Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3694.0000,13.0297,19.4022,0.0000,102070.9000,-102070.9000,4.8238,0.0000,16491.6685,16491.6685,233.7951,118562.5685,0.0000,-118562.5685,19.4090,13.9168,10462.1000,0.0000,10462.1000,-0.3794,2425.5599,0.0000,2425.5599,17.2130,0.0000,8036.5401,8036.5401,12.9133,18.5803,0.0000,7485.4000,-7485.4000,0.3977,0.0000,1208.0007,1208.0007,19.3245,8693.4007,0.0000,-8693.4007,19.1681,13.6806,359.5000,0.0000,359.5000,-0.0130,83.5867,0.0000,83.5867,0.5935,0.0000,275.9133,275.9133,12.9188,18.4252,0.0000,17333.4000,-17333.4000,0.9515,0.0000,2874.5317,2874.5317,46.4114,20207.9317,0.0000,-20207.9317,18.4659,12.9926,359.5000,0.0000,359.5000,-0.0130,84.2984,0.0000,84.2984,0.5990,0.0000,275.2016,275.2016,19.4178,12.8684,16.1431,1.7987,72847.3402,18.9634,12.8514,15.9074,1.5107,36257.3675,19.3146,12.7301,16.0223,1.6275,34177.5796,19.4022,19.4090,19.4056,-1.3004,3.8751,19.4090,19.4178,19.4134,-1.2939,3.4957,19.4178,19.5280,19.4729,-1.2475,0.6120,19.1547,19.1681,19.1614,-1.0015,1.0097,19.1681,19.1874,19.1777,-1.1415,0.9967,18.4252,18.5512,18.4882,-1.1880,-0.5414,18.4252,18.4659,18.4455,-1.2336,0.4101,18.4659,18.4863,18.4761,-1.2030,0.3971,19.4022,19.6613,19.5318,-1.1560,-0.9487,13.0067,13.0138,13.0102,-1.3492,-3.8651,12.8942,12.9077,12.9009,-1.5395,-3.4858,12.9133,13.0177,12.9655,-1.1636,-0.6020,12.8956,12.9133,12.9044,-1.3125,-0.9997,12.8514,12.8852,12.8683,-1.4061,-0.9867,12.8514,12.9686,12.9100,-1.2741,0.5513,12.7970,12.8502,12.8236,-1.5676,-0.4002,12.7301,12.7904,12.7602,-1.7196,-0.3871,12.7301,13.0940,12.9120,-1.4111,0.9586,12.2775,959.3821,-115708.6000,143282.2873
3695.0000,12.9293,19.2998,0.0000,90884.1000,-90884.1000,4.2951,0.0000,14650.2891,14650.2891,208.0342,105534.3891,0.0000,-105534.3891,19.3072,13.8170,10457.8000,0.0000,10457.8000,-0.3792,2427.4947,0.0000,2427.4947,17.2296,0.0000,8030.3053,8030.3053,12.7861,18.4518,0.0000,5006.4000,-5006.4000,0.2660,0.0000,806.5622,806.5622,12.9196,5812.9622,0.0000,-5812.9622,19.1371,13.6502,365.8000,0.0000,365.8000,-0.0133,85.0830,0.0000,85.0830,0.6046,0.0000,280.7170,280.7170,12.8168,18.3224,0.0000,13543.7000,-13543.7000,0.7435,0.0000,2243.6624,2243.6624,36.2616,15787.3624,0.0000,-15787.3624,18.3763,12.9048,365.8000,0.0000,365.8000,-0.0133,85.8697,0.0000,85.8697,0.6103,0.0000,279.9303,279.9303,19.3170,12.7365,16.0267,1.5350,62168.4846,18.9171,12.6972,15.8072,1.3058,31339.6162,19.2852,12.5519,15.9185,1.4136,29685.5415,19.2998,19.3072,19.3035,-1.2711,3.4394,19.3072,19.3170,19.3121,-1.2610,3.0602,19.3170,19.4278,19.3724,-1.2516,0.6108,19.1317,19.1371,19.1344,-0.3645,0.8768,19.1371,19.1461,19.1416,-0.4750,0.8636,18.3224,18.4707,18.3965,-1.1445,-0.4428,18.3224,18.3763,18.3494,-1.1992,0.3007,18.3763,18.4018,18.3891,-1.0888,0.2874,19.2998,19.5819,19.4408,-1.1360,-0.8557,12.9005,12.9083,12.9044,-1.3156,-3.4340,12.7717,12.7868,12.7792,-1.5068,-3.0548,12.7861,12.9142,12.8502,-1.4302,-0.6054,12.7609,12.7861,12.7735,-1.6182,-0.8714,12.6972,12.7472,12.7222,-1.8015,-0.8581,12.6972,12.8728,12.7850,-1.5467,0.4482,12.6589,12.7318,12.6954,-1.5859,-0.2952,12.5519,12.6473,12.5996,-1.9770,-0.2820,12.5519,13.0130,12.7824,-1.6026,0.8611,10.5431,823.8558,-98244.8000,123193.6422
3696.0000,12.8382,19.1583,296.3000,69047.0000,-68750.7000,3.2785,61.9847,11106.9511,11168.9357,158.7202,80153.9511,234.3153,-79919.6357,19.1715,13.6840,10463.2000,0.0000,10463.2000,-0.3794,2432.6796,0.0000,2432.6796,17.2616,0.0000,8030.5204,8030.5204,12.6664,18.3308,0.0000,5013.1000,-5013.1000,0.2664,0.0000,806.3599,806.3599,12.9306,5819.4599,0.0000,-5819.4599,18.9888,13.5049,327.9000,0.0000,327.9000,-0.0119,76.4033,0.0000,76.4033,0.5422,0.0000,251.4967,251.4967,12.7043,18.2090,0.0000,10754.7000,-10754.7000,0.5904,0.0000,1779.5628,1779.5628,28.7923,12534.2628,0.0000,-12534.2628,18.2795,12.8101,327.9000,0.0000,327.9000,-0.0119,77.0641,0.0000,77.0641,0.5477,0.0000,250.8359,250.8359,19.1886,12.5888,15.8887,1.1728,47500.3766,18.8161,12.5595,15.6878,1.0007,24016.3152,19.2041,12.3823,15.7932,1.0911,22912.4755,19.1583,19.1715,19.1649,-1.7107,2.6465,19.1715,19.1886,19.1801,-1.6321,2.2671,19.1886,19.3564,19.2725,-1.2441,0.4010,18.9471,18.9888,18.9679,-2.0469,0.6674,18.9888,19.0310,19.0099,-1.6272,0.6555,18.2090,18.4015,18.3053,-1.1400,-0.3397,18.2090,18.2795,18.2443,-1.3065,0.2507,18.2795,18.3124,18.2960,-1.1619,0.2388,19.1583,19.5410,19.3497,-1.1382,-0.6320,12.8025,12.8118,12.8072,-1.2123,-2.6415,12.6320,12.6547,12.6433,-1.6787,-2.2621,12.6664,12.8353,12.7508,-1.2373,-0.3961,12.6353,12.6664,12.6508,-1.5190,-0.6625,12.5595,12.6194,12.5894,-1.6406,-0.6506,12.5595,12.7749,12.6672,-1.4604,0.3446,12.5121,12.6054,12.5588,-1.6872,-0.2457,12.3823,12.4970,12.4396,-1.9690,-0.2338,12.3823,12.9477,12.6650,-1.4557,0.6370,8.2120,641.6981,-73399.5000,94429.1673
3697.0000,12.7446,19.1113,0.0000,67370.7000,-67370.7000,3.1839,0.0000,10814.1062,10814.1062,154.0229,78184.8062,0.0000,-78184.8062,19.1164,13.6300,10425.1000,0.0000,10425.1000,-0.3780,2425.4177,0.0000,2425.4177,17.2296,0.0000,7999.6823,7999.6823,12.5813,18.2448,0.0000,7163.5000,-7163.5000,0.3806,0.0000,1150.9630,1150.9630,18.4689,8314.4630,0.0000,-8314.4630,18.7841,13.3043,322.2000,0.0000,322.2000,-0.0117,75.2605,0.0000,75.2605,0.5338,0.0000,246.9395,246.9395,12.5910,18.0948,0.0000,8808.3000,-8808.3000,0.4835,0.0000,1455.8083,1455.8083,23.5797,10264.1083,0.0000,-10264.1083,18.1745,12.7072,322.2000,0.0000,322.2000,-0.0117,75.8224,0.0000,75.8224,0.5389,0.0000,246.3776,246.3776,19.1246,12.5103,15.8174,1.1485,46515.0823,18.7118,12.5307,15.6213,0.9660,23183.2764,19.1194,12.3306,15.7250,1.0609,22279.5284,19.1113,19.1164,19.1139,-0.6545,2.5527,19.1164,19.1246,19.1205,-0.7573,2.1746,19.1246,19.2696,19.1971,-0.9483,0.3513,18.7367,18.7841,18.7604,-2.5430,0.7319,18.7841,18.8414,18.8128,-2.4176,0.7203,18.0948,18.3419,18.2183,-1.0876,-0.2522,18.0948,18.1745,18.1346,-1.3618,0.2313,18.1745,18.2135,18.1940,-1.2689,0.2197,19.1113,19.4346,19.2730,-0.9641,-0.6312,12.7218,12.7298,12.7258,-1.0202,-2.5496,12.5484,12.5637,12.5560,-1.0918,-2.1716,12.5813,12.7481,12.6647,-1.0780,-0.3483,12.5630,12.5813,12.5721,-0.9883,-0.7289,12.5307,12.5509,12.5408,-0.6248,-0.7172,12.5307,12.6821,12.6064,-0.7715,0.2552,12.4079,12.4891,12.4485,-1.3687,-0.2283,12.3306,12.3918,12.3612,-0.9848,-0.2166,12.3306,12.8040,12.5673,-1.2175,0.6343,8.0361,627.9497,-72273.0000,91977.8870
3698.0000,12.6760,19.0413,0.0000,59737.8000,-59737.8000,2.8232,0.0000,9573.8811,9573.8811,136.4910,69311.6811,0.0000,-69311.6811,19.0490,13.5639,10430.0000,0.0000,10430.0000,-0.3782,2428.5179,0.0000,2428.5179,17.2503,0.0000,8001.4821,8001.4821,12.5387,18.2018,0.0000,7843.4000,-7843.4000,0.4167,0.0000,1259.5009,1259.5009,20.2154,9102.9009,0.0000,-9102.9009,18.6346,13.1578,334.4000,0.0000,334.4000,-0.0121,78.2519,0.0000,78.2519,0.5555,0.0000,256.1481,256.1481,12.5136,18.0168,0.0000,7139.5000,-7139.5000,0.3919,0.0000,1179.0712,1179.0712,19.1110,8318.5712,0.0000,-8318.5712,18.0853,12.6198,334.4000,0.0000,334.4000,-0.0121,78.7799,0.0000,78.7799,0.5601,0.0000,255.6201,255.6201,19.0594,12.4251,15.7422,1.0202,41317.4090,18.5960,12.5044,15.5502,0.8430,20233.1638,19.0480,12.2578,15.6529,0.9397,19734.4609,19.0413,19.0490,19.0451,-0.8678,2.2633,19.0490,19.0594,19.0542,-0.8384,1.8851,19.0594,19.2126,19.1360,-0.7754,0.2704,18.5996,18.6346,18.6171,-1.7684,0.6872,18.6346,18.6824,18.6585,-1.9000,0.6750,18.0168,18.2824,18.1496,-0.8680,-0.1861,18.0168,18.0853,18.0510,-1.0472,0.2058,18.0853,18.1242,18.1047,-1.1158,0.1936,19.0413,19.3676,19.2044,-0.8655,-0.5599,12.6602,12.6672,12.6637,-0.7882,-2.2613,12.4613,12.4787,12.4700,-1.0767,-1.8830,12.5387,12.6795,12.6091,-0.7094,-0.2684,12.5291,12.5387,12.5339,-0.5000,-0.6851,12.5044,12.5178,12.5111,-0.3976,-0.6730,12.5044,12.6332,12.5688,-0.4928,0.1882,12.3389,12.4032,12.3710,-0.9736,-0.2037,12.2578,12.3211,12.2895,-0.9042,-0.1916,12.2578,12.7113,12.4846,-1.0370,0.5619,7.2054,563.0392,-63621.9000,81285.0337
3699.0000,12.6198,18.9840,0.0000,53062.3000,-53062.3000,2.5077,0.0000,8493.1491,8493.1491,121.1856,61555.4491,0.0000,-61555.4491,18.9913,13.5073,10422.8000,0.0000,10422.8000,-0.3780,2428.5230,0.0000,2428.5230,17.2539,0.0000,7994.2770,7994.2770,12.5054,18.1682,0.0000,8956.9000,-8956.9000,0.4759,0.0000,1437.6839,1437.6839,23.0817,10394.5839,0.0000,-10394.5839,18.4918,13.0180,325.3000,0.0000,325.3000,-0.0118,76.2548,0.0000,76.2548,0.5415,0.0000,249.0452,249.0452,12.4435,17.9461,0.0000,5348.5000,-5348.5000,0.2936,0.0000,882.6710,882.6710,14.3162,6231.1710,0.0000,-6231.1710,18.0128,12.5489,325.3000,0.0000,325.3000,-0.0118,76.7048,0.0000,76.7048,0.5455,0.0000,248.5952,248.5952,19.0018,12.3482,15.6750,0.9111,36898.8633,18.4967,12.4734,15.4851,0.7423,17815.2611,18.9872,12.1861,15.5867,0.8381,17601.1496,18.9840,18.9913,18.9876,-0.7326,2.0063,18.9913,19.0018,18.9965,-0.7344,1.6284,19.0018,19.1740,19.0879,-0.6192,0.1906,18.4558,18.4918,18.4738,-1.7671,0.6665,18.4918,18.5378,18.5148,-1.7721,0.6547,17.9461,18.2568,18.1015,-0.6189,-0.1121,17.9461,18.0128,17.9795,-0.9021,0.1814,18.0128,18.0495,18.0311,-0.9264,0.1697,18.9840,19.3046,19.1443,-0.7644,-0.5013,12.6091,12.6156,12.6123,-0.6581,-2.0055,12.3821,12.4005,12.3913,-0.9886,-1.6275,12.5054,12.6390,12.5722,-0.4836,-0.1897,12.4969,12.5054,12.5012,-0.4331,-0.6656,12.4734,12.4875,12.4805,-0.4079,-0.6538,12.4734,12.6152,12.5443,-0.3340,0.1130,12.2743,12.3361,12.3052,-0.8329,-0.1806,12.1861,12.2551,12.2206,-0.8691,-0.1688,12.1861,12.6364,12.4113,-0.9229,0.5022,6.4983,507.7857,-56294.3000,72315.2740
3700.0000,12.5737,18.9370,0.0000,50308.9000,-50308.9000,2.3776,0.0000,8044.0162,8044.0162,114.8562,58352.9162,0.0000,-58352.9162,18.9434,13.4604,10430.2000,0.0000,10430.2000,-0.3782,2431.6450,0.0000,2431.6450,17.2794,0.0000,7998.5550,7998.5550,12.4593,18.1216,0.0000,7116.6000,-7116.6000,0.3781,0.0000,1141.6098,1141.6098,18.3370,8258.2098,0.0000,-8258.2098,18.4890,13.0152,327.8000,0.0000,327.8000,-0.0119,76.8434,0.0000,76.8434,0.5467,0.0000,250.9566,250.9566,12.4233,17.9257,0.0000,4272.8000,-4272.8000,0.2345,0.0000,705.0043,705.0043,11.4365,4977.8043,0.0000,-4977.8043,17.9672,12.5042,327.8000,0.0000,327.8000,-0.0119,77.3379,0.0000,77.3379,0.5503,0.0000,250.4621,250.4621,18.9529,12.2796,15.6163,0.8225,33309.3424,18.4555,12.4032,15.4294,0.6713,16111.5798,18.9851,12.0749,15.5300,0.7665,16096.2762,18.9370,18.9434,18.9402,-0.6102,1.8986,18.9434,18.9529,18.9482,-0.6220,1.5204,18.9529,19.1150,19.0340,-0.6892,0.2263,18.4935,18.4890,18.4913,0.1723,0.6044,18.4890,18.4971,18.4931,-0.3012,0.5925,17.9257,18.2030,18.0644,-0.4862,-0.0977,17.9257,17.9672,17.9465,-0.4363,0.1369,17.9672,17.9997,17.9835,-0.6134,0.1250,18.9370,19.2423,19.0897,-0.6974,-0.4789,12.5640,12.5701,12.5670,-0.5850,-1.8995,12.3267,12.3411,12.3339,-0.7308,-1.5213,12.4593,12.5949,12.5271,-0.5827,-0.2271,12.4455,12.4593,12.4524,-0.6269,-0.6053,12.4032,12.4341,12.4187,-0.7838,-0.5934,12.4032,12.6203,12.5118,-0.4306,0.0968,12.2188,12.2847,12.2518,-0.6831,-0.1377,12.0749,12.1918,12.1333,-1.0918,-0.1258,12.0749,12.5883,12.3316,-0.9998,0.4781,5.9259,463.0583,-50612.5000,65517.1983
3701.0000,12.5246,18.8869,0.0000,46166.1000,-46166.1000,2.1818,0.0000,7373.3765,7373.3765,105.3674,53539.4765,0.0000,-53539.4765,18.8942,13.4122,10422.6000,0.0000,10422.6000,-0.3779,2431.3148,0.0000,2431.3148,17.2778,0.0000,7991.2852,7991.2852,12.4200,18.0819,0.0000,7456.1000,-7456.1000,0.3962,0.0000,1195.4616,1195.4616,19.2085,8651.5616,0.0000,-8651.5616,18.4068,12.9347,424.7000,0.0000,424.7000,-0.0154,99.6589,0.0000,99.6589,0.7083,0.0000,325.0411,325.0411,12.3663,17.8684,0.0000,4501.7000,-4501.7000,0.2471,0.0000,742.3525,742.3525,12.0490,5244.0525,0.0000,-5244.0525,17.9249,12.4628,424.7000,0.0000,424.7000,-0.0154,100.2521,0.0000,100.2521,0.7134,0.0000,324.4479,324.4479,18.9047,12.2326,15.5687,0.7677,31090.9467,18.3961,12.3744,15.3852,0.6236,14965.5462,18.8973,12.0677,15.4825,0.7072,14851.5594,18.8869,18.8942,18.8905,-0.6382,1.7528,18.8942,18.9047,18.8994,-0.6265,1.3749,18.9047,19.0785,18.9916,-0.5495,0.1667,18.3771,18.4068,18.3919,-1.2371,0.5629,18.4068,18.4347,18.4207,-0.9111,0.5475,17.8684,18.1779,18.0231,-0.5357,-0.0968,17.8684,17.9249,17.8966,-0.6401,0.1503,17.9249,17.9531,17.9390,-0.5756,0.1349,18.8869,19.1942,19.0406,-0.6311,-0.4289,12.5302,12.5353,12.5327,-0.4522,-1.7527,12.2728,12.2877,12.2803,-0.6852,-1.3748,12.4200,12.5643,12.4921,-0.4601,-0.1666,12.4083,12.4200,12.4141,-0.5003,-0.5628,12.3744,12.3935,12.3839,-0.4579,-0.5474,12.3744,12.5858,12.4801,-0.4207,0.0970,12.1540,12.2246,12.1893,-0.7923,-0.1501,12.0677,12.1187,12.0932,-0.5225,-0.1347,12.0677,12.4810,12.2744,-0.7289,0.4291,5.5967,437.3326,-46851.9000,60908.0524
3702.0000,12.5747,18.3278,3204.1000,56001.6000,-52797.5000,2.8133,673.2619,8954.4401,9627.7020,136.2014,64956.0401,2530.8381,-62425.2020,18.3868,12.9150,10430.3000,0.0000,10430.3000,-0.3782,2448.1453,0.0000,2448.1453,17.3019,0.0000,7982.1547,7982.1547,12.4249,18.0868,0.0000,7047.3000,-7047.3000,0.3744,0.0000,1129.9894,1129.9894,18.1527,8177.2894,0.0000,-8177.2894,18.4712,12.9978,323.9000,0.0000,323.9000,-0.0117,75.9457,0.0000,75.9457,0.5408,0.0000,247.9543,247.9543,12.3239,17.8256,0.0000,7705.2000,-7705.2000,0.4230,0.0000,1270.0922,1270.0922,20.6227,8975.2922,0.0000,-8975.2922,17.8666,12.4057,323.9000,0.0000,323.9000,-0.0117,76.5132,0.0000,76.5132,0.5444,0.0000,247.3868,247.3868,18.4604,12.6674,15.5639,0.8852,35850.0983,18.3619,12.4361,15.3990,0.8149,19558.1739,18.9518,12.0597,15.5057,0.9478,19904.0399,18.3278,18.3868,18.3573,-6.4735,2.2626,18.3868,18.4604,18.4236,-5.7807,1.8844,18.4604,19.0386,18.7495,-2.9597,0.2799,18.4940,18.4712,18.4826,1.0561,0.6544,18.4712,18.4575,18.4644,0.4883,0.6426,17.8256,18.0736,17.9496,-0.9262,-0.2131,17.8256,17.8666,17.8461,-0.6484,0.2099,17.8666,17.8921,17.8793,-0.7580,0.1981,18.3278,19.3331,18.8305,-2.5738,-0.5506,12.6338,12.6234,12.6286,1.1187,-2.2599,12.6427,12.5773,12.6100,3.9406,-1.8817,12.4249,12.4996,12.4622,-0.3994,-0.2772,12.4277,12.4249,12.4263,0.1084,-0.6517,12.4361,12.4172,12.4267,0.4776,-0.6400,12.4361,12.4895,12.4628,-0.2468,0.2158,12.0989,12.1514,12.1251,-0.8129,-0.2072,12.0597,12.0804,12.0701,-0.3179,-0.1954,12.0597,12.3761,12.2179,-0.7199,0.5533,7.1682,560.1346,-56471.9000,75312.3120
3703.0000,12.4988,18.8606,0.0000,71644.3000,-71644.3000,3.3858,0.0000,11435.8976,11435.8976,163.5187,83080.1976,0.0000,-83080.1976,18.8167,13.3362,10422.4000,0.0000,10422.4000,-0.3779,2433.5414,0.0000,2433.5414,17.4071,0.0000,7988.8586,7988.8586,12.4681,18.1305,0.0000,1344.9000,-1344.9000,0.0715,0.0000,215.7670,215.7670,3.4643,1560.6670,0.0000,-1560.6670,18.6331,13.1564,335.8000,0.0000,335.8000,-0.0122,78.5809,0.0000,78.5809,0.5602,0.0000,257.2191,257.2191,12.3625,17.8645,0.0000,10726.1000,-10726.1000,0.5888,0.0000,1768.7193,1768.7193,28.7074,12494.8193,0.0000,-12494.8193,17.8546,12.3939,335.8000,0.0000,335.8000,-0.0122,79.3361,0.0000,79.3361,0.5648,0.0000,256.4639,256.4639,18.7710,12.4222,15.5966,1.1016,44613.3280,18.3324,12.4932,15.4128,0.9118,21883.9667,18.6037,12.4060,15.5048,0.9678,20324.0727,18.8606,18.8167,18.8386,5.7702,2.7294,18.8167,18.7710,18.7938,4.4295,2.3514,18.7710,18.7554,18.7632,0.1262,0.5295,18.6811,18.6331,18.6571,2.0670,0.6010,18.6331,18.5828,18.6080,1.6944,0.5888,17.8645,17.9473,17.9059,-0.5653,-0.3829,17.8645,17.8546,17.8595,0.1242,0.2059,17.8546,17.8638,17.8592,-0.2818,0.1937,18.8606,18.8220,18.8413,0.0925,-0.6565,12.5799,12.5843,12.5821,-0.5997,-2.7260,12.4317,12.4582,12.4449,-2.0304,-2.3480,12.4681,12.4645,12.4663,0.0108,-0.5261,12.4812,12.4681,12.4747,0.5456,-0.5976,12.4932,12.4672,12.4802,0.6077,-0.5854,12.4932,12.4671,12.4802,0.1711,0.3863,12.2139,12.1629,12.1884,0.7259,-0.2025,12.4060,12.2024,12.3042,2.7874,-0.1903,12.4060,12.1455,12.2757,0.6596,0.6599,8.0302,627.4879,-72621.3000,86821.3675
3704.0000,12.5232,18.8296,425.5000,85919.8000,-85494.3000,4.0826,89.4861,13722.1648,13811.6509,197.1257,99641.9648,336.0139,-99305.9509,18.8304,13.3497,13826.6000,0.0000,13826.6000,-0.5014,3227.8581,0.0000,3227.8581,22.9595,0.0000,10598.7419,10598.7419,12.4965,18.1592,0.0000,2914.2000,-2914.2000,0.1548,0.0000,467.7078,467.7078,7.5079,3381.9078,0.0000,-3381.9078,18.6593,13.1820,325.1000,0.0000,325.1000,-0.0118,76.0528,0.0000,76.0528,0.5412,0.0000,249.0472,249.0472,12.4043,17.9066,0.0000,10675.9000,-10675.9000,0.5860,0.0000,1761.1710,1761.1710,28.5736,12437.0710,0.0000,-12437.0710,17.8804,12.4192,325.1000,0.0000,325.1000,-0.0118,76.7835,0.0000,76.7835,0.5469,0.0000,248.3165,248.3165,18.8269,12.4568,15.6418,1.3039,52806.1937,18.4031,12.4955,15.4493,1.0883,26119.0863,18.6555,12.4198,15.5376,1.1487,24122.8519,18.8296,18.8304,18.8300,-0.1420,3.2758,18.8304,18.8269,18.8286,0.3817,2.7744,18.8269,18.7834,18.8052,0.4684,0.6251,18.6595,18.6593,18.6594,-0.0104,0.7799,18.6593,18.6473,18.6533,0.5088,0.7682,17.9066,17.9071,17.9068,-0.0272,-0.3781,17.9066,17.8804,17.8935,0.3712,0.2079,17.8804,17.8734,17.8769,0.1754,0.1961,18.8296,18.8455,18.8376,-0.0830,-0.8069,12.5956,12.5947,12.5952,0.1195,-3.2746,12.4612,12.4593,12.4602,0.1465,-2.7732,12.4965,12.4763,12.4864,0.2045,-0.6239,12.5014,12.4965,12.4990,0.2548,-0.7787,12.4955,12.4910,12.4932,0.1185,-0.7670,12.4955,12.4828,12.4891,0.0693,0.3793,12.3553,12.2602,12.3077,1.4015,-0.2067,12.4198,12.3514,12.3856,0.9439,-0.1949,12.4198,12.2333,12.3266,0.5752,0.8081,9.5660,747.5018,-84607.6000,103048.1319
3705.0000,12.5665,18.9297,0.0000,98535.0000,-98535.0000,4.6567,0.0000,15752.4311,15752.4311,224.8197,114287.4311,0.0000,-114287.4311,18.9234,13.4408,17216.1000,0.0000,17216.1000,-0.6243,4014.6454,0.0000,4014.6454,28.5826,0.0000,13201.4546,13201.4546,12.5347,18.1977,0.0000,3711.2000,-3711.2000,0.1972,0.0000,595.9169,595.9169,9.5622,4307.1169,0.0000,-4307.1169,18.6929,13.2149,331.2000,0.0000,331.2000,-0.0120,77.4483,0.0000,77.4483,0.5511,0.0000,253.7517,253.7517,12.4548,17.9575,0.0000,12196.6000,-12196.6000,0.6695,0.0000,2013.0504,2013.0504,32.6444,14209.6504,0.0000,-14209.6504,17.9252,12.4630,331.2000,0.0000,331.2000,-0.0120,78.1808,0.0000,78.1808,0.5570,0.0000,253.0192,253.0192,18.9150,12.4730,15.6940,1.4954,60565.1616,18.4297,12.5479,15.4888,1.2288,29492.0762,18.6397,12.5069,15.5733,1.2813,26907.1274,18.9297,18.9234,18.9265,1.1264,3.7471,18.9234,18.9150,18.9192,1.0546,3.1228,18.9150,18.8440,18.8795,0.8590,0.6853,18.6996,18.6929,18.6962,0.4063,0.8825,18.6929,18.6847,18.6888,0.3898,0.8705,17.9575,17.9128,17.9352,0.3036,-0.4295,17.9575,17.9252,17.9413,0.5390,0.2400,17.9252,17.9106,17.9179,0.4566,0.2279,18.9297,18.8224,18.8760,0.4257,-0.9096,12.6382,12.6355,12.6369,0.4648,-3.7456,12.4798,12.4777,12.4787,0.1847,-3.1213,12.5347,12.5039,12.5193,0.3581,-0.6838,12.5419,12.5347,12.5383,0.4359,-0.8810,12.5479,12.5326,12.5402,0.5291,-0.8690,12.5479,12.4995,12.5237,0.3795,0.4310,12.4434,12.3739,12.4086,1.1793,-0.2385,12.5069,12.4424,12.4746,1.0358,-0.2265,12.5069,12.2830,12.3949,0.7868,0.9111,10.9506,855.6915,-96564.3000,116964.3651
3706.0000,12.6205,18.9848,0.0000,102399.7000,-102399.7000,4.8393,0.0000,16390.3791,16390.3791,233.7017,118790.0791,0.0000,-118790.0791,18.9813,13.4975,20618.1000,0.0000,20618.1000,-0.7477,4804.6165,0.0000,4804.6165,34.1883,0.0000,15813.4835,15813.4835,12.5787,18.2423,0.0000,4791.5000,-4791.5000,0.2546,0.0000,769.8272,769.8272,12.3474,5561.3272,0.0000,-5561.3272,18.7132,13.2349,328.0000,0.0000,328.0000,-0.0119,76.6811,0.0000,76.6811,0.5456,0.0000,251.3189,251.3189,12.5144,18.0176,0.0000,14569.3000,-14569.3000,0.7998,0.0000,2406.1036,2406.1036,38.9960,16975.4036,0.0000,-16975.4036,17.9851,12.5217,328.0000,0.0000,328.0000,-0.0119,77.3680,0.0000,77.3680,0.5513,0.0000,250.6320,250.6320,18.9759,12.4842,15.7301,1.5834,64126.7874,18.4316,12.5929,15.5123,1.2817,30760.4105,18.6423,12.5486,15.5954,1.3377,28091.2985,18.9848,18.9813,18.9830,0.6432,3.9335,18.9813,18.9759,18.9786,0.6786,3.1859,18.9759,18.9098,18.9428,0.7260,0.6248,18.7165,18.7132,18.7149,0.1865,0.8794,18.7132,18.7082,18.7107,0.2265,0.8675,18.0176,17.9502,17.9839,0.5495,-0.4985,18.0176,17.9851,18.0013,0.6858,0.3013,17.9851,17.9685,17.9768,0.6726,0.2894,18.9848,18.8576,18.9212,0.5066,-0.9058,12.6842,12.6814,12.6828,0.5158,-3.9290,12.4947,12.4931,12.4939,0.1445,-3.1814,12.5787,12.5380,12.5584,0.4339,-0.6202,12.5870,12.5787,12.5829,0.4999,-0.8748,12.5929,12.5781,12.5855,0.5079,-0.8629,12.5929,12.5409,12.5669,0.4827,0.5030,12.5159,12.4695,12.4927,0.9762,-0.2968,12.5486,12.5157,12.5321,0.6557,-0.2849,12.5486,12.3580,12.4533,0.6657,0.9103,11.6812,912.7857,-100486.4000,122978.4964
3707.0000,12.6494,19.0142,0.0000,104294.9000,-104294.9000,4.9289,0.0000,16704.7062,16704.7062,238.1086,120999.6062,0.0000,-120999.6062,19.0124,13.5280,20617.9000,0.0000,20617.9000,-0.7476,4802.7745,0.0000,4802.7745,34.1616,0.0000,15815.1255,15815.1255,12.5927,18.2564,0.0000,5321.2000,-5321.2000,0.2827,0.0000,855.0880,855.0880,13.7146,6176.2880,0.0000,-6176.2880,18.7418,13.2628,386.2000,0.0000,386.2000,-0.0140,90.2561,0.0000,90.2561,0.6422,0.0000,295.9439,295.9439,12.5505,18.0539,0.0000,14414.0000,-14414.0000,0.7912,0.0000,2381.3227,2381.3227,38.5817,16795.3227,0.0000,-16795.3227,18.0318,12.5674,386.2000,0.0000,386.2000,-0.0140,91.0435,0.0000,91.0435,0.6486,0.0000,295.1565,295.1565,19.0096,12.4971,15.7533,1.6210,65650.3723,18.4766,12.5830,15.5298,1.3202,31685.9520,18.6963,12.5295,15.6129,1.3815,29010.6945,19.0142,19.0124,19.0133,0.3272,3.9982,19.0124,19.0096,19.0110,0.3526,3.2506,19.0096,18.9646,18.9871,0.4957,0.6370,18.7469,18.7418,18.7443,0.3173,0.9197,18.7418,18.7356,18.7387,0.2993,0.9057,18.0539,17.9961,18.0250,0.4582,-0.4882,18.0539,18.0318,18.0429,0.4629,0.3030,18.0318,18.0182,18.0250,0.5436,0.2890,19.0142,18.9069,18.9605,0.4363,-0.9307,12.7002,12.6992,12.6997,0.1656,-3.9942,12.5113,12.5095,12.5104,0.1610,-3.2465,12.5927,12.5699,12.5813,0.2380,-0.6329,12.5944,12.5927,12.5936,0.0908,-0.9156,12.5830,12.5840,12.5835,-0.0620,-0.9016,12.5830,12.5714,12.5772,0.0864,0.4923,12.5329,12.5159,12.5244,0.3444,-0.2990,12.5295,12.5312,12.5303,-0.0599,-0.2849,12.5295,12.4367,12.4831,0.3210,0.9347,11.8993,929.8315,-102639.8000,126347.0188
3708.0000,12.6619,19.0269,0.0000,104916.9000,-104916.9000,4.9583,0.0000,16809.1186,16809.1186,239.5725,121726.0186,0.0000,-121726.0186,19.0262,13.5416,20619.6000,0.0000,20619.6000,-0.7477,4802.3744,0.0000,4802.3744,34.1502,0.0000,15817.2256,15817.2256,12.5741,18.2375,0.0000,3043.9000,-3043.9000,0.1617,0.0000,489.0187,489.0187,7.8456,3532.9187,0.0000,-3532.9187,18.8402,13.3593,399.5000,0.0000,399.5000,-0.0145,93.2534,0.0000,93.2534,0.6640,0.0000,306.2466,306.2466,12.5521,18.0556,0.0000,14140.6000,-14140.6000,0.7762,0.0000,2336.1940,2336.1940,37.8506,16476.7940,0.0000,-16476.7940,18.0502,12.5854,399.5000,0.0000,399.5000,-0.0145,94.1574,0.0000,94.1574,0.6705,0.0000,305.3426,305.3426,19.0250,12.4931,15.7590,1.5923,64489.9232,18.5266,12.5447,15.5356,1.3124,31498.5001,18.7570,12.4805,15.6187,1.3771,28918.5406,19.0269,19.0262,19.0266,0.1220,4.0191,19.0262,19.0250,19.0256,0.1381,3.2714,19.0250,19.0016,19.0133,0.2780,0.7116,18.8601,18.8402,18.8501,1.2388,0.8733,18.8402,18.8185,18.8294,1.0558,0.8588,18.0556,18.0314,18.0435,0.1851,-0.5064,18.0556,18.0502,18.0529,0.0828,0.2699,18.0502,18.0434,18.0468,0.2247,0.2554,19.0269,18.9510,18.9890,0.3049,-0.9392,12.7035,12.7033,12.7034,0.0071,-4.0162,12.5118,12.5118,12.5118,-0.0211,-3.2685,12.5741,12.5794,12.5767,-0.0930,-0.7088,12.5697,12.5741,12.5719,-0.2999,-0.8705,12.5447,12.5563,12.5505,-0.4368,-0.8560,12.5447,12.5703,12.5575,-0.2763,0.5092,12.5101,12.5175,12.5138,-0.1667,-0.2670,12.4805,12.5058,12.4931,-0.4874,-0.2525,12.4805,12.4851,12.4828,-0.0414,0.9420,11.6872,913.2546,-100682.8000,124906.9639
3709.0000,12.6696,19.0349,0.0000,107082.3000,-107082.3000,5.0606,0.0000,17159.0770,17159.0770,244.5365,124241.3770,0.0000,-124241.3770,19.0344,13.5496,20621.5000,0.0000,20621.5000,-0.7478,4802.3423,0.0000,4802.3423,34.1471,0.0000,15819.1577,15819.1577,12.5692,18.2327,0.0000,3496.2000,-3496.2000,0.1858,0.0000,561.6477,561.6477,9.0108,4057.8477,0.0000,-4057.8477,18.8570,13.3758,482.3000,0.0000,482.3000,-0.0175,112.5581,0.0000,112.5581,0.8006,0.0000,369.7419,369.7419,12.5391,18.0424,0.0000,15077.5000,-15077.5000,0.8277,0.0000,2490.6519,2490.6519,40.3585,17568.1519,0.0000,-17568.1519,18.0475,12.5829,482.3000,0.0000,482.3000,-0.0175,113.6761,0.0000,113.6761,0.8092,0.0000,368.6239,368.6239,19.0338,12.5174,15.7756,1.6418,66494.3774,18.5475,12.5526,15.5500,1.3594,32625.9277,18.7718,12.4931,15.6325,1.4238,29899.1008,19.0349,19.0344,19.0346,0.0592,4.1049,19.0344,19.0338,19.0341,0.0646,3.3571,19.0338,19.0215,19.0276,0.1348,0.7115,18.8582,18.8570,18.8576,0.0516,0.8972,18.8570,18.8514,18.8542,0.2618,0.8797,18.0424,18.0442,18.0433,-0.0404,-0.5313,18.0424,18.0475,18.0450,-0.1336,0.2964,18.0475,18.0476,18.0476,-0.0288,0.2789,19.0349,18.9832,19.0090,0.2037,-0.9557,12.7141,12.7136,12.7138,0.0875,-4.1010,12.5295,12.5278,12.5287,0.1653,-3.3532,12.5692,12.5748,12.5720,-0.0953,-0.7076,12.5684,12.5692,12.5688,-0.0748,-0.8933,12.5526,12.5523,12.5525,-0.0147,-0.8758,12.5526,12.5571,12.5548,-0.0704,0.5352,12.4990,12.5061,12.5025,-0.1738,-0.2925,12.4931,12.4937,12.4934,-0.0348,-0.2750,12.4931,12.4819,12.4875,0.0188,0.9596,12.0413,940.9280,-104069.9000,129019.4058
3710.0000,12.6811,19.0466,0.0000,110230.5000,-110230.5000,5.2094,0.0000,17668.1771,17668.1771,251.7383,127898.6771,0.0000,-127898.6771,19.0459,13.5609,20621.7000,0.0000,20621.7000,-0.7478,4801.7258,0.0000,4801.7258,34.1437,0.0000,15819.9742,15819.9742,12.5804,18.2440,0.0000,3605.7000,-3605.7000,0.1916,0.0000,579.3233,579.3233,9.2929,4185.0233,0.0000,-4185.0233,18.8693,13.3878,401.4000,0.0000,401.4000,-0.0146,93.6640,0.0000,93.6640,0.6662,0.0000,307.7360,307.7360,12.5420,18.0454,0.0000,15602.6000,-15602.6000,0.8565,0.0000,2577.4697,2577.4697,41.7638,18180.0697,0.0000,-18180.0697,18.0457,12.5811,401.4000,0.0000,401.4000,-0.0146,94.6104,0.0000,94.6104,0.6735,0.0000,306.7896,306.7896,19.0451,12.5444,15.7947,1.6965,68707.9360,18.5574,12.5757,15.5665,1.4049,33718.6920,18.7860,12.5125,15.6493,1.4735,30942.8270,19.0466,19.0459,19.0463,0.1019,4.2229,19.0459,19.0451,19.0455,0.0994,3.4751,19.0451,19.0350,19.0400,0.1112,0.7348,18.8714,18.8693,18.8703,0.1156,0.9264,18.8693,18.8665,18.8679,0.1267,0.9118,18.0454,18.0447,18.0451,-0.0175,-0.5497,18.0454,18.0457,18.0456,-0.0312,0.3068,18.0457,18.0465,18.0461,-0.0562,0.2923,19.0466,19.0051,19.0258,0.1647,-0.9865,12.7282,12.7275,12.7279,0.1310,-4.2186,12.5510,12.5488,12.5499,0.2182,-3.4708,12.5804,12.5759,12.5782,0.0361,-0.7305,12.5825,12.5804,12.5815,0.1142,-0.9221,12.5757,12.5696,12.5726,0.2052,-0.9075,12.5757,12.5615,12.5686,0.1279,0.5539,12.5082,12.5063,12.5072,0.0182,-0.3025,12.5125,12.5045,12.5085,0.1441,-0.2880,12.5125,12.4837,12.4981,0.0896,0.9908,12.4070,969.5037,-108014.3000,133369.4550
3711.0000,12.6953,19.0610,0.0000,113070.2000,-113070.2000,5.3436,0.0000,18129.1837,18129.1837,258.2423,131199.3837,0.0000,-131199.3837,19.0602,13.5749,20622.0000,0.0000,20622.0000,-0.7478,4800.9737,0.0000,4800.9737,34.1390,0.0000,15821.0263,15821.0263,12.5984,18.2622,0.0000,4004.2000,-4004.2000,0.2128,0.0000,643.5018,643.5018,10.3203,4647.7018,0.0000,-4647.7018,18.8738,13.3922,325.4000,0.0000,325.4000,-0.0118,75.9257,0.0000,75.9257,0.5400,0.0000,249.4743,249.4743,12.5567,18.0602,0.0000,15986.8000,-15986.8000,0.8776,0.0000,2641.3294,2641.3294,42.7922,18628.1294,0.0000,-18628.1294,18.0546,12.5898,325.4000,0.0000,325.4000,-0.0118,76.6887,0.0000,76.6887,0.5460,0.0000,248.7113,248.7113,19.0592,12.5684,15.8138,1.7501,70880.6110,18.5675,12.5980,15.5828,1.4486,34766.7682,18.7983,12.5331,15.6657,1.5204,31927.7556,19.0610,19.0602,19.0606,0.1350,4.3281,19.0602,19.0592,19.0597,0.1329,3.5803,19.0592,19.0481,19.0537,0.1262,0.7491,18.8743,18.8738,18.8741,0.0066,0.9618,18.8738,18.8729,18.8734,0.0280,0.9500,18.0602,18.0494,18.0548,0.0793,-0.5600,18.0602,18.0546,18.0574,0.1046,0.3176,18.0546,18.0529,18.0537,0.0538,0.3058,19.0610,19.0227,19.0418,0.1552,-1.0155,12.7439,12.7431,12.7435,0.1502,-4.3235,12.5722,12.5701,12.5711,0.2179,-3.5757,12.5984,12.5867,12.5925,0.1353,-0.7444,12.6014,12.5984,12.5999,0.1847,-0.9572,12.5980,12.5916,12.5948,0.2294,-0.9454,12.5980,12.5779,12.5880,0.1958,0.5646,12.5255,12.5183,12.5219,0.1391,-0.3130,12.5331,12.5230,12.5280,0.1976,-0.3012,12.5331,12.4927,12.5129,0.1401,1.0201,12.7590,997.0051,-111788.4000,137575.1349
3712.0000,12.7054,19.0714,0.0000,112715.0000,-112715.0000,5.3268,0.0000,18076.4251,18076.4251,257.4542,130791.4251,0.0000,-130791.4251,19.0708,13.5853,20619.4000,0.0000,20619.4000,-0.7477,4799.7593,0.0000,4799.7593,34.1282,0.0000,15819.6407,15819.6407,12.6138,18.2777,0.0000,2934.6000,-2934.6000,0.1559,0.0000,471.7051,471.7051,7.5641,3406.3051,0.0000,-3406.3051,18.9181,13.4357,332.4000,0.0000,332.4000,-0.0121,77.5177,0.0000,77.5177,0.5515,0.0000,254.8823,254.8823,12.5735,18.0772,0.0000,17121.8000,-17121.8000,0.9399,0.0000,2829.3363,2829.3363,45.8307,19951.1363,0.0000,-19951.1363,18.0697,12.6046,332.4000,0.0000,332.4000,-0.0121,78.3238,0.0000,78.3238,0.5577,0.0000,254.0762,254.0762,19.0700,12.5713,15.8207,1.7487,70820.6635,18.5673,12.6090,15.5881,1.4429,34630.2379,18.8030,12.5399,15.6715,1.5167,31851.0541,19.0714,19.0708,19.0711,0.0883,4.3284,19.0708,19.0700,19.0704,0.0913,3.5807,19.0700,19.0607,19.0654,0.1035,0.7553,18.9268,18.9181,18.9224,0.5458,0.9112,18.9181,18.9091,18.9136,0.4476,0.8992,18.0772,18.0616,18.0694,0.1379,-0.6077,18.0772,18.0697,18.0735,0.1556,0.3322,18.0697,18.0663,18.0680,0.1343,0.3201,19.0714,19.0392,19.0553,0.1240,-0.9984,12.7515,12.7511,12.7513,0.0563,-4.3224,12.5776,12.5771,12.5773,0.0367,-3.5747,12.6138,12.6015,12.6076,0.1439,-0.7493,12.6164,12.6138,12.6151,0.1447,-0.9052,12.6090,12.6053,12.6071,0.1107,-0.8932,12.6090,12.5956,12.6023,0.1345,0.6137,12.5380,12.5320,12.5350,0.1196,-0.3261,12.5399,12.5355,12.5377,0.0784,-0.3141,12.5399,12.5088,12.5244,0.1004,1.0044,12.7372,995.2993,-111487.2000,137301.9554
3713.0000,12.7093,18.8496,1749.5000,85963.0000,-84213.5000,4.1535,366.7810,13787.3638,14154.1448,200.9464,99750.3638,1382.7190,-98367.6448,18.8651,13.3837,17212.2000,0.0000,17212.2000,-0.6241,4016.5521,0.0000,4016.5521,28.4847,0.0000,13195.6479,13195.6479,12.6146,18.2785,0.0000,1376.5000,-1376.5000,0.0731,0.0000,221.2599,221.2599,3.5482,1597.7599,0.0000,-1597.7599,18.9317,13.4490,327.2000,0.0000,327.2000,-0.0119,76.2925,0.0000,76.2925,0.5426,0.0000,250.9075,250.9075,12.5673,18.0709,0.0000,18876.5000,-18876.5000,1.0362,0.0000,3119.1001,3119.1001,50.5281,21995.6001,0.0000,-21995.6001,18.0723,12.6071,327.2000,0.0000,327.2000,-0.0119,77.0961,0.0000,77.0961,0.5488,0.0000,250.1039,250.1039,18.8854,12.6020,15.7437,1.3808,55922.3504,18.4685,12.5880,15.5283,1.1630,27913.0349,18.7625,12.4646,15.6135,1.2456,26157.2488,18.8496,18.8651,18.8573,-2.6176,3.4425,18.8651,18.8854,18.8753,-2.3933,2.8183,18.8854,19.0283,18.9569,-1.3479,0.5108,18.9344,18.9317,18.9331,0.0900,0.5840,18.9317,18.9265,18.9291,0.1489,0.5721,18.0709,18.0707,18.0708,-0.0211,-0.6586,18.0709,18.0723,18.0716,-0.0606,0.3776,18.0723,18.0716,18.0720,0.0092,0.3657,18.8496,19.1178,18.9837,-0.9024,-0.7111,12.7429,12.7435,12.7432,-0.1358,-3.4300,12.6034,12.6003,12.6019,0.2578,-2.8059,12.6146,12.6100,12.6123,0.0182,-0.4984,12.6141,12.6146,12.6144,-0.0470,-0.5715,12.5880,12.5964,12.5922,-0.2187,-0.5596,12.5880,12.5978,12.5929,-0.1515,0.6710,12.4966,12.5113,12.5039,-0.4127,-0.3652,12.4646,12.4929,12.4787,-0.7497,-0.3533,12.4646,12.5472,12.5059,-0.2614,0.7235,10.4424,815.9800,-86599.9000,109992.6341
3714.0000,12.6253,18.9377,348.0000,75568.8000,-75220.8000,3.5894,73.0612,12097.0692,12170.1304,173.5352,87665.8692,274.9388,-87390.9304,18.9313,13.4486,10432.2000,0.0000,10432.2000,-0.3783,2432.4654,0.0000,2432.4654,17.3118,0.0000,7999.7346,7999.7346,12.6064,18.2703,0.0000,918.9000,-918.9000,0.0488,0.0000,147.6889,147.6889,2.3687,1066.5889,0.0000,-1066.5889,18.8993,13.4172,322.8000,0.0000,322.8000,-0.0117,75.2960,0.0000,75.2960,0.5352,0.0000,247.5040,247.5040,12.5558,18.0593,0.0000,20044.2000,-20044.2000,1.1003,0.0000,3311.6600,3311.6600,53.6536,23355.8600,0.0000,-23355.8600,18.0638,12.5987,322.8000,0.0000,322.8000,-0.0117,76.0674,0.0000,76.0674,0.5414,0.0000,246.7326,246.7326,18.9255,12.4930,15.7092,1.3284,53799.1133,18.4123,12.5706,15.4915,1.0857,26057.4993,18.6274,12.5129,15.5701,1.1364,23865.1803,18.9377,18.9313,18.9345,0.8930,2.9823,18.9313,18.9255,18.9284,0.6032,2.6040,18.9255,18.9537,18.9396,-0.2464,0.4356,18.8848,18.8993,18.8921,-0.5330,0.4845,18.8993,18.9105,18.9049,-0.3306,0.4727,18.0593,18.0679,18.0636,-0.1250,-0.6837,18.0593,18.0638,18.0615,-0.1598,0.4165,18.0638,18.0655,18.0646,-0.1264,0.4048,18.9377,19.0022,18.9699,-0.2041,-0.6071,12.6424,12.6507,12.6466,-1.2044,-2.9660,12.5124,12.5246,12.5185,-1.0445,-2.5877,12.6064,12.6127,12.6096,-0.0713,-0.4193,12.6025,12.6064,12.6045,-0.1574,-0.4681,12.5706,12.5816,12.5761,-0.2320,-0.4564,12.5706,12.5851,12.5778,-0.2198,0.7001,12.5041,12.5045,12.5043,-0.0342,-0.4002,12.5129,12.5012,12.5071,0.3035,-0.3885,12.5129,12.5047,12.5088,-0.0035,0.6235,9.4137,735.5989,-85106.1000,103721.7930
3715.0000,12.6172,18.8029,1101.0000,68764.0000,-67663.0000,3.3070,231.1821,11005.7200,11236.9021,159.8847,79769.7200,869.8179,-78899.9021,18.8145,13.3341,10422.6000,0.0000,10422.6000,-0.3779,2433.6527,0.0000,2433.6527,17.2806,0.0000,7988.9473,7988.9473,12.5816,18.2451,0.0000,1049.3000,-1049.3000,0.0558,0.0000,168.5922,168.5922,2.7047,1217.8922,0.0000,-1217.8922,18.8609,13.3795,335.1000,0.0000,335.1000,-0.0122,78.2013,0.0000,78.2013,0.5558,0.0000,256.8987,256.8987,12.5277,18.0309,0.0000,18151.6000,-18151.6000,0.9964,0.0000,2998.1177,2998.1177,48.5872,21149.7177,0.0000,-21149.7177,18.0424,12.5778,335.1000,0.0000,335.1000,-0.0122,78.9867,0.0000,78.9867,0.5621,0.0000,256.1133,256.1133,18.8278,12.4985,15.6631,1.1925,48298.1351,18.3962,12.5148,15.4555,0.9973,23936.1457,18.6458,12.4215,15.5337,1.0555,22164.9623,18.8029,18.8145,18.8087,-1.5563,2.7497,18.8145,18.8278,18.8211,-1.3330,2.3718,18.8278,18.9314,18.8796,-0.7627,0.3933,18.8462,18.8609,18.8535,-0.5033,0.4491,18.8609,18.8782,18.8696,-0.4645,0.4369,18.0309,18.0556,18.0433,-0.2837,-0.6183,18.0309,18.0424,18.0367,-0.3380,0.3781,18.0424,18.0472,18.0448,-0.2777,0.3660,18.8029,19.0389,18.9209,-0.6295,-0.5573,12.6297,12.6312,12.6305,-0.2325,-2.7351,12.5162,12.5167,12.5165,-0.0623,-2.3572,12.5816,12.6089,12.5952,-0.2114,-0.3787,12.5701,12.5816,12.5758,-0.3837,-0.4345,12.5148,12.5468,12.5308,-0.5846,-0.4223,12.5148,12.5572,12.5360,-0.5429,0.6328,12.4588,12.4762,12.4675,-0.4817,-0.3636,12.4215,12.4547,12.4381,-0.8698,-0.3514,12.4215,12.5500,12.4858,-0.3158,0.5719,8.6576,676.5179,-75771.1000,94399.2432
3716.0000,12.7405,17.9537,5254.8000,45902.5000,-40647.7000,2.4427,1101.0871,7367.4094,8468.4965,118.5878,53269.9094,4153.7129,-49116.1965,18.0512,12.5862,10430.4000,0.0000,10430.4000,-0.3782,2458.2914,0.0000,2458.2914,17.3205,0.0000,7972.1086,7972.1086,12.5549,18.2182,0.0000,1808.4000,-1808.4000,0.0961,0.0000,290.4562,290.4562,4.6609,2098.8562,0.0000,-2098.8562,18.8143,13.3339,325.8000,0.0000,325.8000,-0.0118,76.0737,0.0000,76.0737,0.5407,0.0000,249.7263,249.7263,12.4545,17.9572,0.0000,15146.6000,-15146.6000,0.8314,0.0000,2499.9419,2499.9419,40.5429,17646.5419,0.0000,-17646.5419,17.9897,12.5262,325.8000,0.0000,325.8000,-0.0118,76.8446,0.0000,76.8446,0.5467,0.0000,248.9554,248.9554,18.1735,12.9136,15.5436,0.7434,30109.5400,18.3277,12.4380,15.3828,0.7492,17981.3872,18.7909,12.1466,15.4688,0.8452,17749.5834,17.9537,18.0512,18.0025,-9.7679,2.0680,18.0512,18.1735,18.1123,-8.5919,1.6897,18.1735,19.0478,18.6106,-3.2837,0.2056,18.7835,18.8143,18.7989,-0.6972,0.3017,18.8143,18.8441,18.8292,-0.5253,0.2898,17.9572,18.0293,17.9933,-0.6413,-0.5017,17.9572,17.9897,17.9735,-0.8008,0.3297,17.9897,18.0027,17.9962,-0.6242,0.3179,17.9537,19.4597,18.7067,-2.6232,-0.3747,12.7656,12.7503,12.7579,1.5001,-2.0545,12.8786,12.8061,12.8423,3.8940,-1.6763,12.5549,12.6075,12.5812,-0.2072,-0.1921,12.5369,12.5549,12.5459,-0.3995,-0.2882,12.4380,12.5029,12.4704,-0.7673,-0.2764,12.4380,12.5128,12.4754,-0.7697,0.5151,12.2817,12.3596,12.3206,-1.8107,-0.3163,12.1466,12.2722,12.2094,-2.7981,-0.3045,12.1466,12.6886,12.4176,-0.8601,0.3881,6.6990,523.4691,-46520.7000,65840.5106
3717.0000,12.6992,18.4020,2803.8000,44884.2000,-42080.4000,2.2670,587.9145,7197.1804,7785.0949,109.8920,52081.3804,2215.8855,-49865.4949,18.3530,12.8819,10422.8000,0.0000,10422.8000,-0.3780,2447.3966,0.0000,2447.3966,17.4875,0.0000,7975.4034,7975.4034,12.4940,18.1567,0.0000,3417.1000,-3417.1000,0.1816,0.0000,548.4020,548.4020,8.8063,3965.5020,0.0000,-3965.5020,18.5678,13.0923,426.3000,0.0000,426.3000,-0.0155,99.8382,0.0000,99.8382,0.7079,0.0000,326.4618,326.4618,12.3976,17.8999,0.0000,12180.7000,-12180.7000,0.6686,0.0000,2009.2806,2009.2806,32.6027,14189.9806,0.0000,-14189.9806,17.9339,12.4716,426.3000,0.0000,426.3000,-0.0155,100.6186,0.0000,100.6186,0.7159,0.0000,325.6814,325.6814,18.3112,12.6764,15.4938,0.7267,29431.3351,18.3168,12.3627,15.3397,0.6911,16585.9423,18.4877,12.3354,15.4115,0.7141,14995.9617,18.4020,18.3530,18.3775,4.4879,1.9021,18.3530,18.3112,18.3321,2.6143,1.5242,18.3112,18.7091,18.5102,-1.2505,0.1700,18.4238,18.5678,18.4958,-3.6961,0.3516,18.5678,18.6918,18.6298,-2.4443,0.3361,17.8999,17.9903,17.9451,-0.6197,-0.3861,17.8999,17.9339,17.9169,-0.7209,0.2825,17.9339,17.9510,17.9424,-0.6870,0.2671,18.4020,18.8805,18.6412,-0.8281,-0.3649,12.7427,12.7447,12.7437,-0.2095,-1.8922,12.6697,12.7079,12.6888,-1.8902,-1.5142,12.4940,12.6133,12.5537,-0.3701,-0.1600,12.4599,12.4940,12.4770,-0.8700,-0.3416,12.3627,12.4299,12.3963,-0.9325,-0.3261,12.3627,12.4630,12.4129,-0.7928,0.3961,12.2856,12.3025,12.2940,-0.3590,-0.2725,12.3354,12.2744,12.3049,1.1137,-0.2571,12.3354,12.4692,12.4023,-0.2233,0.3749,6.1936,483.9752,-46402.8000,61013.2392
3718.0000,12.6732,18.0383,3626.7000,37132.1000,-33505.4000,1.9435,760.7964,5950.6080,6711.4044,94.3204,43082.7080,2865.9036,-40216.8044,18.0869,12.6214,10430.2000,0.0000,10430.2000,-0.3782,2457.1587,0.0000,2457.1587,17.4281,0.0000,7973.0413,7973.0413,12.4257,18.0877,0.0000,3332.6000,-3332.6000,0.1771,0.0000,534.3668,534.3668,8.5866,3866.9668,0.0000,-3866.9668,18.4074,12.9353,328.8000,0.0000,328.8000,-0.0119,77.1547,0.0000,77.1547,0.5478,0.0000,251.6453,251.6453,12.3604,17.8623,0.0000,8596.2000,-8596.2000,0.4719,0.0000,1417.4718,1417.4718,23.0078,10013.6718,0.0000,-10013.6718,17.8949,12.4334,328.8000,0.0000,328.8000,-0.0119,77.6434,0.0000,77.6434,0.5525,0.0000,251.1566,251.1566,18.1386,12.7159,15.4272,0.5656,22906.1297,18.2588,12.3141,15.2864,0.5580,13392.5074,18.6022,12.1177,15.3599,0.6087,12782.7049,18.0383,18.0869,18.0626,-3.8380,1.6218,18.0869,18.1386,18.1127,-2.6854,1.2436,18.1386,18.6541,18.3963,-1.4116,0.1484,18.3460,18.4074,18.3767,-1.4752,0.3255,18.4074,18.5188,18.4631,-2.0500,0.3136,17.8623,17.9574,17.9099,-0.4628,-0.2705,17.8623,17.8949,17.8786,-0.4997,0.2013,17.8949,17.9125,17.9037,-0.5058,0.1894,18.0383,19.0083,18.5233,-1.4612,-0.3217,12.6814,12.6905,12.6860,-0.7347,-1.6159,12.7033,12.6998,12.7015,0.1152,-1.2377,12.4257,12.6066,12.5161,-0.4911,-0.1425,12.3888,12.4257,12.4073,-0.8789,-0.3196,12.3141,12.3677,12.3409,-0.7069,-0.3076,12.3141,12.4201,12.3671,-0.5905,0.2765,12.2473,12.2759,12.2616,-0.4297,-0.1954,12.1177,12.2352,12.1764,-1.5883,-0.1835,12.1177,12.5878,12.3527,-0.6361,0.3276,5.1479,402.2675,-34346.4000,49081.3419
3719.0000,12.6961,17.7109,4446.5000,32437.6000,-27991.1000,1.7643,932.4118,5201.0057,6133.4175,85.7394,37638.6057,3514.0882,-34124.5175,17.7503,12.2918,10423.0000,0.0000,10423.0000,-0.3780,2465.7381,0.0000,2465.7381,17.4792,0.0000,7957.2619,7957.2619,12.3603,18.0216,0.0000,2642.2000,-2642.2000,0.1404,0.0000,423.3070,423.3070,6.8060,3065.5070,0.0000,-3065.5070,18.2896,12.8199,322.7000,0.0000,322.7000,-0.0117,75.8327,0.0000,75.8327,0.5388,0.0000,246.8673,246.8673,12.3358,17.8376,0.0000,4952.9000,-4952.9000,0.2719,0.0000,816.5107,816.5107,13.2562,5769.4107,0.0000,-5769.4107,17.8766,12.4155,322.7000,0.0000,322.7000,-0.0117,76.2202,0.0000,76.2202,0.5426,0.0000,246.4798,246.4798,17.8066,12.9959,15.4012,0.6087,24653.0791,18.2451,12.3257,15.2854,0.6741,16178.5644,18.7331,12.0027,15.3679,0.7665,16095.6302,17.7109,17.7503,17.7306,-4.0452,2.1114,17.7503,17.8066,17.7784,-4.0725,1.7334,17.8066,18.3397,18.0732,-3.9380,0.4048,18.2578,18.2896,18.2737,-1.2809,0.5452,18.2896,18.3466,18.3181,-1.7879,0.5335,17.8376,17.9359,17.8867,-0.3177,-0.1752,17.8376,17.8766,17.8571,-0.2980,0.0967,17.8766,17.8952,17.8859,-0.2526,0.0850,17.7109,18.8662,18.2886,-2.8712,-0.5350,12.7465,12.7399,12.7432,0.6519,-2.1135,12.8800,12.8455,12.8627,1.9074,-1.7356,12.3603,12.5016,12.4310,-1.0662,-0.4069,12.3431,12.3603,12.3517,-0.7087,-0.5473,12.3257,12.3327,12.3292,-0.1795,-0.5356,12.3257,12.3805,12.3531,-0.2073,0.1730,12.2021,12.2575,12.2298,-0.4212,-0.0989,12.0027,12.1735,12.0881,-1.1038,-0.0872,12.0027,12.5226,12.2627,-1.1251,0.5329,4.3216,337.6949,-24517.8000,56927.2737
3720.0000,12.6726,17.5951,4415.3000,29849.6000,-25434.3000,1.6403,926.2363,4783.4795,5709.7158,79.7519,34633.0795,3489.0637,-31144.0158,17.6116,12.1560,10430.0000,0.0000,10430.0000,-0.3782,2471.6715,0.0000,2471.6715,17.5719,0.0000,7958.3285,7958.3285,12.3605,18.0218,0.0000,3539.4000,-3539.4000,0.1881,0.0000,567.0484,567.0484,9.1149,4106.4484,0.0000,-4106.4484,18.1017,12.6358,366.3000,0.0000,366.3000,-0.0133,86.2777,0.0000,86.2777,0.6126,0.0000,280.0223,280.0223,12.3004,17.8019,0.0000,2803.5000,-2803.5000,0.1539,0.0000,462.0101,462.0101,7.5033,3265.5101,0.0000,-3265.5101,17.8674,12.4065,366.3000,0.0000,366.3000,-0.0133,86.5283,0.0000,86.5283,0.6161,0.0000,279.7717,279.7717,17.6401,13.0791,15.3596,0.5207,21089.6163,18.1370,12.3753,15.2562,0.5920,14209.0154,18.5345,12.1359,15.3352,0.6575,13807.0069,17.5951,17.6116,17.6033,-1.5734,1.9478,17.6116,17.6401,17.6258,-1.8796,1.5695,17.6401,18.0509,17.8455,-2.7857,0.3707,18.0411,18.1017,18.0714,-2.4799,0.5588,18.1017,18.1713,18.1365,-2.2295,0.5455,17.8019,17.9378,17.8698,-0.2416,-0.0939,17.8019,17.8674,17.8347,-0.3089,0.0600,17.8674,17.8860,17.8767,-0.1494,0.0467,17.5951,18.5935,18.0943,-2.3820,-0.5128,12.7649,12.7624,12.7636,0.2089,-1.9522,12.9239,12.9112,12.9175,0.6230,-1.5740,12.3605,12.4278,12.3941,-0.4822,-0.3752,12.3631,12.3605,12.3618,0.0833,-0.5632,12.3753,12.3565,12.3659,0.4053,-0.5499,12.3753,12.3426,12.3589,0.0329,0.0894,12.1458,12.2418,12.1938,-0.4726,-0.0645,12.1359,12.0782,12.1071,0.1907,-0.0512,12.1359,12.3276,12.2318,-0.4110,0.5083,3.9357,307.5428,-20614.6000,49105.6386
3721.0000,12.6693,17.2942,4881.0000,26437.8000,-21556.8000,1.5033,1023.9876,4236.4081,5260.3957,73.1763,30674.2081,3857.0124,-26817.1957,17.3348,11.8851,10391.5000,0.0000,10391.5000,-0.3768,2471.1261,0.0000,2471.1261,17.5406,0.0000,7920.3739,7920.3739,12.3928,18.0545,0.0000,3688.8000,-3688.8000,0.1960,0.0000,591.2304,591.2304,9.4997,4280.0304,0.0000,-4280.0304,17.9664,12.5034,356.3000,0.0000,356.3000,-0.0129,84.0627,0.0000,84.0627,0.5974,0.0000,272.2373,272.2373,12.2622,17.7635,0.0000,2036.0000,-2036.0000,0.1118,0.0000,335.4024,335.4024,5.4491,2371.4024,0.0000,-2371.4024,17.8561,12.3954,356.3000,0.0000,356.3000,-0.0129,84.1779,0.0000,84.1779,0.5993,0.0000,272.1221,272.1221,17.3895,13.2391,15.3143,0.4269,17289.5911,18.0154,12.4285,15.2220,0.5172,12412.5443,18.4336,12.1654,15.2995,0.5803,12185.4166,17.2942,17.3348,17.3145,-3.5239,1.7849,17.3348,17.3895,17.3621,-3.2202,1.4081,17.3895,17.8499,17.6197,-2.7627,0.3280,17.9264,17.9664,17.9464,-1.5459,0.5240,17.9664,18.0243,17.9954,-1.7410,0.5111,17.7635,17.9452,17.8543,-0.2252,-0.0649,17.7635,17.8561,17.8098,-0.3385,0.0468,17.8561,17.8801,17.8681,-0.1419,0.0339,17.2942,18.4735,17.8839,-2.5777,-0.4701,12.7747,12.7734,12.7740,0.0872,-1.7897,13.0403,13.0119,13.0261,1.2724,-1.4129,12.3928,12.3953,12.3941,-0.0388,-0.3328,12.4040,12.3928,12.3984,0.4042,-0.5288,12.4285,12.4015,12.4150,0.5547,-0.5159,12.4285,12.3138,12.3712,0.1097,0.0601,12.1644,12.2022,12.1833,-0.1651,-0.0517,12.1654,12.0874,12.1264,0.1956,-0.0387,12.1654,12.2688,12.2171,-0.2149,0.4653,3.5965,281.0370,-16177.5000,41887.5521
3722.0000,12.6841,16.8717,5571.0000,22881.4000,-17310.4000,1.3712,1168.4515,3667.7679,4836.2194,66.8632,26549.1679,4402.5485,-22146.6194,16.9349,11.4938,10397.0000,0.0000,10397.0000,-0.3770,2485.0040,0.0000,2485.0040,17.6175,0.0000,7911.9960,7911.9960,12.4275,18.0895,0.0000,3635.8000,-3635.8000,0.1932,0.0000,582.9971,582.9971,9.3643,4218.7971,0.0000,-4218.7971,17.8668,12.4059,364.0000,0.0000,364.0000,-0.0132,85.9856,0.0000,85.9856,0.6114,0.0000,278.0144,278.0144,12.2403,17.7413,0.0000,1453.3000,-1453.3000,0.0798,0.0000,239.3594,239.3594,3.8895,1692.6594,0.0000,-1692.6594,17.8388,12.3785,364.0000,0.0000,364.0000,-0.0132,86.0156,0.0000,86.0156,0.6124,0.0000,277.9844,277.9844,17.0241,13.5077,15.2659,0.3225,13062.7729,17.9165,12.4609,15.1887,0.4504,10808.7330,18.3740,12.1570,15.2655,0.5132,10777.7500,16.8717,16.9349,16.9033,-5.0002,1.6298,16.9349,17.0241,16.9795,-4.6562,1.2527,17.0241,17.6622,17.3431,-3.3758,0.2896,17.8332,17.8668,17.8500,-1.2018,0.4828,17.8668,17.9138,17.8903,-1.3059,0.4696,17.7413,17.9444,17.8429,-0.1765,-0.0441,17.7413,17.8388,17.7900,-0.2760,0.0357,17.8388,17.8784,17.8586,-0.1530,0.0225,16.8717,18.4002,17.6359,-3.0299,-0.4270,12.7987,12.7954,12.7970,0.2396,-1.6348,13.2466,13.1898,13.2182,2.2803,-1.2578,12.4275,12.3933,12.4104,0.1591,-0.2946,12.4390,12.4275,12.4333,0.3826,-0.4878,12.4609,12.4399,12.4504,0.3892,-0.4746,12.4609,12.3035,12.3822,0.0952,0.0391,12.1990,12.1795,12.1892,0.0336,-0.0407,12.1570,12.1128,12.1349,0.0645,-0.0275,12.1570,12.2529,12.2050,-0.1846,0.4220,3.2669,255.2831,-11274.5000,34649.2560
3723.0000,12.7040,16.3927,6314.8000,19804.3000,-13489.5000,1.2644,1324.0106,3175.9690,4499.9796,61.7857,22980.2690,4990.7894,-17989.4796,16.4711,11.0402,10388.7000,0.0000,10388.7000,-0.3767,2497.8380,0.0000,2497.8380,17.7024,0.0000,7890.8620,7890.8620,12.4584,18.1206,0.0000,3475.5000,-3475.5000,0.1847,0.0000,557.5158,557.5158,8.9526,4033.0158,0.0000,-4033.0158,17.7596,12.3010,358.3000,0.0000,358.3000,-0.0130,84.7521,0.0000,84.7521,0.6027,0.0000,273.5479,273.5479,12.2221,17.7231,0.0000,949.1000,-949.1000,0.0521,0.0000,156.2897,156.2897,2.5401,1105.3897,0.0000,-1105.3897,17.8284,12.3683,358.3000,0.0000,358.3000,-0.0130,84.6795,0.0000,84.6795,0.6029,0.0000,273.6205,273.6205,16.5876,13.8501,15.2188,0.2256,9136.8996,17.8188,12.4964,15.1576,0.3948,9474.2757,18.2956,12.1711,15.2334,0.4543,9539.4096,16.3927,16.4711,16.4319,-5.7266,1.5042,16.4711,16.5876,16.5294,-5.4698,1.1275,16.5876,17.4339,17.0108,-4.0486,0.2622,17.7177,17.7596,17.7387,-1.3813,0.4469,17.7596,17.8106,17.7851,-1.3077,0.4339,17.7231,17.9475,17.8353,-0.1297,-0.0277,17.7231,17.8284,17.7757,-0.2106,0.0244,17.8284,17.8775,17.8530,-0.1052,0.0114,16.3927,18.3078,17.3503,-3.4854,-0.3924,12.8314,12.8264,12.8289,0.3465,-1.5095,13.5093,13.4271,13.4682,2.9786,-1.1328,12.4584,12.4065,12.4324,0.2277,-0.2674,12.4691,12.4584,12.4637,0.3298,-0.4521,12.4964,12.4741,12.4853,0.3825,-0.4391,12.4964,12.2856,12.3910,0.0678,0.0224,12.2247,12.1742,12.1994,0.0850,-0.0297,12.1711,12.1128,12.1419,0.0469,-0.0167,12.1711,12.2269,12.1990,-0.1097,0.3871,2.9861,233.3355,-6808.8000,28150.5848
