Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3724.0000,12.6862,17.3270,5880.3000,32197.9000,-26317.6000,1.8275,1233.2791,5161.4057,6394.6849,88.9564,37359.3057,4647.0209,-32712.2849,17.2284,11.7809,10397.7000,0.0000,10397.7000,-0.3770,2475.9235,0.0000,2475.9235,17.8347,0.0000,7921.7765,7921.7765,12.6354,17.8514,157.1000,3242.3000,-3085.2000,0.1809,33.0608,521.3125,554.3733,8.7890,3763.6125,124.0392,-3639.5733,17.3646,11.9143,353.4000,0.0000,353.4000,-0.0128,84.0078,0.0000,84.0078,0.5953,0.0000,269.3922,269.3922,12.0219,17.5213,0.0000,761.0000,-761.0000,0.0418,0.0000,125.0736,125.0736,2.0366,886.0736,0.0000,-886.0736,18.1105,12.6445,353.4000,0.0000,353.4000,-0.0128,83.2302,0.0000,83.2302,0.5948,0.0000,270.1698,270.1698,17.1218,13.3661,15.2440,0.4581,18551.0699,17.5134,12.8200,15.1667,0.5152,12364.2139,17.3605,13.0767,15.2186,0.4702,9874.5692,17.3270,17.2284,17.2777,10.1693,2.1368,17.2284,17.1218,17.1751,7.7550,1.7598,17.1218,17.0318,17.0768,0.7587,0.4791,17.2564,17.3646,17.3105,-5.2047,0.6600,17.3646,17.4813,17.4230,-4.4080,0.6472,17.5213,18.0936,17.8075,-0.3735,-0.0358,17.5213,17.9983,17.7598,-0.2302,0.0060,17.3605,18.2083,17.7844,-0.8662,-0.0068,17.3270,17.3605,17.3438,-0.1167,-0.6045,12.9394,12.9274,12.9334,1.2234,-2.1453,13.1195,13.1865,13.1530,-3.8419,-1.7683,12.6354,12.4717,12.5536,1.4237,-0.4876,12.6838,12.6354,12.6596,2.3256,-0.6685,12.8200,12.6989,12.7595,3.2709,-0.6557,12.8200,12.0332,12.4266,0.3920,0.0273,12.4848,12.0007,12.2427,0.4845,-0.0145,13.0767,11.2460,12.1613,0.1957,-0.0017,13.0767,11.8180,12.4473,2.9585,0.5960,4.0802,318.8320,-19059.3000,40789.8529
3725.0000,12.5445,18.4239,1893.7000,42326.9000,-40433.2000,2.0988,398.1169,6763.2646,7161.3816,101.6380,49090.1646,1495.5831,-47594.5816,18.2632,12.7936,10387.9000,0.0000,10387.9000,-0.3767,2441.8876,0.0000,2441.8876,17.6282,0.0000,7946.0124,7946.0124,12.8539,16.4031,949.4000,3375.4000,-2426.0000,0.2315,199.0930,544.2905,743.3835,11.3285,3919.6905,750.3070,-3169.3835,16.9010,11.4607,461.9000,0.0000,461.9000,-0.0167,110.4472,0.0000,110.4472,0.7824,0.0000,351.4528,351.4528,12.2732,17.7744,0.0000,860.3000,-860.3000,0.0472,0.0000,141.7375,141.7375,2.3022,1002.0375,0.0000,-1002.0375,17.7548,12.2962,461.9000,0.0000,461.9000,-0.0167,109.2641,0.0000,109.2641,0.7744,0.0000,352.6359,352.6359,18.0408,12.4683,15.2546,0.5220,21142.8432,17.1030,13.1415,15.1223,0.3340,8016.1216,16.8431,13.4858,15.1644,0.2831,5944.4033,18.4239,18.2632,18.3436,12.8241,1.6535,18.2632,18.0408,18.1520,11.7511,1.2769,18.0408,17.0172,17.5290,5.4193,0.2932,16.7462,16.9010,16.8236,-5.9141,0.5247,16.9010,17.0787,16.9899,-5.2648,0.5079,17.7744,17.8398,17.8071,-0.0423,-0.0167,17.7744,17.7548,17.7646,0.0198,0.0305,17.7548,17.8010,17.7779,-0.1160,0.0138,18.4239,16.8135,17.6187,3.2797,-0.4453,12.6866,12.7213,12.7039,-2.8072,-1.6595,12.4847,12.6552,12.5700,-7.0738,-1.2828,12.8539,12.5389,12.6964,1.6855,-0.2991,12.9257,12.8539,12.8898,2.7397,-0.5306,13.1415,12.9734,13.0575,3.5586,-0.5139,13.1415,11.7616,12.4516,0.2634,0.0108,11.7826,12.4239,12.1033,-1.7207,-0.0365,13.4858,11.3465,12.4162,3.0376,-0.0197,13.4858,11.8769,12.6814,2.7864,0.4393,4.7204,368.8609,-32407.8000,35103.3681
3726.0000,12.5794,18.7047,2522.9000,117381.5000,-114858.6000,5.6786,530.0835,18770.8137,19300.8971,274.4883,136152.3137,1992.8165,-134159.4971,18.6847,13.2068,10398.5000,0.0000,10398.5000,-0.3771,2431.8417,0.0000,2431.8417,17.3963,0.0000,7966.6583,7966.6583,12.8069,17.7664,41.1000,522.8000,-481.7000,0.0300,8.6254,84.2497,92.8750,1.4621,607.0497,32.4746,-574.5750,18.0138,12.5493,418.0000,0.0000,418.0000,-0.0152,98.5620,0.0000,98.5620,0.7126,0.0000,319.4380,319.4380,12.3408,17.8426,0.0000,1972.6000,-1972.6000,0.1083,0.0000,325.2092,325.2092,5.2793,2297.8092,0.0000,-2297.8092,17.7526,12.2941,418.0000,0.0000,418.0000,-0.0152,98.8822,0.0000,98.8822,0.7042,0.0000,319.1178,319.1178,18.6472,12.3394,15.4933,1.6248,65804.4322,17.8551,12.7334,15.2943,1.1874,28496.9261,17.6245,13.0092,15.3168,1.0699,22468.8196,18.7047,18.6847,18.6947,4.1995,4.3576,18.6847,18.6472,18.6659,6.1638,3.9805,18.6472,18.1851,18.4162,10.6680,1.2758,18.1755,18.0138,18.0946,15.3006,1.3058,18.0138,17.8613,17.9375,11.3983,1.2906,17.8217,17.8029,17.8123,0.0251,-0.1519,17.7526,17.7699,17.7612,-0.0785,-0.0436,17.6245,17.7526,17.6885,-1.1165,-0.0588,18.7047,17.6245,18.1646,6.5500,-1.3210,12.5469,12.5557,12.5513,-1.8801,-4.3756,12.4762,12.4847,12.4804,-1.1184,-3.9985,12.8069,12.7622,12.7845,1.0259,-1.2937,12.7956,12.8069,12.8013,-1.1061,-1.3238,12.7334,12.7985,12.7659,-3.5564,-1.3086,12.7334,12.3408,12.5371,0.9936,0.1339,12.3408,11.9795,12.1602,0.6483,0.0256,12.0964,12.5270,12.3117,-1.2984,0.0408,12.9941,12.6588,12.8265,1.7132,1.3030,11.5531,902.7757,-106078.4000,116770.1779
3727.0000,12.6702,19.0354,0.0000,175520.9000,-175520.9000,8.2950,0.0000,28126.1629,28126.1629,400.6150,203647.0629,0.0000,-203647.0629,19.0224,13.5378,17610.0000,0.0000,17610.0000,-0.6386,4101.6157,0.0000,4101.6157,29.2937,0.0000,13508.3843,13508.3843,12.5787,18.2422,0.0000,1714.3000,-1714.3000,0.0911,0.0000,275.4283,275.4283,4.4221,1989.7283,0.0000,-1989.7283,18.7365,13.2575,806.7000,0.0000,806.7000,-0.0293,188.5401,0.0000,188.5401,1.3542,0.0000,618.1599,618.1599,12.5445,18.0479,0.0000,3117.7000,-3117.7000,0.1711,0.0000,515.0411,515.0411,8.3443,3632.7411,0.0000,-3632.7411,17.8840,12.4227,806.7000,0.0000,806.7000,-0.0293,190.5214,0.0000,190.5214,1.3590,0.0000,616.1786,616.1786,19.0048,12.4807,15.7428,2.4418,98894.2592,18.5607,12.5115,15.5361,2.0377,48904.3648,18.3283,12.7535,15.5409,1.8779,39435.0504,19.0354,19.0224,19.0289,3.9952,6.3830,19.0224,19.0048,19.0136,4.1578,5.7444,19.0048,18.8228,18.9138,5.9676,1.8144,18.7950,18.7365,18.7658,8.0614,1.9055,18.7365,18.6528,18.6947,9.0990,1.8762,17.9776,17.7753,17.8764,0.7358,-0.2198,17.8840,17.7307,17.8073,0.5179,-0.0487,18.3283,17.8840,18.1061,5.0017,-0.0779,19.0354,18.3283,18.6819,6.2043,-1.9120,12.6295,12.6266,12.6280,0.8882,-6.4090,12.5322,12.5290,12.5306,0.5673,-5.7705,12.5787,12.6421,12.6104,-2.1393,-1.8404,12.5586,12.5787,12.5687,-2.8450,-1.9315,12.5115,12.5478,12.5297,-2.8889,-1.9022,12.5115,12.5445,12.5280,-0.1474,0.1938,12.5445,11.9422,12.2433,0.9657,0.0226,12.2130,12.3360,12.2745,-0.4867,0.0519,12.7420,12.8184,12.7802,-0.5962,1.8859,16.9797,1326.8213,-161129.5000,187233.6744
3728.0000,12.8475,19.2163,0.0000,196733.9000,-196733.9000,9.2975,0.0000,31653.5347,31653.5347,449.2915,228387.4347,0.0000,-228387.4347,19.2099,13.7216,21482.1000,0.0000,21482.1000,-0.7790,4992.2694,0.0000,4992.2694,35.5740,0.0000,16489.8306,16489.8306,12.7787,18.4443,0.0000,34223.6000,-34223.6000,1.8184,0.0000,5513.0904,5513.0904,88.2065,39736.6904,0.0000,-39736.6904,18.6895,13.2116,1324.6000,0.0000,1324.6000,-0.0480,309.7591,0.0000,309.7591,2.2019,0.0000,1014.8409,1014.8409,12.4507,17.9534,0.0000,4046.1000,-4046.1000,0.2221,0.0000,667.7821,667.7821,10.8303,4713.8821,0.0000,-4713.8821,17.7953,12.3359,1324.6000,0.0000,1324.6000,-0.0480,313.1809,0.0000,313.1809,2.2275,0.0000,1011.4191,1011.4191,19.2012,12.7988,16.0000,3.1898,129186.1134,18.6899,12.8222,15.7561,2.6311,63145.3612,18.7025,12.8672,15.7849,2.6165,54946.6809,19.2163,19.2099,19.2131,2.1853,7.1434,19.2099,19.2012,19.2056,2.2786,6.3645,19.2012,19.0713,19.1362,2.6464,1.1330,18.6850,18.6895,18.6872,-0.9859,2.9514,18.6895,18.6899,18.6897,-0.0978,2.9034,18.6899,17.4596,18.0748,2.3552,0.1133,17.7866,17.7953,17.7910,-0.2353,0.3354,17.7953,17.8742,17.8347,-3.3129,0.2873,19.2163,18.8130,19.0147,3.9784,-2.1540,12.8712,12.8629,12.8671,2.8467,-7.1627,12.7817,12.7674,12.7746,2.9063,-6.3837,12.7787,12.7038,12.7413,1.5415,-1.1522,12.7908,12.7787,12.7847,2.5698,-2.9707,12.8104,12.7838,12.7971,3.1894,-2.9226,12.4507,12.5609,12.5058,-0.3061,-0.1325,12.5770,12.4507,12.5139,3.2268,-0.3546,12.8672,12.6148,12.7410,5.5916,-0.3066,12.8672,12.7959,12.8316,0.5818,2.1348,22.5094,1758.9200,-210872.3000,247278.1555
3729.0000,13.0122,19.3843,0.0000,213369.2000,-213369.2000,10.0836,0.0000,34460.2410,34460.2410,487.8336,247829.4410,0.0000,-247829.4410,19.3789,13.8873,24418.8000,0.0000,24418.8000,-0.8855,5663.3407,0.0000,5663.3407,40.3366,0.0000,18755.4593,18755.4593,12.9505,18.6178,0.0000,41826.3000,-41826.3000,2.2224,0.0000,6753.3471,6753.3471,107.8822,48579.6471,0.0000,-48579.6471,18.8216,13.3410,1419.5000,0.0000,1419.5000,-0.0515,331.4215,0.0000,331.4215,2.3611,0.0000,1088.0785,1088.0785,12.7419,18.2468,0.0000,4769.1000,-4769.1000,0.2618,0.0000,789.4404,789.4404,12.7649,5558.5404,0.0000,-5558.5404,17.9839,12.5205,1419.5000,0.0000,1419.5000,-0.0515,334.8337,0.0000,334.8337,2.3900,0.0000,1084.6663,1084.6663,19.3718,12.9892,16.1805,3.5192,142529.2195,18.8135,12.9982,15.9058,2.8858,69259.0347,18.9576,12.9676,15.9626,2.9725,62422.6171,19.3843,19.3789,19.3816,1.9952,7.7561,19.3789,19.3718,19.3753,2.0108,6.8706,19.3718,19.2615,19.3166,2.1388,1.0809,18.8285,18.8216,18.8250,1.6248,3.3033,18.8216,18.8135,18.8175,1.5047,3.2518,18.8135,17.8059,18.3097,2.7970,0.1640,18.0770,17.9839,18.0304,2.8522,0.4258,17.9839,17.9543,17.9691,1.5835,0.3743,19.3843,19.1189,19.2516,2.8215,-2.3276,13.0633,13.0571,13.0602,2.2931,-7.7750,12.9676,12.9574,12.9625,2.2299,-6.8895,12.9505,12.8539,12.9022,1.9034,-1.0998,12.9589,12.9505,12.9547,2.0128,-3.3222,12.9673,12.9529,12.9601,1.9290,-3.2707,12.7419,12.4457,12.5938,1.0243,-0.1829,12.8462,12.7419,12.7941,3.3435,-0.4447,12.9676,12.8889,12.9282,2.2211,-0.3932,12.9676,12.8606,12.9141,0.9579,2.3086,24.9617,1950.5394,-232706.8000,274210.8714
3730.0000,13.1420,19.5168,0.0000,221738.3000,-221738.3000,10.4792,0.0000,35919.4709,35919.4709,507.5028,257657.7709,0.0000,-257657.7709,19.5128,14.0185,28814.3000,0.0000,28814.3000,-1.0449,6672.1886,0.0000,6672.1886,47.4913,0.0000,22142.1114,22142.1114,13.0609,18.7294,0.0000,45679.2000,-45679.2000,2.4271,0.0000,7386.4938,7386.4938,117.8968,53065.6938,0.0000,-53065.6938,18.9257,13.4430,1457.6000,0.0000,1457.6000,-0.0529,339.8903,0.0000,339.8903,2.4202,0.0000,1117.7097,1117.7097,12.9225,18.4289,0.0000,5785.7000,-5785.7000,0.3176,0.0000,959.5245,959.5245,15.4886,6745.2245,0.0000,-6745.2245,18.2304,12.7619,1457.6000,0.0000,1457.6000,-0.0529,342.7769,0.0000,342.7769,2.4478,0.0000,1114.8231,1114.8231,19.5072,13.1101,16.3087,3.6777,148947.8014,18.9193,13.1009,16.0101,3.0105,72251.4000,19.1547,13.0292,16.0920,3.1694,66557.0419,19.5168,19.5128,19.5148,1.5696,8.0925,19.5128,19.5072,19.5100,1.5873,7.0477,19.5072,19.4134,19.4603,1.6966,1.0110,18.9306,18.9257,18.9281,1.2064,3.4381,18.9257,18.9193,18.9225,1.2285,3.3853,18.9193,18.0909,18.5051,2.3204,0.1657,18.3130,18.2304,18.2717,2.8734,0.4833,18.2304,18.1846,18.2075,2.8387,0.4305,19.5168,19.3297,19.4233,2.0337,-2.3866,13.2053,13.2010,13.2032,1.6869,-8.1104,13.0917,13.0851,13.0884,1.4815,-7.0656,13.0609,12.9839,13.0224,1.4129,-1.0289,13.0660,13.0609,13.0635,1.2748,-3.4560,13.0690,13.0602,13.0646,1.2234,-3.4032,12.9225,12.5102,12.7164,1.4411,-0.1837,12.9731,12.9225,12.9478,1.8171,-0.5012,13.0292,12.9980,13.0136,0.9924,-0.4484,13.0292,12.9402,12.9847,0.8144,2.3687,26.2680,2052.6191,-241473.7000,287756.2434
3731.0000,13.2966,19.6746,0.0000,244222.4000,-244222.4000,11.5417,0.0000,39703.7592,39703.7592,559.4300,283926.1592,0.0000,-283926.1592,19.6702,14.1729,30280.7000,0.0000,30280.7000,-1.0980,6998.7519,0.0000,6998.7519,49.8205,0.0000,23281.9481,23281.9481,13.2097,18.8799,0.0000,54172.2000,-54172.2000,2.8784,0.0000,8777.7187,8777.7187,139.8763,62949.9187,0.0000,-62949.9187,19.0534,13.5682,1711.6000,0.0000,1711.6000,-0.0621,398.5074,0.0000,398.5074,2.8380,0.0000,1313.0926,1313.0926,13.0804,18.5881,0.0000,6858.6000,-6858.6000,0.3765,0.0000,1139.3651,1139.3651,18.3631,7997.9651,0.0000,-7997.9651,18.4519,12.9789,1711.6000,0.0000,1711.6000,-0.0621,401.4179,0.0000,401.4179,2.8647,0.0000,1310.1821,1310.1821,19.6644,13.2979,16.4811,4.1152,166664.4628,19.0466,13.2575,16.1520,3.3677,80825.5498,19.3261,13.1824,16.2542,3.5741,75055.0528,19.6746,19.6702,19.6724,1.8640,8.9037,19.6702,19.6644,19.6673,1.8602,7.8057,19.6644,19.5645,19.6144,1.8217,1.0185,19.0588,19.0534,19.0561,1.5066,3.8968,19.0534,19.0466,19.0500,1.5009,3.8348,19.0466,18.3746,18.7106,2.4418,0.2149,18.5105,18.4519,18.4812,2.4908,0.5914,18.4519,18.4165,18.4342,2.6983,0.5293,19.6746,19.5086,19.5916,1.9935,-2.6380,13.3772,13.3725,13.3749,2.0342,-8.9216,13.2742,13.2656,13.2699,2.1525,-7.8236,13.2097,13.1192,13.1645,1.6769,-1.0364,13.2160,13.2097,13.2128,1.7650,-3.9147,13.2217,13.2103,13.2160,1.7891,-3.8527,13.0804,12.6649,12.8726,1.8480,-0.2328,13.1219,13.0804,13.1011,1.8130,-0.6093,13.1824,13.1381,13.1603,1.7320,-0.5472,13.1824,13.0382,13.1103,1.4777,2.6201,29.4061,2297.8324,-271549.3000,322545.0654
3732.0000,13.4139,19.7943,0.0000,257551.9000,-257551.9000,12.1717,0.0000,41985.2501,41985.2501,590.5519,299537.1501,0.0000,-299537.1501,19.7911,14.2914,26249.4000,0.0000,26249.4000,-0.9519,6058.4047,0.0000,6058.4047,43.0989,0.0000,20190.9953,20190.9953,13.3142,18.9855,0.0000,52200.2000,-52200.2000,2.7736,0.0000,8470.4158,8470.4158,134.8622,60670.6158,0.0000,-60670.6158,19.2087,13.7204,2031.1000,0.0000,2031.1000,-0.0737,472.0185,0.0000,472.0185,3.3621,0.0000,1559.0815,1559.0815,13.2000,18.7088,0.0000,7569.8000,-7569.8000,0.4155,0.0000,1259.1304,1259.1304,20.2696,8828.9304,0.0000,-8828.9304,18.6154,13.1390,2031.1000,0.0000,2031.1000,-0.0737,475.4021,0.0000,475.4021,3.3893,0.0000,1555.6979,1555.6979,19.7869,13.4365,16.6117,4.3126,174659.9791,19.2006,13.3440,16.2723,3.5795,85909.0820,19.5012,13.2748,16.3880,3.8055,79915.3140,19.7943,19.7911,19.7927,1.4139,9.3539,19.7911,19.7869,19.7890,1.4311,8.4020,19.7869,19.7159,19.7514,1.6150,1.2712,19.2150,19.2087,19.2119,1.8417,4.0448,19.2087,19.2006,19.2047,1.8289,3.9711,19.2006,18.5379,18.8693,1.8775,0.1680,18.6596,18.6154,18.6375,1.8478,0.5836,18.6154,18.5882,18.6018,1.9848,0.5099,19.7943,19.6664,19.7303,1.6365,-2.8178,13.4927,13.4896,13.4912,1.3658,-9.3738,13.4084,13.4024,13.4054,1.5977,-8.4219,13.3142,13.2533,13.2837,1.4014,-1.2911,13.3183,13.3142,13.3163,1.2100,-4.0647,13.3180,13.3109,13.3145,1.1505,-3.9910,13.2000,12.7929,12.9965,1.4567,-0.1879,13.2312,13.2000,13.2156,1.3436,-0.6035,13.2748,13.2441,13.2594,1.1592,-0.5298,13.2748,13.1599,13.2174,1.2544,2.7979,30.5507,2387.2781,-287010.3000,340484.3751
3733.0000,13.5782,19.9621,0.0000,272978.7000,-272978.7000,12.9007,0.0000,44671.4626,44671.4626,626.3999,317650.1626,0.0000,-317650.1626,19.9579,14.4550,30280.2000,0.0000,30280.2000,-1.0980,6975.1248,0.0000,6975.1248,49.6387,0.0000,23305.0752,23305.0752,13.4714,19.1444,0.0000,65942.1000,-65942.1000,3.5037,0.0000,10723.8004,10723.8004,170.4347,76665.9004,0.0000,-76665.9004,19.2998,13.8097,1946.4000,0.0000,1946.4000,-0.0706,451.8442,0.0000,451.8442,3.2152,0.0000,1494.5558,1494.5558,13.3669,18.8771,0.0000,8911.2000,-8911.2000,0.4892,0.0000,1484.9558,1484.9558,23.8637,10396.1558,0.0000,-10396.1558,18.8115,13.3312,1946.4000,0.0000,1946.4000,-0.0706,454.4961,0.0000,454.4961,3.2408,0.0000,1491.9039,1491.9039,19.9525,13.6022,16.7774,4.7337,191713.2029,19.2955,13.5166,16.4060,3.8769,93046.5320,19.6266,13.4505,16.5385,4.1434,87012.1981,19.9621,19.9579,19.9600,1.9815,9.9348,19.9579,19.9525,19.9552,1.9679,8.8368,19.9525,19.8534,19.9030,1.7911,1.0096,19.3030,19.2998,19.3014,1.0426,4.5133,19.2998,19.2955,19.2976,1.0839,4.4428,19.2955,18.8122,19.0538,2.1894,0.2682,18.8541,18.8115,18.8328,2.3194,0.7574,18.8115,18.7877,18.7996,2.3490,0.6868,19.9621,19.8208,19.8915,1.9067,-2.9659,13.6671,13.6628,13.6650,2.0597,-9.9512,13.5765,13.5694,13.5729,1.9839,-8.8532,13.4714,13.3801,13.4257,1.6755,-1.0260,13.4771,13.4714,13.4742,1.8687,-4.5297,13.4824,13.4719,13.4771,1.9250,-4.4592,13.3669,12.9808,13.1739,2.1029,-0.2846,13.4031,13.3669,13.3850,2.0062,-0.7738,13.4505,13.4103,13.4304,2.0250,-0.7032,13.4505,13.2929,13.3717,1.8241,2.9495,33.6074,2626.1302,-313659.0000,371771.9330
3734.0000,13.7602,20.1479,0.0000,292245.8000,-292245.8000,13.8113,0.0000,48029.3402,48029.3402,671.3285,340275.1402,0.0000,-340275.1402,20.1436,14.6371,28814.8000,0.0000,28814.8000,-1.0449,6623.2850,0.0000,6623.2850,47.1341,0.0000,22191.5150,22191.5150,13.6493,19.3244,0.0000,76486.8000,-76486.8000,4.0640,0.0000,12469.9604,12469.9604,197.8112,88956.7604,0.0000,-88956.7604,19.4451,13.9522,1303.1000,0.0000,1303.1000,-0.0473,301.9850,0.0000,301.9850,2.1500,0.0000,1001.1150,1001.1150,13.5685,19.0805,0.0000,11339.6000,-11339.6000,0.6225,0.0000,1893.8603,1893.8603,30.3711,13233.4603,0.0000,-13233.4603,19.0234,13.5388,1303.1000,0.0000,1303.1000,-0.0473,303.5064,0.0000,303.5064,2.1640,0.0000,999.5936,999.5936,20.1380,13.7990,16.9685,5.2395,212200.8993,19.4391,13.6955,16.5673,4.2726,102543.4872,19.7850,13.6446,16.7148,4.5678,95924.7441,20.1479,20.1436,20.1457,2.2033,10.6313,20.1436,20.1380,20.1408,2.2014,9.5864,20.1380,20.0125,20.0752,2.0412,0.9072,19.4500,19.4451,19.4475,1.7257,4.9712,19.4451,19.4391,19.4421,1.7055,4.9240,19.4391,19.0205,19.2298,2.0851,0.2951,19.0612,19.0234,19.0423,2.4903,0.9175,19.0234,19.0031,19.0133,2.5409,0.8703,20.1479,19.9990,20.0734,2.1581,-3.1800,13.8513,13.8470,13.8491,2.1846,-10.6431,13.7734,13.7657,13.7695,2.3348,-9.5982,13.6493,13.5311,13.5902,1.9472,-0.9190,13.6552,13.6493,13.6523,2.1106,-4.9830,13.6629,13.6524,13.6577,2.1409,-4.9358,13.5685,13.1719,13.3702,2.3317,-0.3069,13.6044,13.5685,13.5865,2.3934,-0.9293,13.6446,13.6079,13.6263,2.3261,-0.8821,13.6446,13.4686,13.5566,2.1938,3.1682,36.8299,2877.9423,-348651.2000,410669.1306
3735.0000,13.9622,20.3542,0.0000,310573.3000,-310573.3000,14.6774,0.0000,51285.5420,51285.5420,714.2769,361858.8420,0.0000,-361858.8420,20.3497,14.8393,27348.4000,0.0000,27348.4000,-0.9917,6271.3085,0.0000,6271.3085,44.6282,0.0000,21077.0915,21077.0915,13.8413,19.5185,0.0000,89801.5000,-89801.5000,4.7715,0.0000,14681.0353,14681.0353,232.4107,104482.5353,0.0000,-104482.5353,19.5998,14.1038,1268.7000,0.0000,1268.7000,-0.0460,293.4765,0.0000,293.4765,2.0892,0.0000,975.2235,975.2235,13.7837,19.2976,0.0000,14700.9000,-14700.9000,0.8070,0.0000,2461.2357,2461.2357,39.3809,17162.1357,0.0000,-17162.1357,19.2433,13.7544,1268.7000,0.0000,1268.7000,-0.0460,294.7184,0.0000,294.7184,2.1009,0.0000,973.9816,973.9816,20.3439,14.0096,17.1767,5.7828,234201.5033,19.5939,13.8860,16.7399,4.6899,112556.9813,19.9607,13.8480,16.9044,5.0224,105471.0531,20.3542,20.3497,20.3519,2.4504,11.2967,20.3497,20.3439,20.3468,2.4481,10.3050,20.3439,20.1747,20.2593,2.1831,0.7189,19.6045,19.5998,19.6021,1.8279,5.4904,19.5998,19.5939,19.5969,1.8302,5.4444,19.5939,19.2195,19.4067,2.0977,0.3318,19.2748,19.2433,19.2591,2.5782,1.1388,19.2433,19.2266,19.2350,2.6373,1.0928,20.3542,20.1980,20.2761,2.4081,-3.3807,14.0545,14.0500,14.0523,2.4133,-11.3024,13.9867,13.9790,13.9828,2.5362,-10.3107,13.8413,13.6840,13.7627,2.0434,-0.7246,13.8471,13.8413,13.8442,2.2781,-5.4961,13.8551,13.8449,13.8500,2.2832,-5.4501,13.7837,13.3877,13.5857,2.5627,-0.3375,13.8144,13.7837,13.7991,2.5278,-1.1445,13.8480,13.8170,13.8325,2.4507,-1.0985,13.8480,13.6679,13.7580,2.3923,3.3750,40.3622,3153.9585,-385189.9000,452229.5377
3736.0000,14.1391,20.5349,0.0000,319514.2000,-319514.2000,15.1000,0.0000,52984.0957,52984.0957,735.8137,372498.2957,0.0000,-372498.2957,20.5310,15.0173,23311.8000,0.0000,23311.8000,-0.8453,5334.5800,0.0000,5334.5800,37.9404,0.0000,17977.2200,17977.2200,14.0065,19.6857,0.0000,99186.2000,-99186.2000,5.2701,0.0000,16254.1935,16254.1935,256.8979,115440.3935,0.0000,-115440.3935,19.7431,14.2443,1609.0000,0.0000,1609.0000,-0.0583,371.5689,0.0000,371.5689,2.6442,0.0000,1237.4311,1237.4311,13.9660,19.4816,0.0000,18502.6000,-18502.6000,1.0157,0.0000,3104.2459,3104.2459,49.5753,21606.8459,0.0000,-21606.8459,19.4368,13.9440,1609.0000,0.0000,1609.0000,-0.0583,372.9119,0.0000,372.9119,2.6567,0.0000,1236.0881,1236.0881,20.5262,14.1902,17.3582,6.1619,249555.5006,19.7379,14.0420,16.8900,4.9854,119650.3475,20.1336,14.0117,17.0726,5.3583,112523.3312,20.5349,20.5310,20.5330,2.1470,11.6148,20.5310,20.5262,20.5286,2.1564,10.7695,20.5262,20.3276,20.4269,1.9848,0.5576,19.7471,19.7431,19.7451,1.6873,5.8278,19.7431,19.7379,19.7405,1.6954,5.7694,19.7379,19.3931,19.5655,1.8784,0.3231,19.4602,19.4368,19.4485,2.2482,1.3387,19.4368,19.4242,19.4305,2.3221,1.2804,20.5349,20.3942,20.4645,2.2359,-3.4851,14.2270,14.2233,14.2251,2.0483,-11.6138,14.1713,14.1649,14.1681,2.1980,-10.7685,14.0065,13.8249,13.9157,1.8095,-0.5566,14.0112,14.0065,14.0088,1.9494,-5.8267,14.0170,14.0088,14.0129,1.9281,-5.7684,13.9660,13.5930,13.7795,2.3009,-0.3221,13.9880,13.9660,13.9770,2.1094,-1.3377,14.0117,13.9900,14.0009,1.9943,-1.2794,14.0117,13.8585,13.9351,2.1000,3.4862,42.6507,3332.7838,-410673.2000,481729.1793
3737.0000,14.2524,20.6507,0.0000,329082.2000,-329082.2000,15.5521,0.0000,54718.3630,54718.3630,758.7320,383800.5630,0.0000,-383800.5630,20.6483,15.1324,15249.4000,0.0000,15249.4000,-0.5530,3484.9559,0.0000,3484.9559,24.7612,0.0000,11764.4441,11764.4441,14.1067,19.7870,0.0000,90825.2000,-90825.2000,4.8259,0.0000,14905.8766,14905.8766,235.4013,105731.0766,0.0000,-105731.0766,19.9026,14.4008,1050.5000,0.0000,1050.5000,-0.0381,242.1415,0.0000,242.1415,1.7232,0.0000,808.3585,808.3585,14.0803,19.5970,0.0000,21018.0000,-21018.0000,1.1537,0.0000,3530.9836,3530.9836,56.3257,24548.9836,0.0000,-24548.9836,19.5627,14.0675,1050.5000,0.0000,1050.5000,-0.0381,243.1086,0.0000,243.1086,1.7301,0.0000,807.3914,807.3914,20.6453,14.3196,17.4824,6.2962,254994.1848,19.8969,14.1238,17.0103,5.1715,124116.4116,20.2946,14.1083,17.2015,5.5416,116374.3468,20.6507,20.6483,20.6495,1.3683,11.9343,20.6483,20.6453,20.6468,1.3884,11.3813,20.6453,20.5308,20.5880,1.9073,0.9300,19.9072,19.9026,19.9049,1.8912,5.7559,19.9026,19.8969,19.8998,1.8842,5.7178,19.8969,19.4275,19.6622,1.1288,0.1438,19.5782,19.5627,19.5704,1.4334,1.2975,19.5627,19.5543,19.5585,1.5068,1.2595,20.6507,20.5523,20.6015,1.6153,-3.6178,14.3290,14.3269,14.3280,1.2034,-11.9325,14.2940,14.2900,14.2920,1.4573,-11.3795,14.1067,14.0065,14.0566,1.6624,-0.9282,14.1095,14.1067,14.1081,1.1600,-5.7541,14.1125,14.1076,14.1100,1.1342,-5.7160,14.0803,13.6685,13.8744,1.1077,-0.1420,14.0943,14.0803,14.0873,1.2937,-1.2957,14.1083,14.0951,14.1017,1.1796,-1.2576,14.1083,14.0067,14.0575,1.4392,3.6196,42.9892,3359.2353,-423575.0000,495484.9432
3738.0000,14.0096,20.4026,0.0000,235608.9000,-235608.9000,11.1347,0.0000,38950.3256,38950.3256,543.6272,274559.2256,0.0000,-274559.2256,20.4097,14.8982,12558.3000,0.0000,12558.3000,-0.4554,2877.7819,0.0000,2877.7819,20.3611,0.0000,9680.5181,9680.5181,13.8362,19.5134,0.0000,56694.7000,-56694.7000,3.0124,0.0000,9267.9510,9267.9510,147.0024,65962.6510,0.0000,-65962.6510,19.7260,14.2276,879.0000,0.0000,879.0000,-0.0319,203.0295,0.0000,203.0295,1.4389,0.0000,675.9705,675.9705,13.8334,19.3477,0.0000,21801.6000,-21801.6000,1.1968,0.0000,3652.1226,3652.1226,58.4329,25453.7226,0.0000,-25453.7226,19.3824,13.8907,879.0000,0.0000,879.0000,-0.0319,203.8539,0.0000,203.8539,1.4453,0.0000,675.1461,675.1461,20.4180,13.9443,17.1812,4.5699,185079.8312,19.7360,13.7969,16.7664,3.7732,90557.5726,20.2235,13.7031,16.9633,4.1425,86992.2077,20.4026,20.4097,20.4062,-2.9738,8.6341,20.4097,20.4180,20.4139,-2.8483,8.1787,20.4180,20.5217,20.4699,-1.4641,0.7664,19.7179,19.7260,19.7219,-2.2461,3.7788,19.7260,19.7354,19.7307,-2.0779,3.7469,19.3477,19.7463,19.5470,-1.4276,-0.2064,19.3477,19.3824,19.3651,-2.5158,0.9904,19.3824,19.3972,19.3898,-2.0737,0.9585,20.4026,20.5402,20.4714,-1.6078,-2.5006,14.0118,14.0208,14.0163,-3.7991,-8.6256,13.9468,13.9623,13.9546,-4.1096,-8.1702,13.8362,13.9714,13.9038,-1.8819,-0.7578,13.8239,13.8362,13.8300,-3.3932,-3.7702,13.7969,13.8204,13.8087,-3.6744,-3.7384,13.7969,13.8901,13.8435,-0.4110,0.2149,13.7715,13.8210,13.7963,-3.5504,-0.9819,13.7031,13.7675,13.7353,-4.4596,-0.9500,13.7031,13.9712,13.8372,-2.6970,2.5091,30.6382,2394.1140,-299788.9000,362629.6116
3739.0000,13.8370,20.2263,0.0000,227620.0000,-227620.0000,10.7571,0.0000,37476.1666,37476.1666,524.3530,265096.1666,0.0000,-265096.1666,20.2316,14.7235,12561.5000,0.0000,12561.5000,-0.4555,2884.4141,0.0000,2884.4141,20.4284,0.0000,9677.0859,9677.0859,13.6444,19.3194,0.0000,38269.3000,-38269.3000,2.0334,0.0000,6238.7643,6238.7643,99.1176,44508.0643,0.0000,-44508.0643,19.6990,14.2011,686.6000,0.0000,686.6000,-0.0249,158.6395,0.0000,158.6395,1.1265,0.0000,527.9605,527.9605,13.6922,19.2053,0.0000,20089.6000,-20089.6000,1.1028,0.0000,3359.9089,3359.9089,53.8302,23449.5089,0.0000,-23449.5089,19.2378,13.7489,686.6000,0.0000,686.6000,-0.0249,159.5074,0.0000,159.5074,1.1316,0.0000,527.0926,527.0926,20.2383,13.8003,17.0193,4.1042,166221.4480,19.6851,13.6130,16.6491,3.4839,83613.3466,20.1375,13.5342,16.8359,3.7887,79561.8085,20.2263,20.2316,20.2290,-2.1762,8.3487,20.2316,20.2383,20.2350,-2.1969,7.8932,20.2383,20.3394,20.2888,-2.2224,1.1992,19.6978,19.6990,19.6984,-0.3216,3.2326,19.6990,19.7011,19.7001,-0.4074,3.2077,19.2053,19.5439,19.3746,-2.1186,-0.3624,19.2053,19.2378,19.2215,-1.7701,0.7403,19.2378,19.2546,19.2462,-1.7706,0.7154,20.2263,20.3998,20.3131,-1.9486,-2.4084,13.8516,13.8565,13.8541,-1.9951,-8.3467,13.7938,13.8013,13.7976,-1.9327,-7.8912,13.6444,13.7577,13.7010,-2.4846,-1.1972,13.6345,13.6444,13.6394,-2.3380,-3.2306,13.6130,13.6301,13.6215,-2.2959,-3.2057,13.6130,13.8267,13.7198,-1.5300,0.3644,13.5823,13.6258,13.6041,-2.3572,-0.7384,13.5342,13.5765,13.5553,-2.2098,-0.7135,13.5342,13.7692,13.6517,-2.2755,2.4104,27.7207,2166.1356,-272044.2000,329396.6032
3740.0000,13.5404,19.9235,0.0000,157165.4000,-157165.4000,7.4275,0.0000,25696.4832,25696.4832,361.6410,182861.8832,0.0000,-182861.8832,19.9363,14.4338,12573.2000,0.0000,12573.2000,-0.4559,2896.9989,0.0000,2896.9989,20.4942,0.0000,9676.2011,9676.2011,13.2766,18.9475,0.0000,15304.6000,-15304.6000,0.8132,0.0000,2482.1536,2482.1536,39.6083,17786.7536,0.0000,-17786.7536,19.6143,14.1180,739.1000,0.0000,739.1000,-0.0268,170.9400,0.0000,170.9400,1.2131,0.0000,568.1600,568.1600,13.4840,18.9953,0.0000,16394.1000,-16394.1000,0.8999,0.0000,2735.4430,2735.4430,43.9219,19129.5430,0.0000,-19129.5430,19.0676,13.5821,739.1000,0.0000,739.1000,-0.0268,172.0534,0.0000,172.0534,1.2204,0.0000,567.0466,567.0466,19.9522,13.3709,16.6615,2.7048,109544.5587,19.5640,13.1625,16.3633,2.3679,56828.4920,20.0344,13.0271,16.5307,2.5919,54430.3249,19.9235,19.9363,19.9299,-3.6469,5.8264,19.9363,19.9522,19.9442,-3.5461,5.3705,19.9522,20.1141,20.0331,-3.1232,1.0549,19.6063,19.6143,19.6103,-1.1011,1.8681,19.6143,19.6236,19.6189,-1.0171,1.8413,18.9953,19.3258,19.1605,-2.6209,-0.4603,18.9953,19.0676,19.0314,-2.3318,0.4396,19.0676,19.1005,19.0841,-1.9943,0.4128,19.9235,20.2751,20.0993,-2.6173,-1.6011,13.4992,13.5142,13.5067,-4.2300,-5.8252,13.3925,13.4199,13.4062,-4.7607,-5.3693,13.2766,13.4809,13.3788,-3.9270,-1.0538,13.2427,13.2766,13.2597,-4.6206,-1.8670,13.1625,13.2300,13.1962,-5.1704,-1.8402,13.1625,13.6130,13.3877,-4.0454,0.4614,13.2281,13.3483,13.2882,-3.8492,-0.4385,13.0271,13.2050,13.1161,-5.3388,-0.4117,13.0271,13.6359,13.3315,-3.9019,1.6022,18.2157,1423.4026,-174812.7000,220803.3755
3741.0000,13.3071,19.6853,0.0000,144600.5000,-144600.5000,6.8337,0.0000,23513.7740,23513.7740,332.0854,168114.2740,0.0000,-168114.2740,19.6966,14.1987,10652.0000,0.0000,10652.0000,-0.3863,2461.2250,0.0000,2461.2250,17.4290,0.0000,8190.7750,8190.7750,13.0315,18.6998,0.0000,9431.0000,-9431.0000,0.5011,0.0000,1524.4190,1524.4190,24.3719,10955.4190,0.0000,-10955.4190,19.5157,14.0214,467.5000,0.0000,467.5000,-0.0170,108.2497,0.0000,108.2497,0.7681,0.0000,359.2503,359.2503,13.2529,18.7621,0.0000,11998.1000,-11998.1000,0.6586,0.0000,1996.8615,1996.8615,32.1381,13994.9615,0.0000,-13994.9615,18.8871,13.4052,467.5000,0.0000,467.5000,-0.0170,109.0646,0.0000,109.0646,0.7737,0.0000,358.4354,358.4354,19.7108,13.2083,16.4595,2.3449,94969.9253,19.4560,12.9579,16.2070,2.1090,50616.2536,19.9052,12.8178,16.3615,2.3003,48305.3887,19.6853,19.6966,19.6909,-2.9214,5.3266,19.6966,19.7108,19.7037,-2.9406,4.9403,19.7108,19.8556,19.7832,-3.0538,1.1537,19.5056,19.5157,19.5107,-1.2398,1.6548,19.5157,19.5282,19.5220,-1.2076,1.6378,18.7621,19.1463,18.9542,-2.5273,-0.3817,18.7621,18.8871,18.8246,-2.5341,0.2769,18.8871,18.9417,18.9144,-2.0855,0.2600,19.6853,20.0714,19.8784,-2.7040,-1.5071,13.2892,13.2992,13.2942,-2.6021,-5.3312,13.2033,13.2182,13.2107,-2.3967,-4.9449,13.0315,13.1870,13.1093,-3.2898,-1.1583,13.0073,13.0315,13.0194,-2.9368,-1.6594,12.9579,12.9969,12.9774,-2.6788,-1.6424,12.9579,13.3481,13.1530,-2.8706,0.3771,12.9878,13.1254,13.0566,-2.8332,-0.2815,12.8178,12.9610,12.8894,-2.7728,-0.2646,12.8178,13.3353,13.0765,-3.1147,1.5025,15.9184,1243.8894,-154442.6000,193891.5676
3742.0000,13.1247,19.4991,0.0000,113381.1000,-113381.1000,5.3583,0.0000,18359.2710,18359.2710,259.9941,131740.3710,0.0000,-131740.3710,19.5103,14.0161,10385.5000,0.0000,10385.5000,-0.3766,2404.9175,0.0000,2404.9175,17.0461,0.0000,7980.5825,7980.5825,12.8939,18.5607,0.0000,12787.4000,-12787.4000,0.6794,0.0000,2063.1033,2063.1033,33.0142,14850.5033,0.0000,-14850.5033,19.1933,13.7053,354.9000,0.0000,354.9000,-0.0129,82.4923,0.0000,82.4923,0.5839,0.0000,272.4077,272.4077,13.0624,18.5700,0.0000,7648.4000,-7648.4000,0.4198,0.0000,1270.3243,1270.3243,20.4829,8918.7243,0.0000,-8918.7243,18.7034,13.2252,354.9000,0.0000,354.9000,-0.0129,82.9798,0.0000,82.9798,0.5888,0.0000,271.9202,271.9202,19.5247,12.9973,16.2610,1.8821,76224.0732,19.2196,12.8468,16.0332,1.6538,39690.2165,19.7198,12.6422,16.1810,1.8367,38569.9116,19.4991,19.5103,19.5047,-2.2852,4.1683,19.5103,19.5247,19.5175,-2.2845,3.7917,19.5247,19.6822,19.6035,-2.2069,0.7641,19.1544,19.1933,19.1738,-4.1027,1.4436,19.1933,19.2380,19.2156,-3.7343,1.4307,18.5700,19.0769,18.8234,-1.6160,-0.1840,18.5700,18.7034,18.6367,-2.3052,0.2358,18.7034,18.7701,18.7367,-2.1817,0.2229,19.4991,19.8978,19.6984,-2.2090,-1.1899,13.1122,13.1228,13.1175,-2.1705,-4.1730,13.0028,13.0225,13.0127,-2.4278,-3.7964,12.8939,13.0247,12.9593,-1.8475,-0.7688,12.8785,12.8939,12.8862,-1.6459,-1.4482,12.8468,12.8710,12.8589,-1.4673,-1.4353,12.8468,13.2371,13.0419,-1.3781,0.1794,12.7992,12.9321,12.8657,-2.3415,-0.2405,12.6422,12.7751,12.7087,-2.2192,-0.2276,12.6422,13.1313,12.8867,-2.3284,1.1853,12.8472,1003.9007,-122721.6000,154484.2013
3743.0000,12.9602,19.3313,0.0000,95108.3000,-95108.3000,4.4947,0.0000,15342.1126,15342.1126,217.8363,110450.4126,0.0000,-110450.4126,19.3433,13.8524,10400.6000,0.0000,10400.6000,-0.3771,2413.1825,0.0000,2413.1825,17.1125,0.0000,7987.4175,7987.4175,12.7108,18.3756,0.0000,7133.3000,-7133.3000,0.3790,0.0000,1148.0685,1148.0685,18.4069,8281.3685,0.0000,-8281.3685,19.1386,13.6518,367.9000,0.0000,367.9000,-0.0133,85.5698,0.0000,85.5698,0.6079,0.0000,282.3302,282.3302,13.0562,18.5637,0.0000,3860.3000,-3860.3000,0.2119,0.0000,641.1154,641.1154,10.3366,4501.4154,0.0000,-4501.4154,18.6330,13.1563,367.9000,0.0000,367.9000,-0.0133,86.0928,0.0000,86.0928,0.6118,0.0000,281.8072,281.8072,19.3590,12.7835,16.0712,1.4659,59370.0460,19.1334,12.6170,15.8752,1.3075,31379.4354,19.6692,12.3595,16.0144,1.4667,30799.6989,19.3313,19.3433,19.3373,-2.0581,3.4838,19.3433,19.3590,19.3512,-2.0450,3.1066,19.3590,19.5078,19.4334,-2.0899,0.7657,19.1329,19.1386,19.1358,-0.4967,1.1448,19.1386,19.1518,19.1452,-0.8876,1.1314,18.5637,18.9557,18.7597,-0.8068,-0.1171,18.5637,18.6330,18.5984,-0.5000,0.0948,18.6330,18.7039,18.6684,-0.8616,0.0815,19.3313,19.7471,19.5392,-1.9599,-1.0109,12.9374,12.9499,12.9436,-2.1355,-3.4928,12.8027,12.8266,12.8147,-2.4271,-3.1156,12.7108,12.8608,12.7858,-2.1317,-0.7747,12.6833,12.7108,12.6970,-2.3201,-1.1537,12.6170,12.6720,12.6445,-2.6255,-1.1404,12.6170,13.2498,12.9334,-1.3474,0.1081,12.7544,12.8544,12.8044,-0.7767,-0.1038,12.3595,12.6951,12.5273,-2.2262,-0.0904,12.3595,12.9961,12.6778,-2.5594,1.0020,10.1061,789.7036,-94965.5000,121549.1803
3744.0000,12.8226,19.1909,0.0000,72741.0000,-72741.0000,3.4377,0.0000,11696.9807,11696.9807,166.4303,84437.9807,0.0000,-84437.9807,19.2040,13.7158,10385.9000,0.0000,10385.9000,-0.3766,2413.7703,0.0000,2413.7703,17.1259,0.0000,7972.1297,7972.1297,12.6238,18.2877,0.0000,11227.0000,-11227.0000,0.5965,0.0000,1804.8545,1804.8545,28.9503,13031.8545,0.0000,-13031.8545,18.8072,13.3269,355.5000,0.0000,355.5000,-0.0129,83.0157,0.0000,83.0157,0.5878,0.0000,272.4843,272.4843,12.7479,18.2529,0.0000,2313.5000,-2313.5000,0.1270,0.0000,382.9831,382.9831,6.1947,2696.4831,0.0000,-2696.4831,18.5335,13.0588,355.5000,0.0000,355.5000,-0.0129,83.2918,0.0000,83.2918,0.5918,0.0000,272.2082,272.2082,19.2217,12.6018,15.9118,1.1849,47986.6676,18.8730,12.5854,15.7292,1.0129,24308.4262,19.5039,12.2251,15.8645,1.1725,24622.6563,19.1909,19.2040,19.1974,-1.7252,2.6701,19.2040,19.2217,19.2129,-1.7065,2.2935,19.2217,19.4114,19.3166,-1.4478,0.4141,18.7481,18.8072,18.7777,-4.3594,1.0106,18.8072,18.8713,18.8392,-3.7301,0.9977,18.2529,19.2556,18.7543,-0.1032,-0.0047,18.2529,18.5335,18.3932,-2.5136,0.1223,18.5335,18.6084,18.5710,-1.2141,0.1094,19.1909,19.6315,19.4112,-1.5818,-0.7676,12.8084,12.8206,12.8145,-1.5959,-2.6763,12.6322,12.6598,12.6460,-2.0727,-2.2997,12.6238,12.7679,12.6959,-1.1229,-0.4203,12.6105,12.6238,12.6171,-1.0021,-1.0169,12.5862,12.6013,12.5938,-0.6496,-1.0040,12.7479,13.1193,12.9336,-0.0351,-0.0016,12.5369,12.7479,12.6424,-1.9924,-0.1286,12.2251,12.4788,12.3520,-2.1537,-0.1157,12.2251,12.8296,12.5273,-1.8531,0.7613,8.2610,645.5276,-75184.6000,96917.7500
3745.0000,12.7125,19.0786,0.0000,69637.8000,-69637.8000,3.2910,0.0000,11169.8217,11169.8217,159.1900,80807.6217,0.0000,-80807.6217,19.0898,13.6038,10368.4000,0.0000,10368.4000,-0.3760,2412.9964,0.0000,2412.9964,17.1285,0.0000,7955.4036,7955.4036,12.5722,18.2357,0.0000,10181.4000,-10181.4000,0.5410,0.0000,1635.6567,1635.6567,26.2455,11817.0567,0.0000,-11817.0567,18.7081,13.2299,364.5000,0.0000,364.5000,-0.0132,85.2195,0.0000,85.2195,0.6053,0.0000,279.2805,279.2805,12.6117,18.1157,0.0000,1868.5000,-1868.5000,0.1026,0.0000,308.8849,308.8849,5.0021,2177.3849,0.0000,-2177.3849,18.3658,12.8945,364.5000,0.0000,364.5000,-0.0132,85.5755,0.0000,85.5755,0.6076,0.0000,278.9245,278.9245,19.1053,12.5165,15.8109,1.1082,44881.0895,18.7347,12.5347,15.6347,0.9385,22524.2782,19.3973,12.1377,15.7675,1.0989,23076.9896,19.0786,19.0898,19.0842,-1.4046,2.5558,19.0898,19.1053,19.0975,-1.4296,2.1798,19.1053,19.2947,19.2000,-1.4444,0.4137,18.6946,18.7081,18.7013,-0.9588,0.9547,18.7081,18.7344,18.7213,-1.4615,0.9415,18.1157,19.3938,18.7547,-0.0324,-0.0004,18.1157,18.3658,18.2407,-1.8777,0.1022,18.3658,18.4973,18.4315,-1.7201,0.0889,19.0786,19.5062,19.2924,-1.4716,-0.7352,12.7166,12.7258,12.7212,-1.1639,-2.5625,12.5485,12.5640,12.5562,-1.1211,-2.1866,12.5722,12.6825,12.6273,-0.8644,-0.4205,12.5635,12.5722,12.5679,-0.6322,-0.9615,12.5394,12.5542,12.5468,-0.6043,-0.9482,12.6117,13.2450,12.9283,-0.1011,-0.0063,12.4056,12.6117,12.5087,-1.6523,-0.1089,12.1377,12.3380,12.2379,-1.4146,-0.0957,12.1377,12.6658,12.4018,-1.5531,0.7285,7.8070,610.0536,-70590.3000,90482.3573
3746.0000,12.6306,18.9950,0.0000,60552.1000,-60552.1000,2.8616,0.0000,9694.3489,9694.3489,138.3233,70246.4489,0.0000,-70246.4489,19.0046,13.5204,10353.9000,0.0000,10353.9000,-0.3755,2412.0842,0.0000,2412.0842,17.1305,0.0000,7941.8158,7941.8158,12.5658,18.2291,0.0000,12392.9000,-12392.9000,0.6585,0.0000,1990.7690,1990.7690,31.9402,14383.6690,0.0000,-14383.6690,18.5378,13.0630,356.8000,0.0000,356.8000,-0.0129,83.5920,0.0000,83.5920,0.5933,0.0000,273.2080,273.2080,12.4567,17.9594,0.0000,1516.8000,-1516.8000,0.0833,0.0000,250.3528,250.3528,4.0602,1767.1528,0.0000,-1767.1528,18.2494,12.7805,356.8000,0.0000,356.8000,-0.0129,83.8874,0.0000,83.8874,0.5961,0.0000,272.9126,272.9126,19.0183,12.4329,15.7256,1.0041,40665.5966,18.5761,12.5216,15.5489,0.8308,19940.0131,19.2383,12.1152,15.6767,0.9775,20527.0737,18.9950,19.0046,18.9998,-1.0562,2.2277,19.0046,19.0183,19.0114,-1.0769,1.8523,19.0183,19.2267,19.1225,-0.9731,0.2513,18.5046,18.5378,18.5212,-2.2114,0.9097,18.5378,18.5761,18.5570,-2.0202,0.8968,18.5761,18.8967,18.7364,-0.2583,0.0429,18.2782,18.2494,18.2638,0.2405,0.1262,18.2494,18.3479,18.2986,-1.6418,0.1132,18.9950,19.3974,19.1962,-1.1985,-0.6339,12.6538,12.6611,12.6575,-0.8066,-2.2328,12.4610,12.4787,12.4699,-1.0800,-1.8574,12.5658,12.6366,12.6012,-0.3531,-0.2563,12.5651,12.5658,12.5654,-0.0669,-0.9148,12.5618,12.5580,12.5599,0.1201,-0.9019,12.4567,13.2762,12.8665,-0.7844,-0.0480,12.2729,12.4567,12.3648,-1.7735,-0.1313,12.1152,12.2174,12.1663,-0.9013,-0.1183,12.1152,12.5221,12.3186,-1.0408,0.6288,7.1466,558.4425,-63394.3000,81132.6834
3747.0000,12.5727,18.9360,0.0000,54591.3000,-54591.3000,2.5799,0.0000,8728.5309,8728.5309,124.6416,63319.8309,0.0000,-63319.8309,18.9435,13.4606,10364.6000,0.0000,10364.6000,-0.3758,2416.3482,0.0000,2416.3482,17.1677,0.0000,7948.2518,7948.2518,12.5121,18.1750,0.0000,9531.6000,-9531.6000,0.5064,0.0000,1530.0633,1530.0633,24.5652,11061.6633,0.0000,-11061.6633,18.5083,13.0341,361.4000,0.0000,361.4000,-0.0131,84.7001,0.0000,84.7001,0.6024,0.0000,276.6999,276.6999,12.3558,17.8577,0.0000,1355.9000,-1355.9000,0.0744,0.0000,223.5712,223.5712,3.6292,1579.4712,0.0000,-1579.4712,18.2539,12.7849,361.4000,0.0000,361.4000,-0.0131,84.9642,0.0000,84.9642,0.6047,0.0000,276.4358,276.4358,18.9548,12.3358,15.6453,0.8695,35214.7179,18.5204,12.4278,15.4741,0.7203,17287.5763,19.1744,12.0153,15.5948,0.8464,17774.6088,18.9360,18.9435,18.9398,-0.7619,2.0168,18.9435,18.9548,18.9492,-0.7889,1.6409,18.9548,19.1439,19.0493,-0.9203,0.2615,18.5049,18.5083,18.5066,-0.2138,0.7680,18.5083,18.5204,18.5144,-0.5519,0.7549,18.5204,18.9324,18.7264,-0.1586,0.0192,18.0782,18.2539,18.1660,-1.2172,0.0936,18.2539,18.2851,18.2695,-0.3887,0.0805,18.9360,19.3015,19.1188,-0.9719,-0.5632,12.5964,12.6036,12.6000,-0.7311,-2.0220,12.3806,12.3991,12.3899,-1.0031,-1.6461,12.5121,12.6123,12.5622,-0.5082,-0.2667,12.4990,12.5121,12.5055,-0.7602,-0.7732,12.4560,12.4898,12.4729,-1.0876,-0.7601,12.3558,13.3052,12.8305,-0.4719,-0.0244,12.2473,12.3558,12.3015,-0.8011,-0.0988,12.0153,12.1651,12.0902,-0.9557,-0.0857,12.0153,12.4606,12.2379,-1.0113,0.5580,6.2644,489.5107,-54391.4000,70276.9030
3748.0000,12.5072,18.8692,0.0000,75297.4000,-75297.4000,3.5585,0.0000,12021.3062,12021.3062,171.8542,87318.7062,0.0000,-87318.7062,18.8754,13.3938,10355.4000,0.0000,10355.4000,-0.3755,2416.1855,0.0000,2416.1855,17.1664,0.0000,7939.2145,7939.2145,12.3979,18.0596,0.0000,6113.1000,-6113.1000,0.3248,0.0000,979.8546,979.8546,15.7518,7092.9546,0.0000,-7092.9546,18.6446,13.1676,359.3000,0.0000,359.3000,-0.0130,84.0685,0.0000,84.0685,0.5991,0.0000,275.2315,275.2315,12.6480,18.1521,0.0000,1387.4000,-1387.4000,0.0762,0.0000,229.4382,229.4382,3.7133,1616.8382,0.0000,-1616.8382,18.1726,12.7053,359.3000,0.0000,359.3000,-0.0130,84.5550,0.0000,84.5550,0.6012,0.0000,274.7450,274.7450,18.8840,12.4148,15.6494,1.0960,44388.0399,18.6405,12.3248,15.4826,0.9630,23111.7490,19.1517,12.0464,15.5991,1.0834,22751.0504,18.8692,18.8754,18.8723,-0.8520,2.7547,18.8754,18.8840,18.8797,-0.8759,2.3792,18.8840,19.0027,18.9434,-1.3161,0.6003,18.6716,18.6446,18.6581,1.7902,0.9251,18.6446,18.6182,18.6314,1.3745,0.9121,18.1521,19.1948,18.6734,-0.6766,-0.0367,18.1521,18.1726,18.1624,-0.0819,0.0395,18.1726,18.2925,18.2326,-0.4836,0.0264,18.8692,19.1800,19.0246,-1.1743,-0.8037,12.5636,12.5669,12.5652,-0.4571,-2.7644,12.4403,12.4331,12.4367,0.5279,-2.3889,12.3979,12.5147,12.4563,-1.3156,-0.6099,12.3767,12.3979,12.3873,-1.4648,-0.9347,12.3248,12.3655,12.3451,-1.5793,-0.9217,12.3248,13.2576,12.7912,-0.5120,0.0271,12.2674,12.3118,12.2896,-0.1818,-0.0491,12.0464,12.1091,12.0778,-0.1875,-0.0361,12.0464,12.2994,12.1729,-0.8222,0.7941,7.8514,613.5160,-71723.9000,90250.8392
3749.0000,12.4774,18.8388,0.0000,84992.9000,-84992.9000,4.0167,0.0000,13560.0372,13560.0372,193.9020,98552.9372,0.0000,-98552.9372,18.8414,13.3605,10362.8000,0.0000,10362.8000,-0.3758,2418.9016,0.0000,2418.9016,17.1943,0.0000,7943.8984,7943.8984,12.3614,18.0228,0.0000,6229.0000,-6229.0000,0.3310,0.0000,997.9626,997.9626,16.0436,7226.9626,0.0000,-7226.9626,18.6323,13.1556,447.2000,0.0000,447.2000,-0.0162,104.6508,0.0000,104.6508,0.7443,0.0000,342.5492,342.5492,12.6510,18.1553,0.0000,1498.4000,-1498.4000,0.0823,0.0000,247.8023,247.8023,4.0111,1746.2023,0.0000,-1746.2023,18.1667,12.6995,447.2000,0.0000,447.2000,-0.0162,105.2483,0.0000,105.2483,0.7491,0.0000,341.9517,341.9517,18.8454,12.4723,15.6589,1.2205,49428.9363,18.6510,12.3437,15.4973,1.0871,26089.8195,19.0407,12.1721,15.6064,1.1838,24860.5357,18.8388,18.8414,18.8401,-0.4257,3.0993,18.8414,18.8454,18.8434,-0.4750,2.7235,18.8454,18.9085,18.8770,-0.8388,0.7126,18.6276,18.6323,18.6299,-0.3771,1.0436,18.6323,18.6323,18.6323,-0.0263,1.0274,18.1553,19.0765,18.6159,-0.7322,-0.0451,18.1553,18.1667,18.1610,-0.0543,0.0372,18.1667,18.2558,18.2113,-0.2946,0.0210,18.8388,19.0587,18.9487,-0.9529,-0.9174,12.5655,12.5656,12.5656,-0.0337,-3.1104,12.4590,12.4563,12.4576,0.2150,-2.7346,12.3614,12.4219,12.3917,-0.8175,-0.7238,12.3568,12.3614,12.3591,-0.3774,-1.0548,12.3437,12.3443,12.3440,-0.0508,-1.0385,12.3437,13.1530,12.7483,-0.5543,0.0339,12.2597,12.2990,12.2794,-0.1612,-0.0483,12.1721,12.0378,12.1049,0.2896,-0.0321,12.1721,12.1746,12.1733,-0.0327,0.9063,8.7853,686.4923,-81463.1000,100379.2915
3750.0000,12.6095,18.9735,0.0000,168716.0000,-168716.0000,7.9734,0.0000,26998.3445,26998.3445,384.8346,195714.3445,0.0000,-195714.3445,18.9681,13.4847,10357.2000,0.0000,10357.2000,-0.3756,2413.9087,0.0000,2413.9087,17.1928,0.0000,7943.2913,7943.2913,12.5360,18.1991,0.0000,927.0000,-927.0000,0.0493,0.0000,148.8533,148.8533,2.3873,1075.8533,0.0000,-1075.8533,18.8928,13.4108,431.4000,0.0000,431.4000,-0.0156,100.6357,0.0000,100.6357,0.7181,0.0000,330.7643,330.7643,12.7985,18.3039,0.0000,2456.4000,-2456.4000,0.1348,0.0000,406.8520,406.8520,6.5755,2863.2520,0.0000,-2863.2520,18.4438,12.9709,431.4000,0.0000,431.4000,-0.0156,101.1853,0.0000,101.1853,0.7227,0.0000,330.2147,330.2147,18.9620,12.8006,15.8813,2.2739,92094.8785,18.8516,12.5781,15.7149,2.0838,50010.5825,18.9542,12.6486,15.8014,2.0944,43982.7371,18.9735,18.9681,18.9708,1.5397,6.0856,18.9681,18.9620,18.9651,1.4303,5.7100,18.9620,18.9363,18.9491,0.8332,1.8347,18.9170,18.8928,18.9049,3.2807,1.8840,18.8928,18.8655,18.8792,2.9414,1.8683,18.2465,18.7211,18.4838,-1.6318,-0.1985,18.4438,18.1247,18.2843,1.4504,-0.0637,18.9542,18.4438,18.6990,5.8484,-0.0793,18.9735,18.9542,18.9638,0.1445,-1.8878,12.7345,12.7278,12.7312,1.9610,-6.1108,12.7007,12.6854,12.6931,2.8034,-5.7353,12.5360,12.4926,12.5143,1.4418,-1.8600,12.5520,12.5360,12.5440,2.1933,-1.9092,12.5781,12.5449,12.5615,2.5872,-1.8936,12.5781,12.7985,12.6883,-0.7620,0.1733,12.7985,12.0899,12.4442,1.9516,0.0384,12.3448,12.0554,12.2001,1.1117,0.0541,12.6314,12.2211,12.4263,3.0148,1.8625,16.1954,1265.5322,-160879.4000,186088.1981
3751.0000,12.8518,19.2206,0.0000,221021.7000,-221021.7000,10.4453,0.0000,35564.7743,35564.7743,504.5641,256586.4743,0.0000,-256586.4743,19.2130,13.7246,17557.6000,0.0000,17557.6000,-0.6367,4080.0978,0.0000,4080.0978,29.0961,0.0000,13477.5022,13477.5022,12.7679,18.4333,0.0000,1310.3000,-1310.3000,0.0696,0.0000,211.0462,211.0462,3.3766,1521.3462,0.0000,-1521.3462,19.1062,13.6200,803.4000,0.0000,803.4000,-0.0291,186.9352,0.0000,186.9352,1.3327,0.0000,616.4648,616.4648,12.6762,18.1807,0.0000,3755.5000,-3755.5000,0.2062,0.0000,621.2373,621.2373,10.0540,4376.7373,0.0000,-4376.7373,18.8427,13.3616,803.4000,0.0000,803.4000,-0.0291,187.5282,0.0000,187.5282,1.3408,0.0000,615.8718,615.8718,19.2034,12.9887,16.0961,2.9670,120163.6169,19.0284,12.8003,15.9143,2.6760,64224.8875,19.0420,12.9178,15.9799,2.6314,55259.9838,19.2206,19.2130,19.2168,2.9312,8.0048,19.2130,19.2034,19.2082,2.8966,7.3682,19.2034,19.1408,19.1721,2.6532,2.3551,19.1205,19.1062,19.1134,2.4779,2.4247,19.1062,19.0875,19.0968,2.5896,2.3956,18.1973,18.5193,18.3583,-1.5518,-0.2780,18.8427,18.2449,18.5438,3.0943,-0.0719,19.0420,18.8427,18.9424,2.8993,-0.1010,19.2206,19.0420,19.1313,1.9842,-2.4404,12.9538,12.9471,12.9505,2.6086,-8.0376,12.8976,12.8875,12.8925,2.3698,-7.4009,12.7679,12.7061,12.7370,2.6505,-2.3879,12.7835,12.7679,12.7757,2.7585,-2.4575,12.8003,12.7735,12.7869,2.6821,-2.4284,12.8003,12.6762,12.7383,0.5654,0.2453,12.6762,12.3622,12.5192,0.8678,0.0391,12.7888,12.1434,12.4661,3.1724,0.0682,12.8959,12.5336,12.7148,3.4439,2.4077,21.2829,1663.0777,-206923.1000,239648.4881
3752.0000,13.1517,19.5267,0.0000,250064.6000,-250064.6000,11.8178,0.0000,40517.1215,40517.1215,571.7471,290581.7215,0.0000,-290581.7215,19.5183,14.0239,21411.6000,0.0000,21411.6000,-0.7764,4957.7104,0.0000,4957.7104,35.3677,0.0000,16453.8896,16453.8896,13.1194,18.7885,0.0000,33187.5000,-33187.5000,1.7634,0.0000,5370.8274,5370.8274,85.5967,38558.3274,0.0000,-38558.3274,19.0974,13.6113,1310.7000,0.0000,1310.7000,-0.0475,305.0061,0.0000,305.0061,2.1681,0.0000,1005.6939,1005.6939,12.7331,18.2380,0.0000,5067.3000,-5067.3000,0.2782,0.0000,838.7259,838.7259,13.5649,5906.0259,0.0000,-5906.0259,18.3406,12.8698,1310.7000,0.0000,1310.7000,-0.0475,307.8145,0.0000,307.8145,2.1757,0.0000,1002.8855,1002.8855,19.5076,13.2419,16.3747,3.8750,156937.7841,19.0974,13.1655,16.1315,3.3017,79241.2053,19.2077,13.2058,16.2067,3.3407,70154.2335,19.5267,19.5183,19.5225,3.6510,9.0478,19.5183,19.5076,19.5129,3.6396,8.2713,19.5076,19.4022,19.4549,3.3749,1.7774,19.0966,19.0974,19.0970,-0.2352,3.5408,19.0974,19.0974,19.0974,-0.0308,3.4933,19.0974,17.7363,18.4169,0.6694,0.0298,18.1894,18.3406,18.2650,-3.4019,0.3080,18.3406,18.5066,18.4236,-6.2976,0.2604,19.5267,19.2736,19.4001,3.2061,-2.7701,13.2489,13.2408,13.2449,3.5155,-9.0747,13.1894,13.1764,13.1829,3.4667,-8.2982,13.1194,13.0007,13.0600,3.8605,-1.8043,13.1357,13.1194,13.1275,4.2086,-3.5677,13.1587,13.1293,13.1440,4.2722,-3.5201,12.7331,12.7439,12.7385,-0.0353,-0.0567,12.8736,12.7331,12.8033,3.3912,-0.3349,13.2058,12.8742,13.0400,6.8879,-0.2873,13.2058,12.8568,13.0313,3.7822,2.7432,27.5383,2151.8831,-264286.4000,306333.2230
3753.0000,13.3930,19.7730,0.0000,265108.7000,-265108.7000,12.5288,0.0000,43196.1364,43196.1364,607.3112,308304.8364,0.0000,-308304.8364,19.7666,14.2674,24339.2000,0.0000,24339.2000,-0.8826,5619.1403,0.0000,5619.1403,40.0421,0.0000,18720.0597,18720.0597,13.3312,19.0027,0.0000,50615.4000,-50615.4000,2.6894,0.0000,8215.1992,8215.1992,130.7219,58830.5992,0.0000,-58830.5992,19.2203,13.7318,1422.2000,0.0000,1422.2000,-0.0516,330.4670,0.0000,330.4670,2.3528,0.0000,1091.7330,1091.7330,13.1394,18.6476,0.0000,6292.9000,-6292.9000,0.3454,0.0000,1046.0519,1046.0519,16.8463,7338.9519,0.0000,-7338.9519,18.4218,12.9494,1422.2000,0.0000,1422.2000,-0.0516,333.6684,0.0000,333.6684,2.3768,0.0000,1088.5316,1088.5316,19.7583,13.4369,16.5976,4.3880,177715.8321,19.2143,13.3847,16.2995,3.6420,87407.6124,19.3870,13.3921,16.3896,3.7453,78650.7004,19.7730,19.7666,19.7698,2.9472,9.6012,19.7666,19.7583,19.7624,2.9737,8.7186,19.7583,19.6442,19.7012,2.9356,1.4297,19.2254,19.2203,19.2228,1.4815,4.1191,19.2203,19.2143,19.2173,1.4093,4.0675,19.2143,18.1593,18.6868,3.2195,0.1801,18.4803,18.4218,18.4510,2.2074,0.5255,18.4218,18.4223,18.4220,-0.0567,0.4739,19.7730,19.5432,19.6581,3.0757,-2.9276,13.4736,13.4678,13.4707,2.6878,-9.6238,13.4026,13.3935,13.3981,2.5588,-8.7412,13.3312,13.2306,13.2809,2.6278,-1.4523,13.3395,13.3312,13.3354,2.4704,-4.1416,13.3485,13.3346,13.3415,2.3463,-4.0901,13.1394,12.6548,12.8971,1.8768,-0.2026,13.2592,13.1394,13.1993,4.7413,-0.5481,13.3921,13.2914,13.3418,3.6043,-0.4965,13.3921,13.1453,13.2687,2.8276,2.9050,30.9513,2418.5783,-294833.4000,343774.1449
