Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3754.0000,13.5797,19.9636,0.0000,276989.3000,-276989.3000,13.0903,0.0000,45329.3729,45329.3729,635.5172,322318.6729,0.0000,-322318.6729,19.9589,14.4560,28720.1000,0.0000,28720.1000,-1.0414,6615.6758,0.0000,6615.6758,47.0962,0.0000,22104.4242,22104.4242,13.4811,19.1543,0.0000,60203.8000,-60203.8000,3.1989,0.0000,9791.9582,9791.9582,155.6138,69995.7582,0.0000,-69995.7582,19.3427,13.8518,1452.0000,0.0000,1452.0000,-0.0527,336.9005,0.0000,336.9005,2.3982,0.0000,1115.0995,1115.0995,13.3918,18.9023,0.0000,7820.4000,-7820.4000,0.4293,0.0000,1303.5435,1303.5435,20.9416,9123.9435,0.0000,-9123.9435,18.7062,13.2279,1452.0000,0.0000,1452.0000,-0.0527,339.4830,0.0000,339.4830,2.4239,0.0000,1112.5170,1112.5170,19.9527,13.5960,16.7744,4.7134,190892.5841,19.3369,13.5308,16.4338,3.8747,92991.6656,19.5946,13.5006,16.5476,4.0667,85401.3345,19.9636,19.9589,19.9613,2.2734,10.0632,19.9589,19.9527,19.9558,2.2962,9.0217,19.9527,19.8466,19.8996,2.3567,1.2359,19.3472,19.3427,19.3450,1.4362,4.4347,19.3427,19.3369,19.3398,1.4411,4.3821,19.3369,18.5502,18.9436,3.0612,0.2297,18.7795,18.7062,18.7429,3.4842,0.6589,18.7062,18.6699,18.6880,3.1725,0.6063,19.9636,19.7798,19.8717,2.5405,-3.0271,13.6540,13.6495,13.6517,2.1473,-10.0828,13.5685,13.5616,13.5650,1.9774,-9.0414,13.4811,13.3977,13.4394,1.8759,-1.2555,13.4866,13.4811,13.4839,1.7550,-4.4544,13.4918,13.4823,13.4870,1.7184,-4.4017,13.3918,12.8432,13.1175,2.6228,-0.2493,13.4453,13.3918,13.4186,2.6084,-0.6786,13.5006,13.4636,13.4821,1.6557,-0.6259,13.5006,13.3458,13.4232,1.8269,3.0075,33.2625,2599.1760,-313389.4000,369285.5842
3755.0000,13.7462,20.1336,0.0000,288903.8000,-288903.8000,13.6533,0.0000,47464.4266,47464.4266,663.6579,336368.2266,0.0000,-336368.2266,20.1296,14.6234,30182.5000,0.0000,30182.5000,-1.0945,6938.7836,0.0000,6938.7836,49.3707,0.0000,23243.7164,23243.7164,13.6320,19.3068,0.0000,69886.1000,-69886.1000,3.7133,0.0000,11391.0125,11391.0125,180.7474,81277.1125,0.0000,-81277.1125,19.4611,13.9679,1703.5000,0.0000,1703.5000,-0.0618,394.7004,0.0000,394.7004,2.8090,0.0000,1308.7996,1308.7996,13.5611,19.0730,0.0000,10172.0000,-10172.0000,0.5584,0.0000,1698.7142,1698.7142,27.2445,11870.7142,0.0000,-11870.7142,18.9589,13.4756,1703.5000,0.0000,1703.5000,-0.0618,397.0715,0.0000,397.0715,2.8329,0.0000,1306.4285,1306.4285,20.1243,13.7640,16.9442,5.0599,204925.6075,19.4559,13.6761,16.5660,4.1383,99318.8357,19.7764,13.6304,16.7034,4.4005,92411.0383,20.1336,20.1296,20.1316,2.0177,10.5119,20.1296,20.1243,20.1270,2.0277,9.4174,20.1243,20.0178,20.0711,2.0315,1.0639,19.4652,19.4611,19.4632,1.3888,4.7772,19.4611,19.4559,19.4585,1.3950,4.7154,19.4559,18.8671,19.1615,2.5926,0.2602,19.0075,18.9589,18.9832,2.8634,0.8186,18.9589,18.9308,18.9449,3.0625,0.7568,20.1336,19.9802,20.0569,2.1971,-3.1415,13.8246,13.8206,13.8226,2.0239,-10.5275,13.7386,13.7319,13.7352,2.0167,-9.4330,13.6320,13.5418,13.5869,1.7420,-1.0795,13.6372,13.6320,13.6346,1.7809,-4.7928,13.6420,13.6328,13.6374,1.7774,-4.7310,13.5611,13.0916,13.3264,2.4825,-0.2758,13.5924,13.5611,13.5768,1.8715,-0.8342,13.6304,13.6018,13.6161,1.5794,-0.7724,13.6304,13.4957,13.5630,1.6501,3.1258,35.6811,2788.1677,-335372.4000,396655.4815
3756.0000,13.8724,20.2625,0.0000,300610.5000,-300610.5000,14.2066,0.0000,49535.0539,49535.0539,691.3004,350145.5539,0.0000,-350145.5539,20.2596,14.7510,26164.7000,0.0000,26164.7000,-0.9488,6006.0910,0.0000,6006.0910,42.7043,0.0000,20158.6090,20158.6090,13.7462,19.4223,0.0000,68480.6000,-68480.6000,3.6386,0.0000,11180.1259,11180.1259,177.2189,79660.7259,0.0000,-79660.7259,19.6112,14.1150,2026.6000,0.0000,2026.6000,-0.0735,468.7317,0.0000,468.7317,3.3366,0.0000,1557.8683,1557.8683,13.6831,19.1961,0.0000,12536.2000,-12536.2000,0.6882,0.0000,2096.4153,2096.4153,33.5819,14632.6153,0.0000,-14632.6153,19.1279,13.6412,2026.6000,0.0000,2026.6000,-0.0735,471.4272,0.0000,471.4272,3.3588,0.0000,1555.1728,1555.1728,20.2558,13.9067,17.0813,5.2719,213511.4136,19.6048,13.7714,16.6881,4.3593,104623.0679,19.9463,13.7330,16.8396,4.6432,97506.5078,20.2625,20.2596,20.2611,1.5251,10.9217,20.2596,20.2558,20.2577,1.5405,9.9729,20.2558,20.1789,20.2173,1.7275,1.2541,19.6162,19.6112,19.6137,1.7794,4.8927,19.6112,19.6048,19.6080,1.7660,4.8193,19.6048,19.0068,19.3058,1.7040,0.1692,19.1587,19.1279,19.1433,1.8945,0.8574,19.1279,19.1096,19.1188,2.0607,0.7839,20.2625,20.1459,20.2042,1.7409,-3.2849,13.9489,13.9461,13.9475,1.4705,-10.9364,13.8779,13.8727,13.8753,1.6533,-9.9877,13.7462,13.6805,13.7133,1.4882,-1.2689,13.7500,13.7462,13.7481,1.3321,-4.9075,13.7510,13.7444,13.7477,1.2931,-4.8340,13.6831,13.2358,13.4595,1.5688,-0.1840,13.7053,13.6831,13.6942,1.3797,-0.8721,13.7330,13.7112,13.7221,1.2422,-0.7986,13.7330,13.6260,13.6795,1.3681,3.2701,36.9202,2884.9998,-351409.4000,415640.9893
3757.0000,14.0457,20.4395,0.0000,313485.2000,-313485.2000,14.8150,0.0000,51869.0059,51869.0059,721.5041,365354.2059,0.0000,-365354.2059,20.4356,14.9237,30182.2000,0.0000,30182.2000,-1.0945,6914.3105,0.0000,6914.3105,49.1790,0.0000,23267.8895,23267.8895,13.9087,19.5867,0.0000,84030.6000,-84030.6000,4.4649,0.0000,13750.9785,13750.9785,217.5602,97781.5785,0.0000,-97781.5785,19.7052,14.2072,1933.8000,0.0000,1933.8000,-0.0701,446.7739,0.0000,446.7739,3.1776,0.0000,1487.0261,1487.0261,13.8513,19.3658,0.0000,15106.5000,-15106.5000,0.8292,0.0000,2531.1051,2531.1051,40.4719,17637.6051,0.0000,-17637.6051,19.3094,13.8191,1933.8000,0.0000,1933.8000,-0.0701,448.8678,0.0000,448.8678,3.1979,0.0000,1484.9322,1484.9322,20.4307,14.0783,17.2545,5.7092,231224.2835,19.7015,13.9445,16.8230,4.6567,111760.2789,20.0757,13.9090,16.9923,4.9881,104751.0076,20.4395,20.4356,20.4376,2.0925,11.4237,20.4356,20.4307,20.4332,2.0803,10.3293,20.4307,20.3154,20.3731,1.8422,0.8921,19.7080,19.7052,19.7066,1.0839,5.3569,19.7052,19.7015,19.7033,1.1136,5.2868,19.7015,19.2421,19.4718,1.9657,0.2536,19.3368,19.3094,19.3231,2.1321,1.0829,19.3094,19.2944,19.3019,2.1729,1.0127,20.4395,20.3090,20.3743,2.0144,-3.3913,14.1319,14.1280,14.1299,2.1638,-11.4322,14.0544,14.0481,14.0512,2.0852,-10.3377,13.9087,13.8039,13.8563,1.6877,-0.9005,13.9137,13.9087,13.9112,1.9309,-5.3654,13.9189,13.9098,13.9143,1.9735,-5.2952,13.8513,13.4267,13.6390,2.1293,-0.2621,13.8770,13.8513,13.8641,2.0135,-1.0913,13.9090,13.8810,13.8950,2.0488,-1.0212,13.9090,13.7675,13.8383,1.8784,3.3829,40.0686,3131.0180,-378572.5000,447735.5700
3758.0000,14.2272,20.6249,0.0000,329325.2000,-329325.2000,15.5636,0.0000,54725.8518,54725.8518,758.8245,384051.0518,0.0000,-384051.0518,20.6211,15.1057,28721.5000,0.0000,28721.5000,-1.0415,6565.7723,0.0000,6565.7723,46.6933,0.0000,22155.7277,22155.7277,14.0789,19.7589,0.0000,94565.6000,-94565.6000,5.0246,0.0000,15513.4016,15513.4016,244.9975,110079.0016,0.0000,-110079.0016,19.8452,14.3445,1305.5000,0.0000,1305.5000,-0.0473,301.1209,0.0000,301.1209,2.1425,0.0000,1004.3791,1004.3791,14.0386,19.5548,0.0000,18302.3000,-18302.3000,1.0047,0.0000,3073.2458,3073.2458,49.0420,21375.5458,0.0000,-21375.5458,19.5015,14.0074,1305.5000,0.0000,1305.5000,-0.0473,302.3396,0.0000,302.3396,2.1537,0.0000,1003.1604,1003.1604,20.6162,14.2697,17.4429,6.1821,250376.5377,19.8402,14.1135,16.9769,5.0205,120492.8509,20.2352,14.0899,17.1626,5.3875,113138.1380,20.6249,20.6211,20.6230,2.2006,12.0066,20.6211,20.6162,20.6187,2.2007,10.9651,20.6162,20.4657,20.5410,1.9883,0.7368,19.8493,19.8452,19.8473,1.6597,5.7614,19.8452,19.8402,19.8427,1.6446,5.7141,19.8402,19.4163,19.6282,1.8506,0.2589,19.5264,19.5015,19.5140,2.2658,1.2636,19.5015,19.4884,19.4949,2.2917,1.2163,20.6249,20.4906,20.5578,2.1773,-3.5570,14.3160,14.3122,14.3141,2.1850,-12.0088,14.2475,14.2410,14.2443,2.2921,-10.9673,14.0789,13.9414,14.0101,1.8192,-0.7389,14.0837,14.0789,14.0813,2.0158,-5.7636,14.0903,14.0816,14.0859,2.0332,-5.7162,14.0386,13.6049,13.8217,2.1677,-0.2611,14.0630,14.0386,14.0508,2.2150,-1.2658,14.0899,14.0651,14.0775,2.1655,-1.2184,14.0899,13.9400,14.0150,2.0950,3.5548,43.0589,3364.6829,-410860.6000,484007.5266
3759.0000,14.4109,20.8126,0.0000,343556.8000,-343556.8000,16.2362,0.0000,57342.2212,57342.2212,792.5663,400899.0212,0.0000,-400899.0212,20.8089,15.2900,27259.7000,0.0000,27259.7000,-0.9885,6218.3452,0.0000,6218.3452,44.2121,0.0000,21041.3548,21041.3548,14.2457,19.9277,0.0000,105505.2000,-105505.2000,5.6059,0.0000,17350.6824,17350.6824,273.5306,122855.8824,0.0000,-122855.8824,19.9867,14.4833,1256.3000,0.0000,1256.3000,-0.0456,289.2952,0.0000,289.2952,2.0580,0.0000,967.0048,967.0048,14.2209,19.7389,0.0000,21482.1000,-21482.1000,1.1792,0.0000,3614.9631,3614.9631,57.5740,25097.0631,0.0000,-25097.0631,19.6889,14.1912,1256.3000,0.0000,1256.3000,-0.0456,290.3039,0.0000,290.3039,2.0673,0.0000,965.9961,965.9961,20.8042,14.4582,17.6312,6.6303,268528.5657,19.9819,14.2778,17.1299,5.3638,128730.4619,20.4041,14.2638,17.3339,5.7739,121252.0265,20.8126,20.8089,20.8108,2.2286,12.5268,20.8089,20.8042,20.8066,2.2303,11.5383,20.8042,20.6105,20.7074,1.9708,0.5675,19.9905,19.9867,19.9886,1.6683,6.1734,19.9867,19.9819,19.9843,1.6714,6.1278,19.9819,19.5865,19.7842,1.8447,0.2767,19.7099,19.6889,19.6994,2.2003,1.4559,19.6889,19.6778,19.6833,2.2365,1.4104,20.8126,20.6802,20.7464,2.2393,-3.7094,14.5008,14.4971,14.4989,2.1933,-12.5232,14.4393,14.4331,14.4362,2.2791,-11.5347,14.2457,14.0717,14.1587,1.7560,-0.5638,14.2502,14.2457,14.2480,1.9739,-6.1697,14.2563,14.2485,14.2524,1.9715,-6.1241,14.2209,13.7965,14.0087,2.2190,-0.2730,14.2415,14.2209,14.2312,2.1397,-1.4523,14.2638,14.2431,14.2534,2.0854,-1.4067,14.2638,14.1201,14.1919,2.0980,3.7130,45.9394,3589.7671,-440771.8000,518511.0540
3760.0000,14.5798,20.9853,0.0000,351923.2000,-351923.2000,16.6316,0.0000,58977.5417,58977.5417,812.8573,410900.7417,0.0000,-410900.7417,20.9819,15.4599,23236.1000,0.0000,23236.1000,-0.8426,5290.1803,0.0000,5290.1803,37.5965,0.0000,17945.9197,17945.9197,14.4006,20.0845,0.0000,115345.9000,-115345.9000,6.1288,0.0000,19012.8703,19012.8703,299.2507,134358.7703,0.0000,-134358.7703,20.1196,14.6137,1608.6000,0.0000,1608.6000,-0.0583,369.8505,0.0000,369.8505,2.6303,0.0000,1238.7495,1238.7495,14.3889,19.9084,0.0000,25154.1000,-25154.1000,1.3808,0.0000,4241.4178,4241.4178,67.4291,29395.5178,0.0000,-29395.5178,19.8640,14.3629,1608.6000,0.0000,1608.6000,-0.0583,370.9515,0.0000,370.9515,2.6405,0.0000,1237.6485,1237.6485,20.9778,14.6330,17.8054,7.0037,283650.6645,20.1154,14.4281,17.2717,5.6502,135604.4935,20.5652,14.4239,17.4946,6.1012,128124.7728,20.9853,20.9819,20.9836,2.0482,12.8228,20.9819,20.9778,20.9799,2.0537,11.9802,20.9778,20.7296,20.8537,1.7286,0.3892,20.1230,20.1196,20.1213,1.5642,6.5180,20.1196,20.1154,20.1175,1.5698,6.4597,20.1154,19.7459,19.9306,1.7294,0.2778,19.8812,19.8640,19.8726,2.0526,1.6586,19.8640,19.8549,19.8594,2.0873,1.6003,20.9853,20.8636,20.9245,2.1109,-3.8088,14.6686,14.6654,14.6670,1.9909,-12.8124,14.6185,14.6129,14.6157,2.1288,-11.9698,14.4006,14.1755,14.2881,1.5234,-0.3788,14.4045,14.4006,14.4026,1.8284,-6.5076,14.4095,14.4026,14.4061,1.8174,-6.4493,14.3889,13.9808,14.1848,2.0883,-0.2674,14.4055,14.3889,14.3972,1.9660,-1.6482,14.4239,14.4071,14.4155,1.9186,-1.5899,14.4239,14.2926,14.3583,1.9704,3.8192,48.2115,3767.3106,-465969.9000,547379.9308
3761.0000,14.7180,21.1265,0.0000,365489.9000,-365489.9000,17.2727,0.0000,61455.6391,61455.6391,845.1441,426945.5391,0.0000,-426945.5391,21.1239,15.5992,15199.3000,0.0000,15199.3000,-0.5512,3454.9381,0.0000,3454.9381,24.5391,0.0000,11744.3619,11744.3619,14.5281,20.2135,0.0000,112149.5000,-112149.5000,5.9589,0.0000,18521.5080,18521.5080,291.1472,130671.0080,0.0000,-130671.0080,20.2815,14.7724,1041.4000,0.0000,1041.4000,-0.0378,238.9925,0.0000,238.9925,1.6999,0.0000,802.4075,802.4075,14.5306,20.0515,0.0000,28461.7000,-28461.7000,1.5624,0.0000,4807.4133,4807.4133,76.3108,33269.1133,0.0000,-33269.1133,20.0154,14.5114,1041.4000,0.0000,1041.4000,-0.0378,239.7290,0.0000,239.7290,1.7056,0.0000,801.6710,801.6710,21.1207,14.7929,17.9568,7.2819,294918.0480,20.2764,14.5447,17.4106,5.9364,142472.5973,20.7279,14.5589,17.6434,6.3893,134176.3268,21.1265,21.1239,21.1252,1.6713,13.2888,21.1239,21.1207,21.1223,1.6813,12.7376,21.1207,20.9414,21.0310,2.1028,0.6540,20.2855,20.2815,20.2835,1.9199,6.6129,20.2815,20.2764,20.2789,1.9108,6.5751,20.2764,19.7730,20.0247,1.0983,0.1305,20.0301,20.0154,20.0227,1.7748,1.6929,20.0154,20.0078,20.0116,1.7996,1.6551,21.1265,21.0271,21.0768,1.8012,-3.9839,14.8014,14.7989,14.8001,1.5692,-13.2755,14.7713,14.7668,14.7691,1.8130,-12.7243,14.5281,14.3648,14.4465,1.8744,-0.6407,14.5313,14.5281,14.5297,1.4971,-6.5996,14.5355,14.5299,14.5327,1.4908,-6.5618,14.5306,14.0297,14.2802,1.1128,-0.1172,14.5444,14.5306,14.5375,1.6556,-1.6796,14.5589,14.5451,14.5520,1.6098,-1.6418,14.5589,14.4491,14.5040,1.7209,3.9972,49.5684,3873.3422,-488819.0000,571566.9721
3762.0000,14.4911,20.8946,0.0000,270210.3000,-270210.3000,12.7699,0.0000,45187.0290,45187.0290,625.4013,315397.3290,0.0000,-315397.3290,20.9003,15.3798,12517.1000,0.0000,12517.1000,-0.4539,2852.3944,0.0000,2852.3944,20.1726,0.0000,9664.7056,9664.7056,14.3011,19.9837,0.0000,82875.3000,-82875.3000,4.4035,0.0000,13640.3367,13640.3367,215.2658,96515.6367,0.0000,-96515.6367,20.0628,14.5579,876.0000,0.0000,876.0000,-0.0318,201.5433,0.0000,201.5433,1.4270,0.0000,674.4567,674.4567,14.2873,19.8059,0.0000,30237.7000,-30237.7000,1.6598,0.0000,5092.3753,5092.3753,81.0868,35330.0753,0.0000,-35330.0753,19.8293,14.3289,876.0000,0.0000,876.0000,-0.0318,202.0919,0.0000,202.0919,1.4319,0.0000,673.9081,673.9081,20.9071,14.4505,17.6788,5.6311,228061.2268,20.0729,14.2754,17.1741,4.5507,109216.2926,20.6173,14.2186,17.4180,5.0225,105473.1542,20.8946,20.9003,20.8975,-2.7857,9.9312,20.9003,20.9071,20.9037,-2.6749,9.4773,20.9071,21.0348,20.9709,-0.7629,0.3194,20.0548,20.0628,20.0588,-2.7491,4.7229,20.0628,20.0722,20.0675,-2.5893,4.6911,19.8059,20.0904,19.9482,-0.9613,-0.1931,19.8059,19.8293,19.8176,-2.5130,1.4667,19.8293,19.8396,19.8345,-2.1753,1.4350,20.8946,21.0104,20.9525,-1.5377,-2.8387,14.5050,14.5124,14.5087,-3.5542,-9.9079,14.4506,14.4630,14.4568,-3.8053,-9.4541,14.3011,14.4562,14.3786,-0.8563,-0.2962,14.2928,14.3011,14.2970,-2.8465,-4.6996,14.2754,14.2910,14.2832,-3.0485,-4.6679,14.2754,14.2824,14.2789,-0.0527,0.2163,14.2575,14.2881,14.2728,-3.2321,-1.4435,14.2186,14.2558,14.2372,-3.8359,-1.4117,14.2186,14.4172,14.3179,-2.2827,2.8619,37.6609,2942.8776,-369054.2000,442750.6736
3763.0000,14.3384,20.7386,0.0000,259970.5000,-259970.5000,12.2860,0.0000,43315.7505,43315.7505,600.7895,303286.2505,0.0000,-303286.2505,20.7427,15.2250,12526.3000,0.0000,12526.3000,-0.4542,2859.5786,0.0000,2859.5786,20.2444,0.0000,9666.7214,9666.7214,14.1419,19.8226,0.0000,66979.6000,-66979.6000,3.5589,0.0000,10998.1254,10998.1254,173.8105,77977.7254,0.0000,-77977.7254,19.9921,14.4886,686.2000,0.0000,686.2000,-0.0249,158.0052,0.0000,158.0052,1.1209,0.0000,528.1948,528.1948,14.1543,19.6716,0.0000,28773.0000,-28773.0000,1.5794,0.0000,4838.0295,4838.0295,77.1361,33611.0295,0.0000,-33611.0295,19.6899,14.1922,686.2000,0.0000,686.2000,-0.0249,158.5641,0.0000,158.5641,1.1243,0.0000,527.6359,527.6359,20.7478,14.3112,17.5295,5.1859,210030.1281,19.9933,14.1225,17.0579,4.2571,102169.2527,20.5115,14.0767,17.2941,4.6661,97987.9766,20.7386,20.7427,20.7406,-1.9300,9.5665,20.7427,20.7478,20.7452,-1.9498,9.1123,20.7478,20.8993,20.8236,-1.8157,0.6522,19.9894,19.9921,19.9908,-0.8584,4.2110,19.9921,19.9958,19.9940,-0.9244,4.1861,19.6716,19.9606,19.8161,-1.6312,-0.3259,19.6716,19.6899,19.6808,-1.6888,1.2535,19.6899,19.6995,19.6947,-1.7243,1.2286,20.7386,20.8784,20.8085,-1.7751,-2.7194,14.3600,14.3639,14.3619,-1.8090,-9.5483,14.3108,14.3168,14.3138,-1.7634,-9.0941,14.1419,14.3056,14.2238,-1.9063,-0.6340,14.1356,14.1419,14.1387,-1.9469,-4.1928,14.1225,14.1335,14.1280,-1.9103,-4.1679,14.1225,14.2723,14.1974,-1.0205,0.3441,14.0994,14.1214,14.1104,-1.9969,-1.2353,14.0767,14.0975,14.0871,-1.8495,-1.2104,14.0767,14.2496,14.1631,-1.9052,2.7376,34.8207,2720.9365,-341824.4000,410187.3574
3764.0000,14.0156,20.4088,0.0000,188710.3000,-188710.3000,8.9183,0.0000,31201.6048,31201.6048,435.6652,219911.9048,0.0000,-219911.9048,20.4204,14.9087,12533.2000,0.0000,12533.2000,-0.4545,2871.6793,0.0000,2871.6793,20.2960,0.0000,9661.5207,9661.5207,13.7838,19.4603,0.0000,35865.0000,-35865.0000,1.9056,0.0000,5858.4714,5858.4714,93.0071,41723.4714,0.0000,-41723.4714,19.8037,14.3038,745.3000,0.0000,745.3000,-0.0270,171.9911,0.0000,171.9911,1.2186,0.0000,573.3089,573.3089,13.8849,19.3997,0.0000,25989.8000,-25989.8000,1.4267,0.0000,4356.3000,4356.3000,69.6640,30346.1000,0.0000,-30346.1000,19.4484,13.9554,745.3000,0.0000,745.3000,-0.0270,172.7117,0.0000,172.7117,1.2234,0.0000,572.5883,572.5883,20.4345,13.8700,17.1522,3.6704,148650.5903,19.8027,13.7095,16.7561,3.0662,73588.3595,20.3430,13.6038,16.9734,3.3913,71216.2878,20.4088,20.4204,20.4146,-3.9722,7.0318,20.4204,20.4345,20.4274,-3.8726,6.5773,20.4345,20.6844,20.5594,-3.2247,0.7063,19.7913,19.8037,19.7975,-2.3694,2.6120,19.8037,19.8185,19.8111,-2.2443,2.5849,19.3997,19.7278,19.5637,-3.0827,-0.5463,19.3997,19.4484,19.4241,-3.1350,0.8804,19.4484,19.4714,19.4599,-2.8704,0.8533,20.4088,20.7373,20.5730,-2.8786,-1.8865,13.9790,13.9924,13.9857,-4.5774,-7.0154,13.8911,13.9146,13.9028,-4.9968,-6.5610,13.7838,14.0708,13.9273,-3.6153,-0.6899,13.7602,13.7838,13.7720,-4.4632,-2.5956,13.7095,13.7545,13.7320,-4.8166,-2.5686,13.7095,14.0583,13.8839,-3.8210,0.5627,13.6997,13.7720,13.7358,-4.5575,-0.8640,13.6038,13.6914,13.6476,-5.3406,-0.8370,13.6038,14.1012,13.8525,-3.7857,1.9028,24.4590,1911.2589,-236541.3000,293455.2375
3765.0000,13.7780,20.1660,0.0000,177749.1000,-177749.1000,8.4003,0.0000,29224.5374,29224.5374,409.4849,206973.6374,0.0000,-206973.6374,20.1753,14.6682,10610.7000,0.0000,10610.7000,-0.3848,2438.0502,0.0000,2438.0502,17.2535,0.0000,8172.6498,8172.6498,13.5495,19.2235,0.0000,23414.8000,-23414.8000,1.2441,0.0000,3812.0163,3812.0163,60.6315,27226.8163,0.0000,-27226.8163,19.7352,14.2366,453.5000,0.0000,453.5000,-0.0164,104.7371,0.0000,104.7371,0.7433,0.0000,348.7629,348.7629,13.6383,19.1508,0.0000,23302.6000,-23302.6000,1.2792,0.0000,3894.8916,3894.8916,62.4428,27197.4916,0.0000,-27197.4916,19.2106,13.7223,453.5000,0.0000,453.5000,-0.0164,105.3889,0.0000,105.3889,0.7468,0.0000,348.1111,348.1111,20.1869,13.6806,16.9337,3.2548,131819.9951,19.6814,13.4974,16.5894,2.7843,66822.5310,20.1671,13.4071,16.7871,3.0436,63915.1992,20.1660,20.1753,20.1707,-2.9807,6.6126,20.1753,20.1869,20.1811,-3.0104,6.2278,20.1869,20.3770,20.2819,-3.3861,0.9749,19.7303,19.7352,19.7327,-0.8189,2.2190,19.7352,19.7422,19.7387,-0.9112,2.2026,19.1508,19.4582,19.3045,-3.1658,-0.5990,19.1508,19.2106,19.1807,-2.9739,0.6802,19.2106,19.2402,19.2254,-2.8676,0.6637,20.1660,20.5112,20.3386,-2.8661,-1.7877,13.7592,13.7676,13.7634,-2.7199,-6.6017,13.6904,13.7029,13.6967,-2.5252,-6.2169,13.5495,13.7440,13.6468,-3.4226,-0.9640,13.5320,13.5495,13.5408,-2.8271,-2.2081,13.4974,13.5268,13.5121,-2.6908,-2.1916,13.4974,13.7597,13.6286,-3.1187,0.6099,13.4681,13.5276,13.4979,-2.9091,-0.6692,13.4071,13.4617,13.4344,-2.6101,-0.6528,13.4071,13.8159,13.6115,-2.9460,1.7986,21.7942,1703.0281,-212948.8000,262557.7253
3766.0000,13.5602,19.9437,0.0000,149752.7000,-149752.7000,7.0772,0.0000,24495.8403,24495.8403,344.4511,174248.5403,0.0000,-174248.5403,19.9536,14.4508,10359.7000,0.0000,10359.7000,-0.3757,2386.5042,0.0000,2386.5042,16.8985,0.0000,7973.1958,7973.1958,13.3437,19.0154,0.0000,15604.0000,-15604.0000,0.8291,0.0000,2533.0681,2533.0681,40.3678,18137.0681,0.0000,-18137.0681,19.6145,14.1182,368.6000,0.0000,368.6000,-0.0134,85.2501,0.0000,85.2501,0.6047,0.0000,283.3499,283.3499,13.4311,18.9419,0.0000,19912.0000,-19912.0000,1.0930,0.0000,3320.4728,3320.4728,53.3440,23232.4728,0.0000,-23232.4728,19.0070,13.5227,368.6000,0.0000,368.6000,-0.0134,85.8680,0.0000,85.8680,0.6089,0.0000,282.7320,282.7320,19.9660,13.4406,16.7033,2.6713,108186.9661,19.5289,13.2814,16.4052,2.3017,55241.6969,19.9861,13.1816,16.5839,2.5070,52646.2007,19.9437,19.9536,19.9486,-2.7165,5.5878,19.9536,19.9660,19.9598,-2.7071,5.2121,19.9660,20.1353,20.0507,-2.8282,0.9137,19.6025,19.6145,19.6085,-1.5368,1.7428,19.6145,19.6287,19.6216,-1.4505,1.7294,18.9419,19.2225,19.0822,-2.7203,-0.5631,18.9419,19.0070,18.9744,-2.5268,0.5299,19.0070,19.0397,19.0234,-2.4755,0.5166,19.9437,20.3144,20.1290,-2.5668,-1.4894,13.5353,13.5453,13.5403,-2.7295,-5.5795,13.4522,13.4692,13.4607,-2.8853,-5.2038,13.3437,13.5072,13.4254,-2.7080,-0.9054,13.3237,13.3437,13.3337,-2.5362,-1.7345,13.2814,13.3176,13.2995,-2.6028,-1.7211,13.2814,13.5274,13.4044,-2.7424,0.5714,13.2599,13.3257,13.2928,-2.5117,-0.5216,13.1816,13.2530,13.2173,-2.6573,-0.5083,13.1816,13.6155,13.3986,-2.6069,1.4977,17.9395,1401.8146,-174171.8000,216074.8636
3767.0000,13.3729,19.7524,0.0000,135516.5000,-135516.5000,6.4044,0.0000,22070.3479,22070.3479,311.2633,157586.8479,0.0000,-157586.8479,19.7619,14.2628,10359.0000,0.0000,10359.0000,-0.3756,2391.6907,0.0000,2391.6907,16.9458,0.0000,7967.3093,7967.3093,13.1588,18.8284,0.0000,9685.8000,-9685.8000,0.5146,0.0000,1568.3274,1568.3274,25.0369,11254.1274,0.0000,-11254.1274,19.5455,14.0506,354.8000,0.0000,354.8000,-0.0129,82.1251,0.0000,82.1251,0.5830,0.0000,272.6749,272.6749,13.2543,18.7635,0.0000,16446.5000,-16446.5000,0.9028,0.0000,2737.2576,2737.2576,44.0515,19183.7576,0.0000,-19183.7576,18.8380,13.3572,354.8000,0.0000,354.8000,-0.0129,82.8214,0.0000,82.8214,0.5877,0.0000,271.9786,271.9786,19.7740,13.2523,16.5131,2.3044,93328.0015,19.4182,13.0919,16.2551,2.0118,48283.0492,19.8517,12.9854,16.4186,2.1835,45854.5067,19.7524,19.7619,19.7572,-2.3478,5.0503,19.7619,19.7740,19.7680,-2.3529,4.6747,19.7740,19.9165,19.8452,-2.5165,0.9645,19.5379,19.5455,19.5417,-0.8430,1.4791,19.5455,19.5558,19.5507,-0.8933,1.4662,18.7635,19.0246,18.8941,-2.3074,-0.5126,18.7635,18.8380,18.8008,-2.1328,0.3902,18.8380,18.8751,18.8566,-2.0502,0.3774,19.7524,20.1239,19.9382,-2.3405,-1.3541,13.3502,13.3594,13.3548,-2.2758,-5.0465,13.2614,13.2768,13.2691,-2.3494,-4.6709,13.1588,13.2966,13.2277,-2.4240,-0.9607,13.1378,13.1588,13.1483,-2.2753,-1.4753,13.0919,13.1297,13.1108,-2.3140,-1.4625,13.0919,13.3281,13.2100,-2.3828,0.5163,13.0798,13.1557,13.1178,-2.1500,-0.3865,12.9854,13.0703,13.0278,-2.3240,-0.3736,12.9854,13.4228,13.2041,-2.3843,1.3578,15.5794,1217.3942,-150580.2000,187465.5574
3768.0000,13.2154,19.5917,0.0000,116633.3000,-116633.3000,5.5120,0.0000,18925.6086,18925.6086,267.5655,135558.9086,0.0000,-135558.9086,19.6010,14.1050,10361.2000,0.0000,10361.2000,-0.3757,2396.7254,0.0000,2396.7254,16.9917,0.0000,7964.4746,7964.4746,13.0326,18.7009,0.0000,11644.4000,-11644.4000,0.6187,0.0000,1882.2177,1882.2177,30.0780,13526.6177,0.0000,-13526.6177,19.3073,13.8170,364.4000,0.0000,364.4000,-0.0132,84.5855,0.0000,84.5855,0.5993,0.0000,279.8145,279.8145,13.1007,18.6087,0.0000,13264.1000,-13264.1000,0.7281,0.0000,2203.9401,2203.9401,35.5222,15468.0401,0.0000,-15468.0401,18.6825,13.2048,364.4000,0.0000,364.4000,-0.0132,85.2225,0.0000,85.2225,0.6049,0.0000,279.1775,279.1775,19.6129,13.0816,16.3473,2.0080,81325.5569,19.2428,12.9845,16.1137,1.7317,41560.6157,19.6806,12.8530,16.2668,1.8892,39673.8779,19.5917,19.6010,19.5964,-1.9782,4.3444,19.6010,19.6129,19.6070,-1.9803,3.9687,19.6129,19.7577,19.6853,-1.9675,0.7404,19.2766,19.3073,19.2919,-3.0518,1.3591,19.3073,19.3423,19.3248,-2.7627,1.3459,18.6087,18.8864,18.7475,-1.8056,-0.3759,18.6087,18.6825,18.6456,-1.9104,0.3522,18.6825,18.7208,18.7016,-1.9067,0.3390,19.5917,19.9593,19.7755,-2.0004,-1.1676,13.1970,13.2059,13.2014,-1.8886,-4.3416,13.0952,13.1110,13.1031,-2.0409,-3.9659,13.0326,13.1546,13.0936,-1.6555,-0.7376,13.0173,13.0326,13.0249,-1.5256,-1.3563,12.9845,13.0094,12.9970,-1.4112,-1.3431,12.9845,13.1893,13.0869,-1.5234,0.3787,12.9335,13.0048,12.9691,-1.8311,-0.3494,12.8530,12.9228,12.8879,-1.7261,-0.3362,12.8530,13.2508,13.0519,-1.8741,1.1703,13.6510,1066.7108,-130451.8000,162560.0505
3769.0000,13.0941,19.4679,0.0000,111368.5000,-111368.5000,5.2632,0.0000,18020.6243,18020.6243,255.2278,129389.1243,0.0000,-129389.1243,19.4755,13.9819,10326.1000,0.0000,10326.1000,-0.3744,2392.1477,0.0000,2392.1477,16.9698,0.0000,7933.9523,7933.9523,12.9383,18.6056,0.0000,10756.6000,-10756.6000,0.5715,0.0000,1736.4950,1736.4950,27.7713,12493.0950,0.0000,-12493.0950,19.1866,13.6987,356.2000,0.0000,356.2000,-0.0129,82.8011,0.0000,82.8011,0.5876,0.0000,273.3989,273.3989,12.9918,18.4989,0.0000,11068.6000,-11068.6000,0.6076,0.0000,1837.0073,1837.0073,29.6388,12905.6073,0.0000,-12905.6073,18.5641,13.0887,356.2000,0.0000,356.2000,-0.0129,83.4247,0.0000,83.4247,0.5925,0.0000,272.7753,272.7753,19.4854,12.9738,16.2296,1.8734,75872.6253,19.1210,12.8987,16.0098,1.6112,38667.9082,19.5603,12.7514,16.1558,1.7631,37024.2746,19.4679,19.4755,19.4717,-1.5419,4.1346,19.4755,19.4854,19.4804,-1.5643,3.7602,19.4854,19.6102,19.5478,-1.6968,0.7392,19.1721,19.1866,19.1793,-1.3959,1.3107,19.1866,19.2072,19.1969,-1.5809,1.2978,18.4989,18.7637,18.6313,-1.4401,-0.3134,18.4989,18.5641,18.5315,-1.4144,0.2942,18.5641,18.5998,18.5819,-1.4821,0.2813,19.4679,19.7996,19.6337,-1.7479,-1.1285,13.0863,13.0931,13.0897,-1.3849,-4.1345,12.9859,12.9972,12.9915,-1.3831,-3.7600,12.9383,13.0354,12.9869,-1.3249,-0.7390,12.9264,12.9383,12.9324,-1.1544,-1.3106,12.8987,12.9187,12.9087,-1.1025,-1.2976,12.8987,13.0875,12.9931,-1.1690,0.3136,12.8263,12.8898,12.8580,-1.3777,-0.2940,12.7514,12.8142,12.7828,-1.3056,-0.2811,12.7514,13.0974,12.9244,-1.5760,1.1287,12.8151,1001.3927,-122155.2000,151564.8081
3770.0000,12.9896,19.3613,0.0000,101058.2000,-101058.2000,4.7759,0.0000,16312.9461,16312.9461,231.4183,117371.1461,0.0000,-117371.1461,19.3684,13.8770,10330.7000,0.0000,10330.7000,-0.3746,2396.2493,0.0000,2396.2493,17.0053,0.0000,7934.4507,7934.4507,12.8425,18.5088,0.0000,9494.7000,-9494.7000,0.5045,0.0000,1530.8079,1530.8079,24.5044,11025.5079,0.0000,-11025.5079,19.0853,13.5994,359.9000,0.0000,359.9000,-0.0131,83.7626,0.0000,83.7626,0.5947,0.0000,276.1374,276.1374,12.9041,18.4104,0.0000,9651.2000,-9651.2000,0.5298,0.0000,1600.2867,1600.2867,25.8413,11251.4867,0.0000,-11251.4867,18.4707,12.9973,359.9000,0.0000,359.9000,-0.0131,84.3872,0.0000,84.3872,0.5997,0.0000,275.5128,275.5128,19.3778,12.8576,16.1177,1.6795,68019.6766,19.0188,12.7945,15.9067,1.4429,34630.7824,19.4465,12.6417,16.0441,1.5775,33128.0363,19.3613,19.3684,19.3649,-1.3262,3.7545,19.3684,19.3778,19.3731,-1.3320,3.3799,19.3778,19.4908,19.4343,-1.4068,0.6752,19.0708,19.0853,19.0780,-1.2597,1.1797,19.0853,19.1037,19.0945,-1.2731,1.1666,18.4104,18.6598,18.5351,-1.1977,-0.2759,18.4104,18.4707,18.4406,-1.1338,0.2539,18.4707,18.5038,18.4873,-1.1794,0.2408,19.3613,19.6688,19.5150,-1.4700,-1.0214,12.9851,12.9919,12.9885,-1.2590,-3.7552,12.8738,12.8863,12.8800,-1.3830,-3.3805,12.8425,12.9385,12.8905,-1.2000,-0.6758,12.8287,12.8425,12.8356,-1.2047,-1.1803,12.7945,12.8201,12.8073,-1.2607,-1.1672,12.7945,13.0067,12.9006,-1.1533,0.2753,12.7291,12.7932,12.7611,-1.2065,-0.2545,12.6417,12.7146,12.6782,-1.2998,-0.2415,12.6417,12.9811,12.8114,-1.4004,1.0208,11.5514,902.6462,-109153.6000,135778.4952
3771.0000,12.9072,19.2772,0.0000,92214.9000,-92214.9000,4.3580,0.0000,14857.2619,14857.2619,211.0260,107072.1619,0.0000,-107072.1619,19.2834,13.7937,10321.4000,0.0000,10321.4000,-0.3743,2396.5120,0.0000,2396.5120,17.0139,0.0000,7924.8880,7924.8880,12.8001,18.4659,0.0000,12780.7000,-12780.7000,0.6791,0.0000,2059.4331,2059.4331,32.9731,14840.1331,0.0000,-14840.1331,18.8896,13.4076,359.3000,0.0000,359.3000,-0.0130,83.8198,0.0000,83.8198,0.5945,0.0000,275.4802,275.4802,12.7999,18.3054,0.0000,9114.3000,-9114.3000,0.5003,0.0000,1509.6187,1509.6187,24.4022,10623.9187,0.0000,-10623.9187,18.3668,12.8956,359.3000,0.0000,359.3000,-0.0130,84.3536,0.0000,84.3536,0.5994,0.0000,274.9464,274.9464,19.2917,12.7833,16.0375,1.5920,64477.0136,18.8718,12.7815,15.8266,1.3408,32179.0829,19.2936,12.6218,15.9577,1.4688,30844.9975,19.2772,19.2834,19.2803,-1.0575,3.4322,19.2834,19.2917,19.2876,-1.0697,3.0579,19.2917,19.4080,19.3499,-1.0560,0.4894,18.8605,18.8896,18.8750,-2.4872,1.1685,18.8896,18.9236,18.9066,-2.3051,1.1555,18.3054,18.5928,18.4491,-1.0753,-0.2144,18.3054,18.3668,18.3361,-1.2980,0.2859,18.3668,18.3990,18.3829,-1.2966,0.2729,19.2772,19.5572,19.4172,-1.2175,-0.9258,12.9151,12.9203,12.9177,-0.8919,-3.4312,12.7979,12.8075,12.8027,-0.9706,-3.0569,12.8001,12.8743,12.8372,-0.6808,-0.4884,12.7944,12.8001,12.7973,-0.5002,-1.1674,12.7815,12.7875,12.7845,-0.3127,-1.1544,12.7815,12.9238,12.8526,-0.6164,0.2155,12.6600,12.7063,12.6831,-0.9785,-0.2848,12.6218,12.6487,12.6353,-0.5551,-0.2718,12.6218,12.8587,12.7402,-0.8962,0.9268,11.0056,859.9915,-103069.9000,127501.0939
3772.0000,12.8667,19.2359,0.0000,116499.7000,-116499.7000,5.5057,0.0000,18752.4879,18752.4879,266.4590,135252.1879,0.0000,-135252.1879,19.2385,13.7496,10333.4000,0.0000,10333.4000,-0.3747,2400.5829,0.0000,2400.5829,17.0528,0.0000,7932.8171,7932.8171,12.7480,18.4133,0.0000,4893.7000,-4893.7000,0.2600,0.0000,788.0053,788.0053,12.6233,5681.7053,0.0000,-5681.7053,19.0842,13.5984,353.4000,0.0000,353.4000,-0.0128,82.2509,0.0000,82.2509,0.5863,0.0000,271.1491,271.1491,12.7863,18.2917,0.0000,8978.9000,-8978.9000,0.4929,0.0000,1486.9825,1486.9825,24.0379,10465.8825,0.0000,-10465.8825,18.3213,12.8509,353.4000,0.0000,353.4000,-0.0128,83.0147,0.0000,83.0147,0.5904,0.0000,270.3853,270.3853,19.2421,12.8233,16.0327,1.7905,72516.8800,18.9344,12.7179,15.8262,1.5607,37457.0381,19.2992,12.6038,15.9515,1.6809,35299.6989,19.2359,19.2385,19.2372,-0.5576,4.2992,19.2385,19.2421,19.2403,-0.6078,3.9245,19.2421,19.2966,19.2694,-1.0086,0.9954,19.1137,19.0842,19.0989,2.6648,1.2554,19.0842,19.0569,19.0705,1.9417,1.2426,18.2917,18.4582,18.3750,-0.9318,-0.3196,18.2917,18.3213,18.3065,-0.3949,0.1733,18.3213,18.3471,18.3342,-0.6253,0.1605,19.2359,19.4259,19.3309,-1.0790,-1.2065,12.8959,12.8972,12.8966,-0.2920,-4.3048,12.8156,12.8145,12.8151,0.1121,-3.9301,12.7480,12.7931,12.7705,-0.8418,-1.0010,12.7409,12.7480,12.7444,-0.6749,-1.2610,12.7179,12.7321,12.7250,-0.7556,-1.2482,12.7179,12.8533,12.7856,-0.8460,0.3140,12.6417,12.6688,12.6552,-0.3739,-0.1788,12.6038,12.6256,12.6147,-0.2852,-0.1660,12.6038,12.7574,12.6806,-0.7565,1.2009,12.4381,971.9299,-119332.1000,145273.6169
3773.0000,12.8779,19.2473,0.0000,127203.7000,-127203.7000,6.0115,0.0000,20480.7076,20480.7076,290.8660,147684.4076,0.0000,-147684.4076,19.2468,13.7578,10318.2000,0.0000,10318.2000,-0.3742,2396.8135,0.0000,2396.8135,17.0379,0.0000,7921.3865,7921.3865,12.8098,18.4758,0.0000,12626.6000,-12626.6000,0.6709,0.0000,2034.8668,2034.8668,32.5639,14661.4668,0.0000,-14661.4668,18.9432,13.4602,458.7000,0.0000,458.7000,-0.0166,106.9394,0.0000,106.9394,0.7590,0.0000,351.7606,351.7606,12.7299,18.2348,0.0000,9536.3000,-9536.3000,0.5235,0.0000,1578.3709,1578.3709,25.5299,11114.6709,0.0000,-11114.6709,18.2692,12.7999,458.7000,0.0000,458.7000,-0.0166,107.8189,0.0000,107.8189,0.7668,0.0000,350.8811,350.8811,19.2465,12.8924,16.0694,2.0570,83307.4609,18.8807,12.8274,15.8540,1.7637,42327.8062,19.1651,12.7770,15.9710,1.8612,39085.1078,19.2473,19.2468,19.2471,0.0818,4.6779,19.2468,19.2465,19.2466,0.0397,4.3037,19.2465,19.2594,19.2529,-0.2354,0.9045,18.9257,18.9432,18.9344,-2.0224,1.5754,18.9432,18.9592,18.9512,-1.4775,1.5587,18.2348,18.3992,18.3170,-0.7368,-0.2542,18.2348,18.2692,18.2520,-0.6951,0.2693,18.2692,18.2879,18.2785,-0.7091,0.2526,19.2473,19.3313,19.2893,-0.5393,-1.3337,12.9374,12.9353,12.9364,0.4430,-4.6822,12.8707,12.8661,12.8684,0.6066,-4.3080,12.8098,12.7894,12.7996,0.3138,-0.9088,12.8170,12.8098,12.8134,0.7953,-1.5797,12.8274,12.8101,12.8187,1.0944,-1.5631,12.8274,12.7823,12.8048,0.1947,0.2499,12.7044,12.6820,12.6932,0.4209,-0.2736,12.7770,12.6982,12.7376,1.4459,-0.2570,12.7770,12.6755,12.7262,0.5132,1.3293,14.3238,1119.2804,-138131.0000,164720.3749
3774.0000,13.0485,19.4214,0.0000,213100.1000,-213100.1000,10.0709,0.0000,34445.6402,34445.6402,487.3128,247545.7402,0.0000,-247545.7402,19.4159,13.9235,10336.2000,0.0000,10336.2000,-0.3748,2396.1766,0.0000,2396.1766,17.0657,0.0000,7940.0234,7940.0234,12.9831,18.6508,0.0000,998.1000,-998.1000,0.0530,0.0000,161.2261,161.2261,2.5747,1159.3261,0.0000,-1159.3261,19.3224,13.8318,417.8000,0.0000,417.8000,-0.0152,96.9635,0.0000,96.9635,0.6926,0.0000,320.8365,320.8365,12.8240,18.3296,0.0000,11455.3000,-11455.3000,0.6288,0.0000,1897.8377,1897.8377,30.6662,13353.1377,0.0000,-13353.1377,18.2657,12.7965,417.8000,0.0000,417.8000,-0.0152,98.2095,0.0000,98.2095,0.6989,0.0000,319.5905,319.5905,19.4094,13.1724,16.2909,3.0731,124461.7201,19.1094,13.0136,16.0615,2.7032,64876.6003,19.2829,13.0498,16.1663,2.7641,58045.6444,19.4214,19.4159,19.4186,2.0334,7.7571,19.4159,19.4094,19.4126,1.9661,7.3823,19.4094,19.3687,19.3891,1.6056,2.2084,19.3519,19.3224,19.3371,4.8227,2.2615,19.3224,19.2896,19.3060,4.2445,2.2463,18.3296,18.3203,18.3250,0.0590,-0.5131,18.3296,18.2657,18.2977,0.5142,0.1158,18.2657,18.2739,18.2698,-0.1428,0.1006,19.4214,19.3267,19.3740,0.9857,-2.3139,13.1299,13.1239,13.1269,2.2623,-7.7763,13.1012,13.0898,13.0955,2.7030,-7.4015,12.9831,12.9357,12.9594,1.8911,-2.2277,12.9958,12.9831,12.9895,2.0875,-2.2807,13.0136,12.9903,13.0019,2.1736,-2.2655,13.0136,12.8529,12.9333,1.5127,0.4938,12.7951,12.7183,12.7567,0.7292,-0.1350,13.0498,12.7949,12.9224,2.1927,-0.1198,13.0498,12.7931,12.9214,2.3186,2.2946,21.3843,1670.9978,-214381.7000,247383.9649
3775.0000,13.2908,19.6687,0.0000,267635.7000,-267635.7000,12.6482,0.0000,43504.2742,43504.2742,612.6933,311139.9742,0.0000,-311139.9742,19.6624,14.1652,17493.8000,0.0000,17493.8000,-0.6344,4043.6975,0.0000,4043.6975,28.8190,0.0000,13450.1025,13450.1025,13.2067,18.8768,0.0000,3592.0000,-3592.0000,0.1909,0.0000,582.0005,582.0005,9.2720,4174.0005,0.0000,-4174.0005,19.5362,14.0415,801.8000,0.0000,801.8000,-0.0291,185.6120,0.0000,185.6120,1.3225,0.0000,616.1880,616.1880,12.9864,18.4934,0.0000,14238.0000,-14238.0000,0.7816,0.0000,2362.8833,2362.8833,38.1180,16600.8833,0.0000,-16600.8833,18.3638,12.8926,801.8000,0.0000,801.8000,-0.0291,188.2472,0.0000,188.2472,1.3413,0.0000,613.5528,613.5528,19.6546,13.3964,16.5255,3.8525,156028.2527,19.3151,13.2334,16.2743,3.3695,80867.5445,19.4321,13.3005,16.3663,3.3972,71340.5391,19.6687,19.6624,19.6655,2.9425,9.7691,19.6624,19.6546,19.6585,2.9298,9.1348,19.6546,19.5960,19.6253,2.8140,2.6707,19.5481,19.5362,19.5421,2.4369,2.8615,19.5362,19.5200,19.5281,2.6432,2.8325,18.4934,18.3713,18.4324,1.2589,-0.6150,18.4934,18.3638,18.4286,1.5430,0.1665,18.3638,18.3206,18.3422,0.8373,0.1375,19.6687,19.4851,19.5769,2.4110,-2.8791,13.3706,13.3645,13.3675,2.8667,-9.7934,13.3247,13.3155,13.3201,2.6739,-9.1590,13.2067,13.1526,13.1796,2.6205,-2.6950,13.2195,13.2067,13.2131,2.6613,-2.8858,13.2334,13.2111,13.2223,2.6218,-2.8568,13.2334,13.0268,13.1301,2.3386,0.5907,13.0213,12.8614,12.9414,2.1913,-0.1908,13.3005,13.0445,13.1725,2.9812,-0.1618,13.3005,13.0382,13.1693,2.9541,2.8548,27.0884,2116.7283,-266368.3000,308236.3362
3776.0000,13.6348,20.0198,0.0000,292191.6000,-292191.6000,13.8087,0.0000,47878.9821,47878.9821,669.9538,340070.5821,0.0000,-340070.5821,20.0116,14.5076,21344.6000,0.0000,21344.6000,-0.7740,4913.7191,0.0000,4913.7191,35.0492,0.0000,16430.8809,16430.8809,13.5864,19.2607,0.0000,54597.2000,-54597.2000,2.9010,0.0000,8893.2561,8893.2561,141.0533,63490.4561,0.0000,-63490.4561,19.4708,13.9774,1315.1000,0.0000,1315.1000,-0.0477,304.6732,0.0000,304.6732,2.1631,0.0000,1010.4268,1010.4268,13.3881,18.8984,0.0000,15855.5000,-15855.5000,0.8704,0.0000,2642.7648,2642.7648,42.4532,18498.2648,0.0000,-18498.2648,18.8080,13.3276,1315.1000,0.0000,1315.1000,-0.0477,307.0968,0.0000,307.0968,2.1971,0.0000,1008.0032,1008.0032,20.0014,13.7238,16.8626,4.9952,202304.5048,19.4466,13.6222,16.5344,4.1711,100106.3111,19.5732,13.6781,16.6257,4.2218,88657.2188,20.0198,20.0116,20.0157,4.1883,10.6407,20.0116,20.0014,20.0065,4.1621,9.8667,20.0014,19.8661,19.9337,3.6847,1.5114,19.4680,19.4708,19.4694,-0.9146,4.4123,19.4708,19.4735,19.4722,-0.7120,4.3646,18.8984,18.1599,18.5292,1.1311,-0.0916,18.8984,18.8080,18.8532,5.0870,0.7788,18.8080,18.7580,18.7830,5.2820,0.7311,20.0198,19.7614,19.8906,3.7480,-3.1680,13.7279,13.7196,13.7238,4.2618,-10.6521,13.6802,13.6668,13.6735,4.2274,-9.8781,13.5864,13.4409,13.5136,3.9938,-1.5228,13.6006,13.5864,13.5935,4.5536,-4.4237,13.6222,13.5965,13.6093,4.6339,-4.3760,13.6222,12.8411,13.2317,1.1881,0.0802,13.5614,13.4436,13.5025,6.7347,-0.7902,13.6781,13.5765,13.6273,5.4512,-0.7425,13.6781,13.3484,13.5133,4.1136,3.1566,34.9928,2734.3849,-338669.5000,391068.0347
3777.0000,13.9184,20.3095,0.0000,306596.2000,-306596.2000,14.4895,0.0000,50576.3816,50576.3816,704.5527,357172.5816,0.0000,-357172.5816,20.3030,14.7935,24261.5000,0.0000,24261.5000,-0.8798,5566.4295,0.0000,5566.4295,39.6585,0.0000,18695.0705,18695.0705,13.8305,19.5076,0.0000,80201.7000,-80201.7000,4.2614,0.0000,13109.5845,13109.5845,207.5137,93311.2845,0.0000,-93311.2845,19.6092,14.1130,1407.8000,0.0000,1407.8000,-0.0510,325.6172,0.0000,325.6172,2.3175,0.0000,1082.1828,1082.1828,13.7854,19.2993,0.0000,17651.9000,-17651.9000,0.9690,0.0000,2955.3518,2955.3518,47.2784,20607.2518,0.0000,-20607.2518,19.1052,13.6189,1407.8000,0.0000,1407.8000,-0.0510,327.5713,0.0000,327.5713,2.3380,0.0000,1080.2287,1080.2287,20.2948,13.9746,17.1347,5.6392,228387.3477,19.6038,13.8716,16.7377,4.6031,110474.0440,19.8339,13.8777,16.8558,4.7830,100442.0886,20.3095,20.3030,20.3063,3.4695,11.1711,20.3030,20.2948,20.2989,3.4919,10.2913,20.2948,20.1040,20.1994,3.1688,0.9223,19.6137,19.6092,19.6114,1.6766,5.1837,19.6092,19.6038,19.6065,1.5836,5.1327,19.6038,18.0531,18.8284,3.5744,0.1359,19.1460,19.1052,19.1256,3.2497,1.1049,19.1052,19.0808,19.0930,3.7037,1.0538,20.3095,20.0730,20.1913,3.5915,-3.3184,14.0044,13.9982,14.0013,3.3119,-11.1747,13.9466,13.9369,13.9418,3.2004,-10.2949,13.8305,13.6636,13.7470,2.7794,-0.9259,13.8382,13.8305,13.8343,2.8691,-5.1874,13.8485,13.8354,13.8420,2.7703,-5.1363,13.7854,13.0218,13.4036,2.0380,-0.1395,13.8311,13.7854,13.8083,3.6526,-1.1085,13.8777,13.8414,13.8595,2.7657,-1.0574,13.8777,13.6495,13.7636,2.9840,3.3148,39.2886,3070.0652,-377372.7000,439303.4803
3778.0000,14.1425,20.5384,0.0000,319934.7000,-319934.7000,15.1198,0.0000,53058.1204,53058.1204,736.5703,372992.8204,0.0000,-372992.8204,20.5335,15.0197,28629.5000,0.0000,28629.5000,-1.0382,6551.2783,0.0000,6551.2783,46.6230,0.0000,22078.2217,22078.2217,14.0106,19.6898,0.0000,93426.7000,-93426.7000,4.9641,0.0000,15311.2718,15311.2718,241.9698,108737.9718,0.0000,-108737.9718,19.7549,14.2559,1450.1000,0.0000,1450.1000,-0.0526,334.8275,0.0000,334.8275,2.3828,0.0000,1115.2725,1115.2725,13.9794,19.4951,0.0000,19961.5000,-19961.5000,1.0957,0.0000,3349.5342,3349.5342,53.4843,23311.0342,0.0000,-23311.0342,19.3252,13.8347,1450.1000,0.0000,1450.1000,-0.0526,336.5294,0.0000,336.5294,2.3987,0.0000,1113.5706,1113.5706,20.5272,14.1788,17.3530,6.0568,245301.8721,19.7495,14.0507,16.9001,4.8933,117439.8003,20.0710,14.0312,17.0511,5.1862,108909.2763,20.5384,20.5335,20.5359,2.7345,11.6900,20.5335,20.5272,20.5303,2.7558,10.6518,20.5272,20.3023,20.4147,2.5618,0.6337,19.7592,19.7549,19.7570,1.7198,5.5978,19.7549,19.7495,19.7522,1.7210,5.5452,19.7495,18.5791,19.1643,4.0161,0.2022,19.3524,19.3252,19.3388,2.5366,1.2979,19.3252,19.3103,19.3178,2.6759,1.2453,20.5384,20.3471,20.4428,2.9980,-3.4298,14.2278,14.2231,14.2255,2.6684,-11.6887,14.1581,14.1507,14.1544,2.5286,-10.6505,14.0106,13.8297,13.9202,2.0521,-0.6324,14.0159,14.0106,14.0133,2.1225,-5.5965,14.0228,14.0136,14.0182,2.0898,-5.5439,13.9794,13.2803,13.6299,2.6935,-0.2009,14.0027,13.9794,13.9911,2.1691,-1.2966,14.0312,14.0098,14.0205,1.9057,-1.2440,14.0312,13.8678,13.9495,2.2061,3.4311,42.2203,3299.1550,-401793.2000,471650.9487
3779.0000,14.2960,20.6953,0.0000,328658.6000,-328658.6000,15.5321,0.0000,54704.9165,54704.9165,757.7723,383363.5165,0.0000,-383363.5165,20.6920,15.1753,30086.6000,0.0000,30086.6000,-1.0910,6872.2978,0.0000,6872.2978,48.8515,0.0000,23214.3022,23214.3022,14.1314,19.8121,0.0000,96629.2000,-96629.2000,5.1343,0.0000,15864.1812,15864.1812,250.4484,112493.3812,0.0000,-112493.3812,19.8840,14.3825,1699.4000,0.0000,1699.4000,-0.0616,391.7989,0.0000,391.7989,2.7872,0.0000,1307.6011,1307.6011,14.0978,19.6146,0.0000,20408.2000,-20408.2000,1.1203,0.0000,3429.2426,3429.2426,54.6923,23837.4426,0.0000,-23837.4426,19.4933,13.9994,1699.4000,0.0000,1699.4000,-0.0616,393.6005,0.0000,393.6005,2.8029,0.0000,1305.7995,1305.7995,20.6878,14.3245,17.5062,6.2334,252454.3651,19.8793,14.1616,17.0204,5.0410,120983.6073,20.2722,14.1305,17.2014,5.4149,113711.9394,20.6953,20.6920,20.6936,1.8660,12.0103,20.6920,20.6878,20.6899,1.8883,10.9193,20.6878,20.5005,20.5941,2.1277,0.6331,19.8876,19.8840,19.8858,1.5170,5.7673,19.8840,19.8793,19.8816,1.5251,5.7057,19.8793,18.9989,19.4391,3.2794,0.2197,19.5136,19.4933,19.5035,1.9496,1.3400,19.4933,19.4823,19.4878,2.0150,1.2784,20.6953,20.5590,20.6271,2.1877,-3.5218,14.3795,14.3763,14.3779,1.8023,-12.0092,14.3050,14.2999,14.3025,1.7499,-10.9182,14.1314,13.9865,14.0590,1.6381,-0.6320,14.1349,14.1314,14.1331,1.4096,-5.7663,14.1381,14.1322,14.1351,1.3738,-5.7046,14.0978,13.5490,13.8234,2.2983,-0.2187,14.1117,14.0978,14.1048,1.3348,-1.3389,14.1305,14.1172,14.1238,1.2095,-1.2773,14.1305,14.0222,14.0763,1.4935,3.5229,43.4510,3395.3235,-412210.6000,487149.9118
3780.0000,14.4036,20.8052,0.0000,338025.3000,-338025.3000,15.9748,0.0000,56409.0718,56409.0718,780.1611,394434.3718,0.0000,-394434.3718,20.8030,15.2842,26079.9000,0.0000,26079.9000,-0.9457,5949.6162,0.0000,5949.6162,42.2605,0.0000,20130.2838,20130.2838,14.2227,19.9044,0.0000,92511.2000,-92511.2000,4.9155,0.0000,15208.5863,15208.5863,239.8948,107719.7863,0.0000,-107719.7863,20.0211,14.5170,2015.1000,0.0000,2015.1000,-0.0731,463.8430,0.0000,463.8430,3.2994,0.0000,1551.2570,1551.2570,14.1906,19.7083,0.0000,21403.5000,-21403.5000,1.1749,0.0000,3600.4382,3600.4382,57.3671,25003.9382,0.0000,-25003.9382,19.6353,14.1386,2015.1000,0.0000,2015.1000,-0.0731,465.9395,0.0000,465.9395,3.3163,0.0000,1549.1605,1549.1605,20.8001,14.4471,17.6236,6.3447,256960.0412,20.0162,14.2397,17.1279,5.1920,124608.0348,20.4358,14.2173,17.3266,5.5893,117374.3547,20.8052,20.8030,20.8041,1.2958,12.3247,20.8030,20.8001,20.8016,1.3105,11.3790,20.8001,20.6889,20.7445,1.7778,0.8924,20.0250,20.0211,20.0230,1.6189,5.8078,20.0211,20.0162,20.0186,1.6161,5.7348,20.0162,19.1943,19.6052,1.9677,0.1419,19.6529,19.6353,19.6441,1.6601,1.3168,19.6353,19.6258,19.6306,1.6854,1.2437,20.8052,20.7117,20.7585,1.5480,-3.6500,14.4852,14.4830,14.4841,1.2446,-12.3252,14.4226,14.4188,14.4207,1.3896,-11.3795,14.2227,14.1345,14.1786,1.4063,-0.8929,14.2253,14.2227,14.2240,1.0593,-5.8083,14.2260,14.2216,14.2238,1.0327,-5.7353,14.1906,13.6880,13.9393,1.3617,-0.1424,14.2020,14.1906,14.1963,1.0680,-1.3173,14.2173,14.2058,14.2116,1.0217,-1.2442,14.2173,14.1352,14.1763,1.1689,3.6495,44.0350,3440.9604,-421829.9000,498942.4307
3781.0000,14.5450,20.9497,0.0000,347020.9000,-347020.9000,16.3999,0.0000,58107.2536,58107.2536,801.4952,405128.1536,0.0000,-405128.1536,20.9469,15.4255,30087.2000,0.0000,30087.2000,-1.0910,6852.6752,0.0000,6852.6752,48.6854,0.0000,23234.5248,23234.5248,14.3464,20.0296,0.0000,103840.0000,-103840.0000,5.5174,0.0000,17102.4329,17102.4329,269.3742,120942.4329,0.0000,-120942.4329,20.1064,14.6007,1929.4000,0.0000,1929.4000,-0.0700,443.6769,0.0000,443.6769,3.1535,0.0000,1485.7231,1485.7231,14.3204,19.8393,0.0000,22443.1000,-22443.1000,1.2320,0.0000,3781.1742,3781.1742,60.1598,26224.2742,0.0000,-26224.2742,19.7710,14.2717,1929.4000,0.0000,1929.4000,-0.0700,445.4136,0.0000,445.4136,3.1693,0.0000,1483.9864,1483.9864,20.9433,14.5829,17.7631,6.6382,268849.1168,20.1035,14.3711,17.2373,5.3846,129230.7898,20.5550,14.3545,17.4548,5.8243,122309.7041,20.9497,20.9469,20.9483,1.7033,12.6760,20.9469,20.9433,20.9451,1.6951,11.5850,20.9433,20.8061,20.8747,1.5341,0.6258,20.1087,20.1064,20.1076,0.9831,6.1432,20.1064,20.1035,20.1050,1.0051,6.0732,20.1035,19.4995,19.8015,2.3315,0.2284,19.7862,19.7710,19.7786,1.5857,1.4603,19.7710,19.7629,19.7669,1.6087,1.3904,20.9497,20.8508,20.9002,1.6739,-3.7239,14.6340,14.6311,14.6326,1.7547,-12.6731,14.5640,14.5595,14.5617,1.6651,-11.5820,14.3464,14.2304,14.2884,1.2878,-0.6229,14.3497,14.3464,14.3480,1.4600,-6.1403,14.3528,14.3468,14.3498,1.4838,-6.0703,14.3204,13.8794,14.0999,1.9006,-0.2254,14.3353,14.3204,14.3278,1.5499,-1.4574,14.3545,14.3385,14.3465,1.5915,-1.3875,14.3545,14.2520,14.3033,1.4957,3.7268,46.2033,3610.3881,-439358.0000,520389.6107
3782.0000,14.6890,21.0969,0.0000,358848.6000,-358848.6000,16.9589,0.0000,60296.7461,60296.7461,829.5941,419145.3461,0.0000,-419145.3461,21.0941,15.5700,28629.8000,0.0000,28629.8000,-1.0382,6509.9760,0.0000,6509.9760,46.2429,0.0000,22119.8240,22119.8240,14.4781,20.1629,0.0000,110570.0000,-110570.0000,5.8750,0.0000,18246.8728,18246.8728,286.9812,128816.8728,0.0000,-128816.8728,20.2247,14.7168,1299.5000,0.0000,1299.5000,-0.0471,298.4194,0.0000,298.4194,2.1216,0.0000,1001.0806,1001.0806,14.4657,19.9860,0.0000,24586.6000,-24586.6000,1.3496,0.0000,4149.5902,4149.5902,65.9156,28736.1902,0.0000,-28736.1902,19.9298,14.4274,1299.5000,0.0000,1299.5000,-0.0471,299.4414,0.0000,299.4414,2.1308,0.0000,1000.0586,1000.0586,21.0906,14.7347,17.9127,6.9764,282544.4236,20.2209,14.5017,17.3613,5.6498,135595.3816,20.6919,14.4983,17.5951,6.1184,128486.6712,21.0969,21.0941,21.0955,1.7399,13.1083,21.0941,21.0906,21.0924,1.7405,12.0701,21.0906,20.9277,21.0092,1.5858,0.5446,20.2278,20.2247,20.2263,1.3954,6.4196,20.2247,20.2209,20.2228,1.3852,6.3725,20.2209,19.7102,19.9656,1.9430,0.2255,19.9465,19.9298,19.9382,1.8887,1.5751,19.9298,19.9212,19.9255,1.8765,1.5280,21.0969,20.9977,21.0473,1.7377,-3.8506,14.7802,14.7774,14.7788,1.7274,-13.1012,14.7169,14.7122,14.7145,1.8070,-12.0630,14.4781,14.3339,14.4060,1.3826,-0.5375,14.4815,14.4781,14.4798,1.5529,-6.4125,14.4858,14.4798,14.4828,1.5674,-6.3653,14.4657,14.0367,14.2512,1.7893,-0.2184,14.4810,14.4657,14.4734,1.7191,-1.5680,14.4983,14.4827,14.4905,1.7005,-1.5209,14.4983,14.3888,14.4436,1.6559,3.8577,48.2973,3774.0210,-462776.4000,546626.4764
3783.0000,14.8416,21.2529,0.0000,370740.6000,-370740.6000,17.5209,0.0000,62525.3104,62525.3104,857.9121,433265.9104,0.0000,-433265.9104,21.2500,15.7231,27172.5000,0.0000,27172.5000,-0.9853,6167.8745,0.0000,6167.8745,43.8078,0.0000,21004.6255,21004.6255,14.6161,20.3026,0.0000,119667.9000,-119667.9000,6.3584,0.0000,19789.5348,19789.5348,310.7673,139457.4348,0.0000,-139457.4348,20.3444,14.8342,1252.8000,0.0000,1252.8000,-0.0454,287.2991,0.0000,287.2991,2.0422,0.0000,965.5009,965.5009,14.6174,20.1391,0.0000,26864.4000,-26864.4000,1.4747,0.0000,4542.4513,4542.4513,72.0350,31406.8513,0.0000,-31406.8513,20.0896,14.5842,1252.8000,0.0000,1252.8000,-0.0454,288.1448,0.0000,288.1448,2.0500,0.0000,964.6552,964.6552,21.2465,14.8923,18.0694,7.3456,297498.0385,20.3407,14.6395,17.4901,5.9318,142362.1115,20.8342,14.6481,17.7411,6.4363,135161.4722,21.2529,21.2500,21.2515,1.8447,13.5373,21.2500,21.2465,21.2482,1.8439,12.5520,21.2465,21.0358,21.1411,1.5552,0.4131,20.3473,20.3444,20.3459,1.4062,6.7715,20.3444,20.3407,20.3426,1.4079,6.7261,20.3407,19.9041,20.1224,1.8554,0.2520,20.1048,20.0896,20.0972,1.8826,1.7267,20.0896,20.0817,20.0857,1.8960,1.6812,21.2529,21.1517,21.2023,1.8336,-3.9836,14.9346,14.9318,14.9332,1.8266,-13.5258,14.8774,14.8727,14.8750,1.9000,-12.5405,14.6161,14.4268,14.5214,1.3561,-0.4016,14.6195,14.6161,14.6178,1.6282,-6.7600,14.6240,14.6180,14.6210,1.6311,-6.7146,14.6174,14.2053,14.4113,1.8948,-0.2405,14.6319,14.6174,14.6246,1.7886,-1.7152,14.6481,14.6332,14.6406,1.7750,-1.6698,14.6481,14.5361,14.5921,1.7552,3.9950,50.6630,3958.8804,-487594.8000,575021.6222
