Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3784.0000,14.9671,21.3812,0.0000,373967.1000,-373967.1000,17.6733,0.0000,63261.9058,63261.9058,866.2649,437229.0058,0.0000,-437229.0058,21.3789,15.8496,23166.1000,0.0000,23166.1000,-0.8400,5250.9520,0.0000,5250.9520,37.2757,0.0000,17915.1480,17915.1480,14.7311,20.4190,0.0000,126370.6000,-126370.6000,6.7145,0.0000,20934.6573,20934.6573,328.3665,147305.2573,0.0000,-147305.2573,20.4452,14.9330,1601.1000,0.0000,1601.1000,-0.0581,366.7492,0.0000,366.7492,2.6060,0.0000,1234.3508,1234.3508,14.7437,20.2668,0.0000,29114.2000,-29114.2000,1.5982,0.0000,4930.5786,4930.5786,78.0827,34044.7786,0.0000,-34044.7786,20.2278,14.7198,1601.1000,0.0000,1601.1000,-0.0581,367.6662,0.0000,367.6662,2.6146,0.0000,1233.4338,1233.4338,21.3760,15.0195,18.1977,7.5760,306827.2978,20.4422,14.7504,17.5963,6.1054,146530.4226,20.9625,14.7671,17.8648,6.6456,139558.3305,21.3812,21.3789,21.3800,1.5146,13.6383,21.3789,21.3760,21.3774,1.5219,12.7982,21.3760,21.1235,21.2498,1.2739,0.2833,20.4475,20.4452,20.4463,1.1757,6.9978,20.4452,20.4422,20.4437,1.1831,6.9398,20.4422,20.0781,20.2601,1.6249,0.2651,20.2399,20.2278,20.2339,1.6121,1.8633,20.2278,20.2215,20.2247,1.6400,1.8052,21.3812,21.2941,21.3376,1.5963,-4.0351,15.0569,15.0547,15.0558,1.4426,-13.6223,15.0086,15.0048,15.0067,1.5522,-12.7822,14.7311,14.4999,14.6155,1.0980,-0.2673,14.7338,14.7311,14.7325,1.3469,-6.9818,14.7369,14.7322,14.7345,1.3329,-6.9238,14.7437,14.3754,14.5596,1.7523,-0.2491,14.7549,14.7437,14.7493,1.4675,-1.8473,14.7671,14.7560,14.7616,1.4224,-1.7892,14.7671,14.6723,14.7197,1.5037,4.0511,51.9597,4060.2071,-503083.6000,592916.0508
3785.0000,15.0680,21.4845,0.0000,385827.7000,-385827.7000,18.2339,0.0000,65428.9463,65428.9463,894.4947,451256.6463,0.0000,-451256.6463,21.4827,15.9515,15138.3000,0.0000,15138.3000,-0.5489,3427.3964,0.0000,3427.3964,24.3193,0.0000,11710.9036,11710.9036,14.8266,20.5157,0.0000,120819.0000,-120819.0000,6.4196,0.0000,20044.3356,20044.3356,314.0961,140863.3356,0.0000,-140863.3356,20.5816,15.0669,1042.4000,0.0000,1042.4000,-0.0378,238.4013,0.0000,238.4013,1.6945,0.0000,803.9987,803.9987,14.8539,20.3780,0.0000,31639.1000,-31639.1000,1.7368,0.0000,5365.5632,5365.5632,84.8685,37004.6632,0.0000,-37004.6632,20.3498,14.8395,1042.4000,0.0000,1042.4000,-0.0378,239.0340,0.0000,239.0340,1.6992,0.0000,803.3660,803.3660,21.4804,15.1434,18.3119,7.7748,314879.1879,20.5776,14.8375,17.7075,6.3382,152115.6491,21.0918,14.8740,17.9829,6.8657,144179.7684,21.4845,21.4827,21.4836,1.2123,14.0372,21.4827,21.4804,21.4815,1.2195,13.4883,21.4804,21.3177,21.3990,1.7646,0.6055,20.5848,20.5816,20.5832,1.6142,7.0250,20.5816,20.5776,20.5796,1.6029,6.9872,20.5776,20.1017,20.3396,0.9225,0.1164,20.3606,20.3498,20.3552,1.4277,1.8532,20.3498,20.3443,20.3471,1.4403,1.8154,21.4845,21.4152,21.4498,1.3167,-4.1966,15.1524,15.1507,15.1516,1.1185,-14.0200,15.1230,15.1198,15.1214,1.3469,-13.4710,14.8266,14.6749,14.7507,1.5951,-0.5882,14.8288,14.8266,14.8277,1.1121,-7.0078,14.8314,14.8275,14.8295,1.1090,-6.9700,14.8539,14.4090,14.6314,0.8301,-0.0991,14.8637,14.8539,14.8588,1.2840,-1.8359,14.8740,14.8642,14.8691,1.2606,-1.7981,14.8740,14.7929,14.8335,1.3355,4.2139,52.8176,4127.2400,-521062.7000,611174.6053
3786.0000,14.8080,21.2185,0.0000,290931.8000,-290931.8000,13.7492,0.0000,49025.6470,49025.6470,674.9503,339957.4470,0.0000,-339957.4470,21.2247,15.6982,12487.6000,0.0000,12487.6000,-0.4528,2835.3558,0.0000,2835.3558,20.0351,0.0000,9652.2442,9652.2442,14.5680,20.2539,0.0000,88339.3000,-88339.3000,4.6938,0.0000,14598.0512,14598.0512,229.7526,102937.3512,0.0000,-102937.3512,20.3455,14.8353,874.5000,0.0000,874.5000,-0.0317,200.5426,0.0000,200.5426,1.4191,0.0000,673.9574,673.9574,14.5889,20.1103,0.0000,32797.4000,-32797.4000,1.8004,0.0000,5543.7069,5543.7069,87.9886,38341.1069,0.0000,-38341.1069,20.1350,14.6287,874.5000,0.0000,874.5000,-0.0317,201.0299,0.0000,201.0299,1.4233,0.0000,673.4701,673.4701,21.2319,14.7743,18.0031,6.0659,245669.9464,20.3566,14.5412,17.4489,4.9165,117995.4329,20.9516,14.5093,17.7305,5.4465,114375.6774,21.2185,21.2247,21.2216,-3.1984,10.6895,21.2247,21.2319,21.2283,-3.0933,10.2366,21.2319,21.3906,21.3112,-1.0968,0.3731,20.3376,20.3455,20.3415,-2.9528,5.0669,20.3455,20.3550,20.3503,-2.8037,5.0352,20.1103,20.3918,20.2511,-1.1058,-0.2254,20.1103,20.1350,20.1227,-2.8435,1.5750,20.1350,20.1462,20.1406,-2.5285,1.5433,21.2185,21.3579,21.2882,-1.9874,-3.0597,14.8247,14.8323,14.8285,-3.9355,-10.6642,14.7734,14.7860,14.7797,-4.1607,-10.2114,14.5680,14.7478,14.6579,-1.1574,-0.3479,14.5593,14.5680,14.5636,-3.2236,-5.0417,14.5412,14.5575,14.5493,-3.4176,-5.0099,14.5412,14.6425,14.5919,-0.5146,0.2506,14.5485,14.5802,14.5643,-3.5902,-1.5497,14.5093,14.5468,14.5280,-4.1529,-1.5180,14.5093,14.7238,14.6166,-2.6545,3.0850,40.5216,3166.4114,-397831.9000,478041.0568
3787.0000,14.6267,21.0332,0.0000,275646.2000,-275646.2000,13.0268,0.0000,46246.8094,46246.8094,638.3682,321893.0094,0.0000,-321893.0094,21.0378,15.5148,12493.2000,0.0000,12493.2000,-0.4530,2842.5529,0.0000,2842.5529,20.1087,0.0000,9650.6471,9650.6471,14.3888,20.0725,0.0000,73237.9000,-73237.9000,3.8914,0.0000,12069.9298,12069.9298,190.2653,85307.8298,0.0000,-85307.8298,20.2375,14.7293,678.3000,0.0000,678.3000,-0.0246,155.7430,0.0000,155.7430,1.1040,0.0000,522.5570,522.5570,14.4302,19.9502,0.0000,31024.9000,-31024.9000,1.7031,0.0000,5233.9540,5233.9540,83.2040,36258.8540,0.0000,-36258.8540,19.9701,14.4670,678.3000,0.0000,678.3000,-0.0246,156.2262,0.0000,156.2262,1.1070,0.0000,522.0738,522.0738,21.0435,14.6037,17.8236,5.5561,225023.6899,20.2439,14.3689,17.3064,4.5620,109487.0912,20.8080,14.3444,17.5762,5.0190,105398.6077,21.0332,21.0378,21.0355,-2.2821,10.1418,21.0378,21.0435,21.0407,-2.3009,9.6888,21.0435,21.2295,21.1365,-2.1456,0.6293,20.2336,20.2375,20.2355,-1.3161,4.5207,20.2375,20.2427,20.2401,-1.3668,4.4961,19.9502,20.2600,20.1051,-1.7985,-0.3357,19.9502,19.9701,19.9601,-1.9987,1.3674,19.9701,19.9804,19.9752,-2.0328,1.3428,21.0332,21.1932,21.1132,-2.1487,-2.8850,14.6495,14.6539,14.6517,-2.1704,-10.1210,14.6022,14.6090,14.6056,-2.1381,-9.6679,14.3888,14.5799,14.4843,-2.1313,-0.6084,14.3822,14.3888,14.3855,-2.1864,-4.4998,14.3689,14.3803,14.3746,-2.1460,-4.4752,14.3689,14.5780,14.4734,-1.4659,0.3565,14.3681,14.3911,14.3796,-2.2663,-1.3466,14.3444,14.3663,14.3553,-2.1211,-1.3220,14.3444,14.5320,14.4382,-2.1897,2.9058,37.2465,2910.4974,-366059.2000,439909.3888
3788.0000,14.2845,20.6834,0.0000,201855.3000,-201855.3000,9.5395,0.0000,33589.3612,33589.3612,466.9084,235444.6612,0.0000,-235444.6612,20.6950,15.1781,12491.5000,0.0000,12491.5000,-0.4530,2853.1782,0.0000,2853.1782,20.1532,0.0000,9638.3218,9638.3218,14.0309,19.7103,0.0000,44677.7000,-44677.7000,2.3739,0.0000,7324.1946,7324.1946,115.9804,52001.8946,0.0000,-52001.8946,19.9850,14.4816,743.7000,0.0000,743.7000,-0.0270,171.2593,0.0000,171.2593,1.2121,0.0000,572.4407,572.4407,14.1349,19.6520,0.0000,27910.2000,-27910.2000,1.5321,0.0000,4691.8804,4691.8804,74.8359,32602.0804,0.0000,-32602.0804,19.6987,14.2008,743.7000,0.0000,743.7000,-0.0270,171.8331,0.0000,171.8331,1.2163,0.0000,571.8669,571.8669,20.7090,14.1523,17.4306,4.0396,163603.5001,20.0055,13.9670,16.9862,3.3482,80357.8042,20.5947,13.8776,17.2361,3.7246,78216.1673,20.6834,20.6950,20.6892,-4.2168,7.5116,20.6950,20.7090,20.7020,-4.1245,7.0586,20.7090,21.0183,20.8636,-3.3297,0.5893,19.9705,19.9850,19.9777,-3.1482,2.9632,19.9850,20.0025,19.9938,-3.0096,2.9363,19.6520,20.0222,19.8371,-3.2709,-0.5140,19.6520,19.6987,19.6754,-3.4729,1.0180,19.6987,19.7211,19.7099,-3.2385,0.9911,20.6834,21.0216,20.8525,-3.1828,-2.0279,14.2518,14.2649,14.2584,-4.7837,-7.4919,14.1696,14.1922,14.1809,-5.1623,-7.0389,14.0309,14.3661,14.1985,-3.4862,-0.5696,14.0102,14.0309,14.0206,-4.4409,-2.9435,13.9670,14.0059,13.9865,-4.7207,-2.9165,13.9670,14.3414,14.1542,-3.8892,0.5337,13.9598,14.0245,13.9922,-4.7122,-0.9983,13.8776,13.9531,13.9153,-5.3467,-0.9714,13.8776,14.3558,14.1167,-3.9164,2.0476,26.8683,2099.5279,-260464.3000,322177.4716
3789.0000,14.0280,20.4214,0.0000,190047.6000,-190047.6000,8.9815,0.0000,31431.9208,31431.9208,438.5956,221479.5208,0.0000,-221479.5208,20.4307,14.9189,10557.6000,0.0000,10557.6000,-0.3828,2418.7313,0.0000,2418.7313,17.1071,0.0000,8138.8687,8138.8687,13.7769,19.4534,0.0000,30162.3000,-30162.3000,1.6026,0.0000,4926.4596,4926.4596,78.1827,35088.7596,0.0000,-35088.7596,19.9006,14.3988,463.7000,0.0000,463.7000,-0.0168,106.8859,0.0000,106.8859,0.7582,0.0000,356.8141,356.8141,13.8783,19.3930,0.0000,24476.9000,-24476.9000,1.3436,0.0000,4102.3985,4102.3985,65.6073,28579.2985,0.0000,-28579.2985,19.4478,13.9548,463.7000,0.0000,463.7000,-0.0168,107.4560,0.0000,107.4560,0.7611,0.0000,356.2440,356.2440,20.4424,13.9357,17.1890,3.5665,144445.1105,19.8762,13.7270,16.8016,3.0335,72804.8915,20.4045,13.6515,17.0280,3.3314,69958.8194,20.4214,20.4307,20.4261,-3.2122,7.0558,20.4307,20.4424,20.4366,-3.2398,6.6730,20.4424,20.6672,20.5548,-3.7641,0.9173,19.8952,19.9006,19.8979,-1.0002,2.5200,19.9006,19.9081,19.9043,-1.1160,2.5032,19.3930,19.7351,19.5641,-3.3319,-0.5665,19.3930,19.4478,19.4204,-3.1141,0.7771,19.4478,19.4751,19.4615,-3.0353,0.7603,20.4214,20.7714,20.5964,-3.1279,-1.9257,14.0102,14.0189,14.0145,-2.9799,-7.0431,13.9450,13.9579,13.9515,-2.8055,-6.6603,13.7769,14.0042,13.8905,-3.7536,-0.9047,13.7601,13.7769,13.7685,-3.0794,-2.5073,13.7270,13.7558,13.7414,-2.9946,-2.4905,13.7270,14.0269,13.8769,-3.3834,0.5792,13.7101,13.7657,13.7379,-3.1058,-0.7644,13.6515,13.7046,13.6781,-2.9005,-0.7476,13.6515,14.0611,13.8563,-3.1792,1.9383,23.8174,1861.1249,-233201.8000,287208.8215
3790.0000,13.7844,20.1726,0.0000,160200.9000,-160200.9000,7.5709,0.0000,26343.3541,26343.3541,369.0887,186544.2541,0.0000,-186544.2541,20.1831,14.6759,10347.1000,0.0000,10347.1000,-0.3752,2377.2684,0.0000,2377.2684,16.8226,0.0000,7969.8316,7969.8316,13.5428,19.2167,0.0000,21462.3000,-21462.3000,1.1404,0.0000,3493.8112,3493.8112,55.5741,24956.1112,0.0000,-24956.1112,19.7437,14.2450,356.6000,0.0000,356.6000,-0.0129,82.3495,0.0000,82.3495,0.5837,0.0000,274.2505,274.2505,13.6536,19.1664,0.0000,19469.1000,-19469.1000,1.0687,0.0000,3254.7103,3254.7103,52.1700,22723.8103,0.0000,-22723.8103,19.2304,13.7417,356.6000,0.0000,356.6000,-0.0129,82.8508,0.0000,82.8508,0.5872,0.0000,273.7492,273.7492,20.1960,13.6682,16.9321,2.9153,118070.7498,19.7091,13.4836,16.5964,2.5023,60054.2580,20.2182,13.3861,16.8021,2.7461,57668.6163,20.1726,20.1831,20.1778,-3.0325,5.9493,20.1831,20.1960,20.1895,-3.0177,5.5741,20.1960,20.3927,20.2944,-3.1793,0.8846,19.7304,19.7437,19.7371,-1.9776,2.0250,19.7437,19.7596,19.7517,-1.8791,2.0120,19.1664,19.5010,19.3337,-2.8170,-0.4890,19.1664,19.2304,19.1984,-2.7164,0.5797,19.2304,19.2621,19.2463,-2.6340,0.5667,20.1726,20.5523,20.3625,-2.8598,-1.6217,13.7584,13.7689,13.7637,-3.0642,-5.9415,13.6787,13.6965,13.6876,-3.2211,-5.5663,13.5428,13.7347,13.6388,-3.0750,-0.8768,13.5233,13.5428,13.5331,-2.8774,-2.0172,13.4836,13.5187,13.5012,-2.9357,-2.0043,13.4836,13.7879,13.6358,-2.9472,0.4968,13.4683,13.5370,13.5027,-2.8753,-0.5719,13.3861,13.4620,13.4240,-3.1025,-0.5590,13.3861,13.8407,13.6134,-2.9684,1.6294,19.5109,1524.6081,-190072.0000,235793.6241
3791.0000,13.5670,19.9506,0.0000,144600.9000,-144600.9000,6.8337,0.0000,23656.8847,23656.8847,332.6153,168257.7847,0.0000,-168257.7847,19.9610,14.4580,10307.6000,0.0000,10307.6000,-0.3738,2374.2990,0.0000,2374.2990,16.8118,0.0000,7933.3010,7933.3010,13.3181,18.9894,0.0000,13369.6000,-13369.6000,0.7104,0.0000,2169.5748,2169.5748,34.5865,15539.1748,0.0000,-15539.1748,19.6662,14.1690,362.3000,0.0000,362.3000,-0.0131,83.7420,0.0000,83.7420,0.5943,0.0000,278.5580,278.5580,13.4654,18.9764,0.0000,14815.5000,-14815.5000,0.8133,0.0000,2471.5318,2471.5318,39.6911,17287.0318,0.0000,-17287.0318,19.0552,13.5699,362.3000,0.0000,362.3000,-0.0131,84.3516,0.0000,84.3516,0.5983,0.0000,277.9484,277.9484,19.9740,13.4508,16.7124,2.4717,100102.9850,19.6012,13.2492,16.4252,2.1661,51987.0990,20.0868,13.1393,16.6131,2.3692,49753.4725,19.9506,19.9610,19.9558,-2.7167,5.3520,19.9610,19.9740,19.9675,-2.7164,4.9782,19.9740,20.1346,20.0543,-2.9340,0.9995,19.6588,19.6662,19.6625,-0.9367,1.7099,19.6662,19.6762,19.6712,-1.0081,1.6968,18.9764,19.3018,19.1391,-2.3849,-0.4252,18.9764,19.0552,19.0158,-2.2403,0.3881,19.0552,19.0935,19.0744,-2.1115,0.3750,19.9506,20.3382,20.1444,-2.6688,-1.4817,13.5421,13.5522,13.5472,-2.6495,-5.3510,13.4565,13.4733,13.4649,-2.7247,-4.9772,13.3181,13.4789,13.3985,-2.9366,-0.9986,13.2960,13.3181,13.3070,-2.7651,-1.7090,13.2492,13.2892,13.2692,-2.8362,-1.6958,13.2492,13.5769,13.4130,-2.7247,0.4261,13.2544,13.3426,13.2985,-2.5009,-0.3871,13.1393,13.2433,13.1913,-2.8453,-0.3740,13.1393,13.6201,13.3797,-2.8572,1.4827,16.6574,1301.6305,-161753.8000,201843.5565
3792.0000,13.3752,19.7548,0.0000,124896.9000,-124896.9000,5.9025,0.0000,20341.9271,20341.9271,286.8841,145238.8271,0.0000,-145238.8271,19.7654,14.2662,10347.3000,0.0000,10347.3000,-0.3752,2388.8919,0.0000,2388.8919,16.9250,0.0000,7958.4081,7958.4081,13.1345,18.8039,0.0000,11296.2000,-11296.2000,0.6002,0.0000,1828.4757,1828.4757,29.1967,13124.6757,0.0000,-13124.6757,19.4947,14.0007,357.3000,0.0000,357.3000,-0.0130,82.7535,0.0000,82.7535,0.5867,0.0000,274.5465,274.5465,13.2956,18.8052,0.0000,11139.9000,-11139.9000,0.6115,0.0000,1854.8943,1854.8943,29.8389,12994.7943,0.0000,-12994.7943,18.8991,13.4170,357.3000,0.0000,357.3000,-0.0130,83.3436,0.0000,83.3436,0.5914,0.0000,273.9564,273.9564,19.7789,13.2478,16.5134,2.0877,84552.7973,19.4537,13.0701,16.2619,1.8365,44076.6442,19.9343,12.9364,16.4354,2.0133,42278.5031,19.7548,19.7654,19.7601,-2.3981,4.6153,19.7654,19.7789,19.7722,-2.3941,4.2401,19.7789,19.9302,19.8546,-2.4474,0.8835,19.4746,19.4947,19.4846,-2.1838,1.4837,19.4947,19.5181,19.5064,-2.0259,1.4708,18.8052,19.1572,18.9812,-1.9422,-0.3194,18.8052,18.8991,18.8521,-2.0117,0.2921,18.8991,18.9448,18.9219,-1.8763,0.2792,19.7548,20.1489,19.9519,-2.3602,-1.2872,13.3531,13.3633,13.3582,-2.3171,-4.6171,13.2544,13.2723,13.2634,-2.4688,-4.2419,13.1345,13.2794,13.2069,-2.3487,-0.8854,13.1139,13.1345,13.1242,-2.2427,-1.4856,13.0701,13.1061,13.0881,-2.2220,-1.4726,13.0701,13.4111,13.2406,-2.1178,0.3175,13.0694,13.1709,13.1202,-2.1891,-0.2940,12.9364,13.0533,12.9949,-2.4074,-0.2810,12.9364,13.4177,13.1770,-2.4825,1.2854,14.1667,1107.0077,-136271.1000,170907.9446
3793.0000,13.2214,19.5978,0.0000,118953.3000,-118953.3000,5.6216,0.0000,19304.7410,19304.7410,272.8919,138258.0410,0.0000,-138258.0410,19.6068,14.1107,10277.4000,0.0000,10277.4000,-0.3727,2377.1776,0.0000,2377.1776,16.8535,0.0000,7900.2224,7900.2224,12.9922,18.6601,0.0000,8299.5000,-8299.5000,0.4410,0.0000,1340.8093,1340.8093,21.4360,9640.3093,0.0000,-9640.3093,19.4050,13.9129,351.7000,0.0000,351.7000,-0.0128,81.5429,0.0000,81.5429,0.5788,0.0000,270.1571,270.1571,13.1601,18.6685,0.0000,9218.8000,-9218.8000,0.5060,0.0000,1532.7570,1532.7570,24.6894,10751.5570,0.0000,-10751.5570,18.7710,13.2915,351.7000,0.0000,351.7000,-0.0128,82.1643,0.0000,82.1643,0.5834,0.0000,269.5357,269.5357,19.6185,13.1223,16.3704,1.9087,77303.5236,19.3482,12.9368,16.1425,1.6954,40690.2184,19.8018,12.8049,16.3033,1.8503,38855.2700,19.5978,19.6068,19.6023,-1.9411,4.3857,19.6068,19.6185,19.6127,-1.9618,4.0131,19.6185,19.7437,19.6811,-2.1302,0.9278,19.3946,19.4050,19.3998,-1.0602,1.3688,19.4050,19.4196,19.4123,-1.1718,1.3561,18.6685,19.0136,18.8411,-1.7282,-0.2894,18.6685,18.7710,18.7198,-1.6344,0.2166,18.7710,18.8225,18.7968,-1.5472,0.2039,19.5978,19.9633,19.7806,-2.1041,-1.2359,13.2146,13.2226,13.2186,-1.7220,-4.3903,13.1184,13.1314,13.1249,-1.7073,-4.0177,12.9922,13.1058,13.0490,-1.9428,-0.9324,12.9751,12.9922,12.9837,-1.7333,-1.3734,12.9368,12.9663,12.9516,-1.6849,-1.3606,12.9368,13.2556,13.0962,-1.7794,0.2848,12.9357,13.0371,12.9864,-1.6512,-0.2212,12.8049,12.9139,12.8594,-1.6718,-0.2085,12.8049,13.2171,13.0110,-2.0407,1.2313,13.0715,1021.4219,-125490.8000,156849.0119
3794.0000,13.1011,19.4750,0.0000,106816.4000,-106816.4000,5.0480,0.0000,17286.8535,17286.8535,244.8050,124103.2535,0.0000,-124103.2535,19.4829,13.9893,10314.4000,0.0000,10314.4000,-0.3740,2389.2260,0.0000,2389.2260,16.9492,0.0000,7925.1740,7925.1740,12.9028,18.5697,0.0000,10395.0000,-10395.0000,0.5523,0.0000,1677.3183,1677.3183,26.8335,12072.3183,0.0000,-12072.3183,19.1982,13.7101,365.6000,0.0000,365.6000,-0.0133,84.9744,0.0000,84.9744,0.6024,0.0000,280.6256,280.6256,13.0294,18.5367,0.0000,7326.6000,-7326.6000,0.4022,0.0000,1216.4482,1216.4482,19.6196,8543.0482,0.0000,-8543.0482,18.6428,13.1659,365.6000,0.0000,365.6000,-0.0133,85.5443,0.0000,85.5443,0.6075,0.0000,280.0557,280.0557,19.4932,13.0035,16.2484,1.7311,70111.5451,19.1905,12.8660,16.0283,1.5184,36441.0306,19.6433,12.7162,16.1798,1.6630,34923.8970,19.4750,19.4829,19.4790,-1.5251,3.9332,19.4829,19.4932,19.4881,-1.5403,3.5592,19.4932,19.6085,19.5509,-1.6084,0.7582,19.1707,19.1982,19.1845,-2.6359,1.3105,19.1982,19.2301,19.2142,-2.4284,1.2972,18.5367,18.9293,18.7330,-1.3410,-0.1966,18.5367,18.6428,18.5898,-1.6056,0.2055,18.6428,18.6980,18.6704,-1.5619,0.1923,19.4750,19.8064,19.6407,-1.7246,-1.1149,13.1063,13.1132,13.1097,-1.3502,-3.9380,13.0011,13.0136,13.0074,-1.4559,-3.5639,12.9028,12.9923,12.9476,-1.2609,-0.7629,12.8918,12.9028,12.8973,-1.0789,-1.3153,12.8660,12.8835,12.8747,-0.9640,-1.3020,12.8660,13.1525,13.0092,-1.0863,0.1919,12.8248,12.9170,12.8709,-1.4300,-0.2103,12.7162,12.8019,12.7591,-1.2477,-0.1970,12.7162,13.0580,12.8871,-1.5315,1.1101,11.9375,932.8169,-113492.4000,141476.4726
3795.0000,13.0066,19.3786,0.0000,95903.3000,-95903.3000,4.5323,0.0000,15486.8984,15486.8984,219.6238,111390.1984,0.0000,-111390.1984,19.3856,13.8938,10275.8000,0.0000,10275.8000,-0.3726,2383.0313,0.0000,2383.0313,16.9133,0.0000,7892.7687,7892.7687,12.8588,18.5252,0.0000,13210.2000,-13210.2000,0.7019,0.0000,2130.3122,2130.3122,34.0890,15340.5122,0.0000,-15340.5122,18.9960,13.5119,353.7000,0.0000,353.7000,-0.0128,82.4078,0.0000,82.4078,0.5844,0.0000,271.2922,271.2922,12.9046,18.4109,0.0000,5786.7000,-5786.7000,0.3176,0.0000,959.5097,959.5097,15.4944,6746.2097,0.0000,-6746.2097,18.5130,13.0387,353.7000,0.0000,353.7000,-0.0128,82.8907,0.0000,82.8907,0.5887,0.0000,270.8093,270.8093,19.3947,12.9018,16.1482,1.5934,64531.2297,19.0196,12.8390,15.9293,1.3650,32761.0202,19.4948,12.6555,16.0751,1.5105,31721.0194,19.3786,19.3856,19.3821,-1.2063,3.5270,19.3856,19.3947,19.3901,-1.2190,3.1543,19.3947,19.5097,19.4522,-1.2276,0.5775,18.9696,18.9960,18.9828,-2.4706,1.2794,18.9960,19.0292,19.0126,-2.4693,1.2666,18.4109,18.9065,18.6587,-0.9340,-0.1077,18.4109,18.5130,18.4619,-1.5793,0.2100,18.5130,18.5682,18.5406,-1.6028,0.1972,19.3786,19.6765,19.5275,-1.4025,-1.0054,13.0204,13.0266,13.0235,-1.0775,-3.5313,12.9059,12.9174,12.9116,-1.1918,-3.1587,12.8588,12.9242,12.8915,-0.7138,-0.5819,12.8533,12.8588,12.8560,-0.5353,-1.2838,12.8390,12.8466,12.8428,-0.4219,-1.2710,12.8390,13.0965,12.9677,-0.5375,0.1033,12.7359,12.8121,12.7740,-1.2066,-0.2143,12.6555,12.7167,12.6861,-0.9174,-0.2015,12.6555,12.9360,12.7958,-1.1394,1.0010,11.0361,862.3782,-103917.0000,129013.2693
3796.0000,12.9559,19.3269,0.0000,119060.0000,-119060.0000,5.6267,0.0000,19203.9150,19203.9150,272.4885,138263.9150,0.0000,-138263.9150,19.3300,13.8394,10311.3000,0.0000,10311.3000,-0.3739,2392.8406,0.0000,2392.8406,16.9934,0.0000,7918.4594,7918.4594,12.8153,18.4813,0.0000,8461.1000,-8461.1000,0.4496,0.0000,1363.6672,1363.6672,21.8303,9824.7672,0.0000,-9824.7672,19.0958,13.6097,362.9000,0.0000,362.9000,-0.0132,84.4502,0.0000,84.4502,0.6012,0.0000,278.4498,278.4498,12.9029,18.4092,0.0000,5199.1000,-5199.1000,0.2854,0.0000,862.0626,862.0626,13.9198,6061.1626,0.0000,-6061.1626,18.4524,12.9794,362.9000,0.0000,362.9000,-0.0132,85.1096,0.0000,85.1096,0.6051,0.0000,277.7904,277.7904,19.3344,12.9409,16.1377,1.8149,73502.4298,19.0510,12.7937,15.9224,1.5986,38366.6509,19.4489,12.6734,16.0611,1.7310,36351.1523,19.3269,19.3300,19.3285,-0.6840,4.3466,19.3300,19.3344,19.3322,-0.7359,3.9727,19.3344,19.3941,19.3642,-1.0982,0.9920,19.1095,19.0958,19.1026,1.4093,1.4416,19.0958,19.0846,19.0902,0.8996,1.4284,18.4092,18.7534,18.5813,-0.9709,-0.1613,18.4092,18.4524,18.4308,-0.4127,0.1241,18.4524,18.5012,18.4768,-0.8071,0.1109,19.3269,19.5310,19.4290,-1.2267,-1.2801,12.9975,12.9990,12.9982,-0.3415,-4.3571,12.9190,12.9185,12.9187,0.0489,-3.9832,12.8153,12.8539,12.8346,-0.7232,-1.0025,12.8103,12.8153,12.8128,-0.5581,-1.4521,12.7937,12.8030,12.7983,-0.5736,-1.4389,12.7937,13.0299,12.9118,-0.7119,0.1508,12.7135,12.7606,12.7370,-0.4832,-0.1346,12.6734,12.6846,12.6790,-0.1223,-0.1215,12.6734,12.8079,12.7406,-0.7021,1.2695,12.6455,988.1337,-121683.1000,148220.2329
3797.0000,12.9493,19.3202,0.0000,128229.7000,-128229.7000,6.0600,0.0000,20679.8304,20679.8304,293.3795,148909.5304,0.0000,-148909.5304,19.3207,13.8302,10278.8000,0.0000,10278.8000,-0.3727,2385.5636,0.0000,2385.5636,16.9523,0.0000,7893.2364,7893.2364,12.8446,18.5109,0.0000,11698.6000,-11698.6000,0.6216,0.0000,1886.1907,1886.1907,30.1783,13584.7907,0.0000,-13584.7907,19.0333,13.5486,448.4000,0.0000,448.4000,-0.0163,104.4249,0.0000,104.4249,0.7418,0.0000,343.9751,343.9751,12.8233,18.3289,0.0000,5620.1000,-5620.1000,0.3085,0.0000,931.0939,931.0939,15.0470,6551.1939,0.0000,-6551.1939,18.3978,12.9259,448.4000,0.0000,448.4000,-0.0163,105.2319,0.0000,105.2319,0.7482,0.0000,343.1681,343.1681,19.3215,12.9745,16.1480,1.9901,80600.7460,19.0119,12.8491,15.9305,1.7391,41739.2416,19.3302,12.7886,16.0594,1.8460,38766.6515,19.3202,19.3207,19.3204,-0.1336,4.6730,19.3207,19.3215,19.3211,-0.1707,4.3003,19.3215,19.3433,19.3324,-0.4210,1.0078,19.0258,19.0333,19.0295,-0.9185,1.6294,19.0333,19.0404,19.0368,-0.6806,1.6132,18.3289,18.6900,18.5095,-0.9032,-0.1428,18.3289,18.3978,18.3634,-0.8506,0.1657,18.3978,18.4327,18.4152,-0.7798,0.1494,19.3202,19.4270,19.3736,-0.7051,-1.3870,13.0116,13.0110,13.0113,0.1209,-4.6836,12.9428,12.9409,12.9418,0.2415,-4.3108,12.8446,12.8403,12.8424,0.0579,-1.0184,12.8479,12.8446,12.8463,0.3671,-1.6400,12.8491,12.8409,12.8450,0.5260,-1.6237,12.8491,12.9388,12.8939,-0.2526,0.1322,12.7339,12.7366,12.7353,-0.0576,-0.1763,12.7886,12.7144,12.7515,0.8385,-0.1600,12.7886,12.7395,12.7641,0.2459,1.3765,13.8957,1085.8258,-134372.8000,161106.6391
3798.0000,13.0989,19.4728,0.0000,211681.7000,-211681.7000,10.0039,0.0000,34256.2249,34256.2249,484.2907,245937.9249,0.0000,-245937.9249,19.4680,13.9746,10307.3000,0.0000,10307.3000,-0.3738,2388.0039,0.0000,2388.0039,17.0014,0.0000,7919.2961,7919.2961,13.0002,18.6681,0.0000,1042.1000,-1042.1000,0.0554,0.0000,168.3725,168.3725,2.6885,1210.4725,0.0000,-1210.4725,19.3845,13.8927,426.1000,0.0000,426.1000,-0.0155,98.8169,0.0000,98.8169,0.7055,0.0000,327.2831,327.2831,12.8855,18.3916,0.0000,7698.5000,-7698.5000,0.4226,0.0000,1276.2553,1276.2553,20.6104,8974.7553,0.0000,-8974.7553,18.3515,12.8805,426.1000,0.0000,426.1000,-0.0155,100.0552,0.0000,100.0552,0.7116,0.0000,326.0448,326.0448,19.4623,13.2434,16.3528,2.9841,120857.0350,19.2300,13.0270,16.1285,2.6788,64292.3150,19.3968,13.0823,16.2395,2.7270,57267.2300,19.4728,19.4680,19.4704,1.7729,7.6663,19.4680,19.4623,19.4651,1.7013,7.2925,19.4623,19.4292,19.4457,1.3307,2.2539,19.4109,19.3845,19.3977,4.4060,2.3093,19.3845,19.3544,19.3695,3.9772,2.2938,18.3916,18.5043,18.4479,-0.7794,-0.3934,18.3916,18.3515,18.3716,0.0620,0.0292,18.3515,18.4491,18.4003,-0.2173,0.0137,19.4728,19.4024,19.4376,0.7358,-2.3376,13.1850,13.1795,13.1822,2.0258,-7.6908,13.1552,13.1447,13.1499,2.4750,-7.3171,13.0002,12.9603,12.9802,1.6261,-2.2785,13.0115,13.0002,13.0058,1.8888,-2.3338,13.0270,13.0056,13.0163,2.0307,-2.3184,13.0270,12.9061,12.9666,0.8396,0.3689,12.7027,12.7437,12.7232,-0.1829,-0.0537,13.0823,12.6309,12.8566,1.2309,-0.0383,13.0823,12.8310,12.9567,2.2874,2.3131,20.8476,1629.0583,-209262.8000,242416.5800
3799.0000,13.3283,19.7069,0.0000,264367.8000,-264367.8000,12.4938,0.0000,43010.5125,43010.5125,605.4083,307378.3125,0.0000,-307378.3125,19.7009,14.2029,17439.8000,0.0000,17439.8000,-0.6324,4029.3944,0.0000,4029.3944,28.7104,0.0000,13410.4056,13410.4056,13.2223,18.8926,0.0000,3643.9000,-3643.9000,0.1936,0.0000,590.5371,590.5371,9.4066,4234.4371,0.0000,-4234.4371,19.5788,14.0832,796.1000,0.0000,796.1000,-0.0289,184.2000,0.0000,184.2000,1.3120,0.0000,611.9000,611.9000,12.9666,18.4735,0.0000,9981.3000,-9981.3000,0.5479,0.0000,1656.1110,1656.1110,26.7231,11637.4110,0.0000,-11637.4110,18.3637,12.8925,796.1000,0.0000,796.1000,-0.0289,186.9091,0.0000,186.9091,1.3303,0.0000,609.1909,609.1909,19.6934,13.4478,16.5706,3.7309,151101.3384,19.4053,13.2486,16.3269,3.3100,79440.7018,19.5237,13.3255,16.4246,3.3323,69978.5359,19.7069,19.7009,19.7039,2.7808,9.6073,19.7009,19.6934,19.6971,2.7629,8.9749,19.6934,19.6393,19.6664,2.6259,2.7023,19.5894,19.5788,19.5841,2.2126,2.8959,19.5788,19.5642,19.5715,2.4013,2.8670,18.4735,18.4527,18.4631,0.1462,-0.4783,18.4735,18.3637,18.4186,0.5308,0.0696,18.3637,18.4018,18.3828,-0.2479,0.0407,19.7069,19.5395,19.6232,2.2031,-2.8865,13.4105,13.4047,13.4076,2.6832,-9.6373,13.3635,13.3549,13.3592,2.4885,-9.0049,13.2223,13.1700,13.1962,2.5690,-2.7323,13.2349,13.2223,13.2286,2.6517,-2.9259,13.2486,13.2265,13.2375,2.6330,-2.8971,13.2486,13.0181,13.1334,1.9762,0.4483,12.8409,12.7348,12.7879,0.7438,-0.0996,13.3255,12.8199,13.0727,2.5714,-0.0707,13.3255,13.0704,13.1979,2.8750,2.8565,26.3231,2056.9215,-258961.0000,300520.5761
3800.0000,13.6201,20.0049,0.0000,288261.7000,-288261.7000,13.6230,0.0000,47218.8179,47218.8179,661.1031,335480.5179,0.0000,-335480.5179,19.9978,14.4941,21276.3000,0.0000,21276.3000,-0.7715,4898.7810,0.0000,4898.7810,34.9195,0.0000,16377.5190,16377.5190,13.5460,19.2199,0.0000,40923.0000,-40923.0000,2.1744,0.0000,6662.0832,6662.0832,105.7321,47585.0832,0.0000,-47585.0832,19.5378,14.0431,1305.4000,0.0000,1305.4000,-0.0473,302.1866,0.0000,302.1866,2.1459,0.0000,1003.2134,1003.2134,13.2210,18.7299,0.0000,11114.9000,-11114.9000,0.6101,0.0000,1849.2282,1849.2282,29.7598,12964.1282,0.0000,-12964.1282,18.6432,13.1662,1305.4000,0.0000,1305.4000,-0.0473,305.4406,0.0000,305.4406,2.1809,0.0000,999.9594,999.9594,19.9889,13.7082,16.8486,4.6479,188241.2096,19.5105,13.5768,16.5436,3.9520,94849.0225,19.6307,13.6443,16.6375,3.9871,83728.8197,20.0049,19.9978,20.0013,3.5527,10.4611,19.9978,19.9889,19.9934,3.5382,9.6895,19.9889,19.8940,19.9414,3.2829,1.9189,19.5359,19.5378,19.5369,-0.6068,4.0933,19.5378,19.5396,19.5387,-0.4323,4.0459,18.7299,18.3143,18.5221,0.6753,-0.0984,18.7299,18.6432,18.6866,3.1970,0.5117,18.6432,18.6006,18.6219,2.8487,0.4644,20.0049,19.7819,19.8934,3.2240,-3.1619,13.7068,13.6998,13.7033,3.5316,-10.4830,13.6554,13.6443,13.6499,3.4708,-9.7114,13.5460,13.4440,13.4950,3.5693,-1.9408,13.5591,13.5460,13.5525,3.8721,-4.1152,13.5768,13.5534,13.5651,3.9164,-4.0678,13.5768,12.8665,13.2216,1.0285,0.0765,13.4501,13.2718,13.3609,6.8790,-0.5336,13.6443,13.4777,13.5610,5.8561,-0.4863,13.6443,13.3542,13.4992,3.5993,3.1400,32.6558,2551.7663,-316412.5000,366819.0518
3801.0000,13.8743,20.2644,0.0000,302707.5000,-302707.5000,14.3057,0.0000,49882.7588,49882.7588,695.5502,352590.2588,0.0000,-352590.2588,20.2585,14.7499,24176.3000,0.0000,24176.3000,-0.8767,5549.7254,0.0000,5549.7254,39.5262,0.0000,18626.5746,18626.5746,13.7756,19.4521,0.0000,64777.3000,-64777.3000,3.4419,0.0000,10579.9986,10579.9986,167.5776,75357.2986,0.0000,-75357.2986,19.6424,14.1456,1410.7000,0.0000,1410.7000,-0.0512,326.1606,0.0000,326.1606,2.3202,0.0000,1084.5394,1084.5394,13.6912,19.2041,0.0000,13064.4000,-13064.4000,0.7171,0.0000,2184.9451,2184.9451,34.9864,15249.3451,0.0000,-15249.3451,18.9759,13.4922,1410.7000,0.0000,1410.7000,-0.0512,328.7552,0.0000,328.7552,2.3480,0.0000,1081.9448,1081.9448,20.2510,13.9311,17.0911,5.2621,213113.4524,19.6380,13.8128,16.7254,4.3652,104764.3324,19.8442,13.8336,16.8389,4.5041,94586.0607,20.2644,20.2585,20.2614,3.1022,10.9957,20.2585,20.2510,20.2548,3.1178,10.1190,20.2510,20.1309,20.1910,2.9746,1.3762,19.6460,19.6424,19.6442,1.2585,4.8181,19.6424,19.6380,19.6402,1.1876,4.7669,19.6380,17.9156,18.7768,3.0366,0.1040,19.0409,18.9759,19.0084,3.8471,0.8212,18.9759,18.9397,18.9578,4.0174,0.7700,20.2644,20.0547,20.1595,3.1747,-3.3100,13.9549,13.9493,13.9521,2.9658,-11.0102,13.8950,13.8861,13.8906,2.8683,-10.1335,13.7756,13.6677,13.7217,2.6990,-1.3907,13.7834,13.7756,13.7795,2.7025,-4.8325,13.7929,13.7795,13.7862,2.6318,-4.7814,13.6912,13.0123,13.3517,1.5336,-0.1185,13.7639,13.6912,13.7275,4.3871,-0.8357,13.8336,13.7816,13.8076,2.9393,-0.7845,13.8336,13.6235,13.7286,2.7306,3.2955,36.7801,2874.0508,-353551.5000,412463.8454
3802.0000,14.0610,20.4552,0.0000,310595.2000,-310595.2000,14.6784,0.0000,51409.5715,51409.5715,714.8612,362004.7715,0.0000,-362004.7715,20.4510,14.9387,28541.5000,0.0000,28541.5000,-1.0350,6537.3034,0.0000,6537.3034,46.5063,0.0000,22004.1966,22004.1966,13.9287,19.6069,0.0000,75494.5000,-75494.5000,4.0113,0.0000,12357.6951,12357.6951,195.4830,87852.1951,0.0000,-87852.1951,19.7564,14.2574,1436.6000,0.0000,1436.6000,-0.0521,331.7046,0.0000,331.7046,2.3596,0.0000,1104.8954,1104.8954,13.8872,19.4021,0.0000,15782.8000,-15782.8000,0.8664,0.0000,2645.5169,2645.5169,42.2841,18428.3169,0.0000,-18428.3169,19.2221,13.7335,1436.6000,0.0000,1436.6000,-0.0521,333.8061,0.0000,333.8061,2.3805,0.0000,1102.7939,1102.7939,20.4455,14.0918,17.2687,5.5720,225665.2958,19.7517,13.9613,16.8565,4.5702,109684.7264,20.0496,13.9480,16.9988,4.8158,101131.8155,20.4552,20.4510,20.4531,2.2758,11.3277,20.4510,20.4455,20.4482,2.2983,10.2927,20.4455,20.3265,20.3860,2.3172,1.0842,19.7600,19.7564,19.7582,1.3393,5.0955,19.7564,19.7517,19.7540,1.3375,5.0434,19.7517,18.3344,19.0431,3.1770,0.1323,19.2607,19.2221,19.2414,2.7749,0.9986,19.2221,19.1999,19.2110,3.0184,0.9465,20.4552,20.2896,20.3724,2.5322,-3.3508,14.1386,14.1345,14.1365,2.1888,-11.3364,14.0643,14.0582,14.0612,2.0229,-10.3015,13.9287,13.8326,13.8806,1.8815,-1.0930,13.9336,13.9287,13.9311,1.7927,-5.1043,13.9387,13.9302,13.9345,1.7521,-5.0522,13.8872,13.1513,13.5193,1.9848,-0.1410,13.9158,13.8872,13.9015,2.0629,-1.0074,13.9480,13.9257,13.9369,1.5229,-0.9553,13.9480,13.8117,13.8798,1.7888,3.3420,38.9720,3045.3263,-370457.8000,436481.8377
3803.0000,14.2567,20.6551,0.0000,329150.3000,-329150.3000,15.5553,0.0000,54735.3750,54735.3750,758.4983,383885.6750,0.0000,-383885.6750,20.6510,15.1350,29993.1000,0.0000,29993.1000,-1.0876,6854.1324,0.0000,6854.1324,48.7511,0.0000,23138.9676,23138.9676,14.1016,19.7819,0.0000,88461.4000,-88461.4000,4.7003,0.0000,14516.8573,14516.8573,229.2017,102978.2573,0.0000,-102978.2573,19.8932,14.3915,1693.7000,0.0000,1693.7000,-0.0614,390.4428,0.0000,390.4428,2.7778,0.0000,1303.2572,1303.2572,14.0654,19.5818,0.0000,18714.4000,-18714.4000,1.0273,0.0000,3143.4304,3143.4304,50.1481,21857.8304,0.0000,-21857.8304,19.4331,13.9404,1693.7000,0.0000,1693.7000,-0.0614,392.5599,0.0000,392.5599,2.7973,0.0000,1301.1401,1301.1401,20.6457,14.2972,17.4714,6.0679,245750.1772,19.8881,14.1376,17.0129,4.9467,118719.8798,20.2379,14.1223,17.1801,5.2608,110477.0354,20.6551,20.6510,20.6531,2.3767,12.0155,20.6510,20.6457,20.6483,2.3780,10.9279,20.6457,20.5052,20.5754,2.2492,0.8917,19.8972,19.8932,19.8952,1.6166,5.5920,19.8932,19.8881,19.8906,1.6118,5.5305,19.8881,18.7654,19.3267,3.3866,0.1779,19.4613,19.4331,19.4472,2.4474,1.2052,19.4331,19.4176,19.4253,2.5500,1.1438,20.6551,20.5030,20.5791,2.4574,-3.5398,14.3431,14.3389,14.3410,2.4310,-12.0195,14.2714,14.2644,14.2679,2.4568,-10.9319,14.1016,13.9825,14.0421,1.9115,-0.8957,14.1067,14.1016,14.1042,2.0516,-5.5959,14.1126,14.1036,14.1081,2.0586,-5.5345,14.0654,13.3769,13.7211,2.3996,-0.1819,14.0894,14.0654,14.0774,2.0858,-1.2092,14.1223,14.0974,14.1098,2.0505,-1.1477,14.1223,13.9773,14.0498,2.0145,3.5358,42.4355,3315.9702,-402945.6000,474947.0924
3804.0000,14.3967,20.7982,0.0000,340123.7000,-340123.7000,16.0739,0.0000,56749.9545,56749.9545,784.7999,396873.6545,0.0000,-396873.6545,20.7953,15.2767,25995.7000,0.0000,25995.7000,-0.9427,5930.9202,0.0000,5930.9202,42.1460,0.0000,20064.7798,20064.7798,14.2236,19.9053,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14576.6629,14576.6629,229.8957,103242.8629,0.0000,-103242.8629,20.0429,14.5384,2012.2000,0.0000,2012.2000,-0.0730,463.0583,0.0000,463.0583,3.2942,0.0000,1549.1417,1549.1417,14.1947,19.7124,0.0000,20199.2000,-20199.2000,1.1088,0.0000,3398.0201,3398.0201,54.1373,23597.2201,0.0000,-23597.2201,19.6130,14.1168,2012.2000,0.0000,2012.2000,-0.0730,465.3910,0.0000,465.3910,3.3141,0.0000,1546.8090,1546.8090,20.7917,14.4472,17.6194,6.2854,254557.8306,20.0374,14.2461,17.1418,5.1637,123928.6669,20.4228,14.2335,17.3281,5.5186,115890.1543,20.7982,20.7953,20.7968,1.6976,12.3888,20.7953,20.7917,20.7935,1.7150,11.4462,20.7917,20.6877,20.7397,1.9452,1.0435,20.0472,20.0429,20.0450,1.7713,5.7547,20.0429,20.0374,20.0402,1.7677,5.6817,20.0374,19.0077,19.5226,2.3266,0.1336,19.6366,19.6130,19.6248,2.1067,1.2424,19.6130,19.6002,19.6066,2.1509,1.1695,20.7982,20.6839,20.7410,1.9179,-3.6851,14.4796,14.4769,14.4783,1.6194,-12.3926,14.4188,14.4140,14.4164,1.7560,-11.4500,14.2236,14.1366,14.1801,1.6289,-1.0473,14.2270,14.2236,14.2253,1.4252,-5.7585,14.2290,14.2230,14.2260,1.3866,-5.6855,14.1947,13.5389,13.8668,1.7212,-0.1374,14.2114,14.1947,14.2030,1.4799,-1.2462,14.2335,14.2172,14.2253,1.3574,-1.1733,14.2335,14.1269,14.1802,1.5366,3.6813,43.6887,3413.8958,-418969.0000,494376.6518
3805.0000,14.5538,20.9587,0.0000,349784.1000,-349784.1000,16.5305,0.0000,58582.4248,58582.4248,807.8405,408366.5248,0.0000,-408366.5248,20.9556,15.4340,29995.1000,0.0000,29995.1000,-1.0877,6831.0262,0.0000,6831.0262,48.5411,0.0000,23164.0738,23164.0738,14.3600,20.0434,0.0000,100948.0000,-100948.0000,5.3637,0.0000,16629.5017,16629.5017,261.8729,117577.5017,0.0000,-117577.5017,20.1370,14.6307,1924.8000,0.0000,1924.8000,-0.0698,442.4624,0.0000,442.4624,3.1451,0.0000,1482.3376,1482.3376,14.3381,19.8572,0.0000,21461.2000,-21461.2000,1.1781,0.0000,3616.5168,3616.5168,57.5280,25077.7168,0.0000,-25077.7168,19.7646,14.2654,1924.8000,0.0000,1924.8000,-0.0698,444.3848,0.0000,444.3848,3.1627,0.0000,1480.4152,1480.4152,20.9517,14.5957,17.7737,6.6115,267764.7742,20.1338,14.3893,17.2615,5.3779,129069.0953,20.5616,14.3775,17.4696,5.7895,121579.4030,20.9587,20.9556,20.9572,1.8994,12.7653,20.9556,20.9517,20.9537,1.8961,11.6776,20.9517,20.8227,20.8872,1.7435,0.7551,20.1395,20.1370,20.1383,1.0887,6.1188,20.1370,20.1338,20.1354,1.1127,6.0490,20.1338,19.3865,19.7602,2.8305,0.2237,19.7821,19.7646,19.7734,1.7559,1.4017,19.7646,19.7551,19.7599,1.8129,1.3319,20.9587,20.8470,20.9029,1.9161,-3.7652,14.6422,14.6391,14.6407,1.9232,-12.7651,14.5734,14.5685,14.5709,1.8282,-11.6774,14.3600,14.2506,14.3053,1.4746,-0.7549,14.3637,14.3600,14.3618,1.6110,-6.1187,14.3672,14.3606,14.3639,1.6270,-6.0489,14.3381,13.7904,14.0643,2.3462,-0.2235,14.3550,14.3381,14.3466,1.6956,-1.4016,14.3775,14.3597,14.3686,1.6922,-1.3318,14.3775,14.2648,14.3211,1.6643,3.7654,46.0491,3598.3448,-438348.6000,518413.2724
3806.0000,14.7127,21.1211,0.0000,362946.7000,-362946.7000,17.1525,0.0000,61020.2168,61020.2168,839.1178,423966.9168,0.0000,-423966.9168,21.1181,15.5935,28539.5000,0.0000,28539.5000,-1.0349,6487.7069,0.0000,6487.7069,46.0920,0.0000,22051.7931,22051.7931,14.5059,20.1910,0.0000,109070.6000,-109070.6000,5.7953,0.0000,18006.9673,18006.9673,283.1057,127077.5673,0.0000,-127077.5673,20.2649,14.7562,1288.3000,0.0000,1288.3000,-0.0467,295.7104,0.0000,295.7104,2.1025,0.0000,992.5896,992.5896,14.4966,20.0172,0.0000,23914.9000,-23914.9000,1.3128,0.0000,4037.7424,4037.7424,64.1161,27952.6424,0.0000,-27952.6424,19.9441,14.4414,1288.3000,0.0000,1288.3000,-0.0467,296.8113,0.0000,296.8113,2.1127,0.0000,991.4887,991.4887,21.1142,14.7623,17.9383,6.9967,283364.7990,20.2608,14.5332,17.3970,5.6781,136273.6669,20.7140,14.5332,17.6236,6.1274,128674.4083,21.1211,21.1181,21.1196,1.9233,13.2472,21.1181,21.1142,21.1162,1.9244,12.2123,21.1142,20.9607,21.0375,1.7769,0.6462,20.2682,20.2649,20.2666,1.5114,6.4415,20.2649,20.2608,20.2629,1.5015,6.3948,20.2608,19.6516,19.9562,2.3294,0.2262,19.9634,19.9441,19.9538,2.1403,1.5389,19.9441,19.9341,19.9391,2.1264,1.4922,21.1211,21.0121,21.0666,1.9393,-3.9053,14.8035,14.8005,14.8020,1.9104,-13.2422,14.7417,14.7365,14.7391,1.9926,-12.2073,14.5059,14.3696,14.4377,1.5615,-0.6412,14.5096,14.5059,14.5077,1.7240,-6.4365,14.5145,14.5078,14.5111,1.7403,-6.3898,14.4966,13.9920,14.2443,2.1360,-0.2212,14.5136,14.4966,14.5051,1.8763,-1.5339,14.5332,14.5159,14.5246,1.8453,-1.4872,14.5332,14.4153,14.4742,1.8110,3.9103,48.4535,3786.2244,-464816.1000,548312.8742
3807.0000,14.8539,21.2655,0.0000,372022.4000,-372022.4000,17.5814,0.0000,62760.2582,62760.2582,861.0148,434782.6582,0.0000,-434782.6582,21.2629,15.7357,27086.4000,0.0000,27086.4000,-0.9822,6147.4534,0.0000,6147.4534,43.6558,0.0000,20938.9466,20938.9466,14.6322,20.3189,0.0000,115454.4000,-115454.4000,6.1345,0.0000,19097.4249,19097.4249,299.8605,134551.8249,0.0000,-134551.8249,20.3813,14.8703,1256.4000,0.0000,1256.4000,-0.0456,288.0028,0.0000,288.0028,2.0470,0.0000,968.3972,968.3972,14.6346,20.1566,0.0000,25793.5000,-25793.5000,1.4159,0.0000,4362.3024,4362.3024,69.1661,30155.8024,0.0000,-30155.8024,20.1007,14.5951,1256.4000,0.0000,1256.4000,-0.0456,288.9358,0.0000,288.9358,2.0555,0.0000,967.4642,967.4642,21.2595,14.9042,18.0819,7.2807,294870.0789,20.3777,14.6553,17.5165,5.9000,141600.2571,20.8603,14.6634,17.7619,6.3893,134174.5453,21.2655,21.2629,21.2642,1.7083,13.5741,21.2629,21.2595,21.2612,1.7139,12.5918,21.2595,21.0953,21.1774,1.6527,0.5626,20.3841,20.3813,20.3827,1.3648,6.6971,20.3813,20.3777,20.3795,1.3704,6.6515,20.3777,19.8736,20.1256,2.0075,0.2359,20.1161,20.1007,20.1084,1.8297,1.6518,20.1007,20.0926,20.0966,1.8643,1.6063,21.2655,21.1681,21.2168,1.7760,-4.0074,14.9434,14.9408,14.9421,1.6540,-13.5657,14.8858,14.8815,14.8837,1.7080,-12.5835,14.6322,14.4872,14.5597,1.4351,-0.5542,14.6353,14.6322,14.6338,1.4844,-6.6887,14.6392,14.6337,14.6364,1.4755,-6.6432,14.6346,14.1846,14.4096,1.9584,-0.2276,14.6483,14.6346,14.6414,1.6087,-1.6435,14.6634,14.6498,14.6566,1.5570,-1.5979,14.6634,14.5603,14.6119,1.6241,4.0157,50.2224,3924.4464,-483671.1000,570644.8814
3808.0000,14.9615,21.3755,0.0000,373200.5000,-373200.5000,17.6371,0.0000,63123.7213,63123.7213,864.5609,436324.2213,0.0000,-436324.2213,21.3735,15.8444,23091.8000,0.0000,23091.8000,-0.8374,5234.4198,0.0000,5234.4198,37.1501,0.0000,17857.3802,17857.3802,14.7321,20.4201,0.0000,119339.1000,-119339.1000,6.3409,0.0000,19770.1259,19770.1259,310.1170,139109.2259,0.0000,-139109.2259,20.4738,14.9611,1593.2000,0.0000,1593.2000,-0.0578,364.8202,0.0000,364.8202,2.5919,0.0000,1228.3798,1228.3798,14.7438,20.2668,0.0000,28309.1000,-28309.1000,1.5540,0.0000,4794.2354,4794.2354,75.9252,33103.3354,0.0000,-33103.3354,20.2280,14.7200,1593.2000,0.0000,1593.2000,-0.0578,365.8513,0.0000,365.8513,2.6013,0.0000,1227.3487,1227.3487,21.3710,15.0129,18.1920,7.4415,301382.1491,20.4709,14.7488,17.6099,6.0274,144657.0380,20.9781,14.7651,17.8716,6.5445,137433.9994,21.3755,21.3735,21.3745,1.2951,13.6076,21.3735,21.3710,21.3723,1.3039,12.7703,21.3710,21.2136,21.2923,1.3497,0.4807,20.4760,20.4738,20.4749,1.0757,6.8216,20.4738,20.4709,20.4723,1.0843,6.7638,20.4709,20.0387,20.2548,1.5225,0.2094,20.2397,20.2280,20.2339,1.4775,1.7634,20.2280,20.2218,20.2249,1.5114,1.7056,21.3755,21.2982,21.3369,1.4126,-4.0295,15.0465,15.0446,15.0455,1.2117,-13.5948,14.9974,14.9941,14.9957,1.3158,-12.7575,14.7321,14.5898,14.6610,1.1854,-0.4679,14.7346,14.7321,14.7334,1.1651,-6.8088,14.7368,14.7326,14.7347,1.1494,-6.7511,14.7438,14.3353,14.5395,1.5312,-0.1966,14.7539,14.7438,14.7488,1.2594,-1.7506,14.7651,14.7550,14.7601,1.2118,-1.6928,14.7651,14.6821,14.7236,1.3117,4.0423,51.0531,3989.3613,-494570.5000,583473.1865
3809.0000,15.0766,21.4932,0.0000,388347.7000,-388347.7000,18.3530,0.0000,65870.0574,65870.0574,900.3034,454217.7574,0.0000,-454217.7574,21.4912,15.9599,15103.7000,0.0000,15103.7000,-0.5477,3419.2413,0.0000,3419.2413,24.2653,0.0000,11684.4587,11684.4587,14.8431,20.5323,0.0000,116844.0000,-116844.0000,6.2084,0.0000,19389.7933,19389.7933,303.7635,136233.7933,0.0000,-136233.7933,20.6189,15.1035,1039.5000,0.0000,1039.5000,-0.0377,237.6371,0.0000,237.6371,1.6891,0.0000,801.8629,801.8629,14.8696,20.3939,0.0000,31388.1000,-31388.1000,1.7230,0.0000,5324.0501,5324.0501,84.1952,36712.1501,0.0000,-36712.1501,20.3656,14.8549,1039.5000,0.0000,1039.5000,-0.0377,238.3260,0.0000,238.3260,1.6945,0.0000,801.1740,801.1740,21.4887,15.1546,18.3217,7.7397,313457.5917,20.6146,14.8537,17.7341,6.3354,152049.8088,21.1077,14.8939,18.0008,6.8335,143503.4018,21.4932,21.4912,21.4922,1.3834,14.1270,21.4912,21.4887,21.4899,1.3831,13.5793,21.4887,21.3686,21.4286,1.6083,0.7487,20.6223,20.6189,20.6206,1.7222,6.9570,20.6189,20.6146,20.6167,1.7057,6.9193,20.6146,20.0247,20.3196,0.7458,0.0763,20.3782,20.3656,20.3719,1.6291,1.7993,20.3656,20.3591,20.3624,1.6221,1.7616,21.4932,21.4198,21.4565,1.4071,-4.2260,15.1603,15.1583,15.1593,1.3363,-14.1117,15.1317,15.1280,15.1299,1.5818,-13.5640,14.8431,14.7301,14.7866,1.4795,-0.7334,14.8457,14.8431,14.8444,1.3032,-6.9417,14.8490,14.8443,14.8466,1.3139,-6.9040,14.8696,14.3195,14.5945,0.6270,-0.0611,14.8813,14.8696,14.8754,1.4912,-1.7840,14.8939,14.8819,14.8879,1.5059,-1.7463,14.8939,14.8047,14.8493,1.4810,4.2413,52.6054,4110.6620,-519397.1000,609010.8023
3810.0000,14.7635,21.1731,0.0000,282860.5000,-282860.5000,13.3677,0.0000,47614.2735,47614.2735,656.2632,330474.7735,0.0000,-330474.7735,21.1807,15.6550,12450.8000,0.0000,12450.8000,-0.4515,2828.3862,0.0000,2828.3862,19.9739,0.0000,9622.4138,9622.4138,14.5203,20.2055,0.0000,76938.4000,-76938.4000,4.0880,0.0000,12704.8770,12704.8770,200.1155,89643.2770,0.0000,-89643.2770,20.3684,14.8577,870.8000,0.0000,870.8000,-0.0316,199.6417,0.0000,199.6417,1.4124,0.0000,671.1583,671.1583,14.5512,20.0723,0.0000,30321.5000,-30321.5000,1.6644,0.0000,5122.8373,5122.8373,81.3481,35444.3373,0.0000,-35444.3373,20.1062,14.6005,870.8000,0.0000,870.8000,-0.0316,200.2461,0.0000,200.2461,1.4170,0.0000,670.5539,670.5539,21.1896,14.7120,17.9508,5.7388,232421.9866,20.3777,14.4842,17.4310,4.6992,112781.3032,20.9632,14.4430,17.7031,5.1989,109177.0834,21.1731,21.1807,21.1769,-3.8422,10.3854,21.1807,21.1896,21.1851,-3.7147,9.9339,21.1896,21.3554,21.2725,-1.9206,0.6311,20.3593,20.3684,20.3639,-3.1350,4.7192,20.3684,20.3792,20.3738,-2.9680,4.6876,20.0723,20.3523,20.2123,-1.3323,-0.2739,20.0723,20.1062,20.0892,-3.4478,1.3905,20.1062,20.1215,20.1138,-3.0356,1.3590,21.1731,21.3468,21.2599,-2.4092,-2.9823,14.7677,14.7771,14.7724,-4.7055,-10.3659,14.7118,14.7273,14.7196,-4.9877,-9.9145,14.5203,14.7087,14.6145,-2.1136,-0.6117,14.5085,14.5203,14.5144,-4.0186,-4.6997,14.4842,14.5062,14.4952,-4.2775,-4.6681,14.4842,14.5991,14.5416,-0.6748,0.2934,14.4976,14.5409,14.5192,-4.3352,-1.3711,14.4430,14.4951,14.4691,-5.0909,-1.3395,14.4430,14.7167,14.5798,-3.2889,3.0018,38.2731,2990.7120,-375928.0000,454380.3733
3811.0000,14.5435,20.9481,0.0000,271589.2000,-271589.2000,12.8351,0.0000,45474.8588,45474.8588,628.7849,317064.0588,0.0000,-317064.0588,20.9538,15.4323,12434.3000,0.0000,12434.3000,-0.4509,2831.8214,0.0000,2831.8214,20.0249,0.0000,9602.4786,9602.4786,14.2968,19.9794,0.0000,57519.6000,-57519.6000,3.0562,0.0000,9466.4735,9466.4735,149.4002,66986.0735,0.0000,-66986.0735,20.2786,14.7696,680.8000,0.0000,680.8000,-0.0247,156.2431,0.0000,156.2431,1.1077,0.0000,524.5569,524.5569,14.3662,19.8855,0.0000,26660.5000,-26660.5000,1.4635,0.0000,4494.1925,4494.1925,71.4959,31154.6925,0.0000,-31154.6925,19.9147,14.4126,680.8000,0.0000,680.8000,-0.0247,156.9031,0.0000,156.9031,1.1115,0.0000,523.8969,523.8969,20.9608,14.5157,17.7383,5.1726,209492.2651,20.2765,14.2694,17.2730,4.3390,104136.0930,20.8166,14.2419,17.5292,4.7490,99728.0298,20.9481,20.9538,20.9510,-2.7626,9.9633,20.9538,20.9608,20.9573,-2.7860,9.5124,20.9608,21.1076,21.0342,-2.9123,1.0852,20.2750,20.2786,20.2768,-1.0870,4.1414,20.2786,20.2833,20.2810,-1.1572,4.1167,19.8855,20.2025,20.0440,-2.0671,-0.3778,19.8855,19.9147,19.9001,-2.3187,1.0857,19.9147,19.9298,19.9222,-2.3487,1.0610,20.9481,21.1442,21.0461,-2.6162,-2.8717,14.5577,14.5630,14.5604,-2.5956,-9.9530,14.5080,14.5162,14.5121,-2.5406,-9.5021,14.2968,14.4475,14.3722,-2.9608,-1.0749,14.2878,14.2968,14.2923,-2.7166,-4.1311,14.2694,14.2849,14.2772,-2.6676,-4.1064,14.2694,14.5130,14.3912,-1.8520,0.3881,14.2785,14.3132,14.2959,-2.7320,-1.0754,14.2419,14.2754,14.2586,-2.5761,-1.0507,14.2419,14.4758,14.3588,-2.7033,2.8820,34.7078,2712.1147,-341973.4000,413356.3879
3812.0000,14.2039,20.6010,0.0000,199365.5000,-199365.5000,9.4218,0.0000,33111.2698,33111.2698,460.8929,232476.7698,0.0000,-232476.7698,20.6127,15.0974,12434.7000,0.0000,12434.7000,-0.4509,2842.8605,0.0000,2842.8605,20.0828,0.0000,9591.8395,9591.8395,13.9394,19.6177,0.0000,33658.4000,-33658.4000,1.7884,0.0000,5510.4018,5510.4018,87.3412,39168.8018,0.0000,-39168.8018,20.0492,14.5445,732.6000,0.0000,732.6000,-0.0266,168.5775,0.0000,168.5775,1.1934,0.0000,564.0225,564.0225,14.0814,19.5980,0.0000,24315.7000,-24315.7000,1.3348,0.0000,4085.0427,4085.0427,65.1929,28400.7427,0.0000,-28400.7427,19.6546,14.1576,732.6000,0.0000,732.6000,-0.0266,169.3562,0.0000,169.3562,1.1990,0.0000,563.2438,563.2438,20.6269,14.0758,17.3513,3.7561,152123.4855,20.0485,13.8683,16.9584,3.1892,76539.7487,20.5983,13.7867,17.1925,3.5150,73814.5605,20.6010,20.6127,20.6069,-4.1891,7.3933,20.6127,20.6269,20.6198,-4.1097,6.9424,20.6269,20.8435,20.7352,-3.6450,0.9219,20.0347,20.0492,20.0419,-2.8711,2.7103,20.0492,20.0665,20.0579,-2.7289,2.6837,19.5980,19.9569,19.7775,-3.2531,-0.5272,19.5980,19.6546,19.6263,-3.3407,0.8076,19.6546,19.6818,19.6682,-3.1021,0.7810,20.6010,20.9512,20.7761,-3.2950,-2.0285,14.1710,14.1840,14.1775,-4.6572,-7.3818,14.0884,14.1107,14.0995,-5.0150,-6.9309,13.9394,14.1716,14.0555,-3.8580,-0.9104,13.9169,13.9394,13.9281,-4.4317,-2.6988,13.8683,13.9106,13.8895,-4.7155,-2.6723,13.8683,14.2526,14.0604,-4.0282,0.5386,13.8882,13.9656,13.9269,-4.4894,-0.7961,13.7867,13.8789,13.8328,-5.1753,-0.7695,13.7867,14.2758,14.0312,-3.9901,2.0400,25.0615,1958.3406,-243439.7000,302477.7947
3813.0000,13.9592,20.3512,0.0000,188881.6000,-188881.6000,8.9264,0.0000,31188.1947,31188.1947,435.6720,220069.7947,0.0000,-220069.7947,20.3602,14.8496,10563.0000,0.0000,10563.0000,-0.3830,2421.9273,0.0000,2421.9273,17.1338,0.0000,8141.0727,8141.0727,13.7125,19.3882,0.0000,22907.7000,-22907.7000,1.2172,0.0000,3738.1023,3738.1023,59.3560,26645.8023,0.0000,-26645.8023,19.9502,14.4475,464.4000,0.0000,464.4000,-0.0168,106.9854,0.0000,106.9854,0.7588,0.0000,357.4146,357.4146,13.8286,19.3429,0.0000,22212.3000,-22212.3000,1.2193,0.0000,3720.7147,3720.7147,59.5338,25933.0147,0.0000,-25933.0147,19.4083,13.9160,464.4000,0.0000,464.4000,-0.0168,107.6687,0.0000,107.6687,0.7627,0.0000,356.7313,356.7313,20.3714,13.8832,17.1273,3.3818,136963.7084,19.9028,13.6646,16.7837,2.9263,70232.3123,20.3892,13.6017,16.9955,3.1841,66865.0889,20.3512,20.3602,20.3557,-3.0680,6.9961,20.3602,20.3714,20.3658,-3.1019,6.6130,20.3714,20.5363,20.4538,-3.4320,1.1400,19.9435,19.9502,19.9468,-1.1839,2.3571,19.9502,19.9595,19.9549,-1.2793,2.3403,19.3429,19.6733,19.5081,-3.2874,-0.5787,19.3429,19.4083,19.3756,-3.0626,0.6406,19.4083,19.4409,19.4246,-2.9767,0.6238,20.3512,20.6957,20.5234,-3.0862,-1.9303,13.9453,13.9535,13.9494,-2.7893,-6.9888,13.8807,13.8928,13.8868,-2.6042,-6.6057,13.7125,13.8687,13.7906,-3.2334,-1.1327,13.6965,13.7125,13.7045,-2.7352,-2.3498,13.6646,13.6911,13.6779,-2.5901,-2.3330,13.6646,13.9404,13.8025,-3.1496,0.5860,13.6638,13.7251,13.6945,-2.8415,-0.6333,13.6017,13.6569,13.6293,-2.4924,-0.6165,13.6017,13.9800,13.7909,-2.9373,1.9376,22.6831,1772.4931,-222509.8000,274061.1096
