Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3814.0000,13.7359,20.1230,0.0000,159616.7000,-159616.7000,7.5433,0.0000,26217.2902,26217.2902,367.5764,185833.9902,0.0000,-185833.9902,20.1327,14.6265,10275.6000,0.0000,10275.6000,-0.3726,2362.2163,0.0000,2362.2163,16.7215,0.0000,7913.3837,7913.3837,13.5057,19.1792,0.0000,17028.7000,-17028.7000,0.9048,0.0000,2770.6230,2770.6230,44.0823,19799.3230,0.0000,-19799.3230,19.7860,14.2864,353.1000,0.0000,353.1000,-0.0128,81.5010,0.0000,81.5010,0.5776,0.0000,271.5990,271.5990,13.6216,19.1341,0.0000,18358.0000,-18358.0000,1.0077,0.0000,3067.8555,3067.8555,49.1901,21425.8555,0.0000,-21425.8555,19.2030,13.7148,353.1000,0.0000,353.1000,-0.0128,82.0645,0.0000,82.0645,0.5817,0.0000,271.0355,271.0355,20.1447,13.6348,16.8898,2.8077,113711.8628,19.7281,13.4497,16.5889,2.4371,58490.3888,20.1933,13.3701,16.7817,2.6486,55620.5015,20.1230,20.1327,20.1279,-2.7856,5.9197,20.1327,20.1447,20.1387,-2.7772,5.5471,20.1447,20.2975,20.2211,-2.8454,1.0183,19.7713,19.7860,19.7787,-2.0662,1.9231,19.7860,19.8035,19.7948,-1.9687,1.9103,19.1341,19.4430,19.2885,-2.6863,-0.5051,19.1341,19.2030,19.1685,-2.5351,0.5026,19.2030,19.2378,19.2204,-2.5006,0.4898,20.1230,20.4816,20.3023,-2.7047,-1.6236,13.7148,13.7245,13.7196,-2.8090,-5.9149,13.6371,13.6535,13.6453,-2.9510,-5.5423,13.5057,13.6471,13.5764,-2.6212,-1.0134,13.4876,13.5057,13.4967,-2.5445,-1.9182,13.4497,13.4822,13.4660,-2.5934,-1.9054,13.4497,13.7183,13.5840,-2.6729,0.5099,13.4532,13.5226,13.4879,-2.5293,-0.4978,13.3701,13.4463,13.4082,-2.7049,-0.4850,13.3701,13.7772,13.5736,-2.6583,1.6285,18.8600,1473.7446,-184021.6000,227822.7531
3815.0000,13.5388,19.9218,0.0000,144595.9000,-144595.9000,6.8335,0.0000,23640.4785,23640.4785,332.4982,168236.3785,0.0000,-168236.3785,19.9313,14.4289,10314.2000,0.0000,10314.2000,-0.3740,2376.6411,0.0000,2376.6411,16.8335,0.0000,7937.5589,7937.5589,13.3079,18.9791,0.0000,10741.4000,-10741.4000,0.5707,0.0000,1742.8327,1742.8327,27.7833,12484.2327,0.0000,-12484.2327,19.7025,14.2045,365.7000,0.0000,365.7000,-0.0133,84.4919,0.0000,84.4919,0.5995,0.0000,281.2081,281.2081,13.4453,18.9562,0.0000,14865.9000,-14865.9000,0.8160,0.0000,2479.3882,2479.3882,39.8249,17345.2882,0.0000,-17345.2882,19.0365,13.5517,365.7000,0.0000,365.7000,-0.0133,85.1622,0.0000,85.1622,0.6041,0.0000,280.5378,280.5378,19.9431,13.4341,16.6886,2.4237,98158.6730,19.6114,13.2434,16.4274,2.1340,51216.2238,20.0523,13.1557,16.6040,2.3112,48534.7860,19.9218,19.9313,19.9266,-2.4658,5.3544,19.9313,19.9431,19.9372,-2.4680,4.9804,19.9431,20.0754,20.0093,-2.5924,1.0706,19.6942,19.7025,19.6984,-1.0055,1.6413,19.7025,19.7137,19.7081,-1.0823,1.6281,18.9562,19.2470,19.1016,-2.2923,-0.4572,18.9562,19.0365,18.9964,-2.1140,0.3588,19.0365,19.0763,19.0564,-2.0156,0.3456,19.9218,20.2803,20.1011,-2.4651,-1.4790,13.5182,13.5274,13.5228,-2.4119,-5.3542,13.4344,13.4498,13.4421,-2.4882,-4.9802,13.3079,13.4358,13.3718,-2.5054,-1.0703,13.2876,13.3079,13.2978,-2.4370,-1.6411,13.2434,13.2801,13.2618,-2.5006,-1.6278,13.2434,13.5205,13.3820,-2.4748,0.4574,13.2651,13.3494,13.3073,-2.2162,-0.3586,13.1557,13.2541,13.2049,-2.4898,-0.3453,13.1557,13.5801,13.3679,-2.5191,1.4793,16.3815,1280.0723,-159157.6000,197909.6828
3816.0000,13.3659,19.7453,0.0000,125193.1000,-125193.1000,5.9165,0.0000,20385.7423,20385.7423,287.5119,145578.8423,0.0000,-145578.8423,19.7549,14.2559,10274.5000,0.0000,10274.5000,-0.3726,2372.3785,0.0000,2372.3785,16.8124,0.0000,7902.1215,7902.1215,13.1510,18.8206,0.0000,10576.5000,-10576.5000,0.5620,0.0000,1712.3675,1712.3675,27.3355,12288.8675,0.0000,-12288.8675,19.5069,14.0128,353.7000,0.0000,353.7000,-0.0128,81.9078,0.0000,81.9078,0.5805,0.0000,271.7922,271.7922,13.2856,18.7951,0.0000,11696.0000,-11696.0000,0.6420,0.0000,1947.2768,1947.2768,31.3278,13643.2768,0.0000,-13643.2768,18.8837,13.4019,353.7000,0.0000,353.7000,-0.0128,82.5191,0.0000,82.5191,0.5856,0.0000,271.1809,271.1809,19.7670,13.2458,16.5064,2.0874,84540.6161,19.4516,13.0947,16.2732,1.8314,43952.6595,19.8926,12.9826,16.4376,1.9907,41804.2751,19.7453,19.7549,19.7501,-2.1664,4.6318,19.7549,19.7670,19.7609,-2.1639,4.2593,19.7670,19.8986,19.8328,-2.1666,0.8981,19.4837,19.5069,19.4953,-2.4870,1.4601,19.5069,19.5340,19.5205,-2.3005,1.4473,18.7951,19.1063,18.9507,-1.8574,-0.3454,18.7951,18.8837,18.8394,-1.9304,0.2967,18.8837,18.9282,18.9060,-1.8521,0.2838,19.7453,20.1057,19.9255,-2.1556,-1.2847,13.3467,13.3560,13.3514,-2.1050,-4.6331,13.2511,13.2672,13.2592,-2.2443,-4.2605,13.1510,13.2709,13.2110,-1.9779,-0.8994,13.1332,13.1510,13.1421,-1.9148,-1.4613,13.0947,13.1254,13.1100,-1.8678,-1.4485,13.0947,13.3689,13.2318,-1.8486,0.3441,13.0972,13.1894,13.1433,-2.0153,-0.2979,12.9826,13.0835,13.0331,-2.1101,-0.2851,12.9826,13.4014,13.1920,-2.1594,1.2834,14.1786,1107.9347,-136483.7000,170297.5506
3817.0000,13.2253,19.6018,0.0000,119431.7000,-119431.7000,5.6442,0.0000,19384.1390,19384.1390,273.9728,138815.8390,0.0000,-138815.8390,19.6100,14.1138,10284.6000,0.0000,10284.6000,-0.3729,2378.7541,0.0000,2378.7541,16.8676,0.0000,7905.8459,7905.8459,13.0176,18.6857,0.0000,7274.7000,-7274.7000,0.3865,0.0000,1175.6539,1175.6539,18.7903,8450.3539,0.0000,-8450.3539,19.4366,13.9439,362.3000,0.0000,362.3000,-0.0131,83.9691,0.0000,83.9691,0.5961,0.0000,278.3309,278.3309,13.1610,18.6694,0.0000,9985.1000,-9985.1000,0.5481,0.0000,1660.1819,1660.1819,26.7415,11645.2819,0.0000,-11645.2819,18.7626,13.2832,362.3000,0.0000,362.3000,-0.0131,84.6493,0.0000,84.6493,0.6011,0.0000,277.6507,277.6507,19.6206,13.1227,16.3717,1.9121,77438.4170,19.3531,12.9621,16.1576,1.6925,40620.7051,19.7730,12.8490,16.3110,1.8337,38507.4572,19.6018,19.6100,19.6059,-1.7762,4.4117,19.6100,19.6206,19.6153,-1.7937,4.0387,19.6206,19.7313,19.6760,-1.9289,0.9489,19.4287,19.4366,19.4327,-0.7924,1.3354,19.4366,19.4490,19.4428,-0.9736,1.3223,18.6694,18.9634,18.8164,-1.6569,-0.3256,18.6694,18.7626,18.7160,-1.5261,0.2225,18.7626,18.8105,18.7865,-1.4779,0.2094,19.6018,19.9365,19.7691,-1.9231,-1.2326,13.2167,13.2242,13.2204,-1.6168,-4.4155,13.1217,13.1339,13.1278,-1.6216,-4.0426,13.0176,13.1183,13.0679,-1.7625,-0.9528,13.0010,13.0176,13.0093,-1.6394,-1.3393,12.9621,12.9916,12.9769,-1.6433,-1.3262,12.9621,13.2287,13.0954,-1.6822,0.3217,12.9721,13.0647,13.0184,-1.5436,-0.2264,12.8490,12.9529,12.9010,-1.6302,-0.2132,12.8490,13.2293,13.0392,-1.8803,1.2287,13.0916,1022.9987,-125682.3000,156566.5792
3818.0000,13.1192,19.4935,0.0000,108510.0000,-108510.0000,5.1281,0.0000,17568.2964,17568.2964,248.6927,126078.2964,0.0000,-126078.2964,19.5004,14.0064,10242.9000,0.0000,10242.9000,-0.3714,2372.1749,0.0000,2372.1749,16.8310,0.0000,7870.7251,7870.7251,12.9501,18.6175,0.0000,10373.3000,-10373.3000,0.5512,0.0000,1674.8821,1674.8821,26.7801,12048.1821,0.0000,-12048.1821,19.2190,13.7305,355.2000,0.0000,355.2000,-0.0129,82.5368,0.0000,82.5368,0.5850,0.0000,272.6632,272.6632,13.0286,18.5359,0.0000,9395.8000,-9395.8000,0.5158,0.0000,1559.9886,1559.9886,25.1607,10955.7886,0.0000,-10955.7886,18.6257,13.1491,355.2000,0.0000,355.2000,-0.0129,83.1282,0.0000,83.1282,0.5902,0.0000,272.0718,272.0718,19.5093,13.0256,16.2674,1.7900,72495.0553,19.1857,12.9226,16.0541,1.5562,37348.2780,19.5944,12.8034,16.1989,1.6873,35434.3103,19.4935,19.5004,19.4970,-1.3512,4.0150,19.5004,19.5093,19.5048,-1.3696,3.6436,19.5093,19.6129,19.5611,-1.4225,0.7447,19.1895,19.2190,19.2042,-2.7930,1.2958,19.2190,19.2527,19.2358,-2.5344,1.2829,18.5359,18.8588,18.6974,-1.4732,-0.2631,18.5359,18.6257,18.5808,-1.6678,0.2526,18.6257,18.6736,18.6496,-1.6883,0.2397,19.4935,19.7928,19.6431,-1.5570,-1.1131,13.1251,13.1309,13.1280,-1.1521,-4.0170,13.0252,13.0353,13.0302,-1.2140,-3.6455,12.9501,13.0234,12.9867,-1.0163,-0.7466,12.9418,12.9501,12.9459,-0.8010,-1.2978,12.9226,12.9339,12.9282,-0.6234,-1.2849,12.9226,13.1120,13.0173,-0.9795,0.2612,12.8689,12.9431,12.9060,-1.3931,-0.2546,12.8034,12.8540,12.8287,-0.9088,-0.2417,12.8034,13.0770,12.9402,-1.2310,1.1111,12.3222,962.8744,-117325.8000,145277.6436
3819.0000,13.0412,19.4140,0.0000,99453.1000,-99453.1000,4.7001,0.0000,16072.9625,16072.9625,227.7796,115526.0625,0.0000,-115526.0625,19.4195,13.9270,10282.4000,0.0000,10282.4000,-0.3729,2383.6039,0.0000,2383.6039,16.9203,0.0000,7898.7961,7898.7961,12.9259,18.5931,0.0000,12974.9000,-12974.9000,0.6894,0.0000,2094.2565,2094.2565,33.4878,15069.1565,0.0000,-15069.1565,19.0390,13.5541,357.6000,0.0000,357.6000,-0.0130,83.2734,0.0000,83.2734,0.5906,0.0000,274.3266,274.3266,12.9346,18.4411,0.0000,9146.8000,-9146.8000,0.5021,0.0000,1517.1365,1517.1365,24.4914,10663.9365,0.0000,-10663.9365,18.5050,13.0309,357.6000,0.0000,357.6000,-0.0130,83.8129,0.0000,83.8129,0.5953,0.0000,273.7871,273.7871,19.4267,12.9428,16.1848,1.6959,68682.8204,19.0232,12.9129,15.9681,1.4383,34520.2925,19.4353,12.7784,16.1068,1.5670,32907.3777,19.4140,19.4195,19.4167,-1.0049,3.6891,19.4195,19.4267,19.4231,-1.0229,3.3162,19.4267,19.5266,19.4767,-1.0553,0.5698,19.0155,19.0390,19.0273,-2.1721,1.2592,19.0390,19.0695,19.0543,-2.2275,1.2462,18.4411,18.7592,18.6002,-1.2093,-0.2185,18.4411,18.5050,18.4731,-1.3368,0.2836,18.5050,18.5438,18.5244,-1.5476,0.2706,19.4140,19.6739,19.5439,-1.2336,-1.0110,13.0548,13.0596,13.0572,-0.8906,-3.6891,12.9478,12.9567,12.9522,-0.9776,-3.3162,12.9259,12.9716,12.9488,-0.4949,-0.5699,12.9229,12.9259,12.9244,-0.2960,-1.2593,12.9129,12.9164,12.9146,-0.2008,-1.2463,12.9129,13.0370,12.9750,-0.5472,0.2184,12.8130,12.8557,12.8343,-0.9012,-0.2837,12.7784,12.8026,12.7905,-0.4981,-0.2707,12.7784,12.9740,12.8762,-0.8091,1.0110,11.7146,915.3967,-110577.2000,136110.4907
3820.0000,13.0126,19.3847,0.0000,124706.0000,-124706.0000,5.8935,0.0000,20140.8729,20140.8729,285.4737,144846.8729,0.0000,-144846.8729,19.3865,13.8947,10243.3000,0.0000,10243.3000,-0.3714,2375.4679,0.0000,2375.4679,16.8738,0.0000,7867.8321,7867.8321,12.9034,18.5703,0.0000,7792.9000,-7792.9000,0.4141,0.0000,1257.4576,1257.4576,20.1114,9050.3576,0.0000,-9050.3576,19.1652,13.6778,359.0000,0.0000,359.0000,-0.0130,83.4733,0.0000,83.4733,0.5944,0.0000,275.5267,275.5267,12.9134,18.4198,0.0000,9258.6000,-9258.6000,0.5082,0.0000,1535.3377,1535.3377,24.7890,10793.9377,0.0000,-10793.9377,18.4509,12.9779,359.0000,0.0000,359.0000,-0.0130,84.1966,0.0000,84.1966,0.5986,0.0000,274.8034,274.8034,19.3890,12.9919,16.1905,1.9551,79181.1985,19.0563,12.8884,15.9724,1.6965,40716.8006,19.4067,12.8034,16.1051,1.8163,38142.2550,19.3847,19.3865,19.3856,-0.4115,4.5904,19.3865,19.3890,19.3878,-0.4629,4.2190,19.3890,19.4330,19.4110,-0.8289,1.0098,19.1822,19.1652,19.1737,1.7302,1.4239,19.1652,19.1501,19.1577,1.2111,1.4109,18.4198,18.6160,18.5179,-1.0298,-0.3007,18.4198,18.4509,18.4353,-0.4917,0.2076,18.4509,18.4772,18.4640,-0.7649,0.1946,19.3847,19.5455,19.4651,-0.9877,-1.3030,13.0486,13.0491,13.0489,-0.1368,-4.5961,12.9762,12.9742,12.9752,0.2408,-4.2247,12.9034,12.9263,12.9149,-0.4452,-1.0155,12.9007,12.9034,12.9020,-0.3065,-1.4296,12.8884,12.8935,12.8910,-0.3218,-1.4166,12.8884,12.9785,12.9335,-0.5369,0.2950,12.8076,12.8232,12.8154,-0.2650,-0.2132,12.8034,12.7965,12.8000,0.0783,-0.2002,12.8034,12.8831,12.8433,-0.4336,1.2974,13.5529,1059.0415,-130796.2000,158040.2541
3821.0000,13.0261,19.3985,0.0000,134077.8000,-134077.8000,6.3364,0.0000,21661.2165,21661.2165,306.8710,155739.0165,0.0000,-155739.0165,19.3979,13.9059,10281.1000,0.0000,10281.1000,-0.3728,2383.9107,0.0000,2383.9107,16.9435,0.0000,7897.1893,7897.1893,12.9531,18.6206,0.0000,13353.8000,-13353.8000,0.7095,0.0000,2156.2053,2156.2053,34.4596,15510.0053,0.0000,-15510.0053,19.0822,13.5965,444.4000,0.0000,444.4000,-0.0161,103.4328,0.0000,103.4328,0.7345,0.0000,340.9672,340.9672,12.8861,18.3923,0.0000,9613.8000,-9613.8000,0.5277,0.0000,1593.7838,1593.7838,25.7397,11207.5838,0.0000,-11207.5838,18.4128,12.9406,444.4000,0.0000,444.4000,-0.0161,104.2740,0.0000,104.2740,0.7416,0.0000,340.1260,340.1260,19.3974,13.0381,16.2177,2.1707,87914.8474,19.0182,12.9636,15.9909,1.8600,44641.1439,19.3037,12.9270,16.1153,1.9590,41138.8941,19.3985,19.3979,19.3982,0.1156,4.9220,19.3979,19.3974,19.3976,0.0830,4.5492,19.3974,19.4049,19.4012,-0.1554,0.9648,19.0726,19.0822,19.0774,-1.1983,1.6744,19.0822,19.0913,19.0867,-0.8921,1.6583,18.3923,18.5399,18.4661,-0.6613,-0.2534,18.3923,18.4128,18.4025,-0.4320,0.2744,18.4128,18.4273,18.4201,-0.5668,0.2583,19.3985,19.4637,19.4311,-0.4472,-1.4144,13.0804,13.0789,13.0797,0.3350,-4.9271,13.0160,13.0128,13.0144,0.4366,-4.5543,12.9531,12.9342,12.9436,0.3107,-0.9700,12.9583,12.9531,12.9557,0.6114,-1.6795,12.9636,12.9521,12.9579,0.7710,-1.6634,12.9636,12.9313,12.9475,0.1326,0.2482,12.8709,12.8459,12.8584,0.4826,-0.2795,12.9270,12.8666,12.8968,1.1324,-0.2634,12.9270,12.8413,12.8842,0.4574,1.4093,15.0618,1176.9498,-145875.5000,173694.8855
3822.0000,13.1914,19.5672,0.0000,220179.3000,-220179.3000,10.4055,0.0000,35707.7186,35707.7186,503.9797,255887.0186,0.0000,-255887.0186,19.5621,14.0668,10244.3000,0.0000,10244.3000,-0.3715,2370.7724,0.0000,2370.7724,16.8803,0.0000,7873.5276,7873.5276,13.1091,18.7782,0.0000,985.7000,-985.7000,0.0524,0.0000,159.4962,159.4962,2.5441,1145.1962,0.0000,-1145.1962,19.4714,13.9779,428.7000,0.0000,428.7000,-0.0155,99.3176,0.0000,99.3176,0.7094,0.0000,329.3824,329.3824,12.9705,18.4774,0.0000,11936.5000,-11936.5000,0.6552,0.0000,1980.6017,1980.6017,31.9578,13917.1017,0.0000,-13917.1017,18.4176,12.9453,428.7000,0.0000,428.7000,-0.0155,100.5843,0.0000,100.5843,0.7157,0.0000,328.1157,328.1157,19.5560,13.3141,16.4350,3.1834,128926.2122,19.2576,13.1352,16.1964,2.8102,67445.1301,19.4269,13.1863,16.3066,2.8645,60153.6079,19.5672,19.5621,19.5646,1.9718,8.0127,19.5621,19.5560,19.5590,1.9108,7.6413,19.5560,19.5169,19.5364,1.5961,2.2860,19.5004,19.4714,19.4859,4.8932,2.3384,19.4714,19.4385,19.4550,4.4072,2.3228,18.4774,18.4693,18.4733,0.0509,-0.5333,18.4774,18.4176,18.4475,0.5059,0.1219,18.4176,18.4196,18.4186,-0.0541,0.1064,19.5672,19.4717,19.5194,1.0300,-2.3927,13.2680,13.2623,13.2651,2.2017,-8.0324,13.2400,13.2293,13.2346,2.6210,-7.6610,13.1091,13.0677,13.0884,1.7104,-2.3057,13.1202,13.1091,13.1147,1.8818,-2.3581,13.1352,13.1145,13.1248,1.9784,-2.3425,13.1352,12.9942,13.0647,1.3779,0.5136,12.9558,12.8846,12.9202,0.7093,-0.1416,13.1863,12.9571,13.0717,2.0743,-0.1261,13.1863,12.9515,13.0689,2.1928,2.3730,22.1111,1727.7933,-221999.8000,256524.9502
3823.0000,13.4280,19.8087,0.0000,273872.3000,-273872.3000,12.9430,0.0000,44660.4522,44660.4522,627.5473,318532.7522,0.0000,-318532.7522,19.8027,14.3028,17398.7000,0.0000,17398.7000,-0.6309,4015.1049,0.0000,4015.1049,28.6074,0.0000,13383.5951,13383.5951,13.3282,18.9997,0.0000,4452.3000,-4452.3000,0.2366,0.0000,722.6060,722.6060,11.4983,5174.9060,0.0000,-5174.9060,19.6694,14.1721,796.7000,0.0000,796.7000,-0.0289,184.1423,0.0000,184.1423,1.3115,0.0000,612.5577,612.5577,13.1208,18.6289,0.0000,14283.1000,-14283.1000,0.7840,0.0000,2373.7665,2373.7665,38.2427,16656.8665,0.0000,-16656.8665,18.5119,13.0376,796.7000,0.0000,796.7000,-0.0289,186.7118,0.0000,186.7118,1.3301,0.0000,609.9882,609.9882,19.7952,13.5364,16.6658,3.9563,160231.4647,19.4582,13.3536,16.4059,3.4729,83349.9232,19.5776,13.4292,16.5034,3.4978,73454.5700,19.8087,19.8027,19.8057,2.8725,9.9896,19.8027,19.7952,19.7990,2.8594,9.3587,19.7952,19.7391,19.7672,2.7483,2.7213,19.6800,19.6694,19.6747,2.2422,2.9579,19.6694,19.6548,19.6621,2.4634,2.9290,18.6289,18.5157,18.5723,1.1581,-0.6110,18.6289,18.5119,18.5704,1.4467,0.1730,18.5119,18.4706,18.4912,0.8400,0.1442,19.8087,19.6316,19.7202,2.3857,-2.9533,13.5052,13.4993,13.5022,2.8251,-10.0146,13.4603,13.4516,13.4559,2.6348,-9.3837,13.3282,13.2766,13.3024,2.5462,-2.7463,13.3404,13.3282,13.3343,2.6137,-2.9828,13.3536,13.3322,13.3429,2.5952,-2.9539,13.3536,13.1537,13.2536,2.2440,0.5860,13.1714,13.0235,13.0975,2.1028,-0.1980,13.4292,13.1943,13.3118,2.8603,-0.1691,13.4292,13.1840,13.3066,2.8321,2.9283,27.7827,2170.9769,-273615.6000,317035.9579
3824.0000,13.7250,20.1119,0.0000,295845.1000,-295845.1000,13.9814,0.0000,48580.5518,48580.5518,678.9333,344425.6518,0.0000,-344425.6518,20.1049,14.5992,21206.0000,0.0000,21206.0000,-0.7690,4876.5305,0.0000,4876.5305,34.7580,0.0000,16329.4695,16329.4695,13.6517,19.3267,0.0000,45171.9000,-45171.9000,2.4002,0.0000,7364.8091,7364.8091,116.7582,52536.7091,0.0000,-52536.7091,19.6189,14.1225,1297.4000,0.0000,1297.4000,-0.0470,300.0480,0.0000,300.0480,2.1302,0.0000,997.3520,997.3520,13.4265,18.9372,0.0000,14537.3000,-14537.3000,0.7980,0.0000,2424.0780,2424.0780,38.9277,16961.3780,0.0000,-16961.3780,18.8526,13.3714,1297.4000,0.0000,1297.4000,-0.0470,302.8005,0.0000,302.8005,2.1632,0.0000,994.5995,994.5995,20.0962,13.8097,16.9529,4.8842,197812.0437,19.5769,13.6817,16.6293,4.1222,98933.3353,19.7188,13.7382,16.7285,4.1819,87819.7953,20.1119,20.1049,20.1084,3.6169,10.7630,20.1049,20.0962,20.1005,3.6029,9.9940,20.0962,19.9956,20.0459,3.3267,1.8358,19.6166,19.6189,19.6177,-0.7238,4.2359,19.6189,19.6210,19.6199,-0.5452,4.1889,18.9372,18.4385,18.6879,1.3581,-0.1622,18.9372,18.8526,18.8949,3.8799,0.6358,18.8526,18.8051,18.8288,4.0377,0.5888,20.1119,19.8859,19.9989,3.3276,-3.2184,13.8103,13.8033,13.8068,3.6386,-10.7797,13.7608,13.7497,13.7553,3.5756,-10.0108,13.6517,13.5457,13.5987,3.5390,-1.8526,13.6643,13.6517,13.6580,3.8701,-4.2527,13.6817,13.6592,13.6705,3.9163,-4.2057,13.6817,13.0993,13.3905,1.6157,0.1454,13.6165,13.4994,13.5579,5.5207,-0.6526,13.7382,13.6355,13.6869,4.4906,-0.6056,13.7382,13.4613,13.5998,3.5017,3.2016,34.2055,2672.8637,-331753.5000,384565.1743
3825.0000,13.9665,20.3586,0.0000,310091.2000,-310091.2000,14.6546,0.0000,51211.2416,51211.2416,713.0038,361302.4416,0.0000,-361302.4416,20.3532,14.8428,24106.7000,0.0000,24106.7000,-0.8742,5527.7237,0.0000,5527.7237,39.3579,0.0000,18578.9763,18578.9763,13.8703,19.5479,0.0000,64665.1000,-64665.1000,3.4359,0.0000,10576.0897,10576.0897,167.3581,75241.1897,0.0000,-75241.1897,19.7427,14.2440,1407.6000,0.0000,1407.6000,-0.0510,325.0607,0.0000,325.0607,2.3127,0.0000,1082.5393,1082.5393,13.8056,19.3197,0.0000,16469.4000,-16469.4000,0.9041,0.0000,2758.0117,2758.0117,44.1127,19227.4117,0.0000,-19227.4117,19.2476,13.7585,1407.6000,0.0000,1407.6000,-0.0510,326.9682,0.0000,326.9682,2.3362,0.0000,1080.6318,1080.6318,20.3463,14.0232,17.1847,5.4251,219717.4567,19.7343,13.8866,16.8104,4.5155,108371.0570,19.9671,13.8987,16.9329,4.6859,98404.7221,20.3586,20.3532,20.3559,2.9508,11.2938,20.3532,20.3463,20.3497,2.9711,10.4196,20.3463,20.2320,20.2892,2.8998,1.4105,19.7470,19.7427,19.7449,1.4978,4.8464,19.7427,19.7375,19.7401,1.4138,4.7953,19.3197,18.0915,18.7056,0.1778,-0.0096,19.3197,19.2476,19.2836,4.6547,0.8945,19.2476,19.2083,19.2280,4.7803,0.8435,20.3586,20.1575,20.2581,3.0913,-3.3608,14.0469,14.0417,14.0443,2.8300,-11.3045,13.9884,13.9802,13.9843,2.7275,-10.4303,13.8703,13.7677,13.8190,2.6227,-1.4211,13.8777,13.8703,13.8740,2.5706,-4.8570,13.8864,13.8738,13.8801,2.4937,-4.8060,13.8056,12.9807,13.3931,-0.0050,-0.0011,13.8555,13.8056,13.8306,3.2537,-0.9052,13.8987,13.8613,13.8800,2.2942,-0.8541,13.8987,13.7130,13.8059,2.4504,3.3502,37.8487,2957.5488,-364303.8000,426493.2358
3826.0000,14.1985,20.5956,0.0000,325886.4000,-325886.4000,15.4011,0.0000,54117.3206,54117.3206,750.5100,380003.7206,0.0000,-380003.7206,20.5906,15.0758,28444.5000,0.0000,28444.5000,-1.0315,6504.7054,0.0000,6504.7054,46.2919,0.0000,21939.7946,21939.7946,14.0700,19.7499,0.0000,83428.3000,-83428.3000,4.4329,0.0000,13684.5510,13684.5510,216.1096,97112.8510,0.0000,-97112.8510,19.8694,14.3682,1434.7000,0.0000,1434.7000,-0.0520,330.8282,0.0000,330.8282,2.3534,0.0000,1103.8718,1103.8718,14.0300,19.5462,0.0000,20264.6000,-20264.6000,1.1124,0.0000,3402.4043,3402.4043,54.2976,23667.0043,0.0000,-23667.0043,19.4268,13.9342,1434.7000,0.0000,1434.7000,-0.0520,332.5547,0.0000,332.5547,2.3688,0.0000,1102.1453,1102.1453,20.5843,14.2448,17.4146,5.9803,242200.6340,19.8645,14.0992,16.9819,4.8948,117475.6438,20.1671,14.0948,17.1310,5.1554,108263.6192,20.5956,20.5906,20.5931,2.8259,11.9113,20.5906,20.5843,20.5875,2.8326,10.8798,20.5843,20.4347,20.5095,2.6224,0.9744,19.8733,19.8694,19.8713,1.4901,5.4073,19.8694,19.8645,19.8670,1.4946,5.3553,19.8645,17.9425,18.9035,2.3519,0.0724,19.4482,19.4268,19.4375,1.8204,1.1848,19.4268,19.4128,19.4198,2.2782,1.1327,20.5956,20.4120,20.5038,2.9288,-3.4898,14.2849,14.2799,14.2824,2.8370,-11.9135,14.2178,14.2099,14.2138,2.7338,-10.8821,14.0700,13.9430,14.0065,2.2261,-0.9766,14.0760,14.0700,14.0730,2.3652,-5.4095,14.0839,14.0732,14.0786,2.3587,-5.3575,14.0300,13.0039,13.5170,1.4581,-0.0746,14.0599,14.0300,14.0450,2.5509,-1.1870,14.0948,14.0657,14.0802,2.3802,-1.1350,14.0948,13.9203,14.0076,2.3978,3.4876,41.7594,3263.1362,-398265.4000,467939.8970
3827.0000,14.4049,20.8066,0.0000,338333.5000,-338333.5000,15.9893,0.0000,56462.3664,56462.3664,780.3681,394795.8664,0.0000,-394795.8664,20.8023,15.2836,29893.5000,0.0000,29893.5000,-1.0840,6819.6631,0.0000,6819.6631,48.5026,0.0000,23073.8369,23073.8369,14.2420,19.9239,0.0000,97854.7000,-97854.7000,5.1994,0.0000,16091.6338,16091.6338,253.6867,113946.3338,0.0000,-113946.3338,19.9991,14.4954,1685.7000,0.0000,1685.7000,-0.0611,388.1198,0.0000,388.1198,2.7606,0.0000,1297.5802,1297.5802,14.2184,19.7363,0.0000,22763.3000,-22763.3000,1.2495,0.0000,3830.4445,3830.4445,61.0071,26593.7445,0.0000,-26593.7445,19.5806,14.0850,1685.7000,0.0000,1685.7000,-0.0611,390.0252,0.0000,390.0252,2.7766,0.0000,1295.6748,1295.6748,20.7969,14.4463,17.6216,6.4206,260032.9506,19.9945,14.2785,17.1365,5.2010,124823.6104,20.3550,14.2692,17.3121,5.5375,116286.8919,20.8066,20.8023,20.8045,2.5142,12.3766,20.8023,20.7969,20.7996,2.5238,11.2926,20.7969,20.6082,20.7025,2.2934,0.6766,20.0027,19.9991,20.0009,1.5270,5.8760,19.9991,19.9945,19.9968,1.5300,5.8148,19.9945,18.4732,19.2338,3.9499,0.1530,19.5985,19.5806,19.5896,1.7994,1.4025,19.5806,19.5710,19.5758,1.8472,1.3414,20.8066,20.6460,20.7263,2.6490,-3.6128,14.4938,14.4896,14.4917,2.4899,-12.3732,14.4248,14.4180,14.4214,2.4688,-11.2892,14.2420,14.0870,14.1645,1.8702,-0.6732,14.2468,14.2420,14.2444,2.0319,-5.8726,14.2526,14.2442,14.2484,2.0132,-5.8115,14.2184,13.2719,13.7451,2.7170,-0.1496,14.2402,14.2184,14.2293,2.1881,-1.3991,14.2692,14.2473,14.2582,2.1118,-1.3380,14.2692,14.1152,14.1922,2.1921,3.6161,44.7607,3497.6623,-425686.6000,501143.4529
3828.0000,14.5614,20.9665,0.0000,349670.1000,-349670.1000,16.5251,0.0000,58574.0720,58574.0720,807.6213,408244.1720,0.0000,-408244.1720,20.9634,15.4417,25913.9000,0.0000,25913.9000,-0.9397,5901.0650,0.0000,5901.0650,41.9327,0.0000,20012.8350,20012.8350,14.3798,20.0634,0.0000,100027.0000,-100027.0000,5.3148,0.0000,16482.6611,16482.6611,259.5036,116509.6611,0.0000,-116509.6611,20.1522,14.6456,2007.8000,0.0000,2007.8000,-0.0728,461.4611,0.0000,461.4611,3.2825,0.0000,1546.3389,1546.3389,14.3604,19.8796,0.0000,25208.2000,-25208.2000,1.3838,0.0000,4249.0765,4249.0765,67.5739,29457.2765,0.0000,-29457.2765,19.7789,14.2795,2007.8000,0.0000,2007.8000,-0.0728,463.4696,0.0000,463.4696,3.3005,0.0000,1544.3304,1544.3304,20.9595,14.6129,17.7862,6.6904,270961.1322,20.1469,14.4025,17.2747,5.4500,130800.9598,20.5488,14.3961,17.4725,5.8374,122585.9740,20.9665,20.9634,20.9650,1.9009,12.7716,20.9634,20.9595,20.9614,1.9167,11.8319,20.9595,20.8041,20.8818,2.1269,0.7627,20.1563,20.1522,20.1543,1.8146,6.0775,20.1522,20.1469,20.1496,1.8075,6.0047,20.1469,18.7288,19.4378,2.4260,0.1011,19.8013,19.7789,19.7901,2.3832,1.4849,19.7789,19.7674,19.7731,2.3448,1.4121,20.9665,20.8428,20.9047,2.1163,-3.7535,14.6475,14.6445,14.6460,1.8252,-12.7661,14.5896,14.5844,14.5870,1.9616,-11.8264,14.3798,14.2490,14.3144,1.7732,-0.7572,14.3835,14.3798,14.3817,1.6203,-6.0720,14.3868,14.3803,14.3836,1.5952,-5.9992,14.3604,13.4204,13.8904,1.7166,-0.0956,14.3758,14.3604,14.3681,1.6390,-1.4794,14.3961,14.3808,14.3885,1.5352,-1.4066,14.3961,14.2795,14.3378,1.7204,3.7590,46.3655,3623.0652,-444975.8000,524348.0660
3829.0000,14.7305,21.1394,0.0000,359408.1000,-359408.1000,16.9853,0.0000,60451.3748,60451.3748,830.9790,419859.4748,0.0000,-419859.4748,21.1361,15.6112,29894.0000,0.0000,29894.0000,-1.0840,6794.2479,0.0000,6794.2479,48.2748,0.0000,23099.7521,23099.7521,14.5207,20.2060,0.0000,112765.5000,-112765.5000,5.9917,0.0000,18621.1564,18621.1564,292.7207,131386.6564,0.0000,-131386.6564,20.2542,14.7457,1913.5000,0.0000,1913.5000,-0.0694,439.2702,0.0000,439.2702,3.1222,0.0000,1474.2298,1474.2298,14.5124,20.0331,0.0000,26823.9000,-26823.9000,1.4724,0.0000,4529.7644,4529.7644,71.9171,31353.6644,0.0000,-31353.6644,19.9243,14.4221,1913.5000,0.0000,1913.5000,-0.0694,440.9524,0.0000,440.9524,3.1373,0.0000,1472.5476,1472.5476,21.1320,14.7717,17.9518,7.0344,284892.9362,20.2509,14.5513,17.4011,5.6733,136159.0110,20.6969,14.5481,17.6225,6.1205,128530.0719,21.1394,21.1361,21.1377,2.0486,13.1541,21.1361,21.1320,21.1340,2.0467,12.0700,21.1320,20.9221,21.0270,1.7165,0.4567,20.2568,20.2542,20.2555,1.1851,6.4484,20.2542,20.2509,20.2525,1.2063,6.3790,20.2509,19.1855,19.7182,3.3466,0.1852,19.9384,19.9243,19.9313,1.6684,1.6577,19.9243,19.9167,19.9205,1.7419,1.5883,21.1394,21.0204,21.0799,2.0778,-3.8312,14.8218,14.8185,14.8201,2.0652,-13.1440,14.7559,14.7508,14.7534,1.9717,-12.0600,14.5207,14.3456,14.4331,1.3966,-0.4467,14.5243,14.5207,14.5225,1.6640,-6.4383,14.5284,14.5219,14.5251,1.6720,-6.3689,14.5124,13.7172,14.1148,2.6720,-0.1752,14.5276,14.5124,14.5200,1.7963,-1.6476,14.5481,14.5322,14.5401,1.7941,-1.5782,14.5481,14.4296,14.4888,1.7867,3.8413,48.8243,3815.2014,-465276.5000,549582.0191
3830.0000,14.8899,21.3023,0.0000,371818.3000,-371818.3000,17.5718,0.0000,62780.5882,62780.5882,860.6454,434598.8882,0.0000,-434598.8882,21.2993,15.7715,28447.0000,0.0000,28447.0000,-1.0315,6453.6381,0.0000,6453.6381,45.8383,0.0000,21993.3619,21993.3619,14.6635,20.3505,0.0000,119600.5000,-119600.5000,6.3548,0.0000,19792.6589,19792.6589,310.6485,139393.1589,0.0000,-139393.1589,20.3859,14.8749,1286.5000,0.0000,1286.5000,-0.0467,294.8867,0.0000,294.8867,2.0964,0.0000,991.6133,991.6133,14.6666,20.1889,0.0000,29252.8000,-29252.8000,1.6058,0.0000,4949.3110,4949.3110,78.4439,34202.1110,0.0000,-34202.1110,20.1041,14.5984,1286.5000,0.0000,1286.5000,-0.0467,295.8463,0.0000,295.8463,2.1053,0.0000,990.6537,990.6537,21.2956,14.9369,18.1162,7.3902,299302.4918,20.3819,14.6897,17.5358,5.9540,142895.2010,20.8585,14.6977,17.7781,6.4442,135328.1155,21.3023,21.2993,21.3008,1.9315,13.6101,21.2993,21.2956,21.2974,1.9356,12.5785,21.2956,21.0441,21.1698,1.6870,0.3748,20.3892,20.3859,20.3875,1.5576,6.7296,20.3859,20.3819,20.3839,1.5493,6.6829,20.3819,19.4943,19.9381,2.6177,0.1742,20.1209,20.1041,20.1125,2.1496,1.7800,20.1041,20.0955,20.0998,2.1276,1.7334,21.3023,21.1923,21.2473,1.9844,-3.9617,14.9826,14.9797,14.9811,1.9067,-13.5954,14.9228,14.9178,14.9203,1.9781,-12.5639,14.6635,14.4434,14.5534,1.4152,-0.3601,14.6670,14.6635,14.6652,1.6858,-6.7149,14.6718,14.6655,14.6687,1.6955,-6.6683,14.6666,13.9380,14.3023,2.2269,-0.1596,14.6810,14.6666,14.6738,1.8204,-1.7654,14.6977,14.6833,14.6905,1.7779,-1.7187,14.6977,14.5829,14.6403,1.7917,3.9764,51.0214,3986.8844,-489651.6000,577525.8083
3831.0000,15.0509,21.4670,0.0000,383309.8000,-383309.8000,18.1149,0.0000,64974.8607,64974.8607,888.1952,448284.6607,0.0000,-448284.6607,21.4641,15.9333,26999.1000,0.0000,26999.1000,-0.9790,6114.0023,0.0000,6114.0023,43.4164,0.0000,20885.0977,20885.0977,14.8069,20.4957,0.0000,128105.3000,-128105.3000,6.8067,0.0000,21246.7112,21246.7112,332.9416,149352.0112,0.0000,-149352.0112,20.5143,15.0009,1250.0000,0.0000,1250.0000,-0.0453,286.0995,0.0000,286.0995,2.0335,0.0000,963.9005,963.9005,14.8223,20.3461,0.0000,32272.3000,-32272.3000,1.7715,0.0000,5470.7758,5470.7758,86.5581,37743.0758,0.0000,-37743.0758,20.2781,14.7691,1250.0000,0.0000,1250.0000,-0.0453,286.8758,0.0000,286.8758,2.0408,0.0000,963.1242,963.1242,21.4604,15.1013,18.2809,7.7589,314233.6392,20.5106,14.8302,17.6704,6.2377,149703.7165,21.0148,14.8507,17.9327,6.7689,142146.2084,21.4670,21.4641,21.4655,1.9514,14.0332,21.4641,21.4604,21.4622,1.9524,13.0542,21.4604,21.1256,21.2930,1.4501,0.2425,20.5174,20.5143,20.5159,1.5121,7.0492,20.5143,20.5106,20.5125,1.5151,7.0039,20.5106,19.7404,20.1255,2.2250,0.1709,20.2928,20.2781,20.2854,2.0507,1.9425,20.2781,20.2705,20.2743,2.0691,1.8971,21.4670,21.3608,21.4139,1.9739,-4.0817,15.1455,15.1426,15.1440,1.9300,-14.0133,15.0911,15.0863,15.0887,1.9964,-13.0342,14.8069,14.5045,14.6557,1.1978,-0.2225,14.8102,14.8069,14.8085,1.6930,-7.0292,14.8149,14.8090,14.8119,1.6930,-6.9839,14.8223,14.1232,14.4727,2.0198,-0.1510,14.8356,14.8223,14.8289,1.8355,-1.9225,14.8507,14.8372,14.8439,1.8157,-1.8772,14.8507,14.7377,14.7942,1.8205,4.1016,53.3718,4170.5467,-514188.3000,606083.5641
3832.0000,15.1811,21.6001,0.0000,386621.6000,-386621.6000,18.2714,0.0000,65744.7591,65744.7591,896.8431,452366.3591,0.0000,-452366.3591,21.5978,16.0646,23017.7000,0.0000,23017.7000,-0.8347,5204.7411,0.0000,5204.7411,36.9381,0.0000,17812.9589,17812.9589,14.9239,20.6142,0.0000,133637.7000,-133637.7000,7.1007,0.0000,22204.3843,22204.3843,347.5349,155842.0843,0.0000,-155842.0843,20.6221,15.1066,1591.6000,0.0000,1591.6000,-0.0577,363.8379,0.0000,363.8379,2.5849,0.0000,1227.7621,1227.7621,14.9501,20.4752,0.0000,35170.6000,-35170.6000,1.9306,0.0000,5971.7008,5971.7008,94.3513,41142.3008,0.0000,-41142.3008,20.4242,14.9125,1591.6000,0.0000,1591.6000,-0.0577,364.6605,0.0000,364.6605,2.5927,0.0000,1226.9395,1226.9395,21.5949,15.2325,18.4137,7.9837,323339.3546,20.6190,14.9415,17.7802,6.4118,153883.6404,21.1514,14.9717,18.0616,6.9791,146561.6738,21.6001,21.5978,21.5989,1.5739,14.1453,21.5978,21.5949,21.5963,1.5818,13.3107,21.5949,21.1664,21.3806,1.0217,0.1344,20.6245,20.6221,20.6233,1.2601,7.2350,20.6221,20.6190,20.6205,1.2676,7.1773,20.6190,19.9276,20.2733,1.7475,0.1500,20.4357,20.4242,20.4300,1.7083,2.0806,20.4242,20.4182,20.4212,1.7376,2.0229,21.6001,21.5109,21.5555,1.6729,-4.1261,15.2726,15.2704,15.2715,1.5022,-14.1203,15.2267,15.2229,15.2248,1.6059,-13.2856,14.9239,14.5218,14.7229,0.7746,-0.1093,14.9266,14.9239,14.9253,1.3726,-7.2100,14.9298,14.9252,14.9275,1.3581,-7.1522,14.9501,14.2700,14.6100,1.6208,-0.1249,14.9602,14.9501,14.9551,1.4869,-2.0555,14.9717,14.9616,14.9666,1.4444,-1.9978,14.9717,14.8772,14.9245,1.5362,4.1511,54.6263,4268.5798,-529229.0000,623784.6688
3833.0000,15.2186,21.6384,0.0000,390872.0000,-390872.0000,18.4723,0.0000,66528.4552,66528.4552,907.5023,457400.4552,0.0000,-457400.4552,21.6378,16.1039,15043.1000,0.0000,15043.1000,-0.5455,3400.0398,0.0000,3400.0398,24.1007,0.0000,11643.0602,11643.0602,14.9635,20.6543,0.0000,117208.6000,-117208.6000,6.2277,0.0000,19486.5939,19486.5939,304.9649,136695.1939,0.0000,-136695.1939,20.7345,15.2170,1032.1000,0.0000,1032.1000,-0.0374,235.6357,0.0000,235.6357,1.6739,0.0000,796.4643,796.4643,14.9767,20.5021,0.0000,35408.9000,-35408.9000,1.9437,0.0000,6014.1936,6014.1936,95.0075,41423.0936,0.0000,-41423.0936,20.4961,14.9831,1032.1000,0.0000,1032.1000,-0.0374,236.2758,0.0000,236.2758,1.6782,0.0000,795.8242,795.8242,21.6369,15.2875,18.4622,7.8680,318653.0650,20.7269,14.9645,17.8457,6.4264,154233.3998,21.2609,15.0059,18.1334,6.9758,146491.2426,21.6384,21.6378,21.6381,0.4364,14.2589,21.6378,21.6369,21.6373,0.4589,13.7134,21.6369,21.4728,21.5549,2.0662,0.7017,20.7372,20.7345,20.7359,1.3226,6.9294,20.7345,20.7312,20.7329,1.3196,6.8920,20.5021,20.1007,20.3014,0.3034,-0.0476,20.5021,20.4961,20.4991,0.7983,1.8961,20.4961,20.4929,20.4945,0.8481,1.8587,21.6384,21.5996,21.6190,0.7305,-4.2134,15.2948,15.2944,15.2946,0.2420,-14.2379,15.2636,15.2625,15.2631,0.4255,-13.6924,14.9635,14.8063,14.8849,1.9191,-0.6807,14.9644,14.9635,14.9640,0.4308,-6.9085,14.9645,14.9631,14.9638,0.4020,-6.8711,14.9645,14.3851,14.6748,0.7455,0.0685,15.0022,14.9983,15.0003,0.5087,-1.8752,15.0059,15.0026,15.0043,0.4182,-1.8378,15.0059,14.9635,14.9847,0.6912,4.2343,53.3569,4169.3846,-526382.2000,619377.7074
3834.0000,14.8947,21.3072,0.0000,293723.5000,-293723.5000,13.8811,0.0000,49600.3029,49600.3029,682.1223,343323.8029,0.0000,-343323.8029,21.3148,15.7866,12409.1000,0.0000,12409.1000,-0.4500,2814.7116,0.0000,2814.7116,19.8709,0.0000,9594.3884,9594.3884,14.6333,20.3199,0.0000,77991.9000,-77991.9000,4.1440,0.0000,12900.9196,12900.9196,202.9621,90892.8196,0.0000,-90892.8196,20.4938,14.9807,868.1000,0.0000,868.1000,-0.0315,198.7371,0.0000,198.7371,1.4059,0.0000,669.3629,669.3629,14.6629,20.1850,0.0000,32637.8000,-32637.8000,1.7916,0.0000,5521.7652,5521.7652,87.5755,38159.5652,0.0000,-38159.5652,20.2193,14.7114,868.1000,0.0000,868.1000,-0.0315,199.3645,0.0000,199.3645,1.4102,0.0000,668.7355,668.7355,21.3238,14.8506,18.0872,5.9500,240976.7933,20.4907,14.5975,17.5441,4.8752,117005.6875,21.0975,14.5677,17.8326,5.4020,113441.5155,21.3072,21.3148,21.3110,-3.9837,10.7946,21.3148,21.3238,21.3193,-3.8746,10.3446,21.3238,21.4744,21.3991,-1.9159,0.6928,20.4853,20.4938,20.4895,-3.0092,4.8368,20.4938,20.5039,20.4989,-2.8601,4.8053,20.1850,20.3044,20.2447,-0.7203,-0.3424,20.1850,20.2193,20.2021,-3.6200,1.4492,20.2193,20.2350,20.2271,-3.2631,1.4177,21.3072,21.4937,21.4004,-2.6742,-3.0865,14.9009,14.9099,14.9054,-4.7332,-10.7732,14.8474,14.8622,14.8548,-4.9627,-10.3232,14.6333,14.8008,14.7170,-2.0623,-0.6713,14.6216,14.6333,14.6274,-4.0977,-4.8153,14.5975,14.6192,14.6084,-4.3253,-4.7839,14.5975,14.6699,14.6337,-0.5320,0.3638,14.6190,14.6611,14.6400,-4.3840,-1.4278,14.5677,14.6169,14.5923,-5.0084,-1.3963,14.5677,14.8421,14.7049,-3.4135,3.1079,39.6842,3100.9780,-390207.9000,471423.9963
3835.0000,14.6583,21.0656,0.0000,278096.0000,-278096.0000,13.1426,0.0000,46693.4381,46693.4381,644.4176,324789.4381,0.0000,-324789.4381,21.0715,15.5478,12414.8000,0.0000,12414.8000,-0.4502,2823.6496,0.0000,2823.6496,19.9600,0.0000,9591.1504,9591.1504,14.3972,20.0810,0.0000,59245.3000,-59245.3000,3.1479,0.0000,9765.1146,9765.1146,153.9567,69010.4146,0.0000,-69010.4146,20.3810,14.8701,679.7000,0.0000,679.7000,-0.0246,155.8072,0.0000,155.8072,1.1042,0.0000,523.8928,523.8928,14.4689,19.9892,0.0000,28080.0000,-28080.0000,1.5414,0.0000,4739.3687,4739.3687,75.3135,32819.3687,0.0000,-32819.3687,20.0184,14.5144,679.7000,0.0000,679.7000,-0.0246,156.4606,0.0000,156.4606,1.1081,0.0000,523.2394,523.2394,21.0788,14.6319,17.8554,5.3208,215491.6662,20.3727,14.3690,17.3709,4.4595,107027.4614,20.9329,14.3490,17.6409,4.8905,102700.1853,21.0656,21.0715,21.0685,-2.9620,10.2079,21.0715,21.0788,21.0752,-2.9819,9.7577,21.0788,21.2290,21.1539,-2.9952,1.0915,20.3766,20.3810,20.3788,-1.3726,4.2395,20.3810,20.3867,20.3838,-1.4242,4.2148,19.9892,20.2277,20.1084,-1.6808,-0.4072,19.9892,20.0184,20.0038,-2.4298,1.1342,20.0184,20.0336,20.0260,-2.4634,1.1096,21.0656,21.2729,21.1692,-2.8261,-2.9346,14.6719,14.6776,14.6747,-2.8193,-10.1961,14.6227,14.6315,14.6271,-2.7848,-9.7459,14.3972,14.5484,14.4728,-2.9832,-1.0797,14.3879,14.3972,14.3926,-2.8703,-4.2276,14.3690,14.3851,14.3771,-2.8277,-4.2030,14.3690,14.5959,14.4824,-1.8617,0.4190,14.3863,14.4214,14.4039,-2.8860,-1.1224,14.3490,14.3834,14.3662,-2.7645,-1.0978,14.3490,14.5917,14.4704,-2.8664,2.9465,35.6758,2787.7546,-351647.1000,425219.3128
3836.0000,14.3054,20.7049,0.0000,204726.4000,-204726.4000,9.6752,0.0000,34084.2186,34084.2186,473.6498,238810.6186,0.0000,-238810.6186,20.7166,15.1994,12410.5000,0.0000,12410.5000,-0.4500,2833.9796,0.0000,2833.9796,20.0140,0.0000,9576.5204,9576.5204,14.0317,19.7111,0.0000,35671.2000,-35671.2000,1.8953,0.0000,5847.7852,5847.7852,92.6034,41518.9852,0.0000,-41518.9852,20.1318,14.6255,738.1000,0.0000,738.1000,-0.0268,169.6807,0.0000,169.6807,1.2008,0.0000,568.4193,568.4193,14.1708,19.6882,0.0000,25298.6000,-25298.6000,1.3887,0.0000,4254.6597,4254.6597,67.8367,29553.2597,0.0000,-29553.2597,19.7447,14.2459,738.1000,0.0000,738.1000,-0.0268,170.4474,0.0000,170.4474,1.2064,0.0000,567.6526,567.6526,20.7310,14.1801,17.4556,3.8854,157357.1902,20.1293,13.9620,17.0456,3.2921,79009.7924,20.6981,13.8859,17.2920,3.6363,76363.2820,20.7049,20.7166,20.7108,-4.3539,7.5923,20.7166,20.7310,20.7238,-4.2761,7.1422,20.7310,20.9572,20.8441,-3.7745,0.9144,20.1166,20.1318,20.1242,-3.1085,2.8097,20.1318,20.1500,20.1409,-2.9682,2.7830,19.6882,20.0221,19.8552,-3.0925,-0.5386,19.6882,19.7447,19.7165,-3.5037,0.8502,19.7447,19.7718,19.7583,-3.2673,0.8234,20.7049,21.0643,20.8846,-3.4715,-2.0829,14.2724,14.2854,14.2789,-4.8132,-7.5796,14.1915,14.2138,14.2027,-5.1575,-7.1296,14.0317,14.2700,14.1508,-3.9215,-0.9017,14.0095,14.0317,14.0206,-4.5256,-2.7971,13.9620,14.0035,13.9827,-4.7948,-2.7703,13.9620,14.3389,14.1504,-4.0427,0.5512,13.9841,14.0601,14.0221,-4.6428,-0.8375,13.8859,13.9755,13.9307,-5.2918,-0.8108,13.8859,14.3778,14.1319,-4.1211,2.0956,25.8982,2023.7224,-251809.5000,312730.2646
3837.0000,14.0520,20.4459,0.0000,193494.3000,-193494.3000,9.1444,0.0000,32020.2374,32020.2374,446.6121,225514.5374,0.0000,-225514.5374,20.4550,14.9427,10494.2000,0.0000,10494.2000,-0.3805,2403.5374,0.0000,2403.5374,16.9997,0.0000,8090.6626,8090.6626,13.7979,19.4746,0.0000,24975.2000,-24975.2000,1.3270,0.0000,4080.4734,4080.4734,64.7376,29055.6734,0.0000,-29055.6734,20.0168,14.5127,453.5000,0.0000,453.5000,-0.0164,104.3935,0.0000,104.3935,0.7402,0.0000,349.1065,349.1065,13.9133,19.4283,0.0000,22977.8000,-22977.8000,1.2613,0.0000,3852.7058,3852.7058,61.5917,26830.5058,0.0000,-26830.5058,19.4915,13.9976,453.5000,0.0000,453.5000,-0.0164,105.0381,0.0000,105.0381,0.7439,0.0000,348.4619,348.4619,20.4664,13.9772,17.2218,3.4976,141653.8841,19.9739,13.7508,16.8624,3.0188,72451.0504,20.4768,13.6927,17.0848,3.2909,69109.3802,20.4459,20.4550,20.4505,-3.1768,7.1659,20.4550,20.4664,20.4607,-3.2114,6.7854,20.4664,20.6392,20.5528,-3.5517,1.1257,20.0091,20.0168,20.0129,-1.3786,2.4528,20.0168,20.0270,20.0219,-1.4721,2.4363,19.4283,19.7517,19.5900,-3.2362,-0.5822,19.4283,19.4915,19.4599,-3.1323,0.6792,19.4915,19.5231,19.5073,-3.0650,0.6627,20.4459,20.7963,20.6211,-3.2155,-1.9785,14.0376,14.0459,14.0417,-2.8983,-7.1576,13.9744,13.9868,13.9806,-2.7163,-6.7770,13.7979,13.9603,13.8791,-3.3154,-1.1174,13.7821,13.7979,13.7900,-2.8186,-2.4444,13.7508,13.7772,13.7640,-2.6761,-2.4280,13.7508,14.0278,13.8893,-3.1874,0.5905,13.7528,13.8125,13.7826,-2.9263,-0.6708,13.6927,13.7466,13.7197,-2.5823,-0.6544,13.6927,14.0741,13.8834,-3.0345,1.9868,23.4291,1830.7848,-230046.1000,283214.3146
3838.0000,13.8250,20.2141,0.0000,164356.9000,-164356.9000,7.7674,0.0000,27052.6616,27052.6616,378.7237,191409.5616,0.0000,-191409.5616,20.2236,14.7156,10282.1000,0.0000,10282.1000,-0.3728,2361.2294,0.0000,2361.2294,16.7118,0.0000,7920.8706,7920.8706,13.5944,19.2689,0.0000,19662.0000,-19662.0000,1.0447,0.0000,3203.0798,3203.0798,50.9167,22865.0798,0.0000,-22865.0798,19.8316,14.3312,362.8000,0.0000,362.8000,-0.0132,83.6952,0.0000,83.6952,0.5930,0.0000,279.1048,279.1048,13.7021,19.2152,0.0000,19393.8000,-19393.8000,1.0646,0.0000,3243.9033,3243.9033,51.9701,22637.7033,0.0000,-22637.7033,19.2794,13.7897,362.8000,0.0000,362.8000,-0.0132,84.2421,0.0000,84.2421,0.5971,0.0000,278.5579,278.5579,20.2354,13.7273,16.9814,2.9371,118951.1355,19.7842,13.5426,16.6634,2.5351,60842.9934,20.2644,13.4674,16.8659,2.7607,57974.9432,20.2141,20.2236,20.2188,-2.8317,6.0969,20.2236,20.2354,20.2295,-2.8263,5.7240,20.2354,20.3962,20.3158,-2.8961,0.9853,19.8160,19.8316,19.8238,-2.3183,2.0300,19.8316,19.8504,19.8410,-2.2189,2.0169,19.2152,19.5228,19.3690,-2.7030,-0.5105,19.2152,19.2794,19.2473,-2.6015,0.5541,19.2794,19.3121,19.2957,-2.5889,0.5410,20.2141,20.5729,20.3935,-2.7834,-1.6705,13.8048,13.8143,13.8095,-2.8381,-6.0905,13.7294,13.7454,13.7374,-2.9712,-5.7177,13.5944,13.7394,13.6669,-2.5969,-0.9789,13.5776,13.5944,13.5860,-2.4980,-2.0236,13.5426,13.5726,13.5576,-2.5266,-2.0105,13.5426,13.8044,13.6735,-2.6406,0.5169,13.5417,13.6055,13.5736,-2.5582,-0.5477,13.4674,13.5356,13.5015,-2.6690,-0.5346,13.4674,13.8638,13.6656,-2.6648,1.6768,19.7054,1539.8048,-192405.0000,237769.0721
3839.0000,13.6193,20.0041,0.0000,149844.6000,-149844.6000,7.0815,0.0000,24544.8843,24544.8843,344.7687,174389.4843,0.0000,-174389.4843,20.0135,14.5096,10243.6000,0.0000,10243.6000,-0.3715,2358.1153,0.0000,2358.1153,16.6987,0.0000,7885.4847,7885.4847,13.3816,19.0536,0.0000,11194.6000,-11194.6000,0.5948,0.0000,1818.2289,1818.2289,28.9658,13012.8289,0.0000,-13012.8289,19.7774,14.2780,355.7000,0.0000,355.7000,-0.0129,82.1093,0.0000,82.1093,0.5828,0.0000,273.5907,273.5907,13.5196,19.0312,0.0000,16008.5000,-16008.5000,0.8788,0.0000,2672.1633,2672.1633,42.8892,18680.6633,0.0000,-18680.6633,19.1080,13.6217,355.7000,0.0000,355.7000,-0.0129,82.7626,0.0000,82.7626,0.5870,0.0000,272.9374,272.9374,20.0254,13.5170,16.7712,2.5282,102392.6642,19.6787,13.3144,16.4965,2.2250,53399.8842,20.1249,13.2360,16.6804,2.4084,50576.5173,20.0041,20.0135,20.0088,-2.5709,5.5522,20.0135,20.0254,20.0195,-2.5708,5.1807,20.0254,20.1606,20.0930,-2.7248,1.1018,19.7725,19.7774,19.7750,-0.6257,1.6966,19.7774,19.7849,19.7812,-0.7580,1.6837,19.0312,19.3147,19.1729,-2.4027,-0.4917,19.0312,19.1080,19.0696,-2.1809,0.3870,19.1080,19.1458,19.1269,-2.0735,0.3741,20.0041,20.3644,20.1842,-2.5612,-1.5294,13.5974,13.6068,13.6021,-2.5398,-5.5510,13.5165,13.5320,13.5242,-2.6083,-5.1795,13.3816,13.5145,13.4481,-2.6773,-1.1006,13.3604,13.3816,13.3710,-2.6311,-1.6954,13.3144,13.3533,13.3339,-2.7362,-1.6825,13.3144,13.5936,13.4540,-2.6850,0.4929,13.3429,13.4251,13.3840,-2.3245,-0.3858,13.2360,13.3333,13.2846,-2.6535,-0.3729,13.2360,13.6649,13.4505,-2.6322,1.5306,17.0544,1332.6524,-166092.7000,206369.0656
3840.0000,13.4436,19.8246,0.0000,131805.6000,-131805.6000,6.2290,0.0000,21501.4315,21501.4315,302.8565,153307.0315,0.0000,-153307.0315,19.8339,14.3334,10279.5000,0.0000,10279.5000,-0.3728,2371.3391,0.0000,2371.3391,16.8027,0.0000,7908.1609,7908.1609,13.2232,18.8935,0.0000,10774.8000,-10774.8000,0.5725,0.0000,1746.2041,1746.2041,27.8560,12521.0041,0.0000,-12521.0041,19.5884,14.0926,351.0000,0.0000,351.0000,-0.0127,81.2045,0.0000,81.2045,0.5755,0.0000,269.7955,269.7955,13.3461,18.8561,0.0000,13373.1000,-13373.1000,0.7341,0.0000,2227.9726,2227.9726,35.8224,15601.0726,0.0000,-15601.0726,18.9418,13.4588,351.0000,0.0000,351.0000,-0.0127,81.8320,0.0000,81.8320,0.5806,0.0000,269.1680,269.1680,19.8455,13.3351,16.5903,2.2127,89613.1193,19.5168,13.1690,16.3429,1.9416,46599.0278,19.9503,13.0751,16.5127,2.1030,44162.3584,19.8246,19.8339,19.8293,-2.2028,4.8844,19.8339,19.8455,19.8397,-2.2055,4.5116,19.8455,19.9752,19.9104,-2.2402,0.9429,19.5665,19.5884,19.5775,-2.4197,1.5154,19.5884,19.6135,19.6009,-2.2117,1.5027,18.8561,19.1542,19.0051,-2.0611,-0.4006,18.8561,18.9418,18.8989,-2.0955,0.3335,18.9418,18.9845,18.9632,-2.0123,0.3207,19.8246,20.1806,20.0026,-2.2275,-1.3447,13.4263,13.4351,13.4307,-2.1038,-4.8842,13.3363,13.3514,13.3439,-2.2127,-4.5114,13.2232,13.3411,13.2821,-2.0386,-0.9427,13.2059,13.2232,13.2145,-1.9240,-1.5152,13.1690,13.1984,13.1837,-1.8483,-1.5025,13.1690,13.4194,13.2942,-1.9641,0.4008,13.1732,13.2579,13.2155,-2.0693,-0.3333,13.0751,13.1619,13.1185,-2.0414,-0.3206,13.0751,13.4743,13.2747,-2.1572,1.3448,15.0102,1172.9162,-144972.0000,180374.5055
3841.0000,13.3030,19.6811,0.0000,126385.8000,-126385.8000,5.9729,0.0000,20549.8468,20549.8468,290.0715,146935.6468,0.0000,-146935.6468,19.6888,14.1911,10216.3000,0.0000,10216.3000,-0.3705,2360.7678,0.0000,2360.7678,16.7384,0.0000,7855.5322,7855.5322,13.0917,18.7606,0.0000,7240.4000,-7240.4000,0.3847,0.0000,1171.2911,1171.2911,18.7070,8411.6911,0.0000,-8411.6911,19.5223,14.0279,364.2000,0.0000,364.2000,-0.0132,84.3240,0.0000,84.3240,0.5986,0.0000,279.8760,279.8760,13.2117,18.7206,0.0000,11833.0000,-11833.0000,0.6495,0.0000,1968.5031,1968.5031,31.6920,13801.5031,0.0000,-13801.5031,18.8074,13.3272,364.2000,0.0000,364.2000,-0.0132,85.0471,0.0000,85.0471,0.6038,0.0000,279.1529,279.1529,19.6988,13.2141,16.4564,2.0411,82666.1062,19.4141,13.0388,16.2265,1.8060,43345.0357,19.8207,12.9467,16.3837,1.9473,40893.7509,19.6811,19.6888,19.6850,-1.7775,4.6778,19.6888,19.6988,19.6938,-1.7969,4.3073,19.6988,19.8048,19.7518,-1.9500,1.0022,19.5151,19.5223,19.5187,-0.7447,1.3869,19.5223,19.5335,19.5279,-0.9167,1.3737,18.7206,18.9926,18.8566,-1.8289,-0.3891,18.7206,18.8074,18.7640,-1.6644,0.2605,18.8074,18.8526,18.8300,-1.6427,0.2473,19.6811,20.0056,19.8433,-1.9585,-1.2951,13.2961,13.3032,13.2996,-1.6180,-4.6801,13.2078,13.2192,13.2135,-1.6095,-4.3096,13.0917,13.1870,13.1393,-1.7592,-1.0045,13.0759,13.0917,13.0838,-1.6138,-1.3892,13.0388,13.0667,13.0528,-1.6160,-1.3760,13.0388,13.2679,13.1533,-1.7364,0.3868,13.0479,13.1290,13.0885,-1.5695,-0.2628,12.9467,13.0331,12.9899,-1.5875,-0.2496,12.9467,13.3022,13.1244,-1.8495,1.2928,13.9490,1089.9930,-134514.5000,166904.8928
3842.0000,13.2028,19.5789,0.0000,115710.0000,-115710.0000,5.4683,0.0000,18770.3277,18770.3277,265.3274,134480.3277,0.0000,-134480.3277,19.5850,14.0893,10241.6000,0.0000,10241.6000,-0.3714,2369.5074,0.0000,2369.5074,16.8116,0.0000,7872.0926,7872.0926,13.0405,18.7088,0.0000,12558.2000,-12558.2000,0.6673,0.0000,2030.1435,2030.1435,32.4300,14588.3435,0.0000,-14588.3435,19.2608,13.7714,352.5000,0.0000,352.5000,-0.0128,81.8686,0.0000,81.8686,0.5799,0.0000,270.6314,270.6314,13.0860,18.5938,0.0000,10658.3000,-10658.3000,0.5851,0.0000,1770.6851,1770.6851,28.5427,12428.9851,0.0000,-12428.9851,18.6677,13.1903,352.5000,0.0000,352.5000,-0.0128,82.4542,0.0000,82.4542,0.5854,0.0000,270.0458,270.0458,19.5929,13.1246,16.3587,1.9477,78882.7430,19.2289,13.0223,16.1256,1.6820,40368.8418,19.6322,12.9174,16.2748,1.8198,38215.2773,19.5789,19.5850,19.5819,-1.2792,4.2823,19.5850,19.5929,19.5889,-1.3018,3.9109,19.5929,19.6913,19.6421,-1.3600,0.7491,19.2284,19.2608,19.2446,-3.3442,1.4163,19.2608,19.2978,19.2793,-3.0369,1.4036,18.5938,18.8870,18.7404,-1.4380,-0.2828,18.5938,18.6677,18.6308,-1.6442,0.3023,18.6677,18.7088,18.6882,-1.7469,0.2895,19.5789,19.8576,19.7183,-1.5453,-1.1860,13.2121,13.2172,13.2147,-1.0618,-4.2829,13.1202,13.1289,13.1246,-1.1092,-3.9116,13.0405,13.1019,13.0712,-0.8583,-0.7497,13.0349,13.0405,13.0377,-0.5922,-1.4170,13.0223,13.0282,13.0253,-0.3683,-1.4042,13.0223,13.1611,13.0917,-0.7801,0.2821,12.9603,13.0160,12.9882,-1.2465,-0.3029,12.9174,12.9502,12.9338,-0.7135,-0.2901,12.9174,13.1511,13.0343,-1.1243,1.1854,13.3730,1044.9885,-127979.9000,157466.8621
3843.0000,13.1207,19.4950,0.0000,105555.8000,-105555.8000,4.9885,0.0000,17090.5755,17090.5755,241.8870,122646.3755,0.0000,-122646.3755,19.5005,14.0065,10220.4000,0.0000,10220.4000,-0.3706,2366.9612,0.0000,2366.9612,16.7996,0.0000,7853.4388,7853.4388,12.9944,18.6622,0.0000,13339.8000,-13339.8000,0.7088,0.0000,2155.1469,2155.1469,34.4416,15494.9469,0.0000,-15494.9469,19.1202,13.6337,361.5000,0.0000,361.5000,-0.0131,84.0998,0.0000,84.0998,0.5967,0.0000,277.4002,277.4002,13.0133,18.5206,0.0000,9427.1000,-9427.1000,0.5175,0.0000,1564.9316,1564.9316,25.2430,10992.0316,0.0000,-10992.0316,18.5702,13.0947,361.5000,0.0000,361.5000,-0.0131,84.6597,0.0000,84.6597,0.6015,0.0000,276.8403,276.8403,19.5076,13.0239,16.2657,1.7962,72745.4760,19.0916,12.9711,16.0314,1.5260,36624.5777,19.5084,12.8411,16.1747,1.6624,34909.9290,19.4950,19.5005,19.4978,-1.0520,3.9079,19.5005,19.5076,19.5040,-1.0606,3.5373,19.5076,19.6015,19.5545,-1.0928,0.6283,19.1036,19.1202,19.1119,-1.6374,1.3371,19.1202,19.1436,19.1319,-1.8145,1.3240,18.5206,18.7894,18.6550,-1.0665,-0.2274,18.5206,18.5702,18.5454,-1.0665,0.2900,18.5702,18.6013,18.5857,-1.2732,0.2769,19.4950,19.7409,19.6180,-1.2464,-1.0806,13.1299,13.1352,13.1325,-1.0270,-3.9084,13.0283,13.0380,13.0332,-1.1391,-3.5378,12.9944,13.0483,13.0213,-0.6378,-0.6289,12.9885,12.9944,12.9914,-0.5946,-1.3376,12.9711,12.9821,12.9766,-0.6230,-1.3245,12.9711,13.1120,13.0416,-0.6408,0.2269,12.8938,12.9363,12.9151,-0.9181,-0.2906,12.8411,12.8843,12.8627,-0.8937,-0.2775,12.8411,13.0681,12.9546,-0.9974,1.0800,12.3613,965.9313,-117379.3000,144279.9827
