Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3844.0000,13.0525,19.4255,0.0000,99706.8000,-99706.8000,4.7121,0.0000,16118.1621,16118.1621,228.3628,115824.9621,0.0000,-115824.9621,19.4303,13.9376,10235.8000,0.0000,10235.8000,-0.3712,2372.4972,0.0000,2372.4972,16.8435,0.0000,7863.3028,7863.3028,12.9472,18.6145,0.0000,14502.1000,-14502.1000,0.7706,0.0000,2341.4306,2341.4306,37.4358,16843.5306,0.0000,-16843.5306,19.0063,13.5221,354.6000,0.0000,354.6000,-0.0129,82.6072,0.0000,82.6072,0.5864,0.0000,271.9928,271.9928,12.9480,18.4547,0.0000,8432.7000,-8432.7000,0.4629,0.0000,1398.8907,1398.8907,22.5791,9831.5907,0.0000,-9831.5907,18.4962,13.0223,354.6000,0.0000,354.6000,-0.0129,83.1186,0.0000,83.1186,0.5908,0.0000,271.4814,271.4814,19.4366,12.9514,16.1940,1.7135,69394.7590,18.9885,12.9246,15.9566,1.4419,34606.4463,19.4075,12.7828,16.0951,1.5753,33080.6389,19.4255,19.4303,19.4279,-0.8793,3.6889,19.4303,19.4366,19.4334,-0.8880,3.3177,19.4366,19.5270,19.4818,-0.9138,0.5434,18.9919,19.0063,18.9991,-1.3973,1.3140,19.0063,19.0251,19.0157,-1.4383,1.3011,18.4547,18.7223,18.5885,-0.8381,-0.1785,18.4547,18.4962,18.4755,-0.8793,0.2844,18.4962,18.5203,18.5083,-0.9707,0.2715,19.4255,19.6429,19.5342,-1.0472,-1.0232,13.0655,13.0700,13.0678,-0.8177,-3.6896,12.9601,12.9680,12.9640,-0.8703,-3.3184,12.9472,13.0043,12.9757,-0.5863,-0.5441,12.9410,12.9472,12.9441,-0.6070,-1.3146,12.9246,12.9353,12.9300,-0.5990,-1.3018,12.9246,13.0750,12.9998,-0.5399,0.1778,12.8298,12.8688,12.8493,-0.8294,-0.2851,12.7828,12.8207,12.8018,-0.7713,-0.2722,12.7828,12.9894,12.8861,-0.8623,1.0225,11.8223,923.8140,-111696.6000,137081.8443
3845.0000,12.9951,19.3669,0.0000,92704.3000,-92704.3000,4.3811,0.0000,14966.3567,14966.3567,212.2316,107670.6567,0.0000,-107670.6567,19.3713,13.8798,10225.8000,0.0000,10225.8000,-0.3708,2371.8379,0.0000,2371.8379,16.8426,0.0000,7853.9621,7853.9621,12.9201,18.5872,0.0000,16192.9000,-16192.9000,0.8604,0.0000,2613.4634,2613.4634,41.7929,18806.3634,0.0000,-18806.3634,18.8900,13.4081,452.9000,0.0000,452.9000,-0.0164,105.6548,0.0000,105.6548,0.7502,0.0000,347.2452,347.2452,12.8875,18.3936,0.0000,8575.6000,-8575.6000,0.4707,0.0000,1421.6906,1421.6906,22.9606,9997.2906,0.0000,-9997.2906,18.4284,12.9559,452.9000,0.0000,452.9000,-0.0164,106.2482,0.0000,106.2482,0.7553,0.0000,346.6518,346.6518,19.3770,12.8893,16.1331,1.6400,66418.7708,18.8822,12.9047,15.8934,1.3599,32637.8034,19.2955,12.7592,16.0273,1.4870,31227.6389,19.3669,19.3713,19.3691,-0.7453,3.4396,19.3713,19.3770,19.3741,-0.7515,3.0688,19.3770,19.4713,19.4242,-0.7314,0.4145,18.8746,18.8900,18.8823,-1.4456,1.2749,18.8900,18.9094,18.8997,-1.4362,1.2584,18.3936,18.6650,18.5293,-0.7506,-0.1572,18.3936,18.4284,18.4110,-0.8137,0.3135,18.4284,18.4483,18.4384,-0.8797,0.2971,19.3669,19.5628,19.4649,-0.8722,-0.9416,13.0126,13.0165,13.0145,-0.6784,-3.4385,12.9003,12.9077,12.9040,-0.7604,-3.0677,12.9201,12.9707,12.9454,-0.4021,-0.4134,12.9166,12.9201,12.9183,-0.3471,-1.2738,12.9047,12.9102,12.9074,-0.3081,-1.2574,12.9047,13.0324,12.9685,-0.4135,0.1583,12.7877,12.8141,12.8009,-0.6207,-0.3125,12.7592,12.7784,12.7688,-0.4342,-0.2961,12.7592,12.9172,12.8382,-0.6145,0.9426,11.3558,887.3544,-106341.2000,130284.2131
3846.0000,12.9514,19.3223,0.0000,106467.3000,-106467.3000,5.0315,0.0000,17170.9779,17170.9779,243.6501,123638.2779,0.0000,-123638.2779,19.3252,13.8346,10230.0000,0.0000,10230.0000,-0.3710,2374.1105,0.0000,2374.1105,16.8626,0.0000,7855.8895,7855.8895,12.8416,18.5079,0.0000,2491.5000,-2491.5000,0.1324,0.0000,401.6939,401.6939,6.4298,2893.1939,0.0000,-2893.1939,19.2105,13.7222,418.1000,0.0000,418.1000,-0.0152,97.1624,0.0000,97.1624,0.6936,0.0000,320.9376,320.9376,12.8825,18.3887,0.0000,12206.1000,-12206.1000,0.6700,0.0000,2023.4619,2023.4619,32.6796,14229.5619,0.0000,-14229.5619,18.4012,12.9292,418.1000,0.0000,418.1000,-0.0152,98.1169,0.0000,98.1169,0.6979,0.0000,319.9831,319.9831,19.3291,12.8738,16.1015,1.6699,67631.1124,18.9586,12.7827,15.8707,1.4379,34509.4800,19.3011,12.6906,15.9959,1.5391,32320.1024,19.3223,19.3252,19.3237,-0.5834,3.9782,19.3252,19.3291,19.3271,-0.6031,3.6072,19.3291,19.3814,19.3552,-0.8677,0.8909,19.2684,19.2105,19.2394,4.2739,1.0233,19.2105,19.1526,19.1816,3.3657,1.0081,18.3887,18.5149,18.4518,-0.9718,-0.4406,18.3887,18.4012,18.3949,-0.2305,0.2294,18.4012,18.4136,18.4074,-0.4097,0.2143,19.3223,19.4816,19.4019,-0.7956,-1.0534,12.9712,12.9739,12.9726,-0.5420,-3.9781,12.8800,12.8825,12.8812,-0.3110,-3.6072,12.8416,12.8987,12.8702,-0.9440,-0.8908,12.8279,12.8416,12.8348,-1.0445,-1.0232,12.7827,12.8144,12.7985,-1.3498,-1.0080,12.7827,12.9377,12.8602,-1.3438,0.4407,12.7478,12.7767,12.7622,-0.5025,-0.2294,12.6906,12.7350,12.7128,-0.7115,-0.2142,12.6906,12.8662,12.7784,-0.7575,1.0534,11.5961,906.1388,-110098.7000,134460.6948
3847.0000,13.0194,19.3917,0.0000,143649.0000,-143649.0000,6.7887,0.0000,23203.9470,23203.9470,328.6481,166852.9470,0.0000,-166852.9470,19.3886,13.8968,10231.6000,0.0000,10231.6000,-0.3710,2372.6941,0.0000,2372.6941,16.8755,0.0000,7858.9059,7858.9059,12.9608,18.6283,0.0000,13146.4000,-13146.4000,0.6985,0.0000,2122.9374,2122.9374,33.9165,15269.3374,0.0000,-15269.3374,19.0805,13.5948,547.5000,0.0000,547.5000,-0.0199,127.4316,0.0000,127.4316,0.9044,0.0000,420.0684,420.0684,12.8681,18.3741,0.0000,15314.9000,-15314.9000,0.8407,0.0000,2538.4380,2538.4380,41.0027,17853.3380,0.0000,-17853.3380,18.3817,12.9101,547.5000,0.0000,547.5000,-0.0199,128.5144,0.0000,128.5144,0.9142,0.0000,418.9856,418.9856,19.3852,13.0754,16.2303,2.3788,96340.1651,18.9572,12.9982,15.9777,2.0219,48524.4156,19.1935,12.9953,16.0944,2.1030,44163.6263,19.3917,19.3886,19.3902,0.7657,5.3215,19.3886,19.3852,19.3869,0.6854,4.9505,19.3852,19.3707,19.3780,0.2382,0.9919,19.0639,19.0805,19.0722,-2.0541,1.6904,19.0805,19.0925,19.0865,-1.1833,1.6705,18.3741,18.4442,18.4092,-0.5502,-0.4407,18.3741,18.3817,18.3779,-0.2417,0.4000,18.3817,18.3870,18.3843,-0.3147,0.3801,19.3917,19.4024,19.3971,-0.0949,-1.4672,13.0920,13.0866,13.0893,1.3728,-5.3200,13.0435,13.0317,13.0376,1.8510,-4.9489,12.9608,12.9158,12.9383,0.7862,-0.9904,12.9737,12.9608,12.9673,1.5631,-1.6889,12.9982,12.9664,12.9823,2.1812,-1.6690,12.9982,12.8850,12.9416,0.9466,0.4422,12.8947,12.8494,12.8720,1.2892,-0.3984,12.9953,12.8939,12.9446,2.7612,-0.3786,12.9953,12.7760,12.8856,1.2580,1.4688,16.5633,1294.2790,-160783.7000,189028.2070
3848.0000,13.1619,19.5371,0.0000,159762.6000,-159762.6000,7.5502,0.0000,25891.8888,25891.8888,365.6732,185654.4888,0.0000,-185654.4888,19.5310,14.0364,14090.5000,0.0000,14090.5000,-0.5109,3262.0669,0.0000,3262.0669,23.2208,0.0000,10828.4331,10828.4331,13.1569,18.8265,0.0000,30320.7000,-30320.7000,1.6111,0.0000,4909.4088,4909.4088,78.2600,35230.1088,0.0000,-35230.1088,19.0076,13.5234,664.2000,0.0000,664.2000,-0.0241,154.7289,0.0000,154.7289,1.0991,0.0000,509.4711,509.4711,13.0210,18.5283,0.0000,15696.9000,-15696.9000,0.8617,0.0000,2605.9530,2605.9530,42.0250,18302.8530,0.0000,-18302.8530,18.4916,13.0177,664.2000,0.0000,664.2000,-0.0241,155.6981,0.0000,155.6981,1.1094,0.0000,508.5019,508.5019,19.5235,13.1980,16.3608,2.8506,115447.8471,18.9486,13.1929,16.0707,2.3344,56025.3638,19.1724,13.1976,16.1850,2.4233,50888.4651,19.5371,19.5310,19.5341,1.7004,5.9108,19.5310,19.5235,19.5273,1.6580,5.3999,19.5235,19.4275,19.4755,1.1414,0.6680,19.0027,19.0076,19.0051,-0.8454,2.2790,19.0076,19.0147,19.0112,-0.9451,2.2549,18.5283,18.3942,18.4613,0.5927,-0.2688,18.5283,18.4916,18.5099,1.5576,0.5929,18.4916,18.4771,18.4843,1.1712,0.5688,19.5371,19.4137,19.4754,0.9092,-1.6394,13.2412,13.2350,13.2381,1.7594,-5.9065,13.1751,13.1659,13.1705,1.5679,-5.3956,13.1569,13.0117,13.0843,1.7259,-0.6637,13.1712,13.1569,13.1641,2.3388,-2.2747,13.1929,13.1674,13.1802,2.3521,-2.2507,13.1929,12.9261,13.0595,1.3869,0.2730,13.1282,13.0651,13.0966,2.6744,-0.5886,13.1976,13.1329,13.1653,2.6271,-0.5645,13.1976,12.8991,13.0484,1.9281,1.6437,19.9348,1557.7360,-190361.3000,222361.6760
3849.0000,13.3539,19.7331,0.0000,198660.5000,-198660.5000,9.3885,0.0000,32339.7736,32339.7736,455.1214,231000.2736,0.0000,-231000.2736,19.7265,14.2280,17635.8000,0.0000,17635.8000,-0.6395,4073.4554,0.0000,4073.4554,29.0090,0.0000,13562.3446,13562.3446,13.3361,19.0077,0.0000,40424.2000,-40424.2000,2.1479,0.0000,6561.5522,6561.5522,104.4168,46985.7522,0.0000,-46985.7522,19.1529,13.6657,859.7000,0.0000,859.7000,-0.0312,199.9235,0.0000,199.9235,1.4239,0.0000,659.7765,659.7765,13.2091,18.7180,0.0000,17078.0000,-17078.0000,0.9375,0.0000,2840.9671,2840.9671,45.7276,19918.9671,0.0000,-19918.9671,18.6747,13.1971,859.7000,0.0000,859.7000,-0.0312,201.0778,0.0000,201.0778,1.4338,0.0000,658.6222,658.6222,19.7180,13.3913,16.5547,3.5464,143631.1566,19.0902,13.3596,16.2249,2.8910,69384.9965,19.3157,13.3676,16.3417,3.0008,63016.6576,19.7331,19.7265,19.7298,2.3260,7.3222,19.7265,19.7180,19.7222,2.3167,6.6827,19.7180,19.5758,19.6469,2.0326,0.7967,19.1614,19.1529,19.1572,1.7986,2.9446,19.1529,19.1432,19.1480,1.6161,2.9134,18.7180,18.4060,18.5620,1.1799,-0.2258,18.7180,18.6747,18.6963,2.2135,0.7117,18.6747,18.6529,18.6638,2.1296,0.6805,19.7331,19.5340,19.6336,1.8727,-2.0663,13.4326,13.4262,13.4294,2.2726,-7.3198,13.3672,13.3565,13.3618,2.2731,-6.6802,13.3361,13.1881,13.2621,2.1101,-0.7942,13.3461,13.3361,13.3411,2.1007,-2.9421,13.3596,13.3427,13.3511,2.0275,-2.9110,13.3596,13.0143,13.1870,1.5026,0.2282,13.3181,13.2718,13.2950,2.3573,-0.7092,13.3676,13.3236,13.3456,2.1406,-0.6780,13.3676,13.0984,13.2330,2.1920,2.0688,24.8177,1939.2935,-236807.5000,276032.8107
3850.0000,13.5108,19.8933,0.0000,218198.3000,-218198.3000,10.3119,0.0000,35650.6193,35650.6193,500.5019,253848.9193,0.0000,-253848.9193,19.8883,14.3868,21029.9000,0.0000,21029.9000,-0.7626,4848.2252,0.0000,4848.2252,34.5036,0.0000,16181.6748,16181.6748,13.4552,19.1281,0.0000,44678.0000,-44678.0000,2.3739,0.0000,7264.0900,7264.0900,115.4852,51942.0900,0.0000,-51942.0900,19.2847,13.7949,801.4000,0.0000,801.4000,-0.0291,186.0732,0.0000,186.0732,1.3248,0.0000,615.3268,615.3268,13.3463,18.8563,0.0000,18758.9000,-18758.9000,1.0297,0.0000,3125.2599,3125.2599,50.2358,21884.1599,0.0000,-21884.1599,18.8258,13.3451,801.4000,0.0000,801.4000,-0.0291,187.0995,0.0000,187.0995,1.3333,0.0000,614.3005,614.3005,19.8819,13.5238,16.7028,3.9040,158110.0225,19.2210,13.4683,16.3446,3.1790,76295.9353,19.4796,13.4596,16.4696,3.3268,69862.2162,19.8933,19.8883,19.8908,1.9071,8.0555,19.8883,19.8819,19.8851,1.9292,7.2929,19.8819,19.7498,19.8158,2.0025,0.8455,19.2914,19.2847,19.2880,1.5435,3.2194,19.2847,19.2761,19.2804,1.5613,3.1904,18.8563,18.5119,18.6841,1.4374,-0.2483,18.8563,18.8258,18.8410,1.7103,0.7815,18.8258,18.8089,18.8173,1.8170,0.7524,19.8933,19.7033,19.7983,1.9521,-2.2564,13.5806,13.5760,13.5783,1.7612,-8.0526,13.5033,13.4963,13.4998,1.6290,-7.2900,13.4552,13.3465,13.4009,1.6385,-0.8426,13.4612,13.4552,13.4582,1.3772,-3.2165,13.4683,13.4582,13.4632,1.3166,-3.1874,13.4683,13.1579,13.3131,1.4861,0.2512,13.4336,13.4071,13.4203,1.4771,-0.7785,13.4596,13.4370,13.4483,1.2032,-0.7495,13.4596,13.2784,13.3690,1.6052,2.2593,27.2971,2133.0323,-259002.5000,304268.1739
3851.0000,13.6375,20.0227,0.0000,227349.4000,-227349.4000,10.7443,0.0000,37256.2603,37256.2603,522.0236,264605.6603,0.0000,-264605.6603,20.0188,14.5148,21029.5000,0.0000,21029.5000,-0.7626,4840.7732,0.0000,4840.7732,34.4303,0.0000,16188.7268,16188.7268,13.5634,19.2375,0.0000,52415.1000,-52415.1000,2.7850,0.0000,8535.0426,8535.0426,135.5480,60950.1426,0.0000,-60950.1426,19.3672,13.8758,923.3000,0.0000,923.3000,-0.0335,214.1664,0.0000,214.1664,1.5237,0.0000,709.1336,709.1336,13.4646,18.9757,0.0000,20421.9000,-20421.9000,1.1210,0.0000,3406.7663,3406.7663,54.6955,23828.6663,0.0000,-23828.6663,18.9532,13.4700,923.3000,0.0000,923.3000,-0.0335,215.2283,0.0000,215.2283,1.5330,0.0000,708.0717,708.0717,20.0139,13.6482,16.8310,4.1893,169667.8447,19.3184,13.5744,16.4464,3.4022,81653.0255,19.6139,13.5514,16.5826,3.5908,75406.7103,20.0227,20.0188,20.0207,1.5323,8.3908,20.0188,20.0139,20.0163,1.5480,7.6282,20.0139,19.8892,19.9515,1.6012,0.7178,19.3710,19.3672,19.3691,0.9429,3.5028,19.3672,19.3623,19.3647,0.9819,3.4693,18.9757,18.6152,18.7954,1.3079,-0.2162,18.9757,18.9532,18.9644,1.4530,0.9048,18.9532,18.9409,18.9470,1.5294,0.8713,20.0227,19.8630,19.9428,1.7084,-2.3535,13.7054,13.7017,13.7036,1.4754,-8.3848,13.6307,13.6244,13.6275,1.5057,-7.6222,13.5634,13.4606,13.5120,1.3050,-0.7118,13.5685,13.5634,13.5659,1.2640,-3.4968,13.5744,13.5655,13.5699,1.2517,-3.4633,13.5744,13.2706,13.4225,1.2839,0.2223,13.5312,13.5126,13.5219,1.1893,-0.8988,13.5514,13.5335,13.5425,1.1003,-0.8653,13.5514,13.4095,13.4804,1.3091,2.3596,29.1726,2279.5850,-277310.3000,326727.5805
3852.0000,13.7496,20.1371,0.0000,236396.3000,-236396.3000,11.1719,0.0000,38841.0587,38841.0587,543.2444,275237.3587,0.0000,-275237.3587,20.1339,14.6276,20862.8000,0.0000,20862.8000,-0.7565,4795.9989,0.0000,4795.9989,34.0997,0.0000,16066.8011,16066.8011,13.6607,19.3359,0.0000,56930.0000,-56930.0000,3.0249,0.0000,9283.0339,9283.0339,147.2870,66213.0339,0.0000,-66213.0339,19.4541,13.9610,833.4000,0.0000,833.4000,-0.0302,193.1145,0.0000,193.1145,1.3738,0.0000,640.2855,640.2855,13.5650,19.0770,0.0000,22459.0000,-22459.0000,1.2328,0.0000,3750.7965,3750.7965,60.1577,26209.7965,0.0000,-26209.7965,19.0598,13.5745,833.4000,0.0000,833.4000,-0.0302,194.0234,0.0000,194.0234,1.3814,0.0000,639.3766,639.3766,20.1297,13.7628,16.9463,4.4302,179422.9076,19.4064,13.6701,16.5383,3.5923,86214.3357,19.7323,13.6398,16.6860,3.8153,80121.4302,20.1371,20.1339,20.1355,1.3492,8.7297,20.1339,20.1297,20.1318,1.3574,7.9731,20.1297,20.0118,20.0708,1.4034,0.6668,19.4580,19.4541,19.4560,1.0126,3.6917,19.4541,19.4492,19.4517,1.0129,3.6615,19.0770,18.7402,18.9086,1.3298,-0.2352,19.0770,19.0598,19.0684,1.2191,0.9976,19.0598,19.0506,19.0552,1.2697,0.9674,20.1371,20.0023,20.0697,1.4951,-2.4422,13.8177,13.8145,13.8161,1.3225,-8.7206,13.7462,13.7408,13.7435,1.3633,-7.9641,13.6607,13.5615,13.6111,1.1602,-0.6577,13.6650,13.6607,13.6628,1.1334,-3.6826,13.6701,13.6625,13.6663,1.1275,-3.6524,13.6701,13.3936,13.5319,1.2845,0.2443,13.6229,13.6074,13.6151,1.0899,-0.9885,13.6398,13.6244,13.6321,1.0460,-0.9583,13.6398,13.5188,13.5793,1.1570,2.4513,30.7382,2401.9235,-293255.7000,345758.6735
3853.0000,13.8383,20.2277,0.0000,244080.1000,-244080.1000,11.5350,0.0000,40187.5016,40187.5016,561.3127,284267.6016,0.0000,-284267.6016,20.2252,14.7172,20863.0000,0.0000,20863.0000,-0.7565,4790.9873,0.0000,4790.9873,34.0493,0.0000,16072.0127,16072.0127,13.7301,19.4061,0.0000,57668.5000,-57668.5000,3.0641,0.0000,9412.7827,9412.7827,149.2557,67081.2827,0.0000,-67081.2827,19.5397,14.0449,801.2000,0.0000,801.2000,-0.0291,185.4654,0.0000,185.4654,1.3192,0.0000,615.7346,615.7346,13.6447,19.1574,0.0000,23424.5000,-23424.5000,1.2858,0.0000,3915.5517,3915.5517,62.7496,27340.0517,0.0000,-27340.0517,19.1442,13.6572,801.2000,0.0000,801.2000,-0.0291,186.3388,0.0000,186.3388,1.3261,0.0000,614.8612,614.8612,20.2220,13.8511,17.0366,4.5718,185159.2850,19.4917,13.7358,16.6138,3.7175,89219.2556,19.8425,13.7011,16.7718,3.9665,83295.8842,20.2277,20.2252,20.2265,1.0617,9.0124,20.2252,20.2220,20.2236,1.0722,8.2559,20.2220,20.1272,20.1746,1.2172,0.7207,19.5434,19.5397,19.5416,0.9963,3.7848,19.5397,19.5350,19.5374,0.9984,3.7558,19.1574,18.8734,19.0154,1.2525,-0.2630,19.1574,19.1442,19.1508,0.9580,1.0229,19.1442,19.1371,19.1406,0.9947,0.9938,20.2277,20.1205,20.1741,1.2239,-2.5226,13.9048,13.9024,13.9036,1.0192,-9.0029,13.8342,13.8302,13.8322,1.0347,-8.2464,13.7301,13.6550,13.6925,0.9470,-0.7112,13.7331,13.7301,13.7316,0.7942,-3.7753,13.7358,13.7307,13.7332,0.7714,-3.7463,13.7358,13.5193,13.6276,1.1187,0.2725,13.6895,13.6784,13.6840,0.7948,-1.0134,13.7011,13.6905,13.6958,0.7324,-0.9843,13.7011,13.6106,13.6558,0.8880,2.5321,31.6559,2473.6385,-302707.7000,357674.4248
3854.0000,13.8733,20.2634,0.0000,254257.8000,-254257.8000,12.0160,0.0000,41897.8484,41897.8484,585.0580,296155.6484,0.0000,-296155.6484,20.2625,14.7538,20835.4000,0.0000,20835.4000,-0.7555,4782.5942,0.0000,4782.5942,33.9643,0.0000,16052.8058,16052.8058,13.7296,19.4056,0.0000,43164.1000,-43164.1000,2.2935,0.0000,7045.2880,7045.2880,111.7472,50209.3880,0.0000,-50209.3880,19.6821,14.1846,678.0000,0.0000,678.0000,-0.0246,156.6836,0.0000,156.6836,1.1151,0.0000,521.3164,521.3164,13.6775,19.1904,0.0000,24727.4000,-24727.4000,1.3574,0.0000,4134.8735,4134.8735,66.2448,28862.2735,0.0000,-28862.2735,19.1838,13.6960,678.0000,0.0000,678.0000,-0.0246,157.6110,0.0000,157.6110,1.1209,0.0000,520.3890,520.3890,20.2612,13.8847,17.0730,4.5126,182761.2573,19.5973,13.7255,16.6614,3.7399,89757.3517,19.9528,13.6940,16.8234,3.9864,83714.0113,20.2634,20.2625,20.2630,0.4046,9.4001,20.2625,20.2612,20.2619,0.4257,8.6445,20.2612,20.2244,20.2428,0.7875,1.2135,19.6889,19.6821,19.6855,1.7015,3.5070,19.6821,19.6738,19.6780,1.6610,3.4824,19.1904,19.0431,19.1168,1.1875,-0.4809,19.1904,19.1838,19.1871,0.4027,0.8765,19.1838,19.1799,19.1818,0.4610,0.8519,20.2634,20.2046,20.2340,0.6871,-2.6159,13.9316,13.9309,13.9313,0.2983,-9.3946,13.8609,13.8597,13.8603,0.3030,-8.6390,13.7296,13.7141,13.7218,0.3175,-1.2080,13.7294,13.7296,13.7295,-0.0612,-3.5014,13.7255,13.7262,13.7259,-0.1249,-3.4769,13.7255,13.6498,13.6877,0.6895,0.4864,13.6946,13.6929,13.6938,0.0822,-0.8710,13.6940,13.6945,13.6943,-0.0538,-0.8464,13.6940,13.6668,13.6804,0.2610,2.6214,31.2273,2440.1475,-299957.9000,356232.6203
3855.0000,13.8332,20.2224,0.0000,217173.9000,-217173.9000,10.2634,0.0000,35753.0712,35753.0712,499.8410,252926.9712,0.0000,-252926.9712,20.2237,14.7158,20835.4000,0.0000,20835.4000,-0.7555,4784.7330,0.0000,4784.7330,33.9480,0.0000,16050.6670,16050.6670,13.6955,19.3711,0.0000,45703.5000,-45703.5000,2.4284,0.0000,7456.1427,7456.1427,118.3211,53159.6427,0.0000,-53159.6427,19.5671,14.0718,613.8000,0.0000,613.8000,-0.0223,142.0394,0.0000,142.0394,1.0076,0.0000,471.7606,471.7606,13.6617,19.1745,0.0000,26098.1000,-26098.1000,1.4326,0.0000,4363.2997,4363.2997,69.9191,30461.3997,0.0000,-30461.3997,19.1767,13.6891,613.8000,0.0000,613.8000,-0.0223,142.6988,0.0000,142.6988,1.0143,0.0000,471.1012,471.1012,20.2252,13.7915,17.0084,4.0820,165322.0766,19.5153,13.6873,16.6013,3.3280,79871.1668,19.9122,13.6267,16.7694,3.5892,75373.4190,20.2224,20.2237,20.2231,-0.5172,8.0970,20.2237,20.2252,20.2245,-0.4872,7.3414,20.2252,20.2375,20.2314,-0.1741,0.6792,19.5605,19.5671,19.5638,-1.5049,3.1076,19.5671,19.5744,19.5707,-1.3300,3.0854,19.1745,19.1258,19.1501,0.3671,-0.4678,19.1745,19.1767,19.1756,-0.1745,0.9648,19.1767,19.1772,19.1770,-0.0943,0.9425,20.2224,20.2320,20.2272,-0.1177,-2.1665,13.8750,13.8767,13.8759,-0.7044,-8.0824,13.7844,13.7883,13.7864,-0.9279,-7.3269,13.6955,13.7138,13.7047,-0.2427,-0.6647,13.6936,13.6955,13.6946,-0.4574,-3.0931,13.6873,13.6909,13.6891,-0.4798,-3.0708,13.6873,13.6885,13.6879,-0.0335,0.4824,13.6392,13.6481,13.6437,-0.6405,-0.9502,13.6267,13.6380,13.6323,-0.7837,-0.9280,13.6267,13.6717,13.6492,-0.4130,2.1810,28.1498,2199.6688,-266912.5000,320566.6624
3856.0000,13.7839,20.1721,0.0000,215625.8000,-215625.8000,10.1903,0.0000,35456.9629,35456.9629,496.1473,251082.7629,0.0000,-251082.7629,20.1737,14.6667,20836.1000,0.0000,20836.1000,-0.7556,4787.6568,0.0000,4787.6568,33.9661,0.0000,16048.4432,16048.4432,13.6291,19.3039,0.0000,34414.4000,-34414.4000,1.8286,0.0000,5609.1100,5609.1100,89.0827,40023.5100,0.0000,-40023.5100,19.6107,14.1146,640.4000,0.0000,640.4000,-0.0232,148.1187,0.0000,148.1187,1.0529,0.0000,492.2813,492.2813,13.6192,19.1316,0.0000,26893.6000,-26893.6000,1.4763,0.0000,4494.1375,4494.1375,72.0492,31387.7375,0.0000,-31387.7375,19.1396,13.6527,640.4000,0.0000,640.4000,-0.0232,148.9489,0.0000,148.9489,1.0583,0.0000,491.4511,491.4511,20.1757,13.7411,16.9584,3.8892,157512.3542,19.5230,13.6131,16.5680,3.2148,77155.1398,19.9143,13.5567,16.7355,3.4583,72625.3397,20.1721,20.1737,20.1729,-0.6413,8.0593,20.1737,20.1757,20.1747,-0.6363,7.3037,20.1757,20.2050,20.1904,-0.5308,0.9572,19.6136,19.6107,19.6121,0.5476,2.7858,19.6107,19.6079,19.6093,0.4298,2.7625,19.1316,19.1458,19.1387,-0.1737,-0.6223,19.1316,19.1396,19.1356,-0.5187,0.8540,19.1396,19.1433,19.1414,-0.4645,0.8308,20.1721,20.2149,20.1935,-0.4425,-2.1310,13.8220,13.8237,13.8229,-0.6751,-8.0468,13.7317,13.7345,13.7331,-0.6784,-7.2912,13.6291,13.6690,13.6491,-0.7069,-0.9447,13.6250,13.6291,13.6270,-0.8508,-2.7732,13.6131,13.6208,13.6170,-0.9059,-2.7500,13.6131,13.6631,13.6381,-0.6365,0.6348,13.5731,13.5860,13.5796,-0.8090,-0.8414,13.5567,13.5709,13.5638,-0.8627,-0.8182,13.5567,13.6343,13.5955,-0.6835,2.1435,26.8901,2101.2284,-254816.9000,307292.8337
3857.0000,13.7340,20.1212,0.0000,214073.8000,-214073.8000,10.1169,0.0000,35160.4087,35160.4087,492.4173,249234.2087,0.0000,-249234.2087,20.1228,14.6168,17152.1000,0.0000,17152.1000,-0.6220,3943.4794,0.0000,3943.4794,27.9786,0.0000,13208.6206,13208.6206,13.5764,19.2507,0.0000,24493.8000,-24493.8000,1.3014,0.0000,3989.1957,3989.1957,63.3860,28482.9957,0.0000,-28482.9957,19.6799,14.1824,422.9000,0.0000,422.9000,-0.0153,97.7333,0.0000,97.7333,0.6949,0.0000,325.1667,325.1667,13.5772,19.0893,0.0000,29333.5000,-29333.5000,1.6102,0.0000,4899.5523,4899.5523,78.5826,34233.0523,0.0000,-34233.0523,19.0982,13.6121,422.9000,0.0000,422.9000,-0.0153,98.4099,0.0000,98.4099,0.6992,0.0000,324.4901,324.4901,20.1248,13.7158,16.9203,3.7769,152965.4981,19.5382,13.5629,16.5505,3.1691,76059.5244,19.8857,13.5330,16.7093,3.3693,70756.0305,20.1212,20.1228,20.1220,-0.6504,8.0134,20.1228,20.1248,20.1238,-0.6501,7.3914,20.1248,20.1537,20.1393,-0.6525,1.2034,19.6845,19.6799,19.6822,0.8098,2.5049,19.6799,19.6744,19.6771,0.7826,2.4895,19.0893,19.1200,19.1046,-0.4472,-0.8107,19.0893,19.0982,19.0938,-0.5408,0.7995,19.0982,19.1027,19.1005,-0.5304,0.7841,20.1212,20.1775,20.1494,-0.5687,-2.1036,13.7715,13.7731,13.7723,-0.6459,-7.9995,13.6985,13.7003,13.6994,-0.4430,-7.3775,13.5764,13.6086,13.5925,-0.7183,-1.1895,13.5728,13.5764,13.5746,-0.6685,-2.4910,13.5629,13.5690,13.5660,-0.6511,-2.4756,13.5629,13.6048,13.5839,-0.6904,0.8246,13.5406,13.5483,13.5445,-0.4596,-0.7856,13.5330,13.5392,13.5361,-0.3702,-0.7703,13.5330,13.5861,13.5596,-0.4698,2.1175,25.9669,2029.0878,-249903.2000,299781.0530
3858.0000,13.6778,20.0638,0.0000,205534.3000,-205534.3000,9.7134,0.0000,33713.2441,33713.2441,472.6203,239247.5441,0.0000,-239247.5441,20.0657,14.5607,10217.0000,0.0000,10217.0000,-0.3705,2350.5693,0.0000,2350.5693,16.6770,0.0000,7866.4307,7866.4307,13.5352,19.2090,0.0000,18202.5000,-18202.5000,0.9672,0.0000,2962.8327,2962.8327,47.0952,21165.3327,0.0000,-21165.3327,19.7183,14.2200,422.4000,0.0000,422.4000,-0.0153,97.5738,0.0000,97.5738,0.6934,0.0000,324.8262,324.8262,13.5397,19.0514,0.0000,31329.2000,-31329.2000,1.7198,0.0000,5230.6926,5230.6926,83.9257,36559.8926,0.0000,-36559.8926,19.0597,13.5744,422.4000,0.0000,422.4000,-0.0153,98.3388,0.0000,98.3388,0.6988,0.0000,324.0612,324.0612,20.0680,13.6865,16.8772,3.6462,147670.2248,19.5303,13.5219,16.5261,3.0897,74153.1343,19.8372,13.5116,16.6744,3.2528,68308.8052,20.0638,20.0657,20.0647,-0.7267,7.6862,20.0657,20.0680,20.0668,-0.7235,7.3157,20.0680,20.0972,20.0826,-0.7198,1.3161,19.7209,19.7183,19.7196,0.4157,2.2833,19.7183,19.7148,19.7166,0.4398,2.2680,19.0514,19.0813,19.0664,-0.4975,-0.9318,19.0514,19.0597,19.0556,-0.4964,0.7879,19.0597,19.0640,19.0619,-0.5015,0.7726,20.0638,20.1318,20.0978,-0.6579,-2.0272,13.7089,13.7109,13.7099,-0.7891,-7.6695,13.6638,13.6656,13.6647,-0.4541,-7.2990,13.5352,13.5590,13.5471,-0.5842,-1.2994,13.5321,13.5352,13.5336,-0.5305,-2.2666,13.5219,13.5274,13.5246,-0.5346,-2.2513,13.5219,13.5531,13.5375,-0.5951,0.9485,13.5178,13.5232,13.5205,-0.3246,-0.7712,13.5116,13.5167,13.5141,-0.3006,-0.7559,13.5116,13.5534,13.5325,-0.3621,2.0439,24.7291,1932.3682,-244004.2000,290132.1643
3859.0000,13.6436,20.0288,0.0000,200671.4000,-200671.4000,9.4835,0.0000,32889.1238,32889.1238,461.2688,233560.5238,0.0000,-233560.5238,20.0300,14.5258,10250.4000,0.0000,10250.4000,-0.3717,2359.2292,0.0000,2359.2292,16.7438,0.0000,7891.1708,7891.1708,13.5077,19.1812,0.0000,18624.7000,-18624.7000,0.9896,0.0000,3030.3799,3030.3799,48.1797,21655.0799,0.0000,-21655.0799,19.6746,14.1772,418.0000,0.0000,418.0000,-0.0152,96.6070,0.0000,96.6070,0.6859,0.0000,321.3930,321.3930,13.5100,19.0214,0.0000,29997.0000,-29997.0000,1.6466,0.0000,5006.6048,5006.6048,80.3541,35003.6048,0.0000,-35003.6048,19.0283,13.5437,418.0000,0.0000,418.0000,-0.0152,97.3511,0.0000,97.3511,0.6919,0.0000,320.6489,320.6489,20.0315,13.6487,16.8401,3.5614,144237.6471,19.5005,13.4976,16.4990,3.0145,72348.0473,19.7959,13.4871,16.6415,3.1681,66529.7339,20.0288,20.0300,20.0294,-0.4619,7.4993,20.0300,20.0315,20.0308,-0.4708,7.1276,20.0315,20.0532,20.0424,-0.5211,1.2687,19.6711,19.6746,19.6728,-0.6004,2.2583,19.6746,19.6784,19.6765,-0.5190,2.2431,19.0214,19.0478,19.0346,-0.4192,-0.8816,19.0214,19.0283,19.0249,-0.4064,0.7650,19.0283,19.0320,19.0302,-0.4185,0.7499,20.0288,20.0846,20.0567,-0.5320,-1.9843,13.6734,13.6746,13.6740,-0.4690,-7.4836,13.6268,13.6288,13.6278,-0.4807,-7.1119,13.5077,13.5247,13.5162,-0.4087,-1.2530,13.5056,13.5077,13.5066,-0.3614,-2.2426,13.4976,13.5010,13.4993,-0.3418,-2.2275,13.4976,13.5187,13.5082,-0.3900,0.8973,13.4939,13.4994,13.4966,-0.3240,-0.7494,13.4871,13.4928,13.4900,-0.3274,-0.7342,13.4871,13.5273,13.5072,-0.3415,1.9999,24.1654,1888.3210,-238206.7000,283115.4282
3860.0000,13.4516,19.8328,0.0000,139124.6000,-139124.6000,6.5749,0.0000,22699.6148,22699.6148,319.7242,161824.2148,0.0000,-161824.2148,19.8419,14.3413,10211.7000,0.0000,10211.7000,-0.3703,2355.4772,0.0000,2355.4772,16.6883,0.0000,7856.2228,7856.2228,13.2860,18.9570,0.0000,5058.9000,-5058.9000,0.2688,0.0000,820.5768,820.5768,13.0853,5879.4768,0.0000,-5879.4768,19.7269,14.2284,421.5000,0.0000,421.5000,-0.0153,97.3561,0.0000,97.3561,0.6920,0.0000,324.1439,324.1439,13.3259,18.8358,0.0000,26535.5000,-26535.5000,1.4566,0.0000,4419.8651,4419.8651,71.0797,30955.3651,0.0000,-30955.3651,18.8841,13.4023,421.5000,0.0000,421.5000,-0.0153,98.3367,0.0000,98.3367,0.6979,0.0000,323.1633,323.1633,19.8528,13.3073,16.5801,2.4621,99714.9156,19.3960,13.1700,16.2830,2.1077,50585.3833,19.7110,13.1208,16.4159,2.2310,46851.1628,19.8328,19.8419,19.8374,-2.3535,5.2882,19.8419,19.8528,19.8474,-2.2491,4.9179,19.8528,19.9503,19.9016,-1.7348,0.9682,19.7345,19.7269,19.7307,0.6623,1.2370,19.7269,19.7191,19.7230,0.5254,1.2217,18.8358,18.9499,18.8928,-1.7466,-0.8848,18.8358,18.8841,18.8599,-2.0265,0.5718,18.8841,18.9045,18.8943,-1.6752,0.5565,19.8328,20.0598,19.9463,-1.3679,-1.2867,13.4184,13.4303,13.4244,-3.0486,-5.2716,13.3265,13.3487,13.3376,-3.5387,-4.9013,13.2860,13.4058,13.3459,-2.0902,-0.9516,13.2536,13.2860,13.2698,-2.8936,-1.2204,13.1700,13.2412,13.2056,-3.5795,-1.2051,13.1700,13.3444,13.2572,-3.0638,0.9014,13.2247,13.2958,13.2603,-2.8883,-0.5552,13.1208,13.2197,13.1702,-3.8943,-0.5399,13.1208,13.5378,13.3293,-2.1826,1.3033,16.5395,1292.4221,-159664.3000,197151.4616
3861.0000,13.3068,19.6850,0.0000,126799.1000,-126799.1000,5.9924,0.0000,20618.9013,20618.9013,291.0351,147418.0013,0.0000,-147418.0013,19.6928,14.1950,10245.8000,0.0000,10245.8000,-0.3715,2367.4750,0.0000,2367.4750,16.7850,0.0000,7878.3250,7878.3250,13.1272,18.7965,0.0000,6898.3000,-6898.3000,0.3665,0.0000,1116.4910,1116.4910,17.8275,8014.7910,0.0000,-8014.7910,19.5339,14.0392,480.5000,0.0000,480.5000,-0.0174,111.2359,0.0000,111.2359,0.7883,0.0000,369.2641,369.2641,13.1484,18.6568,0.0000,23166.9000,-23166.9000,1.2717,0.0000,3851.3446,3851.3446,62.0463,27018.2446,0.0000,-27018.2446,18.7127,13.2344,480.5000,0.0000,480.5000,-0.0174,112.3337,0.0000,112.3337,0.7972,0.0000,368.1663,368.1663,19.7027,13.1823,16.4425,2.2430,90841.7893,19.2713,13.0585,16.1649,1.9235,46163.5008,19.5946,12.9914,16.2930,2.0443,42931.0700,19.6850,19.6928,19.6889,-1.8274,4.8130,19.6928,19.7027,19.6977,-1.8418,4.4415,19.7027,19.8172,19.7599,-1.7453,0.8293,19.5043,19.5339,19.5191,-2.5887,1.1959,19.5339,19.5648,19.5493,-2.1315,1.1784,18.6568,18.8090,18.7329,-1.9663,-0.7480,18.6568,18.7127,18.6847,-2.1497,0.5237,18.7127,18.7405,18.7266,-2.0595,0.5062,19.6850,19.9612,19.8231,-1.5227,-1.1794,13.2837,13.2909,13.2873,-1.6900,-4.7988,13.1956,13.2072,13.2014,-1.6790,-4.4273,13.1272,13.2546,13.1909,-1.9066,-0.8152,13.1054,13.1272,13.1163,-1.8882,-1.1817,13.0585,13.0915,13.0750,-1.6125,-1.1643,13.0585,13.1746,13.1165,-1.7337,0.7622,13.0500,13.1093,13.0796,-2.2156,-0.5095,12.9914,13.0434,13.0174,-1.8799,-0.4921,12.9914,13.3709,13.1812,-1.8232,1.1936,15.1950,1187.3611,-145657.5000,179936.3601
3862.0000,13.1854,19.5611,0.0000,111448.6000,-111448.6000,5.2670,0.0000,18071.7496,18071.7496,255.5622,129520.3496,0.0000,-129520.3496,19.5685,14.0732,10216.1000,0.0000,10216.1000,-0.3705,2364.0663,0.0000,2364.0663,16.7689,0.0000,7852.0337,7852.0337,13.0185,18.6866,0.0000,7386.6000,-7386.6000,0.3925,0.0000,1193.7525,1193.7525,19.0776,8580.3525,0.0000,-8580.3525,19.3594,13.8681,359.1000,0.0000,359.1000,-0.0130,83.3037,0.0000,83.3037,0.5907,0.0000,275.7963,275.7963,13.0280,18.5354,0.0000,19148.9000,-19148.9000,1.0511,0.0000,3179.2802,3179.2802,51.2777,22328.1802,0.0000,-22328.1802,18.5827,13.1070,359.1000,0.0000,359.1000,-0.0130,84.0848,0.0000,84.0848,0.5971,0.0000,275.0152,275.0152,19.5780,13.0496,16.3138,1.9628,79493.8999,19.1369,12.9646,16.0508,1.6702,40084.4662,19.4889,12.8636,16.1763,1.7928,37647.9418,19.5611,19.5685,19.5648,-1.5332,4.2257,19.5685,19.5780,19.5733,-1.5377,3.8552,19.5780,19.6961,19.6371,-1.5184,0.6982,19.3329,19.3594,19.3461,-2.1235,1.0906,19.3594,19.3930,19.3762,-2.1250,1.0776,18.5354,18.6817,18.6085,-1.5364,-0.6061,18.5354,18.5827,18.5590,-1.5527,0.4450,18.5827,18.6082,18.5955,-1.6182,0.4320,19.5611,19.8543,19.7077,-1.4284,-1.0413,13.1647,13.1718,13.1682,-1.4723,-4.2146,13.0643,13.0771,13.0707,-1.6129,-3.8441,13.0185,13.1317,13.0751,-1.4333,-0.6871,13.0020,13.0185,13.0102,-1.3158,-1.0796,12.9646,12.9914,12.9780,-1.2058,-1.0665,12.9646,13.0674,13.0160,-1.2489,0.6172,12.9205,12.9721,12.9463,-1.6451,-0.4339,12.8636,12.9147,12.8892,-1.5835,-0.4209,12.8636,13.2400,13.0518,-1.5970,1.0524,13.3551,1043.5896,-127049.8000,157226.3079
3863.0000,13.0782,19.4517,0.0000,99707.3000,-99707.3000,4.7121,0.0000,16127.8022,16127.8022,228.4592,115835.1022,0.0000,-115835.1022,19.4590,13.9658,10239.9000,0.0000,10239.9000,-0.3713,2372.6404,0.0000,2372.6404,16.8353,0.0000,7867.2596,7867.2596,12.9178,18.5848,0.0000,7878.8000,-7878.8000,0.4186,0.0000,1271.5645,1271.5645,20.3403,9150.3645,0.0000,-9150.3645,19.2062,13.7180,358.1000,0.0000,358.1000,-0.0130,83.2233,0.0000,83.2233,0.5904,0.0000,274.8767,274.8767,12.9298,18.4363,0.0000,14964.3000,-14964.3000,0.8214,0.0000,2481.9321,2481.9321,40.0683,17446.2321,0.0000,-17446.2321,18.4827,13.0090,358.1000,0.0000,358.1000,-0.0130,83.9529,0.0000,83.9529,0.5965,0.0000,274.1471,274.1471,19.4685,12.9276,16.1981,1.7301,70069.4473,19.0355,12.8612,15.9484,1.4698,35275.8477,19.4162,12.7272,16.0717,1.5924,33439.8818,19.4517,19.4590,19.4553,-1.3568,3.7640,19.4590,19.4685,19.4638,-1.3571,3.3927,19.4685,19.5876,19.5280,-1.3513,0.6152,19.1816,19.2062,19.1939,-1.8728,1.0339,19.2062,19.2379,19.2220,-1.8962,1.0209,18.4363,18.5868,18.5116,-1.2057,-0.4604,18.4363,18.4827,18.4595,-1.2373,0.3610,18.4827,18.5070,18.4948,-1.2503,0.3480,19.4517,19.7500,19.6008,-1.3252,-0.9481,13.0587,13.0658,13.0622,-1.3153,-3.7570,12.9460,12.9592,12.9526,-1.4616,-3.3857,12.9178,13.0298,12.9738,-1.2583,-0.6083,12.9013,12.9178,12.9095,-1.2510,-1.0269,12.8612,12.8908,12.8760,-1.2665,-1.0139,12.8612,12.9860,12.9236,-1.1506,0.4674,12.7991,12.8555,12.8273,-1.4714,-0.3540,12.7272,12.7911,12.7591,-1.6050,-0.3411,12.7272,13.1270,12.9271,-1.5406,0.9551,11.8386,925.0878,-111594.3000,138785.1768
3864.0000,12.9768,19.3031,298.6000,74817.2000,-74518.6000,3.5513,62.3210,12073.5350,12135.8560,172.0870,86890.7350,236.2790,-86654.4560,19.3160,13.8256,10222.1000,0.0000,10222.1000,-0.3707,2372.5368,0.0000,2372.5368,16.8302,0.0000,7849.5632,7849.5632,12.7949,18.4606,0.0000,7137.9000,-7137.9000,0.3793,0.0000,1150.0938,1150.0938,18.4204,8287.9938,0.0000,-8287.9938,19.0434,13.5585,321.1000,0.0000,321.1000,-0.0116,74.7698,0.0000,74.7698,0.5304,0.0000,246.3302,246.3302,12.8366,18.3424,0.0000,10634.4000,-10634.4000,0.5838,0.0000,1762.0685,1762.0685,28.4725,12396.4685,0.0000,-12396.4685,18.3983,12.9264,321.1000,0.0000,321.1000,-0.0116,75.3563,0.0000,75.3563,0.5356,0.0000,245.7437,245.7437,19.3325,12.7495,16.0410,1.2916,52309.6286,18.9239,12.7001,15.8120,1.0990,26376.5348,19.3535,12.5077,15.9306,1.2089,25385.8862,19.3031,19.3160,19.3096,-1.7951,2.8467,19.3160,19.3325,19.3243,-1.7192,2.4760,19.3325,19.5073,19.4199,-1.3407,0.4158,19.0080,19.0434,19.0257,-2.0650,0.7951,19.0434,19.0856,19.0645,-1.9370,0.7835,18.3424,18.5224,18.4324,-0.9912,-0.3153,18.3424,18.3983,18.3703,-1.1113,0.2684,18.3983,18.4255,18.4119,-1.0364,0.2568,19.3031,19.6917,19.4974,-1.2837,-0.7046,12.9405,12.9508,12.9457,-1.4421,-2.8422,12.7839,12.8078,12.7958,-1.9274,-2.4716,12.7949,12.9559,12.8754,-1.2236,-0.4114,12.7676,12.7949,12.7812,-1.5839,-0.7906,12.7001,12.7558,12.7279,-1.8229,-0.7790,12.7001,12.9219,12.8110,-1.3949,0.3198,12.6458,12.7333,12.6896,-1.6979,-0.2640,12.5077,12.6329,12.5703,-2.3149,-0.2523,12.5077,13.0809,12.7943,-1.6384,0.7091,8.9706,700.9743,-81426.6000,104072.0496
3865.0000,12.8695,19.2387,0.0000,71149.9000,-71149.9000,3.3625,0.0000,11453.4330,11453.4330,162.8072,82603.3330,0.0000,-82603.3330,19.2451,13.7561,10203.9000,0.0000,10203.9000,-0.3700,2370.3109,0.0000,2370.3109,16.8319,0.0000,7833.5891,7833.5891,12.6641,18.3285,0.0000,5640.0000,-5640.0000,0.2997,0.0000,907.1694,907.1694,14.5481,6547.1694,0.0000,-6547.1694,18.9848,13.5010,330.0000,0.0000,330.0000,-0.0120,76.8963,0.0000,76.8963,0.5463,0.0000,253.1037,253.1037,12.7503,18.2553,0.0000,7551.5000,-7551.5000,0.4145,0.0000,1250.1263,1250.1263,20.2170,8801.6263,0.0000,-8801.6263,18.3283,12.8578,330.0000,0.0000,330.0000,-0.0120,77.5114,0.0000,77.5114,0.5511,0.0000,252.4886,252.4886,19.2547,12.6230,15.9388,1.1629,47099.3678,18.8778,12.5692,15.7235,0.9957,23895.8484,19.3386,12.3402,15.8394,1.1045,23195.1776,19.2387,19.2451,19.2419,-0.8520,2.6729,19.2451,19.2547,19.2499,-0.9332,2.3029,19.2547,19.3940,19.3243,-1.1890,0.4615,18.9745,18.9848,18.9797,-0.5914,0.7612,18.9848,19.0045,18.9947,-0.8782,0.7492,18.2553,18.4702,18.3628,-0.8761,-0.2328,18.2553,18.3283,18.2918,-0.9836,0.1817,18.3283,18.3616,18.3449,-0.8439,0.1697,19.2387,19.5791,19.4089,-1.1037,-0.6896,12.8345,12.8445,12.8395,-1.3170,-2.6728,12.6669,12.6864,12.6766,-1.4740,-2.3028,12.6641,12.8420,12.7531,-1.5117,-0.4614,12.6351,12.6641,12.6496,-1.6247,-0.7611,12.5692,12.6212,12.5952,-1.6371,-0.7491,12.5692,12.8473,12.7083,-1.2753,0.2329,12.5164,12.6259,12.5711,-1.4651,-0.1816,12.3402,12.4923,12.4163,-1.8943,-0.1696,12.3402,12.9662,12.6532,-1.7385,0.6897,8.0953,632.5764,-73477.5000,94190.3938
3866.0000,12.7796,19.1471,0.0000,61242.4000,-61242.4000,2.8943,0.0000,9838.2917,9838.2917,140.0403,71080.6917,0.0000,-71080.6917,19.1569,13.6697,10196.4000,0.0000,10196.4000,-0.3697,2371.0615,0.0000,2371.0615,16.8353,0.0000,7825.3385,7825.3385,12.5723,18.2358,0.0000,7776.8000,-7776.8000,0.4132,0.0000,1249.3564,1249.3564,20.0500,9026.1564,0.0000,-9026.1564,18.7682,13.2887,323.0000,0.0000,323.0000,-0.0117,75.4620,0.0000,75.4620,0.5351,0.0000,247.5380,247.5380,12.6374,18.1415,0.0000,5389.1000,-5389.1000,0.2958,0.0000,891.1140,891.1140,14.4270,6280.2140,0.0000,-6280.2140,18.2438,12.7751,323.0000,0.0000,323.0000,-0.0117,75.9458,0.0000,75.9458,0.5399,0.0000,247.0542,247.0542,19.1702,12.5228,15.8465,1.0161,41152.0020,18.7694,12.5123,15.6409,0.8608,20659.0598,19.2618,12.2461,15.7540,0.9652,20268.4164,19.1471,19.1569,19.1520,-1.1206,2.2964,19.1569,19.1702,19.1636,-1.0775,1.9267,19.1702,19.3281,19.2491,-0.9435,0.3216,18.7139,18.7682,18.7410,-2.9160,0.7349,18.7682,18.8254,18.7968,-2.4242,0.7231,18.1415,18.4647,18.3031,-0.7555,-0.1329,18.1415,18.2438,18.1927,-1.2320,0.1629,18.2438,18.2879,18.2659,-0.9897,0.1512,19.1471,19.5082,19.3276,-1.0168,-0.5978,12.7575,12.7660,12.7617,-0.9740,-2.2972,12.5620,12.5825,12.5722,-1.2956,-1.9275,12.5723,12.7570,12.6647,-1.1023,-0.3224,12.5524,12.5723,12.5624,-1.0882,-0.7357,12.5123,12.5405,12.5264,-0.8664,-0.7239,12.5123,12.7892,12.6508,-0.7298,0.1321,12.3964,12.5149,12.4556,-1.4294,-0.1637,12.2461,12.3672,12.3067,-1.3579,-0.1520,12.2461,12.8320,12.5391,-1.4128,0.5970,7.1502,558.7280,-63565.9000,82079.4782
3867.0000,12.7117,19.0778,0.0000,54339.3000,-54339.3000,2.5680,0.0000,8715.7970,8715.7970,124.1840,63055.0970,0.0000,-63055.0970,19.0865,13.6006,10195.5000,0.0000,10195.5000,-0.3697,2372.8521,0.0000,2372.8521,16.8534,0.0000,7822.6479,7822.6479,12.4881,18.1507,0.0000,4640.0000,-4640.0000,0.2465,0.0000,744.6047,744.6047,11.9587,5384.6047,0.0000,-5384.6047,18.7817,13.3020,318.8000,0.0000,318.8000,-0.0116,74.4685,0.0000,74.4685,0.5297,0.0000,244.3315,244.3315,12.6215,18.1255,0.0000,3839.1000,-3839.1000,0.2107,0.0000,634.7115,634.7115,10.2768,4473.8115,0.0000,-4473.8115,18.1892,12.7216,318.8000,0.0000,318.8000,-0.0116,75.0087,0.0000,75.0087,0.5335,0.0000,243.7913,243.7913,19.0990,12.4112,15.7551,0.8383,33952.4749,18.7221,12.3949,15.5585,0.7138,17131.3297,19.2724,12.0653,15.6688,0.8131,17074.8327,19.0778,19.0865,19.0821,-0.8792,2.0374,19.0865,19.0990,19.0927,-0.8904,1.6677,19.0990,19.2461,19.1725,-0.9598,0.3515,18.7945,18.7817,18.7881,0.5323,0.5980,18.7817,18.7866,18.7841,-0.1882,0.5864,18.1255,18.3948,18.2602,-0.5535,-0.1156,18.1255,18.1892,18.1574,-0.4617,0.0952,18.1892,18.2409,18.2150,-0.6494,0.0836,19.0778,19.4350,19.2564,-0.8955,-0.5306,12.6880,12.6966,12.6923,-0.8738,-2.0403,12.4640,12.4860,12.4750,-1.2091,-1.6706,12.4881,12.6602,12.5741,-1.1282,-0.3544,12.4639,12.4881,12.4760,-1.0779,-0.6009,12.3949,12.4475,12.4212,-1.3053,-0.5893,12.3949,12.7724,12.5837,-0.8451,0.1127,12.3523,12.4482,12.4003,-0.7041,-0.0981,12.0653,12.3030,12.1841,-1.5147,-0.0865,12.0653,12.7701,12.4177,-1.5009,0.5277,5.9974,468.6432,-51985.3000,68158.6373
3868.0000,12.6366,19.0012,0.0000,51655.3000,-51655.3000,2.4412,0.0000,8271.1234,8271.1234,117.9991,59926.4234,0.0000,-59926.4234,19.0111,13.5268,10203.1000,0.0000,10203.1000,-0.3700,2376.7659,0.0000,2376.7659,16.8818,0.0000,7826.3341,7826.3341,12.4183,18.0802,0.0000,6501.2000,-6501.2000,0.3454,0.0000,1042.3366,1042.3366,16.7503,7543.5366,0.0000,-7543.5366,18.6260,13.1494,332.3000,0.0000,332.3000,-0.0120,77.7686,0.0000,77.7686,0.5521,0.0000,254.5314,254.5314,12.5162,18.0194,0.0000,3141.8000,-3141.8000,0.1725,0.0000,518.8744,518.8744,8.4101,3660.6744,0.0000,-3660.6744,18.1440,12.6773,332.3000,0.0000,332.3000,-0.0120,78.2285,0.0000,78.2285,0.5565,0.0000,254.0715,254.0715,19.0252,12.3735,15.6993,0.8124,32903.5975,18.6466,12.3631,15.5049,0.6907,16577.0422,19.1920,12.0337,15.6129,0.7869,16524.3512,19.0012,19.0111,19.0062,-0.9521,1.9331,19.0111,19.0252,19.0182,-0.9353,1.5631,19.0252,19.1862,19.1057,-0.8419,0.2806,18.5760,18.6260,18.6010,-2.2936,0.6261,18.6260,18.6721,18.6490,-1.6659,0.6140,18.0194,18.4233,18.2213,-0.5046,-0.0700,18.0194,18.1440,18.0817,-0.9487,0.1025,18.1440,18.1894,18.1667,-0.6187,0.0904,19.0012,19.3705,19.1859,-0.8866,-0.5081,12.6363,12.6432,12.6397,-0.6699,-1.9361,12.4123,12.4259,12.4191,-0.7104,-1.5661,12.4183,12.5878,12.5030,-0.8940,-0.2836,12.4004,12.4183,12.4093,-0.8403,-0.6290,12.3631,12.3857,12.3744,-0.6000,-0.6170,12.3631,12.7280,12.5456,-0.4954,0.0670,12.2337,12.3816,12.3076,-1.1533,-0.1054,12.0337,12.1765,12.1051,-0.9895,-0.0934,12.0337,12.6115,12.3226,-1.1825,0.5051,5.8646,458.2719,-50430.6000,66004.9909
3869.0000,12.5865,18.9501,0.0000,46929.3000,-46929.3000,2.2178,0.0000,7505.8265,7505.8265,107.1520,54435.1265,0.0000,-54435.1265,18.9576,13.4744,10188.5000,0.0000,10188.5000,-0.3695,2374.8907,0.0000,2374.8907,16.8745,0.0000,7813.6093,7813.6093,12.3748,18.0363,0.0000,4116.0000,-4116.0000,0.2187,0.0000,659.5478,659.5478,10.6021,4775.5478,0.0000,-4775.5478,18.6379,13.1611,413.1000,0.0000,413.1000,-0.0150,96.6644,0.0000,96.6644,0.6877,0.0000,316.4356,316.4356,12.5015,18.0045,0.0000,3281.8000,-3281.8000,0.1801,0.0000,541.9151,541.9151,8.7843,3823.7151,0.0000,-3823.7151,18.0831,12.6177,413.1000,0.0000,413.1000,-0.0150,97.3231,0.0000,97.3231,0.6922,0.0000,315.7769,315.7769,18.9693,12.3042,15.6367,0.7037,28499.8214,18.5932,12.3048,15.4490,0.5975,14340.9666,19.1521,11.9548,15.5534,0.6839,14361.9102,18.9501,18.9576,18.9539,-0.6668,1.7680,18.9576,18.9693,18.9634,-0.6962,1.3985,18.9693,19.1163,19.0428,-0.7954,0.2899,18.6519,18.6379,18.6449,0.4941,0.5086,18.6379,18.6421,18.6400,-0.1446,0.4936,18.0045,18.3460,18.1753,-0.5916,-0.0977,18.0045,18.0831,18.0438,-0.4926,0.0825,18.0831,18.1477,18.1154,-0.6546,0.0675,18.9501,19.3027,19.1264,-0.7530,-0.4499,12.5963,12.6021,12.5992,-0.5247,-1.7707,12.3477,12.3648,12.3562,-0.7942,-1.4013,12.3748,12.5124,12.4436,-0.7524,-0.2927,12.3610,12.3748,12.3679,-0.5350,-0.5114,12.3048,12.3369,12.3208,-0.6824,-0.4964,12.3048,12.6757,12.4903,-0.7032,0.0949,12.2066,12.3075,12.2570,-0.6464,-0.0853,11.9548,12.1189,12.0369,-0.8591,-0.0703,11.9548,12.5248,12.2398,-1.0353,0.4471,5.1820,404.9291,-43312.4000,57202.6982
3870.0000,12.5441,18.7139,1075.0000,62012.9000,-60937.9000,2.9866,226.0015,9908.7141,10134.7156,144.3703,71921.6141,848.9985,-71072.6156,18.7380,13.2592,10209.8000,0.0000,10209.8000,-0.3702,2386.1684,0.0000,2386.1684,16.9218,0.0000,7823.6316,7823.6316,12.3654,18.0267,0.0000,4435.3000,-4435.3000,0.2357,0.0000,710.6256,710.6256,11.4227,5145.9256,0.0000,-5145.9256,18.6583,13.1811,330.9000,0.0000,330.9000,-0.0120,77.4106,0.0000,77.4106,0.5508,0.0000,253.4894,253.4894,12.3972,17.8995,0.0000,5628.2000,-5628.2000,0.3089,0.0000,928.4024,928.4024,15.0648,6556.6024,0.0000,-6556.6024,18.0138,12.5499,330.9000,0.0000,330.9000,-0.0120,78.0242,0.0000,78.0242,0.5549,0.0000,252.8758,252.8758,18.7688,12.5287,15.6487,0.9321,37750.0187,18.5700,12.3650,15.4675,0.8342,20020.2222,19.0844,12.0661,15.5753,0.9435,19813.8927,18.7139,18.7380,18.7260,-2.7856,2.3711,18.7380,18.7688,18.7534,-2.5704,2.0008,18.7688,19.0080,18.8884,-1.8987,0.4323,18.6618,18.6583,18.6601,0.1479,0.6680,18.6583,18.6536,18.6560,0.1570,0.6560,17.8995,18.2660,18.0828,-1.1519,-0.1805,17.8995,18.0138,17.9567,-1.0876,0.1284,18.0138,18.0679,18.0409,-0.9354,0.1164,18.7139,19.2767,18.9953,-1.6179,-0.6155,12.6036,12.6033,12.6035,0.0160,-2.3728,12.5083,12.4825,12.4954,1.6435,-2.0026,12.3654,12.4342,12.3998,-0.5645,-0.4341,12.3643,12.3654,12.3648,-0.0730,-0.6698,12.3650,12.3494,12.3572,0.4034,-0.6578,12.3650,12.5257,12.4453,-0.5777,0.1787,12.0896,12.2210,12.1553,-1.2635,-0.1302,12.0661,12.0429,12.0545,0.1772,-0.1182,12.0661,12.3150,12.1906,-0.6295,0.6137,7.0045,547.3447,-60129.8000,77584.1336
3871.0000,12.5158,18.8779,0.0000,73562.5000,-73562.5000,3.4765,0.0000,11746.6123,11746.6123,167.8641,85309.1123,0.0000,-85309.1123,18.8649,13.3835,10181.9000,0.0000,10181.9000,-0.3692,2376.0031,0.0000,2376.0031,16.9252,0.0000,7805.8969,7805.8969,12.4518,18.1140,0.0000,5881.8000,-5881.8000,0.3125,0.0000,943.4380,943.4380,15.1476,6825.2380,0.0000,-6825.2380,18.5901,13.1142,323.2000,0.0000,323.2000,-0.0117,75.6719,0.0000,75.6719,0.5378,0.0000,247.5281,247.5281,12.3279,17.8296,0.0000,8840.8000,-8840.8000,0.4853,0.0000,1457.3374,1457.3374,23.6625,10298.1374,0.0000,-10298.1374,17.9016,12.4400,323.2000,0.0000,323.2000,-0.0117,76.3147,0.0000,76.3147,0.5425,0.0000,246.8853,246.8853,18.8523,12.5239,15.6881,1.1697,47373.2310,18.4774,12.5120,15.4947,0.9924,23816.6015,18.7915,12.3972,15.5943,1.0637,22337.7857,18.8779,18.8649,18.8714,1.7193,2.7720,18.8649,18.8523,18.8586,1.2341,2.4028,18.8523,18.8834,18.8679,-0.2832,0.4620,18.5730,18.5901,18.5815,-0.9834,0.7745,18.5901,18.6062,18.5981,-0.7336,0.7628,17.8296,18.1168,17.9732,-1.3575,-0.2723,17.8296,17.9016,17.8656,-1.1345,0.2130,17.9016,17.9497,17.9256,-1.4262,0.2013,18.8779,19.0320,18.9550,-0.5224,-0.7045,12.6187,12.6175,12.6181,0.1407,-2.7703,12.5019,12.5011,12.5015,0.0384,-2.4011,12.4518,12.4091,12.4305,0.3345,-0.4603,12.4725,12.4518,12.4622,1.1391,-0.7728,12.5120,12.4627,12.4873,1.5344,-0.7611,12.5120,12.4422,12.4771,0.3476,0.2740,12.2098,12.1796,12.1947,0.4399,-0.2113,12.3972,12.1962,12.2967,2.8874,-0.1996,12.3972,12.1167,12.2569,0.7652,0.7062,8.4821,662.8059,-77456.8000,93527.6182
3872.0000,12.6000,18.9076,437.0000,87793.4000,-87356.4000,4.1718,91.7856,14045.8761,14137.6617,201.4513,101839.2761,345.2144,-101494.0617,18.9051,13.4229,13521.0000,0.0000,13521.0000,-0.4903,3153.6734,0.0000,3153.6734,22.4376,0.0000,10367.3266,10367.3266,12.6306,18.2946,0.0000,17582.9000,-17582.9000,0.9342,0.0000,2826.8846,2826.8846,45.2961,20409.7846,0.0000,-20409.7846,18.4426,12.9698,318.8000,0.0000,318.8000,-0.0116,74.7760,0.0000,74.7760,0.5310,0.0000,244.0240,244.0240,12.3944,17.8967,0.0000,9568.3000,-9568.3000,0.5252,0.0000,1578.2990,1578.2990,25.6087,11146.5990,0.0000,-11146.5990,17.8852,12.4239,318.8000,0.0000,318.8000,-0.0116,75.2911,0.0000,75.2911,0.5360,0.0000,243.5089,243.5089,18.9007,12.6373,15.7690,1.5264,61817.1762,18.4081,12.6984,15.5532,1.2523,30055.4598,18.6616,12.6371,15.6494,1.3213,27748.0463,18.9076,18.9051,18.9064,0.3863,3.3170,18.9051,18.9007,18.9029,0.4986,2.8267,18.9007,18.8656,18.8831,0.1482,0.2678,18.4218,18.4426,18.4322,-1.8375,1.2020,18.4426,18.4678,18.4552,-1.7603,1.1904,17.8967,18.0007,17.9487,-0.3318,-0.1743,17.8967,17.8852,17.8909,0.2699,0.3509,17.8852,17.8943,17.8897,-0.4690,0.3394,18.9076,18.9663,18.9369,-0.2530,-0.8548,12.7234,12.7158,12.7196,1.1892,-3.3133,12.6160,12.6019,12.6089,1.2608,-2.8230,12.6306,12.4087,12.5196,1.0406,-0.2640,12.6556,12.6306,12.6431,2.1474,-1.1983,12.6984,12.6525,12.6754,2.2345,-1.1867,12.6984,12.4181,12.5582,0.9433,0.1780,12.4998,12.3823,12.4410,2.9372,-0.3472,12.6371,12.5024,12.5697,3.2594,-0.3356,12.6371,12.1529,12.3950,1.6306,0.8585,11.1758,873.2914,-100349.0000,119620.6822
3873.0000,12.6580,19.0230,0.0000,97844.6000,-97844.6000,4.6240,0.0000,15674.6672,15674.6672,223.3531,113519.2672,0.0000,-113519.2672,19.0155,13.5310,16852.3000,0.0000,16852.3000,-0.6111,3925.4623,0.0000,3925.4623,27.9507,0.0000,12926.8377,12926.8377,12.6815,18.3461,0.0000,8911.5000,-8911.5000,0.4735,0.0000,1433.7062,1433.7062,22.9726,10345.2062,0.0000,-10345.2062,18.6254,13.1489,332.2000,0.0000,332.2000,-0.0120,77.7457,0.0000,77.7457,0.5544,0.0000,254.4543,254.4543,12.5370,18.0404,0.0000,10109.7000,-10109.7000,0.5550,0.0000,1669.9866,1669.9866,27.0586,11779.6866,0.0000,-11779.6866,17.9668,12.5038,332.2000,0.0000,332.2000,-0.0120,78.3764,0.0000,78.3764,0.5586,0.0000,253.8236,253.8236,19.0054,12.5793,15.7924,1.5353,62178.5686,18.4471,12.6846,15.5658,1.2390,29737.1161,18.7228,12.6010,15.6619,1.3163,27642.3352,19.0230,19.0155,19.0192,1.3267,3.6935,19.0155,19.0054,19.0104,1.2626,3.0824,19.0054,18.9165,18.9609,0.9037,0.5737,18.6586,18.6254,18.6420,2.4961,1.0472,18.6254,18.5946,18.6100,1.8325,1.0352,18.0404,17.9428,17.9916,0.4821,-0.3028,18.0404,17.9668,18.0036,1.3239,0.2522,17.9668,17.9444,17.9556,0.7592,0.2402,19.0230,18.9237,18.9733,0.4037,-0.9306,12.7375,12.7364,12.7370,0.1744,-3.6934,12.5763,12.5802,12.5783,-0.4053,-3.0823,12.6815,12.5635,12.6225,1.2060,-0.5736,12.6880,12.6815,12.6848,0.4675,-1.0471,12.6846,12.6826,12.6836,0.0633,-1.0351,12.6846,12.5575,12.6210,0.7227,0.3029,12.5816,12.5124,12.5470,1.2433,-0.2521,12.6010,12.5855,12.5933,0.2481,-0.2400,12.6010,12.3470,12.4740,0.9177,0.9307,11.2101,875.9767,-99349.1000,119558.0199
