Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3874.0000,12.7004,19.0662,0.0000,100932.8000,-100932.8000,4.7700,0.0000,16185.0311,16185.0311,230.4877,117117.8311,0.0000,-117117.8311,19.0634,13.5780,20158.8000,0.0000,20158.8000,-0.7310,4692.9602,0.0000,4692.9602,33.3857,0.0000,15465.8398,15465.8398,12.6679,18.3323,0.0000,5601.4000,-5601.4000,0.2976,0.0000,901.0058,901.0058,14.4424,6502.4058,0.0000,-6502.4058,18.7572,13.2780,321.7000,0.0000,321.7000,-0.0117,75.1682,0.0000,75.1682,0.5356,0.0000,246.5318,246.5318,12.6031,18.1070,0.0000,12300.8000,-12300.8000,0.6752,0.0000,2033.2882,2033.2882,32.9257,14334.0882,0.0000,-14334.0882,18.0573,12.5924,321.7000,0.0000,321.7000,-0.0117,75.8142,0.0000,75.8142,0.5404,0.0000,245.8858,245.8858,19.0588,12.5517,15.8052,1.5457,62600.0330,18.5004,12.6457,15.5731,1.2516,30039.3966,18.7607,12.5732,15.6669,1.3228,27778.6079,19.0662,19.0634,19.0648,0.5143,3.8533,19.0634,19.0588,19.0611,0.5753,3.1223,19.0588,18.9918,19.0253,0.7408,0.6280,18.7797,18.7572,18.7685,1.4907,0.9257,18.7572,18.7274,18.7423,1.5610,0.9140,18.1070,18.0020,18.0545,0.7239,-0.4163,18.1070,18.0573,18.0821,0.9124,0.2590,18.0573,18.0283,18.0428,1.0168,0.2473,19.0662,18.9582,19.0122,0.4339,-0.9167,12.7614,12.7599,12.7606,0.2498,-3.8516,12.5689,12.5701,12.5695,-0.1419,-3.1206,12.6679,12.6372,12.6525,0.3266,-0.6264,12.6643,12.6679,12.6661,-0.2608,-0.9240,12.6457,12.6565,12.6511,-0.4278,-0.9123,12.6457,12.6256,12.6357,0.1409,0.4180,12.5843,12.5666,12.5755,0.3079,-0.2573,12.5732,12.5839,12.5786,-0.2128,-0.2456,12.5732,12.4510,12.5121,0.4242,0.9184,11.3834,889.5175,-98032.8000,120418.0375
3875.0000,12.7259,19.0923,0.0000,104833.5000,-104833.5000,4.9543,0.0000,16820.3205,16820.3205,239.4598,121653.8205,0.0000,-121653.8205,19.0907,13.6048,20160.0000,0.0000,20160.0000,-0.7310,4691.7046,0.0000,4691.7046,33.3664,0.0000,15468.2954,15468.2954,12.6716,18.3361,0.0000,7812.5000,-7812.5000,0.4151,0.0000,1256.7313,1256.7313,20.1423,9069.2313,0.0000,-9069.2313,18.7515,13.2724,389.9000,0.0000,389.9000,-0.0141,91.1100,0.0000,91.1100,0.6480,0.0000,298.7900,298.7900,12.6212,18.1253,0.0000,14424.5000,-14424.5000,0.7918,0.0000,2384.7698,2384.7698,38.6118,16809.2698,0.0000,-16809.2698,18.1084,12.6425,389.9000,0.0000,389.9000,-0.0141,91.8287,0.0000,91.8287,0.6541,0.0000,298.0713,298.0713,19.0883,12.5912,15.8397,1.6712,67684.4182,18.5314,12.6678,15.5996,1.3574,32578.7401,18.7715,12.6117,15.6916,1.4260,29946.4963,19.0923,19.0907,19.0915,0.2863,4.0121,19.0907,19.0883,19.0895,0.3073,3.2810,19.0883,19.0432,19.0657,0.4524,0.5801,18.7482,18.7515,18.7499,-0.2602,0.9952,18.7515,18.7500,18.7507,0.0663,0.9810,18.1253,18.0647,18.0950,0.4529,-0.4595,18.1253,18.1084,18.1169,0.3835,0.3323,18.1084,18.0935,18.1010,0.6668,0.3182,19.0923,19.0005,19.0464,0.3763,-0.9423,12.7829,12.7816,12.7822,0.2251,-4.0073,12.6030,12.5995,12.6012,0.3477,-3.2763,12.6716,12.6584,12.6650,0.1153,-0.5753,12.6724,12.6716,12.6720,0.0359,-0.9904,12.6678,12.6637,12.6657,0.1411,-0.9763,12.6678,12.6429,12.6553,0.2015,0.4642,12.6002,12.5906,12.5954,0.2049,-0.3276,12.6117,12.5982,12.6050,0.2829,-0.3134,12.6117,12.4904,12.5510,0.4344,0.9470,12.2179,954.7262,-106130.7000,130209.6546
3876.0000,12.7450,19.1117,0.0000,106084.4000,-106084.4000,5.0135,0.0000,17028.4348,17028.4348,242.3565,123112.8348,0.0000,-123112.8348,19.1106,13.6242,20161.4000,0.0000,20161.4000,-0.7311,4690.9140,0.0000,4690.9140,33.3566,0.0000,15470.4860,15470.4860,12.6740,18.3385,0.0000,5713.6000,-5713.6000,0.3036,0.0000,919.1276,919.1276,14.7311,6632.7276,0.0000,-6632.7276,18.8260,13.3454,385.8000,0.0000,385.8000,-0.0140,90.0708,0.0000,90.0708,0.6412,0.0000,295.7292,295.7292,12.6359,18.1401,0.0000,15348.1000,-15348.1000,0.8425,0.0000,2537.8467,2537.8467,41.0845,17885.9467,0.0000,-17885.9467,18.1311,12.6647,385.8000,0.0000,385.8000,-0.0140,90.8377,0.0000,90.8377,0.6468,0.0000,294.9623,294.9623,19.1089,12.5983,15.8536,1.6742,67806.1896,18.5589,12.6629,15.6109,1.3646,32749.9470,18.8091,12.5964,15.7028,1.4379,30195.5175,19.1117,19.1106,19.1111,0.2017,4.0681,19.1106,19.1089,19.1097,0.2090,3.3370,19.1089,19.0800,19.0945,0.3114,0.6368,18.8406,18.8260,18.8333,0.9716,0.9403,18.8260,18.8111,18.8186,0.7829,0.9263,18.1401,18.1042,18.1221,0.2924,-0.5138,18.1401,18.1311,18.1356,0.1909,0.3287,18.1311,18.1244,18.1278,0.2876,0.3147,19.1117,19.0371,19.0744,0.3027,-0.9454,12.7931,12.7925,12.7928,0.0917,-4.0628,12.6117,12.6107,12.6112,0.0844,-3.3317,12.6740,12.6686,12.6713,0.0398,-0.6315,12.6741,12.6740,12.6741,-0.0108,-0.9350,12.6629,12.6639,12.6634,-0.0638,-0.9211,12.6629,12.6580,12.6604,0.0264,0.5191,12.6033,12.6005,12.6019,0.0428,-0.3234,12.5964,12.6005,12.5984,-0.1143,-0.3094,12.5964,12.5420,12.5692,0.1834,0.9507,12.2151,954.5070,-106213.1000,130751.6541
3877.0000,12.7459,19.1126,0.0000,105318.4000,-105318.4000,4.9773,0.0000,16905.8259,16905.8259,240.6357,122224.2259,0.0000,-122224.2259,19.1126,13.6262,20168.0000,0.0000,20168.0000,-0.7313,4692.3355,0.0000,4692.3355,33.3587,0.0000,15475.6645,15475.6645,12.6433,18.3075,0.0000,2369.0000,-2369.0000,0.1259,0.0000,380.9390,380.9390,6.1079,2749.9390,0.0000,-2749.9390,18.9587,13.4754,483.0000,0.0000,483.0000,-0.0175,112.5835,0.0000,112.5835,0.8019,0.0000,370.4165,370.4165,12.6252,18.1293,0.0000,14722.3000,-14722.3000,0.8082,0.0000,2434.1026,2434.1026,39.4097,17156.4026,0.0000,-17156.4026,18.1327,12.6663,483.0000,0.0000,483.0000,-0.0175,113.7215,0.0000,113.7215,0.8095,0.0000,369.2785,369.2785,19.1124,12.5775,15.8450,1.6010,64840.0522,18.6169,12.5997,15.6083,1.3267,31841.1276,18.8669,12.5309,15.6989,1.3970,29337.1960,19.1126,19.1126,19.1126,-0.0177,4.0361,19.1126,19.1124,19.1125,-0.0018,3.3047,19.1124,19.1019,19.1072,0.1180,0.7323,18.9854,18.9587,18.9720,1.6384,0.8581,18.9587,18.9281,18.9434,1.4711,0.8406,18.1293,18.1245,18.1269,0.0213,-0.5313,18.1293,18.1327,18.1310,-0.0914,0.2768,18.1327,18.1316,18.1322,0.0178,0.2593,19.1126,19.0694,19.0910,0.1651,-0.9412,12.7843,12.7849,12.7846,-0.1345,-4.0327,12.5960,12.5978,12.5969,-0.2076,-3.3014,12.6433,12.6615,12.6524,-0.2630,-0.7289,12.6364,12.6433,12.6399,-0.4480,-0.8548,12.5997,12.6189,12.6093,-0.6883,-0.8373,12.5997,12.6453,12.6225,-0.4935,0.5347,12.5711,12.5860,12.5785,-0.3174,-0.2735,12.5309,12.5646,12.5477,-0.6473,-0.2560,12.5309,12.5794,12.5552,-0.2044,0.9445,11.7201,915.8287,-101275.7000,126018.3758
3878.0000,12.7497,19.1165,0.0000,108679.6000,-108679.6000,5.1361,0.0000,17446.8994,17446.8994,248.3169,126126.4994,0.0000,-126126.4994,19.1164,13.6299,20167.9000,0.0000,20167.9000,-0.7313,4692.1005,0.0000,4692.1005,33.3577,0.0000,15475.7995,15475.7995,12.6412,18.3054,0.0000,4291.3000,-4291.3000,0.2280,0.0000,690.0289,690.0289,11.0629,4981.3289,0.0000,-4981.3289,18.9217,13.4391,387.3000,0.0000,387.3000,-0.0140,90.3168,0.0000,90.3168,0.6419,0.0000,296.9832,296.9832,12.6083,18.1122,0.0000,16192.3000,-16192.3000,0.8888,0.0000,2676.6842,2676.6842,43.3445,18868.9842,0.0000,-18868.9842,18.1202,12.6540,387.3000,0.0000,387.3000,-0.0140,91.2031,0.0000,91.2031,0.6491,0.0000,296.0969,296.0969,19.1161,12.6151,15.8656,1.7006,68874.1344,18.6205,12.6359,15.6282,1.4089,33814.6856,18.8504,12.5839,15.7172,1.4753,30981.4769,19.1165,19.1164,19.1165,0.0109,4.1704,19.1164,19.1161,19.1163,0.0096,3.4391,19.1161,19.1110,19.1136,0.0420,0.6923,18.9114,18.9217,18.9165,-0.7051,0.9203,18.9217,18.9264,18.9240,-0.2695,0.9063,18.1122,18.1244,18.1183,-0.1383,-0.5587,18.1122,18.1202,18.1162,-0.2134,0.3302,18.1202,18.1233,18.1217,-0.1613,0.3161,19.1165,19.0884,19.1025,0.1028,-0.9657,12.7969,12.7962,12.7966,0.1094,-4.1647,12.6219,12.6195,12.6207,0.2517,-3.4334,12.6412,12.6493,12.6452,-0.1221,-0.6866,12.6413,12.6412,12.6413,-0.0189,-0.9146,12.6359,12.6288,12.6324,0.2431,-0.9006,12.6359,12.6272,12.6315,0.0738,0.5644,12.5728,12.5756,12.5742,-0.0878,-0.3245,12.5839,12.5691,12.5765,0.3120,-0.3104,12.5839,12.5502,12.5671,0.1082,0.9714,12.4015,969.0696,-108220.7000,133670.2969
3879.0000,12.7611,19.1282,0.0000,110710.2000,-110710.2000,5.2321,0.0000,17777.5252,17777.5252,252.9627,128487.7252,0.0000,-128487.7252,19.1276,13.6409,20160.6000,0.0000,20160.6000,-0.7311,4689.7731,0.0000,4689.7731,33.3439,0.0000,15470.8269,15470.8269,12.6680,18.3325,0.0000,3492.9000,-3492.9000,0.1856,0.0000,561.8469,561.8469,9.0046,4054.7469,0.0000,-4054.7469,18.9497,13.4666,319.5000,0.0000,319.5000,-0.0116,74.4810,0.0000,74.4810,0.5298,0.0000,245.0190,245.0190,12.6269,18.1310,0.0000,17712.8000,-17712.8000,0.9723,0.0000,2928.5867,2928.5867,47.4141,20641.3867,0.0000,-20641.3867,18.1258,12.6595,319.5000,0.0000,319.5000,-0.0116,75.2321,0.0000,75.2321,0.5356,0.0000,244.2679,244.2679,19.1268,12.6330,15.8799,1.7427,70577.9097,18.6066,12.6745,15.6406,1.4327,34385.5132,18.8458,12.6139,15.7299,1.5051,31607.9492,19.1282,19.1276,19.1279,0.1025,4.2599,19.1276,19.1268,19.1272,0.0963,3.5288,19.1268,19.1191,19.1229,0.0771,0.7110,18.9562,18.9497,18.9530,0.4040,0.8966,18.9497,18.9445,18.9471,0.2432,0.8850,18.1310,18.1226,18.1268,0.0666,-0.6179,18.1310,18.1258,18.1284,0.1113,0.3544,18.1258,18.1252,18.1255,0.0097,0.3428,19.1282,19.1000,19.1141,0.1043,-0.9722,12.8085,12.8079,12.8082,0.1044,-4.2524,12.6372,12.6356,12.6364,0.1544,-3.5214,12.6680,12.6541,12.6611,0.1554,-0.7035,12.6733,12.6680,12.6707,0.3195,-0.8891,12.6745,12.6628,12.6687,0.4025,-0.8775,12.6745,12.6467,12.6606,0.3150,0.6253,12.6015,12.5914,12.5964,0.2332,-0.3470,12.6139,12.5995,12.6067,0.3289,-0.3354,12.6139,12.5583,12.5861,0.1944,0.9796,12.6751,990.4489,-111116.3000,136571.3720
3880.0000,12.7820,19.1495,0.0000,111794.8000,-111794.8000,5.2833,0.0000,17960.2683,17960.2683,255.4595,129755.0683,0.0000,-129755.0683,19.1483,13.6613,20160.8000,0.0000,20160.8000,-0.7311,4688.6556,0.0000,4688.6556,33.3393,0.0000,15472.1444,15472.1444,12.7159,18.3808,0.0000,6029.7000,-6029.7000,0.3204,0.0000,970.5153,970.5153,15.5459,7000.2153,0.0000,-7000.2153,18.8875,13.4057,332.7000,0.0000,332.7000,-0.0121,77.6162,0.0000,77.6162,0.5515,0.0000,255.0838,255.0838,12.6679,18.1723,0.0000,19951.5000,-19951.5000,1.0952,0.0000,3300.1096,3300.1096,53.4073,23251.6096,0.0000,-23251.6096,18.1586,12.6916,332.7000,0.0000,332.7000,-0.0121,78.3086,0.0000,78.3086,0.5576,0.0000,254.3914,254.3914,19.1468,12.6625,15.9046,1.8352,74325.6211,18.5842,12.7329,15.6586,1.4905,35770.8065,18.8175,12.6784,15.7480,1.5638,32839.1325,19.1495,19.1483,19.1489,0.2184,4.3202,19.1483,19.1468,19.1476,0.2106,3.5891,19.1468,19.1308,19.1388,0.1563,0.6172,18.8746,18.8875,18.8810,-0.9035,0.9376,18.8875,18.8998,18.8936,-0.6807,0.9256,18.1723,18.1413,18.1568,0.3270,-0.6594,18.1723,18.1586,18.1655,0.4118,0.4358,18.1586,18.1529,18.1557,0.3297,0.4237,19.1495,19.1099,19.1297,0.1534,-0.9632,12.8318,12.8306,12.8312,0.2427,-4.3088,12.6651,12.6624,12.6637,0.2941,-3.5778,12.7159,12.6778,12.6968,0.3962,-0.6059,12.7246,12.7159,12.7202,0.5624,-0.9263,12.7329,12.7156,12.7242,0.6351,-0.9142,12.7329,12.6877,12.7103,0.5646,0.6708,12.6558,12.6367,12.6462,0.5653,-0.4244,12.6784,12.6547,12.6666,0.6866,-0.4124,12.6784,12.5674,12.6229,0.4081,0.9745,13.2916,1038.6270,-116949.8000,142935.5601
3881.0000,12.7904,18.9437,1650.5000,85551.5000,-83901.0000,4.1289,345.5543,13746.8267,14092.3810,199.8359,99298.3267,1304.9457,-97993.3810,18.9581,13.4748,16837.0000,0.0000,16837.0000,-0.6105,3924.6002,0.0000,3924.6002,27.8352,0.0000,12912.3998,12912.3998,12.7262,18.3913,0.0000,2719.5000,-2719.5000,0.1445,0.0000,437.7794,437.7794,7.0127,3157.2794,0.0000,-3157.2794,18.9223,13.4398,321.4000,0.0000,321.4000,-0.0117,74.9486,0.0000,74.9486,0.5332,0.0000,246.4514,246.4514,12.6782,18.1827,0.0000,21397.5000,-21397.5000,1.1746,0.0000,3539.6605,3539.6605,57.2795,24937.1605,0.0000,-24937.1605,18.1777,12.7103,321.4000,0.0000,321.4000,-0.0117,75.6311,0.0000,75.6311,0.5385,0.0000,245.7689,245.7689,18.9767,12.6782,15.8275,1.4439,58476.7106,18.4938,12.7035,15.5987,1.1946,28670.6055,18.7906,12.5903,15.6904,1.2792,26863.3420,18.9437,18.9581,18.9509,-2.4247,3.4472,18.9581,18.9767,18.9674,-2.2092,2.8366,18.9767,19.1192,19.0480,-1.1319,0.4295,18.9359,18.9223,18.9291,0.5450,0.5740,18.9223,18.9137,18.9180,0.2588,0.5624,18.1827,18.1664,18.1746,0.1785,-0.7214,18.1827,18.1777,18.1802,0.1423,0.4532,18.1777,18.1741,18.1759,0.2078,0.4415,18.9437,19.1898,19.0668,-0.7950,-0.6818,12.8210,12.8218,12.8214,-0.1539,-3.4305,12.6815,12.6794,12.6805,0.1666,-2.8199,12.7262,12.7010,12.7136,0.1668,-0.4128,12.7279,12.7262,12.7271,0.0473,-0.5573,12.7035,12.7127,12.7081,-0.2299,-0.5457,12.7035,12.7082,12.7059,-0.0890,0.7381,12.6182,12.6275,12.6228,-0.3179,-0.4365,12.5903,12.6156,12.6030,-0.8029,-0.4248,12.5903,12.6364,12.6134,-0.1503,0.6985,10.8143,845.0415,-90538.2000,114010.6581
3882.0000,12.7028,19.0304,247.2000,73131.2000,-72884.0000,3.4690,51.8310,11727.5473,11779.3782,167.7882,84858.7473,195.3690,-84663.3782,19.0240,13.5394,10210.2000,0.0000,10210.2000,-0.3702,2378.0532,0.0000,2378.0532,16.9224,0.0000,7832.1468,7832.1468,12.7086,18.3735,0.0000,3285.6000,-3285.6000,0.1746,0.0000,528.7856,528.7856,8.4728,3814.3856,0.0000,-3814.3856,18.8454,13.3644,327.8000,0.0000,327.8000,-0.0119,76.5120,0.0000,76.5120,0.5436,0.0000,251.2880,251.2880,12.6606,18.1649,0.0000,21408.6000,-21408.6000,1.1752,0.0000,3540.8575,3540.8575,57.3096,24949.4575,0.0000,-24949.4575,18.1698,12.7026,327.8000,0.0000,327.8000,-0.0119,77.1447,0.0000,77.1447,0.5490,0.0000,250.6553,250.6553,19.0180,12.5558,15.7869,1.3615,55141.9043,18.4584,12.6595,15.5590,1.0996,26390.7448,18.6709,12.6157,15.6433,1.1482,24112.3707,19.0304,19.0240,19.0272,0.8851,2.9029,19.0240,19.0180,19.0210,0.6106,2.5327,19.0180,19.0497,19.0338,-0.2062,0.3203,18.8111,18.8454,18.8283,-1.2529,0.4949,18.8454,18.8715,18.8585,-0.7544,0.4830,18.1649,18.1722,18.1685,-0.1080,-0.6969,18.1649,18.1698,18.1674,-0.1904,0.4782,18.1698,18.1710,18.1704,-0.1022,0.4664,19.0304,19.0827,19.0566,-0.1584,-0.5661,12.7116,12.7208,12.7162,-1.3048,-2.8834,12.5749,12.5897,12.5823,-1.2205,-2.5131,12.7086,12.7150,12.7118,-0.0570,-0.3008,12.7003,12.7086,12.7045,-0.3083,-0.4753,12.6595,12.6833,12.6714,-0.4788,-0.4634,12.6595,12.6883,12.6739,-0.4213,0.7165,12.6144,12.6173,12.6159,-0.1196,-0.4587,12.6157,12.6120,12.6139,0.0962,-0.4468,12.6157,12.6139,12.6148,-0.0180,0.5856,9.5761,748.2906,-86712.4000,105645.0199
3883.0000,12.6927,18.9000,944.4000,66607.6000,-65663.2000,3.1969,198.0481,10678.9386,10876.9867,154.6215,77286.5386,746.3519,-76540.1867,18.9114,13.4291,10184.3000,0.0000,10184.3000,-0.3693,2375.2320,0.0000,2375.2320,16.8647,0.0000,7809.0680,7809.0680,12.6746,18.3391,0.0000,5708.7000,-5708.7000,0.3033,0.0000,918.3466,918.3466,14.7205,6627.0466,0.0000,-6627.0466,18.6915,13.2136,324.6000,0.0000,324.6000,-0.0118,75.9062,0.0000,75.9062,0.5388,0.0000,248.6938,248.6938,12.6304,18.1345,0.0000,19539.4000,-19539.4000,1.0726,0.0000,3230.7060,3230.7060,52.3053,22770.1060,0.0000,-22770.1060,18.1448,12.6781,324.6000,0.0000,324.6000,-0.0118,76.4151,0.0000,76.4151,0.5437,0.0000,248.1849,248.1849,18.9245,12.5701,15.7473,1.2648,51223.6842,18.4288,12.6292,15.5290,1.0389,24934.0841,18.6703,12.5552,15.6127,1.0954,23004.2303,18.9000,18.9114,18.9057,-1.5018,2.6765,18.9114,18.9245,18.9180,-1.2782,2.3072,18.9245,19.0581,18.9913,-0.5482,0.2172,18.6391,18.6915,18.6653,-2.0017,0.5205,18.6915,18.7485,18.7200,-1.7058,0.5088,18.1345,18.1604,18.1474,-0.2900,-0.6059,18.1345,18.1448,18.1396,-0.3700,0.4667,18.1448,18.1492,18.1470,-0.3174,0.4549,18.9000,19.1257,19.0128,-0.5632,-0.5204,12.7009,12.7024,12.7016,-0.2115,-2.6580,12.5834,12.5834,12.5834,-0.0219,-2.2887,12.6746,12.7226,12.6986,-0.1951,-0.1987,12.6623,12.6746,12.6684,-0.4702,-0.5021,12.6292,12.6490,12.6391,-0.4246,-0.4903,12.6292,12.6597,12.6445,-0.3904,0.6244,12.5770,12.5895,12.5833,-0.4285,-0.4482,12.5552,12.5743,12.5647,-0.6284,-0.4364,12.5552,12.6448,12.6000,-0.2142,0.5389,9.0859,709.9823,-80077.8000,99161.9986
3884.0000,12.8258,18.0918,5052.5000,46451.6000,-41399.1000,2.4581,1057.1806,7470.1168,8527.2974,119.3415,53921.7168,3995.3194,-49926.3974,18.1833,12.7156,10207.5000,0.0000,10207.5000,-0.3701,2401.8398,0.0000,2401.8398,16.9284,0.0000,7805.6602,7805.6602,12.6336,18.2977,0.0000,9446.8000,-9446.8000,0.5019,0.0000,1518.8658,1518.8658,24.3565,10965.6658,0.0000,-10965.6658,18.4099,12.9377,319.8000,0.0000,319.8000,-0.0116,75.0406,0.0000,75.0406,0.5319,0.0000,244.7594,244.7594,12.5728,18.0764,0.0000,17596.2000,-17596.2000,0.9659,0.0000,2907.7078,2907.7078,47.1026,20503.9078,0.0000,-20503.9078,18.0956,12.6299,319.8000,0.0000,319.8000,-0.0116,75.3308,0.0000,75.3308,0.5359,0.0000,244.4692,244.4692,18.3247,12.9716,15.6481,0.9005,36468.9928,18.3237,12.6254,15.4745,0.8627,20704.1351,18.7307,12.4019,15.5663,0.9581,20120.7001,18.0918,18.1833,18.1376,-9.3051,2.0980,18.1833,18.2976,18.2405,-8.2116,1.7279,18.2977,19.5433,18.9205,-0.8899,-0.0384,18.2977,18.4099,18.3538,-3.7951,0.4635,18.4099,18.5263,18.4681,-3.0760,0.4519,18.0764,18.1369,18.1066,-0.5278,-0.4901,18.0764,18.0956,18.0860,-0.6827,0.4758,18.0956,18.1042,18.0999,-0.6041,0.4642,18.0918,19.5384,18.8151,-2.4214,-0.3600,12.8632,12.8450,12.8541,1.8047,-2.0787,12.9716,12.8952,12.9334,4.1881,-1.7086,12.9716,12.5082,12.7399,0.4632,0.0577,12.6408,12.6499,12.6454,-0.3138,-0.4442,12.6254,12.6329,12.6291,-0.1560,-0.4326,12.6254,12.6407,12.6331,-0.1731,0.5094,12.4580,12.4970,12.4775,-1.3122,-0.4565,12.4019,12.4535,12.4277,-1.6891,-0.4449,12.4019,12.7206,12.5613,-0.5029,0.3794,7.8079,610.1175,-57595.0000,77293.8280
3885.0000,12.7907,18.5591,2612.3000,46584.0000,-43971.7000,2.3374,546.9175,7485.3887,8032.3062,113.3207,54069.3887,2065.3825,-52004.0062,18.5093,13.0351,10191.3000,0.0000,10191.3000,-0.3696,2388.4708,0.0000,2388.4708,17.0683,0.0000,7802.8292,7802.8292,12.6356,18.2997,0.0000,6243.9000,-6243.9000,0.3318,0.0000,1003.9264,1003.9264,16.0961,7247.8264,0.0000,-7247.8264,18.4142,12.9420,422.7000,0.0000,422.7000,-0.0153,99.1806,0.0000,99.1806,0.7058,0.0000,323.5194,323.5194,12.5624,18.0660,0.0000,15235.4000,-15235.4000,0.8363,0.0000,2517.3304,2517.3304,40.7817,17752.7304,0.0000,-17752.7304,18.0735,12.6083,422.7000,0.0000,422.7000,-0.0153,99.5967,0.0000,99.5967,0.7088,0.0000,323.1033,323.1033,18.4650,12.7296,15.5973,0.8481,34346.8062,18.2557,12.5974,15.4266,0.7530,18072.0415,18.5110,12.5079,15.5095,0.7989,16776.5687,18.5591,18.5093,18.5342,4.7511,1.9837,18.5093,18.4650,18.4872,2.9420,1.6142,18.4650,19.2357,18.8504,-0.8820,0.0615,18.4461,18.4142,18.4302,0.8864,0.3933,18.4142,18.4379,18.4261,-0.5421,0.3780,18.0660,18.1027,18.0844,-0.3043,-0.4501,18.0660,18.0735,18.0697,-0.2316,0.3862,18.0735,18.0790,18.0762,-0.3206,0.3709,18.5591,18.9640,18.7616,-0.6819,-0.3537,12.8235,12.8273,12.8254,-0.3817,-1.9686,12.7322,12.7746,12.7534,-2.2068,-1.5990,12.6356,12.8206,12.7281,-0.1778,-0.0464,12.6294,12.6356,12.6325,-0.1908,-0.3781,12.5974,12.6162,12.6068,-0.3051,-0.3628,12.5974,12.6269,12.6121,-0.2879,0.4653,12.4833,12.4816,12.4825,0.0247,-0.3711,12.5079,12.4779,12.4929,0.7519,-0.3557,12.5079,12.5955,12.5517,-0.1505,0.3688,6.9687,544.5403,-54414.3000,69195.4165
3886.0000,12.7617,18.2173,3433.9000,38962.3000,-35528.4000,2.0200,719.2802,6256.5344,6975.8146,98.0313,45218.8344,2714.6198,-42504.2146,18.2605,12.7914,10200.7000,0.0000,10200.7000,-0.3699,2397.9617,0.0000,2397.9617,17.0087,0.0000,7802.7383,7802.7383,12.6017,18.2655,0.0000,5054.6000,-5054.6000,0.2686,0.0000,812.3429,812.3429,13.0303,5866.9429,0.0000,-5866.9429,18.4499,12.9769,323.3000,0.0000,323.3000,-0.0117,75.8247,0.0000,75.8247,0.5398,0.0000,247.4753,247.4753,12.5327,18.0360,0.0000,11688.9000,-11688.9000,0.6416,0.0000,1930.7656,1930.7656,31.2883,13619.6656,0.0000,-13619.6656,18.0514,12.5867,323.3000,0.0000,323.3000,-0.0117,76.1968,0.0000,76.1968,0.5423,0.0000,247.1032,247.1032,18.3052,12.7520,15.5286,0.6708,27167.4776,18.2569,12.4934,15.3752,0.6266,15038.3131,18.6044,12.3117,15.4581,0.6841,14366.3834,18.2173,18.2605,18.2389,-3.5989,1.7093,18.2605,18.3052,18.2829,-2.5011,1.3394,18.3052,19.2056,18.7554,-1.1814,0.0710,18.4620,18.4499,18.4559,0.2759,0.3396,18.4499,18.4390,18.4444,0.1860,0.3278,18.0360,18.0858,18.0609,-0.3183,-0.3487,18.0360,18.0514,18.0437,-0.3492,0.2930,18.0514,18.0581,18.0548,-0.2946,0.2813,18.2173,19.0989,18.6581,-1.2838,-0.3107,12.7628,12.7715,12.7672,-0.7378,-1.6985,12.7550,12.7549,12.7549,-0.0172,-1.3286,12.6017,12.8176,12.7097,-0.2578,-0.0602,12.5801,12.6017,12.5909,-0.5371,-0.3288,12.4934,12.5654,12.5294,-0.9693,-0.3170,12.4934,12.6048,12.5491,-0.7967,0.3594,12.4053,12.4409,12.4231,-0.7511,-0.2822,12.3117,12.3975,12.3546,-1.7046,-0.2705,12.3117,12.7096,12.5107,-0.5305,0.3214,5.8219,454.9353,-41424.6000,56572.1741
3887.0000,12.7671,17.8971,4266.1000,34425.8000,-30159.7000,1.8488,893.5149,5528.7550,6422.2699,89.8319,39954.5550,3372.5851,-36581.9699,17.9484,12.4858,10197.7000,0.0000,10197.7000,-0.3698,2406.5057,0.0000,2406.5057,17.0610,0.0000,7791.1943,7791.1943,12.5236,18.1866,0.0000,5522.2000,-5522.2000,0.2934,0.0000,886.5860,886.5860,14.2339,6408.7860,0.0000,-6408.7860,18.4177,12.9454,324.1000,0.0000,324.1000,-0.0118,76.0423,0.0000,76.0423,0.5408,0.0000,248.0577,248.0577,12.4741,17.9770,0.0000,8211.8000,-8211.8000,0.4508,0.0000,1355.6216,1355.6216,21.9806,9567.4216,0.0000,-9567.4216,18.0143,12.5503,324.1000,0.0000,324.1000,-0.0118,76.4204,0.0000,76.4204,0.5438,0.0000,247.6796,247.6796,18.0225,12.9049,15.4637,0.5360,21709.6156,18.2920,12.3762,15.3341,0.5577,13384.7250,18.6860,12.1477,15.4168,0.6164,12943.9176,17.8971,17.9484,17.9228,-3.8506,1.5432,17.9484,18.0225,17.9854,-3.6247,1.1734,18.0225,19.2247,18.6236,-1.6263,0.0736,18.3947,18.4177,18.4062,-0.6357,0.3670,18.4177,18.4303,18.4240,-0.2817,0.3552,17.9770,18.0798,18.0284,-0.4279,-0.2314,17.9770,18.0143,17.9956,-0.6156,0.2194,18.0143,18.0282,18.0212,-0.4400,0.2077,17.8971,19.1329,18.5150,-1.7620,-0.3056,12.7706,12.7703,12.7704,0.0038,-1.5369,12.9009,12.8609,12.8809,1.4846,-1.1671,12.5236,12.8350,12.6793,-0.4016,-0.0672,12.4826,12.5236,12.5031,-1.0947,-0.3606,12.3762,12.4670,12.4216,-1.3363,-0.3489,12.3762,12.5736,12.4749,-0.9303,0.2377,12.2848,12.3631,12.3240,-1.2322,-0.2130,12.1477,12.2693,12.2085,-1.7988,-0.2013,12.1477,12.7517,12.4497,-0.7713,0.3120,5.1522,402.5982,-33047.8000,48038.2581
3888.0000,12.7611,17.8324,4219.3000,32296.4000,-28077.1000,1.7458,883.8018,5186.0645,6069.8664,84.8449,37482.4645,3335.4982,-34146.9664,17.8470,12.3865,10194.2000,0.0000,10194.2000,-0.3697,2408.7084,0.0000,2408.7084,17.1280,0.0000,7785.4916,7785.4916,12.4242,18.0862,0.0000,7750.8000,-7750.8000,0.4118,0.0000,1242.7806,1242.7806,19.9725,8993.5806,0.0000,-8993.5806,18.2526,12.7837,357.6000,0.0000,357.6000,-0.0130,84.0721,0.0000,84.0721,0.5970,0.0000,273.5279,273.5279,12.3878,17.8900,0.0000,5180.3000,-5180.3000,0.2844,0.0000,854.4385,854.4385,13.8657,6034.7385,0.0000,-6034.7385,17.9585,12.4957,357.6000,0.0000,357.6000,-0.0130,84.3777,0.0000,84.3777,0.6003,0.0000,273.2223,273.2223,17.8807,12.9535,15.4171,0.4801,19444.8477,18.2761,12.3287,15.3024,0.5216,12517.8605,18.6105,12.1527,15.3816,0.5663,11893.1629,17.8324,17.8470,17.8397,-1.0377,1.4313,17.8470,17.8807,17.8639,-1.5025,1.0617,17.8807,19.2144,18.5475,-0.9528,0.0385,18.1826,18.2526,18.2176,-2.3112,0.4503,18.2526,18.3189,18.2858,-1.7037,0.4373,17.8900,18.1035,17.9967,-0.4171,-0.1084,17.8900,17.9585,17.9242,-0.8972,0.1760,17.9585,17.9844,17.9715,-0.6358,0.1630,17.8324,18.9351,18.3838,-1.6195,-0.3145,12.7897,12.7868,12.7882,0.1794,-1.4285,12.9512,12.9304,12.9408,0.6883,-1.0588,12.4242,12.8871,12.6556,-0.3209,-0.0356,12.3877,12.4242,12.4060,-1.2077,-0.4474,12.3287,12.3759,12.3523,-0.8714,-0.4345,12.3287,12.5458,12.4373,-0.4893,0.1112,12.2144,12.2862,12.2503,-0.9244,-0.1731,12.1527,12.1916,12.1722,-0.4736,-0.1602,12.1527,12.6458,12.3993,-0.6440,0.3173,4.8517,379.1201,-30098.8000,43855.8711
3889.0000,12.7894,17.6243,4688.0000,29545.1000,-24857.1000,1.6401,981.5136,4747.3310,5728.8446,79.7833,34292.4310,3706.4864,-30585.9446,17.6503,12.1939,10175.1000,0.0000,10175.1000,-0.3690,2410.0988,0.0000,2410.0988,17.1197,0.0000,7765.0012,7765.0012,12.3813,18.0428,0.0000,7075.3000,-7075.3000,0.3759,0.0000,1133.8403,1133.8403,18.2252,8209.1403,0.0000,-8209.1403,18.2757,12.8063,350.1000,0.0000,350.1000,-0.0127,82.2856,0.0000,82.2856,0.5858,0.0000,267.8144,267.8144,12.3344,17.8362,0.0000,3766.5000,-3766.5000,0.2068,0.0000,620.9184,620.9184,10.0810,4387.4184,0.0000,-4387.4184,17.9078,12.4461,350.1000,0.0000,350.1000,-0.0127,82.6600,0.0000,82.6600,0.5881,0.0000,267.4400,267.4400,17.6864,13.1313,15.4089,0.5745,23266.0010,18.2576,12.3717,15.3146,0.6681,16034.0225,18.5812,12.2084,15.3948,0.7233,15190.2634,17.6243,17.6503,17.6373,-2.4780,1.9533,17.6503,17.6864,17.6683,-2.3946,1.5843,17.6864,18.6543,18.1703,-4.5872,0.2600,18.2928,18.2757,18.2843,0.7690,0.6360,18.2757,18.2789,18.2773,-0.1377,0.6233,17.8362,18.0980,17.9671,-0.3930,-0.0830,17.8362,17.9078,17.8720,-0.6653,0.1238,17.9078,17.9431,17.9255,-0.5903,0.1111,17.6243,18.7210,18.1726,-2.5831,-0.5069,12.8753,12.8650,12.8702,0.9532,-1.9552,13.0584,13.0338,13.0461,1.2347,-1.5862,12.3813,12.6895,12.5354,-1.4865,-0.2620,12.3736,12.3813,12.3774,-0.3798,-0.6379,12.3717,12.3648,12.3682,0.1566,-0.6252,12.3717,12.4776,12.4246,-0.1882,0.0811,12.2056,12.2421,12.2239,-0.3544,-0.1257,12.2084,12.1786,12.1935,0.2219,-0.1130,12.2084,12.4965,12.3524,-0.6005,0.5050,4.4163,345.0921,-24823.6000,54490.2869
3890.0000,12.7893,17.2878,5348.9000,26583.2000,-21234.3000,1.5345,1119.8855,4271.4045,5391.2900,74.7481,30854.6045,4229.0145,-26625.5900,17.3326,11.8830,10155.0000,0.0000,10155.0000,-0.3682,2414.9515,0.0000,2414.9515,17.1322,0.0000,7740.0485,7740.0485,12.3867,18.0483,0.0000,4218.6000,-4218.6000,0.2241,0.0000,676.0917,676.0917,10.8649,4894.6917,0.0000,-4894.6917,18.1750,12.7076,363.7000,0.0000,363.7000,-0.0132,85.5879,0.0000,85.5879,0.6084,0.0000,278.1121,278.1121,12.3400,17.8418,0.0000,2990.6000,-2990.6000,0.1642,0.0000,493.0362,493.0362,8.0041,3483.6362,0.0000,-3483.6362,17.8747,12.4137,363.7000,0.0000,363.7000,-0.0132,85.9063,0.0000,85.9063,0.6114,0.0000,277.7937,277.7937,17.3937,13.3352,15.3644,0.4436,17966.5675,18.1851,12.3911,15.2881,0.5700,13679.6704,18.5113,12.2219,15.3666,0.6187,12993.2041,17.2878,17.3326,17.3102,-3.9824,1.8280,17.3326,17.3937,17.3631,-3.7184,1.4598,17.3937,18.1963,17.7950,-4.5649,0.3120,18.1344,18.1750,18.1547,-1.5989,0.5362,18.1750,18.2093,18.1921,-1.0632,0.5230,17.8418,18.0437,17.9428,-0.3292,-0.0891,17.8418,17.8747,17.8583,-0.2011,0.0750,17.8747,17.9164,17.8956,-0.3961,0.0618,17.2878,18.5890,17.9384,-2.8619,-0.4738,12.8852,12.8834,12.8843,0.1353,-1.8314,13.1638,13.1374,13.1506,1.2262,-1.4632,12.3867,12.5405,12.4636,-0.9019,-0.3154,12.3897,12.3867,12.3882,0.0944,-0.5396,12.3911,12.3817,12.3864,0.1843,-0.5264,12.3911,12.4454,12.4183,-0.1120,0.0857,12.2287,12.2248,12.2268,-0.0002,-0.0784,12.2219,12.1913,12.2066,0.1230,-0.0653,12.2219,12.4229,12.3224,-0.3978,0.4704,3.8209,298.5692,-17561.1000,44639.4419
3891.0000,17.3046,14.3884,59092.2000,7656.6000,51435.6000,-3.4358,11519.6774,1373.0284,12892.7058,172.0825,9029.6284,47572.5226,38542.8942,17.0501,11.6066,10178.5000,0.0000,10178.5000,-0.3691,2429.2145,0.0000,2429.2145,17.2478,0.0000,7749.2855,7749.2855,13.2126,18.8825,0.0000,5163.4000,-5163.4000,0.2744,0.0000,836.6783,836.6783,13.2985,6000.0783,0.0000,-6000.0783,17.3664,11.9158,352.2000,0.0000,352.2000,-0.0128,83.7207,0.0000,83.7207,0.5899,0.0000,268.4793,268.4793,12.2072,17.7080,0.0000,2294.1000,-2294.1000,0.1259,0.0000,377.7178,377.7178,6.1400,2671.8178,0.0000,-2671.8178,17.8704,12.4094,352.2000,0.0000,352.2000,-0.0128,83.1945,0.0000,83.1945,0.5924,0.0000,269.0055,269.0055,13.8146,16.4823,15.1485,-0.4357,-17646.8868,12.8638,17.1453,15.0045,-0.6294,-15105.2068,11.8282,18.1782,15.0032,-0.9334,-19602.4150,17.0501,17.0750,17.0625,-3.0242,-2.4892,17.0164,17.0501,17.0332,-4.0168,-2.8583,17.8350,17.8175,17.8262,0.3417,-1.1433,17.3664,17.5043,17.4353,-8.7166,-0.8689,17.1453,17.3664,17.2558,-11.3340,-0.8817,17.1453,18.6060,17.8757,-0.8450,0.0330,17.8945,17.8704,17.8824,0.2560,0.1589,17.8704,17.8820,17.8762,-0.2692,0.1462,18.1325,17.9084,18.0205,0.9548,0.9465,14.3884,14.2458,14.3171,17.2561,2.5053,13.9069,13.8146,13.8608,8.5348,2.8743,13.8146,13.2126,13.5136,12.6365,1.1593,13.2126,13.0712,13.1419,9.0606,0.8849,13.0547,12.8686,12.9617,6.9066,0.8977,12.2072,12.6096,12.4084,-0.1542,-0.0170,12.1496,12.2072,12.1784,-0.6189,-0.1429,11.8282,12.1241,11.9762,-2.8163,-0.1301,14.3884,11.8282,13.1083,9.4490,-0.9305,0.8688,67.8881,54861.0000,-52354.5086
3892.0000,13.1970,18.0520,5564.8000,35694.6000,-30129.8000,1.9764,1157.1770,5789.5414,6946.7184,97.4831,41484.1414,4407.6230,-37076.5184,17.9510,12.4880,10150.1000,0.0000,10150.1000,-0.3681,2395.1958,0.0000,2395.1958,17.2678,0.0000,7754.9042,7754.9042,12.8377,18.5039,0.0000,2466.1000,-2466.1000,0.1310,0.0000,397.5778,397.5778,6.3714,2863.6778,0.0000,-2863.6778,17.8435,12.3830,359.2000,0.0000,359.2000,-0.0130,84.8763,0.0000,84.8763,0.6084,0.0000,274.3237,274.3237,12.2617,17.7629,0.0000,1925.5000,-1925.5000,0.1057,0.0000,317.1974,317.1974,5.1531,2242.6974,0.0000,-2242.6974,17.9587,12.4958,359.2000,0.0000,359.2000,-0.0130,84.7551,0.0000,84.7551,0.6042,0.0000,274.4449,274.4449,17.8235,12.8032,15.3134,0.6711,27178.2391,17.7145,12.6479,15.1812,0.6095,14628.7559,18.0094,12.4590,15.2342,0.6677,14022.4344,18.0520,17.9510,18.0015,11.2961,2.3158,17.9510,17.8235,17.8873,10.2712,1.9478,17.8235,17.8264,17.8250,-0.0505,0.5442,17.9579,17.8435,17.9007,5.5810,0.6752,17.8435,17.6843,17.7639,6.0963,0.6622,17.7629,17.9459,17.8544,-0.2918,-0.0864,17.7629,17.9587,17.8608,-0.2963,0.0193,17.9587,17.8173,17.8880,0.1069,0.0063,18.0520,18.0113,18.0317,0.0998,-0.6487,13.0155,13.1482,13.0819,-14.9425,-2.3237,12.9567,13.1148,13.0357,-9.9921,-1.9556,12.8377,13.3469,13.0923,-5.1200,-0.5520,12.7531,12.8377,12.7954,-4.2170,-0.6831,12.6479,12.7603,12.7041,-3.1439,-0.6700,12.6479,12.2671,12.4575,0.5567,0.0785,12.0482,12.2462,12.1472,-0.4120,-0.0272,12.4590,11.6354,12.0472,0.8220,-0.0141,12.4590,13.3736,12.9163,-2.3525,0.6409,4.4294,346.1187,-23652.9000,55829.4294
3893.0000,12.7773,18.7764,1555.5000,46210.3000,-44654.8000,2.2648,325.7364,7423.0693,7748.8057,109.9262,53633.3693,1229.7636,-52403.6057,18.6755,13.1977,10188.2000,0.0000,10188.2000,-0.3694,2382.9243,0.0000,2382.9243,17.1173,0.0000,7805.2757,7805.2757,12.6390,18.3031,0.0000,3425.3000,-3425.3000,0.1820,0.0000,550.7624,550.7624,8.8368,3976.0624,0.0000,-3976.0624,17.9721,12.5089,445.5000,0.0000,445.5000,-0.0162,105.1006,0.0000,105.1006,0.7496,0.0000,340.3994,340.3994,12.3319,17.8336,0.0000,1993.4000,-1993.4000,0.1094,0.0000,328.6095,328.6095,5.3350,2322.0095,0.0000,-2322.0095,17.8707,12.4097,445.5000,0.0000,445.5000,-0.0162,105.2328,0.0000,105.2328,0.7484,0.0000,340.2672,340.2672,18.5292,12.1466,15.3379,0.6548,26518.6164,17.8982,12.4859,15.1921,0.4997,11993.3665,17.6964,12.7724,15.2344,0.4546,9547.3549,18.7764,18.6755,18.7259,8.7070,1.7897,18.6755,18.5292,18.6024,8.5944,1.4203,18.5292,17.8369,18.1830,4.2858,0.3431,17.9985,17.9721,17.9853,0.9855,0.5250,17.9721,17.9018,17.9369,2.0527,0.5089,17.8336,17.8705,17.8521,-0.0633,-0.0656,17.8336,17.8707,17.8521,-0.1396,0.0438,17.8707,17.8928,17.8817,-0.1108,0.0276,18.7764,17.6850,18.2307,2.3664,-0.4751,12.6665,12.7207,12.6936,-4.7207,-1.7948,12.3753,12.5289,12.4521,-7.0781,-1.4254,12.6390,13.0830,12.8610,-2.8261,-0.3482,12.5804,12.6390,12.6097,-2.2760,-0.5302,12.4859,12.5827,12.5343,-2.0844,-0.5140,12.4859,12.4401,12.4630,0.0316,0.0605,11.9568,12.1979,12.0774,-0.8778,-0.0489,12.7724,11.7335,12.2529,2.4473,-0.0328,12.7724,12.9938,12.8831,-0.4358,0.4699,5.0766,396.6923,-38994.3000,48059.3378
3894.0000,12.6294,18.7802,2352.7000,122334.7000,-119982.0000,5.9038,493.9060,19585.1745,20079.0805,285.7289,141919.8745,1858.7940,-140061.0805,18.7774,13.2977,10148.1000,0.0000,10148.1000,-0.3680,2370.6201,0.0000,2370.6201,16.8832,0.0000,7777.4799,7777.4799,12.5155,18.1784,0.0000,596.4000,-596.4000,0.0317,0.0000,95.7415,95.7415,1.5375,692.1415,0.0000,-692.1415,18.4595,12.9862,421.3000,0.0000,421.3000,-0.0153,98.7974,0.0000,98.7974,0.7076,0.0000,322.5026,322.5026,12.4489,17.9516,0.0000,3343.2000,-3343.2000,0.1835,0.0000,551.7632,551.7632,8.9478,3894.9632,0.0000,-3894.9632,17.8217,12.3618,421.3000,0.0000,421.3000,-0.0153,99.5770,0.0000,99.5770,0.7086,0.0000,321.7230,321.7230,18.7656,12.3945,15.5801,1.7355,70286.1847,18.3116,12.4884,15.4000,1.4276,34261.8988,18.2429,12.6319,15.4374,1.3756,28886.7612,18.7802,18.7774,18.7788,0.6025,4.5395,18.7774,18.7656,18.7715,2.0059,4.1715,18.7656,18.5303,18.6480,5.5754,1.3113,18.5220,18.4595,18.4908,6.0649,1.3430,18.4595,18.3838,18.4217,5.8143,1.3277,17.9461,17.8269,17.8865,0.3804,-0.1978,17.8217,17.8755,17.8486,-0.0776,-0.0142,18.2429,17.8217,18.0323,1.7823,-0.0295,18.7802,18.2429,18.5116,3.3547,-1.3643,12.5413,12.5495,12.5454,-1.8235,-4.5562,12.4769,12.4749,12.4759,0.2517,-4.1882,12.5155,12.6544,12.5849,-3.3670,-1.3280,12.5031,12.5155,12.5093,-1.2471,-1.3597,12.4884,12.4976,12.4930,-0.5331,-1.3444,12.4884,12.4576,12.4730,0.0858,0.1810,12.3618,11.8116,12.0867,0.0771,-0.0025,12.3618,12.1750,12.2684,0.1514,0.0128,12.6276,12.8994,12.7635,-1.4784,1.3476,12.1604,950.2277,-112930.9000,133434.8447
3895.0000,12.6873,19.0529,0.0000,175687.2000,-175687.2000,8.3028,0.0000,28163.7972,28163.7972,401.1220,203850.9972,0.0000,-203850.9972,19.0424,13.5574,17241.2000,0.0000,17241.2000,-0.6252,4014.7516,0.0000,4014.7516,28.6446,0.0000,13226.4484,13226.4484,12.5542,18.2174,0.0000,1303.2000,-1303.2000,0.0692,0.0000,209.3115,209.3115,3.3580,1512.5115,0.0000,-1512.5115,18.8509,13.3697,782.5000,0.0000,782.5000,-0.0284,182.6315,0.0000,182.6315,1.3056,0.0000,599.8685,599.8685,12.4235,17.9260,0.0000,5351.5000,-5351.5000,0.2938,0.0000,882.9903,882.9903,14.3237,6234.4903,0.0000,-6234.4903,17.9333,12.4710,782.5000,0.0000,782.5000,-0.0284,184.6930,0.0000,184.6930,1.3170,0.0000,597.8070,597.8070,19.0292,12.5923,15.8107,2.4471,99108.9079,18.6776,12.5546,15.6161,2.0950,50279.7796,18.6109,12.6841,15.6475,2.0279,42585.5503,19.0529,19.0424,19.0476,3.2093,6.4106,19.0424,19.0292,19.0358,3.1544,5.7854,19.0292,18.9102,18.9697,3.8476,1.7935,18.8845,18.8509,18.8677,4.5137,1.8627,18.8509,18.8050,18.8280,4.8680,1.8344,17.9255,17.8842,17.9048,0.1860,-0.2947,17.9333,17.7680,17.8506,-0.0110,-0.0009,18.6109,17.9333,18.2721,2.8583,-0.0293,19.0529,18.6109,18.8319,3.8303,-1.8922,12.6721,12.6673,12.6697,1.4646,-6.4335,12.5834,12.5768,12.5801,1.2226,-5.8083,12.5542,12.5640,12.5591,-0.3470,-1.8163,12.5582,12.5542,12.5562,0.5307,-1.8856,12.5546,12.5458,12.5502,0.6550,-1.8572,12.5546,12.4686,12.5116,0.4302,0.2718,12.4710,11.8644,12.1677,0.9427,-0.0219,12.4710,12.0970,12.2840,0.1532,0.0065,12.6821,12.7560,12.7191,-0.5718,1.8694,17.1994,1343.9845,-163535.7000,191974.2378
3896.0000,12.9363,19.3068,0.0000,207788.8000,-207788.8000,9.8199,0.0000,33500.4008,33500.4008,474.5898,241289.2008,0.0000,-241289.2008,19.2985,13.8084,21005.8000,0.0000,21005.8000,-0.7617,4876.4366,0.0000,4876.4366,34.7759,0.0000,16129.3634,16129.3634,12.9050,18.5719,0.0000,39568.0000,-39568.0000,2.1024,0.0000,6384.8070,6384.8070,101.9716,45952.8070,0.0000,-45952.8070,18.7677,13.2882,1293.3000,0.0000,1293.3000,-0.0469,302.1533,0.0000,302.1533,2.1466,0.0000,991.1467,991.1467,12.5782,18.0819,0.0000,7293.4000,-7293.4000,0.4004,0.0000,1205.2737,1205.2737,19.5211,8498.6737,0.0000,-8498.6737,17.9367,12.4743,1293.3000,0.0000,1293.3000,-0.0469,305.2440,0.0000,305.2440,2.1734,0.0000,988.0560,988.0560,19.2875,12.9547,16.1211,3.4579,140046.3544,18.7716,12.9665,15.8691,2.8529,68468.4752,18.8083,13.0142,15.9113,2.8474,59795.8302,19.3068,19.2985,19.3026,3.0421,7.5631,19.2985,19.2875,19.2930,3.0682,6.8014,19.2875,19.1370,19.2123,2.8919,1.0678,18.7622,18.7677,18.7650,-1.2751,3.1702,18.7677,18.7716,18.7697,-0.7387,3.1233,18.7716,17.3105,18.0411,1.6086,0.0654,17.9736,17.9367,17.9551,1.2257,0.4657,17.9367,17.9975,17.9671,-3.7165,0.4188,19.3068,18.9588,19.1328,3.5964,-2.2568,12.9939,12.9835,12.9887,3.8143,-7.5776,12.9211,12.9029,12.9120,3.9698,-6.8159,12.9050,12.7429,12.8240,3.1611,-1.0824,12.9237,12.9050,12.9143,4.2870,-3.1848,12.9539,12.9182,12.9361,4.6214,-3.1379,12.5782,12.4739,12.5261,0.1393,-0.0799,12.7496,12.5782,12.6639,5.9528,-0.4803,13.0142,12.7794,12.8968,7.3601,-0.4334,13.0142,12.7768,12.8955,2.0941,2.2423,24.4729,1912.3451,-231057.8000,268310.6598
3897.0000,13.1688,19.5441,0.0000,226108.8000,-226108.8000,10.6857,0.0000,36650.1126,36650.1126,517.2541,262758.9126,0.0000,-262758.9126,19.5369,14.0422,23880.0000,0.0000,23880.0000,-0.8659,5528.0341,0.0000,5528.0341,39.4004,0.0000,18351.9659,18351.9659,13.1334,18.8028,0.0000,53623.7000,-53623.7000,2.8492,0.0000,8679.7438,8679.7438,138.3774,62303.4438,0.0000,-62303.4438,18.9201,13.4376,1387.3000,0.0000,1387.3000,-0.0503,323.5189,0.0000,323.5189,2.3052,0.0000,1063.7811,1063.7811,12.9961,18.5031,0.0000,9174.1000,-9174.1000,0.5036,0.0000,1522.6537,1522.6537,24.5570,10696.7537,0.0000,-10696.7537,18.2346,12.7660,1387.3000,0.0000,1387.3000,-0.0503,326.2278,0.0000,326.2278,2.3313,0.0000,1061.0722,1061.0722,19.5275,13.1794,16.3535,3.9514,160031.4960,18.9118,13.1927,16.0523,3.2039,76894.2111,19.0475,13.1848,16.1161,3.2843,68971.0353,19.5441,19.5369,19.5405,2.8352,8.2423,19.5369,19.5275,19.5322,2.8519,7.3763,19.5275,19.3493,19.4384,2.6940,0.8403,18.9272,18.9201,18.9237,1.8803,3.6896,18.9201,18.9118,18.9160,1.7306,3.6393,18.9118,17.6989,18.3054,3.1545,0.1534,18.3153,18.2346,18.2750,3.8245,0.6570,18.2346,18.2004,18.2175,2.9873,0.6067,19.5441,19.2578,19.4009,3.2005,-2.4434,13.2367,13.2293,13.2330,2.9129,-8.2531,13.1541,13.1422,13.1482,2.8153,-7.3872,13.1334,12.9601,13.0468,2.6536,-0.8512,13.1434,13.1334,13.1384,2.6690,-3.7004,13.1562,13.1394,13.1478,2.5197,-3.6501,12.9961,12.3818,12.6889,1.9302,-0.1642,13.0903,12.9961,13.0432,4.5416,-0.6678,13.1848,13.1167,13.1507,3.0290,-0.6175,13.1848,12.9633,13.0740,2.1195,2.4326,27.9010,2180.2228,-262252.0000,305896.7423
3898.0000,13.3703,19.7498,0.0000,237597.7000,-237597.7000,11.2287,0.0000,38693.0563,38693.0563,544.3488,276290.7563,0.0000,-276290.7563,19.7439,14.2451,28177.5000,0.0000,28177.5000,-1.0218,6507.0102,0.0000,6507.0102,46.3454,0.0000,21670.4898,21670.4898,13.3078,18.9790,0.0000,65406.4000,-65406.4000,3.4753,0.0000,10612.4166,10612.4166,168.9311,76018.8166,0.0000,-76018.8166,19.0477,13.5626,1422.5000,0.0000,1422.5000,-0.0516,331.2198,0.0000,331.2198,2.3588,0.0000,1091.2802,1091.2802,13.2304,18.7395,0.0000,12298.3000,-12298.3000,0.6751,0.0000,2046.3251,2046.3251,32.9290,14344.6251,0.0000,-14344.6251,18.5411,13.0662,1422.5000,0.0000,1422.5000,-0.0516,333.2532,0.0000,333.2532,2.3807,0.0000,1089.2468,1089.2468,19.7361,13.3658,16.5509,4.3238,175112.0126,19.0410,13.3614,16.2012,3.4695,83268.4502,19.2703,13.3137,16.2920,3.6387,76412.5120,19.7498,19.7439,19.7468,2.4550,8.7049,19.7439,19.7361,19.7400,2.4722,7.6832,19.7361,19.5141,19.6251,2.2173,0.5561,19.0528,19.0477,19.0502,1.4921,4.0314,19.0477,19.0410,19.0443,1.5137,3.9798,19.0410,18.0653,18.5532,2.9553,0.1787,18.5983,18.5411,18.5697,3.5222,0.8538,18.5411,18.5093,18.5252,3.6783,0.8023,19.7498,19.5121,19.6310,2.7408,-2.5237,13.4445,13.4385,13.4415,2.4812,-8.7098,13.3475,13.3381,13.3428,2.3129,-7.6880,13.3078,13.1143,13.2110,1.9470,-0.5609,13.3148,13.3078,13.3113,2.0512,-4.0362,13.3240,13.3116,13.3178,2.0168,-3.9846,13.2304,12.5501,12.8902,2.3944,-0.1836,13.2704,13.2304,13.2504,2.4659,-0.8586,13.3137,13.2834,13.2985,1.7488,-0.8071,13.3137,13.1343,13.2240,1.7742,2.5189,30.5792,2389.5049,-284279.9000,334792.9748
3899.0000,13.5832,19.9672,0.0000,260019.2000,-260019.2000,12.2883,0.0000,42555.6559,42555.6559,596.4935,302574.8559,0.0000,-302574.8559,19.9615,14.4585,29613.0000,0.0000,29613.0000,-1.0738,6821.1510,0.0000,6821.1510,48.5748,0.0000,22791.8490,22791.8490,13.4994,19.1728,0.0000,78358.3000,-78358.3000,4.1635,0.0000,12747.9995,12747.9995,202.5207,91106.2995,0.0000,-91106.2995,19.2104,13.7221,1670.7000,0.0000,1670.7000,-0.0606,388.2552,0.0000,388.2552,2.7657,0.0000,1282.4448,1282.4448,13.4278,18.9385,0.0000,15289.9000,-15289.9000,0.8393,0.0000,2549.6096,2549.6096,40.9466,17839.5096,0.0000,-17839.5096,18.7901,13.3101,1670.7000,0.0000,1670.7000,-0.0606,390.2196,0.0000,390.2196,2.7845,0.0000,1280.4804,1280.4804,19.9540,13.5971,16.7756,4.8723,197326.7026,19.2030,13.5525,16.3777,3.8978,93546.4079,19.4903,13.4972,16.4937,4.1341,86815.6276,19.9672,19.9615,19.9643,2.5894,9.5306,19.9615,19.9540,19.9578,2.5930,8.4568,19.9540,19.6598,19.8069,2.1595,0.4088,19.2163,19.2104,19.2134,1.9331,4.5723,19.2104,19.2030,19.2067,1.9241,4.5117,19.2030,18.4025,18.8027,2.9763,0.2194,18.8274,18.7901,18.8088,2.8492,1.0587,18.7901,18.7690,18.7795,3.0334,0.9981,19.9672,19.7513,19.8593,2.7197,-2.7576,13.6698,13.6640,13.6669,2.6851,-9.5312,13.5799,13.5697,13.5748,2.7653,-8.4574,13.4994,13.2418,13.3706,1.8906,-0.4094,13.5063,13.4994,13.5028,2.2762,-4.5729,13.5157,13.5034,13.5096,2.2787,-4.5123,13.4278,12.7987,13.1132,2.6558,-0.2200,13.4578,13.4278,13.4428,2.2868,-1.0593,13.4972,13.4668,13.4820,2.1785,-0.9987,13.4972,13.3040,13.4006,2.0958,2.7570,34.4031,2688.3059,-320713.0000,377688.7380
3900.0000,13.7373,20.1245,0.0000,274872.4000,-274872.4000,12.9902,0.0000,45149.6997,45149.6997,631.4398,320022.0997,0.0000,-320022.0997,20.1206,14.6146,25670.3000,0.0000,25670.3000,-0.9309,5902.0691,0.0000,5902.0691,41.9885,0.0000,19768.2309,19768.2309,13.6408,19.3158,0.0000,76335.1000,-76335.1000,4.0560,0.0000,12443.7183,12443.7183,197.4408,88778.8183,0.0000,-88778.8183,19.3919,13.9000,1979.9000,0.0000,1979.9000,-0.0718,459.1182,0.0000,459.1182,3.2705,0.0000,1520.7818,1520.7818,13.5709,19.0829,0.0000,17413.2000,-17413.2000,0.9559,0.0000,2908.3079,2908.3079,46.6407,20321.5079,0.0000,-20321.5079,18.9886,13.5046,1979.9000,0.0000,1979.9000,-0.0718,461.3338,0.0000,461.3338,3.2889,0.0000,1518.5662,1518.5662,20.1155,13.7665,16.9410,5.1176,207264.2576,19.3839,13.6707,16.5273,4.1445,99468.8803,19.7085,13.6189,16.6637,4.4177,92771.0542,20.1245,20.1206,20.1225,1.8740,10.0508,20.1206,20.1155,20.1180,1.8990,9.1199,20.1155,19.9086,20.0121,2.4402,0.6561,19.3983,19.3919,19.3951,2.1583,4.7121,19.3919,19.3839,19.3879,2.1516,4.6403,19.3839,18.5291,18.9565,1.8203,0.1262,19.0183,18.9886,19.0034,2.3142,1.0821,18.9886,18.9721,18.9803,2.3883,1.0103,20.1245,19.9616,20.0431,2.1831,-2.9395,13.8188,13.8151,13.8170,1.7757,-10.0515,13.7444,13.7376,13.7410,1.9702,-9.1207,13.6408,13.4599,13.5503,2.1337,-0.6569,13.6457,13.6408,13.6432,1.6592,-4.7128,13.6503,13.6418,13.6460,1.6116,-4.6410,13.5709,12.9220,13.2465,1.5727,-0.1270,13.5921,13.5709,13.5815,1.6384,-1.0829,13.6189,13.5983,13.6086,1.4927,-1.0111,13.6189,13.4709,13.5449,1.7070,2.9387,35.8486,2801.2576,-338990.6000,399504.1921
3901.0000,13.9357,20.3271,0.0000,291075.4000,-291075.4000,13.7560,0.0000,48035.6692,48035.6692,669.3339,339111.0692,0.0000,-339111.0692,20.3224,14.8126,29614.5000,0.0000,29614.5000,-1.0739,6793.0772,0.0000,6793.0772,48.3404,0.0000,22821.4228,22821.4228,13.8131,19.4900,0.0000,91224.2000,-91224.2000,4.8471,0.0000,14907.5647,14907.5647,236.0847,106131.7647,0.0000,-106131.7647,19.5219,14.0274,1896.9000,0.0000,1896.9000,-0.0688,439.1957,0.0000,439.1957,3.1259,0.0000,1457.7043,1457.7043,13.7537,19.2674,0.0000,20065.2000,-20065.2000,1.1014,0.0000,3358.1800,3358.1800,53.7510,23423.3800,0.0000,-23423.3800,19.1731,13.6855,1896.9000,0.0000,1896.9000,-0.0688,441.0184,0.0000,441.0184,3.1426,0.0000,1455.8816,1455.8816,20.3164,13.9622,17.1393,5.5954,226615.2526,19.5166,13.8529,16.6848,4.4886,107726.2002,19.8738,13.8075,16.8407,4.8077,100961.8401,20.3271,20.3224,20.3248,2.4055,10.6717,20.3224,20.3164,20.3194,2.3947,9.5978,20.3164,20.0214,20.1689,1.8575,0.3513,19.5259,19.5219,19.5239,1.5190,5.1984,19.5219,19.5166,19.5192,1.5496,5.1296,19.5166,18.8002,19.1584,2.4015,0.1982,19.1961,19.1731,19.1846,2.1513,1.2996,19.1731,19.1606,19.1668,2.2154,1.2308,20.3271,20.1584,20.2428,2.3750,-3.0842,14.0275,14.0227,14.0251,2.4768,-10.6668,13.9475,13.9397,13.9436,2.4098,-9.5929,13.8131,13.5567,13.6849,1.5890,-0.3464,13.8186,13.8131,13.8158,2.0477,-5.1935,13.8256,13.8158,13.8207,2.0731,-5.1247,13.7537,13.1287,13.4412,2.3150,-0.1932,13.7772,13.7537,13.7655,2.1853,-1.2947,13.8075,13.7824,13.7950,2.2139,-1.2259,13.8075,13.6352,13.7214,2.0942,3.0891,39.2509,3067.1171,-368956.5000,435303.2929
3902.0000,14.1336,20.5294,0.0000,308802.7000,-308802.7000,14.5937,0.0000,51201.2435,51201.2435,711.0223,360003.9435,0.0000,-360003.9435,20.5249,15.0113,28180.3000,0.0000,28180.3000,-1.0219,6449.1178,0.0000,6449.1178,45.8800,0.0000,21731.1822,21731.1822,13.9922,19.6712,0.0000,101234.8000,-101234.8000,5.3790,0.0000,16586.4408,16586.4408,262.1739,117821.2408,0.0000,-117821.2408,19.6853,14.1877,1277.5000,0.0000,1277.5000,-0.0463,295.2149,0.0000,295.2149,2.1016,0.0000,982.2851,982.2851,13.9488,19.4642,0.0000,22772.4000,-22772.4000,1.2500,0.0000,3819.8399,3819.8399,61.0139,26592.2399,0.0000,-26592.2399,19.3780,13.8864,1277.5000,0.0000,1277.5000,-0.0463,296.2879,0.0000,296.2879,2.1113,0.0000,981.2121,981.2121,20.5192,14.1702,17.3447,6.0792,246205.8019,19.6793,14.0304,16.8549,4.8679,116829.7130,20.0646,13.9961,17.0303,5.2296,109820.6937,20.5294,20.5249,20.5271,2.4070,11.3169,20.5249,20.5192,20.5221,2.4109,10.2951,20.5192,20.1141,20.3167,1.7484,0.2409,19.6902,19.6853,19.6878,1.9424,5.6199,19.6853,19.6793,19.6823,1.9333,5.5736,19.6793,19.0287,19.3540,2.3259,0.2114,19.4012,19.3780,19.3896,2.4387,1.4614,19.3780,19.3660,19.3720,2.4410,1.4151,20.5294,20.3663,20.4478,2.4395,-3.2768,14.2283,14.2239,14.2261,2.3903,-11.3069,14.1581,14.1505,14.1543,2.5080,-10.2851,13.9922,13.6307,13.8115,1.4922,-0.2310,13.9974,13.9922,13.9948,2.1247,-5.6099,14.0052,13.9959,14.0005,2.1350,-5.5636,13.9488,13.3333,13.6411,2.3766,-0.2014,13.9709,13.9488,13.9599,2.3106,-1.4515,13.9961,13.9737,13.9849,2.2572,-1.4051,13.9961,13.8232,13.9096,2.2370,3.2868,42.3101,3306.1709,-402074.6000,472856.2087
3903.0000,14.3208,20.7206,0.0000,323609.8000,-323609.8000,15.2935,0.0000,53896.5372,53896.5372,746.0881,377506.3372,0.0000,-377506.3372,20.7166,15.1994,26745.8000,0.0000,26745.8000,-0.9699,6107.4967,0.0000,6107.4967,43.4318,0.0000,20638.3033,20638.3033,14.1566,19.8375,0.0000,110349.5000,-110349.5000,5.8633,0.0000,18123.4301,18123.4301,285.9877,128472.9301,0.0000,-128472.9301,19.8413,14.3407,1231.8000,0.0000,1231.8000,-0.0447,284.1346,0.0000,284.1346,2.0221,0.0000,947.6654,947.6654,14.1267,19.6438,0.0000,24776.4000,-24776.4000,1.3601,0.0000,4164.6645,4164.6645,66.3965,28941.0645,0.0000,-28941.0645,19.5672,14.0718,1231.8000,0.0000,1231.8000,-0.0447,285.0504,0.0000,285.0504,2.0303,0.0000,946.7496,946.7496,20.7115,14.3609,17.5362,6.4888,262794.9421,19.8359,14.1918,17.0138,5.1902,124565.2008,20.2551,14.1654,17.2103,5.5999,117598.7638,20.7206,20.7166,20.7186,2.2754,11.8466,20.7166,20.7115,20.7141,2.2816,10.8767,20.7115,20.1664,20.4390,1.4405,0.1479,19.8456,19.8413,19.8435,1.8438,6.0112,19.8413,19.8359,19.8386,1.8509,5.9665,19.8359,19.2675,19.5517,2.3505,0.2445,19.5864,19.5672,19.5768,2.2240,1.6045,19.5672,19.5571,19.5621,2.2592,1.5599,20.7206,20.5710,20.6458,2.3539,-3.4469,14.4156,14.4117,14.4136,2.2282,-11.8332,14.3523,14.3456,14.3490,2.3139,-10.8633,14.1566,13.6667,13.9116,1.1735,-0.1345,14.1611,14.1566,14.1588,1.9442,-5.9978,14.1677,14.1597,14.1637,1.9339,-5.9531,14.1267,13.5701,13.8484,2.4670,-0.2311,14.1450,14.1267,14.1359,2.0888,-1.5912,14.1654,14.1471,14.1563,2.0330,-1.5465,14.1654,14.0101,14.0878,2.1146,3.4603,44.9219,3510.2612,-429526.3000,504958.9068
