Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3904.0000,14.4869,20.8903,0.0000,331522.7000,-331522.7000,15.6675,0.0000,55434.7015,55434.7015,765.2791,386957.4015,0.0000,-386957.4015,20.8869,15.3665,22803.9000,0.0000,22803.9000,-0.8269,5197.3371,0.0000,5197.3371,36.9404,0.0000,17606.5629,17606.5629,14.3041,19.9868,0.0000,118019.0000,-118019.0000,6.2708,0.0000,19425.4495,19425.4495,306.0721,137444.4495,0.0000,-137444.4495,19.9835,14.4802,1574.8000,0.0000,1574.8000,-0.0571,362.6514,0.0000,362.6514,2.5799,0.0000,1212.1486,1212.1486,14.2856,19.8041,0.0000,27782.3000,-27782.3000,1.5251,0.0000,4678.7570,4678.7570,74.4663,32461.0570,0.0000,-32461.0570,19.7425,14.2438,1574.8000,0.0000,1574.8000,-0.0571,363.6733,0.0000,363.6733,2.5892,0.0000,1211.1267,1211.1267,20.8825,14.5299,17.7062,6.8128,275919.1435,19.9788,14.3330,17.1559,5.4493,130784.0519,20.4256,14.3173,17.3714,5.8957,123810.1077,20.8903,20.8869,20.8886,2.0165,12.1217,20.8869,20.8825,20.8847,2.0241,11.2948,20.8825,20.0791,20.4808,0.4698,0.0337,19.9872,19.9835,19.9854,1.6778,6.3045,19.9835,19.9788,19.9812,1.6854,6.2474,19.9788,19.4726,19.7257,2.0651,0.2415,19.7588,19.7425,19.7507,2.0631,1.7666,19.7425,19.7340,19.7383,2.0908,1.7095,20.8903,20.7590,20.8247,2.1235,-3.5457,14.5804,14.5770,14.5787,1.9571,-12.1032,14.5286,14.5228,14.5257,2.0975,-11.2763,14.3041,13.5555,13.9298,0.1840,-0.0152,14.3079,14.3041,14.3060,1.7410,-6.2860,14.3131,14.3063,14.3097,1.7273,-6.2288,14.2856,13.7770,14.0313,2.1718,-0.2229,14.3004,14.2856,14.2930,1.8609,-1.7480,14.3173,14.3023,14.3098,1.8177,-1.6909,14.3173,14.1809,14.2491,1.9115,3.5643,46.8458,3660.5981,-451370.5000,530513.3032
3905.0000,14.6073,21.0134,0.0000,343897.9000,-343897.9000,16.2523,0.0000,57670.8144,57670.8144,794.7230,401568.7144,0.0000,-401568.7144,21.0110,15.4884,14907.1000,0.0000,14907.1000,-0.5406,3392.8049,0.0000,3392.8049,24.0962,0.0000,11514.2951,11514.2951,14.4281,20.1122,0.0000,112527.9000,-112527.9000,5.9790,0.0000,18556.0071,18556.0071,292.0110,131083.9071,0.0000,-131083.9071,20.1300,14.6238,1023.0000,0.0000,1023.0000,-0.0371,235.1806,0.0000,235.1806,1.6728,0.0000,787.8194,787.8194,14.4143,19.9341,0.0000,30602.5000,-30602.5000,1.6799,0.0000,5161.6981,5161.6981,82.0405,35764.1981,0.0000,-35764.1981,19.8981,14.3963,1023.0000,0.0000,1023.0000,-0.0371,235.8152,0.0000,235.8152,1.6781,0.0000,787.1848,787.1848,21.0080,14.6813,17.8446,7.0183,284241.5583,20.1252,14.4425,17.2839,5.6735,136164.1094,20.5900,14.4389,17.5144,6.1411,128963.8803,21.0134,21.0110,21.0122,1.4563,12.5430,21.0110,21.0080,21.0095,1.4708,12.0024,21.0080,20.4984,20.7532,3.2520,0.3542,20.1338,20.1300,20.1319,1.7334,6.3332,20.1300,20.1252,20.1276,1.7322,6.2961,20.1252,19.4811,19.8031,0.8991,0.0837,19.9126,19.8981,19.9053,1.8314,1.7636,19.8981,19.8906,19.8944,1.8485,1.7265,21.0134,20.9155,20.9644,1.6516,-3.7093,14.6922,14.6900,14.6911,1.3208,-12.5228,14.6604,14.6563,14.6583,1.5656,-11.9822,14.4281,13.9319,14.1800,2.9842,-0.3340,14.4313,14.4281,14.4297,1.4575,-6.3130,14.4358,14.4302,14.4330,1.4523,-6.2759,14.4143,13.7797,14.0970,0.7582,-0.0635,14.4263,14.4143,14.4203,1.5016,-1.7434,14.4389,14.4270,14.4329,1.4508,-1.7063,14.4389,14.3297,14.3843,1.5967,3.7295,47.7899,3734.3713,-470075.2000,549369.5479
3906.0000,14.3862,20.7874,0.0000,252165.2000,-252165.2000,11.9171,0.0000,42063.4032,42063.4032,583.2038,294228.6032,0.0000,-294228.6032,20.7934,15.2748,12298.6000,0.0000,12298.6000,-0.4460,2805.9867,0.0000,2805.9867,19.8487,0.0000,9492.6133,9492.6133,14.2107,19.8922,0.0000,83028.1000,-83028.1000,4.4116,0.0000,13647.1583,13647.1583,215.5712,96675.2583,0.0000,-96675.2583,19.9150,14.4129,860.3000,0.0000,860.3000,-0.0312,198.2716,0.0000,198.2716,1.4041,0.0000,662.0284,662.0284,14.1638,19.6812,0.0000,31724.7000,-31724.7000,1.7415,0.0000,5334.9454,5334.9454,85.0621,37059.6454,0.0000,-37059.6454,19.7046,14.2066,860.3000,0.0000,860.3000,-0.0312,198.7600,0.0000,198.7600,1.4083,0.0000,661.5400,661.5400,20.8004,14.3434,17.5719,5.3996,218685.0565,19.9202,14.1850,17.0526,4.3165,103595.5420,20.4745,14.1115,17.2930,4.7889,100567.5933,20.7874,20.7934,20.7904,-2.7112,9.3050,20.7934,20.8004,20.7969,-2.6000,8.8590,20.8004,20.7257,20.7631,0.0841,0.0781,19.9067,19.9150,19.9109,-2.7030,4.4897,19.9150,19.9247,19.9198,-2.5425,4.4585,19.6812,19.8316,19.7564,-0.5988,-0.2246,19.6812,19.7046,19.6929,-2.5984,1.5168,19.7046,19.7150,19.7098,-2.2620,1.4856,20.7874,20.9064,20.8469,-1.4533,-2.6121,14.3998,14.4075,14.4036,-3.5038,-9.2765,14.3424,14.3556,14.3490,-3.7680,-8.8305,14.2107,14.1591,14.1849,0.0245,-0.0496,14.2023,14.2107,14.2065,-2.7284,-4.4612,14.1850,14.2008,14.1929,-2.9323,-4.4300,14.1850,14.0891,14.1370,0.4479,0.2531,14.1476,14.1765,14.1620,-3.1517,-1.4883,14.1115,14.1463,14.1289,-3.7043,-1.4571,14.1115,14.3114,14.2114,-2.1211,2.6406,36.1230,2822.7005,-352898.8000,422848.1919
3907.0000,14.2315,20.6294,0.0000,242938.3000,-242938.3000,11.4810,0.0000,40374.6156,40374.6156,561.0366,283312.9156,0.0000,-283312.9156,20.6338,15.1182,12289.1000,0.0000,12289.1000,-0.4456,2808.8983,0.0000,2808.8983,19.8879,0.0000,9480.2017,9480.2017,14.0471,19.7267,0.0000,65764.6000,-65764.6000,3.4943,0.0000,10783.5986,10783.5986,170.5932,76548.1986,0.0000,-76548.1986,19.8515,14.3507,674.0000,0.0000,674.0000,-0.0244,155.4504,0.0000,155.4504,1.1031,0.0000,518.5496,518.5496,14.0336,19.5498,0.0000,29192.0000,-29192.0000,1.6024,0.0000,4901.5134,4901.5134,78.2481,34093.5134,0.0000,-34093.5134,19.5677,14.0723,674.0000,0.0000,674.0000,-0.0244,155.9692,0.0000,155.9692,1.1061,0.0000,518.0308,518.0308,20.6393,14.2007,17.4200,4.9310,199705.8872,19.8477,14.0262,16.9369,4.0125,96299.3935,20.3827,13.9593,17.1710,4.4274,92974.7498,20.6294,20.6338,20.6316,-1.9519,8.9658,20.6338,20.6393,20.6366,-1.9702,8.5202,20.6393,20.7417,20.6905,-0.9104,0.4785,19.8490,19.8515,19.8503,-0.7664,3.9728,19.8515,19.8551,19.8533,-0.8377,3.9484,19.5498,19.7614,19.6556,-1.2516,-0.3405,19.5498,19.5677,19.5588,-1.6542,1.2620,19.5677,19.5770,19.5723,-1.6944,1.2375,20.6294,20.7791,20.7042,-1.7569,-2.5152,14.2507,14.2549,14.2528,-1.8551,-8.9445,14.1987,14.2052,14.2020,-1.8094,-8.4989,14.0471,14.1641,14.1056,-0.9923,-0.4572,14.0402,14.0471,14.0436,-2.0007,-3.9515,14.0262,14.0382,14.0322,-1.9740,-3.9271,14.0262,14.1298,14.0780,-0.7469,0.3618,13.9830,14.0056,13.9943,-2.0597,-1.2407,13.9593,13.9812,13.9702,-1.9494,-1.2162,13.9593,14.1489,14.0541,-1.9337,2.5366,33.1186,2587.9313,-324257.8000,388980.0306
3908.0000,13.9085,20.2993,0.0000,171788.2000,-171788.2000,8.1186,0.0000,28331.6512,28331.6512,396.3171,200119.8512,0.0000,-200119.8512,20.3120,14.8023,12278.4000,0.0000,12278.4000,-0.4452,2816.8004,0.0000,2816.8004,19.9109,0.0000,9461.5996,9461.5996,13.6800,19.3554,0.0000,32997.4000,-32997.4000,1.7533,0.0000,5382.0565,5382.0565,85.5371,38379.4565,0.0000,-38379.4565,19.6798,14.1823,733.0000,0.0000,733.0000,-0.0266,169.3985,0.0000,169.3985,1.2007,0.0000,563.6015,563.6015,13.7642,19.2779,0.0000,25592.1000,-25592.1000,1.4048,0.0000,4283.6912,4283.6912,68.5887,29875.7912,0.0000,-29875.7912,19.3281,13.8375,733.0000,0.0000,733.0000,-0.0266,170.1039,0.0000,170.1039,1.2051,0.0000,562.8961,562.8961,20.3275,13.7431,17.0353,3.3793,136861.3071,19.6713,13.5947,16.6330,2.8068,67363.6266,20.2272,13.4645,16.8459,3.1238,65598.8315,20.2993,20.3120,20.3056,-3.9685,6.4275,20.3120,20.3275,20.3197,-3.8587,5.9822,20.3275,20.5892,20.4583,-2.8372,0.5931,19.6672,19.6798,19.6735,-2.1675,2.3464,19.6798,19.6948,19.6873,-2.0382,2.3198,19.2779,19.5729,19.4254,-2.8137,-0.5544,19.2779,19.3281,19.3030,-3.1215,0.8504,19.3281,19.3517,19.3399,-2.8399,0.8238,20.2993,20.6537,20.4765,-2.7831,-1.6911,13.8638,13.8787,13.8712,-4.6402,-6.4097,13.7672,13.7937,13.7804,-5.1217,-5.9645,13.6800,13.9926,13.8363,-3.2843,-0.5753,13.6530,13.6800,13.6665,-4.5858,-2.3286,13.5947,13.6469,13.6208,-5.0000,-2.3020,13.5947,13.9365,13.7656,-3.8052,0.5722,13.5682,13.6458,13.6070,-4.7089,-0.8327,13.4645,13.5593,13.5119,-5.5661,-0.8061,13.4645,14.0202,13.7424,-3.7971,1.7088,22.5059,1758.6439,-216633.3000,269823.7653
3909.0000,13.6617,20.0473,0.0000,160405.6000,-160405.6000,7.5806,0.0000,26300.9265,26300.9265,369.2700,186706.5265,0.0000,-186706.5265,20.0579,14.5531,10425.8000,0.0000,10425.8000,-0.3781,2398.8236,0.0000,2398.8236,16.9764,0.0000,8026.9764,8026.9764,13.4158,19.0883,0.0000,19885.9000,-19885.9000,1.0566,0.0000,3231.4179,3231.4179,51.4720,23117.3179,0.0000,-23117.3179,19.6406,14.1439,457.6000,0.0000,457.6000,-0.0166,105.8015,0.0000,105.8015,0.7512,0.0000,351.7985,351.7985,13.5105,19.0219,0.0000,21176.5000,-21176.5000,1.1624,0.0000,3534.4537,3534.4537,56.7386,24710.9537,0.0000,-24710.9537,19.0904,13.6044,457.6000,0.0000,457.6000,-0.0166,106.4946,0.0000,106.4946,0.7547,0.0000,351.1054,351.1054,20.0712,13.5408,16.8060,2.9194,118237.1091,19.5760,13.3487,16.4624,2.5055,60132.7896,20.0837,13.2272,16.6554,2.7587,57932.0091,20.0473,20.0579,20.0526,-3.0890,5.9757,20.0579,20.0712,20.0645,-3.1145,5.5977,20.0712,20.2801,20.1757,-3.4458,0.9034,19.6376,19.6406,19.6391,-0.4503,1.9601,19.6406,19.6455,19.6431,-0.5692,1.9435,19.0219,19.3349,19.1784,-3.0149,-0.5601,19.0219,19.0904,19.0562,-3.0137,0.6023,19.0904,19.1236,19.1070,-2.8455,0.5857,20.0473,20.4340,20.2407,-2.8814,-1.6049,13.6341,13.6438,13.6390,-2.8378,-5.9661,13.5574,13.5719,13.5646,-2.6393,-5.5881,13.4158,13.6445,13.5302,-3.7296,-0.8938,13.3934,13.4158,13.4046,-3.1955,-1.9505,13.3487,13.3870,13.3678,-3.0878,-1.9339,13.3487,13.6444,13.4966,-3.2816,0.5697,13.3079,13.3817,13.3448,-3.1989,-0.5927,13.2272,13.2993,13.2633,-3.0355,-0.5761,13.2272,13.7275,13.4774,-3.2330,1.6145,19.5436,1527.1659,-190127.0000,236301.9078
3910.0000,13.4340,19.8148,0.0000,130024.9000,-130024.9000,6.1449,0.0000,21206.2004,21206.2004,298.8474,151231.1004,0.0000,-151231.1004,19.8268,14.3265,10153.0000,0.0000,10153.0000,-0.3682,2342.3498,0.0000,2342.3498,16.5864,0.0000,7810.6502,7810.6502,13.1848,18.8547,0.0000,13388.6000,-13388.6000,0.7114,0.0000,2168.6596,2168.6596,34.6182,15557.2596,0.0000,-15557.2596,19.5008,14.0068,354.8000,0.0000,354.8000,-0.0129,82.1685,0.0000,82.1685,0.5828,0.0000,272.6315,272.6315,13.3008,18.8104,0.0000,15726.8000,-15726.8000,0.8633,0.0000,2618.8023,2618.8023,42.1268,18345.6023,0.0000,-18345.6023,18.8919,13.4100,354.8000,0.0000,354.8000,-0.0129,82.7676,0.0000,82.7676,0.5870,0.0000,272.0324,272.0324,19.8419,13.2831,16.5625,2.2879,92659.4668,19.4329,13.1055,16.2692,1.9864,47674.6425,19.9304,12.9579,16.4441,2.1890,45968.2992,19.8148,19.8268,19.8208,-2.8314,4.8433,19.8268,19.8419,19.8344,-2.8127,4.4751,19.8419,20.0365,19.9392,-2.8889,0.8123,19.4847,19.5008,19.4928,-1.8015,1.5236,19.5008,19.5193,19.5100,-1.6404,1.5108,18.8104,19.1381,18.9743,-2.4987,-0.4427,18.8104,18.8919,18.8512,-2.5088,0.4206,18.8919,18.9319,18.9119,-2.3891,0.4077,19.8148,20.2431,20.0290,-2.5896,-1.3016,13.3994,13.4115,13.4055,-2.8529,-4.8385,13.3018,13.3231,13.3124,-3.0784,-4.4703,13.1848,13.3870,13.2859,-2.9832,-0.8075,13.1592,13.1848,13.1720,-2.8423,-1.5189,13.1055,13.1519,13.1287,-2.9205,-1.5060,13.1055,13.4276,13.2666,-2.8106,0.4475,13.0735,13.1643,13.1189,-2.7612,-0.4158,12.9579,13.0628,13.0103,-3.0875,-0.4030,12.9579,13.5174,13.2377,-2.9278,1.3064,15.3797,1201.7934,-148277.7000,186302.4085
3911.0000,13.2360,19.6127,0.0000,112789.7000,-112789.7000,5.3303,0.0000,18310.6800,18310.6800,258.8506,131100.3800,0.0000,-131100.3800,19.6249,14.1284,10182.9000,0.0000,10182.9000,-0.3693,2354.8200,0.0000,2354.8200,16.6852,0.0000,7828.0800,7828.0800,12.9732,18.6409,0.0000,9002.6000,-9002.6000,0.4783,0.0000,1454.0232,1454.0232,23.2565,10456.6232,0.0000,-10456.6232,19.3937,13.9018,348.6000,0.0000,348.6000,-0.0126,80.8350,0.0000,80.8350,0.5736,0.0000,267.7650,267.7650,13.1419,18.6502,0.0000,10582.7000,-10582.7000,0.5809,0.0000,1759.1803,1759.1803,28.3423,12341.8803,0.0000,-12341.8803,18.7477,13.2686,348.6000,0.0000,348.6000,-0.0126,81.4630,0.0000,81.4630,0.5783,0.0000,267.1370,267.1370,19.6404,13.0760,16.3582,1.8739,75893.3652,19.3275,12.8867,16.1071,1.6548,39714.7021,19.8327,12.7050,16.2688,1.8313,38456.3816,19.6127,19.6249,19.6188,-2.4732,4.1803,19.6249,19.6404,19.6326,-2.4697,3.8111,19.6404,19.8144,19.7274,-2.5907,0.8135,19.3799,19.3937,19.3868,-1.3136,1.2919,19.3937,19.4113,19.4025,-1.3325,1.2792,18.6502,18.9918,18.8210,-1.8850,-0.3195,18.6502,18.7477,18.6989,-1.8723,0.2615,18.7477,18.7950,18.7714,-1.7312,0.2488,19.6127,20.0572,19.8350,-2.3763,-1.1500,13.2032,13.2150,13.2091,-2.4047,-4.1816,13.0929,13.1136,13.1033,-2.5595,-3.8124,12.9732,13.1551,13.0642,-2.7102,-0.8149,12.9458,12.9732,12.9595,-2.5990,-1.2932,12.8867,12.9363,12.9115,-2.6561,-1.2806,12.8867,13.2639,13.0753,-2.3433,0.3181,12.8777,12.9942,12.9359,-2.2431,-0.2628,12.7050,12.8579,12.7815,-2.7969,-0.2501,12.7050,13.3126,13.0088,-2.7967,1.1487,12.7170,993.7210,-121494.9000,154064.4489
3912.0000,13.0697,19.4430,0.0000,90802.2000,-90802.2000,4.2912,0.0000,14684.5175,14684.5175,208.1228,105486.7175,0.0000,-105486.7175,19.4557,13.9626,10147.6000,0.0000,10147.6000,-0.3680,2351.3455,0.0000,2351.3455,16.6712,0.0000,7796.2545,7796.2545,12.8385,18.5047,0.0000,12063.4000,-12063.4000,0.6410,0.0000,1944.8485,1944.8485,31.1380,14008.2485,0.0000,-14008.2485,19.0831,13.5972,364.2000,0.0000,364.2000,-0.0132,84.7656,0.0000,84.7656,0.6002,0.0000,279.4344,279.4344,12.9699,18.4768,0.0000,6323.1000,-6323.1000,0.3471,0.0000,1049.1739,1049.1739,16.9322,7372.2739,0.0000,-7372.2739,18.6020,13.1259,364.2000,0.0000,364.2000,-0.0132,85.2590,0.0000,85.2590,0.6053,0.0000,278.9410,278.9410,19.4723,12.8823,16.1773,1.5329,62080.8676,19.1192,12.7826,15.9509,1.3265,31837.1373,19.6830,12.5272,16.1051,1.4980,31458.7529,19.4430,19.4557,19.4494,-2.0796,3.3515,19.4557,19.4723,19.4640,-2.0697,2.9835,19.4723,19.6674,19.5698,-1.9366,0.5411,19.0369,19.0831,19.0600,-3.9788,1.1821,19.0831,19.1354,19.1092,-3.5741,1.1688,18.4768,18.9777,18.7272,-1.1661,-0.1338,18.4768,18.6020,18.5394,-1.9602,0.2133,18.6020,18.6607,18.6313,-1.7248,0.2001,19.4430,19.9007,19.6719,-2.0031,-0.9397,13.0425,13.0545,13.0485,-1.9728,-3.3546,12.9057,12.9291,12.9174,-2.2776,-2.9866,12.8385,13.0106,12.9245,-1.7202,-0.5442,12.8201,12.8385,12.8293,-1.6064,-1.1851,12.7826,12.8113,12.7970,-1.4176,-1.1719,12.7826,13.1966,12.9896,-1.0690,0.1307,12.7030,12.8329,12.7680,-2.0615,-0.2164,12.5272,12.6755,12.6014,-2.2080,-0.2032,12.5272,13.1242,12.8257,-2.2447,0.9366,10.4967,820.2254,-98312.7000,125376.7578
3913.0000,12.9410,19.3117,0.0000,85579.1000,-85579.1000,4.0444,0.0000,13798.8526,13798.8526,195.9413,99377.9526,0.0000,-99377.9526,19.3223,13.8318,10159.0000,0.0000,10159.0000,-0.3684,2357.7143,0.0000,2357.7143,16.7270,0.0000,7801.2857,7801.2857,12.7720,18.4376,0.0000,13316.0000,-13316.0000,0.7075,0.0000,2144.8874,2144.8874,34.3536,15460.8874,0.0000,-15460.8874,18.9043,13.4221,350.4000,0.0000,350.4000,-0.0127,81.7290,0.0000,81.7290,0.5798,0.0000,268.6710,268.6710,12.7757,18.2810,0.0000,3884.6000,-3884.6000,0.2132,0.0000,643.2522,643.2522,10.4009,4527.8522,0.0000,-4527.8522,18.4487,12.9757,350.4000,0.0000,350.4000,-0.0127,82.1818,0.0000,82.1818,0.5835,0.0000,268.2182,268.2182,19.3366,12.7830,16.0598,1.4265,57775.0134,18.9425,12.7446,15.8435,1.2142,29141.1496,19.5550,12.4352,15.9951,1.3948,29291.1196,19.3117,19.3223,19.3170,-1.6324,3.1393,19.3223,19.3366,19.3294,-1.6589,2.7709,19.3366,19.5272,19.4319,-1.6996,0.4852,18.8808,18.9043,18.8926,-2.0553,1.1927,18.9043,18.9377,18.9210,-2.3065,1.1800,18.2810,19.0868,18.6839,-0.5584,-0.0390,18.2810,18.4487,18.3648,-2.1416,0.1742,18.4487,18.5239,18.4863,-1.7854,0.1615,19.3117,19.7390,19.5253,-1.8033,-0.9051,12.9364,12.9451,12.9407,-1.3355,-3.1447,12.8030,12.8176,12.8103,-1.3274,-2.7763,12.7720,12.8962,12.8341,-1.1264,-0.4906,12.7633,12.7720,12.7677,-0.7784,-1.1982,12.7446,12.7563,12.7504,-0.5964,-1.1854,12.7446,13.1890,12.9668,-0.3105,0.0336,12.5768,12.6985,12.6376,-1.6079,-0.1797,12.4352,12.5464,12.4908,-1.3689,-0.1669,12.4352,12.9269,12.6811,-1.7804,0.8997,9.8661,770.9503,-91919.9000,116207.2826
3914.0000,12.8335,19.2020,0.0000,74080.6000,-74080.6000,3.5010,0.0000,11915.3730,11915.3730,169.4744,85995.9730,0.0000,-85995.9730,19.2122,13.7238,10117.6000,0.0000,10117.6000,-0.3669,2351.1870,0.0000,2351.1870,16.6881,0.0000,7766.4130,7766.4130,12.6232,18.2872,0.0000,6550.6000,-6550.6000,0.3481,0.0000,1053.0686,1053.0686,16.8955,7603.6686,0.0000,-7603.6686,18.9483,13.4653,360.3000,0.0000,360.3000,-0.0131,83.9936,0.0000,83.9936,0.5976,0.0000,276.3064,276.3064,12.9105,18.4168,0.0000,2679.4000,-2679.4000,0.1471,0.0000,444.3068,444.3068,7.1731,3123.7068,0.0000,-3123.7068,18.3636,12.8924,360.3000,0.0000,360.3000,-0.0131,84.5916,0.0000,84.5916,0.6013,0.0000,275.7084,275.7084,19.2259,12.6220,15.9240,1.1330,45888.2132,18.9370,12.5154,15.7262,0.9916,23797.9175,19.5231,12.2076,15.8654,1.1296,23721.9104,19.2020,19.2122,19.2071,-1.3614,2.7233,19.2122,19.2259,19.2191,-1.3669,2.3564,19.2259,19.3811,19.3035,-1.5837,0.5548,18.9594,18.9483,18.9539,0.7051,0.9029,18.9483,18.9429,18.9456,0.2619,0.8898,18.4168,18.8634,18.6401,-0.5630,-0.0710,18.4168,18.3636,18.3902,0.2719,0.0761,18.3636,18.4620,18.4128,-0.9213,0.0630,19.2020,19.6091,19.4056,-1.4803,-0.7777,12.8220,12.8325,12.8272,-1.4048,-2.7306,12.6598,12.6820,12.6709,-1.7176,-2.3638,12.6232,12.7808,12.7020,-1.6286,-0.5622,12.5940,12.6232,12.6086,-1.9545,-0.9103,12.5154,12.5813,12.5483,-2.4737,-0.8972,12.5154,13.2670,12.8912,-0.9471,0.0636,12.5746,12.6386,12.6066,-0.4094,-0.0834,12.2076,12.5156,12.3616,-1.5945,-0.0704,12.2076,12.8372,12.5224,-1.9498,0.7703,7.9323,619.8396,-72472.4000,93408.0410
3915.0000,12.7342,19.1007,0.0000,64728.9000,-64728.9000,3.0590,0.0000,10387.5845,10387.5845,147.9787,75116.4845,0.0000,-75116.4845,19.1114,13.6251,10155.6000,0.0000,10155.6000,-0.3683,2362.8600,0.0000,2362.8600,16.7752,0.0000,7792.7400,7792.7400,12.5956,18.2593,0.0000,12373.7000,-12373.7000,0.6575,0.0000,1988.4625,1988.4625,31.8967,14362.1625,0.0000,-14362.1625,18.6440,13.1670,352.3000,0.0000,352.3000,-0.0128,82.4312,0.0000,82.4312,0.5840,0.0000,269.8688,269.8688,12.5467,18.0501,0.0000,2197.6000,-2197.6000,0.1206,0.0000,363.0497,363.0497,5.8838,2560.6497,0.0000,-2560.6497,18.3233,12.8529,352.3000,0.0000,352.3000,-0.0128,82.7543,0.0000,82.7543,0.5886,0.0000,269.5457,269.5457,19.1261,12.5578,15.8420,1.0769,43615.8416,18.7045,12.5832,15.6439,0.9033,21678.8654,19.3255,12.2318,15.7786,1.0468,21982.6174,19.1007,19.1114,19.1061,-1.2541,2.3819,19.1114,19.1261,19.1187,-1.2455,2.0136,19.1261,19.3163,19.2212,-1.0290,0.2920,18.5843,18.6440,18.6142,-4.1346,0.9494,18.6440,18.7045,18.6743,-3.3093,0.9366,18.7045,18.5842,18.6443,0.0161,0.0184,18.1209,18.3233,18.2221,-2.0641,0.1391,18.3233,18.3682,18.3458,-0.8444,0.1263,19.1007,19.5041,19.3024,-1.2800,-0.6772,12.7545,12.7619,12.7582,-0.8680,-2.3866,12.5801,12.5957,12.5879,-1.0364,-2.0184,12.5956,12.7093,12.6524,-0.6335,-0.2967,12.5929,12.5956,12.5943,-0.2083,-0.9542,12.5982,12.5851,12.5916,0.4877,-0.9414,12.5467,13.1900,12.8684,-0.3102,-0.0232,12.3796,12.5467,12.4632,-1.7660,-0.1438,12.2318,12.3334,12.2826,-0.9883,-0.1310,12.2318,12.6361,12.4339,-1.1025,0.6724,7.6144,594.9963,-68440.0000,87277.3243
3916.0000,12.6749,19.0403,0.0000,84743.8000,-84743.8000,4.0049,0.0000,13581.1552,13581.1552,193.6127,98324.9552,0.0000,-98324.9552,19.0455,13.5604,10118.9000,0.0000,10118.9000,-0.3669,2356.1817,0.0000,2356.1817,16.7369,0.0000,7762.7183,7762.7183,12.5717,18.2351,0.0000,9476.3000,-9476.3000,0.5035,0.0000,1522.3703,1522.3703,24.4254,10998.6703,0.0000,-10998.6703,18.7315,13.2528,352.5000,0.0000,352.5000,-0.0128,82.3905,0.0000,82.3905,0.5867,0.0000,270.1095,270.1095,12.5225,18.0257,0.0000,1835.8000,-1835.8000,0.1008,0.0000,303.2050,303.2050,4.9139,2139.0050,0.0000,-2139.0050,18.2243,12.7559,352.5000,0.0000,352.5000,-0.0128,82.9020,0.0000,82.9020,0.5892,0.0000,269.5980,269.5980,19.0530,12.6220,15.8375,1.2913,52296.3460,18.7298,12.5502,15.6400,1.1167,26800.9870,19.2772,12.2690,15.7731,1.2665,26595.5633,19.0403,19.0455,19.0429,-0.7976,3.0905,19.0455,19.0530,19.0492,-0.8738,2.7236,19.0530,19.1718,19.1124,-1.3475,0.6152,18.7502,18.7315,18.7409,1.4941,1.1187,18.7315,18.7219,18.7267,0.5980,1.1059,18.0257,19.2034,18.6146,-0.3941,-0.0185,18.0257,18.2243,18.1250,-1.2068,0.0823,18.2243,18.3161,18.2702,-0.9471,0.0695,19.0403,19.3503,19.1953,-1.3276,-0.9144,12.7305,12.7327,12.7316,-0.3557,-3.1000,12.6235,12.6191,12.6213,0.3680,-2.7330,12.5717,12.6285,12.6001,-0.6664,-0.6247,12.5679,12.5717,12.5698,-0.3303,-1.1282,12.5502,12.5600,12.5551,-0.4754,-1.1154,12.5502,13.1707,12.8605,-0.1302,0.0090,12.3498,12.4586,12.4042,-0.7462,-0.0917,12.2690,12.2841,12.2765,-0.1081,-0.0790,12.2690,12.4770,12.3730,-0.7701,0.9049,9.1486,714.8829,-85232.0000,105692.8962
3917.0000,12.6593,19.0243,0.0000,95057.1000,-95057.1000,4.4923,0.0000,15228.5589,15228.5589,217.0934,110285.6589,0.0000,-110285.6589,19.0257,13.5411,10146.7000,0.0000,10146.7000,-0.3679,2363.2144,0.0000,2363.2144,16.7976,0.0000,7783.4856,7783.4856,12.6005,18.2642,0.0000,11674.5000,-11674.5000,0.6203,0.0000,1876.2212,1876.2212,30.0886,13550.7212,0.0000,-13550.7212,18.6987,13.2207,449.2000,0.0000,449.2000,-0.0163,105.0341,0.0000,105.0341,0.7468,0.0000,344.1659,344.1659,12.3953,17.8975,0.0000,1868.4000,-1868.4000,0.1026,0.0000,308.1968,308.1968,5.0011,2176.5968,0.0000,-2176.5968,18.1029,12.6371,449.2000,0.0000,449.2000,-0.0163,105.8022,0.0000,105.8022,0.7519,0.0000,343.3978,343.3978,19.0279,12.6732,15.8506,1.4569,59003.9358,18.7034,12.6017,15.6525,1.2590,30216.0648,19.1398,12.4184,15.7791,1.3869,29124.1899,19.0243,19.0257,19.0250,-0.2500,3.4545,19.0257,19.0279,19.0268,-0.3053,3.0866,19.0279,19.0842,19.0561,-0.7148,0.6792,18.6928,18.6987,18.6958,-0.5794,1.2995,18.6987,18.7031,18.7009,-0.3465,1.2832,17.8975,19.3311,18.6143,-0.0380,-0.0007,17.8975,18.1029,18.0002,-1.5404,0.1019,18.1029,18.2130,18.1580,-1.3889,0.0856,19.0243,19.2163,19.1203,-0.9394,-1.0378,12.7475,12.7464,12.7469,0.1501,-3.4651,12.6571,12.6532,12.6552,0.3738,-3.0972,12.6005,12.6010,12.6007,-0.0274,-0.6898,12.6045,12.6005,12.6025,0.3601,-1.3102,12.6070,12.5968,12.6019,0.5294,-1.2939,12.3953,13.2990,12.8471,-0.1959,-0.0100,12.3384,12.3953,12.3669,-0.4859,-0.1125,12.4184,12.2879,12.3531,0.8896,-0.0962,12.4184,12.3655,12.3920,0.1942,1.0272,10.3529,808.9919,-97554.9000,118344.1905
3918.0000,12.7936,19.1613,0.0000,179780.9000,-179780.9000,8.4963,0.0000,28890.1246,28890.1246,410.5467,208671.0246,0.0000,-208671.0246,19.1562,13.6689,10128.0000,0.0000,10128.0000,-0.3673,2355.1781,0.0000,2355.1781,16.7710,0.0000,7772.8219,7772.8219,12.7063,18.3711,0.0000,717.4000,-717.4000,0.0381,0.0000,115.4550,115.4550,1.8491,832.8550,0.0000,-832.8550,19.0759,13.5902,414.7000,0.0000,414.7000,-0.0150,96.5275,0.0000,96.5275,0.6897,0.0000,318.1725,318.1725,12.8725,18.3784,0.0000,3288.5000,-3288.5000,0.1805,0.0000,545.0926,545.0926,8.8017,3833.5926,0.0000,-3833.5926,18.4039,12.9318,414.7000,0.0000,414.7000,-0.0150,97.3158,0.0000,97.3158,0.6953,0.0000,317.3842,317.3842,19.1502,12.9666,16.0584,2.4491,99188.2371,19.0011,12.7250,15.8631,2.2371,53691.5861,19.1298,12.7957,15.9627,2.2578,47414.3911,19.1613,19.1562,19.1587,1.5784,6.4859,19.1562,19.1502,19.1532,1.4900,6.1186,19.1502,19.1232,19.1367,0.9383,1.9598,19.1088,19.0759,19.0924,4.7515,1.9980,19.0759,19.0387,19.0573,4.2660,1.9829,18.2715,18.6845,18.4780,-1.6796,-0.2351,18.4039,17.9178,18.1608,1.9034,-0.0546,19.1298,18.4039,18.7668,7.3129,-0.0696,19.1613,19.1298,19.1455,0.2695,-2.0104,12.9056,12.8997,12.9026,1.8440,-6.5118,12.8728,12.8600,12.8664,2.5140,-6.1445,12.7063,12.6763,12.6913,1.0580,-1.9857,12.7151,12.7063,12.7107,1.2705,-2.0238,12.7250,12.7085,12.7168,1.3514,-2.0088,12.7250,12.8725,12.7988,-0.6188,0.2092,12.8725,12.1224,12.4975,1.5413,0.0287,12.4006,12.3398,12.3702,0.1710,0.0438,12.7856,12.4454,12.6155,2.6627,1.9845,17.3137,1352.9130,-172829.4000,200294.2143
3919.0000,13.0404,19.4131,0.0000,236688.1000,-236688.1000,11.1857,0.0000,38251.3146,38251.3146,540.9620,274939.4146,0.0000,-274939.4146,19.4059,13.9137,17174.8000,0.0000,17174.8000,-0.6228,3981.9990,0.0000,3981.9990,28.3907,0.0000,13192.8010,13192.8010,12.9438,18.6111,0.0000,2386.9000,-2386.9000,0.1268,0.0000,385.3583,385.3583,6.1548,2772.2583,0.0000,-2772.2583,19.2875,13.7977,783.9000,0.0000,783.9000,-0.0284,182.0038,0.0000,182.0038,1.2972,0.0000,601.8962,601.8962,12.7680,18.2732,0.0000,5873.0000,-5873.0000,0.3224,0.0000,972.4339,972.4339,15.7237,6845.4339,0.0000,-6845.4339,18.8079,13.3276,783.9000,0.0000,783.9000,-0.0284,183.0532,0.0000,183.0532,1.3089,0.0000,600.8468,600.8468,19.3968,13.1818,16.2893,3.2422,131307.1539,19.1772,12.9771,16.0772,2.9109,69861.5745,19.2348,13.0804,16.1576,2.8894,60678.1741,19.4131,19.4059,19.4095,2.9918,8.5801,19.4059,19.3968,19.4014,2.9602,7.9573,19.3968,19.3356,19.3662,2.7348,2.4797,19.3003,19.2875,19.2939,2.3972,2.6065,19.2875,19.2697,19.2786,2.6363,2.5781,18.2428,18.4825,18.3627,-1.4267,-0.3433,18.8079,17.7759,18.2919,1.5471,-0.0210,19.2348,18.8079,19.0214,3.0369,-0.0494,19.4131,19.2348,19.3240,2.1186,-2.6056,13.1388,13.1320,13.1354,2.7742,-8.6119,13.0885,13.0783,13.0834,2.5843,-7.9891,12.9438,12.8850,12.9144,2.6574,-2.5115,12.9589,12.9438,12.9513,2.8694,-2.6383,12.9771,12.9498,12.9634,2.9420,-2.6099,12.9771,12.7997,12.8884,1.0474,0.3115,13.3276,11.8618,12.5947,1.1389,-0.0109,13.3276,11.7477,12.5376,1.9857,0.0175,13.0714,12.7340,12.9027,3.4306,2.5737,23.1145,1806.1970,-226205.4000,261846.9025
3920.0000,13.3560,19.7352,0.0000,263996.1000,-263996.1000,12.4762,0.0000,42977.7662,42977.7662,604.3300,306973.8662,0.0000,-306973.8662,19.7268,14.2284,20942.8000,0.0000,20942.8000,-0.7594,4837.2748,0.0000,4837.2748,34.5054,0.0000,16105.5252,16105.5252,13.3101,18.9814,0.0000,38410.5000,-38410.5000,2.0409,0.0000,6232.4428,6232.4428,99.1340,44642.9428,0.0000,-44642.9428,19.2703,13.7808,1290.3000,0.0000,1290.3000,-0.0468,299.6398,0.0000,299.6398,2.1292,0.0000,990.6602,990.6602,12.9431,18.4498,0.0000,8282.7000,-8282.7000,0.4547,0.0000,1373.9363,1373.9363,22.1736,9656.6363,0.0000,-9656.6363,18.3994,12.9273,1290.3000,0.0000,1290.3000,-0.0468,302.8057,0.0000,302.8057,2.1428,0.0000,987.4943,987.4943,19.7163,13.4527,16.5845,4.2110,170543.8024,19.2655,13.3494,16.3074,3.5797,85911.6056,19.3675,13.4113,16.3894,3.6039,75681.6909,19.7352,19.7268,19.7310,3.8448,9.5692,19.7268,19.7163,19.7215,3.8291,8.8098,19.7163,19.6048,19.6605,3.5173,1.7504,19.2692,19.2703,19.2698,-0.3262,3.7913,19.2703,19.2708,19.2706,-0.1321,3.7445,18.4498,18.2872,18.3685,0.0352,-0.0205,18.4498,18.3994,18.4246,1.5657,0.4342,18.3994,18.5202,18.4598,-6.8123,0.3874,19.7352,19.4804,19.6078,3.3901,-2.9070,13.4527,13.4446,13.4487,3.7456,-9.5920,13.3991,13.3860,13.3926,3.6960,-8.8326,13.3101,13.1854,13.2478,3.9888,-1.7732,13.3261,13.3101,13.3181,4.3914,-3.8141,13.3490,13.3204,13.3347,4.4459,-3.7673,12.9431,12.8367,12.8899,-0.0170,-0.0023,13.0977,12.9431,13.0204,5.1024,-0.4570,13.4113,13.1171,13.2642,8.7334,-0.4102,13.4113,13.0613,13.2363,3.9915,2.8842,29.7707,2326.3242,-287165.9000,332137.0989
3921.0000,13.6339,20.0189,0.0000,279589.8000,-279589.8000,13.2132,0.0000,45813.1388,45813.1388,641.3299,325402.9388,0.0000,-325402.9388,20.0120,14.5080,23807.5000,0.0000,23807.5000,-0.8633,5480.6756,0.0000,5480.6756,39.0606,0.0000,18326.8244,18326.8244,13.5611,19.2351,0.0000,62994.7000,-62994.7000,3.3471,0.0000,10257.4414,10257.4414,162.8142,73252.1414,0.0000,-73252.1414,19.3919,13.9000,1380.4000,0.0000,1380.4000,-0.0501,320.1006,0.0000,320.1006,2.2784,0.0000,1060.2994,1060.2994,13.4415,18.9523,0.0000,11385.7000,-11385.7000,0.6250,0.0000,1898.8679,1898.8679,30.4843,13284.5679,0.0000,-13284.5679,18.6942,13.2162,1380.4000,0.0000,1380.4000,-0.0501,322.7897,0.0000,322.7897,2.3051,0.0000,1057.6103,1057.6103,20.0031,13.6904,16.8467,4.8762,197485.3691,19.3864,13.6149,16.5007,4.0123,96295.8187,19.5606,13.6369,16.5987,4.1181,86480.7035,20.0189,20.0120,20.0155,3.3981,10.1562,20.0120,20.0031,20.0075,3.4163,9.2929,20.0031,19.8531,19.9281,3.1937,1.1820,19.3964,19.3919,19.3941,1.4661,4.5291,19.3919,19.3864,19.3891,1.3961,4.4791,19.3864,17.9678,18.6771,3.6896,0.1532,18.7584,18.6942,18.7263,3.6063,0.7782,18.6942,18.6690,18.6816,2.6417,0.7282,20.0189,19.7729,19.8959,3.4426,-3.0569,13.7191,13.7126,13.7159,3.1898,-10.1698,13.6563,13.6460,13.6511,3.0856,-9.3065,13.5611,13.4252,13.4931,2.9257,-1.1956,13.5701,13.5611,13.5656,2.9516,-4.5427,13.5819,13.5664,13.5741,2.8542,-4.4927,13.4415,12.7242,13.0829,2.2937,-0.1668,13.5401,13.4415,13.4908,5.6418,-0.7918,13.6369,13.5620,13.5994,4.0103,-0.7418,13.6369,13.3710,13.5039,3.1949,3.0433,34.2051,2672.8367,-327401.9000,380261.8913
3922.0000,13.8651,20.2550,0.0000,289826.5000,-289826.5000,13.6969,0.0000,47749.7418,47749.7418,666.0126,337576.2418,0.0000,-337576.2418,20.2494,14.7410,28092.9000,0.0000,28092.9000,-1.0187,6449.4637,0.0000,6449.4637,45.9211,0.0000,21643.4363,21643.4363,13.7572,19.4334,0.0000,80393.5000,-80393.5000,4.2716,0.0000,13127.0931,13127.0931,207.9889,93520.5931,0.0000,-93520.5931,19.5173,14.0230,1420.5000,0.0000,1420.5000,-0.0515,328.9108,0.0000,328.9108,2.3408,0.0000,1091.5892,1091.5892,13.7132,19.2264,0.0000,15130.1000,-15130.1000,0.8305,0.0000,2531.0557,2531.0557,40.5260,17661.1557,0.0000,-17661.1557,19.0200,13.5355,1420.5000,0.0000,1420.5000,-0.0515,330.8637,0.0000,330.8637,2.3627,0.0000,1089.6363,1089.6363,20.2422,13.8942,17.0682,5.3434,216409.0632,19.5121,13.8104,16.6612,4.3194,103666.7286,19.7876,13.7909,16.7893,4.5430,95403.0696,20.2550,20.2494,20.2522,2.8223,10.5765,20.2494,20.2422,20.2458,2.8410,9.5578,20.2422,20.0442,20.1432,2.5613,0.7191,19.5214,19.5173,19.5194,1.4766,4.9907,19.5173,19.5121,19.5147,1.4802,4.9392,19.5121,18.4934,19.0028,3.8951,0.2252,19.0701,19.0200,19.0450,3.8119,1.0558,19.0200,18.9932,19.0066,3.8879,1.0043,20.2550,20.0433,20.1492,3.0210,-3.1205,13.9474,13.9420,13.9447,2.7270,-10.5812,13.8713,13.8629,13.8671,2.5712,-9.5625,13.7572,13.5916,13.6744,2.1524,-0.7238,13.7636,13.7572,13.7604,2.3160,-4.9954,13.7722,13.7609,13.7665,2.2870,-4.9439,13.7132,12.9888,13.3510,3.2013,-0.2300,13.7509,13.7132,13.7320,2.8764,-1.0605,13.7909,13.7619,13.7764,2.1006,-1.0090,13.7909,13.6036,13.6972,2.2978,3.1157,37.4395,2925.5769,-354416.2000,415478.8614
3923.0000,14.0820,20.4766,0.0000,309002.4000,-309002.4000,14.6032,0.0000,51171.4648,51171.4648,711.1523,360173.8648,0.0000,-360173.8648,20.4717,14.9591,29523.2000,0.0000,29523.2000,-1.0706,6760.5513,0.0000,6760.5513,48.1115,0.0000,22762.6487,22762.6487,13.9469,19.6254,0.0000,92945.1000,-92945.1000,4.9385,0.0000,15218.2254,15218.2254,240.6510,108163.3254,0.0000,-108163.3254,19.6795,14.1820,1664.9000,0.0000,1664.9000,-0.0604,384.7646,0.0000,384.7646,2.7391,0.0000,1280.1354,1280.1354,13.9076,19.4227,0.0000,18197.5000,-18197.5000,0.9989,0.0000,3050.9896,3050.9896,48.7544,21248.4896,0.0000,-21248.4896,19.2817,13.7920,1664.9000,0.0000,1664.9000,-0.0604,386.5788,0.0000,386.5788,2.7571,0.0000,1278.3212,1278.3212,20.4654,14.1162,17.2908,5.8499,236921.9928,19.6734,13.9934,16.8334,4.7100,113038.8160,20.0185,13.9635,16.9910,5.0209,105439.8946,20.4766,20.4717,20.4742,2.6437,11.2881,20.4717,20.4654,20.4686,2.6533,10.2175,20.4654,20.2214,20.3434,2.3813,0.5429,19.6844,19.6795,19.6820,1.9277,5.4814,19.6795,19.6734,19.6765,1.9175,5.4210,19.6734,18.9034,19.2884,3.4122,0.2612,19.3150,19.2817,19.2984,3.0223,1.2601,19.2817,19.2634,19.2725,3.1745,1.1998,20.4766,20.2917,20.3842,2.8014,-3.3151,14.1706,14.1657,14.1682,2.6619,-11.2881,14.0962,14.0880,14.0921,2.6812,-10.2175,13.9469,13.7406,13.8438,2.0099,-0.5429,13.9527,13.9469,13.9498,2.2511,-5.4814,13.9602,13.9501,13.9551,2.2413,-5.4210,13.9076,13.3030,13.6053,3.0340,-0.2612,13.9323,13.9076,13.9200,2.2331,-1.2601,13.9635,13.9394,13.9514,2.0777,-1.1997,13.9635,13.7969,13.8802,2.1733,3.3151,40.9341,3198.6457,-387292.0000,455400.7034
3924.0000,14.2164,20.6139,0.0000,319418.4000,-319418.4000,15.0954,0.0000,53065.9292,53065.9292,736.1739,372484.3292,0.0000,-372484.3292,20.6110,15.0958,25590.2000,0.0000,25590.2000,-0.9280,5850.6266,0.0000,5850.6266,41.5835,0.0000,19739.5734,19739.5734,14.0610,19.7408,0.0000,88540.5000,-88540.5000,4.7045,0.0000,14521.1935,14521.1935,229.4238,103061.6935,0.0000,-103061.6935,19.8417,14.3410,1973.2000,0.0000,1973.2000,-0.0716,455.1486,0.0000,455.1486,3.2394,0.0000,1518.0514,1518.0514,14.0223,19.5384,0.0000,19472.4000,-19472.4000,1.0689,0.0000,3269.0991,3269.0991,52.1804,22741.4991,0.0000,-22741.4991,19.4555,13.9623,1973.2000,0.0000,1973.2000,-0.0716,457.2203,0.0000,457.2203,3.2564,0.0000,1515.9797,1515.9797,20.6072,14.2588,17.4330,5.9847,242380.0168,19.8355,14.0854,16.9605,4.8787,117088.1167,20.2239,14.0550,17.1395,5.2340,109913.8463,20.6139,20.6110,20.6125,1.6341,11.6436,20.6110,20.6072,20.6091,1.6610,10.7157,20.6072,20.4551,20.5312,2.2312,0.8168,19.8465,19.8417,19.8441,1.9213,5.5213,19.8417,19.8355,19.8386,1.9218,5.4497,19.8355,19.0986,19.4670,2.1214,0.1703,19.4779,19.4555,19.4667,1.9966,1.2392,19.4555,19.4430,19.4492,2.0974,1.1677,20.6139,20.4881,20.5510,1.9787,-3.4518,14.2984,14.2957,14.2970,1.5201,-11.6450,14.2342,14.2294,14.2318,1.6505,-10.7171,14.0610,13.9361,13.9985,1.8328,-0.8182,14.0644,14.0610,14.0627,1.3278,-5.5227,14.0665,14.0608,14.0636,1.2745,-5.4511,14.0223,13.4859,13.7541,1.7606,-0.1717,14.0368,14.0223,14.0296,1.2877,-1.2406,14.0550,14.0414,14.0482,1.1331,-1.1691,14.0550,13.9489,14.0019,1.4343,3.4504,41.6219,3252.3962,-397894.7000,469381.9798
3925.0000,14.3807,20.7818,0.0000,330530.7000,-330530.7000,15.6206,0.0000,55128.1608,55128.1608,762.4614,385658.8608,0.0000,-385658.8608,20.7784,15.2600,29525.7000,0.0000,29525.7000,-1.0707,6737.5825,0.0000,6737.5825,47.8934,0.0000,22788.1175,22788.1175,14.2039,19.8854,0.0000,100877.3000,-100877.3000,5.3600,0.0000,16579.3307,16579.3307,261.5131,117456.6307,0.0000,-117456.6307,19.9471,14.4444,1887.7000,0.0000,1887.7000,-0.0685,434.8917,0.0000,434.8917,3.0925,0.0000,1452.8083,1452.8083,14.1691,19.6866,0.0000,20953.4000,-20953.4000,1.1502,0.0000,3523.8248,3523.8248,56.1560,24477.2248,0.0000,-24477.2248,19.6145,14.1183,1887.7000,0.0000,1887.7000,-0.0685,436.5883,0.0000,436.5883,3.1081,0.0000,1451.1117,1451.1117,20.7740,14.4179,17.5959,6.3326,256469.1161,19.9433,14.2349,17.0891,5.1186,122847.3259,20.3699,14.2089,17.2894,5.5244,116013.2895,20.7818,20.7784,20.7801,1.9881,12.0734,20.7784,20.7740,20.7762,1.9814,11.0027,20.7740,20.5899,20.6819,1.7848,0.5411,19.9500,19.9471,19.9485,1.2257,5.9011,19.9471,19.9433,19.9452,1.2518,5.8327,19.9433,19.3896,19.6664,2.3715,0.2532,19.6330,19.6145,19.6238,1.8608,1.4034,19.6145,19.6046,19.6096,1.9002,1.3349,20.7818,20.6579,20.7199,2.0027,-3.5472,14.4710,14.4675,14.4693,2.0435,-12.0708,14.3998,14.3942,14.3970,1.9592,-11.0001,14.2039,14.0479,14.1259,1.5020,-0.5385,14.2079,14.2039,14.2059,1.6931,-5.8985,14.2123,14.2051,14.2087,1.7161,-5.8300,14.1691,13.7100,13.9396,2.2037,-0.2505,14.1866,14.1691,14.1779,1.7551,-1.4007,14.2089,14.1901,14.1995,1.7912,-1.3323,14.2089,14.0856,14.1472,1.7186,3.5498,44.1472,3449.7277,-419060.3000,495329.7315
3926.0000,14.5263,20.9306,0.0000,341786.9000,-341786.9000,16.1525,0.0000,57205.1412,57205.1412,789.2865,398992.0412,0.0000,-398992.0412,20.9277,15.4066,28093.9000,0.0000,28093.9000,-1.0187,6400.0643,0.0000,6400.0643,45.4741,0.0000,21693.8357,21693.8357,14.3348,20.0179,0.0000,105729.6000,-105729.6000,5.6178,0.0000,17410.6392,17410.6392,274.2545,123140.2392,0.0000,-123140.2392,20.0747,14.5696,1276.2000,0.0000,1276.2000,-0.0463,293.5776,0.0000,293.5776,2.0879,0.0000,982.6224,982.6224,14.3117,19.8305,0.0000,22451.4000,-22451.4000,1.2324,0.0000,3782.1772,3782.1772,60.1806,26233.5772,0.0000,-26233.5772,19.7737,14.2743,1276.2000,0.0000,1276.2000,-0.0463,294.6092,0.0000,294.6092,2.0969,0.0000,981.5908,981.5908,20.9239,14.5689,17.7464,6.6245,268293.2155,20.0704,14.3615,17.2159,5.3559,128542.7827,20.5236,14.3452,17.4344,5.7965,121726.0149,20.9306,20.9277,20.9291,1.7640,12.4801,20.9277,20.9239,20.9258,1.7707,11.4613,20.9239,20.7350,20.8294,1.7450,0.5156,20.0781,20.0747,20.0764,1.5086,6.1334,20.0747,20.0704,20.0725,1.5021,6.0871,20.0704,19.5980,19.8342,1.9896,0.2494,19.7914,19.7737,19.7825,1.8811,1.4818,19.7737,19.7645,19.7691,1.8903,1.4355,20.9306,20.8204,20.8755,1.8434,-3.6725,14.6165,14.6136,14.6151,1.7248,-12.4747,14.5512,14.5462,14.5487,1.7958,-11.4559,14.3348,14.1708,14.2528,1.4965,-0.5102,14.3383,14.3348,14.3366,1.5421,-6.1280,14.3428,14.3366,14.3397,1.5456,-6.0817,14.3117,13.8954,14.1035,1.9438,-0.2440,14.3275,14.3117,14.3196,1.6758,-1.4764,14.3452,14.3293,14.3372,1.6270,-1.4301,14.3452,14.2302,14.2877,1.6598,3.6779,45.9173,3588.0395,-439321.6000,518562.0131
3927.0000,14.6725,21.0800,0.0000,353315.4000,-353315.4000,16.6974,0.0000,59343.3521,59343.3521,816.7006,412658.7521,0.0000,-412658.7521,21.0772,15.5534,26663.6000,0.0000,26663.6000,-0.9669,6064.0435,0.0000,6064.0435,43.0775,0.0000,20599.5565,20599.5565,14.4663,20.1510,0.0000,112619.8000,-112619.8000,5.9839,0.0000,18581.8506,18581.8506,292.2872,131201.6506,0.0000,-131201.6506,20.1976,14.6902,1226.6000,0.0000,1226.6000,-0.0445,281.7666,0.0000,281.7666,2.0034,0.0000,944.8334,944.8334,14.4553,19.9755,0.0000,24264.4000,-24264.4000,1.3319,0.0000,4094.6920,4094.6920,65.0511,28359.0920,0.0000,-28359.0920,19.9279,14.4255,1226.6000,0.0000,1226.6000,-0.0445,282.6496,0.0000,282.6496,2.0112,0.0000,943.9504,943.9504,21.0736,14.7205,17.8970,6.9450,281270.9226,20.1937,14.4911,17.3424,5.6105,134652.4573,20.6697,14.4866,17.5781,6.0833,127748.7652,21.0800,21.0772,21.0786,1.7692,12.8932,21.0772,21.0736,21.0754,1.7706,11.9263,21.0736,20.8663,20.9699,1.6609,0.4476,20.2008,20.1976,20.1992,1.4469,6.4315,20.1976,20.1937,20.1956,1.4507,6.3870,20.1937,19.7841,19.9889,1.8317,0.2651,19.9437,19.9279,19.9358,1.8147,1.5970,19.9279,19.9196,19.9237,1.8316,1.5525,21.0800,20.9758,21.0279,1.8050,-3.8042,14.7637,14.7608,14.7623,1.7417,-12.8848,14.7044,14.6996,14.7020,1.8152,-11.9179,14.4663,14.2832,14.3748,1.4374,-0.4392,14.4697,14.4663,14.4680,1.5519,-6.4231,14.4741,14.4682,14.4712,1.5521,-6.3786,14.4553,14.0706,14.2629,1.8888,-0.2567,14.4701,14.4553,14.4627,1.6921,-1.5886,14.4866,14.4714,14.4790,1.6765,-1.5441,14.4866,14.3739,14.4303,1.6862,3.8126,47.9609,3747.7323,-461082.8000,543672.1451
3928.0000,14.8186,21.2294,0.0000,359948.8000,-359948.8000,17.0109,0.0000,60671.4954,60671.4954,832.8473,420620.2954,0.0000,-420620.2954,21.2266,15.7001,22730.6000,0.0000,22730.6000,-0.8243,5160.9558,0.0000,5160.9558,36.6543,0.0000,17569.6442,17569.6442,14.6022,20.2885,0.0000,121646.9000,-121646.9000,6.4636,0.0000,20112.5589,20112.5589,315.8908,141759.4589,0.0000,-141759.4589,20.3125,14.8029,1571.0000,0.0000,1571.0000,-0.0570,360.4026,0.0000,360.4026,2.5618,0.0000,1210.5974,1210.5974,14.6042,20.1258,0.0000,27685.5000,-27685.5000,1.5197,0.0000,4680.5310,4680.5310,74.2357,32366.0310,0.0000,-32366.0310,20.0845,14.5792,1571.0000,0.0000,1571.0000,-0.0570,361.3526,0.0000,361.3526,2.5708,0.0000,1209.6474,1209.6474,21.2231,14.8729,18.0480,7.2740,294595.2277,20.3089,14.6247,17.4668,5.8601,140641.4295,20.8046,14.6335,17.7191,6.3619,133600.5923,21.2294,21.2266,21.2280,1.7681,13.1263,21.2266,21.2231,21.2248,1.7691,12.3020,21.2231,20.9467,21.0849,1.3524,0.2741,20.3153,20.3125,20.3139,1.3494,6.7376,20.3125,20.3089,20.3107,1.3540,6.6806,20.3089,19.9447,20.1268,1.6305,0.2657,20.0989,20.0845,20.0917,1.8467,1.7855,20.0845,20.0770,20.0807,1.8597,1.7285,21.2294,21.1283,21.1789,1.7869,-3.8846,14.9101,14.9073,14.9087,1.7327,-13.1115,14.8619,14.8571,14.8595,1.8658,-12.2872,14.6022,14.3478,14.4750,1.1748,-0.2592,14.6056,14.6022,14.6039,1.6048,-6.7228,14.6097,14.6039,14.6068,1.6023,-6.6658,14.6042,14.2271,14.4157,1.8087,-0.2509,14.6180,14.6042,14.6111,1.7562,-1.7706,14.6335,14.6193,14.6264,1.7444,-1.7137,14.6335,14.5202,14.5769,1.7348,3.8994,49.9528,3903.3835,-483408.6000,568837.2494
3929.0000,14.9488,21.3626,0.0000,374909.6000,-374909.6000,17.7179,0.0000,63393.2565,63393.2565,868.3140,438302.8565,0.0000,-438302.8565,21.3602,15.8312,14873.0000,0.0000,14873.0000,-0.5393,3371.8925,0.0000,3371.8925,23.9386,0.0000,11501.1075,11501.1075,14.7251,20.4129,0.0000,119000.4000,-119000.4000,6.3229,0.0000,19711.8893,19711.8893,309.1971,138712.2893,0.0000,-138712.2893,20.4673,14.9548,1018.3000,0.0000,1018.3000,-0.0369,233.1935,0.0000,233.1935,1.6581,0.0000,785.1065,785.1065,14.7431,20.2662,0.0000,30868.7000,-30868.7000,1.6945,0.0000,5227.6696,5227.6696,82.7868,36096.3696,0.0000,-36096.3696,20.2321,14.7240,1018.3000,0.0000,1018.3000,-0.0369,233.8241,0.0000,233.8241,1.6630,0.0000,784.4759,784.4759,21.3572,15.0274,18.1923,7.5720,306666.8673,20.4626,14.7398,17.6012,6.1614,147873.0292,20.9545,14.7692,17.8618,6.6592,139843.4635,21.3626,21.3602,21.3614,1.5747,13.6412,21.3602,21.3572,21.3587,1.5805,13.1019,21.3572,21.1506,21.2539,2.0051,0.5408,20.4710,20.4673,20.4692,1.8393,6.8638,20.4673,20.4626,20.4650,1.8269,6.8268,20.4626,19.9708,20.2167,1.0498,0.1276,20.2455,20.2321,20.2388,1.7409,1.8221,20.2321,20.2253,20.2287,1.7514,1.7852,21.3626,21.2738,21.3182,1.6463,-4.0767,15.0362,15.0339,15.0350,1.4899,-13.6238,15.0076,15.0034,15.0055,1.7273,-13.0845,14.7251,14.5316,14.6283,1.8158,-0.5234,14.7281,14.7251,14.7266,1.4460,-6.8463,14.7320,14.7268,14.7294,1.4451,-6.8094,14.7431,14.2608,14.5020,1.0066,-0.1102,14.7558,14.7431,14.7495,1.6349,-1.8046,14.7692,14.7565,14.7628,1.6113,-1.7677,14.7692,14.6658,14.7175,1.6619,4.0941,51.4858,4023.1703,-507869.1000,594383.3600
3930.0000,14.7227,21.1314,0.0000,284116.7000,-284116.7000,13.4271,0.0000,47778.5552,47778.5552,658.6092,331895.2552,0.0000,-331895.2552,21.1368,15.6119,12245.7000,0.0000,12245.7000,-0.4441,2783.1560,0.0000,2783.1560,19.6770,0.0000,9462.5440,9462.5440,14.5028,20.1878,0.0000,89458.2000,-89458.2000,4.7532,0.0000,14768.3772,14768.3772,232.5606,104226.5772,0.0000,-104226.5772,20.2533,14.7448,857.8000,0.0000,857.8000,-0.0311,196.9218,0.0000,196.9218,1.3940,0.0000,660.8782,660.8782,14.5051,20.0258,0.0000,32376.6000,-32376.6000,1.7773,0.0000,5466.9675,5466.9675,86.8467,37843.5675,0.0000,-37843.5675,20.0471,14.5425,857.8000,0.0000,857.8000,-0.0311,197.3918,0.0000,197.3918,1.3982,0.0000,660.4082,660.4082,21.1432,14.6942,17.9187,5.9732,241914.8788,20.2624,14.4793,17.3709,4.8208,115699.1143,20.8392,14.4425,17.6409,5.3323,111977.7640,21.1314,21.1368,21.1341,-2.7774,10.4406,21.1368,21.1432,21.1400,-2.6734,9.9965,21.1432,21.2664,21.2048,-0.6269,0.2708,20.2460,20.2533,20.2496,-2.6840,5.0241,20.2533,20.2620,20.2576,-2.5368,4.9930,20.0258,20.2737,20.1497,-0.8429,-0.1940,20.0258,20.0471,20.0365,-2.4768,1.5832,20.0471,20.0567,20.0519,-2.1685,1.5521,21.1314,21.2459,21.1886,-1.5978,-2.9865,14.7433,14.7503,14.7468,-3.5133,-10.4144,14.6931,14.7046,14.6989,-3.7350,-9.9704,14.5028,14.6487,14.5757,-0.6694,-0.2447,14.4952,14.5028,14.4990,-2.7815,-4.9980,14.4793,14.4936,14.4864,-2.9669,-4.9669,14.4793,14.5071,14.4932,-0.1402,0.2202,14.4771,14.5048,14.4910,-3.1544,-1.5571,14.4425,14.4758,14.4591,-3.6995,-1.5260,14.4425,14.6275,14.5350,-2.2367,3.0127,39.9370,3120.7314,-391990.2000,469591.7571
3931.0000,14.5362,20.9407,0.0000,266571.8000,-266571.8000,12.5979,0.0000,44626.9576,44626.9576,616.9997,311198.7576,0.0000,-311198.7576,20.9456,15.4242,12240.6000,0.0000,12240.6000,-0.4439,2787.9648,0.0000,2787.9648,19.7238,0.0000,9452.6352,9452.6352,14.3088,19.9915,0.0000,70024.8000,-70024.8000,3.7207,0.0000,11526.6123,11526.6123,181.8674,81551.4123,0.0000,-81551.4123,20.1603,14.6536,673.2000,0.0000,673.2000,-0.0244,154.7098,0.0000,154.7098,1.0970,0.0000,518.4902,518.4902,14.3427,19.8618,0.0000,29715.6000,-29715.6000,1.6312,0.0000,5007.7759,5007.7759,79.6842,34723.3759,0.0000,-34723.3759,19.8829,14.3814,673.2000,0.0000,673.2000,-0.0244,155.2092,0.0000,155.2092,1.0999,0.0000,517.9908,517.9908,20.9516,14.5077,17.7297,5.3565,216940.2676,20.1648,14.2862,17.2255,4.3980,105552.3250,20.7202,14.2512,17.4857,4.8396,101632.1620,20.9407,20.9456,20.9432,-2.3387,9.8065,20.9456,20.9516,20.9486,-2.3447,9.3626,20.9516,21.1266,21.0391,-2.0346,0.6341,20.1568,20.1603,20.1586,-1.1336,4.3548,20.1603,20.1649,20.1626,-1.1810,4.3304,19.8618,20.1630,20.0124,-1.6919,-0.3249,19.8618,19.8829,19.8723,-2.0152,1.3063,19.8829,19.8935,19.8882,-2.0102,1.2819,20.9407,21.0998,21.0202,-2.0668,-2.7914,14.5558,14.5607,14.5583,-2.3099,-9.7871,14.5070,14.5146,14.5108,-2.3043,-9.3432,14.3088,14.4970,14.4029,-2.1202,-0.6146,14.3013,14.3088,14.3051,-2.3747,-4.3353,14.2862,14.2993,14.2928,-2.3722,-4.3109,14.2862,14.4840,14.3851,-1.3395,0.3443,14.2791,14.3049,14.2920,-2.4358,-1.2868,14.2512,14.2771,14.2642,-2.3877,-1.2624,14.2512,14.4510,14.3511,-2.2538,2.8109,35.8949,2804.8784,-352725.2000,424124.7546
3932.0000,14.1885,20.5854,0.0000,193885.9000,-193885.9000,9.1629,0.0000,32189.4296,32189.4296,448.2035,226075.3296,0.0000,-226075.3296,20.5976,15.0826,12261.5000,0.0000,12261.5000,-0.4446,2803.7453,0.0000,2803.7453,19.8051,0.0000,9457.7547,9457.7547,13.9297,19.6079,0.0000,38869.0000,-38869.0000,2.0653,0.0000,6362.5639,6362.5639,100.8674,45231.5639,0.0000,-45231.5639,19.9426,14.4400,730.7000,0.0000,730.7000,-0.0265,168.3487,0.0000,168.3487,1.1921,0.0000,562.3513,562.3513,14.0483,19.5646,0.0000,25885.9000,-25885.9000,1.4210,0.0000,4347.1441,4347.1441,69.4008,30233.0441,0.0000,-30233.0441,19.6163,14.1200,730.7000,0.0000,730.7000,-0.0265,168.9931,0.0000,168.9931,1.1964,0.0000,561.7069,561.7069,20.6124,14.0457,17.3290,3.7996,153885.6698,19.9545,13.8564,16.9054,3.1757,76215.8986,20.5324,13.7572,17.1448,3.5283,74093.9106,20.5854,20.5976,20.5915,-4.2787,7.2102,20.5976,20.6124,20.6050,-4.1812,6.7655,20.6124,20.8908,20.7516,-3.5043,0.6898,19.9291,19.9426,19.9359,-2.7221,2.7551,19.9426,19.9589,19.9507,-2.5917,2.7286,19.5646,19.9313,19.7479,-3.2262,-0.5118,19.5646,19.6163,19.5904,-3.4365,0.9091,19.6163,19.6409,19.6286,-3.1673,0.8826,20.5854,20.9354,20.7604,-3.1704,-1.9527,14.1509,14.1648,14.1578,-4.8669,-7.1939,14.0654,14.0895,14.0774,-5.2642,-6.7492,13.9297,14.2433,14.0865,-3.8529,-0.6735,13.9061,13.9297,13.9179,-4.7066,-2.7388,13.8564,13.9009,13.8786,-5.0321,-2.7123,13.8564,14.2498,14.0531,-4.0414,0.5281,13.8543,13.9291,13.8917,-4.8654,-0.8928,13.7572,13.8462,13.8017,-5.6160,-0.8663,13.7572,14.2752,14.0162,-4.0767,1.9690,25.2695,1974.5970,-244917.9000,304195.4790
3933.0000,13.9239,20.3151,0.0000,181872.9000,-181872.9000,8.5951,0.0000,30005.7975,30005.7975,419.4633,211878.6975,0.0000,-211878.6975,20.3252,14.8153,10389.9000,0.0000,10389.9000,-0.3768,2383.1967,0.0000,2383.1967,16.8563,0.0000,8006.7033,8006.7033,13.6603,19.3355,0.0000,24168.2000,-24168.2000,1.2841,0.0000,3940.8596,3940.8596,62.6196,28109.0596,0.0000,-28109.0596,19.8762,14.3749,449.1000,0.0000,449.1000,-0.0163,103.5500,0.0000,103.5500,0.7348,0.0000,345.5500,345.5500,13.7840,19.2979,0.0000,21853.5000,-21853.5000,1.1996,0.0000,3658.7431,3658.7431,58.5700,25512.2431,0.0000,-25512.2431,19.3643,13.8730,449.1000,0.0000,449.1000,-0.0163,104.1757,0.0000,104.1757,0.7379,0.0000,344.9243,344.9243,20.3377,13.8280,17.0829,3.3073,133945.1176,19.8383,13.6026,16.7205,2.8513,68430.8087,20.3559,13.5174,16.9366,3.1269,65664.8619,20.3151,20.3252,20.3201,-3.3094,6.7413,20.3252,20.3377,20.3314,-3.3359,6.3646,20.3377,20.5403,20.4390,-3.8065,1.0298,19.8717,19.8762,19.8740,-0.7819,2.3139,19.8762,19.8828,19.8795,-0.8945,2.2976,19.2979,19.6518,19.4749,-3.3299,-0.5476,19.2979,19.3643,19.3311,-3.1640,0.6520,19.3643,19.3969,19.3806,-3.0272,0.6357,20.3151,20.6847,20.4999,-3.1783,-1.8538,13.9028,13.9122,13.9075,-3.0556,-6.7330,13.8348,13.8488,13.8418,-2.8785,-6.3562,13.6603,13.8703,13.7653,-3.9112,-1.0214,13.6410,13.6603,13.6506,-3.2601,-2.3056,13.6026,13.6357,13.6192,-3.1658,-2.2893,13.6026,13.9271,13.7649,-3.5123,0.5559,13.5915,13.6604,13.6260,-3.2412,-0.6437,13.5174,13.5842,13.5508,-3.0621,-0.6274,13.5174,13.9663,13.7419,-3.3451,1.8622,22.1151,1728.1061,-216606.5000,268040.7882
