Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3934.0000,13.6861,20.0722,0.0000,152168.7000,-152168.7000,7.1914,0.0000,24964.6911,24964.6911,350.3433,177133.3911,0.0000,-177133.3911,20.0830,14.5777,10129.2000,0.0000,10129.2000,-0.3673,2329.9020,0.0000,2329.9020,16.4907,0.0000,7799.2980,7799.2980,13.4364,19.1091,0.0000,17508.9000,-17508.9000,0.9303,0.0000,2845.9818,2845.9818,45.3159,20354.8818,0.0000,-20354.8818,19.7099,14.2118,361.4000,0.0000,361.4000,-0.0131,83.4911,0.0000,83.4911,0.5918,0.0000,277.9089,277.9089,13.5617,19.0736,0.0000,17347.2000,-17347.2000,0.9522,0.0000,2896.9855,2896.9855,46.4796,20244.1855,0.0000,-20244.1855,19.1486,13.6615,361.4000,0.0000,361.4000,-0.0131,84.0480,0.0000,84.0480,0.5958,0.0000,277.3520,277.3520,20.0964,13.5726,16.8345,2.6965,109208.2630,19.6671,13.3748,16.5209,2.3407,56177.5322,20.1639,13.2703,16.7171,2.5644,53852.9425,20.0722,20.0830,20.0776,-2.9613,5.6430,20.0830,20.0964,20.0897,-2.9521,5.2757,20.0964,20.2767,20.1865,-3.0816,0.9355,19.6945,19.7099,19.7022,-2.1068,1.8658,19.7099,19.7281,19.7190,-1.9713,1.8527,19.0736,19.4224,19.2480,-2.7725,-0.4620,19.0736,19.1486,19.1111,-2.6896,0.4902,19.1486,19.1860,19.1673,-2.6089,0.4771,20.0722,20.4652,20.2687,-2.8246,-1.5483,13.6612,13.6719,13.6666,-2.9422,-5.6383,13.5793,13.5973,13.5883,-3.0935,-5.2710,13.4364,13.6102,13.5233,-2.9548,-0.9308,13.4163,13.4364,13.4264,-2.7410,-1.8611,13.3748,13.4107,13.3927,-2.7671,-1.8480,13.3748,13.6882,13.5315,-2.8511,0.4668,13.3629,13.4402,13.4015,-2.7430,-0.4855,13.2703,13.3546,13.3125,-2.9106,-0.4724,13.2703,13.7375,13.5039,-2.9061,1.5530,18.0955,1414.0054,-176172.8000,219238.7377
3935.0000,13.4754,19.8571,0.0000,136302.7000,-136302.7000,6.4415,0.0000,22251.5650,22251.5650,313.3261,158554.2650,0.0000,-158554.2650,19.8678,14.3666,10137.0000,0.0000,10137.0000,-0.3676,2337.5393,0.0000,2337.5393,16.5549,0.0000,7799.4607,7799.4607,13.2165,18.8868,0.0000,10482.1000,-10482.1000,0.5570,0.0000,1698.6121,1698.6121,27.1052,12180.7121,0.0000,-12180.7121,19.6348,14.1382,349.4000,0.0000,349.4000,-0.0127,80.7901,0.0000,80.7901,0.5734,0.0000,268.6099,268.6099,13.3908,18.9012,0.0000,12621.0000,-12621.0000,0.6928,0.0000,2103.7063,2103.7063,33.8090,14724.7063,0.0000,-14724.7063,18.9906,13.5067,349.4000,0.0000,349.4000,-0.0127,81.4112,0.0000,81.4112,0.5776,0.0000,267.9888,267.9888,19.8813,13.3603,16.6208,2.2663,91783.1472,19.5645,13.1426,16.3536,2.0086,48207.1525,20.0425,13.0234,16.5330,2.1954,46103.6984,19.8571,19.8678,19.8625,-2.6308,5.0352,19.8678,19.8813,19.8746,-2.6307,4.6676,19.8813,20.0321,19.9567,-2.8081,1.0184,19.6272,19.6348,19.6310,-0.8942,1.5753,19.6348,19.6455,19.6402,-0.9863,1.5627,18.9012,19.2349,19.0680,-2.2066,-0.3836,18.9012,18.9906,18.9459,-2.0285,0.3092,18.9906,19.0343,19.0125,-1.9031,0.2966,19.8571,20.2551,20.0561,-2.6002,-1.4064,13.4515,13.4620,13.4567,-2.5669,-5.0369,13.3619,13.3795,13.3707,-2.6607,-4.6693,13.2165,13.3679,13.2922,-2.8234,-1.0201,13.1930,13.2165,13.2048,-2.7090,-1.5771,13.1426,13.1854,13.1640,-2.7953,-1.5644,13.1426,13.4933,13.3179,-2.6119,0.3818,13.1644,13.2649,13.2147,-2.2894,-0.3110,13.0234,13.1499,13.0866,-2.7598,-0.2983,13.0234,13.5236,13.2735,-2.8150,1.4046,15.3237,1197.4191,-148570.0000,186093.9981
3936.0000,13.2993,19.6774,0.0000,116440.0000,-116440.0000,5.5028,0.0000,18931.0948,18931.0948,267.2998,135371.0948,0.0000,-135371.0948,19.6879,14.1902,10137.2000,0.0000,10137.2000,-0.3676,2342.5160,0.0000,2342.5160,16.6014,0.0000,7794.6840,7794.6840,13.0723,18.7410,0.0000,12362.7000,-12362.7000,0.6569,0.0000,1999.4056,1999.4056,31.9406,14362.1056,0.0000,-14362.1056,19.3793,13.8876,361.3000,0.0000,361.3000,-0.0131,83.7943,0.0000,83.7943,0.5935,0.0000,277.5057,277.5057,13.2220,18.7310,0.0000,9103.1000,-9103.1000,0.4997,0.0000,1514.5347,1514.5347,24.3816,10617.6347,0.0000,-10617.6347,18.8347,13.3539,361.3000,0.0000,361.3000,-0.0131,84.3421,0.0000,84.3421,0.5986,0.0000,276.9579,276.9579,19.7013,13.1756,16.4385,1.9469,78851.2997,19.3753,13.0222,16.1987,1.7059,40941.5894,19.8690,12.8657,16.3674,1.8805,39490.9481,19.6774,19.6879,19.6826,-2.2050,4.2909,19.6879,19.7013,19.6946,-2.2064,3.9233,19.7013,19.8532,19.7773,-2.2002,0.7905,19.3485,19.3793,19.3639,-3.2583,1.4474,19.3793,19.4147,19.3970,-2.9689,1.4343,18.7310,19.1361,18.9335,-1.6574,-0.2365,18.7310,18.8347,18.7829,-2.0021,0.2632,18.8347,18.8857,18.8602,-1.8721,0.2501,19.6774,20.0719,19.8746,-2.2245,-1.2119,13.2834,13.2932,13.2883,-2.0671,-4.2941,13.1811,13.1985,13.1898,-2.2175,-3.9265,13.0723,13.2028,13.1376,-1.9007,-0.7936,13.0561,13.0723,13.0642,-1.7310,-1.4505,13.0222,13.0485,13.0354,-1.5869,-1.4374,13.0222,13.3617,13.1920,-1.5547,0.2334,12.9941,13.0996,13.0469,-2.0600,-0.2663,12.8657,12.9755,12.9206,-2.0387,-0.2532,12.8657,13.3209,13.0933,-2.2093,1.2088,13.2563,1035.8693,-127046.0000,159283.8372
3937.0000,13.1492,19.5241,0.0000,110277.2000,-110277.2000,5.2116,0.0000,17866.7936,17866.7936,252.8638,128143.9936,0.0000,-128143.9936,19.5336,14.0390,10099.4000,0.0000,10099.4000,-0.3662,2338.0231,0.0000,2338.0231,16.5784,0.0000,7761.3769,7761.3769,12.9142,18.5812,0.0000,6446.0000,-6446.0000,0.3425,0.0000,1040.2743,1040.2743,16.6447,7486.2743,0.0000,-7486.2743,19.3718,13.8803,351.2000,0.0000,351.2000,-0.0127,81.4591,0.0000,81.4591,0.5788,0.0000,269.7409,269.7409,13.1429,18.6512,0.0000,7197.1000,-7197.1000,0.3951,0.0000,1196.3989,1196.3989,19.2738,8393.4989,0.0000,-8393.4989,18.7442,13.2652,351.2000,0.0000,351.2000,-0.0127,82.0741,0.0000,82.0741,0.5830,0.0000,269.1259,269.1259,19.5459,13.0367,16.2913,1.7226,69763.6818,19.3129,12.8423,16.0776,1.5411,36986.4486,19.7777,12.6897,16.2337,1.6881,35451.0721,19.5241,19.5336,19.5289,-1.8899,4.0564,19.5336,19.5459,19.5398,-1.9028,3.6901,19.5459,19.6702,19.6081,-2.0764,0.9114,19.3728,19.3718,19.3723,0.0668,1.2539,19.3718,19.3759,19.3738,-0.3141,1.2412,18.6512,18.9883,18.8198,-1.4078,-0.2408,18.6512,18.7442,18.6977,-1.0626,0.1543,18.7442,18.7974,18.7708,-1.1139,0.1415,19.5241,19.8978,19.7109,-2.0101,-1.1552,13.1399,13.1488,13.1444,-1.7717,-4.0631,13.0359,13.0508,13.0434,-1.8018,-3.6968,12.9142,13.0336,12.9739,-2.0095,-0.9181,12.8929,12.9142,12.9036,-1.9728,-1.2606,12.8423,12.8828,12.8625,-2.1199,-1.2479,12.8423,13.2430,13.0426,-1.8367,0.2341,12.8888,12.9972,12.9430,-1.2879,-0.1610,12.6897,12.8564,12.7730,-1.8149,-0.1482,12.6897,13.1504,12.9200,-2.1254,1.1485,11.8337,924.7052,-113118.5000,142201.2025
3938.0000,13.0415,19.4142,0.0000,98800.5000,-98800.5000,4.6692,0.0000,15967.5843,15967.5843,226.3286,114768.0843,0.0000,-114768.0843,19.4219,13.9294,10115.8000,0.0000,10115.8000,-0.3668,2344.9160,0.0000,2344.9160,16.6388,0.0000,7770.8840,7770.8840,12.8727,18.5392,0.0000,13443.6000,-13443.6000,0.7143,0.0000,2168.3551,2168.3551,34.6928,15611.9551,0.0000,-15611.9551,19.0499,13.5647,357.4000,0.0000,357.4000,-0.0130,83.2160,0.0000,83.2160,0.5891,0.0000,274.1840,274.1840,12.9500,18.4567,0.0000,5911.8000,-5911.8000,0.3245,0.0000,980.7216,980.7216,15.8308,6892.5216,0.0000,-6892.5216,18.5923,13.1164,357.4000,0.0000,357.4000,-0.0130,83.6770,0.0000,83.6770,0.5941,0.0000,273.7230,273.7230,19.4321,12.9496,16.1908,1.6407,66449.2314,19.0910,12.8610,15.9760,1.4192,34059.6736,19.5695,12.6825,16.1260,1.5688,32944.4956,19.4142,19.4219,19.4180,-1.3719,3.6297,19.4219,19.4321,19.4270,-1.3959,3.2629,19.4321,19.5577,19.4949,-1.4008,0.6053,19.0064,19.0499,19.0281,-4.1877,1.3196,19.0499,19.0978,19.0738,-3.6547,1.3066,18.4567,19.0112,18.7339,-1.0704,-0.1108,18.4567,18.5923,18.5245,-2.1247,0.2137,18.5923,18.6539,18.6231,-1.8167,0.2008,19.4142,19.7463,19.5802,-1.6118,-1.0395,13.0570,13.0629,13.0599,-1.0532,-3.6343,12.9487,12.9591,12.9539,-1.1145,-3.2675,12.8727,12.9449,12.9088,-0.8207,-0.6099,12.8684,12.8727,12.8705,-0.4335,-1.3242,12.8610,12.8615,12.8612,-0.0506,-1.3112,12.8610,13.1336,12.9973,-0.5819,0.1062,12.7579,12.8606,12.8093,-1.6480,-0.2183,12.6825,12.7353,12.7089,-0.8085,-0.2053,12.6825,12.9663,12.8244,-1.1890,1.0349,11.3490,886.8243,-107325.3000,133453.4005
3939.0000,12.9446,19.3154,0.0000,88393.8000,-88393.8000,4.1774,0.0000,14253.8818,14253.8818,202.3491,102647.6818,0.0000,-102647.6818,19.3231,13.8325,10087.7000,0.0000,10087.7000,-0.3658,2341.1461,0.0000,2341.1461,16.6170,0.0000,7746.5539,7746.5539,12.7586,18.4240,0.0000,6950.4000,-6950.4000,0.3693,0.0000,1119.3426,1119.3426,17.9335,8069.7426,0.0000,-8069.7426,19.0750,13.5894,353.3000,0.0000,353.3000,-0.0128,82.2366,0.0000,82.2366,0.5848,0.0000,271.0634,271.0634,12.9652,18.4720,0.0000,4611.5000,-4611.5000,0.2531,0.0000,765.1345,765.1345,12.3470,5376.6345,0.0000,-5376.6345,18.5168,13.0425,353.3000,0.0000,353.3000,-0.0128,82.7931,0.0000,82.7931,0.5884,0.0000,270.5069,270.5069,19.3331,12.8059,16.0695,1.3702,55492.7835,19.0487,12.6857,15.8672,1.2021,28851.1488,19.5223,12.4922,16.0073,1.3282,27891.4084,19.3154,19.3231,19.3192,-1.2271,3.2515,19.3231,19.3331,19.3281,-1.2277,2.8857,19.3331,19.4399,19.3865,-1.3418,0.6815,19.0829,19.0750,19.0790,0.5787,1.0508,19.0750,19.0750,19.0750,-0.0206,1.0380,18.4720,18.8506,18.6613,-0.9111,-0.1376,18.4720,18.5168,18.4944,-0.3975,0.1155,18.5168,18.5787,18.5478,-0.9437,0.1027,19.3154,19.6270,19.4712,-1.3506,-0.9259,12.9467,12.9552,12.9509,-1.3499,-3.2582,12.8181,12.8347,12.8264,-1.5732,-2.8924,12.7586,12.8572,12.8079,-1.2518,-0.6882,12.7393,12.7586,12.7490,-1.5011,-1.0575,12.6857,12.7289,12.7073,-1.8916,-1.0447,12.6857,13.1262,12.9059,-1.1367,0.1309,12.7182,12.7928,12.7555,-0.6834,-0.1223,12.4922,12.6803,12.5863,-1.5148,-0.1095,12.4922,12.9073,12.6998,-1.5383,0.9192,9.5359,745.1525,-89161.4000,112235.3408
3940.0000,12.8930,19.2627,0.0000,110649.5000,-110649.5000,5.2292,0.0000,17821.5565,17821.5565,253.1391,128471.0565,0.0000,-128471.0565,19.2662,13.7768,10125.4000,0.0000,10125.4000,-0.3672,2351.4855,0.0000,2351.4855,16.7008,0.0000,7773.9145,7773.9145,12.7608,18.4262,0.0000,11432.5000,-11432.5000,0.6075,0.0000,1841.2260,1841.2260,29.4855,13273.7260,0.0000,-13273.7260,18.9687,13.4852,348.6000,0.0000,348.6000,-0.0126,81.2462,0.0000,81.2462,0.5769,0.0000,267.3538,267.3538,12.8081,18.3136,0.0000,3490.1000,-3490.1000,0.1916,0.0000,578.1206,578.1206,9.3446,4068.2206,0.0000,-4068.2206,18.4591,12.9860,348.6000,0.0000,348.6000,-0.0126,81.7492,0.0000,81.7492,0.5812,0.0000,266.8508,266.8508,19.2710,12.8915,16.0813,1.7120,69336.2179,18.9795,12.7664,15.8729,1.5006,36014.7975,19.3982,12.6217,16.0100,1.6367,34370.6330,19.2627,19.2662,19.2645,-0.6954,4.0262,19.2662,19.2710,19.2686,-0.7525,3.6590,19.2710,19.3371,19.3041,-1.0299,0.8411,18.9551,18.9687,18.9619,-1.4468,1.4486,18.9687,18.9832,18.9759,-1.2299,1.4360,18.3136,18.9001,18.6068,-0.6915,-0.0669,18.3136,18.4591,18.3864,-1.3383,0.1247,18.4591,18.5077,18.4834,-0.8109,0.1120,19.2627,19.4812,19.3720,-1.2321,-1.2030,12.9466,12.9470,12.9468,-0.0845,-4.0369,12.8675,12.8636,12.8655,0.4377,-3.6698,12.7608,12.7879,12.7743,-0.4396,-0.8519,12.7621,12.7608,12.7615,0.1161,-1.4593,12.7664,12.7558,12.7611,0.6143,-1.4467,12.7664,13.0047,12.8856,-0.2806,0.0562,12.6305,12.7265,12.6785,-0.9640,-0.1354,12.6217,12.5939,12.6078,0.2259,-0.1228,12.6217,12.7104,12.6660,-0.4416,1.1922,11.9797,936.1127,-114749.5000,139721.6484
3941.0000,12.8997,19.2695,0.0000,119761.6000,-119761.6000,5.6598,0.0000,19292.1274,19292.1274,273.8948,139053.7274,0.0000,-139053.7274,19.2693,13.7798,10086.7000,0.0000,10086.7000,-0.3658,2342.4113,0.0000,2342.4113,16.6495,0.0000,7744.2887,7744.2887,12.8326,18.4988,0.0000,15269.3000,-15269.3000,0.8113,0.0000,2461.5064,2461.5064,39.3813,17730.8064,0.0000,-17730.8064,18.9087,13.4264,452.2000,0.0000,452.2000,-0.0164,105.4678,0.0000,105.4678,0.7494,0.0000,346.7322,346.7322,12.6968,18.2014,0.0000,3444.3000,-3444.3000,0.1891,0.0000,569.8785,569.8785,9.2210,4014.1785,0.0000,-4014.1785,18.3274,12.8569,452.2000,0.0000,452.2000,-0.0164,106.2152,0.0000,106.2152,0.7545,0.0000,345.9848,345.9848,19.2693,12.9295,16.0994,1.8903,76557.6844,18.9175,12.8480,15.8827,1.6287,39089.0611,19.2752,12.7524,16.0138,1.7504,36758.1590,19.2695,19.2693,19.2694,0.0252,4.3449,19.2693,19.2693,19.2693,-0.0259,3.9791,19.2693,19.2895,19.2794,-0.3319,0.8483,18.9029,18.9087,18.9058,-0.7116,1.6596,18.9087,18.9168,18.9127,-0.7972,1.6432,18.2014,18.9576,18.5795,-0.3644,-0.0266,18.2014,18.3274,18.2644,-1.5065,0.1625,18.3274,18.3970,18.3622,-1.4978,0.1461,19.2695,19.3728,19.3212,-0.6473,-1.3149,12.9726,12.9712,12.9719,0.2682,-4.3562,12.9017,12.8986,12.9001,0.3834,-3.9904,12.8326,12.8007,12.8167,0.4762,-0.8596,12.8400,12.8326,12.8363,0.8684,-1.6709,12.8480,12.8341,12.8411,0.9308,-1.6545,12.8480,12.9216,12.8848,-0.0433,0.0153,12.6724,12.6770,12.6747,-0.0801,-0.1738,12.7524,12.6532,12.7028,1.1113,-0.1574,12.7524,12.6606,12.7065,0.4539,1.3036,13.2367,1034.3348,-127484.1000,152404.9045
3942.0000,13.0454,19.4182,0.0000,204727.4000,-204727.4000,9.6752,0.0000,33089.9287,33089.9287,468.2316,237817.3287,0.0000,-237817.3287,19.4133,13.9210,10126.5000,0.0000,10126.5000,-0.3672,2347.6340,0.0000,2347.6340,16.7145,0.0000,7778.8660,7778.8660,12.9456,18.6129,0.0000,482.5000,-482.5000,0.0256,0.0000,77.9002,77.9002,1.2448,560.4002,0.0000,-560.4002,19.3330,13.8422,411.4000,0.0000,411.4000,-0.0149,95.4661,0.0000,95.4661,0.6823,0.0000,315.9339,315.9339,12.8779,18.3840,0.0000,5689.5000,-5689.5000,0.3123,0.0000,943.1288,943.1288,15.2307,6632.6288,0.0000,-6632.6288,18.2679,12.7987,411.4000,0.0000,411.4000,-0.0149,96.7024,0.0000,96.7024,0.6877,0.0000,314.6976,314.6976,19.4075,13.1929,16.3002,2.8457,115249.1583,19.2041,12.9625,16.0833,2.5722,61732.4405,19.3482,13.0331,16.1906,2.6025,54651.9512,19.4182,19.4133,19.4158,1.7321,7.3972,19.4133,19.4075,19.4104,1.6687,7.0300,19.4075,19.3745,19.3910,1.3122,2.2219,19.3658,19.3330,19.3494,5.3186,2.2476,19.3330,19.2957,19.3144,4.8123,2.2327,18.3770,18.5871,18.4820,-1.2110,-0.3316,18.2679,18.2639,18.2659,-0.0159,-0.0193,19.3482,18.2679,18.8080,5.3462,-0.0342,19.4182,19.3482,19.3832,0.7140,-2.2780,13.1341,13.1288,13.1314,1.8908,-7.4237,13.1036,13.0931,13.0984,2.3575,-7.0565,12.9456,12.9126,12.9291,1.3225,-2.2485,12.9538,12.9456,12.9497,1.3340,-2.2741,12.9625,12.9479,12.9552,1.3428,-2.2592,12.9625,12.8851,12.9238,0.4356,0.3051,12.7987,12.5725,12.6856,0.0966,-0.0072,12.7987,12.6251,12.7119,0.0757,0.0077,13.0317,12.7707,12.9012,2.3148,2.2515,19.9111,1555.8849,-199950.1000,231633.5500
3943.0000,13.2799,19.6576,0.0000,258215.7000,-258215.7000,12.2030,0.0000,41962.4246,41962.4246,591.1166,300178.1246,0.0000,-300178.1246,19.6512,14.1543,17111.3000,0.0000,17111.3000,-0.6205,3955.8018,0.0000,3955.8018,28.1898,0.0000,13155.4982,13155.4982,13.1727,18.8424,0.0000,3637.1000,-3637.1000,0.1933,0.0000,589.0324,589.0324,9.3871,4226.1324,0.0000,-4226.1324,19.5264,14.0318,785.9000,0.0000,785.9000,-0.0285,181.9524,0.0000,181.9524,1.2961,0.0000,603.9476,603.9476,12.9175,18.4239,0.0000,8542.8000,-8542.8000,0.4689,0.0000,1416.6993,1416.6993,22.8716,9959.4993,0.0000,-9959.4993,18.2129,12.7448,785.9000,0.0000,785.9000,-0.0285,184.8562,0.0000,184.8562,1.3147,0.0000,601.0438,601.0438,19.6434,13.4060,16.5247,3.6198,146603.4125,19.3751,13.2012,16.2881,3.2247,77393.1209,19.4832,13.2822,16.3827,3.2389,68016.5115,19.6576,19.6512,19.6544,2.8449,9.3712,19.6512,19.6434,19.6473,2.8240,8.7507,19.6434,19.5875,19.6154,2.6739,2.6569,19.5369,19.5264,19.5317,2.1650,2.8501,19.5264,19.5114,19.5189,2.4335,2.8216,18.4239,18.4774,18.4507,-0.4127,-0.4284,18.4239,18.2129,18.3184,0.5987,0.0405,18.2129,19.1383,18.6756,-1.6332,0.0120,19.6576,19.4847,19.5711,2.2334,-2.8318,13.3649,13.3588,13.3619,2.7463,-9.4023,13.3183,13.3091,13.3137,2.5641,-8.7818,13.1727,13.1193,13.1460,2.5824,-2.6880,13.1858,13.1727,13.1793,2.7358,-2.8812,13.2012,13.1774,13.1893,2.7902,-2.8527,13.2012,12.9582,13.0797,1.8466,0.3973,12.6169,12.6919,12.6544,-0.4109,-0.0716,13.2822,12.5324,12.9073,2.3235,-0.0431,13.2822,13.0151,13.1487,2.9522,2.8007,25.5825,1999.0491,-251712.5000,292013.0448
3944.0000,13.5532,19.9365,0.0000,279186.5000,-279186.5000,13.1941,0.0000,45660.5072,45660.5072,640.0899,324847.0072,0.0000,-324847.0072,19.9296,14.4273,20883.1000,0.0000,20883.1000,-0.7573,4812.0629,0.0000,4812.0629,34.2964,0.0000,16071.0371,16071.0371,13.4752,19.1483,0.0000,36358.4000,-36358.4000,1.9319,0.0000,5913.0847,5913.0847,93.9205,42271.4847,0.0000,-42271.4847,19.4957,14.0018,1285.4000,0.0000,1285.4000,-0.0466,297.7049,0.0000,297.7049,2.1145,0.0000,987.6951,987.6951,13.0667,18.5744,0.0000,9258.5000,-9258.5000,0.5082,0.0000,1537.8170,1537.8170,24.7885,10796.3170,0.0000,-10796.3170,18.4905,13.0166,1285.4000,0.0000,1285.4000,-0.0466,301.3204,0.0000,301.3204,2.1519,0.0000,984.0796,984.0796,19.9210,13.6407,16.7809,4.4211,179054.9696,19.4725,13.5045,16.4885,3.7811,90747.3546,19.5891,13.5716,16.5804,3.8125,80062.1759,19.9365,19.9296,19.9331,3.3285,10.1201,19.9296,19.9210,19.9253,3.3207,9.3628,19.9210,19.8331,19.8771,3.1229,1.9710,19.4941,19.4957,19.4949,-0.4779,3.9028,19.4957,19.4970,19.4964,-0.3062,3.8562,18.5744,18.3772,18.4758,0.2684,-0.0861,18.5744,18.4905,18.5324,2.5483,0.4221,18.4905,18.5276,18.5090,-2.0442,0.3755,19.9365,19.7188,19.8276,3.0611,-3.0740,13.6386,13.6319,13.6353,3.2650,-10.1446,13.5856,13.5750,13.5803,3.1828,-9.3873,13.4752,13.3814,13.4283,3.3729,-1.9954,13.4879,13.4752,13.4816,3.6139,-3.9273,13.5045,13.4818,13.4931,3.6323,-3.8807,13.5045,12.7968,13.1507,0.8223,0.0616,13.3092,13.1039,13.2066,6.6291,-0.4466,13.5716,13.3433,13.4575,6.6046,-0.4000,13.5716,13.2912,13.4314,3.3777,3.0495,31.1102,2430.9977,-301349.5000,349864.5000
3945.0000,13.7774,20.1655,0.0000,293357.1000,-293357.1000,13.8638,0.0000,48231.5275,48231.5275,673.7713,341588.6275,0.0000,-341588.6275,20.1601,14.6533,23724.7000,0.0000,23724.7000,-0.8603,5452.2470,0.0000,5452.2470,38.8222,0.0000,18272.4530,18272.4530,13.6776,19.3530,0.0000,52929.2000,-52929.2000,2.8123,0.0000,8632.7507,8632.7507,136.8883,61561.9507,0.0000,-61561.9507,19.6072,14.1110,1375.6000,0.0000,1375.6000,-0.0499,318.1771,0.0000,318.1771,2.2638,0.0000,1057.4229,1057.4229,13.5479,19.0596,0.0000,11400.4000,-11400.4000,0.6258,0.0000,1903.5748,1903.5748,30.5265,13303.9748,0.0000,-13303.9748,18.8927,13.4106,1375.6000,0.0000,1375.6000,-0.0499,320.8965,0.0000,320.8965,2.2943,0.0000,1054.7035,1054.7035,20.1533,13.8320,16.9926,4.9189,199216.7825,19.6021,13.7016,16.6518,4.1323,99176.2962,19.7924,13.7263,16.7594,4.2483,89215.0760,20.1655,20.1601,20.1628,2.7378,10.6526,20.1601,20.1533,20.1567,2.7574,9.7923,20.1533,20.0596,20.1064,2.7335,1.6213,19.6114,19.6072,19.6093,1.3457,4.4337,19.6072,19.6021,19.6046,1.2720,4.3838,19.6021,17.5055,18.5538,0.9071,0.0259,18.9978,18.8927,18.9452,4.9473,0.6517,18.8927,18.8432,18.8680,4.2972,0.6019,20.1655,19.9703,20.0679,2.8649,-3.2112,13.8544,13.8493,13.8518,2.5791,-10.6715,13.7922,13.7843,13.7882,2.4751,-9.8112,13.6776,13.5939,13.6358,2.4694,-1.6402,13.6851,13.6776,13.6814,2.3766,-4.4526,13.6930,13.6802,13.6866,2.3003,-4.4027,13.5479,12.8551,13.2015,0.5796,-0.0448,13.6443,13.5479,13.5961,4.6664,-0.6706,13.7263,13.6631,13.6947,2.8285,-0.6208,13.7263,13.5370,13.6316,2.3818,3.1923,34.4540,2692.2813,-331210.8000,387608.1547
3946.0000,13.9770,20.3693,0.0000,306523.1000,-306523.1000,14.4860,0.0000,50634.5312,50634.5312,705.0413,357157.6312,0.0000,-357157.6312,20.3648,14.8542,28011.0000,0.0000,28011.0000,-1.0157,6422.1334,0.0000,6422.1334,45.6997,0.0000,21588.8666,21588.8666,13.8485,19.5258,0.0000,67516.8000,-67516.8000,3.5874,0.0000,11039.0044,11039.0044,174.7567,78555.8044,0.0000,-78555.8044,19.7152,14.2169,1416.6000,0.0000,1416.6000,-0.0514,327.2448,0.0000,327.2448,2.3278,0.0000,1089.3552,1089.3552,13.7908,19.3048,0.0000,14006.6000,-14006.6000,0.7689,0.0000,2345.1865,2345.1865,37.5203,16351.7865,0.0000,-16351.7865,19.1104,13.6240,1416.6000,0.0000,1416.6000,-0.0514,329.5983,0.0000,329.5983,2.3499,0.0000,1087.0017,1087.0017,20.3590,14.0164,17.1877,5.3529,216791.2014,19.7105,13.8826,16.7966,4.4267,106240.6009,19.9798,13.8771,16.9284,4.6354,97343.0829,20.3693,20.3648,20.3671,2.4310,11.1669,20.3648,20.3590,20.3619,2.4419,10.1511,20.3590,20.2558,20.3074,2.3907,1.2892,19.7188,19.7152,19.7170,1.2652,4.8766,19.7152,19.7105,19.7128,1.2717,4.8253,19.7105,17.9046,18.8076,3.0284,0.0989,19.1452,19.1104,19.1278,2.1685,0.8678,19.1104,19.0870,19.0987,2.7499,0.8164,20.3693,20.1994,20.2844,2.5777,-3.3191,14.0565,14.0520,14.0543,2.4086,-11.1799,13.9838,13.9768,13.9803,2.2837,-10.1642,13.8485,13.7624,13.8054,2.0125,-1.3023,13.8542,13.8485,13.8513,2.0168,-4.8897,13.8604,13.8504,13.8554,2.0026,-4.8383,13.7908,12.9252,13.3580,1.8541,-0.1120,13.8312,13.7908,13.8110,2.5590,-0.8809,13.8771,13.8440,13.8606,1.9672,-0.8295,13.8771,13.7233,13.8002,1.9996,3.3061,37.5381,2933.2771,-357202.3000,420374.8852
3947.0000,14.1630,20.5594,0.0000,318860.6000,-318860.6000,15.0691,0.0000,52905.8876,52905.8876,734.3802,371766.4876,0.0000,-371766.4876,20.5553,15.0411,29435.7000,0.0000,29435.7000,-1.0674,6734.0835,0.0000,6734.0835,47.8979,0.0000,22701.6165,22701.6165,14.0122,19.6914,0.0000,80562.2000,-80562.2000,4.2806,0.0000,13203.2740,13203.2740,208.6668,93765.4740,0.0000,-93765.4740,19.8307,14.3303,1659.1000,0.0000,1659.1000,-0.0602,382.7457,0.0000,382.7457,2.7225,0.0000,1276.3543,1276.3543,13.9714,19.4870,0.0000,16757.8000,-16757.8000,0.9199,0.0000,2811.6904,2811.6904,44.9007,19569.4904,0.0000,-19569.4904,19.3025,13.8124,1659.1000,0.0000,1659.1000,-0.0602,385.1367,0.0000,385.1367,2.7442,0.0000,1273.9633,1273.9633,20.5501,14.2019,17.3760,5.7681,233609.3850,19.8262,14.0501,16.9381,4.7234,113362.7838,20.1524,14.0348,17.0936,5.0027,105057.2477,20.5594,20.5553,20.5573,2.2617,11.6320,20.5553,20.5501,20.5527,2.2684,10.5646,20.5501,20.4316,20.4908,2.1794,1.0237,19.8343,19.8307,19.8325,1.3596,5.3042,19.8307,19.8262,19.8284,1.3604,5.2441,19.8262,18.4132,19.1197,3.7317,0.1556,19.3316,19.3025,19.3171,2.2502,1.0755,19.3025,19.2866,19.2945,2.3293,1.0153,20.5594,20.4082,20.4838,2.3723,-3.4371,14.2471,14.2430,14.2450,2.2677,-11.6395,14.1736,14.1669,14.1703,2.2575,-10.5721,14.0122,13.9118,13.9620,1.8557,-1.0312,14.0173,14.0122,14.0148,1.9377,-5.3117,14.0227,14.0137,14.0182,1.9301,-5.2516,13.9714,13.1673,13.5693,2.5157,-0.1631,13.9979,13.9714,13.9846,2.0607,-1.0830,14.0348,14.0088,14.0218,1.9117,-1.0228,14.0348,13.8915,13.9632,1.9325,3.4296,40.4034,3157.1781,-383426.7000,452029.4165
3948.0000,14.3346,20.7347,0.0000,333277.7000,-333277.7000,15.7504,0.0000,55524.9947,55524.9947,768.5268,388802.6947,0.0000,-388802.6947,20.7311,15.2136,25514.4000,0.0000,25514.4000,-0.9252,5825.3447,0.0000,5825.3447,41.4161,0.0000,19689.0553,19689.0553,14.1728,19.8539,0.0000,86827.4000,-86827.4000,4.6135,0.0000,14263.6468,14263.6468,225.0451,101091.0468,0.0000,-101091.0468,19.9851,14.4817,1966.9000,0.0000,1966.9000,-0.0713,452.9375,0.0000,452.9375,3.2227,0.0000,1513.9625,1513.9625,14.1384,19.6555,0.0000,20629.8000,-20629.8000,1.1324,0.0000,3468.1397,3468.1397,55.2857,24097.9397,0.0000,-24097.9397,19.5393,14.0445,1966.9000,0.0000,1966.9000,-0.0713,455.3092,0.0000,455.3092,3.2451,0.0000,1511.5908,1511.5908,20.7266,14.3905,17.5586,6.1633,249615.5281,19.9794,14.1993,17.0893,5.0603,121448.3883,20.3377,14.1896,17.2636,5.3825,113033.2400,20.7347,20.7311,20.7329,2.0841,12.1488,20.7311,20.7266,20.7288,2.0911,11.2236,20.7266,20.6102,20.6684,2.1085,1.0094,19.9897,19.9851,19.9874,1.8349,5.6229,19.9851,19.9794,19.9822,1.8219,5.5515,19.9794,18.6523,19.3159,2.3333,0.1039,19.5712,19.5393,19.5552,2.8398,1.2364,19.5393,19.5225,19.5309,2.8179,1.1651,20.7347,20.6014,20.6681,2.1894,-3.6016,14.4207,14.4171,14.4189,2.0637,-12.1513,14.3616,14.3553,14.3584,2.2367,-11.2261,14.1728,14.0690,14.1209,1.8827,-1.0119,14.1775,14.1728,14.1751,1.9008,-5.6253,14.1819,14.1736,14.1777,1.8907,-5.5540,14.1384,13.2915,13.7149,1.7224,-0.1064,14.1603,14.1384,14.1493,1.9534,-1.2389,14.1896,14.1674,14.1785,1.8564,-1.1675,14.1896,14.0559,14.1227,1.8912,3.5991,42.8850,3351.0939,-411286.7000,484097.1564
3949.0000,14.5270,20.9313,0.0000,345850.3000,-345850.3000,16.3446,0.0000,57886.1727,57886.1727,798.4256,403736.4727,0.0000,-403736.4727,20.9274,15.4064,29428.0000,0.0000,29428.0000,-1.0671,6704.0019,0.0000,6704.0019,47.6621,0.0000,22723.9981,22723.9981,14.3400,20.0231,0.0000,102238.2000,-102238.2000,5.4323,0.0000,16837.0077,16837.0077,265.1637,119075.2077,0.0000,-119075.2077,20.0975,14.5919,1880.4000,0.0000,1880.4000,-0.0682,432.4540,0.0000,432.4540,3.0748,0.0000,1447.9460,1447.9460,14.3181,19.8370,0.0000,23338.6000,-23338.6000,1.2811,0.0000,3931.9371,3931.9371,62.5565,27270.5371,0.0000,-27270.5371,19.7213,14.2230,1880.4000,0.0000,1880.4000,-0.0682,434.3546,0.0000,434.3546,3.0927,0.0000,1446.0454,1446.0454,20.9225,14.5744,17.7485,6.6062,267551.8999,20.0936,14.3743,17.2339,5.3566,128559.2350,20.4976,14.3649,17.4313,5.7438,120620.4522,20.9313,20.9274,20.9294,2.3366,12.6409,20.9274,20.9225,20.9250,2.3327,11.5738,20.9225,20.7506,20.8366,1.9950,0.6465,20.1005,20.0975,20.0990,1.3122,6.0788,20.0975,20.0936,20.0955,1.3325,6.0107,20.0936,19.0698,19.5817,3.1734,0.1828,19.7412,19.7213,19.7312,2.0893,1.4639,19.7213,19.7103,19.7158,2.1971,1.3957,20.9313,20.7943,20.8628,2.3157,-3.7037,14.6195,14.6156,14.6176,2.3630,-12.6369,14.5531,14.5469,14.5500,2.2775,-11.5698,14.3400,14.1912,14.2656,1.7121,-0.6425,14.3445,14.3400,14.3423,1.9827,-6.0748,14.3498,14.3417,14.3458,1.9937,-6.0066,14.3181,13.5526,13.9354,2.6258,-0.1787,14.3383,14.3181,14.3282,2.1241,-1.4599,14.3649,14.3440,14.3544,2.0890,-1.3917,14.3649,14.2249,14.2949,2.0429,3.7077,46.0153,3595.7024,-438238.3000,516731.5871
3950.0000,14.7123,21.1207,0.0000,361843.2000,-361843.2000,17.1004,0.0000,60834.0808,60834.0808,836.4166,422677.2808,0.0000,-422677.2808,21.1171,15.5926,28006.0000,0.0000,28006.0000,-1.0156,6366.4971,0.0000,6366.4971,45.2464,0.0000,21639.5029,21639.5029,14.5062,20.1914,0.0000,111246.3000,-111246.3000,5.9109,0.0000,18366.2653,18366.2653,288.7287,129612.5653,0.0000,-129612.5653,20.2473,14.7389,1272.2000,0.0000,1272.2000,-0.0461,292.0742,0.0000,292.0742,2.0773,0.0000,980.1258,980.1258,14.4977,20.0183,0.0000,26133.8000,-26133.8000,1.4346,0.0000,4412.4392,4412.4392,70.0633,30546.2392,0.0000,-30546.2392,19.9245,14.4222,1272.2000,0.0000,1272.2000,-0.0461,293.1688,0.0000,293.1688,2.0874,0.0000,979.0312,979.0312,21.1126,14.7670,17.9398,7.0519,285600.1211,20.2425,14.5370,17.3898,5.7064,136953.2052,20.6801,14.5372,17.6087,6.1439,129021.0411,21.1207,21.1171,21.1189,2.2531,13.2263,21.1171,21.1126,21.1149,2.2573,12.2107,21.1126,20.9034,21.0080,2.0346,0.5417,20.2511,20.2473,20.2492,1.7788,6.4526,20.2473,20.2425,20.2449,1.7682,6.4065,20.2425,19.3732,19.8078,2.6947,0.1830,19.9453,19.9245,19.9349,2.4238,1.6176,19.9245,19.9138,19.9191,2.4195,1.5715,21.1207,20.9909,21.0558,2.2947,-3.8741,14.8070,14.8035,14.8053,2.2310,-13.2171,14.7476,14.7417,14.7446,2.3141,-12.2015,14.5062,14.3220,14.4141,1.7579,-0.5325,14.5105,14.5062,14.5084,1.9702,-6.4434,14.5164,14.5088,14.5126,1.9791,-6.3973,14.4977,13.7769,14.1373,2.4027,-0.1738,14.5161,14.4977,14.5069,2.1222,-1.6084,14.5372,14.5189,14.5281,2.0607,-1.5622,14.5372,14.4016,14.4694,2.0722,3.8833,48.8225,3815.0604,-468672.9000,551574.3674
3951.0000,14.8946,21.3071,0.0000,377092.7000,-377092.7000,17.8211,0.0000,63678.4034,63678.4034,872.7471,440771.1034,0.0000,-440771.1034,21.3037,15.7758,26580.5000,0.0000,26580.5000,-0.9639,6029.8994,0.0000,6029.8994,42.8410,0.0000,20550.6006,20550.6006,14.6668,20.3539,0.0000,120572.1000,-120572.1000,6.4064,0.0000,19954.4525,19954.4525,313.1528,140526.5525,0.0000,-140526.5525,20.3951,14.8839,1223.6000,0.0000,1223.6000,-0.0444,280.4395,0.0000,280.4395,1.9941,0.0000,943.1605,943.1605,14.6717,20.1940,0.0000,28561.5000,-28561.5000,1.5678,0.0000,4832.6554,4832.6554,76.5887,33394.1554,0.0000,-33394.1554,20.1141,14.6082,1223.6000,0.0000,1223.6000,-0.0444,281.3490,0.0000,281.3490,2.0024,0.0000,942.2510,942.2510,21.2995,14.9546,18.1271,7.4754,302753.6177,20.3906,14.6954,17.5430,6.0390,144936.3428,20.8614,14.7065,17.7840,6.5265,137057.2158,21.3071,21.3037,21.3054,2.2162,13.7761,21.3037,21.2995,21.3016,2.2191,12.8122,21.2995,21.0497,21.1746,1.9762,0.4409,20.3987,20.3951,20.3969,1.7480,6.8473,20.3951,20.3906,20.3929,1.7517,6.8030,20.3906,19.6541,20.0224,2.5549,0.2049,20.1316,20.1141,20.1229,2.2339,1.7727,20.1141,20.1050,20.1096,2.2634,1.7284,21.3071,21.1847,21.2459,2.2595,-4.0449,14.9912,14.9879,14.9896,2.1896,-13.7629,14.9377,14.9321,14.9349,2.2619,-12.7990,14.6668,14.4466,14.5567,1.6864,-0.4276,14.6707,14.6668,14.6687,1.9010,-6.8341,14.6761,14.6693,14.6727,1.8973,-6.7897,14.6717,14.0110,14.3414,2.4285,-0.1917,14.6880,14.6717,14.6799,2.0528,-1.7595,14.7065,14.6901,14.6983,2.0196,-1.7151,14.7065,14.5780,14.6422,2.0509,4.0582,51.5521,4028.3533,-497198.6000,584747.1763
3952.0000,15.0526,21.4687,0.0000,384332.6000,-384332.6000,18.1632,0.0000,65150.8569,65150.8569,890.5933,449483.4569,0.0000,-449483.4569,21.4658,15.9350,22660.7000,0.0000,22660.7000,-0.8217,5131.4641,0.0000,5131.4641,36.4380,0.0000,17529.2359,17529.2359,14.8086,20.4975,0.0000,127903.8000,-127903.8000,6.7960,0.0000,21213.8679,21213.8679,332.4227,149117.6679,0.0000,-149117.6679,20.5253,15.0116,1565.6000,0.0000,1565.6000,-0.0568,358.2893,0.0000,358.2893,2.5466,0.0000,1207.3107,1207.3107,14.8250,20.3488,0.0000,31726.7000,-31726.7000,1.7416,0.0000,5378.4700,5378.4700,85.0953,37105.1700,0.0000,-37105.1700,20.2871,14.7779,1565.6000,0.0000,1565.6000,-0.0568,359.2688,0.0000,359.2688,2.5558,0.0000,1206.3312,1206.3312,21.4622,15.1166,18.2894,7.7854,315307.2280,20.5215,14.8316,17.6765,6.2828,150786.2586,21.0238,14.8531,17.9384,6.8137,143087.0271,21.4687,21.4658,21.4672,1.9186,14.0295,21.4658,21.4622,21.4640,1.9256,13.2078,21.4622,21.1724,21.3173,1.6876,0.3250,20.5283,20.5253,20.5268,1.5329,7.1210,20.5253,20.5215,20.5234,1.5403,7.0643,20.5215,19.8778,20.1996,2.1045,0.1935,20.3017,20.2871,20.2944,2.0357,1.9350,20.2871,20.2794,20.2833,2.0619,1.8783,21.4687,21.3620,21.4153,2.0104,-4.1337,15.1478,15.1450,15.1464,1.8579,-14.0108,15.1034,15.0987,15.1010,1.9706,-13.1891,14.8086,14.5475,14.6780,1.4299,-0.3064,14.8119,14.8086,14.8103,1.6737,-7.1024,14.8161,14.8103,14.8132,1.6612,-7.0456,14.8250,14.2065,14.5158,2.0700,-0.1748,14.8381,14.8250,14.8315,1.7958,-1.9164,14.8531,14.8399,14.8465,1.7544,-1.8596,14.8531,14.7408,14.7969,1.8323,4.1524,53.4006,4172.7969,-518171.2000,609180.5138
3953.0000,15.1817,21.6007,0.0000,399457.5000,-399457.5000,18.8780,0.0000,67928.4263,67928.4263,926.6288,467385.9263,0.0000,-467385.9263,21.5984,16.0653,14810.6000,0.0000,14810.6000,-0.5371,3348.9351,0.0000,3348.9351,23.7671,0.0000,11461.6649,11461.6649,14.9303,20.6207,0.0000,123188.7000,-123188.7000,6.5455,0.0000,20470.2612,20470.2612,320.3639,143658.9612,0.0000,-143658.9612,20.6899,15.1732,1015.7000,0.0000,1015.7000,-0.0368,232.0090,0.0000,232.0090,1.6494,0.0000,783.6910,783.6910,14.9585,20.4837,0.0000,33972.9000,-33972.9000,1.8649,0.0000,5768.9559,5768.9559,91.1386,39741.8559,0.0000,-39741.8559,20.4500,14.9378,1015.7000,0.0000,1015.7000,-0.0368,232.6441,0.0000,232.6441,1.6544,0.0000,783.0559,783.0559,21.5957,15.2690,18.4324,8.0368,325491.5161,20.6852,14.9411,17.8131,6.5670,157609.1346,21.1898,14.9821,18.0859,7.0972,149041.6154,21.6007,21.5984,21.5995,1.5625,14.5419,21.5984,21.5957,21.5971,1.5711,14.0049,21.5957,21.4109,21.5033,2.2105,0.6660,20.6937,20.6899,20.6918,1.9569,7.2115,20.6899,20.6852,20.6875,1.9467,7.1747,20.6852,19.8581,20.2716,0.8350,0.0607,20.4640,20.4500,20.4570,1.9279,1.9255,20.4500,20.4429,20.4465,1.9351,1.8887,21.6007,21.5152,21.5579,1.6867,-4.3361,15.2722,15.2700,15.2711,1.4710,-14.5227,15.2455,15.2417,15.2436,1.6860,-13.9856,14.9303,14.7597,14.8450,1.9804,-0.6468,14.9331,14.9303,14.9317,1.4310,-7.1923,14.9367,14.9318,14.9343,1.4271,-7.1555,14.9585,14.1787,14.5686,0.6035,-0.0414,14.9700,14.9585,14.9642,1.5673,-1.9063,14.9821,14.9706,14.9763,1.5329,-1.8695,14.9821,14.8869,14.9345,1.6261,4.3553,54.6311,4268.9507,-539777.1000,632142.2660
3954.0000,14.9469,21.3606,0.0000,305762.9000,-305762.9000,14.4501,0.0000,51698.8540,51698.8540,709.9040,357461.7540,0.0000,-357461.7540,21.3659,15.8368,12222.1000,0.0000,12222.1000,-0.4432,2770.7259,0.0000,2770.7259,19.5810,0.0000,9451.3741,9451.3741,14.6983,20.3857,0.0000,93435.7000,-93435.7000,4.9646,0.0000,15470.8598,15470.8598,243.1170,108906.5598,0.0000,-108906.5598,20.4717,14.9591,855.4000,0.0000,855.4000,-0.0310,195.8790,0.0000,195.8790,1.3861,0.0000,659.5210,659.5210,14.6918,20.2143,0.0000,34672.1000,-34672.1000,1.9033,0.0000,5868.0377,5868.0377,93.0316,40540.1377,0.0000,-40540.1377,20.2375,14.7292,855.4000,0.0000,855.4000,-0.0310,196.4067,0.0000,196.4067,1.3904,0.0000,658.9933,658.9933,21.3720,14.9298,18.1509,6.3846,258575.0659,20.4717,14.6753,17.5735,5.1701,124081.5443,21.0617,14.6532,17.8574,5.7161,120037.6047,21.3606,21.3659,21.3632,-2.8863,11.2301,21.3659,21.3720,21.3689,-2.7870,10.7869,21.3720,21.4955,21.4338,-0.8735,0.3805,20.4647,20.4717,20.4682,-2.7319,5.3451,20.4717,20.4800,20.4759,-2.5882,5.3141,20.2143,20.2844,20.2493,-0.3036,-0.2359,20.2143,20.2375,20.2259,-2.8235,1.6673,20.2375,20.2479,20.2427,-2.4937,1.6363,21.3606,21.4753,21.4180,-1.7234,-3.2200,14.9733,14.9799,14.9766,-3.5882,-11.2029,14.9269,14.9377,14.9323,-3.7909,-10.7597,14.6983,14.8416,14.7699,-0.9401,-0.3534,14.6908,14.6983,14.6945,-2.8962,-5.3180,14.6753,14.6892,14.6823,-3.0756,-5.2870,14.6753,14.5607,14.6180,0.5618,0.2631,14.6859,14.7128,14.6993,-3.2310,-1.6402,14.6532,14.6850,14.6691,-3.7423,-1.6092,14.6532,14.8331,14.7431,-2.3440,3.2471,42.6891,3335.7888,-419937.8000,502694.2149
3955.0000,14.7782,21.1881,0.0000,288644.5000,-288644.5000,13.6411,0.0000,48605.1904,48605.1904,669.0963,337249.6904,0.0000,-337249.6904,21.1922,15.6663,12225.5000,0.0000,12225.5000,-0.4433,2776.8482,0.0000,2776.8482,19.6431,0.0000,9448.6518,9448.6518,14.5327,20.2181,0.0000,79138.0000,-79138.0000,4.2049,0.0000,13070.5439,13070.5439,205.7079,92208.5439,0.0000,-92208.5439,20.3644,14.8538,671.0000,0.0000,671.0000,-0.0243,153.8421,0.0000,153.8421,1.0904,0.0000,517.1579,517.1579,14.5531,20.0742,0.0000,32764.0000,-32764.0000,1.7985,0.0000,5535.6289,5535.6289,87.8798,38299.6289,0.0000,-38299.6289,20.0906,14.5852,671.0000,0.0000,671.0000,-0.0243,154.3287,0.0000,154.3287,1.0936,0.0000,516.6713,516.6713,21.1972,14.7675,17.9824,5.8639,237486.3822,20.3619,14.5152,17.4385,4.7989,115173.3516,20.9310,14.4986,17.7148,5.2796,110872.4709,21.1881,21.1922,21.1902,-2.1226,10.6152,21.1922,21.1972,21.1947,-2.1367,10.1719,21.1972,21.3675,21.2824,-1.8611,0.5956,20.3607,20.3644,20.3626,-1.3095,4.8005,20.3644,20.3692,20.3668,-1.3507,4.7762,20.0742,20.2561,20.1652,-1.0498,-0.3312,20.0742,20.0906,20.0824,-1.7656,1.4673,20.0906,20.0992,20.0949,-1.8176,1.4430,21.1881,21.3276,21.2579,-1.9660,-3.0259,14.8078,14.8117,14.8097,-2.0479,-10.5921,14.7641,14.7703,14.7672,-2.0268,-10.1488,14.5327,14.7078,14.6202,-1.8406,-0.5725,14.5269,14.5327,14.5298,-2.0227,-4.7774,14.5152,14.5252,14.5202,-1.9900,-4.7531,14.5152,14.6125,14.5638,-0.6880,0.3543,14.5187,14.5385,14.5286,-2.0947,-1.4443,14.4986,14.5176,14.5081,-1.9772,-1.4199,14.4986,14.6618,14.5802,-2.0001,3.0490,39.3111,3071.8216,-386979.0000,463532.2047
3956.0000,14.4124,20.8142,0.0000,209967.4000,-209967.4000,9.9229,0.0000,35046.4593,35046.4593,486.1657,245013.8593,0.0000,-245013.8593,20.8261,15.3068,12211.2000,0.0000,12211.2000,-0.4428,2785.0186,0.0000,2785.0186,19.6628,0.0000,9426.1814,9426.1814,14.1428,19.8235,0.0000,45240.9000,-45240.9000,2.4038,0.0000,7428.7077,7428.7077,117.5140,52669.6077,0.0000,-52669.6077,20.1191,14.6131,728.4000,0.0000,728.4000,-0.0264,167.4753,0.0000,167.4753,1.1853,0.0000,560.9247,560.9247,14.2443,19.7624,0.0000,28914.6000,-28914.6000,1.5872,0.0000,4867.0423,4867.0423,77.5410,33781.6423,0.0000,-33781.6423,19.8099,14.3098,728.4000,0.0000,728.4000,-0.0264,168.0791,0.0000,168.0791,1.1894,0.0000,560.3209,560.3209,20.8404,14.2846,17.5625,4.1887,169643.7948,20.1272,14.0756,17.1014,3.4799,83518.4386,20.7254,13.9910,17.3582,3.8726,81325.1277,20.8142,20.8261,20.8201,-4.5000,7.8079,20.8261,20.8404,20.8332,-4.3969,7.3651,20.8404,21.1386,20.9895,-3.5691,0.6560,20.1054,20.1191,20.1123,-3.0547,3.0598,20.1191,20.1356,20.1273,-2.9240,3.0334,19.7624,20.0802,19.9213,-2.9773,-0.5448,19.7624,19.8099,19.7861,-3.6098,1.0424,19.8099,19.8324,19.8211,-3.3383,1.0160,20.8142,21.1544,20.9843,-3.3359,-2.1150,14.3799,14.3935,14.3867,-5.1393,-7.7878,14.3008,14.3240,14.3124,-5.5223,-7.3450,14.1428,14.4715,14.3072,-3.8126,-0.6359,14.1210,14.1428,14.1319,-4.8357,-3.0397,14.0756,14.1167,14.0961,-5.1520,-3.0133,14.0756,14.4237,14.2496,-3.8260,0.5649,14.0770,14.1451,14.1111,-5.0731,-1.0223,13.9910,14.0708,14.0309,-5.7928,-0.9959,13.9910,14.4815,14.2362,-4.1852,2.1350,27.8180,2173.7355,-270454.9000,334487.3612
3957.0000,14.1420,20.5379,0.0000,195819.3000,-195819.3000,9.2542,0.0000,32474.4323,32474.4323,452.2999,228293.7323,0.0000,-228293.7323,20.5475,15.0334,10344.6000,0.0000,10344.6000,-0.3751,2366.7734,0.0000,2366.7734,16.7342,0.0000,7977.8266,7977.8266,13.8784,19.5560,0.0000,30830.9000,-30830.9000,1.6382,0.0000,5043.0352,5043.0352,79.9527,35873.9352,0.0000,-35873.9352,20.0142,14.5102,446.9000,0.0000,446.9000,-0.0162,102.8773,0.0000,102.8773,0.7295,0.0000,344.0227,344.0227,13.9785,19.4941,0.0000,25330.4000,-25330.4000,1.3905,0.0000,4250.3859,4250.3859,67.9035,29580.7859,0.0000,-29580.7859,19.5493,14.0543,446.9000,0.0000,446.9000,-0.0162,103.4388,0.0000,103.4388,0.7324,0.0000,343.4612,343.4612,20.5593,14.0557,17.3075,3.6776,148943.9772,19.9843,13.8284,16.9064,3.1329,75188.8666,20.5207,13.7581,17.1394,3.4417,72275.1613,20.5379,20.5475,20.5427,-3.3823,7.2679,20.5475,20.5593,20.5534,-3.4110,6.8927,20.5593,20.7821,20.6707,-3.8808,0.9551,20.0076,20.0142,20.0109,-1.2578,2.5932,20.0142,20.0230,20.0186,-1.3466,2.5770,19.4941,19.8151,19.6546,-3.2528,-0.5897,19.4941,19.5493,19.5217,-3.2254,0.8007,19.5493,19.5767,19.5630,-3.1490,0.7845,20.5379,20.8935,20.7157,-3.2754,-1.9864,14.1250,14.1339,14.1294,-3.1393,-7.2546,14.0621,14.0754,14.0688,-2.9746,-6.8795,13.8784,14.1028,13.9906,-3.8547,-0.9419,13.8614,13.8784,13.8699,-3.1960,-2.5800,13.8284,13.8573,13.8429,-3.0904,-2.5638,13.8284,14.1164,13.9724,-3.3800,0.6029,13.8164,13.8729,13.8446,-3.2496,-0.7875,13.7581,13.8114,13.7847,-3.0051,-0.7713,13.7581,14.1717,13.9649,-3.3093,1.9996,24.5365,1917.3193,-240742.2000,296408.0051
3958.0000,13.8923,20.2828,0.0000,165851.6000,-165851.6000,7.8380,0.0000,27342.1378,27342.1378,382.3950,193193.7378,0.0000,-193193.7378,20.2932,14.7839,10111.4000,0.0000,10111.4000,-0.3667,2320.1686,0.0000,2320.1686,16.4149,0.0000,7791.2314,7791.2314,13.6426,19.3176,0.0000,21329.6000,-21329.6000,1.1333,0.0000,3477.1227,3477.1227,55.2532,24806.7227,0.0000,-24806.7227,19.8621,14.3610,361.5000,0.0000,361.5000,-0.0131,83.3656,0.0000,83.3656,0.5909,0.0000,278.1344,278.1344,13.7475,19.2610,0.0000,21260.1000,-21260.1000,1.1670,0.0000,3557.9072,3557.9072,56.9752,24818.0072,0.0000,-24818.0072,19.3232,13.8327,361.5000,0.0000,361.5000,-0.0131,83.8965,0.0000,83.8965,0.5945,0.0000,277.6035,277.6035,20.3060,13.7863,17.0461,3.0255,122531.2824,19.8121,13.5839,16.6980,2.6012,62428.1687,20.3167,13.5005,16.9086,2.8468,59781.9786,20.2828,20.2932,20.2880,-3.1077,6.1673,20.2932,20.3060,20.2996,-3.0974,5.8007,20.3060,20.4990,20.4025,-3.2711,0.9279,19.8495,19.8621,19.8558,-1.9062,2.0613,19.8621,19.8773,19.8697,-1.8314,2.0481,19.2610,19.5696,19.4153,-2.9221,-0.5507,19.2610,19.3232,19.2921,-2.8046,0.6164,19.3232,19.3543,19.3388,-2.7402,0.6033,20.2828,20.6642,20.4735,-2.9568,-1.6707,13.8683,13.8787,13.8735,-3.1229,-6.1579,13.7930,13.8103,13.8016,-3.2582,-5.7913,13.6426,13.8282,13.7354,-3.1134,-0.9185,13.6233,13.6426,13.6330,-2.8933,-2.0518,13.5839,13.6186,13.6013,-2.9500,-2.0387,13.5839,13.8626,13.7233,-3.0407,0.5601,13.5763,13.6412,13.6087,-2.8808,-0.6070,13.5005,13.5706,13.5356,-3.0407,-0.5939,13.5005,13.9423,13.7214,-2.9720,1.6801,20.2336,1581.0829,-197606.9000,244741.4297
3959.0000,13.6729,20.0587,0.0000,150520.1000,-150520.1000,7.1134,0.0000,24686.5614,24686.5614,346.4758,175206.6614,0.0000,-175206.6614,20.0688,14.5638,10101.6000,0.0000,10101.6000,-0.3663,2323.9354,0.0000,2323.9354,16.4525,0.0000,7777.6646,7777.6646,13.4204,19.0929,0.0000,12986.5000,-12986.5000,0.6900,0.0000,2110.4146,2110.4146,33.6088,15096.9146,0.0000,-15096.9146,19.7891,14.2895,351.4000,0.0000,351.4000,-0.0127,81.1056,0.0000,81.1056,0.5755,0.0000,270.2944,270.2944,13.5488,19.0606,0.0000,16941.4000,-16941.4000,0.9300,0.0000,2828.8061,2828.8061,45.3906,19770.2061,0.0000,-19770.2061,19.1360,13.6492,351.4000,0.0000,351.4000,-0.0127,81.7346,0.0000,81.7346,0.5796,0.0000,269.6654,269.6654,20.0814,13.5689,16.8251,2.5868,104766.1190,19.6986,13.3535,16.5260,2.2683,54439.3049,20.1707,13.2642,16.7174,2.4690,51848.6045,20.0587,20.0688,20.0638,-2.7403,5.5837,20.0688,20.0814,20.0751,-2.7432,5.2174,20.0814,20.2368,20.1591,-2.9717,1.0466,19.7823,19.7891,19.7857,-0.8800,1.7366,19.7891,19.7984,19.7937,-0.9507,1.7238,19.0606,19.3551,19.2078,-2.5382,-0.5006,19.0606,19.1360,19.0983,-2.3733,0.4294,19.1360,19.1730,19.1545,-2.2575,0.4166,20.0587,20.4424,20.2506,-2.7250,-1.5298,13.6501,13.6599,13.6550,-2.6711,-5.5806,13.5697,13.5859,13.5778,-2.7354,-5.2143,13.4204,13.5732,13.4968,-2.9138,-1.0435,13.3989,13.4204,13.4096,-2.7296,-1.7335,13.3535,13.3923,13.3729,-2.7906,-1.7208,13.3535,13.6371,13.4953,-2.7855,0.5036,13.3642,13.4444,13.4043,-2.5017,-0.4263,13.2642,13.3554,13.3098,-2.7590,-0.4136,13.2642,13.7202,13.4922,-2.8004,1.5328,17.4141,1360.7601,-169643.6000,211054.0284
3960.0000,13.4777,19.8595,0.0000,130750.4000,-130750.4000,6.1791,0.0000,21346.2971,21346.2971,300.5369,152096.6971,0.0000,-152096.6971,19.8698,14.3686,10101.9000,0.0000,10101.9000,-0.3663,2329.3914,0.0000,2329.3914,16.5006,0.0000,7772.5086,7772.5086,13.2324,18.9029,0.0000,11561.9000,-11561.9000,0.6143,0.0000,1874.0041,1874.0041,29.8955,13435.9041,0.0000,-13435.9041,19.6028,14.1068,357.1000,0.0000,357.1000,-0.0129,82.6017,0.0000,82.6017,0.5854,0.0000,274.4983,274.4983,13.3816,18.8919,0.0000,11988.0000,-11988.0000,0.6581,0.0000,1997.9943,1997.9943,32.1130,13985.9943,0.0000,-13985.9943,18.9794,13.4957,357.1000,0.0000,357.1000,-0.0129,83.2165,0.0000,83.2165,0.5905,0.0000,273.8835,273.8835,19.8828,13.3617,16.6223,2.1920,88778.0098,19.5506,13.1693,16.3599,1.9305,46333.1377,20.0244,13.0507,16.5376,2.1098,44305.2084,19.8595,19.8698,19.8646,-2.4374,4.8301,19.8698,19.8828,19.8763,-2.4330,4.4638,19.8828,20.0285,19.9557,-2.4893,0.9342,19.5819,19.6028,19.5924,-2.3672,1.5485,19.6028,19.6271,19.6150,-2.1915,1.5355,18.8919,19.2118,19.0519,-1.9159,-0.3470,18.8919,18.9794,18.9357,-1.9965,0.3111,18.9794,19.0226,19.0010,-1.8871,0.2982,19.8595,20.2459,20.0527,-2.4225,-1.3490,13.4560,13.4660,13.4610,-2.3750,-4.8316,13.3638,13.3811,13.3724,-2.5124,-4.4653,13.2324,13.3717,13.3021,-2.3844,-0.9356,13.2122,13.2324,13.2223,-2.2945,-1.5499,13.1693,13.2047,13.1870,-2.2774,-1.5370,13.1693,13.4796,13.3245,-2.0958,0.3455,13.1775,13.2733,13.2254,-2.1932,-0.3126,13.0507,13.1637,13.1072,-2.4789,-0.2996,13.0507,13.5196,13.2851,-2.5332,1.3476,14.8446,1159.9799,-143484.2000,179416.3559
3961.0000,13.3245,19.7030,0.0000,123076.5000,-123076.5000,5.8165,0.0000,20021.7757,20021.7757,282.5388,143098.2757,0.0000,-143098.2757,19.7118,14.2136,10082.8000,0.0000,10082.8000,-0.3656,2329.2919,0.0000,2329.2919,16.5119,0.0000,7753.5081,7753.5081,13.1065,18.7755,0.0000,11929.1000,-11929.1000,0.6338,0.0000,1930.1798,1930.1798,30.8222,13859.2798,0.0000,-13859.2798,19.4235,13.9310,353.1000,0.0000,353.1000,-0.0128,81.8496,0.0000,81.8496,0.5803,0.0000,271.2504,271.2504,13.2472,18.7564,0.0000,8412.9000,-8412.9000,0.4618,0.0000,1400.0846,1400.0846,22.5328,9812.9846,0.0000,-9812.9846,18.8501,13.3690,353.1000,0.0000,353.1000,-0.0128,82.4126,0.0000,82.4126,0.5851,0.0000,270.6874,270.6874,19.7230,13.2325,16.4777,2.0153,81621.0097,19.4056,13.0644,16.2350,1.7721,42530.7592,19.8848,12.9227,16.4037,1.9456,40858.0009,19.7030,19.7118,19.7074,-1.9318,4.5192,19.7118,19.7230,19.7174,-1.9524,4.1535,19.7230,19.8498,19.7864,-2.0767,0.8931,19.4039,19.4235,19.4137,-2.1904,1.5269,19.4235,19.4482,19.4358,-2.1959,1.5141,18.7564,19.1189,18.9376,-1.4127,-0.2248,18.7564,18.8501,18.8032,-1.6328,0.2370,18.8501,18.8976,18.8739,-1.5686,0.2242,19.7030,20.0554,19.8792,-2.1273,-1.2973,13.3194,13.3270,13.3232,-1.6971,-4.5245,13.2283,13.2408,13.2345,-1.6988,-4.1589,13.1065,13.2127,13.1596,-1.7532,-0.8984,13.0931,13.1065,13.0998,-1.5133,-1.5323,13.0644,13.0860,13.0752,-1.3834,-1.5195,13.0644,13.3710,13.2177,-1.3229,0.2194,13.0397,13.1351,13.0874,-1.6988,-0.2424,12.9227,13.0214,12.9720,-1.6657,-0.2296,12.9227,13.3154,13.1190,-2.0386,1.2920,13.7605,1075.2659,-132629.5000,165009.7697
3962.0000,13.1910,19.5668,0.0000,110672.6000,-110672.6000,5.2303,0.0000,17948.2223,17948.2223,253.8117,128620.8223,0.0000,-128620.8223,19.5752,14.0797,10061.0000,0.0000,10061.0000,-0.3648,2327.9908,0.0000,2327.9908,16.5102,0.0000,7733.0092,7733.0092,12.9783,18.6460,0.0000,10092.1000,-10092.1000,0.5362,0.0000,1630.1006,1630.1006,26.0631,11722.2006,0.0000,-11722.2006,19.3034,13.8133,348.2000,0.0000,348.2000,-0.0126,80.8289,0.0000,80.8289,0.5736,0.0000,267.3711,267.3711,13.1673,18.6758,0.0000,5912.9000,-5912.9000,0.3246,0.0000,983.1808,983.1808,15.8351,6896.0808,0.0000,-6896.0808,18.7615,13.2822,348.2000,0.0000,348.2000,-0.0126,81.3559,0.0000,81.3559,0.5779,0.0000,266.8441,266.8441,19.5861,13.0901,16.3381,1.7634,71419.5114,19.2928,12.9258,16.1093,1.5556,37334.0091,19.7716,12.7650,16.2683,1.7119,35948.9962,19.5668,19.5752,19.5710,-1.6801,4.0535,19.5752,19.5861,19.5807,-1.6838,3.6887,19.5861,19.7005,19.6433,-1.7610,0.8382,19.2891,19.3034,19.2963,-1.4513,1.3744,19.3034,19.3224,19.3129,-1.5180,1.3618,18.6758,19.0388,18.8573,-1.0035,-0.1585,18.6758,18.7615,18.7187,-1.0544,0.1661,18.7615,18.8099,18.7857,-1.0979,0.1535,19.5668,19.8971,19.7319,-1.8118,-1.1768,13.1901,13.1981,13.1941,-1.5921,-4.0611,13.0881,13.1023,13.0952,-1.7154,-3.6962,12.9783,13.0813,13.0298,-1.6013,-0.8457,12.9626,12.9783,12.9704,-1.5952,-1.3820,12.9258,12.9547,12.9403,-1.6623,-1.3693,12.9258,13.3206,13.1232,-1.1741,0.1509,12.9340,13.0341,12.9841,-1.2817,-0.1737,12.7650,12.9067,12.8359,-1.6771,-0.1610,12.7650,13.1662,12.9656,-1.8859,1.1692,12.1175,946.8793,-115920.2000,144702.5167
3963.0000,13.0863,19.4600,0.0000,99173.7000,-99173.7000,4.6869,0.0000,16044.4967,16044.4967,227.2447,115218.1967,0.0000,-115218.1967,19.4674,13.9740,10091.6000,0.0000,10091.6000,-0.3659,2338.0458,0.0000,2338.0458,16.5900,0.0000,7753.5542,7753.5542,12.9267,18.5938,0.0000,14501.5000,-14501.5000,0.7705,0.0000,2340.6866,2340.6866,37.4320,16842.1866,0.0000,-16842.1866,19.0668,13.5814,360.5000,0.0000,360.5000,-0.0131,83.9208,0.0000,83.9208,0.5948,0.0000,276.5792,276.5792,12.9745,18.4813,0.0000,4007.9000,-4007.9000,0.2200,0.0000,665.0513,665.0513,10.7327,4672.9513,0.0000,-4672.9513,18.6314,13.1547,360.5000,0.0000,360.5000,-0.0131,84.3627,0.0000,84.3627,0.5991,0.0000,276.1373,276.1373,19.4772,12.9905,16.2338,1.6325,66117.3777,19.1033,12.9084,16.0059,1.4032,33676.0439,19.6156,12.7051,16.1603,1.5653,32870.7435,19.4600,19.4674,19.4637,-1.3292,3.6216,19.4674,19.4772,19.4723,-1.3418,3.2557,19.4772,19.5948,19.5360,-1.3291,0.6130,19.0373,19.0668,19.0521,-2.9807,1.3835,19.0668,19.1017,19.0843,-2.7934,1.3705,18.4813,19.1606,18.8210,-0.4731,-0.0390,18.4813,18.6314,18.5564,-1.9928,0.1810,18.6314,18.6931,18.6622,-1.5242,0.1680,19.4600,19.7611,19.6105,-1.4991,-1.0653,13.1013,13.1076,13.1045,-1.1161,-3.6287,12.9922,13.0035,12.9978,-1.2094,-3.2628,12.9267,12.9994,12.9630,-0.8393,-0.6202,12.9210,12.9267,12.9238,-0.5963,-1.3907,12.9084,12.9147,12.9116,-0.3805,-1.3776,12.9084,13.3002,13.1043,-0.2624,0.0318,12.8153,12.9194,12.8674,-1.4425,-0.1882,12.7051,12.7900,12.7475,-1.1004,-0.1751,12.7051,13.0133,12.8592,-1.3181,1.0581,11.2886,882.1096,-106870.5000,132664.1651
