Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3964.0000,13.0246,19.3970,0.0000,121956.7000,-121956.7000,5.7636,0.0000,19702.3035,19702.3035,279.2610,141659.0035,0.0000,-141659.0035,19.4007,13.9087,10056.1000,0.0000,10056.1000,-0.3647,2331.6619,0.0000,2331.6619,16.5550,0.0000,7724.4381,7724.4381,12.8619,18.5283,0.0000,8155.4000,-8155.4000,0.4333,0.0000,1315.2164,1315.2164,21.0470,9470.6164,0.0000,-9470.6164,19.1815,13.6937,350.4000,0.0000,350.4000,-0.0127,81.4578,0.0000,81.4578,0.5799,0.0000,268.9422,268.9422,13.0627,18.5703,0.0000,3491.4000,-3491.4000,0.1917,0.0000,579.8889,579.8889,9.3482,4071.2889,0.0000,-4071.2889,18.5571,13.0819,350.4000,0.0000,350.4000,-0.0127,82.0733,0.0000,82.0733,0.5833,0.0000,268.3267,268.3267,19.4057,13.0225,16.2141,1.8233,73842.2912,19.1535,12.8334,15.9935,1.6247,38992.8549,19.5641,12.7129,16.1385,1.7612,36985.3369,19.3970,19.4007,19.3989,-0.8164,4.4297,19.4007,19.4057,19.4032,-0.8678,4.0650,19.4057,19.4682,19.4370,-1.2292,1.0658,19.1965,19.1815,19.1890,1.6182,1.4991,19.1815,19.1689,19.1752,1.0632,1.4864,18.5703,18.9516,18.7610,-0.7582,-0.1132,18.5703,18.5571,18.5637,0.0539,0.0785,18.5571,18.6394,18.5982,-0.8067,0.0658,19.3970,19.6096,19.5033,-1.3278,-1.3339,13.0684,13.0704,13.0694,-0.4573,-4.4433,12.9927,12.9933,12.9930,-0.0925,-4.0786,12.8619,12.9100,12.8859,-0.9644,-1.0794,12.8545,12.8619,12.8582,-0.8262,-1.5127,12.8334,12.8474,12.8404,-0.8929,-1.5000,12.8334,13.2457,13.0395,-0.8156,0.0996,12.7953,12.8647,12.8300,-0.4850,-0.0921,12.7129,12.7494,12.7312,-0.2314,-0.0794,12.7129,12.8705,12.7917,-0.8484,1.3203,12.7017,992.5283,-122846.6000,149820.4829
3965.0000,13.0145,19.3866,0.0000,130231.5000,-130231.5000,6.1546,0.0000,21034.1832,21034.1832,298.0908,151265.6832,0.0000,-151265.6832,19.3873,13.8955,10096.2000,0.0000,10096.2000,-0.3661,2341.3315,0.0000,2341.3315,16.6356,0.0000,7754.8685,7754.8685,12.8963,18.5632,0.0000,12685.4000,-12685.4000,0.6740,0.0000,2046.7136,2046.7136,32.7296,14732.1136,0.0000,-14732.1136,19.0883,13.6024,449.3000,0.0000,449.3000,-0.0163,104.5657,0.0000,104.5657,0.7425,0.0000,344.7343,344.7343,12.9133,18.4197,0.0000,3830.7000,-3830.7000,0.2103,0.0000,635.2378,635.2378,10.2573,4465.9378,0.0000,-4465.9378,18.5308,13.0562,449.3000,0.0000,449.3000,-0.0163,105.2720,0.0000,105.2720,0.7487,0.0000,344.0280,344.0280,19.3884,13.0546,16.2215,2.0027,81109.1412,19.0934,12.9031,15.9983,1.7616,42278.5042,19.4284,12.8385,16.1335,1.8753,39381.0134,19.3866,19.3873,19.3870,-0.1775,4.7228,19.3873,19.3884,19.3879,-0.2194,4.3567,19.3884,19.4125,19.4005,-0.4746,1.0366,19.0779,19.0883,19.0831,-1.3126,1.7106,19.0883,19.0984,19.0934,-1.0217,1.6943,18.4197,18.9827,18.7012,-0.7558,-0.0764,18.4197,18.5308,18.4752,-1.1012,0.1339,18.5308,18.5666,18.5487,-0.6315,0.1176,19.3866,19.4991,19.4429,-0.7633,-1.4318,13.0819,13.0813,13.0816,0.1133,-4.7361,13.0155,13.0137,13.0146,0.2270,-4.3699,12.8963,12.8918,12.8941,0.0641,-1.0498,12.9001,12.8963,12.8982,0.4487,-1.7239,12.9031,12.8934,12.8982,0.6635,-1.7076,12.9031,13.1318,13.0174,-0.3009,0.0632,12.7892,12.8194,12.8043,-0.3444,-0.1471,12.8385,12.7559,12.7972,0.7628,-0.1308,12.8385,12.7912,12.8149,0.2453,1.4186,13.9952,1093.6041,-135752.8000,162768.6588
3966.0000,13.1525,19.5275,0.0000,212900.1000,-212900.1000,10.0615,0.0000,34496.1386,34496.1386,487.2816,247396.2386,0.0000,-247396.2386,19.5231,14.0286,10057.2000,0.0000,10057.2000,-0.3647,2328.5439,0.0000,2328.5439,16.5743,0.0000,7728.6561,7728.6561,13.0286,18.6968,0.0000,878.3000,-878.3000,0.0467,0.0000,141.9620,141.9620,2.2664,1020.2620,0.0000,-1020.2620,19.4467,13.9536,412.9000,0.0000,412.9000,-0.0150,95.6852,0.0000,95.6852,0.6832,0.0000,317.2148,317.2148,13.0170,18.5242,0.0000,5021.2000,-5021.2000,0.2756,0.0000,833.5692,833.5692,13.4436,5854.7692,0.0000,-5854.7692,18.6462,13.1692,412.9000,0.0000,412.9000,-0.0150,96.6078,0.0000,96.6078,0.6883,0.0000,316.2922,316.2922,19.5178,13.3109,16.4144,2.9524,119570.7253,19.3345,13.0494,16.1920,2.6906,64574.0397,19.4682,13.1348,16.3015,2.7113,56936.6707,19.5275,19.5231,19.5253,1.6350,7.6793,19.5231,19.5178,19.5205,1.5658,7.3146,19.5178,19.4887,19.5033,1.2061,2.3201,19.4731,19.4467,19.4599,4.5130,2.3668,19.4467,19.4168,19.4317,4.0495,2.3518,18.5109,18.7141,18.6125,-1.1037,-0.3120,18.6462,18.4098,18.5280,0.6022,-0.0364,19.4682,18.6462,19.0572,6.1020,-0.0513,19.5275,19.4682,19.4979,0.6294,-2.3821,13.2395,13.2345,13.2370,1.8417,-7.7081,13.2100,13.2004,13.2052,2.2656,-7.3434,13.0286,12.9955,13.0120,1.3893,-2.3488,13.0379,13.0286,13.0332,1.5955,-2.3955,13.0494,13.0321,13.0408,1.6863,-2.3805,13.0494,13.0170,13.0332,0.1564,0.2832,13.0170,12.6292,12.8231,0.1929,0.0076,12.9872,12.6900,12.8386,0.4656,0.0226,13.1306,12.8839,13.0072,2.2868,2.3534,20.6557,1614.0638,-207916.6000,241081.4357
3967.0000,13.3575,19.7368,0.0000,261471.2000,-261471.2000,12.3569,0.0000,42568.2368,42568.2368,598.9816,304039.4368,0.0000,-304039.4368,19.7313,14.2328,17078.3000,0.0000,17078.3000,-0.6193,3944.4632,0.0000,3944.4632,28.0949,0.0000,13133.8368,13133.8368,13.2204,18.8907,0.0000,3021.1000,-3021.1000,0.1605,0.0000,489.5918,489.5918,7.7997,3510.6918,0.0000,-3510.6918,19.6245,14.1280,783.4000,0.0000,783.4000,-0.0284,181.1639,0.0000,181.1639,1.2900,0.0000,602.2361,602.2361,13.0310,18.5384,0.0000,5381.8000,-5381.8000,0.2954,0.0000,893.5656,893.5656,14.4101,6275.3656,0.0000,-6275.3656,19.1993,13.7111,783.4000,0.0000,783.4000,-0.0284,182.0790,0.0000,182.0790,1.3038,0.0000,601.3210,601.3210,19.7245,13.4886,16.6066,3.6038,145954.5236,19.5070,13.2413,16.3742,3.2590,78215.7821,19.5889,13.3440,16.4665,3.2481,68210.5215,19.7368,19.7313,19.7340,2.4847,9.4533,19.7313,19.7245,19.7279,2.4691,8.8340,19.7245,19.6772,19.7008,2.3504,2.7656,19.6341,19.6245,19.6293,2.0104,2.9262,19.6245,19.6112,19.6179,2.2118,2.8978,18.5102,18.6158,18.5630,-0.6319,-0.3387,19.1993,18.3177,18.7585,2.7477,-0.0433,19.5889,19.1993,19.3941,4.0318,-0.0717,19.7368,19.5889,19.6628,1.9565,-2.9036,13.4379,13.4327,13.4353,2.3584,-9.4898,13.3900,13.3824,13.3862,2.1503,-8.8705,13.2204,13.1764,13.1984,2.2145,-2.8021,13.2311,13.2204,13.2257,2.2889,-2.9627,13.2413,13.2224,13.2319,2.2716,-2.9343,13.2413,13.0310,13.1362,1.2080,0.3022,13.0310,12.6485,12.8398,0.1668,0.0068,13.5064,12.5694,13.0379,2.3708,0.0352,13.3345,13.1087,13.2216,2.5532,2.8671,25.4844,1991.3894,-251229.0000,292380.8272
3968.0000,13.6023,19.9867,0.0000,281859.8000,-281859.8000,13.3204,0.0000,46150.8384,46150.8384,646.5433,328010.6384,0.0000,-328010.6384,19.9806,14.4772,20814.4000,0.0000,20814.4000,-0.7548,4793.3902,0.0000,4793.3902,34.1479,0.0000,16021.0098,16021.0098,13.5004,19.1737,0.0000,33019.9000,-33019.9000,1.7545,0.0000,5372.0362,5372.0362,85.3123,38391.9362,0.0000,-38391.9362,19.5772,14.0817,1274.3000,0.0000,1274.3000,-0.0462,294.8505,0.0000,294.8505,2.0935,0.0000,979.4495,979.4495,13.1165,18.6246,0.0000,5315.2000,-5315.2000,0.2918,0.0000,883.3143,883.3143,14.2320,6198.5143,0.0000,-6198.5143,18.6850,13.2071,1274.3000,0.0000,1274.3000,-0.0462,298.0127,0.0000,298.0127,2.1053,0.0000,976.2873,976.2873,19.9729,13.6974,16.8351,4.3388,175720.6511,19.5785,13.5293,16.5539,3.7641,90337.9543,19.7322,13.5777,16.6549,3.8296,80420.7812,19.9867,19.9806,19.9836,2.9779,10.1751,19.9806,19.9729,19.9767,2.9691,9.4203,19.9729,19.9006,19.9368,2.8128,2.1606,19.5749,19.5772,19.5760,-0.6767,3.9151,19.5772,19.5794,19.5783,-0.5118,3.8689,18.6246,18.5045,18.5646,-0.0151,-0.0030,18.6246,18.6850,18.6548,-1.2856,0.2888,18.6850,18.8928,18.7889,-7.3377,0.2425,19.9867,19.7969,19.8918,2.7287,-3.1453,13.6868,13.6808,13.6838,2.9650,-10.2069,13.6333,13.6237,13.6285,2.8901,-9.4521,13.5004,13.4211,13.4607,3.1320,-2.1924,13.5122,13.5004,13.5063,3.3513,-3.9468,13.5265,13.5054,13.5160,3.3946,-3.9006,13.1165,13.1544,13.1355,-0.0423,-0.0288,13.3097,13.1165,13.2131,4.4718,-0.3205,13.5777,13.3270,13.4524,4.9675,-0.2743,13.5777,13.3450,13.4613,2.8591,3.1136,30.5813,2389.6679,-296831.9000,346479.3866
3969.0000,13.7685,20.1564,0.0000,293318.0000,-293318.0000,13.8619,0.0000,48215.0260,48215.0260,673.8971,341533.0260,0.0000,-341533.0260,20.1524,14.6458,23661.3000,0.0000,23661.3000,-0.8580,5438.1596,0.0000,5438.1596,38.6929,0.0000,18223.1404,18223.1404,13.6404,19.3154,0.0000,39873.7000,-39873.7000,2.1186,0.0000,6499.9492,6499.9492,103.1338,46373.6492,0.0000,-46373.6492,19.6931,14.1953,1378.2000,0.0000,1378.2000,-0.0500,318.4566,0.0000,318.4566,2.2656,0.0000,1059.7434,1059.7434,13.4388,18.9496,0.0000,6000.2000,-6000.2000,0.3294,0.0000,1000.6629,1000.6629,16.0672,7000.8629,0.0000,-7000.8629,18.7481,13.2690,1378.2000,0.0000,1378.2000,-0.0500,322.0649,0.0000,322.0649,2.2926,0.0000,1056.1351,1056.1351,20.1473,13.8263,16.9868,4.6208,187141.8689,19.6875,13.6608,16.6741,3.9651,95162.4976,19.8925,13.6825,16.7875,4.0857,85799.9663,20.1564,20.1524,20.1544,2.0272,10.6034,20.1524,20.1473,20.1499,2.0551,9.7454,20.1473,20.0893,20.1183,2.1565,2.0694,19.6978,19.6931,19.6954,1.4067,4.1881,19.6931,19.6875,19.6903,1.3176,4.1381,19.6875,17.6933,18.6904,1.4846,0.0442,18.8009,18.7481,18.7745,1.4103,0.3736,18.7481,18.7576,18.7528,-0.4693,0.3236,20.1564,20.0053,20.0808,2.2477,-3.2585,13.8410,13.8374,13.8392,1.8408,-10.6343,13.7759,13.7704,13.7731,1.7109,-9.7763,13.6404,13.5915,13.6160,1.8393,-2.1003,13.6457,13.6404,13.6431,1.6167,-4.2189,13.6480,13.6391,13.6436,1.5057,-4.1690,13.4388,12.9516,13.1952,0.6867,-0.0751,13.5551,13.4388,13.4970,3.3911,-0.4045,13.6825,13.5954,13.6390,2.2178,-0.3545,13.6825,13.5417,13.6121,1.7853,3.2276,32.4768,2537.7848,-312774.2000,368104.3328
3970.0000,13.9240,20.3152,0.0000,305316.5000,-305316.5000,14.4290,0.0000,50371.8702,50371.8702,702.2252,355688.3702,0.0000,-355688.3702,20.3116,14.8020,27920.2000,0.0000,27920.2000,-1.0124,6405.2299,0.0000,6405.2299,45.5561,0.0000,21514.9701,21514.9701,13.7760,19.4525,0.0000,50771.7000,-50771.7000,2.6977,0.0000,8292.5216,8292.5216,131.3950,59064.2216,0.0000,-59064.2216,19.7727,14.2734,1411.1000,0.0000,1411.1000,-0.0512,325.7545,0.0000,325.7545,2.3162,0.0000,1085.3455,1085.3455,13.6710,19.1839,0.0000,7772.1000,-7772.1000,0.4266,0.0000,1299.5419,1299.5419,20.8175,9071.6419,0.0000,-9071.6419,18.9205,13.4379,1411.1000,0.0000,1411.1000,-0.0512,329.0678,0.0000,329.0678,2.3453,0.0000,1082.0322,1082.0322,20.3070,13.9679,17.1374,4.9620,200961.8470,19.7690,13.8070,16.7880,4.2001,100802.2570,20.0238,13.8100,16.9169,4.3776,91928.8646,20.3152,20.3116,20.3134,1.8842,11.0702,20.3116,20.3070,20.3093,1.8902,10.0578,20.3070,20.2495,20.2783,1.8966,1.8385,19.7755,19.7727,19.7741,0.9155,4.5362,19.7727,19.7690,19.7708,0.9380,4.4850,19.7690,18.0945,18.9317,2.8782,0.1014,18.9746,18.9205,18.9476,2.0546,0.5281,18.9205,18.8937,18.9071,1.8276,0.4769,20.3152,20.1843,20.2497,2.0039,-3.3588,13.9987,13.9952,13.9969,1.8695,-11.0974,13.9235,13.9180,13.9208,1.7477,-10.0850,13.7760,13.7279,13.7519,1.6067,-1.8657,13.7809,13.7760,13.7784,1.5995,-4.5634,13.7840,13.7753,13.7796,1.6081,-4.5122,13.6710,12.9987,13.3349,1.6516,-0.1286,13.7320,13.6710,13.7015,2.4342,-0.5552,13.8100,13.7618,13.7859,1.7390,-0.5041,13.8100,13.6868,13.7484,1.6103,3.3316,34.9620,2731.9779,-333117.9000,393692.9686
3971.0000,14.0931,20.4880,0.0000,317259.6000,-317259.6000,14.9934,0.0000,52552.7771,52552.7771,730.4381,369812.3771,0.0000,-369812.3771,20.4843,14.9714,29342.6000,0.0000,29342.6000,-1.0640,6718.2322,0.0000,6718.2322,47.7790,0.0000,22624.3678,22624.3678,13.9379,19.6163,0.0000,66383.0000,-66383.0000,3.5272,0.0000,10867.6975,10867.6975,171.8902,77250.6975,0.0000,-77250.6975,19.8507,14.3498,1650.2000,0.0000,1650.2000,-0.0598,380.6038,0.0000,380.6038,2.7058,0.0000,1269.5962,1269.5962,13.8713,19.3860,0.0000,9912.8000,-9912.8000,0.5441,0.0000,1661.2808,1661.2808,26.5571,11574.0808,0.0000,-11574.0808,19.1461,13.6590,1650.2000,0.0000,1650.2000,-0.0598,383.7858,0.0000,383.7858,2.7364,0.0000,1266.4142,1266.4142,20.4795,14.1380,17.3088,5.3994,218675.7354,19.8474,13.9811,16.9143,4.4953,107888.1868,20.1529,13.9719,17.0624,4.7365,99466.9081,20.4880,20.4843,20.4861,2.0506,11.5127,20.4843,20.4795,20.4819,2.0485,10.4487,20.4795,20.4071,20.4433,1.9578,1.5082,19.8532,19.8507,19.8519,0.9051,5.0354,19.8507,19.8474,19.8490,0.9098,4.9756,19.8474,18.6944,19.2709,4.0590,0.2073,19.1952,19.1461,19.1706,2.6583,0.7514,19.1461,19.1191,19.1326,2.6870,0.6916,20.4880,20.3583,20.4231,2.0587,-3.4807,14.1740,14.1702,14.1721,2.0798,-11.5344,14.0992,14.0929,14.0960,2.0813,-10.4704,13.9379,13.8719,13.9049,1.8121,-1.5299,13.9432,13.9379,13.9406,1.9229,-5.0571,13.9478,13.9384,13.9431,1.9385,-4.9972,13.8713,13.2538,13.5626,2.7139,-0.2289,13.9120,13.8713,13.8917,2.2609,-0.7731,13.9719,13.9332,13.9525,1.9772,-0.7132,13.9719,13.8362,13.9040,1.8444,3.4590,37.9903,2968.6187,-360912.4000,426030.8303
3972.0000,14.2347,20.6326,0.0000,328516.3000,-328516.3000,15.5254,0.0000,54601.2497,54601.2497,757.1977,383117.5497,0.0000,-383117.5497,20.6296,15.1141,25433.9000,0.0000,25433.9000,-0.9223,5813.6593,0.0000,5813.6593,41.3229,0.0000,19620.2407,19620.2407,14.0727,19.7527,0.0000,70902.8000,-70902.8000,3.7673,0.0000,11630.4948,11630.4948,183.7147,82533.2948,0.0000,-82533.2948,19.9813,14.4780,1963.9000,0.0000,1963.9000,-0.0712,452.2667,0.0000,452.2667,3.2169,0.0000,1511.6333,1511.6333,14.0263,19.5424,0.0000,12629.2000,-12629.2000,0.6933,0.0000,2120.3362,2120.3362,33.8413,14749.5362,0.0000,-14749.5362,19.3931,13.9012,1963.9000,0.0000,1963.9000,-0.0712,455.4016,0.0000,455.4016,3.2468,0.0000,1508.4984,1508.4984,20.6258,14.2911,17.4584,5.7074,231151.5821,19.9762,14.1025,17.0394,4.7628,114307.3531,20.3137,14.0932,17.2034,5.0441,105925.8286,20.6326,20.6296,20.6311,1.7159,11.9065,20.6296,20.6258,20.6277,1.7258,10.9842,20.6258,20.5608,20.5933,1.7757,1.5236,19.9854,19.9813,19.9833,1.5518,5.2909,19.9813,19.9762,19.9787,1.5310,5.2197,19.9762,19.0325,19.5043,2.7828,0.1740,19.4401,19.3931,19.4166,2.9339,0.8673,19.3931,19.3673,19.3802,2.9545,0.7961,20.6326,20.5218,20.5772,1.8258,-3.6189,14.3141,14.3111,14.3126,1.6617,-11.9249,14.2522,14.2470,14.2496,1.8190,-11.0026,14.0727,14.0135,14.0431,1.6341,-1.5420,14.0769,14.0727,14.0748,1.5858,-5.3093,14.0787,14.0714,14.0751,1.5588,-5.2381,14.0263,13.4541,13.7402,2.1091,-0.1924,14.0540,14.0263,14.0401,1.7574,-0.8857,14.0932,14.0673,14.0802,1.5070,-0.8145,14.0932,13.9816,14.0374,1.5755,3.6005,39.8585,3114.5980,-382686.6000,451384.7638
3973.0000,14.4039,20.8055,0.0000,338573.7000,-338573.7000,16.0007,0.0000,56500.9817,56500.9817,781.1095,395074.6817,0.0000,-395074.6817,20.8020,15.2832,29345.5000,0.0000,29345.5000,-1.0641,6694.6727,0.0000,6694.6727,47.5899,0.0000,22650.8273,22650.8273,14.2307,19.9126,0.0000,87275.6000,-87275.6000,4.6373,0.0000,14349.5757,14349.5757,226.2632,101625.1757,0.0000,-101625.1757,20.0634,14.5585,1874.4000,0.0000,1874.4000,-0.0680,431.2443,0.0000,431.2443,3.0651,0.0000,1443.1557,1443.1557,14.1949,19.7126,0.0000,14853.3000,-14853.3000,0.8153,0.0000,2498.7096,2498.7096,39.8076,17352.0096,0.0000,-17352.0096,19.6115,14.1153,1874.4000,0.0000,1874.4000,-0.0680,433.5279,0.0000,433.5279,3.0888,0.0000,1440.8721,1440.8721,20.7976,14.4512,17.6244,6.1204,247878.1444,20.0604,14.2674,17.1639,5.0281,120675.2897,20.4487,14.2520,17.3504,5.3786,112949.5523,20.8055,20.8020,20.8037,2.0489,12.3034,20.8020,20.7976,20.7998,2.0425,11.2393,20.7976,20.7040,20.7508,1.8668,1.1127,20.0657,20.0634,20.0646,0.9462,5.7499,20.0634,20.0604,20.0619,0.9697,5.6820,20.0604,19.4421,19.7512,2.9459,0.2811,19.6433,19.6115,19.6274,2.5098,1.0964,19.6115,19.5936,19.6025,2.6486,1.0285,20.8055,20.6866,20.7460,2.0030,-3.6973,14.4901,14.4866,14.4883,2.0870,-12.3153,14.4207,14.4151,14.4179,1.9970,-11.2511,14.2307,14.1456,14.1882,1.7161,-1.1245,14.2353,14.2307,14.2330,1.8751,-5.7618,14.2396,14.2314,14.2355,1.9018,-5.6938,14.1949,13.7271,13.9610,2.6308,-0.2930,14.2199,14.1949,14.2074,1.9850,-1.1083,14.2520,14.2267,14.2394,1.8862,-1.0403,14.2520,14.1274,14.1897,1.8041,3.6854,42.7954,3344.0954,-407608.3000,481502.9864
3974.0000,14.5631,20.9683,0.0000,350902.3000,-350902.3000,16.5833,0.0000,58782.8688,58782.8688,810.4614,409685.1688,0.0000,-409685.1688,20.9651,15.4433,27922.4000,0.0000,27922.4000,-1.0125,6358.3174,0.0000,6358.3174,45.1830,0.0000,21564.0826,21564.0826,14.3793,20.0629,0.0000,95648.9000,-95648.9000,5.0822,0.0000,15761.1193,15761.1193,248.1337,111410.0193,0.0000,-111410.0193,20.1877,14.6804,1261.1000,0.0000,1261.1000,-0.0457,289.7251,0.0000,289.7251,2.0600,0.0000,971.3749,971.3749,14.3578,19.8771,0.0000,17702.7000,-17702.7000,0.9718,0.0000,2983.8638,2983.8638,47.4532,20686.5638,0.0000,-20686.5638,19.8115,14.3114,1261.1000,0.0000,1261.1000,-0.0457,290.9945,0.0000,290.9945,2.0722,0.0000,970.1055,970.1055,20.9611,14.6151,17.7881,6.5069,263529.0866,20.1834,14.4101,17.2968,5.3277,127865.1387,20.6026,14.4025,17.5025,5.7215,120151.9130,20.9683,20.9651,20.9667,1.9324,12.7598,20.9651,20.9611,20.9631,1.9368,11.7473,20.9611,20.8551,20.9081,1.8642,0.9807,20.1911,20.1877,20.1894,1.4721,6.0629,20.1877,20.1834,20.1855,1.4582,6.0171,20.1834,19.6984,19.9409,2.2550,0.2749,19.8377,19.8115,19.8246,2.3461,1.2467,19.8115,19.7976,19.8046,2.4041,1.2009,20.9683,20.8554,20.9118,1.9667,-3.8235,14.6503,14.6472,14.6487,1.9016,-12.7660,14.5873,14.5820,14.5846,1.9781,-11.7535,14.3793,14.2835,14.3314,1.6946,-0.9869,14.3834,14.3793,14.3813,1.7560,-6.0690,14.3883,14.3811,14.3847,1.7664,-6.0233,14.3578,13.9415,14.1497,2.2430,-0.2811,14.3791,14.3578,14.3685,1.9094,-1.2529,14.4025,14.3816,14.3921,1.8090,-1.2071,14.4025,14.2820,14.3423,1.8073,3.8173,45.1902,3531.2225,-433809.3000,511546.1382
3975.0000,14.6919,21.0999,0.0000,358812.9000,-358812.9000,16.9572,0.0000,60294.9611,60294.9611,829.6122,419107.8611,0.0000,-419107.8611,21.0974,15.5732,26500.8000,0.0000,26500.8000,-0.9610,6025.6559,0.0000,6025.6559,42.7943,0.0000,20475.1441,20475.1441,14.4938,20.1788,0.0000,99815.0000,-99815.0000,5.3035,0.0000,16475.9138,16475.9138,259.1028,116290.9138,0.0000,-116290.9138,20.2994,14.7900,1226.8000,0.0000,1226.8000,-0.0445,281.4822,0.0000,281.4822,2.0008,0.0000,945.3178,945.3178,14.4837,20.0042,0.0000,19632.9000,-19632.9000,1.0777,0.0000,3314.2585,3314.2585,52.6373,22947.1585,0.0000,-22947.1585,19.9632,14.4602,1226.8000,0.0000,1226.8000,-0.0445,282.5792,0.0000,282.5792,2.0106,0.0000,944.2208,944.2208,21.0942,14.7427,17.9184,6.7410,273010.7732,20.2957,14.5166,17.4061,5.5201,132483.4454,20.7447,14.5148,17.6298,5.9506,124963.1179,21.0999,21.0974,21.0986,1.5585,13.0479,21.0974,21.0942,21.0958,1.5676,12.0869,21.0942,20.9977,21.0459,1.6297,0.9427,20.3023,20.2994,20.3009,1.3118,6.2462,20.2994,20.2957,20.2975,1.3177,6.2017,20.2957,19.8868,20.0913,1.7804,0.2581,19.9815,19.9632,19.9724,1.7493,1.3358,19.9632,19.9534,19.9583,1.8216,1.2913,21.0999,21.0060,21.0530,1.6691,-3.9093,14.7760,14.7736,14.7748,1.4874,-13.0511,14.7166,14.7126,14.7146,1.5351,-12.0902,14.4938,14.4098,14.4518,1.4191,-0.9459,14.4968,14.4938,14.4953,1.3410,-6.2495,14.4999,14.4947,14.4973,1.3250,-6.2050,14.4837,14.1214,14.3026,1.8110,-0.2614,14.4988,14.4837,14.4913,1.4481,-1.3391,14.5148,14.5002,14.5075,1.3588,-1.2946,14.5148,14.4189,14.4669,1.4693,3.9060,46.6168,3642.7059,-449306.4000,530457.3365
3976.0000,14.8071,21.2177,0.0000,361984.3000,-361984.3000,17.1070,0.0000,60997.6374,60997.6374,837.6658,422981.9374,0.0000,-422981.9374,21.2155,15.6892,22591.7000,0.0000,22591.7000,-0.8192,5130.0540,0.0000,5130.0540,36.4211,0.0000,17461.6460,17461.6460,14.6026,20.2889,0.0000,106274.6000,-106274.6000,5.6468,0.0000,17571.0629,17571.0629,276.0044,123845.6629,0.0000,-123845.6629,20.3905,14.8794,1559.1000,0.0000,1559.1000,-0.0565,357.3522,0.0000,357.3522,2.5391,0.0000,1201.7478,1201.7478,14.6015,20.1232,0.0000,22229.5000,-22229.5000,1.2202,0.0000,3758.0124,3758.0124,59.6082,25987.5124,0.0000,-25987.5124,20.0952,14.5897,1559.1000,0.0000,1559.1000,-0.0565,358.5710,0.0000,358.5710,2.5501,0.0000,1200.5290,1200.5290,21.2127,14.8632,18.0380,6.9666,282146.3248,20.3876,14.6217,17.5046,5.6937,136648.5350,20.8590,14.6289,17.7440,6.1521,129193.8292,21.2177,21.2155,21.2166,1.3893,13.1516,21.2155,21.2127,21.2141,1.3935,12.3324,21.2127,21.1164,21.1645,1.3971,0.8115,20.3929,20.3905,20.3917,1.0620,6.4583,20.3905,20.3876,20.3891,1.0706,6.4018,20.3876,20.0458,20.2167,1.4800,0.2573,20.1097,20.0952,20.1024,1.5356,1.4775,20.0952,20.0875,20.0913,1.5709,1.4210,21.2177,21.1363,21.1770,1.4626,-3.9554,14.8898,14.8876,14.8887,1.3403,-13.1499,14.8404,14.8366,14.8385,1.4610,-12.3307,14.6026,14.5154,14.5590,1.2593,-0.8098,14.6053,14.6026,14.6039,1.2774,-6.4566,14.6078,14.6029,14.6053,1.2700,-6.4000,14.6015,14.2741,14.4378,1.5980,-0.2556,14.6146,14.6015,14.6081,1.3754,-1.4758,14.6289,14.6156,14.6222,1.3506,-1.4193,14.6289,14.5396,14.5843,1.3829,3.9572,47.9154,3744.1781,-464778.5000,547988.6890
3977.0000,14.9338,21.3472,0.0000,378151.9000,-378151.9000,17.8711,0.0000,63918.1792,63918.1792,875.7559,442070.0792,0.0000,-442070.0792,21.3449,15.8163,14780.1000,0.0000,14780.1000,-0.5360,3351.3977,0.0000,3351.3977,23.7924,0.0000,11428.7023,11428.7023,14.7225,20.4102,0.0000,105267.6000,-105267.6000,5.5933,0.0000,17436.4059,17436.4059,273.5158,122704.0059,0.0000,-122704.0059,20.5391,15.0252,1013.9000,0.0000,1013.9000,-0.0368,231.9955,0.0000,231.9955,1.6493,0.0000,781.9045,781.9045,14.7385,20.2615,0.0000,25913.2000,-25913.2000,1.4225,0.0000,4388.1920,4388.1920,69.4964,30301.3920,0.0000,-30301.3920,20.2313,14.7232,1013.9000,0.0000,1013.9000,-0.0368,232.8161,0.0000,232.8161,1.6556,0.0000,781.0839,781.0839,21.3421,15.0168,18.1794,7.3121,296142.0052,20.5345,14.7367,17.6356,6.0321,144769.9948,20.9888,14.7693,17.8791,6.4709,135888.3964,21.3472,21.3449,21.3461,1.5286,13.7137,21.3449,21.3421,21.3435,1.5275,13.1777,21.3421,21.2565,21.2993,1.5920,1.0391,20.5428,20.5391,20.5410,1.7673,6.6323,20.5391,20.5345,20.5368,1.7487,6.5956,20.5345,20.0632,20.2989,0.9572,0.1216,20.2458,20.2313,20.2386,1.6089,1.5441,20.2313,20.2238,20.2276,1.6103,1.5073,21.3472,21.2662,21.3067,1.5315,-4.1574,15.0159,15.0136,15.0148,1.4876,-13.7083,14.9875,14.9833,14.9854,1.7389,-13.1724,14.7225,14.6434,14.6829,1.4617,-1.0337,14.7254,14.7225,14.7239,1.4142,-6.6269,14.7291,14.7238,14.7264,1.4272,-6.5902,14.7385,14.3019,14.5202,0.9605,-0.1162,14.7533,14.7385,14.7459,1.6292,-1.5387,14.7693,14.7540,14.7617,1.6487,-1.5019,14.7693,14.6710,14.7202,1.6060,4.1628,49.7873,3890.4501,-492524.8000,576800.3964
3978.0000,14.7203,21.1289,0.0000,288717.2000,-288717.2000,13.6445,0.0000,48549.3973,48549.3973,669.2058,337266.5973,0.0000,-337266.5973,21.1340,15.6092,12169.4000,0.0000,12169.4000,-0.4413,2765.9014,0.0000,2765.9014,19.5581,0.0000,9403.4986,9403.4986,14.5035,20.1885,0.0000,79122.6000,-79122.6000,4.2041,0.0000,13062.2404,13062.2404,205.6893,92184.8404,0.0000,-92184.8404,20.3421,14.8319,852.8000,0.0000,852.8000,-0.0309,195.5739,0.0000,195.5739,1.3846,0.0000,657.2261,657.2261,14.5200,20.0408,0.0000,28301.9000,-28301.9000,1.5536,0.0000,4779.8036,4779.8036,75.9162,33081.7036,0.0000,-33081.7036,20.0637,14.5588,852.8000,0.0000,852.8000,-0.0309,196.2035,0.0000,196.2035,1.3901,0.0000,656.5965,656.5965,21.1400,14.6970,17.9185,5.7982,234827.1437,20.3514,14.4791,17.4152,4.7562,114147.8224,20.8844,14.4497,17.6670,5.2117,109444.8201,21.1289,21.1340,21.1315,-2.6236,10.5681,21.1340,21.1400,21.1370,-2.5257,10.1268,21.1400,21.2456,21.1928,-1.3188,0.6773,20.3352,20.3421,20.3387,-2.4751,4.8814,20.3421,20.3503,20.3462,-2.3334,4.8504,20.0408,20.3783,20.2095,-1.1116,-0.1893,20.0408,20.0637,20.0523,-2.2822,1.3643,20.0637,20.0737,20.0687,-1.9514,1.3333,21.1289,21.2357,21.1823,-1.5348,-3.0764,14.7408,14.7472,14.7440,-3.3012,-10.5519,14.6922,14.7029,14.6976,-3.5076,-10.1106,14.5035,14.6243,14.5639,-1.4703,-0.6611,14.4958,14.5035,14.4996,-2.7413,-4.8652,14.4791,14.4936,14.4863,-2.9312,-4.8342,14.4791,14.5299,14.5045,-0.2233,0.2055,14.4885,14.5185,14.5035,-2.9587,-1.3481,14.4497,14.4868,14.4683,-3.5748,-1.3171,14.4497,14.6285,14.5391,-2.2195,3.0926,38.8248,3033.8277,-382266.7000,458419.7862
3979.0000,14.5412,20.9458,0.0000,270951.9000,-270951.9000,12.8049,0.0000,45365.6713,45365.6713,627.1277,316317.5713,0.0000,-316317.5713,20.9505,15.4290,12177.2000,0.0000,12177.2000,-0.4416,2773.3736,0.0000,2773.3736,19.6224,0.0000,9403.8264,9403.8264,14.3194,20.0023,0.0000,62032.2000,-62032.2000,3.2960,0.0000,10212.5891,10212.5891,161.1096,72244.7891,0.0000,-72244.7891,20.2493,14.7409,668.1000,0.0000,668.1000,-0.0242,153.3802,0.0000,153.3802,1.0875,0.0000,514.7198,514.7198,14.3669,19.8863,0.0000,26240.8000,-26240.8000,1.4404,0.0000,4423.4816,4423.4816,70.3676,30664.2816,0.0000,-30664.2816,19.9092,14.4073,668.1000,0.0000,668.1000,-0.0242,153.9860,0.0000,153.9860,1.0914,0.0000,514.1140,514.1140,20.9561,14.5214,17.7388,5.2246,211596.8657,20.2524,14.2971,17.2747,4.3518,104444.0847,20.7687,14.2688,17.5188,4.7498,99745.5615,20.9458,20.9505,20.9481,-2.2464,9.9308,20.9505,20.9561,20.9533,-2.2510,9.4893,20.9561,21.0781,21.0171,-2.1538,0.9636,20.2457,20.2493,20.2475,-1.1344,4.2596,20.2493,20.2540,20.2516,-1.1756,4.2354,19.8863,20.2310,20.0586,-1.8552,-0.3117,19.8863,19.9092,19.8977,-1.8987,1.1288,19.9092,19.9209,19.9150,-1.8881,1.1045,20.9458,21.0946,21.0202,-1.9906,-2.8741,14.5614,14.5660,14.5637,-2.2099,-9.9197,14.5139,14.5210,14.5174,-2.2076,-9.4781,14.3194,14.4465,14.3830,-2.2169,-0.9524,14.3122,14.3194,14.3158,-2.2517,-4.2484,14.2971,14.3097,14.3034,-2.2415,-4.2242,14.2971,14.5020,14.3995,-1.3009,0.3228,14.2995,14.3279,14.3137,-2.3241,-1.1176,14.2688,14.2971,14.2830,-2.2698,-1.0934,14.2688,14.4558,14.3623,-2.1667,2.8853,35.0783,2741.0669,-345711.5000,415786.5119
3980.0000,14.1941,20.5911,0.0000,195039.5000,-195039.5000,9.2174,0.0000,32385.2700,32385.2700,450.8852,227424.7700,0.0000,-227424.7700,20.6032,15.0881,12189.0000,0.0000,12189.0000,-0.4420,2786.9876,0.0000,2786.9876,19.6868,0.0000,9402.0124,9402.0124,13.9301,19.6083,0.0000,32373.7000,-32373.7000,1.7201,0.0000,5299.3584,5299.3584,84.0155,37673.0584,0.0000,-37673.0584,20.0494,14.5448,719.3000,0.0000,719.3000,-0.0261,165.5166,0.0000,165.5166,1.1722,0.0000,553.7834,553.7834,14.0861,19.6028,0.0000,23030.4000,-23030.4000,1.2642,0.0000,3869.3276,3869.3276,61.7469,26899.7276,0.0000,-26899.7276,19.6608,14.1636,719.3000,0.0000,719.3000,-0.0261,166.2696,0.0000,166.2696,1.1773,0.0000,553.0304,553.0304,20.6180,14.0558,17.3369,3.6583,148160.8782,20.0517,13.8506,16.9511,3.1113,74670.7123,20.5954,13.7586,17.1770,3.4303,72035.4731,20.5911,20.6032,20.5972,-4.2693,7.2254,20.6032,20.6180,20.6106,-4.1691,6.7834,20.6180,20.8289,20.7235,-3.5778,0.9296,20.0365,20.0494,20.0430,-2.5020,2.6497,20.0494,20.0649,20.0572,-2.3807,2.6236,19.6028,19.9820,19.7924,-3.2471,-0.4984,19.6028,19.6608,19.6318,-3.2434,0.7658,19.6608,19.6880,19.6744,-2.9381,0.7398,20.5911,20.9324,20.7617,-3.1529,-1.9920,14.1563,14.1702,14.1633,-4.8663,-7.2154,14.0715,14.0955,14.0835,-5.2704,-6.7734,13.9301,14.1712,14.0507,-4.0446,-0.9197,13.9049,13.9301,13.9175,-4.8412,-2.6398,13.8506,13.8985,13.8746,-5.2092,-2.6137,13.8506,14.2689,14.0597,-4.1343,0.5083,13.8764,13.9633,13.9198,-4.7877,-0.7559,13.7586,13.8661,13.8123,-5.7134,-0.7298,13.7586,14.2802,14.0194,-4.1724,2.0019,24.3756,1904.7403,-236816.0000,294867.0636
3981.0000,13.9336,20.3250,0.0000,183036.9000,-183036.9000,8.6502,0.0000,30204.8029,30204.8029,422.1635,213241.7029,0.0000,-213241.7029,20.3349,14.8248,10311.6000,0.0000,10311.6000,-0.3739,2364.9711,0.0000,2364.9711,16.7280,0.0000,7946.6289,7946.6289,13.6702,19.3455,0.0000,19631.2000,-19631.2000,1.0431,0.0000,3201.5069,3201.5069,50.8643,22832.7069,0.0000,-22832.7069,19.9742,14.4710,455.8000,0.0000,455.8000,-0.0165,104.9749,0.0000,104.9749,0.7447,0.0000,350.8251,350.8251,13.8184,19.3326,0.0000,20049.2000,-20049.2000,1.1006,0.0000,3357.9868,3357.9868,53.7365,23407.1868,0.0000,-23407.1868,19.4107,13.9184,455.8000,0.0000,455.8000,-0.0165,105.6718,0.0000,105.6718,0.7485,0.0000,350.1282,350.1282,20.3472,13.8510,17.0991,3.2130,130125.7542,19.9255,13.6126,16.7690,2.8101,67442.1498,20.4089,13.5387,16.9738,3.0581,64221.1169,20.3250,20.3349,20.3300,-3.2584,6.7664,20.3349,20.3472,20.3411,-3.2867,6.3924,20.3472,20.5111,20.4292,-3.5853,1.1990,19.9688,19.9742,19.9715,-0.8961,2.2421,19.9742,19.9817,19.9780,-0.9898,2.2256,19.3326,19.6955,19.5140,-3.3929,-0.5442,19.3326,19.4107,19.3716,-3.1735,0.5563,19.4107,19.4485,19.4296,-2.9877,0.5398,20.3250,20.6841,20.5046,-3.1373,-1.8838,13.9150,13.9240,13.9195,-2.9758,-6.7623,13.8483,13.8617,13.8550,-2.7916,-6.3883,13.6702,13.8363,13.7533,-3.6228,-1.1949,13.6510,13.6702,13.6606,-3.1339,-2.2380,13.6126,13.6449,13.6287,-3.0006,-2.2215,13.6126,13.9376,13.7751,-3.4694,0.5483,13.6217,13.7000,13.6609,-3.1588,-0.5522,13.5387,13.6126,13.5756,-2.8903,-0.5357,13.5387,13.9681,13.7534,-3.2436,1.8879,21.5458,1683.6177,-211494.1000,261789.0209
3982.0000,13.7044,20.0909,0.0000,152922.4000,-152922.4000,7.2270,0.0000,25099.1554,25099.1554,352.1011,178021.5554,0.0000,-178021.5554,20.1013,14.5956,10084.2000,0.0000,10084.2000,-0.3657,2319.0593,0.0000,2319.0593,16.4153,0.0000,7765.1407,7765.1407,13.4552,19.1281,0.0000,14541.7000,-14541.7000,0.7727,0.0000,2364.3005,2364.3005,37.6378,16906.0005,0.0000,-16906.0005,19.8001,14.3002,348.6000,0.0000,348.6000,-0.0126,80.4490,0.0000,80.4490,0.5701,0.0000,268.1510,268.1510,13.6015,19.1137,0.0000,15953.7000,-15953.7000,0.8757,0.0000,2665.4614,2665.4614,42.7474,18619.1614,0.0000,-18619.1614,19.1989,13.7108,348.6000,0.0000,348.6000,-0.0126,81.0225,0.0000,81.0225,0.5743,0.0000,267.5775,267.5775,20.1142,13.6025,16.8584,2.6307,106545.1243,19.7486,13.3943,16.5714,2.3105,55450.8193,20.2143,13.3026,16.7585,2.5131,52775.5104,20.0909,20.1013,20.0961,-2.8562,5.6571,20.1013,20.1142,20.1077,-2.8499,5.2914,20.1142,20.2664,20.1903,-2.9171,1.0492,19.7836,19.8001,19.7919,-2.2020,1.8218,19.8001,19.8195,19.8098,-2.0629,1.8092,19.1137,19.4654,19.2896,-2.7425,-0.4533,19.1137,19.1989,19.1563,-2.6319,0.4224,19.1989,19.2416,19.2203,-2.5600,0.4098,20.0909,20.4682,20.2795,-2.7494,-1.5699,13.6824,13.6927,13.6875,-2.8331,-5.6554,13.6019,13.6193,13.6106,-2.9834,-5.2897,13.4552,13.5994,13.5273,-2.7607,-1.0475,13.4354,13.4552,13.4453,-2.6316,-1.8202,13.3943,13.4294,13.4118,-2.6512,-1.8075,13.3943,13.7049,13.5496,-2.7550,0.4550,13.4049,13.4897,13.4473,-2.6111,-0.4208,13.3026,13.3954,13.3490,-2.7689,-0.4081,13.3026,13.7466,13.5246,-2.7951,1.5716,17.6994,1383.0582,-172636.4000,214771.4540
3983.0000,13.5097,19.8921,0.0000,136854.1000,-136854.1000,6.4676,0.0000,22359.5002,22359.5002,314.6313,159213.6002,0.0000,-159213.6002,19.9020,14.4002,10058.0000,0.0000,10058.0000,-0.3647,2318.3974,0.0000,2318.3974,16.4220,0.0000,7739.6026,7739.6026,13.2697,18.9405,0.0000,10730.0000,-10730.0000,0.5701,0.0000,1740.0608,1740.0608,27.7483,12470.0608,0.0000,-12470.0608,19.6679,14.1706,361.8000,0.0000,361.8000,-0.0131,83.6248,0.0000,83.6248,0.5930,0.0000,278.1752,278.1752,13.4329,18.9436,0.0000,12092.4000,-12092.4000,0.6638,0.0000,2016.5354,2016.5354,32.3942,14108.9354,0.0000,-14108.9354,19.0365,13.5517,361.8000,0.0000,361.8000,-0.0131,84.2540,0.0000,84.2540,0.5977,0.0000,277.5460,277.5460,19.9145,13.4076,16.6610,2.2651,91736.6019,19.6107,13.2083,16.4095,2.0058,48140.3520,20.0666,13.0995,16.5831,2.1828,45838.4049,19.8921,19.9020,19.8971,-2.4359,5.0482,19.9020,19.9145,19.9082,-2.4414,4.6835,19.9145,20.0498,19.9821,-2.5455,1.0282,19.6541,19.6679,19.6610,-1.6131,1.5983,19.6679,19.6855,19.6767,-1.6409,1.5852,18.9436,19.2854,19.1145,-2.1464,-0.3643,18.9436,19.0365,18.9901,-2.0401,0.2995,19.0365,19.0834,19.0600,-1.9684,0.2864,19.8921,20.2650,20.0786,-2.4594,-1.4194,13.4916,13.5011,13.4964,-2.3411,-5.0508,13.4050,13.4209,13.4130,-2.4189,-4.6861,13.2697,13.3959,13.3328,-2.3813,-1.0308,13.2503,13.2697,13.2600,-2.2706,-1.6009,13.2083,13.2427,13.2255,-2.2825,-1.5878,13.2083,13.5253,13.3668,-2.2393,0.3617,13.2263,13.3222,13.2742,-2.1226,-0.3021,13.0995,13.2115,13.1555,-2.3690,-0.2890,13.0995,13.5403,13.3199,-2.5040,1.4168,15.3449,1199.0754,-148894.9000,185715.3588
3984.0000,13.3360,19.7148,0.0000,115401.3000,-115401.3000,5.4538,0.0000,18778.2234,18778.2234,264.9743,134179.5234,0.0000,-134179.5234,19.7252,14.2268,10094.7000,0.0000,10094.7000,-0.3661,2331.6723,0.0000,2331.6723,16.5245,0.0000,7763.0277,7763.0277,13.1078,18.7768,0.0000,10638.5000,-10638.5000,0.5653,0.0000,1721.3856,1721.3856,27.4916,12359.8856,0.0000,-12359.8856,19.4605,13.9672,349.4000,0.0000,349.4000,-0.0127,80.9565,0.0000,80.9565,0.5737,0.0000,268.4435,268.4435,13.2989,18.8085,0.0000,8119.1000,-8119.1000,0.4457,0.0000,1351.9517,1351.9517,21.7468,9471.0517,0.0000,-9471.0517,18.9085,13.4262,349.4000,0.0000,349.4000,-0.0127,81.4917,0.0000,81.4917,0.5785,0.0000,267.9083,267.9083,19.7385,13.2048,16.4717,1.8895,76525.2612,19.4480,13.0468,16.2474,1.6661,39986.1337,19.9276,12.8950,16.4113,1.8304,38438.4265,19.7148,19.7252,19.7200,-2.1706,4.2447,19.7252,19.7385,19.7319,-2.1619,3.8787,19.7385,19.8771,19.8078,-2.1374,0.8420,19.4352,19.4605,19.4478,-2.6062,1.4073,19.4605,19.4906,19.4756,-2.4607,1.3946,18.8085,19.1838,18.9962,-1.4622,-0.2249,18.8085,18.9085,18.8585,-1.6220,0.2207,18.9085,18.9593,18.9339,-1.5556,0.2081,19.7148,20.0942,19.9045,-2.1345,-1.2090,13.3160,13.3263,13.3211,-2.1484,-4.2496,13.2115,13.2301,13.2208,-2.3528,-3.8836,13.1078,13.2353,13.1715,-1.9799,-0.8469,13.0886,13.1078,13.0982,-1.9864,-1.4122,13.0468,13.0806,13.0637,-1.9867,-1.3995,13.0468,13.4233,13.2350,-1.6242,0.2200,13.0635,13.1776,13.1205,-1.8886,-0.2257,12.8950,13.0419,12.9685,-2.2911,-0.2130,12.8950,13.3701,13.1325,-2.2951,1.2041,12.8690,1005.6003,-123365.4000,154949.8214
3985.0000,13.1869,19.5626,0.0000,109399.0000,-109399.0000,5.1701,0.0000,17740.0034,17740.0034,250.9096,127139.0034,0.0000,-127139.0034,19.5722,14.0767,10028.5000,0.0000,10028.5000,-0.3637,2320.5546,0.0000,2320.5546,16.4540,0.0000,7707.9454,7707.9454,12.9534,18.6209,0.0000,6563.1000,-6563.1000,0.3487,0.0000,1059.7321,1059.7321,16.9494,7622.8321,0.0000,-7622.8321,19.4106,13.9183,358.2000,0.0000,358.2000,-0.0130,83.0445,0.0000,83.0445,0.5897,0.0000,275.1555,275.1555,13.2154,18.7243,0.0000,6247.1000,-6247.1000,0.3429,0.0000,1039.2906,1039.2906,16.7308,7286.3906,0.0000,-7286.3906,18.8278,13.3472,358.2000,0.0000,358.2000,-0.0130,83.6254,0.0000,83.6254,0.5941,0.0000,274.5746,274.5746,19.5845,13.0753,16.3299,1.6961,68691.6181,19.3701,12.8857,16.1279,1.5207,36495.9168,19.8279,12.7347,16.2813,1.6634,34931.9944,19.5626,19.5722,19.5674,-1.8755,4.0144,19.5722,19.5845,19.5783,-1.8870,3.6507,19.5845,19.7042,19.6443,-2.0068,0.9147,19.4052,19.4106,19.4079,-0.5162,1.2634,19.4106,19.4207,19.4156,-0.7570,1.2504,18.7243,19.0674,18.8958,-1.2443,-0.2088,18.7243,18.8278,18.7761,-1.0286,0.1341,18.8278,18.8826,18.8552,-0.9832,0.1211,19.5626,19.9270,19.7448,-1.9610,-1.1557,13.1776,13.1863,13.1820,-1.7134,-4.0223,13.0738,13.0882,13.0810,-1.7204,-3.6587,12.9534,13.0696,13.0115,-1.9649,-0.9226,12.9330,12.9534,12.9432,-1.9038,-1.2713,12.8857,12.9228,12.9043,-1.9575,-1.2583,12.8857,13.3119,13.0988,-1.6776,0.2009,12.9579,13.0788,13.0184,-1.2666,-0.1420,12.7347,12.9188,12.8267,-1.7441,-0.1290,12.7347,13.1889,12.9618,-2.0938,1.1478,11.6604,911.1625,-111464.3000,140119.5292
3986.0000,13.0798,19.4533,0.0000,97299.8000,-97299.8000,4.5983,0.0000,15738.9562,15738.9562,222.9450,113038.7562,0.0000,-113038.7562,19.4611,13.9678,10065.8000,0.0000,10065.8000,-0.3650,2332.2435,0.0000,2332.2435,16.5482,0.0000,7733.5565,7733.5565,12.9157,18.5827,0.0000,13503.8000,-13503.8000,0.7175,0.0000,2179.3254,2179.3254,34.8534,15683.1254,0.0000,-15683.1254,19.0901,13.6041,350.9000,0.0000,350.9000,-0.0127,81.6632,0.0000,81.6632,0.5781,0.0000,269.2368,269.2368,13.0087,18.5159,0.0000,4498.5000,-4498.5000,0.2469,0.0000,746.7303,746.7303,12.0469,5245.2303,0.0000,-5245.2303,18.6796,13.2019,350.9000,0.0000,350.9000,-0.0127,82.0682,0.0000,82.0682,0.5826,0.0000,268.8318,268.8318,19.4714,12.9827,16.2270,1.5981,64723.2177,19.1390,12.9052,16.0221,1.3818,33162.9932,19.6350,12.7093,16.1721,1.5352,32238.5217,19.4533,19.4611,19.4572,-1.3638,3.5610,19.4611,19.4714,19.4662,-1.3866,3.1960,19.4714,19.5942,19.5328,-1.3799,0.6099,19.0475,19.0901,19.0688,-4.1259,1.3274,19.0901,19.1379,19.1140,-3.6736,1.3147,18.5159,19.1601,18.8380,-0.7318,-0.0646,18.5159,18.6796,18.5977,-2.1859,0.1823,18.6796,18.7491,18.7144,-1.7336,0.1696,19.4533,19.7798,19.6166,-1.5814,-1.0373,13.0935,13.0995,13.0965,-1.0651,-3.5674,12.9829,12.9938,12.9883,-1.1524,-3.2024,12.9157,12.9836,12.9497,-0.7802,-0.6163,12.9119,12.9157,12.9138,-0.3889,-1.3338,12.9052,12.9052,12.9052,-0.0226,-1.3211,12.9052,13.2333,13.0693,-0.3907,0.0582,12.8134,12.9395,12.8764,-1.7466,-0.1887,12.7093,12.7853,12.7473,-0.9925,-0.1760,12.7093,13.0113,12.8603,-1.2591,1.0309,11.0602,864.2567,-104534.5000,130124.7326
3987.0000,12.9972,19.3691,0.0000,87344.2000,-87344.2000,4.1278,0.0000,14101.6925,14101.6925,199.9956,101445.8925,0.0000,-101445.8925,19.3758,13.8842,10027.9000,0.0000,10027.9000,-0.3636,2325.8114,0.0000,2325.8114,16.5100,0.0000,7702.0886,7702.0886,12.9004,18.5673,0.0000,15025.8000,-15025.8000,0.7984,0.0000,2424.4571,2424.4571,38.7761,17450.2571,0.0000,-17450.2571,18.9373,13.4544,348.7000,0.0000,348.7000,-0.0126,81.3002,0.0000,81.3002,0.5769,0.0000,267.3998,267.3998,12.8263,18.3320,0.0000,2927.4000,-2927.4000,0.1607,0.0000,485.0038,485.0038,7.8383,3412.4038,0.0000,-3412.4038,18.5146,13.0403,348.7000,0.0000,348.7000,-0.0126,81.7174,0.0000,81.7174,0.5801,0.0000,266.9826,266.9826,19.3847,12.8810,16.1329,1.4549,58923.8463,18.9643,12.8842,15.9243,1.2241,29379.1487,19.5061,12.6380,16.0721,1.3828,29038.0632,19.3691,19.3758,19.3724,-1.0567,3.1894,19.3758,19.3847,19.3803,-1.0713,2.8258,19.3847,19.5073,19.4460,-1.0810,0.4768,18.9188,18.9373,18.9280,-1.7324,1.2752,18.9373,18.9643,18.9508,-2.0035,1.2625,18.9643,18.7205,18.8424,0.0194,0.0097,18.3541,18.5146,18.4344,-2.0052,0.1704,18.5146,18.5984,18.5565,-1.9389,0.1578,19.3691,19.6587,19.5139,-1.2730,-0.9384,13.0151,13.0213,13.0182,-0.9792,-3.1960,12.8913,12.9035,12.8974,-1.1312,-2.8324,12.9004,12.9414,12.9209,-0.3804,-0.4834,12.8984,12.9004,12.8994,-0.2071,-1.2818,12.8894,12.8929,12.8912,-0.2033,-1.2691,12.8263,13.2900,13.0582,-0.1675,-0.0163,12.7356,12.8263,12.7810,-1.1861,-0.1770,12.6380,12.7122,12.6751,-0.9051,-0.1644,12.6380,12.9148,12.7764,-1.0462,0.9318,10.1092,789.9480,-94572.1000,117341.0582
3988.0000,12.9620,19.3331,0.0000,110302.0000,-110302.0000,5.2128,0.0000,17793.7642,17793.7642,252.4292,128095.7642,0.0000,-128095.7642,19.3355,13.8447,10053.9000,0.0000,10053.9000,-0.3646,2332.9564,0.0000,2332.9564,16.5714,0.0000,7720.9436,7720.9436,12.8876,18.5543,0.0000,14269.0000,-14269.0000,0.7582,0.0000,2301.9466,2301.9466,36.8209,16570.9466,0.0000,-16570.9466,18.9783,13.4946,360.8000,0.0000,360.8000,-0.0131,84.0798,0.0000,84.0798,0.5982,0.0000,276.7202,276.7202,12.7608,18.2659,0.0000,2577.8000,-2577.8000,0.1415,0.0000,426.7928,426.7928,6.9013,3004.5928,0.0000,-3004.5928,18.3942,12.9224,360.8000,0.0000,360.8000,-0.0131,84.6774,0.0000,84.6774,0.6016,0.0000,276.1226,276.1226,19.3390,12.9428,16.1409,1.7427,70577.8963,18.9763,12.8766,15.9265,1.4957,35896.7269,19.4253,12.7146,16.0699,1.6455,34555.8206,19.3331,19.3355,19.3343,-0.4939,4.0012,19.3355,19.3390,19.3373,-0.5525,3.6367,19.3390,19.4039,19.3715,-0.9335,0.7758,18.9840,18.9783,18.9812,0.6074,1.5340,18.9783,18.9749,18.9766,0.2780,1.5209,18.2659,19.4052,18.8356,-0.1164,-0.0049,18.2659,18.3942,18.3301,-1.2923,0.1366,18.3942,18.4765,18.4353,-1.4957,0.1235,19.3331,19.5220,19.4275,-1.0755,-1.2115,13.0147,13.0149,13.0148,-0.0743,-4.0124,12.9353,12.9317,12.9335,0.4019,-3.6478,12.8876,12.9080,12.8978,-0.3131,-0.7870,12.8861,12.8876,12.8868,-0.1860,-1.5452,12.8785,12.8809,12.8797,-0.1721,-1.5321,12.7608,13.3458,13.0533,-0.0922,-0.0063,12.7062,12.7608,12.7335,-0.6063,-0.1478,12.7146,12.6852,12.6999,0.2654,-0.1347,12.7146,12.7848,12.7497,-0.3563,1.2004,12.1495,949.3776,-116373.3000,141030.4438
3989.0000,12.9519,19.3229,0.0000,118791.6000,-118791.6000,5.6140,0.0000,19158.8820,19158.8820,271.7964,137950.4820,0.0000,-137950.4820,19.3236,13.8330,10039.1000,0.0000,10039.1000,-0.3640,2329.8530,0.0000,2329.8530,16.5558,0.0000,7709.2470,7709.2470,12.8604,18.5269,0.0000,12086.4000,-12086.4000,0.6422,0.0000,1949.1294,1949.1294,31.1872,14035.5294,0.0000,-14035.5294,19.0104,13.5260,437.8000,0.0000,437.8000,-0.0159,101.9845,0.0000,101.9845,0.7254,0.0000,335.8155,335.8155,12.8480,18.3538,0.0000,3147.4000,-3147.4000,0.1728,0.0000,521.5706,521.5706,8.4259,3668.9706,0.0000,-3668.9706,18.3352,12.8645,437.8000,0.0000,437.8000,-0.0159,102.8230,0.0000,102.8230,0.7311,0.0000,334.9770,334.9770,19.3246,12.9547,16.1396,1.8300,74114.2279,19.0125,12.8445,15.9285,1.5948,38274.2195,19.3528,12.7673,16.0600,1.7027,35756.9044,19.3229,19.3236,19.3232,-0.1675,4.3096,19.3236,19.3246,19.3241,-0.1929,3.9456,19.3246,19.3499,19.3372,-0.4467,0.9290,19.0135,19.0104,19.0119,0.3376,1.5712,19.0104,19.0063,19.0083,0.3484,1.5553,18.3538,19.1924,18.7731,-0.7874,-0.0535,18.3538,18.3352,18.3445,0.1403,0.1192,18.3352,18.3933,18.3642,-0.8922,0.1034,19.3229,19.4288,19.3758,-0.6577,-1.3044,13.0123,13.0125,13.0124,-0.0631,-4.3221,12.9370,12.9368,12.9369,0.0072,-3.9581,12.8604,12.8805,12.8705,-0.3634,-0.9415,12.8574,12.8604,12.8589,-0.3704,-1.5837,12.8445,12.8506,12.8476,-0.4217,-1.5678,12.8445,13.2155,13.0300,-0.3154,0.0410,12.7303,12.7336,12.7319,-0.0530,-0.1318,12.7673,12.7119,12.7396,0.4450,-0.1159,12.7673,12.7494,12.7583,0.0708,1.2919,12.7783,998.5144,-123110.7000,148145.3519
3990.0000,13.0862,19.4599,0.0000,204066.0000,-204066.0000,9.6440,0.0000,33014.1084,33014.1084,466.8751,237080.1084,0.0000,-237080.1084,19.4554,13.9622,10042.2000,0.0000,10042.2000,-0.3642,2326.9325,0.0000,2326.9325,16.5635,0.0000,7715.2675,7715.2675,12.9668,18.6344,0.0000,362.4000,-362.4000,0.0193,0.0000,58.5267,58.5267,0.9350,420.9267,0.0000,-420.9267,19.3857,13.8939,422.4000,0.0000,422.4000,-0.0153,97.9574,0.0000,97.9574,0.6996,0.0000,324.4426,324.4426,13.0332,18.5405,0.0000,5027.9000,-5027.9000,0.2760,0.0000,834.8249,834.8249,13.4609,5862.7249,0.0000,-5862.7249,18.4692,12.9958,422.4000,0.0000,422.4000,-0.0153,99.0437,0.0000,99.0437,0.7060,0.0000,323.3563,323.3563,19.4501,13.2364,16.3432,2.8240,114371.0349,19.2835,12.9852,16.1343,2.5762,61828.5534,19.3993,13.0785,16.2389,2.5854,54293.6052,19.4599,19.4554,19.4576,1.5883,7.3661,19.4554,19.4501,19.4527,1.5185,7.0019,19.4501,19.4210,19.4356,1.1526,2.2297,19.4143,19.3857,19.4000,4.6494,2.2489,19.3857,19.3522,19.3689,4.3184,2.2336,18.5126,18.7906,18.6516,-1.4998,-0.3116,18.4692,18.2960,18.3826,0.4258,-0.0356,19.3993,18.4692,18.9342,6.8452,-0.0509,19.4599,19.3993,19.4296,0.6149,-2.2779,13.1723,13.1671,13.1697,1.8648,-7.3935,13.1420,13.1314,13.1367,2.3775,-7.0294,12.9668,12.9423,12.9546,0.9813,-2.2571,12.9749,12.9668,12.9709,1.3172,-2.2764,12.9852,12.9687,12.9770,1.5279,-2.2611,12.9852,13.0332,13.0092,-0.2846,0.2841,13.0332,12.4862,12.7597,0.3011,0.0081,12.8193,12.6966,12.7579,0.1876,0.0234,13.0745,12.8207,12.9476,2.2501,2.2505,19.7667,1544.6003,-198569.3000,230493.1935
3991.0000,13.3278,19.7065,0.0000,258018.6000,-258018.6000,12.1937,0.0000,41977.1356,41977.1356,590.8203,299995.7356,0.0000,-299995.7356,19.6999,14.2020,17030.3000,0.0000,17030.3000,-0.6176,3934.8234,0.0000,3934.8234,28.0409,0.0000,13095.4766,13095.4766,13.2184,18.8886,0.0000,4453.7000,-4453.7000,0.2366,0.0000,721.7355,721.7355,11.4956,5175.4355,0.0000,-5175.4355,19.5634,14.0682,780.7000,0.0000,780.7000,-0.0283,180.6694,0.0000,180.6694,1.2866,0.0000,600.0306,600.0306,12.9889,18.4959,0.0000,8509.3000,-8509.3000,0.4671,0.0000,1412.2080,1412.2080,22.7845,9921.5080,0.0000,-9921.5080,18.3550,12.8840,780.7000,0.0000,780.7000,-0.0283,183.3131,0.0000,183.3131,1.3024,0.0000,597.3869,597.3869,19.6919,13.4565,16.5742,3.6292,146984.5840,19.4331,13.2510,16.3421,3.2384,77721.9794,19.5290,13.3408,16.4349,3.2416,68073.5793,19.7065,19.6999,19.7032,2.9299,9.3627,19.6999,19.6919,19.6959,2.9012,8.7451,19.6919,19.6346,19.6633,2.7142,2.6335,19.5731,19.5634,19.5683,1.9970,2.8701,19.5634,19.5498,19.5566,2.2309,2.8418,18.4959,18.6396,18.5678,-1.0456,-0.4177,18.4959,18.3550,18.4255,0.4838,0.0494,18.3550,19.1254,18.7402,-2.3755,0.0211,19.7065,19.5320,19.6192,2.2547,-2.8310,13.4125,13.4062,13.4093,2.8582,-9.3935,13.3665,13.3570,13.3617,2.6817,-8.7760,13.2184,13.1601,13.1892,2.7978,-2.6643,13.2329,13.2184,13.2257,3.0409,-2.9010,13.2510,13.2247,13.2379,3.1148,-2.8727,13.2510,13.0361,13.1436,1.5877,0.3869,12.7160,12.7615,12.7388,-0.2861,-0.0802,13.3408,12.6244,12.9826,2.6777,-0.0519,13.3408,13.0651,13.2029,3.0478,2.8002,25.6498,2004.3140,-252389.9000,292780.1427
3992.0000,13.6834,20.0694,0.0000,282671.7000,-282671.7000,13.3588,0.0000,46371.9958,46371.9958,648.2812,329043.6958,0.0000,-329043.6958,20.0606,14.5557,20747.9000,0.0000,20747.9000,-0.7524,4773.6340,0.0000,4773.6340,34.0527,0.0000,15974.2660,15974.2660,13.6295,19.3043,0.0000,56699.9000,-56699.9000,3.0127,0.0000,9241.4164,9241.4164,146.4924,65941.3164,0.0000,-65941.3164,19.4998,14.0058,1268.9000,0.0000,1268.9000,-0.0460,293.8693,0.0000,293.8693,2.0863,0.0000,975.0307,975.0307,13.3897,18.9001,0.0000,10970.4000,-10970.4000,0.6022,0.0000,1828.5583,1828.5583,29.3734,12798.9583,0.0000,-12798.9583,18.7065,13.2283,1268.9000,0.0000,1268.9000,-0.0460,296.6722,0.0000,296.6722,2.1202,0.0000,972.2278,972.2278,20.0497,13.7808,16.9152,4.8147,194995.5113,19.5025,13.6849,16.5937,4.0213,96511.3375,19.6148,13.7562,16.6855,4.0497,85042.9638,20.0694,20.0606,20.0650,4.3328,10.2450,20.0606,20.0497,20.0552,4.3015,9.4926,20.0497,19.9040,19.9769,3.7507,1.4280,19.4971,19.4998,19.4985,-0.8762,4.4406,19.4998,19.5025,19.5011,-0.7032,4.3946,19.5025,18.0257,18.7641,2.3355,0.0935,18.7826,18.7065,18.7446,3.8170,0.6957,18.7065,18.7107,18.7086,-0.4145,0.6497,20.0694,19.8034,19.9364,3.7944,-3.1138,13.7799,13.7711,13.7755,4.3850,-10.2613,13.7328,13.7186,13.7257,4.3586,-9.5089,13.6295,13.4650,13.5473,4.2872,-1.4443,13.6448,13.6295,13.6372,4.9322,-4.4569,13.6685,13.6411,13.6548,4.9975,-4.4109,13.3897,13.0271,13.2084,0.7492,-0.1098,13.5616,13.3897,13.4757,8.8593,-0.7120,13.7562,13.5847,13.6704,8.2669,-0.6660,13.7562,13.3930,13.5746,4.4513,3.0975,33.7877,2640.2158,-327056.3000,376549.8126
3993.0000,13.9421,20.3336,0.0000,297342.3000,-297342.3000,14.0521,0.0000,49077.2942,49077.2942,683.5043,346419.5942,0.0000,-346419.5942,20.3275,14.8176,23586.5000,0.0000,23586.5000,-0.8553,5410.0371,0.0000,5410.0371,38.5306,0.0000,18176.4629,18176.4629,13.8448,19.5221,0.0000,72895.5000,-72895.5000,3.8732,0.0000,11917.8010,11917.8010,188.6422,84813.3010,0.0000,-84813.3010,19.6571,14.1600,1375.5000,0.0000,1375.5000,-0.0499,317.9670,0.0000,317.9670,2.2635,0.0000,1057.5330,1057.5330,13.7887,19.3026,0.0000,13268.7000,-13268.7000,0.7284,0.0000,2221.5834,2221.5834,35.5386,15490.2834,0.0000,-15490.2834,19.0706,13.5850,1375.5000,0.0000,1375.5000,-0.0499,320.1882,0.0000,320.1882,2.2874,0.0000,1055.3118,1055.3118,20.3197,13.9939,17.1568,5.3311,215911.1352,19.6507,13.8942,16.7724,4.3663,104790.0956,19.8800,13.9046,16.8923,4.5323,95177.9040,20.3336,20.3275,20.3306,3.1707,10.7970,20.3275,20.3197,20.3236,3.2059,9.9417,20.3197,20.1601,20.2399,3.1407,1.0924,19.6625,19.6571,19.6598,1.9133,4.9656,19.6571,19.6507,19.6539,1.8100,4.9157,19.6507,18.5116,19.0811,3.7920,0.1961,19.1348,19.0706,19.1027,4.2882,0.9244,19.0706,19.0378,19.0542,4.1365,0.8746,20.3336,20.1063,20.2200,3.3878,-3.2551,14.0218,14.0162,14.0190,2.9053,-10.8077,13.9621,13.9535,13.9578,2.7673,-9.9524,13.8448,13.7074,13.7761,2.7283,-1.1031,13.8519,13.8448,13.8484,2.5150,-4.9763,13.8605,13.8487,13.8546,2.3780,-4.9264,13.7887,13.0921,13.4404,2.7661,-0.2068,13.8496,13.7887,13.8192,4.1117,-0.9352,13.9046,13.8646,13.8846,2.5506,-0.8853,13.9046,13.6949,13.7998,2.6835,3.2444,37.1663,2904.2236,-357169.0000,415879.1349
