Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3994.0000,14.1396,20.5354,0.0000,306669.1000,-306669.1000,14.4929,0.0000,50854.6728,50854.6728,706.1392,357523.7728,0.0000,-357523.7728,20.5309,15.0172,27834.8000,0.0000,27834.8000,-1.0093,6369.6124,0.0000,6369.6124,45.3146,0.0000,21465.1876,21465.1876,14.0078,19.6870,0.0000,84492.9000,-84492.9000,4.4894,0.0000,13846.5901,13846.5901,218.8446,98339.4901,0.0000,-98339.4901,19.7830,14.2835,1397.8000,0.0000,1397.8000,-0.0507,322.6450,0.0000,322.6450,2.2954,0.0000,1075.1550,1075.1550,13.9761,19.4918,0.0000,16395.8000,-16395.8000,0.9000,0.0000,2751.1049,2751.1049,43.9306,19146.9049,0.0000,-19146.9049,19.3413,13.8504,1397.8000,0.0000,1397.8000,-0.0507,324.3299,0.0000,324.3299,2.3132,0.0000,1073.4701,1073.4701,20.5251,14.1700,17.3476,5.6805,230062.2186,19.7780,14.0490,16.9135,4.6088,110612.0841,20.1038,14.0287,17.0662,4.8872,102631.6026,20.5354,20.5309,20.5332,2.4114,11.1829,20.5309,20.5251,20.5280,2.4333,10.1735,20.5251,20.3564,20.4407,2.3901,0.7877,19.7869,19.7830,19.7850,1.4770,5.2771,19.7830,19.7780,19.7805,1.4944,5.2265,19.7780,18.9213,19.3497,3.2069,0.2207,19.3794,19.3413,19.3604,3.0761,1.1207,19.3413,19.3199,19.3306,3.3024,1.0700,20.5354,20.3571,20.4463,2.6976,-3.3100,14.2191,14.2147,14.2169,2.3544,-11.1872,14.1468,14.1400,14.1434,2.2058,-10.1779,14.0078,13.8714,13.9396,1.9392,-0.7921,14.0129,14.0078,14.0104,1.9215,-5.2815,14.0191,14.0103,14.0147,1.8982,-5.2308,13.9761,13.3550,13.6656,2.6834,-0.2251,14.0010,13.9761,13.9886,2.0104,-1.1251,14.0287,14.0081,14.0184,1.5813,-1.0744,14.0287,13.8853,13.9570,1.8636,3.3057,39.6330,3096.9812,-376927.4000,443305.9053
3995.0000,14.3333,20.7334,0.0000,326183.5000,-326183.5000,15.4151,0.0000,54341.4001,54341.4001,752.0514,380524.9001,0.0000,-380524.9001,20.7292,15.2118,29251.9000,0.0000,29251.9000,-1.0607,6678.8173,0.0000,6678.8173,47.4978,0.0000,22573.0827,22573.0827,14.1762,19.8573,0.0000,94317.2000,-94317.2000,5.0114,0.0000,15494.8171,15494.8171,244.4533,109812.0171,0.0000,-109812.0171,19.9363,14.4338,1648.7000,0.0000,1648.7000,-0.0598,379.8781,0.0000,379.8781,2.7030,0.0000,1268.8219,1268.8219,14.1442,19.6614,0.0000,19129.3000,-19129.3000,1.0501,0.0000,3216.1073,3216.1073,51.2648,22345.4073,0.0000,-22345.4073,19.5563,14.0611,1648.7000,0.0000,1648.7000,-0.0598,381.5741,0.0000,381.5741,2.7187,0.0000,1267.1259,1267.1259,20.7239,14.3727,17.5483,6.1381,248594.9332,19.9307,14.2125,17.0716,4.9737,119369.6372,20.3097,14.1926,17.2512,5.3207,111734.4431,20.7334,20.7292,20.7313,2.3571,11.9050,20.7292,20.7239,20.7266,2.3624,10.8442,20.7239,20.5415,20.6327,2.2828,0.6961,19.9408,19.9363,19.9385,1.8193,5.7075,19.9363,19.9307,19.9335,1.8125,5.6477,19.9307,19.2344,19.5826,2.7769,0.2354,19.5832,19.5563,19.5697,2.4927,1.2854,19.5563,19.5415,19.5489,2.6001,1.2257,20.7334,20.5779,20.6556,2.4927,-3.5102,14.4207,14.4165,14.4186,2.4002,-11.9060,14.3503,14.3433,14.3468,2.4217,-10.8452,14.1762,14.0240,14.1001,1.9027,-0.6971,14.1810,14.1762,14.1786,1.9963,-5.7085,14.1869,14.1783,14.1826,1.9930,-5.6487,14.1442,13.6009,13.8725,2.4636,-0.2364,14.1655,14.1442,14.1549,1.9731,-1.2864,14.1926,14.1706,14.1816,1.9362,-1.2266,14.1926,14.0510,14.1218,1.9554,3.5092,42.8337,3347.0855,-407080.7000,479699.0136
3996.0000,14.4710,20.8741,0.0000,338979.6000,-338979.6000,16.0199,0.0000,56659.9862,56659.9862,782.5572,395639.5862,0.0000,-395639.5862,20.8713,15.3513,25357.7000,0.0000,25357.7000,-0.9195,5780.3994,0.0000,5780.3994,41.0708,0.0000,19577.3006,19577.3006,14.2955,19.9781,0.0000,91446.2000,-91446.2000,4.8589,0.0000,15049.7540,15049.7540,237.1771,106495.9540,0.0000,-106495.9540,20.0979,14.5923,1956.6000,0.0000,1956.6000,-0.0710,449.9763,0.0000,449.9763,3.2014,0.0000,1506.6237,1506.6237,14.2697,19.7881,0.0000,21341.6000,-21341.6000,1.1715,0.0000,3593.4095,3593.4095,57.2041,24935.0095,0.0000,-24935.0095,19.7232,14.2249,1956.6000,0.0000,1956.6000,-0.0710,451.9458,0.0000,451.9458,3.2173,0.0000,1504.6542,1504.6542,20.8677,14.5225,17.6951,6.3416,256833.9170,20.0921,14.3149,17.2035,5.1965,124715.4675,20.4962,14.3040,17.4001,5.5698,116965.8365,20.8741,20.8713,20.8727,1.6730,12.3541,20.8713,20.8677,20.8695,1.6910,11.4345,20.8677,20.7454,20.8065,2.0643,0.9401,20.1025,20.0979,20.1002,1.9170,5.7990,20.0979,20.0921,20.0950,1.9146,5.7281,20.0921,19.3502,19.7211,1.6385,0.1310,19.7440,19.7232,19.7336,1.9442,1.3025,19.7232,19.7119,19.7176,2.0020,1.2316,20.8741,20.7596,20.8169,1.9124,-3.6658,14.5548,14.5521,14.5534,1.5931,-12.3550,14.4955,14.4907,14.4931,1.7314,-11.4355,14.2955,14.1940,14.2447,1.7119,-0.9411,14.2989,14.2955,14.2972,1.3974,-5.8000,14.3010,14.2952,14.2981,1.3600,-5.7290,14.2697,13.7131,13.9914,1.4004,-0.1320,14.2852,14.2697,14.2774,1.4454,-1.3035,14.3040,14.2886,14.2963,1.3503,-1.2325,14.3040,14.1979,14.2509,1.5248,3.6648,44.0123,3439.1815,-422496.5000,498515.2209
3997.0000,14.6521,21.0592,0.0000,353096.5000,-353096.5000,16.6870,0.0000,59277.3996,59277.3996,815.8940,412373.8996,0.0000,-412373.8996,21.0556,15.5322,29254.1000,0.0000,29254.1000,-1.0608,6654.7997,0.0000,6654.7997,47.2964,0.0000,22599.3003,22599.3003,14.4559,20.1404,0.0000,105600.0000,-105600.0000,5.6109,0.0000,17420.8598,17420.8598,274.0232,123020.8598,0.0000,-123020.8598,20.2120,14.7043,1872.0000,0.0000,1872.0000,-0.0679,429.9524,0.0000,429.9524,3.0566,0.0000,1442.0476,1442.0476,14.4385,19.9585,0.0000,24222.8000,-24222.8000,1.3297,0.0000,4086.8367,4086.8367,64.9363,28309.6367,0.0000,-28309.6367,19.8925,14.3908,1872.0000,0.0000,1872.0000,-0.0679,431.5493,0.0000,431.5493,3.0715,0.0000,1440.4507,1440.4507,21.0511,14.7003,17.8757,6.7833,274725.2782,20.2082,14.4831,17.3456,5.5034,132082.4232,20.6435,14.4800,17.5618,5.9248,124421.8379,21.0592,21.0556,21.0574,2.1953,12.9037,21.0556,21.0511,21.0534,2.1856,11.8429,21.0511,20.8824,20.9668,1.8997,0.6274,20.2150,20.2120,20.2135,1.3338,6.2383,20.2120,20.2082,20.2101,1.3555,6.1704,20.2082,19.5746,19.8914,2.0210,0.1888,19.9108,19.8925,19.9016,1.9934,1.5185,19.8925,19.8828,19.8876,2.0184,1.4506,21.0592,20.9351,20.9971,2.1417,-3.7833,14.7446,14.7410,14.7428,2.2515,-12.8985,14.6798,14.6740,14.6769,2.1845,-11.8377,14.4559,14.3095,14.3827,1.6309,-0.6222,14.4601,14.4559,14.4580,1.9069,-6.2331,14.4651,14.4574,14.4613,1.9348,-6.1652,14.4385,13.8769,14.1577,1.9737,-0.1836,14.4571,14.4385,14.4478,2.0219,-1.5133,14.4800,14.4602,14.4701,2.0637,-1.4454,14.4800,14.3496,14.4148,1.9441,3.7885,47.1714,3686.0369,-449921.2000,531229.5393
3998.0000,14.8326,21.2437,0.0000,369361.7000,-369361.7000,17.4557,0.0000,62279.1536,62279.1536,854.5101,431640.8536,0.0000,-431640.8536,21.2403,15.7135,27837.4000,0.0000,27837.4000,-1.0094,6319.4858,0.0000,6319.4858,44.9014,0.0000,21517.9142,21517.9142,14.6188,20.3053,0.0000,114026.4000,-114026.4000,6.0586,0.0000,18857.3558,18857.3558,296.0889,132883.7558,0.0000,-132883.7558,20.3607,14.8502,1257.4000,0.0000,1257.4000,-0.0456,288.2999,0.0000,288.2999,2.0501,0.0000,969.1001,969.1001,14.6169,20.1387,0.0000,27220.9000,-27220.9000,1.4942,0.0000,4602.7047,4602.7047,72.9884,31823.6047,0.0000,-31823.6047,20.0780,14.5728,1257.4000,0.0000,1257.4000,-0.0456,289.2418,0.0000,289.2418,2.0586,0.0000,968.1582,968.1582,21.2360,14.8882,18.0621,7.2265,292674.9203,20.3560,14.6443,17.5002,5.8522,140452.4707,20.8149,14.6543,17.7346,6.3121,132553.7431,21.2437,21.2403,21.2420,2.1936,13.5015,21.2403,21.2360,21.2381,2.1959,12.4920,21.2360,21.0311,21.1335,1.9790,0.5380,20.3645,20.3607,20.3626,1.7656,6.5967,20.3607,20.3560,20.3584,1.7562,6.5511,20.3560,19.7366,20.0463,1.8363,0.1756,20.0964,20.0780,20.0872,2.2058,1.6699,20.0780,20.0685,20.0733,2.2067,1.6243,21.2437,21.1215,21.1826,2.2043,-3.9542,14.9271,14.9237,14.9254,2.1703,-13.4910,14.8691,14.8635,14.8663,2.2521,-12.4816,14.6188,14.4370,14.5279,1.7186,-0.5276,14.6228,14.6188,14.6208,1.9312,-6.5862,14.6285,14.6213,14.6249,1.9409,-6.5406,14.6169,14.0179,14.3174,1.8935,-0.1652,14.6346,14.6169,14.6258,2.1145,-1.6594,14.6543,14.6364,14.6453,2.0811,-1.6138,14.6543,14.5223,14.5883,2.0601,3.9647,49.9653,3904.3571,-480256.8000,565681.1341
3999.0000,15.0121,21.4273,0.0000,384186.5000,-384186.5000,18.1563,0.0000,65061.9207,65061.9207,889.8834,449248.4207,0.0000,-449248.4207,21.4240,15.8939,26420.3000,0.0000,26420.3000,-0.9581,5985.5779,0.0000,5985.5779,42.5171,0.0000,20434.7221,20434.7221,14.7782,20.4666,0.0000,123682.4000,-123682.4000,6.5717,0.0000,20504.1129,20504.1129,321.3850,144186.5129,0.0000,-144186.5129,20.5054,14.9921,1220.6000,0.0000,1220.6000,-0.0443,279.3991,0.0000,279.3991,1.9863,0.0000,941.2009,941.2009,14.7917,20.3152,0.0000,29825.0000,-29825.0000,1.6372,0.0000,5053.9764,5053.9764,79.9890,34878.9764,0.0000,-34878.9764,20.2566,14.7480,1220.6000,0.0000,1220.6000,-0.0443,280.1976,0.0000,280.1976,1.9935,0.0000,940.4024,940.4024,21.4199,15.0715,18.2457,7.6537,309976.0929,20.5011,14.8032,17.6521,6.1825,148379.3771,20.9883,14.8250,17.9066,6.6875,140436.7476,21.4273,21.4240,21.4256,2.1827,14.0378,21.4240,21.4199,21.4220,2.1849,13.0797,21.4199,21.1678,21.2939,1.9015,0.4204,20.5088,20.5054,20.5071,1.7102,6.9921,20.5054,20.5011,20.5032,1.7144,6.9479,20.5011,19.9176,20.2093,1.9336,0.1962,20.2726,20.2566,20.2646,2.1078,1.8334,20.2566,20.2483,20.2525,2.1292,1.7892,21.4273,21.3097,21.3685,2.2096,-4.1185,15.1078,15.1046,15.1062,2.1476,-14.0229,15.0554,15.0501,15.0528,2.2164,-13.0648,14.7782,14.5535,14.6658,1.6314,-0.4055,14.7819,14.7782,14.7800,1.8882,-6.9772,14.7872,14.7806,14.7839,1.8856,-6.9330,14.7917,14.1932,14.4924,2.0788,-0.1813,14.8075,14.7917,14.7996,2.0640,-1.8185,14.8250,14.8090,14.8170,2.0373,-1.7743,14.8250,14.6984,14.7617,2.0586,4.1334,52.7101,4118.8396,-508832.4000,598792.2176
4000.0000,15.1612,21.5797,0.0000,390042.6000,-390042.6000,18.4331,0.0000,66294.2530,66294.2530,904.5414,456336.8530,0.0000,-456336.8530,21.5771,16.0443,22525.1000,0.0000,22525.1000,-0.8168,5094.5119,0.0000,5094.5119,36.1656,0.0000,17430.5881,17430.5881,14.9124,20.6025,0.0000,130803.7000,-130803.7000,6.9501,0.0000,21729.6081,21729.6081,340.1226,152533.3081,0.0000,-152533.3081,20.6280,15.1124,1549.8000,0.0000,1549.8000,-0.0562,354.2587,0.0000,354.2587,2.5173,0.0000,1195.5413,1195.5413,14.9385,20.4634,0.0000,32500.4000,-32500.4000,1.7840,0.0000,5517.5099,5517.5099,87.1844,38017.9099,0.0000,-38017.9099,20.4135,14.9020,1549.8000,0.0000,1549.8000,-0.0562,355.1271,0.0000,355.1271,2.5253,0.0000,1194.6729,1194.6729,21.5738,15.2220,18.3979,7.9358,321401.7242,20.6244,14.9332,17.7788,6.3995,153587.9335,21.1421,14.9643,18.0532,6.9466,145877.9553,21.5797,21.5771,21.5784,1.8101,14.2373,21.5771,21.5738,21.5754,1.8183,13.4205,21.5738,21.2812,21.4275,1.5789,0.3015,20.6307,20.6280,20.6293,1.4418,7.2516,20.6280,20.6244,20.6262,1.4503,7.1954,20.6244,20.0942,20.3593,1.7765,0.1986,20.4265,20.4135,20.4200,1.8413,1.9826,20.4135,20.4068,20.4101,1.8689,1.9264,21.5797,21.4797,21.5297,1.9124,-4.1958,15.2538,15.2512,15.2525,1.7323,-14.2175,15.2099,15.2056,15.2077,1.8365,-13.4007,14.9124,14.6465,14.7794,1.3374,-0.2817,14.9154,14.9124,14.9139,1.5817,-7.2318,14.9192,14.9139,14.9165,1.5671,-7.1756,14.9385,14.3728,14.6556,1.9359,-0.1788,14.9507,14.9385,14.9446,1.7159,-1.9628,14.9643,14.9521,14.9582,1.6709,-1.9066,14.9643,14.8576,14.9110,1.7678,4.2155,54.3523,4247.1643,-527722.0000,620867.6130
4001.0000,15.2890,21.7104,0.0000,406513.1000,-406513.1000,19.2114,0.0000,69310.0423,69310.0423,943.6894,475823.1423,0.0000,-475823.1423,21.7083,16.1731,14737.3000,0.0000,14737.3000,-0.5344,3328.3534,0.0000,3328.3534,23.6168,0.0000,11408.9466,11408.9466,15.0341,20.7258,0.0000,125833.3000,-125833.3000,6.6860,0.0000,20943.5024,20943.5024,327.3890,146776.8024,0.0000,-146776.8024,20.7932,15.2746,1014.3000,0.0000,1014.3000,-0.0368,231.4182,0.0000,231.4182,1.6449,0.0000,782.8818,782.8818,15.0723,20.5986,0.0000,35177.9000,-35177.9000,1.9310,0.0000,5982.2353,5982.2353,94.3861,41160.1353,0.0000,-41160.1353,20.5716,15.0572,1014.3000,0.0000,1014.3000,-0.0368,232.0009,0.0000,232.0009,1.6494,0.0000,782.2991,782.2991,21.7056,15.3739,18.5398,8.2069,332380.0658,20.7885,15.0433,17.9159,6.7021,160851.5192,21.3030,15.0953,18.1991,7.2415,152072.4558,21.7104,21.7083,21.7094,1.5466,14.8026,21.7083,21.7056,21.7069,1.5533,14.2682,21.7056,21.5195,21.6126,2.1997,0.6580,20.7969,20.7932,20.7950,1.9661,7.3439,20.7932,20.7885,20.7909,1.9535,7.3072,20.7885,20.0353,20.4119,0.6010,0.0484,20.5849,20.5716,20.5783,1.8764,1.9794,20.5716,20.5649,20.5683,1.8750,1.9426,21.7104,21.6281,21.6693,1.6507,-4.4088,15.3771,15.3750,15.3761,1.4579,-14.7819,15.3509,15.3473,15.3491,1.6725,-14.2475,15.0341,14.8602,14.9471,1.9900,-0.6373,15.0369,15.0341,15.0355,1.4337,-7.3233,15.0405,15.0357,15.0381,1.4328,-7.2865,15.0723,14.3089,14.6906,0.3883,-0.0277,15.0835,15.0723,15.0779,1.5755,-1.9587,15.0953,15.0840,15.0897,1.5527,-1.9220,15.0953,15.0017,15.0485,1.6266,4.4295,55.7304,4354.8486,-550758.4000,645304.0409
4002.0000,15.0652,21.4816,0.0000,314806.2000,-314806.2000,14.8775,0.0000,53381.4113,53381.4113,731.4332,368187.6113,0.0000,-368187.6113,21.4865,15.9553,12139.5000,0.0000,12139.5000,-0.4402,2748.3359,0.0000,2748.3359,19.4222,0.0000,9391.1641,9391.1641,14.8155,20.5044,0.0000,98047.0000,-98047.0000,5.2096,0.0000,16263.5917,16263.5917,255.2315,114310.5917,0.0000,-114310.5917,20.5767,15.0621,850.1000,0.0000,850.1000,-0.0308,194.4323,0.0000,194.4323,1.3758,0.0000,655.6677,655.6677,14.8190,20.3428,0.0000,36780.5000,-36780.5000,2.0190,0.0000,6234.7516,6234.7516,98.7049,43015.2516,0.0000,-43015.2516,20.3641,14.8535,850.1000,0.0000,850.1000,-0.0308,194.9056,0.0000,194.9056,1.3796,0.0000,655.1944,655.1944,21.4922,15.0503,18.2712,6.6270,268393.0140,20.5775,14.7946,17.6861,5.3542,128500.6773,21.1710,14.7879,17.9795,5.9099,124107.1213,21.4816,21.4865,21.4840,-2.7529,11.5694,21.4865,21.4922,21.4893,-2.6597,11.1292,21.4922,21.6146,21.5534,-0.7474,0.3271,20.5700,20.5767,20.5733,-2.7093,5.5367,20.5767,20.5846,20.5807,-2.5702,5.5058,20.3428,20.4243,20.3835,-0.3760,-0.2553,20.3428,20.3641,20.3535,-2.7464,1.7637,20.3641,20.3737,20.3689,-2.4395,1.7329,21.4816,21.5887,21.5351,-1.6528,-3.3081,15.0920,15.0981,15.0951,-3.4246,-11.5392,15.0478,15.0578,15.0528,-3.6095,-11.0990,14.8155,14.9557,14.8856,-0.7762,-0.2969,14.8087,14.8155,14.8121,-2.7296,-5.5065,14.7946,14.8073,14.8009,-2.8952,-5.4757,14.7946,14.6871,14.7408,0.5729,0.2855,14.8168,14.8408,14.8288,-3.0398,-1.7335,14.7879,14.8161,14.8020,-3.5048,-1.7027,14.7879,14.9515,14.8697,-2.1916,3.3383,44.2820,3460.2579,-435794.0000,521000.8126
4003.0000,14.8972,21.3098,0.0000,295765.2000,-295765.2000,13.9776,0.0000,49948.1501,49948.1501,686.1505,345713.3501,0.0000,-345713.3501,21.3138,15.7857,12128.9000,0.0000,12128.9000,-0.4398,2751.1849,0.0000,2751.1849,19.4587,0.0000,9377.7151,9377.7151,14.6517,20.3386,0.0000,83937.5000,-83937.5000,4.4599,0.0000,13888.3090,13888.3090,218.2939,97825.8090,0.0000,-97825.8090,20.4627,14.9502,663.2000,0.0000,663.2000,-0.0240,151.8826,0.0000,151.8826,1.0762,0.0000,511.3174,511.3174,14.6805,20.2029,0.0000,34942.5000,-34942.5000,1.9181,0.0000,5912.9703,5912.9703,93.7390,40855.4703,0.0000,-40855.4703,20.2181,14.7103,663.2000,0.0000,663.2000,-0.0240,152.3100,0.0000,152.3100,1.0792,0.0000,510.8900,510.8900,21.3186,14.8843,18.1015,6.0872,246530.5111,20.4622,14.6351,17.5487,4.9614,119073.2330,21.0385,14.6306,17.8345,5.4560,114575.1897,21.3098,21.3138,21.3118,-2.1117,10.8867,21.3138,21.3186,21.3162,-2.1225,10.4469,21.3186,21.5042,21.4114,-1.7473,0.5131,20.4589,20.4627,20.4608,-1.3916,4.9730,20.4627,20.4676,20.4651,-1.4276,4.9489,20.2029,20.3857,20.2943,-1.1107,-0.3491,20.2029,20.2181,20.2105,-1.7588,1.5690,20.2181,20.2261,20.2221,-1.8052,1.5449,21.3098,21.4446,21.3772,-1.9394,-3.0909,14.9248,14.9286,14.9267,-2.0655,-10.8601,14.8824,14.8884,14.8854,-2.0535,-10.4203,14.6517,14.8425,14.7471,-1.7045,-0.4865,14.6462,14.6517,14.6490,-2.0018,-4.9464,14.6351,14.6447,14.6399,-1.9764,-4.9223,14.6351,14.7320,14.6836,-0.7248,0.3757,14.6495,14.6679,14.6587,-2.0862,-1.5424,14.6306,14.6485,14.6395,-1.9943,-1.5183,14.6306,14.7879,14.7092,-1.9701,3.1175,40.7488,3184.1655,-401189.9000,480178.9338
4004.0000,14.5236,20.9278,0.0000,215445.9000,-215445.9000,10.1818,0.0000,36056.9803,36056.9803,499.2502,251502.8803,0.0000,-251502.8803,20.9395,15.4182,12147.2000,0.0000,12147.2000,-0.4405,2766.8803,0.0000,2766.8803,19.5300,0.0000,9380.3197,9380.3197,14.2584,19.9405,0.0000,49193.2000,-49193.2000,2.6138,0.0000,8091.5068,8091.5068,127.8451,57284.7068,0.0000,-57284.7068,20.1988,14.6913,725.3000,0.0000,725.3000,-0.0263,166.6090,0.0000,166.6090,1.1787,0.0000,558.6910,558.6910,14.3574,19.8766,0.0000,31011.9000,-31011.9000,1.7023,0.0000,5227.1593,5227.1593,83.1791,36239.0593,0.0000,-36239.0593,19.9224,14.4202,725.3000,0.0000,725.3000,-0.0263,167.1439,0.0000,167.1439,1.1824,0.0000,558.1561,558.1561,20.9538,14.3939,17.6738,4.3746,177172.8476,20.2130,14.1939,17.2035,3.6126,86702.1499,20.8193,14.1205,17.4699,4.0206,84431.7204,20.9278,20.9395,20.9337,-4.5971,8.0212,20.9395,20.9538,20.9467,-4.4933,7.5807,20.9538,21.2888,21.1213,-3.5347,0.5783,20.1847,20.1988,20.1918,-3.2800,3.1921,20.1988,20.2158,20.2073,-3.1450,3.1658,19.8766,20.1975,20.0371,-3.1373,-0.5689,19.8766,19.9224,19.8995,-3.7862,1.1335,19.9224,19.9442,19.9333,-3.5187,1.1072,20.9278,21.2678,21.0978,-3.4055,-2.1606,14.4881,14.5016,14.4948,-5.2454,-7.9977,14.4109,14.4339,14.4224,-5.6213,-7.5572,14.2584,14.6256,14.4420,-3.7159,-0.5548,14.2373,14.2584,14.2478,-4.8743,-3.1686,14.1939,14.2335,14.2137,-5.1773,-3.1423,14.1939,14.5324,14.3632,-3.9001,0.5923,14.2000,14.2641,14.2320,-5.1825,-1.1100,14.1205,14.1946,14.1576,-5.8500,-1.0837,14.1205,14.6041,14.3623,-4.2201,2.1841,28.9965,2265.8237,-282053.2000,348306.7179
4005.0000,14.2493,20.6476,0.0000,200763.7000,-200763.7000,9.4879,0.0000,33379.7024,33379.7024,464.0637,234143.4024,0.0000,-234143.4024,20.6570,15.1409,10299.1000,0.0000,10299.1000,-0.3735,2353.4271,0.0000,2353.4271,16.6367,0.0000,7945.6729,7945.6729,13.9909,19.6699,0.0000,34384.1000,-34384.1000,1.8270,0.0000,5633.4325,5633.4325,89.2100,40017.5325,0.0000,-40017.5325,20.0839,14.5786,453.7000,0.0000,453.7000,-0.0165,104.3582,0.0000,104.3582,0.7398,0.0000,349.3418,349.3418,14.0865,19.6032,0.0000,27167.2000,-27167.2000,1.4913,0.0000,4564.3690,4564.3690,72.8373,31731.5690,0.0000,-31731.5690,19.6544,14.1574,453.7000,0.0000,453.7000,-0.0165,104.8827,0.0000,104.8827,0.7425,0.0000,348.8173,348.8173,20.6687,14.1571,17.4129,3.8448,155712.8276,20.0617,13.9428,17.0022,3.2516,78038.0342,20.6065,13.8819,17.2442,3.5735,75043.3612,20.6476,20.6570,20.6523,-3.4291,7.4598,20.6570,20.6687,20.6628,-3.4586,7.0863,20.6687,20.9163,20.7925,-4.0014,0.8864,20.0771,20.0839,20.0805,-1.3763,2.7133,20.0839,20.0932,20.0886,-1.4665,2.6969,19.6032,19.9224,19.7628,-3.3439,-0.6097,19.6032,19.6544,19.6288,-3.3007,0.8816,19.6544,19.6801,19.6673,-3.2440,0.8651,20.6476,21.0017,20.8246,-3.3298,-2.0282,14.2288,14.2376,14.2332,-3.1910,-7.4436,14.1674,14.1806,14.1740,-3.0308,-7.0701,13.9909,14.2410,14.1160,-3.9681,-0.8702,13.9745,13.9909,13.9827,-3.2331,-2.6972,13.9428,13.9708,13.9568,-3.1339,-2.6807,13.9428,14.2231,14.0829,-3.4152,0.6259,13.9355,13.9877,13.9616,-3.2965,-0.8654,13.8819,13.9312,13.9066,-3.0626,-0.8489,13.8819,14.2922,14.0870,-3.3556,2.0444,25.5908,1999.7047,-251108.5000,308794.2230
4006.0000,13.9924,20.3850,0.0000,169984.5000,-169984.5000,8.0333,0.0000,28089.9469,28089.9469,392.2023,198074.4469,0.0000,-198074.4469,20.3954,14.8842,10036.8000,0.0000,10036.8000,-0.3640,2300.3482,0.0000,2300.3482,16.2711,0.0000,7736.4518,7736.4518,13.7489,19.4251,0.0000,24660.1000,-24660.1000,1.3103,0.0000,4026.1614,4026.1614,63.9101,28686.2614,0.0000,-28686.2614,19.9151,14.4130,352.0000,0.0000,352.0000,-0.0128,81.1246,0.0000,81.1246,0.5748,0.0000,270.8754,270.8754,13.8495,19.3639,0.0000,22361.9000,-22361.9000,1.2275,0.0000,3746.6738,3746.6738,59.9351,26108.5738,0.0000,-26108.5738,19.4221,13.9296,352.0000,0.0000,352.0000,-0.0128,81.5960,0.0000,81.5960,0.5781,0.0000,270.4040,270.4040,20.4082,13.8794,17.1438,3.1653,128195.1591,19.8796,13.6925,16.7861,2.6997,64792.2457,20.3987,13.6131,17.0059,2.9609,62178.1464,20.3850,20.3954,20.3902,-3.1961,6.3227,20.3954,20.4082,20.4018,-3.1838,5.9587,20.4082,20.6217,20.5150,-3.3825,0.8679,19.9019,19.9151,19.9085,-2.1090,2.1782,19.9151,19.9311,19.9231,-2.0301,2.1654,19.3639,19.6769,19.5204,-2.9581,-0.5497,19.3639,19.4221,19.3930,-2.8791,0.6778,19.4221,19.4510,19.4365,-2.8179,0.6651,20.3850,20.7672,20.5761,-3.0327,-1.7106,13.9639,13.9744,13.9692,-3.2194,-6.3113,13.8903,13.9076,13.8989,-3.3528,-5.9473,13.7489,13.9549,13.8519,-3.2202,-0.8565,13.7302,13.7489,13.7395,-2.9680,-2.1668,13.6925,13.7261,13.7093,-3.0197,-2.1540,13.6925,13.9722,13.8324,-3.0570,0.5611,13.6843,13.7461,13.7152,-3.0072,-0.6664,13.6131,13.6795,13.6463,-3.1742,-0.6537,13.6131,14.0581,13.8356,-3.0677,1.7220,21.1048,1649.1610,-206265.7000,255165.5512
4007.0000,13.7626,20.1503,0.0000,154194.3000,-154194.3000,7.2871,0.0000,25342.5949,25342.5949,355.1667,179536.8949,0.0000,-179536.8949,20.1606,14.6538,10045.5000,0.0000,10045.5000,-0.3643,2308.5740,0.0000,2308.5740,16.3397,0.0000,7736.9260,7736.9260,13.5108,19.1843,0.0000,14875.4000,-14875.4000,0.7904,0.0000,2420.4472,2420.4472,38.5137,17295.8472,0.0000,-17295.8472,19.8447,14.3440,354.9000,0.0000,354.9000,-0.0129,81.8602,0.0000,81.8602,0.5809,0.0000,273.0398,273.0398,13.6433,19.1559,0.0000,17529.8000,-17529.8000,0.9623,0.0000,2930.1697,2930.1697,46.9720,20459.9697,0.0000,-20459.9697,19.2285,13.7398,354.9000,0.0000,354.9000,-0.0129,82.4577,0.0000,82.4577,0.5846,0.0000,272.4423,272.4423,20.1734,13.6499,16.9117,2.6869,108819.5048,19.7678,13.4427,16.6052,2.3447,56272.3126,20.2548,13.3553,16.8050,2.5575,53708.5043,20.1503,20.1606,20.1555,-2.8662,5.7184,20.1606,20.1734,20.1670,-2.8667,5.3542,20.1734,20.3408,20.2571,-3.1453,1.0293,19.8385,19.8447,19.8416,-0.8413,1.8197,19.8447,19.8533,19.8490,-0.9278,1.8068,19.1559,19.4588,19.3074,-2.6047,-0.4998,19.1559,19.2285,19.1922,-2.4562,0.4625,19.2285,19.2639,19.2462,-2.3303,0.4496,20.1503,20.5388,20.3446,-2.8279,-1.5686,13.7345,13.7445,13.7395,-2.8051,-5.7146,13.6553,13.6719,13.6636,-2.8734,-5.3503,13.5108,13.6784,13.5946,-3.1383,-1.0254,13.4888,13.5108,13.4998,-2.9270,-1.8158,13.4427,13.4826,13.4626,-3.0105,-1.8029,13.4427,13.7415,13.5921,-2.9334,0.5036,13.4554,13.5355,13.4954,-2.6860,-0.4586,13.3553,13.4472,13.4012,-2.9909,-0.4458,13.3553,13.8281,13.5917,-2.9765,1.5725,18.0308,1408.9537,-175844.2000,218800.3217
4008.0000,13.5632,19.9467,0.0000,134879.2000,-134879.2000,6.3743,0.0000,22064.4352,22064.4352,310.2089,156943.6352,0.0000,-156943.6352,19.9569,14.4541,10047.4000,0.0000,10047.4000,-0.3643,2314.4725,0.0000,2314.4725,16.3921,0.0000,7732.9275,7732.9275,13.3262,18.9977,0.0000,13260.1000,-13260.1000,0.7046,0.0000,2152.0496,2152.0496,34.2988,15412.1496,0.0000,-15412.1496,19.6540,14.1570,353.4000,0.0000,353.4000,-0.0128,81.6965,0.0000,81.6965,0.5789,0.0000,271.7035,271.7035,13.4596,18.9706,0.0000,13350.6000,-13350.6000,0.7329,0.0000,2227.0145,2227.0145,35.7663,15577.6145,0.0000,-15577.6145,19.0542,13.5690,353.4000,0.0000,353.4000,-0.0128,82.2804,0.0000,82.2804,0.5836,0.0000,271.1196,271.1196,19.9698,13.4463,16.7080,2.3054,93370.2592,19.6065,13.2680,16.4373,2.0160,48384.7331,20.0863,13.1580,16.6221,2.2036,46276.1429,19.9467,19.9569,19.9518,-2.4912,4.9895,19.9569,19.9698,19.9634,-2.4911,4.6252,19.9698,20.1237,20.0467,-2.5723,0.9143,19.6336,19.6540,19.6438,-2.4197,1.6189,19.6540,19.6779,19.6660,-2.2424,1.6061,18.9706,19.2993,19.1350,-2.1141,-0.3731,18.9706,19.0542,19.0124,-2.2033,0.3598,19.0542,19.0956,19.0749,-2.1011,0.3470,19.9467,20.3345,20.1406,-2.4947,-1.3848,13.5396,13.5494,13.5445,-2.3866,-4.9891,13.4510,13.4676,13.4593,-2.4995,-4.6248,13.3262,13.4700,13.3981,-2.4044,-0.9139,13.3073,13.3262,13.3168,-2.2417,-1.6185,13.2680,13.3006,13.2843,-2.1858,-1.6057,13.2680,13.5639,13.4160,-2.1588,0.3735,13.2638,13.3513,13.3075,-2.3008,-0.3594,13.1580,13.2525,13.2052,-2.3987,-0.3466,13.1580,13.6126,13.3853,-2.5245,1.3852,15.5675,1216.4690,-150735.7000,188031.1353
4009.0000,13.3870,19.7669,0.0000,127140.1000,-127140.1000,6.0085,0.0000,20712.9781,20712.9781,292.0295,147853.0781,0.0000,-147853.0781,19.7765,14.2771,10005.6000,0.0000,10005.6000,-0.3628,2309.7039,0.0000,2309.7039,16.3670,0.0000,7695.8961,7695.8961,13.1283,18.7975,0.0000,5889.2000,-5889.2000,0.3129,0.0000,953.1818,953.1818,15.2220,6842.3818,0.0000,-6842.3818,19.6584,14.1613,347.5000,0.0000,347.5000,-0.0126,80.3286,0.0000,80.3286,0.5707,0.0000,267.1714,267.1714,13.3302,18.8401,0.0000,10346.3000,-10346.3000,0.5679,0.0000,1723.4053,1723.4053,27.7130,12069.7053,0.0000,-12069.7053,18.9387,13.4558,347.5000,0.0000,347.5000,-0.0126,81.0191,0.0000,81.0191,0.5752,0.0000,266.4809,266.4809,19.7887,13.2855,16.5371,2.0133,81537.0664,19.5509,13.0495,16.3002,1.8114,43473.5636,19.9905,12.9470,16.4688,1.9625,41211.5445,19.7669,19.7765,19.7717,-2.2073,4.6884,19.7765,19.7887,19.7826,-2.2148,4.3255,19.7887,19.9112,19.8500,-2.4082,1.0749,19.6601,19.6584,19.6592,0.1521,1.3878,19.6584,19.6596,19.6590,-0.1179,1.3752,18.8401,19.1339,18.9870,-1.8188,-0.3585,18.8401,18.9387,18.8894,-1.5181,0.2094,18.9387,18.9866,18.9626,-1.3884,0.1968,19.7669,20.1402,19.9535,-2.2912,-1.3202,13.3692,13.3784,13.3738,-2.0935,-4.6934,13.2781,13.2932,13.2856,-2.1288,-4.3305,13.1283,13.2559,13.1921,-2.5205,-1.0799,13.1042,13.1283,13.1162,-2.4541,-1.3928,13.0495,13.0945,13.0720,-2.5951,-1.3802,13.0495,13.3940,13.2218,-2.3771,0.3535,13.1193,13.2251,13.1722,-1.6663,-0.2144,12.9470,13.0983,13.0227,-2.2368,-0.2018,12.9470,13.4178,13.1824,-2.4822,1.3152,13.7186,1071.9889,-132675.0000,166222.1745
4010.0000,13.2682,19.6456,0.0000,114826.0000,-114826.0000,5.4266,0.0000,18655.1887,18655.1887,263.4436,133481.1887,0.0000,-133481.1887,19.6529,14.1559,10029.9000,0.0000,10029.9000,-0.3637,2318.6740,0.0000,2318.6740,16.4453,0.0000,7711.2260,7711.2260,13.0844,18.7533,0.0000,15056.4000,-15056.4000,0.8000,0.0000,2435.4570,2435.4570,38.8868,17491.8570,0.0000,-17491.8570,19.2811,13.7913,357.9000,0.0000,357.9000,-0.0130,83.1026,0.0000,83.1026,0.5877,0.0000,274.7974,274.7974,13.1483,18.6567,0.0000,8523.6000,-8523.6000,0.4679,0.0000,1416.9913,1416.9913,22.8282,9940.5913,0.0000,-9940.5913,18.7631,13.2838,357.9000,0.0000,357.9000,-0.0130,83.6207,0.0000,83.6207,0.5933,0.0000,274.2793,274.2793,19.6624,13.1945,16.4285,1.9418,78641.5170,19.3039,13.0747,16.1893,1.6831,40394.3072,19.7573,12.9446,16.3509,1.8408,38655.9627,19.6456,19.6529,19.6492,-1.5110,4.2246,19.6529,19.6624,19.6576,-1.5417,3.8608,19.6624,19.7829,19.7227,-1.5697,0.7084,19.2368,19.2811,19.2590,-4.8636,1.5084,19.2811,19.3303,19.3057,-4.2964,1.4955,18.6567,19.0911,18.8739,-1.3988,-0.1858,18.6567,18.7631,18.7099,-2.1996,0.2821,18.7631,18.8168,18.7900,-2.1169,0.2691,19.6456,19.9678,19.8067,-1.8051,-1.2020,13.2788,13.2843,13.2815,-1.1470,-4.2274,13.1870,13.1962,13.1916,-1.1681,-3.8637,13.0844,13.1537,13.1191,-0.9145,-0.7113,13.0806,13.0844,13.0825,-0.4402,-1.5113,13.0747,13.0744,13.0746,-0.0025,-1.4984,13.0747,13.2614,13.1681,-0.6815,0.1829,12.9954,13.0758,13.0356,-1.6824,-0.2850,12.9446,12.9816,12.9631,-0.7521,-0.2720,12.9446,13.2114,13.0780,-1.2930,1.1991,13.3236,1041.1219,-127660.3000,157691.7868
4011.0000,13.1684,19.5438,0.0000,103412.5000,-103412.5000,4.8872,0.0000,16762.0714,16762.0714,237.0755,120174.5714,0.0000,-120174.5714,19.5505,14.0555,9996.8000,0.0000,9996.8000,-0.3625,2313.8092,0.0000,2313.8092,16.4174,0.0000,7682.9908,7682.9908,13.0141,18.6822,0.0000,12907.3000,-12907.3000,0.6858,0.0000,2085.8323,2085.8323,33.3306,14993.1323,0.0000,-14993.1323,19.1771,13.6895,349.9000,0.0000,349.9000,-0.0127,81.3458,0.0000,81.3458,0.5774,0.0000,268.5542,268.5542,13.0793,18.5871,0.0000,6885.0000,-6885.0000,0.3779,0.0000,1143.7377,1143.7377,18.4369,8028.7377,0.0000,-8028.7377,18.6535,13.1764,349.9000,0.0000,349.9000,-0.0127,81.8602,0.0000,81.8602,0.5814,0.0000,268.0398,268.0398,19.5593,13.0652,16.3123,1.7203,69671.1689,19.1750,12.9797,16.0773,1.4770,35448.3463,19.6454,12.8184,16.2319,1.6276,34179.5800,19.5438,19.5505,19.5472,-1.2653,3.8035,19.5505,19.5593,19.5549,-1.2728,3.4410,19.5593,19.6696,19.6144,-1.3394,0.6594,19.1662,19.1771,19.1717,-1.0869,1.3453,19.1771,19.1959,19.1865,-1.4720,1.3326,18.5871,18.9905,18.7888,-1.0603,-0.1509,18.5871,18.6535,18.6203,-1.1150,0.2270,18.6535,18.6982,18.6758,-1.4108,0.2143,19.5438,19.8327,19.6882,-1.4631,-1.0837,13.1745,13.1813,13.1779,-1.2843,-3.8075,13.0690,13.0817,13.0754,-1.4362,-3.4450,13.0141,13.0849,13.0495,-0.8725,-0.6635,13.0050,13.0141,13.0096,-0.9136,-1.3493,12.9797,12.9985,12.9891,-1.0651,-1.3366,12.9797,13.2373,13.1085,-0.7528,0.1469,12.9140,12.9789,12.9465,-1.1087,-0.2311,12.8184,12.8988,12.8586,-1.2947,-0.2184,12.8184,13.1230,12.9707,-1.3283,1.0797,11.8372,924.9756,-112508.2000,139299.0953
4012.0000,13.0844,19.4580,0.0000,96559.6000,-96559.6000,4.5633,0.0000,15620.8990,15620.8990,221.2226,112180.4990,0.0000,-112180.4990,19.4642,13.9708,10036.8000,0.0000,10036.8000,-0.3640,2325.4396,0.0000,2325.4396,16.5052,0.0000,7711.3604,7711.3604,12.9511,18.6186,0.0000,14320.4000,-14320.4000,0.7609,0.0000,2312.2183,2312.2183,36.9696,16632.6183,0.0000,-16632.6183,19.0429,13.5579,355.3000,0.0000,355.3000,-0.0129,82.7340,0.0000,82.7340,0.5872,0.0000,272.5660,272.5660,12.9826,18.4895,0.0000,5692.0000,-5692.0000,0.3125,0.0000,944.5838,944.5838,15.2414,6636.5838,0.0000,-6636.5838,18.5617,13.0865,355.3000,0.0000,355.3000,-0.0129,83.2163,0.0000,83.2163,0.5913,0.0000,272.0837,272.0837,19.4722,12.9814,16.2268,1.6217,65678.3889,19.0577,12.9239,15.9908,1.3793,33102.2810,19.5288,12.7500,16.1394,1.5243,32010.3566,19.4580,19.4642,19.4611,-1.0722,3.5466,19.4642,19.4722,19.4682,-1.0805,3.1826,19.4722,19.5791,19.5256,-1.1051,0.5592,19.0254,19.0429,19.0342,-1.6929,1.3201,19.0429,19.0642,19.0535,-1.6380,1.3072,18.4895,18.9661,18.7278,-0.7694,-0.0920,18.4895,18.5617,18.5256,-1.1757,0.2204,18.5617,18.6002,18.5810,-1.1785,0.2076,19.4580,19.7184,19.5882,-1.2404,-1.0167,13.0984,13.1039,13.1012,-0.9593,-3.5509,12.9891,12.9988,12.9940,-1.0159,-3.1869,12.9511,13.0250,12.9881,-0.7752,-0.5634,12.9432,12.9511,12.9472,-0.7866,-1.3243,12.9239,12.9371,12.9305,-0.7403,-1.3114,12.9239,13.2136,13.0688,-0.5126,0.0877,12.8276,12.8924,12.8600,-1.0776,-0.2247,12.7500,12.8118,12.7809,-0.9714,-0.2118,12.7500,13.0160,12.8830,-1.0919,1.0125,11.2078,875.7914,-105824.6000,130791.0265
4013.0000,13.0078,19.3799,0.0000,89244.5000,-89244.5000,4.2176,0.0000,14412.0170,14412.0170,204.3529,103656.5170,0.0000,-103656.5170,19.3859,13.8941,9998.0000,0.0000,9998.0000,-0.3625,2318.5982,0.0000,2318.5982,16.4601,0.0000,7679.4018,7679.4018,12.8713,18.5379,0.0000,11256.1000,-11256.1000,0.5981,0.0000,1815.4946,1815.4946,29.0518,13071.5946,0.0000,-13071.5946,19.0035,13.5193,441.3000,0.0000,441.3000,-0.0160,102.8082,0.0000,102.8082,0.7306,0.0000,338.4918,338.4918,12.9549,18.4616,0.0000,5799.0000,-5799.0000,0.3183,0.0000,962.0590,962.0590,15.5268,6761.0590,0.0000,-6761.0590,18.5007,13.0267,441.3000,0.0000,441.3000,-0.0160,103.4356,0.0000,103.4356,0.7353,0.0000,337.8644,337.8644,19.3938,12.8883,16.1411,1.4682,59460.3515,18.9968,12.8265,15.9116,1.2533,30078.4100,19.4492,12.6552,16.0522,1.3799,28978.8488,19.3799,19.3859,19.3829,-0.9771,3.2895,19.3859,19.3938,19.3898,-0.9786,2.9269,19.3938,19.4931,19.4435,-1.0250,0.5572,18.9986,19.0035,19.0011,-0.4327,1.1553,19.0035,19.0121,19.0078,-0.5854,1.1393,18.4616,18.8568,18.6592,-0.8612,-0.1246,18.4616,18.5007,18.4812,-0.5699,0.1938,18.5007,18.5315,18.5161,-0.8159,0.1778,19.3799,19.6250,19.5024,-1.0687,-0.9281,13.0210,13.0270,13.0240,-0.9646,-3.2934,12.9019,12.9130,12.9074,-1.0774,-2.9309,12.8713,12.9590,12.9152,-0.9132,-0.5612,12.8594,12.8713,12.8654,-1.0204,-1.1592,12.8265,12.8502,12.8383,-1.1460,-1.1432,12.8265,13.1774,13.0019,-0.8399,0.1206,12.7584,12.8192,12.7888,-0.8923,-0.1977,12.6552,12.7348,12.6950,-1.0698,-0.1817,12.6552,12.9397,12.7974,-1.0659,0.9242,10.2036,797.3204,-95419.0000,118517.6104
4014.0000,12.9466,19.3174,0.0000,102889.9000,-102889.9000,4.8625,0.0000,16592.1955,16592.1955,235.4824,119482.0955,0.0000,-119482.0955,19.3216,13.8311,10027.5000,0.0000,10027.5000,-0.3636,2327.2144,0.0000,2327.2144,16.5257,0.0000,7700.2856,7700.2856,12.7780,18.4435,0.0000,2218.5000,-2218.5000,0.1179,0.0000,357.3752,357.3752,5.7242,2575.8752,0.0000,-2575.8752,19.2401,13.7512,413.3000,0.0000,413.3000,-0.0150,96.0131,0.0000,96.0131,0.6846,0.0000,317.2869,317.2869,12.9226,18.4291,0.0000,8789.0000,-8789.0000,0.4825,0.0000,1457.6062,1457.6062,23.5321,10246.6062,0.0000,-10246.6062,18.4672,12.9938,413.3000,0.0000,413.3000,-0.0150,96.9123,0.0000,96.9123,0.6892,0.0000,316.3877,316.3877,19.3272,12.8946,16.1109,1.5527,62885.9328,19.0664,12.7177,15.8921,1.3792,33100.9005,19.4072,12.6344,16.0208,1.4713,30898.1920,19.3174,19.3216,19.3195,-0.7981,3.8135,19.3216,19.3272,19.3244,-0.8228,3.4499,19.3272,19.3898,19.3585,-1.0588,0.9152,19.2818,19.2401,19.2610,3.1028,1.0331,19.2401,19.1973,19.2187,2.5117,1.0181,18.4291,18.6669,18.5480,-1.3757,-0.3337,18.4291,18.4672,18.4481,-0.4323,0.1488,18.4672,18.4909,18.4790,-0.4810,0.1338,19.3174,19.5240,19.4207,-1.0193,-1.0490,12.9757,12.9788,12.9773,-0.5972,-3.8180,12.8831,12.8857,12.8844,-0.3119,-3.4543,12.7780,12.8514,12.8147,-1.2460,-0.9197,12.7625,12.7780,12.7702,-1.1814,-1.0376,12.7177,12.7480,12.7329,-1.3057,-1.0226,12.7177,12.9953,12.8565,-1.7883,0.3292,12.7113,12.7665,12.7389,-0.6351,-0.1533,12.6344,12.6807,12.6576,-0.4853,-0.1383,12.6344,12.8288,12.7316,-0.8280,1.0445,10.8564,848.3373,-103043.3000,126885.0254
4015.0000,12.9830,19.3546,0.0000,138255.7000,-138255.7000,6.5338,0.0000,22314.0272,22314.0272,316.2993,160569.7272,0.0000,-160569.7272,19.3529,13.8618,10007.2000,0.0000,10007.2000,-0.3629,2321.6397,0.0000,2321.6397,16.5062,0.0000,7685.5603,7685.5603,12.8683,18.5349,0.0000,5435.6000,-5435.6000,0.2888,0.0000,876.6718,876.6718,14.0200,6312.2718,0.0000,-6312.2718,19.2025,13.7144,535.0000,0.0000,535.0000,-0.0194,124.3407,0.0000,124.3407,0.8834,0.0000,410.6593,410.6593,12.8255,18.3312,0.0000,11979.5000,-11979.5000,0.6576,0.0000,1984.7152,1984.7152,32.0737,13964.2152,0.0000,-13964.2152,18.3926,12.9208,535.0000,0.0000,535.0000,-0.0194,125.5634,0.0000,125.5634,0.8926,0.0000,409.4366,409.4366,19.3513,13.0605,16.2059,2.1204,85875.0786,19.0542,12.8984,15.9763,1.8674,44817.5646,19.2877,12.9016,16.0946,1.9372,40682.1646,19.3546,19.3529,19.3537,0.3796,5.0991,19.3529,19.3513,19.3521,0.3007,4.7362,19.3513,19.3549,19.3531,-0.0987,1.1969,19.1955,19.2025,19.1990,-0.7811,1.4857,19.2025,19.2048,19.2037,-0.2148,1.4663,18.3312,18.5300,18.4306,-1.4504,-0.4213,18.3312,18.3926,18.3619,-1.0739,0.2363,18.3926,18.4207,18.4067,-0.9065,0.2169,19.3546,19.4187,19.3866,-0.4448,-1.4348,13.0584,13.0546,13.0565,0.9222,-5.1039,13.0060,12.9969,13.0015,1.3797,-4.7410,12.8683,12.8455,12.8569,0.4764,-1.2017,12.8798,12.8683,12.8741,1.2193,-1.4906,12.8984,12.8688,12.8836,1.7851,-1.4712,12.8984,12.8634,12.8809,0.2610,0.4165,12.7812,12.7601,12.7707,0.3495,-0.2411,12.9016,12.7690,12.8353,2.1118,-0.2217,12.9016,12.7276,12.8146,0.9683,1.4299,14.8732,1162.2091,-144593.6000,171374.8078
4016.0000,13.1226,19.4970,0.0000,155595.6000,-155595.6000,7.3533,0.0000,25193.6739,25193.6739,356.0523,180789.2739,0.0000,-180789.2739,19.4910,13.9971,13794.0000,0.0000,13794.0000,-0.5002,3194.9367,0.0000,3194.9367,22.7429,0.0000,10599.0633,10599.0633,13.0979,18.7669,0.0000,22790.6000,-22790.6000,1.2109,0.0000,3687.1850,3687.1850,58.8035,26477.7850,0.0000,-26477.7850,19.0468,13.5618,661.1000,0.0000,661.1000,-0.0240,153.9343,0.0000,153.9343,1.0922,0.0000,507.1657,507.1657,12.9337,18.4403,0.0000,13916.5000,-13916.5000,0.7639,0.0000,2308.2439,2308.2439,37.2573,16224.7439,0.0000,-16224.7439,18.4169,12.9446,661.1000,0.0000,661.1000,-0.0240,155.1127,0.0000,155.1127,1.1041,0.0000,505.9873,505.9873,19.4835,13.1832,16.3334,2.6341,106679.6020,18.9821,13.1461,16.0641,2.1959,52702.3424,19.1860,13.1680,16.1770,2.2644,47553.3110,19.4970,19.4910,19.4940,1.6592,5.7478,19.4910,19.4835,19.4873,1.5975,5.2476,19.4835,19.4112,19.4474,1.1044,0.8576,19.0340,19.0468,19.0404,-1.9472,2.0685,19.0468,19.0621,19.0545,-1.8339,2.0446,18.4403,18.4309,18.4356,0.0270,-0.2968,18.4403,18.4169,18.4286,0.7716,0.4671,18.4169,18.4153,18.4161,0.0806,0.4432,19.4970,19.3988,19.4479,0.7059,-1.6055,13.2122,13.2056,13.2089,1.8061,-5.7477,13.1473,13.1374,13.1423,1.6667,-5.2475,13.0979,12.9638,13.0308,2.0654,-0.8575,13.1166,13.0979,13.1072,2.7805,-2.0685,13.1461,13.1113,13.1287,2.9248,-2.0445,13.1461,12.8754,13.0108,1.5337,0.2969,13.0571,12.9708,13.0139,2.9024,-0.4671,13.1680,13.0632,13.1156,3.3484,-0.4431,13.1680,12.8256,12.9968,2.1648,1.6056,18.5480,1449.3677,-177186.5000,206935.2554
4017.0000,13.3318,19.7105,0.0000,195711.3000,-195711.3000,9.2491,0.0000,31843.2548,31843.2548,448.2517,227554.5548,0.0000,-227554.5548,19.7032,14.2052,17262.6000,0.0000,17262.6000,-0.6260,3988.3457,0.0000,3988.3457,28.4101,0.0000,13274.2543,13274.2543,13.3183,18.9897,0.0000,35559.6000,-35559.6000,1.8894,0.0000,5770.5123,5770.5123,91.8304,41330.1123,0.0000,-41330.1123,19.1688,13.6813,842.6000,0.0000,842.6000,-0.0306,195.9097,0.0000,195.9097,1.3949,0.0000,646.6903,646.6903,13.1633,18.6718,0.0000,16137.7000,-16137.7000,0.8858,0.0000,2683.2175,2683.2175,43.2072,18820.9175,0.0000,-18820.9175,18.6158,13.1394,842.6000,0.0000,842.6000,-0.0306,197.2193,0.0000,197.2193,1.4067,0.0000,645.3807,645.3807,19.6939,13.3849,16.5394,3.4059,137938.4407,19.0974,13.3492,16.2233,2.7929,67028.6489,19.2965,13.3755,16.3360,2.8768,60412.8065,19.7105,19.7032,19.7068,2.5350,7.2088,19.7032,19.6939,19.6985,2.5161,6.5829,19.6939,19.5629,19.6284,2.1511,0.9142,19.1766,19.1688,19.1727,1.5630,2.8036,19.1688,19.1606,19.1647,1.2970,2.7731,18.6718,18.3964,18.5341,1.1555,-0.2502,18.6718,18.6158,18.6438,2.5632,0.6356,18.6158,18.5902,18.6030,2.2216,0.6051,19.7105,19.5060,19.6082,1.9016,-2.0403,13.4177,13.4106,13.4141,2.4437,-7.2087,13.3545,13.3428,13.3486,2.4562,-6.5827,13.3183,13.1654,13.2419,2.5135,-0.9141,13.3311,13.3183,13.3247,2.5913,-2.8035,13.3492,13.3273,13.3382,2.4950,-2.7729,13.3492,12.9749,13.1620,1.7922,0.2504,13.3046,13.2376,13.2711,3.0699,-0.6355,13.3755,13.3129,13.3442,2.7265,-0.6049,13.3755,13.0533,13.2144,2.5934,2.0404,23.9197,1869.1152,-228460.8000,265379.8961
4018.0000,13.5024,19.8847,0.0000,210054.7000,-210054.7000,9.9270,0.0000,34313.3229,34313.3229,481.7531,244368.0229,0.0000,-244368.0229,19.8791,14.3777,20582.5000,0.0000,20582.5000,-0.7464,4745.5921,0.0000,4745.5921,33.7798,0.0000,15836.9079,15836.9079,13.4604,19.1334,0.0000,44192.0000,-44192.0000,2.3481,0.0000,7185.5977,7185.5977,114.2210,51377.5977,0.0000,-51377.5977,19.2726,13.7830,785.6000,0.0000,785.6000,-0.0285,182.4310,0.0000,182.4310,1.2984,0.0000,603.1690,603.1690,13.3447,18.8547,0.0000,19099.1000,-19099.1000,1.0484,0.0000,3181.8816,3181.8816,51.1449,22280.9816,0.0000,-22280.9816,18.8147,13.3343,785.6000,0.0000,785.6000,-0.0285,183.4352,0.0000,183.4352,1.3080,0.0000,602.1648,602.1648,19.8718,13.5172,16.6945,3.7885,153432.2811,19.2053,13.4774,16.3413,3.0733,73759.9773,19.4463,13.4788,16.4626,3.2019,67239.5126,19.8847,19.8791,19.8819,2.0794,7.7673,19.8791,19.8718,19.8755,2.1020,7.0210,19.8718,19.7243,19.7981,2.0145,0.7609,19.2780,19.2726,19.2753,1.2048,3.1090,19.2726,19.2656,19.2691,1.2264,3.0805,18.8547,18.4854,18.6700,1.6072,-0.2582,18.8547,18.8147,18.8347,2.2709,0.7902,18.8147,18.7929,18.8038,2.3902,0.7617,19.8847,19.6767,19.7807,2.0482,-2.1597,13.5746,13.5695,13.5720,1.8722,-7.7627,13.4968,13.4891,13.4930,1.7084,-7.0163,13.4604,13.3275,13.3940,1.8022,-0.7562,13.4678,13.4604,13.4641,1.6490,-3.1043,13.4774,13.4649,13.4712,1.5709,-3.0758,13.4774,13.1363,13.3068,1.7142,0.2629,13.4481,13.4144,13.4313,1.8997,-0.7855,13.4788,13.4524,13.4656,1.4314,-0.7570,13.4788,13.2617,13.3703,1.8475,2.1643,26.5154,2071.9507,-251192.1000,294431.7710
4019.0000,13.6686,20.0544,0.0000,228865.8000,-228865.8000,10.8160,0.0000,37532.1467,37532.1467,525.4767,266397.9467,0.0000,-266397.9467,20.0494,14.5448,20582.3000,0.0000,20582.3000,-0.7464,4736.1508,0.0000,4736.1508,33.7022,0.0000,15846.1492,15846.1492,13.6075,19.2821,0.0000,54540.8000,-54540.8000,2.8980,0.0000,8886.7360,8886.7360,141.0480,63427.5360,0.0000,-63427.5360,19.3865,13.8947,904.9000,0.0000,904.9000,-0.0328,209.8505,0.0000,209.8505,1.4935,0.0000,695.0495,695.0495,13.5015,19.0129,0.0000,22163.7000,-22163.7000,1.2166,0.0000,3698.8518,3698.8518,59.3604,25862.5518,0.0000,-25862.5518,18.9849,13.5011,904.9000,0.0000,904.9000,-0.0328,210.8587,0.0000,210.8587,1.5027,0.0000,694.0413,694.0413,20.0430,13.6919,16.8674,4.2698,172927.3250,19.3293,13.6238,16.4766,3.4522,82851.7831,19.6065,13.6130,16.6098,3.6265,76155.9765,20.0544,20.0494,20.0519,2.0182,8.4584,20.0494,20.0430,20.0462,2.0272,7.7121,20.0430,19.8783,19.9607,1.9289,0.6528,19.3917,19.3865,19.3891,1.3401,3.5507,19.3865,19.3798,19.3831,1.3428,3.5179,19.0129,18.6105,18.8117,1.6763,-0.2470,19.0129,18.9849,18.9989,1.9483,0.9696,18.9849,18.9696,18.9773,2.0598,0.9368,20.0544,19.8596,19.9570,2.0943,-2.3575,13.7420,13.7371,13.7395,1.9881,-8.4494,13.6727,13.6642,13.6685,2.0847,-7.7030,13.6075,13.4627,13.5351,1.6701,-0.6437,13.6144,13.6075,13.6110,1.7386,-3.5417,13.6238,13.6118,13.6178,1.7363,-3.5089,13.6238,13.2769,13.4503,1.6985,0.2561,13.5859,13.5614,13.5737,1.6850,-0.9605,13.6130,13.5889,13.6009,1.5996,-0.9277,13.6130,13.4241,13.5185,1.7560,2.3666,29.7330,2323.3808,-283178.2000,331935.0846
4020.0000,13.8160,20.2049,0.0000,241053.7000,-241053.7000,11.3920,0.0000,39668.3375,39668.3375,554.0595,280722.0375,0.0000,-280722.0375,20.2007,14.6932,20423.6000,0.0000,20423.6000,-0.7406,4691.4080,0.0000,4691.4080,33.3686,0.0000,15732.1920,15732.1920,13.7348,19.4108,0.0000,61021.6000,-61021.6000,3.2423,0.0000,9960.7451,9960.7451,157.9005,70982.3451,0.0000,-70982.3451,19.4974,14.0034,816.4000,0.0000,816.4000,-0.0296,189.0786,0.0000,189.0786,1.3454,0.0000,627.3214,627.3214,13.6365,19.1491,0.0000,25186.6000,-25186.6000,1.3826,0.0000,4209.7096,4209.7096,67.4659,29396.3096,0.0000,-29396.3096,19.1283,13.6416,816.4000,0.0000,816.4000,-0.0296,189.9100,0.0000,189.9100,1.3526,0.0000,626.4900,626.4900,20.1954,13.8401,17.0177,4.6050,186503.0772,19.4423,13.7478,16.5950,3.7136,89125.7726,19.7560,13.7274,16.7417,3.9315,82561.7160,20.2049,20.2007,20.2028,1.7883,8.9178,20.2007,20.1954,20.1981,1.7994,8.1772,20.1954,20.0229,20.1091,1.7584,0.5687,19.5021,19.4974,19.4997,1.3020,3.8110,19.4974,19.4913,19.4943,1.3087,3.7814,19.1491,18.7716,18.9604,1.7611,-0.2765,19.1491,19.1283,19.1387,1.6536,1.1061,19.1283,19.1171,19.1227,1.7217,1.0765,20.2049,20.0340,20.1195,1.9273,-2.4742,13.8889,13.8848,13.8869,1.7443,-8.9042,13.8228,13.8159,13.8194,1.7878,-8.1636,13.7348,13.5859,13.6603,1.4777,-0.5550,13.7403,13.7348,13.7375,1.4939,-3.7973,13.7478,13.7382,13.7430,1.4774,-3.7677,13.7478,13.4407,13.5942,1.7031,0.2901,13.7073,13.6886,13.6980,1.4666,-1.0924,13.7274,13.7092,13.7183,1.3826,-1.0628,13.7274,13.5699,13.6486,1.5366,2.4878,31.9148,2493.8695,-305205.5000,358190.5658
4021.0000,13.9437,20.3354,0.0000,252586.1000,-252586.1000,11.9370,0.0000,41691.7956,41691.7956,581.1265,294277.8956,0.0000,-294277.8956,20.3319,14.8219,20424.5000,0.0000,20424.5000,-0.7406,4684.5327,0.0000,4684.5327,33.3050,0.0000,15739.9673,15739.9673,13.8399,19.5171,0.0000,64505.4000,-64505.4000,3.4274,0.0000,10545.3374,10545.3374,167.0006,75050.7374,0.0000,-75050.7374,19.6058,14.1097,784.5000,0.0000,784.5000,-0.0284,181.4583,0.0000,181.4583,1.2910,0.0000,603.0417,603.0417,13.7525,19.2661,0.0000,27389.8000,-27389.8000,1.5035,0.0000,4583.9848,4583.9848,73.3768,31973.7848,0.0000,-31973.7848,19.2496,13.7605,784.5000,0.0000,784.5000,-0.0284,182.2254,0.0000,182.2254,1.2973,0.0000,602.2746,602.2746,20.3275,13.9695,17.1485,4.8653,197044.1683,19.5520,13.8498,16.7009,3.9271,94251.3250,19.8968,13.8248,16.8608,4.1818,87818.8416,20.3354,20.3319,20.3336,1.5451,9.3482,20.3319,20.3275,20.3297,1.5553,8.6075,20.3275,20.1677,20.2476,1.6378,0.5724,19.6102,19.6058,19.6080,1.2733,3.9998,19.6058,19.6002,19.6030,1.2778,3.9713,19.2661,18.9435,19.1048,1.7094,-0.3141,19.2661,19.2496,19.2579,1.4047,1.1894,19.2496,19.2409,19.2452,1.4457,1.1609,20.3354,20.1910,20.2632,1.7009,-2.5888,14.0163,14.0129,14.0146,1.5085,-9.3321,13.9525,13.9469,13.9497,1.5392,-8.5915,13.8399,13.7063,13.7731,1.3274,-0.5563,13.8442,13.8399,13.8421,1.2284,-3.9837,13.8498,13.8423,13.8461,1.2107,-3.9552,13.8498,13.6025,13.7262,1.5590,0.3302,13.8093,13.7947,13.8020,1.2223,-1.1733,13.8248,13.8105,13.8177,1.1662,-1.1449,13.8248,13.6959,13.7603,1.3146,2.6049,33.6262,2627.5978,-322487.8000,379114.3349
4022.0000,14.0285,20.4220,0.0000,266936.9000,-266936.9000,12.6152,0.0000,44149.2201,44149.2201,614.6582,311086.1201,0.0000,-311086.1201,20.4198,14.9082,20397.6000,0.0000,20397.6000,-0.7397,4673.6450,0.0000,4673.6450,33.2051,0.0000,15723.9550,15723.9550,13.8931,19.5709,0.0000,54353.7000,-54353.7000,2.8880,0.0000,8892.5685,8892.5685,140.7784,63246.2685,0.0000,-63246.2685,19.7552,14.2562,655.2000,0.0000,655.2000,-0.0238,151.2848,0.0000,151.2848,1.0767,0.0000,503.9152,503.9152,13.8301,19.3444,0.0000,30349.8000,-30349.8000,1.6660,0.0000,5083.8914,5083.8914,81.3158,35433.6914,0.0000,-35433.6914,19.3327,13.8420,655.2000,0.0000,655.2000,-0.0238,152.0409,0.0000,152.0409,1.0817,0.0000,503.1591,503.1591,20.4170,14.0564,17.2367,4.9618,200951.0607,19.6745,13.8967,16.7856,4.0564,97352.5566,20.0322,13.8751,16.9536,4.3227,90775.8198,20.4220,20.4198,20.4209,1.0201,9.8983,20.4198,20.4170,20.4184,1.0377,9.1586,20.4170,20.3309,20.3740,1.4915,0.9676,19.7616,19.7552,19.7584,1.7819,3.8556,19.7552,19.7472,19.7512,1.7557,3.8318,19.3444,19.1550,19.2497,1.7153,-0.5367,19.3444,19.3327,19.3386,0.9406,1.1293,19.3327,19.3264,19.3296,0.9842,1.1055,20.4220,20.3194,20.3707,1.2640,-2.7169,14.0954,14.0934,14.0944,0.9297,-9.8831,14.0330,14.0297,14.0313,0.9518,-9.1434,13.8931,13.8315,13.8623,1.0431,-0.9524,13.8953,13.8931,13.8942,0.5957,-3.8404,13.8967,13.8930,13.8949,0.5555,-3.8167,13.8967,13.7743,13.8355,1.2859,0.5519,13.8666,13.8577,13.8621,0.6926,-1.1141,13.8751,13.8671,13.8711,0.6116,-1.0903,13.8751,13.7939,13.8345,0.8615,2.7321,34.2392,2675.5002,-329932.4000,389079.4371
4023.0000,14.0343,20.4278,0.0000,234051.0000,-234051.0000,11.0610,0.0000,38715.4047,38715.4047,539.2348,272766.4047,0.0000,-272766.4047,20.4277,14.9159,20392.4000,0.0000,20392.4000,-0.7395,4672.0336,0.0000,4672.0336,33.1592,0.0000,15720.3664,15720.3664,13.9014,19.5794,0.0000,59353.6000,-59353.6000,3.1537,0.0000,9711.7564,9711.7564,153.7616,69065.3564,0.0000,-69065.3564,19.6728,14.1754,604.2000,0.0000,604.2000,-0.0219,139.6439,0.0000,139.6439,0.9909,0.0000,464.5561,464.5561,13.8567,19.3713,0.0000,32929.8000,-32929.8000,1.8076,0.0000,5517.7557,5517.7557,88.2353,38447.5557,0.0000,-38447.5557,19.3674,13.8760,604.2000,0.0000,604.2000,-0.0219,140.1485,0.0000,140.1485,0.9964,0.0000,464.0515,464.0515,20.4274,14.0151,17.2212,4.6531,188449.1152,19.6243,13.9004,16.7624,3.7382,89716.8142,20.0279,13.8541,16.9410,4.0320,84672.1476,20.4278,20.4277,20.4278,0.0493,8.7549,20.4277,20.4274,20.4275,0.0765,8.0155,20.4274,20.3796,20.4035,0.3228,0.3960,19.6687,19.6728,19.6707,-1.0915,3.5496,19.6728,19.6774,19.6751,-0.9519,3.5277,19.3713,19.2755,19.3234,0.8559,-0.5360,19.3713,19.3674,19.3693,0.3379,1.2716,19.3674,19.3650,19.3662,0.4088,1.2497,20.4278,20.3872,20.4075,0.4112,-2.3061,14.0860,14.0863,14.0862,-0.1327,-8.7289,14.0081,14.0092,14.0087,-0.3064,-7.9894,13.9014,13.8653,13.8834,0.2214,-0.3699,13.9017,13.9014,13.9016,0.0562,-3.5236,13.9004,13.9000,13.9002,0.0313,-3.5017,13.9004,13.8548,13.8776,0.4748,0.5621,13.8567,13.8575,13.8571,-0.0938,-1.2455,13.8541,13.8564,13.8552,-0.2246,-1.2236,13.8541,13.8394,13.8468,0.1151,2.3322,31.9550,2497.0058,-304733.6000,362838.0770
