Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4024.0000,14.0570,20.4511,0.0000,235937.2000,-235937.2000,11.1502,0.0000,39048.4820,39048.4820,543.6009,274985.6820,0.0000,-274985.6820,20.4504,14.9382,20391.9000,0.0000,20391.9000,-0.7395,4670.7014,0.0000,4670.7014,33.1551,0.0000,15721.1986,15721.1986,13.9212,19.5994,0.0000,58793.0000,-58793.0000,3.1239,0.0000,9622.7849,9622.7849,152.3145,68415.7849,0.0000,-68415.7849,19.6904,14.1927,631.9000,0.0000,631.9000,-0.0229,146.0159,0.0000,146.0159,1.0375,0.0000,485.8841,485.8841,13.8811,19.3959,0.0000,34977.6000,-34977.6000,1.9200,0.0000,5862.5385,5862.5385,93.7249,40840.1385,0.0000,-40840.1385,19.3929,13.9009,631.9000,0.0000,631.9000,-0.0229,146.5294,0.0000,146.5294,1.0416,0.0000,485.3706,485.3706,20.4497,14.0440,17.2468,4.7000,190350.0891,19.6383,13.9220,16.7802,3.7748,90595.4508,20.0513,13.8798,16.9655,4.0754,85583.2548,20.4511,20.4504,20.4508,0.2442,8.8440,20.4504,20.4497,20.4501,0.2386,8.1045,20.4497,20.4087,20.4292,0.2769,0.4001,19.6913,19.6904,19.6908,0.2093,3.5240,19.6904,19.6896,19.6900,0.1463,3.5011,19.3959,19.3433,19.3696,0.5248,-0.6079,19.3959,19.3929,19.3944,0.2691,1.3121,19.3929,19.3913,19.3921,0.2788,1.2892,20.4511,20.4203,20.4357,0.3065,-2.3062,14.1113,14.1106,14.1109,0.2655,-8.8154,14.0368,14.0355,14.0362,0.2984,-8.0759,13.9212,13.8865,13.9038,0.2134,-0.3715,13.9221,13.9212,13.9217,0.2089,-3.4954,13.9220,13.9203,13.9212,0.2196,-3.4725,13.9220,13.8935,13.9077,0.3304,0.6365,13.8773,13.8750,13.8761,0.1960,-1.2835,13.8798,13.8769,13.8783,0.2453,-1.2606,13.8798,13.8546,13.8672,0.2131,2.3348,32.2987,2523.8660,-308052.1000,366528.7947
4025.0000,14.0930,20.4878,0.0000,244474.1000,-244474.1000,11.5536,0.0000,40496.0053,40496.0053,563.3544,284970.1053,0.0000,-284970.1053,20.4869,14.9740,16771.9000,0.0000,16771.9000,-0.6082,3839.9513,0.0000,3839.9513,27.2614,0.0000,12931.9487,12931.9487,13.9544,19.6330,0.0000,54740.1000,-54740.1000,2.9085,0.0000,8963.7637,8963.7637,141.8262,63703.8637,0.0000,-63703.8637,19.7669,14.2677,411.9000,0.0000,411.9000,-0.0149,95.0941,0.0000,95.0941,0.6761,0.0000,316.8059,316.8059,13.9255,19.4407,0.0000,38144.2000,-38144.2000,2.0939,0.0000,6396.5767,6396.5767,102.2127,44540.7767,0.0000,-44540.7767,19.4354,13.9427,411.9000,0.0000,411.9000,-0.0149,95.4661,0.0000,95.4661,0.6788,0.0000,316.4339,316.4339,20.4857,14.1055,17.2956,4.8360,195856.8089,19.6971,13.9575,16.8273,3.9154,93968.7990,20.0895,13.9358,17.0127,4.1979,88155.9510,20.4878,20.4869,20.4874,0.4085,9.1597,20.4869,20.4857,20.4863,0.4038,8.5515,20.4857,20.4458,20.4657,0.4080,0.5925,19.7706,19.7669,19.7687,0.9071,3.5011,19.7669,19.7625,19.7647,0.8689,3.4861,19.4407,19.3962,19.4185,0.5563,-0.7587,19.4407,19.4354,19.4381,0.4942,1.3352,19.4354,19.4328,19.4341,0.4746,1.3203,20.4878,20.4517,20.4698,0.3782,-2.3939,14.1496,14.1486,14.1491,0.4271,-9.1286,14.0931,14.0907,14.0919,0.6400,-8.5204,13.9544,13.9175,13.9360,0.3550,-0.5614,13.9560,13.9544,13.9552,0.3719,-3.4700,13.9575,13.9547,13.9561,0.3882,-3.4550,13.9575,13.9299,13.9437,0.4010,0.7898,13.9291,13.9229,13.9260,0.5687,-1.3041,13.9358,13.9290,13.9324,0.6193,-1.2891,13.9358,13.8838,13.9098,0.4810,2.4251,33.0358,2581.4674,-319762.7000,377981.5588
4026.0000,14.1016,20.4966,0.0000,233009.3000,-233009.3000,11.0118,0.0000,38604.8179,38604.8179,537.0629,271614.1179,0.0000,-271614.1179,20.4964,14.9833,10032.4000,0.0000,10032.4000,-0.3638,2296.6826,0.0000,2296.6826,16.2993,0.0000,7735.7174,7735.7174,13.9765,19.6553,0.0000,56552.4000,-56552.4000,3.0048,0.0000,9263.5020,9263.5020,146.5416,65815.9020,0.0000,-65815.9020,19.7629,14.2638,419.6000,0.0000,419.6000,-0.0152,96.8763,0.0000,96.8763,0.6881,0.0000,322.7237,322.7237,13.9551,19.4706,0.0000,39667.0000,-39667.0000,2.1774,0.0000,6654.2282,6654.2282,106.2982,46321.2282,0.0000,-46321.2282,19.4671,13.9737,419.6000,0.0000,419.6000,-0.0152,97.2143,0.0000,97.2143,0.6911,0.0000,322.3857,322.3857,20.4961,14.1238,17.3099,4.7942,194165.7624,19.7038,13.9779,16.8409,3.8771,93050.1401,20.0951,13.9586,17.0269,4.1551,87257.4405,20.4966,20.4964,20.4965,0.0774,8.7185,20.4964,20.4961,20.4963,0.0872,8.3547,20.4961,20.4713,20.4837,0.1837,0.4548,19.7626,19.7629,19.7628,-0.1055,3.4596,19.7629,19.7631,19.7630,-0.0539,3.4444,19.4706,19.4384,19.4545,0.4017,-0.7689,19.4706,19.4671,19.4688,0.3380,1.4085,19.4671,19.4652,19.4662,0.3533,1.3933,20.4966,20.4779,20.4872,0.1778,-2.2933,14.1501,14.1501,14.1501,-0.0211,-8.6823,14.1146,14.1136,14.1141,0.2343,-8.3185,13.9765,13.9415,13.9590,0.2446,-0.4186,13.9775,13.9765,13.9770,0.2296,-3.4234,13.9779,13.9762,13.9771,0.2201,-3.4082,13.9779,13.9594,13.9687,0.2679,0.8051,13.9559,13.9526,13.9543,0.3078,-1.3724,13.9586,13.9557,13.9572,0.2659,-1.3572,13.9586,13.9209,13.9398,0.3286,2.3295,32.3357,2526.7534,-318357.1000,374473.3430
4027.0000,14.0884,20.4831,0.0000,224502.1000,-224502.1000,10.6098,0.0000,37183.6654,37183.6654,517.4841,261685.7654,0.0000,-261685.7654,20.4836,14.9707,9998.2000,0.0000,9998.2000,-0.3626,2289.1893,0.0000,2289.1893,16.2417,0.0000,7709.0107,7709.0107,13.9604,19.6391,0.0000,55958.8000,-55958.8000,2.9733,0.0000,9164.1248,9164.1248,145.0165,65122.9248,0.0000,-65122.9248,19.7410,14.2423,409.1000,0.0000,409.1000,-0.0148,94.4764,0.0000,94.4764,0.6709,0.0000,314.6236,314.6236,13.9451,19.4605,0.0000,37756.2000,-37756.2000,2.0726,0.0000,6332.9508,6332.9508,101.1809,44089.1508,0.0000,-44089.1508,19.4616,13.9683,409.1000,0.0000,409.1000,-0.0148,94.7878,0.0000,94.7878,0.6735,0.0000,314.3122,314.3122,20.4841,14.0949,17.2895,4.6437,188068.9060,19.6926,13.9564,16.8245,3.7522,90052.1705,20.0990,13.9275,17.0132,4.0369,84774.1414,20.4831,20.4836,20.4834,-0.1922,8.3964,20.4836,20.4841,20.4838,-0.1834,8.0339,20.4841,20.4847,20.4844,-0.0253,0.4022,19.7398,19.7410,19.7404,-0.3030,3.3755,19.7410,19.7424,19.7417,-0.2907,3.3606,19.4605,19.4572,19.4589,0.0193,-0.7096,19.4605,19.4616,19.4610,-0.1273,1.3630,19.4616,19.4619,19.4618,-0.0865,1.3481,20.4831,20.4870,20.4851,-0.0597,-2.2133,14.1281,14.1288,14.1284,-0.2947,-8.3619,14.0887,14.0899,14.0893,-0.3329,-7.9993,13.9604,13.9601,13.9602,-0.0184,-0.3676,13.9595,13.9604,13.9600,-0.2386,-3.3409,13.9564,13.9583,13.9574,-0.2711,-3.3261,13.9564,13.9643,13.9604,-0.1334,0.7442,13.9316,13.9344,13.9330,-0.2899,-1.3284,13.9275,13.9312,13.9294,-0.3689,-1.3135,13.9275,13.9382,13.9329,-0.1163,2.2479,31.2604,2442.7312,-307400.7000,362895.2179
4028.0000,13.8226,20.2117,0.0000,159436.5000,-159436.5000,7.5348,0.0000,26241.3132,26241.3132,367.4739,185677.8132,0.0000,-185677.8132,20.2226,14.7147,10024.9000,0.0000,10024.9000,-0.3635,2302.1902,0.0000,2302.1902,16.2878,0.0000,7722.7098,7722.7098,13.6341,19.3090,0.0000,19893.3000,-19893.3000,1.0570,0.0000,3242.5871,3242.5871,51.5498,23135.8871,0.0000,-23135.8871,19.7424,14.2437,419.6000,0.0000,419.6000,-0.0152,96.8996,0.0000,96.8996,0.6883,0.0000,322.7004,322.7004,13.6820,19.1949,0.0000,32768.5000,-32768.5000,1.7988,0.0000,5479.7716,5479.7716,87.8136,38248.2716,0.0000,-38248.2716,19.2413,13.7524,419.6000,0.0000,419.6000,-0.0152,97.4753,0.0000,97.4753,0.6908,0.0000,322.1247,322.1247,20.2357,13.6740,16.9549,3.1235,126499.9189,19.6036,13.5281,16.5659,2.6028,62467.6178,20.0244,13.4550,16.7397,2.8144,59102.7126,20.2117,20.2226,20.2172,-3.2457,6.0626,20.2226,20.2357,20.2292,-3.1061,5.6991,20.2357,20.3965,20.3161,-2.0640,0.7007,19.7425,19.7424,19.7425,-0.0082,1.7577,19.7424,19.7425,19.7424,-0.0239,1.7425,19.1949,19.3416,19.2683,-2.3328,-0.9232,19.1949,19.2413,19.2181,-2.9647,0.8755,19.2413,19.2617,19.2515,-2.5704,0.8603,20.2117,20.4701,20.3409,-1.7733,-1.4722,13.7801,13.7943,13.7872,-4.1510,-6.0356,13.6950,13.7202,13.7076,-4.6393,-5.6720,13.6341,13.8504,13.7423,-2.6637,-0.6737,13.6011,13.6341,13.6176,-4.1646,-1.7307,13.5281,13.5954,13.5618,-4.8069,-1.7155,13.5281,13.7422,13.6352,-3.9573,0.9503,13.5451,13.6145,13.5798,-4.2958,-0.8485,13.4550,13.5413,13.4981,-5.2372,-0.8333,13.4550,13.9368,13.6959,-2.8928,1.4993,20.7362,1620.3583,-201234.2000,248070.2494
4029.0000,13.6192,20.0040,0.0000,146695.0000,-146695.0000,6.9327,0.0000,24028.9174,24028.9174,337.5167,170723.9174,0.0000,-170723.9174,20.0133,14.5094,10009.3000,0.0000,10009.3000,-0.3630,2304.1841,0.0000,2304.1841,16.3169,0.0000,7705.1159,7705.1159,13.4002,19.0725,0.0000,10748.0000,-10748.0000,0.5711,0.0000,1746.1461,1746.1461,27.8147,12494.1461,0.0000,-12494.1461,19.7458,14.2470,469.2000,0.0000,469.2000,-0.0170,108.3497,0.0000,108.3497,0.7697,0.0000,360.8503,360.8503,13.4327,18.9434,0.0000,28431.2000,-28431.2000,1.5607,0.0000,4741.1941,4741.1941,76.1700,33172.3941,0.0000,-33172.3941,19.0037,13.5195,469.2000,0.0000,469.2000,-0.0170,109.3077,0.0000,109.3077,0.7747,0.0000,359.8923,359.8923,20.0251,13.4901,16.7576,2.6971,109234.0340,19.5102,13.3164,16.4133,2.3007,55216.0808,19.9101,13.2396,16.5749,2.4777,52032.1704,20.0040,20.0133,20.0086,-2.5494,5.5707,20.0133,20.0251,20.0192,-2.5667,5.2078,20.0251,20.1861,20.1056,-2.5730,0.8741,19.7460,19.7458,19.7459,0.0081,1.4451,19.7458,19.7454,19.7456,0.0050,1.4281,18.9434,19.1297,19.0366,-2.8294,-0.8832,18.9434,19.0037,18.9736,-2.9841,0.6775,19.0037,19.0332,19.0185,-2.8454,0.6605,20.0040,20.3353,20.1696,-2.0996,-1.3619,13.5856,13.5945,13.5901,-2.4117,-5.5509,13.5070,13.5210,13.5140,-2.3694,-5.1879,13.4002,13.5925,13.4964,-3.0008,-0.8542,13.3731,13.4002,13.3866,-2.8206,-1.4253,13.3164,13.3626,13.3395,-2.7160,-1.4083,13.3164,13.4806,13.3985,-2.8896,0.9030,13.3050,13.3669,13.3359,-2.9757,-0.6576,13.2396,13.2993,13.2695,-2.7927,-0.6406,13.2396,13.7184,13.4790,-2.6507,1.3818,18.0732,1412.2667,-174926.5000,216482.2851
4030.0000,13.4550,19.8362,0.0000,132330.9000,-132330.9000,6.2538,0.0000,21592.8476,21592.8476,304.0633,153923.7476,0.0000,-153923.7476,19.8447,14.3439,10012.2000,0.0000,10012.2000,-0.3631,2309.3857,0.0000,2309.3857,16.3658,0.0000,7702.8143,7702.8143,13.2399,18.9104,0.0000,7743.9000,-7743.9000,0.4115,0.0000,1255.2950,1255.2950,20.0217,8999.1950,0.0000,-8999.1950,19.6567,14.1597,360.8000,0.0000,360.8000,-0.0131,83.4046,0.0000,83.4046,0.5918,0.0000,277.3954,277.3954,13.2598,18.7691,0.0000,23912.6000,-23912.6000,1.3126,0.0000,3980.1108,3980.1108,64.0494,27892.7108,0.0000,-27892.7108,18.8235,13.3429,360.8000,0.0000,360.8000,-0.0131,84.2368,0.0000,84.2368,0.5976,0.0000,276.5632,276.5632,19.8553,13.3386,16.5969,2.3549,95371.5099,19.3932,13.1741,16.2836,2.0226,48541.2283,19.7804,13.0897,16.4351,2.1759,45694.5419,19.8362,19.8447,19.8404,-2.0630,5.0160,19.8447,19.8553,19.8500,-2.0757,4.6529,19.8553,19.9957,19.9255,-2.2069,0.8586,19.6441,19.6567,19.6504,-1.1854,1.2700,19.6567,19.6705,19.6636,-1.0228,1.2570,18.7691,18.9386,18.8539,-2.2384,-0.7667,18.7691,18.8235,18.7963,-2.1727,0.5459,18.8235,18.8518,18.8377,-2.2153,0.5329,19.8362,20.1801,20.0082,-1.9816,-1.2378,13.4315,13.4393,13.4354,-1.8996,-5.0012,13.3471,13.3601,13.3536,-1.9686,-4.6381,13.2399,13.3855,13.3127,-2.2494,-0.8438,13.2189,13.2399,13.2294,-1.9306,-1.2553,13.1741,13.2090,13.1916,-1.8180,-1.2422,13.1741,13.3027,13.2384,-1.9650,0.7815,13.1447,13.1968,13.1708,-2.0265,-0.5312,13.0897,13.1397,13.1147,-1.9004,-0.5181,13.0897,13.5174,13.3036,-2.1505,1.2526,15.8955,1242.0958,-153253.6000,189607.2801
4031.0000,13.3210,19.6995,0.0000,121391.4000,-121391.4000,5.7368,0.0000,19746.0710,19746.0710,278.6292,141137.4710,0.0000,-141137.4710,19.7070,14.2090,10021.8000,0.0000,10021.8000,-0.3634,2315.3280,0.0000,2315.3280,16.4174,0.0000,7706.4720,7706.4720,13.1204,18.7896,0.0000,7785.1000,-7785.1000,0.4137,0.0000,1259.9021,1259.9021,20.1156,9045.0021,0.0000,-9045.0021,19.5041,14.0100,349.5000,0.0000,349.5000,-0.0127,80.9379,0.0000,80.9379,0.5739,0.0000,268.5621,268.5621,13.1355,18.6437,0.0000,19429.6000,-19429.6000,1.0666,0.0000,3229.5933,3229.5933,52.0340,22659.1933,0.0000,-22659.1933,18.6917,13.2138,349.5000,0.0000,349.5000,-0.0127,81.7287,0.0000,81.7287,0.5803,0.0000,267.7713,267.7713,19.7167,13.2135,16.4651,2.1145,85635.8446,19.2813,13.0672,16.1742,1.8185,43642.8175,19.6693,12.9679,16.3186,1.9611,41182.1531,19.6995,19.7070,19.7033,-1.6884,4.5799,19.7070,19.7167,19.7118,-1.7001,4.2165,19.7167,19.8397,19.7782,-1.8112,0.8024,19.4825,19.5041,19.4933,-1.9292,1.2160,19.5041,19.5296,19.5169,-1.8038,1.2034,18.6437,18.7975,18.7206,-1.6414,-0.6175,18.6437,18.6917,18.6677,-1.5849,0.4490,18.6917,18.7173,18.7045,-1.6399,0.4364,19.6995,20.0284,19.8640,-1.7735,-1.1569,13.3071,13.3140,13.3105,-1.5403,-4.5699,13.2175,13.2292,13.2233,-1.6053,-4.2065,13.1204,13.2347,13.1775,-1.6643,-0.7924,13.1041,13.1204,13.1122,-1.4475,-1.2060,13.0672,13.0944,13.0808,-1.3698,-1.1934,13.0672,13.1816,13.1244,-1.4094,0.6275,13.0218,13.0696,13.0457,-1.5421,-0.4390,12.9679,13.0161,12.9920,-1.5143,-0.4264,12.9679,13.3486,13.1582,-1.7870,1.1669,14.3705,1122.9331,-137885.3000,170460.8152
4032.0000,13.1975,19.5377,312.6000,98825.5000,-98512.9000,4.6867,65.0032,16029.3704,16094.3736,227.4463,114854.8704,247.5968,-114607.2736,19.5484,14.0534,9999.6000,0.0000,9999.6000,-0.3626,2314.5158,0.0000,2314.5158,16.4104,0.0000,7685.0842,7685.0842,13.0022,18.6701,0.0000,8104.2000,-8104.2000,0.4306,0.0000,1309.4340,1309.4340,20.9304,9413.6340,0.0000,-9413.6340,19.3121,13.8218,324.1000,0.0000,324.1000,-0.0118,75.2267,0.0000,75.2267,0.5333,0.0000,248.8733,248.8733,13.0248,18.5321,0.0000,15111.0000,-15111.0000,0.8295,0.0000,2508.7852,2508.7852,40.4644,17619.7852,0.0000,-17619.7852,18.5826,13.1069,324.1000,0.0000,324.1000,-0.0118,75.8896,0.0000,75.8896,0.5391,0.0000,248.2104,248.2104,19.5620,13.0536,16.3078,1.7233,69794.0153,19.1464,12.9363,16.0413,1.4799,35517.9370,19.5594,12.7989,16.1791,1.6110,33831.8955,19.5377,19.5484,19.5430,-1.9670,3.7448,19.5484,19.5620,19.5552,-1.9237,3.3822,19.5620,19.7166,19.6393,-1.7090,0.6019,19.2802,19.3121,19.2961,-2.4123,1.0325,19.3121,19.3501,19.3311,-2.2747,1.0208,18.5321,18.6964,18.6143,-1.3162,-0.4621,18.5321,18.5826,18.5574,-1.3649,0.3674,18.5826,18.6083,18.5954,-1.3493,0.3557,19.5377,19.9185,19.7281,-1.6730,-0.9418,13.1775,13.1862,13.1818,-1.5863,-3.7374,13.0668,13.0834,13.0751,-1.8219,-3.3748,13.0022,13.1288,13.0655,-1.3857,-0.5945,12.9826,13.0022,12.9924,-1.4795,-1.0251,12.9363,12.9728,12.9545,-1.5570,-1.0133,12.9363,13.0872,13.0117,-1.3922,0.4695,12.8814,12.9434,12.9124,-1.6420,-0.3600,12.7989,12.8738,12.8363,-1.9115,-0.3482,12.7989,13.2423,13.0206,-1.6939,0.9492,11.8328,924.6353,-111080.3000,139143.8478
4033.0000,13.0784,19.4519,0.0000,91774.4000,-91774.4000,4.3372,0.0000,14844.7228,14844.7228,210.2990,106619.1228,0.0000,-106619.1228,19.4583,13.9652,10006.9000,0.0000,10006.9000,-0.3629,2318.6712,0.0000,2318.6712,16.4565,0.0000,7688.2288,7688.2288,12.8945,18.5614,0.0000,7904.6000,-7904.6000,0.4200,0.0000,1275.3295,1275.3295,20.4056,9179.9295,0.0000,-9179.9295,19.1796,13.6919,322.0000,0.0000,322.0000,-0.0117,74.8573,0.0000,74.8573,0.5312,0.0000,247.1427,247.1427,12.9239,18.4303,0.0000,11798.6000,-11798.6000,0.6477,0.0000,1956.7577,1956.7577,31.5917,13755.3577,0.0000,-13755.3577,18.4870,13.0133,322.0000,0.0000,322.0000,-0.0117,75.4857,0.0000,75.4857,0.5364,0.0000,246.5143,246.5143,19.4672,12.9206,16.1939,1.5645,63360.3336,19.0513,12.8357,15.9435,1.3368,32083.4879,19.4780,12.6750,16.0765,1.4632,30726.2852,19.4519,19.4583,19.4551,-1.0939,3.4472,19.4583,19.4672,19.4628,-1.1485,3.0843,19.4672,19.5941,19.5306,-1.3444,0.5750,19.1582,19.1796,19.1689,-1.5687,0.9950,19.1796,19.2088,19.1942,-1.6855,0.9833,18.4303,18.6149,18.5226,-1.1390,-0.3550,18.4303,18.4870,18.4587,-1.2239,0.2927,18.4870,18.5152,18.5011,-1.1714,0.2810,19.4519,19.7820,19.6170,-1.3740,-0.8900,13.0614,13.0699,13.0656,-1.4355,-3.4435,12.9392,12.9549,12.9471,-1.5782,-3.0806,12.8945,13.0211,12.9578,-1.3321,-0.5713,12.8764,12.8945,12.8855,-1.3227,-0.9913,12.8357,12.8667,12.8512,-1.2799,-0.9797,12.8357,13.0004,12.9181,-1.1635,0.3586,12.7606,12.8289,12.7947,-1.4533,-0.2890,12.6750,12.7499,12.7125,-1.5280,-0.2773,12.6750,13.1114,12.8932,-1.5709,0.8937,10.7481,839.8742,-100826.7000,126170.1066
4034.0000,12.9711,19.3424,0.0000,78995.1000,-78995.1000,3.7332,0.0000,12746.0669,12746.0669,180.8767,91741.1669,0.0000,-91741.1669,19.3516,13.8605,9968.2000,0.0000,9968.2000,-0.3615,2312.6287,0.0000,2312.6287,16.4123,0.0000,7655.5713,7655.5713,12.7712,18.4367,0.0000,4575.8000,-4575.8000,0.2431,0.0000,737.0430,737.0430,11.8075,5312.8430,0.0000,-5312.8430,19.1694,13.6819,317.1000,0.0000,317.1000,-0.0115,73.7272,0.0000,73.7272,0.5240,0.0000,243.3728,243.3728,12.8451,18.3509,0.0000,9311.6000,-9311.6000,0.5111,0.0000,1543.0228,1543.0228,24.9307,10854.6228,0.0000,-10854.6228,18.4137,12.9414,317.1000,0.0000,317.1000,-0.0115,74.4035,0.0000,74.4035,0.5289,0.0000,242.6965,242.6965,19.3634,12.7698,16.0666,1.2882,52173.8699,18.9966,12.6755,15.8360,1.1115,26675.6772,19.4387,12.4865,15.9626,1.2225,25671.8310,19.3424,19.3516,19.3470,-1.3380,2.9694,19.3516,19.3634,19.3575,-1.3031,2.6080,19.3634,19.4893,19.4264,-1.2911,0.5565,19.1692,19.1694,19.1693,-0.0280,0.7996,19.1694,19.1754,19.1724,-0.2963,0.7881,18.3509,18.5361,18.4435,-0.9881,-0.3061,18.3509,18.4137,18.3823,-0.9548,0.2051,18.4137,18.4450,18.4293,-0.8994,0.1936,19.3424,19.6906,19.5165,-1.2456,-0.7638,12.9466,12.9563,12.9514,-1.4111,-2.9683,12.8000,12.8199,12.8100,-1.6879,-2.6069,12.7712,12.9118,12.8415,-1.4370,-0.5553,12.7444,12.7712,12.7578,-1.5744,-0.7985,12.6755,12.7307,12.7031,-1.8209,-0.7870,12.6755,12.9210,12.7982,-1.4794,0.3072,12.6414,12.7308,12.6861,-1.3439,-0.2040,12.4865,12.6235,12.5550,-1.9338,-0.1925,12.4865,13.0287,12.7576,-1.6695,0.7649,8.9165,696.7459,-82280.1000,104521.3780
4035.0000,12.8750,19.2443,0.0000,67688.3000,-67688.3000,3.1989,0.0000,10897.5759,10897.5759,154.8806,78585.8759,0.0000,-78585.8759,19.2540,13.7648,10005.3000,0.0000,10005.3000,-0.3628,2323.9313,0.0000,2323.9313,16.4965,0.0000,7681.3687,7681.3687,12.6418,18.3060,0.0000,3477.6000,-3477.6000,0.1848,0.0000,559.1927,559.1927,8.9695,4036.7927,0.0000,-4036.7927,19.1127,13.6263,326.8000,0.0000,326.8000,-0.0119,76.0340,0.0000,76.0340,0.5401,0.0000,250.7660,250.7660,12.7559,18.2610,0.0000,7376.5000,-7376.5000,0.4049,0.0000,1221.2264,1221.2264,19.7486,8597.7264,0.0000,-8597.7264,18.3463,12.8755,326.8000,0.0000,326.8000,-0.0119,76.7427,0.0000,76.7427,0.5456,0.0000,250.0573,250.0573,19.2671,12.6422,15.9546,1.0732,43465.1244,18.9495,12.5257,15.7376,0.9366,22477.9197,19.3880,12.3253,15.8567,1.0297,21624.4379,19.2443,19.2540,19.2492,-1.2138,2.5485,19.2540,19.2671,19.2605,-1.2036,2.1857,19.2671,19.3976,19.3323,-1.1682,0.4846,19.0963,19.1127,19.1045,-0.8156,0.6694,19.1127,19.1292,19.1209,-0.6538,0.6576,18.2610,18.4761,18.3686,-0.9374,-0.2496,18.2610,18.3463,18.3037,-0.9820,0.1553,18.3463,18.3841,18.3652,-0.8068,0.1434,19.2443,19.6094,19.4269,-1.1145,-0.6504,12.8509,12.8604,12.8557,-1.1887,-2.5487,12.6783,12.6993,12.6888,-1.4952,-2.1859,12.6418,12.8052,12.7235,-1.4570,-0.4849,12.6087,12.6418,12.6253,-1.6323,-0.6697,12.5257,12.5903,12.5580,-1.7838,-0.6578,12.5257,12.8297,12.6777,-1.4877,0.2494,12.5235,12.6375,12.5805,-1.3072,-0.1555,12.3253,12.4945,12.4099,-1.7841,-0.1437,12.3253,12.9320,12.6287,-1.5890,0.6502,7.5214,587.7322,-67883.5000,87567.4820
4036.0000,12.7893,19.1570,0.0000,62325.6000,-62325.6000,2.9455,0.0000,10014.5267,10014.5267,142.5222,72340.1267,0.0000,-72340.1267,19.1664,13.6789,9971.0000,0.0000,9971.0000,-0.3616,2318.3860,0.0000,2318.3860,16.4612,0.0000,7652.6140,7652.6140,12.5382,18.2013,0.0000,4088.5000,-4088.5000,0.2172,0.0000,656.5315,656.5315,10.5400,4745.0315,0.0000,-4745.0315,18.9759,13.4922,320.1000,0.0000,320.1000,-0.0116,74.5974,0.0000,74.5974,0.5294,0.0000,245.5026,245.5026,12.6486,18.1529,0.0000,6264.1000,-6264.1000,0.3439,0.0000,1035.9188,1035.9188,16.7695,7300.0188,0.0000,-7300.0188,18.2660,12.7967,320.1000,0.0000,320.1000,-0.0116,75.2435,0.0000,75.2435,0.5349,0.0000,244.8565,244.8565,19.1794,12.5720,15.8757,0.9822,39778.2992,18.8731,12.4547,15.6639,0.8587,20608.2379,19.3145,12.2411,15.7778,0.9463,19872.5051,19.1570,19.1664,19.1617,-1.0889,2.3456,19.1664,19.1794,19.1729,-1.0907,1.9840,19.1794,19.3149,19.2472,-1.0609,0.4231,18.9372,18.9759,18.9565,-1.8188,0.6404,18.9759,19.0173,18.9966,-1.5339,0.6288,18.1529,18.4278,18.2903,-0.9769,-0.2037,18.1529,18.2660,18.2094,-1.1706,0.1401,18.2660,18.3150,18.2905,-0.9352,0.1285,19.1570,19.5286,19.3428,-1.0477,-0.5999,12.7792,12.7870,12.7831,-0.9084,-2.3464,12.5998,12.6153,12.6076,-1.0132,-1.9848,12.5382,12.7021,12.6201,-1.2804,-0.4239,12.5120,12.5382,12.5251,-1.2417,-0.6412,12.4547,12.4939,12.4743,-1.0431,-0.6296,12.4547,12.7261,12.5904,-1.0861,0.2029,12.4088,12.5370,12.4729,-1.3315,-0.1409,12.2411,12.3740,12.3076,-1.2679,-0.1293,12.2411,12.7983,12.5197,-1.3478,0.5991,6.9580,543.7104,-62067.0000,80259.0423
4037.0000,12.7200,19.0862,0.0000,57291.9000,-57291.9000,2.7076,0.0000,9191.1188,9191.1188,130.9399,66483.0188,0.0000,-66483.0188,19.0945,13.6085,9991.5000,0.0000,9991.5000,-0.3623,2325.1488,0.0000,2325.1488,16.5141,0.0000,7666.3512,7666.3512,12.5287,18.1918,0.0000,8429.7000,-8429.7000,0.4479,0.0000,1353.4740,1353.4740,21.7231,9783.1740,0.0000,-9783.1740,18.6563,13.1791,405.5000,0.0000,405.5000,-0.0147,94.8648,0.0000,94.8648,0.6719,0.0000,310.6352,310.6352,12.5024,18.0055,0.0000,6271.9000,-6271.9000,0.3443,0.0000,1035.6723,1035.6723,16.7892,7307.5723,0.0000,-7307.5723,18.1279,12.6616,405.5000,0.0000,405.5000,-0.0147,95.4799,0.0000,95.4799,0.6784,0.0000,310.0201,310.0201,19.1064,12.5431,15.8248,0.9713,39339.1972,18.6859,12.5372,15.6116,0.8190,19655.3684,19.1362,12.3099,15.7231,0.9092,19093.8297,19.0862,19.0945,19.0904,-0.8935,2.1629,19.0945,19.1064,19.1005,-0.9068,1.8006,19.1064,19.2693,19.1878,-0.7490,0.2466,18.5743,18.6563,18.6153,-4.1504,0.6945,18.6563,18.7468,18.7016,-3.5933,0.6798,18.0055,18.4077,18.2066,-1.0439,-0.1490,18.0055,18.1279,18.0667,-1.7553,0.1953,18.1279,18.1892,18.1585,-1.6252,0.1806,19.0862,19.4501,19.2682,-0.9337,-0.5446,12.7404,12.7452,12.7428,-0.5194,-2.1617,12.5557,12.5657,12.5607,-0.5991,-1.7993,12.5287,12.6351,12.5819,-0.4940,-0.2453,12.5295,12.5287,12.5291,0.0152,-0.6932,12.5372,12.5154,12.5263,0.5944,-0.6785,12.5372,12.6104,12.5738,-0.2334,0.1503,12.3358,12.4187,12.3773,-1.1877,-0.1940,12.3099,12.3091,12.3095,-0.0094,-0.1793,12.3099,12.6200,12.4650,-0.6936,0.5459,6.9435,542.5722,-61191.0000,78088.3953
4038.0000,12.7192,18.9126,1082.5000,69868.4000,-68785.9000,3.3582,226.9075,11208.5121,11435.4196,162.4483,81076.9121,855.5925,-80221.3196,18.9285,13.4458,9984.4000,0.0000,9984.4000,-0.3621,2328.1318,0.0000,2328.1318,16.5181,0.0000,7656.2682,7656.2682,12.6257,18.2897,0.0000,10714.5000,-10714.5000,0.5693,0.0000,1722.5082,1722.5082,27.6100,12437.0082,0.0000,-12437.0082,18.6068,13.1306,331.2000,0.0000,331.2000,-0.0120,77.5292,0.0000,77.5292,0.5512,0.0000,253.6708,253.6708,12.4626,17.9654,0.0000,8928.5000,-8928.5000,0.4901,0.0000,1473.7659,1473.7659,23.8986,10402.2659,0.0000,-10402.2659,18.0131,12.5492,331.2000,0.0000,331.2000,-0.0120,78.0956,0.0000,78.0956,0.5551,0.0000,253.1044,253.1044,18.9489,12.7236,15.8363,1.1951,48401.0955,18.5545,12.6850,15.6198,1.0141,24338.3434,19.0132,12.4582,15.7357,1.1325,23783.4021,18.9126,18.9285,18.9205,-2.0826,2.6788,18.9285,18.9489,18.9387,-1.9851,2.3167,18.9489,19.2009,19.0749,-1.3958,0.3009,18.6048,18.6068,18.6058,-0.1481,0.8702,18.6068,18.6275,18.6171,-1.0519,0.8582,17.9654,18.2656,18.1155,-1.1320,-0.2169,17.9654,18.0131,17.9893,-0.9672,0.2733,18.0131,18.0534,18.0333,-1.5449,0.2612,18.9126,19.3822,19.1474,-1.4905,-0.6795,12.7869,12.7831,12.7850,0.4756,-2.6751,12.7052,12.6838,12.6945,1.5821,-2.3130,12.6257,12.5806,12.6031,0.2225,-0.2972,12.6459,12.6257,12.6358,1.2547,-0.8665,12.6850,12.6391,12.6621,1.6055,-0.8545,12.6850,12.5560,12.6205,0.5302,0.2206,12.3934,12.3862,12.3898,0.1184,-0.2695,12.4582,12.3861,12.4221,1.3259,-0.2575,12.4582,12.4690,12.4636,-0.0500,0.6832,8.7734,685.5624,-77782.1000,96522.8410
4039.0000,12.6992,19.0650,0.0000,82323.7000,-82323.7000,3.8905,0.0000,13200.6169,13200.6169,188.0656,95524.3169,0.0000,-95524.3169,19.0540,13.5688,9978.2000,0.0000,9978.2000,-0.3618,2323.1818,0.0000,2323.1818,16.5444,0.0000,7655.0182,7655.0182,12.6901,18.3548,0.0000,3919.1000,-3919.1000,0.2082,0.0000,630.5870,630.5870,10.1027,4549.6870,0.0000,-4549.6870,18.8232,13.3426,317.5000,0.0000,317.5000,-0.0115,74.1277,0.0000,74.1277,0.5287,0.0000,243.3723,243.3723,12.5625,18.0660,0.0000,12234.8000,-12234.8000,0.6716,0.0000,2021.5450,2021.5450,32.7477,14256.3450,0.0000,-14256.3450,18.0297,12.5654,317.5000,0.0000,317.5000,-0.0115,74.8499,0.0000,74.8499,0.5330,0.0000,242.6501,242.6501,19.0425,12.6620,15.8523,1.3324,53963.2690,18.5434,12.7077,15.6255,1.0968,26322.6817,18.8893,12.5813,15.7353,1.1856,24896.6047,19.0650,19.0540,19.0595,1.6441,3.1194,19.0540,19.0425,19.0483,1.2890,2.7576,19.0425,19.0673,19.0549,-0.2742,0.5648,18.8754,18.8232,18.8493,2.9056,0.7731,18.8232,18.7739,18.7986,2.1565,0.7615,18.0660,18.1129,18.0895,-0.3472,-0.4079,18.0660,18.0297,18.0479,0.6741,0.2637,18.0297,18.0310,18.0304,-0.0679,0.2522,19.0650,19.1700,19.1175,-0.3935,-0.7711,12.7655,12.7671,12.7663,-0.2588,-3.1147,12.6547,12.6599,12.6573,-0.4820,-2.7529,12.6901,12.6261,12.6581,0.6304,-0.5601,12.7031,12.6901,12.6966,0.7006,-0.7684,12.7077,12.6933,12.7005,0.4309,-0.7569,12.7077,12.6335,12.6706,0.5718,0.4126,12.5046,12.4493,12.4769,1.0185,-0.2590,12.5813,12.5018,12.5415,1.4082,-0.2475,12.5813,12.4268,12.5041,0.4559,0.7758,9.4742,740.3267,-87864.4000,105182.5554
4040.0000,12.7649,19.0818,437.7000,98352.4000,-97914.7000,4.6708,91.6776,15794.5145,15886.1922,225.8011,114146.9145,346.0224,-113800.8922,19.0804,13.5947,13232.0000,0.0000,13232.0000,-0.4798,3079.7746,0.0000,3079.7746,21.9027,0.0000,10152.2254,10152.2254,12.7585,18.4239,0.0000,12054.5000,-12054.5000,0.6405,0.0000,1941.3415,1941.3415,31.0817,13995.8415,0.0000,-13995.8415,18.7195,13.2410,325.5000,0.0000,325.5000,-0.0118,76.0908,0.0000,76.0908,0.5405,0.0000,249.4092,249.4092,12.6346,18.1387,0.0000,13196.1000,-13196.1000,0.7244,0.0000,2181.9788,2181.9788,35.3227,15378.0788,0.0000,-15378.0788,18.1054,12.6395,325.5000,0.0000,325.5000,-0.0118,76.6642,0.0000,76.6642,0.5463,0.0000,248.8358,248.8358,19.0778,12.7611,15.9194,1.6640,67392.1957,18.5766,12.7819,15.6792,1.3738,32972.3077,18.8417,12.7257,15.7837,1.4500,30450.6756,19.0818,19.0804,19.0811,0.2278,3.7328,19.0804,19.0778,19.0791,0.3391,3.2530,19.0778,19.0601,19.0689,0.1358,0.4869,18.6986,18.7195,18.7091,-1.7252,1.1274,18.7195,18.7331,18.7263,-0.9051,1.1156,18.1387,18.0909,18.1148,0.2730,-0.3597,18.1387,18.1054,18.1221,0.8623,0.3647,18.1054,18.0898,18.0976,0.7781,0.3529,19.0818,19.1246,19.1032,-0.2056,-0.9380,12.8490,12.8437,12.8464,0.9337,-3.7271,12.7487,12.7388,12.7438,1.0105,-3.2473,12.7585,12.6773,12.7179,0.6888,-0.4812,12.7683,12.7585,12.7634,0.7734,-1.1217,12.7819,12.7633,12.7726,0.8365,-1.1099,12.7819,12.6804,12.7311,0.6972,0.3654,12.6544,12.5881,12.6213,1.7085,-0.3590,12.7257,12.6550,12.6904,1.7627,-0.3472,12.7257,12.4537,12.5897,1.0002,0.9437,11.9861,936.6108,-109282.3000,130815.1790
4041.0000,12.8515,19.2204,0.0000,113779.7000,-113779.7000,5.3771,0.0000,18308.2648,18308.2648,260.0015,132087.9648,0.0000,-132087.9648,19.2126,13.7242,16499.7000,0.0000,16499.7000,-0.5983,3834.2776,0.0000,3834.2776,27.3021,0.0000,12665.4224,12665.4224,12.8747,18.5413,0.0000,19393.6000,-19393.6000,1.0305,0.0000,3128.1331,3128.1331,50.0179,22521.7331,0.0000,-22521.7331,18.6906,13.2127,320.5000,0.0000,320.5000,-0.0116,74.9483,0.0000,74.9483,0.5329,0.0000,245.5517,245.5517,12.7562,18.2613,0.0000,15668.4000,-15668.4000,0.8601,0.0000,2594.0106,2594.0106,41.9423,18262.4106,0.0000,-18262.4106,18.2214,12.7531,320.5000,0.0000,320.5000,-0.0116,75.3788,0.0000,75.3788,0.5373,0.0000,245.1212,245.1212,19.2026,12.8222,16.0124,2.0192,81777.2940,18.5761,12.9120,15.7440,1.6133,38718.5126,18.8161,12.8769,15.8465,1.6916,35524.0578,19.2204,19.2126,19.2165,1.6005,4.3077,19.2126,19.2026,19.2076,1.5176,3.7093,19.2026,19.0798,19.1412,0.8395,0.3863,18.6881,18.6906,18.6894,-0.2708,1.4167,18.6906,18.6956,18.6931,-0.4337,1.4051,18.2613,18.1186,18.1900,0.8736,-0.3672,18.2613,18.2214,18.2413,1.4064,0.4929,18.2214,18.2019,18.2116,1.3433,0.4813,19.2204,19.0925,19.1564,0.6093,-1.0695,12.9339,12.9291,12.9315,0.9942,-4.2987,12.8127,12.8062,12.8094,0.7594,-3.7004,12.8747,12.7287,12.8017,0.9786,-0.3774,12.8886,12.8747,12.8816,1.3936,-1.4078,12.9120,12.8859,12.8989,1.4916,-1.3962,12.9120,12.7489,12.8305,1.1658,0.3761,12.8197,12.7618,12.7908,2.0126,-0.4840,12.8769,12.8213,12.8491,1.8830,-0.4724,12.8769,12.5423,12.7096,1.4139,1.0784,14.4337,1127.8709,-131701.0000,156019.8644
4042.0000,12.9443,19.3150,0.0000,119781.0000,-119781.0000,5.6607,0.0000,19315.0451,19315.0451,273.8665,139096.0451,0.0000,-139096.0451,19.3099,13.8196,19733.3000,0.0000,19733.3000,-0.7156,4580.4086,0.0000,4580.4086,32.5956,0.0000,15152.8914,15152.8914,12.9701,18.6377,0.0000,24586.9000,-24586.9000,1.3064,0.0000,3970.8959,3970.8959,63.4398,28557.7959,0.0000,-28557.7959,18.7040,13.2259,316.2000,0.0000,316.2000,-0.0115,73.9307,0.0000,73.9307,0.5259,0.0000,242.2693,242.2693,12.8791,18.3852,0.0000,19275.7000,-19275.7000,1.0581,0.0000,3195.3078,3195.3078,51.6026,22471.0078,0.0000,-22471.0078,18.3519,12.8809,316.2000,0.0000,316.2000,-0.0115,74.2485,0.0000,74.2485,0.5293,0.0000,241.9515,241.9515,19.3025,12.8757,16.0891,2.2299,90312.5699,18.5940,12.9952,15.7946,1.7484,41960.9297,18.8487,12.9494,15.8991,1.8422,38686.2633,19.3150,19.3099,19.3124,1.1251,4.5786,19.3099,19.3025,19.3062,1.1568,3.8630,19.3025,19.1095,19.2060,0.7486,0.2197,18.7056,18.7040,18.7048,0.1534,1.5261,18.7040,18.7027,18.7034,0.0910,1.5146,18.3852,18.2096,18.2974,1.2639,-0.4285,18.3852,18.3519,18.3685,1.5022,0.6296,18.3519,18.3343,18.3431,1.5537,0.6181,19.3150,19.1425,19.2287,0.8396,-1.0821,13.0140,13.0097,13.0118,0.9364,-4.5639,12.8697,12.8642,12.8670,0.6612,-3.8483,12.9701,12.7630,12.8665,0.7492,-0.2050,12.9802,12.9701,12.9752,1.0956,-1.5114,12.9952,12.9784,12.9868,1.0275,-1.4999,12.9952,12.8600,12.9276,1.1392,0.4432,12.9245,12.8929,12.9087,1.3907,-0.6149,12.9494,12.9254,12.9374,1.0324,-0.6034,12.9494,12.6722,12.8108,1.1884,1.0968,15.9389,1245.4915,-143277.9000,170959.7629
4043.0000,13.0271,19.3995,0.0000,124800.7000,-124800.7000,5.8980,0.0000,20162.8933,20162.8933,285.5129,144963.5933,0.0000,-144963.5933,19.3951,13.9032,19736.0000,0.0000,19736.0000,-0.7157,4576.3993,0.0000,4576.3993,32.5582,0.0000,15159.6007,15159.6007,13.0492,18.7177,0.0000,31173.3000,-31173.3000,1.6564,0.0000,5040.0385,5040.0385,80.4635,36213.3385,0.0000,-36213.3385,18.7256,13.2470,387.9000,0.0000,387.9000,-0.0141,90.6712,0.0000,90.6712,0.6451,0.0000,297.2288,297.2288,12.9736,18.4805,0.0000,22449.2000,-22449.2000,1.2323,0.0000,3725.0761,3725.0761,60.1033,26174.2761,0.0000,-26174.2761,18.4590,12.9859,387.9000,0.0000,387.9000,-0.0141,90.9655,0.0000,90.9655,0.6482,0.0000,296.9345,296.9345,19.3891,12.9545,16.1718,2.4643,99803.2434,18.6379,13.0681,15.8530,1.9198,46075.2887,18.9032,13.0182,15.9607,2.0284,42597.0989,19.3995,19.3951,19.3973,0.9914,4.7848,19.3951,19.3891,19.3921,1.0039,4.0691,19.3891,19.0706,19.2298,0.2551,0.0477,18.7276,18.7256,18.7266,0.2296,1.7041,18.7256,18.7231,18.7243,0.2198,1.6900,18.4805,18.3213,18.4009,1.2153,-0.4547,18.4805,18.4590,18.4698,1.1883,0.7776,18.4590,18.4472,18.4531,1.2945,0.7635,19.3995,19.2160,19.3078,0.9205,-1.1132,13.0893,13.0854,13.0873,0.8783,-4.7643,12.9529,12.9454,12.9492,0.9593,-4.0487,13.0492,12.7134,12.8813,0.1455,-0.0273,13.0568,13.0492,13.0530,0.9067,-1.6836,13.0681,13.0552,13.0617,0.8704,-1.6696,13.0681,12.9576,13.0128,0.9956,0.4752,13.0019,12.9836,12.9928,0.9810,-0.7571,13.0182,13.0022,13.0102,0.8456,-0.7430,13.0182,12.7819,12.9001,1.0444,1.1336,17.4602,1364.3678,-157911.4000,188475.6309
4044.0000,13.1219,19.4963,0.0000,130109.4000,-130109.4000,6.1489,0.0000,21066.6483,21066.6483,297.8160,151176.0483,0.0000,-151176.0483,19.4915,13.9977,19746.2000,0.0000,19746.2000,-0.7160,4573.5440,0.0000,4573.5440,32.5384,0.0000,15172.6560,15172.6560,13.1027,18.7717,0.0000,40654.4000,-40654.4000,2.1601,0.0000,6577.7146,6577.7146,104.9677,47232.1146,0.0000,-47232.1146,18.7681,13.2887,378.7000,0.0000,378.7000,-0.0137,88.4751,0.0000,88.4751,0.6296,0.0000,290.2249,290.2249,13.0656,18.5733,0.0000,25501.6000,-25501.6000,1.3999,0.0000,4235.7114,4235.7114,68.2801,29737.3114,0.0000,-29737.3114,18.5568,13.0817,378.7000,0.0000,378.7000,-0.0137,88.7022,0.0000,88.7022,0.6319,0.0000,289.9978,289.9978,19.4788,13.0575,16.2681,2.7413,111021.3512,18.7001,13.1509,15.9255,2.1321,51170.5168,18.9598,13.1111,16.0354,2.2472,47190.3610,19.4963,19.4915,19.4939,1.1324,4.9984,19.4915,19.4850,19.4883,1.1276,4.2824,18.7717,19.3449,19.0583,-2.1030,-0.2003,18.7717,18.7681,18.7699,0.4901,1.9598,18.7681,18.7638,18.7659,0.4692,1.9461,18.5733,18.4215,18.4974,1.1316,-0.4447,18.5733,18.5568,18.5651,1.1171,0.9552,18.5568,18.5482,18.5525,1.1666,0.9415,19.4963,19.2966,19.3965,1.0374,-1.1504,13.1852,13.1804,13.1828,1.1193,-4.9714,13.0575,13.0485,13.0530,1.2200,-4.2554,13.0575,12.8494,12.9535,0.8374,0.2273,13.1395,13.1324,13.1360,0.9680,-1.9328,13.1509,13.1384,13.1446,0.9685,-1.9191,13.1509,13.0418,13.0963,0.9747,0.4716,13.0942,13.0777,13.0860,1.0920,-0.9282,13.1111,13.0944,13.1027,1.0838,-0.9145,13.1111,12.8746,12.9928,1.0863,1.1774,19.3028,1508.3456,-175761.8000,209382.2289
4045.0000,13.2090,19.5852,0.0000,137206.2000,-137206.2000,6.4842,0.0000,22260.5735,22260.5735,314.2517,159466.7735,0.0000,-159466.7735,19.5810,14.0854,19739.5000,0.0000,19739.5000,-0.7158,4567.1661,0.0000,4567.1661,32.4862,0.0000,15172.3339,15172.3339,13.1691,18.8389,0.0000,43425.2000,-43425.2000,2.3073,0.0000,7032.4185,7032.4185,112.1449,50457.6185,0.0000,-50457.6185,18.8337,13.3529,477.4000,0.0000,477.4000,-0.0173,111.4460,0.0000,111.4460,0.7933,0.0000,365.9540,365.9540,13.1402,18.6484,0.0000,28041.0000,-28041.0000,1.5393,0.0000,4661.2177,4661.2177,75.0844,32702.2177,0.0000,-32702.2177,18.6363,13.1595,477.4000,0.0000,477.4000,-0.0173,111.7126,0.0000,111.7126,0.7955,0.0000,365.6874,365.6874,19.5523,13.1460,16.3491,2.9225,118361.9788,18.7682,13.2125,15.9904,2.2810,54744.8542,19.0413,13.1677,16.1045,2.4116,50642.8328,19.5852,19.5810,19.5831,1.0433,5.2743,19.5810,19.5753,19.5781,1.0517,4.5585,18.8389,19.0988,18.9688,-1.1128,-0.2317,18.8389,18.8337,18.8363,0.7680,2.0756,18.8337,18.8272,18.8304,0.7455,2.0583,18.6484,18.5236,18.5860,1.0372,-0.4964,18.6484,18.6363,18.6424,0.9000,1.0428,18.6363,18.6298,18.6331,0.9391,1.0255,19.5852,19.3900,19.4876,1.0670,-1.2099,13.2679,13.2640,13.2659,0.9701,-5.2440,13.1460,13.1387,13.1423,1.0449,-4.5282,13.1460,12.9317,13.0388,0.9975,0.2620,13.2048,13.1995,13.2022,0.7662,-2.0454,13.2125,13.2036,13.2081,0.7324,-2.0281,13.2125,13.1269,13.1697,0.8525,0.5267,13.1578,13.1471,13.1525,0.7694,-1.0125,13.1677,13.1578,13.1627,0.6910,-0.9952,13.1677,12.9764,13.0720,0.9226,1.2402,20.5463,1605.5175,-187978.1000,223749.6659
4046.0000,13.3224,19.7009,0.0000,147435.7000,-147435.7000,6.9677,0.0000,23983.2987,23983.2987,337.8705,171418.9987,0.0000,-171418.9987,19.6958,14.1980,19734.7000,0.0000,19734.7000,-0.7156,4559.8904,0.0000,4559.8904,32.4402,0.0000,15174.8096,15174.8096,13.2541,18.9248,0.0000,52788.0000,-52788.0000,2.8048,0.0000,8558.6757,8558.6757,136.3593,61346.6757,0.0000,-61346.6757,18.9189,13.4364,380.3000,0.0000,380.3000,-0.0138,88.6874,0.0000,88.6874,0.6314,0.0000,291.6126,291.6126,13.2332,18.7423,0.0000,30836.4000,-30836.4000,1.6927,0.0000,5131.0497,5131.0497,82.5744,35967.4497,0.0000,-35967.4497,18.7295,13.2509,380.3000,0.0000,380.3000,-0.0138,88.8904,0.0000,88.8904,0.6330,0.0000,291.4096,291.4096,19.6330,13.2826,16.4578,3.2422,131308.3137,18.8607,13.3048,16.0827,2.5530,61270.8030,19.1229,13.2752,16.1991,2.6870,56427.5319,19.7009,19.6958,19.6984,1.3584,5.6606,19.6958,19.6892,19.6925,1.3472,4.9450,18.9248,18.9648,18.9448,-0.3227,-0.4160,18.9248,18.9189,18.9219,0.9999,2.3888,18.9189,18.9116,18.9152,0.9904,2.3750,18.7423,18.6113,18.6768,1.0621,-0.4842,18.7423,18.7295,18.7359,1.0959,1.2085,18.7295,18.7231,18.7263,1.0927,1.1947,19.7009,19.4884,19.5946,1.2589,-1.3071,13.3902,13.3848,13.3875,1.4340,-5.6249,13.2826,13.2724,13.2775,1.5988,-4.9093,13.2826,13.0767,13.1797,1.6667,0.4517,13.2944,13.2882,13.2913,1.0423,-2.3531,13.3048,13.2936,13.2992,1.0666,-2.3393,13.3048,13.2042,13.2545,0.9906,0.5199,13.2602,13.2460,13.2531,1.1816,-1.1728,13.2752,13.2603,13.2677,1.2342,-1.1590,13.2752,13.0607,13.1679,1.1246,1.3428,22.8131,1782.6466,-210564.8000,249006.6485
4047.0000,13.4223,19.8029,0.0000,154397.4000,-154397.4000,7.2967,0.0000,25174.2838,25174.2838,354.0834,179571.6838,0.0000,-179571.6838,19.7986,14.2988,19734.8000,0.0000,19734.8000,-0.7156,4554.4250,0.0000,4554.4250,32.3917,0.0000,15180.3750,15180.3750,13.3405,19.0121,0.0000,58131.4000,-58131.4000,3.0887,0.0000,9436.3099,9436.3099,150.2118,67567.7099,0.0000,-67567.7099,19.0065,13.5223,326.3000,0.0000,326.3000,-0.0118,76.0143,0.0000,76.0143,0.5411,0.0000,250.2857,250.2857,13.3172,18.8270,0.0000,32795.5000,-32795.5000,1.8002,0.0000,5462.0343,5462.0343,87.8271,38257.5343,0.0000,-38257.5343,18.8162,13.3358,326.3000,0.0000,326.3000,-0.0118,76.1887,0.0000,76.1887,0.5425,0.0000,250.1113,250.1113,19.7181,13.3840,16.5510,3.4524,139821.8406,18.9518,13.3768,16.1643,2.7347,65633.8420,19.2163,13.3506,16.2835,2.8774,60425.6682,19.8029,19.7986,19.8007,1.2025,5.9249,19.7986,19.7929,19.7957,1.2129,5.2092,19.0121,18.9600,18.9861,0.4649,-0.5140,19.0121,19.0065,19.0093,1.0225,2.5748,19.0065,18.9995,19.0030,1.0262,2.5629,18.8270,18.7019,18.7644,1.0247,-0.4894,18.8270,18.8162,18.8216,1.0012,1.3108,18.8162,18.8107,18.8135,1.0186,1.2990,19.8029,19.6005,19.7017,1.2586,-1.3718,13.4887,13.4846,13.4866,1.1636,-5.8857,13.3840,13.3766,13.3803,1.2072,-5.1701,13.3840,13.2313,13.3076,1.5112,0.5531,13.3692,13.3643,13.3667,0.8776,-2.5356,13.3768,13.3685,13.3726,0.8537,-2.5238,13.3768,13.2868,13.3318,0.9000,0.5286,13.3404,13.3298,13.3351,0.9565,-1.2717,13.3506,13.3404,13.3455,0.9055,-1.2598,13.3506,13.1623,13.2565,1.0353,1.4110,24.2559,1895.3920,-224936.9000,265881.3509
4048.0000,13.3776,19.7414,201.4000,144330.0000,-144128.6000,6.8314,41.7550,23508.3132,23550.0681,331.7302,167838.3132,159.6450,-167678.6681,19.7441,14.2453,19734.3000,0.0000,19734.3000,-0.7156,4557.2190,0.0000,4557.2190,32.3475,0.0000,15177.0810,15177.0810,13.3236,18.9951,0.0000,37350.8000,-37350.8000,1.9846,0.0000,6061.6308,6061.6308,96.5473,43412.4308,0.0000,-43412.4308,18.9963,13.5123,320.7000,0.0000,320.7000,-0.0116,74.7189,0.0000,74.7189,0.5312,0.0000,245.9811,245.9811,13.2822,18.7917,0.0000,32088.7000,-32088.7000,1.7614,0.0000,5342.2764,5342.2764,85.9403,37430.9764,0.0000,-37430.9764,18.7962,13.3162,320.7000,0.0000,320.7000,-0.0116,74.8992,0.0000,74.8992,0.5325,0.0000,245.8008,245.8008,19.7393,13.2672,16.5032,3.0321,122798.9886,18.9375,13.3086,16.1231,2.3734,56960.6285,19.2887,13.2180,16.2533,2.5596,53751.9136,19.7414,19.7441,19.7428,-0.7326,5.5845,19.7441,19.7471,19.7456,-0.6380,4.8689,18.9951,18.9812,18.9881,-0.0079,-0.0504,18.9951,18.9963,18.9957,-0.1974,1.9342,18.9963,18.9971,18.9967,-0.1088,1.9226,18.7917,18.7741,18.7829,0.1902,-0.7010,18.7917,18.7962,18.7940,-0.3664,1.0604,18.7962,18.7976,18.7969,-0.2328,1.0488,19.7414,19.7017,19.7216,0.2075,-1.2469,13.4007,13.4045,13.4026,-1.0469,-5.5511,13.2672,13.2757,13.2715,-1.3462,-4.8355,13.2672,13.3334,13.3003,-0.1212,0.0838,13.3191,13.3232,13.3211,-0.5832,-1.9008,13.3086,13.3179,13.3133,-0.7495,-1.8891,13.3086,13.3230,13.3158,-0.2258,0.7345,13.2384,13.2530,13.2457,-1.1118,-1.0270,13.2180,13.2375,13.2277,-1.4539,-1.0153,13.2180,13.2608,13.2394,-0.2384,1.2803,21.0516,1645.0047,-193192.4000,233511.5307
4049.0000,13.2858,19.5478,1240.5000,120455.3000,-119214.8000,5.7571,257.5763,19577.7716,19835.3479,279.5499,140033.0716,982.9237,-139050.1479,19.5579,14.0627,16495.9000,0.0000,16495.9000,-0.5982,3817.7287,0.0000,3817.7287,27.0585,0.0000,12678.1713,12678.1713,13.2219,18.8922,0.0000,17399.4000,-17399.4000,0.9245,0.0000,2819.7609,2819.7609,44.9724,20219.1609,0.0000,-20219.1609,18.9167,13.4342,316.3000,0.0000,316.3000,-0.0115,73.7644,0.0000,73.7644,0.5240,0.0000,242.5356,242.5356,13.1752,18.6837,0.0000,30565.7000,-30565.7000,1.6778,0.0000,5082.8115,5082.8115,81.8589,35648.5115,0.0000,-35648.5115,18.7044,13.2262,316.3000,0.0000,316.3000,-0.0115,73.9537,0.0000,73.9537,0.5254,0.0000,242.3463,242.3463,19.5706,13.1460,16.3583,2.3674,95878.3336,18.8510,13.1733,16.0121,1.8829,45190.1806,19.2871,13.0115,16.1493,2.0812,43705.1715,19.5478,19.5579,19.5529,-2.3246,4.7538,19.5579,19.5706,19.5642,-2.2214,4.1557,19.5706,18.9458,19.2582,3.2263,0.2865,18.9049,18.9167,18.9108,-1.0576,1.2110,18.9167,18.9296,18.9231,-0.9207,1.1995,18.6837,18.7419,18.7128,-0.8786,-0.8641,18.6837,18.7044,18.6940,-1.2385,0.8138,18.7044,18.7136,18.7090,-1.0940,0.8023,19.5478,19.7458,19.6468,-0.9353,-1.0033,13.2798,13.2862,13.2830,-1.4760,-4.7248,13.1563,13.1664,13.1613,-1.3620,-4.1266,13.2219,13.3115,13.2667,-0.4389,-0.2574,13.2067,13.2219,13.2143,-1.3225,-1.1819,13.1733,13.2045,13.1889,-1.5341,-1.1704,13.1733,13.2476,13.2104,-1.3048,0.8931,13.0562,13.0927,13.0745,-2.0991,-0.7847,13.0115,13.0537,13.0326,-2.3879,-0.7733,13.0115,13.2840,13.1478,-1.1390,1.0324,16.6348,1299.8691,-150051.4000,184773.6857
4050.0000,13.1391,19.5125,12.1000,106023.9000,-106011.8000,5.0112,2.5186,17173.6832,17176.2017,243.1212,123197.5832,9.5814,-123188.0017,19.5149,14.0206,9978.2000,0.0000,9978.2000,-0.3618,2310.4747,0.0000,2310.4747,16.4073,0.0000,7667.7253,7667.7253,13.1071,18.7762,0.0000,6458.4000,-6458.4000,0.3432,0.0000,1045.0056,1045.0056,16.6864,7503.4056,0.0000,-7503.4056,19.0583,13.5730,327.6000,0.0000,327.6000,-0.0119,76.2698,0.0000,76.2698,0.5433,0.0000,251.3302,251.3302,13.0542,18.5617,0.0000,29186.7000,-29186.7000,1.6021,0.0000,4847.1999,4847.1999,78.1589,34033.8999,0.0000,-34033.8999,18.5910,13.1151,327.6000,0.0000,327.6000,-0.0119,76.7012,0.0000,76.7012,0.5448,0.0000,250.8988,250.8988,19.5187,12.9779,16.2483,2.0465,82884.9393,18.8256,13.0237,15.9246,1.6338,39211.6645,19.2130,12.8937,16.0533,1.7795,37369.9581,19.5125,19.5149,19.5137,-0.5048,4.1401,19.5149,19.5187,19.5168,-0.6053,3.7783,19.5187,19.3096,19.4141,1.8487,0.4928,19.0906,19.0583,19.0744,1.9422,0.8360,19.0583,19.0282,19.0432,1.4164,0.8241,18.5617,18.6456,18.6037,-1.3499,-0.9282,18.5617,18.5910,18.5764,-1.4529,0.6740,18.5910,18.6051,18.5980,-1.3714,0.6621,19.5125,19.6750,19.5938,-0.6726,-0.8711,13.1126,13.1227,13.1176,-2.0288,-4.1135,13.0106,13.0250,13.0178,-1.7648,-3.7517,13.1071,13.2408,13.1740,-1.1516,-0.4662,13.0823,13.1071,13.0947,-1.4761,-0.8094,13.0237,13.0750,13.0493,-1.7167,-0.7975,13.0237,13.1161,13.0699,-1.7286,0.9548,12.9296,12.9628,12.9462,-1.5812,-0.6474,12.8937,12.9261,12.9099,-1.5137,-0.6355,12.8937,13.2143,13.0540,-1.1646,0.8977,13.8493,1082.2017,-131023.5000,159466.5618
4051.0000,13.0683,19.4032,334.3000,98398.5000,-98064.2000,4.6676,69.6654,15912.4700,15982.1354,226.2616,114310.9700,264.6346,-114046.3354,19.4101,13.9179,9995.0000,0.0000,9995.0000,-0.3624,2317.2369,0.0000,2317.2369,16.4442,0.0000,7677.7631,7677.7631,13.0166,18.6847,0.0000,6502.1000,-6502.1000,0.3455,0.0000,1050.7811,1050.7811,16.7919,7552.8811,0.0000,-7552.8811,19.0842,13.5984,319.4000,0.0000,319.4000,-0.0116,74.3377,0.0000,74.3377,0.5287,0.0000,245.0623,245.0623,12.9624,18.4692,0.0000,28210.2000,-28210.2000,1.5485,0.0000,4680.4670,4680.4670,75.5368,32890.6670,0.0000,-32890.6670,18.4935,13.0196,319.4000,0.0000,319.4000,-0.0116,74.8702,0.0000,74.8702,0.5320,0.0000,244.5298,244.5298,19.4187,12.9322,16.1754,1.9076,77257.8266,18.7884,12.9554,15.8719,1.5439,37052.6312,19.1333,12.8524,15.9928,1.6624,34910.6985,19.4032,19.4101,19.4066,-1.3254,3.8718,19.4101,19.4187,19.4144,-1.2687,3.5093,19.4187,19.4156,19.4171,0.0034,0.4213,19.0863,19.0842,19.0852,0.0974,0.7668,19.0842,19.0745,19.0793,0.4028,0.7552,18.4692,18.5461,18.5077,-1.1915,-0.8917,18.4692,18.4935,18.4814,-1.1794,0.6568,18.4935,18.5063,18.4999,-1.2171,0.6452,19.4032,19.6416,19.5224,-0.8947,-0.7958,13.0542,13.0583,13.0562,-0.7737,-3.8454,12.9582,12.9643,12.9613,-0.7153,-3.4829,13.0166,13.1614,13.0890,-1.0578,-0.3949,12.9966,13.0166,13.0066,-1.0957,-0.7404,12.9554,12.9870,12.9712,-0.9752,-0.7288,12.9554,13.0140,12.9847,-1.0609,0.9181,12.8691,12.8873,12.8782,-0.8534,-0.6304,12.8524,12.8662,12.8593,-0.6432,-0.6188,12.8524,13.1152,12.9838,-0.8797,0.8223,13.0578,1020.3564,-122142.7000,149221.1562
4052.0000,13.1078,18.9331,3754.8000,73587.9000,-69833.1000,3.6730,781.9547,11911.0995,12693.0542,178.2536,85498.9995,2972.8453,-82526.1542,18.9698,13.4862,9980.9000,0.0000,9980.9000,-0.3619,2326.1604,0.0000,2326.1604,16.4436,0.0000,7654.7396,7654.7396,12.9627,18.6302,0.0000,10723.1000,-10723.1000,0.5698,0.0000,1731.6571,1731.6571,27.6831,12454.7571,0.0000,-12454.7571,18.8351,13.3543,314.9000,0.0000,314.9000,-0.0114,73.5101,0.0000,73.5101,0.5210,0.0000,241.3899,241.3899,12.8968,18.4030,0.0000,26574.0000,-26574.0000,1.4587,0.0000,4405.9525,4405.9525,71.1508,30979.9525,0.0000,-30979.9525,18.4202,12.9479,314.9000,0.0000,314.9000,-0.0114,73.8814,0.0000,73.8814,0.5252,0.0000,241.0186,241.0186,19.0147,13.0850,16.0498,1.5012,60799.4195,18.6658,12.9221,15.7940,1.3087,31408.9830,19.0382,12.7854,15.9118,1.4247,29919.0516,18.9331,18.9698,18.9514,-5.5260,3.1038,18.9698,19.0147,18.9922,-5.1275,2.7419,19.0147,19.6597,19.3372,-0.9977,0.0835,18.7619,18.8351,18.7985,-3.4929,0.6533,18.8351,18.9035,18.8693,-2.5674,0.6419,18.4030,18.4692,18.4361,-0.8967,-0.7759,18.4030,18.4202,18.4116,-0.8744,0.6828,18.4202,18.4297,18.4250,-0.9374,0.6714,18.9331,19.7561,19.3446,-2.1783,-0.5692,13.1197,13.1149,13.1173,0.7039,-3.0751,13.0869,13.0708,13.0789,1.3868,-2.7131,12.9627,13.1814,13.0721,-0.2377,-0.0548,12.9489,12.9627,12.9558,-0.6459,-0.6245,12.9221,12.9414,12.9317,-0.5095,-0.6131,12.9221,12.9577,12.9399,-0.5738,0.8047,12.8051,12.8218,12.8135,-0.8135,-0.6540,12.7854,12.8026,12.7940,-0.8210,-0.6426,12.7854,13.0715,12.9285,-0.7006,0.5980,11.3484,886.7812,-96519.5000,122127.4541
4053.0000,12.9977,19.1585,1350.5000,71151.5000,-69801.0000,3.4328,281.7650,11487.5234,11769.2885,166.4587,82639.0234,1068.7350,-81570.2885,19.1415,13.6545,9981.5000,0.0000,9981.5000,-0.3619,2321.5185,0.0000,2321.5185,16.5408,0.0000,7659.9815,7659.9815,12.9550,18.6225,0.0000,14020.1000,-14020.1000,0.7449,0.0000,2263.8497,2263.8497,36.1872,16283.9497,0.0000,-16283.9497,18.6593,13.1820,419.2000,0.0000,419.2000,-0.0152,98.0663,0.0000,98.0663,0.6959,0.0000,321.1337,321.1337,12.8831,18.3893,0.0000,24374.7000,-24374.7000,1.3380,0.0000,4040.7326,4040.7326,65.2592,28415.4326,0.0000,-28415.4326,18.3944,12.9226,419.2000,0.0000,419.2000,-0.0152,98.3832,0.0000,98.3832,0.6998,0.0000,320.8168,320.8168,19.1341,12.8684,16.0012,1.5286,61908.4244,18.5722,12.9163,15.7443,1.2418,29804.1996,18.8585,12.8461,15.8523,1.3201,27722.3055,19.1585,19.1415,19.1500,2.3629,2.8964,19.1415,19.1254,19.1334,1.6708,2.5344,18.6225,19.9454,19.2839,-0.6752,-0.0273,18.6225,18.6593,18.6409,-1.9351,0.7177,18.6593,18.7137,18.6865,-2.2394,0.7025,18.3893,18.4225,18.4059,-0.3971,-0.6638,18.3893,18.3944,18.3918,-0.2716,0.6742,18.3944,18.3982,18.3963,-0.3788,0.6590,19.1585,19.4240,19.2912,-0.6767,-0.5364,12.9932,13.0036,12.9984,-1.4673,-2.8692,12.8684,12.8978,12.8831,-2.3961,-2.5072,12.8684,13.2202,13.0443,-0.3682,0.0545,12.9279,12.9341,12.9310,-0.3323,-0.6904,12.9163,12.9222,12.9192,-0.1836,-0.6752,12.9163,12.9316,12.9240,-0.2249,0.6910,12.8363,12.8314,12.8338,0.2129,-0.6470,12.8461,12.8342,12.8402,0.5246,-0.6318,12.8461,12.9677,12.9069,-0.2929,0.5637,10.9762,857.6962,-97375.9000,119434.9295
