Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4054.0000,12.9433,18.9496,1988.2000,59754.4000,-57766.2000,2.9274,415.1912,9635.3549,10050.5461,141.9299,69389.7549,1573.0088,-67816.7461,18.9689,13.4854,9994.4000,0.0000,9994.4000,-0.3624,2329.3324,0.0000,2329.3324,16.5244,0.0000,7665.0676,7665.0676,12.8907,18.5574,0.0000,7326.5000,-7326.5000,0.3893,0.0000,1181.9969,1181.9969,18.9098,8508.4969,0.0000,-8508.4969,18.6961,13.2181,318.2000,0.0000,318.2000,-0.0115,74.4054,0.0000,74.4054,0.5295,0.0000,243.7946,243.7946,12.8268,18.3325,0.0000,20859.4000,-20859.4000,1.1450,0.0000,3455.9475,3455.9475,55.8471,24315.3475,0.0000,-24315.3475,18.3491,12.8782,318.2000,0.0000,318.2000,-0.0115,74.7207,0.0000,74.7207,0.5314,0.0000,243.4793,243.4793,18.9901,12.7967,15.8934,1.2021,48685.9155,18.5169,12.8065,15.6617,0.9975,23940.7218,18.8700,12.6656,15.7678,1.0838,22760.5492,18.9496,18.9689,18.9592,-2.3344,2.4855,18.9689,18.9901,18.9795,-1.8903,2.1231,18.9901,19.4598,19.2250,-0.7447,0.0850,18.7192,18.6961,18.7076,0.7729,0.4743,18.6961,18.6929,18.6945,0.0645,0.4628,18.3325,18.3863,18.3594,-0.5940,-0.6242,18.3325,18.3491,18.3408,-0.6488,0.5208,18.3491,18.3564,18.3528,-0.5581,0.5093,18.9496,19.4620,19.2058,-1.0635,-0.4418,12.9178,12.9257,12.9217,-0.9585,-2.4636,12.8073,12.8199,12.8136,-0.8708,-2.1012,12.8907,13.1506,13.0206,-0.3181,-0.0631,12.8720,12.8907,12.8813,-0.6321,-0.4524,12.8065,12.8630,12.8347,-1.0528,-0.4409,12.8065,12.8836,12.8451,-0.9851,0.6461,12.7205,12.7532,12.7369,-1.2031,-0.4989,12.6656,12.7168,12.6912,-1.8308,-0.4874,12.6656,13.0369,12.8512,-0.7049,0.4637,8.8731,693.3544,-75321.3000,95387.1865
4055.0000,12.9202,18.7358,2719.8000,52668.3000,-49948.5000,2.6305,568.1891,8488.2183,9056.4074,127.5846,61156.5183,2151.6109,-59004.9074,18.7596,13.2803,9967.9000,0.0000,9967.9000,-0.3615,2329.0261,0.0000,2329.0261,16.5184,0.0000,7638.8739,7638.8739,12.8169,18.4829,0.0000,6298.5000,-6298.5000,0.3347,0.0000,1015.1440,1015.1440,16.2526,7313.6440,0.0000,-7313.6440,18.7022,13.2240,326.8000,0.0000,326.8000,-0.0119,76.4108,0.0000,76.4108,0.5435,0.0000,250.3892,250.3892,12.7355,18.2404,0.0000,17590.5000,-17590.5000,0.9656,0.0000,2911.6059,2911.6059,47.0934,20502.1059,0.0000,-20502.1059,18.2729,12.8035,326.8000,0.0000,326.8000,-0.0119,76.8119,0.0000,76.8119,0.5461,0.0000,249.9881,249.9881,18.7915,12.8096,15.8006,1.0099,40902.9712,18.4966,12.6957,15.5962,0.8814,21154.4426,18.8559,12.5419,15.6989,0.9594,20147.6146,18.7358,18.7596,18.7477,-2.5860,2.2282,18.7596,18.7915,18.7756,-2.4938,1.8668,18.7915,19.4691,19.1303,-1.1750,0.0939,18.6990,18.7022,18.7006,-0.1177,0.4286,18.7022,18.6995,18.7008,0.0434,0.4168,18.2404,18.3366,18.2885,-0.8882,-0.5288,18.2404,18.2729,18.2567,-1.0482,0.4368,18.2729,18.2873,18.2801,-0.9098,0.4250,18.7358,19.4565,19.0962,-1.3563,-0.4023,12.8969,12.8997,12.8983,-0.3154,-2.2105,12.8236,12.8220,12.8228,0.0782,-1.8490,12.8169,13.1501,12.9835,-0.4808,-0.0762,12.7837,12.8169,12.8003,-1.0110,-0.4108,12.6957,12.7706,12.7332,-1.2583,-0.3990,12.6957,12.8050,12.7504,-1.1756,0.5465,12.5989,12.6449,12.6219,-1.4203,-0.4191,12.5419,12.5929,12.5674,-1.5265,-0.4072,12.5419,13.0280,12.7850,-0.8323,0.4201,7.8156,610.7230,-63216.0000,82205.0284
4056.0000,13.0233,17.9994,6266.6000,44067.6000,-37801.0000,2.4086,1306.8895,7118.9812,8425.8707,117.1512,51186.5812,4959.7105,-46226.8707,18.0862,12.6206,10007.8000,0.0000,10007.8000,-0.3629,2357.6691,0.0000,2357.6691,16.6310,0.0000,7650.1309,7650.1309,12.7324,18.3975,0.0000,9700.1000,-9700.1000,0.5154,0.0000,1561.6295,1561.6295,25.0230,11261.7295,0.0000,-11261.7295,18.4827,13.0090,349.5000,0.0000,349.5000,-0.0127,81.9367,0.0000,81.9367,0.5812,0.0000,267.5633,267.5633,12.6281,18.1322,0.0000,14616.1000,-14616.1000,0.8023,0.0000,2416.6166,2416.6166,39.1279,17032.7166,0.0000,-17032.7166,18.1745,12.7072,349.5000,0.0000,349.5000,-0.0127,82.2468,0.0000,82.2468,0.5846,0.0000,267.2532,267.2532,18.2020,13.2106,15.7063,0.7934,32131.9637,18.4363,12.6585,15.5474,0.8265,19836.8625,18.9319,12.3797,15.6558,0.9373,19683.6646,17.9994,18.0862,18.0428,-8.5390,2.0271,18.0862,18.1973,18.1418,-7.6813,1.6642,18.3975,19.8442,19.1208,-0.1472,-0.0048,18.3975,18.4827,18.4401,-3.1766,0.5106,18.4827,18.5584,18.5205,-2.2086,0.4979,18.1322,18.2813,18.2068,-1.0191,-0.3923,18.1322,18.1745,18.1534,-1.2793,0.4101,18.1745,18.1947,18.1846,-1.1848,0.3974,17.9994,19.6998,18.8496,-3.0086,-0.3815,13.0396,13.0232,13.0314,1.5733,-2.0120,13.2106,13.1318,13.1712,4.1716,-1.6491,13.2106,12.7840,12.9973,0.1341,0.0200,12.7017,12.7303,12.7160,-1.0501,-0.4954,12.6585,12.6936,12.6761,-0.7219,-0.4828,12.6585,12.7391,12.6988,-0.6551,0.4074,12.4555,12.5137,12.4846,-1.6894,-0.3949,12.3797,12.4471,12.4134,-1.8914,-0.3823,12.3797,13.0240,12.7018,-1.0363,0.3966,7.4147,579.3984,-51410.4000,71652.4908
4057.0000,12.9234,18.6043,3012.9000,46289.2000,-43276.3000,2.3443,629.3861,7460.6930,8090.0792,113.7974,53749.8930,2383.5139,-51366.3792,18.5370,13.0622,9941.5000,0.0000,9941.5000,-0.3605,2329.1405,0.0000,2329.1405,16.6719,0.0000,7612.3595,7612.3595,12.7148,18.3797,0.0000,11228.9000,-11228.9000,0.5966,0.0000,1807.3303,1807.3303,28.9575,13036.2303,0.0000,-13036.2303,18.3954,12.9235,344.6000,0.0000,344.6000,-0.0125,80.8742,0.0000,80.8742,0.5748,0.0000,263.7258,263.7258,12.6080,18.1119,0.0000,12551.6000,-12551.6000,0.6890,0.0000,2074.8478,2074.8478,33.5989,14626.4478,0.0000,-14626.4478,18.1272,12.6608,344.6000,0.0000,344.6000,-0.0125,81.1410,0.0000,81.1410,0.5772,0.0000,263.4590,263.4590,18.4929,12.8589,15.6759,0.8704,35251.0376,18.3563,12.6643,15.5103,0.7914,18994.2616,18.5735,12.6317,15.6026,0.8262,17349.2943,18.6043,18.5370,18.5706,6.3371,1.9551,18.5370,18.4711,18.5041,4.3394,1.5946,18.3797,19.7502,19.0650,-0.7069,-0.0276,18.3797,18.3954,18.3875,-0.6671,0.5690,18.3954,18.4351,18.4152,-1.3038,0.5565,18.1119,18.2143,18.1631,-0.5599,-0.3087,18.1119,18.1272,18.1195,-0.4410,0.3803,18.1272,18.1390,18.1331,-0.6545,0.3678,18.6043,18.9841,18.7942,-0.7014,-0.3892,12.9506,12.9605,12.9556,-0.9477,-1.9423,12.8589,12.9252,12.8921,-3.4012,-1.5818,12.8589,13.1076,12.9832,-0.2026,0.0404,12.6754,12.6862,12.6808,-0.4569,-0.5562,12.6643,12.6697,12.6670,-0.1416,-0.5437,12.6643,12.6993,12.6818,-0.2377,0.3214,12.5530,12.5282,12.5406,0.6431,-0.3676,12.6317,12.5493,12.5905,2.1043,-0.3551,12.6317,12.7442,12.6880,-0.2001,0.4020,7.2204,564.2104,-56426.1000,71594.5935
4058.0000,12.8704,18.3525,3620.2000,42333.8000,-38713.6000,2.1890,756.9218,6814.8703,7571.7921,106.2816,49148.6703,2863.2782,-46285.3921,18.3806,12.9090,9973.0000,0.0000,9973.0000,-0.3616,2340.9859,0.0000,2340.9859,16.6228,0.0000,7632.0141,7632.0141,12.6536,18.3179,0.0000,7963.4000,-7963.4000,0.4231,0.0000,1280.7017,1280.7017,20.5350,9244.1017,0.0000,-9244.1017,18.4359,12.9632,360.0000,0.0000,360.0000,-0.0131,84.4466,0.0000,84.4466,0.6012,0.0000,275.5534,275.5534,12.6111,18.1150,0.0000,10717.1000,-10717.1000,0.5883,0.0000,1771.6508,1771.6508,28.6878,12488.7508,0.0000,-12488.7508,18.1174,12.6513,360.0000,0.0000,360.0000,-0.0131,84.7773,0.0000,84.7773,0.6034,0.0000,275.2227,275.2227,18.4032,12.8377,15.6205,0.7454,30188.0183,18.3296,12.5983,15.4640,0.6908,16580.1067,18.6380,12.4710,15.5545,0.7433,15610.2552,18.3525,18.3806,18.3666,-2.4953,1.8215,18.3806,18.4032,18.3919,-1.3862,1.4599,18.4032,19.5449,18.9740,-1.1301,0.0536,18.4558,18.4359,18.4459,0.6712,0.4767,18.4359,18.4287,18.4323,0.1729,0.4637,18.1150,18.1693,18.1422,-0.2856,-0.2864,18.1150,18.1174,18.1162,-0.0727,0.3019,18.1174,18.1216,18.1195,-0.1966,0.2889,18.3525,19.0439,18.6982,-1.1906,-0.3674,12.8696,12.8808,12.8752,-1.0027,-1.8120,12.8499,12.8598,12.8548,-0.4824,-1.4503,12.6536,13.2377,12.9456,-0.4865,-0.0440,12.6414,12.6536,12.6475,-0.4346,-0.4671,12.5983,12.6322,12.6152,-0.6577,-0.4541,12.5983,12.6850,12.6417,-0.5171,0.2960,12.5319,12.5362,12.5341,-0.1117,-0.2923,12.4710,12.5263,12.4987,-1.1406,-0.2793,12.4710,12.8202,12.6456,-0.5437,0.3770,6.3617,497.1150,-46701.1000,62378.3803
4059.0000,12.8615,18.1240,4255.3000,38961.8000,-34706.5000,2.0627,889.8426,6270.7713,7160.6139,100.2067,45232.5713,3365.4574,-41867.1139,18.1571,12.6901,9946.0000,0.0000,9946.0000,-0.3607,2341.0633,0.0000,2341.0633,16.6129,0.0000,7604.9367,7604.9367,12.6018,18.2656,0.0000,7463.2000,-7463.2000,0.3965,0.0000,1199.4400,1199.4400,19.2407,8662.6400,0.0000,-8662.6400,18.4326,12.9599,346.8000,0.0000,346.8000,-0.0126,81.3535,0.0000,81.3535,0.5788,0.0000,265.4465,265.4465,12.5738,18.0774,0.0000,9351.2000,-9351.2000,0.5133,0.0000,1545.2672,1545.2672,25.0316,10896.4672,0.0000,-10896.4672,18.0964,12.6307,346.8000,0.0000,346.8000,-0.0126,81.6900,0.0000,81.6900,0.5813,0.0000,265.1100,265.1100,18.2030,12.9331,15.5680,0.6491,26288.7227,18.3331,12.5224,15.4278,0.6441,15459.3833,18.6420,12.3895,15.5158,0.6931,14555.5446,18.1240,18.1571,18.1406,-2.7601,1.7124,18.1571,18.2030,18.1800,-2.5895,1.3517,18.2030,19.5166,18.8598,-1.4116,0.0584,18.4262,18.4326,18.4294,-0.2318,0.4549,18.4326,18.4328,18.4327,-0.0275,0.4424,18.0774,18.1548,18.1161,-0.3472,-0.2474,18.0774,18.0964,18.0869,-0.3865,0.2659,18.0964,18.1032,18.0998,-0.2707,0.2533,18.1240,19.0317,18.5779,-1.4849,-0.3503,12.8728,12.8732,12.8730,-0.0592,-1.7045,12.9431,12.9218,12.9324,0.9041,-1.3439,12.6018,13.2006,12.9012,-0.5689,-0.0505,12.5805,12.6018,12.5912,-0.7129,-0.4471,12.5224,12.5695,12.5460,-0.8688,-0.4345,12.5224,12.6547,12.5886,-0.6738,0.2553,12.4543,12.4937,12.4740,-0.7574,-0.2580,12.3895,12.4453,12.4174,-1.0137,-0.2454,12.3895,12.8056,12.5975,-0.6128,0.3581,5.9089,461.7322,-40881.3000,56303.6506
4060.0000,12.8039,18.4432,3630.0000,52537.3000,-48907.3000,2.6717,759.8171,8444.5539,9204.3710,129.6111,60981.8539,2870.1829,-58111.6710,18.4103,12.9381,9958.3000,0.0000,9958.3000,-0.3611,2336.6864,0.0000,2336.6864,16.6840,0.0000,7621.6136,7621.6136,12.5424,18.2055,0.0000,6133.8000,-6133.8000,0.3259,0.0000,985.0191,985.0191,15.8104,7118.8191,0.0000,-7118.8191,18.5004,13.0264,358.7000,0.0000,358.7000,-0.0130,84.0754,0.0000,84.0754,0.5987,0.0000,274.6246,274.6246,12.5431,18.0465,0.0000,8444.8000,-8444.8000,0.4636,0.0000,1395.0529,1395.0529,22.6048,9839.8529,0.0000,-9839.8529,18.0692,12.6041,358.7000,0.0000,358.7000,-0.0130,84.5214,0.0000,84.5214,0.6015,0.0000,274.1786,274.1786,18.3760,12.7736,15.5748,0.8201,33212.7480,18.3760,12.4923,15.4341,0.7751,18602.8753,18.4774,12.5445,15.5109,0.7816,16413.7251,18.4432,18.4103,18.4268,3.4212,2.1612,18.4103,18.3760,18.3932,2.5394,1.8001,18.3760,18.9174,18.6467,-2.6038,0.2631,18.5235,18.5004,18.5120,0.9642,0.5890,18.5004,18.4800,18.4902,0.6617,0.5760,18.0465,18.1301,18.0883,-0.3684,-0.2438,18.0465,18.0692,18.0579,-0.3834,0.2198,18.0692,18.0798,18.0745,-0.3378,0.2068,18.4432,18.6385,18.5409,-0.4795,-0.5105,12.8432,12.8465,12.8448,-0.3725,-2.1572,12.7986,12.8241,12.8113,-1.4941,-1.7961,12.5424,12.9470,12.7447,-1.9219,-0.2591,12.5258,12.5424,12.5341,-0.7214,-0.5850,12.4923,12.5145,12.5034,-0.5469,-0.5720,12.4923,12.6007,12.5465,-0.5403,0.2477,12.4792,12.4769,12.4780,0.0156,-0.2158,12.5445,12.4712,12.5078,1.0583,-0.2028,12.5445,12.6253,12.5849,-0.1857,0.5145,6.8807,537.6668,-52810.2000,68229.3485
4061.0000,12.6380,18.9692,188.3000,63661.2000,-63472.9000,3.0184,39.5243,10193.8527,10233.3770,146.0028,73855.0527,148.7757,-73706.2770,18.9161,13.4336,9960.0000,0.0000,9960.0000,-0.3612,2322.7882,0.0000,2322.7882,16.6296,0.0000,7637.2118,7637.2118,12.5490,18.2122,0.0000,9376.0000,-9376.0000,0.4982,0.0000,1505.8110,1505.8110,24.1620,10881.8110,0.0000,-10881.8110,18.3847,12.9130,437.5000,0.0000,437.5000,-0.0159,102.6903,0.0000,102.6903,0.7296,0.0000,334.8097,334.8097,12.5475,18.0509,0.0000,8674.2000,-8674.2000,0.4762,0.0000,1433.0130,1433.0130,23.2184,10107.2130,0.0000,-10107.2130,18.0548,12.5900,437.5000,0.0000,437.5000,-0.0159,103.1077,0.0000,103.1077,0.7339,0.0000,334.3923,334.3923,18.8472,12.4042,15.6257,1.1044,44729.1493,18.3399,12.5645,15.4522,0.8910,21383.4568,18.2896,12.7409,15.5152,0.8560,17976.1534,18.9692,18.9161,18.9426,6.1927,2.4207,18.9161,18.8472,18.8817,5.8624,2.0596,18.8472,18.6232,18.7352,1.0349,0.2597,18.3530,18.3847,18.3689,-1.7597,0.7579,18.3847,18.4109,18.3978,-1.1486,0.7420,18.0509,18.0984,18.0747,-0.1971,-0.2180,18.0509,18.0548,18.0529,-0.0929,0.2582,18.0548,18.0609,18.0578,-0.2341,0.2423,18.9692,18.3823,18.6757,1.5952,-0.5976,12.6483,12.6677,12.6580,-2.2875,-2.4168,12.4498,12.5103,12.4801,-4.0302,-2.0556,12.5490,12.7714,12.6602,-1.0518,-0.2557,12.5525,12.5490,12.5508,0.1682,-0.7539,12.5645,12.5447,12.5546,0.5861,-0.7380,12.5645,12.5446,12.5546,0.0651,0.2219,12.6189,12.5500,12.5844,1.2515,-0.2542,12.7409,12.6208,12.6809,2.0556,-0.2384,12.7409,12.5189,12.6299,0.5105,0.6016,7.9299,619.6556,-70688.1000,84088.7595
4062.0000,12.7270,18.9866,1401.5000,147464.4000,-146062.9000,7.0419,293.7360,23660.9218,23954.6578,340.3806,171125.3218,1107.7640,-170017.5578,18.9847,13.5009,9943.7000,0.0000,9943.7000,-0.3606,2317.0748,0.0000,2317.0748,16.4899,0.0000,7626.6252,7626.6252,12.6741,18.3386,0.0000,249.8000,-249.8000,0.0133,0.0000,40.1846,40.1846,0.6438,289.9846,0.0000,-289.9846,18.8315,13.3507,416.9000,0.0000,416.9000,-0.0151,97.3252,0.0000,97.3252,0.6963,0.0000,319.5748,319.5748,12.5883,18.0921,0.0000,10425.2000,-10425.2000,0.5723,0.0000,1722.9973,1722.9973,27.9055,12148.1973,0.0000,-12148.1973,18.0623,12.5974,416.9000,0.0000,416.9000,-0.0151,98.2436,0.0000,98.2436,0.6994,0.0000,318.6564,318.6564,18.9791,12.7450,15.8620,2.1482,87002.3519,18.6153,12.7088,15.6620,1.8318,43963.4275,18.6610,12.7884,15.7247,1.8213,38246.6448,18.9866,18.9847,18.9857,0.4865,5.4688,18.9847,18.9791,18.9819,1.1767,5.1082,18.9791,18.8904,18.9347,2.3754,1.4899,18.8855,18.8315,18.8585,5.8763,1.5032,18.8315,18.7750,18.8032,4.8602,1.4881,18.0921,18.0775,18.0848,0.0894,-0.4417,18.0921,18.0623,18.0772,0.2611,0.1306,18.0623,18.0605,18.0614,0.0106,0.1154,18.9866,18.7051,18.8458,2.0200,-1.5731,12.7581,12.7537,12.7559,1.1488,-5.4791,12.7228,12.7058,12.7143,2.7939,-5.1186,12.6741,12.6694,12.6718,0.1068,-1.5002,12.6883,12.6741,12.6812,1.5418,-1.5135,12.7088,12.6817,12.6952,1.6638,-1.4984,12.7088,12.5802,12.6445,1.0523,0.4314,12.6922,12.6130,12.6526,0.7896,-0.1409,12.7884,12.7036,12.7460,0.7536,-0.1258,12.7884,12.6332,12.7108,0.9440,1.5628,15.1570,1184.3882,-145960.4000,169212.4242
4063.0000,12.9152,19.2854,0.0000,205773.9000,-205773.9000,9.7247,0.0000,33159.5187,33159.5187,470.1065,238933.4187,0.0000,-238933.4187,19.2757,13.7860,16884.6000,0.0000,16884.6000,-0.6123,3920.7744,0.0000,3920.7744,27.9746,0.0000,12963.8256,12963.8256,12.8443,18.5106,0.0000,1312.8000,-1312.8000,0.0698,0.0000,211.6647,211.6647,3.3848,1524.4647,0.0000,-1524.4647,19.1280,13.6413,770.3000,0.0000,770.3000,-0.0279,179.1868,0.0000,179.1868,1.2789,0.0000,591.1132,591.1132,12.6951,18.1997,0.0000,11915.3000,-11915.3000,0.6541,0.0000,1971.4179,1971.4179,31.8948,13886.7179,0.0000,-13886.7179,18.1056,12.6397,770.3000,0.0000,770.3000,-0.0279,181.4264,0.0000,181.4264,1.2922,0.0000,588.8736,588.8736,19.2636,12.9514,16.1075,2.9397,119058.9550,18.8990,12.8695,15.8843,2.5272,60653.8694,18.9163,12.9639,15.9401,2.4949,52393.6510,19.2854,19.2757,19.2805,3.5257,7.5462,19.2757,19.2636,19.2697,3.4401,6.9339,19.2636,19.1718,19.2177,3.3826,2.0437,19.1500,19.1280,19.1390,3.3525,2.1135,19.1280,19.0973,19.1126,3.7015,2.0855,18.1997,18.1078,18.1537,0.7995,-0.5226,18.1997,18.1056,18.1526,0.8776,0.1315,18.1056,18.0809,18.0932,0.3511,0.1036,19.2854,18.9561,19.1207,3.2846,-2.1785,12.9676,12.9608,12.9642,2.4806,-7.5643,12.9055,12.8955,12.9005,2.2141,-6.9520,12.8443,12.7967,12.8205,1.7619,-2.0618,12.8575,12.8443,12.8509,2.0148,-2.1316,12.8695,12.8471,12.8583,1.9351,-2.1036,12.8695,12.6984,12.7839,1.6498,0.5045,12.7601,12.6840,12.7221,0.8059,-0.1496,12.9639,12.7878,12.8758,1.5339,-0.1217,12.9639,12.7559,12.8599,1.7662,2.1604,20.7540,1621.7430,-200576.8000,232106.4754
4064.0000,13.1765,19.5520,0.0000,236854.1000,-236854.1000,11.1935,0.0000,38398.7232,38398.7232,541.7625,275252.8232,0.0000,-275252.8232,19.5443,14.0494,20565.0000,0.0000,20565.0000,-0.7457,4760.2219,0.0000,4760.2219,33.9411,0.0000,15804.7781,15804.7781,13.1361,18.8055,0.0000,28069.4000,-28069.4000,1.4914,0.0000,4543.5931,4543.5931,72.4171,32612.9931,0.0000,-32612.9931,19.1317,13.6449,1261.0000,0.0000,1261.0000,-0.0457,293.3204,0.0000,293.3204,2.0853,0.0000,967.6796,967.6796,12.8897,18.3959,0.0000,12878.2000,-12878.2000,0.7069,0.0000,2135.0395,2135.0395,34.4746,15013.2395,0.0000,-15013.2395,18.3192,12.8489,1261.0000,0.0000,1261.0000,-0.0457,296.2202,0.0000,296.2202,2.1141,0.0000,964.7798,964.7798,19.5344,13.2297,16.3821,3.7691,152647.9175,19.0506,13.1724,16.1115,3.1627,75905.2138,19.1257,13.2225,16.1741,3.1762,66699.5751,19.5520,19.5443,19.5481,3.1969,8.6607,19.5443,19.5344,19.5394,3.2222,7.9150,19.5344,19.4278,19.4811,3.1459,1.6376,19.1312,19.1317,19.1314,-0.1243,3.1290,19.1317,19.1305,19.1311,0.1897,3.0833,18.3959,18.1201,18.2580,1.2254,-0.2646,18.3959,18.3192,18.3575,2.4402,0.4423,18.3192,18.2765,18.2979,2.4369,0.3966,19.5520,19.2587,19.4053,3.4019,-2.5328,13.2502,13.2421,13.2461,3.3702,-8.6752,13.1882,13.1750,13.1816,3.3602,-7.9295,13.1361,13.0307,13.0834,3.1402,-1.6522,13.1516,13.1361,13.1439,3.5028,-3.1436,13.1724,13.1443,13.1583,3.5886,-3.0979,13.1724,12.7423,12.9574,2.0602,0.2500,13.0804,12.9704,13.0254,3.6279,-0.4569,13.2225,13.1062,13.1643,3.4488,-0.4112,13.2225,12.9505,13.0865,2.7021,2.5183,26.6173,2079.9123,-254714.7000,295252.7064
4065.0000,13.4600,19.8414,0.0000,257280.4000,-257280.4000,12.1588,0.0000,41986.2198,41986.2198,589.4723,299266.6198,0.0000,-299266.6198,19.8337,14.3332,23380.7000,0.0000,23380.7000,-0.8478,5393.6140,0.0000,5393.6140,38.4521,0.0000,17987.0860,17987.0860,13.4265,19.0991,0.0000,57472.4000,-57472.4000,3.0537,0.0000,9340.5465,9340.5465,148.4408,66812.9465,0.0000,-66812.9465,19.2318,13.7430,1357.4000,0.0000,1357.4000,-0.0492,315.3668,0.0000,315.3668,2.2446,0.0000,1042.0332,1042.0332,13.3108,18.8204,0.0000,15639.6000,-15639.6000,0.8585,0.0000,2604.5659,2604.5659,41.8722,18244.1659,0.0000,-18244.1659,18.7364,13.2575,1357.4000,0.0000,1357.4000,-0.0492,317.2491,0.0000,317.2491,2.2692,0.0000,1040.1509,1040.1509,19.8239,13.5089,16.6664,4.5481,184197.0258,19.2168,13.4553,16.3361,3.7345,89628.1334,19.3682,13.4655,16.4169,3.8260,80345.9475,19.8414,19.8337,19.8376,3.4599,9.4113,19.8337,19.8239,19.8288,3.4606,8.5635,19.8239,19.6534,19.7387,3.0755,1.0011,19.2359,19.2318,19.2339,1.2035,4.0548,19.2318,19.2267,19.2293,1.1523,4.0056,18.8204,17.7791,18.2998,0.4717,-0.0277,18.8204,18.7364,18.7784,5.0460,0.8308,18.7364,18.6922,18.7143,4.9925,0.7816,19.8414,19.5605,19.7009,3.5347,-2.7475,13.5446,13.5369,13.5408,3.5226,-9.4165,13.4793,13.4666,13.4730,3.4830,-8.5687,13.4265,13.2565,13.3415,3.0825,-1.0063,13.4383,13.4265,13.4324,3.4498,-4.0600,13.4553,13.4346,13.4449,3.4259,-4.0108,13.4553,12.5282,12.9918,0.3827,0.0225,13.3993,13.3318,13.3655,4.0720,-0.8360,13.4655,13.4081,13.4368,3.2560,-0.7868,13.4655,13.1962,13.3309,2.9162,2.7423,31.9712,2498.2743,-304296.9000,354171.1067
4066.0000,13.7316,20.1187,0.0000,270907.1000,-270907.1000,12.8028,0.0000,44492.4655,44492.4655,621.8325,315399.5655,0.0000,-315399.5655,20.1118,14.6059,27588.3000,0.0000,27588.3000,-1.0004,6343.7002,0.0000,6343.7002,45.2007,0.0000,21244.5998,21244.5998,13.6620,19.3372,0.0000,82455.3000,-82455.3000,4.3812,0.0000,13445.4667,13445.4667,213.2092,95900.7667,0.0000,-95900.7667,19.3652,13.8738,1390.7000,0.0000,1390.7000,-0.0504,322.5912,0.0000,322.5912,2.2966,0.0000,1068.1088,1068.1088,13.6101,19.1224,0.0000,19601.6000,-19601.6000,1.0760,0.0000,3275.2501,3275.2501,52.4969,22876.8501,0.0000,-22876.8501,18.9589,13.4755,1390.7000,0.0000,1390.7000,-0.0504,324.1608,0.0000,324.1608,2.3118,0.0000,1066.5392,1066.5392,20.1027,13.7620,16.9324,5.1807,209817.3159,19.3593,13.7071,16.5332,4.1564,99753.2665,19.5942,13.6881,16.6411,4.3430,91203.8038,20.1187,20.1118,20.1152,3.3182,9.9477,20.1118,20.1027,20.1072,3.3272,8.9472,20.1027,19.7580,19.9304,2.2803,0.3679,19.3698,19.3652,19.3675,1.5802,4.7491,19.3652,19.3593,19.3623,1.5725,4.6986,19.3593,17.7887,18.5740,3.2769,0.1230,18.9856,18.9589,18.9722,2.3065,1.1990,18.9589,18.9418,18.9503,2.8162,1.1485,20.1187,19.8566,19.9876,3.4272,-2.8552,13.8222,13.8152,13.8187,3.3214,-9.9419,13.7456,13.7345,13.7400,3.1904,-8.9415,13.6620,13.3561,13.5091,1.9893,-0.3622,13.6702,13.6620,13.6661,2.7876,-4.7433,13.6822,13.6680,13.6751,2.7452,-4.6929,13.6101,12.7128,13.1614,2.0149,-0.1172,13.6466,13.6101,13.6283,3.1387,-1.1932,13.6881,13.6541,13.6711,2.7943,-1.1428,13.6881,13.4411,13.5646,2.7881,2.8609,36.3516,2840.5618,-342594.3000,400774.3862
4067.0000,13.9835,20.3760,0.0000,291835.2000,-291835.2000,13.7919,0.0000,48215.7005,48215.7005,671.0564,340050.9005,0.0000,-340050.9005,20.3700,14.8593,28994.5000,0.0000,28994.5000,-1.0514,6647.2236,0.0000,6647.2236,47.3338,0.0000,22347.2764,22347.2764,13.8720,19.5496,0.0000,96866.0000,-96866.0000,5.1469,0.0000,15842.9825,15842.9825,250.7068,112708.9825,0.0000,-112708.9825,19.5502,14.0552,1632.7000,0.0000,1632.7000,-0.0592,377.8982,0.0000,377.8982,2.6915,0.0000,1254.8018,1254.8018,13.8311,19.3454,0.0000,23221.4000,-23221.4000,1.2747,0.0000,3889.8582,3889.8582,62.2082,27111.2582,0.0000,-27111.2582,19.1913,13.7033,1632.7000,0.0000,1632.7000,-0.0592,379.5110,0.0000,379.5110,2.7060,0.0000,1253.1890,1253.1890,20.3623,14.0126,17.1874,5.7579,233196.2067,19.5429,13.9164,16.7296,4.5919,110206.5376,19.8444,13.8874,16.8659,4.8616,102094.1159,20.3760,20.3700,20.3730,3.0784,10.7257,20.3700,20.3623,20.3662,3.0918,9.6743,20.3623,19.7714,20.0668,1.6144,0.1525,19.5560,19.5502,19.5531,2.2067,5.2994,19.5502,19.5429,19.5465,2.1911,5.2402,19.5429,18.2152,18.8791,3.6488,0.1619,19.2181,19.1913,19.2047,2.7723,1.4366,19.1913,19.1772,19.1842,2.7899,1.3774,20.3760,20.1441,20.2601,3.2550,-3.0661,14.0782,14.0722,14.0752,3.0629,-10.7141,14.0031,13.9932,13.9981,3.0822,-9.6627,13.8720,13.3636,13.6178,1.2793,-0.1409,13.8785,13.8720,13.8752,2.4911,-5.2878,13.8880,13.8765,13.8823,2.4671,-5.2286,13.8311,12.9287,13.3799,2.6037,-0.1503,13.8561,13.8311,13.8436,2.5653,-1.4250,13.8874,13.8627,13.8751,2.4292,-1.3658,13.8874,13.6749,13.7812,2.5807,3.0777,40.2708,3146.8182,-379662.7000,445496.8602
4068.0000,14.1488,20.5449,0.0000,304811.2000,-304811.2000,14.4051,0.0000,50557.6694,50557.6694,702.0527,355368.8694,0.0000,-355368.8694,20.5411,15.0272,25132.4000,0.0000,25132.4000,-0.9114,5750.5394,0.0000,5750.5394,40.8928,0.0000,19381.8606,19381.8606,14.0196,19.6989,0.0000,95088.4000,-95088.4000,5.0524,0.0000,15585.6441,15585.6441,246.3151,110674.0441,0.0000,-110674.0441,19.7212,14.2229,1934.1000,0.0000,1934.1000,-0.0701,446.7593,0.0000,446.7593,3.1806,0.0000,1487.3407,1487.3407,13.9704,19.4860,0.0000,25015.9000,-25015.9000,1.3732,0.0000,4197.2214,4197.2214,67.0301,29213.1214,0.0000,-29213.1214,19.3986,13.9066,1934.1000,0.0000,1934.1000,-0.0701,448.4622,0.0000,448.4622,3.1957,0.0000,1485.6378,1485.6378,20.5362,14.1908,17.3635,5.9763,242039.0030,19.7146,14.0430,16.8788,4.8074,115378.5990,20.0822,14.0045,17.0434,5.1518,108187.1863,20.5449,20.5411,20.5430,2.0183,11.1762,20.5411,20.5362,20.5387,2.0491,10.2648,20.5362,20.0960,20.3161,2.9759,0.3753,19.7264,19.7212,19.7238,2.0276,5.4277,19.7212,19.7146,19.7179,2.0352,5.3575,19.7146,18.3633,19.0390,1.8968,0.0831,19.4220,19.3986,19.4103,2.4490,1.4563,19.3986,19.3862,19.3924,2.4795,1.3862,20.5449,20.3811,20.4630,2.4159,-3.2289,14.2354,14.2318,14.2336,1.8792,-11.1648,14.1712,14.1650,14.1681,2.0181,-10.2535,14.0196,13.6368,13.8282,2.5067,-0.3639,14.0241,14.0196,14.0218,1.7364,-5.4164,14.0292,14.0215,14.0253,1.6940,-5.3462,13.9704,13.0120,13.4912,1.3110,-0.0718,13.9858,13.9704,13.9781,1.5909,-1.4450,14.0045,13.9898,13.9972,1.4408,-1.3749,14.0045,13.8627,13.9336,1.8069,3.2403,41.5379,3245.8323,-395914.9000,465604.7883
4069.0000,14.2929,20.6920,0.0000,313243.7000,-313243.7000,14.8036,0.0000,52135.2098,52135.2098,722.2612,365378.9098,0.0000,-365378.9098,20.6889,15.1722,28998.1000,0.0000,28998.1000,-1.0515,6623.9010,0.0000,6623.9010,47.0796,0.0000,22374.1990,22374.1990,14.1281,19.8087,0.0000,99315.3000,-99315.3000,5.2770,0.0000,16304.3641,16304.3641,257.4199,115619.6641,0.0000,-115619.6641,19.8340,14.3335,1849.4000,0.0000,1849.4000,-0.0671,426.6305,0.0000,426.6305,3.0345,0.0000,1422.7695,1422.7695,14.0861,19.6028,0.0000,24761.3000,-24761.3000,1.3592,0.0000,4160.1341,4160.1341,66.3576,28921.4341,0.0000,-28921.4341,19.5106,14.0164,1849.4000,0.0000,1849.4000,-0.0671,428.2547,0.0000,428.2547,3.0474,0.0000,1421.1453,1421.1453,20.6848,14.3197,17.5022,6.1388,248619.8819,19.8297,14.1542,16.9920,4.9264,118234.1915,20.2444,14.1159,17.1801,5.3195,111710.0739,20.6920,20.6889,20.6905,1.7473,11.4982,20.6889,20.6848,20.6868,1.7554,10.4467,20.6848,20.3098,20.4973,2.1535,0.3196,19.8373,19.8340,19.8356,1.3172,5.5966,19.8340,19.8297,19.8319,1.3429,5.5295,19.8297,18.6712,19.2505,2.5198,0.1284,19.5224,19.5106,19.5165,1.2490,1.4877,19.5106,19.5039,19.5073,1.3538,1.4206,20.6920,20.5626,20.6273,1.9509,-3.3054,14.3799,14.3768,14.3784,1.7143,-11.4875,14.3049,14.3001,14.3025,1.5895,-10.4360,14.1281,13.8181,13.9731,1.7159,-0.3089,14.1312,14.1281,14.1296,1.2684,-5.5859,14.1343,14.1288,14.1316,1.2493,-5.5188,14.0861,13.2238,13.6549,1.9431,-0.1177,14.0989,14.0861,14.0925,1.3476,-1.4769,14.1159,14.1028,14.1094,1.3212,-1.4098,14.1159,14.0021,14.0590,1.4808,3.3161,42.7611,3341.4099,-404623.4000,478564.1473
4070.0000,14.4107,20.8124,0.0000,323373.9000,-323373.9000,15.2824,0.0000,53973.2629,53973.2629,746.3302,377347.1629,0.0000,-377347.1629,20.8099,15.2910,27591.8000,0.0000,27591.8000,-1.0005,6294.0321,0.0000,6294.0321,44.7122,0.0000,21297.7679,21297.7679,14.2279,19.9097,0.0000,99879.2000,-99879.2000,5.3070,0.0000,16421.1222,16421.1222,258.9974,116300.3222,0.0000,-116300.3222,19.9533,14.4505,1253.2000,0.0000,1253.2000,-0.0454,288.6935,0.0000,288.6935,2.0532,0.0000,964.5065,964.5065,14.1958,19.7135,0.0000,24365.5000,-24365.5000,1.3375,0.0000,4098.9478,4098.9478,65.3051,28464.4478,0.0000,-28464.4478,19.6291,14.1325,1253.2000,0.0000,1253.2000,-0.0454,289.7912,0.0000,289.7912,2.0619,0.0000,963.4088,963.4088,20.8067,14.4447,17.6257,6.3119,255631.2112,19.9490,14.2523,17.1007,5.0866,122078.4812,20.3912,14.2230,17.3071,5.5077,115660.6506,20.8124,20.8099,20.8112,1.4243,11.8482,20.8099,20.8067,20.8083,1.4335,10.8476,20.8067,20.5376,20.6722,2.0779,0.4299,19.9567,19.9533,19.9550,1.4081,5.7369,19.9533,19.9490,19.9511,1.4068,5.6915,19.9490,18.9403,19.4446,2.3105,0.1354,19.6424,19.6291,19.6357,1.4066,1.4728,19.6291,19.6222,19.6256,1.3959,1.4274,20.8124,20.7108,20.7616,1.5880,-3.4342,14.4967,14.4943,14.4955,1.3809,-11.8386,14.4276,14.4234,14.4255,1.4518,-10.8381,14.2279,14.0037,14.1158,1.6893,-0.4204,14.2307,14.2279,14.2293,1.1702,-5.7273,14.2341,14.2290,14.2315,1.1738,-5.6819,14.1958,13.4264,13.8111,1.8519,-0.1258,14.2081,14.1958,14.2019,1.2880,-1.4633,14.2230,14.2105,14.2167,1.2634,-1.4178,14.2230,14.1233,14.1731,1.3449,3.4438,43.7571,3419.2426,-417520.4000,493370.3430
4071.0000,14.5324,20.9369,0.0000,333180.8000,-333180.8000,15.7458,0.0000,55772.9839,55772.9839,769.5658,388953.7839,0.0000,-388953.7839,20.9344,15.4132,26189.2000,0.0000,26189.2000,-0.9497,5965.7038,0.0000,5965.7038,42.3741,0.0000,20223.4962,20223.4962,14.3352,20.0183,0.0000,104053.9000,-104053.9000,5.5288,0.0000,17134.7972,17134.7972,269.9349,121188.6972,0.0000,-121188.6972,20.0649,14.5600,1204.3000,0.0000,1204.3000,-0.0437,277.0690,0.0000,277.0690,1.9701,0.0000,927.2310,927.2310,14.3144,19.8332,0.0000,25251.2000,-25251.2000,1.3861,0.0000,4253.9704,4253.9704,67.6874,29505.1704,0.0000,-29505.1704,19.7573,14.2583,1204.3000,0.0000,1204.3000,-0.0437,278.0644,0.0000,278.0644,1.9784,0.0000,926.2356,926.2356,20.9312,14.5733,17.7522,6.5465,265132.6051,20.0611,14.3592,17.2101,5.2839,126813.3102,20.5198,14.3425,17.4312,5.7245,120213.6285,20.9369,20.9344,20.9356,1.4694,12.1926,20.9344,20.9312,20.9328,1.4696,11.2430,20.9312,20.7064,20.8188,1.7371,0.4311,20.0680,20.0649,20.0665,1.3127,5.9599,20.0649,20.0611,20.0630,1.3173,5.9162,20.0611,19.1967,19.6289,2.1913,0.1499,19.7711,19.7573,19.7642,1.5178,1.5360,19.7573,19.7502,19.7538,1.5136,1.4923,20.9369,20.8430,20.8900,1.5164,-3.5532,14.6199,14.6174,14.6187,1.4542,-12.1820,14.5572,14.5529,14.5550,1.5305,-11.2323,14.3352,14.1423,14.2387,1.4510,-0.4204,14.3382,14.3352,14.3367,1.2630,-5.9492,14.3418,14.3365,14.3391,1.2662,-5.9055,14.3144,13.6199,13.9671,1.8504,-0.1392,14.3272,14.3144,14.3208,1.4021,-1.5253,14.3425,14.3293,14.3359,1.4053,-1.4817,14.3425,14.2419,14.2922,1.4048,3.5639,45.2426,3535.3232,-433888.1000,512159.5438
4072.0000,14.6812,21.0890,0.0000,344731.5000,-344731.5000,16.2917,0.0000,57913.8207,57913.8207,796.8913,402645.3207,0.0000,-402645.3207,21.0860,15.5620,22319.4000,0.0000,22319.4000,-0.8093,5075.5503,0.0000,5075.5503,36.0560,0.0000,17243.8497,17243.8497,14.4748,20.1595,0.0000,113752.8000,-113752.8000,6.0441,0.0000,18771.1743,18771.1743,295.2282,132523.9743,0.0000,-132523.9743,20.1877,14.6804,1540.7000,0.0000,1540.7000,-0.0559,353.9603,0.0000,353.9603,2.5167,0.0000,1186.7397,1186.7397,14.4680,19.9883,0.0000,28090.7000,-28090.7000,1.5420,0.0000,4741.1233,4741.1233,75.3093,32831.8233,0.0000,-32831.8233,19.9175,14.4154,1540.7000,0.0000,1540.7000,-0.0559,355.0716,0.0000,355.0716,2.5268,0.0000,1185.6284,1185.6284,21.0823,14.7367,17.9095,6.9366,280932.0220,20.1837,14.5006,17.3421,5.5912,134187.8680,20.6522,14.5011,17.5767,6.0516,127082.9901,21.0890,21.0860,21.0875,1.8001,12.5941,21.0860,21.0823,21.0841,1.7942,11.7847,21.0823,20.8090,20.9457,1.4983,0.3064,20.1909,20.1877,20.1893,1.4491,6.3505,20.1877,20.1837,20.1857,1.4477,6.2946,20.1837,19.4399,19.8118,2.1742,0.1728,19.9330,19.9175,19.9252,1.9108,1.7148,19.9175,19.9095,19.9135,1.8952,1.6589,21.0890,20.9854,21.0372,1.7443,-3.6976,14.7730,14.7700,14.7715,1.8120,-12.5785,14.7240,14.7188,14.7214,1.9755,-11.7691,14.4748,14.2239,14.3494,1.3026,-0.2908,14.4784,14.4748,14.4766,1.6561,-6.3349,14.4831,14.4766,14.4799,1.6656,-6.2790,14.4680,13.8034,14.1357,2.0013,-0.1572,14.4830,14.4680,14.4755,1.8341,-1.6992,14.5011,14.4853,14.4932,1.8660,-1.6433,14.5011,14.3805,14.4408,1.7605,3.7132,47.7022,3727.5149,-461174.2000,542202.8801
4073.0000,14.7869,21.1970,0.0000,351851.7000,-351851.7000,16.6282,0.0000,59261.1795,59261.1795,814.1599,411112.8795,0.0000,-411112.8795,21.1949,15.6690,14601.0000,0.0000,14601.0000,-0.5295,3316.3092,0.0000,3316.3092,23.5423,0.0000,11284.6908,11284.6908,14.5794,20.2654,0.0000,110214.0000,-110214.0000,5.8561,0.0000,18215.9819,18215.9819,286.2123,128429.9819,0.0000,-128429.9819,20.3215,14.8117,1000.6000,0.0000,1000.6000,-0.0363,229.5235,0.0000,229.5235,1.6319,0.0000,771.0765,771.0765,14.5821,20.1035,0.0000,30466.8000,-30466.8000,1.6724,0.0000,5149.3382,5149.3382,81.6948,35616.1382,0.0000,-35616.1382,20.0680,14.5630,1000.6000,0.0000,1000.6000,-0.0363,230.1962,0.0000,230.1962,1.6376,0.0000,770.4038,770.4038,21.1924,14.8588,18.0256,7.1037,287701.0978,20.3172,14.5902,17.4537,5.7810,138745.0993,20.7910,14.6039,17.6974,6.2455,131156.2100,21.1970,21.1949,21.1960,1.2765,12.8237,21.1949,21.1924,21.1936,1.2888,12.2942,21.1924,21.0000,21.0962,1.7836,0.5169,20.3250,20.3215,20.3232,1.5844,6.3730,20.3215,20.3172,20.3193,1.5807,6.3367,20.3172,19.4452,19.8812,0.8051,0.0554,20.0824,20.0680,20.0752,1.7772,1.7279,20.0680,20.0607,20.0644,1.7879,1.6916,21.1970,21.1157,21.1563,1.4053,-3.8045,14.8709,14.8690,14.8700,1.1555,-12.8056,14.8400,14.8365,14.8383,1.3778,-12.2762,14.5794,14.3961,14.4878,1.6378,-0.4989,14.5821,14.5794,14.5807,1.2242,-6.3549,14.5855,14.5808,14.5831,1.2136,-6.3186,14.5821,13.7867,14.1844,0.5554,-0.0374,14.5929,14.5821,14.5875,1.3189,-1.7098,14.6039,14.5935,14.5987,1.2405,-1.6735,14.6039,14.5118,14.5578,1.3797,3.8225,48.3073,3774.8003,-475930.3000,557602.4072
4074.0000,14.5068,20.9107,0.0000,254721.5000,-254721.5000,12.0379,0.0000,42612.9811,42612.9811,589.8253,297334.4811,0.0000,-297334.4811,20.9182,15.3973,12033.4000,0.0000,12033.4000,-0.4364,2741.6180,0.0000,2741.6180,19.3758,0.0000,9291.7820,9291.7820,14.2953,19.9779,0.0000,72254.8000,-72254.8000,3.8392,0.0000,11891.3026,11891.3026,187.7204,84146.1026,0.0000,-84146.1026,20.0964,14.5908,843.3000,0.0000,843.3000,-0.0306,193.9444,0.0000,193.9444,1.3730,0.0000,649.3556,649.3556,14.2646,19.7829,0.0000,30589.7000,-30589.7000,1.6792,0.0000,5150.2538,5150.2538,82.0362,35739.9538,0.0000,-35739.9538,19.8166,14.3165,843.3000,0.0000,843.3000,-0.0306,194.5769,0.0000,194.5769,1.3775,0.0000,648.7231,648.7231,20.9270,14.4512,17.6891,5.2603,213041.5602,20.0919,14.2600,17.1759,4.2635,102323.7612,20.6580,14.1933,17.4256,4.7261,99247.6058,20.9107,20.9182,20.9144,-3.4301,9.3904,20.9182,20.9270,20.9226,-3.3033,8.9541,20.9270,21.0765,21.0018,-1.1717,0.4247,20.0873,20.0964,20.0919,-2.8250,4.2639,20.0964,20.1071,20.1018,-2.6583,4.2333,19.7829,19.8878,19.8354,-0.5854,-0.3157,19.7829,19.8166,19.7998,-3.3563,1.3635,19.8166,19.8317,19.8242,-2.9310,1.3329,20.9107,21.0740,20.9923,-2.0119,-2.6475,14.5112,14.5207,14.5160,-4.3049,-9.3673,14.4520,14.4679,14.4600,-4.5977,-8.9309,14.2953,14.4706,14.3830,-1.2970,-0.4015,14.2839,14.2953,14.2896,-3.5458,-4.2407,14.2600,14.2816,14.2708,-3.8013,-4.2101,14.2600,14.1885,14.2242,0.4484,0.3389,14.2435,14.2838,14.2637,-3.9398,-1.3403,14.1933,14.2418,14.2176,-4.6320,-1.3097,14.1933,14.4582,14.3258,-2.8331,2.6706,35.1123,2743.7255,-343846.0000,414612.9272
4075.0000,14.3330,20.7330,0.0000,247657.5000,-247657.5000,11.7041,0.0000,41258.8389,41258.8389,572.3944,288916.3389,0.0000,-288916.3389,20.7380,15.2204,12046.7000,0.0000,12046.7000,-0.4368,2750.2404,0.0000,2750.2404,19.4649,0.0000,9296.4596,9296.4596,14.1164,19.7969,0.0000,56452.5000,-56452.5000,2.9995,0.0000,9266.0886,9266.0886,146.4894,65718.5886,0.0000,-65718.5886,20.0297,14.5255,662.4000,0.0000,662.4000,-0.0240,152.4583,0.0000,152.4583,1.0816,0.0000,509.9417,509.9417,14.1270,19.6441,0.0000,29107.2000,-29107.2000,1.5978,0.0000,4892.6447,4892.6447,78.0299,33999.8447,0.0000,-33999.8447,19.6652,14.1680,662.4000,0.0000,662.4000,-0.0240,153.1089,0.0000,153.1089,1.0855,0.0000,509.2911,509.2911,20.7441,14.3029,17.5235,4.8511,196470.8452,20.0102,14.0925,17.0513,4.0112,96268.4385,20.5334,14.0443,17.2889,4.3985,92368.2208,20.7330,20.7380,20.7355,-2.1919,9.1382,20.7380,20.7441,20.7410,-2.2240,8.7014,20.7441,20.8970,20.8205,-2.2198,0.7931,20.0269,20.0297,20.0283,-0.7991,3.7926,20.0297,20.0337,20.0317,-0.8779,3.7686,19.6441,19.8134,19.7288,-1.3189,-0.4491,19.6441,19.6652,19.6546,-1.7840,1.1487,19.6652,19.6766,19.6709,-1.8818,1.1246,20.7330,20.9090,20.8210,-2.0999,-2.5659,14.3510,14.3555,14.3533,-1.9955,-9.1206,14.3005,14.3073,14.3039,-1.9157,-8.6838,14.1164,14.2771,14.1967,-2.2801,-0.7755,14.1086,14.1164,14.1125,-2.1700,-3.7750,14.0925,14.1059,14.0992,-2.1037,-3.7510,14.0925,14.1988,14.1457,-0.9807,0.4667,14.0708,14.0974,14.0841,-2.2001,-1.1311,14.0443,14.0687,14.0565,-1.9762,-1.1070,14.0443,14.2534,14.1489,-2.1674,2.5835,32.5768,2545.5973,-319845.7000,385107.5044
4076.0000,14.0324,20.4259,0.0000,180182.1000,-180182.1000,8.5152,0.0000,29803.3809,29803.3809,415.9616,209985.4809,0.0000,-209985.4809,20.4372,14.9252,12038.0000,0.0000,12038.0000,-0.4365,2757.6856,0.0000,2757.6856,19.4953,0.0000,9280.3144,9280.3144,13.7989,19.4757,0.0000,33269.3000,-33269.3000,1.7677,0.0000,5435.6537,5435.6537,86.2667,38704.9537,0.0000,-38704.9537,19.8258,14.3255,718.8000,0.0000,718.8000,-0.0261,165.8328,0.0000,165.8328,1.1747,0.0000,552.9672,552.9672,13.8755,19.3902,0.0000,26600.8000,-26600.8000,1.4602,0.0000,4458.2275,4458.2275,71.2995,31059.0275,0.0000,-31059.0275,19.4365,13.9437,718.8000,0.0000,718.8000,-0.0261,166.5943,0.0000,166.5943,1.1803,0.0000,552.2057,552.2057,20.4509,13.8948,17.1729,3.5135,142295.7895,19.8041,13.7279,16.7660,2.9307,70335.6929,20.3423,13.6258,16.9840,3.2395,68029.1301,20.4259,20.4372,20.4315,-3.7008,6.7343,20.4372,20.4509,20.4441,-3.6160,6.2978,20.4509,20.6967,20.5738,-3.0094,0.6706,19.8115,19.8258,19.8187,-2.5628,2.4383,19.8258,19.8429,19.8344,-2.4137,2.4122,19.3902,19.6449,19.5175,-2.5813,-0.5890,19.3902,19.4365,19.4133,-2.9446,0.8712,19.4365,19.4585,19.4475,-2.7288,0.8452,20.4259,20.7616,20.5938,-2.7749,-1.7809,13.9999,14.0128,14.0063,-4.2194,-6.7164,13.9129,13.9356,13.9242,-4.6149,-6.2799,13.7989,14.0682,13.9336,-3.2082,-0.6526,13.7765,13.7989,13.7877,-3.9515,-2.4203,13.7279,13.7706,13.7492,-4.2558,-2.3943,13.7279,14.0122,13.8700,-3.3587,0.6069,13.7120,13.7782,13.7451,-4.1231,-0.8533,13.6258,13.7047,13.6652,-4.7543,-0.8272,13.6258,14.1054,13.8656,-3.4506,1.7989,23.4453,1832.0483,-226576.6000,280660.6125
4077.0000,13.8063,20.1950,0.0000,169815.4000,-169815.4000,8.0253,0.0000,27938.8128,27938.8128,391.2510,197754.2128,0.0000,-197754.2128,20.2042,14.6966,10188.3000,0.0000,10188.3000,-0.3694,2340.2125,0.0000,2340.2125,16.5631,0.0000,7848.0875,7848.0875,13.5723,19.2465,0.0000,21886.0000,-21886.0000,1.1629,0.0000,3564.2694,3564.2694,56.6762,25450.2694,0.0000,-25450.2694,19.7645,14.2653,442.5000,0.0000,442.5000,-0.0160,102.1616,0.0000,102.1616,0.7251,0.0000,340.3384,340.3384,13.6463,19.1590,0.0000,23457.2000,-23457.2000,1.2876,0.0000,3921.0885,3921.0885,62.8564,27378.2885,0.0000,-27378.2885,19.2152,13.7268,442.5000,0.0000,442.5000,-0.0160,102.8270,0.0000,102.8270,0.7288,0.0000,339.6730,339.6730,20.2157,13.7112,16.9635,3.1203,126370.7275,19.6911,13.5181,16.6046,2.6652,63963.6960,20.1805,13.4269,16.8037,2.9158,61231.9461,20.1950,20.2042,20.1996,-2.8311,6.3309,20.2042,20.2157,20.2099,-2.8577,5.9614,20.2157,20.4058,20.3107,-3.2074,0.9243,19.7599,19.7645,19.7622,-0.7140,2.0872,19.7645,19.7712,19.7679,-0.8353,2.0711,19.1590,19.4213,19.2902,-2.7767,-0.6154,19.1590,19.2152,19.1871,-2.7629,0.6723,19.2152,19.2430,19.2291,-2.6683,0.6562,20.1950,20.5436,20.3693,-2.7411,-1.6944,13.7885,13.7970,13.7928,-2.6097,-6.3188,13.7196,13.7322,13.7259,-2.4259,-5.9494,13.5723,13.7659,13.6691,-3.2239,-0.9122,13.5542,13.5723,13.5633,-2.7410,-2.0751,13.5181,13.5487,13.5334,-2.6373,-2.0591,13.5181,13.7525,13.6353,-2.8658,0.6274,13.4876,13.5454,13.5165,-2.7912,-0.6602,13.4269,13.4816,13.4543,-2.5784,-0.6442,13.4269,13.8409,13.6339,-2.8289,1.7065,20.9019,1633.3012,-204085.3000,251566.3697
4078.0000,13.5909,19.9751,0.0000,141358.6000,-141358.6000,6.6805,0.0000,23139.4372,23139.4372,325.2040,164498.0372,0.0000,-164498.0372,19.9855,14.4820,9965.3000,0.0000,9965.3000,-0.3614,2294.7987,0.0000,2294.7987,16.2491,0.0000,7670.5013,7670.5013,13.3570,19.0288,0.0000,13749.8000,-13749.8000,0.7306,0.0000,2232.4800,2232.4800,35.5742,15982.2800,0.0000,-15982.2800,19.6622,14.1650,358.0000,0.0000,358.0000,-0.0130,82.7521,0.0000,82.7521,0.5871,0.0000,275.2479,275.2479,13.4430,18.9538,0.0000,19584.1000,-19584.1000,1.0750,0.0000,3266.2221,3266.2221,52.4660,22850.3221,0.0000,-22850.3221,19.0198,13.5353,358.0000,0.0000,358.0000,-0.0130,83.3858,0.0000,83.3858,0.5913,0.0000,274.6142,274.6142,19.9984,13.4669,16.7327,2.5188,102011.8237,19.5536,13.2855,16.4196,2.1755,52212.9208,20.0164,13.1825,16.5994,2.3719,49809.5832,19.9751,19.9855,19.9803,-2.6797,5.2851,19.9855,19.9984,19.9919,-2.6634,4.9237,19.9984,20.1711,20.0848,-2.7594,0.8743,19.6511,19.6622,19.6566,-1.3062,1.6049,19.6622,19.6752,19.6687,-1.2291,1.5919,18.9538,19.2127,19.0833,-2.5291,-0.5677,18.9538,19.0198,18.9868,-2.4488,0.5073,19.0198,19.0525,19.0361,-2.3608,0.4943,19.9751,20.3578,20.1664,-2.4807,-1.3954,13.5639,13.5745,13.5692,-2.7301,-5.2764,13.4782,13.4964,13.4873,-2.9116,-4.9150,13.3570,13.5309,13.4439,-2.7502,-0.8656,13.3342,13.3570,13.3456,-2.6595,-1.5962,13.2855,13.3274,13.3064,-2.7713,-1.5832,13.2855,13.5318,13.4086,-2.7674,0.5765,13.2694,13.3403,13.3048,-2.5867,-0.4986,13.1825,13.2623,13.2224,-2.8308,-0.4856,13.1825,13.6525,13.4175,-2.6439,1.4041,16.9171,1321.9234,-164011.2000,204034.3277
4079.0000,13.4049,19.7851,0.0000,126219.7000,-126219.7000,5.9650,0.0000,20571.6164,20571.6164,289.9678,146791.3164,0.0000,-146791.3164,19.7953,14.2955,9953.0000,0.0000,9953.0000,-0.3609,2297.0572,0.0000,2297.0572,16.2749,0.0000,7655.9428,7655.9428,13.1689,18.8386,0.0000,9282.4000,-9282.4000,0.4932,0.0000,1503.2172,1503.2172,23.9954,10785.6172,0.0000,-10785.6172,19.5698,14.0744,348.9000,0.0000,348.9000,-0.0127,80.7363,0.0000,80.7363,0.5729,0.0000,268.1637,268.1637,13.2652,18.7745,0.0000,15546.6000,-15546.6000,0.8534,0.0000,2587.7910,2587.7910,41.6416,18134.3910,0.0000,-18134.3910,18.8525,13.3714,348.9000,0.0000,348.9000,-0.0127,81.4299,0.0000,81.4299,0.5778,0.0000,267.4701,267.4701,19.8081,13.2798,16.5439,2.1528,87189.8281,19.4412,13.0966,16.2689,1.8830,45192.3558,19.8899,12.9789,16.4344,2.0511,43073.7979,19.7851,19.7953,19.7902,-2.3261,4.7081,19.7953,19.8081,19.8017,-2.3286,4.3472,19.8081,19.9599,19.8840,-2.4557,0.8845,19.5585,19.5698,19.5641,-1.1488,1.3777,19.5698,19.5839,19.5768,-1.1409,1.3651,18.7745,19.0367,18.9056,-2.1762,-0.4817,18.7745,18.8525,18.8135,-2.1237,0.3717,18.8525,18.8909,18.8717,-2.0169,0.3590,19.7851,20.1753,19.9802,-2.2795,-1.2569,13.3806,13.3904,13.3855,-2.2503,-4.7042,13.2880,13.3045,13.2963,-2.3380,-4.3433,13.1689,13.3203,13.2446,-2.4381,-0.8806,13.1460,13.1689,13.1574,-2.3030,-1.3738,13.0966,13.1374,13.1170,-2.3184,-1.3612,13.0966,13.3415,13.2190,-2.3203,0.4856,13.0820,13.1646,13.1233,-2.2234,-0.3678,12.9789,13.0717,13.0253,-2.4104,-0.3552,12.9789,13.4592,13.2191,-2.4272,1.2608,14.5635,1138.0107,-140397.9000,175455.9818
4080.0000,13.2463,19.6233,0.0000,106570.8000,-106570.8000,5.0364,0.0000,17305.2277,17305.2277,244.5321,123876.0277,0.0000,-123876.0277,19.6335,14.1369,9951.0000,0.0000,9951.0000,-0.3608,2300.9580,0.0000,2300.9580,16.3119,0.0000,7650.0420,7650.0420,13.0360,18.7044,0.0000,11468.3000,-11468.3000,0.6094,0.0000,1853.8398,1853.8398,29.6243,13322.1398,0.0000,-13322.1398,19.3124,13.8220,352.4000,0.0000,352.4000,-0.0128,81.7951,0.0000,81.7951,0.5794,0.0000,270.6049,270.6049,13.1133,18.6213,0.0000,11553.1000,-11553.1000,0.6342,0.0000,1919.9021,1919.9021,30.9403,13473.0021,0.0000,-13473.0021,18.7015,13.2234,352.4000,0.0000,352.4000,-0.0128,82.3971,0.0000,82.3971,0.5849,0.0000,270.0029,270.0029,19.6467,13.1026,16.3746,1.8365,74378.4861,19.2663,12.9824,16.1244,1.5871,38091.2303,19.7346,12.8265,16.2806,1.7448,36640.6495,19.6233,19.6335,19.6284,-1.9849,3.9662,19.6335,19.6467,19.6401,-1.9822,3.6054,19.6467,19.8066,19.7266,-1.9311,0.6586,19.2769,19.3124,19.2946,-3.2846,1.2680,19.3124,19.3530,19.3327,-2.9789,1.2552,18.6213,18.9224,18.7719,-1.6466,-0.3164,18.6213,18.7015,18.6614,-1.8682,0.3178,18.7015,18.7426,18.7220,-1.8385,0.3050,19.6233,20.0173,19.8203,-1.9626,-1.0702,13.2253,13.2351,13.2302,-1.9058,-3.9643,13.1161,13.1340,13.1251,-2.0982,-3.6035,13.0360,13.1770,13.1065,-1.6988,-0.6567,13.0188,13.0360,13.0274,-1.6014,-1.2661,12.9824,13.0106,12.9965,-1.4863,-1.2533,12.9824,13.2176,13.1000,-1.4688,0.3183,12.9251,13.0082,12.9667,-1.9228,-0.3159,12.8265,12.9126,12.8695,-1.9124,-0.3031,12.8265,13.2878,13.0571,-1.9862,1.0721,12.4985,976.6490,-118936.4000,149110.3659
4081.0000,13.1135,19.4877,0.0000,101618.8000,-101618.8000,4.8024,0.0000,16450.4005,16450.4005,232.9305,118069.2005,0.0000,-118069.2005,19.4968,14.0028,9940.8000,0.0000,9940.8000,-0.3605,2302.3089,0.0000,2302.3089,16.3296,0.0000,7638.4911,7638.4911,12.8995,18.5663,0.0000,6960.2000,-6960.2000,0.3698,0.0000,1123.0344,1123.0344,17.9700,8083.2344,0.0000,-8083.2344,19.2918,13.8019,351.9000,0.0000,351.9000,-0.0128,81.6991,0.0000,81.6991,0.5805,0.0000,270.2009,270.2009,13.0206,18.5279,0.0000,9033.2000,-9033.2000,0.4959,0.0000,1499.6582,1499.6582,24.1888,10532.8582,0.0000,-10532.8582,18.6042,13.1281,351.9000,0.0000,351.9000,-0.0128,82.3774,0.0000,82.3774,0.5852,0.0000,269.5226,269.5226,19.5086,12.9792,16.2439,1.6423,66511.8798,19.1974,12.8304,16.0139,1.4413,34590.5680,19.6660,12.6575,16.1618,1.5865,33316.3620,19.4877,19.4968,19.4922,-1.6757,3.7671,19.4968,19.5086,19.5027,-1.6905,3.4066,19.5086,19.6413,19.5750,-1.8628,0.7656,19.2912,19.2918,19.2915,-0.0706,1.1354,19.2918,19.2989,19.2953,-0.4832,1.1226,18.5279,18.7988,18.6633,-1.3426,-0.2859,18.5279,18.6042,18.5660,-1.1834,0.2099,18.6042,18.6456,18.6249,-1.2044,0.1972,19.4877,19.8603,19.6740,-1.7975,-1.0353,13.0993,13.1078,13.1035,-1.5610,-3.7695,12.9896,13.0038,12.9967,-1.5818,-3.4090,12.8995,13.0252,12.9624,-1.7718,-0.7679,12.8791,12.8995,12.8893,-1.6991,-1.1378,12.8304,12.8687,12.8495,-1.8063,-1.1250,12.8304,13.1139,12.9721,-1.5756,0.2836,12.8036,12.8960,12.8498,-1.4427,-0.2123,12.6575,12.7829,12.7202,-1.8346,-0.1995,12.6575,13.1343,12.8959,-1.9781,1.0329,11.2730,880.8861,-106967.6000,134418.8098
4082.0000,13.0131,19.3853,0.0000,90030.9000,-90030.9000,4.2548,0.0000,14540.7885,14540.7885,206.1921,104571.6885,0.0000,-104571.6885,19.3931,13.9012,9910.4000,0.0000,9910.4000,-0.3594,2298.0868,0.0000,2298.0868,16.3089,0.0000,7612.3132,7612.3132,12.8582,18.5246,0.0000,14604.2000,-14604.2000,0.7760,0.0000,2355.0934,2355.0934,37.6857,16959.2934,0.0000,-16959.2934,18.9542,13.4710,345.9000,0.0000,345.9000,-0.0125,80.6309,0.0000,80.6309,0.5708,0.0000,265.2691,265.2691,12.8542,18.3601,0.0000,6610.8000,-6610.8000,0.3629,0.0000,1095.5780,1095.5780,17.7009,7706.3780,0.0000,-7706.3780,18.4633,12.9901,345.9000,0.0000,345.9000,-0.0125,81.1119,0.0000,81.1119,0.5760,0.0000,264.7881,264.7881,19.4035,12.8981,16.1508,1.5517,62843.0750,18.9921,12.8463,15.9192,1.3193,31663.9121,19.4775,12.6475,16.0625,1.4662,30790.3898,19.3853,19.3931,19.3892,-1.2758,3.3236,19.3931,19.4035,19.3983,-1.2924,2.9642,19.4035,19.5483,19.4759,-1.2279,0.4596,18.9054,18.9542,18.9298,-4.3967,1.2356,18.9542,19.0078,18.9810,-3.8253,1.2231,18.3601,18.8214,18.5908,-0.9079,-0.1127,18.3601,18.4633,18.4117,-1.8949,0.2502,18.4633,18.5118,18.4876,-1.6901,0.2376,19.3853,19.7240,19.5546,-1.4731,-0.9312,13.0229,13.0289,13.0259,-0.9695,-3.3253,12.9056,12.9165,12.9111,-1.0655,-2.9660,12.8582,12.9463,12.9022,-0.7580,-0.4614,12.8535,12.8582,12.8558,-0.4364,-1.2373,12.8463,12.8472,12.8467,-0.0661,-1.2248,12.8463,13.0334,12.9399,-0.4220,0.1110,12.7007,12.7752,12.7379,-1.3821,-0.2519,12.6475,12.6855,12.6665,-0.6803,-0.2394,12.6475,12.9569,12.8022,-1.1634,0.9295,10.7226,837.8798,-100643.7000,125297.3770
4083.0000,12.9270,19.2974,0.0000,79028.0000,-79028.0000,3.7348,0.0000,12738.4454,12738.4454,180.8762,91766.4454,0.0000,-91766.4454,19.3050,13.8149,9950.8000,0.0000,9950.8000,-0.3608,2309.8692,0.0000,2309.8692,16.3977,0.0000,7640.9308,7640.9308,12.7741,18.4396,0.0000,10193.5000,-10193.5000,0.5416,0.0000,1641.9721,1641.9721,26.2999,11835.4721,0.0000,-11835.4721,18.9171,13.4346,356.9000,0.0000,356.9000,-0.0129,83.2323,0.0000,83.2323,0.5916,0.0000,273.6677,273.6677,12.8308,18.3366,0.0000,4607.0000,-4607.0000,0.2529,0.0000,763.3115,763.3115,12.3341,5370.3115,0.0000,-5370.3115,18.3886,12.9169,356.9000,0.0000,356.9000,-0.0129,83.7678,0.0000,83.7678,0.5955,0.0000,273.1322,273.1322,19.3152,12.7595,16.0374,1.2932,52373.1536,18.9134,12.7185,15.8159,1.0998,26394.8815,19.4351,12.4717,15.9534,1.2362,25960.8318,19.2974,19.3050,19.3012,-1.0940,2.9154,19.3050,19.3152,19.3101,-1.0963,2.5545,19.3152,19.4470,19.3811,-1.1760,0.4832,18.9146,18.9171,18.9159,-0.2009,1.0249,18.9171,18.9292,18.9231,-0.7312,1.0119,18.3366,18.7409,18.5387,-0.6605,-0.0928,18.3366,18.3886,18.3626,-0.6251,0.1601,18.3886,18.4327,18.4106,-0.9606,0.1472,19.2974,19.6151,19.4563,-1.2195,-0.8194,12.9254,12.9337,12.9295,-1.1952,-2.9196,12.7823,12.7999,12.7911,-1.4802,-2.5588,12.7741,12.8789,12.8265,-0.9468,-0.4875,12.7595,12.7741,12.7668,-1.1071,-1.0291,12.7185,12.7509,12.7347,-1.3844,-1.0161,12.7185,13.0649,12.8917,-0.6136,0.0885,12.6347,12.7048,12.6697,-0.8558,-0.1643,12.4717,12.6106,12.5411,-1.5457,-0.1514,12.4717,12.9030,12.6874,-1.4182,0.8152,8.9973,703.0592,-83163.9000,104728.8669
