Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4084.0000,12.8646,19.2337,0.0000,99506.4000,-99506.4000,4.7026,0.0000,16016.3494,16016.3494,227.6207,115522.7494,0.0000,-115522.7494,19.2382,13.7494,9911.8000,0.0000,9911.8000,-0.3594,2302.6462,0.0000,2302.6462,16.3524,0.0000,7609.1538,7609.1538,12.7267,18.3918,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1573.7304,1573.7304,25.2147,11349.7304,0.0000,-11349.7304,18.9414,13.4585,348.1000,0.0000,348.1000,-0.0126,81.1562,0.0000,81.1562,0.5773,0.0000,266.9438,266.9438,12.7832,18.2885,0.0000,4028.0000,-4028.0000,0.2211,0.0000,667.0496,667.0496,10.7838,4695.0496,0.0000,-4695.0496,18.3481,12.8772,348.1000,0.0000,348.1000,-0.0126,81.7429,0.0000,81.7429,0.5814,0.0000,266.3571,266.3571,19.2444,12.8239,16.0342,1.5465,62633.8882,18.9210,12.7078,15.8144,1.3469,32325.7510,19.3742,12.5236,15.9489,1.4851,31186.9720,19.2337,19.2382,19.2360,-0.8199,3.6362,19.2382,19.2444,19.2413,-0.8623,3.2768,19.2444,19.3292,19.2868,-1.1701,0.7476,18.9449,18.9414,18.9432,0.2973,1.2670,18.9414,18.9388,18.9401,0.1728,1.2544,18.2885,18.6849,18.4867,-0.6600,-0.0946,18.2885,18.3481,18.3183,-0.5667,0.1266,18.3481,18.3821,18.3651,-0.5823,0.1139,19.2337,19.4802,19.3569,-1.2311,-1.0664,12.9055,12.9071,12.9063,-0.3126,-3.6448,12.8157,12.8132,12.8144,0.2493,-3.2854,12.7267,12.7883,12.7575,-0.8646,-0.7561,12.7210,12.7267,12.7238,-0.5505,-1.2756,12.7078,12.7136,12.7107,-0.3218,-1.2629,12.7078,12.9977,12.8528,-0.5023,0.0860,12.5702,12.6468,12.6085,-0.7711,-0.1351,12.5236,12.5386,12.5311,-0.1533,-0.1225,12.5236,12.7178,12.6207,-0.8369,1.0578,10.8148,845.0835,-102702.4000,126146.6112
4085.0000,12.8552,19.2241,0.0000,110504.2000,-110504.2000,5.2223,0.0000,17782.7115,17782.7115,252.6772,128286.9115,0.0000,-128286.9115,19.2249,13.7363,9939.3000,0.0000,9939.3000,-0.3604,2309.4017,0.0000,2309.4017,16.4122,0.0000,7629.8983,7629.8983,12.7643,18.4297,0.0000,12673.3000,-12673.3000,0.6734,0.0000,2041.1535,2041.1535,32.6817,14714.4535,0.0000,-14714.4535,18.8886,13.4067,444.1000,0.0000,444.1000,-0.0161,103.6037,0.0000,103.6037,0.7362,0.0000,340.4963,340.4963,12.6856,18.1901,0.0000,4085.6000,-4085.6000,0.2243,0.0000,675.9074,675.9074,10.9377,4761.5074,0.0000,-4761.5074,18.2806,12.8111,444.1000,0.0000,444.1000,-0.0161,104.3725,0.0000,104.3725,0.7421,0.0000,339.7275,339.7275,19.2262,12.8757,16.0510,1.7319,70143.1209,18.8860,12.7730,15.8295,1.5004,36010.1371,19.2559,12.6591,15.9575,1.6192,34002.7216,19.2241,19.2249,19.2245,-0.1704,4.0242,19.2249,19.2262,19.2256,-0.2226,3.6638,19.2262,19.2624,19.2443,-0.5453,0.8001,18.8819,18.8886,18.8852,-0.7317,1.4735,18.8886,18.8956,18.8921,-0.6124,1.4574,18.1901,18.6870,18.4386,-0.6131,-0.0699,18.1901,18.2806,18.2353,-1.0335,0.1544,18.2806,18.3201,18.3004,-0.8134,0.1383,19.2241,19.3639,19.2940,-0.7916,-1.1981,12.9265,12.9253,12.9259,0.2039,-4.0338,12.8504,12.8470,12.8487,0.3812,-3.6734,12.7643,12.7609,12.7626,0.0293,-0.8097,12.7690,12.7643,12.7666,0.4840,-1.4831,12.7730,12.7620,12.7675,0.6529,-1.4670,12.7730,12.9083,12.8407,-0.1780,0.0603,12.5916,12.6036,12.5976,-0.1638,-0.1640,12.6591,12.5677,12.6134,0.9609,-0.1479,12.6591,12.6172,12.6381,0.1781,1.1885,12.1606,950.2428,-116435.6000,140155.9796
4086.0000,13.0024,19.3743,0.0000,195380.2000,-195380.2000,9.2335,0.0000,31547.8392,31547.8392,446.7266,226928.0392,0.0000,-226928.0392,19.3692,13.8777,9922.5000,0.0000,9922.5000,-0.3598,2301.5455,0.0000,2301.5455,16.3874,0.0000,7620.9545,7620.9545,12.9134,18.5804,0.0000,1899.4000,-1899.4000,0.1009,0.0000,306.5272,306.5272,4.8988,2205.9272,0.0000,-2205.9272,19.2655,13.7760,409.7000,0.0000,409.7000,-0.0149,95.1480,0.0000,95.1480,0.6797,0.0000,314.5520,314.5520,12.8225,18.3281,0.0000,5858.6000,-5858.6000,0.3216,0.0000,970.5983,970.5983,15.6832,6829.1983,0.0000,-6829.1983,17.8951,12.4335,409.7000,0.0000,409.7000,-0.0149,96.7471,0.0000,96.7471,0.6853,0.0000,312.9529,312.9529,19.3631,13.1610,16.2621,2.7367,110834.4893,19.1317,12.9406,16.0361,2.4586,59006.9768,19.3146,12.9799,16.1473,2.5157,52828.7529,19.3743,19.3692,19.3718,1.7445,7.0646,19.3692,19.3631,19.3662,1.6641,6.7048,19.3631,19.3305,19.3468,1.2045,2.0716,19.2957,19.2655,19.2806,4.7389,2.1725,19.2655,19.2313,19.2484,4.2677,2.1577,18.3281,18.4463,18.3872,-0.6525,-0.3134,18.3281,18.1611,18.2446,0.0791,0.0082,19.3146,17.5680,18.4413,1.6688,-0.0067,19.3743,19.3146,19.3445,0.5765,-2.1688,13.1007,13.0947,13.0977,2.0406,-7.0889,13.0711,13.0591,13.0651,2.5792,-6.7291,12.9134,12.8724,12.8929,1.5396,-2.0959,12.9249,12.9134,12.9191,1.8078,-2.1968,12.9406,12.9191,12.9298,1.9263,-2.1819,12.9406,12.8380,12.8893,0.5539,0.2891,12.4027,12.6845,12.5436,-0.6841,-0.0325,12.9799,12.3767,12.6783,0.7506,-0.0176,12.9799,12.6975,12.8387,2.3877,2.1446,19.1984,1500.1938,-192396.3000,222670.2191
4087.0000,13.2424,19.6192,0.0000,251910.5000,-251910.5000,11.9051,0.0000,40902.0721,40902.0721,576.5233,292812.5721,0.0000,-292812.5721,19.6126,14.1164,16815.8000,0.0000,16815.8000,-0.6098,3889.2562,0.0000,3889.2562,27.7191,0.0000,12926.5438,12926.5438,13.1414,18.8108,0.0000,2508.4000,-2508.4000,0.1333,0.0000,406.0638,406.0638,6.4732,2914.4638,0.0000,-2914.4638,19.4972,14.0032,772.3000,0.0000,772.3000,-0.0280,178.8654,0.0000,178.8654,1.2748,0.0000,593.4346,593.4346,12.8748,18.3809,0.0000,8853.1000,-8853.1000,0.4860,0.0000,1467.5013,1467.5013,23.7015,10320.6013,0.0000,-10320.6013,18.1975,12.7297,772.3000,0.0000,772.3000,-0.0280,181.6916,0.0000,181.6916,1.2985,0.0000,590.6084,590.6084,19.6044,13.3772,16.4908,3.5163,142409.5410,19.3248,13.1705,16.2477,3.1276,75063.0503,19.4392,13.2481,16.3436,3.1464,66073.8205,19.6192,19.6126,19.6159,2.9138,9.1496,19.6126,19.6044,19.6085,2.8919,8.5398,19.6044,19.5464,19.5754,2.7256,2.6106,19.5106,19.4972,19.5039,2.6626,2.7439,19.4972,19.4789,19.4880,2.8598,2.7159,18.3809,18.3874,18.3841,-0.0692,-0.4464,18.3809,18.1975,18.2892,0.5062,0.0396,18.1975,18.5807,18.3891,-0.6624,0.0115,19.6192,19.4428,19.5310,2.2188,-2.7554,13.3337,13.3274,13.3306,2.7782,-9.1795,13.2875,13.2780,13.2828,2.5942,-8.5698,13.1414,13.0860,13.1137,2.6324,-2.6405,13.1551,13.1414,13.1482,2.7324,-2.7738,13.1705,13.1464,13.1585,2.7270,-2.7458,13.1705,12.9305,13.0505,1.9139,0.4165,12.5860,12.5409,12.5634,0.2071,-0.0695,13.2481,12.4889,12.8685,2.2632,-0.0415,13.2481,12.9559,13.1020,3.1454,2.7255,24.9014,1945.8270,-244911.6000,283546.4118
4088.0000,13.5802,19.9640,0.0000,276505.0000,-276505.0000,13.0674,0.0000,45250.5662,45250.5662,633.7882,321755.5662,0.0000,-321755.5662,19.9555,14.4526,20510.2000,0.0000,20510.2000,-0.7437,4724.7133,0.0000,4724.7133,33.7011,0.0000,15785.4867,15785.4867,13.5196,19.1932,0.0000,49661.2000,-49661.2000,2.6387,0.0000,8081.6154,8081.6154,128.2685,57742.8154,0.0000,-57742.8154,19.4267,13.9342,1252.6000,0.0000,1252.6000,-0.0454,290.3451,0.0000,290.3451,2.0613,0.0000,962.2549,962.2549,13.2257,18.7346,0.0000,10722.8000,-10722.8000,0.5886,0.0000,1784.0840,1784.0840,28.7081,12506.8840,0.0000,-12506.8840,18.5905,13.1145,1252.6000,0.0000,1252.6000,-0.0454,293.2742,0.0000,293.2742,2.0974,0.0000,959.3258,959.3258,19.9448,13.6813,16.8131,4.6110,186744.3958,19.4298,13.5636,16.4967,3.8867,93280.2623,19.5244,13.6434,16.5839,3.8965,81826.3501,19.9640,19.9555,19.9598,4.1174,10.0275,19.9555,19.9448,19.9502,4.0911,9.2837,19.9448,19.8149,19.8798,3.6421,1.5537,19.4236,19.4267,19.4252,-0.9825,4.1924,19.4267,19.4298,19.4283,-0.7535,4.1470,19.4298,17.4747,18.4523,0.7899,0.0243,18.6847,18.5905,18.6376,4.1720,0.6129,18.5905,18.5631,18.5768,2.2325,0.5675,19.9640,19.7039,19.8339,3.6233,-3.0399,13.6784,13.6699,13.6741,4.1135,-10.0452,13.6301,13.6165,13.6233,4.0771,-9.3015,13.5196,13.3781,13.4489,4.0129,-1.5715,13.5346,13.5196,13.5271,4.5400,-4.2101,13.5571,13.5302,13.5436,4.6158,-4.1647,13.2257,12.9188,13.0722,0.2294,-0.0420,13.4266,13.2257,13.3261,9.1716,-0.6306,13.6434,13.4508,13.5471,8.1567,-0.5852,13.6434,13.2821,13.4627,4.3207,3.0221,32.4268,2533.8720,-313873.6000,361851.0083
4089.0000,13.8426,20.2320,0.0000,290523.1000,-290523.1000,13.7299,0.0000,47839.0807,47839.0807,667.3796,338362.1807,0.0000,-338362.1807,20.2257,14.7177,23315.2000,0.0000,23315.2000,-0.8455,5354.0839,0.0000,5354.0839,38.1393,0.0000,17961.1161,17961.1161,13.7439,19.4200,0.0000,69422.8000,-69422.8000,3.6887,0.0000,11333.5827,11333.5827,179.5766,80756.3827,0.0000,-80756.3827,19.5650,14.0697,1359.4000,0.0000,1359.4000,-0.0493,314.5863,0.0000,314.5863,2.2391,0.0000,1044.8137,1044.8137,13.6727,19.1855,0.0000,12605.5000,-12605.5000,0.6920,0.0000,2107.7548,2107.7548,33.7576,14713.2548,0.0000,-14713.2548,18.9036,13.4214,1359.4000,0.0000,1359.4000,-0.0493,317.0758,0.0000,317.0758,2.2642,0.0000,1042.3242,1042.3242,20.2176,13.8992,17.0584,5.1647,209172.2221,19.5592,13.7960,16.6776,4.2399,101756.8272,19.7682,13.8109,16.7896,4.3826,92035.6469,20.2320,20.2257,20.2288,3.2148,10.5488,20.2257,20.2176,20.2216,3.2436,9.7034,20.2176,20.0634,20.1405,3.1128,1.1201,19.5699,19.5650,19.5674,1.6847,4.8088,19.5650,19.5592,19.5621,1.5827,4.7595,19.5592,18.0986,18.8289,4.5130,0.1818,18.9593,18.9036,18.9315,3.5141,0.8738,18.9036,18.8723,18.8879,3.7228,0.8245,20.2320,20.0004,20.1162,3.3740,-3.1810,13.9254,13.9195,13.9225,2.9648,-10.5604,13.8656,13.8564,13.8610,2.8364,-9.7149,13.7439,13.6103,13.6771,2.7218,-1.1317,13.7515,13.7439,13.7477,2.6297,-4.8204,13.7610,13.7482,13.7546,2.5136,-4.7711,13.6727,12.9327,13.3027,2.7487,-0.1934,13.7443,13.6727,13.7085,4.5820,-0.8853,13.8109,13.7633,13.7871,2.8647,-0.8361,13.8109,13.5861,13.6985,2.8130,3.1695,36.0728,2818.7816,-346517.4000,402964.6961
4090.0000,14.0585,20.4526,0.0000,304307.0000,-304307.0000,14.3813,0.0000,50365.7504,50365.7504,700.2428,354672.7504,0.0000,-354672.7504,20.4476,14.9355,27512.7000,0.0000,27512.7000,-0.9977,6301.9014,0.0000,6301.9014,44.8489,0.0000,21210.7986,21210.7986,13.9252,19.6034,0.0000,82375.4000,-82375.4000,4.3769,0.0000,13483.3443,13483.3443,213.2728,95858.7443,0.0000,-95858.7443,19.7052,14.2072,1384.5000,0.0000,1384.5000,-0.0502,319.8669,0.0000,319.8669,2.2763,0.0000,1064.6331,1064.6331,13.8901,19.4049,0.0000,15840.8000,-15840.8000,0.8696,0.0000,2655.3262,2655.3262,42.4387,18496.1262,0.0000,-18496.1262,19.2038,13.7156,1384.5000,0.0000,1384.5000,-0.0502,321.7703,0.0000,321.7703,2.2963,0.0000,1062.7297,1062.7297,20.4412,14.0969,17.2691,5.5978,226711.8298,19.6996,13.9711,16.8353,4.5490,109175.9768,20.0025,13.9544,16.9784,4.8028,100859.7215,20.4526,20.4476,20.4501,2.6380,11.0926,20.4476,20.4412,20.4444,2.6568,10.0949,20.4412,20.2697,20.3555,2.5625,0.8301,19.7096,19.7052,19.7074,1.6566,5.2070,19.7052,19.6996,19.7024,1.6604,5.1568,19.6996,18.6192,19.1594,3.9555,0.2155,19.2488,19.2038,19.2263,3.5260,1.0851,19.2038,19.1795,19.1916,3.6326,1.0349,20.4526,20.2615,20.3571,2.8744,-3.2887,14.1418,14.1370,14.1394,2.5858,-11.0980,14.0711,14.0634,14.0673,2.4567,-10.1003,13.9252,13.7845,13.8548,2.1121,-0.8355,13.9309,13.9252,13.9280,2.1439,-5.2124,13.9382,13.9282,13.9332,2.1231,-5.1622,13.8901,13.2036,13.5468,2.9144,-0.2209,13.9199,13.8901,13.9050,2.3391,-1.0905,13.9544,13.9298,13.9421,1.8374,-1.0403,13.9544,13.7932,13.8738,2.0833,3.2833,39.1154,3056.5350,-372241.5000,436747.5281
4091.0000,14.2581,20.6565,0.0000,317869.9000,-317869.9000,15.0222,0.0000,52861.2872,52861.2872,732.4914,370731.1872,0.0000,-370731.1872,20.6522,15.1362,28913.5000,0.0000,28913.5000,-1.0485,6607.3292,0.0000,6607.3292,46.9983,0.0000,22306.1708,22306.1708,14.1004,19.7807,0.0000,95142.6000,-95142.6000,5.0553,0.0000,15612.9895,15612.9895,246.5090,110755.5895,0.0000,-110755.5895,19.8441,14.3434,1623.4000,0.0000,1623.4000,-0.0589,374.4512,0.0000,374.4512,2.6642,0.0000,1248.9488,1248.9488,14.0664,19.5829,0.0000,18918.9000,-18918.9000,1.0385,0.0000,3177.8205,3177.8205,50.6963,22096.7205,0.0000,-22096.7205,19.4476,13.9546,1623.4000,0.0000,1623.4000,-0.0589,376.2015,0.0000,376.2015,2.6819,0.0000,1247.1985,1247.1985,20.6466,14.2977,17.4721,6.0312,244262.9748,19.8390,14.1418,16.9904,4.8709,116901.7670,20.2093,14.1167,17.1630,5.2090,109388.2046,20.6565,20.6522,20.6544,2.4325,11.6047,20.6522,20.6466,20.6494,2.4407,10.5563,20.6466,20.4354,20.5410,2.2064,0.5814,19.8482,19.8441,19.8462,1.6424,5.6366,19.8441,19.8390,19.8415,1.6474,5.5778,19.8390,19.0542,19.4466,3.4339,0.2578,19.4778,19.4476,19.4627,2.8201,1.2963,19.4476,19.4310,19.4393,2.9564,1.2375,20.6565,20.4911,20.5738,2.5838,-3.4175,14.3480,14.3436,14.3458,2.4584,-11.6044,14.2770,14.2697,14.2734,2.4550,-10.5559,14.1004,13.9223,14.0113,1.8567,-0.5810,14.1055,14.1004,14.1030,2.0788,-5.6363,14.1121,14.1030,14.1075,2.0716,-5.5774,14.0664,13.4983,13.7824,2.8099,-0.2574,14.0885,14.0664,14.0774,2.0490,-1.2960,14.1167,14.0948,14.1058,1.9432,-1.2371,14.1167,13.9679,14.0423,2.0014,3.4179,42.1054,3290.1746,-399771.1000,470552.9464
4092.0000,14.4035,20.8051,0.0000,329764.2000,-329764.2000,15.5844,0.0000,55030.3801,55030.3801,760.9034,384794.5801,0.0000,-384794.5801,20.8020,15.2833,25063.1000,0.0000,25063.1000,-0.9088,5717.7141,0.0000,5717.7141,40.6334,0.0000,19345.3859,19345.3859,14.2284,19.9102,0.0000,94369.0000,-94369.0000,5.0142,0.0000,15515.3026,15515.3026,244.6809,109884.3026,0.0000,-109884.3026,20.0015,14.4978,1933.4000,0.0000,1933.4000,-0.0701,445.1381,0.0000,445.1381,3.1673,0.0000,1488.2619,1488.2619,14.1977,19.7154,0.0000,21156.4000,-21156.4000,1.1613,0.0000,3559.1698,3559.1698,56.7028,24715.5698,0.0000,-24715.5698,19.6333,14.1367,1933.4000,0.0000,1933.4000,-0.0701,447.0588,0.0000,447.0588,3.1837,0.0000,1486.3412,1486.3412,20.7981,14.4553,17.6267,6.2552,253335.9858,19.9958,14.2531,17.1245,5.0971,122329.8838,20.4029,14.2333,17.3181,5.4760,114996.1421,20.8051,20.8020,20.8036,1.7683,12.0207,20.8020,20.7981,20.8001,1.7864,11.1119,20.7981,20.6416,20.7199,2.1267,0.7565,20.0060,20.0015,20.0038,1.8700,5.7706,20.0015,19.9958,19.9987,1.8640,5.7005,19.9958,19.2661,19.6310,2.1930,0.1776,19.6558,19.6333,19.6446,2.1626,1.3390,19.6333,19.6211,19.6272,2.2354,1.2689,20.8051,20.6813,20.7432,2.0117,-3.5636,14.4906,14.4876,14.4891,1.6970,-12.0195,14.4309,14.4257,14.4283,1.8378,-11.1106,14.2284,14.0963,14.1623,1.7897,-0.7552,14.2320,14.2284,14.2302,1.5032,-5.7694,14.2350,14.2287,14.2319,1.4684,-5.6993,14.1977,13.6684,13.9331,1.7863,-0.1764,14.2135,14.1977,14.2056,1.5140,-1.3377,14.2333,14.2177,14.2255,1.4130,-1.2676,14.2333,14.1198,14.1766,1.5880,3.5649,43.4239,3393.2067,-416359.7000,490662.0116
4093.0000,14.5909,20.9966,0.0000,342738.5000,-342738.5000,16.1975,0.0000,57453.6763,57453.6763,791.6040,400192.1763,0.0000,-400192.1763,20.9928,15.4706,28907.1000,0.0000,28907.1000,-1.0482,6580.4956,0.0000,6580.4956,46.7764,0.0000,22326.6044,22326.6044,14.3934,20.0771,0.0000,109487.0000,-109487.0000,5.8175,0.0000,18045.1697,18045.1697,284.0299,127532.1697,0.0000,-127532.1697,20.1173,14.6113,1847.0000,0.0000,1847.0000,-0.0670,424.6753,0.0000,424.6753,3.0195,0.0000,1422.3247,1422.3247,14.3712,19.8905,0.0000,24205.6000,-24205.6000,1.3287,0.0000,4080.6102,4080.6102,64.8848,28286.2102,0.0000,-28286.2102,19.8176,14.3174,1847.0000,0.0000,1847.0000,-0.0670,426.1586,0.0000,426.1586,3.0340,0.0000,1420.8414,1420.8414,20.9880,14.6377,17.8129,6.7013,271404.2809,20.1134,14.4244,17.2689,5.4031,129673.4041,20.5565,14.4125,17.4845,5.8353,122540.8199,20.9966,20.9928,20.9947,2.2748,12.5304,20.9928,20.9880,20.9904,2.2652,11.4822,20.9880,20.7459,20.8670,1.7430,0.4015,20.1203,20.1173,20.1188,1.3555,6.2189,20.1173,20.1134,20.1153,1.3751,6.1519,20.1134,19.5421,19.8277,2.3420,0.2422,19.8368,19.8176,19.8272,2.1717,1.5709,19.8176,19.8074,19.8125,2.2037,1.5039,20.9966,20.8638,20.9302,2.2243,-3.6671,14.6875,14.6836,14.6855,2.3380,-12.5223,14.6221,14.6159,14.6190,2.2688,-11.4741,14.3934,14.1825,14.2880,1.4841,-0.3933,14.3978,14.3934,14.3956,1.9637,-6.2108,14.4033,14.3954,14.3994,1.9892,-6.1438,14.3712,13.8718,14.1215,2.2415,-0.2341,14.3897,14.3712,14.3804,2.0776,-1.5628,14.4125,14.3929,14.4027,2.1058,-1.4958,14.4125,14.2752,14.3438,1.9861,3.6752,46.5961,3641.0888,-443830.0000,523618.5048
4094.0000,14.7686,21.1783,0.0000,357203.9000,-357203.9000,16.8811,0.0000,60136.0365,60136.0365,826.0452,417339.9365,0.0000,-417339.9365,21.1749,15.6493,27510.1000,0.0000,27510.1000,-0.9976,6249.7360,0.0000,6249.7360,44.4086,0.0000,21260.3640,21260.3640,14.5518,20.2375,0.0000,117557.7000,-117557.7000,6.2463,0.0000,19421.6103,19421.6103,305.1779,136979.3103,0.0000,-136979.3103,20.2627,14.7540,1240.2000,0.0000,1240.2000,-0.0450,284.6771,0.0000,284.6771,2.0245,0.0000,955.5229,955.5229,14.5442,20.0653,0.0000,26864.3000,-26864.3000,1.4747,0.0000,4538.3561,4538.3561,72.0264,31402.6561,0.0000,-31402.6561,20.0030,14.4992,1240.2000,0.0000,1240.2000,-0.0450,285.5338,0.0000,285.5338,2.0324,0.0000,954.6662,954.6662,21.1705,14.8210,17.9958,7.1095,287935.4881,20.2581,14.5796,17.4188,5.7223,137336.3989,20.7306,14.5795,17.6551,6.1987,130171.9383,21.1783,21.1749,21.1766,2.1624,13.0610,21.1749,21.1705,21.1727,2.1670,12.0635,21.1705,20.8555,21.0130,1.7296,0.3062,20.2663,20.2627,20.2645,1.7262,6.5525,20.2627,20.2581,20.2604,1.7182,6.5075,20.2581,19.7440,20.0010,2.0593,0.2370,20.0208,20.0030,20.0119,2.1966,1.7116,20.0030,19.9937,19.9984,2.2108,1.6666,21.1783,21.0521,21.1152,2.2007,-3.8201,14.8667,14.8633,14.8650,2.1340,-13.0480,14.8077,14.8019,14.8048,2.2100,-12.0504,14.5518,14.2724,14.4121,1.4655,-0.2932,14.5558,14.5518,14.5538,1.8768,-6.5394,14.5615,14.5544,14.5579,1.8809,-6.4945,14.5442,14.0532,14.2987,2.1070,-0.2239,14.5610,14.5442,14.5526,2.0460,-1.6986,14.5795,14.5627,14.5711,2.0002,-1.6536,14.5795,14.4464,14.5130,2.0088,3.8331,49.1443,3840.2046,-471635.4000,555443.8253
4095.0000,14.9369,21.3504,0.0000,370309.3000,-370309.3000,17.5005,0.0000,62597.2370,62597.2370,857.3717,432906.5370,0.0000,-432906.5370,21.3472,15.8185,26109.9000,0.0000,26109.9000,-0.9468,5920.2854,0.0000,5920.2854,42.0520,0.0000,20189.6146,20189.6146,14.6995,20.3870,0.0000,125181.3000,-125181.3000,6.6513,0.0000,20727.6164,20727.6164,325.1869,145908.9164,0.0000,-145908.9164,20.4024,14.8910,1207.5000,0.0000,1207.5000,-0.0438,276.7265,0.0000,276.7265,1.9674,0.0000,930.7735,930.7735,14.7056,20.2282,0.0000,29237.5000,-29237.5000,1.6049,0.0000,4949.1100,4949.1100,78.4060,34186.6100,0.0000,-34186.6100,20.1737,14.6667,1207.5000,0.0000,1207.5000,-0.0438,277.4558,0.0000,277.4558,1.9740,0.0000,930.0442,930.0442,21.3432,14.9922,18.1677,7.4765,302798.7771,20.3981,14.7243,17.5612,6.0114,144273.3913,20.9001,14.7359,17.8180,6.5309,137148.8284,21.3504,21.3472,21.3488,2.0457,13.5356,21.3472,21.3432,21.3452,2.0500,12.5888,21.3432,20.9522,21.1477,1.5941,0.2276,20.4057,20.4024,20.4040,1.6518,6.8789,20.4024,20.3981,20.4003,1.6560,6.8352,20.3981,19.9283,20.1632,1.9251,0.2425,20.1888,20.1737,20.1813,2.0117,1.8475,20.1737,20.1658,20.1698,2.0362,1.8037,21.3504,21.2341,21.2922,2.1038,-3.9649,15.0353,15.0322,15.0337,2.0038,-13.5188,14.9814,14.9763,14.9789,2.0683,-12.5720,14.6995,14.3488,14.5242,1.3206,-0.2108,14.7031,14.6995,14.7013,1.7481,-6.8621,14.7081,14.7019,14.7050,1.7424,-6.8183,14.7056,14.2347,14.4701,2.0361,-0.2257,14.7200,14.7056,14.7128,1.9007,-1.8306,14.7359,14.7213,14.7286,1.8686,-1.7868,14.7359,14.6134,14.6746,1.9191,3.9817,51.4833,4022.9758,-496203.2000,584220.9968
4096.0000,15.0670,21.4834,0.0000,373684.4000,-373684.4000,17.6600,0.0000,63368.1119,63368.1119,866.1658,437052.5119,0.0000,-437052.5119,21.4810,15.9499,22262.7000,0.0000,22262.7000,-0.8073,5040.4919,0.0000,5040.4919,35.7786,0.0000,17222.2081,17222.2081,14.8162,20.5051,0.0000,129400.6000,-129400.6000,6.8755,0.0000,21464.6175,21464.6175,336.3601,150865.2175,0.0000,-150865.2175,20.5142,15.0008,1528.6000,0.0000,1528.6000,-0.0554,349.8658,0.0000,349.8658,2.4861,0.0000,1178.7342,1178.7342,14.8330,20.3570,0.0000,31960.2000,-31960.2000,1.7544,0.0000,5418.6017,5418.6017,85.7254,37378.8017,0.0000,-37378.8017,20.3151,14.8054,1528.6000,0.0000,1528.6000,-0.0554,350.6650,0.0000,350.6650,2.4935,0.0000,1177.9350,1177.9350,21.4780,15.1228,18.3004,7.6779,310955.5680,20.5109,14.8346,17.6727,6.1721,148129.2552,21.0410,14.8554,17.9482,6.7257,141239.6692,21.4834,21.4810,21.4822,1.5781,13.6503,21.4810,21.4780,21.4795,1.5882,12.8430,21.4780,21.0307,21.2544,1.2545,0.1571,20.5169,20.5142,20.5156,1.3136,7.0326,20.5142,20.5109,20.5126,1.3235,6.9772,20.5109,20.0770,20.2940,1.5459,0.2114,20.3269,20.3151,20.3210,1.6542,1.9658,20.3151,20.3090,20.3121,1.6851,1.9104,21.4834,21.3898,21.4366,1.7101,-4.0097,15.1610,15.1587,15.1598,1.4896,-13.6290,15.1152,15.1113,15.1132,1.5895,-12.8217,14.8162,14.4029,14.6095,0.9979,-0.1358,14.8189,14.8162,14.8175,1.3707,-7.0113,14.8222,14.8175,14.8198,1.3539,-6.9559,14.8330,14.3833,14.6082,1.6340,-0.1901,14.8437,14.8330,14.8384,1.4833,-1.9445,14.8554,14.8448,14.8501,1.4343,-1.8891,14.8554,14.7571,14.8063,1.5561,4.0310,52.5842,4109.0006,-509725.3000,600324.4924
4097.0000,15.1091,21.5264,0.0000,378259.5000,-378259.5000,17.8762,0.0000,64209.7600,64209.7600,877.5411,442469.2600,0.0000,-442469.2600,21.5257,15.9938,14559.2000,0.0000,14559.2000,-0.5279,3294.7230,0.0000,3294.7230,23.3592,0.0000,11264.4770,11264.4770,14.8575,20.5470,0.0000,113006.5000,-113006.5000,6.0045,0.0000,18757.1528,18757.1528,293.8938,131763.6528,0.0000,-131763.6528,20.6304,15.1148,1002.6000,0.0000,1002.6000,-0.0364,229.1715,0.0000,229.1715,1.6283,0.0000,773.4285,773.4285,14.8793,20.4037,0.0000,32610.0000,-32610.0000,1.7901,0.0000,5531.9880,5531.9880,87.4834,38141.9880,0.0000,-38141.9880,20.3962,14.8850,1002.6000,0.0000,1002.6000,-0.0364,229.7851,0.0000,229.7851,1.6325,0.0000,772.8149,772.8149,21.5247,15.1827,18.3537,7.5708,306618.7930,20.6268,14.8587,17.7428,6.1972,148732.9933,21.1561,14.8922,18.0241,6.7299,141328.3707,21.5264,21.5257,21.5261,0.4969,13.7814,21.5257,21.5247,21.5252,0.5191,13.2534,21.5247,21.3542,21.4395,2.2014,0.7184,20.6332,20.6304,20.6318,1.3707,6.7228,20.6304,20.6268,20.6286,1.3677,6.6865,20.6268,19.9653,20.2961,-0.0072,0.0011,20.4035,20.3962,20.3998,0.9194,1.7912,20.3962,20.3924,20.3943,0.9605,1.7549,21.5264,21.4834,21.5049,0.7923,-4.0948,15.1880,15.1876,15.1878,0.3054,-13.7637,15.1571,15.1559,15.1565,0.4898,-13.2357,14.8575,14.6985,14.7780,2.0009,-0.7007,14.8585,14.8575,14.8580,0.4560,-6.7052,14.8587,14.8571,14.8579,0.4270,-6.6688,14.8587,14.3848,14.6218,0.1315,0.0165,14.8883,14.8840,14.8862,0.5443,-1.7735,14.8922,14.8884,14.8903,0.4524,-1.7372,14.8922,14.8464,14.8693,0.7283,4.1125,51.3924,4015.8711,-507311.6000,596680.1570
4098.0000,14.8127,21.2233,0.0000,283006.3000,-283006.3000,13.3746,0.0000,47695.5378,47695.5378,656.7458,330701.8378,0.0000,-330701.8378,21.2305,15.7039,12009.0000,0.0000,12009.0000,-0.4355,2726.5103,0.0000,2726.5103,19.2569,0.0000,9282.4897,9282.4897,14.5537,20.2394,0.0000,76259.4000,-76259.4000,4.0519,0.0000,12599.1272,12599.1272,198.3619,88858.5272,0.0000,-88858.5272,20.3989,14.8876,840.0000,0.0000,840.0000,-0.0305,192.5130,0.0000,192.5130,1.3622,0.0000,647.4870,647.4870,14.5819,20.1033,0.0000,32529.1000,-32529.1000,1.7856,0.0000,5497.8841,5497.8841,87.2719,38026.9841,0.0000,-38026.9841,20.1359,14.6296,840.0000,0.0000,840.0000,-0.0305,193.0971,0.0000,193.0971,1.3663,0.0000,646.9029,646.9029,21.2390,14.7742,18.0066,5.7615,233338.9665,20.4012,14.5196,17.4604,4.7175,113219.6737,20.9960,14.4862,17.7411,5.2214,109649.6504,21.2233,21.2305,21.2269,-3.6422,10.4118,21.2305,21.2390,21.2348,-3.5369,9.9763,21.2390,21.3799,21.3095,-1.6007,0.6184,20.3904,20.3989,20.3947,-2.8939,4.6703,20.3989,20.4090,20.4040,-2.7430,4.6399,20.1033,20.2977,20.2005,-1.1853,-0.3510,20.1033,20.1359,20.1196,-3.4145,1.4346,20.1359,20.1508,20.1433,-3.0608,1.4042,21.2233,21.3966,21.3100,-2.3850,-2.9629,14.8234,14.8321,14.8278,-4.3771,-10.3892,14.7706,14.7849,14.7778,-4.6027,-9.9537,14.5537,14.7152,14.6344,-1.7646,-0.5958,14.5426,14.5537,14.5482,-3.7710,-4.6478,14.5196,14.5403,14.5300,-3.9895,-4.6173,14.5196,14.6135,14.5665,-0.6985,0.3736,14.5343,14.5735,14.5539,-4.0419,-1.4121,14.4862,14.5322,14.5092,-4.6316,-1.3816,14.4862,14.7451,14.6156,-3.0933,2.9854,38.4618,3005.4629,-378105.8000,456208.2906
4099.0000,14.6177,21.0240,0.0000,269200.1000,-269200.1000,12.7222,0.0000,45155.5128,45155.5128,623.4594,314355.6128,0.0000,-314355.6128,21.0291,15.5062,11986.2000,0.0000,11986.2000,-0.4346,2727.4634,0.0000,2727.4634,19.2912,0.0000,9258.7366,9258.7366,14.3653,20.0487,0.0000,61589.7000,-61589.7000,3.2725,0.0000,10146.6862,10146.6862,159.9946,71736.3862,0.0000,-71736.3862,20.2936,14.7843,657.3000,0.0000,657.3000,-0.0238,150.8238,0.0000,150.8238,1.0691,0.0000,506.4762,506.4762,14.4162,19.9360,0.0000,30954.5000,-30954.5000,1.6992,0.0000,5221.1912,5221.1912,83.0145,36175.6912,0.0000,-36175.6912,19.9593,14.4564,657.3000,0.0000,657.3000,-0.0238,151.4084,0.0000,151.4084,1.0727,0.0000,505.8916,505.8916,21.0354,14.5989,17.8171,5.2751,213641.4318,20.2856,14.3424,17.3140,4.3837,105209.9146,20.8340,14.3225,17.5782,4.8030,100862.0195,21.0240,21.0291,21.0266,-2.4499,9.9181,21.0291,21.0354,21.0322,-2.4763,9.4834,21.0354,21.1866,21.1110,-2.4277,0.8777,20.2894,20.2936,20.2915,-1.2776,4.1502,20.2936,20.2990,20.2963,-1.3315,4.1263,19.9360,20.1658,20.0509,-1.8376,-0.4634,19.9360,19.9593,19.9477,-2.1068,1.2358,19.9593,19.9716,19.9654,-2.1791,1.2119,21.0240,21.2067,21.1154,-2.3801,-2.8041,14.6385,14.6432,14.6409,-2.2876,-9.8997,14.5914,14.5986,14.5950,-2.2375,-9.4651,14.3653,14.5161,14.4407,-2.3701,-0.8593,14.3578,14.3653,14.3616,-2.2843,-4.1318,14.3424,14.3553,14.3488,-2.2179,-4.1080,14.3424,14.5193,14.4309,-1.6693,0.4817,14.3491,14.3754,14.3622,-2.3450,-1.2175,14.3225,14.3469,14.3347,-2.1373,-1.1936,14.3225,14.5282,14.4253,-2.3284,2.8224,35.3919,2765.5746,-348443.5000,419713.3658
4100.0000,14.2997,20.6989,0.0000,199580.9000,-199580.9000,9.4320,0.0000,33222.9585,33222.9585,461.6198,232803.8585,0.0000,-232803.8585,20.7098,15.1927,11999.4000,0.0000,11999.4000,-0.4351,2740.3166,0.0000,2740.3166,19.3614,0.0000,9259.0834,9259.0834,14.0429,19.7224,0.0000,39648.3000,-39648.3000,2.1067,0.0000,6500.8407,6500.8407,102.9142,46149.1407,0.0000,-46149.1407,20.0487,14.5441,717.6000,0.0000,717.6000,-0.0260,165.1268,0.0000,165.1268,1.1687,0.0000,552.4732,552.4732,14.1389,19.6561,0.0000,28330.6000,-28330.6000,1.5552,0.0000,4762.7771,4762.7771,75.9618,33093.3771,0.0000,-33093.3771,19.7022,14.2042,717.6000,0.0000,717.6000,-0.0260,165.7959,0.0000,165.7959,1.1738,0.0000,551.8041,551.8041,20.7230,14.1827,17.4528,3.9261,159005.8471,20.0472,13.9814,17.0143,3.2772,78652.2092,20.6102,13.9062,17.2582,3.6219,76060.7363,20.6989,20.7098,20.7044,-3.9204,7.4360,20.7098,20.7230,20.7164,-3.8438,7.0009,20.7230,20.9742,20.8486,-3.1987,0.6976,20.0338,20.0487,20.0413,-3.0515,2.8042,20.0487,20.0666,20.0577,-2.9117,2.7782,19.6561,19.9547,19.8054,-2.9949,-0.5836,19.6561,19.7022,19.6791,-3.2725,0.9716,19.7022,19.7245,19.7133,-3.0743,0.9456,20.6989,21.0297,20.8643,-3.0617,-1.9960,14.2729,14.2851,14.2790,-4.3987,-7.4168,14.1946,14.2156,14.2051,-4.7373,-6.9816,14.0429,14.3053,14.1741,-3.2494,-0.6783,14.0232,14.0429,14.0330,-3.9966,-2.7850,13.9814,14.0183,13.9998,-4.2441,-2.7590,13.9814,14.2886,14.1350,-3.6031,0.6028,13.9832,14.0442,14.0137,-4.2384,-0.9523,13.9062,13.9770,13.9416,-4.7766,-0.9263,13.9062,14.3531,14.1296,-3.6007,2.0152,26.1657,2044.6220,-254125.2000,313718.7926
4101.0000,14.0671,20.4613,0.0000,189168.1000,-189168.1000,8.9399,0.0000,31315.5167,31315.5167,436.6098,220483.6167,0.0000,-220483.6167,20.4698,14.9572,10185.9000,0.0000,10185.9000,-0.3694,2332.5314,0.0000,2332.5314,16.5017,0.0000,7853.3686,7853.3686,13.8241,19.5012,0.0000,28493.9000,-28493.9000,1.5140,0.0000,4657.1219,4657.1219,73.8617,33151.0219,0.0000,-33151.0219,19.9557,14.4529,450.9000,0.0000,450.9000,-0.0164,103.8687,0.0000,103.8687,0.7367,0.0000,347.0313,347.0313,13.9053,19.4203,0.0000,25590.7000,-25590.7000,1.4048,0.0000,4290.4155,4290.4155,68.5930,29881.1155,0.0000,-29881.1155,19.4701,13.9766,450.9000,0.0000,450.9000,-0.0164,104.4623,0.0000,104.4623,0.7400,0.0000,346.4377,346.4377,20.4804,13.9905,17.2355,3.5404,143387.7355,19.9107,13.7799,16.8453,3.0101,72242.0364,20.4182,13.7179,17.0680,3.2897,69083.1005,20.4613,20.4698,20.4656,-2.9137,7.0352,20.4698,20.4804,20.4751,-2.9435,6.6659,20.4804,20.6738,20.5771,-3.3083,0.9376,19.9496,19.9557,19.9527,-1.1013,2.4516,19.9557,19.9641,19.9599,-1.2118,2.4352,19.4203,19.7007,19.5605,-2.9875,-0.6199,19.4203,19.4701,19.4452,-2.8557,0.7849,19.4701,19.4952,19.4826,-2.8166,0.7685,20.4613,20.7906,20.6260,-2.9090,-1.9047,14.0550,14.0628,14.0589,-2.6884,-7.0212,13.9932,14.0049,13.9991,-2.5188,-6.6519,13.8241,14.0100,13.9171,-3.1340,-0.9236,13.8093,13.8241,13.8167,-2.6426,-2.4376,13.7799,13.8050,13.7924,-2.5349,-2.4212,13.7799,14.0147,13.8973,-2.9000,0.6339,13.7671,13.8153,13.7912,-2.7172,-0.7709,13.7179,13.7625,13.7402,-2.4618,-0.7545,13.7179,14.0825,13.9002,-2.8008,1.9187,23.6815,1850.5029,-232165.0000,284712.8724
4102.0000,13.8479,20.2375,0.0000,160726.3000,-160726.3000,7.5958,0.0000,26469.3770,26469.3770,370.3946,187195.6770,0.0000,-187195.6770,20.2468,14.7384,9915.7000,0.0000,9915.7000,-0.3596,2276.4786,0.0000,2276.4786,16.1132,0.0000,7639.2214,7639.2214,13.6240,19.2988,0.0000,21528.1000,-21528.1000,1.1439,0.0000,3508.5517,3508.5517,55.7551,25036.6517,0.0000,-25036.6517,19.7982,14.2984,350.1000,0.0000,350.1000,-0.0127,80.7970,0.0000,80.7970,0.5727,0.0000,269.3030,269.3030,13.7027,19.2158,0.0000,22037.8000,-22037.8000,1.2097,0.0000,3686.1762,3686.1762,59.0548,25723.9762,0.0000,-25723.9762,19.2687,13.7793,350.1000,0.0000,350.1000,-0.0127,81.3035,0.0000,81.3035,0.5763,0.0000,268.7965,268.7965,20.2584,13.7466,17.0025,2.9657,120109.4983,19.7400,13.5721,16.6560,2.5281,60675.3564,20.2240,13.4951,16.8595,2.7581,57919.9750,20.2375,20.2468,20.2421,-2.7287,5.9922,20.2468,20.2584,20.2526,-2.7177,5.6327,20.2584,20.4382,20.3483,-2.7937,0.8505,19.7846,19.7982,19.7914,-1.9782,1.9943,19.7982,19.8144,19.8063,-1.8862,1.9816,19.2158,19.4808,19.3483,-2.5929,-0.5689,19.2158,19.2687,19.2423,-2.4806,0.6408,19.2687,19.2954,19.2821,-2.4520,0.6281,20.2375,20.5877,20.4126,-2.6072,-1.6035,13.8274,13.8369,13.8321,-2.7688,-5.9807,13.7532,13.7691,13.7612,-2.9030,-5.6212,13.6240,13.7910,13.7075,-2.5614,-0.8390,13.6070,13.6240,13.6155,-2.4604,-1.9828,13.5721,13.6026,13.5873,-2.5072,-1.9701,13.5721,13.8001,13.6861,-2.5807,0.5804,13.5581,13.6128,13.5855,-2.5148,-0.6293,13.4951,13.5536,13.5243,-2.6376,-0.6166,13.4951,13.8886,13.6918,-2.5467,1.6150,19.8528,1551.3237,-193676.3000,238704.8297
4103.0000,13.6548,20.0403,0.0000,146980.4000,-146980.4000,6.9462,0.0000,24095.7708,24095.7708,338.2294,171076.1708,0.0000,-171076.1708,20.0493,14.5447,9931.5000,0.0000,9931.5000,-0.3601,2285.3198,0.0000,2285.3198,16.1851,0.0000,7646.1802,7646.1802,13.4327,19.1054,0.0000,14269.5000,-14269.5000,0.7582,0.0000,2319.3132,2319.3132,36.9264,16588.8132,0.0000,-16588.8132,19.7254,14.2270,344.0000,0.0000,344.0000,-0.0125,79.4569,0.0000,79.4569,0.5639,0.0000,264.5431,264.5431,13.5229,19.0345,0.0000,18562.6000,-18562.6000,1.0190,0.0000,3098.6113,3098.6113,49.7321,21661.2113,0.0000,-21661.2113,19.0956,13.6096,344.0000,0.0000,344.0000,-0.0125,80.0522,0.0000,80.0522,0.5678,0.0000,263.9478,263.9478,20.0606,13.5505,16.8055,2.5848,104684.5605,19.6269,13.3736,16.5003,2.2346,53629.9167,20.0842,13.2898,16.6870,2.4279,50985.9403,20.0403,20.0493,20.0448,-2.4137,5.4732,20.0493,20.0606,20.0550,-2.4170,5.1130,20.0606,20.2110,20.1358,-2.5957,0.9439,19.7185,19.7254,19.7220,-0.8701,1.7021,19.7254,19.7349,19.7302,-0.9508,1.6896,19.0345,19.2853,19.1599,-2.3059,-0.5339,19.0345,19.0956,19.0650,-2.1712,0.4851,19.0956,19.1259,19.1108,-2.0997,0.4726,20.0403,20.3917,20.2160,-2.4047,-1.4730,13.6342,13.6431,13.6387,-2.3671,-5.4667,13.5554,13.5700,13.5627,-2.4272,-5.1066,13.4327,13.5772,13.5050,-2.4762,-0.9375,13.4138,13.4327,13.4233,-2.3521,-1.6957,13.3736,13.4077,13.3907,-2.4056,-1.6832,13.3736,13.6031,13.4883,-2.4193,0.5403,13.3676,13.4324,13.4000,-2.2699,-0.4786,13.2898,13.3611,13.3255,-2.4316,-0.4662,13.2898,13.6980,13.4939,-2.4206,1.4794,17.3927,1359.0881,-169193.0000,209300.4176
4104.0000,13.4827,19.8645,0.0000,129875.6000,-129875.6000,6.1378,0.0000,21205.9315,21205.9315,298.4908,151081.5315,0.0000,-151081.5315,19.8736,14.3724,9930.2000,0.0000,9930.2000,-0.3601,2289.6966,0.0000,2289.6966,16.2242,0.0000,7640.5034,7640.5034,13.2702,18.9410,0.0000,11830.2000,-11830.2000,0.6286,0.0000,1918.4919,1918.4919,30.5907,13748.6919,0.0000,-13748.6919,19.5843,14.0886,359.6000,0.0000,359.6000,-0.0130,83.1981,0.0000,83.1981,0.5900,0.0000,276.4019,276.4019,13.3603,18.8705,0.0000,15396.7000,-15396.7000,0.8452,0.0000,2565.5077,2565.5077,41.2431,17962.2077,0.0000,-17962.2077,18.9385,13.4556,359.6000,0.0000,359.6000,-0.0130,83.8404,0.0000,83.8404,0.5949,0.0000,275.7596,275.7596,19.8851,13.3677,16.6264,2.2423,90814.9058,19.4920,13.2123,16.3521,1.9445,46668.6667,19.9355,13.1144,16.5250,2.1121,44354.8945,19.8645,19.8736,19.8691,-2.1524,4.8340,19.8736,19.8851,19.8794,-2.1508,4.4739,19.8851,20.0254,19.9553,-2.2111,0.8612,19.5679,19.5843,19.5761,-1.7927,1.4898,19.5843,19.6036,19.5939,-1.6759,1.4768,18.8705,19.1260,18.9982,-1.9830,-0.4500,18.8705,18.9385,18.9045,-1.9699,0.3952,18.9385,18.9725,18.9555,-1.9061,0.3821,19.8645,20.2178,20.0412,-2.1418,-1.3038,13.4628,13.4717,13.4672,-2.1008,-4.8302,13.3743,13.3895,13.3819,-2.2140,-4.4701,13.2702,13.4020,13.3361,-2.0698,-0.8574,13.2519,13.2702,13.2611,-1.9894,-1.4860,13.2123,13.2445,13.2284,-1.9903,-1.4729,13.2123,13.4379,13.3251,-2.0017,0.4538,13.1997,13.2703,13.2350,-2.0238,-0.3913,13.1144,13.1909,13.1527,-2.1179,-0.3783,13.1144,13.5232,13.3188,-2.1450,1.3076,15.1645,1184.9762,-146453.1000,181838.4670
4105.0000,13.3531,19.7322,0.0000,124390.4000,-124390.4000,5.8786,0.0000,20249.0050,20249.0050,285.5642,144639.4050,0.0000,-144639.4050,19.7395,14.2408,9889.3000,0.0000,9889.3000,-0.3586,2283.8471,0.0000,2283.8471,16.1942,0.0000,7605.4529,7605.4529,13.1657,18.8355,0.0000,11854.6000,-11854.6000,0.6299,0.0000,1919.6832,1919.6832,30.6343,13774.2832,0.0000,-13774.2832,19.4392,13.9463,345.7000,0.0000,345.7000,-0.0125,80.1194,0.0000,80.1194,0.5682,0.0000,265.5806,265.5806,13.2285,18.7375,0.0000,13270.2000,-13270.2000,0.7284,0.0000,2207.9939,2207.9939,35.5417,15478.1939,0.0000,-15478.1939,18.8021,13.3219,345.7000,0.0000,345.7000,-0.0125,80.7322,0.0000,80.7322,0.5731,0.0000,264.9678,264.9678,19.7488,13.2631,16.5060,2.1165,85718.0830,19.3626,13.1289,16.2457,1.8308,43939.9482,19.7926,13.0246,16.4086,1.9877,41742.4595,19.7322,19.7395,19.7359,-1.6397,4.6164,19.7395,19.7488,19.7442,-1.6641,4.2578,19.7488,19.8674,19.8081,-1.8079,0.8312,19.4225,19.4392,19.4308,-1.7848,1.4611,19.4392,19.4600,19.4496,-1.7740,1.4485,18.7375,18.9901,18.8638,-1.6541,-0.3790,18.7375,18.8021,18.7698,-1.6570,0.3494,18.8021,18.8360,18.8191,-1.6783,0.3369,19.7322,20.0479,19.8901,-1.8554,-1.2622,13.3485,13.3548,13.3517,-1.4269,-4.6148,13.2632,13.2733,13.2683,-1.4032,-4.2562,13.1657,13.2638,13.2148,-1.4960,-0.8296,13.1541,13.1657,13.1599,-1.2525,-1.4594,13.1289,13.1472,13.1381,-1.1222,-1.4469,13.1289,13.3065,13.2177,-1.3282,0.3806,13.0848,13.1431,13.1140,-1.4925,-0.3478,13.0246,13.0759,13.0503,-1.2676,-0.3353,13.0246,13.3468,13.1857,-1.6386,1.2638,14.4103,1126.0415,-138934.5000,171400.4907
4106.0000,13.2442,19.6211,0.0000,114387.8000,-114387.8000,5.4059,0.0000,18573.6619,18573.6619,262.3806,132961.4619,0.0000,-132961.4619,19.6277,14.1312,9918.0000,0.0000,9918.0000,-0.3596,2293.4836,0.0000,2293.4836,16.2696,0.0000,7624.5164,7624.5164,13.0725,18.7412,0.0000,10405.8000,-10405.8000,0.5529,0.0000,1682.9228,1682.9228,26.8794,12088.7228,0.0000,-12088.7228,19.3362,13.8454,355.7000,0.0000,355.7000,-0.0129,82.5378,0.0000,82.5378,0.5858,0.0000,273.1622,273.1622,13.1297,18.6379,0.0000,12096.2000,-12096.2000,0.6640,0.0000,2010.5084,2010.5084,32.3938,14106.7084,0.0000,-14106.7084,18.6938,13.2158,355.7000,0.0000,355.7000,-0.0129,83.1765,0.0000,83.1765,0.5908,0.0000,272.5235,272.5235,19.6362,13.1492,16.3927,1.9267,78030.2155,19.2499,13.0314,16.1407,1.6622,39893.6657,19.6643,12.9229,16.2936,1.8020,37842.1133,19.6211,19.6277,19.6244,-1.3768,4.2501,19.6277,19.6362,19.6320,-1.3858,3.8904,19.6362,19.7404,19.6883,-1.4780,0.7718,19.3233,19.3362,19.3297,-1.2521,1.3247,19.3362,19.3530,19.3446,-1.2997,1.3118,18.6379,18.8654,18.7516,-1.3855,-0.3515,18.6379,18.6938,18.6658,-1.2871,0.3125,18.6938,18.7245,18.7091,-1.3584,0.2996,19.6211,19.9079,19.7645,-1.5470,-1.1558,13.2440,13.2502,13.2471,-1.2937,-4.2490,13.1511,13.1620,13.1565,-1.3805,-3.8894,13.0725,13.1589,13.1157,-1.2278,-0.7707,13.0606,13.0725,13.0666,-1.1586,-1.3236,13.0314,13.0529,13.0422,-1.1892,-1.3107,13.0314,13.2072,13.1193,-1.2193,0.3526,12.9887,13.0419,13.0153,-1.2229,-0.3114,12.9229,12.9788,12.9509,-1.2315,-0.2985,12.9229,13.2223,13.0726,-1.3969,1.1569,13.1806,1029.9526,-126260.4000,155765.9945
4107.0000,13.1530,19.5280,0.0000,105087.4000,-105087.4000,4.9663,0.0000,17027.4539,17027.4539,240.8779,122114.8539,0.0000,-122114.8539,19.5340,14.0393,9883.2000,0.0000,9883.2000,-0.3584,2287.9621,0.0000,2287.9621,16.2362,0.0000,7595.2379,7595.2379,13.0018,18.6698,0.0000,11049.2000,-11049.2000,0.5871,0.0000,1785.2628,1785.2628,28.5311,12834.4628,0.0000,-12834.4628,19.2023,13.7141,348.0000,0.0000,348.0000,-0.0126,80.8798,0.0000,80.8798,0.5739,0.0000,267.1202,267.1202,13.0385,18.5460,0.0000,11075.8000,-11075.8000,0.6080,0.0000,1839.1140,1839.1140,29.6588,12914.9140,0.0000,-12914.9140,18.5980,13.1220,348.0000,0.0000,348.0000,-0.0126,81.4705,0.0000,81.4705,0.5788,0.0000,266.5295,266.5295,19.5418,13.0551,16.2984,1.7847,72278.3851,19.1340,12.9695,16.0518,1.5264,36633.8623,19.5401,12.8531,16.1966,1.6558,34771.3644,19.5280,19.5340,19.5310,-1.1596,3.9084,19.5340,19.5418,19.5379,-1.1671,3.5500,19.5418,19.6405,19.5912,-1.2039,0.6611,19.1839,19.2023,19.1931,-1.6810,1.2482,19.2023,19.2245,19.2134,-1.6149,1.2356,18.5460,18.7678,18.6569,-1.1758,-0.3052,18.5460,18.5980,18.5720,-1.1642,0.3028,18.5980,18.6261,18.6121,-1.2033,0.2902,19.5280,19.7908,19.6594,-1.3009,-1.0580,13.1583,13.1638,13.1611,-1.0704,-3.9071,13.0595,13.0693,13.0644,-1.1441,-3.5487,13.0018,13.0788,13.0403,-0.9418,-0.6598,12.9924,13.0018,12.9971,-0.8704,-1.2469,12.9695,12.9850,12.9772,-0.8154,-1.2342,12.9695,13.1216,13.0455,-0.9222,0.3065,12.9067,12.9541,12.9304,-1.0569,-0.3015,12.8531,12.8972,12.8752,-0.9458,-0.2889,12.8531,13.1128,12.9830,-1.1139,1.0593,12.2575,957.8148,-116633.2000,143683.6119
4108.0000,13.1316,19.5062,0.0000,128716.4000,-128716.4000,6.0830,0.0000,20845.7965,20845.7965,294.8660,149562.1965,0.0000,-149562.1965,19.5075,14.0134,9919.0000,0.0000,9919.0000,-0.3597,2296.9679,0.0000,2296.9679,16.3151,0.0000,7622.0321,7622.0321,13.0206,18.6887,0.0000,13769.8000,-13769.8000,0.7316,0.0000,2225.4075,2225.4075,35.5465,15995.2075,0.0000,-15995.2075,19.1653,13.6779,348.9000,0.0000,348.9000,-0.0127,81.1248,0.0000,81.1248,0.5764,0.0000,267.7752,267.7752,12.9822,18.4891,0.0000,10157.2000,-10157.2000,0.5576,0.0000,1685.5738,1685.5738,27.1970,11842.7738,0.0000,-11842.7738,18.5260,13.0514,348.9000,0.0000,348.9000,-0.0127,81.7529,0.0000,81.7529,0.5811,0.0000,267.1471,267.1471,19.5096,13.1272,16.3184,2.1235,86001.9751,19.1025,13.0257,16.0641,1.8196,43671.4327,19.4658,12.9443,16.2050,1.9528,41008.5666,19.5062,19.5075,19.5069,-0.3232,4.7353,19.5075,19.5096,19.5085,-0.3864,4.3757,19.5096,19.5548,19.5322,-0.7439,0.8820,19.1621,19.1653,19.1637,-0.3869,1.6137,19.1653,19.1713,19.1683,-0.5767,1.6010,18.4891,18.6829,18.5860,-0.8873,-0.2622,18.4891,18.5260,18.5076,-0.8096,0.2953,18.5260,18.5483,18.5372,-0.9363,0.2827,19.5062,19.6582,19.5822,-0.9635,-1.3477,13.1734,13.1728,13.1731,0.1136,-4.7385,13.1079,13.1044,13.1062,0.4722,-4.3788,13.0206,13.0319,13.0262,-0.2019,-0.8852,13.0230,13.0206,13.0218,0.2659,-1.6168,13.0257,13.0178,13.0218,0.5055,-1.6042,13.0257,13.0485,13.0371,-0.1339,0.2591,12.9194,12.9246,12.9220,-0.1324,-0.2985,12.9443,12.9136,12.9290,0.6173,-0.2858,12.9443,12.9864,12.9653,-0.2446,1.3445,14.6673,1146.1236,-142026.6000,170681.9743
4109.0000,13.1251,19.4995,0.0000,139052.9000,-139052.9000,6.5715,0.0000,22516.4032,22516.4032,318.5013,161569.3032,0.0000,-161569.3032,19.4999,14.0059,9887.7000,0.0000,9887.7000,-0.3585,2289.9251,0.0000,2289.9251,16.2692,0.0000,7597.7749,7597.7749,13.0141,18.6822,0.0000,9068.5000,-9068.5000,0.4818,0.0000,1465.4778,1465.4778,23.4119,10533.9778,0.0000,-10533.9778,19.2565,13.7673,441.8000,0.0000,441.8000,-0.0160,102.6138,0.0000,102.6138,0.7302,0.0000,339.1862,339.1862,12.9940,18.5010,0.0000,10439.0000,-10439.0000,0.5730,0.0000,1732.5544,1732.5544,27.9504,12171.5544,0.0000,-12171.5544,18.5049,13.0308,441.8000,0.0000,441.8000,-0.0160,103.5475,0.0000,103.5475,0.7365,0.0000,338.2525,338.2525,19.5005,13.1345,16.3175,2.1934,88833.5459,19.1329,13.0022,16.0675,1.9011,45626.2948,19.4370,12.9620,16.1995,2.0079,42165.3122,19.4995,19.4999,19.4997,-0.1181,5.1080,19.4999,19.5005,19.5002,-0.1324,4.7494,19.5005,19.5154,19.5079,-0.3246,1.1315,19.2665,19.2565,19.2615,1.1487,1.6134,19.2565,19.2459,19.2512,0.9690,1.5973,18.5010,18.5897,18.5453,-0.5227,-0.3322,18.5010,18.5049,18.5030,-0.0876,0.2408,18.5049,18.5153,18.5101,-0.3587,0.2248,19.4995,19.5786,19.5391,-0.5527,-1.4635,13.1701,13.1703,13.1702,-0.0673,-5.1140,13.1071,13.1071,13.1071,-0.0209,-4.7554,13.0141,13.0200,13.0171,-0.1426,-1.1375,13.0132,13.0141,13.0136,-0.1305,-1.6194,13.0022,13.0056,13.0039,-0.2478,-1.6033,13.0022,13.0373,13.0197,-0.2415,0.3262,12.9506,12.9367,12.9436,0.2286,-0.2468,12.9620,12.9450,12.9535,0.2638,-0.2308,12.9620,12.9664,12.9642,-0.0459,1.4575,15.1722,1185.5746,-147789.1000,176625.1529
4110.0000,13.2871,19.6648,0.0000,225238.5000,-225238.5000,10.6446,0.0000,36609.3865,36609.3865,515.8881,261847.8865,0.0000,-261847.8865,19.6599,14.1628,9902.1000,0.0000,9902.1000,-0.3591,2288.9403,0.0000,2288.9403,16.2945,0.0000,7613.1597,7613.1597,13.1782,18.8480,0.0000,2024.1000,-2024.1000,0.1075,0.0000,327.8301,327.8301,5.2254,2351.9301,0.0000,-2351.9301,19.5622,14.0669,404.9000,0.0000,404.9000,-0.0147,93.7033,0.0000,93.7033,0.6684,0.0000,311.1967,311.1967,13.0448,18.5523,0.0000,12269.2000,-12269.2000,0.6735,0.0000,2037.4127,2037.4127,32.8511,14306.6127,0.0000,-14306.6127,18.5160,13.0416,404.9000,0.0000,404.9000,-0.0147,94.8862,0.0000,94.8862,0.6752,0.0000,310.0138,310.0138,19.6541,13.4283,16.5412,3.2721,132518.8280,19.3567,13.2073,16.2820,2.9087,69808.2851,19.5269,13.2677,16.3973,2.9606,62173.5742,19.6648,19.6599,19.6624,1.9307,8.1928,19.6599,19.6541,19.6570,1.8602,7.8337,19.6541,19.6176,19.6359,1.5121,2.3151,19.5835,19.5622,19.5728,3.7247,2.4226,19.5622,19.5365,19.5494,3.5659,2.4080,18.5523,18.5476,18.5499,0.0235,-0.5353,18.5523,18.5160,18.5342,0.3445,0.1382,18.5160,18.5135,18.5147,0.0243,0.1235,19.6648,19.5779,19.6214,0.9616,-2.4518,13.3675,13.3616,13.3646,2.3136,-8.2124,13.3420,13.3312,13.3366,2.7377,-7.8534,13.1782,13.1382,13.1582,1.6712,-2.3348,13.1897,13.1782,13.1839,2.0233,-2.4423,13.2073,13.1844,13.1959,2.2843,-2.4277,13.2073,13.0667,13.1370,1.3828,0.5156,13.0379,12.9736,13.0057,0.7175,-0.1579,13.2677,13.0376,13.1526,2.3710,-0.1432,13.2677,13.0352,13.1514,2.2275,2.4321,22.7411,1777.0247,-228819.9000,264500.6872
4111.0000,13.5254,19.9081,0.0000,277648.5000,-277648.5000,13.1214,0.0000,45379.4231,45379.4231,636.5930,323027.9231,0.0000,-323027.9231,19.9022,14.4003,16781.6000,0.0000,16781.6000,-0.6085,3868.1993,0.0000,3868.1993,27.5574,0.0000,12913.4007,12913.4007,13.4105,19.0829,0.0000,6005.4000,-6005.4000,0.3191,0.0000,975.7930,975.7930,15.5134,6981.1930,0.0000,-6981.1930,19.7495,14.2506,771.2000,0.0000,771.2000,-0.0280,178.0811,0.0000,178.0811,1.2680,0.0000,593.1189,593.1189,13.2020,18.7108,0.0000,14723.6000,-14723.6000,0.8082,0.0000,2449.1189,2449.1189,39.4243,17172.7189,0.0000,-17172.7189,18.6073,13.1311,771.2000,0.0000,771.2000,-0.0280,180.5259,0.0000,180.5259,1.2858,0.0000,590.6741,590.6741,19.8948,13.6480,16.7714,4.0407,163648.5023,19.5440,13.4375,16.4908,3.5550,85319.4771,19.6716,13.5160,16.5938,3.5836,75254.6826,19.9081,19.9022,19.9051,2.8975,10.1229,19.9022,19.8948,19.8985,2.8818,9.5143,19.8948,19.8386,19.8667,2.7535,2.7222,19.7593,19.7495,19.7544,2.1592,3.0413,19.7495,19.7362,19.7428,2.3028,3.0133,18.7108,18.5934,18.6521,1.2011,-0.6091,18.7108,18.6073,18.6591,1.4755,0.1991,18.6073,18.5715,18.5894,0.8690,0.1711,19.9081,19.7344,19.8212,2.3798,-2.9985,13.6060,13.6001,13.6031,2.8458,-10.1473,13.5640,13.5553,13.5596,2.6597,-9.5388,13.4105,13.3562,13.3834,2.6854,-2.7466,13.4231,13.4105,13.4168,2.7785,-3.0657,13.4375,13.4155,13.4265,2.7515,-3.0377,13.4375,13.2291,13.3333,2.3374,0.5847,13.2786,13.1312,13.2049,2.3713,-0.2235,13.5160,13.2997,13.4079,3.0484,-0.1955,13.5160,13.2703,13.3932,2.8851,2.9741,28.3604,2216.1204,-280053.5000,324222.6620
4112.0000,13.8808,20.2710,0.0000,301641.6000,-301641.6000,14.2553,0.0000,49714.8189,49714.8189,692.6736,351356.4189,0.0000,-351356.4189,20.2628,14.7541,20445.8000,0.0000,20445.8000,-0.7414,4693.1460,0.0000,4693.1460,33.4687,0.0000,15752.6540,15752.6540,13.8065,19.4833,0.0000,60700.4000,-60700.4000,3.2252,0.0000,9918.5181,9918.5181,156.9464,70618.9181,0.0000,-70618.9181,19.6803,14.1828,1258.3000,0.0000,1258.3000,-0.0456,290.7953,0.0000,290.7953,2.0639,0.0000,967.5047,967.5047,13.6630,19.1757,0.0000,16604.5000,-16604.5000,0.9115,0.0000,2776.1189,2776.1189,44.4661,19380.6189,0.0000,-19380.6189,19.0848,13.5989,1258.3000,0.0000,1258.3000,-0.0456,292.8565,0.0000,292.8565,2.0953,0.0000,965.4435,965.4435,20.2526,13.9838,17.1182,5.2415,212282.6751,19.6677,13.8422,16.7549,4.3838,105211.0994,19.8204,13.9018,16.8611,4.4538,93530.2314,20.2710,20.2628,20.2669,4.3342,10.9732,20.2628,20.2526,20.2577,4.3036,10.2318,20.2526,20.1092,20.1809,3.7596,1.4521,19.6776,19.6803,19.6789,-0.9427,4.6773,19.6803,19.6831,19.6817,-0.7698,4.6317,19.1757,18.2618,18.7188,0.7722,-0.0508,19.1757,19.0848,19.1302,5.6541,0.8607,19.0848,19.0368,19.0608,5.6570,0.8151,20.2710,20.0150,20.1430,3.8512,-3.2821,13.9788,13.9704,13.9746,4.4519,-10.9831,13.9362,13.9227,13.9294,4.4305,-10.2417,13.8065,13.6500,13.7282,4.1295,-1.4620,13.8205,13.8065,13.8135,4.7548,-4.6872,13.8422,13.8169,13.8296,4.8319,-4.6416,13.8422,12.9442,13.3932,0.6906,0.0409,13.8004,13.6967,13.7486,6.5290,-0.8706,13.9018,13.8115,13.8567,5.3845,-0.8249,13.9018,13.5801,13.7410,4.1655,3.2722,36.6369,2862.8551,-355984.1000,411024.0058
4113.0000,14.1602,20.5564,0.0000,315567.1000,-315567.1000,14.9134,0.0000,52355.8727,52355.8727,726.3357,367922.9727,0.0000,-367922.9727,20.5502,15.0361,23244.9000,0.0000,23244.9000,-0.8429,5318.1053,0.0000,5318.1053,37.8737,0.0000,17926.7947,17926.7947,14.0426,19.7221,0.0000,83978.8000,-83978.8000,4.4621,0.0000,13769.3229,13769.3229,217.4791,97748.1229,0.0000,-97748.1229,19.8247,14.3243,1345.4000,0.0000,1345.4000,-0.0488,310.3987,0.0000,310.3987,2.2087,0.0000,1035.0013,1035.0013,14.0133,19.5292,0.0000,18727.5000,-18727.5000,1.0280,0.0000,3143.7107,3143.7107,50.1719,21871.2107,0.0000,-21871.2107,19.3428,13.8519,1345.4000,0.0000,1345.4000,-0.0488,312.1661,0.0000,312.1661,2.2261,0.0000,1033.2339,1033.2339,20.5424,14.2273,17.3848,5.8527,237033.1920,19.8192,14.0839,16.9516,4.7838,114812.0550,20.0804,14.0952,17.0878,4.9922,104837.0542,20.5564,20.5502,20.5533,3.4243,11.4911,20.5502,20.5424,20.5463,3.4505,10.6482,20.5424,20.3504,20.4464,3.1720,0.9167,19.8292,19.8247,19.8269,1.7542,5.3788,19.8247,19.8192,19.8220,1.6607,5.3300,19.8192,18.2437,19.0315,3.7420,0.1399,19.3753,19.3428,19.3590,2.7291,1.1679,19.3428,19.3227,19.3328,3.2497,1.1191,20.5564,20.3281,20.4423,3.5795,-3.4223,14.2500,14.2441,14.2471,3.2560,-11.4934,14.1970,14.1878,14.1924,3.1415,-10.6505,14.0426,13.8760,13.9593,2.7563,-0.9189,14.0497,14.0426,14.0461,2.7756,-5.3810,14.0594,14.0472,14.0533,2.6680,-5.3322,14.0133,13.1627,13.5880,2.3186,-0.1421,14.0536,14.0133,14.0334,3.4059,-1.1701,14.0952,14.0624,14.0788,2.6482,-1.1213,14.0952,13.8781,13.9866,2.9324,3.4201,40.6819,3178.9426,-392337.7000,456682.3012
