Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4114.0000,14.3791,20.7801,0.0000,328578.0000,-328578.0000,15.5283,0.0000,54800.3210,54800.3210,757.6752,383378.3210,0.0000,-383378.3210,20.7755,15.2572,27428.1000,0.0000,27428.1000,-0.9946,6259.1279,0.0000,6259.1279,44.5254,0.0000,21168.9721,21168.9721,14.2181,19.8997,0.0000,96036.6000,-96036.6000,5.1028,0.0000,15787.0683,15787.0683,248.9452,111823.6683,0.0000,-111823.6683,19.9693,14.4662,1385.8000,0.0000,1385.8000,-0.0503,319.1804,0.0000,319.1804,2.2708,0.0000,1066.6196,1066.6196,14.1985,19.7162,0.0000,21466.4000,-21466.4000,1.1784,0.0000,3611.3576,3611.3576,57.5303,25077.7576,0.0000,-25077.7576,19.5596,14.0644,1385.8000,0.0000,1385.8000,-0.0503,320.7161,0.0000,320.7161,2.2851,0.0000,1065.0839,1065.0839,20.7695,14.4268,17.5981,6.2562,253377.2075,19.9641,14.2556,17.1098,5.0676,121622.6854,20.3130,14.2459,17.2794,5.3860,113105.1402,20.7801,20.7755,20.7778,2.6766,12.0026,20.7755,20.7695,20.7725,2.6975,11.0080,20.7695,20.5516,20.6606,2.5526,0.6509,19.9735,19.9693,19.9714,1.7114,5.7536,19.9693,19.9641,19.9667,1.7150,5.7034,19.9641,18.7286,19.3463,3.7676,0.1796,19.5856,19.5596,19.5726,2.5455,1.3579,19.5596,19.5457,19.5526,2.6216,1.3077,20.7801,20.5976,20.6889,2.9438,-3.5257,14.4684,14.4639,14.4662,2.6121,-11.9996,14.4042,14.3971,14.4007,2.4815,-11.0050,14.2181,14.0431,14.1306,2.0356,-0.6478,14.2231,14.2181,14.2206,2.0733,-5.7506,14.2297,14.2209,14.2253,2.0441,-5.7003,14.1985,13.4200,13.8093,2.6387,-0.1765,14.2200,14.1985,14.2092,2.0897,-1.3549,14.2459,14.2260,14.2359,1.8643,-1.3046,14.2459,14.0905,14.1682,2.1594,3.5287,43.5085,3399.8184,-415881.3000,488105.0332
4115.0000,14.5676,20.9728,0.0000,340733.2000,-340733.2000,16.1027,0.0000,57085.4519,57085.4519,786.8446,397818.6519,0.0000,-397818.6519,20.9689,15.4471,28827.1000,0.0000,28827.1000,-1.0453,6564.0459,0.0000,6564.0459,46.6626,0.0000,22263.0541,22263.0541,14.3756,20.0591,0.0000,105640.5000,-105640.5000,5.6131,0.0000,17406.5626,17406.5626,274.0396,123047.0626,0.0000,-123047.0626,20.1071,14.6013,1622.1000,0.0000,1622.1000,-0.0588,373.0086,0.0000,373.0086,2.6530,0.0000,1249.0914,1249.0914,14.3570,19.8762,0.0000,24097.8000,-24097.8000,1.3228,0.0000,4061.7434,4061.7434,64.5959,28159.5434,0.0000,-28159.5434,19.7580,14.2589,1622.1000,0.0000,1622.1000,-0.0588,374.5287,0.0000,374.5287,2.6672,0.0000,1247.5713,1247.5713,20.9640,14.6131,17.7885,6.6155,267929.3769,20.1024,14.4084,17.2554,5.3380,128113.1717,20.5143,14.3959,17.4551,5.7360,120456.0908,20.9728,20.9689,20.9709,2.2981,12.4626,20.9689,20.9640,20.9665,2.3092,11.4173,20.9640,20.7162,20.8401,2.1350,0.4794,20.1108,20.1071,20.1089,1.6279,6.0925,20.1071,20.1024,20.1047,1.6336,6.0337,20.1024,19.1383,19.6203,3.2747,0.2002,19.7792,19.7580,19.7686,2.3331,1.5230,19.7580,19.7467,19.7523,2.3776,1.4642,20.9728,20.8231,20.8979,2.4909,-3.6401,14.6607,14.6569,14.6588,2.2926,-12.4551,14.5949,14.5887,14.5918,2.2743,-11.4098,14.3756,14.1738,14.2747,1.7070,-0.4720,14.3798,14.3756,14.3777,1.8640,-6.0851,14.3852,14.3777,14.3814,1.8517,-6.0262,14.3570,13.6812,14.0191,2.5001,-0.1927,14.3740,14.3570,14.3655,1.8539,-1.5155,14.3959,14.3787,14.3873,1.7945,-1.4567,14.3959,14.2627,14.3293,1.9116,3.6476,45.9850,3593.3345,-438400.2000,516498.6394
4116.0000,14.6947,21.1027,0.0000,350906.4000,-350906.4000,16.5835,0.0000,58970.2898,58970.2898,811.3556,409876.6898,0.0000,-409876.6898,21.1002,15.5760,24987.8000,0.0000,24987.8000,-0.9061,5681.4572,0.0000,5681.4572,40.3491,0.0000,19306.3428,19306.3428,14.4841,20.1690,0.0000,102284.4000,-102284.4000,5.4348,0.0000,16881.0686,16881.0686,265.5087,119165.4686,0.0000,-119165.4686,20.2543,14.7458,1922.1000,0.0000,1922.1000,-0.0697,441.2436,0.0000,441.2436,3.1380,0.0000,1480.8564,1480.8564,14.4691,19.9894,0.0000,25561.3000,-25561.3000,1.4031,0.0000,4314.2711,4314.2711,68.5317,29875.5711,0.0000,-29875.5711,19.9198,14.4176,1922.1000,0.0000,1922.1000,-0.0697,442.9578,0.0000,442.9578,3.1523,0.0000,1479.1422,1479.1422,21.0970,14.7515,17.9242,6.7610,273820.3780,20.2493,14.5015,17.3754,5.5118,132282.0513,20.6959,14.4958,17.5959,5.9455,124856.0898,21.1027,21.1002,21.1015,1.5439,12.8114,21.1002,21.0970,21.0986,1.5623,11.9053,21.0970,20.9349,21.0159,2.0896,0.7174,20.2583,20.2543,20.2563,1.7465,6.1521,20.2543,20.2493,20.2518,1.7435,6.0824,20.2493,19.3027,19.7760,1.8470,0.1155,19.9372,19.9198,19.9285,1.8973,1.5187,19.9198,19.9105,19.9151,1.9328,1.4490,21.1027,20.9977,21.0502,1.8056,-3.7721,14.7837,14.7814,14.7825,1.4616,-12.8048,14.7276,14.7234,14.7255,1.5818,-11.8987,14.4841,14.3512,14.4177,1.6935,-0.7107,14.4870,14.4841,14.4856,1.2700,-6.1455,14.4890,14.4841,14.4865,1.2369,-6.0758,14.4691,13.8034,14.1362,1.3819,-0.1088,14.4810,14.4691,14.4750,1.2897,-1.5120,14.4958,14.4841,14.4899,1.2069,-1.4423,14.4958,14.4009,14.4484,1.4053,3.7788,46.7837,3655.7411,-449920.1000,530958.5192
4117.0000,14.8607,21.2724,0.0000,362065.2000,-362065.2000,17.1109,0.0000,61090.4922,61090.4922,837.8686,423155.6922,0.0000,-423155.6922,21.2692,15.7420,28831.0000,0.0000,28831.0000,-1.0455,6542.9394,0.0000,6542.9394,46.4781,0.0000,22288.0606,22288.0606,14.6254,20.3120,0.0000,115461.7000,-115461.7000,6.1349,0.0000,19096.6597,19096.6597,299.8518,134558.3597,0.0000,-134558.3597,20.3557,14.8453,1838.0000,0.0000,1838.0000,-0.0666,421.4456,0.0000,421.4456,2.9950,0.0000,1416.5544,1416.5544,14.6204,20.1423,0.0000,27430.8000,-27430.8000,1.5058,0.0000,4638.3993,4638.3993,73.5540,32069.1993,0.0000,-32069.1993,20.0671,14.5621,1838.0000,0.0000,1838.0000,-0.0666,422.8518,0.0000,422.8518,3.0080,0.0000,1415.1482,1415.1482,21.2652,14.9117,18.0885,7.1317,288834.1655,20.3525,14.6514,17.5019,5.7594,138225.5237,20.8332,14.6543,17.7438,6.2420,131082.5802,21.2724,21.2692,21.2708,2.0122,13.2456,21.2692,21.2652,21.2672,2.0035,12.2002,21.2652,21.0439,21.1546,1.6413,0.4138,20.3583,20.3557,20.3570,1.1830,6.5487,20.3557,20.3525,20.3541,1.2022,6.4820,20.3525,19.6121,19.9823,2.4571,0.1960,20.0812,20.0671,20.0741,1.7260,1.7017,20.0671,20.0596,20.0633,1.7565,1.6351,21.2724,21.1604,21.2164,1.9742,-3.8652,14.9582,14.9549,14.9565,2.0677,-13.2341,14.8961,14.8909,14.8935,1.9954,-12.1886,14.6254,14.4382,14.5318,1.3458,-0.4023,14.6290,14.6254,14.6272,1.6774,-6.5372,14.6332,14.6268,14.6300,1.6991,-6.4705,14.6204,14.0132,14.3168,2.1472,-0.1844,14.6354,14.6204,14.6279,1.8131,-1.6902,14.6543,14.6384,14.6464,1.8560,-1.6236,14.6543,14.5390,14.5967,1.7578,3.8768,49.4491,3864.0187,-472450.7000,558142.2694
4118.0000,15.0249,21.4404,0.0000,375868.5000,-375868.5000,17.7632,0.0000,63673.1862,63673.1862,870.7812,439541.6862,0.0000,-439541.6862,21.4374,15.9071,27433.0000,0.0000,27433.0000,-0.9948,6214.0902,0.0000,6214.0902,44.1307,0.0000,21218.9098,21218.9098,14.7721,20.4604,0.0000,122725.0000,-122725.0000,6.5208,0.0000,20343.4861,20343.4861,318.9064,143068.4861,0.0000,-143068.4861,20.4910,14.9780,1240.0000,0.0000,1240.0000,-0.0450,283.8864,0.0000,283.8864,2.0180,0.0000,956.1136,956.1136,14.7816,20.3050,0.0000,30064.7000,-30064.7000,1.6503,0.0000,5093.9510,5093.9510,80.6322,35158.6510,0.0000,-35158.6510,20.2411,14.7329,1240.0000,0.0000,1240.0000,-0.0450,284.7018,0.0000,284.7018,2.0255,0.0000,955.2982,955.2982,21.4336,15.0825,18.2580,7.5151,304361.1288,20.4869,14.7957,17.6413,6.0609,145460.7410,20.9921,14.8126,17.9024,6.5809,138197.8604,21.4404,21.4374,21.4389,1.9961,13.7530,21.4374,21.4336,21.4355,1.9981,12.7583,21.4336,21.1559,21.2947,1.6594,0.3334,20.4943,20.4910,20.4926,1.6051,6.8543,20.4910,20.4869,20.4890,1.5956,6.8093,20.4869,19.8229,20.1549,2.0514,0.1827,20.2569,20.2411,20.2490,2.0788,1.8331,20.2411,20.2331,20.2371,2.0656,1.7881,21.4404,21.3306,21.3855,2.0085,-4.0102,15.1247,15.1217,15.1232,1.9792,-13.7368,15.0686,15.0636,15.0661,2.0514,-12.7420,14.7721,14.5271,14.6496,1.3891,-0.3172,14.7756,14.7721,14.7738,1.7373,-6.8380,14.7805,14.7743,14.7774,1.7470,-6.7930,14.7816,14.1768,14.4792,1.9277,-0.1665,14.7962,14.7816,14.7889,1.9107,-1.8168,14.8126,14.7978,14.8052,1.8853,-1.7718,14.8126,14.6949,14.7538,1.8643,4.0264,51.8468,4051.3793,-498745.2000,588019.7303
4119.0000,15.1913,21.6106,0.0000,389116.1000,-389116.1000,18.3893,0.0000,66185.5070,66185.5070,902.4711,455301.6070,0.0000,-455301.6070,21.6076,16.0743,26038.7000,0.0000,26038.7000,-0.9442,5887.2114,0.0000,5887.2114,41.8000,0.0000,20151.4886,20151.4886,14.9184,20.6086,0.0000,131264.8000,-131264.8000,6.9746,0.0000,21808.2316,21808.2316,341.3126,153073.0316,0.0000,-153073.0316,20.6252,15.1097,1202.6000,0.0000,1202.6000,-0.0436,274.9031,0.0000,274.9031,1.9537,0.0000,927.6969,927.6969,14.9426,20.4676,0.0000,32755.2000,-32755.2000,1.7980,0.0000,5561.0551,5561.0551,87.8667,38316.2551,0.0000,-38316.2551,20.4105,14.8990,1202.6000,0.0000,1202.6000,-0.0436,275.5778,0.0000,275.5778,1.9600,0.0000,927.0222,927.0222,21.6039,15.2524,18.4281,7.9029,320069.4591,20.6213,14.9406,17.7810,6.3615,152676.2187,21.1526,14.9710,18.0618,6.9224,145369.9770,21.6106,21.6076,21.6091,2.0220,14.2354,21.6076,21.6039,21.6057,2.0231,13.2912,21.6039,21.2368,21.4204,1.4843,0.2259,20.6283,20.6252,20.6268,1.5866,7.2005,20.6252,20.6213,20.6233,1.5891,7.1569,20.6213,20.0146,20.3180,1.9357,0.1888,20.4245,20.4105,20.4175,2.0015,1.9868,20.4105,20.4033,20.4069,2.0170,1.9432,21.6106,21.5031,21.5568,2.0359,-4.1539,15.2928,15.2899,15.2914,1.9978,-14.2146,15.2421,15.2372,15.2397,2.0624,-13.2704,14.9184,14.5871,14.7527,1.2128,-0.2052,14.9217,14.9184,14.9200,1.7327,-7.1798,14.9265,14.9206,14.9235,1.7318,-7.1361,14.9426,14.3416,14.6421,1.9337,-0.1680,14.9560,14.9426,14.9493,1.9039,-1.9661,14.9710,14.9573,14.9642,1.8862,-1.9224,14.9710,14.8557,14.9134,1.8937,4.1747,54.3330,4245.6537,-524692.2000,618115.6547
4120.0000,15.3402,21.7628,0.0000,395879.6000,-395879.6000,18.7089,0.0000,67581.8049,67581.8049,919.1924,463461.4049,0.0000,-463461.4049,21.7602,16.2242,22190.8000,0.0000,22190.8000,-0.8047,5008.8512,0.0000,5008.8512,35.5477,0.0000,17181.9488,17181.9488,15.0506,20.7424,0.0000,138725.0000,-138725.0000,7.3710,0.0000,23095.1021,23095.1021,360.9397,161820.1021,0.0000,-161820.1021,20.7467,15.2289,1529.6000,0.0000,1529.6000,-0.0555,349.1705,0.0000,349.1705,2.4807,0.0000,1180.4295,1180.4295,15.0883,20.6148,0.0000,35739.7000,-35739.7000,1.9619,0.0000,6079.0190,6079.0190,95.8940,41818.7190,0.0000,-41818.7190,20.5660,15.0516,1529.6000,0.0000,1529.6000,-0.0555,349.8880,0.0000,349.8880,2.4875,0.0000,1179.7120,1179.7120,21.7570,15.4034,18.5802,8.2067,332372.1219,20.7433,15.0695,17.9064,6.5958,158298.1454,21.3006,15.1122,18.2064,7.1940,151074.0554,21.7628,21.7602,21.7615,1.8075,14.4705,21.7602,21.7570,21.7586,1.8125,13.6658,21.7570,21.2441,21.5006,0.9358,0.1027,20.7493,20.7467,20.7480,1.4313,7.4737,20.7467,20.7433,20.7450,1.4367,7.4183,20.7433,20.1858,20.4646,1.7371,0.1846,20.5779,20.5660,20.5720,1.8319,2.1465,20.5660,20.5599,20.5629,1.8512,2.0910,21.7628,21.6660,21.7144,1.8697,-4.2384,15.4407,15.4381,15.4394,1.7545,-14.4444,15.3987,15.3944,15.3966,1.8617,-13.6397,15.0506,14.5681,14.8093,0.6511,-0.0767,15.0535,15.0506,15.0520,1.5607,-7.4477,15.0573,15.0522,15.0547,1.5513,-7.3922,15.0883,14.4980,14.7931,1.7910,-0.1586,15.0996,15.0883,15.0939,1.7135,-2.1204,15.1122,15.1008,15.1065,1.6863,-2.0650,15.1122,15.0083,15.0603,1.7414,4.2645,56.1308,4386.1415,-545094.3000,641744.3227
4121.0000,15.4720,21.8977,0.0000,413131.5000,-413131.5000,19.5242,0.0000,70755.7645,70755.7645,960.2205,483887.2645,0.0000,-483887.2645,21.8955,16.3571,14515.4000,0.0000,14515.4000,-0.5264,3271.5598,0.0000,3271.5598,23.2085,0.0000,11243.8402,11243.8402,15.1809,20.8745,0.0000,134924.6000,-134924.6000,7.1690,0.0000,22508.3659,22508.3659,351.2549,157432.9659,0.0000,-157432.9659,20.9087,15.3880,996.4000,0.0000,996.4000,-0.0361,227.0381,0.0000,227.0381,1.6135,0.0000,769.3619,769.3619,15.2287,20.7567,0.0000,39029.8000,-39029.8000,2.1425,0.0000,6650.6496,6650.6496,104.7437,45680.4496,0.0000,-45680.4496,20.7352,15.2176,996.4000,0.0000,996.4000,-0.0361,227.4835,0.0000,227.4835,1.6172,0.0000,768.9165,768.9165,21.8928,15.5634,18.7281,8.5103,344666.7784,20.9043,15.1878,18.0460,6.9176,166023.3745,21.4630,15.2508,18.3569,7.5175,157866.7753,21.8977,21.8955,21.8966,1.5983,15.0699,21.8955,21.8928,21.8941,1.6039,14.5436,21.8928,21.5492,21.7210,2.6286,0.4250,20.9122,20.9087,20.9105,1.9286,7.5941,20.9087,20.9043,20.9065,1.9172,7.5579,20.9043,20.0913,20.4978,0.3695,0.0281,20.7481,20.7352,20.7416,2.0156,2.1705,20.7352,20.7286,20.7319,2.0071,2.1344,21.8977,21.8149,21.8563,1.6800,-4.4543,15.5686,15.5665,15.5675,1.5147,-15.0419,15.5437,15.5400,15.5419,1.7215,-14.5155,15.1809,14.8430,15.0119,2.4133,-0.3970,15.1837,15.1809,15.1823,1.5407,-7.5660,15.1878,15.1828,15.1853,1.5436,-7.5299,15.1878,14.4005,14.7941,-0.0197,0.0000,15.2395,15.2287,15.2341,1.6601,-2.1425,15.2508,15.2399,15.2454,1.6433,-2.1063,15.2508,15.1549,15.2029,1.6886,4.4823,57.7765,4514.7410,-570577.7000,668556.9283
4122.0000,15.2586,21.6794,0.0000,322044.1000,-322044.1000,15.2195,0.0000,54867.3532,54867.3532,749.1842,376911.4532,0.0000,-376911.4532,21.6839,16.1492,11970.9000,0.0000,11970.9000,-0.4341,2704.2942,0.0000,2704.2942,19.1083,0.0000,9266.6058,9266.6058,14.9753,20.6662,0.0000,108483.1000,-108483.1000,5.7641,0.0000,18039.2165,18039.2165,282.5813,126522.3165,0.0000,-126522.3165,20.6826,15.1660,838.6000,0.0000,838.6000,-0.0304,191.5712,0.0000,191.5712,1.3552,0.0000,647.0288,647.0288,14.9773,20.5027,0.0000,41339.2000,-41339.2000,2.2692,0.0000,7021.5080,7021.5080,110.9644,48360.7080,0.0000,-48360.7080,20.5220,15.0084,838.6000,0.0000,838.6000,-0.0304,191.9218,0.0000,191.9218,1.3581,0.0000,646.6782,646.6782,21.6892,15.2534,18.4713,6.9744,282462.2030,20.6815,14.9568,17.8192,5.5834,134001.0530,21.3194,14.9627,18.1410,6.1997,130192.7845,21.6794,21.6839,21.6816,-2.6256,11.8655,21.6839,21.6892,21.6866,-2.5365,11.4314,21.6892,21.7459,21.7175,-0.0737,0.0524,20.6759,20.6826,20.6792,-2.8222,5.8165,20.6826,20.6905,20.6865,-2.6863,5.7861,20.5027,20.4984,20.5005,0.0010,-0.2826,20.5027,20.5220,20.5123,-2.7990,1.9866,20.5220,20.5308,20.5264,-2.5122,1.9562,21.6794,21.7793,21.7293,-1.5637,-3.3540,15.2950,15.3007,15.2979,-3.2861,-11.8266,15.2531,15.2625,15.2578,-3.4599,-11.3925,14.9753,15.0477,15.0115,-0.0376,-0.0135,14.9692,14.9753,14.9722,-2.5674,-5.7776,14.9568,14.9681,14.9625,-2.7206,-5.7472,14.9568,14.7976,14.8772,0.9705,0.3216,14.9867,15.0070,14.9968,-2.8956,-1.9477,14.9627,14.9863,14.9745,-3.3002,-1.9172,14.9627,15.1118,15.0372,-2.0304,3.3929,46.6030,3641.6209,-458218.3000,546656.0405
4123.0000,15.0969,21.5140,0.0000,302944.9000,-302944.9000,14.3169,0.0000,51409.8141,51409.8141,703.7289,354354.7141,0.0000,-354354.7141,21.5177,15.9860,11978.5000,0.0000,11978.5000,-0.4344,2710.9521,0.0000,2710.9521,19.1704,0.0000,9267.5479,9267.5479,14.8176,20.5066,0.0000,94745.8000,-94745.8000,5.0342,0.0000,15716.5257,15716.5257,246.5743,110462.3257,0.0000,-110462.3257,20.5640,15.0497,657.8000,0.0000,657.8000,-0.0239,150.4717,0.0000,150.4717,1.0660,0.0000,507.3283,507.3283,14.8456,20.3697,0.0000,39585.2000,-39585.2000,2.1730,0.0000,6712.4182,6712.4182,106.2172,46297.6182,0.0000,-46297.6182,20.3824,14.8714,657.8000,0.0000,657.8000,-0.0239,150.7847,0.0000,150.7847,1.0682,0.0000,507.0153,507.0153,21.5223,15.0931,18.3077,6.4418,260891.2353,20.5641,14.8028,17.6834,5.1954,124688.8783,21.1888,14.8090,17.9989,5.7532,120816.1616,21.5140,21.5177,21.5159,-2.0325,11.1815,21.5177,21.5223,21.5200,-2.0421,10.7471,21.5223,21.7560,21.6391,-0.9784,0.2261,20.5603,20.5640,20.5622,-1.4446,5.2603,20.5640,20.5688,20.5664,-1.4811,5.2365,20.3697,20.4977,20.4337,-0.8388,-0.3747,20.3697,20.3824,20.3760,-1.6770,1.7982,20.3824,20.3890,20.3857,-1.7296,1.7744,21.5140,21.6415,21.5777,-1.8612,-3.1354,15.1329,15.1366,15.1348,-2.0003,-11.1459,15.0926,15.0983,15.0955,-1.9906,-10.7115,14.8176,15.0654,14.9415,-0.8761,-0.1905,14.8126,14.8176,14.8151,-1.9277,-5.2247,14.8028,14.8115,14.8071,-1.9064,-5.2009,14.8028,14.8679,14.8353,-0.5371,0.4103,14.8248,14.8404,14.8326,-2.0135,-1.7626,14.8090,14.8242,14.8166,-1.9378,-1.7388,14.8090,14.9574,14.8832,-1.8910,3.1710,43.1112,3368.7701,-423981.8000,506396.2752
4124.0000,14.7232,21.1318,0.0000,223214.7000,-223214.7000,10.5489,0.0000,37537.3881,37537.3881,517.9505,260752.0881,0.0000,-260752.0881,21.1432,15.6181,11959.8000,0.0000,11959.8000,-0.4337,2717.9852,0.0000,2717.9852,19.1799,0.0000,9241.8148,9241.8148,14.4374,20.1217,0.0000,59886.5000,-59886.5000,3.1820,0.0000,9876.7556,9876.7556,155.7466,69763.2556,0.0000,-69763.2556,20.2726,14.7637,706.2000,0.0000,706.2000,-0.0256,162.0836,0.0000,162.0836,1.1462,0.0000,544.1164,544.1164,14.5159,20.0367,0.0000,35071.7000,-35071.7000,1.9252,0.0000,5922.8342,5922.8342,94.0890,40994.5342,0.0000,-40994.5342,20.0763,14.5711,706.2000,0.0000,706.2000,-0.0256,162.4516,0.0000,162.4516,1.1489,0.0000,543.7484,543.7484,21.1568,14.6102,17.8835,4.7294,191539.5346,20.2967,14.3815,17.3391,3.8459,92301.0599,20.9528,14.3176,17.6352,4.3140,90594.4099,21.1318,21.1432,21.1375,-4.5980,8.3305,21.1432,21.1568,21.1500,-4.4968,7.8969,21.1568,21.6562,21.4065,-2.8389,0.3113,20.2584,20.2726,20.2655,-3.6122,3.4932,20.2726,20.2897,20.2811,-3.4746,3.4676,20.0367,20.3387,20.1877,-3.0000,-0.5780,20.0367,20.0763,20.0565,-3.8878,1.3472,20.0763,20.0952,20.0857,-3.6515,1.3216,21.1318,21.4636,21.2977,-3.4110,-2.2184,14.6964,14.7094,14.7029,-5.2437,-8.2991,14.6236,14.6456,14.6346,-5.5941,-7.8654,14.4374,14.9861,14.7118,-2.8042,-0.2798,14.4188,14.4374,14.4281,-4.7021,-3.4618,14.3815,14.4162,14.3989,-4.9585,-3.4362,14.3815,14.6894,14.5355,-3.6504,0.6095,14.3819,14.4356,14.4087,-5.1471,-1.3157,14.3176,14.3781,14.3478,-5.6885,-1.2901,14.3176,14.7741,14.5458,-4.1032,2.2499,31.3319,2448.3173,-304800.7000,374435.0044
4125.0000,14.4490,20.8515,0.0000,207993.5000,-207993.5000,9.8296,0.0000,34747.4108,34747.4108,481.4175,242740.9108,0.0000,-242740.9108,20.8606,15.3408,10140.2000,0.0000,10140.2000,-0.3677,2311.7813,0.0000,2311.7813,16.3381,0.0000,7828.4187,7828.4187,14.1639,19.8449,0.0000,43490.8000,-43490.8000,2.3108,0.0000,7143.5585,7143.5585,112.9224,50634.3585,0.0000,-50634.3585,20.1607,14.6539,451.9000,0.0000,451.9000,-0.0164,103.8519,0.0000,103.8519,0.7362,0.0000,348.0481,348.0481,14.2472,19.7654,0.0000,30646.5000,-30646.5000,1.6823,0.0000,5158.7445,5158.7445,82.1816,35805.2445,0.0000,-35805.2445,19.8077,14.3077,451.9000,0.0000,451.9000,-0.0164,104.2790,0.0000,104.2790,0.7381,0.0000,347.6210,347.6210,20.8719,14.3613,17.6166,4.1611,168523.8963,20.1524,14.1193,17.1358,3.4704,83288.6595,20.7393,14.0689,17.4041,3.8369,80574.7771,20.8515,20.8606,20.8561,-3.4276,7.7451,20.8606,20.8719,20.8663,-3.4560,7.3774,20.8719,21.2286,21.0502,-4.3312,0.6663,20.1546,20.1607,20.1576,-1.3330,2.9771,20.1607,20.1689,20.1648,-1.4357,2.9608,19.7654,20.0732,19.9193,-3.2706,-0.6185,19.7654,19.8077,19.7866,-3.2892,1.0638,19.8077,19.8290,19.8184,-3.2580,1.0474,20.8515,21.1967,21.0241,-3.3338,-2.0845,14.4349,14.4435,14.4392,-3.2140,-7.7222,14.3768,14.3896,14.3832,-3.0651,-7.3545,14.1639,14.5380,14.3510,-4.3857,-0.6434,14.1486,14.1639,14.1562,-3.3125,-2.9542,14.1193,14.1457,14.1325,-3.2464,-2.9378,14.1193,14.3922,14.2557,-3.4076,0.6414,14.1141,14.1578,14.1359,-3.3237,-1.0409,14.0689,14.1110,14.0900,-3.1438,-1.0245,14.0689,14.4691,14.2690,-3.3722,2.1074,27.6392,2159.7650,-271086.8000,332387.3329
4126.0000,14.1803,20.5770,0.0000,177702.9000,-177702.9000,8.3981,0.0000,29496.9289,29496.9289,410.5547,207199.8289,0.0000,-207199.8289,20.5874,15.0726,9895.9000,0.0000,9895.9000,-0.3588,2263.0842,0.0000,2263.0842,16.0013,0.0000,7632.8158,7632.8158,13.9088,19.5869,0.0000,30262.0000,-30262.0000,1.6079,0.0000,4952.1635,4952.1635,78.4843,35214.1635,0.0000,-35214.1635,20.0071,14.5033,346.0000,0.0000,346.0000,-0.0125,79.6565,0.0000,79.6565,0.5645,0.0000,266.3435,266.3435,13.9988,19.5146,0.0000,26069.4000,-26069.4000,1.4310,0.0000,4375.4263,4375.4263,69.8848,30444.8263,0.0000,-30444.8263,19.5647,14.0694,346.0000,0.0000,346.0000,-0.0125,80.0701,0.0000,80.0701,0.5671,0.0000,265.9299,265.9299,20.6001,14.0730,17.3365,3.4353,139131.3726,19.9779,13.8543,16.9161,2.9007,69616.5068,20.5276,13.7886,17.1581,3.1922,67035.2063,20.5770,20.5874,20.5822,-3.3369,6.6308,20.5874,20.6001,20.5937,-3.3206,6.2719,20.6001,20.8785,20.7393,-3.7842,0.7454,19.9960,20.0071,20.0015,-1.9157,2.3533,20.0071,20.0206,20.0138,-1.8537,2.3408,19.5146,19.8133,19.6640,-3.1132,-0.6067,19.5146,19.5647,19.5397,-3.0114,0.8243,19.5647,19.5895,19.5771,-2.9439,0.8118,20.5770,20.9585,20.7678,-3.1252,-1.7673,14.1561,14.1666,14.1614,-3.3845,-6.6135,14.0862,14.1035,14.0949,-3.5114,-6.2546,13.9088,14.1868,14.0478,-3.6904,-0.7281,13.8905,13.9088,13.8997,-3.1281,-2.3360,13.8543,13.8872,13.8707,-3.1907,-2.3235,13.8543,14.1225,13.9884,-3.2582,0.6240,13.8494,13.9031,13.8763,-3.1655,-0.8070,13.7886,13.8459,13.8173,-3.3224,-0.7945,13.7886,14.2311,14.0099,-3.1591,1.7846,22.8483,1785.3955,-223446.4000,275783.0857
4127.0000,13.9490,20.3407,0.0000,162591.7000,-162591.7000,7.6839,0.0000,26840.6929,26840.6929,374.9737,189432.3929,0.0000,-189432.3929,20.3505,14.8402,9909.9000,0.0000,9909.9000,-0.3594,2272.4337,0.0000,2272.4337,16.0796,0.0000,7637.4663,7637.4663,13.6873,19.3628,0.0000,21074.6000,-21074.6000,1.1198,0.0000,3437.7403,3437.7403,54.5994,24512.3403,0.0000,-24512.3403,19.9058,14.4040,357.2000,0.0000,357.2000,-0.0130,82.3319,0.0000,82.3319,0.5839,0.0000,274.8681,274.8681,13.7819,19.2958,0.0000,21541.2000,-21541.2000,1.1825,0.0000,3606.3689,3606.3689,57.7298,25147.5689,0.0000,-25147.5689,19.3535,13.8623,357.2000,0.0000,357.2000,-0.0130,82.8688,0.0000,82.8688,0.5873,0.0000,274.3312,274.3312,20.3627,13.8488,17.1057,2.9780,120608.0710,19.8433,13.6313,16.7373,2.5560,61343.3261,20.3574,13.5577,16.9576,2.7977,58752.6309,20.3407,20.3505,20.3456,-2.8868,6.0534,20.3505,20.3627,20.3566,-2.8933,5.6940,20.3627,20.5676,20.4651,-3.3403,0.8936,19.8975,19.9058,19.9017,-1.2369,2.0134,19.9058,19.9166,19.9112,-1.2701,2.0004,19.2958,19.5815,19.4386,-2.7509,-0.5598,19.2958,19.3535,19.3246,-2.6267,0.6226,19.3535,19.3822,19.3678,-2.5571,0.6097,20.3407,20.7221,20.5314,-2.8842,-1.6305,13.9275,13.9370,13.9322,-2.7967,-6.0431,13.8544,13.8698,13.8621,-2.8408,-5.6837,13.6873,13.8851,13.7862,-3.1888,-0.8833,13.6688,13.6873,13.6781,-2.7061,-2.0030,13.6313,13.6640,13.6477,-2.7239,-1.9901,13.6313,13.8845,13.7579,-2.8134,0.5701,13.6263,13.6863,13.6563,-2.6859,-0.6123,13.5577,13.6212,13.5895,-2.7808,-0.5994,13.5577,13.9932,13.7755,-2.8605,1.6408,19.9320,1557.5149,-194583.2000,240704.0280
4128.0000,13.7466,20.1340,0.0000,144933.9000,-144933.9000,6.8494,0.0000,23811.6273,23811.6273,333.7414,168745.5273,0.0000,-168745.5273,20.1436,14.6372,9882.4000,0.0000,9882.4000,-0.3584,2271.5383,0.0000,2271.5383,16.0836,0.0000,7610.8617,7610.8617,13.5047,19.1781,0.0000,16711.6000,-16711.6000,0.8879,0.0000,2718.9883,2718.9883,43.2571,19430.5883,0.0000,-19430.5883,19.7593,14.2602,347.1000,0.0000,347.1000,-0.0126,80.1411,0.0000,80.1411,0.5682,0.0000,266.9589,266.9589,13.5949,19.1071,0.0000,18009.1000,-18009.1000,0.9886,0.0000,3008.6447,3008.6447,48.2530,21017.7447,0.0000,-21017.7447,19.1692,13.6817,347.1000,0.0000,347.1000,-0.0126,80.7025,0.0000,80.7025,0.5723,0.0000,266.3975,266.3975,20.1556,13.6434,16.8995,2.5870,104771.6258,19.6913,13.4509,16.5711,2.2311,53545.8344,20.1816,13.3649,16.7733,2.4371,51179.7014,20.1340,20.1436,20.1388,-2.5276,5.3923,20.1436,20.1556,20.1496,-2.5296,5.0339,20.1556,20.3284,20.2420,-2.7239,0.8627,19.7450,19.7593,19.7521,-1.8365,1.7506,19.7593,19.7765,19.7679,-1.7613,1.7381,19.1071,19.3869,19.2470,-2.3441,-0.4866,19.1071,19.1692,19.1382,-2.2816,0.5020,19.1692,19.2005,19.1849,-2.2396,0.4894,20.1340,20.5112,20.3226,-2.5517,-1.4572,13.7271,13.7364,13.7318,-2.4511,-5.3856,13.6467,13.6622,13.6545,-2.5374,-5.0272,13.5047,13.6628,13.5837,-2.4753,-0.8560,13.4872,13.5047,13.4959,-2.2299,-1.7439,13.4509,13.4816,13.4662,-2.2211,-1.7314,13.4509,13.6895,13.5702,-2.2969,0.4933,13.4376,13.5008,13.4692,-2.2906,-0.4953,13.3649,13.4312,13.3980,-2.3420,-0.4827,13.3649,13.7839,13.5744,-2.4583,1.4639,17.4024,1359.8508,-169078.0000,209497.1616
4129.0000,13.5798,19.9637,0.0000,137957.3000,-137957.3000,6.5197,0.0000,22576.7972,22576.7972,317.2550,160534.0972,0.0000,-160534.0972,19.9721,14.4690,9897.0000,0.0000,9897.0000,-0.3589,2279.4241,0.0000,2279.4241,16.1503,0.0000,7617.5759,7617.5759,13.3440,19.0157,0.0000,12024.5000,-12024.5000,0.6389,0.0000,1952.0006,1952.0006,31.1020,13976.5006,0.0000,-13976.5006,19.6841,14.1865,353.3000,0.0000,353.3000,-0.0128,81.6446,0.0000,81.6446,0.5794,0.0000,271.6554,271.6554,13.4435,18.9544,0.0000,14988.7000,-14988.7000,0.8228,0.0000,2499.8190,2499.8190,40.1529,17488.5190,0.0000,-17488.5190,19.0205,13.5359,353.3000,0.0000,353.3000,-0.0128,82.2904,0.0000,82.2904,0.5839,0.0000,271.0096,271.0096,19.9827,13.4941,16.7384,2.3472,95063.1167,19.5903,13.2905,16.4404,2.0510,49224.5310,20.0494,13.2042,16.6268,2.2286,46800.4648,19.9637,19.9721,19.9679,-2.0938,5.1162,19.9721,19.9827,19.9774,-2.1099,4.7573,19.9827,20.1168,20.0498,-2.3521,0.9588,19.6765,19.6841,19.6803,-0.8986,1.5977,19.6841,19.6945,19.6893,-0.9803,1.5849,18.9544,19.2157,19.0850,-1.9867,-0.4409,18.9544,19.0205,18.9874,-1.8510,0.3819,19.0205,19.0540,19.0372,-1.8134,0.3690,19.9637,20.3111,20.1374,-2.2660,-1.4036,13.5694,13.5771,13.5733,-1.9447,-5.1142,13.4889,13.5015,13.4952,-1.9542,-4.7553,13.3440,13.4682,13.4061,-2.1750,-0.9569,13.3272,13.3440,13.3356,-1.9660,-1.5958,13.2905,13.3203,13.3054,-1.9727,-1.5830,13.2905,13.5225,13.4065,-2.0072,0.4429,13.2849,13.3515,13.3182,-1.8535,-0.3799,13.2042,13.2762,13.2402,-1.9367,-0.3671,13.2042,13.5896,13.3969,-2.1735,1.4055,15.9064,1242.9510,-154366.9000,191088.1126
4130.0000,13.4413,19.8223,0.0000,125178.0000,-125178.0000,5.9158,0.0000,20419.1565,20419.1565,287.5539,145597.1565,0.0000,-145597.1565,19.8300,14.3295,9856.5000,0.0000,9856.5000,-0.3574,2273.8627,0.0000,2273.8627,16.1199,0.0000,7582.6373,7582.6373,13.2254,18.8957,0.0000,13428.0000,-13428.0000,0.7135,0.0000,2176.2581,2176.2581,34.7102,15604.2581,0.0000,-15604.2581,19.4889,13.9951,348.8000,0.0000,348.8000,-0.0126,80.7903,0.0000,80.7903,0.5726,0.0000,268.0097,268.0097,13.3122,18.8219,0.0000,11672.6000,-11672.6000,0.6407,0.0000,1943.9447,1943.9447,31.2651,13616.5447,0.0000,-13616.5447,18.8890,13.4071,348.8000,0.0000,348.8000,-0.0126,81.3708,0.0000,81.3708,0.5776,0.0000,267.4292,267.4292,19.8398,13.3578,16.5988,2.1258,86094.4247,19.4449,13.1851,16.3150,1.8476,44343.3626,19.9007,13.0794,16.4901,2.0134,42280.8688,19.8223,19.8300,19.8261,-1.7431,4.6258,19.8300,19.8398,19.8349,-1.7521,4.2683,19.8398,19.9611,19.9004,-1.8342,0.8247,19.4669,19.4889,19.4779,-2.4740,1.5382,19.4889,19.5146,19.5017,-2.2951,1.5255,18.8219,19.1029,18.9624,-1.5120,-0.3111,18.8219,18.8890,18.8554,-1.6245,0.3297,18.8890,18.9236,18.9063,-1.6118,0.3170,19.8223,20.1408,19.9816,-1.9130,-1.2900,13.4390,13.4461,13.4426,-1.6086,-4.6262,13.3524,13.3645,13.3584,-1.6817,-4.2688,13.2254,13.3298,13.2776,-1.5827,-0.8251,13.2127,13.2254,13.2190,-1.4389,-1.5386,13.1851,13.2062,13.1956,-1.3565,-1.5259,13.1851,13.4079,13.2965,-1.3593,0.3107,13.1566,13.2220,13.1893,-1.5873,-0.3301,13.0794,13.1466,13.1130,-1.5666,-0.3174,13.0794,13.4238,13.2516,-1.7854,1.2896,14.4797,1131.4632,-139724.5000,172718.6561
4131.0000,13.3195,19.6980,0.0000,113686.5000,-113686.5000,5.3727,0.0000,18492.1075,18492.1075,260.9210,132178.6075,0.0000,-132178.6075,19.7054,14.2074,9881.7000,0.0000,9881.7000,-0.3583,2283.0039,0.0000,2283.0039,16.1910,0.0000,7598.6961,7598.6961,13.1150,18.7842,0.0000,12067.4000,-12067.4000,0.6412,0.0000,1952.7849,1952.7849,31.1787,14020.1849,0.0000,-14020.1849,19.3659,13.8746,343.9000,0.0000,343.9000,-0.0125,79.7714,0.0000,79.7714,0.5660,0.0000,264.1286,264.1286,13.2122,18.7211,0.0000,9355.0000,-9355.0000,0.5135,0.0000,1556.2797,1556.2797,25.0545,10911.2797,0.0000,-10911.2797,18.7853,13.3054,343.9000,0.0000,343.9000,-0.0125,80.3282,0.0000,80.3282,0.5705,0.0000,263.5718,263.5718,19.7150,13.2274,16.4712,1.8980,76870.8558,19.3283,13.0712,16.1997,1.6476,39541.2996,19.7877,12.9428,16.3653,1.8024,37849.5592,19.6980,19.7054,19.7017,-1.5330,4.1944,19.7054,19.7150,19.7102,-1.5361,3.8361,19.7150,19.8281,19.7715,-1.5871,0.7640,19.3517,19.3659,19.3588,-1.4685,1.4052,19.3659,19.3849,19.3754,-1.5559,1.3927,18.7211,19.0069,18.8640,-1.2186,-0.2457,18.7211,18.7853,18.7532,-1.2656,0.2678,18.7853,18.8194,18.8023,-1.2862,0.2553,19.6980,19.9976,19.8478,-1.6460,-1.1783,13.3201,13.3272,13.3237,-1.4666,-4.1968,13.2248,13.2373,13.2310,-1.5693,-3.8384,13.1150,13.2140,13.1645,-1.3964,-0.7664,13.1018,13.1150,13.1084,-1.3667,-1.4075,13.0712,13.0949,13.0831,-1.3902,-1.3951,13.0712,13.3254,13.1983,-1.2166,0.2434,13.0392,13.1103,13.0748,-1.4138,-0.2702,12.9428,13.0263,12.9846,-1.5819,-0.2577,12.9428,13.2919,13.1173,-1.6520,1.1760,12.9929,1015.2841,-124539.4000,154261.7146
4132.0000,13.2588,19.6360,0.0000,136514.9000,-136514.9000,6.4516,0.0000,22174.0471,22174.0471,313.0673,158688.9471,0.0000,-158688.9471,19.6393,14.1426,9869.3000,0.0000,9869.3000,-0.3579,2281.9121,0.0000,2281.9121,16.1969,0.0000,7587.3879,7587.3879,13.0746,18.7433,0.0000,10315.3000,-10315.3000,0.5481,0.0000,1668.3336,1668.3336,26.6404,11983.6336,0.0000,-11983.6336,19.3818,13.8901,357.0000,0.0000,357.0000,-0.0129,82.7945,0.0000,82.7945,0.5885,0.0000,274.2055,274.2055,13.1344,18.6426,0.0000,8360.9000,-8360.9000,0.4590,0.0000,1389.7345,1389.7345,22.3903,9750.6345,0.0000,-9750.6345,18.7065,13.2282,357.0000,0.0000,357.0000,-0.0129,83.4676,0.0000,83.4676,0.5931,0.0000,273.5324,273.5324,19.6437,13.2683,16.4560,2.1478,86984.3261,19.3174,13.0606,16.1890,1.8970,45528.5792,19.7082,12.9831,16.3457,2.0391,42820.0546,19.6360,19.6393,19.6377,-0.8046,4.9953,19.6393,19.6437,19.6415,-0.8611,4.6374,19.6437,19.7035,19.6736,-1.2136,1.1000,19.3842,19.3818,19.3830,0.2599,1.6481,19.3818,19.3812,19.3815,0.0415,1.6351,18.6426,18.9025,18.7725,-1.1356,-0.2515,18.6426,18.7065,18.6745,-0.9811,0.2075,18.7065,18.7406,18.7235,-0.9829,0.1945,19.6360,19.8375,19.7368,-1.3713,-1.4563,13.2972,13.2986,13.2979,-0.3429,-5.0035,13.2321,13.2321,13.2321,-0.0186,-4.6456,13.0746,13.1166,13.0956,-0.8637,-1.1081,13.0709,13.0746,13.0727,-0.4621,-1.6562,13.0606,13.0644,13.0625,-0.2792,-1.6433,13.0606,13.2164,13.1385,-0.7531,0.2433,12.9991,13.0418,13.0205,-0.6870,-0.2156,12.9831,12.9845,12.9838,-0.0409,-0.2027,12.9831,13.1215,13.0523,-0.8167,1.4481,14.8449,1160.0006,-144607.8000,175332.9599
4133.0000,13.2398,19.6166,0.0000,144304.9000,-144304.9000,6.8197,0.0000,23429.0023,23429.0023,330.8022,167733.9023,0.0000,-167733.9023,19.6176,14.1213,9864.5000,0.0000,9864.5000,-0.3577,2281.3843,0.0000,2281.3843,16.2031,0.0000,7583.1157,7583.1157,13.0879,18.7567,0.0000,11772.3000,-11772.3000,0.6255,0.0000,1904.3246,1904.3246,30.3985,13676.6246,0.0000,-13676.6246,19.3375,13.8467,434.0000,0.0000,434.0000,-0.0157,100.7051,0.0000,100.7051,0.7153,0.0000,333.2949,333.2949,13.0853,18.5931,0.0000,8065.5000,-8065.5000,0.4427,0.0000,1339.9281,1339.9281,21.5979,9405.4281,0.0000,-9405.4281,18.6395,13.1626,434.0000,0.0000,434.0000,-0.0157,101.5530,0.0000,101.5530,0.7217,0.0000,332.4470,332.4470,19.6190,13.2784,16.4487,2.2641,91694.9778,19.2814,13.0859,16.1836,1.9910,47784.1662,19.6085,13.0502,16.3293,2.1076,44259.4346,19.6166,19.6176,19.6171,-0.2799,5.2668,19.6176,19.6190,19.6183,-0.3111,4.9091,19.6190,19.6438,19.6314,-0.5405,1.1597,19.3330,19.3375,19.3352,-0.6081,1.7852,19.3375,19.3425,19.3400,-0.5325,1.7694,18.5931,18.8116,18.7024,-0.8787,-0.2302,18.5931,18.6395,18.6163,-0.7346,0.2125,18.6395,18.6691,18.6543,-0.8670,0.1968,19.6166,19.7275,19.6720,-0.8130,-1.5530,13.2941,13.2943,13.2942,-0.0762,-5.2763,13.2340,13.2339,13.2340,-0.0093,-4.9186,13.0879,13.0917,13.0898,-0.1016,-1.1692,13.0892,13.0879,13.0885,0.1590,-1.7947,13.0859,13.0825,13.0842,0.2299,-1.7790,13.0859,13.1487,13.1173,-0.2878,0.2207,13.0232,13.0223,13.0228,-0.0041,-0.2221,13.0502,13.0126,13.0314,0.5429,-0.2063,13.0502,13.0533,13.0517,-0.0385,1.5434,15.6980,1226.6672,-153410.2000,183738.5786
4134.0000,13.3920,19.7720,0.0000,229915.1000,-229915.1000,10.8656,0.0000,37460.9356,37460.9356,526.9888,267376.0356,0.0000,-267376.0356,19.7675,14.2683,9886.4000,0.0000,9886.4000,-0.3585,2282.4287,0.0000,2282.4287,16.2436,0.0000,7603.9713,7603.9713,13.2573,18.9280,0.0000,2497.3000,-2497.3000,0.1327,0.0000,404.9125,404.9125,6.4489,2902.2125,0.0000,-2902.2125,19.6656,14.1683,415.9000,0.0000,415.9000,-0.0151,96.1318,0.0000,96.1318,0.6859,0.0000,319.7682,319.7682,13.1257,18.6339,0.0000,10638.8000,-10638.8000,0.5840,0.0000,1768.1992,1768.1992,28.4876,12406.9992,0.0000,-12406.9992,18.6190,13.1425,415.9000,0.0000,415.9000,-0.0151,97.3419,0.0000,97.3419,0.6923,0.0000,318.5581,318.5581,19.7622,13.5520,16.6571,3.3101,134058.1227,19.4868,13.2851,16.3860,2.9750,71400.9297,19.6690,13.3549,16.5120,3.0289,63607.0292,19.7720,19.7675,19.7697,1.8106,8.3407,19.7675,19.7622,19.7648,1.7364,7.9822,19.7622,19.7304,19.7463,1.3547,2.3854,19.6881,19.6656,19.6769,4.0911,2.5181,19.6656,19.6397,19.6527,3.7416,2.5030,18.6339,18.6927,18.6633,-0.5033,-0.4819,18.6339,18.6190,18.6264,0.0909,0.1021,18.6190,18.6425,18.6307,-0.3163,0.0870,19.7720,19.7044,19.7382,0.7669,-2.5248,13.4768,13.4714,13.4741,2.1392,-8.3635,13.4512,13.4413,13.4463,2.5302,-8.0050,13.2573,13.2169,13.2371,1.7461,-2.4082,13.2687,13.2573,13.2630,2.0736,-2.5409,13.2851,13.2633,13.2742,2.2608,-2.5258,13.2851,13.1501,13.2176,1.1789,0.4592,13.0848,13.0360,13.0604,0.4224,-0.1248,13.3549,13.0769,13.2159,2.1948,-0.1098,13.3549,13.1267,13.2408,2.2505,2.5021,23.0602,1801.9590,-232333.0000,269066.0817
4135.0000,13.6303,20.0152,0.0000,283298.2000,-283298.2000,13.3884,0.0000,46416.7825,46416.7825,649.9881,329714.9825,0.0000,-329714.9825,20.0094,14.5055,16715.8000,0.0000,16715.8000,-0.6061,3848.2273,0.0000,3848.2273,27.4108,0.0000,12867.5727,12867.5727,13.4976,19.1709,0.0000,5985.8000,-5985.8000,0.3180,0.0000,973.7964,973.7964,15.4675,6959.5964,0.0000,-6959.5964,19.8586,14.3577,768.0000,0.0000,768.0000,-0.0278,177.1158,0.0000,177.1158,1.2611,0.0000,590.8842,590.8842,13.2772,18.7867,0.0000,14436.4000,-14436.4000,0.7925,0.0000,2403.3086,2403.3086,38.6577,16839.7086,0.0000,-16839.7086,18.6890,13.2111,768.0000,0.0000,768.0000,-0.0278,179.5987,0.0000,179.5987,1.2787,0.0000,588.4013,588.4013,20.0022,13.7666,16.8844,4.1085,166395.5669,19.6571,13.5250,16.5910,3.6363,87270.6607,19.7913,13.6138,16.7026,3.6632,76927.2074,20.0152,20.0094,20.0123,2.8952,10.3199,20.0094,20.0022,20.0058,2.8760,9.7138,20.0022,19.9480,19.9751,2.7291,2.7952,19.8686,19.8586,19.8636,2.2218,3.1133,19.8586,19.8453,19.8520,2.3733,3.0854,18.7867,18.6963,18.7415,0.9123,-0.6045,18.7867,18.6890,18.7378,1.3127,0.1880,18.6890,18.6654,18.6772,0.5291,0.1601,20.0152,19.8501,19.9326,2.3147,-3.0685,13.7136,13.7079,13.7107,2.8243,-10.3457,13.6728,13.6643,13.6686,2.6511,-9.7395,13.4976,13.4428,13.4702,2.7813,-2.8210,13.5103,13.4976,13.5039,2.8759,-3.1390,13.5250,13.5027,13.5139,2.8607,-3.1112,13.5250,13.3104,13.4177,2.3832,0.5787,13.3480,13.1874,13.2677,2.4703,-0.2138,13.6138,13.3685,13.4912,3.2902,-0.1859,13.6138,13.3662,13.4900,2.9757,3.0427,28.8675,2255.7506,-285468.6000,330593.4350
4136.0000,14.0152,20.4083,0.0000,306816.1000,-306816.1000,14.4998,0.0000,50728.8969,50728.8969,705.0373,357544.9969,0.0000,-357544.9969,20.3996,14.8883,20400.4000,0.0000,20400.4000,-0.7398,4675.3710,0.0000,4675.3710,33.3480,0.0000,15725.0290,15725.0290,13.9247,19.6029,0.0000,69875.1000,-69875.1000,3.7127,0.0000,11437.2032,11437.2032,180.7307,81312.3032,0.0000,-81312.3032,19.7621,14.2630,1246.3000,0.0000,1246.3000,-0.0452,287.7459,0.0000,287.7459,2.0413,0.0000,958.5541,958.5541,13.8323,19.3465,0.0000,16632.1000,-16632.1000,0.9130,0.0000,2786.1105,2786.1105,44.5427,19418.2105,0.0000,-19418.2105,19.1891,13.7011,1246.3000,0.0000,1246.3000,-0.0452,289.7021,0.0000,289.7021,2.0731,0.0000,956.5979,956.5979,20.3888,14.1271,17.2579,5.4550,220927.7791,19.7658,13.9715,16.8687,4.5431,109033.5813,19.9270,14.0395,16.9832,4.6162,96940.1052,20.4083,20.3996,20.4040,4.6952,11.1496,20.3996,20.3888,20.3942,4.6557,10.4098,20.3888,20.2166,20.3027,3.9220,1.2621,19.7586,19.7621,19.7603,-1.2781,4.9749,19.7621,19.7658,19.7639,-1.0939,4.9297,19.7658,17.9767,18.8713,1.5343,0.0509,19.2742,19.1891,19.2316,5.9277,0.9639,19.1891,19.1449,19.1670,5.8794,0.9187,20.4083,20.1415,20.2749,4.0989,-3.3503,14.1196,14.1106,14.1151,4.8481,-11.1575,14.0795,14.0650,14.0723,4.8403,-10.4177,13.9247,13.7364,13.8306,4.3175,-1.2700,13.9390,13.9247,13.9319,5.1326,-4.9827,13.9616,13.9360,13.9488,5.2172,-4.9375,13.8323,13.1363,13.4843,0.7716,-0.0588,13.9378,13.8323,13.8850,7.4179,-0.9718,14.0395,13.9493,13.9944,6.0411,-0.9266,14.0395,13.6969,13.8682,4.5318,3.3424,38.1112,2978.0665,-370430.3000,426901.4655
4137.0000,14.2920,20.6912,0.0000,321661.6000,-321661.6000,15.2014,0.0000,53535.1837,53535.1837,741.0177,375196.7837,0.0000,-375196.7837,20.6851,15.1685,23172.1000,0.0000,23172.1000,-0.8403,5293.3197,0.0000,5293.3197,37.6889,0.0000,17878.7803,17878.7803,14.1558,19.8367,0.0000,88195.4000,-88195.4000,4.6862,0.0000,14484.7551,14484.7551,228.5088,102680.1551,0.0000,-102680.1551,19.9297,14.4273,1346.8000,0.0000,1346.8000,-0.0488,310.3412,0.0000,310.3412,2.2087,0.0000,1036.4588,1036.4588,14.1387,19.6558,0.0000,19577.4000,-19577.4000,1.0747,0.0000,3291.2307,3291.2307,52.4577,22868.6307,0.0000,-22868.6307,19.4697,13.9763,1346.8000,0.0000,1346.8000,-0.0488,312.0213,0.0000,312.0213,2.2253,0.0000,1034.7787,1034.7787,20.6775,14.3621,17.5198,6.0217,243879.4703,19.9235,14.1984,17.0610,4.9131,117913.6809,20.2073,14.2119,17.2096,5.1450,108044.9398,20.6912,20.6851,20.6881,3.3978,11.7126,20.6851,20.6775,20.6813,3.4333,10.8723,20.6775,20.4690,20.5732,3.2333,0.8602,19.9348,19.9297,19.9322,2.0428,5.5463,19.9297,19.9235,19.9266,1.9313,5.4975,19.9235,18.4696,19.1966,3.8943,0.1577,19.5041,19.4697,19.4869,3.0487,1.2324,19.4697,19.4493,19.4595,3.4982,1.1835,20.6912,20.4645,20.5778,3.6238,-3.4888,14.3834,14.3778,14.3806,3.1722,-11.7133,14.3315,14.3227,14.3271,3.0437,-10.8731,14.1558,13.9751,14.0654,2.8026,-0.8609,14.1626,14.1558,14.1592,2.7120,-5.5470,14.1717,14.1602,14.1660,2.5890,-5.4982,14.1387,13.2720,13.7054,2.6364,-0.1584,14.1753,14.1387,14.1570,3.2504,-1.2331,14.2119,14.1835,14.1977,2.4217,-1.1842,14.2119,14.0041,14.1080,2.8620,3.4881,41.8126,3267.2990,-403568.7000,469838.0910
4138.0000,14.4965,20.9002,0.0000,330588.8000,-330588.8000,15.6233,0.0000,55291.3088,55291.3088,762.9775,385880.1088,0.0000,-385880.1088,20.8959,15.3754,27358.3000,0.0000,27358.3000,-0.9921,6234.7195,0.0000,6234.7195,44.3359,0.0000,21123.5805,21123.5805,14.3193,20.0022,0.0000,98883.3000,-98883.3000,5.2540,0.0000,16279.4885,16279.4885,256.4445,115162.7885,0.0000,-115162.7885,20.0629,14.5580,1375.8000,0.0000,1375.8000,-0.0499,316.5329,0.0000,316.5329,2.2513,0.0000,1059.2671,1059.2671,14.3058,19.8246,0.0000,22919.7000,-22919.7000,1.2581,0.0000,3860.7960,3860.7960,61.4337,26780.4960,0.0000,-26780.4960,19.6904,14.1926,1375.8000,0.0000,1375.8000,-0.0499,317.9122,0.0000,317.9122,2.2649,0.0000,1057.8878,1057.8878,20.8903,14.5434,17.7169,6.3598,257573.4263,20.0581,14.3532,17.2056,5.1450,123478.9926,20.4328,14.3460,17.3894,5.4894,115276.5324,20.9002,20.8959,20.8980,2.5010,12.0868,20.8959,20.8903,20.8931,2.5242,11.0948,20.8903,20.6581,20.7742,2.3938,0.5729,20.0667,20.0629,20.0648,1.5683,5.8270,20.0629,20.0581,20.0605,1.5846,5.7771,20.0581,18.8858,19.4720,3.2915,0.1654,19.7155,19.6904,19.7029,2.5754,1.4236,19.6904,19.6769,19.6836,2.6730,1.3737,20.9002,20.7264,20.8133,2.8103,-3.5365,14.5865,14.5824,14.5844,2.4285,-12.0811,14.5224,14.5160,14.5192,2.2866,-11.0890,14.3193,14.1323,14.2258,1.9038,-0.5672,14.3239,14.3193,14.3216,1.9284,-5.8212,14.3299,14.3219,14.3259,1.8985,-5.7713,14.3058,13.5129,13.9094,2.4302,-0.1597,14.3243,14.3058,14.3151,1.8760,-1.4178,14.3460,14.3291,14.3375,1.6560,-1.3679,14.3460,14.2038,14.2749,1.9825,3.5423,44.1752,3451.9130,-422281.9000,496328.9513
4139.0000,14.7071,21.1154,0.0000,349601.4000,-349601.4000,16.5218,0.0000,58768.5646,58768.5646,807.9551,408369.9646,0.0000,-408369.9646,21.1112,15.5868,28743.2000,0.0000,28743.2000,-1.0423,6534.5165,0.0000,6534.5165,46.4560,0.0000,22208.6835,22208.6835,14.4977,20.1827,0.0000,111336.7000,-111336.7000,5.9157,0.0000,18378.8245,18378.8245,288.9383,129715.5245,0.0000,-129715.5245,20.2174,14.7096,1617.7000,0.0000,1617.7000,-0.0587,371.5226,0.0000,371.5226,2.6426,0.0000,1246.1774,1246.1774,14.4875,20.0080,0.0000,26206.5000,-26206.5000,1.4386,0.0000,4424.1619,4424.1619,70.2572,30630.6619,0.0000,-30630.6619,19.8981,14.3963,1617.7000,0.0000,1617.7000,-0.0587,372.9015,0.0000,372.9015,2.6554,0.0000,1244.7985,1244.7985,21.1059,14.7606,17.9332,6.8637,277979.7157,20.2123,14.5313,17.3718,5.5306,132735.3443,20.6406,14.5295,17.5850,5.9494,124937.9534,21.1154,21.1112,21.1133,2.5662,12.7948,21.1112,21.1059,21.1085,2.5683,11.7525,21.1059,20.8032,20.9545,2.1446,0.3942,20.2215,20.2174,20.2195,1.8349,6.3100,20.2174,20.2123,20.2149,1.8312,6.2513,20.2123,19.2568,19.7346,3.1376,0.1936,19.9189,19.8981,19.9085,2.4491,1.6321,19.8981,19.8871,19.8926,2.4901,1.5734,21.1154,20.9588,21.0371,2.6687,-3.7271,14.8061,14.8018,14.8039,2.6172,-12.7839,14.7438,14.7368,14.7403,2.6364,-11.7416,14.4977,14.2460,14.3718,1.7306,-0.3834,14.5024,14.4977,14.5000,2.1216,-6.2991,14.5087,14.5004,14.5046,2.1246,-6.2404,14.4875,13.7596,14.1236,2.5534,-0.1827,14.5060,14.4875,14.4968,2.1613,-1.6213,14.5295,14.5102,14.5198,2.1683,-1.5626,14.5295,14.3830,14.4562,2.1569,3.7379,47.6744,3725.3486,-455166.0000,535653.0135
4140.0000,14.8532,21.2647,0.0000,361170.2000,-361170.2000,17.0686,0.0000,60928.3828,60928.3828,835.8668,422098.5828,0.0000,-422098.5828,21.2619,15.7348,24918.0000,0.0000,24918.0000,-0.9036,5655.3790,0.0000,5655.3790,40.1644,0.0000,19262.6210,19262.6210,14.6253,20.3118,0.0000,109478.5000,-109478.5000,5.8170,0.0000,18107.0283,18107.0283,284.3299,127585.5283,0.0000,-127585.5283,20.3754,14.8646,1915.6000,0.0000,1915.6000,-0.0695,439.1396,0.0000,439.1396,3.1230,0.0000,1476.4604,1476.4604,14.6202,20.1420,0.0000,28426.3000,-28426.3000,1.5604,0.0000,4806.7186,4806.7186,76.2252,33233.0186,0.0000,-33233.0186,20.0780,14.5728,1915.6000,0.0000,1915.6000,-0.0695,440.6487,0.0000,440.6487,3.1359,0.0000,1474.9513,1474.9513,21.2584,14.9169,18.0876,7.0670,286212.2484,20.3703,14.6429,17.5066,5.7444,137866.2513,20.8347,14.6486,17.7417,6.2044,130293.3295,21.2647,21.2619,21.2633,1.7794,13.2002,21.2619,21.2584,21.2601,1.7981,12.2966,21.2584,21.0411,21.1497,2.3242,0.5948,20.3795,20.3754,20.3775,1.8752,6.4118,20.3754,20.3703,20.3729,1.8748,6.3424,20.3703,19.3839,19.8771,1.6885,0.1014,20.0957,20.0780,20.0869,2.1209,1.6619,20.0780,20.0686,20.0733,2.1493,1.5924,21.2647,21.1501,21.2074,2.0240,-3.8684,14.9477,14.9450,14.9463,1.6868,-13.1887,14.8944,14.8898,14.8921,1.8002,-12.2852,14.6253,14.4419,14.5336,1.9204,-0.5834,14.6285,14.6253,14.6269,1.4993,-6.4004,14.6316,14.6259,14.6288,1.4671,-6.3310,14.6202,13.8510,14.2356,1.3203,-0.0900,14.6332,14.6202,14.6267,1.5364,-1.6504,14.6486,14.6359,14.6422,1.4460,-1.5810,14.6486,14.5410,14.5948,1.6408,3.8798,48.8516,3817.3331,-470325.8000,554371.8291
4141.0000,15.0296,21.4452,0.0000,373108.0000,-373108.0000,17.6327,0.0000,63212.7525,63212.7525,864.3422,436320.7525,0.0000,-436320.7525,21.4419,15.9115,28746.2000,0.0000,28746.2000,-1.0424,6511.2281,0.0000,6511.2281,46.2475,0.0000,22234.9719,22234.9719,14.7723,20.4607,0.0000,122540.9000,-122540.9000,6.5111,0.0000,20313.0374,20313.0374,318.4278,142853.9374,0.0000,-142853.9374,20.4880,14.9751,1831.9000,0.0000,1831.9000,-0.0664,419.4106,0.0000,419.4106,2.9805,0.0000,1412.4894,1412.4894,14.7801,20.3035,0.0000,30345.3000,-30345.3000,1.6657,0.0000,5141.4016,5141.4016,81.3847,35486.7016,0.0000,-35486.7016,20.2296,14.7216,1831.9000,0.0000,1831.9000,-0.0664,420.6567,0.0000,420.6567,2.9919,0.0000,1411.2433,1411.2433,21.4378,15.0849,18.2613,7.4521,301808.7334,20.4846,14.7979,17.6413,6.0035,144084.2184,20.9859,14.8127,17.8993,6.5171,136860.1184,21.4452,21.4419,21.4435,2.1432,13.6625,21.4419,21.4378,21.4399,2.1371,12.6201,21.4378,21.1373,21.2876,1.6316,0.3030,20.4908,20.4880,20.4894,1.3193,6.8140,20.4880,20.4846,20.4863,1.3376,6.7476,20.4846,19.6786,20.0816,2.4359,0.1785,20.2430,20.2296,20.2363,1.7725,1.8442,20.2296,20.2225,20.2261,1.8125,1.7778,21.4452,21.3277,21.3864,2.1290,-3.9702,15.1313,15.1279,15.1296,2.1802,-13.6463,15.0720,15.0667,15.0694,2.1079,-12.6040,14.7723,14.5170,14.6446,1.3084,-0.2868,14.7758,14.7723,14.7741,1.7444,-6.7979,14.7803,14.7739,14.7771,1.7580,-6.7314,14.7801,14.0651,14.4226,2.2255,-0.1623,14.7947,14.7801,14.7874,1.9077,-1.8280,14.8127,14.7974,14.8051,1.9333,-1.7616,14.8127,14.6931,14.7529,1.8761,3.9864,51.5880,4031.1578,-493584.2000,582753.0702
4142.0000,15.1887,21.6079,0.0000,386006.5000,-386006.5000,18.2423,0.0000,65652.3972,65652.3972,895.2874,451658.8972,0.0000,-451658.8972,21.6050,16.0717,27354.5000,0.0000,27354.5000,-0.9919,6184.8808,0.0000,6184.8808,43.9098,0.0000,21169.6192,21169.6192,14.9127,20.6029,0.0000,128036.4000,-128036.4000,6.8031,0.0000,21270.0131,21270.0131,332.9185,149306.4131,0.0000,-149306.4131,20.6245,15.1090,1242.0000,0.0000,1242.0000,-0.0450,283.9119,0.0000,283.9119,2.0178,0.0000,958.0881,958.0881,14.9345,20.4594,0.0000,32482.9000,-32482.9000,1.7831,0.0000,5514.2605,5514.2605,87.1361,37997.1605,0.0000,-37997.1605,20.3972,14.8860,1242.0000,0.0000,1242.0000,-0.0450,284.6497,0.0000,284.6497,2.0245,0.0000,957.3503,957.3503,21.6014,15.2483,18.4249,7.7888,315447.9097,20.6205,14.9348,17.7776,6.2735,150564.2938,21.1500,14.9624,18.0562,6.8273,143372.4315,21.6079,21.6050,21.6065,1.9345,14.1339,21.6050,21.6014,21.6032,1.9402,13.1420,21.6014,21.2553,21.4284,1.6677,0.2687,20.6277,20.6245,20.6261,1.6179,7.0718,20.6245,20.6205,20.6225,1.6117,7.0268,20.6205,19.8814,20.2509,2.0122,0.1610,20.4115,20.3972,20.4044,1.9963,1.9441,20.3972,20.3899,20.3936,1.9897,1.8991,21.6079,21.5013,21.5546,1.9977,-4.1084,15.2905,15.2877,15.2891,1.8933,-14.1141,15.2361,15.2314,15.2338,1.9527,-13.1222,14.9127,14.6072,14.7600,1.3602,-0.2490,14.9160,14.9127,14.9144,1.6617,-7.0520,14.9206,14.9148,14.9177,1.6653,-7.0070,14.9345,14.2312,14.5829,1.9023,-0.1413,14.9477,14.9345,14.9411,1.8229,-1.9243,14.9624,14.9491,14.9558,1.7872,-1.8793,14.9624,14.8503,14.9063,1.8203,4.1282,53.6608,4193.1343,-516687.3000,609384.6350
4143.0000,15.3216,21.7438,0.0000,394712.7000,-394712.7000,18.6538,0.0000,67351.9481,67351.9481,916.4668,462064.6481,0.0000,-462064.6481,21.7415,16.2058,25961.9000,0.0000,25961.9000,-0.9414,5861.2504,0.0000,5861.2504,41.5900,0.0000,20100.6496,20100.6496,15.0294,20.7211,0.0000,131776.1000,-131776.1000,7.0018,0.0000,21931.0161,21931.0161,342.8513,153707.1161,0.0000,-153707.1161,20.7420,15.2243,1193.8000,0.0000,1193.8000,-0.0433,272.5300,0.0000,272.5300,1.9361,0.0000,921.2700,921.2700,15.0635,20.5897,0.0000,34121.1000,-34121.1000,1.8730,0.0000,5801.8652,5801.8652,91.5501,39922.9652,0.0000,-39922.9652,20.5390,15.0251,1193.8000,0.0000,1193.8000,-0.0433,273.1598,0.0000,273.1598,1.9417,0.0000,920.6402,920.6402,21.7386,15.3811,18.5598,8.0224,324908.5487,20.7386,15.0472,17.8929,6.4637,155127.8472,21.2958,15.0856,18.1907,7.0529,148111.1637,21.7438,21.7415,21.7427,1.6121,14.4477,21.7415,21.7386,21.7400,1.6193,13.5063,21.7386,21.3891,21.5638,1.6034,0.2560,20.7446,20.7420,20.7433,1.3832,7.2578,20.7420,20.7386,20.7403,1.3902,7.2145,20.7386,20.0521,20.3954,1.7114,0.1477,20.5504,20.5390,20.5447,1.6616,2.0207,20.5390,20.5330,20.5360,1.6868,1.9774,21.7438,21.6544,21.6991,1.7127,-4.2060,15.4206,15.4184,15.4195,1.5421,-14.4257,15.3695,15.3658,15.3677,1.5840,-13.4843,15.0294,14.7142,14.8718,1.3185,-0.2340,15.0321,15.0294,15.0308,1.3732,-7.2358,15.0356,15.0309,15.0333,1.3633,-7.1925,15.0635,14.3797,14.7216,1.6427,-0.1257,15.0740,15.0635,15.0687,1.5090,-1.9987,15.0856,15.0751,15.0803,1.4717,-1.9554,15.0856,14.9914,15.0385,1.5634,4.2281,55.0915,4304.9258,-532260.4000,628147.5596
