Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4144.0000,15.3588,21.7819,0.0000,389073.3000,-389073.3000,18.3872,0.0000,66450.2637,66450.2637,904.1891,455523.5637,0.0000,-455523.5637,21.7812,16.2448,22133.1000,0.0000,22133.1000,-0.8026,4994.6820,0.0000,4994.6820,35.3966,0.0000,17138.4180,17138.4180,15.0625,20.7546,0.0000,124202.8000,-124202.8000,6.5994,0.0000,20681.2894,20681.2894,323.3124,144884.0894,0.0000,-144884.0894,20.8079,15.2890,1526.3000,0.0000,1526.3000,-0.0553,348.1760,0.0000,348.1760,2.4717,0.0000,1178.1240,1178.1240,15.1032,20.6299,0.0000,33450.5000,-33450.5000,1.8362,0.0000,5690.7336,5690.7336,89.7673,39141.2336,0.0000,-39141.2336,20.6020,15.0870,1526.3000,0.0000,1526.3000,-0.0553,348.9899,0.0000,348.9899,2.4781,0.0000,1177.3101,1177.3101,21.7804,15.4135,18.5969,7.8551,318132.0476,20.8059,15.0687,17.9373,6.3704,152889.4085,21.3883,15.1092,18.2488,6.9721,146413.6524,21.7819,21.7812,21.7816,0.4378,14.2157,21.7812,21.7804,21.7808,0.4603,13.4131,21.7804,21.5991,21.6897,1.4875,0.4583,20.8094,20.8079,20.8086,0.7568,7.0577,20.8079,20.8059,20.8069,0.7723,7.0023,20.8059,20.1576,20.4818,1.0111,0.0931,20.6071,20.6020,20.6046,0.6911,1.9293,20.6020,20.5992,20.6006,0.7485,1.8740,21.7819,21.7428,21.7623,0.7313,-4.1716,15.4438,15.4434,15.4436,0.2595,-14.1963,15.3966,15.3958,15.3962,0.3132,-13.3937,15.0625,14.8989,14.9807,1.2826,-0.4389,15.0632,15.0625,15.0629,0.3558,-7.0383,15.0626,15.0614,15.0620,0.3156,-6.9829,15.1032,14.4875,14.7954,0.8586,-0.0737,15.1063,15.1032,15.1047,0.4032,-1.9099,15.1092,15.1068,15.1080,0.3029,-1.8546,15.1092,15.0722,15.0907,0.5984,4.1910,53.7076,4196.7911,-521540.9000,617435.1086
4145.0000,15.3975,21.8215,0.0000,400259.8000,-400259.8000,18.9159,0.0000,68425.7920,68425.7920,930.4216,468685.5920,0.0000,-468685.5920,21.8208,16.2837,14479.7000,0.0000,14479.7000,-0.5251,3266.1632,0.0000,3266.1632,23.1455,0.0000,11213.5368,11213.5368,15.1024,20.7950,0.0000,112240.7000,-112240.7000,5.9638,0.0000,18701.1237,18701.1237,292.2163,130941.8237,0.0000,-130941.8237,20.9263,15.4052,992.2000,0.0000,992.2000,-0.0360,226.0364,0.0000,226.0364,1.6054,0.0000,766.1636,766.1636,15.1311,20.6581,0.0000,34469.2000,-34469.2000,1.8921,0.0000,5866.1370,5866.1370,92.5065,40335.3370,0.0000,-40335.3370,20.6534,15.1374,992.2000,0.0000,992.2000,-0.0360,226.7348,0.0000,226.7348,1.6096,0.0000,765.4652,765.4652,21.8200,15.4793,18.6496,7.9029,320069.2538,20.9163,15.1034,18.0098,6.5205,156491.2466,21.4624,15.1695,18.3159,7.0590,148239.4657,21.8215,21.8208,21.8211,0.4462,14.5823,21.8208,21.8200,21.8204,0.4466,14.0572,21.8200,21.7540,21.7870,1.1423,0.9698,20.9291,20.9263,20.9277,1.4050,6.9336,20.9263,20.9227,20.9245,1.3876,6.8976,20.6581,20.3737,20.5159,0.3801,-0.0823,20.6581,20.6534,20.6558,0.5863,1.8098,20.6534,20.6511,20.6523,0.5918,1.7738,21.8215,21.7945,21.8080,0.5191,-4.3337,15.4782,15.4776,15.4779,0.3820,-14.5657,15.4494,15.4481,15.4487,0.6024,-14.0406,15.1024,15.0399,15.0712,1.0601,-0.9532,15.1033,15.1024,15.1029,0.4511,-6.9170,15.1034,15.1018,15.1026,0.4580,-6.8810,15.1034,14.6371,14.8703,0.8726,0.0989,15.1635,15.1583,15.1609,0.6461,-1.7932,15.1695,15.1640,15.1667,0.6766,-1.7572,15.1695,15.1292,15.1493,0.6761,4.3502,53.6430,4191.7421,-530505.6000,624799.9661
4146.0000,15.0726,21.4891,0.0000,301753.6000,-301753.6000,14.2606,0.0000,51177.3414,51177.3414,701.6246,352930.9414,0.0000,-352930.9414,21.4965,15.9652,11921.0000,0.0000,11921.0000,-0.4323,2698.5683,0.0000,2698.5683,19.0461,0.0000,9222.4317,9222.4317,14.7710,20.4593,0.0000,75379.7000,-75379.7000,4.0052,0.0000,12495.0944,12495.0944,196.2840,87874.7944,0.0000,-87874.7944,20.6827,15.1661,836.5000,0.0000,836.5000,-0.0303,191.0912,0.0000,191.0912,1.3515,0.0000,645.4088,645.4088,14.8319,20.3558,0.0000,32183.0000,-32183.0000,1.7666,0.0000,5456.2995,5456.2995,86.3744,37639.2995,0.0000,-37639.2995,20.3895,14.8784,836.5000,0.0000,836.5000,-0.0303,191.7316,0.0000,191.7316,1.3561,0.0000,644.7684,644.7684,21.5053,15.0431,18.2742,6.0126,243509.1415,20.6804,14.7353,17.7078,4.9783,119480.0416,21.2931,14.7288,18.0110,5.4967,115431.6184,21.4891,21.4965,21.4928,-3.9934,11.0736,21.4965,21.5053,21.5009,-3.8869,10.6413,21.5053,21.6615,21.5834,-2.4884,0.8716,20.6742,20.6827,20.6784,-3.0393,4.8768,20.6827,20.6929,20.6878,-2.8880,4.8465,20.3558,20.5145,20.4351,-1.0057,-0.3641,20.3558,20.3895,20.3727,-3.4479,1.4025,20.3895,20.4050,20.3973,-3.1088,1.3722,21.4891,21.6754,21.5823,-2.7550,-3.1870,15.0850,15.0938,15.0894,-4.7199,-11.0549,15.0348,15.0492,15.0420,-4.9401,-10.6226,14.7710,14.9400,14.8555,-2.6344,-0.8529,14.7594,14.7710,14.7652,-4.1066,-4.8581,14.7353,14.7568,14.7460,-4.3342,-4.8278,14.7353,14.8574,14.7963,-0.9240,0.3828,14.7818,14.8249,14.8034,-4.3464,-1.3839,14.7288,14.7796,14.7542,-5.0093,-1.3535,14.7288,14.9997,14.8643,-3.4717,3.2057,40.1388,3136.5016,-395722.3000,478420.8016
4147.0000,14.8280,21.2390,0.0000,282682.9000,-282682.9000,13.3593,0.0000,47658.7166,47658.7166,655.8336,330341.6166,0.0000,-330341.6166,21.2451,15.7182,11944.6000,0.0000,11944.6000,-0.4331,2711.4503,0.0000,2711.4503,19.1606,0.0000,9233.1497,9233.1497,14.5336,20.2191,0.0000,58010.9000,-58010.9000,3.0823,0.0000,9581.3025,9581.3025,150.8383,67592.2025,0.0000,-67592.2025,20.5516,15.0375,657.6000,0.0000,657.6000,-0.0238,150.4472,0.0000,150.4472,1.0657,0.0000,507.1528,507.1528,14.6272,20.1491,0.0000,27997.7000,-27997.7000,1.5369,0.0000,4734.6536,4734.6536,75.1098,32732.3536,0.0000,-32732.3536,20.1802,14.6731,657.6000,0.0000,657.6000,-0.0238,151.0899,0.0000,151.0899,1.0697,0.0000,506.5101,506.5101,21.2525,14.8151,18.0338,5.3635,217223.5340,20.5449,14.5054,17.5251,4.5288,108691.9745,21.1140,14.5036,17.8088,4.9570,104096.3350,21.2390,21.2451,21.2420,-3.0583,10.3676,21.2451,21.2525,21.2488,-3.0746,9.9345,21.2525,21.3979,21.3252,-3.1474,1.1856,20.5465,20.5516,20.5491,-1.5924,4.2680,20.5516,20.5582,20.5549,-1.6352,4.2441,20.1491,20.4108,20.2799,-1.9047,-0.4219,20.1491,20.1802,20.1647,-2.5416,1.1149,20.1802,20.1963,20.1882,-2.5538,1.0911,21.2390,21.4487,21.3438,-2.9092,-2.9917,14.8458,14.8516,14.8487,-2.9359,-10.3570,14.7987,14.8077,14.8032,-2.9131,-9.9239,14.5336,14.6761,14.6049,-3.0560,-1.1750,14.5244,14.5336,14.5290,-2.8817,-4.2573,14.5054,14.5215,14.5134,-2.8386,-4.2335,14.5054,14.7500,14.6277,-2.0665,0.4326,14.5424,14.5791,14.5608,-2.9589,-1.1043,14.5036,14.5395,14.5216,-2.8393,-1.0805,14.5036,14.7465,14.6250,-2.9187,3.0023,35.9889,2812.2211,-355431.7000,430011.8434
4148.0000,14.4726,20.8757,0.0000,208755.4000,-208755.4000,9.8656,0.0000,34894.5349,34894.5349,483.5211,243649.9349,0.0000,-243649.9349,20.8874,15.3670,11945.0000,0.0000,11945.0000,-0.4331,2722.4217,0.0000,2722.4217,19.2214,0.0000,9222.5783,9222.5783,14.1691,19.8502,0.0000,35993.5000,-35993.5000,1.9125,0.0000,5912.5482,5912.5482,93.4941,41906.0482,0.0000,-41906.0482,20.2897,14.7805,712.6000,0.0000,712.6000,-0.0258,163.5202,0.0000,163.5202,1.1568,0.0000,549.0798,549.0798,14.3218,19.8407,0.0000,25261.0000,-25261.0000,1.3867,0.0000,4256.0014,4256.0014,67.7495,29517.0014,0.0000,-29517.0014,19.8986,14.3968,712.6000,0.0000,712.6000,-0.0258,164.2629,0.0000,164.2629,1.1623,0.0000,548.3371,548.3371,20.9016,14.3642,17.6329,3.9472,159860.1197,20.2898,14.1014,17.1956,3.3628,80707.0733,20.8686,14.0424,17.4555,3.7094,77897.0472,20.8757,20.8874,20.8816,-4.3815,7.7314,20.8874,20.9016,20.8945,-4.3070,7.2983,20.9016,21.1204,21.0110,-3.8235,0.9584,20.2742,20.2897,20.2820,-3.2550,2.8708,20.2897,20.3085,20.2991,-3.1183,2.8450,19.8407,20.1904,20.0156,-3.2217,-0.5363,19.8407,19.8986,19.8696,-3.5917,0.8503,19.8986,19.9265,19.9125,-3.3586,0.8245,20.8757,21.2325,21.0541,-3.5275,-2.1341,14.4450,14.4578,14.4514,-4.8260,-7.7194,14.3683,14.3902,14.3792,-5.1477,-7.2862,14.1691,14.3963,14.2827,-3.9188,-0.9463,14.1475,14.1691,14.1583,-4.5045,-2.8587,14.1014,14.1417,14.1216,-4.7605,-2.8329,14.1014,14.4837,14.2925,-4.0761,0.5484,14.1397,14.2159,14.1778,-4.6529,-0.8383,14.0424,14.1316,14.0870,-5.2761,-0.8124,14.0424,14.5259,14.2841,-4.1452,2.1462,26.3229,2056.9121,-256639.7000,318464.2402
4149.0000,14.2139,20.6113,0.0000,196427.4000,-196427.4000,9.2830,0.0000,32631.1246,32631.1246,453.8863,229058.5246,0.0000,-229058.5246,20.6205,15.1051,10093.6000,0.0000,10093.6000,-0.3660,2307.4258,0.0000,2307.4258,16.3155,0.0000,7786.1742,7786.1742,13.9321,19.6104,0.0000,25719.9000,-25719.9000,1.3666,0.0000,4210.3017,4210.3017,66.7058,29930.2017,0.0000,-29930.2017,20.1634,14.6566,441.1000,0.0000,441.1000,-0.0160,101.3667,0.0000,101.3667,0.7185,0.0000,339.7333,339.7333,14.0604,19.5768,0.0000,22597.4000,-22597.4000,1.2404,0.0000,3795.4292,3795.4292,60.5827,26392.8292,0.0000,-26392.8292,19.6411,14.1443,441.1000,0.0000,441.1000,-0.0160,101.9860,0.0000,101.9860,0.7221,0.0000,339.1140,339.1140,20.6319,14.1534,17.3926,3.5451,143577.7978,20.1268,13.8857,17.0062,3.0737,73769.6164,20.6431,13.8408,17.2420,3.3501,70352.1200,20.6113,20.6205,20.6159,-3.2370,7.2626,20.6205,20.6319,20.6262,-3.2690,6.8965,20.6319,20.8024,20.7171,-3.5776,1.1505,20.1552,20.1634,20.1593,-1.5116,2.5171,20.1634,20.1743,20.1689,-1.6034,2.5011,19.5768,19.9158,19.7463,-3.2807,-0.5634,19.5768,19.6411,19.6089,-3.1777,0.6770,19.6411,19.6733,19.6572,-3.1130,0.6610,20.6113,20.9604,20.7859,-3.2686,-2.0204,14.2035,14.2119,14.2077,-2.9730,-7.2550,14.1430,14.1555,14.1493,-2.8067,-6.8890,13.9321,14.0906,14.0114,-3.3061,-1.1430,13.9165,13.9321,13.9243,-2.8554,-2.5096,13.8857,13.9118,13.8987,-2.7206,-2.4936,13.8857,14.1738,14.0297,-3.2027,0.5709,13.9025,13.9636,13.9331,-2.9850,-0.6695,13.8408,13.8966,13.8687,-2.6650,-0.6535,13.8408,14.2212,14.0310,-3.0861,2.0280,23.7555,1856.2912,-233768.9000,287699.5341
4150.0000,13.9856,20.3781,0.0000,167064.0000,-167064.0000,7.8953,0.0000,27602.9201,27602.9201,385.3734,194666.9201,0.0000,-194666.9201,20.3876,14.8765,9890.3000,0.0000,9890.3000,-0.3586,2266.9751,0.0000,2266.9751,16.0410,0.0000,7623.3249,7623.3249,13.7333,19.4093,0.0000,21344.2000,-21344.2000,1.1341,0.0000,3484.0089,3484.0089,55.3032,24828.2089,0.0000,-24828.2089,19.9595,14.4565,355.2000,0.0000,355.2000,-0.0129,81.8198,0.0000,81.8198,0.5795,0.0000,273.3802,273.3802,13.8476,19.3621,0.0000,19150.4000,-19150.4000,1.0512,0.0000,3208.5280,3208.5280,51.3260,22358.9280,0.0000,-22358.9280,19.4256,13.9330,355.2000,0.0000,355.2000,-0.0129,82.3344,0.0000,82.3344,0.5834,0.0000,272.8656,272.8656,20.3992,13.9035,17.1514,2.9992,121465.6505,19.9245,13.6851,16.8048,2.5927,62224.1394,20.4210,13.6209,17.0209,2.8257,59339.9157,20.3781,20.3876,20.3829,-2.8442,6.1863,20.3876,20.3992,20.3934,-2.8406,5.8276,20.3992,20.5609,20.4801,-2.8920,0.9795,19.9430,19.9595,19.9512,-2.5424,2.1136,19.9595,19.9793,19.9694,-2.4386,2.1007,19.3621,19.6869,19.5245,-2.7084,-0.4849,19.3621,19.4256,19.3938,-2.6273,0.5663,19.4256,19.4581,19.4418,-2.6306,0.5534,20.3781,20.7328,20.5555,-2.8120,-1.7090,13.9703,13.9797,13.9750,-2.8392,-6.1801,13.8988,13.9144,13.9066,-2.9598,-5.8215,13.7333,13.8755,13.8044,-2.5292,-0.9734,13.7176,13.7333,13.7254,-2.4315,-2.1075,13.6851,13.7130,13.6991,-2.4409,-2.0946,13.6851,13.9536,13.8194,-2.5703,0.4910,13.6922,13.7547,13.7234,-2.5612,-0.5602,13.6209,13.6865,13.6537,-2.6266,-0.5473,13.6209,14.0069,13.8139,-2.6518,1.7151,20.1226,1572.4061,-196957.9000,243029.7056
4151.0000,13.7806,20.1687,0.0000,152356.0000,-152356.0000,7.2002,0.0000,25051.0774,25051.0774,350.9169,177407.0774,0.0000,-177407.0774,20.1780,14.6709,9861.2000,0.0000,9861.2000,-0.3576,2265.7639,0.0000,2265.7639,16.0415,0.0000,7595.4361,7595.4361,13.5267,19.2003,0.0000,13627.2000,-13627.2000,0.7241,0.0000,2217.8418,2217.8418,35.2798,15845.0418,0.0000,-15845.0418,19.8805,14.3791,348.3000,0.0000,348.3000,-0.0126,80.3043,0.0000,80.3043,0.5697,0.0000,267.9957,267.9957,13.6683,19.1811,0.0000,15726.3000,-15726.3000,0.8633,0.0000,2629.4507,2629.4507,42.1393,18355.7507,0.0000,-18355.7507,19.2536,13.7644,348.3000,0.0000,348.3000,-0.0126,80.9000,0.0000,80.9000,0.5737,0.0000,267.4000,267.4000,20.1896,13.6944,16.9420,2.5995,105278.1971,19.8072,13.4657,16.6365,2.2841,54819.0686,20.2740,13.3949,16.8345,2.4777,52032.5494,20.1687,20.1780,20.1734,-2.5595,5.6336,20.1780,20.1896,20.1838,-2.5606,5.2760,20.1896,20.3275,20.2586,-2.7046,1.0737,19.8735,19.8805,19.8770,-0.9273,1.7978,19.8805,19.8904,19.8854,-1.0446,1.7851,19.1811,19.4818,19.3315,-2.3607,-0.4561,19.1811,19.2536,19.2174,-2.1607,0.4072,19.2536,19.2897,19.2717,-2.0848,0.3945,20.1687,20.5218,20.3453,-2.5681,-1.5666,13.7637,13.7729,13.7683,-2.5256,-5.6325,13.6871,13.7022,13.6947,-2.5893,-5.2749,13.5267,13.6586,13.5926,-2.5870,-1.0726,13.5073,13.5267,13.5170,-2.5475,-1.7966,13.4657,13.5011,13.4834,-2.6340,-1.7840,13.4657,13.7533,13.6095,-2.5638,0.4573,13.4943,13.5725,13.5334,-2.3249,-0.4060,13.3949,13.4856,13.4403,-2.6069,-0.3934,13.3949,13.8081,13.6015,-2.5943,1.5677,17.5270,1369.5877,-171151.7000,212129.8150
4152.0000,13.5984,19.9827,0.0000,134266.3000,-134266.3000,6.3453,0.0000,21982.3226,21982.3226,308.8356,156248.6226,0.0000,-156248.6226,19.9921,14.4885,9872.8000,0.0000,9872.8000,-0.3580,2273.3228,0.0000,2273.3228,16.1037,0.0000,7599.4772,7599.4772,13.3529,19.0246,0.0000,11541.7000,-11541.7000,0.6133,0.0000,1873.8555,1873.8555,29.8559,13415.5555,0.0000,-13415.5555,19.7211,14.2227,343.9000,0.0000,343.9000,-0.0125,79.4379,0.0000,79.4379,0.5631,0.0000,264.4621,264.4621,13.4994,19.0108,0.0000,12773.5000,-12773.5000,0.7012,0.0000,2131.6914,2131.6914,34.2210,14905.1914,0.0000,-14905.1914,19.0950,13.6090,343.9000,0.0000,343.9000,-0.0125,80.0295,0.0000,80.0295,0.5677,0.0000,263.8705,263.8705,20.0039,13.5026,16.7533,2.2527,91233.9524,19.6609,13.2953,16.4781,1.9851,47642.9517,20.1141,13.2084,16.6613,2.1536,45224.9317,19.9827,19.9921,19.9874,-2.2758,4.9618,19.9921,20.0039,19.9980,-2.2742,4.6038,20.0039,20.1349,20.0694,-2.3142,0.9654,19.7036,19.7211,19.7123,-2.0186,1.5786,19.7211,19.7416,19.7314,-1.8908,1.5662,19.0108,19.3232,19.1670,-2.0162,-0.3743,19.0108,19.0950,19.0529,-2.0167,0.3269,19.0950,19.1365,19.1157,-1.9131,0.3144,19.9827,20.3363,20.1595,-2.2734,-1.3835,13.5830,13.5921,13.5876,-2.2126,-4.9626,13.4971,13.5126,13.5048,-2.3221,-4.6046,13.3529,13.4762,13.4145,-2.1808,-0.9662,13.3345,13.3529,13.3437,-2.1222,-1.5795,13.2953,13.3275,13.3114,-2.1074,-1.5670,13.2953,13.5822,13.4388,-2.0923,0.3735,13.3171,13.4051,13.3611,-2.1106,-0.3277,13.2084,13.3056,13.2570,-2.2433,-0.3153,13.2084,13.6208,13.4146,-2.2868,1.3827,15.2653,1192.8535,-148020.9000,184101.8358
4153.0000,13.4517,19.8329,0.0000,128675.4000,-128675.4000,6.0811,0.0000,20994.7719,20994.7719,295.6237,149670.1719,0.0000,-149670.1719,19.8409,14.3402,9852.5000,0.0000,9852.5000,-0.3573,2272.6501,0.0000,2272.6501,16.1092,0.0000,7579.8499,7579.8499,13.2151,18.8854,0.0000,8251.1000,-8251.1000,0.4384,0.0000,1337.0553,1337.0553,21.3291,9588.1553,0.0000,-9588.1553,19.6438,14.1470,356.8000,0.0000,356.8000,-0.0129,82.4924,0.0000,82.4924,0.5854,0.0000,274.3076,274.3076,13.3578,18.8680,0.0000,11244.2000,-11244.2000,0.6172,0.0000,1873.5381,1873.5381,30.1192,13117.7381,0.0000,-13117.7381,18.9588,13.4755,356.8000,0.0000,356.8000,-0.0129,83.1672,0.0000,83.1672,0.5903,0.0000,273.6328,273.6328,19.8510,13.3796,16.6153,2.0811,84284.9750,19.5576,13.1637,16.3607,1.8506,44414.0875,19.9791,13.0817,16.5304,1.9963,41922.4792,19.8329,19.8409,19.8369,-1.8474,4.7494,19.8409,19.8510,19.8459,-1.8662,4.3921,19.8510,19.9593,19.9052,-2.0136,1.0153,19.6354,19.6438,19.6396,-0.9088,1.4537,19.6438,19.6558,19.6498,-1.0156,1.4408,18.8680,19.1651,19.0166,-1.8468,-0.3602,18.8680,18.9588,18.9134,-1.7143,0.2571,18.9588,19.0048,18.9818,-1.6473,0.2441,19.8329,20.1578,19.9953,-2.0124,-1.3317,13.4484,13.4556,13.4520,-1.6673,-4.7526,13.3644,13.3759,13.3702,-1.6568,-4.3953,13.2151,13.3138,13.2644,-1.8426,-1.0185,13.1994,13.2151,13.2073,-1.6779,-1.4569,13.1637,13.1909,13.1773,-1.6494,-1.4440,13.1637,13.4211,13.2924,-1.7974,0.3570,13.1856,13.2711,13.2283,-1.6337,-0.2603,13.0817,13.1704,13.1261,-1.6112,-0.2473,13.0817,13.4378,13.2598,-1.9001,1.3285,14.2140,1110.7050,-137604.6000,170621.5417
4154.0000,13.3496,19.7287,0.0000,118046.9000,-118046.9000,5.5788,0.0000,19214.8082,19214.8082,270.9469,137261.7082,0.0000,-137261.7082,19.7348,14.2362,9827.8000,0.0000,9827.8000,-0.3564,2269.7703,0.0000,2269.7703,16.1004,0.0000,7558.0297,7558.0297,13.1681,18.8379,0.0000,13692.0000,-13692.0000,0.7275,0.0000,2217.2971,2217.2971,35.3748,15909.2971,0.0000,-15909.2971,19.3811,13.8894,345.4000,0.0000,345.4000,-0.0125,80.1050,0.0000,80.1050,0.5673,0.0000,265.2950,265.2950,13.2239,18.7329,0.0000,10218.8000,-10218.8000,0.5609,0.0000,1700.1950,1700.1950,27.3690,11918.9950,0.0000,-11918.9950,18.8109,13.3306,345.4000,0.0000,345.4000,-0.0125,80.6536,0.0000,80.6536,0.5725,0.0000,264.7464,264.7464,19.7426,13.2888,16.5157,1.9932,80724.4510,19.3640,13.1526,16.2583,1.7265,41435.3917,19.7839,13.0563,16.4201,1.8700,39268.9603,19.7287,19.7348,19.7317,-1.3007,4.3567,19.7348,19.7426,19.7387,-1.3257,4.0003,19.7426,19.8424,19.7925,-1.3906,0.7574,19.3503,19.3811,19.3657,-3.3374,1.4849,19.3811,19.4166,19.3989,-3.0597,1.4724,18.7329,19.0624,18.8977,-1.4661,-0.2571,18.7329,18.8109,18.7719,-1.7390,0.3038,18.8109,18.8539,18.8324,-1.8348,0.2913,19.7287,20.0056,19.8671,-1.5785,-1.2221,13.3633,13.3683,13.3658,-1.0722,-4.3580,13.2771,13.2855,13.2813,-1.1034,-4.0016,13.1681,13.2274,13.1978,-0.8357,-0.7587,13.1634,13.1681,13.1658,-0.5321,-1.4862,13.1526,13.1572,13.1549,-0.3017,-1.4737,13.1526,13.3073,13.2299,-0.7852,0.2558,13.0976,13.1540,13.1258,-1.2684,-0.3051,13.0563,13.0876,13.0720,-0.6841,-0.2926,13.0563,13.2829,13.1696,-1.1191,1.2208,13.6714,1068.2999,-131439.1000,161428.8029
4155.0000,13.2554,19.6326,0.0000,108648.2000,-108648.2000,5.1346,0.0000,17646.2841,17646.2841,249.2095,126294.4841,0.0000,-126294.4841,19.6386,14.1419,9868.5000,0.0000,9868.5000,-0.3579,2281.7456,0.0000,2281.7456,16.1894,0.0000,7586.7544,7586.7544,13.0811,18.7499,0.0000,9388.9000,-9388.9000,0.4989,0.0000,1518.6375,1518.6375,24.2528,10907.5375,0.0000,-10907.5375,19.3506,13.8595,353.4000,0.0000,353.4000,-0.0128,81.9900,0.0000,81.9900,0.5825,0.0000,271.4100,271.4100,13.1612,18.6697,0.0000,9689.9000,-9689.9000,0.5319,0.0000,1611.1043,1611.1043,25.9496,11301.0043,0.0000,-11301.0043,18.7214,13.2429,353.4000,0.0000,353.4000,-0.0128,82.6109,0.0000,82.6109,0.5869,0.0000,270.7891,270.7891,19.6463,13.1686,16.4075,1.7834,72228.8262,19.2783,13.0363,16.1573,1.5467,37120.4589,19.6895,12.9307,16.3101,1.6747,35169.3759,19.6326,19.6386,19.6356,-1.1915,4.0211,19.6386,19.6463,19.6425,-1.1927,3.6633,19.6463,19.7349,19.6906,-1.2610,0.7723,19.3484,19.3506,19.3495,-0.2269,1.2712,19.3506,19.3581,19.3544,-0.5684,1.2584,18.6697,18.9238,18.7967,-1.2494,-0.2835,18.6697,18.7214,18.6956,-0.9528,0.2484,18.7214,18.7550,18.7382,-1.1676,0.2356,19.6326,19.8872,19.7599,-1.3257,-1.1135,13.2624,13.2686,13.2655,-1.2414,-4.0230,13.1651,13.1765,13.1708,-1.3654,-3.6651,13.0811,13.1518,13.1164,-1.0132,-0.7742,13.0691,13.0811,13.0751,-1.1259,-1.2730,13.0363,13.0610,13.0487,-1.3136,-1.2602,13.0363,13.2408,13.1386,-1.1342,0.2816,13.0167,13.0716,13.0442,-1.0167,-0.2503,12.9307,13.0045,12.9676,-1.2911,-0.2375,12.9307,13.2076,13.0692,-1.2435,1.1116,12.2680,958.6397,-117151.7000,144518.6610
4156.0000,13.2182,19.5945,0.0000,133240.2000,-133240.2000,6.2968,0.0000,21621.7313,21621.7313,305.4310,154861.9313,0.0000,-154861.9313,19.5966,14.1007,9829.2000,0.0000,9829.2000,-0.3564,2273.7817,0.0000,2273.7817,16.1452,0.0000,7555.4183,7555.4183,13.0587,18.7273,0.0000,8506.1000,-8506.1000,0.4520,0.0000,1375.4271,1375.4271,21.9650,9881.5271,0.0000,-9881.5271,19.3721,13.8806,347.8000,0.0000,347.8000,-0.0126,80.6702,0.0000,80.6702,0.5735,0.0000,267.1298,267.1298,13.0901,18.5979,0.0000,9514.6000,-9514.6000,0.5223,0.0000,1580.7493,1580.7493,25.4788,11095.3493,0.0000,-11095.3493,18.6528,13.1756,347.8000,0.0000,347.8000,-0.0126,81.3696,0.0000,81.3696,0.5783,0.0000,266.4304,266.4304,19.5995,13.2297,16.4146,2.0897,84630.9064,19.2769,13.0501,16.1635,1.8385,44123.4657,19.6194,12.9976,16.3085,1.9551,41056.3334,19.5945,19.5966,19.5956,-0.5140,4.8926,19.5966,19.5995,19.5981,-0.5668,4.5362,19.5995,19.6426,19.6210,-0.8711,1.0915,19.3745,19.3721,19.3733,0.2562,1.5435,19.3721,19.3699,19.3710,0.1696,1.5308,18.5979,18.8120,18.7050,-1.1390,-0.3063,18.5979,18.6528,18.6253,-0.8787,0.2160,18.6528,18.6821,18.6674,-0.8857,0.2033,19.5945,19.7551,19.6748,-1.0580,-1.4042,13.2592,13.2595,13.2594,-0.1053,-4.8991,13.1950,13.1931,13.1941,0.2496,-4.5426,13.0587,13.0860,13.0724,-0.5633,-1.0979,13.0567,13.0587,13.0577,-0.2407,-1.5499,13.0501,13.0500,13.0500,-0.0150,-1.5373,13.0501,13.1413,13.0957,-0.5489,0.2999,12.9922,13.0210,13.0066,-0.4849,-0.2224,12.9976,12.9811,12.9894,0.2314,-0.2098,12.9976,13.0731,13.0354,-0.4392,1.3977,14.4689,1130.6228,-140736.1000,169810.7055
4157.0000,13.2228,19.5993,0.0000,142903.2000,-142903.2000,6.7535,0.0000,23192.3200,23192.3200,327.5030,166095.5200,0.0000,-166095.5200,19.5992,14.1032,9856.1000,0.0000,9856.1000,-0.3574,2279.9360,0.0000,2279.9360,16.1983,0.0000,7576.1640,7576.1640,13.0978,18.7668,0.0000,10810.8000,-10810.8000,0.5744,0.0000,1749.0277,1749.0277,27.9140,12559.8277,0.0000,-12559.8277,19.3314,13.8407,440.2000,0.0000,440.2000,-0.0160,102.1511,0.0000,102.1511,0.7256,0.0000,338.0489,338.0489,13.0632,18.5708,0.0000,9871.0000,-9871.0000,0.5418,0.0000,1639.4906,1639.4906,26.4317,11510.4906,0.0000,-11510.4906,18.5990,13.1229,440.2000,0.0000,440.2000,-0.0160,103.0544,0.0000,103.0544,0.7326,0.0000,337.1456,337.1456,19.5992,13.2591,16.4291,2.2583,91461.9115,19.2440,13.1031,16.1736,1.9686,47247.5701,19.5325,13.0870,16.3098,2.0663,43391.7235,19.5993,19.5992,19.5992,0.0128,5.2370,19.5992,19.5992,19.5992,-0.0182,4.8796,19.5992,19.6095,19.6043,-0.2330,1.1393,19.3271,19.3314,19.3292,-0.5631,1.7138,19.3314,19.3361,19.3338,-0.4808,1.6978,18.5708,18.7177,18.6443,-0.7640,-0.2970,18.5708,18.5990,18.5849,-0.5194,0.2449,18.5990,18.6203,18.6096,-0.7288,0.2289,19.5993,19.6702,19.6348,-0.5148,-1.5165,13.2773,13.2766,13.2770,0.1809,-5.2439,13.2187,13.2169,13.2178,0.2552,-4.8865,13.0978,13.0868,13.0923,0.2097,-1.1463,13.1018,13.0978,13.0998,0.4768,-1.7207,13.1031,13.0949,13.0990,0.5597,-1.7047,13.1031,13.0964,13.0998,0.0179,0.2900,13.0421,13.0250,13.0335,0.2938,-0.2518,13.0870,13.0366,13.0618,0.8430,-0.2359,13.0870,13.0362,13.0616,0.2854,1.5096,15.6606,1223.7386,-152848.5000,182101.2051
4158.0000,13.3919,19.7718,0.0000,228850.4000,-228850.4000,10.8153,0.0000,37287.3136,37287.3136,524.4911,266137.7136,0.0000,-266137.7136,19.7668,14.2676,9840.7000,0.0000,9840.7000,-0.3568,2271.8971,0.0000,2271.8971,16.1724,0.0000,7568.8029,7568.8029,13.2753,18.9462,0.0000,2349.8000,-2349.8000,0.1249,0.0000,381.0917,381.0917,6.0682,2730.8917,0.0000,-2730.8917,19.6604,14.1632,408.9000,0.0000,408.9000,-0.0148,94.5196,0.0000,94.5196,0.6744,0.0000,314.3804,314.3804,13.1280,18.6362,0.0000,11777.2000,-11777.2000,0.6465,0.0000,1957.4529,1957.4529,31.5354,13734.6529,0.0000,-13734.6529,18.5965,13.1206,408.9000,0.0000,408.9000,-0.0148,95.7296,0.0000,95.7296,0.6810,0.0000,313.1704,313.1704,19.7608,13.5406,16.6507,3.3174,134353.0651,19.4621,13.3047,16.3834,2.9555,70931.4550,19.6318,13.3755,16.5037,3.0029,63061.3956,19.7718,19.7668,19.7693,2.0209,8.3150,19.7668,19.7608,19.7638,1.9550,7.9581,19.7608,19.7223,19.7416,1.6247,2.3581,19.6833,19.6604,19.6719,4.1035,2.4829,19.6604,19.6341,19.6473,3.7519,2.4681,18.6362,18.6435,18.6399,-0.0843,-0.5186,18.6362,18.5965,18.6164,0.3485,0.1279,18.5965,18.6041,18.6003,-0.1438,0.1131,19.7718,19.6783,19.7250,1.0584,-2.5003,13.4732,13.4674,13.4703,2.3019,-8.3359,13.4482,13.4377,13.4429,2.6851,-7.9790,13.2753,13.2306,13.2530,1.9073,-2.3790,13.2873,13.2753,13.2813,2.1586,-2.5038,13.3047,13.2821,13.2934,2.3145,-2.4890,13.3047,13.1475,13.2261,1.4936,0.4977,13.1345,13.0628,13.0986,0.7542,-0.1488,13.3755,13.1360,13.2558,2.3089,-0.1340,13.3755,13.1379,13.2567,2.3228,2.4794,23.0683,1802.5878,-232318.9000,268345.9157
4159.0000,13.6134,19.9980,0.0000,278712.6000,-278712.6000,13.1717,0.0000,45647.3795,45647.3795,639.4663,324359.9795,0.0000,-324359.9795,19.9924,14.4889,16672.1000,0.0000,16672.1000,-0.6046,3838.9215,0.0000,3838.9215,27.3394,0.0000,12833.1785,12833.1785,13.4796,19.1528,0.0000,4640.5000,-4640.5000,0.2466,0.0000,754.7464,754.7464,11.9921,5395.2464,0.0000,-5395.2464,19.8602,14.3591,766.5000,0.0000,766.5000,-0.0278,176.7667,0.0000,176.7667,1.2587,0.0000,589.7333,589.7333,13.2736,18.7830,0.0000,13258.5000,-13258.5000,0.7278,0.0000,2207.1294,2207.1294,35.5036,15465.6294,0.0000,-15465.6294,18.6639,13.1865,766.5000,0.0000,766.5000,-0.0278,179.3025,0.0000,179.3025,1.2766,0.0000,587.1975,587.1975,19.9856,13.7401,16.8629,4.0106,162429.3853,19.6573,13.5016,16.5794,3.5577,85384.9125,19.7877,13.5877,16.6877,3.5833,75249.1398,19.9980,19.9924,19.9952,2.6949,10.1453,19.9924,19.9856,19.9890,2.6869,9.5408,19.9856,19.9339,19.9598,2.6020,2.7978,19.8707,19.8602,19.8654,2.3043,3.0444,19.8602,19.8460,19.8531,2.4526,3.0166,18.7830,18.6753,18.7292,1.0462,-0.5797,18.7830,18.6639,18.7234,1.2607,0.1481,18.6639,18.6317,18.6478,0.5417,0.1203,19.9980,19.8337,19.9158,2.2710,-3.0264,13.6917,13.6863,13.6890,2.6080,-10.1725,13.6492,13.6413,13.6452,2.4105,-9.5679,13.4796,13.4321,13.4558,2.4167,-2.8250,13.4906,13.4796,13.4851,2.4281,-3.0715,13.5016,13.4827,13.4921,2.3669,-3.0437,13.5016,13.3035,13.4025,2.0977,0.5525,13.3233,13.1793,13.2513,1.8113,-0.1753,13.5877,13.3490,13.4684,2.5343,-0.1475,13.5877,13.3659,13.4768,2.6246,2.9992,28.1636,2200.7472,-278406.5000,323063.4376
4160.0000,13.8969,20.2875,0.0000,300348.1000,-300348.1000,14.1942,0.0000,49520.5070,49520.5070,690.0985,349868.6070,0.0000,-349868.6070,20.2809,14.7719,20339.8000,0.0000,20339.8000,-0.7376,4667.8411,0.0000,4667.8411,33.2562,0.0000,15671.9589,15671.9589,13.7921,19.4687,0.0000,43114.6000,-43114.6000,2.2908,0.0000,7043.5169,7043.5169,111.5072,50158.1169,0.0000,-50158.1169,19.8014,14.3015,1241.5000,0.0000,1241.5000,-0.0450,286.5059,0.0000,286.5059,2.0334,0.0000,954.9941,954.9941,13.5627,19.0746,0.0000,13547.9000,-13547.9000,0.7437,0.0000,2262.5275,2262.5275,36.2828,15810.4275,0.0000,-15810.4275,18.9876,13.5036,1241.5000,0.0000,1241.5000,-0.0450,289.2837,0.0000,289.2837,2.0658,0.0000,952.2163,952.2163,20.2727,13.9964,17.1346,4.9017,198518.0260,19.7604,13.8207,16.7905,4.1749,100197.8942,19.9155,13.8863,16.9009,4.2378,88994.8123,20.2875,20.2809,20.2842,3.4567,10.9081,20.2809,20.2727,20.2768,3.4421,10.1705,20.2727,20.1826,20.2277,3.2016,1.9700,19.7988,19.8014,19.8001,-0.8199,4.2608,19.8014,19.8039,19.8026,-0.6403,4.2158,19.0746,18.5983,18.8365,1.2640,-0.1579,19.0746,18.9876,19.0311,3.6814,0.5858,18.9876,18.9392,18.9634,3.7768,0.5408,20.2875,20.0762,20.1819,3.1793,-3.2861,13.9842,13.9776,13.9809,3.4914,-10.9276,13.9377,13.9272,13.9325,3.4351,-10.1900,13.7921,13.6960,13.7440,3.4466,-1.9895,13.8042,13.7921,13.7981,3.7462,-4.2803,13.8207,13.7989,13.8098,3.8022,-4.2353,13.8207,13.2427,13.5317,1.5274,0.1383,13.7581,13.6359,13.6970,5.3468,-0.6053,13.8863,13.7785,13.8324,4.3616,-0.5603,13.8863,13.6271,13.7567,3.3462,3.2666,34.3223,2681.9954,-334187.8000,387710.7325
4161.0000,14.1122,20.5074,0.0000,312683.6000,-312683.6000,14.7771,0.0000,51818.2345,51818.2345,719.7749,364501.8345,0.0000,-364501.8345,20.5026,14.9894,23114.6000,0.0000,23114.6000,-0.8382,5291.1715,0.0000,5291.1715,37.6527,0.0000,17823.4285,17823.4285,13.9801,19.6590,0.0000,59895.7000,-59895.7000,3.1825,0.0000,9811.6646,9811.6646,155.1023,69707.3646,0.0000,-69707.3646,19.9075,14.4056,1346.5000,0.0000,1346.5000,-0.0488,310.3520,0.0000,310.3520,2.2070,0.0000,1036.1480,1036.1480,13.9214,19.4365,0.0000,13833.6000,-13833.6000,0.7594,0.0000,2319.7100,2319.7100,37.0574,16153.3100,0.0000,-16153.3100,19.3313,13.8405,1346.5000,0.0000,1346.5000,-0.0488,312.4642,0.0000,312.4642,2.2308,0.0000,1034.0358,1034.0358,20.4965,14.1800,17.3382,5.3487,216623.1626,19.9031,13.9983,16.9507,4.5001,108001.9089,20.1462,14.0202,17.0832,4.6686,98041.3525,20.5074,20.5026,20.5050,2.6329,11.3548,20.5026,20.4965,20.4995,2.6560,10.5166,20.4965,20.4054,20.4509,2.6633,1.6250,19.9113,19.9075,19.9094,1.2884,4.8075,19.9075,19.9031,19.9053,1.2080,4.7587,19.9031,17.8670,18.8850,0.5546,0.0165,19.4031,19.3313,19.3672,4.0249,0.7759,19.3313,19.2916,19.3114,4.1691,0.7271,20.5074,20.3277,20.4176,2.8132,-3.4223,14.1928,14.1882,14.1905,2.4978,-11.3711,14.1365,14.1294,14.1329,2.3876,-10.5329,13.9801,13.9009,13.9405,2.3396,-1.6414,13.9865,13.9801,13.9833,2.2033,-4.8238,13.9930,13.9822,13.9876,2.1143,-4.7750,13.9214,13.2180,13.5697,0.4274,-0.0328,13.9739,13.9214,13.9477,2.9941,-0.7922,14.0202,13.9826,14.0014,2.0088,-0.7434,14.0202,13.8584,13.9393,2.1725,3.4060,37.3175,2916.0412,-360605.3000,422666.4240
4162.0000,14.2690,20.6676,0.0000,322288.2000,-322288.2000,15.2310,0.0000,53609.9083,53609.9083,742.9358,375898.1083,0.0000,-375898.1083,20.6642,15.1480,27280.7000,0.0000,27280.7000,-0.9893,6233.3482,0.0000,6233.3482,44.3131,0.0000,21047.3518,21047.3518,14.1023,19.7826,0.0000,67836.8000,-67836.8000,3.6044,0.0000,11132.3986,11132.3986,175.8008,78969.1986,0.0000,-78969.1986,20.0113,14.5074,1367.8000,0.0000,1367.8000,-0.0496,314.8809,0.0000,314.8809,2.2389,0.0000,1052.9191,1052.9191,14.0677,19.5843,0.0000,14183.5000,-14183.5000,0.7786,0.0000,2382.4485,2382.4485,38.0083,16565.9485,0.0000,-16565.9485,19.4333,13.9406,1367.8000,0.0000,1367.8000,-0.0496,317.0233,0.0000,317.0233,2.2558,0.0000,1050.7767,1050.7767,20.6598,14.3179,17.4889,5.5945,226576.5099,20.0070,14.1253,17.0662,4.6697,112072.5993,20.3228,14.1238,17.2233,4.9216,103352.5747,20.6676,20.6642,20.6659,1.9105,11.7232,20.6642,20.6598,20.6620,1.9297,10.7340,20.6598,20.5831,20.6215,2.0268,1.4712,20.0147,20.0113,20.0130,1.2184,5.0756,20.0113,20.0070,20.0092,1.2219,5.0260,20.0070,18.2030,19.1050,2.6236,0.0858,19.4471,19.4333,19.4402,0.8494,0.8644,19.4333,19.4215,19.4274,1.3681,0.8148,20.6676,20.5322,20.5999,2.1689,-3.5078,14.3485,14.3452,14.3469,1.8559,-11.7384,14.2799,14.2749,14.2774,1.7127,-10.7492,14.1023,14.0435,14.0729,1.5667,-1.4864,14.1062,14.1023,14.1043,1.4289,-5.0908,14.1091,14.1023,14.1057,1.3941,-5.0412,14.0677,13.3169,13.6923,1.4484,-0.1010,14.0926,14.0677,14.0802,1.5680,-0.8796,14.1238,14.1017,14.1128,1.3123,-0.8300,14.1238,14.0126,14.0682,1.5246,3.4926,39.1150,3056.5002,-374292.2000,442001.6839
4163.0000,14.4601,20.8629,0.0000,336095.2000,-336095.2000,15.8836,0.0000,56163.0417,56163.0417,775.5673,392258.2417,0.0000,-392258.2417,20.8589,15.3391,28669.5000,0.0000,28669.5000,-1.0396,6536.2498,0.0000,6536.2498,46.4731,0.0000,22133.2502,22133.2502,14.2799,19.9623,0.0000,85717.8000,-85717.8000,4.5545,0.0000,14103.7307,14103.7307,222.2517,99821.5307,0.0000,-99821.5307,20.1090,14.6033,1612.8000,0.0000,1612.8000,-0.0585,370.8617,0.0000,370.8617,2.6363,0.0000,1241.9383,1241.9383,14.2520,19.7703,0.0000,17799.3000,-17799.3000,0.9771,0.0000,2996.3405,2996.3405,47.7052,20795.6405,0.0000,-20795.6405,19.5956,14.0997,1612.8000,0.0000,1612.8000,-0.0585,373.0922,0.0000,373.0922,2.6563,0.0000,1239.7078,1239.7078,20.8539,14.5155,17.6847,6.1144,247632.7377,20.1054,14.3159,17.2106,5.0264,120634.4847,20.4613,14.3167,17.3890,5.3347,112028.5548,20.8629,20.8589,20.8609,2.3220,12.2455,20.8589,20.8539,20.8564,2.3148,11.2059,20.8539,20.7447,20.7993,2.1143,1.0767,20.1119,20.1090,20.1105,1.1451,5.6312,20.1090,20.1054,20.1072,1.1520,5.5727,20.1054,18.7568,19.4311,3.9038,0.1704,19.6198,19.5956,19.6077,1.9902,1.1475,19.5956,19.5833,19.5895,1.9247,1.0890,20.8629,20.7242,20.7935,2.3054,-3.6380,14.5498,14.5458,14.5478,2.3936,-12.2527,14.4834,14.4767,14.4800,2.4134,-11.2131,14.2799,14.1831,14.2315,1.8828,-1.0838,14.2851,14.2799,14.2825,2.1195,-5.6383,14.2912,14.2818,14.2865,2.1506,-5.5798,14.2520,13.5400,13.8960,2.4267,-0.1776,14.2786,14.2520,14.2653,2.2028,-1.1546,14.3167,14.2881,14.3024,2.2575,-1.0961,14.3167,14.1708,14.2438,2.0872,3.6309,42.7263,3338.6948,-407717.2000,480295.7772
4164.0000,14.6117,21.0179,0.0000,346862.8000,-346862.8000,16.3924,0.0000,58174.1990,58174.1990,801.4312,405036.9990,0.0000,-405036.9990,21.0149,15.4922,24849.1000,0.0000,24849.1000,-0.9011,5655.3238,0.0000,5655.3238,40.1809,0.0000,19193.7762,19193.7762,14.4166,20.1006,0.0000,89732.4000,-89732.4000,4.7678,0.0000,14794.4451,14794.4451,232.8329,104526.8451,0.0000,-104526.8451,20.2487,14.7403,1910.6000,0.0000,1910.6000,-0.0693,438.6319,0.0000,438.6319,3.1192,0.0000,1471.9681,1471.9681,14.3997,19.9194,0.0000,20549.3000,-20549.3000,1.1280,0.0000,3465.4232,3465.4232,55.0873,24014.7232,0.0000,-24014.7232,19.8027,14.3028,1910.6000,0.0000,1910.6000,-0.0693,440.9099,0.0000,440.9099,3.1401,0.0000,1469.6901,1469.6901,21.0110,14.6753,17.8431,6.4105,259623.9571,20.2438,14.4404,17.3421,5.2847,126832.1198,20.6354,14.4436,17.5395,5.6384,118407.2938,21.0179,21.0149,21.0164,1.8448,12.6235,21.0149,21.0110,21.0129,1.8573,11.7224,21.0110,20.9130,20.9620,1.9323,1.0981,20.2527,20.2487,20.2507,1.6614,5.8659,20.2487,20.2438,20.2463,1.6468,5.7966,20.2438,19.0578,19.6508,2.6197,0.1304,19.8301,19.8027,19.8164,2.4875,1.2584,19.8027,19.7883,19.7955,2.4552,1.1891,21.0179,20.9027,20.9603,1.9812,-3.7689,14.6988,14.6959,14.6974,1.7737,-12.6274,14.6430,14.6379,14.6404,1.9044,-11.7263,14.4166,14.3312,14.3739,1.6869,-1.1020,14.4204,14.4166,14.4185,1.6096,-5.8698,14.4232,14.4166,14.4199,1.5788,-5.8005,14.3997,13.6968,14.0482,1.8061,-0.1342,14.4186,14.3997,14.4092,1.7047,-1.2622,14.4436,14.4253,14.4344,1.5617,-1.1930,14.4436,14.3293,14.3864,1.6905,3.7651,44.5047,3477.6628,-428474.2000,504863.3707
4165.0000,14.7828,21.1928,0.0000,357432.4000,-357432.4000,16.8919,0.0000,60195.1280,60195.1280,826.6885,417627.5280,0.0000,-417627.5280,21.1895,15.6636,28664.4000,0.0000,28664.4000,-1.0394,6510.9092,0.0000,6510.9092,46.2591,0.0000,22153.4908,22153.4908,14.5664,20.2523,0.0000,104023.0000,-104023.0000,5.5271,0.0000,17189.3640,17189.3640,270.0685,121212.3640,0.0000,-121212.3640,20.3449,14.8347,1829.2000,0.0000,1829.2000,-0.0663,419.4798,0.0000,419.4798,2.9809,0.0000,1409.7202,1409.7202,14.5586,20.0798,0.0000,22856.3000,-22856.3000,1.2547,0.0000,3861.9375,3861.9375,61.2826,26718.2375,0.0000,-26718.2375,19.9743,14.4711,1829.2000,0.0000,1829.2000,-0.0663,421.2810,0.0000,421.2810,2.9982,0.0000,1407.9190,1407.9190,21.1853,14.8369,18.0111,6.8021,275483.2868,20.3417,14.5963,17.4690,5.5404,132969.3099,20.7792,14.6000,17.6896,5.9588,125134.5279,21.1928,21.1895,21.1911,2.0777,13.0403,21.1895,21.1853,21.1874,2.0740,12.0009,21.1853,21.0487,21.1170,1.8390,0.7501,20.3474,20.3449,20.3462,1.1209,6.2772,20.3449,20.3417,20.3433,1.1401,6.2109,20.3417,19.4768,19.9093,3.0882,0.2105,19.9932,19.9743,19.9837,1.9876,1.4651,19.9743,19.9640,19.9691,2.0640,1.3988,21.1928,21.0753,21.1340,2.0656,-3.8516,14.8757,14.8723,14.8740,2.1005,-13.0383,14.8127,14.8074,14.8101,2.0161,-11.9989,14.5664,14.4485,14.5074,1.5806,-0.7480,14.5704,14.5664,14.5684,1.7778,-6.2752,14.5746,14.5675,14.5711,1.7929,-6.2088,14.5586,13.9479,14.2533,2.4428,-0.2084,14.5765,14.5586,14.5675,1.8798,-1.4631,14.6000,14.5815,14.5907,1.8548,-1.3967,14.6000,14.4798,14.5399,1.8207,3.8536,47.2829,3694.7530,-451988.9000,533587.1246
4166.0000,14.9501,21.3639,0.0000,371501.1000,-371501.1000,17.5568,0.0000,62818.9074,62818.9074,860.2128,434320.0074,0.0000,-434320.0074,21.3608,15.8318,27277.7000,0.0000,27277.7000,-0.9891,6184.1489,0.0000,6184.1489,43.9248,0.0000,21093.5511,21093.5511,14.7178,20.4055,0.0000,112558.0000,-112558.0000,5.9806,0.0000,18642.6503,18642.6503,292.4132,131200.6503,0.0000,-131200.6503,20.4778,14.9650,1234.8000,0.0000,1234.8000,-0.0448,282.7387,0.0000,282.7387,2.0098,0.0000,952.0613,952.0613,14.7230,20.2458,0.0000,25657.3000,-25657.3000,1.4084,0.0000,4344.0188,4344.0188,68.8063,30001.3188,0.0000,-30001.3188,20.1644,14.6576,1234.8000,0.0000,1234.8000,-0.0448,283.7590,0.0000,283.7590,2.0194,0.0000,951.0410,951.0410,21.3568,15.0103,18.1836,7.2128,292116.4433,20.4736,14.7446,17.6091,5.8598,140635.8165,20.9418,14.7591,17.8504,6.3239,132802.1804,21.3639,21.3608,21.3623,2.0348,13.5580,21.3608,21.3568,21.3588,2.0375,12.5688,21.3568,21.1926,21.2747,1.8725,0.6353,20.4811,20.4778,20.4794,1.5768,6.6159,20.4778,20.4736,20.4757,1.5662,6.5711,20.4736,19.7625,20.1180,2.4882,0.2066,20.1840,20.1644,20.1742,2.2676,1.6150,20.1644,20.1544,20.1594,2.2652,1.5702,21.3639,21.2510,21.3074,2.0612,-3.9988,15.0452,15.0421,15.0436,2.0156,-13.5506,14.9884,14.9832,14.9858,2.0899,-12.5615,14.7178,14.5728,14.6453,1.6322,-0.6279,14.7216,14.7178,14.7197,1.7947,-6.6085,14.7266,14.7199,14.7233,1.8057,-6.5637,14.7230,14.1509,14.4369,2.1851,-0.1992,14.7398,14.7230,14.7314,1.9464,-1.6076,14.7591,14.7422,14.7506,1.8986,-1.5628,14.7591,14.6392,14.6991,1.8903,4.0062,49.8587,3896.0302,-479969.1000,565554.4402
4167.0000,15.1040,21.5213,0.0000,383417.4000,-383417.4000,18.1200,0.0000,65077.3227,65077.3227,888.8053,448494.7227,0.0000,-448494.7227,21.5185,15.9867,25889.0000,0.0000,25889.0000,-0.9388,5859.1011,0.0000,5859.1011,41.5994,0.0000,20029.8989,20029.8989,14.8536,20.5430,0.0000,119467.0000,-119467.0000,6.3477,0.0000,19828.3005,19828.3005,310.5635,139295.3005,0.0000,-139295.3005,20.6049,15.0897,1189.6000,0.0000,1189.6000,-0.0431,271.9944,0.0000,271.9944,1.9329,0.0000,917.6056,917.6056,14.8712,20.3955,0.0000,27879.9000,-27879.9000,1.5304,0.0000,4729.0835,4729.0835,74.7827,32608.9835,0.0000,-32608.9835,20.3317,14.8217,1189.6000,0.0000,1189.6000,-0.0431,272.8457,0.0000,272.8457,1.9407,0.0000,916.7543,916.7543,21.5150,15.1665,18.3408,7.5493,305744.9579,20.6010,14.8766,17.7388,6.1265,147036.3697,21.0999,14.9009,18.0004,6.6344,139322.1064,21.5213,21.5185,21.5199,1.8701,13.9895,21.5185,21.5150,21.5167,1.8749,13.0507,21.5150,21.3375,21.4262,1.7972,0.5642,20.6079,20.6049,20.6064,1.5006,6.9119,20.6049,20.6010,20.6029,1.5044,6.8688,20.6010,19.9955,20.2983,2.1439,0.2093,20.3474,20.3317,20.3395,1.9637,1.7397,20.3317,20.3235,20.3276,1.9977,1.6966,21.5213,21.4188,21.4700,1.9311,-4.1305,15.1989,15.1961,15.1975,1.8257,-13.9785,15.1467,15.1421,15.1444,1.8823,-13.0398,14.8536,14.6979,14.7758,1.5433,-0.5532,14.8569,14.8536,14.8552,1.6047,-6.9010,14.8611,14.8554,14.8582,1.5977,-6.8578,14.8712,14.3415,14.6063,2.0133,-0.1984,14.8852,14.8712,14.8782,1.7404,-1.7288,14.9009,14.8868,14.8939,1.6972,-1.6856,14.9009,14.7932,14.8470,1.7535,4.1414,51.9933,4062.8275,-502496.1000,592103.4340
4168.0000,15.2142,21.6339,0.0000,385017.2000,-385017.2000,18.1956,0.0000,65524.8810,65524.8810,893.4423,450542.0810,0.0000,-450542.0810,21.6319,16.0982,22071.5000,0.0000,22071.5000,-0.8004,4988.9172,0.0000,4988.9172,35.3957,0.0000,17082.5828,17082.5828,14.9523,20.6429,0.0000,122743.1000,-122743.1000,6.5218,0.0000,20403.1743,20403.1743,319.2674,143146.2743,0.0000,-143146.2743,20.7009,15.1840,1522.1000,0.0000,1522.1000,-0.0552,347.6388,0.0000,347.6388,2.4692,0.0000,1174.4612,1174.4612,14.9795,20.5049,0.0000,29807.8000,-29807.8000,1.6362,0.0000,5063.0248,5063.0248,79.9701,34870.8248,0.0000,-34870.8248,20.4595,14.9471,1522.1000,0.0000,1522.1000,-0.0552,348.5963,0.0000,348.5963,2.4778,0.0000,1173.5037,1173.5037,21.6294,15.2765,18.4530,7.6967,311715.0460,20.6980,14.9687,17.8333,6.2471,149931.3455,21.2264,14.9999,18.1131,6.7891,142572.0895,21.6339,21.6319,21.6329,1.3329,14.0335,21.6319,21.6294,21.6307,1.3438,13.2332,21.6294,21.4701,21.5498,1.4596,0.5118,20.7031,20.7009,20.7020,1.1229,7.0336,20.7009,20.6980,20.6995,1.1336,6.9784,20.6980,20.1827,20.4404,1.6836,0.1936,20.4708,20.4595,20.4651,1.4847,1.8298,20.4595,20.4535,20.4565,1.5244,1.7746,21.6339,21.5559,21.5949,1.4759,-4.1620,15.3040,15.3021,15.3030,1.2424,-14.0193,15.2590,15.2559,15.2575,1.3332,-13.2189,14.9523,14.8116,14.8819,1.2502,-0.4975,14.9546,14.9523,14.9534,1.1537,-7.0193,14.9568,14.9528,14.9548,1.1336,-6.9641,14.9795,14.5069,14.7432,1.6204,-0.1794,14.9891,14.9795,14.9843,1.2491,-1.8156,14.9999,14.9904,14.9952,1.1914,-1.7604,14.9999,14.9189,14.9594,1.3250,4.1763,52.7374,4120.9768,-512452.4000,604218.4811
4169.0000,15.3522,21.7751,0.0000,404148.8000,-404148.8000,19.0997,0.0000,69013.7857,69013.7857,938.5380,473162.5857,0.0000,-473162.5857,21.7727,16.2365,14441.0000,0.0000,14441.0000,-0.5237,3259.1410,0.0000,3259.1410,23.1262,0.0000,11181.8590,11181.8590,15.0848,20.7771,0.0000,122438.0000,-122438.0000,6.5056,0.0000,20394.5386,20394.5386,318.6107,142832.5386,0.0000,-142832.5386,20.8617,15.3418,989.1000,0.0000,989.1000,-0.0359,225.4941,0.0000,225.4941,1.6026,0.0000,763.6059,763.6059,15.1259,20.6528,0.0000,33922.3000,-33922.3000,1.8621,0.0000,5772.6772,5772.6772,91.0225,39694.9772,0.0000,-39694.9772,20.6246,15.1091,989.1000,0.0000,989.1000,-0.0359,226.1005,0.0000,226.1005,1.6075,0.0000,762.9995,762.9995,21.7698,15.4438,18.6068,8.0946,327830.6808,20.8571,15.0949,17.9760,6.6359,159260.8049,21.3709,15.1528,18.2619,7.1609,150378.9116,21.7751,21.7727,21.7739,1.6701,14.7060,21.7727,21.7698,21.7713,1.6655,14.1824,21.7698,21.6348,21.7023,1.8095,0.7464,20.8654,20.8617,20.8635,1.9183,7.2520,20.8617,20.8571,20.8594,1.8991,7.2161,20.8571,20.1291,20.4931,0.6050,0.0502,20.6390,20.6246,20.6318,1.9805,1.9123,20.6246,20.6174,20.6210,1.9544,1.8765,21.7751,21.6928,21.7339,1.6464,-4.3937,15.4440,15.4416,15.4428,1.6557,-14.6878,15.4189,15.4147,15.4168,1.8915,-14.1642,15.0848,14.9582,15.0215,1.6529,-0.7282,15.0878,15.0848,15.0863,1.5723,-7.2338,15.0920,15.0866,15.0893,1.5918,-7.1979,15.1259,14.4336,14.7797,0.4097,-0.0320,15.1388,15.1259,15.1324,1.7557,-1.8941,15.1528,15.1394,15.1461,1.7903,-1.8583,15.1528,15.0543,15.1036,1.7083,4.4119,55.0160,4299.0280,-544089.9000,637470.3973
4170.0000,15.1388,21.5569,0.0000,312635.6000,-312635.6000,14.7749,0.0000,53108.6337,53108.6337,726.7024,365744.2337,0.0000,-365744.2337,21.5615,16.0290,11888.6000,0.0000,11888.6000,-0.4311,2689.3091,0.0000,2689.3091,19.0056,0.0000,9199.2909,9199.2909,14.8758,20.5654,0.0000,97052.7000,-97052.7000,5.1568,0.0000,16113.6348,16113.6348,252.6995,113166.3348,0.0000,-113166.3348,20.6427,15.1268,834.3000,0.0000,834.3000,-0.0303,190.6753,0.0000,190.6753,1.3490,0.0000,643.6247,643.6247,14.8867,20.4112,0.0000,36191.1000,-36191.1000,1.9866,0.0000,6140.0611,6140.0611,97.1308,42331.1611,0.0000,-42331.1611,20.4314,14.9195,834.3000,0.0000,834.3000,-0.0303,191.1355,0.0000,191.1355,1.3531,0.0000,643.1645,643.1645,21.5670,15.1296,18.3483,6.5680,266002.3317,20.6447,14.8556,17.7501,5.3159,127580.7708,21.2418,14.8528,18.0473,5.8667,123201.3586,21.5569,21.5615,21.5592,-2.6221,11.4851,21.5615,21.5670,21.5643,-2.5291,11.0540,21.5670,21.7016,21.6343,-0.8513,0.3407,20.6358,20.6427,20.6393,-2.7380,5.4975,20.6427,20.6508,20.6467,-2.5980,5.4672,20.4112,20.5088,20.4600,-0.4305,-0.2466,20.4112,20.4314,20.4213,-2.5718,1.7401,20.4314,20.4405,20.4359,-2.2645,1.7098,21.5569,21.6583,21.6076,-1.5562,-3.2897,15.1700,15.1759,15.1730,-3.2873,-11.4557,15.1267,15.1365,15.1316,-3.4728,-11.0246,14.8758,15.0273,14.9515,-0.8753,-0.3113,14.8692,14.8758,14.8725,-2.6116,-5.4681,14.8556,14.8678,14.8617,-2.7777,-5.4378,14.8556,14.7761,14.8158,0.4046,0.2760,14.8812,14.9046,14.8929,-2.9208,-1.7107,14.8528,14.8805,14.8666,-3.4035,-1.6804,14.8528,15.0108,14.9318,-2.1043,3.3191,43.9139,3431.4954,-432322.2000,516784.4611
4171.0000,14.9581,21.3721,0.0000,293047.2000,-293047.2000,13.8491,0.0000,49562.3701,49562.3701,680.1839,342609.5701,0.0000,-342609.5701,21.3764,15.8472,11905.6000,0.0000,11905.6000,-0.4317,2698.6620,0.0000,2698.6620,19.0826,0.0000,9206.9380,9206.9380,14.6941,20.3815,0.0000,80331.3000,-80331.3000,4.2683,0.0000,13300.2158,13300.2158,208.9701,93631.5158,0.0000,-93631.5158,20.5322,15.0185,656.3000,0.0000,656.3000,-0.0238,150.1830,0.0000,150.1830,1.0642,0.0000,506.1170,506.1170,14.7336,20.2565,0.0000,33402.8000,-33402.8000,1.8336,0.0000,5656.1487,5656.1487,89.6169,39058.9487,0.0000,-39058.9487,20.2740,14.7651,656.3000,0.0000,656.3000,-0.0238,150.6283,0.0000,150.6283,1.0670,0.0000,505.6717,505.6717,21.3816,14.9479,18.1648,5.9653,241592.9186,20.5323,14.6752,17.6038,4.8876,117302.3397,21.1154,14.6718,17.8936,5.3771,112918.1280,21.3721,21.3764,21.3742,-2.2637,10.7751,21.3764,21.3816,21.3790,-2.2674,10.3434,21.3816,21.5611,21.4714,-1.9978,0.6075,20.5285,20.5322,20.5304,-1.3451,4.8758,20.5322,20.5371,20.5347,-1.3834,4.8520,20.2565,20.4648,20.3607,-1.2302,-0.3404,20.2565,20.2740,20.2652,-1.9146,1.4932,20.2740,20.2829,20.2785,-1.9316,1.4694,21.3721,21.5134,21.4427,-2.0206,-3.0740,14.9869,14.9912,14.9890,-2.2513,-10.7514,14.9442,14.9509,14.9475,-2.2525,-10.3197,14.6941,14.8817,14.7879,-2.0061,-0.5838,14.6878,14.6941,14.6910,-2.2218,-4.8521,14.6752,14.6862,14.6807,-2.2148,-4.8284,14.6752,14.8059,14.7406,-0.9397,0.3641,14.6942,14.7156,14.7049,-2.2995,-1.4695,14.6718,14.6931,14.6824,-2.2543,-1.4457,14.6718,14.8434,14.7576,-2.1331,3.0977,39.9471,3121.5221,-393563.1000,471813.3863
4172.0000,14.5903,20.9959,0.0000,214088.5000,-214088.5000,10.1176,0.0000,35887.3736,35887.3736,496.3083,249975.8736,0.0000,-249975.8736,21.0076,15.4851,11912.3000,0.0000,11912.3000,-0.4320,2711.3002,0.0000,2711.3002,19.1374,0.0000,9200.9998,9200.9998,14.3089,19.9916,0.0000,48311.2000,-48311.2000,2.5670,0.0000,7952.4004,7952.4004,125.5758,56263.6004,0.0000,-56263.6004,20.2645,14.7557,711.5000,0.0000,711.5000,-0.0258,163.3152,0.0000,163.3152,1.1553,0.0000,548.1848,548.1848,14.4159,19.9357,0.0000,29796.1000,-29796.1000,1.6356,0.0000,5025.7803,5025.7803,79.9237,34821.8803,0.0000,-34821.8803,19.9823,14.4789,711.5000,0.0000,711.5000,-0.0258,163.8495,0.0000,163.8495,1.1591,0.0000,547.6505,547.6505,21.0218,14.4689,17.7453,4.3174,174855.7622,20.2805,14.2455,17.2630,3.5786,85886.2346,20.8935,14.1747,17.5341,3.9841,83665.8298,20.9959,21.0076,21.0018,-4.5255,7.9591,21.0076,21.0218,21.0147,-4.4273,7.5271,21.0218,21.3402,21.1810,-3.5357,0.6088,20.2501,20.2645,20.2573,-3.3265,3.1758,20.2645,20.2818,20.2731,-3.1872,3.1500,19.9357,20.2728,20.1042,-3.1259,-0.5398,19.9357,19.9823,19.9590,-3.7270,1.0958,19.9823,20.0045,19.9934,-3.4711,1.0700,20.9959,21.3341,21.1650,-3.3822,-2.1585,14.5594,14.5728,14.5661,-5.1347,-7.9375,14.4836,14.5062,14.4949,-5.4938,-7.5055,14.3089,14.6560,14.4825,-3.7168,-0.5872,14.2881,14.3089,14.2985,-4.7670,-3.1541,14.2455,14.2843,14.2649,-5.0491,-3.1283,14.2455,14.5998,14.4226,-3.8676,0.5614,14.2550,14.3198,14.2874,-5.0705,-1.0742,14.1747,14.2494,14.2121,-5.7076,-1.0484,14.1747,14.6540,14.4143,-4.1738,2.1802,28.6459,2238.4281,-278860.5000,344407.8266
4173.0000,14.3168,20.7165,0.0000,199884.6000,-199884.6000,9.4464,0.0000,33287.1358,33287.1358,462.2374,233171.7358,0.0000,-233171.7358,20.7259,15.2085,10065.4000,0.0000,10065.4000,-0.3650,2298.2265,0.0000,2298.2265,16.2452,0.0000,7767.1735,7767.1735,14.0398,19.7194,0.0000,33088.3000,-33088.3000,1.7581,0.0000,5425.0048,5425.0048,85.8662,38513.3048,0.0000,-38513.3048,20.1586,14.6519,438.0000,0.0000,438.0000,-0.0159,100.6599,0.0000,100.6599,0.7136,0.0000,337.3401,337.3401,14.1458,19.6630,0.0000,26287.5000,-26287.5000,1.4430,0.0000,4419.6624,4419.6624,70.4837,30707.1624,0.0000,-30707.1624,19.7161,14.2179,438.0000,0.0000,438.0000,-0.0159,101.1800,0.0000,101.1800,0.7162,0.0000,336.8200,336.8200,20.7376,14.2345,17.4860,3.7936,153640.9986,20.1353,13.9908,17.0631,3.2259,77422.0802,20.6837,13.9348,17.3093,3.5432,74408.2458,20.7165,20.7259,20.7212,-3.4174,7.4186,20.7259,20.7376,20.7318,-3.4454,7.0536,20.7376,20.9721,20.8548,-3.9666,0.9283,20.1522,20.1586,20.1554,-1.2605,2.6864,20.1586,20.1673,20.1629,-1.3610,2.6705,19.6630,19.9921,19.8276,-3.3697,-0.5964,19.6630,19.7161,19.6896,-3.2821,0.8466,19.7161,19.7427,19.7294,-3.2171,0.8308,20.7165,21.0693,20.8929,-3.3154,-2.0277,14.3003,14.3091,14.3047,-3.1857,-7.4039,14.2399,14.2532,14.2466,-3.0276,-7.0390,14.0398,14.2767,14.1582,-3.9438,-0.9136,14.0232,14.0398,14.0315,-3.2535,-2.6717,13.9908,14.0194,14.0051,-3.1663,-2.6558,13.9908,14.2833,14.1371,-3.4774,0.6110,13.9907,14.0448,14.0178,-3.2846,-0.8320,13.9348,13.9863,13.9606,-3.0660,-0.8161,13.9348,14.3445,14.1397,-3.3456,2.0424,25.2786,1975.3079,-248319.0000,305471.3246
