Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4174.0000,14.0657,20.4600,0.0000,169922.4000,-169922.4000,8.0304,0.0000,28128.6341,28128.6341,392.2343,198051.0341,0.0000,-198051.0341,20.4701,14.9575,9867.9000,0.0000,9867.9000,-0.3578,2259.7030,0.0000,2259.7030,15.9833,0.0000,7608.1970,7608.1970,13.8064,19.4832,0.0000,24292.9000,-24292.9000,1.2908,0.0000,3969.4848,3969.4848,62.9711,28262.3848,0.0000,-28262.3848,19.9861,14.4827,357.4000,0.0000,357.4000,-0.0130,82.3010,0.0000,82.3010,0.5831,0.0000,275.0990,275.0990,13.9107,19.4257,0.0000,22036.2000,-22036.2000,1.2096,0.0000,3694.7159,3694.7159,59.0660,25730.9159,0.0000,-25730.9159,19.4845,13.9908,357.4000,0.0000,357.4000,-0.0130,82.7866,0.0000,82.7866,0.5865,0.0000,274.6134,274.6134,20.4827,13.9661,17.2244,3.1486,127518.8681,19.9504,13.7519,16.8512,2.6954,64690.4719,20.4711,13.6796,17.0753,2.9533,62020.2220,20.4600,20.4701,20.4651,-3.1221,6.3160,20.4701,20.4827,20.4764,-3.1131,5.9582,20.4827,20.6866,20.5846,-3.2921,0.8847,19.9726,19.9861,19.9794,-2.1558,2.1754,19.9861,20.0024,19.9943,-2.0664,2.1625,19.4257,19.7432,19.5845,-2.9647,-0.5434,19.4257,19.4845,19.4551,-2.8606,0.6662,19.4845,19.5139,19.4992,-2.8089,0.6533,20.4600,20.8358,20.6479,-2.9876,-1.7144,14.0431,14.0533,14.0482,-3.1263,-6.3052,13.9713,13.9881,13.9797,-3.2518,-5.9474,13.8064,14.0010,13.9037,-3.1033,-0.8739,13.7883,13.8064,13.7974,-2.8567,-2.1646,13.7519,13.7841,13.7680,-2.8920,-2.1517,13.7519,14.0300,13.8910,-3.0010,0.5542,13.7491,13.8098,13.7794,-2.9073,-0.6554,13.6796,13.7442,13.7119,-3.0324,-0.6425,13.6796,14.1111,13.8953,-2.9795,1.7252,21.0283,1643.1825,-205668.8000,254229.5619
4175.0000,13.8461,20.2356,0.0000,155099.6000,-155099.6000,7.3299,0.0000,25541.6699,25541.6699,357.4247,180641.2699,0.0000,-180641.2699,20.2454,14.7370,9829.8000,0.0000,9829.8000,-0.3564,2256.7933,0.0000,2256.7933,15.9735,0.0000,7573.0067,7573.0067,13.5861,19.2604,0.0000,15273.0000,-15273.0000,0.8115,0.0000,2487.7854,2487.7854,39.5523,17760.7854,0.0000,-17760.7854,19.9119,14.4100,345.9000,0.0000,345.9000,-0.0125,79.7217,0.0000,79.7217,0.5656,0.0000,266.1783,266.1783,13.7076,19.2208,0.0000,18246.6000,-18246.6000,1.0016,0.0000,3052.2091,3052.2091,48.8958,21298.8091,0.0000,-21298.8091,19.2899,13.8000,345.9000,0.0000,345.9000,-0.0125,80.3079,0.0000,80.3079,0.5693,0.0000,265.5921,265.5921,20.2576,13.7509,17.0043,2.7146,109940.1280,19.8313,13.5235,16.6774,2.3684,56842.4677,20.3146,13.4483,16.8814,2.5782,54141.2704,20.2356,20.2454,20.2405,-2.7405,5.7564,20.2454,20.2576,20.2515,-2.7449,5.4000,20.2576,20.4190,20.3383,-3.0037,1.0192,19.9054,19.9119,19.9087,-0.8839,1.8308,19.9119,19.9210,19.9165,-0.9704,1.8182,19.2208,19.5165,19.3687,-2.6352,-0.5182,19.2208,19.2899,19.2554,-2.4417,0.4834,19.2899,19.3240,19.3070,-2.3513,0.4709,20.2356,20.6111,20.4234,-2.7406,-1.5734,13.8252,13.8347,13.8300,-2.6646,-5.7515,13.7495,13.7650,13.7572,-2.7154,-5.3950,13.5861,13.7434,13.6647,-2.9146,-1.0143,13.5658,13.5861,13.5759,-2.7034,-1.8258,13.5235,13.5600,13.5417,-2.7625,-1.8133,13.5235,13.7987,13.6611,-2.8052,0.5231,13.5355,13.6080,13.5718,-2.5369,-0.4785,13.4483,13.5284,13.4883,-2.7286,-0.4660,13.4483,13.8875,13.6679,-2.7758,1.5784,18.2413,1425.4025,-178097.6000,220923.8662
4176.0000,13.6557,20.0412,0.0000,136215.0000,-136215.0000,6.4374,0.0000,22331.3737,22331.3737,313.4525,158546.3737,0.0000,-158546.3737,20.0508,14.5462,9850.2000,0.0000,9850.2000,-0.3572,2266.5716,0.0000,2266.5716,16.0529,0.0000,7583.6284,7583.6284,13.4136,19.0861,0.0000,13878.7000,-13878.7000,0.7374,0.0000,2255.1910,2255.1910,35.9097,16133.8910,0.0000,-16133.8910,19.7243,14.2259,353.1000,0.0000,353.1000,-0.0128,81.5599,0.0000,81.5599,0.5779,0.0000,271.5401,271.5401,13.5291,19.0407,0.0000,14411.1000,-14411.1000,0.7911,0.0000,2405.7775,2405.7775,38.6097,16816.8775,0.0000,-16816.8775,19.1163,13.6299,353.1000,0.0000,353.1000,-0.0128,82.1494,0.0000,82.1494,0.5827,0.0000,270.9506,270.9506,20.0630,13.5536,16.8083,2.3505,95193.4411,19.6688,13.3593,16.5141,2.0504,49210.4301,20.1437,13.2630,16.7033,2.2361,46957.8453,20.0412,20.0508,20.0460,-2.3787,5.0463,20.0508,20.0630,20.0569,-2.3795,4.6891,20.0630,20.2124,20.1377,-2.4521,0.8976,19.7044,19.7243,19.7143,-2.3766,1.6350,19.7243,19.7475,19.7359,-2.2100,1.6222,19.0407,19.3494,19.1950,-2.1267,-0.3999,19.0407,19.1163,19.0785,-2.1652,0.3911,19.1163,19.1543,19.1353,-2.1026,0.3783,20.0412,20.4128,20.2270,-2.4009,-1.3911,13.6379,13.6472,13.6426,-2.2929,-5.0444,13.5529,13.5687,13.5608,-2.4016,-4.6872,13.4136,13.5502,13.4819,-2.2375,-0.8957,13.3961,13.4136,13.4049,-2.0953,-1.6331,13.3593,13.3896,13.3744,-2.0497,-1.6203,13.3593,13.6239,13.4916,-2.0765,0.4019,13.3543,13.4312,13.3927,-2.1918,-0.3892,13.2630,13.3449,13.3039,-2.2564,-0.3764,13.2630,13.6863,13.4746,-2.3636,1.3930,15.8796,1240.8506,-153948.4000,191361.7165
4177.0000,13.4896,19.8716,0.0000,128722.6000,-128722.6000,6.0833,0.0000,21021.0817,21021.0817,295.8426,149743.6817,0.0000,-149743.6817,19.8806,14.3792,9821.5000,0.0000,9821.5000,-0.3561,2264.4491,0.0000,2264.4491,16.0463,0.0000,7557.0509,7557.0509,13.2368,18.9073,0.0000,8259.9000,-8259.9000,0.4389,0.0000,1338.8821,1338.8821,21.3570,9598.7821,0.0000,-9598.7821,19.6841,14.1865,347.7000,0.0000,347.7000,-0.0126,80.3505,0.0000,80.3505,0.5705,0.0000,267.3495,267.3495,13.3990,18.9095,0.0000,11098.9000,-11098.9000,0.6093,0.0000,1850.1659,1850.1659,29.7308,12949.0659,0.0000,-12949.0659,18.9934,13.5094,347.7000,0.0000,347.7000,-0.0126,81.0124,0.0000,81.0124,0.5751,0.0000,266.6876,266.6876,19.8920,13.4005,16.6462,2.0865,84502.2332,19.5932,13.1705,16.3818,1.8579,44590.3192,20.0427,13.0714,16.5570,2.0167,42349.9069,19.8716,19.8806,19.8761,-2.0815,4.7493,19.8806,19.8920,19.8863,-2.0903,4.3932,19.8920,20.0135,19.9527,-2.2634,1.0181,19.6803,19.6841,19.6822,-0.4193,1.4570,19.6841,19.6911,19.6876,-0.6140,1.4444,18.9095,19.1951,19.0523,-1.7535,-0.3556,18.9095,18.9934,18.9515,-1.5645,0.2537,18.9934,19.0355,19.0144,-1.4895,0.2410,19.8716,20.2247,20.0482,-2.1892,-1.3340,13.4776,13.4861,13.4818,-1.9707,-4.7528,13.3906,13.4046,13.3976,-2.0010,-4.3966,13.2368,13.3577,13.2973,-2.2593,-1.0216,13.2164,13.2368,13.2266,-2.1823,-1.4604,13.1705,13.2080,13.1892,-2.2660,-1.4478,13.1705,13.4730,13.3218,-2.0806,0.3522,13.2056,13.2976,13.2516,-1.7346,-0.2571,13.0714,13.1899,13.1306,-2.1224,-0.2445,13.0714,13.5022,13.2868,-2.2982,1.3306,14.2057,1110.0564,-137564.5000,171442.4592
4178.0000,13.3736,19.7532,0.0000,116151.2000,-116151.2000,5.4892,0.0000,18916.8284,18916.8284,266.6614,135068.0284,0.0000,-135068.0284,19.7602,14.2612,9804.4000,0.0000,9804.4000,-0.3555,2263.6895,0.0000,2263.6895,16.0538,0.0000,7540.7105,7540.7105,13.1895,18.8594,0.0000,17088.0000,-17088.0000,0.9079,0.0000,2768.0598,2768.0598,44.1525,19856.0598,0.0000,-19856.0598,19.3371,13.8462,343.0000,0.0000,343.0000,-0.0124,79.5899,0.0000,79.5899,0.5631,0.0000,263.4101,263.4101,13.2331,18.7421,0.0000,8389.0000,-8389.0000,0.4605,0.0000,1395.8931,1395.8931,22.4691,9784.8931,0.0000,-9784.8931,18.8330,13.3523,343.0000,0.0000,343.0000,-0.0124,80.0717,0.0000,80.0717,0.5682,0.0000,262.9283,262.9283,19.7694,13.3034,16.5364,1.9943,80768.7001,19.3615,13.1779,16.2697,1.7165,41195.5778,19.8335,13.0451,16.4393,1.8844,39571.9175,19.7532,19.7602,19.7567,-1.4716,4.2670,19.7602,19.7694,19.7648,-1.4969,3.9115,19.7694,19.8913,19.8303,-1.5078,0.6729,19.2987,19.3371,19.3179,-4.4272,1.5808,19.3371,19.3808,19.3589,-3.9973,1.5684,18.7421,19.1714,18.9568,-1.1838,-0.1589,18.7421,18.8330,18.7876,-2.0086,0.3016,18.8330,18.8789,18.8560,-1.9436,0.2892,19.7532,20.0594,19.9063,-1.7431,-1.2222,13.3851,13.3906,13.3878,-1.1656,-4.2697,13.2961,13.3055,13.3008,-1.1990,-3.9141,13.1895,13.2612,13.2254,-0.8988,-0.6755,13.1852,13.1895,13.1874,-0.5048,-1.5835,13.1779,13.1800,13.1790,-0.1551,-1.5710,13.1779,13.3709,13.2744,-0.6027,0.1562,13.0944,13.1623,13.1284,-1.5178,-0.3043,13.0451,13.0835,13.0643,-0.8322,-0.2918,13.0451,13.3142,13.1796,-1.3241,1.2195,13.6533,1066.8898,-131137.8000,161536.1953
4179.0000,13.2687,19.6461,0.0000,104556.7000,-104556.7000,4.9413,0.0000,16987.0018,16987.0018,239.8621,121543.7018,0.0000,-121543.7018,19.6532,14.1562,9838.7000,0.0000,9838.7000,-0.3568,2274.4655,0.0000,2274.4655,16.1352,0.0000,7564.2345,7564.2345,13.0975,18.7665,0.0000,13724.4000,-13724.4000,0.7292,0.0000,2220.3948,2220.3948,35.4550,15944.7948,0.0000,-15944.7948,19.2542,13.7650,356.2000,0.0000,356.2000,-0.0129,82.7344,0.0000,82.7344,0.5874,0.0000,273.4656,273.4656,13.1748,18.6834,0.0000,6427.0000,-6427.0000,0.3528,0.0000,1068.7507,1068.7507,17.2116,7495.7507,0.0000,-7495.7507,18.7401,13.2612,356.2000,0.0000,356.2000,-0.0129,83.2467,0.0000,83.2467,0.5914,0.0000,272.9533,272.9533,19.6622,13.1663,16.4143,1.7448,70662.5029,19.2535,13.0560,16.1548,1.4982,35955.8140,19.7439,12.8906,16.3173,1.6567,34790.2943,19.6461,19.6532,19.6497,-1.3232,3.8373,19.6532,19.6622,19.6577,-1.3237,3.4806,19.6622,19.7755,19.7189,-1.3763,0.6602,19.2459,19.2542,19.2501,-0.8494,1.3895,19.2542,19.2690,19.2616,-1.2057,1.3765,18.6834,19.0865,18.8850,-0.8978,-0.1276,18.6834,18.7401,18.7118,-0.9461,0.2252,18.7401,18.7784,18.7593,-1.1980,0.2122,19.6461,19.9295,19.7878,-1.4605,-1.1039,13.2734,13.2807,13.2771,-1.3679,-3.8420,13.1696,13.1831,13.1763,-1.5332,-3.4852,13.0975,13.1834,13.1405,-1.0555,-0.6649,13.0860,13.0975,13.0917,-1.1849,-1.3941,13.0560,13.0796,13.0678,-1.3724,-1.3812,13.0560,13.3707,13.2133,-0.7680,0.1230,13.0028,13.0700,13.0364,-1.1409,-0.2298,12.8906,12.9874,12.9390,-1.5426,-0.2169,12.8906,13.2270,13.0588,-1.4893,1.0992,11.9849,936.5186,-114157.0000,141408.6113
4180.0000,13.1770,19.5525,0.0000,97258.3000,-97258.3000,4.5963,0.0000,15767.6573,15767.6573,222.9676,113025.9573,0.0000,-113025.9573,19.5591,14.0640,9802.3000,0.0000,9802.3000,-0.3555,2268.5613,0.0000,2268.5613,16.0980,0.0000,7533.7387,7533.7387,13.0198,18.6880,0.0000,14817.9000,-14817.9000,0.7873,0.0000,2394.7727,2394.7727,38.2662,17212.6727,0.0000,-17212.6727,19.1216,13.6350,345.0000,0.0000,345.0000,-0.0125,80.2599,0.0000,80.2599,0.5696,0.0000,264.7401,264.7401,13.0589,18.5665,0.0000,4838.4000,-4838.4000,0.2656,0.0000,803.5809,803.5809,12.9567,5641.9809,0.0000,-5641.9809,18.6507,13.1736,345.0000,0.0000,345.0000,-0.0125,80.7166,0.0000,80.7166,0.5735,0.0000,264.2834,264.2834,19.5678,13.0784,16.3231,1.6281,65937.6372,19.1406,12.9891,16.0648,1.3890,33335.6680,19.6392,12.8043,16.2218,1.5433,32409.1335,19.5525,19.5591,19.5558,-1.1635,3.5603,19.5591,19.5678,19.5635,-1.1682,3.2048,19.5678,19.6798,19.6238,-1.1783,0.5704,19.1047,19.1216,19.1131,-1.6836,1.3577,19.1216,19.1418,19.1317,-1.5989,1.3452,18.5665,19.1129,18.8397,-0.5770,-0.0598,18.5665,18.6507,18.6086,-1.2763,0.2058,18.6507,18.6895,18.6701,-1.1075,0.1933,19.5525,19.8164,19.6844,-1.2789,-1.0361,13.1908,13.1967,13.1938,-1.0358,-3.5657,13.0839,13.0942,13.0890,-1.0846,-3.2103,13.0198,13.1089,13.0644,-0.9494,-0.5759,13.0104,13.0198,13.0151,-0.9558,-1.3632,12.9891,13.0046,12.9968,-0.8875,-1.3507,12.9891,13.3727,13.1809,-0.4225,0.0543,12.9015,12.9782,12.9399,-1.1962,-0.2113,12.8043,12.8843,12.8443,-1.1734,-0.1988,12.8043,13.1086,12.9564,-1.2659,1.0306,11.2361,878.0013,-106422.3000,131682.4387
4181.0000,13.0940,19.4678,0.0000,89498.2000,-89498.2000,4.2296,0.0000,14481.7605,14481.7605,205.0559,103979.9605,0.0000,-103979.9605,19.4743,13.9808,9831.8000,0.0000,9831.8000,-0.3565,2277.6682,0.0000,2277.6682,16.1663,0.0000,7554.1318,7554.1318,12.9332,18.6004,0.0000,11896.2000,-11896.2000,0.6321,0.0000,1920.3339,1920.3339,30.7120,13816.5339,0.0000,-13816.5339,19.0717,13.5861,441.0000,0.0000,441.0000,-0.0160,102.6544,0.0000,102.6544,0.7293,0.0000,338.3456,338.3456,13.0370,18.5444,0.0000,4771.3000,-4771.3000,0.2619,0.0000,792.2519,792.2519,12.7759,5563.5519,0.0000,-5563.5519,18.5861,13.1103,441.0000,0.0000,441.0000,-0.0160,103.2579,0.0000,103.2579,0.7339,0.0000,337.7421,337.7421,19.4829,12.9828,16.2328,1.4656,59356.6901,19.0776,12.8877,15.9826,1.2561,30145.7668,19.5604,12.7030,16.1317,1.3915,29222.4643,19.4678,19.4743,19.4711,-1.0535,3.2858,19.4743,19.4829,19.4786,-1.0550,2.9293,19.4829,19.5884,19.5356,-1.0948,0.5617,19.0653,19.0717,19.0685,-0.5697,1.1938,19.0717,19.0815,19.0766,-0.6957,1.1778,18.5444,19.0222,18.7833,-0.7116,-0.0849,18.5444,18.5861,18.5652,-0.5540,0.1770,18.5861,18.6209,18.6035,-0.8344,0.1611,19.4678,19.7207,19.5943,-1.1189,-0.9438,13.1096,13.1159,13.1128,-1.0090,-3.2911,12.9921,13.0038,12.9979,-1.1303,-2.9346,12.9332,13.0309,12.9821,-1.0243,-0.5670,12.9208,12.9332,12.9270,-1.0941,-1.1991,12.8877,12.9119,12.8998,-1.2022,-1.1831,12.8877,13.3564,13.1221,-0.7408,0.0796,12.8253,12.8977,12.8615,-0.9772,-0.1824,12.7030,12.7979,12.7504,-1.1643,-0.1664,12.7030,13.0174,12.8602,-1.1925,0.9385,10.1852,795.8847,-95451.9000,118724.9212
4182.0000,13.0285,19.4010,0.0000,104145.4000,-104145.4000,4.9218,0.0000,16826.3846,16826.3846,238.4878,120971.7846,0.0000,-120971.7846,19.4055,13.9133,9811.8000,0.0000,9811.8000,-0.3558,2274.8890,0.0000,2274.8890,16.1514,0.0000,7536.9110,7536.9110,12.8361,18.5023,0.0000,2358.2000,-2358.2000,0.1253,0.0000,380.1745,380.1745,6.0861,2738.3745,0.0000,-2738.3745,19.3189,13.8284,405.9000,0.0000,405.9000,-0.0147,94.2057,0.0000,94.2057,0.6717,0.0000,311.6943,311.6943,13.0261,18.5334,0.0000,8728.4000,-8728.4000,0.4791,0.0000,1449.1409,1449.1409,23.3712,10177.5409,0.0000,-10177.5409,18.5570,13.0818,405.9000,0.0000,405.9000,-0.0147,95.0730,0.0000,95.0730,0.6761,0.0000,310.8270,310.8270,19.4114,12.9977,16.2045,1.5701,63588.6782,19.1586,12.7757,15.9671,1.4063,33750.6780,19.4999,12.7045,16.1022,1.4972,31440.5782,19.4010,19.4055,19.4033,-0.8497,3.8558,19.4055,19.4114,19.4084,-0.8778,3.5000,19.4114,19.4774,19.4444,-1.1322,0.9295,19.3616,19.3189,19.3402,3.2483,1.0548,19.3189,19.2750,19.2969,2.6280,1.0401,18.5334,18.7926,18.6630,-1.4833,-0.3309,18.5334,18.5570,18.5452,-0.2730,0.1482,18.5570,18.5795,18.5683,-0.4562,0.1335,19.4010,19.6152,19.5081,-1.0711,-1.0660,13.0638,13.0669,13.0654,-0.6028,-3.8605,12.9752,12.9776,12.9764,-0.2913,-3.5047,12.8361,12.9133,12.8747,-1.3264,-0.9342,12.8205,12.8361,12.8283,-1.2221,-1.0595,12.7757,12.8063,12.7910,-1.3438,-1.0448,12.7757,13.1153,12.9455,-2.1621,0.3262,12.7726,12.8359,12.8043,-0.7212,-0.1530,12.7045,12.7397,12.7221,-0.3727,-0.1383,12.7045,12.8889,12.7967,-0.7974,1.0613,10.9857,858.4369,-104608.4000,128779.9345
4183.0000,13.0872,19.4609,0.0000,140058.0000,-140058.0000,6.6190,0.0000,22659.3293,22659.3293,320.5910,162717.3293,0.0000,-162717.3293,19.4583,13.9651,9812.6000,0.0000,9812.6000,-0.3558,2273.6530,0.0000,2273.6530,16.1673,0.0000,7538.9470,7538.9470,12.9820,18.6497,0.0000,11083.8000,-11083.8000,0.5889,0.0000,1790.3724,1790.3724,28.5946,12874.1724,0.0000,-12874.1724,19.1820,13.6942,530.7000,0.0000,530.7000,-0.0192,123.3716,0.0000,123.3716,0.8754,0.0000,407.3284,407.3284,12.9102,18.4166,0.0000,12138.9000,-12138.9000,0.6663,0.0000,2012.9064,2012.9064,32.5030,14151.8064,0.0000,-14151.8064,18.4722,12.9987,530.7000,0.0000,530.7000,-0.0192,124.4332,0.0000,124.4332,0.8843,0.0000,406.2668,406.2668,19.4554,13.1845,16.3200,2.2335,90457.7669,19.0988,13.0286,16.0637,1.9459,46700.4432,19.3415,13.0369,16.1892,2.0210,42441.1210,19.4609,19.4583,19.4596,0.6489,5.1589,19.4583,19.4554,19.4568,0.5528,4.8030,19.4554,19.4506,19.4530,0.0727,1.0630,19.1651,19.1820,19.1735,-2.0426,1.6520,19.1820,19.1958,19.1889,-1.3347,1.6327,18.4166,18.6610,18.5388,-1.5296,-0.3619,18.4166,18.4722,18.4444,-1.2475,0.3044,18.4722,18.4969,18.4845,-1.0413,0.2852,19.4609,19.5065,19.4837,-0.3256,-1.4602,13.1755,13.1704,13.1729,1.2670,-5.1620,13.1284,13.1171,13.1227,1.7352,-4.8062,12.9820,12.9314,12.9567,0.9584,-1.0662,12.9981,12.9820,12.9901,1.9208,-1.6551,13.0286,12.9899,13.0093,2.6030,-1.6359,13.0286,12.9522,12.9904,0.5110,0.3588,12.9028,12.8613,12.8820,0.9073,-0.3076,13.0369,12.8964,12.9666,2.9196,-0.2883,13.0369,12.7928,12.9148,1.3945,1.4570,15.6624,1223.8800,-152406.7000,179599.3310
4184.0000,13.2277,19.6043,0.0000,155205.9000,-155205.9000,7.3349,0.0000,25191.8111,25191.8111,355.3984,180397.7111,0.0000,-180397.7111,19.5981,14.1022,13516.1000,0.0000,13516.1000,-0.4901,3126.6149,0.0000,3126.6149,22.2538,0.0000,10389.4851,10389.4851,13.1983,18.8683,0.0000,27320.5000,-27320.5000,1.4516,0.0000,4426.1449,4426.1449,70.5220,31746.6449,0.0000,-31746.6449,19.0922,13.6063,642.3000,0.0000,642.3000,-0.0233,149.4755,0.0000,149.4755,1.0614,0.0000,492.8245,492.8245,13.0416,18.5491,0.0000,12808.6000,-12808.6000,0.7031,0.0000,2126.9120,2126.9120,34.2932,14935.5120,0.0000,-14935.5120,18.5192,13.0448,642.3000,0.0000,642.3000,-0.0233,150.5137,0.0000,150.5137,1.0715,0.0000,491.7863,491.7863,19.5905,13.2889,16.4397,2.6865,108801.5409,19.0518,13.2390,16.1454,2.2303,53526.0087,19.2756,13.2578,16.2667,2.3089,48487.5555,19.6043,19.5981,19.6012,1.6778,5.7166,19.5981,19.5905,19.5943,1.6283,5.2265,19.5905,19.5066,19.5486,1.1223,0.7501,19.0858,19.0922,19.0890,-1.0509,2.2017,19.0922,19.1011,19.0967,-1.1439,2.1784,18.5491,18.5374,18.5432,0.0224,-0.2090,18.5491,18.5192,18.5341,1.0520,0.4941,18.5192,18.5137,18.5164,0.3542,0.4708,19.6043,19.4973,19.5508,0.7783,-1.6182,13.3191,13.3129,13.3160,1.6952,-5.7167,13.2547,13.2456,13.2502,1.5071,-5.2266,13.1983,13.0504,13.1244,1.9924,-0.7502,13.2146,13.1983,13.2064,2.5802,-2.2018,13.2390,13.2104,13.2247,2.5688,-2.1785,13.2390,12.9424,13.0907,1.1797,0.2089,13.1647,13.0836,13.1242,2.8911,-0.4942,13.2578,13.1707,13.2142,2.9573,-0.4709,13.2578,12.9267,13.0923,2.1104,1.6182,18.8755,1474.9551,-180534.3000,210815.1050
4185.0000,13.4127,19.7931,0.0000,193194.6000,-193194.6000,9.1302,0.0000,31493.1093,31493.1093,442.7872,224687.7093,0.0000,-224687.7093,19.7865,14.2869,16940.0000,0.0000,16940.0000,-0.6143,3909.9898,0.0000,3909.9898,27.8400,0.0000,13030.0102,13030.0102,13.3739,19.0459,0.0000,36159.8000,-36159.8000,1.9213,0.0000,5872.4545,5872.4545,93.4167,42032.2545,0.0000,-42032.2545,19.2327,13.7440,824.1000,0.0000,824.1000,-0.0299,191.4622,0.0000,191.4622,1.3634,0.0000,632.6378,632.6378,13.2352,18.7443,0.0000,13979.0000,-13979.0000,0.7674,0.0000,2326.0988,2326.0988,37.4304,16305.0988,0.0000,-16305.0988,18.6929,13.2149,824.1000,0.0000,824.1000,-0.0299,192.7087,0.0000,192.7087,1.3739,0.0000,631.3913,631.3913,19.7781,13.4635,16.6208,3.3511,135718.8420,19.1795,13.3971,16.2883,2.7618,66282.2614,19.4013,13.4190,16.4101,2.8572,60001.7377,19.7931,19.7865,19.7898,2.2454,7.0938,19.7865,19.7781,19.7823,2.2378,6.4795,19.7781,19.6554,19.7168,1.9991,0.9071,19.2414,19.2327,19.2371,1.7557,2.8284,19.2327,19.2231,19.2279,1.5525,2.7985,18.7443,18.4758,18.6101,0.7755,-0.1734,18.7443,18.6929,18.7186,2.1951,0.5939,18.6929,18.6688,18.6808,1.9530,0.5640,19.7931,19.6041,19.6986,1.7535,-2.0364,13.4969,13.4907,13.4938,2.1154,-7.0962,13.4322,13.4221,13.4272,2.1049,-6.4819,13.3739,13.2408,13.3073,2.1771,-0.9095,13.3840,13.3739,13.3790,2.0510,-2.8308,13.3971,13.3802,13.3886,1.9471,-2.8009,13.3971,13.0026,13.1999,1.2859,0.1710,13.3592,13.3019,13.3306,2.4600,-0.5963,13.4190,13.3668,13.3929,2.1254,-0.5665,13.4190,13.1406,13.2798,2.2321,2.0340,23.5165,1837.6099,-224745.2000,262002.8410
4186.0000,13.5625,19.9461,0.0000,212112.3000,-212112.3000,10.0242,0.0000,34698.2187,34698.2187,486.7272,246810.5187,0.0000,-246810.5187,19.9412,14.4386,20170.3000,0.0000,20170.3000,-0.7314,4647.1895,0.0000,4647.1895,33.0674,0.0000,15523.1105,15523.1105,13.4870,19.1602,0.0000,39562.4000,-39562.4000,2.1021,0.0000,6435.2277,6435.2277,102.2774,45997.6277,0.0000,-45997.6277,19.3623,13.8710,771.6000,0.0000,771.6000,-0.0280,178.9889,0.0000,178.9889,1.2742,0.0000,592.6111,592.6111,13.3692,18.8794,0.0000,16069.7000,-16069.7000,0.8821,0.0000,2677.9100,2677.9100,43.0351,18747.6100,0.0000,-18747.6100,18.8439,13.3629,771.6000,0.0000,771.6000,-0.0280,180.1029,0.0000,180.1029,1.2834,0.0000,591.4971,591.4971,19.9348,13.5846,16.7597,3.6954,149664.1462,19.2996,13.4995,16.3995,3.0377,72905.9700,19.5534,13.5029,16.5281,3.1689,66547.4897,19.9461,19.9412,19.9436,1.8250,7.8088,19.9412,19.9348,19.9380,1.8476,7.0774,19.9348,19.8237,19.8792,1.9296,0.9669,19.3692,19.3623,19.3658,1.5225,3.0690,19.3623,19.3535,19.3579,1.5381,3.0410,18.8794,18.5474,18.7134,1.2162,-0.2179,18.8794,18.8439,18.8616,1.6954,0.6642,18.8439,18.8240,18.8339,1.8162,0.6362,19.9461,19.7629,19.8545,1.8498,-2.2154,13.6350,13.6306,13.6328,1.6465,-7.8104,13.5587,13.5520,13.5554,1.5163,-7.0789,13.4870,13.3956,13.4413,1.5856,-0.9684,13.4929,13.4870,13.4900,1.3086,-3.0705,13.4995,13.4895,13.4945,1.2466,-3.0425,13.4995,13.1469,13.3232,1.4573,0.2164,13.4729,13.4415,13.4572,1.4972,-0.6657,13.5029,13.4777,13.4903,1.1441,-0.6377,13.5029,13.3222,13.4125,1.5708,2.2139,25.8920,2023.2353,-246030.9000,289117.6058
4187.0000,13.6650,20.0507,0.0000,219784.4000,-219784.4000,10.3868,0.0000,36039.8130,36039.8130,504.8231,255824.2130,0.0000,-255824.2130,20.0475,14.5429,20173.4000,0.0000,20173.4000,-0.7315,4642.1629,0.0000,4642.1629,33.0060,0.0000,15531.2371,15531.2371,13.5647,19.2388,0.0000,42721.2000,-42721.2000,2.2699,0.0000,6956.6560,6956.6560,110.4930,49677.8560,0.0000,-49677.8560,19.4479,13.9549,887.2000,0.0000,887.2000,-0.0322,205.5962,0.0000,205.5962,1.4626,0.0000,681.6038,681.6038,13.4654,18.9765,0.0000,17207.9000,-17207.9000,0.9446,0.0000,2870.6356,2870.6356,46.0884,20078.5356,0.0000,-20078.5356,18.9530,13.4698,887.2000,0.0000,887.2000,-0.0322,206.8136,0.0000,206.8136,1.4727,0.0000,680.3864,680.3864,20.0433,13.6784,16.8608,3.8811,157183.7387,19.3911,13.5713,16.4812,3.1939,76652.5476,19.6847,13.5547,16.6197,3.3641,70645.6283,20.0507,20.0475,20.0491,1.2420,8.0898,20.0475,20.0433,20.0454,1.2650,7.3583,20.0433,19.9591,20.0012,1.4404,0.9555,19.4522,19.4479,19.4500,0.9855,3.2255,19.4479,19.4423,19.4451,1.0208,3.1933,18.9765,18.6542,18.8154,1.1994,-0.2215,18.9765,18.9530,18.9647,1.2132,0.7231,18.9530,18.9396,18.9463,1.3252,0.6909,20.0507,19.9089,19.9798,1.4814,-2.2970,13.7312,13.7282,13.7297,1.1379,-8.0901,13.6554,13.6505,13.6529,1.1464,-7.3586,13.5647,13.5015,13.5331,1.0765,-0.9558,13.5686,13.5647,13.5666,0.8941,-3.2258,13.5713,13.5647,13.5680,0.8561,-3.1936,13.5713,13.2821,13.4267,1.2183,0.2212,13.5379,13.5215,13.5297,0.8439,-0.7234,13.5547,13.5411,13.5479,0.6642,-0.6912,13.5547,13.4423,13.4985,1.0068,2.2967,27.0841,2116.3908,-257765.7000,304481.9146
4188.0000,13.7457,20.1332,0.0000,226931.2000,-226931.2000,10.7246,0.0000,37282.4791,37282.4791,521.5868,264213.6791,0.0000,-264213.6791,20.1307,14.6245,20012.9000,0.0000,20012.9000,-0.7257,4600.7902,0.0000,4600.7902,32.6984,0.0000,15412.1098,15412.1098,13.6272,19.3020,0.0000,44281.0000,-44281.0000,2.3528,0.0000,7217.0422,7217.0422,114.5626,51498.0422,0.0000,-51498.0422,19.5231,14.0286,801.6000,0.0000,801.6000,-0.0291,185.5945,0.0000,185.5945,1.3200,0.0000,616.0055,616.0055,13.5370,19.0487,0.0000,17982.1000,-17982.1000,0.9871,0.0000,3002.1815,3002.1815,48.1661,20984.2815,0.0000,-20984.2815,19.0322,13.5474,801.6000,0.0000,801.6000,-0.0291,186.6820,0.0000,186.6820,1.3287,0.0000,614.9180,614.9180,20.1276,13.7616,16.9446,4.0258,163043.6999,19.4689,13.6320,16.5505,3.3221,79729.6757,19.7906,13.6057,16.6982,3.5201,73922.5423,20.1332,20.1307,20.1319,0.9688,8.3501,20.1307,20.1276,20.1291,0.9799,7.6244,20.1276,20.0642,20.0959,1.1119,0.9841,19.5268,19.5231,19.5249,0.8730,3.3369,19.5231,19.5184,19.5207,0.8822,3.3078,19.0487,18.7689,18.9088,1.0967,-0.2337,19.0487,19.0322,19.0404,0.8823,0.7534,19.0322,19.0230,19.0276,0.9498,0.7243,20.1332,20.0248,20.0790,1.1660,-2.3745,13.8115,13.8091,13.8103,0.9421,-8.3498,13.7382,13.7341,13.7361,0.9732,-7.6241,13.6272,13.5801,13.6036,0.8207,-0.9838,13.6302,13.6272,13.6287,0.7181,-3.3366,13.6320,13.6267,13.6294,0.7099,-3.3076,13.6320,13.3985,13.5153,1.0378,0.2339,13.5922,13.5800,13.5861,0.6498,-0.7531,13.6057,13.5940,13.5999,0.5964,-0.7241,13.6057,13.5229,13.5643,0.7630,2.3747,28.0162,2189.2269,-267578.2000,316695.9179
4189.0000,13.8248,20.2139,0.0000,234924.3000,-234924.3000,11.1023,0.0000,38667.6785,38667.6785,540.2433,273591.9785,0.0000,-273591.9785,20.2116,14.7039,20019.3000,0.0000,20019.3000,-0.7259,4597.9617,0.0000,4597.9617,32.6737,0.0000,15421.3383,15421.3383,13.6961,19.3717,0.0000,46481.5000,-46481.5000,2.4697,0.0000,7583.1222,7583.1222,120.2857,54064.6222,0.0000,-54064.6222,19.5922,14.0964,771.1000,0.0000,771.1000,-0.0280,178.3873,0.0000,178.3873,1.2685,0.0000,592.7127,592.7127,13.6102,19.1226,0.0000,19496.6000,-19496.6000,1.0702,0.0000,3257.7107,3257.7107,52.2262,22754.3107,0.0000,-22754.3107,19.1074,13.6212,771.1000,0.0000,771.1000,-0.0280,179.4171,0.0000,179.4171,1.2768,0.0000,591.6829,591.6829,20.2087,13.8479,17.0283,4.1981,170021.7705,19.5378,13.7019,16.6198,3.4665,83195.3494,19.8743,13.6754,16.7748,3.6821,77324.4774,20.2139,20.2116,20.2128,0.9444,8.6485,20.2116,20.2087,20.2101,0.9466,7.9226,20.2087,20.1525,20.1806,0.9915,0.9924,19.5955,19.5922,19.5939,0.8009,3.4621,19.5922,19.5881,19.5901,0.8068,3.4342,19.1226,18.8781,19.0003,1.0739,-0.2619,19.1226,19.1074,19.1150,0.8691,0.8083,19.1074,19.0994,19.1034,0.8846,0.7803,20.2139,20.1207,20.1673,1.0348,-2.4538,13.8935,13.8911,13.8923,0.9585,-8.6466,13.8232,13.8192,13.8212,0.9955,-7.9207,13.6961,13.6501,13.6731,0.8070,-0.9905,13.6993,13.6961,13.6977,0.8018,-3.4602,13.7019,13.6961,13.6990,0.8094,-3.4323,13.7019,13.5007,13.6013,1.0077,0.2638,13.6596,13.6460,13.6528,0.7743,-0.8064,13.6754,13.6610,13.6682,0.7933,-0.7784,13.6754,13.5913,13.6333,0.8018,2.4557,29.1757,2279.8306,-279340.9000,330541.5973
4190.0000,13.8500,20.2397,0.0000,242895.2000,-242895.2000,11.4790,0.0000,40003.4806,40003.4806,558.8627,282898.6806,0.0000,-282898.6806,20.2390,14.7307,19995.9000,0.0000,19995.9000,-0.7251,4591.1382,0.0000,4591.1382,32.6015,0.0000,15404.7618,15404.7618,13.6858,19.3613,0.0000,32513.4000,-32513.4000,1.7276,0.0000,5303.5538,5303.5538,84.1621,37816.9538,0.0000,-37816.9538,19.7419,14.2432,653.6000,0.0000,653.6000,-0.0237,150.9389,0.0000,150.9389,1.0742,0.0000,502.6611,502.6611,13.6418,19.1544,0.0000,21220.8000,-21220.8000,1.1649,0.0000,3547.0714,3547.0714,56.8487,24767.8714,0.0000,-24767.8714,19.1460,13.6590,653.6000,0.0000,653.6000,-0.0237,152.0074,0.0000,152.0074,1.0811,0.0000,501.5926,501.5926,20.2380,13.8711,17.0545,4.1229,166976.9479,19.6377,13.6791,16.6584,3.4726,83342.5733,19.9738,13.6563,16.8150,3.6817,77316.5876,20.2397,20.2390,20.2393,0.2897,8.9619,20.2390,20.2380,20.2385,0.3112,8.2368,20.2380,20.2168,20.2274,0.5339,1.4374,19.7498,19.7419,19.7459,1.8036,3.1649,19.7419,19.7322,19.7371,1.7421,3.1412,19.1544,19.0254,19.0899,1.0496,-0.4852,19.1544,19.1460,19.1502,0.3940,0.6797,19.1460,19.1411,19.1435,0.4531,0.6560,20.2397,20.1908,20.2152,0.5477,-2.5171,13.9095,13.9091,13.9093,0.1741,-8.9629,13.8379,13.8372,13.8376,0.1670,-8.2378,13.6858,13.6814,13.6836,0.0965,-1.4383,13.6851,13.6858,13.6855,-0.1781,-3.1659,13.6791,13.6809,13.6800,-0.2601,-3.1422,13.6791,13.6189,13.6490,0.5445,0.4842,13.6592,13.6580,13.6586,0.0390,-0.6807,13.6563,13.6592,13.6578,-0.1565,-0.6570,13.6563,13.6397,13.6480,0.1467,2.5161,28.6410,2238.0495,-275326.3000,327636.1088
4191.0000,13.7889,20.1772,0.0000,203618.4000,-203618.4000,9.6228,0.0000,33486.4610,33486.4610,468.5706,237104.8610,0.0000,-237104.8610,20.1793,14.6722,19988.8000,0.0000,19988.8000,-0.7248,4592.6705,0.0000,4592.6705,32.5785,0.0000,15396.1295,15396.1295,13.6192,19.2939,0.0000,31918.0000,-31918.0000,1.6959,0.0000,5201.4939,5201.4939,82.6175,37119.4939,0.0000,-37119.4939,19.6330,14.1364,591.4000,0.0000,591.4000,-0.0214,136.7495,0.0000,136.7495,0.9701,0.0000,454.6505,454.6505,13.6104,19.1227,0.0000,22151.3000,-22151.3000,1.2160,0.0000,3701.2946,3701.2946,59.3432,25852.5946,0.0000,-25852.5946,19.1286,13.6419,591.4000,0.0000,591.4000,-0.0214,137.5702,0.0000,137.5702,0.9777,0.0000,453.8298,453.8298,20.1818,13.7466,16.9642,3.6057,146031.5693,19.5554,13.6023,16.5789,3.0020,72047.7001,19.9324,13.5460,16.7392,3.2205,67631.0356,20.1772,20.1793,20.1783,-0.7678,7.5787,20.1793,20.1818,20.1805,-0.7303,6.8539,20.1818,20.2056,20.1937,-0.4378,0.9704,19.6257,19.6330,19.6294,-1.4370,2.6663,19.6330,19.6410,19.6370,-1.2387,2.6449,19.1227,19.0961,19.1094,0.2049,-0.4930,19.1227,19.1286,19.1257,-0.3270,0.7230,19.1286,19.1304,19.1295,-0.2004,0.7015,20.1772,20.2077,20.1925,-0.3058,-2.0441,13.8283,13.8310,13.8296,-0.9923,-7.5719,13.7334,13.7390,13.7362,-1.2548,-6.8470,13.6192,13.6527,13.6359,-0.6062,-0.9635,13.6148,13.6192,13.6170,-0.8576,-2.6595,13.6023,13.6106,13.6065,-0.9185,-2.6380,13.6023,13.6389,13.6206,-0.3731,0.4998,13.5723,13.5905,13.5814,-0.9630,-0.7161,13.5460,13.5701,13.5581,-1.2338,-0.6947,13.5460,13.6336,13.5898,-0.7333,2.0510,24.9750,1951.5799,-236516.1000,285710.3050
4192.0000,13.7794,20.1676,0.0000,209540.3000,-209540.3000,9.9027,0.0000,34452.6642,34452.6642,482.0051,243992.9642,0.0000,-243992.9642,20.1679,14.6610,19986.9000,0.0000,19986.9000,-0.7248,4592.8361,0.0000,4592.8361,32.6004,0.0000,15394.0639,15394.0639,13.6230,19.2978,0.0000,31664.4000,-31664.4000,1.6824,0.0000,5160.4461,5160.4461,81.9391,36824.8461,0.0000,-36824.8461,19.6297,14.1331,612.5000,0.0000,612.5000,-0.0222,141.6341,0.0000,141.6341,1.0062,0.0000,470.8659,470.8659,13.5956,19.1078,0.0000,24314.6000,-24314.6000,1.3347,0.0000,4062.0880,4062.0880,65.1368,28376.6880,0.0000,-28376.6880,19.1115,13.6252,612.5000,0.0000,612.5000,-0.0222,142.5076,0.0000,142.5076,1.0129,0.0000,469.9924,469.9924,20.1685,13.7655,16.9670,3.7047,150038.6442,19.5390,13.6204,16.5797,3.0820,73967.6753,19.9055,13.5766,16.7410,3.2956,69207.6261,20.1676,20.1679,20.1678,-0.1577,7.8120,20.1679,20.1685,20.1682,-0.1796,7.0873,20.1685,20.1814,20.1750,-0.2568,1.0119,19.6296,19.6297,19.6297,-0.0272,2.6944,19.6297,19.6303,19.6300,-0.1154,2.6722,19.1078,19.1098,19.1088,-0.0382,-0.5680,19.1078,19.1115,19.1097,-0.2240,0.7667,19.1115,19.1135,19.1125,-0.2358,0.7445,20.1676,20.1875,20.1775,-0.2110,-2.0907,13.8308,13.8308,13.8308,-0.0167,-7.8031,13.7463,13.7458,13.7460,0.0881,-7.0783,13.6230,13.6299,13.6264,-0.1455,-1.0030,13.6233,13.6230,13.6231,0.0434,-2.6854,13.6204,13.6190,13.6197,0.1291,-2.6632,13.6204,13.6212,13.6208,-0.0288,0.5770,13.5745,13.5761,13.5753,-0.1040,-0.7577,13.5766,13.5730,13.5748,0.1707,-0.7355,13.5766,13.5885,13.5825,-0.1188,2.0996,25.7404,2011.3894,-244307.4000,293213.9457
4193.0000,13.7586,20.1463,0.0000,209495.3000,-209495.3000,9.9006,0.0000,34428.3548,34428.3548,481.8717,243923.6548,0.0000,-243923.6548,20.1470,14.6405,16447.5000,0.0000,16447.5000,-0.5964,3780.4243,0.0000,3780.4243,26.8313,0.0000,12667.0757,12667.0757,13.6016,19.2761,0.0000,23524.0000,-23524.0000,1.2499,0.0000,3832.6168,3832.6168,60.8748,27356.6168,0.0000,-27356.6168,19.7078,14.2097,417.8000,0.0000,417.8000,-0.0152,96.5231,0.0000,96.5231,0.6863,0.0000,321.2769,321.2769,13.5921,19.1043,0.0000,26969.3000,-26969.3000,1.4804,0.0000,4505.4142,4505.4142,72.2475,31474.7142,0.0000,-31474.7142,19.1056,13.6194,417.8000,0.0000,417.8000,-0.0152,97.2145,0.0000,97.2145,0.6911,0.0000,320.5855,320.5855,20.1479,13.7603,16.9541,3.6512,147872.8927,19.5636,13.5932,16.5784,3.0715,73715.7008,19.8968,13.5709,16.7339,3.2544,68341.5878,20.1463,20.1470,20.1466,-0.2856,7.8213,20.1470,20.1479,20.1474,-0.2816,7.2249,20.1479,20.1599,20.1539,-0.2853,1.2228,19.7131,19.7078,19.7105,0.9443,2.4727,19.7078,19.7015,19.7047,0.8703,2.4575,19.1043,19.1078,19.1061,-0.0641,-0.7436,19.1043,19.1056,19.1049,-0.0880,0.7368,19.1056,19.1064,19.1060,-0.1094,0.7217,20.1463,20.1712,20.1587,-0.2576,-2.0793,13.8051,13.8060,13.8056,-0.3355,-7.8104,13.7355,13.7361,13.7358,-0.1545,-7.2140,13.6016,13.6127,13.6072,-0.2636,-1.2119,13.6000,13.6016,13.6008,-0.3003,-2.4618,13.5932,13.5962,13.5947,-0.3327,-2.4466,13.5932,13.6099,13.6015,-0.2636,0.7545,13.5729,13.5736,13.5732,-0.0558,-0.7260,13.5709,13.5719,13.5714,-0.0719,-0.7108,13.5709,13.5815,13.5762,-0.1074,2.0902,25.1742,1967.1480,-242705.5000,289930.1813
4194.0000,13.7614,20.1491,0.0000,204508.3000,-204508.3000,9.6649,0.0000,33610.9816,33610.9816,470.3367,238119.2816,0.0000,-238119.2816,20.1491,14.6425,9819.5000,0.0000,9819.5000,-0.3561,2256.9380,0.0000,2256.9380,16.0231,0.0000,7562.5620,7562.5620,13.6389,19.3138,0.0000,27702.4000,-27702.4000,1.4719,0.0000,4515.7662,4515.7662,71.6815,32218.1662,0.0000,-32218.1662,19.6689,14.1716,403.6000,0.0000,403.6000,-0.0146,93.2852,0.0000,93.2852,0.6623,0.0000,310.3148,310.3148,13.6176,19.1301,0.0000,30171.3000,-30171.3000,1.6562,0.0000,5041.7807,5041.7807,80.8250,35213.0807,0.0000,-35213.0807,19.1258,13.6392,403.6000,0.0000,403.6000,-0.0146,93.8877,0.0000,93.8877,0.6676,0.0000,309.7123,309.7123,20.1490,13.7942,16.9716,3.7546,152059.8571,19.5400,13.6436,16.5918,3.1354,75248.6501,19.8514,13.6346,16.7430,3.3057,69419.8264,20.1491,20.1491,20.1491,-0.0013,7.6271,20.1491,20.1490,20.1490,-0.0113,7.2710,20.1490,20.1518,20.1504,-0.0725,1.0672,19.6660,19.6689,19.6675,-0.5499,2.5391,19.6689,19.6718,19.6703,-0.4449,2.5245,19.1301,19.1157,19.1229,0.1724,-0.7843,19.1301,19.1258,19.1280,0.2470,0.8719,19.1258,19.1241,19.1250,0.1981,0.8573,20.1491,20.1574,20.1533,-0.0970,-2.0378,13.8089,13.8088,13.8088,0.0085,-7.6090,13.7696,13.7679,13.7688,0.3670,-7.2529,13.6389,13.6241,13.6315,0.2625,-1.0491,13.6414,13.6389,13.6401,0.4437,-2.5210,13.6436,13.6383,13.6409,0.5270,-2.5064,13.6436,13.6206,13.6321,0.3376,0.8023,13.6237,13.6149,13.6193,0.5246,-0.8539,13.6346,13.6234,13.6290,0.6643,-0.8392,13.6346,13.5858,13.6102,0.3797,2.0559,25.5161,1993.8659,-251755.3000,296728.3336
4195.0000,13.7651,20.1530,0.0000,199550.4000,-199550.4000,9.4306,0.0000,32799.0732,32799.0732,458.9426,232349.4732,0.0000,-232349.4732,20.1529,14.6463,9819.7000,0.0000,9819.7000,-0.3561,2256.8844,0.0000,2256.8844,16.0230,0.0000,7562.8156,7562.8156,13.6481,19.3232,0.0000,30424.8000,-30424.8000,1.6166,0.0000,4960.1952,4960.1952,78.7376,35384.9952,0.0000,-35384.9952,19.6322,14.1356,414.3000,0.0000,414.3000,-0.0150,95.7996,0.0000,95.7996,0.6803,0.0000,318.5004,318.5004,13.6323,19.1449,0.0000,29281.9000,-29281.9000,1.6074,0.0000,4893.9687,4893.9687,78.4443,34175.8687,0.0000,-34175.8687,19.1421,13.6552,414.3000,0.0000,414.3000,-0.0150,96.3580,0.0000,96.3580,0.6851,0.0000,317.9420,317.9420,20.1528,13.7822,16.9675,3.7216,150726.1714,19.5241,13.6461,16.5851,3.0905,74171.4267,19.8455,13.6278,16.7367,3.2691,68650.3438,20.1530,20.1529,20.1529,0.0155,7.4393,20.1529,20.1528,20.1528,0.0147,7.0832,20.1528,20.1520,20.1524,-0.0068,0.9490,19.6298,19.6322,19.6310,-0.4711,2.5656,19.6322,19.6353,19.6337,-0.4728,2.5506,19.1449,19.1311,19.1380,0.1510,-0.7210,19.1449,19.1421,19.1435,0.1570,0.8864,19.1421,19.1407,19.1414,0.1675,0.8714,20.1530,20.1540,20.1535,-0.0283,-1.9913,13.8061,13.8062,13.8061,-0.0632,-7.4209,13.7634,13.7637,13.7636,-0.0934,-7.0648,13.6481,13.6398,13.6440,0.1200,-0.9306,13.6486,13.6481,13.6483,0.0681,-2.5472,13.6461,13.6457,13.6459,0.0292,-2.5322,13.6461,13.6384,13.6422,0.0920,0.7394,13.6287,13.6272,13.6279,0.0739,-0.8680,13.6278,13.6282,13.6280,-0.0425,-0.8530,13.6278,13.6135,13.6207,0.0954,2.0097,25.2400,1972.2906,-248608.8000,293547.9419
4196.0000,13.5523,19.9356,0.0000,135014.9000,-135014.9000,6.3807,0.0000,22081.0388,22081.0388,310.5262,157095.9388,0.0000,-157095.9388,19.9460,14.4434,9804.4000,0.0000,9804.4000,-0.3555,2258.7829,0.0000,2258.7829,15.9973,0.0000,7545.6171,7545.6171,13.3669,19.0388,0.0000,5683.2000,-5683.2000,0.3020,0.0000,922.8773,922.8773,14.7083,6606.0773,0.0000,-6606.0773,19.7883,14.2886,404.5000,0.0000,404.5000,-0.0147,93.3624,0.0000,93.3624,0.6645,0.0000,311.1376,311.1376,13.4261,18.9369,0.0000,24976.3000,-24976.3000,1.3710,0.0000,4164.7525,4164.7525,66.9108,29141.0525,0.0000,-29141.0525,18.9918,13.5078,404.5000,0.0000,404.5000,-0.0147,94.2484,0.0000,94.2484,0.6688,0.0000,310.2516,310.2516,19.9583,13.3907,16.6745,2.3983,97131.0612,19.4792,13.2222,16.3507,2.0564,49352.5814,19.8189,13.1635,16.4912,2.1873,45933.5444,19.9356,19.9460,19.9408,-2.5903,5.1224,19.9460,19.9583,19.9522,-2.4521,4.7668,19.9583,20.0609,20.0096,-1.7539,0.9324,19.8109,19.7883,19.7996,2.0037,1.2344,19.7883,19.7641,19.7762,1.6887,1.2197,18.9369,19.0580,18.9975,-1.7266,-0.8253,18.9369,18.9918,18.9643,-2.1934,0.5458,18.9918,19.0136,19.0027,-1.7047,0.5311,19.9356,20.1588,20.0472,-1.3128,-1.2583,13.5109,13.5251,13.5180,-3.5081,-5.1071,13.4147,13.4412,13.4279,-4.0814,-4.7516,13.3669,13.5149,13.4409,-2.4816,-0.9172,13.3255,13.3669,13.3462,-3.6769,-1.2192,13.2222,13.3138,13.2680,-4.5911,-1.2045,13.2222,13.4501,13.3362,-3.7245,0.8405,13.2987,13.3882,13.3435,-3.4640,-0.5305,13.1635,13.2928,13.2281,-4.8566,-0.5158,13.1635,13.6617,13.4126,-2.5416,1.2735,16.0531,1254.4133,-155061.0000,192417.1870
4197.0000,13.3905,19.7705,0.0000,122241.9000,-122241.9000,5.7770,0.0000,19916.6401,19916.6401,280.7590,142158.5401,0.0000,-142158.5401,19.7795,14.2800,9838.6000,0.0000,9838.6000,-0.3568,2271.0744,0.0000,2271.0744,16.0961,0.0000,7567.5256,7567.5256,13.1707,18.8405,0.0000,6107.2000,-6107.2000,0.3245,0.0000,989.0414,989.0414,15.7880,7096.2414,0.0000,-7096.2414,19.6383,14.1416,472.4000,0.0000,472.4000,-0.0171,109.2263,0.0000,109.2263,0.7744,0.0000,363.1737,363.1737,13.2091,18.7179,0.0000,21807.5000,-21807.5000,1.1971,0.0000,3627.7283,3627.7283,58.4106,25435.2283,0.0000,-25435.2283,18.7902,13.3102,472.4000,0.0000,472.4000,-0.0171,110.3367,0.0000,110.3367,0.7826,0.0000,362.0633,362.0633,19.7909,13.2605,16.5257,2.1480,86993.7366,19.3694,13.0852,16.2273,1.8603,44647.2887,19.7055,13.0170,16.3612,1.9800,41580.1499,19.7705,19.7795,19.7750,-2.0324,4.6345,19.7795,19.7909,19.7852,-2.0461,4.2777,19.7909,19.9173,19.8541,-1.9078,0.8239,19.6130,19.6383,19.6257,-2.1294,1.1484,19.6383,19.6617,19.6500,-1.5537,1.1313,18.7179,18.9042,18.8111,-2.2801,-0.7108,18.7179,18.7902,18.7540,-2.5685,0.4863,18.7902,18.8249,18.8075,-2.3860,0.4692,19.7705,20.0671,19.9188,-1.5806,-1.1426,13.3632,13.3714,13.3673,-1.8500,-4.6218,13.2734,13.2865,13.2799,-1.8167,-4.2650,13.1707,13.3284,13.2496,-2.3395,-0.8112,13.1428,13.1707,13.1568,-2.3167,-1.1357,13.0852,13.1275,13.1064,-1.9814,-1.1186,13.0852,13.2370,13.1611,-2.1434,0.7235,13.0906,13.1664,13.1285,-2.6248,-0.4736,13.0170,13.0824,13.0497,-2.1847,-0.4565,13.0170,13.4674,13.2422,-2.0878,1.1553,14.5371,1135.9461,-139373.2000,173221.1752
4198.0000,13.2561,19.6333,0.0000,106573.1000,-106573.1000,5.0365,0.0000,17309.5334,17309.5334,244.5147,123882.6334,0.0000,-123882.6334,19.6418,14.1450,9802.3000,0.0000,9802.3000,-0.3555,2266.3529,0.0000,2266.3529,16.0715,0.0000,7535.9471,7535.9471,13.0352,18.7035,0.0000,4539.8000,-4539.8000,0.2412,0.0000,733.8458,733.8458,11.7271,5273.6458,0.0000,-5273.6458,19.5326,14.0379,347.1000,0.0000,347.1000,-0.0126,80.3551,0.0000,80.3551,0.5701,0.0000,266.7449,266.7449,13.0644,18.5720,0.0000,17682.7000,-17682.7000,0.9707,0.0000,2936.9848,2936.9848,47.3537,20619.6848,0.0000,-20619.6848,18.6375,13.1607,347.1000,0.0000,347.1000,-0.0126,81.2209,0.0000,81.2209,0.5766,0.0000,265.8791,265.8791,19.6528,13.1187,16.3857,1.8257,73940.4812,19.2529,12.9607,16.1068,1.5823,37974.8128,19.6116,12.8613,16.2365,1.6975,35647.3787,19.6333,19.6418,19.6376,-1.6892,4.0363,19.6418,19.6528,19.6473,-1.6945,3.6809,19.6528,19.7774,19.7151,-1.7078,0.7470,19.5153,19.5326,19.5239,-1.2586,0.9882,19.5326,19.5554,19.5440,-1.3105,0.9756,18.5720,18.7520,18.6620,-1.8298,-0.5891,18.5720,18.6375,18.6047,-1.8324,0.3815,18.6375,18.6721,18.6548,-1.8738,0.3689,19.6333,19.9582,19.7957,-1.5162,-1.0002,13.2319,13.2401,13.2360,-1.6144,-4.0274,13.1288,13.1435,13.1362,-1.7656,-3.6720,13.0352,13.1690,13.1021,-1.8106,-0.7381,13.0124,13.0352,13.0238,-1.6354,-0.9793,12.9607,12.9991,12.9799,-1.5572,-0.9667,12.9607,13.0987,13.0297,-1.6163,0.5980,12.9401,13.0092,12.9746,-1.8878,-0.3726,12.8613,12.9324,12.8968,-1.8752,-0.3600,12.8613,13.3200,13.0906,-1.8593,1.0091,12.4367,971.8198,-118299.1000,147562.6727
4199.0000,13.1376,19.5123,0.0000,93844.9000,-93844.9000,4.4350,0.0000,15200.4245,15200.4245,215.1248,109045.3245,0.0000,-109045.3245,19.5210,14.0265,9831.8000,0.0000,9831.8000,-0.3565,2276.4140,0.0000,2276.4140,16.1488,0.0000,7555.3860,7555.3860,12.9074,18.5743,0.0000,5005.5000,-5005.5000,0.2660,0.0000,807.7277,807.7277,12.9233,5813.2277,0.0000,-5813.2277,19.3754,13.8838,351.6000,0.0000,351.6000,-0.0127,81.5484,0.0000,81.5484,0.5783,0.0000,270.0516,270.0516,12.9536,18.4604,0.0000,12811.2000,-12811.2000,0.7032,0.0000,2125.3605,2125.3605,34.3041,14936.5605,0.0000,-14936.5605,18.5266,13.0520,351.6000,0.0000,351.6000,-0.0127,82.3849,0.0000,82.3849,0.5852,0.0000,269.2151,269.2151,19.5321,12.9870,16.2595,1.5652,63392.0542,19.1693,12.8284,15.9988,1.3647,32753.8413,19.5533,12.6968,16.1250,1.4757,30989.8474,19.5123,19.5210,19.5166,-1.4898,3.5323,19.5210,19.5321,19.5265,-1.4884,3.1758,19.5321,19.6548,19.5935,-1.4988,0.6647,19.3460,19.3754,19.3607,-2.0004,0.9306,19.3754,19.4099,19.3926,-1.8571,0.9179,18.4604,18.6452,18.5528,-1.3488,-0.4214,18.4604,18.5266,18.4935,-1.3736,0.2819,18.5266,18.5612,18.5439,-1.3696,0.2691,19.5123,19.8490,19.6807,-1.4192,-0.9027,13.1156,13.1239,13.1198,-1.4340,-3.5284,12.9977,13.0132,13.0054,-1.6084,-3.1718,12.9074,13.0384,12.9729,-1.5897,-0.6607,12.8842,12.9074,12.8958,-1.5754,-0.9267,12.8284,12.8703,12.8494,-1.6061,-0.9140,12.8284,12.9996,12.9140,-1.4275,0.4253,12.8047,12.8834,12.8440,-1.6067,-0.2779,12.6968,12.7928,12.7448,-1.8654,-0.2652,12.6968,13.1911,12.9440,-1.8008,0.9067,10.7485,839.9059,-101126.6000,127135.7429
4200.0000,13.0353,19.3600,301.8000,71253.1000,-70951.3000,3.3831,62.9273,11513.8878,11576.8151,163.9960,82766.9878,238.8727,-82528.1151,19.3739,13.8824,9811.8000,0.0000,9811.8000,-0.3558,2275.7409,0.0000,2275.7409,16.1415,0.0000,7536.0591,7536.0591,12.7884,18.4541,0.0000,4724.2000,-4724.2000,0.2510,0.0000,761.1208,761.1208,12.1910,5485.3208,0.0000,-5485.3208,19.2116,13.7233,318.5000,0.0000,318.5000,-0.0115,74.0154,0.0000,74.0154,0.5250,0.0000,244.4846,244.4846,12.8539,18.3598,0.0000,9499.1000,-9499.1000,0.5214,0.0000,1574.2382,1574.2382,25.4333,11073.3382,0.0000,-11073.3382,18.4344,12.9618,318.5000,0.0000,318.5000,-0.0115,74.7131,0.0000,74.7131,0.5309,0.0000,243.7869,243.7869,19.3918,12.8261,16.1090,1.1807,47819.0197,19.0497,12.6879,15.8688,1.0297,24711.9159,19.4785,12.5018,15.9901,1.1292,23712.3355,19.3600,19.3739,19.3670,-1.8372,2.7072,19.3739,19.3918,19.3829,-1.7646,2.3514,19.3918,19.5612,19.4765,-1.4422,0.4631,19.1720,19.2116,19.1918,-2.0689,0.7141,19.2116,19.2585,19.2351,-1.9323,0.7025,18.3598,18.5681,18.4640,-1.1025,-0.3046,18.3598,18.4344,18.3971,-1.1937,0.2169,18.4344,18.4716,18.4530,-1.1272,0.2053,19.3600,19.7843,19.5722,-1.3402,-0.6759,13.0053,13.0155,13.0104,-1.3505,-2.7045,12.8492,12.8724,12.8608,-1.7758,-2.3487,12.7884,12.9440,12.8662,-1.3186,-0.4604,12.7597,12.7884,12.7740,-1.5003,-0.7114,12.6879,12.7438,12.7158,-1.6422,-0.6999,12.6879,12.9166,12.8022,-1.3792,0.3072,12.6609,12.7639,12.7124,-1.6192,-0.2142,12.5018,12.6438,12.5728,-2.1064,-0.2026,12.5018,13.1142,12.8080,-1.6712,0.6786,8.2571,645.2181,-74725.8000,96243.2711
4201.0000,12.9303,19.3008,0.0000,68823.2000,-68823.2000,3.2525,0.0000,11094.3809,11094.3809,157.5423,79917.5809,0.0000,-79917.5809,19.3070,13.8167,9787.6000,0.0000,9787.6000,-0.3549,2271.9339,0.0000,2271.9339,16.1328,0.0000,7515.6661,7515.6661,12.7001,18.3649,0.0000,6847.2000,-6847.2000,0.3638,0.0000,1101.8666,1101.8666,17.6616,7949.0666,0.0000,-7949.0666,18.9939,13.5098,313.5000,0.0000,313.5000,-0.0114,73.0436,0.0000,73.0436,0.5178,0.0000,240.4564,240.4564,12.7453,18.2503,0.0000,7195.4000,-7195.4000,0.3950,0.0000,1191.1132,1191.1132,19.2639,8386.5132,0.0000,-8386.5132,18.3405,12.8697,313.5000,0.0000,313.5000,-0.0114,73.6248,0.0000,73.6248,0.5233,0.0000,239.8752,239.8752,19.3164,12.7335,16.0250,1.1390,46129.4150,18.9394,12.6476,15.7935,0.9798,23514.7647,19.3929,12.4335,15.9132,1.0837,22758.4553,19.3008,19.3070,19.3039,-0.7923,2.5827,19.3070,19.3164,19.3117,-0.8899,2.2278,19.3164,19.4605,19.3884,-1.0936,0.4109,18.9460,18.9939,18.9699,-2.7085,0.7748,18.9939,19.0519,19.0229,-2.5913,0.7634,18.2503,18.5217,18.3860,-0.9718,-0.2056,18.2503,18.3405,18.2954,-1.2585,0.1894,18.3405,18.3835,18.3620,-1.1297,0.1780,19.3008,19.6612,19.4810,-1.1313,-0.6698,12.9152,12.9240,12.9196,-1.1265,-2.5823,12.7549,12.7715,12.7632,-1.2089,-2.2274,12.7001,12.8496,12.7749,-1.1328,-0.4106,12.6821,12.7001,12.6911,-1.0318,-0.7744,12.6476,12.6697,12.6587,-0.7206,-0.7630,12.6476,12.8350,12.7413,-0.7662,0.2060,12.5438,12.6474,12.5956,-1.4401,-0.1890,12.4335,12.5230,12.4782,-1.1721,-0.1776,12.4335,12.9544,12.6940,-1.4072,0.6702,7.9672,622.5662,-72451.2000,92402.6350
4202.0000,12.8513,19.2202,0.0000,60724.5000,-60724.5000,2.8698,0.0000,9771.1279,9771.1279,138.9101,70495.6279,0.0000,-70495.6279,19.2290,13.7403,9804.8000,0.0000,9804.8000,-0.3555,2278.0395,0.0000,2278.0395,16.1755,0.0000,7526.7605,7526.7605,12.6114,18.2752,0.0000,3669.5000,-3669.5000,0.1950,0.0000,589.8135,589.8135,9.4619,4259.3135,0.0000,-4259.3135,19.0185,13.5340,323.0000,0.0000,323.0000,-0.0117,75.2348,0.0000,75.2348,0.5351,0.0000,247.7652,247.7652,12.7219,18.2267,0.0000,4945.4000,-4945.4000,0.2715,0.0000,818.4549,818.4549,13.2391,5763.8549,0.0000,-5763.8549,18.2880,12.8184,323.0000,0.0000,323.0000,-0.0117,75.9046,0.0000,75.9046,0.5398,0.0000,247.0954,247.0954,19.2408,12.6066,15.9237,0.9342,37835.1012,18.8991,12.5147,15.7069,0.8091,19419.0169,19.4102,12.2382,15.8242,0.9089,19087.7700,19.2202,19.2290,19.2246,-0.9872,2.2738,19.2290,19.2408,19.2349,-0.9572,1.9182,19.2408,19.3688,19.3048,-1.0401,0.4396,19.0328,19.0185,19.0256,0.6415,0.6346,19.0185,19.0200,19.0192,-0.0747,0.6229,18.2267,18.4449,18.3358,-0.6365,-0.1657,18.2267,18.2880,18.2574,-0.4895,0.1057,18.2880,18.3340,18.3110,-0.6459,0.0940,19.2202,19.5800,19.4001,-1.0069,-0.5960,12.8306,12.8400,12.8353,-1.0480,-2.2764,12.6402,12.6622,12.6512,-1.3821,-1.9208,12.6114,12.7526,12.6820,-1.1517,-0.4422,12.5872,12.6114,12.5993,-1.1388,-0.6372,12.5147,12.5694,12.5421,-1.4375,-0.6255,12.5147,12.8135,12.6641,-0.9622,0.1632,12.4998,12.5839,12.5418,-0.6799,-0.1083,12.2382,12.4612,12.3497,-1.5818,-0.0966,12.2382,12.8949,12.5666,-1.5684,0.5934,6.6196,517.2629,-58888.6000,76341.8881
4203.0000,12.7738,19.1411,0.0000,54377.4000,-54377.4000,2.5698,0.0000,8734.2923,8734.2923,124.3280,63111.6923,0.0000,-63111.6923,19.1508,13.6637,9775.4000,0.0000,9775.4000,-0.3545,2273.3282,0.0000,2273.3282,16.1436,0.0000,7502.0718,7502.0718,12.5282,18.1912,0.0000,5852.2000,-5852.2000,0.3109,0.0000,939.6237,939.6237,15.0851,6791.8237,0.0000,-6791.8237,18.8229,13.3424,316.2000,0.0000,316.2000,-0.0115,73.8244,0.0000,73.8244,0.5236,0.0000,242.3756,242.3756,12.6383,18.1424,0.0000,3732.7000,-3732.7000,0.2049,0.0000,617.2260,617.2260,9.9925,4349.9260,0.0000,-4349.9260,18.2437,12.7749,316.2000,0.0000,316.2000,-0.0115,74.3471,0.0000,74.3471,0.5288,0.0000,241.8529,241.8529,19.1644,12.5390,15.8517,0.8544,34604.1048,18.8207,12.4602,15.6404,0.7382,17717.7123,19.3244,12.1836,15.7540,0.8288,17404.6620,19.1411,19.1508,19.1460,-0.9797,2.0336,19.1508,19.1644,19.1576,-0.9632,1.6791,19.1644,19.3074,19.2359,-0.8622,0.3250,18.7617,18.8229,18.7923,-2.8467,0.6360,18.8229,18.8792,18.8511,-2.0599,0.6245,18.1424,18.4469,18.2947,-0.5270,-0.0977,18.1424,18.2437,18.1931,-0.8066,0.1072,18.2437,18.2850,18.2644,-0.5934,0.0957,19.1411,19.5100,19.3255,-0.9304,-0.5362,12.7722,12.7796,12.7759,-0.7480,-2.0363,12.5672,12.5842,12.5757,-0.9419,-1.6818,12.5282,12.6841,12.6062,-0.9457,-0.3277,12.5067,12.5282,12.5174,-1.0183,-0.6386,12.4602,12.4914,12.4758,-0.8311,-0.6272,12.4602,12.7743,12.6172,-0.5968,0.0950,12.3824,12.5206,12.4515,-1.1208,-0.1099,12.1836,12.3367,12.2601,-1.1116,-0.0984,12.1836,12.7517,12.4677,-1.2242,0.5335,6.1196,478.1904,-53554.5000,69726.4791
