Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4204.0000,12.7142,19.0803,0.0000,51594.7000,-51594.7000,2.4383,0.0000,8276.0496,8276.0496,117.9073,59870.7496,0.0000,-59870.7496,19.0884,13.6025,9812.3000,0.0000,9812.3000,-0.3558,2283.6144,0.0000,2283.6144,16.2213,0.0000,7528.6856,7528.6856,12.4661,18.1285,0.0000,3839.5000,-3839.5000,0.2040,0.0000,615.9681,615.9681,9.8939,4455.4681,0.0000,-4455.4681,18.8211,13.3406,312.3000,0.0000,312.3000,-0.0113,72.9154,0.0000,72.9154,0.5185,0.0000,239.3846,239.3846,12.6139,18.1178,0.0000,3100.0000,-3100.0000,0.1702,0.0000,512.4775,512.4775,8.2983,3612.4775,0.0000,-3612.4775,18.2001,12.7322,312.3000,0.0000,312.3000,-0.0113,73.4695,0.0000,73.4695,0.5226,0.0000,238.8305,238.8305,19.1003,12.4770,15.7886,0.7677,31090.1517,18.7644,12.3963,15.5803,0.6643,15942.4391,19.3110,12.0728,15.6919,0.7550,15855.6303,19.0803,19.0884,19.0844,-0.7741,1.9300,19.0884,19.1003,19.0943,-0.7944,1.5742,19.1003,19.2320,19.1662,-0.8726,0.3572,18.8308,18.8211,18.8260,0.3758,0.5612,18.8211,18.8310,18.8260,-0.3329,0.5499,18.1178,18.3955,18.2567,-0.4894,-0.0992,18.1178,18.2001,18.1590,-0.4423,0.0709,18.2001,18.2537,18.2269,-0.4831,0.0596,19.0803,19.4350,19.2577,-0.8497,-0.5083,12.7196,12.7265,12.7231,-0.6677,-1.9337,12.5054,12.5205,12.5130,-0.7882,-1.5779,12.4661,12.6014,12.5337,-0.9048,-0.3609,12.4480,12.4661,12.4571,-0.7593,-0.5649,12.3963,12.4298,12.4130,-0.7878,-0.5536,12.3963,12.7360,12.5662,-0.6467,0.0955,12.3541,12.4577,12.4059,-0.5808,-0.0747,12.0728,12.2865,12.1797,-1.0019,-0.0634,12.0728,12.6669,12.3699,-1.2110,0.5046,5.5742,435.5777,-48097.3000,62888.2212
4205.0000,12.6598,19.0248,0.0000,46502.9000,-46502.9000,2.1977,0.0000,7450.0376,7450.0376,106.2309,53952.9376,0.0000,-53952.9376,19.0328,13.5481,9779.4000,0.0000,9779.4000,-0.3546,2277.4739,0.0000,2277.4739,16.1803,0.0000,7501.9261,7501.9261,12.4185,18.0804,0.0000,3694.2000,-3694.2000,0.1963,0.0000,592.2925,592.2925,9.5173,4286.4925,0.0000,-4286.4925,18.7668,13.2873,415.4000,0.0000,415.4000,-0.0151,97.0509,0.0000,97.0509,0.6897,0.0000,318.3491,318.3491,12.5607,18.0642,0.0000,3210.7000,-3210.7000,0.1762,0.0000,530.4915,530.4915,8.5945,3741.1915,0.0000,-3741.1915,18.1638,12.6967,415.4000,0.0000,415.4000,-0.0151,97.7678,0.0000,97.7678,0.6955,0.0000,317.6322,317.6322,19.0446,12.4192,15.7319,0.6895,27923.9509,18.7160,12.3424,15.5292,0.5969,14326.7282,19.2332,12.0394,15.6363,0.6738,14149.0448,19.0248,19.0328,19.0288,-0.7012,1.7494,19.0328,19.0446,19.0387,-0.7018,1.3948,19.0446,19.1730,19.1088,-0.7225,0.3021,18.7427,18.7668,18.7547,-0.8908,0.4983,18.7668,18.7881,18.7774,-0.6174,0.4833,18.0642,18.3660,18.2151,-0.5318,-0.0995,18.0642,18.1638,18.1140,-0.5732,0.0767,18.1638,18.2154,18.1896,-0.4810,0.0617,19.0248,19.3732,19.1990,-0.7387,-0.4483,12.6815,12.6872,12.6844,-0.4980,-1.7523,12.4455,12.4617,12.4536,-0.7471,-1.3977,12.4185,12.5397,12.4791,-0.6897,-0.3050,12.4028,12.4185,12.4107,-0.5906,-0.5013,12.3424,12.3754,12.3589,-0.6837,-0.4862,12.3424,12.6855,12.5140,-0.6603,0.0966,12.2926,12.4093,12.3510,-0.6940,-0.0797,12.0394,12.1984,12.1189,-0.7640,-0.0646,12.0394,12.5518,12.2956,-0.9264,0.4453,5.0911,397.8289,-42797.6000,56399.7238
4206.0000,12.6257,18.7933,1084.1000,61308.3000,-60224.2000,2.9538,227.6009,9814.3319,10041.9328,142.8469,71122.6319,856.4991,-70266.1328,18.8172,13.3368,9791.9000,0.0000,9791.9000,-0.3551,2286.3095,0.0000,2286.3095,16.2130,0.0000,7505.5905,7505.5905,12.4310,18.0930,0.0000,4789.2000,-4789.2000,0.2545,0.0000,767.9782,767.9782,12.3362,5557.1782,0.0000,-5557.1782,18.7166,13.2382,315.4000,0.0000,315.4000,-0.0114,73.7324,0.0000,73.7324,0.5241,0.0000,241.6676,241.6676,12.4328,17.9354,0.0000,5817.0000,-5817.0000,0.3193,0.0000,959.8860,959.8860,15.5707,6776.8860,0.0000,-6776.8860,18.0705,12.6054,315.4000,0.0000,315.4000,-0.0114,74.3173,0.0000,74.3173,0.5284,0.0000,241.0827,241.0827,18.8475,12.6501,15.7488,0.9295,37643.5947,18.6411,12.4581,15.5496,0.8346,20029.8811,19.1390,12.1825,15.6608,0.9390,19718.6416,18.7933,18.8172,18.8053,-2.7280,2.3452,18.8172,18.8475,18.8324,-2.5209,1.9902,18.8475,19.0808,18.9642,-1.7764,0.4154,18.7055,18.7166,18.7111,-0.5574,0.6698,18.7166,18.7335,18.7250,-0.6630,0.6584,17.9354,18.3063,18.1208,-1.1686,-0.1815,17.9354,18.0705,18.0029,-1.3708,0.1378,18.0705,18.1300,18.1002,-1.1085,0.1264,18.7933,19.3486,19.0710,-1.5757,-0.6085,12.6997,12.6982,12.6989,0.1454,-2.3465,12.6134,12.5861,12.5997,1.7325,-1.9914,12.4310,12.4746,12.4528,-0.3485,-0.4166,12.4365,12.4310,12.4337,0.2478,-0.6711,12.4581,12.4226,12.4403,0.9517,-0.6596,12.4581,12.5302,12.4941,-0.2705,0.1803,12.1719,12.3066,12.2393,-1.3785,-0.1391,12.1825,12.1331,12.1578,0.4384,-0.1276,12.1825,12.3455,12.2640,-0.4127,0.6073,6.9994,546.9449,-60407.7000,77392.1175
4207.0000,12.6107,18.9748,0.0000,73319.3000,-73319.3000,3.4650,0.0000,11733.0685,11733.0685,167.3958,85052.3685,0.0000,-85052.3685,18.9602,13.4769,9798.9000,0.0000,9798.9000,-0.3553,2284.0067,0.0000,2284.0067,16.2713,0.0000,7514.8933,7514.8933,12.5620,18.2253,0.0000,8138.6000,-8138.6000,0.4324,0.0000,1307.3028,1307.3028,20.9646,9445.9028,0.0000,-9445.9028,18.6032,13.1270,323.3000,0.0000,323.3000,-0.0117,75.6833,0.0000,75.6833,0.5376,0.0000,247.6167,247.6167,12.3890,17.8912,0.0000,9066.6000,-9066.6000,0.4977,0.0000,1495.4626,1495.4626,24.2673,10562.0626,0.0000,-10562.0626,17.9483,12.4857,323.3000,0.0000,323.3000,-0.0117,76.2941,0.0000,76.2941,0.5423,0.0000,247.0059,247.0059,18.9457,12.6509,15.7983,1.2039,48756.5773,18.5198,12.6442,15.5820,1.0113,24272.2499,18.8256,12.5461,15.6859,1.0808,22697.6999,18.9748,18.9602,18.9675,1.9265,2.7612,18.9602,18.9457,18.9529,1.4242,2.4059,18.9457,18.9634,18.9546,-0.1467,0.3977,18.5789,18.6032,18.5910,-1.4791,0.8302,18.6032,18.6309,18.6170,-1.3343,0.8184,17.8912,18.1602,18.0257,-1.1791,-0.2526,17.8912,17.9483,17.9197,-1.0348,0.2451,17.9483,17.9945,17.9714,-1.5853,0.2334,18.9748,19.1012,19.0380,-0.4290,-0.7038,12.7280,12.7255,12.7268,0.3050,-2.7585,12.6200,12.6172,12.6186,0.1978,-2.4031,12.5620,12.4630,12.5125,0.6899,-0.3949,12.5904,12.5620,12.5762,1.6886,-0.8274,12.6442,12.5827,12.6134,2.0583,-0.8157,12.6442,12.4802,12.5622,0.7908,0.2554,12.3478,12.2928,12.3203,0.9471,-0.2423,12.5461,12.3408,12.4434,3.4168,-0.2306,12.5461,12.1624,12.3543,1.0588,0.7066,8.7253,681.8098,-80079.0000,95726.5271
4208.0000,12.7083,19.0171,446.1000,87938.8000,-87492.7000,4.1791,93.5261,14103.9247,14197.4508,201.9257,102042.7247,352.5739,-101690.1508,19.0135,13.5292,12982.8000,0.0000,12982.8000,-0.4708,3024.1968,0.0000,3024.1968,21.5171,0.0000,9958.6032,9958.6032,12.7485,18.4138,0.0000,19605.4000,-19605.4000,1.0417,0.0000,3156.9713,3156.9713,50.5270,22762.3713,0.0000,-22762.3713,18.5161,13.0417,317.3000,0.0000,317.3000,-0.0115,74.3575,0.0000,74.3575,0.5284,0.0000,242.9425,242.9425,12.5124,18.0155,0.0000,9743.9000,-9743.9000,0.5349,0.0000,1609.1614,1609.1614,26.0795,11353.0614,0.0000,-11353.0614,17.9814,12.5181,317.3000,0.0000,317.3000,-0.0115,74.8475,0.0000,74.8475,0.5331,0.0000,242.4525,242.4525,19.0077,12.7601,15.8839,1.5654,63398.9867,18.4761,12.8118,15.6439,1.2773,30655.7868,18.7250,12.7640,15.7445,1.3442,28228.4893,19.0171,19.0135,19.0153,0.5467,3.3188,19.0135,19.0077,19.0106,0.6656,2.8481,19.0077,18.9445,18.9761,0.2298,0.2171,18.5053,18.5161,18.5107,-1.0003,1.2588,18.5161,18.5318,18.5239,-1.1542,1.2473,18.0155,18.0309,18.0232,-0.0602,-0.1559,18.0155,17.9814,17.9984,0.9192,0.3790,17.9814,17.9796,17.9805,0.0785,0.3675,19.0171,19.0434,19.0303,-0.1236,-0.8603,12.8377,12.8297,12.8337,1.2594,-3.3142,12.7378,12.7232,12.7305,1.3187,-2.8435,12.7485,12.4617,12.6051,1.0867,-0.2125,12.7729,12.7485,12.7607,2.1957,-1.2542,12.8118,12.7704,12.7911,2.1130,-1.2427,12.8118,12.4834,12.6476,1.0001,0.1605,12.6409,12.5247,12.5828,3.1376,-0.3744,12.7640,12.6448,12.7044,3.1187,-0.3629,12.7640,12.2432,12.5036,1.7716,0.8649,11.4274,892.9495,-103224.6000,122283.2628
4209.0000,12.8091,19.1771,0.0000,100313.0000,-100313.0000,4.7407,0.0000,16125.6697,16125.6697,229.1456,116438.6697,0.0000,-116438.6697,19.1668,13.6794,16158.6000,0.0000,16158.6000,-0.5859,3757.0616,0.0000,3757.0616,26.7615,0.0000,12401.5384,12401.5384,12.8744,18.5410,0.0000,25528.2000,-25528.2000,1.3564,0.0000,4117.6094,4117.6094,65.8372,29645.8094,0.0000,-29645.8094,18.5658,13.0904,312.6000,0.0000,312.6000,-0.0113,73.2117,0.0000,73.2117,0.5212,0.0000,239.3883,239.3883,12.7063,18.2110,0.0000,11657.4000,-11657.4000,0.6399,0.0000,1928.9704,1928.9704,31.2031,13586.3704,0.0000,-13586.3704,18.1485,12.6817,312.6000,0.0000,312.6000,-0.0113,73.5868,0.0000,73.5868,0.5250,0.0000,239.0132,239.0132,19.1533,12.7903,15.9718,1.8568,75202.3365,18.5011,12.9070,15.7040,1.4692,35260.7623,18.7179,12.8857,15.8018,1.5317,32166.5625,19.1771,19.1668,19.1720,1.8601,3.7795,19.1668,19.1533,19.1601,1.7727,3.1935,19.1533,18.8995,19.0264,0.5762,0.1293,18.5722,18.5658,18.5690,0.6728,1.4857,18.5658,18.5604,18.5631,0.4421,1.4744,18.2110,17.9537,18.0824,0.6830,-0.1598,18.2110,18.1485,18.1798,2.1575,0.4801,18.1485,18.1213,18.1349,1.8330,0.4687,19.1771,19.0088,19.0930,0.7262,-0.9612,12.9140,12.9089,12.9114,0.9080,-3.7724,12.7785,12.7732,12.7759,0.5171,-3.1864,12.8744,12.4819,12.6782,0.8510,-0.1222,12.8878,12.8744,12.8811,1.4225,-1.4786,12.9070,12.8863,12.8966,1.2434,-1.4673,12.9070,12.5703,12.7387,1.0684,0.1669,12.8271,12.7543,12.7907,2.4778,-0.4730,12.8857,12.8307,12.8582,1.8250,-0.4616,12.8857,12.4203,12.6530,1.7725,0.9683,13.3767,1045.2719,-120714.8000,142629.6613
4210.0000,12.8782,19.2476,0.0000,103621.1000,-103621.1000,4.8970,0.0000,16683.8655,16683.8655,236.8545,120304.9655,0.0000,-120304.9655,19.2430,13.7541,19352.4000,0.0000,19352.4000,-0.7018,4495.5689,0.0000,4495.5689,31.9858,0.0000,14856.8311,14856.8311,12.9171,18.5842,0.0000,21579.5000,-21579.5000,1.1466,0.0000,3482.6969,3482.6969,55.6800,25062.1969,0.0000,-25062.1969,18.6332,13.1564,325.7000,0.0000,325.7000,-0.0118,76.2173,0.0000,76.2173,0.5427,0.0000,249.4827,249.4827,12.7988,18.3042,0.0000,14326.6000,-14326.6000,0.7864,0.0000,2372.9137,2372.9137,38.3522,16699.5137,0.0000,-16699.5137,18.2685,12.7992,325.7000,0.0000,325.7000,-0.0118,76.5575,0.0000,76.5575,0.5457,0.0000,249.1425,249.1425,19.2360,12.7797,16.0078,1.8768,76009.9575,18.5216,12.9251,15.7233,1.4641,35139.5016,18.7927,12.8578,15.8252,1.5527,32606.5654,19.2476,19.2430,19.2453,0.8544,3.9517,19.2430,19.2360,19.2395,0.9281,3.2499,19.2360,18.9742,19.1051,0.9191,0.1976,18.6415,18.6332,18.6373,0.7940,1.3442,18.6332,18.6232,18.6282,0.7546,1.3324,18.3042,18.0636,18.1839,1.1950,-0.2955,18.3042,18.2685,18.2863,1.2556,0.4909,18.2685,18.2473,18.2579,1.4532,0.4791,19.2476,19.0691,19.1584,0.7584,-0.9454,12.9458,12.9437,12.9447,0.3712,-3.9426,12.7700,12.7707,12.7704,-0.0968,-3.2408,12.9171,12.6132,12.7652,1.0195,-0.1885,12.9218,12.9171,12.9194,0.4317,-1.3351,12.9251,12.9197,12.9224,0.2800,-1.3232,12.9251,12.7375,12.8313,1.0870,0.3047,12.8567,12.8376,12.8472,0.6506,-0.4818,12.8578,12.8582,12.8580,-0.0331,-0.4699,12.8578,12.6075,12.7327,0.9304,0.9545,13.5570,1059.3666,-119523.4000,143756.0245
4211.0000,12.9171,19.2873,0.0000,107436.7000,-107436.7000,5.0774,0.0000,17313.6741,17313.6741,245.6845,124750.3741,0.0000,-124750.3741,19.2849,13.7951,19346.8000,0.0000,19346.8000,-0.7016,4492.0288,0.0000,4492.0288,31.9443,0.0000,14854.7712,14854.7712,12.9307,18.5979,0.0000,19583.4000,-19583.4000,1.0405,0.0000,3161.1286,3161.1286,50.5378,22744.5286,0.0000,-22744.5286,18.6871,13.2093,373.7000,0.0000,373.7000,-0.0136,87.3926,0.0000,87.3926,0.6221,0.0000,286.3074,286.3074,12.8486,18.3545,0.0000,16875.3000,-16875.3000,0.9263,0.0000,2796.5054,2796.5054,45.1778,19671.8054,0.0000,-19671.8054,18.3361,12.8655,373.7000,0.0000,373.7000,-0.0136,87.7673,0.0000,87.7673,0.6251,0.0000,285.9327,285.9327,19.2813,12.8049,16.0431,1.9476,78879.0833,18.5634,12.9307,15.7471,1.5245,36588.9745,18.8566,12.8485,15.8525,1.6261,34148.9985,19.2873,19.2849,19.2861,0.4615,4.1155,19.2849,19.2813,19.2831,0.4950,3.4139,19.2813,19.0833,19.1823,0.9006,0.2561,18.6938,18.6871,18.6905,0.6107,1.2967,18.6871,18.6784,18.6828,0.6285,1.2831,18.3545,18.1956,18.2750,1.0689,-0.4010,18.3545,18.3361,18.3453,0.6809,0.5253,18.3361,18.3245,18.3303,0.8437,0.5118,19.2873,19.1397,19.2135,0.6350,-0.9619,12.9679,12.9666,12.9672,0.2408,-4.1039,12.8004,12.7973,12.7988,0.3130,-3.4023,12.9307,12.7410,12.8359,0.8225,-0.2445,12.9322,12.9307,12.9314,0.1144,-1.2851,12.9307,12.9292,12.9300,0.0609,-1.2715,12.9307,12.8459,12.8883,0.6578,0.4126,12.8518,12.8508,12.8513,0.0196,-0.5137,12.8485,12.8515,12.8500,-0.1271,-0.5002,12.8485,12.7085,12.7785,0.5226,0.9735,13.9856,1092.8550,-123801.2000,149617.0563
4212.0000,12.9360,19.3065,0.0000,109595.5000,-109595.5000,5.1794,0.0000,17669.2225,17669.2225,250.6836,127264.7225,0.0000,-127264.7225,19.3054,13.8152,19346.6000,0.0000,19346.6000,-0.7015,4490.8859,0.0000,4490.8859,31.9263,0.0000,14855.7141,14855.7141,12.9067,18.5737,0.0000,12634.9000,-12634.9000,0.6713,0.0000,2038.8512,2038.8512,32.6079,14673.7512,0.0000,-14673.7512,18.8047,13.3245,382.0000,0.0000,382.0000,-0.0139,89.2067,0.0000,89.2067,0.6354,0.0000,292.7933,292.7933,12.8606,18.3665,0.0000,18596.3000,-18596.3000,1.0208,0.0000,3082.0862,3082.0862,49.7868,21678.3862,0.0000,-21678.3862,18.3606,12.8894,382.0000,0.0000,382.0000,-0.0139,89.6898,0.0000,89.6898,0.6384,0.0000,292.3102,292.3102,19.3037,12.7999,16.0518,1.9022,77040.0778,18.6234,12.8868,15.7551,1.5101,36241.2995,18.9236,12.7996,15.8616,1.6120,33852.3817,19.3065,19.3054,19.3060,0.2092,4.2160,19.3054,19.3037,19.3046,0.2287,3.5144,19.3037,19.2004,19.2521,0.8115,0.4433,18.8229,18.8047,18.8138,1.4579,1.1146,18.8047,18.7838,18.7942,1.3146,1.1008,18.3665,18.2947,18.3306,0.6398,-0.5372,18.3665,18.3606,18.3635,0.1894,0.4836,18.3606,18.3558,18.3582,0.3058,0.4698,19.3065,19.2004,19.2535,0.4519,-0.9634,12.9736,12.9733,12.9734,0.0439,-4.2043,12.8056,12.8050,12.8053,0.0473,-3.5028,12.9067,12.8459,12.8763,0.4574,-0.4316,12.9026,12.9067,12.9046,-0.3541,-1.1030,12.8868,12.8972,12.8920,-0.4890,-1.0891,12.8868,12.8886,12.8877,-0.0384,0.5488,12.8175,12.8280,12.8228,-0.3754,-0.4720,12.7996,12.8154,12.8075,-0.5434,-0.4581,12.7996,12.7751,12.7873,0.0760,0.9751,13.6421,1066.0121,-120716.1000,147133.7589
4213.0000,12.9595,19.3306,0.0000,113086.5000,-113086.5000,5.3444,0.0000,18241.9309,18241.9309,258.7000,131328.4309,0.0000,-131328.4309,19.3293,13.8386,19362.1000,0.0000,19362.1000,-0.7021,4493.2105,0.0000,4493.2105,31.9433,0.0000,14868.8895,14868.8895,12.9120,18.5790,0.0000,14479.9000,-14479.9000,0.7694,0.0000,2336.7389,2336.7389,37.3660,16816.6389,0.0000,-16816.6389,18.8133,13.3329,463.0000,0.0000,463.0000,-0.0168,108.1110,0.0000,108.1110,0.7689,0.0000,354.8890,354.8890,12.8650,18.3710,0.0000,20598.7000,-20598.7000,1.1307,0.0000,3414.1148,3414.1148,55.1482,24012.8148,0.0000,-24012.8148,18.3693,12.8979,463.0000,0.0000,463.0000,-0.0168,108.6962,0.0000,108.6962,0.7736,0.0000,354.3038,354.3038,19.3274,12.8417,16.0846,2.0101,81410.5375,18.6534,12.9109,15.7822,1.6018,38443.1451,18.9360,12.8404,15.8882,1.7003,35705.7439,19.3306,19.3293,19.3299,0.2583,4.3592,19.3293,19.3274,19.3284,0.2564,3.6571,19.3274,19.2601,19.2938,0.4727,0.4027,18.8130,18.8133,18.8132,-0.0385,1.1721,18.8133,18.8103,18.8118,0.1810,1.1553,18.3710,18.3411,18.3560,0.2766,-0.5804,18.3710,18.3693,18.3701,0.0488,0.5503,18.3693,18.3678,18.3685,0.0943,0.5336,19.3306,19.2437,19.2871,0.3753,-0.9852,13.0030,13.0014,13.0022,0.3164,-4.3447,12.8458,12.8419,12.8438,0.4344,-3.6426,12.9120,12.8799,12.8960,0.2068,-0.3882,12.9130,12.9120,12.9125,0.0644,-1.1576,12.9109,12.9068,12.9089,0.1732,-1.1408,12.9109,12.8956,12.9032,0.1572,0.5949,12.8337,12.8310,12.8323,0.0850,-0.5358,12.8404,12.8316,12.8360,0.3136,-0.5191,12.8404,12.7776,12.8090,0.2307,0.9997,14.3858,1124.1248,-127877.0000,155559.4266
4214.0000,12.9912,19.3629,0.0000,119913.8000,-119913.8000,5.6670,0.0000,19357.3715,19357.3715,274.3597,139271.1715,0.0000,-139271.1715,19.3613,13.8700,19351.4000,0.0000,19351.4000,-0.7017,4489.0213,0.0000,4489.0213,31.9156,0.0000,14862.3787,14862.3787,12.9413,18.6086,0.0000,14234.2000,-14234.2000,0.7563,0.0000,2297.9954,2297.9954,36.7327,16532.1954,0.0000,-16532.1954,18.8638,13.3824,383.0000,0.0000,383.0000,-0.0139,89.3764,0.0000,89.3764,0.6360,0.0000,293.6236,293.6236,12.8935,18.3997,0.0000,22433.7000,-22433.7000,1.2315,0.0000,3719.3650,3719.3650,60.0612,26153.0650,0.0000,-26153.0650,18.3926,12.9208,383.0000,0.0000,383.0000,-0.0139,89.8894,0.0000,89.8894,0.6398,0.0000,293.1106,293.1106,19.3590,12.8913,16.1251,2.1328,86379.2671,18.6854,12.9489,15.8172,1.7025,40860.5463,18.9652,12.8829,15.9240,1.8052,37908.1934,19.3629,19.3613,19.3621,0.3578,4.6220,19.3613,19.3590,19.3601,0.3527,3.9203,19.3590,19.3049,19.3319,0.4298,0.4576,18.8711,18.8638,18.8674,0.6246,1.2139,18.8638,18.8556,18.8597,0.5480,1.2000,18.3997,18.3695,18.3846,0.3141,-0.6467,18.3997,18.3926,18.3961,0.2833,0.5847,18.3926,18.3894,18.3910,0.2405,0.5709,19.3629,19.2797,19.3213,0.3819,-1.0450,13.0378,13.0360,13.0369,0.3884,-4.6058,12.8926,12.8882,12.8904,0.5316,-3.9041,12.9413,12.9032,12.9222,0.2864,-0.4415,12.9455,12.9413,12.9434,0.3420,-1.1978,12.9489,12.9404,12.9446,0.4009,-1.1839,12.9489,12.9203,12.9346,0.3478,0.6628,12.8721,12.8622,12.8672,0.3897,-0.5686,12.8829,12.8709,12.8769,0.4626,-0.5547,12.8829,12.7970,12.8399,0.3430,1.0612,15.2045,1188.1040,-136464.3000,165148.0068
4215.0000,13.0313,19.4038,0.0000,123666.9000,-123666.9000,5.8444,0.0000,19981.6693,19981.6693,283.0042,143648.5693,0.0000,-143648.5693,19.4018,13.9097,19346.7000,0.0000,19346.7000,-0.7016,4485.7759,0.0000,4485.7759,31.8944,0.0000,14860.9241,14860.9241,12.9910,18.6588,0.0000,18124.2000,-18124.2000,0.9630,0.0000,2927.9681,2927.9681,46.7765,21052.1681,0.0000,-21052.1681,18.8497,13.3686,318.6000,0.0000,318.6000,-0.0116,74.3608,0.0000,74.3608,0.5287,0.0000,244.2392,244.2392,12.9387,18.4453,0.0000,23817.5000,-23817.5000,1.3074,0.0000,3950.6661,3950.6661,63.7673,27768.1661,0.0000,-27768.1661,18.4345,12.9618,318.6000,0.0000,318.6000,-0.0116,74.7365,0.0000,74.7365,0.5321,0.0000,243.8635,243.8635,19.3989,12.9438,16.1714,2.2715,91997.7385,18.7038,13.0061,15.8550,1.8045,43308.3132,18.9821,12.9441,15.9631,1.9123,40157.5473,19.4038,19.4018,19.4028,0.4605,4.7674,19.4018,19.3989,19.4004,0.4549,4.0658,19.3989,19.3365,19.3677,0.4011,0.3708,18.8472,18.8497,18.8484,-0.2601,1.3338,18.8497,18.8513,18.8505,-0.1422,1.3222,18.4453,18.4031,18.4242,0.4471,-0.6485,18.4453,18.4345,18.4399,0.4970,0.6589,18.4345,18.4293,18.4319,0.4628,0.6474,19.4038,19.3143,19.3591,0.4251,-1.0770,13.0813,13.0791,13.0802,0.4921,-4.7486,12.9422,12.9377,12.9400,0.5673,-4.0470,12.9910,12.9251,12.9580,0.4013,-0.3519,12.9972,12.9910,12.9941,0.5813,-1.3150,13.0061,12.9940,13.0000,0.6381,-1.3034,13.0061,12.9612,12.9836,0.5612,0.6673,12.9292,12.9152,12.9222,0.6338,-0.6401,12.9441,12.9286,12.9364,0.6876,-0.6286,12.9441,12.8242,12.8842,0.5033,1.0958,16.1231,1259.8818,-145624.7000,175463.5989
4216.0000,13.0389,19.3592,540.2000,116587.9000,-116047.7000,5.5379,112.6286,18841.1608,18953.7894,268.2794,135429.0608,427.5714,-135001.4894,19.3616,13.8703,19346.4000,0.0000,19346.4000,-0.7015,4487.8443,0.0000,4487.8443,31.8769,0.0000,14858.5557,14858.5557,12.9731,18.6407,0.0000,9097.5000,-9097.5000,0.4834,0.0000,1469.3471,1469.3471,23.4841,10566.8471,0.0000,-10566.8471,18.9904,13.5064,313.3000,0.0000,313.3000,-0.0114,73.0000,0.0000,73.0000,0.5200,0.0000,240.3000,240.3000,12.9404,18.4470,0.0000,25311.9000,-25311.9000,1.3894,0.0000,4198.6218,4198.6218,67.7704,29510.5218,0.0000,-29510.5218,18.4455,12.9726,313.3000,0.0000,313.3000,-0.0114,73.4834,0.0000,73.4834,0.5229,0.0000,239.8166,239.8166,19.3645,12.9186,16.1415,2.0523,83119.6394,18.7273,12.9491,15.8382,1.6558,39738.4917,19.0179,12.8746,15.9462,1.7604,36968.4245,19.3592,19.3616,19.3604,-0.5422,4.5605,19.3616,19.3645,19.3630,-0.4810,3.8589,19.3645,19.3678,19.3661,-0.0498,0.5157,19.0160,18.9904,19.0032,1.8370,0.9991,18.9904,18.9639,18.9771,1.4981,0.9877,18.4470,18.4335,18.4403,0.1634,-0.7954,18.4470,18.4455,18.4462,0.0463,0.5941,18.4455,18.4438,18.4446,0.1231,0.5827,19.3592,19.3601,19.3597,-0.0232,-0.9775,13.0716,13.0721,13.0719,-0.1308,-4.5411,12.9241,12.9257,12.9249,-0.2120,-3.8395,12.9731,12.9618,12.9674,0.0827,-0.4963,12.9690,12.9731,12.9710,-0.3090,-0.9797,12.9491,12.9627,12.9559,-0.5632,-0.9683,12.9491,12.9688,12.9589,-0.3286,0.8148,12.8923,12.9001,12.8962,-0.3442,-0.5747,12.8746,12.8907,12.8826,-0.6794,-0.5633,12.8746,12.8873,12.8809,-0.0697,0.9969,14.7223,1150.4193,-130484.1000,159826.5556
4217.0000,13.0237,19.2037,1635.9000,94779.8000,-93143.9000,4.5643,341.1623,15311.5012,15652.6635,221.2227,110091.3012,1294.7377,-108796.5635,19.2136,13.7253,16173.0000,0.0000,16173.0000,-0.5865,3758.3100,0.0000,3758.3100,26.6622,0.0000,12414.6900,12414.6900,12.9444,18.6118,0.0000,7148.7000,-7148.7000,0.3798,0.0000,1154.1473,1154.1473,18.4522,8302.8473,0.0000,-8302.8473,18.9685,13.4850,324.5000,0.0000,324.5000,-0.0118,75.6295,0.0000,75.6295,0.5376,0.0000,248.8705,248.8705,12.9055,18.4118,0.0000,27595.2000,-27595.2000,1.5148,0.0000,4575.6875,4575.6875,73.8839,32170.8875,0.0000,-32170.8875,18.4199,12.9476,324.5000,0.0000,324.5000,-0.0118,76.1341,0.0000,76.1341,0.5415,0.0000,248.3659,248.3659,19.2266,12.9190,16.0728,1.7567,71147.4326,18.6684,12.9101,15.7892,1.4434,34640.5337,18.9500,12.8376,15.8938,1.5321,32174.6720,19.2037,19.2136,19.2087,-1.8615,3.8320,19.2136,19.2266,19.2201,-1.7554,3.2455,19.2266,19.3696,19.2981,-0.8518,0.3210,18.9589,18.9685,18.9637,-0.5073,0.7009,18.9685,18.9710,18.9697,-0.1200,0.6891,18.4118,18.4288,18.4203,-0.2711,-0.8706,18.4118,18.4199,18.4159,-0.3967,0.6442,18.4199,18.4231,18.4215,-0.3095,0.6324,19.2037,19.4050,19.3044,-0.6981,-0.7323,13.0474,13.0490,13.0482,-0.3168,-3.8062,12.9236,12.9239,12.9238,-0.0447,-3.2198,12.9444,12.9698,12.9571,-0.1550,-0.2953,12.9367,12.9444,12.9405,-0.3985,-0.6751,12.9101,12.9269,12.9185,-0.4816,-0.6634,12.9101,12.9358,12.9230,-0.4647,0.8963,12.8506,12.8616,12.8561,-0.5148,-0.6184,12.8376,12.8487,12.8431,-0.5070,-0.6067,12.8376,12.8967,12.8671,-0.1971,0.7581,12.8373,1003.1237,-111065.8000,137962.6384
4218.0000,12.9399,19.2872,182.7000,88837.3000,-88654.6000,4.2079,38.1550,14323.8298,14361.9848,203.8169,103161.1298,144.5450,-103016.5848,19.2820,13.7922,9788.4000,0.0000,9788.4000,-0.3549,2272.7951,0.0000,2272.7951,16.1683,0.0000,7515.6049,7515.6049,12.9305,18.5977,0.0000,5284.0000,-5284.0000,0.2808,0.0000,852.9343,852.9343,13.6376,6136.9343,0.0000,-6136.9343,18.9654,13.4820,316.4000,0.0000,316.4000,-0.0115,73.7445,0.0000,73.7445,0.5243,0.0000,242.6555,242.6555,12.8977,18.4040,0.0000,30136.2000,-30136.2000,1.6543,0.0000,4996.6134,4996.6134,80.6852,35132.8134,0.0000,-35132.8134,18.4067,12.9346,316.4000,0.0000,316.4000,-0.0115,74.2456,0.0000,74.2456,0.5282,0.0000,242.1544,242.1544,19.2767,12.8326,16.0546,1.7690,71643.5758,18.6216,12.9118,15.7667,1.4107,33856.1706,18.8523,12.8778,15.8650,1.4761,30998.0864,19.2872,19.2820,19.2846,0.8857,3.5465,19.2820,19.2767,19.2793,0.6840,3.1916,19.2767,19.2998,19.2882,-0.1490,0.3091,18.9656,18.9654,18.9655,-0.0084,0.5899,18.9654,18.9670,18.9662,-0.0733,0.5784,18.4040,18.4133,18.4086,-0.1715,-0.9590,18.4040,18.4067,18.4054,-0.1576,0.6953,18.4067,18.4085,18.4076,-0.1980,0.6838,19.2872,19.3113,19.2992,-0.0922,-0.6613,12.9478,12.9547,12.9512,-1.2004,-3.5160,12.8439,12.8529,12.8484,-0.9398,-3.1611,12.9305,12.9605,12.9455,-0.1705,-0.2786,12.9267,12.9305,12.9286,-0.1747,-0.5593,12.9118,12.9150,12.9134,-0.0919,-0.5479,12.9118,12.9176,12.9147,-0.1299,0.9895,12.8713,12.8681,12.8697,0.1334,-0.6648,12.8778,12.8702,12.8740,0.3412,-0.6533,12.8778,12.8645,12.8711,0.0174,0.6919,12.2222,955.0626,-113653.6000,136497.8329
4219.0000,12.9248,19.1862,793.6000,81823.8000,-81030.2000,3.9082,165.7770,13188.4128,13354.1899,189.2571,95012.2128,627.8230,-94384.3899,19.1934,13.7054,9792.5000,0.0000,9792.5000,-0.3551,2276.1482,0.0000,2276.1482,16.1605,0.0000,7516.3518,7516.3518,12.9141,18.5811,0.0000,3856.0000,-3856.0000,0.2049,0.0000,622.2912,622.2912,9.9515,4478.2912,0.0000,-4478.2912,18.9905,13.5066,312.1000,0.0000,312.1000,-0.0113,72.7203,0.0000,72.7203,0.5172,0.0000,239.3797,239.3797,12.8724,18.3784,0.0000,29031.7000,-29031.7000,1.5936,0.0000,4812.2085,4812.2085,77.7276,33843.9085,0.0000,-33843.9085,18.3847,12.9131,312.1000,0.0000,312.1000,-0.0113,73.2563,0.0000,73.2563,0.5211,0.0000,238.8437,238.8437,19.2015,12.8207,16.0111,1.6192,65576.1571,18.5957,12.8719,15.7338,1.3072,31372.5249,18.8465,12.8153,15.8309,1.3774,28924.7717,19.1862,19.1934,19.1898,-1.1748,3.3109,19.1934,19.2015,19.1975,-1.0181,2.9558,19.2015,19.2950,19.2483,-0.5128,0.2913,19.0002,18.9905,18.9954,0.3298,0.4962,18.9905,18.9823,18.9864,0.2133,0.4849,18.3784,18.3955,18.3870,-0.2920,-0.9362,18.3784,18.3847,18.3816,-0.3176,0.6574,18.3847,18.3876,18.3861,-0.2898,0.6461,19.1862,19.3428,19.2645,-0.4500,-0.5973,12.9286,12.9303,12.9294,-0.2933,-3.2814,12.8323,12.8343,12.8333,-0.2130,-2.9263,12.9141,12.9503,12.9322,-0.1911,-0.2618,12.9074,12.9141,12.9107,-0.2461,-0.4667,12.8719,12.8925,12.8822,-0.4077,-0.4553,12.8719,12.8933,12.8826,-0.4185,0.9657,12.8310,12.8403,12.8356,-0.4414,-0.6279,12.8153,12.8295,12.8224,-0.6525,-0.6166,12.8153,12.8956,12.8555,-0.2192,0.6268,11.3516,887.0311,-103501.2000,125873.4537
4220.0000,13.0379,18.5246,4823.0000,56519.1000,-51696.1000,2.9219,1005.5848,9133.5436,10139.1284,141.8687,65652.6436,3817.4152,-61835.2284,18.5872,13.1112,9798.3000,0.0000,9798.3000,-0.3553,2294.1904,0.0000,2294.1904,16.1890,0.0000,7504.1096,7504.1096,12.8917,18.5585,0.0000,4593.8000,-4593.8000,0.2441,0.0000,741.1364,741.1364,11.8548,5334.9364,0.0000,-5334.9364,18.8927,13.4107,326.7000,0.0000,326.7000,-0.0118,76.2118,0.0000,76.2118,0.5412,0.0000,250.4882,250.4882,12.7985,18.3039,0.0000,25541.5000,-25541.5000,1.4021,0.0000,4230.4226,4230.4226,68.3820,29771.9226,0.0000,-29771.9226,18.3231,12.8527,326.7000,0.0000,326.7000,-0.0118,76.7411,0.0000,76.7411,0.5457,0.0000,249.9589,249.9589,18.6638,13.0978,15.8808,1.1103,44965.5809,18.5198,12.7945,15.6572,1.0278,24668.2131,18.8639,12.6505,15.7572,1.1154,23424.4143,18.5246,18.5872,18.5559,-7.6801,2.5321,18.5872,18.6638,18.6255,-6.9332,2.1768,18.6638,19.6024,19.1331,-1.4204,0.0823,18.8218,18.8927,18.8572,-1.6978,0.3264,18.8927,18.9397,18.9162,-0.8779,0.3145,18.3039,18.3553,18.3296,-0.7229,-0.8025,18.3039,18.3231,18.3135,-0.8521,0.5995,18.3231,18.3315,18.3273,-0.7406,0.5877,18.5246,19.6665,19.0955,-2.0693,-0.3898,13.0610,13.0486,13.0548,1.4823,-2.5041,13.0944,13.0527,13.0735,2.8688,-2.1488,12.8917,12.9629,12.9273,-0.0892,-0.0543,12.8763,12.8917,12.8840,-0.3528,-0.2984,12.7945,12.8542,12.8244,-0.7284,-0.2865,12.7945,12.8431,12.8188,-0.8002,0.8305,12.6985,12.7336,12.7161,-1.4736,-0.5715,12.6505,12.6953,12.6729,-1.8349,-0.5597,12.6505,12.9735,12.8120,-0.5554,0.4178,9.0906,710.3498,-71379.7000,93058.2084
4221.0000,12.9566,18.8538,2360.7000,53971.5000,-51610.8000,2.6734,492.8700,8705.5266,9198.3965,129.6929,62677.0266,1867.8300,-60809.1965,18.8232,13.3427,9774.8000,0.0000,9774.8000,-0.3545,2282.1510,0.0000,2282.1510,16.2814,0.0000,7492.6490,7492.6490,12.8509,18.5173,0.0000,10283.9000,-10283.9000,0.5464,0.0000,1658.2353,1658.2353,26.5365,11942.1353,0.0000,-11942.1353,18.6191,13.1426,402.2000,0.0000,402.2000,-0.0146,94.1353,0.0000,94.1353,0.6672,0.0000,308.0647,308.0647,12.7650,18.2702,0.0000,21911.8000,-21911.8000,1.2028,0.0000,3627.9798,3627.9798,58.6612,25539.7798,0.0000,-25539.7798,18.2812,12.8117,402.2000,0.0000,402.2000,-0.0146,94.5244,0.0000,94.5244,0.6723,0.0000,307.6756,307.6756,18.8223,12.8586,15.8404,1.1470,46452.7692,18.4911,12.7490,15.6200,0.9939,23854.2643,18.6604,12.7542,15.7073,1.0223,21469.0451,18.8538,18.8232,18.8385,3.3801,2.3013,18.8232,18.7959,18.8096,2.1909,1.9469,18.5173,19.5298,19.0235,-1.3529,-0.0726,18.5173,18.6191,18.5682,-3.5183,0.4738,18.6191,18.7291,18.6741,-2.9518,0.4592,18.2702,18.3141,18.2922,-0.4823,-0.6179,18.2702,18.2812,18.2757,-0.4865,0.5849,18.2812,18.2876,18.2844,-0.5481,0.5703,18.8538,19.2318,19.0428,-0.6670,-0.3721,12.9663,12.9756,12.9710,-1.0422,-2.2762,12.8586,12.8969,12.8778,-2.3931,-1.9218,12.8586,12.9663,12.9125,-0.2100,0.0978,12.7989,12.8258,12.8123,-0.8956,-0.4487,12.7490,12.7873,12.7682,-0.7088,-0.4341,12.7490,12.7952,12.7721,-0.5941,0.6430,12.7350,12.7303,12.7327,0.1700,-0.5598,12.7542,12.7329,12.7436,0.8226,-0.5452,12.7542,12.8473,12.8008,-0.1660,0.3972,8.7999,687.6357,-73227.3000,91776.0785
4222.0000,12.9263,18.5704,3112.3000,45221.7000,-42109.4000,2.2990,650.1190,7289.1237,7939.2427,111.5791,52510.8237,2462.1810,-50048.6427,18.6022,13.1261,9815.4000,0.0000,9815.4000,-0.3559,2297.7735,0.0000,2297.7735,16.2974,0.0000,7517.6265,7517.6265,12.7911,18.4568,0.0000,3848.7000,-3848.7000,0.2045,0.0000,620.0907,620.0907,9.9296,4468.7907,0.0000,-4468.7907,18.6213,13.1448,324.8000,0.0000,324.8000,-0.0118,76.0177,0.0000,76.0177,0.5408,0.0000,248.7823,248.7823,12.7153,18.2201,0.0000,18136.0000,-18136.0000,0.9955,0.0000,3001.2725,3001.2725,48.5518,21137.2725,0.0000,-21137.2725,18.2385,12.7699,324.8000,0.0000,324.8000,-0.0118,76.3740,0.0000,76.3740,0.5432,0.0000,248.4260,248.4260,18.6364,12.8602,15.7483,0.8580,34750.4330,18.3948,12.7000,15.5474,0.7613,18272.2912,18.7148,12.5607,15.6378,0.8228,17277.7860,18.5704,18.6022,18.5863,-3.0737,1.9859,18.6022,18.6364,18.6193,-2.3264,1.6300,18.6364,19.2773,18.9568,-0.8352,0.0702,18.6665,18.6213,18.6439,0.8832,0.2747,18.6213,18.6517,18.6365,-0.4842,0.2629,18.2201,18.2760,18.2481,-0.5628,-0.5690,18.2201,18.2385,18.2293,-0.5905,0.4266,18.2385,18.2471,18.2428,-0.5327,0.4148,18.5704,19.3344,18.9524,-1.1210,-0.3131,12.9144,12.9213,12.9178,-0.6718,-1.9669,12.8647,12.8676,12.8662,-0.1704,-1.6110,12.7911,13.0031,12.8971,-0.2159,-0.0512,12.7698,12.7911,12.7804,-0.4153,-0.2557,12.7000,12.7516,12.7258,-0.5412,-0.2439,12.7000,12.7506,12.7253,-0.5950,0.5880,12.6287,12.6643,12.6465,-1.0702,-0.4076,12.5607,12.6245,12.5926,-1.8522,-0.3958,12.5607,12.9562,12.7584,-0.5412,0.3321,6.9576,543.6761,-53629.1000,70300.5102
4223.0000,12.9246,18.2931,3893.0000,39826.4000,-35933.4000,2.0847,813.2208,6419.2174,7232.4382,101.2590,46245.6174,3079.7792,-43165.8382,18.3317,12.8611,9776.7000,0.0000,9776.7000,-0.3545,2296.2837,0.0000,2296.2837,16.2813,0.0000,7480.4163,7480.4163,12.7349,18.4000,0.0000,8372.9000,-8372.9000,0.4449,0.0000,1348.0075,1348.0075,21.5972,9720.9075,0.0000,-9720.9075,18.4829,13.0092,316.9000,0.0000,316.9000,-0.0115,74.2938,0.0000,74.2938,0.5276,0.0000,242.6062,242.6062,12.6435,18.1476,0.0000,13927.2000,-13927.2000,0.7645,0.0000,2303.0740,2303.0740,37.2832,16230.2740,0.0000,-16230.2740,18.1771,12.7097,316.9000,0.0000,316.9000,-0.0115,74.5727,0.0000,74.5727,0.5303,0.0000,242.3273,242.3273,18.4109,12.9569,15.6839,0.7575,30676.7930,18.3992,12.6136,15.5064,0.7232,17355.6037,18.7216,12.4706,15.5961,0.7813,16407.7533,18.2931,18.3317,18.3124,-3.3366,1.7761,18.3317,18.3853,18.3585,-3.1781,1.4216,18.4000,19.4048,18.9024,-0.6873,-0.0367,18.4000,18.4829,18.4415,-2.4732,0.4082,18.4829,18.5471,18.5150,-1.4968,0.3967,18.1476,18.2452,18.1964,-0.6535,-0.3810,18.1476,18.1771,18.1624,-0.8382,0.3835,18.1771,18.1905,18.1838,-0.7425,0.3720,18.2931,19.3619,18.8275,-1.5382,-0.3085,12.9208,12.9205,12.9206,0.0032,-1.7612,12.9569,12.9358,12.9463,0.9368,-1.4067,12.9569,12.8550,12.9059,0.0763,0.0516,12.6858,12.7192,12.7025,-0.9714,-0.3933,12.6136,12.6761,12.6448,-1.0083,-0.3818,12.6136,12.7129,12.6632,-0.7799,0.3959,12.5230,12.5689,12.5460,-1.2441,-0.3686,12.4706,12.5170,12.4938,-1.2231,-0.3571,12.4706,12.9467,12.7087,-0.6313,0.3234,6.5506,511.8694,-47823.0000,64440.1500
4224.0000,13.0522,17.2298,7671.4000,31243.2000,-23571.8000,1.8756,1599.0879,5050.6002,6649.6881,91.4825,36293.8002,6072.3121,-30221.4881,17.3888,11.9376,9798.5000,0.0000,9798.5000,-0.3553,2328.5231,0.0000,2328.5231,16.3773,0.0000,7469.9769,7469.9769,12.6518,18.3161,0.0000,4347.2000,-4347.2000,0.2310,0.0000,699.1148,699.1148,11.2108,5046.3148,0.0000,-5046.3148,18.5945,13.1186,341.9000,0.0000,341.9000,-0.0124,80.0459,0.0000,80.0459,0.5703,0.0000,261.8541,261.8541,12.5630,18.0666,0.0000,9548.5000,-9548.5000,0.5241,0.0000,1577.6983,1577.6983,25.5602,11126.1983,0.0000,-11126.1983,18.1168,12.6506,341.9000,0.0000,341.9000,-0.0124,80.5156,0.0000,80.5156,0.5727,0.0000,261.3844,261.3844,17.5957,13.5583,15.5770,0.4327,17523.2584,18.3909,12.5021,15.4465,0.5680,13631.3883,19.1056,11.9924,15.5490,0.6861,14407.5031,17.2298,17.3888,17.3093,-12.1354,1.5755,17.3888,17.5957,17.4922,-10.4842,1.2202,17.5957,19.6308,18.6132,-3.5203,0.0949,18.6988,18.5945,18.6467,2.4456,0.3258,18.5945,18.5554,18.5750,0.6931,0.3134,18.0666,18.2110,18.1388,-0.7261,-0.2867,18.0666,18.1168,18.0917,-0.8838,0.2374,18.1168,18.1380,18.1274,-0.7115,0.2250,17.2298,19.8311,18.5304,-3.6153,-0.3001,13.0442,13.0261,13.0352,1.3517,-1.5676,13.5223,13.3685,13.4454,5.9926,-1.2123,12.6518,13.0563,12.8540,-0.6569,-0.0870,12.6152,12.6518,12.6335,-0.8626,-0.3179,12.5021,12.5948,12.5485,-1.1931,-0.3055,12.5021,12.6688,12.5855,-0.9690,0.2946,12.2912,12.4272,12.3592,-2.2843,-0.2295,11.9924,12.2706,12.1315,-4.4023,-0.2171,11.9924,13.1848,12.5886,-1.4791,0.3080,5.2354,409.1035,-26985.2000,45562.1497
4225.0000,13.0068,18.1283,4263.9000,34024.1000,-29760.2000,1.8298,889.4746,5494.3964,6383.8710,88.9894,39518.4964,3374.4254,-36144.0710,18.0033,12.5394,9768.2000,0.0000,9768.2000,-0.3542,2303.5839,0.0000,2303.5839,16.5396,0.0000,7464.6161,7464.6161,12.5451,18.2083,0.0000,7122.2000,-7122.2000,0.3784,0.0000,1143.7865,1143.7865,18.3615,8265.9865,0.0000,-8265.9865,18.4304,12.9578,355.0000,0.0000,355.0000,-0.0129,83.2793,0.0000,83.2793,0.5912,0.0000,271.7207,271.7207,12.4696,17.9724,0.0000,6674.0000,-6674.0000,0.3664,0.0000,1101.7083,1101.7083,17.8647,7775.7083,0.0000,-7775.7083,18.0423,12.5777,355.0000,0.0000,355.0000,-0.0129,83.6774,0.0000,83.6774,0.5951,0.0000,271.3226,271.3226,17.8890,13.1923,15.5406,0.4908,19877.5546,18.4079,12.4227,15.4153,0.5629,13509.6263,18.5147,12.4778,15.4963,0.5678,11923.1121,18.1283,18.0033,18.0658,9.0989,1.5078,18.0033,17.8890,17.9461,5.4472,1.1536,17.8890,19.1295,18.5092,-1.2852,0.0563,18.3276,18.4304,18.3790,-3.2610,0.4347,18.4304,18.4879,18.4591,-1.4282,0.4218,17.9724,18.2012,18.0868,-0.6572,-0.1634,17.9724,18.0423,18.0074,-1.0476,0.2030,18.0423,18.0732,18.0577,-0.8707,0.1901,18.1283,18.7754,18.4519,-0.9788,-0.3220,13.0901,13.0818,13.0860,0.5826,-1.5032,13.1873,13.2599,13.2236,-2.7073,-1.1489,12.5451,13.0815,12.8133,-0.5215,-0.0517,12.5023,12.5451,12.5237,-1.3553,-0.4301,12.4227,12.4883,12.4555,-1.1523,-0.4172,12.4227,12.6355,12.5291,-0.7105,0.1680,12.2844,12.3291,12.3068,-0.6633,-0.1983,12.4778,12.2640,12.3709,2.8585,-0.1855,12.4778,12.6617,12.5698,-0.2577,0.3266,5.1214,400.1935,-33078.2000,45310.2930
4226.0000,12.9578,17.8025,4895.8000,31029.2000,-26133.4000,1.7211,1022.1308,5005.1051,6027.2359,83.7682,36034.3051,3873.6692,-32160.6359,17.8328,12.3726,9751.8000,0.0000,9751.8000,-0.3536,2304.5847,0.0000,2304.5847,16.3724,0.0000,7447.2153,7447.2153,12.5005,18.1633,0.0000,6337.9000,-6337.9000,0.3368,0.0000,1017.2401,1017.2401,16.3330,7355.1401,0.0000,-7355.1401,18.3514,12.8805,344.2000,0.0000,344.2000,-0.0125,80.8238,0.0000,80.8238,0.5745,0.0000,263.3762,263.3762,12.4289,17.9314,0.0000,4702.7000,-4702.7000,0.2581,0.0000,775.9807,775.9807,12.5873,5478.6807,0.0000,-5478.6807,17.9898,12.5264,344.2000,0.0000,344.2000,-0.0125,81.1844,0.0000,81.1844,0.5776,0.0000,263.0156,263.0156,17.8508,13.2257,15.5383,0.6162,24956.3698,18.3466,12.5032,15.4249,0.7007,16815.9027,18.5957,12.4186,15.5072,0.7407,15554.2550,17.8025,17.8328,17.8177,-3.0249,2.0520,17.8328,17.8508,17.8418,-1.2893,1.6984,17.8508,18.5448,18.1978,-3.7884,0.2994,18.3429,18.3514,18.3471,-0.4144,0.6362,18.3514,18.3825,18.3669,-1.1429,0.6237,17.9314,18.1637,18.0476,-0.5044,-0.1224,17.9314,17.9898,17.9606,-0.5945,0.1357,17.9898,18.0246,18.0072,-0.6401,0.1233,17.8025,18.7286,18.2656,-2.2784,-0.5296,13.0322,13.0385,13.0353,-0.6415,-2.0532,13.1558,13.1694,13.1626,-0.7666,-1.6996,12.5005,12.8302,12.6654,-1.8163,-0.3006,12.4933,12.5005,12.4969,-0.3540,-0.6374,12.5032,12.4856,12.4944,0.4390,-0.6249,12.5032,12.5419,12.5225,-0.1096,0.1212,12.3944,12.3289,12.3616,0.6319,-0.1369,12.4186,12.3812,12.3999,0.3193,-0.1244,12.4186,12.6443,12.5314,-0.4930,0.5284,4.6036,359.7323,-26733.8000,57326.5275
4227.0000,12.9498,17.5043,5547.7000,28568.4000,-23020.7000,1.6387,1158.3867,4607.3272,5765.7139,79.8277,33175.7272,4389.3133,-28786.4139,17.5421,12.0880,9787.2000,0.0000,9787.2000,-0.3549,2321.3619,0.0000,2321.3619,16.4703,0.0000,7465.8381,7465.8381,12.5257,18.1887,0.0000,7256.2000,-7256.2000,0.3855,0.0000,1165.0108,1165.0108,18.6964,8421.2108,0.0000,-8421.2108,18.2519,12.7830,351.9000,0.0000,351.9000,-0.0128,82.7328,0.0000,82.7328,0.5880,0.0000,269.1672,269.1672,12.4262,17.9287,0.0000,3798.5000,-3798.5000,0.2085,0.0000,626.7643,626.7643,10.1669,4425.2643,0.0000,-4425.2643,17.9547,12.4920,351.9000,0.0000,351.9000,-0.0128,83.0367,0.0000,83.0367,0.5909,0.0000,268.8633,268.8633,17.5924,13.4173,15.5049,0.5311,21511.5071,18.2663,12.5490,15.4077,0.6546,15710.6294,18.4886,12.4867,15.4876,0.6872,14431.1586,17.5043,17.5421,17.5232,-3.5841,1.9490,17.5421,17.5924,17.5672,-3.3440,1.5941,17.5924,18.2751,17.9338,-3.2173,0.2583,18.2234,18.2519,18.2376,-1.3519,0.6438,18.2519,18.2847,18.2683,-1.2207,0.6311,17.9287,18.1235,18.0261,-0.2895,-0.0814,17.9287,17.9547,17.9417,-0.2586,0.1271,17.9547,17.9832,17.9690,-0.4920,0.1144,17.5043,18.6021,18.0532,-2.5934,-0.5090,13.0546,13.0524,13.0535,0.1892,-1.9508,13.2977,13.2696,13.2837,1.4305,-1.5959,12.5257,12.6835,12.6046,-0.7633,-0.2601,12.5340,12.5257,12.5299,0.3670,-0.6456,12.5490,12.5290,12.5390,0.5076,-0.6329,12.5490,12.5083,12.5287,0.0437,0.0796,12.4227,12.3755,12.3991,0.4218,-0.1289,12.4867,12.4151,12.4509,0.5848,-0.1162,12.4867,12.5552,12.5209,-0.1571,0.5072,4.4392,346.8885,-23584.4000,51653.2952
4228.0000,12.8493,18.0264,4912.8000,41375.7000,-36462.9000,2.2109,1027.5449,6657.4197,7684.9646,107.4719,48033.1197,3885.2551,-44147.8646,17.9599,12.4970,9750.4000,0.0000,9750.4000,-0.3536,2300.6210,0.0000,2300.6210,16.4743,0.0000,7449.7790,7449.7790,12.5572,18.2205,0.0000,6879.4000,-6879.4000,0.3655,0.0000,1104.9687,1104.9687,17.7272,7984.3687,0.0000,-7984.3687,18.1500,12.6832,346.1000,0.0000,346.1000,-0.0126,81.4712,0.0000,81.4712,0.5791,0.0000,264.6288,264.6288,12.4496,17.9523,0.0000,3595.3000,-3595.3000,0.1974,0.0000,593.3742,593.3742,9.6230,4188.6742,0.0000,-4188.6742,17.9445,12.4820,346.1000,0.0000,346.1000,-0.0126,81.6784,0.0000,81.6784,0.5815,0.0000,264.4216,264.4216,17.8865,13.0891,15.4878,0.5472,22159.7171,18.1740,12.5799,15.3769,0.5742,13781.0142,18.0464,12.8326,15.4395,0.5352,11238.7156,18.0264,17.9599,17.9931,5.6410,1.7613,17.9599,17.8865,17.9232,4.2654,1.4078,17.8865,17.9456,17.9161,-0.2442,0.2102,18.1201,18.1500,18.1351,-1.2679,0.5757,18.1500,18.1872,18.1686,-1.2335,0.5632,17.9523,18.0755,18.0139,-0.1778,-0.0755,17.9523,17.9445,17.9484,0.0501,0.1218,17.9445,17.9585,17.9515,-0.2412,0.1093,18.0264,18.0677,18.0470,-0.1047,-0.4496,12.9635,12.9755,12.9695,-1.0439,-1.7627,13.0181,13.0806,13.0493,-2.8581,-1.4091,12.5572,12.6163,12.5868,-0.2458,-0.2115,12.5661,12.5572,12.5617,0.3536,-0.5770,12.5799,12.5635,12.5717,0.3644,-0.5645,12.5799,12.4987,12.5393,0.0976,0.0742,12.5033,12.4201,12.4617,0.7248,-0.1231,12.8326,12.5057,12.6691,2.6036,-0.1106,12.8326,12.3529,12.5927,0.8358,0.4483,5.5168,431.0916,-36495.0000,47179.4469
4229.0000,12.6592,18.8284,927.4000,52709.9000,-51782.5000,2.5393,194.5927,8444.3269,8638.9197,122.9371,61154.2269,732.8073,-60421.4197,18.7310,13.2520,9776.8000,0.0000,9776.8000,-0.3545,2285.1661,0.0000,2285.1661,16.4241,0.0000,7491.6339,7491.6339,12.6021,18.2659,0.0000,5442.2000,-5442.2000,0.2892,0.0000,874.6406,874.6406,14.0254,6316.8406,0.0000,-6316.8406,18.0922,12.6266,436.3000,0.0000,436.3000,-0.0158,102.7774,0.0000,102.7774,0.7310,0.0000,333.5226,333.5226,12.4895,17.9924,0.0000,3823.4000,-3823.4000,0.2099,0.0000,631.2721,631.2721,10.2336,4454.6721,0.0000,-4454.6721,17.9546,12.4919,436.3000,0.0000,436.3000,-0.0158,102.9524,0.0000,102.9524,0.7331,0.0000,333.3476,333.3476,18.6006,12.4456,15.5231,0.7773,31481.0995,18.1021,12.6402,15.3711,0.6208,14899.0427,17.7509,13.0805,15.4157,0.5308,11147.3759,18.8284,18.7310,18.7797,9.4616,2.0109,18.7310,18.6006,18.6658,8.9309,1.6564,18.6006,17.9146,18.2576,4.0915,0.3303,18.0786,18.0922,18.0854,-0.6304,0.6195,18.0922,18.1149,18.1036,-0.8157,0.6037,17.9924,18.0271,18.0098,-0.0802,-0.1036,17.9924,17.9546,17.9735,0.2729,0.1063,17.9546,17.9532,17.9539,-0.0011,0.0905,18.8284,17.7162,18.2723,2.6881,-0.5284,12.7073,12.7380,12.7226,-3.0098,-2.0136,12.4741,12.5909,12.5325,-6.2676,-1.6591,12.6021,12.5877,12.5949,0.0681,-0.3330,12.6143,12.6021,12.6082,0.5317,-0.6222,12.6402,12.6140,12.6271,0.6380,-0.6064,12.6402,12.4892,12.5647,0.2757,0.1009,12.6642,12.4897,12.5770,1.3607,-0.1090,13.0805,12.6934,12.8870,2.5984,-0.0932,13.0805,12.3573,12.7189,1.4923,0.5256,6.0324,471.3767,-50398.7000,57527.5181
4230.0000,12.7087,18.9053,2016.9000,132825.4000,-130808.5000,6.3821,422.8456,21303.1845,21726.0301,308.6088,154128.5845,1594.0544,-152534.5301,18.8991,13.4170,9762.7000,0.0000,9762.7000,-0.3540,2277.2409,0.0000,2277.2409,16.2299,0.0000,7485.4591,7485.4591,12.7044,18.3692,0.0000,1132.9000,-1132.9000,0.0602,0.0000,182.3191,182.3191,2.9201,1315.2191,0.0000,-1315.2191,18.5682,13.0927,408.2000,0.0000,408.2000,-0.0148,95.5987,0.0000,95.5987,0.6845,0.0000,312.6013,312.6013,12.5614,18.0649,0.0000,6673.8000,-6673.8000,0.3663,0.0000,1102.6935,1102.6935,17.8634,7776.4935,0.0000,-7776.4935,17.9621,12.4992,408.2000,0.0000,408.2000,-0.0148,96.3128,0.0000,96.3128,0.6858,0.0000,311.8872,311.8872,18.8848,12.6612,15.7730,1.9041,77115.5434,18.4164,12.7313,15.5738,1.5654,37569.1073,18.2943,12.9286,15.6115,1.4774,31025.9096,18.9053,18.8991,18.9022,1.4482,4.9312,18.8991,18.8848,18.8920,2.6992,4.5772,18.8848,18.6393,18.7621,6.0575,1.3647,18.6279,18.5682,18.5981,6.1566,1.4249,18.5682,18.5045,18.5364,5.1927,1.4101,18.0649,18.0066,18.0357,0.2831,-0.3033,18.0649,17.9621,18.0135,0.4518,0.0631,17.9621,17.9554,17.9587,0.0276,0.0483,18.9053,18.3056,18.6054,3.9895,-1.4509,12.7063,12.7071,12.7067,-0.2230,-4.9445,12.6615,12.6514,12.6565,1.4656,-4.5905,12.7044,12.6622,12.6833,1.0357,-1.3780,12.7161,12.7044,12.7102,1.2003,-1.4382,12.7313,12.7122,12.7217,1.1117,-1.4234,12.7313,12.5596,12.6454,0.9446,0.2900,12.8077,12.5681,12.6879,1.3081,-0.0764,12.9286,12.8818,12.9052,0.1901,-0.0616,12.9286,12.7142,12.8214,1.2067,1.4376,13.5300,1057.2501,-128036.1000,145710.5602
4231.0000,12.8948,19.2646,0.0000,190612.2000,-190612.2000,9.0082,0.0000,30701.8817,30701.8817,435.4178,221314.0817,0.0000,-221314.0817,19.2519,13.7627,16535.1000,0.0000,16535.1000,-0.5996,3840.7045,0.0000,3840.7045,27.4268,0.0000,12694.3955,12694.3955,12.8415,18.5077,0.0000,7439.8000,-7439.8000,0.3953,0.0000,1199.4844,1199.4844,19.1840,8639.2844,0.0000,-8639.2844,18.9467,13.4636,760.7000,0.0000,760.7000,-0.0276,177.3389,0.0000,177.3389,1.2674,0.0000,583.3611,583.3611,12.7060,18.2107,0.0000,10737.7000,-10737.7000,0.5894,0.0000,1776.7796,1776.7796,28.7422,12514.4796,0.0000,-12514.4796,18.0896,12.6240,760.7000,0.0000,760.7000,-0.0276,179.2007,0.0000,179.2007,1.2779,0.0000,581.4993,581.4993,19.2359,12.8681,16.0520,2.8315,114674.8968,18.7687,12.8621,15.8154,2.3638,56730.2010,18.6949,13.0027,15.8488,2.2780,47837.3209,19.2646,19.2519,19.2582,4.2659,6.9881,19.2519,19.2359,19.2439,4.2165,6.3885,19.2359,19.0826,19.1592,4.7625,1.7194,18.9751,18.9467,18.9609,4.3483,2.1147,18.9467,18.9078,18.9272,4.6868,2.0871,18.2107,18.0481,18.1294,1.0997,-0.4030,18.2107,18.0896,18.1501,1.6186,0.1864,18.0896,18.0357,18.0626,1.2234,0.1588,19.2646,18.7468,19.0057,4.7996,-2.0201,12.9157,12.9084,12.9121,2.4483,-7.0035,12.8472,12.8364,12.8418,2.2063,-6.4039,12.8415,12.7909,12.8162,1.5734,-1.7348,12.8521,12.8415,12.8468,1.6175,-2.1301,12.8621,12.8440,12.8531,1.5547,-2.1025,12.8621,12.6698,12.7659,1.4236,0.3876,12.8971,12.7755,12.8363,1.7610,-0.2018,13.0027,12.9403,12.9715,0.7697,-0.1742,13.0027,12.8473,12.9250,1.2198,2.0047,19.8486,1550.9998,-190733.2000,219242.4186
4232.0000,13.2055,19.5816,0.0000,223084.2000,-223084.2000,10.5428,0.0000,36190.6679,36190.6679,510.1996,259274.8679,0.0000,-259274.8679,19.5719,14.0764,20178.5000,0.0000,20178.5000,-0.7317,4669.2408,0.0000,4669.2408,33.3137,0.0000,15509.2592,15509.2592,13.1853,18.8552,0.0000,51245.7000,-51245.7000,2.7229,0.0000,8300.7373,8300.7373,132.2090,59546.4373,0.0000,-59546.4373,18.9683,13.4848,1231.1000,0.0000,1231.1000,-0.0446,286.9268,0.0000,286.9268,2.0407,0.0000,944.1732,944.1732,13.1272,18.6352,0.0000,12750.1000,-12750.1000,0.6999,0.0000,2119.1355,2119.1355,34.1319,14869.2355,0.0000,-14869.2355,18.5091,13.0348,1231.1000,0.0000,1231.1000,-0.0446,288.5260,0.0000,288.5260,2.0645,0.0000,942.5740,942.5740,19.5593,13.2450,16.4021,3.9521,160061.7537,18.9660,13.2326,16.0993,3.2297,77513.1559,19.0172,13.2807,16.1489,3.2315,67861.0419,19.5816,19.5719,19.5767,3.8131,8.1495,19.5719,19.5593,19.5656,3.8515,7.4178,19.5593,19.3339,19.4466,3.4373,0.8455,18.9686,18.9683,18.9684,0.0606,3.5684,18.9683,18.9660,18.9671,0.4510,3.5237,18.9660,17.3779,18.1719,0.4831,0.0185,18.6028,18.5091,18.5560,4.8672,0.7184,18.5091,18.4573,18.4832,5.0449,0.6738,19.5816,19.1748,19.3782,4.4654,-2.3933,13.2751,13.2642,13.2697,4.2853,-8.1548,13.2144,13.1962,13.2053,4.3563,-7.4231,13.1853,12.9783,13.0818,3.1751,-0.8509,13.2014,13.1853,13.1933,4.1517,-3.5737,13.2274,13.1978,13.2126,4.3079,-3.5291,13.1272,12.4578,12.7925,0.2903,-0.0239,13.2024,13.1272,13.1648,3.9335,-0.7238,13.2807,13.2134,13.2471,3.2946,-0.6791,13.2807,13.0050,13.1428,2.5983,2.3879,27.7633,2169.4668,-264439.3000,305435.9515
4233.0000,13.4624,19.8439,0.0000,242030.6000,-242030.6000,11.4381,0.0000,39499.7929,39499.7929,554.6362,281530.3929,0.0000,-281530.3929,19.8365,14.3359,22923.5000,0.0000,22923.5000,-0.8313,5287.9761,0.0000,5287.9761,37.6865,0.0000,17635.5239,17635.5239,13.4185,19.0910,0.0000,66569.3000,-66569.3000,3.5371,0.0000,10817.7791,10817.7791,171.9692,77387.0791,0.0000,-77387.0791,19.1487,13.6616,1334.8000,0.0000,1334.8000,-0.0484,310.4236,0.0000,310.4236,2.2120,0.0000,1024.3764,1024.3764,13.3664,18.8766,0.0000,15179.0000,-15179.0000,0.8332,0.0000,2529.4025,2529.4025,40.6462,17708.4025,0.0000,-17708.4025,18.7103,13.2319,1334.8000,0.0000,1334.8000,-0.0484,312.0658,0.0000,312.0658,2.2257,0.0000,1022.7342,1022.7342,19.8268,13.4923,16.6596,4.4884,181780.8810,19.1397,13.4652,16.3025,3.6187,86849.4654,19.3159,13.4493,16.3826,3.7411,78563.9571,19.8439,19.8365,19.8402,3.1488,8.8547,19.8365,19.8268,19.8316,3.1807,8.0235,19.8268,19.5513,19.6891,2.8960,0.5833,19.1561,19.1487,19.1524,2.1901,4.1203,19.1487,19.1397,19.1442,2.1070,4.0719,19.1397,17.6451,18.3924,2.6305,0.1038,18.7401,18.7103,18.7252,2.0119,0.9371,18.7103,18.6900,18.7001,2.5878,0.8887,19.8439,19.5312,19.6875,3.7023,-2.5834,13.5397,13.5322,13.5360,3.1831,-8.8552,13.4692,13.4572,13.4632,3.0822,-8.0240,13.4185,13.1748,13.2966,2.5621,-0.5838,13.4277,13.4185,13.4231,2.7428,-4.1209,13.4406,13.4250,13.4328,2.6273,-4.0725,13.3664,12.5078,12.9371,1.7148,-0.1044,13.4055,13.3664,13.3859,2.6384,-0.9376,13.4493,13.4149,13.4321,2.2030,-0.8892,13.4493,13.2232,13.3362,2.3037,2.5829,31.4529,2457.7756,-298185.8000,347194.3034
