Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4234.0000,13.6846,20.0707,0.0000,255211.2000,-255211.2000,12.0610,0.0000,41868.3397,41868.3397,585.8137,297079.5397,0.0000,-297079.5397,20.0647,14.5598,27059.8000,0.0000,27059.8000,-0.9812,6225.5698,0.0000,6225.5698,44.3333,0.0000,20834.2302,20834.2302,13.6071,19.2817,0.0000,79116.4000,-79116.4000,4.2037,0.0000,12890.9501,12890.9501,204.5691,92007.3501,0.0000,-92007.3501,19.3005,13.8104,1356.2000,0.0000,1356.2000,-0.0492,314.8301,0.0000,314.8301,2.2421,0.0000,1041.3699,1041.3699,13.5523,19.0641,0.0000,19053.0000,-19053.0000,1.0459,0.0000,3181.5168,3181.5168,51.0301,22234.5168,0.0000,-22234.5168,18.9228,13.4403,1356.2000,0.0000,1356.2000,-0.0492,316.2560,0.0000,316.2560,2.2552,0.0000,1039.9440,1039.9440,20.0568,13.7001,16.8785,4.9130,198975.1702,19.2934,13.6483,16.4709,3.9267,94241.0888,19.5521,13.6087,16.5804,4.1341,86816.6514,20.0707,20.0647,20.0677,2.7159,9.3838,20.0647,20.0568,20.0608,2.7345,8.4026,20.0568,19.6630,19.8599,2.0312,0.2870,19.3061,19.3005,19.3033,1.7906,4.4908,19.3005,19.2934,19.2970,1.8130,4.4416,19.2934,17.9303,18.6119,2.6178,0.1133,18.9533,18.9228,18.9380,2.5385,1.1592,18.9228,18.9068,18.9148,2.5606,1.1100,20.0707,19.8196,19.9451,3.0788,-2.6773,13.7686,13.7625,13.7655,2.7401,-9.3772,13.6858,13.6761,13.6809,2.5972,-8.3960,13.6071,13.2712,13.4392,1.6899,-0.2804,13.6141,13.6071,13.6106,2.2323,-4.4842,13.6240,13.6119,13.6179,2.2039,-4.4350,13.5523,12.6370,13.0946,1.8707,-0.1067,13.5780,13.5523,13.5651,2.1320,-1.1526,13.6087,13.5841,13.5964,1.9524,-1.1034,13.6087,13.4126,13.5106,2.0743,2.6838,34.4594,2692.7088,-323608.4000,380032.9104
4235.0000,13.8922,20.2827,0.0000,276513.3000,-276513.3000,13.0678,0.0000,45585.5600,45585.5600,635.6295,322098.8600,0.0000,-322098.8600,20.2775,14.7685,28429.6000,0.0000,28429.6000,-1.0309,6524.6522,0.0000,6524.6522,46.4398,0.0000,21904.9478,21904.9478,13.7813,19.4579,0.0000,87469.8000,-87469.8000,4.6476,0.0000,14287.5074,14287.5074,226.3379,101757.3074,0.0000,-101757.3074,19.4714,13.9780,1598.5000,0.0000,1598.5000,-0.0580,370.3267,0.0000,370.3267,2.6373,0.0000,1228.1733,1228.1733,13.7240,19.2374,0.0000,21291.6000,-21291.6000,1.1688,0.0000,3562.2267,3562.2267,57.0353,24853.8267,0.0000,-24853.8267,19.1137,13.6273,1598.5000,0.0000,1598.5000,-0.0580,371.9060,0.0000,371.9060,2.6506,0.0000,1226.5940,1226.5940,20.2707,13.9177,17.0942,5.3658,217315.3542,19.4642,13.8195,16.6418,4.2907,102977.6849,19.7829,13.7739,16.7784,4.5678,95922.9463,20.2827,20.2775,20.2801,2.5326,10.1650,20.2775,20.2707,20.2741,2.5445,9.1341,20.2707,19.8148,20.0427,2.1762,0.2654,19.4772,19.4714,19.4743,2.0331,4.9130,19.4714,19.4642,19.4678,2.0308,4.8550,19.4642,18.2066,18.8354,2.6670,0.1251,19.1377,19.1137,19.1257,2.2342,1.2939,19.1137,19.1008,19.1073,2.2917,1.2359,20.2827,20.0734,20.1780,2.7801,-2.9028,13.9829,13.9776,13.9802,2.5606,-10.1565,13.9030,13.8941,13.8985,2.5956,-9.1256,13.7813,13.3963,13.5888,1.7755,-0.2569,13.7872,13.7813,13.7843,2.0654,-4.9045,13.7952,13.7849,13.7901,2.0468,-4.8466,13.7240,12.8092,13.2666,2.0451,-0.1166,13.7459,13.7240,13.7349,2.0191,-1.2854,13.7739,13.7515,13.7627,1.9758,-1.2274,13.7739,13.5941,13.6840,2.0615,2.9113,37.6137,2939.1849,-353648.1000,416215.9853
4236.0000,14.0609,20.4550,0.0000,292683.1000,-292683.1000,13.8319,0.0000,48444.6347,48444.6347,673.7142,341127.7347,0.0000,-341127.7347,20.4510,14.9388,24645.5000,0.0000,24645.5000,-0.8937,5644.9367,0.0000,5644.9367,40.1482,0.0000,19000.5633,19000.5633,13.9339,19.6123,0.0000,88357.7000,-88357.7000,4.6948,0.0000,14464.3804,14464.3804,228.7958,102822.0804,0.0000,-102822.0804,19.6484,14.1515,1892.2000,0.0000,1892.2000,-0.0686,437.4544,0.0000,437.4544,3.1149,0.0000,1454.7456,1454.7456,13.8730,19.3877,0.0000,23745.7000,-23745.7000,1.3035,0.0000,3979.6038,3979.6038,63.6197,27725.3038,0.0000,-27725.3038,19.3173,13.8269,1892.2000,0.0000,1892.2000,-0.0686,439.1704,0.0000,439.1704,3.1296,0.0000,1453.0296,1453.0296,20.4459,14.1072,17.2765,5.6742,229807.1187,19.6412,13.9546,16.7979,4.5815,109954.8821,20.0010,13.9126,16.9568,4.9052,103008.3326,20.4550,20.4510,20.4530,2.0568,10.7343,20.4510,20.4459,20.4485,2.0739,9.8406,20.4459,20.1000,20.2730,2.7479,0.4410,19.6541,19.6484,19.6513,2.1056,5.1358,19.6484,19.6412,19.6448,2.1062,5.0671,19.6412,18.2448,18.9430,1.2686,0.0540,19.3422,19.3173,19.3298,2.4323,1.3575,19.3173,19.3042,19.3108,2.4258,1.2889,20.4550,20.2910,20.3730,2.3226,-3.0976,14.1511,14.1471,14.1491,2.0075,-10.7248,14.0864,14.0794,14.0829,2.1949,-9.8311,13.9339,13.6343,13.7841,2.3265,-0.4315,13.9388,13.9339,13.9364,1.8055,-5.1263,13.9445,13.9360,13.9403,1.7823,-5.0577,13.8730,12.8134,13.3432,0.8938,-0.0445,13.8910,13.8730,13.8820,1.7441,-1.3480,13.9126,13.8944,13.9035,1.6696,-1.2794,13.9126,13.7632,13.8379,1.8271,3.1071,39.5314,3089.0367,-376356.6000,442770.3334
4237.0000,14.2724,20.6711,0.0000,308173.7000,-308173.7000,14.5640,0.0000,51266.2685,51266.2685,710.1590,359439.9685,0.0000,-359439.9685,20.6664,15.1501,28433.0000,0.0000,28433.0000,-1.0310,6496.4774,0.0000,6496.4774,46.2152,0.0000,21936.5226,21936.5226,14.1042,19.7845,0.0000,104391.5000,-104391.5000,5.5467,0.0000,17131.7041,17131.7041,270.4821,121523.2041,0.0000,-121523.2041,19.7859,14.2863,1810.6000,0.0000,1810.6000,-0.0657,417.9150,0.0000,417.9150,2.9737,0.0000,1392.6850,1392.6850,14.0656,19.5821,0.0000,25993.3000,-25993.3000,1.4269,0.0000,4366.0675,4366.0675,69.6520,30359.3675,0.0000,-30359.3675,19.4725,13.9791,1810.6000,0.0000,1810.6000,-0.0657,419.4587,0.0000,419.4587,2.9866,0.0000,1391.1413,1391.1413,20.6603,14.3095,17.4849,6.1617,249548.3419,19.7808,14.1426,16.9617,4.9232,118155.8953,20.1701,14.1127,17.1414,5.2893,111075.7608,20.6711,20.6664,20.6687,2.5726,11.3236,20.6664,20.6603,20.6633,2.5626,10.2926,20.6603,20.0729,20.3666,1.0995,0.1050,19.7899,19.7859,19.7879,1.6180,5.6517,19.7859,19.7808,19.7833,1.6410,5.5860,19.7808,18.6118,19.1963,3.0266,0.1526,19.4883,19.4725,19.4804,1.7880,1.5795,19.4725,19.4639,19.4682,1.8700,1.5138,20.6711,20.5000,20.5856,2.5348,-3.2404,14.3733,14.3685,14.3709,2.6465,-11.3086,14.3033,14.2954,14.2993,2.5813,-10.2775,14.1042,13.6017,13.8530,0.8006,-0.0899,14.1092,14.1042,14.1067,2.0251,-5.6366,14.1160,14.1071,14.1116,2.0372,-5.5710,14.0656,13.0644,13.5650,2.6461,-0.1376,14.0861,14.0656,14.0758,2.3092,-1.5644,14.1127,14.0908,14.1017,2.3616,-1.4988,14.1127,13.9385,14.0256,2.2349,3.2554,42.9490,3356.0982,-406504.3000,478779.9981
4238.0000,14.4657,20.8687,0.0000,324327.2000,-324327.2000,15.3274,0.0000,54203.9601,54203.9601,748.4287,378531.1601,0.0000,-378531.1601,20.8646,15.3447,27056.0000,0.0000,27056.0000,-0.9811,6168.0014,0.0000,6168.0014,43.8564,0.0000,20887.9986,20887.9986,14.2744,19.9567,0.0000,111862.7000,-111862.7000,5.9437,0.0000,18404.0258,18404.0258,290.0433,130266.7258,0.0000,-130266.7258,19.9524,14.4497,1227.5000,0.0000,1227.5000,-0.0445,282.7760,0.0000,282.7760,2.0124,0.0000,944.7240,944.7240,14.2496,19.7678,0.0000,28624.5000,-28624.5000,1.5713,0.0000,4818.5151,4818.5151,76.7185,33443.0151,0.0000,-33443.0151,19.6747,14.1773,1227.5000,0.0000,1227.5000,-0.0445,283.6959,0.0000,283.6959,2.0207,0.0000,943.8041,943.8041,20.8593,14.5070,17.6831,6.5857,266721.9069,19.9467,14.3074,17.1270,5.2618,126282.4408,20.3685,14.2876,17.3280,5.6738,119150.0480,20.8687,20.8646,20.8666,2.3581,11.9143,20.8646,20.8593,20.8620,2.3666,10.9332,20.8593,19.9976,20.4284,0.7162,0.0470,19.9571,19.9524,19.9548,1.9834,5.9907,19.9524,19.9467,19.9496,1.9758,5.9462,19.9467,18.8737,19.4102,2.5505,0.1403,19.6945,19.6747,19.6846,2.4338,1.7116,19.6747,19.6647,19.6697,2.4013,1.6670,20.8687,20.7122,20.7904,2.4423,-3.4132,14.5674,14.5633,14.5654,2.3164,-11.8948,14.5044,14.4975,14.5010,2.4029,-10.9137,14.2744,13.4978,13.8861,0.3699,-0.0276,14.2791,14.2744,14.2768,2.0218,-5.9713,14.2862,14.2778,14.2820,2.0263,-5.9268,14.2496,13.2641,13.7568,2.2850,-0.1208,14.2674,14.2496,14.2585,2.1739,-1.6921,14.2876,14.2698,14.2787,2.1059,-1.6476,14.2876,14.1275,14.2076,2.1658,3.4326,45.5871,3562.2422,-435303.4000,512154.3957
4239.0000,14.6582,21.0654,0.0000,340001.4000,-340001.4000,16.0682,0.0000,57087.3503,57087.3503,785.6077,397088.7503,0.0000,-397088.7503,21.0615,15.5379,25681.9000,0.0000,25681.9000,-0.9313,5841.8051,0.0000,5841.8051,41.5246,0.0000,19840.0949,19840.0949,14.4315,20.1157,0.0000,121181.5000,-121181.5000,6.4388,0.0000,19984.0258,19984.0258,314.4281,141165.5258,0.0000,-141165.5258,20.1116,14.6058,1179.9000,0.0000,1179.9000,-0.0428,271.3087,0.0000,271.3087,1.9302,0.0000,908.5913,908.5913,14.4327,19.9527,0.0000,31555.7000,-31555.7000,1.7322,0.0000,5323.6631,5323.6631,84.5923,36879.3631,0.0000,-36879.3631,19.8710,14.3698,1179.9000,0.0000,1179.9000,-0.0428,272.0687,0.0000,272.0687,1.9372,0.0000,907.8313,907.8313,21.0545,14.7054,17.8800,7.0207,284338.8353,20.1064,14.4756,17.2910,5.6038,134492.0653,20.5608,14.4674,17.5141,6.0643,127349.5107,21.0654,21.0615,21.0634,2.3444,12.4849,21.0615,21.0565,21.0590,2.3476,11.5536,20.1157,20.6506,20.3831,-0.5770,-0.0575,20.1157,20.1116,20.1137,1.8873,6.3813,20.1116,20.1064,20.1090,1.8938,6.3385,20.1064,19.1221,19.6142,2.4325,0.1459,19.8882,19.8710,19.8796,2.3225,1.8781,19.8710,19.8621,19.8666,2.3449,1.8353,21.0654,20.9187,20.9920,2.4025,-3.5833,14.7616,14.7578,14.7597,2.3150,-12.4608,14.7054,14.6989,14.7022,2.3981,-11.5295,14.7054,13.3913,14.0484,1.9278,0.0817,14.4493,14.4449,14.4471,2.0250,-6.3572,14.4560,14.4482,14.4521,2.0228,-6.3144,14.4327,13.4618,13.9473,2.2681,-0.1218,14.4490,14.4327,14.4409,2.1707,-1.8539,14.4674,14.4509,14.4591,2.1465,-1.8112,14.4674,14.3141,14.3907,2.1797,3.6074,48.4078,3782.6570,-464696.9000,546180.4112
4240.0000,14.8175,21.2283,0.0000,346287.6000,-346287.6000,16.3652,0.0000,58367.2623,58367.2623,801.1611,404654.8623,0.0000,-404654.8623,21.2251,15.6986,21886.2000,0.0000,21886.2000,-0.7936,4969.3186,0.0000,4969.3186,35.2996,0.0000,16916.8814,16916.8814,14.5664,20.2523,0.0000,127725.9000,-127725.9000,6.7866,0.0000,21106.1652,21106.1652,331.6278,148832.0652,0.0000,-148832.0652,20.2488,14.7404,1508.5000,0.0000,1508.5000,-0.0547,346.3182,0.0000,346.3182,2.4626,0.0000,1162.1818,1162.1818,14.5867,20.1082,0.0000,34619.5000,-34619.5000,1.9004,0.0000,5851.5376,5851.5376,92.8259,40471.0376,0.0000,-40471.0376,20.0442,14.5397,1508.5000,0.0000,1508.5000,-0.0547,347.1386,0.0000,347.1386,2.4703,0.0000,1161.3614,1161.3614,21.2104,14.8706,18.0405,7.2903,295255.2061,20.2445,14.6116,17.4281,5.8297,139912.0666,20.7302,14.6135,17.6719,6.3304,132937.4550,21.2283,21.2251,21.2267,1.9400,12.7050,21.2251,21.2211,21.2231,1.9501,11.9114,20.2523,20.4291,20.3407,-0.5424,-0.1632,20.2523,20.2488,20.2506,1.6219,6.6234,20.2488,20.2445,20.2467,1.6314,6.5687,20.2445,19.3222,19.7834,2.0108,0.1289,20.0582,20.0442,20.0512,2.0413,2.0293,20.0442,20.0369,20.0406,2.0701,1.9746,21.2283,21.1043,21.1663,2.0724,-3.6602,14.9176,14.9145,14.9160,1.8564,-12.6757,14.8706,14.8654,14.8680,1.9707,-11.8820,14.8706,13.8302,14.3504,3.6143,0.1925,14.5915,14.5879,14.5897,1.6908,-6.5940,14.5965,14.5902,14.5933,1.6740,-6.5393,14.5867,13.6188,14.1027,1.8457,-0.0996,14.5993,14.5867,14.5930,1.8054,-1.9999,14.6135,14.6009,14.6072,1.7572,-1.9452,14.6135,14.4842,14.5488,1.8783,3.6896,50.0682,3912.4023,-483729.8000,568104.7276
4241.0000,14.9408,21.3543,0.0000,359889.8000,-359889.8000,17.0081,0.0000,60841.6270,60841.6270,833.5211,420731.4270,0.0000,-420731.4270,21.3519,15.8232,14317.0000,0.0000,14317.0000,-0.5192,3246.1359,0.0000,3246.1359,23.0441,0.0000,11070.8641,11070.8641,14.7153,20.4030,0.0000,122650.2000,-122650.2000,6.5169,0.0000,20313.4136,20313.4136,318.6316,142963.6136,0.0000,-142963.6136,20.3897,14.8786,981.4000,0.0000,981.4000,-0.0356,224.9431,0.0000,224.9431,1.5993,0.0000,756.4569,756.4569,14.7007,20.2233,0.0000,36407.5000,-36407.5000,1.9985,0.0000,6162.4246,6162.4246,97.6391,42569.9246,0.0000,-42569.9246,20.2063,14.6986,981.4000,0.0000,981.4000,-0.0356,225.4184,0.0000,225.4184,1.6035,0.0000,755.9816,755.9816,21.3490,15.0154,18.1822,7.5196,304544.4846,20.3853,14.7231,17.5542,6.0502,145205.3147,20.9004,14.7347,17.8175,6.5882,138351.3525,21.3543,21.3519,21.3531,1.4956,13.1606,21.3519,21.3490,21.3505,1.5070,12.6415,21.3490,20.0285,20.6888,4.1704,0.1749,20.3932,20.3897,20.3915,1.6701,6.6918,20.3897,20.3853,20.3875,1.6695,6.6562,20.3853,19.2078,19.7966,0.1288,0.0073,20.2196,20.2063,20.2129,1.9211,2.0059,20.2063,20.1995,20.2029,1.9280,1.9703,21.3543,21.2593,21.3068,1.6657,-3.8474,15.0345,15.0323,15.0334,1.3862,-13.1313,15.0061,15.0021,15.0041,1.6118,-12.6121,14.7153,14.2089,14.4621,1.3182,-0.1456,14.7184,14.7153,14.7169,1.5046,-6.6624,14.7231,14.7176,14.7204,1.5025,-6.6269,14.7231,13.5658,14.1445,0.4732,0.0220,14.7238,14.7133,14.7186,1.4856,-1.9765,14.7347,14.7243,14.7295,1.4452,-1.9410,14.7347,14.6306,14.6827,1.5846,3.8768,51.0609,3989.9702,-502667.7000,588101.1518
4242.0000,14.7213,21.1299,0.0000,270092.3000,-270092.3000,12.7643,0.0000,45418.5713,45418.5713,626.0652,315510.8713,0.0000,-315510.8713,21.1354,15.6106,11810.9000,0.0000,11810.9000,-0.4283,2684.3778,0.0000,2684.3778,18.9803,0.0000,9126.5222,9126.5222,14.4987,20.1838,0.0000,94362.7000,-94362.7000,5.0138,0.0000,15577.0977,15577.0977,245.3003,109939.7977,0.0000,-109939.7977,20.1907,14.6834,827.9000,0.0000,827.9000,-0.0300,190.1950,0.0000,190.1950,1.3467,0.0000,637.7050,637.7050,14.4341,19.9541,0.0000,37082.7000,-37082.7000,2.0356,0.0000,6256.2097,6256.2097,99.4646,43338.9097,0.0000,-43338.9097,19.9775,14.4742,827.9000,0.0000,827.9000,-0.0300,190.6656,0.0000,190.6656,1.3499,0.0000,637.2344,637.2344,21.1399,14.6950,17.9175,5.9307,240193.3381,20.1765,14.4797,17.3281,4.7181,113234.2792,20.7618,14.4348,17.5983,5.2400,110040.8613,21.1299,21.1354,21.1327,-2.6907,9.9862,21.1354,21.1419,21.1387,-2.5863,9.5579,20.1838,20.9533,20.5685,-1.4813,-0.1048,20.1838,20.1907,20.1872,-2.4947,4.9091,20.1907,20.1990,20.1948,-2.3556,4.8790,19.9541,19.7778,19.8659,0.8069,-0.2744,19.9541,19.9775,19.9658,-3.0130,1.7612,19.9775,19.9881,19.9828,-2.6860,1.7312,21.1299,21.2439,21.1869,-1.4773,-2.7781,14.7459,14.7530,14.7495,-3.4571,-9.9492,14.6950,14.7070,14.7010,-3.6875,-9.5209,14.6950,14.3697,14.5324,0.8176,0.1418,14.4950,14.5025,14.4988,-2.6624,-4.8721,14.4797,14.4938,14.4868,-2.8488,-4.8421,14.4797,14.1451,14.3124,1.9970,0.3114,14.4626,14.4863,14.4745,-2.9763,-1.7242,14.4348,14.4624,14.4486,-3.4200,-1.6942,14.4348,14.6091,14.5219,-1.9700,2.8151,39.6477,3098.1262,-388071.0000,463468.4786
4243.0000,14.5686,20.9738,0.0000,259841.7000,-259841.7000,12.2799,0.0000,43534.1520,43534.1520,601.4166,303375.8520,0.0000,-303375.8520,20.9779,15.4559,11816.8000,0.0000,11816.8000,-0.4285,2690.4621,0.0000,2690.4621,19.0413,0.0000,9126.3379,9126.3379,14.3577,20.0410,0.0000,76953.2000,-76953.2000,4.0888,0.0000,12676.3223,12676.3223,199.8584,89629.5223,0.0000,-89629.5223,20.0777,14.5726,651.3000,0.0000,651.3000,-0.0236,149.8201,0.0000,149.8201,1.0622,0.0000,501.4799,501.4799,14.3204,19.8393,0.0000,34675.0000,-34675.0000,1.9034,0.0000,5841.9821,5841.9821,92.9749,40516.9821,0.0000,-40516.9821,19.8526,14.3517,651.3000,0.0000,651.3000,-0.0236,150.2131,0.0000,150.2131,1.0651,0.0000,501.0869,501.0869,20.9829,14.5498,17.7663,5.4516,220789.0701,20.0651,14.3414,17.2033,4.3653,104767.6738,20.6660,14.2841,17.4750,4.8673,102214.0623,20.9738,20.9779,20.9758,-1.9228,9.6122,20.9779,20.9829,20.9804,-1.9401,9.1837,20.9829,20.5379,20.7604,2.2856,0.2855,20.0735,20.0777,20.0756,-1.3775,4.3743,20.0777,20.0832,20.0805,-1.4101,4.3507,19.8393,19.8653,19.8523,-0.1945,-0.3950,19.8393,19.8526,19.8459,-1.4763,1.5084,19.8526,19.8597,19.8562,-1.5583,1.4848,20.9738,21.1148,21.0443,-1.7512,-2.6677,14.5963,14.6002,14.5983,-1.8548,-9.5821,14.5499,14.5560,14.5530,-1.8165,-9.1536,14.3577,14.5564,14.4570,-0.9394,-0.2554,14.3522,14.3577,14.3549,-1.7659,-4.3442,14.3414,14.3509,14.3462,-1.7272,-4.3206,14.3414,14.3177,14.3296,0.1762,0.4251,14.3028,14.3212,14.3120,-1.9911,-1.4783,14.2841,14.3020,14.2930,-1.9075,-1.4547,14.2841,14.4560,14.3701,-1.8630,2.6978,36.5402,2855.3033,-358350.5000,427770.8063
4244.0000,14.2441,20.6422,0.0000,188578.3000,-188578.3000,8.9120,0.0000,31349.7744,31349.7744,436.0281,219928.0744,0.0000,-219928.0744,20.6538,15.1377,11790.0000,0.0000,11790.0000,-0.4275,2694.2086,0.0000,2694.2086,19.0358,0.0000,9095.7914,9095.7914,14.0187,19.6979,0.0000,46205.8000,-46205.8000,2.4551,0.0000,7573.3443,7573.3443,119.9315,53779.1443,0.0000,-53779.1443,19.8432,14.3425,705.5000,0.0000,705.5000,-0.0256,162.7314,0.0000,162.7314,1.1522,0.0000,542.7686,542.7686,14.0517,19.5680,0.0000,30954.1000,-30954.1000,1.6992,0.0000,5198.4818,5198.4818,82.9865,36152.5818,0.0000,-36152.5818,19.6067,14.1106,705.5000,0.0000,705.5000,-0.0256,163.1835,0.0000,163.1835,1.1556,0.0000,542.3165,542.3165,20.6678,14.1113,17.3896,3.9299,159160.7251,19.8471,13.9552,16.9011,3.1784,76281.4008,20.4743,13.8345,17.1544,3.5818,75218.2310,20.6422,20.6538,20.6480,-3.9871,7.0668,20.6538,20.6678,20.6608,-3.8874,6.6393,20.6678,20.7596,20.7137,-0.5940,0.3455,19.8289,19.8432,19.8361,-2.9210,2.8006,19.8432,19.8604,19.8518,-2.7901,2.7750,19.5680,19.7836,19.6758,-2.1597,-0.5817,19.5680,19.6067,19.5874,-3.1507,1.1175,19.6067,19.6251,19.6159,-2.9302,1.0919,20.6422,20.9768,20.8095,-2.8636,-1.8452,14.2118,14.2252,14.2185,-4.6130,-7.0399,14.1285,14.1519,14.1402,-5.0120,-6.6123,14.0187,14.4675,14.2431,-2.6122,-0.3185,13.9978,14.0187,14.0082,-4.2140,-2.7736,13.9552,13.9946,13.9749,-4.5109,-2.7480,13.9552,14.2095,14.0823,-3.0136,0.6087,13.9060,13.9637,13.9348,-4.5815,-1.0905,13.8345,13.9011,13.8678,-5.1619,-1.0649,13.8345,14.3149,14.0747,-3.5944,1.8722,26.1075,2040.0762,-252537.2000,310660.3570
4245.0000,14.0053,20.3983,0.0000,177213.7000,-177213.7000,8.3750,0.0000,29293.5922,29293.5922,408.8678,206507.2922,0.0000,-206507.2922,20.4075,14.8961,10011.9000,0.0000,10011.9000,-0.3631,2294.3219,0.0000,2294.3219,16.2314,0.0000,7717.5781,7717.5781,13.7663,19.4427,0.0000,31014.3000,-31014.3000,1.6479,0.0000,5064.8496,5064.8496,80.3871,36079.1496,0.0000,-36079.1496,19.7927,14.2930,438.0000,0.0000,438.0000,-0.0159,101.0892,0.0000,101.0892,0.7175,0.0000,336.9108,336.9108,13.8169,19.3311,0.0000,27506.8000,-27506.8000,1.5099,0.0000,4606.9646,4606.9646,73.7217,32113.7646,0.0000,-32113.7646,19.3761,13.8845,438.0000,0.0000,438.0000,-0.0159,101.5867,0.0000,101.5867,0.7197,0.0000,336.4133,336.4133,20.4191,13.9023,17.1607,3.4562,139977.6463,19.7500,13.7134,16.7317,2.8814,69154.1625,20.3079,13.6140,16.9609,3.1952,67098.7065,20.3983,20.4075,20.4029,-2.9874,6.6282,20.4075,20.4191,20.4133,-3.0168,6.2652,20.4191,20.6102,20.5147,-2.4324,0.6962,19.7894,19.7927,19.7911,-0.5731,2.3441,19.7927,19.7978,19.7953,-0.7125,2.3282,19.3311,19.5766,19.4539,-2.7089,-0.6419,19.3311,19.3761,19.3536,-2.8510,0.8680,19.3761,19.3985,19.3873,-2.7884,0.8521,20.3983,20.7515,20.5749,-2.8612,-1.7467,13.9873,13.9959,13.9916,-2.7685,-6.6086,13.9217,13.9345,13.9281,-2.5897,-6.2455,13.7663,14.0812,13.9238,-3.8837,-0.6766,13.7483,13.7663,13.7573,-3.0586,-2.3245,13.7134,13.7445,13.7290,-2.9980,-2.3086,13.7134,13.9504,13.8319,-3.0523,0.6616,13.6644,13.7129,13.6887,-3.0008,-0.8484,13.6140,13.6602,13.6371,-2.8141,-0.8325,13.6140,14.0407,13.8273,-3.0155,1.7664,23.0271,1799.3699,-224846.9000,276230.5154
4246.0000,13.7665,20.1544,0.0000,148658.0000,-148658.0000,7.0254,0.0000,24434.9462,24434.9462,342.4438,173092.9462,0.0000,-173092.9462,20.1653,14.6584,9748.8000,0.0000,9748.8000,-0.3535,2240.2683,0.0000,2240.2683,15.8546,0.0000,7508.5317,7508.5317,13.5190,19.1926,0.0000,18545.6000,-18545.6000,0.9854,0.0000,3017.9899,3017.9899,48.0196,21563.5899,0.0000,-21563.5899,19.7219,14.2236,352.6000,0.0000,352.6000,-0.0128,81.4467,0.0000,81.4467,0.5780,0.0000,271.1533,271.1533,13.5915,19.1037,0.0000,23142.3000,-23142.3000,1.2704,0.0000,3866.0625,3866.0625,62.0089,27008.3625,0.0000,-27008.3625,19.1613,13.6739,352.6000,0.0000,352.6000,-0.0128,81.9890,0.0000,81.9890,0.5812,0.0000,270.6110,270.6110,20.1788,13.6362,16.9075,2.7734,112320.9789,19.6312,13.4455,16.5383,2.3599,56637.0601,20.1415,13.3426,16.7421,2.5938,54470.6439,20.1544,20.1653,20.1598,-2.9639,5.5768,20.1653,20.1788,20.1720,-2.9421,5.2233,20.1788,20.3816,20.2802,-2.8598,0.7722,19.7150,19.7219,19.7185,-0.9064,1.7576,19.7219,19.7303,19.7261,-0.8646,1.7449,19.1037,19.3563,19.2300,-2.7316,-0.6290,19.1037,19.1613,19.1325,-2.6986,0.6413,19.1613,19.1895,19.1754,-2.5876,0.6285,20.1544,20.5546,20.3545,-2.6900,-1.4486,13.7367,13.7479,13.7423,-3.0384,-5.5626,13.6552,13.6742,13.6647,-3.2091,-5.2091,13.5190,13.7665,13.6427,-3.4218,-0.7580,13.4950,13.5190,13.5070,-3.0508,-1.7434,13.4455,13.4896,13.4676,-3.1849,-1.7306,13.4455,13.6984,13.5720,-3.1670,0.6433,13.4184,13.4819,13.4501,-2.9089,-0.6271,13.3426,13.4130,13.3778,-3.1593,-0.6143,13.3426,13.8372,13.5899,-2.8955,1.4629,18.5152,1446.8010,-179891.9000,223428.6829
4247.0000,13.5699,19.9536,0.0000,134009.4000,-134009.4000,6.3332,0.0000,21925.6162,21925.6162,308.2164,155935.0162,0.0000,-155935.0162,19.9636,14.4606,9789.7000,0.0000,9789.7000,-0.3550,2254.9336,0.0000,2254.9336,15.9708,0.0000,7534.7664,7534.7664,13.3337,19.0052,0.0000,14730.2000,-14730.2000,0.7827,0.0000,2390.8864,2390.8864,38.1026,17121.0864,0.0000,-17121.0864,19.5938,14.0980,346.7000,0.0000,346.7000,-0.0126,80.2045,0.0000,80.2045,0.5689,0.0000,266.4955,266.4955,13.3976,18.9081,0.0000,18761.2000,-18761.2000,1.0299,0.0000,3127.4092,3127.4092,50.2588,21888.6092,0.0000,-21888.6092,18.9718,13.4883,346.7000,0.0000,346.7000,-0.0126,80.8003,0.0000,80.8003,0.5731,0.0000,265.8997,265.8997,19.9763,13.4499,16.7131,2.4133,97739.2635,19.4984,13.2738,16.3861,2.0715,49716.4221,19.9871,13.1584,16.5728,2.2726,47724.0180,19.9536,19.9636,19.9586,-2.4581,5.0135,19.9636,19.9763,19.9700,-2.4682,4.6585,19.9763,20.1593,20.0678,-2.5930,0.7757,19.5797,19.5938,19.5867,-1.6196,1.5584,19.5938,19.6106,19.6022,-1.5253,1.5458,18.9081,19.1679,19.0380,-2.3476,-0.5250,18.9081,18.9718,18.9399,-2.3539,0.5048,18.9718,19.0037,18.9877,-2.2945,0.4923,19.9536,20.3539,20.1538,-2.4526,-1.3197,13.5472,13.5567,13.5520,-2.3274,-5.0044,13.4617,13.4774,13.4696,-2.3847,-4.6494,13.3337,13.5213,13.4275,-2.6277,-0.7667,13.3139,13.3337,13.3238,-2.2409,-1.5493,13.2738,13.3075,13.2906,-2.1650,-1.5368,13.2738,13.4943,13.3841,-2.2976,0.5341,13.2298,13.2934,13.2616,-2.3050,-0.4958,13.1584,13.2231,13.1908,-2.2874,-0.4832,13.1584,13.6196,13.3890,-2.4548,1.3287,16.2362,1268.7161,-157017.7000,195179.7036
4248.0000,13.3975,19.7776,0.0000,115836.6000,-115836.6000,5.4743,0.0000,18876.0993,18876.0993,266.0780,134712.6993,0.0000,-134712.6993,19.7878,14.2882,9750.7000,0.0000,9750.7000,-0.3536,2250.5650,0.0000,2250.5650,15.9486,0.0000,7500.1350,7500.1350,13.1799,18.8497,0.0000,12943.3000,-12943.3000,0.6877,0.0000,2096.3896,2096.3896,33.4560,15039.6896,0.0000,-15039.6896,19.4296,13.9369,342.0000,0.0000,342.0000,-0.0124,79.2709,0.0000,79.2709,0.5621,0.0000,262.7291,262.7291,13.2424,18.7516,0.0000,14727.1000,-14727.1000,0.8084,0.0000,2450.7740,2450.7740,39.4450,17177.8740,0.0000,-17177.8740,18.8164,13.3359,342.0000,0.0000,342.0000,-0.0124,79.8544,0.0000,79.8544,0.5667,0.0000,262.1456,262.1456,19.8007,13.2615,16.5311,2.0526,83131.8128,19.3539,13.1205,16.2372,1.7610,42264.0463,19.8421,12.9792,16.4106,1.9388,40715.2061,19.7776,19.7878,19.7827,-2.1532,4.3265,19.7878,19.8007,19.7943,-2.1508,3.9729,19.8007,19.9774,19.8890,-2.1874,0.6769,19.4091,19.4296,19.4193,-2.0505,1.3646,19.4296,19.4544,19.4420,-1.9639,1.3522,18.7516,19.0191,18.8853,-1.8721,-0.4057,18.7516,18.8164,18.7840,-1.9125,0.4027,18.8164,18.8495,18.8330,-1.8982,0.3903,19.7776,20.1796,19.9786,-2.1443,-1.1478,13.3746,13.3846,13.3796,-2.1104,-4.3210,13.2756,13.2931,13.2844,-2.2649,-3.9674,13.1799,13.3446,13.2622,-2.0244,-0.6713,13.1610,13.1799,13.1704,-1.8808,-1.3591,13.1205,13.1538,13.1372,-1.8824,-1.3467,13.1205,13.3487,13.2346,-1.8344,0.4112,13.0635,13.1324,13.0980,-2.0052,-0.3972,12.9792,13.0547,13.0169,-2.1278,-0.3848,12.9792,13.4460,13.2126,-2.1591,1.1534,13.8826,1084.8056,-133072.3000,166111.0651
4249.0000,13.2613,19.6385,0.0000,110141.0000,-110141.0000,5.2052,0.0000,17891.1744,17891.1744,252.7121,128032.1744,0.0000,-128032.1744,19.6471,14.1502,9749.0000,0.0000,9749.0000,-0.3535,2253.8893,0.0000,2253.8893,15.9823,0.0000,7495.1107,7495.1107,13.0606,18.7292,0.0000,11553.5000,-11553.5000,0.6139,0.0000,1868.2377,1868.2377,29.8457,13421.7377,0.0000,-13421.7377,19.3159,13.8255,354.4000,0.0000,354.4000,-0.0129,82.2559,0.0000,82.2559,0.5837,0.0000,272.1441,272.1441,13.1172,18.6253,0.0000,11997.0000,-11997.0000,0.6586,0.0000,1993.7532,1993.7532,32.1285,13990.7532,0.0000,-13990.7532,18.6900,13.2122,354.4000,0.0000,354.4000,-0.0129,82.8762,0.0000,82.8762,0.5885,0.0000,271.5238,271.5238,19.6582,13.1458,16.4020,1.8911,76590.1355,19.2450,13.0124,16.1287,1.6289,39093.2457,19.7245,12.8599,16.2922,1.7941,37675.4903,19.6385,19.6471,19.6428,-1.7179,4.0962,19.6471,19.6582,19.6527,-1.7389,3.7426,19.6582,19.8085,19.7333,-1.9091,0.6934,19.3017,19.3159,19.3088,-1.3641,1.3073,19.3159,19.3348,19.3253,-1.4379,1.2945,18.6253,18.8946,18.7599,-1.5438,-0.3318,18.6253,18.6900,18.6577,-1.5543,0.3268,18.6900,18.7237,18.7069,-1.5518,0.3139,19.6385,20.0078,19.8232,-1.9053,-1.1090,13.2518,13.2594,13.2556,-1.5262,-4.0942,13.1544,13.1669,13.1607,-1.5232,-3.7406,13.0606,13.1922,13.1264,-1.6689,-0.6915,13.0456,13.0606,13.0531,-1.4460,-1.3053,13.0124,13.0378,13.0251,-1.3825,-1.2925,13.0124,13.2279,13.1202,-1.4108,0.3338,12.9377,13.0034,12.9706,-1.5676,-0.3248,12.8599,12.9264,12.8931,-1.5244,-0.3119,12.8599,13.2682,13.0640,-1.8225,1.1110,12.8930,1007.4808,-123233.7000,153358.8715
4250.0000,13.1443,19.5192,0.0000,99038.5000,-99038.5000,4.6805,0.0000,16044.1426,16044.1426,227.0379,115082.6426,0.0000,-115082.6426,19.5274,14.0328,9741.2000,0.0000,9741.2000,-0.3532,2255.2663,0.0000,2255.2663,15.9989,0.0000,7485.9337,7485.9337,12.9520,18.6194,0.0000,10240.3000,-10240.3000,0.5441,0.0000,1653.4513,1653.4513,26.4411,11893.7513,0.0000,-11893.7513,19.2021,13.7139,343.8000,0.0000,343.8000,-0.0125,79.9039,0.0000,79.9039,0.5671,0.0000,263.8961,263.8961,13.0159,18.5231,0.0000,9952.3000,-9952.3000,0.5463,0.0000,1652.1608,1652.1608,26.6500,11604.4608,0.0000,-11604.4608,18.5866,13.1108,343.8000,0.0000,343.8000,-0.0125,80.4985,0.0000,80.4985,0.5719,0.0000,263.3015,263.3015,19.5379,13.0215,16.2797,1.6733,67769.6282,19.1400,12.9001,16.0200,1.4421,34609.8954,19.6087,12.7377,16.1732,1.5879,33346.9084,19.5192,19.5274,19.5233,-1.4729,3.6813,19.5274,19.5379,19.5326,-1.4785,3.3281,19.5379,19.6734,19.6057,-1.5710,0.6317,19.1857,19.2021,19.1939,-1.4170,1.1758,19.2021,19.2224,19.2123,-1.3947,1.1634,18.5231,18.7907,18.6569,-1.2736,-0.2747,18.5231,18.5866,18.5549,-1.2708,0.2716,18.5866,18.6201,18.6034,-1.2790,0.2591,19.5192,19.8652,19.6922,-1.6111,-0.9992,13.1400,13.1476,13.1438,-1.3795,-3.6809,13.0313,13.0452,13.0382,-1.5073,-3.3277,12.9520,13.0730,13.0125,-1.4047,-0.6313,12.9365,12.9520,12.9442,-1.3440,-1.1754,12.9001,12.9281,12.9141,-1.3693,-1.1629,12.9001,13.1349,13.0175,-1.2687,0.2751,12.8274,12.8951,12.8612,-1.3492,-0.2712,12.7377,12.8138,12.7758,-1.4465,-0.2587,12.7377,13.1323,12.9350,-1.5870,0.9996,11.4795,897.0215,-108802.3000,135726.4321
4251.0000,13.0512,19.4241,0.0000,88652.0000,-88652.0000,4.1896,0.0000,14330.6520,14330.6520,203.0744,102982.6520,0.0000,-102982.6520,19.4314,13.9387,9725.6000,0.0000,9725.6000,-0.3527,2254.2105,0.0000,2254.2105,15.9983,0.0000,7471.3895,7471.3895,12.9017,18.5686,0.0000,13531.9000,-13531.9000,0.7190,0.0000,2183.4482,2183.4482,34.9257,15715.3482,0.0000,-15715.3482,18.9859,13.5020,351.0000,0.0000,351.0000,-0.0127,81.7886,0.0000,81.7886,0.5799,0.0000,269.2114,269.2114,12.9003,18.4066,0.0000,8728.3000,-8728.3000,0.4791,0.0000,1447.2006,1447.2006,23.3706,10175.5006,0.0000,-10175.5006,18.4733,12.9998,351.0000,0.0000,351.0000,-0.0127,82.2978,0.0000,82.2978,0.5846,0.0000,268.7022,268.7022,19.4410,12.9334,16.1872,1.5524,62870.7109,18.9823,12.8803,15.9313,1.3100,31440.7541,19.4520,12.7024,16.0772,1.4491,30430.7482,19.4241,19.4314,19.4278,-1.1827,3.2968,19.4314,19.4410,19.4362,-1.1937,2.9441,19.4410,19.5837,19.5124,-1.1558,0.4393,18.9536,18.9859,18.9697,-2.7350,1.1583,18.9859,19.0237,19.0048,-2.5336,1.1456,18.4066,18.7332,18.5699,-1.0800,-0.1903,18.4066,18.4733,18.4400,-1.4167,0.2888,18.4733,18.5076,18.4905,-1.3928,0.2761,19.4241,19.7440,19.5841,-1.3346,-0.8929,13.0599,13.0660,13.0630,-1.0056,-3.2954,12.9430,12.9545,12.9488,-1.1098,-2.9428,12.9017,12.9982,12.9499,-0.7855,-0.4380,12.8949,12.9017,12.8983,-0.5844,-1.1570,12.8803,12.8882,12.8843,-0.3905,-1.1442,12.8803,13.0514,12.9659,-0.6532,0.1917,12.7486,12.7996,12.7741,-1.0823,-0.2875,12.7024,12.7369,12.7196,-0.7072,-0.2747,12.7024,12.9964,12.8494,-1.0639,0.8942,10.7128,837.1118,-100484.6000,124742.2133
4252.0000,12.9959,19.3677,0.0000,108986.9000,-108986.9000,5.1506,0.0000,17595.3451,17595.3451,249.5059,126582.2451,0.0000,-126582.2451,19.3713,13.8799,9762.7000,0.0000,9762.7000,-0.3540,2264.4215,0.0000,2264.4215,16.0796,0.0000,7498.2785,7498.2785,12.8397,18.5060,0.0000,6827.8000,-6827.8000,0.3628,0.0000,1100.7885,1100.7885,17.6191,7928.5885,0.0000,-7928.5885,19.1486,13.6615,346.2000,0.0000,346.2000,-0.0126,80.5131,0.0000,80.5131,0.5736,0.0000,265.6869,265.6869,12.8858,18.3920,0.0000,8148.7000,-8148.7000,0.4473,0.0000,1350.8946,1350.8946,21.8169,9499.5946,0.0000,-9499.5946,18.4226,12.9502,346.2000,0.0000,346.2000,-0.0126,81.2226,0.0000,81.2226,0.5775,0.0000,264.9774,264.9774,19.3764,12.9576,16.1670,1.7060,69092.6514,19.0319,12.8059,15.9189,1.4893,35742.7466,19.4507,12.6670,16.0588,1.6227,34076.4985,19.3677,19.3713,19.3695,-0.7331,4.0180,19.3713,19.3764,19.3739,-0.7827,3.6640,19.3764,19.4519,19.4142,-1.2156,0.8732,19.1743,19.1486,19.1614,2.2834,1.2360,19.1486,19.1262,19.1374,1.5703,1.2235,18.3920,18.5964,18.4942,-0.9434,-0.2650,18.3920,18.4226,18.4073,-0.4239,0.1823,18.4226,18.4497,18.4362,-0.6854,0.1698,19.3677,19.6008,19.4842,-1.2350,-1.1326,13.0268,13.0291,13.0280,-0.4524,-4.0230,12.9440,12.9445,12.9443,-0.0846,-3.6690,12.8397,12.9008,12.8703,-0.9916,-0.8782,12.8312,12.8397,12.8354,-0.7887,-1.2409,12.8059,12.8227,12.8143,-0.8746,-1.2284,12.8059,12.9814,12.8936,-0.9019,0.2600,12.7182,12.7531,12.7357,-0.4932,-0.1873,12.6670,12.7016,12.6843,-0.4571,-0.1747,12.6670,12.8773,12.7722,-0.9619,1.1277,11.8507,926.0297,-113508.3000,138911.8965
4253.0000,12.9928,19.3645,0.0000,120859.2000,-120859.2000,5.7117,0.0000,19510.6718,19510.6718,276.5872,140369.8718,0.0000,-140369.8718,19.3648,13.8735,9725.3000,0.0000,9725.3000,-0.3527,2255.9210,0.0000,2255.9210,16.0307,0.0000,7469.3790,7469.3790,12.8870,18.5538,0.0000,13114.6000,-13114.6000,0.6968,0.0000,2115.6983,2115.6983,33.8342,15230.2983,0.0000,-15230.2983,19.0285,13.5438,433.6000,0.0000,433.6000,-0.0157,100.9842,0.0000,100.9842,0.7168,0.0000,332.6158,332.6158,12.8136,18.3191,0.0000,8355.5000,-8355.5000,0.4587,0.0000,1384.1334,1384.1334,22.3703,9739.6334,0.0000,-9739.6334,18.3633,12.8921,433.6000,0.0000,433.6000,-0.0157,101.8015,0.0000,101.8015,0.7238,0.0000,331.7985,331.7985,19.3655,13.0225,16.1940,1.9581,79303.8771,18.9827,12.9010,15.9419,1.6897,40552.8924,19.3145,12.8321,16.0733,1.8010,37821.9714,19.3645,19.3648,19.3647,-0.0884,4.4356,19.3648,19.3655,19.3652,-0.1348,4.0829,19.3655,19.3936,19.3796,-0.4475,0.8414,19.0132,19.0285,19.0208,-1.7272,1.5382,19.0285,19.0425,19.0355,-1.2601,1.5225,18.3191,18.5414,18.4303,-0.8017,-0.2063,18.3191,18.3633,18.3412,-0.8276,0.2523,18.3633,18.3854,18.3744,-0.7760,0.2366,19.3645,19.4867,19.4256,-0.7373,-1.2761,13.0588,13.0571,13.0580,0.3319,-4.4404,12.9926,12.9885,12.9906,0.5287,-4.0877,12.8870,12.8781,12.8826,0.1185,-0.8462,12.8928,12.8870,12.8899,0.6274,-1.5430,12.9010,12.8861,12.8936,0.9269,-1.5273,12.9010,12.8932,12.8971,0.0118,0.2015,12.7651,12.7512,12.7581,0.2408,-0.2571,12.8321,12.7568,12.7944,1.2995,-0.2414,12.8321,12.7679,12.8000,0.3057,1.2713,13.6550,1067.0176,-131736.8000,157678.7409
4254.0000,13.1676,19.5429,0.0000,210728.9000,-210728.9000,9.9589,0.0000,34156.2847,34156.2847,482.2451,244885.1847,0.0000,-244885.1847,19.5373,14.0425,9749.5000,0.0000,9749.5000,-0.3535,2256.9238,0.0000,2256.9238,16.0720,0.0000,7492.5762,7492.5762,13.0782,18.7470,0.0000,1524.8000,-1524.8000,0.0810,0.0000,246.6240,246.6240,3.9345,1771.4240,0.0000,-1771.4240,19.4320,13.9393,409.2000,0.0000,409.2000,-0.0148,94.8442,0.0000,94.8442,0.6776,0.0000,314.3558,314.3558,12.9146,18.4210,0.0000,12197.4000,-12197.4000,0.6696,0.0000,2022.7010,2022.7010,32.6546,14220.1010,0.0000,-14220.1010,18.3627,12.8915,409.2000,0.0000,409.2000,-0.0148,96.0736,0.0000,96.0736,0.6836,0.0000,313.1264,313.1264,19.5306,13.3240,16.4273,3.0518,123598.1818,19.2112,13.1136,16.1624,2.6984,64761.7224,19.4008,13.1576,16.2792,2.7628,58019.1078,19.5429,19.5373,19.5401,2.0871,7.6762,19.5373,19.5306,19.5339,2.0065,7.3227,19.5306,19.4905,19.5106,1.5508,2.1596,19.4636,19.4320,19.4478,5.1232,2.2406,19.4320,19.3967,19.4144,4.5422,2.2258,18.4210,18.4292,18.4251,-0.0922,-0.5279,18.4210,18.3627,18.3919,0.5809,0.1416,18.3627,18.3689,18.3658,-0.1333,0.1268,19.5429,19.4581,19.5005,0.8737,-2.2826,13.2613,13.2548,13.2581,2.3848,-7.6938,13.2358,13.2237,13.2297,2.8563,-7.3402,13.0782,13.0266,13.0524,2.0195,-2.1771,13.0925,13.0782,13.0854,2.3286,-2.2581,13.1136,13.0869,13.1003,2.4645,-2.2433,13.1136,12.9501,13.0319,1.5961,0.5104,12.8927,12.8010,12.8468,1.0403,-0.1592,13.1576,12.8928,13.0252,2.7547,-0.1443,13.1576,12.8714,13.0145,2.5587,2.2651,21.3067,1664.9328,-213883.2000,246379.0120
4255.0000,13.4782,19.8599,0.0000,266802.1000,-266802.1000,12.6088,0.0000,43558.5710,43558.5710,611.2531,310360.6710,0.0000,-310360.6710,19.8518,14.3510,16506.2000,0.0000,16506.2000,-0.5985,3806.9533,0.0000,3806.9533,27.1487,0.0000,12699.2467,12699.2467,13.4037,19.0760,0.0000,19671.8000,-19671.8000,1.0452,0.0000,3196.0854,3196.0854,50.7973,22867.8854,0.0000,-22867.8854,19.5324,14.0378,758.9000,0.0000,758.9000,-0.0275,175.6888,0.0000,175.6888,1.2499,0.0000,583.2112,583.2112,13.1366,18.6448,0.0000,15767.1000,-15767.1000,0.8655,0.0000,2620.8430,2620.8430,42.2143,18387.9430,0.0000,-18387.9430,18.5563,13.0811,758.9000,0.0000,758.9000,-0.0275,177.7569,0.0000,177.7569,1.2679,0.0000,581.1431,581.1431,19.8419,13.6098,16.7258,4.1149,166651.4520,19.3880,13.4446,16.4163,3.5318,84762.6862,19.5100,13.5257,16.5179,3.5561,74677.7801,19.8599,19.8518,19.8559,3.7807,9.7362,19.8518,19.8419,19.8469,3.7465,9.1377,19.8419,19.7553,19.7986,3.4458,2.2047,19.5368,19.5324,19.5346,1.0171,3.2499,19.5324,19.5251,19.5287,1.3503,3.2224,18.6448,18.4582,18.5515,1.4952,-0.4752,18.6448,18.5563,18.6005,2.4883,0.3903,18.5563,18.5173,18.5368,2.0334,0.3628,19.8599,19.6354,19.7477,2.9524,-2.8726,13.5760,13.5680,13.5720,3.7581,-9.7531,13.5376,13.5253,13.5315,3.6109,-9.1545,13.4037,13.3124,13.3581,3.6587,-2.2216,13.4203,13.4037,13.4120,3.9116,-3.2668,13.4446,13.4150,13.4298,3.9465,-3.2393,13.4446,13.1111,13.2778,2.9383,0.4583,13.3283,13.1653,13.2468,4.7964,-0.4072,13.5257,13.3462,13.4359,4.9267,-0.3797,13.5257,13.1715,13.3486,4.0022,2.8557,28.8937,2257.7973,-284217.0000,326091.9183
4256.0000,13.8406,20.2300,0.0000,289741.1000,-289741.1000,13.6929,0.0000,47708.0923,47708.0923,665.1420,337449.1923,0.0000,-337449.1923,20.2212,14.7133,20111.8000,0.0000,20111.8000,-0.7293,4618.6938,0.0000,4618.6938,32.9434,0.0000,15493.1062,15493.1062,13.7651,19.4415,0.0000,69372.9000,-69372.9000,3.6860,0.0000,11328.8863,11328.8863,179.3651,80701.7863,0.0000,-80701.7863,19.5696,14.0742,1227.8000,0.0000,1227.8000,-0.0445,284.1166,0.0000,284.1166,2.0196,0.0000,943.6834,943.6834,13.6962,19.2092,0.0000,16898.9000,-16898.9000,0.9276,0.0000,2826.4060,2826.4060,45.2521,19725.3060,0.0000,-19725.3060,19.0532,13.5679,1227.8000,0.0000,1227.8000,-0.0445,285.8662,0.0000,285.8662,2.0459,0.0000,941.9338,941.9338,20.2103,13.9393,17.0748,5.2221,211496.7478,19.5679,13.8062,16.6870,4.3182,103636.3348,19.7327,13.8579,16.7953,4.4030,92463.1162,20.2300,20.2212,20.2256,4.4316,10.5448,20.2212,20.2103,20.2158,4.4218,9.8155,20.2103,20.0157,20.1130,3.7641,1.0714,19.5708,19.5696,19.5702,0.3993,4.7575,19.5696,19.5679,19.5687,0.4523,4.7129,19.5679,17.7861,18.6770,1.4842,0.0494,19.1372,19.0532,19.0952,5.9395,0.9770,19.0532,19.0092,19.0312,5.9362,0.9325,20.2300,19.9471,20.0885,4.0835,-3.1481,13.9427,13.9341,13.9384,4.3918,-10.5496,13.8992,13.8855,13.8923,4.3251,-9.8203,13.7651,13.5733,13.6692,3.7251,-1.0762,13.7777,13.7651,13.7714,4.3072,-4.7622,13.7968,13.7749,13.7858,4.2663,-4.7177,13.6962,12.9849,13.3406,0.7269,-0.0542,13.7792,13.6962,13.7377,5.8949,-0.9818,13.8579,13.7893,13.8236,4.6481,-0.9373,13.8579,13.5269,13.6924,4.1183,3.1433,36.4645,2849.3844,-353445.5000,407596.1988
4257.0000,14.1100,20.5052,0.0000,304901.1000,-304901.1000,14.4093,0.0000,50525.9079,50525.9079,701.6008,355427.0079,0.0000,-355427.0079,20.4990,14.9859,22866.1000,0.0000,22866.1000,-0.8292,5234.5016,0.0000,5234.5016,37.2765,0.0000,17631.5984,17631.5984,13.9875,19.6664,0.0000,86961.0000,-86961.0000,4.6206,0.0000,14246.8314,14246.8314,225.1644,101207.8314,0.0000,-101207.8314,19.7380,14.2394,1331.0000,0.0000,1331.0000,-0.0483,307.3880,0.0000,307.3880,2.1882,0.0000,1023.6120,1023.6120,13.9655,19.4810,0.0000,19281.2000,-19281.2000,1.0584,0.0000,3234.8551,3234.8551,51.6570,22516.0551,0.0000,-22516.0551,19.2924,13.8024,1331.0000,0.0000,1331.0000,-0.0483,309.0103,0.0000,309.0103,2.2032,0.0000,1021.9897,1021.9897,20.4911,14.1747,17.3329,5.7636,233425.4583,19.7315,14.0312,16.8814,4.6813,112350.0684,20.0074,14.0345,17.0209,4.9051,103007.7401,20.5052,20.4990,20.5021,3.3068,11.1134,20.4990,20.4911,20.4951,3.3404,10.2843,20.4911,20.2488,20.3700,3.0711,0.7030,19.7433,19.7380,19.7407,2.0276,5.3235,19.7380,19.7315,19.7348,1.9740,5.2753,19.7315,18.2956,19.0136,4.0316,0.1652,19.3210,19.2924,19.3067,2.5216,1.2236,19.2924,19.2746,19.2835,3.0144,1.1754,20.5052,20.2687,20.3870,3.5715,-3.2959,14.2021,14.1962,14.1992,3.1168,-11.1121,14.1480,14.1389,14.1434,2.9999,-10.2830,13.9875,13.7834,13.8854,2.5790,-0.7017,13.9943,13.9875,13.9909,2.6189,-5.3222,14.0037,13.9921,13.9979,2.5294,-5.2740,13.9655,13.1475,13.5565,2.5757,-0.1639,13.9986,13.9655,13.9821,2.9183,-1.2223,14.0345,14.0067,14.0206,2.3469,-1.1741,14.0345,13.8194,13.9269,2.8004,3.2972,40.0497,3129.5380,-385615.2000,448783.2668
4258.0000,14.3159,20.7156,0.0000,314342.0000,-314342.0000,14.8555,0.0000,52346.8145,52346.8145,724.6080,366688.8145,0.0000,-366688.8145,20.7110,15.1939,26981.3000,0.0000,26981.3000,-0.9784,6161.6656,0.0000,6161.6656,43.8287,0.0000,20819.6344,20819.6344,14.1532,19.8341,0.0000,97117.3000,-97117.3000,5.1602,0.0000,15949.4200,15949.4200,251.6896,113066.7200,0.0000,-113066.7200,19.8759,14.3746,1352.6000,0.0000,1352.6000,-0.0490,311.8730,0.0000,311.8730,2.2189,0.0000,1040.7270,1040.7270,14.1303,19.6473,0.0000,22405.4000,-22405.4000,1.2299,0.0000,3766.2805,3766.2805,60.0437,26171.6805,0.0000,-26171.6805,19.5078,14.0136,1352.6000,0.0000,1352.6000,-0.0490,313.2240,0.0000,313.2240,2.2319,0.0000,1039.3760,1039.3760,20.7051,14.3585,17.5318,6.0953,246860.3913,19.8708,14.1887,17.0298,4.9113,117871.3801,20.2331,14.1713,17.2022,5.2396,110031.2369,20.7156,20.7110,20.7133,2.5184,11.5035,20.7110,20.7051,20.7081,2.5404,10.5251,20.7051,20.4176,20.5613,2.2794,0.4406,19.8800,19.8759,19.8779,1.6263,5.6008,19.8759,19.8708,19.8733,1.6420,5.5517,19.8708,18.7216,19.2962,3.3808,0.1733,19.5330,19.5078,19.5204,2.5495,1.4032,19.5078,19.4945,19.5011,2.5969,1.3541,20.7156,20.5314,20.6235,2.8244,-3.3520,14.4068,14.4024,14.4046,2.4495,-11.4963,14.3405,14.3336,14.3371,2.3067,-10.5179,14.1532,13.9214,14.0373,1.8027,-0.4334,14.1580,14.1532,14.1556,1.9575,-5.5936,14.1646,14.1561,14.1604,1.9304,-5.5445,14.1303,13.3827,13.7565,2.3834,-0.1661,14.1489,14.1303,14.1396,1.8710,-1.3960,14.1713,14.1538,14.1625,1.6834,-1.3469,14.1713,14.0198,14.0955,2.0044,3.3592,42.3775,3311.4375,-404178.2000,474763.0083
4259.0000,14.5157,20.9198,0.0000,332041.3000,-332041.3000,15.6920,0.0000,55559.9018,55559.9018,766.4511,387601.2018,0.0000,-387601.2018,20.9156,15.3948,28357.5000,0.0000,28357.5000,-1.0283,6460.9890,0.0000,6460.9890,45.9401,0.0000,21896.5110,21896.5110,14.3221,20.0050,0.0000,106531.9000,-106531.9000,5.6604,0.0000,17539.4374,17539.4374,276.2774,124071.3374,0.0000,-124071.3374,20.0316,14.5273,1593.9000,0.0000,1593.9000,-0.0578,366.8450,0.0000,366.8450,2.6100,0.0000,1227.0550,1227.0550,14.2991,19.8178,0.0000,25545.8000,-25545.8000,1.4023,0.0000,4302.8126,4302.8126,68.4720,29848.6126,0.0000,-29848.6126,19.7122,14.2140,1593.9000,0.0000,1593.9000,-0.0578,368.2151,0.0000,368.2151,2.6226,0.0000,1225.6849,1225.6849,20.9103,14.5638,17.7371,6.5308,264498.1942,20.0262,14.3539,17.1900,5.2533,126079.3068,20.4414,14.3393,17.3904,5.6514,118680.0163,20.9198,20.9156,20.9177,2.4372,12.1657,20.9156,20.9103,20.9130,2.4427,11.1374,20.9103,20.5619,20.7361,2.0790,0.3320,20.0359,20.0316,20.0337,1.8500,5.9924,20.0316,20.0262,20.0289,1.8469,5.9346,20.0262,19.0449,19.5355,2.8580,0.1717,19.7335,19.7122,19.7228,2.4128,1.5740,19.7122,19.7010,19.7066,2.4492,1.5162,20.9198,20.7598,20.8398,2.5804,-3.5263,14.6138,14.6095,14.6116,2.4683,-12.1543,14.5485,14.5416,14.5451,2.4802,-11.1260,14.3221,14.0330,14.1776,1.6625,-0.3206,14.3268,14.3221,14.3245,2.0077,-5.9810,14.3331,14.3248,14.3290,2.0045,-5.9232,14.2991,13.5836,13.9414,2.2011,-0.1603,14.3170,14.2991,14.3080,2.0028,-1.5626,14.3393,14.3209,14.3301,1.9921,-1.5048,14.3393,14.1935,14.2664,2.0323,3.5377,45.4112,3548.4953,-432573.7000,509257.5173
4260.0000,14.6571,21.0644,0.0000,343848.3000,-343848.3000,16.2500,0.0000,57731.8503,57731.8503,794.7611,401580.1503,0.0000,-401580.1503,21.0615,15.5380,24579.9000,0.0000,24579.9000,-0.8913,5591.1337,0.0000,5591.1337,39.7172,0.0000,18988.7663,18988.7663,14.4484,20.1329,0.0000,103464.7000,-103464.7000,5.4975,0.0000,17066.6956,17066.6956,268.5122,120531.3956,0.0000,-120531.3956,20.1921,14.6847,1886.7000,0.0000,1886.7000,-0.0684,433.4283,0.0000,433.4283,3.0832,0.0000,1453.2717,1453.2717,14.4265,19.9464,0.0000,28148.6000,-28148.6000,1.5452,0.0000,4748.5029,4748.5029,75.4632,32897.1029,0.0000,-32897.1029,19.8977,14.3959,1886.7000,0.0000,1886.7000,-0.0684,434.9117,0.0000,434.9117,3.0961,0.0000,1451.7883,1451.7883,21.0579,14.7181,17.8880,6.7213,272211.1247,20.1865,14.4613,17.3239,5.4628,131106.7641,20.6347,14.4543,17.5445,5.8971,123839.4425,21.0644,21.0615,21.0629,1.7223,12.5850,21.0615,21.0579,21.0597,1.7405,11.6936,21.0579,20.8191,20.9385,2.4124,0.5614,20.1965,20.1921,20.1943,1.9074,6.0589,20.1921,20.1865,20.1893,1.9062,5.9905,20.1865,19.0567,19.6216,1.0090,0.0533,19.9167,19.8977,19.9072,2.1949,1.5984,19.8977,19.8876,19.8926,2.2152,1.5300,21.0644,20.9466,21.0055,1.9693,-3.6650,14.7511,14.7484,14.7498,1.6370,-12.5728,14.6958,14.6911,14.6935,1.7610,-11.6815,14.4484,14.2448,14.3466,2.0102,-0.5493,14.4519,14.4484,14.4502,1.4869,-6.0468,14.4552,14.4492,14.4522,1.4571,-5.9784,14.4265,13.5710,13.9988,0.6627,-0.0412,14.4395,14.4265,14.4330,1.4779,-1.5863,14.4543,14.4415,14.4479,1.3909,-1.5179,14.4543,14.3450,14.3996,1.5779,3.6771,46.5206,3635.1874,-447108.3000,527157.3313
4261.0000,14.8478,21.2592,0.0000,357528.7000,-357528.7000,16.8965,0.0000,60306.2065,60306.2065,827.1626,417834.9065,0.0000,-417834.9065,21.2556,15.7285,28356.6000,0.0000,28356.6000,-1.0283,6436.2582,0.0000,6436.2582,45.7355,0.0000,21920.3418,21920.3418,14.6081,20.2945,0.0000,118603.5000,-118603.5000,6.3018,0.0000,19611.1370,19611.1370,307.9644,138214.6370,0.0000,-138214.6370,20.3114,14.8018,1804.4000,0.0000,1804.4000,-0.0654,413.9522,0.0000,413.9522,2.9427,0.0000,1390.4478,1390.4478,14.6022,20.1238,0.0000,30759.0000,-30759.0000,1.6885,0.0000,5200.0083,5200.0083,82.4741,35959.0083,0.0000,-35959.0083,20.0512,14.5465,1804.4000,0.0000,1804.4000,-0.0654,415.1980,0.0000,415.1980,2.9539,0.0000,1389.2020,1389.2020,21.2509,14.9020,18.0764,7.1733,290520.3879,20.3075,14.6336,17.4706,5.7696,138470.1118,20.7853,14.6385,17.7119,6.2504,131258.7533,21.2592,21.2556,21.2574,2.3168,13.1145,21.2556,21.2509,21.2532,2.3058,12.0862,21.2509,20.8776,21.0642,1.4875,0.2224,20.3144,20.3114,20.3129,1.4014,6.5243,20.3114,20.3075,20.3095,1.4200,6.4588,20.3075,19.3090,19.8082,2.2223,0.1315,20.0649,20.0512,20.0581,1.7906,1.8199,20.0512,20.0439,20.0476,1.8398,1.7545,21.2592,21.1292,21.1942,2.2474,-3.7820,14.9517,14.9479,14.9498,2.3838,-13.0963,14.8915,14.8855,14.8885,2.3238,-12.0680,14.6081,14.2852,14.4467,1.1773,-0.2042,14.6122,14.6081,14.6102,1.9010,-6.5060,14.6175,14.6103,14.6139,1.9217,-6.4406,14.6022,13.7182,14.1602,1.9178,-0.1132,14.6184,14.6022,14.6103,2.1097,-1.8017,14.6385,14.6211,14.6298,2.1659,-1.7362,14.6385,14.5027,14.5706,2.0329,3.8002,49.7161,3884.8854,-474925.8000,560249.2530
4262.0000,15.0339,21.4496,0.0000,373231.1000,-373231.1000,17.6386,0.0000,63240.2294,63240.2294,864.5961,436471.3294,0.0000,-436471.3294,21.4461,15.9157,26983.1000,0.0000,26983.1000,-0.9785,6111.5885,0.0000,6111.5885,43.4144,0.0000,20871.5115,20871.5115,14.7725,20.4609,0.0000,127047.3000,-127047.3000,6.7505,0.0000,21060.1179,21060.1179,330.1136,148107.4179,0.0000,-148107.4179,20.4651,14.9526,1224.6000,0.0000,1224.6000,-0.0444,280.4437,0.0000,280.4437,1.9940,0.0000,944.1563,944.1563,14.7824,20.3058,0.0000,33797.0000,-33797.0000,1.8552,0.0000,5726.3874,5726.3874,90.6399,39523.3874,0.0000,-39523.3874,20.2407,14.7324,1224.6000,0.0000,1224.6000,-0.0444,281.1674,0.0000,281.1674,2.0007,0.0000,943.4326,943.4326,21.4418,15.0926,18.2672,7.6118,308278.5296,20.4605,14.7957,17.6281,6.1121,146691.2849,20.9648,14.8146,17.8897,6.6360,139355.1110,21.4496,21.4461,21.4479,2.2684,13.6927,21.4461,21.4418,21.4440,2.2716,12.7143,21.4418,20.8952,21.1685,1.2280,0.1258,20.4688,20.4651,20.4670,1.8299,6.8762,20.4651,20.4605,20.4628,1.8208,6.8318,20.4605,19.4839,19.9722,1.9483,0.1180,20.2567,20.2407,20.2487,2.2705,1.9732,20.2407,20.2326,20.2366,2.2518,1.9288,21.4496,21.3228,21.3862,2.2866,-3.9458,15.1401,15.1367,15.1384,2.2456,-13.6691,15.0860,15.0803,15.0831,2.3187,-12.6907,14.7725,14.2754,14.5239,0.9026,-0.1022,14.7765,14.7725,14.7745,1.9531,-6.8527,14.7823,14.7753,14.7788,1.9603,-6.8083,14.7824,13.8285,14.3054,1.7234,-0.0944,14.7977,14.7824,14.7901,2.1394,-1.9496,14.8146,14.7992,14.8069,2.1070,-1.9052,14.8146,14.6801,14.7474,2.1032,3.9694,52.4662,4099.7810,-504643.1000,594324.9255
4263.0000,15.1880,21.6072,0.0000,383454.3000,-383454.3000,18.1217,0.0000,65217.2215,65217.2215,889.3937,448671.5215,0.0000,-448671.5215,21.6044,16.0711,25609.7000,0.0000,25609.7000,-0.9287,5790.4196,0.0000,5790.4196,41.1068,0.0000,19819.2804,19819.2804,14.9079,20.5980,0.0000,131550.6000,-131550.6000,6.9898,0.0000,21852.1856,21852.1856,342.0564,153402.7856,0.0000,-153402.7856,20.5996,15.0846,1177.0000,0.0000,1177.0000,-0.0427,269.1297,0.0000,269.1297,1.9128,0.0000,907.8703,907.8703,14.9290,20.4539,0.0000,36132.9000,-36132.9000,1.9834,0.0000,6133.4575,6133.4575,96.9276,42266.3575,0.0000,-42266.3575,20.4040,14.8926,1177.0000,0.0000,1177.0000,-0.0427,269.7318,0.0000,269.7318,1.9183,0.0000,907.2682,907.2682,21.6009,15.2457,18.4233,7.8926,319649.8988,20.5956,14.9249,17.7603,6.3382,152117.8979,21.1317,14.9533,18.0425,6.9057,145019.7146,21.6072,21.6044,21.6058,1.8761,14.0674,21.6044,21.6009,21.6027,1.8853,13.1387,21.6009,20.9347,21.2678,1.1688,0.0983,20.6027,20.5996,20.6011,1.5888,7.0880,20.5996,20.5956,20.5976,1.5965,7.0454,20.5956,19.6043,20.1000,1.5121,0.0905,20.4168,20.4040,20.4104,1.9214,2.0739,20.4040,20.3973,20.4006,1.9488,2.0312,21.6072,21.4997,21.5535,1.9888,-4.0543,15.2912,15.2886,15.2899,1.7986,-14.0405,15.2404,15.2360,15.2382,1.8412,-13.1119,14.9079,14.2772,14.5926,0.7983,-0.0714,14.9111,14.9079,14.9095,1.5995,-7.0612,14.9156,14.9100,14.9128,1.5868,-7.0185,14.9290,13.8947,14.4118,1.2540,-0.0636,14.9407,14.9290,14.9349,1.7174,-2.0470,14.9533,14.9417,14.9475,1.6671,-2.0044,14.9533,14.8422,14.8977,1.7849,4.0812,54.2005,4235.3034,-523174.1000,616787.5112
