Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4264.0000,15.3042,21.7260,0.0000,388699.5000,-388699.5000,18.3696,0.0000,66297.5544,66297.5544,902.5008,454997.0544,0.0000,-454997.0544,21.7239,16.1886,21835.7000,0.0000,21835.7000,-0.7918,4930.6504,0.0000,4930.6504,34.9802,0.0000,16905.0496,16905.0496,15.0113,20.7027,0.0000,134053.4000,-134053.4000,7.1228,0.0000,22303.6953,22303.6953,348.7691,156357.0953,0.0000,-156357.0953,20.7066,15.1896,1503.9000,0.0000,1503.9000,-0.0545,343.4598,0.0000,343.4598,2.4398,0.0000,1160.4402,1160.4402,15.0444,20.5705,0.0000,37038.2000,-37038.2000,2.0331,0.0000,6296.3534,6296.3534,99.3762,43334.5534,0.0000,-43334.5534,20.5248,15.0112,1503.9000,0.0000,1503.9000,-0.0545,344.1710,0.0000,344.1710,2.4459,0.0000,1159.7290,1159.7290,21.7214,15.3668,18.5441,8.0562,326277.0229,20.7035,15.0259,17.8647,6.4782,155476.4079,21.2685,15.0635,18.1660,7.0799,148678.0762,21.7260,21.7239,21.7250,1.4082,14.2309,21.7239,21.7214,21.7226,1.4181,13.4391,21.7214,21.0659,21.3936,1.4885,0.1268,20.7090,20.7066,20.7078,1.2573,7.2495,20.7066,20.7035,20.7050,1.2668,7.1950,20.7035,19.7538,20.2287,1.5233,0.0951,20.5340,20.5248,20.5294,1.4062,2.1282,20.5248,20.5199,20.5224,1.4394,2.0737,21.7260,21.6435,21.6848,1.5546,-4.1387,15.4026,15.4006,15.4016,1.3178,-14.2031,15.3595,15.3561,15.3578,1.4134,-13.4113,15.0113,14.3673,14.6893,1.1373,-0.0990,15.0136,15.0113,15.0124,1.2121,-7.2217,15.0164,15.0123,15.0143,1.1952,-7.1672,15.0444,14.0053,14.5249,1.3342,-0.0673,15.0534,15.0444,15.0489,1.3466,-2.1004,15.0635,15.0545,15.0590,1.3157,-2.0459,15.0635,14.9755,15.0195,1.4395,4.1665,55.0963,4305.3036,-534947.6000,630431.5070
4265.0000,15.3785,21.8020,0.0000,400612.1000,-400612.1000,18.9326,0.0000,68454.0273,68454.0273,930.8943,469066.1273,0.0000,-469066.1273,21.8007,16.2640,14289.7000,0.0000,14289.7000,-0.5182,3224.0105,0.0000,3224.0105,22.8579,0.0000,11065.6895,11065.6895,15.0890,20.7814,0.0000,123329.1000,-123329.1000,6.5529,0.0000,20544.3358,20544.3358,321.0125,143873.4358,0.0000,-143873.4358,20.8414,15.3219,979.0000,0.0000,979.0000,-0.0355,223.2428,0.0000,223.2428,1.5861,0.0000,755.7572,755.7572,15.0951,20.6217,0.0000,37837.2000,-37837.2000,2.0770,0.0000,6436.3494,6436.3494,101.5366,44273.5494,0.0000,-44273.5494,20.6145,15.0992,979.0000,0.0000,979.0000,-0.0355,223.8175,0.0000,223.8175,1.5898,0.0000,755.1825,755.1825,21.7991,15.4685,18.6338,8.1311,329309.2380,20.8301,15.0928,17.9614,6.6321,159170.7276,21.3898,15.1483,18.2690,7.2149,151512.3093,21.8020,21.8007,21.8014,0.8918,14.6206,21.8007,21.7991,21.7999,0.9026,14.1024,21.7991,21.5153,21.6572,3.1511,0.6158,20.8445,20.8414,20.8429,1.6006,7.1687,20.8414,20.8375,20.8394,1.5916,7.1332,20.6217,19.9508,20.2862,0.6649,-0.0597,20.6217,20.6145,20.6181,1.0405,2.0173,20.6145,20.6107,20.6126,1.0591,1.9818,21.8020,21.7478,21.7749,1.0580,-4.3119,15.4677,15.4666,15.4671,0.7608,-14.5957,15.4405,15.4383,15.4394,0.9550,-14.0776,15.0890,14.8017,14.9454,3.0607,-0.5909,15.0908,15.0890,15.0899,0.9053,-7.1438,15.0928,15.0897,15.0912,0.8982,-7.1083,15.0928,14.2007,14.6468,1.4408,0.0846,15.1403,15.1331,15.1367,1.0295,-1.9924,15.1483,15.1411,15.1447,1.0038,-1.9569,15.1483,15.0820,15.1151,1.1242,4.3368,55.2191,4314.8972,-545530.7000,639992.2749
4266.0000,15.1011,21.5182,0.0000,303663.2000,-303663.2000,14.3508,0.0000,51536.9366,51536.9366,705.9731,355200.1366,0.0000,-355200.1366,21.5245,15.9926,11765.0000,0.0000,11765.0000,-0.4266,2662.4349,0.0000,2662.4349,18.8016,0.0000,9102.5651,9102.5651,14.8145,20.5034,0.0000,89508.5000,-89508.5000,4.7559,0.0000,14847.0421,14847.0421,233.0608,104355.5421,0.0000,-104355.5421,20.6015,15.0865,825.7000,0.0000,825.7000,-0.0299,188.7982,0.0000,188.7982,1.3355,0.0000,636.9018,636.9018,14.8084,20.3321,0.0000,38219.1000,-38219.1000,2.0980,0.0000,6477.7487,6477.7487,102.5690,44696.8487,0.0000,-44696.8487,20.3587,14.8482,825.7000,0.0000,825.7000,-0.0299,189.3230,0.0000,189.3230,1.3393,0.0000,636.3770,636.3770,21.5319,15.0816,18.3067,6.3635,257720.7417,20.5882,14.7868,17.6875,5.1510,123624.9296,21.2190,14.7768,17.9979,5.7199,120118.2625,21.5182,21.5245,21.5214,-3.4089,11.1935,21.5245,21.5319,21.5282,-3.3094,10.7669,21.5319,21.6454,21.5886,-0.8582,0.4078,20.5936,20.6015,20.5975,-2.9910,5.1637,20.6015,20.6110,20.6063,-2.8437,5.1338,20.3321,20.2894,20.3107,0.2658,-0.3911,20.3321,20.3587,20.3454,-3.3211,1.7069,20.3587,20.3710,20.3649,-3.0195,1.6769,21.5182,21.6693,21.5938,-2.2159,-3.1573,15.1236,15.1312,15.1274,-4.1295,-11.1619,15.0766,15.0890,15.0828,-4.3333,-10.7353,14.8145,14.9382,14.8764,-0.8629,-0.3762,14.8054,14.8145,14.8099,-3.4088,-5.1321,14.7868,14.8037,14.7953,-3.6014,-5.1021,14.7868,14.6687,14.7277,0.9474,0.4227,14.8129,14.8437,14.8283,-3.7518,-1.6753,14.7768,14.8123,14.7946,-4.2552,-1.6453,14.7768,14.9956,14.8862,-2.7926,3.1889,42.4855,3319.8781,-417974.4000,501463.9338
4267.0000,14.9114,21.3243,0.0000,285348.6000,-285348.6000,13.4853,0.0000,48205.5768,48205.5768,662.1455,333554.1768,0.0000,-333554.1768,21.3289,15.8006,11764.5000,0.0000,11764.5000,-0.4266,2668.0807,0.0000,2668.0807,18.8651,0.0000,9096.4193,9096.4193,14.6318,20.3184,0.0000,75869.0000,-75869.0000,4.0312,0.0000,12549.4830,12549.4830,197.3096,88418.4830,0.0000,-88418.4830,20.4750,14.9623,649.2000,0.0000,649.2000,-0.0235,148.6555,0.0000,148.6555,1.0532,0.0000,500.5445,500.5445,14.6633,20.1855,0.0000,36724.9000,-36724.9000,2.0159,0.0000,6213.2678,6213.2678,98.5192,42938.1678,0.0000,-42938.1678,20.2022,14.6946,649.2000,0.0000,649.2000,-0.0235,149.1222,0.0000,149.1222,1.0565,0.0000,500.0778,500.0778,21.3346,14.9008,18.1177,5.8389,236474.2389,20.4625,14.6121,17.5373,4.7785,114684.2440,21.0586,14.6087,17.8337,5.2681,110630.3451,21.3243,21.3289,21.3266,-2.3802,10.5400,21.3289,21.3346,21.3318,-2.4002,10.1134,21.3346,21.5196,21.4271,-1.9787,0.5840,20.4704,20.4750,20.4727,-1.5365,4.6152,20.4750,20.4808,20.4779,-1.5789,4.5916,20.1855,20.2912,20.2383,-0.9036,-0.4907,20.1855,20.2022,20.1938,-1.8587,1.5252,20.2022,20.2110,20.2066,-1.9405,1.5017,21.3243,21.4908,21.4075,-2.2774,-2.9454,14.9394,14.9438,14.9416,-2.2722,-10.5114,14.8961,14.9029,14.8995,-2.2419,-10.0848,14.6318,14.8157,14.7238,-1.8716,-0.5554,14.6252,14.6318,14.6285,-2.2198,-4.5866,14.6121,14.6234,14.6177,-2.1723,-4.5631,14.6121,14.6996,14.6558,-0.8980,0.5193,14.6297,14.6507,14.6402,-2.2998,-1.4967,14.6087,14.6287,14.6187,-2.1523,-1.4731,14.6087,14.7969,14.7028,-2.2434,2.9739,39.1034,3055.5979,-384879.6000,461788.8281
4268.0000,14.5890,20.9946,0.0000,214699.8000,-214699.8000,10.1465,0.0000,35988.7225,35988.7225,497.5687,250688.5225,0.0000,-250688.5225,21.0048,15.4823,11786.4000,0.0000,11786.4000,-0.4274,2682.7294,0.0000,2682.7294,18.9463,0.0000,9103.6706,9103.6706,14.3200,20.0028,0.0000,53553.8000,-53553.8000,2.8455,0.0000,8816.8291,8816.8291,139.1657,62370.6291,0.0000,-62370.6291,20.1894,14.6820,702.0000,0.0000,702.0000,-0.0255,161.2743,0.0000,161.2743,1.1407,0.0000,540.7257,540.7257,14.3855,19.9050,0.0000,34082.6000,-34082.6000,1.8709,0.0000,5746.6829,5746.6829,91.4131,39829.2829,0.0000,-39829.2829,19.9410,14.4384,702.0000,0.0000,702.0000,-0.0255,161.7395,0.0000,161.7395,1.1447,0.0000,540.2605,540.2605,21.0172,14.4882,17.7527,4.4720,181117.8178,20.1981,14.2701,17.2341,3.6544,87704.9667,20.8142,14.2093,17.5118,4.0717,85505.4911,20.9946,21.0048,20.9997,-3.9746,8.0216,21.0048,21.0172,21.0110,-3.9009,7.5942,21.0172,21.3893,21.2032,-2.7316,0.4019,20.1744,20.1894,20.1819,-3.5395,3.2474,20.1894,20.2074,20.1984,-3.4028,3.2219,19.9050,20.1493,20.0271,-2.5788,-0.6140,19.9050,19.9410,19.9230,-3.2985,1.2569,19.9410,19.9584,19.9497,-3.1300,1.2315,20.9946,21.3103,21.1524,-3.1082,-2.1249,14.5697,14.5811,14.5754,-4.4487,-7.9921,14.4987,14.5181,14.5084,-4.7495,-7.5647,14.3200,14.7019,14.5109,-2.5981,-0.3724,14.3036,14.3200,14.3118,-3.8519,-3.2179,14.2701,14.3005,14.2853,-4.0412,-3.1924,14.2701,14.5225,14.3963,-3.1611,0.6435,14.2661,14.3137,14.2899,-4.2578,-1.2274,14.2093,14.2624,14.2359,-4.6498,-1.2020,14.2093,14.6180,14.4137,-3.5192,2.1545,29.7287,2323.0413,-289145.8000,354328.2756
4269.0000,14.3510,20.7515,0.0000,202830.7000,-202830.7000,9.5856,0.0000,33805.4689,33805.4689,469.0463,236636.1689,0.0000,-236636.1689,20.7596,15.2416,9964.1000,0.0000,9964.1000,-0.3613,2274.2297,0.0000,2274.2297,16.0823,0.0000,7689.8703,7689.8703,14.0911,19.7712,0.0000,40307.4000,-40307.4000,2.1417,0.0000,6613.5758,6613.5758,104.6051,46920.9758,0.0000,-46920.9758,20.0897,14.5843,439.8000,0.0000,439.8000,-0.0159,101.1542,0.0000,101.1542,0.7173,0.0000,338.6458,338.6458,14.1563,19.6736,0.0000,30727.0000,-30727.0000,1.6867,0.0000,5166.7071,5166.7071,82.3841,35893.7071,0.0000,-35893.7071,19.7109,14.2128,439.8000,0.0000,439.8000,-0.0159,101.6020,0.0000,101.6020,0.7196,0.0000,338.1980,338.1980,20.7696,14.2774,17.5235,4.0252,163021.3241,20.0645,14.0514,17.0579,3.3554,80528.8409,20.6199,14.0038,17.3118,3.6918,77528.2421,20.7515,20.7596,20.7555,-2.9768,7.5641,20.7596,20.7696,20.7646,-3.0037,7.2028,20.7696,21.0516,20.9106,-3.5614,0.6924,20.0840,20.0897,20.0868,-1.1767,2.8341,20.0897,20.0975,20.0936,-1.2950,2.8181,19.6736,19.9223,19.7980,-2.7955,-0.6541,19.6736,19.7109,19.6923,-2.8142,1.0326,19.7109,19.7298,19.7203,-2.7974,1.0167,20.7515,21.0675,20.9095,-2.9616,-2.0215,14.3427,14.3503,14.3465,-2.7927,-7.5411,14.2861,14.2974,14.2918,-2.6445,-7.1798,14.0911,14.3704,14.2307,-3.4112,-0.6694,14.0775,14.0911,14.0843,-2.7750,-2.8111,14.0514,14.0747,14.0630,-2.7128,-2.7952,14.0514,14.2696,14.1605,-2.8763,0.6770,14.0425,14.0803,14.0614,-2.7865,-1.0097,14.0038,14.0398,14.0218,-2.6128,-0.9937,14.0038,14.3539,14.1788,-2.8635,2.0445,26.8123,2095.1481,-263021.4000,321078.4071
4270.0000,14.1167,20.5121,0.0000,173773.3000,-173773.3000,8.2124,0.0000,28801.0101,28801.0101,401.2146,202574.3101,0.0000,-202574.3101,20.5213,15.0077,9759.1000,0.0000,9759.1000,-0.3539,2233.4821,0.0000,2233.4821,15.8003,0.0000,7525.6179,7525.6179,13.8775,19.5552,0.0000,31297.9000,-31297.9000,1.6630,0.0000,5119.3594,5119.3594,81.1464,36417.2594,0.0000,-36417.2594,19.9195,14.4173,349.3000,0.0000,349.3000,-0.0127,80.4982,0.0000,80.4982,0.5704,0.0000,268.8018,268.8018,13.9426,19.4579,0.0000,26401.3000,-26401.3000,1.4492,0.0000,4428.2332,4428.2332,70.7671,30829.5332,0.0000,-30829.5332,19.5000,14.0060,349.3000,0.0000,349.3000,-0.0127,80.8955,0.0000,80.8955,0.5732,0.0000,268.4045,268.4045,20.5326,14.0193,17.2759,3.3947,137484.4191,19.8882,13.8312,16.8597,2.8412,68187.9962,20.4201,13.7649,17.0925,3.1218,65557.2518,20.5121,20.5213,20.5167,-2.9121,6.4930,20.5213,20.5326,20.5270,-2.8974,6.1391,20.5326,20.7849,20.6588,-3.0689,0.6664,19.9070,19.9195,19.9132,-2.1248,2.3294,19.9195,19.9345,19.9270,-2.0400,2.3167,19.4579,19.7102,19.5841,-2.6110,-0.6020,19.4579,19.5000,19.4790,-2.6038,0.8472,19.5000,19.5210,19.5105,-2.5621,0.8346,20.5121,20.8566,20.6843,-2.7472,-1.7194,14.0979,14.1074,14.1026,-2.9724,-6.4742,14.0297,14.0453,14.0375,-3.0981,-6.1203,13.8775,14.1179,13.9977,-2.8422,-0.6477,13.8620,13.8775,13.8698,-2.6188,-2.3106,13.8312,13.8590,13.8451,-2.6599,-2.2980,13.8312,14.0520,13.9416,-2.6709,0.6208,13.8156,13.8606,13.8381,-2.7252,-0.8284,13.7649,13.8126,13.7888,-2.8424,-0.8158,13.7649,14.1517,13.9583,-2.6913,1.7381,22.6180,1767.4022,-221014.8000,271229.6671
4271.0000,13.9071,20.2979,0.0000,159454.5000,-159454.5000,7.5357,0.0000,26296.7005,26296.7005,367.5841,185751.2005,0.0000,-185751.2005,20.3069,14.7974,9724.9000,0.0000,9724.9000,-0.3526,2231.1285,0.0000,2231.1285,15.7927,0.0000,7493.7715,7493.7715,13.6710,19.3463,0.0000,21878.9000,-21878.9000,1.1625,0.0000,3568.1092,3568.1092,56.6760,25447.0092,0.0000,-25447.0092,19.8376,14.3370,348.4000,0.0000,348.4000,-0.0126,80.3676,0.0000,80.3676,0.5702,0.0000,268.0324,268.0324,13.7475,19.2611,0.0000,22276.4000,-22276.4000,1.2228,0.0000,3727.9893,3727.9893,59.6966,26004.3893,0.0000,-26004.3893,19.3106,13.8203,348.4000,0.0000,348.4000,-0.0126,80.8684,0.0000,80.8684,0.5733,0.0000,267.5316,267.5316,20.3182,13.8072,17.0627,2.9587,119826.9542,19.7708,13.6174,16.6941,2.5166,60397.3191,20.2713,13.5440,16.9077,2.7513,57777.4630,20.2979,20.3069,20.3024,-2.6154,5.9480,20.3069,20.3182,20.3126,-2.6172,5.5953,20.3182,20.5146,20.4164,-2.9548,0.8238,19.8309,19.8376,19.8342,-0.9838,1.9863,19.8376,19.8466,19.8421,-1.0547,1.9737,19.2611,19.5087,19.3849,-2.4333,-0.5712,19.2611,19.3106,19.2859,-2.3605,0.6517,19.3106,19.3352,19.3229,-2.2940,0.6390,20.2979,20.6481,20.4730,-2.5799,-1.5877,13.8871,13.8960,13.8915,-2.5776,-5.9358,13.8151,13.8296,13.8223,-2.6268,-5.5832,13.6710,13.8615,13.7662,-2.8231,-0.8116,13.6534,13.6710,13.6622,-2.5347,-1.9741,13.6174,13.6490,13.6332,-2.5866,-1.9615,13.6174,13.8440,13.7307,-2.5753,0.5833,13.6059,13.6595,13.6327,-2.5084,-0.6395,13.5440,13.6016,13.5728,-2.6364,-0.6268,13.5440,13.9483,13.7461,-2.5902,1.5999,19.7992,1547.1392,-193188.1000,238001.7362
4272.0000,13.7089,20.0955,0.0000,142404.1000,-142404.1000,6.7299,0.0000,23375.2449,23375.2449,327.8257,165779.3449,0.0000,-165779.3449,20.1050,14.5993,9753.4000,0.0000,9753.4000,-0.3537,2242.8876,0.0000,2242.8876,15.8826,0.0000,7510.5124,7510.5124,13.4689,19.1420,0.0000,14903.2000,-14903.2000,0.7919,0.0000,2423.5424,2423.5424,38.5736,17326.7424,0.0000,-17326.7424,19.7509,14.2520,342.4000,0.0000,342.4000,-0.0124,79.0637,0.0000,79.0637,0.5610,0.0000,263.3363,263.3363,13.5646,19.0765,0.0000,18179.6000,-18179.6000,0.9979,0.0000,3036.0946,3036.0946,48.7081,21215.6946,0.0000,-21215.6946,19.1379,13.6510,342.4000,0.0000,342.4000,-0.0124,79.6395,0.0000,79.6395,0.5648,0.0000,262.7605,262.7605,20.1170,13.5981,16.8575,2.5271,102347.1097,19.6600,13.4055,16.5327,2.1822,52372.1616,20.1357,13.3212,16.7284,2.3776,49928.6780,20.0955,20.1050,20.1003,-2.4695,5.3048,20.1050,20.1170,20.1110,-2.4621,4.9512,20.1170,20.2817,20.1993,-2.6496,0.8806,19.7420,19.7509,19.7465,-1.0888,1.6724,19.7509,19.7617,19.7563,-1.0650,1.6600,19.0765,19.3295,19.2030,-2.2250,-0.5110,19.0765,19.1379,19.1072,-2.1857,0.4870,19.1379,19.1678,19.1529,-2.0818,0.4746,20.0955,20.4580,20.2768,-2.3984,-1.4250,13.6857,13.6952,13.6904,-2.4564,-5.2980,13.6044,13.6203,13.6124,-2.5637,-4.9443,13.4689,13.6334,13.5512,-2.6254,-0.8737,13.4485,13.4689,13.4587,-2.4855,-1.6656,13.4055,13.4425,13.4240,-2.5552,-1.6532,13.4055,13.6507,13.5281,-2.4752,0.5178,13.4040,13.4718,13.4379,-2.3811,-0.4802,13.3212,13.3974,13.3593,-2.6062,-0.4677,13.3212,13.7595,13.5403,-2.5137,1.4319,16.9890,1327.5481,-165048.7000,204647.9493
4273.0000,13.5591,19.9426,0.0000,136271.8000,-136271.8000,6.4401,0.0000,22290.1486,22290.1486,313.3017,158561.9486,0.0000,-158561.9486,19.9502,14.4475,9712.4000,0.0000,9712.4000,-0.3522,2237.4777,0.0000,2237.4777,15.8570,0.0000,7474.9223,7474.9223,13.3433,19.0150,0.0000,14609.4000,-14609.4000,0.7763,0.0000,2371.5969,2371.5969,37.7827,16980.9969,0.0000,-16980.9969,19.5991,14.1032,352.6000,0.0000,352.6000,-0.0128,81.5643,0.0000,81.5643,0.5783,0.0000,271.0357,271.0357,13.4121,18.9227,0.0000,15306.8000,-15306.8000,0.8402,0.0000,2551.9833,2551.9833,41.0039,17858.7833,0.0000,-17858.7833,18.9839,13.5001,352.6000,0.0000,352.6000,-0.0128,82.1635,0.0000,82.1635,0.5830,0.0000,270.4365,270.4365,19.9599,13.4795,16.7197,2.3695,95966.0039,19.5283,13.3051,16.4167,2.0479,49150.7496,19.9831,13.2163,16.5997,2.2268,46763.3679,19.9426,19.9502,19.9464,-1.8865,5.0563,19.9502,19.9599,19.9551,-1.9113,4.7041,19.9599,20.0935,20.0267,-2.1128,0.8647,19.5833,19.5991,19.5912,-1.9033,1.6410,19.5991,19.6181,19.6086,-1.8121,1.6282,18.9227,19.1799,19.0513,-1.8608,-0.4195,18.9227,18.9839,18.9533,-1.8875,0.4208,18.9839,19.0153,18.9996,-1.8794,0.4080,19.9426,20.2685,20.1055,-2.0959,-1.3837,13.5534,13.5600,13.5567,-1.6437,-5.0528,13.4759,13.4864,13.4811,-1.6133,-4.7007,13.3433,13.4597,13.4015,-1.8361,-0.8612,13.3309,13.3433,13.3371,-1.4976,-1.6375,13.3051,13.3248,13.3149,-1.3457,-1.6247,13.3051,13.4951,13.4001,-1.5740,0.4230,13.2726,13.3278,13.3002,-1.6912,-0.4173,13.2163,13.2654,13.2409,-1.4590,-0.4045,13.2163,13.5558,13.3861,-1.8912,1.3872,16.0555,1254.6033,-155770.4000,191880.1214
4274.0000,13.4276,19.8083,0.0000,125720.6000,-125720.6000,5.9414,0.0000,20501.1343,20501.1343,288.7615,146221.7343,0.0000,-146221.7343,19.8156,14.3154,9705.8000,0.0000,9705.8000,-0.3520,2239.4735,0.0000,2239.4735,15.8780,0.0000,7466.3265,7466.3265,13.2165,18.8867,0.0000,10706.6000,-10706.6000,0.5689,0.0000,1734.9910,1734.9910,27.6756,12441.5910,0.0000,-12441.5910,19.5308,14.0362,344.3000,0.0000,344.3000,-0.0125,79.7085,0.0000,79.7085,0.5658,0.0000,264.5915,264.5915,13.2981,18.8077,0.0000,13483.9000,-13483.9000,0.7402,0.0000,2245.2514,2245.2514,36.1157,15729.1514,0.0000,-15729.1514,18.8652,13.3838,344.3000,0.0000,344.3000,-0.0125,80.3440,0.0000,80.3440,0.5704,0.0000,263.9560,263.9560,19.8247,13.3453,16.5850,2.1207,85889.4467,19.4315,13.1668,16.2991,1.8454,44289.0816,19.8621,13.0763,16.4692,1.9989,41976.9216,19.8083,19.8156,19.8120,-1.6526,4.6655,19.8156,19.8247,19.8202,-1.6582,4.3135,19.8247,19.9364,19.8805,-1.7936,0.8768,19.5233,19.5308,19.5271,-0.8040,1.4456,19.5308,19.5414,19.5361,-0.9046,1.4332,18.8077,19.0372,18.9224,-1.5848,-0.3998,18.8077,18.8652,18.8365,-1.4394,0.3404,18.8652,18.8957,18.8805,-1.4675,0.3279,19.8083,20.1104,19.9594,-1.7940,-1.2759,13.4245,13.4314,13.4279,-1.5838,-4.6641,13.3399,13.3518,13.3458,-1.6625,-4.3122,13.2165,13.3189,13.2677,-1.6447,-0.8754,13.2016,13.2165,13.2090,-1.5751,-1.4443,13.1668,13.1943,13.1806,-1.6512,-1.4318,13.1668,13.3717,13.2693,-1.6089,0.4012,13.1523,13.2109,13.1816,-1.4608,-0.3390,13.0763,13.1435,13.1099,-1.6107,-0.3265,13.0763,13.4137,13.2450,-1.7324,1.2773,14.4407,1128.4178,-139516.7000,172155.4499
4275.0000,13.3132,19.6916,0.0000,115118.3000,-115118.3000,5.4404,0.0000,18722.2642,18722.2642,264.1837,133840.5642,0.0000,-133840.5642,19.6985,14.2006,9733.1000,0.0000,9733.1000,-0.3529,2248.8567,0.0000,2248.8567,15.9505,0.0000,7484.2433,7484.2433,13.1090,18.7781,0.0000,10278.0000,-10278.0000,0.5461,0.0000,1663.0822,1663.0822,26.5545,11941.0822,0.0000,-11941.0822,19.4066,13.9145,348.5000,0.0000,348.5000,-0.0126,80.7994,0.0000,80.7994,0.5732,0.0000,267.7006,267.7006,13.1890,18.6976,0.0000,11360.4000,-11360.4000,0.6236,0.0000,1889.4178,1889.4178,30.4250,13249.8178,0.0000,-13249.8178,18.7594,13.2801,348.5000,0.0000,348.5000,-0.0126,81.4281,0.0000,81.4281,0.5783,0.0000,267.0719,267.0719,19.7072,13.2299,16.4686,1.9221,77846.0236,19.3272,13.0650,16.1961,1.6725,40139.4764,19.7465,12.9647,16.3556,1.8112,38035.6943,19.6916,19.6985,19.6950,-1.4411,4.2670,19.6985,19.7072,19.7028,-1.4455,3.9140,19.7072,19.8098,19.7585,-1.5026,0.7981,19.3906,19.4066,19.3986,-1.5796,1.3442,19.4066,19.4255,19.4161,-1.4785,1.3316,18.6976,18.9310,18.8143,-1.3344,-0.3303,18.6976,18.7594,18.7285,-1.3325,0.2933,18.7594,18.7909,18.7751,-1.3010,0.2807,19.6916,19.9751,19.8333,-1.5510,-1.1734,13.3154,13.3218,13.3186,-1.3494,-4.2671,13.2244,13.2356,13.2300,-1.4281,-3.9142,13.1090,13.2029,13.1559,-1.3780,-0.7982,13.0957,13.1090,13.1023,-1.3173,-1.3444,13.0650,13.0879,13.0764,-1.2866,-1.3317,13.0650,13.2644,13.1647,-1.2922,0.3301,13.0421,13.1041,13.0731,-1.3390,-0.2935,12.9647,13.0314,12.9980,-1.3792,-0.2809,12.9647,13.2819,13.1233,-1.4985,1.1733,13.1581,1028.1929,-126326.6000,156021.1943
4276.0000,13.2844,19.6621,0.0000,137991.8000,-137991.8000,6.5214,0.0000,22427.2411,22427.2411,316.4414,160419.0411,0.0000,-160419.0411,19.6637,14.1665,9699.9000,0.0000,9699.9000,-0.3517,2242.0999,0.0000,2242.0999,15.9204,0.0000,7457.8001,7457.8001,13.1425,18.8119,0.0000,16165.3000,-16165.3000,0.8589,0.0000,2616.9037,2616.9037,41.7477,18782.2037,0.0000,-18782.2037,19.2927,13.8027,347.1000,0.0000,347.1000,-0.0126,80.5838,0.0000,80.5838,0.5719,0.0000,266.5162,266.5162,13.1062,18.6142,0.0000,9896.9000,-9896.9000,0.5433,0.0000,1644.5485,1644.5485,26.5032,11541.4485,0.0000,-11541.4485,18.6629,13.1856,347.1000,0.0000,347.1000,-0.0126,81.1959,0.0000,81.1959,0.5768,0.0000,265.9041,265.9041,19.6661,13.3017,16.4839,2.2871,92626.1498,19.2544,13.1531,16.2037,1.9733,47358.2603,19.6329,13.0839,16.3584,2.1180,44478.9352,19.6621,19.6637,19.6629,-0.4170,5.0583,19.6637,19.6661,19.6649,-0.4873,4.7066,19.6661,19.7152,19.6907,-0.8486,0.9332,19.2823,19.2927,19.2875,-1.3712,1.7922,19.2927,19.3064,19.2995,-1.4362,1.7796,18.6142,18.8566,18.7354,-0.9823,-0.2329,18.6142,18.6629,18.6385,-1.1155,0.3104,18.6629,18.6906,18.6768,-1.2168,0.2978,19.6621,19.8247,19.7434,-1.1146,-1.4631,13.3308,13.3303,13.3305,0.1143,-5.0626,13.2715,13.2684,13.2700,0.4528,-4.7109,13.1425,13.1500,13.1462,-0.1470,-0.9376,13.1463,13.1425,13.1444,0.4773,-1.7965,13.1531,13.1416,13.1473,0.8259,-1.7839,13.1531,13.1675,13.1603,-0.0825,0.2285,13.0528,13.0617,13.0572,-0.2217,-0.3147,13.0839,13.0473,13.0656,0.7855,-0.3021,13.0839,13.1250,13.1045,-0.2569,1.4587,15.7730,1232.5239,-153659.9000,184463.3452
4277.0000,13.2561,19.6333,0.0000,146790.0000,-146790.0000,6.9372,0.0000,23841.5365,23841.5365,336.5545,170631.5365,0.0000,-170631.5365,19.6347,14.1380,9728.2000,0.0000,9728.2000,-0.3528,2249.4099,0.0000,2249.4099,15.9741,0.0000,7478.7901,7478.7901,13.0991,18.7681,0.0000,6730.6000,-6730.6000,0.3576,0.0000,1088.9302,1088.9302,17.3843,7819.5302,0.0000,-7819.5302,19.4489,13.9559,427.9000,0.0000,427.9000,-0.0155,99.1586,0.0000,99.1586,0.7061,0.0000,328.7414,328.7414,13.1206,18.6288,0.0000,10204.1000,-10204.1000,0.5601,0.0000,1695.8580,1695.8580,27.3240,11899.9580,0.0000,-11899.9580,18.6350,13.1582,427.9000,0.0000,427.9000,-0.0155,100.1310,0.0000,100.1310,0.7120,0.0000,327.7690,327.7690,19.6364,13.2779,16.4572,2.2621,91613.6342,19.3063,13.0740,16.1902,1.9955,47891.2087,19.6185,13.0473,16.3329,2.1040,44183.2081,19.6333,19.6347,19.6340,-0.3790,5.3809,19.6347,19.6364,19.6355,-0.3844,5.0282,19.6364,19.6590,19.6477,-0.5479,1.2926,19.4659,19.4489,19.4574,2.0210,1.6502,19.4489,19.4311,19.4400,1.6655,1.6347,18.6288,18.7357,18.6822,-0.6715,-0.3576,18.6288,18.6350,18.6319,-0.1103,0.2025,18.6350,18.6505,18.6428,-0.4401,0.1870,19.6333,19.7348,19.6840,-0.7463,-1.5562,13.2981,13.2996,13.2988,-0.4125,-5.3892,13.2368,13.2392,13.2380,-0.4153,-5.0365,13.0991,13.1187,13.1089,-0.4806,-1.3009,13.0942,13.0991,13.0966,-0.6056,-1.6585,13.0740,13.0861,13.0800,-0.8422,-1.6430,13.0740,13.1563,13.1151,-0.5747,0.3493,13.0661,13.0616,13.0638,0.0500,-0.2108,13.0473,13.0588,13.0530,-0.1815,-0.1953,13.0473,13.1048,13.0761,-0.3728,1.5479,15.6339,1221.6520,-153140.7000,183688.0511
4278.0000,13.4309,19.8117,0.0000,235051.7000,-235051.7000,11.1083,0.0000,38332.6116,38332.6116,538.8193,273384.3116,0.0000,-273384.3116,19.8066,14.3066,9710.9000,0.0000,9710.9000,-0.3521,2240.8848,0.0000,2240.8848,15.9517,0.0000,7470.0152,7470.0152,13.3049,18.9761,0.0000,3516.7000,-3516.7000,0.1869,0.0000,570.5740,570.5740,9.0817,4087.2740,0.0000,-4087.2740,19.6899,14.1921,413.5000,0.0000,413.5000,-0.0150,95.5498,0.0000,95.5498,0.6809,0.0000,317.9502,317.9502,13.1649,18.6734,0.0000,14059.5000,-14059.5000,0.7718,0.0000,2337.7137,2337.7137,37.6483,16397.2137,0.0000,-16397.2137,18.6487,13.1717,413.5000,0.0000,413.5000,-0.0150,96.7452,0.0000,96.7452,0.6883,0.0000,316.7548,316.7548,19.8007,13.5905,16.6956,3.4554,139941.7392,19.4857,13.3418,16.4137,3.0767,73839.6649,19.6562,13.4179,16.5370,3.1239,65602.0593,19.8117,19.8066,19.8092,2.0843,8.5575,19.8066,19.8007,19.8037,1.9990,8.2054,19.8007,19.7632,19.7819,1.5899,2.3630,19.7055,19.6899,19.6977,2.8698,2.5498,19.6899,19.6703,19.6801,2.8671,2.5348,18.6734,18.6808,18.6771,-0.0921,-0.5811,18.6734,18.6487,18.6610,0.3222,0.1907,18.6487,18.6468,18.6478,0.0306,0.1757,19.8117,19.7257,19.7687,0.9920,-2.5508,13.5164,13.5102,13.5133,2.5589,-8.5758,13.4940,13.4826,13.4883,2.9904,-8.2236,13.3049,13.2571,13.2810,2.0471,-2.3812,13.3188,13.3049,13.3118,2.5670,-2.5681,13.3418,13.3136,13.3277,2.9592,-2.5531,13.3418,13.1808,13.2613,1.7342,0.5629,13.1974,13.1219,13.1596,1.1261,-0.2089,13.4179,13.1994,13.3086,3.0548,-0.1939,13.4179,13.1624,13.2901,2.5536,2.5326,24.0290,1877.6613,-242090.0000,279383.4634
4279.0000,13.7103,20.0969,0.0000,287525.3000,-287525.3000,13.5882,0.0000,47198.0587,47198.0587,659.8529,334723.3587,0.0000,-334723.3587,20.0902,14.5847,16448.8000,0.0000,16448.8000,-0.5965,3783.2105,0.0000,3783.2105,26.9593,0.0000,12665.5895,12665.5895,13.5982,19.2727,0.0000,15335.5000,-15335.5000,0.8148,0.0000,2498.3976,2498.3976,39.6349,17833.8976,0.0000,-17833.8976,19.8259,14.3256,757.0000,0.0000,757.0000,-0.0275,174.6457,0.0000,174.6457,1.2426,0.0000,582.3543,582.3543,13.3922,18.9026,0.0000,17986.8000,-17986.8000,0.9874,0.0000,2998.1425,2998.1425,48.1664,20984.9425,0.0000,-20984.9425,18.8156,13.3352,757.0000,0.0000,757.0000,-0.0275,176.7552,0.0000,176.7552,1.2599,0.0000,580.2448,580.2448,20.0819,13.8411,16.9615,4.3800,177390.1370,19.6495,13.6322,16.6409,3.8008,91219.3498,19.7880,13.7173,16.7527,3.8345,80525.3866,20.0969,20.0902,20.0935,3.4021,10.4986,20.0902,20.0819,20.0860,3.3780,9.9021,20.0819,20.0125,20.0472,3.1713,2.5326,19.8324,19.8259,19.8292,1.5568,3.3474,19.8259,19.8171,19.8215,1.6771,3.3200,18.9026,18.7379,18.8203,1.6984,-0.6104,18.9026,18.8156,18.8591,2.3609,0.3769,18.8156,18.7801,18.7979,1.7819,0.3495,20.0969,19.9020,19.9995,2.7551,-3.0896,13.7972,13.7906,13.7939,3.3559,-10.5169,13.7599,13.7499,13.7549,3.1873,-9.9204,13.5982,13.5253,13.5618,3.3586,-2.5509,13.6127,13.5982,13.6055,3.5140,-3.3658,13.6322,13.6069,13.6195,3.4920,-3.3383,13.6322,13.3769,13.5046,2.9060,0.5921,13.5509,13.4152,13.4830,3.8727,-0.3953,13.7173,13.5669,13.6421,3.9951,-0.3678,13.7173,13.4354,13.5764,3.4244,3.0713,30.6510,2395.1115,-302884.8000,349134.8734
4280.0000,14.1081,20.5032,0.0000,310504.2000,-310504.2000,14.6741,0.0000,51452.0240,51452.0240,713.8850,361956.2240,0.0000,-361956.2240,20.4942,14.9811,20074.1000,0.0000,20074.1000,-0.7279,4595.6083,0.0000,4595.6083,32.7803,0.0000,15478.4917,15478.4917,14.0148,19.6940,0.0000,79518.0000,-79518.0000,4.2251,0.0000,13032.6316,13032.6316,205.7544,92550.6316,0.0000,-92550.6316,19.8030,14.3031,1224.8000,0.0000,1224.8000,-0.0444,282.6465,0.0000,282.6465,2.0069,0.0000,942.1535,942.1535,13.9656,19.4810,0.0000,19979.1000,-19979.1000,1.0967,0.0000,3351.9477,3351.9477,53.5117,23331.0477,0.0000,-23331.0477,19.3404,13.8494,1224.8000,0.0000,1224.8000,-0.0444,284.1921,0.0000,284.1921,2.0338,0.0000,940.6079,940.6079,20.4832,14.2169,17.3500,5.7228,231773.3027,19.8038,14.0585,16.9312,4.7222,113332.9763,19.9938,14.1140,17.0539,4.8329,101490.6920,20.5032,20.4942,20.4987,4.8596,11.3064,20.4942,20.4832,20.4887,4.8296,10.5784,20.4832,20.2641,20.3737,3.9102,0.9888,19.8021,19.8030,19.8026,-0.3507,5.2139,19.8030,19.8038,19.8034,-0.2485,5.1695,19.8038,18.1035,18.9536,1.5798,0.0551,19.4152,19.3404,19.3778,6.2292,1.1518,19.3404,19.3012,19.3208,6.2807,1.1074,20.5032,20.2216,20.3624,4.3497,-3.3678,14.2148,14.2056,14.2102,4.9942,-11.3069,14.1767,14.1621,14.1694,4.9724,-10.5790,14.0148,13.7873,13.9010,4.0646,-0.9894,14.0280,14.0148,14.0214,4.9896,-5.2145,14.0491,14.0257,14.0374,5.0130,-5.1701,13.9656,13.1847,13.5751,0.8219,-0.0556,14.0405,13.9656,14.0031,6.2463,-1.1523,14.1140,14.0482,14.0811,5.2673,-1.1079,14.1140,13.7805,13.9472,4.4457,3.3672,39.8591,3114.6447,-387477.6000,446596.9710
4281.0000,14.3837,20.7849,0.0000,323990.1000,-323990.1000,15.3115,0.0000,54041.1774,54041.1774,746.8388,378031.2774,0.0000,-378031.2774,20.7789,15.2605,22802.4000,0.0000,22802.4000,-0.8269,5203.3355,0.0000,5203.3355,37.0427,0.0000,17599.0645,17599.0645,14.2371,19.9190,0.0000,97001.3000,-97001.3000,5.1540,0.0000,15950.1523,15950.1523,251.4172,112951.4523,0.0000,-112951.4523,19.9742,14.4710,1325.5000,0.0000,1325.5000,-0.0481,305.2745,0.0000,305.2745,2.1726,0.0000,1020.2255,1020.2255,14.2283,19.7463,0.0000,22144.4000,-22144.4000,1.2156,0.0000,3726.7422,3726.7422,59.3443,25871.1422,0.0000,-25871.1422,19.5774,14.0818,1325.5000,0.0000,1325.5000,-0.0481,306.6966,0.0000,306.6966,2.1858,0.0000,1018.8034,1018.8034,20.7713,14.4535,17.6124,6.2448,252916.3776,19.9682,14.2790,17.1236,5.0611,121465.3401,20.2793,14.2872,17.2833,5.3306,111942.7489,20.7849,20.7789,20.7819,3.3876,11.8131,20.7789,20.7713,20.7751,3.4265,10.9863,20.7713,20.4905,20.6309,3.0747,0.6072,19.9792,19.9742,19.9767,2.0723,5.7613,19.9742,19.9682,19.9712,1.9955,5.7132,19.9682,18.6192,19.2937,4.0741,0.1777,19.6026,19.5774,19.5900,2.5308,1.3933,19.5774,19.5620,19.5697,2.9738,1.3452,20.7849,20.5552,20.6700,3.6828,-3.4983,14.4788,14.4732,14.4760,3.1774,-11.8077,14.4285,14.4199,14.4242,3.0458,-10.9808,14.2371,13.9985,14.1178,2.5863,-0.6018,14.2434,14.2371,14.2403,2.6115,-5.7558,14.2521,14.2415,14.2468,2.4976,-5.7078,14.2283,13.3880,13.8082,2.7825,-0.1723,14.2569,14.2283,14.2426,2.8613,-1.3879,14.2872,14.2632,14.2752,2.3131,-1.3398,14.2872,14.0822,14.1847,2.8365,3.5038,43.2609,3380.4693,-417682.4000,486324.4666
4282.0000,14.5836,20.9891,0.0000,332200.8000,-332200.8000,15.6995,0.0000,55677.3841,55677.3841,767.1647,387878.1841,0.0000,-387878.1841,20.9849,15.4628,26918.1000,0.0000,26918.1000,-0.9761,6128.2581,0.0000,6128.2581,43.5706,0.0000,20789.8419,20789.8419,14.3930,20.0768,0.0000,105978.1000,-105978.1000,5.6310,0.0000,17466.7491,17466.7491,274.9372,123444.8491,0.0000,-123444.8491,20.1080,14.6023,1350.6000,0.0000,1350.6000,-0.0490,310.5726,0.0000,310.5726,2.2088,0.0000,1040.0274,1040.0274,14.3819,19.9014,0.0000,25035.9000,-25035.9000,1.3743,0.0000,4221.1318,4221.1318,67.1128,29257.0318,0.0000,-29257.0318,19.7793,14.2798,1350.6000,0.0000,1350.6000,-0.0490,311.7638,0.0000,311.7638,2.2202,0.0000,1038.8362,1038.8362,20.9796,14.6305,17.8050,6.5395,264851.6135,20.1034,14.4254,17.2644,5.2634,126322.4447,20.5043,14.4163,17.4603,5.6436,118514.7439,20.9891,20.9849,20.9870,2.4461,12.1580,20.9849,20.9796,20.9823,2.4700,11.1819,20.9796,20.6487,20.8141,2.1813,0.3665,20.1117,20.1080,20.1099,1.5769,5.9975,20.1080,20.1034,20.1057,1.5934,5.9486,20.1034,19.0324,19.5679,3.2790,0.1804,19.8006,19.7793,19.7899,2.3837,1.5547,19.7793,19.7681,19.7737,2.4321,1.5057,20.9891,20.8173,20.9032,2.7845,-3.5415,14.6769,14.6729,14.6749,2.3709,-12.1472,14.6145,14.6082,14.6114,2.2288,-11.1711,14.3930,14.1279,14.2605,1.6917,-0.3557,14.3973,14.3930,14.3951,1.8391,-5.9867,14.4030,14.3956,14.3993,1.8103,-5.9377,14.3819,13.6397,14.0108,2.4157,-0.1695,14.3977,14.3819,14.3898,1.7462,-1.5438,14.4163,14.4015,14.4089,1.5839,-1.4948,14.4163,14.2782,14.3473,1.9318,3.5523,45.3255,3541.8013,-433595.5000,509688.8021
4283.0000,14.7872,21.1973,0.0000,351349.6000,-351349.6000,16.6045,0.0000,59177.0070,59177.0070,812.4671,410526.6070,0.0000,-410526.6070,21.1933,15.6673,28280.6000,0.0000,28280.6000,-1.0255,6423.4608,0.0000,6423.4608,45.6570,0.0000,21857.1392,21857.1392,14.5640,20.2499,0.0000,115646.1000,-115646.1000,6.1447,0.0000,19109.3490,19109.3490,300.2150,134755.4490,0.0000,-134755.4490,20.2669,14.7581,1589.3000,0.0000,1589.3000,-0.0576,364.7922,0.0000,364.7922,2.5947,0.0000,1224.5078,1224.5078,14.5552,20.0763,0.0000,28648.2000,-28648.2000,1.5726,0.0000,4840.3693,4840.3693,76.8102,33488.5693,0.0000,-33488.5693,19.9846,14.4812,1589.3000,0.0000,1589.3000,-0.0576,365.9861,0.0000,365.9861,2.6058,0.0000,1223.3139,1223.3139,21.1882,14.8412,18.0147,7.0059,283737.5695,20.2617,14.5929,17.4273,5.6316,135158.9439,20.7122,14.5923,17.6523,6.0797,127673.8934,21.1973,21.1933,21.1953,2.4833,12.8763,21.1933,21.1882,21.1907,2.4860,11.8508,21.1882,20.7696,20.9789,1.9583,0.2603,20.2710,20.2669,20.2689,1.8900,6.4051,20.2669,20.2617,20.2643,1.8844,6.3474,20.2617,19.3184,19.7901,2.6519,0.1658,20.0040,19.9846,19.9943,2.4364,1.7384,19.9846,19.9744,19.9795,2.4539,1.6808,21.1973,21.0449,21.1211,2.5993,-3.7281,14.8890,14.8849,14.8869,2.5294,-12.8608,14.8283,14.8215,14.8249,2.5473,-11.8353,14.5640,14.2153,14.3897,1.5299,-0.2448,14.5685,14.5640,14.5663,2.0355,-6.3895,14.5746,14.5668,14.5707,2.0384,-6.3319,14.5552,13.8217,14.1884,2.1140,-0.1503,14.5718,14.5552,14.5635,2.0664,-1.7229,14.5923,14.5750,14.5837,2.0789,-1.6652,14.5923,14.4515,14.5219,2.0779,3.7437,48.5780,3795.9542,-464184.7000,546570.4068
4284.0000,14.9264,21.3397,0.0000,363327.9000,-363327.9000,17.1705,0.0000,61401.5030,61401.5030,841.3125,424729.4030,0.0000,-424729.4030,21.3370,15.8085,24516.0000,0.0000,24516.0000,-0.8890,5559.5050,0.0000,5559.5050,39.4758,0.0000,18956.4950,18956.4950,14.6877,20.3750,0.0000,111926.2000,-111926.2000,5.9471,0.0000,18529.4756,18529.4756,290.7690,130455.6756,0.0000,-130455.6756,20.4252,14.9134,1881.3000,0.0000,1881.3000,-0.0682,431.0306,0.0000,431.0306,3.0651,0.0000,1450.2694,1450.2694,14.6820,20.2044,0.0000,30949.1000,-30949.1000,1.6989,0.0000,5237.3077,5237.3077,82.9972,36186.4077,0.0000,-36186.4077,20.1627,14.6559,1881.3000,0.0000,1881.3000,-0.0682,432.3344,0.0000,432.3344,3.0763,0.0000,1448.9656,1448.9656,21.3336,14.9933,18.1635,7.1827,290900.6993,20.4201,14.6987,17.5594,5.8334,140002.3658,20.9041,14.7071,17.8056,6.3183,132685.3414,21.3397,21.3370,21.3383,1.6969,13.2991,21.3370,21.3336,21.3353,1.7155,12.4101,21.3336,21.0558,21.1947,2.5751,0.5146,20.4292,20.4252,20.4272,1.8803,6.4616,20.4252,20.4201,20.4226,1.8809,6.3934,20.4201,19.3155,19.8678,0.9082,0.0491,20.1794,20.1627,20.1711,2.1036,1.7480,20.1627,20.1539,20.1583,2.1281,1.6798,21.3397,21.2296,21.2847,1.9444,-3.8714,15.0234,15.0209,15.0222,1.6022,-13.2835,14.9715,14.9671,14.9693,1.7127,-12.3945,14.6877,14.4500,14.5689,2.1324,-0.4990,14.6908,14.6877,14.6892,1.4545,-6.4460,14.6939,14.6884,14.6912,1.4245,-6.3778,14.6820,13.7924,14.2372,0.5587,-0.0335,14.6939,14.6820,14.6879,1.4721,-1.7324,14.7071,14.6954,14.7013,1.3895,-1.6642,14.7071,14.6036,14.6553,1.5806,3.8870,49.6047,3876.1799,-477924.6000,563588.4064
4285.0000,15.1035,21.5207,0.0000,376184.1000,-376184.1000,17.7781,0.0000,63848.7236,63848.7236,871.8984,440032.8236,0.0000,-440032.8236,21.5174,15.9857,28285.0000,0.0000,28285.0000,-1.0257,6401.4287,0.0000,6401.4287,45.4628,0.0000,21883.5713,21883.5713,14.8338,20.5230,0.0000,124020.9000,-124020.9000,6.5897,0.0000,20577.8345,20577.8345,322.3599,144598.7345,0.0000,-144598.7345,20.5432,15.0293,1799.3000,0.0000,1799.3000,-0.0652,411.6874,0.0000,411.6874,2.9256,0.0000,1387.6126,1387.6126,14.8429,20.3669,0.0000,33424.8000,-33424.8000,1.8348,0.0000,5667.6126,5667.6126,89.6511,39092.4126,0.0000,-39092.4126,20.3103,14.8007,1799.3000,0.0000,1799.3000,-0.0652,412.7872,0.0000,412.7872,2.9354,0.0000,1386.5128,1386.5128,21.5134,15.1625,18.3379,7.5744,306762.3018,20.5396,14.8529,17.6962,6.1040,146496.8582,21.0528,14.8737,17.9632,6.6325,139282.5781,21.5207,21.5174,21.5191,2.1513,13.8004,21.5174,21.5134,21.5154,2.1434,12.7747,21.5134,21.1515,21.3324,1.6322,0.2515,20.5461,20.5432,20.5447,1.3875,6.8412,20.5432,20.5396,20.5414,1.4039,6.7759,20.5396,19.4865,20.0130,1.7230,0.0969,20.3227,20.3103,20.3165,1.7256,1.9317,20.3103,20.3037,20.3070,1.7649,1.8664,21.5207,21.4042,21.4625,2.1160,-3.9778,15.2082,15.2049,15.2065,2.1949,-13.7796,15.1509,15.1456,15.1483,2.1301,-12.7539,14.8338,14.5220,14.6779,1.2864,-0.2307,14.8373,14.8338,14.8356,1.7362,-6.8204,14.8418,14.8355,14.8387,1.7501,-6.7552,14.8429,13.8707,14.3568,1.4133,-0.0761,14.8569,14.8429,14.8499,1.9247,-1.9109,14.8737,14.8589,14.8663,1.9617,-1.8457,14.8737,14.7540,14.8139,1.8832,3.9985,52.3863,4093.5371,-501746.2000,592541.7381
4286.0000,15.2815,21.7028,0.0000,391975.2000,-391975.2000,18.5244,0.0000,66819.1023,66819.1023,909.5850,458794.3023,0.0000,-458794.3023,21.6996,16.1647,26914.4000,0.0000,26914.4000,-0.9760,6079.0695,0.0000,6079.0695,43.1627,0.0000,20835.3305,20835.3305,14.9920,20.6831,0.0000,131704.8000,-131704.8000,6.9980,0.0000,21906.3591,21906.3591,342.5482,153611.1591,0.0000,-153611.1591,20.6930,15.1763,1220.6000,0.0000,1220.6000,-0.0443,278.8028,0.0000,278.8028,1.9816,0.0000,941.7972,941.7972,15.0163,20.5421,0.0000,36416.1000,-36416.1000,1.9990,0.0000,6188.3795,6188.3795,97.6954,42604.4795,0.0000,-42604.4795,20.4922,14.9792,1220.6000,0.0000,1220.6000,-0.0443,279.4412,0.0000,279.4412,1.9876,0.0000,941.1588,941.1588,21.6957,15.3464,18.5210,7.9989,323956.1294,20.6887,15.0090,17.8488,6.4398,154555.7140,21.2249,15.0457,18.1353,7.0062,147130.6530,21.7028,21.6996,21.7012,2.1685,14.3818,21.6996,21.6957,21.6977,2.1700,13.4059,21.6957,21.2231,21.4594,1.5026,0.1774,20.6965,20.6930,20.6948,1.7817,7.1754,20.6930,20.6887,20.6909,1.7736,7.1311,20.6887,19.5780,20.1333,1.4221,0.0760,20.5068,20.4922,20.4995,2.1783,2.0750,20.4922,20.4848,20.4885,2.1604,2.0307,21.7028,21.5878,21.6453,2.1766,-4.1426,15.3889,15.3858,15.3873,2.1523,-14.3561,15.3375,15.3323,15.3349,2.2226,-13.3801,14.9920,14.5618,14.7769,1.1648,-0.1517,14.9956,14.9920,14.9938,1.8799,-7.1496,15.0010,14.9945,14.9978,1.8904,-7.1054,15.0163,13.8817,14.4490,1.0834,-0.0502,15.0303,15.0163,15.0233,2.0632,-2.0492,15.0457,15.0314,15.0386,2.0493,-2.0049,15.0457,14.9224,14.9840,2.0240,4.1683,55.0606,4302.5130,-530740.5000,625642.4964
4287.0000,15.4554,21.8807,0.0000,406503.5000,-406503.5000,19.2110,0.0000,69592.1066,69592.1066,944.4383,476095.6066,0.0000,-476095.6066,21.8777,16.3396,25546.6000,0.0000,25546.6000,-0.9264,5758.9431,0.0000,5758.9431,40.8768,0.0000,19787.6569,19787.6569,15.1421,20.8352,0.0000,139757.3000,-139757.3000,7.4258,0.0000,23300.3580,23300.3580,363.7426,163057.6580,0.0000,-163057.6580,20.8376,15.3182,1174.4000,0.0000,1174.4000,-0.0426,267.8114,0.0000,267.8114,1.9030,0.0000,906.5886,906.5886,15.1840,20.7115,0.0000,38768.4000,-38768.4000,2.1281,0.0000,6602.2891,6602.2891,104.0313,45370.6891,0.0000,-45370.6891,20.6601,15.1440,1174.4000,0.0000,1174.4000,-0.0426,268.3504,0.0000,268.3504,1.9079,0.0000,906.0496,906.0496,21.8740,15.5222,18.6981,8.3942,339966.6035,20.8336,15.1595,17.9966,6.7488,161970.3652,21.3965,15.2105,18.3035,7.3576,154509.9402,21.8807,21.8777,21.8792,2.1179,14.9067,21.8777,21.8740,21.8759,2.1205,13.9803,21.8740,21.2431,21.5586,1.1671,0.1036,20.8408,20.8376,20.8392,1.7137,7.5294,20.8376,20.8336,20.8356,1.7175,7.4868,20.8336,19.7085,20.2711,1.6323,0.0859,20.6726,20.6601,20.6663,1.9836,2.2141,20.6601,20.6537,20.6569,2.0024,2.1715,21.8807,21.7713,21.8260,2.1508,-4.3043,15.5637,15.5608,15.5622,2.0812,-14.8772,15.5170,15.5122,15.5146,2.1387,-13.9509,15.1421,14.5463,14.8442,0.7830,-0.0742,15.1454,15.1421,15.1438,1.7802,-7.5000,15.1503,15.1445,15.1474,1.7757,-7.4574,15.1840,13.9411,14.5625,1.3403,-0.0565,15.1966,15.1840,15.1903,1.9856,-2.1846,15.2105,15.1977,15.2041,1.9677,-2.1420,15.2105,15.0935,15.1520,1.9969,4.3338,57.5844,4499.7284,-557133.8000,656446.9089
4288.0000,15.6291,22.0584,0.0000,419454.4000,-419454.4000,19.8230,0.0000,72117.3555,72117.3555,975.6828,491571.7555,0.0000,-491571.7555,22.0555,16.5143,21778.9000,0.0000,21778.9000,-0.7897,4900.1536,0.0000,4900.1536,34.7717,0.0000,16878.7464,16878.7464,15.2954,20.9905,0.0000,147895.6000,-147895.6000,7.8582,0.0000,24716.8898,24716.8898,385.1785,172612.4898,0.0000,-172612.4898,20.9878,15.4656,1499.3000,0.0000,1499.3000,-0.0544,341.3243,0.0000,341.3243,2.4250,0.0000,1157.9757,1157.9757,15.3536,20.8828,0.0000,42257.6000,-42257.6000,2.3196,0.0000,7212.3653,7212.3653,113.4220,49469.9653,0.0000,-49469.9653,20.8389,15.3195,1499.3000,0.0000,1499.3000,-0.0544,341.8970,0.0000,341.8970,2.4305,0.0000,1157.4030,1157.4030,22.0520,15.7013,18.8766,8.8007,356429.7383,20.9838,15.3108,18.1473,7.0754,169810.6840,21.5680,15.3786,18.4733,7.7193,162106.1139,22.0584,22.0555,22.0570,2.1158,15.3669,22.0555,22.0520,22.0538,2.1173,14.5771,22.0520,21.1381,21.5950,0.4106,0.0259,20.9909,20.9878,20.9894,1.7824,7.8841,20.9878,20.9838,20.9858,1.7827,7.8298,20.9838,19.7930,20.3884,1.3865,0.0691,20.8513,20.8389,20.8451,2.1279,2.3888,20.8389,20.8326,20.8357,2.1288,2.3344,22.0584,21.9532,22.0058,2.1407,-4.4562,15.7387,15.7358,15.7372,2.0823,-15.3322,15.7013,15.6965,15.6989,2.1947,-14.5425,15.7013,14.0330,14.8671,0.2469,0.0088,15.3001,15.2968,15.2985,1.8371,-7.8495,15.3047,15.2989,15.3018,1.8343,-7.7951,15.3536,13.9306,14.6421,0.9301,-0.0345,15.3654,15.3536,15.3595,2.0121,-2.3541,15.3786,15.3665,15.3726,2.0041,-2.2997,15.3786,15.2646,15.3216,2.0177,4.4908,60.1008,4696.3630,-584830.1000,688346.5362
4289.0000,15.7664,22.1990,0.0000,439156.5000,-439156.5000,20.7541,0.0000,75761.7266,75761.7266,1022.7267,514918.2266,0.0000,-514918.2266,22.1968,16.6532,14237.4000,0.0000,14237.4000,-0.5163,3198.4860,0.0000,3198.4860,22.6816,0.0000,11038.9140,11038.9140,15.4352,21.1321,0.0000,142362.8000,-142362.8000,7.5643,0.0000,23845.2213,23845.2213,371.0216,166208.0213,0.0000,-166208.0213,21.1581,15.6328,976.8000,0.0000,976.8000,-0.0354,221.9506,0.0000,221.9506,1.5769,0.0000,754.8494,754.8494,15.4457,20.9759,0.0000,44855.5000,-44855.5000,2.4623,0.0000,7665.0201,7665.0201,120.4260,52520.5201,0.0000,-52520.5201,20.9671,15.4453,976.8000,0.0000,976.8000,-0.0354,222.4258,0.0000,222.4258,1.5799,0.0000,754.3742,754.3742,22.1942,15.8704,19.0323,9.0920,368225.1078,21.1415,15.4422,18.2919,7.3747,176991.7157,21.7325,15.5285,18.6305,8.0278,168584.1171,22.1990,22.1968,22.1979,1.6711,16.0481,22.1968,22.1942,22.1955,1.6807,15.5319,22.1942,21.6758,21.9350,4.0726,0.4351,21.1616,21.1581,21.1599,2.0280,7.9994,21.1581,21.1537,21.1559,2.0229,7.9639,20.9759,20.0359,20.5059,1.3883,-0.0877,20.9759,20.9671,20.9715,1.4961,2.3746,20.9671,20.9626,20.9649,1.5285,2.3392,22.1990,22.1153,22.1571,1.7964,-4.7060,15.8685,15.8665,15.8675,1.5418,-16.0135,15.8458,15.8423,15.8441,1.7223,-15.4972,15.4352,14.9205,15.1779,3.7200,-0.4004,15.4381,15.4352,15.4366,1.6379,-7.9647,15.4422,15.4372,15.4397,1.6347,-7.9293,15.4422,14.2941,14.8682,2.6991,0.1223,15.5166,15.5059,15.5112,1.8015,-2.3399,15.5285,15.5177,15.5231,1.7866,-2.3045,15.5285,15.4286,15.4785,1.8640,4.7407,61.7264,4823.3862,-610183.8000,713800.9406
4290.0000,15.5159,21.9425,0.0000,343176.0000,-343176.0000,16.2182,0.0000,58838.1897,58838.1897,799.9580,402014.1897,0.0000,-402014.1897,21.9475,16.4082,11754.4000,0.0000,11754.4000,-0.4262,2647.7753,0.0000,2647.7753,18.6936,0.0000,9106.6247,9106.6247,15.1890,20.8826,0.0000,109128.3000,-109128.3000,5.7984,0.0000,18207.3003,18207.3003,284.5852,127335.6003,0.0000,-127335.6003,20.9291,15.4080,823.6000,0.0000,823.6000,-0.0299,187.6211,0.0000,187.6211,1.3267,0.0000,635.9789,635.9789,15.1859,20.7134,0.0000,44805.2000,-44805.2000,2.4595,0.0000,7630.5512,7630.5512,120.3083,52435.7512,0.0000,-52435.7512,20.7335,15.2160,823.6000,0.0000,823.6000,-0.0299,188.0359,0.0000,188.0359,1.3299,0.0000,635.5641,635.5641,21.9534,15.5187,18.7361,7.3506,297699.7883,20.9108,15.1678,18.0393,5.9044,141704.6065,21.5812,15.1944,18.3878,6.5663,137892.1703,21.9425,21.9475,21.9450,-3.0810,12.6507,21.9475,21.9534,21.9505,-2.9864,12.2244,21.9534,21.9327,21.9430,0.0677,0.2294,20.9226,20.9291,20.9258,-2.8540,6.0278,20.9291,20.9368,20.9330,-2.7201,5.9979,20.7134,20.5195,20.6164,1.3042,-0.3995,20.7134,20.7335,20.7235,-3.0232,2.0600,20.7335,20.7428,20.7382,-2.7651,2.0302,21.9425,22.0583,22.0004,-1.9208,-3.5675,15.5534,15.5595,15.5564,-3.7829,-12.6099,15.5134,15.5235,15.5184,-3.9593,-12.1836,15.1890,15.1760,15.1825,0.0261,-0.1886,15.1820,15.1890,15.1855,-3.0605,-5.9870,15.1678,15.1809,15.1744,-3.2321,-5.9571,15.1678,14.9201,15.0440,2.0918,0.4403,15.2208,15.2439,15.2323,-3.3952,-2.0192,15.1944,15.2209,15.2077,-3.8360,-1.9894,15.1944,15.3632,15.2788,-2.4397,3.6083,49.0974,3836.5436,-483707.9000,577296.5650
4291.0000,15.3168,21.7389,0.0000,320023.8000,-320023.8000,15.1240,0.0000,54600.8820,54600.8820,744.7076,374624.6820,0.0000,-374624.6820,21.7432,16.2074,11740.2000,0.0000,11740.2000,-0.4257,2650.4603,0.0000,2650.4603,18.7281,0.0000,9089.7397,9089.7397,14.9941,20.6853,0.0000,92055.6000,-92055.6000,4.8913,0.0000,15312.0485,15312.0485,239.7989,107367.6485,0.0000,-107367.6485,20.7957,15.2770,647.0000,0.0000,647.0000,-0.0235,147.6125,0.0000,147.6125,1.0453,0.0000,499.3875,499.3875,15.0379,20.5639,0.0000,42020.5000,-42020.5000,2.3066,0.0000,7142.7280,7142.7280,112.7860,49163.2280,0.0000,-49163.2280,20.5780,15.0634,647.0000,0.0000,647.0000,-0.0235,147.9777,0.0000,147.9777,1.0479,0.0000,499.0223,499.0223,21.7484,15.3198,18.5341,6.6884,270878.8071,20.7846,14.9761,17.8803,5.4389,130533.3902,21.4308,15.0031,18.2170,6.0187,126393.0834,21.7389,21.7432,21.7410,-2.4917,11.8142,21.7432,21.7484,21.7458,-2.4994,11.3885,21.7484,21.9118,21.8301,-1.3926,0.4639,20.7915,20.7957,20.7936,-1.6254,5.3551,20.7957,20.8010,20.7983,-1.6544,5.3317,20.5639,20.6085,20.5862,-0.3949,-0.4948,20.5639,20.5780,20.5709,-1.8704,1.8118,20.5780,20.5853,20.5816,-1.9188,1.7884,21.7389,21.8877,21.8133,-2.2879,-3.3098,15.3525,15.3568,15.3546,-2.4649,-11.7787,15.3138,15.3204,15.3171,-2.4592,-11.3529,14.9941,15.1596,15.0769,-1.3041,-0.4283,14.9880,14.9941,14.9911,-2.3759,-5.3196,14.9761,14.9867,14.9814,-2.3580,-5.2961,14.9761,15.0270,15.0016,-0.5414,0.5304,15.0223,15.0411,15.0317,-2.4511,-1.7763,15.0031,15.0217,15.0124,-2.3862,-1.7528,15.0031,15.1758,15.0894,-2.3153,3.3454,44.7434,3496.3152,-441065.7000,527805.2807
4292.0000,14.9354,21.3488,0.0000,236103.4000,-236103.4000,11.1580,0.0000,39909.5617,39909.5617,548.6757,276012.9617,0.0000,-276012.9617,21.3597,15.8308,11730.7000,0.0000,11730.7000,-0.4254,2659.5065,0.0000,2659.5065,18.7601,0.0000,9071.1935,9071.1935,14.6236,20.3101,0.0000,63278.6000,-63278.6000,3.3622,0.0000,10465.6059,10465.6059,164.6951,73744.2059,0.0000,-73744.2059,20.4608,14.9483,693.9000,0.0000,693.9000,-0.0252,158.9169,0.0000,158.9169,1.1229,0.0000,534.9831,534.9831,14.7049,20.2275,0.0000,37826.6000,-37826.6000,2.0764,0.0000,6402.9603,6402.9603,101.5072,44229.5603,0.0000,-44229.5603,20.2651,14.7563,693.9000,0.0000,693.9000,-0.0252,159.2743,0.0000,159.2743,1.1260,0.0000,534.6257,534.6257,21.3729,14.8379,18.1054,5.0166,203170.6770,20.4802,14.5725,17.5264,4.0815,97956.0770,21.1554,14.5305,17.8429,4.5770,96116.8268,21.3488,21.3597,21.3543,-4.6970,8.8132,21.3597,21.3729,21.3663,-4.6090,8.3878,21.3729,21.8347,21.6038,-2.7601,0.3273,20.4454,20.4608,20.4531,-4.1389,3.6896,20.4608,20.4794,20.4701,-3.9902,3.6644,20.2275,20.4848,20.3562,-2.8053,-0.6345,20.2275,20.2651,20.2463,-3.9471,1.4419,20.2651,20.2832,20.2741,-3.7404,1.4167,21.3488,21.6824,21.5156,-3.6222,-2.3448,14.9146,14.9269,14.9208,-5.2656,-8.7787,14.8473,14.8679,14.8576,-5.5746,-8.3533,14.6236,15.1067,14.8652,-2.5845,-0.2928,14.6065,14.6236,14.6150,-4.5674,-3.6551,14.5725,14.6041,14.5883,-4.7736,-3.6299,14.5725,14.8459,14.7092,-3.5577,0.6690,14.5883,14.6379,14.6131,-5.0807,-1.4074,14.5305,14.5853,14.5579,-5.5145,-1.3822,14.5305,14.9666,14.7485,-4.1436,2.3793,33.2363,2597.1350,-324090.1000,397243.5808
4293.0000,14.6565,21.0636,0.0000,220473.6000,-220473.6000,10.4194,0.0000,37016.7351,37016.7351,511.0322,257490.3351,0.0000,-257490.3351,21.0724,15.5486,9973.7000,0.0000,9973.7000,-0.3617,2268.4190,0.0000,2268.4190,16.0263,0.0000,7705.2810,7705.2810,14.3521,20.0354,0.0000,46900.2000,-46900.2000,2.4920,0.0000,7725.1188,7725.1188,121.8713,54625.3188,0.0000,-54625.3188,20.3375,14.8274,446.4000,0.0000,446.4000,-0.0162,102.3791,0.0000,102.3791,0.7255,0.0000,344.0209,344.0209,14.4365,19.9565,0.0000,33691.0000,-33691.0000,1.8494,0.0000,5684.1651,5684.1651,90.3678,39375.1651,0.0000,-39375.1651,19.9952,14.4916,446.4000,0.0000,446.4000,-0.0162,102.7848,0.0000,102.7848,0.7273,0.0000,343.6152,343.6152,21.0831,14.5832,17.8331,4.4466,180087.7955,20.3252,14.3104,17.3178,3.7033,88879.6905,20.9259,14.2831,17.6045,4.0899,85887.8679,21.0636,21.0724,21.0680,-3.4841,8.2167,21.0724,21.0831,21.0777,-3.5127,7.8551,21.0831,21.4286,21.2559,-4.2288,0.6717,20.3312,20.3375,20.3343,-1.4626,3.1637,20.3375,20.3460,20.3418,-1.5786,3.1475,19.9565,20.2296,20.0930,-3.2050,-0.6836,19.9565,19.9952,19.9759,-3.2932,1.1658,19.9952,20.0148,20.0050,-3.2775,1.1496,21.0636,21.4014,21.2325,-3.4456,-2.2026,14.6470,14.6553,14.6511,-3.2835,-8.1903,14.5930,14.6054,14.5992,-3.1486,-7.8287,14.3521,14.7018,14.5270,-4.1110,-0.6453,14.3378,14.3521,14.3449,-3.2891,-3.1373,14.3104,14.3352,14.3228,-3.2336,-3.1211,14.3104,14.5544,14.4324,-3.3704,0.7100,14.3236,14.3631,14.3433,-3.2855,-1.1394,14.2831,14.3211,14.3021,-3.1159,-1.1232,14.2831,14.6609,14.4720,-3.3663,2.2291,29.5341,2307.8369,-290198.3000,354855.3538
