Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4294.0000,14.3966,20.7981,0.0000,190075.2000,-190075.2000,8.9828,0.0000,31714.1498,31714.1498,439.7476,221789.3498,0.0000,-221789.3498,20.8074,15.2885,9700.6000,0.0000,9700.6000,-0.3518,2212.8896,0.0000,2212.8896,15.6437,0.0000,7487.7104,7487.7104,14.1243,19.8049,0.0000,37450.7000,-37450.7000,1.9899,0.0000,6147.8588,6147.8588,97.2045,43598.5588,0.0000,-43598.5588,20.1376,14.6313,342.4000,0.0000,342.4000,-0.0124,78.7085,0.0000,78.7085,0.5573,0.0000,263.6915,263.6915,14.1989,19.7166,0.0000,29472.8000,-29472.8000,1.6179,0.0000,4958.3203,4958.3203,79.0264,34431.1203,0.0000,-34431.1203,19.7574,14.2583,342.4000,0.0000,342.4000,-0.0124,79.0577,0.0000,79.0577,0.5598,0.0000,263.3423,263.3423,20.8189,14.3081,17.5635,3.7867,153359.5081,20.1203,14.0815,17.1009,3.1609,75861.7418,20.6882,14.0368,17.3625,3.4816,73113.5972,20.7981,20.8074,20.8027,-3.2306,7.0992,20.8074,20.8189,20.8131,-3.2224,6.7474,20.8189,21.1183,20.9686,-3.4965,0.6404,20.1247,20.1376,20.1311,-2.4819,2.6303,20.1376,20.1532,20.1454,-2.3989,2.6179,19.7166,19.9853,19.8510,-2.9507,-0.6391,19.7166,19.7574,19.7370,-2.9124,0.9787,19.7574,19.7779,19.7676,-2.8942,0.9663,20.7981,21.1552,20.9766,-3.1174,-1.8836,14.3800,14.3894,14.3847,-3.2450,-7.0767,14.3171,14.3325,14.3248,-3.3406,-6.7249,14.1243,14.4068,14.2656,-3.1841,-0.6179,14.1097,14.1243,14.1170,-2.7799,-2.6078,14.0815,14.1072,14.0944,-2.7859,-2.5954,14.0815,14.3069,14.1942,-2.9036,0.6616,14.0822,14.1241,14.1032,-2.9277,-0.9562,14.0368,14.0799,14.0583,-2.9718,-0.9438,14.0368,14.4235,14.2301,-2.9489,1.9061,25.1697,1966.7970,-246613.3000,302334.8472
4295.0000,14.1770,20.5737,0.0000,174759.9000,-174759.9000,8.2590,0.0000,29006.1479,29006.1479,403.6148,203766.0479,0.0000,-203766.0479,20.5823,15.0676,9719.7000,0.0000,9719.7000,-0.3525,2222.9170,0.0000,2222.9170,15.7270,0.0000,7496.7830,7496.7830,13.9287,19.6069,0.0000,30222.9000,-30222.9000,1.6059,0.0000,4947.1878,4947.1878,78.3700,35170.0878,0.0000,-35170.0878,19.9982,14.4946,353.5000,0.0000,353.5000,-0.0128,81.3915,0.0000,81.3915,0.5769,0.0000,272.1085,272.1085,13.9978,19.5136,0.0000,25181.9000,-25181.9000,1.3823,0.0000,4226.4213,4226.4213,67.5019,29408.3213,0.0000,-29408.3213,19.5556,14.0605,353.5000,0.0000,353.5000,-0.0128,81.8144,0.0000,81.8144,0.5798,0.0000,271.6856,271.6856,20.5930,14.0903,17.3417,3.3655,136303.2961,19.9631,13.8866,16.9248,2.8305,67930.9901,20.5003,13.8314,17.1659,3.1064,65234.0841,20.5737,20.5823,20.5780,-2.7416,6.5155,20.5823,20.5930,20.5877,-2.7505,6.1631,20.5930,20.8291,20.7110,-3.1375,0.7285,19.9883,19.9982,19.9933,-1.6929,2.3344,19.9982,20.0109,20.0046,-1.7291,2.3216,19.5136,19.7707,19.6422,-2.5495,-0.5768,19.5136,19.5556,19.5346,-2.4715,0.8055,19.5556,19.5768,19.5662,-2.4598,0.7927,20.5737,20.9202,20.7469,-2.8014,-1.7435,14.1620,14.1704,14.1662,-2.6663,-6.4991,14.0965,14.1101,14.1033,-2.7027,-6.1466,13.9287,14.1438,14.0362,-2.7969,-0.7121,13.9146,13.9287,13.9216,-2.3877,-2.3179,13.8866,13.9114,13.8990,-2.3879,-2.3051,13.8866,14.0992,13.9929,-2.4593,0.5933,13.8785,13.9215,13.9000,-2.4810,-0.7890,13.8314,13.8755,13.8535,-2.5017,-0.7762,13.8314,14.2015,14.0165,-2.6079,1.7599,22.4659,1755.5168,-219738.0000,269468.3703
4296.0000,13.9586,20.3505,0.0000,156915.4000,-156915.4000,7.4157,0.0000,25909.5439,25909.5439,361.8750,182824.9439,0.0000,-182824.9439,20.3601,14.8496,9719.2000,0.0000,9719.2000,-0.3524,2228.4595,0.0000,2228.4595,15.7712,0.0000,7490.7405,7490.7405,13.7048,19.3805,0.0000,19664.7000,-19664.7000,1.0449,0.0000,3208.5555,3208.5555,50.9508,22873.2555,0.0000,-22873.2555,19.9245,14.4222,343.6000,0.0000,343.6000,-0.0125,79.1800,0.0000,79.1800,0.5618,0.0000,264.4200,264.4200,13.8025,19.3166,0.0000,20935.4000,-20935.4000,1.1492,0.0000,3505.7748,3505.7748,56.1063,24441.1748,0.0000,-24441.1748,19.3702,13.8787,343.6000,0.0000,343.6000,-0.0125,79.6978,0.0000,79.6978,0.5650,0.0000,263.9022,263.9022,20.3719,13.8552,17.1135,2.8649,116028.2057,19.8516,13.6437,16.7477,2.4562,58949.5407,20.3554,13.5794,16.9674,2.6810,56300.3869,20.3505,20.3601,20.3553,-2.7170,5.8453,20.3601,20.3719,20.3660,-2.7049,5.4929,20.3719,20.5590,20.4654,-2.9935,0.8767,19.9182,19.9245,19.9213,-0.8981,1.9215,19.9245,19.9328,19.9287,-0.9458,1.9091,19.3166,19.5712,19.4439,-2.4222,-0.5529,19.3166,19.3702,19.3434,-2.3378,0.5963,19.3702,19.3964,19.3833,-2.2376,0.5838,20.3505,20.7119,20.5312,-2.6327,-1.5704,13.9354,13.9451,13.9402,-2.7565,-5.8353,13.8605,13.8766,13.8686,-2.8620,-5.4829,13.7048,13.8892,13.7970,-2.9168,-0.8667,13.6850,13.7048,13.6949,-2.7657,-1.9116,13.6437,13.6802,13.6619,-2.8901,-1.8991,13.6437,13.8933,13.7685,-2.7372,0.5629,13.6539,13.7153,13.6846,-2.6294,-0.5864,13.5794,13.6490,13.6142,-2.9167,-0.5739,13.5794,14.0085,13.7940,-2.7145,1.5803,19.1801,1498.7600,-187109.1000,231278.1333
4297.0000,13.7912,20.1795,0.0000,150504.4000,-150504.4000,7.1127,0.0000,24752.8181,24752.8181,346.5906,175257.2181,0.0000,-175257.2181,20.1873,14.6800,9675.8000,0.0000,9675.8000,-0.3509,2222.9282,0.0000,2222.9282,15.7455,0.0000,7452.8718,7452.8718,13.5583,19.2324,0.0000,17749.6000,-17749.6000,0.9431,0.0000,2890.0584,2890.0584,45.9471,20639.6584,0.0000,-20639.6584,19.7874,14.2878,349.5000,0.0000,349.5000,-0.0127,80.6686,0.0000,80.6686,0.5719,0.0000,268.8314,268.8314,13.6341,19.1466,0.0000,18091.6000,-18091.6000,0.9931,0.0000,3023.7612,3023.7612,48.4750,21115.3612,0.0000,-21115.3612,19.2019,13.7137,349.5000,0.0000,349.5000,-0.0127,81.2288,0.0000,81.2288,0.5761,0.0000,268.2712,268.2712,20.1970,13.7178,16.9574,2.6757,108366.6766,19.7188,13.5189,16.6188,2.3044,55304.5229,20.1907,13.4542,16.8224,2.5038,52578.8167,20.1795,20.1873,20.1834,-2.1042,5.5885,20.1873,20.1970,20.1921,-2.1278,5.2377,20.1970,20.3422,20.2696,-2.3929,0.9013,19.7747,19.7874,19.7811,-1.7220,1.8444,19.7874,19.8027,19.7951,-1.6416,1.8317,19.1466,19.3992,19.2729,-2.0926,-0.4810,19.1466,19.2019,19.1742,-2.0703,0.5121,19.2019,19.2299,19.2159,-2.0496,0.4995,20.1795,20.5055,20.3425,-2.3070,-1.5242,13.7836,13.7905,13.7871,-1.8777,-5.5823,13.7127,13.7235,13.7181,-1.8453,-5.2314,13.5583,13.6881,13.6232,-2.1265,-0.8951,13.5453,13.5583,13.5518,-1.7566,-1.8382,13.5189,13.5401,13.5295,-1.6278,-1.8255,13.5189,13.7145,13.6167,-1.8622,0.4872,13.5060,13.5567,13.5313,-1.8790,-0.5059,13.4542,13.5007,13.4774,-1.6802,-0.4932,13.4542,13.7935,13.6239,-2.0826,1.5304,18.0486,1410.3466,-175970.8000,216250.0162
4298.0000,13.6465,20.0318,0.0000,140111.3000,-140111.3000,6.6215,0.0000,22965.2090,22965.2090,322.3025,163076.5090,0.0000,-163076.5090,20.0390,14.5345,9715.0000,0.0000,9715.0000,-0.3523,2235.7690,0.0000,2235.7690,15.8444,0.0000,7479.2310,7479.2310,13.4216,19.0941,0.0000,13701.5000,-13701.5000,0.7280,0.0000,2226.6442,2226.6442,35.4473,15928.1442,0.0000,-15928.1442,19.7012,14.2033,345.5000,0.0000,345.5000,-0.0125,79.8260,0.0000,79.8260,0.5664,0.0000,265.6740,265.6740,13.5012,19.0126,0.0000,16171.2000,-16171.2000,0.8877,0.0000,2698.7659,2698.7659,43.3223,18869.9659,0.0000,-18869.9659,19.0655,13.5801,345.5000,0.0000,345.5000,-0.0125,80.4302,0.0000,80.4302,0.5708,0.0000,265.0698,265.0698,20.0480,13.5755,16.8117,2.4224,98108.6074,19.6088,13.3762,16.4925,2.0994,50384.7875,20.0508,13.3107,16.6807,2.2703,47677.1433,20.0318,20.0390,20.0354,-1.8154,5.2027,20.0390,20.0480,20.0435,-1.8233,4.8504,20.0480,20.1661,20.1070,-1.9912,0.9204,19.6927,19.7012,19.6970,-1.0446,1.6484,19.7012,19.7126,19.7069,-1.0935,1.6359,19.0126,19.2396,19.1261,-1.8018,-0.4601,19.0126,19.0655,19.0390,-1.6614,0.4276,19.0655,19.0931,19.0793,-1.6779,0.4151,20.0318,20.3310,20.1814,-1.9737,-1.4189,13.6429,13.6497,13.6463,-1.7285,-5.1988,13.5668,13.5781,13.5724,-1.7876,-4.8465,13.4216,13.5295,13.4755,-1.8122,-0.9166,13.4076,13.4216,13.4146,-1.6855,-1.6446,13.3762,13.4015,13.3889,-1.7266,-1.6320,13.3762,13.5703,13.4733,-1.7601,0.4639,13.3734,13.4255,13.3995,-1.6211,-0.4238,13.3107,13.3671,13.3389,-1.7016,-0.4112,13.3107,13.6349,13.4728,-1.8524,1.4227,16.4198,1283.0685,-159578.0000,196170.5382
4299.0000,13.5152,19.8978,0.0000,130378.9000,-130378.9000,6.1616,0.0000,21304.3254,21304.3254,299.6314,151683.2254,0.0000,-151683.2254,19.9047,14.4029,9676.5000,0.0000,9676.5000,-0.3509,2230.3896,0.0000,2230.3896,15.8118,0.0000,7446.1104,7446.1104,13.2859,18.9569,0.0000,9532.6000,-9532.6000,0.5065,0.0000,1546.2276,1546.2276,24.6485,11078.8276,0.0000,-11078.8276,19.6516,14.1546,340.7000,0.0000,340.7000,-0.0124,78.7629,0.0000,78.7629,0.5592,0.0000,261.9371,261.9371,13.3761,18.8864,0.0000,14541.2000,-14541.2000,0.7982,0.0000,2423.3795,2423.3795,38.9507,16964.5795,0.0000,-16964.5795,18.9456,13.4626,340.7000,0.0000,340.7000,-0.0124,79.4270,0.0000,79.4270,0.5639,0.0000,261.2730,261.2730,19.9135,13.4463,16.6799,2.1836,88434.8175,19.5256,13.2339,16.3797,1.9119,45885.8886,19.9366,13.1700,16.5533,2.0562,43180.0362,19.8978,19.9047,19.9012,-1.6486,4.8429,19.9047,19.9135,19.9091,-1.6509,4.4920,19.9135,20.0146,19.9641,-1.7550,0.9467,19.6459,19.6516,19.6488,-0.6112,1.4532,19.6516,19.6591,19.6554,-0.6517,1.4408,18.8864,19.0981,18.9922,-1.6448,-0.4501,18.8864,18.9456,18.9160,-1.5142,0.3482,18.9456,18.9753,18.9604,-1.4637,0.3358,19.8978,20.1814,20.0396,-1.7412,-1.3187,13.5141,13.5208,13.5174,-1.5847,-4.8411,13.4334,13.4446,13.4390,-1.6393,-4.4902,13.2859,13.3851,13.3355,-1.7194,-0.9448,13.2701,13.2859,13.2780,-1.6780,-1.4513,13.2339,13.2625,13.2482,-1.7272,-1.4390,13.2339,13.4301,13.3320,-1.7343,0.4519,13.2457,13.3056,13.2757,-1.5231,-0.3463,13.1700,13.2377,13.2039,-1.6587,-0.3340,13.1700,13.4948,13.3324,-1.7235,1.3205,14.8749,1162.3423,-144094.8000,177500.7423
4300.0000,13.4757,19.8574,0.0000,155100.0000,-155100.0000,7.3299,0.0000,25320.4294,25320.4294,356.1398,180420.4294,0.0000,-180420.4294,19.8594,14.3584,9693.6000,0.0000,9693.6000,-0.3515,2235.5143,0.0000,2235.5143,15.8674,0.0000,7458.0857,7458.0857,13.2890,18.9600,0.0000,12797.3000,-12797.3000,0.6800,0.0000,2075.8648,2075.8648,33.0724,14873.1648,0.0000,-14873.1648,19.5675,14.0721,352.9000,0.0000,352.9000,-0.0128,81.6642,0.0000,81.6642,0.5796,0.0000,271.2358,271.2358,13.2948,18.8044,0.0000,13244.6000,-13244.6000,0.7270,0.0000,2205.3253,2205.3253,35.4736,15449.9253,0.0000,-15449.9253,18.8489,13.3678,352.9000,0.0000,352.9000,-0.0128,82.3671,0.0000,82.3671,0.5850,0.0000,270.5329,270.5329,19.8620,13.5062,16.6841,2.5301,102467.3889,19.4733,13.2905,16.3819,2.2151,53161.8534,19.8300,13.2622,16.5461,2.3530,49413.1554,19.8574,19.8594,19.8584,-0.5466,5.7039,19.8594,19.8620,19.8607,-0.6137,5.3524,19.8620,19.9075,19.8848,-0.9861,1.1725,19.5597,19.5675,19.5636,-1.0570,1.8525,19.5675,19.5770,19.5722,-1.0327,1.8397,18.8044,18.9840,18.8942,-1.2129,-0.3896,18.8044,18.8489,18.8266,-1.1080,0.3375,18.8489,18.8744,18.8616,-1.2217,0.3247,19.8574,20.0208,19.9391,-1.2418,-1.6260,13.5168,13.5169,13.5168,-0.0368,-5.7072,13.4631,13.4616,13.4623,0.2517,-5.3557,13.2890,13.3099,13.2994,-0.4647,-1.1758,13.2899,13.2890,13.2894,0.1087,-1.8557,13.2905,13.2845,13.2875,0.4450,-1.8429,13.2905,13.3284,13.3095,-0.3014,0.3863,13.2438,13.2567,13.2502,-0.3367,-0.3407,13.2622,13.2390,13.2506,0.5339,-0.3279,13.2622,13.3310,13.2966,-0.4622,1.6227,17.4043,1359.9939,-170742.5000,205042.3977
4301.0000,13.4577,19.8390,0.0000,161998.2000,-161998.2000,7.6559,0.0000,26435.4210,26435.4210,371.8840,188433.6210,0.0000,-188433.6210,19.8398,14.3392,9696.5000,0.0000,9696.5000,-0.3516,2236.6930,0.0000,2236.6930,15.8815,0.0000,7459.8070,7459.8070,13.2915,18.9626,0.0000,10874.7000,-10874.7000,0.5778,0.0000,1764.0592,1764.0592,28.1041,12638.7592,0.0000,-12638.7592,19.5834,14.0878,428.7000,0.0000,428.7000,-0.0155,99.1863,0.0000,99.1863,0.7048,0.0000,329.5137,329.5137,13.2878,18.7973,0.0000,12993.0000,-12993.0000,0.7132,0.0000,2163.2672,2163.2672,34.7973,15156.2672,0.0000,-15156.2672,18.8103,13.3300,428.7000,0.0000,428.7000,-0.0155,100.1055,0.0000,100.1055,0.7116,0.0000,328.5945,328.5945,19.8409,13.4975,16.6692,2.5869,104769.8331,19.4582,13.2844,16.3713,2.2659,54382.3528,19.7669,13.2814,16.5241,2.3803,49987.1553,19.8390,19.8398,19.8394,-0.2585,5.9470,19.8398,19.8409,19.8404,-0.2745,5.5954,19.8409,19.8590,19.8500,-0.4494,1.3133,19.5851,19.5834,19.5843,0.2197,1.8911,19.5834,19.5823,19.5829,0.0988,1.8755,18.7973,18.8881,18.8427,-0.6507,-0.4083,18.7973,18.8103,18.8038,-0.3048,0.3050,18.8103,18.8234,18.8169,-0.5701,0.2894,19.8390,19.9267,19.8828,-0.7085,-1.7089,13.5032,13.5038,13.5035,-0.1909,-5.9524,13.4498,13.4507,13.4502,-0.1757,-5.6008,13.2915,13.2950,13.2933,-0.1038,-1.3187,13.2916,13.2915,13.2915,-0.0042,-1.8965,13.2844,13.2850,13.2847,-0.0632,-1.8810,13.2844,13.3071,13.2957,-0.1950,0.4028,13.2713,13.2628,13.2671,0.1736,-0.3104,13.2814,13.2682,13.2748,0.2631,-0.2949,13.2814,13.2966,13.2890,-0.1211,1.7035,17.8209,1392.5535,-175312.0000,209139.3412
4302.0000,13.6200,20.0048,0.0000,248462.8000,-248462.8000,11.7421,0.0000,40699.4122,40699.4122,570.3057,289162.2122,0.0000,-289162.2122,20.0003,14.4966,9674.4000,0.0000,9674.4000,-0.3508,2227.4267,0.0000,2227.4267,15.8493,0.0000,7446.9733,7446.9733,13.4681,19.1412,0.0000,4415.6000,-4415.6000,0.2346,0.0000,718.0521,718.0521,11.4116,5133.6521,0.0000,-5133.6521,19.8720,14.3707,411.0000,0.0000,411.0000,-0.0149,94.7698,0.0000,94.7698,0.6756,0.0000,316.2302,316.2302,13.3517,18.8618,0.0000,15075.4000,-15075.4000,0.8275,0.0000,2511.7334,2511.7334,40.3741,17587.1334,0.0000,-17587.1334,18.8300,13.3493,411.0000,0.0000,411.0000,-0.0149,95.9496,0.0000,95.9496,0.6825,0.0000,315.0504,315.0504,19.9950,13.7771,16.8861,3.6784,148975.7122,19.6654,13.4956,16.5805,3.2849,78838.4852,19.8497,13.5778,16.7138,3.3393,70125.7008,20.0048,20.0003,20.0025,1.9386,9.0435,20.0003,19.9950,19.9977,1.8684,8.6926,19.9950,19.9610,19.9780,1.5153,2.4808,19.8901,19.8720,19.8811,3.5524,2.7154,19.8720,19.8506,19.8613,3.3310,2.7005,18.8618,18.8485,18.8551,0.1208,-0.6124,18.8618,18.8300,18.8459,0.4783,0.2151,18.8300,18.8258,18.8279,0.1036,0.2002,20.0048,19.9257,19.9652,0.9646,-2.6987,13.6993,13.6941,13.6967,2.3026,-9.0621,13.6767,13.6672,13.6720,2.6466,-8.7113,13.4681,13.4273,13.4477,1.8342,-2.4995,13.4791,13.4681,13.4736,2.1682,-2.7341,13.4956,13.4743,13.4849,2.3867,-2.7192,13.4956,13.3586,13.4271,1.5556,0.5938,13.4075,13.3343,13.3709,1.2233,-0.2338,13.5778,13.4114,13.4946,2.6231,-0.2188,13.5778,13.3696,13.4737,2.1998,2.6800,25.5137,1993.6802,-257457.4000,297939.8982
4303.0000,13.8644,20.2543,0.0000,299678.8000,-299678.8000,14.1625,0.0000,49372.1760,49372.1760,688.5904,349050.9760,0.0000,-349050.9760,20.2487,14.7402,16428.6000,0.0000,16428.6000,-0.5957,3771.6503,0.0000,3771.6503,26.8585,0.0000,12656.9497,12656.9497,13.7161,19.3919,0.0000,11168.3000,-11168.3000,0.5934,0.0000,1822.5502,1822.5502,28.8832,12990.8502,0.0000,-12990.8502,20.0378,14.5334,753.3000,0.0000,753.3000,-0.0273,173.3637,0.0000,173.3637,1.2336,0.0000,579.9363,579.9363,13.5526,19.0644,0.0000,18942.6000,-18942.6000,1.0398,0.0000,3163.0941,3163.0941,50.7337,22105.6941,0.0000,-22105.6941,18.9793,13.4956,753.3000,0.0000,753.3000,-0.0273,175.5449,0.0000,175.5449,1.2507,0.0000,577.7551,577.7551,20.2417,14.0012,17.1215,4.5006,182273.6751,19.8366,13.7431,16.7899,3.9551,94923.0261,19.9858,13.8351,16.9104,3.9922,83835.9708,20.2543,20.2487,20.2515,2.9752,10.9434,20.2487,20.2417,20.2452,2.9578,10.3476,20.2417,20.1855,20.2136,2.8137,2.7749,20.0457,20.0378,20.0417,1.9093,3.3684,20.0378,20.0272,20.0325,2.0361,3.3410,19.0644,18.9243,18.9944,1.6505,-0.6977,19.0644,18.9793,19.0219,2.0941,0.3421,18.9793,18.9442,18.9617,1.5860,0.3148,20.2543,20.0876,20.1710,2.4536,-3.2192,13.9462,13.9406,13.9434,2.9482,-10.9636,13.9090,13.9006,13.9048,2.7801,-10.3679,13.7161,13.6592,13.6877,2.8665,-2.7952,13.7283,13.7161,13.7222,2.9701,-3.3886,13.7431,13.7217,13.7324,2.9571,-3.3612,13.7431,13.5445,13.6438,2.5854,0.6775,13.6846,13.5678,13.6262,3.0520,-0.3623,13.8351,13.7000,13.7676,3.2645,-0.3350,13.8351,13.6031,13.7191,2.9321,3.1990,31.4758,2459.5641,-311854.5000,361032.6720
4304.0000,14.2660,20.6646,0.0000,322223.8000,-322223.8000,15.2280,0.0000,53595.4660,53595.4660,741.5775,375819.2660,0.0000,-375819.2660,20.6559,15.1398,20011.2000,0.0000,20011.2000,-0.7256,4572.7775,0.0000,4572.7775,32.6109,0.0000,15438.4225,15438.4225,14.1544,19.8353,0.0000,80687.4000,-80687.4000,4.2872,0.0000,13251.4105,13251.4105,208.8791,93938.8105,0.0000,-93938.8105,19.9601,14.4572,1223.7000,0.0000,1223.7000,-0.0444,281.8753,0.0000,281.8753,1.9996,0.0000,941.8247,941.8247,14.1090,19.6258,0.0000,20901.0000,-20901.0000,1.1473,0.0000,3512.5144,3512.5144,55.9890,24413.5144,0.0000,-24413.5144,19.5132,14.0188,1223.7000,0.0000,1223.7000,-0.0444,283.3562,0.0000,283.3562,2.0276,0.0000,940.3438,940.3438,20.6452,14.3830,17.5141,5.9185,239700.2471,19.9630,14.1954,17.0792,4.9059,117740.7812,20.1704,14.2550,17.2127,5.0317,105665.0618,20.6646,20.6559,20.6602,4.9031,11.7308,20.6559,20.6452,20.6505,4.8622,11.0052,20.6452,20.4425,20.5439,3.9560,1.0811,19.9576,19.9601,19.9589,-1.0295,5.3683,19.9601,19.9630,19.9616,-0.8854,5.3239,19.9630,18.1842,19.0736,0.9263,0.0311,19.5877,19.5132,19.5505,6.3498,1.1784,19.5132,19.4743,19.4938,6.3909,1.1341,20.6646,20.3961,20.5303,4.3070,-3.4972,14.3749,14.3659,14.3704,5.1228,-11.7316,14.3390,14.3245,14.3317,5.1226,-11.0060,14.1544,13.9353,14.0449,4.2813,-1.0819,14.1680,14.1544,14.1612,5.2686,-5.3691,14.1899,14.1656,14.1777,5.3448,-5.3247,14.1090,13.2665,13.6878,0.5014,-0.0319,14.1821,14.1090,14.1456,6.2381,-1.1792,14.2550,14.1885,14.2217,5.4513,-1.1348,14.2550,13.9311,14.0930,4.4830,3.4964,41.2060,3219.8964,-401353.6000,463106.0901
4305.0000,14.5435,20.9482,0.0000,336175.4000,-336175.4000,15.8873,0.0000,56289.2472,56289.2472,775.7374,392464.6472,0.0000,-392464.6472,20.9424,15.4210,22749.6000,0.0000,22749.6000,-0.8249,5181.7214,0.0000,5181.7214,36.8809,0.0000,17567.8786,17567.8786,14.3787,20.0623,0.0000,98867.5000,-98867.5000,5.2532,0.0000,16291.3421,16291.3421,256.4020,115158.8421,0.0000,-115158.8421,20.1288,14.6227,1316.3000,0.0000,1316.3000,-0.0477,302.6125,0.0000,302.6125,2.1531,0.0000,1013.6875,1013.6875,14.3757,19.8951,0.0000,23070.6000,-23070.6000,1.2664,0.0000,3889.4842,3889.4842,61.8361,26960.0842,0.0000,-26960.0842,19.7354,14.2368,1316.3000,0.0000,1316.3000,-0.0477,304.0024,0.0000,304.0024,2.1657,0.0000,1012.2976,1012.2976,20.9351,14.6204,17.7777,6.4607,261659.8327,20.1231,14.4187,17.2709,5.2526,126063.3463,20.4504,14.4341,17.4422,5.5399,116337.2356,20.9482,20.9424,20.9453,3.4106,12.2538,20.9424,20.9351,20.9387,3.4484,11.4288,20.9351,20.6800,20.8076,3.1529,0.6855,20.1336,20.1288,20.1312,2.0508,5.9387,20.1288,20.1231,20.1259,1.9544,5.8910,20.1231,18.6830,19.4030,3.9463,0.1613,19.7582,19.7354,19.7468,2.3399,1.4277,19.7354,19.7213,19.7284,2.8020,1.3800,20.9482,20.7272,20.8377,3.6800,-3.6336,14.6409,14.6355,14.6382,3.2028,-12.2484,14.5930,14.5846,14.5888,3.0729,-11.4234,14.3787,14.1600,14.2694,2.6800,-0.6802,14.3849,14.3787,14.3818,2.6328,-5.9334,14.3933,14.3830,14.3882,2.5099,-5.8856,14.3757,13.4596,13.9177,2.7449,-0.1559,14.4042,14.3757,14.3899,2.9196,-1.4223,14.4341,14.4100,14.4221,2.3880,-1.3746,14.4341,14.2339,14.3340,2.8785,3.6389,44.7301,3495.2696,-432731.3000,504060.4146
4306.0000,14.7536,21.1630,0.0000,345215.3000,-345215.3000,16.3146,0.0000,58096.5965,58096.5965,798.0686,403311.8965,0.0000,-403311.8965,21.1587,15.6334,26845.2000,0.0000,26845.2000,-0.9735,6099.7838,0.0000,6099.7838,43.3629,0.0000,20745.4162,20745.4162,14.5448,20.2304,0.0000,109887.9000,-109887.9000,5.8388,0.0000,18152.5774,18152.5774,285.2497,128040.4774,0.0000,-128040.4774,20.2643,14.7556,1352.7000,0.0000,1352.7000,-0.0491,310.4946,0.0000,310.4946,2.2078,0.0000,1042.2054,1042.2054,14.5425,20.0636,0.0000,26730.8000,-26730.8000,1.4673,0.0000,4515.7083,4515.7083,71.6688,31246.5083,0.0000,-31246.5083,19.9449,14.4422,1352.7000,0.0000,1352.7000,-0.0491,311.6455,0.0000,311.6455,2.2191,0.0000,1041.0545,1041.0545,21.1533,14.8082,17.9808,6.8129,275922.4545,20.2598,14.5766,17.4182,5.4919,131806.0311,20.6745,14.5782,17.6263,5.8911,123713.1259,21.1630,21.1587,21.1608,2.5718,12.6344,21.1587,21.1533,21.1560,2.5927,11.6609,21.1533,20.8342,20.9938,2.2178,0.3864,20.2679,20.2643,20.2661,1.5981,6.2251,20.2643,20.2598,20.2620,1.6129,6.1761,20.2598,19.0883,19.6740,3.2413,0.1630,19.9661,19.9449,19.9555,2.4886,1.6303,19.9449,19.9338,19.9393,2.5164,1.5813,21.1630,20.9927,21.0778,2.8682,-3.6802,14.8505,14.8464,14.8484,2.5075,-12.6220,14.7915,14.7851,14.7883,2.3778,-11.6485,14.5448,14.2864,14.4156,1.7349,-0.3740,14.5492,14.5448,14.5470,1.9640,-6.2128,14.5552,14.5476,14.5514,1.9405,-6.1637,14.5425,13.7010,14.1218,2.4338,-0.1506,14.5590,14.5425,14.5507,1.9110,-1.6180,14.5782,14.5626,14.5704,1.7610,-1.5689,14.5782,14.4365,14.5074,2.0627,3.6926,47.1768,3686.4604,-452283.4000,531441.6115
4307.0000,14.9536,21.3675,0.0000,362991.2000,-362991.2000,17.1546,0.0000,61385.1704,61385.1704,840.3434,424376.3704,0.0000,-424376.3704,21.3637,15.8347,28213.7000,0.0000,28213.7000,-1.0231,6396.1450,0.0000,6396.1450,45.4495,0.0000,21817.5550,21817.5550,14.7109,20.3985,0.0000,118955.2000,-118955.2000,6.3205,0.0000,19700.1208,19700.1208,309.0040,138655.3208,0.0000,-138655.3208,20.4192,14.9076,1584.4000,0.0000,1584.4000,-0.0575,363.0318,0.0000,363.0318,2.5815,0.0000,1221.3682,1221.3682,14.7123,20.2350,0.0000,30029.4000,-30029.4000,1.6484,0.0000,5083.5804,5083.5804,80.5295,35112.9804,0.0000,-35112.9804,20.1445,14.6381,1584.4000,0.0000,1584.4000,-0.0575,364.1815,0.0000,364.1815,2.5921,0.0000,1220.2185,1220.2185,21.3588,15.0120,18.1854,7.2489,293580.2183,20.4143,14.7383,17.5763,5.8345,140026.9604,20.8827,14.7471,17.8149,6.3069,132444.6140,21.3675,21.3637,21.3656,2.4415,13.3012,21.3637,21.3588,21.3612,2.4473,12.2782,21.3588,20.9668,21.1628,2.0106,0.2854,20.4231,20.4192,20.4211,1.8416,6.6059,20.4192,20.4143,20.4168,1.8378,6.5484,20.4143,19.3809,19.8976,2.6684,0.1523,20.1627,20.1445,20.1536,2.3621,1.8007,20.1445,20.1350,20.1398,2.3893,1.7432,21.3675,21.2210,21.2942,2.5823,-3.8534,15.0569,15.0530,15.0549,2.4627,-13.2846,14.9983,14.9920,14.9951,2.4668,-12.2615,14.7109,14.3852,14.5480,1.5690,-0.2687,14.7151,14.7109,14.7130,1.9735,-6.5892,14.7207,14.7134,14.7170,1.9695,-6.5318,14.7123,13.8905,14.3014,2.1379,-0.1356,14.7280,14.7123,14.7201,2.0147,-1.7840,14.7471,14.7310,14.7390,2.0055,-1.7266,14.7471,14.6126,14.6798,2.0520,3.8701,50.2047,3923.0672,-480593.3000,566051.7927
4308.0000,15.0945,21.5116,0.0000,374550.1000,-374550.1000,17.7009,0.0000,63557.5106,63557.5106,868.2705,438107.6106,0.0000,-438107.6106,21.5089,15.9774,24456.0000,0.0000,24456.0000,-0.8868,5535.3728,0.0000,5535.3728,39.2954,0.0000,18920.6272,18920.6272,14.8369,20.5261,0.0000,116354.0000,-116354.0000,6.1823,0.0000,19306.6393,19306.6393,302.4620,135660.6393,0.0000,-135660.6393,20.5751,15.0605,1876.1000,0.0000,1876.1000,-0.0680,429.1037,0.0000,429.1037,3.0507,0.0000,1446.9963,1446.9963,14.8415,20.3656,0.0000,32568.2000,-32568.2000,1.7878,0.0000,5522.2723,5522.2723,87.3570,38090.4723,0.0000,-38090.4723,20.3266,14.8167,1876.1000,0.0000,1876.1000,-0.0680,430.3258,0.0000,430.3258,3.0615,0.0000,1445.7742,1445.7742,21.5056,15.1648,18.3352,7.4420,301402.8870,20.5702,14.8468,17.7085,6.0457,145097.2804,21.0719,14.8660,17.9690,6.5553,137660.2726,21.5116,21.5089,21.5102,1.7164,13.7108,21.5089,21.5056,21.5073,1.7330,12.8240,21.5056,21.2324,21.3690,2.4591,0.4999,20.5789,20.5751,20.5770,1.8515,6.6823,20.5751,20.5702,20.5726,1.8517,6.6142,20.5702,19.3677,19.9689,0.8317,0.0414,20.3430,20.3266,20.3348,2.1565,1.8292,20.3266,20.3180,20.3223,2.1733,1.7611,21.5116,21.4046,21.4581,1.9477,-3.9901,15.1937,15.1912,15.1924,1.6295,-13.6933,15.1436,15.1394,15.1415,1.7372,-12.8065,14.8369,14.6019,14.7194,2.0382,-0.4824,14.8400,14.8369,14.8384,1.4845,-6.6648,14.8431,14.8377,14.8404,1.4594,-6.5967,14.8415,13.8398,14.3407,0.4450,-0.0239,14.8531,14.8415,14.8473,1.5059,-1.8117,14.8660,14.8546,14.8603,1.4340,-1.7436,14.8660,14.7643,14.8151,1.6035,4.0076,51.3381,4011.6325,-495264.1000,584160.4401
4309.0000,15.2769,21.6981,0.0000,386694.4000,-386694.4000,18.2748,0.0000,65911.4578,65911.4578,897.2765,452605.8578,0.0000,-452605.8578,21.6948,16.1599,28209.6000,0.0000,28209.6000,-1.0229,6371.9486,0.0000,6371.9486,45.2446,0.0000,21837.6514,21837.6514,14.9859,20.6770,0.0000,130242.2000,-130242.2000,6.9203,0.0000,21661.0326,21661.0326,338.7487,151903.2326,0.0000,-151903.2326,20.6891,15.1725,1794.4000,0.0000,1794.4000,-0.0651,409.8852,0.0000,409.8852,2.9120,0.0000,1384.5148,1384.5148,15.0080,20.5337,0.0000,35203.7000,-35203.7000,1.9324,0.0000,5981.7167,5981.7167,94.4426,41185.4167,0.0000,-41185.4167,20.4728,14.9602,1794.4000,0.0000,1794.4000,-0.0651,410.8966,0.0000,410.8966,2.9213,0.0000,1383.5034,1383.5034,21.6907,15.3375,18.5141,7.8579,318246.5862,20.6858,15.0062,17.8460,6.3222,151733.2676,21.2190,15.0383,18.1286,6.8800,144480.2883,21.6981,21.6948,21.6964,2.2177,14.1869,21.6948,21.6907,21.6928,2.2091,13.1640,21.6907,21.2718,21.4813,1.3250,0.1768,20.6918,20.6891,20.6905,1.3398,7.0970,20.6891,20.6858,20.6875,1.3563,7.0320,20.6858,19.5830,20.1344,1.9670,0.1055,20.4845,20.4728,20.4787,1.7069,2.0379,20.4728,20.4666,20.4697,1.7499,1.9728,21.6981,21.5820,21.6401,2.1668,-4.0879,15.3843,15.3809,15.3826,2.2658,-14.1634,15.3291,15.3239,15.3265,2.2031,-13.1405,14.9859,14.6222,14.8041,0.9926,-0.1533,14.9894,14.9859,14.9876,1.7712,-7.0735,14.9939,14.9877,14.9908,1.7852,-7.0084,15.0080,13.9524,14.4802,1.6547,-0.0819,15.0218,15.0080,15.0149,1.9923,-2.0144,15.0383,15.0238,15.0311,2.0311,-1.9493,15.0383,14.9185,14.9784,1.9404,4.1114,54.2626,4240.1530,-520341.9000,614460.1421
4310.0000,15.4461,21.8712,0.0000,400369.4000,-400369.4000,18.9211,0.0000,68526.3193,68526.3193,930.1577,468895.7193,0.0000,-468895.7193,21.8682,16.3303,26844.8000,0.0000,26844.8000,-0.9734,6052.2170,0.0000,6052.2170,42.9566,0.0000,20792.5830,20792.5830,15.1329,20.8258,0.0000,137126.7000,-137126.7000,7.2861,0.0000,22858.4713,22858.4713,356.8865,159985.1713,0.0000,-159985.1713,20.8296,15.3104,1210.6000,0.0000,1210.6000,-0.0439,276.0914,0.0000,276.0914,1.9618,0.0000,934.5086,934.5086,15.1712,20.6986,0.0000,37536.8000,-37536.8000,2.0605,0.0000,6391.4943,6391.4943,100.7252,43928.2943,0.0000,-43928.2943,20.6424,15.1266,1210.6000,0.0000,1210.6000,-0.0439,276.6778,0.0000,276.6778,1.9672,0.0000,933.9222,933.9222,21.8646,15.5095,18.6871,8.2329,333433.0364,20.8257,15.1515,17.9886,6.6158,158778.6125,21.3872,15.1978,18.2925,7.2166,151547.8165,21.8712,21.8682,21.8697,2.0614,14.6870,21.8682,21.8646,21.8664,2.0659,13.7136,21.8646,21.2903,21.5774,1.1311,0.1104,20.8328,20.8296,20.8312,1.6691,7.3964,20.8296,20.8257,20.8277,1.6626,7.3525,20.8257,19.7433,20.2845,1.7825,0.0975,20.6554,20.6424,20.6489,2.0253,2.1580,20.6424,20.6358,20.6391,2.0142,2.1141,21.8712,21.7624,21.8168,2.1032,-4.2341,15.5545,15.5516,15.5531,2.0278,-14.6593,15.5041,15.4993,15.5017,2.0850,-13.6858,15.1329,14.6075,14.8702,0.7692,-0.0826,15.1362,15.1329,15.1346,1.7436,-7.3687,15.1410,15.1352,15.1381,1.7480,-7.3248,15.1712,14.0433,14.6073,1.5038,-0.0697,15.1838,15.1712,15.1775,1.9335,-2.1303,15.1978,15.1850,15.1914,1.9057,-2.0864,15.1978,15.0830,15.1404,1.9257,4.2618,56.5820,4421.3953,-545766.9000,643759.4654
4311.0000,15.6074,22.0363,0.0000,412976.5000,-412976.5000,19.5169,0.0000,70965.6901,70965.6901,960.5538,483942.1901,0.0000,-483942.1901,22.0336,16.4927,25479.2000,0.0000,25479.2000,-0.9239,5734.0635,0.0000,5734.0635,40.6843,0.0000,19745.1365,19745.1365,15.2715,20.9662,0.0000,144187.4000,-144187.4000,7.6612,0.0000,24088.0311,24088.0311,375.5055,168275.4311,0.0000,-168275.4311,20.9648,15.4431,1177.6000,0.0000,1177.6000,-0.0427,268.1566,0.0000,268.1566,1.9049,0.0000,909.4434,909.4434,15.3263,20.8553,0.0000,39733.8000,-39733.8000,2.1811,0.0000,6779.1997,6779.1997,106.6460,46512.9997,0.0000,-46512.9997,20.8016,15.2828,1177.6000,0.0000,1177.6000,-0.0427,268.6505,0.0000,268.6505,1.9094,0.0000,908.9495,908.9495,22.0302,15.6711,18.8507,8.5844,347666.7696,20.9612,15.2893,18.1253,6.8910,165384.4508,21.5494,15.3501,18.4498,7.5318,158168.3594,22.0363,22.0336,22.0349,1.9644,15.1427,22.0336,22.0302,22.0319,1.9675,14.2188,22.0302,21.2317,21.6309,0.6162,0.0438,20.9677,20.9648,20.9663,1.6009,7.7050,20.9648,20.9612,20.9630,1.6041,7.6623,20.9612,19.9132,20.4372,1.8129,0.1024,20.8131,20.8016,20.8073,1.8822,2.2835,20.8016,20.7957,20.7986,1.8962,2.2408,22.0363,21.9355,21.9859,2.0115,-4.3742,15.7163,15.7136,15.7150,1.9245,-15.1115,15.6701,15.6657,15.6679,1.9764,-14.1876,15.2715,14.5002,14.8858,0.1590,-0.0127,15.2745,15.2715,15.2730,1.6414,-7.6739,15.2788,15.2735,15.2762,1.6372,-7.6312,15.3263,14.1571,14.7417,1.5927,-0.0712,15.3376,15.3263,15.3320,1.8343,-2.2523,15.3501,15.3387,15.3444,1.8171,-2.2096,15.3501,15.2431,15.2966,1.8561,4.4053,58.8014,4594.8264,-569063.3000,671219.5799
4312.0000,15.7546,22.1869,0.0000,422683.1000,-422683.1000,19.9756,0.0000,72898.4374,72898.4374,984.2167,495581.5374,0.0000,-495581.5374,22.1845,16.6410,21719.2000,0.0000,21719.2000,-0.7876,4879.9471,0.0000,4879.9471,34.6101,0.0000,16839.2529,16839.2529,15.3998,21.0962,0.0000,150137.9000,-150137.9000,7.9774,0.0000,25133.3245,25133.3245,391.2430,175271.2245,0.0000,-175271.2245,21.0936,15.5695,1490.7000,0.0000,1490.7000,-0.0541,338.9644,0.0000,338.9644,2.4072,0.0000,1151.7356,1151.7356,15.4737,21.0042,0.0000,42580.9000,-42580.9000,2.3374,0.0000,7279.0168,7279.0168,114.3145,49859.9168,0.0000,-49859.9168,20.9603,15.4386,1490.7000,0.0000,1490.7000,-0.0541,339.4715,0.0000,339.4715,2.4122,0.0000,1151.2285,1151.2285,22.1815,15.8241,19.0028,8.8984,360383.2110,21.0902,15.4197,18.2549,7.1433,171439.8563,21.7027,15.4952,18.5990,7.8197,164213.5926,22.1869,22.1845,22.1857,1.7900,15.4828,22.1845,22.1815,22.1830,1.7941,14.6952,21.0962,22.1605,21.6284,-0.0603,-0.0022,21.0962,21.0936,21.0949,1.5227,7.9752,21.0936,21.0902,21.0919,1.5259,7.9212,21.0902,20.0330,20.5616,1.4720,0.0826,20.9711,20.9603,20.9657,1.8817,2.4200,20.9603,20.9547,20.9575,1.8877,2.3659,22.1869,22.0966,22.1417,1.8511,-4.4929,15.8621,15.8597,15.8609,1.7318,-15.4475,15.8241,15.8202,15.8222,1.8323,-14.6599,15.8241,14.1392,14.9816,1.1269,0.0375,15.4086,15.4058,15.4072,1.5901,-7.9399,15.4124,15.4075,15.4099,1.5850,-7.8859,15.4737,14.2040,14.8388,1.1430,-0.0473,15.4839,15.4737,15.4788,1.7423,-2.3847,15.4952,15.4849,15.4901,1.7284,-2.3306,15.4952,15.3960,15.4456,1.7685,4.5282,60.7062,4743.6700,-590701.3000,696036.6600
4313.0000,15.8728,22.3079,0.0000,439681.1000,-439681.1000,20.7789,0.0000,76052.6292,76052.6292,1024.8321,515733.7292,0.0000,-515733.7292,22.3060,16.7605,14206.8000,0.0000,14206.8000,-0.5152,3187.8833,0.0000,3187.8833,22.5972,0.0000,11018.9167,11018.9167,15.5283,21.2264,0.0000,144097.9000,-144097.9000,7.6565,0.0000,24171.8894,24171.8894,375.7193,168269.7894,0.0000,-168269.7894,21.2451,15.7183,978.4000,0.0000,978.4000,-0.0355,222.0987,0.0000,222.0987,1.5774,0.0000,756.3013,756.3013,15.5579,21.0893,0.0000,45271.0000,-45271.0000,2.4851,0.0000,7747.5018,7747.5018,121.5644,53018.5018,0.0000,-53018.5018,21.0811,15.5572,978.4000,0.0000,978.4000,-0.0355,222.5056,0.0000,222.5056,1.5800,0.0000,755.8944,755.8944,22.3037,15.9719,19.1378,9.1460,370412.7566,21.2311,15.5345,18.3828,7.4057,177735.9579,21.8481,15.6286,18.7383,8.0853,169790.5993,22.3079,22.3060,22.3069,1.4342,16.0696,22.3060,22.3037,22.3049,1.4418,15.5544,22.3037,21.6804,21.9921,4.3600,0.3873,21.2483,21.2451,21.2467,1.8025,8.0437,21.2451,21.2412,21.2432,1.7965,8.0082,21.0893,20.2320,20.6606,1.1661,-0.0809,21.0893,21.0811,21.0852,1.4131,2.4041,21.0811,21.0769,21.0790,1.4369,2.3687,22.3079,22.2360,22.2719,1.5419,-4.7093,15.9729,15.9712,15.9721,1.3123,-16.0339,15.9498,15.9468,15.9483,1.4926,-15.5187,15.5283,14.9976,15.2630,3.3656,-0.3515,15.5309,15.5283,15.5296,1.4478,-8.0080,15.5345,15.5300,15.5322,1.4465,-7.9725,15.5345,14.5233,15.0289,2.2640,0.1167,15.6182,15.6088,15.6135,1.5967,-2.3684,15.6286,15.6191,15.6239,1.5854,-2.3329,15.6286,15.5404,15.5845,1.6466,4.7451,62.0281,4846.9599,-612886.4000,717939.3138
4314.0000,15.6231,22.0522,0.0000,344044.4000,-344044.4000,16.2592,0.0000,59143.2380,59143.2380,802.5707,403187.6380,0.0000,-403187.6380,22.0572,16.5160,11717.7000,0.0000,11717.7000,-0.4249,2636.3814,0.0000,2636.3814,18.6105,0.0000,9081.3186,9081.3186,15.2869,20.9818,0.0000,113436.3000,-113436.3000,6.0273,0.0000,18955.3565,18955.3565,295.9441,132391.6565,0.0000,-132391.6565,21.0050,15.4825,821.4000,0.0000,821.4000,-0.0298,186.9604,0.0000,186.9604,1.3218,0.0000,634.4396,634.4396,15.3019,20.8306,0.0000,45903.7000,-45903.7000,2.5198,0.0000,7829.3883,7829.3883,123.2801,53733.0883,0.0000,-53733.0883,20.8497,15.3301,821.4000,0.0000,821.4000,-0.0298,187.2873,0.0000,187.2873,1.3245,0.0000,634.1127,634.1127,22.0630,15.6229,18.8430,7.4586,302074.1273,20.9926,15.2667,18.1296,5.9683,143238.1464,21.6839,15.3031,18.4935,6.6509,139669.5756,22.0522,22.0572,22.0547,-3.0731,12.6895,22.0572,22.0630,22.0601,-2.9830,12.2646,22.0630,21.9563,22.0096,0.1825,0.1037,20.9983,21.0050,21.0016,-2.9868,6.1310,21.0050,21.0130,21.0090,-2.8558,6.1012,20.8306,20.6687,20.7496,1.0447,-0.3846,20.8306,20.8497,20.8402,-2.9865,2.1352,20.8497,20.8587,20.8542,-2.7420,2.1054,22.0522,22.1707,22.1114,-1.9659,-3.5697,15.6607,15.6668,15.6637,-3.7507,-12.6459,15.6210,15.6309,15.6260,-3.9191,-12.2210,15.2869,15.2479,15.2674,0.0242,-0.0601,15.2802,15.2869,15.2835,-2.9987,-6.0874,15.2667,15.2792,15.2729,-3.1588,-6.0576,15.2667,15.0670,15.1668,1.6358,0.4282,15.3281,15.3500,15.3390,-3.3420,-2.0916,15.3031,15.3280,15.3156,-3.7501,-2.0618,15.3031,15.4701,15.3866,-2.4175,3.6133,49.7742,3889.4251,-490023.9000,584981.8492
4315.0000,15.4206,21.8451,0.0000,320167.5000,-320167.5000,15.1308,0.0000,54764.8198,54764.8198,745.5893,374932.3198,0.0000,-374932.3198,21.8495,16.3119,11726.2000,0.0000,11726.2000,-0.4252,2644.2357,0.0000,2644.2357,18.6806,0.0000,9081.9643,9081.9643,15.0925,20.7849,0.0000,96582.3000,-96582.3000,5.1318,0.0000,16089.6825,16089.6825,251.7003,112671.9825,0.0000,-112671.9825,20.8610,15.3412,637.2000,0.0000,637.2000,-0.0231,145.2693,0.0000,145.2693,1.0285,0.0000,491.9307,491.9307,15.1458,20.6729,0.0000,43415.2000,-43415.2000,2.3832,0.0000,7390.0112,7390.0112,116.5499,50805.2112,0.0000,-50805.2112,20.6871,15.1704,637.2000,0.0000,637.2000,-0.0231,145.5556,0.0000,145.5556,1.0305,0.0000,491.6444,491.6444,21.8548,15.4195,18.6372,6.7949,275193.6043,20.8561,15.0749,17.9655,5.4938,131851.2404,21.5252,15.1097,18.3175,6.0966,128028.9119,21.8451,21.8495,21.8473,-2.5327,11.8306,21.8495,21.8548,21.8521,-2.5392,11.4054,21.8548,22.0140,21.9344,-0.9372,0.3182,20.8567,20.8610,20.8589,-1.7523,5.4500,20.8610,20.8666,20.8638,-1.7807,5.4269,20.6729,20.7383,20.7056,-0.5607,-0.4863,20.6729,20.6871,20.6800,-1.9621,1.8969,20.6871,20.6944,20.6907,-2.0022,1.8738,21.8451,21.9970,21.9210,-2.3273,-3.3002,15.4551,15.4595,15.4573,-2.5207,-11.7916,15.4162,15.4230,15.4196,-2.5197,-11.3664,15.0925,15.2837,15.1881,-0.9866,-0.2792,15.0865,15.0925,15.0895,-2.3711,-5.4110,15.0749,15.0854,15.0802,-2.3554,-5.3879,15.0749,15.1441,15.1095,-0.7211,0.5253,15.1282,15.1463,15.1373,-2.4639,-1.8579,15.1097,15.1277,15.1187,-2.4049,-1.8348,15.1097,15.2833,15.1965,-2.3229,3.3392,45.4057,3548.0627,-447164.4000,535073.7566
4316.0000,15.0450,21.4608,0.0000,238246.9000,-238246.9000,11.2593,0.0000,40379.3963,40379.3963,554.0489,278626.2963,0.0000,-278626.2963,21.4715,15.9406,11699.0000,0.0000,11699.0000,-0.4242,2649.0444,0.0000,2649.0444,18.6849,0.0000,9049.9556,9049.9556,14.7404,20.4284,0.0000,69658.2000,-69658.2000,3.7012,0.0000,11541.2761,11541.2761,181.3776,81199.4761,0.0000,-81199.4761,20.5082,14.9948,702.5000,0.0000,702.5000,-0.0255,160.7992,0.0000,160.7992,1.1359,0.0000,541.7008,541.7008,14.8177,20.3414,0.0000,39708.8000,-39708.8000,2.1797,0.0000,6731.0203,6731.0203,106.5749,46439.8203,0.0000,-46439.8203,20.3758,14.8650,702.5000,0.0000,702.5000,-0.0255,161.0431,0.0000,161.0431,1.1384,0.0000,541.4569,541.4569,21.4844,14.9522,18.2183,5.1836,209935.9851,20.5381,14.6943,17.6162,4.1736,100166.7436,21.2392,14.6599,17.9496,4.6989,98677.6321,21.4608,21.4715,21.4662,-4.6284,8.9040,21.4715,21.4844,21.4780,-4.5448,8.4797,21.4844,22.1096,21.7970,-1.6875,0.1472,20.4927,20.5082,20.5004,-4.3547,3.8484,20.5082,20.5271,20.5176,-4.2073,3.8229,20.3414,20.6063,20.4738,-2.8264,-0.6211,20.3414,20.3758,20.3586,-3.9078,1.5586,20.3758,20.3925,20.3842,-3.7289,1.5332,21.4608,21.7904,21.6256,-3.5943,-2.3554,15.0243,15.0363,15.0303,-5.1818,-8.8651,14.9582,14.9782,14.9682,-5.4768,-8.4409,14.7404,15.4172,15.0788,-1.3484,-0.1084,14.7248,14.7404,14.7326,-4.3362,-3.8096,14.6943,14.7230,14.7086,-4.5128,-3.7841,14.6943,14.9614,14.8279,-3.4283,0.6599,14.7110,14.7553,14.7331,-4.9063,-1.5198,14.6599,14.7083,14.6841,-5.2739,-1.4943,14.6599,15.0770,14.8684,-3.9887,2.3942,34.3348,2682.9707,-334509.9000,408780.3608
4317.0000,14.7862,21.1963,0.0000,224631.3000,-224631.3000,10.6159,0.0000,37833.2810,37833.2810,521.0545,262464.5810,0.0000,-262464.5810,21.2042,15.6781,9935.9000,0.0000,9935.9000,-0.3603,2256.4957,0.0000,2256.4957,15.9433,0.0000,7679.4043,7679.4043,14.4874,20.1723,0.0000,54586.7000,-54586.7000,2.9004,0.0000,9009.4652,9009.4652,141.9161,63596.1652,0.0000,-63596.1652,20.3884,14.8773,443.6000,0.0000,443.6000,-0.0161,101.6775,0.0000,101.6775,0.7205,0.0000,341.9225,341.9225,14.5657,20.0870,0.0000,36605.4000,-36605.4000,2.0094,0.0000,6185.6114,6185.6114,98.1998,42791.0114,0.0000,-42791.0114,20.1193,14.6133,443.6000,0.0000,443.6000,-0.0161,101.9933,0.0000,101.9933,0.7217,0.0000,341.6067,341.6067,21.2140,14.7120,17.9630,4.6854,189757.3676,20.3883,14.4511,17.4197,3.8505,92412.4831,21.0055,14.4381,17.7218,4.2592,89443.8123,21.1963,21.2042,21.2003,-3.2381,8.3891,21.2042,21.2140,21.2091,-3.2735,8.0288,21.2140,21.7028,21.4584,-4.1155,0.4622,20.3827,20.3884,20.3855,-1.4158,3.3626,20.3884,20.3962,20.3923,-1.5416,3.3465,20.0870,20.3499,20.2185,-3.1112,-0.6890,20.0870,20.1193,20.1031,-3.1124,1.3203,20.1193,20.1357,20.1275,-3.1266,1.3043,21.1963,21.5150,21.3556,-3.2872,-2.2268,14.7793,14.7867,14.7830,-3.0142,-8.3567,14.7277,14.7388,14.7332,-2.8649,-7.9964,14.4874,15.0042,14.7458,-4.0472,-0.4298,14.4748,14.4874,14.4811,-3.0639,-3.3302,14.4511,14.4729,14.4620,-3.0057,-3.3141,14.4511,14.6791,14.5651,-3.2000,0.7214,14.4702,14.5022,14.4862,-3.0087,-1.2880,14.4381,14.4684,14.4533,-2.8149,-1.2719,14.4381,14.7847,14.6114,-3.1310,2.2592,31.0747,2428.2177,-305000.3000,371613.6630
4318.0000,14.5367,20.9412,0.0000,194680.0000,-194680.0000,9.2004,0.0000,32591.9159,32591.9159,450.7931,227271.9159,0.0000,-227271.9159,20.9500,15.4285,9674.3000,0.0000,9674.3000,-0.3508,2203.3460,0.0000,2203.3460,15.5755,0.0000,7470.9540,7470.9540,14.2748,19.9571,0.0000,46117.8000,-46117.8000,2.4504,0.0000,7587.5019,7587.5019,119.7687,53705.3019,0.0000,-53705.3019,20.1779,14.6708,344.3000,0.0000,344.3000,-0.0125,79.1084,0.0000,79.1084,0.5601,0.0000,265.1916,265.1916,14.3396,19.8586,0.0000,32282.4000,-32282.4000,1.7721,0.0000,5440.1362,5440.1362,86.5739,37722.5362,0.0000,-37722.5362,19.8920,14.3903,344.3000,0.0000,344.3000,-0.0125,79.3714,0.0000,79.3714,0.5620,0.0000,264.9286,264.9286,20.9607,14.4457,17.7032,4.0476,163926.9209,20.1794,14.2384,17.2089,3.3219,79724.6039,20.7704,14.2037,17.4871,3.6717,77106.3067,20.9412,20.9500,20.9456,-3.1025,7.2855,20.9500,20.9607,20.9553,-3.0921,6.9347,20.9607,21.4067,21.1837,-3.3444,0.4111,20.1654,20.1779,20.1717,-2.6103,2.8615,20.1779,20.1931,20.1855,-2.5254,2.8491,19.8586,20.1179,19.9883,-2.8072,-0.6302,19.8586,19.8920,19.8753,-2.7788,1.1419,19.8920,19.9087,19.9004,-2.7704,1.1294,20.9412,21.2786,21.1099,-2.9945,-1.9149,14.5211,14.5299,14.5255,-3.1364,-7.2570,14.4605,14.4750,14.4677,-3.2332,-6.9062,14.2748,14.7138,14.4943,-3.0647,-0.3826,14.2623,14.2748,14.2686,-2.5947,-2.8330,14.2384,14.2605,14.2495,-2.5942,-2.8205,14.2384,14.4490,14.3437,-2.7012,0.6587,14.2406,14.2749,14.2577,-2.7871,-1.1134,14.2037,14.2389,14.2213,-2.8289,-1.1009,14.2037,14.5621,14.3829,-2.7872,1.9434,26.8443,2097.6528,-262717.3000,320757.8315
4319.0000,14.3332,20.7333,0.0000,179162.9000,-179162.9000,8.4671,0.0000,29848.0416,29848.0416,414.1700,209010.9416,0.0000,-209010.9416,20.7411,15.2234,9714.9000,0.0000,9714.9000,-0.3523,2217.8163,0.0000,2217.8163,15.6909,0.0000,7497.0837,7497.0837,14.1095,19.7899,0.0000,43141.4000,-43141.4000,2.2923,0.0000,7080.4961,7080.4961,111.9386,50221.8961,0.0000,-50221.8961,19.9994,14.4957,349.9000,0.0000,349.9000,-0.0127,80.5616,0.0000,80.5616,0.5707,0.0000,269.3384,269.3384,14.1555,19.6728,0.0000,27299.9000,-27299.9000,1.4986,0.0000,4590.4030,4590.4030,73.1915,31890.3030,0.0000,-31890.3030,19.7040,14.2060,349.9000,0.0000,349.9000,-0.0127,80.8400,0.0000,80.8400,0.5728,0.0000,269.0600,269.0600,20.7507,14.2442,17.4975,3.6808,149071.6131,20.0012,14.0795,17.0404,3.0149,72358.7950,20.5774,14.0260,17.3017,3.3355,70046.1949,20.7333,20.7411,20.7372,-2.5449,6.6841,20.7411,20.7507,20.7459,-2.5567,6.3318,20.7507,21.1492,20.9500,-2.8496,0.3917,19.9883,19.9994,19.9938,-2.1751,2.6840,19.9994,20.0134,20.0064,-2.1906,2.6713,19.6728,19.9358,19.8043,-2.2487,-0.4968,19.6728,19.7040,19.6884,-2.2843,1.0018,19.7040,19.7199,19.7120,-2.3025,0.9891,20.7333,21.0531,20.8932,-2.6452,-1.7830,14.3203,14.3279,14.3241,-2.4597,-6.6613,14.2577,14.2699,14.2638,-2.4904,-6.3090,14.1095,14.4753,14.2924,-2.4656,-0.3689,14.0992,14.1095,14.1044,-2.0104,-2.6612,14.0795,14.0973,14.0884,-1.9726,-2.6485,14.0795,14.2784,14.1790,-2.0174,0.5196,14.0591,14.0903,14.0747,-2.2380,-0.9790,14.0260,14.0571,14.0416,-2.1979,-0.9663,14.0260,14.3528,14.1894,-2.3640,1.8058,24.4960,1914.1553,-239189.5000,291476.6029
4320.0000,14.1154,20.5108,0.0000,162918.8000,-162918.8000,7.6994,0.0000,27001.1606,27001.1606,376.1088,189919.9606,0.0000,-189919.9606,20.5199,15.0064,9676.6000,0.0000,9676.6000,-0.3509,2214.6365,0.0000,2214.6365,15.6704,0.0000,7461.9635,7461.9635,13.8726,19.5503,0.0000,27134.7000,-27134.7000,1.4418,0.0000,4438.0768,4438.0768,70.3578,31572.7768,0.0000,-31572.7768,19.9602,14.4572,345.5000,0.0000,345.5000,-0.0125,79.5848,0.0000,79.5848,0.5649,0.0000,265.9152,265.9152,13.9609,19.4764,0.0000,23919.2000,-23919.2000,1.3130,0.0000,4012.7709,4012.7709,64.1140,27931.9709,0.0000,-27931.9709,19.5190,14.0246,345.5000,0.0000,345.5000,-0.0125,79.9975,0.0000,79.9975,0.5670,0.0000,265.5025,265.5025,20.5311,14.0004,17.2658,3.1341,126929.5288,19.9153,13.8146,16.8649,2.6349,63238.4503,20.4426,13.7615,17.1021,2.8856,60597.8928,20.5108,20.5199,20.5153,-2.7063,6.0840,20.5199,20.5311,20.5255,-2.6889,5.7331,20.5311,20.8032,20.6671,-3.4426,0.6940,19.9574,19.9602,19.9588,-0.4525,2.1357,19.9602,19.9646,19.9624,-0.5604,2.1232,19.4764,19.7297,19.6031,-2.4581,-0.5643,19.4764,19.5190,19.4977,-2.3306,0.7487,19.5190,19.5398,19.5294,-2.2328,0.7362,20.5108,20.8540,20.6824,-2.5728,-1.6154,14.0900,14.0995,14.0947,-2.7973,-6.0683,14.0181,14.0338,14.0259,-2.8998,-5.7174,13.8726,14.1495,14.0111,-3.4246,-0.6783,13.8536,13.8726,13.8631,-2.9404,-2.1201,13.8146,13.8501,13.8323,-3.1200,-2.1076,13.8146,14.0701,13.9423,-2.8851,0.5800,13.8232,13.8746,13.8489,-2.7542,-0.7330,13.7615,13.8197,13.7906,-3.0583,-0.7205,13.7615,14.1749,13.9682,-2.6988,1.6311,20.8767,1631.3381,-203605.1000,250765.8719
4321.0000,13.9556,20.3475,0.0000,157609.4000,-157609.4000,7.4485,0.0000,26022.2666,26022.2666,363.3276,183631.6666,0.0000,-183631.6666,20.3545,14.8441,9669.2000,0.0000,9669.2000,-0.3506,2217.1380,0.0000,2217.1380,15.7026,0.0000,7452.0620,7452.0620,13.7438,19.4199,0.0000,26405.7000,-26405.7000,1.4030,0.0000,4310.8425,4310.8425,68.4010,30716.5425,0.0000,-30716.5425,19.8087,14.3087,340.3000,0.0000,340.3000,-0.0123,78.5256,0.0000,78.5256,0.5566,0.0000,261.7744,261.7744,13.7964,19.3104,0.0000,21601.0000,-21601.0000,1.1857,0.0000,3616.9811,3616.9811,57.8877,25217.9811,0.0000,-25217.9811,19.3509,13.8598,340.3000,0.0000,340.3000,-0.0123,78.9504,0.0000,78.9504,0.5598,0.0000,261.3496,261.3496,20.3633,13.8755,17.1194,2.9849,120888.1426,19.7717,13.7148,16.7432,2.5080,60191.4427,20.2675,13.6607,16.9641,2.7357,57449.2868,20.3475,20.3545,20.3510,-2.0126,5.8713,20.3545,20.3633,20.3589,-2.0399,5.5207,20.3633,20.5616,20.4625,-2.4992,0.6897,19.7962,19.8087,19.8025,-1.9155,2.0928,19.8087,19.8234,19.8161,-1.7948,2.0804,19.3104,19.5547,19.4325,-2.0872,-0.4961,19.3104,19.3509,19.3307,-2.0454,0.6896,19.3509,19.3717,19.3613,-2.0577,0.6773,20.3475,20.6522,20.4998,-2.2324,-1.5772,13.9477,13.9538,13.9508,-1.7665,-5.8584,13.8810,13.8906,13.8858,-1.7201,-5.5078,13.7438,13.9205,13.8322,-2.1882,-0.6768,13.7338,13.7438,13.7388,-1.5300,-2.0799,13.7148,13.7303,13.7226,-1.3537,-2.0675,13.7148,13.8884,13.8016,-1.7277,0.5090,13.6929,13.7272,13.7101,-1.7047,-0.6768,13.6607,13.6898,13.6752,-1.4214,-0.6644,13.6607,13.9619,13.8113,-1.9226,1.5900,20.0316,1565.2951,-195266.3000,238528.8720
4322.0000,13.7957,20.1842,0.0000,147303.4000,-147303.4000,6.9614,0.0000,24228.9704,24228.9704,339.2124,171532.3704,0.0000,-171532.3704,20.1917,14.6843,9674.5000,0.0000,9674.5000,-0.3508,2222.5166,0.0000,2222.5166,15.7445,0.0000,7451.9834,7451.9834,13.5669,19.2410,0.0000,16015.9000,-16015.9000,0.8510,0.0000,2608.0863,2608.0863,41.4657,18623.9863,0.0000,-18623.9863,19.8055,14.3056,352.6000,0.0000,352.6000,-0.0128,81.3669,0.0000,81.3669,0.5779,0.0000,271.2331,271.2331,13.6532,19.1660,0.0000,19095.3000,-19095.3000,1.0482,0.0000,3192.2068,3192.2068,51.1640,22287.5068,0.0000,-22287.5068,19.2118,13.7234,352.6000,0.0000,352.6000,-0.0128,81.9396,0.0000,81.9396,0.5814,0.0000,270.6604,270.6604,20.2009,13.7076,16.9543,2.6233,106243.0804,19.7068,13.5108,16.6088,2.2528,54068.3137,20.1637,13.4584,16.8111,2.4380,51198.5842,20.1842,20.1917,20.1879,-1.9968,5.4870,20.1917,20.2009,20.1963,-1.9916,5.1362,20.2009,20.3433,20.2721,-2.3266,0.8941,19.8057,19.8055,19.8056,0.0090,1.7450,19.8055,19.8068,19.8062,-0.1487,1.7323,19.1660,19.3800,19.2730,-1.9551,-0.5302,19.1660,19.2118,19.1889,-1.7402,0.5180,19.2118,19.2347,19.2232,-1.6954,0.5052,20.1842,20.4820,20.3331,-2.0412,-1.4744,13.7826,13.7901,13.7864,-2.0131,-5.4793,13.7084,13.7209,13.7146,-2.0950,-5.1285,13.5669,13.7122,13.6395,-2.3542,-0.8863,13.5495,13.5669,13.5582,-2.2089,-1.7373,13.5108,13.5439,13.5273,-2.3853,-1.7245,13.5108,13.7249,13.6178,-2.2465,0.5379,13.5258,13.5777,13.5518,-1.9392,-0.5103,13.4584,13.5208,13.4896,-2.2696,-0.4975,13.4584,13.8164,13.6374,-2.1279,1.4821,17.6726,1380.9623,-172034.9000,211509.9782
4323.0000,13.6562,20.0417,0.0000,137408.0000,-137408.0000,6.4938,0.0000,22527.2462,22527.2462,316.0934,159935.2462,0.0000,-159935.2462,20.0487,14.5441,9650.8000,0.0000,9650.8000,-0.3500,2220.7427,0.0000,2220.7427,15.7388,0.0000,7430.0573,7430.0573,13.4280,19.1006,0.0000,13299.4000,-13299.4000,0.7066,0.0000,2161.4947,2161.4947,34.4082,15460.8947,0.0000,-15460.8947,19.7095,14.2114,342.6000,0.0000,342.6000,-0.0124,79.1483,0.0000,79.1483,0.5615,0.0000,263.4517,263.4517,13.5068,19.0182,0.0000,16917.7000,-16917.7000,0.9287,0.0000,2823.5237,2823.5237,45.3230,19741.2237,0.0000,-19741.2237,19.0725,13.5869,342.6000,0.0000,342.6000,-0.0124,79.7484,0.0000,79.7484,0.5659,0.0000,262.8516,262.8516,20.0575,13.5812,16.8193,2.3913,96848.9280,19.6068,13.3827,16.4947,2.0684,49640.5866,20.0347,13.3286,16.6817,2.2286,46799.6683,20.0417,20.0487,20.0452,-1.7512,5.1146,20.0487,20.0575,20.0531,-1.7567,4.7646,20.0575,20.1750,20.1163,-1.9095,0.8875,19.6988,19.7095,19.7041,-1.2543,1.5941,19.7095,19.7215,19.7155,-1.1237,1.5817,19.0182,19.2335,19.1258,-1.8047,-0.4861,19.0182,19.0725,19.0454,-1.7613,0.4425,19.0725,19.0992,19.0859,-1.6869,0.4301,20.0417,20.3265,20.1841,-1.8274,-1.3792,13.6507,13.6572,13.6540,-1.6271,-5.1093,13.5743,13.5850,13.5797,-1.6581,-4.7593,13.4280,13.5444,13.4862,-1.8794,-0.8822,13.4136,13.4280,13.4208,-1.6870,-1.5888,13.3827,13.4073,13.3950,-1.6265,-1.5764,13.3827,13.5660,13.4743,-1.7611,0.4914,13.3874,13.4403,13.4138,-1.6940,-0.4372,13.3286,13.3816,13.3551,-1.6523,-0.4248,13.3286,13.6525,13.4906,-1.8014,1.3845,16.2044,1266.2360,-157289.1000,193289.1828
