Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4324.0000,13.6139,19.9986,0.0000,162638.4000,-162638.4000,7.6861,0.0000,26637.1568,26637.1568,373.7925,189275.5568,0.0000,-189275.5568,20.0005,14.4968,9688.6000,0.0000,9688.6000,-0.3513,2230.6904,0.0000,2230.6904,15.8296,0.0000,7457.9096,7457.9096,13.4257,19.0982,0.0000,15583.8000,-15583.8000,0.8280,0.0000,2532.6842,2532.6842,40.2961,18116.4842,0.0000,-18116.4842,19.6581,14.1610,349.1000,0.0000,349.1000,-0.0127,80.6987,0.0000,80.6987,0.5729,0.0000,268.4013,268.4013,13.4338,18.9446,0.0000,15423.0000,-15423.0000,0.8466,0.0000,2571.9744,2571.9744,41.3129,17994.9744,0.0000,-17994.9744,18.9785,13.4948,349.1000,0.0000,349.1000,-0.0127,81.3531,0.0000,81.3531,0.5777,0.0000,267.7469,267.7469,20.0032,13.6351,16.8191,2.7243,110333.8828,19.5640,13.4253,16.4947,2.3635,56724.1697,19.9379,13.4047,16.6713,2.5154,52823.8536,19.9986,20.0005,19.9995,-0.5809,5.9925,20.0005,20.0032,20.0018,-0.6483,5.6412,20.0032,20.0544,20.0288,-1.0852,1.1491,19.6540,19.6581,19.6560,-0.6096,1.9772,19.6581,19.6639,19.6610,-0.6865,1.9645,18.9446,19.1087,19.0266,-1.2265,-0.4313,18.9446,18.9785,18.9615,-1.0406,0.4154,18.9785,18.9988,18.9886,-1.2025,0.4027,19.9986,20.1612,20.0799,-1.2871,-1.6936,13.6496,13.6499,13.6498,-0.0801,-5.9930,13.5980,13.5969,13.5974,0.1852,-5.6416,13.4257,13.4532,13.4395,-0.5933,-1.1496,13.4260,13.4257,13.4258,0.0315,-1.9776,13.4253,13.4213,13.4233,0.3127,-1.9649,13.4253,13.4672,13.4463,-0.3675,0.4308,13.3913,13.3991,13.3952,-0.2542,-0.4158,13.4047,13.3880,13.3964,0.4688,-0.4031,13.4047,13.4867,13.4457,-0.5705,1.6932,18.6565,1457.8441,-183258.4000,219881.9061
4325.0000,13.5984,19.9827,0.0000,169492.9000,-169492.9000,8.0101,0.0000,27749.6751,27749.6751,389.4388,197242.5751,0.0000,-197242.5751,19.9834,14.4800,9654.8000,0.0000,9654.8000,-0.3501,2223.3508,0.0000,2223.3508,15.7842,0.0000,7431.4492,7431.4492,13.4361,19.1088,0.0000,15118.1000,-15118.1000,0.8033,0.0000,2457.3579,2457.3579,39.0916,17575.4579,0.0000,-17575.4579,19.6530,14.1560,430.5000,0.0000,430.5000,-0.0156,99.5213,0.0000,99.5213,0.7069,0.0000,330.9787,330.9787,13.4303,18.9411,0.0000,15458.7000,-15458.7000,0.8486,0.0000,2577.8293,2577.8293,41.4058,18036.5293,0.0000,-18036.5293,18.9483,13.4653,430.5000,0.0000,430.5000,-0.0156,100.3587,0.0000,100.3587,0.7133,0.0000,330.1413,330.1413,19.9843,13.6322,16.8083,2.8071,113688.2140,19.5403,13.4325,16.4864,2.4292,58301.4955,19.8656,13.4365,16.6511,2.5570,53697.3914,19.9827,19.9834,19.9830,-0.2283,6.2356,19.9834,19.9843,19.9838,-0.2464,5.8855,19.9843,20.0034,19.9939,-0.4504,1.2452,19.6526,19.6530,19.6528,-0.0680,2.0485,19.6530,19.6538,19.6534,-0.1210,2.0329,18.9411,19.0179,18.9795,-0.5979,-0.4419,18.9411,18.9483,18.9447,-0.2322,0.4066,18.9483,18.9563,18.9523,-0.4676,0.3910,19.9827,20.0660,20.0243,-0.6994,-1.7744,13.6414,13.6417,13.6415,-0.1282,-6.2374,13.5910,13.5915,13.5913,-0.1038,-5.8873,13.4361,13.4379,13.4370,-0.0588,-1.2470,13.4369,13.4361,13.4365,0.0995,-2.0503,13.4325,13.4314,13.4319,0.0749,-2.0346,13.4325,13.4447,13.4386,-0.1221,0.4402,13.4244,13.4148,13.4196,0.2658,-0.4084,13.4365,13.4228,13.4297,0.3728,-0.3928,13.4365,13.4458,13.4412,-0.0838,1.7727,19.2552,1504.6253,-189553.9000,225687.1009
4326.0000,13.7850,20.1733,0.0000,258215.2000,-258215.2000,12.2030,0.0000,42461.4063,42461.4063,593.2333,300676.6063,0.0000,-300676.6063,20.1683,14.6614,9663.6000,0.0000,9663.6000,-0.3504,2220.6112,0.0000,2220.6112,15.8021,0.0000,7442.9888,7442.9888,13.6398,19.3147,0.0000,12008.5000,-12008.5000,0.6381,0.0000,1957.5299,1957.5299,31.0522,13966.0299,0.0000,-13966.0299,19.9315,14.4291,402.7000,0.0000,402.7000,-0.0146,92.7916,0.0000,92.7916,0.6613,0.0000,309.9084,309.9084,13.5324,19.0440,0.0000,18459.3000,-18459.3000,1.0133,0.0000,3081.6933,3081.6933,49.4427,21540.9933,0.0000,-21540.9933,19.0083,13.5240,402.7000,0.0000,402.7000,-0.0146,93.8103,0.0000,93.8103,0.6675,0.0000,308.8897,308.8897,20.1625,13.9327,17.0476,3.9973,161889.2399,19.7504,13.6697,16.7100,3.5114,84273.9094,19.9544,13.7554,16.8549,3.5797,75173.9655,20.1733,20.1683,20.1708,2.2367,9.4197,20.1683,20.1625,20.1654,2.1620,9.0693,20.1625,20.1206,20.1416,1.7532,2.3319,19.9475,19.9315,19.9395,3.4307,2.9700,19.9315,19.9127,19.9221,3.2132,2.9554,19.0440,18.9987,19.0213,0.4757,-0.6379,19.0440,19.0083,19.0262,0.9538,0.3754,19.0083,18.9969,19.0026,0.5782,0.3608,20.1733,20.0785,20.1259,1.1964,-2.7833,13.8647,13.8589,13.8618,2.6284,-9.4326,13.8441,13.8339,13.8390,2.9606,-9.0822,13.6398,13.5896,13.6147,2.1151,-2.3449,13.6514,13.6398,13.6456,2.4938,-2.9829,13.6697,13.6476,13.6586,2.7064,-2.9683,13.6697,13.5164,13.5931,1.8350,0.6250,13.6329,13.5580,13.5955,2.0927,-0.3883,13.7554,13.6372,13.6963,3.1886,-0.3737,13.7554,13.5336,13.6445,2.4249,2.7704,27.6206,2158.3094,-278214.0000,321337.1148
4327.0000,14.0553,20.4493,0.0000,308126.4000,-308126.4000,14.5618,0.0000,50994.0354,50994.0354,708.7645,359120.4354,0.0000,-359120.4354,20.4432,14.9311,16385.0000,0.0000,16385.0000,-0.5942,3753.2432,0.0000,3753.2432,26.7292,0.0000,12631.7568,12631.7568,13.9111,19.5892,0.0000,25839.4000,-25839.4000,1.3729,0.0000,4228.5753,4228.5753,66.8711,30067.9753,0.0000,-30067.9753,20.0785,14.5733,749.6000,0.0000,749.6000,-0.0272,172.4306,0.0000,172.4306,1.2266,0.0000,577.1694,577.1694,13.7756,19.2894,0.0000,21753.7000,-21753.7000,1.1941,0.0000,3641.6813,3641.6813,58.2721,25395.3813,0.0000,-25395.3813,19.2228,13.7342,749.6000,0.0000,749.6000,-0.0272,174.1744,0.0000,174.1744,1.2416,0.0000,575.4256,575.4256,20.4358,14.1833,17.3096,4.9066,198717.5397,19.9323,13.9389,16.9356,4.2329,101590.6394,20.1138,14.0278,17.0708,4.2984,90267.0028,20.4493,20.4432,20.4463,3.2953,11.2612,20.4432,20.4358,20.4395,3.2785,10.6671,20.4358,20.3651,20.4004,3.0946,2.4269,20.0847,20.0785,20.0816,1.6861,3.7999,20.0785,20.0702,20.0744,1.8087,3.7727,19.2894,19.0958,19.1926,2.0374,-0.6221,19.2894,19.2228,19.2561,2.7453,0.5721,19.2228,19.1917,19.2072,2.4400,0.5449,20.4493,20.2661,20.3577,2.7680,-3.3005,14.1398,14.1338,14.1368,3.2899,-11.2742,14.1049,14.0958,14.1004,3.1250,-10.6801,13.9111,13.8402,13.8757,3.1201,-2.4399,13.9229,13.9111,13.9170,3.2466,-3.8129,13.9389,13.9182,13.9286,3.2288,-3.7857,13.9389,13.7053,13.8221,2.7351,0.6091,13.9323,13.8487,13.8905,3.5317,-0.5850,14.0278,13.9420,13.9849,3.4533,-0.5579,14.0278,13.7863,13.9070,3.1384,3.2875,34.1530,2668.7639,-337835.3000,390575.1819
4328.0000,14.4437,20.8461,0.0000,329867.5000,-329867.5000,15.5892,0.0000,55100.7465,55100.7465,760.1224,384968.2465,0.0000,-384968.2465,20.8379,15.3185,19958.4000,0.0000,19958.4000,-0.7237,4551.3183,0.0000,4551.3183,32.4438,0.0000,15407.0817,15407.0817,14.3101,19.9928,0.0000,90399.8000,-90399.8000,4.8033,0.0000,14880.7722,14880.7722,234.2072,105280.5722,0.0000,-105280.5722,20.0847,14.5794,1227.1000,0.0000,1227.1000,-0.0445,282.2500,0.0000,282.2500,2.0041,0.0000,944.8500,944.8500,14.2946,19.8131,0.0000,23042.9000,-23042.9000,1.2649,0.0000,3881.0246,3881.0246,61.7400,26923.9246,0.0000,-26923.9246,19.6911,14.1932,1227.1000,0.0000,1227.1000,-0.0445,283.5491,0.0000,283.5491,2.0267,0.0000,943.5509,943.5509,20.8278,14.5536,17.6907,6.2276,252219.2581,20.0843,14.3503,17.2173,5.1222,122933.9559,20.3393,14.4044,17.3719,5.3017,111335.3755,20.8461,20.8379,20.8420,4.7468,12.0168,20.8379,20.8278,20.8329,4.7179,11.2931,20.8278,20.5920,20.7099,3.7059,0.8708,20.0847,20.0847,20.0847,0.0079,5.6740,20.0847,20.0843,20.0845,0.0931,5.6295,20.0843,18.6006,19.3424,1.7792,0.0710,19.7487,19.6911,19.7199,5.5679,1.3359,19.6911,19.6609,19.6760,5.6277,1.2914,20.8461,20.5845,20.7153,4.2868,-3.5724,14.5520,14.5435,14.5477,4.9300,-12.0128,14.5164,14.5029,14.5096,4.9096,-11.2890,14.3101,14.0696,14.1898,3.7622,-0.8667,14.3217,14.3101,14.3159,4.7846,-5.6700,14.3404,14.3197,14.3301,4.8158,-5.6255,14.2946,13.5180,13.9063,0.9868,-0.0669,14.3483,14.2946,14.3214,5.1708,-1.3318,14.4044,14.3536,14.3790,4.7274,-1.2873,14.4044,14.1086,14.2565,4.1886,3.5765,43.2153,3376.9039,-420897.6000,486488.5894
4329.0000,14.7018,21.1100,0.0000,343050.6000,-343050.6000,16.2123,0.0000,57660.0164,57660.0164,792.5369,400710.6164,0.0000,-400710.6164,21.1047,15.5804,22691.7000,0.0000,22691.7000,-0.8228,5159.1354,0.0000,5159.1354,36.7022,0.0000,17532.5646,17532.5646,14.5152,20.2004,0.0000,105300.4000,-105300.4000,5.5950,0.0000,17386.9699,17386.9699,273.2624,122687.3699,0.0000,-122687.3699,20.2519,14.7434,1311.5000,0.0000,1311.5000,-0.0476,301.0807,0.0000,301.0807,2.1418,0.0000,1010.4193,1010.4193,14.5218,20.0426,0.0000,24622.6000,-24622.6000,1.3516,0.0000,4158.5089,4158.5089,66.0100,28781.1089,0.0000,-28781.1089,19.9042,14.4024,1311.5000,0.0000,1311.5000,-0.0476,302.2965,0.0000,302.2965,2.1528,0.0000,1009.2035,1009.2035,21.0980,14.7765,17.9372,6.6949,271141.9816,20.2464,14.5513,17.3988,5.4282,130276.4341,20.6143,14.5696,17.5919,5.7615,120991.9961,21.1100,21.1047,21.1073,3.1723,12.5089,21.1047,21.0980,21.1014,3.2108,11.6860,21.0980,20.8112,20.9546,2.9238,0.5656,20.2565,20.2519,20.2542,2.0163,6.1606,20.2519,20.2464,20.2491,1.9577,6.1130,20.2464,19.0544,19.6504,3.6871,0.1821,19.9253,19.9042,19.9148,2.3227,1.5337,19.9042,19.8919,19.8981,2.6506,1.4861,21.1100,20.9042,21.0071,3.4917,-3.7034,14.7998,14.7948,14.7973,2.9827,-12.5004,14.7524,14.7448,14.7486,2.8548,-11.6775,14.5152,14.2726,14.3939,2.4332,-0.5571,14.5206,14.5152,14.5179,2.4083,-6.1521,14.5280,14.5189,14.5235,2.3047,-6.1045,14.5218,13.7322,14.1270,2.6339,-0.1736,14.5448,14.5218,14.5333,2.5275,-1.5252,14.5696,14.5494,14.5595,2.1483,-1.4777,14.5696,14.3884,14.4790,2.6556,3.7119,46.2549,3614.4258,-447658.9000,522410.4117
4330.0000,14.9011,21.3138,0.0000,355616.5000,-355616.5000,16.8061,0.0000,60061.3726,60061.3726,822.9846,415677.8726,0.0000,-415677.8726,21.3099,15.7819,26776.2000,0.0000,26776.2000,-0.9710,6073.8788,0.0000,6073.8788,43.1631,0.0000,20702.3212,20702.3212,14.6710,20.3581,0.0000,113583.7000,-113583.7000,6.0351,0.0000,18799.0928,18799.0928,295.0135,132382.7928,0.0000,-132382.7928,20.3936,14.8825,1350.5000,0.0000,1350.5000,-0.0490,309.5293,0.0000,309.5293,2.2007,0.0000,1040.9707,1040.9707,14.6772,20.1996,0.0000,27306.1000,-27306.1000,1.4989,0.0000,4620.5519,4620.5519,73.2245,31926.6519,0.0000,-31926.6519,20.0962,14.5907,1350.5000,0.0000,1350.5000,-0.0490,310.5922,0.0000,310.5922,2.2106,0.0000,1039.9078,1039.9078,21.3049,14.9597,18.1323,7.0312,284763.2893,20.3890,14.6997,17.5444,5.6739,136174.1595,20.8356,14.7099,17.7728,6.1092,128292.3737,21.3138,21.3099,21.3118,2.4390,13.0063,21.3099,21.3049,21.3074,2.4575,12.0353,21.3049,20.9875,21.1462,2.2831,0.3997,20.3972,20.3936,20.3954,1.6752,6.4348,20.3936,20.3890,20.3913,1.6866,6.3859,20.3890,19.4118,19.9004,2.9879,0.1802,20.1150,20.0962,20.1056,2.2741,1.6791,20.0962,20.0864,20.0913,2.3029,1.6301,21.3138,21.1570,21.2354,2.7262,-3.7998,14.9995,14.9957,14.9976,2.3878,-12.9937,14.9422,14.9363,14.9393,2.2718,-12.0227,14.6710,14.4157,14.5433,1.7745,-0.3871,14.6750,14.6710,14.6730,1.8427,-6.4222,14.6804,14.6734,14.6769,1.8224,-6.3732,14.6772,13.9625,14.3199,2.2986,-0.1676,14.6922,14.6772,14.6847,1.7983,-1.6665,14.7099,14.6953,14.7026,1.6982,-1.6175,14.7099,14.5789,14.6444,1.9674,3.8125,48.6365,3800.5238,-467029.1000,549229.8224
4331.0000,15.0724,21.4889,0.0000,367223.5000,-367223.5000,17.3546,0.0000,62280.6521,62280.6521,850.9850,429504.1521,0.0000,-429504.1521,21.4857,15.9545,28141.6000,0.0000,28141.6000,-1.0205,6371.2040,0.0000,6371.2040,45.2477,0.0000,21770.3960,21770.3960,14.8107,20.4996,0.0000,120455.7000,-120455.7000,6.4003,0.0000,19979.1935,19979.1935,313.0707,140434.8935,0.0000,-140434.8935,20.5245,15.0109,1577.4000,0.0000,1577.4000,-0.0572,360.9928,0.0000,360.9928,2.5658,0.0000,1216.4072,1216.4072,14.8210,20.3448,0.0000,29781.9000,-29781.9000,1.6348,0.0000,5048.5266,5048.5266,79.8797,34830.4266,0.0000,-34830.4266,20.2664,14.7577,1577.4000,0.0000,1577.4000,-0.0572,362.0628,0.0000,362.0628,2.5756,0.0000,1215.3372,1215.3372,21.4816,15.1288,18.3052,7.3372,297156.7327,20.5205,14.8347,17.6776,5.9101,141841.6536,21.0204,14.8501,17.9353,6.4137,134688.6796,21.4889,21.4857,21.4873,2.0883,13.4472,21.4857,21.4816,21.4836,2.0975,12.4267,21.4816,21.1295,21.3055,1.8932,0.2993,20.5278,20.5245,20.5261,1.5484,6.6995,20.5245,20.5205,20.5225,1.5539,6.6423,20.5205,19.6912,20.1058,2.4501,0.1744,20.2818,20.2664,20.2741,2.0044,1.8092,20.2664,20.2583,20.2624,2.0354,1.7520,21.4889,21.3621,21.4255,2.2649,-3.9075,15.1739,15.1707,15.1723,2.0793,-13.4311,15.1149,15.1097,15.1123,2.0593,-12.4106,14.8107,14.5228,14.6668,1.4607,-0.2832,14.8142,14.8107,14.8125,1.6540,-6.6834,14.8185,14.8125,14.8155,1.6439,-6.6262,14.8210,14.1574,14.4892,2.0142,-0.1583,14.8342,14.8210,14.8276,1.6953,-1.7931,14.8501,14.8367,14.8434,1.6700,-1.7359,14.8501,14.7359,14.7930,1.7638,3.9236,50.7571,3966.2279,-486164.7000,573687.0660
4332.0000,15.1971,21.6165,0.0000,377864.6000,-377864.6000,17.8575,0.0000,64280.7655,64280.7655,876.6568,442145.3655,0.0000,-442145.3655,21.6142,16.0807,24394.9000,0.0000,24394.9000,-0.8846,5515.1596,0.0000,5515.1596,39.1377,0.0000,18879.7404,18879.7404,14.9200,20.6102,0.0000,117928.5000,-117928.5000,6.2660,0.0000,19593.0332,19593.0332,306.6871,137521.5332,0.0000,-137521.5332,20.6639,15.1477,1873.5000,0.0000,1873.5000,-0.0679,428.0761,0.0000,428.0761,3.0423,0.0000,1445.4239,1445.4239,14.9373,20.4623,0.0000,31825.1000,-31825.1000,1.7470,0.0000,5402.7899,5402.7899,85.3763,37227.8899,0.0000,-37227.8899,20.4177,14.9061,1873.5000,0.0000,1873.5000,-0.0679,429.2803,0.0000,429.2803,3.0524,0.0000,1444.2197,1444.2197,21.6113,15.2665,18.4389,7.5077,304063.0051,20.6596,14.9320,17.7958,6.0997,146392.9392,21.1857,14.9600,18.0728,6.6301,139232.6800,21.6165,21.6142,21.6153,1.5157,13.8188,21.6142,21.6113,21.6127,1.5288,12.9342,21.6113,21.3704,21.4908,2.2071,0.5092,20.6673,20.6639,20.6656,1.6542,6.7752,20.6639,20.6596,20.6618,1.6519,6.7073,20.6596,19.7592,20.2094,1.2209,0.0806,20.4313,20.4177,20.4245,1.7857,1.8276,20.4177,20.4106,20.4141,1.8023,1.7596,21.6165,21.5234,21.5699,1.7137,-4.0387,15.2955,15.2933,15.2944,1.4445,-13.8025,15.2455,15.2417,15.2436,1.5554,-12.9179,14.9200,14.7167,14.8183,1.7994,-0.4929,14.9226,14.9200,14.9213,1.2840,-6.7589,14.9249,14.9203,14.9226,1.2635,-6.6909,14.9373,14.1957,14.5665,0.9041,-0.0643,14.9478,14.9373,14.9426,1.3584,-1.8112,14.9600,14.9494,14.9547,1.3140,-1.7433,14.9600,14.8695,14.9147,1.4402,4.0550,51.7541,4044.1393,-499476.3000,589688.6243
4333.0000,15.3578,21.7809,0.0000,388401.0000,-388401.0000,18.3555,0.0000,66333.8556,66333.8556,901.8631,454734.8556,0.0000,-454734.8556,21.7780,16.2417,28137.2000,0.0000,28137.2000,-1.0203,6349.8235,0.0000,6349.8235,45.0696,0.0000,21787.3765,21787.3765,15.0525,20.7444,0.0000,130343.9000,-130343.9000,6.9257,0.0000,21700.4545,21700.4545,339.1358,152044.3545,0.0000,-152044.3545,20.7634,15.2454,1789.5000,0.0000,1789.5000,-0.0649,408.4218,0.0000,408.4218,2.9008,0.0000,1381.0782,1381.0782,15.0843,20.6108,0.0000,33652.8000,-33652.8000,1.8473,0.0000,5723.7624,5723.7624,90.2940,39376.5624,0.0000,-39376.5624,20.5523,15.0382,1789.5000,0.0000,1789.5000,-0.0649,409.4028,0.0000,409.4028,2.9099,0.0000,1380.0972,1380.0972,21.7744,15.4175,18.5960,7.8636,318476.7076,20.7605,15.0727,17.9166,6.3323,151975.9308,21.3176,15.1116,18.2146,6.9093,145094.9024,21.7809,21.7780,21.7794,1.9516,14.2304,21.7780,21.7744,21.7762,1.9440,13.2101,21.7744,21.4347,21.6045,1.3433,0.2209,20.7657,20.7634,20.7646,1.1649,7.1466,20.7634,20.7605,20.7620,1.1799,7.0817,20.7605,19.9942,20.3774,1.9979,0.1541,20.5633,20.5523,20.5578,1.5794,2.0014,20.5523,20.5465,20.5494,1.6033,1.9365,21.7809,21.6796,21.7303,1.9058,-4.1251,15.4632,15.4603,15.4618,1.9905,-14.2094,15.4076,15.4030,15.4053,1.9218,-13.1891,15.0525,14.7611,14.9068,1.0384,-0.1999,15.0555,15.0525,15.0540,1.5725,-7.1256,15.0593,15.0538,15.0565,1.5868,-7.0607,15.0843,14.3598,14.7220,1.8478,-0.1331,15.0966,15.0843,15.0905,1.7556,-1.9804,15.1116,15.0986,15.1051,1.7859,-1.9155,15.1116,15.0066,15.0591,1.7129,4.1461,54.2793,4241.4618,-520681.5000,615547.5408
4334.0000,15.5090,21.9355,0.0000,401202.0000,-401202.0000,18.9604,0.0000,68775.1697,68775.1697,932.6056,469977.1697,0.0000,-469977.1697,21.9329,16.3938,26777.0000,0.0000,26777.0000,-0.9710,6032.6975,0.0000,6032.6975,42.8041,0.0000,20744.3025,20744.3025,15.1858,20.8794,0.0000,136264.5000,-136264.5000,7.2402,0.0000,22733.6291,22733.6291,354.7461,158998.1291,0.0000,-158998.1291,20.8911,15.3707,1205.3000,0.0000,1205.3000,-0.0437,274.6922,0.0000,274.6922,1.9513,0.0000,930.6078,930.6078,15.2328,20.7608,0.0000,35839.7000,-35839.7000,1.9674,0.0000,6107.3779,6107.3779,96.1819,41947.0779,0.0000,-41947.0779,20.7084,15.1914,1205.3000,0.0000,1205.3000,-0.0437,275.2601,0.0000,275.2601,1.9566,0.0000,930.0399,930.0399,21.9296,15.5726,18.7511,8.2062,332352.8799,20.8875,15.2042,18.0458,6.6029,158469.6563,21.4684,15.2575,18.3630,7.2158,151530.7669,21.9355,21.9329,21.9342,1.8384,14.6987,21.9329,21.9296,21.9313,1.8418,13.7277,21.9296,21.5030,21.7163,1.3196,0.1729,20.8939,20.8911,20.8925,1.5146,7.4131,20.8911,20.8875,20.8893,1.5072,7.3694,20.8875,20.1583,20.5229,1.7268,0.1402,20.7207,20.7084,20.7145,1.8625,2.1075,20.7084,20.7022,20.7053,1.8518,2.0638,21.9355,21.8394,21.8875,1.8681,-4.2618,15.6151,15.6126,15.6139,1.8064,-14.6739,15.5642,15.5600,15.5621,1.8633,-13.7029,15.1858,14.8009,14.9933,1.0154,-0.1481,15.1887,15.1858,15.1872,1.5789,-7.3883,15.1929,15.1877,15.1903,1.5850,-7.3446,15.2328,14.4885,14.8606,1.6430,-0.1154,15.2445,15.2328,15.2386,1.7590,-2.0827,15.2575,15.2457,15.2516,1.7386,-2.0390,15.2575,15.1542,15.2059,1.7423,4.2866,56.3949,4406.7779,-544118.6000,642353.3030
4335.0000,15.6530,22.0829,0.0000,412856.2000,-412856.2000,19.5112,0.0000,71024.9330,71024.9330,960.6867,483881.1330,0.0000,-483881.1330,22.0805,16.5389,25413.7000,0.0000,25413.7000,-0.9216,5716.4280,0.0000,5716.4280,40.5474,0.0000,19697.2720,19697.2720,15.3117,21.0069,0.0000,142550.4000,-142550.4000,7.5742,0.0000,23829.7153,23829.7153,371.3292,166380.1153,0.0000,-166380.1153,21.0128,15.4902,1174.3000,0.0000,1174.3000,-0.0426,267.2612,0.0000,267.2612,1.8981,0.0000,907.0388,907.0388,15.3737,20.9032,0.0000,37767.1000,-37767.1000,2.0732,0.0000,6447.6458,6447.6458,101.3767,44214.7458,0.0000,-44214.7458,20.8543,15.3346,1174.3000,0.0000,1174.3000,-0.0426,267.7382,0.0000,267.7382,1.9025,0.0000,906.5618,906.5618,22.0775,15.7181,18.8978,8.5249,345256.7394,21.0095,15.3289,18.1692,6.8534,164482.4636,21.6143,15.3960,18.5052,7.5022,157546.3207,22.0829,22.0805,22.0817,1.7511,15.1183,22.0805,22.0775,22.0790,1.7538,14.1967,22.0775,21.5489,21.8132,1.1399,0.1208,21.0154,21.0128,21.0141,1.4386,7.6950,21.0128,21.0095,21.0112,1.4418,7.6524,21.0095,20.3210,20.6653,1.6892,0.1453,20.8651,20.8543,20.8597,1.7225,2.2184,20.8543,20.8487,20.8515,1.7356,2.1758,22.0829,21.9935,22.0382,1.7904,-4.3929,15.7590,15.7566,15.7578,1.7083,-15.0905,15.7122,15.7083,15.7102,1.7586,-14.1690,15.3117,14.8155,15.0636,0.8190,-0.0930,15.3144,15.3117,15.3130,1.4888,-7.6673,15.3182,15.3134,15.3158,1.4853,-7.6247,15.3737,14.6296,15.0017,1.6735,-0.1175,15.3843,15.3737,15.3790,1.6651,-2.1907,15.3960,15.3853,15.3907,1.6491,-2.1481,15.3960,15.2993,15.3476,1.6817,4.4207,58.4097,4564.2124,-565411.4000,667285.5237
4336.0000,15.7882,22.2212,0.0000,421467.9000,-421467.9000,19.9182,0.0000,72749.2968,72749.2968,981.6941,494217.1968,0.0000,-494217.1968,22.2190,16.6750,21666.4000,0.0000,21666.4000,-0.7857,4866.2815,0.0000,4866.2815,34.5061,0.0000,16800.1185,16800.1185,15.4327,21.1295,0.0000,148490.1000,-148490.1000,7.8898,0.0000,24870.5316,24870.5316,387.0185,173360.6316,0.0000,-173360.6316,21.1306,15.6058,1484.6000,0.0000,1484.6000,-0.0538,337.4377,0.0000,337.4377,2.3959,0.0000,1147.1623,1147.1623,15.5089,21.0399,0.0000,40330.7000,-40330.7000,2.2139,0.0000,6897.5664,6897.5664,108.2814,47228.2664,0.0000,-47228.2664,20.9965,15.4742,1484.6000,0.0000,1484.6000,-0.0538,337.9446,0.0000,337.9446,2.4007,0.0000,1146.6554,1146.6554,22.2163,15.8575,19.0369,8.8198,357199.9583,21.1275,15.4477,18.2876,7.0903,170166.0071,21.7516,15.5294,18.6405,7.7673,163113.9838,22.2212,22.2190,22.2201,1.6411,15.4166,22.2190,22.2163,22.2176,1.6439,14.6309,22.2163,21.5461,21.8812,0.7917,0.0666,21.1330,21.1306,21.1318,1.3913,7.9565,21.1306,21.1275,21.1291,1.3936,7.9026,21.1275,20.4599,20.7937,1.5207,0.1350,21.0065,20.9965,21.0015,1.6827,2.3489,20.9965,20.9914,20.9940,1.6903,2.2951,22.2212,22.1391,22.1802,1.6839,-4.5016,15.8933,15.8911,15.8922,1.5928,-15.3849,15.8549,15.8512,15.8531,1.6945,-14.5992,15.4327,14.7663,15.0995,0.4044,-0.0350,15.4352,15.4327,15.4340,1.4307,-7.9248,15.4385,15.4341,15.4363,1.4253,-7.8710,15.5089,14.7483,15.1286,1.5026,-0.1033,15.5185,15.5089,15.5137,1.5966,-2.3172,15.5294,15.5196,15.5245,1.5859,-2.2634,15.5294,15.4387,15.4840,1.6166,4.5333,60.1758,4702.2218,-585653.1000,690479.9492
4337.0000,15.8968,22.3324,0.0000,437820.5000,-437820.5000,20.6910,0.0000,75775.8245,75775.8245,1020.7311,513596.3245,0.0000,-513596.3245,22.3307,16.7847,14172.8000,0.0000,14172.8000,-0.5139,3179.4175,0.0000,3179.4175,22.5336,0.0000,10993.3825,10993.3825,15.5444,21.2427,0.0000,142350.6000,-142350.6000,7.5636,0.0000,23884.9698,23884.9698,371.2183,166235.5698,0.0000,-166235.5698,21.2795,15.7520,972.0000,0.0000,972.0000,-0.0352,220.5617,0.0000,220.5617,1.5664,0.0000,751.4383,751.4383,15.6121,21.1441,0.0000,42992.0000,-42992.0000,2.3600,0.0000,7362.7905,7362.7905,115.4512,50354.7905,0.0000,-50354.7905,21.1344,15.6095,972.0000,0.0000,972.0000,-0.0352,220.9185,0.0000,220.9185,1.5690,0.0000,751.0815,751.0815,22.3286,15.9949,19.1618,9.0568,366800.4738,21.2729,15.5499,18.4114,7.3652,176765.7794,21.8939,15.6504,18.7721,8.0351,168737.2278,22.3324,22.3307,22.3315,1.3155,15.9804,22.3307,22.3286,22.3296,1.3224,15.4665,22.3286,21.9497,22.1391,3.0838,0.4514,21.2825,21.2795,21.2810,1.7713,8.0150,21.2795,21.2756,21.2775,1.7628,7.9798,21.1441,20.4969,20.8205,0.2943,-0.0283,21.1441,21.1344,21.1392,1.6326,2.3317,21.1344,21.1294,21.1319,1.6350,2.2964,22.3324,22.2665,22.2995,1.4105,-4.7106,15.9955,15.9939,15.9947,1.2074,-15.9483,15.9720,15.9692,15.9706,1.3896,-15.4343,15.5444,15.1516,15.3480,2.9696,-0.4192,15.5467,15.5444,15.5456,1.3178,-7.9829,15.5499,15.5458,15.5479,1.3173,-7.9476,15.5499,14.8456,15.1977,0.8052,0.0604,15.6410,15.6322,15.6366,1.4539,-2.2995,15.6504,15.6415,15.6460,1.4369,-2.2643,15.6504,15.5702,15.6103,1.4946,4.7427,61.4208,4799.5098,-607046.3000,712303.4809
4338.0000,15.6224,22.0516,0.0000,339890.5000,-339890.5000,16.0629,0.0000,58428.2110,58428.2110,793.0117,398318.7110,0.0000,-398318.7110,22.0571,16.5159,11683.3000,0.0000,11683.3000,-0.4237,2628.6450,0.0000,2628.6450,18.5503,0.0000,9054.6550,9054.6550,15.2788,20.9736,0.0000,108400.5000,-108400.5000,5.7597,0.0000,18111.5522,18111.5522,282.8269,126512.0522,0.0000,-126512.0522,21.0267,15.5038,818.8000,0.0000,818.8000,-0.0297,186.3232,0.0000,186.3232,1.3170,0.0000,632.4768,632.4768,15.3244,20.8533,0.0000,43490.0000,-43490.0000,2.3873,0.0000,7419.8801,7419.8801,116.8081,50909.8801,0.0000,-50909.8801,20.8760,15.3558,818.8000,0.0000,818.8000,-0.0297,186.6392,0.0000,186.6392,1.3194,0.0000,632.1608,632.1608,22.0636,15.6187,18.8411,7.2815,294902.5184,21.0230,15.2561,18.1395,5.8640,140736.7975,21.7180,15.2938,18.5059,6.5323,137177.9329,22.0516,22.0571,22.0543,-3.3742,12.5201,22.0571,22.0636,22.0603,-3.2785,12.0964,22.0636,22.1535,22.1086,-0.3981,0.2330,21.0195,21.0267,21.0231,-3.1414,5.9927,21.0267,21.0353,21.0310,-3.0042,5.9630,20.8533,20.8219,20.8376,0.1774,-0.3642,20.8533,20.8760,20.8646,-3.3428,2.0231,20.8760,20.8865,20.8812,-3.0540,1.9935,22.0516,22.1859,22.1187,-2.2103,-3.5428,15.6558,15.6625,15.6591,-4.0785,-12.4809,15.6146,15.6255,15.6201,-4.2591,-12.0573,15.2788,15.3674,15.3231,-0.3294,-0.1938,15.2713,15.2788,15.2750,-3.2939,-5.9535,15.2561,15.2701,15.2631,-3.4658,-5.9238,15.2561,15.2060,15.2310,0.3725,0.4033,15.3231,15.3484,15.3358,-3.6594,-1.9840,15.2938,15.3227,15.3082,-4.1046,-1.9543,15.2938,15.4827,15.3883,-2.7080,3.5820,48.5810,3796.1865,-478460.1000,572817.2488
4339.0000,15.3988,21.8227,0.0000,315515.7000,-315515.7000,14.9110,0.0000,53940.1832,53940.1832,734.7531,369455.8832,0.0000,-369455.8832,21.8277,16.2904,11697.1000,0.0000,11697.1000,-0.4242,2638.2994,0.0000,2638.2994,18.6343,0.0000,9058.8006,9058.8006,15.0606,20.7526,0.0000,89357.9000,-89357.9000,4.7479,0.0000,14878.7369,14878.7369,232.8646,104236.6369,0.0000,-104236.6369,20.8823,15.3620,646.6000,0.0000,646.6000,-0.0234,147.3771,0.0000,147.3771,1.0433,0.0000,499.2229,499.2229,15.1366,20.6636,0.0000,40759.0000,-40759.0000,2.2374,0.0000,6937.0591,6937.0591,109.4230,47696.0591,0.0000,-47696.0591,20.6819,15.1654,646.6000,0.0000,646.6000,-0.0234,147.7115,0.0000,147.7115,1.0453,0.0000,498.8885,498.8885,21.8337,15.3939,18.6138,6.5699,266080.0612,20.8816,15.0400,17.9608,5.3637,128729.5897,21.5421,15.0780,18.3100,5.9353,124640.7043,21.8227,21.8277,21.8252,-2.7940,11.6426,21.8277,21.8337,21.8307,-2.8008,11.2184,21.8337,22.0525,21.9431,-2.0259,0.5058,20.8777,20.8823,20.8800,-1.7558,5.2537,20.8823,20.8881,20.8852,-1.7885,5.2303,20.6636,20.8114,20.7375,-1.2368,-0.4831,20.6636,20.6819,20.6728,-2.3445,1.7543,20.6819,20.6913,20.6866,-2.3775,1.7308,21.8227,21.9926,21.9077,-2.5758,-3.2684,15.4293,15.4343,15.4318,-2.7724,-11.6090,15.3891,15.3967,15.3929,-2.7710,-11.1848,15.0606,15.2783,15.1695,-1.8833,-0.4722,15.0536,15.0606,15.0571,-2.6594,-5.2201,15.0400,15.0522,15.0461,-2.6474,-5.1966,15.0400,15.1845,15.1122,-1.4626,0.5168,15.1005,15.1223,15.1114,-2.7374,-1.7206,15.0780,15.0996,15.0888,-2.6774,-1.6972,15.0780,15.2740,15.1760,-2.5910,3.3020,43.9027,3430.6199,-432642.3000,519450.3551
4340.0000,15.0331,21.4487,0.0000,236803.7000,-236803.7000,11.1911,0.0000,40123.1949,40123.1949,550.6107,276926.8949,0.0000,-276926.8949,21.4592,15.9285,11674.9000,0.0000,11674.9000,-0.4234,2643.9470,0.0000,2643.9470,18.6514,0.0000,9030.9530,9030.9530,14.7165,20.4041,0.0000,65170.2000,-65170.2000,3.4627,0.0000,10793.7291,10793.7291,169.6678,75963.9291,0.0000,-75963.9291,20.5386,15.0247,700.2000,0.0000,700.2000,-0.0254,160.2171,0.0000,160.2171,1.1319,0.0000,539.9829,539.9829,14.8095,20.3331,0.0000,37975.1000,-37975.1000,2.0846,0.0000,6436.4788,6436.4788,101.9204,44411.5788,0.0000,-44411.5788,20.3697,14.8589,700.2000,0.0000,700.2000,-0.0254,160.5272,0.0000,160.5272,1.1348,0.0000,539.6728,539.6728,21.4719,14.9403,18.2061,5.0585,204867.8855,20.5676,14.6699,17.6187,4.1108,98658.3087,21.2495,14.6441,17.9468,4.6041,96685.4443,21.4487,21.4592,21.4539,-4.5093,8.8377,21.4592,21.4719,21.4655,-4.4354,8.4143,21.4719,21.9828,21.7273,-2.6328,0.2822,20.5231,20.5386,20.5308,-4.2426,3.7449,20.5386,20.5575,20.5481,-4.0975,3.7195,20.3331,20.6282,20.4806,-3.1291,-0.6176,20.3331,20.3697,20.3514,-3.9075,1.4669,20.3697,20.3875,20.3786,-3.7464,1.4415,21.4487,21.7776,21.6131,-3.5836,-2.3535,15.0146,15.0263,15.0205,-4.9928,-8.8025,14.9490,14.9685,14.9588,-5.2679,-8.3791,14.7165,15.2374,14.9770,-2.3522,-0.2470,14.7008,14.7165,14.7086,-4.2340,-3.7097,14.6699,14.6986,14.6842,-4.3958,-3.6843,14.6699,14.9565,14.8132,-3.6377,0.6528,14.6968,14.7424,14.7196,-4.7565,-1.4318,14.6441,14.6939,14.6690,-5.0947,-1.4064,14.6441,15.0581,14.8511,-3.9493,2.3886,33.5277,2619.9021,-326873.7000,400211.6385
4341.0000,14.7705,21.1802,0.0000,223136.0000,-223136.0000,10.5452,0.0000,37567.1223,37567.1223,517.5445,260703.1223,0.0000,-260703.1223,21.1883,15.6625,9906.3000,0.0000,9906.3000,-0.3592,2250.1723,0.0000,2250.1723,15.8983,0.0000,7656.1277,7656.1277,14.4650,20.1496,0.0000,50769.5000,-50769.5000,2.6976,0.0000,8376.6092,8376.6092,131.9784,59146.1092,0.0000,-59146.1092,20.4119,14.9004,433.2000,0.0000,433.2000,-0.0157,99.2669,0.0000,99.2669,0.7033,0.0000,333.9331,333.9331,14.5533,20.0744,0.0000,34297.4000,-34297.4000,1.8827,0.0000,5794.7193,5794.7193,92.0072,40092.1193,0.0000,-40092.1193,20.1098,14.6040,433.2000,0.0000,433.2000,-0.0157,99.6130,0.0000,99.6130,0.7049,0.0000,333.5870,333.5870,21.1983,14.7015,17.9499,4.5584,184614.7113,20.4100,14.4279,17.4189,3.7775,90660.1106,21.0190,14.4163,17.7176,4.1694,87556.3940,21.1802,21.1883,21.1843,-3.2833,8.3143,21.1883,21.1983,21.1933,-3.3138,7.9550,21.1983,21.5814,21.3899,-4.1012,0.5876,20.4057,20.4119,20.4088,-1.5016,3.2852,20.4119,20.4204,20.4162,-1.6209,3.2695,20.0744,20.3584,20.2164,-3.2174,-0.6598,20.0744,20.1098,20.0921,-3.1579,1.2229,20.1098,20.1278,20.1188,-3.1641,1.2072,21.1802,21.5012,21.3407,-3.3167,-2.2310,14.7640,14.7716,14.7678,-3.0786,-8.2862,14.7118,14.7232,14.7175,-2.9401,-7.9270,14.4650,14.8474,14.6562,-3.8997,-0.5595,14.4522,14.4650,14.4586,-3.0467,-3.2571,14.4279,14.4500,14.4389,-2.9892,-3.2414,14.4279,14.6688,14.5484,-3.2250,0.6879,14.4518,14.4868,14.4693,-3.0503,-1.1948,14.4163,14.4498,14.4330,-2.8767,-1.1791,14.4163,14.7665,14.5914,-3.1630,2.2590,30.2725,2365.5387,-297430.2000,362831.2159
4342.0000,14.5130,20.9169,0.0000,192768.3000,-192768.3000,9.1101,0.0000,32253.4310,32253.4310,446.3192,225021.7310,0.0000,-225021.7310,20.9261,15.4050,9651.6000,0.0000,9651.6000,-0.3500,2198.7672,0.0000,2198.7672,15.5420,0.0000,7452.8328,7452.8328,14.2352,19.9170,0.0000,40690.8000,-40690.8000,2.1621,0.0000,6690.6882,6690.6882,105.6646,47381.4882,0.0000,-47381.4882,20.2146,14.7068,353.8000,0.0000,353.8000,-0.0128,81.2567,0.0000,81.2567,0.5754,0.0000,272.5433,272.5433,14.3165,19.8353,0.0000,29805.8000,-29805.8000,1.6361,0.0000,5021.3942,5021.3942,79.9309,34827.1942,0.0000,-34827.1942,19.8741,14.3728,353.8000,0.0000,353.8000,-0.0128,81.5784,0.0000,81.5784,0.5776,0.0000,272.2216,272.2216,20.9373,14.4243,17.6808,3.8867,157412.7374,20.2084,14.1935,17.2010,3.2305,77532.6115,20.7896,14.1603,17.4749,3.5605,74770.8259,20.9169,20.9261,20.9215,-3.1999,7.1953,20.9261,20.9373,20.9317,-3.1867,6.8453,20.9373,21.2682,21.1027,-3.4940,0.5790,20.2024,20.2146,20.2085,-2.4460,2.7410,20.2146,20.2295,20.2221,-2.3712,2.7282,19.8353,20.1145,19.9749,-2.9434,-0.6138,19.8353,19.8741,19.8547,-2.8936,1.0223,19.8741,19.8935,19.8838,-2.8643,1.0095,20.9169,21.2619,21.0894,-3.0611,-1.9148,14.4964,14.5057,14.5011,-3.2478,-7.1718,14.4346,14.4498,14.4422,-3.3515,-6.8218,14.2352,14.5513,14.3932,-3.2029,-0.5555,14.2210,14.2352,14.2281,-2.8108,-2.7175,14.1935,14.2187,14.2061,-2.8389,-2.7047,14.1935,14.4273,14.3104,-2.9007,0.6373,14.2051,14.2458,14.2254,-2.9715,-0.9988,14.1603,14.2029,14.1816,-3.0635,-0.9860,14.1603,14.5398,14.3500,-2.9421,1.9383,25.8133,2017.0903,-252905.7000,309716.1748
4343.0000,14.3137,20.7134,0.0000,178442.2000,-178442.2000,8.4330,0.0000,29714.1356,29714.1356,412.4385,208156.3356,0.0000,-208156.3356,20.7211,15.2038,9690.1000,0.0000,9690.1000,-0.3514,2212.6561,0.0000,2212.6561,15.6556,0.0000,7477.4439,7477.4439,14.0797,19.7597,0.0000,39216.3000,-39216.3000,2.0837,0.0000,6433.4753,6433.4753,101.7373,45649.7753,0.0000,-45649.7753,20.0230,14.5188,341.0000,0.0000,341.0000,-0.0124,78.4909,0.0000,78.4909,0.5559,0.0000,262.5091,262.5091,14.1325,19.6496,0.0000,25752.5000,-25752.5000,1.4136,0.0000,4329.0326,4329.0326,69.0410,30081.5326,0.0000,-30081.5326,19.6838,14.1861,341.0000,0.0000,341.0000,-0.0124,78.8025,0.0000,78.8025,0.5584,0.0000,262.1975,262.1975,20.7306,14.2350,17.4828,3.5738,144739.1768,20.0198,14.0508,17.0353,2.9556,70934.5793,20.5839,14.0013,17.2926,3.2595,68449.6133,20.7134,20.7211,20.7172,-2.4945,6.6450,20.7211,20.7306,20.7258,-2.5128,6.2937,20.7306,21.0229,20.8768,-2.7562,0.5165,20.0106,20.0230,20.0168,-2.3428,2.6002,20.0230,20.0384,20.0307,-2.3386,2.5879,19.6496,19.9220,19.7858,-2.3115,-0.4933,19.6496,19.6838,19.6667,-2.2984,0.9204,19.6838,19.7014,19.6926,-2.3373,0.9080,20.7134,21.0322,20.8728,-2.6439,-1.7880,14.3046,14.3119,14.3082,-2.3558,-6.6256,14.2426,14.2542,14.2484,-2.3674,-6.2742,14.0797,14.3318,14.2057,-2.2913,-0.4971,14.0697,14.0797,14.0747,-1.8798,-2.5808,14.0508,14.0676,14.0592,-1.8019,-2.5684,14.0508,14.2479,14.1493,-1.9728,0.5127,14.0344,14.0668,14.0506,-2.1386,-0.9009,14.0013,14.0323,14.0168,-2.0179,-0.8885,14.0013,14.3205,14.1609,-2.3118,1.8074,23.8394,1862.8438,-233038.9000,284123.3694
4344.0000,14.0862,20.4808,0.0000,161886.2000,-161886.2000,7.6506,0.0000,26811.3447,26811.3447,373.6767,188697.5447,0.0000,-188697.5447,20.4905,14.9775,9652.2000,0.0000,9652.2000,-0.3500,2209.7951,0.0000,2209.7951,15.6349,0.0000,7442.4049,7442.4049,13.8168,19.4938,0.0000,20568.0000,-20568.0000,1.0929,0.0000,3361.3376,3361.3376,53.3243,23929.3376,0.0000,-23929.3376,20.0375,14.5331,351.1000,0.0000,351.1000,-0.0127,80.8021,0.0000,80.8021,0.5738,0.0000,270.2979,270.2979,13.9332,19.4485,0.0000,21995.0000,-21995.0000,1.2074,0.0000,3688.7723,3688.7723,58.9547,25683.7723,0.0000,-25683.7723,19.4997,14.0057,351.1000,0.0000,351.1000,-0.0127,81.3126,0.0000,81.3126,0.5764,0.0000,269.7874,269.7874,20.5023,13.9786,17.2404,2.9745,120466.4669,19.9616,13.7459,16.8538,2.5506,61215.0143,20.4719,13.6988,17.0854,2.7794,58367.3166,20.4808,20.4905,20.4856,-2.8235,6.0318,20.4905,20.5023,20.4964,-2.7985,5.6818,20.5023,20.7058,20.6041,-3.3199,0.8941,20.0392,20.0375,20.0383,0.2310,1.9870,20.0375,20.0369,20.0372,0.0495,1.9742,19.4485,19.7048,19.5767,-2.5527,-0.5792,19.4485,19.4997,19.4741,-2.3529,0.6282,19.4997,19.5242,19.5120,-2.2081,0.6154,20.4808,20.8322,20.6565,-2.6384,-1.6188,14.0600,14.0701,14.0651,-2.9633,-6.0208,13.9866,14.0034,13.9950,-3.0872,-5.6708,13.8168,14.0301,13.9235,-3.4351,-0.8831,13.7941,13.8168,13.8055,-3.2781,-1.9760,13.7459,13.7893,13.7676,-3.5476,-1.9633,13.7459,14.0255,13.8857,-3.2102,0.5902,13.7807,13.8450,13.8128,-2.8984,-0.6172,13.6988,13.7759,13.7374,-3.4007,-0.6045,13.6988,14.1453,13.9221,-2.9109,1.6298,19.8693,1552.6167,-194094.8000,240048.7979
4345.0000,13.9022,20.2929,0.0000,156228.4000,-156228.4000,7.3832,0.0000,25761.6866,25761.6866,360.0745,181990.0866,0.0000,-181990.0866,20.3011,14.7917,9649.8000,0.0000,9649.8000,-0.3499,2214.0481,0.0000,2214.0481,15.6770,0.0000,7435.7519,7435.7519,13.6342,19.3091,0.0000,15122.0000,-15122.0000,0.8035,0.0000,2464.8717,2464.8717,39.1629,17586.8717,0.0000,-17586.8717,19.9580,14.4551,342.9000,0.0000,342.9000,-0.0124,78.9879,0.0000,78.9879,0.5603,0.0000,263.9121,263.9121,13.7367,19.2502,0.0000,19439.2000,-19439.2000,1.0671,0.0000,3252.7785,3252.7785,52.0929,22691.9785,0.0000,-22691.9785,19.3133,13.8230,342.9000,0.0000,342.9000,-0.0124,79.5892,0.0000,79.5892,0.5643,0.0000,263.3108,263.3108,20.3113,13.8321,17.0717,2.7394,110944.6753,19.8576,13.5844,16.7210,2.3871,57289.7563,20.3171,13.5466,16.9319,2.5763,54102.0321,20.2929,20.3011,20.2970,-2.3054,5.8081,20.3011,20.3113,20.3062,-2.3240,5.4581,20.3113,20.4559,20.3836,-2.6897,1.0187,19.9502,19.9580,19.9541,-1.0460,1.8221,19.9580,19.9667,19.9623,-0.9325,1.8097,19.2502,19.5041,19.3771,-2.4368,-0.5580,19.2502,19.3133,19.2817,-2.3503,0.5091,19.3133,19.3442,19.3287,-2.2403,0.4966,20.2929,20.6239,20.4584,-2.4196,-1.5751,13.8913,13.8987,13.8950,-2.0818,-5.8016,13.8220,13.8335,13.8277,-2.0476,-5.4517,13.6342,13.7777,13.7060,-2.6541,-1.0122,13.6176,13.6342,13.6259,-2.1959,-1.8157,13.5844,13.6119,13.5981,-2.0746,-1.8032,13.5844,13.7995,13.6919,-2.3677,0.5645,13.6077,13.6662,13.6369,-2.1518,-0.5026,13.5466,13.6022,13.5744,-1.9957,-0.4901,13.5466,13.9152,13.7309,-2.3358,1.5816,18.4643,1442.8276,-180454.0000,222336.4637
4346.0000,13.7467,20.1341,0.0000,146751.7000,-146751.7000,6.9354,0.0000,24110.3452,24110.3452,337.8234,170862.0452,0.0000,-170862.0452,20.1415,14.6351,9647.0000,0.0000,9647.0000,-0.3498,2217.4854,0.0000,2217.4854,15.7105,0.0000,7429.5146,7429.5146,13.4835,19.1567,0.0000,10367.9000,-10367.9000,0.5509,0.0000,1686.3610,1686.3610,26.8310,12054.2610,0.0000,-12054.2610,19.8928,14.3912,342.6000,0.0000,342.6000,-0.0124,78.9787,0.0000,78.9787,0.5604,0.0000,263.6213,263.6213,13.5803,19.0924,0.0000,17398.5000,-17398.5000,0.9551,0.0000,2906.1579,2906.1579,46.6148,20304.6579,0.0000,-20304.6579,19.1562,13.6689,342.6000,0.0000,342.6000,-0.0124,79.6686,0.0000,79.6686,0.5652,0.0000,262.9314,262.9314,20.1506,13.6920,16.9213,2.4809,100474.5732,19.7543,13.4332,16.5938,2.1852,52445.1401,20.1732,13.3998,16.7865,2.3416,49173.2260,20.1341,20.1415,20.1378,-1.9504,5.4537,20.1415,20.1506,20.1460,-1.9614,5.1039,20.1506,20.2615,20.2061,-2.1710,1.0705,19.8861,19.8928,19.8895,-0.8082,1.6214,19.8928,19.9014,19.8971,-0.8156,1.6090,19.0924,19.3179,19.2051,-2.1049,-0.5421,19.0924,19.1562,19.1243,-1.9295,0.4130,19.1562,19.1888,19.1725,-1.9148,0.4005,20.1341,20.4393,20.2867,-2.1011,-1.4817,13.7429,13.7498,13.7464,-1.8226,-5.4501,13.6705,13.6817,13.6761,-1.8584,-5.1003,13.4835,13.5897,13.5366,-2.0734,-1.0670,13.4679,13.4835,13.4757,-1.8418,-1.6178,13.4332,13.4608,13.4470,-1.8527,-1.6054,13.4332,13.6220,13.5276,-2.0117,0.5457,13.4669,13.5246,13.4958,-1.7327,-0.4094,13.3998,13.4606,13.4302,-1.7697,-0.3970,13.3998,13.7354,13.5676,-2.0000,1.4853,16.8324,1315.3062,-164185.9000,202092.9393
4347.0000,13.6476,20.0329,0.0000,137571.3000,-137571.3000,6.5015,0.0000,22549.4325,22549.4325,316.3676,160120.7325,0.0000,-160120.7325,20.0380,14.5335,9627.0000,0.0000,9627.0000,-0.3491,2215.5436,0.0000,2215.5436,15.7101,0.0000,7411.4564,7411.4564,13.4464,19.1192,0.0000,17697.4000,-17697.4000,0.9403,0.0000,2877.0234,2877.0234,45.7714,20574.4234,0.0000,-20574.4234,19.6137,14.1174,349.9000,0.0000,349.9000,-0.0127,80.9258,0.0000,80.9258,0.5728,0.0000,268.9742,268.9742,13.4717,18.9828,0.0000,15658.9000,-15658.9000,0.8596,0.0000,2612.4118,2612.4118,41.9477,18271.3118,0.0000,-18271.3118,19.0261,13.5414,349.9000,0.0000,349.9000,-0.0127,81.4930,0.0000,81.4930,0.5784,0.0000,268.4070,268.4070,20.0444,13.6113,16.8279,2.4282,98343.1530,19.5614,13.4366,16.4990,2.0807,49936.3636,19.9796,13.3852,16.6824,2.2402,47044.4086,20.0329,20.0380,20.0354,-1.2642,5.1032,20.0380,20.0444,20.0412,-1.2943,4.7541,20.0444,20.1407,20.0926,-1.3987,0.7906,19.5858,19.6137,19.5997,-3.5255,1.7309,19.6137,19.6461,19.6299,-3.2533,1.7182,18.9828,19.1934,19.0881,-1.4407,-0.3956,18.9828,19.0261,19.0044,-1.4749,0.4640,19.0261,19.0509,19.0385,-1.6456,0.4513,20.0329,20.2793,20.1561,-1.6052,-1.3983,13.6633,13.6674,13.6653,-1.0065,-5.0984,13.5930,13.5994,13.5962,-0.9938,-4.7493,13.4464,13.5006,13.4735,-0.7899,-0.7859,13.4434,13.4464,13.4449,-0.4006,-1.7262,13.4366,13.4384,13.4375,-0.1436,-1.7135,13.4366,13.5171,13.4769,-0.6416,0.4003,13.4035,13.4321,13.4178,-0.9699,-0.4592,13.3852,13.3996,13.3924,-0.4849,-0.4465,13.3852,13.5757,13.4804,-1.0807,1.4031,16.5461,1292.9375,-160600.8000,195323.9252
4348.0000,13.5666,19.9503,0.0000,132014.6000,-132014.6000,6.2389,0.0000,21597.5929,21597.5929,303.3926,153612.1929,0.0000,-153612.1929,19.9546,14.4517,9667.4000,0.0000,9667.4000,-0.3506,2226.9989,0.0000,2226.9989,15.7972,0.0000,7440.4011,7440.4011,13.3920,19.0642,0.0000,16728.1000,-16728.1000,0.8888,0.0000,2717.3784,2717.3784,43.2582,19445.4784,0.0000,-19445.4784,19.5259,14.0314,340.7000,0.0000,340.7000,-0.0124,78.8797,0.0000,78.8797,0.5598,0.0000,261.8203,261.8203,13.4132,18.9238,0.0000,14374.8000,-14374.8000,0.7891,0.0000,2396.6286,2396.6286,38.5039,16771.4286,0.0000,-16771.4286,18.9504,13.4673,340.7000,0.0000,340.7000,-0.0124,79.4224,0.0000,79.4224,0.5642,0.0000,261.2776,261.2776,19.9600,13.5229,16.7414,2.3116,93620.5457,19.4569,13.3705,16.4137,1.9671,47210.9857,19.8747,13.3046,16.5897,2.1234,44592.0104,19.9503,19.9546,19.9524,-1.0307,4.8934,19.9546,19.9600,19.9573,-1.0416,4.5428,19.9600,20.0404,20.0002,-1.1437,0.7720,19.5180,19.5259,19.5219,-0.9680,1.6609,19.5259,19.5383,19.5321,-1.2096,1.6485,18.9238,19.0869,19.0054,-1.0276,-0.3626,18.9238,18.9504,18.9371,-0.8413,0.4265,18.9504,18.9667,18.9585,-0.9939,0.4142,19.9503,20.1542,20.0523,-1.2821,-1.3455,13.5832,13.5873,13.5852,-0.9955,-4.8899,13.5091,13.5161,13.5126,-1.0374,-4.5393,13.3920,13.4418,13.4169,-0.7116,-0.7685,13.3864,13.3920,13.3892,-0.7010,-1.6574,13.3705,13.3815,13.3760,-0.7710,-1.6450,13.3705,13.4692,13.4198,-0.7171,0.3661,13.3384,13.3648,13.3516,-0.8280,-0.4230,13.3046,13.3345,13.3196,-0.9076,-0.4107,13.3046,13.4917,13.3982,-1.0214,1.3490,15.7743,1232.6267,-152768.7000,185423.5418
4349.0000,13.4684,19.8500,0.0000,124352.2000,-124352.2000,5.8768,0.0000,20297.3185,20297.3185,285.6324,144649.5185,0.0000,-144649.5185,19.8554,14.3545,9629.3000,0.0000,9629.3000,-0.3492,2220.7880,0.0000,2220.7880,15.7519,0.0000,7408.5120,7408.5120,13.2677,18.9385,0.0000,7996.7000,-7996.7000,0.4249,0.0000,1296.7722,1296.7722,20.6747,9293.4722,0.0000,-9293.4722,19.6096,14.1135,437.1000,0.0000,437.1000,-0.0159,101.0986,0.0000,101.0986,0.7190,0.0000,336.0014,336.0014,13.3377,18.8477,0.0000,14492.2000,-14492.2000,0.7955,0.0000,2414.1938,2414.1938,38.8164,16906.3938,0.0000,-16906.3938,18.8836,13.4018,437.1000,0.0000,437.1000,-0.0159,101.9767,0.0000,101.9767,0.7245,0.0000,335.1233,335.1233,19.8622,13.4054,16.6338,2.0649,83630.2930,19.4408,13.2079,16.3243,1.7940,43056.4479,19.8227,13.1535,16.4881,1.9196,40311.6181,19.8500,19.8554,19.8527,-1.2323,4.6285,19.8554,19.8622,19.8588,-1.2174,4.2793,19.8622,19.9359,19.8990,-1.2497,0.9212,19.6211,19.6096,19.6153,1.0984,1.3460,19.6096,19.5985,19.6041,0.8396,1.3302,18.8477,18.9854,18.9165,-1.1013,-0.4608,18.8477,18.8836,18.8656,-0.8916,0.3347,18.8836,18.9011,18.8924,-0.8275,0.3189,19.8500,20.0580,19.9540,-1.2144,-1.2483,13.4749,13.4807,13.4778,-1.3253,-4.6263,13.3930,13.4031,13.3980,-1.4117,-4.2772,13.2677,13.3475,13.3076,-1.3482,-0.9190,13.2515,13.2677,13.2596,-1.5926,-1.3439,13.2079,13.2413,13.2246,-1.8563,-1.3281,13.2079,13.3792,13.2935,-1.5528,0.4630,13.2315,13.2799,13.2557,-1.1862,-0.3326,13.1535,13.2229,13.1882,-1.6142,-0.3167,13.1535,13.4228,13.2881,-1.3569,1.2504,14.1350,1104.5322,-136337.6000,166998.3590
4350.0000,13.4088,19.7892,0.0000,132909.6000,-132909.6000,6.2812,0.0000,21663.9492,21663.9492,305.0936,154573.5492,0.0000,-154573.5492,19.7923,14.2927,9642.3000,0.0000,9642.3000,-0.3496,2225.4264,0.0000,2225.4264,15.7935,0.0000,7416.8736,7416.8736,13.2105,18.8807,0.0000,6372.7000,-6372.7000,0.3386,0.0000,1032.6030,1032.6030,16.4680,7405.3030,0.0000,-7405.3030,19.6102,14.1141,400.2000,0.0000,400.2000,-0.0145,92.5631,0.0000,92.5631,0.6576,0.0000,307.6369,307.6369,13.2450,18.7541,0.0000,16006.2000,-16006.2000,0.8786,0.0000,2663.7057,2663.7057,42.8687,18669.9057,0.0000,-18669.9057,18.7978,13.3178,400.2000,0.0000,400.2000,-0.0145,93.4646,0.0000,93.4646,0.6640,0.0000,306.7354,306.7354,19.7965,13.4022,16.5993,2.1678,87796.4243,19.4055,13.1869,16.2962,1.8974,45538.2978,19.7281,13.1695,16.4488,2.0012,42024.6630,19.7892,19.7923,19.7908,-0.7763,4.9501,19.7923,19.7965,19.7944,-0.8058,4.6005,19.7965,19.8466,19.8215,-0.9641,1.0406,19.6095,19.6102,19.6098,-0.0952,1.3792,19.6102,19.6095,19.6099,0.0410,1.3647,18.7541,18.8842,18.8192,-1.2036,-0.5339,18.7541,18.7978,18.7760,-1.1110,0.3447,18.7978,18.8192,18.8085,-1.0411,0.3302,19.7892,19.9536,19.8714,-1.0261,-1.3311,13.4370,13.4391,13.4380,-0.5091,-4.9476,13.3696,13.3719,13.3708,-0.3577,-4.5980,13.2105,13.2581,13.2343,-0.9137,-1.0381,13.2041,13.2105,13.2073,-0.6606,-1.3767,13.1869,13.1944,13.1906,-0.4383,-1.3622,13.1869,13.2660,13.2265,-0.8386,0.5364,13.1834,13.2120,13.1977,-0.7287,-0.3422,13.1695,13.1774,13.1734,-0.2070,-0.3277,13.1695,13.2968,13.2331,-0.6929,1.3336,14.9322,1166.8196,-144845.8000,175359.3851
4351.0000,13.4313,19.8121,0.0000,167436.1000,-167436.1000,7.9129,0.0000,27305.9793,27305.9793,384.2005,194742.0793,0.0000,-194742.0793,19.8113,14.3112,9652.9000,0.0000,9652.9000,-0.3500,2227.3794,0.0000,2227.3794,15.8239,0.0000,7425.5206,7425.5206,13.2557,18.9264,0.0000,4014.1000,-4014.1000,0.2133,0.0000,650.8320,650.8320,10.3707,4664.9320,0.0000,-4664.9320,19.6960,14.1981,523.7000,0.0000,523.7000,-0.0190,121.0057,0.0000,121.0057,0.8605,0.0000,402.6943,402.6943,13.2332,18.7422,0.0000,16706.6000,-16706.6000,0.9171,0.0000,2779.9084,2779.9084,44.7411,19486.5084,0.0000,-19486.5084,18.7569,13.2777,523.7000,0.0000,523.7000,-0.0190,122.3678,0.0000,122.3678,0.8698,0.0000,401.3322,401.3322,19.8105,13.5098,16.6601,2.5968,105169.0910,19.4528,13.2610,16.3569,2.2967,55120.9203,19.7065,13.2910,16.4988,2.3797,49972.9149,19.8121,19.8113,19.8117,0.2236,6.1840,19.8113,19.8105,19.8109,0.1700,5.8340,19.8105,19.8148,19.8127,-0.1360,1.5064,19.7046,19.6960,19.7003,1.0627,1.7196,19.6960,19.6862,19.6911,0.9510,1.7006,18.7422,18.7995,18.7709,-0.6117,-0.6074,18.7422,18.7569,18.7496,-0.3475,0.3097,18.7569,18.7700,18.7635,-0.5722,0.2907,19.8121,19.8640,19.8380,-0.4313,-1.7289,13.4872,13.4853,13.4862,0.5529,-6.1871,13.4422,13.4378,13.4400,0.8060,-5.8370,13.2557,13.2483,13.2520,0.1847,-1.5094,13.2605,13.2557,13.2581,0.5843,-1.7227,13.2610,13.2500,13.2555,0.7539,-1.7037,13.2610,13.2381,13.2495,0.2496,0.6043,13.2419,13.2237,13.2328,0.3945,-0.3127,13.2910,13.2395,13.2653,1.0795,-0.2937,13.2910,13.2377,13.2644,0.3482,1.7258,18.0099,1407.3178,-177456.5000,210262.9263
4352.0000,13.5080,19.8904,0.0000,181927.1000,-181927.1000,8.5977,0.0000,29722.4606,29722.4606,417.5125,211649.5606,0.0000,-211649.5606,19.8876,14.3861,13278.8000,0.0000,13278.8000,-0.4815,3061.3155,0.0000,3061.3155,21.7624,0.0000,10217.4845,10217.4845,13.3605,19.0324,0.0000,13202.3000,-13202.3000,0.7015,0.0000,2143.6912,2143.6912,34.1150,15345.9912,0.0000,-15345.9912,19.5910,14.0952,637.8000,0.0000,637.8000,-0.0231,147.5516,0.0000,147.5516,1.0469,0.0000,490.2484,490.2484,13.2940,18.8036,0.0000,16068.8000,-16068.8000,0.8821,0.0000,2675.5539,2675.5539,43.0326,18744.3539,0.0000,-18744.3539,18.7848,13.3050,637.8000,0.0000,637.8000,-0.0231,148.9781,0.0000,148.9781,1.0599,0.0000,488.8219,488.8219,19.8841,13.5740,16.7291,2.9006,117473.8451,19.4424,13.3765,16.4094,2.5095,60227.9857,19.6756,13.4144,16.5450,2.5903,54396.0611,19.8904,19.8876,19.8890,0.9043,6.7096,19.8876,19.8841,19.8859,0.8758,6.2280,19.8841,19.8571,19.8706,0.6702,1.4013,19.5819,19.5910,19.5865,-1.4025,2.1028,19.5910,19.6006,19.5958,-1.1782,2.0797,18.8036,18.7771,18.7903,0.2062,-0.4946,18.8036,18.7848,18.7942,0.5100,0.3875,18.7848,18.7806,18.7827,0.2036,0.3643,19.8904,19.8482,19.8693,0.3489,-1.8882,13.5749,13.5717,13.5733,1.0211,-6.7135,13.5166,13.5122,13.5144,0.8690,-6.2320,13.3605,13.3193,13.3399,1.0324,-1.4053,13.3689,13.3605,13.3647,1.2577,-2.1068,13.3765,13.3608,13.3687,1.3365,-2.0836,13.3765,13.2785,13.3275,0.9121,0.4906,13.3566,13.3135,13.3350,1.2051,-0.3914,13.4144,13.3598,13.3871,1.4409,-0.3683,13.4144,13.2813,13.3479,0.9787,1.8842,20.2707,1583.9841,-196643.8000,232097.8919
4353.0000,13.6814,20.0675,0.0000,221973.0000,-221973.0000,10.4902,0.0000,36412.7505,36412.7505,509.6694,258385.7505,0.0000,-258385.7505,20.0621,14.5572,16613.7000,0.0000,16613.7000,-0.6024,3822.3804,0.0000,3822.3804,27.2009,0.0000,12791.3196,12791.3196,13.5659,19.2401,0.0000,27251.5000,-27251.5000,1.4480,0.0000,4437.6737,4437.6737,70.4474,31689.1737,0.0000,-31689.1737,19.6112,14.1151,807.1000,0.0000,807.1000,-0.0293,186.6737,0.0000,186.6737,1.3265,0.0000,620.4263,620.4263,13.4417,18.9526,0.0000,17111.9000,-17111.9000,0.9393,0.0000,2853.8708,2853.8708,45.8284,19965.7708,0.0000,-19965.7708,18.9108,13.4284,807.1000,0.0000,807.1000,-0.0293,188.2372,0.0000,188.2372,1.3408,0.0000,618.8628,618.8628,20.0555,13.7655,16.9105,3.6590,148189.4690,19.5118,13.5940,16.5529,3.0982,74357.5892,19.7393,13.6363,16.6878,3.1952,67099.5651,20.0675,20.0621,20.0648,2.0925,8.1536,20.0621,20.0555,20.0588,2.0582,7.5512,20.0555,19.9865,20.0210,1.7865,1.4429,19.6127,19.6112,19.6119,0.2785,2.8909,19.6112,19.6102,19.6107,0.1511,2.8616,18.9526,18.8004,18.8765,1.0110,-0.3961,18.9526,18.9108,18.9317,1.6300,0.5432,18.9108,18.8917,18.9013,1.4014,0.5139,20.0675,19.9258,19.9966,1.5072,-2.3366,13.7649,13.7591,13.7620,2.2488,-8.1589,13.7112,13.7017,13.7064,2.2887,-7.5564,13.5659,13.4818,13.5239,2.1912,-1.4481,13.5778,13.5659,13.5719,2.4712,-2.8961,13.5940,13.5723,13.5831,2.5597,-2.8668,13.5940,13.3583,13.4761,1.7648,0.3909,13.5603,13.5012,13.5308,2.3334,-0.5484,13.6363,13.5678,13.6020,2.5652,-0.5192,13.6363,13.4095,13.5229,2.0840,2.3314,25.6448,2003.9206,-248108.5000,289646.6233
