Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4354.0000,13.8402,20.2296,0.0000,238675.8000,-238675.8000,11.2796,0.0000,39299.4477,39299.4477,548.6398,277975.2477,0.0000,-277975.2477,20.2250,14.7171,19816.4000,0.0000,19816.4000,-0.7186,4550.6552,0.0000,4550.6552,32.3712,0.0000,15265.7448,15265.7448,13.7156,19.3914,0.0000,37045.2000,-37045.2000,1.9683,0.0000,6045.3438,6045.3438,95.8428,43090.5438,0.0000,-43090.5438,19.6857,14.1881,755.7000,0.0000,755.7000,-0.0274,174.6325,0.0000,174.6325,1.2417,0.0000,581.0675,581.0675,13.6145,19.1268,0.0000,18997.1000,-18997.1000,1.0428,0.0000,3174.4006,3174.4006,50.8837,22171.5006,0.0000,-22171.5006,19.0848,13.5989,755.7000,0.0000,755.7000,-0.0274,175.8816,0.0000,175.8816,1.2533,0.0000,579.8184,579.8184,20.2192,13.8955,17.0574,4.0703,164846.2418,19.6014,13.7318,16.6666,3.4002,81605.7938,19.8602,13.7563,16.8082,3.5359,74254.7908,20.2296,20.2250,20.2273,1.9327,8.7826,20.2250,20.2192,20.2221,1.9419,8.0640,20.2192,20.1391,20.1791,1.8791,1.3053,19.6895,19.6857,19.6876,0.8843,3.2736,19.6857,19.6811,19.6834,0.8483,3.2462,19.1268,18.8791,19.0030,1.4975,-0.3584,19.1268,19.0848,19.1058,2.0723,0.6844,19.0848,19.0630,19.0739,2.0543,0.6570,20.2296,20.0699,20.1498,1.8193,-2.4970,13.9183,13.9140,13.9162,1.8316,-8.7849,13.8538,13.8472,13.8505,1.7099,-8.0663,13.7156,13.6382,13.6769,1.8174,-1.3076,13.7230,13.7156,13.7193,1.7503,-3.2760,13.7318,13.7191,13.7254,1.6881,-3.2486,13.7318,13.4939,13.6128,1.6207,0.3561,13.7170,13.6770,13.6970,1.9772,-0.6867,13.7563,13.7219,13.7391,1.6253,-0.6593,13.7563,13.5804,13.6684,1.7261,2.4947,28.4694,2224.6387,-273390.3000,320706.8264
4355.0000,13.9612,20.3532,0.0000,245034.2000,-245034.2000,11.5801,0.0000,40462.0087,40462.0087,563.8411,285496.2087,0.0000,-285496.2087,20.3498,14.8395,19808.8000,0.0000,19808.8000,-0.7183,4542.3834,0.0000,4542.3834,32.2909,0.0000,15266.4166,15266.4166,13.8249,19.5020,0.0000,46711.6000,-46711.6000,2.4820,0.0000,7634.7584,7634.7584,120.9242,54346.3584,0.0000,-54346.3584,19.7360,14.2374,871.8000,0.0000,871.8000,-0.0316,201.3428,0.0000,201.3428,1.4311,0.0000,670.4572,670.4572,13.7448,19.2584,0.0000,19845.0000,-19845.0000,1.0894,0.0000,3320.9893,3320.9893,53.1633,23165.9893,0.0000,-23165.9893,19.2302,13.7415,871.8000,0.0000,871.8000,-0.0316,202.5503,0.0000,202.5503,1.4425,0.0000,669.2497,669.2497,20.3454,14.0039,17.1747,4.3392,175737.9772,19.6782,13.8348,16.7565,3.5986,86365.8370,19.9830,13.8378,16.9104,3.7844,79472.7299,20.3532,20.3498,20.3515,1.4695,9.0085,20.3498,20.3454,20.3476,1.4856,8.2902,20.3454,20.2689,20.3071,1.5162,1.1053,19.7383,19.7360,19.7371,0.5689,3.5872,19.7360,19.7331,19.7346,0.5883,3.5556,19.2584,18.9727,19.1156,1.3297,-0.2764,19.2584,19.2302,19.2443,1.6428,0.8130,19.2302,19.2145,19.2224,1.7632,0.7814,20.3532,20.2165,20.2849,1.6013,-2.5716,14.0354,14.0321,14.0338,1.3903,-9.0078,13.9710,13.9657,13.9683,1.3932,-8.2895,13.8249,13.7568,13.7909,1.3465,-1.1046,13.8299,13.8249,13.8274,1.2756,-3.5866,13.8348,13.8263,13.8305,1.2394,-3.5549,13.8348,13.6006,13.7177,1.2369,0.2770,13.8159,13.7940,13.8050,1.2741,-0.8123,13.8378,13.8190,13.8284,1.0482,-0.7807,13.8378,13.7127,13.7752,1.2609,2.5723,30.1995,2359.8311,-290038.4000,341576.5441
4356.0000,14.0591,20.4532,0.0000,250601.8000,-250601.8000,11.8432,0.0000,41477.6209,41477.6209,577.1107,292079.4209,0.0000,-292079.4209,20.4505,14.9383,19651.4000,0.0000,19651.4000,-0.7126,4501.0876,0.0000,4501.0876,31.9830,0.0000,15150.3124,15150.3124,13.9097,19.5877,0.0000,53162.1000,-53162.1000,2.8247,0.0000,8699.7078,8699.7078,137.6837,61861.8078,0.0000,-61861.8078,19.7899,14.2903,788.2000,0.0000,788.2000,-0.0286,181.9203,0.0000,181.9203,1.2930,0.0000,606.2797,606.2797,13.8386,19.3530,0.0000,20216.5000,-20216.5000,1.1097,0.0000,3386.7930,3386.7930,54.1654,23603.2930,0.0000,-23603.2930,19.3346,13.8438,788.2000,0.0000,788.2000,-0.0286,182.8998,0.0000,182.8998,1.3017,0.0000,605.3002,605.3002,20.4471,14.0984,17.2727,4.5370,183749.4951,19.7475,13.9168,16.8321,3.7501,90003.1328,20.0912,13.9065,16.9989,3.9778,83534.7213,20.4532,20.4505,20.4519,1.1827,9.2045,20.4505,20.4471,20.4488,1.1926,8.4919,20.4471,20.3770,20.4121,1.2374,0.9880,19.7923,19.7899,19.7911,0.6223,3.8127,19.7899,19.7870,19.7885,0.6221,3.7841,19.3530,19.0604,19.2067,1.0708,-0.2180,19.3530,19.3346,19.3438,1.1714,0.8917,19.3346,19.3243,19.3295,1.2634,0.8632,20.4532,20.3421,20.3977,1.3327,-2.6387,14.1328,14.1302,14.1315,1.1511,-9.2022,14.0696,14.0652,14.0674,1.1666,-8.4896,13.9097,13.8502,13.8799,1.0459,-0.9856,13.9133,13.9097,13.9115,0.9860,-3.8103,13.9168,13.9105,13.9136,0.9739,-3.7817,13.9168,13.6846,13.8007,0.9722,0.2204,13.8913,13.8767,13.8840,0.9251,-0.8894,13.9065,13.8929,13.8997,0.8323,-0.8608,13.9065,13.8114,13.8589,0.9813,2.6411,31.4609,2458.3981,-302752.6000,357287.3492
4357.0000,14.0981,20.4930,0.0000,252180.9000,-252180.9000,11.9178,0.0000,41777.6496,41777.6496,581.1217,293958.5496,0.0000,-293958.5496,20.4920,14.9790,19651.1000,0.0000,19651.1000,-0.7126,4498.8867,0.0000,4498.8867,31.9413,0.0000,15152.2133,15152.2133,13.9214,19.5996,0.0000,48701.2000,-48701.2000,2.5877,0.0000,7971.0560,7971.0560,126.1740,56672.2560,0.0000,-56672.2560,19.8597,14.3587,758.4000,0.0000,758.4000,-0.0275,174.8996,0.0000,174.8996,1.2433,0.0000,583.5004,583.5004,13.8703,19.3850,0.0000,18964.4000,-18964.4000,1.0410,0.0000,3178.1974,3178.1974,50.8155,22142.5974,0.0000,-22142.5974,19.3775,13.8859,758.4000,0.0000,758.4000,-0.0275,175.8951,0.0000,175.8951,1.2507,0.0000,582.5049,582.5049,20.4906,14.1283,17.3094,4.4774,181332.7434,19.8156,13.9189,16.8672,3.7347,89633.9639,20.1910,13.8969,17.0439,3.9864,83714.9071,20.4930,20.4920,20.4925,0.4614,9.2510,20.4920,20.4906,20.4913,0.4834,8.5384,20.4906,20.4557,20.4731,0.7081,1.1490,19.8628,19.8597,19.8613,0.8180,3.7367,19.8597,19.8559,19.8578,0.8078,3.7092,19.3850,19.1707,19.2779,0.8304,-0.2319,19.3850,19.3775,19.3813,0.4238,0.8091,19.3775,19.3728,19.3751,0.5223,0.7816,20.4930,20.4308,20.4619,0.7465,-2.6668,14.1646,14.1638,14.1642,0.3655,-9.2521,14.0980,14.0967,14.0973,0.3323,-8.5395,13.9214,13.9032,13.9123,0.3616,-1.1500,13.9218,13.9214,13.9216,0.0929,-3.7377,13.9189,13.9185,13.9187,0.0326,-3.7102,13.9189,13.7840,13.8515,0.5841,0.2308,13.8972,13.8949,13.8961,0.1166,-0.8102,13.8969,13.8976,13.8973,-0.0585,-0.7827,13.8969,13.8700,13.8835,0.2670,2.6657,31.0069,2422.9215,-298678.6000,354681.6144
4358.0000,14.0592,20.4533,0.0000,256186.1000,-256186.1000,12.1071,0.0000,42401.9986,42401.9986,590.5029,298588.0986,0.0000,-298588.0986,20.4544,14.9421,19635.7000,0.0000,19635.7000,-0.7120,4497.2930,0.0000,4497.2930,31.8993,0.0000,15138.4070,15138.4070,13.8310,19.5082,0.0000,26482.2000,-26482.2000,1.4071,0.0000,4328.7549,4328.7549,68.6128,30810.9549,0.0000,-30810.9549,20.0334,14.5291,643.3000,0.0000,643.3000,-0.0233,148.0559,0.0000,148.0559,1.0536,0.0000,495.2441,495.2441,13.8449,19.3594,0.0000,19339.9000,-19339.9000,1.0616,0.0000,3240.1773,3240.1773,51.8234,22580.0773,0.0000,-22580.0773,19.3653,13.8740,643.3000,0.0000,643.3000,-0.0233,149.2217,0.0000,149.2217,1.0603,0.0000,494.0783,494.0783,20.4556,14.0933,17.2745,4.1860,169534.2368,19.9223,13.8116,16.8670,3.6184,86841.8548,20.2790,13.8015,17.0403,3.8356,80547.2549,20.4533,20.4544,20.4539,-0.4950,9.4159,20.4544,20.4556,20.4550,-0.4662,8.7039,20.4556,20.4614,20.4585,-0.2052,1.7953,20.0426,20.0334,20.0380,2.1038,3.2024,20.0334,20.0224,20.0279,2.0237,3.1791,19.3594,19.2931,19.3262,0.5545,-0.5055,19.3594,19.3653,19.3624,-0.2571,0.5561,19.3653,19.3669,19.3661,-0.1378,0.5328,20.4533,20.4596,20.4564,-0.0949,-2.6912,14.1142,14.1156,14.1149,-0.6239,-9.4236,14.0443,14.0466,14.0454,-0.6550,-8.7116,13.8310,13.8566,13.8438,-0.8547,-1.8030,13.8262,13.8310,13.8286,-1.1507,-3.2101,13.8116,13.8210,13.8163,-1.2644,-3.1868,13.8116,13.8430,13.8273,-0.3204,0.4978,13.8292,13.8466,13.8379,-0.7305,-0.5639,13.8015,13.8273,13.8144,-1.0287,-0.5405,13.8015,13.8614,13.8314,-0.6565,2.6835,29.0706,2271.6162,-281085.9000,336923.3465
4359.0000,13.9719,20.3641,0.0000,216679.5000,-216679.5000,10.2401,0.0000,35788.8957,35788.8957,499.3132,252468.3957,0.0000,-252468.3957,20.3669,14.8562,19633.4000,0.0000,19633.4000,-0.7119,4501.2793,0.0000,4501.2793,31.9109,0.0000,15132.1207,15132.1207,13.7450,19.4212,0.0000,25693.2000,-25693.2000,1.3652,0.0000,4194.5962,4194.5962,66.5441,29887.7962,0.0000,-29887.7962,19.9119,14.4099,582.7000,0.0000,582.7000,-0.0211,134.2985,0.0000,134.2985,0.9522,0.0000,448.4015,448.4015,13.7743,19.2882,0.0000,21463.4000,-21463.4000,1.1782,0.0000,3593.0330,3593.0330,57.5120,25056.4330,0.0000,-25056.4330,19.3058,13.8156,582.7000,0.0000,582.7000,-0.0211,135.2604,0.0000,135.2604,0.9606,0.0000,447.4396,447.4396,20.3703,13.9569,17.1636,3.6736,148782.0049,19.8169,13.7246,16.7708,3.1407,75377.3776,20.1926,13.6927,16.9426,3.3508,70367.2752,20.3641,20.3669,20.3655,-1.0955,8.0374,20.3669,20.3703,20.3686,-1.0716,7.3255,20.3703,20.4064,20.3884,-0.8753,1.3109,19.9038,19.9119,19.9079,-1.5993,2.6760,19.9119,19.9207,19.9163,-1.3751,2.6549,19.2882,19.3186,19.3034,-0.3048,-0.5529,19.2882,19.3058,19.2970,-0.8179,0.6253,19.3058,19.3137,19.3097,-0.7091,0.6042,20.3641,20.4336,20.3989,-0.7236,-2.2026,14.0141,14.0172,14.0156,-1.2266,-8.0356,13.9262,13.9322,13.9292,-1.4311,-7.3237,13.7450,13.7854,13.7652,-0.9776,-1.3091,13.7396,13.7450,13.7423,-1.0705,-2.6742,13.7246,13.7342,13.7294,-1.0774,-2.6531,13.7246,13.7992,13.7619,-0.8181,0.5547,13.7256,13.7522,13.7389,-1.2237,-0.6235,13.6927,13.7224,13.7076,-1.3183,-0.6024,13.6927,13.8066,13.7496,-1.0162,2.2044,25.4857,1991.4903,-243037.3000,294526.6578
4360.0000,13.9360,20.3275,0.0000,218959.8000,-218959.8000,10.3478,0.0000,36134.8433,36134.8433,504.2777,255094.6433,0.0000,-255094.6433,20.3287,14.8187,19625.6000,0.0000,19625.6000,-0.7117,4501.4657,0.0000,4501.4657,31.9340,0.0000,15124.1343,15124.1343,13.7276,19.4036,0.0000,23548.3000,-23548.3000,1.2512,0.0000,3843.4709,3843.4709,60.9676,27391.7709,0.0000,-27391.7709,19.8984,14.3967,603.6000,0.0000,603.6000,-0.0219,139.1373,0.0000,139.1373,0.9879,0.0000,464.4627,464.4627,13.7303,19.2438,0.0000,23887.7000,-23887.7000,1.3113,0.0000,3996.8590,3996.8590,64.0034,27884.5590,0.0000,-27884.5590,19.2559,13.7667,603.6000,0.0000,603.6000,-0.0219,140.1950,0.0000,140.1950,0.9958,0.0000,463.4050,463.4050,20.3302,13.9437,17.1370,3.6964,149704.1549,19.7758,13.7198,16.7478,3.1546,75710.1098,20.1313,13.7014,16.9164,3.3494,70336.4872,20.3275,20.3287,20.3281,-0.4802,8.1457,20.3287,20.3302,20.3294,-0.5013,7.4341,20.3302,20.3535,20.3419,-0.5900,1.3566,19.8978,19.8984,19.8981,-0.1466,2.6079,19.8984,19.8999,19.8992,-0.2361,2.5860,19.2438,19.2861,19.2649,-0.4923,-0.6553,19.2438,19.2559,19.2498,-0.5976,0.6559,19.2559,19.2627,19.2593,-0.6374,0.6340,20.3275,20.3814,20.3544,-0.5649,-2.2021,13.9879,13.9887,13.9883,-0.3586,-8.1414,13.9072,13.9083,13.9077,-0.2882,-7.4298,13.7276,13.7428,13.7352,-0.3905,-1.3523,13.7266,13.7276,13.7271,-0.2117,-2.6035,13.7198,13.7209,13.7204,-0.1379,-2.5816,13.7198,13.7474,13.7336,-0.3700,0.6597,13.7052,13.7130,13.7091,-0.3884,-0.6516,13.7014,13.7031,13.7022,-0.0930,-0.6297,13.7014,13.7414,13.7214,-0.3691,2.2064,25.7337,2010.8658,-245563.0000,295750.7519
4361.0000,13.8824,20.2727,0.0000,215977.6000,-215977.6000,10.2069,0.0000,35597.5116,35597.5116,497.2923,251575.1116,0.0000,-251575.1116,20.2744,14.7655,16153.6000,0.0000,16153.6000,-0.5858,3707.4150,0.0000,3707.4150,26.2974,0.0000,12446.1850,12446.1850,13.6699,19.3452,0.0000,13208.8000,-13208.8000,0.7018,0.0000,2154.1181,2154.1181,34.1958,15362.9181,0.0000,-15362.9181,20.0011,14.4974,412.8000,0.0000,412.8000,-0.0150,95.0419,0.0000,95.0419,0.6758,0.0000,317.7581,317.7581,13.6901,19.2032,0.0000,25934.7000,-25934.7000,1.4236,0.0000,4337.3784,4337.3784,69.4850,30272.0784,0.0000,-30272.0784,19.2150,13.7266,412.8000,0.0000,412.8000,-0.0150,95.9257,0.0000,95.9257,0.6815,0.0000,316.8743,316.8743,20.2766,13.9034,17.0900,3.5557,144006.8224,19.7913,13.6518,16.7216,3.0828,73987.4875,20.1014,13.6583,16.8799,3.2353,67940.4697,20.2727,20.2744,20.2736,-0.6863,8.0465,20.2744,20.2766,20.2755,-0.6796,7.4607,20.2766,20.2993,20.2880,-0.6792,1.6024,20.0087,20.0011,20.0049,1.2603,2.3042,20.0011,19.9923,19.9967,1.1484,2.2892,19.2032,19.2405,19.2218,-0.5491,-0.8352,19.2032,19.2150,19.2091,-0.5205,0.5884,19.2150,19.2211,19.2180,-0.5267,0.5735,20.2727,20.3351,20.3039,-0.6386,-2.1604,13.9266,13.9285,13.9276,-0.7616,-8.0413,13.8583,13.8607,13.8595,-0.6110,-7.4555,13.6699,13.6928,13.6813,-0.6791,-1.5972,13.6656,13.6699,13.6678,-0.7453,-2.2990,13.6518,13.6601,13.6560,-0.8061,-2.2841,13.6518,13.6966,13.6742,-0.7459,0.8404,13.6712,13.6809,13.6760,-0.4279,-0.5833,13.6583,13.6697,13.6640,-0.4901,-0.5683,13.6583,13.7111,13.6847,-0.4723,2.1656,24.5883,1921.3617,-238141.9000,285934.7797
4362.0000,13.7943,20.1828,0.0000,201880.3000,-201880.3000,9.5407,0.0000,33204.8802,33204.8802,464.6694,235085.1802,0.0000,-235085.1802,20.1858,14.6786,9637.0000,0.0000,9637.0000,-0.3495,2214.0517,0.0000,2214.0517,15.6996,0.0000,7422.9483,7422.9483,13.5790,19.2532,0.0000,5111.2000,-5111.2000,0.2716,0.0000,832.4684,832.4684,13.2291,5943.6684,0.0000,-5943.6684,20.0829,14.5776,399.5000,0.0000,399.5000,-0.0145,91.8924,0.0000,91.8924,0.6531,0.0000,307.6076,307.6076,13.6161,19.1285,0.0000,26340.5000,-26340.5000,1.4459,0.0000,4401.5575,4401.5575,70.5694,30742.0575,0.0000,-30742.0575,19.1509,13.6638,399.5000,0.0000,399.5000,-0.0145,92.9061,0.0000,92.9061,0.6599,0.0000,306.5939,306.5939,20.1894,13.8315,17.0105,3.2938,133398.9279,19.7898,13.5489,16.6693,2.9099,69836.9196,20.0551,13.5749,16.8150,3.0215,63450.4929,20.1828,20.1858,20.1843,-1.1064,7.5096,20.1858,20.1894,20.1876,-1.0898,7.1602,20.1894,20.2216,20.2055,-1.0237,1.7203,20.0896,20.0829,20.0862,0.9527,1.9919,20.0829,20.0744,20.0786,0.9599,1.9774,19.1285,19.1806,19.1546,-0.8405,-0.9239,19.1285,19.1509,19.1397,-0.8663,0.5220,19.1509,19.1612,19.1560,-0.7769,0.5076,20.1828,20.2785,20.2306,-0.9131,-2.0310,13.8249,13.8283,13.8266,-1.2478,-7.5036,13.7790,13.7832,13.7811,-0.9747,-7.1542,13.5790,13.6125,13.5957,-1.0619,-1.7143,13.5711,13.5790,13.5750,-1.1478,-1.9859,13.5489,13.5637,13.5563,-1.2316,-1.9714,13.5489,13.6123,13.5806,-1.1586,0.9299,13.6023,13.6230,13.6126,-0.7941,-0.5160,13.5749,13.6005,13.5877,-0.9500,-0.5016,13.5749,13.6694,13.6221,-0.7835,2.0370,22.4583,1754.9269,-222896.0000,266686.3404
4363.0000,13.7246,20.1116,0.0000,195206.5000,-195206.5000,9.2253,0.0000,32054.4578,32054.4578,449.0491,227260.9578,0.0000,-227260.9578,20.1140,14.6082,9654.1000,0.0000,9654.1000,-0.3501,2219.8214,0.0000,2219.8214,15.7454,0.0000,7434.2786,7434.2786,13.5037,19.1771,0.0000,3090.8000,-3090.8000,0.1642,0.0000,502.8683,502.8683,7.9969,3593.6683,0.0000,-3593.6683,20.0640,14.5591,408.8000,0.0000,408.8000,-0.0148,94.0522,0.0000,94.0522,0.6676,0.0000,314.7478,314.7478,13.5410,19.0527,0.0000,24462.5000,-24462.5000,1.3428,0.0000,4084.2942,4084.2942,65.5333,28546.7942,0.0000,-28546.7942,19.0797,13.5940,408.8000,0.0000,408.8000,-0.0148,95.1499,0.0000,95.1499,0.6758,0.0000,313.6501,313.6501,20.1171,13.7641,16.9406,3.1318,126839.0095,19.7603,13.4771,16.6187,2.7877,66904.0467,20.0022,13.5083,16.7553,2.8811,60503.7426,20.1116,20.1140,20.1128,-0.8916,7.2543,20.1140,20.1171,20.1156,-0.8979,6.9043,20.1171,20.1459,20.1315,-0.9216,1.7280,20.0619,20.0640,20.0629,-0.3101,1.8922,20.0640,20.0656,20.0648,-0.1955,1.8774,19.0527,19.1115,19.0821,-0.9033,-0.8833,19.0527,19.0797,19.0662,-0.9156,0.4595,19.0797,19.0929,19.0863,-0.8707,0.4447,20.1116,20.2074,20.1595,-0.8878,-1.9709,13.7538,13.7563,13.7551,-0.8915,-7.2506,13.7065,13.7105,13.7085,-0.9049,-6.9006,13.5037,13.5337,13.5187,-0.9583,-1.7243,13.4970,13.5037,13.5004,-0.9299,-1.8885,13.4771,13.4886,13.4828,-0.9150,-1.8737,13.4771,13.5314,13.5042,-0.9500,0.8870,13.5357,13.5597,13.5477,-0.8118,-0.4558,13.5083,13.5338,13.5210,-0.8329,-0.4410,13.5083,13.6080,13.5582,-0.8008,1.9746,21.4027,1672.4360,-212288.1000,254246.7988
4364.0000,13.5970,19.9813,0.0000,138293.0000,-138293.0000,6.5356,0.0000,22640.8347,22640.8347,317.9813,160933.8347,0.0000,-160933.8347,19.9874,14.4840,9627.6000,0.0000,9627.6000,-0.3491,2216.9822,0.0000,2216.9822,15.7167,0.0000,7410.6178,7410.6178,13.4076,19.0800,0.0000,11534.8000,-11534.8000,0.6129,0.0000,1874.1667,1874.1667,29.8353,13408.9667,0.0000,-13408.9667,19.7001,14.2021,400.6000,0.0000,400.6000,-0.0145,92.5579,0.0000,92.5579,0.6544,0.0000,308.0421,308.0421,13.4432,18.9541,0.0000,22864.7000,-22864.7000,1.2551,0.0000,3813.3661,3813.3661,61.2486,26678.0661,0.0000,-26678.0661,18.9832,13.4994,400.6000,0.0000,400.6000,-0.0145,93.3492,0.0000,93.3492,0.6629,0.0000,307.2508,307.2508,19.9949,13.5270,16.7610,2.4717,100104.5399,19.5197,13.3664,16.4431,2.1163,50791.9537,19.8199,13.3389,16.5794,2.2291,46810.1350,19.9813,19.9874,19.9843,-1.5788,5.2102,19.9874,19.9949,19.9912,-1.5298,4.8611,19.9949,20.0724,20.0337,-1.2097,0.8484,19.6562,19.7001,19.6781,-4.6725,1.4613,19.7001,19.7491,19.7246,-4.1345,1.4468,18.9541,19.0411,18.9976,-1.0486,-0.6933,18.9541,18.9832,18.9686,-1.2063,0.5618,18.9832,18.9979,18.9905,-1.1840,0.5472,19.9813,20.1593,20.0703,-1.1049,-1.3254,13.5957,13.6032,13.5994,-1.9070,-5.1969,13.5174,13.5317,13.5246,-2.2483,-4.8478,13.4076,13.4714,13.4395,-0.9842,-0.8351,13.3962,13.4076,13.4019,-1.2165,-1.4479,13.3664,13.3881,13.3772,-1.3031,-1.4334,13.3664,13.4514,13.4089,-1.1791,0.7067,13.3911,13.4326,13.4119,-1.6681,-0.5484,13.3389,13.3882,13.3635,-1.9295,-0.5339,13.3389,13.5729,13.4559,-1.2633,1.3387,16.7501,1308.8772,-162263.7000,197706.6286
4365.0000,13.5019,19.8842,0.0000,128334.9000,-128334.9000,6.0650,0.0000,20963.8156,20963.8156,294.8388,149298.7156,0.0000,-149298.7156,19.8893,14.3877,9660.5000,0.0000,9660.5000,-0.3503,2227.1025,0.0000,2227.1025,15.7962,0.0000,7433.3975,7433.3975,13.3468,19.0185,0.0000,14346.0000,-14346.0000,0.7623,0.0000,2328.9527,2328.9527,37.0925,16674.9527,0.0000,-16674.9527,19.4983,14.0043,465.6000,0.0000,465.6000,-0.0169,107.8319,0.0000,107.8319,0.7642,0.0000,357.7681,357.7681,13.3509,18.8610,0.0000,21138.3000,-21138.3000,1.1603,0.0000,3521.8518,3521.8518,56.6190,24660.1518,0.0000,-24660.1518,18.8890,13.4071,465.6000,0.0000,465.6000,-0.0169,108.6188,0.0000,108.6188,0.7714,0.0000,356.9812,356.9812,19.8958,13.4291,16.6624,2.3413,94823.4678,19.3620,13.3214,16.3417,1.9683,47240.3563,19.7167,13.2477,16.4822,2.1079,44266.6636,19.8842,19.8893,19.8868,-1.2065,4.8357,19.8893,19.8958,19.8925,-1.2194,4.4854,19.8958,19.9866,19.9412,-1.1447,0.6837,19.4763,19.4983,19.4873,-2.3315,1.4459,19.4983,19.5291,19.5137,-2.5732,1.4291,18.8610,18.9631,18.9121,-1.0609,-0.5985,18.8610,18.8890,18.8750,-1.1585,0.5618,18.8890,18.9035,18.8963,-1.1665,0.5449,19.8842,20.0771,19.9807,-1.1102,-1.2292,13.5033,13.5082,13.5058,-1.1592,-4.8225,13.4261,13.4340,13.4300,-1.1695,-4.4722,13.3468,13.4089,13.3779,-0.7728,-0.6705,13.3399,13.3468,13.3434,-0.7352,-1.4327,13.3214,13.3320,13.3267,-0.6384,-1.4158,13.3214,13.3811,13.3513,-0.7241,0.6118,13.2832,13.3173,13.3003,-1.3759,-0.5486,13.2477,13.2793,13.2635,-1.2362,-0.5317,13.2477,13.4776,13.3626,-1.1536,1.2425,15.9142,1243.5608,-153227.5000,186330.4876
4366.0000,13.4083,19.7886,0.0000,114437.6000,-114437.6000,5.4082,0.0000,18652.8196,18652.8196,262.7483,133090.4196,0.0000,-133090.4196,19.7942,14.2945,9635.3000,0.0000,9635.3000,-0.3494,2223.7629,0.0000,2223.7629,15.7751,0.0000,7411.5371,7411.5371,13.2640,18.9348,0.0000,13930.5000,-13930.5000,0.7402,0.0000,2258.9027,2258.9027,36.0095,16189.4027,0.0000,-16189.4027,19.3747,13.8831,344.6000,0.0000,344.6000,-0.0125,79.9255,0.0000,79.9255,0.5671,0.0000,264.6745,264.6745,13.2668,18.7762,0.0000,18184.1000,-18184.1000,0.9982,0.0000,3026.8657,3026.8657,48.7022,21210.9657,0.0000,-21210.9657,18.8048,13.3246,344.6000,0.0000,344.6000,-0.0125,80.4727,0.0000,80.4727,0.5717,0.0000,264.1273,264.1273,19.8012,13.3097,16.5555,2.0933,84780.5045,19.2548,13.2266,16.2407,1.7495,41988.9342,19.6374,13.1252,16.3813,1.8900,39690.5291,19.7886,19.7942,19.7914,-1.1794,4.3121,19.7942,19.8012,19.7977,-1.1730,3.9627,19.8012,19.9043,19.8528,-1.0960,0.5766,19.3593,19.3747,19.3670,-1.4805,1.3168,19.3747,19.3953,19.3850,-1.5824,1.3043,18.7762,18.8893,18.8327,-0.9862,-0.5016,18.7762,18.8048,18.7905,-1.0488,0.4966,18.8048,18.8194,18.8121,-1.0445,0.4841,19.7886,19.9987,19.8937,-1.0786,-1.0961,13.4045,13.4102,13.4074,-1.2164,-4.3009,13.3153,13.3258,13.3205,-1.3501,-3.9515,13.2640,13.3490,13.3065,-0.8898,-0.5654,13.2531,13.2640,13.2586,-1.0524,-1.3056,13.2266,13.2470,13.2368,-1.1141,-1.2931,13.2266,13.3216,13.2741,-0.9605,0.5128,13.1709,13.2090,13.1899,-1.3601,-0.4854,13.1252,13.1668,13.1460,-1.4464,-0.4729,13.1252,13.4008,13.2630,-1.2313,1.1073,14.2330,1112.1868,-136227.7000,166459.9678
4367.0000,13.3049,19.6831,0.0000,104083.7000,-104083.7000,4.9189,0.0000,16924.3776,16924.3776,238.8306,121008.0776,0.0000,-121008.0776,19.6898,14.1921,9635.2000,0.0000,9635.2000,-0.3494,2226.4624,0.0000,2226.4624,15.7945,0.0000,7408.7376,7408.7376,13.1321,18.8015,0.0000,8384.6000,-8384.6000,0.4455,0.0000,1357.1407,1357.1407,21.6667,9741.7407,0.0000,-9741.7407,19.3941,13.9022,341.6000,0.0000,341.6000,-0.0124,79.2114,0.0000,79.2114,0.5631,0.0000,262.3886,262.3886,13.1700,18.6786,0.0000,15058.8000,-15058.8000,0.8266,0.0000,2504.0098,2504.0098,40.3289,17562.8098,0.0000,-17562.8098,18.7203,13.2418,341.6000,0.0000,341.6000,-0.0124,79.8537,0.0000,79.8537,0.5673,0.0000,261.7463,261.7463,19.6983,13.1764,16.4374,1.8065,73161.6531,19.2208,13.0602,16.1405,1.5357,36857.9019,19.6140,12.9414,16.2777,1.6634,34931.4526,19.6831,19.6898,19.6864,-1.2954,3.9157,19.6898,19.6983,19.6941,-1.2792,3.5663,19.6983,19.8027,19.7505,-1.2627,0.6579,19.3984,19.3941,19.3963,0.3246,1.1034,19.3941,19.3927,19.3934,0.0730,1.0910,18.6786,18.8133,18.7459,-1.0762,-0.4602,18.6786,18.7203,18.6994,-1.1275,0.3664,18.7203,18.7398,18.7300,-1.0189,0.3540,19.6831,19.9226,19.8028,-1.1248,-1.0032,13.2915,13.2988,13.2951,-1.3828,-3.9091,13.1900,13.2031,13.1966,-1.5247,-3.5597,13.1321,13.2507,13.1914,-1.4181,-0.6513,13.1112,13.1321,13.1217,-1.6805,-1.0968,13.0602,13.1022,13.0812,-1.9063,-1.0844,13.0602,13.2322,13.1462,-1.5716,0.4668,13.0284,13.0894,13.0589,-1.6105,-0.3598,12.9414,13.0207,12.9811,-2.0192,-0.3474,12.9414,13.3287,13.1350,-1.5729,1.0098,12.3230,962.9397,-117208.7000,144951.0077
4368.0000,13.2054,19.5380,315.2000,82044.8000,-81729.6000,3.8938,65.5354,13309.9765,13375.5119,188.9504,95354.7765,249.6646,-95105.1119,19.5495,14.0545,9660.0000,0.0000,9660.0000,-0.3503,2235.8829,0.0000,2235.8829,15.8567,0.0000,7424.1171,7424.1171,13.0118,18.6799,0.0000,9403.6000,-9403.6000,0.4996,0.0000,1519.5833,1519.5833,24.2874,10923.1833,0.0000,-10923.1833,19.1985,13.7105,321.8000,0.0000,321.8000,-0.0117,74.7939,0.0000,74.7939,0.5303,0.0000,247.0061,247.0061,13.0493,18.5568,0.0000,12215.1000,-12215.1000,0.6705,0.0000,2028.5259,2028.5259,32.7106,14243.6259,0.0000,-14243.6259,18.6150,13.1386,321.8000,0.0000,321.8000,-0.0117,75.3213,0.0000,75.3213,0.5350,0.0000,246.4787,246.4787,19.5640,13.0392,16.3016,1.4573,59019.3499,19.1045,12.9411,16.0228,1.2389,29733.2533,19.5169,12.7930,16.1549,1.3515,28382.2885,19.5380,19.5495,19.5437,-1.7507,3.1149,19.5495,19.5640,19.5568,-1.6857,2.7646,19.5640,19.7298,19.6469,-1.2788,0.4194,19.1590,19.1985,19.1788,-2.6534,0.9191,19.1985,19.2388,19.2187,-2.1376,0.9074,18.5568,18.7496,18.6532,-1.1475,-0.3433,18.5568,18.6150,18.5859,-1.3985,0.3272,18.6150,18.6420,18.6285,-1.2541,0.3155,19.5380,19.8713,19.7046,-1.2137,-0.7789,13.1869,13.1953,13.1911,-1.2839,-3.1086,13.0592,13.0767,13.0680,-1.5809,-2.7583,13.0118,13.1728,13.0923,-1.2243,-0.4131,12.9896,13.0118,13.0007,-1.4885,-0.9128,12.9411,12.9803,12.9607,-1.4832,-0.9011,12.9411,13.1353,13.0382,-1.3322,0.3497,12.8827,12.9556,12.9192,-1.7143,-0.3209,12.7930,12.8731,12.8330,-1.8149,-0.3092,12.7930,13.2450,13.0190,-1.4290,0.7852,10.0728,787.0996,-93044.7000,117134.8916
4369.0000,13.1080,19.4821,0.0000,79536.5000,-79536.5000,3.7588,0.0000,12874.0037,12874.0037,182.2653,92410.5037,0.0000,-92410.5037,19.4871,13.9933,9606.6000,0.0000,9606.6000,-0.3484,2225.1625,0.0000,2225.1625,15.7980,0.0000,7381.4375,7381.4375,12.9274,18.5945,0.0000,8865.9000,-8865.9000,0.4711,0.0000,1431.0578,1431.0578,22.8880,10296.9578,0.0000,-10296.9578,19.1032,13.6170,311.6000,0.0000,311.6000,-0.0113,72.5058,0.0000,72.5058,0.5148,0.0000,239.0942,239.0942,12.9470,18.4537,0.0000,10479.7000,-10479.7000,0.5753,0.0000,1738.4459,1738.4459,28.0608,12218.1459,0.0000,-12218.1459,18.5143,13.0400,311.6000,0.0000,311.6000,-0.0113,73.0233,0.0000,73.0233,0.5188,0.0000,238.5767,238.5767,19.4944,12.9443,16.2194,1.3830,56012.9397,19.0149,12.8802,15.9475,1.1658,27978.5709,19.4450,12.7103,16.0777,1.2798,26875.8907,19.4821,19.4871,19.4846,-0.7427,2.9951,19.4871,19.4944,19.4908,-0.8253,2.6468,19.4944,19.6283,19.5614,-1.0611,0.4297,19.0876,19.1032,19.0954,-1.0346,0.9007,19.1032,19.1276,19.1154,-1.2751,0.8894,18.4537,18.6728,18.5632,-1.1143,-0.2930,18.4537,18.5143,18.4840,-1.2592,0.2823,18.5143,18.5449,18.5296,-1.2224,0.2710,19.4821,19.7644,19.6232,-1.0110,-0.7637,13.0969,13.1045,13.1007,-1.1200,-2.9910,12.9650,12.9787,12.9719,-1.1884,-2.6427,12.9274,13.0729,13.0001,-1.1413,-0.4256,12.9122,12.9274,12.9198,-1.0056,-0.8967,12.8802,12.9032,12.8917,-0.8610,-0.8854,12.8802,13.0430,12.9616,-0.9533,0.2971,12.7801,12.8445,12.8123,-1.3187,-0.2782,12.7103,12.7690,12.7397,-1.1554,-0.2669,12.7103,13.1215,12.9159,-1.2730,0.7678,9.5541,746.5687,-88652.3000,110867.4013
4370.0000,13.0264,19.3988,0.0000,71084.8000,-71084.8000,3.3594,0.0000,11484.3378,11484.3378,162.7953,82569.1378,0.0000,-82569.1378,19.4065,13.9143,9630.8000,0.0000,9630.8000,-0.3492,2232.8961,0.0000,2232.8961,15.8508,0.0000,7397.9039,7397.9039,12.8454,18.5117,0.0000,5796.5000,-5796.5000,0.3080,0.0000,934.5917,934.5917,14.9593,6731.0917,0.0000,-6731.0917,19.1095,13.6232,320.2000,0.0000,320.2000,-0.0116,74.5013,0.0000,74.5013,0.5297,0.0000,245.6987,245.6987,12.8754,18.3815,0.0000,9506.9000,-9506.9000,0.5219,0.0000,1575.8852,1575.8852,25.4541,11082.7852,0.0000,-11082.7852,18.4364,12.9637,320.2000,0.0000,320.2000,-0.0116,75.1101,0.0000,75.1101,0.5339,0.0000,245.0899,245.0899,19.4165,12.8376,16.1270,1.1957,48425.4519,18.9594,12.7734,15.8664,1.0118,24284.1993,19.3948,12.5897,15.9923,1.1131,23375.5667,19.3988,19.4065,19.4027,-1.0171,2.6873,19.4065,19.4165,19.4115,-0.9851,2.3381,19.4165,19.5437,19.4801,-1.0093,0.4297,19.1128,19.1095,19.1111,0.1610,0.7377,19.1095,19.1112,19.1103,-0.0897,0.7260,18.3815,18.5816,18.4815,-1.0147,-0.2918,18.3815,18.4364,18.4089,-0.9342,0.2301,18.4364,18.4665,18.4514,-0.9720,0.2185,19.3988,19.6966,19.5477,-0.9399,-0.6721,13.0146,13.0224,13.0185,-1.0206,-2.6842,12.8639,12.8801,12.8720,-1.2337,-2.3350,12.8454,12.9818,12.9136,-1.0731,-0.4266,12.8262,12.8454,12.8358,-1.0423,-0.7346,12.7734,12.8134,12.7934,-1.2150,-0.7229,12.7734,12.9678,12.8706,-1.1267,0.2949,12.6886,12.7554,12.7220,-1.1182,-0.2270,12.5897,12.6738,12.6317,-1.3312,-0.2154,12.5897,13.0424,12.8161,-1.2332,0.6752,8.3240,650.4470,-76117.0000,96085.2179
4371.0000,12.9579,19.3290,0.0000,65034.7000,-65034.7000,3.0735,0.0000,10490.3398,10490.3398,148.8616,75525.0398,0.0000,-75525.0398,19.3362,13.8454,9618.8000,0.0000,9618.8000,-0.3488,2231.9762,0.0000,2231.9762,15.8478,0.0000,7386.8238,7386.8238,12.8159,18.4819,0.0000,11206.5000,-11206.5000,0.5954,0.0000,1806.1533,1806.1533,28.9121,13012.6533,0.0000,-13012.6533,18.8228,13.3422,314.7000,0.0000,314.7000,-0.0114,73.4743,0.0000,73.4743,0.5205,0.0000,241.2257,241.2257,12.7675,18.2727,0.0000,9038.3000,-9038.3000,0.4961,0.0000,1496.5270,1496.5270,24.1982,10534.8270,0.0000,-10534.8270,18.3344,12.8638,314.7000,0.0000,314.7000,-0.0114,73.9121,0.0000,73.9121,0.5252,0.0000,240.7879,240.7879,19.3460,12.8007,16.0733,1.1823,47883.1365,18.8157,12.8076,15.8117,0.9767,23441.8123,19.2364,12.6327,15.9346,1.0736,22544.7762,19.3290,19.3362,19.3326,-0.8746,2.4632,19.3362,19.3460,19.3411,-0.8786,2.1144,19.3460,19.5092,19.4276,-0.6623,0.2177,18.7569,18.8228,18.7898,-3.9063,0.8131,18.8228,18.8890,18.8559,-3.0991,0.8017,18.2727,18.5359,18.4043,-0.9611,-0.2099,18.2727,18.3344,18.3035,-1.3004,0.2862,18.3344,18.3654,18.3499,-1.2536,0.2748,19.3290,19.6286,19.4788,-0.8603,-0.6103,12.9688,12.9737,12.9713,-0.5985,-2.4581,12.8144,12.8239,12.8191,-0.6667,-2.1093,12.8159,12.9362,12.8760,-0.4818,-0.2126,12.8111,12.8159,12.8135,-0.2977,-0.8080,12.8076,12.8035,12.8055,0.1180,-0.7966,12.8076,12.8832,12.8454,-0.3325,0.2150,12.6421,12.6790,12.6605,-0.7706,-0.2812,12.6327,12.6327,12.6327,-0.0169,-0.2698,12.6327,12.8949,12.7638,-0.6593,0.6154,8.2749,646.6098,-75031.3000,93869.7249
4372.0000,12.9139,19.2841,0.0000,63600.6000,-63600.6000,3.0057,0.0000,10248.6405,10248.6405,145.5151,73849.2405,0.0000,-73849.2405,19.2890,13.7991,9604.6000,0.0000,9604.6000,-0.3483,2229.9327,0.0000,2229.9327,15.8391,0.0000,7374.6673,7374.6673,12.8342,18.5004,0.0000,12389.0000,-12389.0000,0.6583,0.0000,1997.2265,1997.2265,31.9593,14386.2265,0.0000,-14386.2265,18.7151,13.2367,310.5000,0.0000,310.5000,-0.0113,72.5882,0.0000,72.5882,0.5156,0.0000,237.9118,237.9118,12.7309,18.2358,0.0000,9043.3000,-9043.3000,0.4964,0.0000,1496.7899,1496.7899,24.2098,10540.0899,0.0000,-10540.0899,18.2655,12.7963,310.5000,0.0000,310.5000,-0.0113,72.9873,0.0000,72.9873,0.5190,0.0000,237.5127,237.5127,19.2959,12.7721,16.0340,1.1772,47677.8287,18.6905,12.8448,15.7677,0.9494,22784.6434,19.1381,12.6435,15.8908,1.0548,22149.9271,19.2841,19.2890,19.2865,-0.5845,2.4113,19.2890,19.2959,19.2924,-0.6156,2.0630,19.2959,19.4720,19.3840,-0.5551,0.1682,18.6982,18.7151,18.7066,-1.0327,0.8265,18.7151,18.7471,18.7311,-1.5345,0.8152,18.2358,18.4540,18.3449,-0.7452,-0.1953,18.2358,18.2655,18.2507,-0.6665,0.3011,18.2655,18.2869,18.2762,-0.9178,0.2898,19.2841,19.5532,19.4186,-0.7547,-0.5944,12.9343,12.9381,12.9362,-0.4519,-2.4056,12.7815,12.7880,12.7847,-0.4436,-2.0574,12.8342,12.8916,12.8629,-0.1871,-0.1626,12.8387,12.8342,12.8364,0.2484,-0.8208,12.8448,12.8331,12.8390,0.3750,-0.8096,12.8448,12.8466,12.8457,-0.0248,0.2010,12.6450,12.6522,12.6486,-0.1721,-0.2954,12.6435,12.6390,12.6413,0.0747,-0.2842,12.6435,12.8172,12.7304,-0.4323,0.6001,8.2647,645.8167,-74807.3000,92612.3992
4373.0000,12.8776,19.2470,0.0000,59753.6000,-59753.6000,2.8239,0.0000,9620.6939,9620.6939,136.6748,69374.2939,0.0000,-69374.2939,19.2512,13.7621,9644.3000,0.0000,9644.3000,-0.3497,2240.1572,0.0000,2240.1572,15.9145,0.0000,7404.1428,7404.1428,12.8341,18.5003,0.0000,10445.2000,-10445.2000,0.5550,0.0000,1683.8642,1683.8642,26.9469,12129.0642,0.0000,-12129.0642,18.7114,13.2331,407.8000,0.0000,407.8000,-0.0148,95.3391,0.0000,95.3391,0.6781,0.0000,312.4609,312.4609,12.7376,18.2426,0.0000,9847.8000,-9847.8000,0.5406,0.0000,1630.0579,1630.0579,26.3629,11477.8579,0.0000,-11477.8579,18.2465,12.7777,407.8000,0.0000,407.8000,-0.0148,95.8814,0.0000,95.8814,0.6822,0.0000,311.9186,311.9186,19.2571,12.7161,15.9866,1.1026,44656.6814,18.6277,12.8168,15.7222,0.8816,21158.7635,19.0623,12.6226,15.8424,0.9770,20517.4124,19.2470,19.2512,19.2491,-0.4805,2.2843,19.2512,19.2571,19.2541,-0.4911,1.9346,19.2571,19.4281,19.3426,-0.5282,0.1645,18.7124,18.7114,18.7119,0.0352,0.7195,18.7114,18.7167,18.7140,-0.2345,0.7047,18.2426,18.3657,18.3041,-0.5208,-0.2393,18.2426,18.2465,18.2445,-0.1031,0.3013,18.2465,18.2542,18.2504,-0.3409,0.2865,19.2470,19.4914,19.3692,-0.6254,-0.5396,12.8962,12.9004,12.8983,-0.4864,-2.2776,12.7291,12.7391,12.7341,-0.6402,-1.9278,12.8341,12.8744,12.8542,-0.1332,-0.1578,12.8332,12.8341,12.8336,-0.0624,-0.7128,12.8168,12.8247,12.8208,-0.2488,-0.6980,12.8168,12.8502,12.8335,-0.1769,0.2461,12.6389,12.6436,12.6412,-0.1179,-0.2945,12.6226,12.6315,12.6271,-0.2003,-0.2797,12.6226,12.7824,12.7025,-0.3651,0.5463,7.7840,608.2490,-69586.7000,86332.8573
4374.0000,12.8966,19.0970,1093.6000,72071.6000,-70978.0000,3.4629,228.5525,11609.0340,11837.5865,167.6674,83680.6340,865.0475,-82815.5865,19.1101,13.6238,9605.9000,0.0000,9605.9000,-0.3483,2234.9986,0.0000,2234.9986,15.8590,0.0000,7370.9014,7370.9014,12.8338,18.5000,0.0000,10646.1000,-10646.1000,0.5657,0.0000,1716.2449,1716.2449,27.4651,12362.3449,0.0000,-12362.3449,18.7750,13.2954,314.1000,0.0000,314.1000,-0.0114,73.3766,0.0000,73.3766,0.5223,0.0000,240.7234,240.7234,12.7372,18.2421,0.0000,11746.1000,-11746.1000,0.6448,0.0000,1944.2658,1944.2658,31.4448,13690.3658,0.0000,-13690.3658,18.2434,12.7747,314.1000,0.0000,314.1000,-0.0114,73.8536,0.0000,73.8536,0.5256,0.0000,240.2464,240.2464,19.1264,12.8649,15.9957,1.2827,51951.2671,18.6405,12.8297,15.7351,1.0714,25712.8756,19.0635,12.6508,15.8572,1.1824,24829.3957,19.0970,19.1101,19.1035,-1.7850,2.7850,19.1101,19.1264,19.1183,-1.6681,2.4366,19.1264,19.3600,19.2432,-1.2275,0.2855,18.7885,18.7750,18.7817,0.8139,0.8512,18.7750,18.7618,18.7684,0.6270,0.8398,18.2421,18.3094,18.2758,-0.3708,-0.3075,18.2421,18.2434,18.2428,-0.0494,0.3373,18.2434,18.2452,18.2443,-0.1014,0.3259,19.0970,19.4569,19.2769,-1.1419,-0.6780,12.9432,12.9394,12.9413,0.4902,-2.7774,12.8640,12.8456,12.8548,1.4283,-2.4291,12.8338,12.8570,12.8454,-0.1350,-0.2780,12.8336,12.8338,12.8337,-0.0277,-0.8436,12.8297,12.8273,12.8285,0.0652,-0.8322,12.8297,12.8343,12.8320,-0.0459,0.3150,12.6459,12.6444,12.6452,0.0190,-0.3298,12.6508,12.6413,12.6461,0.2009,-0.3184,12.6508,12.7232,12.6870,-0.2153,0.6855,9.2878,725.7598,-83136.1000,102493.5383
4375.0000,12.8855,19.2550,0.0000,80193.5000,-80193.5000,3.7899,0.0000,12913.9763,12913.9763,183.4068,93107.4763,0.0000,-93107.4763,19.2431,13.7542,9622.9000,0.0000,9622.9000,-0.3489,2235.4004,0.0000,2235.4004,15.9168,0.0000,7387.4996,7387.4996,12.8797,18.5464,0.0000,16095.4000,-16095.4000,0.8552,0.0000,2596.3183,2596.3183,41.5234,18691.7183,0.0000,-18691.7183,18.6951,13.2171,318.3000,0.0000,318.3000,-0.0115,74.4297,0.0000,74.4297,0.5288,0.0000,243.8703,243.8703,12.7684,18.2736,0.0000,12752.4000,-12752.4000,0.7000,0.0000,2111.5142,2111.5142,34.1387,14863.9142,0.0000,-14863.9142,18.2637,12.7946,318.3000,0.0000,318.3000,-0.0115,74.8225,0.0000,74.8225,0.5326,0.0000,243.4775,243.4775,19.2304,12.8400,16.0352,1.5133,61287.8419,18.6171,12.9017,15.7594,1.2181,29234.1536,18.9245,12.8250,15.8747,1.2999,27298.8361,19.2550,19.2431,19.2491,1.7277,3.0370,19.2431,19.2304,19.2368,1.4015,2.6881,19.2304,19.2475,19.2389,-0.0803,0.2015,18.6801,18.6951,18.6876,-1.1647,1.0567,18.6951,18.7085,18.7018,-0.8323,1.0452,18.2736,18.2770,18.2753,-0.0340,-0.2810,18.2736,18.2637,18.2687,0.2837,0.4191,18.2637,18.2603,18.2620,0.1847,0.4075,19.2550,19.2840,19.2695,-0.1183,-0.7529,12.9470,12.9466,12.9468,0.0384,-3.0275,12.8398,12.8419,12.8408,-0.1971,-2.6785,12.8797,12.8373,12.8585,0.1298,-0.1920,12.8875,12.8797,12.8836,0.5738,-1.0472,12.9017,12.8839,12.8928,0.7466,-1.0357,12.9017,12.8305,12.8661,0.3822,0.2905,12.7643,12.7244,12.7444,1.1685,-0.4095,12.8250,12.7635,12.7942,1.7593,-0.3980,12.8250,12.6425,12.7338,0.5353,0.7624,10.6253,830.2781,-98781.8000,117820.8316
4376.0000,12.9242,19.2409,453.8000,95487.0000,-95033.2000,4.5362,94.7963,15390.4550,15485.2512,219.5531,110877.4550,359.0037,-110518.4512,19.2415,13.7526,12739.8000,0.0000,12739.8000,-0.4620,2959.5152,0.0000,2959.5152,21.0352,0.0000,9780.2848,9780.2848,12.8728,18.5394,0.0000,8499.9000,-8499.9000,0.4516,0.0000,1370.9750,1370.9750,21.9321,9870.8750,0.0000,-9870.8750,18.8933,13.4113,315.7000,0.0000,315.7000,-0.0114,73.6451,0.0000,73.6451,0.5251,0.0000,242.0549,242.0549,12.8194,18.3250,0.0000,12455.1000,-12455.1000,0.6837,0.0000,2063.3787,2063.3787,33.3435,14518.4787,0.0000,-14518.4787,18.3015,12.8315,315.7000,0.0000,315.7000,-0.0114,74.1769,0.0000,74.1769,0.5282,0.0000,241.5231,241.5231,19.2411,12.8642,16.0527,1.5750,63785.9894,18.7004,12.8547,15.7775,1.2994,31185.0561,19.0341,12.7531,15.8936,1.3961,29318.7836,19.2409,19.2415,19.2412,-0.1241,3.6232,19.2415,19.2411,19.2413,0.0261,3.1612,19.2411,19.2402,19.2407,-0.0080,0.5678,18.9297,18.8933,18.9115,2.6740,1.0195,18.8933,18.8577,18.8755,2.0680,1.0080,18.3250,18.2777,18.3013,0.2853,-0.3751,18.3250,18.3015,18.3132,0.5091,0.3086,18.3015,18.2920,18.2967,0.3905,0.2972,19.2409,19.2757,19.2583,-0.1642,-0.9131,12.9752,12.9734,12.9743,0.3028,-3.6192,12.8639,12.8615,12.8627,0.2353,-3.1572,12.8728,12.8629,12.8678,0.0836,-0.5638,12.8707,12.8728,12.8718,-0.1719,-1.0155,12.8547,12.8646,12.8596,-0.4286,-1.0040,12.8547,12.8658,12.8602,-0.0991,0.3791,12.7739,12.7616,12.7678,0.2541,-0.3046,12.7531,12.7717,12.7624,-0.4124,-0.2932,12.7531,12.7301,12.7416,0.0663,0.9171,11.2663,880.3635,-102617.0000,124289.8292
4377.0000,12.9411,19.3118,0.0000,108333.4000,-108333.4000,5.1197,0.0000,17467.8168,17467.8168,247.8080,125801.2168,0.0000,-125801.2168,19.3077,13.8175,15889.7000,0.0000,15889.7000,-0.5762,3688.3436,0.0000,3688.3436,26.2367,0.0000,12201.3564,12201.3564,12.8401,18.5064,0.0000,4429.7000,-4429.7000,0.2354,0.0000,714.1670,714.1670,11.4296,5143.8670,0.0000,-5143.8670,19.0616,13.5762,311.4000,0.0000,311.4000,-0.0113,72.4954,0.0000,72.4954,0.5166,0.0000,238.9046,238.9046,12.8214,18.3271,0.0000,13600.7000,-13600.7000,0.7466,0.0000,2253.2133,2253.2133,36.4117,15853.9133,0.0000,-15853.9133,18.3211,12.8507,311.4000,0.0000,311.4000,-0.0113,73.1490,0.0000,73.1490,0.5207,0.0000,238.2510,238.2510,19.3025,12.8576,16.0800,1.6888,68395.8845,18.7951,12.8139,15.8045,1.4106,33853.2091,19.0597,12.7699,15.9148,1.4833,31149.6908,19.3118,19.3077,19.3098,0.7990,4.0999,19.3077,19.3025,19.3051,0.7412,3.5237,19.3025,19.2658,19.2841,0.4962,0.7722,19.0884,19.0616,19.0750,1.9439,1.0076,19.0616,19.0266,19.0441,2.0055,0.9963,18.3271,18.3058,18.3164,0.1536,-0.4712,18.3271,18.3211,18.3241,0.1023,0.2754,18.3211,18.3147,18.3179,0.2266,0.2641,19.3118,19.2526,19.2822,0.2603,-1.0199,12.9930,12.9920,12.9925,0.1914,-4.0976,12.8575,12.8581,12.8578,-0.0872,-3.5214,12.8401,12.8574,12.8488,-0.2589,-0.7700,12.8343,12.8401,12.8372,-0.4457,-1.0053,12.8139,12.8258,12.8199,-0.5081,-0.9940,12.8139,12.8514,12.8327,-0.3611,0.4734,12.7702,12.7695,12.7698,-0.0038,-0.2732,12.7699,12.7667,12.7683,0.0425,-0.2619,12.7699,12.7372,12.7535,0.1152,1.0221,12.1150,946.6824,-109851.3000,133398.7844
4378.0000,12.9633,19.3345,0.0000,113106.0000,-113106.0000,5.3453,0.0000,18246.6858,18246.6858,258.7531,131352.6858,0.0000,-131352.6858,19.3332,13.8424,19002.8000,0.0000,19002.8000,-0.6891,4409.6270,0.0000,4409.6270,31.3496,0.0000,14593.1730,14593.1730,12.8259,18.4920,0.0000,2673.5000,-2673.5000,0.1421,0.0000,430.9462,430.9462,6.8973,3104.4462,0.0000,-3104.4462,19.1656,13.6782,320.5000,0.0000,320.5000,-0.0116,74.5211,0.0000,74.5211,0.5305,0.0000,245.9789,245.9789,12.8095,18.3150,0.0000,15704.8000,-15704.8000,0.8621,0.0000,2601.4731,2601.4731,42.0448,18306.2731,0.0000,-18306.2731,18.3194,12.8490,320.5000,0.0000,320.5000,-0.0116,75.2882,0.0000,75.2882,0.5358,0.0000,245.2118,245.2118,19.3311,12.8643,16.0977,1.7358,70300.9450,18.8317,12.8100,15.8209,1.4547,34913.2200,19.0689,12.7843,15.9266,1.5182,31883.2241,19.3345,19.3332,19.3338,0.2619,4.3157,19.3332,19.3311,19.3321,0.2974,3.6266,19.3311,19.3042,19.3176,0.3756,0.8081,19.1828,19.1656,19.1742,1.1685,0.9501,19.1656,19.1415,19.1535,1.2926,0.9385,18.3150,18.3168,18.3159,-0.0350,-0.5647,18.3150,18.3194,18.3172,-0.1118,0.2974,18.3194,18.3192,18.3193,-0.0117,0.2857,19.3345,19.2769,19.3057,0.2551,-1.0296,13.0160,13.0148,13.0154,0.2477,-4.3118,12.8589,12.8589,12.8589,-0.0162,-3.6227,12.8259,12.8398,12.8329,-0.2205,-0.8042,12.8236,12.8259,12.8247,-0.1790,-0.9462,12.8100,12.8129,12.8115,-0.1300,-0.9346,12.8100,12.8267,12.8184,-0.2012,0.5686,12.7802,12.7760,12.7781,0.0715,-0.2935,12.7843,12.7774,12.7808,0.1224,-0.2819,12.7843,12.7488,12.7665,0.1280,1.0335,12.6011,984.6687,-111840.5000,137097.3892
4379.0000,12.9977,19.3695,0.0000,118027.9000,-118027.9000,5.5779,0.0000,19055.7615,19055.7615,270.0514,137083.6615,0.0000,-137083.6615,19.3676,13.8762,19021.0000,0.0000,19021.0000,-0.6897,4412.0429,0.0000,4412.0429,31.3690,0.0000,14608.9571,14608.9571,12.8874,18.5542,0.0000,8887.0000,-8887.0000,0.4722,0.0000,1433.6929,1433.6929,22.9263,10320.6929,0.0000,-10320.6929,19.0304,13.5456,371.2000,0.0000,371.2000,-0.0135,86.4494,0.0000,86.4494,0.6135,0.0000,284.7506,284.7506,12.8405,18.3462,0.0000,18215.9000,-18215.9000,0.9999,0.0000,3018.4065,3018.4065,48.7671,21234.3065,0.0000,-21234.3065,18.3370,12.8664,371.2000,0.0000,371.2000,-0.0135,87.1792,0.0000,87.1792,0.6205,0.0000,284.0208,284.0208,19.3651,12.9317,16.1484,1.9402,78577.0106,18.8039,12.9128,15.8584,1.5990,38375.1611,19.0309,12.8942,15.9625,1.6656,34978.2077,19.3695,19.3676,19.3686,0.3909,4.5120,19.3676,19.3651,19.3664,0.3850,3.8222,19.3651,19.3337,19.3494,0.3551,0.6555,19.0073,19.0304,19.0188,-1.9031,1.1277,19.0304,19.0515,19.0410,-1.3873,1.1143,18.3462,18.3238,18.3350,0.2024,-0.5746,18.3462,18.3370,18.3416,0.2666,0.4253,18.3370,18.3339,18.3355,0.1670,0.4118,19.3695,19.3001,19.3348,0.3228,-1.0659,13.0601,13.0578,13.0590,0.4971,-4.5034,12.9180,12.9125,12.9153,0.6521,-3.8136,12.8874,12.8510,12.8692,0.4100,-0.6469,12.8973,12.8874,12.8924,0.7878,-1.1191,12.9128,12.8895,12.9011,1.0533,-1.1057,12.9128,12.8476,12.8802,0.7178,0.5832,12.8560,12.8304,12.8432,0.7570,-0.4167,12.8942,12.8557,12.8749,1.1070,-0.4032,12.8942,12.7457,12.8199,0.6162,1.0745,13.9984,1093.8541,-125367.4000,151930.3794
4380.0000,13.0455,19.4183,0.0000,121521.1000,-121521.1000,5.7430,0.0000,19641.3737,19641.3737,278.1052,141162.4737,0.0000,-141162.4737,19.4157,13.9234,19003.6000,0.0000,19003.6000,-0.6891,4405.4937,0.0000,4405.4937,31.3261,0.0000,14598.1063,14598.1063,12.9727,18.6403,0.0000,12344.5000,-12344.5000,0.6559,0.0000,1993.7636,1993.7636,31.8532,14338.2636,0.0000,-14338.2636,18.9825,13.4988,371.5000,0.0000,371.5000,-0.0135,86.5690,0.0000,86.5690,0.6151,0.0000,284.9310,284.9310,12.9155,18.4219,0.0000,20318.3000,-20318.3000,1.1153,0.0000,3369.4232,3369.4232,54.3968,23687.7232,0.0000,-23687.7232,18.3997,12.9278,371.5000,0.0000,371.5000,-0.0135,87.1827,0.0000,87.1827,0.6209,0.0000,284.3173,284.3173,19.4123,12.9807,16.1965,2.0820,84319.9243,18.7811,12.9998,15.8905,1.6843,40423.9798,19.0331,12.9614,15.9973,1.7689,37147.1256,19.4183,19.4157,19.4170,0.5559,4.6555,19.4157,19.4123,19.4140,0.5465,3.9664,19.4123,19.3665,19.3894,0.4538,0.5673,18.9771,18.9825,18.9798,-0.4994,1.2232,18.9825,18.9919,18.9872,-0.6768,1.2098,18.4219,18.3583,18.3901,0.6362,-0.6031,18.4219,18.3997,18.4108,0.8060,0.5122,18.3997,18.3900,18.3948,0.6877,0.4988,19.4183,19.3281,19.3732,0.4342,-1.0875,13.1064,13.1040,13.1052,0.5294,-4.6433,12.9688,12.9640,12.9664,0.5887,-3.9542,12.9727,12.8958,12.9342,0.7565,-0.5551,12.9844,12.9727,12.9785,1.0113,-1.2110,12.9998,12.9786,12.9892,1.0343,-1.1976,12.9998,12.9200,12.9599,0.9328,0.6153,12.9362,12.9100,12.9231,0.9350,-0.5001,12.9614,12.9364,12.9489,0.8647,-0.4866,12.9614,12.7984,12.8799,0.6951,1.0997,14.9253,1166.2861,-134437.3000,161891.0297
4381.0000,13.1115,19.4857,0.0000,125810.3000,-125810.3000,5.9457,0.0000,20365.6645,20365.6645,288.0095,146175.9645,0.0000,-146175.9645,19.4822,13.9886,19003.0000,0.0000,19003.0000,-0.6891,4401.8883,0.0000,4401.8883,31.3053,0.0000,14601.1117,14601.1117,13.0746,18.7434,0.0000,21538.0000,-21538.0000,1.1444,0.0000,3483.4264,3483.4264,55.5938,25021.4264,0.0000,-25021.4264,18.9007,13.4186,463.2000,0.0000,463.2000,-0.0168,108.0437,0.0000,108.0437,0.7675,0.0000,355.1563,355.1563,13.0050,18.5121,0.0000,22149.4000,-22149.4000,1.2158,0.0000,3676.5516,3676.5516,59.3021,25825.9516,0.0000,-25825.9516,18.4896,13.0158,463.2000,0.0000,463.2000,-0.0168,108.5833,0.0000,108.5833,0.7735,0.0000,354.6167,354.6167,19.4777,13.0563,16.2670,2.3187,93908.5447,18.7763,13.1028,15.9396,1.8438,44251.5426,19.0432,13.0574,16.0503,1.9453,40851.6812,19.4857,19.4822,19.4840,0.7793,4.8191,19.4822,19.4777,19.4800,0.7671,4.1301,19.4777,19.3910,19.4343,0.5140,0.3384,18.8912,18.9007,18.8959,-1.0409,1.4828,18.9007,18.9123,18.9065,-1.0031,1.4660,18.5121,18.4180,18.4651,0.8759,-0.5562,18.5121,18.4896,18.5009,1.0586,0.6597,18.4896,18.4782,18.4839,1.0466,0.6429,19.4857,19.3657,19.4257,0.6049,-1.1265,13.1759,13.1723,13.1741,0.8028,-4.8023,13.0466,13.0397,13.0432,0.8974,-4.1132,13.0746,12.9328,13.0037,0.8096,-0.3216,13.0861,13.0746,13.0803,1.1999,-1.4660,13.1028,13.0822,13.0925,1.2179,-1.4492,13.1028,13.0027,13.0527,1.0919,0.5730,13.0317,13.0070,13.0194,1.1334,-0.6428,13.0574,13.0321,13.0447,1.1275,-0.6260,13.0574,12.8560,12.9567,0.8976,1.1434,16.5056,1289.7679,-149568.3000,179011.7686
4382.0000,13.1523,19.5273,0.0000,130299.4000,-130299.4000,6.1578,0.0000,21112.2556,21112.2556,298.4127,151411.6556,0.0000,-151411.6556,19.5252,14.0307,19014.9000,0.0000,19014.9000,-0.6895,4402.4085,0.0000,4402.4085,31.2975,0.0000,14612.4915,14612.4915,13.1052,18.7742,0.0000,17752.1000,-17752.1000,0.9432,0.0000,2872.3153,2872.3153,45.8396,20624.4153,0.0000,-20624.4153,18.9896,13.5056,368.9000,0.0000,368.9000,-0.0134,85.9558,0.0000,85.9558,0.6119,0.0000,282.9442,282.9442,13.0575,18.5650,0.0000,23140.4000,-23140.4000,1.2702,0.0000,3843.1911,3843.1911,61.9594,26983.5911,0.0000,-26983.5911,18.5504,13.0753,368.9000,0.0000,368.9000,-0.0134,86.4135,0.0000,86.4135,0.6153,0.0000,282.4865,282.4865,19.5223,13.0778,16.3000,2.3491,95139.5317,18.8276,13.1069,15.9672,1.8767,45041.1720,19.1150,13.0484,16.0817,1.9902,41795.1292,19.5273,19.5252,19.5263,0.4820,4.9930,19.5252,19.5223,19.5238,0.5003,4.3035,19.5223,19.4507,19.4865,0.6008,0.4760,19.0011,18.9896,18.9953,1.1710,1.4192,18.9896,18.9782,18.9839,0.9058,1.4058,18.5650,18.4942,18.5296,0.7506,-0.6355,18.5650,18.5504,18.5577,0.6573,0.6347,18.5504,18.5422,18.5463,0.7237,0.6214,19.5273,19.4207,19.4740,0.5544,-1.1648,13.2025,13.2012,13.2019,0.3067,-4.9765,13.0716,13.0693,13.0705,0.3014,-4.2870,13.1052,13.0207,13.0629,0.6863,-0.4594,13.1082,13.1052,13.1067,0.2893,-1.4027,13.1069,13.1044,13.1056,0.1302,-1.3893,13.1069,13.0724,13.0897,0.4174,0.6521,13.0483,13.0416,13.0450,0.2805,-0.6182,13.0484,13.0477,13.0480,0.0111,-0.6048,13.0484,12.9462,12.9973,0.4619,1.1814,16.6385,1300.1540,-151439.2000,181975.8329
4383.0000,13.2232,19.5997,0.0000,138371.4000,-138371.4000,6.5393,0.0000,22457.0265,22457.0265,316.9825,160828.4265,0.0000,-160828.4265,19.5963,14.1004,19010.9000,0.0000,19010.9000,-0.6894,4397.7928,0.0000,4397.7928,31.2733,0.0000,14613.1072,14613.1072,13.1866,18.8565,0.0000,27663.0000,-27663.0000,1.4698,0.0000,4480.9111,4480.9111,71.4400,32143.9111,0.0000,-32143.9111,18.9545,13.4713,325.5000,0.0000,325.5000,-0.0118,75.8753,0.0000,75.8753,0.5393,0.0000,249.6247,249.6247,13.1245,18.6326,0.0000,25331.5000,-25331.5000,1.3905,0.0000,4210.1107,4210.1107,67.8289,29541.6107,0.0000,-29541.6107,18.6186,13.1422,325.5000,0.0000,325.5000,-0.0118,76.1840,0.0000,76.1840,0.5424,0.0000,249.3160,249.3160,19.5919,13.1765,16.3842,2.6537,107474.3081,18.8547,13.2089,16.0318,2.1018,50443.1221,19.1393,13.1603,16.1498,2.2258,46742.2020,19.5997,19.5963,19.5980,0.8373,5.2954,19.5963,19.5919,19.5941,0.8207,4.6060,19.5919,19.4751,19.5335,0.5389,0.2627,18.9503,18.9545,18.9524,-0.5465,1.7325,18.9545,18.9580,18.9562,-0.3623,1.7207,18.6326,18.5566,18.5946,0.7555,-0.5958,18.6326,18.6186,18.6256,0.7908,0.7948,18.6186,18.6114,18.6150,0.8008,0.7830,19.5997,19.4716,19.5357,0.7159,-1.2439,13.2845,13.2807,13.2826,0.9458,-5.2738,13.1695,13.1618,13.1657,1.1198,-4.5845,13.1866,13.0442,13.1154,0.6048,-0.2411,13.1947,13.1866,13.1906,0.9845,-1.7110,13.2089,13.1927,13.2008,1.1199,-1.6992,13.2089,13.1295,13.1692,0.9308,0.6173,13.1385,13.1205,13.1295,0.9911,-0.7732,13.1603,13.1384,13.1494,1.1944,-0.7614,13.1603,12.9835,13.0719,0.8720,1.2655,18.6912,1460.5602,-171704.0000,204659.6321
