Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4384.0000,13.2593,19.6365,0.0000,140812.6000,-140812.6000,6.6547,0.0000,22872.3742,22872.3742,322.7223,163684.9742,0.0000,-163684.9742,19.6348,14.1382,19002.6000,0.0000,19002.6000,-0.6891,4393.8817,0.0000,4393.8817,31.2305,0.0000,14608.7183,14608.7183,13.2067,18.8769,0.0000,21368.9000,-21368.9000,1.1354,0.0000,3462.3381,3462.3381,55.2028,24831.2381,0.0000,-24831.2381,19.0504,13.5652,312.3000,0.0000,312.3000,-0.0113,72.7146,0.0000,72.7146,0.5176,0.0000,239.5854,239.5854,13.1660,18.6745,0.0000,27279.7000,-27279.7000,1.4975,0.0000,4535.9288,4535.9288,73.0493,31815.6288,0.0000,-31815.6288,18.6651,13.1877,312.3000,0.0000,312.3000,-0.0113,73.0533,0.0000,73.0533,0.5200,0.0000,239.2467,239.2467,19.6324,13.1909,16.4117,2.6305,106534.1044,18.9057,13.2067,16.0562,2.0945,50268.2167,19.2046,13.1498,16.1772,2.2253,46730.3556,19.6365,19.6348,19.6357,0.4260,5.4079,19.6348,19.6324,19.6336,0.4480,4.7189,19.6324,19.5470,19.5897,0.6499,0.4309,19.0613,19.0504,19.0558,1.2193,1.5664,19.0504,19.0387,19.0445,1.0369,1.5550,18.6745,18.6230,18.6488,0.6251,-0.7319,18.6745,18.6651,18.6698,0.5046,0.7656,18.6651,18.6599,18.6625,0.5449,0.7543,19.6365,19.5341,19.5853,0.5706,-1.2467,13.3059,13.3049,13.3054,0.2460,-5.3858,13.1852,13.1838,13.1845,0.1986,-4.6967,13.2067,13.1256,13.1661,0.5838,-0.4088,13.2084,13.2067,13.2076,0.1760,-1.5442,13.2067,13.2058,13.2062,0.0369,-1.5329,13.2067,13.1852,13.1960,0.2946,0.7540,13.1505,13.1464,13.1485,0.2008,-0.7435,13.1498,13.1499,13.1499,-0.0225,-0.7322,13.1498,13.0659,13.1079,0.4055,1.2689,18.4706,1443.3154,-169834.0000,203532.6766
4385.0000,13.2392,19.4780,1351.7000,109853.9000,-108502.2000,5.2619,280.8832,17835.3844,18116.2675,255.3317,127689.2844,1070.8168,-126618.4675,19.4868,13.9931,15887.7000,0.0000,15887.7000,-0.5761,3680.0547,0.0000,3680.0547,26.0981,0.0000,12207.6453,12207.6453,13.1566,18.8262,0.0000,15120.6000,-15120.6000,0.8034,0.0000,2448.2590,2448.2590,39.0645,17568.8590,0.0000,-17568.8590,19.0221,13.5376,319.0000,0.0000,319.0000,-0.0116,74.2998,0.0000,74.2998,0.5281,0.0000,244.7002,244.7002,13.1273,18.6355,0.0000,28807.5000,-28807.5000,1.5813,0.0000,4787.9697,4787.9697,77.1429,33595.4697,0.0000,-33595.4697,18.6425,13.1655,319.0000,0.0000,319.0000,-0.0116,74.6410,0.0000,74.6410,0.5308,0.0000,244.3590,244.3590,19.4978,13.1439,16.3209,2.1322,86354.6624,18.8581,13.1220,15.9901,1.7324,41577.8451,19.1718,13.0471,16.1094,1.8498,38845.2633,19.4780,19.4868,19.4824,-1.8778,4.3605,19.4868,19.4978,19.4923,-1.7340,3.7844,19.4978,19.6019,19.5498,-0.5100,0.2607,19.0162,19.0221,19.0192,-0.4705,1.0641,19.0221,19.0263,19.0242,-0.2737,1.0525,18.6355,18.6440,18.6397,-0.1376,-0.8268,18.6355,18.6425,18.6390,-0.4003,0.7545,18.6425,18.6447,18.6436,-0.2570,0.7430,19.4780,19.6062,19.5421,-0.5499,-0.9014,13.2615,13.2640,13.2627,-0.5431,-4.3329,13.1455,13.1493,13.1474,-0.4762,-3.7568,13.1566,13.1689,13.1627,-0.0695,-0.2331,13.1476,13.1566,13.1521,-0.6979,-1.0365,13.1220,13.1432,13.1326,-0.9171,-1.0250,13.1220,13.1620,13.1420,-0.6793,0.8543,13.0702,13.0865,13.0783,-0.8747,-0.7270,13.0471,13.0687,13.0579,-1.1385,-0.7154,13.0471,13.1236,13.0853,-0.3003,0.9290,15.2110,1188.6073,-135904.6000,166777.7708
4386.0000,13.1217,19.4909,44.2000,96162.0000,-96117.8000,4.5468,9.2027,15569.9966,15579.1993,220.5269,111731.9966,34.9973,-111696.9993,19.4904,13.9966,9605.1000,0.0000,9605.1000,-0.3483,2224.7280,0.0000,2224.7280,15.8085,0.0000,7380.3720,7380.3720,13.0844,18.7532,0.0000,3743.4000,-3743.4000,0.1989,0.0000,605.5155,605.5155,9.6693,4348.9155,0.0000,-4348.9155,19.2404,13.7515,315.5000,0.0000,315.5000,-0.0114,73.2931,0.0000,73.2931,0.5225,0.0000,242.2069,242.2069,13.0433,18.5508,0.0000,28731.1000,-28731.1000,1.5771,0.0000,4770.9836,4770.9836,76.9360,33502.0836,0.0000,-33502.0836,18.5713,13.0958,315.5000,0.0000,315.5000,-0.0114,73.8860,0.0000,73.8860,0.5251,0.0000,241.6140,241.6140,19.4906,12.9828,16.2367,1.8443,74695.1164,18.8377,13.0007,15.9192,1.4888,35731.1535,19.1153,12.9470,16.0311,1.5733,33039.5990,19.4909,19.4904,19.4906,0.0704,3.7860,19.4904,19.4906,19.4905,-0.0503,3.4377,19.4906,19.5409,19.5158,-0.4394,0.4619,19.3038,19.2404,19.2721,3.0238,0.6608,19.2404,19.1810,19.2107,2.2218,0.6493,18.5508,18.6000,18.5754,-0.8050,-0.9378,18.5508,18.5713,18.5610,-0.9690,0.6394,18.5713,18.5804,18.5758,-0.8460,0.6279,19.4909,19.5568,19.5238,-0.2488,-0.7608,13.1100,13.1199,13.1150,-1.8115,-3.7592,13.0046,13.0195,13.0120,-1.6617,-3.4109,13.0844,13.1531,13.1187,-0.5599,-0.4351,13.0637,13.0844,13.0740,-0.9709,-0.6340,13.0007,13.0510,13.0258,-1.3168,-0.6225,13.0007,13.0702,13.0354,-1.3149,0.9646,12.9764,13.0010,12.9887,-1.1102,-0.6126,12.9470,12.9741,12.9606,-1.2030,-0.6011,12.9470,13.1303,13.0387,-0.5919,0.7876,12.5856,983.4543,-118356.2000,143465.8689
4387.0000,13.0726,19.3876,453.7000,87801.1000,-87347.4000,4.1730,94.5407,14200.1131,14294.6538,202.2751,102001.2131,359.1593,-101642.0538,19.3948,13.9028,9634.7000,0.0000,9634.7000,-0.3494,2234.1114,0.0000,2234.1114,15.8565,0.0000,7400.5886,7400.5886,13.0055,18.6735,0.0000,4647.1000,-4647.1000,0.2469,0.0000,750.8881,750.8881,12.0002,5397.9881,0.0000,-5397.9881,19.2015,13.7134,311.2000,0.0000,311.2000,-0.0113,72.3277,0.0000,72.3277,0.5139,0.0000,238.8723,238.8723,12.9628,18.4696,0.0000,26575.2000,-26575.2000,1.4588,0.0000,4409.2144,4409.2144,71.1583,30984.4144,0.0000,-30984.4144,18.4919,13.0180,311.2000,0.0000,311.2000,-0.0113,72.9495,0.0000,72.9495,0.5185,0.0000,238.2505,238.2505,19.4034,12.9450,16.1742,1.6935,68586.9500,18.8135,12.9315,15.8725,1.3881,33314.5441,19.0755,12.8839,15.9797,1.4612,30684.7934,19.3876,19.3948,19.3912,-1.2286,3.4817,19.3948,19.4034,19.3991,-1.1319,3.1324,19.4034,19.5093,19.4563,-0.7460,0.3790,19.1796,19.2015,19.1905,-1.0129,0.6259,19.2015,19.2044,19.2030,-0.1217,0.6146,18.4696,18.5320,18.5008,-0.9283,-0.8539,18.4696,18.4919,18.4807,-0.9975,0.6049,18.4919,18.5030,18.4974,-0.9744,0.5937,19.3876,19.5671,19.4774,-0.5895,-0.6913,13.0642,13.0678,13.0660,-0.6189,-3.4566,12.9644,12.9700,12.9672,-0.5695,-3.1072,13.0055,13.1161,13.0608,-0.7273,-0.3538,12.9832,13.0055,12.9944,-0.9896,-0.6007,12.9315,12.9692,12.9504,-0.9390,-0.5894,12.9315,12.9864,12.9590,-0.9511,0.8790,12.9059,12.9269,12.9164,-0.9007,-0.5798,12.8839,12.9037,12.8938,-0.8339,-0.5685,12.8839,13.0954,12.9896,-0.6200,0.7164,11.6970,914.0228,-108312.6000,132586.2875
4388.0000,13.1466,18.8359,4141.7000,64077.5000,-59935.8000,3.2437,861.9716,10381.0302,11243.0017,157.4886,74458.5302,3279.7284,-71178.8017,18.8840,13.4021,9615.0000,0.0000,9615.0000,-0.3487,2243.1979,0.0000,2243.1979,15.8440,0.0000,7371.8021,7371.8021,12.9564,18.6239,0.0000,6657.0000,-6657.0000,0.3537,0.0000,1074.9371,1074.9371,17.1852,7731.9371,0.0000,-7731.9371,18.9874,13.5035,320.9000,0.0000,320.9000,-0.0116,74.7735,0.0000,74.7735,0.5301,0.0000,246.1265,246.1265,12.8916,18.3978,0.0000,24605.5000,-24605.5000,1.3507,0.0000,4079.3564,4079.3564,65.8803,28684.8564,0.0000,-28684.8564,18.4183,12.9460,320.9000,0.0000,320.9000,-0.0116,75.2909,0.0000,75.2909,0.5352,0.0000,245.6091,245.6091,18.9427,13.1581,16.0504,1.2605,51049.7426,18.6942,12.8969,15.7956,1.1369,27286.1517,19.0374,12.7727,15.9050,1.2286,25800.5185,18.8359,18.8840,18.8599,-6.4393,2.7609,18.8840,18.9427,18.9133,-5.8900,2.4122,18.9427,19.6920,19.3174,-1.7052,0.1242,18.9014,18.9874,18.9444,-2.9990,0.4779,18.9874,19.0663,19.0268,-2.1537,0.4662,18.3978,18.4641,18.4310,-0.8711,-0.7541,18.3978,18.4183,18.4081,-0.9052,0.5966,18.4183,18.4290,18.4236,-0.9191,0.5850,18.8359,19.7746,19.3052,-2.1055,-0.4828,13.1639,13.1554,13.1597,1.1014,-2.7347,13.1565,13.1291,13.1428,2.0906,-2.3861,12.9564,13.1191,13.0377,-0.3069,-0.0980,12.9389,12.9564,12.9476,-0.5925,-0.4517,12.8969,12.9239,12.9104,-0.5108,-0.4401,12.8969,12.9329,12.9149,-0.5605,0.7802,12.8072,12.8352,12.8212,-1.1778,-0.5705,12.7727,12.8043,12.7885,-1.2996,-0.5588,12.7727,13.0990,12.9358,-0.6780,0.5089,9.8479,769.5275,-80941.5000,104136.4128
4389.0000,13.0488,19.1333,1661.8000,63616.4000,-61954.6000,3.0929,346.4183,10283.0733,10629.4916,150.0445,73899.4733,1315.3817,-72584.0916,19.1086,13.6223,9608.6000,0.0000,9608.6000,-0.3484,2235.6667,0.0000,2235.6667,15.9410,0.0000,7372.9333,7372.9333,12.9227,18.5898,0.0000,7731.0000,-7731.0000,0.4108,0.0000,1247.7928,1247.7928,19.9540,8978.7928,0.0000,-8978.7928,18.8030,13.3228,399.4000,0.0000,399.4000,-0.0145,93.2719,0.0000,93.2719,0.6617,0.0000,306.1281,306.1281,12.8734,18.3794,0.0000,22681.6000,-22681.6000,1.2451,0.0000,3759.6732,3759.6732,60.7260,26441.2732,0.0000,-26441.2732,18.3870,12.9153,399.4000,0.0000,399.4000,-0.0145,93.7448,0.0000,93.7448,0.6668,0.0000,305.6552,305.6552,19.0853,12.9252,16.0052,1.2822,51930.0318,18.6106,12.8876,15.7491,1.0721,25730.9232,18.8486,12.8509,15.8498,1.1236,23595.1847,19.1333,19.1086,19.1210,3.1215,2.6255,19.1086,19.0853,19.0969,2.1870,2.2770,19.0853,19.4509,19.2681,-0.6237,0.0914,18.7465,18.8030,18.7747,-2.0762,0.5021,18.8030,18.8819,18.8424,-2.2537,0.4877,18.3794,18.4154,18.3974,-0.4337,-0.6780,18.3794,18.3870,18.3832,-0.3286,0.5670,18.3870,18.3922,18.3896,-0.4391,0.5526,19.1333,19.3880,19.2607,-0.5662,-0.4674,13.0518,13.0617,13.0567,-1.2705,-2.6014,12.9309,12.9635,12.9472,-2.3886,-2.2530,12.9227,13.1155,13.0191,-0.2533,-0.0673,12.9118,12.9227,12.9172,-0.3956,-0.4781,12.8876,12.8989,12.8933,-0.2357,-0.4636,12.8876,12.9049,12.8963,-0.2533,0.7021,12.8364,12.8326,12.8345,0.1316,-0.5430,12.8509,12.8342,12.8426,0.6241,-0.5285,12.8509,12.9805,12.9157,-0.2710,0.4915,9.4492,738.3735,-81959.8000,101256.1397
4390.0000,13.0093,18.9136,2401.4000,55655.2000,-53253.8000,2.7551,500.9257,8988.0100,9488.9357,133.6607,64643.2100,1900.4743,-62742.7357,18.9347,13.4519,9640.5000,0.0000,9640.5000,-0.3496,2247.7740,0.0000,2247.7740,15.9462,0.0000,7392.7260,7392.7260,12.9121,18.5791,0.0000,11037.3000,-11037.3000,0.5865,0.0000,1781.1802,1781.1802,28.4840,12818.4802,0.0000,-12818.4802,18.6307,13.1540,310.3000,0.0000,310.3000,-0.0113,72.6158,0.0000,72.6158,0.5154,0.0000,237.6842,237.6842,12.8480,18.3538,0.0000,19642.1000,-19642.1000,1.0782,0.0000,3254.9856,3254.9856,52.5876,22897.0856,0.0000,-22897.0856,18.3619,12.8907,310.3000,0.0000,310.3000,-0.0113,72.8541,0.0000,72.8541,0.5183,0.0000,237.4459,237.4459,18.9723,12.9226,15.9474,1.1660,47224.0637,18.5441,12.8646,15.7044,0.9852,23645.0381,18.8413,12.7698,15.8056,1.0532,22117.4148,18.9136,18.9347,18.9242,-2.4035,2.3377,18.9347,18.9570,18.9458,-1.8518,1.9881,18.5791,19.8249,19.2020,-0.8256,-0.0358,18.5791,18.6307,18.6049,-2.0779,0.5507,18.6307,18.6994,18.6650,-2.1697,0.5394,18.3538,18.3890,18.3714,-0.3420,-0.5399,18.3538,18.3619,18.3579,-0.3341,0.5383,18.3619,18.3661,18.3640,-0.3373,0.5270,18.9136,19.4413,19.1775,-1.0326,-0.4174,13.0063,13.0115,13.0089,-0.6060,-2.3158,12.9226,12.9270,12.9248,-0.2988,-1.9663,12.9226,13.0886,13.0056,-0.1912,0.0576,12.8834,12.8929,12.8882,-0.3791,-0.5289,12.8646,12.8776,12.8711,-0.2960,-0.5176,12.8646,12.8878,12.8762,-0.2703,0.5618,12.7928,12.8046,12.7987,-0.4597,-0.5164,12.7698,12.7906,12.7802,-0.7806,-0.5052,12.7698,12.9975,12.8837,-0.4154,0.4393,8.7922,687.0333,-73672.1000,92986.5167
4391.0000,13.0124,18.7240,3174.3000,51080.8000,-47906.5000,2.5792,662.1161,8249.8619,8911.9780,125.1769,59330.6619,2512.1839,-56818.4780,18.7459,13.2668,9605.6000,0.0000,9605.6000,-0.3483,2244.7462,0.0000,2244.7462,15.9253,0.0000,7360.8538,7360.8538,12.8574,18.5239,0.0000,7059.9000,-7059.9000,0.3751,0.0000,1138.4783,1138.4783,18.2188,8198.3783,0.0000,-8198.3783,18.6656,13.1882,324.5000,0.0000,324.5000,-0.0118,75.9066,0.0000,75.9066,0.5402,0.0000,248.5934,248.5934,12.7998,18.3053,0.0000,16513.3000,-16513.3000,0.9065,0.0000,2735.1253,2735.1253,44.2101,19248.4253,0.0000,-19248.4253,18.3229,12.8525,324.5000,0.0000,324.5000,-0.0118,76.2245,0.0000,76.2245,0.5422,0.0000,248.2755,248.2755,18.7755,12.9633,15.8694,0.9656,39106.6693,18.5073,12.7935,15.6504,0.8543,20503.6960,18.8708,12.6357,15.7533,0.9323,19577.3822,18.7240,18.7459,18.7350,-2.3118,2.1749,18.7459,18.7755,18.7607,-2.2629,1.8266,18.7755,19.4610,19.1183,-1.0389,0.0821,18.6922,18.6656,18.6789,0.8648,0.4572,18.6656,18.6657,18.6656,-0.0208,0.4455,18.3053,18.3618,18.3335,-0.4857,-0.4849,18.3053,18.3229,18.3141,-0.5570,0.4216,18.3229,18.3306,18.3268,-0.4780,0.4098,18.7240,19.4184,19.0712,-1.3108,-0.4043,13.0099,13.0099,13.0099,-0.0165,-2.1583,12.9684,12.9604,12.9644,0.4498,-1.8100,12.8574,13.1065,12.9820,-0.3138,-0.0655,12.8427,12.8574,12.8501,-0.4878,-0.4406,12.7935,12.8333,12.8134,-0.7248,-0.4289,12.7935,12.8576,12.8256,-0.6398,0.5015,12.6913,12.7282,12.7098,-1.1018,-0.4050,12.6357,12.6865,12.6611,-1.4658,-0.3932,12.6357,13.0253,12.8305,-0.6696,0.4209,7.6785,600.0081,-61225.1000,79187.7475
4392.0000,13.1393,17.9599,6850.0000,42536.0000,-35686.0000,2.3665,1425.7964,6889.9869,8315.7833,115.1953,49425.9869,5424.2036,-44001.7833,18.0517,12.5868,9626.7000,0.0000,9626.7000,-0.3491,2268.8551,0.0000,2268.8551,16.0006,0.0000,7357.8449,7357.8449,12.7990,18.4648,0.0000,9000.3000,-9000.3000,0.4782,0.0000,1450.2522,1450.2522,23.2213,10450.5522,0.0000,-10450.5522,18.5731,13.0976,340.6000,0.0000,340.6000,-0.0124,79.7623,0.0000,79.7623,0.5667,0.0000,260.8377,260.8377,12.7114,18.2162,0.0000,13750.5000,-13750.5000,0.7548,0.0000,2275.4391,2275.4391,36.8122,16025.9391,0.0000,-16025.9391,18.2515,12.7825,340.6000,0.0000,340.6000,-0.0124,80.0766,0.0000,80.0766,0.5694,0.0000,260.5234,260.5234,18.1678,13.3920,15.7799,0.7336,29709.5534,18.4871,12.7292,15.6082,0.7960,19103.7446,18.9856,12.4498,15.7177,0.9035,18974.0378,17.9599,18.0517,18.0058,-8.8272,1.9841,18.0517,18.1678,18.1098,-7.8837,1.6351,18.1678,19.9516,19.0597,-0.7351,0.0222,18.5306,18.5731,18.5519,-1.5610,0.5004,18.5731,18.6059,18.5895,-0.9468,0.4880,18.2162,18.3314,18.2738,-0.7495,-0.3722,18.2162,18.2515,18.2338,-0.9970,0.3826,18.2515,18.2668,18.2591,-0.8444,0.3703,17.9599,19.6816,18.8208,-3.0506,-0.3824,13.1759,13.1562,13.1661,1.8566,-1.9703,13.3908,13.3028,13.3468,4.5858,-1.6212,12.7990,13.1577,12.9783,-0.0721,-0.0083,12.7775,12.7990,12.7882,-0.7749,-0.4866,12.7292,12.7692,12.7492,-0.8028,-0.4742,12.7292,12.8161,12.7727,-0.6665,0.3860,12.5386,12.6019,12.5702,-1.7124,-0.3688,12.4498,12.5301,12.4900,-2.0939,-0.3565,12.4498,13.0550,12.7524,-0.9710,0.3962,7.1646,559.8521,-48128.9000,67787.3359
4393.0000,13.0444,18.6322,3491.3000,46665.6000,-43174.3000,2.3870,727.8488,7542.3465,8270.1953,115.9637,54207.9465,2763.4512,-51444.4953,18.5581,13.0827,9601.6000,0.0000,9601.6000,-0.3482,2248.9314,0.0000,2248.9314,16.1095,0.0000,7352.6686,7352.6686,12.7639,18.4294,0.0000,11104.8000,-11104.8000,0.5900,0.0000,1788.5229,1788.5229,28.6447,12893.3229,0.0000,-12893.3229,18.4600,12.9868,348.9000,0.0000,348.9000,-0.0127,81.8187,0.0000,81.8187,0.5813,0.0000,267.0813,267.0813,12.6934,18.1980,0.0000,12148.7000,-12148.7000,0.6669,0.0000,2010.0005,2010.0005,32.5221,14158.7005,0.0000,-14158.7005,18.2115,12.7434,348.9000,0.0000,348.9000,-0.0127,82.0682,0.0000,82.0682,0.5838,0.0000,266.8318,266.8318,18.4870,13.0376,15.7623,0.8486,34369.3830,18.4253,12.7405,15.5829,0.7968,19122.3521,18.5944,12.7556,15.6750,0.8183,17185.1956,18.6322,18.5581,18.5951,7.0829,1.9804,18.5581,18.4848,18.5214,4.9396,1.6323,18.4294,19.6808,19.0551,-0.0844,-0.0029,18.4294,18.4600,18.4447,-1.3224,0.5871,18.4600,18.5000,18.4800,-1.3507,0.5744,18.1980,18.2812,18.2396,-0.4404,-0.2977,18.1980,18.2115,18.2048,-0.3789,0.3692,18.2115,18.2217,18.2166,-0.5420,0.3566,18.6322,18.9214,18.7768,-0.5594,-0.4065,13.0984,13.1066,13.1025,-0.7957,-1.9684,13.0376,13.1018,13.0697,-3.3726,-1.6203,13.0376,12.9259,12.9817,0.0125,0.0149,12.7498,12.7597,12.7547,-0.4327,-0.5751,12.7405,12.7444,12.7424,-0.1100,-0.5624,12.7405,12.7737,12.7571,-0.2167,0.3097,12.6559,12.6239,12.6399,0.8122,-0.3572,12.7556,12.6527,12.7042,2.5565,-0.3446,12.7556,12.7520,12.7538,-0.0116,0.4185,7.2510,566.6040,-56128.4000,70676.9308
4394.0000,12.9875,18.4005,4099.7000,44046.3000,-39946.6000,2.2948,855.4982,7109.6643,7965.1625,111.5028,51155.9643,3244.2018,-47911.7625,18.4246,12.9521,9581.5000,0.0000,9581.5000,-0.3474,2247.8803,0.0000,2247.8803,15.9657,0.0000,7333.6197,7333.6197,12.7341,18.3992,0.0000,8781.4000,-8781.4000,0.4666,0.0000,1413.7588,1413.7588,22.6485,10195.1588,0.0000,-10195.1588,18.4974,13.0234,342.9000,0.0000,342.9000,-0.0124,80.3750,0.0000,80.3750,0.5721,0.0000,262.5250,262.5250,12.7075,18.2122,0.0000,11028.6000,-11028.6000,0.6054,0.0000,1824.9441,1824.9441,29.5232,12853.5441,0.0000,-12853.5441,18.2095,12.7415,342.9000,0.0000,342.9000,-0.0124,80.6589,0.0000,80.6589,0.5741,0.0000,262.2411,262.2411,18.4413,13.0067,15.7240,0.7749,31384.4117,18.4022,12.6979,15.5500,0.7320,17569.1835,18.6449,12.6362,15.6405,0.7711,16193.1334,18.4005,18.4246,18.4125,-2.2320,1.9010,18.4246,18.4413,18.4329,-1.0964,1.5536,18.4413,19.4925,18.9669,-1.0920,0.0563,18.5170,18.4974,18.5072,0.7262,0.5229,18.4974,18.4918,18.4946,0.1481,0.5105,18.2122,18.2434,18.2278,-0.1710,-0.2880,18.2122,18.2095,18.2109,0.0451,0.3174,18.2095,18.2114,18.2105,-0.1023,0.3049,18.4005,18.9805,18.6905,-1.0699,-0.3938,13.0111,13.0225,13.0168,-1.0626,-1.8911,13.0116,13.0244,13.0180,-0.6521,-1.5436,12.7341,13.1704,12.9522,-0.3847,-0.0464,12.7257,12.7341,12.7299,-0.3280,-0.5130,12.6979,12.7183,12.7081,-0.4429,-0.5005,12.6979,12.7593,12.7286,-0.3721,0.2980,12.6695,12.6573,12.6634,0.2555,-0.3074,12.6362,12.6665,12.6514,-0.6656,-0.2949,12.6362,12.8234,12.7298,-0.3182,0.4038,6.6962,523.2543,-49489.3000,65146.7287
4395.0000,12.9853,18.2091,4733.6000,41614.7000,-36881.1000,2.2129,987.8115,6716.8412,7704.6527,107.5653,48331.5412,3745.7885,-44585.7527,18.2352,12.7666,9621.8000,0.0000,9621.8000,-0.3489,2262.5801,0.0000,2262.5801,16.0618,0.0000,7359.2199,7359.2199,12.7073,18.3721,0.0000,10412.8000,-10412.8000,0.5533,0.0000,1675.8104,1675.8104,26.8531,12088.6104,0.0000,-12088.6104,18.4142,12.9420,338.1000,0.0000,338.1000,-0.0123,79.3304,0.0000,79.3304,0.5638,0.0000,258.7696,258.7696,12.6866,18.1911,0.0000,10226.0000,-10226.0000,0.5613,0.0000,1691.7710,1691.7710,27.3749,11917.7710,0.0000,-11917.7710,18.1997,12.7318,338.1000,0.0000,338.1000,-0.0123,79.5394,0.0000,79.5394,0.5660,0.0000,258.5606,258.5606,18.2707,13.1084,15.6895,0.7262,29409.7099,18.3772,12.6793,15.5282,0.7214,17312.6095,18.6208,12.6138,15.6173,0.7605,15970.0876,18.2091,18.2352,18.2221,-2.3259,1.8300,18.2352,18.2707,18.2529,-2.2004,1.4811,18.2707,19.6483,18.9595,-0.1178,0.0040,18.3813,18.4142,18.3978,-1.3488,0.5573,18.4142,18.4403,18.4273,-0.8411,0.5450,18.1911,18.2357,18.2134,-0.2023,-0.2427,18.1911,18.1997,18.1954,-0.2151,0.3186,18.1997,18.2025,18.2011,-0.1418,0.3063,18.2091,18.9554,18.5823,-1.3343,-0.3830,13.0265,13.0254,13.0260,0.0823,-1.8204,13.1084,13.0882,13.0983,0.9404,-1.4715,13.1084,12.8029,12.9557,0.0131,0.0056,12.6976,12.7063,12.7019,-0.3659,-0.5477,12.6793,12.6920,12.6856,-0.2998,-0.5354,12.6793,12.7348,12.7070,-0.2887,0.2523,12.6346,12.6472,12.6409,-0.2996,-0.3090,12.6138,12.6306,12.6222,-0.3800,-0.2968,12.6138,12.7995,12.7067,-0.3075,0.3925,6.6189,517.2128,-47221.9000,62692.4070
4396.0000,12.9354,18.5428,4031.3000,55524.0000,-51492.7000,2.8337,841.9577,8951.5888,9793.5465,137.5637,64475.5888,3189.3423,-61286.2465,18.5097,13.0355,9584.0000,0.0000,9584.0000,-0.3475,2246.1306,0.0000,2246.1306,16.0398,0.0000,7337.8694,7337.8694,12.6966,18.3614,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1898.4727,1898.4727,30.4223,13696.4727,0.0000,-13696.4727,18.4797,13.0061,352.2000,0.0000,352.2000,-0.0128,82.5727,0.0000,82.5727,0.5880,0.0000,269.6273,269.6273,12.6976,18.2022,0.0000,9891.7000,-9891.7000,0.5430,0.0000,1636.6498,1636.6498,26.4797,11528.3498,0.0000,-11528.3498,18.1997,12.7319,352.2000,0.0000,352.2000,-0.0128,82.8564,0.0000,82.8564,0.5897,0.0000,269.3436,269.3436,18.4741,12.9600,15.7170,0.9533,38606.6525,18.4088,12.6912,15.5500,0.8896,21349.8444,18.4562,12.7978,15.6270,0.8804,18487.8980,18.5428,18.5097,18.5262,3.6416,2.2912,18.5097,18.4741,18.4919,2.8554,1.9436,18.4741,19.1759,18.8250,-1.6518,0.1284,18.4998,18.4797,18.4898,1.0817,0.7552,18.4797,18.4671,18.4734,0.5285,0.7425,18.2022,18.2169,18.2096,-0.0745,-0.2257,18.2022,18.1997,18.2010,0.0390,0.3173,18.1997,18.2003,18.2000,-0.0410,0.3046,18.5428,18.5999,18.5713,-0.1605,-0.5426,12.9974,13.0004,12.9989,-0.3548,-2.2839,12.9673,12.9906,12.9789,-1.4685,-1.9363,12.6966,13.0778,12.8872,-0.8547,-0.1211,12.6951,12.6966,12.6958,-0.1020,-0.7479,12.6912,12.6897,12.6904,0.0298,-0.7352,12.6912,12.7103,12.7008,-0.1038,0.2330,12.7219,12.6880,12.7049,0.7439,-0.3100,12.7978,12.7214,12.7596,1.6297,-0.2973,12.7978,12.6653,12.7316,0.2719,0.5499,7.9649,622.3854,-62894.0000,78444.3950
4397.0000,12.7758,19.0913,306.2000,66608.4000,-66302.2000,3.1638,64.1228,10699.3827,10763.5055,153.1735,77307.7827,242.0772,-77065.7055,19.0385,13.5535,9594.6000,0.0000,9594.6000,-0.3479,2234.2836,0.0000,2234.2836,15.9980,0.0000,7360.3164,7360.3164,12.7173,18.3823,0.0000,12450.0000,-12450.0000,0.6615,0.0000,2003.9393,2003.9393,32.1023,14453.9393,0.0000,-14453.9393,18.4739,13.0004,425.4000,0.0000,425.4000,-0.0154,99.7414,0.0000,99.7414,0.7096,0.0000,325.6586,325.6586,12.7538,18.2589,0.0000,10501.0000,-10501.0000,0.5764,0.0000,1738.4695,1738.4695,28.1109,12239.4695,0.0000,-12239.4695,18.2362,12.7676,425.4000,0.0000,425.4000,-0.0154,100.0322,0.0000,100.0322,0.7123,0.0000,325.3678,325.3678,18.9707,12.5774,15.7741,1.2247,49601.2237,18.4126,12.7275,15.5701,0.9801,23523.2520,18.3325,12.9341,15.6333,0.9307,19545.0070,19.0913,19.0385,19.0649,6.4722,2.5445,19.0385,18.9707,19.0046,6.1592,2.1966,18.9707,18.7846,18.8776,0.6072,0.1851,18.4702,18.4739,18.4721,-0.2420,0.8466,18.4739,18.4740,18.4739,-0.0219,0.8312,18.2589,18.2014,18.2301,0.2196,-0.2416,18.2589,18.2362,18.2475,0.5336,0.3348,18.2362,18.2281,18.2321,0.3593,0.3194,19.0913,18.3864,18.7388,1.9933,-0.6193,12.7873,12.8072,12.7973,-2.4616,-2.5373,12.6068,12.6656,12.6362,-4.1644,-2.1894,12.7173,12.9398,12.8286,-0.7357,-0.1779,12.7219,12.7173,12.7196,0.2586,-0.8395,12.7275,12.7167,12.7221,0.3538,-0.8240,12.7275,12.6987,12.7131,0.1209,0.2488,12.8567,12.7956,12.8262,1.4346,-0.3277,12.9341,12.8611,12.8976,1.6371,-0.3122,12.9341,12.6486,12.7914,0.6935,0.6264,8.7489,683.6500,-78807.8000,92669.4827
4398.0000,12.8733,19.1236,1571.1000,148095.3000,-146524.2000,7.0806,328.4737,23841.9229,24170.3966,342.5517,171937.2229,1242.6263,-170694.5966,19.1211,13.6345,9609.7000,0.0000,9609.7000,-0.3485,2235.5893,0.0000,2235.5893,15.9101,0.0000,7374.1107,7374.1107,12.8018,18.4676,0.0000,1258.9000,-1258.9000,0.0669,0.0000,202.8590,202.8590,3.2463,1461.7590,0.0000,-1461.7590,18.9466,13.4634,409.1000,0.0000,409.1000,-0.0148,95.3719,0.0000,95.3719,0.6825,0.0000,313.7281,313.7281,12.7714,18.2766,0.0000,12192.0000,-12192.0000,0.6693,0.0000,2018.7862,2018.7862,32.6389,14210.7862,0.0000,-14210.7862,18.2590,12.7900,409.1000,0.0000,409.1000,-0.0148,96.1723,0.0000,96.1723,0.6847,0.0000,312.9277,312.9277,19.1147,12.8881,16.0014,2.2055,89323.8665,18.7269,12.8223,15.7746,1.8823,45174.7149,18.7230,12.9452,15.8341,1.8419,38679.1471,19.1236,19.1211,19.1224,0.6648,5.5136,19.1211,19.1147,19.1179,1.3386,5.1651,19.1147,19.0264,19.0706,2.2997,1.4458,19.0017,18.9466,18.9741,6.0303,1.5127,18.9466,18.8853,18.9159,5.3057,1.4978,18.2766,18.2382,18.2574,0.3009,-0.4858,18.2766,18.2590,18.2678,0.2164,0.1835,18.2590,18.2487,18.2539,0.2342,0.1686,19.1236,18.7740,18.9488,2.5059,-1.5670,12.9002,12.8957,12.8979,1.1858,-5.5211,12.8667,12.8507,12.8587,2.6566,-5.1726,12.8018,12.8121,12.8070,-0.2891,-1.4533,12.8112,12.8018,12.8065,1.0204,-1.5202,12.8223,12.8048,12.8136,1.0752,-1.5054,12.8223,12.7368,12.7796,0.7733,0.4783,12.9055,12.8579,12.8817,0.6422,-0.1910,12.9452,12.9153,12.9303,0.3654,-0.1761,12.9452,12.7943,12.8698,0.9180,1.5595,15.5411,1214.4041,-149547.2000,173177.7284
4399.0000,13.0445,19.4173,0.0000,204247.2000,-204247.2000,9.6525,0.0000,33011.6304,33011.6304,467.0547,237258.8304,0.0000,-237258.8304,19.4077,13.9155,16249.1000,0.0000,16249.1000,-0.5892,3767.2930,0.0000,3767.2930,26.8730,0.0000,12481.8070,12481.8070,12.9427,18.6101,0.0000,2266.2000,-2266.2000,0.1204,0.0000,365.8665,365.8665,5.8457,2632.0665,0.0000,-2632.0665,19.2415,13.7525,747.9000,0.0000,747.9000,-0.0271,173.7406,0.0000,173.7406,1.2398,0.0000,574.1594,574.1594,12.8478,18.3536,0.0000,12849.9000,-12849.9000,0.7054,0.0000,2129.4137,2129.4137,34.4005,14979.3137,0.0000,-14979.3137,18.2970,12.8271,747.9000,0.0000,747.9000,-0.0271,175.7363,0.0000,175.7363,1.2513,0.0000,572.1637,572.1637,19.3958,13.0800,16.2379,2.9577,119787.5341,19.0189,12.9627,15.9908,2.5526,61261.9858,19.0162,13.0747,16.0455,2.5042,52588.5475,19.4173,19.4077,19.4125,3.4733,7.4968,19.4077,19.3958,19.4017,3.3969,6.9076,19.3958,19.3029,19.3493,3.3358,1.9901,19.2634,19.2415,19.2524,3.3302,2.1106,19.2415,19.2106,19.2261,3.7140,2.0834,18.3536,18.2781,18.3159,0.6773,-0.5392,18.3536,18.2970,18.3253,0.6654,0.1662,18.2970,18.2775,18.2873,0.3745,0.1391,19.4173,19.0639,19.2406,3.4925,-2.1557,13.0904,13.0842,13.0873,2.2573,-7.5129,13.0291,13.0202,13.0247,1.9747,-6.9236,12.9427,12.9044,12.9236,1.3787,-2.0062,12.9538,12.9427,12.9482,1.6820,-2.1266,12.9627,12.9434,12.9530,1.6550,-2.0995,12.9627,12.8266,12.8946,1.3599,0.5231,12.9526,12.9087,12.9306,0.5621,-0.1823,13.0747,12.9745,13.0246,1.1103,-0.1551,13.0747,12.9054,12.9900,1.4228,2.1397,20.8234,1627.1731,-201618.4000,233638.0674
4400.0000,13.3042,19.6824,0.0000,234420.9000,-234420.9000,11.0785,0.0000,38117.0737,38117.0737,536.6416,272537.9737,0.0000,-272537.9737,19.6746,14.1772,19825.5000,0.0000,19825.5000,-0.7189,4582.0120,0.0000,4582.0120,32.6637,0.0000,15243.4880,15243.4880,13.2448,18.9153,0.0000,32383.1000,-32383.1000,1.7206,0.0000,5249.6895,5249.6895,83.5775,37632.7895,0.0000,-37632.7895,19.2130,13.7246,1209.6000,0.0000,1209.6000,-0.0439,281.0911,0.0000,281.0911,1.9973,0.0000,928.5089,928.5089,13.0452,18.5527,0.0000,12848.2000,-12848.2000,0.7053,0.0000,2133.5687,2133.5687,34.3978,14981.7687,0.0000,-14981.7687,18.4874,13.0136,1209.6000,0.0000,1209.6000,-0.0439,283.5623,0.0000,283.5623,2.0227,0.0000,926.0377,926.0377,19.6647,13.3659,16.5153,3.8085,154242.8179,19.1542,13.2827,16.2184,3.1951,76681.8509,19.2395,13.3310,16.2853,3.2152,67519.7258,19.6824,19.6746,19.6785,3.1815,8.5656,19.6746,19.6647,19.6697,3.2051,7.8467,19.6647,19.5504,19.6076,3.0881,1.4978,19.2109,19.2130,19.2119,-0.5169,3.2185,19.2130,19.2139,19.2134,-0.1805,3.1746,18.5527,18.2575,18.4051,1.0480,-0.2115,18.5527,18.4874,18.5200,2.3213,0.4938,18.4874,18.4537,18.4705,2.1831,0.4499,19.6824,19.3802,19.5313,3.4798,-2.5129,13.3797,13.3713,13.3755,3.4495,-8.5784,13.3204,13.3067,13.3136,3.4580,-7.8595,13.2448,13.1291,13.1870,3.1503,-1.5106,13.2604,13.2448,13.2526,3.6442,-3.2312,13.2827,13.2540,13.2683,3.7766,-3.1874,13.2827,12.8097,13.0462,1.8010,0.1987,13.2185,13.1376,13.1780,2.9572,-0.5066,13.3310,13.2379,13.2845,3.1080,-0.4627,13.3310,13.0741,13.2026,2.5364,2.5001,26.8527,2098.3043,-257407.5000,298444.3947
4401.0000,13.5397,19.9227,0.0000,252327.1000,-252327.1000,11.9247,0.0000,41254.6793,41254.6793,578.6003,293581.7793,0.0000,-293581.7793,19.9162,14.4141,22522.9000,0.0000,22522.9000,-0.8167,5190.7301,0.0000,5190.7301,36.9782,0.0000,17332.1699,17332.1699,13.4760,19.1491,0.0000,50088.1000,-50088.1000,2.6614,0.0000,8146.0843,8146.0843,129.4231,58234.1843,0.0000,-58234.1843,19.3365,13.8457,1303.2000,0.0000,1303.2000,-0.0473,302.3975,0.0000,302.3975,2.1526,0.0000,1000.8025,1000.8025,13.3480,18.8581,0.0000,13896.3000,-13896.3000,0.7628,0.0000,2315.1885,2315.1885,37.2091,16211.4885,0.0000,-16211.4885,18.7872,13.3073,1303.2000,0.0000,1303.2000,-0.0473,304.3944,0.0000,304.3944,2.1736,0.0000,998.8056,998.8056,19.9079,13.5871,16.7475,4.3454,175990.3152,19.3122,13.4982,16.4052,3.5973,86335.3303,19.4879,13.5004,16.4941,3.7047,77798.5093,19.9227,19.9162,19.9195,2.8801,9.2170,19.9162,19.9079,19.9121,2.8967,8.4003,19.9079,19.7763,19.8421,2.8019,1.1815,19.3419,19.3365,19.3392,1.5076,3.8428,19.3365,19.3300,19.3332,1.4171,3.7956,18.8581,18.0746,18.4663,0.7110,-0.0545,18.8581,18.7872,18.8226,3.6237,0.7083,18.7872,18.7498,18.7685,3.5680,0.6611,19.9227,19.6681,19.7954,3.1590,-2.7077,13.6202,13.6137,13.6170,2.8861,-9.2261,13.5535,13.5431,13.5483,2.8048,-8.4094,13.4760,13.3501,13.4131,2.7005,-1.1906,13.4858,13.4760,13.4809,2.7274,-3.8519,13.4982,13.4814,13.4898,2.6442,-3.8047,13.4982,12.7105,13.1044,0.6741,0.0454,13.4433,13.3884,13.4158,2.8414,-0.7174,13.5004,13.4529,13.4766,2.2904,-0.6702,13.5004,13.2866,13.3935,2.2757,2.6986,30.5426,2386.6404,-291182.2000,340124.1548
4402.0000,13.7583,20.1459,0.0000,269239.0000,-269239.0000,12.7240,0.0000,44246.2541,44246.2541,618.3236,313485.2541,0.0000,-313485.2541,20.1403,14.6339,26579.6000,0.0000,26579.6000,-0.9638,6109.7411,0.0000,6109.7411,43.5014,0.0000,20469.8589,20469.8589,13.6652,19.3405,0.0000,65110.6000,-65110.6000,3.4596,0.0000,10617.6578,10617.6578,168.3930,75728.2578,0.0000,-75728.2578,19.4660,13.9726,1338.0000,0.0000,1338.0000,-0.0485,309.9963,0.0000,309.9963,2.2065,0.0000,1028.0037,1028.0037,13.5947,19.1068,0.0000,15937.3000,-15937.3000,0.8748,0.0000,2662.5165,2662.5165,42.6846,18599.8165,0.0000,-18599.8165,19.0088,13.5245,1338.0000,0.0000,1338.0000,-0.0485,311.6897,0.0000,311.6897,2.2227,0.0000,1026.3103,1026.3103,20.1330,13.7955,16.9642,4.8276,195518.7176,19.4597,13.6911,16.5754,3.9549,94918.1582,19.7089,13.6695,16.6892,4.1405,86950.3147,20.1459,20.1403,20.1431,2.6701,9.8563,20.1403,20.1330,20.1366,2.6816,8.8925,20.1330,19.9756,20.0543,2.5326,0.8937,19.4709,19.4660,19.4684,1.5310,4.3533,19.4660,19.4597,19.4629,1.5362,4.3048,19.4597,17.6708,18.5653,1.1656,0.0387,19.0459,19.0088,19.0274,2.4426,0.9136,19.0088,18.9869,18.9978,2.7392,0.8651,20.1459,19.9267,20.0363,2.8787,-2.8677,13.8451,13.8394,13.8422,2.6897,-9.8609,13.7686,13.7596,13.7641,2.5756,-8.8970,13.6652,13.5294,13.5973,2.1952,-0.8983,13.6724,13.6652,13.6688,2.2390,-4.3578,13.6815,13.6690,13.6752,2.2093,-4.3093,13.5947,12.7352,13.1649,0.7024,-0.0433,13.6301,13.5947,13.6124,2.3435,-0.9182,13.6695,13.6360,13.6527,2.0971,-0.8696,13.6695,13.4789,13.5742,2.1524,2.8631,33.9615,2653.8011,-321031.3000,377387.1904
4403.0000,13.9647,20.3568,0.0000,284321.3000,-284321.3000,13.4368,0.0000,46953.3085,46953.3085,653.8925,331274.6085,0.0000,-331274.6085,20.3517,14.8413,27934.9000,0.0000,27934.9000,-1.0130,6405.6479,0.0000,6405.6479,45.5872,0.0000,21529.2521,21529.2521,13.8414,19.5186,0.0000,79161.8000,-79161.8000,4.2062,0.0000,12941.6410,12941.6410,204.8878,92103.4410,0.0000,-92103.4410,19.5979,14.1019,1567.5000,0.0000,1567.5000,-0.0568,362.6034,0.0000,362.6034,2.5806,0.0000,1204.8966,1204.8966,13.7864,19.3004,0.0000,17982.2000,-17982.2000,0.9871,0.0000,3010.6876,3010.6876,48.1721,20992.8876,0.0000,-20992.8876,19.1429,13.6560,1567.5000,0.0000,1567.5000,-0.0568,364.5661,0.0000,364.5661,2.5962,0.0000,1202.9339,1202.9339,20.3452,14.0025,17.1739,5.2864,214098.9301,19.5922,13.8808,16.7365,4.2842,102820.9267,19.8966,13.8518,16.8742,4.5343,95220.6223,20.3568,20.3517,20.3542,2.5198,10.4101,20.3517,20.3452,20.3485,2.5282,9.3971,20.3452,20.1479,20.2466,2.2918,0.6454,19.6024,19.5979,19.6001,1.5609,4.8516,19.5979,19.5922,19.5950,1.5666,4.7947,19.5922,18.0831,18.8376,3.2587,0.1272,19.1614,19.1429,19.1522,1.4777,1.1143,19.1429,19.1320,19.1375,1.6567,1.0574,20.3568,20.1637,20.2602,2.6742,-3.0267,14.0563,14.0513,14.0538,2.5248,-10.4102,13.9801,13.9717,13.9759,2.5272,-9.3973,13.8414,13.6760,13.7587,1.9190,-0.6456,13.8474,13.8414,13.8444,2.0905,-4.8517,13.8549,13.8443,13.8496,2.0763,-4.7949,13.7864,12.9051,13.3458,2.1538,-0.1273,13.8144,13.7864,13.8004,2.2408,-1.1144,13.8518,13.8229,13.8373,2.1992,-1.0576,13.8518,13.6669,13.7594,2.2064,3.0265,37.1133,2900.0841,-350395.4000,412140.4792
4404.0000,14.1351,20.5309,0.0000,298733.2000,-298733.2000,14.1179,0.0000,49533.4296,49533.4296,687.9683,348266.6296,0.0000,-348266.6296,20.5269,15.0133,24215.1000,0.0000,24215.1000,-0.8781,5541.5473,0.0000,5541.5473,39.4095,0.0000,18673.5527,18673.5527,13.9926,19.6716,0.0000,82854.8000,-82854.8000,4.4024,0.0000,13575.1193,13575.1193,214.5987,96429.9193,0.0000,-96429.9193,19.7620,14.2629,1855.7000,0.0000,1855.7000,-0.0673,428.4447,0.0000,428.4447,3.0498,0.0000,1427.2553,1427.2553,13.9441,19.4594,0.0000,20341.6000,-20341.6000,1.1166,0.0000,3411.9103,3411.9103,54.5028,23753.5103,0.0000,-23753.5103,19.3427,13.8518,1855.7000,0.0000,1855.7000,-0.0673,430.5689,0.0000,430.5689,3.0681,0.0000,1425.1311,1425.1311,20.5219,14.1871,17.3545,5.6179,227525.2186,19.7553,14.0204,16.8879,4.5773,109855.1486,20.0994,13.9929,17.0462,4.8739,102352.4127,20.5309,20.5269,20.5289,2.0796,10.9143,20.5269,20.5219,20.5244,2.0948,10.0362,20.5219,20.3491,20.4355,2.2515,0.7241,19.7673,19.7620,19.7646,1.9572,5.1265,19.7620,19.7553,19.7586,1.9462,5.0592,19.7553,18.3029,19.0291,2.2821,0.0927,19.3707,19.3427,19.3567,2.4401,1.2094,19.3427,19.3284,19.3355,2.3619,1.1421,20.5309,20.3743,20.4526,2.2932,-3.2036,14.2247,14.2209,14.2228,2.0111,-10.9124,14.1625,14.1557,14.1591,2.1826,-10.0344,13.9926,13.8456,13.9191,1.9076,-0.7223,13.9974,13.9926,13.9950,1.7896,-5.1247,14.0024,13.9939,13.9982,1.7643,-5.0574,13.9441,13.0189,13.4815,1.6096,-0.0909,13.9652,13.9441,13.9546,1.8327,-1.2075,13.9929,13.9719,13.9824,1.7222,-1.1402,13.9929,13.8434,13.9181,1.8879,3.2054,39.1531,3059.4757,-374003.1000,439732.7799
4405.0000,14.3323,20.7323,0.0000,311476.5000,-311476.5000,14.7201,0.0000,51889.9483,51889.9483,718.1217,363366.4483,0.0000,-363366.4483,20.7279,15.2105,27934.6000,0.0000,27934.6000,-1.0130,6378.1459,0.0000,6378.1459,45.3611,0.0000,21556.4541,21556.4541,14.1600,19.8410,0.0000,98641.3000,-98641.3000,5.2412,0.0000,16201.3408,16201.3408,255.6445,114842.6408,0.0000,-114842.6408,19.8773,14.3759,1774.9000,0.0000,1774.9000,-0.0644,409.2374,0.0000,409.2374,2.9107,0.0000,1365.6626,1365.6626,14.1261,19.6432,0.0000,22455.7000,-22455.7000,1.2327,0.0000,3774.5517,3774.5517,60.1771,26230.2517,0.0000,-26230.2517,19.5076,14.0135,1774.9000,0.0000,1774.9000,-0.0644,411.0176,0.0000,411.0176,2.9268,0.0000,1363.8824,1363.8824,20.7223,14.3755,17.5489,6.0601,245435.6292,19.8729,14.2011,17.0370,4.8741,116978.7253,20.2607,14.1760,17.2183,5.2289,109806.1734,20.7323,20.7279,20.7301,2.3996,11.4043,20.7279,20.7223,20.7251,2.3940,10.3914,20.7223,20.4497,20.5860,1.7884,0.3652,19.8807,19.8773,19.8790,1.3515,5.6064,19.8773,19.8729,19.8751,1.3774,5.5421,19.8729,18.7860,19.3295,3.5969,0.1948,19.5262,19.5076,19.5169,1.9051,1.4275,19.5076,19.4975,19.5026,1.9875,1.3631,20.7323,20.5744,20.6533,2.3942,-3.3158,14.4293,14.4248,14.4270,2.4366,-11.3968,14.3601,14.3530,14.3566,2.3551,-10.3838,14.1600,13.9287,14.0444,1.4832,-0.3577,14.1650,14.1600,14.1625,1.9928,-5.5988,14.1713,14.1625,14.1669,2.0084,-5.5345,14.1261,13.3216,13.7239,2.8966,-0.1872,14.1474,14.1261,14.1367,2.1695,-1.4199,14.1760,14.1537,14.1649,2.1737,-1.3555,14.1760,14.0149,14.0954,2.1112,3.3233,42.2713,3303.1383,-401089.1000,472220.5279
4406.0000,14.4946,20.8982,0.0000,322991.3000,-322991.3000,15.2643,0.0000,54018.1432,54018.1432,745.6420,377009.4432,0.0000,-377009.4432,20.8947,15.3743,26581.8000,0.0000,26581.8000,-0.9639,6057.8385,0.0000,6057.8385,43.0541,0.0000,20523.9615,20523.9615,14.3038,19.9865,0.0000,103804.1000,-103804.1000,5.5155,0.0000,17085.6762,17085.6762,269.2108,120889.7762,0.0000,-120889.7762,20.0165,14.5125,1195.5000,0.0000,1195.5000,-0.0434,275.1990,0.0000,275.1990,1.9576,0.0000,920.3010,920.3010,14.2802,19.7987,0.0000,24144.7000,-24144.7000,1.3254,0.0000,4065.8943,4065.8943,64.7163,28210.5943,0.0000,-28210.5943,19.6940,14.1962,1195.5000,0.0000,1195.5000,-0.0434,276.2376,0.0000,276.2376,1.9671,0.0000,919.2624,919.2624,20.8903,14.5401,17.7152,6.3664,257839.3745,20.0116,14.3370,17.1743,5.1202,122885.2977,20.4403,14.3160,17.3782,5.5260,116045.6879,20.8982,20.8947,20.8965,1.9795,11.8223,20.8947,20.8903,20.8925,1.9918,10.8583,20.8903,20.5862,20.7382,1.8086,0.3311,20.0205,20.0165,20.0185,1.6557,5.8466,20.0165,20.0116,20.0141,1.6485,5.8032,20.0116,19.1233,19.5675,2.8436,0.1887,19.7145,19.6940,19.7043,2.2326,1.5141,19.6940,19.6835,19.6888,2.2189,1.4707,20.8982,20.7637,20.8310,2.1153,-3.4420,14.5894,14.5860,14.5877,1.9110,-11.8116,14.5254,14.5197,14.5225,1.9742,-10.8477,14.3038,14.0404,14.1721,1.5136,-0.3204,14.3079,14.3038,14.3059,1.7019,-5.8359,14.3135,14.3064,14.3099,1.6975,-5.7926,14.2802,13.5730,13.9266,2.4184,-0.1781,14.2969,14.2802,14.2885,1.8032,-1.5034,14.3160,14.2998,14.3079,1.6985,-1.4601,14.3160,14.1819,14.2489,1.8243,3.4526,44.1214,3447.7079,-421967.3000,496770.3601
4407.0000,14.6280,21.0345,0.0000,331816.1000,-331816.1000,15.6813,0.0000,55672.4472,55672.4472,766.8422,387488.5472,0.0000,-387488.5472,21.0317,15.5088,25228.6000,0.0000,25228.6000,-0.9148,5740.6062,0.0000,5740.6062,40.7761,0.0000,19487.9938,19487.9938,14.4203,20.1044,0.0000,106737.5000,-106737.5000,5.6714,0.0000,17599.1200,17599.1200,276.9846,124336.6200,0.0000,-124336.6200,20.1382,14.6319,1168.3000,0.0000,1168.3000,-0.0424,268.5586,0.0000,268.5586,1.9096,0.0000,899.7414,899.7414,14.4037,19.9234,0.0000,25397.4000,-25397.4000,1.3941,0.0000,4283.2071,4283.2071,68.0860,29680.6071,0.0000,-29680.6071,19.8462,14.3455,1168.3000,0.0000,1168.3000,-0.0424,269.4718,0.0000,269.4718,1.9176,0.0000,898.8282,898.8282,21.0282,14.6753,17.8518,6.5787,266435.9443,20.1340,14.4461,17.2900,5.3011,127226.1669,20.5973,14.4312,17.5143,5.7468,120682.2734,21.0345,21.0317,21.0331,1.6209,12.1369,21.0317,21.0282,21.0300,1.6306,11.2221,21.0282,20.7458,20.8870,1.7672,0.3485,20.1416,20.1382,20.1399,1.4365,6.0198,20.1382,20.1340,20.1361,1.4447,5.9775,20.1340,19.3819,19.7579,2.2704,0.1782,19.8620,19.8462,19.8541,1.7800,1.5723,19.8462,19.8379,19.8421,1.8218,1.5300,21.0345,20.9251,20.9798,1.7683,-3.5444,14.7202,14.7175,14.7188,1.5540,-12.1249,14.6603,14.6558,14.6581,1.6075,-11.2101,14.4203,14.1744,14.2974,1.4832,-0.3364,14.4235,14.4203,14.4219,1.3724,-6.0078,14.4276,14.4220,14.4248,1.3582,-5.9654,14.4037,13.7824,14.0930,1.9799,-0.1662,14.4165,14.4037,14.4101,1.4390,-1.5603,14.4312,14.4185,14.4249,1.3828,-1.5179,14.4312,14.3227,14.3770,1.5167,3.5564,45.4277,3549.7874,-436385.8000,514344.3846
4408.0000,14.7314,21.1403,0.0000,334434.2000,-334434.2000,15.8051,0.0000,56252.0926,56252.0926,773.5812,390686.2926,0.0000,-390686.2926,21.1382,15.6133,21509.5000,0.0000,21509.5000,-0.7800,4888.5233,0.0000,4888.5233,34.7050,0.0000,16620.9767,16620.9767,14.5148,20.2000,0.0000,108434.8000,-108434.8000,5.7615,0.0000,17904.4138,17904.4138,281.5270,126339.2138,0.0000,-126339.2138,20.2371,14.7289,1471.8000,0.0000,1471.8000,-0.0534,337.9383,0.0000,337.9383,2.4019,0.0000,1133.8617,1133.8617,14.5050,20.0257,0.0000,27288.2000,-27288.2000,1.4979,0.0000,4607.7563,4607.7563,73.1658,31895.9563,0.0000,-31895.9563,19.9722,14.4690,1471.8000,0.0000,1471.8000,-0.0534,338.9768,0.0000,338.9768,2.4110,0.0000,1132.8232,1132.8232,21.1355,14.7835,17.9595,6.7080,271672.4768,20.2338,14.5330,17.3834,5.4183,130039.1632,20.7205,14.5268,17.6236,5.8867,123621.4107,21.1403,21.1382,21.1392,1.2524,12.2190,21.1382,21.1355,21.1368,1.2613,11.4390,21.1355,20.8942,21.0148,1.5145,0.3501,20.2398,20.2371,20.2385,1.1614,6.1116,20.2371,20.2338,20.2354,1.1705,6.0583,20.2338,19.5591,19.8964,1.6430,0.1442,19.9847,19.9722,19.9784,1.4722,1.6421,19.9722,19.9656,19.9689,1.5021,1.5887,21.1403,21.0549,21.0976,1.3932,-3.5861,14.8199,14.8179,14.8189,1.1794,-12.2043,14.7693,14.7658,14.7675,1.2928,-11.4243,14.5148,14.2991,14.4070,1.2945,-0.3354,14.5173,14.5148,14.5161,1.1078,-6.0970,14.5199,14.5155,14.5177,1.0924,-6.0436,14.5050,13.9241,14.2145,1.4382,-0.1295,14.5151,14.5050,14.5100,1.1780,-1.6275,14.5268,14.5167,14.5217,1.1409,-1.5741,14.5268,14.4385,14.4826,1.2470,3.6007,46.0892,3601.4729,-445704.1000,525333.0506
4409.0000,14.8078,21.2183,0.0000,343895.6000,-343895.6000,16.2522,0.0000,57950.4087,57950.4087,796.0178,401846.0087,0.0000,-401846.0087,21.2168,15.6905,14073.1000,0.0000,14073.1000,-0.5103,3195.6294,0.0000,3195.6294,22.6762,0.0000,10877.4706,10877.4706,14.5886,20.2748,0.0000,99947.6000,-99947.6000,5.3106,0.0000,16521.4882,16521.4882,259.5958,116469.0882,0.0000,-116469.0882,20.3698,14.8591,970.6000,0.0000,970.6000,-0.0352,222.5184,0.0000,222.5184,1.5820,0.0000,748.0816,748.0816,14.5761,20.0975,0.0000,29109.3000,-29109.3000,1.5979,0.0000,4919.5420,4919.5420,78.0584,34028.8420,0.0000,-34028.8420,20.0857,14.5804,970.6000,0.0000,970.6000,-0.0352,223.2487,0.0000,223.2487,1.5874,0.0000,747.3513,747.3513,21.2149,14.8837,18.0493,6.8073,275696.9088,20.3637,14.5926,17.4781,5.5846,134029.6652,20.8397,14.6063,17.7230,6.0319,126670.2997,21.2183,21.2168,21.2176,0.9169,12.5314,21.2168,21.2149,21.2158,0.9254,12.0211,21.2149,21.0903,21.1526,1.6344,0.7311,20.3735,20.3698,20.3717,1.5790,6.0417,20.3698,20.3653,20.3676,1.5660,6.0065,20.0975,19.7132,19.9054,0.0796,-0.0148,20.0975,20.0857,20.0916,1.3374,1.5831,20.0857,20.0796,20.0827,1.3449,1.5479,21.2183,21.1559,21.1871,1.0520,-3.7208,14.8904,14.8890,14.8897,0.8265,-12.5171,14.8592,14.8564,14.8578,1.0613,-12.0068,14.5886,14.4740,14.5313,1.4726,-0.7168,14.5906,14.5886,14.5896,0.8597,-6.0274,14.5926,14.5891,14.5908,0.8544,-5.9922,14.5926,13.9026,14.2476,0.3711,0.0291,14.5973,14.5886,14.5930,0.9727,-1.5688,14.6063,14.5977,14.6020,0.9407,-1.5336,14.6063,14.5354,14.5709,1.0363,3.7351,46.3219,3619.6588,-456938.2000,536396.8737
4410.0000,14.5537,20.9586,0.0000,252245.7000,-252245.7000,11.9209,0.0000,42246.3960,42246.3960,584.1742,294492.0960,0.0000,-294492.0960,20.9655,15.4437,11589.8000,0.0000,11589.8000,-0.4203,2639.1468,0.0000,2639.1468,18.6565,0.0000,8950.6532,8950.6532,14.3276,20.0105,0.0000,68348.0000,-68348.0000,3.6316,0.0000,11253.7481,11253.7481,177.5774,79601.7481,0.0000,-79601.7481,20.1579,14.6512,811.5000,0.0000,811.5000,-0.0294,186.4981,0.0000,186.4981,1.3204,0.0000,625.0019,625.0019,14.3050,19.8237,0.0000,29655.3000,-29655.3000,1.6279,0.0000,4995.3501,4995.3501,79.5297,34650.6501,0.0000,-34650.6501,19.8561,14.3552,811.5000,0.0000,811.5000,-0.0294,187.1533,0.0000,187.1533,1.3252,0.0000,624.3467,624.3467,20.9736,14.5112,17.7424,5.1393,208143.0495,20.1491,14.2940,17.2215,4.1907,100577.5470,20.7073,14.2338,17.4705,4.6334,97300.4980,20.9586,20.9655,20.9620,-3.1119,9.2927,20.9655,20.9736,20.9695,-3.0007,8.8725,20.9736,21.1137,21.0436,-1.3435,0.5219,20.1491,20.1579,20.1535,-2.6606,4.1534,20.1579,20.1683,20.1631,-2.4958,4.1240,19.8237,19.9091,19.8664,-0.4981,-0.3296,19.8237,19.8561,19.8399,-3.0657,1.2982,19.8561,19.8705,19.8633,-2.6755,1.2688,20.9586,21.1112,21.0349,-1.8654,-2.6282,14.5661,14.5748,14.5705,-3.8812,-9.2717,14.5100,14.5245,14.5173,-4.1379,-8.8514,14.3276,14.4909,14.4093,-1.5014,-0.5008,14.3168,14.3276,14.3222,-3.2559,-4.1324,14.2940,14.3144,14.3042,-3.4873,-4.1029,14.2940,14.2512,14.2726,0.2730,0.3507,14.2816,14.3198,14.3007,-3.5553,-1.2771,14.2338,14.2799,14.2568,-4.1942,-1.2477,14.2338,14.4800,14.3569,-2.6107,2.6492,34.3632,2685.1913,-337036.2000,406021.0945
4411.0000,14.3893,20.7906,0.0000,245826.7000,-245826.7000,11.6175,0.0000,41009.0795,41009.0795,568.3407,286835.7795,0.0000,-286835.7795,20.7952,15.2766,11613.8000,0.0000,11613.8000,-0.4211,2649.6913,0.0000,2649.6913,18.7542,0.0000,8964.1087,8964.1087,14.1560,19.8370,0.0000,52993.6000,-52993.6000,2.8157,0.0000,8703.4230,8703.4230,137.5325,61697.0230,0.0000,-61697.0230,20.1026,14.5970,637.1000,0.0000,637.1000,-0.0231,146.5114,0.0000,146.5114,1.0395,0.0000,490.5886,490.5886,14.1741,19.6916,0.0000,27940.0000,-27940.0000,1.5337,0.0000,4699.0666,4699.0666,74.9045,32639.0666,0.0000,-32639.0666,19.7129,14.2147,637.1000,0.0000,637.1000,-0.0231,147.1786,0.0000,147.1786,1.0435,0.0000,489.9214,489.9214,20.8011,14.3728,17.5869,4.7444,192148.2561,20.0776,14.1323,17.1050,3.9492,94779.6139,20.5956,14.0890,17.3423,4.3220,90761.8124,20.7906,20.7952,20.7929,-2.0692,9.0606,20.7952,20.8011,20.7981,-2.0964,8.6394,20.8011,20.9336,20.8673,-2.1559,0.8896,20.1002,20.1026,20.1014,-0.6568,3.7054,20.1026,20.1060,20.1043,-0.7375,3.6823,19.6916,19.8460,19.7688,-1.2065,-0.4510,19.6916,19.7129,19.7022,-1.6899,1.0827,19.7129,19.7243,19.7186,-1.7748,1.0596,20.7906,20.9567,20.8736,-1.9744,-2.5570,14.4136,14.4179,14.4158,-1.8946,-9.0454,14.3650,14.3715,14.3683,-1.8264,-8.6243,14.1560,14.2961,14.2261,-2.2390,-0.8744,14.1483,14.1560,14.1522,-2.0797,-3.6902,14.1323,14.1455,14.1389,-2.0227,-3.6671,14.1323,14.2455,14.1889,-1.0381,0.4662,14.1161,14.1429,14.1295,-2.0945,-1.0675,14.0890,14.1139,14.1015,-1.9031,-1.0444,14.0890,14.2885,14.1887,-2.0571,2.5722,31.9133,2493.7492,-313872.3000,377689.6825
4412.0000,14.1036,20.4987,0.0000,179945.5000,-179945.5000,8.5041,0.0000,29814.6967,29814.6967,415.5708,209760.1967,0.0000,-209760.1967,20.5094,14.9961,11599.7000,0.0000,11599.7000,-0.4206,2655.0837,0.0000,2655.0837,18.7718,0.0000,8944.6163,8944.6163,13.8549,19.5323,0.0000,31533.4000,-31533.4000,1.6755,0.0000,5156.1953,5156.1953,81.7790,36689.5953,0.0000,-36689.5953,19.9110,14.4090,696.0000,0.0000,696.0000,-0.0252,160.4131,0.0000,160.4131,1.1364,0.0000,535.5869,535.5869,13.9344,19.4496,0.0000,26213.9000,-26213.9000,1.4390,0.0000,4396.3812,4396.3812,70.2663,30610.2812,0.0000,-30610.2812,19.4952,14.0013,696.0000,0.0000,696.0000,-0.0252,161.1980,0.0000,161.1980,1.1421,0.0000,534.8020,534.8020,20.5225,13.9845,17.2535,3.4704,140553.1728,19.8792,13.7861,16.8327,2.9109,69860.6902,20.4085,13.6939,17.0512,3.2077,67362.6135,20.4987,20.5094,20.5041,-3.5138,6.7202,20.5094,20.5225,20.5160,-3.4333,6.2996,20.5225,20.7398,20.6312,-2.8781,0.7259,19.8973,19.9110,19.9042,-2.4088,2.4014,19.9110,19.9273,19.9192,-2.2625,2.3761,19.4496,19.6878,19.5687,-2.4426,-0.5965,19.4496,19.4952,19.4724,-2.8014,0.8425,19.4952,19.5169,19.5060,-2.5930,0.8172,20.4987,20.8169,20.6578,-2.6327,-1.7838,14.0796,14.0919,14.0858,-4.0111,-6.7033,13.9967,14.0182,14.0075,-4.3822,-6.2826,13.8549,14.0925,13.9737,-3.0733,-0.7089,13.8334,13.8549,13.8441,-3.7456,-2.3844,13.7861,13.8272,13.8067,-4.0378,-2.3592,13.7861,14.0582,13.9222,-3.2471,0.6135,13.7779,13.8424,13.8101,-3.8823,-0.8255,13.6939,13.7708,13.7324,-4.4824,-0.8003,13.6939,14.1473,13.9206,-3.2638,1.8008,23.2008,1812.9400,-224701.1000,277776.4765
4413.0000,13.8921,20.2826,0.0000,171013.6000,-171013.6000,8.0819,0.0000,28193.0039,28193.0039,394.1968,199206.6039,0.0000,-199206.6039,20.2912,14.7819,9827.7000,0.0000,9827.7000,-0.3564,2255.1229,0.0000,2255.1229,15.9621,0.0000,7572.5771,7572.5771,13.6477,19.3227,0.0000,20985.5000,-20985.5000,1.1150,0.0000,3421.2742,3421.2742,54.3566,24406.7742,0.0000,-24406.7742,19.8577,14.3568,438.5000,0.0000,438.5000,-0.0159,101.1277,0.0000,101.1277,0.7177,0.0000,337.3723,337.3723,13.7170,19.2303,0.0000,24007.4000,-24007.4000,1.3178,0.0000,4016.2764,4016.2764,64.3347,28023.6764,0.0000,-28023.6764,19.2836,13.7939,438.5000,0.0000,438.5000,-0.0159,101.8145,0.0000,101.8145,0.7216,0.0000,336.6855,336.6855,20.3018,13.8183,17.0600,3.1264,126618.6758,19.7701,13.5975,16.6838,2.6788,64291.1095,20.2474,13.5208,16.8841,2.9192,61303.9624,20.2826,20.2912,20.2869,-2.6490,6.3774,20.2912,20.3018,20.2965,-2.6770,6.0211,20.3018,20.4721,20.3869,-2.9753,0.9577,19.8538,19.8577,19.8558,-0.6122,2.0728,19.8577,19.8637,19.8607,-0.7332,2.0569,19.2303,19.4708,19.3506,-2.6610,-0.6436,19.2303,19.2836,19.2569,-2.6286,0.6743,19.2836,19.3102,19.2969,-2.5523,0.6584,20.2826,20.6094,20.4460,-2.5838,-1.7045,13.8830,13.8908,13.8869,-2.4275,-6.3650,13.8182,13.8297,13.8240,-2.2426,-6.0086,13.6477,13.8179,13.7328,-2.9359,-0.9453,13.6311,13.6477,13.6394,-2.4992,-2.0603,13.5975,13.6254,13.6115,-2.3835,-2.0444,13.5975,13.8073,13.7024,-2.6800,0.6560,13.5747,13.6274,13.6011,-2.5511,-0.6618,13.5208,13.5693,13.5451,-2.2885,-0.6459,13.5208,13.8968,13.7088,-2.5841,1.7169,20.9847,1639.7742,-205301.8000,252213.7477
