Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4414.0000,13.6965,20.0828,0.0000,143417.7000,-143417.7000,6.7778,0.0000,23534.7443,23534.7443,330.1267,166952.4443,0.0000,-166952.4443,20.0921,14.5867,9590.0000,0.0000,9590.0000,-0.3478,2205.6424,0.0000,2205.6424,15.6196,0.0000,7384.3576,7384.3576,13.4671,19.1401,0.0000,15901.7000,-15901.7000,0.8449,0.0000,2585.8516,2585.8516,41.1541,18487.5516,0.0000,-18487.5516,19.7126,14.2144,344.4000,0.0000,344.4000,-0.0125,79.5613,0.0000,79.5613,0.5641,0.0000,264.8387,264.8387,13.5321,19.0437,0.0000,20548.5000,-20548.5000,1.1280,0.0000,3430.4648,3430.4648,55.0534,23978.9648,0.0000,-23978.9648,19.0996,13.6135,344.4000,0.0000,344.4000,-0.0125,80.1414,0.0000,80.1414,0.5683,0.0000,264.2586,264.2586,20.1037,13.5971,16.8504,2.5957,105126.1514,19.6140,13.4103,16.5121,2.2274,53456.9967,20.0717,13.3201,16.6959,2.4241,50906.7870,20.0828,20.0921,20.0875,-2.4349,5.3641,20.0921,20.1037,20.0979,-2.4246,5.0164,20.1037,20.2666,20.1852,-2.4631,0.8274,19.6975,19.7126,19.7050,-1.8472,1.6723,19.7126,19.7301,19.7214,-1.7103,1.6598,19.0437,19.2782,19.1610,-2.3162,-0.5743,19.0437,19.0996,19.0717,-2.2638,0.5537,19.0996,19.1279,19.1138,-2.2379,0.5412,20.0828,20.4330,20.2579,-2.2984,-1.4137,13.6802,13.6896,13.6849,-2.4663,-5.3536,13.6011,13.6172,13.6091,-2.6207,-5.0059,13.4671,13.6214,13.5442,-2.3035,-0.8169,13.4489,13.4671,13.4580,-2.2173,-1.6618,13.4103,13.4431,13.4267,-2.2583,-1.6493,13.4103,13.6141,13.5122,-2.3236,0.5848,13.3866,13.4438,13.4152,-2.2712,-0.5432,13.3201,13.3813,13.3507,-2.3742,-0.5307,13.3201,13.7221,13.5211,-2.2939,1.4241,17.4504,1363.6026,-169589.1000,209489.9352
4415.0000,13.5237,19.9064,0.0000,129400.4000,-129400.4000,6.1153,0.0000,21148.6417,21148.6417,297.4796,150549.0417,0.0000,-150549.0417,19.9156,14.4135,9614.2000,0.0000,9614.2000,-0.3486,2215.7491,0.0000,2215.7491,15.6993,0.0000,7398.4509,7398.4509,13.2928,18.9639,0.0000,10240.1000,-10240.1000,0.5441,0.0000,1661.1467,1661.1467,26.4826,11901.2467,0.0000,-11901.2467,19.6522,14.1552,338.4000,0.0000,338.4000,-0.0123,78.2306,0.0000,78.2306,0.5553,0.0000,260.1694,260.1694,13.3697,18.8800,0.0000,17070.0000,-17070.0000,0.9370,0.0000,2844.6199,2844.6199,45.7257,19914.6199,0.0000,-19914.6199,18.9441,13.4611,338.4000,0.0000,338.4000,-0.0123,78.8923,0.0000,78.8923,0.5598,0.0000,259.5077,259.5077,19.9271,13.4178,16.6725,2.2389,90675.3219,19.5122,13.2264,16.3693,1.9458,46699.9120,19.9540,13.1250,16.5395,2.1140,44394.0334,19.9064,19.9156,19.9110,-2.1575,4.8342,19.9156,19.9271,19.9214,-2.1589,4.4855,19.9271,20.0699,19.9985,-2.2809,0.8739,19.6455,19.6522,19.6489,-0.7061,1.4180,19.6522,19.6618,19.6570,-0.8045,1.4057,18.8800,19.1080,18.9940,-2.0434,-0.5205,18.8800,18.9441,18.9120,-1.9550,0.4165,18.9441,18.9759,18.9600,-1.8842,0.4043,19.9064,20.2627,20.0846,-2.1201,-1.2812,13.5065,13.5155,13.5110,-2.1271,-4.8282,13.4207,13.4359,13.4283,-2.2108,-4.4796,13.2928,13.4326,13.3627,-2.2190,-0.8680,13.2720,13.2928,13.2824,-2.1472,-1.4121,13.2264,13.2643,13.2453,-2.2170,-1.3998,13.2264,13.4397,13.3330,-2.1905,0.5264,13.2109,13.2800,13.2455,-2.0761,-0.4106,13.1250,13.2032,13.1641,-2.2795,-0.3983,13.1250,13.5546,13.3398,-2.2160,1.2871,15.1372,1182.8420,-146419.5000,181769.2673
4416.0000,13.3821,19.7618,0.0000,108026.1000,-108026.1000,5.1052,0.0000,17597.0018,17597.0018,248.0627,125623.1018,0.0000,-125623.1018,19.7708,14.2715,9582.8000,0.0000,9582.8000,-0.3475,2212.2516,0.0000,2212.2516,15.6838,0.0000,7370.5484,7370.5484,13.2031,18.8732,0.0000,16120.2000,-16120.2000,0.8565,0.0000,2611.7765,2611.7765,41.6610,18731.9765,0.0000,-18731.9765,19.3192,13.8287,323.5000,0.0000,323.5000,-0.0117,75.0810,0.0000,75.0810,0.5313,0.0000,248.4190,248.4190,13.2231,18.7321,0.0000,14051.8000,-14051.8000,0.7713,0.0000,2337.9060,2337.9060,37.6354,16389.7060,0.0000,-16389.7060,18.7908,13.3108,323.5000,0.0000,323.5000,-0.0117,75.5581,0.0000,75.5581,0.5363,0.0000,247.9419,247.9419,19.7823,13.2609,16.5216,1.9756,80013.5636,19.2933,13.1728,16.2330,1.6688,40050.6179,19.7536,13.0372,16.3954,1.8312,38456.0934,19.7618,19.7708,19.7663,-1.7744,4.0385,19.7708,19.7823,19.7766,-1.7755,3.6910,19.7823,19.9537,19.8680,-1.6029,0.5099,19.2764,19.3192,19.2978,-4.2643,1.3664,19.3192,19.3675,19.3434,-3.8132,1.3547,18.7321,18.9992,18.8657,-1.5765,-0.3419,18.7321,18.7908,18.7614,-1.8454,0.4295,18.7908,18.8216,18.8062,-1.8844,0.4177,19.7618,20.1185,19.9402,-1.7706,-1.0668,13.3708,13.3792,13.3750,-1.6692,-4.0316,13.2705,13.2858,13.2781,-1.8401,-3.6841,13.2031,13.3309,13.2670,-1.1835,-0.5031,13.1926,13.2031,13.1979,-1.0484,-1.3596,13.1728,13.1871,13.1799,-0.8170,-1.3479,13.1728,13.3249,13.2489,-1.0440,0.3487,13.0866,13.1391,13.1129,-1.6284,-0.4226,13.0372,13.0802,13.0587,-1.3000,-0.4109,13.0372,13.3927,13.2149,-1.5348,1.0736,13.4080,1047.7227,-127968.3000,158520.2749
4417.0000,13.2544,19.6315,0.0000,102533.7000,-102533.7000,4.8456,0.0000,16652.7901,16652.7901,235.2340,119186.4901,0.0000,-119186.4901,19.6401,14.1433,9586.2000,0.0000,9586.2000,-0.3476,2216.4350,0.0000,2216.4350,15.7189,0.0000,7369.7650,7369.7650,13.0534,18.7219,0.0000,6248.2000,-6248.2000,0.3320,0.0000,1010.2545,1010.2545,16.1422,7258.4545,0.0000,-7258.4545,19.4351,13.9424,312.2000,0.0000,312.2000,-0.0113,72.3589,0.0000,72.3589,0.5150,0.0000,239.8411,239.8411,13.1382,18.6465,0.0000,12174.5000,-12174.5000,0.6683,0.0000,2023.7082,2023.7082,32.6033,14198.2082,0.0000,-14198.2082,18.7003,13.2222,312.2000,0.0000,312.2000,-0.0113,72.9987,0.0000,72.9987,0.5186,0.0000,239.2013,239.2013,19.6511,13.1134,16.3822,1.7046,69037.5099,19.2669,12.9683,16.1176,1.4781,35473.5523,19.7225,12.8184,16.2705,1.6201,34022.4973,19.6315,19.6401,19.6358,-1.6032,3.8315,19.6401,19.6511,19.6456,-1.6087,3.4838,19.6511,19.7854,19.7183,-1.8353,0.7460,19.4579,19.4351,19.4465,1.7660,1.0780,19.4351,19.4190,19.4270,0.9814,1.0667,18.6465,18.8547,18.7506,-1.4166,-0.3935,18.6465,18.7003,18.6734,-1.0907,0.2748,18.7003,18.7294,18.7148,-1.1301,0.2635,19.6315,19.9804,19.8060,-1.6477,-1.0142,13.2349,13.2438,13.2393,-1.6654,-3.8295,13.1289,13.1442,13.1365,-1.7370,-3.4819,13.0534,13.1859,13.1197,-1.8056,-0.7440,13.0291,13.0534,13.0413,-1.9179,-1.0760,12.9683,13.0194,12.9938,-2.2743,-1.0647,12.9683,13.2165,13.0924,-1.9167,0.3955,12.9467,13.0248,12.9858,-1.5622,-0.2728,12.8184,12.9348,12.8766,-2.2254,-0.2615,12.8184,13.2945,13.0565,-1.9406,1.0162,11.6334,909.0484,-110745.8000,138533.5595
4418.0000,13.1566,19.5317,0.0000,91673.9000,-91673.9000,4.3324,0.0000,14855.3015,14855.3015,210.1458,106529.2015,0.0000,-106529.2015,19.5391,14.0443,9575.7000,0.0000,9575.7000,-0.3472,2216.6429,0.0000,2216.6429,15.7285,0.0000,7359.0571,7359.0571,12.9992,18.6671,0.0000,14738.9000,-14738.9000,0.7831,0.0000,2381.3369,2381.3369,38.0558,17120.2369,0.0000,-17120.2369,19.0780,13.5923,316.8000,0.0000,316.8000,-0.0115,73.7380,0.0000,73.7380,0.5218,0.0000,243.0620,243.0620,12.9919,18.4989,0.0000,10661.5000,-10661.5000,0.5852,0.0000,1769.4439,1769.4439,28.5495,12430.9439,0.0000,-12430.9439,18.5669,13.0915,316.8000,0.0000,316.8000,-0.0115,74.1944,0.0000,74.1944,0.5269,0.0000,242.6056,242.6056,19.5488,13.0455,16.2971,1.6507,66854.4693,19.0782,12.9846,16.0314,1.3921,33409.3471,19.5187,12.8363,16.1775,1.5266,32057.8303,19.5317,19.5391,19.5354,-1.2396,3.4229,19.5391,19.5488,19.5439,-1.2547,3.0757,19.5488,19.7013,19.6251,-1.1529,0.4104,19.0227,19.0780,19.0504,-4.8086,1.1935,19.0780,19.1346,19.1063,-3.8985,1.1820,18.4989,18.8000,18.6495,-1.2484,-0.2395,18.4989,18.5669,18.5329,-1.7232,0.3458,18.5669,18.5998,18.5834,-1.6147,0.3343,19.5317,19.8565,19.6941,-1.3783,-0.9095,13.1630,13.1685,13.1658,-0.9160,-3.4188,13.0538,13.0634,13.0586,-0.9684,-3.0716,12.9992,13.1085,13.0538,-0.8230,-0.4063,12.9927,12.9992,12.9959,-0.5752,-1.1894,12.9846,12.9868,12.9857,-0.1255,-1.1779,12.9846,13.1066,13.0456,-0.5922,0.2436,12.8609,12.9101,12.8855,-1.2376,-0.3417,12.8363,12.8529,12.8446,-0.4144,-0.3302,12.8363,13.1122,12.9743,-1.0197,0.9136,11.3408,886.1850,-106865.0000,132321.6467
4419.0000,13.0687,19.4420,0.0000,81555.4000,-81555.4000,3.8542,0.0000,13188.8063,13188.8063,186.8331,94744.2063,0.0000,-94744.2063,19.4494,13.9563,9559.4000,0.0000,9559.4000,-0.3466,2215.2177,0.0000,2215.2177,15.7225,0.0000,7344.1823,7344.1823,12.9045,18.5714,0.0000,6881.6000,-6881.6000,0.3656,0.0000,1110.4269,1110.4269,17.7645,7992.0269,0.0000,-7992.0269,19.1509,13.6637,316.0000,0.0000,316.0000,-0.0115,73.4877,0.0000,73.4877,0.5229,0.0000,242.5123,242.5123,12.9552,18.4619,0.0000,9433.8000,-9433.8000,0.5179,0.0000,1565.0804,1565.0804,25.2592,10998.8804,0.0000,-10998.8804,18.4997,13.0257,316.0000,0.0000,316.0000,-0.0115,74.0676,0.0000,74.0676,0.5265,0.0000,241.9324,241.9324,19.4591,12.9028,16.1809,1.3637,55230.6347,19.0266,12.8311,15.9289,1.1598,27835.1106,19.4888,12.6467,16.0678,1.2808,26897.6119,19.4420,19.4494,19.4457,-1.1111,3.0568,19.4494,19.4591,19.4542,-1.1108,2.7102,19.4591,19.5884,19.5237,-1.2510,0.5261,19.1714,19.1509,19.1611,1.3084,0.8917,19.1509,19.1416,19.1463,0.4539,0.8803,18.4619,18.6707,18.5663,-1.0317,-0.2846,18.4619,18.4997,18.4808,-0.6568,0.2333,18.4997,18.5264,18.5131,-0.8767,0.2218,19.4420,19.7565,19.5992,-1.1730,-0.7974,13.0579,13.0665,13.0622,-1.2777,-3.0552,12.9257,12.9430,12.9343,-1.5280,-2.7086,12.9045,13.0211,12.9628,-1.1267,-0.5245,12.8855,12.9045,12.8950,-1.2464,-0.8901,12.8311,12.8753,12.8532,-1.6275,-0.8787,12.8311,13.0557,12.9434,-1.2612,0.2862,12.7690,12.8310,12.8000,-1.0598,-0.2317,12.6467,12.7557,12.7012,-1.7589,-0.2202,12.6467,13.0771,12.8619,-1.3846,0.7990,9.4181,735.9408,-87679.4000,109963.3571
4420.0000,12.9902,19.3619,0.0000,76228.0000,-76228.0000,3.6025,0.0000,12305.0019,12305.0019,174.5299,88533.0019,0.0000,-88533.0019,19.3690,13.8776,9600.1000,0.0000,9600.1000,-0.3481,2226.7689,0.0000,2226.7689,15.8081,0.0000,7373.3311,7373.3311,12.8394,18.5057,0.0000,10650.0000,-10650.0000,0.5659,0.0000,1717.0032,1717.0032,27.4826,12367.0032,0.0000,-12367.0032,18.9483,13.4652,311.2000,0.0000,311.2000,-0.0113,72.5474,0.0000,72.5474,0.5145,0.0000,238.6526,238.6526,12.8434,18.3492,0.0000,8653.8000,-8653.8000,0.4750,0.0000,1433.9937,1433.9937,23.1701,10087.7937,0.0000,-10087.7937,18.4130,12.9407,311.2000,0.0000,311.2000,-0.0113,73.0198,0.0000,73.0198,0.5190,0.0000,238.1802,238.1802,19.3784,12.8506,16.1145,1.3281,53788.4894,18.9200,12.8082,15.8641,1.1191,26858.8706,19.3571,12.6367,15.9969,1.2306,25841.7364,19.3619,19.3690,19.3655,-0.9960,2.8567,19.3690,19.3784,19.3737,-0.9996,2.5086,19.3784,19.5164,19.4474,-0.9489,0.3723,18.9067,18.9483,18.9275,-2.8472,0.9381,18.9483,18.9884,18.9684,-2.1750,0.9268,18.3492,18.6215,18.4853,-1.0055,-0.2125,18.3492,18.4130,18.3811,-1.2319,0.2625,18.4130,18.4416,18.4273,-1.0630,0.2512,19.3619,19.6655,19.5137,-1.0604,-0.7458,12.9981,13.0035,13.0008,-0.7693,-2.8542,12.8663,12.8759,12.8711,-0.7909,-2.5061,12.8394,12.9571,12.8983,-0.8066,-0.3698,12.8284,12.8394,12.8339,-0.7646,-0.9357,12.8082,12.8207,12.8144,-0.4963,-0.9244,12.8082,12.9693,12.8888,-0.6880,0.2150,12.6812,12.7392,12.7102,-1.1118,-0.2600,12.6367,12.6695,12.6531,-0.6087,-0.2487,12.6367,12.9395,12.7881,-0.9183,0.7482,9.2283,721.1122,-85309.3000,106489.0965
4421.0000,12.9314,19.3019,0.0000,69473.7000,-69473.7000,3.2833,0.0000,11199.5253,11199.5253,158.9853,80673.2253,0.0000,-80673.2253,19.3078,13.8175,9561.9000,0.0000,9561.9000,-0.3467,2219.5225,0.0000,2219.5225,15.7618,0.0000,7342.3775,7342.3775,12.8291,18.4952,0.0000,11621.3000,-11621.3000,0.6175,0.0000,1873.3371,1873.3371,29.9816,13494.6371,0.0000,-13494.6371,18.8095,13.3292,405.4000,0.0000,405.4000,-0.0147,94.6656,0.0000,94.6656,0.6720,0.0000,310.7344,310.7344,12.7756,18.2808,0.0000,8965.9000,-8965.9000,0.4922,0.0000,1484.6640,1484.6640,24.0038,10450.5640,0.0000,-10450.5640,18.3263,12.8558,405.4000,0.0000,405.4000,-0.0147,95.2239,0.0000,95.2239,0.6768,0.0000,310.1761,310.1761,19.3158,12.7913,16.0536,1.2479,50540.8329,18.7857,12.8209,15.8033,1.0268,24642.9163,19.2263,12.6376,15.9320,1.1342,23817.9894,19.3019,19.3078,19.3048,-0.7599,2.6184,19.3078,19.3158,19.3118,-0.7756,2.2717,19.3158,19.4637,19.3898,-0.7239,0.2633,18.7847,18.8095,18.7971,-1.6018,0.8808,18.8095,18.8437,18.8266,-1.7385,0.8661,18.2808,18.5408,18.4108,-0.9275,-0.2051,18.2808,18.3263,18.3036,-0.9636,0.2871,18.3263,18.3533,18.3398,-1.0845,0.2724,19.3019,19.5840,19.4430,-0.8817,-0.6648,12.9479,12.9528,12.9504,-0.6368,-2.6142,12.8047,12.8149,12.8098,-0.7682,-2.2675,12.8291,12.9079,12.8685,-0.3878,-0.2591,12.8279,12.8291,12.8285,-0.0942,-0.8766,12.8209,12.8193,12.8201,0.0408,-0.8619,12.8209,12.9031,12.8620,-0.3504,0.2093,12.6563,12.6812,12.6688,-0.5288,-0.2829,12.6376,12.6454,12.6415,-0.1682,-0.2682,12.6376,12.8478,12.7427,-0.5765,0.6691,8.7279,682.0070,-79688.2000,99001.7386
4422.0000,12.9304,19.2229,556.2000,80433.6000,-79877.4000,3.8302,116.1750,12966.0138,13082.1888,185.4478,93399.6138,440.0250,-92959.5888,19.2295,13.7408,9573.2000,0.0000,9573.2000,-0.3471,2224.2176,0.0000,2224.2176,15.7932,0.0000,7348.9824,7348.9824,12.8874,18.5541,0.0000,16969.0000,-16969.0000,0.9016,0.0000,2737.5188,2737.5188,43.7763,19706.5188,0.0000,-19706.5188,18.7368,13.2579,314.3000,0.0000,314.3000,-0.0114,73.4573,0.0000,73.4573,0.5220,0.0000,240.8427,240.8427,12.7562,18.2613,0.0000,10565.3000,-10565.3000,0.5800,0.0000,1749.1575,1749.1575,28.2845,12314.4575,0.0000,-12314.4575,18.2769,12.8074,314.3000,0.0000,314.3000,-0.0114,73.8702,0.0000,73.8702,0.5254,0.0000,240.4298,240.4298,19.2380,12.8995,16.0687,1.4915,60407.6781,18.7061,12.9148,15.8104,1.2265,29436.2316,19.1153,12.7628,15.9391,1.3454,28252.7690,19.2229,19.2295,19.2262,-0.9769,3.0429,19.2295,19.2380,19.2337,-0.9701,2.6957,19.2380,19.4202,19.3291,-0.7604,0.2248,18.7270,18.7368,18.7319,-0.8154,1.1264,18.7368,18.7522,18.7445,-1.0192,1.1151,18.2613,18.4524,18.3569,-0.6791,-0.2028,18.2613,18.2769,18.2691,-0.4441,0.3772,18.2769,18.2899,18.2834,-0.7085,0.3658,19.2229,19.4989,19.3609,-1.0183,-0.7873,12.9833,12.9808,12.9820,0.3543,-3.0364,12.8967,12.8855,12.8911,0.9535,-2.6893,12.8874,12.8656,12.8765,0.0689,-0.2184,12.8967,12.8874,12.8921,0.7395,-1.1200,12.9148,12.8930,12.9039,0.9828,-1.1086,12.9148,12.8527,12.8837,0.2337,0.2092,12.7203,12.7017,12.7110,0.4819,-0.3708,12.7628,12.7175,12.7402,1.1626,-0.3594,12.7628,12.7375,12.7502,0.0621,0.7937,10.5593,825.1181,-97209.9000,118096.6787
4423.0000,12.9210,19.2913,0.0000,86370.7000,-86370.7000,4.0818,0.0000,13920.0947,13920.0947,197.5771,100290.7947,0.0000,-100290.7947,19.2866,13.7967,9587.1000,0.0000,9587.1000,-0.3476,2225.9331,0.0000,2225.9331,15.8325,0.0000,7361.1669,7361.1669,12.9110,18.5780,0.0000,15189.1000,-15189.1000,0.8071,0.0000,2451.1535,2451.1535,39.1933,17640.2535,0.0000,-17640.2535,18.7863,13.3065,308.8000,0.0000,308.8000,-0.0112,72.1286,0.0000,72.1286,0.5133,0.0000,236.6714,236.6714,12.8079,18.3135,0.0000,11146.3000,-11146.3000,0.6119,0.0000,1846.3364,1846.3364,29.8395,12992.6364,0.0000,-12992.6364,18.2974,12.8275,308.8000,0.0000,308.8000,-0.0112,72.5593,0.0000,72.5593,0.5165,0.0000,236.2407,236.2407,19.2816,12.8644,16.0730,1.5678,63494.5011,18.7051,12.9114,15.8083,1.2739,30573.4199,19.0561,12.8072,15.9317,1.3740,28853.7199,19.2913,19.2866,19.2889,0.7291,3.2397,19.2866,19.2816,19.2841,0.5795,2.8920,19.2816,19.3304,19.3060,-0.3067,0.3267,18.7948,18.7863,18.7905,0.6798,1.1337,18.7863,18.7794,18.7828,0.4345,1.1225,18.3135,18.3657,18.3396,-0.2365,-0.2456,18.3135,18.2974,18.3054,0.4105,0.3662,18.2974,18.2946,18.2960,0.1241,0.3550,19.2913,19.3771,19.3342,-0.3503,-0.8421,12.9687,12.9698,12.9693,-0.1824,-3.2338,12.8658,12.8690,12.8674,-0.3145,-2.8861,12.9110,12.8768,12.8939,0.1815,-0.3208,12.9138,12.9110,12.9124,0.2174,-1.1279,12.9114,12.9099,12.9107,0.0537,-1.1167,12.9114,12.8817,12.8966,0.1270,0.2515,12.7832,12.7564,12.7698,0.6816,-0.3603,12.8072,12.7818,12.7945,0.6277,-0.3491,12.8072,12.7351,12.7712,0.2256,0.8480,10.9350,854.4730,-102501.4000,122921.6409
4424.0000,12.9549,19.3205,48.9000,102250.4000,-102201.5000,4.8348,10.2097,16492.2323,16502.4420,234.0162,118742.6323,38.6903,-118703.9420,19.3186,13.8281,12687.3000,0.0000,12687.3000,-0.4601,2944.6169,0.0000,2944.6169,20.9365,0.0000,9742.6831,9742.6831,12.9183,18.5853,0.0000,16164.8000,-16164.8000,0.8589,0.0000,2608.8646,2608.8646,41.7146,18773.6646,0.0000,-18773.6646,18.8349,13.3541,324.5000,0.0000,324.5000,-0.0118,75.7513,0.0000,75.7513,0.5391,0.0000,248.7487,248.7487,12.8370,18.3427,0.0000,10352.6000,-10352.6000,0.5683,0.0000,1715.3815,1715.3815,27.7157,12067.9815,0.0000,-12067.9815,18.3285,12.8580,324.5000,0.0000,324.5000,-0.0118,76.2193,0.0000,76.2193,0.5426,0.0000,248.2807,248.2807,19.3158,12.9006,16.1082,1.7651,71488.1217,18.7564,12.9159,15.8361,1.4463,34711.2432,19.0870,12.8287,15.9579,1.5498,32545.3027,19.3205,19.3186,19.3195,0.3410,3.8184,19.3186,19.3158,19.3172,0.3713,3.3583,19.3158,19.3084,19.3121,0.0454,0.4691,18.8407,18.8349,18.8378,0.5429,1.3280,18.8349,18.8274,18.8312,0.5556,1.3162,18.3427,18.3400,18.3413,-0.0069,-0.2247,18.3427,18.3285,18.3356,0.3365,0.3436,18.3285,18.3215,18.3250,0.3220,0.3318,19.3205,19.3369,19.3287,-0.0944,-1.0164,13.0092,13.0067,13.0080,0.4392,-3.8162,12.9003,12.8970,12.8986,0.3491,-3.3561,12.9183,12.8987,12.9085,0.1484,-0.4669,12.9190,12.9183,12.9186,0.0469,-1.3258,12.9159,12.9151,12.9155,0.0300,-1.3141,12.9159,12.8946,12.9052,0.0763,0.2268,12.8168,12.7987,12.8077,0.4296,-0.3415,12.8287,12.8153,12.8220,0.3039,-0.3297,12.8287,12.7609,12.7948,0.2571,1.0186,12.4425,972.2748,-115382.6000,138744.6676
4425.0000,12.9745,19.3459,0.0000,112939.9000,-112939.9000,5.3374,0.0000,18224.5909,18224.5909,258.3960,131164.4909,0.0000,-131164.4909,19.3445,13.8535,15808.7000,0.0000,15808.7000,-0.5733,3667.9386,0.0000,3667.9386,26.0764,0.0000,12140.7614,12140.7614,12.8767,18.5433,0.0000,8647.9000,-8647.9000,0.4595,0.0000,1394.9195,1394.9195,22.3173,10042.8195,0.0000,-10042.8195,19.0066,13.5224,312.0000,0.0000,312.0000,-0.0113,72.6829,0.0000,72.6829,0.5180,0.0000,239.3171,239.3171,12.8620,18.3679,0.0000,10527.0000,-10527.0000,0.5779,0.0000,1744.7339,1744.7339,28.1831,12271.7339,0.0000,-12271.7339,18.3522,12.8812,312.0000,0.0000,312.0000,-0.0113,73.2620,0.0000,73.2620,0.5215,0.0000,238.7380,238.7380,19.3424,12.8882,16.1153,1.7761,71930.6866,18.8429,12.8503,15.8466,1.4841,35619.0662,19.1549,12.7753,15.9651,1.5800,33179.2496,19.3459,19.3445,19.3452,0.2817,4.2266,19.3445,19.3424,19.3435,0.2893,3.6533,19.3424,19.3245,19.3335,0.2305,0.7639,19.0311,19.0066,19.0189,2.1566,1.2233,19.0066,18.9790,18.9928,1.9227,1.2120,18.3679,18.3413,18.3546,0.1321,-0.3290,18.3679,18.3522,18.3601,0.2667,0.2489,18.3522,18.3443,18.3483,0.2526,0.2375,19.3459,19.3282,19.3371,0.0730,-1.1109,13.0214,13.0206,13.0210,0.1291,-4.2283,12.8899,12.8908,12.8904,-0.1280,-3.6551,12.8767,12.8965,12.8866,-0.2922,-0.7656,12.8705,12.8767,12.8736,-0.5713,-1.2251,12.8503,12.8644,12.8573,-0.7299,-1.2138,12.8503,12.9048,12.8775,-0.3627,0.3272,12.8035,12.8061,12.8048,-0.0636,-0.2506,12.7753,12.7998,12.7876,-0.4435,-0.2393,12.7753,12.7989,12.7871,-0.1213,1.1091,12.6590,989.1918,-115682.1000,140729.0025
4426.0000,12.9784,19.3499,0.0000,113931.5000,-113931.5000,5.3843,0.0000,18386.2431,18386.2431,260.6975,132317.7431,0.0000,-132317.7431,19.3497,13.8586,18909.6000,0.0000,18909.6000,-0.6857,4387.1389,0.0000,4387.1389,31.1807,0.0000,14522.4611,14522.4611,12.8258,18.4919,0.0000,6239.3000,-6239.3000,0.3315,0.0000,1005.7220,1005.7220,16.0989,7245.0220,0.0000,-7245.0220,19.0821,13.5963,317.2000,0.0000,317.2000,-0.0115,73.8275,0.0000,73.8275,0.5254,0.0000,243.3725,243.3725,12.8400,18.3458,0.0000,10985.0000,-10985.0000,0.6030,0.0000,1820.2252,1820.2252,29.4098,12805.2252,0.0000,-12805.2252,18.3539,12.8829,317.2000,0.0000,317.2000,-0.0115,74.4815,0.0000,74.4815,0.5300,0.0000,242.7185,242.7185,19.3493,12.8642,16.1067,1.7324,70162.3221,18.8883,12.7958,15.8420,1.4648,35155.0710,19.1746,12.7372,15.9559,1.5477,32501.5671,19.3499,19.3497,19.3498,0.0273,4.2911,19.3497,19.3493,19.3495,0.0445,3.6054,19.3493,19.3405,19.3449,0.1095,0.8003,19.0919,19.0821,19.0870,0.7941,1.1318,19.0821,19.0671,19.0746,0.9582,1.1203,18.3458,18.3552,18.3505,-0.0777,-0.3757,18.3458,18.3539,18.3498,-0.1512,0.2273,18.3539,18.3524,18.3531,0.0307,0.2158,19.3499,19.3369,19.3434,0.0480,-1.0932,13.0249,13.0247,13.0248,0.0180,-4.2932,12.8637,12.8664,12.8651,-0.3333,-3.6075,12.8258,12.8619,12.8439,-0.5439,-0.8025,12.8181,12.8258,12.8219,-0.6517,-1.1340,12.7958,12.8101,12.8029,-0.6846,-1.1225,12.7958,12.8710,12.8334,-0.5609,0.3735,12.7714,12.7896,12.7805,-0.3209,-0.2295,12.7372,12.7655,12.7514,-0.4648,-0.2180,12.7372,12.7963,12.7667,-0.2735,1.0911,12.5400,979.8898,-111611.8000,137818.9603
4427.0000,12.9727,19.3440,0.0000,118209.3000,-118209.3000,5.5865,0.0000,19074.0611,19074.0611,270.4926,137283.3611,0.0000,-137283.3611,19.3444,13.8534,18914.2000,0.0000,18914.2000,-0.6859,4388.4827,0.0000,4388.4827,31.1861,0.0000,14525.7173,14525.7173,12.8119,18.4779,0.0000,4377.2000,-4377.2000,0.2326,0.0000,705.4369,705.4369,11.2921,5082.6369,0.0000,-5082.6369,19.1520,13.6648,371.9000,0.0000,371.9000,-0.0135,86.4864,0.0000,86.4864,0.6154,0.0000,285.4136,285.4136,12.8071,18.3126,0.0000,12952.0000,-12952.0000,0.7110,0.0000,2145.4236,2145.4236,34.6755,15097.4236,0.0000,-15097.4236,18.3317,12.8611,371.9000,0.0000,371.9000,-0.0135,87.3493,0.0000,87.3493,0.6214,0.0000,284.5507,284.5507,19.3448,12.8866,16.1157,1.7889,72451.3626,18.9028,12.7983,15.8506,1.5219,36524.4232,19.1695,12.7525,15.9610,1.5997,33594.6823,19.3440,19.3444,19.3442,-0.0956,4.4650,19.3444,19.3448,19.3446,-0.0869,3.7791,19.3448,19.3453,19.3451,-0.0258,0.8705,19.1624,19.1520,19.1572,0.8193,1.1031,19.1520,19.1387,19.1453,0.8259,1.0896,18.3126,18.3462,18.3294,-0.2824,-0.4616,18.3126,18.3317,18.3221,-0.3624,0.2493,18.3317,18.3384,18.3350,-0.2466,0.2359,19.3440,19.3443,19.3441,-0.0189,-1.1215,13.0234,13.0236,13.0235,-0.0439,-4.4656,12.8735,12.8728,12.8732,0.0699,-3.7797,12.8119,12.8301,12.8210,-0.3039,-0.8711,12.8102,12.8119,12.8111,-0.1592,-1.1037,12.7983,12.7996,12.7989,-0.0760,-1.0902,12.7983,12.8273,12.8128,-0.2761,0.4610,12.7582,12.7698,12.7640,-0.2271,-0.2499,12.7525,12.7524,12.7524,-0.0153,-0.2365,12.7525,12.7699,12.7612,-0.0950,1.1209,12.9608,1012.7754,-115880.5000,142570.4682
4428.0000,12.9808,19.3523,0.0000,120969.9000,-120969.9000,5.7169,0.0000,19523.1597,19523.1597,276.7994,140493.0597,0.0000,-140493.0597,19.3519,13.8608,18931.5000,0.0000,18931.5000,-0.6865,4392.1030,0.0000,4392.1030,31.2168,0.0000,14539.3970,14539.3970,12.8328,18.4989,0.0000,4940.1000,-4940.1000,0.2625,0.0000,796.3764,796.3764,12.7436,5736.4764,0.0000,-5736.4764,19.1511,13.6640,367.4000,0.0000,367.4000,-0.0133,85.4408,0.0000,85.4408,0.6074,0.0000,281.9592,281.9592,12.8022,18.3077,0.0000,14502.9000,-14502.9000,0.7961,0.0000,2402.1986,2402.1986,38.8267,16905.0986,0.0000,-16905.0986,18.3145,12.8443,367.4000,0.0000,367.4000,-0.0133,86.3106,0.0000,86.3106,0.6141,0.0000,281.0894,281.0894,19.3514,12.9127,16.1321,1.8587,75277.9140,18.8924,12.8341,15.8633,1.5740,37775.8911,19.1440,12.7979,15.9709,1.6488,34623.9635,19.3523,19.3519,19.3521,0.0676,4.5792,19.3519,19.3514,19.3517,0.0576,3.8928,19.3514,19.3484,19.3499,0.0304,0.8616,19.1500,19.1511,19.1506,-0.1082,1.1240,19.1511,19.1503,19.1507,0.0370,1.1107,18.3077,18.3263,18.3170,-0.1783,-0.5059,18.3077,18.3145,18.3111,-0.1615,0.2902,18.3145,18.3201,18.3173,-0.2420,0.2769,19.3523,19.3445,19.3484,0.0234,-1.1377,13.0372,13.0365,13.0368,0.1328,-4.5778,12.8937,12.8919,12.8928,0.2081,-3.8913,12.8328,12.8267,12.8297,0.0772,-0.8601,12.8361,12.8328,12.8344,0.2540,-1.1226,12.8341,12.8261,12.8301,0.3481,-1.1093,12.8341,12.8185,12.8263,0.1351,0.5073,12.7803,12.7734,12.7769,0.1269,-0.2888,12.7979,12.7772,12.7876,0.3958,-0.2755,12.7979,12.7570,12.7774,0.1679,1.1391,13.4502,1051.0158,-120746.6000,147677.7686
4429.0000,12.9824,19.3540,0.0000,119995.0000,-119995.0000,5.6709,0.0000,19366.5513,19366.5513,274.5829,139361.5513,0.0000,-139361.5513,19.3539,13.8628,18913.5000,0.0000,18913.5000,-0.6858,4387.8228,0.0000,4387.8228,31.1840,0.0000,14525.6772,14525.6772,12.8337,18.4998,0.0000,3205.5000,-3205.5000,0.1703,0.0000,516.7539,516.7539,8.2696,3722.2539,0.0000,-3722.2539,19.2071,13.7189,464.8000,0.0000,464.8000,-0.0169,108.0195,0.0000,108.0195,0.7684,0.0000,356.7805,356.7805,12.8097,18.3152,0.0000,14550.7000,-14550.7000,0.7987,0.0000,2410.3040,2410.3040,38.9546,16961.0040,0.0000,-16961.0040,18.3137,12.8435,464.8000,0.0000,464.8000,-0.0169,109.1931,0.0000,109.1931,0.7771,0.0000,355.6069,355.6069,19.3538,12.9000,16.1269,1.8194,73686.0821,18.9041,12.8154,15.8598,1.5448,37075.8687,19.1572,12.7741,15.9657,1.6195,34010.0081,19.3540,19.3539,19.3539,-0.0059,4.5455,19.3539,19.3538,19.3539,-0.0017,3.8597,19.3538,19.3522,19.3530,0.0092,0.8995,19.2165,19.2071,19.2118,0.7108,1.0699,19.2071,19.1971,19.2021,0.5924,1.0530,18.3152,18.3173,18.3163,-0.0363,-0.5258,18.3152,18.3137,18.3145,0.0128,0.2730,18.3137,18.3149,18.3143,-0.0639,0.2561,19.3540,19.3489,19.3514,0.0087,-1.1253,13.0326,13.0329,13.0327,-0.0775,-4.5446,12.8842,12.8850,12.8846,-0.1265,-3.8587,12.8337,12.8320,12.8328,0.0096,-0.8985,12.8334,12.8337,12.8335,-0.0387,-1.0689,12.8154,12.8192,12.8173,-0.1824,-1.0520,12.8154,12.8242,12.8198,-0.1066,0.5268,12.7850,12.7816,12.7833,0.0498,-0.2720,12.7741,12.7812,12.7776,-0.1477,-0.2551,12.7741,12.7789,12.7765,-0.0390,1.1263,13.1797,1029.8835,-117908.1000,144771.9589
4430.0000,12.9955,19.3673,0.0000,123783.9000,-123783.9000,5.8499,0.0000,19984.0943,19984.0943,283.2560,143767.9943,0.0000,-143767.9943,19.3667,13.8753,18913.3000,0.0000,18913.3000,-0.6858,4387.1106,0.0000,4387.1106,31.1829,0.0000,14526.1894,14526.1894,12.8621,18.5286,0.0000,4824.0000,-4824.0000,0.2563,0.0000,777.9664,777.9664,12.4451,5601.9664,0.0000,-5601.9664,19.1750,13.6874,369.2000,0.0000,369.2000,-0.0134,85.8349,0.0000,85.8349,0.6099,0.0000,283.3651,283.3651,12.8231,18.3287,0.0000,16618.9000,-16618.9000,0.9123,0.0000,2753.2825,2753.2825,44.4917,19372.1825,0.0000,-19372.1825,18.3234,12.8530,369.2000,0.0000,369.2000,-0.0134,86.7239,0.0000,86.7239,0.6172,0.0000,282.4761,282.4761,19.3659,12.9322,16.1490,1.9318,78239.6014,18.8854,12.8683,15.8769,1.6261,39025.6569,19.1252,12.8370,15.9811,1.6993,35686.1239,19.3673,19.3667,19.3670,0.1299,4.7017,19.3667,19.3659,19.3663,0.1218,4.0158,19.3659,19.3592,19.3625,0.0870,0.8629,19.1690,19.1750,19.1720,-0.5083,1.1192,19.1750,19.1798,19.1774,-0.3260,1.1058,18.3287,18.3199,18.3243,0.0692,-0.5757,18.3287,18.3234,18.3261,0.1123,0.3365,18.3234,18.3215,18.3225,0.0706,0.3231,19.3673,19.3513,19.3593,0.0673,-1.1482,13.0520,13.0510,13.0515,0.1989,-4.6976,12.9138,12.9113,12.9125,0.3089,-4.0118,12.8621,12.8463,12.8542,0.2298,-0.8589,12.8666,12.8621,12.8644,0.3442,-1.1152,12.8683,12.8566,12.8625,0.5171,-1.1018,12.8683,12.8350,12.8517,0.3565,0.5798,12.8144,12.8023,12.8084,0.2743,-0.3325,12.8370,12.8128,12.8249,0.5421,-0.3191,12.8370,12.7692,12.8031,0.2928,1.1523,13.9352,1088.9151,-125575.1000,152951.3821
4431.0000,13.0237,19.3961,0.0000,127206.3000,-127206.3000,6.0117,0.0000,20549.9722,20549.9722,291.1120,147756.2722,0.0000,-147756.2722,19.3947,13.9028,18928.8000,0.0000,18928.8000,-0.6864,4389.2472,0.0000,4389.2472,31.2032,0.0000,14539.5528,14539.5528,12.9167,18.5837,0.0000,6525.8000,-6525.8000,0.3467,0.0000,1053.1871,1053.1871,16.8373,7578.9871,0.0000,-7578.9871,19.1442,13.6572,322.4000,0.0000,322.4000,-0.0117,74.9821,0.0000,74.9821,0.5328,0.0000,247.4179,247.4179,12.8694,18.3754,0.0000,18929.6000,-18929.6000,1.0391,0.0000,3137.6153,3137.6153,50.6783,22067.2153,0.0000,-22067.2153,18.3590,12.8879,322.4000,0.0000,322.4000,-0.0117,75.6978,0.0000,75.6978,0.5389,0.0000,246.7022,246.7022,19.3928,12.9652,16.1790,2.0469,82899.2127,18.8628,12.9328,15.8978,1.6996,40789.5776,19.1029,12.9007,16.0018,1.7776,37329.8099,19.3961,19.3947,19.3954,0.3147,4.8470,19.3947,19.3928,19.3938,0.3039,4.1606,19.3928,19.3758,19.3843,0.2351,0.8168,19.1397,19.1442,19.1420,-0.3905,1.1635,19.1442,19.1498,19.1470,-0.3952,1.1518,18.3754,18.3394,18.3574,0.3710,-0.6316,18.3754,18.3590,18.3672,0.4681,0.4075,18.3590,18.3522,18.3556,0.3715,0.3958,19.3961,19.3581,19.3771,0.1866,-1.1646,13.0814,13.0800,13.0807,0.3242,-4.8395,12.9487,12.9457,12.9472,0.3909,-4.1531,12.9167,12.8808,12.8987,0.5093,-0.8093,12.9246,12.9167,12.9207,0.6512,-1.1560,12.9328,12.9172,12.9250,0.7263,-1.1443,12.9328,12.8802,12.9065,0.6337,0.6391,12.8746,12.8521,12.8634,0.6360,-0.4000,12.9007,12.8742,12.8875,0.7272,-0.3883,12.9007,12.7915,12.8461,0.4911,1.1721,14.6917,1148.0318,-133088.1000,161018.6002
4432.0000,13.0554,19.4284,0.0000,128905.6000,-128905.6000,6.0920,0.0000,20839.7011,20839.7011,295.0542,149745.3011,0.0000,-149745.3011,19.4268,13.9343,18918.5000,0.0000,18918.5000,-0.6860,4385.1888,0.0000,4385.1888,31.1747,0.0000,14533.3112,14533.3112,12.9678,18.6354,0.0000,7458.5000,-7458.5000,0.3963,0.0000,1204.5453,1204.5453,19.2477,8663.0453,0.0000,-8663.0453,19.1404,13.6535,313.0000,0.0000,313.0000,-0.0114,72.7992,0.0000,72.7992,0.5175,0.0000,240.2008,240.2008,12.9258,18.4323,0.0000,21587.8000,-21587.8000,1.1850,0.0000,3580.3367,3580.3367,57.7967,25168.1367,0.0000,-25168.1367,18.4133,12.9411,313.0000,0.0000,313.0000,-0.0114,73.4419,0.0000,73.4419,0.5230,0.0000,239.5581,239.5581,19.4247,12.9897,16.2072,2.1341,86430.1726,18.8534,12.9807,15.9170,1.7528,42067.4942,19.0952,12.9475,16.0214,1.8349,38533.1264,19.4284,19.4268,19.4276,0.3608,4.9350,19.4268,19.4247,19.4258,0.3581,4.2490,19.4247,19.4008,19.4128,0.3151,0.7667,19.1400,19.1404,19.1402,-0.0494,1.1630,19.1404,19.1416,19.1410,-0.1004,1.1516,18.4323,18.3829,18.4076,0.5780,-0.7056,18.4323,18.4133,18.4228,0.6433,0.4794,18.4133,18.4040,18.4087,0.6127,0.4681,19.4284,19.3749,19.4016,0.2680,-1.1570,13.1093,13.1080,13.1086,0.3091,-4.9236,12.9783,12.9758,12.9771,0.3320,-4.2375,12.9678,12.9261,12.9470,0.5542,-0.7552,12.9750,12.9678,12.9714,0.5849,-1.1515,12.9807,12.9683,12.9745,0.5695,-1.1402,12.9807,12.9363,12.9585,0.5993,0.7170,12.9296,12.9099,12.9197,0.6517,-0.4680,12.9475,12.9293,12.9384,0.5866,-0.4567,12.9475,12.8339,12.8907,0.5102,1.1684,15.2432,1191.1223,-138407.4000,167030.7932
4433.0000,13.0429,19.3367,720.8000,102917.1000,-102196.3000,4.9013,150.2726,16633.4350,16783.7076,237.4923,119550.5350,570.5274,-118980.0076,19.3422,13.8513,15805.5000,0.0000,15805.5000,-0.5731,3667.2940,0.0000,3667.2940,26.0340,0.0000,12138.2060,12138.2060,12.9663,18.6339,0.0000,4472.6000,-4472.6000,0.2376,0.0000,722.3087,722.3087,11.5444,5194.9087,0.0000,-5194.9087,19.1593,13.6720,308.7000,0.0000,308.7000,-0.0112,71.7828,0.0000,71.7828,0.5104,0.0000,236.9172,236.9172,12.9354,18.4419,0.0000,24394.0000,-24394.0000,1.3391,0.0000,4046.1515,4046.1515,65.3122,28440.1515,0.0000,-28440.1515,18.4370,12.9643,308.7000,0.0000,308.7000,-0.0112,72.4119,0.0000,72.4119,0.5154,0.0000,236.2881,236.2881,19.3490,12.9382,16.1436,1.7957,72726.0051,18.7781,12.9439,15.8610,1.4708,35298.8198,19.0426,12.8871,15.9648,1.5518,32587.5863,19.3367,19.3422,19.3395,-1.0918,4.0505,19.3422,19.3490,19.3456,-0.9954,3.4773,19.3490,19.3985,19.3737,-0.4987,0.5361,19.1637,19.1593,19.1615,0.2289,0.7737,19.1593,19.1551,19.1572,0.1674,0.7625,18.4419,18.4215,18.4317,0.2633,-0.8061,18.4419,18.4370,18.4395,0.1731,0.5330,18.4370,18.4330,18.4350,0.2895,0.5218,19.3367,19.4165,19.3766,-0.3300,-0.8508,13.0731,13.0753,13.0742,-0.4438,-4.0314,12.9402,12.9441,12.9422,-0.4488,-3.4583,12.9663,12.9519,12.9591,0.1183,-0.5171,12.9649,12.9663,12.9656,-0.0986,-0.7547,12.9439,12.9542,12.9491,-0.3351,-0.7435,12.9439,12.9524,12.9481,-0.1528,0.8251,12.9032,12.9081,12.9056,-0.1976,-0.5139,12.8871,12.9019,12.8945,-0.5580,-0.5027,12.8871,12.8928,12.8899,-0.0373,0.8698,12.8730,1005.9165,-114640.0000,140612.4113
4434.0000,12.9846,19.3562,0.0000,94788.0000,-94788.0000,4.4796,0.0000,15299.0439,15299.0439,216.9885,110087.0439,0.0000,-110087.0439,19.3552,13.8640,9566.6000,0.0000,9566.6000,-0.3469,2219.3632,0.0000,2219.3632,15.7752,0.0000,7347.2368,7347.2368,12.9580,18.6255,0.0000,5409.4000,-5409.4000,0.2874,0.0000,873.5003,873.5003,13.9624,6282.9003,0.0000,-6282.9003,19.0925,13.6065,323.4000,0.0000,323.4000,-0.0117,75.2611,0.0000,75.2611,0.5346,0.0000,248.1389,248.1389,12.9310,18.4376,0.0000,26751.0000,-26751.0000,1.4684,0.0000,4436.8959,4436.8959,71.6233,31187.8959,0.0000,-31187.8959,18.4382,12.9655,323.4000,0.0000,323.4000,-0.0117,75.8590,0.0000,75.8590,0.5398,0.0000,247.5410,247.5410,19.3544,12.9010,16.1277,1.8023,72993.3994,18.7404,12.9417,15.8411,1.4575,34980.7722,18.9676,12.9138,15.9407,1.5216,31954.0154,19.3562,19.3552,19.3557,0.1675,3.7127,19.3552,19.3544,19.3548,0.0829,3.3658,19.3544,19.3720,19.3632,-0.1552,0.4332,19.0742,19.0925,19.0834,-0.9705,0.7207,19.0925,19.1092,19.1009,-0.7076,0.7089,18.4376,18.4347,18.4361,0.0248,-0.8551,18.4376,18.4382,18.4379,-0.0471,0.6133,18.4382,18.4379,18.4381,0.0092,0.6016,19.3562,19.3831,19.3696,-0.1123,-0.7669,13.0015,13.0063,13.0039,-0.8763,-3.6881,12.9082,12.9119,12.9101,-0.4154,-3.3412,12.9580,12.9598,12.9589,-0.0304,-0.4086,12.9557,12.9580,12.9569,-0.1333,-0.6961,12.9417,12.9446,12.9431,-0.0995,-0.6843,12.9417,12.9455,12.9436,-0.0828,0.8797,12.9103,12.9094,12.9098,0.0225,-0.5887,12.9138,12.9092,12.9115,0.1777,-0.5770,12.9138,12.8836,12.8987,0.0778,0.7915,12.4055,969.3854,-116735.0000,139928.1870
4435.0000,12.9549,19.3258,0.0000,87357.9000,-87357.9000,4.1285,0.0000,14090.1522,14090.1522,199.9048,101448.0522,0.0000,-101448.0522,19.3280,13.8373,9589.8000,0.0000,9589.8000,-0.3477,2225.4636,0.0000,2225.4636,15.8107,0.0000,7364.3364,7364.3364,12.9372,18.6044,0.0000,2718.5000,-2718.5000,0.1444,0.0000,438.8551,438.8551,7.0166,3157.3551,0.0000,-3157.3551,19.1496,13.6625,311.9000,0.0000,311.9000,-0.0113,72.5353,0.0000,72.5353,0.5160,0.0000,239.3647,239.3647,12.9040,18.4103,0.0000,25716.5000,-25716.5000,1.4117,0.0000,4264.1037,4264.1037,68.8534,29980.6037,0.0000,-29980.6037,18.4176,12.9453,311.9000,0.0000,311.9000,-0.0113,73.1799,0.0000,73.1799,0.5206,0.0000,238.7201,238.7201,19.3305,12.8367,16.0836,1.6432,66550.6408,18.7104,12.8934,15.8019,1.3248,31794.5323,18.9555,12.8458,15.9006,1.3914,29220.1708,19.3258,19.3280,19.3269,-0.3751,3.4403,19.3280,19.3305,19.3292,-0.3366,3.0926,19.3305,19.3596,19.3450,-0.2474,0.4355,19.1715,19.1496,19.1605,0.9035,0.5799,19.1496,19.1348,19.1422,0.4710,0.5686,18.4103,18.4260,18.4182,-0.2445,-0.8485,18.4103,18.4176,18.4140,-0.3165,0.5632,18.4176,18.4206,18.4191,-0.2565,0.5518,19.3258,19.3844,19.3551,-0.2031,-0.6881,12.9591,12.9623,12.9607,-0.5490,-3.4168,12.8529,12.8596,12.8563,-0.6775,-3.0691,12.9372,12.9574,12.9473,-0.1682,-0.4120,12.9299,12.9372,12.9336,-0.3092,-0.5564,12.8934,12.9147,12.9041,-0.4989,-0.5451,12.8934,12.9203,12.9069,-0.4710,0.8720,12.8656,12.8776,12.8716,-0.4890,-0.5397,12.8458,12.8639,12.8548,-0.7117,-0.5284,12.8458,12.9190,12.8824,-0.2246,0.7116,11.3058,883.4536,-105579.3000,127565.3440
4436.0000,12.9917,18.9459,2493.3000,65055.3000,-62562.0000,3.2042,520.2485,10501.8234,11022.0719,155.3416,75557.1234,1973.0515,-73584.0719,18.9793,13.4956,9560.6000,0.0000,9560.6000,-0.3467,2227.9492,0.0000,2227.9492,15.7682,0.0000,7332.6508,7332.6508,12.9072,18.5742,0.0000,3496.4000,-3496.4000,0.1858,0.0000,564.2060,564.2060,9.0237,4060.6060,0.0000,-4060.6060,19.0730,13.5874,312.4000,0.0000,312.4000,-0.0113,72.7182,0.0000,72.7182,0.5165,0.0000,239.6818,239.6818,12.8418,18.3476,0.0000,23652.4000,-23652.4000,1.2984,0.0000,3919.2970,3919.2970,63.3257,27571.6970,0.0000,-27571.6970,18.3656,12.8943,312.4000,0.0000,312.4000,-0.0113,73.3439,0.0000,73.3439,0.5215,0.0000,239.0561,239.0561,19.0198,12.9383,15.9790,1.2507,50653.6705,18.6341,12.8253,15.7297,1.0752,25803.6325,18.9330,12.7257,15.8293,1.1489,24127.2325,18.9459,18.9793,18.9626,-4.4243,2.7232,18.9793,19.0198,18.9996,-4.0061,2.3765,19.0198,19.4145,19.2171,-1.5712,0.2171,19.0269,19.0730,19.0500,-1.3625,0.4028,19.0730,19.1024,19.0877,-0.6860,0.3915,18.3476,18.3929,18.3702,-0.6062,-0.7602,18.3476,18.3656,18.3566,-0.7208,0.5381,18.3656,18.3735,18.3696,-0.6263,0.5268,18.9459,19.5458,19.2458,-1.3466,-0.4809,13.0007,12.9972,12.9990,0.4337,-2.6993,12.9400,12.9278,12.9339,0.9087,-2.3526,12.9072,12.9590,12.9331,-0.1988,-0.1931,12.8919,12.9072,12.8996,-0.4380,-0.3789,12.8253,12.8705,12.8479,-0.7060,-0.3676,12.8253,12.8722,12.8488,-0.7292,0.7841,12.7655,12.7953,12.7804,-1.1290,-0.5142,12.7257,12.7626,12.7441,-1.3640,-0.5029,12.7257,12.9622,12.8439,-0.4921,0.5049,9.3252,728.6836,-79525.4000,100584.5356
4437.0000,12.8985,19.2159,294.5000,63480.8000,-63186.3000,3.0154,61.5459,10225.7042,10287.2501,146.0398,73706.5042,232.9541,-73473.5501,19.1924,13.7044,9586.6000,0.0000,9586.6000,-0.3476,2228.3161,0.0000,2228.3161,15.8843,0.0000,7358.2839,7358.2839,12.8556,18.5220,0.0000,6612.2000,-6612.2000,0.3513,0.0000,1066.2563,1066.2563,17.0631,7678.4563,0.0000,-7678.4563,18.8145,13.3341,403.4000,0.0000,403.4000,-0.0146,94.1929,0.0000,94.1929,0.6676,0.0000,309.2071,309.2071,12.8066,18.3121,0.0000,21068.4000,-21068.4000,1.1565,0.0000,3489.8390,3489.8390,56.4050,24558.2390,0.0000,-24558.2390,18.3246,12.8542,403.4000,0.0000,403.4000,-0.0146,94.7560,0.0000,94.7560,0.6739,0.0000,308.6440,308.6440,19.1686,12.7187,15.9436,1.2734,51574.5518,18.5905,12.7909,15.6907,1.0305,24733.1708,18.7782,12.7850,15.7816,1.0650,22363.9686,19.2159,19.1924,19.2042,2.8871,2.5507,19.1924,19.1686,19.1805,2.1554,2.2031,19.1686,19.2397,19.2041,-0.1849,0.1299,18.7158,18.8145,18.7651,-3.4652,0.4812,18.8145,18.9144,18.8644,-2.7220,0.4666,18.3121,18.3541,18.3331,-0.4761,-0.6391,18.3121,18.3246,18.3184,-0.4890,0.5174,18.3246,18.3316,18.3281,-0.5278,0.5028,19.2159,19.2614,19.2386,-0.1147,-0.4647,12.8928,12.9029,12.8979,-1.2480,-2.5291,12.7314,12.7635,12.7474,-2.2777,-2.1815,12.8556,12.9738,12.9147,-0.2497,-0.1083,12.8358,12.8556,12.8457,-0.6778,-0.4597,12.7909,12.8194,12.8052,-0.5433,-0.4450,12.7909,12.8286,12.8098,-0.4986,0.6606,12.7756,12.7772,12.7764,-0.0761,-0.4959,12.7850,12.7732,12.7791,0.3938,-0.4812,12.7850,12.8756,12.8303,-0.1926,0.4862,8.9936,702.7732,-80473.5000,98671.6912
4438.0000,12.8575,19.0528,861.7000,55354.2000,-54492.5000,2.6608,180.2055,8908.2576,9088.4631,128.8489,64262.4576,681.4945,-63580.9631,19.0688,13.5833,9574.1000,0.0000,9574.1000,-0.3472,2228.7006,0.0000,2228.7006,15.8188,0.0000,7345.3994,7345.3994,12.8095,18.4754,0.0000,7517.3000,-7517.3000,0.3994,0.0000,1211.4605,1211.4605,19.3950,8728.7605,0.0000,-8728.7605,18.6536,13.1764,311.1000,0.0000,311.1000,-0.0113,72.7827,0.0000,72.7827,0.5166,0.0000,238.3173,238.3173,12.7667,18.2719,0.0000,17262.4000,-17262.4000,0.9476,0.0000,2858.2197,2858.2197,46.2143,20120.6197,0.0000,-20120.6197,18.2869,12.8172,311.1000,0.0000,311.1000,-0.0113,73.1092,0.0000,73.1092,0.5200,0.0000,237.9908,237.9908,19.0849,12.6795,15.8822,1.1096,44940.6981,18.5188,12.7616,15.6402,0.8976,21542.9915,18.8061,12.6614,15.7337,0.9580,20118.8311,19.0528,19.0688,19.0608,-1.7577,2.2437,19.0688,19.0849,19.0769,-1.2786,1.8966,19.0849,19.2797,19.1823,-0.2914,0.0775,18.6061,18.6536,18.6299,-1.6603,0.4770,18.6536,18.7309,18.6922,-2.1060,0.4657,18.2719,18.3230,18.2975,-0.4577,-0.5045,18.2719,18.2869,18.2794,-0.4981,0.4431,18.2869,18.2943,18.2906,-0.4812,0.4318,19.0528,19.3360,19.1944,-0.5616,-0.4171,12.8378,12.8442,12.8410,-0.7139,-2.2262,12.6893,12.7000,12.6947,-0.6645,-1.8790,12.8095,12.9893,12.8994,-0.2130,-0.0599,12.7930,12.8095,12.8012,-0.5647,-0.4594,12.7616,12.7834,12.7725,-0.4229,-0.4481,12.7616,12.7983,12.7799,-0.3882,0.5221,12.7041,12.7280,12.7161,-0.7560,-0.4255,12.6614,12.7010,12.6812,-1.2091,-0.4142,12.6614,12.9253,12.7934,-0.4736,0.4346,7.9649,622.3868,-69075.9000,86602.5207
4439.0000,12.8529,18.8831,1563.1000,50658.9000,-49095.8000,2.4754,326.9132,8151.7716,8478.6848,119.9142,58810.6716,1236.1868,-57574.4848,18.9034,13.4212,9559.3000,0.0000,9559.3000,-0.3466,2229.6814,0.0000,2229.6814,15.8203,0.0000,7329.6186,7329.6186,12.7729,18.4384,0.0000,1968.2000,-1968.2000,0.1046,0.0000,317.0331,317.0331,5.0772,2285.2331,0.0000,-2285.2331,18.8493,13.3682,321.8000,0.0000,321.8000,-0.0117,75.1079,0.0000,75.1079,0.5355,0.0000,246.6921,246.6921,12.7109,18.2157,0.0000,13681.0000,-13681.0000,0.7510,0.0000,2263.9264,2263.9264,36.6254,15944.9264,0.0000,-15944.9264,18.2439,12.7751,321.8000,0.0000,321.8000,-0.0117,75.6636,0.0000,75.6636,0.5382,0.0000,246.1364,246.1364,18.9306,12.6695,15.8000,0.8828,35752.5383,18.4957,12.6639,15.5798,0.7400,17760.6866,18.9031,12.4522,15.6776,0.8186,17190.2937,18.8831,18.9034,18.8933,-2.0499,2.0705,18.9034,18.9306,18.9170,-1.9572,1.7238,18.9306,19.2223,19.0764,-1.3053,0.2433,18.9867,18.8493,18.9180,3.4495,0.3479,18.8493,18.7755,18.8124,1.4228,0.3362,18.2157,18.2881,18.2519,-0.5780,-0.4534,18.2157,18.2439,18.2298,-0.6266,0.2976,18.2439,18.2560,18.2499,-0.5184,0.2860,18.8831,19.3600,19.1216,-0.9070,-0.4049,12.8232,12.8254,12.8243,-0.2296,-2.0592,12.7038,12.7022,12.7030,0.0726,-1.7126,12.7729,12.9229,12.8479,-0.6493,-0.2321,12.7537,12.7729,12.7633,-0.4864,-0.3367,12.6639,12.7316,12.6977,-0.9298,-0.3250,12.6639,12.7578,12.7108,-0.8616,0.4646,12.5678,12.6349,12.6014,-1.4119,-0.2864,12.4522,12.5590,12.5056,-2.1469,-0.2747,12.4522,12.9891,12.7206,-0.9057,0.4162,6.6161,516.9935,-54542.1000,70703.5185
4440.0000,12.8216,18.8402,1548.8000,48553.2000,-47004.4000,2.3751,324.0924,7807.3323,8131.4248,115.0593,56360.5323,1224.7076,-55135.8248,18.8466,13.3656,9600.2000,0.0000,9600.2000,-0.3481,2240.7543,0.0000,2240.7543,15.9230,0.0000,7359.4457,7359.4457,12.6802,18.3448,0.0000,4573.1000,-4573.1000,0.2430,0.0000,735.7198,735.7198,11.7951,5308.8198,0.0000,-5308.8198,18.7681,13.2887,340.9000,0.0000,340.9000,-0.0124,79.6439,0.0000,79.6439,0.5658,0.0000,261.2561,261.2561,12.6334,18.1375,0.0000,10696.1000,-10696.1000,0.5871,0.0000,1768.5803,1768.5803,28.6335,12464.6803,0.0000,-12464.6803,18.1827,12.7152,340.9000,0.0000,340.9000,-0.0124,80.2149,0.0000,80.2149,0.5705,0.0000,260.6851,260.6851,18.8584,12.6451,15.7517,0.8380,33939.4398,18.5564,12.5388,15.5476,0.7304,17530.7847,18.8703,12.4116,15.6410,0.7840,16463.8475,18.8402,18.8466,18.8434,-0.6296,1.9613,18.8466,18.8584,18.8525,-0.8058,1.6132,18.8584,19.1334,18.9959,-0.9999,0.1970,18.6979,18.7681,18.7330,-2.2607,0.4400,18.7681,18.7858,18.7770,-0.4560,0.4276,18.1375,18.2571,18.1973,-0.6868,-0.3277,18.1375,18.1827,18.1601,-0.8689,0.2594,18.1827,18.2023,18.1925,-0.7207,0.2471,18.8402,19.2692,19.0547,-0.8352,-0.4138,12.8027,12.8054,12.8041,-0.2721,-1.9534,12.6745,12.6807,12.6776,-0.3347,-1.6053,12.6802,12.8952,12.7877,-0.7546,-0.1891,12.6402,12.6802,12.6602,-1.2714,-0.4321,12.5388,12.6211,12.5800,-1.4491,-0.4197,12.5388,12.7054,12.6221,-1.0988,0.3356,12.4731,12.5373,12.5052,-1.1888,-0.2515,12.4116,12.4606,12.4361,-0.8666,-0.2392,12.4116,12.8966,12.6541,-0.8305,0.4217,6.3655,497.4053,-51991.6000,67934.0720
4441.0000,12.7980,18.7003,1966.6000,45767.5000,-43800.9000,2.2652,411.6815,7355.4217,7767.1033,109.7638,53122.9217,1554.9185,-51568.0033,18.7184,13.2400,9541.5000,0.0000,9541.5000,-0.3460,2230.5069,0.0000,2230.5069,15.8376,0.0000,7310.9931,7310.9931,12.6062,18.2700,0.0000,9464.7000,-9464.7000,0.5029,0.0000,1521.1961,1521.1961,24.4032,10985.8961,0.0000,-10985.8961,18.4669,12.9935,345.3000,0.0000,345.3000,-0.0125,80.9677,0.0000,80.9677,0.5738,0.0000,264.3323,264.3323,12.5440,18.0474,0.0000,8848.3000,-8848.3000,0.4857,0.0000,1461.7231,1461.7231,23.6857,10310.0231,0.0000,-10310.0231,18.1002,12.6344,345.3000,0.0000,345.3000,-0.0125,81.3329,0.0000,81.3329,0.5783,0.0000,263.9671,263.9671,18.7422,12.6971,15.7196,0.8298,33607.4771,18.4744,12.5759,15.5251,0.7287,17489.4013,18.8066,12.4298,15.6182,0.7878,16544.0882,18.7003,18.7184,18.7094,-1.6454,1.8546,18.7184,18.7422,18.7303,-1.5027,1.5087,18.7422,19.1657,18.9540,-0.5341,0.0673,18.3757,18.4669,18.4213,-3.7897,0.5701,18.4669,18.5646,18.5157,-3.1805,0.5576,18.0474,18.2362,18.1418,-0.6978,-0.2111,18.0474,18.1002,18.0738,-1.0694,0.2746,18.1002,18.1257,18.1129,-0.9881,0.2621,18.7003,19.2412,18.9708,-1.0405,-0.4106,12.8009,12.8014,12.8012,-0.0625,-1.8476,12.7058,12.6998,12.7028,0.2765,-1.5016,12.6062,12.9150,12.7606,-0.3546,-0.0602,12.5872,12.6062,12.5967,-0.7942,-0.5631,12.5759,12.5780,12.5769,-0.0645,-0.5506,12.5759,12.6313,12.6036,-0.2511,0.2182,12.4428,12.4728,12.4578,-0.6001,-0.2675,12.4298,12.4333,12.4316,-0.0823,-0.2550,12.4298,12.7830,12.6064,-0.6037,0.4176,6.4628,505.0139,-51881.8000,67640.9665
4442.0000,12.8004,18.5416,2527.5000,42986.3000,-40458.8000,2.1630,529.0777,6908.8177,7437.8954,104.8608,49895.1177,1998.4223,-47896.6954,18.5639,13.0885,9552.8000,0.0000,9552.8000,-0.3464,2237.3429,0.0000,2237.3429,15.8836,0.0000,7315.4571,7315.4571,12.5917,18.2553,0.0000,6958.3000,-6958.3000,0.3697,0.0000,1118.1460,1118.1460,17.9359,8076.4460,0.0000,-8076.4460,18.4650,12.9917,344.3000,0.0000,344.3000,-0.0125,80.7351,0.0000,80.7351,0.5744,0.0000,263.5649,263.5649,12.5212,18.0244,0.0000,7429.8000,-7429.8000,0.4078,0.0000,1227.1073,1227.1073,19.8875,8656.9073,0.0000,-8656.9073,18.0526,12.5878,344.3000,0.0000,344.3000,-0.0125,81.1450,0.0000,81.1450,0.5773,0.0000,263.1550,263.1550,18.5950,12.7466,15.6708,0.7155,28976.4884,18.3964,12.5800,15.4882,0.6404,15369.6355,18.8225,12.3451,15.5838,0.7132,14976.8625,18.5416,18.5639,18.5527,-1.9180,1.7648,18.5639,18.5950,18.5794,-1.8485,1.4184,18.5950,19.1082,18.8516,-1.2629,0.1338,18.4820,18.4650,18.4735,0.6022,0.5035,18.4650,18.4830,18.4740,-0.5313,0.4910,18.0244,18.1771,18.1007,-0.5231,-0.1941,18.0244,18.0526,18.0385,-0.4538,0.2138,18.0526,18.0735,18.0630,-0.6301,0.2013,18.5416,19.2012,18.8714,-1.2272,-0.3982,12.8109,12.8097,12.8103,0.0823,-1.7602,12.7548,12.7429,12.7489,0.5278,-1.4138,12.5917,12.8363,12.7140,-0.5908,-0.1293,12.5893,12.5917,12.5905,-0.1030,-0.4990,12.5800,12.5790,12.5795,0.0028,-0.4865,12.5800,12.6099,12.5949,-0.1324,0.1986,12.4084,12.4370,12.4227,-0.4512,-0.2092,12.3451,12.3970,12.3711,-0.7583,-0.1967,12.3451,12.7595,12.5523,-0.6808,0.4027,5.8395,456.3092,-44605.5000,59322.9864
4443.0000,12.8047,18.3664,3110.1000,40349.8000,-37239.7000,2.0687,650.9857,6485.7106,7136.6963,100.3596,46835.5106,2459.1143,-44376.3963,18.3923,12.9205,9564.7000,0.0000,9564.7000,-0.3468,2244.8249,0.0000,2244.8249,15.9365,0.0000,7319.8751,7319.8751,12.5950,18.2587,0.0000,11168.1000,-11168.1000,0.5934,0.0000,1794.7074,1794.7074,28.7856,12962.8074,0.0000,-12962.8074,18.3268,12.8563,338.6000,0.0000,338.6000,-0.0123,79.5328,0.0000,79.5328,0.5649,0.0000,259.0672,259.0672,12.4690,17.9718,0.0000,6329.5000,-6329.5000,0.3474,0.0000,1044.8334,1044.8334,16.9421,7374.3334,0.0000,-7374.3334,18.0068,12.5429,338.6000,0.0000,338.6000,-0.0123,79.8468,0.0000,79.8468,0.5681,0.0000,258.7532,258.7532,18.4293,12.8529,15.6411,0.7005,28370.6883,18.3397,12.5976,15.4686,0.6492,15580.7905,18.7346,12.3929,15.5637,0.7170,15056.6834,18.3664,18.3923,18.3793,-2.1207,1.6790,18.3923,18.4293,18.4108,-2.0631,1.3321,18.4293,19.2436,18.8365,-0.2105,0.0131,18.2799,18.3268,18.3034,-2.0807,0.6065,18.3268,18.3709,18.3489,-1.5382,0.5942,17.9718,18.1701,18.0709,-0.3874,-0.1093,17.9718,18.0068,17.9893,-0.6216,0.2381,18.0068,18.0245,18.0157,-0.5997,0.2259,18.3664,19.1461,18.7562,-1.4172,-0.3897,12.8466,12.8417,12.8441,0.3804,-1.6744,12.8528,12.8273,12.8400,1.0725,-1.3276,12.5950,12.8287,12.7118,-0.0536,-0.0085,12.5962,12.5950,12.5956,0.0337,-0.6019,12.5976,12.5907,12.5942,0.1494,-0.5897,12.5976,12.5950,12.5963,-0.0117,0.1138,12.3899,12.4076,12.3988,-0.3166,-0.2336,12.3929,12.3814,12.3872,0.1666,-0.2213,12.3929,12.6473,12.5201,-0.4161,0.3942,5.9789,467.1984,-44495.4000,59008.1621
