Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4444.0000,12.7752,18.5474,2988.5000,53683.1000,-50694.6000,2.6925,625.8424,8623.0577,9248.9001,130.5194,62306.1577,2362.6576,-59943.5001,18.5290,13.0544,9538.8000,0.0000,9538.8000,-0.3459,2235.0122,0.0000,2235.0122,15.9302,0.0000,7303.7878,7303.7878,12.5988,18.2625,0.0000,9097.3000,-9097.3000,0.4834,0.0000,1462.0043,1462.0043,23.4484,10559.3043,0.0000,-10559.3043,18.4355,12.9628,349.5000,0.0000,349.5000,-0.0127,81.9839,0.0000,81.9839,0.5842,0.0000,267.5161,267.5161,12.4874,17.9904,0.0000,5711.5000,-5711.5000,0.3135,0.0000,942.9922,942.9922,15.2875,6654.4922,0.0000,-6654.4922,17.9902,12.5268,349.5000,0.0000,349.5000,-0.0127,82.4341,0.0000,82.4341,0.5867,0.0000,267.0659,267.0659,18.5114,12.7937,15.6526,0.8489,34382.2086,18.3686,12.5918,15.4802,0.7719,18526.7740,18.6374,12.5037,15.5705,0.8196,17212.4210,18.5474,18.5290,18.5382,1.8897,2.1423,18.5290,18.5114,18.5202,1.2928,1.7964,18.5114,18.8919,18.7016,-1.6550,0.2373,18.4698,18.4355,18.4526,1.7736,0.7207,18.4355,18.4135,18.4245,0.8854,0.7080,17.9904,18.1111,18.0507,-0.2718,-0.1235,17.9904,17.9902,17.9903,-0.0155,0.1900,17.9902,18.0002,17.9952,-0.2743,0.1774,18.5474,18.8428,18.6951,-0.7659,-0.5502,12.8378,12.8386,12.8382,-0.1000,-2.1415,12.7856,12.7960,12.7908,-0.6218,-1.7956,12.5988,12.7319,12.6654,-0.5885,-0.2365,12.5994,12.5988,12.5991,0.0149,-0.7199,12.5918,12.5929,12.5924,-0.0494,-0.7072,12.5918,12.5994,12.5956,-0.0356,0.1243,12.4361,12.4138,12.4250,0.2887,-0.1892,12.5037,12.4296,12.4667,0.9314,-0.1766,12.5037,12.5291,12.5164,-0.0729,0.5510,6.9339,541.8250,-55265.6000,70121.4037
4445.0000,12.6539,19.0139,27.5000,64104.5000,-64077.0000,3.0310,5.7707,10268.5400,10274.3107,146.5687,74373.0400,21.7293,-74351.3107,18.9670,13.4835,9567.9000,0.0000,9567.9000,-0.3470,2229.9802,0.0000,2229.9802,15.9493,0.0000,7337.9198,7337.9198,12.6341,18.2982,0.0000,13195.5000,-13195.5000,0.7011,0.0000,2121.6001,2121.6001,34.0121,15317.1001,0.0000,-15317.1001,18.3888,12.9170,425.3000,0.0000,425.3000,-0.0154,99.8217,0.0000,99.8217,0.7099,0.0000,325.4783,325.4783,12.5287,18.0320,0.0000,6566.1000,-6566.1000,0.3604,0.0000,1084.5406,1084.5406,17.5751,7650.6406,0.0000,-7650.6406,18.0118,12.5479,425.3000,0.0000,425.3000,-0.0154,100.2857,0.0000,100.2857,0.7142,0.0000,325.0143,325.0143,18.9080,12.5073,15.7077,1.1322,45853.6419,18.3603,12.6533,15.5068,0.9085,21804.7338,18.4260,12.7415,15.5838,0.9050,19004.1560,19.0139,18.9670,18.9905,5.4297,2.4019,18.9670,18.9080,18.9375,5.0081,2.0549,18.9080,18.6502,18.7791,0.9068,0.1976,18.3756,18.3888,18.3822,-0.8782,0.8987,18.3888,18.3965,18.3926,-0.4128,0.8833,18.0320,18.0621,18.0470,-0.0725,-0.1073,18.0320,18.0118,18.0219,0.3533,0.2531,18.0118,18.0071,18.0095,0.1439,0.2377,19.0139,18.5843,18.7991,1.2275,-0.6291,12.7004,12.7141,12.7073,-1.6074,-2.3999,12.5233,12.5681,12.5457,-2.9862,-2.0529,12.6341,12.6746,12.6543,-0.1609,-0.1956,12.6411,12.6341,12.6376,0.4365,-0.8967,12.6533,12.6363,12.6448,0.6045,-0.8813,12.6533,12.5692,12.6112,0.1605,0.1093,12.5955,12.5111,12.5533,1.5202,-0.2511,12.7415,12.5986,12.6700,2.4264,-0.2357,12.7415,12.4247,12.5831,0.7774,0.6311,8.1278,635.1198,-73420.1000,86662.5316
4446.0000,12.7634,19.0393,1165.7000,143753.0000,-142587.3000,6.8543,244.1659,23084.6296,23328.7955,331.3198,166837.6296,921.5341,-165916.0955,19.0371,13.5522,9549.9000,0.0000,9549.9000,-0.3463,2223.9134,0.0000,2223.9134,15.8261,0.0000,7325.9866,7325.9866,12.7346,18.3997,0.0000,983.4000,-983.4000,0.0523,0.0000,158.3233,158.3233,2.5351,1141.7233,0.0000,-1141.7233,18.8628,13.3813,406.2000,0.0000,406.2000,-0.0147,94.7915,0.0000,94.7915,0.6784,0.0000,311.4085,311.4085,12.6129,18.1169,0.0000,8955.9000,-8955.9000,0.4916,0.0000,1480.5335,1480.5335,23.9723,10436.4335,0.0000,-10436.4335,18.0349,12.5705,406.2000,0.0000,406.2000,-0.0147,95.7546,0.0000,95.7546,0.6819,0.0000,310.4454,310.4454,19.0315,12.8201,15.9258,2.0770,84118.2945,18.6477,12.7597,15.7037,1.7720,42527.5382,18.7743,12.7917,15.7830,1.8004,37809.1110,19.0393,19.0371,19.0382,0.5482,5.3088,19.0371,19.0315,19.0343,1.1398,4.9625,19.0315,18.9377,18.9846,2.4518,1.4513,18.9190,18.8628,18.8909,6.1112,1.5036,18.8628,18.8015,18.8322,5.2764,1.4889,18.1169,18.0507,18.0838,0.4161,-0.3838,18.1169,18.0349,18.0759,0.6240,0.1078,18.0349,18.0197,18.0273,0.1878,0.0931,19.0393,18.8197,18.9295,1.5458,-1.5455,12.8199,12.8148,12.8173,1.3004,-5.3204,12.7863,12.7689,12.7776,2.7712,-4.9741,12.7346,12.7052,12.7199,0.7631,-1.4629,12.7458,12.7346,12.7402,1.2100,-1.5152,12.7597,12.7395,12.7496,1.2372,-1.5004,12.7597,12.6251,12.6924,0.9517,0.3722,12.6707,12.5750,12.6228,0.8115,-0.1194,12.7917,12.6847,12.7382,0.7953,-0.1047,12.7917,12.5851,12.6884,1.2430,1.5339,14.7011,1148.7608,-142164.3000,164454.9437
4447.0000,12.9462,19.3170,0.0000,197049.7000,-197049.7000,9.3124,0.0000,31776.2528,31776.2528,450.2798,228825.9528,0.0000,-228825.9528,19.3075,13.8173,16173.4000,0.0000,16173.4000,-0.5865,3754.2043,0.0000,3754.2043,26.7776,0.0000,12419.1957,12419.1957,12.8703,18.5368,0.0000,1763.6000,-1763.6000,0.0937,0.0000,284.4467,284.4467,4.5481,2048.0467,0.0000,-2048.0467,19.1533,13.6661,738.0000,0.0000,738.0000,-0.0268,171.6213,0.0000,171.6213,1.2247,0.0000,566.3787,566.3787,12.7084,18.2131,0.0000,10245.5000,-10245.5000,0.5624,0.0000,1695.3770,1695.3770,27.4255,11940.8770,0.0000,-11940.8770,18.0922,12.6266,738.0000,0.0000,738.0000,-0.0268,173.8475,0.0000,173.8475,1.2385,0.0000,564.1525,564.1525,19.2958,13.0056,16.1507,2.7941,113161.3964,18.9342,12.8892,15.9117,2.4166,57999.4962,18.9852,12.9765,15.9808,2.4022,50445.2129,19.3170,19.3075,19.3122,3.2794,7.2134,19.3075,19.2958,19.3017,3.1990,6.6270,19.2958,19.2058,19.2508,3.1854,1.9627,19.1754,19.1533,19.1643,3.2722,2.0564,19.1533,19.1221,19.1377,3.6594,2.0296,18.2131,18.1012,18.1572,0.8574,-0.4580,18.2131,18.0922,18.1527,0.8986,0.1045,18.0922,18.0476,18.0699,0.4861,0.0777,19.3170,19.0199,19.1684,2.8553,-2.0990,13.0138,13.0072,13.0105,2.3029,-7.2323,12.9524,12.9429,12.9477,2.0242,-6.6458,12.8703,12.8273,12.8488,1.5276,-1.9816,12.8811,12.8703,12.8757,1.6072,-2.0753,12.8892,12.8708,12.8800,1.5459,-2.0485,12.8892,12.7265,12.8078,1.3652,0.4391,12.7286,12.6441,12.6863,0.7386,-0.1233,12.9765,12.7568,12.8666,1.5216,-0.0966,12.9765,12.7342,12.8553,1.9863,2.0801,19.8017,1547.3330,-191409.4000,221606.1056
4448.0000,13.1990,19.5749,0.0000,227082.0000,-227082.0000,10.7317,0.0000,36833.6472,36833.6472,519.5134,263915.6472,0.0000,-263915.6472,19.5672,14.0718,19739.1000,0.0000,19739.1000,-0.7158,4567.8181,0.0000,4567.8181,32.5643,0.0000,15171.2819,15171.2819,13.1444,18.8139,0.0000,28259.3000,-28259.3000,1.5015,0.0000,4574.8510,4574.8510,72.9142,32834.1510,0.0000,-32834.1510,19.1401,13.6532,1210.6000,0.0000,1210.6000,-0.0439,281.5684,0.0000,281.5684,2.0012,0.0000,929.0316,929.0316,12.8713,18.3774,0.0000,10349.3000,-10349.3000,0.5681,0.0000,1715.4503,1715.4503,27.7050,12064.7503,0.0000,-12064.7503,18.2991,12.8292,1210.6000,0.0000,1210.6000,-0.0439,284.4508,0.0000,284.4508,2.0300,0.0000,926.1492,926.1492,19.5572,13.2668,16.4120,3.5937,145543.5666,19.0822,13.1794,16.1308,3.0350,72840.7828,19.1625,13.2399,16.2012,3.0452,63949.8358,19.5749,19.5672,19.5710,3.0953,8.2811,19.5672,19.5572,19.5622,3.1158,7.5653,19.5572,19.4502,19.5037,3.0233,1.5664,19.1387,19.1401,19.1394,-0.3283,3.0680,19.1401,19.1400,19.1401,0.0008,3.0241,18.3774,18.0842,18.2308,0.8603,-0.1753,18.3774,18.2991,18.3383,2.2117,0.3928,18.2991,18.2505,18.2748,2.4450,0.3489,19.5749,19.2923,19.4336,3.1728,-2.4506,13.2814,13.2734,13.2774,3.1939,-8.2976,13.2199,13.2068,13.2134,3.1787,-7.5818,13.1444,13.0420,13.0932,2.9221,-1.5830,13.1593,13.1444,13.1518,3.3050,-3.0845,13.1794,13.1521,13.1658,3.4206,-3.0406,13.1794,12.6882,12.9338,1.4921,0.1588,13.0726,12.9424,13.0075,3.8479,-0.4093,13.2399,13.1018,13.1709,3.6434,-0.3654,13.2399,12.9451,13.0925,2.8349,2.4341,25.4447,1988.2855,-243530.3000,282334.1851
4449.0000,13.4084,19.7887,0.0000,244091.2000,-244091.2000,11.5355,0.0000,39785.8950,39785.8950,559.3347,283877.0950,0.0000,-283877.0950,19.7827,14.2832,22415.5000,0.0000,22415.5000,-0.8128,5174.0412,0.0000,5174.0412,36.8536,0.0000,17241.4588,17241.4588,13.3396,19.0112,0.0000,39222.3000,-39222.3000,2.0840,0.0000,6366.7701,6366.7701,101.3073,45589.0701,0.0000,-45589.0701,19.2735,13.7840,1294.4000,0.0000,1294.4000,-0.0469,300.5804,0.0000,300.5804,2.1402,0.0000,993.8196,993.8196,13.1511,18.6594,0.0000,11239.7000,-11239.7000,0.6170,0.0000,1868.5797,1868.5797,30.0919,13108.2797,0.0000,-13108.2797,18.5720,13.0965,1294.4000,0.0000,1294.4000,-0.0469,303.1291,0.0000,303.1291,2.1644,0.0000,991.2709,991.2709,19.7750,13.4500,16.6125,4.0147,162593.5732,19.2329,13.3581,16.2955,3.3560,80543.7689,19.3948,13.3695,16.3822,3.4420,72282.4624,19.7887,19.7827,19.7857,2.5630,8.9043,19.7827,19.7750,19.7789,2.5872,8.0915,19.7750,19.6727,19.7238,2.6292,1.4266,19.2800,19.2735,19.2768,1.6296,3.5106,19.2735,19.2658,19.2697,1.5361,3.4636,18.6594,17.9790,18.3192,1.0395,-0.0910,18.6594,18.5720,18.6157,3.3202,0.5260,18.5720,18.5246,18.5483,3.2725,0.4791,19.7887,19.5533,19.6710,2.8367,-2.6312,13.4850,13.4793,13.4822,2.4428,-8.9192,13.4140,13.4050,13.4095,2.3390,-8.1064,13.3396,13.2475,13.2936,2.3900,-1.4415,13.3486,13.3396,13.3441,2.2927,-3.5255,13.3581,13.3428,13.3504,2.2011,-3.4786,13.3581,12.6772,13.0177,0.9844,0.0760,13.2938,13.2177,13.2557,2.9678,-0.5409,13.3695,13.3125,13.3410,2.0255,-0.4940,13.3695,13.1668,13.2681,2.0914,2.6163,28.3158,2212.6392,-269548.9000,315419.8045
4450.0000,13.6044,19.9888,0.0000,260004.1000,-260004.1000,12.2876,0.0000,42574.3553,42574.3553,596.6063,302578.4553,0.0000,-302578.4553,19.9836,14.4802,26460.9000,0.0000,26460.9000,-0.9595,6093.5203,0.0000,6093.5203,43.3824,0.0000,20367.3797,20367.3797,13.5148,19.1883,0.0000,52147.9000,-52147.9000,2.7708,0.0000,8485.7064,8485.7064,134.7955,60633.6064,0.0000,-60633.6064,19.3868,13.8950,1333.9000,0.0000,1333.9000,-0.0484,309.3365,0.0000,309.3365,2.2016,0.0000,1024.5635,1024.5635,13.4146,18.9252,0.0000,13237.2000,-13237.2000,0.7266,0.0000,2206.9973,2206.9973,35.4472,15444.1973,0.0000,-15444.1973,18.8602,13.3789,1333.9000,0.0000,1333.9000,-0.0484,311.2906,0.0000,311.2906,2.2223,0.0000,1022.6094,1022.6094,19.9768,13.6361,16.8064,4.4470,180103.3025,19.3726,13.5302,16.4514,3.6878,88506.1376,19.6013,13.5146,16.5580,3.8420,80681.6118,19.9888,19.9836,19.9862,2.3915,9.5092,19.9836,19.9768,19.9802,2.4017,8.5497,19.9768,19.8663,19.9215,2.3579,1.1853,19.3914,19.3868,19.3891,1.3278,3.9561,19.3868,19.3807,19.3837,1.3488,3.9078,18.9252,17.7795,18.3523,0.3721,-0.0199,18.9252,18.8602,18.8927,3.3153,0.7067,18.8602,18.8233,18.8417,3.5133,0.6584,19.9888,19.7857,19.8873,2.5822,-2.7784,13.6863,13.6811,13.6837,2.4045,-9.5202,13.6057,13.5974,13.6015,2.2900,-8.5606,13.5148,13.4189,13.4668,2.0631,-1.1963,13.5220,13.5148,13.5184,2.0755,-3.9671,13.5302,13.5174,13.5238,2.0647,-3.9187,13.5302,12.5353,13.0328,0.1550,0.0090,13.4699,13.4256,13.4477,2.2892,-0.7177,13.5146,13.4764,13.4955,1.8373,-0.6693,13.5146,13.3406,13.4276,1.8971,2.7674,31.4094,2454.3725,-296260.5000,349291.0519
4451.0000,13.8063,20.1950,0.0000,276078.4000,-276078.4000,13.0472,0.0000,45421.6384,45421.6384,634.2978,321500.0384,0.0000,-321500.0384,20.1899,14.6826,27805.3000,0.0000,27805.3000,-1.0083,6387.8227,0.0000,6387.8227,45.4677,0.0000,21417.4773,21417.4773,13.6952,19.3707,0.0000,67705.6000,-67705.6000,3.5975,0.0000,11045.5405,11045.5405,175.1313,78751.1405,0.0000,-78751.1405,19.5014,14.0074,1558.1000,0.0000,1558.1000,-0.0565,360.8392,0.0000,360.8392,2.5678,0.0000,1197.2608,1197.2608,13.6253,19.1378,0.0000,15544.6000,-15544.6000,0.8533,0.0000,2597.8086,2597.8086,41.6352,18142.4086,0.0000,-18142.4086,18.9927,13.5087,1558.1000,0.0000,1558.1000,-0.0565,363.0328,0.0000,363.0328,2.5858,0.0000,1195.0672,1195.0672,20.1833,13.8442,17.0137,4.9434,200206.6563,19.4961,13.7289,16.6125,4.0476,97141.5912,19.7713,13.7056,16.7385,4.2571,89398.5886,20.1950,20.1899,20.1924,2.4611,10.0998,20.1899,20.1833,20.1866,2.4635,9.0915,20.1833,20.0428,20.1131,2.2840,0.9031,19.5056,19.5014,19.5035,1.3530,4.5006,19.5014,19.4961,19.4988,1.3600,4.4441,19.4961,17.6191,18.5576,2.4494,0.0770,19.0121,18.9927,19.0024,1.2959,0.9303,18.9927,18.9790,18.9858,1.7114,0.8738,20.1950,20.0062,20.1006,2.5463,-2.9475,13.8957,13.8905,13.8931,2.4987,-10.1056,13.8171,13.8084,13.8128,2.5211,-9.0974,13.6952,13.5733,13.6342,1.9923,-0.9090,13.7018,13.6952,13.6985,2.1452,-4.5065,13.7096,13.6979,13.7037,2.1433,-4.4500,13.6253,12.6904,13.1579,1.4814,-0.0828,13.6598,13.6253,13.6426,2.3235,-0.9361,13.7056,13.6695,13.6876,2.2896,-0.8796,13.7056,13.5170,13.6113,2.1889,2.9416,34.8393,2722.3939,-328407.1000,386746.8360
4452.0000,13.9791,20.3715,0.0000,291078.7000,-291078.7000,13.7561,0.0000,48085.6146,48085.6146,669.6439,339164.3146,0.0000,-339164.3146,20.3673,14.8567,24101.3000,0.0000,24101.3000,-0.8740,5525.5900,0.0000,5525.5900,39.3060,0.0000,18575.7100,18575.7100,13.8516,19.5290,0.0000,72776.3000,-72776.3000,3.8669,0.0000,11899.4747,11899.4747,188.3834,84675.7747,0.0000,-84675.7747,19.6623,14.1651,1847.4000,0.0000,1847.4000,-0.0670,427.0277,0.0000,427.0277,3.0400,0.0000,1420.3723,1420.3723,13.7931,19.3071,0.0000,17991.9000,-17991.9000,0.9876,0.0000,3012.5415,3012.5415,48.1995,21004.4415,0.0000,-21004.4415,19.1922,13.7042,1847.4000,0.0000,1847.4000,-0.0670,429.4119,0.0000,429.4119,3.0605,0.0000,1417.9881,1417.9881,20.3620,14.0314,17.1967,5.3063,214905.5366,19.6553,13.8762,16.7658,4.3596,104630.9288,19.9658,13.8525,16.9091,4.6117,96846.6989,20.3715,20.3673,20.3694,2.1076,10.6248,20.3673,20.3620,20.3647,2.1210,9.7508,20.3620,20.2333,20.2977,2.1997,0.9495,19.6678,19.6623,19.6651,1.9217,4.8164,19.6623,19.6553,19.6588,1.9037,4.7494,19.6553,17.7585,18.7069,1.7743,0.0553,19.2249,19.1922,19.2086,2.4603,1.0430,19.1922,19.1754,19.1838,2.3610,0.9760,20.3715,20.2122,20.2918,2.2802,-3.1313,14.0665,14.0625,14.0645,2.0413,-10.6282,14.0029,13.9957,13.9993,2.2234,-9.7542,13.8516,13.7396,13.7956,1.9195,-0.9529,13.8570,13.8516,13.8543,1.8526,-4.8198,13.8620,13.8526,13.8573,1.8252,-4.7528,13.7931,12.7255,13.2593,1.1962,-0.0587,13.8189,13.7931,13.8060,1.9449,-1.0464,13.8525,13.8268,13.8396,1.8074,-0.9794,13.8525,13.6955,13.7740,1.9351,3.1279,37.0880,2898.1112,-354050.8000,416383.1643
4453.0000,14.1895,20.5864,0.0000,304891.0000,-304891.0000,14.4089,0.0000,50619.9880,50619.9880,702.2158,355510.9880,0.0000,-355510.9880,20.5817,15.0670,27808.0000,0.0000,27808.0000,-1.0084,6359.8000,0.0000,6359.8000,45.2478,0.0000,21448.2000,21448.2000,14.0335,19.7130,0.0000,91839.6000,-91839.6000,4.8798,0.0000,15056.1973,15056.1973,237.8798,106895.7973,0.0000,-106895.7973,19.7702,14.2709,1765.9000,0.0000,1765.9000,-0.0640,407.6723,0.0000,407.6723,2.8997,0.0000,1358.2277,1358.2277,13.9959,19.5118,0.0000,20516.2000,-20516.2000,1.1262,0.0000,3443.2750,3443.2750,54.9710,23959.4750,0.0000,-23959.4750,19.3357,13.8449,1765.9000,0.0000,1765.9000,-0.0640,409.7671,0.0000,409.7671,2.9177,0.0000,1356.1329,1356.1329,20.5756,14.2348,17.4052,5.8207,235738.1679,19.7660,14.0805,16.9232,4.6973,112734.6292,20.1159,14.0582,17.0870,5.0048,105101.6576,20.5864,20.5817,20.5841,2.5628,11.1545,20.5817,20.5756,20.5786,2.5539,10.1461,20.5756,20.3560,20.4658,2.0011,0.5069,19.7735,19.7702,19.7718,1.2609,5.3867,19.7702,19.7660,19.7681,1.2912,5.3226,19.7660,18.3682,19.0671,4.3188,0.1817,19.3529,19.3357,19.3443,1.6103,1.3079,19.3357,19.3260,19.3308,1.7467,1.2439,20.5864,20.4178,20.5021,2.5104,-3.2544,14.2854,14.2805,14.2830,2.6081,-11.1507,14.2155,14.2077,14.2116,2.5340,-10.1423,14.0335,13.8448,13.9391,1.7047,-0.5031,14.0391,14.0335,14.0363,2.1686,-5.3829,14.0463,14.0363,14.0413,2.1929,-5.3189,13.9959,13.0590,13.5275,3.2087,-0.1780,14.0217,13.9959,14.0088,2.4192,-1.3042,14.0582,14.0308,14.0445,2.4442,-1.2401,14.0582,13.8781,13.9681,2.3152,3.2582,40.6987,3180.2527,-385907.0000,453574.4547
4454.0000,14.3501,20.7505,0.0000,315801.0000,-315801.0000,14.9245,0.0000,52632.8241,52632.8241,728.3537,368433.8241,0.0000,-368433.8241,20.7470,15.2292,26459.0000,0.0000,26459.0000,-0.9595,6039.9264,0.0000,6039.9264,42.9350,0.0000,20419.0736,20419.0736,14.1741,19.8553,0.0000,96044.6000,-96044.6000,5.1032,0.0000,15778.1262,15778.1262,248.9566,111822.7262,0.0000,-111822.7262,19.9105,14.4085,1190.5000,0.0000,1190.5000,-0.0432,274.3864,0.0000,274.3864,1.9521,0.0000,916.1136,916.1136,14.1470,19.6643,0.0000,21768.9000,-21768.9000,1.1950,0.0000,3660.0123,3660.0123,58.3399,25428.9123,0.0000,-25428.9123,19.5274,14.0329,1190.5000,0.0000,1190.5000,-0.0432,275.6223,0.0000,275.6223,1.9633,0.0000,914.8777,914.8777,20.7424,14.3942,17.5683,6.0992,247016.3958,19.9053,14.2104,17.0579,4.9243,118183.3524,20.3023,14.1857,17.2440,5.2890,111068.0154,20.7505,20.7470,20.7487,1.9596,11.5470,20.7470,20.7424,20.7447,1.9766,10.5876,20.7424,20.5218,20.6321,1.9797,0.4991,19.9146,19.9105,19.9126,1.6705,5.6023,19.9105,19.9053,19.9079,1.6594,5.5592,19.9053,18.7930,19.3491,3.3757,0.1787,19.5509,19.5274,19.5392,2.3242,1.3736,19.5274,19.5156,19.5215,2.2733,1.3305,20.7505,20.6122,20.6813,2.1348,-3.3775,14.4410,14.4376,14.4393,1.8589,-11.5411,14.3751,14.3695,14.3723,1.9121,-10.5816,14.1741,13.9855,14.0798,1.6698,-0.4932,14.1782,14.1741,14.1762,1.6605,-5.5964,14.1837,14.1765,14.1801,1.6469,-5.5532,14.1470,13.3507,13.7489,2.6439,-0.1727,14.1648,14.1470,14.1559,1.7477,-1.3677,14.1857,14.1691,14.1774,1.5764,-1.3245,14.1857,14.0515,14.1186,1.7881,3.3834,42.3418,3308.6479,-404774.5000,476267.7636
4455.0000,14.4833,20.8866,0.0000,324989.2000,-324989.2000,15.3587,0.0000,54337.4541,54337.4541,750.3430,379326.6541,0.0000,-379326.6541,20.8838,15.3635,25112.0000,0.0000,25112.0000,-0.9106,5723.5861,0.0000,5723.5861,40.6637,0.0000,19388.4139,19388.4139,14.2907,19.9732,0.0000,99102.9000,-99102.9000,5.2657,0.0000,16308.6938,16308.6938,257.0335,115411.5938,0.0000,-115411.5938,20.0337,14.5294,1157.9000,0.0000,1157.9000,-0.0420,266.4906,0.0000,266.4906,1.8952,0.0000,891.4094,891.4094,14.2678,19.7862,0.0000,22955.2000,-22955.2000,1.2601,0.0000,3865.0158,3865.0158,61.5294,26820.2158,0.0000,-26820.2158,19.6876,14.1899,1157.9000,0.0000,1157.9000,-0.0420,267.5698,0.0000,267.5698,1.9047,0.0000,890.3302,890.3302,20.8802,14.5301,17.7051,6.3165,255817.9679,20.0292,14.3190,17.1741,5.1121,122690.1501,20.4622,14.2980,17.3801,5.5185,115889.4721,20.8866,20.8838,20.8852,1.6191,11.8739,20.8838,20.8802,20.8820,1.6288,10.9633,20.8802,20.6869,20.7835,1.7994,0.5183,20.0372,20.0337,20.0354,1.4550,5.7840,20.0337,20.0292,20.0315,1.4635,5.7420,20.0292,19.1144,19.5718,2.6595,0.1714,19.7058,19.6876,19.6967,1.8729,1.4315,19.6876,19.6780,19.6828,1.9185,1.3895,20.8866,20.7749,20.8308,1.7756,-3.4848,14.5724,14.5696,14.5710,1.5616,-11.8666,14.5112,14.5066,14.5089,1.6208,-10.9560,14.2907,14.1251,14.2079,1.5180,-0.5111,14.2940,14.2907,14.2924,1.3744,-5.7768,14.2981,14.2923,14.2952,1.3617,-5.7348,14.2678,13.5890,13.9284,2.1389,-0.1642,14.2816,14.2678,14.2747,1.4060,-1.4242,14.2980,14.2844,14.2912,1.3454,-1.3823,14.2980,14.1898,14.2439,1.4845,3.4921,43.6869,3413.7571,-419619.5000,494397.5901
4456.0000,14.5964,21.0022,0.0000,328767.5000,-328767.5000,15.5373,0.0000,55118.9475,55118.9475,759.7392,383886.4475,0.0000,-383886.4475,20.9998,15.4774,21410.2000,0.0000,21410.2000,-0.7764,4873.4974,0.0000,4873.4974,34.6094,0.0000,16536.7026,16536.7026,14.3952,20.0790,0.0000,102717.5000,-102717.5000,5.4578,0.0000,16929.9207,16929.9207,266.5380,119647.4207,0.0000,-119647.4207,20.1361,14.6298,1467.6000,0.0000,1467.6000,-0.0532,337.3673,0.0000,337.3673,2.3983,0.0000,1130.2327,1130.2327,14.3781,19.8976,0.0000,25008.7000,-25008.7000,1.3728,0.0000,4216.3520,4216.3520,67.0430,29225.0520,0.0000,-29225.0520,19.8277,14.3273,1467.6000,0.0000,1467.6000,-0.0532,338.5797,0.0000,338.5797,2.4091,0.0000,1129.0203,1129.0203,20.9968,14.6500,17.8234,6.4932,262972.9935,20.1325,14.4171,17.2748,5.2625,126300.3820,20.5897,14.4044,17.4970,5.6951,119597.0820,21.0022,20.9998,21.0010,1.3701,11.9974,20.9998,20.9968,20.9983,1.3766,11.2210,20.9968,20.8226,20.9097,1.4950,0.4785,20.1390,20.1361,20.1375,1.2044,5.9363,20.1361,20.1325,20.1343,1.2135,5.8830,20.1325,19.3522,19.7423,2.0302,0.1537,19.8427,19.8277,19.8352,1.6433,1.5265,19.8277,19.8198,19.8237,1.6729,1.4733,21.0022,20.9101,20.9562,1.4852,-3.5399,14.6838,14.6815,14.6827,1.3202,-11.9869,14.6329,14.6289,14.6309,1.4442,-11.2105,14.3952,14.2403,14.3178,1.2980,-0.4680,14.3981,14.3952,14.3967,1.2312,-5.9258,14.4011,14.3960,14.3986,1.2198,-5.8725,14.3781,13.7629,14.0705,1.6873,-0.1432,14.3900,14.3781,14.3841,1.2919,-1.5160,14.4044,14.3923,14.3983,1.2655,-1.4628,14.4044,14.3088,14.3566,1.3322,3.5504,44.6786,3491.2480,-432148.3000,508870.4575
4457.0000,14.6777,21.0854,0.0000,338167.9000,-338167.9000,15.9815,0.0000,56806.2599,56806.2599,782.0523,394974.1599,0.0000,-394974.1599,21.0837,15.5598,14008.0000,0.0000,14008.0000,-0.5080,3185.5767,0.0000,3185.5767,22.6106,0.0000,10822.4233,10822.4233,14.4734,20.1581,0.0000,94465.3000,-94465.3000,5.0193,0.0000,15588.0745,15588.0745,245.2323,110053.3745,0.0000,-110053.3745,20.2742,14.7653,959.3000,0.0000,959.3000,-0.0348,220.1697,0.0000,220.1697,1.5656,0.0000,739.1303,739.1303,14.4570,19.9772,0.0000,26859.2000,-26859.2000,1.4744,0.0000,4532.6690,4532.6690,72.0133,31391.8690,0.0000,-31391.8690,19.9621,14.4592,959.3000,0.0000,959.3000,-0.0348,220.9665,0.0000,220.9665,1.5718,0.0000,738.3335,738.3335,21.0816,14.7542,17.9179,6.5976,267203.9095,20.2689,14.4776,17.3732,5.4347,130432.7726,20.7190,14.4834,17.6012,5.8517,122885.5232,21.0854,21.0837,21.0845,0.9798,12.3081,21.0837,21.0816,21.0826,0.9898,11.8001,21.0816,20.9855,21.0336,1.4669,0.8513,20.2781,20.2742,20.2761,1.6449,5.8706,20.2742,20.2693,20.2718,1.6309,5.8358,19.9772,19.5139,19.7456,0.0110,-0.0036,19.9772,19.9621,19.9697,1.5957,1.4708,19.9621,19.9544,19.9583,1.5960,1.4360,21.0854,21.0179,21.0516,1.1244,-3.6734,14.7594,14.7579,14.7586,0.8890,-12.2978,14.7279,14.7249,14.7264,1.1251,-11.7899,14.4734,14.3856,14.4295,1.3209,-0.8410,14.4756,14.4734,14.4745,0.9109,-5.8603,14.4776,14.4738,14.4757,0.9034,-5.8255,14.4776,13.6996,14.0886,0.1910,0.0138,14.4738,14.4642,14.4690,0.9971,-1.4605,14.4834,14.4741,14.4788,0.9429,-1.4258,14.4834,14.4099,14.4467,1.0593,3.6837,44.9338,3511.1872,-443565.8000,520522.2053
4458.0000,14.4346,20.8368,0.0000,247739.9000,-247739.9000,11.7080,0.0000,41373.1532,41373.1532,573.2389,289113.0532,0.0000,-289113.0532,20.8435,15.3240,11539.1000,0.0000,11539.1000,-0.4184,2631.2124,0.0000,2631.2124,18.6059,0.0000,8907.8876,8907.8876,14.2210,19.9027,0.0000,63785.2000,-63785.2000,3.3891,0.0000,10485.8409,10485.8409,165.6414,74271.0409,0.0000,-74271.0409,20.0780,14.5728,810.8000,0.0000,810.8000,-0.0294,186.5096,0.0000,186.5096,1.3209,0.0000,624.2904,624.2904,14.1828,19.7004,0.0000,27960.8000,-27960.8000,1.5349,0.0000,4703.0535,4703.0535,74.9741,32663.8535,0.0000,-32663.8535,19.7352,14.2366,810.8000,0.0000,810.8000,-0.0294,187.2566,0.0000,187.2566,1.3262,0.0000,623.5434,623.5434,20.8514,14.3924,17.6219,4.9686,201228.1126,20.0622,14.1869,17.1246,4.0676,97621.7501,20.5964,14.1193,17.3579,4.4843,94169.4554,20.8368,20.8435,20.8402,-2.9762,9.1180,20.8435,20.8514,20.8475,-2.8655,8.6996,20.8514,20.9789,20.9152,-1.4562,0.6222,20.0696,20.0780,20.0738,-2.4694,4.0113,20.0780,20.0879,20.0830,-2.3059,3.9819,19.7004,19.7483,19.7243,-0.2838,-0.3260,19.7004,19.7352,19.7178,-3.0677,1.2089,19.7352,19.7504,19.7428,-2.6279,1.1795,20.8368,20.9817,20.9093,-1.7456,-2.5900,14.4473,14.4557,14.4515,-3.7345,-9.1001,14.3908,14.4050,14.3979,-3.9922,-8.6816,14.2210,14.3697,14.2953,-1.6471,-0.6043,14.2102,14.2210,14.2156,-3.1520,-3.9934,14.1869,14.2075,14.1972,-3.3889,-3.9640,14.1869,14.0943,14.1406,0.5995,0.3439,14.1691,14.2084,14.1888,-3.4094,-1.1909,14.1193,14.1674,14.1434,-4.0755,-1.1615,14.1193,14.3608,14.2400,-2.5212,2.6079,33.2541,2598.5250,-326325.2000,393019.3180
4459.0000,14.2887,20.6878,0.0000,242918.1000,-242918.1000,11.4801,0.0000,40426.4513,40426.4513,561.1704,283344.5513,0.0000,-283344.5513,20.6920,15.1753,11561.0000,0.0000,11561.0000,-0.4192,2640.7309,0.0000,2640.7309,18.6977,0.0000,8920.2691,8920.2691,14.0719,19.7518,0.0000,50948.5000,-50948.5000,2.7071,0.0000,8357.1990,8357.1990,132.1659,59305.6990,0.0000,-59305.6990,20.0247,14.5205,639.8000,0.0000,639.8000,-0.0232,147.2653,0.0000,147.2653,1.0449,0.0000,492.5347,492.5347,14.0731,19.5897,0.0000,27059.4000,-27059.4000,1.4854,0.0000,4545.5427,4545.5427,72.5333,31604.9427,0.0000,-31604.9427,19.6088,14.1126,639.8000,0.0000,639.8000,-0.0232,147.9833,0.0000,147.9833,1.0496,0.0000,491.8167,491.8167,20.6973,14.2770,17.4871,4.6490,188285.6677,19.9931,14.0507,17.0219,3.8727,92944.4649,20.4896,14.0020,17.2458,4.2280,88787.9665,20.6878,20.6920,20.6899,-1.8412,8.9492,20.6920,20.6973,20.6946,-1.8722,8.5299,20.6973,20.8129,20.7551,-1.9600,0.9265,20.0224,20.0247,20.0235,-0.6345,3.6336,20.0247,20.0280,20.0264,-0.7110,3.6104,19.5897,19.7097,19.6497,-0.9285,-0.4448,19.5897,19.6088,19.5992,-1.4582,1.0405,19.6088,19.6194,19.6141,-1.5810,1.0173,20.6878,20.8394,20.7636,-1.7852,-2.5309,14.3158,14.3195,14.3176,-1.6428,-8.9354,14.2678,14.2735,14.2706,-1.5636,-8.5162,14.0719,14.1917,14.1318,-2.0012,-0.9127,14.0651,14.0719,14.0685,-1.8028,-3.6198,14.0507,14.0621,14.0564,-1.7269,-3.5966,14.0507,14.1242,14.0874,-0.6695,0.4586,14.0258,14.0503,14.0381,-1.8465,-1.0268,14.0020,14.0238,14.0129,-1.6022,-1.0036,14.0020,14.1805,14.0913,-1.8231,2.5447,31.3144,2446.9492,-308085.4000,370018.0990
4460.0000,14.0150,20.4082,0.0000,177510.7000,-177510.7000,8.3890,0.0000,29349.4337,29349.4337,409.6742,206860.1337,0.0000,-206860.1337,20.4186,14.9070,11542.2000,0.0000,11542.2000,-0.4185,2644.6691,0.0000,2644.6691,18.7032,0.0000,8897.5309,8897.5309,13.7786,19.4551,0.0000,29540.8000,-29540.8000,1.5696,0.0000,4825.0683,4825.0683,76.5847,34365.8683,0.0000,-34365.8683,19.8516,14.3507,692.7000,0.0000,692.7000,-0.0251,159.7633,0.0000,159.7633,1.1321,0.0000,532.9367,532.9367,13.8509,19.3654,0.0000,25588.3000,-25588.3000,1.4046,0.0000,4287.3189,4287.3189,68.5815,29875.6189,0.0000,-29875.6189,19.4093,13.9170,692.7000,0.0000,692.7000,-0.0251,160.5969,0.0000,160.5969,1.1383,0.0000,532.1031,532.1031,20.4313,13.8974,17.1643,3.3896,137277.9210,19.8071,13.7088,16.7580,2.8472,68333.3427,20.3181,13.6118,16.9649,3.1311,65752.8731,20.4082,20.4186,20.4134,-3.3647,6.6283,20.4186,20.4313,20.4250,-3.2823,6.2098,20.4313,20.6285,20.5299,-2.7450,0.7625,19.8388,19.8516,19.8452,-2.1802,2.3322,19.8516,19.8667,19.8591,-2.0457,2.3070,19.3654,19.5772,19.4713,-2.1804,-0.5981,19.3654,19.4093,19.3873,-2.5849,0.8065,19.4093,19.4301,19.4197,-2.3738,0.7814,20.4082,20.7122,20.5602,-2.4830,-1.7607,13.9924,14.0045,13.9984,-3.8800,-6.6125,13.9093,13.9306,13.9200,-4.2596,-6.1939,13.7786,13.9968,13.8877,-2.9731,-0.7467,13.7569,13.7786,13.7678,-3.6566,-2.3163,13.7088,13.7504,13.7296,-3.9713,-2.2912,13.7088,13.9645,13.8366,-3.0542,0.6140,13.6978,13.7627,13.7302,-3.7425,-0.7906,13.6118,13.6906,13.6512,-4.3927,-0.7655,13.6118,14.0544,13.8331,-3.1432,1.7765,22.6846,1772.6099,-219712.2000,271364.1368
4461.0000,13.8099,20.1986,0.0000,168587.0000,-168587.0000,7.9673,0.0000,27739.0106,27739.0106,388.3764,196326.0106,0.0000,-196326.0106,20.2070,14.6994,9787.5000,0.0000,9787.5000,-0.3549,2248.0776,0.0000,2248.0776,15.9153,0.0000,7539.4224,7539.4224,13.5732,19.2474,0.0000,18961.4000,-18961.4000,1.0075,0.0000,3088.0202,3088.0202,49.0986,22049.4202,0.0000,-22049.4202,19.8100,14.3100,428.6000,0.0000,428.6000,-0.0155,98.8997,0.0000,98.8997,0.7021,0.0000,329.7003,329.7003,13.6398,19.1524,0.0000,23535.8000,-23535.8000,1.2920,0.0000,3933.9367,3933.9367,63.0655,27469.7367,0.0000,-27469.7367,19.2065,13.7183,428.6000,0.0000,428.6000,-0.0155,99.6073,0.0000,99.6073,0.7061,0.0000,328.9927,328.9927,20.2175,13.7369,16.9772,3.0491,123487.5147,19.7070,13.5215,16.6142,2.6192,62860.5543,20.1679,13.4407,16.8043,2.8486,59820.2171,20.1986,20.2070,20.2028,-2.5689,6.2877,20.2070,20.2175,20.2122,-2.5946,5.9328,20.2175,20.3748,20.2961,-2.8487,0.9924,19.8069,19.8100,19.8084,-0.4710,1.9999,19.8100,19.8150,19.8125,-0.5907,1.9844,19.1524,19.3775,19.2650,-2.5179,-0.6505,19.1524,19.2065,19.1794,-2.5365,0.6414,19.2065,19.2332,19.2198,-2.4392,0.6259,20.1986,20.5162,20.3574,-2.4745,-1.6796,13.8014,13.8091,13.8052,-2.3590,-6.2761,13.7362,13.7476,13.7419,-2.1765,-5.9212,13.5732,13.7330,13.6531,-2.8590,-0.9809,13.5562,13.5732,13.5647,-2.4782,-1.9884,13.5215,13.5502,13.5359,-2.3656,-1.9728,13.5215,13.7239,13.6227,-2.6093,0.6620,13.4967,13.5514,13.5240,-2.5160,-0.6299,13.4407,13.4911,13.4659,-2.2635,-0.6144,13.4407,13.8127,13.6267,-2.5183,1.6911,20.4843,1600.6751,-200439.5000,246168.2862
4462.0000,13.6146,19.9992,0.0000,141053.5000,-141053.5000,6.6661,0.0000,23102.3025,23102.3025,324.5096,164155.8025,0.0000,-164155.8025,20.0086,14.5048,9539.7000,0.0000,9539.7000,-0.3459,2196.2001,0.0000,2196.2001,15.5545,0.0000,7343.4999,7343.4999,13.3818,19.0539,0.0000,12258.8000,-12258.8000,0.6514,0.0000,1991.0845,1991.0845,31.7167,14249.8845,0.0000,-14249.8845,19.7130,14.2148,352.0000,0.0000,352.0000,-0.0128,81.3166,0.0000,81.3166,0.5769,0.0000,270.6834,270.6834,13.4528,18.9638,0.0000,20308.8000,-20308.8000,1.1148,0.0000,3387.4573,3387.4573,54.4071,23696.2573,0.0000,-23696.2573,19.0247,13.5401,352.0000,0.0000,352.0000,-0.0128,81.9834,0.0000,81.9834,0.5815,0.0000,270.0166,270.0166,20.0204,13.5139,16.7671,2.4974,101144.5906,19.5732,13.3155,16.4444,2.1617,51881.7312,20.0079,13.2269,16.6174,2.3425,49191.9781,19.9992,20.0086,20.0039,-2.4279,5.2801,20.0086,20.0204,20.0145,-2.4141,4.9342,20.0204,20.1692,20.0948,-2.4576,0.9038,19.7021,19.7130,19.7075,-1.2452,1.5552,19.7130,19.7256,19.7193,-1.1519,1.5424,18.9638,19.1861,19.0749,-2.3209,-0.6071,18.9638,19.0247,18.9943,-2.2622,0.5077,19.0247,19.0551,19.0399,-2.1987,0.4949,19.9992,20.3481,20.1737,-2.2451,-1.3859,13.5970,13.6067,13.6018,-2.4822,-5.2707,13.5167,13.5332,13.5250,-2.6455,-4.9248,13.3818,13.5294,13.4556,-2.4108,-0.8944,13.3610,13.3818,13.3714,-2.3604,-1.5458,13.3155,13.3538,13.3347,-2.4559,-1.5330,13.3155,13.5225,13.4190,-2.4863,0.6165,13.3033,13.3667,13.3350,-2.3089,-0.4983,13.2269,13.2971,13.2620,-2.4881,-0.4855,13.2269,13.6444,13.4357,-2.3330,1.3953,16.8110,1313.6341,-163377.4000,202218.3000
4463.0000,13.4509,19.8321,0.0000,126923.2000,-126923.2000,5.9983,0.0000,20708.5023,20708.5023,291.6289,147631.7023,0.0000,-147631.7023,19.8410,14.3403,9577.2000,0.0000,9577.2000,-0.3473,2209.1453,0.0000,2209.1453,15.6557,0.0000,7368.0547,7368.0547,13.2271,18.8975,0.0000,9552.5000,-9552.5000,0.5076,0.0000,1548.1981,1548.1981,24.6961,11100.6981,0.0000,-11100.6981,19.5984,14.1024,340.2000,0.0000,340.2000,-0.0123,78.6966,0.0000,78.6966,0.5583,0.0000,261.5034,261.5034,13.2914,18.8010,0.0000,17047.0000,-17047.0000,0.9358,0.0000,2838.3489,2838.3489,45.6608,19885.3489,0.0000,-19885.3489,18.8665,13.3850,340.2000,0.0000,340.2000,-0.0123,79.3861,0.0000,79.3861,0.5633,0.0000,260.8139,260.8139,19.8521,13.3505,16.6013,2.1887,88642.5761,19.4501,13.1675,16.3088,1.9034,45682.6533,19.8731,13.0667,16.4699,2.0622,43305.2037,19.8321,19.8410,19.8365,-2.0476,4.7463,19.8410,19.8521,19.8465,-2.0545,4.3990,19.8521,19.9875,19.9198,-2.1391,0.8642,19.5842,19.5984,19.5913,-1.4305,1.3717,19.5984,19.6157,19.6070,-1.3826,1.3594,18.8010,19.0219,18.9114,-2.0006,-0.5258,18.8010,18.8665,18.8337,-1.9652,0.4099,18.8665,18.8995,18.8830,-1.9218,0.3976,19.8321,20.1823,20.0072,-2.0367,-1.2520,13.4371,13.4456,13.4413,-1.9650,-4.7402,13.3514,13.3656,13.3585,-2.0363,-4.3929,13.2271,13.3553,13.2912,-2.0118,-0.8581,13.2083,13.2271,13.2177,-1.8824,-1.3656,13.1675,13.2001,13.1838,-1.8479,-1.3533,13.1675,13.3540,13.2608,-1.9368,0.5320,13.1431,13.2089,13.1760,-1.9465,-0.4038,13.0667,13.1355,13.1011,-1.9698,-0.3915,13.0667,13.4711,13.2689,-2.0400,1.2581,14.8251,1158.4524,-143265.1000,177630.4331
4464.0000,13.3177,19.6961,0.0000,109421.7000,-109421.7000,5.1712,0.0000,17797.6574,17797.6574,251.1486,127219.3574,0.0000,-127219.3574,19.7045,14.2065,9540.0000,0.0000,9540.0000,-0.3459,2204.0839,0.0000,2204.0839,15.6289,0.0000,7335.9161,7335.9161,13.1384,18.8078,0.0000,13406.9000,-13406.9000,0.7124,0.0000,2170.2423,2170.2423,34.6398,15577.1423,0.0000,-15577.1423,19.3257,13.8351,347.2000,0.0000,347.2000,-0.0126,80.5754,0.0000,80.5754,0.5706,0.0000,266.6246,266.6246,13.1615,18.6699,0.0000,14172.0000,-14172.0000,0.7779,0.0000,2356.3329,2356.3329,37.9548,16528.3329,0.0000,-16528.3329,18.7266,13.2480,347.2000,0.0000,347.2000,-0.0126,81.1566,0.0000,81.1566,0.5762,0.0000,266.0434,266.0434,19.7152,13.2058,16.4605,1.9497,78964.6098,19.2631,13.1044,16.1838,1.6603,39846.1436,19.6998,12.9752,16.3375,1.8128,38068.7031,19.6961,19.7045,19.7003,-1.6714,4.0909,19.7045,19.7152,19.7098,-1.6772,3.7450,19.7152,19.8618,19.7885,-1.6123,0.5998,19.2896,19.3257,19.3076,-3.4505,1.3122,19.3257,19.3675,19.3466,-3.1707,1.2996,18.6699,18.9042,18.7871,-1.5285,-0.3779,18.6699,18.7266,18.6983,-1.6623,0.4001,18.7266,18.7571,18.7418,-1.7309,0.3875,19.6961,20.0380,19.8671,-1.7185,-1.0802,13.3096,13.3175,13.3136,-1.5693,-4.0850,13.2127,13.2266,13.2197,-1.7035,-3.7391,13.1384,13.2487,13.1936,-1.2057,-0.5939,13.1275,13.1384,13.1330,-1.0504,-1.3062,13.1044,13.1206,13.1125,-0.8885,-1.2937,13.1044,13.2454,13.1749,-1.0642,0.3838,13.0278,13.0798,13.0538,-1.5023,-0.3942,12.9752,13.0206,12.9979,-1.2727,-0.3816,12.9752,13.3186,13.1469,-1.4999,1.0862,13.2627,1036.3673,-126766.2000,156879.4564
4465.0000,13.2097,19.5859,0.0000,105907.3000,-105907.3000,5.0051,0.0000,17182.8683,17182.8683,242.8726,123090.1683,0.0000,-123090.1683,19.5929,14.0971,9535.0000,0.0000,9535.0000,-0.3458,2205.8206,0.0000,2205.8206,15.6485,0.0000,7329.1794,7329.1794,13.0402,18.7086,0.0000,9146.0000,-9146.0000,0.4860,0.0000,1478.5260,1478.5260,23.6227,10624.5260,0.0000,-10624.5260,19.3083,13.8181,342.3000,0.0000,342.3000,-0.0124,79.4546,0.0000,79.4546,0.5646,0.0000,262.8454,262.8454,13.0777,18.5855,0.0000,12415.8000,-12415.8000,0.6815,0.0000,2062.4803,2062.4803,33.2479,14478.2803,0.0000,-14478.2803,18.6333,13.1566,342.3000,0.0000,342.3000,-0.0124,80.1018,0.0000,80.1018,0.5691,0.0000,262.1982,262.1982,19.6021,13.1011,16.3516,1.7961,72740.2855,19.1878,12.9907,16.0892,1.5409,36981.4010,19.6244,12.8487,16.2366,1.6848,35380.0601,19.5859,19.5929,19.5894,-1.3661,3.9508,19.5929,19.6021,19.5975,-1.3833,3.6051,19.6021,19.7223,19.6622,-1.5521,0.7041,19.3083,19.3083,19.3083,-0.0194,1.1900,19.3083,19.3147,19.3115,-0.4508,1.1776,18.5855,18.7834,18.6844,-1.2661,-0.3696,18.5855,18.6333,18.6094,-1.1000,0.3120,18.6333,18.6600,18.6466,-1.1763,0.2995,19.5859,19.8984,19.7422,-1.5352,-1.0543,13.2052,13.2119,13.2086,-1.2944,-3.9482,13.1086,13.1196,13.1141,-1.3013,-3.6025,13.0402,13.1394,13.0898,-1.2797,-0.7015,13.0261,13.0402,13.0332,-1.2320,-1.1874,12.9907,13.0177,13.0042,-1.3343,-1.1750,12.9907,13.1594,13.0751,-1.2322,0.3722,12.9241,12.9794,12.9518,-1.2591,-0.3093,12.8487,12.9144,12.8815,-1.4319,-0.2969,12.8487,13.2013,13.0250,-1.4987,1.0569,12.2831,959.8170,-117249.5000,145101.7466
4466.0000,13.1282,19.5027,0.0000,96481.8000,-96481.8000,4.5596,0.0000,15624.1201,15624.1201,221.1032,112105.9201,0.0000,-112105.9201,19.5086,14.0144,9541.9000,0.0000,9541.9000,-0.3460,2209.6146,0.0000,2209.6146,15.6827,0.0000,7332.2854,7332.2854,13.0024,18.6704,0.0000,15054.0000,-15054.0000,0.7999,0.0000,2432.3552,2432.3552,38.8674,17486.3552,0.0000,-17486.3552,19.0568,13.5715,337.6000,0.0000,337.6000,-0.0122,78.5993,0.0000,78.5993,0.5569,0.0000,259.0007,259.0007,12.9778,18.4847,0.0000,11100.4000,-11100.4000,0.6093,0.0000,1842.0109,1842.0109,29.7234,12942.4109,0.0000,-12942.4109,18.5322,13.0575,337.6000,0.0000,337.6000,-0.0122,79.0991,0.0000,79.0991,0.5620,0.0000,258.5009,258.5009,19.5163,13.0328,16.2745,1.7284,69998.5705,19.0324,12.9888,16.0106,1.4500,34799.3253,19.4576,12.8469,16.1522,1.5860,33306.8832,19.5027,19.5086,19.5056,-1.0384,3.5976,19.5086,19.5163,19.5124,-1.0543,3.2516,19.5163,19.6406,19.5785,-1.0378,0.4524,19.0209,19.0568,19.0389,-3.2794,1.2523,19.0568,19.0963,19.0766,-2.8627,1.2400,18.4847,18.7186,18.6016,-1.0268,-0.2529,18.4847,18.5322,18.5085,-1.2457,0.3565,18.5322,18.5571,18.5446,-1.2587,0.3442,19.5027,19.7798,19.6413,-1.2452,-0.9621,13.1404,13.1450,13.1427,-0.8227,-3.5935,13.0390,13.0473,13.0431,-0.8843,-3.2475,13.0024,13.0776,13.0400,-0.6285,-0.4484,12.9979,13.0024,13.0002,-0.4255,-1.2482,12.9888,12.9923,12.9905,-0.1927,-1.2360,12.9888,13.0843,13.0366,-0.4920,0.2569,12.8677,12.9001,12.8839,-0.8465,-0.3524,12.8469,12.8609,12.8539,-0.3614,-0.3402,12.8469,13.0656,12.9563,-0.8573,0.9661,11.8741,927.8567,-112419.1000,138104.7790
4467.0000,13.0435,19.4163,0.0000,87589.7000,-87589.7000,4.1394,0.0000,14156.4195,14156.4195,200.6202,101746.1195,0.0000,-101746.1195,19.4229,13.9304,9517.8000,0.0000,9517.8000,-0.3451,2206.2693,0.0000,2206.2693,15.6604,0.0000,7311.5307,7311.5307,12.8912,18.5580,0.0000,5256.5000,-5256.5000,0.2793,0.0000,848.0467,848.0467,13.5696,6104.5467,0.0000,-6104.5467,19.2021,13.7139,349.7000,0.0000,349.7000,-0.0127,81.2751,0.0000,81.2751,0.5788,0.0000,268.4249,268.4249,12.9517,18.4584,0.0000,10076.8000,-10076.8000,0.5531,0.0000,1671.6929,1671.6929,26.9805,11748.4929,0.0000,-11748.4929,18.4858,13.0121,349.7000,0.0000,349.7000,-0.0127,81.9805,0.0000,81.9805,0.5829,0.0000,267.7195,267.7195,19.4314,12.8928,16.1621,1.4326,58022.1784,19.0245,12.8054,15.9149,1.2264,29433.0796,19.4542,12.6432,16.0487,1.3431,28205.0638,19.4163,19.4229,19.4196,-1.0663,3.2786,19.4229,19.4314,19.4272,-1.0566,2.9334,19.4314,19.5333,19.4824,-1.1870,0.6328,19.2347,19.2021,19.2184,2.1388,0.9121,19.2021,19.1763,19.1892,1.3311,0.8994,18.4584,18.6080,18.5332,-0.8538,-0.3276,18.4584,18.4858,18.4721,-0.4661,0.2255,18.4858,18.5053,18.4956,-0.6195,0.2128,19.4163,19.6888,19.5526,-1.0981,-0.8608,13.0355,13.0434,13.0395,-1.2732,-3.2776,12.9147,12.9302,12.9224,-1.4839,-2.9324,12.8912,12.9945,12.9428,-1.2003,-0.6318,12.8692,12.8912,12.8802,-1.4757,-0.9111,12.8054,12.8572,12.8313,-1.9493,-0.8984,12.8054,13.0314,12.9184,-1.4543,0.3287,12.7766,12.8351,12.8058,-0.9699,-0.2245,12.6432,12.7625,12.7028,-1.8504,-0.2118,12.6432,13.0437,12.8434,-1.3893,0.8618,9.8839,772.3444,-92705.8000,115660.3218
4468.0000,13.0009,19.3728,0.0000,109421.0000,-109421.0000,5.1711,0.0000,17667.4626,17667.4626,250.4873,127088.4626,0.0000,-127088.4626,19.3756,13.8841,9548.1000,0.0000,9548.1000,-0.3462,2214.5334,0.0000,2214.5334,15.7279,0.0000,7333.5666,7333.5666,12.8542,18.5206,0.0000,8953.7000,-8953.7000,0.4757,0.0000,1443.8103,1443.8103,23.1041,10397.5103,0.0000,-10397.5103,19.1123,13.6259,340.2000,0.0000,340.2000,-0.0123,79.1520,0.0000,79.1520,0.5620,0.0000,261.0480,261.0480,12.8531,18.3589,0.0000,9506.0000,-9506.0000,0.5218,0.0000,1575.3680,1575.3680,25.4517,11081.3680,0.0000,-11081.3680,18.4179,12.9455,340.2000,0.0000,340.2000,-0.0123,79.8196,0.0000,79.8196,0.5674,0.0000,260.3804,260.3804,19.3796,12.9816,16.1806,1.7663,71536.6148,19.0196,12.8458,15.9327,1.5340,36816.1195,19.3788,12.7453,16.0620,1.6482,34612.3196,19.3728,19.3756,19.3742,-0.5753,4.0447,19.3756,19.3796,19.3776,-0.6256,3.6985,19.3796,19.4405,19.4100,-0.9006,0.7996,19.0974,19.1123,19.1048,-1.3980,1.2753,19.1123,19.1241,19.1182,-0.8841,1.2630,18.3589,18.5534,18.4562,-0.9569,-0.2831,18.3589,18.4179,18.3884,-1.0378,0.2387,18.4179,18.4422,18.4301,-0.8184,0.2264,19.3728,19.5670,19.4699,-1.0251,-1.1264,13.0402,13.0402,13.0402,-0.0184,-4.0471,12.9653,12.9613,12.9633,0.4657,-3.7008,12.8542,12.9067,12.8805,-0.7803,-0.8019,12.8505,12.8542,12.8524,-0.3632,-1.2777,12.8458,12.8430,12.8444,0.1300,-1.2653,12.8458,12.9231,12.8844,-0.4372,0.2807,12.7345,12.7715,12.7530,-0.6649,-0.2411,12.7453,12.7231,12.7342,0.3509,-0.2287,12.7453,12.8590,12.8022,-0.5255,1.1241,12.2661,958.4882,-117652.2000,142965.0540
4469.0000,13.0028,19.3747,0.0000,121301.5000,-121301.5000,5.7326,0.0000,19586.5863,19586.5863,277.6083,140888.0863,0.0000,-140888.0863,19.3747,13.8832,9528.2000,0.0000,9528.2000,-0.3455,2209.9412,0.0000,2209.9412,15.7049,0.0000,7318.2588,7318.2588,12.8958,18.5627,0.0000,8482.9000,-8482.9000,0.4507,0.0000,1368.6562,1368.6562,21.8861,9851.5562,0.0000,-9851.5562,19.1229,13.6364,432.0000,0.0000,432.0000,-0.0157,100.4977,0.0000,100.4977,0.7145,0.0000,331.5023,331.5023,12.8362,18.3420,0.0000,10240.2000,-10240.2000,0.5621,0.0000,1696.7441,1696.7441,27.4156,11936.9441,0.0000,-11936.9441,18.3661,12.8948,432.0000,0.0000,432.0000,-0.0157,101.4224,0.0000,101.4224,0.7212,0.0000,330.5776,330.5776,19.3750,13.0265,16.2007,1.9252,77971.4157,18.9984,12.9041,15.9512,1.6633,39919.3930,19.3066,12.8432,16.0749,1.7641,37045.1893,19.3747,19.3747,19.3747,-0.0212,4.4737,19.3747,19.3750,19.3749,-0.0607,4.1282,19.3750,19.3937,19.3843,-0.3377,0.9439,19.1251,19.1229,19.1240,0.2041,1.3946,19.1229,19.1224,19.1227,0.0263,1.3789,18.3420,18.4629,18.4024,-0.6762,-0.3193,18.3420,18.3661,18.3540,-0.4423,0.2428,18.3661,18.3862,18.3761,-0.6782,0.2271,19.3747,19.4727,19.4237,-0.5852,-1.2589,13.0609,13.0598,13.0604,0.2153,-4.4772,12.9948,12.9921,12.9935,0.3363,-4.1317,12.8958,12.8883,12.8921,0.1123,-0.9474,12.9012,12.8958,12.8985,0.5293,-1.3981,12.9041,12.8929,12.8985,0.6258,-1.3824,12.9041,12.8854,12.8948,0.0971,0.3159,12.7928,12.7731,12.7830,0.3341,-0.2463,12.8432,12.7859,12.8145,0.9420,-0.2306,12.8432,12.7992,12.8212,0.2024,1.2554,13.4133,1048.1325,-129632.4000,154935.9980
4470.0000,13.1736,19.5491,0.0000,207733.2000,-207733.2000,9.8173,0.0000,33675.4180,33675.4180,475.4200,241408.6180,0.0000,-241408.6180,19.5435,14.0486,9518.3000,0.0000,9518.3000,-0.3452,2203.2420,0.0000,2203.2420,15.6888,0.0000,7315.0580,7315.0580,13.0820,18.7508,0.0000,827.7000,-827.7000,0.0440,0.0000,133.8807,133.8807,2.1358,961.5807,0.0000,-961.5807,19.4550,13.9618,398.9000,0.0000,398.9000,-0.0145,92.4317,0.0000,92.4317,0.6597,0.0000,306.4683,306.4683,12.9214,18.4278,0.0000,12342.2000,-12342.2000,0.6775,0.0000,2046.8576,2046.8576,33.0428,14389.0576,0.0000,-14389.0576,18.3733,12.9019,398.9000,0.0000,398.9000,-0.0145,93.6431,0.0000,93.6431,0.6664,0.0000,305.2569,305.2569,19.5368,13.3279,16.4324,3.0052,121711.3860,19.2229,13.1178,16.1704,2.6595,63827.1710,19.4004,13.1627,16.2815,2.7172,57061.8565,19.5491,19.5435,19.5463,2.0427,7.5704,19.5435,19.5368,19.5402,1.9671,7.2252,19.5368,19.4961,19.5165,1.5668,2.1429,19.4811,19.4550,19.4681,4.1241,2.1869,19.4550,19.4247,19.4399,3.8004,2.1724,18.4278,18.4084,18.4181,0.1614,-0.5382,18.4278,18.3733,18.4006,0.5337,0.1393,18.3733,18.3752,18.3742,-0.0506,0.1249,19.5491,19.4574,19.5032,0.9323,-2.2469,13.2645,13.2580,13.2612,2.3965,-7.5874,13.2395,13.2272,13.2333,2.8671,-7.2423,13.0820,13.0315,13.0568,1.9600,-2.1599,13.0963,13.0820,13.0892,2.2729,-2.2039,13.1178,13.0906,13.1042,2.4550,-2.1894,13.1178,12.9514,13.0346,1.6605,0.5212,12.9056,12.8211,12.8633,0.9423,-0.1564,13.1627,12.9060,13.0343,2.6249,-0.1419,13.1627,12.8868,13.0247,2.4284,2.2299,20.9679,1638.4641,-210587.0000,242600.4135
4471.0000,13.4206,19.8011,0.0000,263305.1000,-263305.1000,12.4436,0.0000,42929.8300,42929.8300,603.2648,306234.9300,0.0000,-306234.9300,19.7946,14.2948,16159.9000,0.0000,16159.9000,-0.5860,3729.5796,0.0000,3729.5796,26.5770,0.0000,12430.3204,12430.3204,13.3131,18.9844,0.0000,3587.1000,-3587.1000,0.1906,0.0000,582.0623,582.0623,9.2629,4169.1623,0.0000,-4169.1623,19.6643,14.1671,744.0000,0.0000,744.0000,-0.0270,171.9720,0.0000,171.9720,1.2250,0.0000,572.0280,572.0280,13.0892,18.5970,0.0000,14059.6000,-14059.6000,0.7718,0.0000,2335.8301,2335.8301,37.6429,16395.4301,0.0000,-16395.4301,18.4667,12.9934,744.0000,0.0000,744.0000,-0.0270,174.4573,0.0000,174.4573,1.2428,0.0000,569.5427,569.5427,19.7865,13.5539,16.6702,3.7887,153442.8991,19.4380,13.3416,16.3898,3.3353,80046.9419,19.5579,13.4184,16.4881,3.3589,70536.6050,19.8011,19.7946,19.7978,3.0083,9.6043,19.7946,19.7865,19.7906,2.9943,9.0183,19.7865,19.7262,19.7564,2.8675,2.6353,19.6762,19.6643,19.6702,2.4123,2.8259,19.6643,19.6483,19.6563,2.5843,2.7989,18.5970,18.4657,18.5314,1.3395,-0.6053,18.5970,18.4667,18.5318,1.5568,0.1665,18.4667,18.4246,18.4456,0.8343,0.1395,19.8011,19.6136,19.7073,2.4356,-2.8392,13.5079,13.5017,13.5048,2.9117,-9.6280,13.4664,13.4569,13.4617,2.7278,-9.0420,13.3131,13.2563,13.2847,2.7227,-2.6590,13.3265,13.3131,13.3198,2.7555,-2.8496,13.3416,13.3184,13.3300,2.6977,-2.8226,13.3416,13.1279,13.2348,2.3878,0.5816,13.1361,12.9706,13.0533,2.2652,-0.1901,13.4184,13.1597,13.2890,3.0459,-0.1632,13.4184,13.1432,13.2808,3.0628,2.8156,26.6734,2084.2965,-263303.9000,304026.4461
4472.0000,13.7526,20.1401,0.0000,289187.9000,-289187.9000,13.6668,0.0000,47518.2762,47518.2762,663.6238,336706.1762,0.0000,-336706.1762,20.1321,14.6258,19679.6000,0.0000,19679.6000,-0.7136,4524.0953,0.0000,4524.0953,32.2595,0.0000,15155.5047,15155.5047,13.6772,19.3525,0.0000,48035.1000,-48035.1000,2.5523,0.0000,7834.4724,7834.4724,124.1515,55869.5724,0.0000,-55869.5724,19.6121,14.1159,1199.6000,0.0000,1199.6000,-0.0435,277.4520,0.0000,277.4520,1.9698,0.0000,922.1480,922.1480,13.4484,18.9593,0.0000,15467.4000,-15467.4000,0.8491,0.0000,2579.7972,2579.7972,41.4173,18047.1972,0.0000,-18047.1972,18.8683,13.3867,1199.6000,0.0000,1199.6000,-0.0435,279.9219,0.0000,279.9219,2.0014,0.0000,919.6781,919.6781,20.1221,13.8595,16.9908,4.8511,196470.5221,19.5703,13.7126,16.6415,4.0837,98008.5755,19.7022,13.7765,16.7393,4.1311,86753.9380,20.1401,20.1321,20.1361,4.0544,10.5241,20.1321,20.1221,20.1271,4.0340,9.8105,20.1221,20.0013,20.0617,3.6575,1.6767,19.6098,19.6121,19.6109,-0.7431,4.2290,19.6121,19.6143,19.6132,-0.5475,4.1855,18.9593,18.3626,18.6609,1.5362,-0.1525,18.9593,18.8683,18.9138,4.5817,0.6966,18.8683,18.8178,18.8430,4.7681,0.6531,20.1401,19.8860,20.0130,3.6617,-3.1427,13.8495,13.8415,13.8455,4.0841,-10.5373,13.8060,13.7931,13.7996,4.0502,-9.8237,13.6772,13.5484,13.6128,3.9320,-1.6899,13.6915,13.6772,13.6843,4.3718,-4.2422,13.7126,13.6871,13.6998,4.4351,-4.1987,13.7126,13.0532,13.3829,1.7598,0.1393,13.6512,13.5260,13.5886,6.4319,-0.7098,13.7765,13.6685,13.7225,5.2033,-0.6663,13.7765,13.4533,13.6149,4.0038,3.1295,33.9876,2655.8405,-330611.6000,381233.0356
4473.0000,14.0425,20.4362,0.0000,304707.0000,-304707.0000,14.4002,0.0000,50412.7912,50412.7912,700.7503,355119.7912,0.0000,-355119.7912,20.4296,14.9177,22373.7000,0.0000,22373.7000,-0.8113,5125.8518,0.0000,5125.8518,36.5157,0.0000,17247.8482,17247.8482,13.9364,19.6147,0.0000,75815.7000,-75815.7000,4.0284,0.0000,12411.6599,12411.6599,196.2368,88227.3599,0.0000,-88227.3599,19.7402,14.2416,1300.9000,0.0000,1300.9000,-0.0472,300.4288,0.0000,300.4288,2.1376,0.0000,1000.4712,1000.4712,13.8888,19.4036,0.0000,17496.9000,-17496.9000,0.9605,0.0000,2932.8877,2932.8877,46.8657,20429.7877,0.0000,-20429.7877,19.2293,13.7406,1300.9000,0.0000,1300.9000,-0.0472,302.2489,0.0000,302.2489,2.1587,0.0000,998.6511,998.6511,20.4211,14.1172,17.2692,5.5482,224703.6227,19.7351,13.9728,16.8540,4.5644,109545.5503,19.9639,13.9897,16.9768,4.7322,99376.9452,20.4362,20.4296,20.4329,3.5542,11.0931,20.4296,20.4211,20.4254,3.5716,10.2818,20.4211,20.2474,20.3343,3.2614,1.0401,19.7445,19.7402,19.7424,1.5587,5.0685,19.7402,19.7351,19.7377,1.4746,5.0213,19.7351,18.0334,18.8843,2.6674,0.0924,19.2833,19.2293,19.2563,4.1061,1.0529,19.2293,19.1987,19.2140,4.4495,1.0057,20.4362,20.1966,20.3164,3.6335,-3.3071,14.1347,14.1283,14.1315,3.4238,-11.0977,14.0830,14.0729,14.0780,3.3326,-10.2864,13.9364,13.7805,13.8584,2.9368,-1.0447,13.9447,13.9364,13.9405,3.0645,-5.0731,13.9563,13.9419,13.9491,2.9810,-5.0259,13.8888,13.1184,13.5036,1.4291,-0.0970,13.9399,13.8888,13.9143,3.9036,-1.0575,13.9897,13.9492,13.9695,2.9532,-1.0103,13.9897,13.7542,13.8720,3.0751,3.3025,38.6450,3019.7781,-373044.1000,433626.1182
