Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4474.0000,14.2699,20.6685,0.0000,314643.8000,-314643.8000,14.8698,0.0000,52339.4683,52339.4683,724.9808,366983.2683,0.0000,-366983.2683,20.6635,15.1473,26401.6000,0.0000,26401.6000,-0.9574,6032.5326,0.0000,6032.5326,42.9252,0.0000,20369.0674,20369.0674,14.1233,19.8039,0.0000,90879.5000,-90879.5000,4.8288,0.0000,14918.4364,14918.4364,235.4743,105797.9364,0.0000,-105797.9364,19.8754,14.3741,1321.0000,0.0000,1321.0000,-0.0479,304.5887,0.0000,304.5887,2.1670,0.0000,1016.4113,1016.4113,14.0958,19.6125,0.0000,20507.8000,-20507.8000,1.1257,0.0000,3445.8970,3445.8970,54.9539,23953.6970,0.0000,-23953.6970,19.4490,13.9560,1321.0000,0.0000,1321.0000,-0.0479,306.1191,0.0000,306.1191,2.1816,0.0000,1014.8809,1014.8809,20.6570,14.3198,17.4884,5.9662,241630.9455,19.8703,14.1612,17.0158,4.8373,116094.4354,20.1934,14.1498,17.1716,5.1207,107535.3408,20.6685,20.6635,20.6660,2.7857,11.4950,20.6635,20.6570,20.6603,2.8072,10.5376,20.6570,20.4395,20.5483,2.5553,0.6521,19.8795,19.8754,19.8774,1.6024,5.4809,19.8754,19.8703,19.8728,1.6035,5.4330,19.8703,18.5157,19.1930,3.6982,0.1607,19.4755,19.4490,19.4623,2.4578,1.2864,19.4490,19.4338,19.4414,2.7164,1.2385,20.6685,20.4721,20.5703,3.0366,-3.3748,14.3605,14.3556,14.3581,2.7068,-11.4925,14.2966,14.2890,14.2928,2.5650,-10.5351,14.1233,13.9445,14.0339,2.0900,-0.6496,14.1289,14.1233,14.1261,2.2119,-5.4783,14.1365,14.1268,14.1316,2.1746,-5.4304,14.0958,13.3111,13.7034,2.3837,-0.1581,14.1208,14.0958,14.1083,2.3126,-1.2839,14.1498,14.1272,14.1385,2.0120,-1.2360,14.1498,13.9780,14.0639,2.2889,3.3773,41.5303,3245.2343,-396987.5000,465260.7218
4475.0000,14.4753,20.8784,0.0000,331655.4000,-331655.4000,15.6737,0.0000,55441.3815,55441.3815,765.3268,387096.7815,0.0000,-387096.7815,20.8741,15.3540,27746.1000,0.0000,27746.1000,-1.0061,6324.6438,0.0000,6324.6438,44.9767,0.0000,21421.4562,21421.4562,14.2960,19.9786,0.0000,100989.6000,-100989.6000,5.3660,0.0000,16620.4858,16620.4858,261.8717,117610.0858,0.0000,-117610.0858,20.0314,14.5271,1556.4000,0.0000,1556.4000,-0.0564,358.2150,0.0000,358.2150,2.5486,0.0000,1198.1850,1198.1850,14.2714,19.7898,0.0000,23172.8000,-23172.8000,1.2720,0.0000,3901.8192,3901.8192,62.1091,27074.6192,0.0000,-27074.6192,19.6581,14.1610,1556.4000,0.0000,1556.4000,-0.0564,359.7807,0.0000,359.7807,2.5629,0.0000,1196.6193,1196.6193,20.8686,14.5267,17.6977,6.3999,259196.9118,20.0259,14.3309,17.1784,5.1723,124135.5701,20.4110,14.3164,17.3637,5.5353,116240.5276,20.8784,20.8741,20.8763,2.5100,12.1269,20.8741,20.8686,20.8714,2.5203,11.1208,20.8686,20.6206,20.7446,2.3420,0.5244,20.0358,20.0314,20.0336,1.8565,5.8904,20.0314,20.0259,20.0286,1.8523,5.8340,20.0259,18.9286,19.4772,3.4028,0.1826,19.6817,19.6581,19.6699,2.4780,1.4546,19.6581,19.6456,19.6518,2.5119,1.3982,20.8784,20.7127,20.7956,2.6908,-3.5468,14.5703,14.5660,14.5681,2.5076,-12.1206,14.5064,14.4994,14.5029,2.5073,-11.1145,14.2960,14.0917,14.1939,1.9029,-0.5181,14.3009,14.2960,14.2984,2.0519,-5.8841,14.3072,14.2987,14.3029,2.0396,-5.8276,14.2714,13.5467,13.9090,2.4541,-0.1763,14.2912,14.2714,14.2813,2.0603,-1.4483,14.3164,14.2964,14.3064,1.9992,-1.3918,14.3164,14.1658,14.2411,2.1106,3.5531,44.5226,3479.0612,-424958.9000,499573.0094
4476.0000,14.6222,21.0286,0.0000,343406.0000,-343406.0000,16.2291,0.0000,57609.0183,57609.0183,793.5247,401015.0183,0.0000,-401015.0183,21.0257,15.5028,24048.5000,0.0000,24048.5000,-0.8720,5472.4549,0.0000,5472.4549,38.8789,0.0000,18576.0451,18576.0451,14.4250,20.1091,0.0000,99135.6000,-99135.6000,5.2674,0.0000,16346.8355,16346.8355,257.2491,115482.4355,0.0000,-115482.4355,20.1939,14.6865,1841.3000,0.0000,1841.3000,-0.0668,422.9897,0.0000,422.9897,3.0091,0.0000,1418.3103,1418.3103,14.4028,19.9225,0.0000,25468.5000,-25468.5000,1.3980,0.0000,4295.1543,4295.1543,68.2759,29763.6543,0.0000,-29763.6543,19.8498,14.3490,1841.3000,0.0000,1841.3000,-0.0668,424.6836,0.0000,424.6836,3.0237,0.0000,1416.6164,1416.6164,21.0219,14.6842,17.8531,6.6057,267529.8027,20.1882,14.4430,17.3156,5.3894,129346.3125,20.6101,14.4346,17.5224,5.7930,121653.6922,21.0286,21.0257,21.0271,1.7931,12.5406,21.0257,21.0219,21.0238,1.8115,11.6686,21.0219,20.8479,20.9349,2.2683,0.7241,20.1984,20.1939,20.1961,1.9344,5.9915,20.1939,20.1882,20.1911,1.9328,5.9248,20.1882,19.0503,19.6193,1.6867,0.0877,19.8710,19.8498,19.8604,2.2716,1.4858,19.8498,19.8386,19.8442,2.2936,1.4190,21.0286,20.9069,20.9678,2.0508,-3.6884,14.7134,14.7106,14.7120,1.7087,-12.5336,14.6593,14.6544,14.6569,1.8309,-11.6616,14.4250,14.2790,14.3520,1.8809,-0.7171,14.4285,14.4250,14.4267,1.5208,-5.9845,14.4317,14.4256,14.4287,1.4899,-5.9178,14.4028,13.6197,14.0113,1.2059,-0.0807,14.4172,14.4028,14.4100,1.5262,-1.4788,14.4346,14.4204,14.4275,1.4339,-1.4120,14.4346,14.3224,14.3785,1.6309,3.6954,45.7219,3572.7723,-440279.0000,518529.8074
4477.0000,14.8010,21.2114,0.0000,355772.3000,-355772.3000,16.8135,0.0000,59941.9674,59941.9674,822.9067,415714.2674,0.0000,-415714.2674,21.2079,15.6818,27745.6000,0.0000,27745.6000,-1.0061,6300.9145,0.0000,6300.9145,44.7703,0.0000,21444.6855,21444.6855,14.5779,20.2639,0.0000,111959.2000,-111959.2000,5.9488,0.0000,18504.0083,18504.0083,290.6830,130463.2083,0.0000,-130463.2083,20.3095,14.7999,1761.3000,0.0000,1761.3000,-0.0639,404.0733,0.0000,404.0733,2.8723,0.0000,1357.2267,1357.2267,14.5673,20.0886,0.0000,27846.5000,-27846.5000,1.5286,0.0000,4705.6145,4705.6145,74.6626,32552.1145,0.0000,-32552.1145,20.0073,14.5035,1761.3000,0.0000,1761.3000,-0.0639,405.4873,0.0000,405.4873,2.8851,0.0000,1355.8127,1355.8127,21.2035,14.8565,18.0300,6.9988,283450.8286,20.3057,14.6041,17.4549,5.6583,135798.0757,20.7622,14.6043,17.6833,6.1112,128334.2234,21.2114,21.2079,21.2097,2.1752,13.0223,21.2079,21.2035,21.2057,2.1685,12.0162,21.2035,20.9722,21.0879,1.8192,0.4377,20.3124,20.3095,20.3110,1.3581,6.3865,20.3095,20.3057,20.3076,1.3786,6.3226,20.3057,19.3382,19.8219,2.4178,0.1474,20.0226,20.0073,20.0149,1.8374,1.6760,20.0073,19.9991,20.0032,1.8919,1.6121,21.2114,21.0867,21.1491,2.1603,-3.7912,14.8996,14.8960,14.8978,2.2143,-13.0100,14.8396,14.8340,14.8368,2.1437,-12.0039,14.5779,14.3804,14.4791,1.5069,-0.4254,14.5819,14.5779,14.5799,1.8208,-6.3742,14.5868,14.5797,14.5832,1.8376,-6.3103,14.5673,13.7926,14.1799,2.0083,-0.1351,14.5837,14.5673,14.5755,1.9698,-1.6637,14.6043,14.5869,14.5956,2.0015,-1.5998,14.6043,14.4760,14.5402,1.9234,3.8035,48.5219,3791.5701,-464309.8000,547583.1277
4478.0000,14.9747,21.3890,0.0000,370967.0000,-370967.0000,17.5316,0.0000,62766.0384,62766.0384,859.0812,433733.0384,0.0000,-433733.0384,21.3858,15.8564,26401.4000,0.0000,26401.4000,-0.9574,5983.8271,0.0000,5983.8271,42.5039,0.0000,20417.5729,20417.5729,14.7334,20.4213,0.0000,118962.3000,-118962.3000,6.3209,0.0000,19708.0892,19708.0892,309.0660,138670.3892,0.0000,-138670.3892,20.4569,14.9445,1196.4000,0.0000,1196.4000,-0.0434,274.0116,0.0000,274.0116,1.9482,0.0000,922.3884,922.3884,14.7374,20.2603,0.0000,30453.2000,-30453.2000,1.6717,0.0000,5156.9326,5156.9326,81.6685,35610.1326,0.0000,-35610.1326,20.1906,14.6832,1196.4000,0.0000,1196.4000,-0.0434,274.8517,0.0000,274.8517,1.9558,0.0000,921.5483,921.5483,21.3817,15.0365,18.2091,7.3963,299551.5530,20.4523,14.7571,17.6047,5.9748,143396.3074,20.9348,14.7707,17.8528,6.4668,135803.3391,21.3890,21.3858,21.3874,2.1170,13.5791,21.3858,21.3817,21.3837,2.1202,12.6217,21.3817,21.1089,21.2453,1.8717,0.3817,20.4605,20.4569,20.4587,1.7552,6.7027,20.4569,20.4523,20.4546,1.7465,6.6593,20.4523,19.5342,19.9933,2.0402,0.1313,20.2075,20.1906,20.1990,2.1939,1.8029,20.1906,20.1819,20.1862,2.1812,1.7596,21.3890,21.2700,21.3295,2.1498,-3.9524,15.0748,15.0716,15.0732,2.0890,-13.5625,15.0208,15.0154,15.0181,2.1604,-12.6051,14.7334,14.4918,14.6126,1.5832,-0.3651,14.7373,14.7334,14.7353,1.8487,-6.6860,14.7427,14.7359,14.7393,1.8565,-6.6426,14.7374,13.9234,14.3304,1.7882,-0.1146,14.7531,14.7374,14.7452,2.0205,-1.7863,14.7707,14.7548,14.7628,1.9892,-1.7429,14.7707,14.6436,14.7072,1.9877,3.9691,51.0211,3986.8600,-491588.3000,578751.1995
4479.0000,15.1621,21.5807,0.0000,386791.6000,-386791.6000,18.2794,0.0000,65743.1410,65743.1410,896.7756,452534.7410,0.0000,-452534.7410,21.5773,16.0445,25058.6000,0.0000,25058.6000,-0.9087,5667.5014,0.0000,5667.5014,40.2525,0.0000,19391.0986,19391.0986,14.8988,20.5888,0.0000,129627.5000,-129627.5000,6.8876,0.0000,21529.6903,21529.6903,336.9991,151157.1903,0.0000,-151157.1903,20.6059,15.0907,1151.2000,0.0000,1151.2000,-0.0417,263.2115,0.0000,263.2115,1.8710,0.0000,887.9885,887.9885,14.9195,20.4443,0.0000,33390.7000,-33390.7000,1.8329,0.0000,5667.2938,5667.2938,89.5662,39057.9938,0.0000,-39057.9938,20.3758,14.8650,1151.2000,0.0000,1151.2000,-0.0417,263.9044,0.0000,263.9044,1.8774,0.0000,887.2956,887.2956,21.5731,15.2287,18.4009,7.8571,318211.8775,20.6015,14.9237,17.7626,6.3283,151880.1226,21.1103,14.9520,18.0311,6.8639,144142.6479,21.5807,21.5773,21.5790,2.2848,14.1543,21.5773,21.5731,21.5752,2.2834,13.2456,21.5731,21.1944,21.3837,1.6436,0.2417,20.6093,20.6059,20.6076,1.7695,7.1293,20.6059,20.6015,20.6037,1.7719,7.0876,20.6015,19.7523,20.1769,2.1890,0.1522,20.3912,20.3758,20.3835,2.1993,1.9851,20.3758,20.3679,20.3719,2.2126,1.9434,21.5807,21.4600,21.5203,2.2756,-4.1251,15.2655,15.2621,15.2638,2.2728,-14.1326,15.2175,15.2119,15.2147,2.3452,-13.2239,14.8988,14.5553,14.7271,1.3537,-0.2200,14.9026,14.8988,14.9007,1.9682,-7.1076,14.9083,14.9015,14.9049,1.9711,-7.0659,14.9195,14.0900,14.5048,2.0765,-0.1305,14.9348,14.9195,14.9271,2.1679,-1.9634,14.9520,14.9363,14.9441,2.1615,-1.9216,14.9520,14.8212,14.8866,2.1379,4.1468,54.0050,4220.0303,-522448.8000,614234.6480
4480.0000,15.3232,21.7454,0.0000,394227.0000,-394227.0000,18.6308,0.0000,67271.6357,67271.6357,915.1738,461498.6357,0.0000,-461498.6357,21.7426,16.2069,21365.6000,0.0000,21365.6000,-0.7748,4823.5165,0.0000,4823.5165,34.2387,0.0000,16542.0835,16542.0835,15.0426,20.7344,0.0000,137019.6000,-137019.6000,7.2804,0.0000,22808.3394,22808.3394,356.4721,159827.9394,0.0000,-159827.9394,20.7395,15.2219,1467.4000,0.0000,1467.4000,-0.0532,334.9991,0.0000,334.9991,2.3804,0.0000,1132.4009,1132.4009,15.0768,20.6032,0.0000,36586.0000,-36586.0000,2.0083,0.0000,6222.0518,6222.0518,98.1616,42808.0518,0.0000,-42808.0518,20.5467,15.0327,1467.4000,0.0000,1467.4000,-0.0532,335.7340,0.0000,335.7340,2.3874,0.0000,1131.6660,1131.6660,21.7391,15.3903,18.5647,8.1740,331047.7398,20.7357,15.0628,17.8993,6.5734,157761.8129,21.2741,15.1026,18.1883,7.1512,150175.4849,21.7454,21.7426,21.7440,1.9640,14.4168,21.7426,21.7391,21.7408,1.9712,13.6420,21.7391,21.2214,21.4802,1.1367,0.1229,20.7424,20.7395,20.7409,1.5820,7.4032,20.7395,20.7357,20.7376,1.5884,7.3500,20.7357,19.9361,20.3359,1.8912,0.1398,20.5598,20.5467,20.5532,2.0206,2.1481,20.5467,20.5399,20.5433,2.0415,2.0949,21.7454,21.6391,21.6923,2.0472,-4.2140,15.4243,15.4216,15.4230,1.8936,-14.3896,15.3844,15.3798,15.3821,1.9928,-13.6148,15.0426,14.5538,14.7982,0.8310,-0.0957,15.0458,15.0426,15.0442,1.7036,-7.3760,15.0501,15.0445,15.0473,1.6907,-7.3228,15.0768,14.2375,14.6571,1.8115,-0.1126,15.0889,15.0768,15.0829,1.8518,-2.1209,15.1026,15.0904,15.0965,1.8109,-2.0677,15.1026,14.9892,15.0459,1.8947,4.2412,55.8848,4366.9139,-543532.2000,638985.0376
4481.0000,15.4461,21.8712,0.0000,409123.5000,-409123.5000,19.3348,0.0000,70024.6494,70024.6494,950.7949,479148.1494,0.0000,-479148.1494,21.8691,16.3311,13980.1000,0.0000,13980.1000,-0.5069,3151.8144,0.0000,3151.8144,22.3575,0.0000,10828.2856,10828.2856,15.1654,20.8588,0.0000,130837.3000,-130837.3000,6.9519,0.0000,21821.1895,21821.1895,340.6023,152658.4895,0.0000,-152658.4895,20.9007,15.3802,959.3000,0.0000,959.3000,-0.0348,218.6042,0.0000,218.6042,1.5535,0.0000,740.6958,740.6958,15.1853,20.7128,0.0000,39413.9000,-39413.9000,2.1636,0.0000,6712.3284,6712.3284,105.7727,46126.2284,0.0000,-46126.2284,20.7009,15.1840,959.3000,0.0000,959.3000,-0.0348,219.0986,0.0000,219.0986,1.5573,0.0000,740.2014,740.2014,21.8665,15.5373,18.7019,8.4006,340224.7434,20.8929,15.1719,18.0324,6.8340,164015.1724,21.4360,15.2300,18.3330,7.4133,155679.0230,21.8712,21.8691,21.8701,1.4946,14.9315,21.8691,21.8665,21.8678,1.5049,14.4245,21.8665,21.5539,21.7102,2.7483,0.4877,20.9043,20.9007,20.9025,1.9225,7.4396,20.9007,20.8962,20.8985,1.9143,7.4048,20.7128,20.0164,20.3646,0.3183,-0.0282,20.7128,20.7009,20.7068,1.8260,2.1353,20.7009,20.6948,20.6978,1.8373,2.1006,21.8712,21.7895,21.8303,1.6390,-4.4033,15.5401,15.5381,15.5391,1.3739,-14.9034,15.5156,15.5122,15.5139,1.5630,-14.3964,15.1654,14.8577,15.0116,2.5475,-0.4596,15.1681,15.1654,15.1668,1.4520,-7.4114,15.1719,15.1671,15.1695,1.4474,-7.3766,15.1719,14.3014,14.7366,0.9320,0.0564,15.2192,15.2089,15.2140,1.5554,-2.1072,15.2300,15.2198,15.2249,1.5221,-2.0724,15.2300,15.1365,15.1832,1.6303,4.4315,57.0032,4454.3123,-563476.0000,659918.9388
4482.0000,15.2031,21.6226,0.0000,311101.9000,-311101.9000,14.7024,0.0000,52931.1451,52931.1451,723.6008,364033.0451,0.0000,-364033.0451,21.6279,16.0942,11515.2000,0.0000,11515.2000,-0.4176,2602.9450,0.0000,2602.9450,18.3869,0.0000,8912.2550,8912.2550,14.9331,20.6235,0.0000,101777.6000,-101777.6000,5.4078,0.0000,16913.1114,16913.1114,265.0963,118690.7114,0.0000,-118690.7114,20.6550,15.1389,808.7000,0.0000,808.7000,-0.0293,184.7987,0.0000,184.7987,1.3070,0.0000,623.9013,623.9013,14.9230,20.4478,0.0000,40903.1000,-40903.1000,2.2453,0.0000,6942.6539,6942.6539,109.7867,47845.7539,0.0000,-47845.7539,20.4695,14.9569,808.7000,0.0000,808.7000,-0.0293,185.1899,0.0000,185.1899,1.3103,0.0000,623.5101,623.5101,21.6342,15.1883,18.4112,6.7156,271981.1764,20.6466,14.9113,17.7790,5.3778,129066.5428,21.2783,14.9049,18.0916,5.9761,125497.0591,21.6226,21.6279,21.6253,-2.9825,11.4748,21.6279,21.6342,21.6311,-2.8845,11.0572,21.6342,21.7478,21.6910,-0.2594,0.1175,20.6474,20.6550,20.6512,-3.0604,5.5254,20.6550,20.6641,20.6595,-2.9111,5.4960,20.4478,20.3636,20.4057,0.4689,-0.3384,20.4478,20.4695,20.4586,-3.0228,1.9069,20.4695,20.4794,20.4744,-2.7232,1.8775,21.6226,21.7430,21.6828,-1.8079,-3.2276,15.2310,15.2377,15.2343,-3.7054,-11.4366,15.1873,15.1983,15.1928,-3.9024,-11.0191,14.9331,15.0612,14.9971,-0.2016,-0.0794,14.9259,14.9331,14.9295,-2.8909,-5.4872,14.9113,14.9247,14.9180,-3.0628,-5.4579,14.9113,14.7538,14.8325,1.1299,0.3766,14.9330,14.9570,14.9450,-3.2738,-1.8687,14.9049,14.9326,14.9188,-3.7218,-1.8394,14.9049,15.0821,14.9935,-2.3177,3.2658,44.8016,3500.8599,-440650.0000,526544.7783
4483.0000,15.0419,21.4578,0.0000,297464.1000,-297464.1000,14.0579,0.0000,50412.1097,50412.1097,690.7367,347876.2097,0.0000,-347876.2097,21.4616,15.9308,11513.2000,0.0000,11513.2000,-0.4175,2607.2601,0.0000,2607.2601,18.4385,0.0000,8905.9399,8905.9399,14.7735,20.4619,0.0000,87536.2000,-87536.2000,4.6511,0.0000,14510.7491,14510.7491,227.7694,102046.9491,0.0000,-102046.9491,20.5548,15.0406,629.2000,0.0000,629.2000,-0.0228,143.9446,0.0000,143.9446,1.0200,0.0000,485.2554,485.2554,14.7984,20.3220,0.0000,39197.0000,-39197.0000,2.1516,0.0000,6642.6629,6642.6629,105.1675,45839.6629,0.0000,-45839.6629,20.3348,14.8247,629.2000,0.0000,629.2000,-0.0228,144.3076,0.0000,144.3076,1.0225,0.0000,484.8924,484.8924,21.4662,15.0363,18.2512,6.2452,252929.7875,20.5459,14.7578,17.6519,5.0597,121433.1244,21.1493,14.7612,17.9552,5.5842,117267.7013,21.4578,21.4616,21.4597,-2.0258,10.9854,21.4616,21.4662,21.4639,-2.0450,10.5679,21.4662,21.6801,21.5731,-1.4497,0.3692,20.5515,20.5548,20.5532,-1.2106,5.0203,20.5548,20.5591,20.5569,-1.2654,4.9975,20.3220,20.3972,20.3596,-0.5840,-0.4419,20.3220,20.3348,20.3284,-1.5992,1.7098,20.3348,20.3415,20.3381,-1.6725,1.6870,21.4578,21.5928,21.5253,-1.9283,-3.0725,15.0745,15.0781,15.0763,-1.9339,-10.9516,15.0351,15.0406,15.0378,-1.8977,-10.5341,14.7735,14.9971,14.8853,-1.3770,-0.3354,14.7682,14.7735,14.7709,-1.9416,-4.9865,14.7578,14.7670,14.7624,-1.9056,-4.9637,14.7578,14.8177,14.7877,-0.5684,0.4757,14.7770,14.7930,14.7850,-1.9589,-1.6760,14.7612,14.7763,14.7687,-1.8377,-1.6532,14.7612,14.9142,14.8377,-1.9074,3.1063,41.7773,3264.5390,-411425.7000,491630.6133
4484.0000,14.7081,21.1164,0.0000,223986.8000,-223986.8000,10.5854,0.0000,37653.5231,37653.5231,519.5488,261640.3231,0.0000,-261640.3231,21.1265,15.6018,11535.8000,0.0000,11535.8000,-0.4183,2622.1139,0.0000,2622.1139,18.5129,0.0000,8913.6861,8913.6861,14.4455,20.1298,0.0000,59798.0000,-59798.0000,3.1773,0.0000,9863.3506,9863.3506,155.4868,69661.3506,0.0000,-69661.3506,20.2737,14.7648,690.4000,0.0000,690.4000,-0.0250,158.4551,0.0000,158.4551,1.1207,0.0000,531.9449,531.9449,14.5100,20.0307,0.0000,35993.1000,-35993.1000,1.9758,0.0000,6077.9977,6077.9977,96.5547,42071.0977,0.0000,-42071.0977,20.0649,14.5600,690.4000,0.0000,690.4000,-0.0250,158.8379,0.0000,158.8379,1.1239,0.0000,531.5621,531.5621,21.1387,14.6088,17.8737,4.7480,192295.2415,20.2877,14.3971,17.3424,3.8549,92516.5592,20.9159,14.3411,17.6285,4.3026,90355.4871,21.1164,21.1265,21.1215,-4.1086,8.3649,21.1265,21.1387,21.1326,-4.0249,7.9466,21.1387,21.5883,21.3635,-2.5577,0.3116,20.2601,20.2737,20.2669,-3.4819,3.4889,20.2737,20.2903,20.2820,-3.3452,3.4638,20.0307,20.2731,20.1519,-2.5337,-0.6082,20.0307,20.0649,20.0478,-3.4131,1.3676,20.0649,20.0814,20.0732,-3.2250,1.3425,21.1164,21.4205,21.2684,-3.1270,-2.2205,14.6876,14.6991,14.6933,-4.6493,-8.3322,14.6199,14.6393,14.6296,-4.9538,-7.9139,14.4455,14.9249,14.6852,-2.4421,-0.2788,14.4294,14.4455,14.4374,-4.0514,-3.4561,14.3971,14.4269,14.4120,-4.2552,-3.4311,14.3971,14.6534,14.5253,-3.1949,0.6409,14.3954,14.4412,14.4183,-4.4528,-1.3348,14.3411,14.3922,14.3666,-4.8800,-1.3098,14.3411,14.7415,14.5413,-3.6044,2.2532,31.4940,2460.9830,-306861.3000,375167.2878
4485.0000,14.4648,20.8677,0.0000,211050.9000,-211050.9000,9.9741,0.0000,35271.5739,35271.5739,488.4448,246322.4739,0.0000,-246322.4739,20.8757,15.3555,9747.0000,0.0000,9747.0000,-0.3534,2221.7623,0.0000,2221.7623,15.7078,0.0000,7525.2377,7525.2377,14.2060,19.8875,0.0000,44514.7000,-44514.7000,2.3652,0.0000,7316.2865,7316.2865,115.5849,51830.9865,0.0000,-51830.9865,20.1764,14.6694,439.4000,0.0000,439.4000,-0.0159,100.9608,0.0000,100.9608,0.7158,0.0000,338.4392,338.4392,14.2739,19.7924,0.0000,32632.0000,-32632.0000,1.7913,0.0000,5494.7196,5494.7196,87.5052,38126.7196,0.0000,-38126.7196,19.8278,14.3274,439.4000,0.0000,439.4000,-0.0159,101.3707,0.0000,101.3707,0.7178,0.0000,338.0293,338.0293,20.8855,14.3889,17.6372,4.2521,172209.6166,20.1575,14.1672,17.1623,3.5287,84687.6879,20.7179,14.1280,17.4229,3.8819,81519.2268,20.8677,20.8757,20.8717,-3.0418,7.8713,20.8757,20.8855,20.8806,-3.0692,7.5178,20.8855,21.2113,21.0484,-3.8302,0.6452,20.1712,20.1764,20.1738,-1.1505,3.0104,20.1764,20.1836,20.1800,-1.2585,2.9945,19.7924,20.0411,19.9167,-2.8656,-0.6709,19.7924,19.8278,19.8101,-2.8965,1.1204,19.8278,19.8457,19.8367,-2.8809,1.1044,20.8677,21.1760,21.0219,-3.0032,-2.1028,14.4551,14.4626,14.4589,-2.8570,-7.8456,14.4015,14.4127,14.4071,-2.7129,-7.4921,14.2060,14.5414,14.3737,-3.7862,-0.6195,14.1927,14.2060,14.1994,-2.9001,-2.9847,14.1672,14.1902,14.1787,-2.8435,-2.9688,14.1672,14.3892,14.2782,-3.0090,0.6966,14.1646,14.2006,14.1826,-2.8713,-1.0947,14.1280,14.1622,14.1451,-2.7010,-1.0787,14.1280,14.4728,14.3004,-2.9349,2.1285,28.2559,2207.9564,-277571.8000,338416.5314
4486.0000,14.2150,20.6125,0.0000,181825.6000,-181825.6000,8.5929,0.0000,30206.2412,30206.2412,420.1238,212031.8412,0.0000,-212031.8412,20.6219,15.1064,9555.0000,0.0000,9555.0000,-0.3465,2184.2663,0.0000,2184.2663,15.4471,0.0000,7370.7337,7370.7337,13.9666,19.6453,0.0000,30972.6000,-30972.6000,1.6457,0.0000,5072.6982,5072.6982,80.3413,36045.2982,0.0000,-36045.2982,20.0416,14.5371,340.8000,0.0000,340.8000,-0.0124,78.4279,0.0000,78.4279,0.5559,0.0000,262.3721,262.3721,14.0429,19.5592,0.0000,28305.4000,-28305.4000,1.5538,0.0000,4753.1642,4753.1642,75.8813,33058.5642,0.0000,-33058.5642,19.6025,14.1065,340.8000,0.0000,340.8000,-0.0124,78.8315,0.0000,78.8315,0.5584,0.0000,261.9685,261.9685,20.6333,14.1155,17.3744,3.5447,143560.1571,19.9989,13.9157,16.9573,2.9775,71459.0975,20.5229,13.8638,17.1934,3.2593,68446.3375,20.6125,20.6219,20.6172,-3.0987,6.7980,20.6219,20.6333,20.6276,-3.0801,6.4515,20.6333,20.8911,20.7622,-3.4809,0.7409,20.0320,20.0416,20.0368,-1.6808,2.3866,20.0416,20.0533,20.0475,-1.6268,2.3743,19.5592,19.8064,19.6828,-2.8504,-0.6714,19.5592,19.6025,19.5809,-2.7935,0.8824,19.6025,19.6240,19.6133,-2.7240,0.8700,20.6125,20.9586,20.7856,-2.8789,-1.7949,14.1928,14.2024,14.1976,-3.1807,-6.7778,14.1277,14.1435,14.1356,-3.3035,-6.4313,13.9666,14.2243,14.0954,-3.3862,-0.7208,13.9495,13.9666,13.9580,-2.9396,-2.3665,13.9157,13.9465,13.9311,-3.0151,-2.3541,13.9157,14.1416,14.0287,-3.0387,0.6916,13.9169,13.9638,13.9403,-2.9512,-0.8622,13.8638,13.9141,13.8890,-3.1182,-0.8499,13.8638,14.2622,14.0630,-2.8916,1.8151,23.5614,1841.1190,-230867.0000,283465.5920
4487.0000,14.0027,20.3956,0.0000,167542.7000,-167542.7000,7.9179,0.0000,27693.2550,27693.2550,386.4806,195235.9550,0.0000,-195235.9550,20.4043,14.8930,9521.6000,0.0000,9521.6000,-0.3453,2182.0452,0.0000,2182.0452,15.4428,0.0000,7339.5548,7339.5548,13.7696,19.4460,0.0000,23354.4000,-23354.4000,1.2409,0.0000,3814.1132,3814.1132,60.5202,27168.5132,0.0000,-27168.5132,19.9296,14.4273,347.1000,0.0000,347.1000,-0.0126,79.9818,0.0000,79.9818,0.5672,0.0000,267.1182,267.1182,13.8418,19.3562,0.0000,23895.6000,-23895.6000,1.3117,0.0000,4003.2884,4003.2884,64.0427,27898.8884,0.0000,-27898.8884,19.4040,13.9119,347.1000,0.0000,347.1000,-0.0126,80.4773,0.0000,80.4773,0.5704,0.0000,266.6227,266.6227,20.4151,13.9101,17.1626,3.1285,126704.0213,19.8628,13.7221,16.7924,2.6580,63790.8682,20.3563,13.6623,17.0093,2.8975,60846.5454,20.3956,20.4043,20.4000,-2.6486,6.2497,20.4043,20.4151,20.4097,-2.6567,5.9045,20.4151,20.6101,20.5126,-3.0392,0.8544,19.9207,19.9296,19.9252,-1.3750,2.0953,19.9296,19.9409,19.9353,-1.3815,2.0827,19.3562,19.5963,19.4763,-2.5196,-0.6106,19.3562,19.4040,19.3801,-2.4496,0.7011,19.4040,19.4280,19.4160,-2.4077,0.6885,20.3956,20.7394,20.5675,-2.6588,-1.6682,13.9834,13.9918,13.9876,-2.5615,-6.2360,13.9165,13.9301,13.9233,-2.5896,-5.8908,13.7696,13.9548,13.8622,-2.8420,-0.8407,13.7538,13.7696,13.7617,-2.3972,-2.0816,13.7221,13.7497,13.7359,-2.3829,-2.0690,13.7221,13.9269,13.8245,-2.4909,0.6243,13.7159,13.7645,13.7402,-2.4426,-0.6874,13.6623,13.7122,13.6873,-2.4618,-0.6748,13.6623,14.0433,13.8528,-2.5645,1.6819,20.9035,1633.4324,-204576.9000,251341.4349
4488.0000,13.8020,20.1906,0.0000,151239.6000,-151239.6000,7.1474,0.0000,24880.0625,24880.0625,348.3848,176119.6625,0.0000,-176119.6625,20.1997,14.6922,9525.6000,0.0000,9525.6000,-0.3454,2188.1077,0.0000,2188.1077,15.4922,0.0000,7337.4923,7337.4923,13.5677,19.2418,0.0000,15077.0000,-15077.0000,0.8011,0.0000,2455.2201,2455.2201,39.0389,17532.2201,0.0000,-17532.2201,19.8605,14.3595,342.1000,0.0000,342.1000,-0.0124,78.8932,0.0000,78.8932,0.5598,0.0000,263.2068,263.2068,13.6594,19.1721,0.0000,19821.6000,-19821.6000,1.0881,0.0000,3313.8530,3313.8530,53.1126,23135.4530,0.0000,-23135.4530,19.2296,13.7409,342.1000,0.0000,342.1000,-0.0124,79.4827,0.0000,79.4827,0.5637,0.0000,262.6173,262.6173,20.2110,13.7006,16.9558,2.6866,108809.2879,19.7556,13.5068,16.6312,2.3208,55699.0165,20.2182,13.4407,16.8294,2.5172,52861.0901,20.1906,20.1997,20.1951,-2.4997,5.6342,20.1997,20.2110,20.2053,-2.4942,5.2888,20.2110,20.3672,20.2891,-2.7250,0.9556,19.8540,19.8605,19.8572,-0.8469,1.7567,19.8605,19.8690,19.8647,-0.8783,1.7443,19.1721,19.4064,19.2893,-2.2839,-0.5667,19.1721,19.2296,19.2009,-2.1909,0.5213,19.2296,19.2579,19.2437,-2.1063,0.5089,20.1906,20.5411,20.3658,-2.4610,-1.5132,13.7790,13.7881,13.7836,-2.4895,-5.6264,13.7042,13.7193,13.7118,-2.5799,-5.2809,13.5677,13.7211,13.6444,-2.6555,-0.9477,13.5482,13.5677,13.5579,-2.4861,-1.7488,13.5068,13.5424,13.5246,-2.5771,-1.7364,13.5068,13.7310,13.6189,-2.5087,0.5746,13.5167,13.5792,13.5479,-2.3476,-0.5135,13.4407,13.5111,13.4759,-2.5783,-0.5011,13.4407,13.8532,13.6469,-2.5117,1.5211,18.0269,1408.6466,-175928.4000,217369.3945
4489.0000,13.6455,20.0308,0.0000,144616.7000,-144616.7000,6.8345,0.0000,23703.1001,23703.1001,332.6899,168319.8001,0.0000,-168319.8001,20.0383,14.5339,9530.5000,0.0000,9530.5000,-0.3456,2193.3268,0.0000,2193.3268,15.5410,0.0000,7337.1732,7337.1732,13.4259,19.0984,0.0000,12835.9000,-12835.9000,0.6820,0.0000,2086.1010,2086.1010,33.2091,14922.0010,0.0000,-14922.0010,19.7438,14.2451,336.9000,0.0000,336.9000,-0.0122,77.8002,0.0000,77.8002,0.5518,0.0000,259.0998,259.0998,13.5037,19.0151,0.0000,16968.0000,-16968.0000,0.9314,0.0000,2831.8223,2831.8223,45.4580,19799.8223,0.0000,-19799.8223,19.0752,13.5896,336.9000,0.0000,336.9000,-0.0122,78.4190,0.0000,78.4190,0.5564,0.0000,258.4810,258.4810,20.0477,13.5709,16.8093,2.4913,100897.4994,19.6391,13.3826,16.5109,2.1659,51981.3940,20.0706,13.3181,16.6943,2.3376,49089.6548,20.0308,20.0383,20.0345,-1.9651,5.3705,20.0383,20.0477,20.0430,-1.9860,5.0249,20.0477,20.1699,20.1088,-2.2025,0.9860,19.7318,19.7438,19.7378,-1.4685,1.6680,19.7438,19.7582,19.7510,-1.4000,1.6558,19.0151,19.2434,19.1292,-1.9586,-0.4983,19.0151,19.0752,19.0452,-1.9061,0.4331,19.0752,19.1057,19.0905,-1.8771,0.4209,20.0308,20.3480,20.1894,-2.1566,-1.4639,13.6367,13.6434,13.6400,-1.7597,-5.3665,13.5642,13.5749,13.5696,-1.7434,-5.0209,13.4259,13.5369,13.4814,-1.9945,-0.9819,13.4119,13.4259,13.4189,-1.7053,-1.6639,13.3826,13.4057,13.3942,-1.6018,-1.6517,13.3826,13.5643,13.4734,-1.7829,0.5024,13.3771,13.4328,13.4050,-1.7527,-0.4291,13.3181,13.3709,13.3445,-1.6132,-0.4168,13.3181,13.6533,13.4857,-1.9732,1.4680,16.8416,1316.0260,-164216.3000,201968.5482
4490.0000,13.5239,19.9066,0.0000,134223.9000,-134223.9000,6.3433,0.0000,21937.0642,21937.0642,308.4658,156160.9642,0.0000,-156160.9642,19.9129,14.4109,9498.2000,0.0000,9498.2000,-0.3444,2189.0831,0.0000,2189.0831,15.5206,0.0000,7309.1169,7309.1169,13.3350,19.0066,0.0000,14137.7000,-14137.7000,0.7512,0.0000,2294.7603,2294.7603,36.5565,16432.4603,0.0000,-16432.4603,19.5701,14.0747,350.1000,0.0000,350.1000,-0.0127,81.0137,0.0000,81.0137,0.5743,0.0000,269.0863,269.0863,13.3869,18.8972,0.0000,14817.2000,-14817.2000,0.8134,0.0000,2469.6691,2469.6691,39.6901,17286.8691,0.0000,-17286.8691,18.9479,13.4648,350.1000,0.0000,350.1000,-0.0127,81.6162,0.0000,81.6162,0.5794,0.0000,268.4838,268.4838,19.9209,13.4570,16.6890,2.3202,93966.4543,19.4951,13.3048,16.4000,1.9997,47993.9027,19.9143,13.2310,16.5726,2.1590,45339.4938,19.9066,19.9129,19.9098,-1.5329,4.9773,19.9129,19.9209,19.9169,-1.5491,4.6328,19.9209,20.0259,19.9734,-1.6619,0.8638,19.5518,19.5701,19.5609,-2.1619,1.6150,19.5701,19.5922,19.5812,-2.0770,1.6023,18.8972,19.1135,19.0054,-1.5225,-0.4078,18.8972,18.9479,18.9226,-1.5071,0.4055,18.9479,18.9753,18.9616,-1.5823,0.3928,19.9066,20.1843,20.0455,-1.7644,-1.3660,13.5249,13.5306,13.5277,-1.3825,-4.9743,13.4496,13.4590,13.4543,-1.4188,-4.6299,13.3350,13.4171,13.3761,-1.2984,-0.8608,13.3258,13.3350,13.3304,-1.0948,-1.6120,13.3048,13.3199,13.3124,-1.0146,-1.5993,13.3048,13.4511,13.3780,-1.1795,0.4108,13.2773,13.3213,13.2993,-1.3025,-0.4025,13.2310,13.2712,13.2511,-1.1543,-0.3899,13.2310,13.4997,13.3653,-1.4795,1.3690,15.7567,1231.2513,-152980.4000,187299.8509
4491.0000,13.4147,19.7951,0.0000,124182.7000,-124182.7000,5.8688,0.0000,20244.2317,20244.2317,285.1638,144426.9317,0.0000,-144426.9317,19.8012,14.3013,9518.3000,0.0000,9518.3000,-0.3452,2196.5797,0.0000,2196.5797,15.5788,0.0000,7321.7203,7321.7203,13.2347,18.9052,0.0000,11501.4000,-11501.4000,0.6111,0.0000,1864.2571,1864.2571,29.7291,13365.6571,0.0000,-13365.6571,19.4920,13.9981,339.2000,0.0000,339.2000,-0.0123,78.5638,0.0000,78.5638,0.5577,0.0000,260.6362,260.6362,13.2959,18.8055,0.0000,13180.1000,-13180.1000,0.7235,0.0000,2194.6132,2194.6132,35.3012,15374.7132,0.0000,-15374.7132,18.8515,13.3703,339.2000,0.0000,339.2000,-0.0123,79.1670,0.0000,79.1670,0.5623,0.0000,260.0330,260.0330,19.8089,13.3382,16.5735,2.1056,85275.1886,19.3988,13.1946,16.2967,1.8170,43606.8695,19.8067,13.1116,16.4592,1.9607,41174.8493,19.7951,19.8012,19.7982,-1.3744,4.6057,19.8012,19.8089,19.8051,-1.3773,4.2606,19.8089,19.9024,19.8557,-1.4481,0.8437,19.4835,19.4920,19.4878,-0.9104,1.4549,19.4920,19.5041,19.4980,-1.0304,1.4426,18.8055,18.9990,18.9023,-1.2713,-0.3797,18.8055,18.8515,18.8285,-1.1625,0.3438,18.8515,18.8762,18.8638,-1.2073,0.3315,19.7951,20.0509,19.9230,-1.5053,-1.2631,13.4157,13.4216,13.4186,-1.3438,-4.6043,13.3337,13.3439,13.3388,-1.4213,-4.2591,13.2347,13.3152,13.2750,-1.2472,-0.8423,13.2230,13.2347,13.2289,-1.2529,-1.4534,13.1946,13.2164,13.2055,-1.3166,-1.4411,13.1946,13.3604,13.2775,-1.2394,0.3812,13.1754,13.2242,13.1998,-1.2284,-0.3423,13.1116,13.1681,13.1399,-1.3693,-0.3300,13.1116,13.3894,13.2505,-1.4131,1.2645,14.3460,1121.0168,-138667.5000,170056.9074
4492.0000,13.3699,19.7494,0.0000,147970.3000,-147970.3000,6.9929,0.0000,24096.9123,24096.9123,339.5469,172067.2123,0.0000,-172067.2123,19.7516,14.2527,9516.5000,0.0000,9516.5000,-0.3451,2197.4396,0.0000,2197.4396,15.5985,0.0000,7319.0604,7319.0604,13.1998,18.8698,0.0000,9556.8000,-9556.8000,0.5078,0.0000,1548.3112,1548.3112,24.6929,11105.1112,0.0000,-11105.1112,19.5193,14.0249,346.6000,0.0000,346.6000,-0.0126,80.2519,0.0000,80.2519,0.5704,0.0000,266.3481,266.3481,13.2288,18.7378,0.0000,12037.9000,-12037.9000,0.6608,0.0000,2002.9602,2002.9602,32.2394,14040.8602,0.0000,-14040.8602,18.7801,13.3004,346.6000,0.0000,346.6000,-0.0126,80.9639,0.0000,80.9639,0.5753,0.0000,265.6361,265.6361,19.7546,13.3812,16.5679,2.3646,95764.8074,19.4023,13.1876,16.2949,2.0751,49801.9159,19.7482,13.1479,16.4480,2.2039,46280.9806,19.7494,19.7516,19.7505,-0.6022,5.4393,19.7516,19.7546,19.7531,-0.6539,5.0942,19.7546,19.7989,19.7768,-0.9793,1.1986,19.5224,19.5193,19.5209,0.3721,1.7064,19.5193,19.5169,19.5181,0.2148,1.6938,18.7378,18.8963,18.8170,-1.0559,-0.3839,18.7378,18.7801,18.7589,-0.8669,0.2769,18.7801,18.8031,18.7916,-0.8993,0.2644,19.7494,19.9090,19.8292,-1.1593,-1.5536,13.4032,13.4039,13.4035,-0.2095,-5.4441,13.3461,13.3457,13.3459,0.0588,-5.0990,13.1998,13.2327,13.2162,-0.7364,-1.2034,13.1967,13.1998,13.1982,-0.3972,-1.7112,13.1876,13.1906,13.1891,-0.2257,-1.6986,13.1876,13.2695,13.2286,-0.6180,0.3791,13.1515,13.1739,13.1627,-0.4752,-0.2817,13.1479,13.1445,13.1462,0.0486,-0.2692,13.1479,13.2503,13.1991,-0.6479,1.5488,16.2523,1269.9809,-159355.3000,191847.7038
4493.0000,13.3503,19.7295,0.0000,156057.5000,-156057.5000,7.3751,0.0000,25402.3485,25402.3485,358.0007,181459.8485,0.0000,-181459.8485,19.7304,14.2319,9497.0000,0.0000,9497.0000,-0.3444,2193.4828,0.0000,2193.4828,15.5765,0.0000,7303.5172,7303.5172,13.1920,18.8620,0.0000,7090.9000,-7090.9000,0.3768,0.0000,1148.6844,1148.6844,18.3190,8239.5844,0.0000,-8239.5844,19.5534,14.0583,425.5000,0.0000,425.5000,-0.0154,98.4808,0.0000,98.4808,0.7000,0.0000,327.0192,327.0192,13.2009,18.7097,0.0000,12629.1000,-12629.1000,0.6933,0.0000,2100.6946,2100.6946,33.8209,14729.7946,0.0000,-14729.7946,18.7342,13.2554,425.5000,0.0000,425.5000,-0.0154,99.4497,0.0000,99.4497,0.7069,0.0000,326.0503,326.0503,19.7316,13.3850,16.5583,2.4388,98771.5067,19.3989,13.1823,16.2906,2.1499,51598.5316,19.6818,13.1812,16.4315,2.2482,47211.2048,19.7295,19.7304,19.7299,-0.2758,5.7338,19.7304,19.7316,19.7310,-0.2943,5.3894,19.7316,19.7498,19.7407,-0.4626,1.3545,19.5566,19.5534,19.5550,0.3843,1.7313,19.5534,19.5494,19.5514,0.3745,1.7158,18.7097,18.8066,18.7581,-0.7383,-0.4361,18.7097,18.7342,18.7219,-0.4737,0.2571,18.7342,18.7513,18.7427,-0.6168,0.2417,19.7295,19.8188,19.7741,-0.6922,-1.6413,13.3929,13.3934,13.3932,-0.1527,-5.7400,13.3388,13.3394,13.3391,-0.1096,-5.3956,13.1920,13.2019,13.1969,-0.2604,-1.3606,13.1913,13.1920,13.1916,-0.1068,-1.7374,13.1823,13.1835,13.1829,-0.1018,-1.7220,13.1823,13.2219,13.2021,-0.3465,0.4300,13.1694,13.1666,13.1680,0.0369,-0.2632,13.1812,13.1640,13.1726,0.2918,-0.2478,13.1812,13.1992,13.1902,-0.1342,1.6352,16.8156,1313.9928,-165429.5000,197581.2430
4494.0000,13.5346,19.9176,0.0000,243600.9000,-243600.9000,11.5124,0.0000,39823.2543,39823.2543,558.7573,283424.1543,0.0000,-283424.1543,19.9124,14.4104,9531.8000,0.0000,9531.8000,-0.3456,2196.8402,0.0000,2196.8402,15.6380,0.0000,7334.9598,7334.9598,13.4097,19.0821,0.0000,3981.1000,-3981.1000,0.2115,0.0000,646.8655,646.8655,10.2847,4627.9655,0.0000,-4627.9655,19.7886,14.2890,399.7000,0.0000,399.7000,-0.0145,92.2541,0.0000,92.2541,0.6573,0.0000,307.4459,307.4459,13.2726,18.7820,0.0000,15545.9000,-15545.9000,0.8534,0.0000,2587.8837,2587.8837,41.6312,18133.7837,0.0000,-18133.7837,18.7500,13.2709,399.7000,0.0000,399.7000,-0.0145,93.4017,0.0000,93.4017,0.6644,0.0000,306.2983,306.2983,19.9064,13.6889,16.7976,3.6127,146313.3782,19.5764,13.4465,16.5114,3.2057,76936.3916,19.7435,13.5256,16.6346,3.2517,68284.9913,19.9176,19.9124,19.9150,2.2061,8.8753,19.9124,19.9064,19.9094,2.1252,8.5297,19.9064,19.8666,19.8865,1.7321,2.4284,19.8038,19.7886,19.7962,2.8838,2.6399,19.7886,19.7706,19.7796,2.7268,2.6254,18.7820,18.7654,18.7737,0.1611,-0.6286,18.7820,18.7500,18.7660,0.5049,0.2247,18.7500,18.7479,18.7490,0.0480,0.2102,19.9176,19.8229,19.8703,1.1330,-2.6370,13.6157,13.6096,13.6127,2.6218,-8.8926,13.5945,13.5836,13.5891,2.9892,-8.5469,13.4097,13.3590,13.3844,2.2346,-2.4456,13.4238,13.4097,13.4168,2.6893,-2.6572,13.4465,13.4190,13.4327,2.9875,-2.6427,13.4465,13.2820,13.3642,1.9286,0.6114,13.3331,13.2491,13.2911,1.4586,-0.2420,13.5256,13.3371,13.4314,3.0950,-0.2275,13.5256,13.2802,13.4029,2.5392,2.6198,25.0538,1957.7424,-252796.7000,291534.7611
4495.0000,13.7793,20.1674,0.0000,295130.7000,-295130.7000,13.9476,0.0000,48525.3042,48525.3042,677.7632,343656.0042,0.0000,-343656.0042,20.1616,14.6548,16109.9000,0.0000,16109.9000,-0.5842,3702.2005,0.0000,3702.2005,26.3675,0.0000,12407.6995,12407.6995,13.6470,19.3220,0.0000,7929.6000,-7929.6000,0.4213,0.0000,1292.7523,1292.7523,20.5026,9222.3523,0.0000,-9222.3523,19.9873,14.4839,737.1000,0.0000,737.1000,-0.0267,169.7349,0.0000,169.7349,1.2084,0.0000,567.3651,567.3651,13.4784,18.9896,0.0000,18437.9000,-18437.9000,1.0121,0.0000,3076.2698,3076.2698,49.3787,21514.1698,0.0000,-21514.1698,18.8920,13.4100,737.1000,0.0000,737.1000,-0.0267,171.9503,0.0000,171.9503,1.2251,0.0000,565.1497,565.1497,20.1546,13.9090,17.0318,4.3847,177579.6109,19.7692,13.6727,16.7209,3.8520,92447.1812,19.9048,13.7604,16.8326,3.8823,81528.3591,20.1674,20.1616,20.1645,2.9839,10.7770,20.1616,20.1546,20.1581,2.9742,10.1928,20.1546,20.0982,20.1264,2.8675,2.8211,19.9973,19.9873,19.9923,2.3394,3.2424,19.9873,19.9744,19.9808,2.4008,3.2157,18.9896,18.8475,18.9185,1.7199,-0.7159,18.9896,18.8920,18.9408,2.0814,0.2962,18.8920,18.8540,18.8730,1.4689,0.2695,20.1674,19.9942,20.0808,2.5133,-3.1706,13.8580,13.8525,13.8553,2.9001,-10.7981,13.8208,13.8125,13.8166,2.7190,-10.2139,13.6470,13.5921,13.6195,2.8107,-2.8422,13.6590,13.6470,13.6530,2.8231,-3.2636,13.6727,13.6521,13.6624,2.7445,-3.2368,13.6727,13.4821,13.5774,2.5455,0.6947,13.5971,13.4704,13.5338,2.9012,-0.3174,13.7604,13.6144,13.6874,3.0622,-0.2906,13.7604,13.5284,13.6444,2.8872,3.1495,30.6417,2394.3841,-303914.1000,351555.1512
4496.0000,14.1660,20.5624,0.0000,317575.6000,-317575.6000,15.0083,0.0000,52696.4856,52696.4856,730.4725,370272.0856,0.0000,-370272.0856,20.5539,15.0397,19634.9000,0.0000,19634.9000,-0.7120,4491.9994,0.0000,4491.9994,32.0335,0.0000,15142.9006,15142.9006,14.0717,19.7516,0.0000,73689.9000,-73689.9000,3.9154,0.0000,12087.4991,12087.4991,190.7113,85777.3991,0.0000,-85777.3991,19.9027,14.4009,1206.6000,0.0000,1206.6000,-0.0438,278.1224,0.0000,278.1224,1.9730,0.0000,928.4776,928.4776,14.0033,19.5191,0.0000,19743.9000,-19743.9000,1.0838,0.0000,3313.9434,3313.9434,52.8858,23057.8434,0.0000,-23057.8434,19.4361,13.9432,1206.6000,0.0000,1206.6000,-0.0438,279.6517,0.0000,279.6517,2.0016,0.0000,926.9483,926.9483,20.5435,14.2792,17.4113,5.7296,232046.8572,19.9028,14.1073,17.0051,4.7707,114497.4957,20.0898,14.1651,17.1275,4.8771,102418.2184,20.5624,20.5539,20.5582,4.7232,11.5565,20.5539,20.5435,20.5487,4.6864,10.8445,20.5435,20.3674,20.4554,3.9439,1.2405,19.8998,19.9027,19.9012,-1.1264,5.1559,19.9027,19.9059,19.9043,-0.9509,5.1121,19.5191,18.3528,18.9359,0.1825,-0.0100,19.5191,19.4361,19.4776,6.4507,1.0738,19.4361,19.3924,19.4142,6.5049,1.0300,20.5624,20.2979,20.4302,4.1889,-3.4519,14.2699,14.2611,14.2655,4.9238,-11.5603,14.2335,14.2194,14.2265,4.9187,-10.8483,14.0717,13.8813,13.9765,4.2808,-1.2443,14.0854,14.0717,14.0786,5.1091,-5.1597,14.1073,14.0827,14.0950,5.1931,-5.1159,14.1073,13.0699,13.5886,0.1077,0.0062,14.0880,14.0087,14.0483,6.1821,-1.0776,14.1651,14.0941,14.1296,5.3094,-1.0338,14.1651,13.8473,14.0062,4.3389,3.4480,39.8901,3117.0682,-388961.3000,448962.5713
4497.0000,14.4444,20.8469,0.0000,331041.4000,-331041.4000,15.6447,0.0000,55297.7928,55297.7928,763.3852,386339.1928,0.0000,-386339.1928,20.8410,15.3215,22322.7000,0.0000,22322.7000,-0.8095,5090.2968,0.0000,5090.2968,36.2358,0.0000,17232.4032,17232.4032,14.2985,19.9811,0.0000,93814.1000,-93814.1000,4.9847,0.0000,15440.1348,15440.1348,243.2133,109254.2348,0.0000,-109254.2348,20.0624,14.5575,1289.1000,0.0000,1289.1000,-0.0467,296.5873,0.0000,296.5873,2.1102,0.0000,992.5127,992.5127,14.2878,19.8063,0.0000,21689.3000,-21689.3000,1.1906,0.0000,3652.7459,3652.7459,58.1270,25342.0459,0.0000,-25342.0459,19.6374,14.1407,1289.1000,0.0000,1289.1000,-0.0467,298.0636,0.0000,298.0636,2.1231,0.0000,991.0364,991.0364,20.8336,14.5196,17.6766,6.2888,254697.8561,20.0568,14.3393,17.1981,5.1252,123005.2418,20.3591,14.3528,17.3559,5.3841,113065.8723,20.8469,20.8410,20.8440,3.4216,12.0580,20.8410,20.8336,20.8373,3.4554,11.2485,20.8336,20.6100,20.7218,3.1867,0.7900,20.0671,20.0624,20.0648,1.9461,5.7747,20.0624,20.0568,20.0596,1.8471,5.7279,20.0568,18.4843,19.2705,4.0109,0.1500,19.6584,19.6374,19.6479,2.0279,1.3406,19.6374,19.6235,19.6304,2.5817,1.2939,20.8469,20.6244,20.7357,3.6594,-3.5868,14.5385,14.5329,14.5357,3.2329,-12.0553,14.4907,14.4821,14.4864,3.1096,-11.2458,14.2985,14.1077,14.2031,2.7069,-0.7873,14.3049,14.2985,14.3017,2.6649,-5.7720,14.3136,14.3028,14.3082,2.5455,-5.7252,14.2878,13.3392,13.8135,2.6870,-0.1473,14.3194,14.2878,14.3036,3.0535,-1.3379,14.3528,14.3259,14.3393,2.5040,-1.2912,14.3528,14.1473,14.2501,2.9153,3.5895,43.5467,3402.7988,-421643.9000,490768.9702
4498.0000,14.6695,21.0769,0.0000,344721.7000,-344721.7000,16.2912,0.0000,57895.7175,57895.7175,796.4014,402617.4175,0.0000,-402617.4175,21.0724,15.5487,26341.0000,0.0000,26341.0000,-0.9552,5990.9963,0.0000,5990.9963,42.6030,0.0000,20350.0037,20350.0037,14.4786,20.1634,0.0000,106228.1000,-106228.1000,5.6443,0.0000,17530.4874,17530.4874,275.6565,123758.5874,0.0000,-123758.5874,20.2123,14.7045,1327.0000,0.0000,1327.0000,-0.0481,304.7783,0.0000,304.7783,2.1677,0.0000,1022.2217,1022.2217,14.4730,19.9933,0.0000,25001.4000,-25001.4000,1.3724,0.0000,4219.9708,4219.9708,67.0250,29221.3708,0.0000,-29221.3708,19.8526,14.3517,1327.0000,0.0000,1327.0000,-0.0481,306.0536,0.0000,306.0536,2.1797,0.0000,1020.9464,1020.9464,21.0666,14.7274,17.8970,6.7183,272091.0911,20.2072,14.5147,17.3610,5.4296,130309.4011,20.5931,14.5152,17.5542,5.7972,121740.7843,21.0769,21.0724,21.0747,2.7568,12.5979,21.0724,21.0666,21.0695,2.7750,11.6427,21.0666,20.7964,20.9315,2.5040,0.5144,20.2163,20.2123,20.2143,1.7771,6.1587,20.2123,20.2072,20.2097,1.7844,6.1106,20.2072,18.9567,19.5819,3.7307,0.1755,19.8758,19.8526,19.8642,2.5832,1.5480,19.8526,19.8407,19.8466,2.5818,1.4998,21.0769,20.8987,20.9878,3.0158,-3.6934,14.7645,14.7600,14.7623,2.7071,-12.5890,14.7071,14.7001,14.7036,2.5937,-11.6339,14.4786,14.2606,14.3696,1.9824,-0.5056,14.4835,14.4786,14.4810,2.1374,-6.1499,14.4902,14.4817,14.4859,2.1175,-6.1018,14.4730,13.6146,14.0438,2.7515,-0.1667,14.4922,14.4730,14.4826,2.1327,-1.5391,14.5152,14.4968,14.5060,1.9839,-1.4910,14.5152,14.3615,14.4384,2.2455,3.7022,46.5414,3636.8088,-446956.2000,524141.2766
4499.0000,14.8672,21.2791,0.0000,357821.4000,-357821.4000,16.9103,0.0000,60384.0682,60384.0682,827.9081,418205.4682,0.0000,-418205.4682,21.2753,15.7479,27685.1000,0.0000,27685.1000,-1.0039,6282.4658,0.0000,6282.4658,44.6464,0.0000,21402.6342,21402.6342,14.6423,20.3291,0.0000,116181.6000,-116181.6000,6.1732,0.0000,19220.6642,19220.6642,301.7143,135402.2642,0.0000,-135402.2642,20.3570,14.8465,1546.2000,0.0000,1546.2000,-0.0561,354.5320,0.0000,354.5320,2.5209,0.0000,1191.6680,1191.6680,14.6399,20.1619,0.0000,27999.1000,-27999.1000,1.5370,0.0000,4735.6299,4735.6299,75.0783,32734.7299,0.0000,-32734.7299,20.0540,14.5493,1546.2000,0.0000,1546.2000,-0.0561,355.7740,0.0000,355.7740,2.5327,0.0000,1190.4260,1190.4260,21.2704,14.9226,18.0965,7.1045,287733.4231,20.3523,14.6736,17.5130,5.7202,137283.6111,20.8000,14.6756,17.7378,6.1691,129550.4576,21.2791,21.2753,21.2772,2.4170,13.0948,21.2753,21.2704,21.2729,2.4268,12.0908,21.2704,20.9354,21.1029,2.0409,0.3386,20.3606,20.3570,20.3588,1.7167,6.5118,20.3570,20.3523,20.3546,1.7214,6.4557,20.3523,19.3475,19.8499,3.2064,0.1879,20.0731,20.0540,20.0636,2.3788,1.7249,20.0540,20.0440,20.0490,2.4145,1.6688,21.2791,21.1307,21.2049,2.5925,-3.8156,14.9665,14.9626,14.9645,2.4136,-13.0810,14.9077,14.9015,14.9046,2.3983,-12.0771,14.6423,14.3673,14.5048,1.6039,-0.3249,14.6465,14.6423,14.6444,1.9440,-6.4980,14.6520,14.6447,14.6484,1.9331,-6.4420,14.6399,13.8759,14.2579,2.5569,-0.1741,14.6558,14.6399,14.6479,1.9671,-1.7111,14.6756,14.6595,14.6675,1.9221,-1.6550,14.6756,14.5414,14.6085,2.0258,3.8293,49.1891,3843.7064,-471224.6000,554567.4919
4500.0000,15.0063,21.4213,0.0000,369210.0000,-369210.0000,17.4485,0.0000,62516.7877,62516.7877,855.3931,431726.7877,0.0000,-431726.7877,21.4187,15.8887,23999.4000,0.0000,23999.4000,-0.8703,5437.4378,0.0000,5437.4378,38.6043,0.0000,18561.9622,18561.9622,14.7638,20.4521,0.0000,113520.5000,-113520.5000,6.0318,0.0000,18815.3351,18815.3351,295.0094,132335.8351,0.0000,-132335.8351,20.5101,14.9967,1839.5000,0.0000,1839.5000,-0.0667,421.0446,0.0000,421.0446,2.9935,0.0000,1418.4554,1418.4554,14.7650,20.2883,0.0000,30219.6000,-30219.6000,1.6588,0.0000,5119.1384,5119.1384,81.0497,35338.7384,0.0000,-35338.7384,20.2303,14.7222,1839.5000,0.0000,1839.5000,-0.0667,422.3986,0.0000,422.3986,3.0052,0.0000,1417.1014,1417.1014,21.4154,15.0735,18.2444,7.2885,295184.0055,20.5052,14.7791,17.6422,5.9228,142146.7008,20.9884,14.7906,17.8895,6.4107,134624.2771,21.4213,21.4187,21.4200,1.6959,13.4954,21.4187,21.4154,21.4170,1.7127,12.6252,21.4154,21.1825,21.2989,2.3382,0.5574,20.5139,20.5101,20.5120,1.8216,6.5892,20.5101,20.5052,20.5077,1.8193,6.5225,20.5052,19.4534,19.9793,1.5342,0.0864,20.2469,20.2303,20.2386,2.0854,1.7452,20.2303,20.2216,20.2260,2.1086,1.6785,21.4213,21.3140,21.3677,1.9369,-3.9531,15.1018,15.0993,15.1005,1.6136,-13.4813,15.0517,15.0474,15.0496,1.7224,-12.6111,14.7638,14.5677,14.6658,1.9157,-0.5433,14.7669,14.7638,14.7654,1.4326,-6.5751,14.7698,14.7645,14.7672,1.4062,-6.5084,14.7650,13.9430,14.3540,1.1323,-0.0723,14.7768,14.7650,14.7709,1.4574,-1.7311,14.7906,14.7789,14.7848,1.3874,-1.6644,14.7906,14.6903,14.7404,1.5647,3.9672,50.2636,3927.6680,-485271.7000,571954.9835
4501.0000,15.1830,21.6020,0.0000,381236.3000,-381236.3000,18.0169,0.0000,64831.9714,64831.9714,884.0841,446068.2714,0.0000,-446068.2714,21.5988,16.0656,27682.1000,0.0000,27682.1000,-1.0038,6259.3794,0.0000,6259.3794,44.4485,0.0000,21422.7206,21422.7206,14.9111,20.6012,0.0000,126501.2000,-126501.2000,6.7215,0.0000,21014.4386,21014.4386,328.9147,147515.6386,0.0000,-147515.6386,20.6233,15.1079,1758.0000,0.0000,1758.0000,-0.0637,401.8710,0.0000,401.8710,2.8553,0.0000,1356.1290,1356.1290,14.9263,20.4512,0.0000,32714.1000,-32714.1000,1.7958,0.0000,5552.9349,5552.9349,87.7545,38267.0349,0.0000,-38267.0349,20.3832,14.8722,1758.0000,0.0000,1758.0000,-0.0637,402.9748,0.0000,402.9748,2.8656,0.0000,1355.0252,1355.0252,21.5948,15.2425,18.4187,7.6838,311193.7545,20.6199,14.9339,17.7769,6.1901,148561.3282,21.1360,14.9573,18.0467,6.7264,141255.2200,21.6020,21.5988,21.6004,2.1500,13.9661,21.5988,21.5948,21.5968,2.1422,12.9623,21.5948,21.2641,21.4294,1.5478,0.2609,20.6260,20.6233,20.6246,1.3320,6.9823,20.6233,20.6199,20.6216,1.3479,6.9186,20.6199,19.7117,20.1658,2.2235,0.1445,20.3961,20.3832,20.3896,1.7952,1.9403,20.3832,20.3764,20.3798,1.8294,1.8765,21.6020,21.4879,21.5450,2.1124,-4.0508,15.2864,15.2831,15.2847,2.1958,-13.9464,15.2311,15.2259,15.2285,2.1318,-12.9426,14.9111,14.6277,14.7694,1.2227,-0.2412,14.9146,14.9111,14.9128,1.7522,-6.9627,14.9190,14.9128,14.9159,1.7677,-6.8989,14.9263,14.1101,14.5182,1.9541,-0.1248,14.9403,14.9263,14.9333,1.9326,-1.9206,14.9573,14.9426,14.9500,1.9667,-1.8568,14.9573,14.8400,14.8987,1.8823,4.0705,53.0639,4146.4895,-509253.5000,601010.3027
4502.0000,15.3503,21.7732,0.0000,395130.1000,-395130.1000,18.6735,0.0000,67470.6752,67470.6752,917.4002,462600.7752,0.0000,-462600.7752,21.7703,16.2341,26342.9000,0.0000,26342.9000,-0.9552,5945.3999,0.0000,5945.3999,42.2036,0.0000,20397.5001,20397.5001,15.0579,20.7499,0.0000,133219.1000,-133219.1000,7.0784,0.0000,22181.0171,22181.0171,346.6032,155400.1171,0.0000,-155400.1171,20.7631,15.2450,1187.9000,0.0000,1187.9000,-0.0431,271.1183,0.0000,271.1183,1.9266,0.0000,916.7817,916.7817,15.0886,20.6151,0.0000,35158.5000,-35158.5000,1.9300,0.0000,5980.1836,5980.1836,94.3325,41138.6836,0.0000,-41138.6836,20.5554,15.0412,1187.9000,0.0000,1187.9000,-0.0431,271.7587,0.0000,271.7587,1.9325,0.0000,916.1413,916.1413,21.7666,15.4143,18.5904,8.0582,326356.0835,20.7591,15.0785,17.9188,6.4855,155652.0610,21.3025,15.1163,18.2094,7.0628,148319.1285,21.7732,21.7703,21.7717,2.0402,14.4753,21.7703,21.7666,21.7684,2.0439,13.5201,21.7666,21.3464,21.5565,1.5060,0.1998,20.7663,20.7631,20.7647,1.6626,7.2782,20.7631,20.7591,20.7611,1.6559,7.2352,20.7591,19.8947,20.3269,1.9167,0.1310,20.5693,20.5554,20.5624,2.0570,2.0610,20.5554,20.5484,20.5519,2.0494,2.0179,21.7732,21.6651,21.7191,2.0746,-4.1982,15.4551,15.4522,15.4536,2.0113,-14.4514,15.4048,15.4000,15.4024,2.0709,-13.4961,15.0579,14.6815,14.8697,1.1837,-0.1759,15.0612,15.0579,15.0596,1.7436,-7.2543,15.0660,15.0601,15.0631,1.7490,-7.2112,15.0886,14.2407,14.6646,1.7402,-0.1071,15.1017,15.0886,15.0952,1.9261,-2.0371,15.1163,15.1030,15.1097,1.8997,-1.9940,15.1163,15.0016,15.0590,1.9073,4.2221,55.3965,4328.7620,-534789.0000,630327.2731
4503.0000,15.5093,21.9359,0.0000,407673.6000,-407673.6000,19.2663,0.0000,69885.1757,69885.1757,947.6006,477558.7757,0.0000,-477558.7757,21.9332,16.3941,25005.1000,0.0000,25005.1000,-0.9067,5633.4822,0.0000,5633.4822,39.9755,0.0000,19371.6178,19371.6178,15.1960,20.8897,0.0000,140068.2000,-140068.2000,7.4423,0.0000,23371.9710,23371.9710,364.6573,163440.1710,0.0000,-163440.1710,20.8962,15.3757,1147.2000,0.0000,1147.2000,-0.0416,261.4360,0.0000,261.4360,1.8573,0.0000,885.7640,885.7640,15.2421,20.7702,0.0000,37340.7000,-37340.7000,2.0497,0.0000,6363.9277,6363.9277,100.2107,43704.6277,0.0000,-43704.6277,20.7154,15.1982,1147.2000,0.0000,1147.2000,-0.0416,261.9707,0.0000,261.9707,1.8622,0.0000,885.2293,885.2293,21.9298,15.5750,18.7524,8.4027,340308.9777,20.8925,15.2151,18.0538,6.7563,162151.1033,21.4633,15.2667,18.3650,7.3742,154857.3301,21.9359,21.9332,21.9345,1.9372,14.9290,21.9332,21.9298,21.9315,1.9405,14.0223,21.9298,21.4033,21.6666,1.3012,0.1380,20.8991,20.8962,20.8976,1.5771,7.5804,20.8962,20.8925,20.8943,1.5808,7.5388,20.8925,20.0733,20.4829,1.8553,0.1339,20.7274,20.7154,20.7214,1.8924,2.1836,20.7154,20.7092,20.7123,1.9085,2.1420,21.9359,21.8357,21.8858,1.9841,-4.3373,15.6143,15.6116,15.6130,1.8956,-14.9017,15.5681,15.5638,15.5660,1.9471,-13.9950,15.1960,14.7077,14.9518,0.9639,-0.1108,15.1990,15.1960,15.1975,1.6369,-7.5531,15.2033,15.1980,15.2006,1.6327,-7.5115,15.2421,14.3826,14.8124,1.7554,-0.1066,15.2538,15.2421,15.2479,1.8164,-2.1563,15.2667,15.2549,15.2608,1.7966,-2.1147,15.2667,15.1599,15.2133,1.8355,4.3646,57.5844,4499.7266,-557783.0000,657317.4110
