Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4504.0000,15.6481,22.0779,0.0000,414313.9000,-414313.9000,19.5801,0.0000,71267.1128,71267.1128,964.0811,485581.0128,0.0000,-485581.0128,22.0756,16.5341,21320.1000,0.0000,21320.1000,-0.7731,4795.8878,0.0000,4795.8878,34.0160,0.0000,16524.2122,16524.2122,15.3197,21.0151,0.0000,145624.2000,-145624.2000,7.7376,0.0000,24346.6583,24346.6583,379.3533,169970.8583,0.0000,-169970.8583,21.0158,15.4932,1465.9000,0.0000,1465.9000,-0.0532,333.6156,0.0000,333.6156,2.3692,0.0000,1132.2844,1132.2844,15.3791,20.9086,0.0000,40092.2000,-40092.2000,2.2008,0.0000,6845.0699,6845.0699,107.6194,46937.2699,0.0000,-46937.2699,20.8637,15.3438,1465.9000,0.0000,1465.9000,-0.0532,334.1871,0.0000,334.1871,2.3747,0.0000,1131.7129,1131.7129,22.0727,15.7155,18.8941,8.6695,351114.5044,21.0126,15.3349,18.1738,6.9685,167244.9335,21.6072,15.4000,18.5036,7.6183,159985.3037,22.0779,22.0756,22.0768,1.6894,15.1600,22.0756,22.0727,22.0742,1.6947,14.3869,22.0727,21.3987,21.7357,0.8073,0.0674,21.0184,21.0158,21.0171,1.4149,7.8050,21.0158,21.0126,21.0142,1.4198,7.7518,21.0126,20.2141,20.6134,1.5473,0.1147,20.8742,20.8637,20.8690,1.7532,2.3155,20.8637,20.8582,20.8610,1.7669,2.2624,22.0779,21.9905,22.0342,1.7637,-4.4201,15.7512,15.7490,15.7501,1.6276,-15.1284,15.7128,15.7091,15.7109,1.7225,-14.3552,15.3197,14.6569,14.9883,0.4127,-0.0357,15.3223,15.3197,15.3210,1.4639,-7.7733,15.3258,15.3212,15.3235,1.4549,-7.7201,15.3791,14.4854,14.9322,1.4194,-0.0831,15.3889,15.3791,15.3840,1.6151,-2.2838,15.4000,15.3900,15.3950,1.5923,-2.2307,15.4000,15.3055,15.3527,1.6551,4.4517,59.1440,4621.5950,-575778.4000,678344.7416
4505.0000,15.7565,22.1888,0.0000,429905.7000,-429905.7000,20.3170,0.0000,74147.5100,74147.5100,1001.3141,504053.2100,0.0000,-504053.2100,22.1870,16.6436,13939.4000,0.0000,13939.4000,-0.5055,3131.8675,0.0000,3131.8675,22.2014,0.0000,10807.5325,10807.5325,15.4307,21.1275,0.0000,138835.9000,-138835.9000,7.3769,0.0000,23252.8175,23252.8175,361.8692,162088.7175,0.0000,-162088.7175,21.1646,15.6392,955.7000,0.0000,955.7000,-0.0347,217.1406,0.0000,217.1406,1.5423,0.0000,738.5594,738.5594,15.4710,21.0015,0.0000,42623.6000,-42623.6000,2.3397,0.0000,7286.0591,7286.0591,114.4384,49909.6591,0.0000,-49909.6591,20.9923,15.4700,955.7000,0.0000,955.7000,-0.0347,217.5597,0.0000,217.5597,1.5453,0.0000,738.1403,738.1403,22.1849,15.8520,19.0184,8.8835,359783.3525,21.1552,15.4363,18.2957,7.2199,173278.4738,21.7493,15.5202,18.6348,7.8641,165146.3050,22.1888,22.1870,22.1879,1.3142,15.6968,22.1870,22.1849,22.1860,1.3221,15.1913,22.1849,21.8095,21.9972,3.1284,0.4619,21.1677,21.1646,21.1661,1.7715,7.8388,21.1646,21.1606,21.1626,1.7633,7.8041,21.0015,20.3255,20.6635,0.5778,-0.0515,21.0015,20.9923,20.9969,1.5170,2.2882,20.9923,20.9876,20.9899,1.5291,2.2535,22.1888,22.1209,22.1548,1.4286,-4.6202,15.8526,15.8510,15.8518,1.2000,-15.6649,15.8291,15.8262,15.8276,1.3812,-15.1594,15.4307,15.0455,15.2381,2.9879,-0.4300,15.4331,15.4307,15.4319,1.3111,-7.8069,15.4363,15.4322,15.4342,1.3096,-7.7723,15.4363,14.6422,15.0393,1.2646,0.0834,15.5106,15.5016,15.5061,1.4462,-2.2563,15.5202,15.5112,15.5157,1.4295,-2.2217,15.5202,15.4382,15.4792,1.4991,4.6520,60.2319,4706.6077,-595514.4000,698208.1313
4506.0000,15.4976,21.9238,0.0000,333665.0000,-333665.0000,15.7687,0.0000,57181.7473,57181.7473,777.7341,390846.7473,0.0000,-390846.7473,21.9291,16.3901,11509.1000,0.0000,11509.1000,-0.4173,2593.0365,0.0000,2593.0365,18.3057,0.0000,8916.0635,8916.0635,15.1804,20.8739,0.0000,107065.9000,-107065.9000,5.6888,0.0000,17860.7729,17860.7729,279.2013,124926.6729,0.0000,-124926.6729,20.9191,15.3982,807.4000,0.0000,807.4000,-0.0293,183.9513,0.0000,183.9513,1.3005,0.0000,623.4487,623.4487,15.2029,20.7306,0.0000,43519.3000,-43519.3000,2.3889,0.0000,7413.1813,7413.1813,116.8602,50932.4813,0.0000,-50932.4813,20.7518,15.2339,807.4000,0.0000,807.4000,-0.0293,184.2991,0.0000,184.2991,1.3034,0.0000,623.1009,623.1009,21.9354,15.4921,18.7137,7.1703,290399.0783,20.9119,15.1584,18.0351,5.7624,138297.6414,21.5819,15.1818,18.3818,6.4101,134612.0554,21.9238,21.9291,21.9265,-3.1821,12.2993,21.9291,21.9354,21.9323,-3.0890,11.8820,21.9354,22.0141,21.9748,-0.2981,0.1967,20.9120,20.9191,20.9155,-3.0514,5.8855,20.9191,20.9276,20.9234,-2.9144,5.8563,20.7306,20.6664,20.6985,0.3949,-0.3759,20.7306,20.7518,20.7412,-3.1133,2.0130,20.7518,20.7616,20.7567,-2.8419,1.9837,21.9238,22.0509,21.9874,-2.0481,-3.4694,15.5299,15.5364,15.5332,-3.8724,-12.2595,15.4890,15.4996,15.4943,-4.0499,-11.8421,15.1804,15.2600,15.2202,-0.2437,-0.1569,15.1731,15.1804,15.1767,-3.1070,-5.8457,15.1584,15.1719,15.1652,-3.2740,-5.8164,15.1584,15.0570,15.1077,0.7989,0.4158,15.2096,15.2336,15.2216,-3.4605,-1.9732,15.1818,15.2092,15.1955,-3.8915,-1.9439,15.1818,15.3619,15.2718,-2.5299,3.5092,47.8329,3737.7340,-471126.3000,563308.7751
4507.0000,15.3054,21.7272,0.0000,311935.2000,-311935.2000,14.7418,0.0000,53205.9788,53205.9788,725.7943,365141.1788,0.0000,-365141.1788,21.7315,16.1960,11478.4000,0.0000,11478.4000,-0.4162,2591.6874,0.0000,2591.6874,18.3146,0.0000,8886.7126,8886.7126,14.9956,20.6868,0.0000,92382.4000,-92382.4000,4.9086,0.0000,15366.7542,15366.7542,240.6409,107749.1542,0.0000,-107749.1542,20.7804,15.2621,636.5000,0.0000,636.5000,-0.0231,145.2419,0.0000,145.2419,1.0284,0.0000,491.2581,491.2581,15.0483,20.5744,0.0000,41550.1000,-41550.1000,2.2808,0.0000,7063.7082,7063.7082,111.5262,48613.8082,0.0000,-48613.8082,20.5891,15.0743,636.5000,0.0000,636.5000,-0.0231,145.5577,0.0000,145.5577,1.0306,0.0000,490.9423,490.9423,21.7367,15.3019,18.5193,6.5782,266418.5054,20.7775,14.9783,17.8779,5.3355,128053.0474,21.4208,15.0039,18.2124,5.9040,123983.9195,21.7272,21.7315,21.7293,-2.4062,11.5200,21.7315,21.7367,21.7341,-2.4185,11.1038,21.7367,21.9631,21.8499,-1.5339,0.3694,20.7761,20.7804,20.7783,-1.6838,5.2780,20.7804,20.7860,20.7832,-1.7182,5.2549,20.5744,20.6816,20.6280,-0.8774,-0.4701,20.5744,20.5891,20.5818,-1.9507,1.8107,20.5891,20.5968,20.5930,-2.0029,1.7876,21.7272,21.8781,21.8026,-2.2563,-3.2217,15.3382,15.3424,15.3403,-2.3543,-11.4837,15.2995,15.3060,15.3027,-2.3394,-11.0675,14.9956,15.2209,15.1082,-1.3782,-0.3330,14.9897,14.9956,14.9926,-2.2485,-5.2417,14.9783,14.9885,14.9834,-2.2207,-5.2186,14.9783,15.0776,15.0280,-0.9897,0.5064,15.0220,15.0400,15.0310,-2.3276,-1.7744,15.0039,15.0213,15.0126,-2.2342,-1.7513,15.0039,15.1747,15.0893,-2.2298,3.2581,43.9580,3434.9397,-433116.3000,518455.4723
4508.0000,14.9452,21.3588,0.0000,234615.2000,-234615.2000,11.0877,0.0000,39667.4521,39667.4521,545.1750,274282.6521,0.0000,-274282.6521,21.3692,15.8401,11502.8000,0.0000,11502.8000,-0.4171,2607.5646,0.0000,2607.5646,18.3982,0.0000,8895.2354,8895.2354,14.6493,20.3361,0.0000,65127.5000,-65127.5000,3.4605,0.0000,10775.5997,10775.5997,169.5083,75903.0997,0.0000,-75903.0997,20.4598,14.9473,688.9000,0.0000,688.9000,-0.0250,157.7736,0.0000,157.7736,1.1151,0.0000,531.1264,531.1264,14.7298,20.2526,0.0000,38060.0000,-38060.0000,2.0892,0.0000,6444.4585,6444.4585,102.1351,44504.4585,0.0000,-44504.4585,20.2880,14.7788,688.9000,0.0000,688.9000,-0.0250,158.0849,0.0000,158.0849,1.1178,0.0000,530.8151,530.8151,21.3818,14.8504,18.1161,5.0291,203676.9614,20.4845,14.6020,17.5432,4.0765,97836.6796,21.1528,14.5640,17.8584,4.5660,95885.0484,21.3588,21.3692,21.3640,-4.4359,8.7598,21.3692,21.3818,21.3755,-4.3547,8.3427,21.3818,21.9105,21.6461,-2.4864,0.2575,20.4451,20.4598,20.4524,-3.9592,3.7180,20.4598,20.4775,20.4686,-3.8238,3.6930,20.2526,20.5261,20.3894,-2.9072,-0.6191,20.2526,20.2880,20.2703,-3.7859,1.4701,20.2880,20.3051,20.2965,-3.6045,1.4451,21.3588,21.6790,21.5189,-3.4512,-2.3279,14.9253,14.9370,14.9311,-4.9652,-8.7241,14.8598,14.8793,14.8696,-5.2544,-8.3070,14.6493,15.2010,14.9251,-2.2370,-0.2218,14.6334,14.6493,14.6413,-4.2669,-3.6823,14.6020,14.6312,14.6166,-4.4540,-3.6573,14.6020,14.8774,14.7397,-3.5062,0.6548,14.6170,14.6624,14.6397,-4.7493,-1.4345,14.5640,14.6141,14.5891,-5.1385,-1.4095,14.5640,14.9755,14.7697,-3.8834,2.3636,33.3177,2603.4909,-324922.1000,397398.6894
4509.0000,14.6832,21.0909,0.0000,220659.4000,-220659.4000,10.4282,0.0000,37071.7983,37071.7983,511.4967,257731.1983,0.0000,-257731.1983,21.0991,15.5749,9742.2000,0.0000,9742.2000,-0.3533,2215.1036,0.0000,2215.1036,15.6525,0.0000,7527.0964,7527.0964,14.3917,20.0754,0.0000,49387.3000,-49387.3000,2.6241,0.0000,8139.5901,8139.5901,128.3482,57526.8901,0.0000,-57526.8901,20.3450,14.8348,430.1000,0.0000,430.1000,-0.0156,98.6322,0.0000,98.6322,0.6990,0.0000,331.4678,331.4678,14.4737,19.9941,0.0000,34136.2000,-34136.2000,1.8738,0.0000,5761.8814,5761.8814,91.5650,39898.0814,0.0000,-39898.0814,20.0299,14.5256,430.1000,0.0000,430.1000,-0.0156,98.9919,0.0000,98.9919,0.7006,0.0000,331.1081,331.1081,21.1092,14.6095,17.8594,4.5006,182272.9444,20.3382,14.3529,17.3455,3.7300,89519.9729,20.9330,14.3305,17.6317,4.1146,86406.2174,21.0909,21.0991,21.0950,-3.2735,8.2246,21.0991,21.1092,21.1041,-3.3020,7.8713,21.1092,21.4926,21.3009,-4.1934,0.6005,20.3393,20.3450,20.3422,-1.3581,3.2246,20.3450,20.3528,20.3489,-1.4718,3.2090,19.9941,20.2680,20.1310,-3.1446,-0.6688,19.9941,20.0299,20.0120,-3.1449,1.2051,20.0299,20.0479,20.0389,-3.1364,1.1895,21.0909,21.4107,21.2508,-3.2629,-2.2036,14.6744,14.6822,14.6783,-3.0784,-8.1967,14.6223,14.6339,14.6281,-2.9411,-7.8435,14.3917,14.7843,14.5880,-4.0956,-0.5726,14.3783,14.3917,14.3850,-3.1208,-3.1968,14.3529,14.3760,14.3645,-3.0698,-3.1812,14.3529,14.5926,14.4728,-3.2482,0.6966,14.3673,14.4034,14.3853,-3.0967,-1.1772,14.3305,14.3652,14.3479,-2.9379,-1.1616,14.3305,14.6868,14.5087,-3.1778,2.2314,29.8670,2333.8456,-293580.5000,358199.1347
4510.0000,14.4185,20.8205,0.0000,190413.4000,-190413.4000,8.9988,0.0000,31787.2746,31787.2746,440.6088,222200.6746,0.0000,-222200.6746,20.8300,15.3107,9521.8000,0.0000,9521.8000,-0.3453,2171.5491,0.0000,2171.5491,15.3502,0.0000,7350.2509,7350.2509,14.1443,19.8250,0.0000,36628.2000,-36628.2000,1.9462,0.0000,6014.6015,6014.6015,95.0855,42642.8015,0.0000,-42642.8015,20.1751,14.6680,347.4000,0.0000,347.4000,-0.0126,79.8233,0.0000,79.8233,0.5654,0.0000,267.5767,267.5767,14.2286,19.7466,0.0000,29319.6000,-29319.6000,1.6094,0.0000,4934.2908,4934.2908,78.6192,34253.8908,0.0000,-34253.8908,19.7888,14.2892,347.4000,0.0000,347.4000,-0.0126,80.1826,0.0000,80.1826,0.5677,0.0000,267.2174,267.2174,20.8415,14.3241,17.5828,3.7812,153138.6328,20.1550,14.0970,17.1260,3.1632,75916.4618,20.7163,14.0562,17.3863,3.4776,73029.6934,20.8205,20.8300,20.8252,-3.2830,7.1089,20.8300,20.8415,20.8358,-3.2659,6.7636,20.8415,21.1464,20.9940,-3.7309,0.6716,20.1640,20.1751,20.1696,-2.1101,2.6178,20.1751,20.1885,20.1818,-2.0444,2.6052,19.7466,20.0197,19.8831,-3.0188,-0.6438,19.7466,19.7888,19.7677,-2.9749,0.9656,19.7888,19.8098,19.7993,-2.9185,0.9530,20.8205,21.1735,20.9970,-3.0903,-1.8899,14.3983,14.4081,14.4032,-3.3469,-7.0869,14.3358,14.3516,14.3437,-3.4591,-6.7416,14.1443,14.4454,14.2948,-3.5652,-0.6496,14.1283,14.1443,14.1363,-3.0285,-2.5958,14.0970,14.1256,14.1113,-3.0820,-2.5832,14.0970,14.3373,14.2171,-3.1119,0.6658,14.1066,14.1519,14.1293,-3.1175,-0.9436,14.0562,14.1041,14.0802,-3.2577,-0.9310,14.0562,14.4574,14.2568,-3.0668,1.9119,25.0999,1961.3441,-246144.6000,302084.7881
4511.0000,14.2049,20.6021,0.0000,175528.0000,-175528.0000,8.2953,0.0000,29152.9561,29152.9561,405.4478,204680.9561,0.0000,-204680.9561,20.6105,15.0953,9497.4000,0.0000,9497.4000,-0.3444,2171.3800,0.0000,2171.3800,15.3629,0.0000,7326.0200,7326.0200,13.9627,19.6413,0.0000,32164.6000,-32164.6000,1.7090,0.0000,5267.6258,5267.6258,83.4118,37432.2258,0.0000,-37432.2258,20.0058,14.5020,342.0000,0.0000,342.0000,-0.0124,78.7368,0.0000,78.7368,0.5579,0.0000,263.2632,263.2632,14.0282,19.5444,0.0000,24794.4000,-24794.4000,1.3610,0.0000,4162.8655,4162.8655,66.4655,28957.2655,0.0000,-28957.2655,19.5857,14.0900,342.0000,0.0000,342.0000,-0.0124,79.1248,0.0000,79.1248,0.5607,0.0000,262.8752,262.8752,20.6209,14.1208,17.3708,3.4035,137841.5086,19.9820,13.9256,16.9538,2.8540,68496.9736,20.5210,13.8700,17.1955,3.1343,65819.6857,20.6021,20.6105,20.6063,-2.6689,6.5356,20.6105,20.6209,20.6157,-2.6828,6.1912,20.6209,20.8634,20.7422,-3.0662,0.6931,19.9939,20.0058,19.9999,-2.0750,2.4021,20.0058,20.0205,20.0131,-2.0622,2.3897,19.5444,19.8123,19.6783,-2.4988,-0.5426,19.5444,19.5857,19.5650,-2.4729,0.8185,19.5857,19.6068,19.5962,-2.4778,0.8061,20.6021,20.9398,20.7710,-2.7545,-1.7597,14.1907,14.1988,14.1947,-2.5428,-6.5192,14.1275,14.1403,14.1339,-2.5589,-6.1748,13.9627,14.1822,14.0724,-2.7111,-0.6767,13.9501,13.9627,13.9564,-2.1981,-2.3857,13.9256,13.9472,13.9364,-2.1381,-2.3733,13.9256,14.1350,14.0303,-2.2816,0.5590,13.9130,13.9538,13.9334,-2.3908,-0.8021,13.8700,13.9102,13.8901,-2.3206,-0.7897,13.8700,14.2272,14.0486,-2.5393,1.7761,22.7043,1774.1461,-222305.6000,272158.1679
4512.0000,13.9740,20.3663,0.0000,158814.5000,-158814.5000,7.5054,0.0000,26232.6793,26232.6793,366.3220,185047.1793,0.0000,-185047.1793,20.3762,14.8654,9526.5000,0.0000,9526.5000,-0.3454,2183.8724,0.0000,2183.8724,15.4530,0.0000,7342.6276,7342.6276,13.6990,19.3746,0.0000,15203.7000,-15203.7000,0.8078,0.0000,2480.4782,2480.4782,39.3980,17684.1782,0.0000,-17684.1782,20.0354,14.5310,337.4000,0.0000,337.4000,-0.0122,77.6510,0.0000,77.6510,0.5516,0.0000,259.7490,259.7490,13.8232,19.3375,0.0000,20846.0000,-20846.0000,1.1443,0.0000,3491.6357,3491.6357,55.8685,24337.6357,0.0000,-24337.6357,19.3983,13.9063,337.4000,0.0000,337.4000,-0.0122,78.2336,0.0000,78.2336,0.5546,0.0000,259.1664,259.1664,20.3885,13.8700,17.1292,2.8207,114238.7208,19.9228,13.6216,16.7722,2.4540,58897.1379,20.4068,13.5702,16.9885,2.6626,55913.6476,20.3663,20.3762,20.3712,-2.8639,5.9140,20.3762,20.3885,20.3823,-2.8433,5.5685,20.3885,20.5622,20.4753,-3.2470,1.0247,20.0387,20.0354,20.0370,0.4217,1.8325,20.0354,20.0331,20.0342,0.2276,1.8203,19.3375,19.5900,19.4637,-2.6167,-0.6031,19.3375,19.3983,19.3679,-2.4060,0.5412,19.3983,19.4273,19.4128,-2.2406,0.5290,20.3663,20.7324,20.5494,-2.7015,-1.5915,13.9467,13.9570,13.9518,-2.9589,-5.9058,13.8725,13.8896,13.8810,-3.0787,-5.5604,13.6990,13.8835,13.7913,-3.4199,-1.0165,13.6743,13.6990,13.6867,-3.2820,-1.8244,13.6216,13.6685,13.6451,-3.5429,-1.8121,13.6216,13.8983,13.7600,-3.2897,0.6112,13.6643,13.7371,13.7007,-2.8354,-0.5331,13.5702,13.6586,13.6144,-3.3543,-0.5208,13.5702,14.0369,13.8036,-2.9844,1.5996,18.8780,1475.1571,-184662.9000,229049.5063
4513.0000,13.8094,20.1982,0.0000,152373.0000,-152373.0000,7.2010,0.0000,25070.9255,25070.9255,350.9292,177443.9255,0.0000,-177443.9255,20.2057,14.6981,9490.1000,0.0000,9490.1000,-0.3441,2179.8015,0.0000,2179.8015,15.4401,0.0000,7310.2985,7310.2985,13.5675,19.2417,0.0000,16730.8000,-16730.8000,0.8890,0.0000,2724.5287,2724.5287,43.3088,19455.3287,0.0000,-19455.3287,19.8344,14.3339,349.2000,0.0000,349.2000,-0.0127,80.5551,0.0000,80.5551,0.5706,0.0000,268.6449,268.6449,13.6427,19.1553,0.0000,18124.8000,-18124.8000,0.9949,0.0000,3029.6040,3029.6040,48.5650,21154.4040,0.0000,-21154.4040,19.2162,13.7278,349.2000,0.0000,349.2000,-0.0127,81.1452,0.0000,81.1452,0.5754,0.0000,268.0548,268.0548,20.2152,13.7493,16.9822,2.6834,108676.5956,19.7617,13.5342,16.6479,2.3260,55823.4641,20.2158,13.4808,16.8483,2.5156,52827.4360,20.1982,20.2057,20.2019,-2.0703,5.6547,20.2057,20.2152,20.2104,-2.1018,5.3105,20.2152,20.3503,20.2827,-2.3519,0.9528,19.8152,19.8344,19.8248,-2.5884,1.8418,19.8344,19.8560,19.8452,-2.3082,1.8291,19.1553,19.4130,19.2841,-2.1945,-0.4950,19.1553,19.2162,19.1857,-2.2255,0.4999,19.2162,19.2472,19.2317,-2.2126,0.4873,20.1982,20.5210,20.3596,-2.3169,-1.5463,13.8054,13.8118,13.8086,-1.7553,-5.6490,13.7377,13.7475,13.7426,-1.6978,-5.3049,13.5675,13.6843,13.6259,-2.0227,-0.9472,13.5561,13.5675,13.5618,-1.5334,-1.8361,13.5342,13.5507,13.5425,-1.2651,-1.8235,13.5342,13.7082,13.6212,-1.7018,0.5006,13.5257,13.5763,13.5510,-1.8335,-0.4943,13.4808,13.5204,13.5006,-1.4010,-0.4816,13.4808,13.8008,13.6408,-1.9916,1.5520,18.1218,1416.0601,-177040.1000,217327.4957
4514.0000,13.6759,20.0618,0.0000,141907.8000,-141907.8000,6.7064,0.0000,23275.7266,23275.7266,326.4740,165183.5266,0.0000,-165183.5266,20.0684,14.5634,9476.5000,0.0000,9476.5000,-0.3436,2180.1384,0.0000,2180.1384,15.4518,0.0000,7296.3616,7296.3616,13.4593,19.1322,0.0000,14663.6000,-14663.6000,0.7791,0.0000,2384.2558,2384.2558,37.9377,17047.8558,0.0000,-17047.8558,19.7135,14.2153,339.5000,0.0000,339.5000,-0.0123,78.4285,0.0000,78.4285,0.5562,0.0000,261.0715,261.0715,13.5225,19.0341,0.0000,16332.5000,-16332.5000,0.8965,0.0000,2726.3342,2726.3342,43.7547,19058.8342,0.0000,-19058.8342,19.0824,13.5967,339.5000,0.0000,339.5000,-0.0123,79.0174,0.0000,79.0174,0.5608,0.0000,260.4826,260.4826,20.0766,13.6181,16.8473,2.4645,99813.7451,19.6277,13.4239,16.5258,2.1306,51134.9515,20.0623,13.3630,16.7126,2.3008,48316.4508,20.0618,20.0684,20.0651,-1.6783,5.2657,20.0684,20.0766,20.0725,-1.6919,4.9221,20.0766,20.1869,20.1318,-1.8488,0.9151,19.7019,19.7135,19.7077,-1.4404,1.6943,19.7135,19.7289,19.7212,-1.5237,1.6820,19.0341,19.2535,19.1438,-1.7211,-0.4551,19.0341,19.0824,19.0583,-1.5655,0.4415,19.0824,19.1090,19.0957,-1.6685,0.4292,20.0618,20.3462,20.2040,-1.9045,-1.4407,13.6773,13.6834,13.6804,-1.5744,-5.2616,13.6053,13.6154,13.6103,-1.6231,-4.9179,13.4593,13.5489,13.5041,-1.4974,-0.9110,13.4486,13.4593,13.4539,-1.3294,-1.6901,13.4239,13.4429,13.4334,-1.3435,-1.6778,13.4239,13.5842,13.5040,-1.4412,0.4592,13.4136,13.4578,13.4357,-1.4187,-0.4374,13.3630,13.4083,13.3857,-1.4137,-0.4250,13.3630,13.6485,13.5057,-1.6567,1.4449,16.7106,1305.7897,-162748.4000,199265.1475
4515.0000,13.5575,19.9410,0.0000,132232.2000,-132232.2000,6.2492,0.0000,21628.5754,21628.5754,303.9489,153860.7754,0.0000,-153860.7754,19.9472,14.4445,9517.3000,0.0000,9517.3000,-0.3451,2192.6104,0.0000,2192.6104,15.5458,0.0000,7324.6896,7324.6896,13.3480,19.0197,0.0000,11653.8000,-11653.8000,0.6192,0.0000,1891.9268,1891.9268,30.1378,13545.7268,0.0000,-13545.7268,19.6391,14.1424,345.8000,0.0000,345.8000,-0.0125,79.9536,0.0000,79.9536,0.5674,0.0000,265.8464,265.8464,13.4145,18.9251,0.0000,15136.5000,-15136.5000,0.8309,0.0000,2523.6590,2523.6590,40.5461,17660.1590,0.0000,-17660.1590,18.9727,13.4891,345.8000,0.0000,345.8000,-0.0125,80.5898,0.0000,80.5898,0.5722,0.0000,265.2102,265.2102,19.9550,13.4969,16.7259,2.2538,91279.6371,19.5290,13.3064,16.4177,1.9545,46907.4754,19.9394,13.2438,16.5916,2.1030,44163.2967,19.9410,19.9472,19.9441,-1.4877,4.9121,19.9472,19.9550,19.9511,-1.4922,4.5670,19.9550,20.0506,20.0028,-1.5833,0.9025,19.6311,19.6391,19.6351,-0.9027,1.5217,19.6391,19.6498,19.6445,-0.9528,1.5092,18.9251,19.1194,19.0223,-1.4935,-0.4453,18.9251,18.9727,18.9489,-1.3469,0.3856,18.9727,18.9975,18.9851,-1.3619,0.3731,19.9410,20.2022,20.0716,-1.6257,-1.3370,13.5610,13.5670,13.5640,-1.4315,-4.9091,13.4842,13.4942,13.4892,-1.4888,-4.5640,13.3480,13.4327,13.3904,-1.3994,-0.8994,13.3356,13.3480,13.3418,-1.3802,-1.5187,13.3064,13.3289,13.3176,-1.4243,-1.5061,13.3064,13.4692,13.3878,-1.4297,0.4483,13.3025,13.3504,13.3264,-1.3455,-0.3826,13.2438,13.2962,13.2700,-1.4227,-0.3700,13.2438,13.5229,13.3834,-1.5038,1.3401,15.3416,1198.8134,-148813.6000,182350.4092
4516.0000,13.4677,19.8492,0.0000,126734.0000,-126734.0000,5.9893,0.0000,20685.7264,20685.7264,291.0861,147419.7264,0.0000,-147419.7264,19.8542,14.3533,9479.1000,0.0000,9479.1000,-0.3437,2186.1794,0.0000,2186.1794,15.5077,0.0000,7292.9206,7292.9206,13.2784,18.9494,0.0000,12421.4000,-12421.4000,0.6600,0.0000,2014.5956,2014.5956,32.1088,14435.9956,0.0000,-14435.9956,19.5160,14.0216,341.9000,0.0000,341.9000,-0.0124,79.1668,0.0000,79.1668,0.5616,0.0000,262.7332,262.7332,13.3178,18.8276,0.0000,14518.0000,-14518.0000,0.7969,0.0000,2417.9657,2417.9657,38.8855,16935.9657,0.0000,-16935.9657,18.8711,13.3896,341.9000,0.0000,341.9000,-0.0124,79.7783,0.0000,79.7783,0.5666,0.0000,262.1217,262.1217,19.8605,13.4207,16.6406,2.1703,87899.0358,19.4181,13.2526,16.3354,1.8701,44883.2728,19.8093,13.1897,16.4995,2.0078,42164.8165,19.8492,19.8542,19.8517,-1.1418,4.7095,19.8542,19.8605,19.8573,-1.1584,4.3658,19.8605,19.9426,19.9015,-1.2490,0.8269,19.5017,19.5160,19.5089,-1.5511,1.4869,19.5160,19.5330,19.5245,-1.4754,1.4745,18.8276,19.0079,18.9178,-1.2879,-0.4129,18.8276,18.8711,18.8494,-1.2282,0.3840,18.8711,18.8942,18.8827,-1.2632,0.3717,19.8492,20.0750,19.9621,-1.3480,-1.2798,13.4817,13.4860,13.4838,-0.9946,-4.7062,13.4061,13.4130,13.4096,-0.9885,-4.3625,13.2784,13.3433,13.3109,-0.9864,-0.8236,13.2708,13.2784,13.2746,-0.8380,-1.4836,13.2526,13.2645,13.2585,-0.7402,-1.4712,13.2526,13.3692,13.3109,-0.9554,0.4162,13.2251,13.2618,13.2435,-1.0286,-0.3808,13.1897,13.2196,13.2047,-0.8157,-0.3684,13.1897,13.4005,13.2951,-1.0922,1.2831,14.8322,1159.0104,-143510.5000,174947.1251
4517.0000,13.4057,19.7860,0.0000,119722.2000,-119722.2000,5.6580,0.0000,19513.0233,19513.0233,274.8206,139235.2233,0.0000,-139235.2233,19.7896,14.2900,9487.8000,0.0000,9487.8000,-0.3440,2189.8377,0.0000,2189.8377,15.5407,0.0000,7297.9623,7297.9623,13.2637,18.9345,0.0000,15486.3000,-15486.3000,0.8228,0.0000,2511.1722,2511.1722,40.0205,17997.4722,0.0000,-17997.4722,19.3631,13.8718,420.6000,0.0000,420.6000,-0.0153,97.5661,0.0000,97.5661,0.6920,0.0000,323.0339,323.0339,13.2569,18.7662,0.0000,15354.0000,-15354.0000,0.8428,0.0000,2555.5001,2555.5001,41.1213,17909.5001,0.0000,-17909.5001,18.7926,13.3127,420.6000,0.0000,420.6000,-0.0153,98.2350,0.0000,98.2350,0.6979,0.0000,322.3650,322.3650,19.7943,13.3619,16.5781,2.1285,86202.4593,19.2828,13.2551,16.2689,1.7951,43082.4982,19.6630,13.1890,16.4260,1.9280,40488.4029,19.7860,19.7896,19.7878,-0.7979,4.4665,19.7896,19.7943,19.7920,-0.8158,4.1224,19.7943,19.8676,19.8310,-0.8788,0.6479,19.3456,19.3631,19.3543,-1.8917,1.4707,19.3631,19.3848,19.3739,-1.8438,1.4555,18.7662,18.9097,18.8379,-0.9910,-0.3976,18.7662,18.7926,18.7794,-0.8716,0.4452,18.7926,18.8086,18.8006,-1.0170,0.4300,19.7860,19.9713,19.8787,-1.0341,-1.1915,13.4288,13.4319,13.4303,-0.6727,-4.4600,13.3517,13.3568,13.3543,-0.6942,-4.1159,13.2637,13.2965,13.2801,-0.3984,-0.6414,13.2623,13.2637,13.2630,-0.1673,-1.4642,13.2551,13.2559,13.2555,-0.0640,-1.4490,13.2551,13.3044,13.2797,-0.4027,0.4041,13.1985,13.2131,13.2058,-0.4814,-0.4387,13.1890,13.1944,13.1917,-0.1837,-0.4235,13.1890,13.3086,13.2488,-0.5865,1.1980,14.5843,1139.6399,-140233.5000,169773.3605
4518.0000,13.3700,19.7496,0.0000,132301.2000,-132301.2000,6.2524,0.0000,21545.2767,21545.2767,303.5735,153846.4767,0.0000,-153846.4767,19.7515,14.2526,9507.0000,0.0000,9507.0000,-0.3447,2195.2500,0.0000,2195.2500,15.5852,0.0000,7311.7500,7311.7500,13.2308,18.9013,0.0000,5932.7000,-5932.7000,0.3152,0.0000,961.5771,961.5771,15.3307,6894.2771,0.0000,-6894.2771,19.5513,14.0563,407.9000,0.0000,407.9000,-0.0148,94.4096,0.0000,94.4096,0.6724,0.0000,313.4904,313.4904,13.2304,18.7394,0.0000,19317.6000,-19317.6000,1.0604,0.0000,3214.2709,3214.2709,51.7340,22531.8709,0.0000,-22531.8709,18.7530,13.2738,407.9000,0.0000,407.9000,-0.0148,95.3145,0.0000,95.3145,0.6775,0.0000,312.5855,312.5855,19.7540,13.3536,16.5538,2.2107,89534.2052,19.2876,13.2067,16.2471,1.8903,45368.0293,19.6140,13.1754,16.3947,2.0015,42032.2353,19.7496,19.7515,19.7505,-0.4773,4.9632,19.7515,19.7540,19.7527,-0.5005,4.6185,19.7540,19.7931,19.7735,-0.7201,0.9916,19.5780,19.5513,19.5646,2.5108,1.3068,19.5513,19.5250,19.5382,1.9548,1.2920,18.7394,18.8099,18.7747,-0.7900,-0.6423,18.7394,18.7530,18.7462,-0.4275,0.4181,18.7530,18.7620,18.7575,-0.5475,0.4033,19.7496,19.8805,19.8151,-0.7949,-1.2892,13.3984,13.4000,13.3992,-0.4027,-4.9558,13.3328,13.3345,13.3337,-0.2758,-4.6111,13.2308,13.2561,13.2435,-0.4688,-0.9842,13.2263,13.2308,13.2286,-0.4423,-1.2994,13.2067,13.2168,13.2117,-0.5551,-1.2846,13.2067,13.2546,13.2306,-0.6197,0.6497,13.1847,13.1921,13.1884,-0.2375,-0.4107,13.1754,13.1813,13.1784,-0.1878,-0.3959,13.1754,13.2554,13.2154,-0.4296,1.2966,15.1896,1186.9348,-147228.7000,176934.4699
4519.0000,13.4834,19.8653,0.0000,170244.0000,-170244.0000,8.0456,0.0000,27797.7123,27797.7123,390.5453,198041.7123,0.0000,-198041.7123,19.8609,14.3599,9478.0000,0.0000,9478.0000,-0.3437,2185.7545,0.0000,2185.7545,15.5454,0.0000,7292.2455,7292.2455,13.4057,19.0780,0.0000,23161.5000,-23161.5000,1.2307,0.0000,3763.1636,3763.1636,59.8440,26924.6636,0.0000,-26924.6636,19.4059,13.9138,507.4000,0.0000,507.4000,-0.0184,117.6412,0.0000,117.6412,0.8344,0.0000,389.7588,389.7588,13.3245,18.8343,0.0000,22247.5000,-22247.5000,1.2212,0.0000,3705.5794,3705.5794,59.5791,25953.0794,0.0000,-25953.0794,18.8148,13.3344,507.4000,0.0000,507.4000,-0.0184,118.4763,0.0000,118.4763,0.8433,0.0000,388.9237,388.9237,19.8558,13.5604,16.7081,3.0328,122826.9307,19.2873,13.4455,16.3664,2.5328,60788.0354,19.5468,13.4674,16.5071,2.6359,55352.8956,19.8653,19.8609,19.8631,1.3314,6.3264,19.8609,19.8558,19.8583,1.2472,5.9827,19.8558,19.8127,19.8342,0.7054,0.9242,19.3931,19.4059,19.3995,-2.0195,2.1549,19.4059,19.4183,19.4121,-1.5482,2.1365,18.8343,18.7889,18.8116,0.4185,-0.5614,18.8343,18.8148,18.8246,0.9185,0.6599,18.8148,18.8079,18.8114,0.6227,0.6415,19.8653,19.8226,19.8439,0.3214,-1.7192,13.5582,13.5521,13.5551,1.8546,-6.3159,13.5235,13.5121,13.5178,2.1950,-5.9722,13.4057,13.3196,13.3626,1.4108,-0.9137,13.4199,13.4057,13.4128,2.1963,-2.1444,13.4455,13.4157,13.4306,2.6142,-2.1260,13.4455,13.2945,13.3700,1.6545,0.5719,13.3984,13.3509,13.3747,2.2212,-0.6493,13.4674,13.4003,13.4339,3.0562,-0.6309,13.4674,13.2327,13.3500,1.5975,1.7297,20.9116,1634.0613,-205160.2000,238967.8618
4520.0000,13.6581,20.0437,0.0000,186778.2000,-186778.2000,8.8270,0.0000,30622.5571,30622.5571,428.7905,217400.7571,0.0000,-217400.7571,20.0373,14.5329,13074.4000,0.0000,13074.4000,-0.4741,3008.9463,0.0000,3008.9463,21.4136,0.0000,10065.4537,10065.4537,13.6118,19.2864,0.0000,46743.5000,-46743.5000,2.4837,0.0000,7616.7249,7616.7249,120.8573,54360.2249,0.0000,-54360.2249,19.3737,13.8822,631.2000,0.0000,631.2000,-0.0229,146.4004,0.0000,146.4004,1.0400,0.0000,484.7996,484.7996,13.5226,19.0342,0.0000,22486.6000,-22486.6000,1.2344,0.0000,3753.6243,3753.6243,60.2242,26240.2243,0.0000,-26240.2243,18.9997,13.5156,631.2000,0.0000,631.2000,-0.0229,147.0553,0.0000,147.0553,1.0482,0.0000,484.1447,484.1447,20.0294,13.7124,16.8709,3.6172,146495.0191,19.3204,13.6416,16.4810,2.9265,70236.5962,19.5931,13.6556,16.6243,3.0599,64257.0871,20.0437,20.0373,20.0405,2.1137,6.9221,20.0373,20.0294,20.0334,2.0852,6.4479,20.0294,19.8611,19.9453,1.3127,0.4354,19.3721,19.3737,19.3729,-0.3483,2.9191,19.3737,19.3764,19.3751,-0.4742,2.8962,19.0342,18.7981,18.9162,1.2346,-0.3105,19.0342,18.9997,19.0170,2.2948,0.9238,18.9997,18.9832,18.9914,2.1462,0.9009,20.0437,19.8816,19.9626,1.4053,-1.9049,13.7401,13.7336,13.7369,2.1660,-6.9071,13.6915,13.6817,13.6866,2.0098,-6.4330,13.6118,13.3924,13.5021,1.6561,-0.4205,13.6235,13.6118,13.6176,2.4446,-2.9041,13.6416,13.6214,13.6315,2.3979,-2.8812,13.6416,13.3766,13.5091,1.6521,0.3255,13.6151,13.5749,13.5950,2.6321,-0.9089,13.6556,13.6177,13.6366,2.4200,-0.8860,13.6556,13.3865,13.5211,2.0367,1.9199,24.9939,1953.0562,-241671.5000,280988.7024
4521.0000,13.8872,20.2776,0.0000,228802.2000,-228802.2000,10.8130,0.0000,37715.5221,37715.5221,525.8635,266517.7221,0.0000,-266517.7221,20.2707,14.7618,16350.5000,0.0000,16350.5000,-0.5929,3752.7676,0.0000,3752.7676,26.7180,0.0000,12597.7324,12597.7324,13.8153,19.4922,0.0000,62150.5000,-62150.5000,3.3023,0.0000,10156.7529,10156.7529,160.8244,72307.2529,0.0000,-72307.2529,19.5446,14.0497,800.8000,0.0000,800.8000,-0.0290,185.3622,0.0000,185.3622,1.3200,0.0000,615.4378,615.4378,13.7304,19.2438,0.0000,24374.5000,-24374.5000,1.3380,0.0000,4078.3122,4078.3122,65.2919,28452.8122,0.0000,-28452.8122,19.2124,13.7240,800.8000,0.0000,800.8000,-0.0290,186.0941,0.0000,186.0941,1.3265,0.0000,614.7059,614.7059,20.2621,13.9511,17.1066,4.4483,180155.8875,19.4961,13.8380,16.6671,3.5893,86143.1270,19.7845,13.8529,16.8187,3.7628,79018.7279,20.2776,20.2707,20.2741,2.7928,8.4439,20.2707,20.2621,20.2664,2.7852,7.8510,20.2621,19.9934,20.1278,2.1753,0.4498,19.5523,19.5446,19.5484,2.0910,3.7521,19.5446,19.5354,19.5400,1.9631,3.7231,19.2438,18.8439,19.0438,1.5137,-0.2242,19.2438,19.2124,19.2281,2.5208,1.1138,19.2124,19.1961,19.2043,2.5412,1.0848,20.2776,20.0539,20.1657,2.4242,-2.3691,13.9767,13.9697,13.9732,2.8250,-8.4288,13.9285,13.9173,13.9229,2.8246,-7.8359,13.8153,13.5445,13.6799,2.1184,-0.4348,13.8242,13.8153,13.8197,2.4120,-3.7371,13.8380,13.8225,13.8302,2.3708,-3.7080,13.8380,13.4667,13.6524,1.7016,0.2392,13.8192,13.7878,13.8035,2.4888,-1.0988,13.8529,13.8218,13.8373,2.3950,-1.0697,13.8529,13.5954,13.7241,2.4236,2.3841,30.8009,2406.8222,-297375.1000,345317.7424
4522.0000,14.0855,20.4802,0.0000,249465.9000,-249465.9000,11.7895,0.0000,41315.5005,41315.5005,574.2156,290781.4005,0.0000,-290781.4005,20.4747,14.9620,19506.8000,0.0000,19506.8000,-0.7074,4466.7333,0.0000,4466.7333,31.7799,0.0000,15040.0667,15040.0667,13.9765,19.6553,0.0000,71714.4000,-71714.4000,3.8105,0.0000,11747.0941,11747.0941,185.7247,83461.4941,0.0000,-83461.4941,19.6891,14.1914,747.4000,0.0000,747.4000,-0.0271,172.7075,0.0000,172.7075,1.2292,0.0000,574.6925,574.6925,13.8960,19.4109,0.0000,27624.1000,-27624.1000,1.5164,0.0000,4630.8264,4630.8264,74.0113,32254.9264,0.0000,-32254.9264,19.3887,13.8969,747.4000,0.0000,747.4000,-0.0271,173.3209,0.0000,173.3209,1.2346,0.0000,574.0791,574.0791,20.4677,14.1321,17.2999,4.9340,199825.8692,19.6435,13.9926,16.8180,3.9607,95057.8342,19.9751,13.9939,16.9845,4.1922,88035.2679,20.4802,20.4747,20.4774,2.4262,9.2278,20.4747,20.4677,20.4712,2.4445,8.5205,20.4677,20.1338,20.3008,2.0609,0.3431,19.6948,19.6891,19.6920,1.7051,4.1535,19.6891,19.6818,19.6855,1.7287,4.1264,19.4109,18.9709,19.1909,1.7474,-0.2349,19.4109,19.3887,19.3998,2.0453,1.2815,19.3887,19.3769,19.3828,2.1279,1.2544,20.4802,20.2680,20.3741,2.4870,-2.5617,14.1723,14.1670,14.1696,2.3435,-9.2086,14.1148,14.1066,14.1107,2.2392,-8.5012,13.9765,13.6768,13.8266,1.7436,-0.3238,13.9829,13.9765,13.9797,1.9030,-4.1343,13.9926,13.9815,13.9870,1.8653,-4.1072,13.9926,13.6186,13.8056,1.8218,0.2541,13.9726,13.9518,13.9622,1.8884,-1.2623,13.9939,13.9743,13.9841,1.7442,-1.2352,13.9939,13.7947,13.8943,2.0270,2.5810,34.1317,2667.0992,-327802.8000,382918.9713
4523.0000,14.2455,20.6437,0.0000,259773.1000,-259773.1000,12.2766,0.0000,43186.8887,43186.8887,598.7211,302959.9887,0.0000,-302959.9887,20.6394,15.1237,19501.1000,0.0000,19501.1000,-0.7071,4457.0470,0.0000,4457.0470,31.6877,0.0000,15044.0530,15044.0530,14.1076,19.7880,0.0000,80209.6000,-80209.6000,4.2618,0.0000,13163.8746,13163.8746,207.8621,93373.4746,0.0000,-93373.4746,19.8019,14.3020,858.6000,0.0000,858.6000,-0.0311,198.1412,0.0000,198.1412,1.4094,0.0000,660.4588,660.4588,14.0337,19.5499,0.0000,30361.3000,-30361.3000,1.6666,0.0000,5097.8503,5097.8503,81.3586,35459.1503,0.0000,-35459.1503,19.5336,14.0389,858.6000,0.0000,858.6000,-0.0311,198.7670,0.0000,198.7670,1.4149,0.0000,659.8330,659.8330,20.6341,14.2850,17.4595,5.2713,213487.3307,19.7631,14.1196,16.9413,4.2169,101205.3256,20.1409,14.1103,17.1256,4.5061,94628.2753,20.6437,20.6394,20.6416,1.9538,9.6151,20.6394,20.6341,20.6368,1.9709,8.9080,20.6341,20.2110,20.4225,1.4421,0.1901,19.8061,19.8019,19.8040,1.3249,4.4519,19.8019,19.7966,19.7993,1.3462,4.4208,19.5499,19.1150,19.3324,1.6813,-0.2287,19.5499,19.5336,19.5417,1.6860,1.4379,19.5336,19.5250,19.5293,1.7404,1.4068,20.6437,20.4664,20.5550,2.1569,-2.6615,14.3310,14.3269,14.3290,1.8958,-9.5911,14.2746,14.2679,14.2713,1.9112,-8.8839,14.1076,13.7339,13.9208,1.1092,-0.1661,14.1125,14.1076,14.1101,1.5467,-4.4279,14.1196,14.1112,14.1154,1.5221,-4.3968,14.1196,13.7736,13.9466,1.6750,0.2527,14.0948,14.0802,14.0875,1.4852,-1.4139,14.1103,14.0961,14.1032,1.4105,-1.3828,14.1103,13.9550,14.0326,1.6421,2.6855,36.3236,2838.3749,-349125.7000,409320.9315
4524.0000,14.3616,20.7623,0.0000,267833.8000,-267833.8000,12.6576,0.0000,44650.7662,44650.7662,617.9527,312484.5662,0.0000,-312484.5662,20.7594,15.2414,19338.8000,0.0000,19338.8000,-0.7013,4413.9437,0.0000,4413.9437,31.3580,0.0000,14924.8563,14924.8563,14.1997,19.8811,0.0000,81409.0000,-81409.0000,4.3256,0.0000,13378.8500,13378.8500,211.0844,94787.8500,0.0000,-94787.8500,19.9007,14.3989,776.1000,0.0000,776.1000,-0.0281,178.8959,0.0000,178.8959,1.2721,0.0000,597.2041,597.2041,14.1315,19.6486,0.0000,32195.3000,-32195.3000,1.7673,0.0000,5412.0103,5412.0103,86.2858,37607.3103,0.0000,-37607.3103,19.6374,14.1407,776.1000,0.0000,776.1000,-0.0281,179.4486,0.0000,179.4486,1.2766,0.0000,596.6514,596.6514,20.7556,14.3988,17.5772,5.4463,220576.5097,19.8613,14.2075,17.0344,4.3597,104631.6376,20.2819,14.1906,17.2362,4.6970,98636.1168,20.7623,20.7594,20.7609,1.4125,9.9194,20.7594,20.7556,20.7575,1.4297,9.2181,20.7556,20.3568,20.5562,1.5865,0.2217,19.9043,19.9007,19.9025,1.1619,4.5473,19.9007,19.8962,19.8985,1.1702,4.5191,19.6486,19.2962,19.4724,1.6616,-0.2790,19.6486,19.6374,19.6430,1.1944,1.4883,19.6374,19.6314,19.6344,1.2414,1.4602,20.7623,20.6287,20.6955,1.6685,-2.7382,14.4434,14.4405,14.4420,1.3368,-9.8935,14.3871,14.3825,14.3848,1.3428,-9.1923,14.1997,13.8496,14.0246,1.2264,-0.1958,14.2030,14.1997,14.2013,1.0740,-4.5214,14.2075,14.2018,14.2046,1.0497,-4.4932,14.2075,13.9445,14.0760,1.5344,0.3049,14.1803,14.1704,14.1754,1.0332,-1.4624,14.1906,14.1811,14.1859,0.9702,-1.4343,14.1906,14.0792,14.1349,1.2071,2.7641,37.4290,2924.7574,-360547.1000,423844.2642
4525.0000,14.4634,20.8663,0.0000,276419.2000,-276419.2000,13.0633,0.0000,46194.5849,46194.5849,638.2525,322613.7849,0.0000,-322613.7849,20.8638,15.3439,19339.4000,0.0000,19339.4000,-0.7013,4408.8754,0.0000,4408.8754,31.3112,0.0000,14930.5246,14930.5246,14.2807,19.9631,0.0000,82500.9000,-82500.9000,4.3836,0.0000,13574.5883,13574.5883,213.9973,96075.4883,0.0000,-96075.4883,19.9912,14.4876,746.4000,0.0000,746.4000,-0.0271,171.8688,0.0000,171.8688,1.2218,0.0000,574.5312,574.5312,14.2230,19.7410,0.0000,34116.7000,-34116.7000,1.8728,0.0000,5741.2297,5741.2297,91.4453,39857.9297,0.0000,-39857.9297,19.7310,14.2325,746.4000,0.0000,746.4000,-0.0271,172.3916,0.0000,172.3916,1.2260,0.0000,574.0084,574.0084,20.8606,14.5035,17.6821,5.6196,227592.3288,19.9520,14.2874,17.1197,4.5067,108159.7200,20.3980,14.2731,17.3355,4.8729,102330.0641,20.8663,20.8638,20.8650,1.2303,10.2441,20.8638,20.8606,20.8622,1.2368,9.5428,20.8606,20.5202,20.6904,1.5925,0.2606,19.9944,19.9912,19.9928,1.0619,4.6442,19.9912,19.9871,19.9891,1.0671,4.6172,19.7410,19.4654,19.6032,1.5516,-0.3333,19.7410,19.7310,19.7360,1.0959,1.5395,19.7310,19.7259,19.7285,1.1084,1.5124,20.8663,20.7585,20.8124,1.3832,-2.8193,14.5455,14.5430,14.5442,1.2073,-10.2164,14.4907,14.4866,14.4887,1.2265,-9.5151,14.2807,13.9805,14.1306,1.2516,-0.2330,14.2835,14.2807,14.2821,0.9479,-4.6166,14.2874,14.2823,14.2849,0.9414,-4.5895,14.2874,14.0922,14.1898,1.3463,0.3610,14.2633,14.2543,14.2588,0.9796,-1.5118,14.2731,14.2639,14.2685,0.9702,-1.4847,14.2731,14.1776,14.2253,1.0640,2.8469,38.5783,3014.5635,-372204.6000,438082.1128
4526.0000,14.5093,20.9132,0.0000,286983.5000,-286983.5000,13.5626,0.0000,48012.9977,48012.9977,663.0939,334996.4977,0.0000,-334996.4977,20.9121,15.3914,19322.2000,0.0000,19322.2000,-0.7007,4402.5549,0.0000,4402.5549,31.2420,0.0000,14919.6451,14919.6451,14.3006,19.9833,0.0000,68336.8000,-68336.8000,3.6310,0.0000,11247.3799,11247.3799,177.3173,79584.1799,0.0000,-79584.1799,20.1122,14.6063,624.1000,0.0000,624.1000,-0.0226,143.5059,0.0000,143.5059,1.0204,0.0000,480.5941,480.5941,14.2683,19.7867,0.0000,36087.7000,-36087.7000,1.9810,0.0000,6076.1939,6076.1939,96.7384,42163.8939,0.0000,-42163.8939,19.7811,14.2817,624.1000,0.0000,624.1000,-0.0226,144.0601,0.0000,144.0601,1.0239,0.0000,480.0399,480.0399,20.9107,14.5525,17.7316,5.5794,225967.0796,20.0533,14.3007,17.1770,4.5432,109037.6462,20.5043,14.2932,17.3988,4.9054,103013.0679,20.9132,20.9121,20.9127,0.5479,10.6524,20.9121,20.9107,20.9114,0.5670,9.9517,20.9107,20.7743,20.8425,1.8082,0.7374,20.1168,20.1122,20.1145,1.4420,4.3684,20.1122,20.1065,20.1093,1.4235,4.3458,19.7867,19.6466,19.7166,1.3424,-0.5685,19.7867,19.7811,19.7839,0.5509,1.4124,19.7811,19.7781,19.7796,0.5903,1.3898,20.9132,20.8512,20.8822,0.8153,-2.9102,14.5824,14.5816,14.5820,0.4287,-10.6277,14.5267,14.5253,14.5260,0.4239,-9.9270,14.3006,14.1929,14.2468,1.3750,-0.7127,14.3013,14.3006,14.3009,0.2003,-4.3437,14.3007,14.2997,14.3002,0.1578,-4.3211,14.3007,14.2248,14.2627,0.8535,0.5932,14.2903,14.2868,14.2886,0.3321,-1.3877,14.2932,14.2904,14.2918,0.2544,-1.3651,14.2932,14.2475,14.2703,0.5162,2.9349,38.2990,2992.7350,-370837.6000,438017.7937
4527.0000,14.4979,20.9016,0.0000,253814.4000,-253814.4000,11.9950,0.0000,42452.1275,42452.1275,586.6340,296266.5275,0.0000,-296266.5275,20.9019,15.3813,19323.7000,0.0000,19323.7000,-0.7007,4403.4032,0.0000,4403.4032,31.2254,0.0000,14920.2968,14920.2968,14.2943,19.9769,0.0000,73006.6000,-73006.6000,3.8791,0.0000,12014.8524,12014.8524,189.4501,85021.4524,0.0000,-85021.4524,20.0182,14.5141,578.4000,0.0000,578.4000,-0.0210,133.1427,0.0000,133.1427,0.9442,0.0000,445.2573,445.2573,14.2718,19.7903,0.0000,38301.9000,-38301.9000,2.1025,0.0000,6449.2793,6449.2793,102.6793,44751.1793,0.0000,-44751.1793,19.7897,14.2900,578.4000,0.0000,578.4000,-0.0210,133.4979,0.0000,133.4979,0.9483,0.0000,444.9021,444.9021,20.9022,14.4953,17.6988,5.2577,212938.6542,19.9876,14.2923,17.1399,4.2064,100953.9571,20.4727,14.2664,17.3696,4.5839,96261.1305,20.9016,20.9019,20.9018,-0.1587,9.4954,20.9019,20.9022,20.9021,-0.1397,8.7947,20.9022,20.8254,20.8638,0.2307,0.1777,20.0141,20.0182,20.0161,-1.2140,4.0568,20.0182,20.0228,20.0205,-1.0993,4.0358,19.7903,19.7339,19.7621,0.5215,-0.5599,19.7903,19.7897,19.7900,0.0463,1.5426,19.7897,19.7892,19.7894,0.0915,1.5216,20.9016,20.8888,20.8952,0.1302,-2.4997,14.5583,14.5590,14.5587,-0.3087,-9.4604,14.4910,14.4925,14.4918,-0.4406,-8.7597,14.2943,14.2289,14.2616,0.1525,-0.1427,14.2940,14.2943,14.2942,-0.1085,-4.0218,14.2923,14.2929,14.2926,-0.1188,-4.0008,14.2923,14.2725,14.2824,0.2102,0.5949,14.2694,14.2715,14.2705,-0.2451,-1.5076,14.2664,14.2691,14.2678,-0.3172,-1.4866,14.2664,14.2700,14.2682,-0.0531,2.5346,35.9054,2805.6988,-344642.4000,410153.7419
4528.0000,14.5414,20.9461,0.0000,261927.0000,-261927.0000,12.3784,0.0000,43854.8564,43854.8564,605.3386,305781.8564,0.0000,-305781.8564,20.9450,15.4236,19312.8000,0.0000,19312.8000,-0.7003,4398.7873,0.0000,4398.7873,31.2118,0.0000,14914.0127,14914.0127,14.3386,20.0217,0.0000,76404.9000,-76404.9000,4.0597,0.0000,12582.4096,12582.4096,198.2634,88987.3096,0.0000,-88987.3096,20.0466,14.5420,603.9000,0.0000,603.9000,-0.0219,138.9668,0.0000,138.9668,0.9871,0.0000,464.9332,464.9332,14.3150,19.8339,0.0000,41089.5000,-41089.5000,2.2555,0.0000,6922.2383,6922.2383,110.1527,48011.7383,0.0000,-48011.7383,19.8297,14.3293,603.9000,0.0000,603.9000,-0.0219,139.3182,0.0000,139.3182,0.9900,0.0000,464.5818,464.5818,20.9436,14.5542,17.7489,5.4611,221175.8572,20.0116,14.3426,17.1771,4.3608,104658.0522,20.4928,14.3308,17.4118,4.7400,99540.9339,20.9461,20.9450,20.9455,0.5011,9.8101,20.9450,20.9436,20.9443,0.4826,9.1098,20.9436,20.8313,20.8875,0.2583,0.1350,20.0478,20.0466,20.0472,0.3475,4.1947,20.0466,20.0453,20.0459,0.2805,4.1728,19.8339,19.7820,19.8079,0.5263,-0.6137,19.8339,19.8297,19.8318,0.4776,1.6418,19.8297,19.8277,19.8287,0.4470,1.6199,20.9461,20.9123,20.9292,0.3828,-2.5683,14.6110,14.6097,14.6104,0.5971,-9.7713,14.5506,14.5483,14.5495,0.6695,-9.0710,14.3386,14.2205,14.2796,0.1893,-0.0963,14.3404,14.3386,14.3395,0.5195,-4.1559,14.3426,14.3393,14.3410,0.5571,-4.1340,14.3426,14.3042,14.3234,0.4682,0.6525,14.3247,14.3194,14.3220,0.5950,-1.6030,14.3308,14.3246,14.3277,0.6964,-1.5811,14.3308,14.2853,14.3081,0.4545,2.6071,37.3389,2917.7104,-358900.8000,425374.8433
4529.0000,14.5752,20.9806,0.0000,265285.5000,-265285.5000,12.5372,0.0000,44453.2881,44453.2881,613.2783,309738.7881,0.0000,-309738.7881,20.9797,15.4577,15903.1000,0.0000,15903.1000,-0.5767,3620.7610,0.0000,3620.7610,25.6873,0.0000,12282.3390,12282.3390,14.3720,20.0555,0.0000,72779.8000,-72779.8000,3.8671,0.0000,11991.4162,11991.4162,188.8916,84771.2162,0.0000,-84771.2162,20.1017,14.5961,398.1000,0.0000,398.1000,-0.0144,91.5505,0.0000,91.5505,0.6504,0.0000,306.5495,306.5495,14.3605,19.8798,0.0000,44824.4000,-44824.4000,2.4605,0.0000,7555.5845,7555.5845,120.1714,52379.9845,0.0000,-52379.9845,19.8754,14.3741,398.1000,0.0000,398.1000,-0.0144,91.7917,0.0000,91.7917,0.6523,0.0000,306.3083,306.3083,20.9787,14.6004,17.7895,5.5456,224597.2642,20.0571,14.3748,17.2160,4.4464,106713.6081,20.5252,14.3767,17.4510,4.8113,101036.6412,20.9806,20.9797,20.9801,0.3910,9.9491,20.9797,20.9787,20.9792,0.3941,9.3725,20.9787,20.8742,20.9264,0.4433,0.2428,20.1039,20.1017,20.1028,0.6446,4.1099,20.1017,20.0990,20.1003,0.6295,4.0955,19.8798,19.8353,19.8575,0.5716,-0.7736,19.8798,19.8754,19.8776,0.5260,1.6869,19.8754,19.8732,19.8743,0.5228,1.6725,20.9806,20.9466,20.9636,0.3883,-2.5880,14.6418,14.6411,14.6414,0.3479,-9.9060,14.5931,14.5914,14.5922,0.4891,-9.3294,14.3720,14.2575,14.3148,0.3980,-0.1997,14.3733,14.3720,14.3727,0.3739,-4.0668,14.3748,14.3726,14.3737,0.3681,-4.0524,14.3748,14.3469,14.3609,0.4249,0.8167,14.3720,14.3673,14.3697,0.5481,-1.6438,14.3767,14.3720,14.3744,0.5362,-1.6294,14.3767,14.3271,14.3519,0.5020,2.6311,37.6974,2945.7308,-366190.4000,432347.5136
4530.0000,14.6152,21.0215,0.0000,254839.5000,-254839.5000,12.0435,0.0000,42744.1266,42744.1266,589.2624,297583.6266,0.0000,-297583.6266,21.0205,15.4977,9472.6000,0.0000,9472.6000,-0.3435,2155.7012,0.0000,2155.7012,15.2938,0.0000,7316.8988,7316.8988,14.4175,20.1015,0.0000,83142.8000,-83142.8000,4.4177,0.0000,13708.1818,13708.1818,215.8180,96850.9818,0.0000,-96850.9818,20.1016,14.5960,404.6000,0.0000,404.6000,-0.0147,93.0454,0.0000,93.0454,0.6606,0.0000,311.5546,311.5546,14.4188,19.9386,0.0000,47481.6000,-47481.6000,2.6064,0.0000,8009.1181,8009.1181,127.3021,55490.7181,0.0000,-55490.7181,19.9335,14.4311,404.6000,0.0000,404.6000,-0.0147,93.2272,0.0000,93.2272,0.6625,0.0000,311.3728,311.3728,21.0229,14.6522,17.8376,5.6712,229681.5894,20.0704,14.4315,17.2509,4.5177,108424.7628,20.5315,14.4419,17.4867,4.8788,102455.1658,21.0215,21.0205,21.0210,0.4662,9.5516,21.0205,21.0192,21.0199,0.4638,9.2081,20.1015,21.2657,20.6836,-2.9571,-0.1392,20.1015,20.1016,20.1016,-0.0419,4.2785,20.1016,20.1016,20.1016,-0.0118,4.2638,19.9386,19.8859,19.9122,0.6332,-0.7215,19.9386,19.9335,19.9361,0.6789,1.8849,19.9335,19.9310,19.9323,0.6730,1.8703,21.0215,20.9822,21.0019,0.4350,-2.4919,14.6805,14.6795,14.6800,0.4385,-9.4994,14.6522,14.6498,14.6510,0.6827,-9.1559,14.6522,14.2249,14.4386,1.4671,0.1915,14.4283,14.4262,14.4272,0.6314,-4.2262,14.4315,14.4277,14.4296,0.6478,-4.2115,14.4315,14.3914,14.4115,0.5836,0.7737,14.4360,14.4303,14.4332,0.7395,-1.8327,14.4419,14.4361,14.4390,0.7529,-1.8180,14.4419,14.3753,14.4086,0.6571,2.5441,38.1262,2979.2326,-375182.1000,440561.5180
4531.0000,14.6419,21.0488,0.0000,247692.7000,-247692.7000,11.7057,0.0000,41572.1413,41572.1413,572.8903,289264.8413,0.0000,-289264.8413,21.0481,15.5248,9517.3000,0.0000,9517.3000,-0.3451,2165.2034,0.0000,2165.2034,15.3581,0.0000,7352.0966,7352.0966,14.4391,20.1234,0.0000,88330.3000,-88330.3000,4.6933,0.0000,14568.2066,14568.2066,229.3274,102898.5066,0.0000,-102898.5066,20.1226,14.6166,395.9000,0.0000,395.9000,-0.0144,91.0224,0.0000,91.0224,0.6464,0.0000,304.8776,304.8776,14.4426,19.9627,0.0000,46792.5000,-46792.5000,2.5686,0.0000,7895.1595,7895.1595,125.4635,54687.6595,0.0000,-54687.6595,19.9605,14.4576,395.9000,0.0000,395.9000,-0.0144,91.1939,0.0000,91.1939,0.6478,0.0000,304.7061,304.7061,21.0327,14.6708,17.8517,5.6327,228124.4387,20.0968,14.4370,17.2669,4.5100,108240.6544,20.5487,14.4528,17.5008,4.8575,102007.4181,21.0488,21.0481,21.0485,0.3043,9.2868,21.0481,21.0472,21.0477,0.3086,8.9417,20.1234,20.6661,20.3948,-3.5129,-0.3552,20.1234,20.1226,20.1230,0.2323,4.3381,20.1226,20.1217,20.1222,0.2214,4.3238,19.9627,19.9272,19.9449,0.3674,-0.6346,19.9627,19.9605,19.9616,0.2808,1.9340,19.9605,19.9594,19.9600,0.3070,1.9197,21.0488,21.0164,21.0326,0.3442,-2.4189,14.7020,14.7014,14.7017,0.2349,-9.2329,14.6708,14.6700,14.6704,0.2071,-8.8877,14.6708,14.4633,14.5670,1.5234,0.4092,14.4371,14.4368,14.4370,0.0906,-4.2842,14.4370,14.4365,14.4368,0.0593,-4.2698,14.4370,14.4216,14.4293,0.1881,0.6885,14.4518,14.4503,14.4510,0.1881,-1.8800,14.4528,14.4517,14.4523,0.1333,-1.8657,14.4528,14.4198,14.4363,0.3077,2.4729,37.9297,2963.8797,-372506.4000,438372.5111
4532.0000,14.3749,20.7758,0.0000,184858.8000,-184858.8000,8.7363,0.0000,30827.6946,30827.6946,427.6376,215686.4946,0.0000,-215686.4946,20.7853,15.2669,9479.0000,0.0000,9479.0000,-0.3437,2162.8788,0.0000,2162.8788,15.2910,0.0000,7316.1212,7316.1212,14.1909,19.8722,0.0000,50902.2000,-50902.2000,2.7046,0.0000,8364.2459,8364.2459,132.1668,59266.4459,0.0000,-59266.4459,19.8873,14.3858,404.4000,0.0000,404.4000,-0.0147,93.2313,0.0000,93.2313,0.6601,0.0000,311.1687,311.1687,14.1977,19.7154,0.0000,42743.4000,-42743.4000,2.3463,0.0000,7190.7829,7190.7829,114.6101,49934.1829,0.0000,-49934.1829,19.7422,14.2435,404.4000,0.0000,404.4000,-0.0147,93.3897,0.0000,93.3897,0.6615,0.0000,311.0103,311.0103,20.7966,14.2852,17.5409,4.1591,168444.4304,19.8901,14.1285,17.0093,3.3122,79492.2409,20.4286,14.0586,17.2436,3.6619,76900.4709,20.7758,20.7853,20.7806,-3.2598,7.0429,20.7853,20.7965,20.7909,-3.1252,6.6991,19.8722,20.8946,20.3834,-0.1638,-0.0079,19.8722,19.8873,19.8798,-2.9627,2.6967,19.8873,19.9049,19.8961,-2.7552,2.6820,19.7154,19.8458,19.7806,-2.0096,-0.8951,19.7154,19.7422,19.7288,-2.8361,1.4512,19.7422,19.7545,19.7483,-2.5805,1.4366,20.7758,21.0005,20.8882,-1.7700,-1.6934,14.3536,14.3658,14.3597,-4.1545,-6.9958,14.2852,14.3064,14.2958,-4.5477,-6.6521,14.2852,14.7704,14.5278,-0.5005,0.0550,14.1621,14.1789,14.1705,-3.2427,-2.6497,14.1285,14.1609,14.1447,-3.5516,-2.6350,14.1285,14.2785,14.2035,-2.7514,0.9421,14.1047,14.1435,14.1241,-3.9723,-1.4042,14.0586,14.1032,14.0809,-4.5083,-1.3895,14.0586,14.4113,14.2350,-2.4568,1.7404,27.5634,2153.8434,-268216.6000,324837.1422
4533.0000,14.1850,20.5818,0.0000,171261.6000,-171261.6000,8.0937,0.0000,28430.8898,28430.8898,395.4781,199692.4898,0.0000,-199692.4898,20.5893,15.0745,9489.1000,0.0000,9489.1000,-0.3441,2170.0059,0.0000,2170.0059,15.3582,0.0000,7319.0941,7319.0941,13.9894,19.6684,0.0000,38265.5000,-38265.5000,2.0332,0.0000,6269.2151,6269.2151,99.2524,44534.7151,0.0000,-44534.7151,19.7551,14.2561,452.4000,0.0000,452.4000,-0.0164,104.4587,0.0000,104.4587,0.7407,0.0000,347.9413,347.9413,13.9886,19.5044,0.0000,38007.1000,-38007.1000,2.0863,0.0000,6378.2626,6378.2626,101.8806,44385.3626,0.0000,-44385.3626,19.5335,14.0388,452.4000,0.0000,452.4000,-0.0164,104.7313,0.0000,104.7313,0.7421,0.0000,347.6687,347.6687,20.5986,14.0861,17.3424,3.6705,148657.2652,19.7383,13.9494,16.8438,2.9364,70473.6668,20.2964,13.8527,17.0745,3.2686,68639.9188,20.5818,20.5893,20.5856,-2.3802,6.5194,20.5893,20.5986,20.5940,-2.4037,6.1753,20.5986,20.3568,20.4777,1.1111,0.2572,19.7457,19.7551,19.7504,-1.5882,2.2903,19.7551,19.7675,19.7613,-1.6534,2.2739,19.5044,19.6629,19.5836,-2.4045,-0.8824,19.5044,19.5335,19.5189,-2.5599,1.2039,19.5335,19.5481,19.5408,-2.5319,1.1875,20.5818,20.8608,20.7213,-2.0404,-1.5743,14.1680,14.1752,14.1716,-2.2967,-6.4810,14.1058,14.1171,14.1115,-2.2514,-6.1369,13.9894,14.6400,14.3147,-2.5987,-0.2188,13.9754,13.9894,13.9824,-2.2967,-2.2520,13.9494,13.9734,13.9614,-2.2390,-2.2356,13.9494,14.0784,14.0139,-2.3152,0.9208,13.8858,13.9176,13.9017,-2.7103,-1.1656,13.8527,13.8836,13.8681,-2.5946,-1.1492,13.8527,14.2242,14.0384,-2.3986,1.6126,24.3971,1906.4269,-237140.3000,287770.8508
