Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4534.0000,13.9902,20.3828,0.0000,157178.6000,-157178.6000,7.4281,0.0000,25972.4219,25972.4219,362.5010,183151.0219,0.0000,-183151.0219,20.3911,14.8800,9505.7000,0.0000,9505.7000,-0.3447,2178.7316,0.0000,2178.7316,15.4234,0.0000,7326.9684,7326.9684,13.7590,19.4353,0.0000,20430.7000,-20430.7000,1.0856,0.0000,3336.1261,3336.1261,52.9487,23766.8261,0.0000,-23766.8261,19.8158,14.3157,348.4000,0.0000,348.4000,-0.0126,80.3881,0.0000,80.3881,0.5714,0.0000,268.0119,268.0119,13.7786,19.2924,0.0000,32578.7000,-32578.7000,1.7883,0.0000,5454.0291,5454.0291,87.3091,38032.7291,0.0000,-38032.7291,19.3317,13.8410,348.4000,0.0000,348.4000,-0.0126,80.8481,0.0000,80.8481,0.5731,0.0000,267.5519,267.5519,20.4014,13.8671,17.1343,3.0903,125156.9850,19.6882,13.6892,16.6887,2.5534,61282.5454,20.1988,13.6028,16.9008,2.8075,58958.0412,20.3828,20.3911,20.3870,-2.4237,5.9768,20.3911,20.4014,20.3962,-2.4130,5.6321,20.4014,20.4528,20.4271,-0.6381,0.6661,19.8222,19.8158,19.8190,0.8013,1.7517,19.8158,19.8097,19.8128,0.5941,1.7390,19.2924,19.4559,19.3741,-2.5548,-0.9095,19.2924,19.3317,19.3121,-2.5232,0.8788,19.3317,19.3509,19.3413,-2.4337,0.8662,20.3828,20.7048,20.5438,-2.1695,-1.4513,13.9682,13.9765,13.9724,-2.4313,-5.9494,13.8982,13.9121,13.9052,-2.5167,-5.6047,13.7590,14.1402,13.9496,-4.4328,-0.6387,13.7363,13.7590,13.7477,-2.8600,-1.7243,13.6892,13.7320,13.7106,-3.0532,-1.7116,13.6892,13.8518,13.7705,-2.9641,0.9369,13.6537,13.6980,13.6758,-2.7531,-0.8514,13.6028,13.6508,13.6268,-2.9390,-0.8388,13.6028,14.0450,13.8239,-2.6160,1.4787,20.5656,1607.0277,-199985.5000,245397.5716
4535.0000,13.8196,20.2086,0.0000,147647.3000,-147647.3000,6.9777,0.0000,24299.2177,24299.2177,340.0817,171946.5177,0.0000,-171946.5177,20.2164,14.7086,9478.0000,0.0000,9478.0000,-0.3437,2176.7529,0.0000,2176.7529,15.4174,0.0000,7301.2471,7301.2471,13.5837,19.2580,0.0000,15796.4000,-15796.4000,0.8393,0.0000,2572.9559,2572.9559,40.8999,18369.3559,0.0000,-18369.3559,19.7803,14.2809,341.1000,0.0000,341.1000,-0.0124,78.7364,0.0000,78.7364,0.5590,0.0000,262.3636,262.3636,13.6029,19.1152,0.0000,27895.3000,-27895.3000,1.5313,0.0000,4660.6766,4660.6766,74.7415,32555.9766,0.0000,-32555.9766,19.1560,13.6688,341.1000,0.0000,341.1000,-0.0124,79.3199,0.0000,79.3199,0.5625,0.0000,261.7801,261.7801,20.2262,13.7242,16.9752,2.7802,112598.2690,19.6117,13.5286,16.5701,2.3410,56183.4211,20.0750,13.4553,16.7652,2.5475,53497.8545,20.2086,20.2164,20.2125,-2.1323,5.5920,20.2164,20.2262,20.2213,-2.1384,5.2484,20.2262,20.3492,20.2877,-1.7094,0.7584,19.7760,19.7803,19.7782,-0.5198,1.5978,19.7803,19.7844,19.7824,-0.3936,1.5854,19.1152,19.2731,19.1942,-2.1988,-0.8092,19.1152,19.1560,19.1356,-2.1563,0.7220,19.1560,19.1766,19.1663,-2.1387,0.7097,20.2086,20.5352,20.3719,-2.1015,-1.3856,13.8075,13.8148,13.8111,-1.9725,-5.5714,13.7365,13.7483,13.7424,-1.9911,-5.2277,13.5837,13.8116,13.6977,-3.0670,-0.7378,13.5654,13.5837,13.5745,-2.1159,-1.5771,13.5286,13.5597,13.5442,-2.0357,-1.5648,13.5286,13.6612,13.5949,-2.1461,0.8299,13.4955,13.5339,13.5147,-1.9707,-0.7014,13.4553,13.4924,13.4739,-1.8729,-0.6890,13.4553,13.8388,13.6471,-2.1609,1.4063,18.6497,1457.3157,-181178.8000,222279.5446
4536.0000,13.6602,20.0189,310.5000,130879.5000,-130569.0000,6.2014,64.0745,21458.9546,21523.0291,301.9185,152338.4546,246.4255,-152092.0291,20.0284,14.5242,9501.4000,0.0000,9501.4000,-0.3445,2186.8807,0.0000,2186.8807,15.4902,0.0000,7314.5193,7314.5193,13.4197,19.0922,0.0000,9080.9000,-9080.9000,0.4825,0.0000,1475.7083,1475.7083,23.4956,10556.6083,0.0000,-10556.6083,19.7765,14.2771,308.7000,0.0000,308.7000,-0.0112,71.2606,0.0000,71.2606,0.5061,0.0000,237.4394,237.4394,13.4447,18.9556,0.0000,24279.3000,-24279.3000,1.3328,0.0000,4049.3633,4049.3633,65.0417,28328.6633,0.0000,-28328.6633,19.0016,13.5175,308.7000,0.0000,308.7000,-0.0112,71.9185,0.0000,71.9185,0.5103,0.0000,236.7815,236.7815,20.0402,13.5627,16.8015,2.3595,95559.2370,19.5272,13.3498,16.4385,2.0252,48604.0292,19.9580,13.2765,16.6173,2.1904,45999.2866,20.0189,20.0284,20.0236,-2.3059,4.9762,20.0284,20.0402,20.0343,-2.2833,4.6317,20.0402,20.1852,20.1127,-2.1385,0.8068,19.7762,19.7765,19.7763,-0.0491,1.2893,19.7765,19.7775,19.7770,-0.0918,1.2781,18.9556,19.1074,19.0315,-1.9900,-0.7618,18.9556,19.0016,18.9786,-1.9214,0.5709,19.0016,19.0245,19.0131,-1.8766,0.5597,20.0189,20.3845,20.2017,-2.0805,-1.2252,13.6458,13.6540,13.6499,-1.9723,-4.9602,13.5665,13.5803,13.5734,-2.0664,-4.6156,13.4197,13.5848,13.5023,-2.3849,-0.7908,13.3980,13.4197,13.4089,-2.0265,-1.2733,13.3498,13.3902,13.3700,-2.1286,-1.2621,13.3498,13.4906,13.4202,-2.1352,0.7778,13.3329,13.3805,13.3567,-1.9342,-0.5549,13.2765,13.3291,13.3028,-2.0915,-0.5437,13.2765,13.6851,13.4808,-2.0332,1.2412,15.9826,1248.9013,-153810.4000,190162.5528
4537.0000,13.5224,19.9051,0.0000,125774.7000,-125774.7000,5.9440,0.0000,20555.4577,20555.4577,289.0761,146330.1577,0.0000,-146330.1577,19.9112,14.4093,9475.6000,0.0000,9475.6000,-0.3436,2183.9174,0.0000,2183.9174,15.4857,0.0000,7291.6826,7291.6826,13.2973,18.9685,0.0000,6746.7000,-6746.7000,0.3585,0.0000,1094.5172,1094.5172,17.4448,7841.2172,0.0000,-7841.2172,19.7214,14.2231,320.4000,0.0000,320.4000,-0.0116,74.0092,0.0000,74.0092,0.5253,0.0000,246.3908,246.3908,13.3153,18.8251,0.0000,21963.4000,-21963.4000,1.2056,0.0000,3657.8930,3657.8930,58.8291,25621.2930,0.0000,-25621.2930,18.8696,13.3881,320.4000,0.0000,320.4000,-0.0116,74.7629,0.0000,74.7629,0.5307,0.0000,245.6371,245.6371,19.9191,13.4410,16.6801,2.2029,89216.0914,19.4434,13.2431,16.3433,1.8975,45541.0959,19.8342,13.1827,16.5085,2.0357,42748.7293,19.9051,19.9112,19.9082,-1.4202,4.7597,19.9112,19.9191,19.9152,-1.4643,4.4161,19.9191,20.0289,19.9740,-1.7002,0.8455,19.7132,19.7214,19.7173,-0.7392,1.2039,19.7214,19.7305,19.7260,-0.6429,1.1923,18.8251,18.9626,18.8938,-1.6880,-0.7120,18.8251,18.8696,18.8474,-1.6110,0.4936,18.8696,18.8925,18.8811,-1.6197,0.4820,19.9051,20.2175,20.0613,-1.7210,-1.1843,13.5170,13.5238,13.5204,-1.5899,-4.7469,13.4361,13.4474,13.4417,-1.6160,-4.4033,13.2973,13.4148,13.3561,-1.7913,-0.8327,13.2805,13.2973,13.2889,-1.4744,-1.1912,13.2431,13.2712,13.2572,-1.3886,-1.1796,13.2431,13.3502,13.2967,-1.5178,0.7248,13.2232,13.2628,13.2430,-1.3987,-0.4809,13.1827,13.2191,13.2009,-1.2560,-0.4692,13.1827,13.5170,13.3498,-1.6074,1.1971,14.9608,1169.0560,-144368.4000,177505.9166
4538.0000,13.4188,19.7993,0.0000,116013.6000,-116013.6000,5.4827,0.0000,18914.3218,18914.3218,266.4023,134927.9218,0.0000,-134927.9218,19.8054,14.3054,9457.5000,0.0000,9457.5000,-0.3429,2182.4422,0.0000,2182.4422,15.4796,0.0000,7275.0578,7275.0578,13.2273,18.8977,0.0000,9169.9000,-9169.9000,0.4872,0.0000,1486.1927,1486.1927,23.6991,10656.0927,0.0000,-10656.0927,19.5265,14.0319,311.1000,0.0000,311.1000,-0.0113,72.0261,0.0000,72.0261,0.5105,0.0000,239.0739,239.0739,13.2283,18.7373,0.0000,20051.2000,-20051.2000,1.1007,0.0000,3336.2590,3336.2590,53.7012,23387.4590,0.0000,-23387.4590,18.7698,13.2903,311.1000,0.0000,311.1000,-0.0113,72.6803,0.0000,72.6803,0.5162,0.0000,238.4197,238.4197,19.8131,13.3423,16.5777,2.0660,83672.0882,19.3152,13.1960,16.2556,1.7584,42200.8194,19.6939,13.1296,16.4117,1.8863,39611.3485,19.7993,19.8054,19.8023,-1.3042,4.3908,19.8054,19.8131,19.8092,-1.3058,4.0479,19.8131,19.9178,19.8654,-1.3376,0.6953,19.4975,19.5265,19.5120,-2.5047,1.1826,19.5265,19.5591,19.5428,-2.2371,1.1713,18.7373,18.8520,18.7946,-1.2240,-0.6167,18.7373,18.7698,18.7536,-1.1586,0.4839,18.7698,18.7880,18.7789,-1.2599,0.4726,19.7993,20.0860,19.9427,-1.4589,-1.0919,13.4216,13.4272,13.4244,-1.1855,-4.3785,13.3372,13.3465,13.3419,-1.2319,-4.0356,13.2273,13.3122,13.2698,-1.0687,-0.6830,13.2177,13.2273,13.2225,-0.8280,-1.1703,13.1960,13.2098,13.2029,-0.6817,-1.1590,13.1960,13.2633,13.2296,-0.8358,0.6291,13.1550,13.1816,13.1683,-0.9284,-0.4716,13.1296,13.1517,13.1406,-0.7545,-0.4603,13.1296,13.3855,13.2576,-1.1404,1.1042,14.0827,1100.4394,-135155.0000,165484.2561
4539.0000,13.3278,19.7064,0.0000,106325.8000,-106325.8000,5.0249,0.0000,17298.1546,17298.1546,243.9919,123623.9546,0.0000,-123623.9546,19.7122,14.2141,9493.2000,0.0000,9493.2000,-0.3442,2193.0724,0.0000,2193.0724,15.5594,0.0000,7300.1276,7300.1276,13.1573,18.8269,0.0000,7768.3000,-7768.3000,0.4128,0.0000,1257.8193,1257.8193,20.0712,9026.1193,0.0000,-9026.1193,19.4439,13.9509,306.9000,0.0000,306.9000,-0.0111,71.1232,0.0000,71.1232,0.5048,0.0000,235.7768,235.7768,13.1569,18.6653,0.0000,18463.1000,-18463.1000,1.0135,0.0000,3069.6498,3069.6498,49.4444,21532.7498,0.0000,-21532.7498,18.6938,13.2158,306.9000,0.0000,306.9000,-0.0111,71.7651,0.0000,71.7651,0.5099,0.0000,235.1349,235.1349,19.7197,13.2340,16.4768,1.8791,76103.5656,19.2142,13.1155,16.1648,1.5903,38167.4367,19.5956,13.0323,16.3140,1.7115,35940.4713,19.7064,19.7122,19.7093,-1.1493,4.0314,19.7122,19.7197,19.7159,-1.1524,3.6872,19.7197,19.8194,19.7695,-1.1838,0.6449,19.4321,19.4439,19.4380,-0.9201,1.0576,19.4439,19.4619,19.4529,-1.1123,1.0465,18.6653,18.7643,18.7148,-0.9901,-0.5761,18.6653,18.6938,18.6796,-0.9200,0.4374,18.6938,18.7091,18.7014,-0.9617,0.4263,19.7064,19.9761,19.8412,-1.2508,-0.9935,13.3278,13.3336,13.3307,-1.1577,-4.0203,13.2343,13.2448,13.2395,-1.2621,-3.6760,13.1573,13.2353,13.1963,-0.9134,-0.6337,13.1459,13.1573,13.1516,-0.8830,-1.0465,13.1155,13.1372,13.1263,-0.9507,-1.0353,13.1155,13.1952,13.1554,-0.9232,0.5872,13.0726,13.1041,13.0884,-0.9917,-0.4263,13.0323,13.0688,13.0505,-1.1140,-0.4151,13.0323,13.3044,13.1684,-1.1034,1.0046,12.8433,1003.5912,-122450.2000,150211.4736
4540.0000,13.2728,19.6503,0.0000,100453.9000,-100453.9000,4.7474,0.0000,16321.9813,16321.9813,230.3815,116775.8813,0.0000,-116775.8813,19.6541,14.1571,9463.6000,0.0000,9463.6000,-0.3432,2187.7272,0.0000,2187.7272,15.5297,0.0000,7275.8728,7275.8728,13.1559,18.8255,0.0000,16792.1000,-16792.1000,0.8922,0.0000,2718.8745,2718.8745,43.3745,19510.9745,0.0000,-19510.9745,19.1331,13.6463,322.1000,0.0000,322.1000,-0.0117,74.9222,0.0000,74.9222,0.5304,0.0000,247.1778,247.1778,13.1112,18.6192,0.0000,17424.0000,-17424.0000,0.9565,0.0000,2895.4675,2895.4675,46.6590,20319.4675,0.0000,-20319.4675,18.6360,13.1593,322.1000,0.0000,322.1000,-0.0117,75.3723,0.0000,75.3723,0.5357,0.0000,246.7277,246.7277,19.6592,13.2004,16.4298,1.9159,77593.8977,19.0584,13.1584,16.1084,1.5751,37802.8717,19.4423,13.0664,16.2543,1.7022,35745.5564,19.6503,19.6541,19.6522,-0.7161,3.8043,19.6541,19.6592,19.6566,-0.7425,3.4611,19.6592,19.7681,19.7137,-0.7014,0.3464,19.0891,19.1331,19.1111,-3.9709,1.2386,19.1331,19.1832,19.1582,-3.5831,1.2269,18.6192,18.7058,18.6625,-0.6582,-0.4343,18.6192,18.6360,18.6276,-0.6534,0.5222,18.6360,18.6460,18.6410,-0.7557,0.5105,19.6503,19.8733,19.7618,-0.9855,-0.9431,13.2904,13.2931,13.2918,-0.4967,-3.7910,13.2000,13.2042,13.2021,-0.4781,-3.4478,13.1559,13.1971,13.1765,-0.2655,-0.3331,13.1564,13.1559,13.1562,0.0286,-1.2253,13.1584,13.1517,13.1551,0.3197,-1.2136,13.1584,13.1566,13.1575,-0.0010,0.4476,13.0643,13.0713,13.0678,-0.2748,-0.5089,13.0664,13.0621,13.0642,0.1384,-0.4972,13.0664,13.1925,13.1295,-0.4964,0.9563,13.1300,1026.0006,-124562.2000,151142.3258
4541.0000,13.2082,19.5843,0.0000,93123.8000,-93123.8000,4.4009,0.0000,15108.2892,15108.2892,213.4948,108232.0892,0.0000,-108232.0892,19.5890,14.0933,9461.7000,0.0000,9461.7000,-0.3431,2188.9649,0.0000,2188.9649,15.5384,0.0000,7272.7351,7272.7351,13.1060,18.7751,0.0000,8436.6000,-8436.6000,0.4483,0.0000,1365.0692,1365.0692,21.7919,9801.6692,0.0000,-9801.6692,19.2274,13.7387,393.4000,0.0000,393.4000,-0.0143,91.4040,0.0000,91.4040,0.6505,0.0000,301.9960,301.9960,13.0799,18.5877,0.0000,17962.2000,-17962.2000,0.9860,0.0000,2983.9041,2983.9041,48.0985,20946.1041,0.0000,-20946.1041,18.6006,13.1245,393.4000,0.0000,393.4000,-0.0143,92.0963,0.0000,92.0963,0.6548,0.0000,301.3037,301.3037,19.5949,13.0923,16.3436,1.6917,68514.9743,19.0029,13.0586,16.0308,1.3918,33403.7355,19.3988,12.9448,16.1718,1.5112,31734.4703,19.5843,19.5890,19.5867,-0.8178,3.5559,19.5890,19.5949,19.5920,-0.8073,3.2128,19.5949,19.6927,19.6438,-0.8697,0.4810,19.2500,19.2274,19.2387,1.5126,0.9293,19.2274,19.2134,19.2204,0.7239,0.9150,18.5877,18.6474,18.6176,-0.5693,-0.5419,18.5877,18.6006,18.5941,-0.4313,0.4441,18.6006,18.6079,18.6042,-0.4713,0.4298,19.5843,19.8011,19.6927,-0.8605,-0.8450,13.2089,13.2146,13.2117,-0.9928,-3.5432,13.1030,13.1140,13.1085,-1.1563,-3.2001,13.1060,13.1653,13.1356,-0.5203,-0.4684,13.0958,13.1060,13.1009,-0.6940,-0.9166,13.0586,13.0856,13.0721,-1.0277,-0.9024,13.0586,13.1304,13.0945,-0.7870,0.5546,12.9894,13.0150,13.0022,-0.8182,-0.4314,12.9448,12.9848,12.9648,-1.2264,-0.4171,12.9448,13.1818,13.0633,-0.8248,0.8577,11.6110,907.2983,-109274.1000,133653.1800
4542.0000,13.2069,19.4687,1076.2000,105786.2000,-104710.0000,5.0553,223.7542,17162.1245,17385.8787,245.2156,122948.3245,852.4458,-122095.8787,19.4758,13.9822,9494.2000,0.0000,9494.2000,-0.3443,2199.4213,0.0000,2199.4213,15.6051,0.0000,7294.7787,7294.7787,13.0815,18.7504,0.0000,6430.3000,-6430.3000,0.3417,0.0000,1040.0961,1040.0961,16.6064,7470.3961,0.0000,-7470.3961,19.2903,13.8004,319.9000,0.0000,319.9000,-0.0116,74.2711,0.0000,74.2711,0.5283,0.0000,245.6289,245.6289,13.0469,18.5544,0.0000,21583.6000,-21583.6000,1.1848,0.0000,3584.2312,3584.2312,57.7943,25167.8312,0.0000,-25167.8312,18.5660,13.0907,319.9000,0.0000,319.9000,-0.0116,74.9212,0.0000,74.9212,0.5327,0.0000,244.9788,244.9788,19.4845,13.1885,16.3365,1.8630,75453.4184,18.9942,13.0675,16.0308,1.5784,37881.3345,19.3424,12.9919,16.1672,1.6913,35516.3042,19.4687,19.4758,19.4723,-1.4075,4.0886,19.4758,19.4845,19.4802,-1.3762,3.7443,19.4845,19.5944,19.5395,-1.2862,0.6372,19.2998,19.2903,19.2950,0.6531,0.9788,19.2903,19.2769,19.2836,0.7363,0.9672,18.5544,18.5977,18.5761,-0.5277,-0.6899,18.5544,18.5660,18.5602,-0.4362,0.4949,18.5660,18.5722,18.5691,-0.4500,0.4833,19.4687,19.7274,19.5981,-1.1688,-0.9667,13.2392,13.2376,13.2384,0.2953,-4.0734,13.1771,13.1706,13.1738,0.7613,-3.7291,13.0815,13.1198,13.1007,-0.4485,-0.6219,13.0777,13.0815,13.0796,-0.2834,-0.9636,13.0675,13.0689,13.0682,-0.0744,-0.9520,13.0675,13.0846,13.0760,-0.2501,0.7052,12.9866,12.9915,12.9890,-0.1862,-0.4796,12.9919,12.9840,12.9880,0.2525,-0.4680,12.9919,13.0796,13.0358,-0.3591,0.9820,13.0999,1023.6475,-122589.9000,148851.0571
4543.0000,13.2289,19.6055,0.0000,116557.1000,-116557.1000,5.5084,0.0000,18919.1814,18919.1814,267.1041,135476.2814,0.0000,-135476.2814,19.5983,14.1024,9459.3000,0.0000,9459.3000,-0.3430,2188.1700,0.0000,2188.1700,15.5708,0.0000,7271.1300,7271.1300,13.1855,18.8554,0.0000,20381.3000,-20381.3000,1.0829,0.0000,3301.3552,3301.3552,52.6301,23682.6552,0.0000,-23682.6552,19.0433,13.5583,312.2000,0.0000,312.2000,-0.0113,72.6975,0.0000,72.6975,0.5152,0.0000,239.5025,239.5025,13.1265,18.6346,0.0000,24507.7000,-24507.7000,1.3453,0.0000,4073.2815,4073.2815,65.6225,28580.9815,0.0000,-28580.9815,18.6193,13.1429,312.2000,0.0000,312.2000,-0.0113,73.0705,0.0000,73.0705,0.5202,0.0000,239.1295,239.1295,19.5903,13.2307,16.4105,2.2927,92853.9782,18.9266,13.2261,16.0764,1.8496,44389.2378,19.2043,13.2080,16.2061,1.9456,40856.9364,19.6055,19.5983,19.6019,1.5378,4.4488,19.5983,19.5903,19.5943,1.3505,4.1057,19.5903,19.5393,19.5648,0.2791,0.3203,19.0115,19.0433,19.0274,-3.2566,1.4032,19.0433,19.0768,19.0601,-2.7245,1.3919,18.6346,18.5930,18.6138,0.4287,-0.6270,18.6346,18.6193,18.6270,0.7789,0.7183,18.6193,18.6139,18.6166,0.5459,0.7069,19.6055,19.5982,19.6019,0.0189,-1.0596,13.2855,13.2829,13.2842,0.5260,-4.4265,13.2209,13.2169,13.2189,0.5169,-4.0835,13.1855,13.0969,13.1412,0.4620,-0.2980,13.1989,13.1855,13.1922,1.3316,-1.3810,13.2261,13.1960,13.2110,1.6972,-1.3697,13.2261,13.1293,13.1777,1.2003,0.6493,13.1602,13.1238,13.1420,1.8195,-0.6960,13.2080,13.1605,13.1842,2.3414,-0.6847,13.2080,13.0079,13.1079,0.8437,1.0818,15.8014,1234.7465,-151362.4000,178100.1524
4544.0000,13.3531,19.6956,436.1000,135075.1000,-134639.0000,6.4062,90.4505,21988.3138,22078.7643,310.7152,157063.4138,345.6495,-156717.7643,19.6912,14.1935,12563.1000,0.0000,12563.1000,-0.4556,2902.9810,0.0000,2902.9810,20.6467,0.0000,9660.1190,9660.1190,13.3343,19.0058,0.0000,36060.8000,-36060.8000,1.9160,0.0000,5853.1464,5853.1464,93.1563,41913.9464,0.0000,-41913.9464,19.0253,13.5407,307.9000,0.0000,307.9000,-0.0112,71.7117,0.0000,71.7117,0.5097,0.0000,236.1883,236.1883,13.2601,18.7694,0.0000,24735.3000,-24735.3000,1.3578,0.0000,4117.0551,4117.0551,66.2360,28852.3551,0.0000,-28852.3551,18.7451,13.2661,307.9000,0.0000,307.9000,-0.0112,71.9542,0.0000,71.9542,0.5126,0.0000,235.9458,235.9458,19.6854,13.3665,16.5260,2.7688,112137.6351,18.9537,13.3671,16.1604,2.2032,52876.0014,19.2471,13.3403,16.2937,2.3294,48917.8898,19.6956,19.6912,19.6934,1.0777,5.1356,19.6912,19.6854,19.6883,1.1082,4.6800,19.6854,19.4918,19.5886,0.2606,0.0790,19.0251,19.0253,19.0252,-0.0535,1.9950,19.0253,19.0289,19.0271,-0.4248,1.9838,18.7694,18.6366,18.7030,1.0492,-0.4701,18.7694,18.7451,18.7573,1.5453,0.8877,18.7451,18.7336,18.7393,1.4544,0.8766,19.6956,19.6013,19.6485,0.5355,-1.2706,13.4263,13.4196,13.4229,1.6474,-5.1116,13.3623,13.3513,13.3568,1.6370,-4.6560,13.3343,13.0043,13.1693,0.3121,-0.0549,13.3467,13.3343,13.3405,1.7630,-1.9710,13.3671,13.3456,13.3564,1.7268,-1.9598,13.3671,13.2212,13.2941,1.3783,0.4941,13.3121,13.2824,13.2972,1.8461,-0.8637,13.3403,13.3127,13.3265,1.6900,-0.8525,13.3403,13.0904,13.2153,1.2694,1.2946,19.2716,1505.9125,-182256.2000,213931.5263
4545.0000,13.4561,19.8374,0.0000,149136.1000,-149136.1000,7.0480,0.0000,24335.6451,24335.6451,342.0855,173471.7451,0.0000,-173471.7451,19.8312,14.3308,15626.4000,0.0000,15626.4000,-0.5666,3604.9071,0.0000,3604.9071,25.6499,0.0000,12021.4929,12021.4929,13.4245,19.0970,0.0000,42513.8000,-42513.8000,2.2589,0.0000,6909.2423,6909.2423,109.8903,49423.0423,0.0000,-49423.0423,19.0920,13.6060,320.3000,0.0000,320.3000,-0.0116,74.5401,0.0000,74.5401,0.5304,0.0000,245.7599,245.7599,13.3693,18.8796,0.0000,26614.6000,-26614.6000,1.4610,0.0000,4435.1545,4435.1545,71.2761,31049.7545,0.0000,-31049.7545,18.8608,13.3795,320.3000,0.0000,320.3000,-0.0116,74.7475,0.0000,74.7475,0.5324,0.0000,245.5525,245.5525,19.8234,13.4379,16.6306,3.0947,125336.7402,19.0246,13.4475,16.2361,2.4327,58384.0161,19.3228,13.4226,16.3727,2.5736,54045.2689,19.8374,19.8312,19.8343,1.6732,5.6547,19.8312,19.8233,19.8273,1.6498,5.0881,19.0970,20.0791,19.5881,-0.0332,-0.0009,19.0970,19.0920,19.0945,0.8097,2.2580,19.0920,19.0863,19.0892,0.7221,2.2464,18.8796,18.7283,18.8039,1.1915,-0.4678,18.8796,18.8608,18.8702,1.3360,0.9932,18.8608,18.8510,18.8559,1.3797,0.9816,19.8374,19.6551,19.7463,1.1532,-1.3933,13.5226,13.5183,13.5205,1.1501,-5.6284,13.4379,13.4321,13.4350,0.9176,-5.0618,13.4379,12.9429,13.1904,0.2281,0.0273,13.4373,13.4304,13.4338,1.0991,-2.2317,13.4475,13.4364,13.4419,1.0058,-2.2200,13.4475,13.3294,13.3885,1.1117,0.4941,13.4070,13.3897,13.3983,1.1935,-0.9669,13.4226,13.4073,13.4149,1.0406,-0.9552,13.4226,13.2093,13.3159,1.1870,1.4196,21.4389,1675.2695,-201997.5000,237766.0253
4546.0000,13.5787,19.9626,0.0000,155939.5000,-155939.5000,7.3696,0.0000,25518.9073,25518.9073,357.9300,181458.4073,0.0000,-181458.4073,19.9573,14.4545,18718.0000,0.0000,18718.0000,-0.6788,4311.7715,0.0000,4311.7715,30.6686,0.0000,14406.2285,14406.2285,13.4825,19.1557,0.0000,55254.7000,-55254.7000,2.9359,0.0000,8987.1750,8987.1750,142.8739,64241.8750,0.0000,-64241.8750,19.1519,13.6648,311.2000,0.0000,311.2000,-0.0113,72.3705,0.0000,72.3705,0.5149,0.0000,238.8295,238.8295,13.4733,18.9844,0.0000,30055.4000,-30055.4000,1.6498,0.0000,5014.3030,5014.3030,80.4983,35069.7030,0.0000,-35069.7030,18.9699,13.4863,311.2000,0.0000,311.2000,-0.0113,72.5286,0.0000,72.5286,0.5165,0.0000,238.6714,238.6714,19.9261,13.5533,16.7397,3.4151,138310.3266,19.1000,13.5387,16.3194,2.6822,64372.4132,19.3928,13.5237,16.4583,2.8306,59443.1654,19.9626,19.9573,19.9600,1.4895,5.9454,19.9573,19.9504,19.9539,1.5009,5.2666,19.1557,19.5716,19.3637,-2.7353,-0.3604,19.1557,19.1519,19.1538,0.6889,2.5755,19.1519,19.1471,19.1495,0.7016,2.5642,18.9844,18.8237,18.9041,1.1817,-0.4368,18.9844,18.9699,18.9771,1.2638,1.2130,18.9699,18.9623,18.9661,1.3028,1.2017,19.9626,19.7561,19.8593,1.3379,-1.4242,13.6496,13.6443,13.6470,1.4998,-5.9113,13.5533,13.5452,13.5493,1.3522,-5.2326,13.5533,13.2220,13.3877,2.3538,0.3944,13.5289,13.5229,13.5259,1.0848,-2.5415,13.5387,13.5283,13.5335,1.0785,-2.5302,13.5387,13.4197,13.4792,1.0682,0.4709,13.5092,13.4947,13.5019,1.2232,-1.1790,13.5237,13.5094,13.5166,1.1998,-1.1677,13.5237,13.3126,13.4182,1.2073,1.4582,23.8056,1860.2036,-221909.2000,262125.9052
4547.0000,13.6870,20.0732,0.0000,162577.8000,-162577.8000,7.6833,0.0000,26673.0016,26673.0016,373.4645,189250.8016,0.0000,-189250.8016,20.0688,14.5638,18707.1000,0.0000,18707.1000,-0.6784,4303.6847,0.0000,4303.6847,30.6006,0.0000,14403.4153,14403.4153,13.5729,19.2472,0.0000,61575.7000,-61575.7000,3.2717,0.0000,10028.0698,10028.0698,159.2549,71603.7698,0.0000,-71603.7698,19.2418,13.7528,371.6000,0.0000,371.6000,-0.0135,86.3241,0.0000,86.3241,0.6143,0.0000,285.2759,285.2759,13.5589,19.0708,0.0000,33112.7000,-33112.7000,1.8177,0.0000,5529.6525,5529.6525,88.6949,38642.3525,0.0000,-38642.3525,19.0601,13.5747,371.6000,0.0000,371.6000,-0.0135,86.5118,0.0000,86.5118,0.6158,0.0000,285.0882,285.0882,20.0026,13.6652,16.8339,3.6416,147483.9704,19.1908,13.6075,16.3991,2.8874,69297.7475,19.4832,13.5975,16.5404,3.0438,63920.4045,20.0732,20.0688,20.0710,1.3133,6.2080,20.0688,20.0629,20.0659,1.3248,5.5296,19.2472,19.3405,19.2938,-0.8697,-0.5041,19.2472,19.2418,19.2445,1.0671,2.7677,19.2418,19.2351,19.2384,1.0463,2.7542,19.0708,18.9273,18.9990,1.1195,-0.4638,19.0708,19.0601,19.0654,1.0388,1.3539,19.0601,19.0545,19.0573,1.0736,1.3404,20.0732,19.8728,19.9730,1.3451,-1.4753,13.7572,13.7529,13.7551,1.2776,-6.1687,13.6652,13.6576,13.6614,1.3259,-5.4903,13.6652,13.4550,13.5601,2.0542,0.5434,13.6008,13.5964,13.5986,0.8505,-2.7284,13.6075,13.6001,13.6038,0.8211,-2.7149,13.6075,13.5099,13.5587,0.9328,0.5031,13.5878,13.5776,13.5827,0.9481,-1.3146,13.5975,13.5879,13.5927,0.8920,-1.3011,13.5975,13.4188,13.5082,1.0593,1.5146,25.4430,1988.1538,-237815.9000,280702.1224
4548.0000,13.7824,20.1706,0.0000,169758.8000,-169758.8000,8.0226,0.0000,27913.7667,27913.7667,390.2358,197672.5667,0.0000,-197672.5667,20.1669,14.6600,18719.6000,0.0000,18719.6000,-0.6788,4301.6709,0.0000,4301.6709,30.5769,0.0000,14417.9291,14417.9291,13.6576,19.3328,0.0000,66277.7000,-66277.7000,3.5216,0.0000,10806.8047,10806.8047,171.4776,77084.5047,0.0000,-77084.5047,19.3280,13.8373,370.5000,0.0000,370.5000,-0.0134,85.9804,0.0000,85.9804,0.6118,0.0000,284.5196,284.5196,13.6342,19.1468,0.0000,35621.8000,-35621.8000,1.9554,0.0000,5953.7015,5953.7015,95.4232,41575.5015,0.0000,-41575.5015,19.1381,13.6512,370.5000,0.0000,370.5000,-0.0134,86.1751,0.0000,86.1751,0.6132,0.0000,284.3249,284.3249,20.0830,13.7636,16.9233,3.8499,155918.9525,19.2788,13.6748,16.4768,3.0726,73742.6100,19.5742,13.6677,16.6209,3.2385,68008.7400,20.1706,20.1669,20.1688,1.1532,6.4860,20.1669,20.1620,20.1645,1.1632,5.8072,19.3328,19.3053,19.3190,0.2775,-0.5898,19.3328,19.3280,19.3304,1.0099,2.9318,19.3280,19.3219,19.3249,1.0166,2.9184,19.1468,19.0242,19.0855,1.0162,-0.4933,19.1468,19.1381,19.1425,0.9028,1.4621,19.1381,19.1337,19.1359,0.9222,1.4486,20.1706,19.9895,20.0801,1.2653,-1.5366,13.8524,13.8487,13.8506,1.1255,-6.4428,13.7636,13.7573,13.7605,1.1690,-5.7639,13.7636,13.6240,13.6938,1.5869,0.6330,13.6689,13.6650,13.6669,0.7974,-2.8886,13.6748,13.6681,13.6715,0.7899,-2.8751,13.6748,13.5901,13.6325,0.8632,0.5366,13.6593,13.6509,13.6551,0.8471,-1.4188,13.6677,13.6594,13.6635,0.8278,-1.4054,13.6677,13.5122,13.5899,0.9598,1.5799,26.9004,2102.0379,-252197.7000,297670.3025
4549.0000,13.8567,20.2465,0.0000,177962.1000,-177962.1000,8.4103,0.0000,29313.9688,29313.9688,409.3485,207276.0688,0.0000,-207276.0688,20.2437,14.7354,18715.9000,0.0000,18715.9000,-0.6787,4297.0105,0.0000,4297.0105,30.5322,0.0000,14418.8895,14418.8895,13.7287,19.4046,0.0000,66328.4000,-66328.4000,3.5243,0.0000,10826.0450,10826.0450,171.6669,77154.4450,0.0000,-77154.4450,19.4007,13.9086,448.3000,0.0000,448.3000,-0.0163,103.9453,0.0000,103.9453,0.7394,0.0000,344.3547,344.3547,13.6969,19.2101,0.0000,38075.9000,-38075.9000,2.0901,0.0000,6368.3923,6368.3923,102.0044,44444.2923,0.0000,-44444.2923,19.2031,13.7150,448.3000,0.0000,448.3000,-0.0163,104.1898,0.0000,104.1898,0.7412,0.0000,344.1102,344.1102,20.1680,13.8368,17.0024,4.0137,162554.6886,19.3503,13.7364,16.5433,3.2031,76873.5784,19.6644,13.7221,16.6933,3.3905,71199.4889,20.2465,20.2437,20.2451,0.8941,6.8027,20.2437,20.2401,20.2419,0.9075,6.1240,19.4046,19.3395,19.3720,0.6131,-0.5328,19.4046,19.4007,19.4026,0.8455,2.9915,19.4007,19.3956,19.3981,0.8570,2.9752,19.2101,19.1158,19.1630,0.9084,-0.5750,19.2101,19.2031,19.2066,0.7473,1.5151,19.2031,19.1995,19.2013,0.7630,1.4988,20.2465,20.0978,20.1722,1.0842,-1.6077,13.9230,13.9204,13.9217,0.8316,-6.7572,13.8368,13.8323,13.8345,0.8670,-6.0785,13.8368,13.7330,13.7849,1.0721,0.5782,13.7313,13.7278,13.7296,0.7291,-2.9461,13.7364,13.7303,13.7333,0.7201,-2.9298,13.7364,13.6674,13.7019,0.8112,0.6205,13.7158,13.7094,13.7126,0.6672,-1.4696,13.7221,13.7158,13.7190,0.6422,-1.4534,13.7221,13.5964,13.6592,0.8095,1.6531,27.9543,2184.3892,-262753.9000,310627.7559
4550.0000,13.9720,20.3643,0.0000,188137.0000,-188137.0000,8.8912,0.0000,31074.6624,31074.6624,432.9634,219211.6624,0.0000,-219211.6624,20.3602,14.8497,18707.1000,0.0000,18707.1000,-0.6784,4289.2370,0.0000,4289.2370,30.4876,0.0000,14417.8630,14417.8630,13.8317,19.5089,0.0000,77974.8000,-77974.8000,4.1431,0.0000,12745.8073,12745.8073,201.8671,90720.6073,0.0000,-90720.6073,19.5038,14.0097,380.4000,0.0000,380.4000,-0.0138,88.0941,0.0000,88.0941,0.6268,0.0000,292.3059,292.3059,13.7986,19.3127,0.0000,40324.9000,-40324.9000,2.2136,0.0000,6752.3780,6752.3780,108.0360,47077.2780,0.0000,-47077.2780,19.3028,13.8127,380.4000,0.0000,380.4000,-0.0138,88.3042,0.0000,88.3042,0.6284,0.0000,292.0958,292.0958,20.2567,13.9739,17.1153,4.3505,176195.4291,19.4566,13.8360,16.6463,3.5028,84067.1231,19.7523,13.8415,16.7969,3.6837,77356.8453,20.3643,20.3602,20.3622,1.3870,7.1791,20.3602,20.3551,20.3577,1.3703,6.5007,19.5089,19.4268,19.4678,1.1293,-0.7702,19.5089,19.5038,19.5063,1.2244,3.3728,19.5038,19.4975,19.5006,1.2103,3.3591,19.3127,19.1920,19.2523,1.0518,-0.5188,19.3127,19.3028,19.3077,1.1937,1.6948,19.3028,19.2980,19.3004,1.1686,1.6810,20.3643,20.1984,20.2814,1.2911,-1.7121,14.0502,14.0458,14.0480,1.4978,-7.1283,13.9739,13.9661,13.9700,1.6085,-6.4500,13.9739,13.8654,13.9197,1.5998,0.8210,13.8282,13.8234,13.8258,1.1343,-3.3221,13.8360,13.8274,13.8317,1.1600,-3.3083,13.8360,13.7417,13.7888,1.0223,0.5695,13.8295,13.8183,13.8239,1.3165,-1.6441,13.8415,13.8297,13.8356,1.3804,-1.6303,13.8415,13.6736,13.7575,1.1597,1.7628,30.4026,2375.6986,-286968.8000,337619.3974
4551.0000,14.0763,20.4708,0.0000,196966.3000,-196966.3000,9.3084,0.0000,32613.6167,32613.6167,453.6258,229579.9167,0.0000,-229579.9167,20.4673,14.9547,18719.5000,0.0000,18719.5000,-0.6788,4286.8181,0.0000,4286.8181,30.4622,0.0000,14432.6819,14432.6819,13.9306,19.6089,0.0000,84220.4000,-84220.4000,4.4749,0.0000,13786.4325,13786.4325,218.1271,98006.8325,0.0000,-98006.8325,19.6043,14.1083,310.1000,0.0000,310.1000,-0.0112,71.7287,0.0000,71.7287,0.5103,0.0000,238.3713,238.3713,13.8950,19.4099,0.0000,42179.3000,-42179.3000,2.3154,0.0000,7070.7405,7070.7405,113.0157,49250.0405,0.0000,-49250.0405,19.4010,13.9089,310.1000,0.0000,310.1000,-0.0112,71.9012,0.0000,71.9012,0.5116,0.0000,238.1988,238.1988,20.3575,14.0802,17.2189,4.6025,186399.3217,19.5591,13.9246,16.7418,3.7180,89232.5021,19.8552,13.9347,16.8950,3.9068,82042.3618,20.4708,20.4673,20.4690,1.2620,7.5080,20.4673,20.4627,20.4650,1.2688,6.8292,19.6089,19.5313,19.5701,1.2075,-0.8695,19.6089,19.6043,19.6066,1.1839,3.6054,19.6043,19.5986,19.6015,1.1898,3.5942,19.4099,19.2819,19.3459,1.1023,-0.5118,19.4099,19.4010,19.4055,1.1526,1.8035,19.4010,19.3965,19.3987,1.1601,1.7923,20.4708,20.3119,20.3914,1.3008,-1.8005,14.1545,14.1510,14.1528,1.2373,-7.4540,14.0802,14.0743,14.0773,1.2672,-6.7752,14.0802,13.9956,14.0379,1.4002,0.9235,13.9179,13.9137,13.9158,1.0601,-3.5514,13.9246,13.9173,13.9209,1.0504,-3.5402,13.9246,13.8287,13.8766,1.0330,0.5658,13.9256,13.9165,13.9210,1.1451,-1.7495,13.9347,13.9257,13.9302,1.1154,-1.7383,13.9347,13.7760,13.8553,1.1534,1.8545,32.1108,2509.1826,-304026.3000,357674.1856
4552.0000,14.1766,20.5702,54.2000,201507.7000,-201453.5000,9.5259,11.0908,33445.2846,33456.3754,464.5421,234952.9846,43.1092,-234909.8754,20.5670,15.0526,18716.3000,0.0000,18716.3000,-0.6787,4281.2097,0.0000,4281.2097,30.4153,0.0000,14435.0903,14435.0903,14.0244,19.7038,0.0000,91054.2000,-91054.2000,4.8380,0.0000,14925.4662,14925.4662,235.9215,105979.6662,0.0000,-105979.6662,19.6997,14.2018,318.2000,0.0000,318.2000,-0.0115,73.5198,0.0000,73.5198,0.5229,0.0000,244.6802,244.6802,13.9880,19.5037,0.0000,45129.4000,-45129.4000,2.4773,0.0000,7573.4541,7573.4541,120.9322,52702.8541,0.0000,-52702.8541,19.4958,14.0018,318.2000,0.0000,318.2000,-0.0115,73.6966,0.0000,73.6966,0.5243,0.0000,244.5034,244.5034,20.4426,14.1820,17.3123,4.8114,194860.8734,19.6556,14.0066,16.8311,3.9072,93773.2170,19.9433,14.0263,16.9848,4.0925,85943.5175,20.5702,20.5670,20.5686,1.1743,7.6973,20.5670,20.5628,20.5649,1.1788,7.0186,19.7038,19.6400,19.6719,1.2014,-1.0512,19.7038,19.6997,19.7018,1.1213,3.7869,19.6997,19.6945,19.6971,1.1274,3.7753,19.5037,19.3779,19.4408,1.1187,-0.5285,19.5037,19.4958,19.4997,1.1111,1.9488,19.4958,19.4917,19.4937,1.1198,1.9372,20.5702,20.4216,20.4959,1.2346,-1.8286,14.2544,14.2512,14.2528,1.1807,-7.6376,14.1820,14.1766,14.1793,1.2049,-6.9589,14.1820,14.1160,14.1490,1.3141,1.1108,14.0008,13.9972,13.9990,0.9770,-3.7272,14.0066,14.0002,14.0034,0.9684,-3.7157,14.0066,13.9171,13.9619,1.0017,0.5882,14.0181,14.0100,14.0141,1.0961,-1.8891,14.0263,14.0182,14.0223,1.0844,-1.8776,14.0263,13.8747,13.9505,1.1217,1.8883,33.6023,2625.7337,-318284.4000,374577.6080
4553.0000,14.2257,20.5667,936.5000,187101.7000,-186165.2000,8.8910,191.4802,31090.6894,31282.1696,433.8734,218192.3894,745.0198,-217447.3696,20.5668,15.0524,15633.8000,0.0000,15633.8000,-0.5669,3576.1183,0.0000,3576.1183,25.3737,0.0000,12057.6817,12057.6817,14.0713,19.7512,0.0000,91631.3000,-91631.3000,4.8687,0.0000,15030.3656,15030.3656,237.5081,106661.6656,0.0000,-106661.6656,19.7491,14.2502,312.4000,0.0000,312.4000,-0.0113,72.1380,0.0000,72.1380,0.5127,0.0000,240.2620,240.2620,14.0342,19.5504,0.0000,49037.9000,-49037.9000,2.6918,0.0000,8233.8112,8233.8112,131.4187,57271.7112,0.0000,-57271.7112,19.5465,14.0516,312.4000,0.0000,312.4000,-0.0113,72.3100,0.0000,72.3100,0.5141,0.0000,240.0900,240.0900,20.4321,14.2286,17.3304,4.6856,189764.8263,19.7053,14.0264,16.8659,3.8604,92648.7981,19.9730,14.0565,17.0148,4.0219,84459.6332,20.5667,20.5668,20.5667,-0.0486,7.2393,20.5668,20.5667,20.5668,-0.0042,6.6724,19.7512,19.7184,19.7348,0.7328,-1.2586,19.7512,19.7491,19.7501,0.5571,3.6101,19.7491,19.7462,19.7476,0.5831,3.5988,19.5504,19.4723,19.5113,0.8244,-0.6310,19.5504,19.5465,19.5484,0.5610,2.0608,19.5465,19.5444,19.5455,0.5977,2.0495,20.5667,20.5048,20.5357,0.4543,-1.6517,14.2913,14.2900,14.2906,0.4295,-7.1713,14.2286,14.2259,14.2273,0.5518,-6.6044,14.2286,14.1970,14.2128,0.7431,1.3266,14.0254,14.0242,14.0248,0.2846,-3.5421,14.0264,14.0247,14.0255,0.2404,-3.5308,14.0264,13.9871,14.0068,0.5151,0.6991,14.0538,14.0507,14.0522,0.4339,-1.9928,14.0565,14.0538,14.0552,0.3701,-1.9814,14.0565,13.9579,14.0072,0.6575,1.7197,32.8404,2566.1969,-310575.8000,366873.2576
4554.0000,14.2136,20.6106,5.9000,177275.1000,-177269.2000,8.3782,1.2066,29449.2405,29450.4470,408.9748,206724.3405,4.6934,-206719.6470,20.6091,15.0939,9462.6000,0.0000,9462.6000,-0.3431,2163.4581,0.0000,2163.4581,15.3579,0.0000,7299.1419,7299.1419,14.0863,19.7664,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14547.1957,14547.1957,229.8670,103213.3957,0.0000,-103213.3957,19.7657,14.2665,308.1000,0.0000,308.1000,-0.0112,71.1312,0.0000,71.1312,0.5053,0.0000,236.9688,236.9688,14.0526,19.5689,0.0000,51781.7000,-51781.7000,2.8425,0.0000,8696.3882,8696.3882,138.7789,60478.0882,0.0000,-60478.0882,19.5674,14.0721,308.1000,0.0000,308.1000,-0.0112,71.2971,0.0000,71.2971,0.5067,0.0000,236.8029,236.8029,20.4663,14.2157,17.3410,4.6331,187640.6080,19.7234,14.0345,16.8790,3.7951,91082.2076,19.9796,14.0677,17.0236,3.9439,82821.5267,20.6106,20.6091,20.6099,0.4938,6.8410,20.6091,20.6073,20.6082,0.4733,6.4979,19.7664,19.7538,19.7601,0.2781,-1.2853,19.7664,19.7657,19.7660,0.1652,3.4259,19.7657,19.7647,19.7652,0.1851,3.4147,19.5689,19.5321,19.5505,0.4461,-0.7363,19.5689,19.5674,19.5682,0.2115,2.1062,19.5674,19.5666,19.5670,0.2333,2.0950,20.6106,20.5425,20.5766,0.4659,-1.5372,14.2609,14.2620,14.2615,-0.3782,-6.7677,14.2157,14.2164,14.2161,-0.1614,-6.4246,14.2157,14.2149,14.2153,0.0038,1.3586,14.0346,14.0342,14.0344,0.0889,-3.3526,14.0345,14.0338,14.0342,0.0773,-3.3414,14.0345,14.0195,14.0270,0.2178,0.8096,14.0668,14.0657,14.0662,0.1422,-2.0328,14.0677,14.0667,14.0672,0.1187,-2.0217,14.0677,14.0098,14.0387,0.3539,1.6105,31.8238,2486.7586,-307638.3000,361544.3423
4555.0000,14.1702,20.5523,214.6000,168802.2000,-168587.6000,7.9886,43.9174,28012.7617,28056.6791,389.9282,196814.9617,170.6826,-196644.2791,20.5545,15.0403,9489.5000,0.0000,9489.5000,-0.3441,2170.9591,0.0000,2170.9591,15.3932,0.0000,7318.5409,7318.5409,14.0467,19.7264,0.0000,76978.9000,-76978.9000,4.0902,0.0000,12622.3717,12622.3717,199.5800,89601.2717,0.0000,-89601.2717,19.7285,14.2301,320.0000,0.0000,320.0000,-0.0116,73.9107,0.0000,73.9107,0.5248,0.0000,246.0893,246.0893,14.0105,19.5265,0.0000,50928.8000,-50928.8000,2.7956,0.0000,8548.9405,8548.9405,136.4958,59477.7405,0.0000,-59477.7405,19.5300,14.0354,320.0000,0.0000,320.0000,-0.0116,74.0836,0.0000,74.0836,0.5261,0.0000,245.9164,245.9164,20.4393,14.1469,17.2931,4.3467,176042.5885,19.6899,13.9897,16.8398,3.5439,85052.8320,19.9759,14.0001,16.9880,3.7153,78020.4050,20.5523,20.5545,20.5534,-0.7085,6.5487,20.5545,20.5570,20.5557,-0.6600,6.2046,19.7264,19.7430,19.7347,-0.3333,-1.0489,19.7264,19.7285,19.7274,-0.4926,3.0413,19.7285,19.7310,19.7298,-0.4541,3.0297,19.5265,19.5412,19.5339,-0.2276,-0.8389,19.5265,19.5300,19.5282,-0.5087,1.9567,19.5300,19.5316,19.5308,-0.4643,1.9451,20.5523,20.5762,20.5643,-0.1754,-1.4399,14.1982,14.2007,14.1994,-0.7754,-6.4789,14.1469,14.1510,14.1489,-0.8373,-6.1348,14.1469,14.1786,14.1627,-0.6614,1.1188,13.9948,13.9970,13.9959,-0.4907,-2.9714,13.9897,13.9939,13.9918,-0.5381,-2.9598,13.9897,14.0092,13.9994,-0.3598,0.9087,14.0060,14.0112,14.0086,-0.7224,-1.8869,14.0001,14.0058,14.0029,-0.8022,-1.8753,14.0001,14.0397,14.0199,-0.2544,1.5097,29.7092,2321.5223,-286365.8000,339115.8255
4556.0000,14.0003,20.3542,499.4000,145446.8000,-144947.4000,6.8997,102.4838,24039.6174,24142.1012,336.6831,169486.4174,396.9162,-169089.5012,20.3627,14.8521,9458.9000,0.0000,9458.9000,-0.3430,2168.7115,0.0000,2168.7115,15.3543,0.0000,7290.1885,7290.1885,13.9041,19.5820,0.0000,48279.1000,-48279.1000,2.5652,0.0000,7899.9878,7899.9878,125.1508,56179.0878,0.0000,-56179.0878,19.5932,14.0974,311.4000,0.0000,311.4000,-0.0113,72.0389,0.0000,72.0389,0.5109,0.0000,239.3611,239.3611,13.8524,19.3669,0.0000,46760.8000,-46760.8000,2.5668,0.0000,7834.9024,7834.9024,125.3193,54595.7024,0.0000,-54595.7024,19.3835,13.8917,311.4000,0.0000,311.4000,-0.0113,72.2177,0.0000,72.2177,0.5122,0.0000,239.1823,239.1823,20.3199,13.9082,17.1140,3.5617,144250.8320,19.5558,13.8144,16.6851,2.8705,68891.8928,19.9091,13.7713,16.8402,3.0687,64441.6642,20.3542,20.3627,20.3584,-2.3792,5.7091,20.3627,20.3730,20.3678,-2.2941,5.3661,19.5820,19.7097,19.6459,-1.0982,-0.4669,19.5820,19.5932,19.5876,-1.7140,2.0983,19.5932,19.6062,19.5997,-1.5960,2.0870,19.3669,19.4530,19.4099,-1.5223,-1.0240,19.3669,19.3835,19.3752,-1.8739,1.5429,19.3835,19.3913,19.3874,-1.7571,1.5316,20.3542,20.5751,20.4647,-1.2286,-1.1905,13.9810,13.9904,13.9857,-2.6062,-5.6504,13.9082,13.9247,13.9164,-2.8324,-5.3074,13.9082,14.1061,14.0072,-1.9041,0.5257,13.8397,13.8520,13.8458,-1.8383,-2.0395,13.8144,13.8382,13.8263,-2.0238,-2.0282,13.8144,13.8975,13.8559,-1.7583,1.0827,13.7969,13.8194,13.8081,-2.4458,-1.4841,13.7713,13.7961,13.7837,-2.6725,-1.4728,13.7713,14.0449,13.9081,-1.3756,1.2493,24.0239,1877.2601,-229905.6000,277584.3889
4557.0000,13.8250,20.1517,744.5000,134943.2000,-134198.7000,6.4160,153.2196,22211.2641,22364.4837,312.7428,157154.4641,591.2804,-156563.1837,20.1612,14.6544,9477.6000,0.0000,9477.6000,-0.3437,2178.0496,0.0000,2178.0496,15.4224,0.0000,7299.5504,7299.5504,13.7255,19.4014,0.0000,28189.2000,-28189.2000,1.4978,0.0000,4600.8000,4600.8000,73.0303,32790.0000,0.0000,-32790.0000,19.4165,13.9241,400.2000,0.0000,400.2000,-0.0145,92.7752,0.0000,92.7752,0.6578,0.0000,307.4248,307.4248,13.6889,19.2020,0.0000,41889.3000,-41889.3000,2.2994,0.0000,7005.5669,7005.5669,112.2448,48894.8669,0.0000,-48894.8669,19.2245,13.7359,400.2000,0.0000,400.2000,-0.0145,92.9872,0.0000,92.9872,0.6596,0.0000,307.2128,307.2128,20.1730,13.7113,16.9421,3.0279,122627.9610,19.3831,13.6825,16.5328,2.4041,57697.5587,19.8411,13.5602,16.7006,2.6488,55624.9261,20.1517,20.1612,20.1564,-2.4646,5.3093,20.1612,20.1730,20.1671,-2.4492,4.9656,20.1730,19.2466,19.7098,0.7448,0.0453,19.3969,19.4165,19.4067,-2.2104,1.5431,19.4165,19.4399,19.4282,-2.0967,1.5286,19.2020,19.3038,19.2529,-1.9216,-1.0955,19.2020,19.2245,19.2132,-1.9809,1.2039,19.2245,19.2355,19.2300,-1.9258,1.1894,20.1517,20.4919,20.3218,-1.7512,-1.1068,13.7870,13.7962,13.7916,-2.3693,-5.2622,13.7113,13.7264,13.7188,-2.4117,-4.9186,13.7113,14.3017,14.0065,-0.0350,0.0017,13.7105,13.7248,13.7177,-1.5734,-1.4961,13.6825,13.7084,13.6955,-1.6056,-1.4816,13.6825,13.7572,13.7199,-1.6685,1.1426,13.5924,13.6215,13.6070,-2.4543,-1.1569,13.5602,13.5906,13.5754,-2.5404,-1.1423,13.5602,13.9564,13.7583,-1.8342,1.1538,20.3806,1592.5667,-193999.2000,235950.4458
4558.0000,13.6909,19.9856,1001.7000,123525.9000,-122524.2000,5.8898,206.6058,20267.8620,20474.4678,286.7817,143793.7620,795.0942,-142998.6678,19.9942,14.4906,9478.6000,0.0000,9478.6000,-0.3437,2182.4994,0.0000,2182.4994,15.4640,0.0000,7296.1006,7296.1006,13.5829,19.2572,0.0000,16264.8000,-16264.8000,0.8642,0.0000,2649.2183,2649.2183,42.1070,18914.0183,0.0000,-18914.0183,19.3867,13.8949,314.9000,0.0000,314.9000,-0.0114,73.0266,0.0000,73.0266,0.5188,0.0000,241.8734,241.8734,13.5347,19.0463,0.0000,36138.1000,-36138.1000,1.9837,0.0000,6033.2417,6033.2417,96.8182,42171.3417,0.0000,-42171.3417,19.0737,13.5881,314.9000,0.0000,314.9000,-0.0114,73.2995,0.0000,73.2995,0.5201,0.0000,241.6005,241.6005,20.0051,13.5464,16.7757,2.5745,104267.6180,19.2799,13.5187,16.3993,2.0669,49604.5308,19.7581,13.3756,16.5669,2.2897,48084.4584,19.9856,19.9942,19.9899,-2.0358,4.8629,19.9942,20.0051,19.9996,-2.0474,4.5192,20.0051,19.7111,19.8581,1.7623,0.3336,19.3836,19.3867,19.3852,-0.2863,1.1978,19.3867,19.3935,19.3901,-0.4861,1.1864,19.0463,19.1511,19.0987,-1.8874,-1.0459,19.0463,19.0737,19.0600,-1.8758,0.9378,19.0737,19.0872,19.0804,-1.8319,0.9264,19.9856,20.3634,20.1745,-1.8036,-1.0269,13.6540,13.6610,13.6575,-1.6449,-4.8261,13.5785,13.5899,13.5842,-1.6511,-4.4823,13.5829,14.0315,13.8072,-2.4315,-0.2967,13.5619,13.5829,13.5724,-1.7794,-1.1609,13.5187,13.5586,13.5387,-1.9185,-1.1495,13.5187,13.6091,13.5639,-1.9091,1.0828,13.4122,13.4453,13.4287,-2.1776,-0.9009,13.3756,13.4099,13.3928,-2.2303,-0.8895,13.3756,13.8266,13.6011,-1.9236,1.0638,17.4258,1361.6745,-164818.7000,201956.6072
4559.0000,13.5700,19.8242,1325.9000,115030.9000,-113705.0000,5.5052,274.0179,18820.5591,19094.5770,267.8439,133851.4591,1051.8821,-132799.5770,19.8332,14.3327,9457.9000,0.0000,9457.9000,-0.3430,2181.8250,0.0000,2181.8250,15.4636,0.0000,7276.0750,7276.0750,13.4379,19.1106,0.0000,11896.0000,-11896.0000,0.6321,0.0000,1933.6729,1933.6729,30.7792,13829.6729,0.0000,-13829.6729,19.4149,13.9226,309.2000,0.0000,309.2000,-0.0112,71.6807,0.0000,71.6807,0.5096,0.0000,237.5193,237.5193,13.3952,18.9057,0.0000,30739.4000,-30739.4000,1.6874,0.0000,5123.9872,5123.9872,82.3424,35863.3872,0.0000,-35863.3872,18.9361,13.4532,309.2000,0.0000,309.2000,-0.0112,72.0917,0.0000,72.0917,0.5117,0.0000,237.1083,237.1083,19.8444,13.4304,16.6374,2.2782,92267.2203,19.2266,13.3667,16.2966,1.8733,44958.3681,19.6724,13.2401,16.4562,2.0562,43180.9363,19.8242,19.8332,19.8287,-1.9723,4.5198,19.8332,19.8444,19.8388,-1.9675,4.1768,19.8444,19.8568,19.8506,-0.1166,0.4472,19.4198,19.4149,19.4173,0.3618,1.0792,19.4149,19.4107,19.4128,0.2471,1.0680,18.9057,19.0132,18.9594,-1.7077,-0.9211,18.9057,18.9361,18.9209,-1.7059,0.7663,18.9361,18.9512,18.9436,-1.6774,0.7550,19.8242,20.2250,20.0246,-1.8358,-0.9855,13.5402,13.5466,13.5434,-1.4035,-4.4909,13.4643,13.4747,13.4695,-1.4111,-4.1479,13.4379,13.7658,13.6019,-2.5047,-0.4183,13.4146,13.4379,13.4263,-1.7904,-1.0503,13.3667,13.4091,13.3879,-1.8463,-1.0391,13.3667,13.4646,13.4156,-1.8161,0.9500,13.2744,13.3059,13.2901,-1.6993,-0.7374,13.2401,13.2716,13.2559,-1.6792,-0.7262,13.2401,13.6739,13.4570,-1.7660,1.0144,15.5974,1218.8008,-146264.1000,180406.5247
4560.0000,13.5309,19.4479,4470.2000,104262.5000,-99792.3000,5.1599,924.4332,17043.0626,17967.4958,251.0094,121305.5626,3545.7668,-117759.7958,19.4699,13.9764,9489.1000,0.0000,9489.1000,-0.3441,2198.3936,0.0000,2198.3936,15.5471,0.0000,7290.7064,7290.7064,13.3105,18.9817,0.0000,8564.6000,-8564.6000,0.4551,0.0000,1389.6880,1389.6880,22.1469,9954.2880,0.0000,-9954.2880,19.4069,13.9147,346.5000,0.0000,346.5000,-0.0126,80.3355,0.0000,80.3355,0.5708,0.0000,266.1645,266.1645,13.2713,18.7807,0.0000,26466.9000,-26466.9000,1.4528,0.0000,4405.8107,4405.8107,70.8887,30872.7107,0.0000,-30872.7107,18.8135,13.3331,346.5000,0.0000,346.5000,-0.0126,80.9079,0.0000,80.9079,0.5745,0.0000,265.5921,265.5921,19.4966,13.4829,16.4898,1.9182,77686.4484,19.1698,13.2402,16.2050,1.7022,40853.5650,19.6077,13.1087,16.3582,1.8657,39178.7624,19.4479,19.4699,19.4589,-4.4894,4.2173,19.4699,19.4966,19.4833,-4.3174,3.8732,19.4966,19.7722,19.6344,-2.6354,0.5239,19.4048,19.4069,19.4058,-0.1656,0.9790,19.4069,19.4082,19.4075,-0.0902,0.9664,18.7807,18.8889,18.8348,-1.5305,-0.8199,18.7807,18.8135,18.7971,-1.5201,0.6330,18.8135,18.8299,18.8217,-1.4981,0.6204,19.4479,20.1196,19.7838,-2.9330,-0.9426,13.5289,13.5298,13.5294,-0.1961,-4.1946,13.4908,13.4889,13.4899,0.2197,-3.8505,13.3105,13.5436,13.4270,-2.1364,-0.5012,13.2882,13.3105,13.2993,-1.5582,-0.9563,13.2402,13.2799,13.2601,-1.5695,-0.9437,13.2402,13.3354,13.2878,-1.5689,0.8426,13.1488,13.1829,13.1658,-1.5268,-0.6103,13.1087,13.1449,13.1268,-1.5840,-0.5977,13.1087,13.5355,13.3221,-1.6542,0.9653,14.0849,1100.6164,-124641.7000,157718.7757
4561.0000,13.3683,19.5957,1402.4000,103313.9000,-101911.5000,4.9555,290.7951,16824.0227,17114.8178,240.8689,120137.9227,1111.6049,-119026.3178,19.5876,14.0918,9450.0000,0.0000,9450.0000,-0.3427,2186.2950,0.0000,2186.2950,15.5567,0.0000,7263.7050,7263.7050,13.2181,18.8884,0.0000,8036.6000,-8036.6000,0.4270,0.0000,1302.3506,1302.3506,20.7712,9338.9506,0.0000,-9338.9506,19.3139,13.8235,339.9000,0.0000,339.9000,-0.0123,78.8923,0.0000,78.8923,0.5600,0.0000,261.0077,261.0077,13.1965,18.7053,0.0000,23661.4000,-23661.4000,1.2988,0.0000,3935.5943,3935.5943,63.3677,27596.9943,0.0000,-27596.9943,18.7291,13.2504,339.9000,0.0000,339.9000,-0.0123,79.4478,0.0000,79.4478,0.5644,0.0000,260.4522,260.4522,19.5797,13.2486,16.4141,1.9035,77091.7871,19.0958,13.1692,16.1325,1.6037,38488.4706,19.4147,13.1231,16.2689,1.7025,35751.7427,19.5957,19.5876,19.5917,1.5753,4.0340,19.5876,19.5797,19.5836,1.1848,3.6913,19.5797,19.6223,19.6010,-0.4297,0.5343,19.2963,19.3139,19.3051,-1.2420,0.9613,19.3139,19.3326,19.3232,-1.0440,0.9490,18.7053,18.7900,18.7476,-1.0789,-0.7347,18.7053,18.7291,18.7172,-0.9912,0.5641,18.7291,18.7422,18.7356,-1.0653,0.5518,19.5957,19.8175,19.7066,-0.9579,-0.9215,13.3576,13.3680,13.3628,-2.0372,-4.0149,13.2674,13.2890,13.2782,-2.5811,-3.6722,13.2181,13.3827,13.3004,-1.5547,-0.5152,13.2022,13.2181,13.2102,-1.1028,-0.9422,13.1692,13.1940,13.1816,-0.9736,-0.9299,13.1692,13.2391,13.2041,-1.0365,0.7538,13.1272,13.1376,13.1324,-0.4301,-0.5450,13.1231,13.1243,13.1237,-0.0644,-0.5327,13.1231,13.3699,13.2465,-0.9395,0.9406,13.3103,1040.0877,-123479.7000,151332.0004
4562.0000,13.2822,19.4563,1754.8000,96047.0000,-94292.2000,4.6304,364.3870,15609.3411,15973.7281,224.8713,111656.3411,1390.4130,-110265.9281,19.4650,13.9717,9438.2000,0.0000,9438.2000,-0.3422,2186.7262,0.0000,2186.7262,15.5133,0.0000,7251.4738,7251.4738,13.1376,18.8070,0.0000,6143.4000,-6143.4000,0.3264,0.0000,994.4514,994.4514,15.8723,7137.8514,0.0000,-7137.8514,19.2877,13.7979,335.3000,0.0000,335.3000,-0.0122,77.8489,0.0000,77.8489,0.5531,0.0000,257.4511,257.4511,13.1238,18.6320,0.0000,21489.1000,-21489.1000,1.1796,0.0000,3571.4775,3571.4775,57.5466,25060.5775,0.0000,-25060.5775,18.6567,13.1795,335.3000,0.0000,335.3000,-0.0122,78.4415,0.0000,78.4415,0.5574,0.0000,256.8585,256.8585,19.4748,13.1763,16.3255,1.7305,70084.1201,19.0361,13.0822,16.0591,1.4722,35333.1705,19.3673,13.0121,16.1897,1.5715,33000.9210,19.4563,19.4650,19.4607,-1.6072,3.7681,19.4650,19.4748,19.4699,-1.3992,3.4258,19.4748,19.5716,19.5232,-0.9663,0.5409,19.2838,19.2877,19.2857,-0.2604,0.8673,19.2877,19.2956,19.2916,-0.4080,0.8552,18.6320,18.7114,18.6717,-0.9430,-0.6834,18.6320,18.6567,18.6443,-0.9057,0.4962,18.6567,18.6693,18.6630,-0.9032,0.4840,19.4563,19.7592,19.6077,-1.2196,-0.8623,13.2696,13.2757,13.2727,-1.1141,-3.7516,13.1899,13.1992,13.1945,-1.0367,-3.4094,13.1376,13.2646,13.2011,-1.2253,-0.5244,13.1216,13.1376,13.1296,-0.9990,-0.8509,13.0822,13.1118,13.0970,-1.0472,-0.8387,13.0822,13.1579,13.1200,-1.0415,0.6999,13.0494,13.0742,13.0618,-0.8786,-0.4797,13.0121,13.0460,13.0290,-1.1689,-0.4675,13.0121,13.3100,13.1610,-1.0576,0.8788,12.2179,954.7257,-111815.9000,138418.2116
4563.0000,13.2342,19.3297,2259.1000,88814.5000,-86555.4000,4.3148,469.4794,14417.8664,14887.3458,209.4806,103232.3664,1789.6206,-101442.7458,19.3388,13.8479,9479.2000,0.0000,9479.2000,-0.3437,2199.5148,0.0000,2199.5148,15.6058,0.0000,7279.6852,7279.6852,13.0818,18.7506,0.0000,9893.7000,-9893.7000,0.5257,0.0000,1600.3038,1600.3038,25.5538,11494.0038,0.0000,-11494.0038,19.1090,13.6227,349.8000,0.0000,349.8000,-0.0127,81.3888,0.0000,81.3888,0.5772,0.0000,268.4112,268.4112,13.0629,18.5705,0.0000,19741.6000,-19741.6000,1.0837,0.0000,3278.9040,3278.9040,52.8638,23020.5040,0.0000,-23020.5040,18.5917,13.1158,349.8000,0.0000,349.8000,-0.0127,81.8983,0.0000,81.8983,0.5821,0.0000,267.9017,267.9017,19.3504,13.1624,16.2564,1.6368,66292.1043,18.9515,13.0506,16.0011,1.4048,33715.0715,19.2690,12.9843,16.1266,1.4962,31419.8419,19.3297,19.3388,19.3343,-1.5522,3.5096,19.3388,19.3504,19.3446,-1.5390,3.1658,19.3504,19.5106,19.4305,-1.1451,0.3883,19.0735,19.1090,19.0913,-2.3738,0.9140,19.1090,19.1470,19.1280,-2.0013,0.9013,18.5705,18.6478,18.6091,-0.7813,-0.5800,18.5705,18.5917,18.5811,-0.7896,0.5036,18.5917,18.6029,18.5973,-0.8192,0.4910,19.3297,19.6751,19.5024,-1.2977,-0.8052,13.2363,13.2388,13.2375,-0.4504,-3.4935,13.1662,13.1695,13.1679,-0.3482,-3.1497,13.0818,13.1952,13.1385,-0.7821,-0.3722,13.0719,13.0818,13.0768,-0.6635,-0.8979,13.0506,13.0640,13.0573,-0.5060,-0.8852,13.0506,13.0989,13.0748,-0.5731,0.5962,13.0009,13.0189,13.0099,-0.6527,-0.4875,12.9843,12.9979,12.9911,-0.4850,-0.4748,12.9843,13.2147,13.0995,-0.7692,0.8213,11.7933,921.5424,-106011.9000,131427.0177
