Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4564.0000,13.2049,19.3328,2380.1000,106347.5000,-103967.4000,5.1497,494.8667,17252.3665,17747.2331,249.9228,123599.8665,1885.2333,-121714.6331,19.3329,13.8422,9440.9000,0.0000,9440.9000,-0.3423,2190.7808,0.0000,2190.7808,15.5686,0.0000,7250.1192,7250.1192,13.0669,18.7356,0.0000,8177.9000,-8177.9000,0.4345,0.0000,1322.5056,1322.5056,21.1176,9500.4056,0.0000,-9500.4056,19.1304,13.6437,337.7000,0.0000,337.7000,-0.0122,78.5533,0.0000,78.5533,0.5586,0.0000,259.1467,259.1467,13.0436,18.5510,0.0000,18547.2000,-18547.2000,1.0181,0.0000,3079.8904,3079.8904,49.6631,21627.0904,0.0000,-21627.0904,18.5608,13.0856,337.7000,0.0000,337.7000,-0.0122,79.0950,0.0000,79.0950,0.5625,0.0000,258.6050,258.6050,19.3338,13.1818,16.2578,1.8266,73979.1321,18.9452,13.0587,16.0020,1.5730,37752.7832,19.2411,13.0086,16.1248,1.6655,34975.5271,19.3328,19.3329,19.3328,-0.0438,4.1251,19.3329,19.3338,19.3334,-0.1619,3.7827,19.3338,19.3988,19.3663,-0.8008,0.6650,19.1367,19.1304,19.1336,0.4843,1.0995,19.1304,19.1302,19.1303,0.0013,1.0873,18.5510,18.5959,18.5735,-0.4571,-0.5755,18.5510,18.5608,18.5559,-0.3304,0.4426,18.5608,18.5674,18.5641,-0.4273,0.4303,19.3328,19.5241,19.4284,-0.9196,-1.0246,13.2261,13.2268,13.2265,-0.1602,-4.1142,13.1703,13.1702,13.1703,0.0024,-3.7718,13.0669,13.1157,13.0913,-0.5956,-0.6541,13.0652,13.0669,13.0660,-0.1567,-1.0886,13.0587,13.0586,13.0586,-0.0104,-1.0764,13.0587,13.0704,13.0646,-0.1495,0.5864,13.0054,13.0071,13.0062,-0.0709,-0.4317,13.0086,13.0030,13.0058,0.1513,-0.4194,13.0086,13.1177,13.0631,-0.4658,1.0355,13.1439,1027.0793,-120576.2000,146707.4424
4565.0000,13.1511,19.5261,0.0000,118862.2000,-118862.2000,5.6173,0.0000,19258.5580,19258.5580,272.3829,138120.7580,0.0000,-138120.7580,19.5156,14.0213,9448.1000,0.0000,9448.1000,-0.3426,2187.7112,0.0000,2187.7112,15.5817,0.0000,7260.3888,7260.3888,13.0857,18.7545,0.0000,10366.2000,-10366.2000,0.5508,0.0000,1676.8195,1676.8195,26.7669,12043.0195,0.0000,-12043.0195,19.1296,13.6429,430.6000,0.0000,430.6000,-0.0156,100.1640,0.0000,100.1640,0.7120,0.0000,330.4360,330.4360,13.0618,18.5694,0.0000,19072.1000,-19072.1000,1.0469,0.0000,3167.6695,3167.6695,51.0679,22239.7695,0.0000,-22239.7695,18.5657,13.0903,430.6000,0.0000,430.6000,-0.0156,100.8478,0.0000,100.8478,0.7175,0.0000,329.7522,329.7522,19.5033,13.0952,16.2992,2.0875,84544.1507,18.9550,13.0872,16.0211,1.7204,41288.5639,19.1764,13.0938,16.1351,1.7833,37449.4417,19.5261,19.5156,19.5208,2.2422,4.4794,19.5156,19.5033,19.5095,2.0985,4.1368,19.5033,19.4169,19.4601,1.1052,0.7162,19.1290,19.1296,19.1293,-0.0782,1.2670,19.1296,19.1299,19.1298,-0.0332,1.2514,18.5694,18.5731,18.5713,-0.0528,-0.5730,18.5694,18.5657,18.5675,0.1135,0.4740,18.5657,18.5655,18.5656,-0.0087,0.4584,19.5261,19.4225,19.4743,0.5265,-1.1379,13.1715,13.1745,13.1730,-0.6718,-4.4688,13.0943,13.1009,13.0976,-0.9036,-4.1262,13.0857,13.0898,13.0878,-0.0698,-0.7056,13.0883,13.0857,13.0870,0.2264,-1.2564,13.0872,13.0814,13.0843,0.2827,-1.2408,13.0872,13.0720,13.0796,0.1547,0.5835,13.0673,13.0490,13.0582,0.5999,-0.4634,13.0938,13.0665,13.0802,0.8711,-0.4478,13.0938,13.0598,13.0768,0.1389,1.1485,14.3605,1122.1475,-137991.2000,163282.1563
4566.0000,13.3472,19.6702,1023.4000,206635.8000,-205612.4000,9.8187,212.2816,33632.8107,33845.0923,476.0178,240268.6107,811.1184,-239457.4923,19.6655,14.1683,9470.1000,0.0000,9470.1000,-0.3434,2188.9370,0.0000,2188.9370,15.5804,0.0000,7281.1630,7281.1630,13.2660,18.9368,0.0000,5887.2000,-5887.2000,0.3128,0.0000,954.6667,954.6667,15.2026,6841.8667,0.0000,-6841.8667,19.4737,13.9801,395.9000,0.0000,395.9000,-0.0144,91.7163,0.0000,91.7163,0.6547,0.0000,304.1837,304.1837,13.1880,18.6967,0.0000,23080.5000,-23080.5000,1.2670,0.0000,3838.6194,3838.6194,61.8017,26919.1194,0.0000,-26919.1194,18.6567,13.1795,395.9000,0.0000,395.9000,-0.0144,92.6185,0.0000,92.6185,0.6596,0.0000,303.2815,303.2815,19.6595,13.4577,16.5586,3.2562,131876.7020,19.2138,13.3038,16.2588,2.7927,67025.3486,19.3726,13.3584,16.3655,2.8420,59681.4163,19.6702,19.6655,19.6679,1.7477,7.6818,19.6655,19.6595,19.6625,1.8199,7.3384,19.6595,19.5983,19.6289,2.0097,1.8252,19.5015,19.4737,19.4876,4.2970,2.1380,19.4737,19.4417,19.4577,3.9306,2.1237,18.6967,18.6214,18.6590,1.0324,-0.8167,18.6967,18.6567,18.6767,1.2902,0.4503,18.6567,18.6409,18.6488,0.9776,0.4359,19.6702,19.5219,19.5961,1.4436,-2.1369,13.4168,13.4090,13.4129,2.8680,-7.6813,13.3964,13.3816,13.3890,3.4899,-7.3379,13.2660,13.2113,13.2387,1.7948,-1.8248,13.2805,13.2660,13.2733,2.2211,-2.1376,13.3038,13.2757,13.2898,2.4534,-2.1232,13.3038,13.1804,13.2421,1.9345,0.8171,13.2666,13.2018,13.2342,2.0976,-0.4498,13.3584,13.2694,13.3139,2.7939,-0.4355,13.3584,13.1252,13.2418,1.9645,2.1373,22.6958,1773.4781,-224318.2000,258583.4669
4567.0000,13.6562,20.0416,0.0000,268047.7000,-268047.7000,12.6677,0.0000,43944.8004,43944.8004,614.8194,311992.5004,0.0000,-311992.5004,20.0323,14.5280,16005.2000,0.0000,16005.2000,-0.5804,3683.6535,0.0000,3683.6535,26.2805,0.0000,12321.5465,12321.5465,13.5818,19.2561,0.0000,26041.2000,-26041.2000,1.3837,0.0000,4241.5395,4241.5395,67.2937,30282.7395,0.0000,-30282.7395,19.6216,14.1253,738.6000,0.0000,738.6000,-0.0268,170.8095,0.0000,170.8095,1.2158,0.0000,567.7905,567.7905,13.4591,18.9701,0.0000,26063.4000,-26063.4000,1.4307,0.0000,4347.6138,4347.6138,69.7958,30411.0138,0.0000,-30411.0138,18.9084,13.4261,738.6000,0.0000,738.6000,-0.0268,172.2661,0.0000,172.2661,1.2291,0.0000,566.3339,566.3339,20.0210,13.7648,16.8929,4.4233,179142.9257,19.4568,13.6221,16.5394,3.7127,89105.8529,19.5850,13.6936,16.6393,3.7489,78726.9614,20.0416,20.0323,20.0370,4.4278,9.8819,20.0323,20.0210,20.0266,4.3681,9.3015,20.0210,19.9032,19.9621,3.9945,1.8774,19.6286,19.6216,19.6251,1.6333,3.2611,19.6216,19.6115,19.6166,1.8909,3.2343,18.9701,18.7668,18.8685,2.5006,-0.7252,18.9701,18.9084,18.9393,3.1424,0.7055,18.9084,18.8785,18.8935,2.9259,0.6787,20.0416,19.7572,19.8994,3.6339,-2.7858,13.7435,13.7353,13.7394,3.9138,-9.8817,13.7071,13.6946,13.7008,3.7364,-9.3013,13.5818,13.4788,13.5303,3.4925,-1.8773,13.5979,13.5818,13.5899,3.7942,-3.2609,13.6221,13.5936,13.6078,3.8117,-3.2342,13.6221,13.3941,13.5081,3.1834,0.7253,13.6038,13.5260,13.5649,3.9648,-0.7054,13.6936,13.6108,13.6522,4.0558,-0.6786,13.6936,13.3755,13.5345,3.5059,2.7860,30.8321,2409.2672,-302669.9000,346975.7401
4568.0000,14.0486,20.4424,0.0000,291723.9000,-291723.9000,13.7866,0.0000,48271.8051,48271.8051,670.4700,339995.7051,0.0000,-339995.7051,20.4331,14.9212,19520.2000,0.0000,19520.2000,-0.7078,4471.9283,0.0000,4471.9283,31.8996,0.0000,15048.2717,15048.2717,13.9740,19.6527,0.0000,84127.6000,-84127.6000,4.4700,0.0000,13779.9207,13779.9207,217.6676,97907.5207,0.0000,-97907.5207,19.6957,14.1978,1188.9000,0.0000,1188.9000,-0.0431,274.7072,0.0000,274.7072,1.9533,0.0000,914.1928,914.1928,13.8984,19.4132,0.0000,26166.5000,-26166.5000,1.4364,0.0000,4386.5995,4386.5995,70.0881,30553.0995,0.0000,-30553.0995,19.3589,13.8675,1188.9000,0.0000,1188.9000,-0.0431,275.8017,0.0000,275.8017,1.9718,0.0000,913.0983,913.0983,20.4215,14.1453,17.2834,5.6480,228745.5919,19.6756,14.0079,16.8418,4.5904,110170.5482,19.8830,14.0402,16.9616,4.7322,99376.8605,20.4424,20.4331,20.4378,4.8102,10.6985,20.4331,20.4215,20.4273,4.8084,9.9906,20.4215,20.0723,20.2469,3.4107,0.5412,19.6980,19.6957,19.6968,0.8388,5.0112,19.6957,19.6925,19.6941,0.9086,4.9681,19.4132,18.5087,18.9610,1.0897,-0.0716,19.4132,19.3589,19.3860,5.3651,1.3647,19.3589,19.3305,19.3447,5.4188,1.3216,20.4424,20.1195,20.2810,4.5780,-3.0881,14.1570,14.1474,14.1522,4.9548,-10.6853,14.1181,14.1028,14.1104,4.9168,-9.9774,13.9740,13.6316,13.8028,3.2619,-0.5280,13.9869,13.9740,13.9805,4.6869,-4.9980,14.0079,13.9851,13.9965,4.6638,-4.9549,14.0079,13.2234,13.6156,1.2713,0.0848,13.9899,13.9407,13.9653,4.8054,-1.3515,14.0402,13.9939,14.0171,4.3768,-1.3084,14.0402,13.7084,13.8743,4.0741,3.1013,39.2528,3067.2683,-380120.0000,438293.0007
4569.0000,14.3276,20.7275,0.0000,306859.3000,-306859.3000,14.5019,0.0000,51115.0715,51115.0715,707.0729,357974.3715,0.0000,-357974.3715,20.7212,15.2039,22183.4000,0.0000,22183.4000,-0.8044,5065.3935,0.0000,5065.3935,36.0653,0.0000,17118.0065,17118.0065,14.1973,19.8787,0.0000,100537.8000,-100537.8000,5.3419,0.0000,16521.9319,16521.9319,260.5397,117059.7319,0.0000,-117059.7319,19.8843,14.3829,1289.6000,0.0000,1289.6000,-0.0468,297.3177,0.0000,297.3177,2.1167,0.0000,992.2823,992.2823,14.1728,19.6902,0.0000,27407.2000,-27407.2000,1.5045,0.0000,4609.3861,4609.3861,73.4427,32016.5861,0.0000,-32016.5861,19.6082,14.1120,1289.6000,0.0000,1289.6000,-0.0468,298.2816,0.0000,298.2816,2.1261,0.0000,991.3184,991.3184,20.7131,14.3917,17.5524,6.1558,249310.2341,19.8773,14.2226,17.0500,4.9559,118941.6959,20.1912,14.2199,17.2055,5.2333,109899.9229,20.7275,20.7212,20.7244,3.4317,11.2543,20.7212,20.7131,20.7172,3.4715,10.4499,20.7131,20.1576,20.4354,2.2478,0.2247,19.8900,19.8843,19.8872,2.2702,5.5667,19.8843,19.8773,19.8808,2.2274,5.5199,19.8773,18.3361,19.1067,1.7321,0.0665,19.6329,19.6082,19.6206,2.8035,1.5709,19.6082,19.5942,19.6012,3.0690,1.5242,20.7275,20.4713,20.5994,3.8165,-3.2476,14.4285,14.4225,14.4255,3.2719,-11.2371,14.3781,14.3687,14.3734,3.1473,-10.4326,14.1973,13.7124,13.9549,1.8084,-0.2075,14.2039,14.1973,14.2006,2.6303,-5.5494,14.2135,14.2024,14.2080,2.5253,-5.5027,14.1728,13.2118,13.6923,0.8985,-0.0492,14.1961,14.1728,14.1844,2.6177,-1.5537,14.2199,14.1987,14.2093,2.2930,-1.5069,14.2199,14.0011,14.1105,2.8230,3.2648,42.5920,3328.2017,-410041.7000,478151.8530
4570.0000,14.5396,20.9442,0.0000,317245.6000,-317245.6000,14.9927,0.0000,53114.6767,53114.6767,732.3552,370360.2767,0.0000,-370360.2767,20.9396,15.4183,26175.8000,0.0000,26175.8000,-0.9492,5962.3015,0.0000,5962.3015,42.4001,0.0000,20213.4985,20213.4985,14.3572,20.0405,0.0000,108868.2000,-108868.2000,5.7846,0.0000,17933.4789,17933.4789,282.3881,126801.6789,0.0000,-126801.6789,20.0362,14.5318,1309.0000,0.0000,1309.0000,-0.0475,301.2574,0.0000,301.2574,2.1433,0.0000,1007.7426,1007.7426,14.3329,19.8519,0.0000,29858.0000,-29858.0000,1.6390,0.0000,5031.1804,5031.1804,80.0341,34889.1804,0.0000,-34889.1804,19.7778,14.2784,1309.0000,0.0000,1309.0000,-0.0475,302.1665,0.0000,302.1665,2.1510,0.0000,1006.8335,1006.8335,20.9337,14.5790,17.7563,6.4671,261915.8686,20.0308,14.3786,17.2047,5.1769,124245.2189,20.4222,14.3651,17.3937,5.5478,116503.7385,20.9442,20.9396,20.9419,2.5989,11.6713,20.9396,20.9337,20.9366,2.6219,10.7222,20.9337,20.0360,20.4848,0.5706,0.0361,20.0405,20.0362,20.0384,1.7981,5.8206,20.0362,20.0308,20.0335,1.8156,5.7732,20.0308,18.5037,19.2672,1.9105,0.0739,19.7937,19.7778,19.7858,1.9671,1.7129,19.7778,19.7692,19.7735,2.0526,1.6655,20.9442,20.7497,20.8469,2.9605,-3.3214,14.6397,14.6352,14.6374,2.5312,-11.6499,14.5776,14.5706,14.5741,2.3955,-10.7007,14.3572,13.5879,13.9726,0.1874,-0.0146,14.3618,14.3572,14.3595,1.8906,-5.7992,14.3682,14.3603,14.3643,1.8599,-5.7517,14.3329,13.2376,13.7853,1.0954,-0.0525,14.3482,14.3329,14.3405,1.8574,-1.6915,14.3651,14.3502,14.3577,1.7640,-1.6440,14.3651,14.2066,14.2859,2.0902,3.3428,44.7446,3496.4078,-427178.0000,502664.8260
4571.0000,14.7396,21.1486,0.0000,334836.6000,-334836.6000,15.8241,0.0000,56330.8918,56330.8918,774.0551,391167.4918,0.0000,-391167.4918,21.1445,15.6195,27512.0000,0.0000,27512.0000,-0.9976,6252.2847,0.0000,6252.2847,44.4415,0.0000,21259.7153,21259.7153,14.5108,20.1960,0.0000,117029.8000,-117029.8000,6.2182,0.0000,19322.4383,19322.4383,303.7612,136352.2383,0.0000,-136352.2383,20.1919,14.6845,1542.2000,0.0000,1542.2000,-0.0559,354.2878,0.0000,354.2878,2.5201,0.0000,1187.9122,1187.9122,14.5011,20.0218,0.0000,32357.7000,-32357.7000,1.7762,0.0000,5463.5121,5463.5121,86.7508,37821.2121,0.0000,-37821.2121,19.9501,14.4473,1542.2000,0.0000,1542.2000,-0.0559,355.2825,0.0000,355.2825,2.5286,0.0000,1186.9175,1186.9175,21.1382,14.7838,17.9610,6.8713,278289.2259,20.1866,14.5422,17.3644,5.4932,131836.2187,20.6309,14.5343,17.5826,5.9333,124599.7472,21.1486,21.1445,21.1466,2.4435,12.3236,21.1445,21.1393,21.1419,2.4506,11.3259,20.1960,20.7295,20.4627,-0.2932,-0.0286,20.1960,20.1919,20.1939,1.8509,6.1896,20.1919,20.1866,20.1892,1.8530,6.1337,20.1866,18.6815,19.4341,1.9871,0.0780,19.9654,19.9501,19.9577,2.0488,1.8542,19.9501,19.9421,19.9461,2.0562,1.7983,21.1486,20.9848,21.0667,2.6257,-3.5005,14.8453,14.8412,14.8432,2.4570,-12.2993,14.7838,14.7770,14.7804,2.4624,-11.3016,14.7838,13.3854,14.0846,1.3252,0.0529,14.5249,14.5205,14.5227,1.9429,-6.1653,14.5311,14.5234,14.5273,1.9404,-6.1094,14.5011,13.2810,13.8911,1.2504,-0.0537,14.5164,14.5011,14.5088,2.0033,-1.8299,14.5343,14.5185,14.5264,2.0098,-1.7740,14.5343,14.3852,14.4598,2.0719,3.5248,47.5677,3717.0073,-453627.7000,534725.1918
4572.0000,14.8723,21.2843,0.0000,346186.3000,-346186.3000,16.3604,0.0000,58427.7055,58427.7055,801.3640,404614.0055,0.0000,-404614.0055,21.2816,15.7541,23850.0000,0.0000,23850.0000,-0.8648,5411.8018,0.0000,5411.8018,38.4269,0.0000,18438.1982,18438.1982,14.6470,20.3338,0.0000,113216.5000,-113216.5000,6.0156,0.0000,18731.4588,18731.4588,294.0544,131947.9588,0.0000,-131947.9588,20.3295,14.8195,1824.0000,0.0000,1824.0000,-0.0661,418.3617,0.0000,418.3617,2.9746,0.0000,1405.6383,1405.6383,14.5939,20.1155,0.0000,34060.4000,-34060.4000,1.8697,0.0000,5757.5476,5757.5476,91.3346,39817.9476,0.0000,-39817.9476,20.1020,14.5963,1824.0000,0.0000,1824.0000,-0.0661,419.4613,0.0000,419.4613,2.9839,0.0000,1404.5387,1404.5387,21.2782,14.9352,18.1067,7.0219,284388.5730,20.3198,14.6543,17.4871,5.6447,135473.5026,20.8164,14.6483,17.7324,6.1455,129055.5397,21.2843,21.2816,21.2829,1.6191,12.7185,21.2816,21.2782,21.2799,1.6393,11.8537,21.2782,20.3139,20.7961,3.9960,0.2294,20.3331,20.3295,20.3313,1.6308,6.2450,20.3295,20.3248,20.3272,1.6378,6.1789,20.1155,18.8299,19.4727,0.4392,-0.0208,20.1155,20.1020,20.1087,1.7954,1.8489,20.1020,20.0949,20.0984,1.8118,1.7828,21.2843,21.1696,21.2269,1.9071,-3.6419,14.9711,14.9687,14.9699,1.5019,-12.6950,14.9182,14.9139,14.9160,1.6103,-11.8301,14.6470,13.9531,14.3001,2.5737,-0.2058,14.6503,14.6470,14.6487,1.4936,-6.2214,14.6543,14.6485,14.6514,1.4717,-6.1553,14.6543,13.3193,13.9868,1.1287,0.0443,14.6359,14.6249,14.6304,1.4412,-1.8253,14.6483,14.6374,14.6428,1.3785,-1.7592,14.6483,14.5384,14.5933,1.5854,3.6655,48.4570,3786.5008,-465965.2000,548917.6153
4573.0000,15.0537,21.4698,0.0000,358066.5000,-358066.5000,16.9219,0.0000,60700.0290,60700.0290,829.6037,418766.5290,0.0000,-418766.5290,21.4663,15.9355,27509.1000,0.0000,27509.1000,-0.9975,6229.3353,0.0000,6229.3353,44.2463,0.0000,21279.7647,21279.7647,14.7736,20.4620,0.0000,126221.2000,-126221.2000,6.7066,0.0000,20923.5171,20923.5171,328.0217,147144.7171,0.0000,-147144.7171,20.4588,14.9464,1744.9000,0.0000,1744.9000,-0.0633,399.6259,0.0000,399.6259,2.8406,0.0000,1345.2741,1345.2741,14.7854,20.3089,0.0000,36086.3000,-36086.3000,1.9809,0.0000,6114.5034,6114.5034,96.7785,42200.8034,0.0000,-42200.8034,20.2560,14.7474,1744.9000,0.0000,1744.9000,-0.0633,400.5573,0.0000,400.5573,2.8489,0.0000,1344.3427,1344.3427,21.4598,15.1044,18.2821,7.4099,300099.9442,20.4547,14.7999,17.6273,5.9338,142410.7540,20.9668,14.8145,17.8906,6.4558,135572.6987,21.4698,21.4663,21.4681,2.2078,13.1788,21.4663,21.4620,21.4642,2.1967,12.1813,20.4620,21.0274,20.7447,-0.6463,-0.0614,20.4620,20.4588,20.4604,1.5313,6.6452,20.4588,20.4547,20.4567,1.5372,6.5819,20.4547,18.7461,19.6004,1.5151,0.0525,20.2685,20.2560,20.2623,1.8265,2.0334,20.2560,20.2495,20.2528,1.8362,1.9701,21.4698,21.3443,21.4071,2.1474,-3.7431,15.1622,15.1586,15.1604,2.2726,-13.1503,15.1044,15.0987,15.1016,2.2127,-12.1528,15.1044,13.8392,14.4718,2.0462,0.0899,14.7897,14.7863,14.7880,1.6550,-6.6167,14.7944,14.7882,14.7913,1.6616,-6.5534,14.7854,13.3040,14.0447,0.6722,-0.0240,14.7988,14.7854,14.7921,1.9251,-2.0049,14.8145,14.8004,14.8075,1.9602,-1.9416,14.8145,14.6880,14.7513,1.8793,3.7716,51.1926,4000.2599,-489375.1000,578083.3969
4574.0000,15.2115,21.6312,0.0000,370998.1000,-370998.1000,17.5330,0.0000,63134.8967,63134.8967,860.6177,434132.9967,0.0000,-434132.9967,21.6282,16.0945,26178.6000,0.0000,26178.6000,-0.9493,5917.5017,0.0000,5917.5017,42.0094,0.0000,20261.0983,20261.0983,14.9099,20.6000,0.0000,131268.2000,-131268.2000,6.9748,0.0000,21805.9231,21805.9231,341.3236,153074.1231,0.0000,-153074.1231,20.5967,15.0817,1183.8000,0.0000,1183.8000,-0.0429,270.6935,0.0000,270.6935,1.9240,0.0000,913.1065,913.1065,14.9367,20.4617,0.0000,37641.1000,-37641.1000,2.0662,0.0000,6390.0904,6390.0904,100.9738,44031.1904,0.0000,-44031.1904,20.4125,14.9010,1183.8000,0.0000,1183.8000,-0.0429,271.2636,0.0000,271.2636,1.9290,0.0000,912.5364,912.5364,21.6200,15.2667,18.4434,7.7263,312915.0402,20.5925,14.9352,17.7638,6.1919,148605.2990,21.1319,14.9617,18.0468,6.7533,141818.4378,21.6312,21.6282,21.6297,1.9239,13.6457,21.6282,21.6245,21.6264,1.9313,12.6964,20.6000,20.8387,20.7193,-0.3329,-0.0731,20.6000,20.5967,20.5983,1.6382,6.9017,20.5967,20.5925,20.5946,1.6371,6.8588,20.5925,18.8487,19.7206,1.4241,0.0484,20.4247,20.4125,20.4186,1.8605,2.1146,20.4125,20.4063,20.4094,1.8634,2.0717,21.6312,21.5186,21.5749,1.9988,-3.8874,15.3200,15.3171,15.3185,1.8814,-13.6146,15.2667,15.2619,15.2643,1.9370,-12.6653,15.2667,14.0572,14.6619,2.2676,0.1041,14.9261,14.9228,14.9244,1.6198,-6.8707,14.9309,14.9251,14.9280,1.6227,-6.8277,14.9367,13.2484,14.0925,0.5504,-0.0174,14.9486,14.9367,14.9427,1.7905,-2.0836,14.9617,14.9496,14.9556,1.7618,-2.0407,14.9617,14.8446,14.9031,1.8064,3.9184,53.1561,4153.6894,-511361.2000,603338.7770
4575.0000,15.3684,21.7917,0.0000,384112.0000,-384112.0000,18.1528,0.0000,65618.3255,65618.3255,891.9913,449730.3255,0.0000,-449730.3255,21.7888,16.2523,24849.5000,0.0000,24849.5000,-0.9011,5607.2148,0.0000,5607.2148,39.7965,0.0000,19242.2852,19242.2852,15.0415,20.7332,0.0000,138375.8000,-138375.8000,7.3524,0.0000,23033.7007,23033.7007,360.0177,161409.5007,0.0000,-161409.5007,20.7302,15.2128,1143.1000,0.0000,1143.1000,-0.0415,260.9907,0.0000,260.9907,1.8546,0.0000,882.1093,882.1093,15.0891,20.6156,0.0000,39401.9000,-39401.9000,2.1629,0.0000,6701.9995,6701.9995,105.7193,46103.8995,0.0000,-46103.8995,20.5575,15.0433,1143.1000,0.0000,1143.1000,-0.0415,261.5035,0.0000,261.5035,1.8589,0.0000,881.5965,881.5965,21.7750,15.4294,18.6022,8.0629,326547.6580,20.7263,15.0718,17.8991,6.4663,155192.1252,21.2873,15.1134,18.2003,7.0603,148267.3059,21.7917,21.7888,21.7902,1.9108,14.1150,21.7888,21.7853,21.7871,1.9126,13.2139,20.7332,20.7143,20.7238,0.0274,-0.1282,20.7332,20.7302,20.7317,1.5834,7.2242,20.7302,20.7263,20.7283,1.5868,7.1828,20.7263,19.0369,19.8816,1.9166,0.0670,20.5682,20.5575,20.5628,1.7139,2.2299,20.5575,20.5520,20.5548,1.7278,2.1885,21.7917,21.6859,21.7388,1.9509,-4.0378,15.4778,15.4750,15.4764,1.8785,-14.0812,15.4294,15.4248,15.4271,1.9384,-13.1801,15.4294,14.3981,14.9138,3.0127,0.1619,15.0590,15.0560,15.0575,1.5794,-7.1905,15.0635,15.0581,15.0608,1.5766,-7.1490,15.0891,13.2896,14.1893,1.1420,-0.0333,15.1006,15.0891,15.0949,1.8101,-2.1962,15.1134,15.1017,15.1075,1.8063,-2.1547,15.1134,14.9996,15.0565,1.8241,4.0716,55.3754,4327.1147,-534754.0000,630007.0891
4576.0000,15.5155,21.9421,0.0000,393782.2000,-393782.2000,18.6098,0.0000,67514.0558,67514.0558,915.4238,461296.2558,0.0000,-461296.2558,21.9396,16.4004,21187.3000,0.0000,21187.3000,-0.7683,4773.0262,0.0000,4773.0262,33.8642,0.0000,16414.2738,16414.2738,15.1732,20.8667,0.0000,144914.8000,-144914.8000,7.6999,0.0000,24172.0231,24172.0231,377.2478,169086.8231,0.0000,-169086.8231,20.8637,15.3438,1451.5000,0.0000,1451.5000,-0.0526,330.9041,0.0000,330.9041,2.3509,0.0000,1120.5959,1120.5959,15.2344,20.7624,0.0000,41833.2000,-41833.2000,2.2964,0.0000,7128.8665,7128.8665,112.2672,48962.0665,0.0000,-48962.0665,20.7080,15.1910,1451.5000,0.0000,1451.5000,-0.0526,331.4873,0.0000,331.4873,2.3561,0.0000,1120.0127,1120.0127,21.9197,15.5848,18.7522,8.3655,338803.2326,20.8600,15.1990,18.0295,6.7280,161472.8304,21.4372,15.2563,18.3467,7.3459,154263.3395,21.9421,21.9396,21.9409,1.7910,14.4496,21.9396,21.9364,21.9380,1.7944,13.6813,20.8667,20.6841,20.7754,0.5960,-0.1849,20.8667,20.8637,20.8652,1.5843,7.5149,20.8637,20.8600,20.8619,1.5859,7.4623,20.8600,19.2164,20.0382,1.8631,0.0670,20.7186,20.7080,20.7133,1.7891,2.3633,20.7080,20.7026,20.7053,1.7907,2.3107,21.9421,21.8451,21.8936,1.8425,-4.1602,15.6242,15.6217,15.6230,1.7427,-14.4121,15.5848,15.5805,15.5827,1.8506,-13.6438,15.5848,14.7815,15.1831,3.2241,0.2224,15.1877,15.1849,15.1863,1.5278,-7.4775,15.1916,15.1866,15.1891,1.5217,-7.4248,15.2344,13.3265,14.2804,1.0725,-0.0295,15.2446,15.2344,15.2395,1.7190,-2.3259,15.2563,15.2459,15.2511,1.7062,-2.2732,15.2563,15.1506,15.2035,1.7473,4.1977,57.2893,4476.6682,-556439.9000,654539.4025
4577.0000,15.6428,22.0724,0.0000,409921.5000,-409921.5000,19.3725,0.0000,70502.1865,70502.1865,953.9003,480423.6865,0.0000,-480423.6865,22.0703,16.5288,13855.6000,0.0000,13855.6000,-0.5024,3116.9519,0.0000,3116.9519,22.1047,0.0000,10738.6481,10738.6481,15.3146,21.0098,0.0000,140295.9000,-140295.9000,7.4544,0.0000,23453.9092,23453.9092,365.4361,163749.8092,0.0000,-163749.8092,20.9926,15.4704,953.5000,0.0000,953.5000,-0.0346,217.0580,0.0000,217.0580,1.5417,0.0000,736.4420,736.4420,15.2965,20.8252,0.0000,44290.0000,-44290.0000,2.4312,0.0000,7553.6229,7553.6229,118.8861,51843.6229,0.0000,-51843.6229,20.8176,15.2986,953.5000,0.0000,953.5000,-0.0346,217.4863,0.0000,217.4863,1.5448,0.0000,736.0137,736.0137,22.0676,15.7289,18.8983,8.6586,350672.1903,20.9753,15.3217,18.1485,6.9504,166810.2383,21.5817,15.3886,18.4852,7.6137,159887.2472,22.0724,22.0703,22.0713,1.5481,15.0035,22.0703,22.0676,22.0690,1.5542,14.5011,22.0676,20.3156,21.1916,4.9970,0.1578,20.9954,20.9926,20.9940,1.5284,7.6122,20.9926,20.9891,20.9909,1.5303,7.5776,20.8252,19.5194,20.1723,1.5913,-0.0721,20.8252,20.8176,20.8214,1.2778,2.3591,20.8176,20.8137,20.8156,1.3046,2.3245,22.0724,21.9903,22.0314,1.6355,-4.3690,15.7475,15.7454,15.7464,1.4634,-14.9654,15.7239,15.7203,15.7221,1.6564,-14.4629,15.3146,15.1224,15.2185,0.4004,-0.1196,15.3174,15.3146,15.3160,1.5385,-7.5741,15.3217,15.3167,15.3192,1.5432,-7.5395,15.3217,13.7843,14.5530,3.2628,0.1102,15.3778,15.3683,15.3731,1.5853,-2.3210,15.3886,15.3790,15.3838,1.5750,-2.2864,15.3886,15.2942,15.3414,1.6379,4.4071,58.6510,4583.0728,-578744.8000,677369.6758
4578.0000,15.4063,21.8305,0.0000,315449.6000,-315449.6000,14.9079,0.0000,53938.9071,53938.9071,734.7018,369388.5071,0.0000,-369388.5071,21.8356,16.2982,11431.9000,0.0000,11431.9000,-0.4145,2578.2609,0.0000,2578.2609,18.2089,0.0000,8853.6391,8853.6391,15.0874,20.7798,0.0000,112304.4000,-112304.4000,5.9672,0.0000,18707.3487,18707.3487,292.7093,131011.7487,0.0000,-131011.7487,20.7859,15.2674,802.1000,0.0000,802.1000,-0.0291,183.0187,0.0000,183.0187,1.2948,0.0000,619.0813,619.0813,15.0424,20.5684,0.0000,45614.9000,-45614.9000,2.5039,0.0000,7754.1542,7754.1542,122.4540,53369.0542,0.0000,-53369.0542,20.5874,15.0726,802.1000,0.0000,802.1000,-0.0291,183.4314,0.0000,183.4314,1.2977,0.0000,618.6686,618.6686,21.8322,15.4031,18.6177,7.0124,284004.1948,20.7564,15.0622,17.9093,5.5897,134152.3718,21.4142,15.0814,18.2478,6.2167,130550.8827,21.8305,21.8356,21.8330,-2.9023,11.6705,21.8356,21.8416,21.8386,-2.8066,11.2559,20.7798,21.2980,21.0389,-1.8702,-0.1972,20.7798,20.7859,20.7828,-2.5755,5.7699,20.7859,20.7932,20.7895,-2.4564,5.7409,20.5684,20.1808,20.3746,2.4151,-0.3675,20.5684,20.5874,20.5779,-2.9647,2.1365,20.5874,20.5963,20.5918,-2.7272,2.1074,21.8305,21.9467,21.8886,-1.7496,-3.2374,15.4452,15.4516,15.4484,-3.6236,-11.6229,15.4031,15.4136,15.4084,-3.8128,-11.2083,15.4031,15.1914,15.2972,0.9237,0.2448,15.0761,15.0830,15.0795,-2.8799,-5.7223,15.0622,15.0751,15.0687,-3.0496,-5.6933,15.0622,14.6260,14.8441,3.4869,0.4151,15.1045,15.1251,15.1148,-3.1432,-2.0889,15.0814,15.1049,15.0932,-3.5340,-2.0598,15.0814,15.2462,15.1638,-2.1695,3.2850,46.8765,3662.9922,-460332.8000,548707.4493
4579.0000,15.2516,21.6722,0.0000,301934.0000,-301934.0000,14.2691,0.0000,51432.3376,51432.3376,702.0864,353366.3376,0.0000,-353366.3376,21.6758,16.1413,11405.6000,0.0000,11405.6000,-0.4136,2576.8187,0.0000,2576.8187,18.2194,0.0000,8828.7813,8828.7813,14.9459,20.6365,0.0000,99364.6000,-99364.6000,5.2796,0.0000,16515.4110,16515.4110,258.7221,115880.0110,0.0000,-115880.0110,20.6404,15.1246,623.8000,0.0000,623.8000,-0.0226,142.5702,0.0000,142.5702,1.0096,0.0000,481.2298,481.2298,14.9455,20.4706,0.0000,43875.7000,-43875.7000,2.4085,0.0000,7449.3337,7449.3337,117.7407,51325.0337,0.0000,-51325.0337,20.4794,14.9667,623.8000,0.0000,623.8000,-0.0226,142.8321,0.0000,142.8321,1.0122,0.0000,480.9679,480.9679,21.6802,15.2566,18.4684,6.5757,266317.5811,20.6257,14.9316,17.7786,5.2461,125905.7480,21.2945,14.9398,18.1172,5.8547,122949.1055,21.6722,21.6758,21.6740,-1.9455,11.1839,21.6758,21.6802,21.6780,-1.9646,10.7703,21.6802,20.4756,21.0779,0.4444,0.0211,20.6358,20.6404,20.6381,-1.7726,5.3007,20.6404,20.6462,20.6433,-1.7911,5.2781,20.4706,20.3874,20.4290,0.6299,-0.4548,20.4706,20.4794,20.4750,-1.2680,1.9537,20.4794,20.4842,20.4818,-1.3542,1.9310,21.6722,21.8017,21.7370,-1.8563,-3.0853,15.2945,15.2979,15.2962,-1.8625,-11.1403,15.2566,15.2619,15.2592,-1.8259,-10.7267,15.2566,15.3342,15.2954,-0.0482,0.0225,14.9399,14.9443,14.9421,-1.6852,-5.2571,14.9316,14.9391,14.9353,-1.6353,-5.2345,14.9316,14.8649,14.8983,0.6269,0.4984,14.9530,14.9666,14.9598,-1.8968,-1.9101,14.9398,14.9529,14.9464,-1.7981,-1.8874,14.9398,15.0867,15.0133,-1.8432,3.1288,43.9969,3437.9782,-432521.1000,515172.4346
4580.0000,14.8955,21.3080,0.0000,225694.8000,-225694.8000,10.6661,0.0000,38113.2336,38113.2336,524.2551,263808.0336,0.0000,-263808.0336,21.3187,15.7905,11440.7000,0.0000,11440.7000,-0.4149,2594.9405,0.0000,2594.9405,18.3115,0.0000,8845.7595,8845.7595,14.6084,20.2947,0.0000,68446.3000,-68446.3000,3.6368,0.0000,11317.6719,11317.6719,178.1074,79763.9719,0.0000,-79763.9719,20.3156,14.8059,687.0000,0.0000,687.0000,-0.0249,157.5988,0.0000,157.5988,1.1140,0.0000,529.4012,529.4012,14.6470,20.1690,0.0000,39496.9000,-39496.9000,2.1681,0.0000,6680.8973,6680.8973,105.9755,46177.7973,0.0000,-46177.7973,20.2003,14.6927,687.0000,0.0000,687.0000,-0.0249,157.8084,0.0000,157.8084,1.1162,0.0000,529.1916,529.1916,21.3315,14.8107,18.0711,4.9700,201284.7350,20.3374,14.5612,17.4493,3.9623,95094.2243,21.0514,14.4960,17.7737,4.4968,94431.9923,21.3080,21.3187,21.3133,-4.3789,8.4554,21.3187,21.3315,21.3251,-4.2851,8.0405,21.3315,20.8770,21.1042,0.2915,0.0374,20.3007,20.3156,20.3081,-4.0086,3.6742,20.3156,20.3338,20.3247,-3.8709,3.6493,20.1690,20.3586,20.2638,-2.0200,-0.6191,20.1690,20.2003,20.1846,-3.5308,1.5490,20.2003,20.2153,20.2078,-3.3337,1.5241,21.3080,21.6278,21.4679,-3.2733,-2.2107,14.8786,14.8908,14.8847,-4.9930,-8.4151,14.8107,14.8313,14.8210,-5.3152,-8.0003,14.8107,15.7733,15.2920,-0.0675,0.0029,14.5918,14.6075,14.5996,-4.1591,-3.6339,14.5612,14.5903,14.5757,-4.3661,-3.6090,14.5612,14.7782,14.6697,-2.7847,0.6594,14.5463,14.5896,14.5680,-4.7550,-1.5087,14.4960,14.5439,14.5199,-5.1725,-1.4838,14.4960,14.9133,14.7046,-3.7511,2.2510,32.9783,2576.9670,-320823.3000,390810.9517
4581.0000,14.6452,21.0521,0.0000,211012.4000,-211012.4000,9.9723,0.0000,35418.5974,35418.5974,488.9709,246430.9974,0.0000,-246430.9974,21.0603,15.5368,9669.8000,0.0000,9669.8000,-0.3506,2199.5973,0.0000,2199.5973,15.5459,0.0000,7470.2027,7470.2027,14.3436,20.0268,0.0000,50049.8000,-50049.8000,2.6593,0.0000,8242.8543,8242.8543,130.0472,58292.6543,0.0000,-58292.6543,20.1910,14.6837,435.1000,0.0000,435.1000,-0.0158,99.9559,0.0000,99.9559,0.7084,0.0000,335.1441,335.1441,14.3949,19.9145,0.0000,34735.8000,-34735.8000,1.9068,0.0000,5857.4873,5857.4873,93.1631,40593.2873,0.0000,-40593.2873,19.9487,14.4460,435.1000,0.0000,435.1000,-0.0158,100.2372,0.0000,100.2372,0.7095,0.0000,334.8628,334.8628,21.0703,14.5534,17.8119,4.3929,177912.5802,20.1919,14.3028,17.2474,3.5727,85745.8118,20.8544,14.2404,17.5474,4.0125,84262.2911,21.0521,21.0603,21.0562,-3.1297,7.8874,21.0603,21.0703,21.0653,-3.1614,7.5368,21.0703,21.0995,21.0849,-0.2593,0.4587,20.1846,20.1910,20.1878,-1.4786,3.1181,20.1910,20.1998,20.1954,-1.5871,3.1023,19.9145,20.1557,20.0351,-2.7860,-0.6727,19.9145,19.9487,19.9316,-3.0796,1.2341,19.9487,19.9659,19.9573,-3.0488,1.2183,21.0521,21.3736,21.2129,-3.1042,-2.0848,14.6419,14.6496,14.6458,-2.9096,-7.8569,14.5888,14.6001,14.5945,-2.7600,-7.5063,14.3436,15.1736,14.7586,-6.4634,-0.4282,14.3294,14.3436,14.3365,-3.2016,-3.0875,14.3028,14.3276,14.3152,-3.1707,-3.0718,14.3028,14.5288,14.4158,-3.0907,0.7032,14.2793,14.3168,14.2981,-3.2838,-1.2035,14.2404,14.2771,14.2588,-3.1778,-1.1878,14.2404,14.6290,14.4347,-3.2838,2.1153,29.0859,2272.8128,-285258.0000,347920.6832
4582.0000,14.3683,20.7691,0.0000,180415.2000,-180415.2000,8.5263,0.0000,30081.9087,30081.9087,417.3673,210497.1087,0.0000,-210497.1087,20.7795,15.2611,9475.9000,0.0000,9475.9000,-0.3436,2162.3139,0.0000,2162.3139,15.2836,0.0000,7313.5861,7313.5861,14.0643,19.7441,0.0000,34264.0000,-34264.0000,1.8206,0.0000,5619.7788,5619.7788,88.9302,39883.7788,0.0000,-39883.7788,20.0711,14.5660,340.6000,0.0000,340.6000,-0.0124,78.3551,0.0000,78.3551,0.5555,0.0000,262.2449,262.2449,14.1378,19.6549,0.0000,29137.8000,-29137.8000,1.5995,0.0000,4898.4134,4898.4134,78.1241,34036.2134,0.0000,-34036.2134,19.7000,14.2021,340.6000,0.0000,340.6000,-0.0124,78.6950,0.0000,78.6950,0.5572,0.0000,261.9050,261.9050,20.7922,14.2554,17.5238,3.6039,145956.1936,20.0472,14.0069,17.0271,2.9971,71929.7563,20.6570,13.9360,17.2965,3.3348,70031.4127,20.7691,20.7795,20.7743,-3.4286,6.7536,20.7795,20.7922,20.7859,-3.3987,6.4100,20.7922,20.9970,20.8946,-2.3232,0.6210,20.0628,20.0711,20.0669,-1.4851,2.4416,20.0711,20.0814,20.0762,-1.4647,2.4293,19.6549,19.9212,19.7881,-3.0079,-0.6582,19.6549,19.7000,19.6775,-3.0937,0.9413,19.7000,19.7221,19.7111,-2.9983,0.9289,20.7691,21.1469,20.9580,-3.1022,-1.7726,14.3507,14.3615,14.3561,-3.5222,-6.7310,14.2840,14.3017,14.2929,-3.6663,-6.3874,14.0643,14.5611,14.3127,-5.4082,-0.5984,14.0449,14.0643,14.0546,-3.4287,-2.4190,14.0069,14.0422,14.0246,-3.5338,-2.4066,14.0069,14.2643,14.1356,-3.4073,0.6809,13.9933,14.0440,14.0186,-3.3983,-0.9186,13.9360,13.9904,13.9632,-3.5932,-0.9063,13.9360,14.3937,14.1649,-3.2829,1.7953,23.8801,1866.0282,-233659.9000,287917.3626
4583.0000,14.1357,20.5315,0.0000,165291.9000,-165291.9000,7.8115,0.0000,27407.6886,27407.6886,381.6761,192699.5886,0.0000,-192699.5886,20.5411,15.0272,9440.6000,0.0000,9440.6000,-0.3423,2160.1006,0.0000,2160.1006,15.2808,0.0000,7280.4994,7280.4994,13.8487,19.5261,0.0000,27288.7000,-27288.7000,1.4500,0.0000,4461.7228,4461.7228,70.7439,31750.4228,0.0000,-31750.4228,19.9475,14.4448,336.4000,0.0000,336.4000,-0.0122,77.5001,0.0000,77.5001,0.5495,0.0000,258.8999,258.8999,13.9178,19.4329,0.0000,24078.5000,-24078.5000,1.3217,0.0000,4037.4718,4037.4718,64.5397,28115.9718,0.0000,-28115.9718,19.4817,13.9881,336.4000,0.0000,336.4000,-0.0122,77.9248,0.0000,77.9248,0.5521,0.0000,258.4752,258.4752,20.5531,14.0429,17.2980,3.1671,128266.8509,19.9064,13.7999,16.8531,2.6736,64167.1789,20.4743,13.7231,17.0987,2.9559,62074.6586,20.5315,20.5411,20.5363,-2.8983,6.1681,20.5411,20.5531,20.5471,-2.9076,5.8258,20.5531,20.7700,20.6615,-2.8392,0.7176,19.9379,19.9475,19.9427,-1.5263,2.1675,19.9475,19.9594,19.9534,-1.5084,2.1553,19.4329,19.7057,19.5693,-2.6666,-0.5691,19.4329,19.4817,19.4573,-2.6833,0.7527,19.4817,19.5062,19.4940,-2.6463,0.7405,20.5315,20.9106,20.7210,-2.8863,-1.6434,14.1237,14.1329,14.1283,-2.7752,-6.1526,14.0556,14.0704,14.0630,-2.8002,-5.8103,13.8487,14.1476,13.9982,-3.8220,-0.7020,13.8321,13.8487,13.8404,-2.6109,-2.1519,13.7999,13.8286,13.8143,-2.5643,-2.1398,13.7999,14.0341,13.9170,-2.6652,0.5847,13.7762,13.8256,13.8009,-2.6540,-0.7371,13.7231,13.7727,13.7479,-2.6252,-0.7249,13.7231,14.1460,13.9345,-2.8058,1.6590,21.1371,1651.6793,-206545.7000,254508.6884
4584.0000,13.9175,20.3086,0.0000,149177.2000,-149177.2000,7.0500,0.0000,24607.8761,24607.8761,343.9354,173785.0761,0.0000,-173785.0761,20.3186,14.8089,9452.2000,0.0000,9452.2000,-0.3428,2168.2737,0.0000,2168.2737,15.3460,0.0000,7283.9263,7283.9263,13.6286,19.3034,0.0000,17729.7000,-17729.7000,0.9420,0.0000,2889.6953,2889.6953,45.9223,20619.3953,0.0000,-20619.3953,19.8876,14.3861,349.1000,0.0000,349.1000,-0.0127,80.4821,0.0000,80.4821,0.5711,0.0000,268.6179,268.6179,13.7237,19.2371,0.0000,19760.7000,-19760.7000,1.0847,0.0000,3306.0869,3306.0869,52.9536,23066.7869,0.0000,-23066.7869,19.2949,13.8050,349.1000,0.0000,349.1000,-0.0127,81.0460,0.0000,81.0460,0.5746,0.0000,268.0540,268.0540,20.3311,13.8237,17.0774,2.6985,109289.4133,19.8050,13.5645,16.6848,2.3291,55897.2792,20.3307,13.4836,16.9071,2.5554,53664.3097,20.3086,20.3186,20.3136,-2.7140,5.5576,20.3186,20.3311,20.3248,-2.7089,5.2149,20.3311,20.5158,20.4234,-2.8999,0.8605,19.8822,19.8876,19.8849,-0.7235,1.8026,19.8876,19.8949,19.8913,-0.7766,1.7899,19.2371,19.5028,19.3700,-2.4317,-0.5324,19.2371,19.2949,19.2660,-2.3349,0.5523,19.2949,19.3235,19.3092,-2.2557,0.5397,20.3086,20.6949,20.5018,-2.6725,-1.4923,13.9020,13.9120,13.9070,-2.6968,-5.5487,13.8258,13.8423,13.8341,-2.7892,-5.2060,13.6286,13.8367,13.7326,-3.2307,-0.8516,13.6079,13.6286,13.6183,-2.7074,-1.7937,13.5645,13.6024,13.5835,-2.8117,-1.7810,13.5645,13.8228,13.6937,-2.7213,0.5413,13.5612,13.6251,13.5932,-2.5336,-0.5434,13.4836,13.5554,13.5195,-2.7824,-0.5308,13.4836,13.9378,13.7107,-2.7276,1.5013,18.1132,1415.3930,-176517.2000,218851.0023
4585.0000,13.7534,20.1409,0.0000,142795.0000,-142795.0000,6.7484,0.0000,23463.9644,23463.9644,328.7481,166258.9644,0.0000,-166258.9644,20.1489,14.6424,9448.9000,0.0000,9448.9000,-0.3426,2171.7624,0.0000,2171.7624,15.3844,0.0000,7277.1376,7277.1376,13.4908,19.1640,0.0000,16836.2000,-16836.2000,0.8946,0.0000,2738.7252,2738.7252,43.5693,19574.9252,0.0000,-19574.9252,19.7390,14.2403,336.8000,0.0000,336.8000,-0.0122,77.7815,0.0000,77.7815,0.5514,0.0000,259.0185,259.0185,13.5608,19.0727,0.0000,16689.8000,-16689.8000,0.9162,0.0000,2787.1696,2787.1696,44.7155,19476.9696,0.0000,-19476.9696,19.1306,13.6439,336.8000,0.0000,336.8000,-0.0122,78.3438,0.0000,78.3438,0.5557,0.0000,258.4562,258.4562,20.1590,13.6953,16.9272,2.5214,102115.0001,19.6716,13.4522,16.5619,2.1835,52403.3143,20.1641,13.3711,16.7676,2.3848,50081.6008,20.1409,20.1489,20.1449,-2.0620,5.2991,20.1489,20.1590,20.1539,-2.0887,4.9565,20.1590,20.3069,20.2329,-2.3251,0.8604,19.7244,19.7390,19.7317,-1.8756,1.7550,19.7390,19.7562,19.7476,-1.7603,1.7428,19.0727,19.3377,19.2052,-2.0151,-0.4417,19.0727,19.1306,19.1016,-2.0103,0.4744,19.1306,19.1602,19.1454,-2.0036,0.4622,20.1409,20.4843,20.3126,-2.3089,-1.4493,13.7559,13.7628,13.7593,-1.8086,-5.2939,13.6835,13.6945,13.6890,-1.7773,-4.9513,13.4908,13.6267,13.5587,-2.1252,-0.8553,13.4780,13.4908,13.4844,-1.6423,-1.7498,13.4522,13.4726,13.4624,-1.4875,-1.7376,13.4522,13.6514,13.5518,-1.7388,0.4469,13.4230,13.4745,13.4487,-1.7693,-0.4692,13.3711,13.4171,13.3941,-1.5396,-0.4570,13.3711,13.7188,13.5450,-2.0266,1.4544,17.0687,1333.7755,-166198.5000,204599.9153
4586.0000,13.6040,19.9884,0.0000,132288.3000,-132288.3000,6.2518,0.0000,21661.3164,21661.3164,304.2317,153949.6164,0.0000,-153949.6164,19.9962,14.4926,9421.4000,0.0000,9421.4000,-0.3416,2169.2794,0.0000,2169.2794,15.3732,0.0000,7252.1206,7252.1206,13.3389,19.0105,0.0000,10749.6000,-10749.6000,0.5712,0.0000,1744.9143,1744.9143,27.8029,12494.5143,0.0000,-12494.5143,19.7063,14.2083,346.7000,0.0000,346.7000,-0.0126,80.0985,0.0000,80.0985,0.5687,0.0000,266.6015,266.6015,13.4346,18.9454,0.0000,14626.1000,-14626.1000,0.8029,0.0000,2439.1041,2439.1041,39.1803,17065.2041,0.0000,-17065.2041,19.0039,13.5197,346.7000,0.0000,346.7000,-0.0126,80.7692,0.0000,80.7692,0.5733,0.0000,265.9308,265.9308,20.0060,13.5464,16.7762,2.2328,90428.7383,19.5905,13.2822,16.4363,1.9625,47098.8737,20.0453,13.2043,16.6248,2.1282,44692.2238,19.9884,19.9962,19.9923,-1.8683,4.9087,19.9962,20.0060,20.0011,-1.8712,4.5671,20.0060,20.1253,20.0656,-2.0455,0.9375,19.7032,19.7063,19.7048,-0.3510,1.5087,19.7063,19.7118,19.7090,-0.4916,1.4961,18.9454,19.1777,19.0615,-1.7597,-0.4396,18.9454,19.0039,18.9747,-1.5585,0.3632,19.0039,19.0341,19.0190,-1.5517,0.3507,19.9884,20.3094,20.1489,-2.0024,-1.3431,13.6067,13.6143,13.6105,-1.8231,-4.9067,13.5276,13.5404,13.5340,-1.8971,-4.5651,13.3389,13.4546,13.3968,-1.9808,-0.9355,13.3218,13.3389,13.3303,-1.8850,-1.5067,13.2822,13.3143,13.2983,-2.0069,-1.4941,13.2822,13.5060,13.3941,-1.9290,0.4416,13.2861,13.3473,13.3167,-1.6194,-0.3612,13.2043,13.2777,13.2410,-1.8742,-0.3487,13.2043,13.5664,13.3853,-1.9529,1.3451,15.1981,1187.6028,-147549.2000,182219.8357
4587.0000,13.4737,19.8554,0.0000,122081.3000,-122081.3000,5.7695,0.0000,19929.1070,19929.1070,280.4844,142010.4070,0.0000,-142010.4070,19.8627,14.3617,9443.3000,0.0000,9443.3000,-0.3424,2177.7047,0.0000,2177.7047,15.4393,0.0000,7265.5953,7265.5953,13.2086,18.8788,0.0000,8142.7000,-8142.7000,0.4327,0.0000,1319.3708,1319.3708,21.0478,9462.0708,0.0000,-9462.0708,19.6324,14.1358,339.2000,0.0000,339.2000,-0.0123,78.4338,0.0000,78.4338,0.5567,0.0000,260.7662,260.7662,13.3045,18.8142,0.0000,13203.9000,-13203.9000,0.7248,0.0000,2198.7829,2198.7829,35.3664,15402.6829,0.0000,-15402.6829,18.8830,13.4012,339.2000,0.0000,339.2000,-0.0123,79.1370,0.0000,79.1370,0.5618,0.0000,260.0630,260.0630,19.8721,13.4234,16.6477,2.0143,81580.8895,19.4999,13.1553,16.3276,1.7836,42806.9547,19.9192,13.0823,16.5008,1.9220,40362.8599,19.8554,19.8627,19.8591,-1.6342,4.5335,19.8627,19.8721,19.8674,-1.6395,4.1911,19.8721,19.9761,19.9241,-1.7348,0.9111,19.6228,19.6324,19.6276,-0.9578,1.3438,19.6324,19.6436,19.6380,-0.8833,1.3315,18.8142,19.0417,18.9279,-1.6388,-0.4178,18.8142,18.8830,18.8486,-1.5479,0.3070,18.8830,18.9168,18.8999,-1.4639,0.2947,19.8554,20.1582,20.0068,-1.7409,-1.2359,13.4822,13.4891,13.4857,-1.5327,-4.5327,13.3987,13.4103,13.4045,-1.5888,-4.1903,13.2086,13.3097,13.2592,-1.6870,-0.9103,13.1924,13.2086,13.2005,-1.5935,-1.3430,13.1553,13.1837,13.1695,-1.5804,-1.3307,13.1553,13.3599,13.2576,-1.6736,0.4186,13.1627,13.2288,13.1957,-1.4864,-0.3062,13.0823,13.1527,13.1175,-1.5168,-0.2939,13.0823,13.4172,13.2497,-1.6628,1.2367,13.7971,1078.1280,-133306.2000,164750.7041
4588.0000,13.4298,19.8105,0.0000,143731.9000,-143731.9000,6.7926,0.0000,23439.3895,23439.3895,329.9474,167171.2895,0.0000,-167171.2895,19.8128,14.3127,9438.6000,0.0000,9438.6000,-0.3423,2177.8916,0.0000,2177.8916,15.4584,0.0000,7260.7084,7260.7084,13.2177,18.8880,0.0000,11520.2000,-11520.2000,0.6121,0.0000,1866.8655,1866.8655,29.7630,13387.0655,0.0000,-13387.0655,19.5253,14.0308,334.7000,0.0000,334.7000,-0.0121,77.4911,0.0000,77.4911,0.5498,0.0000,257.2089,257.2089,13.2183,18.7273,0.0000,12400.9000,-12400.9000,0.6807,0.0000,2063.1253,2063.1253,33.2119,14464.0253,0.0000,-14464.0253,18.7788,13.2991,334.7000,0.0000,334.7000,-0.0121,78.1854,0.0000,78.1854,0.5553,0.0000,256.5146,256.5146,19.8160,13.4766,16.6463,2.3301,94367.3694,19.4282,13.2217,16.3250,2.0531,49274.9424,19.7972,13.1808,16.4890,2.1887,45962.9825,19.8105,19.8128,19.8117,-0.5983,5.2907,19.8128,19.8160,19.8144,-0.6664,4.9485,19.8160,19.8669,19.8415,-1.0234,1.0890,19.5147,19.5253,19.5200,-1.3250,1.7011,19.5253,19.5385,19.5319,-1.3075,1.6890,18.7273,18.9243,18.8258,-1.2592,-0.3694,18.7273,18.7788,18.7530,-1.1798,0.3113,18.7788,18.8085,18.7936,-1.3086,0.2992,19.8105,19.9942,19.9023,-1.2870,-1.5019,13.4801,13.4804,13.4802,-0.0919,-5.2937,13.4239,13.4225,13.4232,0.1992,-4.9514,13.2177,13.2374,13.2276,-0.4076,-1.0919,13.2194,13.2177,13.2185,0.1914,-1.7041,13.2217,13.2136,13.2176,0.5544,-1.6919,13.2217,13.2555,13.2386,-0.2561,0.3665,13.1594,13.1750,13.1672,-0.3708,-0.3143,13.1808,13.1538,13.1673,0.5747,-0.3021,13.1808,13.2510,13.2159,-0.4348,1.4990,16.1034,1258.3458,-157545.0000,189605.2943
4589.0000,13.4176,19.7981,0.0000,152844.6000,-152844.6000,7.2233,0.0000,24918.3693,24918.3693,350.7663,177762.9693,0.0000,-177762.9693,19.7987,14.2989,9420.5000,0.0000,9420.5000,-0.3416,2174.0737,0.0000,2174.0737,15.4388,0.0000,7246.4263,7246.4263,13.2367,18.9072,0.0000,9142.0000,-9142.0000,0.4857,0.0000,1481.8627,1481.8627,23.6196,10623.8627,0.0000,-10623.8627,19.5590,14.0639,432.9000,0.0000,432.9000,-0.0157,100.1868,0.0000,100.1868,0.7121,0.0000,332.7132,332.7132,13.2173,18.7263,0.0000,13245.7000,-13245.7000,0.7271,0.0000,2203.6503,2203.6503,35.4718,15449.3503,0.0000,-15449.3503,18.7383,13.2594,432.9000,0.0000,432.9000,-0.0157,101.1743,0.0000,101.1743,0.7192,0.0000,331.7257,331.7257,19.7996,13.4789,16.6393,2.4268,98284.8278,19.4085,13.2332,16.3209,2.1339,51213.1366,19.7217,13.2249,16.4733,2.2450,47144.5263,19.7981,19.7987,19.7984,-0.1866,5.6241,19.7987,19.7996,19.7991,-0.2103,5.2825,19.7996,19.8175,19.8086,-0.4234,1.2509,19.5629,19.5590,19.5610,0.4683,1.7367,19.5590,19.5560,19.5575,0.2835,1.7210,18.7263,18.8169,18.7716,-0.6805,-0.4292,18.7263,18.7383,18.7323,-0.2765,0.2979,18.7383,18.7527,18.7455,-0.6072,0.2822,19.7981,19.8927,19.8454,-0.7136,-1.5992,13.4741,13.4744,13.4743,-0.0982,-5.6282,13.4206,13.4208,13.4207,-0.0564,-5.2866,13.2367,13.2332,13.2349,0.0626,-1.2550,13.2384,13.2367,13.2375,0.2031,-1.7408,13.2332,13.2309,13.2321,0.1478,-1.7251,13.2332,13.2385,13.2358,-0.0597,0.4251,13.2025,13.1876,13.1950,0.3094,-0.3020,13.2249,13.1993,13.2121,0.5145,-0.2863,13.2249,13.2169,13.2209,0.0342,1.5951,16.8007,1312.8297,-164946.0000,196642.4908
4590.0000,13.6097,19.9942,0.0000,244001.2000,-244001.2000,11.5313,0.0000,39958.9028,39958.9028,559.9192,283960.1028,0.0000,-283960.1028,19.9888,14.4853,9453.1000,0.0000,9453.1000,-0.3428,2176.7646,0.0000,2176.7646,15.4950,0.0000,7276.3354,7276.3354,13.4566,19.1295,0.0000,4384.1000,-4384.1000,0.2329,0.0000,712.8141,712.8141,11.3278,5096.9141,0.0000,-5096.9141,19.8494,14.3486,392.7000,0.0000,392.7000,-0.0142,90.5741,0.0000,90.5741,0.6457,0.0000,302.1259,302.1259,13.3243,18.8341,0.0000,17473.6000,-17473.6000,0.9592,0.0000,2910.4251,2910.4251,46.7941,20384.0251,0.0000,-20384.0251,18.7871,13.3073,392.7000,0.0000,392.7000,-0.0142,91.7248,0.0000,91.7248,0.6528,0.0000,300.9752,300.9752,19.9825,13.7902,16.8864,3.6421,147506.6419,19.6119,13.4934,16.5527,3.2389,77733.2940,19.7945,13.5768,16.6857,3.2914,69118.9666,19.9942,19.9888,19.9915,2.3043,8.9093,19.9888,19.9825,19.9857,2.2246,8.5665,19.9825,19.9402,19.9614,1.8177,2.3904,19.8682,19.8494,19.8588,3.5678,2.6234,19.8494,19.8271,19.8382,3.3610,2.6091,18.8341,18.7921,18.8131,0.4750,-0.6848,18.8341,18.7871,18.8106,0.9193,0.2744,18.7871,18.7759,18.7815,0.4082,0.2602,19.9942,19.8956,19.9449,1.1745,-2.6220,13.7019,13.6956,13.6988,2.6827,-8.9236,13.6817,13.6706,13.6761,3.0561,-8.5808,13.4566,13.4029,13.4297,2.3245,-2.4048,13.4708,13.4566,13.4637,2.7026,-2.6377,13.4934,13.4660,13.4797,2.9624,-2.6235,13.4934,13.3304,13.4119,2.0983,0.6704,13.4027,13.3102,13.3564,1.9214,-0.2888,13.5768,13.4076,13.4922,3.3540,-0.2745,13.5768,13.3155,13.4462,2.6924,2.6076,25.3508,1980.9481,-255620.4000,294358.9025
4591.0000,13.9259,20.3171,0.0000,296346.4000,-296346.4000,14.0051,0.0000,48894.2231,48894.2231,680.8875,345240.6231,0.0000,-345240.6231,20.3097,14.8001,15980.5000,0.0000,15980.5000,-0.5795,3666.1985,0.0000,3666.1985,26.1298,0.0000,12314.3015,12314.3015,13.7920,19.4687,0.0000,26650.6000,-26650.6000,1.4160,0.0000,4353.8355,4353.8355,68.9201,31004.4355,0.0000,-31004.4355,19.9263,14.4240,737.7000,0.0000,737.7000,-0.0268,169.9938,0.0000,169.9938,1.2084,0.0000,567.7062,567.7062,13.6090,19.1213,0.0000,20722.5000,-20722.5000,1.1375,0.0000,3462.5009,3462.5009,55.4995,24185.0009,0.0000,-24185.0009,19.0420,13.5570,737.7000,0.0000,737.7000,-0.0268,171.7803,0.0000,171.7803,1.2255,0.0000,565.9197,565.9197,20.3007,14.0766,17.1886,4.7200,191158.3475,19.7823,13.8290,16.8056,4.0631,97514.5654,19.9412,13.9170,16.9291,4.1115,86342.2704,20.3171,20.3097,20.3134,3.8583,10.8286,20.3097,20.3007,20.3052,3.8296,10.2491,20.3007,20.2147,20.2577,3.5495,2.2863,19.9294,19.9263,19.9278,0.8065,3.7023,19.9263,19.9215,19.9239,1.0073,3.6756,19.1213,18.8863,19.0038,2.2751,-0.5712,19.1213,19.0420,19.0816,3.2440,0.5663,19.0420,19.0048,19.0234,2.8924,0.5395,20.3171,20.1003,20.2087,3.1569,-3.1765,14.0248,14.0174,14.0211,3.8641,-10.8409,13.9924,13.9811,13.9867,3.7215,-10.2614,13.7920,13.7006,13.7463,3.7941,-2.2986,13.8070,13.7920,13.7995,4.0265,-3.7146,13.8290,13.8025,13.8158,4.0292,-3.6879,13.8290,13.5308,13.6799,3.2082,0.5590,13.7944,13.6845,13.7395,4.5964,-0.5786,13.9170,13.8059,13.8615,4.4296,-0.5518,13.9170,13.6123,13.7646,3.8167,3.1642,32.9997,2578.6455,-326263.6000,375015.1832
4592.0000,14.3150,20.7146,0.0000,317679.1000,-317679.1000,15.0132,0.0000,52901.4617,52901.4617,731.4133,370580.5617,0.0000,-370580.5617,20.7061,15.1890,19471.7000,0.0000,19471.7000,-0.7061,4446.9609,0.0000,4446.9609,31.7068,0.0000,15024.7391,15024.7391,14.1788,19.8599,0.0000,85773.8000,-85773.8000,4.5575,0.0000,14091.8137,14091.8137,222.1146,99865.6137,0.0000,-99865.6137,19.9560,14.4531,1192.0000,0.0000,1192.0000,-0.0432,274.5867,0.0000,274.5867,1.9506,0.0000,917.4133,917.4133,14.1520,19.6691,0.0000,21439.5000,-21439.5000,1.1769,0.0000,3604.8411,3604.8411,57.4345,25044.3411,0.0000,-25044.3411,19.5277,14.0331,1192.0000,0.0000,1192.0000,-0.0432,275.9687,0.0000,275.9687,1.9734,0.0000,916.0313,916.0313,20.6955,14.4334,17.5644,5.9503,240987.5463,19.9548,14.2205,17.0876,4.9039,117693.9241,20.1914,14.2694,17.2304,5.0645,106354.0043,20.7146,20.7061,20.7104,4.7639,11.5675,20.7061,20.6955,20.7008,4.7477,10.8615,20.6955,20.4565,20.5760,3.8153,0.8839,19.9568,19.9560,19.9564,0.3184,5.4414,19.9560,19.9548,19.9554,0.3536,5.3982,19.9548,18.3939,19.1743,2.0313,0.0768,19.5910,19.5277,19.5593,5.7384,1.2537,19.5277,19.4943,19.5110,5.8579,1.2105,20.7146,20.4364,20.5755,4.4004,-3.4457,14.4292,14.4205,14.4248,4.8452,-11.5652,14.3935,14.3798,14.3866,4.7999,-10.8591,14.1788,13.9423,14.0605,3.7652,-0.8815,14.1905,14.1788,14.1846,4.6211,-5.4390,14.2090,14.1884,14.1987,4.5948,-5.3958,14.1520,13.3912,13.7716,1.0796,-0.0745,14.2106,14.1520,14.1813,5.3050,-1.2513,14.2694,14.2169,14.2432,4.5797,-1.2081,14.2694,13.9613,14.1154,4.2060,3.4481,41.3848,3233.8655,-403036.7000,465035.4747
4593.0000,14.5735,20.9788,0.0000,330190.3000,-330190.3000,15.6045,0.0000,55327.0020,55327.0020,762.1741,385517.3020,0.0000,-385517.3020,20.9733,15.4514,22140.5000,0.0000,22140.5000,-0.8029,5041.2321,0.0000,5041.2321,35.8706,0.0000,17099.2679,17099.2679,14.3847,20.0684,0.0000,100319.4000,-100319.4000,5.3303,0.0000,16532.0654,16532.0654,260.1937,116851.4654,0.0000,-116851.4654,20.1239,14.6178,1281.6000,0.0000,1281.6000,-0.0465,294.6519,0.0000,294.6519,2.0964,0.0000,986.9481,986.9481,14.3811,19.9006,0.0000,23090.1000,-23090.1000,1.2675,0.0000,3893.0258,3893.0258,61.8914,26983.1258,0.0000,-26983.1258,19.7486,14.2497,1281.6000,0.0000,1281.6000,-0.0465,295.9428,0.0000,295.9428,2.1082,0.0000,985.6572,985.6572,20.9664,14.6551,17.8107,6.4031,259327.5271,20.1181,14.4228,17.2704,5.2003,124807.7436,20.4726,14.4318,17.4522,5.5159,115833.7770,20.9788,20.9733,20.9761,3.1803,12.0362,20.9733,20.9664,20.9699,3.2206,11.2334,20.9664,20.6824,20.8244,2.9713,0.5801,20.1286,20.1239,20.1263,2.0238,5.9105,20.1239,20.1181,20.1210,1.9721,5.8640,20.1181,18.8739,19.4960,3.8549,0.1823,19.7715,19.7486,19.7600,2.3956,1.4498,19.7486,19.7349,19.7418,2.7586,1.4033,20.9788,20.7627,20.8707,3.5366,-3.5682,14.6767,14.6715,14.6741,2.9817,-12.0293,14.6292,14.6213,14.6252,2.8528,-11.2265,14.3847,14.1472,14.2660,2.4531,-0.5732,14.3904,14.3847,14.3876,2.4228,-5.9036,14.3983,14.3886,14.3934,2.3236,-5.8571,14.3811,13.6018,13.9915,2.6274,-0.1753,14.4055,14.3811,14.3933,2.5322,-1.4428,14.4318,14.4106,14.4212,2.1224,-1.3964,14.4318,14.2437,14.3377,2.6570,3.5752,44.3281,3463.8563,-428896.1000,499969.0477
