Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4594.0000,14.7686,21.1782,0.0000,338144.0000,-338144.0000,15.9804,0.0000,56927.1511,56927.1511,781.8776,395071.1511,0.0000,-395071.1511,21.1742,15.6487,26125.6000,0.0000,26125.6000,-0.9474,5935.2488,0.0000,5935.2488,42.1840,0.0000,20190.3512,20190.3512,14.5382,20.2237,0.0000,109321.8000,-109321.8000,5.8087,0.0000,18057.2635,18057.2635,283.7873,127379.0635,0.0000,-127379.0635,20.2532,14.7447,1310.7000,0.0000,1310.7000,-0.0475,300.8927,0.0000,300.8927,2.1394,0.0000,1009.8073,1009.8073,14.5325,20.0534,0.0000,26096.0000,-26096.0000,1.4325,0.0000,4407.9269,4407.9269,69.9673,30503.9269,0.0000,-30503.9269,19.9437,14.4410,1310.7000,0.0000,1310.7000,-0.0475,301.9734,0.0000,301.9734,2.1498,0.0000,1008.7266,1008.7266,21.1691,14.8287,17.9989,6.6961,271192.7034,20.2488,14.5684,17.4086,5.3991,129579.5922,20.6874,14.5654,17.6264,5.8189,122197.0633,21.1782,21.1742,21.1762,2.3891,12.3722,21.1742,21.1691,21.1717,2.4091,11.4248,21.1691,20.8266,20.9978,2.0666,0.3353,20.2566,20.2532,20.2549,1.5260,6.1440,20.2532,20.2488,20.2510,1.5425,6.0964,20.2488,19.2560,19.7524,3.0681,0.1820,19.9635,19.9437,19.9536,2.3094,1.6145,19.9437,19.9333,19.9385,2.3475,1.5670,21.1782,21.0149,21.0966,2.6988,-3.6082,14.8712,14.8673,14.8693,2.3293,-12.3597,14.8127,14.8067,14.8097,2.2002,-11.4123,14.5382,14.2627,14.4005,1.5966,-0.3227,14.5423,14.5382,14.5403,1.8165,-6.1314,14.5479,14.5408,14.5444,1.7949,-6.0839,14.5325,13.8325,14.1825,2.2785,-0.1694,14.5476,14.5325,14.5400,1.7446,-1.6019,14.5654,14.5509,14.5582,1.6264,-1.5544,14.5654,14.4314,14.4984,1.9130,3.6207,46.3836,3624.4764,-444814.8000,522969.3589
4595.0000,14.9545,21.3683,0.0000,354769.4000,-354769.4000,16.7661,0.0000,59995.9654,59995.9654,821.3920,414765.3654,0.0000,-414765.3654,21.3647,15.8357,27458.9000,0.0000,27458.9000,-0.9957,6224.9593,0.0000,6224.9593,44.2250,0.0000,21233.9407,21233.9407,14.6928,20.3802,0.0000,116854.2000,-116854.2000,6.2089,0.0000,19346.8337,19346.8337,303.5378,136201.0337,0.0000,-136201.0337,20.4008,14.8895,1533.9000,0.0000,1533.9000,-0.0556,351.5349,0.0000,351.5349,2.4995,0.0000,1182.3651,1182.3651,14.6911,20.2136,0.0000,28901.3000,-28901.3000,1.5865,0.0000,4891.3241,4891.3241,77.5033,33792.6241,0.0000,-33792.6241,20.1299,14.6237,1533.9000,0.0000,1533.9000,-0.0556,352.6337,0.0000,352.6337,2.5096,0.0000,1181.2663,1181.2663,21.3601,15.0186,18.1893,7.0824,286839.0729,20.3961,14.7191,17.5576,5.7062,136949.6516,20.8844,14.7245,17.8044,6.1916,130024.6389,21.3683,21.3647,21.3665,2.2698,12.9940,21.3647,21.3601,21.3624,2.2752,11.9983,21.3601,20.9618,21.1609,1.9417,0.2710,20.4046,20.4008,20.4027,1.7570,6.4799,20.4008,20.3961,20.3984,1.7531,6.4243,20.3961,19.5275,19.9618,2.5008,0.1698,20.1473,20.1299,20.1386,2.2061,1.7562,20.1299,20.1208,20.1253,2.2285,1.7006,21.3683,21.2287,21.2985,2.4105,-3.7721,15.0629,15.0592,15.0610,2.2876,-12.9781,15.0046,14.9986,15.0016,2.2895,-11.9824,14.6928,14.3628,14.5278,1.5110,-0.2552,14.6968,14.6928,14.6948,1.8385,-6.4641,14.7021,14.6951,14.6986,1.8351,-6.4085,14.6911,14.0111,14.3511,2.0088,-0.1539,14.7062,14.6911,14.6987,1.8879,-1.7404,14.7245,14.7089,14.7167,1.8871,-1.6848,14.7245,14.5956,14.6601,1.9243,3.7879,49.0833,3835.4352,-469998.2000,553813.3634
4596.0000,15.0837,21.5005,0.0000,366100.0000,-366100.0000,17.3016,0.0000,62107.2161,62107.2161,848.6863,428207.2161,0.0000,-428207.2161,21.4980,15.9666,23801.6000,0.0000,23801.6000,-0.8631,5387.9033,0.0000,5387.9033,38.2434,0.0000,18413.6967,18413.6967,14.8078,20.4967,0.0000,112987.5000,-112987.5000,6.0034,0.0000,18739.6477,18739.6477,293.6880,131727.1477,0.0000,-131727.1477,20.5520,15.0379,1820.2000,0.0000,1820.2000,-0.0660,416.4279,0.0000,416.4279,2.9605,0.0000,1403.7721,1403.7721,14.8120,20.3357,0.0000,31079.7000,-31079.7000,1.7061,0.0000,5267.9270,5267.9270,83.3621,36347.6270,0.0000,-36347.6270,20.2951,14.7858,1820.2000,0.0000,1820.2000,-0.0660,417.6553,0.0000,417.6553,2.9708,0.0000,1402.5447,1402.5447,21.4949,15.1608,18.3279,7.2435,293363.4762,20.5471,14.8185,17.6828,5.8960,141504.4516,21.0629,14.8358,17.9493,6.4090,134588.2331,21.5005,21.4980,21.4993,1.5758,13.3934,21.4980,21.4949,21.4965,1.5920,12.5303,21.4949,21.2357,21.3653,2.4400,0.5223,20.5558,20.5520,20.5539,1.7985,6.5258,20.5520,20.5471,20.5496,1.7976,6.4598,20.5471,19.5368,20.0420,0.9412,0.0555,20.3105,20.2951,20.3028,1.9552,1.7616,20.2951,20.2870,20.2910,1.9735,1.6956,21.5005,21.3995,21.4500,1.8019,-3.9081,15.1873,15.1850,15.1862,1.4840,-13.3776,15.1376,15.1336,15.1356,1.5902,-12.5145,14.8078,14.5865,14.6972,2.0170,-0.5065,14.8107,14.8078,14.8093,1.3550,-6.5100,14.8134,14.8084,14.8109,1.3291,-6.4440,14.8120,13.9959,14.4039,0.6109,-0.0397,14.8232,14.8120,14.8176,1.4088,-1.7458,14.8358,14.8247,14.8303,1.3440,-1.6798,14.8358,14.7382,14.7870,1.5061,3.9239,50.0183,3908.4985,-482725.2000,569456.1608
4597.0000,15.2555,21.6762,0.0000,378355.4000,-378355.4000,17.8807,0.0000,64456.3609,64456.3609,877.8626,442811.7609,0.0000,-442811.7609,21.6731,16.1386,27457.1000,0.0000,27457.1000,-0.9956,6203.4497,0.0000,6203.4497,44.0437,0.0000,21253.6503,21253.6503,14.9516,20.6423,0.0000,125439.8000,-125439.8000,6.6651,0.0000,20851.2280,20851.2280,326.2170,146291.0280,0.0000,-146291.0280,20.6636,15.1474,1741.4000,0.0000,1741.4000,-0.0631,397.8939,0.0000,397.8939,2.8268,0.0000,1343.5061,1343.5061,14.9712,20.4965,0.0000,33486.0000,-33486.0000,1.8381,0.0000,5687.1909,5687.1909,89.8308,39173.1909,0.0000,-39173.1909,20.4403,14.9283,1741.4000,0.0000,1741.4000,-0.0631,398.9084,0.0000,398.9084,2.8361,0.0000,1342.4916,1342.4916,21.6692,15.3237,18.4964,7.6330,309138.4581,20.6602,14.9710,17.8156,6.1593,147823.0557,21.2034,15.0015,18.1024,6.7143,141001.3385,21.6762,21.6731,21.6747,2.0905,13.8714,21.6731,21.6692,21.6711,2.0813,12.8758,21.6692,21.3200,21.4946,1.5339,0.2448,20.6663,20.6636,20.6650,1.3140,6.9099,20.6636,20.6602,20.6619,1.3299,6.8467,20.6602,19.7188,20.1895,1.7544,0.1102,20.4525,20.4403,20.4464,1.7074,1.9483,20.4403,20.4339,20.4371,1.7370,1.8852,21.6762,21.5652,21.6207,2.0341,-4.0093,15.3667,15.3635,15.3651,2.1326,-13.8504,15.3119,15.3069,15.3094,2.0714,-12.8548,14.9516,14.6483,14.8000,1.2146,-0.2237,14.9551,14.9516,14.9534,1.7127,-6.8888,14.9595,14.9533,14.9564,1.7295,-6.8257,14.9712,14.0901,14.5307,1.5033,-0.0891,14.9850,14.9712,14.9781,1.9107,-1.9273,15.0015,14.9869,14.9942,1.9518,-1.8642,15.0015,14.8846,14.9430,1.8560,4.0303,52.7735,4123.7974,-506341.3000,597962.8523
4598.0000,15.4190,21.8435,0.0000,392783.4000,-392783.4000,18.5626,0.0000,67183.1671,67183.1671,912.4010,459966.5671,0.0000,-459966.5671,21.8406,16.3031,26128.0000,0.0000,26128.0000,-0.9475,5892.3848,0.0000,5892.3848,41.8208,0.0000,20235.6152,20235.6152,15.0973,20.7897,0.0000,131875.5000,-131875.5000,7.0070,0.0000,21970.8359,21970.8359,343.1682,153846.3359,0.0000,-153846.3359,20.8038,15.2850,1183.9000,0.0000,1183.9000,-0.0429,270.0809,0.0000,270.0809,1.9191,0.0000,913.8191,913.8191,15.1332,20.6602,0.0000,35776.1000,-35776.1000,1.9639,0.0000,6088.7167,6088.7167,95.9956,41864.8167,0.0000,-41864.8167,20.6079,15.0928,1183.9000,0.0000,1183.9000,-0.0429,270.6816,0.0000,270.6816,1.9246,0.0000,913.2184,913.2184,21.8370,15.4911,18.6640,8.0076,324306.9968,20.7998,15.1152,17.9575,6.4558,154939.8500,21.3663,15.1608,18.2635,7.0475,147997.1849,21.8435,21.8406,21.8420,1.9933,14.3982,21.8406,21.8370,21.8388,1.9967,13.4507,21.8370,21.4108,21.6239,1.5342,0.2006,20.8070,20.8038,20.8054,1.6688,7.2077,20.8038,20.7998,20.8018,1.6615,7.1647,20.7998,19.8455,20.3226,1.5803,0.0980,20.6215,20.6079,20.6147,2.0044,2.0619,20.6079,20.6011,20.6045,1.9937,2.0189,21.8435,21.7373,21.7904,2.0209,-4.1644,15.5307,15.5279,15.5293,1.9557,-14.3733,15.4809,15.4762,15.4786,2.0151,-13.4259,15.0973,14.7093,14.9033,1.2204,-0.1758,15.1006,15.0973,15.0989,1.7305,-7.1828,15.1054,15.0995,15.1025,1.7364,-7.1399,15.1332,14.1584,14.6458,1.3635,-0.0732,15.1463,15.1332,15.1398,1.9249,-2.0370,15.1608,15.1475,15.1541,1.9041,-1.9941,15.1608,15.0454,15.1031,1.9053,4.1893,55.1094,4306.3275,-531939.2000,627244.0318
4599.0000,15.5728,22.0008,0.0000,405521.5000,-405521.5000,19.1646,0.0000,69625.1219,69625.1219,943.0397,475146.6219,0.0000,-475146.6219,21.9982,16.4580,24798.2000,0.0000,24798.2000,-0.8992,5582.9370,0.0000,5582.9370,39.6104,0.0000,19215.2630,19215.2630,15.2321,20.9264,0.0000,138215.4000,-138215.4000,7.3439,0.0000,23075.9809,23075.9809,359.8961,161291.3809,0.0000,-161291.3809,20.9356,15.4144,1138.3000,0.0000,1138.3000,-0.0413,259.2925,0.0000,259.2925,1.8419,0.0000,879.0075,879.0075,15.2845,20.8131,0.0000,37615.6000,-37615.6000,2.0648,0.0000,6414.3140,6414.3140,100.9550,44029.9140,0.0000,-44029.9140,20.7617,15.2437,1138.3000,0.0000,1138.3000,-0.0413,259.8021,0.0000,259.8021,1.8465,0.0000,878.4979,878.4979,21.9949,15.6463,18.8206,8.3411,337813.5338,20.9320,15.2497,18.0908,6.7190,161256.8928,21.5236,15.3089,18.4163,7.3486,154320.6220,22.0008,21.9982,21.9995,1.8745,14.8556,21.9982,21.9949,21.9966,1.8781,13.9564,21.9949,21.4956,21.7453,1.4383,0.1606,20.9385,20.9356,20.9371,1.5627,7.5045,20.9356,20.9320,20.9338,1.5669,7.4632,20.9320,19.9947,20.4633,1.6716,0.1055,20.7733,20.7617,20.7675,1.8175,2.1703,20.7617,20.7557,20.7587,1.8340,2.1291,22.0008,21.9031,21.9520,1.9239,-4.3090,15.6836,15.6811,15.6824,1.8208,-14.8281,15.6378,15.6336,15.6357,1.8706,-13.9289,15.2321,14.7636,14.9979,1.1149,-0.1331,15.2351,15.2321,15.2336,1.5992,-7.4770,15.2394,15.2341,15.2367,1.5941,-7.4357,15.2845,14.2639,14.7742,1.5235,-0.0780,15.2962,15.2845,15.2904,1.7909,-2.1428,15.3089,15.2972,15.3031,1.7709,-2.1015,15.3089,15.2026,15.2558,1.8163,4.3365,57.2237,4471.5440,-554277.7000,653391.0485
4600.0000,15.7226,22.1541,0.0000,416005.4000,-416005.4000,19.6600,0.0000,71689.9260,71689.9260,968.4379,487695.3260,0.0000,-487695.3260,22.1516,16.6088,21143.2000,0.0000,21143.2000,-0.7667,4752.2054,0.0000,4752.2054,33.7068,0.0000,16390.9946,16390.9946,15.3663,21.0622,0.0000,144979.7000,-144979.7000,7.7033,0.0000,24256.8574,24256.8574,377.7351,169236.5574,0.0000,-169236.5574,21.0657,15.5421,1452.1000,0.0000,1452.1000,-0.0527,330.2904,0.0000,330.2904,2.3458,0.0000,1121.8096,1121.8096,15.4338,20.9639,0.0000,40320.8000,-40320.8000,2.2133,0.0000,6889.0455,6889.0455,108.2400,47209.8455,0.0000,-47209.8455,20.9171,15.3962,1452.1000,0.0000,1452.1000,-0.0527,330.8419,0.0000,330.8419,2.3509,0.0000,1121.2581,1121.2581,22.1485,15.8011,18.9748,8.6759,351374.3729,21.0622,15.3820,18.2221,6.9876,167702.5455,21.6741,15.4568,18.5654,7.6482,160612.9701,22.1541,22.1516,22.1529,1.8242,15.2219,22.1516,22.1485,22.1501,1.8262,14.4552,22.1485,21.5337,21.8411,1.1305,0.1028,21.0684,21.0657,21.0671,1.5422,7.8061,21.0657,21.0622,21.0640,1.5442,7.7535,21.0622,20.1276,20.5949,1.5618,0.0989,20.9282,20.9171,20.9226,1.8458,2.3122,20.9171,20.9114,20.9142,1.8509,2.2596,22.1541,22.0624,22.1082,1.8596,-4.4382,15.8331,15.8307,15.8319,1.7784,-15.1903,15.7960,15.7919,15.7939,1.8827,-14.4236,15.3663,14.7608,15.0635,0.7663,-0.0713,15.3691,15.3663,15.3677,1.5917,-7.7746,15.3730,15.3680,15.3705,1.5874,-7.7219,15.4338,14.3503,14.8920,1.3954,-0.0673,15.4446,15.4338,15.4392,1.7702,-2.2807,15.4568,15.4458,15.4513,1.7622,-2.2280,15.4568,15.3553,15.4060,1.7870,4.4697,59.2711,4631.5302,-577258.5000,679689.8885
4601.0000,15.8546,22.2892,0.0000,434836.2000,-434836.2000,20.5500,0.0000,75180.6229,75180.6229,1013.3162,510016.8229,0.0000,-510016.8229,22.2871,16.7420,13838.4000,0.0000,13838.4000,-0.5018,3105.8438,0.0000,3105.8438,22.0200,0.0000,10732.5562,10732.5562,15.4978,21.1955,0.0000,140845.6000,-140845.6000,7.4837,0.0000,23614.7469,23614.7469,367.1839,164460.3469,0.0000,-164460.3469,21.2333,15.7067,948.3000,0.0000,948.3000,-0.0344,215.2943,0.0000,215.2943,1.5294,0.0000,733.0057,733.0057,15.5430,21.0743,0.0000,43117.8000,-43117.8000,2.3669,0.0000,7377.5581,7377.5581,115.7752,50495.3581,0.0000,-50495.3581,21.0639,15.5403,948.3000,0.0000,948.3000,-0.0344,215.7019,0.0000,215.7019,1.5323,0.0000,732.5981,732.5981,22.2846,15.9616,19.1231,8.9813,363743.5123,21.2230,15.5045,18.3637,7.3104,175449.7492,21.8322,15.6000,18.7161,7.9671,167308.9367,22.2892,22.2871,22.2882,1.6069,15.8748,22.2871,22.2846,22.2859,1.6123,15.3730,22.2846,21.9121,22.0984,3.0781,0.4580,21.2368,21.2333,21.2350,2.0009,7.9417,21.2333,21.2289,21.2311,1.9909,7.9073,21.0743,20.2302,20.6523,0.6657,-0.0473,21.0743,21.0639,21.0691,1.7412,2.3195,21.0639,21.0585,21.0612,1.7474,2.2851,22.2892,22.2104,22.2498,1.6823,-4.6752,15.9603,15.9583,15.9593,1.5109,-15.8424,15.9382,15.9347,15.9364,1.6933,-15.3406,15.4978,15.1175,15.3076,2.9196,-0.4256,15.5005,15.4978,15.4992,1.5602,-7.9093,15.5045,15.4996,15.5021,1.5619,-7.8749,15.5045,14.5304,15.0174,1.4868,0.0798,15.5888,15.5783,15.5835,1.7153,-2.2871,15.6000,15.5895,15.5948,1.7054,-2.2527,15.6000,15.5058,15.5529,1.7466,4.7076,60.9808,4765.1218,-603064.6000,706502.1982
4602.0000,15.6138,22.0427,0.0000,334559.4000,-334559.4000,15.8110,0.0000,57499.5326,57499.5326,780.3465,392058.9326,0.0000,-392058.9326,22.0477,16.5066,11388.0000,0.0000,11388.0000,-0.4130,2562.4656,0.0000,2562.4656,18.0910,0.0000,8825.5344,8825.5344,15.2678,20.9625,0.0000,113305.6000,-113305.6000,6.0203,0.0000,18927.8009,18927.8009,295.5623,132233.4009,0.0000,-132233.4009,20.9726,15.4507,800.8000,0.0000,800.8000,-0.0290,182.3378,0.0000,182.3378,1.2888,0.0000,618.4622,618.4622,15.2817,20.8102,0.0000,44916.6000,-44916.6000,2.4656,0.0000,7659.0172,7659.0172,120.6262,52575.6172,0.0000,-52575.6172,20.8298,15.3105,800.8000,0.0000,800.8000,-0.0290,182.6313,0.0000,182.6313,1.2915,0.0000,618.1687,618.1687,22.0534,15.6163,18.8349,7.3031,295773.6942,20.9634,15.2494,18.1064,5.8344,140026.1761,21.6616,15.2802,18.4709,6.5158,136832.4449,22.0427,22.0477,22.0452,-2.9586,12.3402,22.0477,22.0534,22.0505,-2.8660,11.9272,22.0534,22.1411,22.0973,-0.0391,0.0143,20.9653,20.9726,20.9690,-3.2372,6.0346,20.9726,20.9815,20.9771,-3.0921,6.0056,20.8102,20.6519,20.7310,0.9242,-0.3480,20.8102,20.8298,20.8200,-3.0319,2.1176,20.8298,20.8389,20.8344,-2.7637,2.0886,22.0427,22.1567,22.0997,-1.8378,-3.4708,15.6558,15.6620,15.6589,-3.6511,-12.2965,15.6163,15.6263,15.6213,-3.8291,-11.8835,15.6163,15.0506,15.3335,0.2855,0.0294,15.2624,15.2689,15.2657,-2.8443,-5.9909,15.2494,15.2615,15.2554,-3.0024,-5.9619,15.2494,15.0445,15.1469,1.5367,0.3917,15.3050,15.3265,15.3157,-3.2581,-2.0739,15.2802,15.3049,15.2926,-3.6732,-2.0449,15.2802,15.4452,15.3627,-2.3216,3.5145,48.7491,3809.3198,-479792.0000,572632.3152
4603.0000,15.4688,21.8944,0.0000,322759.7000,-322759.7000,15.2533,0.0000,55273.7303,55273.7303,751.5780,378033.4303,0.0000,-378033.4303,21.8976,16.3591,11407.3000,0.0000,11407.3000,-0.4137,2570.9808,0.0000,2570.9808,18.1747,0.0000,8836.3192,8836.3192,15.1285,20.8214,0.0000,102157.6000,-102157.6000,5.4280,0.0000,17028.0845,17028.0845,266.2072,119185.6845,0.0000,-119185.6845,20.8699,15.3499,629.4000,0.0000,629.4000,-0.0228,143.4768,0.0000,143.4768,1.0163,0.0000,485.9232,485.9232,15.1732,20.7006,0.0000,43842.5000,-43842.5000,2.4066,0.0000,7465.3704,7465.3704,117.6934,51307.8704,0.0000,-51307.8704,20.7103,15.1932,629.4000,0.0000,629.4000,-0.0228,143.7360,0.0000,143.7360,1.0181,0.0000,485.6640,485.6640,21.9014,15.4842,18.6928,6.9147,280045.5689,20.8633,15.1162,17.9898,5.5733,133759.6389,21.5331,15.1572,18.3451,6.1831,129845.2052,21.8944,21.8976,21.8960,-1.8267,11.9205,21.8976,21.9014,21.8995,-1.8491,11.5068,21.9014,22.1506,22.0260,-0.8863,0.1925,20.8669,20.8699,20.8684,-1.2399,5.6205,20.8699,20.8738,20.8719,-1.2957,5.5977,20.7006,20.7286,20.7146,-0.2251,-0.4367,20.7006,20.7103,20.7054,-1.4090,1.9700,20.7103,20.7155,20.7129,-1.4919,1.9472,21.8944,22.0107,21.9526,-1.8017,-3.3329,15.5180,15.5210,15.5195,-1.7088,-11.8795,15.4832,15.4877,15.4854,-1.6660,-11.4659,15.1285,15.4113,15.2699,-0.7936,-0.1515,15.1243,15.1285,15.1264,-1.7066,-5.5795,15.1162,15.1234,15.1198,-1.6629,-5.5567,15.1162,15.1411,15.1287,-0.2464,0.4776,15.1689,15.1811,15.1750,-1.7248,-1.9291,15.1572,15.1686,15.1629,-1.5909,-1.9062,15.1572,15.2853,15.2212,-1.7338,3.3738,46.2922,3617.3385,-456093.7000,543650.4130
4604.0000,15.0991,21.5161,0.0000,239825.2000,-239825.2000,11.3339,0.0000,40700.5193,40700.5193,557.9029,280525.7193,0.0000,-280525.7193,21.5266,15.9947,11415.6000,0.0000,11415.6000,-0.4140,2583.3052,0.0000,2583.3052,18.2214,0.0000,8832.2948,8832.2948,14.7747,20.4631,0.0000,71180.1000,-71180.1000,3.7821,0.0000,11799.6387,11799.6387,185.3699,82979.7387,0.0000,-82979.7387,20.5363,15.0224,677.5000,0.0000,677.5000,-0.0246,155.0271,0.0000,155.0271,1.0954,0.0000,522.4729,522.4729,14.8503,20.3743,0.0000,39560.4000,-39560.4000,2.1716,0.0000,6708.6060,6708.6060,106.1809,46269.0060,0.0000,-46269.0060,20.4077,14.8962,677.5000,0.0000,677.5000,-0.0246,155.2553,0.0000,155.2553,1.0976,0.0000,522.2447,522.2447,21.5391,15.0164,18.2778,5.2256,211635.5860,20.5636,14.7290,17.6463,4.2069,100965.4852,21.2738,14.6958,17.9848,4.7428,99599.5209,21.5161,21.5266,21.5214,-4.5473,8.9554,21.5266,21.5391,21.5329,-4.4507,8.5414,21.5391,22.2417,21.8904,-1.6624,0.1292,20.5218,20.5363,20.5291,-4.1213,3.9112,20.5363,20.5538,20.5451,-3.9701,3.8867,20.3743,20.6272,20.5008,-2.6062,-0.5999,20.3743,20.4077,20.3910,-3.8207,1.5717,20.4077,20.4237,20.4157,-3.6130,1.5471,21.5161,21.8267,21.6714,-3.4192,-2.3786,15.0864,15.0983,15.0923,-5.1808,-8.9165,15.0221,15.0421,15.0321,-5.4964,-8.5025,14.7747,15.5549,15.1648,-1.2941,-0.0903,14.7592,14.7747,14.7670,-4.3638,-3.8723,14.7290,14.7576,14.7433,-4.5702,-3.8478,14.7290,14.9918,14.8604,-3.2639,0.6388,14.7472,14.7913,14.7692,-4.9228,-1.5328,14.6958,14.7447,14.7203,-5.3674,-1.5083,14.6958,15.1017,14.8988,-3.9173,2.4174,34.6356,2706.4782,-337795.1000,412200.5921
4605.0000,14.8230,21.2339,0.0000,223885.3000,-223885.3000,10.5806,0.0000,37741.2427,37741.2427,519.5141,261626.5427,0.0000,-261626.5427,21.2424,15.7156,9650.5000,0.0000,9650.5000,-0.3499,2190.7490,0.0000,2190.7490,15.4748,0.0000,7459.7510,7459.7510,14.4871,20.1720,0.0000,52020.3000,-52020.3000,2.7640,0.0000,8585.8446,8585.8446,135.2639,60606.1446,0.0000,-60606.1446,20.4388,14.9268,437.0000,0.0000,437.0000,-0.0158,100.1068,0.0000,100.1068,0.7095,0.0000,336.8932,336.8932,14.5794,20.1008,0.0000,34627.8000,-34627.8000,1.9008,0.0000,5852.4166,5852.4166,92.8988,40480.2166,0.0000,-40480.2166,20.1372,14.6309,437.0000,0.0000,437.0000,-0.0158,100.4549,0.0000,100.4549,0.7107,0.0000,336.5451,336.5451,21.2528,14.7506,18.0017,4.6021,186386.6867,20.4348,14.4450,17.4399,3.8155,91571.7938,21.0606,14.4302,17.7454,4.2236,88695.4823,21.2339,21.2424,21.2382,-3.4439,8.3415,21.2424,21.2528,21.2476,-3.4685,7.9915,21.2528,21.7289,21.4908,-4.8484,0.5596,20.4341,20.4388,20.4365,-1.1436,3.3237,20.4388,20.4453,20.4421,-1.2691,3.3078,20.1008,20.3815,20.2411,-3.1595,-0.6559,20.1008,20.1372,20.1190,-3.3087,1.2449,20.1372,20.1555,20.1464,-3.2764,1.2291,21.2339,21.5575,21.3957,-3.3537,-2.2391,14.8194,14.8275,14.8235,-3.2710,-8.3127,14.7679,14.7800,14.7739,-3.1420,-7.9627,14.4871,15.0099,14.7485,-5.0500,-0.5308,14.4726,14.4871,14.4799,-3.4912,-3.2948,14.4450,14.4704,14.4577,-3.4729,-3.2790,14.4450,14.7055,14.5752,-3.4677,0.6847,14.4700,14.5084,14.4892,-3.4056,-1.2161,14.4302,14.4679,14.4490,-3.3000,-1.2003,14.4302,14.8066,14.6184,-3.4103,2.2680,30.5190,2384.7959,-300008.9000,366653.9628
4606.0000,14.5375,20.9420,0.0000,191905.1000,-191905.1000,9.0693,0.0000,32127.9746,32127.9746,444.4774,224033.0746,0.0000,-224033.0746,20.9522,15.4307,9437.0000,0.0000,9437.0000,-0.3422,2149.2466,0.0000,2149.2466,15.1862,0.0000,7287.7534,7287.7534,14.2166,19.8983,0.0000,37510.4000,-37510.4000,1.9931,0.0000,6166.0527,6166.0527,97.4150,43676.4527,0.0000,-43676.4527,20.2669,14.7582,338.1000,0.0000,338.1000,-0.0123,77.6041,0.0000,77.6041,0.5496,0.0000,260.4959,260.4959,14.3152,19.8340,0.0000,28792.9000,-28792.9000,1.5805,0.0000,4850.6729,4850.6729,77.2172,33643.5729,0.0000,-33643.5729,19.8795,14.3781,338.1000,0.0000,338.1000,-0.0123,77.9535,0.0000,77.9535,0.5518,0.0000,260.1465,260.1465,20.9646,14.4457,17.7051,3.8107,154332.8786,20.2520,14.1663,17.2092,3.2017,76840.2365,20.8438,14.1288,17.4863,3.5328,74188.5411,20.9420,20.9522,20.9471,-3.5383,7.1549,20.9522,20.9646,20.9584,-3.5163,6.8127,20.9646,21.3127,21.1387,-4.2763,0.6747,20.2560,20.2669,20.2615,-2.1382,2.6677,20.2669,20.2802,20.2736,-2.0596,2.6555,19.8340,20.1308,19.9824,-3.1486,-0.6182,19.8340,19.8795,19.8567,-3.1913,0.9624,19.8795,19.9019,19.8907,-3.1117,0.9501,20.9420,21.3113,21.1267,-3.2727,-1.9143,14.5210,14.5315,14.5262,-3.6131,-7.1337,14.4582,14.4752,14.4667,-3.7340,-6.7915,14.2166,14.5761,14.3964,-4.2763,-0.6534,14.1995,14.2166,14.2081,-3.3060,-2.6465,14.1663,14.1969,14.1816,-3.3577,-2.6342,14.1663,14.4350,14.3006,-3.3398,0.6394,14.1841,14.2338,14.2089,-3.4083,-0.9411,14.1288,14.1815,14.1552,-3.5724,-0.9289,14.1288,14.5599,14.3443,-3.3334,1.9356,25.2863,1975.9099,-248095.2000,305361.6562
4607.0000,14.2979,20.6972,0.0000,175797.3000,-175797.3000,8.3080,0.0000,29262.6365,29262.6365,406.3919,205059.9365,0.0000,-205059.9365,20.7066,15.1896,9444.7000,0.0000,9444.7000,-0.3425,2156.9752,0.0000,2156.9752,15.2541,0.0000,7287.7248,7287.7248,14.0032,19.6824,0.0000,30025.9000,-30025.9000,1.5954,0.0000,4920.2756,4920.2756,77.8890,34946.1756,0.0000,-34946.1756,20.1150,14.6091,346.4000,0.0000,346.4000,-0.0126,79.6488,0.0000,79.6488,0.5644,0.0000,266.7512,266.7512,14.0934,19.6101,0.0000,23529.1000,-23529.1000,1.2916,0.0000,3953.4516,3953.4516,63.0800,27482.5516,0.0000,-27482.5516,19.6587,14.1616,346.4000,0.0000,346.4000,-0.0126,80.0739,0.0000,80.0739,0.5672,0.0000,266.3261,266.3261,20.7182,14.2182,17.4682,3.3512,135724.4121,20.0884,13.9587,17.0236,2.8443,68262.0307,20.6524,13.9057,17.2790,3.1305,65741.4527,20.6972,20.7066,20.7019,-2.9858,6.5329,20.7066,20.7182,20.7124,-2.9952,6.1904,20.7182,20.9708,20.8445,-3.5759,0.7767,20.1043,20.1150,20.1096,-1.8587,2.3721,20.1150,20.1284,20.1217,-1.8591,2.3596,19.6101,19.9094,19.7598,-2.7128,-0.5277,19.6101,19.6587,19.6344,-2.7090,0.7639,19.6587,19.6831,19.6709,-2.6783,0.7513,20.6972,21.0626,20.8799,-3.0043,-1.7751,14.2858,14.2948,14.2903,-2.8734,-6.5191,14.2212,14.2357,14.2284,-2.9018,-6.1766,14.0032,14.2425,14.1228,-3.3269,-0.7629,13.9882,14.0032,13.9957,-2.5891,-2.3583,13.9587,13.9849,13.9718,-2.5583,-2.3458,13.9587,14.2092,14.0840,-2.6410,0.5416,13.9599,14.0098,13.9848,-2.7310,-0.7500,13.9057,13.9564,13.9311,-2.7305,-0.7375,13.9057,14.3091,14.1074,-2.8852,1.7889,22.3705,1748.0618,-219214.8000,269727.8955
4608.0000,14.0626,20.4567,0.0000,158155.4000,-158155.4000,7.4743,0.0000,26178.7714,26178.7714,365.0267,184334.1714,0.0000,-184334.1714,20.4670,14.9544,9421.0000,0.0000,9421.0000,-0.3416,2157.4429,0.0000,2157.4429,15.2632,0.0000,7263.5571,7263.5571,13.7585,19.4348,0.0000,17858.1000,-17858.1000,0.9489,0.0000,2916.0245,2916.0245,46.2841,20774.1245,0.0000,-20774.1245,20.0628,14.5579,339.4000,0.0000,339.4000,-0.0123,78.0865,0.0000,78.0865,0.5541,0.0000,261.3135,261.3135,13.8898,19.4047,0.0000,19106.3000,-19106.3000,1.0488,0.0000,3202.6989,3202.6989,51.2097,22308.9989,0.0000,-22308.9989,19.4670,13.9737,339.4000,0.0000,339.4000,-0.0123,78.6333,0.0000,78.6333,0.5573,0.0000,260.7667,260.7667,20.4796,13.9756,17.2276,2.8201,114213.0546,19.9891,13.6917,16.8404,2.4574,58978.0830,20.5100,13.6338,17.0719,2.6833,56349.7866,20.4567,20.4670,20.4619,-2.9229,5.8691,20.4670,20.4796,20.4733,-2.9117,5.5275,20.4796,20.6657,20.5727,-3.3068,0.9746,20.0585,20.0628,20.0606,-0.6171,1.9235,20.0628,20.0690,20.0659,-0.6997,1.9112,19.4047,19.6937,19.5492,-2.5674,-0.5170,19.4047,19.4670,19.4359,-2.4223,0.5318,19.4670,19.4974,19.4822,-2.3035,0.5195,20.4567,20.8377,20.6472,-2.8338,-1.6052,14.0436,14.0539,14.0488,-2.9411,-5.8626,13.9703,13.9872,13.9788,-3.0391,-5.5210,13.7585,13.9453,13.8519,-3.2962,-0.9681,13.7369,13.7585,13.7477,-3.0192,-1.9170,13.6917,13.7316,13.7117,-3.1656,-1.9047,13.6917,13.9852,13.8385,-2.9891,0.5235,13.7230,13.7948,13.7589,-2.7528,-0.5253,13.6338,13.7170,13.6754,-3.1120,-0.5130,13.6338,14.0940,13.8639,-2.9650,1.6117,18.9114,1477.7653,-185020.0000,229540.9242
4609.0000,13.8848,20.2752,0.0000,150882.5000,-150882.5000,7.1306,0.0000,24869.9265,24869.9265,347.6992,175752.4265,0.0000,-175752.4265,20.2834,14.7743,9429.5000,0.0000,9429.5000,-0.3419,2163.9435,0.0000,2163.9435,15.3237,0.0000,7265.5565,7265.5565,13.6077,19.2823,0.0000,16624.7000,-16624.7000,0.8833,0.0000,2708.7909,2708.7909,43.0445,19333.4909,0.0000,-19333.4909,19.9025,14.4007,334.4000,0.0000,334.4000,-0.0121,77.0797,0.0000,77.0797,0.5463,0.0000,257.3203,257.3203,13.7110,19.2242,0.0000,15943.7000,-15943.7000,0.8752,0.0000,2667.0922,2667.0922,42.7237,18610.7922,0.0000,-18610.7922,19.2907,13.8008,334.4000,0.0000,334.4000,-0.0121,77.6372,0.0000,77.6372,0.5505,0.0000,256.7628,256.7628,20.2937,13.8336,17.0637,2.6217,106180.2888,19.8448,13.5680,16.7064,2.2926,55022.8367,20.3329,13.5083,16.9206,2.4927,52346.8901,20.2752,20.2834,20.2793,-2.2295,5.5782,20.2834,20.2937,20.2885,-2.2558,5.2363,20.2937,20.4361,20.3649,-2.5338,0.9749,19.8876,19.9025,19.8950,-2.0248,1.8582,19.9025,19.9200,19.9112,-1.8925,1.8461,19.2242,19.5194,19.3718,-2.1668,-0.4267,19.2242,19.2907,19.2575,-2.1792,0.4485,19.2907,19.3242,19.3074,-2.1355,0.4364,20.2752,20.6165,20.4458,-2.4569,-1.5523,13.8844,13.8916,13.8880,-1.9663,-5.5756,13.8149,13.8262,13.8206,-1.9353,-5.2336,13.6077,13.7326,13.6701,-2.2194,-0.9722,13.5945,13.6077,13.6011,-1.7956,-1.8555,13.5680,13.5892,13.5786,-1.6320,-1.8434,13.5680,13.7963,13.6821,-1.9126,0.4294,13.5688,13.6288,13.5988,-1.9575,-0.4458,13.5083,13.5624,13.5353,-1.7161,-0.4337,13.5083,13.8604,13.6844,-2.1927,1.5550,17.7347,1385.8131,-173352.6000,213550.0156
4610.0000,13.7278,20.1148,0.0000,139626.9000,-139626.9000,6.5986,0.0000,22929.5644,22929.5644,321.3854,162556.4644,0.0000,-162556.4644,20.1226,14.6166,9418.1000,0.0000,9418.1000,-0.3415,2165.3421,0.0000,2165.3421,15.3412,0.0000,7252.7579,7252.7579,13.4548,19.1277,0.0000,11746.7000,-11746.7000,0.6241,0.0000,1909.8571,1909.8571,30.3960,13656.5571,0.0000,-13656.5571,19.8282,14.3279,349.6000,0.0000,349.6000,-0.0127,80.6532,0.0000,80.6532,0.5723,0.0000,268.9468,268.9468,13.5772,19.0892,0.0000,13613.0000,-13613.0000,0.7473,0.0000,2273.7677,2273.7677,36.4716,15886.7677,0.0000,-15886.7677,19.1548,13.6676,349.6000,0.0000,349.6000,-0.0127,81.2977,0.0000,81.2977,0.5769,0.0000,268.3023,268.3023,20.1324,13.6790,16.9057,2.3364,94623.8598,19.7425,13.4032,16.5728,2.0656,49573.9946,20.1977,13.3428,16.7702,2.2336,46905.7597,20.1148,20.1226,20.1187,-1.9640,5.1575,20.1226,20.1324,20.1275,-1.9696,4.8160,20.1324,20.2476,20.1900,-2.1366,1.0144,19.8210,19.8282,19.8246,-0.8757,1.6385,19.8282,19.8383,19.8333,-0.9669,1.6259,19.0892,19.3545,19.2219,-1.8355,-0.4016,19.0892,19.1548,19.1220,-1.6607,0.3456,19.1548,19.1889,19.1718,-1.6624,0.3329,20.1148,20.4308,20.2728,-2.1142,-1.4411,13.7297,13.7372,13.7334,-1.8917,-5.1579,13.6543,13.6668,13.6605,-1.9576,-4.8164,13.4548,13.5615,13.5082,-1.9809,-1.0148,13.4391,13.4548,13.4469,-1.8862,-1.6390,13.4032,13.4321,13.4177,-1.9680,-1.6263,13.4032,13.6479,13.5256,-1.9159,0.4012,13.4291,13.4952,13.4621,-1.6761,-0.3460,13.3428,13.4200,13.3814,-1.8841,-0.3334,13.3428,13.6941,13.5184,-2.0285,1.4407,15.8906,1241.7119,-154869.3000,191103.6140
4611.0000,13.5840,19.9680,0.0000,128876.2000,-128876.2000,6.0906,0.0000,21092.7230,21092.7230,296.3351,149968.9230,0.0000,-149968.9230,19.9757,14.4725,9402.6000,0.0000,9402.6000,-0.3410,2165.4659,0.0000,2165.4659,15.3477,0.0000,7237.1341,7237.1341,13.3011,18.9722,0.0000,7285.7000,-7285.7000,0.3871,0.0000,1182.0202,1182.0202,18.8411,8467.7202,0.0000,-8467.7202,19.7874,14.2878,336.7000,0.0000,336.7000,-0.0122,77.7143,0.0000,77.7143,0.5517,0.0000,258.9857,258.9857,13.4465,18.9574,0.0000,11938.7000,-11938.7000,0.6554,0.0000,1991.2056,1991.2056,31.9818,13929.9056,0.0000,-13929.9056,19.0370,13.5522,336.7000,0.0000,336.7000,-0.0122,78.4084,0.0000,78.4084,0.5566,0.0000,258.2916,258.2916,19.9854,13.5402,16.7628,2.0770,84119.2948,19.6664,13.2411,16.4537,1.8635,44724.6469,20.0820,13.1871,16.6345,1.9997,41994.5078,19.9680,19.9757,19.9719,-1.7983,4.7616,19.9757,19.9854,19.9806,-1.7990,4.4206,19.9854,20.0852,20.0353,-1.8926,1.0368,19.7826,19.7874,19.7850,-0.5044,1.4239,19.7874,19.7938,19.7906,-0.5416,1.4117,18.9574,19.2086,19.0830,-1.7019,-0.3930,18.9574,19.0370,18.9972,-1.5321,0.2624,19.0370,19.0757,19.0564,-1.4196,0.2501,19.9680,20.2714,20.1197,-1.8738,-1.3290,13.5884,13.5958,13.5921,-1.7318,-4.7640,13.5077,13.5202,13.5140,-1.7947,-4.4231,13.3011,13.4019,13.3515,-1.9171,-1.0393,13.2829,13.3011,13.2920,-1.8962,-1.4264,13.2411,13.2742,13.2577,-1.9571,-1.4142,13.2411,13.4944,13.3678,-1.9303,0.3905,13.2961,13.3759,13.3360,-1.5482,-0.2648,13.1871,13.2838,13.2354,-1.7875,-0.2526,13.1871,13.5416,13.3643,-1.8857,1.3265,14.2129,1110.6172,-138024.6000,170838.4495
4612.0000,13.5354,19.9184,0.0000,151783.0000,-151783.0000,7.1731,0.0000,24813.5468,24813.5468,348.6793,176596.5468,0.0000,-176596.5468,19.9208,14.4186,9437.3000,0.0000,9437.3000,-0.3422,2174.8483,0.0000,2174.8483,15.4336,0.0000,7262.4517,7262.4517,13.3102,18.9815,0.0000,11293.2000,-11293.2000,0.6000,0.0000,1832.4233,1832.4233,29.1870,13125.6233,0.0000,-13125.6233,19.6573,14.1602,345.6000,0.0000,345.6000,-0.0125,79.8903,0.0000,79.8903,0.5666,0.0000,265.7097,265.7097,13.3381,18.8480,0.0000,10873.0000,-10873.0000,0.5969,0.0000,1811.2945,1811.2945,29.1235,12684.2945,0.0000,-12684.2945,18.9193,13.4368,345.6000,0.0000,345.6000,-0.0125,80.5949,0.0000,80.5949,0.5722,0.0000,265.0051,265.0051,19.9241,13.5934,16.7587,2.4124,97703.5345,19.5823,13.3143,16.4483,2.1497,51592.1785,19.9440,13.2939,16.6189,2.2807,47895.7002,19.9184,19.9208,19.9196,-0.6569,5.5603,19.9208,19.9241,19.9224,-0.7280,5.2180,19.9241,19.9722,19.9481,-1.0785,1.2167,19.6450,19.6573,19.6511,-1.6415,1.8167,19.6573,19.6719,19.6646,-1.5461,1.8042,18.8480,19.0920,18.9700,-1.3900,-0.3299,18.8480,18.9193,18.8837,-1.3965,0.2670,18.9193,18.9580,18.9387,-1.4466,0.2544,19.9184,20.0995,20.0090,-1.3623,-1.6129,13.5848,13.5851,13.5849,-0.1123,-5.5669,13.5313,13.5301,13.5307,0.1760,-5.2247,13.3102,13.3282,13.3192,-0.4155,-1.2233,13.3119,13.3102,13.3110,0.2040,-1.8233,13.3143,13.3060,13.3102,0.6074,-1.8108,13.3143,13.3676,13.3410,-0.3496,0.3232,13.2738,13.3032,13.2885,-0.5990,-0.2736,13.2939,13.2660,13.2800,0.5111,-0.2611,13.2939,13.3631,13.3285,-0.4586,1.6062,16.6755,1303.0456,-163820.7000,197191.4132
4613.0000,13.5211,19.9038,0.0000,159103.0000,-159103.0000,7.5191,0.0000,26001.5155,26001.5155,365.3795,185104.5155,0.0000,-185104.5155,19.9045,14.4026,9409.9000,0.0000,9409.9000,-0.3412,2168.9457,0.0000,2168.9457,15.3998,0.0000,7240.9543,7240.9543,13.3322,19.0037,0.0000,10362.7000,-10362.7000,0.5506,0.0000,1681.9541,1681.9541,26.7831,12044.6541,0.0000,-12044.6541,19.6529,14.1559,422.0000,0.0000,422.0000,-0.0153,97.5563,0.0000,97.5563,0.6930,0.0000,324.4437,324.4437,13.3240,18.8339,0.0000,11284.1000,-11284.1000,0.6194,0.0000,1879.4887,1879.4887,30.2217,13163.5887,0.0000,-13163.5887,18.8583,13.3770,422.0000,0.0000,422.0000,-0.0153,98.4839,0.0000,98.4839,0.6998,0.0000,323.5161,323.5161,19.9055,13.5873,16.7464,2.5023,101342.4128,19.5437,13.3301,16.4369,2.2148,53155.3617,19.8550,13.3367,16.5958,2.3234,48790.7966,19.9038,19.9045,19.9041,-0.2126,5.8243,19.9045,19.9055,19.9050,-0.2367,5.4831,19.9055,19.9229,19.9142,-0.4358,1.3245,19.6530,19.6529,19.6530,-0.0043,1.8751,19.6529,19.6542,19.6536,-0.1594,1.8598,18.8339,18.9699,18.9019,-0.8481,-0.3581,18.8339,18.8583,18.8461,-0.4796,0.2613,18.8583,18.8818,18.8701,-0.8542,0.2460,19.9038,19.9962,19.9500,-0.7378,-1.6947,13.5761,13.5765,13.5763,-0.1308,-5.8320,13.5242,13.5247,13.5245,-0.1017,-5.4907,13.3322,13.3273,13.3297,0.1009,-1.3321,13.3340,13.3322,13.3331,0.2401,-1.8827,13.3301,13.3273,13.3287,0.1974,-1.8674,13.3301,13.3411,13.3356,-0.0911,0.3505,13.3130,13.3018,13.3074,0.2013,-0.2689,13.3367,13.3091,13.3229,0.4922,-0.2536,13.3367,13.3297,13.3332,0.0307,1.6871,17.3097,1352.6057,-170495.9000,203288.5711
4614.0000,13.6842,20.0703,0.0000,244997.7000,-244997.7000,11.5784,0.0000,40192.3269,40192.3269,562.5840,285190.0269,0.0000,-285190.0269,20.0657,14.5607,9403.1000,0.0000,9403.1000,-0.3410,2163.3193,0.0000,2163.3193,15.3919,0.0000,7239.7807,7239.7807,13.5144,19.1879,0.0000,3635.1000,-3635.1000,0.1931,0.0000,591.5141,591.5141,9.3960,4226.6141,0.0000,-4226.6141,19.9469,14.4442,401.1000,0.0000,401.1000,-0.0145,92.4063,0.0000,92.4063,0.6587,0.0000,308.6937,308.6937,13.3848,18.8952,0.0000,13617.5000,-13617.5000,0.7475,0.0000,2269.6562,2269.6562,36.4707,15887.1562,0.0000,-15887.1562,18.8640,13.3826,401.1000,0.0000,401.1000,-0.0145,93.5999,0.0000,93.5999,0.6657,0.0000,307.5001,307.5001,20.0603,13.8610,16.9607,3.5863,145245.1113,19.7439,13.5428,16.6433,3.2286,77486.5681,19.9282,13.6360,16.7821,3.2761,68797.6695,20.0703,20.0657,20.0680,1.9510,8.9036,20.0657,20.0603,20.0630,1.8811,8.5627,20.0603,20.0261,20.0432,1.5308,2.4882,19.9657,19.9469,19.9563,3.6346,2.6813,19.9469,19.9250,19.9359,3.3815,2.6668,18.8952,18.9009,18.8980,-0.0728,-0.5729,18.8952,18.8640,18.8796,0.3779,0.1746,18.8640,18.8668,18.8654,-0.0819,0.1600,20.0703,19.9917,20.0310,0.9513,-2.6747,13.7691,13.7638,13.7665,2.2692,-8.9241,13.7471,13.7377,13.7424,2.6040,-8.5831,13.5144,13.4713,13.4928,1.9422,-2.5086,13.5258,13.5144,13.5201,2.2304,-2.7018,13.5428,13.5209,13.5318,2.4251,-2.6872,13.5428,13.3938,13.4683,1.5756,0.5525,13.4348,13.3591,13.3969,1.0545,-0.1950,13.6360,13.4390,13.5375,2.5631,-0.1805,13.6360,13.4163,13.5261,2.3018,2.6543,24.9497,1949.6038,-252045.0000,291529.3489
4615.0000,13.9146,20.3056,0.0000,295913.5000,-295913.5000,13.9846,0.0000,48809.7243,48809.7243,680.2232,344723.2243,0.0000,-344723.2243,20.3002,14.7908,15962.4000,0.0000,15962.4000,-0.5788,3662.4485,0.0000,3662.4485,26.0743,0.0000,12299.9515,12299.9515,13.7413,19.4174,0.0000,8075.2000,-8075.2000,0.4291,0.0000,1318.2639,1318.2639,20.8878,9393.4639,0.0000,-9393.4639,20.1257,14.6196,726.6000,0.0000,726.6000,-0.0263,167.0487,0.0000,167.0487,1.1887,0.0000,559.5513,559.5513,13.5593,19.0712,0.0000,16029.8000,-16029.8000,0.8799,0.0000,2676.9064,2676.9064,42.9337,18706.7064,0.0000,-18706.7064,18.9732,13.4896,726.6000,0.0000,726.6000,-0.0263,169.3352,0.0000,169.3352,1.2058,0.0000,557.2648,557.2648,20.2935,14.0684,17.1810,4.3462,176019.3371,19.9235,13.7654,16.8445,3.8695,92866.9556,20.0710,13.8684,16.9697,3.8974,81846.3394,20.3056,20.3002,20.3029,2.8086,10.7779,20.3002,20.2935,20.2968,2.7956,10.1991,20.2935,20.2417,20.2676,2.6817,2.8681,20.1344,20.1257,20.1300,2.0704,3.2971,20.1257,20.1140,20.1199,2.1932,3.2708,19.0712,18.9484,19.0098,1.3227,-0.6391,19.0712,18.9732,19.0222,1.6949,0.2408,18.9732,18.9385,18.9559,1.0651,0.2145,20.3056,20.1468,20.2262,2.3294,-3.2067,13.9984,13.9932,13.9958,2.7413,-10.8027,13.9614,13.9536,13.9575,2.5696,-10.2239,13.7413,13.6902,13.7158,2.6642,-2.8928,13.7526,13.7413,13.7470,2.7119,-3.3219,13.7654,13.7457,13.7556,2.6740,-3.2956,13.7654,13.5659,13.6656,2.3552,0.6143,13.6774,13.5440,13.6107,2.5540,-0.2656,13.8684,13.6981,13.7832,2.9399,-0.2393,13.8684,13.6478,13.7581,2.7736,3.1819,30.4798,2381.7361,-302602.9000,350732.6321
4616.0000,14.2818,20.6807,0.0000,318992.8000,-318992.8000,15.0753,0.0000,53078.0361,53078.0361,734.3834,372070.8361,0.0000,-372070.8361,20.6727,15.1562,19437.6000,0.0000,19437.6000,-0.7048,4440.8579,0.0000,4440.8579,31.6552,0.0000,14996.7421,14996.7421,14.1518,19.8326,0.0000,67352.0000,-67352.0000,3.5787,0.0000,11060.8887,11060.8887,174.3749,78412.8887,0.0000,-78412.8887,20.0343,14.5299,1194.2000,0.0000,1194.2000,-0.0433,274.8432,0.0000,274.8432,1.9492,0.0000,919.3568,919.3568,14.0646,19.5809,0.0000,17964.8000,-17964.8000,0.9861,0.0000,3017.4931,3017.4931,48.1239,20982.2931,0.0000,-20982.2931,19.4918,13.9978,1194.2000,0.0000,1194.2000,-0.0433,276.5954,0.0000,276.5954,1.9789,0.0000,917.6046,917.6046,20.6628,14.4081,17.5354,5.6137,227354.4005,20.0292,14.1865,17.1078,4.7196,113269.6181,20.2275,14.2574,17.2424,4.8225,101271.8684,20.6807,20.6727,20.6767,4.4848,11.5915,20.6727,20.6628,20.6677,4.4495,10.8867,20.6628,20.5166,20.5897,3.8608,1.4623,20.0310,20.0343,20.0326,-1.2014,5.0410,20.0343,20.0378,20.0360,-1.0377,4.9977,19.5809,18.5257,19.0533,0.4990,-0.0286,19.5809,19.4918,19.5364,6.1786,0.9575,19.4918,19.4452,19.4685,6.1602,0.9142,20.6807,20.4327,20.5567,3.9627,-3.4838,14.3882,14.3799,14.3841,4.6594,-11.6001,14.3518,14.3385,14.3452,4.6525,-10.8953,14.1518,13.9913,14.0715,4.2670,-1.4709,14.1653,14.1518,14.1586,4.9407,-5.0496,14.1865,14.1622,14.1743,5.0275,-5.0063,14.1865,13.2092,13.6978,0.3624,0.0200,14.1710,14.0823,14.1266,6.1999,-0.9661,14.2574,14.1791,14.2182,5.2234,-0.9228,14.2574,13.9543,14.1059,4.1703,3.4752,39.1701,3060.8055,-382483.6000,441895.8870
4617.0000,14.5615,20.9666,0.0000,332861.3000,-332861.3000,15.7307,0.0000,55758.4707,55758.4707,768.1703,388619.7707,0.0000,-388619.7707,20.9607,15.4390,22100.2000,0.0000,22100.2000,-0.8014,5032.7718,0.0000,5032.7718,35.8205,0.0000,17067.4282,17067.4282,14.3863,20.0700,0.0000,89842.5000,-89842.5000,4.7737,0.0000,14805.8915,14805.8915,232.9941,104648.3915,0.0000,-104648.3915,20.1796,14.6725,1275.1000,0.0000,1275.1000,-0.0462,292.9687,0.0000,292.9687,2.0837,0.0000,982.1313,982.1313,14.3795,19.8990,0.0000,20722.7000,-20722.7000,1.1375,0.0000,3493.8124,3493.8124,55.5403,24216.5124,0.0000,-24216.5124,19.7303,14.2318,1275.1000,0.0000,1275.1000,-0.0462,294.5050,0.0000,294.5050,2.0985,0.0000,980.5950,980.5950,20.9533,14.6500,17.8016,6.2274,252210.3486,20.1745,14.4257,17.3001,5.1117,122679.6679,20.4871,14.4513,17.4692,5.3668,112703.2046,20.9666,20.9607,20.9636,3.4368,12.1139,20.9607,20.9533,20.9570,3.4646,11.3125,20.9533,20.7634,20.8583,3.2158,0.9385,20.1839,20.1796,20.1818,1.7735,5.7122,20.1796,20.1745,20.1770,1.6756,5.6659,20.1745,18.5468,19.3606,3.6823,0.1331,19.7573,19.7303,19.7438,2.4773,1.2706,19.7303,19.7131,19.7217,3.0296,1.2244,20.9666,20.7491,20.8578,3.6075,-3.6168,14.6609,14.6552,14.6580,3.2803,-12.1141,14.6145,14.6057,14.6101,3.1709,-11.3127,14.3863,14.2220,14.3042,2.7816,-0.9387,14.3931,14.3863,14.3897,2.7633,-5.7124,14.4021,14.3908,14.3965,2.6546,-5.6661,14.3795,13.4255,13.9025,2.4444,-0.1333,14.4149,14.3795,14.3972,3.2389,-1.2708,14.4513,14.4218,14.4365,2.6083,-1.2246,14.4513,14.2476,14.3494,2.9133,3.6166,43.2039,3376.0135,-418776.1000,487593.2211
4618.0000,14.8021,21.2125,0.0000,347801.8000,-347801.8000,16.4368,0.0000,58600.6199,58600.6199,804.1446,406402.4199,0.0000,-406402.4199,21.2077,15.6815,26081.5000,0.0000,26081.5000,-0.9458,5923.0197,0.0000,5923.0197,42.1196,0.0000,20158.4803,20158.4803,14.5839,20.2699,0.0000,105287.7000,-105287.7000,5.5943,0.0000,17402.9560,17402.9560,273.3171,122690.6560,0.0000,-122690.6560,20.3294,14.8194,1312.8000,0.0000,1312.8000,-0.0476,301.1106,0.0000,301.1106,2.1413,0.0000,1011.6894,1011.6894,14.5855,20.1069,0.0000,25245.5000,-25245.5000,1.3858,0.0000,4267.0407,4267.0407,67.6869,29512.5407,0.0000,-29512.5407,19.9686,14.4655,1312.8000,0.0000,1312.8000,-0.0476,302.3694,0.0000,302.3694,2.1538,0.0000,1010.4306,1010.4306,21.2016,14.8737,18.0376,6.7423,273061.9323,20.3243,14.6197,17.4720,5.4704,131288.5067,20.7216,14.6322,17.6769,5.8393,122625.6041,21.2125,21.2077,21.2101,2.9485,12.7088,21.2077,21.2016,21.2046,2.9629,11.7630,21.2016,20.9506,21.0761,2.6019,0.5751,20.3334,20.3294,20.3314,1.7793,6.1694,20.3294,20.3243,20.3268,1.7817,6.1218,20.3243,18.9853,19.6548,3.5239,0.1549,19.9942,19.9686,19.9814,2.8413,1.5407,19.9686,19.9553,19.9620,2.8732,1.4931,21.2125,21.0285,21.1205,3.1440,-3.7280,14.9048,14.9000,14.9024,2.9226,-12.7004,14.8498,14.8423,14.8460,2.8210,-11.7546,14.5839,14.3776,14.4807,2.1042,-0.5666,14.5892,14.5839,14.5865,2.3490,-6.1609,14.5966,14.5874,14.5920,2.3337,-6.1133,14.5855,13.6571,14.1213,2.6137,-0.1464,14.6070,14.5855,14.5962,2.3759,-1.5322,14.6322,14.6115,14.6219,2.2106,-1.4846,14.6322,14.4693,14.5508,2.4036,3.7364,46.7740,3654.9895,-449627.9000,526976.0431
4619.0000,15.0038,21.4187,0.0000,360549.7000,-360549.7000,17.0393,0.0000,61046.6444,61046.6444,834.9630,421596.3444,0.0000,-421596.3444,21.4148,15.8849,27401.1000,0.0000,27401.1000,-0.9936,6208.4099,0.0000,6208.4099,44.1134,0.0000,21192.6901,21192.6901,14.7503,20.4384,0.0000,115009.8000,-115009.8000,6.1109,0.0000,19058.2108,19058.2108,298.8050,134068.0108,0.0000,-134068.0108,20.4752,14.9625,1528.4000,0.0000,1528.4000,-0.0554,349.9760,0.0000,349.9760,2.4881,0.0000,1178.4240,1178.4240,14.7560,20.2791,0.0000,28615.6000,-28615.6000,1.5708,0.0000,4846.8789,4846.8789,76.7423,33462.4789,0.0000,-33462.4789,20.1755,14.6685,1528.4000,0.0000,1528.4000,-0.0554,351.1837,0.0000,351.1837,2.4998,0.0000,1177.2163,1177.2163,21.4099,15.0701,18.2400,7.1294,288741.7730,20.4706,14.7796,17.6251,5.7598,138235.9490,20.9337,14.7919,17.8628,6.2161,130538.8302,21.4187,21.4148,21.4168,2.4680,13.1972,21.4148,21.4099,21.4124,2.4807,12.2036,21.4099,21.1056,21.2577,2.1661,0.3954,20.4789,20.4752,20.4771,1.7323,6.5063,20.4752,20.4706,20.4729,1.7364,6.4508,20.4706,19.3333,19.9019,2.9562,0.1531,20.1951,20.1755,20.1853,2.4349,1.7239,20.1755,20.1652,20.1704,2.4890,1.6685,21.4187,21.2675,21.3431,2.6603,-3.8420,15.1093,15.1054,15.1074,2.4474,-13.1833,15.0523,15.0461,15.0492,2.4254,-12.1897,14.7503,14.4999,14.6251,1.7161,-0.3814,14.7545,14.7503,14.7524,1.9756,-6.4923,14.7601,14.7527,14.7564,1.9579,-6.4369,14.7560,13.8794,14.3177,2.3443,-0.1392,14.7722,14.7560,14.7641,1.9998,-1.7100,14.7919,14.7757,14.7838,1.9282,-1.6546,14.7919,14.6562,14.7240,2.0649,3.8559,49.4079,3860.8040,-473717.2000,557516.5522
4620.0000,15.1433,21.5614,0.0000,371751.8000,-371751.8000,17.5687,0.0000,63157.8107,63157.8107,862.0750,434909.6107,0.0000,-434909.6107,21.5588,16.0264,23752.5000,0.0000,23752.5000,-0.8613,5373.1918,0.0000,5373.1918,38.1406,0.0000,18379.3082,18379.3082,14.8731,20.5628,0.0000,112215.6000,-112215.6000,5.9624,0.0000,18630.3759,18630.3759,291.7537,130845.9759,0.0000,-130845.9759,20.6317,15.1161,1818.3000,0.0000,1818.3000,-0.0659,415.6155,0.0000,415.6155,2.9546,0.0000,1402.6845,1402.6845,14.8809,20.4053,0.0000,31052.7000,-31052.7000,1.7046,0.0000,5267.9074,5267.9074,83.2969,36320.6074,0.0000,-36320.6074,20.3613,14.8508,1818.3000,0.0000,1818.3000,-0.0659,416.9017,0.0000,416.9017,2.9660,0.0000,1401.3983,1401.3983,21.5555,15.2208,18.3882,7.3126,296159.5685,20.6268,14.8837,17.7552,5.9666,143198.8120,21.1261,14.9057,18.0159,6.4625,135712.8355,21.5614,21.5588,21.5601,1.7038,13.5940,21.5588,21.5555,21.5572,1.7215,12.7327,21.5555,21.3463,21.4509,2.3048,0.6115,20.6357,20.6317,20.6337,1.8639,6.5739,20.6317,20.6268,20.6292,1.8607,6.5080,20.6268,19.3367,19.9817,0.9371,0.0433,20.3788,20.3613,20.3701,2.2031,1.7479,20.3613,20.3521,20.3567,2.2228,1.6819,21.5614,21.4536,21.5075,1.9580,-3.9746,15.2449,15.2424,15.2436,1.6183,-13.5794,15.1962,15.1919,15.1941,1.7224,-12.7181,14.8731,14.6962,14.7847,1.8997,-0.5969,14.8762,14.8731,14.8747,1.4497,-6.5593,14.8791,14.8738,14.8765,1.4226,-6.4934,14.8809,13.8510,14.3659,0.5558,-0.0287,14.8926,14.8809,14.8867,1.4534,-1.7333,14.9057,14.8942,14.9000,1.3756,-1.6674,14.9057,14.8060,14.8559,1.5649,3.9892,50.4757,3944.2403,-487631.0000,575071.2161
4621.0000,15.3280,21.7504,0.0000,384376.4000,-384376.4000,18.1653,0.0000,65598.5253,65598.5253,892.1925,449974.9253,0.0000,-449974.9253,21.7471,16.2113,27408.0000,0.0000,27408.0000,-0.9939,6187.3514,0.0000,6187.3514,43.9318,0.0000,21220.6486,21220.6486,15.0269,20.7185,0.0000,126499.5000,-126499.5000,6.7214,0.0000,21052.0113,21052.0113,329.0661,147551.5113,0.0000,-147551.5113,20.7441,15.2264,1737.6000,0.0000,1737.6000,-0.0630,396.6634,0.0000,396.6634,2.8178,0.0000,1340.9366,1340.9366,15.0506,20.5767,0.0000,33976.7000,-33976.7000,1.8651,0.0000,5776.3637,5776.3637,91.1558,39753.0637,0.0000,-39753.0637,20.5116,14.9982,1737.6000,0.0000,1737.6000,-0.0630,397.7139,0.0000,397.7139,2.8276,0.0000,1339.8861,1339.8861,21.7429,15.3978,18.5703,7.7444,313646.9074,20.7407,15.0480,17.8944,6.2533,150078.3787,21.2735,15.0828,18.1782,6.8003,142806.8757,21.7504,21.7471,21.7487,2.2498,14.0892,21.7471,21.7429,21.7450,2.2403,13.0954,21.7429,21.4264,21.5846,1.5880,0.2794,20.7467,20.7441,20.7454,1.3221,7.0008,20.7441,20.7407,20.7424,1.3397,6.9378,20.7407,19.5656,20.1532,2.0428,0.1026,20.5240,20.5116,20.5178,1.7565,1.9677,20.5116,20.5050,20.5083,1.8028,1.9047,21.7504,21.6327,21.6915,2.1943,-4.0761,15.4385,15.4350,15.4367,2.3046,-14.0681,15.3851,15.3797,15.3824,2.2467,-13.0743,15.0269,14.7551,14.8910,1.2573,-0.2583,15.0305,15.0269,15.0287,1.8328,-6.9797,15.0353,15.0288,15.0320,1.8511,-6.9167,15.0506,13.9664,14.5085,1.6945,-0.0816,15.0652,15.0506,15.0579,2.0395,-1.9466,15.0828,15.0674,15.0751,2.0874,-1.8836,15.0828,14.9606,15.0217,1.9748,4.0971,53.5196,4182.0968,-513969.4000,606532.1617
4622.0000,15.5034,21.9298,0.0000,399093.7000,-399093.7000,18.8608,0.0000,68404.3569,68404.3569,927.5165,467498.0569,0.0000,-467498.0569,21.9267,16.3878,26076.6000,0.0000,26076.6000,-0.9456,5875.2933,0.0000,5875.2933,41.7004,0.0000,20201.3067,20201.3067,15.1800,20.8735,0.0000,133886.6000,-133886.6000,7.1139,0.0000,22334.8843,22334.8843,348.5164,156221.4843,0.0000,-156221.4843,20.8883,15.3679,1177.5000,0.0000,1177.5000,-0.0427,268.3650,0.0000,268.3650,1.9068,0.0000,909.1350,909.1350,15.2202,20.7480,0.0000,36545.3000,-36545.3000,2.0061,0.0000,6226.6027,6226.6027,98.0707,42771.9027,0.0000,-42771.9027,20.6890,15.1723,1177.5000,0.0000,1177.5000,-0.0427,268.9706,0.0000,268.9706,1.9124,0.0000,908.5294,908.5294,21.9229,15.5771,18.7500,8.1435,329810.5276,20.8842,15.1991,18.0416,6.5660,157583.5798,21.4462,15.2485,18.3474,7.1580,150318.5336,21.9298,21.9267,21.9283,2.1406,14.6284,21.9267,21.9229,21.9248,2.1443,13.6828,21.9229,21.5076,21.7153,1.5503,0.2079,20.8915,20.8883,20.8899,1.7176,7.3218,20.8883,20.8842,20.8862,1.7095,7.2791,20.8842,19.7268,20.3055,1.8119,0.0925,20.7030,20.6890,20.6960,2.1245,2.0986,20.6890,20.6818,20.6854,2.1113,2.0559,21.9298,21.8175,21.8737,2.1720,-4.2324,15.6153,15.6123,15.6138,2.1109,-14.6029,15.5668,15.5619,15.5643,2.1696,-13.6573,15.1800,14.8077,14.9939,1.2152,-0.1824,15.1835,15.1800,15.1817,1.8204,-7.2963,15.1885,15.1824,15.1854,1.8254,-7.2536,15.2202,14.0498,14.6350,1.5001,-0.0670,15.2337,15.2202,15.2269,2.0138,-2.0731,15.2485,15.2349,15.2417,1.9850,-2.0304,15.2485,15.1297,15.1891,1.9948,4.2579,56.0176,4377.2923,-541094.0000,637712.6411
4623.0000,15.6759,22.1063,0.0000,413397.3000,-413397.3000,19.5368,0.0000,71158.2582,71158.2582,961.9091,484555.5582,0.0000,-484555.5582,22.1034,16.5614,24748.1000,0.0000,24748.1000,-0.8974,5565.3361,0.0000,5565.3361,39.4885,0.0000,19182.7639,19182.7639,15.3284,21.0239,0.0000,141924.3000,-141924.3000,7.5410,0.0000,23731.3563,23731.3563,369.6888,165655.6563,0.0000,-165655.6563,21.0298,15.5068,1135.4000,0.0000,1135.4000,-0.0412,258.3587,0.0000,258.3587,1.8353,0.0000,877.0413,877.0413,15.3860,20.9156,0.0000,38952.4000,-38952.4000,2.1382,0.0000,6651.0674,6651.0674,104.5563,45603.4674,0.0000,-45603.4674,20.8577,15.3379,1135.4000,0.0000,1135.4000,-0.0412,258.8590,0.0000,258.8590,1.8399,0.0000,876.5410,876.5410,22.0998,15.7517,18.9258,8.5353,345678.1693,21.0259,15.3474,18.1867,6.8714,164914.3501,21.6167,15.4120,18.5143,7.5082,157671.1720,22.1063,22.1034,22.1049,2.1054,15.1461,22.1034,22.0998,22.1016,2.1076,14.2487,22.0998,21.5487,21.8243,1.2895,0.1306,21.0328,21.0298,21.0313,1.6800,7.6716,21.0298,21.0259,21.0278,1.6828,7.6304,21.0259,19.9059,20.4659,1.9102,0.1008,20.8701,20.8577,20.8639,2.0008,2.2390,20.8577,20.8514,20.8545,2.0153,2.1978,22.1063,21.9998,22.0531,2.1388,-4.3906,15.7891,15.7863,15.7877,2.0721,-15.1168,15.7451,15.7404,15.7427,2.1267,-14.2194,15.3284,14.8167,15.0726,0.9239,-0.1013,15.3316,15.3284,15.3300,1.7635,-7.6423,15.3363,15.3307,15.3335,1.7606,-7.6011,15.3860,14.1652,14.7756,1.6711,-0.0714,15.3983,15.3860,15.3922,1.9681,-2.2097,15.4120,15.3995,15.4058,1.9532,-2.1685,15.4120,15.2985,15.3552,1.9786,4.4200,58.5263,4573.3255,-567255.1000,668263.6914
