Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4624.0000,15.8358,22.2700,0.0000,423546.3000,-423546.3000,20.0164,0.0000,73194.4879,73194.4879,986.6902,496740.7879,0.0000,-496740.7879,22.2674,16.7225,21100.3000,0.0000,21100.3000,-0.7651,4736.6813,0.0000,4736.6813,33.5951,0.0000,16363.6187,16363.6187,15.4696,21.1669,0.0000,148894.8000,-148894.8000,7.9113,0.0000,24953.0234,24953.0234,388.1023,173847.8234,0.0000,-173847.8234,21.1666,15.6412,1449.6000,0.0000,1449.6000,-0.0526,329.3500,0.0000,329.3500,2.3390,0.0000,1120.2500,1120.2500,15.5422,21.0735,0.0000,41934.3000,-41934.3000,2.3019,0.0000,7174.9844,7174.9844,112.5890,49109.2844,0.0000,-49109.2844,21.0242,15.5014,1449.6000,0.0000,1449.6000,-0.0526,329.8750,0.0000,329.8750,2.3440,0.0000,1119.7250,1119.7250,22.2641,15.9146,19.0894,8.8767,359507.1745,21.1630,15.4851,18.3241,7.1440,171456.3489,21.7788,15.5654,18.6721,7.8178,164174.8192,22.2700,22.2674,22.2687,1.9506,15.5034,22.2674,22.2641,22.2658,1.9545,14.7382,22.2641,21.5174,21.8908,0.7764,0.0585,21.1695,21.1666,21.1680,1.6243,7.9699,21.1666,21.1630,21.1648,1.6272,7.9173,21.1630,20.0484,20.6057,1.6607,0.0881,21.0357,21.0242,21.0300,1.9775,2.3900,21.0242,21.0183,21.0213,1.9858,2.3375,22.2700,22.1728,22.2214,2.0052,-4.5131,15.9487,15.9461,15.9474,1.9010,-15.4694,15.9126,15.9084,15.9105,1.9990,-14.7043,15.4696,14.7318,15.1007,0.3132,-0.0246,15.4725,15.4696,15.4711,1.6760,-7.9360,15.4766,15.4714,15.4740,1.6694,-7.8834,15.5422,14.2374,14.8898,1.3524,-0.0542,15.5531,15.5422,15.5477,1.8509,-2.3561,15.5654,15.5543,15.5599,1.8338,-2.3036,15.5654,15.4606,15.5130,1.8778,4.5470,60.5983,4735.2389,-590375.9000,695138.3425
4625.0000,15.9679,22.4052,0.0000,442440.4000,-442440.4000,20.9093,0.0000,76710.9891,76710.9891,1031.8407,519151.3891,0.0000,-519151.3891,22.4031,16.8560,13803.7000,0.0000,13803.7000,-0.5005,3094.2262,0.0000,3094.2262,21.9338,0.0000,10709.4738,10709.4738,15.6030,21.3020,0.0000,144007.3000,-144007.3000,7.6516,0.0000,24185.7468,24185.7468,375.6011,168193.0468,0.0000,-168193.0468,21.3343,15.8058,946.2000,0.0000,946.2000,-0.0343,214.5767,0.0000,214.5767,1.5241,0.0000,731.6233,731.6233,15.6427,21.1750,0.0000,44554.0000,-44554.0000,2.4457,0.0000,7633.4136,7633.4136,119.6523,52187.4136,0.0000,-52187.4136,21.1653,15.6399,946.2000,0.0000,946.2000,-0.0343,214.9803,0.0000,214.9803,1.5268,0.0000,731.2197,731.2197,22.4006,16.0767,19.2386,9.1656,371207.9296,21.3215,15.6097,18.4656,7.4506,178814.4555,21.9404,15.7103,18.8253,8.1266,170657.7704,22.4052,22.4031,22.4042,1.6091,16.1573,22.4031,22.4006,22.4019,1.6167,15.6567,22.4006,21.9612,22.1809,3.4750,0.4380,21.3377,21.3343,21.3360,2.0008,8.0896,21.3343,21.3300,21.3321,1.9929,8.0553,21.1750,20.2062,20.6906,0.9985,-0.0613,21.1750,21.1653,21.1702,1.6661,2.3844,21.1653,21.1603,21.1628,1.6824,2.3500,22.4052,22.3261,22.3657,1.7152,-4.7520,16.0744,16.0725,16.0734,1.4953,-16.1230,16.0527,16.0494,16.0510,1.6698,-15.6225,15.6030,15.1499,15.3764,3.3017,-0.4037,15.6057,15.6030,15.6043,1.5824,-8.0554,15.6097,15.6049,15.6073,1.5823,-8.0211,15.6097,14.5090,15.0593,2.0195,0.0956,15.6991,15.6888,15.6939,1.7389,-2.3501,15.7103,15.7000,15.7051,1.7272,-2.3158,15.7103,15.6157,15.6630,1.7843,4.7863,62.2174,4861.7560,-615305.6000,720680.1555
4626.0000,15.7309,22.1626,0.0000,347792.6000,-347792.6000,16.4364,0.0000,59947.2258,59947.2258,811.8476,407739.8258,0.0000,-407739.8258,22.1673,16.6242,11383.5000,0.0000,11383.5000,-0.4128,2558.1566,0.0000,2558.1566,18.0584,0.0000,8825.3434,8825.3434,15.3734,21.0694,0.0000,113995.9000,-113995.9000,6.0570,0.0000,19075.0459,19075.0459,297.5049,133070.9459,0.0000,-133070.9459,21.1015,15.5772,799.5000,0.0000,799.5000,-0.0290,181.7791,0.0000,181.7791,1.2851,0.0000,617.7209,617.7209,15.3859,20.9155,0.0000,45504.0000,-45504.0000,2.4979,0.0000,7769.7410,7769.7410,122.2236,53273.7410,0.0000,-53273.7410,20.9347,15.4135,799.5000,0.0000,799.5000,-0.0290,182.1194,0.0000,182.1194,1.2878,0.0000,617.3806,617.3806,22.1728,15.7413,18.9570,7.5093,304128.4207,21.0859,15.3543,18.2201,6.0230,144552.0688,21.7836,15.3973,18.5905,6.7110,140930.3685,22.1626,22.1673,22.1650,-2.9128,12.8156,22.1673,22.1728,22.1700,-2.8239,12.4028,22.1728,22.1853,22.1790,-0.0486,0.1426,21.0951,21.1015,21.0983,-2.8949,6.1996,21.1015,21.1091,21.1053,-2.7634,6.1706,20.9155,20.6960,20.8058,1.3637,-0.3682,20.9155,20.9347,20.9251,-2.9831,2.1297,20.9347,20.9436,20.9392,-2.7249,2.1007,22.1626,22.2709,22.2168,-1.8227,-3.6208,15.7761,15.7818,15.7789,-3.5800,-12.7730,15.7384,15.7477,15.7431,-3.7427,-12.3602,15.3734,15.3793,15.3764,-0.0270,-0.1000,15.3670,15.3734,15.3702,-2.8516,-6.1570,15.3543,15.3660,15.3601,-3.0081,-6.1280,15.3543,15.1004,15.2273,2.0012,0.4108,15.4212,15.4421,15.4317,-3.1912,-2.0871,15.3973,15.4213,15.4093,-3.5964,-2.0581,15.3973,15.5535,15.4754,-2.2905,3.6633,50.1603,3919.5961,-494310.0000,589610.8580
4627.0000,15.5542,21.9817,0.0000,326021.1000,-326021.1000,15.4075,0.0000,55949.7312,55949.7312,759.7836,381970.8312,0.0000,-381970.8312,21.9855,16.4455,11396.2000,0.0000,11396.2000,-0.4132,2566.0328,0.0000,2566.0328,18.1305,0.0000,8830.1672,8830.1672,15.2037,20.8975,0.0000,100784.6000,-100784.6000,5.3551,0.0000,16819.0957,16819.0957,262.7534,117603.6957,0.0000,-117603.6957,20.9650,15.4432,630.6000,0.0000,630.6000,-0.0229,143.5965,0.0000,143.5965,1.0166,0.0000,487.0035,487.0035,15.2545,20.7828,0.0000,43491.9000,-43491.9000,2.3874,0.0000,7413.4671,7413.4671,116.7710,50905.3671,0.0000,-50905.3671,20.7945,15.2759,630.6000,0.0000,630.6000,-0.0229,143.8727,0.0000,143.8727,1.0187,0.0000,486.7273,486.7273,21.9901,15.5666,18.7783,6.9405,281090.0079,20.9579,15.1888,18.0734,5.6101,134641.6158,21.6374,15.2326,18.4350,6.2283,130793.3570,21.9817,21.9855,21.9836,-2.2143,12.0335,21.9855,21.9901,21.9878,-2.2250,11.6202,21.9901,22.1979,22.0940,-1.0519,0.2748,20.9610,20.9650,20.9630,-1.6587,5.6298,20.9650,20.9701,20.9675,-1.6883,5.6070,20.7828,20.8039,20.7933,-0.1761,-0.4440,20.7828,20.7945,20.7886,-1.6732,1.9434,20.7945,20.8007,20.7976,-1.7345,1.9206,21.9817,22.1137,22.0477,-2.0665,-3.3740,15.5993,15.6030,15.6011,-2.1718,-11.9940,15.5633,15.5691,15.5662,-2.1602,-11.5808,15.2037,15.4069,15.3053,-0.8838,-0.2353,15.1986,15.2037,15.2011,-2.0664,-5.5904,15.1888,15.1976,15.1932,-2.0406,-5.5675,15.1888,15.2197,15.2042,-0.3047,0.4834,15.2479,15.2634,15.2557,-2.1498,-1.9040,15.2326,15.2476,15.2401,-2.0679,-1.8811,15.2326,15.3825,15.3076,-2.0513,3.4134,46.4320,3628.2602,-457640.2000,546524.9806
4628.0000,15.1697,21.5884,0.0000,241794.4000,-241794.4000,11.4270,0.0000,41105.5245,41105.5245,562.8123,282899.9245,0.0000,-282899.9245,21.5992,16.0659,11360.8000,0.0000,11360.8000,-0.4120,2568.8542,0.0000,2568.8542,18.1144,0.0000,8791.9458,8791.9458,14.8327,20.5218,0.0000,69685.2000,-69685.2000,3.7026,0.0000,11562.1407,11562.1407,181.5372,81247.3407,0.0000,-81247.3407,20.6237,15.1082,675.9000,0.0000,675.9000,-0.0245,154.5071,0.0000,154.5071,1.0915,0.0000,521.3929,521.3929,14.9176,20.4424,0.0000,39159.3000,-39159.3000,2.1496,0.0000,6646.2248,6646.2248,105.1172,45805.5248,0.0000,-45805.5248,20.4779,14.9651,675.9000,0.0000,675.9000,-0.0245,154.7643,0.0000,154.7643,1.0938,0.0000,521.1357,521.1357,21.6121,15.0833,18.3477,5.2285,211754.7394,20.6498,14.7848,17.7173,4.2272,101453.0502,21.3640,14.7564,18.0602,4.7624,100010.8243,21.5884,21.5992,21.5938,-4.7309,9.0218,21.5992,21.6121,21.6056,-4.6380,8.6098,21.6121,22.2142,21.9132,-2.2083,0.2007,20.6089,20.6237,20.6163,-4.2100,3.9033,20.6237,20.6417,20.6327,-4.0673,3.8788,20.4424,20.7015,20.5719,-2.6975,-0.6060,20.4424,20.4779,20.4601,-3.9908,1.5436,20.4779,20.4949,20.4864,-3.7817,1.5190,21.5884,21.9128,21.7506,-3.6114,-2.4052,15.1548,15.1670,15.1609,-5.3388,-8.9843,15.0906,15.1110,15.1008,-5.6424,-8.5723,14.8327,15.4678,15.1503,-1.8963,-0.1632,14.8165,14.8327,14.8246,-4.5695,-3.8658,14.7848,14.8146,14.7997,-4.7747,-3.8413,14.7848,15.0592,14.9220,-3.4325,0.6435,14.8105,14.8572,14.8338,-5.1167,-1.5060,14.7564,14.8079,14.7822,-5.5520,-1.4815,14.7564,15.1795,14.9679,-4.1244,2.4427,34.6273,2705.8246,-337926.3000,413218.6139
4629.0000,14.8906,21.3030,0.0000,226395.2000,-226395.2000,10.6992,0.0000,38226.9495,38226.9495,525.5896,264622.1495,0.0000,-264622.1495,21.3115,15.7834,9665.7000,0.0000,9665.7000,-0.3505,2192.5154,0.0000,2192.5154,15.4852,0.0000,7473.1846,7473.1846,14.5542,20.2399,0.0000,52136.2000,-52136.2000,2.7702,0.0000,8613.6990,8613.6990,135.5993,60749.8990,0.0000,-60749.8990,20.5076,14.9943,435.3000,0.0000,435.3000,-0.0158,99.6390,0.0000,99.6390,0.7060,0.0000,335.6610,335.6610,14.6475,20.1696,0.0000,34974.6000,-34974.6000,1.9199,0.0000,5915.9896,5915.9896,93.8379,40890.5896,0.0000,-40890.5896,20.2058,14.6982,435.3000,0.0000,435.3000,-0.0158,99.9848,0.0000,99.9848,0.7073,0.0000,335.3152,335.3152,21.3219,14.8237,18.0728,4.6437,188069.0576,20.5041,14.5140,17.5090,3.8525,92460.8449,21.1345,14.5044,17.8195,4.2641,89545.7054,21.3030,21.3115,21.3073,-3.4834,8.4343,21.3115,21.3219,21.3167,-3.5125,8.0838,21.3219,21.7534,21.5377,-4.5573,0.5802,20.5020,20.5076,20.5048,-1.3711,3.3504,20.5076,20.5152,20.5114,-1.4894,3.3346,20.1696,20.4488,20.3092,-3.1972,-0.6673,20.1696,20.2058,20.1877,-3.3135,1.2526,20.2058,20.2241,20.2150,-3.3013,1.2368,21.3030,21.6316,21.4673,-3.4446,-2.2649,14.8871,14.8951,14.8911,-3.2822,-8.4054,14.8360,14.8481,14.8420,-3.1490,-8.0549,14.5542,15.0035,14.7789,-4.5084,-0.5513,14.5403,14.5542,14.5473,-3.3732,-3.3214,14.5140,14.5381,14.5260,-3.3285,-3.3057,14.5140,14.7669,14.6404,-3.4235,0.6963,14.5424,14.5796,14.5610,-3.3188,-1.2236,14.5044,14.5403,14.5224,-3.1612,-1.2078,14.5044,14.8742,14.6893,-3.3883,2.2939,30.8129,2407.7657,-302969.7000,370075.6079
4630.0000,14.6127,21.0189,0.0000,195486.3000,-195486.3000,9.2385,0.0000,32786.7961,32786.7961,452.9779,228273.0961,0.0000,-228273.0961,21.0286,15.5056,9403.9000,0.0000,9403.9000,-0.3410,2139.8729,0.0000,2139.8729,15.1198,0.0000,7264.0271,7264.0271,14.2976,19.9802,0.0000,38739.8000,-38739.8000,2.0584,0.0000,6375.7991,6375.7991,100.6365,45115.5991,0.0000,-45115.5991,20.3307,14.8207,336.1000,0.0000,336.1000,-0.0122,77.0885,0.0000,77.0885,0.5459,0.0000,259.0115,259.0115,14.3917,19.9113,0.0000,30011.7000,-30011.7000,1.6474,0.0000,5060.6681,5060.6681,80.4929,35072.3681,0.0000,-35072.3681,19.9538,14.4509,336.1000,0.0000,336.1000,-0.0122,77.4253,0.0000,77.4253,0.5480,0.0000,258.6747,258.6747,21.0404,14.5282,17.7843,3.9007,157976.9263,20.3152,14.2508,17.2830,3.2692,78459.7971,20.9062,14.2235,17.5649,3.6025,75651.5842,21.0189,21.0286,21.0237,-3.4478,7.2939,21.0286,21.0404,21.0345,-3.4319,6.9529,21.0404,21.3731,21.2068,-4.0195,0.6634,20.3197,20.3307,20.3252,-2.1935,2.7218,20.3307,20.3441,20.3374,-2.1256,2.7096,19.9113,20.1936,20.0525,-3.1238,-0.6448,19.9113,19.9538,19.9325,-3.1051,1.0026,19.9538,19.9749,19.9643,-3.0509,0.9904,21.0189,21.3805,21.1997,-3.2559,-1.9446,14.5981,14.6080,14.6030,-3.5021,-7.2710,14.5374,14.5534,14.5454,-3.6058,-6.9300,14.2976,14.6271,14.4624,-3.8454,-0.6406,14.2817,14.2976,14.2896,-3.1352,-2.6990,14.2508,14.2792,14.2650,-3.1760,-2.6868,14.2508,14.4994,14.3751,-3.2274,0.6676,14.2732,14.3184,14.2958,-3.2261,-0.9798,14.2235,14.2710,14.2473,-3.3461,-0.9676,14.2235,14.6299,14.4267,-3.1949,1.9675,25.8947,2023.4504,-254161.7000,312088.3077
4631.0000,14.3932,20.7946,0.0000,180491.4000,-180491.4000,8.5299,0.0000,30112.6141,30112.6141,417.4527,210604.0141,0.0000,-210604.0141,20.8030,15.2842,9420.6000,0.0000,9420.6000,-0.3416,2149.1247,0.0000,2149.1247,15.2005,0.0000,7271.4753,7271.4753,14.1194,19.7999,0.0000,34893.0000,-34893.0000,1.8540,0.0000,5727.5742,5727.5742,90.5452,40620.5742,0.0000,-40620.5742,20.1492,14.6427,348.6000,0.0000,348.6000,-0.0126,80.1230,0.0000,80.1230,0.5675,0.0000,268.4770,268.4770,14.1897,19.7073,0.0000,25535.4000,-25535.4000,1.4017,0.0000,4295.4470,4295.4470,68.4651,29830.8470,0.0000,-29830.8470,19.7470,14.2482,348.6000,0.0000,348.6000,-0.0126,80.4990,0.0000,80.4990,0.5703,0.0000,268.1010,268.1010,20.8133,14.3216,17.5674,3.5298,142955.0750,20.1320,14.0849,17.1085,2.9592,71019.8705,20.6980,14.0432,17.3706,3.2566,68388.2309,20.7946,20.8030,20.7988,-2.7406,6.7169,20.8030,20.8133,20.8081,-2.7576,6.3753,20.8133,21.0760,20.9447,-3.1890,0.6659,20.1371,20.1492,20.1432,-2.2227,2.5199,20.1492,20.1642,20.1567,-2.2065,2.5073,19.7073,19.9817,19.8445,-2.5352,-0.5377,19.7073,19.7470,19.7272,-2.5043,0.8640,19.7470,19.7673,19.7572,-2.5258,0.8514,20.7946,21.1351,20.9648,-2.8600,-1.8130,14.3857,14.3936,14.3896,-2.6010,-6.6994,14.3247,14.3374,14.3310,-2.6125,-6.3578,14.1194,14.3525,14.2360,-2.7581,-0.6484,14.1076,14.1194,14.1135,-2.1510,-2.5024,14.0849,14.1049,14.0949,-2.0785,-2.4898,14.0849,14.2943,14.1896,-2.2648,0.5552,14.0828,14.1211,14.1020,-2.3651,-0.8465,14.0432,14.0803,14.0618,-2.2647,-0.8339,14.0432,14.3916,14.2174,-2.5521,1.8305,23.5567,1840.7538,-230802.0000,282363.1764
4632.0000,14.1680,20.5644,0.0000,164175.1000,-164175.1000,7.7588,0.0000,27243.4234,27243.4234,379.1601,191418.5234,0.0000,-191418.5234,20.5738,15.0593,9425.8000,0.0000,9425.8000,-0.3418,2155.9102,0.0000,2155.9102,15.2523,0.0000,7269.8898,7269.8898,13.8830,19.5607,0.0000,20731.4000,-20731.4000,1.1015,0.0000,3391.2773,3391.2773,53.7568,24122.6773,0.0000,-24122.6773,20.1165,14.6106,337.4000,0.0000,337.4000,-0.0122,77.5781,0.0000,77.5781,0.5505,0.0000,259.8219,259.8219,13.9928,19.5086,0.0000,21918.8000,-21918.8000,1.2032,0.0000,3678.5433,3678.5433,58.7543,25597.3433,0.0000,-25597.3433,19.5600,14.0648,337.4000,0.0000,337.4000,-0.0122,78.0842,0.0000,78.0842,0.5534,0.0000,259.3158,259.3158,20.5854,14.0816,17.3335,3.0032,121628.9463,20.0412,13.8212,16.9312,2.5849,62037.8207,20.5573,13.7801,17.1687,2.8165,59145.5423,20.5644,20.5738,20.5691,-2.7972,6.1106,20.5738,20.5854,20.5796,-2.7838,5.7688,20.5854,20.7766,20.6810,-3.2077,0.9202,20.1141,20.1165,20.1153,-0.3623,2.0217,20.1165,20.1205,20.1185,-0.4873,2.0095,19.5086,19.7646,19.6366,-2.5352,-0.5765,19.5086,19.5600,19.5343,-2.3532,0.6267,19.5600,19.5851,19.5726,-2.2537,0.6145,20.5644,20.9197,20.7421,-2.7140,-1.6482,14.1500,14.1596,14.1548,-2.8604,-6.1000,14.0801,14.0960,14.0881,-2.9584,-5.7582,13.8830,14.0725,13.9777,-3.1424,-0.9096,13.8630,13.8830,13.8730,-2.9286,-2.0111,13.8212,13.8584,13.8398,-3.1049,-1.9989,13.8212,14.0774,13.9493,-2.9263,0.5870,13.8528,13.9123,13.8825,-2.6740,-0.6162,13.7801,13.8485,13.8143,-3.0119,-0.6039,13.7801,14.1988,13.9895,-2.7769,1.6588,20.0994,1570.5988,-196724.7000,242812.3094
4633.0000,13.9990,20.3918,0.0000,158284.0000,-158284.0000,7.4804,0.0000,26160.5618,26160.5618,365.0093,184444.5618,0.0000,-184444.5618,20.3992,14.8880,9387.1000,0.0000,9387.1000,-0.3404,2151.3481,0.0000,2151.3481,15.2340,0.0000,7235.7519,7235.7519,13.7393,19.4154,0.0000,18742.5000,-18742.5000,0.9959,0.0000,3059.5941,3059.5941,48.5524,21802.0941,0.0000,-21802.0941,19.9801,14.4768,344.1000,0.0000,344.1000,-0.0125,79.2439,0.0000,79.2439,0.5617,0.0000,264.8561,264.8561,13.8202,19.3344,0.0000,19616.8000,-19616.8000,1.0768,0.0000,3285.6322,3285.6322,52.5722,22902.4322,0.0000,-22902.4322,19.3868,13.8950,344.1000,0.0000,344.1000,-0.0125,79.7981,0.0000,79.7981,0.5658,0.0000,264.3019,264.3019,20.4085,13.9462,17.1773,2.8272,114502.7883,19.9057,13.7029,16.8043,2.4423,58615.7985,20.3807,13.6663,17.0235,2.6438,55519.2587,20.3918,20.3992,20.3955,-2.1210,5.8781,20.3992,20.4085,20.4039,-2.1469,5.5377,20.4085,20.5510,20.4797,-2.4550,0.9439,19.9679,19.9801,19.9740,-1.7307,1.9397,19.9801,19.9944,19.9872,-1.6099,1.9273,19.3344,19.5789,19.4566,-2.1981,-0.5228,19.3344,19.3868,19.3606,-2.1227,0.5540,19.3868,19.4134,19.4001,-2.1075,0.5415,20.3918,20.7076,20.5497,-2.3472,-1.6022,13.9974,14.0040,14.0007,-1.8850,-5.8706,13.9324,13.9426,13.9375,-1.8429,-5.5302,13.7393,13.8647,13.8020,-2.1467,-0.9364,13.7272,13.7393,13.7332,-1.7128,-1.9322,13.7029,13.7223,13.7126,-1.5612,-1.9197,13.7029,13.8860,13.7944,-1.8947,0.5303,13.7107,13.7563,13.7335,-1.8246,-0.5465,13.6663,13.7064,13.6863,-1.5708,-0.5340,13.6663,13.9807,13.8235,-2.0288,1.6098,19.0671,1489.9318,-186568.0000,228637.8455
4634.0000,13.8473,20.2369,0.0000,148460.8000,-148460.8000,7.0161,0.0000,24449.1090,24449.1090,341.9753,172909.9090,0.0000,-172909.9090,20.2440,14.7356,9411.2000,0.0000,9411.2000,-0.3413,2160.7244,0.0000,2160.7244,15.3072,0.0000,7250.4756,7250.4756,13.5893,19.2637,0.0000,12439.8000,-12439.8000,0.6610,0.0000,2026.3854,2026.3854,32.2065,14466.1854,0.0000,-14466.1854,19.9375,14.4350,339.7000,0.0000,339.7000,-0.0123,78.2694,0.0000,78.2694,0.5555,0.0000,261.4306,261.4306,13.6803,19.1932,0.0000,17878.0000,-17878.0000,0.9814,0.0000,2989.6226,2989.6226,47.9036,20867.6226,0.0000,-20867.6226,19.2460,13.7569,339.7000,0.0000,339.7000,-0.0123,78.9097,0.0000,78.9097,0.5598,0.0000,260.7903,260.7903,20.2528,13.7967,17.0248,2.5493,103246.2826,19.8130,13.5402,16.6766,2.2292,53501.7757,20.2469,13.5085,16.8777,2.3947,50289.0546,20.2369,20.2440,20.2404,-1.8974,5.5161,20.2440,20.2528,20.2484,-1.9025,5.1748,20.2528,20.3641,20.3084,-2.0932,1.0286,19.9336,19.9375,19.9355,-0.4905,1.6895,19.9375,19.9434,19.9404,-0.5910,1.6772,19.1932,19.4036,19.2984,-1.9348,-0.5341,19.1932,19.2460,19.2196,-1.7273,0.4472,19.2460,19.2730,19.2595,-1.7227,0.4349,20.2369,20.5293,20.3831,-2.0366,-1.5000,13.8464,13.8533,13.8498,-1.8469,-5.5115,13.7764,13.7877,13.7820,-1.9019,-5.1702,13.5893,13.6940,13.6417,-1.9607,-1.0239,13.5743,13.5893,13.5818,-1.8532,-1.6849,13.5402,13.5680,13.5541,-1.9387,-1.6726,13.5402,13.7272,13.6337,-1.9654,0.5388,13.5717,13.6231,13.5974,-1.6682,-0.4426,13.5085,13.5664,13.5374,-1.8224,-0.4303,13.5085,13.8257,13.6671,-1.9134,1.5047,17.2713,1349.6056,-168688.0000,207037.1128
4635.0000,13.7207,20.1076,0.0000,139297.5000,-139297.5000,6.5831,0.0000,22871.6568,22871.6568,320.5484,162169.1568,0.0000,-162169.1568,20.1139,14.6080,9400.9000,0.0000,9400.9000,-0.3409,2161.6064,0.0000,2161.6064,15.3209,0.0000,7239.2936,7239.2936,13.4737,19.1468,0.0000,10715.0000,-10715.0000,0.5693,0.0000,1742.5797,1742.5797,27.7243,12457.5797,0.0000,-12457.5797,19.8368,14.3363,334.9000,0.0000,334.9000,-0.0121,77.2541,0.0000,77.2541,0.5480,0.0000,257.6459,257.6459,13.5508,19.0626,0.0000,16519.0000,-16519.0000,0.9068,0.0000,2758.3388,2758.3388,44.2560,19277.3388,0.0000,-19277.3388,19.1167,13.6303,334.9000,0.0000,334.9000,-0.0121,77.9148,0.0000,77.9148,0.5529,0.0000,256.9852,256.9852,20.1218,13.6794,16.9006,2.3603,95590.8179,19.7042,13.4337,16.5690,2.0676,49622.5092,20.1071,13.4030,16.7551,2.2105,46421.3192,20.1076,20.1139,20.1107,-1.5916,5.1777,20.1139,20.1218,20.1178,-1.6015,4.8368,20.1218,20.2161,20.1689,-1.7095,0.9898,19.8256,19.8368,19.8312,-1.2846,1.5591,19.8368,19.8500,19.8434,-1.1966,1.5470,19.0626,19.2575,19.1601,-1.6956,-0.5048,19.0626,19.1167,19.0897,-1.5939,0.4020,19.1167,19.1444,19.1306,-1.5819,0.3899,20.1076,20.3742,20.2409,-1.7424,-1.4054,13.7265,13.7324,13.7295,-1.4787,-5.1740,13.6548,13.6644,13.6596,-1.5038,-4.8332,13.4737,13.5589,13.5163,-1.5388,-0.9862,13.4614,13.4737,13.4676,-1.4043,-1.5555,13.4337,13.4546,13.4441,-1.3532,-1.5433,13.4337,13.5864,13.5100,-1.5186,0.5084,13.4564,13.5054,13.4809,-1.4317,-0.3984,13.4030,13.4510,13.4270,-1.3587,-0.3862,13.4030,13.6777,13.5404,-1.5549,1.4090,16.0675,1255.5406,-156460.8000,191634.6463
4636.0000,13.6908,20.0771,0.0000,165098.9000,-165098.9000,7.8024,0.0000,27089.0446,27089.0446,379.6072,192187.9446,0.0000,-192187.9446,20.0785,14.5733,9385.4000,0.0000,9385.4000,-0.3403,2158.9267,0.0000,2158.9267,15.3213,0.0000,7226.4733,7226.4733,13.4881,19.1614,0.0000,13220.2000,-13220.2000,0.7024,0.0000,2150.4342,2150.4342,34.1906,15370.6342,0.0000,-15370.6342,19.7772,14.2778,347.8000,0.0000,347.8000,-0.0126,80.2859,0.0000,80.2859,0.5698,0.0000,267.5141,267.5141,13.4925,19.0038,0.0000,15768.3000,-15768.3000,0.8656,0.0000,2631.2720,2631.2720,42.2396,18399.5720,0.0000,-18399.5720,19.0340,13.5492,347.8000,0.0000,347.8000,-0.0126,80.9962,0.0000,80.9962,0.5752,0.0000,266.8038,266.8038,20.0805,13.7372,16.9088,2.7199,110156.8535,19.6574,13.4912,16.5743,2.3796,57110.5071,20.0074,13.4925,16.7500,2.5141,52797.0639,20.0771,20.0785,20.0778,-0.4231,6.0833,20.0785,20.0805,20.0795,-0.4884,5.7429,20.0805,20.1182,20.0993,-0.8655,1.2405,19.7723,19.7772,19.7747,-0.7078,1.9429,19.7772,19.7840,19.7806,-0.7839,1.9303,19.0038,19.1385,19.0711,-1.0993,-0.4710,19.0038,19.0340,19.0189,-0.8803,0.3946,19.0340,19.0531,19.0435,-1.0762,0.3820,20.0771,20.2194,20.1483,-1.1435,-1.7192,13.7341,13.7340,13.7340,0.0293,-6.0843,13.6860,13.6844,13.6852,0.2831,-5.7439,13.4881,13.5004,13.4942,-0.2923,-1.2415,13.4899,13.4881,13.4890,0.2322,-1.9439,13.4912,13.4847,13.4880,0.5032,-1.9313,13.4912,13.5069,13.4990,-0.1586,0.4700,13.4720,13.4754,13.4737,-0.1132,-0.3956,13.4925,13.4694,13.4810,0.6257,-0.3830,13.4925,13.5382,13.5154,-0.3279,1.7182,18.6797,1459.6597,-184006.4000,220064.4244
4637.0000,13.6790,20.0650,0.0000,172797.9000,-172797.9000,8.1663,0.0000,28344.3643,28344.3643,397.2319,201142.2643,0.0000,-201142.2643,20.0655,14.5606,9419.0000,0.0000,9419.0000,-0.3416,2166.9820,0.0000,2166.9820,15.3832,0.0000,7252.0180,7252.0180,13.4937,19.1670,0.0000,10824.1000,-10824.1000,0.5751,0.0000,1760.8168,1760.8168,27.9953,12584.9168,0.0000,-12584.9168,19.8093,14.3093,419.7000,0.0000,419.7000,-0.0152,96.8468,0.0000,96.8468,0.6881,0.0000,322.8532,322.8532,13.4949,19.0062,0.0000,16300.2000,-16300.2000,0.8948,0.0000,2720.1047,2720.1047,43.6621,19020.3047,0.0000,-19020.3047,19.0111,13.5268,419.7000,0.0000,419.7000,-0.0152,97.7672,0.0000,97.7672,0.6949,0.0000,321.9328,321.9328,20.0662,13.7316,16.8989,2.7944,113173.6558,19.6491,13.4875,16.5683,2.4463,58711.0227,19.9501,13.5132,16.7316,2.5556,53667.4264,20.0650,20.0655,20.0652,-0.1774,6.3637,20.0655,20.0662,20.0659,-0.1904,6.0222,20.0662,20.0793,20.0728,-0.3468,1.3901,19.8123,19.8093,19.8108,0.4098,1.9652,19.8093,19.8065,19.8079,0.3038,1.9500,19.0062,19.0594,19.0328,-0.4883,-0.5204,19.0062,19.0111,19.0087,-0.1488,0.3743,19.0111,19.0180,19.0146,-0.3753,0.3591,20.0650,20.1358,20.1004,-0.6040,-1.8025,13.7247,13.7251,13.7249,-0.1363,-6.3661,13.6767,13.6773,13.6770,-0.1246,-6.0245,13.4937,13.4942,13.4940,-0.0292,-1.3924,13.4940,13.4937,13.4939,0.0332,-1.9676,13.4875,13.4877,13.4876,-0.0301,-1.9523,13.4875,13.4968,13.4922,-0.1090,0.5181,13.5025,13.4923,13.4974,0.2604,-0.3767,13.5132,13.5014,13.5073,0.2915,-0.3614,13.5132,13.5159,13.5145,-0.0358,1.8002,19.2083,1500.9645,-189663.8000,225552.1049
4638.0000,13.8583,20.2481,0.0000,260328.8000,-260328.8000,12.3029,0.0000,42883.0865,42883.0865,598.4036,303211.8865,0.0000,-303211.8865,20.2434,14.7351,9393.5000,0.0000,9393.5000,-0.3406,2156.6748,0.0000,2156.6748,15.3441,0.0000,7236.8252,7236.8252,13.6884,19.3639,0.0000,7153.8000,-7153.8000,0.3801,0.0000,1166.9635,1166.9635,18.5029,8320.7635,0.0000,-8320.7635,20.0731,14.5680,403.9000,0.0000,403.9000,-0.0146,92.9150,0.0000,92.9150,0.6620,0.0000,310.9850,310.9850,13.5869,19.0991,0.0000,18402.6000,-18402.6000,1.0102,0.0000,3074.1074,3074.1074,49.2937,21476.7074,0.0000,-21476.7074,19.0618,13.5764,403.9000,0.0000,403.9000,-0.0146,94.0295,0.0000,94.0295,0.6690,0.0000,309.8705,309.8705,20.2379,14.0221,17.1300,3.9434,159708.0223,19.8594,13.7175,16.7885,3.5069,84164.6240,20.0474,13.8165,16.9320,3.5577,74711.5565,20.2481,20.2434,20.2458,2.1526,9.4960,20.2434,20.2379,20.2406,2.0833,9.1554,20.2379,20.1992,20.2185,1.7333,2.4938,20.0887,20.0731,20.0809,3.2334,2.8739,20.0731,20.0546,20.0639,3.0625,2.8592,19.0991,19.0549,19.0770,0.5070,-0.6936,19.0991,19.0618,19.0804,0.8399,0.3165,19.0618,19.0506,19.0562,0.4761,0.3019,20.2481,20.1546,20.2014,1.1929,-2.8069,13.9384,13.9329,13.9356,2.5172,-9.5109,13.9184,13.9088,13.9136,2.8289,-9.1702,13.6884,13.6431,13.6657,2.0469,-2.5086,13.6999,13.6884,13.6941,2.3908,-2.8887,13.7175,13.6955,13.7065,2.6157,-2.8741,13.7175,13.5761,13.6468,1.8409,0.6788,13.6833,13.6090,13.6462,1.7693,-0.3314,13.8165,13.6882,13.7524,2.9316,-0.3167,13.8165,13.6044,13.7105,2.3383,2.7920,27.3056,2133.6992,-275683.9000,318584.2029
4639.0000,14.0843,20.4789,0.0000,308186.8000,-308186.8000,14.5646,0.0000,51039.1278,51039.1278,709.2439,359225.9278,0.0000,-359225.9278,20.4738,14.9611,15912.3000,0.0000,15912.3000,-0.5770,3643.6890,0.0000,3643.6890,25.9330,0.0000,12268.6110,12268.6110,13.9050,19.5830,0.0000,12442.9000,-12442.9000,0.6611,0.0000,2036.0806,2036.0806,32.2079,14478.9806,0.0000,-14478.9806,20.2495,14.7410,729.6000,0.0000,729.6000,-0.0265,167.4988,0.0000,167.4988,1.1917,0.0000,562.1012,562.1012,13.7787,19.2925,0.0000,19975.8000,-19975.8000,1.0965,0.0000,3344.1705,3344.1705,53.5123,23319.9705,0.0000,-23319.9705,19.2159,13.7274,729.6000,0.0000,729.6000,-0.0265,169.5413,0.0000,169.5413,1.2076,0.0000,560.0587,560.0587,20.4676,14.2276,17.3476,4.6627,188839.7260,20.0512,13.9265,16.9889,4.1189,98853.5799,20.2135,14.0284,17.1210,4.1595,87349.0291,20.4789,20.4738,20.4764,2.7569,11.2518,20.4738,20.4676,20.4707,2.7503,10.6748,20.4676,20.4153,20.4414,2.6641,2.8286,20.2576,20.2495,20.2535,2.0573,3.4898,20.2495,20.2387,20.2441,2.1488,3.4633,19.2925,19.1513,19.2219,1.7229,-0.7213,19.2925,19.2159,19.2542,2.0709,0.3752,19.2159,19.1820,19.1989,1.6968,0.3488,20.4789,20.3221,20.4005,2.3771,-3.3128,14.1640,14.1590,14.1615,2.7004,-11.2715,14.1284,14.1210,14.1247,2.5217,-10.6945,13.9050,13.8551,13.8801,2.5610,-2.8483,13.9152,13.9050,13.9101,2.5807,-3.5094,13.9265,13.9090,13.9178,2.5234,-3.4830,13.9265,13.7549,13.8407,2.3139,0.7017,13.9137,13.8209,13.8673,2.6425,-0.3949,14.0284,13.9271,13.9778,2.6939,-0.3684,14.0284,13.8283,13.9284,2.6040,3.2931,32.5499,2543.4982,-323234.0000,375042.3350
4640.0000,14.4353,20.8376,0.0000,330256.0000,-330256.0000,15.6076,0.0000,55154.5332,55154.5332,761.1629,385410.5332,0.0000,-385410.5332,20.8302,15.3108,19418.6000,0.0000,19418.6000,-0.7042,4428.6104,0.0000,4428.6104,31.5540,0.0000,14989.9896,14989.9896,14.2936,19.9761,0.0000,69400.5000,-69400.5000,3.6875,0.0000,11421.2625,11421.2625,179.7979,80821.7625,0.0000,-80821.7625,20.1814,14.6743,1187.1000,0.0000,1187.1000,-0.0430,272.7440,0.0000,272.7440,1.9345,0.0000,914.3560,914.3560,14.1940,19.7116,0.0000,21170.2000,-21170.2000,1.1621,0.0000,3561.3348,3561.3348,56.7225,24731.5348,0.0000,-24731.5348,19.6445,14.1476,1187.1000,0.0000,1187.1000,-0.0430,274.4564,0.0000,274.4564,1.9608,0.0000,912.6436,912.6436,20.8211,14.5567,17.6889,5.8665,237591.7846,20.1576,14.3254,17.2415,4.9156,117974.3643,20.3861,14.3908,17.3885,5.0530,106113.6598,20.8376,20.8302,20.8339,4.2885,12.0238,20.8302,20.8211,20.8256,4.2574,11.3197,20.8211,20.6825,20.7518,3.7193,1.4862,20.1790,20.1814,20.1802,-0.9109,5.1737,20.1814,20.1839,20.1827,-0.7669,5.1307,19.7116,18.9720,19.3418,1.4212,-0.1138,19.7116,19.6445,19.6780,5.0890,1.0482,19.6445,19.6091,19.6268,5.1376,1.0052,20.8376,20.6040,20.7208,3.8395,-3.5838,14.5381,14.5304,14.5342,4.4715,-12.0289,14.5023,14.4900,14.4961,4.4567,-11.3248,14.2936,14.1431,14.2183,4.0559,-1.4913,14.3061,14.2936,14.2998,4.6771,-5.1788,14.3254,14.3030,14.3142,4.7586,-5.1357,14.3254,13.6079,13.9667,1.4940,0.1088,14.3208,14.2545,14.2876,5.0467,-1.0533,14.3908,14.3281,14.3595,4.5808,-1.0103,14.3908,14.1159,14.2534,3.8959,3.5787,40.8211,3189.8156,-399033.9000,461679.8088
4641.0000,14.7060,21.1142,0.0000,343435.2000,-343435.2000,16.2304,0.0000,57730.5007,57730.5007,793.3811,401165.7007,0.0000,-401165.7007,21.1087,15.5843,22053.6000,0.0000,22053.6000,-0.7997,5013.8325,0.0000,5013.8325,35.6736,0.0000,17039.7675,17039.7675,14.5230,20.2083,0.0000,92794.3000,-92794.3000,4.9305,0.0000,15323.7907,15323.7907,240.7915,108118.0907,0.0000,-108118.0907,20.3191,14.8093,1271.8000,0.0000,1271.8000,-0.0461,291.7412,0.0000,291.7412,2.0744,0.0000,980.0588,980.0588,14.5190,20.0398,0.0000,22886.0000,-22886.0000,1.2563,0.0000,3865.0829,3865.0829,61.3472,26751.0829,0.0000,-26751.0829,19.9216,14.4194,1271.8000,0.0000,1271.8000,-0.0461,293.0866,0.0000,293.0866,2.0889,0.0000,978.7134,978.7134,21.1018,14.7946,17.9482,6.4647,261819.0080,20.3143,14.5516,17.4330,5.3159,127582.6237,20.6489,14.5805,17.6147,5.5980,117558.7068,21.1142,21.1087,21.1115,3.3242,12.5097,21.1087,21.1018,21.1052,3.3487,11.7100,21.1018,20.9203,21.0110,3.1027,0.9473,20.3230,20.3191,20.3210,1.6736,5.8778,20.3191,20.3143,20.3167,1.5914,5.8317,20.3143,18.7711,19.5427,2.3981,0.0916,19.9535,19.9216,19.9376,3.1059,1.3479,19.9216,19.9034,19.9125,3.4217,1.3018,21.1142,20.9098,21.0120,3.4883,-3.7208,14.8049,14.7996,14.8022,3.2087,-12.5075,14.7599,14.7517,14.7558,3.1077,-11.7078,14.5230,14.3648,14.4439,2.6958,-0.9452,14.5293,14.5230,14.5261,2.7050,-5.8757,14.5380,14.5271,14.5325,2.6089,-5.8296,14.5190,13.6619,14.0905,1.4679,-0.0895,14.5494,14.5190,14.5342,2.9495,-1.3458,14.5805,14.5540,14.5672,2.4810,-1.2997,14.5805,14.3915,14.4860,2.7811,3.7229,44.7725,3498.5865,-434518.3000,506960.3385
4642.0000,14.9321,21.3454,0.0000,357194.6000,-357194.6000,16.8807,0.0000,60373.2584,60373.2584,826.6599,417567.8584,0.0000,-417567.8584,21.3410,15.8124,26024.6000,0.0000,26024.6000,-0.9437,5901.3493,0.0000,5901.3493,41.9494,0.0000,20123.2507,20123.2507,14.7053,20.3928,0.0000,107102.3000,-107102.3000,5.6907,0.0000,17735.6391,17735.6391,278.1885,124837.9391,0.0000,-124837.9391,20.4596,14.9472,1310.8000,0.0000,1310.8000,-0.0475,300.2034,0.0000,300.2034,2.1342,0.0000,1010.5966,1010.5966,14.7107,20.2334,0.0000,26278.2000,-26278.2000,1.4425,0.0000,4448.4657,4448.4657,70.4678,30726.6657,0.0000,-30726.6657,20.1188,14.6128,1310.8000,0.0000,1310.8000,-0.0475,301.3831,0.0000,301.3831,2.1452,0.0000,1009.4169,1009.4169,21.3354,15.0039,18.1697,6.9268,280534.0197,20.4549,14.7350,17.5950,5.6319,135166.1257,20.8708,14.7532,17.8120,6.0234,126491.8733,21.3454,21.3410,21.3432,2.7708,13.0514,21.3410,21.3354,21.3382,2.7856,12.1077,21.3354,21.1095,21.2225,2.5255,0.6201,20.4632,20.4596,20.4614,1.6680,6.3109,20.4596,20.4549,20.4572,1.6704,6.2633,20.4549,19.1402,19.7976,3.0500,0.1366,20.1388,20.1188,20.1288,2.2820,1.5791,20.1188,20.1079,20.1133,2.3979,1.5316,21.3454,21.1759,21.2607,2.9748,-3.8293,15.0335,15.0292,15.0313,2.7389,-13.0424,14.9796,14.9728,14.9762,2.6334,-12.0987,14.7053,14.5216,14.6134,2.0202,-0.6111,14.7100,14.7053,14.7076,2.1645,-6.3019,14.7166,14.7082,14.7124,2.1445,-6.2543,14.7107,13.8316,14.2712,2.1548,-0.1276,14.7304,14.7107,14.7205,2.2231,-1.5701,14.7532,14.7340,14.7436,2.1030,-1.5226,14.7532,14.6022,14.6777,2.2881,3.8383,47.9871,3749.7833,-461928.9000,542192.0187
4643.0000,15.1380,21.5560,0.0000,369989.0000,-369989.0000,17.4853,0.0000,62850.1549,62850.1549,857.5724,432839.1549,0.0000,-432839.1549,21.5521,16.0198,27352.9000,0.0000,27352.9000,-0.9919,6188.1159,0.0000,6188.1159,43.9625,0.0000,21164.7841,21164.7841,14.8750,20.5647,0.0000,119761.8000,-119761.8000,6.3634,0.0000,19883.7847,19883.7847,311.3130,139645.5847,0.0000,-139645.5847,20.5975,15.0825,1528.7000,0.0000,1528.7000,-0.0554,349.5567,0.0000,349.5567,2.4845,0.0000,1179.1433,1179.1433,14.8894,20.4139,0.0000,29536.1000,-29536.1000,1.6213,0.0000,5011.1653,5011.1653,79.2239,34547.2653,0.0000,-34547.2653,20.3108,14.8012,1528.7000,0.0000,1528.7000,-0.0554,350.7053,0.0000,350.7053,2.4954,0.0000,1177.9947,1177.9947,21.5472,15.2052,18.3762,7.3587,298027.7857,20.5932,14.9046,17.7489,5.9405,142572.6301,21.0706,14.9260,17.9983,6.4166,134749.6352,21.5560,21.5521,21.5540,2.5183,13.5379,21.5521,21.5472,21.5497,2.5258,12.5461,21.5472,21.2371,21.3922,2.0223,0.3624,20.6009,20.5975,20.5992,1.6370,6.7258,20.5975,20.5932,20.5954,1.6410,6.6704,20.5932,19.5247,20.0590,3.1288,0.1724,20.3284,20.3108,20.3196,2.2771,1.7937,20.3108,20.3016,20.3062,2.3019,1.7383,21.5560,21.4092,21.4826,2.6526,-3.9474,15.2441,15.2402,15.2422,2.5185,-13.5228,15.1890,15.1827,15.1858,2.5045,-12.5309,14.8750,14.6198,14.7474,1.5911,-0.3473,14.8792,14.8750,14.8771,2.0188,-6.7107,14.8848,14.8775,14.8811,2.0105,-6.6552,14.8894,14.0685,14.4790,2.4818,-0.1573,14.9059,14.8894,14.8977,2.1118,-1.7786,14.9260,14.9093,14.9176,2.0742,-1.7232,14.9260,14.7889,14.8575,2.1434,3.9626,50.9254,3979.3796,-488876.6000,575350.0509
4644.0000,15.2724,21.6935,0.0000,380148.4000,-380148.4000,17.9655,0.0000,64788.6377,64788.6377,882.3469,444937.0377,0.0000,-444937.0377,21.6911,16.1563,23714.3000,0.0000,23714.3000,-0.8599,5356.7760,0.0000,5356.7760,38.0144,0.0000,18357.5240,18357.5240,14.9910,20.6822,0.0000,116580.2000,-116580.2000,6.1943,0.0000,19390.4068,19390.4068,303.2652,135970.6068,0.0000,-135970.6068,20.7467,15.2290,1813.8000,0.0000,1813.8000,-0.0658,414.0463,0.0000,414.0463,2.9427,0.0000,1399.7537,1399.7537,15.0106,20.5363,0.0000,31540.5000,-31540.5000,1.7314,0.0000,5359.4534,5359.4534,84.6208,36899.9534,0.0000,-36899.9534,20.4834,14.9705,1813.8000,0.0000,1813.8000,-0.0658,415.2889,0.0000,415.2889,2.9535,0.0000,1398.5111,1398.5111,21.6880,15.3486,18.5183,7.5163,304409.8694,20.7421,15.0040,17.8731,6.1231,146953.9645,21.2574,15.0341,18.1458,6.6408,139455.9819,21.6935,21.6911,21.6923,1.6425,13.8935,21.6911,21.6880,21.6895,1.6617,13.0336,21.6880,21.4738,21.5809,2.2514,0.5838,20.7503,20.7467,20.7485,1.7761,6.7781,20.7467,20.7421,20.7444,1.7727,6.7123,20.7421,19.6095,20.1758,1.3839,0.0724,20.4991,20.4834,20.4912,2.0451,1.8038,20.4834,20.4751,20.4792,2.0621,1.7380,21.6935,21.5913,21.6424,1.9025,-4.0719,15.3730,15.3707,15.3718,1.5386,-13.8783,15.3252,15.3212,15.3232,1.6317,-13.0184,14.9910,14.8118,14.9014,1.8325,-0.5685,14.9938,14.9910,14.9924,1.3663,-6.7629,14.9964,14.9915,14.9940,1.3357,-6.6971,15.0106,14.1134,14.5620,0.9761,-0.0572,15.0215,15.0106,15.0161,1.4029,-1.7885,15.0341,15.0235,15.0288,1.3156,-1.7227,15.0341,14.9389,14.9865,1.5315,4.0872,51.8077,4048.3264,-500927.2000,590819.8158
4645.0000,15.4469,21.8720,0.0000,391651.6000,-391651.6000,18.5091,0.0000,67035.5799,67035.5799,909.8765,458687.1799,0.0000,-458687.1799,21.8689,16.3310,27350.0000,0.0000,27350.0000,-0.9918,6166.0686,0.0000,6166.0686,43.7670,0.0000,21183.9314,21183.9314,15.1361,20.8291,0.0000,129797.8000,-129797.8000,6.8966,0.0000,21637.8679,21637.8679,337.8198,151435.6679,0.0000,-151435.6679,20.8541,15.3344,1734.1000,0.0000,1734.1000,-0.0629,395.3725,0.0000,395.3725,2.8080,0.0000,1338.7275,1338.7275,15.1699,20.6972,0.0000,34234.4000,-34234.4000,1.8792,0.0000,5829.0863,5829.0863,91.8640,40063.4863,0.0000,-40063.4863,20.6319,15.1163,1734.1000,0.0000,1734.1000,-0.0629,396.3686,0.0000,396.3686,2.8175,0.0000,1337.7314,1337.7314,21.8651,15.5147,18.6899,7.9128,320467.2991,20.8510,15.1571,18.0041,6.3852,153243.6091,21.4005,15.1996,18.3000,6.9539,146032.0520,21.8720,21.8689,21.8705,2.1243,14.3472,21.8689,21.8651,21.8670,2.1161,13.3554,21.8651,21.5531,21.7091,1.5214,0.2717,20.8566,20.8541,20.8553,1.2630,7.1683,20.8541,20.8510,20.8525,1.2789,7.1055,20.8510,19.8597,20.3553,2.1409,0.1275,20.6440,20.6319,20.6380,1.7452,2.0067,20.6319,20.6256,20.6288,1.7785,1.9438,21.8720,21.7625,21.8172,2.0842,-4.1619,15.5553,15.5521,15.5537,2.1692,-14.3259,15.5025,15.4976,15.5001,2.1085,-13.3341,15.1361,14.8692,15.0027,1.1964,-0.2504,15.1395,15.1361,15.1378,1.7286,-7.1471,15.1438,15.1378,15.1408,1.7457,-7.0842,15.1699,14.2641,14.7170,1.8450,-0.1062,15.1833,15.1699,15.1766,1.9112,-1.9854,15.1996,15.1855,15.1925,1.9496,-1.9226,15.1996,15.0865,15.1431,1.8632,4.1832,54.6072,4267.0853,-524865.6000,619742.9603
4646.0000,15.6082,22.0370,0.0000,404485.0000,-404485.0000,19.1156,0.0000,69507.7664,69507.7664,940.8086,473992.7664,0.0000,-473992.7664,22.0342,16.4934,26027.9000,0.0000,26027.9000,-0.9438,5857.5044,0.0000,5857.5044,41.5601,0.0000,20170.3956,20170.3956,15.2763,20.9711,0.0000,136353.8000,-136353.8000,7.2450,0.0000,22781.0866,22781.0866,355.1096,159134.8866,0.0000,-159134.8866,20.9867,15.4646,1171.9000,0.0000,1171.9000,-0.0425,266.7931,0.0000,266.7931,1.8951,0.0000,905.1069,905.1069,15.3263,20.8553,0.0000,36361.7000,-36361.7000,1.9960,0.0000,6203.8686,6203.8686,97.5950,42565.5686,0.0000,-42565.5686,20.7959,15.2773,1171.9000,0.0000,1171.9000,-0.0425,267.3673,0.0000,267.3673,1.9004,0.0000,904.5327,904.5327,22.0308,15.6789,18.8549,8.2655,334753.4636,20.9830,15.2958,18.1394,6.6606,159855.0309,21.5618,15.3523,18.4570,7.2722,152716.8547,22.0370,22.0342,22.0356,1.9672,14.8156,22.0342,22.0308,22.0325,1.9715,13.8717,22.0308,21.6358,21.8333,1.4730,0.2078,20.9897,20.9867,20.9882,1.5775,7.4528,20.9867,20.9830,20.9849,1.5713,7.4103,20.9830,20.0528,20.5179,1.9360,0.1229,20.8087,20.7959,20.8023,1.9572,2.1189,20.7959,20.7894,20.7926,1.9517,2.0764,22.0370,21.9348,21.9859,2.0093,-4.3000,15.7174,15.7147,15.7160,1.9328,-14.7904,15.6690,15.6645,15.6667,1.9854,-13.8466,15.2763,14.9241,15.1002,1.1512,-0.1827,15.2795,15.2763,15.2779,1.6647,-7.4277,15.2839,15.2784,15.2811,1.6682,-7.3852,15.3263,14.3998,14.8631,1.7366,-0.0978,15.3386,15.3263,15.3325,1.8554,-2.0938,15.3523,15.3399,15.3461,1.8276,-2.0513,15.3523,15.2440,15.2981,1.8458,4.3252,56.7896,4437.6205,-548828.8000,647325.3492
4647.0000,15.7313,22.1631,0.0000,411960.5000,-411960.5000,19.4689,0.0000,71008.2164,71008.2164,959.2540,482968.7164,0.0000,-482968.7164,22.1610,16.6180,24706.7000,0.0000,24706.7000,-0.8959,5552.5891,0.0000,5552.5891,39.3704,0.0000,19154.1109,19154.1109,15.3815,21.0777,0.0000,139121.0000,-139121.0000,7.3920,0.0000,23282.2698,23282.2698,362.5420,162403.2698,0.0000,-162403.2698,21.0953,15.5712,1132.9000,0.0000,1132.9000,-0.0411,257.6007,0.0000,257.6007,1.8289,0.0000,875.2993,875.2993,15.4451,20.9754,0.0000,37171.4000,-37171.4000,2.0405,0.0000,6351.8973,6351.8973,99.7919,43523.2973,0.0000,-43523.2973,20.9235,15.4025,1132.9000,0.0000,1132.9000,-0.0411,258.0976,0.0000,258.0976,1.8334,0.0000,874.8024,874.8024,22.1584,15.8009,18.9796,8.4532,342352.9013,21.0923,15.3977,18.2450,6.8146,163550.4025,21.7026,15.4641,18.5834,7.4654,156773.3483,22.1631,22.1610,22.1620,1.4994,15.0781,22.1610,22.1584,22.1597,1.5088,14.1822,22.1584,21.7684,21.9634,1.5440,0.2205,21.0977,21.0953,21.0965,1.2812,7.6125,21.0953,21.0923,21.0938,1.2892,7.5715,21.0923,20.2453,20.6688,1.7951,0.1253,20.9332,20.9235,20.9283,1.4950,2.1657,20.9235,20.9185,20.9210,1.5237,2.1246,22.1631,22.0820,22.1225,1.6232,-4.3908,15.8365,15.8345,15.8355,1.4162,-15.0520,15.7902,15.7870,15.7886,1.4454,-14.1561,15.3815,15.0275,15.2045,1.2326,-0.1945,15.3838,15.3815,15.3826,1.2383,-7.5865,15.3867,15.3828,15.3848,1.2245,-7.5454,15.4451,14.5631,15.0041,1.6764,-0.0992,15.4542,15.4451,15.4497,1.3884,-2.1396,15.4641,15.4552,15.4597,1.3447,-2.0986,15.4641,15.3796,15.4219,1.4675,4.4169,57.9124,4525.3568,-561280.4000,662676.6521
4648.0000,15.8071,22.2406,0.0000,412457.8000,-412457.8000,19.4924,0.0000,71227.5275,71227.5275,961.2246,483685.3275,0.0000,-483685.3275,22.2393,16.6950,21065.7000,0.0000,21065.7000,-0.7639,4730.3324,0.0000,4730.3324,33.5165,0.0000,16335.3676,16335.3676,15.4516,21.1486,0.0000,137675.4000,-137675.4000,7.3152,0.0000,23066.1325,23066.1325,358.9438,160741.5325,0.0000,-160741.5325,21.1781,15.6525,1447.1000,0.0000,1447.1000,-0.0525,328.7399,0.0000,328.7399,2.3330,0.0000,1118.3601,1118.3601,15.5241,21.0552,0.0000,38173.1000,-38173.1000,2.0954,0.0000,6529.8756,6529.8756,102.5001,44702.9756,0.0000,-44702.9756,21.0210,15.4982,1447.1000,0.0000,1447.1000,-0.0525,329.3180,0.0000,329.3180,2.3380,0.0000,1117.7820,1117.7820,22.2378,15.8781,19.0579,8.4896,343827.4950,21.1758,15.4605,18.3182,6.8665,164796.7342,21.8065,15.5367,18.6716,7.5328,158188.2502,22.2406,22.2393,22.2400,0.9151,15.0783,22.2393,22.2378,22.2386,0.9260,14.3144,22.2378,21.9488,22.0933,1.5421,0.2973,21.1799,21.1781,21.1790,0.9699,7.6126,21.1781,21.1758,21.1770,0.9776,7.5601,21.1758,20.3584,20.7671,1.1603,0.0843,21.0283,21.0210,21.0246,1.1362,2.1797,21.0210,21.0172,21.0191,1.1575,2.1273,22.2406,22.1869,22.2138,1.0754,-4.4141,15.9052,15.9040,15.9046,0.8080,-15.0516,15.8649,15.8629,15.8639,0.8827,-14.2877,15.4516,15.1799,15.3158,1.3170,-0.2706,15.4531,15.4516,15.4523,0.8151,-7.5858,15.4543,15.4517,15.4530,0.7978,-7.5333,15.5241,14.6474,15.0858,0.9596,-0.0575,15.5301,15.5241,15.5271,0.9087,-2.1530,15.5367,15.5309,15.5338,0.8683,-2.1005,15.5367,15.4786,15.5076,1.0089,4.4408,57.9462,4528.0009,-564346.4000,666812.4794
4649.0000,15.8881,22.3236,0.0000,427169.7000,-427169.7000,20.1877,0.0000,73916.6033,73916.6033,996.0300,501086.3033,0.0000,-501086.3033,22.3222,16.7765,13776.5000,0.0000,13776.5000,-0.4996,3090.7920,0.0000,3090.7920,21.8981,0.0000,10685.7080,10685.7080,15.5334,21.2315,0.0000,130697.7000,-130697.7000,6.9445,0.0000,21925.8312,21925.8312,340.8591,152623.5312,0.0000,-152623.5312,21.3143,15.7862,944.3000,0.0000,944.3000,-0.0342,214.1934,0.0000,214.1934,1.5208,0.0000,730.1066,730.1066,15.5884,21.1202,0.0000,40167.2000,-40167.2000,2.2049,0.0000,6876.8478,6876.8478,107.8681,47044.0478,0.0000,-47044.0478,21.1131,15.5886,944.3000,0.0000,944.3000,-0.0342,214.6738,0.0000,214.6738,1.5238,0.0000,729.6262,729.6262,22.3207,15.9855,19.1531,8.6785,351479.1404,21.3038,15.5372,18.4205,7.1097,170633.7195,21.9099,15.6374,18.7737,7.7334,162401.6770,22.3236,22.3222,22.3229,0.9748,15.5789,22.3222,22.3207,22.3214,0.9746,15.0793,22.3207,22.1740,22.2473,1.8327,0.6948,21.3172,21.3143,21.3157,1.6244,7.6393,21.3143,21.3106,21.3124,1.6088,7.6050,21.1202,20.5275,20.8238,0.6588,-0.0667,21.1202,21.1131,21.1166,1.0844,2.1382,21.1131,21.1095,21.1113,1.0867,2.1040,22.3236,22.2753,22.2994,1.0079,-4.6088,15.9831,15.9818,15.9824,0.9135,-15.5526,15.9590,15.9567,15.9579,1.1082,-15.0530,15.5334,15.3893,15.4613,1.7310,-0.6686,15.5351,15.5334,15.5343,0.9629,-7.6130,15.5372,15.5340,15.5356,0.9708,-7.5788,15.5372,14.8429,15.1900,1.2323,0.0929,15.6289,15.6212,15.6250,1.1560,-2.1120,15.6374,15.6295,15.6335,1.1776,-2.0777,15.6374,15.5738,15.6056,1.1566,4.6350,58.8621,4599.5670,-582369.5000,684514.5369
4650.0000,15.6417,22.0713,0.0000,335127.5000,-335127.5000,15.8378,0.0000,57636.9262,57636.9262,781.8524,392764.4262,0.0000,-392764.4262,22.0764,16.5348,11366.2000,0.0000,11366.2000,-0.4122,2556.7684,0.0000,2556.7684,18.0487,0.0000,8809.4316,8809.4316,15.2975,20.9925,0.0000,104351.8000,-104351.8000,5.5446,0.0000,17440.2485,17440.2485,272.2498,121792.0485,0.0000,-121792.0485,21.0696,15.5459,798.4000,0.0000,798.4000,-0.0290,181.5938,0.0000,181.5938,1.2836,0.0000,616.8062,616.8062,15.3404,20.8695,0.0000,41315.2000,-41315.2000,2.2679,0.0000,7050.3049,7050.3049,110.9626,48365.5049,0.0000,-48365.5049,20.8900,15.3696,798.4000,0.0000,798.4000,-0.0290,181.9605,0.0000,181.9605,1.2869,0.0000,616.4395,616.4395,22.0823,15.6438,18.8630,7.1068,287823.7206,21.0641,15.2766,18.1704,5.7493,137983.2550,21.7405,15.3173,18.5289,6.3808,133997.0631,22.0713,22.0764,22.0739,-3.0312,12.3289,22.0764,22.0823,22.0793,-2.9474,11.9167,22.0823,22.2496,22.1660,-1.0073,0.3266,21.0625,21.0696,21.0660,-3.0396,5.8712,21.0696,21.0781,21.0738,-2.9053,5.8423,20.8695,20.8237,20.8466,0.2489,-0.3392,20.8695,20.8900,20.8797,-2.8848,1.9288,20.8900,20.8995,20.8947,-2.6391,1.8998,22.0713,22.1958,22.1336,-2.0277,-3.5089,15.6792,15.6853,15.6822,-3.6489,-12.2933,15.6396,15.6495,15.6445,-3.8073,-11.8812,15.2975,15.4731,15.3853,-0.9433,-0.2911,15.2906,15.2975,15.2941,-2.9245,-5.8357,15.2766,15.2893,15.2830,-3.0740,-5.8067,15.2766,15.1987,15.2377,0.5491,0.3747,15.3447,15.3684,15.3566,-3.2655,-1.8932,15.3173,15.3444,15.3308,-3.6782,-1.8643,15.3173,15.4907,15.4040,-2.4592,3.5445,47.4580,3708.4337,-467831.5000,559804.0387
4651.0000,15.4688,21.8944,0.0000,315920.5000,-315920.5000,14.9301,0.0000,54102.4147,54102.4147,735.7933,370022.9147,0.0000,-370022.9147,21.8982,16.3597,11342.3000,0.0000,11342.3000,-0.4113,2556.3139,0.0000,2556.3139,18.0648,0.0000,8785.9861,8785.9861,15.1359,20.8289,0.0000,93684.4000,-93684.4000,4.9778,0.0000,15617.5577,15617.5577,244.1597,109301.9577,0.0000,-109301.9577,20.9337,15.4125,629.8000,0.0000,629.8000,-0.0228,143.4649,0.0000,143.4649,1.0157,0.0000,486.3351,486.3351,15.2006,20.7283,0.0000,39641.6000,-39641.6000,2.1760,0.0000,6752.4474,6752.4474,106.4258,46394.0474,0.0000,-46394.0474,20.7419,15.2243,629.8000,0.0000,629.8000,-0.0228,143.7758,0.0000,143.7758,1.0180,0.0000,486.0242,486.0242,21.9028,15.4758,18.6893,6.6187,268055.9950,20.9322,15.1211,18.0266,5.3860,129263.4606,21.5851,15.1637,18.3744,5.9516,124982.6621,21.8944,21.8982,21.8963,-2.1688,11.6391,21.8982,21.9028,21.9005,-2.1839,11.2278,21.9028,22.1379,22.0204,-1.7828,0.4143,20.9295,20.9337,20.9316,-1.6480,5.3921,20.9337,20.9390,20.9363,-1.6848,5.3693,20.7283,20.8403,20.7843,-0.7771,-0.3979,20.7283,20.7419,20.7351,-1.7709,1.7781,20.7419,20.7490,20.7455,-1.8270,1.7553,21.8944,22.0310,21.9627,-2.0877,-3.2910,15.5091,15.5128,15.5110,-2.0921,-11.6059,15.4722,15.4779,15.4750,-2.0711,-11.1946,15.1359,15.3691,15.2525,-1.6280,-0.3811,15.1309,15.1359,15.1334,-1.9642,-5.3589,15.1211,15.1297,15.1254,-1.9276,-5.3360,15.1211,15.2196,15.1704,-0.8381,0.4312,15.1798,15.1959,15.1879,-2.0616,-1.7449,15.1637,15.1792,15.1715,-1.9488,-1.7220,15.1637,15.3148,15.2393,-2.0131,3.3243,44.2829,3460.3274,-436644.6000,522302.1176
4652.0000,15.0986,21.5156,0.0000,236016.5000,-236016.5000,11.1539,0.0000,40053.6687,40053.6687,549.0426,276070.1687,0.0000,-276070.1687,21.5263,15.9944,11376.1000,0.0000,11376.1000,-0.4125,2574.3746,0.0000,2574.3746,18.1583,0.0000,8801.7254,8801.7254,14.7709,20.4592,0.0000,63623.7000,-63623.7000,3.3806,0.0000,10546.3810,10546.3810,165.6967,74170.0810,0.0000,-74170.0810,20.6192,15.1038,681.5000,0.0000,681.5000,-0.0247,155.7952,0.0000,155.7952,1.1009,0.0000,525.7048,525.7048,14.8723,20.3965,0.0000,36002.4000,-36002.4000,1.9763,0.0000,6106.9324,6106.9324,96.6351,42109.3324,0.0000,-42109.3324,20.4345,14.9225,681.5000,0.0000,681.5000,-0.0247,156.1240,0.0000,156.1240,1.1036,0.0000,525.3760,525.3760,21.5391,15.0061,18.2726,4.9926,202199.5546,20.6441,14.7209,17.6825,4.0738,97772.1125,21.3260,14.6957,18.0108,4.5602,95764.2793,21.5156,21.5263,21.5210,-4.5549,8.7879,21.5263,21.5391,21.5327,-4.4644,8.3754,21.5391,22.0083,21.7737,-3.0026,0.3509,20.6049,20.6192,20.6120,-3.8821,3.7315,20.6192,20.6365,20.6278,-3.7487,3.7068,20.3965,20.6931,20.5448,-2.9164,-0.5729,20.3965,20.4345,20.4155,-3.8827,1.4034,20.4345,20.4528,20.4436,-3.6684,1.3787,21.5156,21.8348,21.6752,-3.4949,-2.3661,15.0812,15.0933,15.0873,-5.1392,-8.7559,15.0159,15.0361,15.0260,-5.4449,-8.3434,14.7709,15.2635,15.0172,-2.8663,-0.3190,14.7542,14.7709,14.7625,-4.5019,-3.6996,14.7209,14.7518,14.7364,-4.7205,-3.6749,14.7209,15.0273,14.8741,-3.6008,0.6048,14.7542,14.8039,14.7790,-4.9594,-1.3715,14.6957,14.7511,14.7234,-5.4330,-1.3467,14.6957,15.1177,14.9067,-4.0394,2.3980,33.0792,2584.8574,-322903.5000,395735.9465
4653.0000,14.8268,21.2378,0.0000,221411.7000,-221411.7000,10.4637,0.0000,37327.6851,37327.6851,513.7725,258739.3851,0.0000,-258739.3851,21.2463,15.7194,9611.6000,0.0000,9611.6000,-0.3485,2181.8247,0.0000,2181.8247,15.4125,0.0000,7429.7753,7429.7753,14.5082,20.1933,0.0000,47988.9000,-47988.9000,2.5498,0.0000,7922.9839,7922.9839,124.7793,55911.8839,0.0000,-55911.8839,20.4944,14.9814,427.4000,0.0000,427.4000,-0.0155,97.8454,0.0000,97.8454,0.6932,0.0000,329.5546,329.5546,14.6081,20.1298,0.0000,32427.6000,-32427.6000,1.7801,0.0000,5482.4982,5482.4982,86.9987,37910.0982,0.0000,-37910.0982,20.1685,14.6616,427.4000,0.0000,427.4000,-0.0155,98.2126,0.0000,98.2126,0.6948,0.0000,329.1874,329.1874,21.2567,14.7614,18.0090,4.4581,180553.6109,20.4906,14.4688,17.4797,3.7198,89275.5156,21.0993,14.4584,17.7788,4.1022,86146.6966,21.2378,21.2463,21.2420,-3.3921,8.2332,21.2463,21.2567,21.2515,-3.4198,7.8847,21.2567,21.5977,21.4272,-4.2076,0.6776,20.4882,20.4944,20.4913,-1.4828,3.2275,20.4944,20.5028,20.4986,-1.5851,3.2120,20.1298,20.4281,20.2790,-3.2340,-0.6318,20.1298,20.1685,20.1491,-3.2405,1.1483,20.1685,20.1880,20.1783,-3.2283,1.1328,21.2378,21.5621,21.3999,-3.3480,-2.2305,14.8208,14.8288,14.8248,-3.1937,-8.2084,14.7689,14.7809,14.7749,-3.0556,-7.8599,14.5082,14.8523,14.6802,-4.0917,-0.6529,14.4946,14.5082,14.5014,-3.1774,-3.2027,14.4688,14.4922,14.4805,-3.1140,-3.1872,14.4688,14.7303,14.5996,-3.3391,0.6565,14.4978,14.5367,14.5172,-3.1852,-1.1235,14.4584,14.4955,14.4770,-2.9998,-1.1080,14.4584,14.8197,14.6391,-3.2556,2.2553,29.6142,2314.0970,-291361.8000,355975.8231
