Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4654.0000,14.5606,20.9656,0.0000,191285.7000,-191285.7000,9.0400,0.0000,32042.0450,32042.0450,443.0541,223327.7450,0.0000,-223327.7450,20.9751,15.4532,9425.7000,0.0000,9425.7000,-0.3418,2146.1200,0.0000,2146.1200,15.1672,0.0000,7279.5800,7279.5800,14.2620,19.9441,0.0000,35811.6000,-35811.6000,1.9028,0.0000,5890.7568,5890.7568,93.0115,41702.3568,0.0000,-41702.3568,20.3201,14.8103,342.9000,0.0000,342.9000,-0.0124,78.6577,0.0000,78.6577,0.5570,0.0000,264.2423,264.2423,14.3618,19.8811,0.0000,28041.5000,-28041.5000,1.5393,0.0000,4726.7379,4726.7379,75.2049,32768.2379,0.0000,-32768.2379,19.9254,14.4231,342.9000,0.0000,342.9000,-0.0124,79.0179,0.0000,79.0179,0.5594,0.0000,263.8821,263.8821,20.9868,14.4768,17.7318,3.7556,152103.5086,20.3031,14.2152,17.2592,3.1609,75862.2963,20.8761,14.1879,17.5320,3.4726,72925.1588,20.9656,20.9751,20.9704,-3.3040,7.1262,20.9751,20.9868,20.9810,-3.2902,6.7844,20.9868,21.2639,21.1253,-3.6684,0.7267,20.3089,20.3201,20.3145,-2.1596,2.6295,20.3201,20.3338,20.3269,-2.0977,2.6170,19.8811,20.1725,20.0268,-3.0691,-0.6138,19.8811,19.9254,19.9032,-2.9930,0.9255,19.9254,19.9475,19.9365,-2.9437,0.9131,20.9656,21.3192,21.1424,-3.1335,-1.9138,14.5441,14.5538,14.5489,-3.3543,-7.1065,14.4824,14.4982,14.4903,-3.4610,-6.7647,14.2620,14.5302,14.3961,-3.4552,-0.7070,14.2462,14.2620,14.2541,-3.0101,-2.6098,14.2152,14.2435,14.2293,-3.0564,-2.5973,14.2152,14.4693,14.3423,-3.1304,0.6334,14.2398,14.2866,14.2632,-3.0914,-0.9058,14.1879,14.2373,14.2126,-3.2162,-0.8934,14.1879,14.5854,14.3867,-3.0717,1.9335,24.9650,1950.8021,-245027.3000,300890.9637
4655.0000,14.3452,20.7455,0.0000,176899.5000,-176899.5000,8.3601,0.0000,29479.4048,29479.4048,409.0027,206378.9048,0.0000,-206378.9048,20.7539,15.2360,9387.8000,0.0000,9387.8000,-0.3404,2142.8316,0.0000,2142.8316,15.1578,0.0000,7244.9684,7244.9684,14.0770,19.7570,0.0000,30633.4000,-30633.4000,1.6277,0.0000,5025.2426,5025.2426,79.4800,35658.6426,0.0000,-35658.6426,20.1609,14.6541,341.6000,0.0000,341.6000,-0.0124,78.5035,0.0000,78.5035,0.5562,0.0000,263.0965,263.0965,14.1598,19.6772,0.0000,23924.9000,-23924.9000,1.3133,0.0000,4023.1102,4023.1102,64.1448,27948.0102,0.0000,-27948.0102,19.7209,14.2226,341.6000,0.0000,341.6000,-0.0124,78.9067,0.0000,78.9067,0.5590,0.0000,262.6933,262.6933,20.7643,14.2723,17.5183,3.3806,136914.1326,20.1348,14.0389,17.0868,2.8570,68566.9284,20.6797,14.0002,17.3399,3.1304,65739.2138,20.7455,20.7539,20.7497,-2.6891,6.5754,20.7539,20.7643,20.7591,-2.7035,6.2350,20.7643,20.9832,20.8737,-3.0620,0.7670,20.1497,20.1609,20.1553,-1.9467,2.3947,20.1609,20.1748,20.1678,-1.9459,2.3823,19.6772,19.9563,19.8167,-2.5604,-0.5339,19.6772,19.7209,19.6990,-2.4900,0.7794,19.7209,19.7432,19.7320,-2.4926,0.7670,20.7455,21.0822,20.9138,-2.7842,-1.7847,14.3345,14.3426,14.3386,-2.5648,-6.5610,14.2724,14.2852,14.2788,-2.5774,-6.2206,14.0770,14.2731,14.1750,-2.6933,-0.7526,14.0641,14.0770,14.0705,-2.2406,-2.3803,14.0389,14.0610,14.0499,-2.1909,-2.3679,14.0389,14.2595,14.1492,-2.3564,0.5483,14.0455,14.0884,14.0670,-2.3941,-0.7650,14.0002,14.0426,14.0214,-2.3328,-0.7526,14.0002,14.3546,14.1774,-2.5510,1.7991,22.5845,1764.7868,-221386.8000,271220.2748
4656.0000,14.1238,20.5193,0.0000,160554.0000,-160554.0000,7.5876,0.0000,26614.5576,26614.5576,370.6789,187168.5576,0.0000,-187168.5576,20.5288,15.0151,9391.6000,0.0000,9391.6000,-0.3406,2149.1911,0.0000,2149.1911,15.2064,0.0000,7242.4089,7242.4089,13.8380,19.5152,0.0000,17048.2000,-17048.2000,0.9058,0.0000,2786.9624,2786.9624,44.1985,19835.1624,0.0000,-19835.1624,20.1428,14.6364,335.9000,0.0000,335.9000,-0.0122,77.2096,0.0000,77.2096,0.5480,0.0000,258.6904,258.6904,13.9631,19.4787,0.0000,20382.1000,-20382.1000,1.1188,0.0000,3419.4612,3419.4612,54.6333,23801.5612,0.0000,-23801.5612,19.5367,14.0420,335.9000,0.0000,335.9000,-0.0122,77.7584,0.0000,77.7584,0.5511,0.0000,258.1416,258.1416,20.5405,14.0378,17.2891,2.8633,115965.6240,20.0517,13.7715,16.9116,2.4889,59733.3697,20.5465,13.7350,17.1408,2.6994,56687.1966,20.5193,20.5288,20.5241,-2.7482,5.9683,20.5288,20.5405,20.5346,-2.7343,5.6278,20.5405,20.7067,20.6236,-3.0444,1.0041,20.1416,20.1428,20.1422,-0.1835,1.9099,20.1428,20.1455,20.1442,-0.3113,1.8977,19.4787,19.7386,19.6086,-2.5374,-0.5682,19.4787,19.5367,19.5077,-2.3351,0.5506,19.5367,19.5648,19.5508,-2.2134,0.5384,20.5193,20.8729,20.6961,-2.6531,-1.6193,14.1035,14.1132,14.1084,-2.8034,-5.9606,14.0324,14.0483,14.0403,-2.9036,-5.6200,13.8380,14.0071,13.9226,-3.0724,-0.9963,13.8167,13.8380,13.8273,-2.9606,-1.9021,13.7715,13.8114,13.7914,-3.1454,-1.8900,13.7715,14.0374,13.9044,-2.9794,0.5760,13.8180,13.8844,13.8512,-2.6298,-0.5428,13.7350,13.8129,13.7739,-3.0121,-0.5306,13.7350,14.1628,13.9489,-2.7831,1.6271,19.1948,1499.9098,-187920.9000,232386.1903
4657.0000,13.9583,20.3502,0.0000,154167.8000,-154167.8000,7.2858,0.0000,25455.6803,25455.6803,355.4136,179623.4803,0.0000,-179623.4803,20.3577,14.8472,9404.3000,0.0000,9404.3000,-0.3410,2156.3170,0.0000,2156.3170,15.2706,0.0000,7247.9830,7247.9830,13.6969,19.3725,0.0000,15898.4000,-15898.4000,0.8447,0.0000,2593.7398,2593.7398,41.1772,18492.1398,0.0000,-18492.1398,19.9950,14.4914,345.9000,0.0000,345.9000,-0.0125,79.6446,0.0000,79.6446,0.5645,0.0000,266.2554,266.2554,13.7885,19.3024,0.0000,18051.8000,-18051.8000,0.9909,0.0000,3022.4120,3022.4120,48.3765,21074.2120,0.0000,-21074.2120,19.3625,13.8712,345.9000,0.0000,345.9000,-0.0125,80.2386,0.0000,80.2386,0.5689,0.0000,265.6614,265.6614,20.3671,13.9067,17.1369,2.6934,109082.7432,19.9129,13.6593,16.7861,2.3465,56315.1868,20.3700,13.6258,16.9979,2.5305,53141.1819,20.3502,20.3577,20.3540,-2.0786,5.7177,20.3577,20.3671,20.3624,-2.1044,5.3767,20.3671,20.4956,20.4314,-2.3457,0.9990,19.9810,19.9950,19.9880,-1.8866,1.8437,19.9950,20.0111,20.0031,-1.7285,1.8312,19.3024,19.5556,19.4290,-2.1928,-0.5036,19.3024,19.3625,19.3325,-2.1400,0.4873,19.3625,19.3930,19.3777,-2.1138,0.4748,20.3502,20.6658,20.5080,-2.2956,-1.5682,13.9557,13.9623,13.9590,-1.8287,-5.7127,13.8889,13.8991,13.8940,-1.7920,-5.3716,13.6969,13.8105,13.7537,-2.0640,-0.9940,13.6844,13.6969,13.6906,-1.6753,-1.8387,13.6593,13.6789,13.6691,-1.5022,-1.8262,13.6593,13.8462,13.7527,-1.8559,0.5086,13.6758,13.7276,13.7017,-1.8291,-0.4823,13.6258,13.6706,13.6482,-1.5430,-0.4698,13.6258,13.9439,13.7849,-2.0055,1.5732,18.2023,1422.3523,-178021.9000,218539.1119
4658.0000,13.8136,20.2025,0.0000,143347.8000,-143347.8000,6.7745,0.0000,23588.2813,23588.2813,330.1093,166936.0813,0.0000,-166936.0813,20.2094,14.7018,9370.6000,0.0000,9370.6000,-0.3398,2152.2600,0.0000,2152.2600,15.2493,0.0000,7218.3400,7218.3400,13.5613,19.2353,0.0000,11736.1000,-11736.1000,0.6236,0.0000,1910.9970,1910.9970,30.3794,13647.0970,0.0000,-13647.0970,19.9174,14.4153,338.1000,0.0000,338.1000,-0.0123,77.9190,0.0000,77.9190,0.5528,0.0000,260.1810,260.1810,13.6556,19.1683,0.0000,16180.3000,-16180.3000,0.8882,0.0000,2704.9710,2704.9710,43.3532,18885.2710,0.0000,-18885.2710,19.2248,13.7362,338.1000,0.0000,338.1000,-0.0123,78.5579,0.0000,78.5579,0.5574,0.0000,259.5421,259.5421,20.2182,13.7626,16.9904,2.4352,98624.3440,19.8040,13.5154,16.6597,2.1350,51239.6829,20.2307,13.4810,16.8559,2.2915,48121.8345,20.2025,20.2094,20.2059,-1.8121,5.3168,20.2094,20.2182,20.2138,-1.8188,4.9770,20.2182,20.3237,20.2710,-1.9614,1.0160,19.9098,19.9174,19.9136,-0.9238,1.6396,19.9174,19.9278,19.9226,-0.9967,1.6273,19.1683,19.3888,19.2785,-1.8418,-0.4852,19.1683,19.2248,19.1966,-1.6661,0.4030,19.2248,19.2544,19.2396,-1.6933,0.3907,20.2025,20.4925,20.3475,-1.9634,-1.4577,13.8129,13.8197,13.8163,-1.7476,-5.3140,13.7411,13.7522,13.7466,-1.8037,-4.9742,13.5613,13.6568,13.6090,-1.7713,-1.0132,13.5473,13.5613,13.5543,-1.6712,-1.6368,13.5154,13.5408,13.5281,-1.7273,-1.6246,13.5154,13.7011,13.6082,-1.7696,0.4880,13.5463,13.6001,13.5732,-1.5767,-0.4002,13.4810,13.5403,13.5107,-1.6853,-0.3880,13.4810,13.7915,13.6363,-1.8188,1.4605,16.5259,1291.3536,-161217.4000,197985.8614
4659.0000,13.6971,20.0835,0.0000,133138.3000,-133138.3000,6.2920,0.0000,21848.2370,21848.2370,306.3073,154986.5370,0.0000,-154986.5370,20.0896,14.5842,9381.8000,0.0000,9381.8000,-0.3402,2157.8217,0.0000,2157.8217,15.2966,0.0000,7223.9783,7223.9783,13.4678,19.1408,0.0000,12534.1000,-12534.1000,0.6660,0.0000,2038.2495,2038.2495,32.4274,14572.3495,0.0000,-14572.3495,19.7615,14.2624,333.5000,0.0000,333.5000,-0.0121,76.9991,0.0000,76.9991,0.5458,0.0000,256.5009,256.5009,13.5386,19.0503,0.0000,14637.7000,-14637.7000,0.8035,0.0000,2443.8646,2443.8646,39.2149,17081.5646,0.0000,-17081.5646,19.1027,13.6165,333.5000,0.0000,333.5000,-0.0121,77.6021,0.0000,77.6021,0.5508,0.0000,255.8979,255.8979,20.0972,13.6506,16.8739,2.2707,91963.2765,19.6706,13.4357,16.5532,1.9765,47436.2423,20.0827,13.3927,16.7377,2.1208,44536.7426,20.0835,20.0896,20.0865,-1.4669,4.9374,20.0896,20.0972,20.0934,-1.4788,4.5972,20.0972,20.1915,20.1444,-1.5531,0.8986,19.7443,19.7615,19.7529,-1.9653,1.5646,19.7615,19.7818,19.7716,-1.8477,1.5525,19.0503,19.2596,19.1550,-1.5173,-0.4200,19.0503,19.1027,19.0765,-1.4747,0.3835,19.1027,19.1304,19.1166,-1.5101,0.3714,20.0835,20.3438,20.2136,-1.6405,-1.3546,13.7043,13.7098,13.7071,-1.3440,-4.9350,13.6299,13.6391,13.6345,-1.3786,-4.5948,13.4678,13.5447,13.5062,-1.2661,-0.8962,13.4580,13.4678,13.4629,-1.1289,-1.5622,13.4357,13.4517,13.4437,-1.0440,-1.5501,13.4357,13.5829,13.5093,-1.2195,0.4225,13.4421,13.4894,13.4657,-1.3229,-0.3810,13.3927,13.4364,13.4145,-1.1864,-0.3689,13.3927,13.6507,13.5217,-1.4085,1.3570,15.4715,1208.9681,-150261.3000,183936.2614
4660.0000,13.6579,20.0435,0.0000,157381.4000,-157381.4000,7.4377,0.0000,25802.8088,25802.8088,361.8069,183184.2088,0.0000,-183184.2088,20.0453,14.5408,9396.7000,0.0000,9396.7000,-0.3407,2162.3571,0.0000,2162.3571,15.3446,0.0000,7234.3429,7234.3429,13.4575,19.1305,0.0000,12204.8000,-12204.8000,0.6485,0.0000,1984.4146,1984.4146,31.5638,14189.2146,0.0000,-14189.2146,19.7554,14.2565,349.1000,0.0000,349.1000,-0.0127,80.6065,0.0000,80.6065,0.5725,0.0000,268.4935,268.4935,13.4776,18.9888,0.0000,13592.4000,-13592.4000,0.7461,0.0000,2267.8028,2267.8028,36.4104,15860.2028,0.0000,-15860.2028,19.0238,13.5392,349.1000,0.0000,349.1000,-0.0127,81.3089,0.0000,81.3089,0.5775,0.0000,267.7911,267.7911,20.0479,13.6925,16.8702,2.5621,103765.7354,19.6462,13.4527,16.5494,2.2471,53931.5040,20.0058,13.4431,16.7244,2.3811,50003.5562,20.0435,20.0453,20.0444,-0.5338,5.7870,20.0453,20.0479,20.0466,-0.5902,5.4462,20.0479,20.0898,20.0688,-0.9375,1.2131,19.7556,19.7554,19.7555,0.0060,1.8616,19.7554,19.7572,19.7563,-0.2103,1.8489,18.9888,19.1436,19.0662,-1.0964,-0.4087,18.9888,19.0238,19.0063,-0.8726,0.3374,19.0238,19.0450,19.0344,-1.0169,0.3247,20.0435,20.1948,20.1191,-1.1663,-1.6507,13.6969,13.6974,13.6972,-0.1452,-5.7902,13.6448,13.6442,13.6445,0.0943,-5.4495,13.4575,13.4788,13.4682,-0.4850,-1.2164,13.4570,13.4575,13.4573,-0.0935,-1.8648,13.4527,13.4515,13.4521,0.0758,-1.8522,13.4527,13.5026,13.4777,-0.4076,0.4055,13.4358,13.4479,13.4419,-0.3138,-0.3406,13.4431,13.4318,13.4375,0.2511,-0.3280,13.4431,13.5192,13.4812,-0.5150,1.6475,17.6041,1375.6062,-173083.7000,207700.7956
4661.0000,13.6410,20.0262,0.0000,164952.8000,-164952.8000,7.7955,0.0000,27033.3832,27033.3832,379.1159,191986.1832,0.0000,-191986.1832,20.0270,14.5228,9370.0000,0.0000,9370.0000,-0.3398,2156.6732,0.0000,2156.6732,15.3097,0.0000,7213.3268,7213.3268,13.4560,19.1289,0.0000,10347.7000,-10347.7000,0.5498,0.0000,1682.4260,1682.4260,26.7599,12030.1260,0.0000,-12030.1260,19.7770,14.2776,418.2000,0.0000,418.2000,-0.0152,96.5372,0.0000,96.5372,0.6859,0.0000,321.6628,321.6628,13.4643,18.9754,0.0000,14218.7000,-14218.7000,0.7805,0.0000,2371.9455,2371.9455,38.0860,16590.6455,0.0000,-16590.6455,18.9883,13.5044,418.2000,0.0000,418.2000,-0.0152,97.4445,0.0000,97.4445,0.6925,0.0000,320.7555,320.7555,20.0280,13.6896,16.8588,2.6426,107025.7346,19.6348,13.4485,16.5417,2.3213,55710.7182,19.9385,13.4701,16.7043,2.4272,50970.8049,20.0262,20.0270,20.0266,-0.2411,6.0631,20.0270,20.0280,20.0275,-0.2568,5.7233,20.0280,20.0445,20.0362,-0.4191,1.3454,19.7789,19.7770,19.7779,0.2447,1.8953,19.7770,19.7749,19.7759,0.2108,1.8801,18.9754,19.0555,19.0155,-0.6384,-0.4548,18.9754,18.9883,18.9818,-0.3212,0.3257,18.9883,18.9994,18.9938,-0.5157,0.3106,20.0262,20.1069,20.0666,-0.6602,-1.7324,13.6860,13.6865,13.6863,-0.1573,-6.0673,13.6358,13.6364,13.6361,-0.1271,-5.7276,13.4560,13.4611,13.4585,-0.1420,-1.3497,13.4558,13.4560,13.4559,-0.0425,-1.8995,13.4485,13.4492,13.4489,-0.0650,-1.8843,13.4485,13.4730,13.4608,-0.2295,0.4505,13.4590,13.4524,13.4557,0.1411,-0.3300,13.4701,13.4568,13.4634,0.2876,-0.3148,13.4701,13.4812,13.4756,-0.0924,1.7282,18.1879,1421.2255,-179312.8000,213707.2577
4662.0000,13.8343,20.2236,0.0000,254384.2000,-254384.2000,12.0220,0.0000,41880.0930,41880.0930,584.5942,296264.2930,0.0000,-296264.2930,20.2184,14.7105,9388.7000,0.0000,9388.7000,-0.3405,2156.1946,0.0000,2156.1946,15.3439,0.0000,7232.5054,7232.5054,13.6782,19.3536,0.0000,8245.1000,-8245.1000,0.4381,0.0000,1344.7864,1344.7864,21.3223,9589.8864,0.0000,-9589.8864,20.0288,14.5245,403.9000,0.0000,403.9000,-0.0146,92.9629,0.0000,92.9629,0.6622,0.0000,310.9371,310.9371,13.5598,19.0717,0.0000,17810.0000,-17810.0000,0.9776,0.0000,2974.2099,2974.2099,47.7050,20784.2099,0.0000,-20784.2099,19.0349,13.5501,403.9000,0.0000,403.9000,-0.0146,94.0598,0.0000,94.0598,0.6692,0.0000,309.8402,309.8402,20.2123,13.9987,17.1055,3.8665,156591.5062,19.8262,13.7129,16.7696,3.4237,82169.0052,20.0129,13.8128,16.9128,3.4723,72917.6066,20.2236,20.2184,20.2210,2.3204,9.2778,20.2184,20.2123,20.2153,2.2415,8.9373,20.2123,20.1697,20.1910,1.8418,2.4033,20.0439,20.0288,20.0363,3.0925,2.8414,20.0288,20.0109,20.0198,2.9176,2.8268,19.0717,19.0330,19.0523,0.4194,-0.6580,19.0717,19.0349,19.0533,0.8372,0.3196,19.0349,19.0253,19.0301,0.4121,0.3050,20.2236,20.1226,20.1731,1.2603,-2.7442,13.9173,13.9112,13.9143,2.7262,-9.2922,13.8979,13.8872,13.8925,3.0690,-8.9517,13.6782,13.6253,13.6517,2.3058,-2.4177,13.6915,13.6782,13.6849,2.7377,-2.8558,13.7129,13.6872,13.7000,3.0056,-2.8412,13.7129,13.5488,13.6308,2.0266,0.6436,13.6636,13.5810,13.6223,1.9849,-0.3341,13.8128,13.6688,13.7408,3.3213,-0.3194,13.8128,13.5724,13.6926,2.5926,2.7298,26.7928,2093.6237,-270242.8000,311678.1181
4663.0000,14.1036,20.4987,0.0000,305921.7000,-305921.7000,14.4576,0.0000,50687.3263,50687.3263,703.9203,356609.0263,0.0000,-356609.0263,20.4926,14.9795,15896.5000,0.0000,15896.5000,-0.5764,3639.2911,0.0000,3639.2911,25.9155,0.0000,12257.2089,12257.2089,13.9472,19.6256,0.0000,19320.3000,-19320.3000,1.0266,0.0000,3163.3895,3163.3895,50.0077,22483.6895,0.0000,-22483.6895,20.1871,14.6798,732.3000,0.0000,732.3000,-0.0266,168.2398,0.0000,168.2398,1.1968,0.0000,564.0602,564.0602,13.8008,19.3148,0.0000,20793.4000,-20793.4000,1.1414,0.0000,3481.9266,3481.9266,55.7011,24275.3266,0.0000,-24275.3266,19.2372,13.7484,732.3000,0.0000,732.3000,-0.0266,170.1253,0.0000,170.1253,1.2125,0.0000,562.1747,562.1747,20.4851,14.2441,17.3646,4.7536,192521.8446,20.0148,13.9753,16.9950,4.1401,99363.5618,20.1797,14.0769,17.1283,4.1835,87854.3460,20.4987,20.4926,20.4956,3.2884,11.1745,20.4926,20.4851,20.4888,3.2745,10.5981,20.4851,20.4185,20.4518,3.1218,2.6001,20.1941,20.1871,20.1906,1.8358,3.6267,20.1871,20.1777,20.1824,1.9359,3.6001,19.3148,19.1333,19.2240,2.0463,-0.6655,19.3148,19.2372,19.2760,2.6617,0.4759,19.2372,19.2023,19.2198,2.2632,0.4494,20.4987,20.3134,20.4061,2.7854,-3.2830,14.1885,14.1824,14.1855,3.2467,-11.1905,14.1546,14.1455,14.1500,3.0819,-10.6141,13.9472,13.8807,13.9139,3.1382,-2.6161,13.9594,13.9472,13.9533,3.2134,-3.6426,13.9753,13.9541,13.9647,3.1683,-3.6161,13.9753,13.7524,13.8638,2.7860,0.6495,13.9630,13.8647,13.9138,3.4926,-0.4919,14.0769,13.9752,14.0261,3.4173,-0.4653,14.0769,13.8336,13.9553,3.1442,3.2671,33.1537,2590.6767,-328674.3000,379739.7524
4664.0000,14.4994,20.9030,0.0000,328240.7000,-328240.7000,15.5124,0.0000,54902.3284,54902.3284,756.6148,383143.0284,0.0000,-383143.0284,20.8946,15.3741,19364.8000,0.0000,19364.8000,-0.7022,4413.1326,0.0000,4413.1326,31.4590,0.0000,14951.6674,14951.6674,14.3608,20.0441,0.0000,85296.2000,-85296.2000,4.5321,0.0000,14051.3051,14051.3051,221.0174,99347.5051,0.0000,-99347.5051,20.1600,14.6533,1180.9000,0.0000,1180.9000,-0.0428,271.3866,0.0000,271.3866,1.9260,0.0000,909.5134,909.5134,14.3416,19.8606,0.0000,21830.5000,-21830.5000,1.1983,0.0000,3678.9041,3678.9041,58.4930,25509.4041,0.0000,-25509.4041,19.7398,14.2411,1180.9000,0.0000,1180.9000,-0.0428,272.7174,0.0000,272.7174,1.9500,0.0000,908.1826,908.1826,20.8842,14.6184,17.7513,6.1030,247172.9762,20.1609,14.4011,17.2810,5.0491,121177.8497,20.4010,14.4648,17.4329,5.2037,109277.1634,20.9030,20.8946,20.8988,4.8399,11.9463,20.8946,20.8842,20.8894,4.8088,11.2441,20.8842,20.6714,20.7778,3.9088,1.0166,20.1591,20.1600,20.1595,-0.4002,5.5487,20.1600,20.1609,20.1604,-0.2904,5.5059,20.1609,18.5259,19.3434,1.4147,0.0513,19.8059,19.7398,19.7729,5.9700,1.2496,19.7398,19.7052,19.7225,6.0417,1.2068,20.9030,20.6364,20.7697,4.3630,-3.5660,14.6091,14.6004,14.6047,5.0340,-11.9452,14.5752,14.5613,14.5683,5.0214,-11.2430,14.3608,14.1407,14.2508,4.0393,-1.0155,14.3732,14.3608,14.3670,4.9676,-5.5476,14.3931,14.3710,14.3821,5.0108,-5.5048,14.3416,13.5198,13.9307,0.7817,-0.0502,14.4026,14.3416,14.3721,5.5049,-1.2485,14.4648,14.4083,14.4366,4.9283,-1.2057,14.4648,14.1611,14.3130,4.2912,3.5671,42.3939,3312.7152,-413640.8000,477627.9893
4665.0000,14.7647,21.1743,0.0000,341845.4000,-341845.4000,16.1553,0.0000,57544.9189,57544.9189,790.0453,399390.3189,0.0000,-399390.3189,21.1688,15.6433,22017.6000,0.0000,22017.6000,-0.7984,5002.2885,0.0000,5002.2885,35.5864,0.0000,17015.3115,17015.3115,14.5734,20.2594,0.0000,100987.2000,-100987.2000,5.3658,0.0000,16689.4904,16689.4904,262.1252,117676.6904,0.0000,-117676.6904,20.3293,14.8193,1269.9000,0.0000,1269.9000,-0.0460,291.2712,0.0000,291.2712,2.0718,0.0000,978.6288,978.6288,14.5827,20.1042,0.0000,23684.1000,-23684.1000,1.3001,0.0000,4002.9947,4002.9947,63.4976,27687.0947,0.0000,-27687.0947,19.9572,14.4543,1269.9000,0.0000,1269.9000,-0.0460,292.5273,0.0000,292.5273,2.0832,0.0000,977.3727,977.3727,21.1620,14.8469,18.0044,6.5947,267084.9104,20.3235,14.6103,17.4669,5.3696,128869.8564,20.6809,14.6352,17.6581,5.6821,119324.7663,21.1743,21.1688,21.1716,3.2660,12.4550,21.1688,21.1620,21.1654,3.3048,11.6566,21.1620,20.9129,21.0374,3.1070,0.6912,20.3340,20.3293,20.3316,2.0508,6.0570,20.3293,20.3235,20.3264,1.9770,6.0110,20.3235,18.9825,19.6530,3.7109,0.1628,19.9793,19.9572,19.9683,2.3326,1.4629,19.9572,19.9439,19.9505,2.7257,1.4168,21.1743,20.9632,21.0687,3.5827,-3.7003,14.8640,14.8589,14.8614,3.0721,-12.4489,14.8185,14.8106,14.8145,2.9461,-11.6505,14.5734,14.3630,14.4682,2.5989,-0.6851,14.5792,14.5734,14.5763,2.5000,-6.0509,14.5870,14.5773,14.5822,2.3893,-6.0049,14.5827,13.7159,14.1493,2.6122,-0.1567,14.6081,14.5827,14.5954,2.6693,-1.4568,14.6352,14.6132,14.6242,2.2381,-1.4108,14.6352,14.4484,14.5418,2.7357,3.7064,45.5885,3562.3527,-441959.3000,515279.5332
4666.0000,14.9630,21.3770,0.0000,350211.5000,-350211.5000,16.5507,0.0000,59237.4408,59237.4408,810.8181,409448.9408,0.0000,-409448.9408,21.3731,15.8439,25981.4000,0.0000,25981.4000,-0.9421,5889.4607,0.0000,5889.4607,41.8482,0.0000,20091.9393,20091.9393,14.7293,20.4172,0.0000,110524.8000,-110524.8000,5.8726,0.0000,18309.1174,18309.1174,287.1398,128833.9174,0.0000,-128833.9174,20.4594,14.9470,1308.1000,0.0000,1308.1000,-0.0474,299.5857,0.0000,299.5857,2.1295,0.0000,1008.5143,1008.5143,14.7386,20.2616,0.0000,26945.6000,-26945.6000,1.4791,0.0000,4563.0292,4563.0292,72.2634,31508.6292,0.0000,-31508.6292,20.1530,14.6464,1308.1000,0.0000,1308.1000,-0.0474,300.6432,0.0000,300.6432,2.1398,0.0000,1007.4568,1007.4568,21.3681,15.0240,18.1960,6.9074,279748.1201,20.4550,14.7583,17.6066,5.5823,133975.9520,20.8968,14.7719,17.8344,6.0019,126039.7150,21.3770,21.3731,21.3751,2.4302,12.8076,21.3731,21.3681,21.3706,2.4504,11.8655,21.3681,21.0814,21.2247,2.2347,0.4328,20.4627,20.4594,20.4610,1.5364,6.3054,20.4594,20.4550,20.4572,1.5527,6.2580,20.4550,19.3531,19.9040,3.0037,0.1605,20.1727,20.1530,20.1628,2.3223,1.6396,20.1530,20.1427,20.1479,2.3558,1.5922,21.3770,21.2176,21.2973,2.7330,-3.7430,15.0616,15.0578,15.0597,2.3674,-12.7955,15.0054,14.9995,15.0024,2.2419,-11.8533,14.7293,14.4994,14.6144,1.7377,-0.4206,14.7334,14.7293,14.7313,1.8450,-6.2932,14.7388,14.7317,14.7353,1.8222,-6.2458,14.7386,13.9410,14.3398,2.2733,-0.1483,14.7540,14.7386,14.7463,1.7949,-1.6275,14.7719,14.7572,14.7645,1.6683,-1.5800,14.7719,14.6399,14.7059,1.9545,3.7552,47.7708,3732.8761,-459084.3000,539763.7871
4667.0000,15.1517,21.5701,0.0000,367609.0000,-367609.0000,17.3729,0.0000,62466.8709,62466.8709,852.2335,430075.8709,0.0000,-430075.8709,21.5665,16.0339,27304.2000,0.0000,27304.2000,-0.9901,6176.1210,0.0000,6176.1210,43.8666,0.0000,21128.0790,21128.0790,14.8852,20.5750,0.0000,118492.6000,-118492.6000,6.2960,0.0000,19676.1793,19676.1793,308.0457,138168.7793,0.0000,-138168.7793,20.6080,15.0929,1528.2000,0.0000,1528.2000,-0.0554,349.4005,0.0000,349.4005,2.4837,0.0000,1178.7995,1178.7995,14.8996,20.4242,0.0000,29706.4000,-29706.4000,1.6307,0.0000,5040.7082,5040.7082,79.6837,34747.1082,0.0000,-34747.1082,20.3386,14.8285,1528.2000,0.0000,1528.2000,-0.0554,350.4787,0.0000,350.4787,2.4935,0.0000,1177.7213,1177.7213,21.5620,15.2170,18.3895,7.3112,296103.3463,20.6034,14.9108,17.7571,5.9035,141684.1067,21.0956,14.9330,18.0143,6.3909,134208.4912,21.5701,21.5665,21.5683,2.3062,13.4559,21.5665,21.5620,21.5643,2.3116,12.4658,21.5620,21.2418,21.4019,2.1128,0.3666,20.6117,20.6080,20.6099,1.7704,6.6625,20.6080,20.6034,20.6057,1.7666,6.6071,20.6034,19.6306,20.1170,2.5440,0.1542,20.3557,20.3386,20.3471,2.1985,1.7848,20.3386,20.3297,20.3341,2.2221,1.7294,21.5701,21.4338,21.5019,2.4435,-3.9169,15.2562,15.2526,15.2544,2.3239,-13.4405,15.2002,15.1944,15.1973,2.3259,-12.4504,14.8852,14.6225,14.7538,1.6577,-0.3511,14.8891,14.8852,14.8872,1.8551,-6.6471,14.8942,14.8874,14.8908,1.8512,-6.5917,14.8996,14.1258,14.5127,2.0611,-0.1387,14.9147,14.8996,14.9072,1.9157,-1.7694,14.9330,14.9175,14.9252,1.9136,-1.7140,14.9330,14.8070,14.8700,1.9545,3.9323,50.5878,3953.0001,-485447.4000,571995.9441
4668.0000,15.2802,21.7015,0.0000,378295.4000,-378295.4000,17.8779,0.0000,64485.1238,64485.1238,878.1279,442780.5238,0.0000,-442780.5238,21.6991,16.1642,23665.7000,0.0000,23665.7000,-0.8582,5345.3264,0.0000,5345.3264,37.9297,0.0000,18320.3736,18320.3736,14.9968,20.6880,0.0000,115032.2000,-115032.2000,6.1121,0.0000,19134.6435,19134.6435,299.2517,134166.8435,0.0000,-134166.8435,20.7563,15.2384,1809.1000,0.0000,1809.1000,-0.0656,412.9284,0.0000,412.9284,2.9346,0.0000,1396.1716,1396.1716,15.0177,20.5435,0.0000,31539.1000,-31539.1000,1.7313,0.0000,5359.6969,5359.6969,84.6182,36898.7969,0.0000,-36898.7969,20.5008,14.9876,1809.1000,0.0000,1809.1000,-0.0656,414.1302,0.0000,414.1302,2.9448,0.0000,1394.9698,1394.9698,21.6962,15.3563,18.5262,7.4662,302382.5036,20.7517,15.0073,17.8795,6.0885,146124.4120,21.2728,15.0407,18.1567,6.6054,138713.7084,21.7015,21.6991,21.7003,1.5676,13.8287,21.6991,21.6962,21.6976,1.5840,12.9705,21.6962,21.4878,21.5920,2.2682,0.6046,20.7600,20.7563,20.7581,1.7637,6.7166,20.7563,20.7517,20.7540,1.7642,6.6510,20.7517,19.6569,20.2043,1.0282,0.0559,20.5157,20.5008,20.5083,1.9189,1.7871,20.5008,20.4930,20.4969,1.9386,1.7215,21.7015,21.6043,21.6529,1.7965,-4.0492,15.3801,15.3779,15.3790,1.4778,-13.8136,15.3320,15.3282,15.3301,1.5769,-12.9554,14.9968,14.8221,14.9094,1.8518,-0.5895,14.9995,14.9968,14.9981,1.3134,-6.7016,15.0019,14.9971,14.9995,1.2860,-6.6360,15.0177,14.1260,14.5718,0.6875,-0.0408,15.0285,15.0177,15.0231,1.3728,-1.7721,15.0407,15.0300,15.0354,1.3032,-1.7065,15.0407,14.9483,14.9945,1.4769,4.0643,51.4692,4021.8763,-497582.8000,587220.6240
4669.0000,15.4532,21.8784,0.0000,390001.1000,-390001.1000,18.4311,0.0000,66763.3184,66763.3184,906.0900,456764.4184,0.0000,-456764.4184,21.8753,16.3373,27306.0000,0.0000,27306.0000,-0.9902,6155.7211,0.0000,6155.7211,43.6923,0.0000,21150.2789,21150.2789,15.1406,20.8336,0.0000,128897.4000,-128897.4000,6.8488,0.0000,21489.2659,21489.2659,335.4848,150386.6659,0.0000,-150386.6659,20.8604,15.3406,1730.4000,0.0000,1730.4000,-0.0627,394.5006,0.0000,394.5006,2.8017,0.0000,1335.8994,1335.8994,15.1771,20.7045,0.0000,33886.7000,-33886.7000,1.8601,0.0000,5770.4172,5770.4172,90.9319,39657.1172,0.0000,-39657.1172,20.6409,15.1251,1730.4000,0.0000,1730.4000,-0.0627,395.4827,0.0000,395.4827,2.8108,0.0000,1334.9173,1334.9173,21.8715,15.5209,18.6962,7.8698,318726.4155,20.8574,15.1617,18.0095,6.3523,152455.6561,21.4102,15.2070,18.3086,6.9183,145284.8506,21.8784,21.8753,21.8769,2.1050,14.2853,21.8753,21.8715,21.8734,2.0956,13.2951,21.8715,21.5703,21.7209,1.5299,0.2830,20.8628,20.8604,20.8616,1.2233,7.1318,20.8604,20.8574,20.8589,1.2402,7.0690,20.8574,19.9020,20.3797,2.0909,0.1292,20.6524,20.6409,20.6466,1.6441,1.9893,20.6409,20.6348,20.6379,1.6754,1.9266,21.8784,21.7705,21.8245,2.0445,-4.1458,15.5612,15.5581,15.5596,2.1543,-14.2646,15.5083,15.5033,15.5058,2.0947,-13.2744,15.1406,14.8829,15.0118,1.2093,-0.2622,15.1439,15.1406,15.1422,1.7135,-7.1110,15.1482,15.1422,15.1452,1.7321,-7.0482,15.1771,14.2800,14.7286,1.8656,-0.1084,15.1906,15.1771,15.1838,1.9145,-1.9686,15.2070,15.1927,15.1999,1.9599,-1.9058,15.2070,15.0940,15.1505,1.8570,4.1665,54.3179,4244.4800,-522018.4000,616466.9222
4670.0000,15.6058,22.0346,0.0000,402404.3000,-402404.3000,19.0173,0.0000,69146.1148,69146.1148,936.0088,471550.4148,0.0000,-471550.4148,22.0319,16.4911,25982.5000,0.0000,25982.5000,-0.9422,5847.4339,0.0000,5847.4339,41.4843,0.0000,20135.0661,20135.0661,15.2735,20.9682,0.0000,134492.0000,-134492.0000,7.1461,0.0000,22469.0046,22469.0046,350.2678,156961.0046,0.0000,-156961.0046,20.9892,15.4670,1168.3000,0.0000,1168.3000,-0.0424,265.9662,0.0000,265.9662,1.8891,0.0000,902.3338,902.3338,15.3260,20.8549,0.0000,35524.9000,-35524.9000,1.9501,0.0000,6061.0695,6061.0695,95.3501,41585.9695,0.0000,-41585.9695,20.7956,15.2770,1168.3000,0.0000,1168.3000,-0.0424,266.5467,0.0000,266.5467,1.8944,0.0000,901.7533,901.7533,22.0286,15.6761,18.8523,8.1935,331834.9514,20.9855,15.2929,18.1392,6.6080,158592.6050,21.5668,15.3511,18.4590,7.2153,151520.6756,22.0346,22.0319,22.0332,1.8615,14.7340,22.0319,22.0286,22.0303,1.8673,13.7918,22.0286,21.6773,21.8529,1.5679,0.2485,20.9920,20.9892,20.9906,1.5306,7.3946,20.9892,20.9855,20.9873,1.5243,7.3522,20.9855,20.0993,20.5424,1.9382,0.1292,20.8080,20.7956,20.8018,1.8471,2.0792,20.7956,20.7894,20.7925,1.8406,2.0369,22.0346,21.9365,21.9855,1.9183,-4.2833,15.7134,15.7108,15.7121,1.8143,-14.7103,15.6644,15.6602,15.6623,1.8629,-13.7681,15.2735,14.9621,15.1178,1.2538,-0.2248,15.2764,15.2735,15.2749,1.5758,-7.3709,15.2806,15.2753,15.2780,1.5769,-7.3285,15.3260,14.4343,14.8801,1.8035,-0.1055,15.3379,15.3260,15.3319,1.7614,-2.0555,15.3511,15.3392,15.3451,1.7270,-2.0132,15.3511,15.2470,15.2990,1.7668,4.3070,56.3031,4399.6074,-544102.1000,641948.2320
4671.0000,15.7480,22.1801,0.0000,413959.9000,-413959.9000,19.5634,0.0000,71382.3472,71382.3472,963.8937,485342.2472,0.0000,-485342.2472,22.1778,16.6344,24657.2000,0.0000,24657.2000,-0.8941,5540.4663,0.0000,5540.4663,39.2927,0.0000,19116.7337,19116.7337,15.3970,21.0934,0.0000,140413.8000,-140413.8000,7.4607,0.0000,23504.4389,23504.4389,365.9063,163918.2389,0.0000,-163918.2389,21.1099,15.5856,1131.6000,0.0000,1131.6000,-0.0410,257.2630,0.0000,257.2630,1.8268,0.0000,874.3370,874.3370,15.4649,20.9953,0.0000,36946.9000,-36946.9000,2.0281,0.0000,6315.1771,6315.1771,99.1891,43262.0771,0.0000,-43262.0771,20.9385,15.4172,1131.6000,0.0000,1131.6000,-0.0410,257.7581,0.0000,257.7581,1.8313,0.0000,873.8419,873.8419,22.1748,15.8201,18.9975,8.4956,344071.7127,21.1067,15.4159,18.2613,6.8472,164333.0048,21.7143,15.4874,18.6008,7.4923,157337.5422,22.1801,22.1778,22.1789,1.7328,15.1453,22.1778,22.1748,22.1763,1.7363,14.2511,22.1748,21.7834,21.9791,1.4969,0.2131,21.1125,21.1099,21.1112,1.4304,7.6738,21.1099,21.1067,21.1083,1.4342,7.6328,21.1067,20.3090,20.7078,1.9704,0.1459,20.9493,20.9385,20.9439,1.6888,2.1740,20.9385,20.9329,20.9357,1.7025,2.1330,22.1801,22.0915,22.1358,1.7880,-4.4181,15.8550,15.8527,15.8539,1.6851,-15.1195,15.8098,15.8060,15.8079,1.7322,-14.2253,15.3970,15.0407,15.2189,1.1946,-0.1873,15.3997,15.3970,15.3984,1.4638,-7.6480,15.4034,15.3987,15.4010,1.4597,-7.6070,15.4649,14.6216,15.0432,1.9429,-0.1201,15.4755,15.4649,15.4702,1.6433,-2.1482,15.4874,15.4767,15.4820,1.6267,-2.1072,15.4874,15.3919,15.4397,1.6715,4.4439,58.2150,4549.0035,-564400.2000,665742.2597
4672.0000,15.8667,22.3016,0.0000,419252.4000,-419252.4000,19.8135,0.0000,72507.9133,72507.9133,977.1715,491760.3133,0.0000,-491760.3133,22.2996,16.7542,21023.1000,0.0000,21023.1000,-0.7623,4717.7257,0.0000,4717.7257,33.4419,0.0000,16305.3743,16305.3743,15.5039,21.2016,0.0000,144758.8000,-144758.8000,7.6916,0.0000,24273.2156,24273.2156,377.4377,169032.0156,0.0000,-169032.0156,21.2143,15.6880,1443.4000,0.0000,1443.4000,-0.0523,327.7671,0.0000,327.7671,2.3266,0.0000,1115.6329,1115.6329,15.5843,21.1161,0.0000,38878.9000,-38878.9000,2.1342,0.0000,6655.9251,6655.9251,104.3985,45534.8251,0.0000,-45534.8251,21.0683,15.5447,1443.4000,0.0000,1443.4000,-0.0523,328.3018,0.0000,328.3018,2.3316,0.0000,1115.0982,1115.0982,22.2972,15.9409,19.1190,8.7084,352690.1049,21.2115,15.5192,18.3654,7.0189,168454.3338,21.8421,15.6030,18.7226,7.6931,161556.0343,22.3016,22.2996,22.3006,1.4422,15.3211,22.2996,22.2972,22.2984,1.4480,14.5588,22.2972,21.8795,22.0883,1.2921,0.1726,21.2165,21.2143,21.2154,1.2314,7.8642,21.2143,21.2115,21.2129,1.2369,7.8119,21.2115,20.4900,20.8508,1.6997,0.1393,21.0777,21.0683,21.0730,1.5329,2.2735,21.0683,21.0635,21.0659,1.5457,2.2211,22.3016,22.2271,22.2643,1.5251,-4.4924,15.9706,15.9688,15.9697,1.3723,-15.2922,15.9327,15.9295,15.9311,1.4607,-14.5299,15.5039,15.1070,15.3055,1.0191,-0.1438,15.5061,15.5039,15.5050,1.2612,-7.8354,15.5088,15.5049,15.5069,1.2514,-7.7830,15.5843,14.7863,15.1853,1.6892,-0.1104,15.5931,15.5843,15.5887,1.4044,-2.2446,15.6030,15.5942,15.5986,1.3812,-2.1923,15.6030,15.5213,15.5622,1.4527,4.5212,59.4266,4643.6747,-578980.2000,682700.4730
4673.0000,15.9734,22.4108,0.0000,435931.9000,-435931.9000,20.6017,0.0000,75592.7667,75592.7667,1016.8782,511524.6667,0.0000,-511524.6667,22.4091,16.8618,13754.2000,0.0000,13754.2000,-0.4988,3082.9352,0.0000,3082.9352,21.8466,0.0000,10671.2648,10671.2648,15.6103,21.3094,0.0000,139331.4000,-139331.4000,7.4032,0.0000,23403.1954,23403.1954,363.4616,162734.5954,0.0000,-162734.5954,21.3655,15.8365,942.5000,0.0000,942.5000,-0.0342,213.6638,0.0000,213.6638,1.5172,0.0000,728.8362,728.8362,15.6919,21.2248,0.0000,40978.7000,-40978.7000,2.2494,0.0000,7025.4866,7025.4866,110.0581,48004.1866,0.0000,-48004.1866,21.2135,15.6872,942.5000,0.0000,942.5000,-0.0342,214.0247,0.0000,214.0247,1.5200,0.0000,728.4753,728.4753,22.4070,16.0744,19.2407,8.9520,362557.8057,21.3616,15.6154,18.4885,7.3106,175454.7263,21.9828,15.7205,18.8517,7.9673,167313.4249,22.4108,22.4091,22.4099,1.2941,15.8915,22.4091,22.4070,22.4081,1.2979,15.3927,22.4070,22.1671,22.2871,2.3732,0.5491,21.3686,21.3655,21.3671,1.8046,7.9523,21.3655,21.3616,21.3635,1.7917,7.9181,21.3616,20.3460,20.8538,0.0101,0.0015,21.2242,21.2135,21.2189,1.7343,2.2510,21.2135,21.2081,21.2108,1.7229,2.2168,22.4108,22.3474,22.3791,1.3594,-4.7103,16.0733,16.0717,16.0725,1.2154,-15.8629,16.0506,16.0477,16.0492,1.3992,-15.3641,15.6103,15.3732,15.4917,2.2223,-0.5205,15.6125,15.6103,15.6114,1.2583,-7.9237,15.6154,15.6115,15.6135,1.2610,-7.8895,15.6154,14.8255,15.2205,0.3984,0.0271,15.7113,15.7025,15.7069,1.4004,-2.2223,15.7205,15.7116,15.7161,1.3919,-2.1882,15.7205,15.6441,15.6823,1.4242,4.7389,60.7137,4744.2568,-600602.8000,705325.9569
4674.0000,15.7304,22.1620,0.0000,342288.4000,-342288.4000,16.1762,0.0000,58997.6543,58997.6543,799.0293,401286.0543,0.0000,-401286.0543,22.1669,16.6238,11339.5000,0.0000,11339.5000,-0.4112,2548.2791,0.0000,2548.2791,17.9873,0.0000,8791.2209,8791.2209,15.3785,21.0746,0.0000,111520.3000,-111520.3000,5.9255,0.0000,18662.3148,18662.3148,291.0538,130182.6148,0.0000,-130182.6148,21.1222,15.5975,796.9000,0.0000,796.9000,-0.0289,181.1460,0.0000,181.1460,1.2804,0.0000,615.7540,615.7540,15.4204,20.9503,0.0000,42154.3000,-42154.3000,2.3140,0.0000,7201.0356,7201.0356,113.2355,49355.3356,0.0000,-49355.3356,20.9716,15.4497,796.9000,0.0000,796.9000,-0.0289,181.4520,0.0000,181.4520,1.2828,0.0000,615.4480,615.4480,22.1726,15.7353,18.9540,7.3403,297282.6443,21.1174,15.3589,18.2382,5.9096,141831.4222,21.8148,15.4045,18.6096,6.5786,138150.8958,22.1620,22.1669,22.1645,-2.9877,12.5861,22.1669,22.1726,22.1698,-2.9011,12.1749,22.1726,22.3162,22.2444,-0.5407,0.2016,21.1154,21.1222,21.1188,-3.0218,6.1271,21.1222,21.1303,21.1262,-2.8893,6.0982,20.9503,20.8447,20.8975,0.5025,-0.2876,20.9503,20.9716,20.9609,-3.1382,2.0264,20.9716,20.9813,20.9764,-2.8537,1.9975,22.1620,22.2785,22.2203,-1.9422,-3.5901,15.7711,15.7771,15.7741,-3.6273,-12.5483,15.7326,15.7422,15.7374,-3.7880,-12.1371,15.3785,15.5313,15.4549,-0.4701,-0.1638,15.3720,15.3785,15.3752,-2.8754,-6.0893,15.3589,15.3709,15.3649,-3.0249,-6.0604,15.3589,15.2242,15.2916,0.8324,0.3254,15.4302,15.4525,15.4413,-3.2302,-1.9886,15.4045,15.4299,15.4172,-3.6326,-1.9597,15.4045,15.5688,15.4866,-2.3866,3.6279,49.0063,3829.4212,-483029.7000,577264.9623
4675.0000,15.5539,21.9815,0.0000,320882.0000,-320882.0000,15.1646,0.0000,55067.4021,55067.4021,747.8041,375949.4021,0.0000,-375949.4021,21.9853,16.4453,11355.2000,0.0000,11355.2000,-0.4118,2556.8074,0.0000,2556.8074,18.0653,0.0000,8798.3926,8798.3926,15.2118,20.9057,0.0000,99673.4000,-99673.4000,5.2960,0.0000,16635.7894,16635.7894,259.8624,116309.1894,0.0000,-116309.1894,20.9810,15.4590,629.0000,0.0000,629.0000,-0.0228,143.2064,0.0000,143.2064,1.0137,0.0000,485.7936,485.7936,15.2762,20.8047,0.0000,40598.2000,-40598.2000,2.2286,0.0000,6922.1676,6922.1676,109.0076,47520.3676,0.0000,-47520.3676,20.8181,15.2990,629.0000,0.0000,629.0000,-0.0228,143.4694,0.0000,143.4694,1.0156,0.0000,485.5306,485.5306,21.9900,15.5609,18.7754,6.8059,275640.2998,20.9809,15.1971,18.0890,5.5106,132253.5175,21.6574,15.2435,18.4505,6.1109,128329.3252,21.9815,21.9853,21.9834,-2.2111,11.8208,21.9853,21.9900,21.9876,-2.2237,11.4090,21.9900,22.2613,22.1256,-1.4587,0.2931,20.9768,20.9810,20.9789,-1.7136,5.5891,20.9810,20.9864,20.9837,-1.7458,5.5663,20.8047,20.8972,20.8509,-0.5877,-0.3622,20.8047,20.8181,20.8114,-1.8302,1.8664,20.8181,20.8251,20.8216,-1.8942,1.8436,21.9815,22.1163,22.0489,-2.0937,-3.3438,15.5958,15.5995,15.5976,-2.1549,-11.7851,15.5592,15.5650,15.5621,-2.1410,-11.3733,15.2118,15.4868,15.3493,-1.3001,-0.2574,15.2068,15.2118,15.2093,-2.0282,-5.5534,15.1971,15.2057,15.2014,-1.9988,-5.5306,15.1971,15.2808,15.2390,-0.6605,0.3978,15.2594,15.2752,15.2673,-2.1257,-1.8307,15.2435,15.2589,15.2512,-2.0288,-1.8079,15.2435,15.3947,15.3191,-2.0474,3.3795,45.5079,3556.0534,-448540.4000,536223.1425
4676.0000,15.1674,21.5860,0.0000,237517.0000,-237517.0000,11.2248,0.0000,40376.1073,40376.1073,552.8549,277893.1073,0.0000,-277893.1073,21.5971,16.0639,11321.3000,0.0000,11321.3000,-0.4105,2559.9805,0.0000,2559.9805,18.0515,0.0000,8761.3195,8761.3195,14.8335,20.5226,0.0000,67866.4000,-67866.4000,3.6060,0.0000,11260.4954,11260.4954,176.8054,79126.8954,0.0000,-79126.8954,20.6448,15.1289,680.5000,0.0000,680.5000,-0.0247,155.5213,0.0000,155.5213,1.0987,0.0000,524.9787,524.9787,14.9334,20.4583,0.0000,36421.6000,-36421.6000,1.9993,0.0000,6182.8079,6182.8079,97.7714,42604.4079,0.0000,-42604.4079,20.4964,14.9833,680.5000,0.0000,680.5000,-0.0247,155.7845,0.0000,155.7845,1.1009,0.0000,524.7155,524.7155,21.6104,15.0727,18.3416,5.0961,206393.8192,20.6760,14.7838,17.7299,4.1337,99209.6972,21.3883,14.7560,18.0722,4.6529,97710.8258,21.5860,21.5971,21.5916,-4.7538,8.8418,21.5971,21.6104,21.6037,-4.6581,8.4313,21.6104,22.2035,21.9070,-2.6645,0.2462,20.6300,20.6448,20.6374,-4.1469,3.8522,20.6448,20.6628,20.6538,-4.0068,3.8275,20.4583,20.7703,20.6143,-2.8811,-0.5379,20.4583,20.4964,20.4774,-4.0567,1.4614,20.4964,20.5148,20.5056,-3.8393,1.4367,21.5860,21.9149,21.7505,-3.6267,-2.3830,15.1483,15.1609,15.1546,-5.3718,-8.8082,15.0826,15.1036,15.0931,-5.6854,-8.3977,14.8335,15.4639,15.1487,-2.4465,-0.2126,14.8167,14.8335,14.8251,-4.6618,-3.8186,14.7838,14.8147,14.7992,-4.8792,-3.7939,14.7838,15.1057,14.9448,-3.5761,0.5715,14.8145,14.8644,14.8395,-5.1884,-1.4278,14.7560,14.8115,14.7838,-5.6659,-1.4031,14.7560,15.1911,14.9736,-4.1955,2.4166,33.7271,2635.4863,-329122.7000,403314.3422
4677.0000,14.8768,21.2888,0.0000,221064.0000,-221064.0000,10.4473,0.0000,37314.2283,37314.2283,513.2050,258378.2283,0.0000,-258378.2283,21.2979,15.7701,9629.4000,0.0000,9629.4000,-0.3492,2184.6108,0.0000,2184.6108,15.4275,0.0000,7444.7892,7444.7892,14.5388,20.2243,0.0000,49066.6000,-49066.6000,2.6071,0.0000,8104.6644,8104.6644,127.6161,57171.2644,0.0000,-57171.2644,20.5271,15.0135,426.0000,0.0000,426.0000,-0.0154,97.4885,0.0000,97.4885,0.6907,0.0000,328.5115,328.5115,14.6504,20.1725,0.0000,32132.1000,-32132.1000,1.7638,0.0000,5435.3724,5435.3724,86.2133,37567.4724,0.0000,-37567.4724,20.2136,14.7058,426.0000,0.0000,426.0000,-0.0154,97.8400,0.0000,97.8400,0.6920,0.0000,328.1600,328.1600,21.3091,14.8016,18.0553,4.4739,181194.4171,20.5291,14.4949,17.5120,3.7337,89608.8220,21.1589,14.4838,17.8214,4.1303,86735.7088,21.2888,21.2979,21.2934,-3.6239,8.2170,21.2979,21.3091,21.3035,-3.6489,7.8678,21.3091,21.7149,21.5120,-4.7919,0.6487,20.5213,20.5271,20.5242,-1.3912,3.2558,20.5271,20.5351,20.5311,-1.5058,3.2404,20.1725,20.4973,20.3349,-3.3975,-0.6098,20.1725,20.2136,20.1930,-3.4569,1.1540,20.2136,20.2342,20.2239,-3.4250,1.1386,21.2888,21.6310,21.4599,-3.5317,-2.2303,14.8677,14.8763,14.8720,-3.4365,-8.1923,14.8145,14.8275,14.8210,-3.3097,-7.8431,14.5388,14.9635,14.7512,-4.8228,-0.6240,14.5236,14.5388,14.5312,-3.5719,-3.2311,14.4949,14.5213,14.5081,-3.5391,-3.2157,14.4949,14.7919,14.6434,-3.6624,0.6345,14.5281,14.5709,14.5495,-3.5251,-1.1293,14.4838,14.5256,14.5047,-3.3935,-1.1139,14.4838,14.8785,14.6812,-3.5543,2.2550,29.6689,2318.3670,-291781.3000,357538.9479
4678.0000,14.5857,20.9913,0.0000,189281.9000,-189281.9000,8.9453,0.0000,31725.5669,31725.5669,438.5602,221007.4669,0.0000,-221007.4669,21.0018,15.4794,9369.9000,0.0000,9369.9000,-0.3398,2132.7765,0.0000,2132.7765,15.0677,0.0000,7237.1235,7237.1235,14.2603,19.9424,0.0000,34360.9000,-34360.9000,1.8257,0.0000,5651.9865,5651.9865,89.2553,40012.8865,0.0000,-40012.8865,20.3578,14.8473,344.8000,0.0000,344.8000,-0.0125,79.0593,0.0000,79.0593,0.5599,0.0000,265.7407,265.7407,14.3788,19.8983,0.0000,27047.8000,-27047.8000,1.4847,0.0000,4560.1743,4560.1743,72.5438,31607.9743,0.0000,-31607.9743,19.9489,14.4462,344.8000,0.0000,344.8000,-0.0125,79.4339,0.0000,79.4339,0.5622,0.0000,265.3661,265.3661,21.0147,14.4928,17.7537,3.6928,149557.5861,20.3434,14.2066,17.2750,3.1273,75055.6681,20.9331,14.1765,17.5548,3.4431,72305.1183,20.9913,21.0018,20.9965,-3.6079,7.0452,21.0018,21.0147,21.0082,-3.5887,6.7054,21.0147,21.3180,21.1663,-4.1970,0.7599,20.3467,20.3578,20.3523,-2.1009,2.5856,20.3578,20.3713,20.3646,-2.0352,2.5731,19.8983,20.2233,20.0608,-3.3334,-0.5978,19.8983,19.9489,19.9236,-3.2769,0.8869,19.9489,19.9740,19.9615,-3.1925,0.8744,20.9913,21.3744,21.1828,-3.3697,-1.9001,14.5647,14.5755,14.5701,-3.6684,-7.0270,14.5008,14.5183,14.5095,-3.7840,-6.6873,14.2603,14.5647,14.4125,-4.1121,-0.7418,14.2421,14.2603,14.2512,-3.4049,-2.5675,14.2066,14.2391,14.2229,-3.4677,-2.5550,14.2066,14.5008,14.3537,-3.5219,0.6159,14.2378,14.2924,14.2651,-3.4575,-0.8688,14.1765,14.2348,14.2056,-3.6348,-0.8563,14.1765,14.6230,14.3998,-3.4213,1.9183,24.5152,1915.6560,-240631.1000,296918.3725
4679.0000,14.3404,20.7406,0.0000,173391.4000,-173391.4000,8.1943,0.0000,28891.5327,28891.5327,400.9590,202282.9327,0.0000,-202282.9327,20.7504,15.2326,9387.0000,0.0000,9387.0000,-0.3404,2142.7331,0.0000,2142.7331,15.1514,0.0000,7244.2669,7244.2669,14.0350,19.7145,0.0000,26640.1000,-26640.1000,1.4155,0.0000,4367.4786,4367.4786,69.1187,31007.5786,0.0000,-31007.5786,20.2101,14.7024,339.5000,0.0000,339.5000,-0.0123,77.9765,0.0000,77.9765,0.5525,0.0000,261.5235,261.5235,14.1495,19.6667,0.0000,21659.5000,-21659.5000,1.1890,0.0000,3641.7239,3641.7239,58.0722,25301.2239,0.0000,-25301.2239,19.7227,14.2243,339.5000,0.0000,339.5000,-0.0123,78.4200,0.0000,78.4200,0.5554,0.0000,261.0800,261.0800,20.7625,14.2606,17.5115,3.2303,130828.6556,20.1814,13.9862,17.0838,2.7702,66483.8955,20.7417,13.9406,17.3412,3.0411,63862.7744,20.7406,20.7504,20.7455,-3.0547,6.4299,20.7504,20.7625,20.7565,-3.0640,6.0895,20.7625,20.9858,20.8742,-3.5513,0.8726,20.1994,20.2101,20.2047,-1.8058,2.2881,20.2101,20.2237,20.2169,-1.8075,2.2758,19.6667,19.9913,19.8290,-2.8226,-0.5065,19.6667,19.7227,19.6947,-2.7877,0.6824,19.7227,19.7507,19.7367,-2.7379,0.6701,20.7406,21.1181,20.9294,-3.0842,-1.7644,14.3243,14.3337,14.3290,-2.9346,-6.4195,14.2584,14.2735,14.2660,-2.9648,-6.0791,14.0350,14.2457,14.1403,-3.3103,-0.8622,14.0186,14.0350,14.0268,-2.7339,-2.2777,13.9862,14.0148,14.0005,-2.7088,-2.2654,13.9862,14.2633,14.1247,-2.7881,0.5170,14.0042,14.0619,14.0331,-2.8258,-0.6720,13.9406,14.0001,13.9704,-2.8646,-0.6597,13.9406,14.3646,14.1526,-3.0080,1.7749,21.5809,1686.3627,-211625.0000,261175.3255
4680.0000,14.0912,20.4860,0.0000,154869.1000,-154869.1000,7.3190,0.0000,25652.2809,25652.2809,357.5427,180521.3809,0.0000,-180521.3809,20.4971,14.9840,9391.7000,0.0000,9391.7000,-0.3406,2149.9919,0.0000,2149.9919,15.2072,0.0000,7241.7081,7241.7081,13.7570,19.4333,0.0000,13386.2000,-13386.2000,0.7113,0.0000,2185.7685,2185.7685,34.6985,15571.9685,0.0000,-15571.9685,20.1924,14.6850,334.9000,0.0000,334.9000,-0.0121,76.9357,0.0000,76.9357,0.5460,0.0000,257.9643,257.9643,13.9441,19.4594,0.0000,16397.9000,-16397.9000,0.9001,0.0000,2750.4313,2750.4313,43.9533,19148.3313,0.0000,-19148.3313,19.5377,14.0429,334.9000,0.0000,334.9000,-0.0121,77.5260,0.0000,77.5260,0.5495,0.0000,257.3740,257.3740,20.5108,14.0036,17.2572,2.6541,107489.7998,20.1062,13.6759,16.8911,2.3604,56649.7986,20.6201,13.6262,17.1231,2.5673,53913.3090,20.4860,20.4971,20.4916,-3.0902,5.7269,20.4971,20.5108,20.5040,-3.0725,5.3863,20.5108,20.6795,20.5952,-3.3926,1.1036,20.1911,20.1924,20.1917,-0.1826,1.8149,20.1924,20.1951,20.1937,-0.3052,1.8027,19.4594,19.7730,19.6162,-2.5933,-0.4814,19.4594,19.5377,19.4986,-2.3928,0.4187,19.5377,19.5748,19.5562,-2.2036,0.4066,20.4860,20.8870,20.6865,-2.9566,-1.5921,14.0663,14.0775,14.0719,-3.1289,-5.7252,13.9896,14.0082,13.9989,-3.2483,-5.3847,13.7570,13.9352,13.8461,-3.5762,-1.1019,13.7310,13.7570,13.7440,-3.4377,-1.8132,13.6759,13.7246,13.7003,-3.6488,-1.8010,13.6759,14.0287,13.8523,-3.3132,0.4831,13.7525,13.8461,13.7993,-2.8468,-0.4170,13.6262,13.7438,13.6850,-3.4694,-0.4049,13.6262,14.1405,13.8834,-3.2748,1.5938,17.8307,1393.3168,-174591.7000,218052.9074
4681.0000,13.8983,20.2889,0.0000,146640.7000,-146640.7000,6.9301,0.0000,24178.4380,24178.4380,337.9881,170819.1380,0.0000,-170819.1380,20.2981,14.7887,9354.4000,0.0000,9354.4000,-0.3392,2146.3451,0.0000,2146.3451,15.1958,0.0000,7208.0549,7208.0549,13.5839,19.2583,0.0000,12732.8000,-12732.8000,0.6765,0.0000,2073.9556,2073.9556,32.9674,14806.7556,0.0000,-14806.7556,20.0085,14.5046,346.6000,0.0000,346.6000,-0.0126,79.7933,0.0000,79.7933,0.5652,0.0000,266.8067,266.8067,13.7550,19.2686,0.0000,12279.8000,-12279.8000,0.6741,0.0000,2055.2183,2055.2183,32.9076,14335.0183,0.0000,-14335.0183,19.3637,13.8723,346.6000,0.0000,346.6000,-0.0126,80.3999,0.0000,80.3999,0.5701,0.0000,266.2001,266.2001,20.3097,13.8544,17.0820,2.4334,98551.3414,19.9602,13.5363,16.7482,2.1794,52305.7500,20.4475,13.4788,16.9632,2.3642,49648.3920,20.2889,20.2981,20.2935,-2.4158,5.3910,20.2981,20.3097,20.3039,-2.4399,5.0518,20.3097,20.4432,20.3764,-2.6648,1.0936,19.9903,20.0085,19.9994,-2.3465,1.7701,20.0085,20.0293,20.0189,-2.1359,1.7576,19.2686,19.6170,19.4428,-2.1182,-0.3535,19.2686,19.3637,19.3161,-2.2268,0.3206,19.3637,19.4097,19.3867,-2.0717,0.3080,20.2889,20.6552,20.4721,-2.6133,-1.5391,13.8949,13.9029,13.8989,-2.1128,-5.3943,13.8223,13.8349,13.8286,-2.0809,-5.0550,13.5839,13.7063,13.6451,-2.4508,-1.0969,13.5681,13.5839,13.5760,-2.0530,-1.7734,13.5363,13.5614,13.5488,-1.8529,-1.7608,13.5363,13.8348,13.6855,-2.0385,0.3502,13.5780,13.6687,13.6233,-2.1485,-0.3239,13.4788,13.5661,13.5225,-1.9871,-0.3113,13.4788,13.8818,13.6803,-2.4763,1.5359,16.5201,1290.9076,-161605.7000,200505.4834
4682.0000,13.7345,20.1217,0.0000,133765.8000,-133765.8000,6.3216,0.0000,21970.5559,21970.5559,307.9218,155736.3559,0.0000,-155736.3559,20.1303,14.6241,9377.1000,0.0000,9377.1000,-0.3400,2155.7243,0.0000,2155.7243,15.2715,0.0000,7221.3757,7221.3757,13.4310,19.1036,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1637.6929,1637.6929,26.0706,11713.7929,0.0000,-11713.7929,19.8812,14.3798,337.1000,0.0000,337.1000,-0.0122,77.7214,0.0000,77.7214,0.5511,0.0000,259.3786,259.3786,13.6266,19.1391,0.0000,9401.7000,-9401.7000,0.5161,0.0000,1571.2322,1571.2322,25.1899,10972.9322,0.0000,-10972.9322,19.2331,13.7443,337.1000,0.0000,337.1000,-0.0122,78.3177,0.0000,78.3177,0.5557,0.0000,258.7823,258.7823,20.1410,13.6968,16.9189,2.1506,87100.9417,19.8340,13.3790,16.6065,1.9388,46531.9612,20.3013,13.3111,16.8062,2.0996,44091.1107,20.1217,20.1303,20.1260,-2.0471,4.9056,20.1303,20.1410,20.1357,-2.0558,4.5656,20.1410,20.2538,20.1974,-2.1861,1.0613,19.8681,19.8812,19.8746,-1.5311,1.5967,19.8812,19.8982,19.8897,-1.5841,1.5844,19.1391,19.4765,19.3078,-1.6548,-0.2845,19.1391,19.2331,19.1861,-1.5947,0.2315,19.2331,19.2823,19.2577,-1.5818,0.2193,20.1217,20.4592,20.2904,-2.2173,-1.4160,13.7380,13.7460,13.7420,-1.9197,-4.9118,13.6586,13.6720,13.6653,-1.9957,-4.5718,13.4310,13.5331,13.4820,-1.9935,-1.0674,13.4150,13.4310,13.4230,-1.8722,-1.6028,13.3790,13.4076,13.3933,-1.9025,-1.5906,13.3790,13.7037,13.5414,-1.7649,0.2784,13.4418,13.5363,13.4891,-1.6458,-0.2377,13.3111,13.4254,13.3683,-1.8860,-0.2255,13.3111,13.6947,13.5029,-2.1659,1.4098,14.6985,1148.5619,-143192.3000,177724.0136
4683.0000,13.6019,19.9863,0.0000,122015.5000,-122015.5000,5.7663,0.0000,19978.2394,19978.2394,280.5722,141993.7394,0.0000,-141993.7394,19.9939,14.4903,9369.5000,0.0000,9369.5000,-0.3398,2157.3867,0.0000,2157.3867,15.2921,0.0000,7212.1133,7212.1133,13.3241,18.9955,0.0000,10878.2000,-10878.2000,0.5780,0.0000,1765.4261,1765.4261,28.1289,12643.6261,0.0000,-12643.6261,19.7014,14.2035,342.7000,0.0000,342.7000,-0.0124,79.1789,0.0000,79.1789,0.5611,0.0000,263.5211,263.5211,13.5049,19.0163,0.0000,7443.1000,-7443.1000,0.4086,0.0000,1242.2089,1242.2089,19.9397,8685.3089,0.0000,-8685.3089,19.1153,13.6288,342.7000,0.0000,342.7000,-0.0124,79.7309,0.0000,79.7309,0.5659,0.0000,262.9691,262.9691,20.0036,13.5701,16.7868,1.9570,79260.4555,19.6851,13.2862,16.4856,1.7519,42044.7345,20.1481,13.1999,16.6740,1.9022,39946.6940,19.9863,19.9939,19.9901,-1.6656,4.4669,19.9939,20.0036,19.9988,-1.6776,4.1271,20.0036,20.1059,20.0548,-1.7471,0.9330,19.6812,19.7014,19.6913,-2.2383,1.5110,19.7014,19.7260,19.7137,-2.1497,1.4985,19.0163,19.3863,19.2013,-1.3110,-0.2050,19.0163,19.1153,19.0658,-1.4779,0.2036,19.1153,19.1664,19.1408,-1.4357,0.1911,19.9863,20.2925,20.1394,-1.8488,-1.2995,13.6164,13.6232,13.6198,-1.4998,-4.4738,13.5330,13.5445,13.5388,-1.5528,-4.1340,13.3241,13.4071,13.3656,-1.4308,-0.9399,13.3125,13.3241,13.3183,-1.2888,-1.5179,13.2862,13.3052,13.2957,-1.2037,-1.5054,13.2862,13.5993,13.4427,-1.2161,0.1981,13.3194,13.4160,13.3677,-1.4905,-0.2105,13.1999,13.3000,13.2500,-1.4535,-0.1980,13.1999,13.5281,13.3640,-1.7021,1.2926,13.4536,1051.2871,-130281.9000,161251.8840
