Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4684.0000,13.4969,19.8791,0.0000,114417.0000,-114417.0000,5.4072,0.0000,18688.0857,18688.0857,262.8719,133105.0857,0.0000,-133105.0857,19.8855,14.3840,9352.9000,0.0000,9352.9000,-0.3392,2156.2840,0.0000,2156.2840,15.2920,0.0000,7196.6160,7196.6160,13.2465,18.9170,0.0000,11403.0000,-11403.0000,0.6059,0.0000,1848.6065,1848.6065,29.4735,13251.6065,0.0000,-13251.6065,19.5574,14.0622,339.7000,0.0000,339.7000,-0.0123,78.6189,0.0000,78.6189,0.5575,0.0000,261.0811,261.0811,13.4045,18.9150,0.0000,6021.3000,-6021.3000,0.3305,0.0000,1003.8000,1003.8000,16.1290,7025.1000,0.0000,-7025.1000,19.0101,13.5258,339.7000,0.0000,339.7000,-0.0123,79.1325,0.0000,79.1325,0.5618,0.0000,260.5675,260.5675,19.8939,13.4713,16.6826,1.8288,74066.5225,19.5543,13.2161,16.3852,1.6243,38982.8909,20.0168,13.1133,16.5651,1.7691,37152.0098,19.8791,19.8855,19.8823,-1.3262,4.1815,19.8855,19.8939,19.8897,-1.3416,3.8423,19.8939,19.9846,19.9392,-1.4194,0.8524,19.5411,19.5574,19.5492,-1.7400,1.4583,19.5574,19.5784,19.5679,-1.7848,1.4459,18.9150,19.3192,19.1171,-1.0418,-0.1487,18.9150,19.0101,18.9626,-1.2709,0.1818,19.0101,19.0619,19.0360,-1.2905,0.1695,19.8791,20.1488,20.0139,-1.5391,-1.2258,13.5216,13.5273,13.5244,-1.1762,-4.1890,13.4360,13.4456,13.4408,-1.2079,-3.8499,13.2465,13.3134,13.2799,-1.0596,-0.8599,13.2377,13.2465,13.2421,-0.9455,-1.4658,13.2161,13.2307,13.2234,-0.8975,-1.4535,13.2161,13.5292,13.3727,-0.8709,0.1411,13.2223,13.3115,13.2669,-1.2420,-0.1894,13.1133,13.2012,13.1573,-1.1443,-0.1771,13.1133,13.3923,13.2528,-1.3670,1.2182,12.6321,987.0921,-121809.0000,150201.4232
4685.0000,13.4172,19.7977,0.0000,105694.9000,-105694.9000,4.9950,0.0000,17231.3798,17231.3798,242.6672,122926.2798,0.0000,-122926.2798,19.8030,14.3031,9383.1000,0.0000,9383.1000,-0.3403,2165.3325,0.0000,2165.3325,15.3629,0.0000,7217.7675,7217.7675,13.2119,18.8821,0.0000,13340.9000,-13340.9000,0.7089,0.0000,2161.7394,2161.7394,34.4719,15502.6394,0.0000,-15502.6394,19.4001,13.9081,417.1000,0.0000,417.1000,-0.0151,96.7117,0.0000,96.7117,0.6858,0.0000,320.3883,320.3883,13.2965,18.8062,0.0000,6540.5000,-6540.5000,0.3590,0.0000,1089.0633,1089.0633,17.5181,7629.5633,0.0000,-7629.5633,18.8914,13.4094,417.1000,0.0000,417.1000,-0.0151,97.3016,0.0000,97.3016,0.6908,0.0000,319.7984,319.7984,19.8100,13.3886,16.5993,1.7406,70493.1268,19.4088,13.1947,16.3018,1.5159,36382.6776,19.8602,13.0877,16.4739,1.6522,34695.7672,19.7977,19.8030,19.8004,-1.0141,3.8754,19.8030,19.8100,19.8065,-1.0295,3.5352,19.8100,19.8947,19.8523,-1.0746,0.6889,19.3812,19.4001,19.3907,-1.9390,1.3978,19.4001,19.4237,19.4119,-1.9078,1.3827,18.8062,19.2570,19.0316,-1.0573,-0.1353,18.8062,18.8914,18.8488,-1.3989,0.2237,18.8914,18.9397,18.9155,-1.4796,0.2086,19.7977,20.0317,19.9147,-1.2228,-1.1196,13.4524,13.4569,13.4546,-0.8678,-3.8803,13.3627,13.3706,13.3666,-0.9204,-3.5400,13.2119,13.2565,13.2342,-0.5773,-0.6938,13.2080,13.2119,13.2099,-0.4136,-1.4027,13.1947,13.2003,13.1975,-0.3377,-1.3875,13.1947,13.4468,13.3208,-0.6519,0.1304,13.1458,13.2108,13.1783,-1.0942,-0.2286,13.0877,13.1271,13.1074,-0.6270,-0.2135,13.0877,13.2790,13.1834,-0.8640,1.1148,12.0685,943.0491,-115359.0000,141571.5716
4686.0000,13.3517,19.7308,0.0000,118259.1000,-118259.1000,5.5888,0.0000,19250.2841,19250.2841,271.3732,137509.3841,0.0000,-137509.3841,19.7347,14.2361,9363.7000,0.0000,9363.7000,-0.3395,2162.5855,0.0000,2162.5855,15.3476,0.0000,7201.1145,7201.1145,13.1193,18.7885,0.0000,1529.4000,-1529.4000,0.0813,0.0000,247.5069,247.5069,3.9513,1776.9069,0.0000,-1776.9069,19.6797,14.1822,404.1000,0.0000,404.1000,-0.0147,93.3889,0.0000,93.3889,0.6658,0.0000,310.7111,310.7111,13.2516,18.7609,0.0000,10163.9000,-10163.9000,0.5579,0.0000,1691.5700,1691.5700,27.2206,11855.4700,0.0000,-11855.4700,18.8209,13.3404,404.1000,0.0000,404.1000,-0.0147,94.3491,0.0000,94.3491,0.6704,0.0000,309.7509,309.7509,19.7398,13.3679,16.5538,1.7777,71998.8427,19.4794,13.0619,16.2707,1.6114,38673.8688,19.8076,13.0460,16.4268,1.6978,35654.2661,19.7308,19.7347,19.7328,-0.8415,4.3695,19.7347,19.7398,19.7372,-0.8612,4.0300,19.7398,19.7924,19.7661,-1.0661,1.1004,19.7234,19.6797,19.7015,3.7261,1.1816,19.6797,19.6360,19.6579,2.9426,1.1670,18.7609,19.0171,18.8890,-1.7459,-0.3955,18.7609,18.8209,18.7909,-0.7237,0.1625,18.8209,18.8628,18.8419,-0.9145,0.1478,19.7308,19.9221,19.8265,-1.0905,-1.2193,13.3903,13.3939,13.3921,-0.7803,-4.3747,13.3144,13.3191,13.3168,-0.6274,-4.0351,13.1193,13.1728,13.1460,-1.0891,-1.1055,13.1055,13.1193,13.1124,-1.2024,-1.1868,13.0619,13.0921,13.0770,-1.4803,-1.1722,13.0619,13.2925,13.1772,-1.7574,0.3903,13.1117,13.1564,13.1341,-0.5596,-0.1676,13.0460,13.0898,13.0679,-0.5023,-0.1530,13.0460,13.1995,13.1227,-0.7569,1.2142,12.3956,968.6089,-119780.5000,146326.9775
4687.0000,13.4036,19.7838,0.0000,154348.1000,-154348.1000,7.2944,0.0000,25155.3024,25155.3024,354.0375,179503.4024,0.0000,-179503.4024,19.7817,14.2822,9352.4000,0.0000,9352.4000,-0.3391,2158.7877,0.0000,2158.7877,15.3428,0.0000,7193.6123,7193.6123,13.2344,18.9048,0.0000,7551.0000,-7551.0000,0.4012,0.0000,1223.9323,1223.9323,19.5016,8774.9323,0.0000,-8774.9323,19.5834,14.0877,500.8000,0.0000,500.8000,-0.0182,115.8678,0.0000,115.8678,0.8222,0.0000,384.9322,384.9322,13.1849,18.6936,0.0000,13133.4000,-13133.4000,0.7209,0.0000,2184.2004,2184.2004,35.1721,15317.6004,0.0000,-15317.6004,18.7389,13.2601,500.8000,0.0000,500.8000,-0.0182,117.0425,0.0000,117.0425,0.8315,0.0000,383.7575,383.7575,19.7794,13.5236,16.6515,2.3953,97008.7971,19.4419,13.2676,16.3547,2.1277,51064.4690,19.6774,13.3193,16.4984,2.1910,46011.7862,19.7838,19.7817,19.7828,0.5778,5.6765,19.7817,19.7794,19.7805,0.4967,5.3373,19.7794,19.7743,19.7768,0.1043,1.3168,19.5713,19.5834,19.5773,-1.5244,1.7180,19.5834,19.5920,19.5877,-0.8721,1.6999,18.6936,18.8674,18.7805,-1.3350,-0.4444,18.6936,18.7389,18.7162,-0.9263,0.2765,18.7389,18.7677,18.7533,-1.0941,0.2583,19.7838,19.8227,19.8033,-0.3055,-1.6179,13.4854,13.4814,13.4834,1.0766,-5.6815,13.4433,13.4348,13.4391,1.4507,-5.3424,13.2344,13.1992,13.2168,0.8281,-1.3219,13.2467,13.2344,13.2405,1.5207,-1.7231,13.2676,13.2377,13.2526,2.0942,-1.7049,13.2676,13.1932,13.2304,0.6160,0.4394,13.2030,13.1719,13.1874,0.6186,-0.2816,13.3193,13.1990,13.2592,2.2826,-0.2634,13.3193,13.1295,13.2244,1.2011,1.6128,16.7577,1309.4704,-164678.5000,194085.0523
4688.0000,13.5448,19.9280,0.0000,168216.8000,-168216.8000,7.9498,0.0000,27506.1965,27506.1965,385.9788,195722.9965,0.0000,-195722.9965,19.9223,14.4201,12902.3000,0.0000,12902.3000,-0.4679,2973.3145,0.0000,2973.3145,21.1535,0.0000,9928.9855,9928.9855,13.4578,19.1307,0.0000,27610.3000,-27610.3000,1.4670,0.0000,4489.2580,4489.2580,71.3396,32099.5580,0.0000,-32099.5580,19.4115,13.9192,625.1000,0.0000,625.1000,-0.0227,144.9206,0.0000,144.9206,1.0275,0.0000,480.1794,480.1794,13.3195,18.8293,0.0000,13397.9000,-13397.9000,0.7355,0.0000,2231.4540,2231.4540,35.8785,15629.3540,0.0000,-15629.3540,18.7974,13.3173,625.1000,0.0000,625.1000,-0.0227,145.9895,0.0000,145.9895,1.0391,0.0000,479.1105,479.1105,19.9153,13.6267,16.7710,2.8864,116897.5659,19.3671,13.4980,16.4325,2.4245,58187.1385,19.6025,13.5435,16.5730,2.5029,52561.0834,19.9280,19.9223,19.9251,1.6925,6.1802,19.9223,19.9153,19.9188,1.6428,5.7124,19.9153,19.8405,19.8779,1.1941,0.8928,19.3993,19.4115,19.4054,-2.1006,2.3599,19.4115,19.4265,19.4190,-2.0615,2.3372,18.8293,18.7714,18.8004,0.2145,-0.2332,18.8293,18.7974,18.8133,1.1464,0.5022,18.7974,18.7905,18.7939,0.4649,0.4796,19.9280,19.8226,19.8753,0.8434,-1.7696,13.6353,13.6293,13.6323,1.7710,-6.1815,13.5799,13.5710,13.5754,1.6202,-5.7136,13.4578,13.3275,13.3927,2.0972,-0.8941,13.4736,13.4578,13.4657,2.6923,-2.3611,13.4980,13.4693,13.4836,2.7623,-2.3384,13.4980,13.1920,13.3450,1.3574,0.2320,13.4534,13.3782,13.4158,2.7310,-0.5035,13.5435,13.4599,13.5017,2.9011,-0.4808,13.5435,13.2494,13.3965,2.0511,1.7683,20.2131,1579.4773,-195072.5000,227645.7878
4689.0000,13.7381,20.1253,0.0000,206386.4000,-206386.4000,9.7536,0.0000,33901.0803,33901.0803,473.9946,240287.4803,0.0000,-240287.4803,20.1189,14.6129,16139.7000,0.0000,16139.7000,-0.5853,3710.8840,0.0000,3710.8840,26.4129,0.0000,12428.8160,12428.8160,13.6534,19.3285,0.0000,39089.5000,-39089.5000,2.0770,0.0000,6373.2902,6373.2902,101.0884,45462.7902,0.0000,-45462.7902,19.5332,14.0385,790.8000,0.0000,790.8000,-0.0287,183.0722,0.0000,183.0722,1.3028,0.0000,607.7278,607.7278,13.5290,19.0406,0.0000,15075.1000,-15075.1000,0.8275,0.0000,2516.6229,2516.6229,40.3744,17591.7229,0.0000,-17591.7229,18.9889,13.5050,790.8000,0.0000,790.8000,-0.0287,184.2625,0.0000,184.2625,1.3135,0.0000,606.5375,606.5375,20.1107,13.8106,16.9607,3.6046,145985.7814,19.4799,13.6781,16.5790,2.9876,71701.2770,19.7246,13.7193,16.7220,3.0923,64938.8450,20.1253,20.1189,20.1221,2.3519,7.5659,20.1189,20.1107,20.1148,2.3405,6.9806,20.1107,19.9925,20.0516,2.0709,0.9729,19.5403,19.5332,19.5367,1.5596,3.0498,19.5332,19.5256,19.5294,1.3067,3.0211,19.0406,18.7251,18.8828,0.9699,-0.1830,19.0406,18.9889,19.0147,2.4050,0.6445,18.9889,18.9643,18.9766,2.1786,0.6159,20.1253,19.9386,20.0320,1.8659,-2.1878,13.8260,13.8198,13.8229,2.2750,-7.5679,13.7702,13.7601,13.7651,2.2638,-6.9826,13.6534,13.5211,13.5872,2.3225,-0.9749,13.6638,13.6534,13.6586,2.3019,-3.0518,13.6781,13.6603,13.6692,2.2134,-3.0232,13.6781,13.2575,13.4678,1.4566,0.1810,13.6606,13.6050,13.6328,2.5930,-0.6465,13.7193,13.6678,13.6936,2.2905,-0.6179,13.7193,13.4553,13.5873,2.2778,2.1858,25.2118,1970.0876,-242829.7000,282625.9034
4690.0000,13.9067,20.2975,0.0000,226235.7000,-226235.7000,10.6917,0.0000,37309.6522,37309.6522,520.2366,263545.3522,0.0000,-263545.3522,20.2923,14.7831,19243.2000,0.0000,19243.2000,-0.6978,4415.6003,0.0000,4415.6003,31.4118,0.0000,14827.5997,14827.5997,13.7940,19.4707,0.0000,46380.6000,-46380.6000,2.4644,0.0000,7577.2816,7577.2816,120.0372,53957.8816,0.0000,-53957.8816,19.6533,14.1563,738.2000,0.0000,738.2000,-0.0268,170.6534,0.0000,170.6534,1.2142,0.0000,567.5466,567.5466,13.6901,19.2032,0.0000,18083.3000,-18083.3000,0.9926,0.0000,3024.2908,3024.2908,48.4399,21107.5908,0.0000,-21107.5908,19.1670,13.6796,738.2000,0.0000,738.2000,-0.0268,171.6397,0.0000,171.6397,1.2230,0.0000,566.5603,566.5603,20.2857,13.9542,17.1200,4.0391,163585.3326,19.5960,13.8095,16.7027,3.3223,79735.9676,19.8771,13.8320,16.8545,3.4708,72887.1973,20.2975,20.2923,20.2949,2.0599,8.3198,20.2923,20.2857,20.2890,2.0770,7.6220,20.2857,20.1621,20.2239,2.0539,0.9233,19.6591,19.6533,19.6562,1.4165,3.3876,19.6533,19.6459,19.6496,1.4253,3.3609,19.2032,18.8035,19.0033,1.4287,-0.2118,19.2032,19.1670,19.1851,2.0303,0.7809,19.1670,19.1472,19.1571,2.1533,0.7541,20.2975,20.1091,20.2033,2.0421,-2.3719,13.9871,13.9822,13.9847,1.9265,-8.3185,13.9216,13.9142,13.9179,1.8181,-7.6207,13.7940,13.6848,13.7394,1.8103,-0.9220,13.8007,13.7940,13.7973,1.6490,-3.3864,13.8095,13.7979,13.8037,1.5980,-3.3596,13.8095,13.4044,13.6069,1.6538,0.2130,13.8003,13.7682,13.7842,1.8019,-0.7796,13.8320,13.8046,13.8183,1.4796,-0.7528,13.8320,13.6417,13.7369,1.7791,2.3732,28.1924,2202.9907,-269980.0000,316208.4975
4691.0000,14.0427,20.4365,0.0000,235804.9000,-235804.9000,11.1439,0.0000,39013.3476,39013.3476,542.8404,274818.2476,0.0000,-274818.2476,20.4325,14.9206,19243.5000,0.0000,19243.5000,-0.6978,4408.5709,0.0000,4408.5709,31.3422,0.0000,14834.9291,14834.9291,13.9124,19.5905,0.0000,54590.8000,-54590.8000,2.9006,0.0000,8933.8603,8933.8603,141.3661,63524.6603,0.0000,-63524.6603,19.7370,14.2384,847.3000,0.0000,847.3000,-0.0307,195.6822,0.0000,195.6822,1.3915,0.0000,651.6178,651.6178,13.8239,19.3382,0.0000,20656.6000,-20656.6000,1.1339,0.0000,3459.9387,3459.9387,55.3415,24116.5387,0.0000,-24116.5387,19.3132,13.8229,847.3000,0.0000,847.3000,-0.0307,196.6638,0.0000,196.6638,1.4004,0.0000,650.6362,650.6362,20.4274,14.0832,17.2553,4.3559,176415.8391,19.6890,13.9242,16.8066,3.5623,85495.1342,20.0142,13.9286,16.9714,3.7606,78972.1209,20.4365,20.4325,20.4345,1.6587,8.6794,20.4325,20.4274,20.4299,1.6749,7.9816,20.4274,20.3053,20.3663,1.6933,0.7720,19.7407,19.7370,19.7389,0.9723,3.6726,19.7370,19.7322,19.7346,1.0007,3.6419,19.3382,18.9140,19.1261,1.4559,-0.2032,19.3382,19.3132,19.3257,1.6712,0.9307,19.3132,19.2995,19.3063,1.7753,0.8999,20.4365,20.2752,20.3558,1.8151,-2.4645,14.1204,14.1166,14.1185,1.5899,-8.6735,14.0567,14.0504,14.0536,1.6118,-7.9757,13.9124,13.8081,13.8602,1.4335,-0.7661,13.9177,13.9124,13.9150,1.3950,-3.6667,13.9242,13.9150,13.9196,1.3733,-3.6360,13.9242,13.5453,13.7348,1.5170,0.2091,13.9070,13.8869,13.8970,1.3351,-0.9248,13.9286,13.9099,13.9193,1.1930,-0.8941,13.9286,13.7833,13.8559,1.4113,2.4704,30.2609,2364.6269,-290114.2000,340883.0942
4692.0000,14.1575,20.5538,0.0000,244839.5000,-244839.5000,11.5709,0.0000,40618.8827,40618.8827,564.1433,285458.3827,0.0000,-285458.3827,20.5506,15.0365,19080.5000,0.0000,19080.5000,-0.6919,4365.3337,0.0000,4365.3337,31.0210,0.0000,14715.1663,14715.1663,14.0098,19.6890,0.0000,59092.4000,-59092.4000,3.1398,0.0000,9684.2614,9684.2614,153.0970,68776.6614,0.0000,-68776.6614,19.8239,14.3236,766.4000,0.0000,766.4000,-0.0278,176.8186,0.0000,176.8186,1.2573,0.0000,589.5814,589.5814,13.9285,19.4437,0.0000,22856.3000,-22856.3000,1.2547,0.0000,3833.0096,3833.0096,61.2430,26689.3096,0.0000,-26689.3096,19.4262,13.9336,766.4000,0.0000,766.4000,-0.0278,177.6481,0.0000,177.6481,1.2643,0.0000,588.7519,588.7519,20.5464,14.1974,17.3719,4.6007,186328.5702,19.7765,14.0189,16.8977,3.7550,90119.0702,20.1376,14.0137,17.0757,3.9938,83870.3783,20.5538,20.5506,20.5522,1.3950,9.0195,20.5506,20.5464,20.5485,1.4055,8.3276,20.5464,20.4330,20.4897,1.4633,0.7187,19.8276,19.8239,19.8257,1.0224,3.8585,19.8239,19.8192,19.8215,1.0232,3.8307,19.4437,19.0582,19.2509,1.4811,-0.2274,19.4437,19.4262,19.4349,1.2929,1.0272,19.4262,19.4166,19.4214,1.3631,0.9994,20.5538,20.4200,20.4869,1.5564,-2.5514,14.2348,14.2316,14.2332,1.3586,-9.0104,14.1733,14.1681,14.1707,1.3881,-8.3185,14.0098,13.9148,13.9623,1.2061,-0.7096,14.0139,14.0098,14.0118,1.1428,-3.8494,14.0189,14.0117,14.0153,1.1293,-3.8216,14.0189,13.6966,13.8578,1.4589,0.2365,13.9974,13.9824,13.9899,1.0957,-1.0181,14.0137,13.9992,14.0065,1.0268,-0.9903,14.0137,13.8968,13.9553,1.1737,2.5605,31.8447,2488.3866,-306174.9000,360318.0186
4693.0000,14.2581,20.6565,0.0000,253682.9000,-253682.9000,11.9888,0.0000,42187.0545,42187.0545,584.9628,295869.9545,0.0000,-295869.9545,20.6538,15.1378,19080.5000,0.0000,19080.5000,-0.6919,4360.2059,0.0000,4360.2059,30.9742,0.0000,14720.2941,14720.2941,14.0931,19.7733,0.0000,61630.2000,-61630.2000,3.2746,0.0000,10112.4973,10112.4973,159.7357,71742.6973,0.0000,-71742.6973,19.9095,14.4076,736.9000,0.0000,736.9000,-0.0267,169.8426,0.0000,169.8426,1.2075,0.0000,567.0574,567.0574,14.0214,19.5374,0.0000,24896.5000,-24896.5000,1.3666,0.0000,4179.6721,4179.6721,66.7169,29076.1721,0.0000,-29076.1721,19.5231,14.0287,736.9000,0.0000,736.9000,-0.0267,170.6144,0.0000,170.6144,1.2138,0.0000,566.2856,566.2856,20.6503,14.2998,17.4751,4.8035,194540.9608,19.8611,14.1005,16.9808,3.9216,94117.9600,20.2471,14.0931,17.1701,4.1894,87976.7692,20.6565,20.6538,20.6552,1.2175,9.3534,20.6538,20.6503,20.6521,1.2245,8.6615,20.6503,20.5492,20.5998,1.3031,0.7191,19.9131,19.9095,19.9113,1.0073,3.9938,19.9095,19.9051,19.9073,1.0097,3.9671,19.5374,19.2129,19.3752,1.4739,-0.2689,19.5374,19.5231,19.5303,1.1252,1.0978,19.5231,19.5156,19.5193,1.1566,1.0710,20.6565,20.5444,20.6005,1.3451,-2.6354,14.3358,14.3331,14.3345,1.1968,-9.3420,14.2761,14.2717,14.2739,1.2197,-8.6501,14.0931,14.0100,14.0516,1.0517,-0.7077,14.0966,14.0931,14.0949,0.9763,-3.9823,14.1005,14.0945,14.0975,0.9664,-3.9556,14.1005,13.8457,13.9731,1.3661,0.2803,14.0793,14.0667,14.0730,0.9777,-1.0863,14.0931,14.0806,14.0868,0.9446,-1.0596,14.0931,13.9932,14.0431,1.0350,2.6469,33.1829,2592.9558,-319655.3000,376635.6900
4694.0000,14.3013,20.7007,0.0000,264787.7000,-264787.7000,12.5136,0.0000,44079.2801,44079.2801,610.9755,308866.9801,0.0000,-308866.9801,20.6996,15.1827,19071.4000,0.0000,19071.4000,-0.6916,4355.8616,0.0000,4355.8616,30.9187,0.0000,14715.5384,14715.5384,14.1016,19.7819,0.0000,47300.5000,-47300.5000,2.5133,0.0000,7762.1986,7762.1986,122.6375,55062.6986,0.0000,-55062.6986,20.0582,14.5534,618.3000,0.0000,618.3000,-0.0224,142.2613,0.0000,142.2613,1.0120,0.0000,476.0387,476.0387,14.0618,19.5782,0.0000,27089.2000,-27089.2000,1.4870,0.0000,4549.9422,4549.9422,72.6001,31639.1422,0.0000,-31639.1422,19.5708,14.0754,618.3000,0.0000,618.3000,-0.0224,143.0744,0.0000,143.0744,1.0171,0.0000,475.2256,475.2256,20.6981,14.3442,17.5212,4.7735,193328.7528,19.9723,14.0992,17.0358,3.9711,95305.7612,20.3598,14.0979,17.2289,4.2340,88914.8850,20.7007,20.6996,20.7001,0.5174,9.7835,20.6996,20.6981,20.6988,0.5390,9.0919,20.6981,20.6559,20.6770,0.9062,1.2032,20.0649,20.0582,20.0615,1.7876,3.7164,20.0582,20.0500,20.0541,1.7458,3.6940,19.5782,19.4133,19.4958,1.4299,-0.5133,19.5782,19.5708,19.5745,0.5086,0.9737,19.5708,19.5666,19.5687,0.5702,0.9512,20.7007,20.6362,20.6685,0.7951,-2.7302,14.3700,14.3691,14.3695,0.3977,-9.7748,14.3095,14.3081,14.3088,0.3959,-9.0832,14.1016,14.0802,14.0909,0.4494,-1.1945,14.1019,14.1016,14.1018,0.0581,-3.7077,14.0992,14.0992,14.0992,-0.0045,-3.6853,14.0992,14.0055,14.0524,0.9313,0.5220,14.0957,14.0923,14.0940,0.2279,-0.9650,14.0979,14.0962,14.0971,0.0979,-0.9426,14.0979,14.0594,14.0786,0.4030,2.7389,32.9599,2575.5320,-318869.4000,377549.3989
4695.0000,14.2840,20.6830,0.0000,230868.9000,-230868.9000,10.9107,0.0000,38416.8703,38416.8703,532.8634,269285.7703,0.0000,-269285.7703,20.6835,15.1669,19060.1000,0.0000,19060.1000,-0.6912,4354.0756,0.0000,4354.0756,30.8824,0.0000,14706.0244,14706.0244,14.0929,19.7731,0.0000,52207.3000,-52207.3000,2.7740,0.0000,8566.3236,8566.3236,135.3643,60773.6236,0.0000,-60773.6236,19.9457,14.4431,571.6000,0.0000,571.6000,-0.0207,131.6883,0.0000,131.6883,0.9338,0.0000,439.9117,439.9117,14.0686,19.5852,0.0000,29472.9000,-29472.9000,1.6179,0.0000,4950.7106,4950.7106,78.9920,34423.6106,0.0000,-34423.6106,19.5838,14.0882,571.6000,0.0000,571.6000,-0.0207,132.2478,0.0000,132.2478,0.9397,0.0000,439.3522,439.3522,20.6841,14.2794,17.4817,4.4434,179958.0415,19.8948,14.0894,16.9921,3.6250,86998.8981,20.3234,14.0623,17.1928,3.9094,82097.2948,20.6830,20.6835,20.6832,-0.2295,8.6014,20.6835,20.6841,20.6838,-0.2072,7.9102,20.6841,20.6797,20.6819,0.0338,0.6253,19.9399,19.9457,19.9428,-1.4583,3.3993,19.9457,19.9522,19.9490,-1.2937,3.3785,19.5852,19.5124,19.5488,0.6141,-0.5068,19.5852,19.5838,19.5845,0.0946,1.1111,19.5838,19.5827,19.5833,0.1504,1.0904,20.6830,20.6730,20.6780,0.0898,-2.3093,14.3396,14.3405,14.3400,-0.3818,-8.5820,14.2650,14.2671,14.2661,-0.5411,-7.8908,14.0929,14.0920,14.0925,-0.0065,-0.6059,14.0924,14.0929,14.0926,-0.1356,-3.3798,14.0894,14.0902,14.0898,-0.1389,-3.3591,14.0894,14.0624,14.0759,0.2585,0.5262,14.0678,14.0716,14.0697,-0.3181,-1.0917,14.0623,14.0674,14.0649,-0.4137,-1.0709,14.0623,14.0758,14.0691,-0.1409,2.3287,30.5404,2386.4711,-292345.8000,349054.2344
4696.0000,14.3095,20.7090,0.0000,234176.7000,-234176.7000,11.0670,0.0000,38991.0528,38991.0528,540.4358,273167.7528,0.0000,-273167.7528,20.7083,15.1913,19055.1000,0.0000,19055.1000,-0.6910,4351.7068,0.0000,4351.7068,30.8807,0.0000,14703.3932,14703.3932,14.1274,19.8080,0.0000,55254.8000,-55254.8000,2.9359,0.0000,9070.9606,9070.9606,143.2607,64325.7606,0.0000,-64325.7606,19.9429,14.4403,596.4000,0.0000,596.4000,-0.0216,137.4064,0.0000,137.4064,0.9757,0.0000,458.9936,458.9936,14.0982,19.6150,0.0000,32496.3000,-32496.3000,1.7838,0.0000,5460.4656,5460.4656,87.0959,37956.7656,0.0000,-37956.7656,19.6112,14.1150,596.4000,0.0000,596.4000,-0.0216,137.9411,0.0000,137.9411,0.9803,0.0000,458.4589,458.4589,20.7075,14.3173,17.5124,4.5802,185500.0167,19.8897,14.1303,17.0100,3.7153,89166.4021,20.3209,14.1110,17.2159,4.0059,84123.8981,20.7090,20.7083,20.7087,0.2817,8.7484,20.7083,20.7075,20.7079,0.2657,8.0574,20.7075,20.6884,20.6979,0.1682,0.5312,19.9429,19.9429,19.9429,-0.0243,3.4671,19.9429,19.9433,19.9431,-0.0963,3.4455,19.6150,19.5648,19.5899,0.4713,-0.5685,19.6150,19.6112,19.6131,0.3200,1.2153,19.6112,19.6094,19.6103,0.3006,1.1937,20.7090,20.6872,20.6981,0.2173,-2.3186,14.3723,14.3715,14.3719,0.3594,-8.7242,14.3036,14.3019,14.3027,0.4171,-8.0332,14.1274,14.1003,14.1138,0.2327,-0.5070,14.1290,14.1274,14.1282,0.4037,-3.4428,14.1303,14.1271,14.1287,0.4440,-3.4212,14.1303,14.0933,14.1118,0.4084,0.5928,14.1052,14.1006,14.1029,0.3748,-1.1911,14.1110,14.1050,14.1080,0.4948,-1.1694,14.1110,14.0787,14.0948,0.2854,2.3428,31.5073,2462.0274,-301679.9000,358790.3169
4697.0000,14.3406,20.7409,0.0000,241861.7000,-241861.7000,11.4302,0.0000,40300.6460,40300.6460,558.2658,282162.3460,0.0000,-282162.3460,20.7400,15.2224,15694.0000,0.0000,15694.0000,-0.5691,3582.8292,0.0000,3582.8292,25.4256,0.0000,12111.1708,12111.1708,14.1574,19.8384,0.0000,51190.9000,-51190.9000,2.7200,0.0000,8407.5298,8407.5298,132.7431,59598.4298,0.0000,-59598.4298,20.0151,14.5111,396.2000,0.0000,396.2000,-0.0144,91.2051,0.0000,91.2051,0.6482,0.0000,304.9949,304.9949,14.1415,19.6587,0.0000,35995.2000,-35995.2000,1.9759,0.0000,6051.4886,6051.4886,96.4767,42046.6886,0.0000,-42046.6886,19.6531,14.1561,396.2000,0.0000,396.2000,-0.0144,91.5918,0.0000,91.5918,0.6510,0.0000,304.6082,304.6082,20.7389,14.3693,17.5541,4.7098,190745.5036,19.9410,14.1599,17.0505,3.8472,92332.5940,20.3504,14.1602,17.2553,4.1194,86507.4782,20.7409,20.7400,20.7404,0.3578,9.0391,20.7400,20.7389,20.7395,0.3556,8.4700,20.7389,20.7132,20.7261,0.3141,0.7060,20.0187,20.0151,20.0169,0.8677,3.4259,20.0151,20.0109,20.0130,0.8183,3.4115,19.6587,19.6143,19.6365,0.5368,-0.7293,19.6587,19.6531,19.6559,0.4910,1.2466,19.6531,19.6504,19.6517,0.4746,1.2322,20.7409,20.7112,20.7260,0.3112,-2.3910,14.4032,14.4024,14.4028,0.3478,-9.0118,14.3500,14.3480,14.3490,0.5332,-8.4427,14.1574,14.1293,14.1434,0.3307,-0.6786,14.1589,14.1574,14.1582,0.3360,-3.3986,14.1599,14.1574,14.1586,0.3358,-3.3842,14.1599,14.1323,14.1461,0.3881,0.7567,14.1536,14.1472,14.1504,0.5477,-1.2192,14.1602,14.1535,14.1569,0.5644,-1.2049,14.1602,14.1104,14.1353,0.4629,2.4184,32.1997,2516.1309,-312561.4000,369585.5758
4698.0000,14.3477,20.7481,0.0000,231469.6000,-231469.6000,10.9390,0.0000,38575.5711,38575.5711,534.3891,270045.1711,0.0000,-270045.1711,20.7479,15.2301,9359.0000,0.0000,9359.0000,-0.3394,2136.4027,0.0000,2136.4027,15.1563,0.0000,7222.5973,7222.5973,14.1777,19.8589,0.0000,52789.7000,-52789.7000,2.8049,0.0000,8672.7013,8672.7013,136.9060,61462.4013,0.0000,-61462.4013,20.0078,14.5039,400.1000,0.0000,400.1000,-0.0145,92.1107,0.0000,92.1107,0.6540,0.0000,307.9893,307.9893,14.1697,19.6871,0.0000,38001.8000,-38001.8000,2.0860,0.0000,6390.9694,6390.9694,101.8599,44392.7694,0.0000,-44392.7694,19.6836,14.1860,400.1000,0.0000,400.1000,-0.0145,92.4603,0.0000,92.4603,0.6571,0.0000,307.6397,307.6397,20.7476,14.3844,17.5660,4.6849,189738.0625,19.9433,14.1788,17.0610,3.8196,91670.6236,20.3501,14.1812,17.2657,4.0876,85840.2733,20.7481,20.7479,20.7480,0.0658,8.6443,20.7479,20.7476,20.7478,0.0746,8.3050,20.7476,20.7324,20.7400,0.1429,0.5742,20.0073,20.0078,20.0075,-0.1382,3.3791,20.0078,20.0081,20.0080,-0.0862,3.3646,19.6871,19.6555,19.6713,0.3946,-0.7585,19.6871,19.6836,19.6854,0.3301,1.3275,19.6836,19.6817,19.6826,0.3473,1.3130,20.7481,20.7326,20.7404,0.1477,-2.2947,14.4023,14.4023,14.4023,-0.0317,-8.6115,14.3692,14.3683,14.3687,0.2125,-8.2721,14.1777,14.1521,14.1649,0.2346,-0.5413,14.1786,14.1777,14.1781,0.2158,-3.3462,14.1788,14.1772,14.1780,0.2085,-3.3317,14.1788,14.1608,14.1698,0.2607,0.7914,14.1784,14.1751,14.1768,0.2930,-1.2946,14.1812,14.1783,14.1798,0.2510,-1.2801,14.1812,14.1456,14.1634,0.3138,2.3276,31.6297,2471.5870,-312101.9000,367248.9594
4699.0000,14.3429,20.7432,0.0000,224411.3000,-224411.3000,10.6055,0.0000,37395.0063,37395.0063,518.1181,261806.3063,0.0000,-261806.3063,20.7434,15.2257,9367.1000,0.0000,9367.1000,-0.3397,2138.3609,0.0000,2138.3609,15.1679,0.0000,7228.7391,7228.7391,14.1722,19.8533,0.0000,53970.2000,-53970.2000,2.8676,0.0000,8865.9308,8865.9308,139.9793,62836.1308,0.0000,-62836.1308,19.9812,14.4779,394.1000,0.0000,394.1000,-0.0143,90.7574,0.0000,90.7574,0.6442,0.0000,303.3426,303.3426,14.1680,19.6855,0.0000,36898.4000,-36898.4000,2.0255,0.0000,6205.2851,6205.2851,98.9055,43103.6851,0.0000,-43103.6851,19.6856,14.1880,394.1000,0.0000,394.1000,-0.0143,91.0715,0.0000,91.0715,0.6470,0.0000,303.0285,303.0285,20.7436,14.3659,17.5547,4.5949,186092.2371,19.9294,14.1698,17.0496,3.7346,89630.8011,20.3509,14.1629,17.2569,4.0124,84261.3498,20.7432,20.7434,20.7433,-0.0819,8.3812,20.7434,20.7436,20.7435,-0.0771,8.0415,20.7436,20.7413,20.7424,0.0038,0.4763,19.9798,19.9812,19.9805,-0.3513,3.3440,19.9812,19.9829,19.9820,-0.3380,3.3297,19.6855,19.6765,19.6810,0.0920,-0.7051,19.6855,19.6856,19.6855,-0.0230,1.3204,19.6856,19.6854,19.6855,0.0098,1.3061,20.7432,20.7417,20.7424,-0.0001,-2.2243,14.3910,14.3913,14.3911,-0.1600,-8.3484,14.3549,14.3556,14.3552,-0.1885,-8.0087,14.1722,14.1666,14.1694,0.0291,-0.4436,14.1719,14.1722,14.1720,-0.0989,-3.3112,14.1698,14.1705,14.1702,-0.1200,-3.2969,14.1698,14.1703,14.1700,-0.0226,0.7378,14.1653,14.1668,14.1660,-0.1548,-1.2876,14.1629,14.1650,14.1640,-0.2161,-1.2733,14.1629,14.1639,14.1634,-0.0252,2.2571,30.9675,2419.8443,-305124.6000,359984.3880
4700.0000,14.0894,20.4842,0.0000,161306.7000,-161306.7000,7.6232,0.0000,26717.4424,26717.4424,372.4112,188024.1424,0.0000,-188024.1424,20.4945,14.9815,9379.3000,0.0000,9379.3000,-0.3401,2147.2166,0.0000,2147.2166,15.1885,0.0000,7232.0834,7232.0834,13.8603,19.5378,0.0000,19973.1000,-19973.1000,1.0612,0.0000,3266.1639,3266.1639,51.8019,23239.2639,0.0000,-23239.2639,19.9903,14.4868,399.0000,0.0000,399.0000,-0.0145,91.8761,0.0000,91.8761,0.6525,0.0000,307.1239,307.1239,13.9165,19.4316,0.0000,32942.6000,-32942.6000,1.8083,0.0000,5523.7165,5523.7165,88.3019,38466.3165,0.0000,-38466.3165,19.4756,13.9820,399.0000,0.0000,399.0000,-0.0145,92.4323,0.0000,92.4323,0.6550,0.0000,306.5677,306.5677,20.5068,13.9681,17.2374,3.1521,127658.9542,19.8450,13.7606,16.8028,2.6398,63354.4698,20.2750,13.7154,16.9952,2.8460,59765.0384,20.4842,20.4945,20.4894,-3.0899,6.1262,20.4945,20.5068,20.5007,-2.9555,5.7861,20.5068,20.6556,20.5812,-1.9709,0.7243,19.9912,19.9903,19.9908,0.0983,1.7855,19.9903,19.9895,19.9899,0.0696,1.7710,19.4316,19.5696,19.5006,-2.2032,-0.9286,19.4316,19.4756,19.4536,-2.8247,0.8797,19.4756,19.4949,19.4852,-2.4422,0.8652,20.4842,20.7260,20.6051,-1.6833,-1.4970,14.0576,14.0710,14.0643,-3.9700,-6.0992,13.9793,14.0030,13.9911,-4.4190,-5.7591,13.8603,14.0605,13.9604,-2.5475,-0.6972,13.8293,13.8603,13.8448,-3.9742,-1.7585,13.7606,13.8239,13.7922,-4.5860,-1.7440,13.7606,13.9625,13.8616,-3.7477,0.9557,13.7997,13.8649,13.8323,-4.0529,-0.8527,13.7154,13.7965,13.7560,-4.9489,-0.8382,13.7154,14.1633,13.9393,-2.7293,1.5240,20.9556,1637.4996,-204045.1000,250778.4624
4701.0000,13.8919,20.2824,0.0000,149310.6000,-149310.6000,7.0563,0.0000,24614.9782,24614.9782,344.1378,173925.5782,0.0000,-173925.5782,20.2914,14.7822,9353.8000,0.0000,9353.8000,-0.3392,2146.3730,0.0000,2146.3730,15.1953,0.0000,7207.4270,7207.4270,13.6314,19.3062,0.0000,10859.3000,-10859.3000,0.5770,0.0000,1769.9849,1769.9849,28.1284,12629.2849,0.0000,-12629.2849,20.0046,14.5009,449.8000,0.0000,449.8000,-0.0163,103.5564,0.0000,103.5564,0.7355,0.0000,346.2436,346.2436,13.6745,19.1874,0.0000,28697.5000,-28697.5000,1.5753,0.0000,4798.5856,4798.5856,76.9018,33496.0856,0.0000,-33496.0856,19.2453,13.7563,449.8000,0.0000,449.8000,-0.0163,104.4858,0.0000,104.4858,0.7404,0.0000,345.3142,345.3142,20.3026,13.7923,17.0475,2.7394,110945.9906,19.7617,13.5511,16.6564,2.3520,56447.6277,20.1678,13.5046,16.8362,2.5234,52990.8168,20.2824,20.2914,20.2869,-2.4682,5.6617,20.2914,20.3026,20.2970,-2.4833,5.3226,20.3026,20.4529,20.3777,-2.4808,0.9042,20.0062,20.0046,20.0054,0.1514,1.4812,20.0046,20.0028,20.0037,0.1412,1.4649,19.1874,19.3657,19.2765,-2.7288,-0.8916,19.1874,19.2453,19.2164,-2.8878,0.6837,19.2453,19.2736,19.2594,-2.7502,0.6674,20.2824,20.5957,20.4391,-2.0284,-1.3945,13.8675,13.8760,13.8717,-2.3489,-5.6418,13.7956,13.8089,13.8022,-2.3049,-5.3026,13.6314,13.8117,13.7215,-2.9083,-0.8843,13.6055,13.6314,13.6184,-2.7574,-1.4613,13.5511,13.5954,13.5733,-2.6681,-1.4449,13.5511,13.7098,13.6305,-2.8142,0.9115,13.5668,13.6261,13.5964,-2.8716,-0.6638,13.5046,13.5620,13.5333,-2.7122,-0.6475,13.5046,13.9555,13.7300,-2.5510,1.4144,18.3751,1435.8597,-178614.0000,220384.4351
4702.0000,13.7379,20.1251,0.0000,134666.5000,-134666.5000,6.3642,0.0000,22120.2271,22120.2271,309.9823,156786.7271,0.0000,-156786.7271,20.1329,14.6267,9373.1000,0.0000,9373.1000,-0.3399,2154.7393,0.0000,2154.7393,15.2663,0.0000,7218.3607,7218.3607,13.4883,19.1616,0.0000,11223.9000,-11223.9000,0.5964,0.0000,1825.7169,1825.7169,29.0459,13049.6169,0.0000,-13049.6169,19.8269,14.3265,335.2000,0.0000,335.2000,-0.0122,77.3324,0.0000,77.3324,0.5480,0.0000,257.8676,257.8676,13.5160,19.0275,0.0000,23492.8000,-23492.8000,1.2896,0.0000,3921.2967,3921.2967,62.9391,27414.0967,0.0000,-27414.0967,19.0754,13.5898,335.2000,0.0000,335.2000,-0.0122,78.0231,0.0000,78.0231,0.5534,0.0000,257.1769,257.1769,20.1427,13.6532,16.8980,2.4369,98692.7142,19.6278,13.4380,16.5329,2.0919,50205.7601,20.0329,13.3761,16.7045,2.2497,47244.4133,20.1251,20.1329,20.1290,-1.9311,5.0872,20.1329,20.1427,20.1378,-1.9465,4.7473,20.1427,20.2807,20.2117,-2.0290,0.8043,19.8042,19.8269,19.8155,-2.3166,1.4007,19.8269,19.8516,19.8392,-2.0102,1.3885,19.0275,19.1929,19.1102,-2.0326,-0.7144,19.0275,19.0754,19.0515,-2.0152,0.5752,19.0754,19.1009,19.0881,-2.0925,0.5631,20.1251,20.4439,20.2845,-1.8910,-1.2770,13.7253,13.7324,13.7289,-1.7494,-5.0723,13.6489,13.6606,13.6547,-1.8056,-4.7324,13.4883,13.6271,13.5577,-2.0023,-0.7894,13.4716,13.4883,13.4800,-1.6960,-1.3858,13.4380,13.4641,13.4510,-1.5003,-1.3736,13.4380,13.5538,13.4959,-1.6493,0.7293,13.4214,13.4669,13.4442,-1.8630,-0.5603,13.3761,13.4177,13.3969,-1.6717,-0.5481,13.3761,13.7594,13.5677,-1.9843,1.2919,16.4517,1285.5576,-159339.7000,196142.8876
4703.0000,13.6089,19.9935,0.0000,123137.1000,-123137.1000,5.8193,0.0000,20165.2176,20165.2176,283.1574,143302.3176,0.0000,-143302.3176,20.0006,14.4969,9373.5000,0.0000,9373.5000,-0.3399,2158.1392,0.0000,2158.1392,15.2982,0.0000,7215.3608,7215.3608,13.3817,19.0538,0.0000,11643.0000,-11643.0000,0.6186,0.0000,1891.0622,1891.0622,30.1133,13534.0622,0.0000,-13534.0622,19.6624,14.1652,348.3000,0.0000,348.3000,-0.0126,80.5097,0.0000,80.5097,0.5707,0.0000,267.7903,267.7903,13.4033,18.9138,0.0000,18648.7000,-18648.7000,1.0237,0.0000,3108.8507,3108.8507,49.9539,21757.5507,0.0000,-21757.5507,18.9551,13.4719,348.3000,0.0000,348.3000,-0.0126,81.1896,0.0000,81.1896,0.5764,0.0000,267.1104,267.1104,20.0097,13.5267,16.7682,2.1907,88723.0248,19.5082,13.3389,16.4236,1.8762,45029.6198,19.9299,13.2508,16.5903,2.0313,42656.3903,19.9935,20.0006,19.9970,-1.6179,4.6258,20.0006,20.0097,20.0051,-1.6261,4.2859,20.0097,20.1358,20.0727,-1.7026,0.7376,19.6422,19.6624,19.6523,-1.9955,1.3562,19.6624,19.6879,19.6751,-2.0060,1.3436,18.9138,19.0683,18.9911,-1.4633,-0.5488,18.9138,18.9551,18.9344,-1.4378,0.4749,18.9551,18.9772,18.9661,-1.4979,0.4623,19.9935,20.2988,20.1461,-1.6949,-1.1936,13.6033,13.6099,13.6066,-1.5010,-4.6160,13.5209,13.5322,13.5266,-1.5719,-4.2761,13.3817,13.4926,13.4372,-1.4800,-0.7279,13.3687,13.3817,13.3752,-1.2900,-1.3465,13.3389,13.3611,13.3500,-1.2444,-1.3339,13.3389,13.4520,13.3954,-1.2375,0.5585,13.3012,13.3448,13.3230,-1.4875,-0.4652,13.2508,13.2964,13.2736,-1.5128,-0.4525,13.2508,13.6052,13.4280,-1.7111,1.2033,14.8705,1162.0028,-143358.7000,176409.0349
4704.0000,13.4832,19.8326,288.9000,101074.7000,-100785.8000,4.7917,59.7913,16503.5525,16563.3438,232.9726,117578.2525,229.1087,-117349.1438,19.8431,14.3424,9353.2000,0.0000,9353.2000,-0.3392,2157.4216,0.0000,2157.4216,15.2911,0.0000,7195.7784,7195.7784,13.2584,18.9291,0.0000,10359.0000,-10359.0000,0.5504,0.0000,1679.6339,1679.6339,26.7811,12038.6339,0.0000,-12038.6339,19.5096,14.0154,308.6000,0.0000,308.6000,-0.0112,71.4615,0.0000,71.4615,0.5067,0.0000,237.1385,237.1385,13.2952,18.8048,0.0000,14577.9000,-14577.9000,0.8002,0.0000,2427.3420,2427.3420,39.0456,17005.2420,0.0000,-17005.2420,18.8517,13.3705,308.6000,0.0000,308.6000,-0.0112,72.0250,0.0000,72.0250,0.5115,0.0000,236.5750,236.5750,19.8562,13.3622,16.6092,1.7876,72397.5068,19.3846,13.1960,16.2903,1.5332,36795.6904,19.8320,13.0700,16.4510,1.6752,35179.7680,19.8326,19.8431,19.8379,-1.9461,3.8117,19.8431,19.8562,19.8497,-1.9017,3.4725,19.8562,20.0142,19.9352,-1.6845,0.5821,19.4869,19.5096,19.4982,-1.8846,1.1325,19.5096,19.5378,19.5237,-1.8525,1.1213,18.8048,18.9757,18.8903,-1.2416,-0.4202,18.8048,18.8517,18.8283,-1.3068,0.3800,18.8517,18.8750,18.8633,-1.2657,0.3688,19.8326,20.1922,20.0124,-1.6391,-0.9800,13.4688,13.4776,13.4732,-1.6355,-3.8047,13.3668,13.3832,13.3750,-1.8543,-3.4655,13.2584,13.3900,13.3242,-1.3889,-0.5751,13.2396,13.2584,13.2490,-1.5486,-1.1255,13.1960,13.2318,13.2139,-1.6678,-1.1143,13.1960,13.3650,13.2805,-1.4123,0.4272,13.1531,13.2154,13.1843,-1.6997,-0.3730,13.0700,13.1464,13.1082,-2.0216,-0.3618,13.0700,13.5048,13.2874,-1.7220,0.9870,12.2329,955.8950,-115752.3000,144372.9651
4705.0000,13.3604,19.7397,0.0000,94793.0000,-94793.0000,4.4798,0.0000,15433.6008,15433.6008,217.6179,110226.6008,0.0000,-110226.6008,19.7464,14.2476,9364.2000,0.0000,9364.2000,-0.3396,2162.4036,0.0000,2162.4036,15.3405,0.0000,7201.7964,7201.7964,13.1390,18.8085,0.0000,8664.2000,-8664.2000,0.4604,0.0000,1402.5299,1402.5299,22.3887,10066.7299,0.0000,-10066.7299,19.4286,13.9359,315.4000,0.0000,315.4000,-0.0114,73.1062,0.0000,73.1062,0.5189,0.0000,242.2938,242.2938,13.1901,18.6988,0.0000,11718.3000,-11718.3000,0.6433,0.0000,1948.9673,1948.9673,31.3835,13667.2673,0.0000,-13667.2673,18.7556,13.2764,315.4000,0.0000,315.4000,-0.0114,73.6975,0.0000,73.6975,0.5235,0.0000,241.7025,241.7025,19.7555,13.2310,16.4932,1.6221,65693.5353,19.3089,13.0776,16.1933,1.3942,33461.9764,19.7591,12.9376,16.3483,1.5263,32052.3213,19.7397,19.7464,19.7431,-1.1692,3.5483,19.7464,19.7555,19.7510,-1.2164,3.2087,19.7555,19.8845,19.8200,-1.4159,0.5982,19.4165,19.4286,19.4226,-0.9385,1.0585,19.4286,19.4459,19.4372,-1.0689,1.0471,18.6988,18.8933,18.7961,-1.1619,-0.3452,18.6988,18.7556,18.7272,-1.2443,0.2981,18.7556,18.7831,18.7694,-1.1592,0.2867,19.7397,20.0594,19.8995,-1.3875,-0.9316,13.3490,13.3575,13.3532,-1.4725,-3.5449,13.2386,13.2538,13.2462,-1.5797,-3.2054,13.1390,13.2724,13.2057,-1.4547,-0.5949,13.1201,13.1390,13.1296,-1.4662,-1.0552,13.0776,13.1112,13.0944,-1.4678,-1.0438,13.0776,13.2700,13.1738,-1.3130,0.3485,13.0255,13.0957,13.0606,-1.5174,-0.2948,12.9376,13.0154,12.9765,-1.6151,-0.2833,12.9376,13.3715,13.1546,-1.6287,0.9349,11.1134,868.4135,-105180.5000,131207.8330
4706.0000,13.2537,19.6308,0.0000,83199.0000,-83199.0000,3.9319,0.0000,13512.3751,13512.3751,190.8494,96711.3751,0.0000,-96711.3751,19.6395,14.1428,9352.4000,0.0000,9352.4000,-0.3391,2162.3916,0.0000,2162.3916,15.3404,0.0000,7190.0084,7190.0084,13.0337,18.7020,0.0000,7837.7000,-7837.7000,0.4164,0.0000,1266.9164,1266.9164,20.2436,9104.6164,0.0000,-9104.6164,19.3208,13.8303,311.1000,0.0000,311.1000,-0.0113,72.2018,0.0000,72.2018,0.5124,0.0000,238.8982,238.8982,13.0917,18.5996,0.0000,9773.8000,-9773.8000,0.5365,0.0000,1623.8410,1623.8410,26.1735,11397.6410,0.0000,-11397.6410,18.6634,13.1861,311.1000,0.0000,311.1000,-0.0113,72.7740,0.0000,72.7740,0.5170,0.0000,238.3260,238.3260,19.6507,13.1064,16.3786,1.4095,57085.3097,19.2201,12.9706,16.0954,1.2114,29073.8116,19.6746,12.8138,16.2442,1.3299,27928.4814,19.6308,19.6395,19.6352,-1.3275,3.1166,19.6395,19.6507,19.6451,-1.3025,2.7774,19.6507,19.7841,19.7174,-1.2635,0.5158,19.3007,19.3208,19.3108,-1.3745,0.9323,19.3208,19.3446,19.3327,-1.2869,0.9210,18.5996,18.8180,18.7088,-1.0790,-0.2852,18.5996,18.6634,18.6315,-1.1806,0.2513,18.6634,18.6950,18.6792,-1.1136,0.2401,19.6308,19.9630,19.7969,-1.2635,-0.8153,13.2442,13.2527,13.2484,-1.2899,-3.1144,13.1181,13.1344,13.1263,-1.4729,-2.7753,13.0337,13.1695,13.1016,-1.2816,-0.5137,13.0147,13.0337,13.0242,-1.2969,-0.9302,12.9706,13.0047,12.9877,-1.3131,-0.9189,12.9706,13.1830,13.0768,-1.1960,0.2873,12.9115,12.9865,12.9490,-1.3724,-0.2492,12.8138,12.8985,12.8561,-1.4779,-0.2379,12.8138,13.2578,13.0358,-1.4588,0.8175,9.7166,759.2650,-90835.9000,114087.6027
4707.0000,13.1646,19.5399,0.0000,73628.9000,-73628.9000,3.4796,0.0000,11933.4132,11933.4132,168.7801,85562.3132,0.0000,-85562.3132,19.5482,14.0532,9337.3000,0.0000,9337.3000,-0.3386,2161.2244,0.0000,2161.2244,15.3370,0.0000,7176.0756,7176.0756,12.9606,18.6281,0.0000,8895.2000,-8895.2000,0.4726,0.0000,1436.4313,1436.4313,22.9656,10331.6313,0.0000,-10331.6313,19.1519,13.6648,306.9000,0.0000,306.9000,-0.0111,71.3705,0.0000,71.3705,0.5062,0.0000,235.5295,235.5295,12.9914,18.4985,0.0000,8497.5000,-8497.5000,0.4665,0.0000,1410.2872,1410.2872,22.7539,9907.7872,0.0000,-9907.7872,18.5672,13.0918,306.9000,0.0000,306.9000,-0.0111,71.8755,0.0000,71.8755,0.5107,0.0000,235.0245,235.0245,19.5593,13.0107,16.2850,1.2654,51246.9209,19.1004,12.9166,16.0085,1.0754,25809.0172,19.5649,12.7399,16.1524,1.1869,24924.8072,19.5399,19.5482,19.5440,-1.1251,2.7623,19.5482,19.5593,19.5537,-1.1282,2.4237,19.5593,19.7046,19.6319,-1.0565,0.3948,19.1181,19.1519,19.1350,-2.1464,0.8674,19.1519,19.1912,19.1716,-1.9696,0.8563,18.4985,18.7561,18.6273,-1.0088,-0.2258,18.4985,18.5672,18.5328,-1.2159,0.2407,18.5672,18.6018,18.5845,-1.1680,0.2295,19.5399,19.8731,19.7065,-1.1168,-0.7173,13.1630,13.1704,13.1667,-1.0118,-2.7602,13.0236,13.0385,13.0311,-1.1742,-2.4216,12.9606,13.0907,13.0256,-0.9422,-0.3926,12.9469,12.9606,12.9538,-0.8755,-0.8653,12.9166,12.9376,12.9271,-0.7563,-0.8541,12.9166,13.1026,13.0096,-0.8360,0.2280,12.8160,12.8852,12.8506,-1.2124,-0.2385,12.7399,12.8025,12.7712,-1.0499,-0.2274,12.7399,13.1424,12.9411,-1.1672,0.7195,8.7848,686.4540,-81070.5000,101980.7453
4708.0000,13.0975,19.4714,0.0000,69684.0000,-69684.0000,3.2932,0.0000,11276.5187,11276.5187,159.6454,80960.5187,0.0000,-80960.5187,19.4781,13.9845,9368.6000,0.0000,9368.6000,-0.3397,2170.2658,0.0000,2170.2658,15.4069,0.0000,7198.3342,7198.3342,12.9441,18.6114,0.0000,12115.8000,-12115.8000,0.6438,0.0000,1956.0691,1956.0691,31.2718,14071.8691,0.0000,-14071.8691,18.9547,13.4715,317.0000,0.0000,317.0000,-0.0115,73.8938,0.0000,73.8938,0.5240,0.0000,243.1062,243.1062,12.8953,18.4015,0.0000,7818.0000,-7818.0000,0.4292,0.0000,1296.1989,1296.1989,20.9328,9114.1989,0.0000,-9114.1989,18.4646,12.9913,317.0000,0.0000,317.0000,-0.0115,74.3338,0.0000,74.3338,0.5282,0.0000,242.6662,242.6662,19.4873,12.9664,16.2268,1.2431,50345.2335,18.9552,12.9380,15.9466,1.0324,24776.7560,19.4336,12.7430,16.0883,1.1479,24105.6803,19.4714,19.4781,19.4747,-0.8617,2.6126,19.4781,19.4873,19.4827,-0.8827,2.2729,19.4873,19.6475,19.5674,-0.8040,0.2712,18.9185,18.9547,18.9366,-2.4194,0.9149,18.9547,18.9996,18.9772,-2.3713,0.9034,18.4015,18.7109,18.5562,-0.8829,-0.1641,18.4015,18.4646,18.4331,-1.2296,0.2650,18.4646,18.4986,18.4816,-1.2669,0.2535,19.4714,19.7819,19.6266,-0.9892,-0.6806,13.1136,13.1185,13.1160,-0.6366,-2.6098,12.9745,12.9832,12.9789,-0.6551,-2.2701,12.9441,13.0352,12.9896,-0.4597,-0.2684,12.9419,12.9441,12.9430,-0.1551,-0.9122,12.9380,12.9352,12.9366,0.0893,-0.9007,12.9380,13.0323,12.9852,-0.3204,0.1669,12.7677,12.8080,12.7879,-0.7828,-0.2622,12.7430,12.7574,12.7502,-0.2785,-0.2508,12.7430,13.0173,12.8802,-0.7611,0.6834,8.6782,678.1259,-79615.2000,99227.6698
4709.0000,13.0446,19.4174,0.0000,65234.5000,-65234.5000,3.0829,0.0000,10543.5954,10543.5954,149.3871,75778.0954,0.0000,-75778.0954,19.4230,13.9305,9347.4000,0.0000,9347.4000,-0.3390,2166.7668,0.0000,2166.7668,15.3862,0.0000,7180.6332,7180.6332,12.9298,18.5970,0.0000,10071.2000,-10071.2000,0.5351,0.0000,1625.6606,1625.6606,25.9929,11696.8606,0.0000,-11696.8606,18.9267,13.4441,392.0000,0.0000,392.0000,-0.0142,91.4073,0.0000,91.4073,0.6497,0.0000,300.5927,300.5927,12.8712,18.3772,0.0000,8474.6000,-8474.6000,0.4652,0.0000,1404.7069,1404.7069,22.6893,9879.3069,0.0000,-9879.3069,18.4046,12.9325,392.0000,0.0000,392.0000,-0.0142,91.9881,0.0000,91.9881,0.6540,0.0000,300.0119,300.0119,19.4308,12.9020,16.1664,1.1552,46784.9817,18.8699,12.9079,15.8889,0.9494,22785.9462,19.3397,12.7135,16.0266,1.0552,22159.0483,19.4174,19.4230,19.4202,-0.6834,2.4625,19.4230,19.4308,19.4269,-0.6987,2.1235,19.4308,19.5836,19.5072,-0.7521,0.2656,18.9243,18.9267,18.9255,-0.1592,0.8007,18.9267,18.9387,18.9327,-0.5617,0.7865,18.3772,18.6050,18.4911,-0.8106,-0.2044,18.3772,18.4046,18.3909,-0.5338,0.2608,18.4046,18.4271,18.4158,-0.8192,0.2466,19.4174,19.7024,19.5599,-0.8304,-0.6204,13.0632,13.0684,13.0658,-0.6314,-2.4587,12.9139,12.9245,12.9192,-0.7454,-2.1198,12.9298,12.9977,12.9637,-0.3380,-0.2619,12.9265,12.9298,12.9282,-0.2042,-0.7970,12.9079,12.9171,12.9125,-0.3157,-0.7828,12.9079,13.0015,12.9547,-0.3928,0.2081,12.7437,12.7657,12.7547,-0.4258,-0.2571,12.7135,12.7326,12.7230,-0.3534,-0.2429,12.7135,12.9508,12.8321,-0.6048,0.6242,8.1132,633.9769,-73648.9000,91729.9763
4710.0000,13.0604,19.2809,1062.7000,77901.7000,-76839.0000,3.7368,221.4873,12595.5421,12817.0294,181.1005,90497.2421,841.2127,-89656.0294,19.2922,13.8022,9336.9000,0.0000,9336.9000,-0.3386,2167.6973,0.0000,2167.6973,15.3800,0.0000,7169.2027,7169.2027,12.9770,18.6447,0.0000,15022.4000,-15022.4000,0.7982,0.0000,2426.4128,2426.4128,38.7694,17448.8128,0.0000,-17448.8128,18.8661,13.3847,306.2000,0.0000,306.2000,-0.0111,71.4525,0.0000,71.4525,0.5077,0.0000,234.7475,234.7475,12.8547,18.3606,0.0000,11168.3000,-11168.3000,0.6131,0.0000,1850.8813,1850.8813,29.9007,13019.1813,0.0000,-13019.1813,18.3720,12.9006,306.2000,0.0000,306.2000,-0.0111,71.8826,0.0000,71.8826,0.5113,0.0000,234.3174,234.3174,19.3063,13.0664,16.1864,1.4224,57609.1486,18.8096,13.0034,15.9065,1.1912,28589.2749,19.2320,12.8569,16.0444,1.3079,27466.7095,19.2809,19.2922,19.2865,-1.6384,2.9791,19.2922,19.3063,19.2992,-1.5657,2.6406,19.3063,19.5378,19.4221,-1.0525,0.2469,18.8557,18.8661,18.8609,-0.8051,1.0451,18.8661,18.8784,18.8722,-0.7550,1.0340,18.3606,18.5163,18.4385,-0.6610,-0.2426,18.3606,18.3720,18.3663,-0.3226,0.3704,18.3720,18.3812,18.3766,-0.4985,0.3593,19.2809,19.6354,19.4582,-1.2532,-0.7577,13.1257,13.1210,13.1234,0.6693,-2.9721,13.0569,13.0388,13.0478,1.5273,-2.6335,12.9770,12.9625,12.9697,0.0473,-0.2398,12.9853,12.9770,12.9812,0.6142,-1.0380,13.0034,12.9810,12.9922,0.9364,-1.0269,13.0034,12.9502,12.9768,0.2412,0.2497,12.8089,12.7890,12.7990,0.5094,-0.3634,12.8569,12.8060,12.8315,1.2830,-0.3523,12.8569,12.8250,12.8410,0.0810,0.7648,10.2373,799.9593,-93080.4000,113665.1330
4711.0000,13.0450,19.4178,0.0000,90692.4000,-90692.4000,4.2860,0.0000,14658.3976,14658.3976,207.6363,105350.7976,0.0000,-105350.7976,19.4087,13.9164,9373.9000,0.0000,9373.9000,-0.3399,2173.2788,0.0000,2173.2788,15.4676,0.0000,7200.6212,7200.6212,13.0022,18.6701,0.0000,8028.7000,-8028.7000,0.4266,0.0000,1297.2351,1297.2351,20.7240,9325.9351,0.0000,-9325.9351,19.0469,13.5618,320.6000,0.0000,320.6000,-0.0116,74.6503,0.0000,74.6503,0.5320,0.0000,245.9497,245.9497,12.9266,18.4330,0.0000,14236.0000,-14236.0000,0.7815,0.0000,2361.0587,2361.0587,38.1134,16597.0587,0.0000,-16597.0587,18.4079,12.9358,320.6000,0.0000,320.6000,-0.0116,75.2301,0.0000,75.2301,0.5356,0.0000,245.3699,245.3699,19.3989,13.0119,16.2054,1.5605,63199.4934,18.8326,13.0014,15.9170,1.2822,30773.1187,19.1636,12.9317,16.0477,1.3703,28776.5249,19.4178,19.4087,19.4132,1.5040,3.4301,19.4087,19.3989,19.4038,1.2364,3.0902,19.3989,19.4175,19.4082,-0.1927,0.5248,19.0824,19.0469,19.0646,2.4334,0.9514,19.0469,19.0122,19.0296,1.8732,0.9397,18.4330,18.4387,18.4358,-0.0567,-0.4285,18.4330,18.4079,18.4205,0.6286,0.3529,18.4079,18.4013,18.4046,0.3121,0.3413,19.4178,19.4676,19.4427,-0.2118,-0.8559,13.1009,13.1025,13.1017,-0.2865,-3.4226,13.0061,13.0110,13.0085,-0.4998,-3.0827,13.0022,12.9774,12.9898,0.2166,-0.5172,13.0061,13.0022,13.0041,0.2517,-0.9438,13.0014,12.9991,13.0003,0.0721,-0.9322,13.0014,12.9815,12.9915,0.1519,0.4361,12.8935,12.8571,12.8753,0.8961,-0.3454,12.9317,12.8920,12.9119,0.9455,-0.3338,12.9317,12.8170,12.8744,0.3781,0.8634,10.9257,853.7519,-102942.0000,122749.1369
4712.0000,13.1146,19.4430,425.5000,105154.3000,-104728.8000,4.9916,88.6024,17023.1685,17111.7708,241.8298,122177.4685,336.8976,-121840.5708,19.4413,13.9484,12374.7000,0.0000,12374.7000,-0.4487,2867.8868,0.0000,2867.8868,20.3878,0.0000,9506.8132,9506.8132,13.0723,18.7410,0.0000,19440.8000,-19440.8000,1.0330,0.0000,3144.1390,3144.1390,50.1861,22584.9390,0.0000,-22584.9390,18.9301,13.4474,307.9000,0.0000,307.9000,-0.0112,71.7938,0.0000,71.7938,0.5097,0.0000,236.1062,236.1062,12.9815,18.4884,0.0000,14207.7000,-14207.7000,0.7799,0.0000,2357.7312,2357.7312,38.0396,16565.4312,0.0000,-16565.4312,18.4682,12.9949,307.9000,0.0000,307.9000,-0.0112,72.1968,0.0000,72.1968,0.5141,0.0000,235.7032,235.7032,19.4384,13.1168,16.2776,1.9065,77212.2176,18.8504,13.0962,15.9733,1.5618,37483.5116,19.1375,13.0636,16.1005,1.6486,34620.8146,19.4430,19.4413,19.4422,0.3238,3.9726,19.4413,19.4384,19.4398,0.4098,3.5239,19.4384,19.4100,19.4242,0.1679,0.3571,18.9129,18.9301,18.9215,-1.7523,1.3901,18.9301,18.9442,18.9371,-1.1405,1.3789,18.4884,18.4332,18.4608,0.2762,-0.3100,18.4884,18.4682,18.4783,0.6730,0.4699,18.4682,18.4578,18.4630,0.6798,0.4588,19.4430,19.4435,19.4433,-0.0180,-1.0190,13.1915,13.1860,13.1887,1.0250,-3.9642,13.1044,13.0948,13.0996,1.0743,-3.5155,13.0723,12.9925,13.0324,0.4892,-0.3488,13.0809,13.0723,13.0766,0.8498,-1.3818,13.0962,13.0780,13.0871,1.0225,-1.3706,13.0962,12.9933,13.0448,0.6180,0.3183,13.0160,12.9733,12.9947,1.4148,-0.4616,13.0636,13.0165,13.0401,1.5214,-0.4504,13.0636,12.8389,12.9512,0.9021,1.0274,13.5300,1057.2511,-125386.8000,149316.5438
4713.0000,13.1555,19.5306,0.0000,116257.4000,-116257.4000,5.4942,0.0000,18838.4561,18838.4561,266.2589,135095.8561,0.0000,-135095.8561,19.5258,14.0312,15440.1000,0.0000,15440.1000,-0.5599,3574.7340,0.0000,3574.7340,25.4273,0.0000,11865.3660,11865.3660,13.0927,18.7617,0.0000,13261.0000,-13261.0000,0.7046,0.0000,2145.2845,2145.2845,34.2423,15406.2845,0.0000,-15406.2845,19.0610,13.5756,314.4000,0.0000,314.4000,-0.0114,73.1943,0.0000,73.1943,0.5213,0.0000,241.2057,241.2057,13.0421,18.5495,0.0000,15244.6000,-15244.6000,0.8368,0.0000,2531.4300,2531.4300,40.8174,17776.0300,0.0000,-17776.0300,18.5258,13.0513,314.4000,0.0000,314.4000,-0.0114,73.6691,0.0000,73.6691,0.5245,0.0000,240.7309,240.7309,19.5195,13.0992,16.3094,1.9728,79897.3047,18.9010,13.0913,15.9961,1.6066,38559.5372,19.1918,13.0526,16.1222,1.6978,35652.9635,19.5306,19.5258,19.5282,1.0127,4.3883,19.5258,19.5195,19.5226,0.9741,3.8284,19.5195,19.4522,19.4859,0.7190,0.6020,19.0798,19.0610,19.0704,1.7715,1.3066,19.0610,19.0427,19.0518,1.3587,1.2952,18.5495,18.4698,18.5096,0.5638,-0.4256,18.5495,18.5258,18.5377,0.6910,0.4112,18.5258,18.5141,18.5200,0.6625,0.3998,19.5306,19.4368,19.4837,0.4622,-1.1059,13.2124,13.2111,13.2117,0.2521,-4.3822,13.0916,13.0924,13.0920,-0.1175,-3.8224,13.0927,13.0501,13.0714,0.4454,-0.5959,13.0948,13.0927,13.0938,0.1818,-1.3005,13.0913,13.0906,13.0909,0.0210,-1.2891,13.0913,13.0529,13.0721,0.3044,0.4317,13.0486,13.0305,13.0395,0.5164,-0.4051,13.0526,13.0485,13.0506,0.1016,-0.3937,13.0526,12.9365,12.9945,0.4977,1.1120,13.9837,1092.7099,-128694.1000,154109.8054
