Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4714.0000,13.1834,19.5590,0.0000,119853.8000,-119853.8000,5.6642,0.0000,19433.7531,19433.7531,274.5679,139287.5531,0.0000,-139287.5531,19.5574,14.0623,18466.6000,0.0000,18466.6000,-0.6696,4273.8396,0.0000,4273.8396,30.3777,0.0000,14192.7604,14192.7604,13.0777,18.7465,0.0000,9276.1000,-9276.1000,0.4929,0.0000,1500.3244,1500.3244,23.9545,10776.4244,0.0000,-10776.4244,19.1736,13.6860,311.5000,0.0000,311.5000,-0.0113,72.4215,0.0000,72.4215,0.5156,0.0000,239.0785,239.0785,13.0573,18.5649,0.0000,17671.8000,-17671.8000,0.9701,0.0000,2934.9535,2934.9535,47.3183,20606.7535,0.0000,-20606.7535,18.5561,13.0809,311.5000,0.0000,311.5000,-0.0113,72.9627,0.0000,72.9627,0.5193,0.0000,238.5373,238.5373,19.5550,13.0907,16.3228,1.9807,80220.0567,18.9498,13.0627,16.0062,1.6235,38964.0059,19.2278,13.0316,16.1297,1.7087,35883.3111,19.5590,19.5574,19.5582,0.3374,4.5671,19.5574,19.5550,19.5562,0.3799,3.8975,19.5550,19.5101,19.5325,0.5380,0.6801,19.1892,19.1736,19.1814,1.3145,1.1729,19.1736,19.1537,19.1637,1.3244,1.1616,18.5649,18.5225,18.5437,0.3856,-0.5543,18.5649,18.5561,18.5605,0.2500,0.4157,18.5561,18.5495,18.5528,0.3706,0.4044,19.5590,19.4779,19.5185,0.3943,-1.0970,13.2313,13.2303,13.2308,0.2052,-4.5594,13.0878,13.0883,13.0880,-0.0730,-3.8898,13.0777,13.0741,13.0759,0.0290,-0.6723,13.0752,13.0777,13.0764,-0.2345,-1.1652,13.0627,13.0692,13.0659,-0.3270,-1.1539,13.0627,13.0700,13.0663,-0.0951,0.5621,13.0396,13.0399,13.0398,-0.0226,-0.4080,13.0316,13.0385,13.0350,-0.2125,-0.3967,13.0316,12.9896,13.0106,0.1688,1.1048,14.1594,1106.4364,-127712.1000,155067.3737
4715.0000,13.1956,19.5716,0.0000,122525.7000,-122525.7000,5.7905,0.0000,19872.6401,19872.6401,280.7392,142398.3401,0.0000,-142398.3401,19.5709,14.0755,18481.7000,0.0000,18481.7000,-0.6702,4276.6549,0.0000,4276.6549,30.3899,0.0000,14205.0451,14205.0451,13.0679,18.7366,0.0000,8270.7000,-8270.7000,0.4395,0.0000,1337.5310,1337.5310,21.3569,9608.2310,0.0000,-9608.2310,19.2310,13.7423,361.9000,0.0000,361.9000,-0.0131,84.0815,0.0000,84.0815,0.5981,0.0000,277.8185,277.8185,13.0527,18.5602,0.0000,19133.0000,-19133.0000,1.0503,0.0000,3177.4752,3177.4752,51.2315,22310.4752,0.0000,-22310.4752,18.5606,13.0853,361.9000,0.0000,361.9000,-0.0131,84.7633,0.0000,84.7633,0.6031,0.0000,277.1367,277.1367,19.5699,13.1088,16.3393,2.0256,82035.7112,18.9854,13.0563,16.0208,1.6729,40150.0287,19.2513,13.0326,16.1420,1.7546,36846.9156,19.5716,19.5709,19.5712,0.1316,4.6781,19.5709,19.5699,19.5704,0.1463,4.0079,19.5699,19.5467,19.5583,0.2859,0.7160,19.2386,19.2310,19.2348,0.6191,1.1554,19.2310,19.2199,19.2255,0.7206,1.1423,18.5602,18.5487,18.5545,0.1050,-0.6133,18.5602,18.5606,18.5604,-0.0262,0.4369,18.5606,18.5593,18.5599,0.0612,0.4238,19.5716,19.5150,19.5433,0.2742,-1.1124,13.2412,13.2407,13.2409,0.0965,-4.6690,13.1025,13.1013,13.1019,0.1425,-3.9988,13.0679,13.0735,13.0707,-0.0877,-0.7069,13.0665,13.0679,13.0672,-0.1369,-1.1464,13.0563,13.0586,13.0574,-0.1275,-1.1333,13.0563,13.0635,13.0599,-0.1029,0.6224,13.0353,13.0370,13.0361,-0.0690,-0.4279,13.0326,13.0337,13.0331,-0.0481,-0.4147,13.0326,13.0082,13.0204,0.0930,1.1215,14.4652,1130.3330,-130723.9000,159032.6554
4716.0000,13.2290,19.6056,0.0000,126360.9000,-126360.9000,5.9717,0.0000,20510.5372,20510.5372,289.5496,146871.4372,0.0000,-146871.4372,19.6039,14.1079,18464.1000,0.0000,18464.1000,-0.6695,4270.9210,0.0000,4270.9210,30.3556,0.0000,14193.1790,14193.1790,13.1200,18.7892,0.0000,14459.0000,-14459.0000,0.7683,0.0000,2339.9617,2339.9617,37.3351,16798.9617,0.0000,-16798.9617,19.1351,13.6483,373.8000,0.0000,373.8000,-0.0136,86.9458,0.0000,86.9458,0.6173,0.0000,286.8542,286.8542,13.0805,18.5883,0.0000,20514.0000,-20514.0000,1.1261,0.0000,3407.8349,3407.8349,54.9291,23921.8349,0.0000,-23921.8349,18.5811,13.1054,373.8000,0.0000,373.8000,-0.0136,87.5287,0.0000,87.5287,0.6228,0.0000,286.2713,286.2713,19.6017,13.1667,16.3842,2.1968,88970.8704,18.9686,13.1374,16.0530,1.7916,42998.8441,19.2382,13.1113,16.1747,1.8825,39532.1371,19.6056,19.6039,19.6048,0.3794,4.8238,19.6039,19.6017,19.6028,0.3656,4.1542,19.6017,19.5703,19.5860,0.3087,0.5695,19.1217,19.1351,19.1284,-1.3092,1.3378,19.1351,19.1483,19.1417,-1.0360,1.3242,18.5883,18.5635,18.5759,0.2334,-0.5876,18.5883,18.5811,18.5847,0.2678,0.5385,18.5811,18.5781,18.5796,0.2116,0.5249,19.6056,19.5400,19.5728,0.3312,-1.1479,13.2842,13.2820,13.2831,0.4838,-4.8114,13.1556,13.1510,13.1533,0.5945,-4.1419,13.1200,13.0838,13.1019,0.3508,-0.5572,13.1270,13.1200,13.1235,0.6543,-1.3254,13.1374,13.1216,13.1295,0.8444,-1.3119,13.1374,13.0849,13.1112,0.5937,0.5999,13.0901,13.0756,13.0828,0.5382,-0.5261,13.1113,13.0897,13.1005,0.7871,-0.5126,13.1113,13.0092,13.0602,0.4551,1.1603,15.6342,1221.6811,-142122.2000,171501.8516
4717.0000,13.2489,19.6259,0.0000,127751.7000,-127751.7000,6.0374,0.0000,20745.8551,20745.8551,292.7995,148497.5551,0.0000,-148497.5551,19.6249,14.1284,18474.9000,0.0000,18474.9000,-0.6699,4272.3645,0.0000,4272.3645,30.3602,0.0000,14202.5355,14202.5355,13.1409,18.8104,0.0000,12457.0000,-12457.0000,0.6619,0.0000,2016.5468,2016.5468,32.1722,14473.5468,0.0000,-14473.5468,19.1898,13.7019,446.5000,0.0000,446.5000,-0.0162,103.7879,0.0000,103.7879,0.7383,0.0000,342.7121,342.7121,13.1088,18.6168,0.0000,20604.6000,-20604.6000,1.1311,0.0000,3423.9211,3423.9211,55.1729,24028.5211,0.0000,-24028.5211,18.6081,13.1319,446.5000,0.0000,446.5000,-0.0162,104.5176,0.0000,104.5176,0.7438,0.0000,341.9824,341.9824,19.6234,13.1724,16.3979,2.1896,88678.7724,18.9905,13.1376,16.0641,1.7879,42909.9869,19.2794,13.0957,16.1876,1.8889,39667.8901,19.6259,19.6249,19.6254,0.2237,4.8751,19.6249,19.6234,19.6242,0.2326,4.2052,19.6234,19.5984,19.6109,0.2757,0.6412,19.1981,19.1898,19.1940,0.7662,1.3031,19.1898,19.1828,19.1863,0.5130,1.2869,18.6168,18.5875,18.6021,0.2915,-0.6140,18.6168,18.6081,18.6125,0.3100,0.5171,18.6081,18.6039,18.6060,0.2937,0.5009,19.6259,19.5705,19.5982,0.2810,-1.1623,13.2959,13.2953,13.2956,0.1258,-4.8636,13.1637,13.1629,13.1633,0.0957,-4.1937,13.1409,13.1145,13.1277,0.2864,-0.6296,13.1432,13.1409,13.1421,0.1989,-1.2915,13.1376,13.1361,13.1369,0.0638,-1.2753,13.1376,13.1205,13.1291,0.1911,0.6255,13.0985,13.0943,13.0964,0.1382,-0.5056,13.0957,13.0973,13.0965,-0.0724,-0.4894,13.0957,13.0566,13.0762,0.1671,1.1738,15.5638,1216.1746,-141445.4000,171256.6493
4718.0000,13.2741,19.6516,0.0000,130132.9000,-130132.9000,6.1500,0.0000,21144.9325,21144.9325,298.2954,151277.8325,0.0000,-151277.8325,19.6504,14.1535,18475.7000,0.0000,18475.7000,-0.6700,4271.2667,0.0000,4271.2667,30.3532,0.0000,14204.4333,14204.4333,13.1722,18.8420,0.0000,16164.6000,-16164.6000,0.8589,0.0000,2617.8582,2617.8582,41.7510,18782.4582,0.0000,-18782.4582,19.1535,13.6663,374.3000,0.0000,374.3000,-0.0136,87.0430,0.0000,87.0430,0.6185,0.0000,287.2570,287.2570,13.1331,18.6413,0.0000,21163.2000,-21163.2000,1.1617,0.0000,3517.6630,3517.6630,56.6699,24680.8630,0.0000,-24680.8630,18.6342,13.1574,374.3000,0.0000,374.3000,-0.0136,87.5892,0.0000,87.5892,0.6233,0.0000,286.7108,286.7108,19.6487,13.2068,16.4278,2.2925,92844.3174,18.9963,13.1789,16.0876,1.8632,44716.6758,19.2877,13.1374,16.2126,1.9698,41366.2571,19.6516,19.6504,19.6510,0.2843,4.9633,19.6504,19.6487,19.6496,0.2814,4.2933,19.6487,19.6210,19.6349,0.2639,0.5566,19.1483,19.1535,19.1509,-0.5451,1.4155,19.1535,19.1581,19.1558,-0.3934,1.4019,18.6413,18.6126,18.6270,0.2742,-0.5910,18.6413,18.6342,18.6377,0.2799,0.5707,18.6342,18.6304,18.6323,0.2920,0.5571,19.6516,19.5964,19.6240,0.2865,-1.1867,13.3250,13.3236,13.3243,0.3216,-4.9501,13.1982,13.1954,13.1968,0.3788,-4.2801,13.1722,13.1390,13.1556,0.3115,-0.5434,13.1759,13.1722,13.1740,0.3607,-1.4023,13.1789,13.1711,13.1750,0.4351,-1.3887,13.1789,13.1455,13.1622,0.3748,0.6042,13.1275,13.1196,13.1236,0.3033,-0.5575,13.1374,13.1268,13.1321,0.4037,-0.5439,13.1374,13.0699,13.1036,0.3064,1.1999,16.2434,1269.2838,-148236.4000,178927.2504
4719.0000,13.2892,19.6670,0.0000,132259.3000,-132259.3000,6.2505,0.0000,21497.9703,21497.9703,303.2190,153757.2703,0.0000,-153757.2703,19.6663,14.1690,18464.4000,0.0000,18464.4000,-0.6696,4267.8568,0.0000,4267.8568,30.3245,0.0000,14196.5432,14196.5432,13.1820,18.8519,0.0000,13504.9000,-13504.9000,0.7176,0.0000,2187.4134,2187.4134,34.8856,15692.3134,0.0000,-15692.3134,19.2161,13.7277,310.6000,0.0000,310.6000,-0.0113,72.1756,0.0000,72.1756,0.5135,0.0000,238.4244,238.4244,13.1522,18.6605,0.0000,22163.4000,-22163.4000,1.2166,0.0000,3684.6677,3684.6677,59.3493,25848.0677,0.0000,-25848.0677,18.6549,13.1777,310.6000,0.0000,310.6000,-0.0113,72.6646,0.0000,72.6646,0.5170,0.0000,237.9354,237.9354,19.6653,13.2152,16.4402,2.3012,93200.1015,19.0206,13.1789,16.0997,1.8757,45017.9009,19.3175,13.1338,16.2257,1.9856,41696.6200,19.6670,19.6663,19.6667,0.1635,5.0521,19.6663,19.6653,19.6658,0.1705,4.3825,19.6653,19.6449,19.6551,0.2189,0.6362,19.2246,19.2161,19.2204,0.8131,1.3538,19.2161,19.2076,19.2119,0.6514,1.3425,18.6605,18.6376,18.6490,0.2414,-0.6555,18.6605,18.6549,18.6577,0.2155,0.5611,18.6549,18.6518,18.6533,0.2288,0.5499,19.6670,19.6229,19.6450,0.2278,-1.1984,13.3349,13.3344,13.3347,0.0994,-5.0385,13.2079,13.2070,13.2075,0.1038,-4.3689,13.1820,13.1642,13.1731,0.1856,-0.6226,13.1829,13.1820,13.1824,0.0762,-1.3402,13.1789,13.1783,13.1786,0.0181,-1.3289,13.1789,13.1688,13.1739,0.1152,0.6691,13.1345,13.1318,13.1331,0.0903,-0.5475,13.1338,13.1336,13.1337,-0.0057,-0.5363,13.1338,13.1011,13.1175,0.1419,1.2120,16.2727,1271.5730,-148842.0000,179914.6224
4720.0000,13.3080,19.6862,0.0000,133669.9000,-133669.9000,6.3171,0.0000,21736.7588,21736.7588,306.4828,155406.6588,0.0000,-155406.6588,19.6853,14.1877,18481.6000,0.0000,18481.6000,-0.6702,4270.8769,0.0000,4270.8769,30.3465,0.0000,14210.7231,14210.7231,13.2045,18.8746,0.0000,14739.2000,-14739.2000,0.7831,0.0000,2388.0752,2388.0752,38.0755,17127.2752,0.0000,-17127.2752,19.2140,13.7256,305.1000,0.0000,305.1000,-0.0111,70.8994,0.0000,70.8994,0.5039,0.0000,234.2006,234.2006,13.1729,18.6815,0.0000,24002.8000,-24002.8000,1.3176,0.0000,3991.3611,3991.3611,64.2758,27994.1611,0.0000,-27994.1611,18.6760,13.1984,305.1000,0.0000,305.1000,-0.0111,71.3596,0.0000,71.3596,0.5077,0.0000,233.7404,233.7404,19.6841,13.2388,16.4615,2.3711,96027.7269,19.0257,13.2088,16.1172,1.9259,46221.2811,19.3173,13.1695,16.2434,2.0354,42744.0833,19.6862,19.6853,19.6858,0.2056,5.1210,19.6853,19.6841,19.6847,0.2036,4.4508,19.6841,19.6637,19.6739,0.2021,0.5880,19.2130,19.2140,19.2135,-0.1080,1.3712,19.2140,19.2138,19.2139,-0.0010,1.3601,18.6815,18.6602,18.6709,0.2380,-0.7000,18.6815,18.6760,18.6787,0.2287,0.6175,18.6760,18.6732,18.6746,0.2316,0.6065,19.6862,19.6439,19.6651,0.2174,-1.1961,13.3554,13.3544,13.3549,0.2192,-5.1045,13.2315,13.2296,13.2305,0.2529,-4.4343,13.2045,13.1819,13.1932,0.2181,-0.5715,13.2073,13.2045,13.2059,0.2578,-1.3547,13.2088,13.2030,13.2059,0.3040,-1.3436,13.2088,13.1881,13.1984,0.2711,0.7165,13.1616,13.1548,13.1582,0.2771,-0.6011,13.1695,13.1609,13.1652,0.3549,-0.5900,13.1695,13.1125,13.1410,0.2590,1.2126,16.7388,1307.9927,-153320.1000,184993.0914
4721.0000,13.2854,19.5277,1275.2000,105539.8000,-104264.6000,5.0540,264.7830,17153.3851,17418.1681,245.3168,122693.1851,1010.4170,-121682.7681,19.5369,14.0421,15421.1000,0.0000,15421.1000,-0.5592,3569.8660,0.0000,3569.8660,25.3149,0.0000,11851.2340,11851.2340,13.1711,18.8409,0.0000,7737.9000,-7737.9000,0.4111,0.0000,1253.1343,1253.1343,19.9909,8991.0343,0.0000,-8991.0343,19.2594,13.7701,319.9000,0.0000,319.9000,-0.0116,74.2984,0.0000,74.2984,0.5284,0.0000,245.6016,245.6016,13.1453,18.6536,0.0000,26396.9000,-26396.9000,1.4490,0.0000,4388.1617,4388.1617,70.6880,30785.0617,0.0000,-30785.0617,18.6598,13.1825,319.9000,0.0000,319.9000,-0.0116,74.8359,0.0000,74.8359,0.5322,0.0000,245.0641,245.0641,19.5484,13.1923,16.3703,1.9164,77613.2439,18.9609,13.1329,16.0469,1.5815,37954.8094,19.2714,13.0713,16.1714,1.6824,35330.5307,19.5277,19.5369,19.5323,-1.8776,4.1811,19.5369,19.5484,19.5426,-1.7402,3.6219,19.5484,19.6550,19.6017,-0.8974,0.4560,19.2690,19.2594,19.2642,0.5864,0.8671,19.2594,19.2497,19.2545,0.4657,0.8555,18.6536,18.6643,18.6590,-0.1687,-0.8329,18.6536,18.6598,18.6567,-0.2915,0.6161,18.6598,18.6618,18.6608,-0.1923,0.6045,19.5277,19.6935,19.6106,-0.6826,-0.8729,13.3098,13.3125,13.3111,-0.5534,-4.1586,13.1921,13.1960,13.1941,-0.4650,-3.5994,13.1711,13.1910,13.1810,-0.1722,-0.4335,13.1633,13.1711,13.1672,-0.4922,-0.8447,13.1329,13.1549,13.1439,-0.7733,-0.8331,13.1329,13.1683,13.1506,-0.6018,0.8554,13.0967,13.1120,13.1044,-0.6750,-0.5936,13.0713,13.0950,13.0832,-1.0152,-0.5820,13.0713,13.1600,13.1157,-0.3314,0.8954,13.7516,1074.5696,-122338.5000,150898.5840
4722.0000,13.1937,19.5681,12.4000,95067.3000,-95054.9000,4.4934,2.5787,15418.4396,15421.0183,218.0003,110485.7396,9.8213,-110475.9183,19.5659,14.0706,9368.4000,0.0000,9368.4000,-0.3397,2167.9713,0.0000,2167.9713,15.4088,0.0000,7200.4287,7200.4287,13.1336,18.8030,0.0000,6155.4000,-6155.4000,0.3271,0.0000,996.3399,996.3399,15.9004,7151.7399,0.0000,-7151.7399,19.2456,13.7566,308.4000,0.0000,308.4000,-0.0112,71.6392,0.0000,71.6392,0.5091,0.0000,236.7608,236.7608,13.1087,18.6167,0.0000,27855.0000,-27855.0000,1.5290,0.0000,4628.7354,4628.7354,74.5910,32483.7354,0.0000,-32483.7354,18.6260,13.1494,308.4000,0.0000,308.4000,-0.0112,72.1752,0.0000,72.1752,0.5132,0.0000,236.2248,236.2248,19.5640,13.0930,16.3285,1.8449,74719.9847,18.9132,13.0977,16.0054,1.4922,35813.9338,19.1706,13.0749,16.1227,1.5641,32846.8275,19.5681,19.5659,19.5670,0.3938,3.7330,19.5659,19.5640,19.5649,0.2441,3.3933,19.5640,19.5989,19.5815,-0.2688,0.3995,19.2406,19.2456,19.2431,-0.2790,0.7266,19.2456,19.2481,19.2469,-0.1178,0.7154,18.6167,18.6414,18.6290,-0.3862,-0.8813,18.6167,18.6260,18.6214,-0.4513,0.6478,18.6260,18.6304,18.6282,-0.4184,0.6366,19.5681,19.6229,19.5955,-0.2074,-0.7605,13.2001,13.2074,13.2037,-1.3214,-3.7065,13.1025,13.1122,13.1074,-1.0714,-3.3668,13.1336,13.1791,13.1563,-0.3233,-0.3731,13.1243,13.1336,13.1290,-0.4865,-0.7001,13.0977,13.1141,13.1059,-0.4840,-0.6890,13.0977,13.1252,13.1114,-0.4984,0.9077,13.0784,13.0847,13.0815,-0.3006,-0.6214,13.0749,13.0771,13.0760,-0.1117,-0.6102,13.0749,13.1296,13.1023,-0.1869,0.7869,12.6405,987.7454,-119080.1000,143380.7460
4723.0000,13.1558,19.4876,337.7000,88119.8000,-87782.1000,4.1820,70.2714,14279.1194,14349.3907,202.7960,102398.9194,267.4286,-102131.4907,19.4931,13.9992,9344.0000,0.0000,9344.0000,-0.3388,2164.1829,0.0000,2164.1829,15.3629,0.0000,7179.8171,7179.8171,13.0960,18.7650,0.0000,3035.7000,-3035.7000,0.1613,0.0000,491.1192,491.1192,7.8406,3526.8192,0.0000,-3526.8192,19.3231,13.8326,306.7000,0.0000,306.7000,-0.0111,71.1787,0.0000,71.1787,0.5064,0.0000,235.5213,235.5213,13.0616,18.5692,0.0000,26911.4000,-26911.4000,1.4772,0.0000,4469.6809,4469.6809,72.0621,31381.0809,0.0000,-31381.0809,18.5822,13.1065,306.7000,0.0000,306.7000,-0.0111,71.8156,0.0000,71.8156,0.5106,0.0000,234.8844,234.8844,19.4995,13.0449,16.2722,1.6780,67958.3215,18.8778,13.0418,15.9598,1.3654,32770.7056,19.1531,12.9974,16.0753,1.4402,30245.1169,19.4876,19.4931,19.4903,-0.9503,3.4913,19.4931,19.4995,19.4963,-0.8534,3.1525,19.4995,19.5724,19.5359,-0.5745,0.4227,19.3494,19.3231,19.3363,1.0986,0.5840,19.3231,19.2999,19.3115,0.7551,0.5729,18.5692,18.6039,18.5865,-0.5382,-0.8829,18.5692,18.5822,18.5757,-0.5762,0.5943,18.5822,18.5884,18.5853,-0.5424,0.5832,19.4876,19.6299,19.5587,-0.4686,-0.6907,13.1555,13.1589,13.1572,-0.5864,-3.4661,13.0585,13.0641,13.0613,-0.5814,-3.1273,13.0960,13.1517,13.1238,-0.4171,-0.3976,13.0842,13.0960,13.0901,-0.4939,-0.5589,13.0418,13.0690,13.0554,-0.6340,-0.5477,13.0418,13.0778,13.0598,-0.6480,0.9081,13.0198,13.0357,13.0277,-0.6744,-0.5691,12.9974,13.0180,13.0077,-0.8487,-0.5580,12.9974,13.1409,13.0692,-0.4241,0.7159,11.5833,905.1388,-107771.8000,130974.1439
4724.0000,13.2248,18.9623,3879.5000,64726.4000,-60846.9000,3.2607,806.3527,10505.1760,11311.5287,158.3552,75231.5760,3073.1473,-72158.4287,19.0076,13.5233,9336.6000,0.0000,9336.6000,-0.3386,2175.0099,0.0000,2175.0099,15.3654,0.0000,7161.5901,7161.5901,13.0702,18.7389,0.0000,2373.9000,-2373.9000,0.1261,0.0000,383.9170,383.9170,6.1304,2757.8170,0.0000,-2757.8170,19.3206,13.8301,317.7000,0.0000,317.7000,-0.0115,73.7337,0.0000,73.7337,0.5240,0.0000,243.9663,243.9663,12.9912,18.4982,0.0000,25537.2000,-25537.2000,1.4018,0.0000,4238.2672,4238.2672,68.3799,29775.4672,0.0000,-29775.4672,18.5182,13.0438,317.7000,0.0000,317.7000,-0.0115,74.4493,0.0000,74.4493,0.5292,0.0000,243.2507,243.2507,19.0626,13.2335,16.1481,1.2288,49766.5239,18.7767,12.9830,15.8798,1.0992,26380.6215,19.1313,12.8640,15.9976,1.1891,24970.2395,18.9623,19.0076,18.9850,-6.1238,2.7851,19.0076,19.0626,19.0351,-5.5906,2.4465,19.0626,19.6203,19.3415,-2.3723,0.2330,19.3107,19.3206,19.3156,-0.2739,0.3591,19.3206,19.3168,19.3187,0.0614,0.3476,18.4982,18.5513,18.5247,-0.7708,-0.8330,18.4982,18.5182,18.5082,-0.8400,0.5688,18.5182,18.5276,18.5229,-0.7785,0.5573,18.9623,19.8385,19.4004,-1.9357,-0.4757,13.2413,13.2341,13.2377,0.9463,-2.7589,13.2253,13.2019,13.2136,1.8127,-2.4203,13.0702,13.1373,13.1038,-0.2676,-0.2068,13.0564,13.0702,13.0633,-0.3491,-0.3329,12.9830,13.0286,13.0058,-0.6234,-0.3214,12.9830,13.0243,13.0037,-0.7023,0.8592,12.9061,12.9386,12.9224,-1.2968,-0.5427,12.8640,12.9031,12.8835,-1.5240,-0.5311,12.8640,13.1736,13.0188,-0.6335,0.5018,9.5313,744.7914,-78786.0000,101117.3849
4725.0000,13.1319,19.2581,1448.2000,64632.3000,-63184.1000,3.1298,301.4733,10467.3602,10768.8335,151.8857,75099.6602,1146.7267,-73952.9335,19.2337,13.7449,9377.4000,0.0000,9377.4000,-0.3400,2178.6151,0.0000,2178.6151,15.5319,0.0000,7198.7849,7198.7849,13.0196,18.6878,0.0000,5492.6000,-5492.6000,0.2918,0.0000,887.6758,887.6758,14.1828,6380.2758,0.0000,-6380.2758,19.0487,13.5636,389.6000,0.0000,389.6000,-0.0141,90.7147,0.0000,90.7147,0.6426,0.0000,298.8853,298.8853,12.9614,18.4682,0.0000,23762.3000,-23762.3000,1.3044,0.0000,3942.4562,3942.4562,63.6240,27704.7562,0.0000,-27704.7562,18.4786,13.0051,389.6000,0.0000,389.6000,-0.0141,91.3423,0.0000,91.3423,0.6495,0.0000,298.2577,298.2577,19.2104,13.0121,16.1113,1.2862,52089.9953,18.7424,12.9433,15.8428,1.0830,25991.6444,18.9350,12.9611,15.9481,1.1156,23428.5068,19.2581,19.2337,19.2459,3.1238,2.6649,19.2337,19.2104,19.2221,2.2310,2.3249,19.2104,19.3936,19.3020,-0.5009,0.1460,18.9232,19.0487,18.9859,-4.0040,0.4379,19.0487,19.1554,19.1021,-2.6395,0.4237,18.4682,18.5053,18.4868,-0.4835,-0.7383,18.4682,18.4786,18.4734,-0.4446,0.5661,18.4786,18.4849,18.4818,-0.5209,0.5519,19.2581,19.4693,19.3637,-0.4681,-0.4649,13.1381,13.1472,13.1427,-1.1719,-2.6401,13.0190,13.0484,13.0337,-2.1953,-2.3000,13.0196,13.1441,13.0819,-0.2893,-0.1212,12.9972,13.0196,13.0084,-0.6870,-0.4130,12.9433,12.9772,12.9603,-0.5753,-0.3989,12.9433,12.9788,12.9611,-0.5394,0.7632,12.9419,12.9369,12.9394,0.1803,-0.5412,12.9611,12.9402,12.9506,0.7848,-0.5271,12.9611,13.0495,13.0053,-0.1878,0.4897,9.4053,734.9453,-82282.4000,101510.1464
4726.0000,13.0987,19.0598,2148.6000,56761.4000,-54612.8000,2.7943,447.5242,9185.5847,9633.1089,135.5955,65946.9847,1701.0758,-64245.9089,19.0784,13.5927,9339.7000,0.0000,9339.7000,-0.3387,2173.8863,0.0000,2173.8863,15.4231,0.0000,7165.8137,7165.8137,12.9733,18.6410,0.0000,7509.6000,-7509.6000,0.3990,0.0000,1212.8880,1212.8880,19.3872,8722.4880,0.0000,-8722.4880,18.8166,13.3361,318.1000,0.0000,318.1000,-0.0115,74.2737,0.0000,74.2737,0.5266,0.0000,243.8263,243.8263,12.9326,18.4392,0.0000,20716.9000,-20716.9000,1.1372,0.0000,3436.1446,3436.1446,55.4686,24153.0446,0.0000,-24153.0446,18.4488,12.9758,318.1000,0.0000,318.1000,-0.0115,74.6062,0.0000,74.6062,0.5306,0.0000,243.4938,243.4938,19.0977,13.0075,16.0526,1.1509,46612.0933,18.6634,12.9298,15.7966,0.9752,23404.3786,18.9330,12.8723,15.9026,1.0308,21647.1875,19.0598,19.0784,19.0691,-2.1587,2.3791,19.0784,19.0977,19.0880,-1.6427,2.0404,19.0977,19.4488,19.2732,-0.3728,0.0561,18.7405,18.8166,18.7786,-2.5278,0.4551,18.8166,18.9253,18.8709,-2.8141,0.4436,18.4392,18.4745,18.4568,-0.3861,-0.6148,18.4392,18.4488,18.4440,-0.3801,0.5224,18.4488,18.4539,18.4513,-0.3925,0.5109,19.0598,19.5225,19.2912,-0.9006,-0.4151,13.0975,13.1021,13.0998,-0.5423,-2.3569,13.0103,13.0144,13.0123,-0.2834,-2.0182,12.9733,13.1718,13.0726,-0.1375,-0.0338,12.9563,12.9733,12.9648,-0.5517,-0.4329,12.9298,12.9459,12.9379,-0.2954,-0.4213,12.9298,12.9509,12.9404,-0.2750,0.6370,12.8972,12.9094,12.9033,-0.4607,-0.5002,12.8723,12.8953,12.8838,-0.8320,-0.4887,12.8723,13.0800,12.9762,-0.3769,0.4374,8.6153,673.2137,-72863.4000,91663.6594
4727.0000,13.0972,18.8745,2890.8000,51864.6000,-48973.8000,2.6014,602.1292,8392.8594,8994.9886,126.2874,60257.4594,2288.6708,-57968.7886,18.8955,13.4135,9341.3000,0.0000,9341.3000,-0.3387,2179.0409,0.0000,2179.0409,15.4575,0.0000,7162.2591,7162.2591,12.9387,18.6060,0.0000,4603.9000,-4603.9000,0.2446,0.0000,743.2361,743.2361,11.8836,5347.1361,0.0000,-5347.1361,18.8605,13.3791,310.0000,0.0000,310.0000,-0.0112,72.3441,0.0000,72.3441,0.5148,0.0000,237.6559,237.6559,12.8841,18.3902,0.0000,17329.7000,-17329.7000,0.9513,0.0000,2872.8719,2872.8719,46.3986,20202.5719,0.0000,-20202.5719,18.4086,12.9364,310.0000,0.0000,310.0000,-0.0112,72.7422,0.0000,72.7422,0.5173,0.0000,237.2578,237.2578,18.9235,13.0326,15.9781,0.9639,39036.9006,18.6172,12.8688,15.7430,0.8465,20315.8126,18.9653,12.7378,15.8516,0.9170,19257.8033,18.8745,18.8955,18.8850,-2.2466,2.2005,18.8955,18.9235,18.9095,-2.1794,1.8618,18.9235,19.4130,19.1683,-1.2917,0.1437,18.9047,18.8605,18.8826,1.2300,0.3883,18.8605,18.8653,18.8629,-0.1223,0.3771,18.3902,18.4436,18.4169,-0.5068,-0.5392,18.3902,18.4086,18.3994,-0.5633,0.4121,18.4086,18.4168,18.4127,-0.4920,0.4008,18.8745,19.5137,19.1941,-1.1962,-0.4009,13.0934,13.0942,13.0938,-0.0974,-2.1835,13.0395,13.0347,13.0371,0.2737,-1.8448,12.9387,13.1337,13.0362,-0.4637,-0.1267,12.9232,12.9387,12.9310,-0.4332,-0.3713,12.8688,12.9090,12.8889,-0.6159,-0.3601,12.8688,12.9208,12.8948,-0.5752,0.5562,12.7943,12.8325,12.8134,-1.1103,-0.3951,12.7378,12.7901,12.7640,-1.4709,-0.3838,12.7378,13.1128,12.9253,-0.6386,0.4179,7.5530,590.1992,-60946.1000,78610.5164
4728.0000,13.2196,18.1272,6473.1000,42957.0000,-36483.9000,2.3668,1345.5476,6971.1364,8316.6840,115.2028,49928.1364,5127.5524,-44800.5840,18.2167,12.7483,9373.7000,0.0000,9373.7000,-0.3399,2204.7394,0.0000,2204.7394,15.5489,0.0000,7168.9606,7168.9606,12.8785,18.5451,0.0000,6868.3000,-6868.3000,0.3649,0.0000,1107.8937,1107.8937,17.7261,7976.1937,0.0000,-7976.1937,18.7876,13.3078,332.8000,0.0000,332.8000,-0.0121,77.7332,0.0000,77.7332,0.5523,0.0000,255.0668,255.0668,12.7993,18.3047,0.0000,14193.4000,-14193.4000,0.7791,0.0000,2350.8634,2350.8634,38.0001,16544.2634,0.0000,-16544.2634,18.3399,12.8691,332.8000,0.0000,332.8000,-0.0121,78.1579,0.0000,78.1579,0.5557,0.0000,254.6421,254.6421,18.3292,13.4498,15.8895,0.7312,29611.8496,18.6177,12.7852,15.7014,0.7866,18877.6992,19.0907,12.5415,15.8161,0.8832,18547.7017,18.1272,18.2167,18.1719,-8.6306,1.9890,18.2167,18.3292,18.2729,-7.7071,1.6491,18.3292,19.6975,19.0134,-1.8944,0.0757,18.7431,18.7876,18.7654,-1.4394,0.4406,18.7876,18.8173,18.8025,-0.7542,0.4286,18.3047,18.4093,18.3570,-0.7484,-0.4106,18.3047,18.3399,18.3223,-0.9556,0.3685,18.3399,18.3552,18.3476,-0.8107,0.3565,18.1272,19.7846,18.9559,-2.9003,-0.3778,13.2515,13.2328,13.2421,1.7648,-1.9752,13.4383,13.3560,13.3971,4.3199,-1.6353,12.8785,13.1458,13.0121,-0.3155,-0.0618,12.8527,12.8785,12.8656,-0.8141,-0.4268,12.7852,12.8395,12.8123,-0.9493,-0.4147,12.7852,12.8787,12.8319,-0.7837,0.4244,12.6369,12.7042,12.6706,-1.7484,-0.3547,12.5415,12.6287,12.5851,-2.1836,-0.3426,12.5415,13.1529,12.8472,-0.9677,0.3917,6.9878,546.0365,-47506.3000,67037.2505
4729.0000,13.1225,18.7780,3179.9000,46747.5000,-43567.6000,2.3747,662.0670,7569.2238,8231.2908,115.3847,54316.7238,2517.8330,-51798.8908,18.7060,13.2277,9325.2000,0.0000,9325.2000,-0.3382,2180.2712,0.0000,2180.2712,15.6106,0.0000,7144.9288,7144.9288,12.8210,18.4871,0.0000,6541.5000,-6541.5000,0.3476,0.0000,1054.3674,1054.3674,16.8788,7595.8674,0.0000,-7595.8674,18.6981,13.2201,347.1000,0.0000,347.1000,-0.0126,81.1612,0.0000,81.1612,0.5766,0.0000,265.9388,265.9388,12.7669,18.2721,0.0000,12198.7000,-12198.7000,0.6696,0.0000,2019.8026,2019.8026,32.6578,14218.5026,0.0000,-14218.5026,18.2933,12.8235,347.1000,0.0000,347.1000,-0.0126,81.5629,0.0000,81.5629,0.5801,0.0000,265.5371,265.5371,18.6353,13.0874,15.8614,0.8001,32402.6849,18.5721,12.7657,15.6689,0.7536,18086.5248,18.7296,12.8046,15.7671,0.7690,16149.0120,18.7780,18.7060,18.7420,6.8542,1.9734,18.7060,18.6353,18.6707,4.7745,1.6352,18.6353,19.1909,18.9131,-1.2346,0.1210,18.6688,18.6981,18.6835,-1.0135,0.4685,18.6981,18.7372,18.7177,-1.0487,0.4560,18.2721,18.3580,18.3151,-0.5311,-0.3517,18.2721,18.2933,18.2827,-0.5031,0.3180,18.2933,18.3065,18.2999,-0.6008,0.3054,18.7780,19.0515,18.9148,-0.5214,-0.4013,13.1657,13.1749,13.1703,-0.8922,-1.9626,13.0889,13.1528,13.1208,-3.3595,-1.6245,12.8210,13.1093,12.9652,-0.5919,-0.1102,12.8009,12.8210,12.8110,-0.6843,-0.4578,12.7657,12.7891,12.7774,-0.4466,-0.4452,12.7657,12.8277,12.7967,-0.4502,0.3624,12.7130,12.6953,12.7041,0.3801,-0.3072,12.8046,12.7083,12.7564,2.0425,-0.2946,12.8046,12.8729,12.8387,-0.1275,0.4120,6.7487,527.3558,-52288.4000,66638.2218
4730.0000,13.0626,18.5356,3789.8000,43649.5000,-39859.7000,2.2600,789.8392,7057.8251,7847.6643,109.8229,50707.3251,2999.9608,-47707.3643,18.5616,13.0863,9331.0000,0.0000,9331.0000,-0.3384,2185.4555,0.0000,2185.4555,15.5174,0.0000,7145.5445,7145.5445,12.7823,18.4480,0.0000,7525.5000,-7525.5000,0.3999,0.0000,1212.3433,1212.3433,19.4136,8737.8433,0.0000,-8737.8433,18.6070,13.1308,335.7000,0.0000,335.7000,-0.0122,78.5824,0.0000,78.5824,0.5583,0.0000,257.1176,257.1176,12.7591,18.2642,0.0000,10173.3000,-10173.3000,0.5584,0.0000,1684.3096,1684.3096,27.2349,11857.6096,0.0000,-11857.6096,18.2729,12.8036,335.7000,0.0000,335.7000,-0.0122,78.9037,0.0000,78.9037,0.5614,0.0000,256.7963,256.7963,18.5807,13.0683,15.8245,0.7495,30356.7477,18.5293,12.7462,15.6377,0.7077,16985.1385,18.7778,12.6930,15.7354,0.7446,15637.3321,18.5356,18.5616,18.5486,-2.3585,1.8650,18.5616,18.5807,18.5712,-1.2258,1.5266,18.5807,19.0945,18.8376,-0.9365,0.0988,18.5761,18.6070,18.5915,-1.1345,0.4987,18.6070,18.6462,18.6266,-1.1238,0.4865,18.2642,18.3223,18.2932,-0.2883,-0.2750,18.2642,18.2729,18.2686,-0.1954,0.2835,18.2729,18.2803,18.2766,-0.3054,0.2713,18.5356,19.1194,18.8275,-1.0779,-0.3950,13.0813,13.0926,13.0869,-1.0311,-1.8565,13.0685,13.0801,13.0743,-0.5866,-1.5181,12.7823,13.0711,12.9267,-0.4890,-0.0903,12.7703,12.7823,12.7763,-0.4434,-0.4902,12.7462,12.7611,12.7537,-0.3114,-0.4780,12.7462,12.7999,12.7731,-0.3103,0.2835,12.7274,12.7170,12.7222,0.1927,-0.2750,12.6930,12.7239,12.7084,-0.6044,-0.2628,12.6930,12.9245,12.8087,-0.3869,0.4035,6.4001,500.1120,-47556.1000,62979.2183
4731.0000,13.0539,18.3128,4448.3000,40450.6000,-36002.3000,2.1431,927.2132,6539.2702,7466.4834,104.1855,46989.8702,3521.0868,-43468.7834,18.3441,12.8733,9354.3000,0.0000,9354.3000,-0.3392,2196.7381,0.0000,2196.7381,15.5864,0.0000,7157.5619,7157.5619,12.7473,18.4126,0.0000,5218.7000,-5218.7000,0.2773,0.0000,840.3311,840.3311,13.4607,6059.0311,0.0000,-6059.0311,18.6176,13.1412,343.7000,0.0000,343.7000,-0.0125,80.4447,0.0000,80.4447,0.5723,0.0000,263.2553,263.2553,12.7448,18.2499,0.0000,8072.1000,-8072.1000,0.4431,0.0000,1336.2347,1336.2347,21.6097,9408.3347,0.0000,-9408.3347,18.2609,12.7918,343.7000,0.0000,343.7000,-0.0125,80.7960,0.0000,80.7960,0.5749,0.0000,262.9040,262.9040,18.3866,13.1580,15.7723,0.6223,25201.4631,18.5097,12.6877,15.5987,0.6236,14966.1670,18.8248,12.5698,15.6973,0.6700,14069.2469,18.3128,18.3441,18.3284,-2.6822,1.7566,18.3441,18.3866,18.3653,-2.5089,1.4174,18.3866,18.9873,18.6869,-1.8437,0.1678,18.6292,18.6176,18.6234,0.3598,0.4451,18.6176,18.6214,18.6195,-0.1109,0.4326,18.2499,18.3030,18.2764,-0.2279,-0.2339,18.2499,18.2609,18.2554,-0.1841,0.2092,18.2609,18.2667,18.2638,-0.1796,0.1968,18.3128,19.1090,18.7109,-1.4329,-0.3864,13.0752,13.0769,13.0760,-0.1565,-1.7516,13.1385,13.1237,13.1311,0.6604,-1.4124,12.7473,12.9893,12.8683,-0.7299,-0.1627,12.7335,12.7473,12.7404,-0.4583,-0.4400,12.6877,12.7216,12.7046,-0.6166,-0.4276,12.6877,12.7853,12.7365,-0.4666,0.2389,12.6626,12.6975,12.6801,-0.5334,-0.2042,12.5698,12.6542,12.6120,-1.1888,-0.1917,12.5698,12.9509,12.7604,-0.6087,0.3915,5.6933,444.8832,-39251.4000,54236.8770
4732.0000,12.9915,18.6043,3809.2000,52798.4000,-48989.2000,2.6934,794.8255,8523.1557,9317.9812,130.7876,61321.5557,3014.3745,-58307.1812,18.5741,13.0985,9323.9000,0.0000,9323.9000,-0.3381,2183.4616,0.0000,2183.4616,15.5815,0.0000,7140.4384,7140.4384,12.7255,18.3905,0.0000,9323.8000,-9323.8000,0.4954,0.0000,1500.9106,1500.9106,24.0459,10824.7106,0.0000,-10824.7106,18.5190,13.0446,338.1000,0.0000,338.1000,-0.0123,79.2290,0.0000,79.2290,0.5629,0.0000,258.8710,258.8710,12.7078,18.2126,0.0000,6383.9000,-6383.9000,0.3504,0.0000,1056.3717,1056.3717,17.0901,7440.2717,0.0000,-7440.2717,18.2374,12.7688,338.1000,0.0000,338.1000,-0.0123,79.5025,0.0000,79.5025,0.5656,0.0000,258.5975,258.5975,18.5431,13.0366,15.7898,0.8329,33733.3380,18.5048,12.7210,15.6129,0.7874,18896.8112,18.6211,12.7836,15.7023,0.7947,16688.3851,18.6043,18.5741,18.5892,3.1213,2.1485,18.5741,18.5431,18.5586,2.3070,1.8104,18.5431,18.7165,18.6298,-0.7140,0.2221,18.4914,18.5190,18.5052,-1.4519,0.7175,18.5190,18.5450,18.5320,-1.0811,0.7052,18.2126,18.3048,18.2587,-0.2391,-0.1419,18.2126,18.2374,18.2250,-0.3920,0.2086,18.2374,18.2469,18.2422,-0.2862,0.1963,18.6043,18.7559,18.6801,-0.3963,-0.5449,13.0499,13.0528,13.0513,-0.3230,-2.1466,13.0197,13.0408,13.0303,-1.2423,-1.8085,12.7255,12.8983,12.8119,-0.7062,-0.2202,12.7213,12.7255,12.7234,-0.2306,-0.7156,12.7210,12.7157,12.7183,0.1403,-0.7034,12.7210,12.7432,12.7321,-0.0774,0.1437,12.6864,12.6832,12.6848,0.0326,-0.2067,12.7836,12.6813,12.7324,1.4280,-0.1944,12.7836,12.7506,12.7671,0.0560,0.5468,7.0390,550.0357,-54696.8000,69318.5343
4733.0000,12.8348,19.1616,233.6000,63211.0000,-62977.4000,2.9994,48.8709,10167.3817,10216.2526,145.2635,73378.3817,184.7291,-73193.6526,19.1047,13.6183,9335.5000,0.0000,9335.5000,-0.3385,2172.2260,0.0000,2172.2260,15.5525,0.0000,7163.2740,7163.2740,12.7676,18.4331,0.0000,11143.6000,-11143.6000,0.5921,0.0000,1794.8612,1794.8612,28.7368,12938.4612,0.0000,-12938.4612,18.4788,13.0052,419.1000,0.0000,419.1000,-0.0152,98.2584,0.0000,98.2584,0.6987,0.0000,320.8416,320.8416,12.7389,18.2439,0.0000,6807.7000,-6807.7000,0.3737,0.0000,1126.8603,1126.8603,18.2242,7934.5603,0.0000,-7934.5603,18.2344,12.7659,419.1000,0.0000,419.1000,-0.0152,98.5528,0.0000,98.5528,0.7014,0.0000,320.5472,320.5472,19.0321,12.6467,15.8394,1.0935,44285.9385,18.4586,12.7963,15.6275,0.8727,20944.3676,18.4373,12.9724,15.7048,0.8423,17687.5387,19.1616,19.1047,19.1331,6.5394,2.3808,19.1047,19.0321,19.0684,6.1271,2.0423,19.0321,18.5690,18.8005,2.0352,0.2441,18.4728,18.4788,18.4758,-0.3800,0.8362,18.4788,18.4909,18.4849,-0.5940,0.8210,18.2439,18.2663,18.2551,-0.0685,-0.1380,18.2439,18.2344,18.2392,0.1459,0.2357,18.2344,18.2371,18.2358,-0.1022,0.2205,19.1616,18.5086,18.8351,1.8454,-0.6186,12.8550,12.8747,12.8649,-2.2756,-2.3789,12.6673,12.7284,12.6978,-4.0366,-2.0404,12.7676,12.8198,12.7937,-0.2446,-0.2423,12.7773,12.7676,12.7725,0.5673,-0.8344,12.7963,12.7730,12.7847,0.7756,-0.8192,12.7963,12.7088,12.7526,0.2214,0.1399,12.8357,12.7570,12.7963,1.3204,-0.2338,12.9724,12.8406,12.9065,2.0752,-0.2186,12.9724,12.6821,12.8272,0.7004,0.6205,7.8794,615.7050,-70755.0000,82917.8448
4734.0000,12.9317,19.1881,1482.1000,145793.1000,-144311.0000,6.9671,309.5633,23502.8013,23812.3646,337.1786,169295.9013,1172.5367,-168123.3646,19.1857,13.6979,9350.0000,0.0000,9350.0000,-0.3390,2173.4948,0.0000,2173.4948,15.4665,0.0000,7176.5052,7176.5052,12.8785,18.5452,0.0000,630.4000,-630.4000,0.0335,0.0000,101.6870,101.6870,1.6259,732.0870,0.0000,-732.0870,18.9709,13.4873,400.4000,0.0000,400.4000,-0.0145,93.3164,0.0000,93.3164,0.6679,0.0000,307.0836,307.0836,12.7883,18.2936,0.0000,10157.1000,-10157.1000,0.5576,0.0000,1682.1362,1682.1362,27.1910,11839.2362,0.0000,-11839.2362,18.2518,12.7829,400.4000,0.0000,400.4000,-0.0145,94.1354,0.0000,94.1354,0.6701,0.0000,306.2646,306.2646,19.1792,12.9684,16.0738,2.1264,86119.4180,18.7632,12.9064,15.8348,1.8047,43313.1537,18.8238,12.9998,15.9118,1.7946,37686.2988,19.1881,19.1857,19.1869,0.6237,5.4053,19.1857,19.1792,19.1824,1.3509,5.0663,19.1792,19.0398,19.1095,3.7032,1.4712,19.0288,18.9709,18.9999,6.2995,1.5047,18.9709,18.9077,18.9393,5.4591,1.4902,18.2936,18.2595,18.2765,0.2337,-0.4272,18.2936,18.2518,18.2727,0.3800,0.1304,18.2518,18.2438,18.2478,0.1197,0.1159,19.1881,18.8668,19.0274,2.2963,-1.5618,12.9654,12.9609,12.9632,1.1614,-5.4156,12.9332,12.9165,12.9248,2.7143,-5.0765,12.8785,12.8477,12.8631,0.8126,-1.4815,12.8908,12.8785,12.8846,1.3287,-1.5150,12.9064,12.8850,12.8957,1.3142,-1.5005,12.9064,12.7754,12.8409,1.0408,0.4169,12.9114,12.8265,12.8690,0.8514,-0.1407,12.9998,12.9262,12.9630,0.6572,-0.1261,12.9998,12.8299,12.9148,1.0322,1.5516,15.0282,1174.3253,-144947.7000,167118.8705
4735.0000,13.1325,19.5071,0.0000,204125.4000,-204125.4000,9.6468,0.0000,33059.0792,33059.0792,466.9506,237184.4792,0.0000,-237184.4792,19.4967,14.0027,15806.1000,0.0000,15806.1000,-0.5732,3660.7293,0.0000,3660.7293,26.1180,0.0000,12145.3707,12145.3707,13.0476,18.7161,0.0000,4301.6000,-4301.6000,0.2286,0.0000,695.4593,695.4593,11.0993,4997.0593,0.0000,-4997.0593,19.2820,13.7922,729.4000,0.0000,729.4000,-0.0264,169.3614,0.0000,169.3614,1.2087,0.0000,560.0386,560.0386,12.9092,18.4156,0.0000,13110.7000,-13110.7000,0.7197,0.0000,2174.0303,2174.0303,35.0991,15284.7303,0.0000,-15284.7303,18.3310,12.8605,729.4000,0.0000,729.4000,-0.0264,171.3178,0.0000,171.3178,1.2205,0.0000,558.0822,558.0822,19.4837,13.1858,16.3347,2.9896,121079.8130,19.0640,13.0740,16.0690,2.5590,61417.1757,19.0833,13.1909,16.1371,2.5174,52865.1044,19.5071,19.4967,19.5019,3.7762,7.4906,19.4967,19.4837,19.4902,3.6891,6.9174,19.4837,19.3741,19.4289,3.8296,1.9329,19.3045,19.2820,19.2932,3.5151,2.1615,19.2820,19.2502,19.2661,3.9187,2.1350,18.4156,18.3041,18.3598,0.9802,-0.5234,18.4156,18.3310,18.3733,1.1887,0.1963,18.3310,18.2986,18.3148,0.7838,0.1699,19.5071,19.1452,19.3261,3.5796,-2.1562,13.1884,13.1810,13.1847,2.6483,-7.5056,13.1319,13.1210,13.1265,2.4081,-6.9324,13.0476,12.9940,13.0208,1.8783,-1.9479,13.0605,13.0476,13.0541,2.0197,-2.1765,13.0740,13.0515,13.0628,1.9916,-2.1500,13.0740,12.8973,12.9857,1.7225,0.5083,13.0263,12.9379,12.9821,1.3399,-0.2113,13.1909,13.0500,13.1205,1.8753,-0.1849,13.1909,12.9625,13.0767,1.9288,2.1412,21.0606,1645.7029,-204272.8000,235362.0930
4736.0000,13.4659,19.8474,0.0000,236318.1000,-236318.1000,11.1682,0.0000,38570.6453,38570.6453,541.2909,274888.7453,0.0000,-274888.7453,19.8376,14.3369,19274.7000,0.0000,19274.7000,-0.6989,4446.2161,0.0000,4446.2161,31.7191,0.0000,14828.4839,14828.4839,13.4264,19.0989,0.0000,50728.9000,-50728.9000,2.6954,0.0000,8244.5604,8244.5604,130.9788,58973.4604,0.0000,-58973.4604,19.2443,13.7553,1174.0000,0.0000,1174.0000,-0.0426,272.7167,0.0000,272.7167,1.9374,0.0000,901.2833,901.2833,13.3092,18.8188,0.0000,14244.7000,-14244.7000,0.7819,0.0000,2372.2230,2372.2230,38.1382,16616.9230,0.0000,-16616.9230,18.7288,13.2500,1174.0000,0.0000,1174.0000,-0.0426,274.4104,0.0000,274.4104,1.9623,0.0000,899.5896,899.5896,19.8251,13.5461,16.6856,4.1444,167848.1515,19.2308,13.4710,16.3509,3.4216,82117.4703,19.3187,13.5359,16.4273,3.4352,72139.7444,19.8474,19.8376,19.8425,4.0852,8.6295,19.8376,19.8251,19.8313,4.0916,7.9306,19.8251,19.6277,19.7264,3.5647,0.9999,19.2420,19.2443,19.2431,-0.6298,3.6953,19.2443,19.2455,19.2449,-0.2810,3.6527,18.8188,18.0032,18.4110,0.5926,-0.0437,18.8188,18.7288,18.7738,4.8081,0.7383,18.7288,18.6822,18.7055,4.6893,0.6957,19.8474,19.4931,19.6702,4.1276,-2.5387,13.5567,13.5462,13.5515,4.4009,-8.6349,13.5054,13.4880,13.4967,4.4434,-7.9360,13.4264,13.2251,13.3257,3.6545,-1.0052,13.4435,13.4264,13.4349,4.5709,-3.7006,13.4710,13.4398,13.4554,4.7133,-3.6581,13.4710,12.6079,13.0395,0.6241,0.0383,13.4366,13.3453,13.3910,4.9094,-0.7436,13.5359,13.4479,13.4919,4.4574,-0.7011,13.5359,13.1924,13.3641,3.4434,2.5333,29.1369,2276.7956,-279669.0000,322105.3661
4737.0000,13.7422,20.1295,0.0000,254808.4000,-254808.4000,12.0420,0.0000,41858.8855,41858.8855,584.9024,296667.2855,0.0000,-296667.2855,20.1219,14.6159,21905.3000,0.0000,21905.3000,-0.7943,5036.3504,0.0000,5036.3504,35.8879,0.0000,16868.9496,16868.9496,13.6707,19.3460,0.0000,69645.7000,-69645.7000,3.7005,0.0000,11358.0798,11358.0798,180.0866,81003.7798,0.0000,-81003.7798,19.4136,13.9213,1267.0000,0.0000,1267.0000,-0.0459,293.7286,0.0000,293.7286,2.0920,0.0000,973.2714,973.2714,13.6314,19.1438,0.0000,16298.8000,-16298.8000,0.8947,0.0000,2724.0354,2724.0354,43.6513,19022.8354,0.0000,-19022.8354,18.9805,13.4967,1267.0000,0.0000,1267.0000,-0.0459,295.2506,0.0000,295.2506,2.1064,0.0000,971.7494,971.7494,20.1122,13.7959,16.9540,4.7374,191862.8902,19.4057,13.7147,16.5602,3.8415,92196.5658,19.6075,13.7209,16.6642,3.9735,83444.1498,20.1295,20.1219,20.1257,3.3927,9.3110,20.1219,20.1122,20.1170,3.4229,8.5166,20.1122,19.8491,19.9806,3.0435,0.6411,19.4203,19.4136,19.4169,2.0727,4.3417,19.4136,19.4057,19.4097,1.9634,4.2957,19.4057,17.8405,18.6231,2.5344,0.0954,19.0182,18.9805,18.9993,2.6967,0.9901,18.9805,18.9573,18.9689,3.1539,0.9442,20.1295,19.8323,19.9809,3.7235,-2.7311,13.8303,13.8230,13.8267,3.2963,-9.3109,13.7687,13.7571,13.7629,3.1872,-8.5165,13.6707,13.4355,13.5531,2.7185,-0.6410,13.6798,13.6707,13.6752,2.8751,-4.3416,13.6928,13.6773,13.6850,2.7455,-4.2956,13.6314,12.7260,13.1787,1.6547,-0.0954,13.6753,13.6314,13.6533,3.1412,-0.9900,13.7209,13.6840,13.7025,2.5161,-0.9441,13.7209,13.4666,13.5938,2.7461,2.7311,33.1293,2588.7695,-316313.6000,367503.6058
4738.0000,13.9750,20.3673,0.0000,268244.6000,-268244.6000,12.6770,0.0000,44309.2202,44309.2202,616.8538,312553.8202,0.0000,-312553.8202,20.3613,14.8507,25847.5000,0.0000,25847.5000,-0.9373,5926.3437,0.0000,5926.3437,42.1908,0.0000,19921.1563,19921.1563,13.8633,19.5408,0.0000,83427.8000,-83427.8000,4.4328,0.0000,13643.3691,13643.3691,215.9338,97071.1691,0.0000,-97071.1691,19.5651,14.0698,1296.9000,0.0000,1296.9000,-0.0470,300.1225,0.0000,300.1225,2.1366,0.0000,996.7775,996.7775,13.8299,19.3442,0.0000,19770.4000,-19770.4000,1.0853,0.0000,3311.7280,3311.7280,52.9643,23082.1280,0.0000,-23082.1280,19.1917,13.7038,1296.9000,0.0000,1296.9000,-0.0470,301.4547,0.0000,301.4547,2.1488,0.0000,995.4453,995.4453,20.3535,14.0084,17.1809,5.1858,210023.0761,19.5584,13.9063,16.7324,4.1575,99779.7566,19.8468,13.8864,16.8666,4.3843,92069.8611,20.3673,20.3613,20.3643,2.8545,9.8423,20.3613,20.3535,20.3574,2.8753,8.9051,20.3535,19.9760,20.1647,2.1968,0.3232,19.5703,19.5651,19.5677,1.7946,4.7560,19.5651,19.5584,19.5618,1.8105,4.7090,19.5584,18.1976,18.8780,3.0508,0.1320,19.2198,19.1917,19.2058,2.4662,1.2173,19.1917,19.1765,19.1841,2.5721,1.1702,20.3673,20.1235,20.2454,3.1676,-2.8347,14.0653,14.0593,14.0623,2.8188,-9.8354,13.9920,13.9826,13.9873,2.6825,-8.8981,13.8633,13.5460,13.7046,1.8040,-0.3162,13.8699,13.8633,13.8666,2.2841,-4.7491,13.8796,13.8679,13.8737,2.2527,-4.7021,13.8299,12.9014,13.3656,2.2309,-0.1251,13.8558,13.8299,13.8428,2.2618,-1.2103,13.8864,13.8619,13.8742,2.0468,-1.1633,13.8864,13.6832,13.7848,2.2799,2.8416,36.2518,2832.7641,-343001.5000,401872.6938
4739.0000,14.2111,20.6085,0.0000,291239.7000,-291239.7000,13.7637,0.0000,48378.4026,48378.4026,670.7567,339618.1026,0.0000,-339618.1026,20.6029,15.0878,27167.0000,0.0000,27167.0000,-0.9851,6211.7000,0.0000,6211.7000,44.2082,0.0000,20955.3000,20955.3000,14.0629,19.7428,0.0000,96140.7000,-96140.7000,5.1083,0.0000,15768.1136,15768.1136,249.0321,111908.8136,0.0000,-111908.8136,19.7474,14.2486,1520.3000,0.0000,1520.3000,-0.0551,351.0674,0.0000,351.0674,2.4996,0.0000,1169.2326,1169.2326,14.0314,19.5476,0.0000,23139.7000,-23139.7000,1.2702,0.0000,3885.1941,3885.1941,62.0027,27024.8941,0.0000,-27024.8941,19.4120,13.9196,1520.3000,0.0000,1520.3000,-0.0551,352.4581,0.0000,352.4581,2.5119,0.0000,1167.8419,1167.8419,20.5956,14.2526,17.4241,5.7529,232992.4112,19.7402,14.1057,16.9230,4.5992,110381.3496,20.0851,14.0845,17.0848,4.8981,102860.7914,20.6085,20.6029,20.6057,2.8880,10.6920,20.6029,20.5956,20.5993,2.8941,9.7069,20.5956,20.0412,20.3184,1.8294,0.1834,19.7531,19.7474,19.7502,2.1778,5.2918,19.7474,19.7402,19.7438,2.1718,5.2366,19.7402,18.5483,19.1443,3.1884,0.1575,19.4374,19.4120,19.4247,2.6163,1.4277,19.4120,19.3986,19.4053,2.6440,1.3725,20.6085,20.3919,20.5002,3.0494,-3.0717,14.3103,14.3046,14.3074,2.9331,-10.6804,14.2409,14.2313,14.2361,2.9777,-9.6953,14.0629,13.5915,13.8272,1.4540,-0.1719,14.0692,14.0629,14.0661,2.3822,-5.2802,14.0783,14.0673,14.0728,2.3774,-5.2250,14.0314,13.1252,13.5783,2.5420,-0.1459,14.0548,14.0314,14.0431,2.3923,-1.4161,14.0845,14.0603,14.0724,2.3673,-1.3610,14.0845,13.8873,13.9859,2.4017,3.0833,40.1575,3137.9665,-380312.5000,446234.5521
4740.0000,14.3851,20.7863,0.0000,307498.9000,-307498.9000,14.5321,0.0000,51292.1621,51292.1621,709.3073,358791.0621,0.0000,-358791.0621,20.7824,15.2640,23549.3000,0.0000,23549.3000,-0.8539,5373.5621,0.0000,5373.5621,38.2031,0.0000,18175.7379,18175.7379,14.2218,19.9035,0.0000,95379.4000,-95379.4000,5.0679,0.0000,15679.9046,15679.9046,247.2624,111059.3046,0.0000,-111059.3046,19.9315,14.4291,1798.5000,0.0000,1798.5000,-0.0652,414.4168,0.0000,414.4168,2.9500,0.0000,1384.0832,1384.0832,14.1845,19.7021,0.0000,25745.4000,-25745.4000,1.4132,0.0000,4330.5042,4330.5042,68.9994,30075.9042,0.0000,-30075.9042,19.6311,14.1345,1798.5000,0.0000,1798.5000,-0.0652,415.8770,0.0000,415.8770,2.9630,0.0000,1382.6230,1382.6230,20.7773,14.4438,17.6106,6.0404,244637.4160,19.9244,14.2427,17.0836,4.8769,117045.8883,20.3197,14.2212,17.2704,5.2347,109928.3856,20.7863,20.7824,20.7843,2.1308,11.2688,20.7824,20.7773,20.7798,2.1542,10.4149,20.7773,20.3615,20.5694,3.0043,0.4004,19.9371,19.9315,19.9343,2.1960,5.4683,19.9315,19.9244,19.9280,2.1976,5.4031,19.9244,18.5985,19.2615,1.3892,0.0621,19.6557,19.6311,19.6434,2.6144,1.4753,19.6311,19.6182,19.6246,2.6222,1.4101,20.7863,20.6228,20.7046,2.4414,-3.2633,14.4798,14.4760,14.4779,2.0319,-11.2565,14.4219,14.4154,14.4187,2.1783,-10.4025,14.2218,13.8583,14.0401,2.5437,-0.3881,14.2266,14.2218,14.2242,1.8837,-5.4560,14.2325,14.2242,14.2284,1.8519,-5.3908,14.1845,13.1403,13.6624,0.9894,-0.0497,14.2014,14.1845,14.1929,1.7830,-1.4630,14.2212,14.2045,14.2128,1.6701,-1.3978,14.2212,14.0726,14.1469,1.9185,3.2756,41.9314,3276.5785,-401477.4000,471611.6899
4741.0000,14.6040,21.0101,0.0000,323943.8000,-323943.8000,15.3093,0.0000,54320.3057,54320.3057,748.1034,378264.1057,0.0000,-378264.1057,21.0054,15.4829,27165.7000,0.0000,27165.7000,-0.9851,6183.2070,0.0000,6183.2070,43.9695,0.0000,20982.4930,20982.4930,14.3991,20.0829,0.0000,110665.8000,-110665.8000,5.8801,0.0000,18241.0176,18241.0176,287.0801,128906.8176,0.0000,-128906.8176,20.0822,14.5769,1720.5000,0.0000,1720.5000,-0.0624,395.7504,0.0000,395.7504,2.8153,0.0000,1324.7496,1324.7496,14.3806,19.9001,0.0000,28707.3000,-28707.3000,1.5758,0.0000,4840.0655,4840.0655,76.9507,33547.3655,0.0000,-33547.3655,19.8065,14.3065,1720.5000,0.0000,1720.5000,-0.0624,397.0229,0.0000,397.0229,2.8263,0.0000,1323.4771,1323.4771,20.9995,14.6528,17.8261,6.5445,265052.1667,20.0768,14.4318,17.2543,5.2389,125732.6963,20.5018,14.4241,17.4629,5.6404,118447.9538,21.0101,21.0054,21.0077,2.6711,11.8989,21.0054,20.9995,21.0024,2.6613,10.9138,20.9995,20.3176,20.6585,1.0502,0.0862,20.0863,20.0822,20.0842,1.7845,5.9663,20.0822,20.0768,20.0795,1.8036,5.9039,20.0768,18.8835,19.4802,2.6145,0.1291,19.8231,19.8065,19.8148,2.0437,1.7049,19.8065,19.7975,19.8020,2.1153,1.6425,21.0101,20.8409,20.9255,2.6413,-3.4104,14.7097,14.7049,14.7073,2.7440,-11.8804,14.6475,14.6398,14.6437,2.6905,-10.8953,14.3991,13.8036,14.1014,0.7148,-0.0676,14.4040,14.3991,14.4016,2.1151,-5.9477,14.4110,14.4022,14.4066,2.1259,-5.8853,14.3806,13.3213,13.8509,2.2506,-0.1106,14.4000,14.3806,14.3903,2.3569,-1.6864,14.4241,14.4036,14.4139,2.4008,-1.6240,14.4241,14.2545,14.3393,2.2968,3.4289,45.4429,3550.9719,-432710.2000,509232.8168
4742.0000,14.8064,21.2169,0.0000,340754.0000,-340754.0000,16.1037,0.0000,57419.0709,57419.0709,788.0735,398173.0709,0.0000,-398173.0709,21.2128,15.6865,25852.8000,0.0000,25852.8000,-0.9375,5870.7509,0.0000,5870.7509,41.7267,0.0000,19982.0491,19982.0491,14.5736,20.2595,0.0000,118633.5000,-118633.5000,6.3034,0.0000,19605.8176,19605.8176,307.9781,138239.3176,0.0000,-138239.3176,20.2547,14.7462,1161.8000,0.0000,1161.8000,-0.0421,266.7055,0.0000,266.7055,1.8974,0.0000,895.0945,895.0945,14.5705,20.0918,0.0000,31393.8000,-31393.8000,1.7233,0.0000,5305.2589,5305.2589,84.1714,36699.0589,0.0000,-36699.0589,20.0089,14.5051,1161.8000,0.0000,1161.8000,-0.0421,267.4651,0.0000,267.4651,1.9042,0.0000,894.3349,894.3349,21.2076,14.8579,18.0327,6.9870,282974.0937,20.2490,14.6030,17.4260,5.5915,134196.3339,20.7067,14.6068,17.6567,6.0410,126861.5751,21.2169,21.2128,21.2148,2.4742,12.5133,21.2128,21.2076,21.2102,2.4819,11.5759,21.2076,20.1776,20.6926,0.3859,0.0215,20.2592,20.2547,20.2570,2.0598,6.3249,20.2547,20.2490,20.2519,2.0554,6.2828,20.2490,19.1034,19.6762,2.3406,0.1205,20.0272,20.0089,20.0181,2.4281,1.8438,20.0089,19.9996,20.0043,2.4161,1.8016,21.2169,21.0615,21.1392,2.5539,-3.5904,14.9138,14.9097,14.9118,2.4421,-12.4903,14.8579,14.8511,14.8545,2.5192,-11.5528,14.8579,13.3533,14.1056,0.0260,0.0015,14.5785,14.5739,14.5762,2.0821,-6.3019,14.5854,14.5773,14.5814,2.0844,-6.2598,14.5705,13.4752,14.0229,2.0496,-0.0975,14.5876,14.5705,14.5791,2.2526,-1.8208,14.6068,14.5896,14.5982,2.1993,-1.7786,14.6068,14.4490,14.5279,2.2507,3.6134,48.2068,3766.9511,-462604.9000,544032.0026
4743.0000,14.9672,21.3813,0.0000,351842.2000,-351842.2000,16.6277,0.0000,59519.3188,59519.3188,814.8215,411361.5188,0.0000,-411361.5188,21.3781,15.8489,24532.3000,0.0000,24532.3000,-0.8896,5560.6674,0.0000,5560.6674,39.4924,0.0000,18971.6326,18971.6326,14.7140,20.4016,0.0000,122479.9000,-122479.9000,6.5078,0.0000,20284.7945,20284.7945,318.1990,142764.6945,0.0000,-142764.6945,20.3966,14.8854,1128.0000,0.0000,1128.0000,-0.0409,258.5242,0.0000,258.5242,1.8381,0.0000,869.4758,869.4758,14.7201,20.2429,0.0000,32840.5000,-32840.5000,1.8027,0.0000,5560.0037,5560.0037,88.0711,38400.5037,0.0000,-38400.5037,20.1738,14.6668,1128.0000,0.0000,1128.0000,-0.0409,259.1882,0.0000,259.1882,1.8439,0.0000,868.8118,868.8118,21.3741,15.0195,18.1968,7.2521,293712.0619,20.3921,14.7376,17.5649,5.8078,139387.3477,20.8905,14.7472,17.8189,6.3098,132506.7919,21.3813,21.3781,21.3797,1.9650,12.9100,21.3781,21.3741,21.3761,1.9779,12.0204,21.3741,20.1487,20.7614,0.8058,0.0370,20.4002,20.3966,20.3984,1.6818,6.5448,20.3966,20.3921,20.3944,1.6945,6.5039,20.3921,19.3077,19.8499,2.0708,0.1127,20.1879,20.1738,20.1808,1.9394,1.9154,20.1738,20.1665,20.1701,1.9766,1.8745,21.3813,21.2556,21.3184,2.1380,-3.7178,15.0707,15.0677,15.0692,1.8747,-12.8854,15.0180,15.0130,15.0155,1.9178,-11.9958,14.7140,13.5423,14.1281,0.2470,-0.0124,14.7175,14.7140,14.7157,1.6592,-6.5202,14.7226,14.7164,14.7195,1.6421,-6.4793,14.7201,13.6340,14.1770,1.8358,-0.0881,14.7330,14.7201,14.7266,1.7551,-1.8908,14.7472,14.7345,14.7409,1.6969,-1.8499,14.7472,14.6211,14.6842,1.8611,3.7424,49.8536,3895.6309,-480374.3000,565606.2015
