Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4744.0000,15.0946,21.5116,0.0000,356085.5000,-356085.5000,16.8283,0.0000,60424.3293,60424.3293,825.5416,416509.8293,0.0000,-416509.8293,21.5091,15.9775,20918.3000,0.0000,20918.3000,-0.7585,4734.6395,0.0000,4734.6395,33.6050,0.0000,16183.6605,16183.6605,14.8293,20.5184,0.0000,125078.4000,-125078.4000,6.6459,0.0000,20751.8539,20751.8539,325.1453,145830.2539,0.0000,-145830.2539,20.5139,15.0005,1433.3000,0.0000,1433.3000,-0.0520,328.0548,0.0000,328.0548,2.3313,0.0000,1105.2452,1105.2452,14.8427,20.3667,0.0000,35030.9000,-35030.9000,1.9230,0.0000,5939.9356,5939.9356,93.9636,40970.8356,0.0000,-40970.8356,20.3182,14.8085,1433.3000,0.0000,1433.3000,-0.0520,328.7913,0.0000,328.7913,2.3380,0.0000,1104.5087,1104.5087,21.5060,15.1496,18.3278,7.4261,300755.5720,20.5103,14.8448,17.6775,5.9569,142966.3000,21.0378,14.8642,17.9510,6.4911,136313.8260,21.5116,21.5091,21.5104,1.5516,13.0529,21.5091,21.5060,21.5076,1.5612,12.2944,21.5060,20.1304,20.8182,0.6603,0.0271,20.5168,20.5139,20.5154,1.3865,6.6730,20.5139,20.5103,20.5121,1.3957,6.6210,20.5103,19.4306,19.9704,1.4299,0.0784,20.3301,20.3182,20.3241,1.7043,2.0014,20.3182,20.3121,20.3151,1.7248,1.9494,21.5116,21.4125,21.4621,1.7081,-3.7753,15.1940,15.1917,15.1929,1.4675,-13.0253,15.1496,15.1456,15.1476,1.5691,-12.2667,15.1496,13.1118,14.1307,0.0062,0.0006,14.8323,14.8294,14.8309,1.3646,-6.6453,14.8360,14.8310,14.8335,1.3502,-6.5933,14.8427,13.6990,14.2709,1.1074,-0.0508,14.8529,14.8427,14.8478,1.4381,-1.9737,14.8642,14.8541,14.8592,1.4027,-1.9217,14.8642,14.7620,14.8131,1.5310,3.8030,50.8034,3969.8500,-492409.9000,580035.6979
4745.0000,15.2002,21.6196,0.0000,371700.3000,-371700.3000,17.5662,0.0000,63236.8672,63236.8672,862.4849,434937.1672,0.0000,-434937.1672,21.6176,16.0841,13687.7000,0.0000,13687.7000,-0.4963,3094.3755,0.0000,3094.3755,21.9533,0.0000,10593.3245,10593.3245,14.9488,20.6394,0.0000,119622.2000,-119622.2000,6.3560,0.0000,19883.3309,19883.3309,311.1168,139505.5309,0.0000,-139505.5309,20.6500,15.1341,937.7000,0.0000,937.7000,-0.0340,214.2889,0.0000,214.2889,1.5229,0.0000,723.4111,723.4111,14.9211,20.4459,0.0000,37272.4000,-37272.4000,2.0460,0.0000,6326.2545,6326.2545,99.9926,43598.6545,0.0000,-43598.6545,20.4362,14.9243,937.7000,0.0000,937.7000,-0.0340,214.8123,0.0000,214.8123,1.5267,0.0000,722.8877,722.8877,21.6152,15.2970,18.4561,7.6429,309539.2921,20.6365,14.9560,17.7962,6.1843,148422.2786,21.1768,14.9915,18.0841,6.7339,141412.2526,21.6196,21.6176,21.6186,1.2814,13.5873,21.6176,21.6152,21.6164,1.2886,13.0910,21.6152,20.8812,21.2482,5.1643,0.3890,20.6534,20.6500,20.6517,1.6203,6.7450,20.6500,20.6459,20.6479,1.6145,6.7110,20.4459,19.6408,20.0434,0.8551,-0.0633,20.4459,20.4362,20.4411,1.3863,1.9827,20.4362,20.4312,20.4337,1.4058,1.9487,21.6196,21.5419,21.5808,1.4078,-3.9789,15.2925,15.2907,15.2916,1.1661,-13.5595,15.2657,15.2624,15.2640,1.3802,-13.0631,14.9488,14.1651,14.5570,5.1192,-0.3612,14.9518,14.9488,14.9503,1.4163,-6.7172,14.9560,14.9508,14.9534,1.4227,-6.6832,14.9560,13.8969,14.4265,1.8525,0.0912,14.9796,14.9689,14.9742,1.5010,-1.9548,14.9915,14.9806,14.9860,1.5061,-1.9208,14.9915,14.8939,14.9427,1.5390,4.0067,51.9935,4062.8472,-513031.8000,599373.8233
4746.0000,15.0012,21.4161,0.0000,282833.5000,-282833.5000,13.3665,0.0000,47885.1355,47885.1355,656.7501,330718.6355,0.0000,-330718.6355,21.4209,15.8909,11273.5000,0.0000,11273.5000,-0.4088,2554.1235,0.0000,2554.1235,18.0569,0.0000,8719.3765,8719.3765,14.7463,20.4344,0.0000,95096.2000,-95096.2000,5.0528,0.0000,15757.3818,15757.3818,247.4576,110853.5818,0.0000,-110853.5818,20.4414,14.9294,793.2000,0.0000,793.2000,-0.0288,181.6987,0.0000,181.6987,1.2860,0.0000,611.5013,611.5013,14.7026,20.2252,0.0000,38968.8000,-38968.8000,2.1391,0.0000,6596.1116,6596.1116,104.5550,45564.9116,0.0000,-45564.9116,20.2443,14.7360,793.2000,0.0000,793.2000,-0.0288,182.1107,0.0000,182.1107,1.2895,0.0000,611.0893,611.0893,21.4266,14.9876,18.2071,6.1603,249493.7569,20.4242,14.7298,17.5770,4.9032,117677.5921,21.0392,14.7077,17.8735,5.4518,114487.5521,21.4161,21.4209,21.4185,-2.4395,10.4544,21.4209,21.4265,21.4237,-2.3504,10.0456,20.4344,22.0616,21.2480,-0.0274,-0.0004,20.4344,20.4414,20.4379,-2.6051,5.0524,20.4414,20.4498,20.4456,-2.4663,5.0237,20.2252,20.0391,20.1321,1.0465,-0.3342,20.2252,20.2443,20.2348,-2.5148,1.8049,20.2443,20.2530,20.2486,-2.2580,1.7761,21.4161,21.5188,21.4675,-1.3925,-2.9120,15.0328,15.0390,15.0359,-3.1100,-10.4165,14.9876,14.9978,14.9927,-3.2993,-10.0077,14.9876,14.2168,14.6022,0.5208,0.0384,14.7436,14.7504,14.7470,-2.4786,-5.0145,14.7298,14.7425,14.7362,-2.6471,-4.9857,14.7298,14.4539,14.5919,1.9710,0.3722,14.7333,14.7550,14.7441,-2.8020,-1.7669,14.7077,14.7332,14.7205,-3.2297,-1.7382,14.7077,14.8679,14.7878,-1.8940,2.9500,41.1696,3217.0542,-404038.6000,481658.9011
4747.0000,14.8725,21.2846,0.0000,273692.0000,-273692.0000,12.9344,0.0000,46192.7745,46192.7745,634.6680,319884.7745,0.0000,-319884.7745,21.2878,15.7602,11299.0000,0.0000,11299.0000,-0.4097,2563.6779,0.0000,2563.6779,18.1420,0.0000,8735.3221,8735.3221,14.6241,20.3107,0.0000,83382.2000,-83382.2000,4.4304,0.0000,13790.6319,13790.6319,216.7849,97172.8319,0.0000,-97172.8319,20.3596,14.8491,626.4000,0.0000,626.4000,-0.0227,143.6245,0.0000,143.6245,1.0183,0.0000,482.7755,482.7755,14.6158,20.1375,0.0000,37548.8000,-37548.8000,2.0612,0.0000,6348.9323,6348.9323,100.7151,43897.7323,0.0000,-43897.7323,20.1470,14.6405,626.4000,0.0000,626.4000,-0.0227,143.9768,0.0000,143.9768,1.0209,0.0000,482.4232,482.4232,21.2919,14.8746,18.0832,5.7970,234779.0629,20.3443,14.6107,17.4775,4.6614,111874.1429,20.9448,14.5948,17.7698,5.1626,108414.4444,21.2846,21.2878,21.2862,-1.6218,10.1258,21.2878,21.2919,21.2899,-1.6405,9.7161,21.2919,21.2410,21.2664,0.1974,0.2307,20.3567,20.3596,20.3582,-0.9873,4.6611,20.3596,20.3634,20.3615,-1.0403,4.6384,20.1375,20.1333,20.1354,0.0147,-0.4205,20.1375,20.1470,20.1423,-1.1411,1.6406,20.1470,20.1521,20.1496,-1.2208,1.6179,21.2846,21.4014,21.3430,-1.5271,-2.8086,14.9097,14.9128,14.9112,-1.5296,-10.0918,14.8690,14.8737,14.8713,-1.4898,-9.6820,14.6241,14.5976,14.6108,0.0792,-0.1966,14.6196,14.6241,14.6219,-1.5349,-4.6270,14.6107,14.6185,14.6146,-1.4919,-4.6043,14.6107,14.5960,14.6034,0.1140,0.4546,14.6079,14.6214,14.6146,-1.5878,-1.6066,14.5948,14.6074,14.6011,-1.4655,-1.5839,14.5948,14.7297,14.6622,-1.5403,2.8427,38.8804,3038.1683,-382071.2000,455067.6501
4748.0000,14.5480,20.9527,0.0000,200923.4000,-200923.4000,9.4955,0.0000,33646.2388,33646.2388,465.5200,234569.6388,0.0000,-234569.6388,20.9636,15.4418,11273.4000,0.0000,11273.4000,-0.4088,2567.1523,0.0000,2567.1523,18.1310,0.0000,8706.2477,8706.2477,14.2908,19.9733,0.0000,51860.9000,-51860.9000,2.7556,0.0000,8534.4076,8534.4076,134.7621,60395.3076,0.0000,-60395.3076,20.1129,14.6071,677.6000,0.0000,677.6000,-0.0246,155.8064,0.0000,155.8064,1.1027,0.0000,521.7936,521.7936,14.3394,19.8584,0.0000,33929.5000,-33929.5000,1.8625,0.0000,5717.6875,5717.6875,90.9969,39647.1875,0.0000,-39647.1875,19.8941,14.3924,677.6000,0.0000,677.6000,-0.0246,156.2031,0.0000,156.2031,1.1057,0.0000,521.3969,521.3969,20.9767,14.4406,17.7087,4.2500,172127.0110,20.1178,14.2338,17.1758,3.4434,82641.7812,20.7469,14.1537,17.4503,3.8585,81027.5996,20.9527,20.9636,20.9582,-3.9838,7.5288,20.9636,20.9767,20.9702,-3.8831,7.1200,20.9767,21.2860,21.1314,-1.6550,0.2922,20.0991,20.1129,20.1060,-3.0676,3.0478,20.1129,20.1295,20.1212,-2.9246,3.0232,19.8584,20.0605,19.9595,-2.1485,-0.6183,19.8584,19.8941,19.8763,-3.2350,1.2442,19.8941,19.9110,19.9025,-3.0059,1.2196,20.9527,21.2654,21.1090,-2.8481,-1.9667,14.5231,14.5358,14.5295,-4.6319,-7.4977,14.4483,14.4701,14.4592,-4.9980,-7.0889,14.2908,14.6503,14.4705,-1.7180,-0.2611,14.2720,14.2908,14.2814,-4.1338,-3.0166,14.2338,14.2692,14.2515,-4.4065,-2.9921,14.2338,14.4741,14.3540,-3.0347,0.6494,14.2160,14.2673,14.2416,-4.5261,-1.2131,14.1537,14.2124,14.1831,-5.0698,-1.1885,14.1537,14.5935,14.3736,-3.5081,1.9978,28.2265,2205.6553,-274085.2000,335796.3918
4749.0000,14.3064,20.7059,0.0000,188373.4000,-188373.4000,8.9024,0.0000,31362.3922,31362.3922,435.4945,219735.7922,0.0000,-219735.7922,20.7147,15.1975,9572.9000,0.0000,9572.9000,-0.3471,2186.0525,0.0000,2186.0525,15.4589,0.0000,7386.8475,7386.8475,14.0378,19.7174,0.0000,35882.4000,-35882.4000,1.9066,0.0000,5882.9406,5882.9406,93.1100,41765.3406,0.0000,-41765.3406,20.0496,14.5450,424.0000,0.0000,424.0000,-0.0154,97.5655,0.0000,97.5655,0.6922,0.0000,326.4345,326.4345,14.0997,19.6165,0.0000,30058.2000,-30058.2000,1.6500,0.0000,5050.8728,5050.8728,80.5865,35109.0728,0.0000,-35109.0728,19.6574,14.1603,424.0000,0.0000,424.0000,-0.0154,98.0135,0.0000,98.0135,0.6941,0.0000,325.9865,325.9865,20.7256,14.2225,17.4740,3.7410,151510.7011,20.0130,13.9895,17.0013,3.1186,74847.3605,20.5755,13.9268,17.2512,3.4423,72287.7068,20.7059,20.7147,20.7103,-3.0162,7.0446,20.7147,20.7256,20.7201,-3.0421,6.6975,20.7256,20.9989,20.8622,-3.2726,0.6570,20.0458,20.0496,20.0477,-0.7287,2.5635,20.0496,20.0553,20.0525,-0.8547,2.5482,19.6165,19.8531,19.7348,-2.7359,-0.6734,19.6165,19.6574,19.6370,-2.9129,0.9766,19.6574,19.6778,19.6676,-2.8602,0.9612,20.7059,21.0399,20.8729,-2.8744,-1.8577,14.2927,14.3010,14.2969,-2.8319,-7.0216,14.2333,14.2457,14.2395,-2.6767,-6.6744,14.0378,14.3362,14.1870,-3.4463,-0.6339,14.0213,14.0378,14.0296,-3.0636,-2.5405,13.9895,14.0181,14.0038,-3.0144,-2.5251,13.9895,14.2154,14.1024,-3.0602,0.6965,13.9718,14.0152,13.9935,-3.0195,-0.9535,13.9268,13.9687,13.9478,-2.8644,-0.9381,13.9268,14.3266,14.1267,-3.0046,1.8808,24.8996,1945.6863,-243893.1000,298645.7684
4750.0000,14.0529,20.4468,0.0000,159129.3000,-159129.3000,7.5203,0.0000,26333.9155,26333.9155,367.2952,185463.2155,0.0000,-185463.2155,20.4577,14.9453,9322.6000,0.0000,9322.6000,-0.3381,2135.1365,0.0000,2135.1365,15.1022,0.0000,7187.4635,7187.4635,13.7694,19.4458,0.0000,20259.5000,-20259.5000,1.0765,0.0000,3308.6614,3308.6614,52.5155,23568.1614,0.0000,-23568.1614,19.9924,14.4888,344.4000,0.0000,344.4000,-0.0125,79.3017,0.0000,79.3017,0.5627,0.0000,265.0983,265.0983,13.8577,19.3722,0.0000,25097.2000,-25097.2000,1.3777,0.0000,4205.3634,4205.3634,67.2673,29302.5634,0.0000,-29302.5634,19.4286,13.9360,344.4000,0.0000,344.4000,-0.0125,79.8281,0.0000,79.8281,0.5656,0.0000,264.5719,264.5719,20.4709,13.9393,17.2051,2.9893,121068.2632,19.8989,13.6956,16.7973,2.5552,61323.7718,20.4138,13.6271,17.0204,2.7955,58705.0569,20.4468,20.4577,20.4522,-3.1390,5.9650,20.4577,20.4709,20.4643,-3.1125,5.6269,20.4709,20.6970,20.5840,-3.3832,0.8212,19.9872,19.9924,19.9898,-0.7237,1.8977,19.9924,19.9987,19.9956,-0.7116,1.8852,19.3722,19.6213,19.4968,-2.8978,-0.6778,19.3722,19.4286,19.4004,-2.8793,0.6998,19.4286,19.4560,19.4423,-2.7438,0.6873,20.4468,20.8371,20.6420,-2.8119,-1.5553,14.0242,14.0355,14.0298,-3.2475,-5.9490,13.9500,13.9687,13.9594,-3.4054,-5.6110,13.7694,14.0140,13.8917,-3.5891,-0.8053,13.7452,13.7694,13.7573,-3.3109,-1.8817,13.6956,13.7402,13.7179,-3.4747,-1.8692,13.6956,13.9484,13.8220,-3.4091,0.6938,13.7023,13.7656,13.7339,-3.1572,-0.6839,13.6271,13.6979,13.6625,-3.4674,-0.6714,13.6271,14.1188,13.8729,-3.0873,1.5713,19.9170,1556.3416,-194474.6000,241097.0919
4751.0000,13.8455,20.2350,0.0000,144568.5000,-144568.5000,6.8322,0.0000,23807.0635,23807.0635,333.1277,168375.5635,0.0000,-168375.5635,20.2449,14.7365,9348.6000,0.0000,9348.6000,-0.3390,2146.3302,0.0000,2146.3302,15.1940,0.0000,7202.2698,7202.2698,13.5743,19.2485,0.0000,15789.4000,-15789.4000,0.8389,0.0000,2571.4722,2571.4722,40.8835,18360.8722,0.0000,-18360.8722,19.8620,14.3609,338.3000,0.0000,338.3000,-0.0123,78.0155,0.0000,78.0155,0.5531,0.0000,260.2845,260.2845,13.6511,19.1638,0.0000,20398.8000,-20398.8000,1.1198,0.0000,3410.0352,3410.0352,54.6601,23808.8352,0.0000,-23808.8352,19.2264,13.7377,338.3000,0.0000,338.3000,-0.0123,78.6028,0.0000,78.6028,0.5572,0.0000,259.6972,259.6972,20.2572,13.7484,17.0028,2.6119,105781.8267,19.7610,13.5167,16.6389,2.2552,54124.0534,20.2521,13.4362,16.8442,2.4616,51694.5111,20.2350,20.2449,20.2399,-2.5871,5.4018,20.2449,20.2572,20.2510,-2.5988,5.0628,20.2572,20.4416,20.3494,-2.8560,0.8491,19.8486,19.8620,19.8553,-1.6482,1.6880,19.8620,19.8777,19.8698,-1.5425,1.6758,19.1638,19.4189,19.2914,-2.5037,-0.5715,19.1638,19.2264,19.1951,-2.5026,0.5482,19.2264,19.2576,19.2420,-2.4424,0.5360,20.2350,20.6248,20.4299,-2.5841,-1.4304,13.8256,13.8349,13.8303,-2.4334,-5.3917,13.7495,13.7645,13.7570,-2.4672,-5.0527,13.5743,13.7549,13.6646,-2.7651,-0.8390,13.5551,13.5743,13.5647,-2.3490,-1.6780,13.5167,13.5492,13.5330,-2.2572,-1.6657,13.5167,13.7304,13.6236,-2.4198,0.5816,13.5037,13.5655,13.5346,-2.4306,-0.5382,13.4362,13.4982,13.4672,-2.3818,-0.5259,13.4362,13.8851,13.6607,-2.5866,1.4405,17.5385,1370.4856,-170731.5000,211600.3912
4752.0000,13.6581,20.0437,0.0000,127989.2000,-127989.2000,6.0487,0.0000,20984.0347,20984.0347,294.5224,148973.2347,0.0000,-148973.2347,20.0537,14.5490,9337.1000,0.0000,9337.1000,-0.3386,2148.4333,0.0000,2148.4333,15.2168,0.0000,7188.6667,7188.6667,13.3911,19.0633,0.0000,10316.0000,-10316.0000,0.5481,0.0000,1675.7506,1675.7506,26.6903,11991.7506,0.0000,-11991.7506,19.7836,14.2840,333.8000,0.0000,333.8000,-0.0121,77.0484,0.0000,77.0484,0.5467,0.0000,256.7516,256.7516,13.4832,18.9944,0.0000,16464.7000,-16464.7000,0.9038,0.0000,2747.1981,2747.1981,44.1093,19211.8981,0.0000,-19211.8981,19.0631,13.5778,333.8000,0.0000,333.8000,-0.0121,77.7087,0.0000,77.7087,0.5513,0.0000,256.0913,256.0913,20.0663,13.5529,16.8096,2.2138,89659.2088,19.6502,13.3214,16.4858,1.9359,46462.5993,20.1208,13.2290,16.6749,2.1082,44271.5649,20.0437,20.0537,20.0487,-2.3326,4.7756,20.0537,20.0663,20.0600,-2.3298,4.4370,20.0663,20.2236,20.1449,-2.4920,0.8681,19.7745,19.7836,19.7790,-0.9451,1.4162,19.7836,19.7956,19.7896,-0.9933,1.4041,18.9944,19.2412,19.1178,-2.1190,-0.4993,18.9944,19.0631,19.0288,-2.0320,0.4045,19.0631,19.0976,19.0804,-1.9753,0.3924,20.0437,20.4362,20.2399,-2.3174,-1.2731,13.6375,13.6473,13.6424,-2.2919,-4.7703,13.5511,13.5678,13.5595,-2.4086,-4.4317,13.3911,13.5438,13.4675,-2.4042,-0.8628,13.3693,13.3911,13.3802,-2.2512,-1.4109,13.3214,13.3614,13.3414,-2.3369,-1.3988,13.3214,13.5528,13.4371,-2.2752,0.5046,13.3215,13.3953,13.3584,-2.1513,-0.3992,13.2290,13.3135,13.2712,-2.3898,-0.3871,13.2290,13.6985,13.4637,-2.4017,1.2784,14.9521,1168.3756,-144765.2000,180393.3730
4753.0000,13.5144,19.8969,0.0000,122038.1000,-122038.1000,5.7674,0.0000,19941.0274,19941.0274,280.4842,141979.1274,0.0000,-141979.1274,19.9051,14.4032,9308.8000,0.0000,9308.8000,-0.3376,2145.6273,0.0000,2145.6273,15.2081,0.0000,7163.1727,7163.1727,13.2688,18.9396,0.0000,9982.2000,-9982.2000,0.5304,0.0000,1618.7719,1618.7719,25.8079,11600.9719,0.0000,-11600.9719,19.6389,14.1422,346.2000,0.0000,346.2000,-0.0126,80.0463,0.0000,80.0463,0.5676,0.0000,266.1537,266.1537,13.3412,18.8512,0.0000,13768.2000,-13768.2000,0.7558,0.0000,2293.6745,2293.6745,36.8795,16061.8745,0.0000,-16061.8745,18.9210,13.4385,346.2000,0.0000,346.2000,-0.0126,80.7331,0.0000,80.7331,0.5730,0.0000,265.4669,265.4669,19.9155,13.4406,16.6781,2.0629,83548.4178,19.5297,13.2234,16.3766,1.8083,43398.9910,19.9782,13.1292,16.5537,1.9639,41241.9957,19.8969,19.9051,19.9010,-1.8073,4.5355,19.9051,19.9155,19.9103,-1.8315,4.1979,19.9155,20.0447,19.9801,-2.0137,0.8525,19.6209,19.6389,19.6299,-1.8247,1.3829,19.6389,19.6603,19.6496,-1.7141,1.3703,18.8512,19.0975,18.9744,-1.7562,-0.4139,18.8512,18.9210,18.8861,-1.7468,0.3419,18.9210,18.9569,18.9390,-1.7312,0.3293,19.8969,20.2513,20.0741,-2.0263,-1.2319,13.5115,13.5186,13.5151,-1.5618,-4.5333,13.4285,13.4398,13.4342,-1.5369,-4.1957,13.2688,13.3810,13.3249,-1.7457,-0.8503,13.2544,13.2688,13.2616,-1.4566,-1.3807,13.2234,13.2462,13.2348,-1.3107,-1.3681,13.2234,13.4072,13.3153,-1.4948,0.4161,13.1964,13.2604,13.2284,-1.5932,-0.3397,13.1292,13.1871,13.1582,-1.3891,-0.3271,13.1292,13.4990,13.3141,-1.8299,1.2341,14.0523,1098.0701,-135787.3000,168189.4045
4754.0000,13.3976,19.7777,0.0000,110898.9000,-110898.9000,5.2410,0.0000,18071.5110,18071.5110,254.6441,128970.4110,0.0000,-128970.4110,19.7850,14.2854,9338.3000,0.0000,9338.3000,-0.3386,2155.4496,0.0000,2155.4496,15.2857,0.0000,7182.8504,7182.8504,13.1773,18.8471,0.0000,10333.5000,-10333.5000,0.5491,0.0000,1673.6280,1673.6280,26.7033,12007.1280,0.0000,-12007.1280,19.4801,13.9865,336.0000,0.0000,336.0000,-0.0122,77.8336,0.0000,77.8336,0.5519,0.0000,258.1664,258.1664,13.2365,18.7456,0.0000,11529.1000,-11529.1000,0.6329,0.0000,1918.4630,1918.4630,30.8780,13447.5630,0.0000,-13447.5630,18.8067,13.3265,336.0000,0.0000,336.0000,-0.0122,78.4626,0.0000,78.4626,0.5572,0.0000,257.5374,257.5374,19.7943,13.3215,16.5579,1.8678,75645.2513,19.3983,13.1379,16.2681,1.6258,39019.9842,19.8403,13.0307,16.4355,1.7685,37137.6405,19.7777,19.7850,19.7813,-1.4692,4.1162,19.7850,19.7943,19.7897,-1.4809,3.7776,19.7943,19.9092,19.8518,-1.5738,0.7476,19.4595,19.4801,19.4698,-1.9566,1.2967,19.4801,19.5056,19.4929,-1.9160,1.2845,18.7456,18.9825,18.8640,-1.3563,-0.3315,18.7456,18.8067,18.7761,-1.3520,0.3014,18.8067,18.8401,18.8234,-1.4192,0.2892,19.7777,20.0975,19.9376,-1.6724,-1.1248,13.4020,13.4087,13.4053,-1.3492,-4.1154,13.3111,13.3228,13.3169,-1.4399,-3.7767,13.1773,13.2687,13.2230,-1.2541,-0.7468,13.1656,13.1773,13.1714,-1.1126,-1.2958,13.1379,13.1578,13.1479,-1.0742,-1.2836,13.1379,13.3104,13.2242,-1.1245,0.3323,13.0978,13.1548,13.1263,-1.2577,-0.3005,13.0307,13.0881,13.0594,-1.2169,-0.2884,13.0307,13.3571,13.1939,-1.4761,1.1256,12.7886,999.3224,-122751.2000,151802.8759
4755.0000,13.2968,19.6748,0.0000,100034.2000,-100034.2000,4.7275,0.0000,16262.8515,16262.8515,229.5227,116297.0515,0.0000,-116297.0515,19.6818,14.1842,9318.9000,0.0000,9318.9000,-0.3379,2153.5763,0.0000,2153.5763,15.2778,0.0000,7165.3237,7165.3237,13.0958,18.7648,0.0000,10305.7000,-10305.7000,0.5476,0.0000,1667.2645,1667.2645,26.6220,11972.9645,0.0000,-11972.9645,19.3459,13.8549,343.7000,0.0000,343.7000,-0.0125,79.7440,0.0000,79.7440,0.5657,0.0000,263.9560,263.9560,13.1511,18.6595,0.0000,9657.0000,-9657.0000,0.5301,0.0000,1605.4591,1605.4591,25.8617,11262.4591,0.0000,-11262.4591,18.7155,13.2371,343.7000,0.0000,343.7000,-0.0125,80.3492,0.0000,80.3492,0.5708,0.0000,263.3508,263.3508,19.6908,13.2087,16.4497,1.6798,68033.3463,19.2829,13.0562,16.1695,1.4523,34855.1443,19.7276,12.9299,16.3288,1.5855,33294.9289,19.6748,19.6818,19.6783,-1.2683,3.7104,19.6818,19.6908,19.6863,-1.2725,3.3725,19.6908,19.8002,19.7455,-1.3079,0.6513,19.3273,19.3459,19.3366,-1.6331,1.1989,19.3459,19.3697,19.3578,-1.6554,1.1864,18.6595,18.8942,18.7768,-1.0771,-0.2649,18.6595,18.7155,18.6875,-1.0944,0.2652,18.7155,18.7462,18.7309,-1.1414,0.2527,19.6748,19.9715,19.8231,-1.4057,-1.0171,13.3038,13.3105,13.3071,-1.2097,-3.7105,13.2036,13.2156,13.2096,-1.3199,-3.3726,13.0958,13.1823,13.1391,-1.0375,-0.6514,13.0845,13.0958,13.0901,-1.0060,-1.1990,13.0562,13.0764,13.0663,-1.0098,-1.1865,13.0562,13.2387,13.1474,-0.9508,0.2648,13.0058,13.0637,13.0347,-1.1296,-0.2653,12.9299,12.9944,12.9621,-1.1986,-0.2529,12.9299,13.2470,13.0884,-1.2975,1.0170,11.5527,902.7469,-109990.6000,136183.4195
4756.0000,13.2390,19.6158,0.0000,119546.5000,-119546.5000,5.6497,0.0000,19408.9265,19408.9265,274.1137,138955.4265,0.0000,-138955.4265,19.6193,14.1229,9307.7000,0.0000,9307.7000,-0.3375,2152.5699,0.0000,2152.5699,15.2800,0.0000,7155.1301,7155.1301,13.0458,18.7142,0.0000,7779.5000,-7779.5000,0.4134,0.0000,1257.7156,1257.7156,20.0899,9037.2156,0.0000,-9037.2156,19.3900,13.8982,338.5000,0.0000,338.5000,-0.0123,78.4964,0.0000,78.4964,0.5582,0.0000,260.0036,260.0036,13.0942,18.6021,0.0000,8301.8000,-8301.8000,0.4557,0.0000,1379.3169,1379.3169,22.2309,9681.1169,0.0000,-9681.1169,18.6547,13.1775,338.5000,0.0000,338.5000,-0.0123,79.1920,0.0000,79.1920,0.5629,0.0000,259.3080,259.3080,19.6240,13.2401,16.4320,1.8715,75795.9165,19.2911,13.0243,16.1577,1.6535,39683.3293,19.6868,12.9347,16.3108,1.7815,37411.5293,19.6158,19.6193,19.6175,-0.7584,4.3905,19.6193,19.6240,19.6216,-0.8053,4.0530,19.6240,19.6862,19.6551,-1.1158,0.9746,19.3967,19.3900,19.3934,0.6607,1.3880,19.3900,19.3856,19.3878,0.3376,1.3757,18.6021,18.8024,18.7022,-0.9251,-0.2661,18.6021,18.6547,18.6284,-0.7383,0.1896,18.6547,18.6839,18.6693,-0.7684,0.1774,19.6158,19.8280,19.7219,-1.2468,-1.2592,13.2756,13.2774,13.2765,-0.3941,-4.3966,13.2047,13.2052,13.2049,-0.0810,-4.0591,13.0458,13.0934,13.0696,-0.8632,-0.9808,13.0401,13.0458,13.0429,-0.5947,-1.3941,13.0243,13.0324,13.0284,-0.4820,-1.3819,13.0243,13.1595,13.0919,-0.6953,0.2599,12.9664,13.0076,12.9870,-0.6005,-0.1958,12.9347,12.9523,12.9435,-0.2495,-0.1835,12.9347,13.1040,13.0194,-0.8585,1.2530,12.9717,1013.6268,-125643.1000,152890.7751
4757.0000,13.2174,19.5937,0.0000,129648.3000,-129648.3000,6.1271,0.0000,21038.4667,21038.4667,297.1655,150686.7667,0.0000,-150686.7667,19.5950,14.0991,9342.2000,0.0000,9342.2000,-0.3388,2161.1661,0.0000,2161.1661,15.3492,0.0000,7181.0339,7181.0339,13.0459,18.7144,0.0000,6990.1000,-6990.1000,0.3714,0.0000,1130.0953,1130.0953,18.0479,8120.1953,0.0000,-8120.1953,19.3958,13.9039,415.4000,0.0000,415.4000,-0.0151,96.3225,0.0000,96.3225,0.6846,0.0000,319.0775,319.0775,13.0507,18.5582,0.0000,8723.6000,-8723.6000,0.4789,0.0000,1448.7235,1448.7235,23.3594,10172.3235,0.0000,-10172.3235,18.6024,13.1263,415.4000,0.0000,415.4000,-0.0151,97.2444,0.0000,97.2444,0.6913,0.0000,318.1556,318.1556,19.5967,13.2627,16.4297,1.9932,80723.7209,19.2812,13.0393,16.1602,1.7678,42426.4230,19.6003,13.0057,16.3030,1.8676,39220.6431,19.5937,19.5950,19.5944,-0.3041,4.7537,19.5950,19.5967,19.5959,-0.3355,4.4150,19.5967,19.6240,19.6104,-0.5644,1.1108,19.3961,19.3958,19.3960,0.0062,1.4822,19.3958,19.3949,19.3954,0.0664,1.4671,18.5582,18.7160,18.6371,-0.8108,-0.2951,18.5582,18.6024,18.5803,-0.6049,0.1837,18.6024,18.6292,18.6158,-0.6702,0.1687,19.5937,19.7196,19.6567,-0.8119,-1.3733,13.2735,13.2737,13.2736,-0.0597,-4.7613,13.2107,13.2103,13.2105,0.0423,-4.4225,13.0459,13.0572,13.0516,-0.2429,-1.1183,13.0462,13.0459,13.0461,0.0131,-1.4897,13.0393,13.0375,13.0384,0.0957,-1.4747,13.0393,13.0948,13.0670,-0.3246,0.2876,12.9789,12.9843,12.9816,-0.0900,-0.1913,13.0057,12.9663,12.9860,0.4882,-0.1762,13.0057,13.0209,13.0133,-0.0978,1.3658,13.8834,1084.8695,-135189.0000,162370.7870
4758.0000,13.3882,19.7681,0.0000,217892.7000,-217892.7000,10.2974,0.0000,35498.8744,35498.8744,499.3601,253391.5744,0.0000,-253391.5744,19.7627,14.2636,9315.3000,0.0000,9315.3000,-0.3378,2150.7018,0.0000,2150.7018,15.3098,0.0000,7164.5982,7164.5982,13.2569,18.9276,0.0000,692.0000,-692.0000,0.0368,0.0000,112.2003,112.2003,1.7867,804.2003,0.0000,-804.2003,19.6852,14.1875,403.3000,0.0000,403.3000,-0.0146,93.1980,0.0000,93.1980,0.6646,0.0000,310.1020,310.1020,13.0998,18.6078,0.0000,12126.3000,-12126.3000,0.6656,0.0000,2014.8657,2014.8657,32.4698,14141.1657,0.0000,-14141.1657,18.5865,13.1107,403.3000,0.0000,403.3000,-0.0146,94.4301,0.0000,94.4301,0.6716,0.0000,308.8699,308.8699,19.7565,13.5695,16.6630,3.1325,126865.7621,19.4642,13.2972,16.3807,2.8102,67443.6634,19.6408,13.3723,16.5066,2.8564,59983.7039,19.7681,19.7627,19.7654,2.0389,7.9273,19.7627,19.7565,19.7596,1.9508,7.5895,19.7565,19.7193,19.7379,1.5142,2.2731,19.7067,19.6852,19.6960,3.5958,2.3099,19.6852,19.6601,19.6727,3.3216,2.2953,18.6078,18.6316,18.6197,-0.2354,-0.5402,18.6078,18.5865,18.5971,0.1780,0.1255,18.5865,18.6029,18.5947,-0.2794,0.1109,19.7681,19.6893,19.7287,0.8442,-2.3701,13.4824,13.4760,13.4792,2.4562,-7.9464,13.4597,13.4478,13.4537,2.9103,-7.6086,13.2569,13.2050,13.2310,2.1402,-2.2922,13.2724,13.2569,13.2647,2.6129,-2.3289,13.2972,13.2667,13.2819,2.9144,-2.3143,13.2972,13.1254,13.2113,1.7162,0.5211,13.0754,13.0075,13.0414,0.6969,-0.1446,13.3723,13.0714,13.2219,2.8211,-0.1299,13.3723,13.0913,13.2318,2.6117,2.3511,21.8998,1711.2813,-220589.1000,254293.1293
4759.0000,13.6604,20.0460,0.0000,272940.4000,-272940.4000,12.8989,0.0000,44751.4000,44751.4000,626.2078,317691.8000,0.0000,-317691.8000,20.0391,14.5346,15779.8000,0.0000,15779.8000,-0.5722,3631.4934,0.0000,3631.4934,25.8776,0.0000,12148.3066,12148.3066,13.5375,19.2113,0.0000,8648.3000,-8648.3000,0.4595,0.0000,1407.7362,1407.7362,22.3475,10056.0362,0.0000,-10056.0362,19.8428,14.3421,728.4000,0.0000,728.4000,-0.0264,168.0143,0.0000,168.0143,1.1957,0.0000,560.3857,560.3857,13.2919,18.8014,0.0000,15186.9000,-15186.9000,0.8337,0.0000,2528.6520,2528.6520,40.6665,17715.5520,0.0000,-17715.5520,18.6982,13.2202,728.4000,0.0000,728.4000,-0.0264,170.3191,0.0000,170.3191,1.2133,0.0000,558.0809,558.0809,20.0305,13.8095,16.9200,4.0189,162767.4520,19.6418,13.5722,16.6070,3.5291,84697.2770,19.7694,13.6691,16.7193,3.5468,74483.5004,20.0460,20.0391,20.0425,3.3197,9.9517,20.0391,20.0305,20.0348,3.2965,9.3795,20.0305,19.9642,19.9974,3.1066,2.5960,19.8510,19.8428,19.8469,1.7967,3.0555,19.8428,19.8316,19.8372,1.9607,3.0291,18.8014,18.6657,18.7335,1.3491,-0.5888,18.8014,18.6982,18.7498,1.8177,0.2448,18.6982,18.6654,18.6818,1.0260,0.2184,20.0460,19.8512,19.9486,2.6290,-2.9472,13.7521,13.7453,13.7487,3.2269,-9.9737,13.7146,13.7044,13.7095,3.0617,-9.4015,13.5375,13.4686,13.5030,3.2587,-2.6180,13.5526,13.5375,13.5451,3.3592,-3.0775,13.5722,13.5458,13.5590,3.3186,-3.0511,13.5722,13.3166,13.4444,2.7875,0.5668,13.4179,13.2394,13.3287,3.4414,-0.2669,13.6691,13.4397,13.5544,3.9880,-0.2405,13.6691,13.3709,13.5200,3.4532,2.9252,28.2585,2208.1621,-279539.0000,321948.2295
4760.0000,14.0444,20.4381,0.0000,296407.5000,-296407.5000,14.0079,0.0000,49041.8572,49041.8572,681.2532,345449.3572,0.0000,-345449.3572,20.4291,14.9172,19254.1000,0.0000,19254.1000,-0.6982,4411.1714,0.0000,4411.1714,31.4620,0.0000,14842.9286,14842.9286,13.9471,19.6255,0.0000,68201.7000,-68201.7000,3.6238,0.0000,11166.9309,11166.9309,176.4305,79368.6309,0.0000,-79368.6309,19.7794,14.2800,1172.2000,0.0000,1172.2000,-0.0425,270.5826,0.0000,270.5826,1.9203,0.0000,901.6174,901.6174,13.8669,19.3814,0.0000,16452.1000,-16452.1000,0.9031,0.0000,2757.0567,2757.0567,44.0612,19209.1567,0.0000,-19209.1567,19.2212,13.7326,1172.2000,0.0000,1172.2000,-0.0425,272.3732,0.0000,272.3732,1.9496,0.0000,899.8268,899.8268,20.4179,14.1618,17.2899,5.2881,214169.2066,19.7819,13.9926,16.8873,4.4043,105702.7725,19.9416,14.0657,17.0036,4.4701,93873.0787,20.4381,20.4291,20.4336,4.6946,10.7719,20.4291,20.4179,20.4235,4.6656,10.0737,20.4179,20.2354,20.3266,3.9486,1.1979,19.7771,19.7794,19.7782,-0.8534,4.8217,19.7794,19.7819,19.7807,-0.7068,4.7792,19.7819,17.9251,18.8535,1.4231,0.0454,19.3117,19.2212,19.2665,6.2101,0.9485,19.2212,19.1740,19.1976,6.1999,0.9060,20.4381,20.1565,20.2973,4.1831,-3.2361,14.1516,14.1424,14.1470,4.7819,-10.7786,14.1133,14.0986,14.1059,4.7591,-10.0805,13.9471,13.7553,13.8512,4.1766,-1.2046,13.9612,13.9471,13.9542,4.9119,-4.8284,13.9834,13.9584,13.9709,4.9457,-4.7859,13.8669,13.1442,13.5055,0.7136,-0.0521,13.9694,13.8669,13.9181,7.0886,-0.9553,14.0657,13.9804,14.0230,5.6305,-0.9127,14.0657,13.7172,13.8914,4.4577,3.2293,36.9390,2886.4628,-359462.8000,413745.0579
4761.0000,14.3251,20.7250,0.0000,311381.7000,-311381.7000,14.7156,0.0000,51865.3121,51865.3121,717.4734,363247.0121,0.0000,-363247.0121,20.7187,15.2014,21869.0000,0.0000,21869.0000,-0.7930,4993.7460,0.0000,4993.7460,35.5560,0.0000,16875.2540,16875.2540,14.1810,19.8622,0.0000,86989.4000,-86989.4000,4.6221,0.0000,14292.0027,14292.0027,225.4048,101281.4027,0.0000,-101281.4027,19.9478,14.4451,1262.6000,0.0000,1262.6000,-0.0458,290.8775,0.0000,290.8775,2.0701,0.0000,971.7225,971.7225,14.1697,19.6871,0.0000,19083.7000,-19083.7000,1.0476,0.0000,3209.4113,3209.4113,51.1367,22293.1113,0.0000,-22293.1113,19.4866,13.9928,1262.6000,0.0000,1262.6000,-0.0458,292.4557,0.0000,292.4557,2.0853,0.0000,970.1443,970.1443,20.7106,14.4019,17.5563,5.8581,237253.4049,19.9415,14.2265,17.0840,4.7761,114626.1261,20.2245,14.2442,17.2344,4.9978,104954.0247,20.7250,20.7187,20.7218,3.4535,11.3347,20.7187,20.7106,20.7147,3.4891,10.5417,20.7106,20.4838,20.5972,3.2405,0.7913,19.9531,19.9478,19.9505,2.0534,5.4134,19.9478,19.9415,19.9447,1.9540,5.3676,19.9415,18.4661,19.2038,4.2023,0.1675,19.5189,19.4866,19.5027,2.8265,1.2150,19.4866,19.4668,19.4767,3.3437,1.1692,20.7250,20.4866,20.6058,3.6979,-3.3809,14.4203,14.4143,14.4173,3.2370,-11.3346,14.3707,14.3615,14.3661,3.1150,-10.5416,14.1810,13.9862,14.0836,2.7801,-0.7912,14.1881,14.1810,14.1845,2.7555,-5.4133,14.1978,14.1859,14.1919,2.6421,-5.3675,14.1697,13.3063,13.7380,2.7803,-0.1674,14.2066,14.1697,14.1881,3.2339,-1.2149,14.2442,14.2150,14.2296,2.4680,-1.1691,14.2442,14.0261,14.1352,2.9164,3.3810,40.6669,3177.7718,-393060.6000,456833.5557
4762.0000,14.5512,20.9560,0.0000,321929.2000,-321929.2000,15.2141,0.0000,53913.8253,53913.8253,743.1549,375843.0253,0.0000,-375843.0253,20.9511,15.4296,25805.0000,0.0000,25805.0000,-0.9357,5877.0774,0.0000,5877.0774,41.8009,0.0000,19927.9226,19927.9226,14.3659,20.0494,0.0000,100532.2000,-100532.2000,5.3417,0.0000,16562.4797,16562.4797,260.7480,117094.6797,0.0000,-117094.6797,20.0902,14.5848,1297.0000,0.0000,1297.0000,-0.0470,298.3089,0.0000,298.3089,2.1219,0.0000,998.6911,998.6911,14.3575,19.8768,0.0000,23172.9000,-23172.9000,1.2720,0.0000,3905.8752,3905.8752,62.1146,27078.7752,0.0000,-27078.7752,19.7294,14.2309,1297.0000,0.0000,1297.0000,-0.0470,299.5663,0.0000,299.5663,2.1347,0.0000,997.4337,997.4337,20.9449,14.6066,17.7757,6.2771,254223.5055,20.0850,14.4045,17.2447,5.0631,121515.1885,20.4590,14.4023,17.4307,5.3984,113366.1387,20.9560,20.9511,20.9536,2.7722,11.7702,20.9511,20.9449,20.9480,2.7915,10.8345,20.9449,20.6445,20.7947,2.3580,0.4355,20.0942,20.0902,20.0922,1.6858,5.7772,20.0902,20.0850,20.0876,1.7001,5.7301,20.0850,18.9270,19.5060,3.6225,0.1840,19.7568,19.7294,19.7431,2.8754,1.4561,19.7294,19.7149,19.7222,2.9372,1.4090,20.9560,20.7634,20.8597,3.0400,-3.4438,14.6475,14.6426,14.6450,2.7238,-11.7620,14.5873,14.5798,14.5836,2.6000,-10.8262,14.3659,14.1194,14.2427,1.8949,-0.4273,14.3712,14.3659,14.3686,2.1962,-5.7689,14.3787,14.3695,14.3741,2.1744,-5.7219,14.3575,13.5661,13.9618,2.6760,-0.1758,14.3781,14.3575,14.3678,2.1435,-1.4478,14.4023,14.3830,14.3927,1.9433,-1.4008,14.4023,14.2396,14.3210,2.2174,3.4521,43.5685,3404.5017,-417235.3000,489104.8327
4763.0000,14.7651,21.1747,0.0000,340367.2000,-340367.2000,16.0854,0.0000,57296.5826,57296.5826,786.9011,397663.7826,0.0000,-397663.7826,21.1703,15.6448,27123.3000,0.0000,27123.3000,-0.9835,6162.1775,0.0000,6162.1775,43.8072,0.0000,20961.1225,20961.1225,14.5458,20.2314,0.0000,110760.8000,-110760.8000,5.8851,0.0000,18297.0361,18297.0361,287.5001,129057.8361,0.0000,-129057.8361,20.2542,14.7456,1517.5000,0.0000,1517.5000,-0.0550,348.3630,0.0000,348.3630,2.4780,0.0000,1169.1370,1169.1370,14.5384,20.0594,0.0000,26713.2000,-26713.2000,1.4664,0.0000,4512.5098,4512.5098,71.6201,31225.7098,0.0000,-31225.7098,19.9509,14.4481,1517.5000,0.0000,1517.5000,-0.0550,349.5888,0.0000,349.5888,2.4897,0.0000,1167.9112,1167.9112,21.1647,14.8240,17.9944,6.7461,273218.1775,20.2487,14.5787,17.4137,5.4292,130300.4861,20.6820,14.5791,17.6305,5.8437,122718.5616,21.1747,21.1703,21.1725,2.6167,12.4620,21.1703,21.1647,21.1675,2.6241,11.4784,21.1647,20.7805,20.9726,2.1226,0.3068,20.2586,20.2542,20.2564,1.9563,6.1919,20.2542,20.2487,20.2514,1.9521,6.1369,20.2487,19.2631,19.7559,2.9903,0.1786,19.9730,19.9509,19.9619,2.6164,1.6450,19.9509,19.9393,19.9451,2.6655,1.5900,21.1747,21.0078,21.0913,2.7690,-3.6235,14.8681,14.8637,14.8659,2.6400,-12.4488,14.8086,14.8014,14.8050,2.6475,-11.4653,14.5458,14.2246,14.3852,1.6947,-0.2936,14.5506,14.5458,14.5482,2.1423,-6.1787,14.5573,14.5488,14.5531,2.1349,-6.1237,14.5384,13.7859,14.1622,2.3936,-0.1655,14.5567,14.5384,14.5476,2.1443,-1.6318,14.5791,14.5605,14.5698,2.1123,-1.5768,14.5791,14.4275,14.5033,2.1756,3.6366,46.8076,3657.6145,-447682.9000,526237.2253
4764.0000,14.9128,21.3258,0.0000,352790.8000,-352790.8000,16.6726,0.0000,59601.0622,59601.0622,816.7918,412391.8622,0.0000,-412391.8622,21.3228,15.7946,23513.7000,0.0000,23513.7000,-0.8527,5333.0506,0.0000,5333.0506,37.8728,0.0000,18180.6494,18180.6494,14.6762,20.3635,0.0000,107433.3000,-107433.3000,5.7083,0.0000,17782.5685,17782.5685,279.0753,125215.8685,0.0000,-125215.8685,20.4200,14.9083,1795.4000,0.0000,1795.4000,-0.0651,411.3743,0.0000,411.3743,2.9256,0.0000,1384.0257,1384.0257,14.6701,20.1924,0.0000,29303.3000,-29303.3000,1.6085,0.0000,4958.0661,4958.0661,78.5819,34261.3661,0.0000,-34261.3661,20.1424,14.6360,1795.4000,0.0000,1795.4000,-0.0651,412.6910,0.0000,412.6910,2.9371,0.0000,1382.7090,1382.7090,21.3192,14.9841,18.1516,6.9401,281075.3202,20.4144,14.6896,17.5520,5.6445,135467.9397,20.8854,14.6975,17.7915,6.1010,128120.7097,21.3258,21.3228,21.3243,1.8075,12.9046,21.3228,21.3192,21.3210,1.8274,12.0519,21.3192,21.0581,21.1886,2.5822,0.5486,20.4244,20.4200,20.4222,1.9760,6.2570,20.4200,20.4144,20.4172,1.9759,6.1919,20.4144,19.2809,19.8477,1.0831,0.0568,20.1613,20.1424,20.1518,2.2670,1.6653,20.1424,20.1324,20.1374,2.2961,1.6002,21.3258,21.2052,21.2655,2.0777,-3.7680,15.0113,15.0085,15.0099,1.7133,-12.8909,14.9605,14.9558,14.9582,1.8231,-12.0382,14.6762,14.4536,14.5649,2.1444,-0.5349,14.6797,14.6762,14.6780,1.5415,-6.2432,14.6832,14.6773,14.6802,1.5101,-6.1781,14.6701,13.7789,14.2245,0.7267,-0.0430,14.6830,14.6701,14.6765,1.5313,-1.6516,14.6975,14.6849,14.6912,1.4408,-1.5865,14.6975,14.5867,14.6421,1.6507,3.7817,47.9498,3746.8624,-462422.9000,544663.9696
4765.0000,15.1053,21.5225,0.0000,366768.3000,-366768.3000,17.3331,0.0000,62253.3416,62253.3416,849.9971,429021.6416,0.0000,-429021.6416,21.5189,15.9871,27121.5000,0.0000,27121.5000,-0.9835,6138.0080,0.0000,6138.0080,43.6004,0.0000,20983.4920,20983.4920,14.8376,20.5268,0.0000,121143.2000,-121143.2000,6.4368,0.0000,20101.5351,20101.5351,314.8646,141244.7351,0.0000,-141244.7351,20.5463,15.0323,1717.6000,0.0000,1717.6000,-0.0623,392.9804,0.0000,392.9804,2.7929,0.0000,1324.6196,1324.6196,14.8458,20.3698,0.0000,32416.0000,-32416.0000,1.7794,0.0000,5496.7577,5496.7577,86.9439,37912.7577,0.0000,-37912.7577,20.3064,14.7969,1717.6000,0.0000,1717.6000,-0.0623,394.0618,0.0000,394.0618,2.8029,0.0000,1323.5382,1323.5382,21.5144,15.1696,18.3420,7.3842,299060.7091,20.5423,14.8594,17.7009,5.9525,142860.6053,21.0440,14.8804,17.9622,6.4561,135577.1324,21.5225,21.5189,21.5207,2.3455,13.4499,21.5189,21.5144,21.5166,2.3360,12.4665,21.5144,21.1406,21.3275,1.6508,0.2458,20.5494,20.5463,20.5478,1.4916,6.6826,20.5463,20.5423,20.5443,1.5089,6.6203,20.5423,19.4669,20.0046,1.8688,0.1026,20.3206,20.3064,20.3135,1.9259,1.8820,20.3064,20.2989,20.3026,1.9688,1.8198,21.5225,21.3933,21.4579,2.2973,-3.8832,15.2130,15.2093,15.2111,2.4037,-13.4298,15.1577,15.1518,15.1548,2.3477,-12.4463,14.8376,14.5136,14.6756,1.3108,-0.2257,14.8416,14.8376,14.8396,1.9259,-6.6625,14.8470,14.8398,14.8434,1.9441,-6.6002,14.8458,13.8644,14.3551,1.5514,-0.0825,14.8615,14.8458,14.8537,2.1130,-1.8619,14.8804,14.8638,14.8721,2.1580,-1.7996,14.8804,14.7474,14.8139,2.0484,3.9033,51.0802,3991.4800,-489770.8000,577498.4469
4766.0000,15.2911,21.7126,0.0000,382893.4000,-382893.4000,18.0952,0.0000,65286.3043,65286.3043,888.5214,448179.7043,0.0000,-448179.7043,21.7092,16.1741,25809.0000,0.0000,25809.0000,-0.9359,5828.7847,0.0000,5828.7847,41.3893,0.0000,19980.2153,19980.2153,15.0013,20.6925,0.0000,128801.8000,-128801.8000,6.8437,0.0000,21426.5977,21426.5977,335.0034,150228.3977,0.0000,-150228.3977,20.7021,15.1851,1160.3000,0.0000,1160.3000,-0.0421,265.0023,0.0000,265.0023,1.8837,0.0000,895.2977,895.2977,15.0251,20.5509,0.0000,35312.7000,-35312.7000,1.9384,0.0000,6001.5407,6001.5407,94.7356,41314.2407,0.0000,-41314.2407,20.4949,14.9819,1160.3000,0.0000,1160.3000,-0.0421,265.6279,0.0000,265.6279,1.8895,0.0000,894.6721,894.6721,21.7050,15.3605,18.5328,7.8117,316375.8330,20.6975,15.0204,17.8589,6.2909,150980.9708,21.2269,15.0561,18.1415,6.8381,143600.9961,21.7126,21.7092,21.7109,2.2706,14.0425,21.7092,21.7050,21.7071,2.2742,13.1066,21.7050,21.2141,21.4596,1.5692,0.1780,20.7057,20.7021,20.7039,1.8586,7.0217,20.7021,20.6975,20.6998,1.8513,6.9796,20.6975,19.5799,20.1387,1.5934,0.0843,20.5104,20.4949,20.5027,2.2585,2.0228,20.4949,20.4871,20.4910,2.2486,1.9807,21.7126,21.5886,21.6506,2.3006,-4.0527,15.4009,15.3976,15.3992,2.2451,-14.0176,15.3511,15.3456,15.3483,2.3111,-13.0817,15.0013,14.5562,14.7788,1.2199,-0.1531,15.0051,15.0013,15.0032,1.9493,-6.9968,15.0109,15.0040,15.0075,1.9550,-6.9547,15.0251,13.9008,14.4629,1.2769,-0.0594,15.0399,15.0251,15.0325,2.1329,-1.9978,15.0561,15.0411,15.0486,2.1050,-1.9558,15.0561,14.9251,14.9906,2.1072,4.0776,53.7743,4202.0024,-518878.3000,610957.7999
4767.0000,15.4760,21.9018,0.0000,397605.0000,-397605.0000,18.7905,0.0000,68103.3433,68103.3433,923.8245,465708.3433,0.0000,-465708.3433,21.8986,16.3601,24498.6000,0.0000,24498.6000,-0.8884,5521.4414,0.0000,5521.4414,39.1953,0.0000,18977.1586,18977.1586,15.1599,20.8532,0.0000,137772.2000,-137772.2000,7.3204,0.0000,22975.8054,22975.8054,358.5906,160748.0054,0.0000,-160748.0054,20.8531,15.3334,1123.0000,0.0000,1123.0000,-0.0407,256.0454,0.0000,256.0454,1.8195,0.0000,866.9546,866.9546,15.2012,20.7289,0.0000,38066.1000,-38066.1000,2.0896,0.0000,6484.1310,6484.1310,102.1480,44550.2310,0.0000,-44550.2310,20.6730,15.1566,1123.0000,0.0000,1123.0000,-0.0407,256.5679,0.0000,256.5679,1.8243,0.0000,866.4321,866.4321,21.8946,15.5462,18.7204,8.2316,333381.5803,20.8488,15.1791,18.0140,6.6165,158796.0233,21.4066,15.2295,18.3181,7.2086,151380.0440,21.9018,21.8986,21.9002,2.2593,14.5777,21.8986,21.8946,21.8966,2.2613,13.6894,21.8946,21.1843,21.5394,0.9390,0.0741,20.8565,20.8531,20.8548,1.7961,7.3944,20.8531,20.8488,20.8510,1.8001,7.3537,20.8488,19.7237,20.2863,1.7563,0.0922,20.6864,20.6730,20.6797,2.1115,2.1818,20.6730,20.6661,20.6695,2.1298,2.1411,21.9018,21.7830,21.8424,2.2901,-4.2127,15.5877,15.5845,15.5861,2.2306,-14.5483,15.5427,15.5375,15.5401,2.2894,-13.6600,15.1599,14.4893,14.8246,0.5282,-0.0447,15.1634,15.1599,15.1617,1.8876,-7.3650,15.1687,15.1625,15.1656,1.8839,-7.3243,15.2012,13.9736,14.5874,1.4772,-0.0628,15.2147,15.2012,15.2080,2.0935,-2.1524,15.2295,15.2159,15.2227,2.0762,-2.1117,15.2295,15.1040,15.1668,2.1012,4.2421,56.4576,4411.6774,-546698.7000,643557.6476
4768.0000,15.6443,22.0740,0.0000,408619.0000,-408619.0000,19.3110,0.0000,70280.9211,70280.9211,950.6131,478899.9211,0.0000,-478899.9211,22.0712,16.5297,20885.9000,0.0000,20885.9000,-0.7574,4698.4401,0.0000,4698.4401,33.3374,0.0000,16187.4599,16187.4599,15.3048,20.9999,0.0000,144858.0000,-144858.0000,7.6968,0.0000,24212.8303,24212.8303,377.2970,169070.8303,0.0000,-169070.8303,20.9969,15.4746,1433.9000,0.0000,1433.9000,-0.0520,326.4022,0.0000,326.4022,2.3188,0.0000,1107.4978,1107.4978,15.3647,20.8941,0.0000,41059.5000,-41059.5000,2.2539,0.0000,7008.8994,7008.8994,110.2091,48068.3994,0.0000,-48068.3994,20.8458,15.3263,1433.9000,0.0000,1433.9000,-0.0520,326.9577,0.0000,326.9577,2.3241,0.0000,1106.9423,1106.9423,22.0676,15.7187,18.8931,8.5860,347734.7567,20.9930,15.3246,18.1588,6.8991,165578.6463,21.5788,15.3894,18.4841,7.5333,158198.5995,22.0740,22.0712,22.0726,2.0558,14.9660,22.0712,22.0676,22.0694,2.0609,14.2086,22.0676,21.0389,21.5533,0.1420,0.0084,21.0000,20.9969,20.9985,1.7090,7.7053,20.9969,20.9930,20.9950,1.7129,7.6533,20.9930,19.8413,20.4172,1.5548,0.0799,20.8581,20.8458,20.8519,2.0539,2.3337,20.8458,20.8396,20.8427,2.0649,2.2817,22.0740,21.9671,22.0206,2.1251,-4.3450,15.7554,15.7526,15.7540,2.0013,-14.9321,15.7187,15.7140,15.7163,2.1022,-14.1747,15.7187,14.0591,14.8889,0.7510,0.0255,15.3121,15.3089,15.3105,1.7720,-7.6714,15.3167,15.3110,15.3139,1.7642,-7.6194,15.3647,14.0112,14.6879,1.1883,-0.0460,15.3764,15.3647,15.3705,1.9369,-2.2998,15.3894,15.3776,15.3835,1.9155,-2.2479,15.3894,15.2752,15.3323,1.9728,4.3789,58.6245,4581.0012,-570782.8000,671512.0025
4769.0000,15.7771,22.2099,0.0000,426759.5000,-426759.5000,20.1683,0.0000,73642.4369,73642.4369,993.9602,500401.9369,0.0000,-500401.9369,22.2077,16.6639,13669.4000,0.0000,13669.4000,-0.4957,3070.5240,0.0000,3070.5240,21.7725,0.0000,10598.8760,10598.8760,15.4432,21.1401,0.0000,139529.0000,-139529.0000,7.4137,0.0000,23373.5371,23373.5371,363.6514,162902.5371,0.0000,-162902.5371,21.1604,15.6351,936.5000,0.0000,936.5000,-0.0340,212.7881,0.0000,212.7881,1.5117,0.0000,723.7119,723.7119,15.4605,20.9909,0.0000,43382.9000,-43382.9000,2.3814,0.0000,7414.8297,7414.8297,116.4744,50797.7297,0.0000,-50797.7297,20.9814,15.4593,936.5000,0.0000,936.5000,-0.0340,213.2150,0.0000,213.2150,1.5146,0.0000,723.2850,723.2850,22.2051,15.8817,19.0434,8.8523,358519.1069,21.1467,15.4502,18.2984,7.1773,172255.1488,21.7435,15.5331,18.6383,7.8247,164319.2045,22.2099,22.2077,22.2088,1.6187,15.5909,22.2077,22.2051,22.2064,1.6283,15.0952,22.2051,21.6101,21.9076,4.2509,0.3953,21.1639,21.1604,21.1622,1.9509,7.8090,21.1604,21.1561,21.1583,1.9458,7.7750,20.9909,20.0227,20.5068,1.0574,-0.0649,20.9909,20.9814,20.9862,1.5948,2.3165,20.9814,20.9764,20.9789,1.6189,2.2826,22.2099,22.1260,22.1679,1.7536,-4.5774,15.8808,15.8787,15.8798,1.4928,-15.5571,15.8584,15.8550,15.8567,1.6693,-15.0614,15.4432,14.9126,15.1779,3.4634,-0.3615,15.4460,15.4432,15.4446,1.5928,-7.7752,15.4502,15.4452,15.4477,1.5902,-7.7413,15.4502,14.2933,14.8717,2.1934,0.0987,15.5216,15.5110,15.5163,1.7338,-2.2827,15.5331,15.5225,15.5278,1.7169,-2.2488,15.5331,15.4340,15.4836,1.8009,4.6112,60.0905,4695.5564,-594129.0000,695093.4602
4770.0000,15.5375,21.9647,0.0000,327127.3000,-327127.3000,15.4597,0.0000,56116.4884,56116.4884,762.6036,383243.7884,0.0000,-383243.7884,21.9697,16.4300,11248.3000,0.0000,11248.3000,-0.4079,2533.1653,0.0000,2533.1653,17.8864,0.0000,8715.1347,8715.1347,15.2101,20.9040,0.0000,111040.4000,-111040.4000,5.9000,0.0000,18532.4835,18532.4835,289.5820,129572.8835,0.0000,-129572.8835,20.9112,15.3904,792.0000,0.0000,792.0000,-0.0287,180.4587,0.0000,180.4587,1.2758,0.0000,611.5413,611.5413,15.2031,20.7308,0.0000,44484.8000,-44484.8000,2.4419,0.0000,7577.6637,7577.6637,119.4508,52062.4637,0.0000,-52062.4637,20.7504,15.2326,792.0000,0.0000,792.0000,-0.0287,180.7867,0.0000,180.7867,1.2787,0.0000,611.2133,611.2133,21.9758,15.5361,18.7560,7.1558,289811.2887,20.8963,15.1924,18.0444,5.7045,136907.0846,21.5799,15.2132,18.3966,6.3673,133713.3346,21.9647,21.9697,21.9672,-2.9406,12.0726,21.9697,21.9755,21.9726,-2.8461,11.6648,20.9040,22.8924,21.8982,-0.1378,-0.0034,20.9040,20.9112,20.9076,-3.0966,5.8966,20.9112,20.9198,20.9155,-2.9539,5.8679,20.7308,20.5081,20.6194,1.3343,-0.3551,20.7308,20.7504,20.7406,-2.9884,2.0868,20.7504,20.7595,20.7549,-2.7275,2.0581,21.9647,22.0785,22.0216,-1.7910,-3.3871,15.5763,15.5825,15.5794,-3.6494,-12.0290,15.5361,15.5463,15.5412,-3.8321,-11.6211,15.5361,14.9098,15.2229,0.5188,0.0470,15.2058,15.2125,15.2092,-2.8658,-5.8530,15.1924,15.2049,15.1986,-3.0300,-5.8243,15.1924,14.9116,15.0520,2.1509,0.3988,15.2381,15.2600,15.2490,-3.2495,-2.0431,15.2132,15.2382,15.2257,-3.6703,-2.0144,15.2132,15.3795,15.2964,-2.2838,3.4307,47.7449,3730.8559,-469820.2000,560431.7079
4771.0000,15.3799,21.8035,0.0000,313259.3000,-313259.3000,14.8043,0.0000,53529.6724,53529.6724,729.0741,366788.9724,0.0000,-366788.9724,21.8070,16.2701,11279.7000,0.0000,11279.7000,-0.4090,2544.7267,0.0000,2544.7267,17.9886,0.0000,8734.9733,8734.9733,15.0588,20.7508,0.0000,97802.9000,-97802.9000,5.1966,0.0000,16284.4438,16284.4438,254.7941,114087.3438,0.0000,-114087.3438,20.8020,15.2832,625.5000,0.0000,625.5000,-0.0227,142.6971,0.0000,142.6971,1.0108,0.0000,482.8029,482.8029,15.0901,20.6167,0.0000,42507.2000,-42507.2000,2.3334,0.0000,7230.2826,7230.2826,114.0952,49737.4826,0.0000,-49737.4826,20.6271,15.1116,625.5000,0.0000,625.5000,-0.0227,142.9803,0.0000,142.9803,1.0128,0.0000,482.5197,482.5197,21.8113,15.3891,18.6002,6.6910,270987.4145,20.7923,15.0449,17.9186,5.3892,129340.7432,21.4540,15.0724,18.2632,5.9839,125660.9900,21.8035,21.8070,21.8052,-1.9787,11.5716,21.8070,21.8113,21.8091,-1.9972,11.1625,21.8113,21.9164,21.8638,-0.4396,0.2226,20.7987,20.8020,20.8003,-1.3193,5.4192,20.8020,20.8063,20.8042,-1.3688,5.3965,20.6167,20.6198,20.6182,-0.0391,-0.4381,20.6167,20.6271,20.6219,-1.4568,1.8952,20.6271,20.6327,20.6299,-1.5331,1.8725,21.8035,21.9297,21.8666,-1.8948,-3.2328,15.4234,15.4268,15.4251,-1.8868,-11.5324,15.3872,15.3923,15.3897,-1.8530,-11.1233,15.0588,15.2714,15.1651,-0.7225,-0.1834,15.0541,15.0588,15.0564,-1.8677,-5.3800,15.0449,15.0531,15.0490,-1.8305,-5.3573,15.0449,15.0511,15.0480,-0.0728,0.4773,15.0861,15.1002,15.0931,-1.9063,-1.8560,15.0724,15.0858,15.0791,-1.7940,-1.8333,15.0724,15.2148,15.1436,-1.8680,3.2720,44.7713,3498.4907,-441038.7000,525989.1477
4772.0000,15.0128,21.4279,0.0000,232599.3000,-232599.3000,10.9924,0.0000,39391.3252,39391.3252,540.7652,271990.6252,0.0000,-271990.6252,21.4386,15.9083,11267.0000,0.0000,11267.0000,-0.4086,2552.1520,0.0000,2552.1520,18.0043,0.0000,8714.8480,8714.8480,14.7003,20.3878,0.0000,66163.2000,-66163.2000,3.5155,0.0000,10955.4869,10955.4869,172.2517,77118.6869,0.0000,-77118.6869,20.4890,14.9761,676.5000,0.0000,676.5000,-0.0245,154.8819,0.0000,154.8819,1.0947,0.0000,521.6181,521.6181,14.7724,20.2957,0.0000,38167.7000,-38167.7000,2.0951,0.0000,6466.1291,6466.1291,102.4303,44633.8291,0.0000,-44633.8291,20.3304,14.8204,676.5000,0.0000,676.5000,-0.0245,155.1638,0.0000,155.1638,1.0971,0.0000,521.3362,521.3362,21.4515,14.9220,18.1868,5.0198,203302.9094,20.5101,14.6514,17.5808,4.0538,97290.7577,21.2034,14.6100,17.9067,4.5621,95804.7152,21.4279,21.4386,21.4333,-4.5137,8.6869,21.4386,21.4515,21.4450,-4.4187,8.2784,21.4515,21.9621,21.7068,-1.9201,0.2056,20.4748,20.4890,20.4819,-3.8675,3.7211,20.4890,20.5063,20.4977,-3.7232,3.6966,20.2957,20.5332,20.4145,-2.4840,-0.6088,20.2957,20.3304,20.3130,-3.7521,1.4863,20.3304,20.3470,20.3387,-3.5397,1.4618,21.4279,21.7463,21.5871,-3.3973,-2.3055,14.9958,15.0081,15.0019,-5.1312,-8.6504,14.9302,14.9506,14.9404,-5.4472,-8.2419,14.7003,15.3176,15.0090,-1.9093,-0.1692,14.6838,14.7003,14.6921,-4.4219,-3.6846,14.6514,14.6819,14.6666,-4.6392,-3.6601,14.6514,14.9104,14.7809,-3.2487,0.6453,14.6645,14.7110,14.6878,-4.9168,-1.4498,14.6100,14.6618,14.6359,-5.3738,-1.4253,14.6100,15.0303,14.8201,-3.9289,2.3420,33.2558,2598.6573,-324310.2000,396398.3824
4773.0000,14.7420,21.1511,0.0000,217621.2000,-217621.2000,10.2846,0.0000,36613.3866,36613.3866,504.6841,254234.5866,0.0000,-254234.5866,21.1596,15.6343,9547.5000,0.0000,9547.5000,-0.3462,2169.3668,0.0000,2169.3668,15.3264,0.0000,7378.1332,7378.1332,14.4252,20.1093,0.0000,48140.1000,-48140.1000,2.5579,0.0000,7938.0291,7938.0291,125.1344,56078.1291,0.0000,-56078.1291,20.3902,14.8791,424.8000,0.0000,424.8000,-0.0154,97.3663,0.0000,97.3663,0.6901,0.0000,327.4337,327.4337,14.5102,20.0309,0.0000,33860.7000,-33860.7000,1.8587,0.0000,5717.9215,5717.9215,90.8312,39578.6215,0.0000,-39578.6215,20.0680,14.5629,424.8000,0.0000,424.8000,-0.0154,97.7288,0.0000,97.7288,0.6915,0.0000,327.0712,327.0712,21.1702,14.6693,17.9197,4.4341,179580.8615,20.3793,14.3830,17.3811,3.6810,88343.3643,20.9916,14.3603,17.6760,4.0708,85486.2085,21.1511,21.1596,21.1553,-3.3786,8.1134,21.1596,21.1702,21.1649,-3.4054,7.7672,21.1702,21.5514,21.3608,-4.2000,0.6051,20.3852,20.3902,20.3877,-1.1614,3.1630,20.3902,20.3971,20.3937,-1.2798,3.1476,20.0309,20.2958,20.1633,-3.0551,-0.6722,20.0309,20.0680,20.0494,-3.2059,1.1865,20.0680,20.0866,20.0773,-3.1793,1.1711,21.1511,21.4798,21.3154,-3.3035,-2.1712,14.7354,14.7435,14.7394,-3.1928,-8.0858,14.6830,14.6952,14.6891,-3.0577,-7.7396,14.4252,14.8525,14.6388,-4.4913,-0.5776,14.4106,14.4252,14.4179,-3.3332,-3.1354,14.3830,14.4083,14.3956,-3.2951,-3.1200,14.3830,14.6288,14.5059,-3.3435,0.6998,14.4000,14.4386,14.4193,-3.2646,-1.1590,14.3603,14.3978,14.3790,-3.1241,-1.1436,14.3603,14.7365,14.5484,-3.3038,2.1987,29.4221,2299.0810,-289224.9000,353410.4343
