Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4774.0000,14.4718,20.8749,0.0000,186576.9000,-186576.9000,8.8175,0.0000,31186.6773,31186.6773,431.9016,217763.5773,0.0000,-217763.5773,20.8848,15.3645,9307.3000,0.0000,9307.3000,-0.3375,2121.3167,0.0000,2121.3167,14.9930,0.0000,7185.9833,7185.9833,14.1743,19.8555,0.0000,35636.1000,-35636.1000,1.8935,0.0000,5854.2885,5854.2885,92.5232,41490.3885,0.0000,-41490.3885,20.2187,14.7109,341.5000,0.0000,341.5000,-0.0124,78.4281,0.0000,78.4281,0.5555,0.0000,263.0719,263.0719,14.2618,19.7801,0.0000,28624.9000,-28624.9000,1.5713,0.0000,4819.2862,4819.2862,76.7599,33444.1862,0.0000,-33444.1862,19.8240,14.3236,341.5000,0.0000,341.5000,-0.0124,78.7885,0.0000,78.7885,0.5578,0.0000,262.7115,262.7115,20.8969,14.3803,17.6386,3.6988,149801.7575,20.1975,14.1256,17.1615,3.1018,74442.1560,20.7749,14.0842,17.4296,3.4178,71774.5064,20.8749,20.8848,20.8799,-3.3491,6.9645,20.8848,20.8969,20.8909,-3.3318,6.6270,20.8969,21.2061,21.0515,-3.7570,0.6671,20.2073,20.2187,20.2130,-2.1327,2.5605,20.2187,20.2325,20.2256,-2.0527,2.5481,19.7801,20.0560,19.9180,-2.9851,-0.6305,19.7801,19.8240,19.8020,-3.0103,0.9408,19.8240,19.8458,19.8349,-2.9501,0.9284,20.8749,21.2404,21.0577,-3.1353,-1.8529,14.4541,14.4642,14.4591,-3.4076,-6.9432,14.3911,14.4075,14.3993,-3.5214,-6.6057,14.1743,14.4907,14.3325,-3.7211,-0.6458,14.1578,14.1743,14.1661,-3.0639,-2.5392,14.1256,14.1551,14.1403,-3.1056,-2.5269,14.1256,14.3722,14.2489,-3.1257,0.6518,14.1364,14.1835,14.1600,-3.1541,-0.9195,14.0842,14.1339,14.1091,-3.2827,-0.9071,14.0842,14.5003,14.2923,-3.1155,1.8742,24.5594,1919.1091,-240847.6000,296018.4199
4775.0000,14.2390,20.6370,0.0000,171093.6000,-171093.6000,8.0857,0.0000,28439.6346,28439.6346,395.3451,199533.2346,0.0000,-199533.2346,20.6464,15.1305,9346.8000,0.0000,9346.8000,-0.3389,2136.0767,0.0000,2136.0767,15.1088,0.0000,7210.7233,7210.7233,13.9574,19.6360,0.0000,26622.6000,-26622.6000,1.4146,0.0000,4359.6733,4359.6733,69.0485,30982.2733,0.0000,-30982.2733,20.1011,14.5954,340.0000,0.0000,340.0000,-0.0123,78.1899,0.0000,78.1899,0.5543,0.0000,261.8101,261.8101,14.0465,19.5628,0.0000,23697.8000,-23697.8000,1.3008,0.0000,3979.6044,3979.6044,63.5283,27677.4044,0.0000,-27677.4044,19.6118,14.1156,340.0000,0.0000,340.0000,-0.0123,78.6379,0.0000,78.6379,0.5571,0.0000,261.3621,261.3621,20.6579,14.1539,17.4059,3.2326,130918.7399,20.0557,13.9085,16.9821,2.7497,65992.6702,20.5984,13.8576,17.2280,3.0152,63319.2605,20.6370,20.6464,20.6417,-2.8990,6.3698,20.6464,20.6579,20.6522,-2.9053,6.0309,20.6579,20.8871,20.7725,-3.3914,0.8121,20.0923,20.1011,20.0967,-1.4288,2.2267,20.1011,20.1123,20.1067,-1.4601,2.2144,19.5628,19.8356,19.6992,-2.6654,-0.5690,19.5628,19.6118,19.5873,-2.6160,0.7319,19.6118,19.6362,19.6240,-2.5691,0.7195,20.6370,21.0019,20.8195,-2.8996,-1.7159,14.2229,14.2321,14.2275,-2.8198,-6.3560,14.1572,14.1718,14.1645,-2.8585,-6.0171,13.9574,14.1785,14.0680,-3.2174,-0.7983,13.9410,13.9574,13.9492,-2.6416,-2.2129,13.9085,13.9374,13.9229,-2.6482,-2.2005,13.9085,14.1464,14.0274,-2.6973,0.5828,13.9143,13.9655,13.9399,-2.6804,-0.7180,13.8576,13.9108,13.8842,-2.7381,-0.7057,13.8576,14.2646,14.0611,-2.8141,1.7297,21.5792,1686.2315,-211387.2000,260230.6706
4776.0000,14.0175,20.4107,0.0000,153925.4000,-153925.4000,7.2744,0.0000,25451.3677,25451.3677,355.1251,179376.7677,0.0000,-179376.7677,20.4206,14.9089,9311.1000,0.0000,9311.1000,-0.3376,2133.4072,0.0000,2133.4072,15.0967,0.0000,7177.6928,7177.6928,13.7340,19.4100,0.0000,17046.9000,-17046.9000,0.9058,0.0000,2782.5876,2782.5876,44.1734,19829.4876,0.0000,-19829.4876,20.0286,14.5244,334.5000,0.0000,334.5000,-0.0121,76.9897,0.0000,76.9897,0.5461,0.0000,257.5103,257.5103,13.8485,19.3630,0.0000,19418.5000,-19418.5000,1.0659,0.0000,3253.4800,3253.4800,52.0438,22671.9800,0.0000,-22671.9800,19.4238,13.9312,334.5000,0.0000,334.5000,-0.0121,77.5378,0.0000,77.5378,0.5496,0.0000,256.9622,256.9622,20.4328,13.9267,17.1798,2.7524,111471.4486,19.9459,13.6709,16.8084,2.3891,57338.9069,20.4509,13.6141,17.0325,2.6030,54663.8941,20.4107,20.4206,20.4157,-2.7523,5.7222,20.4206,20.4328,20.4267,-2.7451,5.3845,20.4328,20.6105,20.5217,-3.0520,0.9424,20.0222,20.0286,20.0254,-0.8849,1.8482,20.0286,20.0371,20.0329,-0.9155,1.8361,19.3630,19.6317,19.4974,-2.4607,-0.5330,19.3630,19.4238,19.3934,-2.3649,0.5329,19.4238,19.4535,19.4386,-2.2620,0.5208,20.4107,20.7855,20.5981,-2.6955,-1.5522,13.9972,14.0071,14.0021,-2.7442,-5.7147,13.9237,13.9400,13.9318,-2.8323,-5.3771,13.7340,13.9097,13.8218,-2.9950,-0.9350,13.7135,13.7340,13.7238,-2.7454,-1.8408,13.6709,13.7082,13.6895,-2.8415,-1.8286,13.6709,13.9324,13.8016,-2.7497,0.5405,13.6952,13.7623,13.7287,-2.5731,-0.5255,13.6141,13.6896,13.6518,-2.8292,-0.5133,13.6141,14.0558,13.8349,-2.7544,1.5596,18.4573,1442.2781,-180410.7000,223474.2496
4777.0000,13.8532,20.2429,0.0000,147099.6000,-147099.6000,6.9518,0.0000,24228.2923,24228.2923,338.8811,171327.8923,0.0000,-171327.8923,20.2507,14.7422,9296.3000,0.0000,9296.3000,-0.3371,2134.1796,0.0000,2134.1796,15.1162,0.0000,7162.1204,7162.1204,13.6008,19.2753,0.0000,16746.0000,-16746.0000,0.8898,0.0000,2728.2885,2728.2885,43.3542,19474.2885,0.0000,-19474.2885,19.8627,14.3616,344.3000,0.0000,344.3000,-0.0125,79.3986,0.0000,79.3986,0.5627,0.0000,264.9014,264.9014,13.6841,19.1971,0.0000,16423.8000,-16423.8000,0.9016,0.0000,2746.5659,2746.5659,44.0084,19170.3659,0.0000,-19170.3659,19.2570,13.7677,344.3000,0.0000,344.3000,-0.0125,79.9677,0.0000,79.9677,0.5671,0.0000,264.3323,264.3323,20.2605,13.7951,17.0278,2.5802,104498.9543,19.8001,13.5646,16.6824,2.2396,53751.5563,20.2772,13.5050,16.8911,2.4324,51080.1928,20.2429,20.2507,20.2468,-2.0628,5.4479,20.2507,20.2605,20.2556,-2.0903,5.1108,20.2605,20.3996,20.3300,-2.3375,0.9203,19.8469,19.8627,19.8548,-2.0835,1.8101,19.8627,19.8814,19.8720,-1.9658,1.7976,19.1971,19.4662,19.3317,-2.0244,-0.4373,19.1971,19.2570,19.2271,-2.0319,0.4642,19.2570,19.2877,19.2724,-2.0311,0.4517,20.2429,20.5744,20.4086,-2.3116,-1.5038,13.8509,13.8578,13.8544,-1.8082,-5.4439,13.7814,13.7921,13.7868,-1.7752,-5.1068,13.6008,13.7189,13.6599,-1.9793,-0.9163,13.5888,13.6008,13.5948,-1.5809,-1.8061,13.5646,13.5835,13.5740,-1.4186,-1.7936,13.5646,13.7615,13.6630,-1.6971,0.4414,13.5571,13.6099,13.5835,-1.7772,-0.4602,13.5050,13.5512,13.5281,-1.5176,-0.4477,13.5050,13.8368,13.6709,-2.0043,1.5079,17.4413,1362.8907,-170284.5000,209330.7034
4778.0000,13.7088,20.0954,0.0000,136175.2000,-136175.2000,6.4355,0.0000,22352.7261,22352.7261,313.3755,158527.9261,0.0000,-158527.9261,20.1027,14.5971,9333.2000,0.0000,9333.2000,-0.3384,2146.3160,0.0000,2146.3160,15.2093,0.0000,7186.8840,7186.8840,13.4633,19.1363,0.0000,12712.4000,-12712.4000,0.6755,0.0000,2067.1149,2067.1149,32.8939,14779.5149,0.0000,-14779.5149,19.7789,14.2794,336.8000,0.0000,336.8000,-0.0122,77.7451,0.0000,77.7451,0.5516,0.0000,259.0549,259.0549,13.5616,19.0736,0.0000,14079.2000,-14079.2000,0.7729,0.0000,2351.2270,2351.2270,37.7197,16430.4270,0.0000,-16430.4270,19.1301,13.6434,336.8000,0.0000,336.8000,-0.0122,78.3443,0.0000,78.3443,0.5560,0.0000,258.4557,258.4557,20.1120,13.6489,16.8804,2.3146,93741.8740,19.6950,13.4162,16.5556,2.0237,48569.9642,20.1464,13.3527,16.7496,2.1897,45983.9160,20.0954,20.1027,20.0991,-1.8074,5.0387,20.1027,20.1120,20.1074,-1.8133,4.7003,20.1120,20.2264,20.1692,-1.9657,0.9398,19.7705,19.7789,19.7747,-0.9912,1.6152,19.7789,19.7903,19.7846,-1.0797,1.6030,19.0736,19.3156,19.1946,-1.6788,-0.4026,19.0736,19.1301,19.1019,-1.5355,0.3703,19.1301,19.1599,19.1450,-1.5614,0.3581,20.0954,20.3993,20.2473,-1.9710,-1.3968,13.7083,13.7154,13.7119,-1.7441,-5.0375,13.6324,13.6443,13.6384,-1.8155,-4.6991,13.4633,13.5666,13.5150,-1.7732,-0.9386,13.4490,13.4633,13.4562,-1.6978,-1.6141,13.4162,13.4426,13.4294,-1.7694,-1.6019,13.4162,13.6320,13.5241,-1.7011,0.4037,13.4267,13.4847,13.4557,-1.5671,-0.3691,13.3527,13.4193,13.3860,-1.7396,-0.3569,13.3527,13.6848,13.5187,-1.8607,1.3980,15.7175,1228.1878,-152960.0000,188295.7541
4779.0000,13.5768,19.9606,0.0000,125535.3000,-125535.3000,5.9327,0.0000,20542.4553,20542.4553,288.6173,146077.7553,0.0000,-146077.7553,19.9679,14.4648,9296.5000,0.0000,9296.5000,-0.3371,2141.2252,0.0000,2141.2252,15.1784,0.0000,7155.2748,7155.2748,13.3266,18.9980,0.0000,9444.4000,-9444.4000,0.5018,0.0000,1532.7866,1532.7866,24.4245,10977.1866,0.0000,-10977.1866,19.7094,14.2113,332.1000,0.0000,332.1000,-0.0120,76.7226,0.0000,76.7226,0.5445,0.0000,255.3774,255.3774,13.4438,18.9547,0.0000,12099.3000,-12099.3000,0.6642,0.0000,2017.9313,2017.9313,32.4115,14117.2313,0.0000,-14117.2313,19.0200,13.5355,332.1000,0.0000,332.1000,-0.0120,77.3530,0.0000,77.3530,0.5492,0.0000,254.7470,254.7470,19.9771,13.5175,16.7473,2.0724,83931.2067,19.6104,13.2741,16.4422,1.8296,43909.3403,20.0356,13.2089,16.6223,1.9712,41394.1871,19.9606,19.9679,19.9643,-1.6514,4.6423,19.9679,19.9771,19.9725,-1.6522,4.3052,19.9771,20.0782,20.0276,-1.7328,0.9364,19.7013,19.7094,19.7054,-0.8615,1.4382,19.7094,19.7197,19.7146,-0.8696,1.4262,18.9547,19.1897,19.0722,-1.5016,-0.3705,18.9547,19.0200,18.9873,-1.4065,0.2937,19.0200,19.0524,19.0362,-1.3383,0.2817,19.9606,20.2503,20.1054,-1.7372,-1.2904,13.5787,13.5857,13.5822,-1.5901,-4.6433,13.4975,13.5093,13.5034,-1.6538,-4.3061,13.3266,13.4257,13.3761,-1.7005,-0.9374,13.3106,13.3266,13.3186,-1.6852,-1.4392,13.2741,13.3030,13.2885,-1.7254,-1.4272,13.2741,13.5037,13.3889,-1.6569,0.3695,13.2998,13.3688,13.3343,-1.4898,-0.2947,13.2089,13.2898,13.2493,-1.6743,-0.2827,13.2089,13.5448,13.3768,-1.7373,1.2894,14.1441,1105.2361,-137118.3000,169234.7341
4780.0000,13.5265,19.9093,0.0000,148370.0000,-148370.0000,7.0118,0.0000,24250.5401,24250.5401,340.8229,172620.5401,0.0000,-172620.5401,19.9118,14.4098,9298.5000,0.0000,9298.5000,-0.3372,2143.0853,0.0000,2143.0853,15.2082,0.0000,7155.4147,7155.4147,13.3160,18.9874,0.0000,11460.9000,-11460.9000,0.6090,0.0000,1859.7839,1859.7839,29.6234,13320.6839,0.0000,-13320.6839,19.6382,14.1415,347.3000,0.0000,347.3000,-0.0126,80.3013,0.0000,80.3013,0.5699,0.0000,266.9987,266.9987,13.3494,18.8595,0.0000,10692.0000,-10692.0000,0.5869,0.0000,1781.3636,1781.3636,28.6386,12473.3636,0.0000,-12473.3636,18.9205,13.4380,347.3000,0.0000,347.3000,-0.0126,80.9901,0.0000,80.9901,0.5751,0.0000,266.3099,266.3099,19.9152,13.5663,16.7408,2.3718,96057.4303,19.5608,13.3135,16.4371,2.1004,50410.3414,19.9301,13.2851,16.6076,2.2342,46917.6580,19.9093,19.9118,19.9106,-0.6726,5.4360,19.9118,19.9152,19.9135,-0.7363,5.0988,19.9152,19.9651,19.9402,-1.0800,1.1762,19.6316,19.6382,19.6349,-0.8749,1.7851,19.6382,19.6468,19.6425,-0.8944,1.7725,18.8595,19.0837,18.9716,-1.2388,-0.3196,18.8595,18.9205,18.8900,-1.1996,0.2674,18.9205,18.9532,18.9368,-1.2233,0.2548,19.9093,20.0881,19.9987,-1.3129,-1.5758,13.5693,13.5699,13.5696,-0.1760,-5.4423,13.5145,13.5138,13.5142,0.1055,-5.1051,13.3160,13.3427,13.3294,-0.5885,-1.1824,13.3157,13.3160,13.3159,-0.0573,-1.7914,13.3135,13.3098,13.3117,0.2549,-1.7788,13.3135,13.3895,13.3515,-0.4758,0.3133,13.2760,13.3035,13.2898,-0.5621,-0.2736,13.2851,13.2682,13.2766,0.3049,-0.2610,13.2851,13.3760,13.3306,-0.5830,1.5695,16.3517,1277.7468,-160529.8000,193385.4297
4781.0000,13.5082,19.8907,0.0000,155926.3000,-155926.3000,7.3689,0.0000,25474.6915,25474.6915,358.0635,181400.9915,0.0000,-181400.9915,19.8915,14.3899,9330.3000,0.0000,9330.3000,-0.3383,2150.9230,0.0000,2150.9230,15.2713,0.0000,7179.3770,7179.3770,13.3251,18.9966,0.0000,9736.7000,-9736.7000,0.5173,0.0000,1580.1940,1580.1940,25.1658,11316.8940,0.0000,-11316.8940,19.6508,14.1538,416.0000,0.0000,416.0000,-0.0151,96.1717,0.0000,96.1717,0.6833,0.0000,319.8283,319.8283,13.3283,18.8382,0.0000,11331.1000,-11331.1000,0.6220,0.0000,1887.4048,1887.4048,30.3479,13218.5048,0.0000,-13218.5048,18.8638,13.3825,416.0000,0.0000,416.0000,-0.0151,97.0772,0.0000,97.0772,0.6898,0.0000,318.9228,318.9228,19.8927,13.5636,16.7282,2.4531,99352.3001,19.5358,13.3202,16.4280,2.1682,52037.4192,19.8462,13.3263,16.5862,2.2744,47761.3772,19.8907,19.8915,19.8911,-0.2596,5.7121,19.8915,19.8927,19.8921,-0.2827,5.3737,19.8927,19.9123,19.9025,-0.4789,1.3038,19.6522,19.6508,19.6515,0.1753,1.8212,19.6508,19.6499,19.6503,0.0700,1.8061,18.8382,18.9703,18.9042,-0.8376,-0.3645,18.8382,18.8638,18.8510,-0.4951,0.2575,18.8638,18.8854,18.8746,-0.7753,0.2424,19.8907,19.9867,19.9387,-0.7487,-1.6569,13.5588,13.5593,13.5591,-0.1517,-5.7193,13.5060,13.5066,13.5063,-0.1198,-5.3809,13.3251,13.3271,13.3261,-0.0638,-1.3110,13.3259,13.3251,13.3255,0.0920,-1.8284,13.3202,13.3190,13.3196,0.0710,-1.8133,13.3202,13.3501,13.3351,-0.2221,0.3573,13.3065,13.2988,13.3026,0.1310,-0.2647,13.3263,13.3019,13.3141,0.4276,-0.2496,13.3263,13.3311,13.3287,-0.0468,1.6497,16.9489,1324.4080,-166831.8000,199151.0965
4782.0000,13.6788,20.0647,0.0000,244332.5000,-244332.5000,11.5469,0.0000,40078.1107,40078.1107,561.0096,284410.6107,0.0000,-284410.6107,20.0600,14.5551,9296.1000,0.0000,9296.1000,-0.3371,2138.8446,0.0000,2138.8446,15.2193,0.0000,7157.2554,7157.2554,13.5186,19.1922,0.0000,2074.7000,-2074.7000,0.1102,0.0000,337.6215,337.6215,5.3625,2412.3215,0.0000,-2412.3215,19.9635,14.4604,401.4000,0.0000,401.4000,-0.0146,92.4576,0.0000,92.4576,0.6592,0.0000,308.9424,308.9424,13.3960,18.9064,0.0000,15096.7000,-15096.7000,0.8287,0.0000,2516.5082,2516.5082,40.4325,17613.2082,0.0000,-17613.2082,18.8734,13.3918,401.4000,0.0000,401.4000,-0.0146,93.6594,0.0000,93.6594,0.6661,0.0000,307.7406,307.7406,20.0544,13.8520,16.9532,3.5794,144966.1954,19.7357,13.5503,16.6430,3.2127,77103.7046,19.9124,13.6481,16.7803,3.2537,68327.0621,20.0647,20.0600,20.0623,2.0420,8.8963,20.0600,20.0544,20.0572,1.9669,8.5592,20.0544,20.0189,20.0366,1.5935,2.4994,19.9840,19.9635,19.9737,3.8641,2.6096,19.9635,19.9394,19.9514,3.6089,2.5950,18.9064,18.9054,18.9059,-0.0041,-0.6369,18.9064,18.8734,18.8899,0.4449,0.1918,18.8734,18.8741,18.8738,-0.0353,0.1773,20.0647,19.9819,20.0233,0.9965,-2.6506,13.7622,13.7566,13.7594,2.3928,-8.9149,13.7410,13.7310,13.7360,2.7479,-8.5778,13.5186,13.4739,13.4963,2.0284,-2.5180,13.5312,13.5186,13.5249,2.3817,-2.6282,13.5503,13.5260,13.5382,2.6127,-2.6137,13.5503,13.4065,13.4784,1.7043,0.6182,13.4455,13.3650,13.4052,1.2135,-0.2105,13.6481,13.4495,13.5488,2.8076,-0.1959,13.6481,13.4150,13.5316,2.4233,2.6320,24.8832,1944.4066,-251405.0000,290396.9621
4783.0000,13.9533,20.3451,0.0000,296590.7000,-296590.7000,14.0166,0.0000,48966.2682,48966.2682,681.7559,345556.9682,0.0000,-345556.9682,20.3387,14.8285,15755.9000,0.0000,15755.9000,-0.5713,3613.4686,0.0000,3613.4686,25.7389,0.0000,12142.4314,12142.4314,13.8067,19.4835,0.0000,15003.3000,-15003.3000,0.7972,0.0000,2451.5652,2451.5652,38.8090,17454.8652,0.0000,-17454.8652,20.0792,14.5740,727.0000,0.0000,727.0000,-0.0264,167.2307,0.0000,167.2307,1.1891,0.0000,559.7693,559.7693,13.6193,19.1317,0.0000,18495.9000,-18495.9000,1.0153,0.0000,3090.8174,3090.8174,49.5393,21586.7174,0.0000,-21586.7174,19.0449,13.5599,727.0000,0.0000,727.0000,-0.0264,169.2827,0.0000,169.2827,1.2063,0.0000,557.7173,557.7173,20.3308,14.1003,17.2156,4.5110,182695.7964,19.8989,13.8391,16.8690,3.9487,94768.5847,20.0442,13.9434,16.9938,3.9754,83483.4124,20.3451,20.3387,20.3419,3.3488,10.8213,20.3387,20.3308,20.3347,3.3251,10.2499,20.3308,20.2653,20.2981,3.1303,2.6474,20.0844,20.0792,20.0818,1.2796,3.4446,20.0792,20.0717,20.0754,1.4719,3.4182,19.1317,18.9710,19.0513,1.7302,-0.6364,19.1317,19.0449,19.0883,2.3694,0.3789,19.0449,19.0090,19.0269,1.8239,0.3525,20.3451,20.1584,20.2518,2.7324,-3.1953,14.0404,14.0341,14.0373,3.3285,-10.8404,14.0062,13.9966,14.0014,3.1781,-10.2691,13.8067,13.7380,13.7723,3.3071,-2.6665,13.8205,13.8067,13.8136,3.4592,-3.4637,13.8391,13.8147,13.8269,3.4603,-3.4374,13.8391,13.5975,13.7183,2.8706,0.6173,13.7835,13.6530,13.7183,3.7528,-0.3980,13.9434,13.7994,13.8714,3.8687,-0.3716,13.9434,13.6776,13.8105,3.3416,3.1762,31.5495,2465.3231,-312880.0000,360947.7935
4784.0000,14.3476,20.7480,0.0000,318696.4000,-318696.4000,15.0613,0.0000,53112.3001,53112.3001,733.8876,371808.7001,0.0000,-371808.7001,20.7393,15.2217,19229.3000,0.0000,19229.3000,-0.6973,4389.9471,0.0000,4389.9471,31.3005,0.0000,14839.3529,14839.3529,14.2239,19.9055,0.0000,79134.2000,-79134.2000,4.2047,0.0000,13009.6671,13009.6671,204.9333,92143.8671,0.0000,-92143.8671,20.0368,14.5324,1171.0000,0.0000,1171.0000,-0.0425,269.4958,0.0000,269.4958,1.9125,0.0000,901.5042,901.5042,14.1872,19.7047,0.0000,19977.5000,-19977.5000,1.0966,0.0000,3360.4225,3360.4225,53.5185,23337.9225,0.0000,-23337.9225,19.5728,14.0772,1171.0000,0.0000,1171.0000,-0.0425,270.9628,0.0000,270.9628,1.9386,0.0000,900.0372,900.0372,20.7287,14.4670,17.5978,5.8382,236445.8158,20.0383,14.2656,17.1520,4.8441,116258.0035,20.2494,14.3323,17.2909,4.9653,104270.2565,20.7480,20.7393,20.7436,4.8237,11.5918,20.7393,20.7287,20.7340,4.7936,10.8945,20.7287,20.5297,20.6292,3.9711,1.1043,20.0353,20.0368,20.0361,-0.5763,5.3090,20.0368,20.0383,20.0376,-0.4818,5.2665,20.0383,18.2890,19.1636,1.3306,0.0451,19.6488,19.5728,19.6108,6.2806,1.1417,19.5728,19.5330,19.5529,6.3226,1.0992,20.7480,20.4764,20.6122,4.3248,-3.4695,14.4560,14.4471,14.4516,4.9752,-11.5937,14.4212,14.4070,14.4141,4.9554,-10.8964,14.2239,14.0154,14.1197,4.1667,-1.1062,14.2369,14.2239,14.2304,5.0050,-5.3109,14.2576,14.2345,14.2461,5.0335,-5.2684,14.1872,13.3736,13.7804,0.7243,-0.0470,14.2606,14.1872,14.2239,6.0771,-1.1436,14.3323,14.2677,14.3000,5.1474,-1.1012,14.3323,14.0151,14.1737,4.3580,3.4676,40.6190,3174.0258,-396236.8000,456974.0759
4785.0000,14.6281,21.0346,0.0000,332890.1000,-332890.1000,15.7321,0.0000,55852.8530,55852.8530,768.5724,388742.9530,0.0000,-388742.9530,21.0287,15.5058,21835.8000,0.0000,21835.8000,-0.7918,4968.7630,0.0000,4968.7630,35.3620,0.0000,16867.0370,16867.0370,14.4531,20.1376,0.0000,97845.2000,-97845.2000,5.1989,0.0000,16140.8914,16140.8914,253.8241,113986.0914,0.0000,-113986.0914,20.2062,14.6986,1258.2000,0.0000,1258.2000,-0.0456,288.9969,0.0000,288.9969,2.0560,0.0000,969.2031,969.2031,14.4564,19.9766,0.0000,22773.5000,-22773.5000,1.2501,0.0000,3843.1495,3843.1495,61.0452,26616.6495,0.0000,-26616.6495,19.8141,14.3139,1258.2000,0.0000,1258.2000,-0.0456,290.3167,0.0000,290.3167,2.0685,0.0000,967.8833,967.8833,21.0213,14.7102,17.8657,6.4005,259218.5566,20.2003,14.4935,17.3469,5.2088,125011.9370,20.5318,14.5161,17.5240,5.4908,115307.6859,21.0346,21.0287,21.0317,3.4516,12.1287,21.0287,21.0213,21.0250,3.4873,11.3369,21.0213,20.7661,20.8937,3.1680,0.6879,20.2111,20.2062,20.2086,2.0577,5.8867,20.2062,20.2003,20.2033,1.9750,5.8411,20.2003,18.7786,19.4895,3.9077,0.1616,19.8394,19.8141,19.8267,2.5815,1.4117,19.8141,19.7987,19.8064,3.0341,1.3661,21.0346,20.8098,20.9222,3.7170,-3.6034,14.7273,14.7217,14.7245,3.2688,-12.1234,14.6815,14.6729,14.6772,3.1506,-11.3316,14.4531,14.2351,14.3441,2.6842,-0.6826,14.4595,14.4531,14.4563,2.7021,-5.8814,14.4684,14.4576,14.4630,2.5936,-5.8358,14.4564,13.5569,14.0066,2.7056,-0.1563,14.4855,14.4564,14.4709,2.9568,-1.4065,14.5161,14.4913,14.5037,2.4333,-1.3608,14.5161,14.3138,14.4149,2.8867,3.6087,44.2908,3460.9417,-429156.6000,499538.1796
4786.0000,14.8501,21.2616,0.0000,343083.3000,-343083.3000,16.2138,0.0000,57872.8838,57872.8838,793.5882,400956.1838,0.0000,-400956.1838,21.2571,15.7300,25767.1000,0.0000,25767.1000,-0.9344,5848.4046,0.0000,5848.4046,41.5761,0.0000,19918.6954,19918.6954,14.6308,20.3175,0.0000,110103.1000,-110103.1000,5.8502,0.0000,18211.8750,18211.8750,285.8981,128314.9750,0.0000,-128314.9750,20.3481,14.8378,1297.2000,0.0000,1297.2000,-0.0470,297.4686,0.0000,297.4686,2.1151,0.0000,999.7314,999.7314,14.6347,20.1567,0.0000,27002.6000,-27002.6000,1.4823,0.0000,4566.7969,4566.7969,72.4047,31569.3969,0.0000,-31569.3969,20.0382,14.5337,1297.2000,0.0000,1297.2000,-0.0470,298.5349,0.0000,298.5349,2.1259,0.0000,998.6651,998.6651,21.2514,14.9114,18.0814,6.7979,275316.3392,20.3433,14.6632,17.5033,5.4814,131552.7403,20.7624,14.6726,17.7175,5.8768,123412.4267,21.2616,21.2571,21.2593,2.7227,12.5541,21.2571,21.2514,21.2542,2.7416,11.6197,21.2514,20.9090,21.0802,2.2255,0.3608,20.3518,20.3481,20.3500,1.6809,6.2110,20.3481,20.3433,20.3457,1.6940,6.1640,20.3433,19.1671,19.7552,3.1819,0.1592,20.0607,20.0382,20.0494,2.6629,1.6415,20.0382,20.0264,20.0323,2.7021,1.5944,21.2616,21.0831,21.1724,2.9939,-3.6597,14.9505,14.9461,14.9483,2.6765,-12.5408,14.8946,14.8878,14.8912,2.5578,-11.6064,14.6308,14.3511,14.4910,1.7476,-0.3475,14.6356,14.6308,14.6332,2.1097,-6.1977,14.6423,14.6340,14.6381,2.0884,-6.1506,14.6347,13.7799,14.2073,2.3975,-0.1459,14.6523,14.6347,14.6435,2.0577,-1.6281,14.6726,14.6558,14.6642,1.9128,-1.5811,14.6726,14.5224,14.5975,2.1786,3.6730,47.0417,3675.9060,-451827.5000,530281.5062
4787.0000,15.0549,21.4710,0.0000,360985.1000,-360985.1000,17.0598,0.0000,61196.5331,61196.5331,836.2411,422181.6331,0.0000,-422181.6331,21.4671,15.9362,27081.8000,0.0000,27081.8000,-0.9820,6132.5250,0.0000,6132.5250,43.5724,0.0000,20949.2750,20949.2750,14.7998,20.4885,0.0000,118724.5000,-118724.5000,6.3083,0.0000,19688.7289,19688.7289,308.5180,138413.2289,0.0000,-138413.2289,20.5076,14.9943,1512.4000,0.0000,1512.4000,-0.0548,346.1841,0.0000,346.1841,2.4615,0.0000,1166.2159,1166.2159,14.8074,20.3311,0.0000,30270.7000,-30270.7000,1.6617,0.0000,5130.5116,5130.5116,81.1862,35401.2116,0.0000,-35401.2116,20.2416,14.7333,1512.4000,0.0000,1512.4000,-0.0548,347.2424,0.0000,347.2424,2.4714,0.0000,1165.1576,1165.1576,21.4621,15.1193,18.2907,7.2300,292814.0952,20.5026,14.8269,17.6647,5.8226,139742.2968,20.9785,14.8424,17.9104,6.2948,132191.6225,21.4710,21.4671,21.4691,2.5061,13.2252,21.4671,21.4621,21.4646,2.5140,12.2432,21.4621,21.0442,21.2531,2.0628,0.2741,20.5117,20.5076,20.5096,1.9026,6.5824,20.5076,20.5026,20.5051,1.8994,6.5276,20.5026,19.4418,19.9722,2.5942,0.1441,20.2601,20.2416,20.2509,2.4063,1.8058,20.2416,20.2319,20.2368,2.4429,1.7509,21.4710,21.3193,21.3952,2.6644,-3.8346,15.1611,15.1571,15.1591,2.5193,-13.2077,15.1053,15.0988,15.1020,2.5197,-12.2257,14.7998,14.4520,14.6259,1.6037,-0.2567,14.8040,14.7998,14.8019,2.0114,-6.5650,14.8099,14.8024,14.8062,2.0033,-6.5101,14.8074,13.9549,14.3812,2.0735,-0.1266,14.8233,14.8074,14.8154,2.0495,-1.7883,14.8424,14.8262,14.8343,2.0280,-1.7335,14.8424,14.7044,14.7734,2.0984,3.8521,50.0333,3909.6723,-479873.7000,564748.0145
4788.0000,15.1996,21.6190,0.0000,372961.6000,-372961.6000,17.6258,0.0000,63450.5237,63450.5237,865.1794,436412.1237,0.0000,-436412.1237,21.6163,16.0828,23478.3000,0.0000,23478.3000,-0.8514,5307.8128,0.0000,5307.8128,37.6758,0.0000,18170.4872,18170.4872,14.9286,20.6189,0.0000,116022.0000,-116022.0000,6.1647,0.0000,19278.8522,19278.8522,301.7147,135300.8522,0.0000,-135300.8522,20.6674,15.1511,1793.0000,0.0000,1793.0000,-0.0650,409.6666,0.0000,409.6666,2.9122,0.0000,1383.3334,1383.3334,14.9386,20.4636,0.0000,32776.8000,-32776.8000,1.7992,0.0000,5564.4467,5564.4467,87.9278,38341.2467,0.0000,-38341.2467,20.4280,14.9162,1793.0000,0.0000,1793.0000,-0.0650,410.7867,0.0000,410.7867,2.9222,0.0000,1382.2133,1382.2133,21.6129,15.2764,18.4447,7.4250,300710.4940,20.6624,14.9375,17.7999,6.0375,144900.4298,21.1733,14.9633,18.0683,6.5491,137530.2569,21.6190,21.6163,21.6176,1.7685,13.6506,21.6163,21.6129,21.6146,1.7855,12.7992,21.6129,21.3243,21.4686,2.5756,0.4950,20.6713,20.6674,20.6694,1.9028,6.6597,20.6674,20.6624,20.6649,1.9034,6.5947,20.6624,19.3996,20.0310,0.6846,0.0325,20.4448,20.4280,20.4364,2.2142,1.8317,20.4280,20.4192,20.4236,2.2301,1.7667,21.6190,21.5084,21.5637,2.0092,-3.9753,15.3018,15.2993,15.3006,1.6825,-13.6324,15.2542,15.2498,15.2520,1.7852,-12.7810,14.9286,14.6805,14.8045,2.1308,-0.4769,14.9318,14.9286,14.9302,1.5232,-6.6416,14.9351,14.9296,14.9324,1.4983,-6.5765,14.9386,13.8741,14.4064,0.2797,-0.0143,14.9504,14.9386,14.9445,1.5342,-1.8135,14.9633,14.9517,14.9575,1.4625,-1.7485,14.9633,14.8591,14.9112,1.6388,3.9934,51.1926,4000.2602,-494696.1000,583141.1807
4789.0000,15.3889,21.8126,0.0000,385753.9000,-385753.9000,18.2304,0.0000,65932.0058,65932.0058,895.7316,451685.9058,0.0000,-451685.9058,21.8092,16.2723,27079.8000,0.0000,27079.8000,-0.9820,6109.1173,0.0000,6109.1173,43.3748,0.0000,20970.6827,20970.6827,15.0830,20.7754,0.0000,130127.5000,-130127.5000,6.9142,0.0000,21674.7894,21674.7894,338.5854,151802.2894,0.0000,-151802.2894,20.7867,15.2683,1714.3000,0.0000,1714.3000,-0.0622,391.1556,0.0000,391.1556,2.7788,0.0000,1323.1444,1323.1444,15.1110,20.6378,0.0000,35673.4000,-35673.4000,1.9582,0.0000,6069.5087,6069.5087,95.7156,41742.9087,0.0000,-41742.9087,20.5793,15.0646,1714.3000,0.0000,1714.3000,-0.0622,392.0779,0.0000,392.0779,2.7873,0.0000,1322.2221,1322.2221,21.8050,15.4564,18.6307,7.8588,318283.2048,20.7832,15.1024,17.9428,6.3289,151894.6500,21.3255,15.1421,18.2338,6.8889,144666.9648,21.8126,21.8092,21.8109,2.3081,14.1512,21.8092,21.8050,21.8071,2.2989,13.1692,21.8050,21.3616,21.5833,1.3596,0.1710,20.7895,20.7867,20.7881,1.4085,7.0851,20.7867,20.7832,20.7850,1.4246,7.0230,20.7832,19.5868,20.1850,1.8345,0.0906,20.5913,20.5793,20.5853,1.7724,2.0488,20.5793,20.5729,20.5761,1.8156,1.9866,21.8126,21.6920,21.7523,2.2515,-4.0792,15.5001,15.4967,15.4984,2.3628,-14.1266,15.4479,15.4424,15.4452,2.3066,-13.1447,15.0830,14.6973,14.8902,1.0093,-0.1464,15.0867,15.0830,15.0849,1.8423,-7.0606,15.0915,15.0851,15.0883,1.8571,-6.9984,15.1110,13.9493,14.5302,1.4692,-0.0660,15.1252,15.1110,15.1181,2.0702,-2.0243,15.1421,15.1271,15.1346,2.1125,-1.9621,15.1421,15.0178,15.0800,2.0115,4.1037,54.2319,4237.7579,-521046.4000,614844.8196
4790.0000,15.5563,21.9840,0.0000,399511.1000,-399511.1000,18.8805,0.0000,68565.2764,68565.2764,928.8716,468076.3764,0.0000,-468076.3764,21.9810,16.4411,25770.0000,0.0000,25770.0000,-0.9345,5802.7998,0.0000,5802.7998,41.1785,0.0000,19967.2002,19967.2002,15.2293,20.9235,0.0000,135639.3000,-135639.3000,7.2070,0.0000,22644.8711,22644.8711,353.1661,158284.1711,0.0000,-158284.1711,20.9302,15.4091,1160.7000,0.0000,1160.7000,-0.0421,264.4112,0.0000,264.4112,1.8786,0.0000,896.2888,896.2888,15.2718,20.8003,0.0000,37930.1000,-37930.1000,2.0821,0.0000,6466.8755,6466.8755,101.7958,44396.9755,0.0000,-44396.9755,20.7512,15.2333,1160.7000,0.0000,1160.7000,-0.0421,264.9461,0.0000,264.9461,1.8835,0.0000,895.7539,895.7539,21.9774,15.6271,18.8022,8.2101,332508.1537,20.9261,15.2447,18.0854,6.6108,158659.9332,21.4984,15.2978,18.3981,7.2148,151510.9577,21.9840,21.9810,21.9825,2.0458,14.6546,21.9810,21.9774,21.9792,2.0524,13.7201,21.9774,21.4291,21.7032,1.4227,0.1446,20.9334,20.9302,20.9318,1.7096,7.3516,20.9302,20.9261,20.9282,1.7037,7.3095,20.9261,19.6880,20.3071,1.4484,0.0692,20.7645,20.7512,20.7578,2.0574,2.1513,20.7512,20.7444,20.7478,2.0475,2.1093,21.9840,21.8747,21.9293,2.1115,-4.2260,15.6675,15.6647,15.6661,1.9996,-14.6264,15.6194,15.6148,15.6171,2.0500,-13.6920,15.2293,14.7281,14.9787,1.0436,-0.1165,15.2326,15.2293,15.2310,1.7386,-7.3235,15.2374,15.2316,15.2345,1.7399,-7.2814,15.2718,13.9627,14.6173,1.0266,-0.0411,15.2843,15.2718,15.2781,1.9058,-2.1232,15.2978,15.2853,15.2916,1.8698,-2.0811,15.2978,15.1836,15.2407,1.9156,4.2541,56.4062,4407.6561,-544989.1000,642679.0446
4791.0000,15.7185,22.1500,0.0000,412728.2000,-412728.2000,19.5052,0.0000,71118.0346,71118.0346,960.7002,483846.2346,0.0000,-483846.2346,22.1472,16.6045,24461.6000,0.0000,24461.6000,-0.8870,5498.3169,0.0000,5498.3169,39.0053,0.0000,18963.2831,18963.2831,15.3699,21.0659,0.0000,142270.8000,-142270.8000,7.5594,0.0000,23804.9949,23804.9949,370.6726,166075.7949,0.0000,-166075.7949,21.0678,15.5441,1121.5000,0.0000,1121.5000,-0.0407,255.0871,0.0000,255.0871,1.8118,0.0000,866.4129,866.4129,15.4280,20.9581,0.0000,40236.2000,-40236.2000,2.2087,0.0000,6874.0676,6874.0676,108.0108,47110.2676,0.0000,-47110.2676,20.9128,15.3920,1121.5000,0.0000,1121.5000,-0.0407,255.5313,0.0000,255.5313,1.8159,0.0000,865.9687,865.9687,22.1439,15.7912,18.9675,8.5621,346763.7570,21.0640,15.3837,18.2239,6.8904,165369.2060,21.6625,15.4520,18.5573,7.5335,158202.7001,22.1500,22.1472,22.1486,1.9799,15.1339,22.1472,22.1439,22.1455,1.9826,14.2468,22.1439,21.4586,21.8012,1.1581,0.0944,21.0707,21.0678,21.0693,1.6340,7.6538,21.0678,21.0640,21.0659,1.6374,7.6131,21.0640,19.7870,20.4255,1.4050,0.0652,20.9245,20.9128,20.9187,1.9168,2.2738,20.9128,20.9068,20.9098,1.9307,2.2332,22.1500,22.0486,22.0993,2.0263,-4.3713,15.8304,15.8277,15.8290,1.9416,-15.1024,15.7865,15.7821,15.7843,1.9930,-14.2154,15.3699,14.7133,15.0416,0.7343,-0.0629,15.3729,15.3699,15.3714,1.6704,-7.6223,15.3774,15.3720,15.3747,1.6674,-7.5816,15.4280,13.9660,14.6970,0.9375,-0.0337,15.4395,15.4280,15.4338,1.8544,-2.2424,15.4520,15.4404,15.4462,1.8415,-2.2017,15.4520,15.3441,15.3981,1.8739,4.4028,58.6502,4583.0085,-568530.6000,670335.6631
4792.0000,15.8772,22.3124,0.0000,423195.8000,-423195.8000,19.9998,0.0000,73209.1136,73209.1136,986.1626,496404.9136,0.0000,-496404.9136,22.3098,16.7642,20855.4000,0.0000,20855.4000,-0.7563,4679.5840,0.0000,4679.5840,33.1875,0.0000,16175.8160,16175.8160,15.5079,21.2057,0.0000,149593.9000,-149593.9000,7.9485,0.0000,25085.5973,25085.5973,389.9970,174679.4973,0.0000,-174679.4973,21.2031,15.6770,1431.4000,0.0000,1431.4000,-0.0519,325.0826,0.0000,325.0826,2.3085,0.0000,1106.3174,1106.3174,15.5839,21.1156,0.0000,43359.0000,-43359.0000,2.3801,0.0000,7422.8570,7422.8570,116.4218,50781.8570,0.0000,-50781.8570,21.0775,15.5537,1431.4000,0.0000,1431.4000,-0.0519,325.5391,0.0000,325.5391,2.3130,0.0000,1105.8609,1105.8609,22.3066,15.9541,19.1303,8.9139,361011.3623,21.1996,15.5218,18.3607,7.1703,172088.3380,21.8203,15.6065,18.7134,7.8473,164793.9396,22.3124,22.3098,22.3111,1.9361,15.5040,22.3098,22.3066,22.3082,1.9380,14.7477,22.3066,21.3368,21.8217,0.2223,0.0135,21.2059,21.2031,21.2045,1.6080,7.9620,21.2031,21.1996,21.2014,1.6102,7.9101,21.1996,19.8509,20.5252,1.1786,0.0519,21.0887,21.0775,21.0831,1.9591,2.4320,21.0775,21.0717,21.0746,1.9639,2.3801,22.3124,22.2166,22.2645,1.9690,-4.4959,15.9896,15.9871,15.9884,1.8981,-15.4676,15.9541,15.9498,15.9519,1.9989,-14.7114,15.9541,14.2477,15.1009,0.6910,0.0228,15.5145,15.5115,15.5130,1.6843,-7.9257,15.5186,15.5134,15.5160,1.6809,-7.8738,15.5839,13.8957,14.7398,0.4918,-0.0155,15.5946,15.5839,15.5893,1.8518,-2.3956,15.6065,15.5955,15.6010,1.8435,-2.3437,15.6065,15.5023,15.5544,1.8619,4.5322,60.8042,4751.3246,-592430.5000,697893.6398
4793.0000,15.9943,22.4322,0.0000,439621.1000,-439621.1000,20.7761,0.0000,76272.2109,76272.2109,1025.5586,515893.3109,0.0000,-515893.3109,22.4304,16.8827,13649.9000,0.0000,13649.9000,-0.4950,3058.8650,0.0000,3058.8650,21.6783,0.0000,10591.0350,10591.0350,15.6292,21.3286,0.0000,142825.4000,-142825.4000,7.5888,0.0000,23997.4063,23997.4063,372.5830,166822.8063,0.0000,-166822.8063,21.3550,15.8262,935.0000,0.0000,935.0000,-0.0339,211.9881,0.0000,211.9881,1.5054,0.0000,723.0119,723.0119,15.6430,21.1753,0.0000,45645.0000,-45645.0000,2.5056,0.0000,7820.3648,7820.3648,122.5905,53465.3648,0.0000,-53465.3648,21.1692,15.6437,935.0000,0.0000,935.0000,-0.0339,212.4264,0.0000,212.4264,1.5077,0.0000,722.5736,722.5736,22.4281,16.0997,19.2639,9.1329,369883.5428,21.3355,15.6350,18.4853,7.4041,177699.1520,21.9604,15.7377,18.8491,8.0825,169732.4325,22.4322,22.4304,22.4313,1.4262,16.0688,22.4304,22.4281,22.4292,1.4364,15.5738,22.4281,21.8927,22.1604,4.0630,0.4200,21.3582,21.3550,21.3566,1.8105,8.0088,21.3550,21.3511,21.3531,1.8061,7.9749,21.1753,20.1788,20.6771,1.8079,-0.1072,21.1753,21.1692,21.1723,1.0521,2.3984,21.1692,21.1660,21.1676,1.0976,2.3645,22.4322,22.3595,22.3959,1.5611,-4.7073,16.0981,16.0964,16.0972,1.2893,-16.0328,16.0760,16.0731,16.0745,1.4549,-15.5378,15.6292,15.1394,15.3843,3.3958,-0.3840,15.6316,15.6292,15.6304,1.3919,-7.9728,15.6350,15.6308,15.6329,1.3860,-7.9389,15.6350,14.4089,15.0220,3.3811,0.1432,15.7271,15.7178,15.7224,1.5823,-2.3624,15.7377,15.7283,15.7330,1.5680,-2.3285,15.7377,15.6492,15.6934,1.6533,4.7433,61.9514,4840.9679,-612571.6000,717315.1274
4794.0000,15.7490,22.1812,0.0000,345139.5000,-345139.5000,16.3110,0.0000,59516.6071,59516.6071,805.8016,404656.1071,0.0000,-404656.1071,22.1860,16.6426,11231.9000,0.0000,11231.9000,-0.4073,2523.5808,0.0000,2523.5808,17.8120,0.0000,8708.3192,8708.3192,15.3902,21.0864,0.0000,112263.0000,-112263.0000,5.9650,0.0000,18790.1121,18790.1121,293.0174,131053.1121,0.0000,-131053.1121,21.1186,15.5940,790.6000,0.0000,790.6000,-0.0287,179.7211,0.0000,179.7211,1.2705,0.0000,610.8789,610.8789,15.3945,20.9241,0.0000,46269.2000,-46269.2000,2.5399,0.0000,7901.2798,7901.2798,124.2789,54170.4798,0.0000,-54170.4798,20.9429,15.4215,790.6000,0.0000,790.6000,-0.0287,180.0756,0.0000,180.0756,1.2734,0.0000,610.5244,610.5244,22.1917,15.7567,18.9742,7.4617,302197.5480,21.0993,15.3701,18.2347,5.9789,143494.1791,21.7993,15.4151,18.6072,6.6624,139911.3082,22.1812,22.1860,22.1836,-3.0136,12.7300,22.1860,22.1917,22.1889,-2.9251,12.3227,22.1917,22.1494,22.1705,0.0977,0.1471,21.1120,21.1186,21.1153,-2.9364,6.1121,21.1186,21.1265,21.1226,-2.8062,6.0834,20.9241,20.6962,20.8102,1.5814,-0.4103,20.9241,20.9429,20.9335,-2.9060,2.1296,20.9429,20.9516,20.9472,-2.6837,2.1009,22.1812,22.2966,22.2389,-1.9191,-3.5810,15.7914,15.7974,15.7944,-3.6790,-12.6863,15.7535,15.7632,15.7584,-3.8402,-12.2790,15.3902,15.3824,15.3863,-0.0006,-0.1034,15.3835,15.3902,15.3868,-2.9638,-6.0684,15.3701,15.3825,15.3763,-3.1214,-6.0397,15.3701,15.0872,15.2286,2.4693,0.4539,15.4396,15.4613,15.4504,-3.3066,-2.0859,15.4151,15.4398,15.4274,-3.7116,-2.0573,15.4151,15.5798,15.4974,-2.3895,3.6247,49.8117,3892.3602,-490858.6000,585603.0352
4795.0000,15.5603,21.9880,0.0000,323070.9000,-323070.9000,15.2680,0.0000,55451.7992,55451.7992,753.0020,378522.6992,0.0000,-378522.6992,21.9921,16.4520,11259.4000,0.0000,11259.4000,-0.4083,2535.0507,0.0000,2535.0507,17.9087,0.0000,8724.3493,8724.3493,15.2078,20.9017,0.0000,97563.4000,-97563.4000,5.1839,0.0000,16282.6074,16282.6074,254.3747,113846.0074,0.0000,-113846.0074,20.9810,15.4590,624.1000,0.0000,624.1000,-0.0226,142.0908,0.0000,142.0908,1.0059,0.0000,482.0092,482.0092,15.2589,20.7872,0.0000,43698.0000,-43698.0000,2.3987,0.0000,7449.0199,7449.0199,117.3259,51147.0199,0.0000,-51147.0199,20.7994,15.2807,624.1000,0.0000,624.1000,-0.0226,142.3818,0.0000,142.3818,1.0081,0.0000,481.7182,481.7182,21.9970,15.5699,18.7835,6.8544,277603.9829,20.9718,15.1916,18.0817,5.5481,133153.9587,21.6509,15.2362,18.4435,6.1571,129299.9555,21.9880,21.9921,21.9900,-2.3604,11.9326,21.9921,21.9970,21.9945,-2.3699,11.5243,21.9970,22.1731,22.0851,-1.0561,0.3258,20.9769,20.9810,20.9790,-1.6700,5.5097,20.9810,20.9863,20.9837,-1.7005,5.4870,20.7872,20.8072,20.7972,-0.1811,-0.4855,20.7872,20.7994,20.7933,-1.7163,1.9132,20.7994,20.8058,20.8026,-1.7695,1.8906,21.9880,22.1299,22.0590,-2.1957,-3.3354,15.6021,15.6061,15.6041,-2.3211,-11.8933,15.5657,15.5719,15.5688,-2.3123,-11.4850,15.2078,15.4004,15.3041,-1.0160,-0.2865,15.2023,15.2078,15.2050,-2.2184,-5.4704,15.1916,15.2012,15.1964,-2.1957,-5.4478,15.1916,15.2198,15.2057,-0.3018,0.5248,15.2530,15.2699,15.2614,-2.3055,-1.8739,15.2362,15.2527,15.2444,-2.2333,-1.8513,15.2362,15.3987,15.3175,-2.1966,3.3747,45.8341,3581.5423,-451824.7000,540057.8971
4796.0000,15.1844,21.6034,0.0000,241176.7000,-241176.7000,11.3978,0.0000,41015.2389,41015.2389,561.3980,282191.9389,0.0000,-282191.9389,21.6140,16.0805,11253.3000,0.0000,11253.3000,-0.4081,2544.1332,0.0000,2544.1332,17.9416,0.0000,8709.1668,8709.1668,14.8481,20.5374,0.0000,68661.2000,-68661.2000,3.6482,0.0000,11394.9359,11394.9359,178.8729,80056.1359,0.0000,-80056.1359,20.6430,15.1272,668.0000,0.0000,668.0000,-0.0242,152.6676,0.0000,152.6676,1.0785,0.0000,515.3324,515.3324,14.9314,20.4563,0.0000,39740.5000,-39740.5000,2.1815,0.0000,6746.0452,6746.0452,106.6780,46486.5452,0.0000,-46486.5452,20.4908,14.9778,668.0000,0.0000,668.0000,-0.0242,152.9327,0.0000,152.9327,1.0810,0.0000,515.0673,515.0673,21.6267,15.0997,18.3632,5.2124,211100.4116,20.6667,14.8011,17.7339,4.2158,101178.6229,21.3746,14.7778,18.0762,4.7413,99567.4929,21.6034,21.6140,21.6087,-4.6266,9.0062,21.6140,21.6267,21.6203,-4.5403,8.5981,21.6267,22.1869,21.9068,-2.1758,0.2126,20.6282,20.6430,20.6356,-4.1677,3.8608,20.6430,20.6611,20.6521,-4.0265,3.8366,20.4563,20.7005,20.5784,-2.6648,-0.6357,20.4563,20.4908,20.4736,-3.8832,1.5458,20.4908,20.5074,20.4991,-3.6873,1.5216,21.6034,21.9264,21.7649,-3.5734,-2.3916,15.1700,15.1819,15.1760,-5.1911,-8.9680,15.1068,15.1266,15.1167,-5.4802,-8.5599,14.8481,15.4474,15.1477,-1.9115,-0.1744,14.8322,14.8481,14.8401,-4.4281,-3.8227,14.8011,14.8303,14.8157,-4.6186,-3.7984,14.8011,15.0576,14.9293,-3.3593,0.6738,14.8299,14.8751,14.8525,-4.9597,-1.5077,14.7778,14.8275,14.8027,-5.3557,-1.4834,14.7778,15.1934,14.9856,-4.0292,2.4298,34.5244,2697.7881,-336989.1000,411846.5274
4797.0000,14.9173,21.3304,0.0000,226909.0000,-226909.0000,10.7235,0.0000,38338.5792,38338.5792,526.8349,265247.5792,0.0000,-265247.5792,21.3385,15.8099,9530.3000,0.0000,9530.3000,-0.3456,2161.1560,0.0000,2161.1560,15.2655,0.0000,7369.1440,7369.1440,14.5875,20.2736,0.0000,53000.1000,-53000.1000,2.8161,0.0000,8760.8442,8760.8442,137.8554,61760.9442,0.0000,-61760.9442,20.5232,15.0096,432.9000,0.0000,432.9000,-0.0157,99.0720,0.0000,99.0720,0.7019,0.0000,333.8280,333.8280,14.6742,20.1965,0.0000,35944.4000,-35944.4000,1.9731,0.0000,6082.0398,6082.0398,96.4418,42026.4398,0.0000,-42026.4398,20.2303,14.7222,432.9000,0.0000,432.9000,-0.0157,99.4055,0.0000,99.4055,0.7033,0.0000,333.4945,333.4945,21.3484,14.8547,18.1016,4.6801,189546.0057,20.5182,14.5501,17.5342,3.8712,92909.9877,21.1456,14.5452,17.8454,4.2813,89908.0461,21.3304,21.3385,21.3344,-3.3345,8.4613,21.3385,21.3484,21.3434,-3.3659,8.1157,21.3484,21.7709,21.5597,-4.2135,0.5478,20.5174,20.5232,20.5203,-1.4163,3.3639,20.5232,20.5310,20.5271,-1.5327,3.3482,20.1965,20.4562,20.3264,-3.0659,-0.6880,20.1965,20.2303,20.2134,-3.1642,1.2851,20.2303,20.2474,20.2388,-3.1656,1.2694,21.3304,21.6496,21.4900,-3.3421,-2.2623,14.9154,14.9230,14.9192,-3.1236,-8.4307,14.8657,14.8771,14.8714,-2.9845,-8.0851,14.5875,15.0267,14.8071,-4.1356,-0.5172,14.5745,14.5875,14.5810,-3.1516,-3.3333,14.5501,14.5725,14.5613,-3.0947,-3.3176,14.5501,14.7801,14.6651,-3.2132,0.7186,14.5795,14.6135,14.5965,-3.1134,-1.2545,14.5452,14.5777,14.5614,-2.9353,-1.2388,14.5452,14.8966,14.7209,-3.2187,2.2928,31.0618,2427.2110,-305457.4000,372364.0395
4798.0000,14.6521,21.0591,0.0000,196634.2000,-196634.2000,9.2928,0.0000,33010.6719,33010.6719,455.7198,229644.8719,0.0000,-229644.8719,21.0684,15.5447,9295.1000,0.0000,9295.1000,-0.3371,2114.1729,0.0000,2114.1729,14.9399,0.0000,7180.9271,7180.9271,14.3468,20.0300,0.0000,40971.5000,-40971.5000,2.1770,0.0000,6748.0436,6748.0436,106.4490,47719.5436,0.0000,-47719.5436,20.3410,14.8309,334.2000,0.0000,334.2000,-0.0121,76.6436,0.0000,76.6436,0.5427,0.0000,257.5564,257.5564,14.4317,19.9517,0.0000,31216.2000,-31216.2000,1.7136,0.0000,5266.3229,5266.3229,83.7263,36482.5229,0.0000,-36482.5229,19.9900,14.4865,334.2000,0.0000,334.2000,-0.0121,76.9552,0.0000,76.9552,0.5448,0.0000,257.2448,257.2448,21.0796,14.5710,17.8253,3.9738,160938.0207,20.3276,14.3039,17.3157,3.3100,79439.9615,20.9187,14.2811,17.5999,3.6473,76593.4360,21.0591,21.0684,21.0637,-3.2909,7.3449,21.0684,21.0796,21.0740,-3.2765,7.0079,21.0796,21.4238,21.2517,-3.7415,0.5969,20.3299,20.3410,20.3355,-2.2550,2.7738,20.3410,20.3546,20.3478,-2.1879,2.7617,19.9517,20.2142,20.0829,-2.9623,-0.6575,19.9517,19.9900,19.9708,-2.9518,1.0561,19.9900,20.0091,19.9996,-2.9122,1.0440,21.0591,21.4062,21.2327,-3.1295,-1.9478,14.6394,14.6488,14.6441,-3.3443,-7.3198,14.5804,14.5957,14.5881,-3.4441,-6.9828,14.3468,14.6860,14.5164,-3.5326,-0.5718,14.3322,14.3468,14.3395,-2.9392,-2.7487,14.3039,14.3299,14.3169,-2.9735,-2.7366,14.3039,14.5309,14.4174,-3.0137,0.6826,14.3255,14.3660,14.3458,-3.0507,-1.0310,14.2811,14.3235,14.3023,-3.1514,-1.0189,14.2811,14.6642,14.4727,-3.0202,1.9729,26.3753,2061.0035,-258858.4000,316971.4182
4799.0000,14.4467,20.8493,0.0000,182180.0000,-182180.0000,8.6097,0.0000,30433.3885,30433.3885,421.4693,212613.3885,0.0000,-212613.3885,20.8571,15.3373,9333.6000,0.0000,9333.6000,-0.3385,2127.9770,0.0000,2127.9770,15.0526,0.0000,7205.6230,7205.6230,14.1864,19.8677,0.0000,38721.7000,-38721.7000,2.0574,0.0000,6362.3264,6362.3264,100.5012,45084.0264,0.0000,-45084.0264,20.1539,14.6473,346.1000,0.0000,346.1000,-0.0126,79.5440,0.0000,79.5440,0.5633,0.0000,266.5560,266.5560,14.2446,19.7628,0.0000,27050.9000,-27050.9000,1.4849,0.0000,4553.3528,4553.3528,72.5320,31604.2528,0.0000,-31604.2528,19.7966,14.2968,346.1000,0.0000,346.1000,-0.0126,79.8753,0.0000,79.8753,0.5659,0.0000,266.2247,266.2247,20.8667,14.3774,17.6220,3.6427,147527.9427,20.1425,14.1568,17.1496,3.0240,72575.9042,20.7119,14.1195,17.4157,3.3305,69939.7666,20.8493,20.8571,20.8532,-2.5655,6.7893,20.8571,20.8667,20.8619,-2.5841,6.4509,20.8667,21.1553,21.0110,-2.9293,0.5567,20.1419,20.1539,20.1479,-2.2881,2.6141,20.1539,20.1689,20.1614,-2.2745,2.6015,19.7628,20.0161,19.8894,-2.3597,-0.5420,19.7628,19.7966,19.7797,-2.3312,0.9429,19.7966,19.8140,19.8053,-2.3684,0.9303,20.8493,21.1708,21.0100,-2.7111,-1.8203,14.4414,14.4487,14.4451,-2.4261,-6.7687,14.3826,14.3942,14.3884,-2.4340,-6.4303,14.1864,14.4397,14.3131,-2.4780,-0.5360,14.1762,14.1864,14.1813,-1.9329,-2.5935,14.1568,14.1740,14.1654,-1.8532,-2.5809,14.1568,14.3432,14.2500,-2.0447,0.5627,14.1523,14.1844,14.1684,-2.1653,-0.9222,14.1195,14.1503,14.1349,-2.0448,-0.9097,14.1195,14.4394,14.2795,-2.3561,1.8409,24.2926,1898.2603,-237926.8000,290043.6134
4800.0000,14.2322,20.6300,0.0000,166512.4000,-166512.4000,7.8692,0.0000,27673.6271,27673.6271,384.6951,194186.0271,0.0000,-194186.0271,20.6389,15.1231,9296.4000,0.0000,9296.4000,-0.3371,2124.7399,0.0000,2124.7399,15.0326,0.0000,7171.6601,7171.6601,13.9627,19.6413,0.0000,24473.4000,-24473.4000,1.3004,0.0000,4008.0314,4008.0314,63.4775,28481.4314,0.0000,-28481.4314,20.1139,14.6081,335.6000,0.0000,335.6000,-0.0122,77.1665,0.0000,77.1665,0.5476,0.0000,258.4335,258.4335,14.0557,19.5721,0.0000,23735.6000,-23735.6000,1.3029,0.0000,3986.3832,3986.3832,63.6284,27721.9832,0.0000,-27721.9832,19.6157,14.1195,335.6000,0.0000,335.6000,-0.0122,77.6166,0.0000,77.6166,0.5501,0.0000,257.9834,257.9834,20.6497,14.1452,17.3975,3.1317,126831.8399,20.0508,13.9070,16.9789,2.6622,63892.4887,20.5722,13.8705,17.2213,2.9040,60983.0663,20.6300,20.6389,20.6345,-2.6640,6.2090,20.6389,20.6497,20.6443,-2.6503,5.8719,20.6497,20.8593,20.7545,-3.1194,0.8164,20.1111,20.1139,20.1125,-0.4517,2.1167,20.1139,20.1185,20.1162,-0.5697,2.1046,19.5721,19.8100,19.6911,-2.4183,-0.5917,19.5721,19.6157,19.5939,-2.2661,0.7112,19.6157,19.6371,19.6264,-2.1834,0.6990,20.6300,20.9659,20.7980,-2.5838,-1.6602,14.2155,14.2246,14.2201,-2.7394,-6.1950,14.1484,14.1633,14.1559,-2.8306,-5.8579,13.9627,14.1685,14.0656,-3.0111,-0.8024,13.9446,13.9627,13.9536,-2.7724,-2.1027,13.9070,13.9407,13.9239,-2.9388,-2.0906,13.9070,14.1407,14.0238,-2.7536,0.6057,13.9312,13.9819,13.9566,-2.5801,-0.6972,13.8705,13.9279,13.8992,-2.8694,-0.6850,13.8705,14.2601,14.0653,-2.6090,1.6742,20.9208,1634.7827,-204753.8000,251707.3949
4801.0000,14.0801,20.4747,0.0000,161315.0000,-161315.0000,7.6236,0.0000,26712.9126,26712.9126,372.1570,188027.9126,0.0000,-188027.9126,20.4812,14.9684,9285.6000,0.0000,9285.6000,-0.3367,2126.0892,0.0000,2126.0892,15.0568,0.0000,7159.5108,7159.5108,13.8453,19.5226,0.0000,24644.9000,-24644.9000,1.3095,0.0000,4029.2608,4029.2608,63.8633,28674.1608,0.0000,-28674.1608,19.9566,14.4538,342.2000,0.0000,342.2000,-0.0124,78.8279,0.0000,78.8279,0.5586,0.0000,263.3721,263.3721,13.9012,19.4162,0.0000,21797.5000,-21797.5000,1.1965,0.0000,3654.2945,3654.2945,58.4204,25451.7945,0.0000,-25451.7945,19.4555,13.9624,342.2000,0.0000,342.2000,-0.0124,79.2928,0.0000,79.2928,0.5623,0.0000,262.9072,262.9072,20.4894,14.0259,17.2576,3.0064,121759.2798,19.9046,13.8186,16.8616,2.5477,61145.2186,20.3918,13.7836,17.0877,2.7663,58092.1374,20.4747,20.4812,20.4780,-1.9131,6.0036,20.4812,20.4894,20.4853,-1.9427,5.6668,20.4894,20.6480,20.5687,-2.2666,0.7828,19.9437,19.9566,19.9501,-1.9837,2.0923,19.9566,19.9719,19.9643,-1.8579,2.0799,19.4162,19.6380,19.5271,-2.0030,-0.5250,19.4162,19.4555,19.4359,-1.9318,0.6716,19.4555,19.4759,19.4657,-1.9637,0.6592,20.4747,20.7644,20.6196,-2.1775,-1.6200,14.0810,14.0867,14.0839,-1.6682,-5.9915,14.0194,14.0282,14.0238,-1.6182,-5.6548,13.8453,13.9786,13.9120,-1.8786,-0.7708,13.8362,13.8453,13.8408,-1.3866,-2.0802,13.8186,13.8325,13.8255,-1.2111,-2.0678,13.8186,13.9700,13.8943,-1.5882,0.5370,13.8130,13.8453,13.8291,-1.5626,-0.6595,13.7836,13.8101,13.7968,-1.2594,-0.6471,13.7836,14.0558,13.9197,-1.7815,1.6321,20.2233,1580.2805,-197787.4000,240996.6358
4802.0000,13.9346,20.3260,0.0000,152395.7000,-152395.7000,7.2021,0.0000,25148.9595,25148.9595,351.2269,177544.6595,0.0000,-177544.6595,20.3326,14.8226,9317.6000,0.0000,9317.6000,-0.3379,2137.0535,0.0000,2137.0535,15.1391,0.0000,7180.5465,7180.5465,13.6945,19.3701,0.0000,16084.9000,-16084.9000,0.8547,0.0000,2624.0767,2624.0767,41.6615,18708.9767,0.0000,-18708.9767,19.9411,14.4385,337.9000,0.0000,337.9000,-0.0123,77.8514,0.0000,77.8514,0.5527,0.0000,260.0486,260.0486,13.7696,19.2834,0.0000,20295.7000,-20295.7000,1.1141,0.0000,3397.3728,3397.3728,54.3863,23693.0728,0.0000,-23693.0728,19.3241,13.8335,337.9000,0.0000,337.9000,-0.0123,78.4187,0.0000,78.4187,0.5564,0.0000,259.4813,259.4813,20.3408,13.8767,17.1087,2.7113,109806.1411,19.8288,13.6477,16.7382,2.3333,55999.3083,20.2741,13.6185,16.9463,2.5124,52760.7877,20.3260,20.3326,20.3293,-1.8182,5.6780,20.3326,20.3408,20.3367,-1.8183,5.3402,20.3408,20.4607,20.4007,-2.0516,0.9359,19.9401,19.9411,19.9406,-0.1395,1.7906,19.9411,19.9437,19.9424,-0.2881,1.7783,19.2834,19.4704,19.3769,-1.8373,-0.5706,19.2834,19.3241,19.3037,-1.6194,0.5435,19.3241,19.3447,19.3344,-1.6094,0.5313,20.3260,20.5981,20.4621,-1.9251,-1.5240,13.9323,13.9388,13.9355,-1.8147,-5.6693,13.8650,13.8758,13.8704,-1.8754,-5.3315,13.6945,13.8097,13.7521,-1.9535,-0.9272,13.6801,13.6945,13.6873,-1.8767,-1.7819,13.6477,13.6748,13.6613,-2.0071,-1.7696,13.6477,13.8208,13.7342,-1.9556,0.5793,13.6715,13.7141,13.6928,-1.6694,-0.5348,13.6185,13.6677,13.6431,-1.8795,-0.5226,13.6185,13.9190,13.7688,-1.8460,1.5327,18.2994,1429.9409,-178782.9000,218566.2371
4803.0000,13.8218,20.2109,0.0000,143954.3000,-143954.3000,6.8031,0.0000,23692.6778,23692.6778,331.4543,167646.9778,0.0000,-167646.9778,20.2163,14.7085,9283.1000,0.0000,9283.1000,-0.3366,2131.9946,0.0000,2131.9946,15.1117,0.0000,7151.1054,7151.1054,13.6048,19.2794,0.0000,17055.3000,-17055.3000,0.9062,0.0000,2778.8396,2778.8396,44.1480,19834.1396,0.0000,-19834.1396,19.7943,14.2945,333.3000,0.0000,333.3000,-0.0121,76.9233,0.0000,76.9233,0.5453,0.0000,256.3767,256.3767,13.6521,19.1648,0.0000,19038.6000,-19038.6000,1.0451,0.0000,3182.6877,3182.6877,51.0107,22221.2877,0.0000,-22221.2877,19.2026,13.7145,333.3000,0.0000,333.3000,-0.0121,77.4630,0.0000,77.4630,0.5497,0.0000,255.8370,255.8370,20.2231,13.7772,17.0002,2.5763,104340.5068,19.7027,13.5784,16.6406,2.2030,52871.8216,20.1251,13.5460,16.8356,2.3666,49698.6167,20.2109,20.2163,20.2136,-1.4214,5.3640,20.2163,20.2231,20.2197,-1.4363,5.0274,20.2231,20.3251,20.2741,-1.5524,0.8305,19.7795,19.7943,19.7869,-1.8797,1.7368,19.7943,19.8112,19.8027,-1.7100,1.7247,19.1648,19.3383,19.2516,-1.5366,-0.5136,19.1648,19.2026,19.1837,-1.4724,0.5314,19.2026,19.2223,19.2125,-1.4960,0.5194,20.2109,20.4510,20.3309,-1.6071,-1.4392,13.8297,13.8345,13.8321,-1.2728,-5.3554,13.7630,13.7707,13.7668,-1.2745,-5.0188,13.6048,13.6901,13.6475,-1.2871,-0.8220,13.5964,13.6048,13.6006,-1.0703,-1.7282,13.5784,13.5915,13.5850,-0.9452,-1.7161,13.5784,13.6955,13.6370,-1.1983,0.5222,13.5767,13.6088,13.5927,-1.2323,-0.5229,13.5460,13.5734,13.5597,-1.0307,-0.5108,13.5460,13.7748,13.6604,-1.3319,1.4477,17.4607,1364.4035,-170098.5000,206910.9451
