Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4804.0000,13.7710,20.1590,0.0000,170426.3000,-170426.3000,8.0542,0.0000,28015.9964,28015.9964,392.1158,198442.2964,0.0000,-198442.2964,20.1612,14.6544,9287.1000,0.0000,9287.1000,-0.3368,2134.2715,0.0000,2134.2715,15.1409,0.0000,7152.8285,7152.8285,13.5498,19.2237,0.0000,9678.0000,-9678.0000,0.5142,0.0000,1575.6192,1575.6192,25.0427,11253.6192,0.0000,-11253.6192,19.9247,14.4224,345.0000,0.0000,345.0000,-0.0125,79.5024,0.0000,79.5024,0.5655,0.0000,265.4976,265.4976,13.5886,19.1008,0.0000,18350.8000,-18350.8000,1.0073,0.0000,3065.5121,3065.5121,49.1622,21416.3121,0.0000,-21416.3121,19.1290,13.6423,345.0000,0.0000,345.0000,-0.0125,80.2528,0.0000,80.2528,0.5699,0.0000,264.7472,264.7472,20.1640,13.8026,16.9833,2.7910,113035.7873,19.7422,13.5311,16.6367,2.4526,58861.2835,20.0918,13.5427,16.8172,2.5860,54306.8755,20.1590,20.1612,20.1601,-0.6699,6.3021,20.1612,20.1640,20.1626,-0.7137,5.9653,20.1640,20.2076,20.1858,-1.0903,1.3583,19.9374,19.9247,19.9311,1.7154,1.8726,19.9247,19.9119,19.9183,1.3697,1.8601,19.1008,19.2135,19.1571,-1.1643,-0.5970,19.1008,19.1290,19.1149,-0.8554,0.4103,19.1290,19.1449,19.1370,-0.9355,0.3978,20.1590,20.3067,20.2329,-1.2076,-1.7521,13.8028,13.8040,13.8034,-0.3709,-6.3012,13.7539,13.7547,13.7543,-0.1756,-5.9645,13.5498,13.5885,13.5691,-0.9697,-1.3575,13.5450,13.5498,13.5474,-0.6671,-1.8717,13.5311,13.5391,13.5351,-0.6261,-1.8592,13.5311,13.6042,13.5677,-0.8607,0.5979,13.5517,13.5658,13.5588,-0.4347,-0.4095,13.5427,13.5488,13.5457,-0.1934,-0.3970,13.5427,13.6527,13.5977,-0.7819,1.7530,19.0955,1492.1472,-188478.0000,226203.9462
4805.0000,13.7508,20.1384,0.0000,177541.8000,-177541.8000,8.3905,0.0000,29171.8065,29171.8065,408.3513,206713.6065,0.0000,-206713.6065,20.1392,14.6329,9315.4000,0.0000,9315.4000,-0.3378,2141.3184,0.0000,2141.3184,15.1978,0.0000,7174.0816,7174.0816,13.5469,19.2209,0.0000,9789.4000,-9789.4000,0.5201,0.0000,1593.6920,1593.6920,25.3254,11383.0920,0.0000,-11383.0920,19.9104,14.4084,417.1000,0.0000,417.1000,-0.0151,96.1334,0.0000,96.1334,0.6826,0.0000,320.9666,320.9666,13.5624,19.0744,0.0000,18742.3000,-18742.3000,1.0288,0.0000,3129.9924,3129.9924,50.2080,21872.2924,0.0000,-21872.2924,19.0881,13.6022,417.1000,0.0000,417.1000,-0.0151,97.0719,0.0000,97.0719,0.6897,0.0000,320.0281,320.0281,20.1403,13.8050,16.9726,2.8874,116940.5681,19.7251,13.5408,16.6329,2.5367,60881.1019,20.0165,13.5812,16.7989,2.6397,55433.8443,20.1384,20.1392,20.1388,-0.2814,6.5583,20.1392,20.1403,20.1398,-0.2996,6.2205,20.1403,20.1577,20.1490,-0.4683,1.4348,19.9085,19.9104,19.9094,-0.2856,1.9550,19.9104,19.9112,19.9108,-0.1145,1.9399,19.0744,19.1355,19.1049,-0.6545,-0.6125,19.0744,19.0881,19.0812,-0.4305,0.4163,19.0881,19.0974,19.0928,-0.5578,0.4012,20.1384,20.2178,20.1781,-0.6856,-1.8321,13.7935,13.7939,13.7937,-0.1417,-6.5581,13.7475,13.7479,13.7477,-0.1046,-6.2203,13.5469,13.5556,13.5513,-0.2403,-1.4346,13.5468,13.5469,13.5469,-0.0302,-1.9548,13.5408,13.5401,13.5405,0.0403,-1.9397,13.5408,13.5595,13.5501,-0.2362,0.6127,13.5705,13.5668,13.5686,0.0949,-0.4161,13.5812,13.5693,13.5752,0.3313,-0.4010,13.5812,13.5968,13.5890,-0.1291,1.8323,19.8186,1548.6494,-195923.9000,233255.5144
4806.0000,13.9386,20.3302,0.0000,264151.1000,-264151.1000,12.4835,0.0000,43595.4639,43595.4639,607.4749,307746.5639,0.0000,-307746.5639,20.3253,14.8154,9282.8000,0.0000,9282.8000,-0.3366,2129.2507,0.0000,2129.2507,15.1489,0.0000,7153.5493,7153.5493,13.7658,19.4422,0.0000,9778.8000,-9778.8000,0.5196,0.0000,1596.9340,1596.9340,25.2977,11375.7340,0.0000,-11375.7340,20.1196,14.6136,399.0000,0.0000,399.0000,-0.0145,91.7384,0.0000,91.7384,0.6531,0.0000,307.2616,307.2616,13.6695,19.1824,0.0000,20312.9000,-20312.9000,1.1150,0.0000,3396.3822,3396.3822,54.4141,23709.2822,0.0000,-23709.2822,19.1470,13.6600,399.0000,0.0000,399.0000,-0.0145,92.7941,0.0000,92.7941,0.6602,0.0000,306.2059,306.2059,20.3196,14.1019,17.2108,4.0717,164905.2614,19.9128,13.7984,16.8556,3.6036,86487.4555,20.1063,13.8997,17.0030,3.6580,76818.3996,20.3302,20.3253,20.3277,2.2557,9.6492,20.3253,20.3196,20.3225,2.1803,9.3126,20.3196,20.2788,20.2992,1.7881,2.4363,20.1317,20.1196,20.1257,2.5855,2.9559,20.1196,20.1054,20.1125,2.4098,2.9414,19.1824,19.1322,19.1573,0.6075,-0.7259,19.1824,19.1470,19.1647,0.9832,0.3891,19.1470,19.1364,19.1417,0.5661,0.3746,20.3302,20.2345,20.2823,1.2337,-2.8343,14.0191,14.0134,14.0162,2.6611,-9.6611,14.0002,13.9903,13.9953,2.9637,-9.3245,13.7658,13.7146,13.7402,2.2558,-2.4482,13.7784,13.7658,13.7721,2.6931,-2.9677,13.7984,13.7743,13.7864,2.9429,-2.9533,13.7984,13.6479,13.7232,2.0640,0.7141,13.7805,13.7080,13.7443,2.0951,-0.4010,13.8997,13.7851,13.8424,3.1997,-0.3865,13.8997,13.6829,13.7913,2.4173,2.8225,28.1603,2200.4865,-284162.0000,328211.1165
4807.0000,14.1559,20.5521,0.0000,310284.2000,-310284.2000,14.6637,0.0000,51474.1515,51474.1515,714.4474,361758.3515,0.0000,-361758.3515,20.5472,15.0332,15733.5000,0.0000,15733.5000,-0.5705,3599.7266,0.0000,3599.7266,25.6146,0.0000,12133.7734,12133.7734,13.9700,19.6487,0.0000,13779.2000,-13779.2000,0.7321,0.0000,2256.8729,2256.8729,35.6780,16036.0729,0.0000,-16036.0729,20.3068,14.7972,719.0000,0.0000,719.0000,-0.0261,164.9565,0.0000,164.9565,1.1737,0.0000,554.0435,554.0435,13.8626,19.3772,0.0000,21256.0000,-21256.0000,1.1668,0.0000,3561.9214,3561.9214,56.9463,24817.9214,0.0000,-24817.9214,19.3071,13.8169,719.0000,0.0000,719.0000,-0.0261,166.8966,0.0000,166.8966,1.1887,0.0000,552.1034,552.1034,20.5413,14.2968,17.4190,4.7396,191955.6486,20.1094,13.9895,17.0494,4.1806,100334.7248,20.2812,14.0916,17.1864,4.2282,88792.7618,20.5521,20.5472,20.5497,2.6538,11.3377,20.5472,20.5413,20.5442,2.6520,10.7672,20.5413,20.4900,20.5156,2.5870,2.7972,20.3155,20.3068,20.3111,2.2132,3.5293,20.3068,20.2956,20.3012,2.2523,3.5032,19.3772,19.2365,19.3068,1.7801,-0.7475,19.3772,19.3071,19.3421,2.1165,0.4194,19.3071,19.2756,19.2914,1.7817,0.3933,20.5521,20.4001,20.4761,2.3138,-3.3261,14.2342,14.2295,14.2319,2.5782,-11.3554,14.1989,14.1920,14.1954,2.3910,-10.7848,13.9700,13.9216,13.9458,2.4564,-2.8148,13.9795,13.9700,13.9747,2.4211,-3.5470,13.9895,13.9734,13.9814,2.3298,-3.5209,13.9895,13.8305,13.9100,2.2297,0.7298,13.9966,13.9161,13.9564,2.5349,-0.4370,14.0916,14.0080,14.0498,2.4784,-0.4110,14.0916,13.9032,13.9974,2.4626,3.3084,33.0382,2581.6536,-328147.9000,381083.1351
4808.0000,14.4691,20.8721,0.0000,329702.9000,-329702.9000,15.5815,0.0000,55106.7855,55106.7855,760.2476,384809.6855,0.0000,-384809.6855,20.8655,15.3455,19201.7000,0.0000,19201.7000,-0.6963,4377.4005,0.0000,4377.4005,31.1723,0.0000,14824.2995,14824.2995,14.3148,19.9976,0.0000,64111.1000,-64111.1000,3.4065,0.0000,10554.1184,10554.1184,166.1387,74665.2184,0.0000,-74665.2184,20.2406,14.7324,1176.0000,0.0000,1176.0000,-0.0426,270.0091,0.0000,270.0091,1.9150,0.0000,905.9909,905.9909,14.2111,19.7289,0.0000,21049.6000,-21049.6000,1.1555,0.0000,3541.7681,3541.7681,56.4042,24591.3681,0.0000,-24591.3681,19.6688,14.1714,1176.0000,0.0000,1176.0000,-0.0426,271.8124,0.0000,271.8124,1.9401,0.0000,904.1876,904.1876,20.8573,14.5870,17.7221,5.7810,234130.0045,20.2073,14.3432,17.2752,4.8659,116780.7354,20.4468,14.4081,17.4274,5.0107,105225.0366,20.8721,20.8655,20.8688,3.8265,12.0057,20.8655,20.8573,20.8614,3.8028,11.3094,20.8573,20.7417,20.7995,3.4013,1.6285,20.2382,20.2406,20.2394,-0.8892,5.0349,20.2406,20.2431,20.2419,-0.7399,4.9923,19.7289,19.1609,19.4449,1.6417,-0.1709,19.7289,19.6688,19.6988,4.2802,0.9846,19.6688,19.6369,19.6529,4.3380,0.9420,20.8721,20.6602,20.7661,3.4755,-3.5758,14.5667,14.5599,14.5633,3.9750,-12.0124,14.5297,14.5188,14.5242,3.9434,-11.3161,14.3148,14.1903,14.2526,3.6777,-1.6352,14.3262,14.3148,14.3205,4.1484,-5.0417,14.3432,14.3227,14.3329,4.2175,-4.9990,14.3432,13.7765,14.0598,1.7841,0.1641,14.3427,14.2831,14.3129,4.2783,-0.9913,14.4081,14.3504,14.3793,3.9516,-0.9487,14.4081,14.1635,14.2858,3.4555,3.5691,40.2024,3141.4684,-393309.9000,456135.7764
4809.0000,14.6995,21.1077,0.0000,341893.0000,-341893.0000,16.1576,0.0000,57462.3493,57462.3493,789.9959,399355.3493,0.0000,-399355.3493,21.1030,15.5787,21804.4000,0.0000,21804.4000,-0.7907,4957.4965,0.0000,4957.4965,35.2547,0.0000,16846.9035,16846.9035,14.5143,20.1995,0.0000,81971.5000,-81971.5000,4.3555,0.0000,13534.7665,13534.7665,212.7264,95506.2665,0.0000,-95506.2665,20.3673,14.8566,1256.8000,0.0000,1256.8000,-0.0456,288.1407,0.0000,288.1407,2.0483,0.0000,968.6593,968.6593,14.5035,20.0241,0.0000,21885.8000,-21885.8000,1.2014,0.0000,3695.4664,3695.4664,58.6673,25581.2664,0.0000,-25581.2664,19.9821,14.4787,1256.8000,0.0000,1256.8000,-0.0456,289.4259,0.0000,289.4259,2.0636,0.0000,967.3741,967.3741,21.0970,14.7879,17.9425,6.2586,253471.9098,20.3624,14.5274,17.4449,5.2094,125026.2219,20.6992,14.5576,17.6284,5.4831,115145.6873,21.1077,21.1030,21.1053,2.8303,12.4512,21.1030,21.0970,21.1000,2.8550,11.6606,21.0970,20.9718,21.0344,2.8107,1.2443,20.3711,20.3673,20.3692,1.5412,5.5997,20.3673,20.3627,20.3650,1.4609,5.5541,20.0241,18.8711,19.4476,0.0084,-0.0012,20.0241,19.9821,20.0031,3.6475,1.2002,19.9821,19.9592,19.9707,3.8108,1.1546,21.1077,20.9297,21.0187,3.0236,-3.7063,14.7932,14.7886,14.7909,2.7222,-12.4536,14.7469,14.7399,14.7434,2.6207,-11.6629,14.5143,14.4043,14.4593,2.4704,-1.2466,14.5201,14.5143,14.5172,2.3488,-5.6021,14.5272,14.5173,14.5222,2.2601,-5.5565,14.5035,13.6209,14.0622,0.0041,-0.0011,14.5317,14.5035,14.5176,2.4462,-1.2025,14.5576,14.5338,14.5457,1.9845,-1.1569,14.5576,14.4000,14.4788,2.3055,3.7040,43.3713,3389.0958,-421432.3000,493643.8189
4810.0000,14.9068,21.3196,0.0000,355304.1000,-355304.1000,16.7913,0.0000,60016.8350,60016.8350,822.2493,415320.9350,0.0000,-415320.9350,21.3155,15.7874,25729.5000,0.0000,25729.5000,-0.9330,5836.0835,0.0000,5836.0835,41.4767,0.0000,19893.4165,19893.4165,14.6839,20.3712,0.0000,97072.0000,-97072.0000,5.1578,0.0000,16069.4356,16069.4356,252.1263,113141.4356,0.0000,-113141.4356,20.4860,14.9732,1294.5000,0.0000,1294.5000,-0.0469,296.3805,0.0000,296.3805,2.1063,0.0000,998.1195,998.1195,14.6848,20.2073,0.0000,24520.7000,-24520.7000,1.3460,0.0000,4149.6183,4149.6183,65.7536,28670.3183,0.0000,-28670.3183,20.1163,14.6104,1294.5000,0.0000,1294.5000,-0.0469,297.6438,0.0000,297.6438,2.1168,0.0000,996.8562,996.8562,21.3104,14.9820,18.1462,6.7104,271769.5605,20.4820,14.7070,17.5945,5.5111,132267.5364,20.8860,14.7298,17.8079,5.8750,123374.7850,21.3196,21.3155,21.3175,2.5365,12.9715,21.3155,21.3104,21.3129,2.5454,12.0385,21.3104,21.1624,21.2364,2.4127,0.9044,20.4893,20.4860,20.4877,1.4054,6.0622,20.4860,20.4820,20.4840,1.4120,6.0152,20.4820,18.7847,19.6333,2.2170,0.0770,20.1303,20.1163,20.1233,1.4258,1.4231,20.1163,20.1078,20.1121,1.6819,1.3761,21.3196,21.1663,21.2429,2.6817,-3.8198,15.0050,15.0009,15.0029,2.5343,-12.9679,14.9506,14.9443,14.9475,2.4379,-12.0349,14.6839,14.5632,14.6236,1.9579,-0.9007,14.6886,14.6839,14.6863,2.0162,-6.0585,14.6944,14.6863,14.6904,2.0048,-6.0116,14.6848,13.6780,14.1814,1.4140,-0.0734,14.7056,14.6848,14.6952,2.1186,-1.4194,14.7298,14.7088,14.7193,2.0701,-1.3724,14.7298,14.5876,14.6587,2.1458,3.8235,46.5490,3637.4013,-448578.3000,527411.8819
4811.0000,15.1242,21.5419,0.0000,368989.5000,-368989.5000,17.4381,0.0000,62659.3073,62659.3073,855.1099,431648.8073,0.0000,-431648.8073,21.5378,16.0057,27042.6000,0.0000,27042.6000,-0.9806,6118.8790,0.0000,6118.8790,43.4776,0.0000,20923.7210,20923.7210,14.8670,20.5566,0.0000,114989.2000,-114989.2000,6.1098,0.0000,19089.0465,19089.0465,298.8796,134078.2465,0.0000,-134078.2465,20.6103,15.0951,1506.1000,0.0000,1506.1000,-0.0546,344.3388,0.0000,344.3388,2.4469,0.0000,1161.7612,1161.7612,14.8836,20.4080,0.0000,28168.3000,-28168.3000,1.5462,0.0000,4778.7483,4778.7483,75.5525,32947.0483,0.0000,-32947.0483,20.2843,14.7752,1506.1000,0.0000,1506.1000,-0.0546,345.6259,0.0000,345.6259,2.4586,0.0000,1160.4741,1160.4741,21.5326,15.1964,18.3645,7.2424,293317.7194,20.6064,14.8998,17.7531,5.8705,140891.1494,21.0637,14.9272,17.9954,6.3127,132567.2986,21.5419,21.5378,21.5399,2.6585,13.4896,21.5378,21.5326,21.5352,2.6582,12.5090,21.5326,21.2984,21.4155,2.1379,0.5068,20.6134,20.6103,20.6118,1.4743,6.6166,20.6103,20.6064,20.6083,1.4762,6.5620,20.6064,19.2701,19.9382,3.6549,0.1609,20.3008,20.2843,20.2925,2.0182,1.7071,20.2843,20.2759,20.2801,2.0038,1.6525,21.5419,21.3933,21.4676,2.6871,-3.9485,15.2298,15.2257,15.2278,2.6890,-13.4777,15.1757,15.1690,15.1723,2.6891,-12.4971,14.8670,14.6719,14.7695,1.7362,-0.4950,14.8716,14.8670,14.8693,2.1845,-6.6048,14.8778,14.8697,14.8738,2.1887,-6.5501,14.8836,13.9343,14.4089,2.7213,-0.1490,14.9029,14.8836,14.8932,2.3656,-1.6952,14.9272,14.9072,14.9172,2.3636,-1.6406,14.9272,14.7788,14.8530,2.3205,3.9604,50.1707,3920.4107,-482092.2000,566776.1673
4812.0000,15.2853,21.7067,0.0000,380275.8000,-380275.8000,17.9715,0.0000,64830.7493,64830.7493,882.5603,445106.5493,0.0000,-445106.5493,21.7037,16.1687,23444.3000,0.0000,23444.3000,-0.8501,5295.0536,0.0000,5295.0536,37.5882,0.0000,18149.2464,18149.2464,15.0082,20.6996,0.0000,116787.1000,-116787.1000,6.2053,0.0000,19430.0223,19430.0223,303.7929,136217.1223,0.0000,-136217.1223,20.7642,15.2461,1790.7000,0.0000,1790.7000,-0.0649,408.6923,0.0000,408.6923,2.9047,0.0000,1382.0077,1382.0077,15.0306,20.5565,0.0000,31410.3000,-31410.3000,1.7242,0.0000,5338.6907,5338.6907,84.2708,36748.9907,0.0000,-36748.9907,20.4879,14.9750,1790.7000,0.0000,1790.7000,-0.0649,409.9785,0.0000,409.9785,2.9168,0.0000,1380.7215,1380.7215,21.7000,15.3645,18.5323,7.5182,304486.0096,20.7595,15.0251,17.8923,6.1243,146983.3181,21.2582,15.0596,18.1589,6.6202,139023.5517,21.7067,21.7037,21.7052,1.9709,13.8947,21.7037,21.7000,21.7019,1.9866,13.0446,21.7000,21.4941,21.5971,2.1662,0.5841,20.7679,20.7642,20.7661,1.8365,6.7894,20.7642,20.7595,20.7618,1.8277,6.7245,20.7595,19.4179,20.0887,1.7913,0.0789,20.5067,20.4879,20.4973,2.4469,1.8031,20.4879,20.4782,20.4831,2.4248,1.7382,21.7067,21.5908,21.6487,2.1612,-4.0768,15.3875,15.3847,15.3861,1.8860,-13.8796,15.3413,15.3365,15.3389,1.9859,-13.0295,15.0082,14.8326,14.9204,1.7973,-0.5689,15.0117,15.0082,15.0099,1.6729,-6.7743,15.0154,15.0094,15.0124,1.6481,-6.7093,15.0306,13.9995,14.5151,1.2564,-0.0637,15.0440,15.0306,15.0373,1.7139,-1.7879,15.0596,15.0466,15.0531,1.6157,-1.7230,15.0596,14.9482,15.0039,1.7969,4.0919,51.8268,4049.8180,-501447.5000,590492.8795
4813.0000,15.4984,21.9247,0.0000,393627.0000,-393627.0000,18.6025,0.0000,67459.1786,67459.1786,914.5456,461086.1786,0.0000,-461086.1786,21.9210,16.3821,27040.8000,0.0000,27040.8000,-0.9806,6092.9164,0.0000,6092.9164,43.2655,0.0000,20947.8836,20947.8836,15.1868,20.8805,0.0000,135151.2000,-135151.2000,7.1811,0.0000,22548.2764,22548.2764,351.7794,157699.4764,0.0000,-157699.4764,20.8872,15.3669,1711.3000,0.0000,1711.3000,-0.0621,390.0284,0.0000,390.0284,2.7705,0.0000,1321.2716,1321.2716,15.2252,20.7531,0.0000,35987.7000,-35987.7000,1.9755,0.0000,6131.9964,6131.9964,96.5716,42119.6964,0.0000,-42119.6964,20.6740,15.1576,1711.3000,0.0000,1711.3000,-0.0621,390.9702,0.0000,390.9702,2.7802,0.0000,1320.3298,1320.3298,21.9163,15.5669,18.7416,8.0588,326379.8892,20.8837,15.2122,18.0480,6.4784,155482.2916,21.4224,15.2595,18.3410,7.0398,147835.6625,21.9247,21.9210,21.9229,2.6023,14.4297,21.9210,21.9163,21.9186,2.5917,13.4492,21.9163,21.4502,21.6833,1.0160,0.1220,20.8900,20.8872,20.8886,1.4545,7.3031,20.8872,20.8837,20.8854,1.4676,7.2410,20.8837,19.7299,20.3068,2.6080,0.1332,20.6885,20.6740,20.6813,2.1952,2.1087,20.6740,20.6665,20.6702,2.2343,2.0466,21.9247,21.7932,21.8590,2.5128,-4.1727,15.6114,15.6075,15.6094,2.6712,-14.4045,15.5612,15.5551,15.5581,2.6211,-13.4239,15.1868,14.7752,14.9810,0.7072,-0.0968,15.1909,15.1868,15.1889,2.1350,-7.2778,15.1967,15.1894,15.1930,2.1557,-7.2158,15.2252,14.1713,14.6982,2.1862,-0.1080,15.2407,15.2252,15.2330,2.3369,-2.0834,15.2595,15.2433,15.2514,2.3691,-2.0214,15.2595,15.1242,15.1919,2.2439,4.1980,55.5602,4341.5492,-534302.5000,629697.8433
4814.0000,15.6746,22.1050,0.0000,405819.1000,-405819.1000,19.1786,0.0000,69851.5299,69851.5299,944.2440,475670.6299,0.0000,-475670.6299,22.1020,16.5600,25732.7000,0.0000,25732.7000,-0.9331,5786.8442,0.0000,5786.8442,41.0624,0.0000,19945.8558,19945.8558,15.3384,21.0340,0.0000,141123.0000,-141123.0000,7.4984,0.0000,23601.1101,23601.1101,367.6127,164724.1101,0.0000,-164724.1101,21.0332,15.5102,1163.1000,0.0000,1163.1000,-0.0422,264.6517,0.0000,264.6517,1.8801,0.0000,898.4483,898.4483,15.3901,20.9198,0.0000,38978.8000,-38978.8000,2.1397,0.0000,6655.9381,6655.9381,104.6280,45634.7381,0.0000,-45634.7381,20.8621,15.3422,1163.1000,0.0000,1163.1000,-0.0422,265.1614,0.0000,265.1614,1.8851,0.0000,897.9386,897.9386,22.0982,15.7413,18.9197,8.4148,340799.7239,21.0292,15.3563,18.1927,6.7584,162202.4492,21.6065,15.4157,18.5111,7.3754,154884.3786,22.1050,22.1020,22.1035,2.1552,14.8850,22.1020,22.0982,22.1001,2.1651,13.9519,22.0982,21.3823,21.7403,0.6633,0.0523,21.0364,21.0332,21.0348,1.7397,7.5506,21.0332,21.0292,21.0312,1.7342,7.5085,21.0292,19.8926,20.4609,1.8347,0.0953,20.8760,20.8621,20.8690,2.2415,2.2350,20.8621,20.8549,20.8585,2.2475,2.1928,22.1050,21.9903,22.0476,2.2525,-4.2937,15.7866,15.7837,15.7852,2.0961,-14.8547,15.7396,15.7348,15.7372,2.1366,-13.9216,15.3384,14.6694,15.0039,0.2514,-0.0220,15.3417,15.3384,15.3400,1.7999,-7.5204,15.3466,15.3408,15.3437,1.7937,-7.4782,15.3901,14.2464,14.8183,1.4244,-0.0651,15.4024,15.3901,15.3963,1.9464,-2.2047,15.4157,15.4036,15.4096,1.8848,-2.1625,15.4157,15.2998,15.3577,1.9772,4.3239,57.7206,4510.3706,-557862.0000,657886.5517
4815.0000,15.7957,22.2289,0.0000,413128.6000,-413128.6000,19.5241,0.0000,71323.1311,71323.1311,962.4125,484451.7311,0.0000,-484451.7311,22.2269,16.6827,24426.3000,0.0000,24426.3000,-0.8857,5485.6930,0.0000,5485.6930,38.8914,0.0000,18940.6070,18940.6070,15.4445,21.1415,0.0000,141507.5000,-141507.5000,7.5188,0.0000,23705.4775,23705.4775,368.8634,165212.9775,0.0000,-165212.9775,21.1451,15.6201,1120.1000,0.0000,1120.1000,-0.0406,254.5484,0.0000,254.5484,1.8072,0.0000,865.5516,865.5516,15.5055,21.0364,0.0000,40059.7000,-40059.7000,2.1990,0.0000,6850.9087,6850.9087,107.5566,46910.6087,0.0000,-46910.6087,20.9979,15.4756,1120.1000,0.0000,1120.1000,-0.0406,254.9682,0.0000,254.9682,1.8111,0.0000,865.1318,865.1318,22.2243,15.8633,19.0438,8.5643,346853.6688,21.1421,15.4547,18.2984,6.8917,165399.6055,21.7578,15.5229,18.6403,7.5551,158657.6797,22.2289,22.2269,22.2279,1.4771,15.1466,22.2269,22.2243,22.2256,1.4904,14.2608,22.2243,21.5192,21.8717,1.5625,0.1233,21.1476,21.1451,21.1464,1.3221,7.6422,21.1451,21.1421,21.1436,1.3327,7.6016,21.1421,19.9831,20.5626,1.2031,0.0616,21.0077,20.9979,21.0028,1.5905,2.2606,20.9979,20.9928,20.9954,1.6275,2.2200,22.2289,22.1458,22.1873,1.6614,-4.3775,15.9017,15.8998,15.9007,1.3705,-15.1156,15.8561,15.8531,15.8546,1.3926,-14.2299,15.4445,14.7561,15.1003,1.1390,-0.0924,15.4468,15.4445,15.4456,1.2499,-7.6113,15.4498,15.4459,15.4478,1.2327,-7.5706,15.5055,14.2555,14.8805,0.7263,-0.0307,15.5139,15.5055,15.5097,1.3449,-2.2297,15.5229,15.5146,15.5188,1.2926,-2.1890,15.5229,15.4387,15.4808,1.4605,4.4084,58.6064,4579.5898,-568029.3000,670910.9540
4816.0000,15.8800,22.3152,0.0000,414650.5000,-414650.5000,19.5960,0.0000,71735.7281,71735.7281,966.7628,486386.2281,0.0000,-486386.2281,22.3138,16.7681,20824.3000,0.0000,20824.3000,-0.7551,4672.4059,0.0000,4672.4059,33.1058,0.0000,16151.8941,16151.8941,15.5228,21.2208,0.0000,140361.6000,-140361.6000,7.4579,0.0000,23543.0480,23543.0480,366.0509,163904.6480,0.0000,-163904.6480,21.2322,15.7056,1428.5000,0.0000,1428.5000,-0.0518,324.3191,0.0000,324.3191,2.3016,0.0000,1104.1809,1104.1809,15.5749,21.1066,0.0000,41859.3000,-41859.3000,2.2978,0.0000,7165.2614,7165.2614,112.4088,49024.5614,0.0000,-49024.5614,21.0994,15.5752,1428.5000,0.0000,1428.5000,-0.0518,324.8000,0.0000,324.8000,2.3058,0.0000,1103.7000,1103.7000,22.3120,15.9517,19.1319,8.6294,349490.9100,21.2295,15.5262,18.3778,6.9642,167141.5879,21.8649,15.6066,18.7358,7.6419,160480.2312,22.3152,22.3138,22.3145,1.0206,15.1918,22.3138,22.3120,22.3129,1.0292,14.4367,22.3120,21.7527,22.0324,1.9141,0.1902,21.2340,21.2322,21.2331,1.0224,7.6481,21.2322,21.2298,21.2310,1.0298,7.5963,21.1066,20.0257,20.5661,0.0185,-0.0018,21.1066,21.0994,21.1030,1.1842,2.2960,21.0994,21.0956,21.0975,1.2079,2.2442,22.3152,22.2569,22.2860,1.1669,-4.4042,15.9799,15.9786,15.9793,0.9234,-15.1591,15.9408,15.9386,15.9397,1.0024,-14.4039,15.5228,14.9503,15.2365,1.6199,-0.1574,15.5245,15.5228,15.5237,0.9171,-7.6154,15.5262,15.5233,15.5247,0.9034,-7.5636,15.5262,14.3650,14.9456,0.7611,0.0346,15.5997,15.5934,15.5966,1.0236,-2.2632,15.6066,15.6003,15.6035,0.9978,-2.2114,15.6066,15.5429,15.5747,1.1096,4.4369,58.8571,4599.1798,-573190.1000,677112.7291
4817.0000,15.9516,22.3885,0.0000,427506.2000,-427506.2000,20.2036,0.0000,74091.5144,74091.5144,997.3156,501597.7144,0.0000,-501597.7144,22.3873,16.8404,13629.3000,0.0000,13629.3000,-0.4942,3055.6473,0.0000,3055.6473,21.6445,0.0000,10573.6527,10573.6527,15.5943,21.2932,0.0000,131745.9000,-131745.9000,7.0002,0.0000,22123.3623,22123.3623,343.7035,153869.2623,0.0000,-153869.2623,21.3598,15.8309,934.0000,0.0000,934.0000,-0.0339,211.7502,0.0000,211.7502,1.5032,0.0000,722.2498,722.2498,15.6157,21.1478,0.0000,43011.2000,-43011.2000,2.3610,0.0000,7366.4317,7366.4317,115.5151,50377.6317,0.0000,-50377.6317,21.1446,15.6196,934.0000,0.0000,934.0000,-0.0339,212.2576,0.0000,212.2576,1.5057,0.0000,721.7424,721.7424,22.3859,16.0494,19.2177,8.7509,354412.3917,21.3370,15.5975,18.4673,7.1339,171212.9332,21.9560,15.6988,18.8274,7.7772,163321.9476,22.3885,22.3873,22.3879,0.8616,15.6194,22.3873,22.3859,22.3866,0.8652,15.1251,22.3859,22.1405,22.2632,2.7613,0.6238,21.3625,21.3598,21.3611,1.5210,7.6239,21.3598,21.3563,21.3580,1.5089,7.5900,21.1478,20.3224,20.7351,2.0142,-0.1440,21.1478,21.1446,21.1462,0.4969,2.2170,21.1446,21.1428,21.1437,0.5333,2.1831,22.3885,22.3433,22.3659,0.9390,-4.5842,16.0455,16.0444,16.0450,0.7685,-15.5886,16.0214,16.0195,16.0205,0.9504,-15.0944,15.5943,15.3377,15.4660,2.7446,-0.5930,15.5958,15.5943,15.5950,0.8373,-7.5932,15.5975,15.5948,15.5961,0.8374,-7.5593,15.5975,14.7629,15.1802,2.8070,0.1748,15.6907,15.6838,15.6873,1.0702,-2.1862,15.6988,15.6918,15.6953,1.0843,-2.1524,15.6988,15.6378,15.6683,1.1050,4.6149,59.3311,4636.2165,-586766.0000,688947.2725
4818.0000,15.6338,22.0632,0.0000,327189.7000,-327189.7000,15.4627,0.0000,56260.7368,56260.7368,763.6681,383450.4368,0.0000,-383450.4368,22.0699,16.5284,11215.1000,0.0000,11215.1000,-0.4067,2522.9562,0.0000,2522.9562,17.7946,0.0000,8692.1438,8692.1438,15.2788,20.9736,0.0000,94560.5000,-94560.5000,5.0244,0.0000,15799.1607,15799.1607,246.7729,110359.6607,0.0000,-110359.6607,21.0987,15.5745,789.4000,0.0000,789.4000,-0.0286,179.4883,0.0000,179.4883,1.2685,0.0000,609.9117,609.9117,15.3208,20.8497,0.0000,40261.6000,-40261.6000,2.2101,0.0000,6868.7599,6868.7599,108.1377,47130.3599,0.0000,-47130.3599,20.8760,15.3559,789.4000,0.0000,789.4000,-0.0286,179.9376,0.0000,179.9376,1.2719,0.0000,609.4624,609.4624,22.0777,15.6238,18.8508,6.8326,276721.9929,21.0829,15.2496,18.1662,5.5582,133395.7702,21.7737,15.2815,18.5276,6.1859,129903.4533,22.0632,22.0699,22.0665,-3.9024,12.0427,22.0699,22.0777,22.0738,-3.7993,11.6360,22.0777,22.2231,22.1504,-1.3853,0.5194,21.0907,21.0987,21.0947,-3.2400,5.5438,21.0987,21.1083,21.1035,-3.0959,5.5152,20.8497,20.7448,20.7972,0.7260,-0.4137,20.8497,20.8760,20.8629,-3.4431,1.7964,20.8760,20.8884,20.8822,-3.1803,1.7678,22.0632,22.2313,22.1472,-2.6629,-3.4200,15.6591,15.6670,15.6631,-4.6332,-12.0104,15.6157,15.6286,15.6222,-4.8306,-11.6037,15.2788,15.4313,15.3551,-1.3627,-0.4871,15.2691,15.2788,15.2740,-3.8991,-5.5114,15.2496,15.2675,15.2585,-4.0984,-5.4828,15.2496,15.1931,15.2213,0.4720,0.4461,15.3200,15.3531,15.3365,-4.2569,-1.7640,15.2815,15.3194,15.3004,-4.7901,-1.7354,15.2815,15.5182,15.3998,-3.2645,3.4523,45.5532,3559.5947,-449217.9000,540021.2164
4819.0000,15.3773,21.8008,0.0000,304068.3000,-304068.3000,14.3700,0.0000,51955.7621,51955.7621,708.1505,356024.0621,0.0000,-356024.0621,21.8067,16.2698,11247.5000,0.0000,11247.5000,-0.4079,2537.4717,0.0000,2537.4717,17.9152,0.0000,8710.0283,8710.0283,15.0260,20.7176,0.0000,74740.3000,-74740.3000,3.9712,0.0000,12438.0941,12438.0941,194.7714,87178.3941,0.0000,-87178.3941,20.9536,15.4321,619.5000,0.0000,619.5000,-0.0225,141.0870,0.0000,141.0870,0.9987,0.0000,478.4130,478.4130,15.1146,20.6414,0.0000,34880.8000,-34880.8000,1.9147,0.0000,5934.9316,5934.9316,93.6417,40815.7316,0.0000,-40815.7316,20.6654,15.1492,619.5000,0.0000,619.5000,-0.0225,141.5471,0.0000,141.5471,1.0015,0.0000,477.9529,477.9529,21.8138,15.3736,18.5937,6.0729,245954.2568,20.9441,15.0001,17.9721,5.0445,121068.3823,21.5920,15.0334,18.3127,5.5661,116889.0866,21.8008,21.8067,21.8037,-3.1959,11.1821,21.8067,21.8138,21.8102,-3.2050,10.7743,21.8138,22.0000,21.9069,-2.9630,0.8727,20.9486,20.9536,20.9511,-1.7568,4.8439,20.9536,20.9600,20.9568,-1.7950,4.8215,20.6414,20.7776,20.7095,-1.0831,-0.4594,20.6414,20.6654,20.6534,-2.5517,1.4553,20.6654,20.6777,20.6716,-2.5659,1.4329,21.8008,22.0030,21.9019,-2.9850,-3.1879,15.4026,15.4084,15.4055,-3.1321,-11.1597,15.3608,15.3697,15.3653,-3.1248,-10.7518,15.0260,15.2115,15.1188,-2.8759,-0.8502,15.0173,15.0260,15.0217,-3.0690,-4.8215,15.0001,15.0154,15.0077,-3.0509,-4.7990,15.0001,15.1745,15.0873,-1.6414,0.4818,15.0646,15.0945,15.0795,-3.1257,-1.4329,15.0334,15.0632,15.0483,-3.0665,-1.4104,15.0334,15.2691,15.1513,-3.0237,3.2103,40.6163,3173.8125,-401202.9000,483911.7257
4820.0000,15.0002,21.4151,0.0000,228457.3000,-228457.3000,10.7967,0.0000,38678.0330,38678.0330,531.1261,267135.3330,0.0000,-267135.3330,21.4264,15.8962,11232.9000,0.0000,11232.9000,-0.4073,2544.7728,0.0000,2544.7728,17.9499,0.0000,8688.1272,8688.1272,14.6548,20.3417,0.0000,50077.9000,-50077.9000,2.6608,0.0000,8286.2792,8286.2792,130.3559,58364.1792,0.0000,-58364.1792,20.6507,15.1347,670.0000,0.0000,670.0000,-0.0243,153.1114,0.0000,153.1114,1.0821,0.0000,516.8886,516.8886,14.7843,20.3076,0.0000,31518.3000,-31518.3000,1.7301,0.0000,5340.4180,5340.4180,84.5884,36858.7180,0.0000,-36858.7180,20.3545,14.8441,670.0000,0.0000,670.0000,-0.0243,153.6303,0.0000,153.6303,1.0860,0.0000,516.3697,516.3697,21.4400,14.9087,18.1743,4.5816,185555.2160,20.6606,14.5979,17.6293,3.8276,91861.8496,21.3135,14.5740,17.9438,4.2549,89353.4240,21.4151,21.4264,21.4207,-4.6465,8.4815,21.4264,21.4400,21.4332,-4.5748,8.0742,21.4400,21.7389,21.5894,-3.8557,0.7084,20.6354,20.6507,20.6430,-3.7421,3.3692,20.6507,20.6692,20.6599,-3.6068,3.3449,20.3076,20.6114,20.4595,-3.0412,-0.5836,20.3076,20.3545,20.3311,-3.9144,1.1466,20.3545,20.3772,20.3659,-3.7136,1.1223,21.4151,21.7674,21.5912,-3.7732,-2.3151,14.9798,14.9922,14.9860,-5.0866,-8.4591,14.9129,14.9335,14.9232,-5.3591,-8.0518,14.6548,14.9584,14.8066,-3.7921,-0.6859,14.6360,14.6548,14.6454,-4.5650,-3.3467,14.5979,14.6324,14.6152,-4.7619,-3.3224,14.5979,14.9310,14.7645,-3.9206,0.6060,14.6452,14.7051,14.6752,-4.9043,-1.1241,14.5740,14.6408,14.6074,-5.3454,-1.0998,14.5740,15.0291,14.8016,-4.2447,2.3376,30.4200,2377.0594,-297480.6000,366770.4896
4821.0000,14.7374,21.1463,0.0000,216663.7000,-216663.7000,10.2393,0.0000,36448.2229,36448.2229,502.4210,253111.9229,0.0000,-253111.9229,21.1548,15.6295,9521.2000,0.0000,9521.2000,-0.3453,2163.5089,0.0000,2163.5089,15.2865,0.0000,7357.6911,7357.6911,14.4204,20.1044,0.0000,38509.3000,-38509.3000,2.0461,0.0000,6349.5029,6349.5029,100.0807,44858.8029,0.0000,-44858.8029,20.5137,15.0003,432.1000,0.0000,432.1000,-0.0157,98.8996,0.0000,98.8996,0.7006,0.0000,333.2004,333.2004,14.5282,20.0491,0.0000,29468.8000,-29468.8000,1.6176,0.0000,4977.3719,4977.3719,79.0512,34446.1719,0.0000,-34446.1719,20.0936,14.5881,432.1000,0.0000,432.1000,-0.0157,99.3787,0.0000,99.3787,0.7032,0.0000,332.7213,332.7213,21.1651,14.6893,17.9272,4.1711,168928.7712,20.4908,14.3821,17.4365,3.5411,84987.4883,21.0659,14.3776,17.7218,3.8771,81419.2993,21.1463,21.1548,21.1505,-3.2845,8.0399,21.1548,21.1651,21.1599,-3.3216,7.6947,21.1651,21.3888,21.2770,-3.7949,0.9314,20.5062,20.5137,20.5100,-1.6305,2.9776,20.5137,20.5237,20.5187,-1.7288,2.9619,20.0491,20.3401,20.1946,-3.2213,-0.6452,20.0491,20.0936,20.0713,-3.1590,0.9725,20.0936,20.1163,20.1050,-3.1727,0.9568,21.1463,21.4790,21.3127,-3.3859,-2.1994,14.7337,14.7414,14.7375,-3.0232,-8.0217,14.6818,14.6934,14.6876,-2.8674,-7.6764,14.4204,14.6270,14.5237,-3.4381,-0.9131,14.4073,14.4204,14.4138,-2.8190,-2.9593,14.3821,14.4041,14.3931,-2.7038,-2.9436,14.3821,14.6271,14.5046,-3.1602,0.6634,14.4180,14.4594,14.4387,-2.8780,-0.9542,14.3776,14.4152,14.3964,-2.5705,-0.9385,14.3776,14.7227,14.5502,-3.0577,2.2177,27.8235,2174.1695,-274256.4000,335335.5587
4822.0000,14.4952,20.8989,0.0000,187960.7000,-187960.7000,8.8829,0.0000,31435.6535,31435.6535,435.0914,219396.3535,0.0000,-219396.3535,20.9077,15.3870,9280.5000,0.0000,9280.5000,-0.3365,2114.6633,0.0000,2114.6633,14.9507,0.0000,7165.8367,7165.8367,14.2077,19.8893,0.0000,30477.1000,-30477.1000,1.6194,0.0000,5009.2408,5009.2408,79.1271,35486.3408,0.0000,-35486.3408,20.3292,14.8192,335.8000,0.0000,335.8000,-0.0122,77.0210,0.0000,77.0210,0.5454,0.0000,258.7790,258.7790,14.3065,19.8252,0.0000,26339.0000,-26339.0000,1.4458,0.0000,4436.8072,4436.8072,70.6317,30775.8072,0.0000,-30775.8072,19.8704,14.3692,335.8000,0.0000,335.8000,-0.0122,77.4314,0.0000,77.4314,0.5483,0.0000,258.3686,258.3686,20.9185,14.4287,17.6736,3.5808,145021.1870,20.2943,14.1645,17.2294,3.0439,73053.9602,20.8333,14.1467,17.4900,3.3204,69728.8225,20.8989,20.9077,20.9033,-3.0083,6.9932,20.9077,20.9185,20.9131,-3.0029,6.6567,20.9185,21.1184,21.0185,-3.1441,0.8631,20.3166,20.3292,20.3229,-2.2816,2.4825,20.3292,20.3446,20.3369,-2.2182,2.4703,19.8252,20.0941,19.9597,-2.8593,-0.6196,19.8252,19.8704,19.8478,-2.7217,0.8262,19.8704,19.8933,19.8818,-2.7173,0.8140,20.8989,21.2383,21.0686,-2.9701,-1.8896,14.4836,14.4925,14.4881,-3.0349,-6.9771,14.4233,14.4378,14.4305,-3.1265,-6.6406,14.2077,14.3864,14.2970,-2.7593,-0.8470,14.1933,14.2077,14.2005,-2.5985,-2.4663,14.1645,14.1902,14.1774,-2.6282,-2.4542,14.1645,14.3889,14.2767,-2.7748,0.6357,14.1966,14.2418,14.2192,-2.6729,-0.8101,14.1467,14.1940,14.1703,-2.7526,-0.7979,14.1467,14.5051,14.3259,-2.7309,1.9058,23.8909,1866.8683,-234824.7000,287803.9697
4823.0000,14.2812,20.6801,0.0000,174325.9000,-174325.9000,8.2385,0.0000,29006.1334,29006.1334,402.8768,203332.0334,0.0000,-203332.0334,20.6886,15.1719,9316.7000,0.0000,9316.7000,-0.3378,2128.1771,0.0000,2128.1771,15.0558,0.0000,7188.5229,7188.5229,14.0024,19.6815,0.0000,21446.0000,-21446.0000,1.1395,0.0000,3514.2643,3514.2643,55.6302,24960.2643,0.0000,-24960.2643,20.2396,14.7313,342.9000,0.0000,342.9000,-0.0124,78.7307,0.0000,78.7307,0.5582,0.0000,264.1693,264.1693,14.1060,19.6229,0.0000,23010.9000,-23010.9000,1.2631,0.0000,3866.9580,3866.9580,61.6901,26877.8580,0.0000,-26877.8580,19.6739,14.1764,342.9000,0.0000,342.9000,-0.0124,79.2508,0.0000,79.2508,0.5615,0.0000,263.6492,263.6492,20.6990,14.2161,17.4576,3.1729,128503.0995,20.1646,13.9530,17.0588,2.7361,65667.2924,20.6616,13.9328,17.2972,2.9639,62242.7544,20.6801,20.6886,20.6844,-2.6661,6.4811,20.6886,20.6990,20.6938,-2.6709,6.1433,20.6990,20.8584,20.7787,-2.9176,1.0041,20.2328,20.2396,20.2362,-1.0711,2.1436,20.2396,20.2487,20.2441,-1.1437,2.1311,19.6229,19.8706,19.7468,-2.5938,-0.6098,19.6229,19.6739,19.6484,-2.4309,0.6534,19.6739,19.6993,19.6866,-2.3805,0.6409,20.6801,21.0126,20.8463,-2.7063,-1.7574,14.2687,14.2770,14.2728,-2.6218,-6.4704,14.2055,14.2189,14.2122,-2.6591,-6.1326,14.0024,14.1506,14.0765,-2.6858,-0.9934,13.9863,14.0024,13.9943,-2.5126,-2.1329,13.9530,13.9819,13.9674,-2.5577,-2.1204,13.9530,14.1700,14.0615,-2.6212,0.6205,13.9920,14.0443,14.0181,-2.4510,-0.6427,13.9328,13.9884,13.9606,-2.5553,-0.6302,13.9328,14.2967,14.1147,-2.5727,1.7681,21.2610,1661.3664,-208780.3000,256413.1463
4824.0000,14.0817,20.4763,0.0000,158645.3000,-158645.3000,7.4974,0.0000,26271.8028,26271.8028,366.1169,184917.1028,0.0000,-184917.1028,20.4849,14.9721,9286.9000,0.0000,9286.9000,-0.3368,2126.2967,0.0000,2126.2967,15.0494,0.0000,7160.6033,7160.6033,13.8051,19.4820,0.0000,14441.4000,-14441.4000,0.7673,0.0000,2359.6970,2359.6970,37.4287,16801.0970,0.0000,-16801.0970,20.1566,14.6499,337.3000,0.0000,337.3000,-0.0122,77.5191,0.0000,77.5191,0.5497,0.0000,259.7809,259.7809,13.9174,19.4326,0.0000,19930.7000,-19930.7000,1.0941,0.0000,3341.9572,3341.9572,53.4201,23272.6572,0.0000,-23272.6572,19.4932,13.9993,337.3000,0.0000,337.3000,-0.0122,78.1227,0.0000,78.1227,0.5538,0.0000,259.1773,259.1773,20.4956,14.0127,17.2541,2.7776,112491.5354,20.0457,13.7484,16.8971,2.4282,58277.3971,20.5041,13.7259,17.1150,2.6137,54886.7035,20.4763,20.4849,20.4806,-2.4832,5.8971,20.4849,20.4956,20.4903,-2.4804,5.5603,20.4956,20.6311,20.5634,-2.6231,1.0615,20.1489,20.1566,20.1528,-1.0306,1.8288,20.1566,20.1662,20.1614,-1.0228,1.8166,19.4326,19.6704,19.5515,-2.3811,-0.5828,19.4326,19.4932,19.4629,-2.2632,0.5113,19.4932,19.5230,19.5081,-2.1783,0.4991,20.4763,20.8101,20.6432,-2.4760,-1.6004,14.0669,14.0755,14.0712,-2.4573,-5.8904,13.9980,14.0120,14.0050,-2.5245,-5.5537,13.8051,13.9356,13.8704,-2.5118,-1.0549,13.7870,13.8051,13.7961,-2.4170,-1.8222,13.7484,13.7811,13.7648,-2.4697,-1.8100,13.7484,13.9656,13.8570,-2.4919,0.5894,13.7989,13.8612,13.8301,-2.2940,-0.5047,13.7259,13.7940,13.7599,-2.4457,-0.4924,13.7259,14.1044,13.9152,-2.4329,1.6070,18.6850,1460.0740,-183055.9000,225655.6361
4825.0000,13.9356,20.3271,0.0000,153016.1000,-153016.1000,7.2314,0.0000,25251.9461,25251.9461,352.6604,178268.0461,0.0000,-178268.0461,20.3337,14.8237,9268.5000,0.0000,9268.5000,-0.3361,2125.7651,0.0000,2125.7651,15.0586,0.0000,7142.7349,7142.7349,13.6872,19.3627,0.0000,13904.9000,-13904.9000,0.7388,0.0000,2268.1983,2268.1983,36.0092,16173.0983,0.0000,-16173.0983,20.0120,14.5081,332.3000,0.0000,332.3000,-0.0120,76.4981,0.0000,76.4981,0.5422,0.0000,255.8019,255.8019,13.7669,19.2807,0.0000,18142.1000,-18142.1000,0.9959,0.0000,3036.7807,3036.7807,48.6161,21178.8807,0.0000,-21178.8807,19.3360,13.8452,332.3000,0.0000,332.3000,-0.0120,77.1081,0.0000,77.1081,0.5469,0.0000,255.1919,255.1919,20.3421,13.8939,17.1180,2.6424,107016.5393,19.9065,13.6537,16.7801,2.3061,55346.6437,20.3332,13.6324,16.9828,2.4713,51898.0829,20.3271,20.3337,20.3304,-1.8370,5.6785,20.3337,20.3421,20.3379,-1.8634,5.3424,20.3421,20.4497,20.3959,-2.0452,1.0394,19.9981,20.0120,20.0050,-1.8070,1.7783,20.0120,20.0287,20.0203,-1.7263,1.7662,19.2807,19.4983,19.3895,-1.9792,-0.5287,19.2807,19.3360,19.3083,-1.8892,0.4672,19.3360,19.3649,19.3504,-1.9268,0.4551,20.3271,20.6170,20.4721,-2.0894,-1.5529,13.9362,13.9420,13.9391,-1.6184,-5.6737,13.8712,13.8803,13.8758,-1.5845,-5.3376,13.6872,13.7767,13.7320,-1.6947,-1.0347,13.6764,13.6872,13.6818,-1.4028,-1.7735,13.6537,13.6707,13.6622,-1.2622,-1.7615,13.6537,13.8043,13.7290,-1.5696,0.5335,13.6769,13.7238,13.7004,-1.5893,-0.4624,13.6324,13.6724,13.6524,-1.3220,-0.4504,13.6324,13.9122,13.7723,-1.7479,1.5577,17.8903,1397.9706,-175130.0000,214261.2659
4826.0000,13.8034,20.1920,0.0000,142975.9000,-142975.9000,6.7569,0.0000,23521.4088,23521.4088,329.2038,166497.3088,0.0000,-166497.3088,20.1984,14.6909,9306.1000,0.0000,9306.1000,-0.3375,2137.7178,0.0000,2137.7178,15.1490,0.0000,7168.3822,7168.3822,13.5563,19.2303,0.0000,9331.0000,-9331.0000,0.4958,0.0000,1519.2655,1519.2655,24.1528,10850.2655,0.0000,-10850.2655,19.9638,14.4608,345.7000,0.0000,345.7000,-0.0125,79.6275,0.0000,79.6275,0.5651,0.0000,266.0725,266.0725,13.6448,19.1574,0.0000,16629.0000,-16629.0000,0.9128,0.0000,2779.6428,2779.6428,44.5545,19408.6428,0.0000,-19408.6428,19.2112,13.7228,345.7000,0.0000,345.7000,-0.0125,80.3367,0.0000,80.3367,0.5701,0.0000,265.3633,265.3633,20.2064,13.7584,16.9824,2.3958,97030.2359,19.8124,13.5081,16.6602,2.1082,50596.1190,20.2086,13.4879,16.8483,2.2474,47195.4137,20.1920,20.1984,20.1952,-1.6557,5.3098,20.1984,20.2064,20.2024,-1.6594,4.9723,20.2064,20.2966,20.2515,-1.7670,1.0708,19.9591,19.9638,19.9615,-0.5501,1.5666,19.9638,19.9710,19.9674,-0.6629,1.5541,19.1574,19.3444,19.2509,-1.6965,-0.5267,19.1574,19.2112,19.1843,-1.5210,0.3861,19.2112,19.2392,19.2252,-1.5356,0.3735,20.1920,20.4588,20.3254,-1.7938,-1.4472,13.8036,13.8099,13.8067,-1.6217,-5.3070,13.7329,13.7434,13.7382,-1.6848,-4.9695,13.5563,13.6401,13.5982,-1.6389,-1.0680,13.5421,13.5563,13.5492,-1.6252,-1.5638,13.5081,13.5346,13.5214,-1.7240,-1.5513,13.5081,13.6724,13.5902,-1.6985,0.5295,13.5542,13.6066,13.5804,-1.4722,-0.3833,13.4879,13.5485,13.5182,-1.6437,-0.3708,13.4879,13.7796,13.6338,-1.6963,1.4499,16.2839,1272.4488,-158938.4000,194821.7686
4827.0000,13.7067,20.0933,0.0000,133452.0000,-133452.0000,6.3068,0.0000,21904.6736,21904.6736,307.0084,155356.6736,0.0000,-155356.6736,20.0984,14.5928,9272.4000,0.0000,9272.4000,-0.3362,2132.4422,0.0000,2132.4422,15.1204,0.0000,7139.9578,7139.9578,13.4951,19.1685,0.0000,13660.9000,-13660.9000,0.7259,0.0000,2222.3396,2222.3396,35.3419,15883.2396,0.0000,-15883.2396,19.7453,14.2465,334.9000,0.0000,334.9000,-0.0121,77.3369,0.0000,77.3369,0.5478,0.0000,257.5631,257.5631,13.5419,19.0537,0.0000,15271.7000,-15271.7000,0.8383,0.0000,2549.8117,2549.8117,40.9129,17821.5117,0.0000,-17821.5117,19.0979,13.6118,334.9000,0.0000,334.9000,-0.0121,77.9324,0.0000,77.9324,0.5532,0.0000,256.9676,256.9676,20.1048,13.6703,16.8875,2.3011,93195.9920,19.6578,13.4753,16.5665,1.9899,47758.7949,20.0489,13.4421,16.7455,2.1265,44656.8976,20.0933,20.0984,20.0958,-1.2234,4.9536,20.0984,20.1048,20.1016,-1.2410,4.6174,20.1048,20.1869,20.1458,-1.2993,0.8621,19.7214,19.7453,19.7334,-2.7771,1.5880,19.7453,19.7729,19.7591,-2.5377,1.5758,19.0537,19.2330,19.1433,-1.3222,-0.4270,19.0537,19.0979,19.0758,-1.3338,0.4114,19.0979,19.1220,19.1100,-1.4150,0.3992,20.0933,20.3224,20.2078,-1.4431,-1.3532,13.7192,13.7236,13.7214,-1.0542,-4.9499,13.6485,13.6556,13.6520,-1.0635,-4.6137,13.4951,13.5531,13.5241,-0.9179,-0.8585,13.4891,13.4951,13.4921,-0.7129,-1.5843,13.4753,13.4832,13.4792,-0.5325,-1.5722,13.4753,13.5725,13.5239,-0.8251,0.4306,13.4731,13.5097,13.4914,-1.0985,-0.4077,13.4421,13.4688,13.4554,-0.7819,-0.3955,13.4421,13.6453,13.5437,-1.1114,1.3569,15.6902,1226.0535,-152442.4000,185611.6845
4828.0000,13.6839,20.0700,0.0000,158476.3000,-158476.3000,7.4894,0.0000,25998.1517,25998.1517,364.3468,184474.4517,0.0000,-184474.4517,20.0711,14.5660,9267.6000,0.0000,9267.6000,-0.3361,2132.0121,0.0000,2132.0121,15.1321,0.0000,7135.5879,7135.5879,13.5005,19.1739,0.0000,13180.1000,-13180.1000,0.7003,0.0000,2144.2860,2144.2860,34.0898,15324.3860,0.0000,-15324.3860,19.7575,14.2585,341.9000,0.0000,341.9000,-0.0124,78.9422,0.0000,78.9422,0.5608,0.0000,262.9578,262.9578,13.5043,19.0157,0.0000,14366.5000,-14366.5000,0.7886,0.0000,2397.6687,2397.6687,38.4842,16764.1687,0.0000,-16764.1687,19.0382,13.5534,341.9000,0.0000,341.9000,-0.0124,79.6182,0.0000,79.6182,0.5656,0.0000,262.2818,262.2818,20.0727,13.7190,16.8959,2.6072,105590.8514,19.6428,13.4989,16.5709,2.2690,54455.7899,19.9920,13.4930,16.7425,2.4001,50402.7799,20.0700,20.0711,20.0705,-0.3297,5.8324,20.0711,20.0727,20.0719,-0.3823,5.4964,20.0727,20.1050,20.0889,-0.7116,1.1876,19.7596,19.7575,19.7586,0.2799,1.8879,19.7575,19.7577,19.7576,-0.0426,1.8755,19.0157,19.1327,19.0742,-0.8586,-0.4225,19.0157,19.0382,19.0270,-0.6130,0.3662,19.0382,19.0535,19.0459,-0.7977,0.3538,20.0700,20.1924,20.1312,-0.9495,-1.6570,13.7241,13.7240,13.7241,0.0081,-5.8344,13.6741,13.6727,13.6734,0.2331,-5.4984,13.5005,13.5112,13.5058,-0.2449,-1.1896,13.5012,13.5005,13.5009,0.0816,-1.8899,13.4989,13.4962,13.4976,0.1971,-1.8775,13.4989,13.5208,13.5099,-0.1931,0.4205,13.4816,13.4855,13.4835,-0.1190,-0.3681,13.4930,13.4791,13.4861,0.3452,-0.3557,13.4930,13.5422,13.5176,-0.3388,1.6550,17.8967,1398.4718,-176071.5000,210449.4213
4829.0000,13.6618,20.0474,0.0000,165836.0000,-165836.0000,7.8373,0.0000,27191.4108,27191.4108,381.2103,193027.4108,0.0000,-193027.4108,20.0484,14.5438,9307.9000,0.0000,9307.9000,-0.3375,2141.8468,0.0000,2141.8468,15.2032,0.0000,7166.0532,7166.0532,13.4710,19.1441,0.0000,7963.3000,-7963.3000,0.4231,0.0000,1295.0218,1295.0218,20.5972,9258.3218,0.0000,-9258.3218,19.8446,14.3439,418.5000,0.0000,418.5000,-0.0152,96.5301,0.0000,96.5301,0.6864,0.0000,321.9699,321.9699,13.4930,19.0043,0.0000,14747.0000,-14747.0000,0.8095,0.0000,2460.8603,2460.8603,39.5021,17207.8603,0.0000,-17207.8603,19.0142,13.5298,418.5000,0.0000,418.5000,-0.0152,97.4841,0.0000,97.4841,0.6929,0.0000,321.0159,321.0159,20.0496,13.7060,16.8778,2.6286,106457.1596,19.6690,13.4544,16.5617,2.3176,55622.7180,19.9607,13.4814,16.7211,2.4163,50743.0947,20.0474,20.0484,20.0479,-0.2971,6.1015,20.0484,20.0496,20.0490,-0.3006,5.7640,20.0496,20.0648,20.0572,-0.4062,1.4130,19.8527,19.8446,19.8486,1.0625,1.8361,19.8446,19.8353,19.8399,0.9690,1.8209,19.0043,19.0629,19.0336,-0.5147,-0.4996,19.0043,19.0142,19.0092,-0.2383,0.3099,19.0142,19.0222,19.0182,-0.3578,0.2947,20.0474,20.1201,20.0838,-0.5963,-1.7357,13.7022,13.7031,13.7027,-0.2823,-6.1059,13.6516,13.6530,13.6523,-0.2785,-5.7683,13.4710,13.4846,13.4778,-0.3626,-1.4173,13.4681,13.4710,13.4696,-0.4017,-1.8405,13.4544,13.4609,13.4576,-0.5066,-1.8253,13.4544,13.4979,13.4761,-0.4318,0.4953,13.4860,13.4853,13.4856,0.0012,-0.3143,13.4814,13.4838,13.4826,-0.0661,-0.2991,13.4814,13.5160,13.4987,-0.2529,1.7314,18.0777,1412.6147,-178401.4000,212822.9723
4830.0000,13.8470,20.2366,0.0000,254841.8000,-254841.8000,12.0436,0.0000,41968.0497,41968.0497,585.7253,296809.8497,0.0000,-296809.8497,20.2316,14.7235,9271.0000,0.0000,9271.0000,-0.3362,2128.8387,0.0000,2128.8387,15.1474,0.0000,7142.1613,7142.1613,13.6812,19.3566,0.0000,5848.7000,-5848.7000,0.3108,0.0000,953.9710,953.9710,15.1260,6802.6710,0.0000,-6802.6710,20.0795,14.5743,396.2000,0.0000,396.2000,-0.0144,91.1369,0.0000,91.1369,0.6490,0.0000,305.0631,305.0631,13.5704,19.0824,0.0000,17605.6000,-17605.6000,0.9664,0.0000,2940.4244,2940.4244,47.1588,20546.0244,0.0000,-20546.0244,19.0498,13.5647,396.2000,0.0000,396.2000,-0.0144,92.2501,0.0000,92.2501,0.6562,0.0000,303.9499,303.9499,20.2258,14.0150,17.1204,3.8316,155179.9078,19.8631,13.7150,16.7890,3.4136,81926.4861,20.0397,13.8187,16.9292,3.4541,72535.2216,20.2366,20.2316,20.2341,2.2228,9.2930,20.2316,20.2258,20.2287,2.1447,8.9568,20.2258,20.1861,20.2060,1.7707,2.4789,20.0937,20.0795,20.0866,2.8478,2.7896,20.0795,20.0623,20.0709,2.7634,2.7752,19.0824,19.0495,19.0659,0.3665,-0.6796,19.0824,19.0498,19.0661,0.6620,0.2868,19.0498,19.0417,19.0458,0.3081,0.2724,20.2366,20.1385,20.1875,1.2281,-2.7506,13.9283,13.9223,13.9253,2.6621,-9.3085,13.9089,13.8985,13.9037,3.0097,-8.9723,13.6812,13.6335,13.6573,2.1425,-2.4943,13.6941,13.6812,13.6876,2.6071,-2.8051,13.7150,13.6895,13.7023,2.9281,-2.7907,13.7150,13.5628,13.6389,1.9402,0.6642,13.6635,13.5870,13.6253,1.6608,-0.3023,13.8187,13.6684,13.7436,3.1251,-0.2879,13.8187,13.5908,13.7048,2.4629,2.7351,26.5612,2075.5294,-268232.7000,309641.6154
4831.0000,14.1153,20.5106,0.0000,305995.5000,-305995.5000,14.4611,0.0000,50713.6664,50713.6664,704.1489,356709.1664,0.0000,-356709.1664,20.5045,14.9913,15711.8000,0.0000,15711.8000,-0.5697,3596.5144,0.0000,3596.5144,25.6101,0.0000,12115.2856,12115.2856,13.9555,19.6341,0.0000,17536.9000,-17536.9000,0.9318,0.0000,2871.7365,2871.7365,45.3922,20408.6365,0.0000,-20408.6365,20.2192,14.7113,718.7000,0.0000,718.7000,-0.0261,165.0541,0.0000,165.0541,1.1738,0.0000,553.6459,553.6459,13.8026,19.3167,0.0000,20263.9000,-20263.9000,1.1123,0.0000,3393.3317,3393.3317,54.2832,23657.2317,0.0000,-23657.2317,19.2377,13.7488,718.7000,0.0000,718.7000,-0.0261,166.9649,0.0000,166.9649,1.1897,0.0000,551.7351,551.7351,20.4971,14.2603,17.3787,4.7170,191039.3625,20.0422,13.9847,17.0134,4.1232,98957.7979,20.2006,14.0880,17.1443,4.1608,87376.8643,20.5106,20.5045,20.5076,3.2758,11.1717,20.5045,20.4971,20.5008,3.2593,10.6020,20.4971,20.4325,20.4648,3.0996,2.6603,20.2254,20.2192,20.2223,1.6131,3.5921,20.2192,20.2108,20.2150,1.7144,3.5660,19.3167,19.1439,19.2303,1.9591,-0.6695,19.3167,19.2377,19.2772,2.5226,0.4428,19.2377,19.2030,19.2203,2.0824,0.4168,20.5106,20.3270,20.4188,2.7668,-3.2894,14.2002,14.1942,14.1972,3.2571,-11.1890,14.1669,14.1578,14.1623,3.0969,-10.6192,13.9555,13.8898,13.9227,3.1777,-2.6776,13.9681,13.9555,13.9618,3.2849,-3.6094,13.9847,13.9627,13.9737,3.2518,-3.5833,13.9847,13.7615,13.8731,2.8021,0.6522,13.9645,13.8609,13.9127,3.4447,-0.4601,14.0880,13.9775,14.0327,3.4657,-0.4340,14.0880,13.8456,13.9668,3.1380,3.2721,32.9150,2572.0242,-326647.1000,377374.0247
4832.0000,14.5031,20.9068,0.0000,327663.8000,-327663.8000,15.4851,0.0000,54810.7818,54810.7818,755.3433,382474.5818,0.0000,-382474.5818,20.8986,15.3780,19172.4000,0.0000,19172.4000,-0.6952,4369.0893,0.0000,4369.0893,31.1417,0.0000,14803.3107,14803.3107,14.3644,20.0478,0.0000,81714.3000,-81714.3000,4.3418,0.0000,13461.9602,13461.9602,211.7434,95176.2602,0.0000,-95176.2602,20.1822,14.6750,1175.2000,0.0000,1175.2000,-0.0426,270.0075,0.0000,270.0075,1.9159,0.0000,905.1925,905.1925,14.3393,19.8582,0.0000,20978.5000,-20978.5000,1.1516,0.0000,3535.2232,3535.2232,56.2102,24513.7232,0.0000,-24513.7232,19.7444,14.2455,1175.2000,0.0000,1175.2000,-0.0426,271.3865,0.0000,271.3865,1.9406,0.0000,903.8135,903.8135,20.8884,14.6239,17.7562,6.0251,244014.5481,20.1834,14.4028,17.2931,5.0037,120088.3851,20.4172,14.4679,17.4425,5.1497,108143.7919,20.9068,20.8986,20.9027,4.7442,11.9183,20.8986,20.8884,20.8935,4.7148,11.2230,20.8884,20.6953,20.7919,3.9225,1.1240,20.1809,20.1822,20.1816,-0.5158,5.4658,20.1822,20.1834,20.1828,-0.4125,5.4232,20.1834,18.4594,19.3214,1.0758,0.0371,19.8146,19.7444,19.7795,6.0381,1.1886,19.7444,19.7078,19.7261,6.0793,1.1460,20.9068,20.6451,20.7760,4.2857,-3.5668,14.6116,14.6030,14.6073,4.9248,-11.9194,14.5777,14.5641,14.5709,4.9065,-11.2242,14.3644,14.1632,14.2638,4.0923,-1.1252,14.3768,14.3644,14.3706,4.9089,-5.4670,14.3965,14.3745,14.3855,4.9451,-5.4243,14.3393,13.5100,13.9247,0.5979,-0.0382,14.4033,14.3393,14.3713,5.5097,-1.1898,14.4679,14.4091,14.4385,4.8723,-1.1472,14.4679,14.1691,14.3185,4.2197,3.5657,41.8673,3271.5717,-408833.8000,472246.7251
4833.0000,14.7535,21.1628,0.0000,340593.2000,-340593.2000,16.0961,0.0000,57318.6009,57318.6009,787.1711,397911.8009,0.0000,-397911.8009,21.1577,15.6324,21774.0000,0.0000,21774.0000,-0.7896,4947.5598,0.0000,4947.5598,35.1909,0.0000,16826.4402,16826.4402,14.5638,20.2496,0.0000,94756.9000,-94756.9000,5.0348,0.0000,15657.5645,15657.5645,245.9574,110414.4645,0.0000,-110414.4645,20.3483,14.8380,1255.9000,0.0000,1255.9000,-0.0455,287.9971,0.0000,287.9971,2.0484,0.0000,967.9029,967.9029,14.5696,20.0909,0.0000,22531.0000,-22531.0000,1.2368,0.0000,3807.4881,3807.4881,60.4059,26338.4881,0.0000,-26338.4881,19.9518,14.4490,1255.9000,0.0000,1255.9000,-0.0455,289.3205,0.0000,289.3205,2.0601,0.0000,966.5795,966.5795,21.1512,14.8370,17.9941,6.4604,261644.3621,20.3426,14.5967,17.4696,5.2910,126984.9519,20.6917,14.6221,17.6569,5.5891,117371.3226,21.1628,21.1577,21.1603,3.0838,12.4015,21.1577,21.1512,21.1544,3.1244,11.6120,21.1512,20.9525,21.0518,3.1134,0.8684,20.3530,20.3483,20.3507,2.0167,5.9032,20.3483,20.3426,20.3454,1.9382,5.8577,20.3426,18.8438,19.5932,3.2550,0.1278,19.9741,19.9518,19.9630,2.1896,1.3646,19.9518,19.9381,19.9449,2.6169,1.3191,21.1628,20.9607,21.0618,3.4249,-3.6946,14.8501,14.8453,14.8477,2.8764,-12.3988,14.8042,14.7969,14.8006,2.7470,-11.6092,14.5638,14.3977,14.4807,2.5939,-0.8657,14.5693,14.5638,14.5666,2.3404,-5.9005,14.5765,14.5672,14.5718,2.2243,-5.8550,14.5696,13.6500,14.1098,2.2103,-0.1251,14.5953,14.5696,14.5825,2.5242,-1.3619,14.6221,14.6004,14.6112,2.0603,-1.3163,14.6221,14.4458,14.5340,2.5760,3.6973,44.6826,3491.5628,-433595.3000,506000.6366
