Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4834.0000,14.9311,21.3445,0.0000,351858.5000,-351858.5000,16.6285,0.0000,59469.9603,59469.9603,814.5701,411328.4603,0.0000,-411328.4603,21.3409,15.8124,25692.7000,0.0000,25692.7000,-0.9317,5826.0929,0.0000,5826.0929,41.3890,0.0000,19866.6071,19866.6071,14.7006,20.3881,0.0000,99366.0000,-99366.0000,5.2797,0.0000,16453.3780,16453.3780,258.1390,115819.3780,0.0000,-115819.3780,20.4868,14.9739,1288.7000,0.0000,1288.7000,-0.0467,295.0500,0.0000,295.0500,2.0974,0.0000,993.6500,993.6500,14.7065,20.2291,0.0000,24765.8000,-24765.8000,1.3595,0.0000,4192.2209,4192.2209,66.4164,28958.0209,0.0000,-28958.0209,20.1320,14.6258,1288.7000,0.0000,1288.7000,-0.0467,296.2564,0.0000,296.2564,2.1082,0.0000,992.4436,992.4436,21.3364,14.9976,18.1670,6.7136,271902.1644,20.4820,14.7231,17.6026,5.4895,131748.6310,20.9062,14.7388,17.8225,5.8789,123456.6553,21.3445,21.3409,21.3427,2.1774,12.8498,21.3409,21.3364,21.3387,2.1996,11.9181,21.3364,21.1693,21.2529,2.4015,0.7969,20.4906,20.4868,20.4887,1.6414,6.0765,20.4868,20.4820,20.4844,1.6532,6.0298,20.4820,19.0929,19.7874,2.3202,0.0985,20.1524,20.1320,20.1422,2.1389,1.4579,20.1320,20.1214,20.1267,2.1690,1.4112,21.3445,21.1993,21.2719,2.5114,-3.7787,15.0256,15.0222,15.0239,2.1027,-12.8445,14.9693,14.9641,14.9667,1.9806,-11.9128,14.7006,14.5709,14.6358,1.8468,-0.7915,14.7043,14.7006,14.7025,1.6159,-6.0712,14.7087,14.7022,14.7054,1.5881,-6.0245,14.7065,13.7888,14.2476,1.6388,-0.0932,14.7214,14.7065,14.7140,1.5628,-1.4526,14.7388,14.7246,14.7317,1.4297,-1.4059,14.7388,14.6219,14.6804,1.7427,3.7840,46.5005,3633.6156,-447720.2000,527107.4506
4835.0000,15.0954,21.5124,0.0000,363412.5000,-363412.5000,17.1745,0.0000,61668.8660,61668.8660,842.3237,425081.3660,0.0000,-425081.3660,21.5093,15.9777,27005.7000,0.0000,27005.7000,-0.9793,6112.4484,0.0000,6112.4484,43.4045,0.0000,20893.2516,20893.2516,14.8368,20.5260,0.0000,107320.8000,-107320.8000,5.7024,0.0000,17807.7365,17807.7365,278.9679,125128.5365,0.0000,-125128.5365,20.6082,15.0931,1505.4000,0.0000,1505.4000,-0.0546,344.1869,0.0000,344.1869,2.4458,0.0000,1161.2131,1161.2131,14.8475,20.3715,0.0000,27048.4000,-27048.4000,1.4848,0.0000,4586.6752,4586.6752,72.5508,31635.0752,0.0000,-31635.0752,20.2856,14.7764,1505.4000,0.0000,1505.4000,-0.0546,345.4604,0.0000,345.4604,2.4569,0.0000,1159.9396,1159.9396,21.5053,15.1618,18.3336,7.0299,284711.5072,20.6042,14.8592,17.7317,5.7300,137520.3414,21.0753,14.8805,17.9779,6.1787,129751.7737,21.5124,21.5093,21.5109,2.0052,13.2856,21.5093,21.5053,21.5073,2.0106,12.3063,21.5053,21.3382,21.4218,2.0144,0.6697,20.6114,20.6082,20.6098,1.4372,6.3720,20.6082,20.6042,20.6062,1.4457,6.3174,20.6042,19.3629,19.9836,2.3425,0.1113,20.3012,20.2856,20.2934,1.8004,1.5960,20.2856,20.2773,20.2814,1.8429,1.5414,21.5124,21.3916,21.4520,2.1495,-3.8890,15.1944,15.1913,15.1929,2.0146,-13.2767,15.1371,15.1321,15.1346,2.0022,-12.2975,14.8368,14.7027,14.7697,1.5924,-0.6609,14.8403,14.8368,14.8386,1.6181,-6.3632,14.8444,14.8381,14.8413,1.6148,-6.3086,14.8475,13.9455,14.3965,1.7724,-0.1024,14.8622,14.8475,14.8548,1.6757,-1.5872,14.8805,14.8652,14.8728,1.6789,-1.5326,14.8805,14.7687,14.8246,1.7162,3.8978,48.7071,3806.0407,-467765.2000,551983.6223
4836.0000,15.2535,21.6742,0.0000,376868.9000,-376868.9000,17.8105,0.0000,64200.0019,64200.0019,874.4827,441068.9019,0.0000,-441068.9019,21.6713,16.1368,23411.5000,0.0000,23411.5000,-0.8489,5289.5221,0.0000,5289.5221,37.5489,0.0000,18121.9779,18121.9779,14.9798,20.6708,0.0000,112128.4000,-112128.4000,5.9578,0.0000,18646.7118,18646.7118,291.6362,130775.1118,0.0000,-130775.1118,20.7540,15.2361,1786.4000,0.0000,1786.4000,-0.0648,407.7581,0.0000,407.7581,2.8978,0.0000,1378.6419,1378.6419,14.9988,20.5244,0.0000,30375.8000,-30375.8000,1.6674,0.0000,5160.7711,5160.7711,81.4913,35536.5711,0.0000,-35536.5711,20.4692,14.9566,1786.4000,0.0000,1786.4000,-0.0648,409.0817,0.0000,409.0817,2.9098,0.0000,1377.3183,1377.3183,21.6676,15.3345,18.5011,7.3755,298707.5747,20.7494,14.9947,17.8720,6.0317,144760.0269,21.2437,15.0307,18.1372,6.5120,136751.7065,21.6742,21.6713,21.6727,1.9294,13.7663,21.6713,21.6676,21.6695,1.9328,12.9173,21.6676,21.5080,21.5878,1.9795,0.6887,20.7576,20.7540,20.7558,1.7375,6.6465,20.7540,20.7494,20.7517,1.7310,6.5818,20.7494,19.4408,20.0951,1.3216,0.0598,20.4869,20.4692,20.4780,2.2039,1.7273,20.4692,20.4600,20.4646,2.1867,1.6625,21.6742,21.5659,21.6200,2.0034,-4.0442,15.3552,15.3523,15.3537,1.9170,-13.7535,15.3087,15.3037,15.3062,2.0468,-12.9046,14.9798,14.8418,14.9108,1.6781,-0.6760,14.9834,14.9798,14.9816,1.7023,-6.6338,14.9872,14.9809,14.9841,1.6992,-6.5690,14.9988,13.9535,14.4761,0.9369,-0.0471,15.0134,14.9988,15.0061,1.8017,-1.7145,15.0307,15.0157,15.0232,1.7904,-1.6497,15.0307,14.9189,14.9748,1.7888,4.0570,50.8906,3976.6666,-492388.8000,580219.3081
4837.0000,15.4307,21.8554,0.0000,387413.6000,-387413.6000,18.3088,0.0000,66283.7807,66283.7807,899.9153,453697.3807,0.0000,-453697.3807,21.8523,16.3146,27004.4000,0.0000,27004.4000,-0.9792,6089.2560,0.0000,6089.2560,43.2246,0.0000,20915.1440,20915.1440,15.1263,20.8191,0.0000,125917.0000,-125917.0000,6.6904,0.0000,20987.6764,20987.6764,327.7034,146904.6764,0.0000,-146904.6764,20.8562,15.3365,1709.3000,0.0000,1709.3000,-0.0620,389.7087,0.0000,389.7087,2.7676,0.0000,1319.5913,1319.5913,15.1620,20.6893,0.0000,32646.4000,-32646.4000,1.7921,0.0000,5558.1334,5558.1334,87.6013,38204.5334,0.0000,-38204.5334,20.6118,15.0966,1709.3000,0.0000,1709.3000,-0.0620,390.7895,0.0000,390.7895,2.7777,0.0000,1318.5105,1318.5105,21.8483,15.4999,18.6741,7.7654,314496.9774,20.8532,15.1505,18.0019,6.2779,150670.2789,21.3885,15.1934,18.2910,6.8200,143220.9353,21.8554,21.8523,21.8538,2.1614,14.1806,21.8523,21.8483,21.8503,2.1579,13.2014,21.8483,21.5978,21.7231,1.6081,0.3573,20.8586,20.8562,20.8574,1.2025,7.0478,20.8562,20.8532,20.8547,1.2193,6.9858,20.8532,19.7585,20.3058,2.5191,0.1356,20.6238,20.6118,20.6178,1.6627,1.9277,20.6118,20.6054,20.6086,1.7137,1.8657,21.8554,21.7424,21.7989,2.1346,-4.1282,15.5376,15.5344,15.5360,2.1753,-14.1621,15.4848,15.4798,15.4823,2.1013,-13.1829,15.1263,14.9135,15.0199,1.2924,-0.3388,15.1297,15.1263,15.1280,1.7422,-7.0293,15.1340,15.1279,15.1309,1.7482,-6.9673,15.1620,14.1659,14.6639,2.2420,-0.1171,15.1761,15.1620,15.1691,1.9423,-1.9092,15.1934,15.1788,15.1861,1.9418,-1.8472,15.1934,15.0767,15.1350,1.9094,4.1467,53.6168,4189.6894,-515554.0000,608388.1916
4838.0000,15.5893,22.0177,0.0000,400098.3000,-400098.3000,18.9083,0.0000,68721.8842,68721.8842,930.5024,468820.1842,0.0000,-468820.1842,22.0149,16.4744,25700.1000,0.0000,25700.1000,-0.9319,5784.9412,0.0000,5784.9412,41.0451,0.0000,19915.1588,19915.1588,15.2648,20.9594,0.0000,132239.8000,-132239.8000,7.0264,0.0000,22089.6997,22089.6997,344.3804,154329.4997,0.0000,-154329.4997,20.9870,15.4649,1163.6000,0.0000,1163.6000,-0.0422,264.9026,0.0000,264.9026,1.8816,0.0000,898.6974,898.6974,15.3151,20.8439,0.0000,34730.0000,-34730.0000,1.9064,0.0000,5924.6071,5924.6071,93.2145,40654.6071,0.0000,-40654.6071,20.7762,15.2580,1163.6000,0.0000,1163.6000,-0.0422,265.5327,0.0000,265.5327,1.8874,0.0000,898.0673,898.0673,22.0115,15.6610,18.8362,8.1116,328520.9000,20.9833,15.2862,18.1348,6.5494,157184.8402,21.5502,15.3416,18.4459,7.1373,149883.8847,22.0177,22.0149,22.0163,1.9362,14.6434,22.0149,22.0115,22.0132,1.9419,13.7115,22.0115,21.7085,21.8600,1.6283,0.2991,20.9900,20.9870,20.9885,1.5577,7.3255,20.9870,20.9833,20.9852,1.5502,7.2833,20.9833,19.9938,20.4886,2.1808,0.1300,20.7897,20.7762,20.7830,1.9688,2.0364,20.7762,20.7694,20.7728,1.9576,1.9942,22.0177,21.9152,21.9664,1.9976,-4.2649,15.6961,15.6934,15.6948,1.8925,-14.6212,15.6476,15.6432,15.6454,1.9433,-13.6892,15.2648,14.9983,15.1315,1.3229,-0.2768,15.2679,15.2648,15.2663,1.6452,-7.3032,15.2723,15.2668,15.2695,1.6482,-7.2610,15.3151,14.3483,14.8317,2.0003,-0.1077,15.3276,15.3151,15.3213,1.8131,-2.0142,15.3416,15.3291,15.3353,1.7765,-1.9720,15.3416,15.2340,15.2878,1.8190,4.2871,55.7551,4356.7848,-539040.8000,635589.6249
4839.0000,15.7179,22.1493,0.0000,409631.9000,-409631.9000,19.3588,0.0000,70583.3510,70583.3510,953.7083,480215.2510,0.0000,-480215.2510,22.1471,16.6043,24388.8000,0.0000,24388.8000,-0.8844,5481.9610,0.0000,5481.9610,38.8731,0.0000,18906.8390,18906.8390,15.3757,21.0718,0.0000,135684.6000,-135684.6000,7.2094,0.0000,22705.0730,22705.0730,353.5687,158389.6730,0.0000,-158389.6730,21.1019,15.5777,1119.2000,0.0000,1119.2000,-0.0406,254.4668,0.0000,254.4668,1.8068,0.0000,864.7332,864.7332,15.4394,20.9696,0.0000,35701.4000,-35701.4000,1.9598,0.0000,6100.2431,6100.2431,95.8438,41801.6431,0.0000,-41801.6431,20.9109,15.3901,1119.2000,0.0000,1119.2000,-0.0406,255.0128,0.0000,255.0128,1.8116,0.0000,864.1872,864.1872,22.1444,15.7899,18.9671,8.3400,337768.8096,21.0987,15.3939,18.2463,6.7386,161726.8204,21.6952,15.4602,18.5777,7.3648,154661.1620,22.1493,22.1471,22.1482,1.5677,14.9803,22.1471,22.1444,22.1457,1.5755,14.0959,22.1444,21.8529,21.9986,1.6487,0.3147,21.1044,21.1019,21.1032,1.3596,7.5241,21.1019,21.0987,21.1003,1.3654,7.4835,21.0987,20.2141,20.6564,2.0013,0.1335,20.9214,20.9109,20.9162,1.5833,2.0933,20.9109,20.9054,20.9082,1.6090,2.0527,22.1493,22.0654,22.1074,1.6764,-4.3786,15.8217,15.8196,15.8207,1.4949,-14.9570,15.7759,15.7725,15.7742,1.5309,-14.0726,15.3757,15.1162,15.2459,1.3565,-0.2914,15.3781,15.3757,15.3769,1.3102,-7.5008,15.3813,15.3770,15.3792,1.2990,-7.4602,15.4394,14.5425,14.9910,1.8979,-0.1102,15.4492,15.4394,15.4443,1.4603,-2.0700,15.4602,15.4504,15.4553,1.4238,-2.0294,15.4602,15.3722,15.4162,1.5254,4.4018,57.1624,4466.7494,-554390.7000,654156.7920
4840.0000,15.8211,22.2549,0.0000,413190.1000,-413190.1000,19.5270,0.0000,71378.7016,71378.7016,962.8422,484568.8016,0.0000,-484568.8016,22.2532,16.7086,20795.2000,0.0000,20795.2000,-0.7541,4668.9000,0.0000,4668.9000,33.0917,0.0000,16126.3000,16126.3000,15.4696,21.1668,0.0000,138476.5000,-138476.5000,7.3578,0.0000,23207.0255,23207.0255,361.0229,161683.5255,0.0000,-161683.5255,21.1966,15.6707,1423.5000,0.0000,1423.5000,-0.0516,323.3118,0.0000,323.3118,2.2948,0.0000,1100.1882,1100.1882,15.5440,21.0753,0.0000,37501.7000,-37501.7000,2.0586,0.0000,6416.7158,6416.7158,100.6964,43918.4158,0.0000,-43918.4158,21.0299,15.5070,1423.5000,0.0000,1423.5000,-0.0516,323.9149,0.0000,323.9149,2.3003,0.0000,1099.5851,1099.5851,22.2510,15.8953,19.0732,8.5000,344249.3148,21.1941,15.4831,18.3386,6.8740,164975.8497,21.8116,15.5611,18.6864,7.5234,157990.6954,22.2549,22.2532,22.2540,1.2532,15.0947,22.2532,22.2510,22.2521,1.2593,14.3407,22.2510,21.9854,22.1182,1.4191,0.2977,21.1987,21.1966,21.1977,1.1162,7.6554,21.1966,21.1941,21.1954,1.1227,7.6038,21.1941,20.3825,20.7883,1.5672,0.1142,21.0389,21.0299,21.0344,1.4029,2.1728,21.0299,21.0253,21.0276,1.4169,2.1212,22.2549,22.1879,22.2214,1.3523,-4.4322,15.9213,15.9197,15.9205,1.1803,-15.0688,15.8826,15.8798,15.8812,1.2669,-14.3147,15.4696,15.2242,15.3469,1.1941,-0.2717,15.4716,15.4696,15.4706,1.1061,-7.6295,15.4738,15.4702,15.4720,1.0961,-7.5779,15.5440,14.6831,15.1135,1.4550,-0.0883,15.5520,15.5440,15.5480,1.2269,-2.1468,15.5611,15.5531,15.5571,1.2043,-2.0952,15.5611,15.4879,15.5245,1.2830,4.4582,58.0266,4534.2793,-565526.1000,667215.8598
4841.0000,15.9179,22.3540,0.0000,428556.5000,-428556.5000,20.2532,0.0000,74211.4326,74211.4326,999.3597,502767.9326,0.0000,-502767.9326,22.3525,16.8062,13607.6000,0.0000,13607.6000,-0.4934,3051.9153,0.0000,3051.9153,21.6260,0.0000,10555.6847,10555.6847,15.5650,21.2636,0.0000,132343.3000,-132343.3000,7.0319,0.0000,22213.2095,22213.2095,345.1789,154556.5095,0.0000,-154556.5095,21.3420,15.8134,935.1000,0.0000,935.1000,-0.0339,212.0414,0.0000,212.0414,1.5056,0.0000,723.0586,723.0586,15.6274,21.1596,0.0000,39874.2000,-39874.2000,2.1888,0.0000,6830.2326,6830.2326,107.0847,46704.4326,0.0000,-46704.4326,21.1503,15.6252,935.1000,0.0000,935.1000,-0.0339,212.4939,0.0000,212.4939,1.5088,0.0000,722.6061,722.6061,22.3506,16.0172,19.1839,8.7194,353137.5721,21.3338,15.5696,18.4517,7.1422,171412.3868,21.9352,15.6700,18.8026,7.7630,163023.0560,22.3540,22.3525,22.3532,1.1729,15.6225,22.3525,22.3506,22.3515,1.1754,15.1290,22.3506,22.1973,22.2739,1.8549,0.6727,21.3451,21.3420,21.3435,1.7364,7.7046,21.3420,21.3381,21.3400,1.7218,7.6707,21.1596,20.4926,20.8261,0.4327,-0.0393,21.1596,21.1503,21.1550,1.4307,2.1495,21.1503,21.1456,21.1480,1.4288,2.1156,22.3540,22.2959,22.3250,1.2252,-4.6307,16.0147,16.0132,16.0139,1.1035,-15.5964,15.9915,15.9888,15.9901,1.2904,-15.1029,15.5650,15.4173,15.4912,1.7173,-0.6466,15.5671,15.5650,15.5661,1.1283,-7.6785,15.5696,15.5660,15.5678,1.1321,-7.6446,15.5696,14.8169,15.1933,0.9379,0.0654,15.6608,15.6524,15.6566,1.2863,-2.1234,15.6700,15.6614,15.6657,1.2862,-2.0895,15.6700,15.5988,15.6344,1.3022,4.6568,59.1402,4621.2968,-585296.2000,687573.0149
4842.0000,15.6778,22.1082,0.0000,336548.5000,-336548.5000,15.9050,0.0000,57932.8963,57932.8963,785.3291,394481.3963,0.0000,-394481.3963,22.1131,16.5709,11207.5000,0.0000,11207.5000,-0.4064,2520.0724,0.0000,2520.0724,17.7901,0.0000,8687.4276,8687.4276,15.3340,21.0295,0.0000,105214.8000,-105214.8000,5.5905,0.0000,17594.6670,17594.6670,274.5408,122809.4670,0.0000,-122809.4670,21.1035,15.5792,788.1000,0.0000,788.1000,-0.0286,179.1831,0.0000,179.1831,1.2666,0.0000,608.9169,608.9169,15.3721,20.9015,0.0000,41539.4000,-41539.4000,2.2802,0.0000,7091.5057,7091.5057,111.5719,48630.9057,0.0000,-48630.9057,20.9224,15.4014,788.1000,0.0000,788.1000,-0.0286,179.5475,0.0000,179.5475,1.2697,0.0000,608.5525,608.5525,22.1189,15.6820,18.9004,7.1453,289383.8761,21.0962,15.3137,18.2049,5.7770,138649.0820,21.7706,15.3551,18.5629,6.4094,134597.6757,22.1082,22.1131,22.1107,-2.9514,12.3800,22.1131,22.1189,22.1160,-2.8663,11.9736,22.1189,22.2783,22.1986,-0.9334,0.3175,21.0966,21.1035,21.1000,-2.9627,5.9080,21.1035,21.1117,21.1076,-2.8290,5.8794,20.9015,20.8251,20.8633,0.4249,-0.3371,20.9015,20.9224,20.9120,-2.9564,1.9431,20.9224,20.9320,20.9272,-2.6881,1.9145,22.1082,22.2261,22.1671,-1.9286,-3.5250,15.7166,15.7226,15.7196,-3.5763,-12.3440,15.6778,15.6875,15.6827,-3.7346,-11.9376,15.3340,15.5051,15.4195,-0.8889,-0.2816,15.3273,15.3340,15.3306,-2.8652,-5.8721,15.3137,15.3261,15.3199,-3.0162,-5.8435,15.3137,15.2047,15.2592,0.7715,0.3731,15.3818,15.4048,15.3933,-3.2011,-1.9071,15.3551,15.3815,15.3683,-3.6127,-1.8786,15.3551,15.5225,15.4388,-2.3845,3.5609,47.7144,3728.4688,-470519.0000,562630.6338
4843.0000,15.4911,21.9172,0.0000,315127.2000,-315127.2000,14.8926,0.0000,53996.2712,53996.2712,734.1273,369123.4712,0.0000,-369123.4712,21.9214,16.3825,11233.5000,0.0000,11233.5000,-0.4073,2531.1561,0.0000,2531.1561,17.8835,0.0000,8702.3439,8702.3439,15.1544,20.8476,0.0000,90908.3000,-90908.3000,4.8303,0.0000,15159.1546,15159.1546,236.9633,106067.4546,0.0000,-106067.4546,20.9691,15.4473,614.1000,0.0000,614.1000,-0.0223,139.8328,0.0000,139.8328,0.9899,0.0000,474.2672,474.2672,15.2204,20.7483,0.0000,39845.9000,-39845.9000,2.1873,0.0000,6788.9845,6788.9845,106.9795,46634.8845,0.0000,-46634.8845,20.7632,15.2452,614.1000,0.0000,614.1000,-0.0223,140.1578,0.0000,140.1578,0.9922,0.0000,473.9422,473.9422,21.9264,15.4965,18.7114,6.5700,266083.4601,20.9651,15.1375,18.0513,5.3591,128618.7175,21.6151,15.1800,18.3976,5.9178,124273.0137,21.9172,21.9214,21.9193,-2.3334,11.6147,21.9214,21.9264,21.9239,-2.3425,11.2074,21.9264,22.1503,22.0384,-1.9577,0.4782,20.9649,20.9691,20.9670,-1.6295,5.3085,20.9691,20.9745,20.9718,-1.6631,5.2862,20.7483,20.8520,20.8002,-0.7866,-0.4360,20.7483,20.7632,20.7558,-1.9092,1.7513,20.7632,20.7710,20.7671,-1.9565,1.7290,21.9172,22.0604,21.9888,-2.1762,-3.2779,15.5293,15.5334,15.5314,-2.2952,-11.5818,15.4919,15.4982,15.4951,-2.2879,-11.1745,15.1544,15.3818,15.2681,-1.8520,-0.4453,15.1487,15.1544,15.1515,-2.1857,-5.2756,15.1375,15.1474,15.1425,-2.1648,-5.2534,15.1375,15.2353,15.1864,-0.9021,0.4689,15.1983,15.2164,15.2073,-2.2687,-1.7184,15.1800,15.1977,15.1888,-2.1900,-1.6961,15.1800,15.3432,15.2616,-2.1627,3.3108,43.9393,3433.4789,-433419.7000,518975.1912
4844.0000,15.1241,21.5418,0.0000,236628.1000,-236628.1000,11.1828,0.0000,40182.4989,40182.4989,550.5495,276810.5989,0.0000,-276810.5989,21.5523,16.0199,11205.9000,0.0000,11205.9000,-0.4063,2535.1335,0.0000,2535.1335,17.8815,0.0000,8670.7665,8670.7665,14.7933,20.4819,0.0000,61777.5000,-61777.5000,3.2825,0.0000,10243.8812,10243.8812,160.9017,72021.3812,0.0000,-72021.3812,20.6601,15.1439,675.8000,0.0000,675.8000,-0.0245,154.4203,0.0000,154.4203,1.0912,0.0000,521.3797,521.3797,14.8946,20.4191,0.0000,36714.5000,-36714.5000,2.0154,0.0000,6229.4742,6229.4742,98.5494,42943.9742,0.0000,-42943.9742,20.4570,14.9446,675.8000,0.0000,675.8000,-0.0245,154.7784,0.0000,154.7784,1.0941,0.0000,521.0216,521.0216,21.5650,15.0343,18.2996,4.9834,201829.1214,20.6802,14.7432,17.7117,4.0774,97857.7076,21.3518,14.7230,18.0374,4.5525,95601.5819,21.5418,21.5523,21.5470,-4.5166,8.8175,21.5523,21.5650,21.5586,-4.4316,8.4111,21.5650,21.9964,21.7807,-3.1335,0.3985,20.6459,20.6601,20.6530,-3.8138,3.6809,20.6601,20.6774,20.6687,-3.6814,3.6564,20.4191,20.6972,20.5581,-2.9446,-0.6170,20.4191,20.4570,20.4380,-3.8587,1.3984,20.4570,20.4752,20.4661,-3.6565,1.3739,21.5418,21.8609,21.7014,-3.4930,-2.3654,15.1076,15.1195,15.1135,-5.0668,-8.7851,15.0436,15.0633,15.0534,-5.3538,-8.3788,14.7933,15.2460,15.0197,-3.0216,-0.3661,14.7766,14.7933,14.7849,-4.4478,-3.6486,14.7432,14.7741,14.7586,-4.6562,-3.6241,14.7432,15.0313,14.8873,-3.6346,0.6493,14.7805,14.8296,14.8051,-4.8789,-1.3661,14.7230,14.7775,14.7503,-5.3167,-1.3415,14.7230,15.1411,14.9321,-4.0005,2.3977,33.0215,2580.3480,-322562.6000,395288.4109
4845.0000,14.8615,21.2732,0.0000,222608.1000,-222608.1000,10.5203,0.0000,37560.9090,37560.9090,516.6381,260169.0090,0.0000,-260169.0090,21.2813,15.7538,9519.8000,0.0000,9519.8000,-0.3452,2160.1436,0.0000,2160.1436,15.2603,0.0000,7359.6564,7359.6564,14.5453,20.2309,0.0000,48056.7000,-48056.7000,2.5534,0.0000,7938.6314,7938.6314,124.9677,55995.3314,0.0000,-55995.3314,20.5272,15.0135,430.7000,0.0000,430.7000,-0.0156,98.5640,0.0000,98.5640,0.6982,0.0000,332.1360,332.1360,14.6385,20.1605,0.0000,33342.1000,-33342.1000,1.8303,0.0000,5639.2248,5639.2248,89.4550,38981.3248,0.0000,-38981.3248,20.1974,14.6899,430.7000,0.0000,430.7000,-0.0156,98.9378,0.0000,98.9378,0.7000,0.0000,331.7622,331.7622,21.2914,14.8016,18.0465,4.4894,181819.0937,20.5194,14.5082,17.5138,3.7425,89819.6192,21.1223,14.5017,17.8120,4.1219,86559.8501,21.2732,21.2813,21.2773,-3.2796,8.2847,21.2813,21.2914,21.2864,-3.3101,7.9395,21.2914,21.6147,21.4530,-3.9784,0.6757,20.5205,20.5272,20.5238,-1.5829,3.2292,20.5272,20.5361,20.5316,-1.6788,3.2135,20.1605,20.4383,20.2994,-3.1470,-0.6604,20.1605,20.1974,20.1790,-3.1505,1.1698,20.1974,20.2162,20.2068,-3.1534,1.1542,21.2732,21.5901,21.4317,-3.2788,-2.2356,14.8575,14.8651,14.8613,-3.0677,-8.2588,14.8070,14.8184,14.8127,-2.9296,-7.9135,14.5453,14.8671,14.7062,-3.8073,-0.6498,14.5325,14.5453,14.5389,-2.9934,-3.2032,14.5082,14.5301,14.5192,-2.9141,-3.1876,14.5082,14.7455,14.6269,-3.1666,0.6864,14.5380,14.5743,14.5562,-3.0277,-1.1439,14.5017,14.5359,14.5188,-2.8177,-1.1282,14.5017,14.8480,14.6748,-3.1288,2.2615,29.8376,2331.5499,-293625.7000,358198.5630
4846.0000,14.6029,21.0088,0.0000,192212.2000,-192212.2000,9.0838,0.0000,32230.0610,32230.0610,445.3038,224442.2610,0.0000,-224442.2610,21.0181,15.4953,9269.0000,0.0000,9269.0000,-0.3361,2109.4249,0.0000,2109.4249,14.9085,0.0000,7159.5751,7159.5751,14.3082,19.9909,0.0000,36852.7000,-36852.7000,1.9581,0.0000,6066.1813,6066.1813,95.7306,42918.8813,0.0000,-42918.8813,20.3466,14.8364,337.7000,0.0000,337.7000,-0.0122,77.4413,0.0000,77.4413,0.5484,0.0000,260.2587,260.2587,14.4003,19.9199,0.0000,28941.4000,-28941.4000,1.5887,0.0000,4880.6925,4880.6925,77.6214,33822.0925,0.0000,-33822.0925,19.9614,14.4584,337.7000,0.0000,337.7000,-0.0122,77.7870,0.0000,77.7870,0.5507,0.0000,259.9130,259.9130,21.0293,14.5233,17.7763,3.8012,153948.2193,20.3284,14.2636,17.2960,3.1891,76538.1637,20.8999,14.2389,17.5694,3.5026,73554.1302,21.0088,21.0181,21.0135,-3.2078,7.1667,21.0181,21.0293,21.0237,-3.1941,6.8306,21.0293,21.3039,21.1666,-3.4806,0.6956,20.3351,20.3466,20.3409,-2.2317,2.6538,20.3466,20.3607,20.3537,-2.1716,2.6415,19.9199,20.1931,20.0565,-2.9553,-0.6305,19.9199,19.9614,19.9406,-2.9000,0.9582,19.9614,19.9821,19.9718,-2.8605,0.9460,21.0088,21.3527,21.1808,-3.0517,-1.9170,14.5882,14.5976,14.5929,-3.2639,-7.1455,14.5281,14.5434,14.5357,-3.3661,-6.8094,14.3082,14.5716,14.4399,-3.2372,-0.6744,14.2931,14.3082,14.3007,-2.8990,-2.6325,14.2636,14.2906,14.2771,-2.9453,-2.6203,14.2636,14.4992,14.3814,-2.9859,0.6517,14.2875,14.3314,14.3094,-3.0015,-0.9370,14.2389,14.2852,14.2621,-3.1223,-0.9247,14.2389,14.6225,14.4307,-2.9705,1.9383,25.2651,1974.2544,-248061.9000,304040.5133
4847.0000,14.3922,20.7936,0.0000,177418.2000,-177418.2000,8.3846,0.0000,29599.1881,29599.1881,410.3179,207017.3881,0.0000,-207017.3881,20.8018,15.2830,9289.4000,0.0000,9289.4000,-0.3369,2119.2230,0.0000,2119.2230,14.9908,0.0000,7170.1770,7170.1770,14.1263,19.8069,0.0000,32130.4000,-32130.4000,1.7072,0.0000,5274.6392,5274.6392,83.3801,37405.0392,0.0000,-37405.0392,20.1832,14.6760,332.0000,0.0000,332.0000,-0.0120,76.2776,0.0000,76.2776,0.5404,0.0000,255.7224,255.7224,14.2028,19.7206,0.0000,24647.1000,-24647.1000,1.3530,0.0000,4146.6683,4146.6683,66.0841,28793.7683,0.0000,-28793.7683,19.7616,14.2624,332.0000,0.0000,332.0000,-0.0120,76.6527,0.0000,76.6527,0.5430,0.0000,255.3473,255.3473,20.8119,14.3206,17.5662,3.4260,138751.7863,20.1589,14.0895,17.1242,2.8830,69192.6215,20.7069,14.0513,17.3791,3.1614,66390.2047,20.7936,20.8018,20.7977,-2.6283,6.5997,20.8018,20.8119,20.8068,-2.6412,6.2629,20.8119,21.0364,20.9241,-2.9506,0.7209,20.1719,20.1832,20.1776,-1.9951,2.4281,20.1832,20.1973,20.1902,-1.9964,2.4161,19.7206,19.9871,19.8538,-2.4697,-0.5396,19.7206,19.7616,19.7411,-2.4326,0.8134,19.7616,19.7824,19.7720,-2.4352,0.8013,20.7936,21.1220,20.9578,-2.7153,-1.7849,14.3825,14.3904,14.3864,-2.5151,-6.5838,14.3214,14.3340,14.3277,-2.5348,-6.2470,14.1263,14.3279,14.2271,-2.5925,-0.7051,14.1138,14.1263,14.1201,-2.2036,-2.4123,14.0895,14.1110,14.1002,-2.1585,-2.4002,14.0895,14.3000,14.1947,-2.2773,0.5555,14.0944,14.1352,14.1148,-2.3733,-0.7975,14.0513,14.0918,14.0716,-2.3229,-0.7854,14.0513,14.3990,14.2252,-2.5042,1.8008,22.8749,1787.4784,-224242.3000,274334.6125
4848.0000,14.1603,20.5566,0.0000,160603.1000,-160603.1000,7.5900,0.0000,26645.8369,26645.8369,370.9082,187248.9369,0.0000,-187248.9369,20.5665,15.0521,9288.3000,0.0000,9288.3000,-0.3368,2124.6378,0.0000,2124.6378,15.0300,0.0000,7163.6622,7163.6622,13.8591,19.5365,0.0000,15104.3000,-15104.3000,0.8025,0.0000,2469.9332,2469.9332,39.1668,17574.2332,0.0000,-17574.2332,20.2184,14.7106,346.5000,0.0000,346.5000,-0.0126,79.5766,0.0000,79.5766,0.5651,0.0000,266.9234,266.9234,13.9950,19.5108,0.0000,20772.5000,-20772.5000,1.1403,0.0000,3486.2510,3486.2510,55.6824,24258.7510,0.0000,-24258.7510,19.5727,14.0773,346.5000,0.0000,346.5000,-0.0126,80.1782,0.0000,80.1782,0.5682,0.0000,266.3218,266.3218,20.5786,14.0712,17.3249,2.8418,115091.3211,20.1044,13.7814,16.9429,2.4851,59641.6299,20.5942,13.7500,17.1721,2.6899,56488.2181,20.5566,20.5665,20.5616,-2.8732,5.9749,20.5665,20.5786,20.5726,-2.8507,5.6381,20.5786,20.7449,20.6618,-3.1898,1.0527,20.2222,20.2184,20.2203,0.4918,1.8553,20.2184,20.2155,20.2170,0.2984,1.8427,19.5108,19.7649,19.6378,-2.6305,-0.6029,19.5108,19.5727,19.5417,-2.4296,0.5374,19.5727,19.6021,19.5874,-2.2515,0.5249,20.5566,20.9166,20.7366,-2.6930,-1.6150,14.1366,14.1468,14.1417,-2.9775,-5.9672,14.0648,14.0818,14.0733,-3.0939,-5.6304,13.8591,14.0372,13.9481,-3.3907,-1.0450,13.8344,13.8591,13.8467,-3.3227,-1.8475,13.7814,13.8284,13.8049,-3.5879,-1.8350,13.7814,14.0614,13.9214,-3.3222,0.6106,13.8449,13.9184,13.8817,-2.8373,-0.5297,13.7500,13.8393,13.7946,-3.3661,-0.5171,13.7500,14.2100,13.9800,-2.9828,1.6227,19.0385,1487.6948,-186498.6000,231221.1691
4849.0000,13.9940,20.3867,0.0000,154056.0000,-154056.0000,7.2805,0.0000,25458.7245,25458.7245,355.2415,179514.7245,0.0000,-179514.7245,20.3942,14.8830,9257.7000,0.0000,9257.7000,-0.3357,2121.8150,0.0000,2121.8150,15.0254,0.0000,7135.8850,7135.8850,13.7226,19.3985,0.0000,16102.5000,-16102.5000,0.8556,0.0000,2628.0024,2628.0024,41.7094,18730.5024,0.0000,-18730.5024,20.0264,14.5222,334.3000,0.0000,334.3000,-0.0121,76.9456,0.0000,76.9456,0.5450,0.0000,257.3544,257.3544,13.8118,19.3259,0.0000,18111.4000,-18111.4000,0.9942,0.0000,3033.2000,3033.2000,48.5379,21144.6000,0.0000,-21144.6000,19.3886,13.8968,334.3000,0.0000,334.3000,-0.0121,77.5237,0.0000,77.5237,0.5496,0.0000,256.7763,256.7763,20.4036,13.9477,17.1756,2.6961,109193.8001,19.9473,13.6881,16.8177,2.3526,56462.7600,20.4050,13.6556,17.0303,2.5368,53273.2343,20.3867,20.3942,20.3904,-2.0896,5.7132,20.3942,20.4036,20.3989,-2.1202,5.3775,20.4036,20.5336,20.4686,-2.3551,0.9923,20.0080,20.0264,20.0172,-2.4749,1.8479,20.0264,20.0469,20.0366,-2.2001,1.8358,19.3259,19.5840,19.4550,-2.2310,-0.5030,19.3259,19.3886,19.3573,-2.2500,0.4912,19.3886,19.4205,19.4046,-2.2302,0.4791,20.3867,20.7060,20.5463,-2.3205,-1.5673,13.9928,13.9992,13.9960,-1.7826,-5.7080,13.9273,13.9372,13.9322,-1.7270,-5.3723,13.7226,13.8366,13.7796,-2.0577,-0.9871,13.7108,13.7226,13.7167,-1.5939,-1.8427,13.6881,13.7054,13.6967,-1.3298,-1.8306,13.6881,13.8661,13.7771,-1.7658,0.5082,13.7023,13.7550,13.7287,-1.8705,-0.4860,13.6556,13.6974,13.6765,-1.4496,-0.4739,13.6556,13.9750,13.8153,-2.0114,1.5725,18.2221,1423.9034,-178343.6000,218929.7945
4850.0000,13.8621,20.2520,0.0000,143189.2000,-143189.2000,6.7670,0.0000,23589.1931,23589.1931,329.8214,166778.3931,0.0000,-166778.3931,20.2584,14.7498,9278.7000,0.0000,9278.7000,-0.3365,2129.9492,0.0000,2129.9492,15.0927,0.0000,7148.7508,7148.7508,13.6220,19.2968,0.0000,15580.6000,-15580.6000,0.8279,0.0000,2539.1838,2539.1838,40.3352,18119.7838,0.0000,-18119.7838,19.8761,14.3748,342.3000,0.0000,342.3000,-0.0124,78.9249,0.0000,78.9249,0.5594,0.0000,263.3751,263.3751,13.6911,19.2042,0.0000,16071.3000,-16071.3000,0.8822,0.0000,2687.8311,2687.8311,43.0622,18759.1311,0.0000,-18759.1311,19.2526,13.7635,342.3000,0.0000,342.3000,-0.0124,79.5073,0.0000,79.5073,0.5641,0.0000,262.7927,262.7927,20.2664,13.8184,17.0424,2.4919,100920.1841,19.8005,13.5902,16.6953,2.1600,51839.4911,20.2449,13.5461,16.8955,2.3299,48927.4150,20.2520,20.2584,20.2552,-1.6557,5.3062,20.2584,20.2664,20.2624,-1.6709,4.9697,20.2664,20.3749,20.3207,-1.8093,0.9119,19.8619,19.8761,19.8690,-1.8128,1.7397,19.8761,19.8944,19.8853,-1.8508,1.7273,19.2042,19.4292,19.3167,-1.6929,-0.4369,19.2042,19.2526,19.2284,-1.5793,0.4453,19.2526,19.2794,19.2660,-1.6963,0.4329,20.2520,20.5310,20.3915,-1.8923,-1.4608,13.8676,13.8735,13.8705,-1.5377,-5.3024,13.7980,13.8078,13.8029,-1.5845,-4.9659,13.6220,13.7069,13.6645,-1.4137,-0.9080,13.6124,13.6220,13.6172,-1.2244,-1.7359,13.5902,13.6069,13.5986,-1.2087,-1.7235,13.5902,13.7457,13.6680,-1.3411,0.4407,13.5936,13.6367,13.6151,-1.3941,-0.4415,13.5461,13.5887,13.5674,-1.3409,-0.4291,13.5461,13.8209,13.6835,-1.6150,1.4646,16.9087,1321.2729,-164877.8000,201687.0902
4851.0000,13.7393,20.1266,0.0000,132996.2000,-132996.2000,6.2853,0.0000,21846.5944,21846.5944,306.0777,154842.7944,0.0000,-154842.7944,20.1330,14.6267,9275.0000,0.0000,9275.0000,-0.3363,2132.1861,0.0000,2132.1861,15.1129,0.0000,7142.8139,7142.8139,13.5002,19.1736,0.0000,11670.2000,-11670.2000,0.6201,0.0000,1898.6295,1898.6295,30.1997,13568.8295,0.0000,-13568.8295,19.8159,14.3157,336.9000,0.0000,336.9000,-0.0122,77.7345,0.0000,77.7345,0.5517,0.0000,259.1655,259.1655,13.5849,19.0971,0.0000,14485.1000,-14485.1000,0.7951,0.0000,2419.6450,2419.6450,38.8074,16904.7450,0.0000,-16904.7450,19.1455,13.6585,336.9000,0.0000,336.9000,-0.0122,78.3531,0.0000,78.3531,0.5562,0.0000,258.5469,258.5469,20.1409,13.6890,16.9150,2.2549,91325.3672,19.7102,13.4551,16.5827,1.9675,47221.0629,20.1334,13.4067,16.7701,2.1159,44433.4386,20.1266,20.1330,20.1298,-1.5380,4.9306,20.1330,20.1409,20.1369,-1.5383,4.5943,20.1409,20.2365,20.1887,-1.6167,0.9244,19.8097,19.8159,19.8128,-0.7022,1.5445,19.8159,19.8248,19.8203,-0.8078,1.5323,19.0971,19.2972,19.1971,-1.4669,-0.4250,19.0971,19.1455,19.1213,-1.3166,0.3701,19.1455,19.1708,19.1582,-1.3256,0.3579,20.1266,20.3878,20.2572,-1.6451,-1.3547,13.7439,13.7502,13.7470,-1.5149,-4.9286,13.6686,13.6792,13.6739,-1.5806,-4.5923,13.5002,13.5877,13.5439,-1.4787,-0.9224,13.4868,13.5002,13.4935,-1.5173,-1.5425,13.4551,13.4801,13.4676,-1.6043,-1.5303,13.4551,13.6354,13.5453,-1.5048,0.4270,13.4742,13.5264,13.5003,-1.4098,-0.3682,13.4067,13.4679,13.4373,-1.5941,-0.3560,13.4067,13.6998,13.5533,-1.5957,1.3567,15.3520,1199.6257,-149202.7000,182979.8686
4852.0000,13.6406,20.0258,0.0000,127040.3000,-127040.3000,6.0038,0.0000,20819.8908,20819.8908,292.1357,147860.1908,0.0000,-147860.1908,20.0312,14.5269,9256.8000,0.0000,9256.8000,-0.3357,2130.5129,0.0000,2130.5129,15.1077,0.0000,7126.2871,7126.2871,13.4119,19.0843,0.0000,11613.9000,-11613.9000,0.6171,0.0000,1887.1305,1887.1305,30.0395,13501.0305,0.0000,-13501.0305,19.7050,14.2070,332.3000,0.0000,332.3000,-0.0120,76.7728,0.0000,76.7728,0.5446,0.0000,255.5272,255.5272,13.4800,18.9912,0.0000,13401.9000,-13401.9000,0.7357,0.0000,2236.0788,2236.0788,35.9017,15637.9788,0.0000,-15637.9788,19.0416,13.5567,332.3000,0.0000,332.3000,-0.0120,77.3794,0.0000,77.3794,0.5494,0.0000,254.9206,254.9206,20.0381,13.6038,16.8209,2.1437,86819.6822,19.6099,13.3797,16.4948,1.8681,44835.3422,20.0136,13.3305,16.6720,2.0040,42083.1363,20.0258,20.0312,20.0285,-1.2458,4.7076,20.0312,20.0381,20.0346,-1.2586,4.3719,20.0381,20.1216,20.0798,-1.3380,0.8735,19.6922,19.7050,19.6986,-1.4026,1.4906,19.7050,19.7202,19.7126,-1.3240,1.4785,18.9912,19.1884,19.0898,-1.3188,-0.3873,18.9912,19.0416,19.0164,-1.2895,0.3484,19.0416,19.0675,19.0546,-1.2743,0.3364,20.0258,20.2591,20.1425,-1.4082,-1.2962,13.6549,13.6597,13.6573,-1.1069,-4.7062,13.5801,13.5879,13.5840,-1.1089,-4.3706,13.4119,13.4852,13.4485,-1.1751,-0.8722,13.4021,13.4119,13.4070,-1.0675,-1.4892,13.3797,13.3956,13.3876,-0.9895,-1.4772,13.3797,13.5278,13.4537,-1.1287,0.3886,13.3796,13.4266,13.4031,-1.1971,-0.3471,13.3305,13.3733,13.3519,-1.0551,-0.3350,13.3305,13.5715,13.4510,-1.2584,1.2976,14.6604,1145.5854,-142134.7000,173738.1608
4853.0000,13.5614,19.9450,0.0000,118936.9000,-118936.9000,5.6208,0.0000,19455.7055,19455.7055,273.3254,138392.6055,0.0000,-138392.6055,19.9496,14.4469,9279.7000,0.0000,9279.7000,-0.3365,2137.8114,0.0000,2137.8114,15.1650,0.0000,7141.8886,7141.8886,13.3618,19.0337,0.0000,12106.0000,-12106.0000,0.6432,0.0000,1965.7175,1965.7175,31.3013,14071.7175,0.0000,-14071.7175,19.5891,14.0934,426.8000,0.0000,426.8000,-0.0155,98.7401,0.0000,98.7401,0.7004,0.0000,328.0599,328.0599,13.3976,18.9081,0.0000,13552.2000,-13552.2000,0.7439,0.0000,2259.0927,2259.0927,36.3008,15811.2927,0.0000,-15811.2927,18.9486,13.4655,426.8000,0.0000,426.8000,-0.0155,99.4958,0.0000,99.4958,0.7066,0.0000,327.3042,327.3042,19.9555,13.5237,16.7396,2.0338,82367.6729,19.4945,13.3383,16.4164,1.7520,42046.9468,19.8859,13.2851,16.5855,1.8785,39448.2159,19.9450,19.9496,19.9473,-1.0044,4.4205,19.9496,19.9555,19.9525,-1.0149,4.0840,19.9555,20.0314,19.9934,-1.0665,0.7637,19.5753,19.5891,19.5822,-1.4286,1.4069,19.5891,19.6064,19.5977,-1.4102,1.3915,18.9081,19.0841,18.9961,-1.1549,-0.3793,18.9081,18.9486,18.9284,-1.0868,0.3646,18.9486,18.9713,18.9600,-1.1652,0.3491,19.9450,20.1519,20.0484,-1.1591,-1.2004,13.5819,13.5861,13.5840,-0.9086,-4.4176,13.5034,13.5106,13.5070,-0.9535,-4.0811,13.3618,13.4150,13.3884,-0.7494,-0.7608,13.3560,13.3618,13.3589,-0.6042,-1.4040,13.3383,13.3478,13.3431,-0.5615,-1.3885,13.3383,13.4427,13.3905,-0.7869,0.3823,13.3179,13.3500,13.3339,-0.8587,-0.3616,13.2851,13.3113,13.2982,-0.6719,-0.3462,13.2851,13.4710,13.3780,-0.9042,1.2033,13.9606,1090.9015,-134461.8000,163862.8356
4854.0000,13.4978,19.8799,0.0000,127220.2000,-127220.2000,6.0123,0.0000,20779.6933,20779.6933,292.2102,147999.8933,0.0000,-147999.8933,19.8834,14.3820,9273.9000,0.0000,9273.9000,-0.3363,2138.1231,0.0000,2138.1231,15.1715,0.0000,7135.7769,7135.7769,13.2885,18.9595,0.0000,3468.7000,-3468.7000,0.1843,0.0000,562.6582,562.6582,8.9669,4031.3582,0.0000,-4031.3582,19.7681,14.2689,389.3000,0.0000,389.3000,-0.0141,89.8753,0.0000,89.8753,0.6399,0.0000,299.4247,299.4247,13.3327,18.8426,0.0000,15243.1000,-15243.1000,0.8367,0.0000,2539.1428,2539.1428,40.8270,17782.2428,0.0000,-17782.2428,18.8804,13.3987,389.3000,0.0000,389.3000,-0.0141,90.8284,0.0000,90.8284,0.6453,0.0000,298.4716,298.4716,19.8879,13.4903,16.6891,2.0316,82279.0003,19.5063,13.2466,16.3764,1.7890,42935.8926,19.8420,13.2277,16.5348,1.8903,39697.0252,19.8799,19.8834,19.8817,-0.8155,4.7398,19.8834,19.8879,19.8857,-0.8310,4.4035,19.8879,19.9384,19.9131,-0.9933,1.0691,19.7944,19.7681,19.7813,2.3785,1.2534,19.7681,19.7419,19.7550,1.8734,1.2392,18.8426,18.9648,18.9037,-1.1397,-0.5391,18.8426,18.8804,18.8615,-0.8313,0.2976,18.8804,18.9009,18.8907,-0.8607,0.2835,19.8799,20.0516,19.9658,-1.0213,-1.2725,13.5230,13.5262,13.5246,-0.7405,-4.7383,13.4529,13.4574,13.4552,-0.6495,-4.4020,13.2885,13.3363,13.3124,-0.9414,-1.0676,13.2784,13.2885,13.2834,-0.9352,-1.2519,13.2466,13.2671,13.2568,-1.0647,-1.2378,13.2466,13.3524,13.2995,-1.1220,0.5406,13.2667,13.2965,13.2816,-0.6551,-0.2961,13.2277,13.2601,13.2439,-0.6788,-0.2820,13.2277,13.3920,13.3098,-0.8471,1.2740,14.0086,1094.6494,-135879.5000,164911.9181
4855.0000,13.5268,19.9096,0.0000,163389.0000,-163389.0000,7.7216,0.0000,26705.5143,26705.5143,375.1304,190094.5143,0.0000,-190094.5143,19.9085,14.4066,9256.7000,0.0000,9256.7000,-0.3357,2133.5338,0.0000,2133.5338,15.1564,0.0000,7123.1662,7123.1662,13.3399,19.0116,0.0000,3961.9000,-3961.9000,0.2105,0.0000,643.1194,643.1194,10.2389,4605.0194,0.0000,-4605.0194,19.7953,14.2955,508.4000,0.0000,508.4000,-0.0184,117.3338,0.0000,117.3338,0.8337,0.0000,391.0662,391.0662,13.3147,18.8244,0.0000,16883.1000,-16883.1000,0.9268,0.0000,2811.7743,2811.7743,45.2171,19694.8743,0.0000,-19694.8743,18.8402,13.3593,508.4000,0.0000,508.4000,-0.0184,118.6734,0.0000,118.6734,0.8435,0.0000,389.7266,389.7266,19.9074,13.6202,16.7638,2.5406,102895.5268,19.5459,13.3501,16.4480,2.2533,54079.4018,19.7929,13.3961,16.5945,2.3264,48855.0048,19.9096,19.9085,19.9091,0.3061,6.0395,19.9085,19.9074,19.9080,0.2448,5.7039,19.9074,19.9098,19.9086,-0.0787,1.4607,19.7967,19.7953,19.7960,0.1534,1.6712,19.7953,19.7906,19.7929,0.4340,1.6528,18.8244,18.8831,18.8538,-0.6262,-0.6103,18.8244,18.8402,18.8323,-0.3761,0.3165,18.8402,18.8527,18.8464,-0.5577,0.2981,19.9096,19.9594,19.9345,-0.4012,-1.6821,13.5883,13.5857,13.5870,0.7287,-6.0416,13.5458,13.5401,13.5430,1.0355,-5.7060,13.3399,13.3300,13.3350,0.2482,-1.4628,13.3458,13.3399,13.3428,0.6931,-1.6733,13.3501,13.3352,13.3427,1.0118,-1.6549,13.3501,13.3163,13.3332,0.3829,0.6082,13.3320,13.3115,13.3218,0.4603,-0.3186,13.3961,13.3304,13.3632,1.4158,-0.3002,13.3961,13.3149,13.3555,0.5270,1.6800,17.6476,1379.0076,-173960.5000,205829.9333
4856.0000,13.6477,20.0330,0.0000,179691.0000,-179691.0000,8.4920,0.0000,29453.3785,29453.3785,412.6366,209144.3785,0.0000,-209144.3785,20.0285,14.5242,12768.8000,0.0000,12768.8000,-0.4630,2938.9170,0.0000,2938.9170,20.9001,0.0000,9829.8830,9829.8830,13.5247,19.1984,0.0000,22062.5000,-22062.5000,1.1723,0.0000,3590.5993,3590.5993,57.0288,25653.0993,0.0000,-25653.0993,19.5917,14.0959,616.7000,0.0000,616.7000,-0.0224,142.6691,0.0000,142.6691,1.0109,0.0000,474.0309,474.0309,13.4249,18.9357,0.0000,16971.0000,-16971.0000,0.9316,0.0000,2829.8456,2829.8456,45.4518,19800.8456,0.0000,-19800.8456,18.9071,13.4248,616.7000,0.0000,616.7000,-0.0224,143.8373,0.0000,143.8373,1.0237,0.0000,472.8627,472.8627,20.0229,13.7283,16.8756,3.0237,122461.8670,19.4931,13.5588,16.5259,2.5656,61573.9107,19.7323,13.6050,16.6687,2.6490,55629.4594,20.0330,20.0285,20.0307,1.4444,6.6292,20.0285,20.0229,20.0257,1.3968,6.1662,20.0229,19.9710,19.9970,1.0422,1.1221,19.5763,19.5917,19.5840,-2.5824,2.2944,19.5917,19.6094,19.6005,-2.3461,2.2720,18.9357,18.8613,18.8985,0.5156,-0.4181,18.9357,18.9071,18.9214,1.0507,0.5134,18.9071,18.8977,18.9024,0.6511,0.4911,20.0330,19.9523,19.9927,0.6775,-1.8628,13.7276,13.7224,13.7250,1.6417,-6.6287,13.6755,13.6678,13.6717,1.5289,-6.1657,13.5247,13.4383,13.4815,1.7443,-1.1216,13.5384,13.5247,13.5316,2.2532,-2.2939,13.5588,13.5329,13.5458,2.4279,-2.2715,13.5588,13.3669,13.4628,1.5399,0.4186,13.5303,13.4724,13.5013,2.1430,-0.5130,13.6050,13.5351,13.5701,2.4723,-0.4906,13.6050,13.3817,13.4933,1.6395,1.8633,21.1051,1649.1844,-204722.3000,239665.2371
4857.0000,13.8690,20.2590,0.0000,220913.7000,-220913.7000,10.4402,0.0000,36399.5102,36399.5102,507.6985,257313.2102,0.0000,-257313.2102,20.2521,14.7436,15963.4000,0.0000,15963.4000,-0.5789,3664.7061,0.0000,3664.7061,26.0885,0.0000,12298.6939,12298.6939,13.7748,19.4513,0.0000,42345.5000,-42345.5000,2.2500,0.0000,6916.1601,6916.1601,109.5377,49261.6601,0.0000,-49261.6601,19.6530,14.1560,776.1000,0.0000,776.1000,-0.0281,179.4155,0.0000,179.4155,1.2756,0.0000,596.6845,596.6845,13.6546,19.1673,0.0000,18754.3000,-18754.3000,1.0295,0.0000,3135.2497,3135.2497,50.2326,21889.5497,0.0000,-21889.5497,19.1189,13.6323,776.1000,0.0000,776.1000,-0.0281,180.5558,0.0000,180.5558,1.2872,0.0000,595.5442,595.5442,20.2435,13.9570,17.1002,3.9168,158632.2430,19.5887,13.8069,16.6978,3.2421,77809.9568,19.8351,13.8525,16.8438,3.3547,70449.3854,20.2590,20.2521,20.2555,2.6888,8.1171,20.2521,20.2435,20.2478,2.6565,7.5382,20.2435,20.1204,20.1820,2.2089,0.9960,19.6566,19.6530,19.6548,0.8311,3.2459,19.6530,19.6498,19.6514,0.5902,3.2178,19.1673,18.8640,19.0157,1.3903,-0.2714,19.1673,19.1189,19.1431,2.6519,0.7581,19.1189,19.0956,19.1072,2.4481,0.7299,20.2590,20.0675,20.1632,2.0344,-2.3231,13.9619,13.9548,13.9584,2.7919,-8.1150,13.9136,13.9019,13.9077,2.8249,-7.5361,13.7748,13.6281,13.7015,2.6304,-0.9939,13.7876,13.7748,13.7812,2.9889,-3.2439,13.8069,13.7844,13.7956,2.9905,-3.2157,13.8069,13.4411,13.6240,1.9207,0.2735,13.7887,13.7319,13.7603,3.1006,-0.7560,13.8525,13.7947,13.8236,3.0352,-0.7279,13.8525,13.5694,13.7109,2.6017,2.3252,27.3380,2136.2323,-264497.9000,306891.5852
4858.0000,14.0681,20.4624,0.0000,240911.5000,-240911.5000,11.3853,0.0000,39882.2434,39882.2434,554.4589,280793.7434,0.0000,-280793.7434,20.4566,14.9443,19051.3000,0.0000,19051.3000,-0.6908,4363.3315,0.0000,4363.3315,31.0452,0.0000,14687.9685,14687.9685,13.9515,19.6300,0.0000,54956.8000,-54956.8000,2.9201,0.0000,8998.8648,8998.8648,142.3029,63955.6648,0.0000,-63955.6648,19.7684,14.2691,729.2000,0.0000,729.2000,-0.0264,168.3454,0.0000,168.3454,1.1975,0.0000,560.8546,560.8546,13.8594,19.3740,0.0000,21599.9000,-21599.9000,1.1857,0.0000,3619.4195,3619.4195,57.8668,25219.3195,0.0000,-25219.3195,19.3371,13.8462,729.2000,0.0000,729.2000,-0.0264,169.2041,0.0000,169.2041,1.2060,0.0000,559.9959,559.9959,20.4494,14.1282,17.2888,4.4389,179776.1034,19.7134,13.9702,16.8418,3.6297,87113.0939,20.0049,13.9948,16.9998,3.7984,79766.9946,20.4624,20.4566,20.4595,2.4376,8.8701,20.4566,20.4494,20.4530,2.4523,8.1792,20.4494,20.2935,20.3714,2.2624,0.8056,19.7735,19.7684,19.7709,1.3771,3.7257,19.7684,19.7620,19.7652,1.3489,3.6992,19.3740,18.9433,19.1587,1.7013,-0.2334,19.3740,19.3371,19.3555,2.5397,0.9523,19.3371,19.3174,19.3272,2.6307,0.9258,20.4624,20.2580,20.3602,2.3529,-2.5152,14.1549,14.1494,14.1522,2.3148,-8.8634,14.0966,14.0881,14.0924,2.2040,-8.1725,13.9515,13.8049,13.8782,2.1091,-0.7989,13.9593,13.9515,13.9554,2.0779,-3.7190,13.9702,13.9570,13.9636,2.0033,-3.6925,13.9702,13.5798,13.7750,1.7986,0.2401,13.9631,13.9304,13.9468,2.2269,-0.9456,13.9948,13.9665,13.9806,1.8712,-0.9192,13.9948,13.7820,13.8884,2.1178,2.5219,30.8837,2413.2970,-296958.5000,346656.1919
4859.0000,14.2355,20.6335,0.0000,250911.2000,-250911.2000,11.8578,0.0000,41703.6487,41703.6487,578.2299,292614.8487,0.0000,-292614.8487,20.6288,15.1133,19032.5000,0.0000,19032.5000,-0.6902,4350.4712,0.0000,4350.4712,30.9334,0.0000,14682.0288,14682.0288,14.0986,19.7789,0.0000,68020.4000,-68020.4000,3.6142,0.0000,11161.9252,11161.9252,176.2559,79182.3252,0.0000,-79182.3252,19.8580,14.3570,839.1000,0.0000,839.1000,-0.0304,193.5144,0.0000,193.5144,1.3760,0.0000,645.5856,645.5856,14.0238,19.5399,0.0000,24205.7000,-24205.7000,1.3287,0.0000,4063.8172,4063.8172,64.8611,28269.5172,0.0000,-28269.5172,19.5153,14.0210,839.1000,0.0000,839.1000,-0.0304,194.2946,0.0000,194.2946,1.3838,0.0000,644.8054,644.8054,20.6230,14.2861,17.4546,4.8429,196137.7222,19.8206,14.1128,16.9667,3.9259,94221.9402,20.1655,14.1189,17.1422,4.1590,87338.5618,20.6335,20.6288,20.6312,2.0474,9.2413,20.6288,20.6230,20.6259,2.0626,8.5511,20.6230,20.4287,20.5259,1.8394,0.5263,19.8615,19.8580,19.8597,1.0476,4.1405,19.8580,19.8534,19.8557,1.0683,4.1100,19.5399,19.0259,19.2829,1.4759,-0.1699,19.5399,19.5153,19.5276,2.0529,1.1588,19.5153,19.5020,19.5087,2.1661,1.1284,20.6335,20.4516,20.5425,2.1767,-2.6165,14.3211,14.3167,14.3189,1.9882,-9.2286,14.2645,14.2571,14.2608,2.0087,-8.5384,14.0986,13.9259,14.0123,1.5939,-0.5136,14.1045,14.0986,14.1016,1.7402,-4.1277,14.1128,14.1026,14.1077,1.7148,-4.0973,14.1128,13.6877,13.9002,1.4871,0.1826,14.0977,14.0774,14.0876,1.6749,-1.1461,14.1189,14.0998,14.1094,1.5294,-1.1157,14.1189,13.9507,14.0348,1.7428,2.6292,33.5163,2619.0123,-322426.6000,377698.2242
4860.0000,14.3517,20.7522,0.0000,257519.8000,-257519.8000,12.1702,0.0000,42921.1423,42921.1423,594.1166,300440.9423,0.0000,-300440.9423,20.7491,15.2313,18880.4000,0.0000,18880.4000,-0.6846,4309.8175,0.0000,4309.8175,30.6188,0.0000,14570.5825,14570.5825,14.1899,19.8712,0.0000,70994.6000,-70994.6000,3.7722,0.0000,11665.6506,11665.6506,184.0742,82660.2506,0.0000,-82660.2506,19.9498,14.4471,759.6000,0.0000,759.6000,-0.0275,174.9925,0.0000,174.9925,1.2441,0.0000,584.6075,584.6075,14.1199,19.6370,0.0000,25473.9000,-25473.9000,1.3983,0.0000,4281.5648,4281.5648,68.2712,29755.4648,0.0000,-29755.4648,19.6231,14.1267,759.6000,0.0000,759.6000,-0.0275,175.6630,0.0000,175.6630,1.2497,0.0000,583.9370,583.9370,20.7451,14.3942,17.5697,5.0204,203324.9136,19.9136,14.1977,17.0556,4.0666,97598.5734,20.3080,14.1899,17.2490,4.3527,91406.1495,20.7522,20.7491,20.7507,1.4183,9.4866,20.7491,20.7451,20.7471,1.4386,8.8020,20.7451,20.5708,20.6580,1.5705,0.5015,19.9533,19.9498,19.9516,1.0841,4.2737,19.9498,19.9453,19.9475,1.0846,4.2462,19.6370,19.1695,19.4032,1.4275,-0.1808,19.6370,19.6231,19.6300,1.2114,1.2176,19.6231,19.6154,19.6192,1.3101,1.1900,20.7522,20.6152,20.6837,1.6794,-2.6835,14.4324,14.4295,14.4310,1.3284,-9.4721,14.3749,14.3702,14.3726,1.3247,-8.7875,14.1899,14.0463,14.1181,1.2531,-0.4870,14.1934,14.1899,14.1916,1.0628,-4.2592,14.1977,14.1917,14.1947,1.0255,-4.2317,14.1977,13.8328,14.0152,1.3635,0.1953,14.1782,14.1666,14.1724,0.9994,-1.2031,14.1899,14.1794,14.1847,0.8847,-1.1755,14.1899,14.0788,14.1344,1.1773,2.6980,34.6109,2704.5426,-333588.7000,392329.6364
4861.0000,14.4507,20.8534,0.0000,265247.1000,-265247.1000,12.5353,0.0000,44314.0508,44314.0508,612.4158,309561.1508,0.0000,-309561.1508,20.8508,15.3311,18893.6000,0.0000,18893.6000,-0.6851,4307.8762,0.0000,4307.8762,30.5934,0.0000,14585.7238,14585.7238,14.2686,19.9508,0.0000,73148.2000,-73148.2000,3.8866,0.0000,12033.5415,12033.5415,189.7298,85181.7415,0.0000,-85181.7415,20.0336,14.5293,731.1000,0.0000,731.1000,-0.0265,168.2627,0.0000,168.2627,1.1960,0.0000,562.8373,562.8373,14.2037,19.7215,0.0000,27141.3000,-27141.3000,1.4899,0.0000,4566.3443,4566.3443,72.7477,31707.6443,0.0000,-31707.6443,19.7104,14.2123,731.1000,0.0000,731.1000,-0.0265,168.8988,0.0000,168.8988,1.2011,0.0000,562.2012,562.2012,20.8475,14.4945,17.6710,5.1953,210409.1773,19.9968,14.2751,17.1359,4.2111,101065.9613,20.4204,14.2665,17.3435,4.5291,95111.9238,20.8534,20.8508,20.8521,1.1997,9.7774,20.8508,20.8475,20.8492,1.2075,9.0922,20.8475,20.6976,20.7726,1.3591,0.5054,20.0368,20.0336,20.0352,0.9854,4.3920,20.0336,20.0297,20.0316,0.9908,4.3655,19.7215,19.3260,19.5238,1.4307,-0.2141,19.7215,19.7104,19.7159,1.0129,1.2757,19.7104,19.7046,19.7075,1.0408,1.2492,20.8534,20.7446,20.7990,1.3670,-2.7580,14.5320,14.5295,14.5307,1.1799,-9.7610,14.4758,14.4717,14.4737,1.1971,-9.0758,14.2686,14.1473,14.2079,1.0602,-0.4890,14.2715,14.2686,14.2700,0.9221,-4.3756,14.2751,14.2699,14.2725,0.9152,-4.3491,14.2751,13.9771,14.1261,1.3142,0.2305,14.2554,14.2452,14.2503,0.9161,-1.2593,14.2665,14.2563,14.2614,0.9023,-1.2328,14.2665,14.1736,14.2201,1.0103,2.7744,35.7633,2794.5914,-345180.8000,406587.0624
4862.0000,14.4729,20.8761,0.0000,272196.8000,-272196.8000,12.8638,0.0000,45499.4185,45499.4185,628.8753,317696.2185,0.0000,-317696.2185,20.8755,15.3554,18862.4000,0.0000,18862.4000,-0.6840,4299.5622,0.0000,4299.5622,30.5036,0.0000,14562.8378,14562.8378,14.2556,19.9377,0.0000,55823.4000,-55823.4000,2.9661,0.0000,9181.6856,9181.6856,144.8407,65005.0856,0.0000,-65005.0856,20.1623,14.6555,620.9000,0.0000,620.9000,-0.0225,142.6874,0.0000,142.6874,1.0146,0.0000,478.2126,478.2126,14.2190,19.7369,0.0000,28483.4000,-28483.4000,1.5635,0.0000,4793.0169,4793.0169,76.3522,33276.4169,0.0000,-33276.4169,19.7341,14.2355,620.9000,0.0000,620.9000,-0.0225,143.4005,0.0000,143.4005,1.0189,0.0000,477.4995,477.4995,20.8747,14.5137,17.6942,5.0476,204427.7765,20.0928,14.2511,17.1720,4.1720,100126.9121,20.5240,14.2453,17.3846,4.4840,94163.8824,20.8761,20.8755,20.8758,0.2626,10.0530,20.8755,20.8747,20.8751,0.2895,9.3690,20.8747,20.8255,20.8501,0.9115,1.0368,20.1676,20.1623,20.1650,1.5421,4.0029,20.1623,20.1557,20.1590,1.5127,3.9804,19.7369,19.5531,19.6450,1.4395,-0.4635,19.7369,19.7341,19.7355,0.2124,1.1001,19.7341,19.7322,19.7331,0.2858,1.0776,20.8761,20.8275,20.8518,0.6139,-2.8108,14.5420,14.5418,14.5419,0.1108,-10.0409,14.4829,14.4826,14.4827,0.0845,-9.3569,14.2556,14.2326,14.2441,0.4122,-1.0247,14.2549,14.2556,14.2553,-0.2023,-3.9908,14.2511,14.2527,14.2519,-0.2731,-3.9683,14.2511,14.1527,14.2019,0.8906,0.4756,14.2475,14.2480,14.2477,-0.0544,-1.0880,14.2453,14.2478,14.2465,-0.2036,-1.0654,14.2453,14.2282,14.2367,0.1773,2.8229,34.7364,2714.3484,-336399.4000,398718.5710
4863.0000,14.3943,20.7957,0.0000,230893.6000,-230893.6000,10.9118,0.0000,38522.5459,38522.5459,533.5287,269416.1459,0.0000,-269416.1459,20.7980,15.2793,18854.7000,0.0000,18854.7000,-0.6837,4301.5702,0.0000,4301.5702,30.4816,0.0000,14553.1298,14553.1298,14.1702,19.8514,0.0000,50824.6000,-50824.6000,2.7005,0.0000,8348.9459,8348.9459,131.8636,59173.5459,0.0000,-59173.5459,20.0523,14.5476,555.3000,0.0000,555.3000,-0.0201,127.7746,0.0000,127.7746,0.9059,0.0000,427.5254,427.5254,14.1664,19.6839,0.0000,29212.4000,-29212.4000,1.6036,0.0000,4912.6203,4912.6203,78.3078,34125.0203,0.0000,-34125.0203,19.6913,14.1936,555.3000,0.0000,555.3000,-0.0201,128.3142,0.0000,128.3142,0.9110,0.0000,426.9858,426.9858,20.8008,14.3753,17.5881,4.4340,179577.8430,20.0047,14.1554,17.0801,3.6328,87186.3527,20.4757,14.1189,17.2973,3.9480,82908.0064,20.7957,20.7980,20.7969,-0.9769,8.5992,20.7980,20.8008,20.7994,-0.9378,7.9155,20.8008,20.8340,20.8174,-0.4184,0.6696,20.0466,20.0523,20.0495,-1.4178,3.3701,20.0523,20.0588,20.0556,-1.2720,3.3499,19.6839,19.6529,19.6684,0.2577,-0.5146,19.6839,19.6913,19.6876,-0.6022,1.0890,19.6913,19.6945,19.6929,-0.5093,1.0689,20.7957,20.8368,20.8163,-0.4531,-2.3126,14.4408,14.4437,14.4422,-1.2267,-8.5806,14.3626,14.3682,14.3654,-1.4403,-7.8969,14.1702,14.2207,14.1955,-0.6107,-0.6509,14.1659,14.1702,14.1681,-1.0762,-3.3514,14.1554,14.1636,14.1595,-1.1387,-3.3313,14.1554,14.1903,14.1729,-0.3743,0.5332,14.1388,14.1546,14.1467,-1.2438,-1.0704,14.1189,14.1377,14.1283,-1.4510,-1.0502,14.1189,14.2124,14.1656,-0.8820,2.3312,30.3810,2374.0150,-290965.3000,349672.2022
