Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4864.0000,14.3698,20.7707,0.0000,234253.8000,-234253.8000,11.0706,0.0000,39060.2874,39060.2874,541.0098,273314.0874,0.0000,-273314.0874,20.7715,15.2533,18864.2000,0.0000,18864.2000,-0.6841,4305.0290,0.0000,4305.0290,30.5269,0.0000,14559.1710,14559.1710,14.1514,19.8323,0.0000,48374.6000,-48374.6000,2.5703,0.0000,7944.2812,7944.2812,125.4625,56318.8812,0.0000,-56318.8812,20.0496,14.5450,593.1000,0.0000,593.1000,-0.0215,136.4767,0.0000,136.4767,0.9690,0.0000,456.6233,456.6233,14.1431,19.6604,0.0000,31245.7000,-31245.7000,1.7152,0.0000,5253.1086,5253.1086,83.7532,36498.8086,0.0000,-36498.8086,19.6643,14.1671,593.1000,0.0000,593.1000,-0.0215,137.0922,0.0000,137.0922,0.9735,0.0000,456.0078,456.0078,20.7725,14.3730,17.5728,4.4579,180543.4338,19.9902,14.1468,17.0685,3.6634,87922.5170,20.4425,14.1269,17.2847,3.9595,83150.0463,20.7707,20.7715,20.7711,-0.3347,8.7419,20.7715,20.7725,20.7720,-0.3549,8.0579,20.7725,20.8007,20.7866,-0.3957,0.7433,20.0496,20.0496,20.0496,-0.0225,3.3137,20.0496,20.0500,20.0498,-0.0935,3.2922,19.6604,19.6668,19.6636,-0.0817,-0.6089,19.6604,19.6643,19.6623,-0.3290,1.1062,19.6643,19.6665,19.6654,-0.3564,1.0847,20.7707,20.8040,20.7874,-0.3724,-2.3287,14.4265,14.4269,14.4267,-0.2114,-8.7216,14.3556,14.3561,14.3559,-0.1388,-8.0376,14.1514,14.1797,14.1655,-0.3851,-0.7230,14.1505,14.1514,14.1510,-0.2300,-3.2934,14.1468,14.1479,14.1474,-0.1704,-3.2719,14.1468,14.1646,14.1557,-0.2312,0.6292,14.1280,14.1307,14.1294,-0.2329,-1.0860,14.1269,14.1272,14.1270,-0.0392,-1.0645,14.1269,14.1579,14.1424,-0.3047,2.3490,30.6553,2395.4464,-293823.7000,351615.9971
4865.0000,14.3666,20.7674,0.0000,236811.7000,-236811.7000,11.1915,0.0000,39483.7121,39483.7121,546.8285,276295.4121,0.0000,-276295.4121,20.7675,15.2494,15515.9000,0.0000,15515.9000,-0.5626,3541.0672,0.0000,3541.0672,25.1170,0.0000,11974.8328,11974.8328,14.1599,19.8409,0.0000,45327.7000,-45327.7000,2.4084,0.0000,7444.8364,7444.8364,117.5510,52772.5364,0.0000,-52772.5364,20.0812,14.5760,398.6000,0.0000,398.6000,-0.0145,91.6872,0.0000,91.6872,0.6512,0.0000,306.9128,306.9128,14.1551,19.6725,0.0000,34279.0000,-34279.0000,1.8817,0.0000,5763.8928,5763.8928,91.8815,40042.8928,0.0000,-40042.8928,19.6712,14.1739,398.6000,0.0000,398.6000,-0.0145,92.1270,0.0000,92.1270,0.6545,0.0000,306.4730,306.4730,20.7677,14.3925,17.5801,4.5202,183067.7457,20.0026,14.1595,17.0810,3.7286,89487.0678,20.4215,14.1617,17.2916,3.9945,83885.3333,20.7674,20.7675,20.7674,-0.0680,8.8449,20.7675,20.7677,20.7676,-0.0769,8.2823,20.7677,20.7789,20.7733,-0.1849,0.8373,20.0829,20.0812,20.0820,0.3679,3.2457,20.0812,20.0793,20.0803,0.3438,3.2312,19.6725,19.6672,19.6698,0.0516,-0.7395,19.6725,19.6712,19.6718,0.0908,1.1422,19.6712,19.6708,19.6710,0.0442,1.1278,20.7674,20.7822,20.7748,-0.1756,-2.3466,14.4255,14.4255,14.4255,-0.0383,-8.8210,14.3699,14.3693,14.3696,0.1424,-8.2584,14.1599,14.1636,14.1618,-0.0696,-0.8134,14.1603,14.1599,14.1601,0.0864,-3.2218,14.1595,14.1585,14.1590,0.1159,-3.2073,14.1595,14.1577,14.1586,0.0110,0.7633,14.1571,14.1534,14.1553,0.2887,-1.1183,14.1617,14.1569,14.1593,0.3654,-1.1039,14.1617,14.1472,14.1544,0.1214,2.3705,30.9161,2415.8248,-300105.3000,356440.1468
4866.0000,14.3142,20.7138,0.0000,222765.1000,-222765.1000,10.5277,0.0000,37095.1622,37095.1622,514.3819,259860.2622,0.0000,-259860.2622,20.7154,15.1983,9287.7000,0.0000,9287.7000,-0.3368,2120.9066,0.0000,2120.9066,15.0356,0.0000,7166.7934,7166.7934,14.1136,19.7940,0.0000,38633.7000,-38633.7000,2.0528,0.0000,6341.0557,6341.0557,100.1945,44974.7557,0.0000,-44974.7557,20.0865,14.5812,393.1000,0.0000,393.1000,-0.0143,90.4165,0.0000,90.4165,0.6420,0.0000,302.6835,302.6835,14.1273,19.6444,0.0000,35001.6000,-35001.6000,1.9213,0.0000,5883.4596,5883.4596,93.8196,40885.0596,0.0000,-40885.0596,19.6484,14.1515,393.1000,0.0000,393.1000,-0.0143,90.8802,0.0000,90.8802,0.6454,0.0000,302.2198,302.2198,20.7173,14.3419,17.5296,4.2916,173807.8411,19.9933,14.1032,17.0482,3.5684,85641.0566,20.3947,14.1090,17.2519,3.8080,79969.0218,20.7138,20.7154,20.7146,-0.6612,8.3142,20.7154,20.7173,20.7164,-0.6419,7.9774,20.7173,20.7477,20.7325,-0.5158,0.9091,20.0868,20.0865,20.0866,0.0316,2.9619,20.0865,20.0862,20.0864,0.0494,2.9476,19.6444,19.6601,19.6523,-0.2360,-0.8221,19.6444,19.6484,19.6464,-0.3312,1.0993,19.6484,19.6501,19.6492,-0.2869,1.0850,20.7138,20.7597,20.7368,-0.4829,-2.2135,14.3575,14.3595,14.3585,-0.8325,-8.2886,14.3195,14.3219,14.3207,-0.6145,-7.9518,14.1136,14.1403,14.1270,-0.4439,-0.8836,14.1108,14.1136,14.1122,-0.6022,-2.9363,14.1032,14.1085,14.1059,-0.6649,-2.9221,14.1032,14.1334,14.1183,-0.5103,0.8477,14.1169,14.1225,14.1197,-0.4527,-1.0737,14.1090,14.1164,14.1127,-0.5856,-1.0594,14.1090,14.1463,14.1277,-0.3468,2.2391,28.9756,2264.1945,-286326.5000,339417.9195
4867.0000,14.2356,20.6335,0.0000,214252.8000,-214252.8000,10.1254,0.0000,35610.7319,35610.7319,494.5543,249863.5319,0.0000,-249863.5319,20.6360,15.1203,9258.1000,0.0000,9258.1000,-0.3357,2116.0546,0.0000,2116.0546,14.9976,0.0000,7142.0454,7142.0454,14.0171,19.6964,0.0000,28876.3000,-28876.3000,1.5343,0.0000,4732.8493,4732.8493,74.8748,33609.1493,0.0000,-33609.1493,20.1087,14.6030,387.1000,0.0000,387.1000,-0.0140,89.0136,0.0000,89.0136,0.6322,0.0000,298.0864,298.0864,14.0489,19.5652,0.0000,32996.1000,-32996.1000,1.8113,0.0000,5541.2355,5541.2355,88.4412,38537.3355,0.0000,-38537.3355,19.5785,14.0829,387.1000,0.0000,387.1000,-0.0140,89.5667,0.0000,89.5667,0.6358,0.0000,297.5333,297.5333,20.6390,14.2513,17.4452,3.9868,161463.6770,19.9854,13.9959,16.9907,3.3644,80745.8700,20.3693,14.0025,17.1859,3.5763,75102.6123,20.6335,20.6360,20.6348,-0.9878,7.9982,20.6360,20.6390,20.6375,-0.9756,7.6625,20.6390,20.6825,20.6608,-0.8896,1.1089,20.1101,20.1087,20.1094,0.2508,2.6433,20.1087,20.1071,20.1079,0.2361,2.6292,19.5652,19.6161,19.5907,-0.7672,-0.8660,19.5652,19.5785,19.5719,-0.9232,0.9452,19.5785,19.5846,19.5815,-0.8407,0.9312,20.6335,20.7128,20.6732,-0.7918,-2.1271,14.2674,14.2702,14.2688,-1.1060,-7.9772,14.2254,14.2299,14.2276,-1.1468,-7.6415,14.0171,14.0689,14.0430,-1.0375,-1.0879,14.0108,14.0171,14.0139,-1.2099,-2.6222,13.9959,14.0076,14.0017,-1.2802,-2.6082,13.9959,14.0599,14.0279,-1.1142,0.8871,14.0220,14.0383,14.0302,-1.1048,-0.9242,14.0025,14.0211,14.0118,-1.2420,-0.9101,14.0025,14.1068,14.0546,-0.9053,2.1482,26.9106,2102.8295,-266092.9000,317312.1593
4868.0000,14.0082,20.4012,0.0000,156059.1000,-156059.1000,7.3752,0.0000,25798.4699,25798.4699,360.0396,181857.5699,0.0000,-181857.5699,20.4109,14.8994,9265.8000,0.0000,9265.8000,-0.3360,2123.2646,0.0000,2123.2646,15.0252,0.0000,7142.5354,7142.5354,13.7529,19.4291,0.0000,10143.3000,-10143.3000,0.5390,0.0000,1656.1532,1656.1532,26.2906,11799.4532,0.0000,-11799.4532,20.1437,14.6373,401.7000,0.0000,401.7000,-0.0146,92.3335,0.0000,92.3335,0.6558,0.0000,309.3665,309.3665,13.8144,19.3286,0.0000,30276.8000,-30276.8000,1.6620,0.0000,5070.7481,5070.7481,81.1455,35347.5481,0.0000,-35347.5481,19.3799,13.8883,401.7000,0.0000,401.7000,-0.0146,93.1633,0.0000,93.1633,0.6603,0.0000,308.5367,308.5367,20.4224,13.9076,17.1650,2.8574,115726.2887,19.8792,13.6500,16.7646,2.4590,59015.2623,20.2545,13.6329,16.9437,2.6139,54891.0075,20.4012,20.4109,20.4060,-2.7841,5.9185,20.4109,20.4224,20.4167,-2.6894,5.5825,20.4224,20.5439,20.4832,-2.1674,0.9770,20.1476,20.1437,20.1456,0.4132,1.5160,20.1437,20.1392,20.1414,0.3806,1.5014,19.3286,19.4706,19.3996,-2.3302,-0.9549,19.3286,19.3799,19.3542,-2.6501,0.7071,19.3799,19.4028,19.3914,-2.3187,0.6925,20.4012,20.6594,20.5303,-1.7476,-1.4567,13.9831,13.9950,13.9890,-3.4004,-5.8975,13.9068,13.9277,13.9173,-3.7694,-5.5615,13.7529,13.9031,13.8280,-2.6184,-0.9560,13.7221,13.7529,13.7375,-3.3598,-1.4950,13.6500,13.7131,13.6815,-3.8884,-1.4804,13.6500,13.8334,13.7417,-3.4783,0.9759,13.7202,13.7874,13.7538,-3.3593,-0.6861,13.6329,13.7165,13.6747,-4.0920,-0.6716,13.6329,14.0610,13.8469,-2.5302,1.4777,19.1175,1493.8693,-186410.0000,229632.5585
4869.0000,13.8347,20.2240,0.0000,146139.4000,-146139.4000,6.9064,0.0000,24059.6163,24059.6163,336.6484,170199.0163,0.0000,-170199.0163,20.2320,14.7239,9287.5000,0.0000,9287.5000,-0.3368,2132.6174,0.0000,2132.6174,15.1037,0.0000,7154.8826,7154.8826,13.5646,19.2387,0.0000,5293.0000,-5293.0000,0.2812,0.0000,861.9034,861.9034,13.7043,6154.9034,0.0000,-6154.9034,20.1242,14.6182,442.1000,0.0000,442.1000,-0.0160,101.6425,0.0000,101.6425,0.7214,0.0000,340.4575,340.4575,13.6043,19.1166,0.0000,27216.3000,-27216.3000,1.4940,0.0000,4547.3019,4547.3019,72.9248,31763.6019,0.0000,-31763.6019,19.1758,13.6881,442.1000,0.0000,442.1000,-0.0160,102.7824,0.0000,102.7824,0.7287,0.0000,339.3176,339.3176,20.2421,13.7627,17.0024,2.5648,103873.6402,19.7785,13.4885,16.6335,2.2408,53779.5240,20.1362,13.4671,16.8016,2.3759,49893.3312,20.2240,20.2320,20.2280,-2.1724,5.5374,20.2320,20.2421,20.2371,-2.1910,5.2006,20.2421,20.3590,20.3005,-2.2278,1.0442,20.1213,20.1242,20.1227,-0.3001,1.3255,20.1242,20.1269,20.1255,-0.2154,1.3094,19.1166,19.2757,19.1961,-2.4790,-0.9073,19.1166,19.1758,19.1462,-2.5347,0.5867,19.1758,19.2052,19.1905,-2.4484,0.5706,20.2240,20.5243,20.3741,-1.9087,-1.3690,13.8195,13.8271,13.8233,-2.0239,-5.5208,13.7490,13.7608,13.7549,-1.9834,-5.1840,13.5646,13.6938,13.6292,-2.4229,-1.0277,13.5410,13.5646,13.5528,-2.2526,-1.3089,13.4885,13.5277,13.5081,-2.1171,-1.2929,13.4885,13.6166,13.5526,-2.3063,0.9239,13.5262,13.5843,13.5552,-2.4199,-0.5701,13.4671,13.5215,13.4943,-2.2013,-0.5541,13.4671,13.8650,13.6661,-2.2069,1.3856,17.3186,1353.3034,-168477.0000,207546.4954
4870.0000,13.7284,20.1154,0.0000,131879.1000,-131879.1000,6.2325,0.0000,21657.5258,21657.5258,303.4522,153536.6258,0.0000,-153536.6258,20.1210,14.6150,9258.0000,0.0000,9258.0000,-0.3357,2128.5735,0.0000,2128.5735,15.0904,0.0000,7129.4265,7129.4265,13.5125,19.1860,0.0000,16326.9000,-16326.9000,0.8675,0.0000,2656.6901,2656.6901,42.2405,18983.5901,0.0000,-18983.5901,19.6880,14.1902,348.2000,0.0000,348.2000,-0.0126,80.4624,0.0000,80.4624,0.5683,0.0000,267.7376,267.7376,13.5104,19.0218,0.0000,22926.2000,-22926.2000,1.2585,0.0000,3826.4811,3826.4811,61.4170,26752.6811,0.0000,-26752.6811,19.0513,13.5661,348.2000,0.0000,348.2000,-0.0126,81.0726,0.0000,81.0726,0.5754,0.0000,267.1274,267.1274,20.1281,13.6747,16.9014,2.4576,99531.2403,19.5668,13.5003,16.5336,2.0792,49901.7319,19.9512,13.4478,16.6995,2.2290,46808.0649,20.1154,20.1210,20.1182,-1.3493,4.9772,20.1210,20.1281,20.1245,-1.3824,4.6415,20.1281,20.2462,20.1871,-1.3924,0.6427,19.6372,19.6880,19.6626,-5.5770,1.5102,19.6880,19.7449,19.7164,-4.9612,1.4976,19.0218,19.1470,19.0844,-1.3720,-0.6351,19.0218,19.0513,19.0366,-1.3469,0.6234,19.0513,19.0691,19.0602,-1.5961,0.6108,20.1154,20.3804,20.2479,-1.5472,-1.2553,13.7348,13.7392,13.7370,-1.0655,-4.9611,13.6638,13.6709,13.6674,-1.0805,-4.6254,13.5125,13.5939,13.5532,-0.9409,-0.6266,13.5076,13.5125,13.5101,-0.5400,-1.4942,13.5003,13.5018,13.5011,-0.1086,-1.4815,13.5003,13.5346,13.5175,-0.4474,0.6511,13.4616,13.4844,13.4730,-1.0163,-0.6073,13.4478,13.4594,13.4536,-0.5145,-0.5947,13.4478,13.6861,13.5670,-1.2194,1.2714,16.6658,1302.2875,-161177.8000,196241.0372
4871.0000,13.6258,20.0107,0.0000,120778.9000,-120778.9000,5.7079,0.0000,19786.8611,19786.8611,277.7174,140565.7611,0.0000,-140565.7611,20.0165,14.5125,9267.0000,0.0000,9267.0000,-0.3360,2133.2259,0.0000,2133.2259,15.1267,0.0000,7133.7741,7133.7741,13.4392,19.1119,0.0000,14552.2000,-14552.2000,0.7732,0.0000,2365.4758,2365.4758,37.6412,16917.6758,0.0000,-16917.6758,19.5810,14.0854,334.5000,0.0000,334.5000,-0.0121,77.3939,0.0000,77.3939,0.5491,0.0000,257.1061,257.1061,13.4403,18.9512,0.0000,18983.1000,-18983.1000,1.0420,0.0000,3165.8938,3165.8938,50.8494,22148.9938,0.0000,-22148.9938,18.9750,13.4914,334.5000,0.0000,334.5000,-0.0121,77.9541,0.0000,77.9541,0.5537,0.0000,256.5459,256.5459,20.0237,13.5493,16.7865,2.2083,89434.6376,19.4516,13.4059,16.4288,1.8559,44540.5141,19.8766,13.3118,16.5942,2.0152,42319.1217,20.0107,20.0165,20.0136,-1.2864,4.5427,20.0165,20.0237,20.0201,-1.2839,4.2066,20.0237,20.1378,20.0807,-1.3079,0.6252,19.5705,19.5810,19.5757,-1.0720,1.3984,19.5810,19.6000,19.5905,-1.5441,1.3863,18.9512,19.0591,19.0052,-0.9805,-0.5238,18.9512,18.9750,18.9631,-0.9106,0.5182,18.9750,18.9880,18.9815,-0.9735,0.5061,20.0107,20.2625,20.1366,-1.3669,-1.1652,13.6265,13.6325,13.6295,-1.3213,-4.5311,13.5450,13.5555,13.5503,-1.4367,-4.1951,13.4392,13.5199,13.4795,-0.9131,-0.6136,13.4300,13.4392,13.4346,-0.9344,-1.3869,13.4059,13.4243,13.4151,-1.0615,-1.3747,13.4059,13.4886,13.4472,-0.8713,0.5354,13.3562,13.3893,13.3727,-1.2338,-0.5067,13.3118,13.3528,13.3323,-1.4878,-0.4945,13.3118,13.6001,13.4560,-1.3638,1.1768,14.9935,1171.6157,-144378.2000,176294.2734
4872.0000,13.5221,19.8706,299.8000,99257.3000,-98957.5000,4.7064,62.0073,16221.5768,16283.5841,228.8498,115478.8768,237.7927,-115241.0841,19.8798,14.3784,9286.4000,0.0000,9286.4000,-0.3367,2141.0955,0.0000,2141.0955,15.1788,0.0000,7145.3045,7145.3045,13.3477,19.0194,0.0000,15975.0000,-15975.0000,0.8488,0.0000,2593.4366,2593.4366,41.3095,18568.4366,0.0000,-18568.4366,19.3767,13.8851,314.2000,0.0000,314.2000,-0.0114,72.8729,0.0000,72.8729,0.5165,0.0000,241.3271,241.3271,13.3466,18.8566,0.0000,15776.8000,-15776.8000,0.8660,0.0000,2628.4470,2628.4470,42.2581,18405.2470,0.0000,-18405.2470,18.8886,13.4067,314.2000,0.0000,314.2000,-0.0114,73.2994,0.0000,73.2994,0.5206,0.0000,240.9006,240.9006,19.8913,13.4093,16.6503,1.8710,75775.5524,19.3105,13.3063,16.3084,1.5598,37434.6460,19.7618,13.1786,16.4702,1.7102,35913.7227,19.8706,19.8798,19.8752,-1.6938,3.7554,19.8798,19.8913,19.8856,-1.6474,3.4186,19.8913,20.0669,19.9791,-1.2501,0.3878,19.3479,19.3767,19.3623,-2.5999,1.2366,19.3767,19.4102,19.3935,-2.4012,1.2252,18.8566,18.9983,18.9275,-0.9612,-0.3913,18.8566,18.8886,18.8726,-1.1155,0.4748,18.8886,18.9040,18.8963,-1.0522,0.4634,19.8706,20.1797,20.0251,-1.3692,-0.9510,13.5155,13.5229,13.5192,-1.3547,-3.7446,13.4162,13.4302,13.4232,-1.5572,-3.4079,13.3477,13.4720,13.4098,-0.8651,-0.3770,13.3349,13.3477,13.3413,-1.1502,-1.2258,13.3063,13.3297,13.3180,-1.1953,-1.2144,13.3063,13.4301,13.3682,-0.9779,0.4020,13.2309,13.2743,13.2526,-1.4735,-0.4640,13.1786,13.2265,13.2025,-1.5900,-0.4526,13.1786,13.5191,13.3488,-1.3169,0.9618,12.7907,999.4849,-120794.5000,149123.9211
4873.0000,13.4155,19.7960,0.0000,94712.3000,-94712.3000,4.4760,0.0000,15440.2837,15440.2837,217.4877,110152.5837,0.0000,-110152.5837,19.8014,14.3015,9247.2000,0.0000,9247.2000,-0.3353,2134.0120,0.0000,2134.0120,15.1416,0.0000,7113.1880,7113.1880,13.2406,18.9111,0.0000,11928.0000,-11928.0000,0.6338,0.0000,1933.5614,1933.5614,30.8333,13861.5614,0.0000,-13861.5614,19.3566,13.8654,309.7000,0.0000,309.7000,-0.0112,71.8463,0.0000,71.8463,0.5105,0.0000,237.8537,237.8537,13.2570,18.7663,0.0000,13812.8000,-13812.8000,0.7582,0.0000,2298.9876,2298.9876,36.9945,16111.7876,0.0000,-16111.7876,18.8043,13.3241,309.7000,0.0000,309.7000,-0.0112,72.3231,0.0000,72.3231,0.5138,0.0000,237.3769,237.3769,19.8087,13.2845,16.5466,1.7119,69330.2058,19.2516,13.1862,16.2189,1.4323,34375.9854,19.7051,13.0469,16.3760,1.5723,33018.0583,19.7960,19.8014,19.7987,-0.9471,3.5644,19.8014,19.8087,19.8051,-0.9955,3.2290,19.8087,19.9499,19.8793,-1.2286,0.4739,19.3556,19.3566,19.3561,-0.0986,1.1077,19.3566,19.3631,19.3599,-0.4293,1.0965,18.7663,18.9239,18.8451,-1.0183,-0.3729,18.7663,18.8043,18.7853,-1.0778,0.3853,18.8043,18.8229,18.8136,-1.0223,0.3741,19.7960,20.0671,19.9315,-1.1534,-0.9117,13.4056,13.4134,13.4095,-1.3481,-3.5569,13.2986,13.3124,13.3055,-1.4449,-3.2216,13.2406,13.3821,13.3114,-1.2121,-0.4665,13.2240,13.2406,13.2323,-1.3387,-1.1002,13.1862,13.2174,13.2018,-1.4264,-1.0890,13.1862,13.3508,13.2685,-1.2269,0.3804,13.1113,13.1625,13.1369,-1.4202,-0.3778,13.0469,13.1048,13.0758,-1.5528,-0.3666,13.0469,13.4239,13.2354,-1.3923,0.9191,11.6833,912.9480,-110586.5000,136724.2496
4874.0000,13.3176,19.6961,0.0000,83724.2000,-83724.2000,3.9567,0.0000,13617.8792,13617.8792,192.1227,97342.0792,0.0000,-97342.0792,19.7039,14.2059,9256.3000,0.0000,9256.3000,-0.3357,2138.5536,0.0000,2138.5536,15.1719,0.0000,7117.7464,7117.7464,13.1297,18.7990,0.0000,9989.3000,-9989.3000,0.5308,0.0000,1616.8251,1616.8251,25.8110,11606.1251,0.0000,-11606.1251,19.2864,13.7966,305.4000,0.0000,305.4000,-0.0111,70.9079,0.0000,70.9079,0.5035,0.0000,234.4921,234.4921,13.1600,18.6685,0.0000,11835.4000,-11835.4000,0.6497,0.0000,1967.8030,1967.8030,31.6961,13803.2030,0.0000,-13803.2030,18.7164,13.2380,305.4000,0.0000,305.4000,-0.0111,71.3948,0.0000,71.3948,0.5072,0.0000,234.0052,234.0052,19.7139,13.1635,16.4387,1.4908,60375.5574,19.1868,13.0652,16.1260,1.2538,30092.2243,19.6380,12.9156,16.2768,1.3769,28914.9133,19.6961,19.7039,19.7000,-1.2150,3.1549,19.7039,19.7139,19.7089,-1.1840,2.8192,19.7139,19.8589,19.7864,-1.1447,0.4295,19.2731,19.2864,19.2798,-0.9448,0.9603,19.2864,19.3011,19.2938,-0.8215,0.9492,18.6685,18.8532,18.7608,-1.0407,-0.3253,18.6685,18.7164,18.6924,-1.1442,0.3244,18.7164,18.7394,18.7279,-1.0577,0.3133,19.6961,19.9891,19.8426,-1.0974,-0.8019,13.3054,13.3134,13.3094,-1.2314,-3.1491,13.1826,13.1980,13.1903,-1.4140,-2.8134,13.1297,13.2901,13.2099,-1.2481,-0.4238,13.1100,13.1297,13.1198,-1.3815,-0.9545,13.0652,13.1019,13.0835,-1.4508,-0.9435,13.0652,13.2631,13.1642,-1.2829,0.3310,12.9930,13.0529,13.0229,-1.3996,-0.3186,12.9156,12.9841,12.9499,-1.5442,-0.3076,12.9156,13.3341,13.1248,-1.3585,0.8076,10.2221,798.7673,-95681.8000,119382.6949
4875.0000,13.2298,19.6064,0.0000,73851.8000,-73851.8000,3.4902,0.0000,11987.6293,11987.6293,169.3610,85839.4293,0.0000,-85839.4293,19.6145,14.1182,9274.3000,0.0000,9274.3000,-0.3363,2144.9660,0.0000,2144.9660,15.2208,0.0000,7129.3340,7129.3340,13.0305,18.6988,0.0000,9280.6000,-9280.6000,0.4931,0.0000,1500.0874,1500.0874,23.9695,10780.6874,0.0000,-10780.6874,19.1808,13.6931,315.3000,0.0000,315.3000,-0.0114,73.2987,0.0000,73.2987,0.5203,0.0000,242.0013,242.0013,13.0635,18.5711,0.0000,9772.3000,-9772.3000,0.5364,0.0000,1623.1018,1623.1018,26.1689,11395.4018,0.0000,-11395.4018,18.6278,13.1512,315.3000,0.0000,315.3000,-0.0114,73.7884,0.0000,73.7884,0.5243,0.0000,241.5116,241.5116,19.6252,13.0559,16.3406,1.3015,52708.9931,19.1077,12.9675,16.0376,1.0948,26275.5620,19.5723,12.7942,16.1832,1.2085,25379.3059,19.6064,19.6145,19.6104,-1.1045,2.7830,19.6145,19.6252,19.6198,-1.0990,2.4467,19.6252,19.7793,19.7023,-1.0396,0.3664,19.1594,19.1808,19.1701,-1.3473,0.8595,19.1808,19.2056,19.1932,-1.2374,0.8481,18.5711,18.7901,18.6806,-0.9920,-0.2614,18.5711,18.6278,18.5994,-1.1462,0.2751,18.6278,18.6553,18.6415,-1.0663,0.2636,19.6064,19.9141,19.7603,-1.0173,-0.7072,13.2178,13.2258,13.2218,-1.0811,-2.7789,13.0778,13.0939,13.0858,-1.2846,-2.4426,13.0305,13.2030,13.1167,-1.1483,-0.3623,13.0111,13.0305,13.0208,-1.2188,-0.8554,12.9675,13.0019,12.9847,-1.2167,-0.8440,12.9675,13.1808,13.0741,-1.1102,0.2655,12.8820,12.9485,12.9153,-1.3229,-0.2710,12.7942,12.8701,12.8322,-1.4440,-0.2595,12.7942,13.2454,13.0198,-1.2908,0.7113,8.9880,702.3342,-82999.8000,104363.8610
4876.0000,13.1562,19.5313,0.0000,68796.6000,-68796.6000,3.2513,0.0000,11148.0464,11148.0464,157.6786,79944.6464,0.0000,-79944.6464,19.5387,14.0439,9246.4000,0.0000,9246.4000,-0.3353,2140.4253,0.0000,2140.4253,15.1927,0.0000,7105.9747,7105.9747,12.9804,18.6481,0.0000,12105.3000,-12105.3000,0.6432,0.0000,1955.3331,1955.3331,31.2531,14060.6331,0.0000,-14060.6331,18.9909,13.5069,308.8000,0.0000,308.8000,-0.0112,71.9511,0.0000,71.9511,0.5103,0.0000,236.8489,236.8489,12.9563,18.4631,0.0000,8175.4000,-8175.4000,0.4488,0.0000,1356.3260,1356.3260,21.8910,9531.7260,0.0000,-9531.7260,18.5269,13.0524,308.8000,0.0000,308.8000,-0.0112,72.3560,0.0000,72.3560,0.5141,0.0000,236.4440,236.4440,19.5486,13.0010,16.2748,1.2426,50326.1730,18.9877,12.9572,15.9724,1.0300,24720.6766,19.4747,12.7574,16.1160,1.1473,24094.2777,19.5313,19.5387,19.5350,-0.9344,2.5841,19.5387,19.5486,19.5436,-0.9432,2.2488,19.5486,19.7231,19.6359,-0.8252,0.2560,18.9542,18.9909,18.9725,-2.4084,0.8992,18.9909,19.0334,19.0121,-2.2089,0.8880,18.4631,18.7552,18.6091,-0.8864,-0.1748,18.4631,18.5269,18.4950,-1.2844,0.2740,18.5269,18.5584,18.5427,-1.2168,0.2628,19.5313,19.8357,19.6835,-0.9503,-0.6672,13.1591,13.1650,13.1621,-0.7449,-2.5807,13.0162,13.0270,13.0216,-0.7987,-2.2454,12.9804,13.1362,13.0583,-0.7290,-0.2526,12.9719,12.9804,12.9761,-0.5628,-0.8958,12.9572,12.9652,12.9612,-0.3079,-0.8846,12.9572,13.1070,13.0321,-0.5315,0.1782,12.8047,12.8571,12.8309,-1.0418,-0.2705,12.7574,12.7941,12.7757,-0.7054,-0.2593,12.7574,13.1225,12.9399,-0.9883,0.6706,8.6343,674.7000,-79213.3000,99141.1273
4877.0000,13.0948,19.4687,0.0000,63640.9000,-63640.9000,3.0076,0.0000,10297.9656,10297.9656,145.7929,73938.8656,0.0000,-73938.8656,19.4753,13.9818,9256.8000,0.0000,9256.8000,-0.3357,2144.4381,0.0000,2144.4381,15.2249,0.0000,7112.3619,7112.3619,12.9404,18.6077,0.0000,9291.1000,-9291.1000,0.4937,0.0000,1499.9528,1499.9528,23.9828,10791.0528,0.0000,-10791.0528,18.9784,13.4947,385.6000,0.0000,385.6000,-0.0140,89.8591,0.0000,89.8591,0.6388,0.0000,295.7409,295.7409,12.9149,18.4213,0.0000,8206.7000,-8206.7000,0.4505,0.0000,1360.9245,1360.9245,21.9730,9567.6245,0.0000,-9567.6245,18.4588,12.9857,385.6000,0.0000,385.6000,-0.0140,90.4263,0.0000,90.4263,0.6428,0.0000,295.1737,295.1737,19.4844,12.9252,16.2048,1.1207,45387.9331,18.9173,12.9012,15.9092,0.9251,22202.5718,19.4081,12.6902,16.0492,1.0330,21693.4184,19.4687,19.4753,19.4720,-0.7844,2.4031,19.4753,19.4844,19.4798,-0.7941,2.0674,19.4844,19.6515,19.5679,-0.8436,0.2733,18.9797,18.9784,18.9790,0.0548,0.7670,18.9784,18.9868,18.9826,-0.3805,0.7530,18.4213,18.6605,18.5409,-0.8472,-0.2038,18.4213,18.4588,18.4400,-0.6868,0.2467,18.4588,18.4845,18.4716,-0.8810,0.2327,19.4687,19.7637,19.6162,-0.8364,-0.6045,13.1006,13.1067,13.1036,-0.7288,-2.3997,12.9443,12.9573,12.9508,-0.8786,-2.0640,12.9404,13.0714,13.0059,-0.6565,-0.2700,12.9314,12.9404,12.9359,-0.5096,-0.7636,12.9012,12.9209,12.9110,-0.6286,-0.7496,12.9012,13.0594,12.9803,-0.6490,0.2072,12.7505,12.7918,12.7711,-0.7450,-0.2433,12.6902,12.7361,12.7132,-0.7784,-0.2293,12.6902,13.0479,12.8690,-0.8792,0.6079,7.8523,613.5905,-71110.7000,89283.9232
4878.0000,13.0945,19.3098,1075.9000,75870.2000,-74794.3000,3.6415,224.1108,12276.7527,12500.8635,176.5376,88146.9527,851.7892,-87295.1635,19.3232,13.8327,9273.8000,0.0000,9273.8000,-0.3363,2152.2529,0.0000,2152.2529,15.2656,0.0000,7121.5471,7121.5471,12.9620,18.6295,0.0000,13097.6000,-13097.6000,0.6959,0.0000,2115.0909,2115.0909,33.8033,15212.6909,0.0000,-15212.6909,18.9212,13.4386,320.3000,0.0000,320.3000,-0.0116,74.6931,0.0000,74.6931,0.5307,0.0000,245.6069,245.6069,12.8625,18.3685,0.0000,10373.8000,-10373.8000,0.5694,0.0000,1719.3529,1719.3529,27.7745,12093.1529,0.0000,-12093.1529,18.3975,12.9256,320.3000,0.0000,320.3000,-0.0116,75.1692,0.0000,75.1692,0.5344,0.0000,245.1308,245.1308,19.3401,13.0874,16.2138,1.3539,54834.0820,18.8629,12.9784,15.9206,1.1468,27522.1952,19.3143,12.8088,16.0615,1.2678,26624.0570,19.3098,19.3232,19.3165,-1.9002,2.9000,19.3232,19.3401,19.3317,-1.8119,2.5637,19.3401,19.5843,19.4622,-1.2996,0.2900,18.9104,18.9212,18.9158,-0.7871,0.9860,18.9212,18.9332,18.9272,-0.6926,0.9743,18.3685,18.5753,18.4719,-0.8563,-0.2383,18.3685,18.3975,18.3830,-0.7122,0.3312,18.3975,18.4148,18.4061,-0.8143,0.3195,19.3098,19.7020,19.5059,-1.3547,-0.7415,13.1511,13.1472,13.1491,0.5250,-2.8944,13.0788,13.0614,13.0701,1.4164,-2.5581,12.9620,13.0101,12.9860,-0.2631,-0.2844,12.9667,12.9620,12.9643,0.3195,-0.9803,12.9784,12.9610,12.9697,0.6844,-0.9687,12.9784,12.9813,12.9799,-0.0285,0.2439,12.7746,12.7735,12.7741,0.0114,-0.3255,12.8088,12.7690,12.7889,0.8899,-0.3139,12.8088,12.8905,12.8497,-0.2578,0.7471,9.7573,762.4526,-88351.3000,108980.3342
4879.0000,13.0588,19.4319,0.0000,87235.3000,-87235.3000,4.1227,0.0000,14104.1376,14104.1376,199.7652,101339.4376,0.0000,-101339.4376,19.4236,13.9310,9246.4000,0.0000,9246.4000,-0.3353,2143.3403,0.0000,2143.3403,15.2510,0.0000,7103.0597,7103.0597,12.9614,18.6289,0.0000,4764.9000,-4764.9000,0.2532,0.0000,769.4626,769.4626,12.2986,5534.3626,0.0000,-5534.3626,19.1552,13.6680,306.8000,0.0000,306.8000,-0.0111,71.3445,0.0000,71.3445,0.5087,0.0000,235.4555,235.4555,12.9070,18.4133,0.0000,12505.0000,-12505.0000,0.6864,0.0000,2073.5432,2073.5432,33.4793,14578.5432,0.0000,-14578.5432,18.3997,12.9277,306.8000,0.0000,306.8000,-0.0111,71.9991,0.0000,71.9991,0.5123,0.0000,234.8009,234.8009,19.4150,13.0158,16.2154,1.4336,58060.1259,18.8975,12.9431,15.9203,1.2005,28812.9367,19.2516,12.8552,16.0534,1.2897,27083.0858,19.4319,19.4236,19.4278,1.3189,3.2907,19.4236,19.4150,19.4193,1.0336,2.9554,19.4150,19.4491,19.4321,-0.3878,0.6031,19.2066,19.1552,19.1809,3.1756,0.8563,19.1552,19.1054,19.1303,2.4278,0.8451,18.4133,18.4683,18.4408,-0.3993,-0.4095,18.4133,18.3997,18.4065,0.2594,0.2770,18.3997,18.4016,18.4006,-0.0903,0.2658,19.4319,19.5233,19.4776,-0.3649,-0.8319,13.1093,13.1123,13.1108,-0.4866,-3.2862,13.0085,13.0159,13.0122,-0.7228,-2.9509,12.9614,12.9795,12.9705,-0.2120,-0.5985,12.9606,12.9614,12.9610,-0.0644,-0.8517,12.9431,12.9512,12.9472,-0.2960,-0.8405,12.9431,12.9754,12.9593,-0.2728,0.4140,12.8278,12.8030,12.8154,0.4752,-0.2724,12.8552,12.8236,12.8394,0.5857,-0.2613,12.8552,12.8490,12.8521,0.0059,0.8365,10.0656,786.5386,-94645.2000,113956.1484
4880.0000,13.1181,19.4442,437.5000,102638.2000,-102200.7000,4.8733,91.0958,16617.1948,16708.2907,236.1217,119255.3948,346.4042,-118908.9907,19.4432,13.9503,12279.7000,0.0000,12279.7000,-0.4453,2845.8048,0.0000,2845.8048,20.2273,0.0000,9433.8952,9433.8952,13.0383,18.7066,0.0000,17881.3000,-17881.3000,0.9501,0.0000,2890.5835,2890.5835,46.1531,20771.8835,0.0000,-20771.8835,18.9525,13.4693,313.2000,0.0000,313.2000,-0.0114,73.0100,0.0000,73.0100,0.5177,0.0000,240.1900,240.1900,12.9306,18.4371,0.0000,12434.5000,-12434.5000,0.6826,0.0000,2062.3645,2062.3645,33.2916,14496.8645,0.0000,-14496.8645,18.4271,12.9545,313.2000,0.0000,313.2000,-0.0114,73.4764,0.0000,73.4764,0.5230,0.0000,239.7236,239.7236,19.4413,13.1344,16.2879,1.8133,73439.9470,18.8882,13.0685,15.9783,1.5059,36141.8573,19.1811,13.0335,16.1073,1.5908,33406.0643,19.4442,19.4432,19.4437,0.1688,3.8653,19.4432,19.4413,19.4423,0.2536,3.4200,19.4413,19.4336,19.4375,0.0414,0.4010,18.9224,18.9525,18.9374,-2.9621,1.3511,18.9525,18.9782,18.9653,-2.0152,1.3398,18.4371,18.4421,18.4396,-0.0382,-0.2704,18.4371,18.4271,18.4321,0.2850,0.4122,18.4271,18.4222,18.4246,0.2659,0.4008,19.4442,19.4828,19.4635,-0.1941,-1.0080,13.2029,13.1972,13.2001,1.0536,-3.8597,13.1162,13.1054,13.1108,1.1661,-3.4144,13.0383,12.9770,13.0076,0.4248,-0.3954,13.0484,13.0383,13.0433,0.9699,-1.3455,13.0685,13.0448,13.0567,1.2972,-1.3341,13.0685,12.9534,13.0109,0.6000,0.2760,12.9659,12.9151,12.9405,1.4856,-0.4065,13.0335,12.9662,12.9999,1.9126,-0.3952,13.0335,12.8169,12.9252,0.8580,1.0137,12.9349,1010.7540,-119610.4000,142987.8686
4881.0000,13.1877,19.5634,0.0000,115150.4000,-115150.4000,5.4419,0.0000,18672.9790,18672.9790,263.7296,133823.3790,0.0000,-133823.3790,19.5567,14.0616,15272.6000,0.0000,15272.6000,-0.5538,3534.6609,0.0000,3534.6609,25.1508,0.0000,11737.9391,11737.9391,13.1447,18.8141,0.0000,22405.9000,-22405.9000,1.1905,0.0000,3627.2662,3627.2662,57.8485,26033.1662,0.0000,-26033.1662,18.9589,13.4756,310.2000,0.0000,310.2000,-0.0112,72.3050,0.0000,72.3050,0.5142,0.0000,237.8950,237.8950,13.0333,18.5407,0.0000,13860.7000,-13860.7000,0.7609,0.0000,2301.4140,2301.4140,37.1106,16162.1140,0.0000,-16162.1140,18.5092,13.0350,310.2000,0.0000,310.2000,-0.0112,72.6998,0.0000,72.6998,0.5178,0.0000,237.5002,237.5002,19.5483,13.1701,16.3592,2.0704,83851.0695,18.8793,13.1739,16.0266,1.6668,40003.0845,19.1698,13.1409,16.1553,1.7613,36987.5361,19.5634,19.5567,19.5601,1.3805,4.3258,19.5567,19.5483,19.5525,1.3066,3.7719,19.5483,19.4431,19.4957,0.6788,0.3635,18.9612,18.9589,18.9601,0.2494,1.5540,18.9589,18.9598,18.9594,-0.0959,1.5427,18.5407,18.4278,18.4843,0.5153,-0.2751,18.5407,18.5092,18.5249,1.0970,0.4857,18.5092,18.4957,18.5024,0.9148,0.4745,19.5634,19.4563,19.5099,0.5357,-1.1162,13.2679,13.2641,13.2660,0.7717,-4.3187,13.1552,13.1511,13.1532,0.4873,-3.7649,13.1447,13.0131,13.0789,0.8358,-0.3565,13.1561,13.1447,13.1504,1.2679,-1.5470,13.1739,13.1537,13.1638,1.2696,-1.5357,13.1739,13.0036,13.0887,0.9150,0.2821,13.0970,13.0509,13.0740,1.5868,-0.4787,13.1409,13.0985,13.1197,1.4222,-0.4675,13.1409,12.8938,13.0173,1.0883,1.1232,14.6975,1148.4809,-135524.0000,160841.6902
4882.0000,13.2590,19.6362,0.0000,119744.3000,-119744.3000,5.6590,0.0000,19450.0793,19450.0793,274.3739,139194.3793,0.0000,-139194.3793,19.6322,14.1356,18284.9000,0.0000,18284.9000,-0.6630,4228.0638,0.0000,4228.0638,30.0666,0.0000,14056.8362,14056.8362,13.2169,18.8871,0.0000,25897.4000,-25897.4000,1.3760,0.0000,4196.6637,4196.6637,66.8905,30094.0637,0.0000,-30094.0637,18.9746,13.4909,305.8000,0.0000,305.8000,-0.0111,71.2660,0.0000,71.2660,0.5068,0.0000,234.5340,234.5340,13.1276,18.6357,0.0000,16554.0000,-16554.0000,0.9087,0.0000,2751.3768,2751.3768,44.3250,19305.3768,0.0000,-19305.3768,18.6082,13.1320,305.8000,0.0000,305.8000,-0.0111,71.5822,0.0000,71.5822,0.5099,0.0000,234.2178,234.2178,19.6264,13.2030,16.4147,2.2201,89915.1727,18.8896,13.2337,16.0616,1.7594,42224.5592,19.1950,13.1900,16.1925,1.8679,39226.7013,19.6362,19.6322,19.6342,0.8704,4.5367,19.6322,19.6264,19.6293,0.9028,3.8737,19.6264,19.4766,19.5515,0.6498,0.2444,18.9760,18.9746,18.9753,0.1599,1.6205,18.9746,18.9728,18.9737,0.1491,1.6094,18.6357,18.4790,18.5574,0.8581,-0.3262,18.6357,18.6082,18.6220,1.1473,0.5825,18.6082,18.5940,18.6011,1.1672,0.5714,19.6362,19.5009,19.5686,0.6845,-1.1223,13.3289,13.3256,13.3272,0.7153,-4.5256,13.1941,13.1904,13.1923,0.4481,-3.8625,13.2169,13.0555,13.1362,0.6679,-0.2333,13.2240,13.2169,13.2204,0.8218,-1.6093,13.2337,13.2222,13.2279,0.7498,-1.5982,13.2337,13.0952,13.1644,0.8896,0.3374,13.1713,13.1467,13.1590,1.0024,-0.5713,13.1900,13.1720,13.1810,0.7165,-0.5602,13.1900,12.9932,13.0916,0.8723,1.1334,15.7902,1233.8663,-143299.2000,171366.4332
4883.0000,13.3035,19.6816,0.0000,123521.6000,-123521.6000,5.8375,0.0000,20084.3716,20084.3716,283.1592,143605.9716,0.0000,-143605.9716,19.6792,14.1817,18281.8000,0.0000,18281.8000,-0.6629,4225.0109,0.0000,4225.0109,30.0318,0.0000,14056.7891,14056.7891,13.2512,18.9218,0.0000,24796.7000,-24796.7000,1.3175,0.0000,4020.1995,4020.1995,64.0655,28816.8995,0.0000,-28816.8995,19.0238,13.5392,369.8000,0.0000,369.8000,-0.0134,86.1302,0.0000,86.1302,0.6128,0.0000,283.6698,283.6698,13.1848,18.6934,0.0000,19249.0000,-19249.0000,1.0566,0.0000,3201.2744,3201.2744,51.5449,22450.2744,0.0000,-22450.2744,18.6770,13.1993,369.8000,0.0000,369.8000,-0.0134,86.4912,0.0000,86.4912,0.6158,0.0000,283.3088,283.3088,19.6758,13.2359,16.4558,2.3066,93417.1871,18.9228,13.2569,16.0898,1.8265,43834.8896,19.2469,13.2009,16.2239,1.9490,40928.6870,19.6816,19.6792,19.6804,0.5338,4.6999,19.6792,19.6758,19.6775,0.5575,4.0370,19.6758,19.5407,19.6083,0.6611,0.2760,19.0290,19.0238,19.0264,0.5928,1.5935,19.0238,19.0177,19.0207,0.5439,1.5801,18.6934,18.5707,18.6320,0.8774,-0.4257,18.6934,18.6770,18.6852,0.7389,0.6309,18.6770,18.6675,18.6722,0.8343,0.6175,19.6816,19.5614,19.6215,0.6150,-1.1376,13.3607,13.3590,13.3598,0.3700,-4.6858,13.2286,13.2254,13.2270,0.3952,-4.0229,13.2512,13.1233,13.1873,0.5925,-0.2619,13.2545,13.2512,13.2528,0.3673,-1.5794,13.2569,13.2521,13.2545,0.2964,-1.5660,13.2569,13.1808,13.2188,0.6326,0.4398,13.1963,13.1876,13.1920,0.3741,-0.6168,13.2009,13.1962,13.1985,0.1875,-0.6034,13.2009,13.0775,13.1392,0.5502,1.1517,16.3271,1275.8230,-148545.9000,178180.7637
4884.0000,13.3620,19.7414,0.0000,127184.9000,-127184.9000,6.0106,0.0000,20708.2201,20708.2201,291.6407,147893.1201,0.0000,-147893.1201,19.7384,14.2397,18296.0000,0.0000,18296.0000,-0.6634,4225.3573,0.0000,4225.3573,30.0367,0.0000,14070.6427,14070.6427,13.3112,18.9825,0.0000,31315.9000,-31315.9000,1.6639,0.0000,5081.3577,5081.3577,80.9195,36397.2577,0.0000,-36397.2577,19.0150,13.5305,363.2000,0.0000,363.2000,-0.0132,84.6019,0.0000,84.6019,0.6014,0.0000,278.5981,278.5981,13.2432,18.7524,0.0000,21766.3000,-21766.3000,1.1948,0.0000,3622.2166,3622.2166,58.2883,25388.5166,0.0000,-25388.5166,18.7393,13.2604,363.2000,0.0000,363.2000,-0.0132,84.8834,0.0000,84.8834,0.6042,0.0000,278.3166,278.3166,19.7343,13.3034,16.5189,2.5048,101443.7975,18.9422,13.3264,16.1343,1.9686,47245.7391,19.2683,13.2744,16.2713,2.1011,44122.9005,19.7414,19.7384,19.7399,0.6939,4.8518,19.7384,19.7343,19.7363,0.6865,4.1883,19.7343,19.5409,19.6376,0.3307,0.0985,19.0137,19.0150,19.0144,-0.1691,1.7624,19.0150,19.0157,19.0153,-0.0890,1.7493,18.7524,18.6447,18.6986,0.7789,-0.4319,18.7524,18.7393,18.7458,0.7081,0.7629,18.7393,18.7323,18.7358,0.7437,0.7497,19.7414,19.6150,19.6782,0.6600,-1.1589,13.4235,13.4203,13.4219,0.7247,-4.8326,13.2998,13.2936,13.2967,0.8170,-4.1691,13.3112,13.1122,13.2117,0.2715,-0.0793,13.3170,13.3112,13.3141,0.7156,-1.7432,13.3264,13.3154,13.3209,0.7778,-1.7301,13.3264,13.2391,13.2828,0.7476,0.4512,13.2591,13.2457,13.2524,0.7057,-0.7437,13.2744,13.2591,13.2667,0.7992,-0.7305,13.2744,13.1229,13.1987,0.6946,1.1781,17.6412,1378.5110,-161244.7000,192812.4372
4885.0000,13.3989,19.7790,0.0000,133402.4000,-133402.4000,6.3045,0.0000,21739.2191,21739.2191,306.0136,155141.6191,0.0000,-155141.6191,19.7772,14.2778,18278.0000,0.0000,18278.0000,-0.6628,4219.2808,0.0000,4219.2808,29.9839,0.0000,14058.7192,14058.7192,13.3341,19.0057,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4250.4554,4250.4554,67.6819,30437.2554,0.0000,-30437.2554,19.0984,13.6123,450.9000,0.0000,450.9000,-0.0164,104.9253,0.0000,104.9253,0.7468,0.0000,345.9747,345.9747,13.2839,18.7934,0.0000,24305.4000,-24305.4000,1.3342,0.0000,4046.5517,4046.5517,65.0909,28351.9517,0.0000,-28351.9517,18.7842,13.3044,450.9000,0.0000,450.9000,-0.0164,105.3226,0.0000,105.3226,0.7495,0.0000,345.5774,345.5774,19.7746,13.3366,16.5556,2.5550,103479.4928,18.9937,13.3357,16.1647,2.0210,48502.8072,19.3325,13.2770,16.3047,2.1629,45420.9365,19.7790,19.7772,19.7781,0.4375,5.1028,19.7772,19.7746,19.7759,0.4537,4.4400,19.7746,19.6249,19.6997,0.7259,0.2727,19.1072,19.0984,19.1028,1.0433,1.6641,19.0984,19.0886,19.0935,0.9197,1.6477,18.7934,18.7217,18.7576,0.6886,-0.5748,18.7934,18.7842,18.7888,0.4947,0.7594,18.7842,18.7791,18.7817,0.5293,0.7430,19.7790,19.6746,19.7268,0.5631,-1.2017,13.4502,13.4488,13.4495,0.3096,-5.0825,13.3286,13.3261,13.3273,0.3462,-4.4197,13.3341,13.1958,13.2650,0.6186,-0.2524,13.3362,13.3341,13.3352,0.2301,-1.6438,13.3357,13.3334,13.3346,0.1411,-1.6275,13.3357,13.2998,13.3178,0.3987,0.5951,13.2757,13.2711,13.2734,0.2298,-0.7391,13.2770,13.2751,13.2760,0.0884,-0.7228,13.2770,13.1910,13.2340,0.4028,1.2219,17.9636,1403.7024,-164714.8000,197403.2366
4886.0000,13.4739,19.8555,0.0000,143338.7000,-143338.7000,6.7741,0.0000,23399.3547,23399.3547,328.8851,166738.0547,0.0000,-166738.0547,19.8521,14.3513,18294.1000,0.0000,18294.1000,-0.6634,4219.2969,0.0000,4219.2969,29.9952,0.0000,14074.8031,14074.8031,13.4107,19.0831,0.0000,34705.0000,-34705.0000,1.8440,0.0000,5639.0890,5639.0890,89.7060,40344.0890,0.0000,-40344.0890,19.1142,13.6278,365.3000,0.0000,365.3000,-0.0132,84.9899,0.0000,84.9899,0.6043,0.0000,280.3101,280.3101,13.3515,18.8616,0.0000,26686.8000,-26686.8000,1.4649,0.0000,4446.3132,4446.3132,71.4708,31133.1132,0.0000,-31133.1132,18.8494,13.3684,365.3000,0.0000,365.3000,-0.0132,85.2607,0.0000,85.2607,0.6069,0.0000,280.0393,280.0393,19.8477,13.4385,16.6431,2.8667,116100.1823,19.0384,13.4292,16.2338,2.2580,54191.1195,19.3672,13.3862,16.3767,2.4076,50560.0992,19.8555,19.8521,19.8538,0.8904,5.4750,19.8521,19.8477,19.8499,0.8694,4.8116,19.8477,19.6289,19.7383,0.4416,0.1150,19.1152,19.1142,19.1147,0.1203,1.9590,19.1142,19.1122,19.1132,0.2141,1.9458,18.8616,18.7816,18.8216,0.7484,-0.5590,18.8616,18.8494,18.8555,0.7812,0.9059,18.8494,18.8435,18.8465,0.7584,0.8926,19.8555,19.7270,19.7913,0.7544,-1.2991,13.5384,13.5344,13.5364,1.0251,-5.4501,13.4337,13.4257,13.4297,1.2118,-4.7868,13.4107,13.1825,13.2966,0.3585,-0.0902,13.4174,13.4107,13.4141,0.9288,-1.9342,13.4292,13.4160,13.4226,1.0388,-1.9210,13.4292,13.3521,13.3907,0.8562,0.5839,13.3671,13.3511,13.3591,1.0098,-0.8811,13.3862,13.3671,13.3766,1.1902,-0.8678,13.3862,13.2244,13.3053,0.8365,1.3239,20.0664,1568.0201,-185705.8000,220851.4009
4887.0000,13.5576,19.9410,0.0000,153534.2000,-153534.2000,7.2559,0.0000,25112.8523,25112.8523,352.4497,178647.0523,0.0000,-178647.0523,19.9374,14.4349,18285.1000,0.0000,18285.1000,-0.6631,4213.0291,0.0000,4213.0291,29.9512,0.0000,14072.0709,14072.0709,13.4916,19.1649,0.0000,39121.2000,-39121.2000,2.0787,0.0000,6363.8760,6363.8760,101.1515,45485.0760,0.0000,-45485.0760,19.1767,13.6890,305.1000,0.0000,305.1000,-0.0111,70.9310,0.0000,70.9310,0.5046,0.0000,234.1690,234.1690,13.4350,18.9458,0.0000,28746.9000,-28746.9000,1.5780,0.0000,4793.9650,4793.9650,76.9925,33540.8650,0.0000,-33540.8650,18.9321,13.4493,305.1000,0.0000,305.1000,-0.0111,71.1392,0.0000,71.1392,0.5064,0.0000,233.9608,233.9608,19.9327,13.5304,16.7315,3.1179,126275.2588,19.1031,13.5077,16.3054,2.4525,58858.9403,19.4367,13.4683,16.4525,2.6159,54934.4415,19.9410,19.9374,19.9392,1.0064,5.8558,19.9374,19.9327,19.9350,1.0035,5.1928,19.9327,19.6198,19.7762,0.4339,0.0791,19.1816,19.1767,19.1791,0.7536,2.1577,19.1767,19.1709,19.1738,0.7070,2.1467,18.9458,18.8524,18.8991,0.9118,-0.5806,18.9458,18.9321,18.9389,0.9832,0.9974,18.9321,18.9252,18.9286,0.9677,0.9863,19.9410,19.7970,19.8690,0.9141,-1.4001,13.6240,13.6204,13.6222,1.0115,-5.8282,13.5267,13.5199,13.5233,1.1056,-5.1651,13.4916,13.1552,13.3234,0.2991,-0.0514,13.4978,13.4916,13.4947,0.9493,-2.1301,13.5077,13.4968,13.5023,0.9374,-2.1190,13.5077,13.4289,13.4683,0.9127,0.6083,13.4537,13.4389,13.4463,1.0293,-0.9697,13.4683,13.4538,13.4611,0.9951,-0.9587,13.4683,13.3011,13.3847,0.9343,1.4277,21.7256,1697.6703,-202507.0000,240068.6406
4888.0000,13.6646,20.0369,184.8000,156408.5000,-156223.7000,7.4013,38.1324,25647.3164,25685.4488,359.7195,182055.8164,146.6676,-181909.1488,20.0329,14.5286,18279.9000,0.0000,18279.9000,-0.6629,4207.1557,0.0000,4207.1557,29.9095,0.0000,14072.7443,14072.7443,13.5560,19.2300,0.0000,52861.2000,-52861.2000,2.8087,0.0000,8606.7852,8606.7852,136.7213,61467.9852,0.0000,-61467.9852,19.2268,13.7382,317.8000,0.0000,317.8000,-0.0115,73.8393,0.0000,73.8393,0.5252,0.0000,243.9607,243.9607,13.5382,19.0499,0.0000,31267.5000,-31267.5000,1.7164,0.0000,5220.3004,5220.3004,83.7495,36487.8004,0.0000,-36487.8004,19.0357,13.5509,317.8000,0.0000,317.8000,-0.0115,74.0082,0.0000,74.0082,0.5269,0.0000,243.7918,243.7918,20.0157,13.6481,16.8319,3.4082,138031.4693,19.1729,13.6044,16.3886,2.6824,64378.7241,19.4878,13.5861,16.5370,2.8430,59702.2045,20.0369,20.0329,20.0349,1.1310,5.9808,20.0329,20.0277,20.0303,1.1262,5.3180,19.2300,19.8031,19.5166,-3.1571,-0.3023,19.2300,19.2268,19.2284,0.5712,2.5064,19.2268,19.2226,19.2247,0.5911,2.4949,19.0499,18.9260,18.9879,1.0481,-0.5026,19.0499,19.0357,19.0428,1.2295,1.2138,19.0357,19.0286,19.0322,1.2260,1.2023,20.0369,19.8765,19.9567,1.0345,-1.4205,13.7387,13.7340,13.7363,1.3537,-5.9458,13.6481,13.6396,13.6439,1.4313,-5.2830,13.6481,13.3264,13.4872,1.9535,0.3373,13.5937,13.5873,13.5905,1.1327,-2.4714,13.6044,13.5931,13.5987,1.1405,-2.4599,13.6044,13.5050,13.5547,1.0191,0.5376,13.5694,13.5533,13.5613,1.3643,-1.1788,13.5861,13.5696,13.5779,1.3858,-1.1673,13.5861,13.3812,13.4837,1.1707,1.4555,23.7543,1856.1920,-221436.9000,262112.3978
4889.0000,13.6845,19.9733,1215.4000,140909.1000,-139693.7000,6.7225,250.7090,23116.5669,23367.2758,326.9953,164025.6669,964.6910,-163060.9758,19.9761,14.4729,15280.3000,0.0000,15280.3000,-0.5541,3519.1145,0.0000,3519.1145,24.9707,0.0000,11761.1855,11761.1855,13.5670,19.2411,0.0000,42764.3000,-42764.3000,2.2722,0.0000,6963.9004,6963.9004,110.6348,49728.2004,0.0000,-49728.2004,19.2402,13.7513,307.5000,0.0000,307.5000,-0.0112,71.4348,0.0000,71.4348,0.5078,0.0000,236.0652,236.0652,13.5519,19.0638,0.0000,34028.5000,-34028.5000,1.8679,0.0000,5682.1420,5682.1420,91.1533,39710.6420,0.0000,-39710.6420,19.0611,13.5758,307.5000,0.0000,307.5000,-0.0112,71.5878,0.0000,71.5878,0.5091,0.0000,235.9122,235.9122,19.9629,13.6485,16.8057,3.0928,125258.7272,19.1818,13.5741,16.3780,2.4720,59327.4007,19.5214,13.5359,16.5286,2.6385,55408.9565,19.9733,19.9761,19.9747,-0.7500,5.4868,19.9761,19.9792,19.9777,-0.6592,4.9327,19.2411,19.5795,19.4103,-1.3063,-0.2104,19.2411,19.2402,19.2406,0.1238,2.0618,19.2402,19.2388,19.2395,0.1543,2.0507,19.0638,19.0130,19.0384,0.5852,-0.6923,19.0638,19.0611,19.0624,0.2131,1.1756,19.0611,19.0591,19.0601,0.3134,1.1645,19.9733,19.9570,19.9651,0.0783,-1.2357,13.7321,13.7323,13.7322,-0.0740,-5.4482,13.6485,13.6482,13.6483,0.0304,-4.8941,13.6485,13.4649,13.5567,0.8144,0.2490,13.5785,13.5795,13.5790,-0.1629,-2.0232,13.5741,13.5776,13.5758,-0.3000,-2.0121,13.5741,13.5629,13.5685,0.1434,0.7309,13.5421,13.5448,13.5435,-0.2393,-1.1370,13.5359,13.5418,13.5389,-0.4945,-1.1259,13.5359,13.4799,13.5079,0.2688,1.2742,21.6455,1691.4135,-200591.2000,239995.0844
4890.0000,13.6387,20.0222,18.6000,130816.2000,-130797.6000,6.1832,3.8396,21437.7117,21441.5513,300.7586,152253.9117,14.7604,-152239.1513,20.0199,14.5159,9270.1000,0.0000,9270.1000,-0.3362,2133.8535,0.0000,2133.8535,15.1601,0.0000,7136.2465,7136.2465,13.5590,19.2331,0.0000,40718.2000,-40718.2000,2.1635,0.0000,6629.9631,6629.9631,105.3460,47348.1631,0.0000,-47348.1631,19.2338,13.7450,303.3000,0.0000,303.3000,-0.0110,70.4645,0.0000,70.4645,0.5008,0.0000,232.8355,232.8355,13.5451,19.0569,0.0000,35210.8000,-35210.8000,1.9328,0.0000,5879.1176,5879.1176,94.3216,41089.9176,0.0000,-41089.9176,19.0577,13.5725,303.3000,0.0000,303.3000,-0.0110,70.6129,0.0000,70.6129,0.5020,0.0000,232.6871,232.6871,19.9889,13.6018,16.7953,3.0175,122208.1495,19.1817,13.5535,16.3676,2.3931,57433.4852,19.4994,13.5300,16.5147,2.5381,53300.6701,20.0222,20.0199,20.0211,0.5357,5.0524,20.0199,20.0175,20.0187,0.4714,4.7162,19.2331,19.4382,19.3357,-0.9245,-0.2445,19.2331,19.2338,19.2334,-0.1106,1.9190,19.2338,19.2345,19.2341,-0.0883,1.9081,19.0569,19.0454,19.0511,0.1304,-0.7377,19.0569,19.0577,19.0573,-0.0854,1.1952,19.0577,19.0579,19.0578,-0.0513,1.1842,20.0222,19.9618,19.9920,0.3000,-1.1308,13.6665,13.6697,13.6681,-0.7970,-5.0105,13.6018,13.6054,13.6036,-0.5639,-4.6743,13.6018,13.5541,13.5779,0.2327,0.2864,13.5579,13.5598,13.5589,-0.2669,-1.8771,13.5535,13.5568,13.5552,-0.2733,-1.8661,13.5535,13.5625,13.5580,-0.1509,0.7796,13.5317,13.5334,13.5325,-0.1557,-1.1533,13.5300,13.5313,13.5307,-0.1226,-1.1423,13.5300,13.5059,13.5180,0.0975,1.1727,20.4989,1601.8158,-196849.9000,232942.3048
4891.0000,13.5593,19.9091,356.8000,120311.5000,-119954.7000,5.7044,73.7513,19679.5747,19753.3261,277.3988,139991.0747,283.0487,-139708.0261,19.9150,14.4129,9245.8000,0.0000,9245.8000,-0.3353,2130.8606,0.0000,2130.8606,15.1118,0.0000,7114.9394,7114.9394,13.4897,19.1630,0.0000,22028.3000,-22028.3000,1.1704,0.0000,3583.2647,3583.2647,56.9897,25611.5647,0.0000,-25611.5647,19.1711,13.6836,319.3000,0.0000,319.3000,-0.0116,74.2372,0.0000,74.2372,0.5273,0.0000,245.0628,245.0628,13.4630,18.9741,0.0000,33277.7000,-33277.7000,1.8267,0.0000,5551.2648,5551.2648,89.1427,38828.9648,0.0000,-38828.9648,18.9877,13.5038,319.3000,0.0000,319.3000,-0.0116,74.4004,0.0000,74.4004,0.5285,0.0000,244.8996,244.8996,19.9217,13.4745,16.6981,2.5613,103733.3521,19.1158,13.4590,16.2874,2.0226,48542.4563,19.5215,13.3617,16.4416,2.2024,46250.6440,19.9091,19.9150,19.9121,-1.3392,4.6867,19.9150,19.9217,19.9184,-1.2345,4.3515,19.9217,19.1620,19.5419,2.4644,0.1799,19.1628,19.1711,19.1670,-0.8257,1.3503,19.1711,19.1803,19.1757,-0.7285,1.3388,18.9741,19.0185,18.9963,-0.6861,-0.8861,18.9741,18.9877,18.9809,-0.9460,0.9407,18.9877,18.9938,18.9908,-0.8332,0.9291,19.9091,20.0032,19.9562,-0.4558,-1.0176,13.5562,13.5620,13.5591,-1.3391,-4.6517,13.4792,13.4896,13.4844,-1.4619,-4.3164,13.4897,13.6137,13.5517,-0.3406,-0.1449,13.4803,13.4897,13.4850,-0.9154,-1.3153,13.4590,13.4785,13.4687,-1.0669,-1.3037,13.4590,13.5095,13.4842,-0.9141,0.9211,13.3920,13.4158,13.4039,-1.5760,-0.9056,13.3617,13.3906,13.3761,-1.8883,-0.8940,13.3617,13.5471,13.4544,-0.7907,1.0527,17.3462,1355.4601,-165376.3000,198526.4524
4892.0000,13.4496,19.7362,808.4000,96255.6000,-95447.2000,4.5910,167.4007,15704.3795,15871.7802,223.1682,111959.9795,640.9993,-111318.9802,19.7473,14.2485,9264.0000,0.0000,9264.0000,-0.3359,2139.2428,0.0000,2139.2428,15.1621,0.0000,7124.7572,7124.7572,13.3649,19.0368,0.0000,6773.5000,-6773.5000,0.3599,0.0000,1099.8974,1099.8974,17.5190,7873.3974,0.0000,-7873.3974,19.2767,13.7871,306.6000,0.0000,306.6000,-0.0111,71.1947,0.0000,71.1947,0.5067,0.0000,235.4053,235.4053,13.3139,18.8236,0.0000,29502.3000,-29502.3000,1.6195,0.0000,4913.3814,4913.3814,79.0234,34415.6814,0.0000,-34415.6814,18.8575,13.3763,306.6000,0.0000,306.6000,-0.0111,71.5532,0.0000,71.5532,0.5080,0.0000,235.0468,235.0468,19.7611,13.2953,16.5282,1.9126,77461.6152,19.0657,13.2503,16.1580,1.5482,37156.9336,19.4780,13.1336,16.3058,1.6891,35470.5452,19.7362,19.7473,19.7418,-2.0789,3.8226,19.7473,19.7611,19.7542,-2.0046,3.4867,19.7611,19.5573,19.6592,1.3922,0.3806,19.3043,19.2767,19.2905,1.4669,0.7405,19.2767,19.2517,19.2642,1.0442,0.7294,18.8236,18.9193,18.8715,-1.5294,-0.9272,18.8236,18.8575,18.8406,-1.7169,0.6922,18.8575,18.8730,18.8652,-1.5383,0.6811,19.7362,20.0144,19.8753,-0.9997,-0.7684,13.4185,13.4275,13.4230,-1.6668,-3.7939,13.3210,13.3378,13.3294,-1.8946,-3.4580,13.3649,13.5472,13.4560,-1.1781,-0.3518,13.3329,13.3649,13.3489,-1.6659,-0.7117,13.2503,13.3257,13.2880,-2.2044,-0.7006,13.2503,13.3658,13.3080,-2.1498,0.9560,13.1917,13.2392,13.2155,-2.2980,-0.6635,13.1336,13.1886,13.1611,-2.6190,-0.6524,13.1336,13.5553,13.3444,-1.3511,0.7971,13.0897,1022.8507,-121845.8000,150089.0941
4893.0000,13.3634,19.5620,1355.7000,83748.1000,-82392.4000,4.0284,281.1343,13636.3034,13917.4377,195.7210,97384.4034,1074.5657,-96309.8377,19.5749,14.0794,9266.8000,0.0000,9266.8000,-0.3360,2144.2305,0.0000,2144.2305,15.1998,0.0000,7122.5695,7122.5695,13.2373,18.9078,0.0000,4450.8000,-4450.8000,0.2365,0.0000,721.4541,721.4541,11.5059,5172.2541,0.0000,-5172.2541,19.3482,13.8572,396.2000,0.0000,396.2000,-0.0144,91.9223,0.0000,91.9223,0.6539,0.0000,304.2777,304.2777,13.1682,18.6767,0.0000,25390.8000,-25390.8000,1.3938,0.0000,4221.9543,4221.9543,68.0017,29612.7543,0.0000,-29612.7543,18.7181,13.2397,396.2000,0.0000,396.2000,-0.0144,92.6196,0.0000,92.6196,0.6575,0.0000,303.5804,303.5804,19.5915,13.2118,16.4017,1.6082,65131.3275,19.0182,13.1122,16.0652,1.3399,32158.1428,19.4116,12.9995,16.2056,1.4547,30548.9686,19.5620,19.5749,19.5685,-2.1150,3.3572,19.5749,19.5915,19.5832,-2.0876,3.0212,19.5915,19.6559,19.6237,-0.4521,0.3742,19.3662,19.3482,19.3572,0.7816,0.6107,19.3482,19.3235,19.3359,0.8412,0.5963,18.6767,18.7950,18.7358,-1.6606,-0.8154,18.6767,18.7181,18.6974,-1.7515,0.5784,18.7181,18.7384,18.7283,-1.6768,0.5641,19.5620,19.9773,19.7696,-1.2988,-0.6712,13.3340,13.3405,13.3372,-1.0582,-3.3334,13.2398,13.2504,13.2451,-1.0407,-2.9974,13.2373,13.4511,13.3442,-1.3734,-0.3504,13.2002,13.2373,13.2188,-1.5940,-0.5869,13.1122,13.1838,13.1480,-1.7138,-0.5726,13.1122,13.2187,13.1655,-1.7445,0.8391,13.0479,13.0918,13.0699,-1.7806,-0.5546,12.9995,13.0428,13.0212,-1.7121,-0.5403,12.9995,13.4737,13.2366,-1.3248,0.6950,11.2675,880.4551,-102174.8000,127838.4389
