Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4894.0000,13.2972,19.3574,1999.5000,69332.1000,-67332.6000,3.3806,415.0963,11271.6140,11686.7103,164.2155,80603.7140,1584.4037,-79019.3103,19.3754,13.8838,9245.8000,0.0000,9245.8000,-0.3353,2144.4257,0.0000,2144.4257,15.1996,0.0000,7101.3743,7101.3743,13.1169,18.7861,0.0000,4000.1000,-4000.1000,0.2125,0.0000,647.3255,647.3255,10.3356,4647.4255,0.0000,-4647.4255,19.3070,13.8168,310.2000,0.0000,310.2000,-0.0112,72.0047,0.0000,72.0047,0.5115,0.0000,238.1953,238.1953,13.0469,18.5544,0.0000,20187.9000,-20187.9000,1.1082,0.0000,3352.4600,3352.4600,54.0608,23540.3600,0.0000,-23540.3600,18.5984,13.1224,310.2000,0.0000,310.2000,-0.0112,72.6208,0.0000,72.6208,0.5158,0.0000,237.5792,237.5792,19.3985,13.1503,16.2744,1.2923,52338.2524,18.9623,12.9842,15.9733,1.1128,26707.2953,19.3525,12.8609,16.1067,1.2084,25376.1234,19.3574,19.3754,19.3664,-2.4621,2.8160,19.3754,19.3985,19.3869,-2.3921,2.4808,19.3985,19.6328,19.5156,-1.3278,0.3090,19.2877,19.3070,19.2974,-0.7461,0.5215,19.3070,19.3171,19.3120,-0.3114,0.5103,18.5544,18.6830,18.6187,-1.4372,-0.6480,18.5544,18.5984,18.5764,-1.4838,0.4602,18.5984,18.6206,18.6095,-1.4570,0.4489,19.3574,19.9346,19.6460,-1.5158,-0.5645,13.2688,13.2747,13.2718,-0.8138,-2.7977,13.1751,13.1851,13.1801,-0.8087,-2.4624,13.1169,13.3603,13.2386,-1.2981,-0.2907,13.0762,13.1169,13.0966,-1.4987,-0.5032,12.9842,13.0593,13.0217,-1.5470,-0.4920,12.9842,13.1002,13.0422,-1.5110,0.6663,12.9183,12.9666,12.9425,-1.5614,-0.4419,12.8609,12.9130,12.8869,-1.6439,-0.4306,12.8609,13.4049,13.1329,-1.2755,0.5829,9.3568,731.1517,-81654.4000,104421.6711
4895.0000,13.2497,19.1296,2702.5000,58812.4000,-56109.9000,2.9200,561.4812,9550.8485,10112.3297,141.8537,68363.2485,2141.0188,-66222.2297,19.1529,13.6657,9264.5000,0.0000,9264.5000,-0.3359,2154.4625,0.0000,2154.4625,15.2703,0.0000,7110.0375,7110.0375,13.0024,18.6703,0.0000,4014.8000,-4014.8000,0.2133,0.0000,648.6921,648.6921,10.3687,4663.4921,0.0000,-4663.4921,19.2024,13.7143,304.7000,0.0000,304.7000,-0.0110,70.8162,0.0000,70.8162,0.5027,0.0000,233.8838,233.8838,12.9408,18.4474,0.0000,15506.4000,-15506.4000,0.8512,0.0000,2572.1422,2572.1422,41.5204,18078.5422,0.0000,-18078.5422,18.4964,13.0225,304.7000,0.0000,304.7000,-0.0110,71.4219,0.0000,71.4219,0.5074,0.0000,233.2781,233.2781,19.1835,13.1321,16.1578,1.0450,42321.6538,18.9097,12.8707,15.8902,0.9385,22525.0845,19.3225,12.7158,16.0191,1.0268,21562.1607,19.1296,19.1529,19.1413,-2.7407,2.4203,19.1529,19.1835,19.1682,-2.6631,2.0843,19.1835,19.5503,19.3669,-1.8182,0.2711,19.1628,19.2024,19.1826,-1.4086,0.4844,19.2024,19.2422,19.2223,-1.1066,0.4734,18.4474,18.5910,18.5192,-1.2248,-0.4937,18.4474,18.4964,18.4719,-1.2851,0.3575,18.4964,18.5208,18.5086,-1.2414,0.3464,19.1296,19.8782,19.5039,-1.7382,-0.4997,13.2258,13.2304,13.2281,-0.5506,-2.4072,13.1492,13.1544,13.1518,-0.3646,-2.0713,13.0024,13.2693,13.1358,-1.2639,-0.2581,12.9617,13.0024,12.9820,-1.4057,-0.4714,12.8707,12.9436,12.9072,-1.4060,-0.4603,12.8707,13.0020,12.9364,-1.3012,0.5067,12.7921,12.8508,12.8215,-1.4838,-0.3445,12.7158,12.7844,12.7501,-1.6746,-0.3334,12.7158,13.3404,13.0281,-1.2880,0.5128,7.9268,619.4146,-65757.2000,86408.8990
4896.0000,13.3295,18.3495,6313.7000,45880.9000,-39567.2000,2.4967,1310.0223,7464.6608,8774.6832,121.5386,53345.5608,5003.6777,-48341.8832,18.4400,12.9670,9266.3000,0.0000,9266.3000,-0.3360,2173.5220,0.0000,2173.5220,15.3183,0.0000,7092.7780,7092.7780,12.8949,18.5617,0.0000,5841.9000,-5841.9000,0.3104,0.0000,942.5376,942.5376,15.0808,6784.4376,0.0000,-6784.4376,19.0155,13.5310,344.2000,0.0000,344.2000,-0.0125,80.1756,0.0000,80.1756,0.5686,0.0000,264.0244,264.0244,12.8292,18.3349,0.0000,11624.5000,-11624.5000,0.6381,0.0000,1925.9747,1925.9747,31.1237,13550.4747,0.0000,-13550.4747,18.3956,12.9237,344.2000,0.0000,344.2000,-0.0125,80.7801,0.0000,80.7801,0.5740,0.0000,263.4199,263.4199,18.5536,13.5081,16.0308,0.7410,30010.2314,18.8527,12.7797,15.8162,0.8027,19265.0216,19.4321,12.4666,15.9494,0.9207,19334.2653,18.3495,18.4400,18.3947,-9.0326,2.0591,18.4400,18.5536,18.4968,-8.1266,1.7231,18.5536,19.6082,19.0809,-3.4760,0.1809,18.9471,19.0155,18.9813,-2.4534,0.4913,19.0155,19.0895,19.0525,-2.0729,0.4789,18.3349,18.5225,18.4287,-1.1153,-0.3436,18.3349,18.3956,18.3653,-1.3107,0.2945,18.3956,18.4248,18.4102,-1.2111,0.2820,18.3495,20.0812,19.2154,-3.5061,-0.4376,13.3411,13.3282,13.3346,1.2622,-2.0498,13.4786,13.4144,13.4465,3.5328,-1.7138,12.8949,13.2137,13.0543,-1.0075,-0.1717,12.8583,12.8949,12.8766,-1.2964,-0.4821,12.7797,12.8404,12.8100,-1.1963,-0.4696,12.7797,12.9274,12.8535,-1.0231,0.3529,12.6137,12.7078,12.6607,-1.9633,-0.2852,12.4666,12.5995,12.5331,-2.6433,-0.2728,12.4666,13.3353,12.9010,-1.5581,0.4469,6.8560,535.7339,-47078.9000,68609.5183
4897.0000,13.2033,18.9136,3045.9000,48631.9000,-45586.0000,2.4567,633.3152,7889.0911,8522.4063,119.4181,56520.9911,2412.5848,-54108.4063,18.8527,13.3715,9235.5000,0.0000,9235.5000,-0.3349,2155.4718,0.0000,2155.4718,15.4137,0.0000,7080.0282,7080.0282,12.8272,18.4933,0.0000,7187.1000,-7187.1000,0.3819,0.0000,1158.5211,1158.5211,18.5458,8345.6211,0.0000,-8345.6211,18.7785,13.2988,334.7000,0.0000,334.7000,-0.0121,78.1857,0.0000,78.1857,0.5543,0.0000,256.5143,256.5143,12.7592,18.2643,0.0000,9064.0000,-9064.0000,0.4976,0.0000,1500.6537,1500.6537,24.2662,10564.6537,0.0000,-10564.6537,18.3150,12.8448,334.7000,0.0000,334.7000,-0.0121,78.6281,0.0000,78.6281,0.5589,0.0000,256.0719,256.0719,18.7957,13.1629,15.9793,0.7985,32338.2031,18.7394,12.7894,15.7644,0.7591,18218.7837,19.0127,12.7488,15.8807,0.7992,16782.3236,18.9136,18.8527,18.8832,5.8705,2.0005,18.8527,18.7957,18.8242,3.9275,1.6656,18.7957,19.1689,18.9823,-1.2136,0.1771,18.7073,18.7785,18.7429,-2.9005,0.5590,18.7785,18.8663,18.8224,-2.8010,0.5468,18.2643,18.4587,18.3615,-0.8347,-0.2470,18.2643,18.3150,18.2897,-0.9359,0.2505,18.3150,18.3435,18.3292,-1.0005,0.2384,18.9136,19.3623,19.1379,-0.9580,-0.4563,13.2435,13.2543,13.2489,-1.0580,-1.9944,13.1594,13.2177,13.1885,-3.1370,-1.6595,12.8272,13.1281,12.9777,-0.9485,-0.1710,12.8094,12.8272,12.8183,-0.7269,-0.5529,12.7894,12.7984,12.7939,-0.2182,-0.5408,12.7894,12.8610,12.8252,-0.3656,0.2531,12.6458,12.6538,12.6498,-0.1556,-0.2445,12.7488,12.6354,12.6921,1.8957,-0.2323,12.7488,12.9832,12.8660,-0.4457,0.4623,6.6372,518.6383,-51932.2000,67339.3103
4898.0000,13.1346,18.6513,3674.8000,44617.1000,-40942.3000,2.2997,764.9528,7226.2980,7991.2508,111.7783,51843.3980,2909.8472,-48933.5508,18.6805,13.2028,9253.9000,0.0000,9253.9000,-0.3356,2164.2693,0.0000,2164.2693,15.3590,0.0000,7089.6307,7089.6307,12.8074,18.4733,0.0000,7998.0000,-7998.0000,0.4250,0.0000,1288.8933,1288.8933,20.6330,9286.8933,0.0000,-9286.8933,18.6597,13.1825,339.7000,0.0000,339.7000,-0.0123,79.4679,0.0000,79.4679,0.5644,0.0000,260.2321,260.2321,12.7406,18.2455,0.0000,7259.8000,-7259.8000,0.3985,0.0000,1201.7156,1201.7156,19.4351,8461.5156,0.0000,-8461.5156,18.2702,12.8009,339.7000,0.0000,339.7000,-0.0123,79.8466,0.0000,79.8466,0.5679,0.0000,259.8534,259.8534,18.7056,13.1421,15.9239,0.7320,29644.9876,18.6358,12.7952,15.7155,0.6916,16598.0116,19.0304,12.6330,15.8317,0.7575,15907.7736,18.6513,18.6805,18.6659,-2.6452,1.8627,18.6805,18.7056,18.6931,-1.6059,1.5271,18.7056,19.0914,18.8985,-1.0340,0.1457,18.6311,18.6597,18.6454,-1.2001,0.5706,18.6597,18.7110,18.6854,-1.6769,0.5583,18.2455,18.4007,18.3231,-0.4874,-0.1785,18.2455,18.2702,18.2578,-0.4076,0.2200,18.2702,18.2901,18.2801,-0.6164,0.2077,18.6513,19.3822,19.0168,-1.4861,-0.4370,13.1559,13.1677,13.1618,-1.0753,-1.8586,13.1333,13.1456,13.1394,-0.6162,-1.5230,12.8074,13.0473,12.9274,-0.6305,-0.1415,12.8034,12.8074,12.8054,-0.1792,-0.5665,12.7952,12.7950,12.7951,-0.0092,-0.5541,12.7952,12.8340,12.8146,-0.1516,0.1827,12.6753,12.6615,12.6684,0.2010,-0.2159,12.6330,12.6677,12.6504,-0.5275,-0.2035,12.6330,12.9952,12.8141,-0.6500,0.4412,6.2098,485.2448,-46266.8000,62150.7728
4899.0000,13.1142,18.4238,4334.8000,41482.3000,-37147.5000,2.1859,902.6461,6715.4103,7618.0564,106.2804,48197.7103,3432.1539,-44765.5564,18.4559,12.9828,9255.4000,0.0000,9255.4000,-0.3356,2170.5445,0.0000,2170.5445,15.3970,0.0000,7084.8555,7084.8555,12.7872,18.4529,0.0000,6770.2000,-6770.2000,0.3597,0.0000,1090.7373,1090.7373,17.4642,7860.9373,0.0000,-7860.9373,18.6405,13.1636,337.8000,0.0000,337.8000,-0.0122,79.0418,0.0000,79.0418,0.5621,0.0000,258.7582,258.7582,12.7398,18.2448,0.0000,5987.1000,-5987.1000,0.3287,0.0000,991.0377,991.0377,16.0278,6978.1377,0.0000,-6978.1377,18.2536,12.7846,337.8000,0.0000,337.8000,-0.0122,79.4162,0.0000,79.4162,0.5651,0.0000,258.3838,258.3838,18.4999,13.2315,15.8657,0.6307,25544.2542,18.5881,12.7517,15.6699,0.6288,15092.3068,19.0241,12.5467,15.7854,0.6979,14656.0854,18.4238,18.4559,18.4398,-2.7519,1.7646,18.4559,18.4999,18.4779,-2.6208,1.4290,18.4999,19.0265,18.7632,-1.6572,0.1719,18.6384,18.6405,18.6395,-0.0954,0.5317,18.6405,18.6557,18.6481,-0.4733,0.5194,18.2448,18.3556,18.3002,-0.3004,-0.1510,18.2448,18.2536,18.2492,-0.1282,0.1776,18.2536,18.2646,18.2591,-0.2779,0.1654,18.4238,19.3222,18.8730,-1.7582,-0.4213,13.1479,13.1498,13.1489,-0.1795,-1.7623,13.2008,13.1868,13.1938,0.6324,-1.4267,12.7872,12.9738,12.8805,-0.5889,-0.1696,12.7802,12.7872,12.7837,-0.2855,-0.5294,12.7517,12.7711,12.7614,-0.4303,-0.5171,12.7517,12.8370,12.7944,-0.2678,0.1533,12.6289,12.6548,12.6419,-0.3442,-0.1753,12.5467,12.6172,12.5820,-0.8489,-0.1631,12.5467,12.9659,12.7563,-0.7207,0.4236,5.7144,446.5348,-39973.8000,55292.6464
4900.0000,13.0431,18.6958,3752.2000,55050.9000,-51298.7000,2.7968,782.2573,8897.3519,9679.6092,135.8335,63948.2519,2969.9427,-60978.3092,18.6686,13.1911,9234.8000,0.0000,9234.8000,-0.3349,2160.1150,0.0000,2160.1150,15.4092,0.0000,7074.6850,7074.6850,12.7879,18.4536,0.0000,9529.9000,-9529.9000,0.5064,0.0000,1535.3629,1535.3629,24.5812,11065.2629,0.0000,-11065.2629,18.5791,13.1035,332.7000,0.0000,332.7000,-0.0121,77.9066,0.0000,77.9066,0.5538,0.0000,254.7934,254.7934,12.7034,18.2080,0.0000,5302.3000,-5302.3000,0.2911,0.0000,877.3542,877.3542,14.1945,6179.6542,0.0000,-6179.6542,18.2341,12.7656,332.7000,0.0000,332.7000,-0.0121,78.2359,0.0000,78.2359,0.5567,0.0000,254.4641,254.4641,18.6413,13.1175,15.8794,0.8510,34464.1316,18.5655,12.7941,15.6798,0.8002,19204.9776,18.7831,12.7878,15.7854,0.8313,17456.2707,18.6958,18.6686,18.6822,2.9009,2.2139,18.6686,18.6413,18.6549,2.1129,1.8790,18.6413,18.7786,18.7099,-0.6660,0.2614,18.5643,18.5791,18.5717,-0.8414,0.7677,18.5791,18.5960,18.5875,-0.7545,0.7557,18.2080,18.3506,18.2793,-0.2753,-0.1071,18.2080,18.2341,18.2211,-0.3629,0.1840,18.2341,18.2441,18.2391,-0.2644,0.1719,18.6958,18.9421,18.8189,-0.6762,-0.5830,13.1187,13.1220,13.1203,-0.3679,-2.2139,13.0862,13.1058,13.0960,-1.2041,-1.8790,12.7879,12.8925,12.8402,-0.5104,-0.2614,12.7888,12.7879,12.7884,0.0324,-0.7677,12.7941,12.7838,12.7889,0.3081,-0.7557,12.7941,12.7956,12.7948,-0.0180,0.1071,12.6614,12.6497,12.6555,0.1413,-0.1840,12.7878,12.6541,12.7209,1.6532,-0.1719,12.7878,12.7434,12.7656,0.0880,0.5830,7.1488,558.6138,-56230.7000,71125.3799
4901.0000,12.8950,19.2196,263.9000,65962.0000,-65698.1000,3.1310,55.1542,10624.5360,10679.6902,151.6872,76586.5360,208.7458,-76377.7902,19.1680,13.6804,9253.8000,0.0000,9253.8000,-0.3356,2151.5870,0.0000,2151.5870,15.3968,0.0000,7102.2130,7102.2130,12.8323,18.4985,0.0000,11598.4000,-11598.4000,0.6163,0.0000,1869.7267,1869.7267,29.9167,13468.1267,0.0000,-13468.1267,18.5569,13.0817,425.3000,0.0000,425.3000,-0.0154,99.6172,0.0000,99.6172,0.7085,0.0000,325.6828,325.6828,12.7462,18.2512,0.0000,6057.6000,-6057.6000,0.3325,0.0000,1002.7732,1002.7732,16.2161,7060.3732,0.0000,-7060.3732,18.2352,12.7666,425.3000,0.0000,425.3000,-0.0154,100.0099,0.0000,100.0099,0.7118,0.0000,325.2901,325.2901,19.1026,12.7531,15.9278,1.1227,45470.6262,18.5334,12.8557,15.6946,0.9035,21685.1282,18.5806,12.9917,15.7862,0.8894,18677.8127,19.2196,19.1680,19.1938,6.1499,2.4706,19.1680,19.1026,19.1353,5.7732,2.1350,19.1026,18.6758,18.8892,2.1397,0.2783,18.5537,18.5569,18.5553,-0.2221,0.8946,18.5569,18.5635,18.5602,-0.3540,0.8792,18.2512,18.2951,18.2732,-0.0980,-0.1111,18.2512,18.2352,18.2432,0.2429,0.2215,18.2352,18.2367,18.2359,-0.0620,0.2060,19.2196,18.6879,18.9537,1.6027,-0.6604,12.9353,12.9532,12.9442,-2.1490,-2.4702,12.7646,12.8182,12.7914,-3.6992,-2.1346,12.8323,12.8417,12.8370,-0.0622,-0.2779,12.8412,12.8323,12.8367,0.5602,-0.8942,12.8557,12.8370,12.8463,0.6694,-0.8788,12.8557,12.7671,12.8114,0.1764,0.1115,12.8313,12.7356,12.7835,1.5201,-0.2210,12.9917,12.8362,12.9139,2.3057,-0.2056,12.9917,12.6777,12.8347,0.8103,0.6608,8.1083,633.5906,-73249.7000,85833.5671
4902.0000,12.9954,19.2604,1417.3000,149244.8000,-147827.5000,7.1269,295.7138,24094.4898,24390.2036,345.0272,173339.2898,1121.5862,-172217.7036,19.2575,13.7683,9255.4000,0.0000,9255.4000,-0.3356,2149.6619,0.0000,2149.6619,15.2972,0.0000,7105.7381,7105.7381,12.9278,18.5950,0.0000,815.1000,-815.1000,0.0433,0.0000,131.5672,131.5672,2.1028,946.6672,0.0000,-946.6672,19.0527,13.5674,389.4000,0.0000,389.4000,-0.0141,90.6638,0.0000,90.6638,0.6489,0.0000,298.7362,298.7362,12.8163,18.3219,0.0000,8430.8000,-8430.8000,0.4628,0.0000,1396.6466,1396.6466,22.5698,9827.4466,0.0000,-9827.4466,18.2468,12.7779,389.4000,0.0000,389.4000,-0.0141,91.5549,0.0000,91.5549,0.6517,0.0000,297.8451,297.8451,19.2509,13.0633,16.1571,2.1417,86740.7582,18.8535,12.9494,15.9014,1.8393,44142.3962,18.9537,13.0298,15.9918,1.8454,38754.0022,19.2604,19.2575,19.2590,0.7635,5.5061,19.2575,19.2509,19.2542,1.4115,5.1705,19.2509,19.1224,19.1866,3.5653,1.5359,19.1079,19.0527,19.0803,6.3124,1.5792,19.0527,18.9914,19.0220,5.5502,1.5651,18.3219,18.2752,18.2985,0.2827,-0.3733,18.3219,18.2468,18.2843,0.4729,0.0895,18.2468,18.2396,18.2432,0.0636,0.0753,19.2604,18.9869,19.1237,2.0274,-1.6208,13.0447,13.0403,13.0425,1.1625,-5.5194,13.0133,12.9979,13.0056,2.5610,-5.1838,12.9278,12.8960,12.9119,0.8798,-1.5493,12.9377,12.9278,12.9328,1.1351,-1.5926,12.9494,12.9321,12.9407,1.1156,-1.5784,12.9494,12.8220,12.8857,0.8726,0.3600,12.8991,12.7963,12.8477,0.7517,-0.1028,13.0298,12.9184,12.9741,0.7024,-0.0887,13.0298,12.8410,12.9354,1.1920,1.6075,15.1789,1186.0970,-147039.2000,169637.1566
4903.0000,13.1843,19.5599,0.0000,207485.8000,-207485.8000,9.8056,0.0000,33643.6045,33643.6045,474.8313,241129.4045,0.0000,-241129.4045,19.5502,14.0552,15654.9000,0.0000,15654.9000,-0.5677,3623.4182,0.0000,3623.4182,25.8435,0.0000,12031.4818,12031.4818,13.0689,18.7376,0.0000,1595.6000,-1595.6000,0.0848,0.0000,258.0426,258.0426,4.1178,1853.6426,0.0000,-1853.6426,19.3900,13.8981,723.6000,0.0000,723.6000,-0.0262,167.7991,0.0000,167.7991,1.1978,0.0000,555.8009,555.8009,12.9118,18.4182,0.0000,10432.3000,-10432.3000,0.5727,0.0000,1729.9420,1729.9420,27.9292,12162.2420,0.0000,-12162.2420,18.2971,12.8272,723.6000,0.0000,723.6000,-0.0262,170.0263,0.0000,170.0263,1.2108,0.0000,553.5737,553.5737,19.5382,13.2643,16.4012,2.9406,119092.5347,19.1688,13.0881,16.1284,2.5650,61559.9972,19.2057,13.2090,16.2074,2.5296,53120.6600,19.5599,19.5502,19.5551,3.5497,7.5823,19.5502,19.5382,19.5442,3.4764,7.0147,19.5382,19.4420,19.4901,3.6389,2.0932,19.4146,19.3900,19.4023,3.8625,2.1780,19.3900,19.3562,19.3731,4.2130,2.1518,18.4182,18.3165,18.3673,0.8065,-0.4730,18.4182,18.2971,18.3576,0.8610,0.0997,18.2971,18.2586,18.2779,0.3949,0.0734,19.5599,19.2370,19.3985,3.2926,-2.2232,13.2482,13.2416,13.2449,2.4191,-7.6027,13.1928,13.1831,13.1880,2.1773,-7.0350,13.0689,13.0264,13.0476,1.6149,-2.1136,13.0795,13.0689,13.0742,1.6835,-2.1984,13.0881,13.0697,13.0789,1.6432,-2.1721,13.0881,12.9236,13.0058,1.4261,0.4527,12.9535,12.8675,12.9105,0.7344,-0.1200,13.2090,12.9889,13.0989,1.4829,-0.0938,13.2090,12.9864,13.0977,1.9347,2.2029,20.8000,1625.3449,-202411.6000,233773.1919
4904.0000,13.4679,19.8494,0.0000,238982.3000,-238982.3000,11.2941,0.0000,39007.2860,39007.2860,547.5758,277989.5860,0.0000,-277989.5860,19.8411,14.3405,19090.3000,0.0000,19090.3000,-0.6923,4403.4956,0.0000,4403.4956,31.3936,0.0000,14686.8044,14686.8044,13.3873,19.0594,0.0000,33064.2000,-33064.2000,1.7568,0.0000,5370.7217,5370.7217,85.3767,38434.9217,0.0000,-38434.9217,19.3675,13.8761,1161.2000,0.0000,1161.2000,-0.0421,269.3483,0.0000,269.3483,1.9136,0.0000,891.8517,891.8517,13.1376,18.6458,0.0000,11767.3000,-11767.3000,0.6459,0.0000,1956.0079,1956.0079,31.5053,13723.3079,0.0000,-13723.3079,18.5599,13.0846,1161.2000,0.0000,1161.2000,-0.0421,271.9756,0.0000,271.9756,1.9418,0.0000,889.2244,889.2244,19.8306,13.5575,16.6940,3.8594,156306.7157,19.3130,13.4266,16.3698,3.2593,78224.2132,19.3983,13.5063,16.4523,3.2625,68512.0252,19.8494,19.8411,19.8453,3.4784,8.7105,19.8411,19.8306,19.8359,3.4957,8.0183,19.8306,19.7110,19.7708,3.3637,1.5581,19.3657,19.3675,19.3666,-0.4547,3.3149,19.3675,19.3679,19.3677,-0.0890,3.2728,18.6458,18.2726,18.4592,1.0852,-0.1726,18.6458,18.5599,18.6028,2.9357,0.4733,18.5599,18.5104,18.5351,3.0814,0.4312,19.8494,19.5465,19.6980,3.5905,-2.5836,13.5545,13.5458,13.5501,3.6596,-8.7253,13.5010,13.4868,13.4939,3.6681,-8.0331,13.3873,13.2690,13.3281,3.3610,-1.5729,13.4033,13.3873,13.3953,3.8508,-3.3297,13.4266,13.3972,13.4119,3.9958,-3.2876,13.4266,12.8688,13.1477,1.6887,0.1578,13.3531,13.2245,13.2888,4.5416,-0.4881,13.5063,13.3785,13.4424,4.1211,-0.4460,13.5063,13.2033,13.3548,3.0791,2.5687,27.2474,2129.1479,-262401.1000,303042.9540
4905.0000,13.7369,20.1241,0.0000,257105.8000,-257105.8000,12.1506,0.0000,42231.1024,42231.1024,590.1836,299336.9024,0.0000,-299336.9024,20.1168,14.6109,21693.8000,0.0000,21693.8000,-0.7867,4988.0156,0.0000,4988.0156,35.5397,0.0000,16705.7844,16705.7844,13.6518,19.3269,0.0000,56117.8000,-56117.8000,2.9817,0.0000,9149.4398,9149.4398,145.0844,65267.2398,0.0000,-65267.2398,19.4863,13.9926,1259.5000,0.0000,1259.5000,-0.0457,291.7387,0.0000,291.7387,2.0762,0.0000,967.7613,967.7613,13.5768,19.0887,0.0000,14394.8000,-14394.8000,0.7902,0.0000,2404.3404,2404.3404,38.5466,16799.1404,0.0000,-16799.1404,18.9960,13.5119,1259.5000,0.0000,1259.5000,-0.0457,293.4481,0.0000,293.4481,2.0987,0.0000,966.0519,966.0519,20.1075,13.8047,16.9561,4.5152,182866.2667,19.4791,13.6782,16.5786,3.7401,89761.6123,19.6600,13.7043,16.6821,3.8399,80638.8637,20.1241,20.1168,20.1205,3.2976,9.3815,20.1168,20.1075,20.1122,3.3110,8.5949,20.1075,19.9484,20.0280,3.0799,1.0726,19.4913,19.4863,19.4888,1.4514,4.0543,19.4863,19.4804,19.4833,1.3720,4.0087,19.0887,17.8424,18.4656,0.0532,-0.0032,19.0887,18.9960,19.0424,5.2805,0.7870,18.9960,18.9471,18.9716,5.2430,0.7413,20.1241,19.8509,19.9875,3.4707,-2.7691,13.8265,13.8193,13.8229,3.2683,-9.3887,13.7664,13.7548,13.7606,3.1952,-8.6021,13.6518,13.4997,13.5757,2.9645,-1.0798,13.6625,13.6518,13.6571,3.1364,-4.0616,13.6772,13.6587,13.6680,3.0662,-4.0159,13.5768,12.7310,13.1539,0.0510,-0.0040,13.6440,13.5768,13.6104,3.8570,-0.7942,13.7043,13.6520,13.6781,2.8214,-0.7485,13.7043,13.4569,13.5806,2.7010,2.7619,31.7021,2477.2455,-303405.6000,353266.7427
4906.0000,13.9858,20.3783,0.0000,270003.7000,-270003.7000,12.7601,0.0000,44611.1964,44611.1964,620.8778,314614.8964,0.0000,-314614.8964,20.3719,14.8612,25598.0000,0.0000,25598.0000,-0.9282,5868.4213,0.0000,5868.4213,41.7862,0.0000,19729.5787,19729.5787,13.8701,19.5477,0.0000,76553.8000,-76553.8000,4.0676,0.0000,12520.4757,12520.4757,198.1270,89074.2757,0.0000,-89074.2757,19.6113,14.1151,1278.3000,0.0000,1278.3000,-0.0464,295.6572,0.0000,295.6572,2.1039,0.0000,982.6428,982.6428,13.8298,19.3441,0.0000,18462.7000,-18462.7000,1.0135,0.0000,3092.6751,3092.6751,49.4584,21555.3751,0.0000,-21555.3751,19.1912,13.7033,1278.3000,0.0000,1278.3000,-0.0464,297.1331,0.0000,297.1331,2.1176,0.0000,981.1669,981.1669,20.3636,14.0336,17.1986,5.0700,205334.6963,19.6056,13.9112,16.7584,4.1048,98514.2256,19.8748,13.9057,16.8903,4.3027,90357.6682,20.3783,20.3719,20.3751,3.0493,9.8947,20.3719,20.3636,20.3678,3.0611,8.9664,20.3636,20.1130,20.2383,2.5147,0.5563,19.6157,19.6113,19.6135,1.4811,4.6239,19.6113,19.6056,19.6084,1.4862,4.5775,19.6056,17.7982,18.7019,2.8283,0.0921,19.2153,19.1912,19.2032,1.9178,1.1056,19.1912,19.1747,19.1829,2.5271,1.0593,20.3783,20.1336,20.2560,3.2158,-2.8655,14.0805,14.0741,14.0773,3.0464,-9.8920,14.0099,13.9997,14.0048,2.9229,-8.9638,13.8701,13.6497,13.7599,2.1991,-0.5536,13.8779,13.8701,13.8740,2.5940,-4.6212,13.8891,13.8755,13.8823,2.5630,-4.5749,13.8298,12.7805,13.3052,1.8019,-0.0895,13.8655,13.8298,13.8477,2.8400,-1.1029,13.9057,13.8726,13.8892,2.5231,-1.0566,13.9057,13.6812,13.7935,2.5454,2.8681,35.5447,2777.5117,-336865.6000,394206.5900
4907.0000,14.2120,20.6094,0.0000,289213.4000,-289213.4000,13.6680,0.0000,48042.7891,48042.7891,666.1372,337256.1891,0.0000,-337256.1891,20.6039,15.0888,26906.8000,0.0000,26906.8000,-0.9757,6152.1316,0.0000,6152.1316,43.7789,0.0000,20754.6684,20754.6684,14.0576,19.7373,0.0000,89180.9000,-89180.9000,4.7385,0.0000,14625.4808,14625.4808,231.0107,103806.3808,0.0000,-103806.3808,19.7729,14.2736,1505.0000,0.0000,1505.0000,-0.0546,347.4306,0.0000,347.4306,2.4730,0.0000,1157.5694,1157.5694,14.0298,19.5460,0.0000,20676.9000,-20676.9000,1.1350,0.0000,3471.6208,3471.6208,55.4037,24148.5208,0.0000,-24148.5208,19.3713,13.8798,1505.0000,0.0000,1505.0000,-0.0546,349.0791,0.0000,349.0791,2.4867,0.0000,1155.9209,1155.9209,20.5969,14.2588,17.4279,5.5703,225596.3878,19.7663,14.1029,16.9346,4.4796,107510.6881,20.1001,14.0878,17.0939,4.7556,99867.5566,20.6094,20.6039,20.6067,2.7704,10.5976,20.6039,20.5969,20.6004,2.7839,9.6219,20.5969,20.2691,20.4330,2.3257,0.3936,19.7781,19.7729,19.7755,1.9313,5.1321,19.7729,19.7663,19.7696,1.9211,5.0775,19.7663,18.2896,19.0279,3.9111,0.1557,19.3944,19.3713,19.3829,2.1439,1.2907,19.3713,19.3591,19.3652,2.1762,1.2362,20.6094,20.3984,20.5039,2.9686,-3.0704,14.3098,14.3044,14.3071,2.7489,-10.5914,14.2397,14.2307,14.2352,2.7571,-9.6157,14.0576,13.7832,13.9204,1.9129,-0.3874,14.0636,14.0576,14.0606,2.2276,-5.1259,14.0719,14.0613,14.0666,2.2003,-5.0713,14.0298,13.0512,13.5405,2.8164,-0.1495,14.0549,14.0298,14.0424,2.3260,-1.2845,14.0878,14.0627,14.0752,2.2217,-1.2300,14.0878,13.8938,13.9908,2.3576,3.0766,38.9588,3044.2928,-369154.4000,432974.6325
4908.0000,14.3594,20.7600,0.0000,301047.0000,-301047.0000,14.2272,0.0000,50185.0643,50185.0643,694.4286,351232.0643,0.0000,-351232.0643,20.7566,15.2387,23319.5000,0.0000,23319.5000,-0.8456,5322.6754,0.0000,5322.6754,37.8298,0.0000,17996.8246,17996.8246,14.1826,19.8639,0.0000,86673.8000,-86673.8000,4.6053,0.0000,14240.4896,14240.4896,224.6889,100914.2896,0.0000,-100914.2896,19.9395,14.4370,1778.9000,0.0000,1778.9000,-0.0645,409.8623,0.0000,409.8623,2.9169,0.0000,1369.0377,1369.0377,14.1521,19.6694,0.0000,21609.1000,-21609.1000,1.1862,0.0000,3633.3641,3633.3641,57.9138,25242.4641,0.0000,-25242.4641,19.5585,14.0634,1778.9000,0.0000,1778.9000,-0.0645,411.6965,0.0000,411.6965,2.9322,0.0000,1367.2035,1367.2035,20.7522,14.4154,17.5838,5.7464,232728.2692,19.9328,14.2078,17.0703,4.6725,112139.1017,20.3203,14.1871,17.2537,5.0056,105116.8566,20.7600,20.7566,20.7583,1.8069,11.0011,20.7566,20.7522,20.7544,1.8348,10.1555,20.7522,20.5329,20.6426,2.5054,0.6334,19.9448,19.9395,19.9421,1.9874,5.2387,19.9395,19.9328,19.9362,1.9866,5.1742,19.9328,18.5101,19.2215,2.3120,0.0958,19.5828,19.5585,19.5707,2.2428,1.2820,19.5585,19.5458,19.5522,2.2324,1.2175,20.7600,20.6125,20.6863,2.1774,-3.2261,14.4499,14.4468,14.4483,1.6813,-10.9964,14.3898,14.3842,14.3870,1.8087,-10.1508,14.1826,14.0017,14.0921,2.0492,-0.6288,14.1865,14.1826,14.1846,1.4729,-5.2341,14.1901,14.1834,14.1868,1.4268,-5.1696,14.1521,13.2067,13.6794,1.6526,-0.0911,14.1673,14.1521,14.1597,1.3925,-1.2773,14.1871,14.1728,14.1800,1.2403,-1.2128,14.1871,14.0621,14.1246,1.5911,3.2308,39.9438,3121.2672,-382452.6000,449984.2275
4909.0000,14.4904,20.8940,0.0000,308784.9000,-308784.9000,14.5929,0.0000,51637.0474,51637.0474,712.9743,360421.9474,0.0000,-360421.9474,20.8910,15.3706,26905.1000,0.0000,26905.1000,-0.9756,6131.7729,0.0000,6131.7729,43.5619,0.0000,20773.3271,20773.3271,14.2835,19.9660,0.0000,91183.7000,-91183.7000,4.8449,0.0000,15003.8856,15003.8856,236.5026,106187.5856,0.0000,-106187.5856,20.0408,14.5364,1702.1000,0.0000,1702.1000,-0.0617,391.7056,0.0000,391.7056,2.7849,0.0000,1310.3944,1310.3944,14.2583,19.7766,0.0000,21116.7000,-21116.7000,1.1592,0.0000,3555.0565,3555.0565,56.6018,24671.7565,0.0000,-24671.7565,19.6621,14.1649,1702.1000,0.0000,1702.1000,-0.0617,393.4423,0.0000,393.4423,2.7988,0.0000,1308.6577,1308.6577,20.8872,14.5336,17.7104,5.8990,238908.6942,20.0369,14.3124,17.1746,4.7833,114800.3474,20.4682,14.2906,17.3794,5.1620,108402.4171,20.8940,20.8910,20.8925,1.5955,11.2936,20.8910,20.8872,20.8891,1.6021,10.3180,20.8872,20.7072,20.7972,1.8432,0.5690,20.0439,20.0408,20.0424,1.1861,5.4140,20.0408,20.0369,20.0389,1.2157,5.3522,20.0369,18.8993,19.4681,2.9525,0.1528,19.6744,19.6621,19.6683,1.1542,1.3120,19.6621,19.6551,19.6586,1.2609,1.2502,20.8940,20.7763,20.8352,1.7729,-3.2993,14.5823,14.5794,14.5808,1.5751,-11.2897,14.5121,14.5077,14.5099,1.4596,-10.3140,14.2835,14.1422,14.2129,1.4336,-0.5651,14.2866,14.2835,14.2851,1.1891,-5.4100,14.2891,14.2837,14.2864,1.1787,-5.3483,14.2583,13.4756,13.8669,2.2395,-0.1489,14.2715,14.2583,14.2649,1.2458,-1.3080,14.2906,14.2768,14.2837,1.2282,-1.2463,14.2906,14.1865,14.2385,1.3516,3.3032,41.1044,3211.9529,-390776.0000,462111.4587
4910.0000,14.6109,21.0171,0.0000,319609.2000,-319609.2000,15.1044,0.0000,53602.2886,53602.2886,738.6110,373211.4886,0.0000,-373211.4886,21.0145,15.4918,25602.3000,0.0000,25602.3000,-0.9284,5826.7683,0.0000,5826.7683,41.3821,0.0000,19775.5317,19775.5317,14.3916,20.0754,0.0000,93216.3000,-93216.3000,4.9529,0.0000,15363.1026,15363.1026,241.8764,108579.4026,0.0000,-108579.4026,20.1604,14.6536,1149.3000,0.0000,1149.3000,-0.0417,264.1234,0.0000,264.1234,1.8780,0.0000,885.1766,885.1766,14.3745,19.8939,0.0000,21947.2000,-21947.2000,1.2047,0.0000,3700.0351,3700.0351,58.8351,25647.2351,0.0000,-25647.2351,19.8017,14.3018,1149.3000,0.0000,1149.3000,-0.0417,265.2274,0.0000,265.2274,1.8872,0.0000,884.0726,884.0726,21.0111,14.6628,17.8370,6.1214,247918.6757,20.1559,14.4167,17.2863,4.9807,119537.1002,20.6073,14.4064,17.5069,5.3814,113009.2312,21.0171,21.0145,21.0158,1.4640,11.6805,21.0145,21.0111,21.0128,1.4687,10.7521,21.0111,20.8633,20.9372,1.6658,0.6269,20.1639,20.1604,20.1621,1.4217,5.5798,20.1604,20.1559,20.1581,1.4158,5.5382,20.1559,19.1677,19.6618,2.3143,0.1381,19.8192,19.8017,19.8105,1.6928,1.3428,19.8017,19.7929,19.7973,1.6504,1.3011,21.0171,20.9168,20.9669,1.5667,-3.4240,14.7036,14.7010,14.7023,1.4428,-11.6757,14.6400,14.6355,14.6378,1.5190,-10.7473,14.3916,14.2676,14.3296,1.3849,-0.6221,14.3948,14.3916,14.3932,1.2817,-5.5750,14.3986,14.3929,14.3957,1.2958,-5.5333,14.3745,13.6642,14.0194,1.8161,-0.1332,14.3889,14.3745,14.3817,1.3861,-1.3380,14.4064,14.3917,14.3991,1.3689,-1.2963,14.4064,14.3039,14.3551,1.3836,3.4288,42.4557,3317.5445,-406871.8000,480465.0071
4911.0000,14.7616,21.1712,0.0000,332309.3000,-332309.3000,15.7046,0.0000,55935.5040,55935.5040,768.5783,388244.8040,0.0000,-388244.8040,21.1680,15.6426,24295.6000,0.0000,24295.6000,-0.8810,5519.8883,0.0000,5519.8883,39.2089,0.0000,18775.7117,18775.7117,14.5309,20.2163,0.0000,103512.4000,-103512.4000,5.5000,0.0000,17095.7985,17095.7985,268.7146,120608.1985,0.0000,-120608.1985,20.2742,14.7653,1123.3000,0.0000,1123.3000,-0.0407,257.8094,0.0000,257.8094,1.8326,0.0000,865.4906,865.4906,14.5267,20.0476,0.0000,23766.8000,-23766.8000,1.3046,0.0000,4014.2151,4014.2151,63.7218,27781.0151,0.0000,-27781.0151,19.9578,14.4550,1123.3000,0.0000,1123.3000,-0.0407,258.7554,0.0000,258.7554,1.8412,0.0000,864.5446,864.5446,21.1641,14.8230,17.9935,6.5060,263491.3529,20.2703,14.5609,17.4156,5.2721,126529.6062,20.7396,14.5642,17.6519,5.7024,119750.6535,21.1712,21.1680,21.1696,1.8330,12.1332,21.1680,21.1641,21.1661,1.8260,11.2522,21.1641,20.9787,21.0714,1.5954,0.4788,20.2774,20.2742,20.2758,1.3482,5.9788,20.2742,20.2703,20.2722,1.3535,5.9381,20.2703,19.4831,19.8767,2.5691,0.1923,19.9751,19.9578,19.9665,1.8588,1.4969,19.9578,19.9490,19.9534,1.8602,1.4562,21.1712,21.0620,21.1166,1.7821,-3.5714,14.8598,14.8566,14.8582,1.8569,-12.1246,14.8038,14.7984,14.8011,1.9480,-11.2436,14.5309,14.3647,14.4478,1.4026,-0.4702,14.5348,14.5309,14.5328,1.6610,-5.9702,14.5401,14.5332,14.5366,1.6765,-5.9294,14.5267,13.8890,14.2078,2.2509,-0.1836,14.5438,14.5267,14.5353,1.8295,-1.4882,14.5642,14.5463,14.5552,1.8608,-1.4475,14.5642,14.4401,14.5021,1.7504,3.5801,44.9689,3513.9327,-433046.3000,509771.6125
4912.0000,14.8616,21.2734,0.0000,333400.3000,-333400.3000,15.7562,0.0000,56255.1668,56255.1668,771.8806,389655.4668,0.0000,-389655.4668,21.2713,15.7440,20714.8000,0.0000,20714.8000,-0.7512,4700.9345,0.0000,4700.9345,33.3656,0.0000,16013.8655,16013.8655,14.6216,20.3081,0.0000,105734.2000,-105734.2000,5.6181,0.0000,17486.7696,17486.7696,274.6442,123220.9696,0.0000,-123220.9696,20.3666,14.8559,1412.1000,0.0000,1412.1000,-0.0512,323.7482,0.0000,323.7482,2.3004,0.0000,1088.3518,1088.3518,14.6266,20.1484,0.0000,24507.5000,-24507.5000,1.3453,0.0000,4144.3976,4144.3976,65.7201,28651.8976,0.0000,-28651.8976,20.0827,14.5774,1412.1000,0.0000,1412.1000,-0.0512,324.8100,0.0000,324.8100,2.3099,0.0000,1087.2900,1087.2900,21.2686,14.9215,18.0951,6.6086,267649.5482,20.3634,14.6432,17.5033,5.3602,128645.8604,20.8636,14.6488,17.7562,5.8237,122297.8456,21.2734,21.2713,21.2723,1.2159,12.1495,21.2713,21.2686,21.2699,1.2302,11.3983,21.2686,21.1048,21.1867,1.3682,0.4653,20.3691,20.3666,20.3678,1.0869,6.0834,20.3666,20.3634,20.3650,1.0957,6.0322,20.3634,19.7441,20.0537,2.1132,0.2013,20.0958,20.0827,20.0892,1.4581,1.5465,20.0827,20.0757,20.0792,1.4946,1.4953,21.2734,21.1902,21.2318,1.3669,-3.6067,14.9526,14.9507,14.9516,1.1043,-12.1395,14.9037,14.9004,14.9020,1.1940,-11.3883,14.6216,14.4755,14.5485,1.1921,-0.4553,14.6240,14.6216,14.6228,1.0624,-6.0734,14.6263,14.6221,14.6242,1.0329,-6.0222,14.6266,14.1084,14.3675,1.9027,-0.1912,14.6369,14.6266,14.6317,1.1408,-1.5365,14.6488,14.6390,14.6439,1.0466,-1.4853,14.6488,14.5625,14.6057,1.2259,3.6167,45.4175,3548.9910,-440103.0000,518593.2542
4913.0000,14.9368,21.3503,0.0000,343088.9000,-343088.9000,16.2141,0.0000,57995.8087,57995.8087,794.8450,401084.7087,0.0000,-401084.7087,21.3488,15.8201,13549.4000,0.0000,13549.4000,-0.4913,3072.2029,0.0000,3072.2029,21.7960,0.0000,10477.1971,10477.1971,14.6944,20.3818,0.0000,98108.1000,-98108.1000,5.2128,0.0000,16243.5355,16243.5355,254.9341,114351.6355,0.0000,-114351.6355,20.4971,14.9840,928.5000,0.0000,928.5000,-0.0337,212.5567,0.0000,212.5567,1.5108,0.0000,715.9433,715.9433,14.7094,20.2321,0.0000,26429.3000,-26429.3000,1.4508,0.0000,4473.9696,4473.9696,70.8828,30903.2696,0.0000,-30903.2696,20.2023,14.6948,928.5000,0.0000,928.5000,-0.0337,213.2775,0.0000,213.2775,1.5164,0.0000,715.2225,715.2225,21.3469,15.0200,18.1834,6.7241,272326.2046,20.4926,14.7021,17.5973,5.5386,132926.1738,20.9814,14.7280,17.8547,5.9813,125607.6922,21.3503,21.3488,21.3496,0.9086,12.4722,21.3488,21.3469,21.3479,0.9166,11.9809,21.3469,21.2550,21.3009,1.3550,0.8213,20.5007,20.4971,20.4989,1.5577,6.0342,20.4971,20.4926,20.4948,1.5433,6.0005,20.4926,19.7226,20.1076,0.6264,0.0488,20.2155,20.2023,20.2089,1.4203,1.4996,20.2023,20.1955,20.1989,1.4211,1.4659,21.3503,21.2892,21.3198,1.0383,-3.7419,15.0222,15.0208,15.0215,0.8196,-12.4622,14.9922,14.9894,14.9908,1.0480,-11.9709,14.6944,14.6100,14.6522,1.2272,-0.8113,14.6963,14.6944,14.6953,0.8518,-6.0242,14.6982,14.6947,14.6965,0.8490,-5.9905,14.7094,14.1025,14.4059,0.4407,-0.0388,14.7185,14.7094,14.7139,0.9680,-1.4896,14.7280,14.7190,14.7235,0.9371,-1.4559,14.7280,14.6580,14.6930,1.0301,3.7519,45.7736,3576.8171,-452219.9000,530860.0706
4914.0000,14.6786,21.0862,0.0000,250717.1000,-250717.1000,11.8487,0.0000,42116.9548,42116.9548,581.1388,292834.0548,0.0000,-292834.0548,21.0933,15.5692,11190.7000,0.0000,11190.7000,-0.4058,2544.6179,0.0000,2544.6179,17.9843,0.0000,8646.0821,8646.0821,14.4265,20.1106,0.0000,65996.1000,-65996.1000,3.5066,0.0000,10882.5922,10882.5922,171.5445,76878.6922,0.0000,-76878.6922,20.2864,14.7772,786.1000,0.0000,786.1000,-0.0285,180.3931,0.0000,180.3931,1.2770,0.0000,605.7069,605.7069,14.4308,19.9507,0.0000,27599.3000,-27599.3000,1.5150,0.0000,4656.0831,4656.0831,74.0287,32255.3831,0.0000,-32255.3831,19.9837,14.4803,786.1000,0.0000,786.1000,-0.0285,181.0260,0.0000,181.0260,1.2818,0.0000,605.0740,605.0740,21.1016,14.6410,17.8713,5.0475,204424.5002,20.2852,14.3917,17.3385,4.1441,99458.1433,20.8535,14.3436,17.5986,4.5775,96126.9750,21.0862,21.0933,21.0897,-3.1589,9.2157,21.0933,21.1016,21.0974,-3.0457,8.8099,21.1016,21.2434,21.1725,-1.5739,0.6062,20.2776,20.2864,20.2820,-2.6407,4.1128,20.2864,20.2968,20.2916,-2.4763,4.0843,19.9507,20.1236,20.0372,-0.8735,-0.2910,19.9507,19.9837,19.9672,-2.9401,1.2240,19.9837,19.9982,19.9909,-2.5334,1.1955,21.0862,21.2419,21.1641,-1.9028,-2.6329,14.6928,14.7016,14.6972,-3.9371,-9.1981,14.6376,14.6523,14.6450,-4.1972,-8.7923,14.4265,14.5900,14.5082,-1.7603,-0.5886,14.4153,14.4265,14.4209,-3.3355,-4.0952,14.3917,14.4128,14.4022,-3.5744,-4.0667,14.3917,14.4067,14.3992,-0.1047,0.3087,14.3958,14.4370,14.4164,-3.6137,-1.2064,14.3436,14.3938,14.3687,-4.3053,-1.1779,14.3436,14.5986,14.4711,-2.7015,2.6506,33.7556,2637.7121,-331549.6000,400009.6184
4915.0000,14.5077,20.9116,0.0000,244479.8000,-244479.8000,11.5539,0.0000,40900.4637,40900.4637,565.6988,285380.2637,0.0000,-285380.2637,20.9165,15.3956,11173.1000,0.0000,11173.1000,-0.4052,2545.6615,0.0000,2545.6615,18.0136,0.0000,8627.4385,8627.4385,14.2486,19.9307,0.0000,49659.1000,-49659.1000,2.6386,0.0000,8166.9555,8166.9555,128.9323,57826.0555,0.0000,-57826.0555,20.2384,14.7302,621.9000,0.0000,621.9000,-0.0226,142.7917,0.0000,142.7917,1.0130,0.0000,479.1083,479.1083,14.2896,19.8082,0.0000,26515.1000,-26515.1000,1.4555,0.0000,4465.5689,4465.5689,71.0953,30980.6689,0.0000,-30980.6689,19.8325,14.3320,621.9000,0.0000,621.9000,-0.0226,143.4661,0.0000,143.4661,1.0169,0.0000,478.4339,478.4339,20.9225,14.4999,17.7112,4.6478,188237.9111,20.2163,14.2235,17.2199,3.9032,93675.8784,20.7378,14.1951,17.4664,4.2613,89487.5843,20.9116,20.9165,20.9140,-2.1441,8.9971,20.9165,20.9225,20.9195,-2.1706,8.5920,20.9225,21.0483,20.9854,-2.2808,0.9931,20.2363,20.2384,20.2373,-0.5624,3.6317,20.2384,20.2414,20.2399,-0.6474,3.6092,19.8082,20.0119,19.9101,-1.5571,-0.4436,19.8082,19.8325,19.8204,-1.7956,1.0119,19.8325,19.8453,19.8389,-1.8582,0.9894,20.9116,21.0831,20.9974,-2.0352,-2.5568,14.5338,14.5383,14.5360,-1.9682,-8.9848,14.4863,14.4931,14.4897,-1.8972,-8.5797,14.2486,14.3805,14.3146,-2.3609,-0.9808,14.2405,14.2486,14.2446,-2.1516,-3.6194,14.2235,14.2374,14.2304,-2.0966,-3.5968,14.2235,14.3668,14.2951,-1.2793,0.4559,14.2249,14.2544,14.2397,-2.1565,-0.9996,14.1951,14.2224,14.2087,-1.9539,-0.9771,14.1951,14.4006,14.2978,-2.1142,2.5691,31.2869,2444.8013,-308237.1000,371401.3738
4916.0000,14.2216,20.6192,0.0000,178503.1000,-178503.1000,8.4359,0.0000,29658.9145,29658.9145,412.5648,208162.0145,0.0000,-208162.0145,20.6301,15.1144,11170.6000,0.0000,11170.6000,-0.4051,2553.3538,0.0000,2553.3538,18.0497,0.0000,8617.2462,8617.2462,13.9424,19.6208,0.0000,28395.6000,-28395.6000,1.5088,0.0000,4649.0014,4649.0014,73.6698,33044.6014,0.0000,-33044.6014,20.0618,14.5569,672.3000,0.0000,672.3000,-0.0244,154.6794,0.0000,154.6794,1.0957,0.0000,517.6206,517.6206,14.0444,19.5607,0.0000,25330.9000,-25330.9000,1.3905,0.0000,4253.7495,4253.7495,67.9085,29584.6495,0.0000,-29584.6495,19.6105,14.1143,672.3000,0.0000,672.3000,-0.0244,155.4973,0.0000,155.4973,1.1015,0.0000,516.8027,516.8027,20.6432,14.1122,17.3777,3.3840,137051.8040,20.0235,13.8696,16.9466,2.8698,68874.2096,20.5485,13.7966,17.1726,3.1486,66120.1268,20.6192,20.6301,20.6246,-3.5161,6.6592,20.6301,20.6432,20.6367,-3.4369,6.2541,20.6432,20.8423,20.7428,-2.9517,0.8135,20.0487,20.0618,20.0552,-2.2214,2.3222,20.0618,20.0772,20.0695,-2.0797,2.2978,19.5607,19.8192,19.6900,-2.6797,-0.6038,19.5607,19.6105,19.5856,-2.8565,0.7866,19.6105,19.6342,19.6224,-2.6369,0.7623,20.6192,20.9408,20.7800,-2.6468,-1.7767,14.1996,14.2120,14.2058,-4.0088,-6.6442,14.1185,14.1402,14.1294,-4.3719,-6.2391,13.9424,14.1617,14.0520,-3.1916,-0.7985,13.9197,13.9424,13.9310,-3.8070,-2.3072,13.8696,13.9129,13.8912,-4.1169,-2.2828,13.8696,14.1553,14.0124,-3.4354,0.6188,13.8867,13.9556,13.9211,-3.8673,-0.7716,13.7966,13.8793,13.8380,-4.4980,-0.7473,13.7966,14.2570,14.0268,-3.2941,1.7917,22.6424,1769.3059,-219714.4000,272046.1404
4917.0000,14.0140,20.4071,0.0000,170195.1000,-170195.1000,8.0433,0.0000,28139.1966,28139.1966,392.6160,198334.2966,0.0000,-198334.2966,20.4156,14.9040,9479.0000,0.0000,9479.0000,-0.3437,2172.0031,0.0000,2172.0031,15.3721,0.0000,7306.9969,7306.9969,13.7435,19.4196,0.0000,19119.3000,-19119.3000,1.0159,0.0000,3121.2929,3121.2929,49.5405,22240.5929,0.0000,-22240.5929,20.0042,14.5005,419.9000,0.0000,419.9000,-0.0152,96.6730,0.0000,96.6730,0.6859,0.0000,323.2270,323.2270,13.8234,19.3377,0.0000,23555.3000,-23555.3000,1.2930,0.0000,3945.4426,3945.4426,63.1307,27500.7426,0.0000,-27500.7426,19.3946,13.9027,419.9000,0.0000,419.9000,-0.0152,97.3673,0.0000,97.3673,0.6900,0.0000,322.5327,322.5327,20.4261,13.9563,17.1912,3.0740,124495.7246,19.9070,13.6946,16.8008,2.6565,63756.1446,20.3793,13.6377,17.0085,2.8828,60538.6507,20.4071,20.4156,20.4114,-2.5972,6.3427,20.4156,20.4261,20.4208,-2.6282,5.9989,20.4261,20.5834,20.5047,-2.8963,1.0100,19.9998,20.0042,20.0020,-0.6655,2.0258,20.0042,20.0107,20.0075,-0.7721,2.0106,19.3377,19.5863,19.4620,-2.7747,-0.6502,19.3377,19.3946,19.3662,-2.6718,0.6428,19.3946,19.4230,19.4088,-2.6002,0.6276,20.4071,20.7322,20.5697,-2.5613,-1.7006,14.0091,14.0167,14.0129,-2.3518,-6.3313,13.9466,13.9577,13.9521,-2.1625,-5.9876,13.7435,13.8981,13.8208,-2.8145,-0.9986,13.7273,13.7435,13.7354,-2.3848,-2.0145,13.6946,13.7214,13.7080,-2.2350,-1.9992,13.6946,13.8987,13.7967,-2.6273,0.6616,13.6907,13.7445,13.7176,-2.4794,-0.6315,13.6377,13.6855,13.6616,-2.1518,-0.6162,13.6377,14.0041,13.8209,-2.5084,1.7120,20.6670,1614.9504,-202550.9000,248790.5199
4918.0000,13.8249,20.2140,0.0000,143213.8000,-143213.8000,6.7682,0.0000,23572.5309,23572.5309,329.9216,166786.3309,0.0000,-166786.3309,20.2230,14.7151,9252.9000,0.0000,9252.9000,-0.3355,2124.8931,0.0000,2124.8931,15.0466,0.0000,7128.0069,7128.0069,13.5738,19.2480,0.0000,14705.6000,-14705.6000,0.7814,0.0000,2394.9457,2394.9457,38.0733,17100.5457,0.0000,-17100.5457,19.8598,14.3588,344.6000,0.0000,344.6000,-0.0125,79.4704,0.0000,79.4704,0.5633,0.0000,265.1296,265.1296,13.6440,19.1567,0.0000,20498.0000,-20498.0000,1.1252,0.0000,3426.3420,3426.3420,54.9240,23924.3420,0.0000,-23924.3420,19.2128,13.7245,344.6000,0.0000,344.6000,-0.0125,80.0795,0.0000,80.0795,0.5678,0.0000,264.5205,264.5205,20.2342,13.7427,16.9884,2.5700,104085.0583,19.7479,13.5189,16.6334,2.2195,53267.3225,20.1998,13.4499,16.8248,2.4051,50506.2389,20.2140,20.2230,20.2185,-2.3505,5.3549,20.2230,20.2342,20.2286,-2.3428,5.0193,20.2342,20.3852,20.3097,-2.3766,0.8622,19.8446,19.8598,19.8522,-1.8314,1.6436,19.8598,19.8776,19.8687,-1.6980,1.6311,19.1567,19.3870,19.2718,-2.3187,-0.5860,19.1567,19.2128,19.1847,-2.2127,0.5392,19.2128,19.2416,19.2272,-2.2150,0.5267,20.2140,20.5569,20.3854,-2.2469,-1.4133,13.8135,13.8226,13.8181,-2.3744,-5.3448,13.7376,13.7531,13.7454,-2.5186,-5.0092,13.5738,13.7129,13.6433,-2.1651,-0.8521,13.5563,13.5738,13.5650,-2.0791,-1.6335,13.5189,13.5501,13.5345,-2.1171,-1.6210,13.5189,13.7102,13.6145,-2.2214,0.5961,13.5139,13.5695,13.5417,-2.1470,-0.5291,13.4499,13.5088,13.4794,-2.2230,-0.5166,13.4499,13.8336,13.6417,-2.1858,1.4234,17.3050,1352.2374,-168475.3000,207858.6196
4919.0000,13.6594,20.0450,0.0000,129548.6000,-129548.6000,6.1223,0.0000,21240.3347,21240.3347,298.0707,150788.9347,0.0000,-150788.9347,20.0537,14.5490,9234.6000,0.0000,9234.6000,-0.3349,2124.8477,0.0000,2124.8477,15.0540,0.0000,7109.7523,7109.7523,13.4137,19.0861,0.0000,9990.9000,-9990.9000,0.5309,0.0000,1623.4517,1623.4517,25.8491,11614.3517,0.0000,-11614.3517,19.7888,14.2892,335.3000,0.0000,335.3000,-0.0122,77.3898,0.0000,77.3898,0.5492,0.0000,257.9102,257.9102,13.4882,18.9994,0.0000,17400.9000,-17400.9000,0.9552,0.0000,2903.5670,2903.5670,46.6170,20304.4670,0.0000,-20304.4670,19.0607,13.5754,335.3000,0.0000,335.3000,-0.0122,78.0602,0.0000,78.0602,0.5538,0.0000,257.2398,257.2398,20.0647,13.5718,16.8183,2.2413,90772.2798,19.6391,13.3521,16.4956,1.9532,46876.7170,20.0755,13.2730,16.6742,2.1133,44379.9409,20.0450,20.0537,20.0494,-2.0648,4.8404,20.0537,20.0647,20.0592,-2.0676,4.5056,20.0647,20.1994,20.1321,-2.1672,0.8810,19.7808,19.7888,19.7848,-0.8365,1.4118,19.7888,19.8000,19.7944,-0.9201,1.3997,18.9994,19.2171,19.1083,-1.9969,-0.5335,18.9994,19.0607,19.0301,-1.8899,0.4217,19.0607,19.0916,19.0761,-1.8468,0.4096,20.0450,20.3899,20.2174,-2.0512,-1.2819,13.6472,13.6559,13.6516,-2.0328,-4.8341,13.5657,13.5801,13.5729,-2.1044,-4.4992,13.4137,13.5406,13.4771,-2.0288,-0.8746,13.3945,13.4137,13.4041,-1.9658,-1.4055,13.3521,13.3867,13.3694,-2.0160,-1.3933,13.3521,13.5448,13.4484,-2.0277,0.5398,13.3506,13.4146,13.3826,-1.9435,-0.4154,13.2730,13.3438,13.3084,-2.0867,-0.4032,13.2730,13.6727,13.4728,-2.0618,1.2883,15.1670,1185.1735,-147035.2000,182028.9377
4920.0000,13.5237,19.9064,0.0000,112342.5000,-112342.5000,5.3092,0.0000,18360.7618,18360.7618,258.2026,130703.2618,0.0000,-130703.2618,19.9147,14.4127,9256.8000,0.0000,9256.8000,-0.3357,2133.4023,0.0000,2133.4023,15.1231,0.0000,7123.3977,7123.3977,13.3164,18.9877,0.0000,13394.4000,-13394.4000,0.7117,0.0000,2173.5470,2173.5470,34.6329,15567.9470,0.0000,-15567.9470,19.5286,14.0340,331.5000,0.0000,331.5000,-0.0120,76.7472,0.0000,76.7472,0.5434,0.0000,254.7528,254.7528,13.3547,18.8648,0.0000,14728.9000,-14728.9000,0.8085,0.0000,2454.0819,2454.0819,39.4530,17182.9819,0.0000,-17182.9819,18.9207,13.4381,331.5000,0.0000,331.5000,-0.0120,77.3054,0.0000,77.3054,0.5487,0.0000,254.1946,254.1946,19.9253,13.4250,16.6751,2.0025,81103.2728,19.4584,13.2801,16.3693,1.7130,41112.7841,19.9019,13.1771,16.5395,1.8645,39154.8248,19.9064,19.9147,19.9106,-1.6985,4.1986,19.9147,19.9253,19.9200,-1.7040,3.8630,19.9253,20.0690,19.9971,-1.6522,0.6281,19.4946,19.5286,19.5116,-3.3204,1.3398,19.5286,19.5673,19.5480,-2.9974,1.3278,18.8648,19.0947,18.9797,-1.5748,-0.3975,18.8648,18.9207,18.8927,-1.6814,0.4110,18.9207,18.9501,18.9354,-1.7220,0.3990,19.9064,20.2438,20.0751,-1.7408,-1.1106,13.5172,13.5250,13.5211,-1.5974,-4.1923,13.4256,13.4393,13.4324,-1.7188,-3.8567,13.3164,13.4289,13.3726,-1.2845,-0.6218,13.3046,13.3164,13.3105,-1.1534,-1.3335,13.2801,13.2979,13.2890,-0.9936,-1.3215,13.2801,13.4275,13.3538,-1.1660,0.4038,13.2297,13.2820,13.2558,-1.5529,-0.4048,13.1771,13.2233,13.2002,-1.3290,-0.3927,13.1771,13.5187,13.3479,-1.5311,1.1169,13.6056,1063.1576,-130546.0000,161370.8817
4921.0000,13.4144,19.7949,0.0000,108837.3000,-108837.3000,5.1436,0.0000,17742.5345,17742.5345,249.9254,126579.8345,0.0000,-126579.8345,19.8018,14.3019,9243.0000,0.0000,9243.0000,-0.3352,2133.0322,0.0000,2133.0322,15.1278,0.0000,7109.9678,7109.9678,13.2209,18.8912,0.0000,9693.1000,-9693.1000,0.5150,0.0000,1570.8502,1570.8502,25.0531,11263.9502,0.0000,-11263.9502,19.4967,14.0028,345.8000,0.0000,345.8000,-0.0125,80.0880,0.0000,80.0880,0.5688,0.0000,265.7120,265.7120,13.2632,18.7725,0.0000,13206.0000,-13206.0000,0.7249,0.0000,2198.1397,2198.1397,35.3696,15404.1397,0.0000,-15404.1397,18.8206,13.3401,345.8000,0.0000,345.8000,-0.0125,80.7375,0.0000,80.7375,0.5734,0.0000,265.0625,265.0625,19.8108,13.3231,16.5669,1.8607,75359.9601,19.3752,13.1749,16.2750,1.6005,38411.4272,19.8144,13.0619,16.4381,1.7430,36603.0445,19.7949,19.8018,19.7983,-1.3777,4.0607,19.8018,19.8108,19.8063,-1.3956,3.7255,19.8108,19.9297,19.8702,-1.5548,0.7139,19.4945,19.4967,19.4956,-0.2169,1.2289,19.4967,19.5049,19.5008,-0.5925,1.2164,18.7725,18.9703,18.8714,-1.3310,-0.3898,18.7725,18.8206,18.7965,-1.1842,0.3351,18.8206,18.8470,18.8338,-1.2498,0.3226,19.7949,20.1025,19.9487,-1.5492,-1.0829,13.4128,13.4193,13.4161,-1.2912,-4.0572,13.3221,13.3328,13.3275,-1.2905,-3.7220,13.2209,13.3181,13.2695,-1.2681,-0.7104,13.2077,13.2209,13.2143,-1.1840,-1.2254,13.1749,13.1995,13.1872,-1.2521,-1.2129,13.1749,13.3338,13.2543,-1.2235,0.3933,13.1278,13.1794,13.1536,-1.2575,-0.3316,13.0619,13.1194,13.0907,-1.3453,-0.3191,13.0619,13.3961,13.2290,-1.4580,1.0863,12.7110,993.2544,-121801.8000,150374.4317
4922.0000,13.3325,19.7112,0.0000,99404.5000,-99404.5000,4.6978,0.0000,16173.9019,16173.9019,228.1028,115578.4019,0.0000,-115578.4019,19.7170,14.2187,9224.4000,0.0000,9224.4000,-0.3345,2130.8574,0.0000,2130.8574,15.1196,0.0000,7093.5426,7093.5426,13.1799,18.8498,0.0000,14963.7000,-14963.7000,0.7951,0.0000,2423.6283,2423.6283,38.6613,17387.3283,0.0000,-17387.3283,19.2579,13.7686,333.2000,0.0000,333.2000,-0.0121,77.3888,0.0000,77.3888,0.5483,0.0000,255.8112,255.8112,13.1703,18.6789,0.0000,11800.1000,-11800.1000,0.6477,0.0000,1962.1522,1962.1522,31.6017,13762.2522,0.0000,-13762.2522,18.7223,13.2438,333.2000,0.0000,333.2000,-0.0121,77.8882,0.0000,77.8882,0.5533,0.0000,255.3118,255.3118,19.7244,13.2497,16.4871,1.7826,72195.9751,19.2230,13.1644,16.1937,1.5012,36029.7747,19.6543,13.0476,16.3509,1.6371,34378.3144,19.7112,19.7170,19.7141,-1.0402,3.7066,19.7170,19.7244,19.7207,-1.0565,3.3721,19.7244,19.8442,19.7843,-1.0603,0.4811,19.2247,19.2579,19.2413,-3.0924,1.2762,19.2579,19.2949,19.2764,-2.7315,1.2641,18.6789,18.8953,18.7871,-1.0408,-0.2777,18.6789,18.7223,18.7006,-1.1813,0.3700,18.7223,18.7457,18.7340,-1.2277,0.3580,19.7112,19.9824,19.8468,-1.2528,-0.9912,13.3453,13.3500,13.3476,-0.8497,-3.7020,13.2503,13.2585,13.2544,-0.9047,-3.3675,13.1799,13.2542,13.2170,-0.6568,-0.4766,13.1750,13.1799,13.1774,-0.4685,-1.2716,13.1644,13.1693,13.1668,-0.2693,-1.2596,13.1644,13.2596,13.2120,-0.5345,0.2823,13.0702,13.1014,13.0858,-0.8415,-0.3655,13.0476,13.0643,13.0559,-0.4429,-0.3534,13.0476,13.2676,13.1576,-0.8857,0.9957,12.2233,955.1470,-116277.5000,142604.0642
4923.0000,13.2444,19.6213,0.0000,90295.2000,-90295.2000,4.2673,0.0000,14661.7075,14661.7075,207.0898,104956.9075,0.0000,-104956.9075,19.6280,14.1315,9245.8000,0.0000,9245.8000,-0.3353,2138.0341,0.0000,2138.0341,15.1714,0.0000,7107.7659,7107.7659,13.0648,18.7334,0.0000,6107.5000,-6107.5000,0.3245,0.0000,987.6575,987.6575,15.7772,7095.1575,0.0000,-7095.1575,19.3748,13.8832,342.5000,0.0000,342.5000,-0.0124,79.4383,0.0000,79.4383,0.5654,0.0000,263.0617,263.0617,13.1325,18.6407,0.0000,10377.2000,-10377.2000,0.5696,0.0000,1724.8458,1724.8458,27.7890,12102.0458,0.0000,-12102.0458,18.6718,13.1943,342.5000,0.0000,342.5000,-0.0124,80.1111,0.0000,80.1111,0.5695,0.0000,262.3889,262.3889,19.6365,13.1122,16.3744,1.4916,60411.1151,19.2111,12.9834,16.0972,1.2814,30754.0364,19.6461,12.8471,16.2466,1.3990,29378.8809,19.6213,19.6280,19.6247,-1.1025,3.3752,19.6280,19.6365,19.6323,-1.0903,3.0400,19.6365,19.7382,19.6874,-1.1934,0.6393,19.3999,19.3748,19.3873,1.7389,0.9638,19.3748,19.3556,19.3652,1.0476,0.9514,18.6407,18.7931,18.7169,-0.8704,-0.3290,18.6407,18.6718,18.6563,-0.5582,0.2407,18.6718,18.6912,18.6815,-0.6566,0.2283,19.6213,19.8905,19.7559,-1.1206,-0.8920,13.2380,13.2459,13.2420,-1.2986,-3.3739,13.1243,13.1394,13.1319,-1.5028,-3.0387,13.0648,13.1696,13.1172,-1.2283,-0.6380,13.0433,13.0648,13.0540,-1.5125,-0.9625,12.9834,13.0323,13.0079,-1.9418,-0.9501,12.9834,13.2062,13.0948,-1.4379,0.3302,12.9717,13.0309,13.0013,-1.0435,-0.2394,12.8471,12.9595,12.9033,-1.8656,-0.2270,12.8471,13.2389,13.0430,-1.4063,0.8933,10.2675,802.3207,-96849.1000,120544.0325
