Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4924.0000,13.2020,19.5780,0.0000,111594.9000,-111594.9000,5.2739,0.0000,18102.4072,18102.4072,255.7946,129697.3072,0.0000,-129697.3072,19.5808,14.0852,9242.9000,0.0000,9242.9000,-0.3352,2138.5525,0.0000,2138.5525,15.1843,0.0000,7104.3475,7104.3475,13.0313,18.6996,0.0000,10144.8000,-10144.8000,0.5390,0.0000,1639.7920,1639.7920,26.1950,11784.5920,0.0000,-11784.5920,19.2787,13.7890,335.7000,0.0000,335.7000,-0.0122,77.9501,0.0000,77.9501,0.5533,0.0000,257.7499,257.7499,13.0357,18.5431,0.0000,9382.6000,-9382.6000,0.5150,0.0000,1557.9152,1557.9152,25.1248,10940.5152,0.0000,-10940.5152,18.6003,13.1242,335.7000,0.0000,335.7000,-0.0122,78.5889,0.0000,78.5889,0.5585,0.0000,257.1111,257.1111,19.5847,13.1952,16.3899,1.8159,73543.0733,19.1993,13.0243,16.1118,1.5794,37906.7227,19.5739,12.9404,16.2572,1.6967,35631.0574,19.5780,19.5808,19.5794,-0.5700,4.1174,19.5808,19.5847,19.5827,-0.6215,3.7823,19.5847,19.6455,19.6151,-0.8957,0.7981,19.2642,19.2787,19.2714,-1.4222,1.3371,19.2787,19.2914,19.2850,-0.9907,1.3249,18.5431,18.7421,18.6426,-0.9202,-0.2667,18.5431,18.6003,18.5717,-1.0442,0.2484,18.6003,18.6248,18.6125,-0.8561,0.2362,19.5780,19.7678,19.6729,-1.0255,-1.1564,13.2423,13.2423,13.2423,-0.0191,-4.1199,13.1713,13.1677,13.1695,0.4308,-3.7848,13.0313,13.0822,13.0567,-0.7530,-0.8006,13.0282,13.0313,13.0298,-0.3164,-1.3396,13.0243,13.0212,13.0228,0.1565,-1.3274,13.0243,13.1014,13.0629,-0.4085,0.2642,12.9314,12.9666,12.9490,-0.6542,-0.2509,12.9404,12.9216,12.9310,0.3113,-0.2387,12.9404,13.0578,12.9991,-0.5531,1.1539,12.5905,983.8384,-121208.0000,147080.8534
4925.0000,13.1944,19.5703,0.0000,123251.9000,-123251.9000,5.8248,0.0000,19989.8541,19989.8541,282.4370,143241.7541,0.0000,-143241.7541,19.5708,14.0754,9224.5000,0.0000,9224.5000,-0.3345,2134.5460,0.0000,2134.5460,15.1634,0.0000,7089.9540,7089.9540,13.0482,18.7167,0.0000,7757.0000,-7757.0000,0.4122,0.0000,1254.1197,1254.1197,20.0268,9011.1197,0.0000,-9011.1197,19.3305,13.8398,420.9000,0.0000,420.9000,-0.0153,97.6736,0.0000,97.6736,0.6946,0.0000,323.2264,323.2264,13.0194,18.5267,0.0000,9632.6000,-9632.6000,0.5288,0.0000,1599.1482,1599.1482,25.7923,11231.7482,0.0000,-11231.7482,18.5519,13.0768,420.9000,0.0000,420.9000,-0.0153,98.5926,0.0000,98.5926,0.7010,0.0000,322.3074,322.3074,19.5717,13.2272,16.3994,1.9337,78314.1321,19.2020,13.0461,16.1241,1.6886,40526.3945,19.5242,13.0019,16.2630,1.7891,37571.1296,19.5703,19.5708,19.5706,-0.1301,4.5349,19.5708,19.5717,19.5712,-0.1619,4.2004,19.5717,19.5937,19.5827,-0.4145,1.0001,19.3378,19.3305,19.3341,0.7328,1.4122,19.3305,19.3243,19.3274,0.4873,1.3970,18.5267,18.6510,18.5888,-0.6723,-0.3099,18.5267,18.5519,18.5393,-0.4148,0.2189,18.5519,18.5727,18.5623,-0.6299,0.2036,19.5703,19.6744,19.6223,-0.6332,-1.2899,13.2499,13.2495,13.2497,0.0657,-4.5398,13.1855,13.1842,13.1849,0.1623,-4.2053,13.0482,13.0528,13.0505,-0.0984,-1.0050,13.0504,13.0482,13.0493,0.2128,-1.4171,13.0461,13.0419,13.0440,0.2323,-1.4019,13.0461,13.0638,13.0549,-0.1191,0.3050,12.9697,12.9589,12.9643,0.1612,-0.2238,13.0019,12.9619,12.9819,0.5905,-0.2085,13.0019,12.9997,13.0008,-0.0033,1.2850,13.4610,1051.8616,-130575.2000,156411.6561
4926.0000,13.3591,19.7384,0.0000,209057.7000,-209057.7000,9.8799,0.0000,34036.4488,34036.4488,479.0413,243094.1488,0.0000,-243094.1488,19.7330,14.2345,9245.4000,0.0000,9245.4000,-0.3353,2135.3061,0.0000,2135.3061,15.1998,0.0000,7110.0939,7110.0939,13.2329,18.9033,0.0000,2256.1000,-2256.1000,0.1199,0.0000,365.6810,365.6810,5.8251,2621.7810,0.0000,-2621.7810,19.6245,14.1280,393.2000,0.0000,393.2000,-0.0143,90.9288,0.0000,90.9288,0.6485,0.0000,302.2712,302.2712,13.0723,18.5800,0.0000,11111.9000,-11111.9000,0.6100,0.0000,1845.7735,1845.7735,29.7529,12957.6735,0.0000,-12957.6735,18.5482,13.0732,393.2000,0.0000,393.2000,-0.0143,92.1081,0.0000,92.1081,0.6552,0.0000,301.0919,301.0919,19.7267,13.5314,16.6291,3.0226,122414.1568,19.4195,13.2681,16.3438,2.7010,64824.6019,19.6028,13.3345,16.4686,2.7524,57800.0883,19.7384,19.7330,19.7357,1.9697,7.6012,19.7330,19.7267,19.7299,1.8907,7.2659,19.7267,19.6882,19.7074,1.4821,2.1430,19.6466,19.6245,19.6356,3.6145,2.2628,19.6245,19.5983,19.6114,3.4044,2.2486,18.5800,18.5881,18.5841,-0.0810,-0.4837,18.5800,18.5482,18.5641,0.2767,0.1263,18.5482,18.5562,18.5522,-0.1446,0.1120,19.7384,19.6542,19.6963,0.8692,-2.2787,13.4523,13.4458,13.4491,2.3822,-7.6198,13.4285,13.4163,13.4224,2.8428,-7.2845,13.2329,13.1844,13.2087,1.8850,-2.1616,13.2467,13.2329,13.2398,2.2752,-2.2814,13.2681,13.2412,13.2547,2.5192,-2.2672,13.2681,13.0976,13.1829,1.5202,0.4651,13.0620,12.9913,13.0266,0.7285,-0.1449,13.3345,13.0607,13.1976,2.5798,-0.1306,13.3345,13.0669,13.2007,2.3892,2.2601,21.1211,1650.4292,-212393.9000,245038.8470
4927.0000,13.5875,19.9715,0.0000,261450.9000,-261450.9000,12.3559,0.0000,42794.2750,42794.2750,599.7346,304245.1750,0.0000,-304245.1750,19.9654,14.4624,15645.8000,0.0000,15645.8000,-0.5673,3603.7367,0.0000,3603.7367,25.6678,0.0000,12042.0633,12042.0633,13.4447,19.1175,0.0000,3644.1000,-3644.1000,0.1936,0.0000,592.3984,592.3984,9.4156,4236.4984,0.0000,-4236.4984,19.8369,14.3363,722.3000,0.0000,722.3000,-0.0262,166.6188,0.0000,166.6188,1.1867,0.0000,555.6812,555.6812,13.2138,18.7227,0.0000,11793.2000,-11793.2000,0.6474,0.0000,1961.9274,1961.9274,31.5784,13755.1274,0.0000,-13755.1274,18.5906,13.1148,722.3000,0.0000,722.3000,-0.0262,169.1134,0.0000,169.1134,1.2037,0.0000,553.1866,553.1866,19.9579,13.7372,16.8476,3.7255,150883.8357,19.6293,13.4696,16.5495,3.3201,79682.7771,19.7609,13.5623,16.6616,3.3411,70162.2931,19.9715,19.9654,19.9685,2.7857,9.5107,19.9654,19.9579,19.9617,2.7743,8.9433,19.9579,19.9023,19.9301,2.6638,2.6548,19.8490,19.8369,19.8429,2.4790,2.8484,19.8369,19.8209,19.8289,2.6013,2.8222,18.7227,18.6126,18.6676,0.9853,-0.5317,18.7227,18.5906,18.6567,1.0934,0.1156,18.5906,18.5667,18.5787,0.2958,0.0894,19.9715,19.7985,19.8850,2.2536,-2.8452,13.6754,13.6696,13.6725,2.6730,-9.5374,13.6343,13.6256,13.6299,2.4813,-8.9700,13.4447,13.3928,13.4187,2.5116,-2.6814,13.4569,13.4447,13.4508,2.5226,-2.8750,13.4696,13.4488,13.4592,2.4448,-2.8488,13.4696,13.2512,13.3604,2.1194,0.5051,13.2320,13.0810,13.1565,1.5444,-0.1423,13.5623,13.2585,13.4104,2.5448,-0.1161,13.5623,13.3097,13.4360,2.8164,2.8186,26.2711,2052.8581,-259797.8000,300728.9060
4928.0000,13.8650,20.2549,0.0000,283768.1000,-283768.1000,13.4106,0.0000,46751.5460,46751.5460,651.8933,330519.6460,0.0000,-330519.6460,20.2481,14.7396,19059.5000,0.0000,19059.5000,-0.6911,4375.6773,0.0000,4375.6773,31.1738,0.0000,14683.8227,14683.8227,13.7455,19.4217,0.0000,37889.7000,-37889.7000,2.0132,0.0000,6185.8075,6185.8075,97.9805,44075.5075,0.0000,-44075.5075,19.7840,14.2845,1160.7000,0.0000,1160.7000,-0.0421,267.9137,0.0000,267.9137,1.9016,0.0000,892.7863,892.7863,13.4740,18.9852,0.0000,11349.9000,-11349.9000,0.6230,0.0000,1893.5809,1893.5809,30.3948,13243.4809,0.0000,-13243.4809,18.8895,13.4075,1160.7000,0.0000,1160.7000,-0.0421,270.7757,0.0000,270.7757,1.9332,0.0000,889.9243,889.9243,20.2396,13.9798,17.1097,4.5520,184357.9787,19.7442,13.7747,16.7595,3.9068,93763.7194,19.8869,13.8538,16.8703,3.9485,82918.1449,20.2549,20.2481,20.2515,3.3919,10.2917,20.2481,20.2396,20.2438,3.3813,9.6005,20.2396,20.1502,20.1949,3.1714,1.9647,19.7815,19.7840,19.7827,-0.7497,3.9780,19.7840,19.7864,19.7852,-0.5510,3.9359,18.9852,18.5281,18.7566,1.0507,-0.1365,18.9852,18.8895,18.9373,3.3632,0.4865,18.8895,18.8364,18.8629,3.4069,0.4444,20.2549,20.0365,20.1457,3.1230,-3.1190,13.9576,13.9508,13.9542,3.3756,-10.3131,13.9121,13.9014,13.9067,3.3170,-9.6219,13.7455,13.6520,13.6988,3.3557,-1.9862,13.7580,13.7455,13.7518,3.6087,-3.9994,13.7747,13.7524,13.7636,3.6498,-3.9573,13.7747,13.1706,13.4727,1.3311,0.1151,13.6938,13.5428,13.6183,5.5493,-0.5079,13.8538,13.7197,13.7867,4.5179,-0.4658,13.8538,13.5795,13.7166,3.3631,3.0975,31.9649,2497.7847,-311626.8000,361039.8430
4929.0000,14.0642,20.4584,0.0000,295182.7000,-295182.7000,13.9501,0.0000,48862.1908,48862.1908,679.3468,344044.8908,0.0000,-344044.8908,20.4537,14.9414,21671.4000,0.0000,21671.4000,-0.7858,4963.5848,0.0000,4963.5848,35.3167,0.0000,16707.8152,16707.8152,13.9159,19.5940,0.0000,50514.1000,-50514.1000,2.6840,0.0000,8267.1223,8267.1223,130.7836,58781.2223,0.0000,-58781.2223,19.8926,14.3910,1252.2000,0.0000,1252.2000,-0.0454,288.6672,0.0000,288.6672,2.0529,0.0000,963.5328,963.5328,13.8421,19.3565,0.0000,11227.0000,-11227.0000,0.6163,0.0000,1880.8932,1880.8932,30.0724,13107.8932,0.0000,-13107.8932,19.2507,13.7616,1252.2000,0.0000,1252.2000,-0.0454,290.8599,0.0000,290.8599,2.0773,0.0000,961.3401,961.3401,20.4476,14.1422,17.2949,4.9161,199102.9820,19.8877,13.9319,16.9098,4.1792,100301.0074,20.1167,13.9632,17.0400,4.3179,90675.9343,20.4584,20.4537,20.4560,2.4447,10.7036,20.4537,20.4476,20.4506,2.4724,9.9177,20.4476,20.3664,20.4070,2.5365,1.7309,19.8968,19.8926,19.8947,1.3279,4.4149,19.8926,19.8877,19.8901,1.2432,4.3695,19.8877,17.6473,18.7675,0.1071,0.0032,19.3477,19.2507,19.2992,4.3439,0.6195,19.2507,19.1984,19.2246,4.3409,0.5741,20.4584,20.2791,20.3687,2.6676,-3.2465,14.1463,14.1419,14.1441,2.2687,-10.7235,14.0902,14.0834,14.0868,2.1494,-9.9377,13.9159,13.8468,13.8813,2.1801,-1.7508,13.9221,13.9159,13.9190,1.9949,-4.4348,13.9278,13.9173,13.9225,1.8948,-4.3894,13.8421,13.1555,13.4988,0.2922,-0.0231,13.9088,13.8421,13.8755,3.0796,-0.6394,13.9632,13.9201,13.9416,1.8461,-0.5940,13.9632,13.8059,13.8846,2.0032,3.2266,34.3851,2686.9027,-332748.0000,390079.9237
4930.0000,14.2323,20.6302,0.0000,306433.2000,-306433.2000,14.4818,0.0000,50927.9737,50927.9737,706.1635,357361.1737,0.0000,-357361.1737,20.6263,15.1108,25576.7000,0.0000,25576.7000,-0.9275,5846.5200,0.0000,5846.5200,41.5712,0.0000,19730.1800,19730.1800,14.0573,19.7370,0.0000,61207.6000,-61207.6000,3.2522,0.0000,10037.8757,10037.8757,158.5794,71245.4757,0.0000,-71245.4757,19.9898,14.4863,1282.3000,0.0000,1282.3000,-0.0465,295.2716,0.0000,295.2716,2.0993,0.0000,987.0284,987.0284,14.0155,19.5315,0.0000,12336.4000,-12336.4000,0.6772,0.0000,2070.9162,2070.9162,33.0558,14407.3162,0.0000,-14407.3162,19.3562,13.8650,1282.3000,0.0000,1282.3000,-0.0465,297.4782,0.0000,297.4782,2.1170,0.0000,984.8218,984.8218,20.6214,14.2955,17.4585,5.2384,212156.5424,19.9856,14.0840,17.0348,4.3983,105560.2104,20.2836,14.0913,17.1875,4.6150,96915.2957,20.6302,20.6263,20.6282,2.0548,11.1344,20.6263,20.6214,20.6239,2.0671,10.2069,20.6214,20.5443,20.5829,2.0991,1.5116,19.9932,19.9898,19.9915,1.1447,4.7638,19.9898,19.9856,19.9877,1.1540,4.7173,19.9856,17.9990,18.9923,2.6900,0.0798,19.3700,19.3562,19.3631,0.7477,0.7569,19.3562,19.3417,19.3489,1.4772,0.7104,20.6302,20.4835,20.5568,2.2467,-3.3474,14.3167,14.3129,14.3148,2.0369,-11.1515,14.2505,14.2447,14.2476,1.9173,-10.2240,14.0573,13.9947,14.0260,1.7218,-1.5287,14.0621,14.0573,14.0597,1.6744,-4.7809,14.0665,14.0580,14.0622,1.6626,-4.7344,14.0155,13.2282,13.6218,1.4612,-0.0969,14.0490,14.0155,14.0323,1.8688,-0.7741,14.0913,14.0608,14.0761,1.5987,-0.7276,14.0913,13.9623,14.0268,1.6934,3.3303,36.7113,2868.6689,-351835.9000,414632.0486
4931.0000,14.3902,20.7915,0.0000,316450.4000,-316450.4000,14.9552,0.0000,52791.7720,52791.7720,730.0581,369242.1720,0.0000,-369242.1720,20.7880,15.2695,26870.4000,0.0000,26870.4000,-0.9744,6130.9891,0.0000,6130.9891,43.5778,0.0000,20739.4109,20739.4109,14.1961,19.8775,0.0000,72680.4000,-72680.4000,3.8618,0.0000,11943.7473,11943.7473,188.4129,84624.1473,0.0000,-84624.1473,20.0810,14.5758,1502.3000,0.0000,1502.3000,-0.0545,345.5643,0.0000,345.5643,2.4564,0.0000,1156.7357,1156.7357,14.1648,19.6822,0.0000,13377.2000,-13377.2000,0.7343,0.0000,2249.5869,2249.5869,35.8512,15626.7869,0.0000,-15626.7869,19.4603,13.9671,1502.3000,0.0000,1502.3000,-0.0545,348.0858,0.0000,348.0858,2.4768,0.0000,1154.2142,1154.2142,20.7836,14.4510,17.6173,5.5688,225538.3330,20.0773,14.2316,17.1545,4.6266,111038.6354,20.4227,14.2322,17.3275,4.8995,102889.6667,20.7915,20.7880,20.7898,1.9259,11.4993,20.7880,20.7836,20.7858,1.9308,10.5250,20.7836,20.7016,20.7426,1.9043,1.2910,20.0840,20.0810,20.0825,1.0746,5.1528,20.0810,20.0773,20.0792,1.0806,5.0983,20.0773,18.6228,19.3501,4.2941,0.1735,19.4797,19.4603,19.4700,1.2667,0.9078,19.4603,19.4500,19.4551,1.2584,0.8534,20.7915,20.6629,20.7272,2.0326,-3.4558,14.4784,14.4749,14.4766,1.9290,-11.5135,14.4109,14.4052,14.4080,1.9126,-10.5391,14.1961,14.1273,14.1617,1.6142,-1.3051,14.2005,14.1961,14.1983,1.6489,-5.1669,14.2043,14.1965,14.2004,1.6440,-5.1124,14.1648,13.4877,13.8263,2.4438,-0.1877,14.1910,14.1648,14.1779,1.7340,-0.9220,14.2322,14.2050,14.2186,1.6968,-0.8675,14.2322,14.1070,14.1696,1.6991,3.4417,39.0016,3047.6429,-372633.0000,439466.6351
4932.0000,14.5150,20.9190,0.0000,326070.6000,-326070.6000,15.4098,0.0000,54559.8434,54559.8434,753.0405,380630.4434,0.0000,-380630.4434,20.9164,15.3955,23295.0000,0.0000,23295.0000,-0.8447,5307.5025,0.0000,5307.5025,37.7018,0.0000,17987.4975,17987.4975,14.3089,19.9916,0.0000,75043.0000,-75043.0000,3.9873,0.0000,12352.6570,12352.6570,194.6495,87395.6570,0.0000,-87395.6570,20.2060,14.6984,1776.9000,0.0000,1776.9000,-0.0644,408.1385,0.0000,408.1385,2.9020,0.0000,1368.7615,1368.7615,14.2857,19.8043,0.0000,14567.2000,-14567.2000,0.7996,0.0000,2453.2345,2453.2345,39.0469,17020.4345,0.0000,-17020.4345,19.6419,14.1451,1776.9000,0.0000,1776.9000,-0.0644,410.8302,0.0000,410.8302,2.9255,0.0000,1366.0698,1366.0698,20.9130,14.5869,17.7500,5.7906,234517.5912,20.2011,14.3348,17.2680,4.8328,115987.1496,20.5781,14.3365,17.4573,5.1419,107979.9519,20.9190,20.9164,20.9177,1.5206,11.8232,20.9164,20.9130,20.9147,1.5318,10.9785,20.9130,20.8466,20.8798,1.6319,1.3669,20.2099,20.2060,20.2079,1.4904,5.3542,20.2060,20.2011,20.2036,1.4776,5.2898,20.2011,19.0386,19.6199,3.2323,0.1636,19.6742,19.6419,19.6580,2.2456,0.9632,19.6419,19.6254,19.6336,2.1306,0.8988,20.9190,20.8168,20.8679,1.6747,-3.5866,14.6014,14.5988,14.6001,1.4664,-11.8367,14.5449,14.5403,14.5426,1.6005,-10.9919,14.3089,14.2520,14.2804,1.4097,-1.3804,14.3123,14.3089,14.3106,1.3319,-5.3677,14.3136,14.3076,14.3106,1.3067,-5.3032,14.2857,13.7006,13.9931,1.9900,-0.1771,14.3056,14.2857,14.2956,1.3978,-0.9767,14.3365,14.3170,14.3267,1.2815,-0.9123,14.3365,14.2374,14.2870,1.3933,3.5731,40.3186,3150.5508,-388832.0000,458484.6926
4933.0000,14.6303,21.0370,0.0000,331215.2000,-331215.2000,15.6529,0.0000,55574.8149,55574.8149,765.5574,386790.0149,0.0000,-386790.0149,21.0345,15.5115,26872.6000,0.0000,26872.6000,-0.9745,6114.4965,0.0000,6114.4965,43.4214,0.0000,20758.1035,20758.1035,14.4087,20.0927,0.0000,82649.7000,-82649.7000,4.3915,0.0000,13625.0980,13625.0980,214.4811,96274.7980,0.0000,-96274.7980,20.2760,14.7670,1699.9000,0.0000,1699.9000,-0.0616,390.1374,0.0000,390.1374,2.7717,0.0000,1309.7626,1309.7626,14.3895,19.9091,0.0000,14237.1000,-14237.1000,0.7815,0.0000,2400.6407,2400.6407,38.1674,16637.7407,0.0000,-16637.7407,19.7893,14.2896,1699.9000,0.0000,1699.9000,-0.0616,392.3480,0.0000,392.3480,2.7921,0.0000,1307.5520,1307.5520,21.0314,14.6884,17.8599,5.9586,241324.2129,20.2733,14.4357,17.3545,4.9355,118452.1725,20.7001,14.4286,17.5643,5.3023,111349.3164,21.0370,21.0345,21.0357,1.4011,12.0229,21.0345,21.0314,21.0330,1.4044,11.0484,21.0314,20.9652,20.9983,1.4075,1.1843,20.2780,20.2760,20.2770,0.8100,5.5758,20.2760,20.2733,20.2747,0.8344,5.5142,20.2733,19.5129,19.8931,3.2741,0.2533,19.8121,19.7893,19.8007,1.6982,1.0348,19.7893,19.7766,19.7829,1.7784,0.9732,21.0370,20.9477,20.9923,1.4779,-3.6300,14.7184,14.7160,14.7172,1.3904,-12.0355,14.6522,14.6486,14.6504,1.2770,-11.0610,14.4087,14.3532,14.3810,1.1902,-1.1969,14.4117,14.4087,14.4102,1.1787,-5.5884,14.4129,14.4077,14.4103,1.1796,-5.5268,14.3895,13.9624,14.1760,2.1830,-0.2659,14.4056,14.3895,14.3976,1.2066,-1.0474,14.4286,14.4129,14.4207,1.1107,-0.9858,14.4286,14.3453,14.3869,1.1830,3.6175,41.5797,3249.0949,-397829.6000,471125.7019
4934.0000,14.7486,21.1578,0.0000,341003.1000,-341003.1000,16.1155,0.0000,57380.7694,57380.7694,788.7883,398383.8694,0.0000,-398383.8694,21.1554,15.6302,25570.7000,0.0000,25570.7000,-0.9272,5810.4042,0.0000,5810.4042,41.2562,0.0000,19760.2958,19760.2958,14.5221,20.2075,0.0000,88194.7000,-88194.7000,4.6861,0.0000,14564.0483,14564.0483,228.9669,102758.7483,0.0000,-102758.7483,20.3734,14.8626,1149.2000,0.0000,1149.2000,-0.0417,263.4532,0.0000,263.4532,1.8721,0.0000,885.7468,885.7468,14.5107,20.0314,0.0000,15892.0000,-15892.0000,0.8724,0.0000,2683.6340,2683.6340,42.6093,18575.6340,0.0000,-18575.6340,19.9579,14.4550,1149.2000,0.0000,1149.2000,-0.0417,264.7215,0.0000,264.7215,1.8839,0.0000,884.4785,884.4785,21.1524,14.8143,17.9833,6.2362,252567.4145,20.3699,14.5469,17.4584,5.1566,123757.2196,20.8186,14.5493,17.6840,5.5518,116587.4786,21.1578,21.1554,21.1566,1.4356,12.3790,21.1554,21.1524,21.1539,1.4359,11.4517,21.1524,21.0822,21.1173,1.4119,1.1200,20.3762,20.3734,20.3748,1.1570,5.8061,20.3734,20.3699,20.3717,1.1476,5.7645,20.3699,19.8161,20.0930,2.3892,0.2542,19.9828,19.9579,19.9703,2.0239,1.1266,19.9579,19.9450,19.9514,2.0101,1.0849,21.1578,21.0723,21.1151,1.4579,-3.7365,14.8391,14.8367,14.8379,1.4332,-12.3882,14.7792,14.7751,14.7772,1.5070,-11.4609,14.5221,14.4582,14.4902,1.2945,-1.1292,14.5254,14.5221,14.5238,1.3470,-5.8154,14.5287,14.5229,14.5258,1.3707,-5.7737,14.5107,14.1486,14.3296,1.8310,-0.2634,14.5284,14.5107,14.5195,1.4486,-1.1358,14.5493,14.5312,14.5402,1.4190,-1.0941,14.5493,14.4558,14.5025,1.3712,3.7273,43.2967,3383.2684,-417220.7000,492912.1126
4935.0000,14.8605,21.2722,0.0000,348710.5000,-348710.5000,16.4797,0.0000,58836.8813,58836.8813,807.2558,407547.3813,0.0000,-407547.3813,21.2700,15.7427,24274.7000,0.0000,24274.7000,-0.8802,5508.8834,0.0000,5508.8834,39.1058,0.0000,18765.8166,18765.8166,14.6260,20.3126,0.0000,93142.7000,-93142.7000,4.9490,0.0000,15405.3705,15405.3705,241.9288,108548.0705,0.0000,-108548.0705,20.4661,14.9536,1112.2000,0.0000,1112.2000,-0.0403,254.7004,0.0000,254.7004,1.8096,0.0000,857.4996,857.4996,14.6247,20.1465,0.0000,17531.6000,-17531.6000,0.9624,0.0000,2964.6533,2964.6533,47.0124,20496.2533,0.0000,-20496.2533,20.1036,14.5979,1112.2000,0.0000,1112.2000,-0.0403,255.7653,0.0000,255.7653,1.8193,0.0000,856.4347,856.4347,21.2672,14.9280,18.0976,6.4687,261984.0741,20.4629,14.6467,17.5548,5.3417,128199.7932,20.9335,14.6565,17.7950,5.7649,121061.9176,21.2722,21.2700,21.2711,1.3579,12.6570,21.2700,21.2672,21.2686,1.3604,11.7768,21.2672,21.1960,21.2316,1.3560,1.0616,20.4686,20.4661,20.4674,1.0936,6.0107,20.4661,20.4629,20.4645,1.0967,5.9703,20.4629,20.0345,20.2487,1.8550,0.2556,20.1230,20.1036,20.1133,1.7019,1.2180,20.1036,20.0933,20.0984,1.7504,1.1776,21.2722,21.1924,21.2323,1.3913,-3.8227,14.9504,14.9482,14.9493,1.3208,-12.6634,14.8948,14.8912,14.8930,1.3747,-11.7832,14.6260,14.5618,14.5939,1.2286,-1.0681,14.6289,14.6260,14.6274,1.2278,-6.0171,14.6317,14.6267,14.6292,1.2237,-5.9768,14.6247,14.3048,14.4647,1.6073,-0.2621,14.6399,14.6247,14.6323,1.3373,-1.2244,14.6565,14.6413,14.6489,1.2881,-1.1841,14.6565,14.5693,14.6129,1.3086,3.8163,44.7506,3496.8777,-432885.7000,511245.7849
4936.0000,14.9595,21.3735,0.0000,354555.9000,-354555.9000,16.7560,0.0000,59967.2283,59967.2283,821.4047,414523.1283,0.0000,-414523.1283,21.3715,15.8424,20696.4000,0.0000,20696.4000,-0.7505,4691.5373,0.0000,4691.5373,33.2935,0.0000,16004.8627,16004.8627,14.7196,20.4074,0.0000,96243.0000,-96243.0000,5.1137,0.0000,15940.8903,15940.8903,250.0923,112183.8903,0.0000,-112183.8903,20.5584,15.0441,1419.7000,0.0000,1419.7000,-0.0515,324.7773,0.0000,324.7773,2.3071,0.0000,1094.9227,1094.9227,14.7289,20.2518,0.0000,19738.9000,-19738.9000,1.0835,0.0000,3342.2250,3342.2250,52.9391,23081.1250,0.0000,-23081.1250,20.2247,14.7167,1419.7000,0.0000,1419.7000,-0.0515,326.0224,0.0000,326.0224,2.3179,0.0000,1093.6776,1093.6776,21.3691,15.0339,18.2015,6.6667,270002.8556,20.5552,14.7354,17.6453,5.5120,132288.0411,21.0380,14.7560,17.8970,5.9496,124941.9891,21.3735,21.3715,21.3725,1.2007,12.8568,21.3715,21.3691,21.3703,1.2048,12.1064,21.3691,21.3036,21.3364,1.2412,1.0564,20.5608,20.5584,20.5596,1.0896,6.1702,20.5584,20.5552,20.5568,1.0906,6.1187,20.5552,20.1818,20.3685,1.4227,0.2254,20.2397,20.2247,20.2322,1.4115,1.3090,20.2247,20.2167,20.2207,1.4519,1.2575,21.3735,21.3029,21.3382,1.2544,-3.8991,15.0472,15.0453,15.0463,1.1470,-12.8603,15.0012,14.9979,14.9996,1.2623,-12.1098,14.7196,14.6599,14.6898,1.1332,-1.0599,14.7221,14.7196,14.7209,1.1042,-6.1737,14.7238,14.7194,14.7216,1.0920,-6.1222,14.7289,14.4251,14.5770,1.3310,-0.2289,14.7419,14.7289,14.7354,1.2205,-1.3124,14.7560,14.7429,14.7495,1.1901,-1.2609,14.7560,14.6762,14.7161,1.2224,3.8957,45.8998,3586.6781,-447002.0000,527232.8858
4937.0000,15.0203,21.4356,0.0000,359010.7000,-359010.7000,16.9665,0.0000,60810.5171,60810.5171,832.2804,419821.2171,0.0000,-419821.2171,21.4345,15.9042,13538.2000,0.0000,13538.2000,-0.4909,3066.7555,0.0000,3066.7555,21.7507,0.0000,10471.4445,10471.4445,14.7745,20.4629,0.0000,88790.9000,-88790.9000,4.7178,0.0000,14718.9548,14718.9548,230.8204,103509.8548,0.0000,-103509.8548,20.6660,15.1498,927.8000,0.0000,927.8000,-0.0336,211.9880,0.0000,211.9880,1.5060,0.0000,715.8120,715.8120,14.8010,20.3246,0.0000,22010.9000,-22010.9000,1.2082,0.0000,3730.2776,3730.2776,59.0407,25741.1776,0.0000,-25741.1776,20.3062,14.7967,927.8000,0.0000,927.8000,-0.0336,212.8617,0.0000,212.8617,1.5124,0.0000,714.9383,714.9383,21.4330,15.1100,18.2715,6.7245,272342.0220,20.6624,14.7804,17.7214,5.6299,135118.2453,21.1285,14.8190,17.9738,6.0392,126822.4107,21.4356,21.4345,21.4350,0.7312,12.9975,21.4345,21.4330,21.4337,0.7417,12.5066,21.4330,21.3948,21.4139,0.9127,1.3394,20.6690,20.6660,20.6675,1.2791,6.0572,20.6660,20.6624,20.6642,1.2727,6.0236,20.6624,20.1704,20.4164,0.5543,0.0677,20.3164,20.3062,20.3113,0.9312,1.2760,20.3062,20.3007,20.3035,0.9755,1.2423,21.4356,21.3876,21.4116,0.8632,-3.9690,15.1000,15.0990,15.0995,0.6184,-12.9995,15.0705,15.0684,15.0694,0.8198,-12.5086,14.7745,14.7411,14.7578,0.7975,-1.3414,14.7759,14.7745,14.7752,0.6324,-6.0592,14.7764,14.7739,14.7751,0.6228,-6.0256,14.8010,14.4360,14.6185,0.4780,-0.0698,14.8100,14.8010,14.8055,0.8231,-1.2780,14.8190,14.8104,14.8147,0.7639,-1.2444,14.8190,14.7625,14.7907,0.8772,3.9670,45.8181,3580.2945,-454418.7000,534282.6780
4938.0000,14.7559,21.1653,0.0000,267747.5000,-267747.5000,12.6535,0.0000,45062.0298,45062.0298,620.9632,312809.5298,0.0000,-312809.5298,21.1721,15.6466,11163.1000,0.0000,11163.1000,-0.4048,2536.1066,0.0000,2536.1066,17.9208,0.0000,8626.9934,8626.9934,14.4841,20.1690,0.0000,57881.0000,-57881.0000,3.0754,0.0000,9552.7122,9552.7122,150.5028,67433.7122,0.0000,-67433.7122,20.4722,14.9596,785.0000,0.0000,785.0000,-0.0285,179.7571,0.0000,179.7571,1.2725,0.0000,605.2429,605.2429,14.5538,20.0749,0.0000,23397.3000,-23397.3000,1.2843,0.0000,3953.1155,3953.1155,62.7656,27350.4155,0.0000,-27350.4155,20.1107,14.6049,785.0000,0.0000,785.0000,-0.0285,180.5064,0.0000,180.5064,1.2783,0.0000,604.4936,604.4936,21.1802,14.7338,17.9570,5.0806,205764.7305,20.4807,14.4466,17.4636,4.2801,102723.5733,21.0140,14.4188,17.7164,4.6782,98241.5026,21.1653,21.1721,21.1687,-3.2371,9.7816,21.1721,21.1802,21.1762,-3.1316,9.3768,21.1802,21.2890,21.2346,-2.1876,1.1011,20.4642,20.4722,20.4682,-2.4283,4.1765,20.4722,20.4816,20.4769,-2.2834,4.1480,20.0749,20.4656,20.2702,-1.7868,-0.2657,20.0749,20.1107,20.0928,-2.6602,1.0186,20.1107,20.1263,20.1185,-2.2553,0.9902,21.1653,21.3201,21.2427,-2.0619,-2.8719,14.7712,14.7794,14.7753,-3.9352,-9.7755,14.7196,14.7333,14.7265,-4.1621,-9.3707,14.4841,14.6120,14.5481,-2.5541,-1.0949,14.4723,14.4841,14.4782,-3.6075,-4.1704,14.4466,14.4689,14.4577,-3.8536,-4.1419,14.4466,14.6311,14.5388,-0.9850,0.2718,14.4841,14.5330,14.5086,-3.6069,-1.0125,14.4188,14.4806,14.4497,-4.4280,-0.9841,14.4188,14.6761,14.5475,-2.9590,2.8780,34.0522,2660.8871,-336292.7000,406729.8064
4939.0000,14.5784,20.9839,0.0000,256226.6000,-256226.6000,12.1090,0.0000,42938.6680,42938.6680,593.1872,299165.2680,0.0000,-299165.2680,20.9887,15.4666,11153.9000,0.0000,11153.9000,-0.4045,2539.2228,0.0000,2539.2228,17.9648,0.0000,8614.6772,8614.6772,14.3117,19.9945,0.0000,45188.1000,-45188.1000,2.4010,0.0000,7438.6271,7438.6271,117.3526,52626.7271,0.0000,-52626.7271,20.3867,14.8757,619.9000,0.0000,619.9000,-0.0225,142.0899,0.0000,142.0899,1.0073,0.0000,477.8101,477.8101,14.3967,19.9163,0.0000,22906.5000,-22906.5000,1.2574,0.0000,3862.7987,3862.7987,61.4290,26769.2987,0.0000,-26769.2987,19.9474,14.4447,619.9000,0.0000,619.9000,-0.0225,142.8132,0.0000,142.8132,1.0120,0.0000,477.0868,477.0868,20.9948,14.5860,17.7904,4.6746,189320.1800,20.3784,14.2876,17.3330,3.9984,95961.4527,20.8714,14.2745,17.5730,4.3306,90943.0869,20.9839,20.9887,20.9863,-2.2249,9.3790,20.9887,20.9948,20.9917,-2.2487,8.9745,20.9948,21.0919,21.0433,-2.3315,1.3155,20.3829,20.3867,20.3848,-1.0300,3.7165,20.3867,20.3917,20.3892,-1.0822,3.6941,19.9163,20.2532,20.0848,-2.2616,-0.3908,19.9163,19.9474,19.9319,-1.9656,0.8666,19.9474,19.9635,19.9554,-1.9911,0.8442,20.9839,21.1522,21.0680,-2.1314,-2.7300,14.6056,14.6100,14.6078,-2.0446,-9.3753,14.5599,14.5667,14.5633,-1.9921,-8.9709,14.3117,14.4076,14.3597,-2.2969,-1.3118,14.3041,14.3117,14.3079,-2.0787,-3.7129,14.2876,14.3006,14.2941,-1.9982,-3.6904,14.2876,14.5101,14.3989,-1.7124,0.3944,14.3098,14.3449,14.3274,-2.2101,-0.8630,14.2745,14.3062,14.2904,-1.9461,-0.8405,14.2745,14.4699,14.3722,-2.1381,2.7337,31.5338,2464.0976,-311927.5000,376224.7195
4940.0000,14.2887,20.6878,0.0000,188506.6000,-188506.6000,8.9087,0.0000,31371.2739,31371.2739,435.8910,219877.8739,0.0000,-219877.8739,20.6983,15.1814,11179.7000,0.0000,11179.7000,-0.4054,2553.4544,0.0000,2553.4544,18.0479,0.0000,8626.2456,8626.2456,13.9968,19.6758,0.0000,26083.3000,-26083.3000,1.3859,0.0000,4273.8099,4273.8099,67.6886,30357.1099,0.0000,-30357.1099,20.2043,14.6967,664.7000,0.0000,664.7000,-0.0241,152.6788,0.0000,152.6788,1.0813,0.0000,512.0212,512.0212,14.1510,19.6683,0.0000,21950.9000,-21950.9000,1.2050,0.0000,3690.7865,3690.7865,58.8548,25641.6865,0.0000,-25641.6865,19.7264,14.2280,664.7000,0.0000,664.7000,-0.0241,153.5302,0.0000,153.5302,1.0874,0.0000,511.1698,511.1698,20.7110,14.1977,17.4544,3.4258,138746.8111,20.1802,13.9253,17.0528,2.9609,71062.6690,20.6833,13.8664,17.2749,3.2270,67766.3781,20.6878,20.6983,20.6930,-3.5628,6.9801,20.6983,20.7110,20.7046,-3.4881,6.5747,20.7110,20.8710,20.7910,-3.0677,1.0518,20.1915,20.2043,20.1979,-2.2786,2.4377,20.2043,20.2197,20.2120,-2.1617,2.4136,19.6683,20.0014,19.8348,-3.0395,-0.5320,19.6683,19.7264,19.6974,-2.8532,0.6730,19.7264,19.7541,19.7403,-2.6200,0.6489,20.6878,20.9960,20.8419,-2.7527,-1.9285,14.2705,14.2823,14.2764,-4.0228,-6.9725,14.1937,14.2142,14.2040,-4.3602,-6.5671,13.9968,14.1725,14.0847,-3.3424,-1.0442,13.9747,13.9968,13.9857,-3.9109,-2.4301,13.9253,13.9675,13.9464,-4.2194,-2.4060,13.9253,14.2727,14.0990,-3.6418,0.5396,13.9735,14.0523,14.0129,-3.8180,-0.6653,13.8664,13.9639,13.9152,-4.5511,-0.6412,13.8664,14.3116,14.0890,-3.4412,1.9362,22.9761,1795.3840,-224031.7000,277575.8583
4941.0000,14.0749,20.4693,0.0000,179140.7000,-179140.7000,8.4660,0.0000,29661.0464,29661.0464,413.4360,208801.7464,0.0000,-208801.7464,20.4776,14.9649,9447.1000,0.0000,9447.1000,-0.3426,2163.1570,0.0000,2163.1570,15.3071,0.0000,7283.9430,7283.9430,13.7937,19.4704,0.0000,17107.3000,-17107.3000,0.9090,0.0000,2794.8404,2794.8404,44.3370,19902.1404,0.0000,-19902.1404,20.1339,14.6276,428.9000,0.0000,428.9000,-0.0156,98.5967,0.0000,98.5967,0.6993,0.0000,330.3033,330.3033,13.9167,19.4318,0.0000,20502.3000,-20502.3000,1.1254,0.0000,3437.7737,3437.7737,54.9549,23940.0737,0.0000,-23940.0737,19.5027,14.0087,428.9000,0.0000,428.9000,-0.0156,99.3271,0.0000,99.3271,0.7037,0.0000,329.5729,329.5729,20.4879,14.0368,17.2623,3.1108,125987.6666,20.0537,13.7458,16.8997,2.7375,65700.8038,20.5036,13.7046,17.1041,2.9507,61964.5116,20.4693,20.4776,20.4735,-2.6730,6.6289,20.4776,20.4879,20.4828,-2.7011,6.2863,20.4879,20.6179,20.5529,-2.8972,1.2229,20.1286,20.1339,20.1313,-0.8279,2.1319,20.1339,20.1413,20.1376,-0.9213,2.1163,19.4318,19.7362,19.5840,-3.0500,-0.5841,19.4318,19.5027,19.4673,-2.7999,0.5413,19.5027,19.5377,19.5202,-2.6790,0.5258,20.4693,20.7800,20.6247,-2.6443,-1.8371,14.0735,14.0811,14.0773,-2.4260,-6.6241,14.0139,14.0249,14.0194,-2.2505,-6.2816,13.7937,13.9188,13.8563,-2.7794,-1.2182,13.7780,13.7937,13.7859,-2.4355,-2.1272,13.7458,13.7718,13.7588,-2.2873,-2.1116,13.7458,13.9909,13.8684,-2.8070,0.5889,13.7699,13.8353,13.8026,-2.5612,-0.5366,13.7046,13.7628,13.7337,-2.2137,-0.5210,13.7046,14.0526,13.8786,-2.5627,1.8419,20.9674,1638.4202,-206445.4000,253652.9819
4942.0000,13.8823,20.2726,0.0000,151500.1000,-151500.1000,7.1598,0.0000,24970.2430,24970.2430,349.1507,176470.3430,0.0000,-176470.3430,20.2814,14.7723,9243.4000,0.0000,9243.4000,-0.3352,2121.2853,0.0000,2121.2853,15.0192,0.0000,7122.1147,7122.1147,13.6177,19.2924,0.0000,13049.2000,-13049.2000,0.6934,0.0000,2126.5083,2126.5083,33.7916,15175.7083,0.0000,-15175.7083,19.9850,14.4816,332.6000,0.0000,332.6000,-0.0121,76.5911,0.0000,76.5911,0.5428,0.0000,256.0089,256.0089,13.7287,19.2421,0.0000,17848.8000,-17848.8000,0.9798,0.0000,2986.3829,2986.3829,47.8301,20835.1829,0.0000,-20835.1829,19.3124,13.8220,332.6000,0.0000,332.6000,-0.0121,77.1994,0.0000,77.1994,0.5473,0.0000,255.4006,255.4006,20.2922,13.8206,17.0564,2.6112,105753.4116,19.8889,13.5642,16.7265,2.2968,55122.1395,20.3196,13.5112,16.9154,2.4724,51920.3256,20.2726,20.2814,20.2770,-2.3943,5.6220,20.2814,20.2922,20.2868,-2.3884,5.2869,20.2922,20.4180,20.3551,-2.4104,1.0501,19.9703,19.9850,19.9777,-1.8766,1.7434,19.9850,20.0024,19.9937,-1.7593,1.7314,19.2421,19.5168,19.3795,-2.4920,-0.5283,19.2421,19.3124,19.2772,-2.3167,0.4515,19.3124,19.3484,19.3304,-2.3138,0.4395,20.2726,20.5972,20.4349,-2.3136,-1.5377,13.8751,13.8839,13.8795,-2.4102,-5.6177,13.8033,13.8182,13.8107,-2.5413,-5.2825,13.6177,13.7332,13.6754,-2.2058,-1.0458,13.6007,13.6177,13.6092,-2.1556,-1.7391,13.5642,13.5945,13.5794,-2.1886,-1.7270,13.5642,13.7894,13.6768,-2.3352,0.5326,13.5893,13.6564,13.6229,-2.1923,-0.4472,13.5112,13.5829,13.5471,-2.2756,-0.4351,13.5112,13.8764,13.6938,-2.2531,1.5420,17.6238,1377.1483,-172489.5000,212795.8767
4943.0000,13.7142,20.1009,0.0000,137670.5000,-137670.5000,6.5062,0.0000,22601.0615,22601.0615,316.8770,160271.5615,0.0000,-160271.5615,20.1094,14.6036,9245.3000,0.0000,9245.3000,-0.3353,2125.9390,0.0000,2125.9390,15.0601,0.0000,7119.3610,7119.3610,13.4554,19.1283,0.0000,8827.3000,-8827.3000,0.4690,0.0000,1435.2142,1435.2142,22.8426,10262.5142,0.0000,-10262.5142,19.9008,14.3990,345.1000,0.0000,345.1000,-0.0125,79.5476,0.0000,79.5476,0.5643,0.0000,265.5524,265.5524,13.5701,19.0821,0.0000,15111.1000,-15111.1000,0.8295,0.0000,2523.7937,2523.7937,40.4860,17634.8937,0.0000,-17634.8937,19.1576,13.6703,345.1000,0.0000,345.1000,-0.0125,80.2487,0.0000,80.2487,0.5693,0.0000,264.8513,264.8513,20.1199,13.6502,16.8850,2.2934,92883.3036,19.7728,13.3972,16.5850,2.0341,48817.2000,20.1867,13.3363,16.7615,2.1855,45895.8483,20.1009,20.1094,20.1051,-2.0970,5.1052,20.1094,20.1199,20.1146,-2.1006,4.7699,20.1199,20.2336,20.1768,-2.1753,1.0477,19.8918,19.9008,19.8963,-1.0052,1.5168,19.9008,19.9129,19.9069,-1.0714,1.5042,19.0821,19.3346,19.2084,-2.0880,-0.4809,19.0821,19.1576,19.1198,-1.9229,0.3486,19.1576,19.1958,19.1767,-1.8785,0.3360,20.1009,20.4244,20.2626,-2.1019,-1.4010,13.7074,13.7157,13.7116,-2.0499,-5.1039,13.6308,13.6444,13.6376,-2.1125,-4.7687,13.4554,13.5619,13.5087,-2.0356,-1.0465,13.4375,13.4554,13.4465,-1.9869,-1.5155,13.3972,13.4295,13.4133,-2.0267,-1.5030,13.3972,13.6174,13.5073,-2.0687,0.4822,13.4295,13.5045,13.4670,-1.9048,-0.3473,13.3363,13.4205,13.3784,-2.0589,-0.3348,13.3363,13.7087,13.5225,-2.0907,1.4022,15.5610,1215.9567,-151673.4000,187596.3519
4944.0000,13.5749,19.9587,0.0000,119848.1000,-119848.1000,5.6639,0.0000,19610.9611,19610.9611,275.5516,139459.0611,0.0000,-139459.0611,19.9668,14.4637,9224.6000,0.0000,9224.6000,-0.3345,2124.6928,0.0000,2124.6928,15.0597,0.0000,7099.9072,7099.9072,13.3506,19.0224,0.0000,11620.3000,-11620.3000,0.6174,0.0000,1886.5576,1886.5576,30.0507,13506.8576,0.0000,-13506.8576,19.6575,14.1604,334.1000,0.0000,334.1000,-0.0121,77.2318,0.0000,77.2318,0.5469,0.0000,256.8682,256.8682,13.4316,18.9424,0.0000,12702.7000,-12702.7000,0.6973,0.0000,2118.2803,2118.2803,34.0282,14820.9803,0.0000,-14820.9803,19.0128,13.5285,334.1000,0.0000,334.1000,-0.0121,77.8255,0.0000,77.8255,0.5523,0.0000,256.2745,256.2745,19.9769,13.4973,16.7371,2.0425,82722.4309,19.5930,13.3124,16.4527,1.7818,42763.5788,20.0165,13.2261,16.6213,1.9264,40455.2138,19.9587,19.9668,19.9628,-1.7416,4.4446,19.9668,19.9769,19.9719,-1.7464,4.1101,19.9769,20.0947,20.0358,-1.7240,0.8001,19.6276,19.6575,19.6426,-3.0855,1.4175,19.6575,19.6919,19.6747,-2.8248,1.4054,18.9424,19.2067,19.0745,-1.6383,-0.3599,18.9424,19.0128,18.9776,-1.7394,0.3374,19.0128,19.0501,19.0315,-1.7752,0.3253,19.9587,20.2743,20.1165,-1.7869,-1.2194,13.5727,13.5803,13.5765,-1.6536,-4.4431,13.4869,13.5001,13.4935,-1.7623,-4.1086,13.3506,13.4440,13.3973,-1.3671,-0.7986,13.3386,13.3506,13.3446,-1.2525,-1.4160,13.3124,13.3315,13.3219,-1.1264,-1.4039,13.3124,13.4936,13.4030,-1.2818,0.3614,13.2973,13.3649,13.3311,-1.6631,-0.3359,13.2261,13.2886,13.2573,-1.4839,-0.3238,13.2261,13.5554,13.3908,-1.6132,1.2209,13.9049,1086.5513,-134278.3000,165941.2235
4945.0000,13.4646,19.8461,0.0000,115480.4000,-115480.4000,5.4575,0.0000,18847.5334,18847.5334,265.2685,134327.9334,0.0000,-134327.9334,19.8527,14.3519,9233.8000,0.0000,9233.8000,-0.3348,2129.6415,0.0000,2129.6415,15.1026,0.0000,7104.1585,7104.1585,13.2596,18.9303,0.0000,9366.2000,-9366.2000,0.4977,0.0000,1518.6848,1518.6848,24.2115,10884.8848,0.0000,-10884.8848,19.5834,14.0877,341.1000,0.0000,341.1000,-0.0124,78.9188,0.0000,78.9188,0.5601,0.0000,262.1812,262.1812,13.3330,18.8429,0.0000,11429.0000,-11429.0000,0.6274,0.0000,1903.8100,1903.8100,30.6123,13332.8100,0.0000,-13332.8100,18.9042,13.4220,341.1000,0.0000,341.1000,-0.0124,79.5600,0.0000,79.5600,0.5649,0.0000,261.5400,261.5400,19.8613,13.3968,16.6290,1.9155,77579.6634,19.4898,13.2198,16.3548,1.6722,40131.6046,19.9076,13.1256,16.5166,1.8087,37982.7524,19.8461,19.8527,19.8494,-1.3913,4.2777,19.8527,19.8613,19.8570,-1.4094,3.9429,19.8613,19.9614,19.9113,-1.5255,0.8314,19.5754,19.5834,19.5794,-0.7862,1.3291,19.5834,19.5968,19.5901,-1.0446,1.3167,18.8429,19.0788,18.9609,-1.3950,-0.3427,18.8429,18.9042,18.8735,-1.2794,0.2846,18.9042,18.9381,18.9211,-1.3553,0.2723,19.8461,20.1314,19.9887,-1.5652,-1.1798,13.4694,13.4755,13.4725,-1.2783,-4.2781,13.3846,13.3945,13.3895,-1.2783,-3.9432,13.2596,13.3387,13.2991,-1.2079,-0.8318,13.2482,13.2596,13.2539,-1.1182,-1.3294,13.2198,13.2403,13.2300,-1.1323,-1.3171,13.2198,13.3951,13.3075,-1.1761,0.3424,13.1977,13.2583,13.2280,-1.2674,-0.2850,13.1256,13.1875,13.1565,-1.2396,-0.2726,13.1256,13.4248,13.2752,-1.4177,1.1794,13.1093,1024.3826,-126359.6000,155694.0205
4946.0000,13.3738,19.7534,0.0000,106049.0000,-106049.0000,5.0118,0.0000,17271.6014,17271.6014,243.4291,123320.6014,0.0000,-123320.6014,19.7593,14.2602,9236.4000,0.0000,9236.4000,-0.3349,2132.5703,0.0000,2132.5703,15.1292,0.0000,7103.8297,7103.8297,13.1873,18.8573,0.0000,10303.4000,-10303.4000,0.5475,0.0000,1668.9833,1668.9833,26.6246,11972.3833,0.0000,-11972.3833,19.4423,13.9494,336.5000,0.0000,336.5000,-0.0122,77.9843,0.0000,77.9843,0.5531,0.0000,258.5157,258.5157,13.2412,18.7504,0.0000,10540.4000,-10540.4000,0.5786,0.0000,1754.0319,1754.0319,28.2298,12294.4319,0.0000,-12294.4319,18.8069,13.3266,336.5000,0.0000,336.5000,-0.0122,78.5792,0.0000,78.5792,0.5581,0.0000,257.9208,257.9208,19.7670,13.3026,16.5348,1.7787,72037.3872,19.3717,13.1542,16.2629,1.5397,36952.9742,19.7776,13.0578,16.4177,1.6641,34946.3090,19.7534,19.7593,19.7563,-1.1463,3.9328,19.7593,19.7670,19.7631,-1.1559,3.5978,19.7670,19.8597,19.8133,-1.2063,0.7086,19.4228,19.4423,19.4325,-1.7949,1.2561,19.4423,19.4652,19.4538,-1.6684,1.2439,18.7504,18.9799,18.8651,-1.1786,-0.2971,18.7504,18.8069,18.7786,-1.1687,0.2815,18.8069,18.8376,18.8222,-1.2165,0.2693,19.7534,20.0123,19.8828,-1.3015,-1.0790,13.3851,13.3905,13.3878,-1.0453,-3.9326,13.2941,13.3036,13.2988,-1.1176,-3.5977,13.1873,13.2592,13.2233,-0.9388,-0.7084,13.1778,13.1873,13.1825,-0.8840,-1.2559,13.1542,13.1702,13.1622,-0.8421,-1.2437,13.1542,13.3119,13.2330,-0.9217,0.2973,13.1144,13.1666,13.1405,-1.0794,-0.2813,13.0578,13.1048,13.0813,-0.9316,-0.2691,13.0578,13.3128,13.1853,-1.1084,1.0792,12.2186,954.7782,-116983.4000,143936.6704
4947.0000,13.2830,19.6607,0.0000,97712.0000,-97712.0000,4.6178,0.0000,15880.2235,15880.2235,224.1599,113592.2235,0.0000,-113592.2235,19.6671,14.1698,9215.2000,0.0000,9215.2000,-0.3342,2129.9790,0.0000,2129.9790,15.1128,0.0000,7085.2210,7085.2210,13.0790,18.7478,0.0000,4952.8000,-4952.8000,0.2632,0.0000,801.0836,801.0836,12.7947,5753.8836,0.0000,-5753.8836,19.4908,13.9970,331.9000,0.0000,331.9000,-0.0120,76.8741,0.0000,76.8741,0.5466,0.0000,255.0259,255.0259,13.1745,18.6830,0.0000,9874.3000,-9874.3000,0.5420,0.0000,1641.9983,1641.9983,26.4438,11516.2983,0.0000,-11516.2983,18.7377,13.2588,331.9000,0.0000,331.9000,-0.0120,77.5699,0.0000,77.5699,0.5512,0.0000,254.3301,254.3301,19.6753,13.1907,16.4330,1.5639,63336.7683,19.3335,13.0119,16.1727,1.3721,32930.6258,19.7230,12.9152,16.3191,1.4776,31030.3692,19.6607,19.6671,19.6639,-1.1388,3.6339,19.6671,19.6753,19.6712,-1.1329,3.2997,19.6753,19.7592,19.7172,-1.1828,0.7674,19.5009,19.4908,19.4959,0.7409,1.0305,19.4908,19.4841,19.4874,0.3832,1.0185,18.6830,18.8715,18.7773,-1.0833,-0.3321,18.6830,18.7377,18.7104,-0.8470,0.2099,18.7377,18.7673,18.7525,-0.8650,0.1979,19.6607,19.9152,19.7880,-1.1680,-0.9839,13.2868,13.2935,13.2902,-1.2013,-3.6349,13.1851,13.1974,13.1913,-1.3216,-3.3008,13.0790,13.1666,13.1228,-1.2359,-0.7684,13.0607,13.0790,13.0698,-1.3835,-1.0316,13.0119,13.0496,13.0308,-1.6091,-1.0195,13.0119,13.2271,13.1195,-1.3930,0.3311,13.0276,13.0918,13.0597,-0.9981,-0.2110,12.9152,13.0136,12.9644,-1.4337,-0.1989,12.9152,13.2439,13.0796,-1.2988,0.9828,10.7899,843.1404,-102660.1000,127297.7634
4948.0000,13.2598,19.6370,0.0000,122142.1000,-122142.1000,5.7723,0.0000,19839.9376,19839.9376,280.0403,141982.0376,0.0000,-141982.0376,19.6385,14.1418,9232.1000,0.0000,9232.1000,-0.3348,2134.6018,0.0000,2134.6018,15.1588,0.0000,7097.4982,7097.4982,13.0976,18.7666,0.0000,9911.8000,-9911.8000,0.5267,0.0000,1603.5770,1603.5770,25.5947,11515.3770,0.0000,-11515.3770,19.3656,13.8743,343.8000,0.0000,343.8000,-0.0125,79.7485,0.0000,79.7485,0.5658,0.0000,264.0515,264.0515,13.0826,18.5904,0.0000,9650.8000,-9650.8000,0.5298,0.0000,1603.2495,1603.2495,25.8438,11254.0495,0.0000,-11254.0495,18.6517,13.1746,343.8000,0.0000,343.8000,-0.0125,80.4348,0.0000,80.4348,0.5715,0.0000,263.3652,263.3652,19.6408,13.2890,16.4649,1.9566,79242.0759,19.2855,13.1082,16.1968,1.7125,41101.0986,19.6204,13.0581,16.3392,1.8193,38205.2525,19.6370,19.6385,19.6378,-0.3383,4.4947,19.6385,19.6408,19.6397,-0.4036,4.1599,19.6408,19.6816,19.6612,-0.6995,0.9254,19.3497,19.3656,19.3577,-1.6908,1.4521,19.3656,19.3821,19.3739,-1.3937,1.4396,18.5904,18.7980,18.6942,-1.0261,-0.2855,18.5904,18.6517,18.6210,-1.1010,0.2443,18.6517,18.6826,18.6671,-1.0533,0.2318,19.6370,19.7906,19.7138,-0.9180,-1.2776,13.3112,13.3101,13.3106,0.2236,-4.4986,13.2493,13.2444,13.2469,0.6477,-4.1639,13.0976,13.1113,13.1044,-0.2451,-0.9294,13.1008,13.0976,13.0992,0.3313,-1.4560,13.1082,13.0942,13.1012,0.8266,-1.4435,13.1082,13.1209,13.1145,-0.0833,0.2815,13.0179,13.0392,13.0286,-0.3989,-0.2482,13.0581,13.0096,13.0338,0.8147,-0.2358,13.0581,13.0823,13.0702,-0.1369,1.2737,13.5900,1061.9389,-131785.0000,158548.4269
4949.0000,13.2790,19.6566,0.0000,132238.2000,-132238.2000,6.2495,0.0000,21489.4378,21489.4378,303.1426,153727.6378,0.0000,-153727.6378,19.6557,14.1586,9237.4000,0.0000,9237.4000,-0.3350,2135.3964,0.0000,2135.3964,15.1732,0.0000,7102.0036,7102.0036,13.1647,18.8344,0.0000,11191.6000,-11191.6000,0.5947,0.0000,1812.2946,1812.2946,28.9016,13003.8946,0.0000,-13003.8946,19.3517,13.8606,415.0000,0.0000,415.0000,-0.0150,96.2802,0.0000,96.2802,0.6841,0.0000,318.7198,318.7198,13.0914,18.5993,0.0000,10425.7000,-10425.7000,0.5723,0.0000,1732.1435,1732.1435,27.9169,12157.8435,0.0000,-12157.8435,18.6098,13.1336,415.0000,0.0000,415.0000,-0.0150,97.1420,0.0000,97.1420,0.6906,0.0000,317.8580,317.8580,19.6547,13.3253,16.4900,2.1252,86070.6477,19.2499,13.1781,16.2140,1.8348,44035.8193,19.5440,13.1580,16.3510,1.9298,40525.5455,19.6566,19.6557,19.6561,0.1982,4.8597,19.6557,19.6547,19.6552,0.1644,4.5248,19.6547,19.6583,19.6565,-0.0795,0.9991,19.3509,19.3517,19.3513,-0.1003,1.5938,19.3517,19.3545,19.3531,-0.2743,1.5787,18.5993,18.7025,18.6509,-0.5460,-0.3016,18.5993,18.6098,18.6046,-0.2222,0.2706,18.6098,18.6261,18.6180,-0.6166,0.2556,19.6566,19.7128,19.6847,-0.3744,-1.3897,13.3408,13.3394,13.3401,0.3324,-4.8639,13.2832,13.2804,13.2818,0.3980,-4.5289,13.1647,13.1351,13.1499,0.5256,-1.0033,13.1718,13.1647,13.1683,0.8103,-1.5979,13.1781,13.1653,13.1717,0.8278,-1.5829,13.1781,13.1138,13.1460,0.3559,0.2975,13.1001,13.0672,13.0836,0.6412,-0.2748,13.1580,13.0981,13.1280,1.1136,-0.2598,13.1580,13.0669,13.1124,0.4870,1.3855,14.7606,1153.4163,-143788.1000,170632.0125
4950.0000,13.4554,19.8367,0.0000,218567.9000,-218567.9000,10.3293,0.0000,35664.8002,35664.8002,501.1067,254232.7002,0.0000,-254232.7002,19.8312,14.3307,9215.2000,0.0000,9215.2000,-0.3342,2125.8872,0.0000,2125.8872,15.1333,0.0000,7089.3128,7089.3128,13.3387,19.0103,0.0000,2455.0000,-2455.0000,0.1304,0.0000,398.5037,398.5037,6.3415,2853.5037,0.0000,-2853.5037,19.7122,14.2140,397.4000,0.0000,397.4000,-0.0144,91.8054,0.0000,91.8054,0.6552,0.0000,305.5946,305.5946,13.1828,18.6914,0.0000,12405.9000,-12405.9000,0.6810,0.0000,2063.1632,2063.1632,33.2195,14469.0632,0.0000,-14469.0632,18.6305,13.1538,397.4000,0.0000,397.4000,-0.0144,92.9989,0.0000,92.9989,0.6617,0.0000,304.4011,304.4011,19.8246,13.6140,16.7193,3.1873,129087.2469,19.4936,13.3685,16.4311,2.8291,67898.9844,19.6688,13.4402,16.5545,2.8769,60415.5154,19.8367,19.8312,19.8339,2.1223,7.9522,19.8312,19.8246,19.8279,2.0604,7.6180,19.8246,19.7811,19.8029,1.7426,2.2291,19.7385,19.7122,19.7254,4.4909,2.3596,19.7122,19.6818,19.6970,4.1270,2.3451,18.6914,18.6595,18.6755,0.2734,-0.5289,18.6914,18.6305,18.6610,0.6573,0.1521,18.6305,18.6250,18.6278,0.0950,0.1377,19.8367,19.7292,19.7830,1.1626,-2.3772,13.5419,13.5357,13.5388,2.3749,-7.9704,13.5187,13.5074,13.5131,2.7679,-7.6362,13.3387,13.2902,13.3145,1.9629,-2.2473,13.3510,13.3387,13.3449,2.1079,-2.3778,13.3685,13.3458,13.3571,2.2145,-2.3634,13.3685,13.2003,13.2844,1.6476,0.5107,13.2176,13.1301,13.1739,1.0658,-0.1703,13.4402,13.2235,13.3318,2.4358,-0.1559,13.4402,13.1841,13.3121,2.3866,2.3590,22.1852,1733.5796,-223418.8000,257401.7467
4951.0000,13.6861,20.0723,0.0000,271345.6000,-271345.6000,12.8235,0.0000,44516.8246,44516.8246,622.8204,315862.4246,0.0000,-315862.4246,20.0663,14.5614,15622.8000,0.0000,15622.8000,-0.5665,3594.2241,0.0000,3594.2241,25.5973,0.0000,12028.5759,12028.5759,13.5443,19.2181,0.0000,4062.8000,-4062.8000,0.2159,0.0000,661.3896,661.3896,10.5018,4724.1896,0.0000,-4724.1896,19.9338,14.4314,714.3000,0.0000,714.3000,-0.0259,164.5871,0.0000,164.5871,1.1722,0.0000,549.7129,549.7129,13.3425,18.8525,0.0000,13771.5000,-13771.5000,0.7560,0.0000,2294.2577,2294.2577,36.8789,16065.7577,0.0000,-16065.7577,18.7218,13.2433,714.3000,0.0000,714.3000,-0.0259,166.9744,0.0000,166.9744,1.1891,0.0000,547.3256,547.3256,20.0590,13.8278,16.9434,3.9099,158349.0361,19.7145,13.5678,16.6412,3.4711,83307.2551,19.8415,13.6628,16.7522,3.4892,73272.2996,20.0723,20.0663,20.0693,2.8171,9.8826,20.0663,20.0590,20.0627,2.8104,9.3161,20.0590,20.0035,20.0313,2.7331,2.7276,19.9459,19.9338,19.9399,2.5653,2.9434,19.9338,19.9176,19.9257,2.7367,2.9175,18.8525,18.7213,18.7869,1.3218,-0.5963,18.8525,18.7218,18.7872,1.4998,0.1596,18.7218,18.6775,18.6997,0.8442,0.1337,20.0723,19.8944,19.9833,2.3949,-2.9409,13.7692,13.7635,13.7664,2.7227,-9.9078,13.7297,13.7212,13.7254,2.5396,-9.3413,13.5443,13.4949,13.5196,2.4518,-2.7528,13.5557,13.5443,13.5500,2.4520,-2.9687,13.5678,13.5480,13.5579,2.3995,-2.9428,13.5678,13.3681,13.4680,2.1918,0.5711,13.4089,13.2635,13.3362,1.9360,-0.1848,13.6628,13.4359,13.5494,2.6023,-0.1589,13.6628,13.4232,13.5430,2.7631,2.9157,27.4724,2146.7294,-272128.5000,314928.5908
4952.0000,13.9841,20.3766,0.0000,294250.7000,-294250.7000,13.9060,0.0000,48615.4618,48615.4618,676.4096,342866.1618,0.0000,-342866.1618,20.3695,14.8588,19059.4000,0.0000,19059.4000,-0.6911,4369.5471,0.0000,4369.5471,31.1329,0.0000,14689.8529,14689.8529,13.8707,19.5483,0.0000,43203.7000,-43203.7000,2.2956,0.0000,7066.0822,7066.0822,111.7664,50269.7822,0.0000,-50269.7822,19.8742,14.3729,1166.8000,0.0000,1166.8000,-0.0423,269.0379,0.0000,269.0379,1.9092,0.0000,897.7621,897.7621,13.6488,19.1615,0.0000,14136.6000,-14136.6000,0.7760,0.0000,2363.1310,2363.1310,37.8616,16499.7310,0.0000,-16499.7310,19.0713,13.5857,1166.8000,0.0000,1166.8000,-0.0423,271.6047,0.0000,271.6047,1.9400,0.0000,895.1953,895.1953,20.3607,14.0973,17.2290,4.8322,195703.1554,19.8287,13.9018,16.8653,4.1153,98767.1161,19.9811,13.9760,16.9786,4.1696,87560.9222,20.3766,20.3695,20.3731,3.6425,10.6892,20.3695,20.3607,20.3651,3.6267,9.9981,20.3607,20.2627,20.3117,3.3610,1.8972,19.8715,19.8742,19.8729,-0.8316,4.1927,19.8742,19.8768,19.8755,-0.6291,4.1504,19.1615,18.6567,18.9091,1.4511,-0.1701,19.1615,19.0713,19.1164,3.9499,0.6059,19.0713,19.0203,19.0458,4.1543,0.5636,20.3766,20.1494,20.2630,3.3518,-3.2168,14.0768,14.0697,14.0732,3.6802,-10.7066,14.0342,14.0229,14.0285,3.6344,-10.0155,13.8707,13.7670,13.8189,3.5885,-1.9146,13.8836,13.8707,13.8772,3.9252,-4.2101,13.9018,13.8787,13.8902,3.9873,-4.1678,13.9018,13.3202,13.6110,1.7032,0.1527,13.8501,13.7293,13.7897,5.4494,-0.6233,13.9760,13.8694,13.9227,4.4817,-0.5810,13.9760,13.6979,13.8369,3.5236,3.1994,33.8318,2643.6663,-330198.0000,382031.1937
4953.0000,14.2309,20.6287,0.0000,308525.6000,-308525.6000,14.5806,0.0000,51274.0119,51274.0119,710.6106,359799.6119,0.0000,-359799.6119,20.6231,15.1076,21645.7000,0.0000,21645.7000,-0.7849,4948.1224,0.0000,4948.1224,35.2198,0.0000,16697.5776,16697.5776,14.0941,19.7743,0.0000,63721.3000,-63721.3000,3.3858,0.0000,10455.7606,10455.7606,165.0616,74177.0606,0.0000,-74177.0606,19.9891,14.4856,1247.1000,0.0000,1247.1000,-0.0452,287.1688,0.0000,287.1688,2.0422,0.0000,959.9312,959.9312,14.0441,19.5603,0.0000,15686.1000,-15686.1000,0.8611,0.0000,2634.1146,2634.1146,42.0233,18320.2146,0.0000,-18320.2146,19.4724,13.9789,1247.1000,0.0000,1247.1000,-0.0452,288.9141,0.0000,288.9141,2.0638,0.0000,958.1859,958.1859,20.6160,14.3136,17.4648,5.3875,218195.0743,19.9843,14.1143,17.0493,4.5161,108385.3452,20.2293,14.1435,17.1864,4.6822,98325.2468,20.6287,20.6231,20.6259,3.0281,11.2141,20.6231,20.6160,20.6196,3.0472,10.4292,20.6160,20.5029,20.5595,2.9669,1.4532,19.9931,19.9891,19.9911,1.4034,4.8389,19.9891,19.9843,19.9867,1.3186,4.7937,19.9843,17.8740,18.9292,0.2191,0.0065,19.5477,19.4724,19.5101,4.7277,0.8675,19.4724,19.4314,19.4519,4.8774,0.8223,20.6287,20.4243,20.5265,3.1563,-3.3665,14.3194,14.3140,14.3167,2.9143,-11.2256,14.2685,14.2601,14.2643,2.8225,-10.4407,14.0941,13.9925,14.0433,2.6853,-1.4647,14.1017,14.0941,14.0979,2.6402,-4.8504,14.1110,14.0980,14.1045,2.5625,-4.8052,14.0441,13.2265,13.6353,0.2701,-0.0180,14.0971,14.0441,14.0706,3.3670,-0.8790,14.1435,14.1036,14.1235,2.4003,-0.8338,14.1435,13.9530,14.0482,2.5265,3.3550,37.5478,2934.0354,-363793.1000,424905.6663
