Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4954.0000,14.4507,20.8533,0.0000,322779.1000,-322779.1000,15.2542,0.0000,53925.7481,53925.7481,744.6517,376704.8481,0.0000,-376704.8481,20.8486,15.3289,25542.2000,0.0000,25542.2000,-0.9262,5823.9501,0.0000,5823.9501,41.4254,0.0000,19718.2499,19718.2499,14.2800,19.9624,0.0000,79617.3000,-79617.3000,4.2304,0.0000,13099.9982,13099.9982,206.4272,92717.2982,0.0000,-92717.2982,20.1132,14.6073,1284.3000,0.0000,1284.3000,-0.0466,295.3092,0.0000,295.3092,2.1000,0.0000,988.9908,988.9908,14.2551,19.7734,0.0000,18404.7000,-18404.7000,1.0103,0.0000,3098.3674,3098.3674,49.3265,21503.0674,0.0000,-21503.0674,19.6274,14.1309,1284.3000,0.0000,1284.3000,-0.0466,296.9887,0.0000,296.9887,2.1142,0.0000,987.3113,987.3113,20.8425,14.5185,17.6805,5.8648,237522.6760,20.1083,14.3112,17.2098,4.8385,116124.2934,20.4291,14.3203,17.3747,5.0986,107071.0834,20.8533,20.8486,20.8509,2.6925,11.7644,20.8486,20.8425,20.8455,2.7039,10.8382,20.8425,20.7115,20.7770,2.6017,1.1004,20.1170,20.1132,20.1151,1.4735,5.3308,20.1132,20.1083,20.1108,1.4743,5.2842,20.1083,18.2329,19.1706,2.8905,0.0907,19.6464,19.6274,19.6369,1.5073,1.1010,19.6274,19.6141,19.6207,2.0143,1.0545,20.8533,20.6753,20.7643,2.8470,-3.4898,14.5428,14.5381,14.5404,2.6770,-11.7697,14.4830,14.4756,14.4793,2.5716,-10.8435,14.2800,14.1709,14.2254,2.1748,-1.1057,14.2858,14.2800,14.2829,2.2095,-5.3360,14.2930,14.2829,14.2880,2.1907,-5.2895,14.2551,13.3084,13.7818,1.7439,-0.0960,14.2850,14.2551,14.2701,2.3834,-1.1063,14.3203,14.2918,14.3060,2.1793,-1.0597,14.3203,14.1556,14.2380,2.2666,3.4846,40.8940,3195.5186,-392690.3000,460718.0528
4955.0000,14.6592,21.0664,0.0000,336116.7000,-336116.7000,15.8846,0.0000,56436.4948,56436.4948,776.5539,392553.1948,0.0000,-392553.1948,21.0621,15.5386,26844.5000,0.0000,26844.5000,-0.9734,6106.2158,0.0000,6106.2158,43.4132,0.0000,20738.2842,20738.2842,14.4582,20.1427,0.0000,94537.7000,-94537.7000,5.0231,0.0000,15596.4618,15596.4618,245.3015,110134.1618,0.0000,-110134.1618,20.2414,14.7331,1492.7000,0.0000,1492.7000,-0.0541,342.7204,0.0000,342.7204,2.4368,0.0000,1149.9796,1149.9796,14.4468,19.9669,0.0000,21259.2000,-21259.2000,1.1670,0.0000,3587.1869,3587.1869,56.9905,24846.3869,0.0000,-24846.3869,19.7989,14.2991,1492.7000,0.0000,1492.7000,-0.0541,344.4861,0.0000,344.4861,2.4522,0.0000,1148.2139,1148.2139,21.0566,14.7238,17.8902,6.3305,256385.3360,20.2368,14.4958,17.3663,5.1649,123958.3773,20.6145,14.5013,17.5579,5.4998,115496.0996,21.0664,21.0621,21.0643,2.5511,12.2640,21.0621,21.0566,21.0594,2.5570,11.2906,21.0566,20.8919,20.9743,2.3575,0.7941,20.2450,20.2414,20.2432,1.5225,5.8172,20.2414,20.2368,20.2391,1.5252,5.7631,20.2368,18.7839,19.5103,4.0768,0.1650,19.8204,19.7989,19.8097,2.0618,1.3319,19.7989,19.7877,19.7933,2.0596,1.2778,21.0664,20.9063,20.9864,2.6562,-3.6206,14.7559,14.7516,14.7538,2.5515,-12.2631,14.6955,14.6885,14.6920,2.5429,-11.2897,14.4582,14.3211,14.3896,1.9584,-0.7932,14.4633,14.4582,14.4607,2.1231,-5.8163,14.4697,14.4607,14.4652,2.1157,-5.7622,14.4468,13.5761,14.0115,2.7489,-0.1640,14.4703,14.4468,14.4586,2.2517,-1.3310,14.5013,14.4775,14.4894,2.1903,-1.2769,14.5013,14.3462,14.4238,2.2192,3.6215,44.0721,3443.8597,-422083.7000,495839.8129
4956.0000,14.8243,21.2353,0.0000,348670.0000,-348670.0000,16.4778,0.0000,58778.5488,58778.5488,806.6785,407448.5488,0.0000,-407448.5488,21.2320,15.7053,23272.8000,0.0000,23272.8000,-0.8439,5283.7461,0.0000,5283.7461,37.5357,0.0000,17989.0539,17989.0539,14.6043,20.2906,0.0000,97623.0000,-97623.0000,5.1871,0.0000,16141.0603,16141.0603,253.4972,113764.0603,0.0000,-113764.0603,20.3994,14.8881,1775.8000,0.0000,1775.8000,-0.0644,406.9796,0.0000,406.9796,2.8942,0.0000,1368.8204,1368.8204,14.5987,20.1203,0.0000,24019.9000,-24019.9000,1.3185,0.0000,4060.5471,4060.5471,64.4061,28080.4471,0.0000,-28080.4471,20.0119,14.5079,1775.8000,0.0000,1775.8000,-0.0644,408.8038,0.0000,408.8038,2.9108,0.0000,1366.9962,1366.9962,21.2278,14.8986,18.0632,6.6335,268658.0084,20.3939,14.6285,17.5112,5.4384,130520.9667,20.8125,14.6381,17.7253,5.8242,122308.0658,21.2353,21.2320,21.2336,2.0205,12.7081,21.2320,21.2278,21.2299,2.0346,11.8642,21.2278,21.0866,21.1572,2.1846,0.8589,20.4037,20.3994,20.4015,1.8875,6.0459,20.3994,20.3939,20.3966,1.8782,5.9815,20.3939,19.0532,19.7235,2.5494,0.1120,20.0367,20.0119,20.0243,2.5668,1.4305,20.0119,19.9990,20.0054,2.5362,1.3661,21.2353,21.1073,21.1713,2.2082,-3.7697,14.9192,14.9160,14.9176,1.9543,-12.7045,14.8688,14.8633,14.8660,2.0775,-11.8606,14.6043,14.4845,14.5444,1.8441,-0.8552,14.6083,14.6043,14.6063,1.7331,-6.0423,14.6122,14.6053,14.6087,1.7090,-5.9779,14.5987,13.7282,14.1634,1.8108,-0.1084,14.6160,14.5987,14.6073,1.7721,-1.4269,14.6381,14.6211,14.6296,1.6678,-1.3625,14.6381,14.5155,14.5768,1.8236,3.7733,45.9248,3588.6249,-443488.5000,521487.0409
4957.0000,14.9922,21.4069,0.0000,358315.0000,-358315.0000,16.9336,0.0000,60651.2326,60651.2326,829.9119,418966.2326,0.0000,-418966.2326,21.4037,15.8740,26843.3000,0.0000,26843.3000,-0.9734,6082.7772,0.0000,6082.7772,43.2023,0.0000,20760.5228,20760.5228,14.7454,20.4335,0.0000,108569.2000,-108569.2000,5.7687,0.0000,17989.6072,17989.6072,282.0964,126558.8072,0.0000,-126558.8072,20.5059,14.9926,1696.9000,0.0000,1696.9000,-0.0615,388.4233,0.0000,388.4233,2.7600,0.0000,1308.4767,1308.4767,14.7493,20.2724,0.0000,25808.0000,-25808.0000,1.4167,0.0000,4370.9681,4370.9681,69.2140,30178.9681,0.0000,-30178.9681,20.1685,14.6615,1696.9000,0.0000,1696.9000,-0.0615,389.9323,0.0000,389.9323,2.7738,0.0000,1306.9677,1306.9677,21.3996,15.0554,18.2275,6.9549,281672.8740,20.5024,14.7737,17.6380,5.6522,135652.3499,20.9673,14.7853,17.8763,6.0993,128086.3068,21.4069,21.4037,21.4053,2.0487,13.0875,21.4037,21.3996,21.4016,2.0494,12.1141,21.3996,21.2277,21.3136,1.8646,0.6028,20.5086,20.5059,20.5073,1.2530,6.3715,20.5059,20.5024,20.5041,1.2743,6.3100,20.5024,19.4528,19.9776,3.0430,0.1706,20.1843,20.1685,20.1764,1.8122,1.5873,20.1685,20.1598,20.1641,1.8922,1.5258,21.4069,21.2876,21.3472,2.1005,-3.8461,15.0910,15.0878,15.0894,2.0496,-13.0796,15.0331,15.0281,15.0306,1.9628,-12.1062,14.7454,14.6017,14.6736,1.5361,-0.5949,14.7491,14.7454,14.7473,1.6783,-6.3636,14.7532,14.7467,14.7500,1.6812,-6.3020,14.7493,13.9802,14.3648,2.4065,-0.1627,14.7650,14.7493,14.7572,1.7854,-1.5794,14.7853,14.7692,14.7773,1.7595,-1.5178,14.7853,14.6679,14.7266,1.7848,3.8541,48.2068,3766.9477,-462455.1000,545411.5308
4958.0000,15.1638,21.5825,0.0000,372261.6000,-372261.6000,17.5927,0.0000,63276.1848,63276.1848,863.1899,435537.7848,0.0000,-435537.7848,21.5793,16.0464,25547.5000,0.0000,25547.5000,-0.9264,5777.9518,0.0000,5777.9518,41.0287,0.0000,19769.5482,19769.5482,14.8997,20.5897,0.0000,117017.8000,-117017.8000,6.2176,0.0000,19435.6421,19435.6421,304.2328,136453.4421,0.0000,-136453.4421,20.6425,15.1267,1156.1000,0.0000,1156.1000,-0.0419,264.2216,0.0000,264.2216,1.8778,0.0000,891.8784,891.8784,14.9161,20.4409,0.0000,28771.7000,-28771.7000,1.5794,0.0000,4883.1197,4883.1197,77.1775,33654.8197,0.0000,-33654.8197,20.3572,14.8467,1156.1000,0.0000,1156.1000,-0.0419,265.0845,0.0000,265.0845,1.8860,0.0000,891.0155,891.0155,21.5752,15.2337,18.4045,7.3618,298151.7536,20.6383,14.9257,17.7820,5.9684,143242.3474,21.1325,14.9505,18.0415,6.4590,135638.7370,21.5825,21.5793,21.5809,2.0954,13.6028,21.5793,21.5752,21.5772,2.0963,12.6764,21.5752,21.3634,21.4693,1.8555,0.4867,20.6459,20.6425,20.6442,1.6292,6.7043,20.6425,20.6383,20.6404,1.6211,6.6623,20.6383,19.7317,20.1850,2.4797,0.1612,20.3752,20.3572,20.3662,2.2674,1.7405,20.3572,20.3480,20.3526,2.2506,1.6986,21.5825,21.4666,21.5245,2.1160,-3.9899,15.2660,15.2628,15.2644,2.0892,-13.5894,15.2143,15.2090,15.2116,2.1612,-12.6630,14.8997,14.7136,14.8067,1.5831,-0.4732,14.9036,14.8997,14.9016,1.8399,-6.6908,14.9089,14.9022,14.9055,1.8543,-6.6489,14.9161,14.1688,14.5425,2.1214,-0.1477,14.9321,14.9161,14.9241,1.9915,-1.7271,14.9505,14.9343,14.9424,1.9690,-1.6852,14.9505,14.8278,14.8891,1.9380,4.0034,50.7807,3968.0733,-490191.4000,577032.8380
4959.0000,15.3354,21.7579,0.0000,385390.6000,-385390.6000,18.2132,0.0000,65783.4976,65783.4976,894.6713,451174.0976,0.0000,-451174.0976,21.7548,16.2189,24243.6000,0.0000,24243.6000,-0.8791,5472.5247,0.0000,5472.5247,38.8498,0.0000,18771.0753,18771.0753,15.0501,20.7420,0.0000,126041.4000,-126041.4000,6.6970,0.0000,20983.3868,20983.3868,327.9124,147024.7868,0.0000,-147024.7868,20.7772,15.2589,1112.0000,0.0000,1112.0000,-0.0403,253.7548,0.0000,253.7548,1.8030,0.0000,858.2452,858.2452,15.0809,20.6073,0.0000,31334.8000,-31334.8000,1.7201,0.0000,5329.2770,5329.2770,84.0720,36664.0770,0.0000,-36664.0770,20.5344,15.0206,1112.0000,0.0000,1112.0000,-0.0403,254.4558,0.0000,254.4558,1.8096,0.0000,857.5442,857.5442,21.7510,15.4084,18.5797,7.7530,313995.4551,20.7733,15.0747,17.9240,6.2691,150459.0735,21.2990,15.1115,18.2053,6.8070,142945.9972,21.7579,21.7548,21.7564,2.0950,14.0799,21.7548,21.7510,21.7529,2.0966,13.2008,21.7510,21.4833,21.6171,1.7604,0.3655,20.7804,20.7772,20.7788,1.6013,7.0625,20.7772,20.7733,20.7752,1.6042,7.0222,20.7733,19.9899,20.3816,2.3491,0.1767,20.5498,20.5344,20.5421,2.0997,1.8968,20.5344,20.5265,20.5305,2.1236,1.8565,21.7579,21.6459,21.7019,2.1180,-4.1333,15.4396,15.4365,15.4380,2.0718,-14.0620,15.3927,15.3876,15.3901,2.1311,-13.1829,15.0501,14.8127,14.9314,1.4823,-0.3476,15.0537,15.0501,15.0519,1.7901,-7.0446,15.0587,15.0525,15.0556,1.7876,-7.0043,15.0809,14.3684,14.7246,2.1750,-0.1588,15.0953,15.0809,15.0881,1.9556,-1.8789,15.1115,15.0970,15.1043,1.9304,-1.8386,15.1115,14.9928,15.0522,1.9445,4.1512,53.2947,4164.5223,-516299.2000,607400.5258
4960.0000,15.4805,21.9063,0.0000,390465.7000,-390465.7000,18.4531,0.0000,66887.7844,66887.7844,907.5101,457353.4844,0.0000,-457353.4844,21.9038,16.3652,20671.5000,0.0000,20671.5000,-0.7496,4658.6363,0.0000,4658.6363,33.0537,0.0000,16012.8637,16012.8637,15.1791,20.8726,0.0000,132664.4000,-132664.4000,7.0490,0.0000,22130.6794,22130.6794,345.3702,154795.0794,0.0000,-154795.0794,20.8931,15.3726,1416.8000,0.0000,1416.8000,-0.0514,322.8866,0.0000,322.8866,2.2933,0.0000,1093.9134,1093.9134,15.2216,20.7494,0.0000,34393.9000,-34393.9000,1.8880,0.0000,5860.1519,5860.1519,92.3014,40254.0519,0.0000,-40254.0519,20.6930,15.1762,1416.8000,0.0000,1416.8000,-0.0514,323.6180,0.0000,323.6180,2.3004,0.0000,1093.1820,1093.1820,21.9006,15.5543,18.7274,8.0195,324789.9434,20.8897,15.1985,18.0441,6.4726,155342.4676,21.4471,15.2458,18.3464,7.0526,148105.5121,21.9063,21.9038,21.9051,1.7710,14.2587,21.9038,21.9006,21.9022,1.7781,13.5092,21.9006,21.5723,21.7364,1.4166,0.2403,20.8957,20.8931,20.8944,1.3714,7.2893,20.8931,20.8897,20.8914,1.3786,7.2379,20.8897,20.1928,20.5412,1.9036,0.1612,20.7057,20.6930,20.6993,1.8739,2.0492,20.6930,20.6864,20.6897,1.8981,1.9978,21.9063,21.8094,21.8579,1.8587,-4.1943,15.5827,15.5802,15.5815,1.7079,-14.2354,15.5434,15.5392,15.5413,1.8015,-13.4858,15.1791,14.8802,15.0296,1.1618,-0.2170,15.1820,15.1791,15.1805,1.5292,-7.2659,15.1858,15.1806,15.1832,1.5169,-7.2145,15.2216,14.5333,14.8774,1.8209,-0.1378,15.2329,15.2216,15.2272,1.6559,-2.0258,15.2458,15.2344,15.2401,1.6160,-1.9744,15.2458,15.1437,15.1947,1.6970,4.2177,54.8520,4286.2162,-534018.9000,628237.9231
4961.0000,15.5642,21.9920,0.0000,398893.4000,-398893.4000,18.8513,0.0000,68472.5231,68472.5231,928.0155,467365.9231,0.0000,-467365.9231,21.9905,16.4505,13525.8000,0.0000,13525.8000,-0.4905,3045.3805,0.0000,3045.3805,21.5881,0.0000,10480.4195,10480.4195,15.2593,20.9538,0.0000,122481.7000,-122481.7000,6.5079,0.0000,20457.9056,20457.9056,319.0428,142939.6056,0.0000,-142939.6056,21.0292,15.5063,927.5000,0.0000,927.5000,-0.0336,211.0526,0.0000,211.0526,1.4991,0.0000,716.4474,716.4474,15.2955,20.8241,0.0000,36369.4000,-36369.4000,1.9964,0.0000,6202.6891,6202.6891,97.6232,42572.0891,0.0000,-42572.0891,20.8141,15.2951,927.5000,0.0000,927.5000,-0.0336,211.5643,0.0000,211.5643,1.5029,0.0000,715.9357,715.9357,21.9887,15.6561,18.8224,8.0807,327268.8596,21.0230,15.2631,18.1431,6.6149,158757.6500,21.5819,15.3266,18.4542,7.1838,150860.3584,21.9920,21.9905,21.9913,1.0173,14.5395,21.9905,21.9887,21.9896,1.0325,14.0490,21.9887,21.8184,21.9036,1.9940,0.6501,21.0324,21.0292,21.0308,1.6232,7.1580,21.0292,21.0253,21.0272,1.6162,7.1243,20.8241,20.2926,20.5583,0.1832,-0.0218,20.8241,20.8141,20.8191,1.4227,1.9747,20.8141,20.8089,20.8115,1.4473,1.9410,21.9920,21.9298,21.9609,1.2204,-4.3118,15.6567,15.6554,15.6560,0.8767,-14.5167,15.6313,15.6289,15.6301,1.0481,-14.0262,15.2593,15.1006,15.1799,1.7908,-0.6272,15.2611,15.2593,15.2602,0.9382,-7.1351,15.2631,15.2600,15.2616,0.9223,-7.1015,15.2631,14.5896,14.9264,0.5672,0.0446,15.3190,15.3116,15.3153,1.0398,-1.9518,15.3266,15.3195,15.3230,0.9778,-1.9182,15.3266,15.2586,15.2926,1.1576,4.3347,54.8347,4284.8634,-542363.7000,636886.8679
4962.0000,15.2841,21.7054,0.0000,302655.7000,-302655.7000,14.3032,0.0000,51596.2609,51596.2609,704.5243,354251.9609,0.0000,-354251.9609,21.7117,16.1765,11146.8000,0.0000,11146.8000,-0.4042,2517.3592,0.0000,2517.3592,17.7721,0.0000,8629.4408,8629.4408,14.9788,20.6698,0.0000,87435.0000,-87435.0000,4.6457,0.0000,14540.0240,14540.0240,227.8337,101975.0240,0.0000,-101975.0240,20.7917,15.2731,783.6000,0.0000,783.6000,-0.0284,178.7857,0.0000,178.7857,1.2644,0.0000,604.8143,604.8143,15.0011,20.5267,0.0000,36433.8000,-36433.8000,2.0000,0.0000,6190.1931,6190.1931,97.8071,42623.9931,0.0000,-42623.9931,20.5550,15.0408,783.6000,0.0000,783.6000,-0.0284,179.2669,0.0000,179.2669,1.2678,0.0000,604.3331,604.3331,21.7192,15.2689,18.4941,6.2928,254857.3699,20.7853,14.9504,17.8678,5.1231,122955.1414,21.4208,14.9474,18.1841,5.6838,119359.1609,21.7054,21.7117,21.7086,-3.4347,11.1362,21.7117,21.7192,21.7155,-3.3317,10.7320,21.7192,21.8692,21.7942,-1.3427,0.4881,20.7838,20.7917,20.7878,-2.9558,5.1338,20.7917,20.8012,20.7964,-2.8085,5.1054,20.5267,20.5589,20.5428,-0.2107,-0.3580,20.5267,20.5550,20.5409,-3.3810,1.6419,20.5550,20.5679,20.5615,-3.0406,1.6135,21.7054,21.8553,21.7804,-2.2020,-3.1670,15.3091,15.3168,15.3130,-4.1635,-11.1076,15.2637,15.2763,15.2700,-4.3683,-10.7034,14.9788,15.1484,15.0636,-1.4272,-0.4595,14.9695,14.9788,14.9742,-3.4750,-5.1052,14.9504,14.9678,14.9591,-3.6730,-5.0768,14.9504,14.9296,14.9400,0.1414,0.3866,14.9859,15.0183,15.0021,-3.8028,-1.6133,14.9474,14.9850,14.9662,-4.3294,-1.5849,14.9474,15.1702,15.0588,-2.8444,3.1956,41.9970,3281.7049,-413810.5000,497171.6722
4963.0000,15.0824,21.4991,0.0000,286627.8000,-286627.8000,13.5458,0.0000,48623.5437,48623.5437,665.9401,335251.3437,0.0000,-335251.3437,21.5040,15.9725,11167.7000,0.0000,11167.7000,-0.4050,2527.8347,0.0000,2527.8347,17.8666,0.0000,8639.8653,8639.8653,14.7777,20.4662,0.0000,70235.2000,-70235.2000,3.7319,0.0000,11643.5387,11643.5387,182.7887,81878.7387,0.0000,-81878.7387,20.6850,15.1684,610.1000,0.0000,610.1000,-0.0221,139.3684,0.0000,139.3684,0.9874,0.0000,470.7316,470.7316,14.8354,20.3594,0.0000,33911.3000,-33911.3000,1.8615,0.0000,5749.5681,5749.5681,90.9958,39660.8681,0.0000,-39660.8681,20.3799,14.8690,610.1000,0.0000,610.1000,-0.0221,139.8545,0.0000,139.8545,0.9903,0.0000,470.2455,470.2455,21.5100,15.0807,18.2954,5.7218,231734.6957,20.6739,14.7555,17.7147,4.7404,113768.9717,21.2684,14.7629,18.0157,5.2107,109424.6332,21.4991,21.5040,21.5016,-2.5212,10.5558,21.5040,21.5100,21.5070,-2.5386,10.1509,21.5100,21.6765,21.5933,-2.4482,0.8059,20.6811,20.6850,20.6831,-1.2867,4.5378,20.6850,20.6900,20.6875,-1.3375,4.5156,20.3594,20.5178,20.4386,-1.2808,-0.4683,20.3594,20.3799,20.3696,-2.0894,1.3931,20.3799,20.3906,20.3853,-2.1493,1.3710,21.4991,21.6709,21.5850,-2.3806,-2.9900,15.1122,15.1169,15.1145,-2.4178,-10.5333,15.0705,15.0778,15.0741,-2.3873,-10.1283,14.7777,14.9486,14.8632,-2.4421,-0.7833,14.7703,14.7777,14.7740,-2.4384,-4.5152,14.7555,14.7684,14.7620,-2.4023,-4.4931,14.7555,14.8994,14.8275,-1.3809,0.4909,14.7879,14.8125,14.8002,-2.4595,-1.3706,14.7629,14.7866,14.7748,-2.3333,-1.3485,14.7629,14.9617,14.8623,-2.3947,3.0125,38.3378,2995.7665,-378386.4000,454928.3006
4964.0000,14.7546,21.1639,0.0000,215449.2000,-215449.2000,10.1819,0.0000,36259.0281,36259.0281,499.8821,251708.2281,0.0000,-251708.2281,21.1743,15.6487,11132.1000,0.0000,11132.1000,-0.4037,2529.0029,0.0000,2529.0029,17.8556,0.0000,8603.0971,8603.0971,14.4524,20.1368,0.0000,47463.3000,-47463.3000,2.5219,0.0000,7829.6266,7829.6266,123.4163,55292.9266,0.0000,-55292.9266,20.4162,14.9046,672.4000,0.0000,672.4000,-0.0244,154.0716,0.0000,154.0716,1.0897,0.0000,518.3284,518.3284,14.5482,20.0693,0.0000,31596.5000,-31596.5000,1.7344,0.0000,5338.0551,5338.0551,84.7647,36934.5551,0.0000,-36934.5551,20.1106,14.6048,672.4000,0.0000,672.4000,-0.0244,154.6148,0.0000,154.6148,1.0939,0.0000,517.7852,517.7852,21.1868,14.6643,17.9255,4.3438,175924.1974,20.4188,14.3984,17.4086,3.6084,86602.4321,21.0253,14.3529,17.6891,3.9993,83985.0105,21.1639,21.1743,21.1691,-4.0350,8.0220,21.1743,21.1868,21.1806,-3.9628,7.6183,21.1868,21.4696,21.3282,-3.2220,0.6254,20.4017,20.4162,20.4089,-3.3314,3.1473,20.4162,20.4337,20.4250,-3.1917,3.1229,20.0693,20.3417,20.2055,-2.8360,-0.6066,20.0693,20.1106,20.0899,-3.3986,1.1278,20.1106,20.1306,20.1206,-3.2170,1.1034,21.1639,21.4824,21.3232,-3.1830,-2.1599,14.7385,14.7501,14.7443,-4.4910,-7.9981,14.6707,14.6901,14.6804,-4.7745,-7.5944,14.4524,14.7455,14.5989,-3.2117,-0.6015,14.4348,14.4524,14.4436,-4.0109,-3.1234,14.3984,14.4311,14.4147,-4.2134,-3.0990,14.3984,14.6829,14.5406,-3.4850,0.6306,14.4175,14.4713,14.4444,-4.3172,-1.1039,14.3529,14.4133,14.3831,-4.7498,-1.0795,14.3529,14.7712,14.5620,-3.6466,2.1839,28.8942,2257.8359,-282032.1000,346511.6399
4965.0000,14.5219,20.9261,0.0000,205001.6000,-205001.6000,9.6882,0.0000,34307.6769,34307.6769,474.5925,239309.2769,0.0000,-239309.2769,20.9340,15.4128,9472.6000,0.0000,9472.6000,-0.3435,2157.7971,0.0000,2157.7971,15.2565,0.0000,7314.8029,7314.8029,14.2369,19.9188,0.0000,35920.7000,-35920.7000,1.9086,0.0000,5906.5049,5906.5049,93.2728,41827.2049,0.0000,-41827.2049,20.3119,14.8023,428.3000,0.0000,428.3000,-0.0155,98.2569,0.0000,98.2569,0.6965,0.0000,330.0431,330.0431,14.3183,19.8371,0.0000,29264.1000,-29264.1000,1.6064,0.0000,4930.2373,4930.2373,78.4777,34194.3373,0.0000,-34194.3373,19.8781,14.3767,428.3000,0.0000,428.3000,-0.0155,98.7519,0.0000,98.7519,0.6992,0.0000,329.5481,329.5481,20.9437,14.4709,17.7073,3.9540,160137.5652,20.2766,14.1989,17.2377,3.3414,80193.5597,20.8196,14.1704,17.4950,3.6556,76767.9176,20.9261,20.9340,20.9301,-2.9082,7.6256,20.9340,20.9437,20.9388,-2.9404,7.2821,20.9437,21.1572,21.0504,-3.3751,0.8678,20.3058,20.3119,20.3089,-1.2307,2.7764,20.3119,20.3201,20.3160,-1.3379,2.7608,19.8371,20.0945,19.9658,-2.9154,-0.6601,19.8371,19.8781,19.8576,-2.8270,0.9463,19.8781,19.8989,19.8885,-2.8245,0.9307,20.9261,21.2351,21.0806,-2.9502,-2.0626,14.5203,14.5276,14.5240,-2.6821,-7.6064,14.4674,14.4781,14.4728,-2.5290,-7.2629,14.2369,14.4412,14.3390,-3.1593,-0.8486,14.2240,14.2369,14.2304,-2.5952,-2.7572,14.1989,14.2207,14.2098,-2.4961,-2.7417,14.1989,14.4144,14.3066,-2.8468,0.6793,14.2089,14.2478,14.2284,-2.6302,-0.9271,14.1704,14.2061,14.1882,-2.3746,-0.9116,14.1704,14.5013,14.3358,-2.7529,2.0818,26.4039,2063.2395,-259857.2000,317099.0425
4966.0000,14.2948,20.6940,0.0000,176978.8000,-176978.8000,8.3639,0.0000,29457.1190,29457.1190,409.0806,206435.9190,0.0000,-206435.9190,20.7028,15.1859,9215.8000,0.0000,9215.8000,-0.3342,2104.7894,0.0000,2104.7894,14.8878,0.0000,7111.0106,7111.0106,14.0270,19.7064,0.0000,26643.6000,-26643.6000,1.4157,0.0000,4367.5423,4367.5423,69.1210,31011.1423,0.0000,-31011.1423,20.1660,14.6592,336.1000,0.0000,336.1000,-0.0122,77.2349,0.0000,77.2349,0.5473,0.0000,258.8651,258.8651,14.1095,19.6264,0.0000,25741.4000,-25741.4000,1.4130,0.0000,4325.9945,4325.9945,69.0113,30067.3945,0.0000,-30067.3945,19.6713,14.1740,336.1000,0.0000,336.1000,-0.0122,77.6815,0.0000,77.6815,0.5503,0.0000,258.4185,258.4185,20.7136,14.2223,17.4679,3.3488,135624.4733,20.1109,13.9796,17.0452,2.8468,68322.5391,20.6222,13.9396,17.2809,3.1027,65156.8636,20.6940,20.7028,20.6984,-2.8185,6.5996,20.7028,20.7136,20.7082,-2.8065,6.2654,20.7136,20.9037,20.8086,-2.9410,0.8484,20.1551,20.1660,20.1606,-1.8127,2.2641,20.1660,20.1793,20.1727,-1.7527,2.2519,19.6264,19.8691,19.7478,-2.6543,-0.6371,19.6264,19.6713,19.6489,-2.5418,0.7759,19.6713,19.6938,19.6826,-2.5079,0.7637,20.6940,21.0241,20.8591,-2.6969,-1.7642,14.2831,14.2921,14.2876,-2.8759,-6.5837,14.2201,14.2348,14.2274,-2.9837,-6.2495,14.0270,14.2056,14.1163,-2.7112,-0.8325,14.0113,14.0270,14.0192,-2.5727,-2.2482,13.9796,14.0078,13.9937,-2.6312,-2.2360,13.9796,14.1915,14.0855,-2.6916,0.6530,13.9925,14.0392,14.0158,-2.5881,-0.7600,13.9396,13.9895,13.9646,-2.7221,-0.7478,13.9396,14.3050,14.1223,-2.6000,1.7801,22.3659,1747.7012,-219475.8000,269103.8760
4967.0000,14.0830,20.4777,0.0000,163481.0000,-163481.0000,7.7260,0.0000,27073.4673,27073.4673,377.3105,190554.4673,0.0000,-190554.4673,20.4865,14.9736,9222.6000,0.0000,9222.6000,-0.3344,2111.5359,0.0000,2111.5359,14.9425,0.0000,7111.0641,7111.0641,13.8059,19.4827,0.0000,15151.9000,-15151.9000,0.8051,0.0000,2475.8178,2475.8178,39.2741,17627.7178,0.0000,-17627.7178,20.1461,14.6397,331.4000,0.0000,331.4000,-0.0120,76.1724,0.0000,76.1724,0.5406,0.0000,255.2276,255.2276,13.9078,19.4228,0.0000,22144.2000,-22144.2000,1.2156,0.0000,3712.6982,3712.6982,59.3531,25856.8982,0.0000,-25856.8982,19.4807,13.9871,331.4000,0.0000,331.4000,-0.0120,76.7675,0.0000,76.7675,0.5441,0.0000,254.6325,254.6325,20.4975,14.0110,17.2543,2.8997,117437.7036,20.0207,13.7436,16.8822,2.5255,60611.2930,20.4855,13.7075,17.0965,2.7270,57267.2980,20.4777,20.4865,20.4821,-2.6335,6.0914,20.4865,20.4975,20.4920,-2.6316,5.7569,20.4975,20.6462,20.5718,-2.8806,1.0629,20.1447,20.1461,20.1454,-0.2056,1.8679,20.1461,20.1490,20.1476,-0.3259,1.8559,19.4228,19.6528,19.5378,-2.5573,-0.6476,19.4228,19.4807,19.4518,-2.4020,0.5680,19.4807,19.5089,19.4948,-2.2890,0.5560,20.4777,20.8176,20.6476,-2.5744,-1.6346,14.0679,14.0767,14.0723,-2.6211,-6.0820,14.0008,14.0152,14.0080,-2.6714,-5.7476,13.8059,13.9552,13.8805,-2.8682,-1.0535,13.7858,13.8059,13.7959,-2.7180,-1.8586,13.7436,13.7803,13.7620,-2.8196,-1.8466,13.7436,13.9642,13.8539,-2.8179,0.6569,13.7801,13.8414,13.8108,-2.4978,-0.5587,13.7075,13.7756,13.7415,-2.7147,-0.5466,13.7075,14.1064,13.9070,-2.6217,1.6439,19.4615,1520.7464,-190891.7000,235316.2946
4968.0000,13.8907,20.2812,0.0000,147402.0000,-147402.0000,6.9661,0.0000,24299.6498,24299.6498,339.7244,171701.6498,0.0000,-171701.6498,20.2902,14.7810,9246.6000,0.0000,9246.6000,-0.3353,2121.8038,0.0000,2121.8038,15.0227,0.0000,7124.7962,7124.7962,13.6127,19.2873,0.0000,9632.3000,-9632.3000,0.5118,0.0000,1569.5770,1569.5770,24.9446,11201.8770,0.0000,-11201.8770,20.0699,14.5649,345.3000,0.0000,345.3000,-0.0125,79.4373,0.0000,79.4373,0.5635,0.0000,265.8627,265.8627,13.7181,19.2314,0.0000,18917.1000,-18917.1000,1.0384,0.0000,3164.7427,3164.7427,50.6924,22081.8427,0.0000,-22081.8427,19.3016,13.8115,345.3000,0.0000,345.3000,-0.0125,80.1574,0.0000,80.1574,0.5684,0.0000,265.1426,265.1426,20.3013,13.8193,17.0603,2.5174,101954.8310,19.9090,13.5482,16.7286,2.2233,53359.2021,20.3366,13.5120,16.9243,2.3854,50092.8426,20.2812,20.2902,20.2857,-2.3931,5.4906,20.2902,20.3013,20.2958,-2.3917,5.1553,20.3013,20.4293,20.3653,-2.5155,1.0774,20.0615,20.0699,20.0657,-0.9850,1.5892,20.0699,20.0796,20.0748,-0.9016,1.5766,19.2314,19.4595,19.3454,-2.3446,-0.5983,19.2314,19.3016,19.2665,-2.2588,0.4401,19.3016,19.3360,19.3188,-2.1470,0.4276,20.2812,20.6265,20.4539,-2.3613,-1.4755,13.8761,13.8849,13.8805,-2.3377,-5.4851,13.8027,13.8172,13.8100,-2.4127,-5.1498,13.6127,13.7399,13.6763,-2.4878,-1.0718,13.5923,13.6127,13.6025,-2.3564,-1.5836,13.5482,13.5846,13.5664,-2.3833,-1.5711,13.5482,13.7569,13.6526,-2.4530,0.6038,13.5943,13.6640,13.6291,-2.2148,-0.4346,13.5120,13.5878,13.5499,-2.3356,-0.4221,13.5120,13.9125,13.7123,-2.3726,1.4810,16.9916,1327.7437,-166014.2000,205406.8758
4969.0000,13.7547,20.1423,0.0000,141713.2000,-141713.2000,6.6972,0.0000,23286.9322,23286.9322,326.2002,165000.1322,0.0000,-165000.1322,20.1490,14.6424,9207.7000,0.0000,9207.7000,-0.3339,2116.3230,0.0000,2116.3230,14.9972,0.0000,7091.3770,7091.3770,13.5100,19.1835,0.0000,10776.4000,-10776.4000,0.5726,0.0000,1753.4595,1753.4595,27.8858,12529.8595,0.0000,-12529.8595,19.8911,14.3895,332.8000,0.0000,332.8000,-0.0121,76.7211,0.0000,76.7211,0.5436,0.0000,256.0789,256.0789,13.5760,19.0880,0.0000,16853.4000,-16853.4000,0.9251,0.0000,2814.9718,2814.9718,45.1535,19668.3718,0.0000,-19668.3718,19.1486,13.6615,332.8000,0.0000,332.8000,-0.0121,77.3967,0.0000,77.3967,0.5491,0.0000,255.4033,255.4033,20.1574,13.7144,16.9359,2.4044,97376.5617,19.7618,13.4776,16.6197,2.1106,50653.7070,20.1673,13.4388,16.8030,2.2598,47456.0932,20.1423,20.1490,20.1456,-1.7137,5.2656,20.1490,20.1574,20.1532,-1.7436,4.9317,20.1574,20.2605,20.2090,-1.9097,1.0132,19.8717,19.8911,19.8814,-2.2481,1.5858,19.8911,19.9139,19.9025,-2.1023,1.5737,19.0880,19.2979,19.1930,-1.8631,-0.5161,19.0880,19.1486,19.1183,-1.8113,0.4090,19.1486,19.1810,19.1648,-1.8818,0.3970,20.1423,20.4407,20.2915,-1.9827,-1.4317,13.7583,13.7640,13.7611,-1.4635,-5.2618,13.6895,13.6984,13.6939,-1.4234,-4.9279,13.5100,13.5928,13.5514,-1.5304,-1.0094,13.4997,13.5100,13.5048,-1.2018,-1.5820,13.4776,13.4928,13.4852,-1.0024,-1.5700,13.4776,13.6094,13.5435,-1.3393,0.5199,13.4833,13.5332,13.5082,-1.4820,-0.4053,13.4388,13.4778,13.4583,-1.1287,-0.3932,13.4388,13.7206,13.5797,-1.6230,1.4354,16.3411,1276.9163,-159469.7000,195486.3619
4970.0000,13.6523,20.0377,0.0000,131452.1000,-131452.1000,6.2123,0.0000,21548.8309,21548.8309,302.3113,153000.9309,0.0000,-153000.9309,20.0432,14.5386,9212.3000,0.0000,9212.3000,-0.3341,2119.9770,0.0000,2119.9770,15.0320,0.0000,7092.3230,7092.3230,13.4477,19.1206,0.0000,13107.8000,-13107.8000,0.6965,0.0000,2130.9429,2130.9429,33.9048,15238.7429,0.0000,-15238.7429,19.7025,14.2046,342.1000,0.0000,342.1000,-0.0124,79.0392,0.0000,79.0392,0.5601,0.0000,263.0608,263.0608,13.4848,18.9960,0.0000,15200.8000,-15200.8000,0.8344,0.0000,2536.3555,2536.3555,40.7203,17737.1555,0.0000,-17737.1555,19.0379,13.5531,342.1000,0.0000,342.1000,-0.0124,79.6650,0.0000,79.6650,0.5656,0.0000,262.4350,262.4350,20.0500,13.6103,16.8302,2.2644,91706.2180,19.6072,13.4243,16.5158,1.9566,46959.0023,20.0105,13.3707,16.6906,2.1013,44126.3037,20.0377,20.0432,20.0405,-1.2922,4.8818,20.0432,20.0500,20.0466,-1.3094,4.5477,20.0500,20.1394,20.0947,-1.4018,0.8556,19.6822,19.7025,19.6924,-2.3037,1.5520,19.7025,19.7279,19.7152,-2.2829,1.5396,18.9960,19.1745,19.0852,-1.3229,-0.4295,18.9960,19.0379,19.0170,-1.2460,0.4049,19.0379,19.0624,19.0502,-1.4065,0.3925,20.0377,20.2902,20.1640,-1.5619,-1.3305,13.6634,13.6683,13.6658,-1.1731,-4.8781,13.5908,13.5990,13.5949,-1.2180,-4.5440,13.4477,13.5064,13.4771,-0.9203,-0.8518,13.4412,13.4477,13.4445,-0.7516,-1.5483,13.4243,13.4350,13.4297,-0.6934,-1.5359,13.4243,13.5247,13.4745,-0.8555,0.4332,13.4065,13.4417,13.4241,-1.0389,-0.4012,13.3707,13.4018,13.3862,-0.8927,-0.3888,13.3707,13.5939,13.4823,-1.1986,1.3342,15.4332,1205.9719,-149864.2000,182791.5240
4971.0000,13.5597,19.9432,0.0000,121978.3000,-121978.3000,5.7646,0.0000,19952.3910,19952.3910,280.3361,141930.6910,0.0000,-141930.6910,19.9484,14.4457,9238.9000,0.0000,9238.9000,-0.3350,2128.4414,0.0000,2128.4414,15.0960,0.0000,7110.4586,7110.4586,13.3707,19.0427,0.0000,11945.9000,-11945.9000,0.6347,0.0000,1939.9624,1939.9624,30.8918,13885.8624,0.0000,-13885.8624,19.6073,14.1112,335.4000,0.0000,335.4000,-0.0122,77.5781,0.0000,77.5781,0.5505,0.0000,257.8219,257.8219,13.4113,18.9219,0.0000,13840.9000,-13840.9000,0.7598,0.0000,2307.5668,2307.5668,37.0743,16148.4668,0.0000,-16148.4668,18.9574,13.4741,335.4000,0.0000,335.4000,-0.0122,78.1804,0.0000,78.1804,0.5553,0.0000,257.2196,257.2196,19.9550,13.5037,16.7294,2.0889,84598.6803,19.5039,13.3379,16.4209,1.7968,43123.5279,19.9048,13.2711,16.5880,1.9331,40595.3404,19.9432,19.9484,19.9458,-1.1656,4.5322,19.9484,19.9550,19.9517,-1.1680,4.1971,19.9550,20.0377,19.9964,-1.2100,0.7973,19.5967,19.6073,19.6020,-1.1141,1.4320,19.6073,19.6221,19.6147,-1.2366,1.4198,18.9219,19.0772,18.9996,-1.0571,-0.3934,18.9219,18.9574,18.9397,-0.9563,0.3664,18.9574,18.9770,18.9672,-1.0243,0.3542,19.9432,20.1715,20.0573,-1.3105,-1.2324,13.5694,13.5746,13.5720,-1.1548,-4.5292,13.4905,13.4994,13.4950,-1.2294,-4.1942,13.3707,13.4339,13.4023,-0.9248,-0.7943,13.3615,13.3707,13.3661,-0.9682,-1.4291,13.3379,13.3551,13.3465,-1.0270,-1.4169,13.3379,13.4589,13.3984,-0.9421,0.3964,13.3208,13.3595,13.3401,-1.0360,-0.3634,13.2711,13.3155,13.2933,-1.1449,-0.3513,13.2711,13.5047,13.3879,-1.1619,1.2354,14.2632,1114.5472,-137855.4000,168317.5486
4972.0000,13.5420,19.9251,0.0000,146420.2000,-146420.2000,6.9197,0.0000,23940.5249,23940.5249,336.3065,170360.7249,0.0000,-170360.7249,19.9261,14.4238,9207.2000,0.0000,9207.2000,-0.3339,2121.6899,0.0000,2121.6899,15.0626,0.0000,7085.5101,7085.5101,13.3819,19.0540,0.0000,14634.1000,-14634.1000,0.7776,0.0000,2376.8833,2376.8833,37.8319,17010.9833,0.0000,-17010.9833,19.5737,14.0783,330.9000,0.0000,330.9000,-0.0120,76.5675,0.0000,76.5675,0.5438,0.0000,254.3325,254.3325,13.3665,18.8768,0.0000,12931.4000,-12931.4000,0.7098,0.0000,2154.8699,2154.8699,34.6358,15086.2699,0.0000,-15086.2699,18.9007,13.4186,330.9000,0.0000,330.9000,-0.0120,77.1840,0.0000,77.1840,0.5484,0.0000,253.7160,253.7160,19.9276,13.5698,16.7487,2.4368,98691.1879,19.4836,13.3842,16.4339,2.1040,50496.5072,19.8389,13.3521,16.5955,2.2376,46990.6243,19.9251,19.9261,19.9256,-0.2665,5.3877,19.9261,19.9276,19.9268,-0.3235,5.0538,19.9276,19.9615,19.9445,-0.6485,1.0292,19.5709,19.5737,19.5723,-0.3806,1.8068,19.5737,19.5783,19.5760,-0.4896,1.7948,18.8768,19.0006,18.9387,-0.7578,-0.3517,18.8768,18.9007,18.8887,-0.6373,0.3581,18.9007,18.9151,18.9079,-0.7381,0.3461,19.9251,20.0476,19.9864,-0.8790,-1.5320,13.5862,13.5856,13.5859,0.1441,-5.3893,13.5336,13.5309,13.5322,0.4268,-5.0555,13.3819,13.3922,13.3870,-0.2077,-1.0308,13.3833,13.3819,13.3826,0.1755,-1.8084,13.3842,13.3787,13.3814,0.3988,-1.7964,13.3842,13.3982,13.3912,-0.1092,0.3501,13.3327,13.3357,13.3342,-0.0948,-0.3598,13.3521,13.3297,13.3409,0.5517,-0.3478,13.3521,13.3885,13.3703,-0.2356,1.5304,16.7499,1308.8642,-164116.7000,196178.3193
4973.0000,13.5344,19.9174,0.0000,154947.7000,-154947.7000,7.3227,0.0000,25330.3221,25330.3221,355.8521,180278.0221,0.0000,-180278.0221,19.9178,14.4157,9210.7000,0.0000,9210.7000,-0.3340,2122.7023,0.0000,2122.7023,15.0727,0.0000,7087.9977,7087.9977,13.3768,19.0488,0.0000,10970.3000,-10970.3000,0.5829,0.0000,1781.6800,1781.6800,28.3615,12751.9800,0.0000,-12751.9800,19.6395,14.1428,427.0000,0.0000,427.0000,-0.0155,98.7278,0.0000,98.7278,0.7020,0.0000,328.2722,328.2722,13.3709,18.8812,0.0000,13374.8000,-13374.8000,0.7342,0.0000,2228.8652,2228.8652,35.8220,15603.6652,0.0000,-15603.6652,18.8846,13.4028,427.0000,0.0000,427.0000,-0.0155,99.6192,0.0000,99.6192,0.7083,0.0000,327.3808,327.3808,19.9183,13.5721,16.7452,2.5005,101272.2210,19.5019,13.3674,16.4346,2.1754,52210.4098,19.8074,13.3664,16.5869,2.2841,47966.5001,19.9174,19.9178,19.9176,-0.1200,5.6972,19.9178,19.9183,19.9180,-0.1293,5.3632,19.9183,19.9298,19.9240,-0.2705,1.2258,19.6459,19.6395,19.6427,0.8259,1.8087,19.6395,19.6326,19.6361,0.7014,1.7932,18.8812,18.9348,18.9080,-0.3930,-0.4134,18.8812,18.8846,18.8829,-0.0936,0.3208,18.8846,18.8904,18.8875,-0.2699,0.3053,19.9174,19.9796,19.9485,-0.4803,-1.6255,13.5807,13.5809,13.5808,-0.0843,-5.7009,13.5284,13.5287,13.5286,-0.0672,-5.3669,13.3768,13.3815,13.3791,-0.1183,-1.2295,13.3762,13.3768,13.3765,-0.0965,-1.8124,13.3674,13.3696,13.3685,-0.1796,-1.7969,13.3674,13.3886,13.3780,-0.1828,0.4097,13.3581,13.3486,13.3534,0.2084,-0.3244,13.3664,13.3559,13.3611,0.2208,-0.3090,13.3664,13.3709,13.3686,-0.0434,1.6218,17.2128,1345.0341,-169228.1000,201449.1308
4974.0000,13.6976,20.0840,0.0000,241481.0000,-241481.0000,11.4122,0.0000,39627.9407,39627.9407,554.5566,281108.9407,0.0000,-281108.9407,20.0794,14.5742,9240.3000,0.0000,9240.3000,-0.3351,2125.5278,0.0000,2125.5278,15.1228,0.0000,7114.7722,7114.7722,13.5389,19.2128,0.0000,3462.4000,-3462.4000,0.1840,0.0000,563.6071,563.6071,8.9512,4026.0071,0.0000,-4026.0071,19.9588,14.4559,387.5000,0.0000,387.5000,-0.0141,89.2607,0.0000,89.2607,0.6365,0.0000,298.2393,298.2393,13.4340,18.9448,0.0000,15483.3000,-15483.3000,0.8499,0.0000,2582.0370,2582.0370,41.4694,18065.3370,0.0000,-18065.3370,18.9111,13.4288,387.5000,0.0000,387.5000,-0.0141,90.3749,0.0000,90.3749,0.6429,0.0000,297.1251,297.1251,20.0739,13.8593,16.9666,3.5756,144813.1687,19.7352,13.5654,16.6503,3.1949,76676.8145,19.9147,13.6535,16.7841,3.2422,68086.0596,20.0840,20.0794,20.0817,1.9574,8.7978,20.0794,20.0739,20.0766,1.8912,8.4627,20.0739,20.0379,20.0559,1.5684,2.4213,19.9796,19.9588,19.9692,3.9175,2.6053,19.9588,19.9340,19.9464,3.7222,2.5912,18.9448,18.9189,18.9319,0.2647,-0.6309,18.9448,18.9111,18.9280,0.5209,0.2190,18.9111,18.9034,18.9073,0.2157,0.2050,20.0840,19.9940,20.0390,1.0693,-2.6144,13.7778,13.7724,13.7751,2.3216,-8.8149,13.7562,13.7464,13.7513,2.6645,-8.4799,13.5389,13.5007,13.5198,1.6749,-2.4384,13.5495,13.5389,13.5442,2.0011,-2.6224,13.5654,13.5446,13.5550,2.2281,-2.6083,13.5654,13.4396,13.5025,1.4794,0.6138,13.4907,13.4195,13.4551,1.2045,-0.2362,13.6535,13.4946,13.5740,2.5464,-0.2221,13.6535,13.4439,13.5487,2.1499,2.5972,24.8061,1938.3814,-250411.4000,289576.0428
4975.0000,13.9166,20.3077,0.0000,290950.3000,-290950.3000,13.7500,0.0000,47993.3665,47993.3665,668.8729,338943.6665,0.0000,-338943.6665,20.3024,14.7930,15606.0000,0.0000,15606.0000,-0.5659,3580.5824,0.0000,3580.5824,25.4876,0.0000,12025.4176,12025.4176,13.7468,19.4230,0.0000,6399.8000,-6399.8000,0.3400,0.0000,1044.8395,1044.8395,16.5557,7444.6395,0.0000,-7444.6395,20.1484,14.6419,721.9000,0.0000,721.9000,-0.0262,165.9245,0.0000,165.9245,1.1808,0.0000,555.9755,555.9755,13.5943,19.1065,0.0000,16889.7000,-16889.7000,0.9271,0.0000,2821.6150,2821.6150,45.2387,19711.3150,0.0000,-19711.3150,19.0166,13.5321,721.9000,0.0000,721.9000,-0.0262,168.1524,0.0000,168.1524,1.1972,0.0000,553.7476,553.7476,20.2960,14.0635,17.1797,4.2733,173067.1898,19.9319,13.7689,16.8504,3.8030,91271.9511,20.0736,13.8694,16.9715,3.8285,80398.4120,20.3077,20.3024,20.3050,2.6724,10.6097,20.3024,20.2960,20.2992,2.6628,10.0438,20.2960,20.2459,20.2709,2.5718,2.8444,20.1580,20.1484,20.1532,2.1972,3.1844,20.1484,20.1356,20.1420,2.3375,3.1582,19.1065,18.9877,19.0471,1.3677,-0.6815,19.1065,19.0166,19.0615,1.5886,0.2456,19.0166,18.9820,18.9993,1.0871,0.2194,20.3077,20.1499,20.2288,2.2673,-3.1403,13.9970,13.9919,13.9945,2.6241,-10.6329,13.9599,13.9523,13.9561,2.4485,-10.0670,13.7468,13.6998,13.7233,2.4321,-2.8675,13.7575,13.7468,13.7522,2.4864,-3.2076,13.7689,13.7503,13.7596,2.4459,-3.1814,13.7689,13.5981,13.6835,2.1615,0.6583,13.7008,13.5850,13.6429,2.2432,-0.2688,13.8694,13.7190,13.7942,2.6337,-0.2426,13.8694,13.6598,13.7646,2.5827,3.1171,29.9305,2338.8079,-297190.0000,344737.5529
4976.0000,14.2383,20.6362,0.0000,313561.7000,-313561.7000,14.8186,0.0000,52120.1422,52120.1422,721.8895,365681.8422,0.0000,-365681.8422,20.6291,15.1135,19021.2000,0.0000,19021.2000,-0.6897,4347.8765,0.0000,4347.8765,30.9762,0.0000,14673.3235,14673.3235,14.1094,19.7897,0.0000,53843.6000,-53843.6000,2.8609,0.0000,8836.9552,8836.9552,139.4046,62680.5552,0.0000,-62680.5552,20.0683,14.5633,1159.5000,0.0000,1159.5000,-0.0420,266.7517,0.0000,266.7517,1.8920,0.0000,892.7483,892.7483,13.9482,19.4635,0.0000,17952.8000,-17952.8000,0.9855,0.0000,3011.3795,3011.3795,48.0933,20964.1795,0.0000,-20964.1795,19.3884,13.8965,1159.5000,0.0000,1159.5000,-0.0420,268.8874,0.0000,268.8874,1.9203,0.0000,890.6126,890.6126,20.6203,14.3589,17.4896,5.3343,216038.8450,20.0277,14.1418,17.0847,4.5130,108311.6135,20.2165,14.2118,17.2141,4.6041,96685.2126,20.6362,20.6291,20.6327,3.9307,11.4067,20.6291,20.6203,20.6247,3.9047,10.7170,20.6203,20.5100,20.5651,3.5275,1.7714,20.0652,20.0683,20.0667,-1.0666,4.6323,20.0683,20.0716,20.0699,-0.8926,4.5902,19.4635,18.9134,19.1885,1.6832,-0.1808,19.4635,19.3884,19.4259,4.3748,0.8047,19.3884,19.3482,19.3683,4.4303,0.7627,20.6362,20.4106,20.5234,3.5323,-3.4119,14.3356,14.3282,14.3319,4.0492,-11.4184,14.2973,14.2856,14.2914,4.0237,-10.7287,14.1094,13.9882,14.0488,3.9053,-1.7831,14.1224,14.1094,14.1159,4.3664,-4.6440,14.1418,14.1184,14.1301,4.4478,-4.6019,14.1418,13.5483,13.8451,1.9264,0.1690,14.1188,14.0310,14.0749,5.1905,-0.8164,14.2118,14.1309,14.1713,4.5284,-0.7744,14.2118,13.9362,14.0740,3.7105,3.4002,37.2239,2908.7248,-364017.9000,421035.6711
4977.0000,14.5413,20.9459,0.0000,329075.3000,-329075.3000,15.5518,0.0000,55097.5066,55097.5066,759.2141,384172.8066,0.0000,-384172.8066,20.9395,15.4182,21625.8000,0.0000,21625.8000,-0.7842,4925.9120,0.0000,4925.9120,35.0710,0.0000,16699.8880,16699.8880,14.3850,20.0687,0.0000,87220.9000,-87220.9000,4.6344,0.0000,14373.5728,14373.5728,226.1556,101594.4728,0.0000,-101594.4728,20.1826,14.6754,1253.6000,0.0000,1253.6000,-0.0455,288.0190,0.0000,288.0190,2.0477,0.0000,965.5810,965.5810,14.3676,19.8869,0.0000,20553.1000,-20553.1000,1.1282,0.0000,3464.7193,3464.7193,55.0788,24017.8193,0.0000,-24017.8193,19.7339,14.2352,1253.6000,0.0000,1253.6000,-0.0455,289.5270,0.0000,289.5270,2.0659,0.0000,964.0730,964.0730,20.9314,14.6334,17.7824,6.1296,248248.6822,20.1784,14.4213,17.2999,5.0429,121029.7805,20.4668,14.4528,17.4598,5.2679,110625.5657,20.9459,20.9395,20.9427,3.7187,11.9766,20.9395,20.9314,20.9355,3.7275,11.1924,20.9314,20.7451,20.8383,3.2730,0.9727,20.1860,20.1826,20.1843,1.3956,5.6071,20.1826,20.1784,20.1805,1.3111,5.5616,20.1784,18.6733,19.4259,2.8417,0.1112,19.7781,19.7339,19.7560,3.9595,1.2394,19.7339,19.7093,19.7216,4.2406,1.1939,20.9459,20.7197,20.8328,3.7111,-3.5752,14.6414,14.6350,14.6382,3.6732,-11.9771,14.5970,14.5870,14.5920,3.6040,-11.1929,14.3850,14.2141,14.2996,3.0032,-0.9733,14.3931,14.3850,14.3891,3.2736,-5.6077,14.4048,14.3908,14.3978,3.2078,-5.5622,14.3676,13.5992,13.9834,1.6467,-0.1117,14.4096,14.3676,14.3886,3.7628,-1.2399,14.4528,14.4162,14.4345,3.1530,-1.1945,14.4528,14.2274,14.3401,3.1885,3.5747,42.5455,3324.5672,-412716.3000,479904.0284
4978.0000,14.7779,21.1878,0.0000,342511.7000,-342511.7000,16.1868,0.0000,57675.5392,57675.5392,791.8069,400187.2392,0.0000,-400187.2392,21.1830,15.6572,25518.4000,0.0000,25518.4000,-0.9253,5796.7379,0.0000,5796.7379,41.2212,0.0000,19721.6621,19721.6621,14.5767,20.2627,0.0000,101580.6000,-101580.6000,5.3974,0.0000,16788.3820,16788.3820,263.6923,118368.9820,0.0000,-118368.9820,20.3315,14.8215,1273.4000,0.0000,1273.4000,-0.0462,292.0664,0.0000,292.0664,2.0769,0.0000,981.3336,981.3336,14.5743,20.0957,0.0000,23722.5000,-23722.5000,1.3022,0.0000,4009.0702,4009.0702,63.6025,27731.5702,0.0000,-27731.5702,19.9596,14.4567,1273.4000,0.0000,1273.4000,-0.0462,293.3254,0.0000,293.3254,2.0891,0.0000,980.0746,980.0746,21.1769,14.8473,18.0121,6.5911,266939.9260,20.3264,14.6107,17.4686,5.3567,128561.1282,20.7081,14.6220,17.6651,5.7039,119782.0786,21.1878,21.1830,21.1854,2.9057,12.5040,21.1830,21.1769,21.1799,2.9271,11.5786,21.1769,20.9468,21.0618,2.6747,0.6443,20.3356,20.3315,20.3336,1.7786,6.0417,20.3315,20.3264,20.3290,1.7687,5.9955,20.3264,19.0968,19.7116,3.4251,0.1639,19.9840,19.9596,19.9718,2.5819,1.4661,19.9596,19.9461,19.9529,2.7680,1.4199,21.1878,21.0019,21.0949,3.1392,-3.6828,14.8770,14.8723,14.8747,2.8309,-12.4980,14.8220,14.8147,14.8183,2.7084,-11.5726,14.5767,14.3873,14.4820,2.1784,-0.6383,14.5819,14.5767,14.5793,2.2726,-6.0356,14.5891,14.5801,14.5846,2.2311,-5.9895,14.5743,13.7906,14.1824,2.3788,-0.1578,14.5967,14.5743,14.5855,2.3528,-1.4600,14.6220,14.6012,14.6116,2.1141,-1.4138,14.6220,14.4581,14.5400,2.3896,3.6888,45.7124,3572.0293,-439749.6000,515283.1328
4979.0000,14.9456,21.3593,0.0000,352445.5000,-352445.5000,16.6563,0.0000,59590.2020,59590.2020,816.0628,412035.7020,0.0000,-412035.7020,21.3560,15.8271,26819.2000,0.0000,26819.2000,-0.9725,6080.5240,0.0000,6080.5240,43.1900,0.0000,20738.6760,20738.6760,14.7098,20.3975,0.0000,105843.8000,-105843.8000,5.6239,0.0000,17528.4622,17528.4622,274.9825,123372.2622,0.0000,-123372.2622,20.4673,14.9547,1499.9000,0.0000,1499.9000,-0.0544,343.4814,0.0000,343.4814,2.4417,0.0000,1156.4186,1156.4186,14.7104,20.2331,0.0000,25375.9000,-25375.9000,1.3930,0.0000,4295.7025,4295.7025,68.0530,29671.6025,0.0000,-29671.6025,20.1334,14.6271,1499.9000,0.0000,1499.9000,-0.0544,344.8033,0.0000,344.8033,2.4534,0.0000,1155.0967,1155.0967,21.3518,15.0069,18.1793,6.8256,276436.8279,20.4627,14.7350,17.5988,5.5455,133092.0514,20.9119,14.7418,17.8269,5.9738,125449.2657,21.3593,21.3560,21.3577,2.0557,12.8783,21.3560,21.3518,21.3539,2.0762,11.9058,21.3518,21.1476,21.2497,2.2441,0.6099,20.4708,20.4673,20.4691,1.6119,6.2338,20.4673,20.4627,20.4650,1.6183,6.1794,20.4627,19.4192,19.9410,2.7448,0.1549,20.1516,20.1334,20.1425,2.0366,1.5478,20.1334,20.1236,20.1285,2.0964,1.4935,21.3593,21.2235,21.2914,2.3489,-3.7780,15.0427,15.0395,15.0411,1.9847,-12.8706,14.9836,14.9785,14.9811,1.9415,-11.8980,14.7098,14.5482,14.6290,1.7512,-0.6021,14.7133,14.7098,14.7116,1.5735,-6.2260,14.7173,14.7112,14.7143,1.5419,-6.1716,14.7104,13.9940,14.3522,2.0252,-0.1471,14.7245,14.7104,14.7174,1.5695,-1.5401,14.7418,14.7281,14.7350,1.4657,-1.4857,14.7418,14.6267,14.6843,1.7179,3.7857,47.3097,3696.8481,-453846.2000,534978.1449
4980.0000,15.0998,21.5169,0.0000,365791.6000,-365791.6000,17.2870,0.0000,62079.2267,62079.2267,847.9210,427870.8267,0.0000,-427870.8267,21.5140,15.9823,23244.0000,0.0000,23244.0000,-0.8429,5260.7561,0.0000,5260.7561,37.3515,0.0000,17983.2439,17983.2439,14.8470,20.5364,0.0000,108622.2000,-108622.2000,5.7715,0.0000,18026.5204,18026.5204,282.3619,126648.7204,0.0000,-126648.7204,20.6180,15.1026,1772.7000,0.0000,1772.7000,-0.0643,405.2560,0.0000,405.2560,2.8808,0.0000,1367.4440,1367.4440,14.8535,20.3776,0.0000,28490.3000,-28490.3000,1.5639,0.0000,4831.5481,4831.5481,76.4187,33321.8481,0.0000,-33321.8481,20.3152,14.8055,1772.7000,0.0000,1772.7000,-0.0643,406.6621,0.0000,406.6621,2.8931,0.0000,1366.0379,1366.0379,21.5103,15.1766,18.3435,7.1330,288884.6300,20.6131,14.8639,17.7385,5.8272,139853.5645,21.0887,14.8855,17.9871,6.2874,132034.9636,21.5169,21.5140,21.5154,1.8813,13.3547,21.5140,21.5103,21.5121,1.8871,12.5118,21.5103,21.3406,21.4255,2.0983,0.6863,20.6218,20.6180,20.6199,1.7973,6.4578,20.6180,20.6131,20.6155,1.7938,6.3935,20.6131,19.5345,20.0738,1.5801,0.0866,20.3334,20.3152,20.3243,2.1708,1.6505,20.3152,20.3057,20.3104,2.1724,1.5862,21.5169,21.4046,21.4608,2.0205,-3.9323,15.1989,15.1960,15.1975,1.8644,-13.3439,15.1511,15.1461,15.1486,1.9984,-12.5010,14.8470,14.7036,14.7753,1.7427,-0.6755,14.8505,14.8470,14.8488,1.6327,-6.4470,14.8542,14.8480,14.8511,1.6285,-6.3827,14.8535,14.0481,14.4508,1.1672,-0.0758,14.8680,14.8535,14.8607,1.7063,-1.6397,14.8855,14.8705,14.8780,1.7036,-1.5755,14.8855,14.7741,14.8298,1.7332,3.9431,49.2420,3847.8430,-476114.7000,560773.1582
4981.0000,15.2797,21.7010,0.0000,376774.8000,-376774.8000,17.8060,0.0000,64225.1778,64225.1778,874.2903,440999.9778,0.0000,-440999.9778,21.6977,16.1628,26821.2000,0.0000,26821.2000,-0.9726,6058.1485,0.0000,6058.1485,43.0151,0.0000,20763.0515,20763.0515,14.9978,20.6890,0.0000,122746.2000,-122746.2000,6.5220,0.0000,20418.1152,20418.1152,319.2663,143164.3152,0.0000,-143164.3152,20.7249,15.2076,1696.1000,0.0000,1696.1000,-0.0615,387.2740,0.0000,387.2740,2.7510,0.0000,1308.8260,1308.8260,15.0194,20.5452,0.0000,30544.5000,-30544.5000,1.6767,0.0000,5190.7895,5190.7895,81.9445,35735.2895,0.0000,-35735.2895,20.4671,14.9545,1696.1000,0.0000,1696.1000,-0.0615,388.4126,0.0000,388.4126,2.7617,0.0000,1307.6874,1307.6874,21.6935,15.3466,18.5200,7.5282,304891.2938,20.7216,15.0235,17.8726,6.0827,145985.2894,21.2378,15.0527,18.1453,6.6025,138652.2675,21.7010,21.6977,21.6993,2.1963,13.7818,21.6977,21.6935,21.6956,2.1910,12.8093,21.6935,21.4348,21.5641,1.6507,0.3547,20.7274,20.7249,20.7262,1.2595,6.8767,20.7249,20.7216,20.7233,1.2771,6.8152,20.7216,19.8523,20.2870,2.5494,0.1727,20.4805,20.4671,20.4738,1.7810,1.8494,20.4671,20.4600,20.4635,1.8249,1.7879,21.7010,21.5834,21.6422,2.1665,-4.0242,15.3854,15.3820,15.3837,2.2243,-13.7656,15.3315,15.3263,15.3289,2.1528,-12.7930,14.9978,14.7780,14.8879,1.3351,-0.3385,15.0014,14.9978,14.9996,1.7967,-6.8605,15.0060,14.9995,15.0028,1.8070,-6.7990,15.0194,14.2632,14.6413,2.2758,-0.1565,15.0344,15.0194,15.0269,1.9819,-1.8332,15.0527,15.0371,15.0449,1.9913,-1.7717,15.0527,14.9314,14.9921,1.9351,4.0404,52.0195,4064.8770,-499852.1000,589528.8506
4982.0000,15.4489,21.8740,0.0000,390038.1000,-390038.1000,18.4328,0.0000,66762.6489,66762.6489,906.1731,456800.7489,0.0000,-456800.7489,21.8710,16.3330,25517.9000,0.0000,25517.9000,-0.9253,5752.8905,0.0000,5752.8905,40.8319,0.0000,19765.0095,19765.0095,15.1459,20.8390,0.0000,130255.5000,-130255.5000,6.9210,0.0000,21717.4977,21717.4977,339.0211,151972.9977,0.0000,-151972.9977,20.8615,15.3416,1146.4000,0.0000,1146.4000,-0.0416,261.3560,0.0000,261.3560,1.8569,0.0000,885.0440,885.0440,15.1828,20.7103,0.0000,32917.3000,-32917.3000,1.8069,0.0000,5605.7563,5605.7563,88.3308,38523.0563,0.0000,-38523.0563,20.6419,15.1261,1146.4000,0.0000,1146.4000,-0.0416,262.0067,0.0000,262.0067,1.8630,0.0000,884.3933,884.3933,21.8672,15.5190,18.6931,7.9055,320172.6148,20.8575,15.1694,18.0134,6.3751,153002.5985,21.4051,15.2119,18.3085,6.9411,145763.8959,21.8740,21.8710,21.8725,2.0669,14.2674,21.8710,21.8672,21.8691,2.0711,13.3420,21.8672,21.5311,21.6992,1.6067,0.2659,20.8646,20.8615,20.8630,1.6287,7.1869,20.8615,20.8575,20.8595,1.6210,7.1453,20.8575,20.0899,20.4737,2.2309,0.1713,20.6566,20.6419,20.6492,2.0943,1.9783,20.6419,20.6344,20.6381,2.0841,1.9367,21.8740,21.7634,21.8187,2.1077,-4.1655,15.5558,15.5528,15.5543,2.0357,-14.2467,15.5067,15.5018,15.5042,2.0929,-13.3214,15.1459,14.8497,14.9978,1.3034,-0.2452,15.1493,15.1459,15.1476,1.7634,-7.1662,15.1542,15.1482,15.1512,1.7685,-7.1246,15.1828,14.4536,14.8182,2.1118,-0.1507,15.1966,15.1828,15.1897,1.9418,-1.9576,15.2119,15.1981,15.2050,1.9087,-1.9161,15.2119,15.0953,15.1536,1.9266,4.1861,54.3694,4248.4977,-525400.2000,618939.1092
4983.0000,15.5800,22.0081,0.0000,399073.4000,-399073.4000,18.8598,0.0000,68530.0992,68530.0992,928.2340,467603.4992,0.0000,-467603.4992,22.0059,16.4655,24223.0000,0.0000,24223.0000,-0.8784,5452.9883,0.0000,5452.9883,38.6771,0.0000,18770.0117,18770.0117,15.2587,20.9533,0.0000,132704.1000,-132704.1000,7.0511,0.0000,22165.1336,22165.1336,345.6195,154869.2336,0.0000,-154869.2336,20.9805,15.4584,1119.0000,0.0000,1119.0000,-0.0406,254.7678,0.0000,254.7678,1.8094,0.0000,864.2322,864.2322,15.3080,20.8368,0.0000,34045.6000,-34045.6000,1.8689,0.0000,5807.3179,5807.3179,91.3804,39852.9179,0.0000,-39852.9179,20.7821,15.2637,1119.0000,0.0000,1119.0000,-0.0406,255.3381,0.0000,255.3381,1.8144,0.0000,863.6619,863.6619,22.0030,15.6500,18.8265,8.1135,328596.6013,20.9771,15.2768,18.1269,6.5520,157247.4432,21.5565,15.3293,18.4429,7.1576,150308.6862,22.0081,22.0059,22.0070,1.5999,14.5890,22.0059,22.0030,22.0044,1.6098,13.7106,22.0030,21.6845,21.8438,1.7216,0.3005,20.9832,20.9805,20.9818,1.4106,7.3516,20.9805,20.9771,20.9788,1.4169,7.3110,20.9771,20.2836,20.6303,1.8671,0.1589,20.7934,20.7821,20.7878,1.6491,2.0278,20.7821,20.7762,20.7792,1.6791,1.9872,22.0081,21.9196,21.9639,1.7283,-4.2709,15.6829,15.6807,15.6818,1.5165,-14.5673,15.6362,15.6327,15.6345,1.5490,-13.6889,15.2587,14.9756,15.1171,1.4176,-0.2788,15.2612,15.2587,15.2600,1.3331,-7.3299,15.2646,15.2601,15.2623,1.3183,-7.2893,15.3080,14.6287,14.9683,1.7892,-0.1372,15.3181,15.3080,15.3131,1.4658,-2.0061,15.3293,15.3193,15.3243,1.4163,-1.9655,15.3293,15.2379,15.2836,1.5455,4.2925,55.6405,4347.8276,-539362.1000,636152.7307
