Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4984.0000,15.7155,22.1469,0.0000,405879.1000,-405879.1000,19.1815,0.0000,69932.5857,69932.5857,944.9107,475811.6857,0.0000,-475811.6857,22.1445,16.6018,20652.0000,0.0000,20652.0000,-0.7489,4642.1552,0.0000,4642.1552,32.9207,0.0000,16009.8448,16009.8448,15.3814,21.0775,0.0000,140124.2000,-140124.2000,7.4453,0.0000,23450.1190,23450.1190,365.1276,163574.3190,0.0000,-163574.3190,21.0908,15.5668,1406.7000,0.0000,1406.7000,-0.0510,319.8739,0.0000,319.8739,2.2711,0.0000,1086.8261,1086.8261,15.4441,20.9743,0.0000,36928.2000,-36928.2000,2.0271,0.0000,6310.2537,6310.2537,99.1362,43238.4537,0.0000,-43238.4537,20.9262,15.4051,1406.7000,0.0000,1406.7000,-0.0510,320.4653,0.0000,320.4653,2.2768,0.0000,1086.2347,1086.2347,22.1417,15.7896,18.9656,8.4095,340586.1907,21.0878,15.3983,18.2431,6.7791,162698.4028,21.6871,15.4665,18.5768,7.4119,155650.7049,22.1469,22.1445,22.1457,1.6507,14.8269,22.1445,22.1417,22.1431,1.6505,14.0780,22.1417,21.7533,21.9475,1.2291,0.1765,21.0932,21.0908,21.0920,1.3068,7.6218,21.0908,21.0878,21.0893,1.3106,7.5708,21.0878,20.4549,20.7714,1.6787,0.1567,20.9371,20.9262,20.9316,1.7131,2.1838,20.9262,20.9206,20.9234,1.7172,2.1328,22.1469,22.0626,22.1047,1.6767,-4.3546,15.8193,15.8170,15.8181,1.6216,-14.8001,15.7814,15.7775,15.7795,1.7268,-14.0512,15.3814,15.0179,15.1996,0.9726,-0.1497,15.3841,15.3814,15.3827,1.4586,-7.5950,15.3876,15.3828,15.3852,1.4596,-7.5440,15.4441,14.7733,15.1087,1.6710,-0.1299,15.4546,15.4441,15.4493,1.6217,-2.1570,15.4665,15.4558,15.4611,1.6286,-2.1060,15.4665,15.3728,15.4196,1.6188,4.3814,57.4240,4487.1944,-559466.1000,658935.2984
4985.0000,15.8257,22.2596,0.0000,421312.5000,-421312.5000,19.9108,0.0000,72790.1690,72790.1690,981.7535,494102.6690,0.0000,-494102.6690,22.2578,16.7131,13509.1000,0.0000,13509.1000,-0.4899,3032.8880,0.0000,3032.8880,21.4979,0.0000,10476.2120,10476.2120,15.4907,21.1883,0.0000,134340.0000,-134340.0000,7.1380,0.0000,22521.4247,22521.4247,350.2476,156861.4247,0.0000,-156861.4247,21.2438,15.7170,926.2000,0.0000,926.2000,-0.0336,210.2523,0.0000,210.2523,1.4933,0.0000,715.9477,715.9477,15.5584,21.0899,0.0000,39306.4000,-39306.4000,2.1576,0.0000,6726.7953,6726.7953,105.5430,46033.1953,0.0000,-46033.1953,21.0759,15.5522,926.2000,0.0000,926.2000,-0.0336,210.6466,0.0000,210.6466,1.4964,0.0000,715.5534,715.5534,22.2556,15.9237,19.0896,8.6380,349840.3825,21.2397,15.4962,18.3680,7.0518,169243.8655,21.8335,15.5849,18.7092,7.6719,161109.7291,22.2596,22.2578,22.2587,1.3410,15.3571,22.2578,22.2556,22.2567,1.3479,14.8672,22.2556,22.0219,22.1388,2.2850,0.5425,21.2471,21.2438,21.2455,1.8293,7.6805,21.2438,21.2397,21.2418,1.8170,7.6469,21.2397,20.3226,20.7812,0.0956,0.0070,21.0874,21.0759,21.0817,1.7878,2.1647,21.0759,21.0701,21.0730,1.7831,2.1311,22.2596,22.1907,22.2252,1.4310,-4.5538,15.9238,15.9221,15.9230,1.2423,-15.3300,15.9008,15.8977,15.8993,1.4226,-14.8401,15.4907,15.2629,15.3768,2.1150,-0.5154,15.4930,15.4907,15.4919,1.2940,-7.6534,15.4962,15.4921,15.4941,1.2916,-7.6198,15.4962,14.7694,15.1328,0.2679,0.0201,15.5752,15.5658,15.5705,1.4396,-2.1376,15.5849,15.5756,15.5803,1.4147,-2.1040,15.5849,15.5030,15.5440,1.4777,4.5809,58.5856,4577.9584,-579597.4000,680193.9771
4986.0000,15.5929,22.0213,0.0000,329254.0000,-329254.0000,15.5602,0.0000,56558.4922,56558.4922,767.8186,385812.4922,0.0000,-385812.4922,22.0262,16.4855,11153.6000,0.0000,11153.6000,-0.4045,2510.3043,0.0000,2510.3043,17.7249,0.0000,8643.2957,8643.2957,15.2675,20.9621,0.0000,106901.4000,-106901.4000,5.6801,0.0000,17857.8719,17857.8719,278.8477,124759.2719,0.0000,-124759.2719,21.0090,15.4864,783.4000,0.0000,783.4000,-0.0284,178.3031,0.0000,178.3031,1.2606,0.0000,605.0969,605.0969,15.2982,20.8269,0.0000,40946.9000,-40946.9000,2.2477,0.0000,6983.6180,6983.6180,109.9681,47930.5180,0.0000,-47930.5180,20.8477,15.3281,783.4000,0.0000,783.4000,-0.0284,178.6269,0.0000,178.6269,1.2633,0.0000,604.7731,604.7731,22.0319,15.5941,18.8130,7.0588,285882.4997,21.0057,15.2478,18.1268,5.6820,136369.0789,21.6764,15.2779,18.4771,6.3143,132599.3032,22.0213,22.0262,22.0238,-2.8585,12.1130,22.0262,22.0319,22.0290,-2.7706,11.7086,22.0319,22.1675,22.0997,-0.4946,0.1952,21.0022,21.0090,21.0056,-2.9180,5.8753,21.0090,21.0172,21.0131,-2.7828,5.8469,20.8269,20.7777,20.8023,0.2321,-0.2936,20.8269,20.8477,20.8373,-2.9718,1.9541,20.8477,20.8573,20.8525,-2.6839,1.9257,22.0213,22.1340,22.0777,-1.8033,-3.4472,15.6310,15.6370,15.6340,-3.5099,-12.0762,15.5917,15.6014,15.5965,-3.6759,-11.6718,15.2675,15.4166,15.3420,-0.4427,-0.1584,15.2610,15.2675,15.2642,-2.7700,-5.8385,15.2478,15.2599,15.2538,-2.9227,-5.8101,15.2478,15.1368,15.1923,0.6951,0.3304,15.3038,15.3260,15.3149,-3.1078,-1.9173,15.2779,15.3034,15.2906,-3.5182,-1.8889,15.2779,15.4398,15.3588,-2.2574,3.4840,47.1243,3682.3558,-464381.9000,554850.8817
4987.0000,15.4230,21.8475,0.0000,310457.9000,-310457.9000,14.6720,0.0000,53107.0689,53107.0689,722.8283,363564.9689,0.0000,-363564.9689,21.8513,16.3137,11117.5000,0.0000,11117.5000,-0.4031,2506.9247,0.0000,2506.9247,17.7176,0.0000,8610.5753,8610.5753,15.1035,20.7960,0.0000,93429.0000,-93429.0000,4.9642,0.0000,15567.0522,15567.0522,243.4614,108996.0522,0.0000,-108996.0522,20.8875,15.3672,620.1000,0.0000,620.1000,-0.0225,141.3287,0.0000,141.3287,1.0008,0.0000,478.7713,478.7713,15.1589,20.6862,0.0000,39507.9000,-39507.9000,2.1687,0.0000,6726.0551,6726.0551,106.0600,46233.9551,0.0000,-46233.9551,20.6998,15.1829,620.1000,0.0000,620.1000,-0.0225,141.6290,0.0000,141.6290,1.0028,0.0000,478.4710,478.4710,21.8560,15.4277,18.6418,6.5373,264760.0939,20.8858,15.0882,17.9870,5.3063,127350.7409,21.5324,15.1222,18.3273,5.8670,123206.3759,21.8475,21.8513,21.8494,-2.1268,11.4425,21.8513,21.8560,21.8536,-2.1393,11.0393,21.8560,22.0904,21.9732,-1.5492,0.3609,20.8838,20.8875,20.8856,-1.4704,5.3251,20.8875,20.8924,20.8900,-1.5087,5.3027,20.6862,20.7969,20.7415,-0.7562,-0.3925,20.6862,20.6998,20.6930,-1.7649,1.7762,20.6998,20.7069,20.7033,-1.8235,1.7537,21.8475,21.9807,21.9141,-1.9964,-3.2295,15.4621,15.4659,15.4640,-2.0745,-11.4085,15.4252,15.4309,15.4281,-2.0561,-11.0054,15.1035,15.3448,15.2241,-1.4456,-0.3270,15.0983,15.1035,15.1009,-1.9941,-5.2912,15.0882,15.0972,15.0927,-1.9676,-5.2687,15.0882,15.1768,15.1325,-0.7448,0.4264,15.1384,15.1546,15.1465,-2.0552,-1.7423,15.1222,15.1378,15.1300,-1.9609,-1.7198,15.1222,15.2729,15.1976,-1.9689,3.2634,43.7177,3416.1628,-431037.1000,515317.2107
4988.0000,15.0552,21.4712,0.0000,231045.2000,-231045.2000,10.9190,0.0000,39168.5334,39168.5334,537.3098,270213.7334,0.0000,-270213.7334,21.4821,15.9509,11157.5000,0.0000,11157.5000,-0.4046,2526.1371,0.0000,2526.1371,17.8196,0.0000,8631.3629,8631.3629,14.7383,20.4263,0.0000,62241.0000,-62241.0000,3.3071,0.0000,10312.0351,10312.0351,162.0724,72553.0351,0.0000,-72553.0351,20.5833,15.0686,670.9000,0.0000,670.9000,-0.0243,153.4346,0.0000,153.4346,1.0845,0.0000,517.4654,517.4654,14.8339,20.3578,0.0000,35685.7000,-35685.7000,1.9589,0.0000,6050.2956,6050.2956,95.7791,41735.9956,0.0000,-41735.9956,20.3959,14.8846,670.9000,0.0000,670.9000,-0.0243,153.7637,0.0000,153.7637,1.0870,0.0000,517.1363,517.1363,21.4951,14.9589,18.2270,4.8962,198297.1350,20.6073,14.6872,17.6473,3.9913,95791.4399,21.2818,14.6542,17.9680,4.4683,93833.7828,21.4712,21.4821,21.4767,-4.5212,8.6076,21.4821,21.4951,21.4886,-4.4287,8.2030,21.4951,21.9707,21.7329,-2.9232,0.3372,20.5692,20.5833,20.5762,-3.7569,3.6443,20.5833,20.6005,20.5919,-3.6200,3.6200,20.3578,20.6505,20.5041,-2.8881,-0.5752,20.3578,20.3959,20.3768,-3.8381,1.3837,20.3959,20.4142,20.4050,-3.6227,1.3594,21.4712,21.7922,21.6317,-3.4311,-2.3113,15.0355,15.0478,15.0417,-5.1194,-8.5757,14.9696,14.9902,14.9799,-5.4311,-8.1712,14.7383,15.2457,14.9920,-2.8239,-0.3053,14.7212,14.7383,14.7298,-4.5015,-3.6124,14.6872,14.7189,14.7030,-4.7254,-3.5881,14.6872,14.9899,14.8386,-3.5701,0.6071,14.7136,14.7638,14.7387,-4.9442,-1.3518,14.6542,14.7104,14.6823,-5.4258,-1.3275,14.6542,15.0820,14.8681,-3.9989,2.3432,32.4225,2533.5434,-316472.6000,387922.3577
4989.0000,14.7836,21.1936,0.0000,216512.4000,-216512.4000,10.2322,0.0000,36463.5680,36463.5680,502.2565,252975.9680,0.0000,-252975.9680,21.2023,15.6762,9427.1000,0.0000,9427.1000,-0.3418,2140.9909,0.0000,2140.9909,15.1249,0.0000,7286.1091,7286.1091,14.4709,20.1556,0.0000,45645.1000,-45645.1000,2.4253,0.0000,7531.7886,7531.7886,118.6684,53176.8886,0.0000,-53176.8886,20.4718,14.9592,418.3000,0.0000,418.3000,-0.0152,95.7869,0.0000,95.7869,0.6788,0.0000,322.5131,322.5131,14.5693,20.0906,0.0000,31871.3000,-31871.3000,1.7495,0.0000,5385.8732,5385.8732,85.5017,37257.1732,0.0000,-37257.1732,20.1305,14.6243,418.3000,0.0000,418.3000,-0.0152,96.1637,0.0000,96.1637,0.6804,0.0000,322.1363,322.1363,21.2129,14.7138,17.9634,4.3434,175906.4154,20.4637,14.4293,17.4465,3.6295,87107.9037,21.0636,14.4128,17.7382,4.0002,84004.8311,21.1936,21.2023,21.1980,-3.3860,8.0540,21.2023,21.2129,21.2076,-3.4133,7.7121,21.2129,21.5501,21.3815,-4.2629,0.6947,20.4661,20.4718,20.4690,-1.3174,3.1200,20.4718,20.4797,20.4758,-1.4244,3.1049,20.0906,20.3860,20.2383,-3.2311,-0.6378,20.0906,20.1305,20.1105,-3.2366,1.1118,20.1305,20.1506,20.1406,-3.2144,1.0966,21.1936,21.5232,21.3584,-3.3209,-2.1782,14.7751,14.7833,14.7792,-3.1904,-8.0299,14.7228,14.7351,14.7289,-3.0519,-7.6881,14.4709,14.8169,14.6439,-4.2239,-0.6707,14.4566,14.4709,14.4637,-3.2336,-3.0960,14.4293,14.4541,14.4417,-3.1765,-3.0808,14.4293,14.6919,14.5606,-3.3769,0.6618,14.4541,14.4946,14.4744,-3.2127,-1.0877,14.4128,14.4517,14.4323,-3.0408,-1.0725,14.4128,14.7849,14.5989,-3.2721,2.2023,28.8369,2253.3566,-283765.1000,347019.1501
4990.0000,14.5156,20.9197,0.0000,186106.2000,-186106.2000,8.7952,0.0000,31140.7504,31140.7504,430.9324,217246.9504,0.0000,-217246.9504,20.9295,15.4084,9239.1000,0.0000,9239.1000,-0.3350,2104.7123,0.0000,2104.7123,14.8752,0.0000,7134.3877,7134.3877,14.2188,19.9004,0.0000,33029.5000,-33029.5000,1.7550,0.0000,5429.6404,5429.6404,85.7722,38459.1404,0.0000,-38459.1404,20.3075,14.7979,345.1000,0.0000,345.1000,-0.0125,79.1738,0.0000,79.1738,0.5608,0.0000,265.9262,265.9262,14.3211,19.8400,0.0000,26994.6000,-26994.6000,1.4818,0.0000,4548.0406,4548.0406,72.3936,31542.6406,0.0000,-31542.6406,19.8872,14.3856,345.1000,0.0000,345.1000,-0.0125,79.5603,0.0000,79.5603,0.5632,0.0000,265.5397,265.5397,20.9416,14.4272,17.6844,3.6206,146634.2328,20.2842,14.1685,17.2264,3.0591,73418.5068,20.8492,14.1347,17.4919,3.3586,70531.2093,20.9197,20.9295,20.9246,-3.3218,6.9320,20.9295,20.9416,20.9356,-3.3061,6.5969,20.9416,21.2097,21.0756,-3.7145,0.7610,20.2964,20.3075,20.3019,-2.0384,2.5160,20.3075,20.3210,20.3142,-1.9722,2.5034,19.8400,20.1330,19.9865,-3.0614,-0.6091,19.8400,19.8872,19.8636,-3.0032,0.8727,19.8872,19.9106,19.8989,-2.9393,0.8602,20.9197,21.2825,21.1011,-3.1284,-1.8632,14.4963,14.5063,14.5013,-3.3768,-6.9138,14.4334,14.4498,14.4416,-3.4901,-6.5788,14.2188,14.4822,14.3505,-3.5640,-0.7428,14.2018,14.2188,14.2103,-3.0813,-2.4978,14.1685,14.1988,14.1837,-3.1368,-2.4853,14.1685,14.4294,14.2990,-3.1805,0.6273,14.1912,14.2416,14.2164,-3.1362,-0.8546,14.1347,14.1883,14.1615,-3.2901,-0.8421,14.1347,14.5498,14.3423,-3.1193,1.8814,24.0617,1880.2183,-236201.0000,290583.9489
4991.0000,14.2853,20.6843,0.0000,171171.8000,-171171.8000,8.0894,0.0000,28484.0902,28484.0902,395.6413,199655.8902,0.0000,-199655.8902,20.6936,15.1768,9213.1000,0.0000,9213.1000,-0.3341,2104.3935,0.0000,2104.3935,14.8843,0.0000,7108.7065,7108.7065,14.0012,19.6803,0.0000,24097.5000,-24097.5000,1.2804,0.0000,3948.6856,3948.6856,62.5109,28046.1856,0.0000,-28046.1856,20.1955,14.6881,334.2000,0.0000,334.2000,-0.0121,76.7722,0.0000,76.7722,0.5442,0.0000,257.4278,257.4278,14.1054,19.6222,0.0000,22481.3000,-22481.3000,1.2341,0.0000,3777.9289,3777.9289,60.2714,26259.2289,0.0000,-26259.2289,19.6754,14.1779,334.2000,0.0000,334.2000,-0.0121,77.2387,0.0000,77.2387,0.5472,0.0000,256.9613,256.9613,20.7050,14.2059,17.4554,3.1707,128413.2782,20.1446,13.9511,17.0478,2.7194,65265.8136,20.6726,13.9104,17.2915,2.9691,62352.0180,20.6843,20.6936,20.6889,-2.8671,6.3607,20.6936,20.7050,20.6993,-2.8743,6.0266,20.7050,20.9048,20.8049,-3.2898,0.9038,20.1870,20.1955,20.1912,-1.3588,2.1842,20.1955,20.2064,20.2009,-1.3899,2.1721,19.6222,19.9047,19.7634,-2.7147,-0.5600,19.6222,19.6754,19.6488,-2.6148,0.6740,19.6754,19.7019,19.6886,-2.5602,0.6619,20.6843,21.0442,20.8643,-2.8808,-1.7287,14.2686,14.2776,14.2731,-2.7772,-6.3494,14.2037,14.2181,14.2109,-2.8070,-6.0154,14.0012,14.1913,14.0962,-3.0912,-0.8926,13.9845,14.0012,13.9929,-2.6469,-2.1730,13.9511,13.9806,13.9658,-2.6517,-2.1609,13.9511,14.1973,14.0742,-2.7353,0.5713,13.9713,14.0261,13.9987,-2.6499,-0.6628,13.9104,13.9675,13.9389,-2.7093,-0.6507,13.9104,14.3135,14.1119,-2.8027,1.7400,21.1878,1655.6412,-207869.1000,256031.1098
4992.0000,14.0707,20.4650,0.0000,154091.0000,-154091.0000,7.2822,0.0000,25510.9192,25510.9192,355.6162,179601.9192,0.0000,-179601.9192,20.4746,14.9619,9205.0000,0.0000,9205.0000,-0.3338,2107.7942,0.0000,2107.7942,14.9157,0.0000,7097.2058,7097.2058,13.7878,19.4645,0.0000,15910.7000,-15910.7000,0.8454,0.0000,2599.1315,2599.1315,41.2366,18509.8315,0.0000,-18509.8315,20.1101,14.6043,339.3000,0.0000,339.3000,-0.0123,78.0207,0.0000,78.0207,0.5533,0.0000,261.2793,261.2793,13.9108,19.4258,0.0000,18620.3000,-18620.3000,1.0221,0.0000,3121.9895,3121.9895,49.9078,21742.2895,0.0000,-21742.2895,19.4895,13.9957,339.3000,0.0000,339.3000,-0.0123,78.5893,0.0000,78.5893,0.5571,0.0000,260.7107,260.7107,20.4865,13.9875,17.2370,2.7206,110184.6890,20.0265,13.7271,16.8768,2.3733,56960.3186,20.5179,13.6811,17.0995,2.5758,54092.3146,20.4650,20.4746,20.4698,-2.6671,5.7196,20.4746,20.4865,20.4805,-2.6627,5.3858,20.4865,20.6470,20.5667,-2.8972,0.9902,20.1024,20.1101,20.1062,-1.0486,1.8356,20.1101,20.1200,20.1151,-1.0592,1.8233,19.4258,19.6993,19.5626,-2.4471,-0.5211,19.4258,19.4895,19.4577,-2.3295,0.5010,19.4895,19.5208,19.5052,-2.2368,0.4887,20.4650,20.8298,20.6474,-2.6400,-1.5626,14.0516,14.0611,14.0563,-2.6382,-5.7137,13.9795,13.9951,13.9873,-2.7214,-5.3799,13.7878,13.9440,13.8659,-2.8021,-0.9843,13.7683,13.7878,13.7781,-2.6151,-1.8297,13.7271,13.7626,13.7448,-2.6898,-1.8174,13.7271,13.9857,13.8564,-2.6513,0.5270,13.7630,13.8310,13.7970,-2.4571,-0.4951,13.6811,13.7571,13.7191,-2.6757,-0.4828,13.6811,14.1055,13.8933,-2.6609,1.5685,18.2672,1427.4247,-178738.4000,221237.3222
4993.0000,13.9120,20.3030,0.0000,147185.8000,-147185.8000,6.9559,0.0000,24276.2299,24276.2299,339.1985,171462.0299,0.0000,-171462.0299,20.3105,14.8009,9229.6000,0.0000,9229.6000,-0.3347,2117.4084,0.0000,2117.4084,14.9973,0.0000,7112.1916,7112.1916,13.6607,19.3359,0.0000,15805.0000,-15805.0000,0.8398,0.0000,2577.1717,2577.1717,40.9270,18382.1717,0.0000,-18382.1717,19.9434,14.4408,337.0000,0.0000,337.0000,-0.0122,77.6420,0.0000,77.6420,0.5502,0.0000,259.3580,259.3580,13.7505,19.2641,0.0000,15981.2000,-15981.2000,0.8773,0.0000,2674.5677,2674.5677,42.8252,18655.7677,0.0000,-18655.7677,19.3255,13.8349,337.0000,0.0000,337.0000,-0.0122,78.2084,0.0000,78.2084,0.5546,0.0000,258.7916,258.7916,20.3199,13.8586,17.0893,2.5579,103595.2967,19.8782,13.6256,16.7519,2.2277,53465.9023,20.3426,13.5771,16.9598,2.4105,50620.2971,20.3030,20.3105,20.3067,-1.9908,5.4466,20.3105,20.3199,20.3152,-2.0179,5.1119,20.3199,20.4478,20.3839,-2.2294,0.9550,19.9275,19.9434,19.9355,-2.0835,1.7948,19.9434,19.9624,19.9529,-1.9795,1.7826,19.2641,19.5325,19.3983,-2.0052,-0.4344,19.2641,19.3255,19.2948,-1.9885,0.4428,19.3255,19.3573,19.3414,-1.9995,0.4306,20.3030,20.6237,20.4633,-2.2440,-1.5093,13.9103,13.9169,13.9136,-1.7455,-5.4435,13.8416,13.8520,13.8468,-1.7187,-5.1088,13.6607,13.7673,13.7140,-1.8561,-0.9519,13.6492,13.6607,13.6549,-1.5087,-1.7917,13.6256,13.6437,13.6347,-1.3524,-1.7795,13.6256,13.8183,13.7220,-1.6454,0.4375,13.6294,13.6830,13.6562,-1.7221,-0.4398,13.5771,13.6236,13.6003,-1.4561,-0.4275,13.5771,13.8946,13.7358,-1.9234,1.5124,17.3037,1352.1348,-169068.4000,207681.4961
4994.0000,13.7665,20.1544,0.0000,135897.6000,-135897.6000,6.4224,0.0000,22337.5137,22337.5137,312.8574,158235.1137,0.0000,-158235.1137,20.1618,14.6550,9206.3000,0.0000,9206.3000,-0.3338,2115.6877,0.0000,2115.6877,14.9910,0.0000,7090.6123,7090.6123,13.5134,19.1869,0.0000,10234.2000,-10234.2000,0.5438,0.0000,1665.3162,1665.3162,26.4878,11899.5162,0.0000,-11899.5162,19.8983,14.3966,332.2000,0.0000,332.2000,-0.0120,76.5763,0.0000,76.5763,0.5435,0.0000,255.6237,255.6237,13.6257,19.1382,0.0000,14250.0000,-14250.0000,0.7822,0.0000,2381.4664,2381.4664,38.1798,16631.4664,0.0000,-16631.4664,19.1992,13.7111,332.2000,0.0000,332.2000,-0.0120,77.2105,0.0000,77.2105,0.5479,0.0000,254.9895,254.9895,20.1710,13.7082,16.9396,2.2744,92111.7568,19.7872,13.4597,16.6234,2.0040,48097.1711,20.2179,13.4136,16.8157,2.1551,45256.2295,20.1544,20.1618,20.1581,-1.8170,5.0318,20.1618,20.1710,20.1664,-1.8187,4.6979,20.1710,20.2774,20.2242,-1.9494,1.0027,19.8940,19.8983,19.8961,-0.4978,1.5465,19.8983,19.9053,19.9018,-0.6399,1.5344,19.1382,19.3716,19.2549,-1.7530,-0.4364,19.1382,19.1992,19.1687,-1.5443,0.3459,19.1992,19.2309,19.2150,-1.5478,0.3338,20.1544,20.4548,20.3046,-1.9388,-1.3906,13.7636,13.7709,13.7673,-1.7886,-5.0310,13.6881,13.7003,13.6942,-1.8646,-4.6972,13.5134,13.6138,13.5636,-1.8383,-1.0020,13.4972,13.5134,13.5053,-1.8285,-1.5458,13.4597,13.4902,13.4749,-1.9506,-1.5337,13.4597,13.6787,13.5692,-1.8663,0.4371,13.4963,13.5587,13.5275,-1.5763,-0.3451,13.4136,13.4885,13.4511,-1.8240,-0.3331,13.4136,13.7506,13.5821,-1.8781,1.3913,15.4499,1207.2738,-150511.1000,185465.1574
4995.0000,13.6396,20.0248,0.0000,125529.1000,-125529.1000,5.9324,0.0000,20571.7409,20571.7409,288.7120,146100.8409,0.0000,-146100.8409,20.0318,14.5275,9196.7000,0.0000,9196.7000,-0.3335,2116.6668,0.0000,2116.6668,15.0040,0.0000,7080.0332,7080.0332,13.3876,19.0597,0.0000,8076.9000,-8076.9000,0.4292,0.0000,1311.9621,1311.9621,20.8921,9388.8621,0.0000,-9388.8621,19.8135,14.3134,342.6000,0.0000,342.6000,-0.0124,79.0519,0.0000,79.0519,0.5608,0.0000,263.5481,263.5481,13.4963,19.0077,0.0000,13083.7000,-13083.7000,0.7182,0.0000,2183.3843,2183.3843,35.0506,15267.0843,0.0000,-15267.0843,19.0777,13.5920,342.6000,0.0000,342.6000,-0.0124,79.7435,0.0000,79.7435,0.5660,0.0000,262.8565,262.8565,20.0406,13.5865,16.8135,2.0657,83660.2555,19.6886,13.3376,16.5131,1.8294,43905.6829,20.0883,13.2946,16.6915,1.9569,41095.4552,20.0248,20.0318,20.0283,-1.5892,4.6528,20.0318,20.0406,20.0362,-1.5943,4.3193,20.0406,20.1356,20.0881,-1.6659,0.9586,19.8029,19.8135,19.8082,-1.0841,1.3878,19.8135,19.8260,19.8198,-1.0129,1.3754,19.0077,19.2352,19.1214,-1.6338,-0.4170,19.0077,19.0777,19.0427,-1.5438,0.3012,19.0777,19.1124,19.0951,-1.4707,0.2888,20.0248,20.3086,20.1667,-1.6871,-1.2796,13.6419,13.6485,13.6452,-1.4962,-4.6528,13.5625,13.5735,13.5680,-1.5452,-4.3193,13.3876,13.4786,13.4331,-1.5972,-0.9586,13.3725,13.3876,13.3800,-1.5345,-1.3878,13.3376,13.3640,13.3508,-1.5210,-1.3753,13.3376,13.5364,13.4370,-1.6185,0.4170,13.3743,13.4409,13.4076,-1.4696,-0.3012,13.2946,13.3649,13.3298,-1.4867,-0.2887,13.2946,13.6074,13.4510,-1.6052,1.2796,14.1088,1102.4777,-136807.8000,168661.3935
4996.0000,13.6026,19.9870,0.0000,148904.4000,-148904.4000,7.0371,0.0000,24381.3112,24381.3112,342.1905,173285.7112,0.0000,-173285.7112,19.9889,14.4854,9227.2000,0.0000,9227.2000,-0.3346,2124.7453,0.0000,2124.7453,15.0791,0.0000,7102.4547,7102.4547,13.4013,19.0736,0.0000,11204.8000,-11204.8000,0.5954,0.0000,1820.3867,1820.3867,28.9684,13025.1867,0.0000,-13025.1867,19.7178,14.2196,334.7000,0.0000,334.7000,-0.0121,77.3157,0.0000,77.3157,0.5485,0.0000,257.3843,257.3843,13.4133,18.9239,0.0000,12497.2000,-12497.2000,0.6860,0.0000,2083.5883,2083.5883,33.4754,14580.7883,0.0000,-14580.7883,18.9749,13.4913,334.7000,0.0000,334.7000,-0.0121,78.0008,0.0000,78.0008,0.5538,0.0000,256.6992,256.6992,19.9915,13.6446,16.8181,2.4056,97425.3690,19.6195,13.4060,16.5128,2.1195,50867.9442,19.9698,13.3951,16.6825,2.2427,47097.4799,19.9870,19.9889,19.9879,-0.5096,5.4741,19.9889,19.9915,19.9902,-0.5778,5.1395,19.9915,20.0349,20.0132,-0.9266,1.1597,19.7088,19.7178,19.7133,-1.1679,1.7550,19.7178,19.7294,19.7236,-1.1831,1.7429,18.9239,19.1151,19.0195,-1.2534,-0.3797,18.9239,18.9749,18.9494,-1.1486,0.3064,18.9749,19.0048,18.9899,-1.2921,0.2942,19.9870,20.1515,20.0692,-1.1986,-1.5630,13.6458,13.6458,13.6458,-0.0157,-5.4778,13.5928,13.5912,13.5920,0.2665,-5.1432,13.4013,13.4158,13.4085,-0.3197,-1.1634,13.4033,13.4013,13.4023,0.2456,-1.7588,13.4060,13.3976,13.4018,0.5932,-1.7467,13.4060,13.4347,13.4204,-0.2231,0.3759,13.3718,13.3872,13.3795,-0.3620,-0.3101,13.3951,13.3669,13.3810,0.5951,-0.2980,13.3951,13.4509,13.4230,-0.3606,1.5593,16.5761,1295.2779,-162709.8000,195390.7932
4997.0000,13.5924,19.9766,0.0000,156603.6000,-156603.6000,7.4009,0.0000,25635.8456,25635.8456,359.7969,182239.4456,0.0000,-182239.4456,19.9771,14.4739,9208.2000,0.0000,9208.2000,-0.3339,2120.6599,0.0000,2120.6599,15.0564,0.0000,7087.5401,7087.5401,13.4178,19.0903,0.0000,9606.5000,-9606.5000,0.5104,0.0000,1561.0797,1561.0797,24.8376,11167.5797,0.0000,-11167.5797,19.7347,14.2361,421.8000,0.0000,421.8000,-0.0153,97.4165,0.0000,97.4165,0.6921,0.0000,324.3835,324.3835,13.4105,18.9211,0.0000,13002.1000,-13002.1000,0.7137,0.0000,2167.7016,2167.7016,34.8252,15169.8016,0.0000,-15169.8016,18.9339,13.4511,421.8000,0.0000,421.8000,-0.0153,98.3477,0.0000,98.3477,0.6989,0.0000,323.4523,323.4523,19.9778,13.6433,16.8106,2.4917,100913.6100,19.5963,13.4140,16.5051,2.1886,52527.2451,19.8981,13.4301,16.6641,2.2898,48085.3594,19.9766,19.9771,19.9769,-0.1564,5.7531,19.9771,19.9778,19.9775,-0.1762,5.4192,19.9778,19.9926,19.9852,-0.3602,1.2889,19.7367,19.7347,19.7357,0.2469,1.7993,19.7347,19.7335,19.7341,0.1035,1.7840,18.9211,19.0118,18.9665,-0.6626,-0.4188,18.9211,18.9339,18.9275,-0.2873,0.2949,18.9339,18.9485,18.9412,-0.6102,0.2796,19.9766,20.0593,20.0180,-0.6418,-1.6478,13.6402,13.6405,13.6404,-0.0881,-5.7580,13.5886,13.5889,13.5888,-0.0617,-5.4241,13.4178,13.4143,13.4160,0.0680,-1.2938,13.4192,13.4178,13.4185,0.1729,-1.8042,13.4140,13.4122,13.4131,0.1131,-1.7889,13.4140,13.4201,13.4170,-0.0634,0.4139,13.4104,13.3973,13.4038,0.2709,-0.2998,13.4301,13.4082,13.4191,0.4376,-0.2845,13.4301,13.4240,13.4270,0.0256,1.6429,17.1861,1342.9464,-169160.4000,201526.2145
4998.0000,13.7558,20.1434,0.0000,241516.7000,-241516.7000,11.4139,0.0000,39688.1276,39688.1276,554.8481,281204.8276,0.0000,-281204.8276,20.1388,14.6324,9196.8000,0.0000,9196.8000,-0.3335,2114.0664,0.0000,2114.0664,15.0400,0.0000,7082.7336,7082.7336,13.5926,19.2670,0.0000,3851.5000,-3851.5000,0.2046,0.0000,627.4203,627.4203,9.9587,4478.9203,0.0000,-4478.9203,20.0150,14.5110,391.2000,0.0000,391.2000,-0.0142,90.0542,0.0000,90.0542,0.6418,0.0000,301.1458,301.1458,13.4755,18.9867,0.0000,14598.4000,-14598.4000,0.8014,0.0000,2435.5899,2435.5899,39.1007,17033.9899,0.0000,-17033.9899,18.9527,13.4695,391.2000,0.0000,391.2000,-0.0142,91.1923,0.0000,91.1923,0.6486,0.0000,300.0077,300.0077,20.1333,13.9208,17.0271,3.5671,144465.9597,19.8035,13.6206,16.7120,3.1950,76680.6423,19.9858,13.7186,16.8522,3.2386,68011.0137,20.1434,20.1388,20.1411,1.9591,8.7890,20.1388,20.1333,20.1361,1.8909,8.4555,20.1333,20.0978,20.1156,1.5500,2.4265,20.0332,20.0150,20.0241,3.4578,2.6311,20.0150,19.9936,20.0043,3.2378,2.6169,18.9867,18.9722,18.9794,0.1338,-0.5985,18.9867,18.9527,18.9697,0.4863,0.2028,18.9527,18.9488,18.9507,0.0920,0.1886,20.1434,20.0604,20.1019,0.9901,-2.6249,13.8356,13.8302,13.8329,2.3004,-8.8073,13.8139,13.8042,13.8091,2.6358,-8.4738,13.5926,13.5505,13.5715,1.8534,-2.4448,13.6038,13.5926,13.5982,2.1455,-2.6495,13.6206,13.5989,13.6097,2.3502,-2.6353,13.6206,13.4788,13.5497,1.5777,0.5802,13.5423,13.4670,13.5047,1.1942,-0.2212,13.7186,13.5473,13.6329,2.5575,-0.2070,13.7186,13.5045,13.6115,2.2040,2.6066,24.7578,1934.6089,-249987.4000,289157.6157
4999.0000,13.9679,20.3601,0.0000,290575.9000,-290575.9000,13.7324,0.0000,47989.8724,47989.8724,668.2663,338565.7724,0.0000,-338565.7724,20.3550,14.8445,15600.6000,0.0000,15600.6000,-0.5657,3577.1821,0.0000,3577.1821,25.4592,0.0000,12023.4179,12023.4179,13.7910,19.4677,0.0000,6226.7000,-6226.7000,0.3308,0.0000,1017.2241,1017.2241,16.1113,7243.9241,0.0000,-7243.9241,20.2046,14.6970,720.4000,0.0000,720.4000,-0.0261,165.4722,0.0000,165.4722,1.1775,0.0000,554.9278,554.9278,13.6306,19.1431,0.0000,15555.6000,-15555.6000,0.8539,0.0000,2599.8017,2599.8017,41.6669,18155.4017,0.0000,-18155.4017,19.0460,13.5609,720.4000,0.0000,720.4000,-0.0261,167.7438,0.0000,167.7438,1.1941,0.0000,552.6562,552.6562,20.3487,14.1149,17.2318,4.2446,171904.4906,19.9961,13.8114,16.9037,3.7900,90959.6451,20.1419,13.9197,17.0308,3.8130,80072.2935,20.3601,20.3550,20.3575,2.5888,10.5823,20.3550,20.3487,20.3518,2.5812,10.0166,20.3487,20.3004,20.3246,2.4991,2.8670,20.2142,20.2046,20.2094,2.2139,3.1979,20.2046,20.1920,20.1983,2.3184,3.1718,19.1431,19.0273,19.0852,1.2538,-0.6414,19.1431,19.0460,19.0945,1.4842,0.2125,19.0460,19.0115,19.0287,0.9185,0.1864,20.3601,20.2088,20.2844,2.1802,-3.1500,14.0463,14.0413,14.0438,2.5226,-10.6074,14.0086,14.0013,14.0050,2.3407,-10.0417,13.7910,13.7459,13.7684,2.3536,-2.8922,13.8012,13.7910,13.7961,2.3654,-3.2230,13.8114,13.7939,13.8026,2.3046,-3.1969,13.8114,13.6360,13.7237,2.0770,0.6162,13.7366,13.6167,13.6767,2.0527,-0.2377,13.9197,13.7583,13.8390,2.4637,-0.2116,13.9197,13.7187,13.8192,2.4831,3.1249,29.7353,2323.5557,-295316.8000,342936.4292
5000.0000,14.2494,20.6476,0.0000,310839.4000,-310839.4000,14.6900,0.0000,51681.3759,51681.3759,715.8635,362520.7759,0.0000,-362520.7759,20.6413,15.1255,19015.8000,0.0000,19015.8000,-0.6896,4346.0387,0.0000,4346.0387,30.9465,0.0000,14669.7613,14669.7613,14.1046,19.7849,0.0000,46595.1000,-46595.1000,2.4758,0.0000,7646.7765,7646.7765,120.6593,54241.8765,0.0000,-54241.8765,20.1264,14.6203,1156.9000,0.0000,1156.9000,-0.0420,265.9746,0.0000,265.9746,1.8864,0.0000,890.9254,890.9254,13.9337,19.4489,0.0000,15100.7000,-15100.7000,0.8289,0.0000,2532.5459,2532.5459,40.4543,17633.2459,0.0000,-17633.2459,19.3693,13.8778,1156.9000,0.0000,1156.9000,-0.0420,268.3451,0.0000,268.3451,1.9152,0.0000,888.5549,888.5549,20.6335,14.3667,17.5001,5.1390,208128.2354,20.0856,14.1324,17.1090,4.3936,105446.8662,20.2752,14.2098,17.2425,4.4764,94003.7280,20.6476,20.6413,20.6445,3.4399,11.2854,20.6413,20.6335,20.6374,3.4229,10.5958,20.6335,20.5450,20.5892,3.1713,1.9852,20.1232,20.1264,20.1248,-1.0447,4.4610,20.1264,20.1297,20.1280,-0.8709,4.4190,19.4489,18.9618,19.2054,1.4269,-0.1733,19.4489,19.3693,19.4091,3.7735,0.6556,19.3693,19.3262,19.3477,3.8271,0.6137,20.6476,20.4462,20.5469,3.1446,-3.4046,14.3400,14.3336,14.3368,3.5130,-11.3031,14.2992,14.2890,14.2941,3.4665,-10.6135,14.1046,14.0091,14.0569,3.4577,-2.0029,14.1163,14.1046,14.1105,3.7709,-4.4787,14.1324,14.1115,14.1220,3.8312,-4.4367,14.1324,13.5880,13.8602,1.6248,0.1556,14.1084,14.0136,14.0610,4.6151,-0.6733,14.2098,14.1237,14.1668,3.9325,-0.6314,14.2098,13.9685,14.0892,3.2351,3.3869,35.8894,2804.4513,-351205.6000,407578.8296
5001.0000,14.4667,20.8697,0.0000,323603.9000,-323603.9000,15.2932,0.0000,54084.3106,54084.3106,746.6460,377688.2106,0.0000,-377688.2106,20.8650,15.3450,21604.0000,0.0000,21604.0000,-0.7834,4925.0792,0.0000,4925.0792,35.0302,0.0000,16678.9208,16678.9208,14.2986,19.9812,0.0000,63908.4000,-63908.4000,3.3957,0.0000,10518.2041,10518.2041,165.7052,74426.6041,0.0000,-74426.6041,20.2322,14.7241,1249.7000,0.0000,1249.7000,-0.0453,286.9585,0.0000,286.9585,2.0398,0.0000,962.7415,962.7415,14.2680,19.7864,0.0000,15787.4000,-15787.4000,0.8666,0.0000,2658.1641,2658.1641,42.3069,18445.5641,0.0000,-18445.5641,19.7200,14.2217,1249.7000,0.0000,1249.7000,-0.0453,288.6731,0.0000,288.6731,2.0600,0.0000,961.0269,961.0269,20.8590,14.5540,17.7065,5.6087,227151.7061,20.2262,14.3132,17.2697,4.7340,113616.6585,20.5065,14.3494,17.4280,4.9294,103517.0004,20.8697,20.8650,20.8673,2.6666,11.7500,20.8650,20.8590,20.8620,2.6877,10.9665,20.8590,20.7676,20.8133,2.6813,1.6258,20.2358,20.2322,20.2340,1.2955,5.0215,20.2322,20.2280,20.2301,1.2089,4.9762,19.7864,18.6437,19.2151,0.0942,-0.0056,19.7864,19.7200,19.7532,4.1295,0.8611,19.7200,19.6840,19.7020,4.2525,0.8157,20.8697,20.6958,20.7828,2.8233,-3.5433,14.5532,14.5487,14.5510,2.5617,-11.7638,14.5037,14.4967,14.5002,2.4650,-10.9803,14.2986,14.2173,14.2579,2.4036,-1.6396,14.3049,14.2986,14.3017,2.2853,-5.0353,14.3118,14.3011,14.3064,2.2030,-4.9900,14.2680,13.4747,13.8714,0.1123,-0.0082,14.3114,14.2680,14.2897,2.7373,-0.8749,14.3494,14.3163,14.3328,1.9816,-0.8295,14.3494,14.1933,14.2714,2.1760,3.5295,39.0300,3049.8595,-379196.3000,444285.3651
5002.0000,14.6557,21.0629,0.0000,335930.7000,-335930.7000,15.8758,0.0000,56400.5595,56400.5595,776.2068,392331.2595,0.0000,-392331.2595,21.0590,15.5355,25496.5000,0.0000,25496.5000,-0.9246,5799.7954,0.0000,5799.7954,41.2246,0.0000,19696.7046,19696.7046,14.4560,20.1405,0.0000,77636.0000,-77636.0000,4.1251,0.0000,12807.6514,12807.6514,201.4615,90443.6514,0.0000,-90443.6514,20.3358,14.8257,1276.8000,0.0000,1276.8000,-0.0463,292.8319,0.0000,292.8319,2.0812,0.0000,983.9681,983.9681,14.4438,19.9638,0.0000,17684.0000,-17684.0000,0.9707,0.0000,2983.8121,2983.8121,47.4071,20667.8121,0.0000,-20667.8121,19.8382,14.3376,1276.8000,0.0000,1276.8000,-0.0463,294.5254,0.0000,294.5254,2.0950,0.0000,982.2746,982.2746,21.0540,14.7287,17.8913,6.0102,243411.6110,20.3318,14.4813,17.4065,5.0032,120075.7036,20.6805,14.5013,17.5909,5.2842,110967.3317,21.0629,21.0590,21.0609,2.3137,12.2248,21.0590,21.0540,21.0565,2.3241,11.3003,21.0540,20.9576,21.0058,2.2996,1.3231,20.3389,20.3358,20.3373,1.2241,5.4482,20.3358,20.3318,20.3338,1.2285,5.4019,20.3318,18.5145,19.4232,2.4885,0.0807,19.8526,19.8382,19.8454,1.0898,1.0514,19.8382,19.8274,19.8328,1.5553,1.0051,21.0629,20.9153,20.9891,2.4675,-3.6509,14.7457,14.7418,14.7438,2.3041,-12.2339,14.6873,14.6812,14.6842,2.1974,-11.3094,14.4560,14.3771,14.4165,1.8912,-1.3322,14.4607,14.4560,14.4583,1.8672,-5.4573,14.4659,14.4576,14.4617,1.8516,-5.4110,14.4438,13.5560,13.9999,1.5278,-0.0898,14.4699,14.4438,14.4568,1.9940,-1.0605,14.5013,14.4759,14.4886,1.8571,-1.0142,14.5013,14.3665,14.4339,1.9385,3.6418,41.8732,3272.0304,-403200.6000,474454.6463
5003.0000,14.8212,21.2321,0.0000,345969.1000,-345969.1000,16.3502,0.0000,58318.8002,58318.8002,800.4113,404287.9002,0.0000,-404287.9002,21.2287,15.7022,26792.4000,0.0000,26792.4000,-0.9715,6083.0388,0.0000,6083.0388,43.2141,0.0000,20709.3612,20709.3612,14.5940,20.2802,0.0000,89041.5000,-89041.5000,4.7311,0.0000,14719.8924,14719.8924,231.2114,103761.3924,0.0000,-103761.3924,20.4369,14.9250,1497.4000,0.0000,1497.4000,-0.0543,343.0280,0.0000,343.0280,2.4375,0.0000,1154.3720,1154.3720,14.5935,20.1150,0.0000,18753.1000,-18753.1000,1.0294,0.0000,3169.9956,3169.9956,50.2837,21923.0956,0.0000,-21923.0956,19.9504,14.4477,1497.4000,0.0000,1497.4000,-0.0543,344.9603,0.0000,344.9603,2.4532,0.0000,1152.4397,1152.4397,21.2245,14.8888,18.0567,6.3446,256957.4789,20.4333,14.6260,17.5296,5.2340,125616.4504,20.8344,14.6419,17.7382,5.5812,117204.7337,21.2321,21.2287,21.2304,2.0222,12.5909,21.2287,21.2245,21.2266,2.0303,11.6194,21.2245,21.1235,21.1740,2.0075,1.1041,20.4398,20.4369,20.4383,1.1962,5.8352,20.4369,20.4333,20.4351,1.2000,5.7809,20.4333,19.0772,19.7553,3.9851,0.1728,19.9659,19.9504,19.9582,1.3378,1.2022,19.9504,19.9422,19.9463,1.3472,1.1479,21.2321,21.1069,21.1695,2.1537,-3.7593,14.9135,14.9102,14.9118,2.0051,-12.5970,14.8529,14.8476,14.8502,1.9807,-11.6255,14.5940,14.5125,14.5533,1.6272,-1.1102,14.5979,14.5940,14.5960,1.6381,-5.8413,14.6017,14.5948,14.5983,1.6246,-5.7870,14.5935,13.8399,14.2167,2.5937,-0.1789,14.6136,14.5935,14.6036,1.7479,-1.2083,14.6419,14.6214,14.6317,1.7034,-1.1540,14.6419,14.5225,14.5822,1.7672,3.7532,44.1683,3451.3758,-423976.5000,499778.6630
5004.0000,14.9313,21.3447,0.0000,354435.1000,-354435.1000,16.7503,0.0000,59905.7292,59905.7292,820.9081,414340.8292,0.0000,-414340.8292,21.3425,15.8139,23228.1000,0.0000,23228.1000,-0.8423,5267.1279,0.0000,5267.1279,37.3854,0.0000,17960.9721,17960.9721,14.6869,20.3743,0.0000,87889.6000,-87889.6000,4.6699,0.0000,14550.0269,14550.0269,228.3544,102439.6269,0.0000,-102439.6269,20.5631,15.0488,1770.9000,0.0000,1770.9000,-0.0642,405.0976,0.0000,405.0976,2.8790,0.0000,1365.8024,1365.8024,14.6938,20.2163,0.0000,19220.6000,-19220.6000,1.0551,0.0000,3253.0479,3253.0479,51.5470,22473.6479,0.0000,-22473.6479,20.0991,14.5935,1770.9000,0.0000,1770.9000,-0.0642,407.2634,0.0000,407.2634,2.8971,0.0000,1363.6366,1363.6366,21.3397,15.0073,18.1735,6.4844,262617.4321,20.5587,14.7069,17.6328,5.3929,129430.4466,20.9920,14.7261,17.8591,5.7746,121266.2904,21.3447,21.3425,21.3436,1.3431,12.8690,21.3425,21.3397,21.3411,1.3592,12.0267,21.3397,21.2714,21.3056,1.5650,1.2744,20.5666,20.5631,20.5648,1.5038,5.9443,20.5631,20.5587,20.5609,1.4950,5.8801,20.5587,19.4216,19.9901,2.8117,0.1456,20.1200,20.0991,20.1095,1.8041,1.2007,20.0991,20.0884,20.0937,1.7562,1.1364,21.3447,21.2566,21.3006,1.5602,-3.8813,15.0193,15.0173,15.0183,1.2624,-12.8764,14.9673,14.9637,14.9655,1.3684,-12.0341,14.6869,14.6321,14.6595,1.2596,-1.2818,14.6895,14.6869,14.6882,1.0903,-5.9517,14.6899,14.6856,14.6877,1.0572,-5.8875,14.6938,14.0545,14.3742,1.8777,-0.1530,14.7070,14.6938,14.7004,1.1462,-1.2080,14.7261,14.7134,14.7198,1.0404,-1.1438,14.7261,14.6455,14.6858,1.2273,3.8739,44.9281,3510.7477,-434775.4000,513314.1690
5005.0000,15.0428,21.4587,0.0000,360273.0000,-360273.0000,17.0262,0.0000,61057.8722,61057.8722,835.0480,421330.8722,0.0000,-421330.8722,21.4566,15.9259,26790.9000,0.0000,26790.9000,-0.9715,6067.3575,0.0000,6067.3575,43.0584,0.0000,20723.5425,20723.5425,14.7825,20.4711,0.0000,95688.1000,-95688.1000,5.0843,0.0000,15864.2693,15864.2693,248.7154,111552.3693,0.0000,-111552.3693,20.6311,15.1156,1694.3000,0.0000,1694.3000,-0.0614,387.2750,0.0000,387.2750,2.7500,0.0000,1307.0250,1307.0250,14.7923,20.3159,0.0000,18933.8000,-18933.8000,1.0393,0.0000,3208.4418,3208.4418,50.7845,22142.2418,0.0000,-22142.2418,20.2173,14.7095,1694.3000,0.0000,1694.3000,-0.0614,389.1154,0.0000,389.1154,2.7664,0.0000,1305.1846,1305.1846,21.4538,15.1082,18.2810,6.6643,269902.9986,20.6288,14.8054,17.7171,5.5043,132102.6654,21.1039,14.8229,17.9634,5.9368,124673.7052,21.4587,21.4566,21.4576,1.3536,13.0935,21.4566,21.4538,21.4552,1.3539,12.1220,21.4538,21.3850,21.4194,1.3513,1.0943,20.6329,20.6311,20.6320,0.7881,6.1786,20.6311,20.6288,20.6300,0.8111,6.1171,20.6288,19.8633,20.2461,3.0658,0.2357,20.2322,20.2173,20.2247,1.3675,1.2750,20.2173,20.2091,20.2132,1.4190,1.2136,21.4587,21.3801,21.4194,1.4103,-3.9327,15.1337,15.1315,15.1326,1.3567,-13.1000,15.0735,15.0703,15.0719,1.2609,-12.1285,14.7825,14.7258,14.7541,1.1191,-1.1008,14.7851,14.7825,14.7838,1.1310,-6.1850,14.7863,14.7818,14.7840,1.1391,-6.1236,14.7923,14.3224,14.5573,2.1879,-0.2422,14.8050,14.7923,14.7987,1.1629,-1.2815,14.8229,14.8098,14.8164,1.1428,-1.2201,14.8229,14.7469,14.7849,1.1726,3.9262,46.2807,3616.4367,-444715.4000,526679.3693
5006.0000,15.1617,21.5803,0.0000,370361.8000,-370361.8000,17.5030,0.0000,62949.9409,62949.9409,859.0784,433311.7409,0.0000,-433311.7409,21.5780,16.0452,25496.0000,0.0000,25496.0000,-0.9245,5766.3823,0.0000,5766.3823,40.9190,0.0000,19729.6177,19729.6177,14.8952,20.5851,0.0000,101283.1000,-101283.1000,5.3815,0.0000,16821.0514,16821.0514,263.3666,118104.1514,0.0000,-118104.1514,20.7288,15.2114,1145.6000,0.0000,1145.6000,-0.0415,261.5655,0.0000,261.5655,1.8578,0.0000,884.0345,884.0345,14.9140,20.4387,0.0000,21002.6000,-21002.6000,1.1529,0.0000,3564.4542,3564.4542,56.3409,24567.0542,0.0000,-24567.0542,20.3713,14.8605,1145.6000,0.0000,1145.6000,-0.0415,262.6343,0.0000,262.6343,1.8677,0.0000,882.9657,882.9657,21.5752,15.2337,18.4045,6.9542,281645.2520,20.7257,14.9160,17.8208,5.7339,137614.6743,21.2185,14.9459,18.0822,6.1908,130007.4473,21.5803,21.5780,21.5791,1.4436,13.4647,21.5780,21.5752,21.5766,1.4426,12.5401,21.5752,21.4992,21.5372,1.3988,1.0252,20.7314,20.7288,20.7301,1.1608,6.4068,20.7288,20.7257,20.7273,1.1513,6.3653,20.7257,20.1394,20.4326,2.2275,0.2240,20.3900,20.3713,20.3806,1.8586,1.3769,20.3713,20.3618,20.3665,1.8274,1.3353,21.5803,21.5018,21.5410,1.4452,-4.0383,15.2549,15.2526,15.2537,1.4387,-13.4672,15.2003,15.1966,15.1985,1.5048,-12.5427,14.8952,14.8265,14.8608,1.2649,-1.0278,14.8981,14.8952,14.8966,1.3386,-6.4093,14.9012,14.8960,14.8986,1.3601,-6.3678,14.9140,14.5016,14.7078,1.7928,-0.2265,14.9287,14.9140,14.9213,1.4572,-1.3794,14.9459,14.9308,14.9383,1.4491,-1.3379,14.9459,14.8583,14.9021,1.3914,4.0358,48.0804,3757.0687,-464860.3000,549267.3736
5007.0000,15.2784,21.6996,0.0000,378546.1000,-378546.1000,17.8897,0.0000,64524.9895,64524.9895,878.7691,443071.0895,0.0000,-443071.0895,21.6975,16.1626,24199.0000,0.0000,24199.0000,-0.8775,5465.8798,0.0000,5465.8798,38.7789,0.0000,18733.1202,18733.1202,15.0031,20.6944,0.0000,106764.5000,-106764.5000,5.6728,0.0000,17761.1230,17761.1230,277.7556,124525.6230,0.0000,-124525.6230,20.8231,15.3039,1108.7000,0.0000,1108.7000,-0.0402,252.8706,0.0000,252.8706,1.7957,0.0000,855.8294,855.8294,15.0328,20.5587,0.0000,23469.9000,-23469.9000,1.2883,0.0000,3989.2006,3989.2006,62.9701,27459.1006,0.0000,-27459.1006,20.5120,14.9986,1108.7000,0.0000,1108.7000,-0.0402,253.7657,0.0000,253.7657,1.8039,0.0000,854.9343,854.9343,21.6948,15.3517,18.5233,7.2167,292274.7161,20.8201,15.0204,17.9203,5.9386,142525.7379,21.3316,15.0603,18.1960,6.4215,134851.5645,21.6996,21.6975,21.6986,1.4184,13.7680,21.6975,21.6948,21.6961,1.4197,12.8905,21.6948,21.6131,21.6539,1.3856,0.9441,20.8254,20.8231,20.8243,1.1134,6.6169,20.8231,20.8201,20.8216,1.1157,6.5767,20.8201,20.3306,20.5754,1.7007,0.2052,20.5274,20.5120,20.5197,1.6552,1.4935,20.5120,20.5039,20.5080,1.6841,1.4533,21.6996,21.6235,21.6616,1.4318,-4.1217,15.3712,15.3691,15.3702,1.3823,-13.7665,15.3208,15.3173,15.3191,1.4327,-12.8890,15.0031,14.9292,14.9662,1.2480,-0.9425,15.0058,15.0031,15.0044,1.2782,-6.6153,15.0087,15.0039,15.0063,1.2768,-6.5751,15.0328,14.6404,14.8366,1.5317,-0.2036,15.0459,15.0328,15.0393,1.4013,-1.4920,15.0603,15.0472,15.0537,1.3701,-1.4518,15.0603,14.9755,15.0179,1.3755,4.1232,49.7307,3886.0273,-482364.1000,569652.0184
5008.0000,15.3919,21.8157,0.0000,385529.1000,-385529.1000,18.2198,0.0000,65898.4691,65898.4691,895.6892,451427.5691,0.0000,-451427.5691,21.8137,16.2767,20632.1000,0.0000,20632.1000,-0.7482,4654.3115,0.0000,4654.3115,33.0140,0.0000,15977.7885,15977.7885,15.1104,20.8031,0.0000,111894.9000,-111894.9000,5.9454,0.0000,18645.8559,18645.8559,291.2400,130540.7559,0.0000,-130540.7559,20.9195,15.3986,1415.1000,0.0000,1415.1000,-0.0513,322.4033,0.0000,322.4033,2.2893,0.0000,1092.6967,1092.6967,15.1512,20.6784,0.0000,26753.9000,-26753.9000,1.4686,0.0000,4554.2882,4554.2882,71.7932,31308.1882,0.0000,-31308.1882,20.6425,15.1267,1415.1000,0.0000,1415.1000,-0.0513,323.4150,0.0000,323.4150,2.2983,0.0000,1091.6850,1091.6850,21.8111,15.4713,18.6412,7.4816,303006.7261,20.9165,15.1245,18.0205,6.1516,147639.4814,21.4401,15.1767,18.3084,6.6523,139697.7092,21.8157,21.8137,21.8147,1.3788,14.0182,21.8137,21.8111,21.8124,1.3803,13.2701,21.8111,21.7252,21.7682,1.3558,0.8786,20.9218,20.9195,20.9206,1.1403,6.8240,20.9195,20.9165,20.9180,1.1405,6.7727,20.9165,20.4513,20.6839,1.2874,0.1639,20.6556,20.6425,20.6490,1.5383,1.6325,20.6425,20.6356,20.6391,1.5594,1.5812,21.8157,21.7428,21.7793,1.3976,-4.2015,15.4837,15.4817,15.4827,1.3351,-14.0117,15.4424,15.4389,15.4407,1.4444,-13.2635,15.1104,15.0311,15.0708,1.2399,-0.8720,15.1130,15.1104,15.1117,1.2723,-6.8174,15.1154,15.1109,15.1131,1.2666,-6.7661,15.1512,14.7339,14.9426,1.2561,-0.1573,15.1632,15.1512,15.1572,1.4001,-1.6259,15.1767,15.1644,15.1705,1.3868,-1.5746,15.1767,15.0929,15.1348,1.3875,4.2081,51.3261,4010.6941,-500715.6000,590343.9167
5009.0000,15.4495,21.8747,0.0000,388912.8000,-388912.8000,18.3797,0.0000,66571.0962,66571.0962,904.2490,455483.8962,0.0000,-455483.8962,21.8737,16.3357,13500.6000,0.0000,13500.6000,-0.4896,3043.5589,0.0000,3043.5589,21.5718,0.0000,10457.0411,10457.0411,15.1635,20.8569,0.0000,103578.0000,-103578.0000,5.5035,0.0000,17274.3467,17274.3467,269.7202,120852.3467,0.0000,-120852.3467,21.0256,15.5028,925.1000,0.0000,925.1000,-0.0335,210.5150,0.0000,210.5150,1.4947,0.0000,714.5850,714.5850,15.2182,20.7461,0.0000,28505.8000,-28505.8000,1.5648,0.0000,4856.7064,4856.7064,76.5076,33362.5064,0.0000,-33362.5064,20.7336,15.2161,925.1000,0.0000,925.1000,-0.0335,211.2091,0.0000,211.2091,1.5000,0.0000,713.8909,713.8909,21.8724,15.5404,18.7064,7.5050,303951.7273,21.0223,15.1658,18.0940,6.2474,149936.9949,21.5373,15.2313,18.3843,6.7268,141262.0689,21.8747,21.8737,21.8742,0.6951,14.1162,21.8737,21.8724,21.8730,0.7088,13.6266,21.8724,21.8269,21.8496,0.9605,1.1810,21.0282,21.0256,21.0269,1.2600,6.6845,21.0256,21.0223,21.0240,1.2561,6.6509,21.0223,20.3714,20.6969,0.1332,0.0133,20.7429,20.7336,20.7383,1.0538,1.5780,20.7336,20.7287,20.7311,1.0883,1.5445,21.8747,21.8302,21.8524,0.8604,-4.2635,15.5316,15.5308,15.5312,0.5630,-14.1091,15.5045,15.5027,15.5036,0.7369,-13.6195,15.1635,15.1229,15.1432,0.8512,-1.1739,15.1648,15.1635,15.1642,0.6102,-6.6774,15.1653,15.1631,15.1642,0.5935,-6.6438,15.2182,14.6790,14.9486,0.0499,-0.0061,15.2249,15.2182,15.2216,0.7538,-1.5709,15.2313,15.2251,15.2282,0.6732,-1.5374,15.2313,15.1811,15.2062,0.8388,4.2706,50.9987,3985.1082,-505645.8000,595150.7912
5010.0000,15.1647,21.5833,0.0000,294958.1000,-294958.1000,13.9395,0.0000,50137.3830,50137.3830,686.0677,345095.4830,0.0000,-345095.4830,21.5900,16.0569,11123.0000,0.0000,11123.0000,-0.4033,2515.3373,0.0000,2515.3373,17.7596,0.0000,8607.6627,8607.6627,14.8650,20.5545,0.0000,71600.5000,-71600.5000,3.8044,0.0000,11885.8351,11885.8351,186.4936,83486.3351,0.0000,-83486.3351,20.7998,15.2811,782.7000,0.0000,782.7000,-0.0284,178.5639,0.0000,178.5639,1.2630,0.0000,604.1361,604.1361,14.9301,20.4550,0.0000,28409.4000,-28409.4000,1.5595,0.0000,4822.4838,4822.4838,76.2565,33231.8838,0.0000,-33231.8838,20.4898,14.9768,782.7000,0.0000,782.7000,-0.0284,179.1944,0.0000,179.1944,1.2676,0.0000,603.5056,603.5056,21.5978,15.1490,18.3734,5.7863,234346.6995,20.8047,14.8318,17.8183,4.8233,115758.5553,21.3911,14.8305,18.1108,5.2979,111256.3408,21.5833,21.5900,21.5867,-3.4927,10.7898,21.5900,21.5978,21.5939,-3.3912,10.3864,21.5978,21.7273,21.6626,-2.2802,0.9648,20.7918,20.7998,20.7958,-2.8120,4.7692,20.7998,20.8095,20.8047,-2.6693,4.7408,20.4550,20.7240,20.5895,-1.3183,-0.2840,20.4550,20.4898,20.4724,-3.2312,1.2755,20.4898,20.5054,20.4976,-2.8412,1.2471,21.5833,21.7418,21.6626,-2.3140,-3.1497,15.1832,15.1912,15.1872,-4.1746,-10.7766,15.1362,15.1492,15.1427,-4.3781,-10.3732,14.8650,15.0095,14.9372,-2.5084,-0.9516,14.8543,14.8650,14.8596,-3.6978,-4.7560,14.8318,14.8517,14.8418,-3.9136,-4.7277,14.8318,14.9521,14.8920,-0.7059,0.2972,14.8830,14.9250,14.9040,-3.8553,-1.2623,14.8305,14.8809,14.8557,-4.5181,-1.2339,14.8305,15.0746,14.9526,-3.0831,3.1629,38.6864,3023.0090,-382279.6000,461361.5955
5011.0000,14.9522,21.3660,0.0000,279529.8000,-279529.8000,13.2103,0.0000,47269.4241,47269.4241,648.9229,326799.2241,0.0000,-326799.2241,21.3714,15.8422,11146.7000,0.0000,11146.7000,-0.4042,2526.7811,0.0000,2526.7811,17.8599,0.0000,8619.9189,8619.9189,14.6538,20.3407,0.0000,55038.1000,-55038.1000,2.9244,0.0000,9106.8915,9106.8915,143.1668,64144.9915,0.0000,-64144.9915,20.6950,15.1782,618.4000,0.0000,618.4000,-0.0224,141.2485,0.0000,141.2485,1.0007,0.0000,477.1515,477.1515,14.7502,20.2732,0.0000,25950.3000,-25950.3000,1.4245,0.0000,4395.1133,4395.1133,69.6267,30345.4133,0.0000,-30345.4133,20.3030,14.7935,618.4000,0.0000,618.4000,-0.0224,141.8825,0.0000,141.8825,1.0047,0.0000,476.5175,476.5175,21.3779,14.9574,18.1676,5.2310,211855.7165,20.6896,14.6280,17.6588,4.4448,106674.0154,21.2357,14.6363,17.9360,4.8391,101622.0914,21.3660,21.3714,21.3687,-2.6532,10.2307,21.3714,21.3779,21.3746,-2.6692,9.8265,21.3779,21.4962,21.4371,-2.7443,1.2715,20.6909,20.6950,20.6929,-1.2645,4.1959,20.6950,20.7003,20.6976,-1.3144,4.1734,20.2732,20.5749,20.4241,-2.0190,-0.3893,20.2732,20.3030,20.2881,-2.2467,1.0352,20.3030,20.3184,20.3107,-2.2784,1.0128,21.3660,21.5476,21.4568,-2.5061,-2.9796,14.9770,14.9821,14.9796,-2.5282,-10.2234,14.9336,14.9414,14.9375,-2.4992,-9.8192,14.6538,14.7722,14.7130,-2.7292,-1.2642,14.6454,14.6538,14.6496,-2.5578,-4.1885,14.6280,14.6425,14.6353,-2.5149,-4.1661,14.6280,14.8611,14.7445,-1.8021,0.3966,14.6726,14.7074,14.6900,-2.6052,-1.0279,14.6363,14.6699,14.6531,-2.4676,-1.0055,14.6363,14.8499,14.7431,-2.5507,2.9869,35.1611,2747.5414,-348134.7000,420151.8233
5012.0000,14.6186,21.0249,0.0000,206393.2000,-206393.2000,9.7540,0.0000,34621.0673,34621.0673,478.4497,241014.2673,0.0000,-241014.2673,21.0360,15.5129,11112.9000,0.0000,11112.9000,-0.4030,2528.5480,0.0000,2528.5480,17.8542,0.0000,8584.3520,8584.3520,14.3015,19.9841,0.0000,33404.7000,-33404.7000,1.7749,0.0000,5498.0689,5498.0689,86.8141,38902.7689,0.0000,-38902.7689,20.4587,14.9463,662.3000,0.0000,662.3000,-0.0240,151.6834,0.0000,151.6834,1.0732,0.0000,510.6166,510.6166,14.4645,19.9847,0.0000,24149.9000,-24149.9000,1.3257,0.0000,4075.8261,4075.8261,64.7800,28225.7261,0.0000,-28225.7261,20.0422,14.5377,662.3000,0.0000,662.3000,-0.0240,152.4132,0.0000,152.4132,1.0786,0.0000,509.8868,509.8868,21.0494,14.5288,17.7891,3.8512,155974.0775,20.4538,14.2342,17.3440,3.3061,79346.3390,21.0121,14.1895,17.6008,3.6266,76159.4551,21.0249,21.0360,21.0305,-4.1043,7.6322,21.0360,21.0494,21.0427,-4.0281,7.2292,21.0494,21.2394,21.1444,-3.5546,1.0275,20.4443,20.4587,20.4515,-2.9357,2.8024,20.4587,20.4760,20.4673,-2.8019,2.7784,19.9847,20.3371,20.1609,-3.1982,-0.5293,19.9847,20.0422,20.0135,-3.3367,0.7964,20.0422,20.0697,20.0560,-3.0961,0.7724,21.0249,21.3552,21.1900,-3.2419,-2.1218,14.5974,14.6097,14.6035,-4.5606,-7.6220,14.5254,14.5463,14.5358,-4.8698,-7.2191,14.3015,14.5046,14.4031,-3.7624,-1.0173,14.2801,14.3015,14.2908,-4.3524,-2.7922,14.2342,14.2743,14.2542,-4.6211,-2.7682,14.2342,14.6086,14.4214,-3.9223,0.5394,14.2887,14.3656,14.3271,-4.4017,-0.7863,14.1895,14.2808,14.2352,-5.0666,-0.7622,14.1895,14.6505,14.4200,-3.9219,2.1319,25.7138,2009.3087,-251510.3000,311479.8717
5013.0000,14.3791,20.7802,0.0000,195601.5000,-195601.5000,9.2439,0.0000,32622.5236,32622.5236,452.4184,228224.0236,0.0000,-228224.0236,20.7887,15.2702,9452.7000,0.0000,9452.7000,-0.3428,2156.7956,0.0000,2156.7956,15.2509,0.0000,7295.9044,7295.9044,14.0794,19.7594,0.0000,23531.3000,-23531.3000,1.2503,0.0000,3860.3180,3860.3180,61.0633,27391.6180,0.0000,-27391.6180,20.3511,14.8407,428.8000,0.0000,428.8000,-0.0155,98.3273,0.0000,98.3273,0.6969,0.0000,330.4727,330.4727,14.2110,19.7288,0.0000,22490.9000,-22490.9000,1.2346,0.0000,3784.2739,3784.2739,60.3077,26275.1739,0.0000,-26275.1739,19.7935,14.2938,428.8000,0.0000,428.8000,-0.0155,98.9649,0.0000,98.9649,0.7006,0.0000,329.8351,329.8351,20.7992,14.3414,17.5703,3.4917,141415.4171,20.3017,14.0347,17.1682,3.0497,73191.6249,20.7975,14.0088,17.4032,3.3035,69374.5065,20.7802,20.7887,20.7844,-2.9918,7.2293,20.7887,20.7992,20.7940,-3.0244,6.8865,20.7992,20.9485,20.8739,-3.2873,1.2090,20.3440,20.3511,20.3475,-1.2779,2.4593,20.3511,20.3606,20.3558,-1.3686,2.4438,19.7288,20.0551,19.8920,-3.2685,-0.5842,19.7288,19.7935,19.7612,-3.0675,0.6504,19.7935,19.8259,19.8097,-2.9947,0.6349,20.7802,21.1037,20.9419,-3.0167,-2.0146,14.3762,14.3839,14.3800,-2.7200,-7.2224,14.3201,14.3316,14.3259,-2.5564,-6.8796,14.0794,14.2200,14.1497,-3.0804,-1.2021,14.0645,14.0794,14.0719,-2.6639,-2.4524,14.0347,14.0595,14.0471,-2.5221,-2.4369,14.0347,14.3023,14.1685,-3.0746,0.5911,14.0675,14.1271,14.0973,-2.7960,-0.6435,14.0088,14.0619,14.0354,-2.4336,-0.6279,14.0088,14.3621,14.1854,-2.8532,2.0215,23.4446,1831.9944,-231313.4000,283981.5485
