Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5014.0000,14.1549,20.5511,0.0000,167250.6000,-167250.6000,7.9041,0.0000,27745.1684,27745.1684,386.2268,194995.7684,0.0000,-194995.7684,20.5604,15.0461,9198.3000,0.0000,9198.3000,-0.3335,2104.1986,0.0000,2104.1986,14.8869,0.0000,7094.1014,7094.1014,13.8636,19.5411,0.0000,15904.2000,-15904.2000,0.8450,0.0000,2600.9078,2600.9078,41.2330,18505.1078,0.0000,-18505.1078,20.2210,14.7131,332.1000,0.0000,332.1000,-0.0120,76.2673,0.0000,76.2673,0.5405,0.0000,255.8327,255.8327,13.9976,19.5134,0.0000,19523.4000,-19523.4000,1.0717,0.0000,3276.7140,3276.7140,52.3346,22800.1140,0.0000,-22800.1140,19.5828,14.0872,332.1000,0.0000,332.1000,-0.0120,76.8370,0.0000,76.8370,0.5444,0.0000,255.2630,255.2630,20.5717,14.0967,17.3342,2.9177,118167.8347,20.1399,13.8065,16.9732,2.5685,61644.4878,20.6025,13.7728,17.1877,2.7698,58165.3888,20.5511,20.5604,20.5557,-2.7826,6.1964,20.5604,20.5717,20.5660,-2.7734,5.8628,20.5717,20.7094,20.6405,-2.8385,1.1312,20.2098,20.2210,20.2154,-1.6168,1.9763,20.2210,20.2346,20.2278,-1.5675,1.9642,19.5134,19.8072,19.6603,-2.8189,-0.5593,19.5134,19.5828,19.5481,-2.5941,0.5124,19.5828,19.6177,19.6003,-2.5503,0.5004,20.5511,20.8910,20.7211,-2.6881,-1.7077,14.1439,14.1532,14.1485,-2.8162,-6.1913,14.0770,14.0925,14.0848,-2.9324,-5.8578,13.8636,13.9944,13.9290,-2.6858,-1.1262,13.8452,13.8636,13.8544,-2.6477,-1.9712,13.8065,13.8399,13.8232,-2.7252,-1.9592,13.8065,14.0647,13.9356,-2.8335,0.5643,13.8542,13.9229,13.8885,-2.5423,-0.5074,13.7728,13.8485,13.8107,-2.7343,-0.4953,13.7728,14.1612,13.9670,-2.6587,1.7128,19.6144,1532.6957,-192815.7000,237977.7113
5015.0000,13.9657,20.3578,0.0000,153496.3000,-153496.3000,7.2541,0.0000,25349.2533,25349.2533,353.9382,178845.5533,0.0000,-178845.5533,20.3663,14.8557,9206.8000,0.0000,9206.8000,-0.3339,2110.8227,0.0000,2110.8227,14.9439,0.0000,7095.9773,7095.9773,13.6852,19.3606,0.0000,11563.5000,-11563.5000,0.6144,0.0000,1886.2087,1886.2087,29.9528,13449.7087,0.0000,-13449.7087,20.1086,14.6028,344.4000,0.0000,344.4000,-0.0125,79.1948,0.0000,79.1948,0.5614,0.0000,265.2052,265.2052,13.8130,19.3272,0.0000,16625.3000,-16625.3000,0.9126,0.0000,2784.3564,2784.3564,44.5553,19409.6564,0.0000,-19409.6564,19.4028,13.9107,344.4000,0.0000,344.4000,-0.0125,79.8525,0.0000,79.8525,0.5661,0.0000,264.5475,264.5475,20.3770,13.9148,17.1459,2.5916,104960.8005,20.0042,13.6317,16.8179,2.3001,55201.8800,20.4398,13.5932,17.0165,2.4712,51895.7026,20.3578,20.3663,20.3621,-2.3598,5.6806,20.3663,20.3770,20.3717,-2.3684,5.3468,20.3770,20.4967,20.4368,-2.4808,1.1356,20.0979,20.1086,20.1032,-1.3766,1.7501,20.1086,20.1221,20.1154,-1.3798,1.7376,19.3272,19.6010,19.4641,-2.3902,-0.5084,19.3272,19.4028,19.3650,-2.2321,0.4042,19.4028,19.4409,19.4218,-2.1759,0.3917,20.3578,20.6885,20.5232,-2.4111,-1.5735,13.9589,13.9671,13.9630,-2.2619,-5.6789,13.8896,13.9029,13.8963,-2.2976,-5.3451,13.6852,13.7961,13.7406,-2.2960,-1.1339,13.6682,13.6852,13.6767,-2.1676,-1.7484,13.6317,13.6615,13.6466,-2.1537,-1.7359,13.6317,13.8629,13.7473,-2.2951,0.5101,13.6774,13.7499,13.7136,-2.1332,-0.4025,13.5932,13.6699,13.6315,-2.1845,-0.3900,13.5932,13.9608,13.7770,-2.3160,1.5752,17.5241,1369.3580,-171789.5000,212058.3831
5016.0000,13.8041,20.1927,0.0000,136387.8000,-136387.8000,6.4456,0.0000,22437.9518,22437.9518,314.0967,158825.7518,0.0000,-158825.7518,20.2009,14.6934,9227.6000,0.0000,9227.6000,-0.3346,2119.6236,0.0000,2119.6236,15.0149,0.0000,7107.9764,7107.9764,13.5470,19.2209,0.0000,11181.3000,-11181.3000,0.5941,0.0000,1820.2910,1820.2910,28.9419,13001.5910,0.0000,-13001.5910,19.9290,14.4267,333.6000,0.0000,333.6000,-0.0121,76.8715,0.0000,76.8715,0.5446,0.0000,256.7285,256.7285,13.6592,19.1719,0.0000,14189.6000,-14189.6000,0.7789,0.0000,2372.2680,2372.2680,38.0203,16561.8680,0.0000,-16561.8680,19.2455,13.7565,333.6000,0.0000,333.6000,-0.0121,77.4931,0.0000,77.4931,0.5497,0.0000,256.1069,256.1069,20.2112,13.7434,16.9773,2.2974,93046.5321,19.8428,13.5006,16.6717,2.0276,48661.6550,20.2709,13.4456,16.8583,2.1820,45821.8484,20.1927,20.2009,20.1968,-2.0169,5.0479,20.2009,20.2112,20.2061,-2.0210,4.7133,20.2112,20.3256,20.2684,-2.0552,0.9834,19.9096,19.9290,19.9193,-2.2421,1.5775,19.9290,19.9523,19.9407,-2.1306,1.5654,19.1719,19.4383,19.3051,-1.9413,-0.4239,19.1719,19.2455,19.2087,-1.9089,0.3551,19.2455,19.2838,19.2646,-1.9198,0.3430,20.1927,20.5131,20.3529,-2.0770,-1.3977,13.7997,13.8076,13.8037,-1.9453,-5.0471,13.7230,13.7363,13.7296,-2.0337,-4.7125,13.5470,13.6453,13.5961,-1.7665,-0.9826,13.5325,13.5470,13.5397,-1.6755,-1.5767,13.5006,13.5255,13.5131,-1.6343,-1.5646,13.5006,13.7101,13.6053,-1.7359,0.4247,13.5267,13.5981,13.5624,-1.8477,-0.3542,13.4456,13.5186,13.4821,-1.8259,-0.3421,13.4456,13.7913,13.6185,-1.9359,1.3985,15.5921,1218.3862,-151863.9000,187530.0355
5017.0000,13.6837,20.0698,0.0000,131703.5000,-131703.5000,6.2242,0.0000,21605.9716,21605.9716,302.9874,153309.4716,0.0000,-153309.4716,20.0762,14.5710,9191.3000,0.0000,9191.3000,-0.3333,2114.3345,0.0000,2114.3345,14.9876,0.0000,7076.9655,7076.9655,13.4554,19.1283,0.0000,10894.3000,-10894.3000,0.5789,0.0000,1771.2843,1771.2843,28.1835,12665.5843,0.0000,-12665.5843,19.7975,14.2977,339.9000,0.0000,339.9000,-0.0123,78.4436,0.0000,78.4436,0.5562,0.0000,261.4564,261.4564,13.5376,19.0494,0.0000,12948.8000,-12948.8000,0.7108,0.0000,2161.8691,2161.8691,34.6904,15110.6691,0.0000,-15110.6691,19.1144,13.6280,339.9000,0.0000,339.9000,-0.0123,79.0802,0.0000,79.0802,0.5612,0.0000,260.8198,260.8198,20.0843,13.6428,16.8635,2.1949,88894.2781,19.7108,13.4230,16.5669,1.9283,46279.0312,20.1234,13.3651,16.7442,2.0726,43523.9682,20.0698,20.0762,20.0730,-1.5172,4.8683,20.0762,20.0843,20.0802,-1.5411,4.5350,20.0843,20.1796,20.1320,-1.6692,0.9570,19.7834,19.7975,19.7904,-1.5778,1.5359,19.7975,19.8158,19.8067,-1.6402,1.5236,19.0494,19.2950,19.1722,-1.6270,-0.3847,19.0494,19.1144,19.0819,-1.5533,0.3261,19.1144,19.1497,19.1321,-1.6226,0.3138,20.0698,20.3487,20.2093,-1.7564,-1.3559,13.6921,13.6977,13.6949,-1.3357,-4.8686,13.6186,13.6275,13.6230,-1.3088,-4.5353,13.4554,13.5284,13.4919,-1.2805,-0.9574,13.4457,13.4554,13.4506,-1.0983,-1.5362,13.4230,13.4388,13.4309,-1.0139,-1.5239,13.4230,13.5870,13.5050,-1.2335,0.3843,13.4224,13.4796,13.4510,-1.3672,-0.3265,13.3651,13.4144,13.3897,-1.1377,-0.3141,13.3651,13.6335,13.4993,-1.4607,1.3556,14.9769,1170.3178,-145675.5000,178697.2775
5018.0000,13.5751,19.9589,0.0000,121957.9000,-121957.9000,5.7636,0.0000,19956.2744,19956.2744,280.3466,141914.1744,0.0000,-141914.1744,19.9651,14.4621,9196.8000,0.0000,9196.8000,-0.3335,2118.3310,0.0000,2118.3310,15.0208,0.0000,7078.4690,7078.4690,13.3471,19.0188,0.0000,7932.8000,-7932.8000,0.4215,0.0000,1287.8289,1287.8289,20.5146,9220.6289,0.0000,-9220.6289,19.7412,14.2425,336.2000,0.0000,336.2000,-0.0122,77.6409,0.0000,77.6409,0.5511,0.0000,258.5591,258.5591,13.4415,18.9523,0.0000,12041.8000,-12041.8000,0.6610,0.0000,2008.2891,2008.2891,32.2568,14050.0891,0.0000,-14050.0891,19.0124,13.5280,336.2000,0.0000,336.2000,-0.0122,78.3151,0.0000,78.3151,0.5561,0.0000,257.8849,257.8849,19.9729,13.5253,16.7491,1.9920,80676.6046,19.6207,13.2996,16.4601,1.7576,42182.8902,20.0107,13.2434,16.6271,1.8817,39515.4876,19.9589,19.9651,19.9620,-1.3620,4.5151,19.9651,19.9729,19.9690,-1.3652,4.1816,19.9729,20.0566,20.0147,-1.4375,0.9375,19.7347,19.7412,19.7380,-0.6558,1.3590,19.7412,19.7507,19.7460,-0.7550,1.3468,18.9523,19.1639,19.0581,-1.3989,-0.3834,18.9523,19.0124,18.9824,-1.2236,0.2776,19.0124,19.0450,19.0287,-1.2701,0.2654,19.9589,20.2160,20.0875,-1.4926,-1.2485,13.5829,13.5889,13.5859,-1.3376,-4.5161,13.5024,13.5128,13.5076,-1.4161,-4.1826,13.3471,13.4233,13.3852,-1.3103,-0.9384,13.3336,13.3471,13.3404,-1.3529,-1.3599,13.2996,13.3254,13.3125,-1.4519,-1.3478,13.2996,13.4848,13.3922,-1.3840,0.3825,13.3228,13.3821,13.3524,-1.2124,-0.2786,13.2434,13.3134,13.2784,-1.3661,-0.2664,13.2434,13.5251,13.3842,-1.4110,1.2476,13.6393,1065.7947,-132063.3000,162374.9824
5019.0000,13.4991,19.8813,0.0000,113014.2000,-113014.2000,5.3409,0.0000,18459.8965,18459.8965,259.6037,131474.0965,0.0000,-131474.0965,19.8860,14.3845,9222.0000,0.0000,9222.0000,-0.3344,2126.0942,0.0000,2126.0942,15.0836,0.0000,7095.9058,7095.9058,13.3160,18.9874,0.0000,13697.2000,-13697.2000,0.7278,0.0000,2222.6732,2222.6732,35.4065,15919.8732,0.0000,-15919.8732,19.4956,14.0017,331.5000,0.0000,331.5000,-0.0120,76.7771,0.0000,76.7771,0.5438,0.0000,254.7229,254.7229,13.3430,18.8530,0.0000,11319.5000,-11319.5000,0.6214,0.0000,1885.7778,1885.7778,30.3193,13205.2778,0.0000,-13205.2778,18.9049,13.4227,331.5000,0.0000,331.5000,-0.0120,77.3201,0.0000,77.3201,0.5490,0.0000,254.1799,254.1799,19.8921,13.4568,16.6744,1.9402,78578.8762,19.4537,13.3055,16.3796,1.6683,40038.7193,19.8466,13.2351,16.5409,1.7940,37673.9425,19.8813,19.8860,19.8836,-0.9685,4.1856,19.8860,19.8921,19.8890,-0.9875,3.8511,19.8921,19.9727,19.9324,-1.0164,0.6853,19.4652,19.4956,19.4804,-3.1306,1.4131,19.4956,19.5303,19.5130,-2.8343,1.4011,18.8530,19.0801,18.9665,-1.1277,-0.2873,18.8530,18.9049,18.8790,-1.2705,0.3340,18.9049,18.9334,18.9191,-1.3449,0.3220,19.8813,20.1011,19.9912,-1.1843,-1.1554,13.5212,13.5250,13.5231,-0.7805,-4.1843,13.4399,13.4462,13.4431,-0.8012,-3.8499,13.3160,13.3618,13.3389,-0.5816,-0.6841,13.3129,13.3160,13.3145,-0.3352,-1.4119,13.3055,13.3070,13.3063,-0.0978,-1.3999,13.3055,13.3963,13.3509,-0.5208,0.2886,13.2594,13.2969,13.2781,-0.9194,-0.3328,13.2351,13.2533,13.2442,-0.4355,-0.3208,13.2351,13.4052,13.3202,-0.7960,1.1566,13.3242,1041.1731,-128145.9000,156291.5380
5020.0000,13.4205,19.8010,0.0000,108514.9000,-108514.9000,5.1283,0.0000,17692.4627,17692.4627,249.1452,126207.3627,0.0000,-126207.3627,19.8060,14.3061,9191.1000,0.0000,9191.1000,-0.3333,2120.9505,0.0000,2120.9505,15.0485,0.0000,7070.1495,7070.1495,13.2238,18.8941,0.0000,6492.6000,-6492.6000,0.3450,0.0000,1052.2239,1052.2239,16.7810,7544.8239,0.0000,-7544.8239,19.5777,14.0822,343.2000,0.0000,343.2000,-0.0124,79.4099,0.0000,79.4099,0.5648,0.0000,263.7901,263.7901,13.2949,18.8045,0.0000,11064.4000,-11064.4000,0.6074,0.0000,1842.3074,1842.3074,29.6334,12906.7074,0.0000,-12906.7074,18.8422,13.3613,343.2000,0.0000,343.2000,-0.0124,80.1095,0.0000,80.1095,0.5692,0.0000,263.0905,263.0905,19.8124,13.3598,16.5861,1.7583,71209.8637,19.4256,13.1703,16.2980,1.5340,36817.0992,19.8070,13.0970,16.4520,1.6455,34556.3520,19.8010,19.8060,19.8035,-0.9892,4.0286,19.8060,19.8124,19.8092,-0.9860,3.6953,19.8124,19.8812,19.8468,-1.0556,0.8340,19.5924,19.5777,19.5851,1.2400,1.1790,19.5777,19.5673,19.5725,0.6956,1.1666,18.8045,18.9659,18.8852,-1.0046,-0.3594,18.8045,18.8422,18.8234,-0.6937,0.2479,18.8422,18.8655,18.8539,-0.8099,0.2355,19.8010,20.0085,19.9048,-1.0654,-1.0998,13.4324,13.4379,13.4351,-1.0846,-4.0292,13.3440,13.3536,13.3488,-1.1606,-3.6959,13.2238,13.2898,13.2568,-1.0134,-0.8346,13.2099,13.2238,13.2169,-1.2005,-1.1796,13.1703,13.2006,13.1855,-1.4801,-1.1672,13.1703,13.3389,13.2546,-1.1845,0.3588,13.1834,13.2313,13.2074,-0.8765,-0.2485,13.0970,13.1741,13.1356,-1.3338,-0.2361,13.0970,13.3567,13.2269,-1.1487,1.0991,12.1056,945.9494,-116194.4000,142583.3149
5021.0000,13.3676,19.7471,0.0000,102247.8000,-102247.8000,4.8321,0.0000,16650.1280,16650.1280,234.6365,118897.9280,0.0000,-118897.9280,19.7507,14.2518,9194.5000,0.0000,9194.5000,-0.3334,2123.1105,0.0000,2123.1105,15.0697,0.0000,7071.3895,7071.3895,13.2114,18.8816,0.0000,12784.7000,-12784.7000,0.6793,0.0000,2071.5990,2071.5990,33.0318,14856.2990,0.0000,-14856.2990,19.3471,13.8561,414.4000,0.0000,414.4000,-0.0150,96.1461,0.0000,96.1461,0.6812,0.0000,318.2539,318.2539,13.2112,18.7200,0.0000,11899.5000,-11899.5000,0.6532,0.0000,1979.5544,1979.5544,31.8688,13879.0544,0.0000,-13879.0544,18.7604,13.2811,414.4000,0.0000,414.4000,-0.0150,96.8247,0.0000,96.8247,0.6879,0.0000,317.5753,317.5753,19.7554,13.3264,16.5409,1.7759,71925.9220,19.2858,13.2070,16.2464,1.5113,36270.5477,19.6455,13.1443,16.3949,1.6163,33941.6095,19.7471,19.7507,19.7489,-0.6823,3.8094,19.7507,19.7554,19.7531,-0.7001,3.4760,19.7554,19.8229,19.7892,-0.7181,0.5754,19.3133,19.3471,19.3302,-3.0984,1.2547,19.3471,19.3821,19.3646,-2.5311,1.2397,18.7200,18.8975,18.8088,-0.9450,-0.3073,18.7200,18.7604,18.7402,-1.0261,0.3459,18.7604,18.7814,18.7709,-1.0243,0.3309,19.7471,19.9250,19.8360,-0.8524,-1.0227,13.3986,13.4010,13.3998,-0.4484,-3.8059,13.3130,13.3167,13.3149,-0.4317,-3.4725,13.2114,13.2453,13.2283,-0.3661,-0.5719,13.2105,13.2114,13.2109,-0.0943,-1.2512,13.2070,13.2026,13.2048,0.2108,-1.2362,13.2070,13.2554,13.2312,-0.3051,0.3108,13.1472,13.1710,13.1591,-0.6051,-0.3424,13.1443,13.1411,13.1427,0.0634,-0.3274,13.1443,13.2436,13.1940,-0.4194,1.0262,12.2710,958.8731,-116908.7000,142138.0792
5022.0000,13.3306,19.7093,0.0000,114065.5000,-114065.5000,5.3906,0.0000,18558.5446,18558.5446,261.6659,132624.0446,0.0000,-132624.0446,19.7116,14.2135,9224.3000,0.0000,9224.3000,-0.3345,2130.9683,0.0000,2130.9683,15.1295,0.0000,7093.3317,7093.3317,13.1703,18.8401,0.0000,2270.4000,-2270.4000,0.1206,0.0000,367.6819,367.6819,5.8657,2638.0819,0.0000,-2638.0819,19.6059,14.1098,396.3000,0.0000,396.3000,-0.0144,91.6658,0.0000,91.6658,0.6534,0.0000,304.6342,304.6342,13.1848,18.6934,0.0000,14238.1000,-14238.1000,0.7816,0.0000,2367.9185,2367.9185,38.1293,16606.0185,0.0000,-16606.0185,18.7158,13.2374,396.3000,0.0000,396.3000,-0.0144,92.6456,0.0000,92.6456,0.6586,0.0000,303.6544,303.6544,19.7146,13.3122,16.5134,1.8077,73213.2452,19.3125,13.1334,16.2229,1.5702,37685.4646,19.6403,13.0909,16.3656,1.6643,34950.8311,19.7093,19.7116,19.7105,-0.4863,4.2626,19.7116,19.7146,19.7131,-0.5049,3.9281,19.7146,19.7532,19.7339,-0.6893,0.9633,19.6516,19.6059,19.6288,3.5804,1.0840,19.6059,19.5633,19.5846,2.6320,1.0696,18.6934,18.7882,18.7408,-0.8423,-0.5116,18.6934,18.7158,18.7046,-0.4522,0.2700,18.7158,18.7314,18.7236,-0.5933,0.2556,19.7093,19.8462,19.7778,-0.7256,-1.1280,13.3603,13.3626,13.3615,-0.4856,-4.2608,13.2848,13.2876,13.2862,-0.3681,-3.9263,13.1703,13.2005,13.1854,-0.5408,-0.9615,13.1634,13.1703,13.1669,-0.5544,-1.0822,13.1334,13.1507,13.1420,-0.7806,-1.0678,13.1334,13.2079,13.1706,-0.7541,0.5134,13.1233,13.1406,13.1319,-0.3507,-0.2681,13.0909,13.1168,13.1038,-0.4917,-0.2538,13.0909,13.2099,13.1504,-0.5489,1.1298,12.5249,978.7116,-120557.1000,145849.5409
5023.0000,13.3731,19.7527,0.0000,150505.6000,-150505.6000,7.1128,0.0000,24511.6274,24511.6274,345.1767,175017.2274,0.0000,-175017.2274,19.7509,14.2520,9191.2000,0.0000,9191.2000,-0.3333,2122.3437,0.0000,2122.3437,15.0829,0.0000,7068.8563,7068.8563,13.2205,18.8909,0.0000,2601.6000,-2601.6000,0.1382,0.0000,421.6097,421.6097,6.7204,3023.2097,0.0000,-3023.2097,19.6606,14.1634,496.2000,0.0000,496.2000,-0.0180,114.6993,0.0000,114.6993,0.8154,0.0000,381.5007,381.5007,13.1830,18.6916,0.0000,16425.1000,-16425.1000,0.9016,0.0000,2731.5828,2731.5828,43.9850,19156.6828,0.0000,-19156.6828,18.6976,13.2195,496.2000,0.0000,496.2000,-0.0180,116.0255,0.0000,116.0255,0.8251,0.0000,380.1745,380.1745,19.7489,13.4574,16.6032,2.3317,94435.5058,19.3831,13.2313,16.3072,2.0520,49248.0101,19.6103,13.2689,16.4396,2.1152,44420.0739,19.7527,19.7509,19.7518,0.4763,5.5781,19.7509,19.7489,19.7499,0.4212,5.2448,19.7489,19.7433,19.7461,0.1239,1.3531,19.6642,19.6606,19.6624,0.3834,1.4913,19.6606,19.6507,19.6556,0.8343,1.4733,18.6916,18.7285,18.7101,-0.3937,-0.6022,18.6916,18.6976,18.6946,-0.1433,0.2994,18.6976,18.7045,18.7010,-0.2951,0.2814,19.7527,19.7764,19.7646,-0.1820,-1.5347,13.4373,13.4340,13.4356,0.8723,-5.5791,13.3928,13.3855,13.3891,1.2192,-5.2458,13.2205,13.2070,13.2138,0.3196,-1.3541,13.2268,13.2205,13.2237,0.6630,-1.4924,13.2313,13.2154,13.2233,0.9585,-1.4744,13.2313,13.1903,13.2108,0.4624,0.6012,13.1957,13.1683,13.1820,0.5817,-0.3004,13.2689,13.1941,13.2315,1.5184,-0.2825,13.2689,13.1517,13.2103,0.7006,1.5337,16.2317,1268.3696,-159348.7000,188103.5899
5024.0000,13.4927,19.8748,0.0000,167095.2000,-167095.2000,7.8968,0.0000,27289.5001,27289.5001,383.3295,194384.7001,0.0000,-194384.7001,19.8699,14.3687,12675.8000,0.0000,12675.8000,-0.4596,2922.9012,0.0000,2922.9012,20.7905,0.0000,9752.8988,9752.8988,13.3888,19.0610,0.0000,17520.3000,-17520.3000,0.9309,0.0000,2845.9386,2845.9386,45.2666,20366.2386,0.0000,-20366.2386,19.4821,13.9884,614.7000,0.0000,614.7000,-0.0223,142.3905,0.0000,142.3905,1.0094,0.0000,472.3095,472.3095,13.2887,18.7982,0.0000,16785.9000,-16785.9000,0.9214,0.0000,2794.7929,2794.7929,44.9512,19580.6929,0.0000,-19580.6929,18.7671,13.2876,614.7000,0.0000,614.7000,-0.0223,143.6133,0.0000,143.6133,1.0224,0.0000,471.0867,471.0867,19.8640,13.5653,16.7147,2.7728,112298.0555,19.3555,13.4233,16.3894,2.3503,56407.9038,19.5694,13.4668,16.5181,2.4178,50774.1819,19.8748,19.8699,19.8723,1.4323,6.1831,19.8699,19.8640,19.8670,1.3904,5.7235,19.8640,19.8096,19.8368,1.0724,1.1010,19.4666,19.4821,19.4744,-2.2921,2.0319,19.4821,19.4992,19.4906,-2.0134,2.0097,18.7982,18.7218,18.7600,0.5802,-0.4556,18.7982,18.7671,18.7826,1.0399,0.4658,18.7671,18.7559,18.7615,0.7067,0.4435,19.8748,19.7799,19.8273,0.7348,-1.7136,13.5719,13.5665,13.5692,1.5891,-6.1822,13.5158,13.5078,13.5118,1.4580,-5.7225,13.3888,13.3079,13.3483,1.6015,-1.1001,13.4029,13.3888,13.3958,2.0551,-2.0310,13.4233,13.3964,13.4098,2.2281,-2.0087,13.4233,13.2514,13.3373,1.5044,0.4566,13.3875,13.3254,13.3564,2.0828,-0.4649,13.4668,13.3926,13.4297,2.3686,-0.4426,13.4668,13.2266,13.3467,1.6231,1.7146,19.4084,1516.5996,-187496.2000,219480.1412
5025.0000,13.7200,20.1069,0.0000,208671.3000,-208671.3000,9.8616,0.0000,34261.8301,34261.8301,479.0798,242933.1301,0.0000,-242933.1301,20.0994,14.5938,15847.6000,0.0000,15847.6000,-0.5747,3644.5444,0.0000,3644.5444,25.9525,0.0000,12203.0556,12203.0556,13.6513,19.3263,0.0000,38725.2000,-38725.2000,2.0576,0.0000,6313.7065,6313.7065,100.1190,45038.9065,0.0000,-45038.9065,19.5235,14.0291,777.1000,0.0000,777.1000,-0.0282,179.9210,0.0000,179.9210,1.2791,0.0000,597.1790,597.1790,13.5196,19.0311,0.0000,18794.3000,-18794.3000,1.0317,0.0000,3137.1730,3137.1730,50.3339,21931.4730,0.0000,-21931.4730,18.9802,13.4965,777.1000,0.0000,777.1000,-0.0282,181.0891,0.0000,181.0891,1.2913,0.0000,596.0109,596.0109,20.0901,13.8054,16.9478,3.6869,149317.8774,19.4488,13.6882,16.5685,3.0414,72994.6762,19.6687,13.7314,16.7001,3.1347,65829.3826,20.1069,20.0994,20.1032,2.7628,7.6850,20.0994,20.0901,20.0948,2.7265,7.1103,20.0901,19.9591,20.0246,2.2440,0.9504,19.5263,19.5235,19.5249,0.5874,3.0080,19.5235,19.5214,19.5224,0.3610,2.9798,19.0311,18.7411,18.8861,1.4986,-0.3055,19.0311,18.9802,19.0057,2.6688,0.7262,18.9802,18.9557,18.9680,2.4694,0.6980,20.1069,19.8974,20.0021,2.0868,-2.1766,13.8141,13.8063,13.8102,2.8859,-7.6819,13.7639,13.7510,13.7575,2.9419,-7.1073,13.6513,13.4942,13.5727,2.6853,-0.9473,13.6658,13.6513,13.6585,3.1474,-3.0049,13.6882,13.6623,13.6753,3.1808,-2.9768,13.6882,13.3362,13.5122,2.0875,0.3085,13.6604,13.5979,13.6292,3.2685,-0.7231,13.7314,13.6671,13.6993,3.2309,-0.6950,13.7314,13.4161,13.5738,2.7182,2.1797,25.7940,2015.5818,-248789.0000,288141.9362
5026.0000,13.9245,20.3157,0.0000,229386.0000,-229386.0000,10.8406,0.0000,37845.1215,37845.1215,527.4185,267231.1215,0.0000,-267231.1215,20.3095,14.7999,18899.3000,0.0000,18899.3000,-0.6853,4335.8309,0.0000,4335.8309,30.8582,0.0000,14563.4691,14563.4691,13.8335,19.5106,0.0000,50364.7000,-50364.7000,2.6761,0.0000,8232.8524,8232.8524,130.3474,58597.5524,0.0000,-58597.5524,19.6480,14.1511,725.2000,0.0000,725.2000,-0.0263,167.6586,0.0000,167.6586,1.1930,0.0000,557.5414,557.5414,13.7312,19.2446,0.0000,21817.1000,-21817.1000,1.1976,0.0000,3650.4461,3650.4461,58.4412,25467.5461,0.0000,-25467.5461,19.2048,13.7166,725.2000,0.0000,725.2000,-0.0263,168.5409,0.0000,168.5409,1.2016,0.0000,556.6591,556.6591,20.3017,13.9798,17.1407,4.2073,170394.5519,19.5801,13.8542,16.7171,3.4296,82311.5281,19.8460,13.8747,16.8604,3.5766,75108.4182,20.3157,20.3095,20.3126,2.5048,8.4659,20.3095,20.3017,20.3056,2.5214,7.7806,20.3017,20.1383,20.2200,2.3345,0.7924,19.6540,19.6480,19.6510,1.4992,3.4685,19.6480,19.6407,19.6443,1.4485,3.4422,19.2446,18.8483,19.0465,1.9129,-0.2848,19.2446,19.2048,19.2247,2.6210,0.9128,19.2048,19.1837,19.1943,2.7084,0.8865,20.3157,20.0932,20.2045,2.4190,-2.3747,14.0101,14.0043,14.0072,2.3547,-8.4584,13.9494,13.9404,13.9449,2.2393,-7.7730,13.8335,13.6787,13.7561,2.1898,-0.7849,13.8420,13.8335,13.8377,2.1402,-3.4609,13.8542,13.8397,13.8469,2.0487,-3.4346,13.8542,13.5019,13.6780,1.9787,0.2924,13.8408,13.8053,13.8230,2.3170,-0.9052,13.8747,13.8445,13.8596,1.9122,-0.8789,13.8747,13.6410,13.7579,2.1988,2.3822,29.3220,2291.2656,-281218.1000,327814.4981
5027.0000,14.0893,20.4841,0.0000,239884.6000,-239884.6000,11.3367,0.0000,39732.3255,39732.3255,552.2967,279616.9255,0.0000,-279616.9255,20.4794,14.9666,18890.1000,0.0000,18890.1000,-0.6850,4325.2883,0.0000,4325.2883,30.7599,0.0000,14564.8117,14564.8117,13.9748,19.6537,0.0000,61453.7000,-61453.7000,3.2653,0.0000,10066.1132,10066.1132,159.1635,71519.8132,0.0000,-71519.8132,19.7451,14.2463,832.7000,0.0000,832.7000,-0.0302,192.2921,0.0000,192.2921,1.3676,0.0000,640.4079,640.4079,13.8906,19.4055,0.0000,24096.9000,-24096.9000,1.3228,0.0000,4039.2873,4039.2873,64.5611,28136.1873,0.0000,-28136.1873,19.3799,13.8883,832.7000,0.0000,832.7000,-0.0302,193.1219,0.0000,193.1219,1.3756,0.0000,639.5781,639.5781,20.4733,14.1343,17.3038,4.5818,185563.6247,19.6955,13.9892,16.8424,3.7120,89088.5650,20.0150,13.9897,17.0023,3.9196,82311.5383,20.4841,20.4794,20.4817,2.0185,8.8530,20.4794,20.4733,20.4763,2.0379,8.1680,20.4733,20.2888,20.3810,1.9214,0.5783,19.7492,19.7451,19.7472,1.1378,3.8436,19.7451,19.7398,19.7424,1.1613,3.8134,19.4055,18.9746,19.1901,1.7102,-0.2344,19.4055,19.3799,19.3927,2.0047,1.0883,19.3799,19.3660,19.3729,2.1338,1.0581,20.4841,20.2915,20.3878,2.1898,-2.4837,14.1714,14.1668,14.1691,1.9315,-8.8406,14.1120,14.1046,14.1083,1.9492,-8.1556,13.9748,13.8134,13.8941,1.6435,-0.5659,13.9809,13.9748,13.9779,1.6685,-3.8312,13.9892,13.9788,13.9840,1.6320,-3.8010,13.9892,13.6426,13.8159,1.6413,0.2468,13.9683,13.9475,13.9579,1.6051,-1.0759,13.9897,13.9706,13.9801,1.4319,-1.0457,13.9897,13.8149,13.9023,1.7200,2.4961,31.7549,2481.3758,-304879.7000,356963.7279
5028.0000,14.1948,20.5918,0.0000,246076.0000,-246076.0000,11.6293,0.0000,40860.2623,40860.2623,567.1667,286936.2623,0.0000,-286936.2623,20.5889,15.0741,18750.3000,0.0000,18750.3000,-0.6799,4287.9160,0.0000,4287.9160,30.4659,0.0000,14462.3840,14462.3840,14.0513,19.7310,0.0000,61844.8000,-61844.8000,3.2860,0.0000,10141.4882,10141.4882,160.2689,71986.2882,0.0000,-71986.2882,19.8415,14.3408,746.6000,0.0000,746.6000,-0.0271,172.2151,0.0000,172.2151,1.2246,0.0000,574.3849,574.3849,13.9776,19.4932,0.0000,24805.3000,-24805.3000,1.3616,0.0000,4162.2316,4162.2316,66.4699,28967.5316,0.0000,-28967.5316,19.4793,13.9856,746.6000,0.0000,746.6000,-0.0271,172.9499,0.0000,172.9499,1.2305,0.0000,573.6501,573.6501,20.5851,14.2303,17.4077,4.7033,190482.6921,19.7933,14.0578,16.9255,3.8204,91690.7472,20.1620,14.0421,17.1021,4.0765,85606.1433,20.5918,20.5889,20.5904,1.2883,9.0798,20.5889,20.5851,20.5870,1.3126,8.3999,20.5851,20.4443,20.5147,1.5902,0.6284,19.8455,19.8415,19.8435,1.1399,3.9144,19.8415,19.8363,19.8389,1.1414,3.8874,19.4932,19.1432,19.3182,1.5240,-0.2574,19.4932,19.4793,19.4862,1.1060,1.1042,19.4793,19.4714,19.4753,1.2129,1.0771,20.5918,20.4538,20.5228,1.6070,-2.5495,14.2699,14.2672,14.2685,1.1773,-9.0671,14.2091,14.2047,14.2069,1.1669,-8.3872,14.0513,13.9415,13.9964,1.2119,-0.6157,14.0545,14.0513,14.0529,0.8826,-3.9018,14.0578,14.0525,14.0551,0.8354,-3.8747,14.0578,13.7993,13.9285,1.3365,0.2701,14.0321,14.0217,14.0269,0.8095,-1.0915,14.0421,14.0332,14.0377,0.6721,-1.0645,14.0421,13.9386,13.9904,1.0404,2.5622,32.4728,2537.4698,-312482.6000,367779.5826
5029.0000,14.2794,20.6783,0.0000,253357.9000,-253357.9000,11.9735,0.0000,42154.4896,42154.4896,584.3572,295512.3896,0.0000,-295512.3896,20.6760,15.1596,18751.1000,0.0000,18751.1000,-0.6800,4283.8506,0.0000,4283.8506,30.4246,0.0000,14467.2494,14467.2494,14.1139,19.7943,0.0000,61847.2000,-61847.2000,3.2862,0.0000,10151.1940,10151.1940,160.3255,71998.3940,0.0000,-71998.3940,19.9266,14.4243,724.4000,0.0000,724.4000,-0.0263,166.9284,0.0000,166.9284,1.1867,0.0000,557.4716,557.4716,14.0496,19.5660,0.0000,25876.1000,-25876.1000,1.4204,0.0000,4345.5672,4345.5672,69.3457,30221.6672,0.0000,-30221.6672,19.5551,14.0600,724.4000,0.0000,724.4000,-0.0263,167.6570,0.0000,167.6570,1.1924,0.0000,556.7430,556.7430,20.6731,14.3172,17.4952,4.8265,195475.2713,19.8786,14.1189,16.9987,3.9364,94473.6791,20.2726,14.1023,17.1875,4.2171,88558.7509,20.6783,20.6760,20.6772,1.0252,9.3499,20.6760,20.6731,20.6746,1.0347,8.6699,20.6731,20.5711,20.6221,1.2739,0.6962,19.9301,19.9266,19.9284,1.0016,3.9823,19.9266,19.9221,19.9244,1.0089,3.9561,19.5660,19.2973,19.4317,1.3461,-0.2966,19.5660,19.5551,19.5605,0.8737,1.1238,19.5551,19.5493,19.5522,0.9049,1.0975,20.6783,20.5752,20.6268,1.2320,-2.6236,14.3547,14.3524,14.3535,1.0032,-9.3368,14.2951,14.2914,14.2933,1.0201,-8.6569,14.1139,14.0374,14.0756,0.9334,-0.6831,14.1164,14.1139,14.1152,0.7289,-3.9693,14.1189,14.1144,14.1166,0.7200,-3.9430,14.1189,13.9286,14.0237,1.1263,0.3097,14.0924,14.0834,14.0879,0.7138,-1.1107,14.1023,14.0932,14.0977,0.7021,-1.0845,14.1023,14.0210,14.0617,0.8377,2.6366,33.2870,2601.0967,-320881.3000,378507.7013
5030.0000,14.3108,20.7104,0.0000,263236.9000,-263236.9000,12.4403,0.0000,43831.0349,43831.0349,607.4830,307067.9349,0.0000,-307067.9349,20.7096,15.1925,18715.2000,0.0000,18715.2000,-0.6787,4274.0228,0.0000,4274.0228,30.3327,0.0000,14441.1772,14441.1772,14.1093,19.7896,0.0000,46854.4000,-46854.4000,2.4895,0.0000,7689.8523,7689.8523,121.4913,54544.2523,0.0000,-54544.2523,20.0696,14.5646,618.5000,0.0000,618.5000,-0.0224,142.2884,0.0000,142.2884,1.0121,0.0000,476.2116,476.2116,14.0781,19.5947,0.0000,27232.9000,-27232.9000,1.4949,0.0000,4574.9549,4574.9549,72.9875,31807.8549,0.0000,-31807.8549,19.5894,14.0937,618.5000,0.0000,618.5000,-0.0224,143.0893,0.0000,143.0893,1.0170,0.0000,475.4107,475.4107,20.7085,14.3518,17.5301,4.7526,192478.7795,19.9872,14.1052,17.0462,3.9579,94989.3793,20.3786,14.0974,17.2380,4.2266,88757.6740,20.7104,20.7096,20.7100,0.3731,9.7277,20.7096,20.7085,20.7090,0.3930,9.0491,20.7085,20.6713,20.6899,0.7950,1.1984,20.0761,20.0696,20.0729,1.7216,3.6880,20.0696,20.0617,20.0657,1.6825,3.6655,19.5947,19.4635,19.5291,1.1537,-0.5215,19.5947,19.5894,19.5921,0.3582,0.9734,19.5894,19.5864,19.5879,0.4085,0.9510,20.7104,20.6564,20.6834,0.6605,-2.7126,14.3782,14.3776,14.3779,0.2713,-9.7187,14.3180,14.3170,14.3175,0.2701,-9.0400,14.1093,14.0949,14.1021,0.2963,-1.1894,14.1089,14.1093,14.1091,-0.0957,-3.6789,14.1052,14.1062,14.1057,-0.1548,-3.6565,14.1052,14.0454,14.0753,0.5999,0.5305,14.0975,14.0961,14.0968,0.0849,-0.9644,14.0974,14.0976,14.0975,-0.0254,-0.9420,14.0974,14.0723,14.0849,0.2576,2.7217,32.7846,2561.8378,-317372.0000,376225.8327
5031.0000,14.2761,20.6749,0.0000,227555.3000,-227555.3000,10.7541,0.0000,37858.3205,37858.3205,525.2483,265413.6205,0.0000,-265413.6205,20.6759,15.1595,18724.6000,0.0000,18724.6000,-0.6790,4277.8016,0.0000,4277.8016,30.3350,0.0000,14446.7984,14446.7984,14.0806,19.7606,0.0000,49900.6000,-49900.6000,2.6514,0.0000,8186.3529,8186.3529,129.3875,58086.9529,0.0000,-58086.9529,19.9536,14.4508,561.7000,0.0000,561.7000,-0.0204,129.3957,0.0000,129.3957,0.9175,0.0000,432.3043,432.3043,14.0624,19.5789,0.0000,28399.4000,-28399.4000,1.5589,0.0000,4770.0396,4770.0396,76.1163,33169.4396,0.0000,-33169.4396,19.5809,14.0853,561.7000,0.0000,561.7000,-0.0204,129.9618,0.0000,129.9618,0.9232,0.0000,431.7382,431.7382,20.6772,14.2679,17.4725,4.3473,176067.2779,19.9052,14.0740,16.9896,3.5597,85433.4282,20.3369,14.0391,17.1880,3.8445,80735.4626,20.6749,20.6759,20.6754,-0.4396,8.4718,20.6759,20.6772,20.6765,-0.4144,7.7928,20.6772,20.6861,20.6816,-0.1221,0.6705,19.9474,19.9536,19.9505,-1.4997,3.3219,19.9536,19.9605,19.9570,-1.3337,3.3015,19.5789,19.5381,19.5585,0.3318,-0.4971,19.5789,19.5809,19.5799,-0.1697,1.0619,19.5809,19.5815,19.5812,-0.1037,1.0415,20.6749,20.6816,20.6782,-0.0846,-2.2823,14.3290,14.3305,14.3297,-0.6034,-8.4541,14.2535,14.2565,14.2550,-0.7774,-7.7751,14.0806,14.0956,14.0881,-0.1915,-0.6528,14.0791,14.0806,14.0798,-0.3760,-3.3042,14.0740,14.0767,14.0754,-0.3884,-3.2838,14.0740,14.0755,14.0748,-0.0292,0.5148,14.0487,14.0559,14.0523,-0.5590,-1.0442,14.0391,14.0480,14.0436,-0.6733,-1.0238,14.0391,14.0761,14.0576,-0.3517,2.3000,29.8661,2333.7825,-286007.3000,342236.1686
5032.0000,14.2892,20.6883,0.0000,233895.8000,-233895.8000,11.0537,0.0000,38925.4217,38925.4217,539.7592,272821.2217,0.0000,-272821.2217,20.6880,15.1713,18726.7000,0.0000,18726.7000,-0.6791,4277.6958,0.0000,4277.6958,30.3514,0.0000,14449.0042,14449.0042,14.1007,19.7810,0.0000,50918.8000,-50918.8000,2.7055,0.0000,8355.8628,8355.8628,132.0119,59274.6628,0.0000,-59274.6628,19.9640,14.4610,578.5000,0.0000,578.5000,-0.0210,133.2496,0.0000,133.2496,0.9463,0.0000,445.2504,445.2504,14.0751,19.5917,0.0000,30055.4000,-30055.4000,1.6498,0.0000,5048.9398,5048.9398,80.5533,35104.3398,0.0000,-35104.3398,19.5901,14.0944,578.5000,0.0000,578.5000,-0.0210,133.8342,0.0000,133.8342,0.9509,0.0000,444.6658,444.6658,20.6876,14.3004,17.4940,4.4672,180922.4973,19.9086,14.1016,17.0051,3.6553,87727.3878,20.3352,14.0786,17.2069,3.9383,82704.0224,20.6883,20.6880,20.6882,0.1313,8.7136,20.6880,20.6876,20.6878,0.1132,8.0345,20.6876,20.6842,20.6859,0.0290,0.6905,19.9646,19.9640,19.9643,0.1445,3.3960,19.9640,19.9636,19.9638,0.0596,3.3750,19.5917,19.5660,19.5789,0.2233,-0.5418,19.5917,19.5901,19.5909,0.1107,1.1081,19.5901,19.5895,19.5898,0.0819,1.0871,20.6883,20.6816,20.6850,0.0585,-2.3401,14.3513,14.3507,14.3510,0.2336,-8.6942,14.2830,14.2818,14.2824,0.3085,-8.0151,14.1007,14.0928,14.0968,0.0824,-0.6711,14.1017,14.1007,14.1012,0.2359,-3.3766,14.1016,14.0995,14.1006,0.2813,-3.3557,14.1016,14.0829,14.0923,0.1888,0.5612,14.0741,14.0711,14.0726,0.2217,-1.0887,14.0786,14.0737,14.0761,0.3705,-1.0677,14.0786,14.0627,14.0707,0.1352,2.3595,30.7527,2403.0595,-294986.3000,351353.9076
5033.0000,14.2773,20.6762,0.0000,233880.6000,-233880.6000,11.0530,0.0000,38911.8086,38911.8086,539.7712,272792.4086,0.0000,-272792.4086,20.6765,15.1601,15406.6000,0.0000,15406.6000,-0.5587,3519.7516,0.0000,3519.7516,24.9665,0.0000,11886.8484,11886.8484,14.0836,19.7637,0.0000,42276.6000,-42276.6000,2.2463,0.0000,6935.9192,6935.9192,109.6153,49212.5192,0.0000,-49212.5192,20.0279,14.5237,401.3000,0.0000,401.3000,-0.0146,92.3654,0.0000,92.3654,0.6564,0.0000,308.9346,308.9346,14.0787,19.5954,0.0000,32101.0000,-32101.0000,1.7621,0.0000,5392.8060,5392.8060,86.0370,37493.8060,0.0000,-37493.8060,19.5948,14.0990,401.3000,0.0000,401.3000,-0.0146,92.8344,0.0000,92.8344,0.6596,0.0000,308.4656,308.4656,20.6769,14.2983,17.4876,4.3961,178042.8449,19.9438,14.0785,17.0111,3.6381,87313.5134,20.3467,14.0716,17.2091,3.8923,81738.2952,20.6762,20.6765,20.6763,-0.1652,8.7192,20.6765,20.6769,20.6767,-0.1562,8.1606,20.6769,20.6820,20.6795,-0.0997,0.9237,20.0313,20.0279,20.0296,0.7651,3.1701,20.0279,20.0239,20.0259,0.7264,3.1555,19.5954,19.5848,19.5901,0.1129,-0.7041,19.5954,19.5948,19.5951,0.0278,1.0580,19.5948,19.5945,19.5947,0.0356,1.0434,20.6762,20.6830,20.6796,-0.0876,-2.3337,14.3325,14.3330,14.3327,-0.2427,-8.6990,14.2753,14.2757,14.2755,-0.1061,-8.1404,14.0836,14.0911,14.0873,-0.1364,-0.9035,14.0826,14.0836,14.0831,-0.2414,-3.1498,14.0785,14.0805,14.0795,-0.2761,-3.1353,14.0785,14.0872,14.0829,-0.1359,0.7243,14.0727,14.0728,14.0728,-0.0200,-1.0378,14.0716,14.0724,14.0720,-0.0729,-1.0232,14.0716,14.0714,14.0715,-0.0125,2.3540,30.0701,2349.7204,-292049.0000,347094.6534
5034.0000,14.2351,20.6330,0.0000,221308.7000,-221308.7000,10.4588,0.0000,36783.0672,36783.0672,510.7163,258091.7672,0.0000,-258091.7672,20.6343,15.1187,9191.2000,0.0000,9191.2000,-0.3333,2100.8041,0.0000,2100.8041,14.8966,0.0000,7090.3959,7090.3959,14.0497,19.7294,0.0000,37901.5000,-37901.5000,2.0138,0.0000,6215.0529,6215.0529,98.2646,44116.5529,0.0000,-44116.5529,20.0267,14.5225,387.1000,0.0000,387.1000,-0.0140,89.0983,0.0000,89.0983,0.6326,0.0000,298.0017,298.0017,14.0568,19.5732,0.0000,33025.5000,-33025.5000,1.8129,0.0000,5546.6883,5546.6883,88.5152,38572.1883,0.0000,-38572.1883,19.5766,14.0811,387.1000,0.0000,387.1000,-0.0140,89.5687,0.0000,89.5687,0.6362,0.0000,297.5313,297.5313,20.6359,14.2654,17.4506,4.2239,171066.8398,19.9353,14.0418,16.9885,3.5168,84403.1348,20.3220,14.0406,17.1813,3.7483,78714.2854,20.6330,20.6343,20.6337,-0.5372,8.2413,20.6343,20.6359,20.6351,-0.5246,7.9080,20.6359,20.6589,20.6474,-0.4095,0.9459,20.0265,20.0267,20.0266,-0.0588,2.9598,20.0267,20.0267,20.0267,-0.0128,2.9457,19.5732,19.5843,19.5788,-0.1591,-0.7674,19.5732,19.5766,19.5749,-0.2662,1.0455,19.5766,19.5780,19.5773,-0.2321,1.0314,20.6330,20.6681,20.6506,-0.3725,-2.2175,14.2795,14.2811,14.2803,-0.6549,-8.2186,14.2425,14.2441,14.2433,-0.4112,-7.8853,14.0497,14.0700,14.0599,-0.3539,-0.9232,14.0477,14.0497,14.0487,-0.4373,-2.9371,14.0418,14.0455,14.0436,-0.4559,-2.9230,14.0418,14.0655,14.0536,-0.3755,0.7901,14.0460,14.0501,14.0481,-0.3206,-1.0228,14.0406,14.0455,14.0431,-0.3711,-1.0088,14.0406,14.0661,14.0534,-0.2410,2.2402,28.5369,2229.9151,-282270.3000,334184.2601
5035.0000,14.1603,20.5566,0.0000,211661.7000,-211661.7000,10.0029,0.0000,35117.0200,35117.0200,488.3172,246778.7200,0.0000,-246778.7200,20.5591,15.0448,9223.7000,0.0000,9223.7000,-0.3345,2110.0401,0.0000,2110.0401,14.9573,0.0000,7113.6599,7113.6599,13.9549,19.6335,0.0000,27943.5000,-27943.5000,1.4847,0.0000,4575.8172,4575.8172,72.4370,32519.3172,0.0000,-32519.3172,20.0520,14.5473,397.3000,0.0000,397.3000,-0.0144,91.4191,0.0000,91.4191,0.6493,0.0000,305.8809,305.8809,13.9842,19.5000,0.0000,30886.5000,-30886.5000,1.6955,0.0000,5183.0360,5183.0360,82.7802,36069.5360,0.0000,-36069.5360,19.5129,14.0187,397.3000,0.0000,397.3000,-0.0144,91.9979,0.0000,91.9979,0.6531,0.0000,305.3021,305.3021,20.5620,14.1752,17.3686,3.8988,157900.5546,19.9314,13.9336,16.9325,3.2952,79085.5419,20.3052,13.9317,17.1184,3.5016,73533.7699,20.5566,20.5591,20.5579,-0.9375,7.8841,20.5591,20.5620,20.5605,-0.9227,7.5497,20.5620,20.6009,20.5814,-0.8188,1.1397,20.0536,20.0520,20.0528,0.2940,2.6245,20.0520,20.0501,20.0511,0.2716,2.6101,19.5000,19.5483,19.5242,-0.6816,-0.8085,19.5000,19.5129,19.5065,-0.8485,0.8869,19.5129,19.5189,19.5159,-0.7634,0.8725,20.5566,20.6289,20.5928,-0.7197,-2.1188,14.1920,14.1948,14.1934,-1.0711,-7.8661,14.1496,14.1542,14.1519,-1.1253,-7.5316,13.9549,14.0033,13.9791,-0.9973,-1.1217,13.9487,13.9549,13.9518,-1.1921,-2.6064,13.9336,13.9454,13.9395,-1.2794,-2.5920,13.9336,13.9997,13.9667,-1.0720,0.8266,13.9527,13.9695,13.9611,-1.0726,-0.8688,13.9317,13.9516,13.9416,-1.2471,-0.8544,13.9317,14.0334,13.9825,-0.8779,2.1369,26.3296,2057.4321,-260473.4000,310519.8663
5036.0000,13.9194,20.3105,0.0000,149901.3000,-149901.3000,7.0842,0.0000,24728.4510,24728.4510,345.6610,174629.7510,0.0000,-174629.7510,20.3212,14.8114,9191.2000,0.0000,9191.2000,-0.3333,2108.3388,0.0000,2108.3388,14.9189,0.0000,7082.8612,7082.8612,13.6581,19.3332,0.0000,6159.8000,-6159.8000,0.3273,0.0000,1004.3830,1004.3830,15.9616,7164.1830,0.0000,-7164.1830,20.1734,14.6664,388.4000,0.0000,388.4000,-0.0141,89.2457,0.0000,89.2457,0.6346,0.0000,299.1543,299.1543,13.7341,19.2476,0.0000,27381.7000,-27381.7000,1.5031,0.0000,4581.6687,4581.6687,73.3811,31963.3687,0.0000,-31963.3687,19.3110,13.8207,388.4000,0.0000,388.4000,-0.0141,90.1525,0.0000,90.1525,0.6390,0.0000,298.2475,298.2475,20.3340,13.8028,17.0684,2.6600,107729.5165,19.8573,13.5298,16.6936,2.3193,55663.5004,20.2191,13.5057,16.8624,2.4608,51676.9171,20.3105,20.3212,20.3159,-2.9427,5.6718,20.3212,20.3340,20.3276,-2.8335,5.3385,20.3340,20.4524,20.3932,-2.2946,1.0619,20.1887,20.1734,20.1811,1.5251,1.3892,20.1734,20.1563,20.1649,1.3509,1.3751,19.2476,19.4032,19.3254,-2.4211,-0.9057,19.2476,19.3110,19.2793,-2.7640,0.5974,19.3110,19.3384,19.3247,-2.3301,0.5833,20.3105,20.5828,20.4467,-1.7857,-1.4124,13.8864,13.8997,13.8931,-3.6474,-5.6552,13.8049,13.8285,13.8167,-4.0678,-5.3220,13.6581,13.8134,13.7357,-2.9593,-1.0454,13.6201,13.6581,13.6391,-3.7965,-1.3727,13.5298,13.6092,13.5695,-4.4869,-1.3586,13.5298,13.7510,13.6404,-3.9598,0.9222,13.6223,13.7074,13.6648,-3.5973,-0.5809,13.5057,13.6174,13.5615,-4.6094,-0.5668,13.5057,13.9976,13.7516,-2.8088,1.4290,17.7917,1390.2650,-173474.8000,215069.9340
5037.0000,13.7460,20.1334,0.0000,137909.7000,-137909.7000,6.5175,0.0000,22657.2733,22657.2733,317.5050,160566.9733,0.0000,-160566.9733,20.1419,14.6355,9192.8000,0.0000,9192.8000,-0.3333,2113.0696,0.0000,2113.0696,14.9669,0.0000,7079.7304,7079.7304,13.4718,19.1449,0.0000,6040.9000,-6040.9000,0.3210,0.0000,982.4049,982.4049,15.6347,7023.3049,0.0000,-7023.3049,20.0186,14.5145,450.7000,0.0000,450.7000,-0.0163,103.7468,0.0000,103.7468,0.7352,0.0000,346.9532,346.9532,13.5190,19.0305,0.0000,24011.5000,-24011.5000,1.3181,0.0000,4008.0092,4008.0092,64.3325,28019.5092,0.0000,-28019.5092,19.0986,13.6125,450.7000,0.0000,450.7000,-0.0163,104.8785,0.0000,104.8785,0.7435,0.0000,345.8215,345.8215,20.1527,13.6679,16.9103,2.4056,97428.5726,19.7252,13.4000,16.5626,2.1117,50681.9280,20.0788,13.3659,16.7223,2.2412,47065.3824,20.1334,20.1419,20.1377,-2.1732,5.2097,20.1419,20.1527,20.1473,-2.1976,4.8763,20.1527,20.2749,20.2138,-2.1870,0.9811,19.9963,20.0186,20.0074,-2.1177,1.3021,20.0186,20.0406,20.0296,-1.6553,1.2857,19.0305,19.2130,19.1218,-2.4799,-0.7917,19.0305,19.0986,19.0646,-2.6135,0.5263,19.0986,19.1328,19.1157,-2.5444,0.5100,20.1334,20.4476,20.2905,-1.9073,-1.3078,13.7299,13.7375,13.7337,-1.9456,-5.1963,13.6558,13.6678,13.6618,-1.8917,-4.8629,13.4718,13.6072,13.5395,-2.3903,-0.9677,13.4487,13.4718,13.4603,-2.1806,-1.2887,13.4000,13.4350,13.4175,-1.8573,-1.2723,13.4000,13.5346,13.4673,-2.1111,0.8052,13.4283,13.4945,13.4614,-2.4780,-0.5129,13.3659,13.4222,13.3940,-2.0438,-0.4966,13.3659,13.7791,13.5725,-2.1845,1.3212,16.2657,1271.0286,-157867.9000,195175.8830
5038.0000,13.6127,19.9973,0.0000,122239.6000,-122239.6000,5.7769,0.0000,20019.9959,20019.9959,281.1085,142259.5959,0.0000,-142259.5959,20.0047,14.5009,9225.9000,0.0000,9225.9000,-0.3345,2124.0549,0.0000,2124.0549,15.0555,0.0000,7101.8451,7101.8451,13.3640,19.0359,0.0000,8293.2000,-8293.2000,0.4406,0.0000,1346.6539,1346.6539,21.4480,9639.8539,0.0000,-9639.8539,19.7768,14.2773,335.9000,0.0000,335.9000,-0.0122,77.5393,0.0000,77.5393,0.5490,0.0000,258.3607,258.3607,13.3913,18.9017,0.0000,19583.6000,-19583.6000,1.0750,0.0000,3264.2727,3264.2727,52.4583,22847.8727,0.0000,-22847.8727,18.9519,13.4688,335.9000,0.0000,335.9000,-0.0122,78.3021,0.0000,78.3021,0.5557,0.0000,257.5979,257.5979,20.0142,13.5367,16.7754,2.1386,86614.4731,19.5650,13.3199,16.4424,1.8557,44537.4365,19.9412,13.2546,16.5979,1.9869,41724.8935,19.9973,20.0047,20.0010,-1.6718,4.6056,20.0047,20.0142,20.0094,-1.6868,4.2711,20.0142,20.1314,20.0728,-1.7243,0.8042,19.7436,19.7768,19.7602,-3.0062,1.2449,19.7768,19.8162,19.7965,-2.8354,1.2327,18.9017,19.0626,18.9822,-1.7070,-0.6163,18.9017,18.9519,18.9268,-1.6849,0.4587,18.9519,18.9799,18.9659,-1.8299,0.4465,19.9973,20.3076,20.1524,-1.6886,-1.1713,13.6058,13.6126,13.6092,-1.5246,-4.5953,13.5239,13.5355,13.5297,-1.6163,-4.2608,13.3640,13.4681,13.4161,-1.5125,-0.7939,13.3500,13.3640,13.3570,-1.2681,-1.2346,13.3199,13.3408,13.3303,-1.0744,-1.2224,13.3199,13.4184,13.3691,-1.2079,0.6266,13.3041,13.3535,13.3288,-1.6226,-0.4484,13.2546,13.2995,13.2770,-1.4346,-0.4363,13.2546,13.6129,13.4337,-1.6971,1.1816,14.5337,1135.6872,-140218.7000,172876.8031
5039.0000,13.4942,19.8764,0.0000,110064.9000,-110064.9000,5.2016,0.0000,17976.1307,17976.1307,252.8908,128041.0307,0.0000,-128041.0307,19.8837,14.3822,9191.4000,0.0000,9191.4000,-0.3333,2119.0958,0.0000,2119.0958,15.0258,0.0000,7072.3042,7072.3042,13.2619,18.9327,0.0000,8170.0000,-8170.0000,0.4341,0.0000,1324.7690,1324.7690,21.1204,9494.7690,0.0000,-9494.7690,19.6279,14.1314,332.1000,0.0000,332.1000,-0.0120,76.7962,0.0000,76.7962,0.5445,0.0000,255.3038,255.3038,13.2942,18.8038,0.0000,15228.0000,-15228.0000,0.8359,0.0000,2535.5600,2535.5600,40.7864,17763.5600,0.0000,-17763.5600,18.8498,13.3687,332.1000,0.0000,332.1000,-0.0120,77.5115,0.0000,77.5115,0.5505,0.0000,254.5885,254.5885,19.8931,13.4066,16.6498,1.8885,76483.2856,19.4535,13.2110,16.3323,1.6357,39257.0765,19.8583,13.1115,16.4849,1.7679,37125.0396,19.8764,19.8837,19.8800,-1.4822,4.1268,19.8837,19.8931,19.8884,-1.4834,3.7935,19.8931,20.0053,19.9492,-1.5139,0.7364,19.6075,19.6279,19.6177,-1.7421,1.1705,19.6279,19.6558,19.6418,-1.8889,1.1585,18.8038,18.9572,18.8805,-1.2499,-0.4720,18.8038,18.8498,18.8268,-1.2296,0.3639,18.8498,18.8745,18.8622,-1.2748,0.3519,19.8764,20.1804,20.0284,-1.5195,-1.0747,13.4885,13.4957,13.4921,-1.4358,-4.1210,13.3974,13.4099,13.4036,-1.5439,-3.7877,13.2619,13.3588,13.3104,-1.2982,-0.7306,13.2472,13.2619,13.2545,-1.2595,-1.1647,13.2110,13.2379,13.2245,-1.3000,-1.1527,13.2110,13.3364,13.2737,-1.1735,0.4778,13.1824,13.2378,13.2101,-1.4547,-0.3581,13.1115,13.1759,13.1437,-1.6316,-0.3461,13.1115,13.4888,13.3001,-1.6348,1.0806,12.8900,1007.2415,-123607.3000,152865.4018
5040.0000,13.3792,19.7183,308.9000,86174.4000,-85865.5000,4.0886,64.0406,14036.5015,14100.5421,198.6433,100210.9015,244.8594,-99966.0421,19.7303,14.2318,9190.4000,0.0000,9190.4000,-0.3333,2122.6718,0.0000,2122.6718,15.0478,0.0000,7067.7282,7067.7282,13.1317,18.8010,0.0000,7134.1000,-7134.1000,0.3791,0.0000,1154.7265,1154.7265,18.4351,8288.8265,0.0000,-8288.8265,19.4791,13.9855,316.8000,0.0000,316.8000,-0.0115,73.3868,0.0000,73.3868,0.5204,0.0000,243.4132,243.4132,13.1972,18.7059,0.0000,11278.6000,-11278.6000,0.6191,0.0000,1875.9799,1875.9799,30.2059,13154.5799,0.0000,-13154.5799,18.7622,13.2828,316.8000,0.0000,316.8000,-0.0115,74.0188,0.0000,74.0188,0.5258,0.0000,242.7812,242.7812,19.7454,13.2341,16.4898,1.4667,59400.8209,19.3416,13.0476,16.1946,1.2760,30623.5051,19.7834,12.9005,16.3419,1.3954,29303.0773,19.7183,19.7303,19.7243,-1.9022,3.2497,19.7303,19.7454,19.7378,-1.8394,2.9164,19.7454,19.8993,19.8224,-1.5532,0.5511,19.4518,19.4791,19.4654,-1.8598,0.9302,19.4791,19.5123,19.4957,-1.7854,0.9187,18.7059,18.8839,18.7949,-1.0552,-0.3428,18.7059,18.7622,18.7341,-1.1417,0.2763,18.7622,18.7895,18.7758,-1.0642,0.2649,19.7183,20.0972,19.9077,-1.4786,-0.8389,13.3599,13.3698,13.3648,-1.5584,-3.2461,13.2404,13.2602,13.2503,-1.8734,-2.9128,13.1317,13.2673,13.1995,-1.3604,-0.5475,13.1073,13.1317,13.1195,-1.6518,-0.9266,13.0476,13.0963,13.0719,-1.8631,-0.9151,13.0476,13.2625,13.1551,-1.4546,0.3464,13.0294,13.1142,13.0718,-1.6917,-0.2727,12.9005,13.0182,12.9593,-2.2469,-0.2613,12.9005,13.4153,13.1579,-1.7387,0.8425,10.1234,791.0558,-94454.2000,119327.4033
5041.0000,13.2649,19.6422,0.0000,81545.0000,-81545.0000,3.8537,0.0000,13247.1763,13247.1763,187.0780,94792.1763,0.0000,-94792.1763,19.6487,14.1518,9221.4000,0.0000,9221.4000,-0.3344,2131.8723,0.0000,2131.8723,15.1287,0.0000,7089.5277,7089.5277,13.0202,18.6884,0.0000,7762.2000,-7762.2000,0.4124,0.0000,1254.4828,1254.4828,20.0480,9016.6828,0.0000,-9016.6828,19.3281,13.8375,305.5000,0.0000,305.5000,-0.0111,70.8959,0.0000,70.8959,0.5029,0.0000,234.6041,234.6041,13.0915,18.5994,0.0000,8525.2000,-8525.2000,0.4680,0.0000,1416.3926,1416.3926,22.8300,9941.5926,0.0000,-9941.5926,18.6730,13.1955,305.5000,0.0000,305.5000,-0.0111,71.4557,0.0000,71.4557,0.5077,0.0000,234.0443,234.0443,19.6579,13.1201,16.3890,1.3628,55193.6182,19.2505,12.9598,16.1051,1.1802,28324.1231,19.7096,12.7890,16.2493,1.2983,27265.0985,19.6422,19.6487,19.6455,-0.9734,3.0437,19.6487,19.6579,19.6533,-1.0424,2.7093,19.6579,19.7867,19.7223,-1.2301,0.5205,19.3011,19.3281,19.3146,-1.8424,0.9329,19.3281,19.3623,19.3452,-1.8391,0.9218,18.5994,18.8310,18.7152,-0.9848,-0.2455,18.5994,18.6730,18.6362,-1.2033,0.2225,18.6730,18.7071,18.6901,-1.0576,0.2114,19.6422,19.9712,19.8067,-1.2417,-0.8101,13.2545,13.2633,13.2589,-1.3008,-3.0431,13.1279,13.1438,13.1358,-1.4037,-2.7087,13.0202,13.1607,13.0904,-1.3384,-0.5199,13.0006,13.0202,13.0104,-1.3389,-0.9324,12.9598,12.9906,12.9752,-1.1902,-0.9213,12.9598,13.1789,13.0693,-1.0571,0.2461,12.9012,12.9946,12.9479,-1.5172,-0.2219,12.7890,12.8858,12.8374,-1.4942,-0.2108,12.7890,13.2708,13.0299,-1.5668,0.8106,9.4166,735.8249,-88000.0000,110782.8398
5042.0000,13.1737,19.5491,0.0000,71299.0000,-71299.0000,3.3695,0.0000,11558.2116,11558.2116,163.4511,82857.2116,0.0000,-82857.2116,19.5578,14.0627,9184.3000,0.0000,9184.3000,-0.3330,2125.5696,0.0000,2125.5696,15.0839,0.0000,7058.7304,7058.7304,12.9516,18.6190,0.0000,9405.6000,-9405.6000,0.4998,0.0000,1518.6685,1518.6685,24.2821,10924.2685,0.0000,-10924.2685,19.1341,13.6473,311.7000,0.0000,311.7000,-0.0113,72.5022,0.0000,72.5022,0.5141,0.0000,239.1978,239.1978,12.9899,18.4969,0.0000,6499.7000,-6499.7000,0.3568,0.0000,1078.7043,1078.7043,17.4044,7578.4043,0.0000,-7578.4043,18.5787,13.1031,311.7000,0.0000,311.7000,-0.0113,72.9895,0.0000,72.9895,0.5186,0.0000,238.7105,238.7105,19.5692,13.0181,16.2936,1.2074,48897.7468,19.1222,12.9120,16.0171,1.0301,24721.7172,19.6172,12.7006,16.1589,1.1472,24092.2460,19.5491,19.5578,19.5535,-1.1327,2.6567,19.5578,19.5692,19.5635,-1.1063,2.3237,19.5692,19.7111,19.6401,-1.0140,0.3885,19.0966,19.1341,19.1154,-2.4272,0.8882,19.1341,19.1790,19.1565,-2.2992,0.8769,18.4969,18.8012,18.6490,-0.8203,-0.1552,18.4969,18.5787,18.5378,-1.2103,0.2016,18.5787,18.6189,18.5988,-1.1241,0.1903,19.5491,19.8836,19.7164,-1.1125,-0.7128,13.1722,13.1801,13.1761,-1.0213,-2.6570,13.0285,13.0446,13.0366,-1.2203,-2.3239,12.9516,13.0803,13.0160,-0.9213,-0.3887,12.9393,12.9516,12.9455,-0.8064,-0.8885,12.9120,12.9302,12.9211,-0.6748,-0.8772,12.9120,13.1231,13.0176,-0.6468,0.1549,12.8020,12.8876,12.8448,-1.2672,-0.2018,12.7006,12.7841,12.7424,-1.1695,-0.1905,12.7006,13.1498,12.9252,-1.2866,0.7126,8.4008,656.4468,-77396.6000,97711.7100
5043.0000,13.0982,19.4721,0.0000,63796.9000,-63796.9000,3.0150,0.0000,10324.0077,10324.0077,146.1667,74120.9077,0.0000,-74120.9077,19.4803,13.9866,9181.2000,0.0000,9181.2000,-0.3329,2126.7990,0.0000,2126.7990,15.0968,0.0000,7054.4010,7054.4010,12.8860,18.5527,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1339.4533,1339.4533,21.4299,9642.4533,0.0000,-9642.4533,19.0508,13.5657,309.1000,0.0000,309.1000,-0.0112,71.9692,0.0000,71.9692,0.5111,0.0000,237.1308,237.1308,12.9293,18.4358,0.0000,4995.4000,-4995.4000,0.2742,0.0000,828.5175,828.5175,13.3753,5823.9175,0.0000,-5823.9175,18.5063,13.0322,309.1000,0.0000,309.1000,-0.0112,72.4445,0.0000,72.4445,0.5149,0.0000,236.6555,236.6555,19.4914,12.9220,16.2067,1.0558,42758.3944,19.0351,12.8350,15.9350,0.8968,21522.6721,19.5660,12.5823,16.0741,1.0101,21212.4828,19.4721,19.4803,19.4762,-0.9552,2.3752,19.4803,19.4914,19.4859,-0.9594,2.0423,19.4914,19.6360,19.5637,-0.9444,0.3548,19.0356,19.0508,19.0432,-0.8934,0.7960,19.0508,19.0757,19.0633,-1.1481,0.7848,18.4358,18.7585,18.5971,-0.6488,-0.1152,18.4358,18.5063,18.4711,-0.8272,0.1590,18.5063,18.5472,18.5268,-0.8911,0.1478,19.4721,19.8013,19.6367,-0.9842,-0.6397,13.0990,13.1068,13.1029,-0.9062,-2.3768,12.9378,12.9544,12.9461,-1.1141,-2.0439,12.8860,13.0122,12.9491,-0.8296,-0.3564,12.8720,12.8860,12.8790,-0.8249,-0.7975,12.8350,12.8621,12.8485,-0.8986,-0.7863,12.8350,13.1037,12.9693,-0.6050,0.1137,12.7207,12.8059,12.7633,-1.0062,-0.1605,12.5823,12.6973,12.6398,-1.2604,-0.1493,12.5823,13.0661,12.8242,-1.2415,0.6382,7.4107,579.0802,-67295.9000,85493.5493
