Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5044.0000,13.0324,19.4050,0.0000,61076.5000,-61076.5000,2.8864,0.0000,9868.7810,9868.7810,139.8659,70945.2810,0.0000,-70945.2810,19.4125,13.9202,9219.9000,0.0000,9219.9000,-0.3343,2137.4785,0.0000,2137.4785,15.1759,0.0000,7082.4215,7082.4215,12.8638,18.5303,0.0000,11631.7000,-11631.7000,0.6180,0.0000,1875.8859,1875.8859,30.0137,13507.5859,0.0000,-13507.5859,18.8682,13.3867,304.5000,0.0000,304.5000,-0.0110,71.0539,0.0000,71.0539,0.5041,0.0000,233.4461,233.4461,12.7863,18.2916,0.0000,4088.9000,-4088.9000,0.2245,0.0000,677.1563,677.1563,10.9476,4766.0563,0.0000,-4766.0563,18.4063,12.9342,304.5000,0.0000,304.5000,-0.0110,71.4536,0.0000,71.4536,0.5077,0.0000,233.0464,233.0464,19.4228,12.8899,16.1564,1.0491,42489.3984,18.9068,12.8554,15.8811,0.8746,20990.3783,19.4516,12.5873,16.0194,0.9921,20834.1516,19.4050,19.4125,19.4087,-0.8365,2.2666,19.4125,19.4228,19.4177,-0.8454,1.9323,19.4228,19.5856,19.5042,-0.7405,0.2461,18.8308,18.8682,18.8495,-2.3597,0.8641,18.8682,18.9107,18.8895,-2.1195,0.8531,18.2916,18.8332,18.5624,-0.4417,-0.0463,18.2916,18.4063,18.3490,-1.4964,0.1782,18.4063,18.4546,18.4304,-1.1854,0.1671,19.4050,19.7205,19.5627,-0.9149,-0.6198,13.0568,13.0617,13.0593,-0.5490,-2.2681,12.8992,12.9076,12.9034,-0.5381,-1.9338,12.8638,12.9624,12.9131,-0.4566,-0.2475,12.8604,12.8638,12.8621,-0.2260,-0.8656,12.8554,12.8536,12.8545,0.0501,-0.8545,12.8554,13.0558,12.9556,-0.1877,0.0448,12.6416,12.7190,12.6803,-1.0235,-0.1796,12.5873,12.6224,12.6049,-0.4438,-0.1686,12.5873,12.9249,12.7561,-0.8439,0.6183,7.4065,578.7551,-66968.2000,84313.9283
5045.0000,12.9837,19.3553,0.0000,56212.8000,-56212.8000,2.6566,0.0000,9072.7091,9072.7091,128.6736,65285.5091,0.0000,-65285.5091,19.3613,13.8700,9185.9000,0.0000,9185.9000,-0.3331,2130.8882,0.0000,2130.8882,15.1334,0.0000,7055.0118,7055.0118,12.8263,18.4924,0.0000,8031.4000,-8031.4000,0.4267,0.0000,1294.6019,1294.6019,20.7220,9326.0019,0.0000,-9326.0019,18.8905,13.4086,395.6000,0.0000,395.6000,-0.0143,92.2870,0.0000,92.2870,0.6565,0.0000,303.3130,303.3130,12.8105,18.3160,0.0000,4436.6000,-4436.6000,0.2435,0.0000,734.9228,734.9228,11.8774,5171.5228,0.0000,-5171.5228,18.3401,12.8694,395.6000,0.0000,395.6000,-0.0143,92.9062,0.0000,92.9062,0.6605,0.0000,302.6938,302.6938,19.3700,12.8145,16.0923,0.9256,37484.9187,18.8684,12.7777,15.8230,0.7739,18574.7039,19.4010,12.5130,15.9570,0.8753,18380.3034,19.3553,19.3613,19.3583,-0.6310,2.0996,19.3613,19.3700,19.3657,-0.6498,1.7665,19.3700,19.5156,19.4428,-0.7637,0.2839,18.9012,18.8905,18.8958,0.5364,0.7107,18.8905,18.8904,18.8905,-0.0108,0.6963,18.3160,18.7061,18.5110,-0.6423,-0.0944,18.3160,18.3401,18.3281,-0.2746,0.1492,18.3401,18.3830,18.3616,-0.8537,0.1348,19.3553,19.6474,19.5013,-0.7636,-0.5570,13.0079,13.0138,13.0109,-0.6067,-2.1009,12.8316,12.8455,12.8386,-0.8045,-1.7678,12.8263,12.9205,12.8734,-0.5016,-0.2853,12.8166,12.8263,12.8214,-0.5132,-0.7120,12.7777,12.8044,12.7911,-0.7885,-0.6977,12.7777,13.0529,12.9153,-0.5093,0.0930,12.6104,12.6607,12.6356,-0.5625,-0.1505,12.5130,12.5832,12.5481,-0.7077,-0.1362,12.5130,12.8699,12.6914,-0.8025,0.5557,6.6041,516.0507,-58703.7000,74439.9259
5046.0000,12.9730,19.1654,1087.2000,67792.8000,-66705.6000,3.2604,226.9248,10939.0099,11165.9347,157.9655,78731.8099,860.2752,-77871.5347,19.1833,13.6955,9181.4000,0.0000,9181.4000,-0.3329,2134.3631,0.0000,2134.3631,15.1362,0.0000,7047.0369,7047.0369,12.8118,18.4777,0.0000,8760.0000,-8760.0000,0.4655,0.0000,1411.7730,1411.7730,22.5987,10171.7730,0.0000,-10171.7730,18.9038,13.4216,308.1000,0.0000,308.1000,-0.0112,71.8632,0.0000,71.8632,0.5111,0.0000,236.2368,236.2368,12.7654,18.2706,0.0000,6332.6000,-6332.6000,0.3476,0.0000,1048.5054,1048.5054,16.9535,7381.1054,0.0000,-7381.1054,18.3058,12.8357,308.1000,0.0000,308.1000,-0.0112,72.3874,0.0000,72.3874,0.5149,0.0000,235.7126,235.7126,19.2056,12.9803,16.0930,1.1022,44638.2993,18.8546,12.8054,15.8300,0.9639,23133.7064,19.3405,12.5882,15.9643,1.0759,22594.4556,19.1654,19.1833,19.1743,-2.2425,2.5735,19.1833,19.2056,19.1944,-2.0887,2.2405,19.2056,19.4272,19.3164,-1.5475,0.3815,18.9054,18.9038,18.9046,0.0833,0.8469,18.9038,18.9010,18.9024,0.1218,0.8357,18.2706,18.6053,18.4380,-0.9041,-0.1558,18.2706,18.3058,18.2882,-0.5035,0.1918,18.3058,18.3269,18.3163,-0.5680,0.1807,19.1654,19.6070,19.3862,-1.4116,-0.6869,13.0400,13.0374,13.0387,0.3139,-2.5738,12.9615,12.9427,12.9521,1.3474,-2.2409,12.8118,12.8698,12.8408,-0.4159,-0.3818,12.8095,12.8118,12.8106,-0.1529,-0.8472,12.8054,12.8013,12.8033,0.1259,-0.8361,12.8054,12.9530,12.8792,-0.4580,0.1555,12.5792,12.6137,12.5965,-0.4944,-0.1922,12.5882,12.5634,12.5758,0.3124,-0.1810,12.5882,12.7313,12.6598,-0.4045,0.6866,8.0934,632.4305,-72000.6000,90366.4613
5047.0000,12.9433,19.3140,0.0000,77694.4000,-77694.4000,3.6718,0.0000,12528.1673,12528.1673,177.7781,90222.5673,0.0000,-90222.5673,19.3026,13.8124,9217.0000,0.0000,9217.0000,-0.3342,2139.5959,0.0000,2139.5959,15.2306,0.0000,7077.4041,7077.4041,12.8440,18.5103,0.0000,8360.1000,-8360.1000,0.4442,0.0000,1347.9053,1347.9053,21.5658,9708.0053,0.0000,-9708.0053,18.9177,13.4352,302.7000,0.0000,302.7000,-0.0110,70.5918,0.0000,70.5918,0.5021,0.0000,232.1082,232.1082,12.7577,18.2628,0.0000,8208.4000,-8208.4000,0.4506,0.0000,1358.9779,1358.9779,21.9747,9567.3779,0.0000,-9567.3779,18.2769,12.8075,302.7000,0.0000,302.7000,-0.0110,71.1439,0.0000,71.1439,0.5061,0.0000,231.5561,231.5561,19.2910,12.9377,16.1144,1.2738,51587.0385,18.8267,12.8587,15.8427,1.0769,25844.5966,19.1631,12.7738,15.9684,1.1529,24210.0874,19.3140,19.3026,19.3083,1.5942,2.9031,19.3026,19.2910,19.2968,1.2128,2.5689,19.2910,19.3128,19.3019,-0.1973,0.4637,18.9202,18.9177,18.9189,0.1505,0.9079,18.9177,18.9146,18.9162,0.1436,0.8969,18.2628,18.4774,18.3701,-0.8413,-0.2258,18.2628,18.2769,18.2699,-0.2436,0.2248,18.2769,18.2900,18.2834,-0.4195,0.2138,19.3140,19.4059,19.3599,-0.3393,-0.7686,13.0271,13.0281,13.0276,-0.1570,-2.9022,12.9205,12.9249,12.9227,-0.3775,-2.5680,12.8440,12.8419,12.8429,0.0036,-0.4628,12.8506,12.8440,12.8473,0.4198,-0.9070,12.8587,12.8434,12.8510,0.5533,-0.8960,12.8587,12.8832,12.8710,-0.1216,0.2267,12.6701,12.6306,12.6503,0.6275,-0.2239,12.7738,12.6630,12.7184,1.6982,-0.2129,12.7738,12.6234,12.6986,0.4462,0.7695,9.0745,709.0964,-84440.5000,101641.7225
5048.0000,12.9758,19.2923,453.6000,93310.8000,-92857.2000,4.4334,94.6727,15057.5618,15152.2345,214.6535,108368.3618,358.9273,-108009.4345,19.2934,13.8035,12165.1000,0.0000,12165.1000,-0.4411,2824.2620,0.0000,2824.2620,20.0705,0.0000,9340.8380,9340.8380,12.8542,18.5206,0.0000,3943.5000,-3943.5000,0.2095,0.0000,635.9009,635.9009,10.1739,4579.4009,0.0000,-4579.4009,19.0931,13.6072,317.6000,0.0000,317.6000,-0.0115,73.9108,0.0000,73.9108,0.5267,0.0000,243.6892,243.6892,12.8033,18.3088,0.0000,8734.4000,-8734.4000,0.4795,0.0000,1446.7463,1446.7463,23.3827,10181.1463,0.0000,-10181.1463,18.2837,12.8142,317.6000,0.0000,317.6000,-0.0115,74.6396,0.0000,74.6396,0.5312,0.0000,242.9604,242.9604,19.2938,12.9827,16.1382,1.3999,56695.1145,18.8881,12.8442,15.8661,1.2065,28957.1131,19.2130,12.7660,15.9895,1.2870,27027.0193,19.2923,19.2934,19.2929,-0.2086,3.5056,19.2934,19.2938,19.2936,-0.0608,3.0645,19.2938,19.2993,19.2966,-0.0874,0.7354,19.1266,19.0931,19.1099,2.2822,0.9449,19.0931,19.0578,19.0755,1.9002,0.9334,18.3088,18.3750,18.3419,-0.3628,-0.3088,18.3088,18.2837,18.2963,0.2965,0.1707,18.2837,18.2839,18.2838,-0.0177,0.1591,19.2923,19.3723,19.3323,-0.3560,-0.9278,13.0548,13.0530,13.0539,0.2950,-3.5081,12.9502,12.9471,12.9486,0.2912,-3.0670,12.8542,12.8477,12.8510,0.0743,-0.7379,12.8555,12.8542,12.8549,0.0690,-0.9474,12.8442,12.8462,12.8452,-0.0932,-0.9359,12.8442,12.8719,12.8580,-0.1783,0.3063,12.7395,12.6821,12.7108,0.7072,-0.1732,12.7660,12.7341,12.7501,0.3600,-0.1617,12.7660,12.6831,12.7246,0.2909,0.9253,10.1731,794.9405,-92734.8000,112679.2469
5049.0000,13.0397,19.4124,0.0000,107249.6000,-107249.6000,5.0685,0.0000,17332.3702,17332.3702,245.4099,124581.9702,0.0000,-124581.9702,19.4052,13.9131,15180.0000,0.0000,15180.0000,-0.5505,3519.5287,0.0000,3519.5287,25.0477,0.0000,11660.4713,11660.4713,12.9671,18.6347,0.0000,14992.8000,-14992.8000,0.7966,0.0000,2421.3086,2421.3086,38.6819,17414.1086,0.0000,-17414.1086,18.9290,13.4463,306.1000,0.0000,306.1000,-0.0111,71.3750,0.0000,71.3750,0.5064,0.0000,234.7250,234.7250,12.8373,18.3431,0.0000,11174.1000,-11174.1000,0.6134,0.0000,1851.5078,1851.5078,29.9149,13025.6078,0.0000,-13025.6078,18.3251,12.8547,306.1000,0.0000,306.1000,-0.0111,71.9005,0.0000,71.9005,0.5120,0.0000,234.1995,234.1995,19.3963,13.0518,16.2240,1.7842,72261.2224,18.8461,13.0116,15.9288,1.4767,35441.2751,19.0817,13.0102,16.0459,1.5367,32270.7289,19.4124,19.4052,19.4088,1.3769,4.0219,19.4052,19.3963,19.4008,1.2708,3.4714,19.3963,19.3189,19.3576,0.7143,0.5185,18.9044,18.9290,18.9167,-2.3537,1.3151,18.9290,18.9507,18.9398,-1.6593,1.3040,18.3431,18.3425,18.3428,-0.0114,-0.2709,18.3431,18.3251,18.3341,0.4339,0.3425,18.3251,18.3160,18.3206,0.4209,0.3314,19.4124,19.3241,19.3683,0.4115,-1.0466,13.1405,13.1353,13.1379,0.9912,-4.0198,13.0257,13.0179,13.0218,0.8601,-3.4693,12.9671,12.8766,12.9219,0.8335,-0.5164,12.9822,12.9671,12.9747,1.4234,-1.3130,13.0116,12.9782,12.9949,1.7844,-1.3019,13.0116,12.8486,12.9301,0.8469,0.2730,12.9039,12.8283,12.8661,1.8525,-0.3404,13.0102,12.9056,12.9579,2.4850,-0.3293,13.0102,12.6732,12.8417,1.3908,1.0487,12.8691,1005.6090,-117624.3000,139973.2264
5050.0000,13.1306,19.5052,0.0000,112697.2000,-112697.2000,5.3260,0.0000,18251.0408,18251.0408,257.9809,130948.2408,0.0000,-130948.2408,19.4998,14.0057,18163.0000,0.0000,18163.0000,-0.6586,4206.4385,0.0000,4206.4385,29.9256,0.0000,13956.5615,13956.5615,13.0994,18.7684,0.0000,20469.2000,-20469.2000,1.0876,0.0000,3311.6836,3311.6836,52.8338,23780.8836,0.0000,-23780.8836,18.9096,13.4273,311.4000,0.0000,311.4000,-0.0113,72.6278,0.0000,72.6278,0.5163,0.0000,238.7722,238.7722,12.9791,18.4860,0.0000,14902.2000,-14902.2000,0.8180,0.0000,2472.9201,2472.9201,39.8965,17375.1201,0.0000,-17375.1201,18.4419,12.9690,311.4000,0.0000,311.4000,-0.0113,73.0410,0.0000,73.0410,0.5205,0.0000,238.3590,238.3590,19.4921,13.0971,16.2946,1.9947,80784.5785,18.8046,13.1393,15.9720,1.5904,38169.4148,19.0647,13.1163,16.0905,1.6699,35066.9326,19.5052,19.4998,19.5025,1.1078,4.2724,19.4998,19.4921,19.4960,1.1261,3.6137,19.4921,19.3595,19.4258,0.8007,0.3385,18.9087,18.9096,18.9092,-0.1134,1.4261,18.9096,18.9139,18.9118,-0.3612,1.4149,18.4860,18.3390,18.4125,0.8190,-0.3319,18.4860,18.4419,18.4639,1.5446,0.4861,18.4419,18.4224,18.4321,1.3241,0.4748,19.5052,19.3542,19.4297,0.7189,-1.0536,13.2190,13.2144,13.2167,0.9292,-4.2641,13.0811,13.0753,13.0782,0.6584,-3.6055,13.0994,12.9220,13.0107,1.0491,-0.3303,13.1148,13.0994,13.1071,1.5759,-1.4179,13.1393,13.1123,13.1258,1.5571,-1.4066,13.1393,12.9398,13.0395,1.2986,0.3401,13.0662,13.0071,13.0367,2.0356,-0.4779,13.1163,13.0686,13.0924,1.6015,-0.4666,13.1163,12.7940,12.9551,1.3466,1.0618,14.3654,1122.5346,-129282.8000,154020.9259
5051.0000,13.2045,19.5806,0.0000,117579.5000,-117579.5000,5.5567,0.0000,19074.3111,19074.3111,269.3146,136653.8111,0.0000,-136653.8111,19.5764,14.0809,18161.5000,0.0000,18161.5000,-0.6586,4202.2900,0.0000,4202.2900,29.8860,0.0000,13959.2100,13959.2100,13.1856,18.8555,0.0000,24046.3000,-24046.3000,1.2777,0.0000,3895.0155,3895.0155,62.0984,27941.3155,0.0000,-27941.3155,18.9397,13.4568,363.1000,0.0000,363.1000,-0.0132,84.6551,0.0000,84.6551,0.6022,0.0000,278.4449,278.4449,13.0976,18.6056,0.0000,18304.6000,-18304.6000,1.0048,0.0000,3041.3607,3041.3607,49.0104,21345.9607,0.0000,-21345.9607,18.5715,13.0960,363.1000,0.0000,363.1000,-0.0132,85.0331,0.0000,85.0331,0.6060,0.0000,278.0669,278.0669,19.5705,13.1546,16.3626,2.1857,88520.1647,18.8290,13.2065,16.0178,1.7238,41371.9775,19.1103,13.1695,16.1399,1.8215,38250.5815,19.5806,19.5764,19.5785,0.8947,4.4787,19.5764,19.5705,19.5734,0.9127,3.8201,19.5705,19.4041,19.4873,0.7196,0.2430,18.9431,18.9397,18.9414,0.3669,1.5206,18.9397,18.9362,18.9379,0.2935,1.5075,18.6056,18.4252,18.5154,1.2186,-0.4003,18.6056,18.5715,18.5885,1.4809,0.6045,18.5715,18.5533,18.5624,1.5491,0.5913,19.5806,19.4158,19.4982,0.8042,-1.0780,13.2770,13.2738,13.2754,0.6856,-4.4652,13.1441,13.1379,13.1410,0.7355,-3.8066,13.1856,12.9794,13.0825,0.8443,-0.2295,13.1946,13.1856,13.1901,0.9793,-1.5072,13.2065,13.1923,13.1994,0.8664,-1.4940,13.2065,13.0636,13.1351,1.1305,0.4138,13.1490,13.1215,13.1353,1.1676,-0.5910,13.1695,13.1502,13.1599,0.7913,-0.5778,13.1695,12.9209,13.0452,1.0645,1.0915,15.5804,1217.4722,-141042.7000,168142.7237
5052.0000,13.2741,19.6516,0.0000,121017.6000,-121017.6000,5.7192,0.0000,19663.7948,19663.7948,277.3215,140681.3948,0.0000,-140681.3948,19.6478,14.1509,18151.8000,0.0000,18151.8000,-0.6582,4196.5147,0.0000,4196.5147,29.8400,0.0000,13955.2853,13955.2853,13.2502,18.9208,0.0000,28528.1000,-28528.1000,1.5158,0.0000,4625.0946,4625.0946,73.6970,33153.1946,0.0000,-33153.1946,18.9542,13.4710,358.8000,0.0000,358.8000,-0.0130,83.6380,0.0000,83.6380,0.5948,0.0000,275.1620,275.1620,13.1799,18.6885,0.0000,21063.1000,-21063.1000,1.1562,0.0000,3502.7899,3502.7899,56.4013,24565.8899,0.0000,-24565.8899,18.6679,13.1905,358.8000,0.0000,358.8000,-0.0130,83.9277,0.0000,83.9277,0.5978,0.0000,274.8723,274.8723,19.6426,13.2153,16.4289,2.3587,95528.3640,18.8633,13.2659,16.0646,1.8488,44370.4402,19.1598,13.2215,16.1907,1.9614,41188.3564,19.6516,19.6478,19.6497,0.8373,4.6266,19.6478,19.6426,19.6452,0.8435,3.9683,19.6426,19.4128,19.5277,0.4649,0.1149,18.9555,18.9542,18.9548,0.1394,1.6307,18.9542,18.9523,18.9532,0.1623,1.6177,18.6885,18.5344,18.6114,1.1370,-0.4375,18.6885,18.6679,18.6782,1.0599,0.7187,18.6679,18.6562,18.6621,1.1808,0.7057,19.6516,19.4851,19.5683,0.8242,-1.0926,13.3389,13.3356,13.3373,0.7246,-4.6082,13.2098,13.2036,13.2067,0.7708,-3.9500,13.2502,12.9913,13.1207,0.4393,-0.0965,13.2566,13.2502,13.2534,0.7417,-1.6123,13.2659,13.2549,13.2604,0.7131,-1.5993,13.2659,13.1602,13.2130,0.9183,0.4559,13.2080,13.1927,13.2004,0.7632,-0.7003,13.2215,13.2083,13.2149,0.6421,-0.6873,13.2215,13.0187,13.1201,0.8817,1.1110,16.6846,1303.7569,-151739.4000,181087.1605
5053.0000,13.3309,19.7096,0.0000,126942.6000,-126942.6000,5.9992,0.0000,20653.7974,20653.7974,291.0298,147596.3974,0.0000,-147596.3974,19.7066,14.2086,18172.8000,0.0000,18172.8000,-0.6590,4198.4664,0.0000,4198.4664,29.8466,0.0000,13974.3336,13974.3336,13.2957,18.9668,0.0000,28300.3000,-28300.3000,1.5037,0.0000,4591.0507,4591.0507,73.1270,32891.3507,0.0000,-32891.3507,19.0054,13.5212,451.5000,0.0000,451.5000,-0.0164,105.1821,0.0000,105.1821,0.7484,0.0000,346.3179,346.3179,13.2377,18.7468,0.0000,23861.5000,-23861.5000,1.3098,0.0000,3970.6508,3970.6508,63.8989,27832.1508,0.0000,-27832.1508,18.7337,13.2550,451.5000,0.0000,451.5000,-0.0164,105.5272,0.0000,105.5272,0.7512,0.0000,345.9728,345.9728,19.7026,13.2701,16.4863,2.4874,100741.6604,18.9109,13.3052,16.1080,1.9510,46823.2483,19.2241,13.2528,16.2384,2.0782,43642.3337,19.7096,19.7066,19.7081,0.6826,4.8663,19.7066,19.7026,19.7046,0.6946,4.2073,19.7026,19.4608,19.5817,0.6298,0.1468,19.0107,19.0054,19.0081,0.6203,1.6505,19.0054,18.9993,19.0024,0.5703,1.6341,18.7468,18.6392,18.6930,0.9623,-0.5315,18.7468,18.7337,18.7403,0.7269,0.7784,18.7337,18.7264,18.7301,0.7981,0.7620,19.7096,19.5589,19.6342,0.7728,-1.1329,13.3877,13.3852,13.3865,0.5710,-4.8450,13.2633,13.2585,13.2609,0.6310,-4.1860,13.2957,13.0427,13.1692,0.5619,-0.1255,13.3001,13.2957,13.2979,0.5143,-1.6292,13.3052,13.2979,13.3015,0.4741,-1.6128,13.3052,13.2392,13.2722,0.6917,0.5528,13.2455,13.2367,13.2411,0.4689,-0.7571,13.2528,13.2453,13.2490,0.3890,-0.7407,13.2528,13.1028,13.1778,0.6739,1.1542,17.5276,1369.6291,-160028.6000,191207.2424
5054.0000,13.4115,19.7919,0.0000,137184.7000,-137184.7000,6.4832,0.0000,22362.1474,22362.1474,314.6265,159546.8474,0.0000,-159546.8474,19.7880,14.2884,18150.8000,0.0000,18150.8000,-0.6582,4189.3867,0.0000,4189.3867,29.7876,0.0000,13961.4133,13961.4133,13.3694,19.0413,0.0000,34180.3000,-34180.3000,1.8161,0.0000,5550.6286,5550.6286,88.3364,39730.9286,0.0000,-39730.9286,19.0498,13.5647,360.9000,0.0000,360.9000,-0.0131,84.0310,0.0000,84.0310,0.5978,0.0000,276.8690,276.8690,13.3111,18.8208,0.0000,26692.8000,-26692.8000,1.4653,0.0000,4445.3439,4445.3439,71.4842,31138.1439,0.0000,-31138.1439,18.8074,13.3271,360.9000,0.0000,360.9000,-0.0131,84.2765,0.0000,84.2765,0.6000,0.0000,276.6235,276.6235,19.7829,13.3689,16.5759,2.7733,112317.6492,18.9703,13.3872,16.1787,2.1726,52141.9447,19.2809,13.3449,16.3129,2.3099,48508.2433,19.7919,19.7880,19.7899,0.9649,5.2560,19.7880,19.7829,19.7855,0.9534,4.5978,19.7829,19.4412,19.6121,0.3438,0.0577,19.0537,19.0498,19.0518,0.5046,1.8738,19.0498,19.0449,19.0474,0.5208,1.8608,18.8208,18.7225,18.7717,0.9266,-0.5606,18.8208,18.8074,18.8141,0.8684,0.9046,18.8074,18.8005,18.8040,0.8695,0.8915,19.7919,19.6298,19.7108,0.9021,-1.2272,13.4752,13.4711,13.4731,1.0236,-5.2303,13.3664,13.3581,13.3622,1.2009,-4.5721,13.3694,13.0053,13.1874,0.1973,-0.0320,13.3761,13.3694,13.3727,0.8809,-1.8481,13.3872,13.3747,13.3810,0.9364,-1.8350,13.3872,13.3078,13.3475,0.8867,0.5864,13.3282,13.3133,13.3207,0.9390,-0.8789,13.3449,13.3282,13.3366,1.0343,-0.8658,13.3449,13.1626,13.2538,0.8942,1.2529,19.4293,1518.2347,-179185.2000,212967.8372
5055.0000,13.5126,19.8951,0.0000,146966.0000,-146966.0000,6.9455,0.0000,24013.2280,24013.2280,337.2354,170979.2280,0.0000,-170979.2280,19.8905,14.3890,18167.0000,0.0000,18167.0000,-0.6588,4188.1042,0.0000,4188.1042,29.7826,0.0000,13978.8958,13978.8958,13.4406,19.1134,0.0000,43016.9000,-43016.9000,2.2856,0.0000,6992.5856,6992.5856,111.2061,50009.4856,0.0000,-50009.4856,19.1089,13.6226,315.4000,0.0000,315.4000,-0.0114,73.3850,0.0000,73.3850,0.5221,0.0000,242.0150,242.0150,13.4083,18.9189,0.0000,29360.2000,-29360.2000,1.6117,0.0000,4894.7932,4894.7932,78.6324,34254.9932,0.0000,-34254.9932,18.9037,13.4216,315.4000,0.0000,315.4000,-0.0114,73.5659,0.0000,73.5659,0.5238,0.0000,241.8341,241.8341,19.8840,13.4836,16.6838,3.0968,125420.0566,19.0426,13.4855,16.2641,2.4199,58077.6131,19.3506,13.4536,16.4021,2.5679,53926.4980,19.8951,19.8905,19.8928,1.2193,5.6252,19.8905,19.8846,19.8876,1.2099,4.9664,19.1134,19.8569,19.4851,-1.5540,-0.1142,19.1134,19.1089,19.1111,0.6940,2.1715,19.1089,19.1033,19.1061,0.6861,2.1600,18.9189,18.8042,18.8615,1.0619,-0.5496,18.9189,18.9037,18.9113,1.1507,1.0621,18.9037,18.8962,18.9000,1.1363,1.0506,19.8951,19.7123,19.8037,1.0980,-1.3203,13.5825,13.5777,13.5801,1.2683,-5.5944,13.4836,13.4748,13.4792,1.3893,-4.9356,13.4836,13.0719,13.2778,1.0688,0.1450,13.4730,13.4656,13.4693,1.1433,-2.1407,13.4855,13.4722,13.4789,1.1593,-2.1292,13.4855,13.3895,13.4375,1.0640,0.5804,13.4359,13.4188,13.4274,1.2646,-1.0313,13.4536,13.4361,13.4449,1.2845,-1.0198,13.4536,13.2429,13.3483,1.1181,1.3511,21.5846,1686.6505,-200545.3000,237424.1677
5056.0000,13.6256,19.9764,445.7000,148596.9000,-148151.2000,7.0457,92.0267,24344.0747,24436.1014,342.3512,172940.9747,353.6733,-172587.3014,19.9729,14.4697,18158.8000,0.0000,18158.8000,-0.6585,4182.2006,0.0000,4182.2006,29.7294,0.0000,13976.5994,13976.5994,13.5115,19.1850,0.0000,52154.1000,-52154.1000,2.7711,0.0000,8486.3243,8486.3243,134.8652,60640.4243,0.0000,-60640.4243,19.1801,13.6924,307.9000,0.0000,307.9000,-0.0112,71.5790,0.0000,71.5790,0.5093,0.0000,236.3210,236.3210,13.5045,19.0159,0.0000,32311.0000,-32311.0000,1.7737,0.0000,5392.4894,5392.4894,86.5424,37703.4894,0.0000,-37703.4894,19.0028,13.5186,307.9000,0.0000,307.9000,-0.0112,71.7311,0.0000,71.7311,0.5107,0.0000,236.1689,236.1689,19.9321,13.6076,16.7699,3.2855,133063.8378,19.1222,13.5610,16.3416,2.6001,62402.2566,19.4159,13.5455,16.4807,2.7447,57638.1735,19.9764,19.9729,19.9747,0.9653,5.7247,19.9729,19.9682,19.9705,0.9786,5.0662,19.1850,19.4625,19.3237,-1.9699,-0.3887,19.1850,19.1801,19.1826,0.8398,2.3825,19.1801,19.1739,19.1770,0.8336,2.3713,19.0159,18.8940,18.9550,1.1051,-0.5379,19.0159,19.0028,19.0093,1.1606,1.2357,19.0028,18.9961,18.9994,1.1778,1.2245,19.9764,19.8051,19.8908,1.0286,-1.3211,13.6993,13.6943,13.6968,1.3861,-5.6871,13.6076,13.5985,13.6030,1.4720,-5.0286,13.6076,13.3191,13.4634,2.2171,0.4263,13.5521,13.5465,13.5493,0.9427,-2.3449,13.5610,13.5514,13.5562,0.9107,-2.3337,13.5610,13.4747,13.5178,0.9468,0.5755,13.5323,13.5188,13.5255,1.1620,-1.1981,13.5455,13.5324,13.5390,1.1132,-1.1869,13.5455,13.3381,13.4418,1.1064,1.3587,23.0827,1803.7146,-213841.7000,253104.2678
5057.0000,13.6445,19.9004,1507.6000,130949.1000,-129441.5000,6.2670,311.1873,21462.4532,21773.6405,304.7807,152411.5532,1196.4127,-151215.1405,19.9040,14.4021,15179.6000,0.0000,15179.6000,-0.5504,3498.8610,0.0000,3498.8610,24.8254,0.0000,11680.7390,11680.7390,13.5209,19.1945,0.0000,43043.1000,-43043.1000,2.2870,0.0000,7004.7416,7004.7416,111.3364,50047.8416,0.0000,-50047.8416,19.1936,13.7056,303.7000,0.0000,303.7000,-0.0110,70.5912,0.0000,70.5912,0.5019,0.0000,233.1088,233.1088,13.5108,19.0223,0.0000,34728.6000,-34728.6000,1.9064,0.0000,5796.3827,5796.3827,93.0258,40524.9827,0.0000,-40524.9827,19.0207,13.5362,303.7000,0.0000,303.7000,-0.0110,70.7374,0.0000,70.7374,0.5031,0.0000,232.9626,232.9626,19.8674,13.6060,16.7367,2.9481,119397.8299,19.1348,13.5225,16.3287,2.3782,57076.6055,19.4407,13.4952,16.4680,2.5194,52907.8762,19.9004,19.9040,19.9022,-0.8969,5.1512,19.9040,19.9081,19.9060,-0.8008,4.6008,19.1945,19.3224,19.2585,-0.8101,-0.3431,19.1945,19.1936,19.1940,0.1164,1.9439,19.1936,19.1920,19.1928,0.1680,1.9329,19.0223,18.9777,19.0000,0.5216,-0.7039,19.0223,19.0207,19.0215,0.1248,1.2025,19.0207,19.0193,19.0200,0.2263,1.1915,19.9004,19.8907,19.8956,0.0358,-1.1157,13.6916,13.6919,13.6918,-0.0833,-5.1099,13.6060,13.6058,13.6059,0.0124,-4.5595,13.6060,13.4743,13.5402,0.9046,0.3845,13.5285,13.5303,13.5294,-0.2625,-1.9026,13.5225,13.5275,13.5250,-0.3989,-1.8916,13.5225,13.5202,13.5214,0.0201,0.7452,13.5015,13.5048,13.5032,-0.2918,-1.1612,13.4952,13.5012,13.4982,-0.5141,-1.1502,13.4952,13.4354,13.4653,0.2613,1.1570,20.8418,1628.6109,-191426.2000,229382.3116
5058.0000,13.5382,19.9039,181.3000,118432.5000,-118251.2000,5.6064,37.4881,19362.6663,19400.1544,272.6396,137795.1663,143.8119,-137651.3544,19.9038,14.4020,9179.8000,0.0000,9179.8000,-0.3329,2115.9250,0.0000,2115.9250,15.0265,0.0000,7063.8750,7063.8750,13.4820,19.1552,0.0000,29105.3000,-29105.3000,1.5465,0.0000,4733.9412,4733.9412,75.2873,33839.2412,0.0000,-33839.2412,19.1594,13.6721,316.0000,0.0000,316.0000,-0.0115,73.4802,0.0000,73.4802,0.5221,0.0000,242.5198,242.5198,13.4599,18.9709,0.0000,35082.4000,-35082.4000,1.9258,0.0000,5852.1156,5852.1156,93.9741,40934.5156,0.0000,-40934.5156,18.9783,13.4947,316.0000,0.0000,316.0000,-0.0115,73.6398,0.0000,73.6398,0.5233,0.0000,242.3602,242.3602,19.8950,13.4648,16.6799,2.6709,108170.1580,19.0990,13.4527,16.2759,2.1108,50658.1730,19.4215,13.4082,16.4149,2.2479,47206.1950,19.9039,19.9038,19.9038,-0.0023,4.6263,19.9038,19.9040,19.9039,-0.0477,4.2935,19.1552,19.3279,19.2415,-0.2269,-0.0680,19.1552,19.1594,19.1573,-0.4660,1.4785,19.1594,19.1639,19.1616,-0.3980,1.4670,18.9709,18.9883,18.9796,-0.2686,-0.8591,18.9709,18.9783,18.9746,-0.5880,1.0667,18.9783,18.9816,18.9800,-0.5059,1.0552,19.9039,19.8952,19.8995,0.0253,-0.9801,13.5439,13.5518,13.5478,-1.7590,-4.5861,13.4648,13.4768,13.4708,-1.6533,-4.2533,13.4648,13.5796,13.5222,-0.2392,0.1082,13.4678,13.4746,13.4712,-0.7241,-1.4383,13.4527,13.4662,13.4594,-0.8136,-1.4268,13.4527,13.4884,13.4705,-0.6357,0.8993,13.4228,13.4349,13.4289,-0.9194,-1.0265,13.4082,13.4220,13.4151,-1.0253,-1.0150,13.4082,13.4773,13.4428,-0.2941,1.0203,18.1002,1414.3764,-172627.1000,206034.5260
5059.0000,13.4510,19.7603,682.0000,107239.0000,-106557.0000,5.1035,141.2231,17496.8916,17638.1147,248.0367,124735.8916,540.7769,-124195.1147,19.7686,14.2693,9202.2000,0.0000,9202.2000,-0.3337,2124.4430,0.0000,2124.4430,15.0632,0.0000,7077.7570,7077.7570,13.3858,19.0579,0.0000,9395.1000,-9395.1000,0.4992,0.0000,1526.0437,1526.0437,24.2988,10921.1437,0.0000,-10921.1437,19.1566,13.6694,307.0000,0.0000,307.0000,-0.0111,71.3898,0.0000,71.3898,0.5075,0.0000,235.6102,235.6102,13.3467,18.8567,0.0000,32517.3000,-32517.3000,1.7850,0.0000,5417.4513,5417.4513,87.0990,37934.7513,0.0000,-37934.7513,18.8794,13.3977,307.0000,0.0000,307.0000,-0.0111,71.6276,0.0000,71.6276,0.5087,0.0000,235.3724,235.3724,19.7784,13.3324,16.5554,2.1583,87412.2375,19.0318,13.3228,16.1773,1.7204,41289.2343,19.4383,13.2042,16.3213,1.8786,39451.5006,19.7603,19.7686,19.7645,-1.7043,4.2372,19.7686,19.7784,19.7735,-1.5964,3.9035,19.7784,19.2831,19.5308,3.4681,0.3876,19.1564,19.1566,19.1565,-0.0318,0.8868,19.1566,19.1579,19.1572,-0.0755,0.8757,18.8567,18.9213,18.8890,-1.1160,-0.9994,18.8567,18.8794,18.8680,-1.3086,0.7856,18.8794,18.8897,18.8846,-1.1735,0.7744,19.7603,19.9287,19.8445,-0.6859,-0.8663,13.4328,13.4395,13.4361,-1.3705,-4.2050,13.3494,13.3607,13.3551,-1.4188,-3.8713,13.3858,13.5183,13.4521,-0.8686,-0.3555,13.3672,13.3858,13.3765,-1.1656,-0.8546,13.3228,13.3632,13.3430,-1.4273,-0.8435,13.3228,13.3917,13.3573,-1.3894,1.0316,13.2491,13.2849,13.2670,-1.9755,-0.7534,13.2042,13.2468,13.2255,-2.3102,-0.7422,13.2042,13.5048,13.3545,-1.0877,0.8985,14.7206,1150.2898,-138653.2000,168152.9724
5060.0000,13.4620,19.2395,4450.3000,78925.5000,-74475.2000,3.9614,921.3653,12880.6284,13801.9937,192.6449,91806.1284,3528.9347,-88277.1937,19.2773,13.7875,9202.7000,0.0000,9202.7000,-0.3337,2136.9197,0.0000,2136.9197,15.0905,0.0000,7065.7803,7065.7803,13.2997,18.9709,0.0000,3167.5000,-3167.5000,0.1683,0.0000,513.8803,513.8803,8.1891,3681.3803,0.0000,-3681.3803,19.2882,13.7983,302.8000,0.0000,302.8000,-0.0110,70.3028,0.0000,70.3028,0.5005,0.0000,232.4972,232.4972,13.2006,18.7094,0.0000,29406.1000,-29406.1000,1.6142,0.0000,4891.3258,4891.3258,78.7577,34297.4258,0.0000,-34297.4258,18.7452,13.2662,302.8000,0.0000,302.8000,-0.0110,70.7624,0.0000,70.7624,0.5024,0.0000,232.0376,232.0376,19.3230,13.4245,16.3737,1.5134,61292.9346,18.9523,13.1660,16.0591,1.3362,32067.9749,19.3949,13.0063,16.2006,1.4752,30980.0828,19.2395,19.2773,19.2584,-6.1296,3.3512,19.2773,19.3230,19.3001,-5.7348,3.0175,19.3230,19.5344,19.4287,-1.2540,0.3234,19.3415,19.2882,19.3148,1.8885,0.4917,19.2882,19.2419,19.2650,1.2783,0.4807,18.7094,18.8067,18.7581,-1.6024,-0.9562,18.7094,18.7452,18.7273,-1.7211,0.6580,18.7452,18.7621,18.7536,-1.6026,0.6470,19.2395,20.0659,19.6527,-2.3370,-0.6102,13.4566,13.4552,13.4559,0.2164,-3.3215,13.4282,13.4197,13.4239,0.8089,-2.9878,13.2997,13.4623,13.3810,-0.8800,-0.2937,13.2657,13.2997,13.2827,-1.1545,-0.4620,13.1660,13.2527,13.2093,-1.6357,-0.4510,13.1660,13.2582,13.2121,-1.7742,0.9859,13.0622,13.1102,13.0862,-2.2044,-0.6283,13.0063,13.0585,13.0324,-2.3525,-0.6173,13.0063,13.4971,13.2517,-1.2626,0.6399,11.4426,894.1432,-97240.5000,124340.9923
5061.0000,13.3338,19.4285,1946.1000,75731.5000,-73785.4000,3.6802,403.7648,12322.5024,12726.2671,178.8586,88054.0024,1542.3352,-86511.6671,19.4154,13.9230,9182.8000,0.0000,9182.8000,-0.3330,2128.8043,0.0000,2128.8043,15.1553,0.0000,7053.9957,7053.9957,13.1903,18.8603,0.0000,8101.6000,-8101.6000,0.4305,0.0000,1312.3813,1312.3813,20.9383,9413.9813,0.0000,-9413.9813,19.0984,13.6123,398.0000,0.0000,398.0000,-0.0144,92.6153,0.0000,92.6153,0.6568,0.0000,305.3847,305.3847,13.1241,18.6322,0.0000,25900.9000,-25900.9000,1.4218,0.0000,4304.7279,4304.7279,69.3613,30205.6279,0.0000,-30205.6279,18.6543,13.1771,398.0000,0.0000,398.0000,-0.0144,93.1124,0.0000,93.1124,0.6615,0.0000,304.8876,304.8876,19.4039,13.2127,16.3083,1.5243,61735.7046,18.8997,13.1050,16.0024,1.2840,30817.1293,19.1850,13.0713,16.1281,1.3547,28449.6217,19.4285,19.4154,19.4219,1.9513,3.0976,19.4154,19.4039,19.4096,1.2994,2.7646,19.4039,19.4370,19.4205,-0.1216,0.1793,19.0299,19.0984,19.0642,-3.0474,0.6098,19.0984,19.1482,19.1233,-1.7324,0.5954,18.6322,18.7109,18.6716,-1.0661,-0.7835,18.6322,18.6543,18.6433,-1.0362,0.6383,18.6543,18.6668,18.6606,-1.1454,0.6239,19.4285,19.7399,19.5842,-0.8496,-0.5826,13.3243,13.3347,13.3295,-1.5479,-3.0707,13.2261,13.2515,13.2388,-2.2563,-2.7378,13.1903,13.4528,13.3215,-0.7397,-0.1524,13.1593,13.1903,13.1748,-1.3240,-0.5829,13.1050,13.1478,13.1264,-1.0227,-0.5685,13.1050,13.1649,13.1350,-0.9530,0.8104,13.0647,13.0700,13.0673,-0.2500,-0.6114,13.0713,13.0619,13.0666,0.3901,-0.5970,13.0713,13.3298,13.2005,-0.6403,0.6095,11.0191,861.0513,-97809.1000,121002.4556
5062.0000,13.2758,19.1967,2637.5000,62748.0000,-60110.5000,3.1026,547.7394,10196.1412,10743.8806,150.7387,72944.1412,2089.7606,-70854.3806,19.2173,13.7288,9199.5000,0.0000,9199.5000,-0.3336,2137.7037,0.0000,2137.7037,15.1552,0.0000,7061.7963,7061.7963,13.1105,18.7796,0.0000,6246.4000,-6246.4000,0.3319,0.0000,1010.7495,1010.7495,16.1367,7257.1495,0.0000,-7257.1495,19.0266,13.5420,306.4000,0.0000,306.4000,-0.0111,71.3612,0.0000,71.3612,0.5069,0.0000,235.0388,235.0388,13.0517,18.5593,0.0000,21098.8000,-21098.8000,1.1582,0.0000,3503.9051,3503.9051,56.4981,24602.7051,0.0000,-24602.7051,18.5829,13.1072,306.4000,0.0000,306.4000,-0.0111,71.7447,0.0000,71.7447,0.5099,0.0000,234.6553,234.6553,19.2404,13.1608,16.2006,1.2266,49675.6288,18.8198,13.0208,15.9203,1.0529,25270.7316,19.1709,12.9162,16.0436,1.1357,23849.3437,19.1967,19.2173,19.2070,-2.6163,2.6149,19.2173,19.2404,19.2288,-2.2041,2.2813,19.2404,19.4831,19.3618,-0.7308,0.1629,19.0112,19.0266,19.0189,-0.5687,0.4948,19.0266,19.0611,19.0438,-0.9813,0.4836,18.5593,18.6392,18.5992,-0.8954,-0.6462,18.5593,18.5829,18.5711,-0.8933,0.5120,18.5829,18.5949,18.5889,-0.8866,0.5009,19.1967,19.7624,19.4795,-1.2849,-0.4877,13.2557,13.2626,13.2592,-0.8710,-2.5935,13.1762,13.1859,13.1811,-0.7190,-2.2599,13.1105,13.4076,13.2590,-0.7766,-0.1415,13.0827,13.1105,13.0966,-0.9662,-0.4734,13.0208,13.0717,13.0462,-0.9900,-0.4623,13.0208,13.0939,13.0574,-0.9590,0.6675,12.9642,12.9943,12.9792,-1.0851,-0.4906,12.9162,12.9609,12.9386,-1.5675,-0.4795,12.9162,13.3430,13.1296,-0.8777,0.5091,9.1417,714.3480,-77643.4000,98795.7041
5063.0000,13.2514,18.9567,3418.0000,54066.8000,-50648.8000,2.7329,710.1164,8780.5250,9490.6414,132.8120,62847.3250,2707.8836,-60139.4414,18.9826,13.4988,9205.4000,0.0000,9205.4000,-0.3338,2145.0908,0.0000,2145.0908,15.2046,0.0000,7060.3092,7060.3092,13.0260,18.6942,0.0000,5751.2000,-5751.2000,0.3056,0.0000,929.5490,929.5490,14.8528,6680.7490,0.0000,-6680.7490,18.9818,13.4980,313.5000,0.0000,313.5000,-0.0114,73.0541,0.0000,73.0541,0.5191,0.0000,240.4459,240.4459,12.9645,18.4713,0.0000,16557.5000,-16557.5000,0.9089,0.0000,2747.1809,2747.1809,44.3350,19304.6809,0.0000,-19304.6809,18.5055,13.0314,313.5000,0.0000,313.5000,-0.0114,73.4764,0.0000,73.4764,0.5222,0.0000,240.0236,240.0236,19.0168,13.1773,16.0970,0.9985,40439.0547,18.7802,12.9145,15.8474,0.9027,21664.0780,19.1664,12.7708,15.9686,0.9842,20668.3391,18.9567,18.9826,18.9696,-2.8865,2.2891,18.9826,19.0168,18.9997,-2.7874,1.9553,19.0168,19.4837,19.2503,-1.3677,0.1599,18.9654,18.9818,18.9736,-0.5691,0.4654,18.9818,19.0052,18.9935,-0.6300,0.4541,18.4713,18.5774,18.5243,-0.9259,-0.5035,18.4713,18.5055,18.4884,-1.0203,0.4054,18.5055,18.5216,18.5135,-0.9322,0.3940,18.9567,19.7388,19.3477,-1.6130,-0.4438,13.2343,13.2369,13.2356,-0.3063,-2.2733,13.1903,13.1888,13.1895,0.0795,-1.9395,13.0260,13.3522,13.1891,-0.8665,-0.1441,12.9936,13.0260,13.0098,-1.0697,-0.4497,12.9145,12.9805,12.9475,-1.2133,-0.4383,12.9145,13.0222,12.9684,-1.0959,0.5193,12.8374,12.8875,12.8624,-1.4319,-0.3896,12.7708,12.8315,12.8012,-1.6802,-0.3783,12.7708,13.3227,13.0468,-1.0223,0.4596,7.8549,613.7897,-63125.1000,82771.4718
5064.0000,13.3599,18.1196,7124.0000,42171.9000,-35047.9000,2.3636,1477.4051,6866.0842,8343.4893,115.1377,49037.9842,5646.5949,-43391.3893,18.2210,12.7525,9183.0000,0.0000,9183.0000,-0.3330,2159.7710,0.0000,2159.7710,15.2149,0.0000,7023.2290,7023.2290,12.9300,18.5972,0.0000,6530.2000,-6530.2000,0.3470,0.0000,1054.0869,1054.0869,16.8592,7584.2869,0.0000,-7584.2869,18.8999,13.4178,335.2000,0.0000,335.2000,-0.0122,78.1878,0.0000,78.1878,0.5554,0.0000,257.0122,257.0122,12.8540,18.3599,0.0000,12601.9000,-12601.9000,0.6918,0.0000,2088.4517,2088.4517,33.7411,14690.3517,0.0000,-14690.3517,18.4122,12.9400,335.2000,0.0000,335.2000,-0.0122,78.6519,0.0000,78.6519,0.5589,0.0000,256.5481,256.5481,18.3484,13.6031,15.9758,0.6880,27865.6802,18.7502,12.8093,15.7797,0.7753,18606.4622,19.3100,12.5029,15.9065,0.8883,18654.3676,18.1196,18.2210,18.1703,-9.6682,1.9685,18.2210,18.3484,18.2847,-8.6508,1.6355,18.3484,19.6960,19.0222,-2.7747,0.1130,18.8670,18.8999,18.8835,-1.1097,0.4599,18.8999,18.9354,18.9177,-0.9374,0.4478,18.3599,18.5225,18.4412,-1.0254,-0.3642,18.3599,18.4122,18.3860,-1.2574,0.3275,18.4122,18.4360,18.4241,-1.1016,0.3154,18.1196,20.0077,19.0636,-3.4506,-0.3951,13.3763,13.3595,13.3679,1.5739,-1.9570,13.5859,13.5042,13.5451,4.2684,-1.6241,12.9300,13.3280,13.1290,-0.7470,-0.1015,12.8934,12.9300,12.9117,-1.2060,-0.4485,12.8093,12.8788,12.8440,-1.2714,-0.4364,12.8093,12.9543,12.8818,-1.0676,0.3756,12.6432,12.7348,12.6890,-2.1150,-0.3161,12.5029,12.6314,12.5671,-2.8466,-0.3040,12.5029,13.3619,12.9324,-1.4022,0.4065,6.7730,529.2494,-44326.6000,65126.5100
5065.0000,13.2455,18.7590,3752.6000,45265.3000,-41512.7000,2.3344,779.7087,7350.1414,8129.8501,113.5410,52615.4414,2972.8913,-49642.5501,18.6871,13.2092,9190.4000,0.0000,9190.4000,-0.3333,2149.2453,0.0000,2149.2453,15.3841,0.0000,7041.1547,7041.1547,12.8460,18.5123,0.0000,6528.9000,-6528.9000,0.3469,0.0000,1052.6878,1052.6878,16.8496,7581.5878,0.0000,-7581.5878,18.7620,13.2827,330.9000,0.0000,330.9000,-0.0120,77.3133,0.0000,77.3133,0.5489,0.0000,253.5867,253.5867,12.7917,18.2971,0.0000,9886.1000,-9886.1000,0.5427,0.0000,1637.3128,1637.3128,26.4676,11523.4128,0.0000,-11523.4128,18.3400,12.8693,330.9000,0.0000,330.9000,-0.0120,77.7116,0.0000,77.7116,0.5525,0.0000,253.1884,253.1884,18.6195,13.2350,15.9273,0.7350,29768.6666,18.6867,12.7745,15.7306,0.7263,17432.2799,18.8988,12.7788,15.8388,0.7519,15789.4462,18.7590,18.6871,18.7231,6.6480,1.9176,18.6871,18.6195,18.6533,4.4263,1.5843,18.6195,19.1744,18.8970,-1.5334,0.1510,18.7131,18.7620,18.7376,-1.7831,0.4979,18.7620,18.8171,18.7896,-1.5677,0.4859,18.2971,18.4591,18.3781,-0.7844,-0.2786,18.2971,18.3400,18.3185,-0.8370,0.2641,18.3400,18.3640,18.3520,-0.8921,0.2521,18.7590,19.2223,18.9906,-0.9034,-0.4168,13.2853,13.2955,13.2904,-0.9568,-1.9101,13.2356,13.3014,13.2685,-3.3593,-1.5769,12.8460,13.2424,13.0442,-1.0457,-0.1435,12.8189,12.8460,12.8324,-0.9789,-0.4904,12.7745,12.8072,12.7908,-0.6641,-0.4784,12.7745,12.8871,12.8308,-0.6374,0.2861,12.6810,12.6852,12.6831,-0.0937,-0.2566,12.7788,12.6717,12.7252,1.8858,-0.2446,12.7788,13.0200,12.8994,-0.4208,0.4243,6.4161,501.3597,-48075.5000,62990.3927
5066.0000,13.1752,18.4846,4379.3000,41855.0000,-37475.7000,2.2058,910.9866,6785.3179,7696.3045,107.2936,48640.3179,3468.3134,-45172.0045,18.5157,13.0413,9201.6000,0.0000,9201.6000,-0.3337,2156.3545,0.0000,2156.3545,15.3061,0.0000,7045.2455,7045.2455,12.8036,18.4695,0.0000,9349.3000,-9349.3000,0.4968,0.0000,1506.5819,1506.5819,24.1207,10855.8819,0.0000,-10855.8819,18.6020,13.1259,343.6000,0.0000,343.6000,-0.0125,80.4365,0.0000,80.4365,0.5710,0.0000,263.1635,263.1635,12.7614,18.2666,0.0000,7867.2000,-7867.2000,0.4319,0.0000,1302.5390,1302.5390,21.0616,9169.7390,0.0000,-9169.7390,18.2927,12.8230,343.6000,0.0000,343.6000,-0.0125,80.7409,0.0000,80.7409,0.5742,0.0000,262.8591,262.8591,18.5407,13.2262,15.8834,0.7025,28449.9646,18.6011,12.7821,15.6916,0.6922,16613.7389,18.9077,12.6892,15.7984,0.7398,15535.0656,18.4846,18.5157,18.5001,-2.7124,1.7972,18.5157,18.5407,18.5282,-1.5328,1.4635,18.5407,19.1224,18.8316,-0.8115,0.0756,18.5557,18.6020,18.5789,-1.9371,0.5724,18.6020,18.6610,18.6315,-1.9299,0.5599,18.2666,18.4151,18.3408,-0.4713,-0.1803,18.2666,18.2927,18.2796,-0.4916,0.2515,18.2927,18.3105,18.3016,-0.6304,0.2391,18.4846,19.2570,18.8708,-1.4679,-0.4086,13.1990,13.2110,13.2050,-1.0533,-1.7914,13.2251,13.2351,13.2301,-0.4863,-1.4577,12.8036,13.2025,13.0031,-0.5189,-0.0698,12.7935,12.8036,12.7986,-0.4310,-0.5666,12.7821,12.7860,12.7840,-0.1043,-0.5541,12.7821,12.8440,12.8130,-0.2367,0.1861,12.7143,12.6989,12.7066,0.2611,-0.2457,12.6892,12.7085,12.6988,-0.3411,-0.2333,12.6892,13.0205,12.8548,-0.5598,0.4144,6.2348,487.1936,-44803.4000,60598.7690
5067.0000,13.1602,18.2491,5036.5000,38943.8000,-33907.3000,2.1024,1047.9597,6311.1755,7359.1352,102.3020,45254.9755,3988.5403,-41266.4352,18.2834,12.8138,9176.8000,0.0000,9176.8000,-0.3328,2156.6594,0.0000,2156.6594,15.3001,0.0000,7020.1406,7020.1406,12.7786,18.4442,0.0000,6978.4000,-6978.4000,0.3708,0.0000,1124.1508,1124.1508,18.0010,8102.5508,0.0000,-8102.5508,18.5990,13.1230,333.4000,0.0000,333.4000,-0.0121,78.0516,0.0000,78.0516,0.5552,0.0000,255.3484,255.3484,12.7594,18.2645,0.0000,6351.4000,-6351.4000,0.3486,0.0000,1051.5523,1051.5523,17.0033,7402.9523,0.0000,-7402.9523,18.2741,12.8048,333.4000,0.0000,333.4000,-0.0121,78.3620,0.0000,78.3620,0.5575,0.0000,255.0380,255.0380,18.3305,13.3264,15.8284,0.5873,23787.5098,18.5526,12.7429,15.6478,0.6137,14729.1255,18.9199,12.5890,15.7544,0.6688,14044.3498,18.2491,18.2834,18.2663,-2.8447,1.7051,18.2834,18.3305,18.3070,-2.6920,1.3724,18.3305,19.0369,18.6837,-1.8067,0.1399,18.6066,18.5990,18.6028,0.2664,0.5107,18.5990,18.6105,18.6047,-0.3454,0.4986,18.2645,18.3708,18.3177,-0.3020,-0.1587,18.2645,18.2741,18.2693,-0.1467,0.1899,18.2741,18.2848,18.2795,-0.2894,0.1779,18.2491,19.2042,18.7267,-1.7620,-0.3973,13.1937,13.1954,13.1946,-0.1484,-1.7019,13.3036,13.2861,13.2948,0.7591,-1.3692,12.7786,13.0978,12.9382,-0.8053,-0.1367,12.7705,12.7786,12.7746,-0.3120,-0.5075,12.7429,12.7619,12.7524,-0.4040,-0.4954,12.7429,12.8361,12.7895,-0.3059,0.1619,12.6696,12.6928,12.6812,-0.3282,-0.1867,12.5890,12.6603,12.6246,-0.9177,-0.1747,12.5890,13.0108,12.7999,-0.6855,0.4005,5.6124,438.5637,-37393.5000,52560.9850
5068.0000,13.0871,18.5790,4399.8000,51838.3000,-47438.5000,2.6787,916.5957,8386.6428,9303.2385,130.1840,60224.9428,3483.2043,-56741.7385,18.5444,13.0695,9186.9000,0.0000,9186.9000,-0.3331,2152.1555,0.0000,2152.1555,15.3652,0.0000,7034.7445,7034.7445,12.7788,18.4444,0.0000,10394.8000,-10394.8000,0.5523,0.0000,1674.5026,1674.5026,26.8112,12069.3026,0.0000,-12069.3026,18.5374,13.0626,339.3000,0.0000,339.3000,-0.0123,79.4924,0.0000,79.4924,0.5651,0.0000,259.8076,259.8076,12.7276,18.2325,0.0000,5342.9000,-5342.9000,0.2933,0.0000,884.2928,884.2928,14.3034,6227.1928,0.0000,-6227.1928,18.2548,12.7858,339.3000,0.0000,339.3000,-0.0123,79.7677,0.0000,79.7677,0.5676,0.0000,259.5323,259.5323,18.5088,13.1796,15.8442,0.8036,32543.9449,18.5327,12.7856,15.6591,0.7799,18717.9184,18.6567,12.8514,15.7541,0.7878,16543.8674,18.5790,18.5444,18.5617,3.5435,2.1245,18.5444,18.5088,18.5266,2.6288,1.7913,18.5088,18.7248,18.6168,-0.8291,0.2081,18.5211,18.5374,18.5292,-0.9100,0.7604,18.5374,18.5540,18.5457,-0.7352,0.7481,18.2325,18.3674,18.3000,-0.2359,-0.0963,18.2325,18.2548,18.2436,-0.3323,0.1969,18.2548,18.2641,18.2594,-0.2641,0.1846,18.5790,18.7875,18.6833,-0.5461,-0.5542,13.1647,13.1681,13.1664,-0.3617,-2.1238,13.1561,13.1825,13.1693,-1.5375,-1.7906,12.7788,12.9760,12.8774,-0.7557,-0.2073,12.7796,12.7788,12.7792,0.0339,-0.7597,12.7856,12.7750,12.7803,0.3140,-0.7474,12.7856,12.7926,12.7891,-0.0272,0.0971,12.7153,12.6954,12.7054,0.2692,-0.1962,12.8514,12.7106,12.7810,1.8653,-0.1839,12.8514,12.7769,12.8142,0.1505,0.5549,7.0118,547.9140,-53310.7000,67805.7307
5069.0000,12.9159,19.1718,639.3000,62826.0000,-62186.7000,3.0024,133.5647,10124.2739,10257.8386,145.5247,72950.2739,505.7353,-72444.5386,19.1110,13.6246,9204.6000,0.0000,9204.6000,-0.3338,2141.6045,0.0000,2141.6045,15.3405,0.0000,7062.9955,7062.9955,12.8209,18.4870,0.0000,10769.0000,-10769.0000,0.5722,0.0000,1735.7584,1735.7584,27.7764,12504.7584,0.0000,-12504.7584,18.5167,13.0424,416.3000,0.0000,416.3000,-0.0151,97.5568,0.0000,97.5568,0.6939,0.0000,318.7432,318.7432,12.7789,18.2842,0.0000,6213.3000,-6213.3000,0.3411,0.0000,1028.8958,1028.8958,16.6332,7242.1958,0.0000,-7242.1958,18.2621,12.7930,416.3000,0.0000,416.3000,-0.0151,97.8611,0.0000,97.8611,0.6965,0.0000,318.4389,318.4389,19.0334,12.7505,15.8919,1.0626,43033.6933,18.4954,12.8454,15.6704,0.8600,20639.0630,18.4506,13.0502,15.7504,0.8220,17261.6726,19.1718,19.1110,19.1414,6.9735,2.3760,19.1110,19.0334,19.0722,6.5617,2.0422,19.0334,18.5715,18.8025,2.2178,0.2664,18.5138,18.5167,18.5153,-0.1906,0.8386,18.5167,18.5234,18.5201,-0.3313,0.8235,18.2842,18.3086,18.2964,-0.0655,-0.1236,18.2842,18.2621,18.2731,0.3339,0.2175,18.2621,18.2614,18.2618,0.0060,0.2024,19.1718,18.5117,18.8418,1.8908,-0.6263,12.9463,12.9684,12.9574,-2.5452,-2.3751,12.7679,12.8354,12.8017,-4.4580,-2.0414,12.8209,12.8845,12.8527,-0.3201,-0.2655,12.8300,12.8209,12.8254,0.5357,-0.8377,12.8454,12.8261,12.8358,0.6473,-0.8226,12.8454,12.7659,12.8057,0.1777,0.1245,12.8863,12.7863,12.8363,1.5580,-0.2166,13.0502,12.8933,12.9718,2.2797,-0.2015,13.0502,12.7172,12.8837,0.8166,0.6272,7.7833,608.1952,-69131.8000,80934.4288
5070.0000,12.9919,19.2298,1733.4000,145179.6000,-143446.2000,6.9512,361.6875,23436.3385,23798.0260,336.5977,168615.9385,1371.7125,-167244.2260,19.2259,13.7372,9177.0000,0.0000,9177.0000,-0.3328,2132.2566,0.0000,2132.2566,15.1791,0.0000,7044.7434,7044.7434,12.9195,18.5866,0.0000,257.3000,-257.3000,0.0137,0.0000,41.5268,41.5268,0.6638,298.8268,0.0000,-298.8268,19.0050,13.5207,385.4000,0.0000,385.4000,-0.0140,89.7838,0.0000,89.7838,0.6426,0.0000,295.6162,295.6162,12.8302,18.3359,0.0000,9259.9000,-9259.9000,0.5083,0.0000,1534.2177,1534.2177,24.7898,10794.1177,0.0000,-10794.1177,18.2811,12.8116,385.4000,0.0000,385.4000,-0.0140,90.5762,0.0000,90.5762,0.6448,0.0000,294.8238,294.8238,19.2173,13.0329,16.1251,2.0945,84827.2758,18.8055,12.9438,15.8746,1.7867,42880.8886,18.8438,13.0597,15.9518,1.7630,37023.9128,19.2298,19.2259,19.2279,1.0207,5.3829,19.2259,19.2173,19.2216,1.7805,5.0502,19.2173,19.0665,19.1419,4.0738,1.4939,19.0621,19.0050,19.0335,6.2321,1.5076,19.0050,18.9420,18.9735,5.4497,1.4936,18.3359,18.2996,18.3178,0.2358,-0.4030,18.3359,18.2811,18.3085,0.4047,0.1053,18.2811,18.2694,18.2753,0.1407,0.0913,19.2298,18.8773,19.0535,2.5334,-1.5683,13.0254,13.0223,13.0238,0.7801,-5.3946,12.9921,12.9786,12.9853,2.1938,-5.0618,12.9195,12.8956,12.9075,0.6395,-1.5056,12.9303,12.9195,12.9249,1.1783,-1.5192,12.9438,12.9248,12.9343,1.1671,-1.5053,12.9438,12.8219,12.8828,0.9090,0.3914,12.9614,12.8580,12.9097,0.8632,-0.1169,13.0597,12.9817,13.0207,0.5687,-0.1029,13.0597,12.8866,12.9732,1.0576,1.5566,14.8629,1161.4070,-143015.6000,164732.0772
5071.0000,13.1727,19.5481,0.0000,204101.1000,-204101.1000,9.6456,0.0000,33085.8999,33085.8999,467.0751,237186.9999,0.0000,-237186.9999,19.5376,14.0429,15553.0000,0.0000,15553.0000,-0.5640,3600.3674,0.0000,3600.3674,25.6861,0.0000,11952.6326,11952.6326,13.0589,18.7275,0.0000,942.9000,-942.9000,0.0501,0.0000,152.4664,152.4664,2.4333,1095.3664,0.0000,-1095.3664,19.3730,13.8814,719.8000,0.0000,719.8000,-0.0261,166.9516,0.0000,166.9516,1.1923,0.0000,552.8484,552.8484,12.9349,18.4415,0.0000,12214.9000,-12214.9000,0.6705,0.0000,2026.0356,2026.0356,32.7019,14240.9356,0.0000,-14240.9356,18.3414,12.8706,719.8000,0.0000,719.8000,-0.0261,169.0416,0.0000,169.0416,1.2039,0.0000,550.7584,550.7584,19.5246,13.2311,16.3779,2.9219,118337.9335,19.1312,13.0784,16.1048,2.5291,60699.0673,19.1335,13.2110,16.1723,2.4747,51968.1407,19.5481,19.5376,19.5429,3.7795,7.4811,19.5376,19.5246,19.5311,3.7135,6.9171,19.5246,19.4176,19.4711,3.9511,2.0421,19.4011,19.3730,19.3871,4.2438,2.0922,19.3730,19.3348,19.3539,4.5688,2.0661,18.4415,18.3435,18.3925,0.8796,-0.5340,18.4415,18.3414,18.3914,0.9784,0.1366,18.3414,18.3056,18.3235,0.5593,0.1104,19.5481,19.1757,19.3619,3.6993,-2.1646,13.2245,13.2180,13.2213,2.3602,-7.4984,13.1675,13.1580,13.1627,2.1188,-6.9344,13.0589,13.0170,13.0380,1.5517,-2.0594,13.0699,13.0589,13.0644,1.6610,-2.1095,13.0784,13.0597,13.0691,1.6040,-2.0834,13.0784,12.9317,13.0051,1.4528,0.5166,13.0291,12.9458,12.9875,0.9164,-0.1539,13.2110,13.0615,13.1363,1.3721,-0.1278,13.2110,13.0146,13.1128,1.6630,2.1472,20.6082,1610.3514,-200266.3000,231005.1414
5072.0000,13.4999,19.8820,0.0000,236853.1000,-236853.1000,11.1935,0.0000,38688.6497,38688.6497,542.6567,275541.7497,0.0000,-275541.7497,19.8724,14.3711,18980.6000,0.0000,18980.6000,-0.6883,4376.5923,0.0000,4376.5923,31.2183,0.0000,14604.0077,14604.0077,13.4410,19.1137,0.0000,45921.2000,-45921.2000,2.4400,0.0000,7464.7304,7464.7304,118.5708,53385.9304,0.0000,-53385.9304,19.3008,13.8108,1160.0000,0.0000,1160.0000,-0.0421,269.2830,0.0000,269.2830,1.9120,0.0000,890.7170,890.7170,13.2824,18.7918,0.0000,13785.6000,-13785.6000,0.7567,0.0000,2295.0959,2295.0959,36.9097,16080.6959,0.0000,-16080.6959,18.7037,13.2255,1160.0000,0.0000,1160.0000,-0.0421,271.2203,0.0000,271.2203,1.9386,0.0000,888.7797,888.7797,19.8602,13.5881,16.7241,4.0671,164716.4751,19.2768,13.4875,16.3822,3.3786,81087.2326,19.3565,13.5596,16.4580,3.3830,71043.3841,19.8820,19.8724,19.8772,4.0126,8.6454,19.8724,19.8602,19.8663,4.0224,7.9572,19.8602,19.6857,19.7729,3.6201,1.1483,19.2967,19.3008,19.2988,-1.0874,3.5882,19.3008,19.3039,19.3024,-0.6442,3.5462,18.7918,18.1494,18.4706,0.9207,-0.0852,18.7918,18.7037,18.7478,4.2784,0.6715,18.7037,18.6567,18.6802,4.2831,0.6295,19.8820,19.5293,19.7057,4.1262,-2.5480,13.5908,13.5803,13.5855,4.3739,-8.6530,13.5407,13.5233,13.5320,4.4340,-7.9647,13.4410,13.2612,13.3511,3.7563,-1.1559,13.4588,13.4410,13.4499,4.6299,-3.5958,13.4875,13.4546,13.4711,4.8290,-3.5538,13.4875,12.7161,13.1018,1.1451,0.0777,13.4474,13.3472,13.3973,4.9231,-0.6791,13.5596,13.4620,13.5108,4.4978,-0.6370,13.5596,13.2259,13.3928,3.3564,2.5405,28.6307,2237.2406,-275259.3000,316847.0918
5073.0000,13.7869,20.1752,0.0000,255363.3000,-255363.3000,12.0682,0.0000,41994.3247,41994.3247,586.3054,297357.6247,0.0000,-297357.6247,20.1673,14.6604,21551.4000,0.0000,21551.4000,-0.7815,4952.3799,0.0000,4952.3799,35.2921,0.0000,16599.0201,16599.0201,13.7047,19.3803,0.0000,68421.2000,-68421.2000,3.6355,0.0000,11163.7993,11163.7993,176.9306,79584.9993,0.0000,-79584.9993,19.4578,13.9646,1245.0000,0.0000,1245.0000,-0.0451,288.4775,0.0000,288.4775,2.0541,0.0000,956.5225,956.5225,13.6606,19.1734,0.0000,16176.6000,-16176.6000,0.8880,0.0000,2704.5064,2704.5064,43.3231,18881.1064,0.0000,-18881.1064,19.0108,13.5264,1245.0000,0.0000,1245.0000,-0.0451,290.0184,0.0000,290.0184,2.0705,0.0000,954.9816,954.9816,20.1573,13.8505,17.0039,4.7209,191194.7446,19.4504,13.7482,16.5993,3.8415,92196.7589,19.6470,13.7594,16.7032,3.9664,83294.4892,20.1752,20.1673,20.1713,3.5262,9.3279,20.1673,20.1573,20.1623,3.5501,8.5465,20.1573,19.9068,20.0321,3.1048,0.6865,19.4640,19.4578,19.4609,1.9337,4.3220,19.4578,19.4504,19.4541,1.8086,4.2768,19.4504,17.8713,18.6609,2.2736,0.0849,19.0598,19.0108,19.0353,3.4470,0.9728,19.0108,18.9825,18.9966,3.7958,0.9277,20.1752,19.8720,20.0236,3.8140,-2.7403,13.8794,13.8717,13.8755,3.4773,-9.3285,13.8203,13.8080,13.8141,3.3826,-8.5470,13.7047,13.4744,13.5895,2.8555,-0.6870,13.7146,13.7047,13.7096,3.1125,-4.3225,13.7289,13.7120,13.7205,2.9875,-4.2773,13.6606,12.7842,13.2224,1.4336,-0.0854,13.7097,13.6606,13.6852,3.4520,-0.9733,13.7594,13.7186,13.7390,2.7313,-0.9282,13.7594,13.4985,13.6289,2.8277,2.7398,33.0418,2581.9366,-315919.7000,366685.9927
