Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5074.0000,14.0317,20.4252,0.0000,268533.1000,-268533.1000,12.6906,0.0000,44416.5208,44416.5208,617.6981,312949.6208,0.0000,-312949.6208,20.4188,14.9072,25430.2000,0.0000,25430.2000,-0.9222,5826.8166,0.0000,5826.8166,41.4853,0.0000,19603.3834,19603.3834,13.9089,19.5870,0.0000,84427.4000,-84427.4000,4.4859,0.0000,13815.9697,13815.9697,218.5509,98243.3697,0.0000,-98243.3697,19.6086,14.1124,1271.1000,0.0000,1271.1000,-0.0461,294.0013,0.0000,294.0013,2.0928,0.0000,977.0987,977.0987,13.8765,19.3912,0.0000,19911.5000,-19911.5000,1.0930,0.0000,3337.1554,3337.1554,53.3438,23248.6554,0.0000,-23248.6554,19.2339,13.7451,1271.1000,0.0000,1271.1000,-0.0461,295.3090,0.0000,295.3090,2.1052,0.0000,975.7910,975.7910,20.4106,14.0731,17.2419,5.2073,210893.6366,19.6020,13.9540,16.7780,4.1766,100237.7407,19.8910,13.9364,16.9137,4.4033,92470.1403,20.4252,20.4188,20.4220,3.0038,9.8505,20.4188,20.4106,20.4147,3.0241,8.9283,20.4106,20.0137,20.2122,2.1513,0.3007,19.6138,19.6086,19.6112,1.7919,4.7867,19.6086,19.6020,19.6053,1.8024,4.7406,19.6020,18.2525,18.9272,3.1923,0.1392,19.2626,19.2339,19.2483,2.5481,1.2322,19.2339,19.2179,19.2259,2.7451,1.1861,20.4252,20.1721,20.2986,3.2973,-2.8401,14.1272,14.1210,14.1241,2.9776,-9.8430,14.0565,14.0466,14.0516,2.8432,-8.9209,13.9089,13.5702,13.7396,1.7882,-0.2933,13.9160,13.9089,13.9125,2.4253,-4.7792,13.9263,13.9141,13.9202,2.3881,-4.7331,13.8765,12.9578,13.4171,2.3272,-0.1317,13.9042,13.8765,13.8904,2.4541,-1.2247,13.9364,13.9105,13.9234,2.2035,-1.1786,13.9364,13.7231,13.8297,2.4010,2.8476,36.4057,2844.7908,-344899.6000,403601.5177
5075.0000,14.2701,20.6688,0.0000,290323.3000,-290323.3000,13.7204,0.0000,48294.1350,48294.1350,668.8955,338617.4350,0.0000,-338617.4350,20.6631,15.1469,26729.8000,0.0000,26729.8000,-0.9693,6107.5527,0.0000,6107.5527,43.4647,0.0000,20622.2473,20622.2473,14.1089,19.7893,0.0000,97168.1000,-97168.1000,5.1629,0.0000,15947.3736,15947.3736,251.7403,113115.4736,0.0000,-113115.4736,19.7906,14.2909,1492.2000,0.0000,1492.2000,-0.0541,344.4044,0.0000,344.4044,2.4520,0.0000,1147.7956,1147.7956,14.0792,19.5958,0.0000,23228.9000,-23228.9000,1.2751,0.0000,3902.3597,3902.3597,62.2447,27131.2597,0.0000,-27131.2597,19.4573,13.9641,1492.2000,0.0000,1492.2000,-0.0541,345.7577,0.0000,345.7577,2.4641,0.0000,1146.4423,1146.4423,20.6557,14.3157,17.4857,5.7605,233298.4676,19.7834,14.1527,16.9680,4.6044,110505.7434,20.1345,14.1315,17.1330,4.9088,103084.5159,20.6688,20.6631,20.6659,2.9212,10.6567,20.6631,20.6557,20.6594,2.9304,9.6874,20.6557,20.0414,20.3485,1.6236,0.1469,19.7963,19.7906,19.7934,2.1770,5.3098,19.7906,19.7834,19.7870,2.1706,5.2557,19.7834,18.6225,19.2030,3.3053,0.1675,19.4828,19.4573,19.4701,2.6547,1.4426,19.4573,19.4439,19.4506,2.6896,1.3885,20.6688,20.4475,20.5581,3.1092,-3.0637,14.3734,14.3676,14.3705,2.9515,-10.6444,14.3055,14.2959,14.3007,2.9843,-9.6751,14.1089,13.5841,13.8465,1.2684,-0.1347,14.1152,14.1089,14.1120,2.3863,-5.2976,14.1243,14.1133,14.1188,2.3752,-5.2435,14.0792,13.1960,13.6376,2.6388,-0.1552,14.1024,14.0792,14.0908,2.3972,-1.4303,14.1315,14.1079,14.1197,2.3465,-1.3762,14.1315,13.9326,14.0320,2.4192,3.0760,40.1967,3141.0288,-381006.1000,446888.7269
5076.0000,14.4426,20.8450,0.0000,305570.2000,-305570.2000,14.4410,0.0000,51040.7446,51040.7446,705.1337,356610.9446,0.0000,-356610.9446,20.8411,15.3216,23171.6000,0.0000,23171.6000,-0.8402,5283.8686,0.0000,5283.8686,37.5616,0.0000,17887.7314,17887.7314,14.2669,19.9492,0.0000,96475.7000,-96475.7000,5.1261,0.0000,15870.7456,15870.7456,250.1520,112346.4456,0.0000,-112346.4456,19.9699,14.4668,1766.0000,0.0000,1766.0000,-0.0640,406.7463,0.0000,406.7463,2.8950,0.0000,1359.2537,1359.2537,14.2306,19.7486,0.0000,25913.3000,-25913.3000,1.4225,0.0000,4361.1373,4361.1373,69.4531,30274.4373,0.0000,-30274.4373,19.6746,14.1772,1766.0000,0.0000,1766.0000,-0.0640,408.1528,0.0000,408.1528,2.9077,0.0000,1357.8472,1357.8472,20.8361,14.5051,17.6706,6.0357,244444.3731,19.9630,14.2890,17.1260,4.8684,116841.7768,20.3687,14.2665,17.3176,5.2358,109952.4495,20.8450,20.8411,20.8431,2.1156,11.1988,20.8411,20.8361,20.8386,2.1402,10.3586,20.8361,20.3602,20.5981,2.9897,0.3479,19.9753,19.9699,19.9726,2.1402,5.4741,19.9699,19.9630,19.9665,2.1435,5.4100,19.9630,18.6984,19.3307,1.5196,0.0710,19.6987,19.6746,19.6867,2.5914,1.4935,19.6746,19.6620,19.6683,2.6050,1.4295,20.8450,20.6803,20.7627,2.4463,-3.2422,14.5408,14.5371,14.5389,2.0104,-11.1855,14.4839,14.4774,14.4806,2.1492,-10.3453,14.2669,13.8484,14.0577,2.5266,-0.3347,14.2717,14.2669,14.2693,1.8759,-5.4608,14.2777,14.2694,14.2735,1.8448,-5.3967,14.2306,13.2311,13.7308,1.1029,-0.0578,14.2471,14.2306,14.2389,1.7642,-1.4802,14.2665,14.2503,14.2584,1.6516,-1.4162,14.2665,14.1178,14.1922,1.9103,3.2554,41.8914,3273.4512,-401255.6000,471238.5994
5077.0000,14.6494,21.0565,0.0000,320288.2000,-320288.2000,15.1365,0.0000,53766.1097,53766.1097,739.9441,374054.3097,0.0000,-374054.3097,21.0520,15.5286,26729.4000,0.0000,26729.4000,-0.9693,6080.7232,0.0000,6080.7232,43.2311,0.0000,20648.6768,20648.6768,14.4325,20.1167,0.0000,109730.4000,-109730.4000,5.8304,0.0000,18095.9004,18095.9004,284.7072,127826.3004,0.0000,-127826.3004,20.1153,14.6094,1689.8000,0.0000,1689.8000,-0.0613,388.5398,0.0000,388.5398,2.7637,0.0000,1301.2602,1301.2602,14.4132,19.9329,0.0000,28495.8000,-28495.8000,1.5642,0.0000,4806.2977,4806.2977,76.3879,33302.0977,0.0000,-33302.0977,19.8438,14.3431,1689.8000,0.0000,1689.8000,-0.0613,389.7685,0.0000,389.7685,2.7743,0.0000,1300.0315,1300.0315,21.0463,14.6997,17.8730,6.4791,262404.7055,20.1101,14.4635,17.2868,5.1881,124513.9834,20.5478,14.4538,17.5008,5.5991,117581.4817,21.0565,21.0520,21.0542,2.5261,11.7648,21.0520,21.0463,21.0492,2.5190,10.7955,21.0463,20.3175,20.6819,0.9887,0.0758,20.1193,20.1153,20.1173,1.7238,5.9062,20.1153,20.1101,20.1127,1.7423,5.8449,20.1101,18.9663,19.5382,2.4814,0.1278,19.8599,19.8438,19.8519,1.9715,1.6920,19.8438,19.8351,19.8394,2.0427,1.6307,21.0565,20.8924,20.9744,2.5336,-3.3718,14.7570,14.7525,14.7548,2.5822,-11.7461,14.6949,14.6876,14.6913,2.5199,-10.7769,14.4325,13.7941,14.1133,0.6487,-0.0572,14.4372,14.4325,14.4348,1.9751,-5.8876,14.4436,14.4353,14.4395,1.9801,-5.8263,14.4132,13.4034,13.9083,2.1191,-0.1092,14.4313,14.4132,14.4222,2.1909,-1.6734,14.4538,14.4347,14.4442,2.2204,-1.6121,14.4538,14.2924,14.3731,2.1612,3.3904,44.9825,3514.9922,-428405.4000,504500.1706
5078.0000,14.8503,21.2618,0.0000,337713.3000,-337713.3000,15.9600,0.0000,56967.3717,56967.3717,781.2782,394680.6717,0.0000,-394680.6717,21.2577,15.7306,25437.4000,0.0000,25437.4000,-0.9224,5773.5315,0.0000,5773.5315,41.0322,0.0000,19663.8685,19663.8685,14.6023,20.2886,0.0000,118393.5000,-118393.5000,6.2907,0.0000,19574.6798,19574.6798,307.3984,137968.1798,0.0000,-137968.1798,20.2841,14.7750,1145.1000,0.0000,1145.1000,-0.0415,262.7827,0.0000,262.7827,1.8693,0.0000,882.3173,882.3173,14.6033,20.1249,0.0000,31161.1000,-31161.1000,1.7105,0.0000,5268.0611,5268.0611,83.5509,36429.1611,0.0000,-36429.1611,20.0422,14.5377,1145.1000,0.0000,1145.1000,-0.0415,263.5187,0.0000,263.5187,1.8759,0.0000,881.5813,881.5813,21.2525,14.9061,18.0793,6.9372,280957.7776,20.2786,14.6363,17.4574,5.5508,133218.0227,20.7472,14.6401,17.6936,6.0081,126170.0540,21.2618,21.2577,21.2598,2.4586,12.4002,21.2577,21.2525,21.2551,2.4634,11.4778,20.2886,21.0764,20.6825,-0.0148,-0.0001,20.2886,20.2841,20.2864,2.0184,6.2906,20.2841,20.2786,20.2813,2.0135,6.2491,20.2786,19.1915,19.7350,2.3533,0.1276,20.0602,20.0422,20.0512,2.3833,1.8381,20.0422,20.0331,20.0376,2.3697,1.7966,21.2618,21.1076,21.1847,2.5155,-3.5598,14.9612,14.9571,14.9591,2.4442,-12.3771,14.9061,14.8992,14.9027,2.5286,-11.4547,14.9061,13.4252,14.1656,0.6097,0.0232,14.6113,14.6067,14.6090,2.0793,-6.2675,14.6183,14.6102,14.6142,2.0869,-6.2260,14.6033,13.5629,14.0831,2.0878,-0.1044,14.6206,14.6033,14.6120,2.2675,-1.8149,14.6401,14.6226,14.6313,2.2356,-1.7734,14.6401,14.4816,14.5608,2.2434,3.5829,47.8748,3741.0049,-459540.3000,540345.8543
5079.0000,15.0326,21.4482,0.0000,352480.1000,-352480.1000,16.6579,0.0000,59722.2527,59722.2527,816.5401,412202.3527,0.0000,-412202.3527,21.4446,15.9142,24138.0000,0.0000,24138.0000,-0.8753,5467.2722,0.0000,5467.2722,38.8358,0.0000,18670.7278,18670.7278,14.7530,20.4411,0.0000,125569.5000,-125569.5000,6.6720,0.0000,20808.9105,20808.9105,326.2657,146378.4105,0.0000,-146378.4105,20.4373,14.9253,1112.9000,0.0000,1112.9000,-0.0404,254.9446,0.0000,254.9446,1.8128,0.0000,857.9554,857.9554,14.7754,20.2988,0.0000,32944.4000,-32944.4000,1.8084,0.0000,5581.4406,5581.4406,88.3535,38525.8406,0.0000,-38525.8406,20.2204,14.7125,1112.9000,0.0000,1112.9000,-0.0404,255.5811,0.0000,255.5811,1.8185,0.0000,857.3189,857.3189,21.4384,15.0926,18.2655,7.3071,295937.5794,20.4325,14.7931,17.6128,5.8444,140265.1669,20.9390,14.8065,17.8727,6.3554,133462.3654,21.4482,21.4446,21.4464,2.2302,12.9285,21.4446,21.4401,21.4424,2.2377,12.0532,20.4411,20.8757,20.6584,-0.3126,-0.0379,20.4411,20.4373,20.4392,1.8224,6.6341,20.4373,20.4325,20.4349,1.8309,6.5937,20.4325,19.4445,19.9385,2.4336,0.1451,20.2353,20.2204,20.2278,2.1098,1.9535,20.2204,20.2126,20.2165,2.1363,1.9132,21.4482,21.3116,21.3799,2.3333,-3.7294,15.1429,15.1394,15.1412,2.1750,-12.9029,15.0926,15.0868,15.0897,2.2352,-12.0276,15.0926,13.5371,14.3149,1.7786,0.0635,14.7686,14.7647,14.7666,1.8806,-6.6084,14.7746,14.7676,14.7711,1.8709,-6.5681,14.7754,13.7753,14.2754,2.2982,-0.1195,14.7901,14.7754,14.7828,2.0392,-1.9279,14.8065,14.7918,14.7991,2.0032,-1.8875,14.8065,14.6655,14.7360,2.0917,3.7550,50.2607,3927.4394,-484630.2000,569665.1117
5080.0000,15.1827,21.6017,0.0000,359720.6000,-359720.6000,17.0001,0.0000,61172.6496,61172.6496,834.3377,420893.2496,0.0000,-420893.2496,21.5988,16.0657,20580.8000,0.0000,20580.8000,-0.7463,4653.6572,0.0000,4653.6572,33.0354,0.0000,15927.1428,15927.1428,14.8824,20.5722,0.0000,130475.5000,-130475.5000,6.9327,0.0000,21665.0446,21665.0446,339.2323,152140.5446,0.0000,-152140.5446,20.5690,15.0546,1401.3000,0.0000,1401.3000,-0.0508,320.5291,0.0000,320.5291,2.2781,0.0000,1080.7709,1080.7709,14.9206,20.4454,0.0000,35122.7000,-35122.7000,1.9280,0.0000,5961.3442,5961.3442,94.2169,41084.0442,0.0000,-41084.0442,20.3810,14.8701,1401.3000,0.0000,1401.3000,-0.0508,321.2189,0.0000,321.2189,2.2844,0.0000,1080.0811,1080.0811,21.5899,15.2475,18.4187,7.5540,305937.2525,20.5650,14.9215,17.7432,6.0495,145188.1069,21.1045,14.9456,18.0251,6.6020,138642.1469,21.6017,21.5988,21.6003,1.8345,13.1765,21.5988,21.5952,21.5970,1.8441,12.4302,20.5722,20.7136,20.6429,-0.2094,-0.0762,20.5722,20.5690,20.5706,1.5635,6.8564,20.5690,20.5650,20.5670,1.5722,6.8056,20.5650,19.6603,20.1127,2.0794,0.1355,20.3938,20.3810,20.3874,1.9037,2.0635,20.3810,20.3744,20.3777,1.9235,2.0127,21.6017,21.4889,21.5453,1.9738,-3.8236,15.2895,15.2868,15.2881,1.7514,-13.1475,15.2475,15.2428,15.2452,1.8539,-12.4012,15.2475,13.8313,14.5394,2.6872,0.1051,14.9018,14.8986,14.9002,1.5901,-6.8275,14.9064,14.9007,14.9035,1.5759,-6.7767,14.9206,13.9600,14.4403,1.9677,-0.1066,14.9323,14.9206,14.9264,1.7113,-2.0346,14.9456,14.9339,14.9397,1.6744,-1.9838,14.9456,14.8275,14.8866,1.7948,3.8525,51.7414,4043.1497,-501935.4000,589767.5063
5081.0000,15.3062,21.7281,0.0000,375258.8000,-375258.8000,17.7344,0.0000,64008.2276,64008.2276,871.2620,439267.0276,0.0000,-439267.0276,21.7258,16.1904,13462.5000,0.0000,13462.5000,-0.4882,3039.8637,0.0000,3039.8637,21.5681,0.0000,10422.6363,10422.6363,15.0300,20.7216,0.0000,125552.7000,-125552.7000,6.6711,0.0000,20895.4460,20895.4460,326.6163,146448.1460,0.0000,-146448.1460,20.7108,15.1937,925.8000,0.0000,925.8000,-0.0336,211.4236,0.0000,211.4236,1.5025,0.0000,714.3764,714.3764,15.0373,20.5633,0.0000,37346.9000,-37346.9000,2.0501,0.0000,6348.2509,6348.2509,100.2033,43695.1509,0.0000,-43695.1509,20.5493,15.0353,925.8000,0.0000,925.8000,-0.0336,211.8122,0.0000,211.8122,1.5062,0.0000,713.9878,713.9878,21.7230,15.3992,18.5611,7.7992,315866.5256,20.7066,15.0379,17.8722,6.2921,151010.0604,21.2728,15.0748,18.1738,6.8796,144471.9748,21.7281,21.7258,21.7269,1.5061,13.7081,21.7258,21.7230,21.7244,1.5147,13.2200,21.7230,20.5311,21.1270,5.8200,0.2698,20.7142,20.7108,20.7125,1.6902,6.9409,20.7108,20.7066,20.7087,1.6875,6.9074,20.7066,19.5222,20.1144,-0.0013,0.0006,20.5630,20.5493,20.5561,2.0140,2.0507,20.5493,20.5424,20.5459,2.0074,2.0171,21.7281,21.6387,21.6834,1.6440,-4.0263,15.4072,15.4051,15.4062,1.4020,-13.6790,15.3821,15.3782,15.3801,1.6068,-13.1908,15.0300,14.4615,14.7457,2.4679,-0.2407,15.0331,15.0300,15.0315,1.5625,-6.9118,15.0379,15.0323,15.0351,1.5656,-6.8782,15.0379,13.9442,14.4910,0.5903,0.0285,15.0635,15.0527,15.0581,1.5669,-2.0215,15.0748,15.0640,15.0694,1.5423,-1.9880,15.0748,14.9726,15.0237,1.6329,4.0554,52.9826,4140.1345,-522844.3000,611348.5608
5082.0000,15.0896,21.5065,0.0000,284428.9000,-284428.9000,13.4419,0.0000,48259.0182,48259.0182,660.9308,332687.9182,0.0000,-332687.9182,21.5117,15.9800,11117.7000,0.0000,11117.7000,-0.4032,2516.3047,0.0000,2516.3047,17.7836,0.0000,8601.3953,8601.3953,14.8137,20.5026,0.0000,97939.7000,-97939.7000,5.2039,0.0000,16245.3573,16245.3573,254.9475,114185.0573,0.0000,-114185.0573,20.5093,14.9960,778.3000,0.0000,778.3000,-0.0282,178.1473,0.0000,178.1473,1.2609,0.0000,600.1527,600.1527,14.7768,20.3002,0.0000,38537.1000,-38537.1000,2.1154,0.0000,6529.0685,6529.0685,103.4138,45066.1685,0.0000,-45066.1685,20.3225,14.8127,778.3000,0.0000,778.3000,-0.0282,178.5290,0.0000,178.5290,1.2635,0.0000,599.7710,599.7710,21.5181,15.0788,18.2985,6.2249,252107.5923,20.4948,14.7968,17.6458,4.9574,118978.7297,21.1288,14.7787,17.9537,5.5248,116021.5615,21.5065,21.5117,21.5091,-2.6508,10.5032,21.5117,21.5177,21.5147,-2.5523,10.1000,20.5026,21.5873,21.0450,-1.0126,-0.0508,20.5026,20.5093,20.5060,-2.5144,5.1531,20.5093,20.5173,20.5133,-2.3800,5.1249,20.3002,20.0965,20.1983,0.9907,-0.2888,20.3002,20.3225,20.3113,-2.9764,1.8266,20.3225,20.3326,20.3276,-2.6565,1.7984,21.5065,21.6160,21.5612,-1.4960,-2.9387,15.1242,15.1308,15.1275,-3.3851,-10.4652,15.0788,15.0899,15.0843,-3.5918,-10.0621,15.0788,14.5540,14.8164,0.8309,0.0887,14.8112,14.8182,14.8147,-2.6389,-5.1152,14.7968,14.8101,14.8035,-2.8171,-5.0870,14.7968,14.4989,14.6478,1.8703,0.3268,14.8051,14.8276,14.8163,-2.9396,-1.7886,14.7787,14.8049,14.7918,-3.3717,-1.7604,14.7787,14.9446,14.8616,-1.9777,2.9766,41.5881,3249.7538,-408231.4000,487107.8835
5083.0000,14.9499,21.3637,0.0000,274584.0000,-274584.0000,12.9766,0.0000,46430.4525,46430.4525,637.1169,321014.4525,0.0000,-321014.4525,21.3672,15.8382,11102.1000,0.0000,11102.1000,-0.4026,2516.7864,0.0000,2516.7864,17.8058,0.0000,8585.3136,8585.3136,14.6852,20.3726,0.0000,84030.2000,-84030.2000,4.4648,0.0000,13910.7519,13910.7519,218.5333,97940.9519,0.0000,-97940.9519,20.4077,14.8963,618.9000,0.0000,618.9000,-0.0224,141.8266,0.0000,141.8266,1.0052,0.0000,477.0734,477.0734,14.6750,20.1973,0.0000,36713.2000,-36713.2000,2.0153,0.0000,6212.1863,6212.1863,98.4836,42925.3863,0.0000,-42925.3863,20.2085,14.7008,618.9000,0.0000,618.9000,-0.0224,142.1519,0.0000,142.1519,1.0076,0.0000,476.7481,476.7481,21.3716,14.9515,18.1615,5.8112,235354.8815,20.3960,14.6714,17.5337,4.6635,111925.0915,21.0277,14.6514,17.8396,5.1945,109084.1715,21.3637,21.3672,21.3654,-1.7557,10.1467,21.3672,21.3716,21.3694,-1.7759,9.7441,21.3716,20.9925,21.1821,1.6324,0.2394,20.4041,20.4077,20.4059,-1.2297,4.7043,20.4077,20.4123,20.4100,-1.2687,4.6818,20.1973,20.1989,20.1981,-0.0243,-0.3873,20.1973,20.2085,20.2029,-1.3307,1.6280,20.2085,20.2145,20.2115,-1.4229,1.6056,21.3637,21.4891,21.4264,-1.6494,-2.8299,14.9896,14.9930,14.9913,-1.6653,-10.1138,14.9493,14.9545,14.9519,-1.6206,-9.7112,14.6852,14.8479,14.7666,-0.6233,-0.2066,14.6805,14.6852,14.6829,-1.6128,-4.6714,14.6714,14.6795,14.6754,-1.5672,-4.6490,14.6714,14.6519,14.6617,0.1447,0.4202,14.6661,14.6811,14.6736,-1.7450,-1.5951,14.6514,14.6656,14.6585,-1.6306,-1.5727,14.6514,14.7976,14.7245,-1.6771,2.8628,38.9516,3043.7342,-382987.5000,456364.1445
5084.0000,14.6041,21.0101,0.0000,198881.4000,-198881.4000,9.3990,0.0000,33349.3347,33349.3347,461.0290,232230.7347,0.0000,-232230.7347,21.0218,15.4990,11099.3000,0.0000,11099.3000,-0.4025,2525.8556,0.0000,2525.8556,17.8333,0.0000,8573.4444,8573.4444,14.3236,20.0065,0.0000,49372.1000,-49372.1000,2.6233,0.0000,8128.8147,8128.8147,128.3285,57500.9147,0.0000,-57500.9147,20.1614,14.6546,668.9000,0.0000,668.9000,-0.0243,153.7197,0.0000,153.7197,1.0878,0.0000,515.1803,515.1803,14.3800,19.8995,0.0000,32672.4000,-32672.4000,1.7935,0.0000,5508.5447,5508.5447,87.6322,38180.9447,0.0000,-38180.9447,19.9393,14.4367,668.9000,0.0000,668.9000,-0.0243,154.1164,0.0000,154.1164,1.0906,0.0000,514.7836,514.7836,21.0359,14.4881,17.7620,4.1670,168762.2455,20.1684,14.2605,17.2144,3.3838,81211.2022,20.8275,14.1719,17.4997,3.8120,80051.8618,21.0101,21.0218,21.0159,-4.2397,7.4437,21.0218,21.0359,21.0289,-4.1315,7.0412,21.0359,21.1772,21.1066,-0.9332,0.3588,20.1473,20.1614,20.1544,-3.0575,2.9821,20.1614,20.1783,20.1699,-2.9198,2.9579,19.8995,20.1200,20.0097,-2.2955,-0.6061,19.8995,19.9393,19.9194,-3.4436,1.1874,19.9393,19.9581,19.9487,-3.1935,1.1632,21.0101,21.3446,21.1774,-3.0274,-1.9553,14.5777,14.5914,14.5845,-4.9309,-7.4148,14.5014,14.5248,14.5131,-5.3175,-7.0123,14.3236,14.7691,14.5463,-2.6798,-0.3299,14.3027,14.3236,14.3132,-4.4836,-2.9533,14.2605,14.2998,14.2802,-4.7924,-2.9290,14.2605,14.5252,14.3929,-3.2661,0.6349,14.2427,14.3005,14.2716,-4.8734,-1.1586,14.1719,14.2385,14.2052,-5.4923,-1.1343,14.1719,14.6515,14.4117,-3.7966,1.9841,27.6364,2159.5446,-268488.8000,330025.3095
5085.0000,14.3495,20.7499,0.0000,186480.7000,-186480.7000,8.8129,0.0000,31079.3009,31079.3009,431.2805,217560.0009,0.0000,-217560.0009,20.7593,15.2413,9416.8000,0.0000,9416.8000,-0.3415,2149.3192,0.0000,2149.3192,15.1957,0.0000,7267.4808,7267.4808,14.0577,19.7374,0.0000,33532.4000,-33532.4000,1.7817,0.0000,5499.2532,5499.2532,87.0240,39031.6532,0.0000,-39031.6532,20.1005,14.5949,416.9000,0.0000,416.9000,-0.0151,95.8752,0.0000,95.8752,0.6802,0.0000,321.0248,321.0248,14.1280,19.6450,0.0000,28738.8000,-28738.8000,1.5776,0.0000,4830.7746,4830.7746,77.0529,33569.5746,0.0000,-33569.5746,19.6906,14.1929,416.9000,0.0000,416.9000,-0.0151,96.3346,0.0000,96.3346,0.6821,0.0000,320.5654,320.5654,20.7709,14.2660,17.5184,3.6552,148035.0251,20.0631,14.0059,17.0345,3.0632,73517.7397,20.6478,13.9380,17.2929,3.3932,71257.4781,20.7499,20.7593,20.7546,-3.1759,6.9642,20.7593,20.7709,20.7651,-3.2050,6.6227,20.7709,20.9830,20.8770,-2.7928,0.7225,20.0968,20.1005,20.0987,-0.6945,2.5042,20.1005,20.1061,20.1033,-0.8250,2.4890,19.6450,19.9005,19.7727,-2.8823,-0.6578,19.6450,19.6906,19.6678,-3.0580,0.9198,19.6906,19.7134,19.7020,-2.9994,0.9047,20.7499,21.1050,20.9275,-3.0379,-1.8488,14.3371,14.3458,14.3415,-2.9557,-6.9434,14.2773,14.2903,14.2838,-2.7893,-6.6020,14.0577,14.3724,14.2151,-4.0200,-0.7017,14.0399,14.0577,14.0488,-3.2124,-2.4834,14.0059,14.0365,14.0212,-3.1468,-2.4683,14.0059,14.2500,14.1280,-3.2185,0.6785,13.9876,14.0358,14.0117,-3.1580,-0.8991,13.9380,13.9841,13.9611,-2.9686,-0.8840,13.9380,14.3632,14.1506,-3.1734,1.8695,24.3299,1901.1695,-238501.3000,292810.2429
5086.0000,14.0998,20.4947,0.0000,157578.0000,-157578.0000,7.4470,0.0000,26106.2797,26106.2797,363.8186,183684.2797,0.0000,-183684.2797,20.5055,14.9923,9196.2000,0.0000,9196.2000,-0.3335,2105.0348,0.0000,2105.0348,14.8890,0.0000,7091.1652,7091.1652,13.8060,19.4829,0.0000,20941.7000,-20941.7000,1.1127,0.0000,3421.8778,3421.8778,54.2883,24363.5778,0.0000,-24363.5778,20.0116,14.5077,345.2000,0.0000,345.2000,-0.0125,79.4681,0.0000,79.4681,0.5636,0.0000,265.7319,265.7319,13.8917,19.4066,0.0000,24374.6000,-24374.6000,1.3380,0.0000,4085.8869,4085.8869,65.3326,28460.4869,0.0000,-28460.4869,19.4628,13.9695,345.2000,0.0000,345.2000,-0.0125,79.9812,0.0000,79.9812,0.5666,0.0000,265.2188,265.2188,20.5188,13.9959,17.2574,2.9629,119996.6055,19.9310,13.7381,16.8346,2.5317,60760.6306,20.4643,13.6668,17.0655,2.7789,58356.3771,20.4947,20.5055,20.5001,-3.0929,5.9007,20.5055,20.5188,20.5122,-3.0746,5.5673,20.5188,20.7300,20.6244,-3.0698,0.7977,20.0036,20.0116,20.0076,-1.1209,1.9104,20.0116,20.0212,20.0164,-1.0712,1.8979,19.4066,19.6661,19.5363,-2.8753,-0.6459,19.4066,19.4628,19.4347,-2.8358,0.6921,19.4628,19.4904,19.4766,-2.7422,0.6795,20.4947,20.8923,20.6935,-2.8454,-1.5463,14.0769,14.0879,14.0824,-3.1479,-5.8854,14.0036,14.0219,14.0128,-3.2924,-5.5519,13.8060,14.0505,13.9283,-3.4829,-0.7823,13.7837,13.8060,13.7949,-3.0866,-1.8950,13.7381,13.7789,13.7585,-3.1925,-1.8825,13.7381,13.9884,13.8633,-3.2163,0.6613,13.7368,13.7971,13.7670,-2.9756,-0.6767,13.6668,13.7324,13.6996,-3.1775,-0.6642,13.6668,14.1444,13.9056,-2.9789,1.5616,19.7660,1544.5399,-193007.7000,239113.6132
5087.0000,13.8937,20.2842,0.0000,144015.7000,-144015.7000,6.8061,0.0000,23743.0483,23743.0483,331.9565,167758.7483,0.0000,-167758.7483,20.2940,14.7847,9176.3000,0.0000,9176.3000,-0.3328,2105.5793,0.0000,2105.5793,14.9048,0.0000,7070.7207,7070.7207,13.6102,19.2848,0.0000,14796.4000,-14796.4000,0.7862,0.0000,2410.9777,2410.9777,38.3180,17207.3777,0.0000,-17207.3777,19.9227,14.4205,333.1000,0.0000,333.1000,-0.0121,76.7620,0.0000,76.7620,0.5445,0.0000,256.3380,256.3380,13.6894,19.2025,0.0000,20571.8000,-20571.8000,1.1292,0.0000,3440.4469,3440.4469,55.1256,24012.2469,0.0000,-24012.2469,19.2645,13.7751,333.1000,0.0000,333.1000,-0.0121,77.3595,0.0000,77.3595,0.5484,0.0000,255.7405,255.7405,20.3063,13.8057,17.0560,2.5892,104862.0354,19.8074,13.5501,16.6787,2.2430,53833.1373,20.3026,13.4760,16.8893,2.4471,51389.3888,20.2842,20.2940,20.2891,-2.5686,5.3836,20.2940,20.3063,20.3002,-2.5805,5.0508,20.3063,20.4829,20.3946,-2.7956,0.8685,19.9136,19.9227,19.9182,-1.1012,1.6547,19.9227,19.9339,19.9283,-1.0849,1.6426,19.2025,19.4537,19.3281,-2.5350,-0.5879,19.2025,19.2645,19.2335,-2.4498,0.5413,19.2645,19.2955,19.2800,-2.3946,0.5293,20.2842,20.6773,20.4808,-2.5895,-1.4225,13.8777,13.8870,13.8823,-2.4368,-5.3735,13.8027,13.8178,13.8103,-2.4663,-5.0407,13.6102,13.7882,13.6992,-2.7863,-0.8584,13.5904,13.6102,13.6003,-2.3699,-1.6446,13.5501,13.5843,13.5672,-2.3310,-1.6325,13.5501,13.7653,13.6577,-2.5037,0.5980,13.5433,13.6041,13.5737,-2.3544,-0.5312,13.4760,13.5379,13.5070,-2.3466,-0.5191,13.4760,13.9187,13.6973,-2.5349,1.4326,17.4025,1359.8566,-169541.4000,210084.5615
5088.0000,13.7109,20.0975,0.0000,128385.7000,-128385.7000,6.0674,0.0000,21075.1422,21075.1422,295.5282,149460.8422,0.0000,-149460.8422,20.1073,14.6015,9192.8000,0.0000,9192.8000,-0.3333,2113.9180,0.0000,2113.9180,14.9722,0.0000,7078.8820,7078.8820,13.4349,19.1076,0.0000,9844.0000,-9844.0000,0.5230,0.0000,1600.0578,1600.0578,25.4728,11444.0578,0.0000,-11444.0578,19.8451,14.3444,340.1000,0.0000,340.1000,-0.0123,78.4461,0.0000,78.4461,0.5566,0.0000,261.6539,261.6539,13.5197,19.0312,0.0000,17264.7000,-17264.7000,0.9477,0.0000,2881.8523,2881.8523,46.2542,20146.5523,0.0000,-20146.5523,19.0986,13.6125,340.1000,0.0000,340.1000,-0.0123,79.1417,0.0000,79.1417,0.5614,0.0000,260.9583,260.9583,20.1195,13.6186,16.8691,2.2226,90016.9379,19.6942,13.3672,16.5307,1.9469,46725.5902,20.1595,13.2876,16.7236,2.1145,44405.0948,20.0975,20.1073,20.1024,-2.2755,4.7975,20.1073,20.1195,20.1134,-2.2761,4.4641,20.1195,20.2715,20.1955,-2.4244,0.8741,19.8358,19.8451,19.8404,-0.9601,1.3971,19.8451,19.8568,19.8510,-0.9555,1.3848,19.0312,19.2693,19.1503,-2.1677,-0.5299,19.0312,19.0986,19.0649,-2.0563,0.4178,19.0986,19.1325,19.1155,-2.0066,0.4055,20.0975,20.4874,20.2925,-2.2945,-1.2699,13.6953,13.7048,13.7001,-2.2218,-4.7912,13.6114,13.6275,13.6195,-2.3242,-4.4578,13.4349,13.5818,13.5084,-2.3253,-0.8678,13.4138,13.4349,13.4244,-2.1453,-1.3908,13.3672,13.4055,13.3863,-2.2047,-1.3785,13.3672,13.5813,13.4742,-2.2356,0.5362,13.3710,13.4394,13.4052,-2.0558,-0.4115,13.2876,13.3635,13.3256,-2.2111,-0.3992,13.2876,13.7335,13.5106,-2.2760,1.2762,15.0294,1174.4185,-145621.4000,181147.6228
5089.0000,13.5799,19.9638,0.0000,123714.4000,-123714.4000,5.8466,0.0000,20245.9781,20245.9781,284.4347,143960.3781,0.0000,-143960.3781,19.9712,14.4680,9193.4000,0.0000,9193.4000,-0.3334,2117.3983,0.0000,2117.3983,15.0092,0.0000,7076.0017,7076.0017,13.3393,19.0109,0.0000,10888.5000,-10888.5000,0.5785,0.0000,1767.4712,1767.4712,28.1559,12655.9712,0.0000,-12655.9712,19.6736,14.1762,335.6000,0.0000,335.6000,-0.0122,77.5638,0.0000,77.5638,0.5498,0.0000,258.0362,258.0362,13.3855,18.8959,0.0000,15468.4000,-15468.4000,0.8491,0.0000,2578.1703,2578.1703,41.4350,18046.5703,0.0000,-18046.5703,18.9554,13.4722,335.6000,0.0000,335.6000,-0.0122,78.2288,0.0000,78.2288,0.5552,0.0000,257.3712,257.3712,19.9806,13.5222,16.7514,2.1271,86145.8476,19.5543,13.3054,16.4299,1.8523,44454.5208,19.9939,13.2271,16.6105,2.0058,42121.3000,19.9638,19.9712,19.9675,-1.6499,4.6117,19.9712,19.9806,19.9759,-1.6815,4.2783,19.9806,20.1050,20.0428,-1.8650,0.8200,19.6524,19.6736,19.6630,-2.1632,1.3986,19.6736,19.6984,19.6860,-2.0126,1.3864,18.8959,19.1181,19.0070,-1.7512,-0.4580,18.8959,18.9554,18.9256,-1.7028,0.3911,18.9554,18.9872,18.9713,-1.7626,0.3789,19.9638,20.3028,20.1333,-1.9423,-1.2349,13.5846,13.5907,13.5876,-1.3788,-4.6070,13.5061,13.5156,13.5109,-1.3330,-4.2736,13.3393,13.4377,13.3885,-1.4686,-0.8153,13.3284,13.3393,13.3339,-1.1143,-1.3938,13.3054,13.3210,13.3132,-0.9047,-1.3817,13.3054,13.4419,13.3736,-1.2359,0.4628,13.2698,13.3180,13.2939,-1.3653,-0.3864,13.2271,13.2632,13.2452,-0.9927,-0.3742,13.2271,13.5399,13.3835,-1.5554,1.2397,14.4954,1132.6946,-140206.7000,172721.6684
5090.0000,13.4799,19.8618,0.0000,114566.2000,-114566.2000,5.4143,0.0000,18705.0432,18705.0432,263.1771,133271.2432,0.0000,-133271.2432,19.8678,14.3666,9170.6000,0.0000,9170.6000,-0.3325,2114.6930,0.0000,2114.6930,14.9983,0.0000,7055.9070,7055.9070,13.2787,18.9497,0.0000,11903.0000,-11903.0000,0.6325,0.0000,1930.5265,1930.5265,30.7677,13833.5265,0.0000,-13833.5265,19.5142,14.0199,331.1000,0.0000,331.1000,-0.0120,76.6676,0.0000,76.6676,0.5436,0.0000,254.4324,254.4324,13.2991,18.8087,0.0000,14221.5000,-14221.5000,0.7807,0.0000,2368.0983,2368.0983,38.0904,16589.5983,0.0000,-16589.5983,18.8509,13.3698,331.1000,0.0000,331.1000,-0.0120,77.2771,0.0000,77.2771,0.5488,0.0000,253.8229,253.8229,19.8755,13.4215,16.6485,1.9886,80540.1020,19.4131,13.2523,16.3327,1.7085,41003.2517,19.8412,13.1659,16.5035,1.8511,38873.7397,19.8618,19.8678,19.8648,-1.2617,4.2727,19.8678,19.8755,19.8717,-1.2795,3.9402,19.8755,19.9832,19.9294,-1.3905,0.7047,19.4944,19.5142,19.5043,-1.9371,1.3372,19.5142,19.5393,19.5268,-1.9438,1.3252,18.8087,18.9953,18.9020,-1.2889,-0.4004,18.8087,18.8509,18.8298,-1.1783,0.3803,18.8509,18.8755,18.8632,-1.3265,0.3683,19.8618,20.1527,20.0072,-1.5438,-1.1416,13.4920,13.4975,13.4947,-1.1429,-4.2680,13.4088,13.4181,13.4134,-1.1976,-3.9354,13.2787,13.3499,13.3143,-0.9171,-0.7000,13.2713,13.2787,13.2750,-0.7320,-1.3325,13.2523,13.2645,13.2584,-0.6831,-1.3205,13.2523,13.3585,13.3054,-0.8460,0.4051,13.2012,13.2351,13.2182,-0.9358,-0.3756,13.1659,13.1957,13.1808,-0.7987,-0.3636,13.1659,13.4146,13.2903,-1.1473,1.1463,13.5990,1062.6427,-130857.9000,160417.0934
5091.0000,13.3938,19.7738,0.0000,106290.8000,-106290.8000,5.0232,0.0000,17319.0592,17319.0592,244.0085,123609.8592,0.0000,-123609.8592,19.7794,14.2799,9183.6000,0.0000,9183.6000,-0.3330,2119.8811,0.0000,2119.8811,15.0398,0.0000,7063.7189,7063.7189,13.2120,18.8822,0.0000,10636.8000,-10636.8000,0.5652,0.0000,1723.5732,1723.5732,27.4882,12360.3732,0.0000,-12360.3732,19.4308,13.9381,343.0000,0.0000,343.0000,-0.0124,79.5015,0.0000,79.5015,0.5643,0.0000,263.4985,263.4985,13.2315,18.7406,0.0000,13340.0000,-13340.0000,0.7323,0.0000,2219.6803,2219.6803,35.7268,15559.6803,0.0000,-15559.6803,18.7750,13.2954,343.0000,0.0000,343.0000,-0.0124,80.1279,0.0000,80.1279,0.5693,0.0000,262.8721,262.8721,19.7865,13.3237,16.5551,1.8350,74317.8726,19.3144,13.1774,16.2459,1.5682,37637.4055,19.7318,13.0839,16.4078,1.6988,35674.9355,19.7738,19.7794,19.7766,-1.0864,3.9706,19.7794,19.7865,19.7830,-1.0927,3.6375,19.7865,19.8831,19.8348,-1.1633,0.6562,19.4199,19.4308,19.4254,-0.9750,1.2213,19.4308,19.4461,19.4384,-1.0881,1.2089,18.7406,18.8966,18.8186,-1.0290,-0.3812,18.7406,18.7750,18.7578,-0.8914,0.3511,18.7750,18.7945,18.7847,-0.9691,0.3387,19.7738,20.0334,19.9036,-1.2727,-1.0526,13.4058,13.4113,13.4086,-1.0621,-3.9662,13.3161,13.3257,13.3209,-1.1387,-3.6332,13.2120,13.2816,13.2468,-0.8371,-0.6518,13.2026,13.2120,13.2073,-0.8396,-1.2169,13.1774,13.1950,13.1862,-0.8932,-1.2045,13.1774,13.2925,13.2349,-0.8721,0.3856,13.1290,13.1637,13.1463,-0.8887,-0.3467,13.0839,13.1228,13.1033,-0.9571,-0.3343,13.0839,13.3280,13.2059,-1.0398,1.0570,12.5845,983.3735,-120398.0000,147630.2136
5092.0000,13.3796,19.7593,0.0000,129462.0000,-129462.0000,6.1183,0.0000,21087.6141,21087.6141,297.0358,150549.6141,0.0000,-150549.6141,19.7602,14.2612,9196.2000,0.0000,9196.2000,-0.3335,2123.2655,0.0000,2123.2655,15.0777,0.0000,7072.9345,7072.9345,13.2327,18.9031,0.0000,14197.9000,-14197.9000,0.7544,0.0000,2301.2661,2301.2661,36.6814,16499.1661,0.0000,-16499.1661,19.3819,13.8902,333.7000,0.0000,333.7000,-0.0121,77.3908,0.0000,77.3908,0.5496,0.0000,256.3092,256.3092,13.1932,18.7019,0.0000,13051.8000,-13051.8000,0.7165,0.0000,2170.8233,2170.8233,34.9530,15222.6233,0.0000,-15222.6233,18.7227,13.2442,333.7000,0.0000,333.7000,-0.0121,78.0047,0.0000,78.0047,0.5544,0.0000,255.6953,255.6953,19.7617,13.3996,16.5806,2.1907,88725.2601,19.2863,13.2392,16.2628,1.8740,44977.1049,19.6566,13.1827,16.4196,2.0063,42132.7563,19.7593,19.7602,19.7598,-0.2248,4.7873,19.7602,19.7617,19.7610,-0.2872,4.4538,19.7617,19.8037,19.7827,-0.6512,0.8381,19.3771,19.3819,19.3795,-0.5757,1.5925,19.3819,19.3890,19.3854,-0.6616,1.5804,18.7019,18.8202,18.7610,-0.7165,-0.3480,18.7019,18.7227,18.7123,-0.5710,0.3685,18.7227,18.7358,18.7293,-0.6914,0.3563,19.7593,19.9031,19.8312,-0.8954,-1.3310,13.4283,13.4273,13.4278,0.2100,-4.7861,13.3698,13.3659,13.3678,0.5443,-4.4526,13.2327,13.2411,13.2369,-0.1416,-0.8369,13.2354,13.2327,13.2340,0.3007,-1.5913,13.2392,13.2304,13.2348,0.5642,-1.5792,13.2392,13.2358,13.2375,0.0091,0.3492,13.1558,13.1526,13.1542,0.0727,-0.3672,13.1827,13.1528,13.1677,0.7554,-0.3551,13.1827,13.2082,13.1954,-0.1490,1.3322,15.1115,1180.8367,-146848.1000,175835.1213
5093.0000,13.3781,19.7578,0.0000,141046.8000,-141046.8000,6.6657,0.0000,22973.8188,22973.8188,323.5860,164020.6188,0.0000,-164020.6188,19.7579,14.2589,9170.9000,0.0000,9170.9000,-0.3326,2117.4816,0.0000,2117.4816,15.0400,0.0000,7053.4184,7053.4184,13.2305,18.9010,0.0000,8682.3000,-8682.3000,0.4613,0.0000,1407.2290,1407.2290,22.4332,10089.5290,0.0000,-10089.5290,19.5020,14.0079,420.9000,0.0000,420.9000,-0.0153,97.4753,0.0000,97.4753,0.6937,0.0000,323.4247,323.4247,13.2101,18.7190,0.0000,13883.4000,-13883.4000,0.7621,0.0000,2309.5626,2309.5626,37.1788,16192.9626,0.0000,-16192.9626,18.7165,13.2381,420.9000,0.0000,420.9000,-0.0153,98.3957,0.0000,98.3957,0.6998,0.0000,322.5043,322.5043,19.7581,13.4139,16.5860,2.2736,92081.3256,19.3252,13.2198,16.2725,1.9692,47261.0268,19.6380,13.2020,16.4200,2.0758,43592.4777,19.7578,19.7579,19.7579,-0.0452,5.2108,19.7579,19.7581,19.7580,-0.0576,4.8783,19.7581,19.7697,19.7639,-0.2483,1.1152,19.5155,19.5020,19.5087,1.5378,1.5765,19.5020,19.4875,19.4947,1.2967,1.5613,18.7190,18.7568,18.7379,-0.3011,-0.4457,18.7190,18.7165,18.7178,0.0438,0.3164,18.7165,18.7198,18.7181,-0.1565,0.3012,19.7578,19.8280,19.7929,-0.4844,-1.4549,13.4289,13.4289,13.4289,-0.0087,-5.2121,13.3726,13.3723,13.3725,0.0342,-4.8795,13.2305,13.2338,13.2322,-0.0790,-1.1165,13.2301,13.2305,13.2303,-0.0669,-1.5778,13.2198,13.2225,13.2211,-0.1867,-1.5626,13.2198,13.2350,13.2274,-0.1441,0.4444,13.1899,13.1754,13.1827,0.3215,-0.3177,13.2020,13.1875,13.1947,0.3039,-0.3024,13.2020,13.1960,13.1990,0.0209,1.4536,15.7088,1227.5097,-153599.8000,182934.8300
5094.0000,13.5514,19.9347,0.0000,229802.6000,-229802.6000,10.8603,0.0000,37582.3207,37582.3207,527.2023,267384.9207,0.0000,-267384.9207,19.9296,14.4272,9180.1000,0.0000,9180.1000,-0.3329,2115.3590,0.0000,2115.3590,15.0555,0.0000,7064.7410,7064.7410,13.4002,19.0725,0.0000,2406.0000,-2406.0000,0.1278,0.0000,390.8847,390.8847,6.2165,2796.8847,0.0000,-2796.8847,19.8190,14.3187,390.1000,0.0000,390.1000,-0.0141,90.0064,0.0000,90.0064,0.6419,0.0000,300.0936,300.0936,13.2859,18.7954,0.0000,15856.0000,-15856.0000,0.8704,0.0000,2639.8877,2639.8877,42.4619,18495.8877,0.0000,-18495.8877,18.7538,13.2746,390.1000,0.0000,390.1000,-0.0141,91.1543,0.0000,91.1543,0.6486,0.0000,298.9457,298.9457,19.9235,13.7220,16.8228,3.3951,137502.7249,19.5737,13.4304,16.5021,3.0270,72647.6912,19.7512,13.5120,16.6316,3.0742,64559.0438,19.9347,19.9296,19.9322,2.0815,8.3877,19.9296,19.9235,19.9265,2.0116,8.0548,19.9235,19.8834,19.9035,1.6620,2.3061,19.8409,19.8190,19.8299,3.8538,2.4339,19.8190,19.7923,19.8056,3.7299,2.4198,18.7954,18.7552,18.7753,0.4298,-0.6461,18.7954,18.7538,18.7746,0.6641,0.2242,18.7538,18.7422,18.7480,0.3384,0.2101,19.9347,19.8370,19.8859,1.0998,-2.4726,13.6389,13.6327,13.6358,2.4747,-8.4026,13.6174,13.6063,13.6119,2.8666,-8.0697,13.4002,13.3583,13.3792,1.7529,-2.3211,13.4121,13.4002,13.4062,2.1001,-2.4489,13.4304,13.4068,13.4186,2.3609,-2.4348,13.4304,13.2966,13.3635,1.6201,0.6312,13.3372,13.2578,13.2975,1.3641,-0.2392,13.5120,13.3411,13.4266,2.7756,-0.2251,13.5120,13.2735,13.3927,2.3163,2.4577,23.6236,1845.9786,-238104.3000,274709.4599
5095.0000,13.8073,20.1960,0.0000,284237.6000,-284237.6000,13.4328,0.0000,46765.1537,46765.1537,652.8186,331002.7537,0.0000,-331002.7537,20.1898,14.6824,15556.3000,0.0000,15556.3000,-0.5641,3573.8167,0.0000,3573.8167,25.4558,0.0000,11982.4833,11982.4833,13.6524,19.3275,0.0000,7756.3000,-7756.3000,0.4121,0.0000,1264.5982,1264.5982,20.0538,9020.8982,0.0000,-9020.8982,20.0061,14.5023,718.6000,0.0000,718.6000,-0.0261,165.4387,0.0000,165.4387,1.1776,0.0000,553.1613,553.1613,13.4871,18.9983,0.0000,18878.3000,-18878.3000,1.0363,0.0000,3150.0515,3150.0515,50.5587,22028.3515,0.0000,-22028.3515,18.9047,13.4225,718.6000,0.0000,718.6000,-0.0261,167.6089,0.0000,167.6089,1.1943,0.0000,550.9911,550.9911,20.1821,13.9624,17.0723,4.2248,171104.0727,19.7762,13.6824,16.7293,3.7253,89407.6680,19.9110,13.7807,16.8459,3.7477,78700.8010,20.1960,20.1898,20.1929,3.1245,10.3913,20.1898,20.1821,20.1859,3.1083,9.8272,20.1821,20.1210,20.1516,2.9718,2.6947,20.0158,20.0061,20.0109,2.1627,3.1068,20.0061,19.9931,19.9996,2.3187,3.0808,18.9983,18.8524,18.9253,1.7883,-0.7232,18.9983,18.9047,18.9515,2.1128,0.3130,18.9047,18.8652,18.8850,1.6307,0.2870,20.1960,20.0097,20.1029,2.5967,-3.0415,13.8964,13.8902,13.8933,3.0855,-10.4100,13.8606,13.8513,13.8560,2.9237,-9.8459,13.6524,13.5929,13.6227,2.9159,-2.7134,13.6659,13.6524,13.6592,3.0312,-3.1255,13.6824,13.6588,13.6706,3.0196,-3.0994,13.6824,13.4871,13.5848,2.6488,0.7046,13.6133,13.4870,13.5501,3.0263,-0.3317,13.7807,13.6295,13.7051,3.3398,-0.3057,13.7807,13.5218,13.6513,3.0980,3.0228,29.6475,2316.7013,-293878.7000,339212.5417
5096.0000,14.1710,20.5674,0.0000,306820.0000,-306820.0000,14.5000,0.0000,50917.7204,50917.7204,705.8625,357737.7204,0.0000,-357737.7204,20.5592,15.0449,18945.7000,0.0000,18945.7000,-0.6870,4334.0673,0.0000,4334.0673,30.8979,0.0000,14611.6327,14611.6327,14.0518,19.7314,0.0000,62899.1000,-62899.1000,3.3421,0.0000,10314.4505,10314.4505,162.7880,73213.5505,0.0000,-73213.5505,19.9325,14.4301,1153.1000,0.0000,1153.1000,-0.0418,265.6983,0.0000,265.6983,1.8850,0.0000,887.4017,887.4017,13.9171,19.4322,0.0000,19683.3000,-19683.3000,1.0805,0.0000,3300.4623,3300.4623,52.7239,22983.7623,0.0000,-22983.7623,19.3553,13.8641,1153.1000,0.0000,1153.1000,-0.0418,267.5081,0.0000,267.5081,1.9125,0.0000,885.5919,885.5919,20.5490,14.2965,17.4228,5.4043,218873.2767,19.9031,14.0874,16.9953,4.5241,108579.1549,20.0914,14.1524,17.1219,4.6200,97020.5687,20.5674,20.5592,20.5633,4.4481,11.1782,20.5592,20.5490,20.5541,4.4207,10.4911,20.5490,20.3980,20.4735,3.8628,1.4152,19.9297,19.9325,19.9311,-0.9852,4.7572,19.9325,19.9355,19.9340,-0.8136,4.7154,19.4322,18.6845,19.0583,1.5829,-0.1251,19.4322,19.3553,19.3938,5.3149,0.9554,19.3553,19.3144,19.3349,5.4075,0.9136,20.5674,20.3051,20.4362,4.0013,-3.3219,14.2781,14.2696,14.2739,4.5709,-11.1834,14.2414,14.2279,14.2347,4.5483,-10.4964,14.0518,13.8892,13.9705,4.1755,-1.4205,14.0657,14.0518,14.0588,4.8004,-4.7625,14.0874,14.0625,14.0749,4.8571,-4.7207,14.0874,13.3622,13.7248,1.6674,0.1198,14.0689,13.9864,14.0276,5.7408,-0.9607,14.1524,14.0782,14.1153,4.9279,-0.9189,14.1524,13.8382,13.9953,4.1293,3.3166,37.7281,2948.1297,-368150.5000,424473.0004
5097.0000,14.4912,20.8947,0.0000,324004.0000,-324004.0000,15.3121,0.0000,54183.0141,54183.0141,747.1811,378187.0141,0.0000,-378187.0141,20.8877,15.3674,21542.5000,0.0000,21542.5000,-0.7812,4909.7975,0.0000,4909.7975,34.9670,0.0000,16632.7025,16632.7025,14.3335,20.0166,0.0000,92932.7000,-92932.7000,4.9379,0.0000,15303.0684,15303.0684,240.9085,108235.7684,0.0000,-108235.7684,20.0878,14.5824,1246.8000,0.0000,1246.8000,-0.0452,286.7709,0.0000,286.7709,2.0401,0.0000,960.0291,960.0291,14.3178,19.8366,0.0000,23376.3000,-23376.3000,1.2832,0.0000,3938.2756,3938.2756,62.6424,27314.5756,0.0000,-27314.5756,19.7042,14.2062,1246.8000,0.0000,1246.8000,-0.0452,288.0567,0.0000,288.0567,2.0556,0.0000,958.7433,958.7433,20.8791,14.5851,17.7321,6.1923,250788.1080,20.0822,14.3690,17.2256,5.0588,121412.3434,20.3791,14.3931,17.3861,5.3004,111308.6657,20.8947,20.8877,20.8912,3.9350,11.8216,20.8877,20.8791,20.8834,3.9523,11.0404,20.8791,20.6206,20.7498,3.3132,0.7096,20.0925,20.0878,20.0901,1.8968,5.6475,20.0878,20.0822,20.0850,1.8004,5.6023,20.0822,18.4603,19.2713,2.5477,0.0925,19.7441,19.7042,19.7241,3.9650,1.3757,19.7042,19.6819,19.6930,4.3003,1.3305,20.8947,20.6449,20.7698,4.0028,-3.4905,14.5981,14.5913,14.5947,3.8496,-11.8154,14.5543,14.5436,14.5489,3.7705,-11.0342,14.3335,14.1009,14.2172,2.9551,-0.7034,14.3417,14.3335,14.3376,3.3434,-5.6413,14.3539,14.3398,14.3469,3.2593,-5.5961,14.3178,13.3899,13.8539,1.5358,-0.0863,14.3552,14.3178,14.3365,3.7055,-1.3695,14.3931,14.3603,14.3767,3.1325,-1.3243,14.3931,14.1527,14.2729,3.3282,3.4967,42.9759,3358.1978,-416276.9000,483509.1170
5098.0000,14.7474,21.1566,0.0000,334952.3000,-334952.3000,15.8295,0.0000,56360.9220,56360.9220,774.0723,391313.2220,0.0000,-391313.2220,21.1512,15.6261,25422.3000,0.0000,25422.3000,-0.9219,5776.9537,0.0000,5776.9537,41.0928,0.0000,19645.3463,19645.3463,14.5387,20.2242,0.0000,109820.4000,-109820.4000,5.8352,0.0000,18139.7583,18139.7583,285.0202,127960.1583,0.0000,-127960.1583,20.2412,14.7329,1271.7000,0.0000,1271.7000,-0.0461,291.9799,0.0000,291.9799,2.0767,0.0000,979.7201,979.7201,14.5352,20.0561,0.0000,27508.9000,-27508.9000,1.5100,0.0000,4646.7370,4646.7370,73.7499,32155.6370,0.0000,-32155.6370,19.9299,14.4276,1271.7000,0.0000,1271.7000,-0.0461,293.0350,0.0000,293.0350,2.0871,0.0000,978.6650,978.6650,21.1445,14.8143,17.9794,6.6798,270531.0893,20.2359,14.5741,17.4050,5.3771,129050.5439,20.6279,14.5801,17.6040,5.7436,120615.7654,21.1566,21.1512,21.1539,3.1482,12.2688,21.1512,21.1445,21.1478,3.1692,11.3470,21.1445,20.7071,20.9258,2.1014,0.2666,20.2453,20.2412,20.2433,1.8261,6.1018,20.2412,20.2359,20.2386,1.8312,6.0557,20.2359,18.8721,19.5540,3.3900,0.1462,19.9516,19.9299,19.9408,2.5925,1.6562,19.9299,19.9180,19.9240,2.7652,1.6101,21.1566,20.9489,21.0527,3.3928,-3.5607,14.8547,14.8495,14.8521,3.0842,-12.2534,14.8001,14.7920,14.7960,2.9598,-11.3316,14.5387,14.1731,14.3559,1.6523,-0.2512,14.5443,14.5387,14.5415,2.4382,-6.0864,14.5525,14.5428,14.5477,2.4014,-6.0403,14.5352,13.5761,14.0556,2.4130,-0.1308,14.5563,14.5352,14.5457,2.5028,-1.6408,14.5801,14.5600,14.5701,2.3117,-1.5947,14.5801,14.3974,14.4888,2.5836,3.5761,46.2831,3616.6239,-444315.9000,520197.3986
5099.0000,14.9726,21.3869,0.0000,351946.1000,-351946.1000,16.6327,0.0000,59544.8360,59544.8360,814.7394,411490.9360,0.0000,-411490.9360,21.3825,15.8531,26709.9000,0.0000,26709.9000,-0.9686,6053.9685,0.0000,6053.9685,43.0311,0.0000,20655.9315,20655.9315,14.7216,20.4094,0.0000,120181.8000,-120181.8000,6.3857,0.0000,19906.5171,19906.5171,312.1822,140088.3171,0.0000,-140088.3171,20.4108,14.8993,1492.5000,0.0000,1492.5000,-0.0541,342.0079,0.0000,342.0079,2.4325,0.0000,1150.4921,1150.4921,14.7240,20.2468,0.0000,30839.6000,-30839.6000,1.6929,0.0000,5221.4966,5221.4966,82.7014,36061.0966,0.0000,-36061.0966,20.1434,14.6370,1492.5000,0.0000,1492.5000,-0.0541,343.0623,0.0000,343.0623,2.4423,0.0000,1149.4377,1149.4377,21.3768,15.0362,18.2065,7.1358,289001.6281,20.4053,14.7526,17.5789,5.7255,137411.5470,20.8631,14.7613,17.8122,6.1804,129787.9387,21.3869,21.3825,21.3847,2.7631,12.9067,21.3825,21.3768,21.3796,2.7753,11.9382,21.3768,20.7163,21.0466,1.4355,0.1210,20.4151,20.4108,20.4129,2.0253,6.5067,20.4108,20.4053,20.4080,2.0232,6.4526,20.4053,19.2110,19.8082,3.0452,0.1500,20.1625,20.1434,20.1529,2.5384,1.8429,20.1434,20.1335,20.1384,2.5659,1.7888,21.3869,21.2134,21.3002,2.9641,-3.7259,15.0841,15.0797,15.0819,2.7510,-12.8865,15.0288,15.0216,15.0252,2.7434,-11.9179,14.7216,14.1612,14.4414,1.0096,-0.1007,14.7263,14.7216,14.7239,2.1796,-6.4864,14.7330,14.7248,14.7289,2.1651,-6.4323,14.7240,13.7810,14.2525,2.3535,-0.1297,14.7410,14.7240,14.7325,2.2314,-1.8226,14.7613,14.7441,14.7527,2.1818,-1.7685,14.7613,14.6045,14.6829,2.3204,3.7462,49.3832,3858.8748,-473272.6000,556201.1139
5100.0000,15.1418,21.5600,0.0000,364408.4000,-364408.4000,17.2216,0.0000,61908.0371,61908.0371,844.8685,426316.4371,0.0000,-426316.4371,21.5567,16.0243,23159.0000,0.0000,23159.0000,-0.8398,5239.0536,0.0000,5239.0536,37.2026,0.0000,17919.9464,17919.9464,14.8749,20.5646,0.0000,120760.5000,-120760.5000,6.4165,0.0000,20049.5752,20049.5752,313.9311,140810.0752,0.0000,-140810.0752,20.5754,15.0609,1764.8000,0.0000,1764.8000,-0.0640,403.6454,0.0000,403.6454,2.8700,0.0000,1361.1546,1361.1546,14.8776,20.4020,0.0000,34060.3000,-34060.3000,1.8697,0.0000,5777.8942,5777.8942,91.3607,39838.1942,0.0000,-39838.1942,20.3520,14.8416,1764.8000,0.0000,1764.8000,-0.0640,404.6786,0.0000,404.6786,2.8799,0.0000,1360.1214,1360.1214,21.5527,15.2188,18.3857,7.4013,299754.3373,20.5703,14.8890,17.7296,5.9749,143396.9862,21.0762,14.9058,17.9910,6.4892,136273.4970,21.5600,21.5567,21.5583,2.0737,13.3548,21.5567,21.5527,21.5547,2.0906,12.5150,21.5527,20.9706,21.2616,2.5733,0.2450,20.5795,20.5754,20.5775,1.9640,6.6615,20.5754,20.5703,20.5728,1.9670,6.5975,20.5703,19.2477,19.9090,1.1944,0.0535,20.3699,20.3520,20.3609,2.4880,1.9232,20.3520,20.3427,20.3473,2.4988,1.8592,21.5600,21.4288,21.4944,2.3220,-3.8668,15.2502,15.2471,15.2487,1.9908,-13.3318,15.2034,15.1982,15.2008,2.0974,-12.4921,14.8749,14.3558,14.6154,2.0773,-0.2221,14.8787,14.8749,14.8768,1.8231,-6.6385,14.8836,14.8770,14.8803,1.8051,-6.5745,14.8776,13.7401,14.3089,0.6586,-0.0305,14.8909,14.8776,14.8843,1.8097,-1.9002,14.9058,14.8926,14.8992,1.7459,-1.8362,14.9058,14.7811,14.8434,1.9153,3.8898,51.0173,3986.5675,-492540.6000,579424.8205
5101.0000,15.3501,21.7729,0.0000,377262.7000,-377262.7000,17.8291,0.0000,64419.3092,64419.3092,875.6720,441682.0092,0.0000,-441682.0092,21.7691,16.2329,26707.9000,0.0000,26707.9000,-0.9685,6027.8534,0.0000,6027.8534,42.8107,0.0000,20680.0466,20680.0466,15.0248,20.7164,0.0000,136089.4000,-136089.4000,7.2309,0.0000,22647.2250,22647.2250,354.0153,158736.6250,0.0000,-158736.6250,20.7132,15.1961,1688.5000,0.0000,1688.5000,-0.0612,385.5898,0.0000,385.5898,2.7401,0.0000,1302.9102,1302.9102,15.0654,20.5917,0.0000,37093.2000,-37093.2000,2.0362,0.0000,6307.3924,6307.3924,99.5166,43400.5924,0.0000,-43400.5924,20.5187,15.0052,1688.5000,0.0000,1688.5000,-0.0612,386.4441,0.0000,386.4441,2.7480,0.0000,1302.0559,1302.0559,21.7623,15.4158,18.5891,7.8588,318282.0607,20.7091,15.0641,17.8866,6.2913,150990.2323,21.2471,15.0976,18.1724,6.8534,143921.1881,21.7729,21.7691,21.7710,2.5446,13.8577,21.7691,21.7643,21.7667,2.5368,12.8892,20.7164,21.5307,21.1235,-1.6888,-0.1134,20.7164,20.7132,20.7148,1.6349,7.1175,20.7132,20.7091,20.7112,1.6471,7.0563,20.7091,19.5194,20.1142,2.4554,0.1216,20.5313,20.5187,20.5250,1.9578,2.1577,20.5187,20.5121,20.5154,2.0062,2.0965,21.7729,21.6351,21.7040,2.5077,-3.9714,15.4674,15.4635,15.4654,2.5936,-13.8278,15.4158,15.4097,15.4128,2.5361,-12.8593,15.4158,14.2979,14.8569,2.8925,0.1433,15.0434,15.0395,15.0414,1.9646,-7.0876,15.0488,15.0420,15.0454,1.9709,-7.0264,15.0654,13.8971,14.4812,2.0582,-0.0917,15.0801,15.0654,15.0728,2.2529,-2.1278,15.0976,15.0823,15.0900,2.2804,-2.0666,15.0976,14.9582,15.0279,2.2044,4.0013,54.2106,4236.0913,-520360.4000,613193.4811
5102.0000,15.5284,21.9554,0.0000,390509.1000,-390509.1000,18.4551,0.0000,66974.2926,66974.2926,907.7017,457483.3926,0.0000,-457483.3926,21.9523,16.4129,25417.3000,0.0000,25417.3000,-0.9217,5725.1636,0.0000,5725.1636,40.6350,0.0000,19692.1364,19692.1364,15.1797,20.8732,0.0000,141519.5000,-141519.5000,7.5195,0.0000,23608.0898,23608.0898,368.3820,165127.5898,0.0000,-165127.5898,20.8697,15.3497,1141.9000,0.0000,1141.9000,-0.0414,260.3058,0.0000,260.3058,1.8499,0.0000,881.5942,881.5942,15.2335,20.7615,0.0000,39662.0000,-39662.0000,2.1772,0.0000,6758.7900,6758.7900,106.4367,46420.7900,0.0000,-46420.7900,20.7045,15.1876,1141.9000,0.0000,1141.9000,-0.0414,260.7926,0.0000,260.7926,1.8544,0.0000,881.1074,881.1074,21.9403,15.5975,18.7689,8.1992,332068.7919,20.8653,15.2114,18.0383,6.5778,157868.2951,21.4348,15.2593,18.3471,7.1847,150879.5128,21.9554,21.9523,21.9538,2.1843,14.3464,21.9523,21.9483,21.9503,2.1931,13.4247,20.8732,21.2200,21.0466,-0.9500,-0.1489,20.8732,20.8697,20.8715,1.8690,7.3706,20.8697,20.8653,20.8675,1.8648,7.3292,20.8653,19.6689,20.2671,1.8228,0.0899,20.7181,20.7045,20.7113,2.2268,2.2671,20.7045,20.6976,20.7011,2.2189,2.2257,21.9554,21.8342,21.8948,2.2806,-4.1087,15.6452,15.6422,15.6437,2.1297,-14.3124,15.5975,15.5924,15.5949,2.1765,-13.3907,15.5975,14.6426,15.1200,3.1538,0.1829,15.1965,15.1931,15.1948,1.8290,-7.3366,15.2018,15.1957,15.1987,1.8279,-7.2952,15.2335,13.9589,14.5962,1.3651,-0.0559,15.2458,15.2335,15.2396,1.9919,-2.2331,15.2593,15.2469,15.2531,1.9466,-2.1917,15.2593,15.1356,15.1974,2.0236,4.1427,56.3632,4404.2989,-543989.5000,640816.5998
5103.0000,15.6424,22.0721,0.0000,396475.6000,-396475.6000,18.7371,0.0000,68189.0964,68189.0964,922.6932,464664.6964,0.0000,-464664.6964,22.0701,16.5287,24127.4000,0.0000,24127.4000,-0.8749,5427.7028,0.0000,5427.7028,38.4860,0.0000,18699.6972,18699.6972,15.2901,20.9851,0.0000,139085.4000,-139085.4000,7.3901,0.0000,23242.5377,23242.5377,362.2935,162327.9377,0.0000,-162327.9377,20.9826,15.4605,1105.2000,0.0000,1105.2000,-0.0401,251.6199,0.0000,251.6199,1.7869,0.0000,853.5801,853.5801,15.3386,20.8678,0.0000,40228.3000,-40228.3000,2.2083,0.0000,6864.6758,6864.6758,107.9833,47092.9758,0.0000,-47092.9758,20.8371,15.3177,1105.2000,0.0000,1105.2000,-0.0401,252.0324,0.0000,252.0324,1.7906,0.0000,853.1676,853.1676,22.0670,15.7050,18.8860,8.2947,335933.3639,20.9794,15.3003,18.1398,6.6639,159932.7066,21.5882,15.3542,18.4712,7.3150,153615.0489,22.0721,22.0701,22.0711,1.3930,14.5572,22.0701,22.0676,22.0688,1.4089,13.6822,20.9851,21.1066,21.0458,-0.0312,-0.0080,20.9851,20.9826,20.9838,1.3340,7.3822,20.9826,20.9794,20.9810,1.3474,7.3421,20.9794,19.7030,20.3412,0.8722,0.0407,20.8467,20.8371,20.8419,1.5540,2.2489,20.8371,20.8321,20.8346,1.5897,2.2088,22.0721,21.9878,22.0300,1.6089,-4.1799,15.7519,15.7500,15.7509,1.2724,-14.5239,15.7050,15.7021,15.7036,1.2887,-13.6490,15.7050,14.6651,15.1851,0.7631,0.0412,15.2959,15.2936,15.2947,1.1841,-7.3489,15.2989,15.2950,15.2969,1.1630,-7.3089,15.3386,13.8896,14.6141,0.1946,-0.0074,15.3463,15.3386,15.3425,1.2191,-2.2157,15.3542,15.3468,15.3505,1.1540,-2.1756,15.3542,15.2715,15.3129,1.3716,4.2132,56.7637,4435.5962,-549451.5000,649481.1194
