Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5104.0000,15.6797,22.1102,0.0000,393931.5000,-393931.5000,18.6168,0.0000,67813.9810,67813.9810,917.4890,461745.4810,0.0000,-461745.4810,22.1096,16.5675,20569.7000,0.0000,20569.7000,-0.7459,4625.3942,0.0000,4625.3942,32.7637,0.0000,15944.3058,15944.3058,15.3341,21.0297,0.0000,130617.0000,-130617.0000,6.9402,0.0000,21842.6317,21842.6317,340.4020,152459.6317,0.0000,-152459.6317,21.0245,15.5017,1410.4000,0.0000,1410.4000,-0.0511,320.9534,0.0000,320.9534,2.2771,0.0000,1089.4466,1089.4466,15.3539,20.8832,0.0000,39196.3000,-39196.3000,2.1516,0.0000,6689.9078,6689.9078,105.2300,45886.2078,0.0000,-45886.2078,20.8802,15.3600,1410.4000,0.0000,1410.4000,-0.0511,321.4747,0.0000,321.4747,2.2812,0.0000,1088.9253,1088.9253,22.1087,15.7445,18.9266,8.1401,329672.0889,21.0207,15.3354,18.1780,6.5445,157068.0063,21.6752,15.3879,18.5315,7.2374,151985.7061,22.1102,22.1096,22.1099,0.4466,14.4340,22.1096,22.1087,22.1092,0.4647,13.6881,22.1087,20.9121,21.5104,5.5845,0.2579,21.0255,21.0245,21.0250,0.4748,7.1981,21.0245,21.0233,21.0239,0.4962,7.1469,20.8832,19.8470,20.3651,0.2666,-0.0158,20.8832,20.8802,20.8817,0.4582,2.1358,20.8802,20.8784,20.8793,0.5174,2.0846,22.1102,22.0723,22.0913,0.7179,-4.1828,15.7770,15.7766,15.7768,0.2898,-14.4047,15.7347,15.7338,15.7342,0.3484,-13.6588,15.3341,15.1583,15.2462,0.7156,-0.2286,15.3350,15.3341,15.3346,0.4588,-7.1688,15.3354,15.3338,15.3346,0.4329,-7.1176,15.3354,14.0765,14.7059,1.0858,0.0451,15.3844,15.3813,15.3829,0.4655,-2.1065,15.3879,15.3851,15.3865,0.4118,-2.0553,15.3879,15.3485,15.3682,0.6458,4.2121,55.5355,4339.6207,-540354.3000,638725.8012
5105.0000,15.6954,22.1263,0.0000,403357.0000,-403357.0000,19.0623,0.0000,69463.5285,69463.5285,939.6820,472820.5285,0.0000,-472820.5285,22.1261,16.5837,13462.3000,0.0000,13462.3000,-0.4882,3026.6561,0.0000,3026.6561,21.4326,0.0000,10435.6439,10435.6439,15.3495,21.0452,0.0000,114922.0000,-114922.0000,6.1062,0.0000,19222.6982,19222.6982,299.5580,134144.6982,0.0000,-134144.6982,21.1357,15.6108,922.3000,0.0000,922.3000,-0.0334,209.6195,0.0000,209.6195,1.4882,0.0000,712.6805,712.6805,15.3381,20.8673,0.0000,38413.3000,-38413.3000,2.1086,0.0000,6554.9161,6554.9161,103.1303,44968.2161,0.0000,-44968.2161,20.8685,15.3485,922.3000,0.0000,922.3000,-0.0334,210.2489,0.0000,210.2489,1.4910,0.0000,712.0511,712.0511,22.1257,15.7869,18.9563,8.0658,326663.6461,21.1092,15.3491,18.2292,6.5964,158314.5409,21.7324,15.4269,18.5797,7.2211,151642.3912,22.1263,22.1261,22.1262,0.1745,14.7254,22.1261,22.1257,22.1259,0.1800,14.2372,22.1257,21.7875,21.9566,5.3625,0.8762,21.1384,21.1357,21.1370,1.3301,6.9824,21.1357,21.1324,21.1341,1.3074,6.9490,20.8673,20.1989,20.5331,2.0049,-0.1769,20.8673,20.8685,20.8679,-0.1885,1.9317,20.8685,20.8690,20.8688,-0.1490,1.8983,22.1263,22.1104,22.1183,0.3050,-4.3369,15.7840,15.7839,15.7840,0.0652,-14.7026,15.7572,15.7566,15.7569,0.2513,-14.2144,15.3495,15.2919,15.3207,0.8771,-0.8533,15.3498,15.3495,15.3496,0.1598,-6.9596,15.3491,15.3486,15.3488,0.1500,-6.9261,15.3491,14.5658,14.9575,3.0137,0.1998,15.4222,15.4190,15.4206,0.4331,-1.9089,15.4269,15.4235,15.4252,0.4453,-1.8754,15.4269,15.3969,15.4119,0.5054,4.3597,54.7079,4274.9528,-541385.4000,636620.5782
5106.0000,15.4352,21.8600,0.0000,309004.5000,-309004.5000,14.6033,0.0000,52874.3435,52874.3435,719.9511,361878.8435,0.0000,-361878.8435,21.8658,16.3279,11081.3000,0.0000,11081.3000,-0.4018,2498.3693,0.0000,2498.3693,17.6384,0.0000,8582.9307,8582.9307,15.0978,20.7903,0.0000,92141.1000,-92141.1000,4.8958,0.0000,15351.1108,15351.1108,240.1934,107492.2108,0.0000,-107492.2108,20.8818,15.3615,780.5000,0.0000,780.5000,-0.0283,177.8974,0.0000,177.8974,1.2577,0.0000,602.6026,602.6026,15.1165,20.6433,0.0000,39849.1000,-39849.1000,2.1874,0.0000,6780.4424,6780.4424,106.9825,46629.5424,0.0000,-46629.5424,20.6635,15.1473,780.5000,0.0000,780.5000,-0.0283,178.3374,0.0000,178.3374,1.2619,0.0000,602.1626,602.1626,21.8726,15.4285,18.6505,6.5138,263810.3483,20.8660,15.0732,17.9696,5.2699,126478.4791,21.5394,15.0938,18.3166,5.8638,123140.6586,21.8600,21.8658,21.8629,-3.1994,11.3939,21.8658,21.8726,21.8692,-3.1198,10.9920,21.8726,21.9519,21.9122,-0.5572,0.3780,20.8736,20.8818,20.8777,-3.1518,5.2738,20.8818,20.8916,20.8867,-3.0072,5.2455,20.6433,20.5426,20.5929,0.7004,-0.4153,20.6433,20.6635,20.6534,-2.6107,1.7721,20.6635,20.6731,20.6683,-2.4414,1.7438,21.8600,22.0101,21.9351,-2.2336,-3.2094,15.4677,15.4746,15.4712,-3.7969,-11.3598,15.4250,15.4362,15.4306,-3.9592,-10.9580,15.0978,15.3177,15.2078,-1.3849,-0.3439,15.0897,15.0978,15.0938,-3.1097,-5.2397,15.0732,15.0882,15.0807,-3.2576,-5.2114,15.0732,14.9789,15.0261,0.8060,0.4494,15.1250,15.1520,15.1385,-3.4259,-1.7381,15.0938,15.1246,15.1092,-3.8351,-1.7098,15.0938,15.2971,15.1954,-2.6343,3.2435,43.4910,3398.4477,-428352.4000,513429.4861
5107.0000,15.2655,21.6864,0.0000,296481.8000,-296481.8000,14.0115,0.0000,50520.7224,50520.7224,689.5442,347002.5224,0.0000,-347002.5224,21.6904,16.1556,11113.8000,0.0000,11113.8000,-0.4030,2510.4927,0.0000,2510.4927,17.7467,0.0000,8603.3073,8603.3073,14.9366,20.6271,0.0000,81177.2000,-81177.2000,4.3132,0.0000,13490.5313,13490.5313,211.3761,94667.7313,0.0000,-94667.7313,20.7715,15.2533,617.0000,0.0000,617.0000,-0.0224,140.8065,0.0000,140.8065,0.9974,0.0000,476.1935,476.1935,14.9878,20.5133,0.0000,37922.9000,-37922.9000,2.0817,0.0000,6442.1044,6442.1044,101.7773,44365.0044,0.0000,-44365.0044,20.5272,15.0135,617.0000,0.0000,617.0000,-0.0224,141.1981,0.0000,141.1981,1.0002,0.0000,475.8019,475.8019,21.6953,15.2735,18.4844,6.1031,247176.0264,20.7591,14.9201,17.8396,4.9943,119862.2782,21.3927,14.9491,18.1709,5.5115,115741.6702,21.6864,21.6904,21.6884,-2.1276,10.9392,21.6904,21.6953,21.6928,-2.1500,10.5362,21.6953,21.8581,21.7767,-1.6579,0.5569,20.7678,20.7715,20.7697,-1.3252,4.8701,20.7715,20.7764,20.7740,-1.3822,4.8478,20.5133,20.5819,20.5476,-0.5690,-0.4745,20.5133,20.5272,20.5202,-1.6285,1.6072,20.5272,20.5344,20.5308,-1.6810,1.5848,21.6864,21.8355,21.7609,-2.1234,-3.0722,15.3055,15.3093,15.3074,-1.9983,-10.9091,15.2672,15.2729,15.2700,-1.9597,-10.5061,14.9366,15.1470,15.0418,-2.0242,-0.5267,14.9311,14.9366,14.9338,-1.9519,-4.8400,14.9201,14.9296,14.9249,-1.9028,-4.8176,14.9201,15.0016,14.9609,-0.8090,0.5047,14.9661,14.9834,14.9748,-1.9981,-1.5770,14.9491,14.9654,14.9572,-1.8560,-1.5546,14.9491,15.1114,15.0302,-2.0156,3.1024,40.8939,3195.5043,-403234.1000,482779.9748
5108.0000,14.9329,21.3462,0.0000,224341.4000,-224341.4000,10.6022,0.0000,37919.0463,37919.0463,521.1604,262260.4463,0.0000,-262260.4463,21.3563,15.8274,11087.4000,0.0000,11087.4000,-0.4021,2513.7585,0.0000,2513.7585,17.7428,0.0000,8573.6415,8573.6415,14.6103,20.2967,0.0000,56188.1000,-56188.1000,2.9855,0.0000,9291.0382,9291.0382,146.2038,65479.1382,0.0000,-65479.1382,20.4927,14.9797,659.4000,0.0000,659.4000,-0.0239,150.9606,0.0000,150.9606,1.0674,0.0000,508.4394,508.4394,14.6982,20.2207,0.0000,34858.4000,-34858.4000,1.9135,0.0000,5900.0339,5900.0339,93.5354,40758.4339,0.0000,-40758.4339,20.2568,14.7482,659.4000,0.0000,659.4000,-0.0239,151.3697,0.0000,151.3697,1.0708,0.0000,508.0303,508.0303,21.3684,14.8491,18.1087,4.6724,189232.4558,20.5018,14.5611,17.5315,3.8319,91966.5744,21.1524,14.5308,17.8416,4.2711,89693.5103,21.3462,21.3563,21.3512,-4.0907,8.3653,21.3563,21.3684,21.3623,-4.0104,7.9632,21.3684,21.7216,21.5450,-2.8176,0.4376,20.4789,20.4927,20.4858,-3.4479,3.4231,20.4927,20.5094,20.5011,-3.3153,3.3992,20.2207,20.4599,20.3403,-2.5231,-0.6145,20.2207,20.2568,20.2388,-3.4185,1.2990,20.2568,20.2742,20.2655,-3.2232,1.2751,21.3462,21.6530,21.4996,-3.1754,-2.2369,14.9217,14.9331,14.9274,-4.6074,-8.3353,14.8567,14.8758,14.8663,-4.8943,-7.9333,14.6103,14.9987,14.8045,-2.8854,-0.4076,14.5941,14.6103,14.6022,-4.0241,-3.3931,14.5611,14.5913,14.5762,-4.2291,-3.3692,14.5611,14.8223,14.6917,-3.2698,0.6445,14.5874,14.6351,14.6113,-4.4083,-1.2690,14.5308,14.5843,14.5576,-4.8448,-1.2451,14.5308,14.9319,14.7314,-3.6282,2.2669,31.0383,2425.3761,-302981.7000,370892.5405
5109.0000,14.6898,21.0977,0.0000,212840.7000,-212840.7000,10.0587,0.0000,35763.9606,35763.9606,493.3316,248604.6606,0.0000,-248604.6606,21.1056,15.5813,9416.9000,0.0000,9416.9000,-0.3415,2140.9841,0.0000,2140.9841,15.1323,0.0000,7275.9159,7275.9159,14.3792,20.0627,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7014.7750,7014.7750,110.6139,49585.1750,0.0000,-49585.1750,20.3912,14.8801,429.5000,0.0000,429.5000,-0.0156,98.4425,0.0000,98.4425,0.6977,0.0000,331.0575,331.0575,14.4624,19.9826,0.0000,32120.7000,-32120.7000,1.7632,0.0000,5420.9361,5420.9361,86.1551,37541.6361,0.0000,-37541.6361,20.0192,14.5151,429.5000,0.0000,429.5000,-0.0156,98.8660,0.0000,98.8660,0.6999,0.0000,330.6340,330.6340,21.1153,14.6374,17.8763,4.2293,171287.8870,20.3670,14.3414,17.3542,3.5406,84974.6322,20.9476,14.3271,17.6373,3.8902,81694.0009,21.0977,21.1056,21.1017,-3.0338,7.9286,21.1056,21.1153,21.1104,-3.0616,7.5871,21.1153,21.3844,21.2498,-3.5841,0.7315,20.3857,20.3912,20.3884,-1.1965,2.9935,20.3912,20.3986,20.3949,-1.3031,2.9779,19.9826,20.2281,20.1054,-2.8570,-0.6784,19.9826,20.0192,20.0009,-2.8922,1.0848,20.0192,20.0377,20.0285,-2.8826,1.0692,21.0977,21.4043,21.2510,-3.0220,-2.1301,14.6900,14.6974,14.6937,-2.8423,-7.9045,14.6387,14.6498,14.6443,-2.7013,-7.5630,14.3792,14.6517,14.5154,-3.5108,-0.7074,14.3663,14.3792,14.3727,-2.7913,-2.9694,14.3414,14.3636,14.3525,-2.7218,-2.9538,14.3414,14.5572,14.4493,-2.9467,0.7025,14.3634,14.3996,14.3815,-2.7947,-1.0607,14.3271,14.3612,14.3441,-2.5976,-1.0451,14.3271,14.6619,14.4945,-2.8807,2.1542,28.1799,2202.0182,-277255.9000,337956.5201
5110.0000,14.4420,20.8444,0.0000,184080.9000,-184080.9000,8.6995,0.0000,30747.4159,30747.4159,425.9746,214828.3159,0.0000,-214828.3159,20.8536,15.3339,9170.2000,0.0000,9170.2000,-0.3325,2090.8047,0.0000,2090.8047,14.7822,0.0000,7079.3953,7079.3953,14.1428,19.8235,0.0000,30262.9000,-30262.9000,1.6080,0.0000,4969.2659,4969.2659,78.5573,35232.1659,0.0000,-35232.1659,20.2540,14.7455,331.9000,0.0000,331.9000,-0.0120,76.1923,0.0000,76.1923,0.5399,0.0000,255.7077,255.7077,14.2332,19.7513,0.0000,27850.9000,-27850.9000,1.5288,0.0000,4687.3786,4687.3786,74.6799,32538.2786,0.0000,-32538.2786,19.7953,14.2956,331.9000,0.0000,331.9000,-0.0120,76.5993,0.0000,76.5993,0.5425,0.0000,255.3007,255.3007,20.8648,14.3682,17.6165,3.5513,143826.3025,20.2073,14.0929,17.1501,3.0081,72194.0560,20.7504,14.0649,17.4077,3.2891,69070.3979,20.8444,20.8536,20.8490,-3.0707,6.8711,20.8536,20.8648,20.8592,-3.0536,6.5385,20.8648,21.0916,20.9782,-3.2994,0.7987,20.2444,20.2540,20.2492,-1.7023,2.4067,20.2540,20.2658,20.2599,-1.6507,2.3946,19.7513,19.9972,19.8742,-2.8116,-0.6666,19.7513,19.7953,19.7733,-2.7687,0.8622,19.7953,19.8171,19.8062,-2.7037,0.8502,20.8444,21.1844,21.0144,-2.8772,-1.8284,14.4295,14.4390,14.4343,-3.1528,-6.8521,14.3679,14.3834,14.3757,-3.2631,-6.5196,14.1428,14.3661,14.2544,-3.1718,-0.7797,14.1261,14.1428,14.1344,-2.8974,-2.3877,14.0929,14.1230,14.1080,-2.9731,-2.3757,14.0929,14.3162,14.2046,-2.9757,0.6856,14.1184,14.1658,14.1421,-2.9113,-0.8432,14.0649,14.1158,14.0904,-3.0843,-0.8312,14.0649,14.4530,14.2590,-2.8641,1.8474,23.6643,1849.1618,-232360.7000,285090.7564
5111.0000,14.2300,20.6278,0.0000,170025.5000,-170025.5000,8.0353,0.0000,28256.0059,28256.0059,392.7990,198281.5059,0.0000,-198281.5059,20.6364,15.1207,9187.4000,0.0000,9187.4000,-0.3332,2099.8869,0.0000,2099.8869,14.8570,0.0000,7087.5131,7087.5131,13.9432,19.6216,0.0000,22835.1000,-22835.1000,1.2133,0.0000,3738.6671,3738.6671,59.2175,26573.7671,0.0000,-26573.7671,20.1449,14.6385,343.4000,0.0000,343.4000,-0.0125,78.9317,0.0000,78.9317,0.5596,0.0000,264.4683,264.4683,14.0309,19.5470,0.0000,23597.2000,-23597.2000,1.2953,0.0000,3961.9848,3961.9848,63.2565,27559.1848,0.0000,-27559.1848,19.5961,14.1002,343.4000,0.0000,343.4000,-0.0125,79.4390,0.0000,79.4390,0.5629,0.0000,263.9610,263.9610,20.6470,14.1647,17.4058,3.1441,127334.2473,20.0733,13.8955,16.9844,2.6967,64721.8429,20.5834,13.8595,17.2214,2.9351,61637.1252,20.6278,20.6364,20.6321,-2.6396,6.3327,20.6364,20.6470,20.6417,-2.6472,5.9995,20.6470,20.8252,20.7361,-2.9442,0.9066,20.1363,20.1449,20.1406,-1.3320,2.1199,20.1449,20.1558,20.1504,-1.3441,2.1075,19.5470,19.7879,19.6675,-2.5168,-0.6087,19.5470,19.5961,19.5716,-2.4565,0.6866,19.5961,19.6206,19.6083,-2.4101,0.6741,20.6278,20.9646,20.7962,-2.6551,-1.7026,14.2203,14.2286,14.2244,-2.5541,-6.3200,14.1569,14.1702,14.1635,-2.5821,-5.9868,13.9432,14.1124,14.0278,-2.7567,-0.8939,13.9274,13.9432,13.9353,-2.4248,-2.1072,13.8955,13.9232,13.9094,-2.4184,-2.0948,13.8955,14.1025,13.9990,-2.5026,0.6215,13.9147,13.9648,13.9398,-2.4633,-0.6739,13.8595,13.9112,13.8854,-2.4959,-0.6614,13.8595,14.2352,14.0474,-2.5756,1.7153,21.0636,1645.9389,-206583.6000,253693.2154
5112.0000,14.0296,20.4231,0.0000,154571.4000,-154571.4000,7.3049,0.0000,25565.5135,25565.5135,356.5942,180136.9135,0.0000,-180136.9135,20.4320,14.9201,9192.5000,0.0000,9192.5000,-0.3333,2105.9590,0.0000,2105.9590,14.9063,0.0000,7086.5410,7086.5410,13.7392,19.4153,0.0000,13978.8000,-13978.8000,0.7427,0.0000,2281.9482,2281.9482,36.2209,16260.7482,0.0000,-16260.7482,20.0979,14.5923,333.5000,0.0000,333.5000,-0.0121,76.6979,0.0000,76.6979,0.5442,0.0000,256.8021,256.8021,13.8431,19.3575,0.0000,20325.0000,-20325.0000,1.1157,0.0000,3405.1466,3405.1466,54.4724,23730.1466,0.0000,-23730.1466,19.4169,13.9245,333.5000,0.0000,333.5000,-0.0121,77.3123,0.0000,77.3123,0.5481,0.0000,256.1877,256.1877,20.4430,13.9620,17.2025,2.7175,110060.5782,19.9727,13.6778,16.8252,2.3756,57013.9356,20.4406,13.6420,17.0413,2.5657,53878.6733,20.4231,20.4320,20.4275,-2.4905,5.7564,20.4320,20.4430,20.4375,-2.4861,5.4230,20.4430,20.5875,20.5152,-2.6871,1.0201,20.0936,20.0979,20.0957,-0.5636,1.7629,20.0979,20.1038,20.1009,-0.6190,1.7508,19.3575,19.5885,19.4730,-2.3690,-0.5974,19.3575,19.4169,19.3872,-2.2467,0.5183,19.4169,19.4461,19.4315,-2.1561,0.5062,20.4231,20.7657,20.5944,-2.4575,-1.5485,14.0172,14.0260,14.0216,-2.4698,-5.7486,13.9471,13.9616,13.9543,-2.5462,-5.4153,13.7392,13.8823,13.8107,-2.6411,-1.0124,13.7196,13.7392,13.7294,-2.5067,-1.7551,13.6778,13.7136,13.6957,-2.6006,-1.7430,13.6778,13.8967,13.7873,-2.5774,0.6052,13.7168,13.7795,13.7481,-2.3345,-0.5105,13.6420,13.7118,13.6769,-2.5380,-0.4984,13.6420,14.0430,13.8425,-2.4945,1.5563,18.2919,1429.3574,-179015.7000,220953.1871
5113.0000,13.8834,20.2737,0.0000,148424.8000,-148424.8000,7.0144,0.0000,24463.9926,24463.9926,341.9613,172888.7926,0.0000,-172888.7926,20.2805,14.7715,9165.6000,0.0000,9165.6000,-0.3324,2103.4505,0.0000,2103.4505,14.9015,0.0000,7062.1495,7062.1495,13.6213,19.2961,0.0000,13851.0000,-13851.0000,0.7360,0.0000,2257.2878,2257.2878,35.8600,16108.2878,0.0000,-16108.2878,19.9459,14.4432,339.1000,0.0000,339.1000,-0.0123,78.1236,0.0000,78.1236,0.5537,0.0000,260.9764,260.9764,13.6921,19.2051,0.0000,18145.8000,-18145.8000,0.9961,0.0000,3034.8110,3034.8110,48.6223,21180.6110,0.0000,-21180.6110,19.2601,13.7708,339.1000,0.0000,339.1000,-0.0123,78.7571,0.0000,78.7571,0.5586,0.0000,260.3429,260.3429,20.2892,13.8466,17.0679,2.5737,104235.5173,19.8361,13.5871,16.7116,2.2468,53922.4667,20.2728,13.5520,16.9124,2.4164,50744.1163,20.2737,20.2805,20.2771,-1.8368,5.5148,20.2805,20.2892,20.2848,-1.8637,5.1824,20.2892,20.4034,20.3463,-2.0605,0.9877,19.9306,19.9459,19.9382,-1.9226,1.7236,19.9459,19.9637,19.9548,-1.7848,1.7113,19.2051,19.4210,19.3131,-1.9516,-0.5259,19.2051,19.2601,19.2326,-1.8876,0.4702,19.2601,19.2887,19.2744,-1.9176,0.4579,20.2737,20.5733,20.4235,-2.0836,-1.4996,13.8881,13.8940,13.8911,-1.5970,-5.5093,13.8221,13.8314,13.8267,-1.5617,-5.1769,13.6213,13.7175,13.6694,-1.7273,-0.9822,13.6103,13.6213,13.6158,-1.3930,-1.7181,13.5871,13.6043,13.5957,-1.2287,-1.7058,13.5871,13.7356,13.6614,-1.5411,0.5314,13.5958,13.6422,13.6190,-1.5805,-0.4647,13.5520,13.5910,13.5715,-1.2934,-0.4524,13.5520,13.8444,13.6982,-1.7630,1.5051,17.4491,1363.4991,-170577.8000,208902.1002
5114.0000,13.7671,20.1550,0.0000,138352.8000,-138352.8000,6.5384,0.0000,22741.3897,22741.3897,318.4497,161094.1897,0.0000,-161094.1897,20.1608,14.6540,9178.5000,0.0000,9178.5000,-0.3328,2109.3230,0.0000,2109.3230,14.9515,0.0000,7069.1770,7069.1770,13.5348,19.2086,0.0000,13586.2000,-13586.2000,0.7219,0.0000,2211.4228,2211.4228,35.1578,15797.6228,0.0000,-15797.6228,19.8083,14.3083,336.0000,0.0000,336.0000,-0.0122,77.5338,0.0000,77.5338,0.5497,0.0000,258.4662,258.4662,13.5864,19.0985,0.0000,16775.0000,-16775.0000,0.9208,0.0000,2802.2032,2802.2032,44.9423,19577.2032,0.0000,-19577.2032,19.1412,13.6542,336.0000,0.0000,336.0000,-0.0122,78.1479,0.0000,78.1479,0.5547,0.0000,257.8521,257.8521,20.1681,13.7309,16.9495,2.3982,97128.5315,19.7012,13.5047,16.6030,2.0777,49864.4733,20.1210,13.4628,16.7919,2.2325,46882.0771,20.1550,20.1608,20.1579,-1.4609,5.1430,20.1608,20.1681,20.1645,-1.4748,4.8101,20.1681,20.2648,20.2165,-1.5886,0.8982,19.7941,19.8083,19.8012,-1.6754,1.6201,19.8083,19.8262,19.8172,-1.6819,1.6079,19.0985,19.2814,19.1899,-1.5076,-0.4785,19.0985,19.1412,19.1198,-1.3826,0.4423,19.1412,19.1648,19.1530,-1.4871,0.4301,20.1550,20.4157,20.2853,-1.6896,-1.3955,13.7777,13.7831,13.7804,-1.3570,-5.1379,13.7081,13.7170,13.7125,-1.3999,-4.8051,13.5348,13.6082,13.5715,-1.2034,-0.8931,13.5259,13.5348,13.5304,-1.0529,-1.6150,13.5047,13.5200,13.5123,-1.0273,-1.6028,13.5047,13.6281,13.5664,-1.1678,0.4836,13.5029,13.5402,13.5216,-1.1973,-0.4373,13.4628,13.4986,13.4807,-1.1177,-0.4251,13.4628,13.7083,13.5856,-1.3808,1.4005,16.3133,1274.7432,-158863.5000,193875.0819
5115.0000,13.6604,20.0460,0.0000,128045.1000,-128045.1000,6.0513,0.0000,20994.3203,20994.3203,294.4998,149039.4203,0.0000,-149039.4203,20.0518,14.5471,9190.7000,0.0000,9190.7000,-0.3333,2114.7950,0.0000,2114.7950,14.9944,0.0000,7075.9050,7075.9050,13.4372,19.1099,0.0000,11706.3000,-11706.3000,0.6220,0.0000,1902.8182,1902.8182,30.2826,13609.1182,0.0000,-13609.1182,19.7206,14.2223,331.3000,0.0000,331.3000,-0.0120,76.5278,0.0000,76.5278,0.5430,0.0000,254.7722,254.7722,13.4946,19.0059,0.0000,15019.7000,-15019.7000,0.8245,0.0000,2506.4108,2506.4108,40.2356,17526.1108,0.0000,-17526.1108,19.0465,13.5614,331.3000,0.0000,331.3000,-0.0120,77.1421,0.0000,77.1421,0.5478,0.0000,254.1579,254.1579,20.0590,13.6133,16.8362,2.1916,88759.5934,19.6042,13.3987,16.5015,1.8989,45574.4060,20.0133,13.3467,16.6800,2.0400,42840.8943,20.0460,20.0518,20.0489,-1.3370,4.7600,20.0518,20.0590,20.0554,-1.3381,4.4267,20.0590,20.1475,20.1032,-1.3882,0.8565,19.7109,19.7206,19.7158,-1.0527,1.4785,19.7206,19.7335,19.7271,-1.1097,1.4665,19.0059,19.1710,19.0884,-1.2470,-0.4377,19.0059,19.0465,19.0262,-1.1521,0.3868,19.0465,19.0679,19.0572,-1.1780,0.3748,20.0460,20.2877,20.1669,-1.4513,-1.2913,13.6697,13.6754,13.6726,-1.3230,-4.7564,13.5940,13.6036,13.5988,-1.3944,-4.4231,13.4372,13.5129,13.4751,-1.1858,-0.8529,13.4260,13.4372,13.4316,-1.2140,-1.4749,13.3987,13.4194,13.4091,-1.2681,-1.4628,13.3987,13.5381,13.4684,-1.2040,0.4413,13.4012,13.4444,13.4228,-1.2142,-0.3832,13.3467,13.3960,13.3714,-1.3413,-0.3712,13.3467,13.6052,13.4760,-1.3445,1.2949,14.9438,1167.7316,-144917.8000,177174.8937
5116.0000,13.6204,20.0052,0.0000,151101.5000,-151101.5000,7.1409,0.0000,24751.4130,24751.4130,347.2867,175852.9130,0.0000,-175852.9130,20.0072,14.5033,9165.6000,0.0000,9165.6000,-0.3324,2110.1122,0.0000,2110.1122,14.9745,0.0000,7055.4878,7055.4878,13.4126,19.0851,0.0000,11873.1000,-11873.1000,0.6309,0.0000,1929.2680,1929.2680,30.7022,13802.3680,0.0000,-13802.3680,19.7111,14.2130,342.3000,0.0000,342.3000,-0.0124,79.0775,0.0000,79.0775,0.5617,0.0000,263.2225,263.2225,13.4331,18.9439,0.0000,13208.9000,-13208.9000,0.7251,0.0000,2202.7295,2202.7295,35.3817,15411.6295,0.0000,-15411.6295,18.9773,13.4937,342.3000,0.0000,342.3000,-0.0124,79.7696,0.0000,79.7696,0.5667,0.0000,262.5304,262.5304,20.0098,13.6561,16.8330,2.4626,99736.3516,19.5977,13.4043,16.5010,2.1605,51851.1154,19.9593,13.3837,16.6715,2.2938,48168.9690,20.0052,20.0072,20.0062,-0.5373,5.5586,20.0072,20.0098,20.0085,-0.5878,5.2262,20.0098,20.0519,20.0308,-0.8955,1.1564,19.7106,19.7111,19.7109,-0.0813,1.7873,19.7111,19.7130,19.7120,-0.2032,1.7749,18.9439,19.0809,19.0124,-0.9393,-0.3957,18.9439,18.9773,18.9606,-0.8130,0.3294,18.9773,18.9960,18.9867,-0.8724,0.3169,20.0052,20.1523,20.0787,-1.0854,-1.5823,13.6613,13.6618,13.6615,-0.1552,-5.5615,13.6084,13.6078,13.6081,0.0900,-5.2291,13.4126,13.4408,13.4267,-0.6054,-1.1593,13.4107,13.4126,13.4117,-0.2619,-1.7901,13.4043,13.4051,13.4047,-0.0746,-1.7777,13.4043,13.4617,13.4330,-0.4498,0.3929,13.3832,13.3993,13.3913,-0.4023,-0.3322,13.3837,13.3789,13.3813,0.0984,-0.3198,13.3837,13.4748,13.4293,-0.5854,1.5794,16.9334,1323.2029,-166333.3000,199756.4360
5117.0000,13.5935,19.9777,0.0000,158646.8000,-158646.8000,7.4975,0.0000,25970.9765,25970.9765,364.5335,184617.7765,0.0000,-184617.7765,19.9789,14.4757,9174.8000,0.0000,9174.8000,-0.3327,2112.9231,0.0000,2112.9231,14.9982,0.0000,7061.8769,7061.8769,13.3882,19.0604,0.0000,8057.8000,-8057.8000,0.4281,0.0000,1308.8712,1308.8712,20.8344,9366.6712,0.0000,-9366.6712,19.7691,14.2699,413.9000,0.0000,413.9000,-0.0150,95.5534,0.0000,95.5534,0.6792,0.0000,318.3466,318.3466,13.4104,18.9210,0.0000,13105.1000,-13105.1000,0.7194,0.0000,2184.8701,2184.8701,35.1017,15289.9701,0.0000,-15289.9701,18.9395,13.4566,413.9000,0.0000,413.9000,-0.0150,96.4991,0.0000,96.4991,0.6858,0.0000,317.4009,317.4009,19.9805,13.6484,16.8144,2.4973,101139.4136,19.6109,13.3736,16.4922,2.2139,53133.6885,19.9155,13.3864,16.6510,2.3175,48667.1465,19.9777,19.9789,19.9783,-0.3579,5.8278,19.9789,19.9805,19.9797,-0.3689,5.4951,19.9805,20.0006,19.9906,-0.5077,1.3540,19.7747,19.7691,19.7719,0.7151,1.7821,19.7691,19.7628,19.7660,0.6290,1.7671,18.9210,19.0029,18.9619,-0.6311,-0.4415,18.9210,18.9395,18.9302,-0.3883,0.2779,18.9395,18.9526,18.9461,-0.5118,0.2628,19.9777,20.0671,20.0224,-0.7013,-1.6697,13.6398,13.6408,13.6403,-0.2783,-5.8333,13.5879,13.5893,13.5886,-0.2569,-5.5006,13.3882,13.4036,13.3959,-0.3931,-1.3595,13.3859,13.3882,13.3871,-0.3188,-1.7876,13.3736,13.3784,13.3760,-0.3684,-1.7726,13.3736,13.4237,13.3986,-0.4363,0.4360,13.3881,13.3899,13.3890,-0.0490,-0.2834,13.3864,13.3843,13.3853,0.0268,-0.2684,13.3864,13.4279,13.4072,-0.2885,1.6642,17.2268,1346.1239,-169807.1000,202940.2487
5118.0000,13.7514,20.1389,0.0000,243251.5000,-243251.5000,11.4958,0.0000,39969.0781,39969.0781,558.8375,283220.5781,0.0000,-283220.5781,20.1345,14.6282,9194.2000,0.0000,9194.2000,-0.3334,2113.5735,0.0000,2113.5735,15.0354,0.0000,7080.6265,7080.6265,13.5686,19.2428,0.0000,4069.1000,-4069.1000,0.2162,0.0000,662.6434,662.6434,10.5201,4731.7434,0.0000,-4731.7434,20.0116,14.5076,397.1000,0.0000,397.1000,-0.0144,91.4160,0.0000,91.4160,0.6512,0.0000,305.6840,305.6840,13.4533,18.9643,0.0000,14272.2000,-14272.2000,0.7834,0.0000,2380.5794,2380.5794,38.2270,16652.7794,0.0000,-16652.7794,18.9444,13.4614,397.1000,0.0000,397.1000,-0.0144,92.5768,0.0000,92.5768,0.6583,0.0000,304.5232,304.5232,20.1293,13.9314,17.0304,3.5809,145025.9822,19.8062,13.5981,16.7022,3.2281,77473.6703,19.9905,13.6937,16.8421,3.2742,68758.3596,20.1389,20.1345,20.1367,1.8896,8.8468,20.1345,20.1293,20.1319,1.8148,8.5134,20.1293,20.0963,20.1128,1.4533,2.4468,20.0270,20.0116,20.0193,2.9632,2.6630,20.0116,19.9931,20.0023,2.8304,2.6486,18.9643,18.9630,18.9636,-0.0010,-0.5870,18.9643,18.9444,18.9543,0.2691,0.1965,18.9444,18.9453,18.9449,-0.0364,0.1821,20.1389,20.0623,20.1006,0.9218,-2.6490,13.8360,13.8306,13.8333,2.3075,-8.8659,13.8147,13.8051,13.8099,2.6490,-8.5325,13.5686,13.5277,13.5482,1.8157,-2.4658,13.5802,13.5686,13.5744,2.2395,-2.6820,13.5981,13.5752,13.5867,2.5208,-2.6676,13.5981,13.4572,13.5277,1.5353,0.5679,13.5102,13.4431,13.4766,1.0357,-0.2155,13.6937,13.5137,13.6037,2.6128,-0.2011,13.6937,13.4845,13.5891,2.1735,2.6300,24.9087,1946.4001,-251604.4000,291258.0121
5119.0000,13.9710,20.3632,0.0000,294670.8000,-294670.8000,13.9259,0.0000,48669.7512,48669.7512,677.6644,343340.5512,0.0000,-343340.5512,20.3581,14.8476,15535.5000,0.0000,15535.5000,-0.5633,3562.1289,0.0000,3562.1289,25.3544,0.0000,11973.3711,11973.3711,13.7843,19.4609,0.0000,4864.2000,-4864.2000,0.2585,0.0000,794.5625,794.5625,12.5847,5658.7625,0.0000,-5658.7625,20.2240,14.7160,708.4000,0.0000,708.4000,-0.0257,162.6796,0.0000,162.6796,1.1580,0.0000,545.7204,545.7204,13.6234,19.1359,0.0000,16880.1000,-16880.1000,0.9266,0.0000,2820.9354,2820.9354,45.2138,19701.0354,0.0000,-19701.0354,19.0382,13.5533,708.4000,0.0000,708.4000,-0.0257,164.9650,0.0000,164.9650,1.1743,0.0000,543.4350,543.4350,20.3517,14.1330,17.2423,4.2926,173849.6548,19.9940,13.8072,16.9006,3.8436,92245.5657,20.1396,13.9146,17.0271,3.8673,81212.5480,20.3632,20.3581,20.3606,2.6804,10.7425,20.3581,20.3517,20.3549,2.6689,10.1792,20.3517,20.3031,20.3274,2.5682,2.9311,20.2349,20.2240,20.2294,2.5143,3.1895,20.2240,20.2099,20.2169,2.5681,3.1638,19.1359,19.0209,19.0784,1.3631,-0.7018,19.1359,19.0382,19.0870,1.5793,0.2248,19.0382,19.0062,19.0222,0.9113,0.1991,20.3632,20.2105,20.2869,2.2259,-3.1833,14.0545,14.0495,14.0520,2.6171,-10.7668,14.0182,14.0107,14.0145,2.4468,-10.2034,13.7843,13.7366,13.7605,2.5397,-2.9553,13.7954,13.7843,13.7898,2.5775,-3.2138,13.8072,13.7880,13.7976,2.5231,-3.1881,13.8072,13.6314,13.7193,2.2906,0.6776,13.7263,13.6016,13.6640,2.2393,-0.2490,13.9146,13.7462,13.8304,2.7146,-0.2233,13.9146,13.7038,13.8092,2.6343,3.1591,30.1222,2353.7931,-299462.8000,347307.7686
5120.0000,14.3580,20.7586,0.0000,317321.2000,-317321.2000,14.9963,0.0000,52896.2848,52896.2848,730.8060,370217.4848,0.0000,-370217.4848,20.7501,15.2322,18936.3000,0.0000,18936.3000,-0.6867,4322.5299,0.0000,4322.5299,30.8159,0.0000,14613.7701,14613.7701,14.2246,19.9063,0.0000,70650.5000,-70650.5000,3.7539,0.0000,11615.0802,11615.0802,182.9465,82265.5802,0.0000,-82265.5802,20.0879,14.5826,1162.3000,0.0000,1162.3000,-0.0421,267.3350,0.0000,267.3350,1.8947,0.0000,894.9650,894.9650,14.1594,19.6766,0.0000,18599.6000,-18599.6000,1.0210,0.0000,3127.6150,3127.6150,49.8274,21727.2150,0.0000,-21727.2150,19.5872,14.0914,1162.3000,0.0000,1162.3000,-0.0421,268.9039,0.0000,268.9039,1.9243,0.0000,893.3961,893.3961,20.7396,14.4918,17.6157,5.6527,228932.8714,20.0904,14.2621,17.1762,4.7458,113899.6986,20.2902,14.3364,17.3133,4.8480,101807.8599,20.7586,20.7501,20.7543,4.7292,11.5330,20.7501,20.7396,20.7449,4.6845,10.8463,20.7396,20.5765,20.6581,3.9688,1.3462,20.0832,20.0879,20.0856,-1.7577,5.1001,20.0879,20.0932,20.0905,-1.5470,5.0579,19.6766,18.5105,19.0936,0.1613,-0.0088,19.6766,19.5872,19.6319,6.5541,1.0122,19.5872,19.5408,19.5640,6.5170,0.9701,20.7586,20.5001,20.6293,4.1109,-3.4633,14.4697,14.4608,14.4652,4.9655,-11.5393,14.4357,14.4215,14.4286,4.9759,-10.8526,14.2246,14.0416,14.1331,4.4758,-1.3525,14.2390,14.2246,14.2318,5.3123,-5.1064,14.2621,14.2362,14.2491,5.4276,-5.0642,14.2621,13.1865,13.7243,0.0385,0.0025,14.2502,14.1618,14.2060,6.5190,-1.0185,14.3364,14.2570,14.2967,5.6054,-0.9763,14.3364,14.0151,14.1757,4.4019,3.4571,39.4394,3081.8510,-385310.4000,444640.4300
5121.0000,14.6444,21.0513,0.0000,330998.7000,-330998.7000,15.6427,0.0000,55557.3837,55557.3837,764.2584,386556.0837,0.0000,-386556.0837,21.0453,15.5220,21527.2000,0.0000,21527.2000,-0.7806,4897.6336,0.0000,4897.6336,34.8575,0.0000,16629.5664,16629.5664,14.4612,20.1458,0.0000,93138.7000,-93138.7000,4.9488,0.0000,15366.3552,15366.3552,241.6156,108505.0552,0.0000,-108505.0552,20.2381,14.7299,1240.1000,0.0000,1240.1000,-0.0450,284.7346,0.0000,284.7346,2.0251,0.0000,955.3654,955.3654,14.4626,19.9828,0.0000,20883.4000,-20883.4000,1.1464,0.0000,3524.4520,3524.4520,55.9769,24407.8520,0.0000,-24407.8520,19.7955,14.2957,1240.1000,0.0000,1240.1000,-0.0450,286.2024,0.0000,286.2024,2.0383,0.0000,953.8976,953.8976,21.0376,14.7359,17.8867,6.2617,253599.5724,20.2329,14.5063,17.3696,5.1212,122908.3104,20.5539,14.5334,17.5437,5.3840,113064.1351,21.0513,21.0453,21.0483,3.5258,12.0430,21.0453,21.0376,21.0414,3.5573,11.2624,21.0376,20.8206,20.9291,3.2488,0.8287,20.2426,20.2381,20.2404,1.8461,5.7776,20.2381,20.2329,20.2355,1.7278,5.7326,20.2329,18.6892,19.4611,4.4131,0.1680,19.8175,19.7955,19.8065,2.0850,1.3143,19.7955,19.7809,19.7882,2.6835,1.2694,21.0513,20.8265,20.9389,3.7144,-3.5997,14.7467,14.7410,14.7438,3.3402,-12.0416,14.7019,14.6930,14.6974,3.2225,-11.2610,14.4612,14.2734,14.3673,2.8043,-0.8273,14.4679,14.4612,14.4646,2.7866,-5.7761,14.4771,14.4658,14.4715,2.6615,-5.7312,14.4626,13.5009,13.9818,3.0855,-0.1666,14.4972,14.4626,14.4799,3.2839,-1.3129,14.5334,14.5044,14.5189,2.6596,-1.2679,14.5334,14.3217,14.4276,3.0174,3.6011,43.4064,3391.8352,-421013.4000,489572.0178
5122.0000,14.8721,21.2841,0.0000,344458.3000,-344458.3000,16.2788,0.0000,58135.9004,58135.9004,796.8558,402594.2004,0.0000,-402594.2004,21.2795,15.7520,25402.5000,0.0000,25402.5000,-0.9211,5764.2137,0.0000,5764.2137,40.9793,0.0000,19638.2863,19638.2863,14.6438,20.3306,0.0000,106024.5000,-106024.5000,5.6335,0.0000,17540.7162,17540.7162,275.3168,123565.2162,0.0000,-123565.2162,20.3861,14.8751,1275.6000,0.0000,1275.6000,-0.0463,292.3877,0.0000,292.3877,2.0790,0.0000,983.2123,983.2123,14.6516,20.1737,0.0000,24204.0000,-24204.0000,1.3286,0.0000,4094.3372,4094.3372,64.9011,28298.3372,0.0000,-28298.3372,20.0226,14.5185,1275.6000,0.0000,1275.6000,-0.0463,293.6169,0.0000,293.6169,2.0910,0.0000,981.9831,981.9831,21.2737,14.9437,18.1087,6.6997,271336.8500,20.3811,14.6824,17.5318,5.4283,130280.3875,20.7916,14.6949,17.7432,5.8075,121957.3597,21.2841,21.2795,21.2818,2.7965,12.5738,21.2795,21.2737,21.2766,2.8160,11.6527,21.2737,21.0112,21.1424,2.5527,0.5390,20.3901,20.3861,20.3881,1.7611,6.1725,20.3861,20.3811,20.3836,1.7653,6.1263,20.3811,19.2047,19.7929,3.9829,0.1990,20.0475,20.0226,20.0350,2.7362,1.5276,20.0226,20.0099,20.0163,2.7306,1.4814,21.2841,21.1042,21.1942,3.0582,-3.7050,14.9748,14.9702,14.9725,2.7377,-12.5660,14.9203,14.9133,14.9168,2.6255,-11.6449,14.6438,14.4314,14.5376,2.0334,-0.5313,14.6487,14.6438,14.6463,2.1712,-6.1647,14.6555,14.6470,14.6513,2.1480,-6.1185,14.6516,13.8220,14.2368,3.0558,-0.1912,14.6714,14.6516,14.6615,2.1691,-1.5199,14.6949,14.6762,14.6855,1.9890,-1.4736,14.6949,14.5401,14.6175,2.2705,3.7128,46.4341,3628.4245,-446733.1000,523574.5973
5123.0000,15.0690,21.4855,0.0000,357183.6000,-357183.6000,16.8802,0.0000,60572.9308,60572.9308,827.5575,417756.5308,0.0000,-417756.5308,21.4816,15.9505,26696.4000,0.0000,26696.4000,-0.9681,6044.2833,0.0000,6044.2833,42.9403,0.0000,20652.1167,20652.1167,14.8070,20.4958,0.0000,115864.6000,-115864.6000,6.1563,0.0000,19216.5825,19216.5825,301.1031,135081.1825,0.0000,-135081.1825,20.5289,15.0152,1483.9000,0.0000,1483.9000,-0.0538,339.5780,0.0000,339.5780,2.4139,0.0000,1144.3220,1144.3220,14.8169,20.3407,0.0000,27211.3000,-27211.3000,1.4937,0.0000,4612.5288,4612.5288,72.9825,31823.8288,0.0000,-31823.8288,20.2303,14.7222,1483.9000,0.0000,1483.9000,-0.0538,340.7433,0.0000,340.7433,2.4253,0.0000,1143.1567,1143.1567,21.4768,15.1367,18.3068,7.0808,286772.9562,20.5243,14.8391,17.6817,5.7146,137150.1532,21.0003,14.8526,17.9265,6.1794,129766.8099,21.4855,21.4816,21.4836,2.4126,13.0573,21.4816,21.4768,21.4792,2.4233,12.0892,21.4768,21.1572,21.3170,2.0847,0.3620,20.5325,20.5289,20.5307,1.6995,6.5183,20.5289,20.5243,20.5266,1.7041,6.4645,20.5243,19.6075,20.0659,3.2727,0.2100,20.2503,20.2303,20.2403,2.4553,1.7037,20.2303,20.2198,20.2251,2.4982,1.6499,21.4855,21.3371,21.4113,2.5988,-3.8229,15.1756,15.1717,15.1737,2.4058,-13.0446,15.1196,15.1135,15.1165,2.3888,-12.0765,14.8070,14.5448,14.6759,1.6470,-0.3492,14.8111,14.8070,14.8090,1.9425,-6.5056,14.8167,14.8094,14.8130,1.9306,-6.4518,14.8169,14.1070,14.4619,2.6954,-0.1972,14.8329,14.8169,14.8249,1.9506,-1.6909,14.8526,14.8365,14.8446,1.8978,-1.6371,14.8526,14.7197,14.7862,2.0135,3.8356,49.0373,3831.8451,-470595.3000,553689.9193
5124.0000,15.2078,21.6275,0.0000,368289.9000,-368289.9000,17.4050,0.0000,62668.4436,62668.4436,854.4238,430958.3436,0.0000,-430958.3436,21.6248,16.0912,23138.0000,0.0000,23138.0000,-0.8390,5230.3898,0.0000,5230.3898,37.1230,0.0000,17907.6102,17907.6102,14.9275,20.6178,0.0000,113427.9000,-113427.9000,6.0268,0.0000,18847.4807,18847.4807,294.9779,132275.3807,0.0000,-132275.3807,20.6809,15.1644,1763.5000,0.0000,1763.5000,-0.0639,402.8645,0.0000,402.8645,2.8636,0.0000,1360.6355,1360.6355,14.9421,20.4672,0.0000,29607.7000,-29607.7000,1.6253,0.0000,5026.6583,5026.6583,79.4273,34634.3583,0.0000,-34634.3583,20.4060,14.8946,1763.5000,0.0000,1763.5000,-0.0639,404.1297,0.0000,404.1297,2.8745,0.0000,1359.3703,1359.3703,21.6215,15.2871,18.4543,7.2663,294283.9203,20.6761,14.9439,17.8100,5.9179,142030.6577,21.1873,14.9681,18.0777,6.4207,134834.3773,21.6275,21.6248,21.6261,1.6990,13.4507,21.6248,21.6215,21.6232,1.7157,12.6117,21.6215,21.3967,21.5091,2.2969,0.5666,20.6847,20.6809,20.6828,1.8139,6.5934,20.6809,20.6761,20.6785,1.8112,6.5295,20.6761,19.7372,20.2066,1.6764,0.1054,20.4227,20.4060,20.4144,2.0788,1.7307,20.4060,20.3973,20.4016,2.1091,1.6667,21.6275,21.5202,21.5738,1.9398,-3.9543,15.3108,15.3083,15.3095,1.6177,-13.4372,15.2631,15.2588,15.2609,1.7207,-12.5982,14.9275,14.7390,14.8332,1.8770,-0.5531,14.9305,14.9275,14.9290,1.4255,-6.5799,14.9334,14.9282,14.9308,1.3992,-6.5160,14.9421,14.2014,14.5718,1.3041,-0.0919,14.9540,14.9421,14.9481,1.4648,-1.7172,14.9681,14.9563,14.9622,1.3975,-1.6532,14.9681,14.8678,14.9179,1.5684,3.9678,50.1290,3917.1483,-484660.5000,571148.9553
5125.0000,15.3805,21.8041,0.0000,379615.3000,-379615.3000,17.9403,0.0000,64869.5208,64869.5208,881.5272,444484.8208,0.0000,-444484.8208,21.8009,16.2642,26698.9000,0.0000,26698.9000,-0.9682,6023.7315,0.0000,6023.7315,42.7601,0.0000,20675.1685,20675.1685,15.0710,20.7632,0.0000,125992.2000,-125992.2000,6.6944,0.0000,20982.0489,20982.0489,327.8240,146974.2489,0.0000,-146974.2489,20.7897,15.2711,1687.5000,0.0000,1687.5000,-0.0612,385.0278,0.0000,385.0278,2.7348,0.0000,1302.4722,1302.4722,15.0989,20.6255,0.0000,31752.1000,-31752.1000,1.7430,0.0000,5401.4974,5401.4974,85.1948,37153.5974,0.0000,-37153.5974,20.5573,15.0431,1687.5000,0.0000,1687.5000,-0.0612,386.0450,0.0000,386.0450,2.7445,0.0000,1301.4550,1301.4550,21.7970,15.4511,18.6240,7.6412,309467.9587,20.7864,15.0943,17.9404,6.1685,148043.7056,21.3336,15.1295,18.2315,6.7233,141190.1209,21.8041,21.8009,21.8025,2.1068,13.8922,21.8009,21.7970,21.7990,2.0998,12.9240,21.7970,21.4853,21.6412,1.5718,0.2804,20.7922,20.7897,20.7909,1.2831,6.9749,20.7897,20.7864,20.7880,1.3000,6.9137,20.7864,20.0050,20.3957,2.2600,0.1704,20.5703,20.5573,20.5638,1.7816,1.9134,20.5573,20.5505,20.5539,1.8160,1.8522,21.8041,21.6919,21.7480,2.0797,-4.0481,15.4909,15.4877,15.4893,2.1482,-13.8736,15.4380,15.4329,15.4354,2.0844,-12.9055,15.0710,14.8057,14.9384,1.2470,-0.2619,15.0745,15.0710,15.0728,1.7134,-6.9563,15.0788,15.0727,15.0758,1.7277,-6.8951,15.0989,14.3909,14.7449,2.0674,-0.1519,15.1127,15.0989,15.1058,1.8818,-1.8949,15.1295,15.1150,15.1223,1.9099,-1.8337,15.1295,15.0149,15.0722,1.8397,4.0666,52.7816,4124.4294,-507285.7000,598701.7852
5126.0000,15.5457,21.9731,0.0000,393746.3000,-393746.3000,18.6081,0.0000,67558.2123,67558.2123,915.4163,461304.5123,0.0000,-461304.5123,21.9702,16.4305,25401.8000,0.0000,25401.8000,-0.9211,5720.5630,0.0000,5720.5630,40.5943,0.0000,19681.2370,19681.2370,15.2157,20.9097,0.0000,132515.4000,-132515.4000,7.0410,0.0000,22118.5679,22118.5679,345.0141,154633.9679,0.0000,-154633.9679,20.9278,15.4067,1149.6000,0.0000,1149.6000,-0.0417,261.8896,0.0000,261.8896,1.8605,0.0000,887.7104,887.7104,15.2594,20.7877,0.0000,34063.6000,-34063.6000,1.8699,0.0000,5806.7208,5806.7208,91.4174,39870.3208,0.0000,-39870.3208,20.7274,15.2100,1149.6000,0.0000,1149.6000,-0.0417,262.4830,0.0000,262.4830,1.8660,0.0000,887.1170,887.1170,21.9665,15.6211,18.7938,8.0114,324462.7770,20.9239,15.2368,18.0803,6.4622,155091.9694,21.4983,15.2873,18.3928,7.0575,148207.0292,21.9731,21.9702,21.9716,2.0189,14.4085,21.9702,21.9665,21.9683,2.0222,13.4874,21.9665,21.5827,21.7746,1.5889,0.2302,20.9310,20.9278,20.9294,1.6489,7.2712,20.9278,20.9239,20.9258,1.6413,7.2295,20.9239,20.1962,20.5600,1.9615,0.1590,20.7413,20.7274,20.7344,2.0366,2.0289,20.7274,20.7203,20.7239,2.0290,1.9872,21.9731,21.8664,21.9197,2.0509,-4.1995,15.6577,15.6548,15.6562,1.9927,-14.3861,15.6096,15.6048,15.6072,2.0510,-13.4650,15.2157,14.8751,15.0454,1.2697,-0.2078,15.2190,15.2157,15.2173,1.7227,-7.2488,15.2237,15.2179,15.2208,1.7283,-7.2071,15.2594,14.5447,14.9021,1.8749,-0.1366,15.2726,15.2594,15.2660,1.9115,-2.0064,15.2873,15.2740,15.2806,1.8894,-1.9647,15.2873,15.1739,15.2306,1.8901,4.2220,55.1020,4305.7494,-532624.3000,627761.7756
5127.0000,15.7075,22.1387,0.0000,407044.0000,-407044.0000,19.2365,0.0000,70119.4117,70119.4117,947.4003,477163.4117,0.0000,-477163.4117,22.1359,16.5933,24114.5000,0.0000,24114.5000,-0.8744,5420.9591,0.0000,5420.9591,38.4570,0.0000,18693.5409,18693.5409,15.3564,21.0522,0.0000,139762.9000,-139762.9000,7.4261,0.0000,23380.3494,23380.3494,364.1164,163143.2494,0.0000,-163143.2494,21.0624,15.5389,1106.0000,0.0000,1106.0000,-0.0401,251.5768,0.0000,251.5768,1.7868,0.0000,854.4232,854.4232,15.4163,20.9462,0.0000,36302.8000,-36302.8000,1.9928,0.0000,6201.1187,6201.1187,97.4500,42503.9187,0.0000,-42503.9187,20.8906,15.3702,1106.0000,0.0000,1106.0000,-0.0401,252.0628,0.0000,252.0628,1.7914,0.0000,853.9372,853.9372,22.1325,15.7850,18.9587,8.3725,339086.3994,21.0587,15.3763,18.2175,6.7458,161899.0472,21.6599,15.4419,18.5509,7.3816,155013.7527,22.1387,22.1359,22.1373,1.9773,14.8897,22.1359,22.1325,22.1342,1.9795,14.0153,22.1325,21.6549,21.8937,1.4148,0.1649,21.0653,21.0624,21.0639,1.6010,7.5910,21.0624,21.0587,21.0605,1.6039,7.5509,21.0587,20.3784,20.7186,1.8912,0.1640,20.9031,20.8906,20.8968,1.9387,2.1568,20.8906,20.8842,20.8874,1.9516,2.1167,22.1387,22.0376,22.0881,2.0104,-4.3468,15.8203,15.8176,15.8189,1.9415,-14.8638,15.7764,15.7720,15.7742,1.9935,-13.9894,15.3564,14.9186,15.1375,1.0902,-0.1390,15.3595,15.3564,15.3579,1.6756,-7.5651,15.3639,15.3585,15.3612,1.6733,-7.5250,15.4163,14.7045,15.0604,1.8891,-0.1382,15.4285,15.4163,15.4224,1.8653,-2.1309,15.4419,15.4296,15.4357,1.8498,-2.0908,15.4419,15.3333,15.3876,1.8729,4.3727,57.4111,4486.1805,-556783.2000,655999.1994
5128.0000,15.8453,22.2797,0.0000,413497.1000,-413497.1000,19.5415,0.0000,71474.6920,71474.6920,963.4888,484971.7920,0.0000,-484971.7920,22.2774,16.7324,20560.9000,0.0000,20560.9000,-0.7456,4615.0997,0.0000,4615.0997,32.7233,0.0000,15945.8003,15945.8003,15.4788,21.1762,0.0000,145246.3000,-145246.3000,7.7175,0.0000,24345.1695,24345.1695,378.6398,169591.4695,0.0000,-169591.4695,21.1801,15.6544,1403.7000,0.0000,1403.7000,-0.0509,318.8736,0.0000,318.8736,2.2640,0.0000,1084.8264,1084.8264,15.5529,21.0843,0.0000,38734.4000,-38734.4000,2.1263,0.0000,6628.4162,6628.4162,104.0025,45362.8162,0.0000,-45362.8162,21.0369,15.5139,1403.7000,0.0000,1403.7000,-0.0509,319.3843,0.0000,319.3843,2.2689,0.0000,1084.3157,1084.3157,22.2745,15.9237,19.0991,8.6301,349517.6213,21.1769,15.4952,18.3360,6.9489,166772.7523,21.8039,15.5740,18.6889,7.6192,160002.4100,22.2797,22.2774,22.2786,1.6832,15.1119,22.2774,22.2745,22.2760,1.6893,14.3663,22.2745,21.6863,21.9804,1.0253,0.0974,21.1826,21.1801,21.1813,1.3960,7.8148,21.1801,21.1769,21.1785,1.4020,7.7639,21.1769,20.5392,20.8580,1.6616,0.1539,21.0475,21.0369,21.0422,1.7329,2.2801,21.0369,21.0315,21.0342,1.7502,2.2292,22.2797,22.1926,22.2361,1.7646,-4.4296,15.9557,15.9534,15.9545,1.6148,-15.0821,15.9190,15.9153,15.9171,1.7031,-14.3365,15.4788,14.9126,15.1957,0.6802,-0.0675,15.4814,15.4788,15.4801,1.4523,-7.7850,15.4848,15.4803,15.4825,1.4420,-7.7341,15.5529,14.8492,15.2010,1.6753,-0.1240,15.5628,15.5529,15.5579,1.6133,-2.2503,15.5740,15.5640,15.5690,1.5867,-2.1994,15.5740,15.4797,15.5268,1.6587,4.4594,58.9112,4603.4069,-574109.5000,676292.7836
5129.0000,15.9597,22.3967,0.0000,430850.2000,-430850.2000,20.3616,0.0000,74686.0952,74686.0952,1004.8764,505536.2952,0.0000,-505536.2952,22.3949,16.8479,13448.8000,0.0000,13448.8000,-0.4877,3014.9362,0.0000,3014.9362,21.3673,0.0000,10433.8638,10433.8638,15.5937,21.2927,0.0000,138938.5000,-138938.5000,7.3823,0.0000,23330.9732,23330.9732,362.3956,162269.4732,0.0000,-162269.4732,21.3379,15.8094,926.4000,0.0000,926.4000,-0.0336,210.0782,0.0000,210.0782,1.4919,0.0000,716.3218,716.3218,15.6665,21.1991,0.0000,41314.6000,-41314.6000,2.2679,0.0000,7080.6622,7080.6622,110.9546,48395.2622,0.0000,-48395.2622,21.1880,15.6622,926.4000,0.0000,926.4000,-0.0336,210.4284,0.0000,210.4284,1.4946,0.0000,715.9716,715.9716,22.3927,16.0667,19.2297,8.8732,359365.5020,21.3328,15.5995,18.4661,7.2376,173703.2587,21.9561,15.6995,18.8278,7.8983,165864.5996,22.3967,22.3949,22.3958,1.3935,15.7129,22.3949,22.3927,22.3938,1.4001,15.2253,22.3927,22.0625,22.2276,2.9612,0.4968,21.3412,21.3379,21.3395,1.8876,7.8791,21.3379,21.3337,21.3358,1.8765,7.8455,21.1991,20.5365,20.8678,0.0958,-0.0097,21.1991,21.1880,21.1936,1.8046,2.2582,21.1880,21.1824,21.1852,1.8004,2.2246,22.3967,22.3264,22.3616,1.4922,-4.6487,16.0641,16.0624,16.0632,1.2901,-15.6831,16.0420,16.0390,16.0405,1.4668,-15.1954,15.5937,15.2631,15.4284,2.7867,-0.4669,15.5962,15.5937,15.5949,1.3643,-7.8492,15.5995,15.5952,15.5974,1.3642,-7.8156,15.5995,14.8934,15.2465,0.5266,0.0395,15.6896,15.6802,15.6849,1.5115,-2.2283,15.6995,15.6901,15.6948,1.4964,-2.1948,15.6995,15.6153,15.6574,1.5538,4.6785,60.2233,4705.9346,-595801.7000,698933.3604
5130.0000,15.7188,22.1503,0.0000,337039.7000,-337039.7000,15.9282,0.0000,58076.4268,58076.4268,786.7023,395116.1268,0.0000,-395116.1268,22.1552,16.6122,11091.1000,0.0000,11091.1000,-0.4022,2492.7721,0.0000,2492.7721,17.5963,0.0000,8598.3279,8598.3279,15.3612,21.0570,0.0000,109589.0000,-109589.0000,5.8229,0.0000,18334.0727,18334.0727,285.9918,127923.0727,0.0000,-127923.0727,21.1010,15.5767,776.4000,0.0000,776.4000,-0.0282,176.5279,0.0000,176.5279,1.2479,0.0000,599.8721,599.8721,15.4034,20.9332,0.0000,42521.8000,-42521.8000,2.3342,0.0000,7262.1987,7262.1987,114.2179,49783.9987,0.0000,-49783.9987,20.9539,15.4323,776.4000,0.0000,776.4000,-0.0282,176.8193,0.0000,176.8193,1.2502,0.0000,599.5807,599.5807,22.1609,15.7274,18.9442,7.2379,293135.9780,21.0967,15.3412,18.2190,5.8277,139864.0193,21.7956,15.3821,18.5888,6.4940,136373.5889,22.1503,22.1552,22.1527,-2.9556,12.4037,22.1552,22.1609,22.1580,-2.8667,12.0015,22.1609,22.2470,22.2039,-0.3073,0.1881,21.0943,21.1010,21.0976,-2.9411,6.0110,21.1010,21.1090,21.1050,-2.8069,5.9828,20.9332,20.8650,20.8991,0.3562,-0.3176,20.9332,20.9539,20.9435,-3.0389,2.0165,20.9539,20.9634,20.9586,-2.7559,1.9884,22.1503,22.2651,22.2077,-1.8789,-3.5245,15.7624,15.7684,15.7654,-3.6165,-12.3650,15.7240,15.7338,15.7289,-3.7816,-11.9628,15.3612,15.4549,15.4080,-0.2676,-0.1495,15.3545,15.3612,15.3579,-2.8828,-5.9723,15.3412,15.3535,15.3474,-3.0387,-5.9442,15.3412,15.2534,15.2973,0.5919,0.3563,15.4080,15.4304,15.4192,-3.2278,-1.9779,15.3821,15.4077,15.3949,-3.6411,-1.9497,15.3821,15.5470,15.4645,-2.3495,3.5632,48.3410,3777.4356,-476506.6000,569373.5862
5131.0000,15.5255,21.9524,0.0000,313687.2000,-313687.2000,14.8246,0.0000,53795.0676,53795.0676,730.9790,367482.2676,0.0000,-367482.2676,21.9567,16.4172,11081.1000,0.0000,11081.1000,-0.4018,2495.8610,0.0000,2495.8610,17.6318,0.0000,8585.2390,8585.2390,15.1743,20.8678,0.0000,94073.1000,-94073.1000,4.9985,0.0000,15691.8203,15691.8203,245.2426,109764.9203,0.0000,-109764.9203,20.9633,15.4416,612.1000,0.0000,612.1000,-0.0222,139.3865,0.0000,139.3865,0.9867,0.0000,472.7135,472.7135,15.2424,20.7705,0.0000,40209.4000,-40209.4000,2.2072,0.0000,6852.8649,6852.8649,107.9608,47062.2649,0.0000,-47062.2649,20.7859,15.2674,612.1000,0.0000,612.1000,-0.0222,139.6656,0.0000,139.6656,0.9886,0.0000,472.4344,472.4344,21.9619,15.5332,18.7476,6.6073,267594.8152,20.9631,15.1572,18.0602,5.3705,128892.0840,21.6389,15.1975,18.4182,5.9583,125123.6794,21.9524,21.9567,21.9546,-2.4127,11.5639,21.9567,21.9619,21.9593,-2.4197,11.1620,21.9619,22.1917,22.0768,-1.5558,0.3700,20.9590,20.9633,20.9612,-1.6686,5.3685,20.9633,20.9687,20.9660,-1.6992,5.3463,20.7705,20.8903,20.8304,-0.8509,-0.4095,20.7705,20.7859,20.7782,-2.0173,1.7978,20.7859,20.7938,20.7898,-2.0588,1.7756,21.9524,22.0991,22.0258,-2.2171,-3.2607,15.5667,15.5710,15.5689,-2.3929,-11.5292,15.5294,15.5360,15.5327,-2.3891,-11.1274,15.1743,15.4077,15.2910,-1.4336,-0.3354,15.1685,15.1743,15.1714,-2.2718,-5.3338,15.1572,15.1673,15.1623,-2.2554,-5.3116,15.1572,15.2734,15.2153,-1.0118,0.4441,15.2162,15.2346,15.2254,-2.3609,-1.7631,15.1975,15.2156,15.2066,-2.2943,-1.7409,15.1975,15.3663,15.2819,-2.2250,3.2953,44.1849,3452.6695,-435664.4000,521610.5786
5132.0000,15.1385,21.5565,0.0000,231884.2000,-231884.2000,10.9586,0.0000,39390.7852,39390.7852,539.6390,271274.9852,0.0000,-271274.9852,21.5679,16.0352,11107.2000,0.0000,11107.2000,-0.4028,2512.3753,0.0000,2512.3753,17.7163,0.0000,8594.8247,8594.8247,14.7902,20.4788,0.0000,62174.7000,-62174.7000,3.3036,0.0000,10309.2554,10309.2554,161.9505,72483.9554,0.0000,-72483.9554,20.6447,15.1289,668.7000,0.0000,668.7000,-0.0242,152.8246,0.0000,152.8246,1.0799,0.0000,515.8754,515.8754,14.8965,20.4210,0.0000,35793.2000,-35793.2000,1.9648,0.0000,6073.2991,6073.2991,96.0796,41866.4991,0.0000,-41866.4991,20.4615,14.9491,668.7000,0.0000,668.7000,-0.0242,153.1442,0.0000,153.1442,1.0823,0.0000,515.5558,515.5558,21.5815,15.0439,18.3127,4.9110,198897.1182,20.6722,14.7367,17.7044,4.0129,96308.5340,21.3727,14.7073,18.0400,4.5063,94633.0291,21.5565,21.5679,21.5622,-4.7571,8.6383,21.5679,21.5815,21.5747,-4.6636,8.2355,21.5815,22.0666,21.8240,-3.0723,0.3476,20.6300,20.6447,20.6374,-3.9293,3.6512,20.6447,20.6627,20.6537,-3.7903,3.6270,20.4210,20.7316,20.5763,-3.0882,-0.5799,20.4210,20.4615,20.4413,-4.0875,1.3849,20.4615,20.4810,20.4713,-3.8657,1.3606,21.5565,21.8956,21.7261,-3.6385,-2.3204,15.1202,15.1331,15.1266,-5.3585,-8.6064,15.0539,15.0753,15.0646,-5.6708,-8.2036,14.7902,15.3048,15.0475,-2.9605,-0.3157,14.7723,14.7902,14.7813,-4.7300,-3.6193,14.7367,14.7699,14.7533,-4.9571,-3.5951,14.7367,15.0603,14.8985,-3.8442,0.6118,14.7695,14.8224,14.7959,-5.2043,-1.3530,14.7073,14.7662,14.7368,-5.6907,-1.3287,14.7073,15.1586,14.9330,-4.2331,2.3523,32.5156,2540.8149,-317407.5000,389838.6813
5133.0000,14.8462,21.2576,0.0000,216810.9000,-216810.9000,10.2463,0.0000,36569.2368,36569.2368,503.2328,253380.1368,0.0000,-253380.1368,21.2669,15.7397,9386.1000,0.0000,9386.1000,-0.3404,2130.1468,0.0000,2130.1468,15.0431,0.0000,7255.9532,7255.9532,14.4982,20.1832,0.0000,44212.0000,-44212.0000,2.3491,0.0000,7298.3141,7298.3141,114.9684,51510.3141,0.0000,-51510.3141,20.5371,15.0233,422.5000,0.0000,422.5000,-0.0153,96.6765,0.0000,96.6765,0.6850,0.0000,325.8235,325.8235,14.6124,20.1341,0.0000,30701.3000,-30701.3000,1.6853,0.0000,5190.9091,5190.9091,82.3701,35892.2091,0.0000,-35892.2091,20.1786,14.6715,422.5000,0.0000,422.5000,-0.0153,97.0753,0.0000,97.0753,0.6866,0.0000,325.4247,325.4247,21.2784,14.7799,18.0291,4.3042,174320.9689,20.5300,14.4524,17.4912,3.6229,86949.7537,21.1521,14.4377,17.7949,4.0025,84053.0886,21.2576,21.2669,21.2623,-3.6407,8.0529,21.2669,21.2784,21.2726,-3.6663,7.7125,21.2784,21.6117,21.4450,-4.5950,0.7577,20.5315,20.5371,20.5343,-1.2651,3.1068,20.5371,20.5447,20.5409,-1.3830,3.0915,20.1341,20.4564,20.2953,-3.4128,-0.6178,20.1341,20.1786,20.1564,-3.4598,1.0675,20.1786,20.2009,20.1898,-3.4191,1.0522,21.2576,21.6084,21.4330,-3.5580,-2.1934,14.8389,14.8477,14.8433,-3.4413,-8.0310,14.7857,14.7990,14.7923,-3.3072,-7.6907,14.4982,14.8406,14.6694,-4.5847,-0.7358,14.4824,14.4982,14.4903,-3.5329,-3.0850,14.4524,14.4797,14.4661,-3.4875,-3.0696,14.4524,14.7453,14.5989,-3.6377,0.6396,14.4852,14.5311,14.5082,-3.4943,-1.0457,14.4377,14.4825,14.4601,-3.3608,-1.0304,14.4377,14.8410,14.6393,-3.5650,2.2152,28.5905,2234.1031,-281493.1000,345323.8113
