Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5134.0000,14.5484,20.9532,0.0000,185066.4000,-185066.4000,8.7461,0.0000,30991.1963,30991.1963,428.7050,216057.5963,0.0000,-216057.5963,20.9642,15.4425,9179.6000,0.0000,9179.6000,-0.3329,2090.3425,0.0000,2090.3425,14.7674,0.0000,7089.2575,7089.2575,14.2023,19.8838,0.0000,28380.6000,-28380.6000,1.5080,0.0000,4664.2849,4664.2849,73.7083,33044.8849,0.0000,-33044.8849,20.4006,14.8893,339.3000,0.0000,339.3000,-0.0123,77.7600,0.0000,77.7600,0.5509,0.0000,261.5400,261.5400,14.3397,19.8587,0.0000,24702.3000,-24702.3000,1.3560,0.0000,4162.7654,4162.7654,66.2498,28865.0654,0.0000,-28865.0654,19.9172,14.4151,339.3000,0.0000,339.3000,-0.0123,78.1958,0.0000,78.1958,0.5534,0.0000,261.1042,261.1042,20.9777,14.4640,17.7208,3.4901,141350.9432,20.3678,14.1407,17.2543,3.0029,72069.9715,20.9462,14.1088,17.5275,3.2972,69241.3542,20.9532,20.9642,20.9587,-3.6852,6.8739,20.9642,20.9777,20.9710,-3.6625,6.5410,20.9777,21.2273,21.1025,-4.1555,0.9148,20.3911,20.4006,20.3958,-1.6928,2.4227,20.4006,20.4123,20.4064,-1.6444,2.4104,19.8587,20.1862,20.0225,-3.3135,-0.5902,19.8587,19.9172,19.8880,-3.2606,0.7657,19.9172,19.9458,19.9315,-3.1385,0.7534,20.9532,21.3488,21.1510,-3.4253,-1.8722,14.5277,14.5390,14.5334,-3.7613,-6.8604,14.4627,14.4811,14.4719,-3.8890,-6.5275,14.2023,14.4545,14.3284,-4.1365,-0.9012,14.1817,14.2023,14.1920,-3.6214,-2.4092,14.1407,14.1781,14.1594,-3.7228,-2.3969,14.1407,14.4533,14.2970,-3.6646,0.6038,14.1838,14.2485,14.2162,-3.5459,-0.7522,14.1088,14.1799,14.1444,-3.8315,-0.7399,14.1088,14.5826,14.3457,-3.5652,1.8857,23.2213,1814.5452,-228291.1000,282662.2689
5135.0000,14.3070,20.7065,0.0000,169687.5000,-169687.5000,8.0193,0.0000,28251.7698,28251.7698,392.2963,197939.2698,0.0000,-197939.2698,20.7163,15.1991,9189.6000,0.0000,9189.6000,-0.3332,2098.4836,0.0000,2098.4836,14.8398,0.0000,7091.1164,7091.1164,13.9866,19.6655,0.0000,22002.8000,-22002.8000,1.1691,0.0000,3604.6751,3604.6751,57.0732,25607.4751,0.0000,-25607.4751,20.2489,14.7405,331.3000,0.0000,331.3000,-0.0120,76.0591,0.0000,76.0591,0.5388,0.0000,255.2409,255.2409,14.1108,19.6277,0.0000,20278.2000,-20278.2000,1.1131,0.0000,3407.9222,3407.9222,54.3662,23686.1222,0.0000,-23686.1222,19.6913,14.1936,331.3000,0.0000,331.3000,-0.0120,76.5541,0.0000,76.5541,0.5422,0.0000,254.7459,254.7459,20.7285,14.2433,17.4859,3.0709,124369.6588,20.2028,13.9371,17.0699,2.6702,64085.3434,20.7440,13.8964,17.3202,2.9182,61281.8485,20.7065,20.7163,20.7114,-3.0059,6.2860,20.7163,20.7285,20.7224,-3.0208,5.9528,20.7285,20.9183,20.8234,-3.3895,0.9807,20.2370,20.2489,20.2430,-1.8665,2.1498,20.2489,20.2636,20.2562,-1.8342,2.1377,19.6277,19.9499,19.7888,-2.8414,-0.5141,19.6277,19.6913,19.6595,-2.7785,0.5991,19.6913,19.7232,19.7073,-2.7276,0.5871,20.7065,21.0897,20.8981,-3.0733,-1.7333,14.2953,14.3046,14.3000,-2.8381,-6.2784,14.2299,14.2447,14.2373,-2.8528,-5.9452,13.9866,14.1611,14.0739,-3.0937,-0.9730,13.9700,13.9866,13.9783,-2.6007,-2.1421,13.9371,13.9656,13.9514,-2.5321,-2.1301,13.9371,14.2069,14.0720,-2.7368,0.5217,13.9636,14.0260,13.9948,-2.6925,-0.5915,13.8964,13.9589,13.9277,-2.6371,-0.5794,13.8964,14.3156,14.1060,-2.9142,1.7409,20.5846,1608.5075,-202116.3000,249736.8507
5136.0000,14.0931,20.4880,0.0000,152132.0000,-152132.0000,7.1896,0.0000,25200.0453,25200.0453,351.1457,177332.0453,0.0000,-177332.0453,20.4977,14.9846,9165.5000,0.0000,9165.5000,-0.3324,2098.1958,0.0000,2098.1958,14.8474,0.0000,7067.3042,7067.3042,13.7883,19.4650,0.0000,15916.3000,-15916.3000,0.8457,0.0000,2600.0640,2600.0640,41.2486,18516.3640,0.0000,-18516.3640,20.1266,14.6205,341.1000,0.0000,341.1000,-0.0124,78.4197,0.0000,78.4197,0.5559,0.0000,262.6803,262.6803,13.9223,19.4375,0.0000,16807.0000,-16807.0000,0.9226,0.0000,2818.3376,2818.3376,45.0479,19625.3376,0.0000,-19625.3376,19.5057,14.0115,341.1000,0.0000,341.1000,-0.0124,78.9911,0.0000,78.9911,0.5599,0.0000,262.1089,262.1089,20.5097,14.0272,17.2685,2.6549,107523.9826,20.0603,13.7321,16.8962,2.3325,55980.6933,20.5680,13.6833,17.1256,2.5376,53290.1782,20.4880,20.4977,20.4928,-2.6596,5.6304,20.4977,20.5097,20.5037,-2.6611,5.2980,20.5097,20.6670,20.5883,-2.8585,0.9976,20.1155,20.1266,20.1210,-1.4931,1.8433,20.1266,20.1406,20.1336,-1.5021,1.8310,19.4375,19.7424,19.5899,-2.4218,-0.4626,19.4375,19.5057,19.4716,-2.2898,0.4600,19.5057,19.5400,19.5229,-2.2469,0.4476,20.4880,20.8631,20.6755,-2.7078,-1.5592,14.0816,14.0911,14.0863,-2.6002,-5.6269,14.0093,14.0249,14.0171,-2.6789,-5.2945,13.7883,13.9318,13.8601,-2.6015,-0.9941,13.7703,13.7883,13.7793,-2.4230,-1.8398,13.7321,13.7645,13.7483,-2.4722,-1.8274,13.7321,14.0052,13.8686,-2.4762,0.4661,13.7674,13.8377,13.8026,-2.3420,-0.4565,13.6833,13.7606,13.7220,-2.5038,-0.4441,13.6833,14.1005,13.8919,-2.6053,1.5627,17.8846,1397.5274,-175007.6000,216794.8541
5137.0000,13.9084,20.2993,0.0000,144328.8000,-144328.8000,6.8208,0.0000,23802.9560,23802.9560,332.6636,168131.7560,0.0000,-168131.7560,20.3082,14.7986,9171.5000,0.0000,9171.5000,-0.3326,2104.1357,0.0000,2104.1357,14.8985,0.0000,7067.3643,7067.3643,13.5963,19.2707,0.0000,9935.1000,-9935.1000,0.5279,0.0000,1618.5410,1618.5410,25.7269,11553.6410,0.0000,-11553.6410,20.0738,14.5687,333.7000,0.0000,333.7000,-0.0121,76.7653,0.0000,76.7653,0.5447,0.0000,256.9347,256.9347,13.7634,19.2771,0.0000,13263.4000,-13263.4000,0.7281,0.0000,2220.0514,2220.0514,35.5426,15483.4514,0.0000,-15483.4514,19.3590,13.8677,333.7000,0.0000,333.7000,-0.0121,77.4118,0.0000,77.4118,0.5491,0.0000,256.2882,256.2882,20.3193,13.8639,17.0916,2.3730,96108.3577,19.9770,13.5348,16.7559,2.1314,51153.5518,20.4415,13.4911,16.9663,2.2995,48289.8320,20.2993,20.3082,20.3037,-2.3038,5.3205,20.3082,20.3193,20.3137,-2.3143,4.9879,20.3193,20.4422,20.3807,-2.5272,1.1279,20.0687,20.0738,20.0712,-0.6227,1.6558,20.0738,20.0810,20.0774,-0.7000,1.6437,19.2771,19.5655,19.4213,-2.0570,-0.4150,19.2771,19.3590,19.3180,-1.8744,0.3131,19.3590,19.3989,19.3790,-1.7580,0.3010,20.2993,20.6506,20.4749,-2.4421,-1.5004,13.9037,13.9121,13.9079,-2.1747,-5.3227,13.8305,13.8441,13.8373,-2.1912,-4.9901,13.5963,13.7166,13.6564,-2.4794,-1.1301,13.5769,13.5963,13.5866,-2.3474,-1.6580,13.5348,13.5696,13.5522,-2.3882,-1.6459,13.5348,13.8227,13.6787,-2.3129,0.4128,13.6014,13.6857,13.6435,-1.9407,-0.3153,13.4911,13.5908,13.5409,-2.2062,-0.3032,13.4911,13.8952,13.6932,-2.4202,1.4981,16.1135,1259.1346,-157688.4000,195551.7415
5138.0000,13.7692,20.1571,0.0000,132639.2000,-132639.2000,6.2684,0.0000,21803.2931,21803.2931,305.3488,154442.4931,0.0000,-154442.4931,20.1644,14.6576,9188.5000,0.0000,9188.5000,-0.3332,2111.5327,0.0000,2111.5327,14.9624,0.0000,7076.9673,7076.9673,13.4926,19.1659,0.0000,12174.4000,-12174.4000,0.6469,0.0000,1980.4458,1980.4458,31.5013,14154.8458,0.0000,-14154.8458,19.8542,14.3533,331.8000,0.0000,331.8000,-0.0120,76.5235,0.0000,76.5235,0.5419,0.0000,255.2765,255.2765,13.6113,19.1236,0.0000,11731.8000,-11731.8000,0.6440,0.0000,1960.3040,1960.3040,31.4332,13692.1040,0.0000,-13692.1040,19.2058,13.7176,331.8000,0.0000,331.8000,-0.0120,77.1115,0.0000,77.1115,0.5470,0.0000,254.6885,254.6885,20.1737,13.7395,16.9566,2.2065,89365.2646,19.8037,13.4600,16.6319,1.9580,46990.8979,20.2499,13.4078,16.8288,2.1118,44347.7254,20.1571,20.1644,20.1607,-1.7470,4.8875,20.1644,20.1737,20.1691,-1.7675,4.5543,20.1737,20.2812,20.2274,-1.8716,0.9533,19.8303,19.8542,19.8422,-2.7849,1.6002,19.8542,19.8817,19.8679,-2.5489,1.5882,19.1236,19.4311,19.2774,-1.7583,-0.3324,19.1236,19.2058,19.1647,-1.8718,0.3116,19.2058,19.2482,19.2270,-1.8556,0.2996,20.1571,20.4672,20.3121,-1.9863,-1.3809,13.7802,13.7866,13.7834,-1.5247,-4.8894,13.7055,13.7160,13.7108,-1.5486,-4.5562,13.4926,13.5776,13.5351,-1.4862,-0.9552,13.4822,13.4926,13.4874,-1.2187,-1.6021,13.4600,13.4756,13.4678,-1.0397,-1.5900,13.4600,13.6731,13.5665,-1.3756,0.3305,13.4753,13.5461,13.5107,-1.6243,-0.3135,13.4078,13.4657,13.4367,-1.2795,-0.3015,13.4078,13.7075,13.5576,-1.6568,1.3790,15.0715,1177.7111,-146693.3000,180703.8878
5139.0000,13.6525,20.0379,0.0000,122688.6000,-122688.6000,5.7982,0.0000,20112.3135,20112.3135,282.1839,142800.9135,0.0000,-142800.9135,20.0445,14.5400,9161.2000,0.0000,9161.2000,-0.3322,2108.1842,0.0000,2108.1842,14.9456,0.0000,7053.0158,7053.0158,13.3970,19.0693,0.0000,9562.0000,-9562.0000,0.5081,0.0000,1553.3970,1553.3970,24.7315,11115.3970,0.0000,-11115.3970,19.7703,14.2710,342.7000,0.0000,342.7000,-0.0124,79.1150,0.0000,79.1150,0.5613,0.0000,263.5850,263.5850,13.5031,19.0145,0.0000,11418.6000,-11418.6000,0.6268,0.0000,1905.6580,1905.6580,30.5895,13324.2580,0.0000,-13324.2580,19.0833,13.5975,342.7000,0.0000,342.7000,-0.0124,79.7614,0.0000,79.7614,0.5661,0.0000,262.9386,262.9386,20.0529,13.6181,16.8355,2.0149,81605.1587,19.6848,13.3571,16.5209,1.7833,42798.3876,20.1079,13.3024,16.7052,1.9179,40276.3445,20.0379,20.0445,20.0412,-1.4640,4.5328,20.0445,20.0529,20.0487,-1.4738,4.2006,20.0529,20.1465,20.0997,-1.5628,0.9126,19.7613,19.7703,19.7658,-0.9444,1.4207,19.7703,19.7838,19.7771,-1.1183,1.4082,19.0145,19.2811,19.1478,-1.5856,-0.3454,19.0145,19.0833,19.0489,-1.4195,0.2814,19.0833,19.1220,19.1026,-1.5224,0.2690,20.0379,20.3176,20.1777,-1.6436,-1.2654,13.6659,13.6722,13.6690,-1.4012,-4.5343,13.5861,13.5968,13.5914,-1.4619,-4.2021,13.3970,13.4710,13.4340,-1.2408,-0.9141,13.3857,13.3970,13.3914,-1.1802,-1.4222,13.3571,13.3779,13.3675,-1.2325,-1.4097,13.3571,13.5570,13.4570,-1.3435,0.3439,13.3760,13.4375,13.4068,-1.2759,-0.2829,13.3024,13.3659,13.3341,-1.2596,-0.2705,13.3024,13.5817,13.4420,-1.4168,1.2639,13.8157,1079.5794,-133822.6000,164679.8909
5140.0000,13.6177,20.0024,0.0000,145557.9000,-145557.9000,6.8789,0.0000,23841.7779,23841.7779,334.5281,169399.6779,0.0000,-169399.6779,20.0042,14.5004,9167.3000,0.0000,9167.3000,-0.3324,2110.5767,0.0000,2110.5767,14.9787,0.0000,7056.7233,7056.7233,13.4096,19.0820,0.0000,12609.9000,-12609.9000,0.6700,0.0000,2048.9053,2048.9053,32.6023,14658.8053,0.0000,-14658.8053,19.6935,14.1957,331.9000,0.0000,331.9000,-0.0120,76.6908,0.0000,76.6908,0.5442,0.0000,255.2092,255.2092,13.4241,18.9348,0.0000,10587.7000,-10587.7000,0.5812,0.0000,1765.4396,1765.4396,28.3607,12353.1396,0.0000,-12353.1396,18.9873,13.5035,331.9000,0.0000,331.9000,-0.0120,77.3367,0.0000,77.3367,0.5492,0.0000,254.5633,254.5633,20.0067,13.6702,16.8385,2.3455,94993.7907,19.6249,13.4128,16.5188,2.0695,49668.2832,19.9945,13.3942,16.6943,2.1989,46175.8886,20.0024,20.0042,20.0033,-0.4795,5.3334,20.0042,20.0067,20.0055,-0.5437,5.0009,20.0067,20.0498,20.0283,-0.8838,1.1141,19.6864,19.6935,19.6899,-0.9370,1.7841,19.6935,19.7028,19.6982,-0.9736,1.7721,18.9348,19.1656,19.0502,-1.1990,-0.3009,18.9348,18.9873,18.9611,-1.0814,0.2803,18.9873,19.0185,19.0029,-1.2254,0.2683,20.0024,20.1639,20.0831,-1.1634,-1.5456,13.6682,13.6682,13.6682,-0.0319,-5.3389,13.6145,13.6129,13.6137,0.2472,-5.0065,13.4096,13.4211,13.4154,-0.2468,-1.1197,13.4113,13.4096,13.4105,0.2091,-1.7897,13.4128,13.4060,13.4094,0.4844,-1.7777,13.4128,13.4589,13.4358,-0.2770,0.2953,13.3723,13.3881,13.3802,-0.3425,-0.2859,13.3942,13.3665,13.3803,0.5360,-0.2739,13.3942,13.4424,13.4183,-0.3085,1.5400,16.2007,1265.9445,-158924.4000,190837.9625
5141.0000,13.5972,19.9815,0.0000,152978.4000,-152978.4000,7.2296,0.0000,25045.2160,25045.2160,351.5025,178023.6160,0.0000,-178023.6160,19.9825,14.4791,9192.3000,0.0000,9192.3000,-0.3333,2116.8662,0.0000,2116.8662,15.0274,0.0000,7075.4338,7075.4338,13.3971,19.0694,0.0000,9231.3000,-9231.3000,0.4905,0.0000,1499.6746,1499.6746,23.8683,10730.9746,0.0000,-10730.9746,19.7417,14.2430,422.1000,0.0000,422.1000,-0.0153,97.4778,0.0000,97.4778,0.6928,0.0000,324.6222,324.6222,13.4147,18.9254,0.0000,10385.3000,-10385.3000,0.5701,0.0000,1731.5111,1731.5111,27.8166,12116.8111,0.0000,-12116.8111,18.9446,13.4616,422.1000,0.0000,422.1000,-0.0153,98.4050,0.0000,98.4050,0.6993,0.0000,323.6950,323.6950,19.9838,13.6569,16.8203,2.3879,96711.3037,19.6276,13.3846,16.5061,2.1206,50895.2819,19.9427,13.3970,16.6699,2.2235,46693.1852,19.9815,19.9825,19.9820,-0.2784,5.5967,19.9825,19.9838,19.9831,-0.2911,5.2633,19.9838,20.0022,19.9930,-0.4477,1.3002,19.7467,19.7417,19.7442,0.6330,1.7907,19.7417,19.7369,19.7393,0.4750,1.7754,18.9254,19.0536,18.9895,-0.7543,-0.3383,18.9254,18.9446,18.9350,-0.3366,0.2318,18.9446,18.9636,18.9541,-0.6107,0.2165,19.9815,20.0726,20.0270,-0.6985,-1.6330,13.6482,13.6491,13.6487,-0.2571,-5.6049,13.5943,13.5957,13.5950,-0.2473,-5.2716,13.3971,13.4048,13.4009,-0.1958,-1.3085,13.3957,13.3971,13.3964,-0.1914,-1.7990,13.3846,13.3885,13.3865,-0.2976,-1.7837,13.3846,13.4351,13.4098,-0.3355,0.3300,13.3930,13.3868,13.3899,0.0955,-0.2401,13.3970,13.3884,13.3927,0.1274,-0.2248,13.3970,13.4182,13.4076,-0.1503,1.6247,16.5180,1290.7395,-162558.5000,194299.7707
5142.0000,13.7468,20.1343,0.0000,237226.1000,-237226.1000,11.2111,0.0000,38974.8284,38974.8284,545.0081,276200.9284,0.0000,-276200.9284,20.1299,14.6238,9161.5000,0.0000,9161.5000,-0.3322,2106.1675,0.0000,2106.1675,14.9813,0.0000,7055.3325,7055.3325,13.5608,19.2349,0.0000,3140.6000,-3140.6000,0.1669,0.0000,511.3827,511.3827,8.1199,3651.9827,0.0000,-3651.9827,20.0204,14.5163,388.2000,0.0000,388.2000,-0.0141,89.3580,0.0000,89.3580,0.6368,0.0000,298.8420,298.8420,13.4412,18.9521,0.0000,11719.1000,-11719.1000,0.6433,0.0000,1954.4644,1954.4644,31.3889,13673.5644,0.0000,-13673.5644,18.9393,13.4564,388.2000,0.0000,388.2000,-0.0141,90.5076,0.0000,90.5076,0.6435,0.0000,297.6924,297.6924,20.1249,13.9301,17.0275,3.4397,139307.9370,19.8312,13.5875,16.7094,3.1202,74884.5680,20.0154,13.6905,16.8530,3.1608,66375.7917,20.1343,20.1299,20.1321,1.7899,8.6062,20.1299,20.1249,20.1274,1.7197,8.2740,20.1249,20.0934,20.1092,1.3807,2.4436,20.0386,20.0204,20.0295,3.4215,2.6105,20.0204,19.9988,20.0096,3.2404,2.5964,18.9521,18.9831,18.9676,-0.2858,-0.5132,18.9521,18.9393,18.9457,0.1075,0.1301,18.9393,18.9474,18.9433,-0.1511,0.1160,20.1343,20.0630,20.0986,0.8423,-2.6048,13.8314,13.8262,13.8288,2.1526,-8.6283,13.8091,13.7997,13.8044,2.5056,-8.2961,13.5608,13.5230,13.5419,1.6793,-2.4657,13.5715,13.5608,13.5662,2.0268,-2.6326,13.5875,13.5664,13.5770,2.2763,-2.6185,13.5875,13.4500,13.5188,1.2929,0.4911,13.4662,13.4127,13.4395,0.5764,-0.1522,13.6905,13.4672,13.5788,2.2250,-0.1381,13.6905,13.4816,13.5861,2.1320,2.5827,23.9622,1872.4438,-242147.9000,280568.2967
5143.0000,13.9600,20.3519,0.0000,290062.7000,-290062.7000,13.7081,0.0000,47896.0757,47896.0757,667.0470,337958.7757,0.0000,-337958.7757,20.3468,14.8365,15525.7000,0.0000,15525.7000,-0.5630,3560.3417,0.0000,3560.3417,25.3399,0.0000,11965.3583,11965.3583,13.7679,19.4443,0.0000,2282.9000,-2282.9000,0.1213,0.0000,372.8220,372.8220,5.9062,2655.7220,0.0000,-2655.7220,20.2491,14.7407,717.9000,0.0000,717.9000,-0.0260,164.8134,0.0000,164.8134,1.1734,0.0000,553.0866,553.0866,13.5879,19.1001,0.0000,14434.7000,-14434.7000,0.7924,0.0000,2411.3073,2411.3073,38.6633,16846.0073,0.0000,-16846.0073,18.9860,13.5021,717.9000,0.0000,717.9000,-0.0260,167.2821,0.0000,167.2821,1.1901,0.0000,550.6179,550.6179,20.3405,14.1266,17.2336,4.1445,167850.8756,20.0197,13.7898,16.9047,3.7396,89750.4239,20.1601,13.9068,17.0334,3.7536,78825.8849,20.3519,20.3468,20.3494,2.6003,10.5547,20.3468,20.3405,20.3437,2.5881,9.9918,20.3405,20.2943,20.3174,2.4916,2.9884,20.2612,20.2491,20.2551,2.7016,3.1097,20.2491,20.2335,20.2413,2.7747,3.0837,19.1001,19.0074,19.0537,1.0178,-0.6515,19.1001,18.9860,19.0430,1.1534,0.1409,18.9860,18.9637,18.9748,0.3582,0.1149,20.3519,20.2036,20.2778,2.1406,-3.1534,14.0424,14.0375,14.0399,2.5259,-10.5826,14.0051,13.9978,14.0015,2.3564,-10.0197,13.7679,13.7231,13.7455,2.4360,-3.0163,13.7789,13.7679,13.7734,2.4793,-3.1376,13.7898,13.7708,13.7803,2.4323,-3.1116,13.7898,13.6095,13.6996,2.1613,0.6236,13.6406,13.5083,13.5744,1.6075,-0.1688,13.9068,13.6659,13.7863,2.4824,-0.1428,13.9068,13.6975,13.8022,2.5866,3.1255,29.1448,2277.4155,-289818.8000,336427.1844
5144.0000,14.3380,20.7381,0.0000,313454.8000,-313454.8000,14.8136,0.0000,52226.7257,52226.7257,721.8490,365681.5257,0.0000,-365681.5257,20.7297,15.2122,18944.6000,0.0000,18944.6000,-0.6870,4325.4231,0.0000,4325.4231,30.8338,0.0000,14619.1769,14619.1769,14.2021,19.8835,0.0000,65118.6000,-65118.6000,3.4600,0.0000,10702.0513,10702.0513,168.6107,75820.6513,0.0000,-75820.6513,20.0965,14.5910,1151.6000,0.0000,1151.6000,-0.0418,264.8476,0.0000,264.8476,1.8767,0.0000,886.7524,886.7524,14.1160,19.6329,0.0000,16252.7000,-16252.7000,0.8922,0.0000,2731.5717,2731.5717,43.5387,18984.2717,0.0000,-18984.2717,19.5276,14.0329,1151.6000,0.0000,1151.6000,-0.0418,266.6158,0.0000,266.6158,1.9080,0.0000,884.9842,884.9842,20.7194,14.4728,17.5961,5.4716,221599.6743,20.1026,14.2425,17.1726,4.6197,110872.2319,20.2839,14.3299,17.3069,4.6938,98570.1705,20.7381,20.7297,20.7339,4.6191,11.3752,20.7297,20.7194,20.7245,4.5746,10.6883,20.7194,20.5729,20.6461,3.9454,1.4906,20.0911,20.0965,20.0938,-1.9686,4.9506,20.0965,20.1026,20.0995,-1.7327,4.9089,20.1026,18.0267,19.0646,0.1097,0.0035,19.6267,19.5276,19.5771,6.4238,0.8956,19.5276,19.4763,19.5020,6.3399,0.8539,20.7381,20.4845,20.6113,4.0035,-3.4383,14.4466,14.4378,14.4422,4.8335,-11.3860,14.4116,14.3975,14.4045,4.8426,-10.6991,14.2021,14.0367,14.1194,4.4903,-1.5014,14.2167,14.2021,14.2094,5.2400,-4.9614,14.2399,14.2135,14.2267,5.3655,-4.9197,14.1160,13.3209,13.7185,0.2059,-0.0143,14.2253,14.1160,14.1707,7.1738,-0.9064,14.3299,14.2346,14.2823,5.9632,-0.8647,14.3299,14.0064,14.1681,4.3948,3.4276,38.2284,2987.2181,-373578.3000,431042.0768
5145.0000,14.6229,21.0294,0.0000,328161.7000,-328161.7000,15.5086,0.0000,55052.6459,55052.6459,757.6071,383214.3459,0.0000,-383214.3459,21.0233,15.5004,21513.7000,0.0000,21513.7000,-0.7801,4895.7698,0.0000,4895.7698,34.8446,0.0000,16617.9302,16617.9302,14.4426,20.1269,0.0000,87514.0000,-87514.0000,4.6499,0.0000,14434.3233,14434.3233,227.0029,101948.3233,0.0000,-101948.3233,20.2451,14.7368,1248.1000,0.0000,1248.1000,-0.0453,286.5484,0.0000,286.5484,2.0379,0.0000,961.5516,961.5516,14.4424,19.9624,0.0000,18791.2000,-18791.2000,1.0315,0.0000,3170.5762,3170.5762,50.3664,21961.7762,0.0000,-21961.7762,19.7512,14.2522,1248.1000,0.0000,1248.1000,-0.0453,288.1984,0.0000,288.1984,2.0531,0.0000,959.9016,959.9016,21.0156,14.7149,17.8653,6.0962,246897.0023,20.2398,14.4892,17.3645,5.0076,120182.6378,20.5444,14.5238,17.5341,5.2427,110097.4331,21.0294,21.0233,21.0263,3.5070,11.9243,21.0233,21.0156,21.0194,3.5371,11.1442,21.0156,20.8293,20.9224,3.3127,0.9845,20.2496,20.2451,20.2474,1.8317,5.6344,20.2451,20.2398,20.2425,1.7033,5.5891,20.2398,18.6555,19.4477,4.6013,0.1706,19.7769,19.7512,19.7640,2.2341,1.2021,19.7512,19.7339,19.7425,2.8817,1.1569,21.0294,20.8060,20.9177,3.6753,-3.5843,14.7219,14.7162,14.7191,3.3189,-11.9272,14.6764,14.6675,14.6719,3.2055,-11.1471,14.4426,14.2800,14.3613,2.8975,-0.9874,14.4495,14.4426,14.4460,2.8344,-5.6373,14.4589,14.4472,14.4531,2.7104,-5.5921,14.4424,13.5131,13.9777,3.1070,-0.1736,14.4826,14.4424,14.4625,3.4997,-1.2051,14.5238,14.4916,14.5077,2.6987,-1.1598,14.5238,14.3125,14.4181,2.9953,3.5814,42.3085,3306.0481,-410457.0000,477177.0732
5146.0000,14.8498,21.2613,0.0000,341667.5000,-341667.5000,16.1469,0.0000,57633.7135,57633.7135,790.2860,399301.2135,0.0000,-399301.2135,21.2567,15.7296,25385.4000,0.0000,25385.4000,-0.9205,5761.7948,0.0000,5761.7948,40.9631,0.0000,19623.6052,19623.6052,14.6264,20.3130,0.0000,101140.2000,-101140.2000,5.3740,0.0000,16728.2242,16728.2242,262.6129,117868.4242,0.0000,-117868.4242,20.3899,14.8788,1267.5000,0.0000,1267.5000,-0.0460,290.5184,0.0000,290.5184,2.0657,0.0000,976.9816,976.9816,14.6360,20.1580,0.0000,21937.6000,-21937.6000,1.2042,0.0000,3710.2407,3710.2407,58.8224,25647.8407,0.0000,-25647.8407,19.9880,14.4845,1267.5000,0.0000,1267.5000,-0.0460,291.8700,0.0000,291.8700,2.0789,0.0000,975.6300,975.6300,21.2508,14.9218,18.0863,6.5435,265011.6983,20.3849,14.6670,17.5260,5.3205,127692.4042,20.7812,14.6834,17.7323,5.6741,119155.7119,21.2613,21.2567,21.2590,2.7868,12.4544,21.2567,21.2508,21.2538,2.8064,11.5339,21.2508,21.0350,21.1429,2.6389,0.6775,20.3938,20.3899,20.3919,1.7223,6.0515,20.3899,20.3849,20.3874,1.7275,6.0055,20.3849,19.2213,19.8031,4.2676,0.2155,20.0158,19.9880,20.0019,2.8487,1.4197,19.9880,19.9736,19.9808,2.8538,1.3738,21.2613,21.0817,21.1715,3.0421,-3.6925,14.9495,14.9450,14.9473,2.7325,-12.4510,14.8943,14.8873,14.8908,2.6198,-11.5305,14.6264,14.4517,14.5390,2.1235,-0.6741,14.6314,14.6264,14.6289,2.1855,-6.0481,14.6383,14.6295,14.6339,2.1608,-6.0021,14.6360,13.8532,14.2446,3.1989,-0.2121,14.6576,14.6360,14.6468,2.2026,-1.4163,14.6834,14.6634,14.6734,1.9783,-1.3704,14.6834,14.5293,14.6064,2.2502,3.6959,45.3995,3547.5814,-436824.9000,511859.8144
5147.0000,15.0472,21.4632,0.0000,354239.3000,-354239.3000,16.7410,0.0000,60041.6900,60041.6900,820.6127,414280.9900,0.0000,-414280.9900,21.4593,15.9286,26683.0000,0.0000,26683.0000,-0.9676,6042.7396,0.0000,6042.7396,42.9310,0.0000,20640.2604,20640.2604,14.7924,20.4811,0.0000,111862.4000,-111862.4000,5.9437,0.0000,18548.6544,18548.6544,290.6807,130411.0544,0.0000,-130411.0544,20.5303,15.0166,1491.2000,0.0000,1491.2000,-0.0541,341.2431,0.0000,341.2431,2.4257,0.0000,1149.9569,1149.9569,14.8029,20.3266,0.0000,25043.0000,-25043.0000,1.3747,0.0000,4244.2439,4244.2439,67.1656,29287.2439,0.0000,-29287.2439,20.2069,14.6993,1491.2000,0.0000,1491.2000,-0.0541,342.5121,0.0000,342.5121,2.4383,0.0000,1148.6879,1148.6879,21.4544,15.1154,18.2849,6.9375,280968.9816,20.5257,14.8261,17.6759,5.6140,134736.0683,20.9899,14.8413,17.9156,6.0562,127179.9419,21.4632,21.4593,21.4612,2.4185,12.9327,21.4593,21.4544,21.4568,2.4290,11.9651,21.4544,21.1978,21.3261,2.1890,0.4733,20.5339,20.5303,20.5321,1.6710,6.4169,20.5303,20.5257,20.5280,1.6756,6.3629,20.5257,19.6568,20.0913,3.4562,0.2339,20.2292,20.2069,20.2180,2.5871,1.6086,20.2069,20.1952,20.2010,2.6362,1.5545,21.4632,21.3142,21.3887,2.5992,-3.8083,15.1513,15.1474,15.1493,2.4170,-12.9239,15.0946,15.0884,15.0915,2.4004,-11.9563,14.7924,14.5815,14.6870,1.7636,-0.4645,14.7967,14.7924,14.7946,1.9774,-6.4081,14.8024,14.7948,14.7986,1.9659,-6.3541,14.8029,14.1552,14.4791,2.8078,-0.2251,14.8200,14.8029,14.8115,1.9659,-1.5998,14.8413,14.8242,14.8328,1.9018,-1.5457,14.8413,14.7080,14.7747,2.0093,3.8171,48.0921,3757.9815,-461479.3000,542884.9918
5148.0000,15.1866,21.6057,0.0000,365248.6000,-365248.6000,17.2613,0.0000,62118.6768,62118.6768,847.2430,427367.2768,0.0000,-427367.2768,21.6031,16.0698,23130.6000,0.0000,23130.6000,-0.8388,5229.9651,0.0000,5229.9651,37.1215,0.0000,17900.6349,17900.6349,14.9128,20.6030,0.0000,109925.1000,-109925.1000,5.8407,0.0000,18261.3013,18261.3013,285.8506,128186.4013,0.0000,-128186.4013,20.6820,15.1655,1762.5000,0.0000,1762.5000,-0.0639,402.6309,0.0000,402.6309,2.8619,0.0000,1359.8691,1359.8691,14.9286,20.4535,0.0000,27465.9000,-27465.9000,1.5077,0.0000,4662.2369,4662.2369,73.6802,32128.1369,0.0000,-32128.1369,20.3847,14.8737,1762.5000,0.0000,1762.5000,-0.0639,403.9992,0.0000,403.9992,2.8738,0.0000,1358.5008,1358.5008,21.5997,15.2654,18.4326,7.1313,288818.9819,20.6772,14.9311,17.8042,5.8221,139730.3261,21.1767,14.9563,18.0665,6.3028,132358.3552,21.6057,21.6031,21.6044,1.7065,13.3227,21.6031,21.5997,21.6014,1.7233,12.4839,21.5997,21.4172,21.5085,2.1795,0.6623,20.6859,20.6820,20.6840,1.8108,6.5031,20.6820,20.6772,20.6796,1.8075,6.4391,20.6772,19.8290,20.2531,1.9311,0.1343,20.4024,20.3847,20.3936,2.0970,1.6420,20.3847,20.3753,20.3800,2.1387,1.5781,21.6057,21.4977,21.5517,1.9461,-3.9387,15.2873,15.2847,15.2860,1.6278,-13.3129,15.2390,15.2347,15.2368,1.7322,-12.4741,14.9128,14.7608,14.8368,1.7864,-0.6526,14.9159,14.9128,14.9143,1.4238,-6.4933,14.9187,14.9134,14.9160,1.3956,-6.4294,14.9286,14.2870,14.6078,1.5326,-0.1245,14.9411,14.9286,14.9349,1.4679,-1.6322,14.9563,14.9439,14.9501,1.3942,-1.5683,14.9563,14.8558,14.9060,1.5638,3.9484,49.2302,3846.9186,-475984.0000,560907.6633
5149.0000,15.3624,21.7855,0.0000,377043.0000,-377043.0000,17.8187,0.0000,64401.2295,64401.2295,875.4277,441444.2295,0.0000,-441444.2295,21.7823,16.2459,26682.9000,0.0000,26682.9000,-0.9676,6021.3464,0.0000,6021.3464,42.7460,0.0000,20661.5536,20661.5536,15.0620,20.7540,0.0000,123256.6000,-123256.6000,6.5491,0.0000,20523.5767,20523.5767,320.6857,143780.1767,0.0000,-143780.1767,20.7909,15.2723,1686.3000,0.0000,1686.3000,-0.0611,384.7488,0.0000,384.7488,2.7329,0.0000,1301.5512,1301.5512,15.0891,20.6156,0.0000,29892.3000,-29892.3000,1.6409,0.0000,5084.4768,5084.4768,80.2032,34976.7768,0.0000,-34976.7768,20.5460,15.0319,1686.3000,0.0000,1686.3000,-0.0611,385.8205,0.0000,385.8205,2.7433,0.0000,1300.4795,1300.4795,21.7782,15.4334,18.6058,7.5286,304907.6850,20.7876,15.0863,17.9369,6.0884,146121.0475,21.3247,15.1216,18.2232,6.6243,139111.2397,21.7855,21.7823,21.7839,2.1445,13.7831,21.7823,21.7782,21.7803,2.1369,12.8155,21.7782,21.5183,21.6483,1.6656,0.3561,20.7935,20.7909,20.7922,1.2841,6.9052,20.7909,20.7876,20.7892,1.3013,6.8440,20.7876,20.1045,20.4460,2.3071,0.1990,20.5603,20.5460,20.5531,1.9038,1.8399,20.5460,20.5384,20.5422,1.9352,1.7787,21.7855,21.6713,21.7284,2.1103,-4.0356,15.4710,15.4677,15.4693,2.1908,-13.7677,15.4176,15.4124,15.4150,2.1286,-12.8001,15.0620,14.8401,14.9511,1.3577,-0.3407,15.0656,15.0620,15.0638,1.7822,-6.8898,15.0701,15.0637,15.0669,1.7998,-6.8286,15.0891,14.4841,14.7866,2.1359,-0.1836,15.1037,15.0891,15.0964,1.9276,-1.8245,15.1216,15.1062,15.1139,1.9557,-1.7634,15.1216,15.0045,15.0630,1.8733,4.0510,52.0397,4066.4521,-500136.4000,590139.9721
5150.0000,15.5380,21.9652,0.0000,392242.8000,-392242.8000,18.5370,0.0000,67287.4748,67287.4748,911.8079,459530.2748,0.0000,-459530.2748,21.9621,16.4225,25391.6000,0.0000,25391.6000,-0.9208,5718.7660,0.0000,5718.7660,40.5874,0.0000,19672.8340,19672.8340,15.2170,20.9110,0.0000,131150.1000,-131150.1000,6.9685,0.0000,21891.1548,21891.1548,341.4458,153041.2548,0.0000,-153041.2548,20.9339,15.4127,1140.0000,0.0000,1140.0000,-0.0413,259.6849,0.0000,259.6849,1.8450,0.0000,880.3151,880.3151,15.2603,20.7885,0.0000,32939.5000,-32939.5000,1.8082,0.0000,5615.1608,5615.1608,88.3993,38554.6608,0.0000,-38554.6608,20.7282,15.2108,1140.0000,0.0000,1140.0000,-0.0413,260.2887,0.0000,260.2887,1.8507,0.0000,879.7113,879.7113,21.9582,15.6142,18.7862,7.9480,321893.0731,20.9298,15.2392,18.0845,6.4164,153994.0020,21.4938,15.2906,18.3922,6.9944,146881.5801,21.9652,21.9621,21.9636,2.1477,14.3443,21.9621,21.9582,21.9601,2.1494,13.4235,21.9582,21.6159,21.7870,1.6532,0.2684,20.9372,20.9339,20.9355,1.7088,7.2369,20.9339,20.9298,20.9318,1.6999,7.1955,20.9298,20.2890,20.6094,1.9499,0.1795,20.7434,20.7282,20.7358,2.1831,1.9876,20.7282,20.7205,20.7243,2.1766,1.9463,21.9652,21.8528,21.9090,2.1579,-4.1928,15.6492,15.6461,15.6477,2.1306,-14.3237,15.6012,15.5961,15.5986,2.1946,-13.4029,15.2170,14.9130,15.0650,1.3532,-0.2478,15.2206,15.2170,15.2188,1.8490,-7.2163,15.2258,15.2195,15.2226,1.8571,-7.1749,15.2603,14.6336,14.9469,1.9129,-0.1589,15.2747,15.2603,15.2675,2.0427,-1.9670,15.2906,15.2760,15.2833,2.0227,-1.9257,15.2906,15.1704,15.2305,1.9995,4.2134,54.6883,4273.4181,-528660.8000,622768.6552
5151.0000,15.7085,22.1397,0.0000,406122.4000,-406122.4000,19.1930,0.0000,69962.3498,69962.3498,945.2054,476084.7498,0.0000,-476084.7498,22.1367,16.5941,24095.3000,0.0000,24095.3000,-0.8737,5416.5937,0.0000,5416.5937,38.4302,0.0000,18678.7063,18678.7063,15.3652,21.0611,0.0000,139231.5000,-139231.5000,7.3979,0.0000,23294.7155,23294.7155,362.7342,162526.2155,0.0000,-162526.2155,21.0732,15.5495,1106.9000,0.0000,1106.9000,-0.0401,251.7510,0.0000,251.7510,1.7882,0.0000,855.1490,855.1490,15.4249,20.9549,0.0000,35466.3000,-35466.3000,1.9469,0.0000,6058.9124,6058.9124,95.2047,41525.2124,0.0000,-41525.2124,20.8993,15.3787,1106.9000,0.0000,1106.9000,-0.0401,252.2431,0.0000,252.2431,1.7928,0.0000,854.6569,854.6569,22.1331,15.7861,18.9596,8.3365,337628.4477,21.0694,15.3858,18.2276,6.7186,161247.4934,21.6624,15.4519,18.5572,7.3416,154173.8181,22.1397,22.1367,22.1382,2.0850,14.8483,22.1367,22.1331,22.1349,2.0877,13.9746,22.1331,21.6872,21.9102,1.4645,0.1827,21.0762,21.0732,21.0747,1.6581,7.5806,21.0732,21.0694,21.0713,1.6612,7.5405,21.0694,20.4662,20.7678,1.8898,0.1848,20.9125,20.8993,20.9059,2.0311,2.1317,20.8993,20.8925,20.8959,2.0490,2.0915,22.1397,22.0331,22.0864,2.1192,-4.3446,15.8205,15.8177,15.8191,2.0473,-14.8237,15.7768,15.7721,15.7744,2.0998,-13.9500,15.3652,14.9591,15.1622,1.1513,-0.1581,15.3685,15.3652,15.3668,1.7649,-7.5560,15.3732,15.3675,15.3703,1.7611,-7.5159,15.4249,14.7943,15.1096,1.9414,-0.1602,15.4377,15.4249,15.4313,1.9558,-2.1071,15.4519,15.4389,15.4454,1.9344,-2.0669,15.4519,15.3381,15.3950,1.9633,4.3693,57.1743,4467.6776,-554511.1000,653049.7592
5152.0000,15.8542,22.2888,0.0000,412509.7000,-412509.7000,19.4948,0.0000,71319.7738,71319.7738,961.1945,483829.4738,0.0000,-483829.4738,22.2864,16.7412,20544.1000,0.0000,20544.1000,-0.7450,4610.8864,0.0000,4610.8864,32.6963,0.0000,15933.2136,15933.2136,15.4942,21.1918,0.0000,145361.6000,-145361.6000,7.7236,0.0000,24370.4934,24370.4934,378.9553,169732.0934,0.0000,-169732.0934,21.1947,15.6688,1406.0000,0.0000,1406.0000,-0.0510,319.3441,0.0000,319.3441,2.2674,0.0000,1086.6559,1086.6559,15.5680,21.0995,0.0000,38555.7000,-38555.7000,2.1164,0.0000,6599.1597,6599.1597,103.5241,45154.8597,0.0000,-45154.8597,21.0537,15.5304,1406.0000,0.0000,1406.0000,-0.0510,319.8474,0.0000,319.8474,2.2723,0.0000,1086.1526,1086.1526,22.2833,15.9313,19.1073,8.6166,348971.8869,21.1914,15.5105,18.3510,6.9356,166454.9513,21.8118,15.5901,18.7009,7.5959,159513.3277,22.2888,22.2864,22.2876,1.7814,15.0747,22.2864,22.2833,22.2848,1.7878,14.3297,22.2833,21.6910,21.9872,0.9077,0.0857,21.1973,21.1947,21.1960,1.4418,7.8093,21.1947,21.1914,21.1931,1.4481,7.7584,21.1914,20.6109,20.9012,1.5880,0.1616,21.0649,21.0537,21.0593,1.8297,2.2780,21.0537,21.0480,21.0509,1.8484,2.2270,22.2888,22.1966,22.2427,1.8649,-4.4202,15.9640,15.9616,15.9628,1.7126,-15.0449,15.9274,15.9235,15.9254,1.8011,-14.3000,15.4942,14.9270,15.2106,0.5626,-0.0560,15.4969,15.4942,15.4955,1.5315,-7.7796,15.5005,15.4958,15.4981,1.5210,-7.7286,15.5680,14.9245,15.2462,1.6279,-0.1318,15.5784,15.5680,15.5732,1.6910,-2.2483,15.5901,15.5796,15.5848,1.6610,-2.1973,15.5901,15.4912,15.5406,1.7360,4.4499,58.8106,4595.5436,-573070.9000,674940.1659
5153.0000,15.9587,22.3958,0.0000,428071.3000,-428071.3000,20.2303,0.0000,74202.6272,74202.6272,998.4565,502273.9272,0.0000,-502273.9272,22.3941,16.8471,13441.7000,0.0000,13441.7000,-0.4874,3013.3711,0.0000,3013.3711,21.3537,0.0000,10428.3289,10428.3289,15.5993,21.2983,0.0000,136931.3000,-136931.3000,7.2757,0.0000,22995.9952,22995.9952,357.1850,159927.2952,0.0000,-159927.2952,21.3474,15.8187,921.3000,0.0000,921.3000,-0.0334,208.8997,0.0000,208.8997,1.4835,0.0000,712.4003,712.4003,15.6696,21.2022,0.0000,41060.4000,-41060.4000,2.2539,0.0000,7037.3874,7037.3874,110.2746,48097.7874,0.0000,-48097.7874,21.1920,15.6661,921.3000,0.0000,921.3000,-0.0334,209.2607,0.0000,209.2607,1.4861,0.0000,712.0393,712.0393,22.3920,16.0628,19.2274,8.8020,356479.5947,21.3412,15.6045,18.4729,7.1802,172324.1505,21.9603,15.7036,18.8319,7.8310,164450.5239,22.3958,22.3941,22.3949,1.2737,15.6132,22.3941,22.3920,22.3930,1.2841,15.1258,22.3920,22.0777,22.2349,2.9677,0.5229,21.3506,21.3474,21.3490,1.8250,7.7986,21.3474,21.3433,21.3453,1.8160,7.7652,21.2022,20.6381,20.9201,0.2077,-0.0230,21.2022,21.1920,21.1971,1.6415,2.2310,21.1920,21.1868,21.1894,1.6504,2.1976,22.3958,22.3284,22.3621,1.4193,-4.6171,16.0601,16.0586,16.0594,1.1439,-15.5838,16.0374,16.0347,16.0361,1.3136,-15.0964,15.5993,15.2868,15.4431,2.7844,-0.4936,15.6016,15.5993,15.6004,1.2448,-7.7693,15.6045,15.6006,15.6026,1.2388,-7.7358,15.6045,14.9920,15.2983,0.6066,0.0523,15.6945,15.6857,15.6901,1.3886,-2.2016,15.7036,15.6949,15.6993,1.3596,-2.1682,15.7036,15.6237,15.6636,1.4632,4.6464,59.7193,4666.5514,-590778.7000,693254.2690
5154.0000,15.6973,22.1282,0.0000,332571.4000,-332571.4000,15.7170,0.0000,57275.9775,57275.9775,776.2675,389847.3775,0.0000,-389847.3775,22.1336,16.5911,11100.1000,0.0000,11100.1000,-0.4025,2495.3726,0.0000,2495.3726,17.6107,0.0000,8604.7274,8604.7274,15.3437,21.0393,0.0000,104047.7000,-104047.7000,5.5284,0.0000,17402.1884,17402.1884,271.5377,121449.8884,0.0000,-121449.8884,21.1073,15.5829,779.8000,0.0000,779.8000,-0.0283,177.2885,0.0000,177.2885,1.2532,0.0000,602.5115,602.5115,15.3950,20.9247,0.0000,42025.5000,-42025.5000,2.3069,0.0000,7176.6428,7176.6428,112.8853,49202.1428,0.0000,-49202.1428,20.9471,15.4256,779.8000,0.0000,779.8000,-0.0283,177.6072,0.0000,177.6072,1.2557,0.0000,602.1928,602.1928,22.1399,15.7004,18.9202,7.0812,286788.4855,21.1042,15.3211,18.2126,5.7234,137362.0526,21.7948,15.3600,18.5774,6.3684,133735.5234,22.1282,22.1336,22.1309,-3.2074,12.2442,22.1336,22.1399,22.1368,-3.1140,11.8417,22.1399,22.2413,22.1906,-0.5557,0.2951,21.1002,21.1073,21.1038,-2.9808,5.8235,21.1073,21.1157,21.1115,-2.8436,5.7952,20.9247,20.9209,20.9228,0.0102,-0.3630,20.9247,20.9471,20.9359,-3.1741,1.9439,20.9471,20.9574,20.9522,-2.8834,1.9157,22.1282,22.2567,22.1925,-2.0686,-3.4728,15.7349,15.7415,15.7382,-3.8972,-12.2073,15.6950,15.7057,15.7004,-4.0726,-11.8047,15.3437,15.4564,15.4000,-0.5408,-0.2581,15.3362,15.3437,15.3400,-3.1651,-5.7865,15.3211,15.3350,15.3280,-3.3346,-5.7583,15.3211,15.3017,15.3114,0.1367,0.4000,15.3894,15.4146,15.4020,-3.4983,-1.9070,15.3600,15.3888,15.3744,-3.9416,-1.8787,15.3600,15.5437,15.4519,-2.5772,3.5098,47.2712,3693.8398,-465984.9000,557886.0615
5155.0000,15.5139,21.9405,0.0000,312721.1000,-312721.1000,14.7789,0.0000,53614.0329,53614.0329,728.6199,366335.1329,0.0000,-366335.1329,21.9446,16.4054,11072.9000,0.0000,11072.9000,-0.4015,2494.3407,0.0000,2494.3407,17.6234,0.0000,8578.5593,8578.5593,15.1692,20.8626,0.0000,90990.5000,-90990.5000,4.8347,0.0000,15176.4012,15176.4012,237.1879,106166.9012,0.0000,-106166.9012,20.9753,15.4534,616.9000,0.0000,616.9000,-0.0224,140.4605,0.0000,140.4605,0.9944,0.0000,476.4395,476.4395,15.2414,20.7695,0.0000,40228.2000,-40228.2000,2.2082,0.0000,6855.9847,6855.9847,108.0098,47084.1847,0.0000,-47084.1847,20.7846,15.2661,616.9000,0.0000,616.9000,-0.0224,140.7629,0.0000,140.7629,0.9964,0.0000,476.1371,476.1371,21.9496,15.5227,18.7362,6.5416,264933.3676,20.9748,15.1529,18.0638,5.3332,127997.5468,21.6343,15.1966,18.4155,5.8974,123844.8278,21.9405,21.9446,21.9426,-2.2943,11.5321,21.9446,21.9496,21.9471,-2.3103,11.1306,21.9496,22.1569,22.0533,-1.6787,0.4428,20.9712,20.9753,20.9733,-1.5963,5.2775,20.9753,20.9806,20.9780,-1.6324,5.2551,20.7695,20.9058,20.8377,-1.0485,-0.4450,20.7695,20.7846,20.7771,-1.9381,1.7632,20.7846,20.7924,20.7885,-1.9974,1.7409,21.9405,22.0858,22.0131,-2.1854,-3.2468,15.5543,15.5582,15.5562,-2.2173,-11.4983,15.5174,15.5235,15.5204,-2.1933,-11.0967,15.1692,15.3769,15.2730,-1.5541,-0.4089,15.1637,15.1692,15.1664,-2.1157,-5.2436,15.1529,15.1624,15.1576,-2.0777,-5.2212,15.1529,15.2784,15.2157,-1.1767,0.4789,15.2139,15.2312,15.2225,-2.1868,-1.7293,15.1966,15.2132,15.2049,-2.0672,-1.7070,15.1966,15.3585,15.2776,-2.1251,3.2807,43.7643,3419.8075,-431633.1000,516775.7422
5156.0000,15.1263,21.5439,0.0000,230621.0000,-230621.0000,10.8989,0.0000,39164.4672,39164.4672,536.6566,269785.4672,0.0000,-269785.4672,21.5554,16.0229,11089.5000,0.0000,11089.5000,-0.4021,2508.7155,0.0000,2508.7155,17.6907,0.0000,8580.7845,8580.7845,14.7786,20.4670,0.0000,58830.1000,-58830.1000,3.1259,0.0000,9752.9377,9752.9377,153.2351,68583.0377,0.0000,-68583.0377,20.6685,15.1521,666.4000,0.0000,666.4000,-0.0242,152.2579,0.0000,152.2579,1.0760,0.0000,514.1421,514.1421,14.8934,20.4179,0.0000,34979.9000,-34979.9000,1.9202,0.0000,5935.0719,5935.0719,93.8963,40914.9719,0.0000,-40914.9719,20.4603,14.9479,666.4000,0.0000,666.4000,-0.0242,152.6196,0.0000,152.6196,1.0786,0.0000,513.7804,513.7804,21.5691,15.0292,18.2991,4.8252,195420.7213,20.6928,14.7224,17.7076,3.9644,95146.6430,21.3778,14.6957,18.0368,4.4371,93179.3228,21.5439,21.5554,21.5497,-4.7631,8.5873,21.5554,21.5691,21.5622,-4.6661,8.1852,21.5691,21.9877,21.7784,-3.3386,0.4379,20.6539,20.6685,20.6612,-3.7878,3.5638,20.6685,20.6862,20.6773,-3.6499,3.5396,20.4179,20.7322,20.5750,-3.1908,-0.5922,20.4179,20.4603,20.4391,-4.0998,1.3279,20.4603,20.4806,20.4705,-3.8594,1.3038,21.5439,21.8838,21.7139,-3.6328,-2.3116,15.1057,15.1187,15.1122,-5.3798,-8.5574,15.0389,15.0605,15.0497,-5.7020,-8.1553,14.7786,15.2233,15.0009,-3.3050,-0.4080,14.7599,14.7786,14.7692,-4.8149,-3.5339,14.7224,14.7572,14.7398,-5.0640,-3.5097,14.7224,15.0523,14.8874,-3.9834,0.6221,14.7617,14.8173,14.7895,-5.2472,-1.2980,14.6957,14.7582,14.7269,-5.7894,-1.2739,14.6957,15.1539,14.9248,-4.2786,2.3415,31.9495,2496.5752,-312008.7000,383746.6871
5157.0000,14.8342,21.2453,0.0000,215684.3000,-215684.3000,10.1930,0.0000,36368.5748,36368.5748,500.5763,252052.8748,0.0000,-252052.8748,21.2546,15.7276,9388.8000,0.0000,9388.8000,-0.3405,2131.0506,0.0000,2131.0506,15.0498,0.0000,7257.7494,7257.7494,14.4905,20.1754,0.0000,41933.0000,-41933.0000,2.2281,0.0000,6921.3037,6921.3037,109.0366,48854.3037,0.0000,-48854.3037,20.5548,15.0407,420.4000,0.0000,420.4000,-0.0152,96.1766,0.0000,96.1766,0.6814,0.0000,324.2234,324.2234,14.6085,20.1301,0.0000,29815.9000,-29815.9000,1.6367,0.0000,5040.9622,5040.9622,79.9943,34856.8622,0.0000,-34856.8622,20.1768,14.6697,420.4000,0.0000,420.4000,-0.0152,96.5948,0.0000,96.5948,0.6832,0.0000,323.8052,323.8052,21.2661,14.7698,18.0180,4.2339,171471.5795,20.5448,14.4446,17.4947,3.5781,85875.4220,21.1569,14.4303,17.7936,3.9455,82856.1472,21.2453,21.2546,21.2500,-3.6381,8.0053,21.2546,21.2661,21.2604,-3.6641,7.6648,21.2661,21.5618,21.4140,-4.4191,0.8214,20.5488,20.5548,20.5518,-1.3409,3.0495,20.5548,20.5630,20.5589,-1.4503,3.0342,20.1301,20.4552,20.2926,-3.4294,-0.6156,20.1301,20.1768,20.1534,-3.4689,1.0211,20.1768,20.2001,20.1884,-3.4250,1.0058,21.2453,21.5968,21.4210,-3.5557,-2.1877,14.8254,14.8343,14.8299,-3.4290,-7.9853,14.7719,14.7853,14.7786,-3.2929,-7.6448,14.4905,14.7903,14.6404,-4.3725,-0.8014,14.4747,14.4905,14.4826,-3.4806,-3.0294,14.4446,14.4718,14.4582,-3.4198,-3.0142,14.4446,14.7365,14.5905,-3.6035,0.6356,14.4795,14.5272,14.5033,-3.4749,-1.0011,14.4303,14.4766,14.4534,-3.3220,-0.9858,14.4303,14.8337,14.6320,-3.5544,2.2078,28.1431,2199.1436,-277203.6000,340203.1487
5158.0000,14.5450,20.9497,0.0000,184437.2000,-184437.2000,8.7163,0.0000,30883.2984,30883.2984,427.2128,215320.4984,0.0000,-215320.4984,20.9605,15.4388,9191.8000,0.0000,9191.8000,-0.3333,2093.2091,0.0000,2093.2091,14.7893,0.0000,7098.5909,7098.5909,14.2073,19.8888,0.0000,27245.0000,-27245.0000,1.4476,0.0000,4477.9838,4477.9838,70.7566,31722.9838,0.0000,-31722.9838,20.4158,14.9043,333.1000,0.0000,333.1000,-0.0121,76.3258,0.0000,76.3258,0.5407,0.0000,256.7742,256.7742,14.3416,19.8607,0.0000,24754.9000,-24754.9000,1.3589,0.0000,4171.7273,4171.7273,66.3905,28926.6273,0.0000,-28926.6273,19.9190,14.4168,333.1000,0.0000,333.1000,-0.0121,76.7653,0.0000,76.7653,0.5433,0.0000,256.3347,256.3347,20.9736,14.4640,17.7188,3.4609,140166.2450,20.3775,14.1474,17.2625,2.9811,71546.1978,20.9430,14.1203,17.5316,3.2646,68556.7205,20.9497,20.9605,20.9551,-3.5800,6.8532,20.9605,20.9736,20.9670,-3.5617,6.5199,20.9736,21.2047,21.0891,-3.9417,0.9372,20.4059,20.4158,20.4109,-1.7223,2.3848,20.4158,20.4279,20.4219,-1.6753,2.3727,19.8607,20.1799,20.0203,-3.3081,-0.6047,19.8607,19.9190,19.8898,-3.2024,0.7542,19.9190,19.9477,19.9333,-3.1002,0.7421,20.9497,21.3394,21.1445,-3.3580,-1.8631,14.5249,14.5358,14.5303,-3.6359,-6.8398,14.4602,14.4780,14.4691,-3.7561,-6.5065,14.2073,14.4370,14.3222,-3.8618,-0.9238,14.1873,14.2073,14.1973,-3.4639,-2.3714,14.1474,14.1836,14.1655,-3.5534,-2.3594,14.1474,14.4451,14.2962,-3.5727,0.6181,14.1924,14.2553,14.2239,-3.3937,-0.7408,14.1203,14.1887,14.1545,-3.6285,-0.7287,14.1203,14.5785,14.3494,-3.4316,1.8765,23.0460,1800.8505,-226579.1000,280269.1633
5159.0000,14.3072,20.7067,0.0000,168338.7000,-168338.7000,7.9555,0.0000,28027.3496,28027.3496,389.1692,196366.0496,0.0000,-196366.0496,20.7165,15.1993,9161.5000,0.0000,9161.5000,-0.3322,2092.0631,0.0000,2092.0631,14.7951,0.0000,7069.4369,7069.4369,13.9935,19.6725,0.0000,21826.1000,-21826.1000,1.1597,0.0000,3576.0832,3576.0832,56.6161,25402.1832,0.0000,-25402.1832,20.2534,14.7449,342.6000,0.0000,342.6000,-0.0124,78.6492,0.0000,78.6492,0.5571,0.0000,263.9508,263.9508,14.1193,19.6363,0.0000,19542.8000,-19542.8000,1.0728,0.0000,3284.6618,3284.6618,52.3947,22827.4618,0.0000,-22827.4618,19.7000,14.2020,342.6000,0.0000,342.6000,-0.0124,79.1572,0.0000,79.1572,0.5607,0.0000,263.4428,263.4428,20.7286,14.2417,17.4852,3.0367,122984.7070,20.2108,13.9439,17.0773,2.6403,63367.6621,20.7498,13.9012,17.3255,2.8854,60593.3293,20.7067,20.7165,20.7116,-2.9597,6.2301,20.7165,20.7286,20.7225,-2.9718,5.8979,20.7286,20.9113,20.8200,-3.2697,0.9824,20.2406,20.2534,20.2470,-1.9989,2.1421,20.2534,20.2692,20.2613,-1.9592,2.1297,19.6363,19.9580,19.7971,-2.7144,-0.4919,19.6363,19.7000,19.6681,-2.6970,0.5809,19.7000,19.7319,19.7159,-2.6449,0.5685,20.7067,21.0852,20.8959,-3.0215,-1.7254,14.2942,14.3035,14.2989,-2.8145,-6.2234,14.2283,14.2432,14.2358,-2.8376,-5.8912,13.9935,14.1609,14.0772,-2.9778,-0.9758,13.9769,13.9935,13.9852,-2.5816,-2.1355,13.9439,13.9724,13.9581,-2.5243,-2.1230,13.9439,14.2156,14.0797,-2.6345,0.4985,13.9718,14.0357,14.0038,-2.6779,-0.5742,13.9012,13.9667,13.9339,-2.6836,-0.5618,13.9012,14.3205,14.1108,-2.9008,1.7321,20.3574,1590.7521,-199860.9000,246945.6983
5160.0000,14.0897,20.4845,0.0000,150296.2000,-150296.2000,7.1029,0.0000,24893.9505,24893.9505,346.9089,175190.1505,0.0000,-175190.1505,20.4945,14.9815,9163.9000,0.0000,9163.9000,-0.3323,2097.9054,0.0000,2097.9054,14.8448,0.0000,7065.9946,7065.9946,13.7813,19.4579,0.0000,14914.9000,-14914.9000,0.7925,0.0000,2436.2324,2436.2324,38.6545,17351.1324,0.0000,-17351.1324,20.1453,14.6388,332.0000,0.0000,332.0000,-0.0120,76.3111,0.0000,76.3111,0.5410,0.0000,255.6889,255.6889,13.9334,19.4487,0.0000,15707.4000,-15707.4000,0.8622,0.0000,2634.2874,2634.2874,42.1010,18341.6874,0.0000,-18341.6874,19.5209,14.0265,332.0000,0.0000,332.0000,-0.0120,76.8699,0.0000,76.8699,0.5449,0.0000,255.1301,255.1301,20.5069,14.0191,17.2630,2.5954,105114.0727,20.0802,13.7201,16.9001,2.2899,54956.9544,20.5880,13.6680,17.1280,2.4914,52320.4240,20.4845,20.4945,20.4895,-2.7016,5.5544,20.4945,20.5069,20.5007,-2.6984,5.2221,20.5069,20.6611,20.5840,-2.8692,1.0215,20.1354,20.1453,20.1403,-1.3089,1.8139,20.1453,20.1580,20.1516,-1.3448,1.8019,19.4487,19.7603,19.6045,-2.3459,-0.4384,19.4487,19.5209,19.4848,-2.2340,0.4238,19.5209,19.5568,19.5388,-2.1583,0.4118,20.4845,20.8622,20.6734,-2.7076,-1.5485,14.0751,14.0850,14.0801,-2.6623,-5.5525,14.0011,14.0174,14.0093,-2.7546,-5.2202,13.7813,13.9272,13.8543,-2.7114,-1.0196,13.7617,13.7813,13.7715,-2.5998,-1.8120,13.7201,13.7558,13.7379,-2.6784,-1.8000,13.7201,14.0189,13.8695,-2.5586,0.4403,13.7656,13.8443,13.8049,-2.4207,-0.4219,13.6680,13.7580,13.7130,-2.6877,-0.4099,13.6680,14.1068,13.8874,-2.7177,1.5504,17.4841,1366.2332,-171090.6000,212391.4511
5161.0000,13.9029,20.2936,0.0000,142568.7000,-142568.7000,6.7377,0.0000,23509.6032,23509.6032,328.5994,166078.3032,0.0000,-166078.3032,20.3027,14.7933,9191.7000,0.0000,9191.7000,-0.3333,2108.9015,0.0000,2108.9015,14.9320,0.0000,7082.7985,7082.7985,13.5842,19.2586,0.0000,9163.8000,-9163.8000,0.4869,0.0000,1492.6326,1492.6326,23.7290,10656.4326,0.0000,-10656.4326,20.0901,14.5847,341.0000,0.0000,341.0000,-0.0124,78.4298,0.0000,78.4298,0.5564,0.0000,262.5702,262.5702,13.7728,19.2866,0.0000,12280.3000,-12280.3000,0.6741,0.0000,2055.7201,2055.7201,32.9086,14336.0201,0.0000,-14336.0201,19.3771,13.8855,341.0000,0.0000,341.0000,-0.0124,79.0883,0.0000,79.0883,0.5610,0.0000,261.9117,261.9117,20.3142,13.8585,17.0863,2.3180,93879.2173,19.9985,13.5204,16.7594,2.0934,50242.6791,20.4610,13.4756,16.9683,2.2574,47404.9342,20.2936,20.3027,20.2982,-2.3303,5.2482,20.3027,20.3142,20.3085,-2.3415,4.9149,20.3142,20.4360,20.3751,-2.5424,1.1446,20.0846,20.0901,20.0873,-0.6612,1.6315,20.0901,20.0976,20.0938,-0.7191,1.6191,19.2866,19.5888,19.4377,-2.0345,-0.3917,19.2866,19.3771,19.3318,-1.8673,0.2824,19.3771,19.4204,19.3988,-1.7120,0.2700,20.2936,20.6496,20.4716,-2.4560,-1.4895,13.8973,13.9058,13.9016,-2.1755,-5.2518,13.8229,13.8366,13.8297,-2.1883,-4.9185,13.5842,13.7059,13.6450,-2.5466,-1.1482,13.5641,13.5842,13.5742,-2.4030,-1.6351,13.5204,13.5563,13.5383,-2.4302,-1.6227,13.5204,13.8321,13.6762,-2.3536,0.3881,13.5995,13.6924,13.6459,-1.9402,-0.2860,13.4756,13.5866,13.5311,-2.2164,-0.2736,13.4756,13.8925,13.6840,-2.4756,1.4858,15.7573,1231.2942,-154139.1000,191526.8307
5162.0000,13.7552,20.1428,0.0000,129684.5000,-129684.5000,6.1288,0.0000,21310.6028,21310.6028,298.5359,150995.1028,0.0000,-150995.1028,20.1508,14.6443,9157.7000,0.0000,9157.7000,-0.3321,2104.7855,0.0000,2104.7855,14.9133,0.0000,7052.9145,7052.9145,13.4618,19.1348,0.0000,11207.6000,-11207.6000,0.5955,0.0000,1822.3865,1822.3865,28.9983,13029.9865,0.0000,-13029.9865,19.8664,14.3653,334.5000,0.0000,334.5000,-0.0121,77.1352,0.0000,77.1352,0.5462,0.0000,257.3648,257.3648,13.6275,19.1400,0.0000,9374.1000,-9374.1000,0.5146,0.0000,1566.6351,1566.6351,25.1164,10940.7351,0.0000,-10940.7351,19.2369,13.7481,334.5000,0.0000,334.5000,-0.0121,77.7102,0.0000,77.7102,0.5513,0.0000,256.7898,256.7898,20.1609,13.7235,16.9422,2.1097,85443.5374,19.8343,13.4225,16.6284,1.8912,45388.5632,20.2922,13.3578,16.8250,2.0453,42951.5544,20.1428,20.1508,20.1468,-1.8478,4.7580,20.1508,20.1609,20.1559,-1.8629,4.4259,20.1609,20.2694,20.2152,-1.9513,0.9847,19.8418,19.8664,19.8541,-2.8356,1.5802,19.8664,19.8948,19.8806,-2.5943,1.5680,19.1400,19.4798,19.3099,-1.5638,-0.2673,19.1400,19.2369,19.1885,-1.7517,0.2473,19.2369,19.2857,19.2613,-1.6799,0.2351,20.1428,20.4648,20.3038,-2.0463,-1.3708,13.7634,13.7705,13.7670,-1.6455,-4.7632,13.6857,13.6974,13.6916,-1.6888,-4.4311,13.4618,13.5543,13.5081,-1.6742,-0.9898,13.4493,13.4618,13.4556,-1.4524,-1.5853,13.4225,13.4423,13.4324,-1.2999,-1.5732,13.4225,13.6989,13.5607,-1.4151,0.2621,13.4617,13.5533,13.5075,-1.6917,-0.2524,13.3578,13.4473,13.4025,-1.5729,-0.2403,13.3578,13.7020,13.5299,-1.8817,1.3656,14.4311,1127.6674,-140439.5000,173783.6550
5163.0000,13.6255,20.0104,0.0000,118644.4000,-118644.4000,5.6070,0.0000,19437.0528,19437.0528,272.8573,138081.4528,0.0000,-138081.4528,20.0180,14.5140,9155.8000,0.0000,9155.8000,-0.3320,2107.5894,0.0000,2107.5894,14.9394,0.0000,7048.2106,7048.2106,13.3394,19.0110,0.0000,8338.5000,-8338.5000,0.4431,0.0000,1353.5450,1353.5450,21.5643,9692.0450,0.0000,-9692.0450,19.7815,14.2820,329.9000,0.0000,329.9000,-0.0120,76.1500,0.0000,76.1500,0.5403,0.0000,253.7500,253.7500,13.5293,19.0409,0.0000,7913.9000,-7913.9000,0.4344,0.0000,1321.1428,1321.1428,21.2010,9235.0428,0.0000,-9235.0428,19.1319,13.6451,329.9000,0.0000,329.9000,-0.0120,76.7376,0.0000,76.7376,0.5448,0.0000,253.1624,253.1624,20.0277,13.5913,16.8095,1.8783,76072.0990,19.7295,13.2893,16.5094,1.6915,40595.2355,20.1720,13.2156,16.6938,1.8271,38368.3586,20.0104,20.0180,20.0142,-1.6217,4.3528,20.0180,20.0277,20.0229,-1.6261,4.0208,20.0277,20.1248,20.0763,-1.6976,0.9565,19.7722,19.7815,19.7768,-0.9540,1.3996,19.7815,19.7954,19.7884,-1.1338,1.3876,19.0409,19.3585,19.1997,-1.3508,-0.2466,19.0409,19.1319,19.0864,-1.2529,0.1878,19.1319,19.1817,19.1568,-1.2830,0.1758,20.0104,20.3109,20.1606,-1.7493,-1.2542,13.6366,13.6439,13.6403,-1.5502,-4.3592,13.5518,13.5643,13.5581,-1.6322,-4.0272,13.3394,13.4264,13.3829,-1.5325,-0.9629,13.3247,13.3394,13.3320,-1.5123,-1.4060,13.2893,13.3165,13.3029,-1.5844,-1.3940,13.2893,13.5967,13.4430,-1.4423,0.2403,13.3524,13.4459,13.3991,-1.3295,-0.1941,13.2156,13.3332,13.2744,-1.5679,-0.1822,13.2156,13.5613,13.3884,-1.7283,1.2478,12.9193,1009.5302,-125081.2000,155035.6931
