Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5164.0000,13.5734,19.9572,0.0000,140177.3000,-140177.3000,6.6247,0.0000,22936.6498,22936.6498,322.1056,163113.9498,0.0000,-163113.9498,19.9600,14.4570,9194.6000,0.0000,9194.6000,-0.3334,2117.9510,0.0000,2117.9510,15.0285,0.0000,7076.6490,7076.6490,13.3412,19.0129,0.0000,11416.1000,-11416.1000,0.6066,0.0000,1853.1630,1853.1630,29.5091,13269.2630,0.0000,-13269.2630,19.6791,14.1815,343.9000,0.0000,343.9000,-0.0125,79.4770,0.0000,79.4770,0.5638,0.0000,264.4230,264.4230,13.4165,18.9271,0.0000,6361.5000,-6361.5000,0.3492,0.0000,1060.6553,1060.6553,17.0406,7422.1553,0.0000,-7422.1553,19.0317,13.5469,343.9000,0.0000,343.9000,-0.0125,80.0902,0.0000,80.0902,0.5687,0.0000,263.8098,263.8098,19.9637,13.6382,16.8010,2.1753,88100.1631,19.6544,13.3420,16.4982,1.9537,46889.4590,20.0457,13.3039,16.6748,2.0866,43818.8720,19.9572,19.9600,19.9586,-0.6930,5.0983,19.9600,19.9637,19.9618,-0.7581,4.7648,19.9637,20.0144,19.9891,-1.0737,1.1538,19.6693,19.6791,19.6742,-1.2604,1.7604,19.6791,19.6914,19.6852,-1.2668,1.7479,18.9271,19.2906,19.1089,-1.1177,-0.1780,18.9271,19.0317,18.9794,-1.3124,0.1712,19.0317,19.0839,19.0578,-1.2158,0.1588,19.9572,20.1457,20.0515,-1.3389,-1.5264,13.6274,13.6280,13.6277,-0.1730,-5.1096,13.5704,13.5695,13.5699,0.1216,-4.7762,13.3412,13.3600,13.3506,-0.4106,-1.1651,13.3421,13.3412,13.3416,0.0945,-1.7717,13.3420,13.3361,13.3390,0.4150,-1.7593,13.3420,13.4745,13.4082,-0.4406,0.1666,13.3029,13.3635,13.3332,-0.8170,-0.1826,13.3039,13.2850,13.2945,0.2207,-0.1701,13.3039,13.3892,13.3466,-0.5268,1.5150,15.1015,1180.0495,-148072.5000,178808.4941
5165.0000,13.5522,19.9355,0.0000,146416.6000,-146416.6000,6.9195,0.0000,23945.6293,23945.6293,336.3283,170362.2293,0.0000,-170362.2293,19.9366,14.4341,9158.0000,0.0000,9158.0000,-0.3321,2110.0945,0.0000,2110.0945,14.9799,0.0000,7047.9055,7047.9055,13.3459,19.0176,0.0000,10817.5000,-10817.5000,0.5748,0.0000,1756.1084,1756.1084,27.9620,12573.6084,0.0000,-12573.6084,19.6646,14.1674,412.3000,0.0000,412.3000,-0.0150,95.3008,0.0000,95.3008,0.6769,0.0000,316.9992,316.9992,13.3801,18.8905,0.0000,5911.4000,-5911.4000,0.3245,0.0000,985.2146,985.2146,15.8333,6896.6146,0.0000,-6896.6146,18.9544,13.4712,412.3000,0.0000,412.3000,-0.0150,96.1089,0.0000,96.1089,0.6827,0.0000,316.1911,316.1911,19.9380,13.6282,16.7831,2.2404,90738.1753,19.6245,13.3395,16.4820,2.0084,48202.7929,19.9599,13.3357,16.6478,2.1169,44454.0664,19.9355,19.9366,19.9360,-0.2934,5.3145,19.9366,19.9380,19.9373,-0.3173,4.9824,19.9380,19.9597,19.9489,-0.5062,1.2540,19.6636,19.6646,19.6641,-0.1427,1.8288,19.6646,19.6669,19.6658,-0.2563,1.8139,18.8905,19.1837,19.0371,-0.8875,-0.1746,18.8905,18.9544,18.9225,-0.7088,0.1499,18.9544,19.0034,18.9789,-0.9730,0.1349,19.9355,20.0403,19.9879,-0.7884,-1.6050,13.6127,13.6135,13.6131,-0.1978,-5.3278,13.5572,13.5581,13.5577,-0.1694,-4.9958,13.3459,13.3482,13.3471,-0.0644,-1.2674,13.3463,13.3459,13.3461,0.0327,-1.8421,13.3395,13.3396,13.3396,-0.0151,-1.8272,13.3395,13.4310,13.3853,-0.2987,0.1613,13.3216,13.3299,13.3258,-0.1112,-0.1632,13.3357,13.3065,13.3211,0.3005,-0.1482,13.3357,13.3470,13.3413,-0.0844,1.5917,15.5747,1217.0255,-153162.9000,183395.0345
5166.0000,13.6900,20.0763,0.0000,229530.7000,-229530.7000,10.8474,0.0000,37660.1517,37660.1517,527.1738,267190.8517,0.0000,-267190.8517,20.0721,14.5671,9154.8000,0.0000,9154.8000,-0.3320,2106.0369,0.0000,2106.0369,14.9792,0.0000,7048.7631,7048.7631,13.4959,19.1692,0.0000,2457.4000,-2457.4000,0.1306,0.0000,399.7712,399.7712,6.3522,2857.1712,0.0000,-2857.1712,19.9744,14.4712,396.6000,0.0000,396.6000,-0.0144,91.3404,0.0000,91.3404,0.6512,0.0000,305.2596,305.2596,13.3862,18.8966,0.0000,7231.4000,-7231.4000,0.3970,0.0000,1205.2912,1205.2912,19.3683,8436.6912,0.0000,-8436.6912,18.9383,13.4554,396.6000,0.0000,396.6000,-0.0144,92.4670,0.0000,92.4670,0.6574,0.0000,304.1330,304.1330,20.0673,13.8880,16.9777,3.2408,131253.6164,19.8335,13.5194,16.6765,2.9804,71529.3803,20.0137,13.6262,16.8199,3.0151,63316.3635,20.0763,20.0721,20.0742,1.6461,8.2856,20.0721,20.0673,20.0697,1.5765,7.9536,20.0673,20.0391,20.0532,1.2377,2.4465,19.9950,19.9744,19.9847,3.8476,2.5771,19.9744,19.9504,19.9624,3.5583,2.5627,18.8966,19.0337,18.9652,-0.8896,-0.3744,18.8966,18.9383,18.9175,-0.0815,0.0225,18.9383,19.0074,18.9728,-0.0949,0.0081,20.0763,20.0169,20.0466,0.6870,-2.5618,13.7793,13.7744,13.7769,1.9548,-8.3133,13.7556,13.7465,13.7511,2.3126,-7.9813,13.4959,13.4608,13.4783,1.5627,-2.4742,13.5057,13.4959,13.5008,1.8452,-2.6048,13.5194,13.5003,13.5099,2.0340,-2.5904,13.5194,13.3930,13.4562,0.8347,0.3467,13.2737,13.3395,13.3066,-0.2529,-0.0502,13.6262,13.2007,13.4134,1.0926,-0.0358,13.6262,13.4133,13.5197,2.1313,2.5341,22.6686,1771.3566,-229271.5000,266099.3601
5167.0000,13.9107,20.3016,0.0000,283452.8000,-283452.8000,13.3957,0.0000,46750.1049,46750.1049,651.6046,330202.9049,0.0000,-330202.9049,20.2962,14.7869,15533.7000,0.0000,15533.7000,-0.5633,3564.2491,0.0000,3564.2491,25.3719,0.0000,11969.4509,11969.4509,13.7200,19.3958,0.0000,1837.2000,-1837.2000,0.0976,0.0000,299.8284,299.8284,4.7519,2137.0284,0.0000,-2137.0284,20.2031,14.6955,715.9000,0.0000,715.9000,-0.0260,164.4416,0.0000,164.4416,1.1708,0.0000,551.4584,551.4584,13.4961,19.0074,0.0000,11450.6000,-11450.6000,0.6286,0.0000,1910.8494,1910.8494,30.6689,13361.4494,0.0000,-13361.4494,18.9108,13.4284,715.9000,0.0000,715.9000,-0.0260,166.9670,0.0000,166.9670,1.1868,0.0000,548.9330,548.9330,20.2895,14.0875,17.1885,3.9888,161547.8912,19.9994,13.7451,16.8722,3.6203,86886.0387,20.1341,13.8662,17.0002,3.6281,76190.0267,20.3016,20.2962,20.2989,2.6905,10.2887,20.2962,20.2895,20.2929,2.6716,9.7254,20.2895,20.2421,20.2658,2.5443,2.9721,20.2152,20.2031,20.2091,2.6867,3.0697,20.2031,20.1872,20.1951,2.7874,3.0437,19.0074,18.9752,18.9913,0.2938,-0.5581,19.0074,18.9108,18.9591,0.4808,0.0705,18.9108,18.9714,18.9411,-0.4048,0.0445,20.3016,20.1508,20.2262,2.1460,-3.1070,13.9973,13.9921,13.9947,2.6079,-10.3200,13.9596,13.9518,13.9557,2.4480,-9.7568,13.7200,13.6719,13.6959,2.6048,-3.0034,13.7320,13.7200,13.7260,2.6962,-3.1010,13.7451,13.7239,13.7345,2.6889,-3.0751,13.7451,13.5307,13.6379,2.1711,0.5267,13.4023,13.3168,13.3596,0.6184,-0.1018,13.8662,13.3934,13.6298,2.5896,-0.0759,13.8662,13.6377,13.7519,2.7811,3.0757,28.1418,2199.0399,-279775.1000,324623.9566
5168.0000,14.2795,20.6784,0.0000,307867.6000,-307867.6000,14.5495,0.0000,51224.1253,51224.1253,708.7530,359091.7253,0.0000,-359091.7253,20.6700,15.1536,18925.1000,0.0000,18925.1000,-0.6863,4323.8985,0.0000,4323.8985,30.8221,0.0000,14601.2015,14601.2015,14.1453,19.8260,0.0000,58827.8000,-58827.8000,3.1257,0.0000,9660.0795,9660.0795,152.2925,68487.8795,0.0000,-68487.8795,20.0711,14.5660,1153.0000,0.0000,1153.0000,-0.0418,265.2477,0.0000,265.2477,1.8801,0.0000,887.7523,887.7523,13.9928,19.5085,0.0000,14236.6000,-14236.6000,0.7815,0.0000,2389.2706,2389.2706,38.1346,16625.8706,0.0000,-16625.8706,19.4027,13.9105,1153.0000,0.0000,1153.0000,-0.0418,267.3345,0.0000,267.3345,1.9122,0.0000,885.6655,885.6655,20.6597,14.4162,17.5379,5.2583,212959.7725,20.0758,14.1857,17.1307,4.4646,107149.9167,20.2349,14.2836,17.2592,4.5109,94729.9287,20.6784,20.6700,20.6742,4.5074,11.1603,20.6700,20.6597,20.6648,4.4675,10.4740,20.6597,20.5264,20.5931,3.9277,1.6306,20.0662,20.0711,20.0686,-1.7169,4.7563,20.0711,20.0765,20.0738,-1.4858,4.7145,19.5085,18.4812,18.9949,0.0221,-0.0020,19.5085,19.4027,19.4556,5.9708,0.7795,19.4027,19.3535,19.3781,5.2529,0.7377,20.6784,20.4267,20.5525,3.9167,-3.3893,14.3864,14.3778,14.3821,4.6537,-11.1750,14.3500,14.3362,14.3431,4.6545,-10.4888,14.1453,13.9944,14.0699,4.4912,-1.6453,14.1602,14.1453,14.1527,5.1289,-4.7710,14.1834,14.1566,14.1700,5.2343,-4.7292,13.9928,13.3121,13.6524,0.1544,-0.0127,14.1408,13.9928,14.0668,8.5133,-0.7942,14.2836,14.1536,14.2186,7.0841,-0.7524,14.2836,13.9541,14.1189,4.4066,3.3745,36.8070,2876.1498,-359700.9000,414839.6180
5169.0000,14.5768,20.9822,0.0000,324452.2000,-324452.2000,15.3333,0.0000,54369.8642,54369.8642,748.7527,378822.0642,0.0000,-378822.0642,20.9758,15.4538,21505.5000,0.0000,21505.5000,-0.7798,4896.5133,0.0000,4896.5133,34.8577,0.0000,16608.9867,16608.9867,14.4031,20.0870,0.0000,83395.5000,-83395.5000,4.4311,0.0000,13746.8907,13746.8907,216.2689,97142.3907,0.0000,-97142.3907,20.2185,14.7107,1238.2000,0.0000,1238.2000,-0.0449,284.3627,0.0000,284.3627,2.0224,0.0000,953.8373,953.8373,14.3923,19.9118,0.0000,18091.3000,-18091.3000,0.9931,0.0000,3050.6313,3050.6313,48.4839,21141.9313,0.0000,-21141.9313,19.6916,14.1938,1238.2000,0.0000,1238.2000,-0.0449,286.1123,0.0000,286.1123,2.0401,0.0000,952.0877,952.0877,20.9677,14.6714,17.8195,5.9626,241486.9016,20.2131,14.4507,17.3319,4.9114,117872.9984,20.4952,14.4916,17.4934,5.1170,107455.9777,20.9822,20.9758,20.9790,3.6568,11.7885,20.9758,20.9677,20.9717,3.6819,11.0086,20.9677,20.7896,20.8786,3.4251,1.0647,20.2231,20.2185,20.2208,1.8153,5.4958,20.2185,20.2131,20.2158,1.6928,5.4509,20.2131,18.4949,19.3540,4.3126,0.1475,19.7286,19.6916,19.7101,3.0493,1.1406,19.6916,19.6687,19.6801,3.6233,1.0957,20.9822,20.7507,20.8664,3.7671,-3.5448,14.6755,14.6694,14.6725,3.4827,-11.7931,14.6300,14.6204,14.6252,3.3827,-11.0132,14.4031,14.2453,14.3242,3.0481,-1.0693,14.4108,14.4031,14.4070,3.0464,-5.5004,14.4214,14.4083,14.4148,2.9337,-5.4555,14.3923,13.3985,13.8954,2.9104,-0.1521,14.4431,14.3923,14.4177,4.2132,-1.1452,14.4916,14.4533,14.4724,3.0421,-1.1003,14.4916,14.2683,14.3799,3.1293,3.5403,41.4370,3237.9487,-401957.1000,466815.8778
5170.0000,14.8173,21.2281,0.0000,335303.8000,-335303.8000,15.8462,0.0000,56515.6750,56515.6750,775.3275,391819.4750,0.0000,-391819.4750,21.2231,15.6966,25381.0000,0.0000,25381.0000,-0.9204,5762.9525,0.0000,5762.9525,40.9805,0.0000,19618.0475,19618.0475,14.6014,20.2877,0.0000,100670.7000,-100670.7000,5.3490,0.0000,16644.2464,16644.2464,261.3503,117314.9464,0.0000,-117314.9464,20.3544,14.8440,1275.6000,0.0000,1275.6000,-0.0463,292.4942,0.0000,292.4942,2.0796,0.0000,983.1058,983.1058,14.6105,20.1322,0.0000,22375.9000,-22375.9000,1.2283,0.0000,3783.1787,3783.1787,59.9940,26159.0787,0.0000,-26159.0787,19.9543,14.4514,1275.6000,0.0000,1275.6000,-0.0463,293.8505,0.0000,293.8505,2.0938,0.0000,981.7495,981.7495,21.2167,14.8874,18.0520,6.4528,261338.8573,20.3496,14.6449,17.4973,5.2344,125626.0524,20.7321,14.6619,17.6970,5.5697,116964.4127,21.2281,21.2231,21.2256,2.9545,12.2335,21.2231,21.2167,21.2199,2.9735,11.3131,21.2167,20.9780,21.0974,2.6181,0.6078,20.3581,20.3544,20.3563,1.6132,5.9568,20.3544,20.3496,20.3520,1.6220,5.9106,20.3496,19.0813,19.7155,4.3405,0.2011,19.9843,19.9543,19.9693,3.1070,1.4294,19.9543,19.9383,19.9463,3.1905,1.3831,21.2281,21.0360,21.1320,3.1837,-3.6127,14.9174,14.9125,14.9149,2.9046,-12.2285,14.8617,14.8540,14.8578,2.7857,-11.3081,14.6014,14.4047,14.5031,2.1374,-0.6029,14.6069,14.6014,14.6042,2.3586,-5.9519,14.6146,14.6051,14.6098,2.3320,-5.9056,14.6105,13.7333,14.1719,3.3153,-0.1961,14.6343,14.6105,14.6224,2.4490,-1.4244,14.6619,14.6404,14.6512,2.1358,-1.3781,14.6619,14.4956,14.5788,2.3784,3.6177,44.7902,3499.9729,-430418.2000,503929.3225
5171.0000,15.0397,21.4554,0.0000,354930.1000,-354930.1000,16.7737,0.0000,60147.7094,60147.7094,822.0332,415077.8094,0.0000,-415077.8094,21.4511,15.9205,26669.2000,0.0000,26669.2000,-0.9671,6040.1617,0.0000,6040.1617,42.9269,0.0000,20629.0383,20629.0383,14.7888,20.4774,0.0000,112293.7000,-112293.7000,5.9666,0.0000,18619.1409,18619.1409,291.7702,130912.8409,0.0000,-130912.8409,20.5212,15.0077,1482.4000,0.0000,1482.4000,-0.0538,339.2646,0.0000,339.2646,2.4125,0.0000,1143.1354,1143.1354,14.8005,20.3240,0.0000,25769.5000,-25769.5000,1.4146,0.0000,4367.2338,4367.2338,69.1118,30136.7338,0.0000,-30136.7338,20.1940,14.6866,1482.4000,0.0000,1482.4000,-0.0538,340.5417,0.0000,340.5417,2.4250,0.0000,1141.8583,1141.8583,21.4455,15.1120,18.2787,6.9607,281909.6614,20.5158,14.8256,17.6707,5.6282,135077.9107,20.9657,14.8436,17.9046,6.0555,127165.0817,21.4554,21.4511,21.4532,2.7263,12.9646,21.4511,21.4455,21.4483,2.7353,11.9975,21.4455,21.1529,21.2992,2.4147,0.4574,20.5255,20.5212,20.5234,1.9953,6.4240,20.5212,20.5158,20.5185,1.9881,6.3702,20.5158,19.5222,20.0190,3.6419,0.2155,20.2180,20.1940,20.2060,2.8352,1.6301,20.1940,20.1813,20.1876,2.8911,1.5763,21.4554,21.2903,21.3729,2.8849,-3.8091,15.1461,15.1417,15.1439,2.7423,-12.9547,15.0908,15.0837,15.0872,2.7473,-11.9876,14.7888,14.5457,14.6673,1.9601,-0.4475,14.7937,14.7888,14.7912,2.2363,-6.4141,14.8003,14.7919,14.7961,2.2264,-6.3603,14.8005,14.0436,14.4220,2.9974,-0.2056,14.8197,14.8005,14.8101,2.2434,-1.6202,14.8436,14.8242,14.8339,2.1835,-1.5664,14.8436,14.6933,14.7684,2.2674,3.8190,48.2793,3772.6093,-463359.3000,544152.6538
5172.0000,15.2095,21.6291,0.0000,368691.3000,-368691.3000,17.4240,0.0000,62739.2570,62739.2570,855.1852,431430.5570,0.0000,-431430.5570,21.6259,16.0923,23121.6000,0.0000,23121.6000,-0.8384,5226.6205,0.0000,5226.6205,37.1108,0.0000,17894.9795,17894.9795,14.9379,20.6284,0.0000,113171.1000,-113171.1000,6.0132,0.0000,18807.8561,18807.8561,294.2870,131978.9561,0.0000,-131978.9561,20.6917,15.1750,1762.4000,0.0000,1762.4000,-0.0639,402.5639,0.0000,402.5639,2.8621,0.0000,1359.8361,1359.8361,14.9545,20.4797,0.0000,29121.0000,-29121.0000,1.5985,0.0000,4944.8027,4944.8027,78.1199,34065.8027,0.0000,-34065.8027,20.4051,14.8937,1762.4000,0.0000,1762.4000,-0.0639,403.8820,0.0000,403.8820,2.8741,0.0000,1358.5180,1358.5180,21.6219,15.2927,18.4573,7.2541,293789.9701,20.6863,14.9587,17.8225,5.9081,141793.6035,21.1763,14.9869,18.0816,6.3844,134073.0414,21.6291,21.6259,21.6275,2.0818,13.4599,21.6259,21.6219,21.6239,2.0977,12.6214,21.6219,21.3889,21.5054,2.4665,0.5867,20.6960,20.6917,20.6938,2.0359,6.5999,20.6917,20.6863,20.6890,2.0362,6.5360,20.6863,19.6856,20.1859,1.9932,0.1174,20.4253,20.4051,20.4152,2.5033,1.7160,20.4051,20.3944,20.3998,2.5390,1.6521,21.6291,21.5022,21.5656,2.3053,-3.9641,15.3140,15.3109,15.3124,2.0120,-13.4472,15.2675,15.2622,15.2649,2.1223,-12.6088,14.9379,14.7398,14.8389,2.0494,-0.5741,14.9416,14.9379,14.9398,1.7711,-6.5873,14.9459,14.9394,14.9426,1.7467,-6.5234,14.9545,14.1584,14.5565,1.6012,-0.1048,14.9693,14.9545,14.9619,1.8110,-1.7034,14.9869,14.9722,14.9796,1.7368,-1.6395,14.9869,14.8666,14.9268,1.8892,3.9768,50.0826,3913.5277,-484337.0000,569656.6150
5173.0000,15.4066,21.8308,0.0000,382062.5000,-382062.5000,18.0559,0.0000,65329.6027,65329.6027,887.2198,447392.1027,0.0000,-447392.1027,21.8272,16.2900,26668.1000,0.0000,26668.1000,-0.9670,6015.0607,0.0000,6015.0607,42.7102,0.0000,20653.0393,20653.0393,15.1023,20.7948,0.0000,127198.5000,-127198.5000,6.7585,0.0000,21193.3008,21193.3008,330.9778,148391.8008,0.0000,-148391.8008,20.8185,15.2994,1684.2000,0.0000,1684.2000,-0.0611,384.1497,0.0000,384.1497,2.7291,0.0000,1300.0503,1300.0503,15.1329,20.6598,0.0000,31850.8000,-31850.8000,1.7484,0.0000,5420.6475,5420.6475,85.4611,37271.4475,0.0000,-37271.4475,20.5817,15.0670,1684.2000,0.0000,1684.2000,-0.0611,385.1830,0.0000,385.1830,2.7391,0.0000,1299.0170,1299.0170,21.8227,15.4802,18.6515,7.6934,311584.2497,20.8147,15.1288,17.9718,6.2072,148972.8831,21.3478,15.1672,18.2575,6.7473,141693.9383,21.8308,21.8272,21.8290,2.4104,13.9789,21.8272,21.8227,21.8250,2.4055,13.0119,21.8227,21.4760,21.6494,1.7166,0.2750,20.8215,20.8185,20.8200,1.5010,7.0336,20.8185,20.8147,20.8166,1.5187,6.9725,20.8147,19.9816,20.3982,2.5400,0.1795,20.5967,20.5817,20.5892,2.0785,1.9279,20.5817,20.5738,20.5778,2.1268,1.8668,21.8308,21.7022,21.7665,2.4026,-4.0770,15.5186,15.5149,15.5168,2.4444,-13.9603,15.4669,15.4612,15.4640,2.3821,-12.9932,15.1023,14.8055,14.9539,1.3669,-0.2564,15.1062,15.1023,15.1042,1.9633,-7.0149,15.1114,15.1045,15.1079,1.9736,-6.9539,15.1329,14.3733,14.7531,2.3511,-0.1609,15.1484,15.1329,15.1406,2.1355,-1.9093,15.1672,15.1511,15.1591,2.1453,-1.8482,15.1672,15.0375,15.1023,2.0975,4.0957,53.1535,4153.4874,-511075.3000,602251.0711
5174.0000,15.5813,22.0096,0.0000,396377.9000,-396377.9000,18.7325,0.0000,68069.5471,68069.5471,921.6986,464447.4471,0.0000,-464447.4471,22.0065,16.4661,25381.6000,0.0000,25381.6000,-0.9204,5713.7690,0.0000,5713.7690,40.5489,0.0000,19667.8310,19667.8310,15.2539,20.9484,0.0000,133306.5000,-133306.5000,7.0831,0.0000,22264.0754,22264.0754,347.1216,155570.5754,0.0000,-155570.5754,20.9662,15.4444,1148.5000,0.0000,1148.5000,-0.0416,261.5262,0.0000,261.5262,1.8581,0.0000,886.9738,886.9738,15.2999,20.8286,0.0000,34089.7000,-34089.7000,1.8713,0.0000,5814.2311,5814.2311,91.4920,39903.9311,0.0000,-39903.9311,20.7625,15.2444,1148.5000,0.0000,1148.5000,-0.0416,262.1278,0.0000,262.1278,1.8637,0.0000,886.3722,886.3722,22.0027,15.6582,18.8304,8.0611,326476.4514,20.9620,15.2767,18.1193,6.5013,156030.6447,21.5297,15.3287,18.4292,7.0909,148909.0797,22.0096,22.0065,22.0080,2.1388,14.5015,22.0065,22.0027,22.0046,2.1459,13.5811,22.0027,21.5926,21.7976,1.7680,0.2395,20.9695,20.9662,20.9678,1.7630,7.3226,20.9662,20.9620,20.9641,1.7583,7.2809,20.9620,20.1948,20.5784,2.1534,0.1654,20.7771,20.7625,20.7698,2.1582,2.0367,20.7625,20.7549,20.7587,2.1621,1.9951,22.0096,21.8950,21.9523,2.2204,-4.2310,15.6934,15.6904,15.6919,2.0926,-14.4792,15.6459,15.6410,15.6434,2.1439,-13.5588,15.2539,14.8917,15.0728,1.4140,-0.2172,15.2574,15.2539,15.2557,1.8063,-7.3003,15.2624,15.2563,15.2593,1.8060,-7.2587,15.2999,14.5512,14.9256,2.0605,-0.1432,15.3136,15.2999,15.3068,1.9837,-2.0144,15.3287,15.3150,15.3219,1.9430,-1.9728,15.3287,15.2100,15.2694,1.9942,4.2533,55.4430,4332.3904,-536095.5000,631416.1758
5175.0000,15.7171,22.1485,0.0000,405579.5000,-405579.5000,19.1673,0.0000,69883.7957,69883.7957,944.2221,475463.2957,0.0000,-475463.2957,22.1462,16.6034,24085.5000,0.0000,24085.5000,-0.8734,5413.8403,0.0000,5413.8403,38.3936,0.0000,18671.6597,18671.6597,15.3718,21.0678,0.0000,135434.1000,-135434.1000,7.1961,0.0000,22661.7542,22661.7542,352.8989,158095.8542,0.0000,-158095.8542,21.0911,15.5670,1104.5000,0.0000,1104.5000,-0.0401,251.1549,0.0000,251.1549,1.7836,0.0000,853.3451,853.3451,15.4306,20.9607,0.0000,35601.9000,-35601.9000,1.9543,0.0000,6082.5328,6082.5328,95.5745,41684.4328,0.0000,-41684.4328,20.9095,15.3887,1104.5000,0.0000,1104.5000,-0.0401,251.6674,0.0000,251.6674,1.7882,0.0000,852.8326,852.8326,22.1433,15.7937,18.9685,8.2736,335081.0272,21.0876,15.3886,18.2381,6.6833,160399.5020,21.6869,15.4521,18.5695,7.3116,153544.2256,22.1485,22.1462,22.1474,1.6602,14.8335,22.1462,22.1433,22.1447,1.6703,13.9601,22.1433,21.7674,21.9554,1.8819,0.2780,21.0938,21.0911,21.0925,1.4827,7.4741,21.0911,21.0876,21.0893,1.4905,7.4341,21.0876,20.3545,20.7210,1.7003,0.1369,20.9210,20.9095,20.9152,1.7335,2.0912,20.9095,20.9035,20.9065,1.7620,2.0512,22.1485,22.0577,22.1031,1.7994,-4.3338,15.8250,15.8228,15.8239,1.5714,-14.8097,15.7798,15.7762,15.7780,1.6028,-13.9363,15.3718,15.0336,15.2027,1.5461,-0.2542,15.3744,15.3718,15.3731,1.3960,-7.4503,15.3779,15.3734,15.3756,1.3823,-7.4103,15.4306,14.6905,15.0605,1.6071,-0.1132,15.4409,15.4306,15.4357,1.5351,-2.0675,15.4521,15.4419,15.4470,1.4889,-2.0274,15.4521,15.3580,15.4051,1.6167,4.3576,56.7399,4433.7379,-550321.0000,649024.7547
5176.0000,15.8618,22.2966,0.0000,413951.7000,-413951.7000,19.5630,0.0000,71582.5001,71582.5001,964.6120,485534.2001,0.0000,-485534.2001,22.2941,16.7488,20536.9000,0.0000,20536.9000,-0.7447,4608.8882,0.0000,4608.8882,32.6810,0.0000,15928.0118,15928.0118,15.5021,21.1998,0.0000,142994.4000,-142994.4000,7.5978,0.0000,23976.6774,23976.6774,372.7951,166971.0774,0.0000,-166971.0774,21.2109,15.6847,1405.4000,0.0000,1405.4000,-0.0510,319.1502,0.0000,319.1502,2.2659,0.0000,1086.2498,1086.2498,15.5757,21.1073,0.0000,38739.8000,-38739.8000,2.1265,0.0000,6631.3502,6631.3502,104.0194,45371.1502,0.0000,-45371.1502,21.0615,15.5380,1405.4000,0.0000,1405.4000,-0.0510,319.6831,0.0000,319.6831,2.2711,0.0000,1085.7169,1085.7169,22.2911,15.9427,19.1169,8.5976,348201.9389,21.2077,15.5179,18.3628,6.9350,166439.6474,21.8259,15.5988,18.7124,7.5899,159388.1143,22.2966,22.2941,22.2953,1.7645,15.1297,22.2941,22.2911,22.2926,1.7635,14.3850,22.2911,21.8428,22.0670,1.3255,0.1646,21.2135,21.2109,21.2122,1.4234,7.7624,21.2109,21.2077,21.2093,1.4263,7.7115,21.2077,20.4931,20.8504,1.5395,0.1273,21.0727,21.0615,21.0671,1.8115,2.2538,21.0615,21.0558,21.0586,1.8151,2.2029,22.2966,22.2086,22.2526,1.7824,-4.4333,15.9708,15.9684,15.9696,1.7374,-15.1006,15.9345,15.9305,15.9325,1.8427,-14.3559,15.5021,15.0776,15.2899,1.0303,-0.1355,15.5049,15.5021,15.5035,1.5522,-7.7334,15.5086,15.5037,15.5062,1.5537,-7.6824,15.5757,14.7931,15.1844,1.4739,-0.0982,15.5865,15.5757,15.5811,1.7334,-2.2248,15.5988,15.5877,15.5932,1.7433,-2.1738,15.5988,15.5008,15.5498,1.7253,4.4624,58.7170,4588.2289,-572338.2000,674029.7006
5177.0000,15.9702,22.4075,0.0000,429612.8000,-429612.8000,20.3031,0.0000,74491.1049,74491.1049,1002.1042,504103.9049,0.0000,-504103.9049,22.4058,16.8586,13436.7000,0.0000,13436.7000,-0.4872,3011.8754,0.0000,3011.8754,21.3437,0.0000,10424.8246,10424.8246,15.6086,21.3078,0.0000,136172.7000,-136172.7000,7.2354,0.0000,22872.0264,22872.0264,355.2190,159044.7264,0.0000,-159044.7264,21.3668,15.8378,922.6000,0.0000,922.6000,-0.0335,209.1493,0.0000,209.1493,1.4852,0.0000,713.4507,713.4507,15.6814,21.2141,0.0000,40367.0000,-40367.0000,2.2159,0.0000,6919.6361,6919.6361,108.4137,47286.6361,0.0000,-47286.6361,21.2035,15.6774,922.6000,0.0000,922.6000,-0.0335,209.5291,0.0000,209.5291,1.4880,0.0000,713.0709,713.0709,22.4036,16.0752,19.2394,8.7993,356369.6551,21.3615,15.6138,18.4877,7.1925,172620.7141,21.9758,15.7147,18.8453,7.8351,164536.3778,22.4075,22.4058,22.4066,1.3220,15.6610,22.4058,22.4036,22.4047,1.3311,15.1738,22.4036,22.1570,22.2803,2.5534,0.5737,21.3701,21.3668,21.3685,1.8650,7.8091,21.3668,21.3627,21.3648,1.8549,7.7756,21.2141,20.5100,20.8621,0.1201,-0.0111,21.2141,21.2035,21.2088,1.6892,2.2048,21.2035,21.1981,21.2008,1.6941,2.1713,22.4075,22.3396,22.3736,1.4388,-4.6421,16.0722,16.0706,16.0714,1.2063,-15.6332,16.0497,16.0469,16.0483,1.3763,-15.1460,15.6086,15.3677,15.4882,2.3720,-0.5459,15.6109,15.6086,15.6098,1.2611,-7.7812,15.6138,15.6099,15.6119,1.2546,-7.7478,15.6138,14.8515,15.2327,0.5612,0.0389,15.7053,15.6962,15.7007,1.4223,-2.1769,15.7147,15.7057,15.7102,1.3907,-2.1435,15.7147,15.6342,15.6745,1.4830,4.6699,59.7101,4665.8302,-590870.6000,693526.7469
5178.0000,15.7128,22.1441,0.0000,334091.3000,-334091.3000,15.7889,0.0000,57559.7657,57559.7657,779.8771,391651.0657,0.0000,-391651.0657,22.1494,16.6065,11080.5000,0.0000,11080.5000,-0.4018,2490.5450,0.0000,2490.5450,17.5771,0.0000,8589.9550,8589.9550,15.3591,21.0550,0.0000,105013.4000,-105013.4000,5.5798,0.0000,17568.0151,17568.0151,274.0696,122581.4151,0.0000,-122581.4151,21.1259,15.6012,778.8000,0.0000,778.8000,-0.0282,177.0243,0.0000,177.0243,1.2513,0.0000,601.7757,601.7757,15.4007,20.9305,0.0000,40898.2000,-40898.2000,2.2450,0.0000,6984.6594,6984.6594,109.8594,47882.8594,0.0000,-47882.8594,20.9535,15.4320,778.8000,0.0000,778.8000,-0.0282,177.3666,0.0000,177.3666,1.2539,0.0000,601.4334,601.4334,22.1555,15.7171,18.9363,7.0990,287509.6738,21.1201,15.3373,18.2287,5.7385,137725.0422,21.8105,15.3769,18.5937,6.3843,134070.3934,22.1441,22.1494,22.1467,-3.1581,12.2852,22.1494,22.1555,22.1524,-3.0653,11.8834,22.1555,22.2862,22.2209,-0.7381,0.3058,21.1189,21.1259,21.1224,-2.9906,5.8855,21.1259,21.1343,21.1301,-2.8532,5.8573,20.9305,20.8591,20.8948,0.3734,-0.3175,20.9305,20.9535,20.9420,-3.2412,1.9275,20.9535,20.9642,20.9588,-2.9409,1.8993,22.1441,22.2693,22.2067,-2.0351,-3.5036,15.7517,15.7581,15.7549,-3.8404,-12.2499,15.7122,15.7227,15.7174,-4.0140,-11.8481,15.3591,15.5022,15.4307,-0.7150,-0.2704,15.3519,15.3591,15.3555,-3.0893,-5.8502,15.3373,15.3507,15.3440,-3.2542,-5.8219,15.3373,15.2397,15.2885,0.6525,0.3528,15.4058,15.4307,15.4183,-3.4299,-1.8922,15.3769,15.4054,15.3912,-3.8716,-1.8639,15.3769,15.5559,15.4664,-2.5318,3.5390,47.3963,3703.6131,-467364.8000,559305.1094
5179.0000,15.5137,21.9403,0.0000,311392.8000,-311392.8000,14.7161,0.0000,53386.0404,53386.0404,725.6022,364778.8404,0.0000,-364778.8404,21.9448,16.4055,11092.2000,0.0000,11092.2000,-0.4022,2498.6841,0.0000,2498.6841,17.6507,0.0000,8593.5159,8593.5159,15.1672,20.8606,0.0000,89514.1000,-89514.1000,4.7562,0.0000,14929.6806,14929.6806,233.3554,104443.7806,0.0000,-104443.7806,20.9876,15.4655,607.4000,0.0000,607.4000,-0.0220,138.2784,0.0000,138.2784,0.9789,0.0000,469.1216,469.1216,15.2373,20.7654,0.0000,38724.6000,-38724.6000,2.1257,0.0000,6599.3807,6599.3807,103.9737,45323.9807,0.0000,-45323.9807,20.7818,15.2634,607.4000,0.0000,607.4000,-0.0220,138.5995,0.0000,138.5995,0.9810,0.0000,468.8005,468.8005,21.9502,15.5192,18.7347,6.4772,262327.1584,20.9853,15.1491,18.0672,5.2903,126967.8807,21.6476,15.1906,18.4191,5.8531,122916.0470,21.9403,21.9448,21.9426,-2.4849,11.4703,21.9448,21.9502,21.9475,-2.4947,11.0681,21.9502,22.1691,22.0596,-1.9674,0.4922,20.9833,20.9876,20.9854,-1.6743,5.2484,20.9876,20.9932,20.9904,-1.7068,5.2264,20.7654,20.8852,20.8253,-0.8599,-0.4141,20.7654,20.7818,20.7736,-2.0532,1.7116,20.7818,20.7904,20.7861,-2.1059,1.6896,21.9403,22.0939,22.0171,-2.3092,-3.2458,15.5517,15.5561,15.5539,-2.4467,-11.4389,15.5138,15.5206,15.5172,-2.4378,-11.0367,15.1672,15.3887,15.2779,-1.8645,-0.4608,15.1611,15.1672,15.1641,-2.3310,-5.2170,15.1491,15.1598,15.1544,-2.3085,-5.1950,15.1491,15.2644,15.2068,-1.0074,0.4455,15.2105,15.2302,15.2203,-2.4100,-1.6802,15.1906,15.2098,15.2002,-2.3261,-1.6582,15.1906,15.3656,15.2781,-2.2939,3.2772,43.3176,3384.8980,-427324.5000,512211.0861
5180.0000,15.1274,21.5452,0.0000,230476.5000,-230476.5000,10.8921,0.0000,39141.0567,39141.0567,536.3196,269617.5567,0.0000,-269617.5567,21.5566,16.0241,11059.7000,0.0000,11059.7000,-0.4010,2501.9415,0.0000,2501.9415,17.6431,0.0000,8557.7585,8557.7585,14.7793,20.4677,0.0000,57818.8000,-57818.8000,3.0721,0.0000,9585.3912,9585.3912,150.5997,67404.1912,0.0000,-67404.1912,20.6820,15.1654,668.4000,0.0000,668.4000,-0.0242,152.6915,0.0000,152.6915,1.0790,0.0000,515.7085,515.7085,14.8939,20.4184,0.0000,34758.2000,-34758.2000,1.9080,0.0000,5897.4947,5897.4947,93.3007,40655.6947,0.0000,-40655.6947,20.4609,14.9484,668.4000,0.0000,668.4000,-0.0242,153.0767,0.0000,153.0767,1.0819,0.0000,515.3233,515.3233,21.5703,15.0308,18.3005,4.8025,194500.1172,20.7029,14.7232,17.7130,3.9523,94854.6442,21.3843,14.6986,18.0414,4.4189,92797.5263,21.5452,21.5566,21.5509,-4.7481,8.5804,21.5566,21.5703,21.5634,-4.6562,8.1793,21.5703,21.9775,21.7739,-3.4699,0.4680,20.6673,20.6820,20.6746,-3.7721,3.5401,20.6820,20.6997,20.6908,-3.6366,3.5159,20.4184,20.7216,20.5700,-3.1020,-0.5968,20.4184,20.4609,20.4397,-4.0514,1.3112,20.4609,20.4813,20.4711,-3.8228,1.2869,21.5452,21.8870,21.7161,-3.6538,-2.3117,15.1070,15.1199,15.1135,-5.3364,-8.5511,15.0405,15.0619,15.0512,-5.6448,-8.1501,14.7793,15.2099,14.9946,-3.4401,-0.4387,14.7606,14.7793,14.7700,-4.7779,-3.5108,14.7232,14.7578,14.7405,-5.0167,-3.4866,14.7232,15.0452,14.8842,-3.9142,0.6261,14.7644,14.8201,14.7922,-5.1873,-1.2819,14.6986,14.7609,14.7297,-5.6986,-1.2576,14.6986,15.1550,14.9268,-4.2609,2.3410,31.8038,2485.1899,-310657.0000,382152.2876
5181.0000,14.8443,21.2556,0.0000,216186.1000,-216186.1000,10.2168,0.0000,36462.1388,36462.1388,501.7449,252648.2388,0.0000,-252648.2388,21.2647,15.7375,9412.9000,0.0000,9412.9000,-0.3413,2136.2821,0.0000,2136.2821,15.0882,0.0000,7276.6179,7276.6179,14.5060,20.1911,0.0000,42454.2000,-42454.2000,2.2558,0.0000,7008.9774,7008.9774,110.3922,49463.1774,0.0000,-49463.1774,20.5586,15.0444,425.9000,0.0000,425.9000,-0.0154,97.4306,0.0000,97.4306,0.6902,0.0000,328.4694,328.4694,14.6173,20.1391,0.0000,30519.2000,-30519.2000,1.6753,0.0000,5160.4316,5160.4316,81.8812,35679.6316,0.0000,-35679.6316,20.1835,14.6763,425.9000,0.0000,425.9000,-0.0154,97.8509,0.0000,97.8509,0.6922,0.0000,328.0491,328.0491,21.2758,14.7827,18.0293,4.2592,172497.8816,20.5470,14.4627,17.5048,3.5919,86206.2830,21.1550,14.4520,17.8035,3.9572,83100.2973,21.2556,21.2647,21.2602,-3.5292,8.0303,21.2647,21.2758,21.2703,-3.5589,7.6890,21.2758,21.5684,21.4221,-4.2658,0.8012,20.5521,20.5586,20.5554,-1.4604,3.0570,20.5586,20.5674,20.5630,-1.5635,3.0415,20.1391,20.4487,20.2939,-3.3536,-0.6320,20.1391,20.1835,20.1613,-3.3804,1.0433,20.1835,20.2060,20.1947,-3.3560,1.0279,21.2556,21.6011,21.4284,-3.4931,-2.1864,14.8371,14.8456,14.8414,-3.3047,-8.0092,14.7843,14.7971,14.7907,-3.1650,-7.6679,14.5060,14.7986,14.6523,-4.1524,-0.7801,14.4911,14.5060,14.4986,-3.2962,-3.0358,14.4627,14.4883,14.4755,-3.2191,-3.0204,14.4627,14.7356,14.5991,-3.4613,0.6531,14.4973,14.5418,14.5195,-3.3126,-1.0222,14.4520,14.4945,14.4733,-3.1160,-1.0067,14.4520,14.8394,14.6457,-3.4129,2.2076,28.3233,2213.2257,-278894.8000,341804.4619
5182.0000,14.5634,20.9685,0.0000,185150.5000,-185150.5000,8.7500,0.0000,31016.4900,31016.4900,428.8942,216166.9900,0.0000,-216166.9900,20.9789,15.4569,9160.4000,0.0000,9160.4000,-0.3322,2085.6254,0.0000,2085.6254,14.7369,0.0000,7074.7746,7074.7746,14.2332,19.9150,0.0000,28542.6000,-28542.6000,1.5166,0.0000,4693.0530,4693.0530,74.1315,33235.6530,0.0000,-33235.6530,20.4119,14.9004,335.8000,0.0000,335.8000,-0.0122,76.9479,0.0000,76.9479,0.5451,0.0000,258.8521,258.8521,14.3574,19.8766,0.0000,25601.7000,-25601.7000,1.4054,0.0000,4315.2496,4315.2496,68.6624,29916.9496,0.0000,-29916.9496,19.9310,14.4287,335.8000,0.0000,335.8000,-0.0122,77.3766,0.0000,77.3766,0.5477,0.0000,258.4234,258.4234,20.9916,14.4837,17.7377,3.5066,142015.5522,20.3748,14.1761,17.2754,3.0060,72142.8991,20.9397,14.1512,17.5454,3.2919,69130.7484,20.9685,20.9789,20.9737,-3.4778,6.8863,20.9789,20.9916,20.9853,-3.4602,6.5541,20.9916,21.2250,21.1083,-3.8081,0.8964,20.4017,20.4119,20.4068,-1.8142,2.4129,20.4119,20.4245,20.4182,-1.7685,2.4008,19.8766,20.1811,20.0289,-3.2191,-0.6167,19.8766,19.9310,19.9038,-3.1283,0.7887,19.9310,19.9579,19.9445,-3.0413,0.7765,20.9685,21.3487,21.1586,-3.2769,-1.8638,14.5445,14.5551,14.5498,-3.5395,-6.8714,14.4809,14.4982,14.4896,-3.6552,-6.5392,14.2332,14.4632,14.3482,-3.6910,-0.8815,14.2141,14.2332,14.2236,-3.3393,-2.3980,14.1761,14.2106,14.1933,-3.4266,-2.3859,14.1761,14.4562,14.3161,-3.4365,0.6316,14.2181,14.2767,14.2474,-3.3048,-0.7738,14.1512,14.2147,14.1830,-3.5248,-0.7616,14.1512,14.5938,14.3725,-3.3188,1.8787,23.3453,1824.2333,-229462.8000,283289.1997
5183.0000,14.3362,20.7363,0.0000,170154.3000,-170154.3000,8.0413,0.0000,28349.2913,28349.2913,393.4150,198503.5913,0.0000,-198503.5913,20.7456,15.2278,9155.0000,0.0000,9155.0000,-0.3320,2089.8900,0.0000,2089.8900,14.7812,0.0000,7065.1100,7065.1100,14.0318,19.7112,0.0000,23117.0000,-23117.0000,1.2283,0.0000,3789.7090,3789.7090,59.9711,26906.7090,0.0000,-26906.7090,20.2556,14.7470,330.0000,0.0000,330.0000,-0.0120,75.7548,0.0000,75.7548,0.5367,0.0000,254.2452,254.2452,14.1402,19.6574,0.0000,21446.8000,-21446.8000,1.1773,0.0000,3605.5677,3605.5677,57.5004,25052.3677,0.0000,-25052.3677,19.7143,14.2161,330.0000,0.0000,330.0000,-0.0120,76.2331,0.0000,76.2331,0.5400,0.0000,253.7669,253.7669,20.7570,14.2724,17.5147,3.1159,126193.3945,20.2070,13.9857,17.0964,2.6904,64569.9558,20.7394,13.9509,17.3451,2.9357,61650.2922,20.7363,20.7456,20.7410,-2.8304,6.3139,20.7456,20.7570,20.7513,-2.8451,5.9820,20.7570,20.9415,20.8493,-3.1477,0.9365,20.2434,20.2556,20.2495,-1.9194,2.1648,20.2556,20.2706,20.2631,-1.8934,2.1528,19.6574,19.9524,19.8049,-2.7238,-0.5381,19.6574,19.7143,19.6859,-2.6517,0.6391,19.7143,19.7430,19.7287,-2.6258,0.6272,20.7363,21.1011,20.9187,-2.9159,-1.7274,14.3252,14.3339,14.3295,-2.6800,-6.3043,14.2611,14.2750,14.2680,-2.6947,-5.9724,14.0318,14.1993,14.1155,-2.8292,-0.9269,14.0163,14.0318,14.0240,-2.4299,-2.1551,13.9857,14.0122,13.9990,-2.3663,-2.1432,13.9857,14.2259,14.1058,-2.5588,0.5478,14.0101,14.0656,14.0379,-2.5499,-0.6295,13.9509,14.0061,13.9785,-2.4886,-0.6176,13.9509,14.3447,14.1478,-2.7327,1.7370,20.8765,1631.3158,-204903.1000,252413.6425
5184.0000,14.1069,20.5020,0.0000,152375.5000,-152375.5000,7.2011,0.0000,25248.6590,25248.6590,351.7759,177624.1590,0.0000,-177624.1590,20.5124,14.9990,9188.9000,0.0000,9188.9000,-0.3332,2103.1987,0.0000,2103.1987,14.8798,0.0000,7085.7013,7085.7013,13.7796,19.4561,0.0000,11489.0000,-11489.0000,0.6105,0.0000,1876.5910,1876.5910,29.7804,13365.5910,0.0000,-13365.5910,20.2447,14.7363,344.1000,0.0000,344.1000,-0.0125,79.0015,0.0000,79.0015,0.5607,0.0000,265.0985,265.0985,13.9447,19.4600,0.0000,16961.1000,-16961.1000,0.9310,0.0000,2844.9164,2844.9164,45.4624,19806.0164,0.0000,-19806.0164,19.5361,14.0414,344.1000,0.0000,344.1000,-0.0125,79.6573,0.0000,79.6573,0.5647,0.0000,264.4427,264.4427,20.5252,14.0327,17.2789,2.5921,104979.9548,20.1292,13.7009,16.9151,2.3098,55436.0518,20.6157,13.6649,17.1403,2.4976,52448.7672,20.5020,20.5124,20.5072,-2.8418,5.6444,20.5124,20.5252,20.5188,-2.8268,5.3112,20.5252,20.6740,20.5996,-3.0340,1.1189,20.2441,20.2447,20.2444,-0.0830,1.7294,20.2447,20.2469,20.2458,-0.2305,1.7169,19.4600,19.7400,19.6000,-2.4939,-0.5189,19.4600,19.5361,19.4981,-2.2876,0.4121,19.5361,19.5725,19.5543,-2.1254,0.3996,20.5020,20.8834,20.6927,-2.7484,-1.5567,14.0867,14.0972,14.0920,-2.8879,-5.6420,14.0120,14.0294,14.0207,-3.0057,-5.3088,13.7796,13.9341,13.8568,-3.1428,-1.1166,13.7548,13.7796,13.7672,-3.1209,-1.7270,13.7009,13.7476,13.7243,-3.3365,-1.7146,13.7009,14.0045,13.8527,-3.0759,0.5213,13.7818,13.8685,13.8252,-2.5883,-0.4097,13.6649,13.7737,13.7193,-3.1492,-0.3973,13.6649,14.1419,13.9034,-2.9701,1.5591,17.4557,1364.0120,-170948.5000,212864.7738
5185.0000,13.9252,20.3165,0.0000,145649.4000,-145649.4000,6.8833,0.0000,24030.3323,24030.3323,335.7380,169679.7323,0.0000,-169679.7323,20.3251,14.8153,9160.6000,0.0000,9160.6000,-0.3322,2101.2246,0.0000,2101.2246,14.8780,0.0000,7059.3754,7059.3754,13.6034,19.2780,0.0000,8370.1000,-8370.1000,0.4447,0.0000,1363.7227,1363.7227,21.6736,9733.8227,0.0000,-9733.8227,20.1403,14.6339,332.4000,0.0000,332.4000,-0.0121,76.4074,0.0000,76.4074,0.5417,0.0000,255.9926,255.9926,13.7551,19.2687,0.0000,14467.2000,-14467.2000,0.7941,0.0000,2421.3166,2421.3166,38.7695,16888.5166,0.0000,-16888.5166,19.3631,13.8717,332.4000,0.0000,332.4000,-0.0121,77.1065,0.0000,77.1065,0.5467,0.0000,255.2935,255.2935,20.3360,13.8929,17.1145,2.3826,96494.8234,20.0164,13.5482,16.7823,2.1527,51665.1125,20.4521,13.5242,16.9881,2.3057,48419.7119,20.3165,20.3251,20.3208,-2.2708,5.3814,20.3251,20.3360,20.3306,-2.2924,5.0492,20.3360,20.4533,20.3947,-2.4942,1.1663,20.1288,20.1403,20.1346,-1.3467,1.6110,20.1403,20.1532,20.1467,-1.2162,1.5990,19.2687,19.5530,19.4109,-2.3039,-0.4719,19.2687,19.3631,19.3159,-2.2194,0.3222,19.3631,19.4084,19.3858,-2.0550,0.3102,20.3165,20.6677,20.4921,-2.4429,-1.5019,13.9229,13.9305,13.9267,-2.0156,-5.3825,13.8521,13.8642,13.8581,-1.9833,-5.0503,13.6034,13.7161,13.6598,-2.3996,-1.1674,13.5855,13.6034,13.5945,-2.1055,-1.6122,13.5482,13.5776,13.5629,-1.9686,-1.6001,13.5482,13.7914,13.6698,-2.2289,0.4708,13.6166,13.7022,13.6594,-2.0215,-0.3234,13.5242,13.6067,13.5654,-1.8779,-0.3113,13.5242,13.9062,13.7152,-2.2927,1.5007,16.2049,1266.2708,-158661.3000,196579.6478
5186.0000,13.7938,20.1822,0.0000,134170.1000,-134170.1000,6.3408,0.0000,22067.7553,22067.7553,308.9072,156237.8553,0.0000,-156237.8553,20.1891,14.6818,9151.9000,0.0000,9151.9000,-0.3319,2102.5227,0.0000,2102.5227,14.8996,0.0000,7049.3773,7049.3773,13.5155,19.1891,0.0000,10936.8000,-10936.8000,0.5811,0.0000,1779.6961,1779.6961,28.2998,12716.4961,0.0000,-12716.4961,19.9117,14.4097,339.7000,0.0000,339.7000,-0.0123,78.2929,0.0000,78.2929,0.5544,0.0000,261.4071,261.4071,13.6141,19.1265,0.0000,12851.3000,-12851.3000,0.7054,0.0000,2147.4328,2147.4328,34.4324,14998.7328,0.0000,-14998.7328,19.2044,13.7162,339.7000,0.0000,339.7000,-0.0123,78.9488,0.0000,78.9488,0.5600,0.0000,260.7512,260.7512,20.1978,13.7731,16.9854,2.2243,90084.6202,19.8344,13.4862,16.6603,1.9781,47473.5204,20.2578,13.4493,16.8535,2.1215,44551.6759,20.1822,20.1891,20.1857,-1.6522,4.9545,20.1891,20.1978,20.1934,-1.6766,4.6226,20.1978,20.2974,20.2476,-1.7966,0.9872,19.8867,19.9117,19.8992,-2.8613,1.5683,19.9117,19.9412,19.9265,-2.6792,1.5560,19.1265,19.4001,19.2633,-1.8021,-0.3829,19.1265,19.2044,19.1654,-1.8371,0.3226,19.2044,19.2474,19.2259,-1.9504,0.3102,20.1822,20.4839,20.3331,-1.9398,-1.3863,13.8063,13.8122,13.8092,-1.4389,-4.9553,13.7337,13.7434,13.7385,-1.4641,-4.6235,13.5155,13.5885,13.5520,-1.3217,-0.9881,13.5066,13.5155,13.5110,-1.0281,-1.5692,13.4862,13.4994,13.4928,-0.8668,-1.5569,13.4862,13.6518,13.5690,-1.2373,0.3820,13.5068,13.5695,13.5382,-1.4840,-0.3234,13.4493,13.4985,13.4739,-1.1257,-0.3111,13.4493,13.7280,13.5886,-1.5484,1.3854,15.2083,1188.3971,-148126.9000,182109.8166
5187.0000,13.6808,20.0668,0.0000,123232.0000,-123232.0000,5.8238,0.0000,20214.8377,20214.8377,283.4794,143446.8377,0.0000,-143446.8377,20.0732,14.5681,9180.8000,0.0000,9180.8000,-0.3329,2111.9918,0.0000,2111.9918,14.9728,0.0000,7068.8082,7068.8082,13.4230,19.0955,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1640.5966,1640.5966,26.1127,11735.6966,0.0000,-11735.6966,19.7868,14.2872,335.2000,0.0000,335.2000,-0.0122,77.3686,0.0000,77.3686,0.5486,0.0000,257.8314,257.8314,13.5220,19.0335,0.0000,10781.3000,-10781.3000,0.5918,0.0000,1799.6783,1799.6783,28.8823,12580.9783,0.0000,-12580.9783,19.0956,13.6096,335.2000,0.0000,335.2000,-0.0122,78.0043,0.0000,78.0043,0.5537,0.0000,257.1957,257.1957,20.0813,13.6483,16.8648,2.0201,81815.9790,19.7093,13.3849,16.5471,1.7874,42898.5940,20.1333,13.3276,16.7305,1.9235,40392.6577,20.0668,20.0732,20.0700,-1.4167,4.5450,20.0732,20.0813,20.0772,-1.4231,4.2121,20.0813,20.1703,20.1258,-1.4905,0.9147,19.7730,19.7868,19.7799,-1.4610,1.4511,19.7868,19.8057,19.7962,-1.5931,1.4390,19.0335,19.2755,19.1545,-1.3338,-0.3197,19.0335,19.0956,19.0646,-1.2384,0.2722,19.0956,19.1317,19.1136,-1.3759,0.2600,20.0668,20.3369,20.2019,-1.6044,-1.2788,13.6939,13.7001,13.6970,-1.3751,-4.5474,13.6143,13.6249,13.6196,-1.4569,-4.2145,13.4230,13.4920,13.4575,-1.1618,-0.9171,13.4122,13.4230,13.4176,-1.1490,-1.4535,13.3849,13.4048,13.3948,-1.2034,-1.4413,13.3849,13.5681,13.4765,-1.1378,0.3173,13.4077,13.4687,13.4382,-1.2278,-0.2745,13.3276,13.3983,13.3630,-1.3599,-0.2624,13.3276,13.6119,13.4697,-1.4558,1.2764,13.8545,1082.6075,-134257.2000,165107.2307
5188.0000,13.5890,19.9731,0.0000,116159.1000,-116159.1000,5.4896,0.0000,19013.5709,19013.5709,267.0117,135172.6709,0.0000,-135172.6709,19.9786,14.4753,9164.6000,0.0000,9164.6000,-0.3323,2110.5827,0.0000,2110.5827,14.9687,0.0000,7054.0173,7054.0173,13.3510,19.0228,0.0000,11706.1000,-11706.1000,0.6220,0.0000,1900.4980,1900.4980,30.2687,13606.5980,0.0000,-13606.5980,19.6337,14.1371,330.7000,0.0000,330.7000,-0.0120,76.4672,0.0000,76.4672,0.5422,0.0000,254.2328,254.2328,13.4349,18.9457,0.0000,8991.5000,-8991.5000,0.4936,0.0000,1499.4607,1499.4607,24.0855,10490.9607,0.0000,-10490.9607,19.0046,13.5204,330.7000,0.0000,330.7000,-0.0120,77.0411,0.0000,77.0411,0.5471,0.0000,253.6589,253.6589,19.9857,13.5602,16.7729,1.9119,77432.6822,19.5896,13.3227,16.4562,1.6783,40278.4697,20.0162,13.2488,16.6325,1.8123,38057.9226,19.9731,19.9786,19.9758,-1.1578,4.2735,19.9786,19.9857,19.9821,-1.1690,3.9412,19.9857,20.0672,20.0264,-1.2205,0.8168,19.6157,19.6337,19.6247,-1.8943,1.4387,19.6337,19.6558,19.6448,-1.8489,1.4268,18.9457,19.1954,19.0705,-1.0348,-0.2396,18.9457,19.0046,18.9752,-1.1001,0.2540,19.0046,19.0368,19.0207,-1.1425,0.2420,19.9731,20.2111,20.0921,-1.3465,-1.2161,13.6106,13.6155,13.6131,-1.0342,-4.2768,13.5295,13.5378,13.5337,-1.0579,-3.9445,13.3510,13.4128,13.3819,-0.9327,-0.8201,13.3428,13.3510,13.3469,-0.8737,-1.4421,13.3227,13.3361,13.3294,-0.8106,-1.4301,13.3227,13.4984,13.4106,-0.8165,0.2363,13.3169,13.3765,13.3467,-1.1254,-0.2573,13.2488,13.3069,13.2779,-1.0481,-0.2453,13.2488,13.4952,13.3720,-1.2009,1.2127,13.1578,1028.1700,-127030.7000,155769.0745
5189.0000,13.5071,19.8895,0.0000,107126.1000,-107126.1000,5.0627,0.0000,17501.4174,17501.4174,246.1004,124627.5174,0.0000,-124627.5174,19.8948,14.3931,9152.2000,0.0000,9152.2000,-0.3319,2109.7849,0.0000,2109.7849,14.9668,0.0000,7042.4151,7042.4151,13.2875,18.9586,0.0000,11247.0000,-11247.0000,0.5976,0.0000,1824.3531,1824.3531,29.0733,13071.3531,0.0000,-13071.3531,19.5333,14.0387,423.2000,0.0000,423.2000,-0.0153,97.9716,0.0000,97.9716,0.6952,0.0000,325.2284,325.2284,13.3617,18.8719,0.0000,8535.7000,-8535.7000,0.4686,0.0000,1422.3015,1422.3015,22.8627,9958.0015,0.0000,-9958.0015,18.9245,13.4419,423.2000,0.0000,423.2000,-0.0153,98.6852,0.0000,98.6852,0.7010,0.0000,324.5148,324.5148,19.9016,13.4677,16.6846,1.7666,71547.1444,19.4869,13.2560,16.3714,1.5398,36954.5224,19.9114,13.1705,16.5410,1.6658,34981.4637,19.8895,19.8948,19.8921,-1.0310,3.9475,19.8948,19.9016,19.8982,-1.0338,3.6156,19.9016,19.9800,19.9408,-1.0543,0.7325,19.5211,19.5333,19.5272,-1.1974,1.3300,19.5333,19.5498,19.5415,-1.2667,1.3147,18.8719,19.1163,18.9941,-0.9435,-0.2230,18.8719,18.9245,18.8982,-0.9498,0.2456,18.9245,18.9541,18.9393,-1.0037,0.2302,19.8895,20.1090,19.9993,-1.1411,-1.1152,13.5311,13.5362,13.5337,-0.9796,-3.9503,13.4431,13.4521,13.4476,-1.0599,-3.6184,13.2875,13.3468,13.3171,-0.8030,-0.7352,13.2795,13.2875,13.2835,-0.7860,-1.3328,13.2560,13.2707,13.2633,-0.8188,-1.3175,13.2560,13.4380,13.3470,-0.7886,0.2202,13.2406,13.2941,13.2674,-0.9783,-0.2484,13.1705,13.2273,13.1989,-0.9739,-0.2330,13.1705,13.4038,13.2872,-1.0449,1.1124,12.2038,953.6227,-116910.2000,143483.1305
5190.0000,13.4305,19.8113,0.0000,116242.4000,-116242.4000,5.4935,0.0000,18956.8315,18956.8315,266.9011,135199.2315,0.0000,-135199.2315,19.8159,14.3158,9176.6000,0.0000,9176.6000,-0.3328,2117.3592,0.0000,2117.3592,15.0230,0.0000,7059.2408,7059.2408,13.1755,18.8453,0.0000,1498.9000,-1498.9000,0.0796,0.0000,242.7579,242.7579,3.8737,1741.6579,0.0000,-1741.6579,19.7702,14.2710,386.9000,0.0000,386.9000,-0.0140,89.3190,0.0000,89.3190,0.6364,0.0000,297.5810,297.5810,13.3023,18.8120,0.0000,9615.7000,-9615.7000,0.5278,0.0000,1601.2186,1601.2186,25.7538,11216.9186,0.0000,-11216.9186,18.8738,13.3922,386.9000,0.0000,386.9000,-0.0140,90.2756,0.0000,90.2756,0.6415,0.0000,296.6244,296.6244,19.8218,13.4345,16.6281,1.7459,70707.4345,19.5494,13.1114,16.3304,1.5837,38009.4454,19.8953,13.0808,16.4881,1.6764,35203.4071,19.8113,19.8159,19.8136,-0.9686,4.2909,19.8159,19.8218,19.8189,-0.9786,3.9581,19.8218,19.8778,19.8498,-1.1189,1.0880,19.8074,19.7702,19.7888,3.1362,1.1677,19.7702,19.7325,19.7514,2.5113,1.1536,18.8120,18.9889,18.9004,-1.1516,-0.3771,18.8120,18.8738,18.8429,-0.6887,0.1508,18.8738,18.9046,18.8892,-0.6258,0.1367,19.8113,20.0080,19.9096,-1.1025,-1.2026,13.4593,13.4635,13.4614,-0.8933,-4.2965,13.3813,13.3874,13.3843,-0.7843,-3.9637,13.1755,13.2419,13.2087,-1.3302,-1.0936,13.1589,13.1755,13.1672,-1.4253,-1.1733,13.1114,13.1454,13.1284,-1.6493,-1.1593,13.1114,13.3270,13.2192,-1.5629,0.3714,13.1885,13.2437,13.2161,-0.6398,-0.1564,13.0808,13.1684,13.1246,-0.9178,-0.1424,13.0808,13.3123,13.1965,-1.1145,1.1970,12.1456,949.0720,-117406.6000,143920.2870
5191.0000,13.4472,19.8283,0.0000,152485.1000,-152485.1000,7.2063,0.0000,24876.9618,24876.9618,349.9431,177362.0618,0.0000,-177362.0618,19.8277,14.3273,9168.7000,0.0000,9168.7000,-0.3325,2115.2450,0.0000,2115.2450,15.0255,0.0000,7053.4550,7053.4550,13.2275,18.8979,0.0000,820.4000,-820.4000,0.0436,0.0000,132.9650,132.9650,2.1193,953.3650,0.0000,-953.3650,19.8070,14.3070,503.7000,0.0000,503.7000,-0.0183,116.2331,0.0000,116.2331,0.8259,0.0000,387.4669,387.4669,13.2207,18.7297,0.0000,12870.3000,-12870.3000,0.7065,0.0000,2141.2754,2141.2754,34.4689,15011.5754,0.0000,-15011.5754,18.7980,13.3180,503.7000,0.0000,503.7000,-0.0183,117.6361,0.0000,117.6361,0.8358,0.0000,386.0639,386.0639,19.8273,13.5751,16.7012,2.2589,91484.2273,19.5642,13.2410,16.4026,2.0561,49345.6657,19.7962,13.2972,16.5467,2.1132,44378.0877,19.8283,19.8277,19.8280,0.1525,5.6115,19.8277,19.8273,19.8275,0.0829,5.2791,19.8273,19.8358,19.8315,-0.2421,1.4854,19.8090,19.8070,19.8080,0.2105,1.5290,19.8070,19.7999,19.8035,0.6074,1.5107,18.7297,18.8696,18.7997,-1.2373,-0.5126,18.7297,18.7980,18.7639,-0.9745,0.1939,18.7980,18.8332,18.8156,-0.9090,0.1756,19.8283,19.9023,19.8653,-0.5563,-1.5948,13.5197,13.5172,13.5184,0.6675,-5.6187,13.4751,13.4689,13.4720,1.0364,-5.2862,13.2275,13.2209,13.2242,0.1662,-1.4926,13.2343,13.2275,13.2309,0.7480,-1.5361,13.2410,13.2214,13.2312,1.2196,-1.5179,13.2410,13.2249,13.2329,0.1447,0.5054,13.2013,13.2104,13.2058,-0.1449,-0.2011,13.2972,13.1897,13.2434,1.4125,-0.1828,13.2972,13.1995,13.2483,0.6035,1.5876,15.8436,1238.0383,-155999.7000,185207.9807
5192.0000,13.5622,19.9457,0.0000,169679.6000,-169679.6000,8.0189,0.0000,27756.6929,27756.6929,389.4453,197436.2929,0.0000,-197436.2929,19.9412,14.4386,12613.7000,0.0000,12613.7000,-0.4574,2906.1672,0.0000,2906.1672,20.6679,0.0000,9707.5328,9707.5328,13.4187,19.0912,0.0000,13230.4000,-13230.4000,0.7030,0.0000,2149.9989,2149.9989,34.1839,15380.3989,0.0000,-15380.3989,19.6250,14.1286,607.9000,0.0000,607.9000,-0.0220,140.5780,0.0000,140.5780,0.9963,0.0000,467.3220,467.3220,13.3012,18.8109,0.0000,14874.3000,-14874.3000,0.8165,0.0000,2476.8573,2476.8573,39.8333,17351.1573,0.0000,-17351.1573,18.7938,13.3139,607.9000,0.0000,607.9000,-0.0220,141.9786,0.0000,141.9786,1.0097,0.0000,465.9214,465.9214,19.9356,13.6680,16.8018,2.6971,109230.7031,19.4869,13.4585,16.4727,2.3347,56032.3942,19.7000,13.5209,16.6105,2.3931,50254.1752,19.9457,19.9412,19.9434,1.3718,6.2575,19.9412,19.9356,19.9384,1.3171,5.8001,19.9356,19.8930,19.9143,0.9779,1.2816,19.6090,19.6250,19.6170,-2.3263,1.9846,19.6250,19.6431,19.6340,-2.0658,1.9626,18.8109,18.8015,18.8062,0.0581,-0.4473,18.8109,18.7938,18.8024,0.4434,0.3692,18.7938,18.7986,18.7962,-0.2550,0.3472,19.9457,19.8777,19.9117,0.5390,-1.7614,13.6496,13.6445,13.6471,1.5313,-6.2611,13.5951,13.5875,13.5913,1.4186,-5.8037,13.4187,13.3390,13.3788,1.8450,-1.2853,13.4350,13.4187,13.4269,2.3434,-1.9882,13.4585,13.4272,13.4429,2.5329,-1.9662,13.4585,13.2728,13.3657,1.5804,0.4437,13.4088,13.3350,13.3719,1.9833,-0.3728,13.5209,13.4148,13.4679,2.6874,-0.3508,13.5209,13.2689,13.3949,1.7480,1.7578,18.9909,1483.9740,-183954.8000,215517.2725
5193.0000,13.8000,20.1886,0.0000,210702.2000,-210702.2000,9.9576,0.0000,34660.5393,34660.5393,483.9611,245362.7393,0.0000,-245362.7393,20.1808,14.6737,15793.5000,0.0000,15793.5000,-0.5727,3628.6843,0.0000,3628.6843,25.8400,0.0000,12164.8157,12164.8157,13.7122,19.3880,0.0000,37143.6000,-37143.6000,1.9736,0.0000,6061.1099,6061.1099,96.0413,43204.7099,0.0000,-43204.7099,19.6155,14.1192,768.0000,0.0000,768.0000,-0.0278,177.6215,0.0000,177.6215,1.2617,0.0000,590.3785,590.3785,13.5610,19.0729,0.0000,17505.2000,-17505.2000,0.9609,0.0000,2923.3492,2923.3492,46.8820,20428.5492,0.0000,-20428.5492,19.0138,13.5294,768.0000,0.0000,768.0000,-0.0278,178.8964,0.0000,178.8964,1.2757,0.0000,589.1036,589.1036,20.1712,13.9040,17.0376,3.6598,148221.9919,19.5437,13.7536,16.6486,3.0431,73035.1579,19.7577,13.8162,16.7870,3.1226,65575.5075,20.1886,20.1808,20.1847,2.8904,7.7443,20.1808,20.1712,20.1760,2.8466,7.1716,20.1712,20.0470,20.1091,2.3296,1.0397,19.6154,19.6155,19.6154,-0.0403,3.0133,19.6155,19.6168,19.6161,-0.2374,2.9854,19.0729,18.7783,18.9256,1.4197,-0.2849,19.0729,19.0138,19.0434,2.8872,0.6760,19.0138,18.9876,19.0007,2.4465,0.6482,20.1886,19.9832,20.0859,2.0809,-2.2133,13.9013,13.8932,13.8972,2.9978,-7.7439,13.8529,13.8396,13.8462,3.0554,-7.1712,13.7122,13.5509,13.6315,3.0285,-1.0394,13.7284,13.7122,13.7203,3.5200,-3.0130,13.7536,13.7247,13.7391,3.5543,-2.9851,13.7536,13.3490,13.5513,2.2191,0.2852,13.7285,13.6505,13.6895,3.8116,-0.6757,13.8162,13.7371,13.7767,3.7055,-0.6479,13.8162,13.4740,13.6451,2.9984,2.2137,25.6806,2006.7204,-248021.5000,286832.6573
