Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5194.0000,14.0277,20.4211,0.0000,232897.7000,-232897.7000,11.0065,0.0000,38518.6236,38518.6236,535.7731,271416.3236,0.0000,-271416.3236,20.4144,14.9028,18809.7000,0.0000,18809.7000,-0.6821,4310.0846,0.0000,4310.0846,30.6797,0.0000,14499.6154,14499.6154,13.9246,19.6028,0.0000,52613.1000,-52613.1000,2.7955,0.0000,8611.7326,8611.7326,136.1997,61224.8326,0.0000,-61224.8326,19.7328,14.2342,724.2000,0.0000,724.2000,-0.0263,167.2608,0.0000,167.2608,1.1899,0.0000,556.9392,556.9392,13.8174,19.3316,0.0000,21789.0000,-21789.0000,1.1961,0.0000,3649.3400,3649.3400,58.3682,25438.3400,0.0000,-25438.3400,19.2846,13.7948,724.2000,0.0000,724.2000,-0.0263,168.1486,0.0000,168.1486,1.1994,0.0000,556.0514,556.0514,20.4058,14.0962,17.2510,4.2854,173557.7257,19.6672,13.9486,16.8079,3.4956,83894.2915,19.9330,13.9838,16.9584,3.6366,76368.1288,20.4211,20.4144,20.4177,2.7910,8.5878,20.4144,20.4058,20.4101,2.8033,7.9057,20.4058,20.2278,20.3168,2.4852,0.7740,19.7383,19.7328,19.7356,1.4287,3.5695,19.7328,19.7262,19.7295,1.3466,3.5432,19.3316,18.8648,19.0982,2.0616,-0.2604,19.3316,19.2846,19.3081,3.1738,0.9357,19.2846,19.2599,19.2722,3.2557,0.9094,20.4211,20.1860,20.3036,2.6059,-2.4187,14.1200,14.1137,14.1168,2.6290,-8.5802,14.0624,14.0524,14.0574,2.5277,-7.8981,13.9246,13.7476,13.8361,2.4475,-0.7664,13.9343,13.9246,13.9295,2.5034,-3.5619,13.9486,13.9321,13.9404,2.4074,-3.5356,13.9486,13.5219,13.7353,2.1993,0.2680,13.9445,13.9027,13.9236,2.8039,-0.9281,13.9838,13.9489,13.9663,2.2679,-0.9018,13.9838,13.7236,13.8537,2.4961,2.4263,29.8949,2336.0283,-287041.7000,333820.1460
5195.0000,14.2239,20.6216,0.0000,245873.0000,-245873.0000,11.6197,0.0000,40854.9699,40854.9699,566.4686,286727.9699,0.0000,-286727.9699,20.6161,15.1008,18814.4000,0.0000,18814.4000,-0.6822,4301.2403,0.0000,4301.2403,30.5954,0.0000,14513.1597,14513.1597,14.0975,19.7777,0.0000,67019.9000,-67019.9000,3.5610,0.0000,10997.5588,10997.5588,173.6443,78017.4588,0.0000,-78017.4588,19.8413,14.3407,829.7000,0.0000,829.7000,-0.0301,191.3836,0.0000,191.3836,1.3612,0.0000,638.3164,638.3164,14.0123,19.5283,0.0000,26004.2000,-26004.2000,1.4275,0.0000,4365.1746,4365.1746,69.6773,30369.3746,0.0000,-30369.3746,19.4997,14.0057,829.7000,0.0000,829.7000,-0.0301,192.1535,0.0000,192.1535,1.3692,0.0000,637.5465,637.5465,20.6091,14.2802,17.4447,4.7814,193646.7306,19.7901,14.1151,16.9526,3.8587,92608.3356,20.1160,14.1279,17.1219,4.0716,85502.9599,20.6216,20.6161,20.6189,2.4063,9.0810,20.6161,20.6091,20.6126,2.4234,8.3987,20.6091,20.3661,20.4876,2.0404,0.4658,19.8458,19.8413,19.8436,1.2824,4.0269,19.8413,19.8357,19.8385,1.2951,3.9968,19.5283,19.0116,19.2700,2.0519,-0.2341,19.5283,19.4997,19.5140,2.4639,1.1933,19.4997,19.4841,19.4919,2.6296,1.1633,20.6216,20.4056,20.5136,2.5135,-2.5388,14.3138,14.3085,14.3111,2.3237,-9.0650,14.2585,14.2498,14.2541,2.3529,-8.3828,14.0975,13.8758,13.9867,1.7957,-0.4499,14.1046,14.0975,14.1010,2.0491,-4.0109,14.1151,14.1028,14.1089,2.0129,-3.9808,14.1151,13.6942,13.9046,2.0227,0.2500,14.1036,14.0799,14.0917,2.0075,-1.1774,14.1279,14.1061,14.1170,1.7971,-1.1473,14.1279,13.9240,14.0259,2.0574,2.5547,33.1292,2588.7600,-318423.3000,371758.0261
5196.0000,14.3802,20.7813,0.0000,256702.8000,-256702.8000,12.1315,0.0000,42814.1710,42814.1710,592.1863,299516.9710,0.0000,-299516.9710,20.7771,15.2588,18681.1000,0.0000,18681.1000,-0.6774,4262.9708,0.0000,4262.9708,30.3005,0.0000,14418.1292,14418.1292,14.2253,19.9070,0.0000,73676.8000,-73676.8000,3.9147,0.0000,12112.7198,12112.7198,191.0276,85789.5198,0.0000,-85789.5198,19.9538,14.4509,751.2000,0.0000,751.2000,-0.0272,173.0494,0.0000,173.0494,1.2306,0.0000,578.1506,578.1506,14.1497,19.6670,0.0000,28633.6000,-28633.6000,1.5718,0.0000,4814.3310,4814.3310,76.7384,33447.9310,0.0000,-33447.9310,19.6490,14.1521,751.2000,0.0000,751.2000,-0.0272,173.6675,0.0000,173.6675,1.2362,0.0000,577.5325,577.5325,20.7718,14.4305,17.6012,5.0989,206503.6035,19.9071,14.2372,17.0722,4.1031,98474.4547,20.2868,14.2366,17.2617,4.3784,91945.7588,20.7813,20.7771,20.7792,1.9141,9.4879,20.7771,20.7718,20.7745,1.9321,8.8105,20.7718,20.5023,20.6371,1.7826,0.3674,19.9581,19.9538,19.9559,1.3348,4.2821,19.9538,19.9483,19.9510,1.3364,4.2549,19.6670,19.2012,19.4341,1.9598,-0.2481,19.6670,19.6490,19.6580,1.7164,1.3237,19.6490,19.6393,19.6441,1.8162,1.2964,20.7813,20.6044,20.6928,2.1420,-2.6437,14.4676,14.4635,14.4656,1.8425,-9.4677,14.4132,14.4066,14.4099,1.8589,-8.7903,14.2253,13.9924,14.1088,1.4534,-0.3472,14.2302,14.2253,14.2277,1.5079,-4.2619,14.2372,14.2288,14.2330,1.4763,-4.2347,14.2372,13.8804,14.0588,1.8393,0.2683,14.2205,14.2052,14.2129,1.4407,-1.3035,14.2366,14.2220,14.2293,1.3340,-1.2763,14.2366,14.0841,14.1603,1.6010,2.6638,35.1652,2747.8595,-338829.7000,396923.8170
5197.0000,14.4837,20.8871,0.0000,263934.4000,-263934.4000,12.4733,0.0000,44129.7465,44129.7465,609.5003,308064.1465,0.0000,-308064.1465,20.8844,15.3641,18662.7000,0.0000,18662.7000,-0.6767,4253.6156,0.0000,4253.6156,30.2088,0.0000,14409.0844,14409.0844,14.2998,19.9825,0.0000,72258.8000,-72258.8000,3.8394,0.0000,11892.7591,11892.7591,187.4505,84151.5591,0.0000,-84151.5591,20.0542,14.5495,722.9000,0.0000,722.9000,-0.0262,166.3357,0.0000,166.3357,1.1826,0.0000,556.5643,556.5643,14.2366,19.7547,0.0000,30050.6000,-30050.6000,1.6496,0.0000,5057.7962,5057.7962,80.5483,35108.3962,0.0000,-35108.3962,19.7434,14.2447,722.9000,0.0000,722.9000,-0.0262,166.9397,0.0000,166.9397,1.1873,0.0000,555.9603,555.9603,20.8810,14.5296,17.7053,5.2119,211080.1457,20.0060,14.3059,17.1560,4.2097,101033.2348,20.4279,14.2975,17.3627,4.5275,95076.7517,20.8871,20.8844,20.8858,1.2646,9.7609,20.8844,20.8810,20.8827,1.2850,9.0842,20.8810,20.6788,20.7799,1.7022,0.4677,20.0581,20.0542,20.0562,1.1887,4.3070,20.0542,20.0494,20.0518,1.1953,4.2808,19.7547,19.4162,19.5854,1.8052,-0.3147,19.7547,19.7434,19.7491,1.0778,1.3349,19.7434,19.7374,19.7404,1.1405,1.3087,20.8871,20.7610,20.8241,1.5625,-2.7123,14.5659,14.5634,14.5646,1.1741,-9.7403,14.5103,14.5063,14.5083,1.1659,-9.0635,14.2998,14.1374,14.2186,1.3039,-0.4470,14.3027,14.2998,14.3013,0.8664,-4.2864,14.3059,14.3012,14.3035,0.8302,-4.2602,14.3059,14.0684,14.1872,1.5280,0.3353,14.2884,14.2795,14.2840,0.8370,-1.3142,14.2975,14.2893,14.2934,0.7529,-1.2880,14.2975,14.2000,14.2488,1.0460,2.7330,35.8676,2802.7411,-346135.3000,407190.1323
5198.0000,14.4865,20.8900,0.0000,269437.3000,-269437.3000,12.7334,0.0000,45052.8567,45052.8567,622.6368,314490.1567,0.0000,-314490.1567,20.8899,15.3695,18641.6000,0.0000,18641.6000,-0.6760,4248.5440,0.0000,4248.5440,30.1337,0.0000,14393.0560,14393.0560,14.2557,19.9379,0.0000,49444.9000,-49444.9000,2.6272,0.0000,8132.5861,8132.5861,128.3077,57577.4861,0.0000,-57577.4861,20.2049,14.6973,614.1000,0.0000,614.1000,-0.0223,141.0552,0.0000,141.0552,1.0033,0.0000,473.0448,473.0448,14.2374,19.7555,0.0000,30715.9000,-30715.9000,1.6861,0.0000,5169.8190,5169.8190,82.3398,35885.7190,0.0000,-35885.7190,19.7546,14.2557,614.1000,0.0000,614.1000,-0.0223,141.7958,0.0000,141.7958,1.0073,0.0000,472.3042,472.3042,20.8897,14.5276,17.7086,4.9460,200311.2629,20.1180,14.2467,17.1823,4.1079,98590.3886,20.5438,14.2420,17.3929,4.4092,92593.0286,20.8900,20.8899,20.8899,0.0293,9.9824,20.8899,20.8897,20.8898,0.0647,9.3065,20.8897,20.8405,20.8651,1.0075,1.1434,20.2116,20.2049,20.2082,1.8140,3.7706,20.2049,20.1967,20.2008,1.7767,3.7483,19.7555,19.6306,19.6930,1.2772,-0.6053,19.7555,19.7546,19.7551,0.0512,1.0808,19.7546,19.7536,19.7541,0.1447,1.0585,20.8900,20.8479,20.8689,0.5204,-2.7509,14.5526,14.5529,14.5528,-0.1642,-9.9685,14.4925,14.4932,14.4928,-0.2074,-9.2925,14.2557,14.2391,14.2474,0.3267,-1.1294,14.2536,14.2557,14.2547,-0.5830,-3.7566,14.2467,14.2510,14.2488,-0.6811,-3.7343,14.2467,14.2073,14.2270,0.4594,0.6193,14.2498,14.2548,14.2523,-0.4032,-1.0668,14.2420,14.2497,14.2458,-0.5955,-1.0445,14.2420,14.2473,14.2446,-0.0712,2.7649,34.0464,2660.4322,-329728.3000,391494.6802
5199.0000,14.4166,20.8186,0.0000,230292.4000,-230292.4000,10.8834,0.0000,38442.8521,38442.8521,532.1876,268735.2521,0.0000,-268735.2521,20.8206,15.3015,18655.5000,0.0000,18655.5000,-0.6765,4255.0369,0.0000,4255.0369,30.1541,0.0000,14400.4631,14400.4631,14.1820,19.8632,0.0000,46742.4000,-46742.4000,2.4836,0.0000,7679.6947,7679.6947,121.2724,54422.0947,0.0000,-54422.0947,20.0941,14.5886,551.6000,0.0000,551.6000,-0.0200,126.8618,0.0000,126.8618,0.8994,0.0000,424.7382,424.7382,14.1843,19.7019,0.0000,31806.6000,-31806.6000,1.7460,0.0000,5350.0178,5350.0178,85.2637,37156.6178,0.0000,-37156.6178,19.7095,14.2114,551.6000,0.0000,551.6000,-0.0200,127.4321,0.0000,127.4321,0.9047,0.0000,424.1679,424.1679,20.8231,14.4057,17.6144,4.3993,178170.1748,20.0331,14.1684,17.1007,3.6183,86840.3088,20.4873,14.1408,17.3140,3.9156,82226.9488,20.8186,20.8206,20.8196,-0.8702,8.6075,20.8206,20.8231,20.8219,-0.8408,7.9310,20.8231,20.8497,20.8364,-0.3669,0.7327,20.0880,20.0941,20.0910,-1.4356,3.2163,20.0941,20.1008,20.0975,-1.2680,3.1963,19.7019,19.6961,19.6990,0.0510,-0.6427,19.7019,19.7095,19.7057,-0.6168,1.1032,19.7095,19.7128,19.7111,-0.5399,1.0832,20.8186,20.8558,20.8372,-0.4041,-2.2760,14.4657,14.4682,14.4670,-1.0564,-8.5861,14.3894,14.3942,14.3918,-1.2403,-7.9096,14.1820,14.2241,14.2031,-0.5568,-0.7114,14.1781,14.1820,14.1800,-0.9221,-3.1950,14.1684,14.1755,14.1719,-0.9494,-3.1750,14.1684,14.2062,14.1873,-0.4998,0.6641,14.1572,14.1708,14.1640,-1.0866,-1.0819,14.1408,14.1562,14.1485,-1.1957,-1.0619,14.1408,14.2239,14.1824,-0.7723,2.2973,30.1767,2358.0523,-289082.7000,347237.4324
5200.0000,14.3787,20.7798,0.0000,231394.2000,-231394.2000,10.9355,0.0000,38591.6905,38591.6905,534.4850,269985.8905,0.0000,-269985.8905,20.7810,15.2626,18637.9000,0.0000,18637.9000,-0.6758,4252.9285,0.0000,4252.9285,30.1521,0.0000,14384.9715,14384.9715,14.1435,19.8243,0.0000,40912.9000,-40912.9000,2.1739,0.0000,6718.1056,6718.1056,106.1153,47631.0056,0.0000,-47631.0056,20.1091,14.6033,586.7000,0.0000,586.7000,-0.0213,134.9110,0.0000,134.9110,0.9580,0.0000,451.7890,451.7890,14.1460,19.6633,0.0000,33120.9000,-33120.9000,1.8181,0.0000,5568.5625,5568.5625,88.7815,38689.4625,0.0000,-38689.4625,19.6695,14.1722,586.7000,0.0000,586.7000,-0.0213,135.6046,0.0000,135.6046,0.9628,0.0000,451.0954,451.0954,20.7824,14.3836,17.5830,4.3295,175343.2000,20.0246,14.1347,17.0797,3.5866,86078.6084,20.4600,14.1209,17.2905,3.8601,81063.0561,20.7798,20.7810,20.7804,-0.4941,8.6648,20.7810,20.7824,20.7817,-0.5058,7.9890,20.7824,20.8123,20.7974,-0.4923,0.8845,20.1100,20.1091,20.1096,0.2026,3.0583,20.1091,20.1083,20.1087,0.1148,3.0370,19.6633,19.6865,19.6749,-0.3117,-0.7520,19.6633,19.6695,19.6664,-0.4952,1.0661,19.6695,19.6728,19.6711,-0.5038,1.0448,20.7798,20.8223,20.8010,-0.4573,-2.2706,14.4330,14.4340,14.4335,-0.4249,-8.6435,14.3612,14.3626,14.3619,-0.3819,-7.9677,14.1435,14.1770,14.1603,-0.5374,-0.8632,14.1414,14.1435,14.1425,-0.4742,-3.0370,14.1347,14.1382,14.1364,-0.4494,-3.0157,14.1347,14.1653,14.1500,-0.4713,0.7733,14.1261,14.1318,14.1289,-0.4444,-1.0448,14.1209,14.1251,14.1230,-0.3285,-1.0235,14.1209,14.1704,14.1456,-0.4643,2.2919,29.8004,2328.6423,-285616.7000,342484.8644
5201.0000,14.3662,20.7670,0.0000,233267.2000,-233267.2000,11.0240,0.0000,38892.4025,38892.4025,538.6756,272159.6025,0.0000,-272159.6025,20.7674,15.2493,15352.4000,0.0000,15352.4000,-0.5567,3503.7568,0.0000,3503.7568,24.8493,0.0000,11848.6432,11848.6432,14.1449,19.8258,0.0000,36987.2000,-36987.2000,1.9653,0.0000,6073.6133,6073.6133,95.9179,43060.8133,0.0000,-43060.8133,20.1440,14.6376,387.6000,0.0000,387.6000,-0.0141,89.0921,0.0000,89.0921,0.6328,0.0000,298.5079,298.5079,14.1467,19.6640,0.0000,36495.9000,-36495.9000,2.0034,0.0000,6136.0455,6136.0455,97.8240,42631.9455,0.0000,-42631.9455,19.6644,14.1672,387.6000,0.0000,387.6000,-0.0141,89.5917,0.0000,89.5917,0.6364,0.0000,298.0083,298.0083,20.7679,14.3961,17.5820,4.3715,177044.6075,20.0309,14.1433,17.0871,3.6354,87248.5737,20.4281,14.1534,17.2908,3.8743,81360.9425,20.7670,20.7674,20.7672,-0.1800,8.7484,20.7674,20.7679,20.7677,-0.1903,8.1917,20.7679,20.7831,20.7755,-0.2849,0.9878,20.1460,20.1440,20.1450,0.4067,2.9530,20.1440,20.1417,20.1428,0.3908,2.9390,19.6640,19.6705,19.6672,-0.1137,-0.9031,19.6640,19.6644,19.6642,-0.0477,1.1003,19.6644,19.6650,19.6647,-0.0989,1.0862,20.7670,20.7924,20.7797,-0.2787,-2.2756,14.4235,14.4238,14.4237,-0.1393,-8.7231,14.3675,14.3672,14.3674,0.0447,-8.1664,14.1449,14.1531,14.1490,-0.1564,-0.9625,14.1451,14.1449,14.1450,0.0095,-2.9278,14.1433,14.1427,14.1430,0.0580,-2.9137,14.1433,14.1470,14.1451,-0.0798,0.9284,14.1493,14.1465,14.1479,0.2081,-1.0750,14.1534,14.1491,14.1513,0.3200,-1.0610,14.1534,14.1478,14.1506,0.0388,2.3009,29.9394,2339.5047,-290622.7000,345654.1237
5202.0000,14.3382,20.7384,0.0000,222587.2000,-222587.2000,10.5193,0.0000,37086.8937,37086.8937,513.9699,259674.0937,0.0000,-259674.0937,20.7393,15.2217,9155.8000,0.0000,9155.8000,-0.3320,2090.2210,0.0000,2090.2210,14.8221,0.0000,7065.5790,7065.5790,14.1367,19.8174,0.0000,35692.0000,-35692.0000,1.8964,0.0000,5860.2161,5860.2161,92.5596,41552.2161,0.0000,-41552.2161,20.1301,14.6240,398.2000,0.0000,398.2000,-0.0144,91.5433,0.0000,91.5433,0.6498,0.0000,306.6567,306.6567,14.1444,19.6616,0.0000,38005.5000,-38005.5000,2.0862,0.0000,6389.6761,6389.6761,101.8704,44395.1761,0.0000,-44395.1761,19.6620,14.1649,398.2000,0.0000,398.2000,-0.0144,92.0444,0.0000,92.0444,0.6539,0.0000,306.1556,306.1556,20.7403,14.3782,17.5593,4.2840,173503.4542,20.0136,14.1325,17.0731,3.5641,85538.8209,20.3934,14.1486,17.2710,3.7845,79474.2383,20.7384,20.7393,20.7389,-0.3631,8.3413,20.7393,20.7403,20.7398,-0.3571,8.0093,20.7403,20.7591,20.7497,-0.3324,0.9388,20.1292,20.1301,20.1297,-0.2062,2.8352,20.1301,20.1311,20.1306,-0.1687,2.8208,19.6616,19.6650,19.6633,-0.0685,-0.9502,19.6616,19.6620,19.6618,-0.0496,1.1361,19.6620,19.6623,19.6622,-0.0514,1.1216,20.7384,20.7699,20.7542,-0.3289,-2.1780,14.3869,14.3880,14.3875,-0.4580,-8.3121,14.3514,14.3522,14.3518,-0.2086,-7.9801,14.1367,14.1436,14.1402,-0.1283,-0.9096,14.1361,14.1367,14.1364,-0.1249,-2.8060,14.1325,14.1336,14.1330,-0.1408,-2.7916,14.1325,14.1389,14.1357,-0.1347,0.9793,14.1493,14.1492,14.1492,-0.0050,-1.1069,14.1486,14.1491,14.1489,-0.0501,-1.0925,14.1486,14.1508,14.1497,-0.0319,2.2071,28.9762,2264.2442,-286332.5000,338516.5135
5203.0000,14.2932,20.6924,0.0000,215120.6000,-215120.6000,10.1664,0.0000,35804.2411,35804.2411,496.6367,250924.8411,0.0000,-250924.8411,20.6939,15.1771,9162.8000,0.0000,9162.8000,-0.3323,2092.8973,0.0000,2092.8973,14.8387,0.0000,7069.9027,7069.9027,14.0864,19.7665,0.0000,32216.6000,-32216.6000,1.7118,0.0000,5285.6878,5285.6878,83.5441,37502.2878,0.0000,-37502.2878,20.1163,14.6104,385.7000,0.0000,385.7000,-0.0140,88.6838,0.0000,88.6838,0.6295,0.0000,297.0162,297.0162,14.1042,19.6210,0.0000,35757.5000,-35757.5000,1.9628,0.0000,6008.8775,6008.8775,95.8446,41766.3775,0.0000,-41766.3775,19.6271,14.1306,385.7000,0.0000,385.7000,-0.0140,89.1917,0.0000,89.1917,0.6333,0.0000,296.5083,296.5083,20.6956,14.3186,17.5071,4.0935,165787.0916,19.9972,14.0742,17.0357,3.4219,82126.1234,20.3751,14.0846,17.2299,3.6342,76317.9992,20.6924,20.6939,20.6931,-0.5729,8.0552,20.6939,20.6956,20.6947,-0.5653,7.7229,20.6956,20.7233,20.7094,-0.5071,0.9825,20.1154,20.1163,20.1159,-0.1874,2.6943,20.1163,20.1174,20.1169,-0.1867,2.6803,19.6210,19.6450,19.6330,-0.3869,-0.9145,19.6210,19.6271,19.6241,-0.4767,1.0483,19.6271,19.6299,19.6285,-0.4273,1.0343,20.6924,20.7402,20.7163,-0.4779,-2.1112,14.3325,14.3342,14.3334,-0.6741,-8.0292,14.2932,14.2960,14.2946,-0.7110,-7.6969,14.0864,14.1145,14.1004,-0.5004,-0.9565,14.0831,14.0864,14.0848,-0.6441,-2.6683,14.0742,14.0804,14.0773,-0.6943,-2.6543,14.0742,14.1051,14.0896,-0.5768,0.9406,14.0950,14.1033,14.0991,-0.6257,-1.0223,14.0846,14.0945,14.0896,-0.7365,-1.0083,14.0846,14.1392,14.1119,-0.4769,2.1372,27.6526,2160.8116,-273160.5000,324231.2142
5204.0000,14.0694,20.4637,0.0000,155554.0000,-155554.0000,7.3513,0.0000,25752.3647,25752.3647,359.0114,181306.3647,0.0000,-181306.3647,20.4732,14.9606,9182.0000,0.0000,9182.0000,-0.3330,2102.5602,0.0000,2102.5602,14.8784,0.0000,7079.4398,7079.4398,13.8224,19.4994,0.0000,12320.8000,-12320.8000,0.6547,0.0000,2013.6951,2013.6951,31.9436,14334.4951,0.0000,-14334.4951,20.1363,14.6300,397.0000,0.0000,397.0000,-0.0144,91.2610,0.0000,91.2610,0.6481,0.0000,305.7390,305.7390,13.8771,19.3918,0.0000,31414.9000,-31414.9000,1.7245,0.0000,5265.1550,5265.1550,84.2009,36680.0550,0.0000,-36680.0550,19.4378,13.9450,397.0000,0.0000,397.0000,-0.0144,92.0102,0.0000,92.0102,0.6522,0.0000,304.9898,304.9898,20.4845,13.9672,17.2259,2.9075,117752.9080,19.8974,13.7214,16.8094,2.4797,59512.1336,20.2799,13.7008,16.9904,2.6415,55471.5464,20.4637,20.4732,20.4685,-2.7320,5.9104,20.4732,20.4845,20.4789,-2.6256,5.5775,20.4845,20.6070,20.5458,-1.9963,0.8931,20.1385,20.1363,20.1374,0.2387,1.5478,20.1363,20.1339,20.1351,0.1987,1.5334,19.3918,19.5215,19.4566,-2.1492,-0.9649,19.3918,19.4378,19.4148,-2.5465,0.7595,19.4378,19.4580,19.4479,-2.2005,0.7451,20.4637,20.7049,20.5843,-1.6139,-1.4409,14.0448,14.0568,14.0508,-3.4304,-5.8870,13.9687,13.9899,13.9793,-3.8265,-5.5540,13.8224,13.9766,13.8995,-2.4459,-0.8697,13.7920,13.8224,13.8072,-3.3704,-1.5243,13.7214,13.7840,13.7527,-3.9377,-1.5100,13.7214,13.8983,13.8098,-3.3976,0.9884,13.7845,13.8485,13.8165,-3.4317,-0.7361,13.7008,13.7813,13.7411,-4.2266,-0.7217,13.7008,14.1199,13.9104,-2.4530,1.4643,19.4291,1518.2188,-189313.7000,232736.5881
5205.0000,13.9000,20.2907,0.0000,146340.4000,-146340.4000,6.9159,0.0000,24129.9015,24129.9015,337.2474,170470.3015,0.0000,-170470.3015,20.2985,14.7891,9153.8000,0.0000,9153.8000,-0.3319,2100.3085,0.0000,2100.3085,14.8744,0.0000,7053.4915,7053.4915,13.6356,19.3106,0.0000,6875.3000,-6875.3000,0.3653,0.0000,1120.6909,1120.6909,17.8061,7995.9909,0.0000,-7995.9909,20.1270,14.6209,440.1000,0.0000,440.1000,-0.0160,101.1794,0.0000,101.1794,0.7182,0.0000,338.9206,338.9206,13.6695,19.1823,0.0000,28573.1000,-28573.1000,1.5685,0.0000,4777.5100,4777.5100,76.5652,33350.6100,0.0000,-33350.6100,19.2362,13.7473,440.1000,0.0000,440.1000,-0.0160,102.2437,0.0000,102.2437,0.7248,0.0000,337.8563,337.8563,20.3083,13.8267,17.0675,2.6191,106071.6916,19.8011,13.5622,16.6817,2.2689,54453.0766,20.1666,13.5391,16.8529,2.4102,50614.2650,20.2907,20.2985,20.2946,-2.1197,5.5568,20.2985,20.3083,20.3034,-2.1388,5.2249,20.3083,20.4288,20.3686,-2.1594,0.9819,20.1256,20.1270,20.1263,-0.1546,1.3473,20.1270,20.1283,20.1277,-0.1104,1.3313,19.1823,19.3336,19.2580,-2.4187,-0.9316,19.1823,19.2362,19.2092,-2.5014,0.6369,19.2362,19.2628,19.2495,-2.4151,0.6209,20.2907,20.5795,20.4351,-1.8218,-1.3591,13.8854,13.8927,13.8891,-1.9730,-5.5378,13.8165,13.8278,13.8221,-1.9176,-5.2058,13.6356,13.7715,13.7036,-2.3855,-0.9629,13.6126,13.6356,13.6241,-2.2302,-1.3282,13.5622,13.6004,13.5813,-2.0894,-1.3123,13.5622,13.6849,13.6235,-2.2692,0.9506,13.5924,13.6457,13.6191,-2.4036,-0.6178,13.5391,13.5883,13.5637,-2.1613,-0.6019,13.5391,13.9290,13.7340,-2.1491,1.3781,17.6576,1379.7932,-171754.8000,211139.0332
5206.0000,13.7682,20.1561,0.0000,132387.7000,-132387.7000,6.2565,0.0000,21761.4481,21761.4481,304.7529,154149.1481,0.0000,-154149.1481,20.1628,14.6560,9158.5000,0.0000,9158.5000,-0.3321,2104.6771,0.0000,2104.6771,14.9154,0.0000,7053.8229,7053.8229,13.5173,19.1909,0.0000,8302.0000,-8302.0000,0.4411,0.0000,1350.9825,1350.9825,21.4848,9652.9825,0.0000,-9652.9825,19.9352,14.4327,343.2000,0.0000,343.2000,-0.0124,79.0780,0.0000,79.0780,0.5602,0.0000,264.1220,264.1220,13.5381,19.0498,0.0000,24341.7000,-24341.7000,1.3362,0.0000,4063.9938,4063.9938,65.2131,28405.6938,0.0000,-28405.6938,19.0910,13.6051,343.2000,0.0000,343.2000,-0.0124,79.8704,0.0000,79.8704,0.5667,0.0000,263.3296,263.3296,20.1713,13.7036,16.9375,2.3643,95753.4232,19.6685,13.4699,16.5692,2.0393,48943.7585,20.0344,13.4328,16.7336,2.1719,45609.8069,20.1561,20.1628,20.1595,-1.6516,5.0161,20.1628,20.1713,20.1671,-1.6660,4.6840,20.1713,20.2831,20.2272,-1.7268,0.8456,19.9087,19.9352,19.9219,-2.4877,1.2867,19.9352,19.9643,19.9497,-2.1683,1.2742,19.0498,19.1809,19.1153,-1.7420,-0.7729,19.0498,19.0910,19.0704,-1.6964,0.5633,19.0910,19.1134,19.1022,-1.7988,0.5508,20.1561,20.4434,20.2997,-1.6547,-1.2404,13.7633,13.7694,13.7664,-1.5019,-5.0004,13.6895,13.6998,13.6946,-1.5595,-4.6683,13.5173,13.6243,13.5708,-1.6229,-0.8299,13.5023,13.5173,13.5098,-1.4006,-1.2710,13.4699,13.4931,13.4815,-1.2255,-1.2586,13.4699,13.5573,13.5136,-1.3477,0.7886,13.4713,13.5104,13.4908,-1.5684,-0.5476,13.4328,13.4682,13.4505,-1.3875,-0.5352,13.4328,13.7632,13.5980,-1.6630,1.2561,16.0205,1251.8676,-155186.5000,190306.9886
5207.0000,13.6635,20.0492,0.0000,121143.1000,-121143.1000,5.7251,0.0000,19864.1085,19864.1085,278.6274,141007.2085,0.0000,-141007.2085,20.0551,14.5503,9186.1000,0.0000,9186.1000,-0.3331,2113.6553,0.0000,2113.6553,14.9865,0.0000,7072.4447,7072.4447,13.4431,19.1159,0.0000,12190.4000,-12190.4000,0.6477,0.0000,1981.6714,1981.6714,31.5327,14172.0714,0.0000,-14172.0714,19.6885,14.1908,334.0000,0.0000,334.0000,-0.0121,77.1805,0.0000,77.1805,0.5465,0.0000,256.8195,256.8195,13.4502,18.9611,0.0000,19704.4000,-19704.4000,1.0816,0.0000,3286.5476,3286.5476,52.7829,22990.9476,0.0000,-22990.9476,18.9921,13.5081,334.0000,0.0000,334.0000,-0.0121,77.8216,0.0000,77.8216,0.5526,0.0000,256.1784,256.1784,20.0626,13.5987,16.8306,2.1844,88470.1378,19.5304,13.4132,16.4718,1.8606,44653.2435,19.9247,13.3436,16.6342,2.0017,42034.6646,20.0492,20.0551,20.0521,-1.3161,4.5646,20.0551,20.0626,20.0588,-1.3274,4.2315,20.0626,20.1709,20.1167,-1.3544,0.6829,19.6573,19.6885,19.6729,-3.0259,1.3306,19.6885,19.7268,19.7077,-2.9424,1.3185,18.9611,19.0792,19.0201,-1.1699,-0.5740,18.9611,18.9921,18.9766,-1.1532,0.5076,18.9921,19.0092,19.0006,-1.2462,0.4955,20.0492,20.3156,20.1824,-1.4371,-1.1605,13.6664,13.6718,13.6691,-1.1948,-4.5528,13.5875,13.5966,13.5921,-1.2589,-4.2196,13.4431,13.5282,13.4856,-1.0489,-0.6711,13.4340,13.4431,13.4386,-0.8811,-1.3188,13.4132,13.4270,13.4201,-0.7619,-1.3067,13.4132,13.4834,13.4483,-0.8092,0.5859,13.3784,13.4109,13.3947,-1.1818,-0.4958,13.3436,13.3752,13.3594,-1.1201,-0.4836,13.3436,13.6314,13.4875,-1.3542,1.1724,14.8580,1161.0263,-143183.8000,175158.0459
5208.0000,13.5496,19.8994,290.3000,98594.4000,-98304.1000,4.6746,60.0153,16123.5911,16183.6064,227.3573,114717.9911,230.2847,-114487.7064,19.9094,14.4074,9154.1000,0.0000,9154.1000,-0.3319,2109.8643,0.0000,2109.8643,14.9551,0.0000,7044.2357,7044.2357,13.3243,18.9958,0.0000,10764.4000,-10764.4000,0.5720,0.0000,1746.9626,1746.9626,27.8359,12511.3626,0.0000,-12511.3626,19.5413,14.0465,302.9000,0.0000,302.9000,-0.0110,70.1154,0.0000,70.1154,0.4972,0.0000,232.7846,232.7846,13.3577,18.8678,0.0000,14481.0000,-14481.0000,0.7949,0.0000,2412.8584,2412.8584,38.7876,16893.8584,0.0000,-16893.8584,18.9068,13.4245,302.9000,0.0000,302.9000,-0.0110,70.6478,0.0000,70.6478,0.5018,0.0000,232.2522,232.2522,19.9217,13.4316,16.6767,1.7577,71186.3908,19.4183,13.2609,16.3396,1.5008,36019.5202,19.8613,13.1369,16.4991,1.6390,34419.3657,19.8994,19.9094,19.9044,-1.8036,3.7209,19.9094,19.9217,19.9156,-1.7498,3.3890,19.9217,20.0700,19.9959,-1.4793,0.5452,19.5200,19.5413,19.5307,-1.7375,1.1172,19.5413,19.5700,19.5557,-1.8553,1.1062,18.8678,19.0094,18.9386,-1.0048,-0.4105,18.8678,18.9068,18.8873,-1.0985,0.3844,18.9068,18.9257,18.9162,-1.0397,0.3735,19.8994,20.2276,20.0635,-1.4549,-0.9536,13.5364,13.5450,13.5407,-1.5705,-3.7135,13.4342,13.4509,13.4425,-1.8252,-3.3816,13.3243,13.4481,13.3862,-1.2208,-0.5378,13.3057,13.3243,13.3150,-1.5119,-1.1098,13.2609,13.2983,13.2796,-1.7165,-1.0988,13.2609,13.4216,13.3413,-1.3126,0.4179,13.2255,13.2869,13.2562,-1.6921,-0.3770,13.1369,13.2195,13.1782,-2.2075,-0.3660,13.1369,13.5670,13.3520,-1.6565,0.9610,12.0337,940.3274,-113789.6000,141625.2766
5209.0000,13.4307,19.8115,0.0000,93086.9000,-93086.9000,4.3992,0.0000,15180.6921,15180.6921,213.7934,108267.5921,0.0000,-108267.5921,19.8180,14.3178,9151.6000,0.0000,9151.6000,-0.3319,2111.5406,0.0000,2111.5406,14.9793,0.0000,7040.0594,7040.0594,13.1967,18.8668,0.0000,7968.7000,-7968.7000,0.4234,0.0000,1290.9669,1290.9669,20.5968,9259.6669,0.0000,-9259.6669,19.5044,14.0103,318.8000,0.0000,318.8000,-0.0116,73.8281,0.0000,73.8281,0.5243,0.0000,244.9719,244.9719,13.2535,18.7628,0.0000,11838.0000,-11838.0000,0.6498,0.0000,1970.2299,1970.2299,31.7057,13808.2299,0.0000,-13808.2299,18.8179,13.3375,318.8000,0.0000,318.8000,-0.0116,74.4359,0.0000,74.4359,0.5287,0.0000,244.3641,244.3641,19.8266,13.3043,16.5655,1.5893,64368.6240,19.3642,13.1273,16.2458,1.3678,32828.1624,19.8096,12.9918,16.4007,1.4952,31399.8616,19.8115,19.8180,19.8147,-1.1031,3.4880,19.8180,19.8266,19.8223,-1.1464,3.1561,19.8266,19.9482,19.8874,-1.3300,0.5974,19.4996,19.5044,19.5020,-0.3668,1.0208,19.5044,19.5141,19.5092,-0.5810,1.0092,18.7628,18.9388,18.8508,-1.0809,-0.3554,18.7628,18.8179,18.7904,-1.1909,0.2944,18.8179,18.8433,18.8306,-1.0542,0.2828,19.8115,20.1095,19.9605,-1.2641,-0.9112,13.4193,13.4278,13.4235,-1.4348,-3.4844,13.3098,13.3247,13.3173,-1.5328,-3.1525,13.1967,13.3333,13.2650,-1.4837,-0.5938,13.1756,13.1967,13.1861,-1.5760,-1.0172,13.1273,13.1660,13.1466,-1.6257,-1.0056,13.1273,13.3268,13.2271,-1.3992,0.3590,13.0880,13.1631,13.1255,-1.5977,-0.2908,12.9918,13.0776,13.0347,-1.7526,-0.2792,12.9918,13.4420,13.2169,-1.6507,0.9148,10.8942,851.2906,-103104.4000,128596.6480
5210.0000,13.3272,19.7058,0.0000,81535.6000,-81535.6000,3.8533,0.0000,13264.8592,13264.8592,187.1189,94800.4592,0.0000,-94800.4592,19.7144,14.2162,9187.5000,0.0000,9187.5000,-0.3332,2122.3962,0.0000,2122.3962,15.0559,0.0000,7065.1038,7065.1038,13.0830,18.7518,0.0000,7289.5000,-7289.5000,0.3873,0.0000,1179.0938,1179.0938,18.8319,8468.5938,0.0000,-8468.5938,19.4006,13.9085,305.7000,0.0000,305.7000,-0.0111,70.8814,0.0000,70.8814,0.5030,0.0000,234.8186,234.8186,13.1504,18.6588,0.0000,9706.2000,-9706.2000,0.5328,0.0000,1613.6266,1613.6266,25.9938,11319.8266,0.0000,-11319.8266,18.7258,13.2472,305.7000,0.0000,305.7000,-0.0111,71.4568,0.0000,71.4568,0.5076,0.0000,234.2432,234.2432,19.7254,13.1852,16.4553,1.3759,55725.0796,19.2884,13.0136,16.1510,1.1881,28513.9541,19.7364,12.8641,16.3002,1.3012,27325.4309,19.7058,19.7144,19.7101,-1.2833,3.0561,19.7144,19.7254,19.7199,-1.2562,2.7229,19.7254,19.8532,19.7893,-1.2043,0.5139,19.3799,19.4006,19.3902,-1.3699,0.9012,19.4006,19.4235,19.4120,-1.1941,0.8901,18.6588,18.8711,18.7649,-1.0570,-0.2880,18.6588,18.7258,18.6923,-1.2041,0.2448,18.7258,18.7577,18.7418,-1.0930,0.2337,19.7058,20.0233,19.8646,-1.1789,-0.7972,13.3190,13.3272,13.3231,-1.2330,-3.0539,13.1930,13.2091,13.2011,-1.4233,-2.7208,13.0830,13.2269,13.1549,-1.3492,-0.5117,13.0618,13.0830,13.0724,-1.3939,-0.8990,13.0136,13.0512,13.0324,-1.3995,-0.8880,13.0136,13.2354,13.1245,-1.2587,0.2902,12.9680,13.0487,13.0084,-1.4348,-0.2426,12.8641,12.9546,12.9093,-1.5339,-0.2315,12.8641,13.3272,13.0956,-1.4848,0.7994,9.4963,742.0539,-88732.4000,111564.4646
5211.0000,13.2422,19.6191,0.0000,70939.9000,-70939.9000,3.3526,0.0000,11518.2874,11518.2874,162.6934,82458.1874,0.0000,-82458.1874,19.6273,14.1308,9151.6000,0.0000,9151.6000,-0.3319,2116.2684,0.0000,2116.2684,15.0173,0.0000,7035.3316,7035.3316,13.0187,18.6868,0.0000,10813.5000,-10813.5000,0.5746,0.0000,1747.5794,1747.5794,27.9236,12561.0794,0.0000,-12561.0794,19.1420,13.6551,309.9000,0.0000,309.9000,-0.0112,72.0767,0.0000,72.0767,0.5106,0.0000,237.8233,237.8233,13.0359,18.5433,0.0000,7246.3000,-7246.3000,0.3978,0.0000,1203.1993,1203.1993,19.4045,8449.4993,0.0000,-8449.4993,18.6213,13.1449,309.9000,0.0000,309.9000,-0.0112,72.5304,0.0000,72.5304,0.5152,0.0000,237.3696,237.3696,19.6383,13.0940,16.3662,1.2373,50111.4921,19.1447,12.9866,16.0656,1.0479,25148.9266,19.6293,12.7954,16.2124,1.1629,24420.0237,19.6191,19.6273,19.6232,-1.0702,2.6506,19.6273,19.6383,19.6328,-1.0723,2.3187,19.6383,19.7898,19.7141,-0.9293,0.3335,19.0919,19.1420,19.1170,-3.3188,0.9080,19.1420,19.1983,19.1702,-2.9399,0.8968,18.5433,18.8481,18.6957,-0.8563,-0.1620,18.5433,18.6213,18.5823,-1.3484,0.2357,18.6213,18.6592,18.6403,-1.2459,0.2245,19.6191,19.9396,19.7793,-1.0496,-0.7020,13.2445,13.2517,13.2481,-0.9261,-2.6493,13.1028,13.1176,13.1102,-1.1172,-2.3174,13.0187,13.1557,13.0872,-0.8386,-0.3321,13.0077,13.0187,13.0132,-0.7354,-0.9067,12.9866,12.9996,12.9931,-0.4956,-0.8954,12.9866,13.1684,13.0775,-0.5880,0.1634,12.8714,12.9435,12.9074,-1.2388,-0.2344,12.7954,12.8576,12.8265,-1.0201,-0.2232,12.7954,13.2066,13.0010,-1.1626,0.7033,8.5994,671.9683,-79228.3000,99680.4424
5212.0000,13.1698,19.5452,0.0000,66703.7000,-66703.7000,3.1524,0.0000,10812.3011,10812.3011,152.8941,77516.0011,0.0000,-77516.0011,19.5527,14.0576,9148.5000,0.0000,9148.5000,-0.3317,2117.4128,0.0000,2117.4128,15.0293,0.0000,7031.0872,7031.0872,12.9499,18.6173,0.0000,7754.3000,-7754.3000,0.4120,0.0000,1252.0138,1252.0138,20.0189,9006.3138,0.0000,-9006.3138,19.1399,13.6530,310.2000,0.0000,310.2000,-0.0112,72.1483,0.0000,72.1483,0.5129,0.0000,238.0517,238.0517,12.9961,18.5032,0.0000,5878.5000,-5878.5000,0.3227,0.0000,975.6735,975.6735,15.7403,6854.1735,0.0000,-6854.1735,18.5553,13.0802,310.2000,0.0000,310.2000,-0.0112,72.6589,0.0000,72.6589,0.5164,0.0000,237.5411,237.5411,19.5629,13.0085,16.2857,1.1026,44655.3624,19.0870,12.8940,15.9905,0.9376,22503.2845,19.6110,12.6596,16.1353,1.0525,22101.5426,19.5452,19.5527,19.5489,-0.9173,2.4880,19.5527,19.5629,19.5578,-0.9265,2.1563,19.5629,19.7027,19.6328,-1.0018,0.3899,19.1450,19.1399,19.1425,0.2869,0.8019,19.1399,19.1471,19.1435,-0.3429,0.7907,18.5032,18.7736,18.6384,-0.7121,-0.1514,18.5032,18.5553,18.5293,-0.6609,0.1713,18.5553,18.5906,18.5730,-0.8327,0.1600,19.5452,19.8568,19.7010,-0.9667,-0.6643,13.1715,13.1789,13.1752,-0.9007,-2.4890,13.0209,13.0352,13.0281,-1.0126,-2.1572,12.9499,13.0767,13.0133,-0.9120,-0.3908,12.9352,12.9499,12.9425,-0.8733,-0.8028,12.8940,12.9250,12.9095,-1.0296,-0.7916,12.8940,13.1424,13.0182,-0.7366,0.1505,12.7938,12.8683,12.8310,-0.9430,-0.1722,12.6596,12.7738,12.7167,-1.3466,-0.1609,12.6596,13.1357,12.8976,-1.2687,0.6634,7.7244,603.5986,-70567.6000,89260.1895
5213.0000,13.1050,19.4790,0.0000,61869.8000,-61869.8000,2.9239,0.0000,10013.7224,10013.7224,141.7479,71883.5224,0.0000,-71883.5224,19.4862,13.9925,9185.9000,0.0000,9185.9000,-0.3331,2127.7378,0.0000,2127.7378,15.1055,0.0000,7058.1622,7058.1622,12.9315,18.5987,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1904.4390,1904.4390,30.4503,13702.4390,0.0000,-13702.4390,18.9268,13.4441,384.6000,0.0000,384.6000,-0.0139,89.6817,0.0000,89.6817,0.6359,0.0000,294.9183,294.9183,12.8723,18.3783,0.0000,5715.4000,-5715.4000,0.3137,0.0000,947.3668,947.3668,15.3031,6662.7668,0.0000,-6662.7668,18.4619,12.9887,384.6000,0.0000,384.6000,-0.0139,90.1885,0.0000,90.1885,0.6409,0.0000,294.4115,294.4115,19.4961,12.9742,16.2352,1.0880,44065.6943,18.9558,12.9248,15.9403,0.9055,21732.9133,19.4612,12.7035,16.0823,1.0146,21307.3190,19.4790,19.4862,19.4826,-0.8210,2.3111,19.4862,19.4961,19.4912,-0.8247,1.9780,19.4961,19.6596,19.5779,-0.6838,0.2262,18.8801,18.9268,18.9034,-2.9056,0.8531,18.9268,18.9747,18.9507,-2.3468,0.8392,18.3783,18.7892,18.5838,-0.6802,-0.0951,18.3783,18.4619,18.4201,-1.3383,0.2186,18.4619,18.4996,18.4808,-1.1340,0.2047,19.4790,19.7823,19.6307,-0.8693,-0.6128,13.1336,13.1379,13.1357,-0.4970,-2.3103,12.9806,12.9889,12.9847,-0.5439,-1.9772,12.9315,13.0298,12.9807,-0.4151,-0.2255,12.9290,12.9315,12.9303,-0.1691,-0.8523,12.9248,12.9204,12.9226,0.1375,-0.8384,12.9248,13.0687,12.9967,-0.2801,0.0959,12.7293,12.7859,12.7576,-0.9076,-0.2179,12.7035,12.7115,12.7075,-0.1316,-0.2039,12.7035,12.9809,12.8422,-0.6897,0.6136,7.6782,599.9843,-69428.1000,87105.9267
5214.0000,13.1025,19.3141,1064.6000,73284.7000,-72220.1000,3.5187,221.7276,11860.5658,12082.2934,170.5979,85145.2658,842.8724,-84302.3934,19.3287,13.8380,9154.4000,0.0000,9154.4000,-0.3320,2124.4052,0.0000,2124.4052,15.0669,0.0000,7029.9948,7029.9948,12.9448,18.6121,0.0000,10985.1000,-10985.1000,0.5837,0.0000,1773.5368,1773.5368,28.3502,12758.6368,0.0000,-12758.6368,18.9739,13.4903,315.3000,0.0000,315.3000,-0.0114,73.4806,0.0000,73.4806,0.5228,0.0000,241.8194,241.8194,12.8520,18.3579,0.0000,6690.5000,-6690.5000,0.3673,0.0000,1108.7617,1108.7617,17.9124,7799.2617,0.0000,-7799.2617,18.3922,12.9204,315.3000,0.0000,315.3000,-0.0114,74.0007,0.0000,74.0007,0.5261,0.0000,241.2993,241.2993,19.3470,13.1085,16.2278,1.2224,49506.3954,18.9311,12.9472,15.9391,1.0552,25325.3439,19.4332,12.7336,16.0834,1.1814,24810.2201,19.3141,19.3287,19.3214,-1.9669,2.7693,19.3287,19.3470,19.3378,-1.8713,2.4374,19.3470,19.5632,19.4551,-1.5024,0.3799,18.9871,18.9739,18.9805,0.9091,0.9636,18.9739,18.9695,18.9717,0.2317,0.9522,18.3579,18.6791,18.5185,-0.8087,-0.1451,18.3579,18.3922,18.3751,-0.5647,0.2221,18.3922,18.4216,18.4069,-0.9125,0.2107,19.3141,19.7176,19.5159,-1.4063,-0.7494,13.1652,13.1627,13.1640,0.3199,-2.7693,13.0883,13.0736,13.0809,1.1402,-2.4374,12.9448,12.9789,12.9618,-0.2483,-0.3800,12.9474,12.9448,12.9461,0.1698,-0.9636,12.9472,12.9408,12.9440,0.2378,-0.9522,12.9472,13.0157,12.9814,-0.2053,0.1451,12.7296,12.7452,12.7374,-0.2645,-0.2222,12.7336,12.7192,12.7264,0.2073,-0.2107,12.7336,12.8799,12.8068,-0.4487,0.7494,8.8852,694.3034,-80110.7000,99641.9595
5215.0000,13.0758,19.4493,0.0000,85286.9000,-85286.9000,4.0306,0.0000,13794.5362,13794.5362,195.3134,99081.4362,0.0000,-99081.4362,19.4397,13.9469,9148.9000,0.0000,9148.9000,-0.3318,2120.3334,0.0000,2120.3334,15.0891,0.0000,7028.5666,7028.5666,12.9858,18.6536,0.0000,9230.7000,-9230.7000,0.4905,0.0000,1491.1179,1491.1179,23.8237,10721.8179,0.0000,-10721.8179,19.0411,13.5562,307.1000,0.0000,307.1000,-0.0111,71.5118,0.0000,71.5118,0.5089,0.0000,235.5882,235.5882,12.8904,18.3966,0.0000,10617.4000,-10617.4000,0.5828,0.0000,1760.2404,1760.2404,28.4254,12377.6404,0.0000,-12377.6404,18.3872,12.9155,307.1000,0.0000,307.1000,-0.0111,72.0805,0.0000,72.0805,0.5129,0.0000,235.0195,235.0195,19.4300,13.0798,16.2549,1.4362,58167.7686,18.9111,13.0015,15.9563,1.2029,28870.5530,19.2490,12.9327,16.0909,1.2857,27000.1914,19.4493,19.4397,19.4445,1.4654,3.1971,19.4397,19.4300,19.4348,1.1497,2.8654,19.4300,19.4508,19.4404,-0.1986,0.4905,19.0522,19.0411,19.0467,0.7776,0.9809,19.0411,19.0278,19.0344,0.7365,0.9698,18.3966,18.5298,18.4632,-0.6883,-0.2968,18.3966,18.3872,18.3919,0.1822,0.2860,18.3872,18.3925,18.3898,-0.2264,0.2748,19.4493,19.5314,19.4904,-0.3284,-0.8335,13.1550,13.1557,13.1553,-0.1253,-3.1937,13.0606,13.0632,13.0619,-0.2508,-2.8619,12.9858,12.9669,12.9763,0.1544,-0.4870,12.9931,12.9858,12.9895,0.5029,-0.9774,13.0015,12.9866,12.9940,0.5828,-0.9663,13.0015,12.9817,12.9916,0.1018,0.3003,12.8394,12.7933,12.8163,0.9318,-0.2825,12.9327,12.8362,12.8845,1.8865,-0.2714,12.9327,12.7712,12.8519,0.5245,0.8369,10.1487,793.0362,-95371.9000,114038.5130
5216.0000,13.1455,19.4737,425.5000,103257.8000,-102832.3000,4.9020,88.5568,16728.0985,16816.6553,237.5345,119985.8985,336.9432,-119648.9553,19.4720,13.9785,12152.6000,0.0000,12152.6000,-0.4407,2815.3920,0.0000,2815.3920,20.0137,0.0000,9337.2080,9337.2080,13.0768,18.7456,0.0000,14107.5000,-14107.5000,0.7496,0.0000,2281.7307,2281.7307,36.4160,16389.2307,0.0000,-16389.2307,19.0298,13.5451,303.1000,0.0000,303.1000,-0.0110,70.5900,0.0000,70.5900,0.5018,0.0000,232.5100,232.5100,12.9645,18.4713,0.0000,12976.4000,-12976.4000,0.7123,0.0000,2153.0141,2153.0141,34.7420,15129.4141,0.0000,-15129.4141,18.4431,12.9702,303.1000,0.0000,303.1000,-0.0110,71.0931,0.0000,71.0931,0.5062,0.0000,232.0069,232.0069,19.4690,13.1795,16.3242,1.7674,71578.5002,18.9112,13.1093,16.0102,1.4673,35215.2289,19.2084,13.0744,16.1414,1.5513,32577.3015,19.4737,19.4720,19.4728,0.3210,3.8948,19.4720,19.4690,19.4705,0.4093,3.4541,19.4690,19.4467,19.4579,0.1903,0.5035,19.0273,19.0298,19.0286,-0.2391,1.2531,19.0298,19.0306,19.0302,-0.0718,1.2421,18.4713,18.4636,18.4675,0.0306,-0.3316,18.4713,18.4431,18.4572,0.7674,0.3808,18.4431,18.4324,18.4378,0.5573,0.3698,19.4737,19.4933,19.4835,-0.1037,-1.0072,13.2383,13.2332,13.2358,0.9500,-3.8896,13.1531,13.1438,13.1484,1.0237,-3.4489,13.0768,12.9969,13.0369,0.7094,-0.4983,13.0892,13.0768,13.0830,1.1081,-1.2479,13.1093,13.0852,13.0972,1.2242,-1.2369,13.1093,12.9968,13.0530,0.7203,0.3368,13.0031,12.9356,12.9693,1.8257,-0.3755,13.0744,13.0041,13.0392,1.8466,-0.3645,13.0744,12.8083,12.9413,1.0580,1.0124,12.6524,988.6742,-117157.4000,139371.0307
5217.0000,13.2465,19.6235,0.0000,117676.4000,-117676.4000,5.5613,0.0000,19108.6563,19108.6563,269.5624,136785.0563,0.0000,-136785.0563,19.6153,14.1190,15112.5000,0.0000,15112.5000,-0.5480,3495.1967,0.0000,3495.1967,24.8777,0.0000,11617.3033,11617.3033,13.2218,18.8921,0.0000,25115.8000,-25115.8000,1.3345,0.0000,4070.2845,4070.2845,64.8547,29186.0845,0.0000,-29186.0845,18.9921,13.5081,315.7000,0.0000,315.7000,-0.0114,73.5577,0.0000,73.5577,0.5227,0.0000,242.1423,242.1423,13.1107,18.6187,0.0000,16343.3000,-16343.3000,0.8971,0.0000,2715.8645,2715.8645,43.7586,19059.1645,0.0000,-19059.1645,18.5780,13.1024,315.7000,0.0000,315.7000,-0.0114,73.9268,0.0000,73.9268,0.5269,0.0000,241.7732,241.7732,19.6049,13.2573,16.4311,2.1829,88407.3554,18.9069,13.2626,16.0848,1.7469,41926.5752,19.1682,13.2586,16.2134,1.8290,38409.6042,19.6235,19.6153,19.6194,1.7473,4.4386,19.6153,19.6049,19.6101,1.6636,3.8905,19.6049,19.4458,19.5254,0.7934,0.2795,18.9880,18.9921,18.9901,-0.4856,1.6140,18.9921,18.9968,18.9944,-0.4526,1.6026,18.6187,18.4614,18.5401,0.8550,-0.3233,18.6187,18.5780,18.5983,1.6824,0.5739,18.5780,18.5588,18.5684,1.5553,0.5624,19.6235,19.4734,19.5485,0.7629,-1.1227,13.3420,13.3362,13.3391,1.2262,-4.4275,13.2407,13.2323,13.2365,1.0416,-3.8795,13.2218,13.0178,13.1198,0.9803,-0.2685,13.2369,13.2218,13.2294,1.7454,-1.6030,13.2626,13.2350,13.2488,1.8083,-1.5915,13.2626,13.0609,13.1618,1.2915,0.3344,13.1993,13.1402,13.1697,2.3975,-0.5628,13.2586,13.2013,13.2299,2.2805,-0.5513,13.2586,12.8962,13.0774,1.6208,1.1338,15.4963,1210.9024,-143391.6000,168743.5348
5218.0000,13.3533,19.7324,0.0000,124454.5000,-124454.5000,5.8816,0.0000,20259.5281,20259.5281,285.2748,144714.0281,0.0000,-144714.0281,19.7267,14.2282,18100.5000,0.0000,18100.5000,-0.6564,4180.7806,0.0000,4180.7806,29.7405,0.0000,13919.7194,13919.7194,13.3283,18.9998,0.0000,31076.2000,-31076.2000,1.6512,0.0000,5043.6600,5043.6600,80.2909,36119.8600,0.0000,-36119.8600,19.0210,13.5364,306.4000,0.0000,306.4000,-0.0111,71.3661,0.0000,71.3661,0.5076,0.0000,235.0339,235.0339,13.2462,18.7553,0.0000,20157.8000,-20157.8000,1.1065,0.0000,3354.6476,3354.6476,53.9777,23512.4476,0.0000,-23512.4476,18.7231,13.2446,306.4000,0.0000,306.4000,-0.0111,71.6228,0.0000,71.6228,0.5104,0.0000,234.7772,234.7772,19.7187,13.3192,16.5189,2.4259,98247.0336,18.9336,13.3531,16.1433,1.9039,45692.4565,19.2180,13.3323,16.2751,2.0080,42167.6308,19.7324,19.7267,19.7296,1.3089,4.7369,19.7267,19.7187,19.7227,1.3380,4.0806,19.7187,19.4225,19.5706,0.5253,0.1002,19.0240,19.0210,19.0225,0.3703,1.7514,19.0210,19.0181,19.0195,0.2817,1.7403,18.7553,18.5492,18.6523,1.3334,-0.3826,18.7553,18.7231,18.7392,1.6795,0.7240,18.7231,18.7061,18.7146,1.7442,0.7128,19.7324,19.5368,19.6346,1.0188,-1.1447,13.4342,13.4293,13.4318,1.0972,-4.7197,13.3126,13.3059,13.3093,0.8575,-4.0633,13.3283,12.9956,13.1619,0.4874,-0.0829,13.3382,13.3283,13.3333,1.2326,-1.7341,13.3531,13.3369,13.3450,1.1401,-1.7230,13.3531,13.1860,13.2695,1.2796,0.3999,13.3095,13.2802,13.2949,1.4893,-0.7067,13.3323,13.3106,13.3214,1.0833,-0.6956,13.3323,13.0443,13.1883,1.3175,1.1620,17.1810,1342.5469,-156975.2000,186107.1210
5219.0000,13.4613,19.8427,0.0000,129311.2000,-129311.2000,6.1111,0.0000,21103.2181,21103.2181,296.6119,150414.4181,0.0000,-150414.4181,19.8371,14.3366,18085.1000,0.0000,18085.1000,-0.6558,4171.8248,0.0000,4171.8248,29.6720,0.0000,13913.2752,13913.2752,13.3907,19.0629,0.0000,43249.6000,-43249.6000,2.2980,0.0000,7025.5071,7025.5071,111.7896,50275.1071,0.0000,-50275.1071,19.0598,13.5745,364.3000,0.0000,364.3000,-0.0132,84.8125,0.0000,84.8125,0.6033,0.0000,279.4875,279.4875,13.3613,18.8715,0.0000,23393.0000,-23393.0000,1.2841,0.0000,3897.9503,3897.9503,62.6476,27290.9503,0.0000,-27290.9503,18.8500,13.3689,364.3000,0.0000,364.3000,-0.0132,85.0267,0.0000,85.0267,0.6057,0.0000,279.2733,279.2733,19.8214,13.4272,16.6243,2.7436,111115.9896,18.9977,13.4431,16.2204,2.1450,51480.9205,19.2785,13.4306,16.3546,2.2583,47424.8872,19.8427,19.8371,19.8399,1.3109,4.9335,19.8371,19.8296,19.8334,1.3152,4.2777,19.0629,19.6664,19.3646,-2.5063,-0.2278,19.0629,19.0598,19.0614,0.4486,2.0702,19.0598,19.0560,19.0579,0.4429,2.0570,18.8715,18.6506,18.7610,1.2914,-0.3459,18.8715,18.8500,18.8607,1.4454,0.9382,18.8500,18.8384,18.8442,1.5431,0.9250,19.8427,19.6242,19.7334,1.1720,-1.1776,13.5402,13.5348,13.5375,1.2550,-4.9086,13.4272,13.4174,13.4223,1.3434,-4.2528,13.4272,13.1264,13.2768,1.3657,0.2527,13.4310,13.4234,13.4272,1.1126,-2.0453,13.4431,13.4300,13.4365,1.0839,-2.0321,13.4431,13.2851,13.3641,1.1202,0.3708,13.4116,13.3922,13.4019,1.2707,-0.9133,13.4306,13.4122,13.4214,1.1854,-0.9001,13.4306,13.1609,13.2957,1.2760,1.2025,19.2884,1507.2231,-177140.1000,210021.7973
5220.0000,13.5580,19.9414,0.0000,135047.1000,-135047.1000,6.3822,0.0000,22089.2096,22089.2096,309.9858,157136.3096,0.0000,-157136.3096,19.9367,14.4342,18108.3000,0.0000,18108.3000,-0.6566,4172.3291,0.0000,4172.3291,29.6674,0.0000,13935.9709,13935.9709,13.4628,19.1358,0.0000,46192.8000,-46192.8000,2.4544,0.0000,7511.1800,7511.1800,119.4264,53703.9800,0.0000,-53703.9800,19.1303,13.6436,363.5000,0.0000,363.5000,-0.0132,84.5549,0.0000,84.5549,0.6016,0.0000,278.9451,278.9451,13.4428,18.9537,0.0000,26904.0000,-26904.0000,1.4768,0.0000,4487.0205,4487.0205,72.0573,31391.0205,0.0000,-31391.0205,18.9401,13.4572,363.5000,0.0000,363.5000,-0.0132,84.7479,0.0000,84.7479,0.6033,0.0000,278.7521,278.7521,19.8959,13.5201,16.7080,2.9238,118413.5037,19.0666,13.5047,16.2856,2.2955,55091.2399,19.3597,13.4874,16.4236,2.4236,50895.9905,19.9414,19.9367,19.9390,1.1754,5.1725,19.9367,19.9302,19.9334,1.1867,4.5158,19.1358,19.3774,19.2566,-1.3249,-0.2994,19.1358,19.1303,19.1331,0.8442,2.1550,19.1303,19.1237,19.1270,0.8126,2.1418,18.9537,18.7796,18.8666,1.2538,-0.4263,18.9537,18.9401,18.9469,1.0190,1.0505,18.9401,18.9328,18.9365,1.0922,1.0374,19.9414,19.7259,19.8336,1.1882,-1.2097,13.6300,13.6257,13.6278,1.0692,-5.1424,13.5201,13.5123,13.5162,1.1119,-4.4858,13.5201,13.2763,13.3982,1.4435,0.3294,13.4969,13.4917,13.4943,0.7896,-2.1250,13.5047,13.4960,13.5004,0.7495,-2.1118,13.5047,13.3911,13.4479,0.9906,0.4563,13.4772,13.4659,13.4716,0.8197,-1.0205,13.4874,13.4774,13.4824,0.7157,-1.0073,13.4874,13.2771,13.3823,1.0234,1.2398,20.5305,1604.2827,-189308.6000,224400.7342
5221.0000,13.6694,20.0552,0.0000,142078.2000,-142078.2000,6.7145,0.0000,23300.1058,23300.1058,326.3299,165378.3058,0.0000,-165378.3058,20.0500,14.5454,18084.8000,0.0000,18084.8000,-0.6558,4161.4267,0.0000,4161.4267,29.5906,0.0000,13923.3733,13923.3733,13.5470,19.2210,0.0000,55495.1000,-55495.1000,2.9487,0.0000,9034.4870,9034.4870,143.5173,64529.5870,0.0000,-64529.5870,19.2152,13.7268,437.8000,0.0000,437.8000,-0.0159,101.7349,0.0000,101.7349,0.7240,0.0000,336.0651,336.0651,13.5315,19.0431,0.0000,29698.7000,-29698.7000,1.6303,0.0000,4958.0097,4958.0097,79.5480,34656.7097,0.0000,-34656.7097,19.0309,13.5462,437.8000,0.0000,437.8000,-0.0159,101.9593,0.0000,101.9593,0.7258,0.0000,335.8407,335.8407,19.9661,13.6473,16.8067,3.1911,129240.4970,19.1604,13.5802,16.3703,2.5363,60871.3575,19.4387,13.5794,16.5090,2.6632,55927.2007,20.0552,20.0500,20.0526,1.3498,5.4436,20.0500,20.0432,20.0466,1.3446,4.7878,19.2210,19.2494,19.2352,-0.2790,-0.5151,19.2210,19.2152,19.2181,1.0051,2.4336,19.2152,19.2080,19.2116,0.9999,2.4177,19.0431,18.8804,18.9618,1.1274,-0.4105,19.0431,19.0309,19.0370,1.0668,1.2197,19.0309,19.0247,19.0278,1.0814,1.2038,20.0552,19.8309,19.9431,1.2998,-1.2709,13.7475,13.7422,13.7448,1.3912,-5.4079,13.6473,13.6374,13.6424,1.5020,-4.7521,13.6473,13.4602,13.5537,1.8565,0.5508,13.5722,13.5670,13.5696,0.8870,-2.3978,13.5802,13.5711,13.5757,0.8879,-2.3820,13.5802,13.4719,13.5261,0.9225,0.4463,13.5663,13.5539,13.5601,1.0479,-1.1840,13.5794,13.5666,13.5730,1.0718,-1.1681,13.5794,13.3682,13.4738,1.0837,1.3066,22.4907,1757.4537,-208311.6000,246039.0552
5222.0000,13.7594,20.1471,0.0000,153236.6000,-153236.6000,7.2418,0.0000,25183.3112,25183.3112,352.2146,178419.9112,0.0000,-178419.9112,20.1432,14.6368,18101.2000,0.0000,18101.2000,-0.6564,4160.7059,0.0000,4160.7059,29.5740,0.0000,13940.4941,13940.4941,13.6335,19.3084,0.0000,56609.4000,-56609.4000,3.0079,0.0000,9227.1896,9227.1896,146.4480,65836.5896,0.0000,-65836.5896,19.3027,13.8126,372.8000,0.0000,372.8000,-0.0135,86.5401,0.0000,86.5401,0.6158,0.0000,286.2599,286.2599,13.6072,19.1196,0.0000,32539.8000,-32539.8000,1.7862,0.0000,5436.9323,5436.9323,87.1649,37976.7323,0.0000,-37976.7323,19.1096,13.6233,372.8000,0.0000,372.8000,-0.0135,86.7396,0.0000,86.7396,0.6173,0.0000,286.0604,286.0604,20.0654,13.7383,16.9019,3.4203,138521.0225,19.2453,13.6545,16.4499,2.7200,65280.6894,19.5416,13.6460,16.5938,2.8683,60234.9628,20.1471,20.1432,20.1452,1.0962,5.8698,20.1432,20.1380,20.1406,1.1137,5.2135,19.3084,19.2477,19.2781,0.4964,-0.4628,19.3084,19.3027,19.3056,1.0349,2.5451,19.3027,19.2956,19.2991,1.0359,2.5316,19.1196,18.9888,19.0542,1.0940,-0.4958,19.1196,19.1096,19.1146,0.9152,1.2905,19.1096,19.1045,19.1071,0.9359,1.2769,20.1471,19.9484,20.0478,1.2427,-1.3720,13.8335,13.8299,13.8317,1.0274,-5.8313,13.7383,13.7317,13.7350,1.0970,-5.1749,13.7383,13.5916,13.6649,1.3211,0.5013,13.6468,13.6419,13.6443,0.8814,-2.5066,13.6545,13.6459,13.6502,0.8785,-2.4930,13.6545,13.5603,13.6074,0.9608,0.5343,13.6367,13.6273,13.6320,0.8465,-1.2519,13.6460,13.6369,13.6414,0.8053,-1.2384,13.6460,13.4682,13.5571,0.9841,1.4105,23.9785,1873.7139,-223539.0000,264036.6747
5223.0000,13.8949,20.2855,0.0000,161848.7000,-161848.7000,7.6488,0.0000,26683.8524,26683.8524,372.2284,188532.5524,0.0000,-188532.5524,20.2800,14.7710,18092.4000,0.0000,18092.4000,-0.6561,4152.1252,0.0000,4152.1252,29.5240,0.0000,13940.2748,13940.2748,13.7490,19.4252,0.0000,72014.5000,-72014.5000,3.8264,0.0000,11757.5434,11757.5434,186.3653,83772.0434,0.0000,-83772.0434,19.4188,13.9263,305.6000,0.0000,305.6000,-0.0111,70.8429,0.0000,70.8429,0.5042,0.0000,234.7571,234.7571,13.7230,19.2364,0.0000,34885.6000,-34885.6000,1.9150,0.0000,5836.5300,5836.5300,93.4553,40722.1300,0.0000,-40722.1300,19.2238,13.7352,305.6000,0.0000,305.6000,-0.0111,71.0073,0.0000,71.0073,0.5055,0.0000,234.5927,234.5927,20.1521,13.9005,17.0263,3.7842,153258.7094,19.3703,13.7577,16.5640,3.0576,73382.3873,19.6329,13.7788,16.7058,3.1892,66972.4516,20.2855,20.2800,20.2827,1.6394,6.1888,20.2800,20.2729,20.2764,1.6182,5.5327,19.4252,19.3409,19.3830,1.2460,-0.8233,19.4252,19.4188,19.4220,1.3841,3.0031,19.4188,19.4108,19.4148,1.3745,2.9921,19.2364,19.0655,19.1510,1.1474,-0.3978,19.2364,19.2238,19.2301,1.3731,1.5172,19.2238,19.2176,19.2207,1.3502,1.5061,20.2855,20.0613,20.1734,1.4950,-1.4600,13.9838,13.9777,13.9808,1.7780,-6.1435,13.9005,13.8897,13.8951,1.9114,-5.4874,13.9005,13.7704,13.8355,2.0370,0.8686,13.7483,13.7427,13.7455,1.2000,-2.9578,13.7577,13.7477,13.7527,1.2159,-2.9467,13.7577,13.6341,13.6959,1.0470,0.4431,13.7639,13.7498,13.7569,1.4860,-1.4718,13.7788,13.7641,13.7715,1.5484,-1.4608,13.7788,13.5568,13.6678,1.3156,1.5054,26.6883,2085.4634,-250045.2000,293613.5482
