Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5224.0000,13.9580,20.3402,140.4000,164158.9000,-164018.5000,7.7653,28.8319,27105.1889,27134.0208,378.2363,191264.0889,111.5681,-191152.5208,20.3380,14.8279,18089.8000,0.0000,18089.8000,-0.6560,4148.7580,0.0000,4148.7580,29.4679,0.0000,13941.0420,13941.0420,13.8124,19.4893,0.0000,66798.9000,-66798.9000,3.5493,0.0000,10915.9495,10915.9495,172.9482,77714.8495,0.0000,-77714.8495,19.4855,13.9918,312.5000,0.0000,312.5000,-0.0113,72.3852,0.0000,72.3852,0.5148,0.0000,240.1148,240.1148,13.7781,19.2920,0.0000,37912.8000,-37912.8000,2.0812,0.0000,6346.9833,6346.9833,101.5763,44259.7833,0.0000,-44259.7833,19.2857,13.7959,312.5000,0.0000,312.5000,-0.0113,72.5570,0.0000,72.5570,0.5161,0.0000,239.9430,239.9430,20.2341,13.9388,17.0865,3.8122,154392.2950,19.4318,13.8025,16.6172,3.0680,73630.8487,19.7230,13.8061,16.7646,3.2247,67718.3590,20.3402,20.3380,20.3391,0.6597,6.3127,20.3380,20.3350,20.3365,0.7041,5.6567,19.4893,19.4214,19.4553,0.8520,-0.7018,19.4893,19.4855,19.4874,0.7691,2.8475,19.4855,19.4806,19.4831,0.8032,2.8361,19.2920,19.1828,19.2374,1.0219,-0.5551,19.2920,19.2857,19.2888,0.6876,1.5261,19.2857,19.2822,19.2839,0.7423,1.5147,20.3402,20.1826,20.2614,1.0416,-1.4526,14.0294,14.0275,14.0285,0.5551,-6.2649,13.9388,13.9360,13.9374,0.4900,-5.6089,13.9388,13.8757,13.9072,0.8453,0.7496,13.7984,13.7954,13.7969,0.6000,-2.7997,13.8025,13.7977,13.8001,0.5515,-2.7883,13.8025,13.7303,13.7664,0.8301,0.6029,13.8024,13.7976,13.8000,0.5002,-1.4782,13.8061,13.8025,13.8043,0.3755,-1.4669,13.8061,13.6677,13.7369,0.8128,1.5004,26.7073,2086.9468,-250015.4000,295741.5027
5225.0000,14.0208,20.3307,1099.1000,148998.6000,-147899.5000,7.0987,225.4752,24638.6448,24864.1199,345.9322,173637.2448,873.6248,-172763.6199,20.3311,14.8211,15114.9000,0.0000,15114.9000,-0.5481,3466.7635,0.0000,3466.7635,24.6035,0.0000,11648.1365,11648.1365,13.8616,19.5391,0.0000,73534.4000,-73534.4000,3.9072,0.0000,12025.1716,12025.1716,190.4359,85559.5716,0.0000,-85559.5716,19.5362,14.0415,308.2000,0.0000,308.2000,-0.0112,71.3465,0.0000,71.3465,0.5073,0.0000,236.8535,236.8535,13.8277,19.3420,0.0000,41137.1000,-41137.1000,2.2581,0.0000,6890.6817,6890.6817,110.2209,48027.7817,0.0000,-48027.7817,19.3371,13.8463,308.2000,0.0000,308.2000,-0.0112,71.5149,0.0000,71.5149,0.5086,0.0000,236.6851,236.6851,20.1905,14.0197,17.1051,3.7298,151058.7508,19.4874,13.8201,16.6538,3.0829,73990.2136,19.7348,13.8534,16.7941,3.1994,67187.4129,20.3307,20.3311,20.3309,-0.1201,5.8195,20.3311,20.3314,20.3312,-0.0841,5.2714,19.5391,19.4999,19.5195,0.7535,-1.0754,19.5391,19.5362,19.5377,0.5858,2.8318,19.5362,19.5325,19.5344,0.5984,2.8206,19.3420,19.2619,19.3020,0.7587,-0.5643,19.3420,19.3371,19.3396,0.5916,1.6938,19.3371,19.3346,19.3358,0.6056,1.6826,20.3307,20.2613,20.2960,0.3963,-1.2792,14.0908,14.0882,14.0895,0.7157,-5.7624,14.0197,14.0140,14.0169,0.9381,-5.2143,14.0197,13.9689,13.9943,1.0300,1.1325,13.8191,13.8179,13.8185,0.2391,-2.7747,13.8201,13.8182,13.8192,0.2094,-2.7635,13.8201,13.7847,13.8024,0.4136,0.6215,13.8487,13.8441,13.8464,0.5386,-1.6367,13.8534,13.8487,13.8511,0.5438,-1.6255,13.8534,13.7302,13.7918,0.6419,1.3363,26.4575,2067.4262,-246839.7000,292236.3773
5226.0000,13.9504,20.3415,7.7000,140325.4000,-140317.7000,6.6321,1.5814,23165.7138,23167.2953,323.3017,163491.1138,6.1186,-163484.9953,20.3411,14.8309,9180.1000,0.0000,9180.1000,-0.3329,2105.3120,0.0000,2105.3120,14.9444,0.0000,7074.7880,7074.7880,13.8366,19.5138,0.0000,57772.1000,-57772.1000,3.0696,0.0000,9444.1249,9444.1249,149.6454,67216.2249,0.0000,-67216.2249,19.5155,14.0212,304.0000,0.0000,304.0000,-0.0110,70.3915,0.0000,70.3915,0.5000,0.0000,233.6085,233.6085,13.8022,19.3162,0.0000,42582.7000,-42582.7000,2.3375,0.0000,7130.7357,7130.7357,114.0999,49713.4357,0.0000,-49713.4357,19.3187,13.8282,304.0000,0.0000,304.0000,-0.0110,70.5558,0.0000,70.5558,0.5013,0.0000,233.4442,233.4442,20.2390,13.9188,17.0789,3.5164,142414.7391,19.4648,13.7861,16.6255,2.8436,68245.2193,19.7408,13.7950,16.7679,2.9773,62522.7168,20.3415,20.3411,20.3413,0.1049,5.4540,20.3411,20.3406,20.3408,0.0948,5.1211,19.5138,19.5178,19.5158,-0.0655,-0.7211,19.5138,19.5155,19.5146,-0.2991,2.3486,19.5155,19.5171,19.5163,-0.2388,2.3376,19.3162,19.3077,19.3120,0.1001,-0.7782,19.3162,19.3187,19.3175,-0.2875,1.5593,19.3187,19.3196,19.3191,-0.2223,1.5482,20.3415,20.2942,20.3179,0.2436,-1.1781,13.9816,13.9865,13.9841,-1.2929,-5.3975,13.9188,13.9258,13.9223,-1.1621,-5.0646,13.9188,13.9644,13.9416,-0.6569,0.7775,13.7912,13.7932,13.7922,-0.3377,-2.2921,13.7861,13.7901,13.7881,-0.3957,-2.2811,13.7861,13.7953,13.7907,-0.1620,0.8347,13.8012,13.8060,13.8036,-0.5374,-1.5028,13.7950,13.8010,13.7980,-0.6617,-1.4918,13.7950,13.7922,13.7936,0.0006,1.2345,24.0310,1877.8128,-230884.4000,273182.6752
5227.0000,13.8870,20.2564,243.4000,131528.5000,-131285.1000,6.2286,50.0415,21680.9189,21730.9604,303.4978,153209.4189,193.3585,-153016.0604,20.2604,14.7518,9151.1000,0.0000,9151.1000,-0.3318,2100.6097,0.0000,2100.6097,14.8952,0.0000,7050.4903,7050.4903,13.7779,19.4545,0.0000,47741.0000,-47741.0000,2.5367,0.0000,7797.7386,7797.7386,123.6495,55538.7386,0.0000,-55538.7386,19.4593,13.9661,313.8000,0.0000,313.8000,-0.0114,72.7089,0.0000,72.7089,0.5163,0.0000,241.0911,241.0911,13.7382,19.2517,0.0000,40006.3000,-40006.3000,2.1961,0.0000,6694.4017,6694.4017,107.1937,46700.7017,0.0000,-46700.7017,19.2592,13.7699,313.8000,0.0000,313.8000,-0.0114,72.8818,0.0000,72.8818,0.5176,0.0000,240.9182,240.9182,20.1928,13.8349,17.0138,3.2112,130052.0407,19.4146,13.7246,16.5696,2.5864,62074.6792,19.7333,13.7015,16.7174,2.7418,57578.2469,20.2564,20.2604,20.2584,-1.0214,5.1311,20.2604,20.2652,20.2628,-0.9623,4.7993,19.4545,19.5038,19.4791,-0.4634,-0.5041,19.4545,19.4593,19.4569,-0.7177,2.0326,19.4593,19.4649,19.4621,-0.6750,2.0212,19.2517,19.2888,19.2702,-0.5246,-0.8072,19.2517,19.2592,19.2554,-0.7693,1.3888,19.2592,19.2627,19.2610,-0.7229,1.3774,20.2564,20.3240,20.2902,-0.3550,-1.0975,13.9010,13.9050,13.9030,-0.9991,-5.0801,13.8349,13.8416,13.8382,-1.0355,-4.7483,13.8349,13.9154,13.8751,-0.8232,0.5551,13.7348,13.7395,13.7371,-0.6858,-1.9816,13.7246,13.7334,13.7290,-0.7338,-1.9702,13.7246,13.7602,13.7424,-0.6037,0.8582,13.7134,13.7241,13.7188,-1.0444,-1.3378,13.7015,13.7130,13.7072,-1.1159,-1.3265,13.7015,13.8071,13.7543,-0.4950,1.1484,21.8739,1709.2556,-209253.7000,249704.9668
5228.0000,13.7087,20.0276,650.3000,108659.2000,-108008.9000,5.1690,134.0885,17836.0309,17970.1194,251.7744,126495.2309,516.2115,-125979.0194,20.0406,14.5362,9154.1000,0.0000,9154.1000,-0.3319,2106.6453,0.0000,2106.6453,14.9156,0.0000,7047.4547,7047.4547,13.6028,19.2774,0.0000,14131.5000,-14131.5000,0.7509,0.0000,2302.3962,2302.3962,36.5920,16433.8962,0.0000,-16433.8962,19.3266,13.8359,307.4000,0.0000,307.4000,-0.0111,71.3382,0.0000,71.3382,0.5061,0.0000,236.0618,236.0618,13.5593,19.0712,0.0000,34821.9000,-34821.9000,1.9115,0.0000,5815.1058,5815.1058,93.2965,40637.0058,0.0000,-40637.0058,19.1027,13.6165,307.4000,0.0000,307.4000,-0.0111,71.5289,0.0000,71.5289,0.5075,0.0000,235.8711,235.8711,20.0564,13.5464,16.8014,2.3178,93870.9070,19.2616,13.5167,16.3892,1.8408,44180.2790,19.7239,13.3714,16.5476,2.0355,42746.3248,20.0276,20.0406,20.0341,-2.7271,4.3068,20.0406,20.0564,20.0485,-2.6068,3.9749,20.0564,19.3822,19.7193,2.8775,0.2364,19.3025,19.3266,19.3145,-1.7388,0.9872,19.3266,19.3528,19.3397,-1.4981,0.9761,19.0712,19.1741,19.1227,-1.8017,-1.0178,19.0712,19.1027,19.0869,-2.0542,0.8937,19.1027,19.1170,19.1098,-1.8447,0.8825,20.0276,20.3451,20.1864,-1.2738,-0.8621,13.6647,13.6783,13.6715,-2.8148,-4.2700,13.5665,13.5913,13.5789,-3.1501,-3.9381,13.6028,13.9440,13.7734,-1.2479,-0.1995,13.5769,13.6028,13.5899,-1.7975,-0.9504,13.5167,13.5739,13.5453,-2.2379,-0.9393,13.5167,13.6200,13.5684,-2.1207,1.0546,13.4341,13.4845,13.4593,-3.1517,-0.8569,13.3714,13.4317,13.4015,-3.7098,-0.8457,13.3714,13.8531,13.6123,-1.7346,0.8989,15.6180,1220.4156,-147193.4000,180797.5109
5229.0000,13.5945,19.8586,1056.2000,98922.3000,-97866.1000,4.7299,218.1924,16194.2499,16412.4423,230.1453,115116.5499,838.0076,-114278.5423,19.8694,14.3682,9184.9000,0.0000,9184.9000,-0.3331,2117.9509,0.0000,2117.9509,15.0082,0.0000,7066.9491,7066.9491,13.4733,19.1464,0.0000,8974.3000,-8974.3000,0.4768,0.0000,1459.4815,1459.4815,23.2216,10433.7815,0.0000,-10433.7815,19.3674,13.8760,382.9000,0.0000,382.9000,-0.0139,88.8164,0.0000,88.8164,0.6315,0.0000,294.0836,294.0836,13.4067,18.9173,0.0000,31335.0000,-31335.0000,1.7201,0.0000,5223.9318,5223.9318,83.9398,36558.9318,0.0000,-36558.9318,18.9509,13.4677,382.9000,0.0000,382.9000,-0.0139,89.2594,0.0000,89.2594,0.6334,0.0000,293.6406,293.6406,19.8833,13.4463,16.6648,2.0126,81508.8660,19.1784,13.3856,16.2820,1.6300,39121.1933,19.6357,13.2416,16.4387,1.7992,37783.5750,19.8586,19.8694,19.8640,-2.0739,3.9435,19.8694,19.8833,19.8764,-2.0982,3.6105,19.8833,19.7186,19.8010,0.9652,0.3275,19.3794,19.3674,19.3734,0.6897,0.8043,19.3674,19.3611,19.3642,0.2755,0.7904,18.9173,19.0281,18.9727,-1.8306,-0.9605,18.9173,18.9509,18.9341,-1.8654,0.7595,18.9509,18.9677,18.9593,-1.8371,0.7457,19.8586,20.2690,20.0638,-1.4997,-0.7864,13.5605,13.5674,13.5639,-1.3191,-3.9120,13.4749,13.4853,13.4801,-1.2133,-3.5789,13.4733,13.7916,13.6325,-1.7216,-0.2959,13.4451,13.4733,13.4592,-1.5978,-0.7728,13.3856,13.4372,13.4114,-1.6370,-0.7589,13.3856,13.4733,13.4294,-1.6974,0.9920,13.2788,13.3159,13.2974,-1.9749,-0.7280,13.2416,13.2751,13.2584,-1.7483,-0.7141,13.2416,13.7242,13.4829,-1.5820,0.8179,13.8058,1078.8043,-128224.7000,158413.6343
5230.0000,13.5044,19.6892,1528.1000,86328.4000,-84800.3000,4.1593,316.1475,14102.7746,14418.9222,202.2642,100431.1746,1211.9525,-99219.2222,19.7014,14.2035,9151.5000,0.0000,9151.5000,-0.3319,2114.4025,0.0000,2114.4025,14.9869,0.0000,7037.0975,7037.0975,13.3549,19.0267,0.0000,8610.1000,-8610.1000,0.4575,0.0000,1397.9342,1397.9342,22.2677,10008.0342,0.0000,-10008.0342,19.3313,13.8406,318.9000,0.0000,318.9000,-0.0116,74.0028,0.0000,74.0028,0.5257,0.0000,244.8972,244.8972,13.2897,18.7992,0.0000,26451.4000,-26451.4000,1.4520,0.0000,4404.1110,4404.1110,70.8479,30855.5110,0.0000,-30855.5110,18.8300,13.3493,318.9000,0.0000,318.9000,-0.0116,74.4484,0.0000,74.4484,0.5286,0.0000,244.4516,244.4516,19.7170,13.3640,16.5405,1.7285,70004.5767,19.1110,13.2686,16.1898,1.4306,34334.6295,19.5419,13.1375,16.3397,1.5682,32933.0176,19.6892,19.7014,19.6953,-2.0561,3.4634,19.7014,19.7170,19.7092,-2.0377,3.1315,19.7170,19.8097,19.7634,-0.4746,0.2746,19.3204,19.3313,19.3259,-0.5940,0.7321,19.3313,19.3398,19.3356,-0.3664,0.7205,18.7992,18.9056,18.8524,-1.4720,-0.8031,18.7992,18.8300,18.8146,-1.4624,0.6489,18.8300,18.8459,18.8380,-1.4851,0.6373,19.6892,20.1793,19.9343,-1.5840,-0.6959,13.4769,13.4830,13.4799,-1.0341,-3.4371,13.3887,13.3992,13.3940,-1.0598,-3.1052,13.3549,13.6735,13.5142,-1.4482,-0.2483,13.3269,13.3549,13.3409,-1.4487,-0.7058,13.2686,13.3183,13.2934,-1.4439,-0.6943,13.2686,13.3569,13.3127,-1.4294,0.8294,13.1700,13.2002,13.1851,-1.3757,-0.6226,13.1375,13.1666,13.1521,-1.3038,-0.6110,13.1375,13.6065,13.3720,-1.3594,0.7222,12.0904,944.7577,-110072.5000,137272.2237
5231.0000,13.4382,19.5202,2066.9000,76361.9000,-74295.0000,3.7163,428.0877,12455.3283,12883.4161,180.6614,88817.2283,1638.8123,-87178.4161,19.5339,14.0392,9149.7000,0.0000,9149.7000,-0.3318,2118.1605,0.0000,2118.1605,15.0168,0.0000,7031.5395,7031.5395,13.2626,18.9333,0.0000,12631.4000,-12631.4000,0.6712,0.0000,2048.2054,2048.2054,32.6525,14679.6054,0.0000,-14679.6054,19.1286,13.6419,305.3000,0.0000,305.3000,-0.0111,71.0183,0.0000,71.0183,0.5035,0.0000,234.2817,234.2817,13.2043,18.7132,0.0000,21896.6000,-21896.6000,1.2020,0.0000,3642.3642,3642.3642,58.6423,25538.9642,0.0000,-25538.9642,18.7382,13.2593,305.3000,0.0000,305.3000,-0.0111,71.3526,0.0000,71.3526,0.5069,0.0000,233.9474,233.9474,19.5516,13.3284,16.4400,1.5514,62833.5754,19.0201,13.2116,16.1159,1.3033,31278.3778,19.4437,13.0785,16.2611,1.4282,29991.4887,19.5202,19.5339,19.5270,-2.0520,3.0789,19.5339,19.5516,19.5427,-2.0302,2.7471,19.5516,19.8575,19.7045,-0.7307,0.1294,19.0827,19.1286,19.1056,-2.6788,0.8005,19.1286,19.1769,19.1527,-2.2273,0.7894,18.7132,18.8162,18.7647,-1.0798,-0.6067,18.7132,18.7382,18.7257,-1.0940,0.5953,18.7382,18.7515,18.7449,-1.1442,0.5842,19.5202,20.0781,19.7991,-1.6513,-0.6374,13.4228,13.4273,13.4250,-0.6831,-3.0566,13.3408,13.3477,13.3443,-0.6207,-2.7248,13.2626,13.6443,13.4534,-0.7541,-0.1070,13.2437,13.2626,13.2531,-1.0799,-0.7782,13.2116,13.2379,13.2248,-0.8496,-0.7671,13.2116,13.2791,13.2453,-0.8339,0.6290,13.1008,13.1223,13.1115,-0.9083,-0.5729,13.0785,13.0977,13.0881,-0.7927,-0.5619,13.0785,13.4885,13.2835,-1.0882,0.6597,11.1322,869.8834,-99062.7000,124103.4419
5232.0000,13.4903,18.9496,5466.8000,61375.8000,-55909.0000,3.1849,1131.2858,10023.1620,11154.4478,154.9810,71398.9620,4335.5142,-67063.4478,19.0020,13.5177,9188.3000,0.0000,9188.3000,-0.3332,2140.6076,0.0000,2140.6076,15.1132,0.0000,7047.6924,7047.6924,13.2182,18.8885,0.0000,17056.0000,-17056.0000,0.9062,0.0000,2763.9703,2763.9703,44.0742,19819.9703,0.0000,-19819.9703,18.9270,13.4443,338.8000,0.0000,338.8000,-0.0123,79.0018,0.0000,79.0018,0.5603,0.0000,259.7982,259.7982,13.1203,18.6284,0.0000,17314.8000,-17314.8000,0.9505,0.0000,2877.6023,2877.6023,46.3683,20192.4023,0.0000,-20192.4023,18.6542,13.1771,338.8000,0.0000,338.8000,-0.0123,79.2626,0.0000,79.2626,0.5632,0.0000,259.5374,259.5374,19.0921,13.5398,16.3160,1.2384,50153.5364,18.9055,13.1740,16.0398,1.1505,27611.6077,19.4199,12.9567,16.1883,1.2974,27244.8899,18.9496,19.0020,18.9758,-6.6728,2.6273,19.0020,19.0666,19.0343,-6.1564,2.2941,18.8885,20.3165,19.6025,-1.2522,-0.0478,18.8885,18.9270,18.9077,-2.4086,0.8584,18.9270,18.9765,18.9517,-2.4461,0.8461,18.6284,18.7564,18.6924,-0.8929,-0.4029,18.6284,18.6542,18.6413,-1.0385,0.5475,18.6542,18.6674,18.6608,-1.0349,0.5353,18.9496,20.1422,19.5459,-3.0767,-0.5577,13.5111,13.5033,13.5072,0.9713,-2.6086,13.5398,13.5102,13.5250,2.1604,-2.2754,13.5398,13.3969,13.4684,0.1595,0.0665,13.1931,13.2041,13.1986,-0.6786,-0.8397,13.1740,13.1894,13.1817,-0.5401,-0.8274,13.1740,13.2352,13.2046,-0.5120,0.4216,12.9976,13.0287,13.0132,-1.2081,-0.5288,12.9567,12.9933,12.9750,-1.3855,-0.5166,12.9567,13.4314,13.1940,-1.1006,0.5764,10.0416,784.6625,-80413.9000,105010.0340
5233.0000,13.3544,19.3238,2304.4000,61390.5000,-59086.1000,3.0211,477.9396,9993.8212,10471.7609,146.8880,71384.3212,1826.4604,-69557.8609,19.2904,13.8004,9149.7000,0.0000,9149.7000,-0.3318,2124.2813,0.0000,2124.2813,15.1558,0.0000,7025.4187,7025.4187,13.1404,18.8099,0.0000,13499.4000,-13499.4000,0.7173,0.0000,2185.2758,2185.2758,34.8776,15684.6758,0.0000,-15684.6758,18.8982,13.4161,335.5000,0.0000,335.5000,-0.0122,78.2594,0.0000,78.2594,0.5563,0.0000,257.2406,257.2406,13.0931,18.6010,0.0000,13916.4000,-13916.4000,0.7639,0.0000,2312.1357,2312.1357,37.2651,16228.5357,0.0000,-16228.5357,18.6143,13.1379,335.5000,0.0000,335.5000,-0.0122,78.5287,0.0000,78.5287,0.5583,0.0000,256.9713,256.9713,19.2578,13.2295,16.2436,1.1902,48202.4619,18.8458,13.0926,15.9692,1.0223,24534.7340,19.2003,13.0057,16.1030,1.1007,23114.7357,19.3238,19.2904,19.3071,3.9769,2.4705,19.2904,19.2578,19.2741,2.8731,2.1388,19.2578,19.8346,19.5462,-0.6998,0.0657,18.8958,18.8982,18.8970,-0.1504,0.7829,18.8982,18.9111,18.9046,-0.5891,0.7708,18.6010,18.6955,18.6482,-0.5536,-0.3349,18.6010,18.6143,18.6076,-0.4277,0.4290,18.6143,18.6228,18.6186,-0.5308,0.4169,19.3238,19.6375,19.4806,-0.8087,-0.5506,13.3566,13.3712,13.3639,-1.7507,-2.4574,13.2413,13.2873,13.2643,-3.1669,-2.1256,13.1404,13.7081,13.4242,-0.5534,-0.0525,13.1262,13.1404,13.1333,-0.8089,-0.7698,13.0926,13.1215,13.1070,-0.9220,-0.7576,13.0926,13.1991,13.1458,-0.7303,0.3481,12.9996,13.0043,13.0020,-0.1556,-0.4159,13.0057,12.9954,13.0006,0.2880,-0.4037,13.0057,13.2813,13.1435,-0.6305,0.5638,8.9642,700.4717,-76681.2000,95851.9316
5234.0000,13.2825,19.1098,2807.2000,54885.8000,-52078.6000,2.7399,582.9169,8919.9717,9502.8886,133.1599,63805.7717,2224.2831,-61581.4886,19.1307,13.6439,9146.5000,0.0000,9146.5000,-0.3317,2127.5866,0.0000,2127.5866,15.0927,0.0000,7018.9134,7018.9134,13.0640,18.7326,0.0000,12044.5000,-12044.5000,0.6400,0.0000,1947.7224,1947.7224,31.1093,13992.2224,0.0000,-13992.2224,18.8504,13.3693,330.7000,0.0000,330.7000,-0.0120,77.1842,0.0000,77.1842,0.5485,0.0000,253.5158,253.5158,13.0424,18.5499,0.0000,11835.9000,-11835.9000,0.6497,0.0000,1965.4088,1965.4088,31.6933,13801.3088,0.0000,-13801.3088,18.5714,13.0960,330.7000,0.0000,330.7000,-0.0120,77.4455,0.0000,77.4455,0.5506,0.0000,253.2545,253.2545,19.1511,13.1797,16.1654,1.0446,42308.2567,18.8057,13.0027,15.9042,0.9137,21928.0131,19.2050,12.8643,16.0346,0.9983,20964.6968,19.1098,19.1307,19.1202,-2.2754,2.2383,19.1307,19.1511,19.1409,-1.6281,1.9066,19.1511,19.8056,19.4784,-0.8396,0.0696,18.8379,18.8504,18.8442,-0.6584,0.7096,18.8504,18.8647,18.8575,-0.5892,0.6976,18.5499,18.6600,18.6049,-0.5432,-0.2821,18.5499,18.5714,18.5607,-0.5873,0.3676,18.5714,18.5814,18.5764,-0.5291,0.3556,19.1098,19.6470,19.3784,-1.2544,-0.5016,13.2727,13.2824,13.2775,-1.0629,-2.2276,13.1952,13.2077,13.2014,-0.7792,-1.8960,13.0640,13.6770,13.3705,-0.6690,-0.0590,13.0451,13.0640,13.0545,-0.9711,-0.6990,13.0027,13.0394,13.0211,-1.0580,-0.6870,13.0027,13.1510,13.0769,-0.8528,0.2927,12.9235,12.9534,12.9384,-0.7874,-0.3570,12.8643,12.9175,12.8909,-1.3442,-0.3450,12.8643,13.2827,13.0735,-0.8651,0.5123,8.0179,626.5310,-66151.1000,85200.9667
5235.0000,13.2625,18.9038,3461.2000,49641.3000,-46180.1000,2.5261,718.9587,8063.9000,8782.8588,122.7816,57705.2000,2742.2413,-54962.9588,18.9287,13.4460,9181.8000,0.0000,9181.8000,-0.3330,2140.9796,0.0000,2140.9796,15.1830,0.0000,7040.8204,7040.8204,12.9686,18.6362,0.0000,8570.8000,-8570.8000,0.4554,0.0000,1384.1958,1384.1958,22.1307,9954.9958,0.0000,-9954.9958,18.8859,13.4041,342.3000,0.0000,342.3000,-0.0124,79.8574,0.0000,79.8574,0.5681,0.0000,262.4426,262.4426,12.9834,18.4903,0.0000,9156.2000,-9156.2000,0.5026,0.0000,1519.4783,1519.4783,24.5168,10675.6783,0.0000,-10675.6783,18.5240,13.0495,342.3000,0.0000,342.3000,-0.0124,80.2084,0.0000,80.2084,0.5703,0.0000,262.0916,262.0916,18.9619,13.2002,16.0810,0.8577,34737.8047,18.8076,12.8724,15.8400,0.7952,19084.4651,19.2296,12.7044,15.9670,0.8742,18359.0345,18.9038,18.9287,18.9162,-2.4826,2.0520,18.9287,18.9619,18.9453,-2.3813,1.7190,18.9619,19.6661,19.3140,-2.0040,0.1559,18.8988,18.8859,18.8924,0.5609,0.6113,18.8859,18.8777,18.8818,0.2719,0.5989,18.4903,18.6288,18.5596,-0.5682,-0.2348,18.4903,18.5240,18.5071,-0.6665,0.2678,18.5240,18.5388,18.5314,-0.5641,0.2554,18.9038,19.6017,19.2527,-1.5371,-0.4741,13.2595,13.2616,13.2606,-0.2254,-2.0456,13.2284,13.2232,13.2258,0.2737,-1.7127,12.9686,13.5240,13.2463,-1.5193,-0.1495,12.9410,12.9686,12.9548,-1.2241,-0.6049,12.8724,12.9313,12.9019,-1.4592,-0.5925,12.8724,13.1037,12.9881,-1.0922,0.2412,12.8100,12.8723,12.8412,-1.1945,-0.2614,12.7044,12.7981,12.7513,-1.7060,-0.2490,12.7044,13.2661,12.9853,-1.0858,0.4804,6.9297,541.4933,-54040.7000,72181.3043
5236.0000,13.1888,19.0428,3130.9000,64742.1000,-61611.2000,3.2225,651.1463,10498.9525,11150.0988,156.5320,75241.0525,2479.7537,-72761.2988,19.0311,13.5464,9154.0000,0.0000,9154.0000,-0.3319,2131.8721,0.0000,2131.8721,15.1778,0.0000,7022.1279,7022.1279,12.9012,18.5681,0.0000,9861.2000,-9861.2000,0.5240,0.0000,1591.1509,1591.1509,25.4533,11452.3509,0.0000,-11452.3509,18.8588,13.3775,333.4000,0.0000,333.4000,-0.0121,77.8065,0.0000,77.8065,0.5531,0.0000,255.5935,255.5935,12.9069,18.4132,0.0000,8025.3000,-8025.3000,0.4405,0.0000,1330.7313,1330.7313,21.4878,9356.0313,0.0000,-9356.0313,18.4611,12.9879,333.4000,0.0000,333.4000,-0.0121,78.1828,0.0000,78.1828,0.5558,0.0000,255.2172,255.2172,19.0207,13.1472,16.0839,1.0714,43392.5336,18.8141,12.8733,15.8437,0.9753,23407.7555,19.1036,12.8231,15.9634,1.0311,21653.0309,19.0428,19.0311,19.0369,1.4362,2.5618,19.0311,19.0207,19.0259,0.9520,2.2299,19.0207,19.3229,19.1718,-1.7369,0.3144,18.8512,18.8588,18.8550,-0.4717,0.8384,18.8588,18.8640,18.8614,-0.2667,0.8263,18.4132,18.6026,18.5079,-0.6441,-0.1953,18.4132,18.4611,18.4372,-0.8650,0.2453,18.4611,18.4826,18.4719,-0.7393,0.2332,19.0428,19.3228,19.1828,-0.8650,-0.6607,13.2211,13.2248,13.2229,-0.4746,-2.5592,13.1627,13.1726,13.1677,-0.7227,-2.2273,12.9012,13.2582,13.0797,-2.0315,-0.3118,12.8893,12.9012,12.8953,-0.7394,-0.8358,12.8733,12.8821,12.8777,-0.3123,-0.8237,12.8733,13.0145,12.9439,-0.5535,0.1979,12.7955,12.8191,12.8073,-0.4297,-0.2426,12.8231,12.7854,12.8042,0.6188,-0.2306,12.8231,13.0497,12.9364,-0.6104,0.6633,8.3306,650.9669,-69676.9000,88453.3200
5237.0000,13.0499,19.4087,93.1000,75075.1000,-74982.0000,3.5528,19.4072,12135.5820,12154.9893,172.2648,87210.6820,73.6928,-87136.9893,19.3772,13.8855,9146.8000,0.0000,9146.8000,-0.3317,2121.4194,0.0000,2121.4194,15.1452,0.0000,7025.3806,7025.3806,12.9274,18.5946,0.0000,12940.5000,-12940.5000,0.6876,0.0000,2088.7456,2088.7456,33.3928,15029.2456,0.0000,-15029.2456,18.7873,13.3074,419.9000,0.0000,419.9000,-0.0152,98.0779,0.0000,98.0779,0.6969,0.0000,321.8221,321.8221,12.8904,18.3966,0.0000,8032.0000,-8032.0000,0.4409,0.0000,1331.6114,1331.6114,21.5045,9363.6114,0.0000,-9363.6114,18.4156,12.9434,419.9000,0.0000,419.9000,-0.0152,98.5219,0.0000,98.5219,0.7006,0.0000,321.3781,321.3781,19.3382,12.9059,16.1221,1.3229,53577.9508,18.7656,12.9443,15.8550,1.0775,25860.8607,18.9424,12.9860,15.9642,1.1025,23152.9790,19.4087,19.3772,19.3930,4.2756,2.8067,19.3772,19.3382,19.3577,3.9835,2.4750,19.3382,19.1680,19.2531,0.9607,0.3154,18.7749,18.7873,18.7811,-0.9125,1.0030,18.7873,18.8015,18.7944,-0.8294,0.9878,18.3966,18.5496,18.4731,-0.4412,-0.1640,18.3966,18.4156,18.4061,-0.3957,0.2769,18.4156,18.4312,18.4234,-0.6051,0.2617,19.4087,19.1216,19.2652,0.9740,-0.7461,13.0715,13.0845,13.0780,-1.7701,-2.8044,12.9286,12.9623,12.9455,-2.7022,-2.4727,12.9274,13.0850,13.0062,-0.9079,-0.3131,12.9331,12.9274,12.9302,0.4016,-1.0007,12.9443,12.9273,12.9358,0.6803,-0.9855,12.9443,12.9447,12.9445,-0.0141,0.1663,12.9006,12.8575,12.8790,0.8453,-0.2746,12.9860,12.8981,12.9420,1.6424,-0.2594,12.9860,12.9204,12.9532,0.1823,0.7484,9.3092,727.4335,-85967.9000,102591.7905
5238.0000,13.1401,19.4437,1000.2000,158527.4000,-157527.2000,7.5439,208.1843,25678.7756,25886.9598,365.5202,184206.1756,792.0157,-183414.1598,19.4416,13.9487,9177.4000,0.0000,9177.4000,-0.3328,2126.8917,0.0000,2126.8917,15.1264,0.0000,7050.5083,7050.5083,13.0133,18.6814,0.0000,887.2000,-887.2000,0.0471,0.0000,143.3708,143.3708,2.2896,1030.5708,0.0000,-1030.5708,19.3008,13.8106,389.7000,0.0000,389.7000,-0.0141,90.4652,0.0000,90.4652,0.6474,0.0000,299.2348,299.2348,12.9412,18.4478,0.0000,9463.7000,-9463.7000,0.5195,0.0000,1569.8087,1569.8087,25.3374,11033.5087,0.0000,-11033.5087,18.4121,12.9399,389.7000,0.0000,389.7000,-0.0141,91.4400,0.0000,91.4400,0.6506,0.0000,298.2600,298.2600,19.4373,13.2316,16.3344,2.2900,92743.6841,19.0879,13.0303,16.0591,2.0118,48283.2074,19.2444,13.0867,16.1656,2.0450,42944.9085,19.4437,19.4416,19.4426,0.5790,5.8297,19.4416,19.4373,19.4394,0.9660,5.4969,19.4373,19.3748,19.4061,1.8250,1.6222,19.3553,19.3008,19.3280,6.5799,1.6693,19.3008,19.2410,19.2709,5.7302,1.6552,18.4478,18.4718,18.4598,-0.1810,-0.4113,18.4478,18.4121,18.4300,0.2672,0.1082,18.4121,18.4195,18.4158,-0.1130,0.0940,19.4437,19.2896,19.3667,1.2038,-1.7142,13.1971,13.1921,13.1946,1.3868,-5.8430,13.1661,13.1517,13.1589,2.5554,-5.5102,13.0133,13.0111,13.0122,0.0522,-1.6354,13.0219,13.0133,13.0176,1.0335,-1.6826,13.0303,13.0152,13.0227,1.0284,-1.6684,13.0303,12.9555,12.9929,0.5632,0.3981,12.9585,12.8944,12.9264,0.5514,-0.1214,13.0867,12.9609,13.0238,0.9663,-0.1073,13.0867,12.9614,13.0241,0.8345,1.7009,16.1357,1260.8688,-157921.3000,183971.8001
5239.0000,13.3558,19.7350,0.0000,221111.0000,-221111.0000,10.4495,0.0000,35996.0283,35996.0283,506.4835,257107.0283,0.0000,-257107.0283,19.7261,14.2277,15509.8000,0.0000,15509.8000,-0.5624,3582.4133,0.0000,3582.4133,25.5419,0.0000,11927.3867,11927.3867,13.2318,18.9022,0.0000,3669.3000,-3669.3000,0.1950,0.0000,594.7311,594.7311,9.4727,4264.0311,0.0000,-4264.0311,19.5551,14.0600,716.8000,0.0000,716.8000,-0.0260,165.8980,0.0000,165.8980,1.1826,0.0000,550.9020,550.9020,13.0516,18.5591,0.0000,13487.2000,-13487.2000,0.7404,0.0000,2239.8329,2239.8329,36.1109,15727.0329,0.0000,-15727.0329,18.4796,13.0060,716.8000,0.0000,716.8000,-0.0260,168.0529,0.0000,168.0529,1.1968,0.0000,548.7471,548.7471,19.7153,13.4760,16.5956,3.1999,129595.3365,19.3282,13.2669,16.2976,2.7977,67145.7035,19.4074,13.3751,16.3912,2.7843,58471.1434,19.7350,19.7261,19.7306,3.4539,8.0960,19.7261,19.7153,19.7207,3.3736,7.5335,19.7153,19.6325,19.6739,3.2117,2.1483,19.5718,19.5551,19.5634,2.8202,2.3433,19.5551,19.5308,19.5429,3.2619,2.3173,18.5591,18.4823,18.5207,0.7144,-0.5548,18.5591,18.4796,18.5193,1.0577,0.1855,18.4796,18.4535,18.4665,0.5915,0.1596,19.7350,19.4721,19.6035,2.8378,-2.3535,13.4370,13.4297,13.4333,2.8604,-8.1134,13.3892,13.3781,13.3837,2.6916,-7.5510,13.2318,13.1735,13.2026,2.2774,-2.1658,13.2474,13.2318,13.2396,2.6583,-2.3607,13.2669,13.2383,13.2526,2.7538,-2.3347,13.2669,13.0661,13.1665,2.0750,0.5374,13.1324,13.0130,13.0727,1.7443,-0.2030,13.3751,13.1509,13.2630,2.8657,-0.1770,13.3751,13.0991,13.2371,2.5501,2.3361,22.6461,1769.5972,-221324.1000,255212.1833
5240.0000,13.6997,20.0860,0.0000,252795.7000,-252795.7000,11.9469,0.0000,41486.7312,41486.7312,579.8682,294282.4312,0.0000,-294282.4312,20.0766,14.5714,18896.7000,0.0000,18896.7000,-0.6852,4346.9102,0.0000,4346.9102,31.0038,0.0000,14549.7898,14549.7898,13.6273,19.3021,0.0000,46462.7000,-46462.7000,2.4687,0.0000,7572.6407,7572.6407,120.0494,54035.3407,0.0000,-54035.3407,19.5103,14.0161,1150.2000,0.0000,1150.2000,-0.0417,266.3460,0.0000,266.3460,1.8914,0.0000,883.8540,883.8540,13.4236,18.9342,0.0000,16225.8000,-16225.8000,0.8907,0.0000,2705.5455,2705.5455,43.4468,18931.3455,0.0000,-18931.3455,18.8488,13.3676,1150.2000,0.0000,1150.2000,-0.0417,268.4578,0.0000,268.4578,1.9186,0.0000,881.7422,881.7422,20.0647,13.8107,16.9377,4.3293,175337.4808,19.4630,13.6723,16.5676,3.6077,86585.4365,19.5777,13.7503,16.6640,3.6306,76242.9572,20.0860,20.0766,20.0813,4.2122,9.2364,20.0766,20.0647,20.0706,4.2022,8.5512,20.0647,19.9040,19.9843,3.7254,1.2824,19.5079,19.5103,19.5091,-0.6768,3.7511,19.5103,19.5121,19.5112,-0.4037,3.7094,18.9342,18.3738,18.6540,1.5879,-0.1673,18.9342,18.8488,18.8915,4.4708,0.7234,18.8488,18.8049,18.8268,4.3279,0.6817,20.0860,19.7720,19.9290,3.9077,-2.7105,13.8025,13.7927,13.7976,4.3747,-9.2429,13.7569,13.7409,13.7489,4.3867,-8.5576,13.6273,13.4533,13.5403,4.0546,-1.2888,13.6449,13.6273,13.6361,4.7644,-3.7575,13.6723,13.6407,13.6565,4.8530,-3.7158,13.6723,13.0059,13.3391,2.0617,0.1609,13.6294,13.5157,13.5726,6.0115,-0.7298,13.7503,13.6453,13.6978,5.2261,-0.6881,13.7503,13.3818,13.5660,3.9484,2.7040,30.4714,2381.0787,-294287.1000,338165.8745
5241.0000,14.0199,20.4131,0.0000,271762.7000,-271762.7000,12.8433,0.0000,44938.1590,44938.1590,624.7705,316700.8590,0.0000,-316700.8590,20.4049,14.8935,21487.2000,0.0000,21487.2000,-0.7792,4924.1437,0.0000,4924.1437,35.0940,0.0000,16563.0563,16563.0563,13.9176,19.5957,0.0000,77082.1000,-77082.1000,4.0957,0.0000,12615.5439,12615.5439,199.4747,89697.6439,0.0000,-89697.6439,19.6552,14.1581,1242.3000,0.0000,1242.3000,-0.0450,287.1824,0.0000,287.1824,2.0440,0.0000,955.1176,955.1176,13.8859,19.4007,0.0000,18854.9000,-18854.9000,1.0350,0.0000,3160.4159,3160.4159,50.5020,22015.3159,0.0000,-22015.3159,19.2390,13.7501,1242.3000,0.0000,1242.3000,-0.0450,288.6006,0.0000,288.6006,2.0620,0.0000,953.6994,953.6994,20.3945,14.0989,17.2467,5.1276,207669.1741,19.6489,13.9600,16.8045,4.1701,100082.7425,19.8685,13.9850,16.9268,4.3128,90569.1718,20.4131,20.4049,20.4090,3.9342,9.9313,20.4049,20.3945,20.3997,3.9504,9.1521,20.3945,20.1023,20.2484,3.1658,0.5998,19.6604,19.6552,19.6578,1.7741,4.6955,19.6552,19.6489,19.6520,1.6789,4.6504,19.6489,18.0610,18.8549,2.4043,0.0892,19.2944,19.2390,19.2667,4.5073,1.1242,19.2390,19.2085,19.2237,4.7689,1.0791,20.4131,20.1132,20.2631,4.0112,-2.9120,14.1223,14.1143,14.1183,3.8499,-9.9279,14.0695,14.0566,14.0631,3.7708,-9.1488,13.9176,13.6479,13.7827,2.9047,-0.5964,13.9277,13.9176,13.9227,3.4376,-4.6921,13.9428,13.9255,13.9342,3.3304,-4.6470,13.8859,13.0292,13.4576,1.4093,-0.0858,13.9361,13.8859,13.9110,4.0638,-1.1208,13.9850,13.9439,13.9644,3.1972,-1.0757,13.9850,13.6985,13.8418,3.3072,2.9153,35.8184,2798.8974,-343727.9000,398321.0884
5242.0000,14.2743,20.6731,0.0000,283525.8000,-283525.8000,13.3992,0.0000,47168.1491,47168.1491,653.1837,330693.9491,0.0000,-330693.9491,20.6668,15.1505,25359.2000,0.0000,25359.2000,-0.9196,5794.1342,0.0000,5794.1342,41.2434,0.0000,19565.0658,19565.0658,14.1213,19.8018,0.0000,93634.8000,-93634.8000,4.9752,0.0000,15370.2821,15370.2821,242.5949,109005.0821,0.0000,-109005.0821,19.8096,14.3096,1269.4000,0.0000,1269.4000,-0.0460,292.9162,0.0000,292.9162,2.0846,0.0000,976.4838,976.4838,14.1050,19.6219,0.0000,21908.1000,-21908.1000,1.2026,0.0000,3681.5889,3681.5889,58.7061,25589.6889,0.0000,-25589.6889,19.4601,13.9668,1269.4000,0.0000,1269.4000,-0.0460,294.1231,0.0000,294.1231,2.0961,0.0000,975.2769,975.2769,20.6588,14.3220,17.4904,5.6019,226877.6136,19.8034,14.1662,16.9848,4.4850,107641.1742,20.1242,14.1588,17.1415,4.7463,99671.4631,20.6731,20.6668,20.6699,3.1281,10.3961,20.6668,20.6588,20.6628,3.1544,9.4765,20.6588,20.1411,20.3999,1.8079,0.1939,19.8145,19.8096,19.8121,1.8411,5.1691,19.8096,19.8034,19.8065,1.8431,5.1230,19.8034,18.5290,19.1662,3.7353,0.1723,19.4849,19.4601,19.4725,2.4628,1.3749,19.4601,19.4458,19.4529,2.7454,1.3289,20.6731,20.4245,20.5488,3.4262,-3.0031,14.3754,14.3693,14.3724,3.0455,-10.3854,14.3097,14.3001,14.3049,2.8977,-9.4658,14.1213,13.6855,13.9034,1.4351,-0.1832,14.1278,14.1213,14.1245,2.4157,-5.1583,14.1374,14.1262,14.1318,2.3639,-5.1123,14.1050,13.2528,13.6789,2.6507,-0.1615,14.1301,14.1050,14.1176,2.4721,-1.3641,14.1588,14.1358,14.1473,2.1865,-1.3181,14.1588,13.9469,14.0528,2.5266,3.0138,39.0391,3050.5729,-371170.7000,434190.2510
5243.0000,14.5111,20.9151,0.0000,304447.4000,-304447.4000,14.3879,0.0000,50936.9820,50936.9820,702.5624,355384.3820,0.0000,-355384.3820,20.9097,15.3889,26642.4000,0.0000,26642.4000,-0.9661,6070.6281,0.0000,6070.6281,43.1858,0.0000,20571.7719,20571.7719,14.3151,19.9979,0.0000,105361.4000,-105361.4000,5.5982,0.0000,17344.9125,17344.9125,273.2057,122706.3125,0.0000,-122706.3125,19.9932,14.4897,1488.3000,0.0000,1488.3000,-0.0540,342.6931,0.0000,342.6931,2.4392,0.0000,1145.6069,1145.6069,14.2998,19.8185,0.0000,24837.1000,-24837.1000,1.3634,0.0000,4183.4790,4183.4790,66.5705,29020.5790,0.0000,-29020.5790,19.6822,14.1846,1488.3000,0.0000,1488.3000,-0.0540,343.9409,0.0000,343.9409,2.4504,0.0000,1144.3591,1144.3591,20.9027,14.5592,17.7309,6.1245,248042.0828,19.9865,14.3570,17.1717,4.8916,117398.3159,20.3734,14.3462,17.3598,5.2372,109980.6354,20.9151,20.9097,20.9124,2.9048,11.1680,20.9097,20.9027,20.9062,2.9167,10.2019,20.9027,20.0608,20.4818,0.9674,0.0642,19.9986,19.9932,19.9959,2.1983,5.6624,19.9932,19.9865,19.9899,2.1925,5.6085,19.9865,18.9427,19.4646,3.5807,0.2017,19.7057,19.6822,19.6939,2.6517,1.5651,19.6822,19.6700,19.6761,2.6723,1.5111,20.9151,20.7036,20.8093,3.1237,-3.2199,14.6186,14.6131,14.6159,2.9178,-11.1533,14.5545,14.5455,14.5500,2.9376,-10.1871,14.3151,13.5992,13.9572,0.6286,-0.0494,14.3208,14.3151,14.3179,2.3132,-5.6476,14.3291,14.3192,14.3241,2.3010,-5.5937,14.2998,13.5241,13.9120,2.7919,-0.1869,14.3204,14.2998,14.3101,2.3034,-1.5503,14.3462,14.3253,14.3358,2.2537,-1.4963,14.3462,14.1592,14.2527,2.3916,3.2347,42.6025,3329.0179,-405026.9000,475421.0341
5244.0000,14.6898,21.0977,0.0000,319929.6000,-319929.6000,15.1196,0.0000,53758.2872,53758.2872,739.4532,373687.8872,0.0000,-373687.8872,21.0938,15.5697,23101.4000,0.0000,23101.4000,-0.8377,5252.9204,0.0000,5252.9204,37.3310,0.0000,17848.4796,17848.4796,14.4807,20.1655,0.0000,106053.5000,-106053.5000,5.6350,0.0000,17502.2099,17502.2099,275.2226,123555.7099,0.0000,-123555.7099,20.1678,14.6609,1759.9000,0.0000,1759.9000,-0.0638,404.4123,0.0000,404.4123,2.8775,0.0000,1355.4877,1355.4877,14.4599,19.9801,0.0000,28148.7000,-28148.7000,1.5452,0.0000,4750.4462,4750.4462,75.4635,32899.1462,0.0000,-32899.1462,19.9026,14.4007,1759.9000,0.0000,1759.9000,-0.0638,405.6593,0.0000,405.6593,2.8891,0.0000,1354.2407,1354.2407,21.0889,14.7575,17.9232,6.4320,260494.5633,20.1615,14.5048,17.3332,5.1719,124125.2397,20.6048,14.4950,17.5499,5.5862,117309.7380,21.0977,21.0938,21.0958,2.1931,11.7243,21.0938,21.0889,21.0914,2.2142,10.8866,21.0889,20.3579,20.7234,2.8954,0.2193,20.1727,20.1678,20.1702,2.0826,5.8544,20.1678,20.1615,20.1646,2.0885,5.7905,20.1615,19.0793,19.6204,1.8597,0.1014,19.9247,19.9026,19.9136,2.6303,1.6465,19.9026,19.8910,19.8968,2.6425,1.5827,21.0977,20.9375,21.0176,2.4931,-3.3953,14.7937,14.7900,14.7918,2.1028,-11.7071,14.7403,14.7339,14.7371,2.2370,-10.8694,14.4807,13.8303,14.1555,2.3726,-0.2022,14.4854,14.4807,14.4830,1.9714,-5.8372,14.4916,14.4834,14.4875,1.9510,-5.7734,14.4599,13.5981,14.0290,1.3916,-0.0842,14.4759,14.4599,14.4679,1.8833,-1.6294,14.4950,14.4790,14.4870,1.8043,-1.5656,14.4950,14.3462,14.4206,2.0054,3.4125,44.5382,3480.2815,-427510.6000,501929.5410
5245.0000,14.9120,21.3249,0.0000,335577.3000,-335577.3000,15.8591,0.0000,56691.7943,56691.7943,776.5466,392269.0943,0.0000,-392269.0943,21.3203,15.7921,26641.3000,0.0000,26641.3000,-0.9661,6042.5806,0.0000,6042.5806,42.9515,0.0000,20598.7194,20598.7194,14.6418,20.3285,0.0000,121216.0000,-121216.0000,6.4407,0.0000,20053.3655,20053.3655,314.7910,141269.3655,0.0000,-141269.3655,20.3244,14.8146,1683.2000,0.0000,1683.2000,-0.0610,386.0893,0.0000,386.0893,2.7459,0.0000,1297.1107,1297.1107,14.6573,20.1795,0.0000,31400.1000,-31400.1000,1.7236,0.0000,5312.0048,5312.0048,84.1965,36712.1048,0.0000,-36712.1048,20.0935,14.5880,1683.2000,0.0000,1683.2000,-0.0610,387.1198,0.0000,387.1198,2.7553,0.0000,1296.0802,1296.0802,21.3110,14.9688,18.1399,6.9264,280520.8454,20.3193,14.6901,17.5047,5.5329,132790.2178,20.7934,14.6964,17.7449,5.9927,125846.4338,21.3249,21.3203,21.3226,2.7163,12.3287,21.3203,21.3145,21.3174,2.7071,11.3626,20.3285,20.9298,20.6292,-1.1579,-0.1050,20.3285,20.3244,20.3265,1.8652,6.3357,20.3244,20.3193,20.3219,1.8768,6.2746,20.3193,19.3553,19.8373,2.5967,0.1586,20.1101,20.0935,20.1018,2.2501,1.8822,20.0935,20.0847,20.0891,2.3006,1.8212,21.3249,21.1589,21.2419,2.6859,-3.5304,15.0265,15.0218,15.0242,2.7832,-12.3048,14.9688,14.9613,14.9650,2.7301,-11.3388,14.9688,13.7973,14.3830,2.7255,0.1289,14.6637,14.6590,14.6613,2.1314,-6.3118,14.6705,14.6622,14.6664,2.1376,-6.2508,14.6573,13.7806,14.2190,2.2719,-0.1347,14.6750,14.6573,14.6662,2.3721,-1.8583,14.6964,14.6780,14.6872,2.3956,-1.7973,14.6964,14.5318,14.6141,2.3144,3.5543,47.9972,3750.5712,-458185.7000,539157.4970
5246.0000,15.1080,21.5253,0.0000,351911.3000,-351911.3000,16.6310,0.0000,59735.5881,59735.5881,815.5608,411646.8881,0.0000,-411646.8881,21.5215,15.9897,25353.7000,0.0000,25353.7000,-0.9194,5737.7657,0.0000,5737.7657,40.7598,0.0000,19615.9343,19615.9343,14.8109,20.4997,0.0000,127862.3000,-127862.3000,6.7938,0.0000,21207.7178,21207.7178,332.2791,149070.0178,0.0000,-149070.0178,20.4955,14.9824,1139.5000,0.0000,1139.5000,-0.0413,260.8646,0.0000,260.8646,1.8552,0.0000,878.6354,878.6354,14.8411,20.3651,0.0000,33876.2000,-33876.2000,1.8596,0.0000,5744.0276,5744.0276,90.8588,39620.2276,0.0000,-39620.2276,20.2916,14.7824,1139.5000,0.0000,1139.5000,-0.0413,261.4750,0.0000,261.4750,1.8607,0.0000,878.0250,878.0250,21.5073,15.1705,18.3389,7.3271,296746.1617,20.4901,14.8547,17.6724,5.8645,140746.8001,20.9991,14.8734,17.9362,6.3746,133867.0040,21.5253,21.5215,21.5234,2.4030,12.9251,21.5215,21.5166,21.5190,2.4127,12.0057,20.4997,20.6846,20.5922,-0.4671,-0.1355,20.4997,20.4955,20.4976,2.0445,6.6583,20.4955,20.4901,20.4928,2.0425,6.6170,20.4901,19.5590,20.0246,2.2396,0.1417,20.3081,20.2916,20.2999,2.3698,2.0013,20.2916,20.2833,20.2875,2.3730,1.9599,21.5253,21.3776,21.4515,2.5087,-3.7059,15.2230,15.2192,15.2211,2.3562,-12.8974,15.1705,15.1642,15.1673,2.4206,-11.9780,15.1705,14.1148,14.6426,3.1120,0.1632,14.8322,14.8280,14.8301,2.0162,-6.6306,14.8387,14.8313,14.8350,2.0145,-6.5893,14.8411,13.9308,14.3860,1.9949,-0.1140,14.8565,14.8411,14.8488,2.1833,-1.9736,14.8734,14.8581,14.8657,2.1335,-1.9322,14.8734,14.7239,14.7986,2.2062,3.7336,50.5563,3950.5369,-486017.1000,571359.9658
5247.0000,15.2985,21.7201,0.0000,367688.9000,-367688.9000,17.3766,0.0000,62705.1442,62705.1442,853.2545,430394.0442,0.0000,-430394.0442,21.7166,16.1813,24068.2000,0.0000,24068.2000,-0.8728,5435.2026,0.0000,5435.2026,38.5963,0.0000,18632.9974,18632.9974,14.9767,20.6677,0.0000,135822.4000,-135822.4000,7.2168,0.0000,22585.8782,22585.8782,353.2225,158408.2782,0.0000,-158408.2782,20.6637,15.1475,1102.6000,0.0000,1102.6000,-0.0400,251.9337,0.0000,251.9337,1.7912,0.0000,850.6663,850.6663,15.0218,20.5476,0.0000,36545.7000,-36545.7000,2.0061,0.0000,6210.8367,6210.8367,98.0428,42756.5367,0.0000,-42756.5367,20.4812,14.9684,1102.6000,0.0000,1102.6000,-0.0400,252.4584,0.0000,252.4584,1.7958,0.0000,850.1416,850.1416,21.6945,15.3674,18.5309,7.7269,312938.3484,20.6587,15.0165,17.8376,6.2014,148834.1746,21.1938,15.0515,18.1227,6.7511,141772.8446,21.7201,21.7166,21.7184,2.3320,13.4982,21.7166,21.7121,21.7143,2.3360,12.6255,20.6677,20.5738,20.6207,0.3242,-0.1979,20.6677,20.6637,20.6657,2.0079,7.0188,20.6637,20.6587,20.6612,2.0118,6.9788,20.6587,19.7506,20.2047,2.1530,0.1397,20.4957,20.4812,20.4884,2.2554,2.1458,20.4812,20.4737,20.4774,2.2720,2.1058,21.7201,21.5848,21.6525,2.4050,-3.8784,15.4147,15.4111,15.4129,2.2940,-13.4667,15.3674,15.3615,15.3645,2.3587,-12.5939,15.3674,14.5104,14.9389,3.5546,0.2295,14.9959,14.9920,14.9940,1.9571,-6.9873,15.0019,14.9951,14.9985,1.9524,-6.9473,15.0218,14.0785,14.5502,1.9607,-0.1081,15.0359,15.0218,15.0289,2.1522,-2.1142,15.0515,15.0372,15.0443,2.1351,-2.0743,15.0515,14.9104,14.9810,2.1798,3.9100,53.2215,4158.8001,-513783.6000,603545.3676
5248.0000,15.4512,21.8764,0.0000,374293.8000,-374293.8000,17.6888,0.0000,64071.3228,64071.3228,869.7052,438365.1228,0.0000,-438365.1228,21.8736,16.3355,20519.8000,0.0000,20519.8000,-0.7441,4625.9651,0.0000,4625.9651,32.8266,0.0000,15893.8349,15893.8349,15.1168,20.8096,0.0000,141024.4000,-141024.4000,7.4932,0.0000,23502.2687,23502.2687,367.0159,164526.6687,0.0000,-164526.6687,20.8063,15.2875,1406.4000,0.0000,1406.4000,-0.0510,320.8304,0.0000,320.8304,2.2798,0.0000,1085.5696,1085.5696,15.1705,20.6979,0.0000,38764.4000,-38764.4000,2.1279,0.0000,6600.4634,6600.4634,104.0214,45364.8634,0.0000,-45364.8634,20.6414,15.1256,1406.4000,0.0000,1406.4000,-0.0510,321.4307,0.0000,321.4307,2.2851,0.0000,1084.9693,1084.9693,21.8457,15.5233,18.6845,7.9671,322666.4432,20.8022,15.1454,17.9738,6.4155,153971.1567,21.3611,15.1938,18.2774,6.9945,146883.8287,21.8764,21.8736,21.8750,1.8695,13.7237,21.8736,21.8700,21.8718,1.8799,12.9796,20.8096,20.5955,20.7025,0.9665,-0.2522,20.8096,20.8063,20.8079,1.6958,7.2409,20.8063,20.8022,20.8042,1.7054,7.1899,20.8022,19.9347,20.3684,1.9555,0.1329,20.6530,20.6414,20.6472,1.8954,2.2608,20.6414,20.6354,20.6384,1.9218,2.2098,21.8764,21.7655,21.8209,2.0124,-3.9651,15.5632,15.5605,15.5619,1.7771,-13.6886,15.5233,15.5188,15.5211,1.8694,-12.9445,15.5233,14.8968,15.2101,3.2523,0.2873,15.1286,15.1256,15.1271,1.5860,-7.2058,15.1328,15.1275,15.1302,1.5688,-7.1548,15.1705,14.2270,14.6988,1.7729,-0.0978,15.1815,15.1705,15.1760,1.7553,-2.2257,15.1938,15.1828,15.1883,1.7163,-2.1747,15.1938,15.0770,15.1354,1.8432,4.0002,54.6820,4272.9289,-530750.0000,623521.4286
5249.0000,15.5485,21.9759,0.0000,384567.9000,-384567.9000,18.1743,0.0000,65987.9055,65987.9055,894.5086,450555.8055,0.0000,-450555.8055,21.9742,16.4344,13431.0000,0.0000,13431.0000,-0.4870,3024.5715,0.0000,3024.5715,21.4447,0.0000,10406.4285,10406.4285,15.2336,20.9278,0.0000,130998.1000,-130998.1000,6.9604,0.0000,21871.4985,21871.4985,341.1325,152869.5985,0.0000,-152869.5985,20.9102,15.3895,920.2000,0.0000,920.2000,-0.0334,209.6717,0.0000,209.6717,1.4890,0.0000,710.5283,710.5283,15.2440,20.7721,0.0000,40357.0000,-40357.0000,2.2153,0.0000,6878.1603,6878.1603,108.3186,47235.1603,0.0000,-47235.1603,20.7629,15.2449,920.2000,0.0000,920.2000,-0.0334,210.0206,0.0000,210.0206,1.4921,0.0000,710.1794,710.1794,21.9720,15.6301,18.8010,8.0921,327730.3539,20.9026,15.2398,18.0712,6.5031,156074.4273,21.5093,15.2894,18.3993,7.1428,149998.1777,21.9759,21.9742,21.9750,1.1871,14.0662,21.9742,21.9720,21.9731,1.2018,13.5792,21.9720,20.3286,21.1503,5.3829,0.1810,20.9126,20.9102,20.9114,1.2285,7.1414,20.9102,20.9072,20.9087,1.2402,7.1081,20.7721,20.0436,20.4078,0.4551,-0.0376,20.7721,20.7629,20.7675,1.4313,2.1777,20.7629,20.7582,20.7606,1.4543,2.1443,21.9759,21.9013,21.9386,1.3994,-4.1081,15.6508,15.6492,15.6500,1.0429,-14.0324,15.6254,15.6226,15.6240,1.2215,-13.5454,15.2336,15.2019,15.2177,0.0718,-0.1473,15.2361,15.2336,15.2348,1.2793,-7.1077,15.2398,15.2354,15.2376,1.2753,-7.0743,15.2398,14.3603,14.8000,1.2016,0.0714,15.2812,15.2734,15.2773,1.2015,-2.1439,15.2894,15.2817,15.2856,1.1535,-2.1106,15.2894,15.2071,15.2482,1.3413,4.1419,54.8149,4283.3170,-540651.6000,633802.9589
5250.0000,15.2610,21.6818,0.0000,285540.5000,-285540.5000,13.4944,0.0000,48650.9966,48650.9966,664.6119,334191.4966,0.0000,-334191.4966,21.6887,16.1539,11050.2000,0.0000,11050.2000,-0.4007,2496.1734,0.0000,2496.1734,17.6216,0.0000,8554.0266,8554.0266,14.9579,20.6486,0.0000,93932.9000,-93932.9000,4.9910,0.0000,15615.5120,15615.5120,244.7376,109548.4120,0.0000,-109548.4120,20.6577,15.1416,778.7000,0.0000,778.7000,-0.0282,177.9378,0.0000,177.9378,1.2583,0.0000,600.7622,600.7622,14.9459,20.4709,0.0000,40554.4000,-40554.4000,2.2262,0.0000,6885.4613,6885.4613,108.8604,47439.8613,0.0000,-47439.8613,20.4968,14.9837,778.7000,0.0000,778.7000,-0.0282,178.2644,0.0000,178.2644,1.2607,0.0000,600.4356,600.4356,21.6967,15.2382,18.4674,6.2290,252273.1701,20.6490,14.9298,17.7894,4.9644,119145.1849,21.3340,14.9123,18.1232,5.5741,117055.3253,21.6818,21.6887,21.6852,-3.5180,10.5669,21.6887,21.6967,21.6927,-3.4044,10.1662,21.6967,20.7197,21.2082,0.6784,0.0390,20.6491,20.6577,20.6534,-3.1341,5.0300,20.6577,20.6679,20.6628,-2.9879,5.0018,20.4709,20.4123,20.4416,0.3867,-0.3994,20.4709,20.4968,20.4838,-3.4441,1.8268,20.4968,20.5087,20.5027,-3.1322,1.7985,21.6818,21.8410,21.7614,-2.1593,-2.9275,15.2865,15.2951,15.2908,-4.3552,-10.5273,15.2382,15.2522,15.2452,-4.5918,-10.1266,15.2382,15.1986,15.2184,-0.0124,0.0005,14.9485,14.9579,14.9532,-3.4196,-4.9905,14.9298,14.9474,14.9386,-3.6286,-4.9622,14.9298,14.8225,14.8762,0.8981,0.4389,14.9467,14.9761,14.9614,-3.8323,-1.7872,14.9123,14.9461,14.9292,-4.3209,-1.7590,14.9123,15.1401,15.0262,-2.6998,2.9670,41.5153,3244.0656,-407420.2000,488473.6802
5251.0000,15.0863,21.5031,0.0000,275122.9000,-275122.9000,13.0021,0.0000,46676.3206,46676.3206,639.1099,321799.2206,0.0000,-321799.2206,21.5076,15.9760,11084.2000,0.0000,11084.2000,-0.4019,2508.8367,0.0000,2508.8367,17.7381,0.0000,8575.3633,8575.3633,14.7860,20.4745,0.0000,77616.9000,-77616.9000,4.1241,0.0000,12868.8997,12868.8997,201.9813,90485.7997,0.0000,-90485.7997,20.5446,15.0306,614.6000,0.0000,614.6000,-0.0223,140.6209,0.0000,140.6209,0.9963,0.0000,473.9791,473.9791,14.8076,20.3312,0.0000,38453.5000,-38453.5000,2.1108,0.0000,6517.4084,6517.4084,103.1760,44970.9084,0.0000,-44970.9084,20.3464,14.8362,614.6000,0.0000,614.6000,-0.0223,140.9402,0.0000,140.9402,0.9984,0.0000,473.6598,473.6598,21.5130,15.0758,18.2944,5.7597,233266.3608,20.5367,14.7675,17.6521,4.6458,111498.9525,21.1969,14.7562,17.9765,5.1866,108917.9796,21.5031,21.5076,21.5053,-2.1913,10.1894,21.5076,21.5130,21.5103,-2.2217,9.7875,21.5130,21.2338,21.3734,1.9733,0.3923,20.5405,20.5446,20.5425,-1.3587,4.5163,20.5446,20.5500,20.5473,-1.4149,4.4940,20.3312,20.4214,20.3763,-0.8082,-0.5167,20.3312,20.3464,20.3388,-1.7703,1.5941,20.3464,20.3545,20.3505,-1.8582,1.5718,21.5031,21.6676,21.5854,-2.1444,-2.8126,15.1219,15.1260,15.1240,-2.0338,-10.1560,15.0805,15.0867,15.0836,-1.9706,-9.7541,14.7860,15.2027,14.9943,-2.7249,-0.3588,14.7796,14.7860,14.7828,-2.0766,-4.4829,14.7675,14.7784,14.7729,-2.0194,-4.4606,14.7675,14.8466,14.8071,-0.8545,0.5502,14.7749,14.7938,14.7843,-2.1575,-1.5607,14.7562,14.7740,14.7651,-2.0014,-1.5384,14.7562,14.9445,14.8503,-2.1435,2.8461,38.5290,3010.7127,-378879.9000,453683.2930
5252.0000,14.7651,21.1747,0.0000,206240.4000,-206240.4000,9.7467,0.0000,34718.0493,34718.0493,478.5287,240958.4493,0.0000,-240958.4493,21.1852,15.6594,11067.1000,0.0000,11067.1000,-0.4013,2513.9307,0.0000,2513.9307,17.7505,0.0000,8553.1693,8553.1693,14.4682,20.1529,0.0000,52350.9000,-52350.9000,2.7816,0.0000,8637.9498,8637.9498,136.1301,60988.8498,0.0000,-60988.8498,20.2922,14.7829,657.6000,0.0000,657.6000,-0.0238,150.8951,0.0000,150.8951,1.0676,0.0000,506.7049,506.7049,14.5298,20.0507,0.0000,35499.0000,-35499.0000,1.9486,0.0000,5996.0088,5996.0088,95.2304,41495.0088,0.0000,-41495.0088,20.0858,14.5805,657.6000,0.0000,657.6000,-0.0238,151.2551,0.0000,151.2551,1.0703,0.0000,506.3449,506.3449,21.1979,14.6651,17.9315,4.3637,176729.9324,20.3032,14.4153,17.3593,3.5397,84951.6509,20.9619,14.3566,17.6592,3.9710,83390.0086,21.1747,21.1852,21.1799,-3.9474,7.7326,21.1852,21.1979,21.1915,-3.8670,7.3313,21.1979,21.3782,21.2881,-1.0507,0.3173,20.2783,20.2922,20.2852,-3.1256,3.0989,20.2922,20.3089,20.3005,-2.9983,3.0750,20.0507,20.2770,20.1638,-2.5849,-0.6658,20.0507,20.0858,20.0682,-3.2859,1.2829,20.0858,20.1028,20.0943,-3.1119,1.2590,21.1747,21.4989,21.3368,-3.0208,-2.0142,14.7498,14.7618,14.7558,-4.4633,-7.6998,14.6796,14.6998,14.6897,-4.7739,-7.2985,14.4682,15.0360,14.7521,-2.9431,-0.2845,14.4506,14.4682,14.4594,-3.9227,-3.0661,14.4153,14.4480,14.4317,-4.1387,-3.0423,14.4153,14.6575,14.5364,-3.2863,0.6985,14.4118,14.4584,14.4351,-4.2351,-1.2501,14.3566,14.4085,14.3826,-4.6366,-1.2263,14.3566,14.7776,14.5671,-3.4387,2.0469,28.9707,2263.8100,-281708.0000,345071.5919
5253.0000,14.5425,20.9472,0.0000,196134.9000,-196134.9000,9.2692,0.0000,32840.0875,32840.0875,454.0975,228974.9875,0.0000,-228974.9875,20.9550,15.4334,9387.4000,0.0000,9387.4000,-0.3404,2137.8835,0.0000,2137.8835,15.1172,0.0000,7249.5165,7249.5165,14.2558,19.9379,0.0000,41035.1000,-41035.1000,2.1803,0.0000,6749.3684,6749.3684,106.5602,47784.4684,0.0000,-47784.4684,20.2046,14.6970,427.1000,0.0000,427.1000,-0.0155,98.1027,0.0000,98.1027,0.6956,0.0000,328.9973,328.9973,14.3111,19.8299,0.0000,32578.9000,-32578.9000,1.7884,0.0000,5488.2258,5488.2258,87.3650,38067.1258,0.0000,-38067.1258,19.8638,14.3627,427.1000,0.0000,427.1000,-0.0155,98.4916,0.0000,98.4916,0.6975,0.0000,328.6084,328.6084,20.9647,14.4752,17.7200,3.9759,161022.1905,20.1798,14.2185,17.1991,3.2870,78888.9935,20.7683,14.1787,17.4735,3.6335,76304.0579,20.9472,20.9550,20.9511,-2.7821,7.3416,20.9550,20.9647,20.9598,-2.8167,7.0011,20.9647,21.2041,21.0844,-2.4788,0.5679,20.1996,20.2046,20.2021,-1.0239,2.7483,20.2046,20.2117,20.2082,-1.1351,2.7328,19.8299,20.0548,19.9424,-2.6931,-0.6983,19.8299,19.8638,19.8469,-2.6920,1.0901,19.8638,19.8810,19.8724,-2.6982,1.0746,20.9472,21.2630,21.1051,-2.8166,-1.9276,14.5417,14.5489,14.5453,-2.5610,-7.3145,14.4876,14.4982,14.4929,-2.3960,-6.9741,14.2558,14.6343,14.4451,-3.7261,-0.5408,14.2429,14.2558,14.2494,-2.5555,-2.7212,14.2185,14.2403,14.2294,-2.4615,-2.7057,14.2185,14.4101,14.3143,-2.7014,0.7254,14.2110,14.2436,14.2273,-2.5279,-1.0630,14.1787,14.2088,14.1937,-2.2992,-1.0475,14.1787,14.5188,14.3487,-2.6555,1.9547,26.4733,2068.6577,-259507.3000,316215.2419
