Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5254.0000,14.3187,20.7184,0.0000,168561.8000,-168561.8000,7.9661,0.0000,28072.1741,28072.1741,389.6786,196633.9741,0.0000,-196633.9741,20.7274,15.2100,9147.1000,0.0000,9147.1000,-0.3317,2088.5158,0.0000,2088.5158,14.7729,0.0000,7058.5842,7058.5842,14.0499,19.7296,0.0000,31277.5000,-31277.5000,1.6619,0.0000,5128.8725,5128.8725,81.1490,36406.3725,0.0000,-36406.3725,20.0649,14.5600,332.3000,0.0000,332.3000,-0.0120,76.4511,0.0000,76.4511,0.5418,0.0000,255.8489,255.8489,14.1076,19.6244,0.0000,28562.4000,-28562.4000,1.5679,0.0000,4799.9680,4799.9680,76.5736,33362.3680,0.0000,-33362.3680,19.6621,14.1649,332.3000,0.0000,332.3000,-0.0120,76.8115,0.0000,76.8115,0.5442,0.0000,255.4885,255.4885,20.7385,14.2295,17.4840,3.3598,136070.0730,20.0242,14.0033,17.0138,2.7971,67129.2837,20.5763,13.9525,17.2644,3.0771,64619.5793,20.7184,20.7274,20.7229,-2.7742,6.3268,20.7274,20.7385,20.7330,-2.7584,5.9951,20.7385,20.9924,20.8655,-2.6621,0.5751,20.0543,20.0649,20.0596,-1.7400,2.2370,20.0649,20.0778,20.0713,-1.6716,2.2249,19.6244,19.8454,19.7349,-2.5239,-0.6657,19.6244,19.6621,19.6433,-2.4776,0.9021,19.6621,19.6809,19.6715,-2.4451,0.8901,20.7184,21.0625,20.8904,-2.6108,-1.6392,14.3060,14.3153,14.3107,-2.8519,-6.3039,14.2404,14.2558,14.2481,-2.9742,-5.9722,14.0499,14.3475,14.1987,-2.9934,-0.5522,14.0343,14.0499,14.0421,-2.5214,-2.2141,14.0033,14.0315,14.0174,-2.5791,-2.2021,14.0033,14.1976,14.1005,-2.6009,0.6886,13.9972,14.0371,14.0171,-2.5573,-0.8793,13.9525,13.9948,13.9737,-2.6762,-0.8672,13.9525,14.3313,14.1419,-2.5161,1.6621,22.3732,1748.2734,-218590.0000,267818.9361
5255.0000,14.1167,20.5121,0.0000,155633.9000,-155633.9000,7.3551,0.0000,25794.5800,25794.5800,359.2565,181428.4800,0.0000,-181428.4800,20.5209,15.0074,9171.5000,0.0000,9171.5000,-0.3326,2099.0124,0.0000,2099.0124,14.8550,0.0000,7072.4876,7072.4876,13.8472,19.5245,0.0000,21163.6000,-21163.6000,1.1245,0.0000,3460.1868,3460.1868,54.8618,24623.7868,0.0000,-24623.7868,20.0182,14.5142,341.6000,0.0000,341.6000,-0.0124,78.6333,0.0000,78.6333,0.5580,0.0000,262.9667,262.9667,13.9150,19.4301,0.0000,24594.0000,-24594.0000,1.3500,0.0000,4123.7772,4123.7772,65.9192,28717.7772,0.0000,-28717.7772,19.4754,13.9819,341.6000,0.0000,341.6000,-0.0124,79.1352,0.0000,79.1352,0.5609,0.0000,262.4648,262.4648,20.5319,14.0276,17.2798,2.9337,118815.0974,19.9267,13.7916,16.8591,2.4905,59771.8069,20.4374,13.7395,17.0885,2.7189,57097.3516,20.5121,20.5209,20.5165,-2.5118,5.8337,20.5209,20.5319,20.5264,-2.5133,5.5012,20.5319,20.7345,20.6332,-2.8239,0.7650,20.0144,20.0182,20.0163,-0.5430,1.8895,20.0182,20.0239,20.0211,-0.6273,1.8771,19.4301,19.6455,19.5378,-2.3991,-0.6488,19.4301,19.4754,19.4528,-2.3195,0.7012,19.4754,19.4978,19.4866,-2.2516,0.6888,20.5121,20.8628,20.6874,-2.4707,-1.5214,14.1018,14.1106,14.1062,-2.4887,-5.8177,14.0326,14.0468,14.0397,-2.5356,-5.4851,13.8472,14.0638,13.9555,-2.9558,-0.7489,13.8290,13.8472,13.8381,-2.4829,-1.8734,13.7916,13.8244,13.8080,-2.5473,-1.8610,13.7916,13.9892,13.8904,-2.5554,0.6649,13.7946,13.8429,13.8188,-2.4137,-0.6851,13.7395,13.7912,13.7654,-2.5342,-0.6728,13.7395,14.1400,13.9398,-2.4603,1.5375,19.6285,1533.7976,-191536.8000,235684.2558
5256.0000,13.9219,20.3131,0.0000,141480.5000,-141480.5000,6.6862,0.0000,23340.6917,23340.6917,326.1493,164821.1917,0.0000,-164821.1917,20.3225,14.8127,9163.6000,0.0000,9163.6000,-0.3323,2101.9772,0.0000,2101.9772,14.8813,0.0000,7061.6228,7061.6228,13.6410,19.3160,0.0000,11771.4000,-11771.4000,0.6255,0.0000,1918.9133,1918.9133,30.4893,13690.3133,0.0000,-13690.3133,20.0154,14.5115,333.8000,0.0000,333.8000,-0.0121,76.8403,0.0000,76.8403,0.5456,0.0000,256.9597,256.9597,13.7260,19.2393,0.0000,21051.5000,-21051.5000,1.1556,0.0000,3522.1344,3522.1344,56.4124,24573.6344,0.0000,-24573.6344,19.2984,13.8084,333.8000,0.0000,333.8000,-0.0121,77.4908,0.0000,77.4908,0.5495,0.0000,256.3092,256.3092,20.3341,13.8301,17.0821,2.5120,101734.1540,19.8506,13.5692,16.7099,2.1834,52400.8018,20.3155,13.5209,16.9182,2.3617,49596.6460,20.3131,20.3225,20.3178,-2.4182,5.3010,20.3225,20.3341,20.3283,-2.4110,4.9687,20.3341,20.4941,20.4141,-2.6637,0.9134,20.0153,20.0154,20.0153,-0.0320,1.5388,20.0154,20.0162,20.0158,-0.0835,1.5267,19.2393,19.4530,19.3462,-2.3333,-0.6362,19.2393,19.2984,19.2689,-2.2396,0.5194,19.2984,19.3270,19.3127,-2.1192,0.5073,20.3131,20.6776,20.4953,-2.3384,-1.3852,13.9030,13.9124,13.9077,-2.4149,-5.2907,13.8265,13.8421,13.8343,-2.4992,-4.9584,13.6410,13.8107,13.7258,-2.7920,-0.9030,13.6182,13.6410,13.6296,-2.5362,-1.5285,13.5692,13.6111,13.5901,-2.6498,-1.5164,13.5692,13.7787,13.6739,-2.6332,0.6465,13.5964,13.6590,13.6277,-2.3267,-0.5091,13.5209,13.5912,13.5561,-2.5463,-0.4970,13.5209,13.9580,13.7395,-2.4375,1.3955,16.8954,1320.2317,-164472.2000,203731.6019
5257.0000,13.7811,20.1693,0.0000,137489.5000,-137489.5000,6.4976,0.0000,22606.9698,22606.9698,316.5428,160096.4698,0.0000,-160096.4698,20.1764,14.6693,9146.2000,0.0000,9146.2000,-0.3317,2101.5214,0.0000,2101.5214,14.8908,0.0000,7044.6786,7044.6786,13.5230,19.1966,0.0000,11212.2000,-11212.2000,0.5957,0.0000,1824.7036,1824.7036,29.0168,13036.9036,0.0000,-13036.9036,19.8850,14.3835,329.3000,0.0000,329.3000,-0.0119,75.9197,0.0000,75.9197,0.5383,0.0000,253.3803,253.3803,13.5776,19.0897,0.0000,19006.9000,-19006.9000,1.0433,0.0000,3174.7223,3174.7223,50.9236,22181.6223,0.0000,-22181.6223,19.1440,13.6570,329.3000,0.0000,329.3000,-0.0119,76.5870,0.0000,76.5870,0.5433,0.0000,252.7130,252.7130,20.1853,13.7298,16.9576,2.3919,96871.4397,19.7310,13.4845,16.6078,2.0830,49991.4158,20.1590,13.4433,16.8011,2.2395,47029.3543,20.1693,20.1764,20.1728,-1.7697,5.1379,20.1764,20.1853,20.1809,-1.7997,4.8062,20.1853,20.3076,20.2465,-2.0436,0.9156,19.8697,19.8850,19.8773,-1.6860,1.5114,19.8850,19.9020,19.8935,-1.4969,1.4995,19.0897,19.2853,19.1875,-1.9351,-0.5755,19.0897,19.1440,19.1168,-1.8553,0.4678,19.1440,19.1723,19.1581,-1.8861,0.4559,20.1693,20.4899,20.3296,-2.0206,-1.3597,13.7820,13.7880,13.7850,-1.5021,-5.1301,13.7114,13.7206,13.7160,-1.4483,-4.7984,13.5230,13.6321,13.5776,-1.8099,-0.9078,13.5104,13.5230,13.5167,-1.3831,-1.5036,13.4845,13.5034,13.4940,-1.1808,-1.4916,13.4845,13.6169,13.5507,-1.5069,0.5833,13.4834,13.5278,13.5056,-1.4940,-0.4600,13.4433,13.4788,13.4610,-1.1677,-0.4481,13.4433,13.7556,13.5994,-1.7107,1.3675,16.2265,1267.9613,-157903.8000,193892.2098
5258.0000,13.6838,20.0699,0.0000,128844.9000,-128844.9000,6.0891,0.0000,21137.0699,21137.0699,296.3666,149981.9699,0.0000,-149981.9699,20.0751,14.5700,9165.4000,0.0000,9165.4000,-0.3324,2108.4019,0.0000,2108.4019,14.9501,0.0000,7056.9981,7056.9981,13.4750,19.1481,0.0000,14877.8000,-14877.8000,0.7905,0.0000,2419.6171,2419.6171,38.4851,17297.4171,0.0000,-17297.4171,19.6730,14.1756,344.7000,0.0000,344.7000,-0.0125,79.6676,0.0000,79.6676,0.5644,0.0000,265.0324,265.0324,13.4912,19.0025,0.0000,17337.6000,-17337.6000,0.9517,0.0000,2893.1018,2893.1018,46.4445,20230.7018,0.0000,-20230.7018,19.0366,13.5517,344.7000,0.0000,344.7000,-0.0125,80.2718,0.0000,80.2718,0.5699,0.0000,264.4282,264.4282,20.0818,13.6421,16.8620,2.2918,92819.5785,19.5728,13.4578,16.5153,1.9587,47007.6899,19.9928,13.4050,16.6989,2.1101,44311.9700,20.0699,20.0751,20.0725,-1.2311,4.8103,20.0751,20.0818,20.0785,-1.2559,4.4779,20.0818,20.1843,20.1331,-1.3894,0.7410,19.6494,19.6730,19.6612,-2.6290,1.5315,19.6730,19.7013,19.6871,-2.5109,1.5190,19.0025,19.1611,19.0818,-1.2962,-0.4741,19.0025,19.0366,19.0195,-1.1944,0.4776,19.0366,19.0566,19.0466,-1.3661,0.4651,20.0699,20.3333,20.2016,-1.5647,-1.2788,13.6975,13.7019,13.6997,-1.0494,-4.8024,13.6253,13.6326,13.6289,-1.0712,-4.4701,13.4750,13.5394,13.5072,-0.8697,-0.7331,13.4701,13.4750,13.4725,-0.5538,-1.5236,13.4578,13.4642,13.4610,-0.4187,-1.5111,13.4578,13.5313,13.4945,-0.6988,0.4819,13.4259,13.4500,13.4380,-0.8366,-0.4698,13.4050,13.4224,13.4137,-0.5913,-0.4573,13.4050,13.6161,13.5106,-1.0927,1.2867,15.6106,1219.8351,-151205.5000,184139.2384
5259.0000,13.5939,19.9781,0.0000,120404.5000,-120404.5000,5.6902,0.0000,19710.7538,19710.7538,276.7760,140115.2538,0.0000,-140115.2538,19.9832,14.4798,9166.7000,0.0000,9166.7000,-0.3324,2110.9531,0.0000,2110.9531,14.9718,0.0000,7055.7469,7055.7469,13.4020,19.0743,0.0000,12133.4000,-12133.4000,0.6447,0.0000,1971.2706,1971.2706,31.3800,14104.6706,0.0000,-14104.6706,19.6162,14.1199,331.8000,0.0000,331.8000,-0.0120,76.7374,0.0000,76.7374,0.5448,0.0000,255.0626,255.0626,13.4263,18.9370,0.0000,16059.2000,-16059.2000,0.8815,0.0000,2677.8473,2677.8473,43.0165,18737.0473,0.0000,-18737.0473,18.9644,13.4810,331.8000,0.0000,331.8000,-0.0120,77.3347,0.0000,77.3347,0.5494,0.0000,254.4653,254.4653,19.9897,13.5375,16.7636,2.1076,85359.5204,19.4848,13.3684,16.4266,1.7982,43155.8509,19.8972,13.3052,16.6012,1.9380,40697.4579,19.9781,19.9832,19.9806,-1.1293,4.4994,19.9832,19.9897,19.9864,-1.1313,4.1670,19.9897,20.0793,20.0345,-1.2101,0.7370,19.6103,19.6162,19.6132,-0.5989,1.3817,19.6162,19.6263,19.6212,-0.8157,1.3696,18.9370,19.0634,19.0002,-1.0046,-0.4597,18.9370,18.9644,18.9507,-0.8509,0.4218,18.9644,18.9797,18.9721,-0.9203,0.4098,19.9781,20.2129,20.0955,-1.3011,-1.1908,13.6042,13.6094,13.6068,-1.1412,-4.4928,13.5253,13.5343,13.5298,-1.2168,-4.1604,13.4020,13.4682,13.4351,-0.8904,-0.7304,13.3928,13.4020,13.3974,-0.9271,-1.3751,13.3684,13.3864,13.3774,-1.0293,-1.3631,13.3684,13.4700,13.4192,-0.9295,0.4662,13.3465,13.3772,13.3619,-0.9385,-0.4153,13.3052,13.3425,13.3238,-1.1050,-0.4033,13.3052,13.5355,13.4203,-1.1092,1.1974,14.3794,1123.6293,-138766.8000,169212.8292
5260.0000,13.5710,19.9548,0.0000,144586.2000,-144586.2000,6.8330,0.0000,23656.7398,23656.7398,332.1680,168242.9398,0.0000,-168242.9398,19.9560,14.4531,9146.4000,0.0000,9146.4000,-0.3317,2106.9458,0.0000,2106.9458,14.9564,0.0000,7039.4542,7039.4542,13.3929,19.0651,0.0000,12314.5000,-12314.5000,0.6543,0.0000,2000.4386,2000.4386,31.8392,14314.9386,0.0000,-14314.9386,19.6319,14.1353,340.5000,0.0000,340.5000,-0.0123,78.7349,0.0000,78.7349,0.5595,0.0000,261.7651,261.7651,13.3873,18.8977,0.0000,15520.7000,-15520.7000,0.8520,0.0000,2586.9383,2586.9383,41.5716,18107.6383,0.0000,-18107.6383,18.9164,13.4340,340.5000,0.0000,340.5000,-0.0123,79.4083,0.0000,79.4083,0.5643,0.0000,261.0917,261.0917,19.9577,13.5966,16.7772,2.4180,97930.1265,19.4922,13.3885,16.4404,2.0882,50115.9527,19.8500,13.3644,16.6072,2.2188,46595.0540,19.9548,19.9560,19.9554,-0.3254,5.3516,19.9560,19.9577,19.9568,-0.3776,5.0199,19.9577,19.9955,19.9766,-0.7183,1.0284,19.6337,19.6319,19.6328,0.2156,1.6827,19.6319,19.6307,19.6313,0.1010,1.6704,18.8977,18.9875,18.9426,-0.7158,-0.4584,18.8977,18.9164,18.9071,-0.5475,0.3936,18.9164,18.9275,18.9220,-0.6251,0.3812,19.9548,20.0874,20.0211,-0.9182,-1.4814,13.6127,13.6125,13.6126,0.0489,-5.3498,13.5592,13.5571,13.5582,0.3223,-5.0181,13.3929,13.4138,13.4033,-0.4035,-1.0267,13.3923,13.3929,13.3926,-0.0784,-1.6810,13.3885,13.3868,13.3877,0.1034,-1.6686,13.3885,13.4138,13.4012,-0.2383,0.4602,13.3527,13.3561,13.3544,-0.1103,-0.3918,13.3644,13.3501,13.3573,0.3828,-0.3795,13.3644,13.4216,13.3930,-0.3499,1.4832,16.6167,1298.4530,-162594.0000,194641.1332
5261.0000,13.5676,19.9512,0.0000,154581.6000,-154581.6000,7.3054,0.0000,25290.1112,25290.1112,355.0784,179871.7112,0.0000,-179871.7112,19.9514,14.4487,9160.7000,0.0000,9160.7000,-0.3322,2110.3511,0.0000,2110.3511,14.9851,0.0000,7050.3489,7050.3489,13.3975,19.0697,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1640.0124,1640.0124,26.1000,11735.1124,0.0000,-11735.1124,19.6825,14.1849,414.2000,0.0000,414.2000,-0.0150,95.7199,0.0000,95.7199,0.6804,0.0000,318.4801,318.4801,13.3890,18.8994,0.0000,15925.3000,-15925.3000,0.8742,0.0000,2654.4248,2654.4248,42.6539,18579.7248,0.0000,-18579.7248,18.9024,13.4203,414.2000,0.0000,414.2000,-0.0150,96.6122,0.0000,96.6122,0.6869,0.0000,317.5878,317.5878,19.9518,13.6127,16.7822,2.5216,102123.7936,19.5092,13.3916,16.4504,2.1902,52563.6259,19.8126,13.4013,16.6069,2.2953,48200.9583,19.9512,19.9514,19.9513,-0.0690,5.7119,19.9514,19.9518,19.9516,-0.0837,5.3797,19.9518,19.9628,19.9573,-0.2539,1.2029,19.6874,19.6825,19.6849,0.6086,1.7392,19.6825,19.6767,19.6796,0.5625,1.7242,18.8994,18.9356,18.9175,-0.3237,-0.5034,18.8994,18.9024,18.9009,-0.0946,0.3707,18.9024,18.9067,18.9045,-0.2306,0.3557,19.9512,20.0149,19.9830,-0.4797,-1.5935,13.6162,13.6160,13.6161,0.0222,-5.7120,13.5652,13.5648,13.5650,0.0616,-5.3798,13.3975,13.4003,13.3989,-0.0742,-1.2029,13.3979,13.3975,13.3977,0.0412,-1.7393,13.3916,13.3911,13.3913,0.0236,-1.7243,13.3916,13.3994,13.3955,-0.0890,0.5034,13.3863,13.3748,13.3806,0.2949,-0.3708,13.4013,13.3848,13.3931,0.4117,-0.3558,13.4013,13.3939,13.3976,0.0343,1.5934,17.3668,1357.0684,-170612.9000,202888.3777
5262.0000,13.7459,20.1333,0.0000,242701.3000,-242701.3000,11.4698,0.0000,39873.4569,39873.4569,557.4793,282574.7569,0.0000,-282574.7569,20.1282,14.6221,9171.2000,0.0000,9171.2000,-0.3326,2108.4390,0.0000,2108.4390,15.0032,0.0000,7062.7610,7062.7610,13.5812,19.2555,0.0000,5177.3000,-5177.3000,0.2751,0.0000,843.2609,843.2609,13.3857,6020.5609,0.0000,-6020.5609,19.9763,14.4731,395.0000,0.0000,395.0000,-0.0143,90.9698,0.0000,90.9698,0.6484,0.0000,304.0302,304.0302,13.4757,18.9869,0.0000,17453.3000,-17453.3000,0.9581,0.0000,2911.9064,2911.9064,46.7465,20365.2064,0.0000,-20365.2064,18.9483,13.4652,395.0000,0.0000,395.0000,-0.0143,92.0830,0.0000,92.0830,0.6552,0.0000,302.9170,302.9170,20.1223,13.9146,17.0185,3.6482,147751.7691,19.7461,13.6113,16.6787,3.2448,77875.9704,19.9304,13.7042,16.8173,3.2931,69156.1244,20.1333,20.1282,20.1308,2.1447,8.8602,20.1282,20.1223,20.1253,2.0755,8.5277,20.1223,20.0817,20.1020,1.7259,2.3568,19.9953,19.9763,19.9858,3.6107,2.6319,19.9763,19.9537,19.9650,3.4241,2.6175,18.9869,18.9396,18.9632,0.5314,-0.6736,18.9869,18.9483,18.9676,0.7840,0.2845,18.9483,18.9368,18.9425,0.4379,0.2701,20.1333,20.0333,20.0833,1.1892,-2.6096,13.8300,13.8241,13.8271,2.5252,-8.8741,13.8096,13.7992,13.8044,2.8689,-8.5416,13.5812,13.5365,13.5588,1.9098,-2.3707,13.5931,13.5812,13.5871,2.2656,-2.6458,13.6113,13.5883,13.5998,2.4952,-2.6314,13.6113,13.4731,13.5422,1.7502,0.6597,13.5588,13.4814,13.5201,1.6636,-0.2984,13.7042,13.5636,13.6339,2.8856,-0.2840,13.7042,13.4784,13.5913,2.3174,2.5957,25.3217,1978.6736,-255370.7000,294783.8638
5263.0000,13.9918,20.3845,0.0000,293756.0000,-293756.0000,13.8826,0.0000,48542.5731,48542.5731,675.5360,342298.5731,0.0000,-342298.5731,20.3787,14.8678,15503.8000,0.0000,15503.8000,-0.5622,3554.0201,0.0000,3554.0201,25.3047,0.0000,11949.7799,11949.7799,13.8218,19.4988,0.0000,11242.8000,-11242.8000,0.5974,0.0000,1837.4931,1837.4931,29.0890,13080.2931,0.0000,-13080.2931,20.1561,14.6494,708.6000,0.0000,708.6000,-0.0257,162.8531,0.0000,162.8531,1.1588,0.0000,545.7469,545.7469,13.6793,19.1922,0.0000,19836.8000,-19836.8000,1.0889,0.0000,3317.1423,3317.1423,53.1345,23153.9423,0.0000,-23153.9423,19.1098,13.6235,708.6000,0.0000,708.6000,-0.0257,164.8701,0.0000,164.8701,1.1746,0.0000,543.7299,543.7299,20.3715,14.1435,17.2575,4.4351,179623.4638,19.9453,13.8485,16.8969,3.9075,93781.1228,20.0962,13.9514,17.0238,3.9383,82704.8654,20.3845,20.3787,20.3816,3.0062,10.7363,20.3787,20.3715,20.3751,2.9942,10.1741,20.3715,20.3125,20.3420,2.8758,2.6964,20.1649,20.1561,20.1605,2.0877,3.2938,20.1561,20.1444,20.1502,2.2148,3.2681,19.1922,19.0418,19.1170,1.8357,-0.7200,19.1922,19.1098,19.1510,2.1933,0.3689,19.1098,19.0738,19.0918,1.7810,0.3432,20.3845,20.2078,20.2961,2.5481,-3.1463,14.0776,14.0719,14.0748,2.9688,-10.7541,14.0426,14.0340,14.0383,2.8025,-10.1919,13.8218,13.7645,13.7932,2.8076,-2.7142,13.8339,13.8218,13.8278,2.8846,-3.3116,13.8485,13.8275,13.8380,2.8549,-3.2859,13.8485,13.6605,13.7545,2.5420,0.7022,13.8189,13.7133,13.7661,2.9480,-0.3867,13.9514,13.8328,13.8921,3.0958,-0.3610,13.9514,13.7166,13.8340,2.9085,3.1286,31.0369,2425.2665,-307914.6000,356109.4520
5264.0000,14.3036,20.7030,0.0000,312078.1000,-312078.1000,14.7485,0.0000,51954.5894,51954.5894,718.8292,364032.6894,0.0000,-364032.6894,20.6960,15.1792,18899.7000,0.0000,18899.7000,-0.6853,4316.8189,0.0000,4316.8189,30.7482,0.0000,14582.8811,14582.8811,14.1597,19.8406,0.0000,57184.1000,-57184.1000,3.0384,0.0000,9392.1568,9392.1568,148.0984,66576.2568,0.0000,-66576.2568,20.0990,14.5934,1158.9000,0.0000,1158.9000,-0.0420,266.5189,0.0000,266.5189,1.8908,0.0000,892.3811,892.3811,14.0304,19.5465,0.0000,19352.1000,-19352.1000,1.0623,0.0000,3249.2122,3249.2122,51.8461,22601.3122,0.0000,-22601.3122,19.4782,13.9845,1158.9000,0.0000,1158.9000,-0.0420,268.4626,0.0000,268.4626,1.9169,0.0000,890.4374,890.4374,20.6874,14.4236,17.5555,5.3926,218401.1318,20.0584,14.1891,17.1238,4.5476,109143.5552,20.2713,14.2549,17.2631,4.6617,97895.4430,20.7030,20.6960,20.6995,3.8168,11.3654,20.6960,20.6874,20.6917,3.8009,10.6801,20.6874,20.5712,20.6293,3.4467,1.6402,20.0967,20.0990,20.0978,-0.7766,4.6786,20.0990,20.1012,20.1001,-0.6254,4.6366,19.5465,18.9832,19.2649,1.7638,-0.1847,19.5465,19.4782,19.5124,4.3403,0.8776,19.4782,19.4416,19.4599,4.4216,0.8355,20.7030,20.4762,20.5896,3.5215,-3.3831,14.4026,14.3955,14.3990,3.8926,-11.3738,14.3639,14.3528,14.3584,3.8416,-10.6885,14.1597,14.0368,14.0983,3.6613,-1.6486,14.1717,14.1597,14.1657,4.0564,-4.6870,14.1891,14.1678,14.1785,4.0882,-4.6449,14.1891,13.6347,13.9119,1.8789,0.1763,14.1801,14.1092,14.1447,4.5482,-0.8860,14.2549,14.1899,14.2224,3.9653,-0.8439,14.2549,13.9941,14.1245,3.4852,3.3747,37.5999,2938.1114,-367396.8000,425440.1300
5265.0000,14.5318,20.9362,0.0000,323352.1000,-323352.1000,15.2813,0.0000,54126.8847,54126.8847,746.3332,377478.9847,0.0000,-377478.9847,20.9313,15.4101,21482.3000,0.0000,21482.3000,-0.7790,4893.6770,0.0000,4893.6770,34.8086,0.0000,16588.6230,16588.6230,14.3582,20.0415,0.0000,74112.7000,-74112.7000,3.9379,0.0000,12208.5005,12208.5005,192.2074,86321.2005,0.0000,-86321.2005,20.2234,14.7155,1237.8000,0.0000,1237.8000,-0.0449,284.2548,0.0000,284.2548,2.0211,0.0000,953.5452,953.5452,14.3241,19.8430,0.0000,20062.1000,-20062.1000,1.1013,0.0000,3380.1793,3380.1793,53.7677,23442.2793,0.0000,-23442.2793,19.7958,14.2960,1237.8000,0.0000,1237.8000,-0.0449,285.6704,0.0000,285.6704,2.0375,0.0000,952.1296,952.1296,20.9251,14.6199,17.7725,5.8401,236523.4994,20.2126,14.3719,17.2922,4.8689,116852.9725,20.5249,14.3979,17.4614,5.1075,107258.5266,20.9362,20.9313,20.9338,2.8063,11.7777,20.9313,20.9251,20.9282,2.8328,10.9987,20.9251,20.8028,20.8639,2.8109,1.2729,20.2275,20.2234,20.2254,1.5193,5.2108,20.2234,20.2186,20.2210,1.4384,5.1659,19.8430,18.7534,19.2982,0.3823,-0.0212,19.8430,19.7958,19.8194,3.6855,1.0800,19.7958,19.7699,19.7829,3.8776,1.0351,20.9362,20.7479,20.8421,3.0264,-3.5036,14.6253,14.6206,14.6230,2.6824,-11.7820,14.5771,14.5698,14.5734,2.5751,-11.0031,14.3582,14.2510,14.3046,2.4697,-1.2772,14.3644,14.3582,14.3613,2.3402,-5.2151,14.3719,14.3613,14.3666,2.2500,-5.1702,14.3719,13.5005,13.9362,0.2728,0.0169,14.3688,14.3370,14.3529,2.4928,-1.0843,14.3979,14.3720,14.3849,1.9416,-1.0395,14.3979,14.2329,14.3154,2.2833,3.4993,40.5658,3169.8654,-393569.0000,460634.9985
5266.0000,14.6940,21.1020,0.0000,332317.1000,-332317.1000,15.7050,0.0000,55845.3710,55845.3710,768.1906,388162.4710,0.0000,-388162.4710,21.0986,15.5744,25349.2000,0.0000,25349.2000,-0.9192,5763.7332,0.0000,5763.7332,40.9521,0.0000,19585.4668,19585.4668,14.4806,20.1654,0.0000,81174.1000,-81174.1000,4.3131,0.0000,13396.3021,13396.3021,210.6954,94570.4021,0.0000,-94570.4021,20.3345,14.8245,1269.2000,0.0000,1269.2000,-0.0460,291.0930,0.0000,291.0930,2.0690,0.0000,978.1070,978.1070,14.4687,19.9890,0.0000,20353.3000,-20353.3000,1.1173,0.0000,3435.2414,3435.2414,54.5665,23788.5414,0.0000,-23788.5414,19.9205,14.4183,1269.2000,0.0000,1269.2000,-0.0460,292.4911,0.0000,292.4911,2.0805,0.0000,976.7089,976.7089,21.0942,14.7634,17.9288,6.0665,245692.5775,20.3303,14.4955,17.4129,5.0321,120770.0228,20.7140,14.5059,17.6099,5.3540,112433.4315,21.1020,21.0986,21.1003,1.9890,12.1213,21.0986,21.0942,21.0964,2.0096,11.2020,21.0942,20.9905,21.0423,2.1328,1.1400,20.3379,20.3345,20.3362,1.3165,5.4531,20.3345,20.3303,20.3324,1.3242,5.4071,20.3303,18.4802,19.4052,1.2709,0.0406,19.9360,19.9205,19.9283,1.2929,1.1579,19.9205,19.9106,19.9156,1.5806,1.1119,21.1020,20.9632,21.0326,2.2785,-3.5837,14.7862,14.7829,14.7845,1.9290,-12.1247,14.7265,14.7215,14.7240,1.7969,-11.2055,14.4806,14.4016,14.4411,1.6267,-1.1435,14.4843,14.4806,14.4824,1.4417,-5.4565,14.4877,14.4814,14.4845,1.4026,-5.4105,14.4687,13.5368,14.0027,0.7824,-0.0441,14.4864,14.4687,14.4775,1.4836,-1.1614,14.5059,14.4892,14.4976,1.3390,-1.1153,14.5059,14.3929,14.4494,1.5969,3.5803,42.2082,3298.2107,-405956.9000,478896.0317
5267.0000,14.8930,21.3055,0.0000,346153.8000,-346153.8000,16.3589,0.0000,58451.6891,58451.6891,801.0436,404605.4891,0.0000,-404605.4891,21.3015,15.7736,26641.8000,0.0000,26641.8000,-0.9661,6043.9534,0.0000,6043.9534,42.9498,0.0000,20597.8466,20597.8466,14.6553,20.3422,0.0000,99116.5000,-99116.5000,5.2664,0.0000,16400.7135,16400.7135,257.3998,115517.2135,0.0000,-115517.2135,20.4389,14.9268,1484.1000,0.0000,1484.1000,-0.0538,339.9736,0.0000,339.9736,2.4159,0.0000,1144.1264,1144.1264,14.6544,20.1765,0.0000,23658.1000,-23658.1000,1.2987,0.0000,4002.1314,4002.1314,63.4377,27660.2314,0.0000,-27660.2314,20.0459,14.5414,1484.1000,0.0000,1484.1000,-0.0538,341.5169,0.0000,341.5169,2.4288,0.0000,1142.5831,1142.5831,21.2965,14.9668,18.1316,6.5858,266724.1158,20.4352,14.6873,17.5612,5.3824,129178.6229,20.8590,14.7050,17.7820,5.7627,121016.1191,21.3055,21.3015,21.3035,2.4323,12.6408,21.3015,21.2965,21.2990,2.4247,11.6748,21.2965,21.1406,21.2186,2.1063,0.7496,20.4417,20.4389,20.4403,1.2354,6.0160,20.4389,20.4352,20.4370,1.2423,5.9622,20.4352,18.9470,19.6911,3.4295,0.1355,20.0603,20.0459,20.0531,1.4867,1.4342,20.0459,20.0384,20.0421,1.5073,1.3803,21.3055,21.1636,21.2346,2.4172,-3.7181,14.9961,14.9919,14.9940,2.5077,-12.6366,14.9384,14.9317,14.9351,2.5265,-11.6705,14.6553,14.5235,14.5894,1.7693,-0.7454,14.6601,14.6553,14.6577,2.0946,-6.0118,14.6663,14.6577,14.6620,2.1215,-5.9580,14.6544,13.7380,14.1962,2.3144,-0.1313,14.6761,14.6544,14.6652,2.2447,-1.4299,14.7050,14.6814,14.6932,2.3399,-1.3761,14.7050,14.5573,14.6311,2.1726,3.7223,45.8002,3578.8934,-439318.4000,516918.8578
5268.0000,15.0183,21.4337,0.0000,354256.1000,-354256.1000,16.7418,0.0000,60002.3398,60002.3398,820.8902,414258.4398,0.0000,-414258.4398,21.4312,15.9010,23089.9000,0.0000,23089.9000,-0.8373,5230.6541,0.0000,5230.6541,37.1291,0.0000,17859.2459,17859.2459,14.7597,20.4479,0.0000,97285.0000,-97285.0000,5.1691,0.0000,16123.3687,16123.3687,252.8317,113408.3687,0.0000,-113408.3687,20.5764,15.0618,1759.4000,0.0000,1759.4000,-0.0638,402.4061,0.0000,402.4061,2.8602,0.0000,1356.9939,1356.9939,14.7681,20.2914,0.0000,24588.0000,-24588.0000,1.3497,0.0000,4165.3196,4165.3196,65.9468,28753.3196,0.0000,-28753.3196,20.2048,14.6972,1759.4000,0.0000,1759.4000,-0.0638,404.1247,0.0000,404.1247,2.8747,0.0000,1355.2753,1355.2753,21.4280,15.0962,18.2621,6.7223,272251.8166,20.5717,14.7766,17.6741,5.5372,132892.0769,21.0326,14.7964,17.9145,5.9586,125131.4118,21.4337,21.4312,21.4324,1.5352,12.9116,21.4312,21.4280,21.4296,1.5559,12.0743,21.4280,21.3177,21.3729,1.8418,0.9264,20.5801,20.5764,20.5782,1.6445,6.0955,20.5764,20.5717,20.5740,1.6327,6.0317,20.5717,19.1568,19.8642,2.0690,0.0862,20.2233,20.2048,20.2140,1.9213,1.4359,20.2048,20.1952,20.2000,1.8845,1.3721,21.4337,21.3325,21.3831,1.7718,-3.8302,15.1143,15.1120,15.1131,1.4174,-12.9081,15.0636,15.0597,15.0617,1.5075,-12.0708,14.7597,14.6698,14.7147,1.4923,-0.9229,14.7625,14.7597,14.7611,1.2273,-6.0920,14.7641,14.7593,14.7617,1.1827,-6.0282,14.7681,13.8650,14.3166,1.4323,-0.0827,14.7808,14.7681,14.7745,1.2975,-1.4324,14.7964,14.7847,14.7905,1.1544,-1.3686,14.7964,14.7030,14.7497,1.4107,3.8337,46.5089,3634.2747,-449520.4000,530275.3053
5269.0000,15.1485,21.5667,0.0000,361325.9000,-361325.9000,17.0759,0.0000,61394.3036,61394.3036,837.9803,422720.2036,0.0000,-422720.2036,21.5642,16.0317,26643.6000,0.0000,26643.6000,-0.9662,6026.8456,0.0000,6026.8456,42.7743,0.0000,20616.7544,20616.7544,14.8656,20.5551,0.0000,106203.0000,-106203.0000,5.6430,0.0000,17630.0851,17630.0851,276.1325,123833.0851,0.0000,-123833.0851,20.6543,15.1382,1683.6000,0.0000,1683.6000,-0.0611,384.7281,0.0000,384.7281,2.7322,0.0000,1298.8719,1298.8719,14.8829,20.4073,0.0000,24615.2000,-24615.2000,1.3512,0.0000,4175.9283,4175.9283,66.0298,28791.1283,0.0000,-28791.1283,20.3036,14.7941,1683.6000,0.0000,1683.6000,-0.0611,386.2738,0.0000,386.2738,2.7452,0.0000,1297.3262,1297.3262,21.5611,15.2157,18.3884,6.9439,281228.9393,20.6517,14.8908,17.7713,5.6739,136172.5533,21.1523,14.9126,18.0325,6.1455,129056.2067,21.5667,21.5642,21.5655,1.5856,13.1822,21.5642,21.5611,21.5627,1.5853,12.2160,21.5611,21.4431,21.5021,1.5391,0.7251,20.6562,20.6543,20.6553,0.9090,6.3681,20.6543,20.6517,20.6530,0.9324,6.3070,20.6517,19.6062,20.1289,3.1738,0.1785,20.3138,20.3036,20.3087,1.1218,1.5297,20.3036,20.2979,20.3007,1.1954,1.4687,21.5667,21.4746,21.5207,1.6400,-3.8937,15.2477,15.2452,15.2464,1.5882,-13.1772,15.1895,15.1857,15.1876,1.4991,-12.2110,14.8656,14.7706,14.8181,1.2273,-0.7201,14.8683,14.8656,14.8669,1.2572,-6.3631,14.8706,14.8657,14.8682,1.2642,-6.3020,14.8829,14.1560,14.5194,2.4278,-0.1735,14.8953,14.8829,14.8891,1.3630,-1.5247,14.9126,14.8995,14.9060,1.3737,-1.4637,14.9126,14.8217,14.8671,1.3965,3.8987,48.1341,3761.2649,-462133.3000,546457.6993
5270.0000,15.2222,21.6421,0.0000,366289.5000,-366289.5000,17.3105,0.0000,62349.8807,62349.8807,850.2401,428639.3807,0.0000,-428639.3807,21.6407,16.1068,25349.1000,0.0000,25349.1000,-0.9192,5729.2160,0.0000,5729.2160,40.6289,0.0000,19619.8840,19619.8840,14.9275,20.6178,0.0000,101422.4000,-101422.4000,5.3890,0.0000,16852.6238,16852.6238,263.8238,118275.0238,0.0000,-118275.0238,20.7530,15.2351,1142.9000,0.0000,1142.9000,-0.0414,260.8777,0.0000,260.8777,1.8529,0.0000,882.0223,882.0223,14.9534,20.4785,0.0000,24540.3000,-24540.3000,1.3471,0.0000,4166.9300,4166.9300,65.8392,28707.2300,0.0000,-28707.2300,20.4131,14.9015,1142.9000,0.0000,1142.9000,-0.0414,261.8898,0.0000,261.8898,1.8612,0.0000,881.0102,881.0102,21.6389,15.2893,18.4641,6.9675,282184.1656,20.7497,14.9412,17.8455,5.7364,137673.4502,21.2709,14.9698,18.1203,6.2229,130680.9349,21.6421,21.6407,21.6414,0.8958,13.3568,21.6407,21.6389,21.6398,0.9107,12.4376,21.6389,21.5663,21.6026,1.1928,0.9153,20.7556,20.7530,20.7543,1.1744,6.3043,20.7530,20.7497,20.7513,1.1668,6.2628,20.7497,19.8192,20.2844,1.8563,0.1176,20.4255,20.4131,20.4193,1.3145,1.4647,20.4131,20.4067,20.4099,1.2968,1.4233,21.6421,21.5820,21.6121,1.0824,-3.9537,15.3150,15.3137,15.3143,0.7992,-13.3533,15.2585,15.2564,15.2575,0.8232,-12.4341,14.9275,14.8694,14.8984,0.9489,-0.9119,14.9291,14.9275,14.9283,0.7200,-6.3008,14.9298,14.9271,14.9285,0.7074,-6.2594,14.9534,14.3191,14.6362,1.3889,-0.1142,14.9610,14.9534,14.9572,0.8017,-1.4613,14.9698,14.9628,14.9663,0.7064,-1.4199,14.9698,14.9132,14.9415,0.8771,3.9572,48.1117,3759.5197,-464617.3000,550538.5507
5271.0000,15.2929,21.7144,0.0000,371961.5000,-371961.5000,17.5786,0.0000,63425.0946,63425.0946,863.8378,435386.5946,0.0000,-435386.5946,21.7131,16.1779,24064.5000,0.0000,24064.5000,-0.8726,5434.5708,0.0000,5434.5708,38.5334,0.0000,18629.9292,18629.9292,14.9928,20.6840,0.0000,101197.5000,-101197.5000,5.3770,0.0000,16832.3298,16832.3298,263.3098,118029.8298,0.0000,-118029.8298,20.8328,15.3135,1107.3000,0.0000,1107.3000,-0.0402,252.5235,0.0000,252.5235,1.7929,0.0000,854.7765,854.7765,15.0257,20.5515,0.0000,25431.4000,-25431.4000,1.3960,0.0000,4322.2062,4322.2062,68.2366,29753.6062,0.0000,-29753.6062,20.5070,14.9937,1107.3000,0.0000,1107.3000,-0.0402,253.4597,0.0000,253.4597,1.8007,0.0000,853.8403,853.8403,21.7115,15.3648,18.5381,7.0714,286390.9541,20.8302,15.0031,17.9166,5.8432,140237.6139,21.3577,15.0432,18.2005,6.3320,132970.9972,21.7144,21.7131,21.7138,0.8531,13.5588,21.7131,21.7115,21.7123,0.8545,12.6861,21.7115,21.6569,21.6842,0.9641,0.9868,20.8349,20.8328,20.8338,0.9402,6.3638,20.8328,20.8302,20.8315,0.9472,6.3237,20.8302,19.9494,20.3898,1.2510,0.0840,20.5174,20.5070,20.5122,1.1004,1.4800,20.5070,20.5016,20.5043,1.1188,1.4399,21.7144,21.6644,21.6894,0.9136,-4.0198,15.3847,15.3834,15.3841,0.8209,-13.5549,15.3323,15.3301,15.3312,0.8692,-12.6823,14.9928,14.9454,14.9691,0.8329,-0.9830,14.9945,14.9928,14.9937,0.7689,-6.3600,14.9955,14.9925,14.9940,0.7707,-6.3198,15.0257,14.4071,14.7164,0.9468,-0.0802,15.0338,15.0257,15.0297,0.8547,-1.4762,15.0432,15.0349,15.0391,0.8581,-1.4360,15.0432,14.9878,15.0155,0.8734,4.0237,48.7375,3808.4203,-472311.3000,559599.5651
5272.0000,15.3425,21.7652,0.0000,374464.4000,-374464.4000,17.6968,0.0000,63929.6632,63929.6632,870.0685,438394.0632,0.0000,-438394.0632,21.7643,16.2282,20517.5000,0.0000,20517.5000,-0.7440,4630.9500,0.0000,4630.9500,32.8243,0.0000,15886.5500,15886.5500,15.0401,20.7319,0.0000,99689.5000,-99689.5000,5.2969,0.0000,16593.7307,16593.7307,259.4602,116283.2307,0.0000,-116283.2307,20.9022,15.3816,1397.0000,0.0000,1397.0000,-0.0507,318.3416,0.0000,318.3416,2.2597,0.0000,1078.6584,1078.6584,15.0827,20.6092,0.0000,25263.3000,-25263.3000,1.3868,0.0000,4296.7645,4296.7645,67.7926,29560.0645,0.0000,-29560.0645,20.5731,15.0586,1397.0000,0.0000,1397.0000,-0.0507,319.5306,0.0000,319.5306,2.2691,0.0000,1077.4694,1077.4694,21.7632,15.4210,18.5921,7.1075,287854.3232,20.8999,15.0472,17.9736,5.9031,141674.0244,21.4303,15.0964,18.2633,6.3884,134156.8204,21.7652,21.7643,21.7648,0.5951,13.6187,21.7643,21.7632,21.7637,0.6005,12.8747,21.7632,21.7270,21.7451,0.7143,1.1071,20.9039,20.9022,20.9030,0.8147,6.4039,20.9022,20.8999,20.9010,0.8186,6.3533,20.8999,20.0637,20.4818,1.0899,0.0772,20.5804,20.5731,20.5768,0.7591,1.4640,20.5731,20.5692,20.5712,0.7869,1.4134,21.7652,21.7287,21.7470,0.6739,-4.0782,15.4301,15.4293,15.4297,0.5310,-13.6162,15.3856,15.3840,15.3848,0.6265,-12.8721,15.0401,15.0076,15.0239,0.6401,-1.1046,15.0414,15.0401,15.0408,0.5476,-6.4014,15.0407,15.0386,15.0397,0.5308,-6.3508,15.0827,14.4927,14.7877,0.8404,-0.0747,15.0890,15.0827,15.0859,0.6572,-1.4615,15.0964,15.0901,15.0933,0.6338,-1.4108,15.0964,15.0529,15.0747,0.6932,4.0807,48.8160,3814.5511,-476105.7000,563685.1681
5273.0000,15.3656,21.7888,0.0000,377156.8000,-377156.8000,17.8241,0.0000,64425.7393,64425.7393,876.6205,441582.5393,0.0000,-441582.5393,21.7884,16.2519,13422.5000,0.0000,13422.5000,-0.4867,3028.7614,0.0000,3028.7614,21.4600,0.0000,10393.7386,10393.7386,15.0657,20.7578,0.0000,90393.1000,-90393.1000,4.8029,0.0000,15052.3209,15052.3209,235.3134,105445.4209,0.0000,-105445.4209,20.9896,15.4674,923.3000,0.0000,923.3000,-0.0335,210.1904,0.0000,210.1904,1.4922,0.0000,713.1096,713.1096,15.0991,20.6257,0.0000,26251.5000,-26251.5000,1.4410,0.0000,4465.7746,4465.7746,70.4502,30717.2746,0.0000,-30717.2746,20.6202,15.1049,923.3000,0.0000,923.3000,-0.0335,211.0697,0.0000,211.0697,1.4984,0.0000,712.2303,712.2303,21.7879,15.4620,18.6249,7.0830,286862.0125,20.9809,15.0654,18.0231,5.9612,143067.8142,21.4862,15.1306,18.3084,6.4046,134497.2529,21.7888,21.7884,21.7886,0.2672,13.6848,21.7884,21.7879,21.7881,0.2740,13.1981,21.7879,21.7720,21.7800,0.4008,1.4409,20.9919,20.9896,20.9907,1.0378,6.2438,20.9896,20.9867,20.9881,1.0307,6.2104,20.6257,20.3808,20.5033,0.2388,-0.0601,20.6257,20.6202,20.6230,0.5376,1.3809,20.6202,20.6173,20.6188,0.5543,1.3474,21.7888,21.7690,21.7789,0.3651,-4.1393,15.4459,15.4457,15.4458,0.1735,-13.6831,15.4171,15.4162,15.4167,0.3642,-13.1964,15.0657,15.0502,15.0580,0.3916,-1.4392,15.0664,15.0657,15.0661,0.2851,-6.2421,15.0654,15.0642,15.0648,0.2830,-6.2086,15.0654,14.6030,14.8342,0.5408,0.0619,15.1258,15.1213,15.1236,0.4350,-1.3792,15.1306,15.1263,15.1285,0.4047,-1.3457,15.1306,15.1009,15.1158,0.4759,4.1410,48.2251,3768.3797,-478532.3000,564427.0796
5274.0000,15.0839,21.5006,0.0000,284953.3000,-284953.3000,13.4666,0.0000,48341.2662,48341.2662,662.4171,333294.5662,0.0000,-333294.5662,21.5075,15.9759,11064.8000,0.0000,11064.8000,-0.4012,2504.4482,0.0000,2504.4482,17.6853,0.0000,8560.3518,8560.3518,14.7711,20.4595,0.0000,61220.4000,-61220.4000,3.2529,0.0000,10148.0455,10148.0455,159.3883,71368.4455,0.0000,-71368.4455,20.7739,15.2556,774.1000,0.0000,774.1000,-0.0281,176.6538,0.0000,176.6538,1.2497,0.0000,597.4462,597.4462,14.8340,20.3580,0.0000,27555.6000,-27555.6000,1.5126,0.0000,4671.8947,4671.8947,73.9517,32227.4947,0.0000,-32227.4947,20.3940,14.8828,774.1000,0.0000,774.1000,-0.0281,177.4199,0.0000,177.4199,1.2555,0.0000,596.6801,596.6801,21.5155,15.0751,18.2953,5.4511,220768.3602,20.7617,14.7352,17.7485,4.5907,110176.7082,21.3307,14.7339,18.0323,5.0251,105527.3928,21.5006,21.5075,21.5041,-3.4542,10.4335,21.5075,21.5155,21.5115,-3.3588,10.0323,21.5155,21.6349,21.5752,-2.4914,1.1449,20.7655,20.7739,20.7697,-2.6879,4.3978,20.7739,20.7839,20.7789,-2.5456,4.3697,20.3580,20.5005,20.4292,-0.9136,-0.3702,20.3580,20.3940,20.3760,-3.0011,1.1424,20.3940,20.4102,20.4021,-2.6350,1.1143,21.5006,21.6689,21.5848,-2.3633,-3.0331,15.1036,15.1117,15.1077,-4.1005,-10.4230,15.0554,15.0687,15.0621,-4.2992,-10.0218,14.7711,14.9015,14.8363,-2.6954,-1.1344,14.7597,14.7711,14.7654,-3.6483,-4.3873,14.7352,14.7565,14.7459,-3.8694,-4.3592,14.7352,14.8249,14.7800,-0.6736,0.3807,14.7916,14.8371,14.8144,-3.7521,-1.1319,14.7339,14.7893,14.7616,-4.4481,-1.1038,14.7339,14.9885,14.8612,-3.0929,3.0436,36.5294,2854.4594,-361116.3000,436472.4613
5275.0000,14.8993,21.3119,0.0000,272409.3000,-272409.3000,12.8738,0.0000,46006.1729,46006.1729,632.0466,318415.4729,0.0000,-318415.4729,21.3167,15.7886,11062.4000,0.0000,11062.4000,-0.4011,2509.1911,0.0000,2509.1911,17.7430,0.0000,8553.2089,8553.2089,14.5994,20.2857,0.0000,50651.1000,-50651.1000,2.6913,0.0000,8374.0722,8374.0722,131.7016,59025.1722,0.0000,-59025.1722,20.6611,15.1449,617.4000,0.0000,617.4000,-0.0224,141.0744,0.0000,141.0744,0.9994,0.0000,476.3256,476.3256,14.6776,20.2000,0.0000,26636.3000,-26636.3000,1.4621,0.0000,4507.2362,4507.2362,71.4577,31143.5362,0.0000,-31143.5362,20.2270,14.7190,617.4000,0.0000,617.4000,-0.0224,141.7771,0.0000,141.7771,1.0043,0.0000,475.6229,475.6229,21.3225,14.9176,18.1201,5.0571,204811.7137,20.6396,14.5772,17.6084,4.3080,103391.6264,21.1671,14.5883,17.8777,4.6749,98173.8840,21.3119,21.3167,21.3143,-2.3100,9.9882,21.3167,21.3225,21.3196,-2.3357,9.5871,21.3225,21.4260,21.3743,-2.4451,1.2964,20.6564,20.6611,20.6587,-1.3592,3.9877,20.6611,20.6671,20.6641,-1.4054,3.9653,20.2000,20.4006,20.3003,-1.5759,-0.4564,20.2000,20.2270,20.2135,-1.9814,1.0058,20.2270,20.2412,20.2341,-2.0479,0.9834,21.3119,21.4827,21.3973,-2.2823,-2.8856,14.9305,14.9349,14.9327,-2.1315,-9.9801,14.8879,14.8946,14.8913,-2.0817,-9.5789,14.5994,14.6969,14.6482,-2.2909,-1.2883,14.5923,14.5994,14.5959,-2.0666,-3.9795,14.5772,14.5892,14.5832,-1.9835,-3.9571,14.5772,14.7407,14.6589,-1.4821,0.4645,14.6179,14.6483,14.6331,-2.2076,-0.9976,14.5883,14.6156,14.6020,-1.9466,-0.9752,14.5883,14.7765,14.6824,-2.1778,2.8938,34.0871,2663.6123,-337399.5000,406377.2242
5276.0000,14.6037,21.0097,0.0000,204262.2000,-204262.2000,9.6532,0.0000,34251.2871,34251.2871,473.3410,238513.4871,0.0000,-238513.4871,21.0196,15.4968,11084.4000,0.0000,11084.4000,-0.4019,2522.5278,0.0000,2522.5278,17.8206,0.0000,8561.8722,8561.8722,14.2948,19.9774,0.0000,33150.3000,-33150.3000,1.7614,0.0000,5455.6556,5455.6556,86.1329,38605.9556,0.0000,-38605.9556,20.4320,14.9201,666.9000,0.0000,666.9000,-0.0242,152.7837,0.0000,152.7837,1.0811,0.0000,514.1163,514.1163,14.4226,19.9424,0.0000,25582.2000,-25582.2000,1.4043,0.0000,4315.3625,4315.3625,68.6155,29897.5625,0.0000,-29897.5625,19.9920,14.4884,666.9000,0.0000,666.9000,-0.0242,153.5613,0.0000,153.5613,1.0871,0.0000,513.3387,513.3387,21.0315,14.5299,17.7807,3.8292,155082.4230,20.4083,14.2346,17.3214,3.2725,78539.2760,20.9489,14.1971,17.5730,3.5789,75156.8474,21.0097,21.0196,21.0146,-3.6368,7.5718,21.0196,21.0315,21.0256,-3.5688,7.1699,21.0315,21.2048,21.1182,-3.1105,0.9856,20.4178,20.4320,20.4249,-2.8425,2.7470,20.4320,20.4491,20.4405,-2.7181,2.7228,19.9424,20.2152,20.0788,-2.6930,-0.5755,19.9424,19.9920,19.9672,-2.9921,0.8288,19.9920,20.0159,20.0039,-2.7980,0.8046,21.0097,21.3096,21.1596,-2.8884,-2.0814,14.5921,14.6032,14.5977,-4.0639,-7.5593,14.5225,14.5413,14.5319,-4.3570,-7.1573,14.2948,14.4752,14.3850,-3.1959,-0.9730,14.2759,14.2948,14.2854,-3.7672,-2.7344,14.2346,14.2702,14.2524,-4.0124,-2.7102,14.2346,14.5291,14.3818,-3.3640,0.5881,14.2805,14.3458,14.3132,-3.8810,-0.8162,14.1971,14.2742,14.2356,-4.4408,-0.7920,14.1971,14.6055,14.4013,-3.4123,2.0940,25.6385,2003.4266,-250576.5000,308778.5464
5277.0000,14.3869,20.7881,0.0000,194244.4000,-194244.4000,9.1798,0.0000,32402.2019,32402.2019,449.2347,226646.6019,0.0000,-226646.6019,20.7958,15.2772,9367.3000,0.0000,9367.3000,-0.3397,2137.1372,0.0000,2137.1372,15.1162,0.0000,7230.1628,7230.1628,14.0930,19.7732,0.0000,24233.2000,-24233.2000,1.2876,0.0000,3976.2597,3976.2597,62.8830,28209.4597,0.0000,-28209.4597,20.3336,14.8236,415.7000,0.0000,415.7000,-0.0151,95.3425,0.0000,95.3425,0.6758,0.0000,320.3575,320.3575,14.1981,19.7159,0.0000,23764.0000,-23764.0000,1.3045,0.0000,3997.8721,3997.8721,63.7181,27761.8721,0.0000,-27761.8721,19.7701,14.2708,415.7000,0.0000,415.7000,-0.0151,95.9678,0.0000,95.9678,0.6797,0.0000,319.7322,319.7322,20.8054,14.3572,17.5813,3.5010,141788.8485,20.2694,14.0518,17.1606,3.0382,72915.8893,20.7578,14.0286,17.3932,3.2882,69051.8891,20.7881,20.7958,20.7920,-2.7073,7.1937,20.7958,20.8054,20.8006,-2.7347,6.8540,20.8054,20.9458,20.8756,-2.9478,1.1530,20.3271,20.3336,20.3304,-1.1605,2.4406,20.3336,20.3425,20.3380,-1.2571,2.4255,19.7159,19.9813,19.8486,-2.7993,-0.6151,19.7159,19.7701,19.7430,-2.7263,0.6894,19.7701,19.7973,19.7837,-2.6775,0.6743,20.7881,21.0839,20.9360,-2.7191,-1.9861,14.3897,14.3968,14.3932,-2.4873,-7.1844,14.3351,14.3456,14.3404,-2.3317,-6.8447,14.0930,14.2249,14.1589,-2.7485,-1.1437,14.0793,14.0930,14.0862,-2.4242,-2.4313,14.0518,14.0747,14.0633,-2.3023,-2.4162,14.0518,14.2721,14.1620,-2.6735,0.6243,14.0791,14.1302,14.1047,-2.5365,-0.6802,14.0286,14.0748,14.0517,-2.2404,-0.6651,14.0286,14.3512,14.1899,-2.5717,1.9954,23.5300,1838.6656,-232042.9000,283756.6269
5278.0000,14.1673,20.5637,0.0000,166240.8000,-166240.8000,7.8564,0.0000,27585.7557,27585.7557,383.9147,193826.5557,0.0000,-193826.5557,20.5728,15.0583,9155.0000,0.0000,9155.0000,-0.3320,2093.9965,0.0000,2093.9965,14.8154,0.0000,7061.0035,7061.0035,13.8683,19.5458,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2387.2945,2387.2945,37.8461,16984.2945,0.0000,-16984.2945,20.2493,14.7409,345.1000,0.0000,345.1000,-0.0125,79.2269,0.0000,79.2269,0.5618,0.0000,265.8731,265.8731,13.9924,19.5082,0.0000,20562.0000,-20562.0000,1.1287,0.0000,3450.8218,3450.8218,55.1179,24012.8218,0.0000,-24012.8218,19.5729,14.0774,345.1000,0.0000,345.1000,-0.0125,79.8541,0.0000,79.8541,0.5659,0.0000,265.2459,265.2459,20.5839,14.1126,17.3482,2.8977,117357.5270,20.1379,13.8056,16.9718,2.5519,61246.0572,20.5912,13.7769,17.1841,2.7462,57670.2425,20.5637,20.5728,20.5683,-2.7201,6.1723,20.5728,20.5839,20.5783,-2.7028,5.8403,20.5839,20.7161,20.6500,-2.7427,1.1384,20.2419,20.2493,20.2456,-1.0432,1.9140,20.2493,20.2586,20.2540,-1.0350,1.9015,19.5082,19.7594,19.6338,-2.6116,-0.6061,19.5082,19.5729,19.5406,-2.4631,0.5226,19.5729,19.6048,19.5888,-2.3724,0.5101,20.5637,20.8900,20.7269,-2.5441,-1.6841,14.1576,14.1670,14.1623,-2.8066,-6.1659,14.0909,14.1064,14.0986,-2.9376,-5.8339,13.8683,14.0006,13.9344,-2.7296,-1.1321,13.8484,13.8683,13.8583,-2.7699,-1.9077,13.8056,13.8425,13.8240,-2.9070,-1.8952,13.8056,14.0465,13.9261,-2.8671,0.6125,13.8603,13.9283,13.8943,-2.5589,-0.5162,13.7769,13.8549,13.8159,-2.8656,-0.5037,13.7769,14.1682,13.9726,-2.6430,1.6905,19.4946,1523.3321,-191554.6000,236273.8267
5279.0000,13.9877,20.3803,0.0000,152611.5000,-152611.5000,7.2123,0.0000,25216.2990,25216.2990,351.9267,177827.7990,0.0000,-177827.7990,20.3885,14.8774,9176.6000,0.0000,9176.6000,-0.3328,2103.3652,0.0000,2103.3652,14.8925,0.0000,7073.2348,7073.2348,13.7041,19.3798,0.0000,12239.3000,-12239.3000,0.6503,0.0000,1996.9830,1996.9830,31.7040,14236.2830,0.0000,-14236.2830,20.1062,14.6005,332.3000,0.0000,332.3000,-0.0120,76.4145,0.0000,76.4145,0.5415,0.0000,255.8855,255.8855,13.8121,19.3262,0.0000,17465.2000,-17465.2000,0.9587,0.0000,2924.9880,2924.9880,46.8059,20390.1880,0.0000,-20390.1880,19.3956,13.9036,332.3000,0.0000,332.3000,-0.0120,77.0536,0.0000,77.0536,0.5463,0.0000,255.2464,255.2464,20.3986,13.9443,17.1714,2.6015,105358.7417,19.9950,13.6560,16.8255,2.2995,55187.4297,20.4281,13.6189,17.0235,2.4700,51870.6419,20.3803,20.3885,20.3844,-2.2392,5.6576,20.3885,20.3986,20.3935,-2.2507,5.3248,20.3986,20.5163,20.4574,-2.3443,1.0926,20.0922,20.1062,20.0992,-1.7869,1.7429,20.1062,20.1230,20.1146,-1.7015,1.7308,19.3262,19.5739,19.4501,-2.2380,-0.5264,19.3262,19.3956,19.3609,-2.1883,0.4324,19.3956,19.4305,19.4130,-2.1415,0.4203,20.3803,20.6978,20.5391,-2.2866,-1.5547,13.9854,13.9930,13.9892,-2.1096,-5.6542,13.9172,13.9296,13.9234,-2.1348,-5.3215,13.7041,13.8122,13.7581,-2.1479,-1.0893,13.6885,13.7041,13.6963,-1.9753,-1.7396,13.6560,13.6822,13.6691,-1.8905,-1.7275,13.6560,13.8566,13.7563,-2.0691,0.5297,13.6908,13.7571,13.7239,-2.0763,-0.4291,13.6189,13.6846,13.6518,-2.0007,-0.4170,13.6189,13.9685,13.7937,-2.1782,1.5580,17.6052,1375.6918,-172474.8000,212416.8133
5280.0000,13.8317,20.2209,0.0000,135411.4000,-135411.4000,6.3994,0.0000,22291.8498,22291.8498,311.8933,157703.2498,0.0000,-157703.2498,20.2289,14.7209,9147.4000,0.0000,9147.4000,-0.3317,2100.5230,0.0000,2100.5230,14.8802,0.0000,7046.8770,7046.8770,13.5709,19.2450,0.0000,11708.3000,-11708.3000,0.6221,0.0000,1906.7290,1906.7290,30.3083,13615.0290,0.0000,-13615.0290,19.9333,14.4309,339.9000,0.0000,339.9000,-0.0123,78.3193,0.0000,78.3193,0.5549,0.0000,261.5807,261.5807,13.6696,19.1825,0.0000,14570.6000,-14570.6000,0.7998,0.0000,2436.2535,2436.2535,39.0412,17006.8535,0.0000,-17006.8535,19.2481,13.7590,339.9000,0.0000,339.9000,-0.0123,78.9542,0.0000,78.9542,0.5601,0.0000,260.9458,260.9458,20.2389,13.7758,17.0073,2.2974,93043.9738,19.8416,13.5252,16.6834,2.0207,48497.3854,20.2739,13.4679,16.8709,2.1774,45724.5906,20.2209,20.2289,20.2249,-1.9445,5.0163,20.2289,20.2389,20.2339,-1.9467,4.6846,20.2389,20.3524,20.2956,-1.9728,0.9521,19.9148,19.9333,19.9240,-2.1342,1.5742,19.9333,19.9560,19.9447,-2.0712,1.5618,19.1825,19.4248,19.3037,-1.7868,-0.4288,19.1825,19.2481,19.2153,-1.7776,0.3710,19.2481,19.2825,19.2653,-1.8034,0.3587,20.2209,20.5310,20.3760,-1.9883,-1.3832,13.8301,13.8379,13.8340,-1.8929,-5.0145,13.7540,13.7671,13.7605,-1.9859,-4.6828,13.5709,13.6683,13.6196,-1.6923,-0.9503,13.5568,13.5709,13.5638,-1.6193,-1.5724,13.5252,13.5499,13.5375,-1.6076,-1.5601,13.5252,13.7199,13.6225,-1.6343,0.4305,13.5450,13.6110,13.5780,-1.7810,-0.3693,13.4679,13.5376,13.5028,-1.8185,-0.3570,13.4679,13.8093,13.6386,-1.8923,1.3849,15.5987,1218.9061,-151863.1000,187265.9497
5281.0000,13.7048,20.0913,0.0000,129757.7000,-129757.7000,6.1322,0.0000,21297.3267,21297.3267,298.5650,151055.0267,0.0000,-151055.0267,20.0981,14.5926,9149.6000,0.0000,9149.6000,-0.3318,2104.2064,0.0000,2104.2064,14.9143,0.0000,7045.3936,7045.3936,13.4549,19.1278,0.0000,9099.0000,-9099.0000,0.4835,0.0000,1479.3781,1479.3781,23.5413,10578.3781,0.0000,-10578.3781,19.8564,14.3555,334.9000,0.0000,334.9000,-0.0121,77.2365,0.0000,77.2365,0.5480,0.0000,257.6635,257.6635,13.5510,19.0628,0.0000,12981.5000,-12981.5000,0.7126,0.0000,2167.6516,2167.6516,34.7783,15149.1516,0.0000,-15149.1516,19.1280,13.6413,334.9000,0.0000,334.9000,-0.0121,77.9043,0.0000,77.9043,0.5529,0.0000,256.9957,256.9957,20.1067,13.6636,16.8852,2.1391,86633.6257,19.7418,13.4109,16.5764,1.8917,45399.7787,20.1542,13.3538,16.7540,2.0319,42670.5712,20.0913,20.0981,20.0947,-1.5914,4.8007,20.0981,20.1067,20.1024,-1.6066,4.4690,20.1067,20.2026,20.1547,-1.7213,0.9829,19.8482,19.8564,19.8523,-0.8859,1.4663,19.8564,19.8683,19.8623,-1.0139,1.4542,19.0628,19.2879,19.1753,-1.5691,-0.4051,19.0628,19.1280,19.0954,-1.4672,0.3075,19.1280,19.1620,19.1450,-1.4717,0.2954,20.0913,20.3743,20.2328,-1.7481,-1.3315,13.7115,13.7178,13.7147,-1.4606,-4.8012,13.6361,13.6461,13.6411,-1.4611,-4.4695,13.4549,13.5385,13.4967,-1.5034,-0.9833,13.4417,13.4549,13.4483,-1.4142,-1.4668,13.4109,13.4341,13.4225,-1.4083,-1.4547,13.4109,13.5957,13.5033,-1.4590,0.4046,13.4282,13.4922,13.4602,-1.4421,-0.3080,13.3538,13.4195,13.3867,-1.4214,-0.2959,13.3538,13.6579,13.5059,-1.6218,1.3310,14.6076,1141.4587,-142018.8000,174703.9755
5282.0000,13.6079,19.9924,0.0000,119620.3000,-119620.3000,5.6531,0.0000,19588.8089,19588.8089,275.0110,139209.1089,0.0000,-139209.1089,19.9980,14.4944,9180.2000,0.0000,9180.2000,-0.3329,2113.6980,0.0000,2113.6980,14.9894,0.0000,7066.5020,7066.5020,13.3889,19.0611,0.0000,11832.9000,-11832.9000,0.6287,0.0000,1922.0984,1922.0984,30.6004,13754.9984,0.0000,-13754.9984,19.6638,14.1666,330.3000,0.0000,330.3000,-0.0120,76.3477,0.0000,76.3477,0.5410,0.0000,253.9523,253.9523,13.4465,18.9574,0.0000,11920.6000,-11920.6000,0.6544,0.0000,1988.1871,1988.1871,31.9325,13908.7871,0.0000,-13908.7871,19.0144,13.5300,330.3000,0.0000,330.3000,-0.0120,76.9389,0.0000,76.9389,0.5462,0.0000,253.3611,253.3611,20.0052,13.5686,16.7869,2.0165,81669.8042,19.5945,13.3639,16.4792,1.7568,42163.6423,20.0002,13.2987,16.6495,1.8896,39680.7352,19.9924,19.9980,19.9952,-1.2215,4.4277,19.9980,20.0052,20.0016,-1.2369,4.0948,20.0052,20.0930,20.0491,-1.2941,0.8051,19.6405,19.6638,19.6521,-2.4360,1.4338,19.6638,19.6909,19.6773,-2.2528,1.4218,18.9574,19.1826,19.0700,-1.2912,-0.3327,18.9574,19.0144,18.9859,-1.3414,0.3217,19.0144,19.0454,19.0299,-1.4092,0.3097,19.9924,20.2415,20.1169,-1.4188,-1.2255,13.6249,13.6298,13.6273,-1.0740,-4.4272,13.5458,13.5542,13.5500,-1.1202,-4.0943,13.3889,13.4523,13.4206,-0.9382,-0.8046,13.3815,13.3889,13.3852,-0.7818,-1.4333,13.3639,13.3749,13.3694,-0.6615,-1.4214,13.3639,13.4993,13.4316,-0.8858,0.3331,13.3435,13.3918,13.3676,-1.1374,-0.3212,13.2987,13.3363,13.3175,-0.8547,-0.3092,13.2987,13.5286,13.4137,-1.1330,1.2259,13.8200,1079.9152,-133533.0000,163514.1817
5283.0000,13.5138,19.8963,0.0000,109574.2000,-109574.2000,5.1784,0.0000,17904.1631,17904.1631,251.7555,127478.3631,0.0000,-127478.3631,19.9022,14.4004,9146.9000,0.0000,9146.9000,-0.3317,2108.3807,0.0000,2108.3807,14.9544,0.0000,7038.5193,7038.5193,13.2962,18.9673,0.0000,8972.8000,-8972.8000,0.4768,0.0000,1455.6338,1455.6338,23.1980,10428.4338,0.0000,-10428.4338,19.6123,14.1161,342.9000,0.0000,342.9000,-0.0124,79.3082,0.0000,79.3082,0.5631,0.0000,263.5918,263.5918,13.3759,18.8862,0.0000,10454.7000,-10454.7000,0.5739,0.0000,1742.3350,1742.3350,28.0030,12197.0350,0.0000,-12197.0350,18.9346,13.4518,342.9000,0.0000,342.9000,-0.0124,79.9505,0.0000,79.9505,0.5679,0.0000,262.9495,262.9495,19.9098,13.4537,16.6817,1.8053,73114.8761,19.5146,13.2505,16.3826,1.5765,37835.8183,19.9214,13.1701,16.5458,1.6991,35681.2155,19.8963,19.9022,19.8993,-1.1779,4.0573,19.9022,19.9098,19.9060,-1.1743,3.7257,19.9098,19.9928,19.9513,-1.2011,0.7894,19.6066,19.6123,19.6095,-0.5348,1.2662,19.6123,19.6224,19.6174,-0.7442,1.2537,18.8862,19.0820,18.9841,-1.0567,-0.3122,18.8862,18.9346,18.9104,-0.9316,0.2616,18.9346,18.9620,18.9483,-1.0050,0.2492,19.8963,20.1347,20.0155,-1.2439,-1.1210,13.5249,13.5311,13.5280,-1.2192,-4.0583,13.4360,13.4470,13.4415,-1.3291,-3.7266,13.2962,13.3703,13.3332,-1.0748,-0.7904,13.2836,13.2962,13.2899,-1.1705,-1.2671,13.2505,13.2753,13.2629,-1.3051,-1.2547,13.2505,13.4324,13.3414,-1.1083,0.3113,13.2538,13.3089,13.2813,-1.0616,-0.2626,13.1701,13.2440,13.2070,-1.3536,-0.2501,13.1701,13.4511,13.3106,-1.2642,1.1201,12.4051,969.3502,-119169.0000,146631.9099
