Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5284.0000,13.4655,19.8470,0.0000,132133.4000,-132133.4000,6.2445,0.0000,21565.9257,21565.9257,303.4012,153699.3257,0.0000,-153699.3257,19.8497,14.3489,9144.8000,0.0000,9144.8000,-0.3316,2109.1904,0.0000,2109.1904,14.9695,0.0000,7035.6096,7035.6096,13.2472,18.9179,0.0000,6912.0000,-6912.0000,0.3673,0.0000,1120.5568,1120.5568,17.8636,8032.5568,0.0000,-8032.5568,19.6534,14.1564,333.0000,0.0000,333.0000,-0.0121,76.9812,0.0000,76.9812,0.5472,0.0000,256.0188,256.0188,13.3085,18.8182,0.0000,9094.7000,-9094.7000,0.4992,0.0000,1514.5633,1514.5633,24.3587,10609.2633,0.0000,-10609.2633,18.8749,13.3933,333.0000,0.0000,333.0000,-0.0121,77.6980,0.0000,77.6980,0.5521,0.0000,255.3020,255.3020,19.8532,13.4997,16.6765,2.0437,82770.3782,19.5363,13.2287,16.3825,1.8261,43825.5883,19.8862,13.1919,16.5391,1.9380,40697.8296,19.8470,19.8497,19.8483,-0.6348,4.8453,19.8497,19.8532,19.8514,-0.6785,4.5137,19.8532,19.8979,19.8756,-0.9336,1.1361,19.6585,19.6534,19.6559,0.5405,1.5033,19.6534,19.6488,19.6511,0.3871,1.4912,18.8182,18.9956,18.9069,-0.9517,-0.3102,18.8182,18.8749,18.8466,-0.7901,0.1891,18.8749,18.9031,18.8890,-0.7359,0.1770,19.8470,20.0106,19.9288,-1.0668,-1.3992,13.5072,13.5083,13.5077,-0.2648,-4.8526,13.4457,13.4454,13.4456,0.0290,-4.5210,13.2472,13.2863,13.2668,-0.8221,-1.1434,13.2422,13.2472,13.2447,-0.5650,-1.5106,13.2287,13.2348,13.2318,-0.3960,-1.4985,13.2287,13.3437,13.2862,-0.6868,0.3029,13.2135,13.2542,13.2339,-0.5931,-0.1964,13.1919,13.2017,13.1968,-0.1434,-0.1843,13.1919,13.3164,13.2542,-0.7014,1.3919,14.1611,1106.5717,-138329.3000,167293.7960
5285.0000,13.4514,19.8326,0.0000,140639.3000,-140639.3000,6.6465,0.0000,22946.6567,22946.6567,322.8309,163585.9567,0.0000,-163585.9567,19.8334,14.3329,9183.6000,0.0000,9183.6000,-0.3330,2118.5415,0.0000,2118.5415,15.0433,0.0000,7065.0585,7065.0585,13.2553,18.9260,0.0000,7840.9000,-7840.9000,0.4166,0.0000,1271.2896,1271.2896,20.2604,9112.1896,0.0000,-9112.1896,19.6207,14.1243,420.3000,0.0000,420.3000,-0.0152,97.2001,0.0000,97.2001,0.6902,0.0000,323.0999,323.0999,13.2654,18.7747,0.0000,8575.2000,-8575.2000,0.4707,0.0000,1427.3772,1427.3772,22.9660,10002.5772,0.0000,-10002.5772,18.8201,13.3396,420.3000,0.0000,420.3000,-0.0152,98.1323,0.0000,98.1323,0.6974,0.0000,322.1677,322.1677,19.8345,13.5178,16.6762,2.1567,87347.2879,19.5183,13.2514,16.3848,1.9257,46217.9940,19.8154,13.2506,16.5330,2.0173,42363.1481,19.8326,19.8334,19.8330,-0.2049,5.1404,19.8334,19.8345,19.8340,-0.2311,4.8074,19.8345,19.8523,19.8434,-0.4080,1.2222,19.6169,19.6207,19.6188,-0.4687,1.6389,19.6207,19.6244,19.6226,-0.3646,1.6236,18.7747,18.9210,18.8479,-0.7329,-0.2885,18.7747,18.8201,18.7974,-0.6132,0.1822,18.8201,18.8478,18.8340,-0.6839,0.1670,19.8326,19.9227,19.8777,-0.6372,-1.5061,13.5086,13.5086,13.5086,-0.0100,-5.1497,13.4520,13.4516,13.4518,0.0546,-4.8167,13.2553,13.2605,13.2579,-0.1273,-1.2316,13.2564,13.2553,13.2559,0.1141,-1.6482,13.2514,13.2483,13.2498,0.1980,-1.6329,13.2514,13.2888,13.2701,-0.2146,0.2791,13.2263,13.2313,13.2288,-0.0814,-0.1916,13.2506,13.2165,13.2335,0.4230,-0.1763,13.2506,13.2548,13.2527,-0.0379,1.4967,15.0020,1172.2803,-147031.2000,175928.4300
5286.0000,13.6071,19.9916,0.0000,225328.4000,-225328.4000,10.6488,0.0000,36898.7500,36898.7500,517.1835,262227.1500,0.0000,-262227.1500,19.9869,14.4834,9147.3000,0.0000,9147.3000,-0.3317,2106.3959,0.0000,2106.3959,14.9870,0.0000,7040.9041,7040.9041,13.4374,19.1101,0.0000,862.5000,-862.5000,0.0458,0.0000,140.1969,140.1969,2.2287,1002.6969,0.0000,-1002.6969,19.9115,14.4095,389.2000,0.0000,389.2000,-0.0141,89.7018,0.0000,89.7018,0.6394,0.0000,299.4982,299.4982,13.2938,18.8034,0.0000,9963.6000,-9963.6000,0.5469,0.0000,1658.9973,1658.9973,26.6834,11622.5973,0.0000,-11622.5973,18.7976,13.3176,389.2000,0.0000,389.2000,-0.0141,90.8958,0.0000,90.8958,0.6462,0.0000,298.3042,298.3042,19.9813,13.7989,16.8901,3.2035,129740.3418,19.7163,13.4690,16.5927,2.9134,69920.5088,19.8889,13.5600,16.7245,2.9514,61979.8141,19.9916,19.9869,19.9892,1.8651,8.1669,19.9869,19.9813,19.9841,1.7916,7.8352,19.9813,19.9478,19.9646,1.4418,2.3944,19.9321,19.9115,19.9218,3.6365,2.4402,19.9115,19.8878,19.8996,3.3235,2.4261,18.8034,18.8418,18.8226,-0.3245,-0.4757,18.8034,18.7976,18.8005,0.0174,0.0712,18.7976,18.8288,18.8132,-0.2708,0.0571,19.9916,19.9133,19.9525,0.8827,-2.4819,13.6972,13.6916,13.6944,2.2224,-8.1903,13.6744,13.6640,13.6692,2.6034,-7.8586,13.4374,13.3941,13.4158,1.8852,-2.4178,13.4501,13.4374,13.4437,2.2472,-2.4636,13.4690,13.4445,13.4568,2.4773,-2.4495,13.4690,13.3072,13.3881,1.4040,0.4523,13.2422,13.2302,13.2362,0.0693,-0.0947,13.5600,13.2289,13.3945,1.9220,-0.0805,13.5600,13.3259,13.4429,2.2758,2.4585,22.3965,1750.0969,-226228.8000,261640.6648
5287.0000,13.8498,20.2394,0.0000,277899.9000,-277899.9000,13.1333,0.0000,45768.2744,45768.2744,638.4942,323668.1744,0.0000,-323668.1744,20.2333,14.7251,15500.5000,0.0000,15500.5000,-0.5621,3559.2096,0.0000,3559.2096,25.3456,0.0000,11941.2904,11941.2904,13.6867,19.3622,0.0000,6447.8000,-6447.8000,0.3426,0.0000,1051.7720,1051.7720,16.6731,7499.5720,0.0000,-7499.5720,20.0729,14.5678,717.0000,0.0000,717.0000,-0.0260,164.9425,0.0000,164.9425,1.1735,0.0000,552.0575,552.0575,13.4247,18.9355,0.0000,11957.9000,-11957.9000,0.6564,0.0000,1993.9271,1993.9271,32.0251,13951.8271,0.0000,-13951.8271,18.8354,13.3546,717.0000,0.0000,717.0000,-0.0260,167.3756,0.0000,167.3756,1.1909,0.0000,549.6244,549.6244,20.2258,14.0154,17.1206,3.9977,161905.1698,19.8872,13.7157,16.8015,3.5754,85808.7601,20.0220,13.8210,16.9215,3.5925,75441.6081,20.2394,20.2333,20.2363,2.9617,10.0931,20.2333,20.2258,20.2296,2.9420,9.5310,20.2258,20.1700,20.1979,2.7955,2.7719,20.0811,20.0729,20.0770,1.8527,3.1145,20.0729,20.0616,20.0672,2.0023,3.0885,18.9355,18.8443,18.8899,0.7912,-0.5164,18.9355,18.8354,18.8854,1.0041,0.1400,18.8354,18.8239,18.8296,0.1778,0.1140,20.2394,20.0670,20.1532,2.4020,-3.0402,13.9396,13.9336,13.9366,2.9026,-10.1213,13.9023,13.8934,13.8978,2.7391,-9.5593,13.6867,13.6293,13.6580,2.9031,-2.8002,13.6999,13.6867,13.6933,2.9916,-3.1427,13.7157,13.6926,13.7042,2.9652,-3.1167,13.7157,13.4608,13.5882,2.3949,0.4881,13.4833,13.3203,13.4018,1.9780,-0.1683,13.8210,13.5068,13.6639,3.2312,-0.1423,13.8210,13.5681,13.6945,3.0160,3.0120,28.1563,2200.1767,-279371.1000,323155.5380
5288.0000,14.1597,20.5560,0.0000,299612.5000,-299612.5000,14.1594,0.0000,49708.3256,49708.3256,689.4729,349320.8256,0.0000,-349320.8256,20.5487,15.0346,18909.2000,0.0000,18909.2000,-0.6857,4326.2324,0.0000,4326.2324,30.8211,0.0000,14582.9676,14582.9676,14.0263,19.7056,0.0000,48172.8000,-48172.8000,2.5596,0.0000,7896.6237,7896.6237,124.6923,56069.4237,0.0000,-56069.4237,20.0145,14.5106,1149.7000,0.0000,1149.7000,-0.0417,264.6622,0.0000,264.6622,1.8778,0.0000,885.0378,885.0378,13.8243,19.3385,0.0000,12617.5000,-12617.5000,0.6926,0.0000,2113.4141,2113.4141,33.7955,14730.9141,0.0000,-14730.9141,19.2320,13.7432,1149.7000,0.0000,1149.7000,-0.0417,267.1107,0.0000,267.1107,1.9086,0.0000,882.5893,882.5893,20.5398,14.2847,17.4122,4.9570,200757.5545,19.9949,14.0571,17.0260,4.2350,101639.3656,20.1552,14.1414,17.1483,4.2892,90072.9383,20.5560,20.5487,20.5524,3.7936,10.8584,20.5487,20.5398,20.5442,3.7776,10.1727,20.5398,20.4358,20.4878,3.4782,1.8514,20.0121,20.0145,20.0133,-0.7884,4.4110,20.0145,20.0170,20.0158,-0.6412,4.3693,19.3385,18.5883,18.9634,0.8671,-0.0687,19.3385,19.2320,19.2853,4.8050,0.6239,19.2320,19.1785,19.2053,4.5130,0.5822,20.5560,20.3275,20.4417,3.4621,-3.3010,14.2577,14.2504,14.2540,3.8110,-10.8774,14.2169,14.2054,14.2112,3.7609,-10.1917,14.0263,13.9153,13.9708,3.7541,-1.8704,14.0390,14.0263,14.0326,4.0749,-4.4300,14.0571,14.0345,14.0458,4.1029,-4.3883,14.0571,13.2493,13.6532,0.7638,0.0497,14.0072,13.8687,13.9380,6.4504,-0.6429,14.1414,14.0255,14.0835,5.0433,-0.6013,14.1414,13.8592,14.0003,3.6700,3.2820,34.7138,2712.5824,-339194.2000,392469.8584
5289.0000,14.4343,20.8366,0.0000,314074.7000,-314074.7000,14.8429,0.0000,52450.9204,52450.9204,724.2296,366525.6204,0.0000,-366525.6204,20.8304,15.3111,21478.9000,0.0000,21478.9000,-0.7789,4898.4680,0.0000,4898.4680,34.8684,0.0000,16580.4320,16580.4320,14.2710,19.9533,0.0000,75565.0000,-75565.0000,4.0151,0.0000,12431.5789,12431.5789,195.8658,87996.5789,0.0000,-87996.5789,20.1183,14.6123,1243.4000,0.0000,1243.4000,-0.0451,285.8880,0.0000,285.8880,2.0324,0.0000,957.5120,957.5120,14.2408,19.7589,0.0000,14703.0000,-14703.0000,0.8071,0.0000,2474.7766,2474.7766,39.3964,17177.7766,0.0000,-17177.7766,19.5086,14.0144,1243.4000,0.0000,1243.4000,-0.0451,287.9335,0.0000,287.9335,2.0533,0.0000,955.4665,955.4665,20.8227,14.5260,17.6744,5.6356,228242.6998,20.1143,14.3176,17.2159,4.6693,112063.2391,20.3779,14.3535,17.3657,4.8528,101907.9833,20.8366,20.8304,20.8335,3.3727,11.3899,20.8304,20.8227,20.8266,3.3869,10.6111,20.8227,20.6788,20.7508,3.1535,1.2131,20.1216,20.1183,20.1199,1.2665,5.2281,20.1183,20.1143,20.1163,1.1924,5.1831,20.1143,18.5632,19.3387,4.5096,0.1708,19.5501,19.5086,19.5294,2.9256,0.9779,19.5086,19.4828,19.4957,3.4852,0.9328,20.8366,20.6198,20.7282,3.4364,-3.4529,14.5298,14.5239,14.5269,3.2721,-11.4002,14.4819,14.4725,14.4772,3.1908,-10.6213,14.2710,14.1429,14.2069,2.8301,-1.2234,14.2787,14.2710,14.2748,2.9027,-5.2384,14.2890,14.2758,14.2824,2.8347,-5.1933,14.2408,13.4981,13.8694,2.5894,-0.1811,14.2964,14.2408,14.2686,3.9698,-0.9882,14.3535,14.3098,14.3317,2.9749,-0.9431,14.3535,14.1378,14.2456,2.9402,3.4427,39.2399,3066.2582,-380377.0000,442213.9222
5290.0000,14.6597,21.0670,0.0000,327496.9000,-327496.9000,15.4772,0.0000,54989.8743,54989.8743,756.5565,382486.7743,0.0000,-382486.7743,21.0621,15.5386,25344.2000,0.0000,25344.2000,-0.9190,5764.9457,0.0000,5764.9457,40.9963,0.0000,19579.2543,19579.2543,14.4591,20.1436,0.0000,90605.4000,-90605.4000,4.8142,0.0000,14947.9226,14947.9226,235.0893,105553.3226,0.0000,-105553.3226,20.2538,14.7453,1267.7000,0.0000,1267.7000,-0.0460,291.0192,0.0000,291.0192,2.0694,0.0000,976.6808,976.6808,14.4528,19.9729,0.0000,17523.6000,-17523.6000,0.9619,0.0000,2957.0712,2957.0712,46.9756,20480.6712,0.0000,-20480.6712,19.7749,14.2756,1267.7000,0.0000,1267.7000,-0.0460,292.6426,0.0000,292.6426,2.0858,0.0000,975.0574,975.0574,21.0560,14.7307,17.8933,6.0969,246923.8446,20.2489,14.5023,17.3756,4.9851,119642.8876,20.6082,14.5120,17.5601,5.2885,111057.6517,21.0670,21.0621,21.0646,2.7681,11.9124,21.0621,21.0560,21.0591,2.7856,10.9933,21.0560,20.8878,20.9719,2.6485,0.8722,20.2578,20.2538,20.2558,1.6193,5.6864,20.2538,20.2489,20.2513,1.6100,5.6404,20.2489,19.1699,19.7094,4.4527,0.2424,19.8113,19.7749,19.7931,3.1629,1.2043,19.7749,19.7556,19.7653,3.2330,1.1584,21.0670,20.8852,20.9761,2.9719,-3.5648,14.7561,14.7513,14.7537,2.7172,-11.9163,14.6980,14.6907,14.6943,2.6000,-10.9973,14.4591,14.3207,14.3899,2.1873,-0.8761,14.4645,14.4591,14.4618,2.2361,-5.6903,14.4717,14.4622,14.4670,2.2075,-5.6444,14.4528,13.8017,14.1273,3.0912,-0.2464,14.4799,14.4528,14.4663,2.3663,-1.2083,14.5120,14.4880,14.5000,2.0110,-1.1624,14.5120,14.3532,14.4326,2.2358,3.5609,42.4334,3315.8033,-407746.3000,477624.3839
5291.0000,14.8517,21.2633,0.0000,339930.8000,-339930.8000,16.0648,0.0000,57343.3950,57343.3950,786.4624,397274.1950,0.0000,-397274.1950,21.2593,15.7322,26641.2000,0.0000,26641.2000,-0.9661,6046.6496,0.0000,6046.6496,42.9685,0.0000,20594.5504,20594.5504,14.6225,20.3091,0.0000,101138.7000,-101138.7000,5.3739,0.0000,16726.9818,16726.9818,262.6274,117865.6818,0.0000,-117865.6818,20.3906,14.8795,1488.0000,0.0000,1488.0000,-0.0540,341.0556,0.0000,341.0556,2.4247,0.0000,1146.9444,1146.9444,14.6176,20.1394,0.0000,20161.7000,-20161.7000,1.1067,0.0000,3409.1147,3409.1147,54.0613,23570.8147,0.0000,-23570.8147,20.0096,14.5057,1488.0000,0.0000,1488.0000,-0.0540,342.5591,0.0000,342.5591,2.4398,0.0000,1145.4409,1145.4409,21.2543,14.9190,18.0867,6.4773,262330.6464,20.3859,14.6581,17.5220,5.2705,126492.5463,20.8170,14.6612,17.7391,5.6643,118950.8360,21.2633,21.2593,21.2613,2.3544,12.3810,21.2593,21.2543,21.2568,2.3664,11.4149,21.2543,21.0690,21.1617,2.2700,0.6792,20.3943,20.3906,20.3925,1.6292,6.0530,20.3906,20.3859,20.3882,1.6319,5.9991,20.3859,19.6237,20.0048,3.5444,0.2734,20.0372,20.0096,20.0234,2.7588,1.3801,20.0096,19.9947,20.0021,2.8382,1.3261,21.2633,21.1130,21.1881,2.5386,-3.6839,14.9520,14.9480,14.9500,2.3491,-12.3803,14.8923,14.8859,14.8891,2.3305,-11.4142,14.6225,14.4698,14.5462,1.8663,-0.6785,14.6270,14.6225,14.6247,1.9462,-6.0523,14.6325,14.6247,14.6286,1.9304,-5.9984,14.6176,14.0950,14.3563,2.7443,-0.2727,14.6369,14.6176,14.6273,1.9220,-1.3794,14.6612,14.6423,14.6518,1.8115,-1.3255,14.6612,14.5282,14.5947,1.9366,3.6846,45.0387,3519.3844,-431614.0000,507774.0286
5292.0000,14.9896,21.4043,0.0000,351398.1000,-351398.1000,16.6068,0.0000,59476.7089,59476.7089,814.0413,410874.8089,0.0000,-410874.8089,21.4016,15.8719,23089.0000,0.0000,23089.0000,-0.8373,5232.1630,0.0000,5232.1630,37.1473,0.0000,17856.8370,17856.8370,14.7407,20.4287,0.0000,99301.7000,-99301.7000,5.2763,0.0000,16452.8149,16452.8149,258.0367,115754.5149,0.0000,-115754.5149,20.5436,15.0296,1759.3000,0.0000,1759.3000,-0.0638,402.5337,0.0000,402.5337,2.8618,0.0000,1356.7663,1356.7663,14.7417,20.2647,0.0000,22529.2000,-22529.2000,1.2367,0.0000,3815.2909,3815.2909,60.4221,26344.4909,0.0000,-26344.4909,20.1894,14.6821,1759.3000,0.0000,1759.3000,-0.0638,404.1733,0.0000,404.1733,2.8759,0.0000,1355.1267,1355.1267,21.3981,15.0684,18.2332,6.6776,270440.9525,20.5384,14.7611,17.6497,5.4853,131647.9036,21.0030,14.7735,17.8882,5.9146,124207.1691,21.4043,21.4016,21.4029,1.6889,12.7865,21.4016,21.3981,21.3998,1.7056,11.9493,21.3981,21.2678,21.3330,2.0471,0.8718,20.5477,20.5436,20.5456,1.8284,6.1481,20.5436,20.5384,20.5410,1.8232,6.0843,20.5384,19.8272,20.1828,2.1283,0.1763,20.2101,20.1894,20.1998,2.1082,1.4130,20.1894,20.1783,20.1838,2.1724,1.3492,21.4043,21.2942,21.3493,1.9246,-3.8202,15.0872,15.0845,15.0858,1.6192,-12.7850,15.0367,15.0322,15.0344,1.7335,-11.9477,14.7407,14.6335,14.6871,1.6802,-0.8703,14.7439,14.7407,14.7423,1.3983,-6.1466,14.7463,14.7409,14.7436,1.3676,-6.0828,14.7417,14.2486,14.4951,1.6551,-0.1748,14.7559,14.7417,14.7488,1.4466,-1.4115,14.7735,14.7594,14.7665,1.3641,-1.3477,14.7735,14.6722,14.7229,1.5263,3.8218,46.2217,3611.8293,-446621.4000,526296.0252
5293.0000,15.1647,21.5833,0.0000,363432.9000,-363432.9000,17.1755,0.0000,61776.8038,61776.8038,842.7035,425209.7038,0.0000,-425209.7038,21.5800,16.0471,26639.9000,0.0000,26639.9000,-0.9660,6024.9658,0.0000,6024.9658,42.7842,0.0000,20614.9342,20614.9342,14.8936,20.5835,0.0000,112809.6000,-112809.6000,5.9940,0.0000,18734.9219,18734.9219,293.2860,131544.5219,0.0000,-131544.5219,20.6504,15.1344,1683.3000,0.0000,1683.3000,-0.0610,384.6765,0.0000,384.6765,2.7328,0.0000,1298.6235,1298.6235,14.9030,20.4276,0.0000,25093.4000,-25093.4000,1.3775,0.0000,4258.1356,4258.1356,67.3101,29351.5356,0.0000,-29351.5356,20.3609,14.8503,1683.3000,0.0000,1683.3000,-0.0610,385.9506,0.0000,385.9506,2.7453,0.0000,1297.3494,1297.3494,21.5758,15.2373,18.4065,7.0804,286757.6535,20.6470,14.9195,17.7832,5.7581,138194.5478,21.1497,14.9402,18.0449,6.2427,131097.6798,21.5833,21.5800,21.5817,2.1368,13.2568,21.5800,21.5758,21.5779,2.1287,12.2908,21.5758,21.3955,21.4857,1.8226,0.5613,20.6531,20.6504,20.6517,1.2601,6.5553,20.6504,20.6470,20.6487,1.2796,6.4943,20.6470,20.0935,20.3702,2.2418,0.2386,20.3783,20.3609,20.3696,2.0295,1.6160,20.3609,20.3517,20.3563,2.0612,1.5550,21.5833,21.4664,21.5249,2.0989,-3.9187,15.2705,15.2671,15.2688,2.1873,-13.2494,15.2148,15.2094,15.2121,2.1238,-12.2834,14.8936,14.7391,14.8164,1.5400,-0.5540,14.8975,14.8936,14.8956,1.8296,-6.5480,14.9022,14.8953,14.8987,1.8520,-6.4869,14.9030,14.4353,14.6692,2.0799,-0.2312,14.9198,14.9030,14.9114,1.9419,-1.6087,14.9402,14.9225,14.9313,1.9694,-1.5476,14.9402,14.8193,14.8797,1.8731,3.9261,49.0855,3835.6075,-471329.4000,556049.8811
5294.0000,15.3316,21.7541,0.0000,377474.2000,-377474.2000,17.8391,0.0000,64426.2577,64426.2577,876.2987,441900.4577,0.0000,-441900.4577,21.7510,16.2151,25348.7000,0.0000,25348.7000,-0.9192,5722.2199,0.0000,5722.2199,40.6203,0.0000,19626.4801,19626.4801,15.0415,20.7333,0.0000,119908.8000,-119908.8000,6.3712,0.0000,19959.7505,19959.7505,311.9494,139868.5505,0.0000,-139868.5505,20.7875,15.2690,1138.6000,0.0000,1138.6000,-0.0413,259.7946,0.0000,259.7946,1.8460,0.0000,878.8054,878.8054,15.0666,20.5929,0.0000,27555.1000,-27555.1000,1.5126,0.0000,4685.5872,4685.5872,73.9297,32240.6872,0.0000,-32240.6872,20.5355,15.0217,1138.6000,0.0000,1138.6000,-0.0413,260.5394,0.0000,260.5394,1.8528,0.0000,878.0606,878.0606,21.7471,15.4088,18.5779,7.4612,302178.3922,20.7834,15.0649,17.9242,6.0583,145399.8358,21.3138,15.0994,18.2066,6.5838,138259.4834,21.7541,21.7510,21.7525,2.0418,13.7712,21.7510,21.7471,21.7490,2.0455,12.8520,21.7471,21.5366,21.6418,1.8646,0.4915,20.7908,20.7875,20.7892,1.6388,6.8627,20.7875,20.7834,20.7855,1.6306,6.8214,20.7834,20.2828,20.5331,1.9453,0.2291,20.5521,20.5355,20.5438,2.0822,1.7417,20.5355,20.5270,20.5313,2.0913,1.7004,21.7541,21.6427,21.6984,2.0740,-4.0679,15.4387,15.4357,15.4372,2.0125,-13.7596,15.3882,15.3831,15.3857,2.0744,-12.8404,15.0415,14.8577,14.9496,1.5878,-0.4798,15.0451,15.0415,15.0433,1.7632,-6.8510,15.0501,15.0438,15.0469,1.7681,-6.8097,15.0666,14.5990,14.8328,1.9546,-0.2174,15.0822,15.0666,15.0744,1.9471,-1.7300,15.0994,15.0837,15.0915,1.9134,-1.6887,15.0994,14.9806,15.0400,1.9140,4.0795,51.4725,4022.1368,-497312.2000,585837.7114
5295.0000,15.4953,21.9215,0.0000,390524.8000,-390524.8000,18.4558,0.0000,66922.2897,66922.2897,907.6241,457447.0897,0.0000,-457447.0897,21.9186,16.3798,24056.2000,0.0000,24056.2000,-0.8723,5420.5591,0.0000,5420.5591,38.4676,0.0000,18635.6409,18635.6409,15.1848,20.8784,0.0000,127761.3000,-127761.3000,6.7884,0.0000,21314.6877,21314.6877,332.5932,149075.9877,0.0000,-149075.9877,20.9200,15.3991,1102.1000,0.0000,1102.1000,-0.0400,251.0907,0.0000,251.0907,1.7837,0.0000,851.0093,851.0093,15.2248,20.7528,0.0000,29861.6000,-29861.6000,1.6392,0.0000,5088.1397,5088.1397,80.1366,34949.7397,0.0000,-34949.7397,20.7010,15.1841,1102.1000,0.0000,1102.1000,-0.0400,251.7130,0.0000,251.7130,1.7894,0.0000,850.3870,850.3870,21.9149,15.5750,18.7450,7.8284,317048.6857,20.9162,15.2065,18.0613,6.3452,152284.3652,21.4749,15.2542,18.3645,6.9131,145174.0605,21.9215,21.9186,21.9200,2.0013,14.2437,21.9186,21.9149,21.9167,2.0037,13.3714,21.9149,21.6695,21.7922,1.7944,0.4058,20.9230,20.9200,20.9215,1.5770,7.1942,20.9200,20.9162,20.9181,1.5805,7.1543,20.9162,20.4600,20.6881,1.8507,0.2393,20.7155,20.7010,20.7082,1.9642,1.8785,20.7010,20.6935,20.6972,1.9831,1.8385,21.9215,21.8159,21.8687,2.0354,-4.2121,15.6033,15.6004,15.6019,1.9669,-14.2283,15.5573,15.5526,15.5549,2.0228,-13.3560,15.1848,14.9690,15.0769,1.5161,-0.3904,15.1881,15.1848,15.1865,1.7074,-7.1788,15.1927,15.1869,15.1898,1.7049,-7.1389,15.2248,14.7691,14.9970,1.9613,-0.2239,15.2388,15.2248,15.2318,1.8800,-1.8631,15.2542,15.2400,15.2471,1.8574,-1.8231,15.2542,15.1414,15.1978,1.8838,4.2275,53.8272,4206.1337,-521887.3000,614507.1115
5296.0000,15.6331,22.0625,0.0000,395588.7000,-395588.7000,18.6952,0.0000,68020.8928,68020.8928,920.4203,463609.5928,0.0000,-463609.5928,22.0601,16.5188,20514.2000,0.0000,20514.2000,-0.7439,4615.3736,0.0000,4615.3736,32.7361,0.0000,15898.8264,15898.8264,15.3076,21.0028,0.0000,133689.6000,-133689.6000,7.1034,0.0000,22347.0446,22347.0446,348.2463,156036.6446,0.0000,-156036.6446,21.0320,15.5090,1406.1000,0.0000,1406.1000,-0.0510,319.9482,0.0000,319.9482,2.2719,0.0000,1086.1518,1086.1518,15.3606,20.8899,0.0000,32768.5000,-32768.5000,1.7988,0.0000,5593.3145,5593.3145,87.9581,38361.8145,0.0000,-38361.8145,20.8474,15.3278,1406.1000,0.0000,1406.1000,-0.0510,320.6130,0.0000,320.6130,2.2782,0.0000,1085.4870,1085.4870,22.0571,15.7136,18.8853,8.0806,327265.7837,21.0288,15.3249,18.1768,6.5393,156943.1537,21.6154,15.3840,18.4997,7.1440,150023.9450,22.0625,22.0601,22.0613,1.6851,14.4214,22.0601,22.0571,22.0586,1.6919,13.6775,22.0571,21.7799,21.9185,1.5044,0.3017,21.0345,21.0320,21.0332,1.3279,7.4051,21.0320,21.0288,21.0304,1.3353,7.3542,21.0288,20.6099,20.8194,1.5639,0.2204,20.8593,20.8474,20.8534,1.7317,2.0192,20.8474,20.8412,20.8443,1.7551,1.9682,22.0625,21.9719,22.0172,1.7721,-4.2738,15.7386,15.7363,15.7375,1.6166,-14.4009,15.7001,15.6962,15.6981,1.7076,-13.6570,15.3076,15.0583,15.1829,1.2597,-0.2813,15.3104,15.3076,15.3090,1.4584,-7.3847,15.3138,15.3090,15.3114,1.4466,-7.3337,15.3606,14.9183,15.1394,1.6989,-0.2000,15.3717,15.3606,15.3661,1.6003,-1.9988,15.3840,15.3728,15.3784,1.5643,-1.9478,15.3840,15.2871,15.3355,1.6423,4.2942,55.2928,4320.6566,-538720.4000,634232.8824
5297.0000,15.7398,22.1718,0.0000,410207.2000,-410207.2000,19.3860,0.0000,70720.8849,70720.8849,955.3349,480928.0849,0.0000,-480928.0849,22.1699,16.6268,13419.6000,0.0000,13419.6000,-0.4866,3015.6337,0.0000,3015.6337,21.3775,0.0000,10403.9663,10403.9663,15.4068,21.1033,0.0000,126560.3000,-126560.3000,6.7246,0.0000,21188.7600,21188.7600,329.8556,147749.0600,0.0000,-147749.0600,21.1847,15.6589,919.8000,0.0000,919.8000,-0.0334,208.9370,0.0000,208.9370,1.4841,0.0000,710.8630,710.8630,15.4755,21.0060,0.0000,35014.5000,-35014.5000,1.9221,0.0000,5985.7146,5985.7146,94.0064,41000.2146,0.0000,-41000.2146,20.9815,15.4595,919.8000,0.0000,919.8000,-0.0334,209.4126,0.0000,209.4126,1.4875,0.0000,710.3874,710.3874,22.1677,15.8431,19.0054,8.2757,335166.5914,21.1804,15.4147,18.2975,6.7900,162960.8631,21.7597,15.4951,18.6274,7.3775,154926.4844,22.1718,22.1699,22.1708,1.3016,14.9227,22.1699,22.1677,22.1688,1.3101,14.4360,22.1677,22.0070,22.0874,2.0176,0.6963,21.1881,21.1847,21.1864,1.8286,7.4210,21.1847,21.1804,21.1826,1.8163,7.3876,21.1804,20.5638,20.8721,0.6168,0.0598,20.9927,20.9815,20.9871,1.5936,1.9818,20.9815,20.9758,20.9787,1.6009,1.9485,22.1718,22.1019,22.1368,1.4234,-4.4634,15.8393,15.8376,15.8385,1.1989,-14.9024,15.8157,15.8127,15.8142,1.3815,-14.4158,15.4068,15.2596,15.3332,1.7934,-0.6761,15.4091,15.4068,15.4079,1.1741,-7.4007,15.4118,15.4079,15.4099,1.1683,-7.3674,15.4755,14.8801,15.1778,0.4431,-0.0396,15.4851,15.4755,15.4803,1.3575,-1.9616,15.4951,15.4855,15.4903,1.3306,-1.9283,15.4951,15.4147,15.4549,1.4208,4.4836,56.2179,4392.9497,-556522.8000,653053.9389
5298.0000,15.4898,21.9159,0.0000,315743.8000,-315743.8000,14.9218,0.0000,54100.1912,54100.1912,735.8776,369843.9912,0.0000,-369843.9912,21.9213,16.3825,11081.7000,0.0000,11081.7000,-0.4018,2496.9530,0.0000,2496.9530,17.6296,0.0000,8584.7470,8584.7470,15.1587,20.8520,0.0000,96244.2000,-96244.2000,5.1138,0.0000,16050.0300,16050.0300,250.9540,112294.2300,0.0000,-112294.2300,20.9500,15.4285,778.4000,0.0000,778.4000,-0.0282,177.2826,0.0000,177.2826,1.2535,0.0000,601.1174,601.1174,15.2086,20.7364,0.0000,35934.3000,-35934.3000,1.9725,0.0000,6121.5877,6121.5877,96.4932,42055.8877,0.0000,-42055.8877,20.7595,15.2415,778.4000,0.0000,778.4000,-0.0282,177.6639,0.0000,177.6639,1.2567,0.0000,600.7361,600.7361,21.9277,15.4905,18.7091,6.6055,267522.9202,20.9559,15.1353,18.0456,5.3755,129010.9607,21.6126,15.1524,18.3825,5.9662,125290.1834,21.9159,21.9213,21.9186,-3.0639,11.5880,21.9213,21.9277,21.9245,-2.9682,11.1861,21.9277,22.0711,21.9994,-1.0817,0.4112,20.9427,20.9500,20.9463,-2.9173,5.5250,20.9500,20.9586,20.9543,-2.7749,5.4968,20.7364,20.8962,20.8163,-0.6941,-0.2498,20.7364,20.7595,20.7479,-2.9062,1.7227,20.7595,20.7700,20.7648,-2.6012,1.6945,21.9159,22.0409,21.9784,-1.9321,-3.3338,15.5264,15.5331,15.5298,-3.7455,-11.5596,15.4847,15.4956,15.4902,-3.9310,-11.1578,15.1587,15.3216,15.2401,-1.1433,-0.3828,15.1510,15.1587,15.1549,-3.0740,-5.4967,15.1353,15.1496,15.1425,-3.2467,-5.4684,15.1353,15.1809,15.1581,-0.2576,0.2782,15.1856,15.2132,15.1994,-3.4099,-1.6944,15.1524,15.1846,15.1685,-3.9037,-1.6661,15.1524,15.3410,15.2467,-2.5329,3.3622,44.1440,3449.4771,-435283.8000,521824.0643
5299.0000,15.2940,21.7156,0.0000,295856.2000,-295856.2000,13.9819,0.0000,50449.4068,50449.4068,688.3461,346305.6068,0.0000,-346305.6068,21.7202,16.1849,11044.0000,0.0000,11044.0000,-0.4005,2493.9119,0.0000,2493.9119,17.6232,0.0000,8550.0881,8550.0881,14.9656,20.6564,0.0000,79610.2000,-79610.2000,4.2300,0.0000,13236.0648,13236.0648,207.3516,92846.2648,0.0000,-92846.2648,20.8313,15.3120,614.8000,0.0000,614.8000,-0.0223,140.2097,0.0000,140.2097,0.9930,0.0000,474.5903,474.5903,15.0382,20.5641,0.0000,33397.1000,-33397.1000,1.8333,0.0000,5676.9243,5676.9243,89.6432,39074.0243,0.0000,-39074.0243,20.5837,15.0690,614.8000,0.0000,614.8000,-0.0223,140.6039,0.0000,140.6039,0.9954,0.0000,474.1961,474.1961,21.7258,15.3007,18.5133,5.9966,242863.8347,20.8352,14.9459,17.8905,4.9469,118725.2892,21.4634,14.9661,18.2148,5.4576,114610.0347,21.7156,21.7202,21.7179,-2.4421,10.8694,21.7202,21.7258,21.7230,-2.4516,10.4690,21.7258,21.9080,21.8169,-2.2222,0.6689,20.8273,20.8313,20.8293,-1.4328,4.8989,20.8313,20.8364,20.8338,-1.4735,4.8766,20.5641,20.8181,20.6911,-1.5303,-0.3501,20.5641,20.5837,20.5739,-2.1199,1.4832,20.5837,20.5938,20.5888,-2.1443,1.4609,21.7156,21.8716,21.7936,-2.2498,-3.1124,15.3313,15.3358,15.3335,-2.3883,-10.8463,15.2915,15.2985,15.2950,-2.3748,-10.4459,14.9656,15.1527,15.0591,-2.2045,-0.6458,14.9590,14.9656,14.9623,-2.3445,-4.8758,14.9459,14.9573,14.9516,-2.3235,-4.8535,14.9459,15.1397,15.0428,-1.4120,0.3732,14.9895,15.0122,15.0009,-2.4157,-1.4601,14.9661,14.9883,14.9772,-2.3290,-1.4378,14.9661,15.1495,15.0578,-2.2995,3.1356,40.1772,3139.5021,-396589.9000,476199.1586
5300.0000,14.9120,21.3248,0.0000,216196.2000,-216196.2000,10.2172,0.0000,36523.7906,36523.7906,502.3361,252719.9906,0.0000,-252719.9906,21.3369,15.8083,11082.8000,0.0000,11082.8000,-0.4019,2513.2553,0.0000,2513.2553,17.7289,0.0000,8569.5447,8569.5447,14.5624,20.2481,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7772.6571,7772.6571,122.4151,54812.4571,0.0000,-54812.4571,20.5664,15.0520,657.0000,0.0000,657.0000,-0.0238,150.2847,0.0000,150.2847,1.0627,0.0000,506.7153,506.7153,14.7033,20.2259,0.0000,29002.3000,-29002.3000,1.5920,0.0000,4909.1580,4909.1580,77.8274,33911.4580,0.0000,-33911.4580,20.2765,14.7676,657.0000,0.0000,657.0000,-0.0238,150.7845,0.0000,150.7845,1.0661,0.0000,506.2155,506.2155,21.3514,14.8105,18.0810,4.3165,174819.4711,20.5856,14.4966,17.5411,3.6165,86795.3159,21.2345,14.4490,17.8417,4.0301,84633.0652,21.3248,21.3369,21.3309,-4.6909,8.0209,21.3369,21.3514,21.3441,-4.5925,7.6190,21.3514,21.6548,21.5031,-3.8070,0.6895,20.5523,20.5664,20.5593,-3.2775,3.1889,20.5664,20.5834,20.5749,-3.1447,3.1650,20.2259,20.5983,20.4121,-3.3873,-0.5307,20.2259,20.2765,20.2512,-3.9148,1.0613,20.2765,20.3006,20.2886,-3.6424,1.0375,21.3248,21.6756,21.5002,-3.5611,-2.1963,14.8893,14.9030,14.8962,-5.2980,-8.0010,14.8178,14.8407,14.8293,-5.6409,-7.5992,14.5624,14.8925,14.7275,-4.0223,-0.6696,14.5408,14.5624,14.5516,-4.9758,-3.1690,14.4966,14.5369,14.5168,-5.2673,-3.1452,14.4966,14.8921,14.6943,-4.2248,0.5506,14.5344,14.6035,14.5689,-5.2324,-1.0414,14.4490,14.5289,14.4890,-5.9115,-1.0176,14.4490,14.9444,14.6967,-4.3774,2.2162,28.6515,2238.8698,-279841.5000,346247.8522
5301.0000,14.6155,21.0217,0.0000,201835.8000,-201835.8000,9.5386,0.0000,33854.0217,33854.0217,467.7582,235689.8217,0.0000,-235689.8217,21.0319,15.5089,9364.9000,0.0000,9364.9000,-0.3396,2130.9188,0.0000,2130.9188,15.0523,0.0000,7233.9812,7233.9812,14.2629,19.9451,0.0000,30144.0000,-30144.0000,1.6017,0.0000,4958.5467,4958.5467,78.3094,35102.5467,0.0000,-35102.5467,20.4796,14.9669,428.9000,0.0000,428.9000,-0.0156,98.2054,0.0000,98.2054,0.6961,0.0000,330.6946,330.6946,14.4143,19.9341,0.0000,23987.7000,-23987.7000,1.3168,0.0000,4045.9857,4045.9857,64.3409,28033.6857,0.0000,-28033.6857,19.9969,14.4933,428.9000,0.0000,428.9000,-0.0156,98.7535,0.0000,98.7535,0.6987,0.0000,330.1465,330.1465,21.0444,14.5600,17.8022,3.7319,151141.3672,20.4553,14.2079,17.3316,3.2359,77662.0608,21.0331,14.1740,17.6036,3.5528,74609.2587,21.0217,21.0319,21.0268,-3.6893,7.4607,21.0319,21.0444,21.0382,-3.7124,7.1211,21.0444,21.2611,21.1528,-4.2480,1.0779,20.4745,20.4796,20.4770,-1.0131,2.6796,20.4796,20.4868,20.4832,-1.1266,2.6640,19.9341,20.3049,20.1195,-3.5513,-0.5590,19.9341,19.9969,19.9655,-3.4680,0.7578,19.9969,20.0279,20.0124,-3.3529,0.7422,21.0217,21.3922,21.2070,-3.5588,-2.0779,14.6061,14.6157,14.6109,-3.4623,-7.4506,14.5486,14.5630,14.5558,-3.3198,-7.1110,14.2629,14.4839,14.3734,-4.2926,-1.0678,14.2443,14.2629,14.2536,-3.6160,-2.6695,14.2079,14.2401,14.2240,-3.5534,-2.6539,14.2079,14.5528,14.3803,-3.8095,0.5691,14.2437,14.3089,14.2763,-3.5517,-0.7477,14.1740,14.2384,14.2062,-3.4331,-0.7321,14.1740,14.6146,14.3943,-3.6701,2.0880,24.9216,1947.4098,-245744.8000,303412.6867
5302.0000,14.3298,20.7298,0.0000,169815.9000,-169815.9000,8.0253,0.0000,28288.5727,28288.5727,392.7691,198104.4727,0.0000,-198104.4727,20.7414,15.2237,9177.8000,0.0000,9177.8000,-0.3328,2095.1937,0.0000,2095.1937,14.8081,0.0000,7082.6063,7082.6063,13.9711,19.6499,0.0000,18546.8000,-18546.8000,0.9855,0.0000,3037.8010,3037.8010,48.1208,21584.6010,0.0000,-21584.6010,20.3457,14.8354,331.9000,0.0000,331.9000,-0.0120,76.1120,0.0000,76.1120,0.5393,0.0000,255.7880,255.7880,14.1632,19.6806,0.0000,17756.7000,-17756.7000,0.9747,0.0000,2986.0110,2986.0110,47.6103,20742.7110,0.0000,-20742.7110,19.7621,14.2629,331.9000,0.0000,331.9000,-0.0120,76.6291,0.0000,76.6291,0.5426,0.0000,255.2709,255.2709,20.7556,14.2604,17.5080,2.9780,120610.1165,20.3027,13.9005,17.1016,2.6418,63403.1837,20.8476,13.8472,17.3474,2.8887,60662.4115,20.7298,20.7414,20.7356,-3.5344,6.2663,20.7414,20.7556,20.7485,-3.5155,5.9335,20.7556,20.9379,20.8468,-3.7125,1.1192,20.3348,20.3457,20.3402,-1.6710,2.1046,20.3457,20.3587,20.3522,-1.6010,2.0926,19.6806,20.0556,19.8681,-3.0538,-0.4750,19.6806,19.7621,19.7213,-2.9667,0.4997,19.7621,19.8015,19.7818,-2.8034,0.4876,20.7298,21.1376,20.9337,-3.3175,-1.7590,14.3113,14.3230,14.3171,-3.5657,-6.2635,14.2407,14.2600,14.2504,-3.7058,-5.9307,13.9711,14.1561,14.0636,-3.7584,-1.1164,13.9478,13.9711,13.9595,-3.5697,-2.1018,13.9005,13.9427,13.9216,-3.6693,-2.0898,13.9005,14.2800,14.0902,-3.5208,0.4778,13.9600,14.0509,14.0054,-3.2887,-0.4969,13.8472,13.9525,13.8998,-3.7170,-0.4848,13.8472,14.3541,14.1006,-3.5635,1.7618,19.9564,1559.4206,-196277.8000,244675.7117
5303.0000,14.0925,20.4873,0.0000,152992.8000,-152992.8000,7.2303,0.0000,25342.2360,25342.2360,353.1860,178335.0360,0.0000,-178335.0360,20.4981,14.9850,9152.9000,0.0000,9152.9000,-0.3319,2095.3012,0.0000,2095.3012,14.8223,0.0000,7057.5988,7057.5988,13.7474,19.4236,0.0000,14296.1000,-14296.1000,0.7596,0.0000,2334.0194,2334.0194,37.0473,16630.1194,0.0000,-16630.1194,20.1797,14.6726,342.2000,0.0000,342.2000,-0.0124,78.6242,0.0000,78.6242,0.5570,0.0000,263.5758,263.5758,13.9600,19.4755,0.0000,12377.1000,-12377.1000,0.6794,0.0000,2076.4033,2076.4033,33.1764,14453.5033,0.0000,-14453.5033,19.5731,14.0777,342.2000,0.0000,342.2000,-0.0124,79.1828,0.0000,79.1828,0.5612,0.0000,263.0172,263.0172,20.5116,14.0435,17.2775,2.5602,103688.5828,20.1479,13.6879,16.9179,2.3013,55232.3549,20.6759,13.6147,17.1453,2.5155,52825.5769,20.4873,20.4981,20.4927,-2.9512,5.6148,20.4981,20.5116,20.5048,-2.9608,5.2829,20.5116,20.6647,20.5881,-3.1414,1.1266,20.1649,20.1797,20.1723,-2.0466,1.8862,20.1797,20.1979,20.1888,-1.9916,1.8738,19.4755,19.8747,19.6751,-2.3492,-0.3429,19.4755,19.5731,19.5243,-2.3974,0.3365,19.5731,19.6207,19.5969,-2.2506,0.3241,20.4873,20.8876,20.6875,-2.9918,-1.6155,14.0840,14.0941,14.0891,-2.7721,-5.6185,14.0110,14.0274,14.0192,-2.8098,-5.2866,13.7474,13.8915,13.8194,-2.9668,-1.1303,13.7278,13.7474,13.7376,-2.6975,-1.8899,13.6879,13.7216,13.7047,-2.6374,-1.8775,13.6879,14.0739,13.8809,-2.5463,0.3392,13.7430,13.8463,13.7947,-2.5633,-0.3402,13.6147,13.7303,13.6725,-2.7630,-0.3278,13.6147,14.0866,13.8507,-3.0367,1.6118,17.3086,1352.5187,-169828.7000,211746.5147
5304.0000,13.8769,20.2671,0.0000,132499.7000,-132499.7000,6.2618,0.0000,21835.7985,21835.7985,305.3974,154335.4985,0.0000,-154335.4985,20.2784,14.7694,9144.4000,0.0000,9144.4000,-0.3316,2098.6365,0.0000,2098.6365,14.8544,0.0000,7045.7635,7045.7635,13.5285,19.2022,0.0000,9883.9000,-9883.9000,0.5252,0.0000,1608.6573,1608.6573,25.5901,11492.5573,0.0000,-11492.5573,20.0434,14.5389,333.5000,0.0000,333.5000,-0.0121,76.7463,0.0000,76.7463,0.5440,0.0000,256.7537,256.7537,13.8297,19.3440,0.0000,7982.7000,-7982.7000,0.4382,0.0000,1337.1749,1337.1749,21.3925,9319.8749,0.0000,-9319.8749,19.4514,13.9583,333.5000,0.0000,333.5000,-0.0121,77.2808,0.0000,77.2808,0.5483,0.0000,256.2192,256.2192,20.2926,13.8202,17.0564,2.1172,85744.6363,20.0189,13.4563,16.7376,1.9320,46367.2906,20.5367,13.3596,16.9482,2.1129,44370.8155,20.2671,20.2784,20.2727,-2.6743,4.8440,20.2784,20.2926,20.2855,-2.6667,4.5124,20.2926,20.4323,20.3625,-2.7433,1.0777,20.0293,20.0434,20.0364,-1.6605,1.6029,20.0434,20.0614,20.0524,-1.6664,1.5908,19.3440,19.7384,19.5412,-1.6354,-0.2410,19.3440,19.4514,19.3977,-1.5480,0.1972,19.4514,19.5050,19.4782,-1.4531,0.1851,20.2671,20.6714,20.4692,-2.6534,-1.4178,13.8679,13.8790,13.8735,-2.6217,-4.8521,13.7830,13.8018,13.7924,-2.7575,-4.5205,13.5285,13.6653,13.5969,-2.7060,-1.0858,13.5057,13.5285,13.5171,-2.6814,-1.6110,13.4563,13.4978,13.4771,-2.7672,-1.5989,13.4563,13.9431,13.6997,-2.2065,0.2329,13.5725,13.7010,13.6367,-1.9261,-0.2053,13.3596,13.5483,13.4540,-2.6574,-0.1932,13.3596,13.8694,13.6145,-2.8698,1.4097,14.4111,1126.1072,-140554.9000,176482.7424
5305.0000,13.7003,20.0868,0.0000,123792.7000,-123792.7000,5.8503,0.0000,20316.1506,20316.1506,284.9243,144108.8506,0.0000,-144108.8506,20.0968,14.5913,9172.8000,0.0000,9172.8000,-0.3326,2109.5737,0.0000,2109.5737,14.9426,0.0000,7063.2263,7063.2263,13.3630,19.0349,0.0000,8321.8000,-8321.8000,0.4422,0.0000,1351.2786,1351.2786,21.5268,9673.0786,0.0000,-9673.0786,19.8967,14.3950,335.9000,0.0000,335.9000,-0.0122,77.4307,0.0000,77.4307,0.5488,0.0000,258.4693,258.4693,13.7344,19.2478,0.0000,4830.6000,-4830.6000,0.2652,0.0000,808.2869,808.2869,12.9436,5638.8869,0.0000,-5638.8869,19.3765,13.8849,335.9000,0.0000,335.9000,-0.0122,77.9060,0.0000,77.9060,0.5531,0.0000,257.9940,257.9940,20.1096,13.6768,16.8932,1.8993,76923.6744,19.8928,13.3066,16.5997,1.7502,42004.2938,20.3940,13.2000,16.7970,1.9117,40145.1311,20.0868,20.0968,20.0918,-2.2035,4.5027,20.0968,20.1096,20.1032,-2.2199,4.1701,20.1096,20.2299,20.1697,-2.3458,1.0698,19.8804,19.8967,19.8885,-1.8038,1.5119,19.8967,19.9170,19.9068,-1.7766,1.4997,19.2478,19.6576,19.4527,-1.0881,-0.1538,19.2478,19.3765,19.3121,-1.0523,0.1114,19.3765,19.4369,19.4067,-0.8827,0.0992,20.0868,20.4644,20.2756,-2.3568,-1.3476,13.7088,13.7177,13.7133,-1.9533,-4.5145,13.6242,13.6386,13.6314,-1.9625,-4.1819,13.3630,13.4733,13.4182,-2.1766,-1.0816,13.3451,13.3630,13.3541,-1.9870,-1.5237,13.3066,13.3367,13.3217,-1.8953,-1.5116,13.3066,13.8477,13.5772,-1.4986,0.1420,13.4642,13.6037,13.5340,-1.2599,-0.1232,13.2000,13.4180,13.3090,-1.7689,-0.1110,13.2000,13.6416,13.4208,-2.3576,1.3358,13.0690,1021.2326,-127100.5000,159073.0993
5306.0000,13.5675,19.9511,0.0000,110393.7000,-110393.7000,5.2171,0.0000,18060.7587,18060.7587,253.7914,128454.4587,0.0000,-128454.4587,19.9596,14.4567,9157.2000,0.0000,9157.2000,-0.3321,2109.3437,0.0000,2109.3437,14.9521,0.0000,7047.8563,7047.8563,13.2791,18.9501,0.0000,10798.0000,-10798.0000,0.5737,0.0000,1751.3172,1751.3172,27.9140,12549.3172,0.0000,-12549.3172,19.6592,14.1621,338.2000,0.0000,338.2000,-0.0123,78.1780,0.0000,78.1780,0.5537,0.0000,260.0220,260.0220,13.5896,19.1018,0.0000,3369.0000,-3369.0000,0.1849,0.0000,562.8000,562.8000,9.0264,3931.8000,0.0000,-3931.8000,19.2783,13.7886,338.2000,0.0000,338.2000,-0.0123,78.5310,0.0000,78.5310,0.5574,0.0000,259.6690,259.6690,19.9706,13.5479,16.7592,1.7185,69600.8234,19.6927,13.2489,16.4708,1.5518,37242.6086,20.2155,13.1047,16.6601,1.7124,35959.9369,19.9511,19.9596,19.9554,-1.6664,4.0094,19.9596,19.9706,19.9651,-1.6864,3.6773,19.9706,20.0813,20.0260,-1.7548,0.8677,19.6311,19.6592,19.6451,-2.9574,1.4415,19.6592,19.6929,19.6760,-2.8052,1.4292,19.1018,19.6897,19.3957,-0.7073,-0.0692,19.1018,19.2783,19.1900,-1.4936,0.1157,19.2783,19.3523,19.3153,-1.1233,0.1034,19.9511,20.2894,20.1203,-1.8946,-1.2077,13.5925,13.5998,13.5961,-1.4336,-4.0204,13.5021,13.5147,13.5084,-1.5044,-3.6883,13.2791,13.3558,13.3175,-1.2352,-0.8787,13.2699,13.2791,13.2745,-0.9800,-1.4525,13.2489,13.2623,13.2556,-0.8173,-1.4402,13.2489,13.8032,13.5260,-0.6371,0.0582,13.3267,13.4915,13.4091,-1.5270,-0.1267,13.1047,13.2772,13.1910,-1.4450,-0.1144,13.1047,13.4589,13.2818,-1.6977,1.1967,11.9010,929.9634,-114727.1000,142803.3689
5307.0000,13.4577,19.8390,0.0000,99431.3000,-99431.3000,4.6990,0.0000,16225.5559,16225.5559,228.3912,115656.8559,0.0000,-115656.8559,19.8468,14.3461,9144.5000,0.0000,9144.5000,-0.3316,2109.1905,0.0000,2109.1905,14.9579,0.0000,7035.3095,7035.3095,13.1952,18.8653,0.0000,9782.1000,-9782.1000,0.5198,0.0000,1584.7138,1584.7138,25.2795,11366.8138,0.0000,-11366.8138,19.5348,14.0401,331.4000,0.0000,331.4000,-0.0120,76.7184,0.0000,76.7184,0.5442,0.0000,254.6816,254.6816,13.5087,19.0201,0.0000,2861.2000,-2861.2000,0.1571,0.0000,477.5375,477.5375,7.6648,3338.7375,0.0000,-3338.7375,19.1750,13.6874,331.4000,0.0000,331.4000,-0.0120,77.0469,0.0000,77.0469,0.5469,0.0000,254.3531,254.3531,19.8569,13.4259,16.6414,1.5373,62261.7809,19.5608,13.1561,16.3585,1.3779,33070.5846,20.0813,12.9963,16.5388,1.5243,32010.4234,19.8390,19.8468,19.8429,-1.3767,3.6156,19.8468,19.8569,19.8519,-1.3865,3.2840,19.8569,19.9589,19.9079,-1.4443,0.7739,19.5195,19.5348,19.5272,-1.4436,1.2937,19.5348,19.5561,19.5454,-1.5961,1.2817,19.0201,19.6680,19.3441,-0.6435,-0.0571,19.0201,19.1750,19.0975,-1.1361,0.1000,19.1750,19.2654,19.2202,-1.1672,0.0880,19.8390,20.1475,19.9933,-1.5521,-1.0834,13.4878,13.4950,13.4914,-1.2835,-3.6259,13.3884,13.4014,13.3949,-1.3893,-3.2943,13.1952,13.2684,13.2318,-1.0534,-0.7842,13.1844,13.1952,13.1898,-1.0423,-1.3039,13.1561,13.1764,13.1663,-1.0980,-1.2919,13.1561,13.8005,13.4783,-0.5961,0.0468,13.2312,13.3847,13.3079,-1.2406,-0.1102,12.9963,13.1754,13.0858,-1.2888,-0.0982,12.9963,13.3315,13.1639,-1.4428,1.0732,10.6999,836.1022,-102267.3000,127342.7889
5308.0000,13.4172,19.7977,0.0000,122314.7000,-122314.7000,5.7805,0.0000,19940.9053,19940.9053,280.7535,142255.6053,0.0000,-142255.6053,19.8003,14.3004,9168.2000,0.0000,9168.2000,-0.3325,2115.8092,0.0000,2115.8092,15.0186,0.0000,7052.3908,7052.3908,13.2275,18.8979,0.0000,13004.8000,-13004.8000,0.6910,0.0000,2107.7327,2107.7327,33.5967,15112.5327,0.0000,-15112.5327,19.4629,13.9696,341.1000,0.0000,341.1000,-0.0124,79.0311,0.0000,79.0311,0.5610,0.0000,262.0689,262.0689,13.3227,18.8325,0.0000,2693.5000,-2693.5000,0.1479,0.0000,448.6248,448.6248,7.2150,3142.1248,0.0000,-3142.1248,19.0536,13.5684,341.1000,0.0000,341.1000,-0.0124,79.4172,0.0000,79.4172,0.5637,0.0000,261.6828,261.6828,19.8038,13.4935,16.6487,1.8817,76207.0001,19.4785,13.2373,16.3579,1.6749,40198.2112,19.9304,13.1360,16.5332,1.8234,38291.1054,19.7977,19.8003,19.7990,-0.5503,4.4236,19.8003,19.8038,19.8020,-0.6214,4.0911,19.8038,19.8577,19.8308,-0.9510,0.9601,19.4560,19.4629,19.4595,-0.8368,1.6511,19.4629,19.4728,19.4679,-0.9559,1.6387,18.8325,19.7738,19.3031,-0.5138,-0.0312,18.8325,19.0536,18.9431,-1.8841,0.1167,19.0536,19.1490,19.1013,-1.4548,0.1043,19.7977,19.9905,19.8941,-1.2170,-1.3569,13.4933,13.4932,13.4933,0.0024,-4.4369,13.4310,13.4279,13.4295,0.3971,-4.1045,13.2275,13.2300,13.2288,-0.0568,-0.9734,13.2314,13.2275,13.2295,0.4589,-1.6644,13.2373,13.2259,13.2316,0.7685,-1.6520,13.2373,13.6943,13.4658,-0.1706,0.0179,13.1400,13.2715,13.2058,-1.2530,-0.1300,13.1360,13.0949,13.1155,0.3382,-0.1176,13.1360,13.1662,13.1511,-0.1738,1.3436,13.1770,1029.6657,-128162.6000,154696.3168
5309.0000,13.4140,19.7944,0.0000,129455.1000,-129455.1000,6.1179,0.0000,21103.3864,21103.3864,297.0651,150558.4864,0.0000,-150558.4864,19.7947,14.2949,9161.8000,0.0000,9161.8000,-0.3322,2114.4705,0.0000,2114.4705,15.0173,0.0000,7047.3295,7047.3295,13.2473,18.9179,0.0000,13119.3000,-13119.3000,0.6971,0.0000,2126.8715,2126.8715,33.8968,15246.1715,0.0000,-15246.1715,19.4540,13.9609,413.7000,0.0000,413.7000,-0.0150,95.8622,0.0000,95.8622,0.6811,0.0000,317.8378,317.8378,13.2779,18.7873,0.0000,2983.1000,-2983.1000,0.1638,0.0000,496.6170,496.6170,7.9894,3479.7170,0.0000,-3479.7170,18.9152,13.4327,413.7000,0.0000,413.7000,-0.0150,96.4808,0.0000,96.4808,0.6848,0.0000,317.2192,317.2192,19.7952,13.4952,16.6452,1.9849,80387.3173,19.4619,13.2448,16.3534,1.7629,42309.0184,19.8307,13.2048,16.5178,1.8788,39455.4172,19.7944,19.7947,19.7945,-0.0739,4.6794,19.7947,19.7952,19.7949,-0.1059,4.3471,19.7952,19.8128,19.8040,-0.3436,1.0389,19.4534,19.4540,19.4537,-0.0892,1.7360,19.4540,19.4557,19.4549,-0.1769,1.7209,18.7873,19.7071,19.2472,-0.6948,-0.0435,18.7873,18.9152,18.8513,-1.1279,0.1203,18.9152,19.0209,18.9680,-1.6281,0.1053,19.7944,19.8900,19.8422,-0.6462,-1.4386,13.4940,13.4940,13.4940,-0.0107,-4.6935,13.4333,13.4330,13.4332,0.0246,-4.3613,13.2473,13.2387,13.2430,0.1520,-1.0530,13.2490,13.2473,13.2482,0.2059,-1.7501,13.2448,13.2429,13.2439,0.1281,-1.7351,13.2448,13.6500,13.4474,-0.2422,0.0293,13.1655,13.1968,13.1812,-0.3170,-0.1344,13.2048,13.1320,13.1684,0.6184,-0.1194,13.2048,13.1501,13.1774,0.2973,1.4244,13.8923,1085.5602,-135568.3000,162151.7529
5310.0000,13.5420,19.9251,0.0000,212998.0000,-212998.0000,10.0661,0.0000,34826.3848,34826.3848,488.7635,247824.3848,0.0000,-247824.3848,19.9210,14.4188,9144.8000,0.0000,9144.8000,-0.3316,2107.4362,0.0000,2107.4362,14.9905,0.0000,7037.3638,7037.3638,13.3393,19.0109,0.0000,492.6000,-492.6000,0.0262,0.0000,79.9611,79.9611,1.2728,572.5611,0.0000,-572.5611,19.8501,14.3492,393.9000,0.0000,393.9000,-0.0143,90.8501,0.0000,90.8501,0.6486,0.0000,303.0499,303.0499,13.4547,18.9657,0.0000,4545.3000,-4545.3000,0.2495,0.0000,758.1604,758.1604,12.1729,5303.4604,0.0000,-5303.4604,19.1692,13.6817,393.9000,0.0000,393.9000,-0.0143,91.5838,0.0000,91.5838,0.6532,0.0000,302.3162,302.3162,19.9161,13.7513,16.8337,2.9301,118669.6015,19.7554,13.3521,16.5538,2.7391,65738.0511,19.8669,13.5001,16.6835,2.7235,57194.2280,19.9251,19.9210,19.9231,1.5311,7.6716,19.9210,19.9161,19.9185,1.4718,7.3400,19.9161,19.8884,19.9023,1.1663,2.3492,19.8788,19.8501,19.8644,4.9359,2.3753,19.8501,19.8168,19.8334,4.5483,2.3611,18.9334,19.2732,19.1033,-1.7565,-0.3007,19.1692,18.7764,18.9728,1.4466,-0.0512,19.8669,19.1692,19.5180,6.6176,-0.0655,19.9251,19.8669,19.8960,0.6296,-2.3945,13.6371,13.6326,13.6349,1.6796,-7.7011,13.6107,13.6020,13.6064,2.0701,-7.3695,13.3393,13.3158,13.3276,1.0004,-2.3787,13.3458,13.3393,13.3425,1.1188,-2.4049,13.3521,13.3398,13.3460,1.2122,-2.3906,13.3521,13.4547,13.4034,-0.5506,0.2712,13.4547,13.0217,13.2382,0.6688,0.0217,13.2838,13.1235,13.2037,0.4059,0.0360,13.4943,13.2471,13.3707,2.3125,2.3650,20.5983,1609.5782,-208103.3000,241601.8806
5311.0000,13.7671,20.1550,0.0000,266912.6000,-266912.6000,12.6140,0.0000,43873.0969,43873.0969,612.9901,310785.6969,0.0000,-310785.6969,20.1491,14.6425,15504.0000,0.0000,15504.0000,-0.5622,3563.4774,0.0000,3563.4774,25.3730,0.0000,11940.5226,11940.5226,13.5691,19.2432,0.0000,2814.1000,-2814.1000,0.1495,0.0000,458.2723,458.2723,7.2741,3272.3723,0.0000,-3272.3723,20.0388,14.5344,707.7000,0.0000,707.7000,-0.0257,162.8674,0.0000,162.8674,1.1593,0.0000,544.8326,544.8326,13.3805,18.8908,0.0000,6941.8000,-6941.8000,0.3811,0.0000,1156.9493,1156.9493,18.5938,8098.7493,0.0000,-8098.7493,19.4949,14.0009,707.7000,0.0000,707.7000,-0.0257,163.9084,0.0000,163.9084,1.1697,0.0000,543.7916,543.7916,20.1418,13.9533,17.0475,3.6927,149554.2569,19.9152,13.5970,16.7561,3.3930,81432.8477,19.9965,13.7406,16.8686,3.3596,70551.9425,20.1550,20.1491,20.1520,2.7432,9.6525,20.1491,20.1418,20.1454,2.7184,9.0903,20.1418,20.0915,20.1166,2.5672,2.8247,20.0488,20.0388,20.0438,2.1453,2.9743,20.0388,20.0249,20.0319,2.3749,2.9486,18.8815,19.0921,18.9868,-1.4260,-0.3930,19.4949,18.5832,19.0390,0.7795,-0.0120,19.9965,19.4949,19.7457,2.7273,-0.0376,20.1550,19.9965,20.0758,2.1490,-2.9616,13.8571,13.8514,13.8543,2.6275,-9.6875,13.8171,13.8087,13.8129,2.4727,-9.1253,13.5691,13.5189,13.5440,2.5915,-2.8597,13.5819,13.5691,13.5755,2.7911,-3.0092,13.5970,13.5737,13.5854,2.8689,-2.9836,13.5970,13.4174,13.5072,1.2321,0.3581,14.0009,12.8071,13.4040,1.9804,-0.0230,14.0009,12.4570,13.2289,0.2851,0.0027,13.7394,13.4880,13.6137,2.9128,2.9266,26.1794,2045.6934,-259749.1000,301539.0471
5312.0000,14.0889,20.4836,0.0000,290020.9000,-290020.9000,13.7061,0.0000,48035.9411,48035.9411,667.0393,338056.8411,0.0000,-338056.8411,20.4758,14.9631,18912.5000,0.0000,18912.5000,-0.6858,4330.5925,0.0000,4330.5925,30.8600,0.0000,14581.9075,14581.9075,13.9536,19.6321,0.0000,46441.9000,-46441.9000,2.4676,0.0000,7604.8307,7604.8307,120.1553,54046.7307,0.0000,-54046.7307,19.9480,14.4453,1159.2000,0.0000,1159.2000,-0.0420,267.0558,0.0000,267.0558,1.8942,0.0000,892.1442,892.1442,13.7109,19.2241,0.0000,8618.5000,-8618.5000,0.4731,0.0000,1441.7175,1441.7175,23.0834,10060.2175,0.0000,-10060.2175,19.1123,13.6258,1159.2000,0.0000,1159.2000,-0.0420,269.7034,0.0000,269.7034,1.9077,0.0000,889.4966,889.4966,20.4662,14.2245,17.3453,4.7188,191112.0457,19.9520,14.0000,16.9760,4.0498,97196.3530,20.1160,14.0824,17.0992,4.1053,86211.8345,20.4836,20.4758,20.4797,3.9347,10.4765,20.4758,20.4662,20.4710,3.9087,9.7907,20.4662,20.3599,20.4130,3.5569,1.8522,19.9442,19.9480,19.9461,-1.1997,4.3199,19.9480,19.9520,19.9500,-1.0081,4.2778,19.9520,18.2363,19.0941,1.2755,0.0440,19.1401,19.1123,19.1262,1.0320,0.5171,19.1123,19.2143,19.1633,-7.0482,0.4750,20.4836,20.2486,20.3661,3.4840,-3.2296,14.1906,14.1827,14.1866,3.9913,-10.5004,14.1492,14.1366,14.1429,3.9623,-9.8146,13.9536,13.8304,13.8920,4.1803,-1.8761,13.9683,13.9536,13.9610,4.6323,-4.3438,13.9901,13.9637,13.9769,4.7054,-4.3017,13.7109,13.3773,13.5441,0.4256,-0.0679,13.8222,13.7109,13.7665,4.3555,-0.5410,14.0824,13.8387,13.9606,8.8095,-0.4989,14.0824,13.7816,13.9320,3.8214,3.2057,33.1777,2592.5531,-323850.4000,374520.2332
5313.0000,14.3450,20.7453,0.0000,304444.1000,-304444.1000,14.3878,0.0000,50733.8661,50733.8661,701.6940,355177.9661,0.0000,-355177.9661,20.7394,15.2217,21479.7000,0.0000,21479.7000,-0.7789,4903.6994,0.0000,4903.6994,34.9022,0.0000,16576.0006,16576.0006,14.1808,19.8620,0.0000,66966.2000,-66966.2000,3.5582,0.0000,11002.2311,11002.2311,173.5258,77968.4311,0.0000,-77968.4311,20.0686,14.5636,1237.4000,0.0000,1237.4000,-0.0449,284.6721,0.0000,284.6721,2.0244,0.0000,952.7279,952.7279,14.1142,19.6311,0.0000,10909.2000,-10909.2000,0.5988,0.0000,1833.4561,1833.4561,29.2277,12742.6561,0.0000,-12742.6561,19.3727,13.8812,1237.4000,0.0000,1237.4000,-0.0449,287.0056,0.0000,287.0056,2.0467,0.0000,950.3944,950.3944,20.7319,14.4366,17.5842,5.2987,214596.4052,20.0637,14.2319,17.1478,4.4177,106025.9892,20.3181,14.2723,17.2952,4.5798,96176.2746,20.7453,20.7394,20.7423,3.1494,11.0145,20.7394,20.7319,20.7356,3.1735,10.2356,20.7319,20.6095,20.6707,3.0893,1.3976,20.0728,20.0686,20.0707,1.4842,4.9557,20.0686,20.0637,20.0662,1.3825,4.9109,20.0637,18.8199,19.4418,4.1755,0.1972,19.4301,19.3727,19.4014,3.3016,0.7961,19.3727,19.3508,19.3618,2.3753,0.7512,20.7453,20.5335,20.6394,3.2784,-3.3732,14.4371,14.4315,14.4343,2.9684,-11.0314,14.3861,14.3774,14.3818,2.8632,-10.2525,14.1808,14.0710,14.1259,2.8027,-1.4145,14.1882,14.1808,14.1845,2.6774,-4.9726,14.1974,14.1848,14.1911,2.5650,-4.9277,14.1142,13.4389,13.7765,2.7852,-0.2141,14.1933,14.1142,14.1537,4.6528,-0.8130,14.2723,14.2115,14.2419,3.3752,-0.7681,14.2723,14.0608,14.1665,2.8102,3.3563,36.9933,2890.7097,-358365.0000,416798.6690
