Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5314.0000,14.5695,20.9748,0.0000,319242.4000,-319242.4000,15.0871,0.0000,53487.4536,53487.4536,737.0498,372729.8536,0.0000,-372729.8536,20.9698,15.4480,25343.3000,0.0000,25343.3000,-0.9190,5770.7128,0.0000,5770.7128,41.0422,0.0000,19572.5872,19572.5872,14.3740,20.0576,0.0000,82682.7000,-82682.7000,4.3932,0.0000,13623.4586,13623.4586,214.4520,96306.1586,0.0000,-96306.1586,20.1999,14.6924,1270.2000,0.0000,1270.2000,-0.0461,291.7745,0.0000,291.7745,2.0748,0.0000,978.4255,978.4255,14.3603,19.8796,0.0000,14601.3000,-14601.3000,0.8015,0.0000,2461.1833,2461.1833,39.1361,17062.4833,0.0000,-17062.4833,19.6947,14.1969,1270.2000,0.0000,1270.2000,-0.0461,293.4957,0.0000,293.4957,2.0937,0.0000,976.7043,976.7043,20.9636,14.6420,17.8028,5.8008,234933.7537,20.1948,14.4209,17.3079,4.7685,114442.8821,20.5413,14.4334,17.4873,5.0442,105929.2048,20.9748,20.9698,20.9723,2.7554,11.5945,20.9698,20.9636,20.9667,2.7689,10.6755,20.9636,20.8219,20.8927,2.6599,1.0401,20.2039,20.1999,20.2019,1.5632,5.4333,20.1999,20.1948,20.1974,1.5633,5.3873,20.1948,19.3111,19.7530,3.7354,0.2484,19.7451,19.6947,19.7199,3.8235,1.0499,19.6947,19.6683,19.6815,3.8385,1.0039,20.9748,20.7922,20.8835,2.9255,-3.4926,14.6638,14.6589,14.6613,2.7203,-11.6038,14.6039,14.5963,14.6001,2.6150,-10.6848,14.3740,14.2549,14.3145,2.2557,-1.0494,14.3799,14.3740,14.3770,2.3030,-5.4427,14.3875,14.3772,14.3824,2.2884,-5.3966,14.3603,13.7218,14.0410,3.1721,-0.2578,14.3954,14.3603,14.3779,2.6847,-1.0593,14.4334,14.4044,14.4189,2.1160,-1.0132,14.4334,14.2718,14.3526,2.2253,3.4833,40.4805,3163.2001,-388642.7000,455305.8406
5315.0000,14.7826,21.1926,0.0000,334177.3000,-334177.3000,15.7929,0.0000,56278.4354,56278.4354,772.6851,390455.7354,0.0000,-390455.7354,21.1881,15.6623,26637.1000,0.0000,26637.1000,-0.9659,6050.5154,0.0000,6050.5154,43.0118,0.0000,20586.5846,20586.5846,14.5638,20.2496,0.0000,97221.5000,-97221.5000,5.1657,0.0000,16064.8090,16064.8090,252.3649,113286.3090,0.0000,-113286.3090,20.3409,14.8307,1482.8000,0.0000,1482.8000,-0.0538,340.0578,0.0000,340.0578,2.4179,0.0000,1142.7422,1142.7422,14.5572,20.0783,0.0000,18504.6000,-18504.6000,1.0158,0.0000,3126.5943,3126.5943,49.6124,21631.1943,0.0000,-21631.1943,19.9607,14.4577,1482.8000,0.0000,1482.8000,-0.0538,341.5560,0.0000,341.5560,2.4338,0.0000,1141.2440,1141.2440,21.1824,14.8534,18.0179,6.2990,255109.4042,20.3359,14.6046,17.4703,5.1336,123206.3727,20.7514,14.6108,17.6811,5.5003,115506.8384,21.1926,21.1881,21.1903,2.6113,12.1622,21.1881,21.1824,21.1853,2.6179,11.1963,21.1824,21.0041,21.0933,2.4001,0.7458,20.3448,20.3409,20.3428,1.6811,5.9115,20.3409,20.3359,20.3384,1.6817,5.8577,20.3359,19.6903,20.0131,3.1192,0.2842,19.9935,19.9607,19.9771,3.0841,1.2999,19.9607,19.9427,19.9517,3.2408,1.2462,21.1926,21.0290,21.1108,2.7233,-3.6307,14.8836,14.8791,14.8814,2.6358,-12.1642,14.8238,14.8165,14.8201,2.6353,-11.1983,14.5638,14.4106,14.4872,2.0649,-0.7478,14.5691,14.5638,14.5665,2.2668,-5.9135,14.5761,14.5667,14.5714,2.2611,-5.8597,14.5572,14.0195,14.2883,2.9644,-0.2861,14.5816,14.5572,14.5694,2.2911,-1.3019,14.6108,14.5869,14.5988,2.1515,-1.2482,14.6108,14.4589,14.5348,2.1793,3.6287,43.8855,3429.2733,-420300.7000,493822.6153
5316.0000,14.9515,21.3653,0.0000,348428.2000,-348428.2000,16.4664,0.0000,58919.3815,58919.3815,806.7862,407347.5815,0.0000,-407347.5815,21.3619,15.8330,23091.7000,0.0000,23091.7000,-0.8374,5235.0709,0.0000,5235.0709,37.1848,0.0000,17856.6291,17856.6291,14.7135,20.4012,0.0000,99166.0000,-99166.0000,5.2691,0.0000,16423.4935,16423.4935,257.6194,115589.4935,0.0000,-115589.4935,20.5082,14.9949,1759.1000,0.0000,1759.1000,-0.0638,402.6503,0.0000,402.6503,2.8633,0.0000,1356.4497,1356.4497,14.7150,20.2377,0.0000,22246.4000,-22246.4000,1.2212,0.0000,3766.1494,3766.1494,59.6590,26012.5494,0.0000,-26012.5494,20.1646,14.6578,1759.1000,0.0000,1759.1000,-0.0638,404.2432,0.0000,404.2432,2.8774,0.0000,1354.8568,1354.8568,21.3576,15.0333,18.1955,6.6228,268221.7459,20.5025,14.7387,17.6206,5.4322,130373.1287,20.9514,14.7550,17.8532,5.8399,122637.3273,21.3653,21.3619,21.3636,2.0713,12.6782,21.3619,21.3576,21.3598,2.0861,11.8409,21.3576,21.2086,21.2831,2.2715,0.8450,20.5128,20.5082,20.5105,2.0035,6.1141,20.5082,20.5025,20.5054,1.9955,6.0503,20.5025,19.8618,20.1821,2.0202,0.1858,20.1881,20.1646,20.1763,2.3846,1.4070,20.1646,20.1519,20.1582,2.4726,1.3432,21.3653,21.2348,21.3001,2.2645,-3.7882,15.0511,15.0478,15.0495,2.0084,-12.6766,15.0014,14.9958,14.9986,2.1340,-11.8393,14.7135,14.5858,14.6497,1.9406,-0.8434,14.7175,14.7135,14.7155,1.7791,-6.1125,14.7216,14.7146,14.7181,1.7510,-6.0487,14.7150,14.1794,14.4472,1.8972,-0.1843,14.7332,14.7150,14.7241,1.8479,-1.4054,14.7550,14.7368,14.7459,1.7551,-1.3416,14.7550,14.6294,14.6922,1.8795,3.7898,45.8866,3585.6469,-443230.7000,521232.2019
5317.0000,15.1606,21.5791,0.0000,363244.1000,-363244.1000,17.1666,0.0000,61738.4996,61738.4996,842.0492,424982.5996,0.0000,-424982.5996,21.5751,16.0424,26636.7000,0.0000,26636.7000,-0.9659,6024.5647,0.0000,6024.5647,42.8002,0.0000,20612.1353,20612.1353,14.8966,20.5865,0.0000,115774.3000,-115774.3000,6.1515,0.0000,19228.1717,19228.1717,300.9584,135002.4717,0.0000,-135002.4717,20.6353,15.1197,1683.3000,0.0000,1683.3000,-0.0610,384.7423,0.0000,384.7423,2.7341,0.0000,1298.5577,1298.5577,14.9087,20.4334,0.0000,26045.1000,-26045.1000,1.4297,0.0000,4419.9483,4419.9483,69.8605,30465.0483,0.0000,-30465.0483,20.3652,14.8546,1683.3000,0.0000,1683.3000,-0.0610,385.9315,0.0000,385.9315,2.7461,0.0000,1297.3685,1297.3685,21.5701,15.2351,18.4026,7.1371,289051.0973,20.6313,14.9268,17.7791,5.7841,138817.9532,21.1227,14.9511,18.0369,6.2578,131413.2272,21.5791,21.5751,21.5771,2.5566,13.2578,21.5751,21.5701,21.5726,2.5484,12.2919,21.5701,21.3304,21.4502,1.9966,0.4620,20.6385,20.6353,20.6369,1.5059,6.6136,20.6353,20.6313,20.6333,1.5243,6.5525,20.6313,20.0999,20.3656,2.1942,0.2432,20.3849,20.3652,20.3750,2.3780,1.6729,20.3652,20.3548,20.3600,2.4152,1.6119,21.5791,21.4394,21.5092,2.5043,-3.9087,15.2693,15.2652,15.2673,2.6085,-13.2481,15.2150,15.2085,15.2117,2.5522,-12.2822,14.8966,14.6878,14.7922,1.7004,-0.4523,14.9012,14.8966,14.8989,2.1931,-6.6039,14.9074,14.8992,14.9033,2.2143,-6.5428,14.9087,14.3816,14.6452,2.3692,-0.2335,14.9281,14.9087,14.9184,2.3245,-1.6632,14.9511,14.9309,14.9410,2.3340,-1.6022,14.9511,14.8069,14.8790,2.2339,3.9184,49.4827,3866.6493,-475060.2000,559282.2777
5318.0000,15.3322,21.7546,0.0000,376691.9000,-376691.9000,17.8021,0.0000,64293.5867,64293.5867,874.4582,440985.4867,0.0000,-440985.4867,21.7514,16.2156,25349.6000,0.0000,25349.6000,-0.9192,5722.3948,0.0000,5722.3948,40.6242,0.0000,19627.2052,19627.2052,15.0454,20.7372,0.0000,121142.9000,-121142.9000,6.4368,0.0000,20166.3769,20166.3769,315.1640,141309.2769,0.0000,-141309.2769,20.7822,15.2638,1144.1000,0.0000,1144.1000,-0.0415,261.0652,0.0000,261.0652,1.8553,0.0000,883.0348,883.0348,15.0722,20.5986,0.0000,27933.2000,-27933.2000,1.5333,0.0000,4750.2227,4750.2227,74.9447,32683.4227,0.0000,-32683.4227,20.5405,15.0266,1144.1000,0.0000,1144.1000,-0.0415,261.7830,0.0000,261.7830,1.8617,0.0000,882.3170,882.3170,21.7474,15.4078,18.5776,7.4774,302836.6384,20.7778,15.0699,17.9238,6.0591,145418.1716,21.3061,15.1040,18.2050,6.5837,138257.6729,21.7546,21.7514,21.7530,2.1030,13.7465,21.7514,21.7474,21.7494,2.1141,12.8272,21.7474,21.4928,21.6201,2.0302,0.4422,20.7858,20.7822,20.7840,1.7549,6.8790,20.7822,20.7778,20.7800,1.7502,6.8375,20.7778,20.2810,20.5294,1.9567,0.2322,20.5568,20.5405,20.5487,2.0752,1.7655,20.5405,20.5320,20.5363,2.1072,1.7240,21.7546,21.6351,21.6949,2.2203,-4.0556,15.4389,15.4359,15.4374,2.0334,-13.7337,15.3883,15.3832,15.3858,2.0802,-12.8145,15.0454,14.8249,14.9351,1.7049,-0.4295,15.0489,15.0454,15.0471,1.7692,-6.8663,15.0539,15.0476,15.0508,1.7601,-6.8248,15.0722,14.5716,14.8219,2.1132,-0.2194,15.0875,15.0722,15.0799,1.9287,-1.7528,15.1040,15.0890,15.0965,1.8570,-1.7113,15.1040,14.9821,15.0430,1.9602,4.0684,51.5708,4029.8178,-498130.2000,586512.4829
5319.0000,15.4457,21.8708,0.0000,383880.7000,-383880.7000,18.1419,0.0000,65703.6132,65703.6132,892.1857,449584.3132,0.0000,-449584.3132,21.8688,16.3308,24054.6000,0.0000,24054.6000,-0.8723,5423.1295,0.0000,5423.1295,38.4649,0.0000,18631.4705,18631.4705,15.1408,20.8339,0.0000,119166.1000,-119166.1000,6.3317,0.0000,19866.9789,19866.9789,310.2231,139033.0789,0.0000,-139033.0789,20.9022,15.3816,1106.1000,0.0000,1106.1000,-0.0401,252.0525,0.0000,252.0525,1.7903,0.0000,854.0475,854.0475,15.1790,20.7064,0.0000,28985.1000,-28985.1000,1.5911,0.0000,4935.8676,4935.8676,77.7850,33920.9676,0.0000,-33920.9676,20.6653,15.1491,1106.1000,0.0000,1106.1000,-0.0401,252.7288,0.0000,252.7288,1.7958,0.0000,853.3712,853.3712,21.8662,15.5191,18.6927,7.5896,307378.8953,20.8986,15.1560,18.0273,6.1801,148322.7821,21.4550,15.1992,18.3271,6.7325,141382.0675,21.8708,21.8688,21.8698,1.3894,14.0054,21.8688,21.8662,21.8675,1.4045,13.1331,21.8662,21.6867,21.7764,1.8663,0.5770,20.9051,20.9022,20.9037,1.4243,6.9088,20.9022,20.8986,20.9004,1.4333,6.8686,20.8986,20.4028,20.6507,1.4440,0.1721,20.6768,20.6653,20.6711,1.4574,1.7631,20.6653,20.6593,20.6623,1.5010,1.7230,21.8708,21.7865,21.8287,1.5948,-4.1365,15.5454,15.5436,15.5445,1.2726,-13.9928,15.4963,15.4932,15.4948,1.2958,-13.1205,15.1408,14.9887,15.0648,1.5446,-0.5644,15.1431,15.1408,15.1420,1.1243,-6.8961,15.1456,15.1417,15.1437,1.1012,-6.8560,15.1790,14.7072,14.9431,1.4430,-0.1594,15.1888,15.1790,15.1839,1.2359,-1.7505,15.1992,15.1898,15.1945,1.1628,-1.7104,15.1992,15.1159,15.1576,1.3622,4.1491,52.1861,4077.8933,-505765.1000,597083.7449
5320.0000,15.6082,22.0370,0.0000,393871.2000,-393871.2000,18.6140,0.0000,67683.9060,67683.9060,916.1142,461555.1060,0.0000,-461555.1060,22.0342,16.4933,20509.8000,0.0000,20509.8000,-0.7437,4615.6755,0.0000,4615.6755,32.7491,0.0000,15894.1245,15894.1245,15.2922,20.9871,0.0000,131680.1000,-131680.1000,6.9967,0.0000,22005.7518,22005.7518,342.9449,153685.8518,0.0000,-153685.8518,21.0188,15.4961,1397.6000,0.0000,1397.6000,-0.0507,318.0609,0.0000,318.0609,2.2587,0.0000,1079.5391,1079.5391,15.3440,20.8732,0.0000,33735.4000,-33735.4000,1.8518,0.0000,5757.1141,5757.1141,90.5473,39492.5141,0.0000,-39492.5141,20.8304,15.3111,1397.6000,0.0000,1397.6000,-0.0507,318.7363,0.0000,318.7363,2.2655,0.0000,1078.8637,1078.8637,22.0307,15.6907,18.8607,8.0356,325440.6305,21.0155,15.3107,18.1631,6.5075,156180.3184,21.5853,15.3738,18.4795,7.0856,148796.5622,22.0370,22.0342,22.0356,1.9811,14.3724,22.0342,22.0307,22.0324,1.9708,13.6286,22.0307,21.7721,21.9014,1.4882,0.3199,21.0215,21.0188,21.0202,1.3861,7.3166,21.0188,21.0155,21.0172,1.3893,7.2659,21.0155,20.5217,20.7686,1.4034,0.1679,20.8440,20.8304,20.8372,1.9848,2.0198,20.8304,20.8234,20.8269,1.9667,1.9691,22.0370,21.9390,21.9880,1.9033,-4.2416,15.7144,15.7115,15.7129,2.0127,-14.3508,15.6767,15.6718,15.6743,2.1462,-13.6071,15.2922,15.0531,15.1726,1.2817,-0.2984,15.2956,15.2922,15.2939,1.8137,-7.2950,15.3004,15.2942,15.2973,1.8342,-7.2444,15.3440,14.7992,15.0716,1.5309,-0.1464,15.3579,15.3440,15.3510,1.9964,-1.9982,15.3738,15.3591,15.3664,2.0553,-1.9475,15.3738,15.2606,15.3172,1.9062,4.2632,55.0147,4298.9287,-535981.7000,630417.5111
5321.0000,15.7216,22.1531,0.0000,406274.5000,-406274.5000,19.2002,0.0000,70011.2364,70011.2364,946.0143,476285.7364,0.0000,-476285.7364,22.1511,16.6083,13415.8000,0.0000,13415.8000,-0.4865,3015.3891,0.0000,3015.3891,21.3783,0.0000,10400.4109,10400.4109,15.3994,21.0958,0.0000,125695.2000,-125695.2000,6.6787,0.0000,21041.4208,21041.4208,327.5782,146736.6208,0.0000,-146736.6208,21.1716,15.6461,923.7000,0.0000,923.7000,-0.0335,209.8536,0.0000,209.8536,1.4906,0.0000,713.8464,713.8464,15.4642,20.9946,0.0000,36086.1000,-36086.1000,1.9809,0.0000,6167.9852,6167.9852,96.8809,42254.0852,0.0000,-42254.0852,20.9770,15.4550,923.7000,0.0000,923.7000,-0.0335,210.3112,0.0000,210.3112,1.4942,0.0000,713.3888,713.3888,22.1487,15.8217,18.9852,8.2267,333182.4487,21.1673,15.4049,18.2861,6.7433,161838.9251,21.7361,15.4853,18.6107,7.3148,153609.9174,22.1531,22.1511,22.1521,1.3860,14.7951,22.1511,22.1487,22.1499,1.3984,14.3087,22.1487,21.9826,22.0657,1.9630,0.6555,21.1750,21.1716,21.1733,1.8284,7.3342,21.1716,21.1673,21.1694,1.8174,7.3007,21.1673,20.4119,20.7896,0.2332,0.0190,20.9891,20.9770,20.9830,1.7402,1.9999,20.9770,20.9708,20.9739,1.7540,1.9664,22.1531,22.0777,22.1154,1.5173,-4.4050,15.8198,15.8180,15.8189,1.2592,-14.7729,15.7961,15.7929,15.7945,1.4313,-14.2865,15.3994,15.2436,15.3215,1.7769,-0.6333,15.4018,15.3994,15.4006,1.2678,-7.3120,15.4049,15.4007,15.4028,1.2532,-7.2785,15.4049,14.7463,15.0756,0.0278,0.0032,15.4753,15.4653,15.4703,1.4201,-1.9777,15.4853,15.4756,15.4805,1.3565,-1.9442,15.4853,15.3998,15.4426,1.4936,4.4272,55.8665,4365.4848,-552792.6000,648631.2911
5322.0000,15.4825,21.9084,0.0000,313522.7000,-313522.7000,14.8168,0.0000,53709.9462,53709.9462,730.6093,367232.6462,0.0000,-367232.6462,21.9136,16.3749,11081.9000,0.0000,11081.9000,-0.4019,2497.2064,0.0000,2497.2064,17.6339,0.0000,8584.6936,8584.6936,15.1638,20.8572,0.0000,97194.7000,-97194.7000,5.1643,0.0000,16209.8447,16209.8447,253.4239,113404.5447,0.0000,-113404.5447,20.9399,15.4186,773.4000,0.0000,773.4000,-0.0280,176.1638,0.0000,176.1638,1.2457,0.0000,597.2362,597.2362,15.1956,20.7232,0.0000,36754.8000,-36754.8000,2.0176,0.0000,6260.3081,6260.3081,98.6947,43015.1081,0.0000,-43015.1081,20.7468,15.2290,773.4000,0.0000,773.4000,-0.0280,176.5483,0.0000,176.5483,1.2487,0.0000,596.8517,596.8517,21.9198,15.4809,18.7003,6.6045,267480.3288,20.9417,15.1416,18.0416,5.3543,128503.3946,21.5905,15.1597,18.3751,5.9365,124666.5220,21.9084,21.9136,21.9110,-2.9289,11.5172,21.9136,21.9198,21.9167,-2.8342,11.1153,21.9198,22.0636,21.9917,-0.9125,0.3450,20.9327,20.9399,20.9363,-2.8800,5.5093,20.9399,20.9484,20.9442,-2.7381,5.4812,20.7232,20.8000,20.7616,-0.3574,-0.2630,20.7232,20.7468,20.7350,-3.0133,1.7546,20.7468,20.7575,20.7521,-2.6962,1.7266,21.9084,22.0264,21.9674,-1.8056,-3.2996,15.5181,15.5246,15.5214,-3.6103,-11.4869,15.4765,15.4871,15.4818,-3.7936,-11.0851,15.1638,15.3265,15.2452,-0.9409,-0.3147,15.1565,15.1638,15.1602,-2.9209,-5.4790,15.1416,15.1552,15.1484,-3.0898,-5.4510,15.1416,15.0742,15.1079,0.3700,0.2932,15.1904,15.2162,15.2033,-3.2416,-1.7244,15.1597,15.1898,15.1748,-3.7093,-1.6963,15.1597,15.3372,15.2485,-2.3619,3.3299,44.1225,3447.7951,-434843.5000,520650.2454
5323.0000,15.2991,21.7208,0.0000,295657.6000,-295657.6000,13.9725,0.0000,50421.8381,50421.8381,687.8496,346079.4381,0.0000,-346079.4381,21.7252,16.1897,11060.8000,0.0000,11060.8000,-0.4011,2497.5712,0.0000,2497.5712,17.6516,0.0000,8563.2288,8563.2288,14.9828,20.6739,0.0000,81496.6000,-81496.6000,4.3302,0.0000,13553.3397,13553.3397,212.2697,95049.9397,0.0000,-95049.9397,20.8294,15.3102,616.5000,0.0000,616.5000,-0.0224,140.6003,0.0000,140.6003,0.9959,0.0000,475.8997,475.8997,15.0418,20.5679,0.0000,34106.8000,-34106.8000,1.8722,0.0000,5797.8328,5797.8328,91.5464,39904.6328,0.0000,-39904.6328,20.5852,15.0705,616.5000,0.0000,616.5000,-0.0224,140.9902,0.0000,140.9902,0.9983,0.0000,475.5098,475.5098,21.7304,15.3033,18.5169,6.0380,244537.1897,20.8295,14.9645,17.8970,4.9589,119012.8830,21.4528,14.9867,18.2198,5.4671,114809.0052,21.7208,21.7252,21.7230,-2.2891,10.8686,21.7252,21.7304,21.7278,-2.2997,10.4675,21.7304,21.9167,21.8235,-2.0491,0.6029,20.8258,20.8294,20.8276,-1.3315,4.9331,20.8294,20.8342,20.8318,-1.3753,4.9108,20.5679,20.7631,20.6655,-1.1799,-0.3503,20.5679,20.5852,20.5766,-1.9314,1.5219,20.5852,20.5943,20.5898,-1.9789,1.4995,21.7208,21.8675,21.7942,-2.1102,-3.1039,15.3356,15.3398,15.3377,-2.2366,-10.8438,15.2962,15.3028,15.2995,-2.2200,-10.4427,14.9828,15.1749,15.0789,-2.0266,-0.5782,14.9767,14.9828,14.9798,-2.1970,-4.9084,14.9645,14.9752,14.9698,-2.1742,-4.8860,14.9645,15.0952,15.0299,-0.9610,0.3751,15.0078,15.0284,15.0181,-2.2546,-1.4971,14.9867,15.0069,14.9968,-2.1675,-1.4748,14.9867,15.1581,15.0724,-2.1444,3.1287,40.4365,3159.7624,-398967.2000,478359.0779
5324.0000,14.9357,21.3491,0.0000,217833.9000,-217833.9000,10.2946,0.0000,36821.6313,36821.6313,506.1588,254655.5313,0.0000,-254655.5313,21.3604,15.8315,11064.4000,0.0000,11064.4000,-0.4012,2508.4286,0.0000,2508.4286,17.6984,0.0000,8555.9714,8555.9714,14.6087,20.2950,0.0000,50730.9000,-50730.9000,2.6955,0.0000,8388.4443,8388.4443,132.0307,59119.3443,0.0000,-59119.3443,20.5576,15.0434,667.0000,0.0000,667.0000,-0.0242,152.5874,0.0000,152.5874,1.0789,0.0000,514.4126,514.4126,14.7251,20.2479,0.0000,30829.2000,-30829.2000,1.6923,0.0000,5219.8054,5219.8054,82.7303,36049.0054,0.0000,-36049.0054,20.2924,14.7831,667.0000,0.0000,667.0000,-0.0242,153.0516,0.0000,153.0516,1.0823,0.0000,513.9484,513.9484,21.3741,14.8355,18.1048,4.4314,179472.5178,20.5749,14.5494,17.5621,3.6753,88207.6773,21.2197,14.5077,17.8637,4.0940,85974.9110,21.3491,21.3604,21.3547,-4.4638,8.0954,21.3604,21.3741,21.3673,-4.3707,7.6942,21.3741,21.7030,21.5385,-3.4591,0.5777,20.5435,20.5576,20.5506,-3.3630,3.2733,20.5576,20.5747,20.5661,-3.2262,3.2491,20.2479,20.5764,20.4121,-3.0769,-0.5464,20.2479,20.2924,20.2701,-3.7175,1.1459,20.2924,20.3137,20.3031,-3.4795,1.1218,21.3491,21.6818,21.5154,-3.3836,-2.1992,14.9143,14.9272,14.9207,-5.0515,-8.0720,14.8446,14.8663,14.8555,-5.3782,-7.6708,14.6087,14.9618,14.7853,-3.5632,-0.5543,14.5891,14.6087,14.5989,-4.6160,-3.2498,14.5494,14.5857,14.5676,-4.8744,-3.2257,14.5494,14.8897,14.7196,-3.7644,0.5698,14.5811,14.6415,14.6113,-4.9296,-1.1225,14.5077,14.5766,14.5422,-5.5060,-1.0983,14.5077,14.9665,14.7371,-4.0664,2.2227,29.4008,2297.4238,-286995.6000,353655.1061
5325.0000,14.6764,21.0840,0.0000,206054.2000,-206054.2000,9.7379,0.0000,34612.4264,34612.4264,477.6106,240666.6264,0.0000,-240666.6264,21.0927,15.5686,9380.1000,0.0000,9380.1000,-0.3401,2132.9241,0.0000,2132.9241,15.0723,0.0000,7247.1759,7247.1759,14.3623,20.0457,0.0000,36853.2000,-36853.2000,1.9581,0.0000,6071.1640,6071.1640,95.7578,42924.3640,0.0000,-42924.3640,20.4519,14.9396,415.3000,0.0000,415.3000,-0.0151,95.1216,0.0000,95.1216,0.6741,0.0000,320.1784,320.1784,14.4681,19.9884,0.0000,28243.0000,-28243.0000,1.5503,0.0000,4766.8377,4766.8377,75.7569,33009.8377,0.0000,-33009.8377,20.0347,14.5303,415.3000,0.0000,415.3000,-0.0151,95.5802,0.0000,95.5802,0.6764,0.0000,319.7198,319.7198,21.1035,14.6196,17.8615,3.9754,161005.3630,20.4308,14.3202,17.3755,3.3719,80925.8550,21.0022,14.2987,17.6505,3.6991,77681.6541,21.0840,21.0927,21.0884,-3.2341,7.6507,21.0927,21.1035,21.0981,-3.2678,7.3106,21.1035,21.3440,21.2237,-3.8188,0.8725,20.4459,20.4519,20.4489,-1.2467,2.8306,20.4519,20.4601,20.4560,-1.3491,2.8156,19.9884,20.2972,20.1428,-3.2701,-0.6181,19.9884,20.0347,20.0115,-3.1405,0.9323,20.0347,20.0580,20.0463,-3.1181,0.9172,21.0840,21.4172,21.2506,-3.2156,-2.0872,14.6711,14.6791,14.6751,-2.9838,-7.6330,14.6173,14.6292,14.6232,-2.8219,-7.2928,14.3623,14.5997,14.4810,-3.6915,-0.8547,14.3479,14.3623,14.3551,-2.9618,-2.8129,14.3202,14.3447,14.3324,-2.8572,-2.7978,14.3202,14.5834,14.4518,-3.2510,0.6358,14.3431,14.3879,14.3655,-2.9852,-0.9145,14.2987,14.3400,14.3194,-2.7087,-0.8995,14.2987,14.6665,14.4826,-3.0908,2.1050,26.5037,2071.0389,-260939.7000,319612.8721
5326.0000,14.4201,20.8221,0.0000,176902.9000,-176902.9000,8.3603,0.0000,29532.9790,29532.9790,409.3275,206435.8790,0.0000,-206435.8790,20.8320,15.3127,9169.9000,0.0000,9169.9000,-0.3325,2091.2460,0.0000,2091.2460,14.7841,0.0000,7078.6540,7078.6540,14.1100,19.7904,0.0000,23599.9000,-23599.9000,1.2540,0.0000,3873.3134,3873.3134,61.2570,27473.2134,0.0000,-27473.2134,20.3395,14.8293,345.6000,0.0000,345.6000,-0.0125,79.2594,0.0000,79.2594,0.5617,0.0000,266.3406,266.3406,14.2286,19.7466,0.0000,24349.1000,-24349.1000,1.3366,0.0000,4097.7875,4097.7875,65.2906,28446.8875,0.0000,-28446.8875,19.8024,14.3025,345.6000,0.0000,345.6000,-0.0125,79.7545,0.0000,79.7545,0.5648,0.0000,265.8455,265.8455,20.8441,14.3440,17.5941,3.2788,132792.1374,20.2794,14.0512,17.1653,2.8275,67858.8477,20.8047,14.0228,17.4137,3.0788,64655.6653,20.8221,20.8320,20.8270,-3.1735,6.5841,20.8320,20.8441,20.8381,-3.1577,6.2516,20.8441,21.0406,20.9424,-3.4152,0.9549,20.3309,20.3395,20.3352,-1.3920,2.2089,20.3395,20.3501,20.3448,-1.3618,2.1964,19.7466,20.0322,19.8894,-3.0777,-0.6285,19.7466,19.8024,19.7745,-2.8807,0.7081,19.8024,19.8300,19.8162,-2.7972,0.6956,20.8221,21.1864,21.0042,-2.9930,-1.7762,14.4031,14.4132,14.4082,-3.2412,-6.5712,14.3379,14.3546,14.3463,-3.3622,-6.2386,14.1100,14.3040,14.2070,-3.3264,-0.9420,14.0907,14.1100,14.1003,-3.0943,-2.1960,14.0512,14.0864,14.0688,-3.2011,-2.1834,14.0512,14.3137,14.1825,-3.2702,0.6414,14.0912,14.1500,14.1206,-2.9759,-0.6952,14.0228,14.0873,14.0551,-3.2092,-0.6826,14.0228,14.4455,14.2341,-3.0186,1.7891,21.8914,1710.6273,-214990.8000,265306.6504
5327.0000,14.2075,20.6048,0.0000,161926.8000,-161926.8000,7.6525,0.0000,26895.6592,26895.6592,374.0347,188822.4592,0.0000,-188822.4592,20.6139,15.0986,9145.7000,0.0000,9145.7000,-0.3316,2090.8910,0.0000,2090.8910,14.7936,0.0000,7054.8090,7054.8090,13.9156,19.5937,0.0000,19072.5000,-19072.5000,1.0134,0.0000,3121.3874,3121.3874,49.4533,22193.8874,0.0000,-22193.8874,20.1927,14.6854,331.9000,0.0000,331.9000,-0.0120,76.2462,0.0000,76.2462,0.5402,0.0000,255.6538,255.6538,14.0257,19.5418,0.0000,19563.5000,-19563.5000,1.0739,0.0000,3284.5240,3284.5240,52.4432,22848.0240,0.0000,-22848.0240,19.6027,14.1067,331.9000,0.0000,331.9000,-0.0120,76.7727,0.0000,76.7727,0.5440,0.0000,255.1273,255.1273,20.6251,14.1430,17.3841,2.8965,117308.3519,20.1281,13.8669,16.9975,2.5180,60432.9701,20.6309,13.8245,17.2277,2.7373,57482.3478,20.6048,20.6139,20.6093,-2.6471,6.0049,20.6139,20.6251,20.6195,-2.6576,5.6733,20.6251,20.7861,20.7056,-2.8771,0.9812,20.1803,20.1927,20.1865,-1.8137,1.9946,20.1927,20.2080,20.2004,-1.7626,1.9826,19.5418,19.8237,19.6827,-2.5138,-0.5198,19.5418,19.6027,19.5722,-2.4602,0.5541,19.6027,19.6332,19.6179,-2.4121,0.5420,20.6048,20.9592,20.7820,-2.7018,-1.6476,14.1962,14.2048,14.2005,-2.5256,-5.9980,14.1295,14.1434,14.1364,-2.5523,-5.6663,13.9156,14.0643,13.9899,-2.6390,-0.9743,13.8994,13.9156,13.9075,-2.3465,-1.9877,13.8669,13.8947,13.8808,-2.2892,-1.9756,13.8669,14.1020,13.9844,-2.4093,0.5268,13.8916,13.9522,13.9219,-2.4179,-0.5471,13.8245,13.8867,13.8556,-2.4263,-0.5351,13.8245,14.2170,14.0208,-2.5940,1.6545,19.4542,1520.1809,-190753.3000,235223.6698
5328.0000,14.0066,20.3995,0.0000,145533.0000,-145533.0000,6.8778,0.0000,24057.4375,24057.4375,335.6927,169590.4375,0.0000,-169590.4375,20.4090,14.8976,9155.1000,0.0000,9155.1000,-0.3320,2097.9420,0.0000,2097.9420,14.8499,0.0000,7057.1580,7057.1580,13.7105,19.3862,0.0000,10866.1000,-10866.1000,0.5774,0.0000,1773.0910,1773.0910,28.1523,12639.1910,0.0000,-12639.1910,20.1486,14.6421,340.4000,0.0000,340.4000,-0.0123,78.2388,0.0000,78.2388,0.5551,0.0000,262.1612,262.1612,13.8470,19.3615,0.0000,16595.7000,-16595.7000,0.9110,0.0000,2780.4851,2780.4851,44.4773,19376.1851,0.0000,-19376.1851,19.4341,13.9413,340.4000,0.0000,340.4000,-0.0123,78.8958,0.0000,78.8958,0.5594,0.0000,261.5042,261.5042,20.4208,13.9356,17.1782,2.4734,100172.0893,20.0285,13.6428,16.8356,2.1919,52605.2411,20.4908,13.6018,17.0463,2.3646,49657.6164,20.3995,20.4090,20.4043,-2.4942,5.3979,20.4090,20.4208,20.4149,-2.4883,5.0659,20.4208,20.5570,20.4889,-2.6343,1.0612,20.1445,20.1486,20.1466,-0.5020,1.6385,20.1486,20.1549,20.1518,-0.6061,1.6262,19.3615,19.6251,19.4933,-2.3058,-0.5097,19.3615,19.4341,19.3978,-2.1252,0.4013,19.4341,19.4697,19.4519,-2.0238,0.3890,20.3995,20.7592,20.5794,-2.4645,-1.4799,13.9917,14.0011,13.9964,-2.4830,-5.3951,13.9165,13.9323,13.9244,-2.5782,-5.0631,13.7105,13.8444,13.7774,-2.5841,-1.0584,13.6893,13.7105,13.6999,-2.5257,-1.6358,13.6428,13.6820,13.6624,-2.6546,-1.6234,13.6428,13.9018,13.7723,-2.5801,0.5124,13.6997,13.7766,13.7382,-2.2367,-0.3986,13.6018,13.6920,13.6469,-2.5388,-0.3862,13.6018,14.0263,13.8141,-2.5145,1.4826,16.6970,1304.7273,-163158.9000,202434.9468
5329.0000,13.8603,20.2502,0.0000,140080.9000,-140080.9000,6.6201,0.0000,23076.1562,23076.1562,322.6885,163157.0562,0.0000,-163157.0562,20.2575,14.7489,9174.5000,0.0000,9174.5000,-0.3327,2106.0530,0.0000,2106.0530,14.9203,0.0000,7068.4470,7068.4470,13.5923,19.2667,0.0000,10531.3000,-10531.3000,0.5596,0.0000,1715.5714,1715.5714,27.2622,12246.8714,0.0000,-12246.8714,20.0008,14.4971,334.6000,0.0000,334.6000,-0.0121,77.0376,0.0000,77.0376,0.5460,0.0000,257.5624,257.5624,13.6881,19.2012,0.0000,15280.8000,-15280.8000,0.8388,0.0000,2555.5378,2555.5378,40.9456,17836.3378,0.0000,-17836.3378,19.2735,13.7839,334.6000,0.0000,334.6000,-0.0121,77.6995,0.0000,77.6995,0.5511,0.0000,256.9005,256.9005,20.2667,13.8237,17.0452,2.3505,95196.7168,19.8897,13.5549,16.7223,2.0800,49919.2564,20.3141,13.5223,16.9182,2.2300,46830.2649,20.2502,20.2575,20.2538,-1.8355,5.1908,20.2575,20.2667,20.2621,-1.8647,4.8581,20.2667,20.3757,20.3212,-2.0443,1.0273,19.9846,20.0008,19.9927,-1.8760,1.5869,20.0008,20.0196,20.0102,-1.7278,1.5748,19.2012,19.4530,19.3271,-2.0255,-0.4683,19.2012,19.2735,19.2373,-1.9559,0.3705,19.2735,19.3107,19.2921,-1.9479,0.3584,20.2502,20.5656,20.4079,-2.0892,-1.4293,13.8643,13.8706,13.8674,-1.5759,-5.1891,13.7940,13.8037,13.7989,-1.5345,-4.8565,13.5923,13.6833,13.6378,-1.7053,-1.0257,13.5803,13.5923,13.5863,-1.3906,-1.5853,13.5549,13.5732,13.5641,-1.2067,-1.5731,13.5549,13.7288,13.6419,-1.5936,0.4699,13.5767,13.6363,13.6065,-1.6087,-0.3689,13.5223,13.5696,13.5459,-1.2381,-0.3567,13.5223,13.8233,13.6728,-1.7248,1.4310,15.9934,1249.7439,-156049.3000,191946.2382
5330.0000,13.7450,20.1324,0.0000,128747.0000,-128747.0000,6.0845,0.0000,21151.4446,21151.4446,296.2951,149898.4446,0.0000,-149898.4446,20.1386,14.6323,9146.4000,0.0000,9146.4000,-0.3317,2102.4849,0.0000,2102.4849,14.9036,0.0000,7043.9151,7043.9151,13.5077,19.1811,0.0000,11778.6000,-11778.6000,0.6258,0.0000,1916.4671,1916.4671,30.4766,13695.0671,0.0000,-13695.0671,19.8244,14.3241,330.1000,0.0000,330.1000,-0.0120,76.1580,0.0000,76.1580,0.5397,0.0000,253.9420,253.9420,13.5809,19.0929,0.0000,13210.3000,-13210.3000,0.7252,0.0000,2206.5964,2206.5964,35.3919,15416.8964,0.0000,-15416.8964,19.1493,13.6622,330.1000,0.0000,330.1000,-0.0120,76.7681,0.0000,76.7681,0.5448,0.0000,253.3319,253.3319,20.1465,13.7041,16.9253,2.1719,87961.2130,19.7417,13.4764,16.6091,1.9010,45623.7493,20.1606,13.4287,16.7946,2.0425,42892.9595,20.1324,20.1386,20.1355,-1.4475,4.7652,20.1386,20.1465,20.1426,-1.4617,4.4335,20.1465,20.2416,20.1941,-1.5537,0.8936,19.8048,19.8244,19.8146,-2.1695,1.5194,19.8244,19.8484,19.8364,-2.1172,1.5075,19.0929,19.3190,19.2060,-1.4810,-0.3805,19.0929,19.1493,19.1211,-1.4219,0.3447,19.1493,19.1812,19.1652,-1.5504,0.3327,20.1324,20.4075,20.2700,-1.6844,-1.3193,13.7543,13.7601,13.7572,-1.3499,-4.7644,13.6788,13.6886,13.6837,-1.4092,-4.4327,13.5077,13.5786,13.5431,-1.1616,-0.8928,13.4985,13.5077,13.5031,-1.0239,-1.5186,13.4764,13.4919,13.4841,-0.9841,-1.5066,13.4764,13.6258,13.5511,-1.1151,0.3813,13.4824,13.5310,13.5067,-1.2239,-0.3438,13.4287,13.4759,13.4523,-1.1495,-0.3319,13.4287,13.6904,13.5596,-1.3859,1.3201,14.8228,1158.2725,-143929.3000,176477.9219
5331.0000,13.6322,20.0172,0.0000,118838.7000,-118838.7000,5.6162,0.0000,19471.9242,19471.9242,273.2859,138310.6242,0.0000,-138310.6242,20.0238,14.5196,9150.8000,0.0000,9150.8000,-0.3318,2106.2989,0.0000,2106.2989,14.9336,0.0000,7044.5011,7044.5011,13.3876,19.0598,0.0000,7125.2000,-7125.2000,0.3786,0.0000,1157.3745,1157.3745,18.4299,8282.5745,0.0000,-8282.5745,19.8111,14.3111,343.3000,0.0000,343.3000,-0.0124,79.2156,0.0000,79.2156,0.5625,0.0000,264.0844,264.0844,13.4906,19.0018,0.0000,11979.0000,-11979.0000,0.6576,0.0000,1998.9051,1998.9051,32.0898,13977.9051,0.0000,-13977.9051,19.0584,13.5732,343.3000,0.0000,343.3000,-0.0124,79.9248,0.0000,79.9248,0.5675,0.0000,263.3752,263.3752,20.0320,13.5776,16.8048,1.9349,78363.3175,19.6720,13.3318,16.5019,1.7106,41054.8699,20.0720,13.2805,16.6763,1.8324,38480.0573,20.0172,20.0238,20.0205,-1.4079,4.4040,20.0238,20.0320,20.0279,-1.4038,4.0722,20.0320,20.1181,20.0750,-1.4559,0.9243,19.8106,19.8111,19.8109,-0.0647,1.3029,19.8111,19.8150,19.8131,-0.3013,1.2905,19.0018,19.1970,19.0994,-1.3060,-0.3884,19.0018,19.0584,19.0301,-1.1177,0.2692,19.0584,19.0884,19.0734,-1.1279,0.2568,20.0172,20.2804,20.1488,-1.4820,-1.2122,13.6367,13.6434,13.6400,-1.4339,-4.4048,13.5532,13.5648,13.5590,-1.5250,-4.0729,13.3876,13.4702,13.4289,-1.3980,-0.9251,13.3718,13.3876,13.3797,-1.5080,-1.3037,13.3318,13.3628,13.3473,-1.6713,-1.2912,13.3318,13.5279,13.4298,-1.4829,0.3876,13.3743,13.4369,13.4056,-1.2396,-0.2700,13.2805,13.3647,13.3226,-1.5852,-0.2575,13.2805,13.5916,13.4360,-1.5105,1.2115,13.2547,1035.7409,-128105.5000,157898.2446
5332.0000,13.5999,19.9843,0.0000,142601.8000,-142601.8000,6.7392,0.0000,23347.8689,23347.8689,327.6909,165949.6689,0.0000,-165949.6689,19.9860,14.4826,9179.0000,0.0000,9179.0000,-0.3328,2113.7174,0.0000,2113.7174,15.0019,0.0000,7065.2826,7065.2826,13.3949,19.0671,0.0000,10779.2000,-10779.2000,0.5727,0.0000,1751.0844,1751.0844,27.8681,12530.2844,0.0000,-12530.2844,19.7129,14.2147,332.7000,0.0000,332.7000,-0.0121,76.8581,0.0000,76.8581,0.5453,0.0000,255.8419,255.8419,13.4076,18.9182,0.0000,11278.1000,-11278.1000,0.6191,0.0000,1880.2175,1880.2175,30.2097,13158.3175,0.0000,-13158.3175,18.9701,13.4866,332.7000,0.0000,332.7000,-0.0121,77.5391,0.0000,77.5391,0.5507,0.0000,255.1609,255.1609,19.9884,13.6464,16.8174,2.2873,92636.3162,19.6195,13.3985,16.5090,2.0193,48462.6682,19.9670,13.3849,16.6759,2.1365,44866.2629,19.9843,19.9860,19.9851,-0.4463,5.2373,19.9860,19.9884,19.9872,-0.5104,4.9045,19.9884,20.0285,20.0084,-0.8235,1.1175,19.7027,19.7129,19.7078,-1.2636,1.6902,19.7129,19.7246,19.7188,-1.1577,1.6781,18.9182,19.1031,19.0107,-1.0908,-0.3416,18.9182,18.9701,18.9442,-1.0574,0.2775,18.9701,18.9983,18.9842,-1.0965,0.2654,19.9843,20.1381,20.0612,-1.0768,-1.5019,13.6468,13.6465,13.6466,0.0598,-5.2420,13.5925,13.5901,13.5913,0.3700,-4.9091,13.3949,13.4107,13.4028,-0.3352,-1.1221,13.3963,13.3949,13.3956,0.1717,-1.6948,13.3985,13.3905,13.3945,0.5503,-1.6828,13.3985,13.4292,13.4139,-0.2123,0.3370,13.3614,13.3818,13.3716,-0.4299,-0.2821,13.3849,13.3558,13.3703,0.5568,-0.2700,13.3849,13.4370,13.4109,-0.3225,1.4973,15.8026,1234.8359,-154814.7000,185965.2474
5333.0000,13.5886,19.9727,0.0000,150528.7000,-150528.7000,7.1138,0.0000,24639.1578,24639.1578,345.8338,175167.8578,0.0000,-175167.8578,19.9732,14.4701,9146.8000,0.0000,9146.8000,-0.3317,2106.6145,0.0000,2106.6145,14.9565,0.0000,7040.1855,7040.1855,13.4007,19.0730,0.0000,8337.0000,-8337.0000,0.4430,0.0000,1354.4591,1354.4591,21.5547,9691.4591,0.0000,-9691.4591,19.7493,14.2505,420.7000,0.0000,420.7000,-0.0153,97.1458,0.0000,97.1458,0.6904,0.0000,323.5542,323.5542,13.4003,18.9108,0.0000,11171.0000,-11171.0000,0.6132,0.0000,1862.2116,1862.2116,29.9206,13033.2116,0.0000,-13033.2116,18.9282,13.4455,420.7000,0.0000,420.7000,-0.0153,98.0979,0.0000,98.0979,0.6972,0.0000,322.6021,322.6021,19.9740,13.6464,16.8102,2.3526,95278.6675,19.6144,13.3933,16.5039,2.0816,49959.0511,19.9154,13.4069,16.6612,2.1778,45733.6982,19.9727,19.9732,19.9730,-0.1665,5.5185,19.9732,19.9740,19.9736,-0.1833,5.1868,19.9740,19.9885,19.9813,-0.3478,1.2829,19.7535,19.7493,19.7514,0.5069,1.7259,19.7493,19.7459,19.7476,0.3287,1.7106,18.9108,19.0088,18.9598,-0.6336,-0.3715,18.9108,18.9282,18.9195,-0.3173,0.2417,18.9282,18.9457,18.9370,-0.5895,0.2265,19.9727,20.0530,20.0129,-0.6030,-1.5953,13.6391,13.6395,13.6393,-0.1078,-5.5255,13.5856,13.5861,13.5858,-0.0854,-5.1938,13.4007,13.4018,13.4013,-0.0381,-1.2899,13.4012,13.4007,13.4009,0.0447,-1.7329,13.3933,13.3936,13.3935,-0.0321,-1.7176,13.3933,13.4128,13.4031,-0.1498,0.3645,13.3916,13.3819,13.3867,0.1625,-0.2487,13.4069,13.3880,13.3975,0.3078,-0.2335,13.4069,13.4114,13.4092,-0.0407,1.5884,16.2777,1271.9611,-160048.5000,190971.4169
5334.0000,13.7480,20.1354,0.0000,235437.2000,-235437.2000,11.1265,0.0000,38681.9648,38681.9648,540.8677,274119.1648,0.0000,-274119.1648,20.1308,14.6246,9146.1000,0.0000,9146.1000,-0.3317,2102.6066,0.0000,2102.6066,14.9579,0.0000,7043.4934,7043.4934,13.5734,19.2476,0.0000,2439.0000,-2439.0000,0.1296,0.0000,397.2122,397.2122,6.3060,2836.2122,0.0000,-2836.2122,20.0295,14.5252,388.9000,0.0000,388.9000,-0.0141,89.5097,0.0000,89.5097,0.6379,0.0000,299.3903,299.3903,13.4449,18.9558,0.0000,12431.1000,-12431.1000,0.6824,0.0000,2073.2929,2073.2929,33.2955,14504.3929,0.0000,-14504.3929,18.9292,13.4465,388.9000,0.0000,388.9000,-0.0141,90.6818,0.0000,90.6818,0.6448,0.0000,298.2182,298.2182,20.1253,13.9277,17.0265,3.4171,138390.9259,19.8233,13.6020,16.7127,3.0871,74090.0140,20.0010,13.7026,16.8518,3.1253,65631.9462,20.1354,20.1308,20.1331,1.9130,8.5508,20.1308,20.1253,20.1281,1.8438,8.2191,20.1253,20.0908,20.1081,1.5106,2.4298,20.0481,20.0295,20.0388,3.4481,2.5594,20.0295,20.0074,20.0184,3.2482,2.5453,18.9558,18.9594,18.9576,-0.0462,-0.5423,18.9558,18.9292,18.9425,0.2577,0.1400,18.9292,18.9334,18.9313,-0.0884,0.1259,20.1354,20.0532,20.0943,0.9634,-2.5757,13.8321,13.8266,13.8293,2.2732,-8.5718,13.8101,13.8002,13.8051,2.6267,-8.2401,13.5734,13.5324,13.5529,1.8103,-2.4508,13.5848,13.5734,13.5791,2.1307,-2.5804,13.6020,13.5797,13.5908,2.3620,-2.5663,13.6020,13.4536,13.5278,1.4850,0.5214,13.4793,13.4166,13.4480,0.7196,-0.1610,13.7026,13.4825,13.5925,2.3341,-0.1469,13.7026,13.4844,13.5935,2.2044,2.5548,23.7967,1859.5086,-240383.4000,278112.8860
5335.0000,13.9880,20.3806,0.0000,287416.2000,-287416.2000,13.5830,0.0000,47490.6660,47490.6660,660.9659,334906.8660,0.0000,-334906.8660,20.3748,14.8640,15517.1000,0.0000,15517.1000,-0.5627,3557.2271,0.0000,3557.2271,25.3256,0.0000,11959.8729,11959.8729,13.8158,19.4928,0.0000,8144.4000,-8144.4000,0.4327,0.0000,1330.9836,1330.9836,21.0717,9475.3836,0.0000,-9475.3836,20.1943,14.6869,716.8000,0.0000,716.8000,-0.0260,164.6650,0.0000,164.6650,1.1714,0.0000,552.1350,552.1350,13.6096,19.1220,0.0000,14729.4000,-14729.4000,0.8085,0.0000,2461.1375,2461.1375,39.4528,17190.5375,0.0000,-17190.5375,19.0231,13.5385,716.8000,0.0000,716.8000,-0.0260,166.9513,0.0000,166.9513,1.1885,0.0000,549.8487,549.8487,20.3676,14.1474,17.2575,4.2088,170456.5843,19.9987,13.8430,16.9208,3.7486,89965.6016,20.1412,13.9543,17.0478,3.7676,79118.7497,20.3806,20.3748,20.3777,2.9318,10.4592,20.3748,20.3676,20.3712,2.9146,9.8965,20.3676,20.3125,20.3401,2.7802,2.7917,20.2025,20.1943,20.1984,1.9065,3.2245,20.1943,20.1832,20.1888,2.0360,3.1985,19.1220,18.9994,19.0607,1.2244,-0.5908,19.1220,19.0231,19.0725,1.5500,0.2178,19.0231,18.9906,19.0068,0.8924,0.1918,20.3806,20.2118,20.2962,2.4166,-3.1238,14.0737,14.0680,14.0709,2.8954,-10.4845,14.0375,14.0289,14.0332,2.7327,-9.9218,13.8158,13.7604,13.7881,2.8187,-2.8170,13.8282,13.8158,13.8220,2.9114,-3.2497,13.8430,13.8213,13.8321,2.8925,-3.2237,13.8430,13.6194,13.7312,2.4350,0.5655,13.7311,13.5870,13.6591,2.5280,-0.2430,13.9543,13.7542,13.8543,3.1389,-0.2170,13.9543,13.7175,13.8359,2.9057,3.0986,29.5495,2309.0432,-293339.3000,339540.9356
5336.0000,14.3343,20.7343,0.0000,310637.1000,-310637.1000,14.6804,0.0000,51752.6426,51752.6426,715.4922,362389.7426,0.0000,-362389.7426,20.7265,15.2091,18898.7000,0.0000,18898.7000,-0.6853,4315.0977,0.0000,4315.0977,30.7481,0.0000,14583.6023,14583.6023,14.1993,19.8807,0.0000,59647.0000,-59647.0000,3.1693,0.0000,9802.4023,9802.4023,154.4731,69449.4023,0.0000,-69449.4023,20.1217,14.6157,1149.6000,0.0000,1149.6000,-0.0417,264.3104,0.0000,264.3104,1.8747,0.0000,885.2896,885.2896,14.0818,19.5983,0.0000,16074.9000,-16074.9000,0.8824,0.0000,2700.5991,2700.5991,43.0633,18775.4991,0.0000,-18775.4991,19.5027,14.0085,1149.6000,0.0000,1149.6000,-0.0417,266.2310,0.0000,266.2310,1.9037,0.0000,883.3690,883.3690,20.7169,14.4613,17.5891,5.3509,216710.4694,20.1087,14.2328,17.1708,4.5234,108562.3964,20.2959,14.3143,17.3051,4.6048,96701.0160,20.7343,20.7265,20.7304,4.2374,11.2774,20.7265,20.7169,20.7217,4.2105,10.5921,20.7169,20.5881,20.6525,3.7509,1.6104,20.1190,20.1217,20.1204,-0.9609,4.7796,20.1217,20.1247,20.1232,-0.8109,4.7380,19.5983,18.6627,19.1305,0.8230,-0.0523,19.5983,19.5027,19.5505,5.7485,0.8301,19.5027,19.4531,19.4779,5.6647,0.7884,20.7343,20.4911,20.6127,3.8003,-3.4030,14.4370,14.4290,14.4330,4.3511,-11.2896,14.3998,14.3871,14.3935,4.3282,-10.6043,14.1993,14.0596,14.1294,4.0994,-1.6226,14.2126,14.1993,14.2059,4.6135,-4.7919,14.2328,14.2090,14.2209,4.6722,-4.7502,14.2328,13.3448,13.7888,0.6759,0.0401,14.2170,14.1168,14.1669,6.1087,-0.8423,14.3143,14.2278,14.2711,5.0104,-0.8007,14.3143,14.0188,14.1666,3.9709,3.3908,37.3653,2919.7750,-365161.1000,421973.8819
5337.0000,14.6280,21.0346,0.0000,326849.4000,-326849.4000,15.4466,0.0000,54839.2289,54839.2289,754.5589,381688.6289,0.0000,-381688.6289,21.0283,15.5053,21479.7000,0.0000,21479.7000,-0.7789,4887.7585,0.0000,4887.7585,34.7909,0.0000,16591.9415,16591.9415,14.4540,20.1385,0.0000,86437.9000,-86437.9000,4.5928,0.0000,14259.2870,14259.2870,224.2090,100697.1870,0.0000,-100697.1870,20.2584,14.7498,1244.6000,0.0000,1244.6000,-0.0451,285.7011,0.0000,285.7011,2.0316,0.0000,958.8989,958.8989,14.4486,19.9687,0.0000,19087.6000,-19087.6000,1.0478,0.0000,3220.8312,3220.8312,51.1589,22308.4312,0.0000,-22308.4312,19.7739,14.2745,1244.6000,0.0000,1244.6000,-0.0451,287.3137,0.0000,287.3137,2.0480,0.0000,957.2863,957.2863,21.0203,14.7216,17.8710,6.0639,245589.2756,20.2535,14.4976,17.3755,4.9872,119691.7204,20.5505,14.5342,17.5424,5.2129,109469.9879,21.0346,21.0283,21.0314,3.6124,11.8815,21.0283,21.0203,21.0243,3.6317,11.1026,21.0203,20.8361,20.9282,3.3078,0.9936,20.2626,20.2584,20.2605,1.6712,5.5864,20.2584,20.2535,20.2559,1.5822,5.5413,20.2535,18.6770,19.4652,4.0196,0.1498,19.8071,19.7739,19.7905,2.8765,1.1976,19.7739,19.7533,19.7636,3.4283,1.1525,21.0346,20.8082,20.9214,3.7051,-3.5651,14.7280,14.7219,14.7250,3.5032,-11.8841,14.6831,14.6735,14.6783,3.4173,-11.1052,14.4540,14.2918,14.3729,2.9187,-0.9962,14.4615,14.4540,14.4577,3.0192,-5.5890,14.4719,14.4591,14.4655,2.9322,-5.5439,14.4486,13.5630,14.0058,2.5992,-0.1524,14.4905,14.4486,14.4696,3.6327,-1.2002,14.5342,14.4989,14.5166,2.9429,-1.1550,14.5342,14.3149,14.4245,3.0937,3.5625,42.1024,3289.9379,-408406.0000,474750.9839
5338.0000,14.8661,21.2780,0.0000,337438.2000,-337438.2000,15.9470,0.0000,56942.7478,56942.7478,780.5301,394380.9478,0.0000,-394380.9478,21.2730,15.7457,25352.3000,0.0000,25352.3000,-0.9193,5753.2370,0.0000,5753.2370,40.9071,0.0000,19599.0630,19599.0630,14.6504,20.3373,0.0000,102694.2000,-102694.2000,5.4565,0.0000,16991.4574,16991.4574,266.6608,119685.6574,0.0000,-119685.6574,20.3964,14.8852,1266.5000,0.0000,1266.5000,-0.0459,290.2674,0.0000,290.2674,2.0637,0.0000,976.2326,976.2326,14.6573,20.1795,0.0000,23507.0000,-23507.0000,1.2904,0.0000,3976.7168,3976.7168,63.0310,27483.7168,0.0000,-27483.7168,20.0251,14.5209,1266.5000,0.0000,1266.5000,-0.0459,291.5141,0.0000,291.5141,2.0767,0.0000,974.9859,974.9859,21.2668,14.9357,18.1012,6.5367,264735.4856,20.3917,14.6894,17.5405,5.2987,127168.7573,20.7838,14.7057,17.7447,5.6479,118606.6963,21.2780,21.2730,21.2755,2.9261,12.3196,21.2730,21.2668,21.2699,2.9444,11.4002,21.2668,21.0146,21.1407,2.5442,0.5589,20.4002,20.3964,20.3983,1.6439,6.0154,20.3964,20.3917,20.3940,1.6471,5.9695,20.3917,19.1816,19.7866,3.8590,0.1874,20.0530,20.0251,20.0390,2.9793,1.4778,20.0251,20.0103,20.0177,3.0468,1.4318,21.2780,21.0891,21.1835,3.1439,-3.6275,14.9671,14.9622,14.9647,2.8731,-12.3126,14.9118,14.9043,14.9080,2.7529,-11.3933,14.6504,14.4422,14.5463,2.0729,-0.5520,14.6558,14.6504,14.6531,2.3383,-6.0085,14.6635,14.6541,14.6588,2.3121,-5.9626,14.6573,13.8327,14.2450,2.8673,-0.1805,14.6798,14.6573,14.6686,2.3818,-1.4709,14.7057,14.6849,14.6953,2.1372,-1.4249,14.7057,14.5404,14.6230,2.3759,3.6344,45.3377,3542.7510,-435754.1000,510510.9393
5339.0000,15.0665,21.4829,0.0000,354519.0000,-354519.0000,16.7542,0.0000,60117.4010,60117.4010,821.3505,414636.4010,0.0000,-414636.4010,21.4790,15.9479,26636.9000,0.0000,26636.9000,-0.9659,6030.9884,0.0000,6030.9884,42.8481,0.0000,20605.9116,20605.9116,14.8167,20.5057,0.0000,109949.0000,-109949.0000,5.8420,0.0000,18238.1928,18238.1928,285.7380,128187.1928,0.0000,-128187.1928,20.5571,15.0429,1488.1000,0.0000,1488.1000,-0.0540,340.4298,0.0000,340.4298,2.4205,0.0000,1147.6702,1147.6702,14.8253,20.3491,0.0000,26687.2000,-26687.2000,1.4649,0.0000,4524.1657,4524.1657,71.5773,31211.3657,0.0000,-31211.3657,20.2435,14.7351,1488.1000,0.0000,1488.1000,-0.0540,341.6559,0.0000,341.6559,2.4321,0.0000,1146.4441,1146.4441,21.4740,15.1360,18.3050,6.9375,280970.4826,20.5518,14.8459,17.6988,5.6211,134907.1557,21.0081,14.8629,17.9355,6.0539,127131.2700,21.4829,21.4790,21.4810,2.4597,12.9614,21.4790,21.4740,21.4765,2.4733,11.9955,21.4740,21.2087,21.3414,2.4021,0.5018,20.5613,20.5571,20.5592,1.9214,6.3438,20.5571,20.5518,20.5544,1.9160,6.2898,20.5518,19.4989,20.0254,2.8616,0.1599,20.2655,20.2435,20.2545,2.5806,1.6248,20.2435,20.2319,20.2377,2.6350,1.5709,21.4829,21.3295,21.4062,2.6679,-3.7928,15.1703,15.1664,15.1684,2.4388,-12.9508,15.1140,15.1077,15.1108,2.4277,-11.9849,14.8167,14.5988,14.7078,1.9291,-0.4912,14.8211,14.8167,14.8189,1.9808,-6.3332,14.8267,14.8191,14.8229,1.9617,-6.2792,14.8253,14.0413,14.4333,2.2521,-0.1493,14.8423,14.8253,14.8338,1.9742,-1.6142,14.8629,14.8460,14.8544,1.9005,-1.5603,14.8629,14.7264,14.7946,2.0510,3.8035,48.0981,3758.4508,-461542.1000,543008.9083
5340.0000,15.2311,21.6512,0.0000,367659.9000,-367659.9000,17.3753,0.0000,62596.7831,62596.7831,852.9478,430256.6831,0.0000,-430256.6831,21.6481,16.1140,23093.9000,0.0000,23093.9000,-0.8374,5219.0904,0.0000,5219.0904,37.0535,0.0000,17874.8096,17874.8096,14.9628,20.6536,0.0000,111597.1000,-111597.1000,5.9296,0.0000,18553.4427,18553.4427,290.2290,130150.5427,0.0000,-130150.5427,20.7204,15.2032,1759.3000,0.0000,1759.3000,-0.0638,401.7249,0.0000,401.7249,2.8557,0.0000,1357.5751,1357.5751,14.9760,20.5014,0.0000,30293.1000,-30293.1000,1.6629,0.0000,5145.2311,5145.2311,81.2669,35438.3311,0.0000,-35438.3311,20.4470,14.9348,1759.3000,0.0000,1759.3000,-0.0638,402.9781,0.0000,402.9781,2.8672,0.0000,1356.3219,1356.3219,21.6442,15.3128,18.4785,7.2364,293076.1017,20.7152,14.9778,17.8465,5.9017,141641.8895,21.2050,15.0073,18.1061,6.3753,133881.1906,21.6512,21.6481,21.6496,2.0162,13.4369,21.6481,21.6442,21.6461,2.0277,12.5994,21.6442,21.4282,21.5362,2.3313,0.5981,20.7246,20.7204,20.7225,1.9511,6.5277,20.7204,20.7152,20.7178,1.9518,6.4639,20.7152,19.5457,20.1304,1.2485,0.0631,20.4664,20.4470,20.4567,2.4211,1.7260,20.4470,20.4368,20.4419,2.4452,1.6622,21.6512,21.5292,21.5902,2.2008,-3.9384,15.3347,15.3316,15.3331,1.9686,-13.4228,15.2880,15.2828,15.2854,2.0869,-12.5854,14.9628,14.7782,14.8705,1.9439,-0.5840,14.9665,14.9628,14.9647,1.7396,-6.5136,14.9707,14.9642,14.9674,1.7240,-6.4498,14.9760,14.0392,14.5076,0.8774,-0.0491,14.9905,14.9760,14.9833,1.7845,-1.7120,15.0073,14.9927,15.0000,1.7370,-1.6482,15.0073,14.8896,14.9484,1.8367,3.9525,49.9499,3903.1572,-482937.6000,568599.1819
5341.0000,15.4511,21.8763,0.0000,381820.8000,-381820.8000,18.0445,0.0000,65359.6774,65359.6774,886.7885,447180.4774,0.0000,-447180.4774,21.8723,16.3343,26635.7000,0.0000,26635.7000,-0.9659,6004.8092,0.0000,6004.8092,42.6466,0.0000,20630.8908,20630.8908,15.1455,20.8386,0.0000,130878.0000,-130878.0000,6.9540,0.0000,21821.1400,21821.1400,340.5892,152699.1400,0.0000,-152699.1400,20.8462,15.3267,1683.3000,0.0000,1683.3000,-0.0610,383.8242,0.0000,383.8242,2.7267,0.0000,1299.4758,1299.4758,15.1782,20.7056,0.0000,34068.2000,-34068.2000,1.8701,0.0000,5801.4081,5801.4081,91.4135,39869.6081,0.0000,-39869.6081,20.6264,15.1109,1683.3000,0.0000,1683.3000,-0.0610,384.7813,0.0000,384.7813,2.7362,0.0000,1298.5187,1298.5187,21.8673,15.5224,18.6949,7.7890,315456.4961,20.8425,15.1733,18.0079,6.2636,150326.8709,21.3722,15.2154,18.2938,6.8024,142850.0845,21.8763,21.8723,21.8743,2.6916,13.9909,21.8723,21.8673,21.8698,2.6798,13.0250,21.8673,21.3967,21.6320,1.1371,0.1346,20.8492,20.8462,20.8477,1.4914,7.0887,20.8462,20.8425,20.8444,1.5079,7.0276,20.8425,19.8490,20.3458,2.5790,0.1528,20.6409,20.6264,20.6337,2.1160,2.0229,20.6264,20.6188,20.6226,2.1612,1.9619,21.8763,21.7369,21.8066,2.5915,-4.0536,15.5662,15.5621,15.5641,2.7684,-13.9678,15.5157,15.5091,15.5124,2.7202,-13.0019,15.1455,14.7345,14.9400,0.8193,-0.1115,15.1498,15.1455,15.1476,2.1882,-7.0656,15.1559,15.1482,15.1520,2.2084,-7.0045,15.1782,14.2318,14.7050,2.3624,-0.1297,15.1951,15.1782,15.1866,2.4346,-1.9998,15.2154,15.1977,15.2065,2.4734,-1.9388,15.2154,15.0709,15.1431,2.3298,4.0767,53.7690,4201.5816,-516764.7000,608633.4515
5342.0000,15.6412,22.0708,0.0000,395617.6000,-395617.6000,18.6965,0.0000,68039.4613,68039.4613,920.2099,463657.0613,0.0000,-463657.0613,22.0675,16.5261,25350.1000,0.0000,25350.1000,-0.9192,5702.9225,0.0000,5702.9225,40.4761,0.0000,19647.1775,19647.1775,15.3058,21.0009,0.0000,138709.7000,-138709.7000,7.3702,0.0000,23185.5004,23185.5004,361.2601,161895.2004,0.0000,-161895.2004,20.9991,15.4767,1138.6000,0.0000,1138.6000,-0.0413,259.1759,0.0000,259.1759,1.8414,0.0000,879.4241,879.4241,15.3557,20.8850,0.0000,36590.3000,-36590.3000,2.0086,0.0000,6245.2652,6245.2652,98.2098,42835.5652,0.0000,-42835.5652,20.8148,15.2958,1138.6000,0.0000,1138.6000,-0.0413,259.7143,0.0000,259.7143,1.8466,0.0000,878.8857,878.8857,22.0633,15.7109,18.8871,8.1893,331665.3328,20.9948,15.3298,18.1623,6.5728,157747.1786,21.5640,15.3844,18.4742,7.1700,150568.9765,22.0708,22.0675,22.0691,2.3317,14.4967,22.0675,22.0633,22.0654,2.3405,13.5775,22.0633,21.2960,21.6796,0.5552,0.0408,21.0025,20.9991,21.0008,1.8284,7.4109,20.9991,20.9948,20.9970,1.8220,7.3696,20.9948,20.0845,20.5396,2.3200,0.1501,20.8293,20.8148,20.8221,2.2540,2.1586,20.8148,20.8075,20.8112,2.2557,2.1173,22.0708,21.9455,22.0081,2.4128,-4.1998,15.7567,15.7534,15.7550,2.2841,-14.4690,15.7098,15.7045,15.7072,2.3307,-13.5497,15.3058,14.6029,14.9543,0.1537,-0.0130,15.3093,15.3058,15.3075,1.9106,-7.3832,15.3147,15.3084,15.3116,1.9055,-7.3419,15.3557,14.4218,14.8887,2.1977,-0.1223,15.3694,15.3557,15.3625,2.1030,-2.1309,15.3844,15.3708,15.3776,2.0446,-2.0896,15.3844,15.2572,15.3208,2.1246,4.2276,56.2276,4393.7057,-543290.3000,639981.4880
5343.0000,15.7826,22.2156,0.0000,404588.2000,-404588.2000,19.1205,0.0000,69826.1598,69826.1598,942.3011,474414.3598,0.0000,-474414.3598,22.2131,16.6692,24057.6000,0.0000,24057.6000,-0.8724,5403.6850,0.0000,5403.6850,38.3205,0.0000,18653.9150,18653.9150,15.4272,21.1240,0.0000,141207.1000,-141207.1000,7.5029,0.0000,23648.6233,23648.6233,368.0266,164855.7233,0.0000,-164855.7233,21.1232,15.5985,1102.1000,0.0000,1102.1000,-0.0400,250.5193,0.0000,250.5193,1.7789,0.0000,851.5807,851.5807,15.4886,21.0193,0.0000,37946.9000,-37946.9000,2.0830,0.0000,6488.1318,6488.1318,101.8784,44435.0318,0.0000,-44435.0318,20.9642,15.4424,1102.1000,0.0000,1102.1000,-0.0400,250.9660,0.0000,250.9660,1.7831,0.0000,851.1340,851.1340,22.2101,15.8523,19.0312,8.4023,340292.3610,21.1197,15.4453,18.2825,6.7493,161983.5286,21.7294,15.5094,18.6194,7.3982,155362.8488,22.2156,22.2131,22.2144,1.7328,14.8186,22.2131,22.2101,22.2116,1.7451,13.9462,22.2101,21.3328,21.7715,1.0883,0.0692,21.1259,21.1232,21.1245,1.4731,7.5720,21.1232,21.1197,21.1215,1.4827,7.5321,21.1197,20.2741,20.6969,1.8786,0.1310,20.9752,20.9642,20.9697,1.7619,2.2140,20.9642,20.9585,20.9613,1.7926,2.1740,22.2156,22.1190,22.1673,1.9011,-4.3019,15.8936,15.8912,15.8924,1.6380,-14.7894,15.8487,15.8449,15.8468,1.6655,-13.9170,15.4272,14.5841,15.0057,0.5996,-0.0400,15.4299,15.4272,15.4285,1.4406,-7.5429,15.4336,15.4290,15.4313,1.4254,-7.5029,15.4886,14.5851,15.0368,1.7677,-0.1018,15.4985,15.4886,15.4936,1.5619,-2.1848,15.5094,15.4996,15.5045,1.5116,-2.1449,15.5094,15.4118,15.4606,1.6674,4.3311,57.5275,4495.2822,-557480.4000,657638.7384
