Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5344.0000,15.8031,22.2365,0.0000,396627.5000,-396627.5000,18.7443,0.0000,68486.9452,68486.9452,924.6589,465114.4452,0.0000,-465114.4452,22.2361,16.6918,20512.3000,0.0000,20512.3000,-0.7438,4606.2241,0.0000,4606.2241,32.6152,0.0000,15906.0759,15906.0759,15.4534,21.1505,0.0000,129757.3000,-129757.3000,6.8945,0.0000,21740.1860,21740.1860,338.3694,151497.4860,0.0000,-151497.4860,21.1790,15.6533,1406.2000,0.0000,1406.2000,-0.0510,319.4455,0.0000,319.4455,2.2663,0.0000,1086.7545,1086.7545,15.5142,21.0452,0.0000,37515.2000,-37515.2000,2.0593,0.0000,6416.4911,6416.4911,100.7405,43931.6911,0.0000,-43931.6911,21.0310,15.5080,1406.2000,0.0000,1406.2000,-0.0510,319.9745,0.0000,319.9745,2.2708,0.0000,1086.2255,1086.2255,22.2356,15.8730,19.0543,8.1354,329485.6977,21.1774,15.4535,18.3154,6.5869,158085.4266,21.8225,15.5176,18.6700,7.2555,152364.5274,22.2365,22.2361,22.2363,0.2455,14.5121,22.2361,22.2356,22.2359,0.2733,13.7683,22.2356,21.7786,22.0071,2.8242,0.3421,21.1802,21.1790,21.1796,0.6453,7.2366,21.1790,21.1774,21.1782,0.6649,7.1856,21.1774,20.2811,20.7293,0.3705,0.0250,21.0360,21.0310,21.0335,0.7504,2.0843,21.0310,21.0282,21.0296,0.8044,2.0333,22.2365,22.2041,22.2203,0.6200,-4.2322,15.8958,15.8957,15.8957,0.0209,-14.4860,15.8528,15.8527,15.8528,0.0523,-13.7421,15.4534,14.9948,15.2241,2.6169,-0.3160,15.4540,15.4534,15.4537,0.2844,-7.2105,15.4535,15.4526,15.4530,0.2428,-7.1595,15.4535,14.6244,15.0389,0.0054,0.0011,15.5164,15.5147,15.5155,0.2457,-2.0582,15.5176,15.5166,15.5171,0.1331,-2.0072,15.5176,15.4880,15.5028,0.4897,4.2583,55.5371,4339.7480,-540575.3000,639935.6517
5345.0000,15.8367,22.2709,0.0000,407782.6000,-407782.6000,19.2714,0.0000,70471.9110,70471.9110,950.7987,478254.5110,0.0000,-478254.5110,22.2704,16.7255,13420.9000,0.0000,13420.9000,-0.4867,3012.6813,0.0000,3012.6813,21.3337,0.0000,10408.2187,10408.2187,15.4859,21.1834,0.0000,116599.6000,-116599.6000,6.1954,0.0000,19545.8441,19545.8441,304.0939,136145.4441,0.0000,-136145.4441,21.2966,15.7688,919.8000,0.0000,919.8000,-0.0334,208.6770,0.0000,208.6770,1.4813,0.0000,711.1230,711.1230,15.5093,21.0403,0.0000,39185.3000,-39185.3000,2.1510,0.0000,6701.7086,6701.7086,105.2296,45887.0086,0.0000,-45887.0086,21.0398,15.5167,919.8000,0.0000,919.8000,-0.0334,209.2757,0.0000,209.2757,1.4841,0.0000,710.5243,710.5243,22.2697,15.9340,19.1019,8.1650,330682.8917,21.2763,15.4867,18.3815,6.7151,161162.5597,21.8780,15.5803,18.7292,7.3045,153394.0503,22.2709,22.2704,22.2707,0.3949,14.8891,22.2704,22.2697,22.2700,0.3926,14.4025,22.2697,22.1248,22.1972,2.2751,0.8702,21.2994,21.2966,21.2980,1.4093,7.0656,21.2966,21.2932,21.2949,1.3892,7.0323,21.0403,20.6327,20.8365,1.2745,-0.1849,21.0403,21.0398,21.0400,0.0591,1.9661,21.0398,21.0394,21.0396,0.1008,1.9327,22.2709,22.2479,22.2594,0.4527,-4.3823,15.9249,15.9244,15.9247,0.3294,-14.8653,15.8990,15.8978,15.8984,0.5311,-14.3787,15.4859,15.3385,15.4122,2.2507,-0.8465,15.4867,15.4859,15.4863,0.3736,-7.0418,15.4867,15.4853,15.4860,0.3786,-7.0085,15.4867,14.9509,15.2188,2.1513,0.2087,15.5741,15.5693,15.5717,0.6584,-1.9423,15.5803,15.5751,15.5777,0.7118,-1.9089,15.5803,15.5409,15.5606,0.6783,4.4061,55.4114,4329.9270,-548307.0000,645239.5016
5346.0000,15.5477,21.9751,0.0000,313245.6000,-313245.6000,14.8037,0.0000,53748.6999,53748.6999,730.5427,366994.2999,0.0000,-366994.2999,21.9814,16.4415,11066.5000,0.0000,11066.5000,-0.4013,2491.9061,0.0000,2491.9061,17.5838,0.0000,8574.5939,8574.5939,15.1965,20.8902,0.0000,85008.4000,-85008.4000,4.5168,0.0000,14184.7333,14184.7333,221.7360,99193.1333,0.0000,-99193.1333,21.0511,15.5278,778.4000,0.0000,778.4000,-0.0282,177.0814,0.0000,177.0814,1.2518,0.0000,601.3186,601.3186,15.2543,20.7825,0.0000,39269.5000,-39269.5000,2.1556,0.0000,6693.7152,6693.7152,105.4549,45963.2152,0.0000,-45963.2152,20.8070,15.2881,778.4000,0.0000,778.4000,-0.0282,177.5686,0.0000,177.5686,1.2558,0.0000,600.8314,600.8314,21.9889,15.5413,18.7651,6.4530,261344.6994,21.0408,15.1672,18.1040,5.2907,126976.2837,21.6959,15.1988,18.4473,5.8523,122897.3811,21.9751,21.9814,21.9783,-3.5482,11.5438,21.9814,21.9889,21.9852,-3.4575,11.1425,21.9889,22.1328,22.0608,-1.6656,0.6333,21.0430,21.0511,21.0471,-3.0478,5.1501,21.0511,21.0608,21.0560,-2.9027,5.1219,20.7825,20.8286,20.8056,-0.3922,-0.4830,20.7825,20.8070,20.7948,-2.9791,1.6726,20.8070,20.8185,20.8127,-2.7567,1.6444,21.9751,22.1384,22.0568,-2.4652,-3.2599,15.5745,15.5820,15.5782,-4.2001,-11.5135,15.5310,15.5432,15.5371,-4.3798,-11.1122,15.1965,15.3503,15.2734,-1.6950,-0.6030,15.1869,15.1965,15.1917,-3.5751,-5.1198,15.1672,15.1850,15.1761,-3.7593,-5.0916,15.1672,15.2067,15.1870,-0.4037,0.5133,15.2369,15.2692,15.2531,-3.8649,-1.6423,15.1988,15.2360,15.2174,-4.3676,-1.6141,15.1988,15.4276,15.3132,-3.0051,3.2902,43.0876,3366.9268,-424900.2000,511218.3642
5347.0000,15.3548,21.7778,0.0000,297806.1000,-297806.1000,14.0740,0.0000,50857.6751,50857.6751,693.1571,348663.7751,0.0000,-348663.7751,21.7823,16.2459,11079.8000,0.0000,11079.8000,-0.4018,2500.3012,0.0000,2500.3012,17.6672,0.0000,8579.4988,8579.4988,15.0166,20.7080,0.0000,73400.4000,-73400.4000,3.9000,0.0000,12213.3101,12213.3101,191.2096,85613.7101,0.0000,-85613.7101,20.9239,15.4029,615.3000,0.0000,615.3000,-0.0223,140.1772,0.0000,140.1772,0.9925,0.0000,475.1228,475.1228,15.0934,20.6200,0.0000,36983.5000,-36983.5000,2.0301,0.0000,6290.9899,6290.9899,99.2765,43274.4899,0.0000,-43274.4899,20.6385,15.1227,615.3000,0.0000,615.3000,-0.0223,140.6306,0.0000,140.6306,0.9956,0.0000,474.6694,474.6694,21.7878,15.3646,18.5762,5.9819,242268.2833,20.9131,14.9975,17.9553,4.9582,118997.8641,21.5262,15.0363,18.2813,5.4396,114231.1397,21.7778,21.7823,21.7801,-2.4113,10.9822,21.7823,21.7878,21.7851,-2.4340,10.5804,21.7878,21.9483,21.8681,-2.3456,0.8015,20.9195,20.9239,20.9217,-1.5323,4.7015,20.9239,20.9297,20.9268,-1.5783,4.6792,20.6200,20.7679,20.6940,-1.3668,-0.5362,20.6200,20.6385,20.6292,-2.0175,1.4940,20.6385,20.6481,20.6433,-2.0647,1.4716,21.7778,21.9442,21.8610,-2.3820,-3.0919,15.3895,15.3938,15.3916,-2.2715,-10.9560,15.3504,15.3569,15.3536,-2.2333,-10.5542,15.0166,15.1712,15.0939,-2.1861,-0.7753,15.0102,15.0166,15.0134,-2.1710,-4.6753,14.9975,15.0083,15.0029,-2.1099,-4.6530,14.9975,15.1331,15.0653,-1.4880,0.5624,15.0571,15.0782,15.0677,-2.2571,-1.4677,15.0363,15.0561,15.0462,-2.0855,-1.4454,15.0363,15.2180,15.1272,-2.2646,3.1181,40.1011,3133.5534,-395879.6000,475497.2871
5348.0000,15.0233,21.4387,0.0000,224381.4000,-224381.4000,10.6041,0.0000,38009.3523,38009.3523,521.5704,262390.7523,0.0000,-262390.7523,21.4488,15.9182,11045.9000,0.0000,11045.9000,-0.4005,2501.7893,0.0000,2501.7893,17.6564,0.0000,8544.1107,8544.1107,14.6957,20.3831,0.0000,52435.3000,-52435.3000,2.7861,0.0000,8681.7649,8681.7649,136.4867,61117.0649,0.0000,-61117.0649,20.6274,15.1118,657.1000,0.0000,657.1000,-0.0238,150.2032,0.0000,150.2032,1.0617,0.0000,506.8968,506.8968,14.7978,20.3213,0.0000,34152.8000,-34152.8000,1.8748,0.0000,5787.7840,5787.7840,91.6560,39940.5840,0.0000,-39940.5840,20.3601,14.8496,657.1000,0.0000,657.1000,-0.0238,150.6626,0.0000,150.6626,1.0655,0.0000,506.4374,506.4374,21.4609,14.9420,18.2014,4.5993,186270.9658,20.6363,14.6458,17.6411,3.8039,91292.9994,21.2685,14.6262,17.9474,4.2177,88571.8367,21.4387,21.4488,21.4437,-4.0782,8.3619,21.4488,21.4609,21.4548,-4.0051,7.9613,21.4609,21.7672,21.6140,-3.0853,0.5530,20.6123,20.6274,20.6198,-3.6625,3.3391,20.6274,20.6456,20.6365,-3.5232,3.3152,20.3213,20.5880,20.4547,-2.9071,-0.6359,20.3213,20.3601,20.3407,-3.5007,1.2389,20.3601,20.3789,20.3695,-3.3229,1.2151,21.4387,21.7506,21.5947,-3.2336,-2.2422,15.0108,15.0220,15.0164,-4.5478,-8.3341,14.9461,14.9649,14.9555,-4.8235,-7.9336,14.6957,15.0050,14.8503,-2.9588,-0.5252,14.6792,14.6957,14.6874,-3.9530,-3.3113,14.6458,14.6761,14.6609,-4.1461,-3.2875,14.6458,14.9144,14.7801,-3.4611,0.6636,14.6846,14.7339,14.7093,-4.3445,-1.2111,14.6262,14.6813,14.6538,-4.7555,-1.1873,14.6262,15.0282,14.8272,-3.6395,2.2700,30.5727,2388.9919,-298609.4000,366135.8020
5349.0000,14.7842,21.1942,0.0000,213059.5000,-213059.5000,10.0690,0.0000,35882.5092,35882.5092,494.1403,248942.0092,0.0000,-248942.0092,21.2019,15.6759,9402.3000,0.0000,9402.3000,-0.3409,2135.3671,0.0000,2135.3671,15.0914,0.0000,7266.9329,7266.9329,14.4748,20.1595,0.0000,41275.1000,-41275.1000,2.1931,0.0000,6811.1018,6811.1018,107.2875,48086.2018,0.0000,-48086.2018,20.5068,14.9935,429.4000,0.0000,429.4000,-0.0156,98.2894,0.0000,98.2894,0.6964,0.0000,331.1106,331.1106,14.5632,20.0844,0.0000,31156.8000,-31156.8000,1.7103,0.0000,5264.7371,5264.7371,83.5808,36421.5371,0.0000,-36421.5371,20.1222,14.6162,429.4000,0.0000,429.4000,-0.0156,98.7250,0.0000,98.7250,0.6988,0.0000,330.6750,330.6750,21.2115,14.7365,17.9740,4.1933,169827.5629,20.4839,14.4386,17.4613,3.5235,84564.7407,21.0575,14.4306,17.7440,3.8625,81112.5429,21.1942,21.2019,21.1981,-2.9841,7.9270,21.2019,21.2115,21.2067,-3.0134,7.5861,21.2115,21.4513,21.3314,-3.4305,0.7859,20.5003,20.5068,20.5035,-1.4228,2.9790,20.5068,20.5156,20.5112,-1.5311,2.9634,20.0844,20.3423,20.2133,-2.9320,-0.6633,20.0844,20.1222,20.1033,-2.8847,1.0470,20.1222,20.1414,20.1318,-2.8881,1.0314,21.1942,21.4986,21.3464,-3.0156,-2.1420,14.7841,14.7913,14.7877,-2.7792,-7.9048,14.7331,14.7439,14.7385,-2.6387,-7.5638,14.4748,14.7030,14.5889,-3.1741,-0.7637,14.4624,14.4748,14.4686,-2.6607,-2.9568,14.4386,14.4596,14.4491,-2.5762,-2.9412,14.4386,14.6525,14.5455,-2.8499,0.6856,14.4669,14.5034,14.4852,-2.7238,-1.0247,14.4306,14.4646,14.4476,-2.5076,-1.0092,14.4306,14.7581,14.5943,-2.8301,2.1642,27.9639,2185.1391,-275230.3000,335504.8464
5350.0000,14.5426,20.9473,0.0000,184572.3000,-184572.3000,8.7227,0.0000,30904.1638,30904.1638,427.3821,215476.4638,0.0000,-215476.4638,20.9563,15.4346,9149.3000,0.0000,9149.3000,-0.3318,2083.6294,0.0000,2083.6294,14.7306,0.0000,7065.6706,7065.6706,14.2457,19.9277,0.0000,30168.8000,-30168.8000,1.6030,0.0000,4961.3566,4961.3566,78.3447,35130.1566,0.0000,-35130.1566,20.3601,14.8496,331.6000,0.0000,331.6000,-0.0120,76.0307,0.0000,76.0307,0.5386,0.0000,255.5693,255.5693,14.3399,19.8589,0.0000,27285.2000,-27285.2000,1.4978,0.0000,4598.0395,4598.0395,73.1723,31883.2395,0.0000,-31883.2395,19.9027,14.4009,331.6000,0.0000,331.6000,-0.0120,76.4341,0.0000,76.4341,0.5413,0.0000,255.1659,255.1659,20.9672,14.4729,17.7200,3.5463,143623.2460,20.3166,14.1976,17.2571,3.0072,72172.5643,20.8566,14.1763,17.5164,3.2831,68944.0587,20.9473,20.9563,20.9518,-2.9917,6.8824,20.9563,20.9672,20.9617,-2.9762,6.5506,20.9672,21.1783,21.0728,-3.1407,0.8168,20.3498,20.3601,20.3550,-1.8126,2.4198,20.3601,20.3726,20.3664,-1.7676,2.4077,19.8589,20.1090,19.9839,-2.7876,-0.6503,19.8589,19.9027,19.8808,-2.7042,0.8475,19.9027,19.9245,19.9136,-2.6528,0.8355,20.9473,21.2797,21.1135,-2.8300,-1.8403,14.5307,14.5399,14.5353,-3.0650,-6.8644,14.4698,14.4848,14.4773,-3.1712,-6.5326,14.2457,14.4479,14.3468,-2.9414,-0.7988,14.2297,14.2457,14.2377,-2.8061,-2.4018,14.1976,14.2265,14.2121,-2.8798,-2.3897,14.1976,14.4194,14.3085,-2.8801,0.6683,14.2290,14.2758,14.2524,-2.8283,-0.8295,14.1763,14.2265,14.2014,-2.9907,-0.8174,14.1763,14.5527,14.3645,-2.7931,1.8583,23.6447,1847.6335,-232213.8000,284739.8689
5351.0000,14.3384,20.7386,0.0000,171325.2000,-171325.2000,8.0967,0.0000,28545.8746,28545.8746,396.0672,199871.0746,0.0000,-199871.0746,20.7468,15.2290,9144.2000,0.0000,9144.2000,-0.3316,2087.3956,0.0000,2087.3956,14.7680,0.0000,7056.8044,7056.8044,14.0543,19.7340,0.0000,23362.1000,-23362.1000,1.2413,0.0000,3831.1497,3831.1497,60.6101,27193.2497,0.0000,-27193.2497,20.2464,14.7381,342.7000,0.0000,342.7000,-0.0124,78.6785,0.0000,78.6785,0.5577,0.0000,264.0215,264.0215,14.1430,19.6602,0.0000,23637.8000,-23637.8000,1.2976,0.0000,3974.0404,3974.0404,63.3733,27611.8404,0.0000,-27611.8404,19.7076,14.2095,342.7000,0.0000,342.7000,-0.0124,79.1732,0.0000,79.1732,0.5610,0.0000,263.5268,263.5268,20.7569,14.2776,17.5173,3.1714,128440.7170,20.1786,14.0091,17.0939,2.7178,65226.0228,20.6856,13.9819,17.3338,2.9531,62015.1561,20.7386,20.7468,20.7427,-2.5426,6.3785,20.7468,20.7569,20.7519,-2.5519,6.0469,20.7569,20.9267,20.8418,-2.8064,0.9074,20.2377,20.2464,20.2421,-1.3820,2.1487,20.2464,20.2576,20.2520,-1.3991,2.1363,19.6602,19.8995,19.7798,-2.4829,-0.6048,19.6602,19.7076,19.6839,-2.3962,0.6927,19.7076,19.7314,19.7195,-2.3620,0.6803,20.7386,21.0635,20.9010,-2.5834,-1.7182,14.3301,14.3380,14.3341,-2.4485,-6.3658,14.2681,14.2807,14.2744,-2.4686,-6.0342,14.0543,14.2132,14.1337,-2.5908,-0.8947,14.0393,14.0543,14.0468,-2.3229,-2.1360,14.0091,14.0353,14.0222,-2.3107,-2.1236,14.0091,14.2104,14.1098,-2.4173,0.6175,14.0339,14.0817,14.0578,-2.3679,-0.6800,13.9819,14.0307,14.0063,-2.3737,-0.6676,13.9819,14.3399,14.1609,-2.4758,1.7309,21.2528,1660.7230,-208495.5000,255681.8959
5352.0000,14.1294,20.5250,0.0000,155286.8000,-155286.8000,7.3387,0.0000,25744.8298,25744.8298,358.5022,181031.6298,0.0000,-181031.6298,20.5342,15.0204,9177.9000,0.0000,9177.9000,-0.3328,2100.1574,0.0000,2100.1574,14.8617,0.0000,7077.7426,7077.7426,13.8220,19.4991,0.0000,11725.4000,-11725.4000,0.6230,0.0000,1916.3739,1916.3739,30.3959,13641.7739,0.0000,-13641.7739,20.2535,14.7450,333.1000,0.0000,333.1000,-0.0121,76.4683,0.0000,76.4683,0.5428,0.0000,256.6317,256.6317,13.9467,19.4621,0.0000,19936.4000,-19936.4000,1.0944,0.0000,3344.0478,3344.0478,53.4376,23280.4478,0.0000,-23280.4478,19.5275,14.0329,333.1000,0.0000,333.1000,-0.0121,77.1187,0.0000,77.1187,0.5466,0.0000,255.9813,255.9813,20.5456,14.0608,17.3032,2.6862,108791.7056,20.1062,13.7492,16.9277,2.3699,56878.0081,20.5653,13.7256,17.1454,2.5499,53547.4731,20.5250,20.5342,20.5296,-2.5907,5.7793,20.5342,20.5456,20.5399,-2.5771,5.4465,20.5456,20.6837,20.6147,-2.7606,1.0970,20.2546,20.2535,20.2541,0.1255,1.7200,20.2535,20.2534,20.2535,-0.0022,1.7079,19.4621,19.6952,19.5786,-2.4473,-0.6119,19.4621,19.5275,19.4948,-2.3017,0.4825,19.5275,19.5588,19.5431,-2.1481,0.4704,20.5250,20.8689,20.6970,-2.4822,-1.5594,14.1132,14.1225,14.1178,-2.6287,-5.7730,14.0422,14.0576,14.0499,-2.7285,-5.4401,13.8220,13.9680,13.8950,-2.8998,-1.0906,13.7990,13.8220,13.8105,-2.8706,-1.7136,13.7492,13.7923,13.7708,-3.0536,-1.7015,13.7492,13.9914,13.8703,-2.9094,0.6183,13.8167,13.8886,13.8527,-2.4953,-0.4761,13.7256,13.8111,13.7683,-2.8912,-0.4640,13.7256,14.1547,13.9402,-2.6837,1.5658,18.0829,1413.0215,-177104.5000,219217.1868
5353.0000,13.9813,20.3737,0.0000,149140.4000,-149140.4000,7.0482,0.0000,24638.9815,24638.9815,343.8362,173779.3815,0.0000,-173779.3815,20.3806,14.8697,9154.2000,0.0000,9154.2000,-0.3319,2098.4195,0.0000,2098.4195,14.8635,0.0000,7055.7805,7055.7805,13.7033,19.3790,0.0000,13624.5000,-13624.5000,0.7239,0.0000,2222.9703,2222.9703,35.2855,15847.4703,0.0000,-15847.4703,20.0546,14.5499,338.5000,0.0000,338.5000,-0.0123,77.8868,0.0000,77.8868,0.5516,0.0000,260.6132,260.6132,13.7854,19.2993,0.0000,17195.0000,-17195.0000,0.9439,0.0000,2878.8546,2878.8546,46.0796,20073.8546,0.0000,-20073.8546,19.3611,13.8698,338.5000,0.0000,338.5000,-0.0123,78.5234,0.0000,78.5234,0.5568,0.0000,259.9766,259.9766,20.3893,13.9512,17.1703,2.5628,103792.1066,19.9550,13.6708,16.8129,2.2514,54032.6486,20.3898,13.6433,17.0165,2.4170,50756.1615,20.3737,20.3806,20.3772,-1.8594,5.5301,20.3806,20.3893,20.3850,-1.8894,5.1982,20.3893,20.5006,20.4450,-2.0675,1.0184,20.0346,20.0546,20.0446,-2.5470,1.7423,20.0546,20.0773,20.0659,-2.2823,1.7301,19.2993,19.5314,19.4153,-1.9900,-0.4992,19.2993,19.3611,19.3302,-2.0057,0.4447,19.3611,19.3931,19.3771,-2.0230,0.4325,20.3737,20.6737,20.5237,-2.1101,-1.5181,13.9867,13.9925,13.9896,-1.5666,-5.5262,13.9213,13.9303,13.9258,-1.5170,-5.1943,13.7033,13.7983,13.7508,-1.7597,-1.0145,13.6925,13.7033,13.6979,-1.3785,-1.7384,13.6708,13.6864,13.6786,-1.1319,-1.7262,13.6708,13.8240,13.7474,-1.5033,0.5031,13.6893,13.7413,13.7153,-1.6768,-0.4408,13.6433,13.6841,13.6637,-1.2820,-0.4286,13.6433,13.9403,13.7918,-1.8096,1.5220,17.3929,1359.1038,-170128.7000,208580.9166
5354.0000,13.8596,20.2494,0.0000,138375.8000,-138375.8000,6.5395,0.0000,22794.8500,22794.8500,318.7076,161170.6500,0.0000,-161170.6500,20.2555,14.7470,9145.5000,0.0000,9145.5000,-0.3316,2099.4429,0.0000,2099.4429,14.8786,0.0000,7046.0571,7046.0571,13.6064,19.2810,0.0000,13347.8000,-13347.8000,0.7092,0.0000,2174.8200,2174.8200,34.5523,15522.6200,0.0000,-15522.6200,19.9098,14.4079,335.8000,0.0000,335.8000,-0.0122,77.3958,0.0000,77.3958,0.5486,0.0000,258.4042,258.4042,13.6785,19.1914,0.0000,14628.8000,-14628.8000,0.8030,0.0000,2446.2298,2446.2298,39.1960,17075.0298,0.0000,-17075.0298,19.2405,13.7516,335.8000,0.0000,335.8000,-0.0122,78.0088,0.0000,78.0088,0.5536,0.0000,257.7912,257.7912,20.2632,13.8285,17.0458,2.3580,95498.9308,19.8216,13.5732,16.6974,2.0607,49457.9046,20.2519,13.5297,16.8908,2.2170,46557.1561,20.2494,20.2555,20.2525,-1.5244,5.1208,20.2555,20.2632,20.2593,-1.5355,4.7892,20.2632,20.3584,20.3108,-1.6384,0.9413,19.8954,19.9098,19.9026,-1.7329,1.6505,19.9098,19.9285,19.9192,-1.7907,1.6383,19.1914,19.3983,19.2948,-1.4736,-0.4139,19.1914,19.2405,19.2160,-1.3978,0.3892,19.2405,19.2678,19.2541,-1.5033,0.3770,20.2494,20.5133,20.3814,-1.7371,-1.4187,13.8701,13.8758,13.8729,-1.4278,-5.1190,13.7998,13.8093,13.8046,-1.4826,-4.7874,13.6064,13.6822,13.6443,-1.3049,-0.9395,13.5966,13.6064,13.6015,-1.1833,-1.6487,13.5732,13.5905,13.5819,-1.1863,-1.6365,13.5732,13.7230,13.6481,-1.2169,0.4157,13.5840,13.6306,13.6073,-1.3228,-0.3873,13.5297,13.5786,13.5541,-1.3417,-0.3752,13.5297,13.8011,13.6654,-1.5448,1.4205,16.0588,1254.8566,-156535.3000,191513.9915
5355.0000,13.7340,20.1212,0.0000,127800.6000,-127800.6000,6.0397,0.0000,20990.5470,20990.5470,294.1156,148791.1470,0.0000,-148791.1470,20.1280,14.6219,9173.9000,0.0000,9173.9000,-0.3327,2109.0660,0.0000,2109.0660,14.9488,0.0000,7064.8340,7064.8340,13.4622,19.1352,0.0000,7528.5000,-7528.5000,0.4000,0.0000,1224.1613,1224.1613,19.4808,8752.6613,0.0000,-8752.6613,19.9128,14.4108,331.2000,0.0000,331.2000,-0.0120,76.3329,0.0000,76.3329,0.5421,0.0000,254.8671,254.8671,13.5786,19.0907,0.0000,12682.9000,-12682.9000,0.6962,0.0000,2118.4487,2118.4487,33.9786,14801.3487,0.0000,-14801.3487,19.1478,13.6607,331.2000,0.0000,331.2000,-0.0120,77.0254,0.0000,77.0254,0.5469,0.0000,254.1746,254.1746,20.1364,13.6935,16.9150,2.0799,84234.3887,19.7691,13.4023,16.5857,1.8497,44393.4079,20.1749,13.3585,16.7667,1.9804,41587.8663,20.1212,20.1280,20.1246,-1.5625,4.7296,20.1280,20.1364,20.1322,-1.5537,4.3969,20.1364,20.2233,20.1799,-1.5994,1.0073,19.9140,19.9128,19.9134,0.1107,1.4073,19.9128,19.9138,19.9133,-0.0903,1.3953,19.0907,19.2797,19.1852,-1.3428,-0.4125,19.0907,19.1478,19.1192,-1.1866,0.2837,19.1478,19.1762,19.1620,-1.1315,0.2716,20.1212,20.3819,20.2516,-1.5858,-1.3102,13.7397,13.7466,13.7431,-1.5857,-4.7306,13.6612,13.6730,13.6671,-1.6782,-4.3980,13.4622,13.5529,13.5075,-1.6699,-1.0083,13.4447,13.4622,13.4534,-1.8059,-1.4084,13.4023,13.4364,13.4193,-1.9810,-1.3963,13.4023,13.6148,13.5086,-1.7036,0.4115,13.4591,13.5264,13.4927,-1.4023,-0.2847,13.3585,13.4502,13.4043,-1.8273,-0.2727,13.3585,13.6887,13.5236,-1.7309,1.3091,14.2245,1111.5226,-138175.7000,170215.6628
5356.0000,13.6481,20.0335,0.0000,121351.9000,-121351.9000,5.7350,0.0000,19891.1557,19891.1557,279.0453,141243.0557,0.0000,-141243.0557,20.0384,14.5340,9158.7000,0.0000,9158.7000,-0.3321,2107.7579,0.0000,2107.7579,14.9485,0.0000,7050.9421,7050.9421,13.4113,19.0837,0.0000,12720.0000,-12720.0000,0.6759,0.0000,2066.8441,2066.8441,32.8954,14786.8441,0.0000,-14786.8441,19.6783,14.1808,342.1000,0.0000,342.1000,-0.0124,79.0618,0.0000,79.0618,0.5599,0.0000,263.0382,263.0382,13.4660,18.9771,0.0000,11534.3000,-11534.3000,0.6332,0.0000,1924.1741,1924.1741,30.8985,13458.4741,0.0000,-13458.4741,19.0357,13.5509,342.1000,0.0000,342.1000,-0.0124,79.6671,0.0000,79.6671,0.5656,0.0000,262.4329,262.4329,20.0448,13.6312,16.8380,2.0422,82710.8259,19.6202,13.3953,16.5078,1.7839,42814.3278,20.0210,13.3426,16.6818,1.9139,40191.3857,20.0335,20.0384,20.0360,-1.0891,4.4840,20.0384,20.0448,20.0416,-1.1125,4.1519,20.0448,20.1239,20.0844,-1.1719,0.8084,19.6503,19.6783,19.6643,-3.0261,1.4842,19.6783,19.7094,19.6938,-2.6682,1.4718,18.9771,19.1990,19.0880,-1.1916,-0.3114,18.9771,19.0357,19.0064,-1.3810,0.3218,19.0357,19.0658,19.0508,-1.3615,0.3094,20.0335,20.2572,20.1453,-1.3014,-1.2510,13.6740,13.6778,13.6759,-0.8307,-4.4842,13.5993,13.6052,13.6023,-0.8015,-4.1521,13.4113,13.4678,13.4396,-0.8398,-0.8085,13.4063,13.4113,13.4088,-0.5581,-1.4844,13.3953,13.3997,13.3975,-0.2828,-1.4720,13.3953,13.5093,13.4523,-0.6985,0.3112,13.3760,13.4242,13.4001,-1.1370,-0.3219,13.3426,13.3690,13.3558,-0.6048,-0.3095,13.3426,13.5417,13.4422,-1.0020,1.2508,14.0361,1096.7985,-135763.3000,165716.5394
5357.0000,13.5566,19.9400,0.0000,112220.1000,-112220.1000,5.3034,0.0000,18354.9000,18354.9000,257.9023,130575.0000,0.0000,-130575.0000,19.9457,14.4430,9145.9000,0.0000,9145.9000,-0.3316,2107.0835,0.0000,2107.0835,14.9449,0.0000,7038.8165,7038.8165,13.3151,18.9864,0.0000,6332.2000,-6332.2000,0.3365,0.0000,1027.5258,1027.5258,16.3725,7359.7258,0.0000,-7359.7258,19.7291,14.2307,413.7000,0.0000,413.7000,-0.0150,95.5520,0.0000,95.5520,0.6792,0.0000,318.1480,318.1480,13.4016,18.9121,0.0000,11165.9000,-11165.9000,0.6129,0.0000,1861.3880,1861.3880,29.9085,13027.2880,0.0000,-13027.2880,18.9600,13.4767,413.7000,0.0000,413.7000,-0.0150,96.4288,0.0000,96.4288,0.6850,0.0000,317.2712,317.2712,19.9527,13.5171,16.7349,1.8053,73115.7550,19.5748,13.2600,16.4174,1.5943,38263.1002,19.9625,13.2028,16.5827,1.7066,35838.8458,19.9400,19.9457,19.9429,-1.1429,4.1603,19.9457,19.9527,19.9492,-1.1349,3.8287,19.9527,20.0251,19.9889,-1.1714,0.8831,19.7386,19.7291,19.7339,0.8203,1.2196,19.7291,19.7236,19.7264,0.3738,1.2046,18.9121,19.0855,18.9988,-1.0966,-0.3664,18.9121,18.9600,18.9360,-0.8687,0.2465,18.9600,18.9878,18.9739,-0.9470,0.2315,19.9400,20.1599,20.0500,-1.1700,-1.1431,13.5725,13.5786,13.5755,-1.2309,-4.1616,13.4863,13.4971,13.4917,-1.3542,-3.8299,13.3151,13.3835,13.3493,-1.1089,-0.8843,13.3013,13.3151,13.3082,-1.2336,-1.2208,13.2600,13.2897,13.2748,-1.4998,-1.2058,13.2600,13.4377,13.3488,-1.2680,0.3652,13.2954,13.3483,13.3219,-0.9637,-0.2477,13.2028,13.2837,13.2433,-1.3777,-0.2327,13.2028,13.4767,13.3398,-1.2552,1.1419,12.4535,973.1308,-119744.9000,147217.7010
5358.0000,13.4871,19.8691,0.0000,119355.1000,-119355.1000,5.6406,0.0000,19490.1999,19490.1999,274.1364,138845.2999,0.0000,-138845.2999,19.8732,14.3719,9169.4000,0.0000,9169.4000,-0.3325,2114.2832,0.0000,2114.2832,15.0013,0.0000,7055.1168,7055.1168,13.2366,18.9071,0.0000,2594.4000,-2594.4000,0.1379,0.0000,420.5360,420.5360,6.7055,3014.9360,0.0000,-3014.9360,19.8029,14.3030,394.8000,0.0000,394.8000,-0.0143,91.1079,0.0000,91.1079,0.6477,0.0000,303.6921,303.6921,13.3083,18.8180,0.0000,12115.1000,-12115.1000,0.6650,0.0000,2017.5541,2017.5541,32.4491,14132.6541,0.0000,-14132.6541,18.8831,13.4013,394.8000,0.0000,394.8000,-0.0143,92.1086,0.0000,92.1086,0.6543,0.0000,302.6914,302.6914,19.8784,13.4999,16.6892,1.8474,74819.5124,19.5678,13.1950,16.3814,1.6611,39867.5009,19.8918,13.1810,16.5364,1.7493,36734.4441,19.8691,19.8732,19.8712,-0.8847,4.4271,19.8732,19.8784,19.8758,-0.9049,4.0946,19.8784,19.9318,19.9051,-1.0308,1.0534,19.8132,19.8029,19.8081,0.8760,1.1912,19.8029,19.7906,19.7968,0.8297,1.1769,18.8180,18.9786,18.8983,-1.2318,-0.4450,18.8180,18.8831,18.8506,-1.0507,0.2200,18.8831,18.9139,18.8985,-0.9295,0.2057,19.8691,20.0575,19.9633,-1.0654,-1.2135,13.5193,13.5224,13.5208,-0.6793,-4.4292,13.4460,13.4501,13.4481,-0.5458,-4.0967,13.2366,13.2909,13.2637,-1.0515,-1.0555,13.2258,13.2366,13.2312,-0.9486,-1.1933,13.1950,13.2127,13.2039,-0.8760,-1.1790,13.1950,13.3226,13.2588,-1.1056,0.4429,13.2288,13.2798,13.2543,-0.8342,-0.2221,13.1810,13.2169,13.1990,-0.5540,-0.2078,13.1810,13.3582,13.2696,-0.8658,1.2114,12.8310,1002.6357,-124105.6000,151421.4574
5359.0000,13.5198,19.9025,0.0000,155654.6000,-155654.6000,7.3561,0.0000,25437.1949,25437.1949,357.3481,181091.7949,0.0000,-181091.7949,19.9012,14.3994,9163.2000,0.0000,9163.2000,-0.3323,2112.1639,0.0000,2112.1639,15.0053,0.0000,7051.0361,7051.0361,13.3214,18.9928,0.0000,3292.8000,-3292.8000,0.1750,0.0000,534.3696,534.3696,8.5080,3827.1696,0.0000,-3827.1696,19.8032,14.3033,495.0000,0.0000,495.0000,-0.0179,114.2307,0.0000,114.2307,0.8113,0.0000,380.7693,380.7693,13.2805,18.7899,0.0000,14734.7000,-14734.7000,0.8088,0.0000,2453.0548,2453.0548,39.4623,17187.7548,0.0000,-17187.7548,18.8193,13.3388,495.0000,0.0000,495.0000,-0.0179,115.5746,0.0000,115.5746,0.8212,0.0000,379.4254,379.4254,19.8999,13.6381,16.7690,2.3769,96264.8827,19.5649,13.3436,16.4543,2.1254,51009.3328,19.8101,13.3890,16.5995,2.1936,46066.4848,19.9025,19.9012,19.9018,0.3508,5.7420,19.9012,19.8999,19.9005,0.2788,5.4097,19.8999,19.9021,19.9010,-0.0692,1.4239,19.8026,19.8032,19.8029,-0.0817,1.5988,19.8032,19.8025,19.8028,0.0540,1.5809,18.7899,18.8757,18.8328,-0.8098,-0.5449,18.7899,18.8193,18.8046,-0.5741,0.2639,18.8193,18.8424,18.8308,-0.8359,0.2460,19.9025,19.9575,19.9300,-0.4214,-1.6141,13.5918,13.5888,13.5903,0.8184,-5.7462,13.5489,13.5422,13.5455,1.1570,-5.4139,13.3214,13.2999,13.3106,0.5467,-1.4281,13.3312,13.3214,13.3263,1.1289,-1.6030,13.3436,13.3202,13.3319,1.5262,-1.5851,13.3436,13.2820,13.3128,0.6324,0.5407,13.2974,13.2773,13.2874,0.3794,-0.2681,13.3890,13.2945,13.3417,1.7036,-0.2502,13.3890,13.2737,13.3314,0.7257,1.6099,16.6116,1298.0508,-163528.9000,193340.7003
5360.0000,13.6514,20.0369,0.0000,173527.9000,-173527.9000,8.2008,0.0000,28445.6999,28445.6999,398.4658,201973.5999,0.0000,-201973.5999,20.0317,14.5274,12604.1000,0.0000,12604.1000,-0.4570,2900.8988,0.0000,2900.8988,20.6325,0.0000,9703.2012,9703.2012,13.5294,19.2031,0.0000,19411.2000,-19411.2000,1.0314,0.0000,3159.3168,3159.3168,50.1718,22570.5168,0.0000,-22570.5168,19.6184,14.1220,611.7000,0.0000,611.7000,-0.0222,141.4679,0.0000,141.4679,1.0026,0.0000,470.2321,470.2321,13.4095,18.9201,0.0000,16585.6000,-16585.6000,0.9104,0.0000,2765.1093,2765.1093,44.4183,19350.7093,0.0000,-19350.7093,18.8860,13.4042,611.7000,0.0000,611.7000,-0.0222,142.7072,0.0000,142.7072,1.0157,0.0000,468.9928,468.9928,20.0255,13.7483,16.8869,2.8818,116712.0416,19.5022,13.5699,16.5360,2.4511,58826.2293,19.7302,13.6237,16.6769,2.5231,52984.2941,20.0369,20.0317,20.0343,1.5792,6.4073,20.0317,20.0255,20.0286,1.5263,5.9503,20.0255,19.9691,19.9973,1.1430,1.1297,19.6035,19.6184,19.6109,-2.3358,2.1611,19.6184,19.6355,19.6269,-2.1421,2.1389,18.9201,18.8421,18.8811,0.5631,-0.4321,18.9201,18.8860,18.9031,1.1686,0.4783,18.8860,18.8769,18.8815,0.5919,0.4561,20.0369,19.9472,19.9920,0.7289,-1.7935,13.7398,13.7341,13.7369,1.7504,-6.4072,13.6879,13.6793,13.6836,1.6464,-5.9501,13.5294,13.4301,13.4798,2.0216,-1.1295,13.5456,13.5294,13.5375,2.5290,-2.1609,13.5699,13.5396,13.5548,2.6695,-2.1387,13.5699,13.3549,13.4624,1.7856,0.4323,13.5307,13.4588,13.4948,2.4835,-0.4782,13.6237,13.5369,13.5803,2.8595,-0.4560,13.6237,13.3563,13.4900,1.8949,1.7936,20.2006,1578.5064,-195697.2000,228522.5651
5361.0000,13.9008,20.2915,0.0000,216345.4000,-216345.4000,10.2243,0.0000,35673.6708,35673.6708,497.2120,252019.0708,0.0000,-252019.0708,20.2836,14.7745,15783.2000,0.0000,15783.2000,-0.5723,3622.0228,0.0000,3622.0228,25.7929,0.0000,12161.1772,12161.1772,13.8156,19.4925,0.0000,43420.3000,-43420.3000,2.3071,0.0000,7095.8600,7095.8600,112.3201,50516.1600,0.0000,-50516.1600,19.6664,14.1692,773.7000,0.0000,773.7000,-0.0281,178.8325,0.0000,178.8325,1.2712,0.0000,594.8675,594.8675,13.6858,19.1988,0.0000,19811.0000,-19811.0000,1.0875,0.0000,3313.0752,3313.0752,53.0622,23124.0752,0.0000,-23124.0752,19.1432,13.6562,773.7000,0.0000,773.7000,-0.0281,179.9451,0.0000,179.9451,1.2836,0.0000,593.7549,593.7549,20.2738,14.0001,17.1369,3.8807,157167.8159,19.5961,13.8536,16.7249,3.1970,76726.9311,19.8291,13.9081,16.8686,3.2963,69222.1476,20.2915,20.2836,20.2876,3.0370,7.9641,20.2836,20.2738,20.2787,2.9986,7.3917,20.2738,20.1245,20.1991,2.4161,0.8965,19.6694,19.6664,19.6679,0.6680,3.2036,19.6664,19.6640,19.6652,0.4425,3.1755,19.1988,18.8496,19.0242,1.7082,-0.2886,19.1988,19.1432,19.1710,3.2142,0.7989,19.1432,19.1165,19.1298,2.9775,0.7709,20.2915,20.0722,20.1819,2.2716,-2.2602,14.0023,13.9941,13.9982,3.1335,-7.9593,13.9559,13.9424,13.9491,3.1854,-7.3870,13.8156,13.6334,13.7245,2.9342,-0.8918,13.8304,13.8156,13.8230,3.4258,-3.1989,13.8536,13.8274,13.8405,3.4288,-3.1708,13.8536,13.4510,13.6523,2.2722,0.2933,13.8374,13.7726,13.8050,3.7242,-0.7942,13.9081,13.8440,13.8761,3.5502,-0.7661,13.9081,13.5731,13.7406,3.0050,2.2649,27.1379,2120.5964,-262246.1000,303116.8946
5362.0000,14.1300,20.5257,0.0000,238518.0000,-238518.0000,11.2721,0.0000,39544.2473,39544.2473,549.0651,278062.2473,0.0000,-278062.2473,20.5190,15.0055,18795.7000,0.0000,18795.7000,-0.6816,4301.7227,0.0000,4301.7227,30.6163,0.0000,14493.9773,14493.9773,14.0195,19.6989,0.0000,58543.8000,-58543.8000,3.1107,0.0000,9595.7247,9595.7247,151.6159,68139.5247,0.0000,-68139.5247,19.7966,14.2968,722.0000,0.0000,722.0000,-0.0262,166.6281,0.0000,166.6281,1.1855,0.0000,555.3719,555.3719,13.9253,19.4404,0.0000,23624.7000,-23624.7000,1.2968,0.0000,3961.7223,3961.7223,63.2932,27586.4223,0.0000,-27586.4223,19.4008,13.9087,722.0000,0.0000,722.0000,-0.0262,167.4068,0.0000,167.4068,1.1937,0.0000,554.5932,554.5932,20.5106,14.1976,17.3541,4.4928,181957.2849,19.7365,14.0417,16.8891,3.6476,87542.6257,20.0229,14.0709,17.0469,3.8123,80057.3585,20.5257,20.5190,20.5224,2.8142,8.8021,20.5190,20.5106,20.5148,2.8302,8.1205,20.5106,20.2996,20.4051,2.4665,0.6477,19.8024,19.7966,19.7995,1.5687,3.7583,19.7966,19.7895,19.7931,1.5235,3.7321,19.4404,18.9563,19.1984,2.0821,-0.2534,19.4404,19.4008,19.4206,2.9927,1.0435,19.4008,19.3795,19.3901,3.1222,1.0173,20.5257,20.2878,20.4067,2.6946,-2.4701,14.2237,14.2174,14.2205,2.6639,-8.7909,14.1678,14.1580,14.1629,2.5599,-8.1093,14.0195,13.8174,13.9185,2.3215,-0.6365,14.0284,14.0195,14.0240,2.4064,-3.7471,14.0417,14.0266,14.0341,2.3173,-3.7209,14.0417,13.6210,13.8313,2.1413,0.2646,14.0379,14.0033,14.0206,2.5824,-1.0322,14.0709,14.0413,14.0561,2.1529,-1.0061,14.0709,13.8206,13.9458,2.4568,2.4813,31.2642,2443.0293,-300446.8000,349557.2691
5363.0000,14.3267,20.7267,0.0000,251165.4000,-251165.4000,11.8698,0.0000,41837.0016,41837.0016,579.0525,293002.4016,0.0000,-293002.4016,20.7213,15.2040,18802.0000,0.0000,18802.0000,-0.6818,4293.2755,0.0000,4293.2755,30.5344,0.0000,14508.7245,14508.7245,14.1895,19.8709,0.0000,72563.4000,-72563.4000,3.8556,0.0000,11923.3697,11923.3697,188.0804,84486.7697,0.0000,-84486.7697,19.9113,14.4093,825.6000,0.0000,825.6000,-0.0299,190.2826,0.0000,190.2826,1.3533,0.0000,635.3174,635.3174,14.1109,19.6278,0.0000,27712.5000,-27712.5000,1.5212,0.0000,4657.3216,4657.3216,74.2629,32369.8216,0.0000,-32369.8216,19.6028,14.1068,825.6000,0.0000,825.6000,-0.0299,190.9715,0.0000,190.9715,1.3604,0.0000,634.6285,634.6285,20.7144,14.3830,17.5487,4.9760,201526.7809,19.8642,14.2063,17.0353,4.0020,96048.8120,20.2092,14.2167,17.2129,4.2387,89012.2280,20.7267,20.7213,20.7240,2.4136,9.2826,20.7213,20.7144,20.7178,2.4307,8.6008,20.7144,20.4128,20.5636,1.8935,0.3483,19.9158,19.9113,19.9135,1.3567,4.2039,19.9113,19.9056,19.9084,1.3729,4.1739,19.6278,19.1059,19.3668,2.0137,-0.2274,19.6278,19.6028,19.6153,2.3302,1.2938,19.6028,19.5893,19.5961,2.4658,1.2639,20.7267,20.5120,20.6193,2.5463,-2.5873,14.4190,14.4137,14.4163,2.3436,-9.2633,14.3652,14.3566,14.3609,2.3703,-8.5815,14.1895,13.9176,14.0536,1.6109,-0.3290,14.1962,14.1895,14.1929,2.0187,-4.1846,14.2063,14.1947,14.2005,1.9886,-4.1547,14.2063,13.7882,13.9973,1.9831,0.2467,14.1945,14.1733,14.1839,1.9519,-1.2746,14.2167,14.1966,14.2067,1.7979,-1.2446,14.2167,14.0177,14.1172,2.0495,2.6065,34.4139,2689.1512,-330988.1000,386587.8209
5364.0000,14.4873,20.8907,0.0000,261623.6000,-261623.6000,12.3641,0.0000,43747.0974,43747.0974,603.9494,305370.6974,0.0000,-305370.6974,20.8865,15.3662,18667.0000,0.0000,18667.0000,-0.6769,4254.4957,0.0000,4254.4957,30.2372,0.0000,14412.5043,14412.5043,14.3215,20.0044,0.0000,79322.4000,-79322.4000,4.2147,0.0000,13059.5346,13059.5346,205.7440,92381.9346,0.0000,-92381.9346,20.0262,14.5220,744.9000,0.0000,744.9000,-0.0270,171.4535,0.0000,171.4535,1.2192,0.0000,573.4465,573.4465,14.2496,19.7679,0.0000,31031.3000,-31031.3000,1.7034,0.0000,5223.6701,5223.6701,83.1733,36254.9701,0.0000,-36254.9701,19.7513,14.2524,744.9000,0.0000,744.9000,-0.0270,172.0043,0.0000,172.0043,1.2241,0.0000,572.8957,572.8957,20.8812,14.5377,17.7094,5.3015,214712.2171,19.9810,14.3337,17.1573,4.2477,101945.4458,20.3777,14.3338,17.3557,4.5460,95466.8588,20.8907,20.8865,20.8886,1.9677,9.6836,20.8865,20.8812,20.8838,1.9839,9.0067,20.8812,20.5071,20.6941,1.5557,0.2311,20.0305,20.0262,20.0284,1.3667,4.4458,20.0262,20.0208,20.0235,1.3700,4.4187,19.7679,19.3076,19.5378,2.0432,-0.2616,19.7679,19.7513,19.7596,1.7218,1.4418,19.7513,19.7425,19.7469,1.8006,1.4148,20.8907,20.7130,20.8018,2.1831,-2.6805,14.5779,14.5737,14.5758,1.9052,-9.6590,14.5251,14.5184,14.5218,1.9223,-8.9821,14.3215,13.9916,14.1565,1.2232,-0.2064,14.3264,14.3215,14.3239,1.5622,-4.4211,14.3337,14.3252,14.3294,1.5367,-4.3941,14.3337,13.9835,14.1586,1.9274,0.2862,14.3182,14.3034,14.3108,1.5120,-1.4172,14.3338,14.3195,14.3266,1.4285,-1.3902,14.3338,14.1785,14.2562,1.6575,2.7051,36.5025,2852.3563,-351820.5000,412124.5217
5365.0000,14.6324,21.0391,0.0000,273253.3000,-273253.3000,12.9137,0.0000,45851.6197,45851.6197,631.4700,319104.9197,0.0000,-319104.9197,21.0354,15.5124,18649.5000,0.0000,18649.5000,-0.6763,4243.3994,0.0000,4243.3994,30.1457,0.0000,14406.1006,14406.1006,14.4397,20.1240,0.0000,84148.7000,-84148.7000,4.4711,0.0000,13878.6596,13878.6596,218.3826,98027.3596,0.0000,-98027.3596,20.1385,14.6322,723.2000,0.0000,723.2000,-0.0262,166.2423,0.0000,166.2423,1.1819,0.0000,556.9577,556.9577,14.3779,19.8974,0.0000,34274.6000,-34274.6000,1.8814,0.0000,5778.5252,5778.5252,91.8810,40053.1252,0.0000,-40053.1252,19.8835,14.3821,723.2000,0.0000,723.2000,-0.0262,166.7356,0.0000,166.7356,1.1862,0.0000,556.4644,556.4644,21.0308,14.6842,17.8575,5.6022,226890.5123,20.0941,14.4502,17.2722,4.4838,107610.3950,20.5279,14.4504,17.4891,4.8282,101391.9697,21.0391,21.0354,21.0372,1.7741,10.1272,21.0354,21.0308,21.0331,1.7823,9.4510,21.0308,20.5965,20.8137,1.4233,0.1822,20.1425,20.1385,20.1405,1.3340,4.6533,20.1385,20.1335,20.1360,1.3379,4.6271,19.8974,19.5184,19.7079,2.0338,-0.3162,19.8974,19.8835,19.8904,1.5599,1.5652,19.8835,19.8764,19.8799,1.5865,1.5390,21.0391,20.8877,20.9634,1.9303,-2.7865,14.7246,14.7209,14.7228,1.7542,-10.0982,14.6739,14.6680,14.6710,1.7811,-9.4220,14.4397,14.0528,14.2462,1.0631,-0.1532,14.4439,14.4397,14.4418,1.4030,-4.6243,14.4502,14.4428,14.4465,1.3936,-4.5981,14.4502,14.1740,14.3121,1.8331,0.3452,14.4366,14.4237,14.4302,1.4211,-1.5362,14.4504,14.4375,14.4440,1.3967,-1.5100,14.4504,14.3148,14.3826,1.5063,2.8155,38.4860,3007.3467,-371580.7000,435892.8771
5366.0000,14.7196,21.1282,0.0000,287099.4000,-287099.4000,13.5681,0.0000,48276.4740,48276.4740,664.1105,335375.8740,0.0000,-335375.8740,21.1261,15.6014,18629.7000,0.0000,18629.7000,-0.6756,4234.5949,0.0000,4234.5949,30.0572,0.0000,14395.1051,14395.1051,14.5000,20.1851,0.0000,72884.7000,-72884.7000,3.8726,0.0000,12031.8090,12031.8090,189.2445,84916.5090,0.0000,-84916.5090,20.2752,14.7663,615.6000,0.0000,615.6000,-0.0223,141.2852,0.0000,141.2852,1.0046,0.0000,474.3148,474.3148,14.4590,19.9792,0.0000,37754.2000,-37754.2000,2.0724,0.0000,6371.4219,6371.4219,101.2243,44125.6219,0.0000,-44125.6219,19.9700,14.4668,615.6000,0.0000,615.6000,-0.0223,141.7853,0.0000,141.7853,1.0079,0.0000,473.8147,473.8147,21.1234,14.7784,17.9509,5.6780,229959.1456,20.2125,14.5045,17.3585,4.5971,110330.8335,20.6673,14.5088,17.5880,4.9600,104160.1323,21.1282,21.1261,21.1271,1.0656,10.6657,21.1261,21.1234,21.1248,1.0866,9.9902,21.1234,20.9014,21.0124,2.3791,0.5937,20.2803,20.2752,20.2777,1.6368,4.4663,20.2752,20.2689,20.2720,1.6223,4.4440,19.9792,19.7714,19.8753,2.0010,-0.5675,19.9792,19.9700,19.9746,0.9961,1.5050,19.9700,19.9651,19.9675,1.0377,1.4827,21.1282,21.0261,21.0771,1.3531,-2.9024,14.8031,14.8013,14.8022,0.9392,-10.6371,14.7519,14.7490,14.7505,0.9399,-9.9616,14.5000,14.3124,14.4062,1.9112,-0.5651,14.5022,14.5000,14.5011,0.6966,-4.4377,14.5045,14.5009,14.5027,0.6589,-4.4154,14.5045,14.3727,14.4386,1.5080,0.5960,14.5013,14.4938,14.4975,0.7935,-1.4764,14.5088,14.5018,14.5053,0.7206,-1.4541,14.5088,14.4231,14.4659,0.9864,2.9309,38.9953,3047.1454,-377877.4000,444450.1114
5367.0000,14.7296,21.1385,0.0000,253653.6000,-253653.6000,11.9874,0.0000,42662.8527,42662.8527,587.0872,296316.4527,0.0000,-296316.4527,21.1382,15.6133,18641.1000,0.0000,18641.1000,-0.6760,4236.6135,0.0000,4236.6135,30.0413,0.0000,14404.4865,14404.4865,14.5024,20.1875,0.0000,76371.3000,-76371.3000,4.0579,0.0000,12607.8291,12607.8291,198.3482,88979.1291,0.0000,-88979.1291,20.2007,14.6932,558.2000,0.0000,558.2000,-0.0202,128.2216,0.0000,128.2216,0.9094,0.0000,429.9784,429.9784,14.4813,20.0018,0.0000,40373.4000,-40373.4000,2.2162,0.0000,6815.2934,6815.2934,108.2575,47188.6934,0.0000,-47188.6934,19.9992,14.4955,558.2000,0.0000,558.2000,-0.0202,128.5212,0.0000,128.5212,0.9129,0.0000,429.6788,429.6788,21.1378,14.7357,17.9367,5.3486,216618.3829,20.1671,14.5013,17.3342,4.2601,102242.3586,20.6641,14.4867,17.5754,4.6448,97541.5132,21.1385,21.1382,21.1383,0.1158,9.5043,21.1382,21.1378,21.1380,0.1402,8.8284,21.1378,20.9241,21.0309,0.2043,0.0558,20.1975,20.2007,20.1991,-0.9686,4.1137,20.2007,20.2042,20.2025,-0.8588,4.0935,20.0018,19.9070,19.9544,0.9350,-0.5852,20.0018,19.9992,20.0005,0.2933,1.6310,19.9992,19.9976,19.9984,0.3534,1.6107,21.1385,21.0965,21.1175,0.4679,-2.4831,14.7983,14.7984,14.7983,-0.0657,-9.4652,14.7349,14.7356,14.7353,-0.2026,-8.7892,14.5024,14.3203,14.4114,0.0430,-0.0166,14.5024,14.5024,14.5024,-0.0037,-4.0745,14.5013,14.5015,14.5014,-0.0351,-4.0543,14.5013,14.4600,14.4806,0.4877,0.6244,14.4887,14.4897,14.4892,-0.1196,-1.5918,14.4867,14.4887,14.4877,-0.2315,-1.5716,14.4867,14.4715,14.4791,0.1403,2.5223,36.4965,2851.8895,-350640.8000,416402.2547
5368.0000,14.7587,21.1681,0.0000,255979.9000,-255979.9000,12.0974,0.0000,43084.3588,43084.3588,592.5114,299064.2588,0.0000,-299064.2588,21.1674,15.6420,18624.5000,0.0000,18624.5000,-0.6754,4231.4611,0.0000,4231.4611,30.0100,0.0000,14393.0389,14393.0389,14.5255,20.2108,0.0000,76535.1000,-76535.1000,4.0666,0.0000,12639.2721,12639.2721,198.7756,89174.3721,0.0000,-89174.3721,20.2185,14.7107,577.4000,0.0000,577.4000,-0.0209,132.6046,0.0000,132.6046,0.9415,0.0000,444.7954,444.7954,14.5093,20.0300,0.0000,42248.9000,-42248.9000,2.3192,0.0000,7134.3246,7134.3246,113.2896,49383.2246,0.0000,-49383.2246,20.0273,14.5231,577.4000,0.0000,577.4000,-0.0209,132.8984,0.0000,132.8984,0.9440,0.0000,444.5016,444.5016,21.1665,14.7708,17.9687,5.4105,219124.6104,20.1850,14.5272,17.3561,4.3077,103384.1120,20.6915,14.5194,17.6054,4.6993,98684.7561,21.1681,21.1674,21.1678,0.3361,9.6065,21.1674,21.1665,21.1669,0.3302,8.9312,21.1665,20.9308,21.0486,0.1941,0.0482,20.2193,20.2185,20.2189,0.2197,4.1148,20.2185,20.2177,20.2181,0.1696,4.0939,20.0300,19.9768,20.0034,0.5727,-0.6437,20.0300,20.0273,20.0287,0.3208,1.6755,20.0273,20.0259,20.0266,0.3209,1.6545,21.1681,21.1336,21.1509,0.3839,-2.4909,14.8307,14.8299,14.8303,0.3662,-9.5649,14.7705,14.7691,14.7698,0.3972,-8.8896,14.5255,14.3029,14.4142,0.0147,-0.0066,14.5264,14.5255,14.5259,0.2647,-4.0732,14.5272,14.5254,14.5263,0.2815,-4.0523,14.5272,14.4985,14.5128,0.3690,0.6853,14.5164,14.5138,14.5151,0.2935,-1.6339,14.5194,14.5163,14.5179,0.3446,-1.6129,14.5194,14.4897,14.5045,0.2871,2.5324,36.9408,2886.6085,-354984.6000,421193.4786
5369.0000,14.7625,21.1721,0.0000,259075.5000,-259075.5000,12.2437,0.0000,43609.4776,43609.4776,599.7936,302684.9776,0.0000,-302684.9776,21.1720,15.6465,15341.3000,0.0000,15341.3000,-0.5563,3485.3428,0.0000,3485.3428,24.7107,0.0000,11855.9572,11855.9572,14.5258,20.2111,0.0000,67401.3000,-67401.3000,3.5813,0.0000,11130.9343,11130.9343,175.0706,78532.2343,0.0000,-78532.2343,20.2790,14.7701,398.9000,0.0000,398.9000,-0.0145,91.5467,0.0000,91.5467,0.6503,0.0000,307.3533,307.3533,14.5250,20.0458,0.0000,44423.3000,-44423.3000,2.4385,0.0000,7502.9384,7502.9384,119.1244,51926.2384,0.0000,-51926.2384,20.0442,14.5397,398.9000,0.0000,398.9000,-0.0145,91.7956,0.0000,91.7956,0.6519,0.0000,307.1044,307.1044,21.1719,14.7915,17.9817,5.3710,217524.8624,20.2316,14.5246,17.3781,4.3237,103767.8426,20.7241,14.5310,17.6275,4.6920,98531.3512,21.1721,21.1720,21.1721,0.0326,9.7246,21.1720,21.1719,21.1719,0.0413,9.1683,21.1719,21.0486,21.1102,0.7243,0.3292,20.2816,20.2790,20.2803,0.7224,3.9105,20.2790,20.2759,20.2775,0.6972,3.8960,20.0458,20.0206,20.0332,0.3404,-0.8182,20.0458,20.0442,20.0450,0.1783,1.6204,20.0442,20.0434,20.0438,0.1883,1.6059,21.1721,21.1580,21.1651,0.1517,-2.5190,14.8288,14.8289,14.8288,-0.0366,-9.6827,14.7793,14.7790,14.7792,0.0940,-9.1264,14.5258,14.4066,14.4662,0.6087,-0.2873,14.5257,14.5258,14.5257,-0.0215,-3.8686,14.5246,14.5248,14.5247,-0.0385,-3.8541,14.5246,14.5187,14.5217,0.0873,0.8601,14.5298,14.5284,14.5291,0.1491,-1.5784,14.5310,14.5297,14.5303,0.1313,-1.5640,14.5310,14.5117,14.5213,0.1837,2.5610,36.5159,2853.4057,-354761.0000,419824.0562
5370.0000,14.7311,21.1400,0.0000,242061.0000,-242061.0000,11.4396,0.0000,40714.5210,40714.5210,560.4174,282775.5210,0.0000,-282775.5210,21.1409,15.6159,9151.4000,0.0000,9151.4000,-0.3318,2079.8012,0.0000,2079.8012,14.7396,0.0000,7071.5988,7071.5988,14.5055,20.1906,0.0000,65339.3000,-65339.3000,3.4717,0.0000,10787.0998,10787.0998,169.7149,76126.3998,0.0000,-76126.3998,20.2516,14.7432,386.8000,0.0000,386.8000,-0.0140,88.7978,0.0000,88.7978,0.6301,0.0000,298.0022,298.0022,14.5126,20.0334,0.0000,44920.6000,-44920.6000,2.4658,0.0000,7585.7899,7585.7899,120.4603,52506.3899,0.0000,-52506.3899,20.0346,14.5303,386.8000,0.0000,386.8000,-0.0140,89.0210,0.0000,89.0210,0.6320,0.0000,297.7790,297.7790,21.1419,14.7605,17.9512,5.1710,209423.6550,20.2126,14.5018,17.3572,4.1648,99955.0703,20.7018,14.5084,17.6051,4.5167,94850.9703,21.1400,21.1409,21.1404,-0.4010,9.0828,21.1409,21.1419,21.1414,-0.3880,8.7509,21.1419,21.1059,21.1239,0.1461,0.2423,20.2503,20.2516,20.2510,-0.3736,3.7140,20.2516,20.2531,20.2524,-0.3223,3.7000,20.0334,20.0337,20.0335,-0.0155,-0.8379,20.0334,20.0346,20.0340,-0.1522,1.6279,20.0346,20.0351,20.0348,-0.1272,1.6139,21.1400,21.1583,21.1492,-0.2111,-2.3568,14.7863,14.7875,14.7869,-0.5251,-9.0376,14.7536,14.7547,14.7542,-0.3208,-8.7057,14.5055,14.4569,14.4812,0.1616,-0.1971,14.5045,14.5055,14.5050,-0.2699,-3.6688,14.5018,14.5036,14.5027,-0.2854,-3.6548,14.5018,14.5125,14.5071,-0.1947,0.8831,14.5109,14.5128,14.5118,-0.2276,-1.5827,14.5084,14.5107,14.5096,-0.2697,-1.5687,14.5084,14.5189,14.5137,-0.1119,2.4020,34.7614,2716.3014,-342395.9000,404229.6957
5371.0000,14.6734,21.0809,0.0000,234095.2000,-234095.2000,11.0631,0.0000,39319.7800,39319.7800,541.8608,273414.9800,0.0000,-273414.9800,21.0826,15.5587,9153.1000,0.0000,9153.1000,-0.3319,2081.5423,0.0000,2081.5423,14.7481,0.0000,7071.5577,7071.5577,14.4407,20.1250,0.0000,57723.6000,-57723.6000,3.0671,0.0000,9520.5046,9520.5046,149.9206,67244.1046,0.0000,-67244.1046,20.2408,14.7325,395.0000,0.0000,395.0000,-0.0143,90.6917,0.0000,90.6917,0.6437,0.0000,304.3083,304.3083,14.4576,19.9778,0.0000,42230.4000,-42230.4000,2.3182,0.0000,7126.7100,7126.7100,113.2445,49357.1100,0.0000,-49357.1100,19.9838,14.4805,395.0000,0.0000,395.0000,-0.0143,90.9619,0.0000,90.9619,0.6455,0.0000,304.0381,304.0381,21.0846,14.6910,17.8878,4.8979,198363.9027,20.1967,14.4302,17.3134,3.9757,95416.2183,20.6835,14.4329,17.5582,4.3095,90499.9443,21.0809,21.0826,21.0818,-0.7269,8.7773,21.0826,21.0846,21.0836,-0.7162,8.4454,21.0846,21.1208,21.1027,-0.2752,0.4015,20.2403,20.2408,20.2405,-0.1452,3.4686,20.2408,20.2415,20.2412,-0.1545,3.4542,19.9778,20.0113,19.9946,-0.4896,-0.8358,19.9778,19.9838,19.9808,-0.6609,1.4823,19.9838,19.9867,19.9853,-0.6175,1.4680,21.0809,21.1311,21.1060,-0.5399,-2.2858,14.7183,14.7203,14.7193,-0.8355,-8.7371,14.6820,14.6851,14.6835,-0.8715,-8.4052,14.4407,14.4801,14.4604,-0.2703,-0.3613,14.4374,14.4407,14.4391,-0.8147,-3.4284,14.4302,14.4362,14.4332,-0.8574,-3.4140,14.4302,14.4709,14.4506,-0.7016,0.8760,14.4418,14.4495,14.4456,-0.8178,-1.4421,14.4329,14.4414,14.4372,-0.8932,-1.4278,14.4329,14.4972,14.4650,-0.6062,2.3260,32.8996,2570.8241,-324106.1000,384280.0653
5372.0000,14.4147,20.8166,0.0000,175261.8000,-175261.8000,8.2827,0.0000,29255.2202,29255.2202,405.5220,204517.0202,0.0000,-204517.0202,20.8263,15.3071,9178.7000,0.0000,9178.7000,-0.3328,2093.3873,0.0000,2093.3873,14.8001,0.0000,7085.3127,7085.3127,14.1501,19.8310,0.0000,28064.2000,-28064.2000,1.4912,0.0000,4608.7338,4608.7338,72.8688,32672.9338,0.0000,-32672.9338,20.1723,14.6654,388.2000,0.0000,388.2000,-0.0141,89.2008,0.0000,89.2008,0.6327,0.0000,298.9992,298.9992,14.2003,19.7180,0.0000,38423.7000,-38423.7000,2.1092,0.0000,6464.2725,6464.2725,103.0294,44887.9725,0.0000,-44887.9725,19.7553,14.2563,388.2000,0.0000,388.2000,-0.0141,89.6348,0.0000,89.6348,0.6348,0.0000,298.5652,298.5652,20.8379,14.3197,17.5788,3.5762,144836.1898,20.0737,14.0732,17.0735,2.9630,71111.0019,20.5537,14.0449,17.2993,3.2140,67493.4171,20.8166,20.8263,20.8214,-3.1609,6.6723,20.8263,20.8379,20.8321,-3.0545,6.3395,20.8379,21.0317,20.9348,-2.0454,0.5784,20.1666,20.1723,20.1695,-0.8771,2.0696,20.1723,20.1790,20.1757,-0.8095,2.0555,19.7180,19.8610,19.7895,-2.4938,-1.0170,19.7180,19.7553,19.7367,-2.9657,1.0922,19.7553,19.7724,19.7639,-2.6910,1.0781,20.8166,21.0768,20.9467,-1.9422,-1.6104,14.3943,14.4063,14.4003,-3.8684,-6.6370,14.3255,14.3461,14.3358,-4.2159,-6.3041,14.1501,14.3863,14.2682,-2.3382,-0.5431,14.1255,14.1501,14.1378,-3.6547,-2.0343,14.0732,14.1217,14.0975,-4.0710,-2.0202,14.0732,14.2460,14.1596,-3.5302,1.0524,14.1050,14.1548,14.1299,-3.8301,-1.0568,14.0449,14.1029,14.0739,-4.4029,-1.0427,14.0449,14.4486,14.2467,-2.6535,1.6457,23.7561,1856.3314,-231794.6000,283440.6087
5373.0000,14.2425,20.6406,0.0000,165561.1000,-165561.1000,7.8243,0.0000,27522.2842,27522.2842,382.4158,193083.3842,0.0000,-193083.3842,20.6476,15.1317,9147.7000,0.0000,9147.7000,-0.3317,2090.5456,0.0000,2090.5456,14.7979,0.0000,7057.1544,7057.1544,13.9863,19.6652,0.0000,24423.7000,-24423.7000,1.2977,0.0000,4001.2656,4001.2656,63.3391,28424.9656,0.0000,-28424.9656,20.0598,14.5550,447.6000,0.0000,447.6000,-0.0162,102.9839,0.0000,102.9839,0.7301,0.0000,344.6161,344.6161,14.0102,19.5261,0.0000,34941.0000,-34941.0000,1.9180,0.0000,5865.1940,5865.1940,93.6620,40806.1940,0.0000,-40806.1940,19.5593,14.0641,447.6000,0.0000,447.6000,-0.0162,103.5886,0.0000,103.5886,0.7341,0.0000,344.0114,344.0114,20.6564,14.1747,17.4156,3.2950,133449.2203,19.9389,13.9452,16.9420,2.7423,65814.1265,20.4044,13.9092,17.1568,2.9717,62405.2201,20.6406,20.6476,20.6441,-2.1594,6.2929,20.6476,20.6564,20.6520,-2.1924,5.9612,20.6564,20.8506,20.7535,-2.2070,0.6233,20.0498,20.0598,20.0548,-1.4028,1.9210,20.0598,20.0718,20.0658,-1.3450,1.9048,19.5261,19.6702,19.5981,-2.3284,-0.9421,19.5261,19.5593,19.5427,-2.3598,0.9759,19.5593,19.5763,19.5678,-2.3852,0.9597,20.6406,20.9234,20.7820,-2.0068,-1.5313,14.2360,14.2425,14.2393,-1.9630,-6.2623,14.1761,14.1859,14.1810,-1.8867,-5.9306,13.9863,14.1894,14.0878,-2.1961,-0.5927,13.9723,13.9863,13.9793,-1.9326,-1.8904,13.9452,13.9672,13.9562,-1.7242,-1.8742,13.9452,14.0496,13.9974,-1.9772,0.9727,13.9386,13.9696,13.9541,-2.1405,-0.9453,13.9092,13.9364,13.9228,-1.8428,-0.9291,13.9092,14.2425,14.0758,-2.0815,1.5619,22.0538,1723.3111,-214882.9000,261668.5670
