Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5374.0000,14.0723,20.4667,0.0000,152706.7000,-152706.7000,7.2168,0.0000,25282.7134,25282.7134,352.3215,177989.4134,0.0000,-177989.4134,20.4742,14.9615,9148.6000,0.0000,9148.6000,-0.3317,2094.8895,0.0000,2094.8895,14.8330,0.0000,7053.7105,7053.7105,13.8068,19.4836,0.0000,13357.4000,-13357.4000,0.7097,0.0000,2182.6242,2182.6242,34.6169,15540.0242,0.0000,-15540.0242,20.1062,14.6005,336.4000,0.0000,336.4000,-0.0122,77.3573,0.0000,77.3573,0.5495,0.0000,259.0427,259.0427,13.8391,19.3535,0.0000,30095.6000,-30095.6000,1.6520,0.0000,5041.8352,5041.8352,80.6564,35137.4352,0.0000,-35137.4352,19.3918,13.8999,336.4000,0.0000,336.4000,-0.0122,78.0078,0.0000,78.0078,0.5531,0.0000,258.3922,258.3922,20.4834,13.9987,17.2411,2.8477,115333.1049,19.8753,13.7433,16.8093,2.4236,58165.4525,20.3087,13.7095,17.0091,2.6082,54773.0531,20.4667,20.4742,20.4704,-2.1150,5.7947,20.4742,20.4834,20.4788,-2.1096,5.4630,20.4834,20.6355,20.5595,-2.3610,0.8518,20.1119,20.1062,20.1091,0.6359,1.5615,20.1062,20.1012,20.1037,0.4382,1.5493,19.3535,19.4907,19.4221,-2.1432,-0.9100,19.3535,19.3918,19.3727,-2.0712,0.7421,19.3918,19.4108,19.4013,-2.0284,0.7299,20.4667,20.7696,20.6181,-1.9962,-1.4220,14.0614,14.0690,14.0652,-2.1198,-5.7724,13.9941,14.0065,14.0003,-2.2004,-5.4406,13.8068,13.9680,13.8874,-2.4382,-0.8294,13.7870,13.8068,13.7969,-2.2202,-1.5392,13.7433,13.7805,13.7619,-2.3638,-1.5270,13.7433,13.8710,13.8072,-2.3148,0.9323,13.7569,13.7979,13.7774,-2.1511,-0.7197,13.7095,13.7545,13.7320,-2.3219,-0.7075,13.7095,14.0855,13.8975,-2.1714,1.4444,19.1230,1494.3004,-186338.3000,228271.6105
5375.0000,13.9206,20.3117,0.0000,143456.6000,-143456.6000,6.7796,0.0000,23665.9251,23665.9251,330.6078,167122.5251,0.0000,-167122.5251,20.3189,14.8091,9183.2000,0.0000,9183.2000,-0.3330,2106.5607,0.0000,2106.5607,14.9220,0.0000,7076.6393,7076.6393,13.6481,19.3232,0.0000,8799.3000,-8799.3000,0.4675,0.0000,1434.5625,1434.5625,22.7875,10233.8625,0.0000,-10233.8625,20.0795,14.5743,330.0000,0.0000,330.0000,-0.0120,75.9091,0.0000,75.9091,0.5388,0.0000,254.0909,254.0909,13.6841,19.1971,0.0000,25536.3000,-25536.3000,1.4018,0.0000,4270.4559,4270.4559,68.4251,29806.7559,0.0000,-29806.7559,19.2407,13.7518,330.0000,0.0000,330.0000,-0.0120,76.6612,0.0000,76.6612,0.5438,0.0000,253.3388,253.3388,20.3278,13.8612,17.0945,2.5533,103408.1955,19.8075,13.5877,16.6976,2.2103,53046.2062,20.2105,13.5575,16.8840,2.3642,49648.2973,20.3117,20.3189,20.3153,-1.8915,5.4216,20.3189,20.3278,20.3233,-1.8955,5.0886,20.3278,20.4490,20.3884,-2.0838,0.9426,20.0757,20.0795,20.0776,-0.3990,1.4102,20.0795,20.0829,20.0812,-0.2907,1.3982,19.1971,19.3338,19.2655,-1.9099,-0.8130,19.1971,19.2407,19.2189,-1.8749,0.5888,19.2407,19.2624,19.2515,-1.8266,0.5768,20.3117,20.6132,20.4624,-1.8980,-1.3580,13.9152,13.9220,13.9186,-1.7887,-5.4059,13.8454,13.8565,13.8509,-1.8215,-5.0729,13.6481,13.7748,13.7115,-2.1419,-0.9269,13.6292,13.6481,13.6387,-1.9282,-1.3944,13.5877,13.6210,13.6044,-1.9202,-1.3825,13.5877,13.7080,13.6479,-1.9412,0.8287,13.6058,13.6494,13.6276,-1.8270,-0.5730,13.5575,13.6027,13.5801,-1.8523,-0.5611,13.5575,13.9151,13.7363,-1.9650,1.3737,17.2568,1348.4686,-167949.0000,206102.6990
5376.0000,13.7952,20.1573,294.8000,126759.1000,-126464.3000,6.0059,60.7001,20849.5222,20910.2222,292.5899,147608.6222,234.0999,-147374.5222,20.1653,14.6585,9148.1000,0.0000,9148.1000,-0.3317,2102.2271,0.0000,2102.2271,14.8946,0.0000,7045.8729,7045.8729,13.5398,19.2137,0.0000,10121.0000,-10121.0000,0.5378,0.0000,1647.5106,1647.5106,26.1935,11768.5106,0.0000,-11768.5106,19.8826,14.3811,316.8000,0.0000,316.8000,-0.0115,73.0399,0.0000,73.0399,0.5174,0.0000,243.7601,243.7601,13.5641,19.0761,0.0000,22040.4000,-22040.4000,1.2099,0.0000,3680.8499,3680.8499,59.0486,25721.2499,0.0000,-25721.2499,19.1147,13.6283,316.8000,0.0000,316.8000,-0.0115,73.7056,0.0000,73.7056,0.5231,0.0000,243.0944,243.0944,20.1753,13.7367,16.9560,2.2684,91870.2607,19.6704,13.4964,16.5834,1.9576,46983.4025,20.0701,13.4507,16.7604,2.0989,44076.7104,20.1573,20.1653,20.1613,-1.8776,4.8019,20.1653,20.1753,20.1703,-1.8659,4.4702,20.1753,20.3041,20.2397,-1.8132,0.7708,19.8560,19.8826,19.8693,-2.5332,1.3086,19.8826,19.9121,19.8974,-2.2381,1.2971,19.0761,19.2065,19.1413,-1.5176,-0.6759,19.0761,19.1147,19.0954,-1.5097,0.5340,19.1147,19.1350,19.1249,-1.5481,0.5225,20.1573,20.4759,20.3166,-1.7792,-1.2039,13.7958,13.8021,13.7989,-1.4627,-4.7882,13.7211,13.7316,13.7263,-1.5229,-4.4565,13.5398,13.6450,13.5924,-1.4560,-0.7571,13.5262,13.5398,13.5330,-1.2942,-1.2949,13.4964,13.5185,13.5075,-1.1884,-1.2834,13.4964,13.5911,13.5438,-1.2755,0.6896,13.4903,13.5283,13.5093,-1.4469,-0.5202,13.4507,13.4872,13.4689,-1.3605,-0.5088,13.4507,13.7683,13.6095,-1.5495,1.2176,15.4614,1208.1786,-148844.0000,182930.3736
5377.0000,13.6787,20.0647,0.0000,121527.5000,-121527.5000,5.7433,0.0000,19934.2457,19934.2457,279.5610,141461.7457,0.0000,-141461.7457,20.0698,14.5648,9146.5000,0.0000,9146.5000,-0.3317,2104.1839,0.0000,2104.1839,14.9214,0.0000,7042.3161,7042.3161,13.4438,19.1165,0.0000,7289.0000,-7289.0000,0.3873,0.0000,1184.9113,1184.9113,18.8560,8473.9113,0.0000,-8473.9113,19.8378,14.3372,306.0000,0.0000,306.0000,-0.0111,70.5868,0.0000,70.5868,0.5010,0.0000,235.4132,235.4132,13.4671,18.9782,0.0000,19718.7000,-19718.7000,1.0824,0.0000,3289.5521,3289.5521,52.8224,23008.2521,0.0000,-23008.2521,19.0149,13.5305,306.0000,0.0000,306.0000,-0.0111,71.2781,0.0000,71.2781,0.5061,0.0000,234.7219,234.7219,20.0765,13.6184,16.8474,2.1093,85427.1991,19.5877,13.3978,16.4927,1.8195,43668.7206,19.9759,13.3472,16.6616,1.9485,40918.6755,20.0647,20.0698,20.0672,-1.1540,4.5823,20.0698,20.0765,20.0732,-1.1913,4.2506,20.0765,20.1710,20.1237,-1.4187,0.8210,19.8330,19.8378,19.8354,-0.4283,1.2083,19.8378,19.8474,19.8426,-0.6802,1.1972,18.9782,19.0957,19.0369,-1.2786,-0.6319,18.9782,19.0149,18.9966,-1.2117,0.4506,19.0149,19.0340,19.0245,-1.2304,0.4395,20.0647,20.3324,20.1985,-1.4439,-1.1610,13.6813,13.6876,13.6844,-1.4009,-4.5719,13.6016,13.6122,13.6069,-1.4606,-4.2403,13.4438,13.5306,13.4872,-1.2889,-0.8107,13.4304,13.4438,13.4371,-1.1770,-1.1980,13.3978,13.4219,13.4099,-1.1974,-1.1869,13.3978,13.4936,13.4457,-1.2026,0.6422,13.3906,13.4285,13.4095,-1.2234,-0.4402,13.3472,13.3869,13.3671,-1.2481,-0.4291,13.3472,13.6439,13.4956,-1.3935,1.1714,14.3772,1123.4508,-138776.7000,170014.5951
5378.0000,13.6021,19.9865,0.0000,111859.6000,-111859.6000,5.2864,0.0000,18315.4687,18315.4687,257.1251,130175.0687,0.0000,-130175.0687,19.9912,14.4877,9184.5000,0.0000,9184.5000,-0.3330,2114.8557,0.0000,2114.8557,15.0019,0.0000,7069.6443,7069.6443,13.4177,19.0902,0.0000,14583.5000,-14583.5000,0.7749,0.0000,2369.8506,2369.8506,37.7119,16953.3506,0.0000,-16953.3506,19.5398,14.0450,301.8000,0.0000,301.8000,-0.0109,69.8620,0.0000,69.8620,0.4944,0.0000,231.9380,231.9380,13.4048,18.9153,0.0000,18128.1000,-18128.1000,0.9951,0.0000,3022.1144,3022.1144,48.5572,21150.2144,0.0000,-21150.2144,18.9385,13.4556,301.8000,0.0000,301.8000,-0.0109,70.3643,0.0000,70.3643,0.4998,0.0000,231.4357,231.4357,19.9972,13.5483,16.7727,2.0579,83343.4002,19.4292,13.4094,16.4193,1.7289,41492.9262,19.8199,13.3473,16.5836,1.8589,39036.6707,19.9865,19.9912,19.9889,-0.9651,4.2166,19.9912,19.9972,19.9942,-0.9724,3.8835,19.9972,20.0949,20.0460,-0.9568,0.5328,19.4996,19.5398,19.5197,-3.8291,1.3077,19.5398,19.5848,19.5623,-3.4013,1.2968,18.9153,19.0177,18.9665,-0.8688,-0.4903,18.9153,18.9385,18.9269,-0.8598,0.5048,18.9385,18.9519,18.9452,-0.9757,0.4939,19.9865,20.2206,20.1036,-1.1654,-1.0698,13.6192,13.6230,13.6211,-0.7838,-4.2048,13.5381,13.5445,13.5413,-0.8111,-3.8717,13.4177,13.4723,13.4450,-0.5283,-0.5210,13.4149,13.4177,13.4163,-0.2697,-1.2959,13.4094,13.4096,13.4095,-0.0238,-1.2849,13.4094,13.4377,13.4235,-0.2871,0.5021,13.3556,13.3713,13.3634,-0.5753,-0.4930,13.3473,13.3533,13.3503,-0.2218,-0.4821,13.3473,13.5212,13.4342,-0.7595,1.0816,14.0602,1098.6838,-134783.1000,163872.9971
5379.0000,13.5371,19.9201,0.0000,102126.8000,-102126.8000,4.8264,0.0000,16696.3729,16696.3729,234.6357,118823.1729,0.0000,-118823.1729,19.9244,14.4222,9151.9000,0.0000,9151.9000,-0.3319,2108.9875,0.0000,2108.9875,14.9639,0.0000,7042.9125,7042.9125,13.3943,19.0665,0.0000,16400.2000,-16400.2000,0.8714,0.0000,2664.1959,2664.1959,42.4054,19064.3959,0.0000,-19064.3959,19.3878,13.8960,317.6000,0.0000,317.6000,-0.0115,73.6517,0.0000,73.6517,0.5224,0.0000,243.9483,243.9483,13.3676,18.8778,0.0000,16525.7000,-16525.7000,0.9071,0.0000,2753.8494,2753.8494,44.2626,19279.5494,0.0000,-19279.5494,18.8921,13.4101,317.6000,0.0000,317.6000,-0.0115,74.0895,0.0000,74.0895,0.5265,0.0000,243.5105,243.5105,19.9300,13.4622,16.6961,1.9249,77958.8697,19.3025,13.3801,16.3413,1.5863,38071.3504,19.7227,13.2851,16.5039,1.7243,36210.4195,19.9201,19.9244,19.9222,-0.8230,3.8522,19.9244,19.9300,19.9272,-0.8272,3.5203,19.9300,20.0366,19.9833,-0.7762,0.3953,19.3692,19.3878,19.3785,-1.7225,1.2667,19.3878,19.4146,19.4012,-1.9631,1.2552,18.8778,18.9603,18.9191,-0.5920,-0.4115,18.8778,18.8921,18.8849,-0.5259,0.4956,18.8921,18.9006,18.8963,-0.6091,0.4841,19.9201,20.1312,20.0256,-0.9595,-0.9742,13.5507,13.5551,13.5529,-0.8419,-3.8406,13.4599,13.4682,13.4641,-0.9505,-3.5087,13.3943,13.4419,13.4181,-0.3438,-0.3837,13.3911,13.3943,13.3927,-0.3046,-1.2551,13.3801,13.3864,13.3832,-0.3357,-1.2436,13.3801,13.4175,13.3988,-0.3177,0.4231,13.3073,13.3239,13.3156,-0.5961,-0.4840,13.2851,13.3048,13.2950,-0.6869,-0.4725,13.2851,13.4666,13.3759,-0.7233,0.9858,13.1569,1028.0957,-125265.6000,152240.6395
5380.0000,13.4749,19.8566,0.0000,96093.2000,-96093.2000,4.5413,0.0000,15687.1235,15687.1235,220.6800,111780.3235,0.0000,-111780.3235,19.8610,14.3600,9146.8000,0.0000,9146.8000,-0.3317,2109.3726,0.0000,2109.3726,14.9685,0.0000,7037.4274,7037.4274,13.3409,19.0126,0.0000,15350.7000,-15350.7000,0.8156,0.0000,2491.8526,2491.8526,39.6881,17842.5526,0.0000,-17842.5526,19.3230,13.8324,305.1000,0.0000,305.1000,-0.0111,70.8075,0.0000,70.8075,0.5028,0.0000,234.2925,234.2925,13.3209,18.8307,0.0000,15372.6000,-15372.6000,0.8438,0.0000,2560.3852,2560.3852,41.1728,17932.9852,0.0000,-17932.9852,18.8475,13.3664,305.1000,0.0000,305.1000,-0.0111,71.2117,0.0000,71.2117,0.5061,0.0000,233.8883,233.8883,19.8666,13.3847,16.6257,1.8047,73089.5995,19.2326,13.3124,16.2725,1.4835,35603.2488,19.6607,13.2036,16.4321,1.6180,33978.0119,19.8566,19.8610,19.8588,-0.7850,3.6266,19.8610,19.8666,19.8638,-0.7843,3.2949,19.8666,19.9774,19.9220,-0.7585,0.3714,19.3145,19.3230,19.3187,-0.7409,1.1871,19.3230,19.3358,19.3294,-0.8865,1.1760,18.8307,18.9161,18.8734,-0.5701,-0.3832,18.8307,18.8475,18.8391,-0.5719,0.4607,18.8475,18.8559,18.8517,-0.5579,0.4496,19.8566,20.0564,19.9565,-0.8538,-0.9147,13.4847,13.4893,13.4870,-0.8142,-3.6160,13.3881,13.3963,13.3922,-0.8866,-3.2843,13.3409,13.4155,13.3782,-0.5003,-0.3609,13.3330,13.3409,13.3370,-0.6914,-1.1765,13.3124,13.3282,13.3203,-0.7787,-1.1654,13.3124,13.3893,13.3508,-0.5978,0.3937,13.2362,13.2611,13.2486,-0.8275,-0.4501,13.2036,13.2329,13.2182,-0.9452,-0.4390,13.2036,13.4184,13.3110,-0.8022,0.9253,12.3484,964.9189,-117059.5000,142670.8602
5381.0000,13.4204,19.8010,0.0000,88736.8000,-88736.8000,4.1936,0.0000,14467.7829,14467.7829,203.7036,103204.5829,0.0000,-103204.5829,19.8051,14.3052,9179.8000,0.0000,9179.8000,-0.3329,2118.3652,0.0000,2118.3652,15.0349,0.0000,7061.4348,7061.4348,13.3130,18.9844,0.0000,17077.7000,-17077.7000,0.9074,0.0000,2771.1184,2771.1184,44.1439,19848.8184,0.0000,-19848.8184,19.1975,13.7095,393.5000,0.0000,393.5000,-0.0143,91.4598,0.0000,91.4598,0.6490,0.0000,302.0402,302.0402,13.2735,18.7829,0.0000,15898.8000,-15898.8000,0.8727,0.0000,2646.6553,2646.6553,42.5805,18545.4553,0.0000,-18545.4553,18.7991,13.3191,393.5000,0.0000,393.5000,-0.0143,91.8983,0.0000,91.8983,0.6532,0.0000,301.6017,301.6017,19.8106,13.3275,16.5690,1.7326,70169.0123,19.1330,13.2989,16.2159,1.4032,33677.7389,19.5536,13.1904,16.3720,1.5305,32139.9622,19.8010,19.8051,19.8030,-0.6917,3.3692,19.8051,19.8106,19.8078,-0.6945,3.0363,19.8106,19.9431,19.8768,-0.5650,0.2301,19.1783,19.1975,19.1879,-1.5976,1.1375,19.1975,19.2200,19.2087,-1.4747,1.1233,18.7829,18.8715,18.8272,-0.5765,-0.3733,18.7829,18.7991,18.7910,-0.5994,0.4994,18.7991,18.8075,18.8033,-0.6025,0.4851,19.8010,19.9926,19.8968,-0.7396,-0.8244,13.4350,13.4388,13.4369,-0.6237,-3.3562,13.3322,13.3392,13.3357,-0.7011,-3.0233,13.3130,13.3927,13.3528,-0.3256,-0.2172,13.3091,13.3130,13.3111,-0.3315,-1.1246,13.2989,13.3040,13.3014,-0.2471,-1.1103,13.2989,13.3458,13.3223,-0.3629,0.3863,13.2024,13.2161,13.2093,-0.4943,-0.4864,13.1904,13.1989,13.1947,-0.3035,-0.4721,13.1904,13.3466,13.2685,-0.5319,0.8374,11.8936,929.3801,-111746.5000,135986.7134
5382.0000,13.4423,19.7007,1060.6000,97185.3000,-96124.7000,4.6481,219.6521,15853.3387,16072.9908,225.7595,113038.6387,840.9479,-112197.6908,19.7073,14.2093,9156.3000,0.0000,9156.3000,-0.3320,2115.3647,0.0000,2115.3647,15.0073,0.0000,7040.9353,7040.9353,13.3412,19.0129,0.0000,21754.2000,-21754.2000,1.1559,0.0000,3531.3354,3531.3354,56.2259,25285.5354,0.0000,-25285.5354,19.1476,13.6605,308.8000,0.0000,308.8000,-0.0112,71.8161,0.0000,71.8161,0.5102,0.0000,236.9839,236.9839,13.2703,18.7797,0.0000,17220.6000,-17220.6000,0.9453,0.0000,2866.5928,2866.5928,46.1187,20087.1928,0.0000,-20087.1928,18.7827,13.3029,308.8000,0.0000,308.8000,-0.0112,72.1318,0.0000,72.1318,0.5129,0.0000,236.6682,236.6682,19.7157,13.4313,16.5735,1.9136,77501.4147,19.0852,13.3525,16.2189,1.5711,37705.9251,19.4969,13.2543,16.3756,1.7108,35927.1569,19.7007,19.7073,19.7040,-1.2143,3.7215,19.7073,19.7157,19.7115,-1.1817,3.3894,19.7157,19.9207,19.8182,-0.7262,0.1920,19.1422,19.1476,19.1449,-0.5384,1.3479,19.1476,19.1565,19.1520,-0.7034,1.3367,18.7797,18.8268,18.8032,-0.3085,-0.3686,18.7797,18.7827,18.7812,-0.1381,0.5767,18.7827,18.7856,18.7841,-0.2508,0.5655,19.7007,19.9311,19.8159,-0.9954,-0.9266,13.4887,13.4854,13.4871,0.5860,-3.7066,13.4274,13.4178,13.4226,1.0299,-3.3746,13.3412,13.3572,13.3492,-0.0632,-0.1771,13.3451,13.3412,13.3432,0.3685,-1.3330,13.3525,13.3425,13.3475,0.5369,-1.3218,13.3525,13.3260,13.3392,0.1848,0.3835,13.2401,13.2323,13.2362,0.3056,-0.5618,13.2543,13.2388,13.2465,0.6071,-0.5506,13.2543,13.2726,13.2634,-0.0803,0.9415,13.4412,1050.3147,-125325.6000,151134.4967
5383.0000,13.3830,19.7628,0.0000,104858.7000,-104858.7000,4.9555,0.0000,17081.4065,17081.4065,240.6620,121940.1065,0.0000,-121940.1065,19.7592,14.2602,9147.2000,0.0000,9147.2000,-0.3317,2111.9774,0.0000,2111.9774,15.0115,0.0000,7035.2226,7035.2226,13.2592,18.9299,0.0000,4533.3000,-4533.3000,0.2409,0.0000,735.0489,735.0489,11.7181,5268.3489,0.0000,-5268.3489,19.5101,14.0158,303.3000,0.0000,303.3000,-0.0110,70.2338,0.0000,70.2338,0.5014,0.0000,233.0662,233.0662,13.2577,18.7670,0.0000,18299.2000,-18299.2000,1.0045,0.0000,3045.7218,3045.7218,49.0072,21344.9218,0.0000,-21344.9218,18.7721,13.2925,303.3000,0.0000,303.3000,-0.0110,70.8561,0.0000,70.8561,0.5039,0.0000,232.4439,232.4439,19.7556,13.3106,16.5331,1.7945,72675.6546,19.1884,13.1923,16.1903,1.5025,36060.8721,19.5269,13.1467,16.3368,1.5988,33574.5772,19.7628,19.7592,19.7610,0.6685,3.9777,19.7592,19.7556,19.7574,0.5348,3.6460,19.7556,19.7955,19.7755,-0.5341,0.7224,19.5790,19.5101,19.5446,4.8041,0.9633,19.5101,19.4397,19.4749,3.8775,0.9523,18.7670,18.7941,18.7805,-0.2931,-0.6070,18.7670,18.7721,18.7695,-0.1597,0.3975,18.7721,18.7745,18.7733,-0.1497,0.3865,19.7628,19.8243,19.7935,-0.2890,-0.9778,13.4011,13.4064,13.4038,-1.0243,-3.9675,13.3119,13.3228,13.3173,-1.2900,-3.6358,13.2592,13.3169,13.2880,-0.7572,-0.7122,13.2430,13.2592,13.2511,-1.1303,-0.9531,13.1923,13.2340,13.2131,-1.6403,-0.9421,13.1923,13.2913,13.2418,-1.1946,0.6172,13.1861,13.2040,13.1951,-0.5148,-0.3873,13.1467,13.1830,13.1649,-1.0048,-0.3763,13.1467,13.2888,13.2177,-0.5703,0.9880,12.3463,964.7552,-117937.4000,142311.1039
5384.0000,13.3906,19.7319,420.0000,122912.9000,-122492.9000,5.8306,87.0571,20025.9925,20113.0496,283.0759,142938.8925,332.9429,-142605.9496,19.7334,14.2348,12150.0000,0.0000,12150.0000,-0.4406,2806.1364,0.0000,2806.1364,19.9259,0.0000,9343.8636,9343.8636,13.2039,18.8740,0.0000,4898.7000,-4898.7000,0.2603,0.0000,793.6903,793.6903,12.6585,5692.3903,0.0000,-5692.3903,19.5565,14.0614,315.1000,0.0000,315.1000,-0.0114,72.9263,0.0000,72.9263,0.5184,0.0000,242.1737,242.1737,13.2075,18.7164,0.0000,18587.4000,-18587.4000,1.0203,0.0000,3092.0058,3092.0058,49.7785,21679.4058,0.0000,-21679.4058,18.7352,13.2564,315.1000,0.0000,315.1000,-0.0114,73.6456,0.0000,73.6456,0.5235,0.0000,241.4544,241.4544,19.7350,13.3819,16.5585,2.0111,81449.0831,19.2663,13.1800,16.2232,1.7339,41614.5508,19.5392,13.1834,16.3613,1.8107,38025.1487,19.7319,19.7334,19.7326,-0.3613,4.6594,19.7334,19.7350,19.7342,-0.2989,4.2189,19.7350,19.7573,19.7462,-0.3733,0.8950,19.5583,19.5565,19.5574,0.1359,1.1553,19.5565,19.5430,19.5498,0.8842,1.1438,18.7164,18.7630,18.7397,-0.5121,-0.6289,18.7164,18.7352,18.7258,-0.5468,0.3914,18.7352,18.7428,18.7390,-0.4328,0.3800,19.7319,19.7976,19.7647,-0.3665,-1.1712,13.4347,13.4331,13.4339,0.3450,-4.6520,13.3541,13.3510,13.3526,0.4064,-4.2114,13.2039,13.2501,13.2270,-0.7560,-0.8875,13.1964,13.2039,13.2001,-0.6343,-1.1478,13.1800,13.1877,13.1839,-0.3725,-1.1364,13.1800,13.2211,13.2006,-0.5171,0.6364,13.1792,13.1851,13.1822,-0.1751,-0.3839,13.1834,13.1769,13.1801,0.1655,-0.3725,13.1834,13.2227,13.2031,-0.1961,1.1786,14.1517,1105.8353,-133198.8000,161088.7826
5385.0000,13.4331,19.8140,0.0000,138923.8000,-138923.8000,6.5654,0.0000,22657.0920,22657.0920,318.7382,161580.8920,0.0000,-161580.8920,19.8102,14.3102,15109.4000,0.0000,15109.4000,-0.5479,3486.4935,0.0000,3486.4935,24.7876,0.0000,11622.9065,11622.9065,13.2734,18.9443,0.0000,8728.6000,-8728.6000,0.4638,0.0000,1415.5719,1415.5719,22.5503,10144.1719,0.0000,-10144.1719,19.4981,14.0041,306.6000,0.0000,306.6000,-0.0111,71.0080,0.0000,71.0080,0.5042,0.0000,235.5920,235.5920,13.2438,18.7529,0.0000,21504.8000,-21504.8000,1.1805,0.0000,3578.7209,3578.7209,57.5891,25083.5209,0.0000,-25083.5209,18.7452,13.2662,306.6000,0.0000,306.6000,-0.0111,71.6503,0.0000,71.6503,0.5097,0.0000,234.9497,234.9497,19.8057,13.4407,16.6232,2.3154,93774.6507,19.2473,13.2996,16.2735,1.9473,46734.2717,19.4913,13.3224,16.4069,2.0197,42413.6978,19.8140,19.8102,19.8121,0.9402,5.2610,19.8102,19.8057,19.8080,0.8711,4.7131,19.8057,19.7737,19.7897,0.5066,0.8934,19.4903,19.4981,19.4942,-0.7818,1.3572,19.4981,19.5056,19.5019,-0.5973,1.3460,18.7529,18.7444,18.7486,0.0892,-0.6912,18.7529,18.7452,18.7491,0.2619,0.4893,18.7452,18.7443,18.7448,0.0502,0.4782,19.8140,19.7652,19.7896,0.2812,-1.3044,13.4956,13.4927,13.4941,0.7075,-5.2508,13.4046,13.4007,13.4026,0.5851,-4.7029,13.2734,13.2483,13.2609,0.3902,-0.8831,13.2830,13.2734,13.2782,0.9233,-1.3469,13.2996,13.2770,13.2883,1.2414,-1.3358,13.2996,13.2390,13.2693,0.8108,0.7014,13.2793,13.2508,13.2650,0.9810,-0.4791,13.3224,13.2796,13.3010,1.4394,-0.4679,13.3224,13.1952,13.2588,0.6530,1.3146,16.3351,1276.4501,-153434.6000,182922.6202
5386.0000,13.5298,19.9127,0.0000,146175.6000,-146175.6000,6.9081,0.0000,23893.7287,23893.7287,335.4688,170069.3287,0.0000,-170069.3287,19.9083,14.4064,18094.4000,0.0000,18094.4000,-0.6561,4170.5033,0.0000,4170.5033,29.6550,0.0000,13923.8967,13923.8967,13.4263,19.0989,0.0000,22311.7000,-22311.7000,1.1855,0.0000,3626.1386,3626.1386,57.6579,25937.8386,0.0000,-25937.8386,19.3341,13.8434,302.5000,0.0000,302.5000,-0.0110,70.1947,0.0000,70.1947,0.4978,0.0000,232.3053,232.3053,13.3704,18.8806,0.0000,24716.7000,-24716.7000,1.3568,0.0000,4118.9300,4118.9300,66.1924,28835.6300,0.0000,-28835.6300,18.8533,13.3721,302.5000,0.0000,302.5000,-0.0110,70.6000,0.0000,70.6000,0.5028,0.0000,231.9000,231.9000,19.9026,13.5276,16.7151,2.6629,107848.8541,19.1979,13.4675,16.3327,2.1543,51703.1005,19.4656,13.4726,16.4691,2.2530,47313.2831,19.9127,19.9083,19.9105,1.1683,5.5636,19.9083,19.9026,19.9054,1.1570,4.9075,19.9026,19.8151,19.8588,0.8150,0.5213,19.3177,19.3341,19.3259,-2.0502,1.7068,19.3341,19.3536,19.3438,-1.9260,1.6959,18.8806,18.7875,18.8341,1.0116,-0.6434,18.8806,18.8533,18.8670,1.4037,0.7134,18.8533,18.8412,18.8473,1.2178,0.7024,19.9127,19.7918,19.8522,0.7370,-1.3445,13.6039,13.5991,13.6015,1.2766,-5.5459,13.5036,13.4962,13.4999,1.1552,-4.8897,13.4263,13.2952,13.3607,1.1862,-0.5036,13.4416,13.4263,13.4340,1.8606,-1.6891,13.4675,13.4390,13.4532,1.9712,-1.6781,13.4675,13.3408,13.4042,1.6083,0.6612,13.4346,13.3985,13.4165,1.8093,-0.6956,13.4726,13.4356,13.4541,1.8287,-0.6846,13.4726,13.2478,13.3602,1.2056,1.3623,18.8049,1469.4416,-174504.6000,206865.2377
5387.0000,13.6675,20.0533,0.0000,152668.4000,-152668.4000,7.2150,0.0000,25035.7344,25035.7344,350.5897,177704.1344,0.0000,-177704.1344,20.0473,14.5427,18082.6000,0.0000,18082.6000,-0.6557,4161.0525,0.0000,4161.0525,29.5979,0.0000,13921.5475,13921.5475,13.5946,19.2691,0.0000,43519.0000,-43519.0000,2.3123,0.0000,7089.5769,7089.5769,112.5294,50608.5769,0.0000,-50608.5769,19.2731,13.7836,370.1000,0.0000,370.1000,-0.0134,85.9436,0.0000,85.9436,0.6104,0.0000,284.1564,284.1564,13.5369,19.0486,0.0000,27648.6000,-27648.6000,1.5177,0.0000,4616.0406,4616.0406,74.0521,32264.6406,0.0000,-32264.6406,19.0214,13.5369,370.1000,0.0000,370.1000,-0.0134,86.2025,0.0000,86.2025,0.6143,0.0000,283.8975,283.8975,20.0413,13.6620,16.8517,3.1477,127483.4668,19.2063,13.6407,16.4235,2.4716,59318.0249,19.5037,13.6325,16.5681,2.6074,54754.9125,20.0533,20.0473,20.0503,1.6676,5.8078,20.0473,20.0395,20.0434,1.6458,5.1521,19.2691,20.3546,19.8119,-0.5861,-0.0292,19.2691,19.2731,19.2711,-0.6802,2.2832,19.2731,19.2794,19.2762,-0.8348,2.2697,19.0486,18.8701,18.9593,1.4930,-0.4936,19.0486,19.0214,19.0350,2.0092,1.0241,19.0214,19.0077,19.0146,2.0002,1.0107,20.0533,19.8600,19.9566,1.2408,-1.4072,13.7518,13.7455,13.7487,1.7569,-5.7804,13.6620,13.6506,13.6563,1.8684,-5.1247,13.6620,13.1480,13.4050,0.5154,0.0566,13.6190,13.6058,13.6124,2.1341,-2.2558,13.6407,13.6180,13.6294,2.1063,-2.2423,13.6407,13.4640,13.5524,1.7696,0.5210,13.6038,13.5751,13.5894,2.0676,-0.9967,13.6325,13.6047,13.6186,1.9659,-0.9833,13.6325,13.3532,13.4928,1.5809,1.4346,21.9925,1718.5272,-205013.2000,241556.4042
5388.0000,13.7668,20.1547,0.0000,158210.3000,-158210.3000,7.4769,0.0000,26005.2379,26005.2379,363.6422,184215.5379,0.0000,-184215.5379,20.1505,14.6439,18102.3000,0.0000,18102.3000,-0.6564,4160.6096,0.0000,4160.6096,29.5768,0.0000,13941.6904,13941.6904,13.6690,19.3443,0.0000,47301.3000,-47301.3000,2.5133,0.0000,7713.8917,7713.8917,122.3913,55015.1917,0.0000,-55015.1917,19.3395,13.8486,359.1000,0.0000,359.1000,-0.0130,83.3234,0.0000,83.3234,0.5927,0.0000,275.7766,275.7766,13.6403,19.1530,0.0000,30233.0000,-30233.0000,1.6596,0.0000,5053.3860,5053.3860,80.9861,35286.3860,0.0000,-35286.3860,19.1368,13.6500,359.1000,0.0000,359.1000,-0.0130,83.5249,0.0000,83.5249,0.5947,0.0000,275.5751,275.5751,20.1429,13.7455,16.9442,3.3409,135307.4989,19.2730,13.7069,16.4900,2.6161,62786.2764,19.6027,13.6840,16.6433,2.7818,58418.4275,20.1547,20.1505,20.1526,1.2155,6.0293,20.1505,20.1448,20.1477,1.2392,5.3729,19.3443,20.0467,19.6955,-1.4229,-0.1108,19.3443,19.3395,19.3419,0.8352,2.4025,19.3395,19.3342,19.3369,0.7123,2.3895,19.1530,18.9994,19.0762,1.3909,-0.5351,19.1530,19.1368,19.1449,1.3065,1.1245,19.1368,19.1280,19.1324,1.4030,1.1115,20.1547,19.9671,20.0609,1.2390,-1.4476,13.8385,13.8348,13.8367,1.0427,-5.9978,13.7455,13.7395,13.7425,1.0206,-5.3414,13.7455,13.2693,13.5074,1.2164,0.1422,13.6988,13.6930,13.6959,0.9887,-2.3711,13.7069,13.6980,13.7025,0.8631,-2.3581,13.7069,13.5976,13.6523,1.1864,0.5666,13.6744,13.6625,13.6685,0.9345,-1.0930,13.6840,13.6747,13.6794,0.7142,-1.0800,13.6840,13.4910,13.5875,1.1232,1.4790,23.2073,1813.4529,-216924.1000,256512.2028
5389.0000,13.8611,20.2509,0.0000,163883.1000,-163883.1000,7.7450,0.0000,26997.6513,26997.6513,376.9254,190880.7513,0.0000,-190880.7513,20.2471,14.7387,18080.9000,0.0000,18080.9000,-0.6556,4151.0577,0.0000,4151.0577,29.5025,0.0000,13929.8423,13929.8423,13.7322,19.4082,0.0000,53642.1000,-53642.1000,2.8502,0.0000,8755.8490,8755.8490,138.8394,62397.9490,0.0000,-62397.9490,19.4042,13.9120,449.2000,0.0000,449.2000,-0.0163,104.1497,0.0000,104.1497,0.7407,0.0000,345.0503,345.0503,13.7179,19.2313,0.0000,32310.7000,-32310.7000,1.7736,0.0000,5405.4229,5405.4229,86.5601,37716.1229,0.0000,-37716.1229,19.2205,13.7320,449.2000,0.0000,449.2000,-0.0163,104.3773,0.0000,104.3773,0.7427,0.0000,344.8227,344.8227,20.2206,13.8433,17.0319,3.5470,143654.3481,19.3494,13.7706,16.5600,2.7926,67023.5006,19.6872,13.7513,16.7192,2.9714,62398.6743,20.2509,20.2471,20.2490,1.1448,6.2468,20.2471,20.2421,20.2446,1.1507,5.5912,19.4082,19.7375,19.5729,-1.4994,-0.2491,19.4082,19.4042,19.4062,0.7572,2.6011,19.4042,19.3990,19.4016,0.7623,2.5848,19.2313,19.1076,19.1695,1.1066,-0.5300,19.2313,19.2205,19.2259,0.9585,1.2436,19.2205,19.2148,19.2176,1.0094,1.2273,20.2509,20.0742,20.1626,1.2079,-1.4981,13.9320,13.9282,13.9301,1.1087,-6.2114,13.8433,13.8368,13.8400,1.1582,-5.5558,13.8433,13.4818,13.6626,1.8534,0.2845,13.7642,13.7600,13.7621,0.7801,-2.5657,13.7706,13.7633,13.7669,0.7592,-2.5494,13.7706,13.6869,13.7287,0.9038,0.5654,13.7419,13.7325,13.7372,0.8101,-1.2082,13.7513,13.7420,13.7466,0.7930,-1.1919,13.7513,13.5889,13.6701,0.9782,1.5335,24.6481,1926.0343,-230856.6000,273076.5230
5390.0000,13.9730,20.3652,0.0000,173163.4000,-173163.4000,8.1835,0.0000,28602.0985,28602.0985,398.5157,201765.4985,0.0000,-201765.4985,20.3609,14.8504,18099.8000,0.0000,18099.8000,-0.6563,4149.9592,0.0000,4149.9592,29.4966,0.0000,13949.8408,13949.8408,13.8243,19.5013,0.0000,61509.5000,-61509.5000,3.2682,0.0000,10053.3037,10053.3037,159.2427,71562.8037,0.0000,-71562.8037,19.4960,14.0021,361.2000,0.0000,361.2000,-0.0131,83.6554,0.0000,83.6554,0.5951,0.0000,277.5446,277.5446,13.8090,19.3231,0.0000,35329.5000,-35329.5000,1.9393,0.0000,5916.6067,5916.6067,94.6546,41246.1067,0.0000,-41246.1067,19.3123,13.8220,361.2000,0.0000,361.2000,-0.0131,83.8378,0.0000,83.8378,0.5966,0.0000,277.3622,277.3622,20.3048,13.9697,17.1372,3.8337,155264.1218,19.4435,13.8555,16.6495,3.0434,73042.4862,19.7733,13.8507,16.8120,3.2257,67738.9151,20.3652,20.3609,20.3631,1.3575,6.6031,20.3609,20.3554,20.3582,1.3516,5.9468,19.5013,19.5662,19.5338,-0.4909,-0.4075,19.5013,19.4960,19.4987,1.0969,2.8607,19.4960,19.4894,19.4927,1.0805,2.8476,19.3231,19.2022,19.2627,1.1059,-0.5413,19.3231,19.3123,19.3177,1.0892,1.3980,19.3123,19.3068,19.3095,1.0901,1.3849,20.3652,20.1821,20.2736,1.3216,-1.5804,14.0506,14.0462,14.0484,1.4085,-6.5623,13.9697,13.9618,13.9657,1.4978,-5.9059,13.9697,13.7086,13.8391,2.1117,0.4484,13.8475,13.8427,13.8451,0.9825,-2.8199,13.8555,13.8468,13.8511,0.9971,-2.8068,13.8555,13.7675,13.8115,0.9795,0.5822,13.8385,13.8268,13.8326,1.1331,-1.3572,13.8507,13.8386,13.8446,1.1635,-1.3441,13.8507,13.6766,13.7636,1.1098,1.6213,26.6956,2086.0292,-251180.2000,296045.5231
5391.0000,14.0104,20.4034,0.0000,172507.5000,-172507.5000,8.1525,0.0000,28519.0525,28519.0525,397.2981,201026.5525,0.0000,-201026.5525,20.4020,14.8907,18086.1000,0.0000,18086.1000,-0.6558,4144.8662,0.0000,4144.8662,29.4312,0.0000,13941.2338,13941.2338,13.8615,19.5390,0.0000,56309.8000,-56309.8000,2.9919,0.0000,9208.3959,9208.3959,145.8355,65518.1959,0.0000,-65518.1959,19.5367,14.0419,312.7000,0.0000,312.7000,-0.0113,72.3878,0.0000,72.3878,0.5146,0.0000,240.3122,240.3122,13.8371,19.3515,0.0000,35324.3000,-35324.3000,1.9391,0.0000,5917.6465,5917.6465,94.6493,41241.9465,0.0000,-41241.9465,19.3476,13.8566,312.7000,0.0000,312.7000,-0.0113,72.5500,0.0000,72.5500,0.5158,0.0000,240.1500,240.1500,20.3616,13.9807,17.1712,3.7692,152651.0070,19.4885,13.8666,16.6775,2.9888,71730.3528,19.8549,13.8404,16.8477,3.1975,67146.6518,20.4034,20.4020,20.4027,0.4593,6.5843,20.4020,20.3999,20.4009,0.4971,5.9284,19.5390,19.5339,19.5365,0.0137,-0.2741,19.5390,19.5367,19.5378,0.4537,2.7179,19.5367,19.5335,19.5351,0.4922,2.7065,19.3515,19.2862,19.3188,0.6589,-0.6015,19.3515,19.3476,19.3496,0.3653,1.3376,19.3476,19.3453,19.3465,0.4267,1.3262,20.4034,20.2858,20.3446,0.8378,-1.5683,14.0711,14.0703,14.0707,0.2502,-6.5448,13.9807,13.9798,13.9803,0.1569,-5.8890,13.9807,13.8355,13.9081,0.8139,0.3135,13.8658,13.8646,13.8652,0.2232,-2.6784,13.8666,13.8650,13.8658,0.1578,-2.6671,13.8666,13.8309,13.8487,0.4305,0.6409,13.8411,13.8402,13.8407,0.0778,-1.2981,13.8404,13.8410,13.8407,-0.0665,-1.2868,13.8404,13.7664,13.8034,0.4610,1.6077,26.0878,2038.5387,-245430.1000,291528.0117
5392.0000,14.0333,20.4268,0.0000,176012.1000,-176012.1000,8.3182,0.0000,29114.2454,29114.2454,405.4693,205126.3454,0.0000,-205126.3454,20.4260,14.9142,18088.6000,0.0000,18088.6000,-0.6559,4144.2989,0.0000,4144.2989,29.4198,0.0000,13944.3011,13944.3011,13.8876,19.5654,0.0000,51058.1000,-51058.1000,2.7129,0.0000,8352.7337,8352.7337,132.2543,59410.8337,0.0000,-59410.8337,19.5638,14.0685,308.5000,0.0000,308.5000,-0.0112,71.3927,0.0000,71.3927,0.5074,0.0000,237.1073,237.1073,13.8580,19.3726,0.0000,37893.8000,-37893.8000,2.0801,0.0000,6349.6243,6349.6243,101.5370,44243.4243,0.0000,-44243.4243,19.3699,13.8785,308.5000,0.0000,308.5000,-0.0112,71.5566,0.0000,71.5566,0.5087,0.0000,236.9434,236.9434,20.4057,14.0005,17.2031,3.7920,153576.9643,19.5114,13.8917,16.7015,2.9943,71863.0664,19.9039,13.8551,16.8795,3.2229,67680.9131,20.4268,20.4260,20.4264,0.2670,6.7404,20.4260,20.4248,20.4254,0.2763,6.0845,19.5654,19.5248,19.5451,0.0855,-0.1320,19.5654,19.5638,19.5646,0.3039,2.5809,19.5638,19.5616,19.5627,0.3141,2.5697,19.3726,19.3384,19.3555,0.4232,-0.7457,19.3726,19.3699,19.3713,0.2428,1.3344,19.3699,19.3685,19.3692,0.2558,1.3232,20.4268,20.3528,20.3898,0.5262,-1.5778,14.0889,14.0883,14.0886,0.1967,-6.6993,14.0005,13.9993,13.9999,0.2178,-6.0434,14.0005,13.8798,13.9401,0.3671,0.1731,13.8897,13.8882,13.8889,0.2678,-2.5398,13.8917,13.8889,13.8903,0.2765,-2.5287,13.8917,13.8676,13.8796,0.3540,0.7868,13.8536,13.8521,13.8529,0.1285,-1.2933,13.8551,13.8534,13.8542,0.1445,-1.2821,13.8551,13.8057,13.8304,0.3063,1.6189,26.1454,2043.0375,-246258.4000,293120.9438
5393.0000,14.1115,20.4391,957.9000,160557.0000,-159599.1000,7.6376,196.2191,26607.2161,26803.4352,372.3680,187164.2161,761.6809,-186402.5352,20.4387,14.9267,15108.2000,0.0000,15108.2000,-0.5479,3460.9530,0.0000,3460.9530,24.5649,0.0000,11647.2470,11647.2470,13.9407,19.6192,0.0000,65156.7000,-65156.7000,3.4620,0.0000,10667.3725,10667.3725,168.7914,75824.0725,0.0000,-75824.0725,19.6160,14.1197,304.3000,0.0000,304.3000,-0.0110,70.3775,0.0000,70.3775,0.5003,0.0000,233.9225,233.9225,13.9189,19.4340,0.0000,42244.1000,-42244.1000,2.3189,0.0000,7083.5598,7083.5598,113.1962,49327.6598,0.0000,-49327.6598,19.4279,13.9353,304.3000,0.0000,304.3000,-0.0110,70.5339,0.0000,70.5339,0.5016,0.0000,233.7661,233.7661,20.3398,14.1165,17.2282,3.8076,154205.8026,19.5648,13.9246,16.7447,3.1057,74536.1819,19.8749,13.9465,16.9107,3.2644,68551.8554,20.4391,20.4387,20.4389,0.1319,6.2428,20.4387,20.4380,20.4384,0.1373,5.6949,19.6192,19.5731,19.5962,0.5970,-0.7294,19.6192,19.6160,19.6176,0.6202,2.7326,19.6160,19.6121,19.6140,0.6010,2.7216,19.4340,19.3819,19.4080,0.6145,-0.7047,19.4340,19.4279,19.4310,0.7015,1.6142,19.4279,19.4250,19.4264,0.6713,1.6032,20.4391,20.3919,20.4155,0.2915,-1.3948,14.1814,14.1778,14.1796,1.0795,-6.1884,14.1165,14.1090,14.1128,1.3429,-5.6406,14.1165,14.0117,14.0641,1.4772,0.7837,13.9219,13.9200,13.9209,0.3673,-2.6783,13.9246,13.9211,13.9228,0.3741,-2.6673,13.9246,13.8988,13.9117,0.3677,0.7590,13.9371,13.9287,13.9329,0.9466,-1.5599,13.9465,13.9371,13.9418,1.0377,-1.5488,13.9465,13.8283,13.8874,0.6690,1.4492,26.7705,2091.8844,-251283.1000,297293.8399
5394.0000,14.0177,20.4108,1.3000,145312.6000,-145311.3000,6.8674,0.2667,24027.3345,24027.6013,334.9750,169339.9345,1.0333,-169338.9013,20.4120,14.9005,9181.1000,0.0000,9181.1000,-0.3329,2103.8277,0.0000,2103.8277,14.9254,0.0000,7077.2723,7077.2723,13.9004,19.5783,0.0000,47412.0000,-47412.0000,2.5192,0.0000,7757.6898,7757.6898,122.8496,55169.6898,0.0000,-55169.6898,19.5813,14.0857,313.3000,0.0000,313.3000,-0.0114,72.4885,0.0000,72.4885,0.5148,0.0000,240.8115,240.8115,13.8732,19.3879,0.0000,42747.0000,-42747.0000,2.3465,0.0000,7164.1016,7164.1016,114.5510,49911.1016,0.0000,-49911.1016,19.3927,13.9008,313.3000,0.0000,313.3000,-0.0114,72.6504,0.0000,72.6504,0.5160,0.0000,240.6496,240.6496,20.3587,13.9766,17.1676,3.4576,140033.2114,19.5291,13.8539,16.6915,2.7672,66412.0772,19.8667,13.8470,16.8569,2.9351,61638.1036,20.4108,20.4120,20.4114,-0.3507,5.6407,20.4120,20.4135,20.4128,-0.3278,5.3078,19.5783,19.5955,19.5869,-0.1304,-0.3810,19.5783,19.5813,19.5798,-0.4744,2.1382,19.5813,19.5844,19.5829,-0.3951,2.1269,19.3879,19.3995,19.3937,-0.1911,-0.9071,19.3879,19.3927,19.3903,-0.5096,1.4394,19.3927,19.3946,19.3937,-0.4146,1.4280,20.4108,20.4163,20.4136,-0.0430,-1.2267,14.0405,14.0466,14.0435,-1.6613,-5.5880,13.9766,13.9860,13.9813,-1.6059,-5.2551,13.9766,14.0531,14.0148,-0.6138,0.4337,13.8642,13.8686,13.8664,-0.6768,-2.0855,13.8539,13.8630,13.8585,-0.7959,-2.0742,13.8539,13.8825,13.8682,-0.5434,0.9598,13.8582,13.8667,13.8625,-0.8685,-1.3867,13.8470,13.8579,13.8524,-1.0974,-1.3753,13.8470,13.8915,13.8692,-0.2380,1.2794,23.4240,1830.3812,-225662.6000,268083.3922
5395.0000,13.9227,20.2991,179.0000,138429.5000,-138250.5000,6.5514,36.7798,22837.7440,22874.5238,319.3649,161267.2440,142.2202,-161125.0238,20.3042,14.7948,9149.6000,0.0000,9149.6000,-0.3318,2099.2061,0.0000,2099.2061,14.8793,0.0000,7050.3939,7050.3939,13.8169,19.4938,0.0000,32830.4000,-32830.4000,1.7444,0.0000,5365.3292,5365.3292,85.0531,38195.7292,0.0000,-38195.7292,19.5019,14.0078,307.7000,0.0000,307.7000,-0.0112,71.2596,0.0000,71.2596,0.5058,0.0000,236.4404,236.4404,13.7880,19.3020,0.0000,40972.9000,-40972.9000,2.2491,0.0000,6860.0528,6860.0528,109.7916,47832.9528,0.0000,-47832.9528,19.3132,13.8229,307.7000,0.0000,307.7000,-0.0112,71.4192,0.0000,71.4192,0.5071,0.0000,236.2808,236.2808,20.3064,13.8590,17.0827,3.1286,126709.8986,19.4509,13.7825,16.6167,2.4756,59413.5971,19.8544,13.7243,16.7894,2.6772,56222.0001,20.2991,20.3042,20.3017,-1.3431,5.3959,20.3042,20.3103,20.3073,-1.2917,5.0641,19.4938,19.6651,19.5795,-0.1091,-0.0313,19.4938,19.5019,19.4979,-1.0082,1.7131,19.5019,19.5113,19.5066,-0.9399,1.7019,19.3020,19.3496,19.3258,-0.8384,-1.0156,19.3020,19.3132,19.3076,-1.0172,1.2335,19.3132,19.3185,19.3159,-0.9577,1.2223,20.2991,20.4213,20.3602,-0.6623,-1.1555,13.9253,13.9307,13.9280,-1.4124,-5.3491,13.8590,13.8678,13.8634,-1.4411,-5.0173,13.8590,14.1124,13.9857,-0.3707,0.0781,13.7963,13.8030,13.7996,-0.8250,-1.6663,13.7825,13.7949,13.7887,-0.8613,-1.6552,13.7825,13.8217,13.8021,-0.8172,1.0624,13.7421,13.7579,13.7500,-1.3765,-1.1867,13.7243,13.7413,13.7328,-1.4628,-1.1756,13.7243,13.8867,13.8055,-0.7881,1.2023,21.0450,1644.4859,-202288.8000,242345.4958
5396.0000,13.8066,20.1509,466.7000,119315.5000,-118848.8000,5.6630,96.0769,19630.4350,19726.5119,275.8963,138945.9350,370.6231,-138575.3119,20.1587,14.6520,9147.3000,0.0000,9147.3000,-0.3317,2102.2032,0.0000,2102.2032,14.8961,0.0000,7045.0968,7045.0968,13.6997,19.3754,0.0000,17172.6000,-17172.6000,0.9124,0.0000,2801.7340,2801.7340,44.4736,19974.3340,0.0000,-19974.3340,19.4069,13.9147,303.5000,0.0000,303.5000,-0.0110,70.3660,0.0000,70.3660,0.4994,0.0000,233.1340,233.1340,13.6638,19.1766,0.0000,38121.5000,-38121.5000,2.0926,0.0000,6373.6229,6373.6229,102.1421,44495.1229,0.0000,-44495.1229,19.1968,13.7088,303.5000,0.0000,303.5000,-0.0110,70.5420,0.0000,70.5420,0.5007,0.0000,232.9580,232.9580,20.1683,13.6930,16.9307,2.5636,103827.0030,19.3380,13.6472,16.4926,2.0277,48665.6435,19.7894,13.5441,16.6668,2.2253,46731.5981,20.1509,20.1587,20.1548,-1.7915,4.7107,20.1587,20.1683,20.1635,-1.7540,4.3790,20.1683,19.4625,19.8154,2.8284,0.2218,19.3924,19.4069,19.3997,-1.2038,1.1343,19.4069,19.4239,19.4154,-1.1190,1.1233,19.1766,19.2498,19.2132,-1.3779,-1.0939,19.1766,19.1968,19.1867,-1.4774,0.9987,19.1968,19.2065,19.2017,-1.3970,0.9877,20.1509,20.3940,20.2725,-1.0783,-0.9523,13.7877,13.7950,13.7913,-1.6685,-4.6698,13.7088,13.7216,13.7152,-1.8080,-4.3381,13.6997,14.0709,13.8853,-1.2299,-0.1809,13.6832,13.6997,13.6915,-1.3243,-1.0934,13.6472,13.6809,13.6640,-1.5233,-1.0824,13.6472,13.7142,13.6807,-1.4838,1.1348,13.5762,13.6041,13.5901,-1.9481,-0.9578,13.5441,13.5747,13.5594,-2.1117,-0.9468,13.5441,13.8608,13.7025,-1.2624,0.9932,17.2911,1351.1487,-164388.6000,199224.2446
5397.0000,13.7126,20.0250,737.8000,112233.7000,-111495.9000,5.3424,152.1209,18424.4592,18576.5801,260.0930,130658.1592,585.6791,-130072.4801,20.0321,14.5278,9186.1000,0.0000,9186.1000,-0.3331,2114.2192,0.0000,2114.2192,14.9873,0.0000,7071.8808,7071.8808,13.5973,19.2718,0.0000,10722.4000,-10722.4000,0.5697,0.0000,1746.8267,1746.8267,27.7557,12469.2267,0.0000,-12469.2267,19.4704,13.9770,395.5000,0.0000,395.5000,-0.0143,91.6271,0.0000,91.6271,0.6516,0.0000,303.8729,303.8729,13.5499,19.0618,0.0000,35940.5000,-35940.5000,1.9729,0.0000,6001.2777,6001.2777,96.2865,41941.7777,0.0000,-41941.7777,19.0835,13.5977,395.5000,0.0000,395.5000,-0.0143,92.0501,0.0000,92.0501,0.6534,0.0000,303.4499,303.4499,20.0411,13.5964,16.8188,2.3087,93503.5989,19.2829,13.5340,16.4085,1.8535,44485.1477,19.7167,13.4383,16.5775,2.0242,42509.1521,20.0250,20.0321,20.0285,-1.5427,4.4513,20.0321,20.0411,20.0366,-1.5505,4.1182,20.0411,19.8238,19.9324,1.3936,0.3565,19.4843,19.4704,19.4773,0.9185,0.9263,19.4704,19.4593,19.4649,0.5779,0.9119,19.0618,19.1360,19.0989,-1.3986,-1.0943,19.0618,19.0835,19.0726,-1.3961,0.8786,19.0835,19.0944,19.0889,-1.3796,0.8643,20.0250,20.3202,20.1726,-1.2239,-0.8912,13.6959,13.7012,13.6985,-1.1392,-4.4146,13.6195,13.6280,13.6238,-1.1220,-4.0815,13.5973,13.8916,13.7445,-1.7190,-0.3198,13.5778,13.5973,13.5875,-1.2733,-0.8895,13.5340,13.5712,13.5526,-1.3635,-0.8752,13.5340,13.5976,13.5658,-1.4053,1.1310,13.4629,13.4858,13.4743,-1.4162,-0.8419,13.4383,13.4605,13.4494,-1.3461,-0.8275,13.4383,13.7669,13.6026,-1.2240,0.9279,15.7223,1228.5621,-148181.7000,180497.8987
5398.0000,13.6283,19.8960,1070.5000,102757.1000,-101686.6000,4.9119,221.0234,16835.3888,17056.4122,239.0044,119592.4888,849.4766,-118743.0122,19.9039,14.4020,9150.2000,0.0000,9150.2000,-0.3318,2109.1008,0.0000,2109.1008,14.9532,0.0000,7041.0992,7041.0992,13.4970,19.1704,0.0000,8361.4000,-8361.4000,0.4443,0.0000,1360.2590,1360.2590,21.6352,9721.6590,0.0000,-9721.6590,19.5085,14.0143,307.1000,0.0000,307.1000,-0.0111,71.1151,0.0000,71.1151,0.5055,0.0000,235.9849,235.9849,13.4506,18.9616,0.0000,32541.4000,-32541.4000,1.7863,0.0000,5427.6919,5427.6919,87.1707,37969.0919,0.0000,-37969.0919,18.9832,13.4994,307.1000,0.0000,307.1000,-0.0111,71.5616,0.0000,71.5616,0.5081,0.0000,235.5384,235.5384,19.9138,13.5142,16.7140,2.0686,83779.6810,19.2391,13.4274,16.3333,1.6907,40577.9896,19.6360,13.3510,16.4935,1.8284,38397.3574,19.8960,19.9039,19.8999,-1.5708,4.0940,19.9039,19.9138,19.9088,-1.5607,3.7622,19.9138,19.9321,19.9229,-0.1337,0.3680,19.5155,19.5085,19.5120,0.3990,0.8123,19.5085,19.4986,19.5035,0.4480,0.8011,18.9616,19.0331,18.9973,-1.2441,-1.0091,18.9616,18.9832,18.9724,-1.2286,0.7772,18.9832,18.9941,18.9886,-1.2291,0.7661,19.8960,20.2373,20.0666,-1.2977,-0.8179,13.6136,13.6187,13.6161,-1.0132,-4.0614,13.5349,13.5434,13.5392,-1.0399,-3.7296,13.4970,13.7440,13.6205,-1.5145,-0.3354,13.4753,13.4970,13.4861,-1.2426,-0.7797,13.4274,13.4674,13.4474,-1.2881,-0.7685,13.4274,13.4914,13.4594,-1.3028,1.0417,13.3731,13.3936,13.3833,-1.1174,-0.7446,13.3510,13.3712,13.3611,-1.0847,-0.7335,13.3510,13.6742,13.5126,-1.1047,0.8505,14.2370,1112.4976,-132825.0000,162755.0280
5399.0000,13.5544,19.7727,1413.3000,95883.8000,-94470.5000,4.6049,292.1560,15682.0780,15974.2340,223.9671,111565.8780,1121.1440,-110444.7340,19.7808,14.2813,9146.7000,0.0000,9146.7000,-0.3317,2111.3287,0.0000,2111.3287,14.9723,0.0000,7035.3713,7035.3713,13.4023,19.0746,0.0000,6784.9000,-6784.9000,0.3605,0.0000,1102.3241,1102.3241,17.5490,7887.2241,0.0000,-7887.2241,19.5131,14.0188,308.3000,0.0000,308.3000,-0.0112,71.3891,0.0000,71.3891,0.5073,0.0000,236.9109,236.9109,13.3606,18.8707,0.0000,28814.2000,-28814.2000,1.5817,0.0000,4801.2420,4801.2420,77.1794,33615.4420,0.0000,-33615.4420,18.8931,13.4112,308.3000,0.0000,308.3000,-0.0112,71.9191,0.0000,71.9191,0.5108,0.0000,236.3809,236.3809,19.7911,13.4462,16.6186,1.8711,75779.3871,19.1990,13.3314,16.2652,1.5573,37375.9823,19.5725,13.2633,16.4179,1.6745,35164.7044,19.7727,19.7808,19.7767,-1.5057,3.8248,19.7808,19.7911,19.7859,-1.5023,3.4931,19.7911,19.9119,19.8515,-0.8811,0.3966,19.5132,19.5131,19.5132,-0.0045,0.7571,19.5131,19.5109,19.5120,0.0832,0.7459,18.8707,18.9422,18.9065,-1.1158,-0.9056,18.8707,18.8931,18.8819,-1.1102,0.6762,18.8931,18.9044,18.8988,-1.1031,0.6650,19.7727,20.1419,19.9573,-1.3385,-0.7801,13.5421,13.5469,13.5445,-0.8832,-3.7972,13.4636,13.4714,13.4675,-0.8839,-3.4655,13.4023,13.6098,13.5061,-1.4002,-0.3689,13.3806,13.4023,13.3915,-1.1615,-0.7294,13.3314,13.3707,13.3510,-1.1824,-0.7183,13.3314,13.3958,13.3636,-1.1755,0.9332,13.2881,13.3099,13.2990,-1.0362,-0.6485,13.2633,13.2860,13.2746,-1.0624,-0.6373,13.2633,13.5895,13.4264,-1.0595,0.8077,13.0460,1019.4327,-120306.3000,148320.0738
5400.0000,13.5661,19.3701,4538.7000,84096.4000,-79557.7000,4.2104,938.0533,13758.0132,14696.0665,204.8479,97854.4132,3600.6467,-94253.7665,19.3982,13.9062,9181.8000,0.0000,9181.8000,-0.3330,2129.0049,0.0000,2129.0049,15.0539,0.0000,7052.7951,7052.7951,13.3135,18.9849,0.0000,5532.0000,-5532.0000,0.2939,0.0000,897.6583,897.6583,14.3030,6429.6583,0.0000,-6429.6583,19.4734,13.9799,338.1000,0.0000,338.1000,-0.0123,78.3262,0.0000,78.3262,0.5563,0.0000,259.7738,259.7738,13.2666,18.7759,0.0000,24795.8000,-24795.8000,1.3611,0.0000,4127.4169,4127.4169,66.4108,28923.2169,0.0000,-28923.2169,18.8029,13.3228,338.1000,0.0000,338.1000,-0.0123,78.9566,0.0000,78.9566,0.5609,0.0000,259.1434,259.1434,19.4325,13.5586,16.4955,1.5406,62393.6691,19.1478,13.2371,16.1924,1.3952,33485.5574,19.5546,13.1308,16.3427,1.5163,31842.8698,19.3701,19.3982,19.3842,-4.7564,3.4866,19.3982,19.4325,19.4154,-4.4908,3.1536,19.4325,19.8137,19.6231,-2.7752,0.3996,19.4624,19.4734,19.4679,-0.5646,0.6936,19.4734,19.4838,19.4786,-0.4218,0.6813,18.7759,18.8572,18.8165,-1.1039,-0.7875,18.7759,18.8029,18.7894,-1.1353,0.5736,18.8029,18.8162,18.8096,-1.0955,0.5614,19.3701,20.1273,19.7487,-2.5365,-0.7238,13.5766,13.5744,13.5755,0.3551,-3.4639,13.5509,13.5415,13.5462,0.9312,-3.1310,13.3135,13.4946,13.4041,-1.2497,-0.3770,13.2913,13.3135,13.3024,-1.0931,-0.6709,13.2371,13.2785,13.2578,-1.1438,-0.6586,13.2371,13.3077,13.2724,-1.1193,0.8102,13.1728,13.2061,13.1895,-1.3410,-0.5510,13.1308,13.1694,13.1501,-1.5213,-0.5387,13.1308,13.5279,13.3293,-1.1901,0.7465,11.6862,913.1752,-100027.5000,127722.0962
5401.0000,13.4204,19.5954,1555.8000,84351.2000,-82795.4000,4.0673,322.3253,13752.7623,14075.0877,197.7596,98103.9623,1233.4747,-96870.4877,19.5802,14.0846,9156.7000,0.0000,9156.7000,-0.3320,2118.6224,0.0000,2118.6224,15.0881,0.0000,7038.0776,7038.0776,13.2289,18.8993,0.0000,5115.9000,-5115.9000,0.2718,0.0000,829.1676,829.1676,13.2226,5945.0676,0.0000,-5945.0676,19.3696,13.8782,331.6000,0.0000,331.6000,-0.0120,76.9149,0.0000,76.9149,0.5459,0.0000,254.6851,254.6851,13.2052,18.7140,0.0000,20645.4000,-20645.4000,1.1333,0.0000,3434.2665,3434.2665,55.2904,24079.6665,0.0000,-24079.6665,18.7367,13.2579,331.6000,0.0000,331.6000,-0.0120,77.5006,0.0000,77.5006,0.5507,0.0000,254.0994,254.0994,19.5650,13.3019,16.4335,1.5259,61797.3501,19.1019,13.1644,16.1332,1.3019,31245.1596,19.3892,13.1493,16.2693,1.3682,28731.9605,19.5954,19.5802,19.5878,2.4388,3.3350,19.5802,19.5650,19.5726,1.8790,3.0029,19.5650,19.6152,19.5901,-0.4167,0.4448,19.3437,19.3696,19.3566,-1.3620,0.7166,19.3696,19.3978,19.3837,-1.1641,0.7046,18.7140,18.7860,18.7500,-0.8220,-0.6598,18.7140,18.7367,18.7254,-0.7918,0.4735,18.7367,18.7489,18.7428,-0.8247,0.4615,19.5954,19.7928,19.6941,-0.6776,-0.7323,13.4154,13.4270,13.4212,-1.8806,-3.3181,13.3135,13.3410,13.3272,-2.6616,-2.9860,13.2289,13.3827,13.3058,-1.2049,-0.4279,13.2089,13.2289,13.2189,-1.0267,-0.6997,13.1644,13.1972,13.1808,-0.9479,-0.6877,13.1644,13.2329,13.1986,-0.9088,0.6767,13.1526,13.1641,13.1584,-0.3942,-0.4566,13.1493,13.1497,13.1495,-0.0261,-0.4446,13.1493,13.3912,13.2702,-0.7322,0.7492,10.8998,851.7280,-98736.8000,121774.4701
5402.0000,13.3543,19.4562,1937.6000,77295.6000,-75358.0000,3.7537,401.8648,12583.0000,12984.8648,182.3831,89878.6000,1535.7352,-88342.8648,19.4665,13.9731,9149.3000,0.0000,9149.3000,-0.3318,2119.7550,0.0000,2119.7550,15.0399,0.0000,7029.5450,7029.5450,13.1674,18.8372,0.0000,7757.8000,-7757.8000,0.4122,0.0000,1256.2943,1256.2943,20.0442,9014.0943,0.0000,-9014.0943,19.2117,13.7233,340.8000,0.0000,340.8000,-0.0124,79.1976,0.0000,79.1976,0.5618,0.0000,261.6024,261.6024,13.1530,18.6614,0.0000,18153.7000,-18153.7000,0.9965,0.0000,3018.0816,3018.0816,48.6149,21171.7816,0.0000,-21171.7816,18.6815,13.2038,340.8000,0.0000,340.8000,-0.0124,79.7041,0.0000,79.7041,0.5665,0.0000,261.0959,261.0959,19.4773,13.2623,16.3698,1.4223,57601.3882,19.0317,13.1256,16.0786,1.2164,29194.1039,19.3486,13.0745,16.2116,1.2922,27136.5576,19.4562,19.4665,19.4613,-1.5454,3.0706,19.4665,19.4773,19.4719,-1.2348,2.7388,19.4773,19.5902,19.5337,-0.6996,0.3358,19.1752,19.2117,19.1935,-1.9883,0.7480,19.2117,19.2544,19.2330,-1.8373,0.7357,18.6614,18.7315,18.6964,-0.6652,-0.5459,18.6614,18.6815,18.6714,-0.6698,0.4506,18.6815,18.6922,18.6869,-0.6939,0.4382,19.4562,19.7697,19.6129,-0.9984,-0.6831,13.3513,13.3568,13.3541,-0.8295,-3.0555,13.2678,13.2755,13.2717,-0.6891,-2.7237,13.1674,13.3089,13.2382,-0.8348,-0.3207,13.1541,13.1674,13.1608,-0.7205,-0.7329,13.1256,13.1444,13.1350,-0.5719,-0.7206,13.1256,13.1782,13.1519,-0.5829,0.5610,13.1023,13.1205,13.1114,-0.5856,-0.4355,13.0745,13.0994,13.0869,-0.7740,-0.4231,13.0745,13.3434,13.2090,-0.7582,0.6983,10.2773,803.0793,-91438.6000,113932.0496
5403.0000,13.3270,19.3277,2439.2000,70692.4000,-68253.2000,3.4677,506.1272,11500.7529,12006.8801,168.4649,82193.1529,1933.0728,-80260.0801,19.3390,13.8482,9179.2000,0.0000,9179.2000,-0.3329,2129.8976,0.0000,2129.8976,15.1116,0.0000,7049.3024,7049.3024,13.1375,18.8069,0.0000,10357.2000,-10357.2000,0.5503,0.0000,1676.5503,1676.5503,26.7540,12033.7503,0.0000,-12033.7503,19.0564,13.5711,334.3000,0.0000,334.3000,-0.0121,77.8314,0.0000,77.8314,0.5522,0.0000,256.4686,256.4686,13.1139,18.6219,0.0000,16733.7000,-16733.7000,0.9186,0.0000,2780.8345,2780.8345,44.8103,19514.5345,0.0000,-19514.5345,18.6375,13.1607,334.3000,0.0000,334.3000,-0.0121,78.2257,0.0000,78.2257,0.5561,0.0000,256.0743,256.0743,19.3537,13.2692,16.3114,1.3268,53735.8138,18.9416,13.1188,16.0302,1.1428,27426.3780,19.2746,13.0481,16.1614,1.2220,25661.7523,19.3277,19.3390,19.3334,-1.5627,2.8388,19.3390,19.3537,19.3464,-1.5335,2.5060,19.3537,19.5726,19.4632,-0.8704,0.2162,19.0229,19.0564,19.0396,-1.8753,0.7665,19.0564,19.0993,19.0778,-1.8918,0.7544,18.6219,18.6866,18.6543,-0.5276,-0.4668,18.6219,18.6375,18.6297,-0.5225,0.4518,18.6375,18.6461,18.6418,-0.5625,0.4396,19.3277,19.7139,19.5208,-1.1305,-0.6289,13.3375,13.3389,13.3382,-0.2100,-2.8240,13.2688,13.2692,13.2690,-0.0512,-2.4911,13.1375,13.2637,13.2006,-0.4728,-0.2014,13.1315,13.1375,13.1345,-0.3361,-0.7517,13.1188,13.1243,13.1216,-0.1809,-0.7396,13.1188,13.1453,13.1320,-0.2586,0.4816,13.0638,13.0792,13.0715,-0.5002,-0.4369,13.0481,13.0610,13.0546,-0.4092,-0.4248,13.0481,13.2748,13.1615,-0.5919,0.6437,9.8264,767.8490,-85496.3000,106823.9440
