Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5404.0000,13.2952,19.3628,2454.6000,87204.9000,-84750.3000,4.2489,509.5915,14176.6331,14686.2245,206.3492,101381.5331,1945.0085,-99436.5245,19.3608,13.8695,9161.1000,0.0000,9161.1000,-0.3322,2125.1485,0.0000,2125.1485,15.1071,0.0000,7035.9515,7035.9515,13.1258,18.7951,0.0000,8374.3000,-8374.3000,0.4450,0.0000,1355.3569,1355.3569,21.6294,9729.6569,0.0000,-9729.6569,19.1190,13.6325,329.7000,0.0000,329.7000,-0.0120,76.7029,0.0000,76.7029,0.5457,0.0000,252.9971,252.9971,13.1013,18.6093,0.0000,15478.2000,-15478.2000,0.8496,0.0000,2571.8471,2571.8471,41.4470,18050.0471,0.0000,-18050.0471,18.6167,13.1403,329.7000,0.0000,329.7000,-0.0120,77.1688,0.0000,77.1688,0.5488,0.0000,252.5312,252.5312,19.3596,13.2727,16.3161,1.5035,60892.8645,18.9563,13.1155,16.0359,1.2985,31162.9163,19.2668,13.0641,16.1655,1.3789,28957.4211,19.3628,19.3608,19.3618,0.3243,3.4136,19.3608,19.3596,19.3602,0.1479,3.0814,19.3596,19.4440,19.4018,-0.7592,0.4877,19.1345,19.1190,19.1267,1.0327,0.9327,19.1190,19.1108,19.1149,0.4286,0.9207,18.6093,18.6488,18.6290,-0.3238,-0.4626,18.6093,18.6167,18.6130,-0.2208,0.3871,18.6167,18.6218,18.6193,-0.2910,0.3751,19.3628,19.5565,19.4597,-0.7568,-0.8353,13.3200,13.3213,13.3207,-0.2304,-3.4040,13.2594,13.2606,13.2600,-0.1274,-3.0718,13.1258,13.1876,13.1567,-0.5476,-0.4781,13.1240,13.1258,13.1249,-0.1341,-0.9231,13.1155,13.1173,13.1164,-0.0806,-0.9111,13.1155,13.1291,13.1223,-0.1360,0.4722,13.0633,13.0665,13.0649,-0.0987,-0.3774,13.0641,13.0608,13.0624,0.0759,-0.3655,13.0641,13.1900,13.1270,-0.4346,0.8449,11.0358,862.3545,-98782.3000,121013.2019
5405.0000,13.2289,19.6055,0.0000,99667.5000,-99667.5000,4.7102,0.0000,16177.6898,16177.6898,228.5299,115845.1898,0.0000,-115845.1898,19.5898,14.0940,9149.6000,0.0000,9149.6000,-0.3318,2116.7399,0.0000,2116.7399,15.0838,0.0000,7032.8601,7032.8601,13.1529,18.8225,0.0000,12923.3000,-12923.3000,0.6867,0.0000,2092.3746,2092.3746,33.3772,15015.6746,0.0000,-15015.6746,19.0813,13.5955,424.1000,0.0000,424.1000,-0.0154,98.7091,0.0000,98.7091,0.7014,0.0000,325.3909,325.3909,13.1226,18.6307,0.0000,15496.5000,-15496.5000,0.8507,0.0000,2575.4748,2575.4748,41.4956,18071.9748,0.0000,-18071.9748,18.6252,13.1486,424.1000,0.0000,424.1000,-0.0154,99.2536,0.0000,99.2536,0.7061,0.0000,324.8464,324.8464,19.5712,13.1624,16.3668,1.7959,72733.6923,18.9655,13.1612,16.0634,1.4639,35133.1534,19.1895,13.1803,16.1849,1.5155,31826.4947,19.6055,19.5898,19.5976,2.8270,3.7557,19.5898,19.5712,19.5805,2.6399,3.4239,19.5712,19.4332,19.5022,1.1927,0.4814,19.0742,19.0813,19.0777,-0.6104,1.1681,19.0813,19.0869,19.0841,-0.3908,1.1527,18.6307,18.6297,18.6302,-0.0047,-0.4166,18.6307,18.6252,18.6279,0.1616,0.4341,18.6252,18.6242,18.6247,0.0467,0.4187,19.6055,19.4375,19.5215,0.7270,-0.9545,13.2536,13.2579,13.2557,-0.8024,-3.7464,13.1616,13.1719,13.1668,-1.1441,-3.4147,13.1529,13.1566,13.1547,-0.0433,-0.4722,13.1571,13.1529,13.1550,0.3439,-1.1588,13.1612,13.1512,13.1562,0.4610,-1.1435,13.1612,13.1288,13.1450,0.2549,0.4259,13.1410,13.1163,13.1286,0.7501,-0.4248,13.1803,13.1407,13.1605,1.1643,-0.4094,13.1803,13.1159,13.1481,0.2351,0.9638,12.4350,971.6902,-118089.5000,139693.3403
5406.0000,13.3703,19.6719,1248.6000,180896.0000,-179647.4000,8.6139,258.8955,29459.1199,29718.0154,417.8411,210355.1199,989.7045,-209365.4154,19.6692,14.1719,9174.9000,0.0000,9174.9000,-0.3327,2120.6112,0.0000,2120.6112,15.0801,0.0000,7054.2888,7054.2888,13.2460,18.9166,0.0000,488.3000,-488.3000,0.0259,0.0000,79.1607,79.1607,1.2613,567.4607,0.0000,-567.4607,19.5575,14.0623,385.9000,0.0000,385.9000,-0.0140,89.3112,0.0000,89.3112,0.6385,0.0000,296.5888,296.5888,13.1888,18.6975,0.0000,17077.4000,-17077.4000,0.9374,0.0000,2840.2425,2840.2425,45.7296,19917.6425,0.0000,-19917.6425,18.6646,13.1872,385.9000,0.0000,385.9000,-0.0140,90.2703,0.0000,90.2703,0.6424,0.0000,295.6297,295.6297,19.6653,13.4830,16.5741,2.7132,109885.6425,19.2721,13.2646,16.2684,2.3728,56947.9728,19.4447,13.3248,16.3848,2.4172,50762.0774,19.6719,19.6692,19.6706,0.8611,6.7151,19.6692,19.6653,19.6673,1.0282,6.3824,19.6653,19.6140,19.6396,1.6397,1.7741,19.6039,19.5575,19.5807,6.0510,1.8000,19.5575,19.5055,19.5315,5.3802,1.7860,18.6975,18.6515,18.6745,0.5159,-0.6718,18.6975,18.6646,18.6811,0.6222,0.2657,18.6646,18.6535,18.6590,0.3955,0.2517,19.6719,19.5496,19.6107,1.0585,-1.8989,13.4337,13.4272,13.4305,2.0897,-6.7209,13.4090,13.3953,13.4021,2.8217,-6.3882,13.2460,13.2175,13.2317,0.9106,-1.7799,13.2548,13.2460,13.2504,1.1323,-1.8058,13.2646,13.2484,13.2565,1.1921,-1.7918,13.2646,13.1887,13.2267,0.9667,0.6659,13.2419,13.1891,13.2155,1.0295,-0.2715,13.3248,13.2449,13.2849,1.4821,-0.2575,13.3248,13.1680,13.2464,1.1682,1.8930,19.0694,1490.1086,-187266.4000,217595.6927
5407.0000,13.6105,19.9950,0.0000,247417.5000,-247417.5000,11.6927,0.0000,40519.1542,40519.1542,567.5848,287936.6542,0.0000,-287936.6542,19.9863,14.4828,15516.0000,0.0000,15516.0000,-0.5626,3572.9744,0.0000,3572.9744,25.4760,0.0000,11943.0256,11943.0256,13.4795,19.1526,0.0000,7052.3000,-7052.3000,0.3747,0.0000,1147.0077,1147.0077,18.2226,8199.3077,0.0000,-8199.3077,19.7730,14.2736,717.8000,0.0000,717.8000,-0.0260,165.7046,0.0000,165.7046,1.1803,0.0000,552.0954,552.0954,13.3503,18.8604,0.0000,19291.6000,-19291.6000,1.0590,0.0000,3214.1504,3214.1504,51.6615,22505.7504,0.0000,-22505.7504,18.7904,13.3105,717.8000,0.0000,717.8000,-0.0260,167.6533,0.0000,167.6533,1.1944,0.0000,550.1467,550.1467,19.9756,13.7377,16.8567,3.7163,150511.9875,19.5361,13.5134,16.5247,3.2293,77504.1082,19.6324,13.6215,16.6269,3.2230,67683.2365,19.9950,19.9863,19.9906,3.8440,9.0891,19.9863,19.9756,19.9809,3.7665,8.5264,19.9756,19.8899,19.9327,3.5182,2.2706,19.7854,19.7730,19.7792,2.3768,2.6453,19.7730,19.7546,19.7638,2.7846,2.6192,18.8604,18.7380,18.7992,1.4861,-0.7172,18.8604,18.7904,18.8254,1.7230,0.3418,18.7904,18.7600,18.7752,1.3829,0.3157,19.9950,19.7382,19.8666,3.0691,-2.6037,13.6932,13.6861,13.6897,3.1093,-9.1012,13.6519,13.6412,13.6465,2.9307,-8.5386,13.4795,13.4166,13.4480,2.5916,-2.2827,13.4942,13.4795,13.4869,2.8350,-2.6574,13.5134,13.4865,13.5000,2.9188,-2.6314,13.5134,13.3379,13.4256,2.3824,0.7050,13.4727,13.3750,13.4238,2.4956,-0.3539,13.6215,13.4855,13.5535,3.2234,-0.3279,13.6215,13.3449,13.4832,2.8384,2.5915,26.1346,2042.1944,-256809.8000,295699.3321
5408.0000,13.9860,20.3784,0.0000,274611.5000,-274611.5000,12.9779,0.0000,45372.6823,45372.6823,630.9527,319984.1823,0.0000,-319984.1823,20.3689,14.8582,18902.4000,0.0000,18902.4000,-0.6854,4333.5828,0.0000,4333.5828,30.9085,0.0000,14568.8172,14568.8172,13.8984,19.5762,0.0000,62098.9000,-62098.9000,3.2995,0.0000,10160.5066,10160.5066,160.6062,72259.4066,0.0000,-72259.4066,19.7177,14.2194,1151.4000,0.0000,1151.4000,-0.0418,265.9738,0.0000,265.9738,1.8879,0.0000,885.4262,885.4262,13.7729,19.2866,0.0000,20108.6000,-20108.6000,1.1038,0.0000,3366.1793,3366.1793,53.8566,23474.7793,0.0000,-23474.7793,19.2145,13.7261,1151.4000,0.0000,1151.4000,-0.0418,267.5615,0.0000,267.5615,1.9126,0.0000,883.8385,883.8385,20.3571,14.1012,17.2291,4.9486,200419.0790,19.6876,13.9402,16.8139,4.0917,98201.8003,19.8488,14.0053,16.9270,4.1601,87363.0968,20.3784,20.3689,20.3737,4.6036,10.0398,20.3689,20.3571,20.3630,4.5921,9.3544,20.3571,20.1529,20.2550,3.8702,1.0482,19.7152,19.7177,19.7165,-0.7761,4.3477,19.7177,19.7199,19.7188,-0.5621,4.3060,19.2866,18.5658,18.9262,1.5137,-0.1240,19.2866,19.2145,19.2506,5.1122,0.9799,19.2145,19.1773,19.1959,5.0584,0.9381,20.3784,20.0632,20.2208,4.2555,-2.9381,14.0942,14.0843,14.0892,4.8030,-10.0393,14.0542,14.0382,14.0462,4.8042,-9.3539,13.8984,13.6816,13.7900,4.1077,-1.0477,13.9144,13.8984,13.9064,5.0439,-4.3473,13.9402,13.9114,13.9258,5.1203,-4.3055,13.9402,13.2054,13.5728,1.7571,0.1244,13.9230,13.8450,13.8840,5.5342,-0.9794,14.0053,13.9318,13.9685,4.9895,-0.9377,14.0053,13.6501,13.8277,4.1383,2.9386,34.6335,2706.3088,-335613.8000,385983.9761
5409.0000,14.3005,20.6998,0.0000,292600.5000,-292600.5000,13.8280,0.0000,48708.3294,48708.3294,673.9393,341308.8294,0.0000,-341308.8294,20.6923,15.1755,21493.4000,0.0000,21493.4000,-0.7794,4909.4453,0.0000,4909.4453,34.9723,0.0000,16583.9547,16583.9547,14.1709,19.8520,0.0000,88220.8000,-88220.8000,4.6875,0.0000,14492.1586,14492.1586,228.5500,102712.9586,0.0000,-102712.9586,19.8910,14.3894,1245.9000,0.0000,1245.9000,-0.0452,287.2202,0.0000,287.2202,2.0444,0.0000,958.6798,958.6798,14.1532,19.6705,0.0000,22552.6000,-22552.6000,1.2380,0.0000,3792.0553,3792.0553,60.4261,26344.6553,0.0000,-26344.6553,19.5444,14.0495,1245.9000,0.0000,1245.9000,-0.0452,288.3906,0.0000,288.3906,2.0579,0.0000,957.5094,957.5094,20.6828,14.3817,17.5322,5.6660,229471.2967,19.8842,14.2075,17.0458,4.5941,110257.3506,20.1574,14.2260,17.1917,4.8001,100802.7283,20.6998,20.6923,20.6961,3.8717,10.7015,20.6923,20.6828,20.6876,3.8980,9.9221,20.6828,20.3331,20.5080,3.0344,0.4803,19.8967,19.8910,19.8939,2.1223,5.1678,19.8910,19.8842,19.8876,2.0189,5.1226,19.8842,18.3473,19.1157,2.2688,0.0869,19.5837,19.5444,19.5641,3.7644,1.3249,19.5444,19.5225,19.5335,4.0548,1.2797,20.6998,20.4173,20.5586,4.0573,-3.1265,14.4057,14.3984,14.4021,3.7564,-10.6928,14.3567,14.3452,14.3509,3.6587,-9.9134,14.1709,13.8562,14.0136,2.6796,-0.4715,14.1796,14.1709,14.1753,3.2259,-5.1590,14.1925,14.1777,14.1851,3.1101,-5.1138,14.1532,13.2259,13.6896,1.3904,-0.0781,14.1895,14.1532,14.1714,3.4494,-1.3161,14.2260,14.1945,14.2102,2.8983,-1.2709,14.2260,13.9665,14.0963,3.2228,3.1353,39.4002,3078.7879,-379388.7000,440531.3756
5410.0000,14.5613,20.9663,0.0000,306213.7000,-306213.7000,14.4714,0.0000,51294.3706,51294.3706,706.7612,357508.0706,0.0000,-357508.0706,20.9604,15.4387,25365.6000,0.0000,25365.6000,-0.9198,5776.4024,0.0000,5776.4024,41.1028,0.0000,19589.1976,19589.1976,14.3790,20.0626,0.0000,103775.8000,-103775.8000,5.5140,0.0000,17100.1874,17100.1874,269.1496,120875.9874,0.0000,-120875.9874,20.0615,14.5566,1265.1000,0.0000,1265.1000,-0.0459,291.0688,0.0000,291.0688,2.0712,0.0000,974.0312,974.0312,14.3684,19.8878,0.0000,26775.0000,-26775.0000,1.4698,0.0000,4513.6147,4513.6147,71.7686,31288.6147,0.0000,-31288.6147,19.7716,14.2723,1265.1000,0.0000,1265.1000,-0.0459,292.0538,0.0000,292.0538,2.0806,0.0000,973.0462,973.0462,20.9528,14.6152,17.7840,6.1695,249866.3221,20.0551,14.4141,17.2346,4.9422,118613.4674,20.4165,14.4150,17.4158,5.2580,110418.7195,20.9663,20.9604,20.9634,3.2070,11.2454,20.9604,20.9528,20.9566,3.2283,10.3256,20.9528,20.2756,20.6142,1.2634,0.1038,20.0665,20.0615,20.0640,2.0339,5.6178,20.0615,20.0551,20.0583,2.0409,5.5719,20.0551,18.6543,19.3547,2.8652,0.1203,19.7945,19.7716,19.7830,2.6239,1.5901,19.7716,19.7592,19.7654,2.7801,1.5442,20.9663,20.7312,20.8487,3.4832,-3.2260,14.6679,14.6621,14.6650,3.1545,-11.2281,14.6083,14.5992,14.6037,3.0321,-10.3083,14.3790,13.8000,14.0895,0.8971,-0.0865,14.3851,14.3790,14.3820,2.4766,-5.6005,14.3943,14.3837,14.3890,2.4421,-5.5547,14.3684,13.3488,13.8586,2.0210,-0.1030,14.3904,14.3684,14.3794,2.4918,-1.5728,14.4150,14.3939,14.4045,2.3251,-1.5269,14.4150,14.2122,14.3136,2.6038,3.2432,42.8222,3346.1846,-408868.7000,478898.5090
5411.0000,14.8205,21.2313,0.0000,327756.5000,-327756.5000,15.4895,0.0000,55247.8419,55247.8419,757.7972,383004.3419,0.0000,-383004.3419,21.2259,15.6993,26649.9000,0.0000,26649.9000,-0.9664,6050.8777,0.0000,6050.8777,43.0376,0.0000,20599.0223,20599.0223,14.5759,20.2619,0.0000,118207.9000,-118207.9000,6.2808,0.0000,19536.1694,19536.1694,306.8472,137744.0694,0.0000,-137744.0694,20.2566,14.7480,1489.8000,0.0000,1489.8000,-0.0540,341.9945,0.0000,341.9945,2.4337,0.0000,1147.8055,1147.8055,14.5905,20.1120,0.0000,31758.5000,-31758.5000,1.7433,0.0000,5368.2094,5368.2094,85.1480,37126.7094,0.0000,-37126.7094,20.0148,14.5108,1489.8000,0.0000,1489.8000,-0.0540,342.9525,0.0000,342.9525,2.4429,0.0000,1146.8475,1146.8475,21.2139,14.8781,18.0460,6.7697,274174.8549,20.2500,14.6276,17.4388,5.4067,129761.2545,20.6697,14.6339,17.6518,5.8042,121889.1524,21.2313,21.2259,21.2286,3.1819,12.0591,21.2259,21.2189,21.2224,3.1883,11.0927,20.2619,20.7729,20.5174,-1.1876,-0.1269,20.2619,20.2566,20.2592,2.3377,6.1540,20.2566,20.2500,20.2533,2.3345,6.0999,20.2500,18.9032,19.5766,2.6588,0.1162,20.0365,20.0148,20.0256,2.9090,1.8595,20.0148,20.0036,20.0092,2.9238,1.8055,21.2313,21.0202,21.1258,3.3244,-3.4304,14.9357,14.9301,14.9329,3.2138,-12.0340,14.8781,14.8690,14.8735,3.2370,-11.0677,14.8781,13.7962,14.3371,2.9699,0.1519,14.6011,14.5952,14.5982,2.5894,-6.1289,14.6101,14.5998,14.6049,2.5870,-6.0749,14.5905,13.4585,14.0245,1.9831,-0.0911,14.6105,14.5905,14.6005,2.6491,-1.8344,14.6339,14.6135,14.6237,2.6270,-1.7804,14.6339,14.4388,14.5363,2.6693,3.4554,46.9631,3669.7610,-448093.4000,525825.2618
5412.0000,15.0212,21.4365,0.0000,343090.6000,-343090.6000,16.2141,0.0000,58115.1961,58115.1961,794.6294,401205.7961,0.0000,-401205.7961,21.4325,15.9023,23107.8000,0.0000,23107.8000,-0.8379,5234.6334,0.0000,5234.6334,37.1931,0.0000,17873.1666,17873.1666,14.7676,20.4559,0.0000,119733.0000,-119733.0000,6.3619,0.0000,19846.1527,19846.1527,311.0657,139579.1527,0.0000,-139579.1527,20.4508,14.9386,1760.4000,0.0000,1760.4000,-0.0638,403.2124,0.0000,403.2124,2.8685,0.0000,1357.1876,1357.1876,14.7471,20.2702,0.0000,35870.2000,-35870.2000,1.9690,0.0000,6074.9852,6074.9852,96.1986,41945.1852,0.0000,-41945.1852,20.2501,14.7416,1760.4000,0.0000,1760.4000,-0.0638,404.1431,0.0000,404.1431,2.8775,0.0000,1356.2569,1356.2569,21.4267,15.0856,18.2561,7.1197,288348.0355,20.4444,14.7850,17.6147,5.7189,137253.9866,20.9138,14.7979,17.8559,6.1801,129782.6182,21.4365,21.4325,21.4345,2.4663,12.6180,21.4325,21.4274,21.4299,2.4860,11.7800,20.4559,20.5765,20.5162,-0.0329,-0.0097,20.4559,20.4508,20.4534,2.3239,6.3522,20.4508,20.4444,20.4476,2.3264,6.2883,20.4444,18.7123,19.5784,0.0025,0.0005,20.2698,20.2501,20.2600,2.8088,1.9695,20.2501,20.2398,20.2450,2.8261,1.9057,21.4365,21.2709,21.3537,2.7322,-3.5962,15.1338,15.1298,15.1318,2.3817,-12.5891,15.0856,15.0790,15.0823,2.5004,-11.7511,15.0856,13.7453,14.4154,0.9261,0.0386,14.7785,14.7738,14.7761,2.1291,-6.3233,14.7850,14.7768,14.7809,2.1050,-6.2594,14.7850,13.3920,14.0885,0.7537,0.0284,14.7818,14.7670,14.7744,2.0802,-1.9406,14.7979,14.7832,14.7906,1.9949,-1.8768,14.7979,14.6439,14.7209,2.2086,3.6251,49.0683,3834.2623,-472065.2000,555384.6403
5413.0000,15.2415,21.6619,0.0000,357501.0000,-357501.0000,16.8952,0.0000,60882.7071,60882.7071,829.1256,418383.7071,0.0000,-418383.7071,21.6576,16.1234,26647.7000,0.0000,26647.7000,-0.9663,6021.6001,0.0000,6021.6001,42.7802,0.0000,20626.0999,20626.0999,14.9280,20.6183,0.0000,134017.2000,-134017.2000,7.1208,0.0000,22268.8411,22268.8411,348.4626,156286.0411,0.0000,-156286.0411,20.6144,15.0991,1684.4000,0.0000,1684.4000,-0.0611,385.0855,0.0000,385.0855,2.7378,0.0000,1299.3145,1299.3145,14.9647,20.4899,0.0000,38995.4000,-38995.4000,2.1406,0.0000,6622.3508,6622.3508,104.6014,45617.7508,0.0000,-45617.7508,20.4361,14.9241,1684.4000,0.0000,1684.4000,-0.0611,385.8700,0.0000,385.8700,2.7449,0.0000,1298.5300,1298.5300,21.6230,15.3072,18.4651,7.5391,305332.8212,20.6093,14.9685,17.7889,6.0600,145440.3054,21.1106,14.9973,18.0539,6.5676,137919.5171,21.6619,21.6576,21.6597,2.6993,13.1778,21.6576,21.6523,21.6549,2.6967,12.2115,20.6183,20.5152,20.5668,0.5917,-0.3225,20.6183,20.6144,20.6164,1.9482,6.7983,20.6144,20.6093,20.6118,1.9630,6.7372,20.6093,18.8146,19.7119,1.5934,0.0524,20.4499,20.4361,20.4430,2.1903,2.1930,20.4361,20.4288,20.4324,2.2438,2.1319,21.6619,21.5016,21.5817,2.7328,-3.7173,15.3609,15.3566,15.3587,2.7200,-13.1424,15.3072,15.3004,15.3038,2.6542,-12.1761,15.3072,14.4486,14.8779,5.5621,0.3579,14.9578,14.9534,14.9556,2.1467,-6.7629,14.9643,14.9565,14.9604,2.1469,-6.7018,14.9647,13.3040,14.1343,0.5346,-0.0170,14.9799,14.9647,14.9723,2.3696,-2.1576,14.9973,14.9815,14.9894,2.3809,-2.0965,14.9973,14.8384,14.9179,2.3580,3.7527,52.3101,4087.5827,-500497.1000,588692.6438
5414.0000,15.4452,21.8703,0.0000,373906.9000,-373906.9000,17.6705,0.0000,63995.6945,63995.6945,868.4698,437902.5945,0.0000,-437902.5945,21.8665,16.3286,25360.6000,0.0000,25360.6000,-0.9196,5717.7085,0.0000,5717.7085,40.6003,0.0000,19642.8915,19642.8915,15.1184,20.8112,0.0000,141595.0000,-141595.0000,7.5235,0.0000,23597.9537,23597.9537,368.4224,165192.9537,0.0000,-165192.9537,20.8067,15.2878,1138.1000,0.0000,1138.1000,-0.0413,259.6242,0.0000,259.6242,1.8460,0.0000,878.4758,878.4758,15.1398,20.6668,0.0000,42385.7000,-42385.7000,2.3267,0.0000,7214.2087,7214.2087,113.7296,49599.9087,0.0000,-49599.9087,20.6380,15.1223,1138.1000,0.0000,1138.1000,-0.0413,260.1212,0.0000,260.1212,1.8502,0.0000,877.9788,877.9788,21.8240,15.5168,18.6704,7.9644,322559.2694,20.8011,15.1383,17.9697,6.4356,154453.5179,21.3178,15.1875,18.2526,6.9668,146303.3406,21.8703,21.8665,21.8684,2.4991,13.7858,21.8665,21.8618,21.8641,2.5059,12.8662,20.8112,20.5877,20.6994,1.5819,-0.3931,20.8112,20.8067,20.8089,2.3051,7.1304,20.8067,20.8011,20.8039,2.2987,7.0891,20.8011,18.7268,19.7640,0.6090,0.0175,20.6523,20.6380,20.6451,2.4207,2.3442,20.6380,20.6307,20.6344,2.4180,2.3029,21.8703,21.7251,21.7977,2.5870,-3.8847,15.5654,15.5617,15.5635,2.4525,-13.7450,15.5168,15.5106,15.5137,2.5147,-12.8253,15.5168,14.9628,15.2398,4.3483,0.4339,15.1320,15.1279,15.1300,2.0860,-7.0896,15.1383,15.1311,15.1347,2.0850,-7.0483,15.1383,13.2711,14.2047,0.8301,0.0233,15.1726,15.1587,15.1656,2.3141,-2.3034,15.1875,15.1735,15.1805,2.2873,-2.2621,15.1875,15.0375,15.1125,2.3300,3.9255,55.0804,4304.0613,-530250.8000,623316.1279
5415.0000,15.6014,22.0301,0.0000,384078.1000,-384078.1000,18.1512,0.0000,65990.0108,65990.0108,893.3329,450068.1108,0.0000,-450068.1108,22.0273,16.4866,24074.5000,0.0000,24074.5000,-0.8730,5418.3036,0.0000,5418.3036,38.4421,0.0000,18656.1964,18656.1964,15.2636,20.9582,0.0000,143735.1000,-143735.1000,7.6372,0.0000,24009.4642,24009.4642,374.3036,167744.5642,0.0000,-167744.5642,20.9549,15.4333,1112.4000,0.0000,1112.4000,-0.0403,253.3380,0.0000,253.3380,1.7999,0.0000,859.0620,859.0620,15.2650,20.7933,0.0000,43954.1000,-43954.1000,2.4128,0.0000,7493.2674,7493.2674,117.9678,51447.3674,0.0000,-51447.3674,20.7834,15.2650,1112.4000,0.0000,1112.4000,-0.0403,253.8282,0.0000,253.8282,1.8038,0.0000,858.5718,858.5718,21.9905,15.6694,18.8299,8.2013,332152.0742,20.9467,15.2706,18.1087,6.6280,159072.7103,21.4936,15.3288,18.4112,7.1987,151172.3222,22.0301,22.0273,22.0287,1.9160,14.1527,22.0273,22.0238,22.0255,1.9289,13.2797,20.9582,20.7043,20.8313,1.5725,-0.3440,20.9582,20.9549,20.9565,1.7627,7.2932,20.9549,20.9506,20.9527,1.7777,7.2529,20.7933,18.8095,19.8014,0.4332,-0.0131,20.7933,20.7834,20.7884,1.7099,2.3996,20.7834,20.7783,20.7809,1.7493,2.3593,22.0301,21.9157,21.9729,2.0960,-3.9984,15.7159,15.7132,15.7146,1.8041,-14.1105,15.6694,15.6651,15.6672,1.8340,-13.2375,15.6694,15.2723,15.4708,2.7700,0.3862,15.2662,15.2631,15.2647,1.6068,-7.2510,15.2706,15.2653,15.2680,1.5895,-7.2106,15.2706,13.4611,14.3658,1.9262,0.0554,15.3177,15.3073,15.3125,1.7537,-2.3574,15.3288,15.3186,15.3237,1.7093,-2.3171,15.3288,15.2110,15.2699,1.8810,4.0407,56.4796,4413.3964,-545468.0000,642397.1066
5416.0000,15.6057,22.0345,0.0000,377535.4000,-377535.4000,17.8420,0.0000,64872.6640,64872.6640,879.0542,442408.0640,0.0000,-442408.0640,22.0344,16.4936,20525.3000,0.0000,20525.3000,-0.7443,4619.1538,0.0000,4619.1538,32.7101,0.0000,15906.1462,15906.1462,15.2748,20.9696,0.0000,126637.4000,-126637.4000,6.7287,0.0000,21157.2348,21157.2348,329.9917,147794.6348,0.0000,-147794.6348,20.9568,15.4352,1397.9000,0.0000,1397.9000,-0.0507,318.3508,0.0000,318.3508,2.2577,0.0000,1079.5492,1079.5492,15.2686,20.7970,0.0000,38237.4000,-38237.4000,2.0990,0.0000,6518.9986,6518.9986,102.6441,44756.3986,0.0000,-44756.3986,20.7964,15.2778,1397.9000,0.0000,1397.9000,-0.0507,318.9270,0.0000,318.9270,2.2626,0.0000,1078.9730,1078.9730,22.0342,15.6542,18.8442,7.8453,317732.8748,20.9508,15.2741,18.1125,6.2824,150777.4197,21.5975,15.3048,18.4512,6.9642,146248.1056,22.0345,22.0344,22.0344,0.0502,13.8448,22.0344,22.0342,22.0343,0.0868,13.1005,22.0342,20.4992,21.2667,5.2361,0.1885,20.9568,20.9568,20.9568,-0.0155,6.9172,20.9568,20.9567,20.9568,0.0298,6.8665,20.7970,18.9129,19.8550,0.6280,-0.0199,20.7970,20.7964,20.7967,0.0821,2.0791,20.7964,20.7958,20.7961,0.1654,2.0284,22.0345,22.0044,22.0194,0.5426,-3.9972,15.6985,15.6988,15.6987,-0.2103,-13.8154,15.6528,15.6533,15.6530,-0.1898,-13.0711,15.2748,15.5408,15.4078,-0.7791,-0.1591,15.2751,15.2748,15.2750,0.1055,-6.8878,15.2741,15.2739,15.2740,0.0543,-6.8371,15.2741,13.7065,14.4903,1.4835,0.0493,15.3056,15.3062,15.3059,-0.0979,-2.0497,15.3048,15.3063,15.3056,-0.2374,-1.9990,15.3048,15.2860,15.2954,0.2890,4.0266,53.4441,4176.1958,-519089.1000,614758.4002
5417.0000,15.5553,21.9829,0.0000,380060.4000,-380060.4000,17.9613,0.0000,65225.4812,65225.4812,884.9591,445285.8812,0.0000,-445285.8812,21.9839,16.4439,13433.8000,0.0000,13433.8000,-0.4871,3024.8843,0.0000,3024.8843,21.4069,0.0000,10408.9157,10408.9157,15.2258,20.9200,0.0000,101395.6000,-101395.6000,5.3875,0.0000,16926.9803,16926.9803,264.2298,118322.5803,0.0000,-118322.5803,21.0336,15.5106,920.2000,0.0000,920.2000,-0.0334,209.3812,0.0000,209.3812,1.4861,0.0000,710.8188,710.8188,15.1708,20.6981,0.0000,34427.2000,-34427.2000,1.8898,0.0000,5861.9799,5861.9799,92.4165,40289.1799,0.0000,-40289.1799,20.7074,15.1904,920.2000,0.0000,920.2000,-0.0334,210.1528,0.0000,210.1528,1.4891,0.0000,710.0472,710.0472,21.9850,15.6281,18.8065,7.4720,302617.1756,20.9897,15.2206,18.1051,6.1030,146471.8820,21.6282,15.2673,18.4478,6.7291,141311.4510,21.9829,21.9839,21.9834,-0.6342,13.8665,21.9839,21.9850,21.9844,-0.6204,13.3794,21.9850,21.6364,21.8107,6.5457,1.0370,21.0356,21.0336,21.0346,0.9202,6.4245,21.0336,21.0312,21.0324,0.8940,6.3912,20.6981,19.6051,20.1516,3.5606,-0.1914,20.6981,20.7074,20.7028,-1.1527,1.6984,20.7074,20.7117,20.7096,-1.0632,1.6650,21.9829,22.0009,21.9919,-0.3504,-4.0948,15.6351,15.6362,15.6356,-0.7793,-13.8498,15.6042,15.6056,15.6049,-0.5996,-13.3627,15.2258,15.3156,15.2707,-1.6734,-1.0203,15.2245,15.2258,15.2252,-0.6195,-6.4078,15.2206,15.2230,15.2218,-0.6485,-6.3745,15.2206,14.3454,14.7830,3.5131,0.2081,15.2694,15.2729,15.2712,-0.4381,-1.6817,15.2673,15.2710,15.2692,-0.4580,-1.6483,15.2673,15.2828,15.2750,-0.2645,4.1115,50.6068,3954.4835,-500609.0000,590400.5086
5418.0000,15.2091,21.6287,0.0000,281260.9000,-281260.9000,13.2921,0.0000,47860.9857,47860.9857,654.6816,329121.8857,0.0000,-329121.8857,21.6371,16.1032,11053.0000,0.0000,11053.0000,-0.4008,2498.2152,0.0000,2498.2152,17.6240,0.0000,8554.7848,8554.7848,14.8730,20.5626,0.0000,65932.3000,-65932.3000,3.5032,0.0000,10946.2628,10946.2628,171.7775,76878.5628,0.0000,-76878.5628,20.8051,15.2863,779.1000,0.0000,779.1000,-0.0283,177.7321,0.0000,177.7321,1.2570,0.0000,601.3679,601.3679,14.8847,20.4091,0.0000,33743.7000,-33743.7000,1.8523,0.0000,5724.6950,5724.6950,90.5684,39468.3950,0.0000,-39468.3950,20.4434,14.9313,779.1000,0.0000,779.1000,-0.0283,178.4649,0.0000,178.4649,1.2622,0.0000,600.6351,600.6351,21.6471,15.1773,18.4122,5.6040,226961.9141,20.7512,14.8310,17.7911,4.6151,110763.0913,21.4211,14.8172,18.1191,5.1482,108111.2485,21.6287,21.6371,21.6329,-4.2485,10.3646,21.6371,21.6471,21.6421,-4.1493,9.9638,21.6471,21.7380,21.6926,-1.4436,0.8687,20.7962,20.8051,20.8006,-2.8421,4.3719,20.8051,20.8158,20.8104,-2.6972,4.3436,20.4091,20.1981,20.3036,1.8155,-0.5071,20.4091,20.4434,20.4262,-3.3558,1.3452,20.4434,20.4597,20.4515,-3.1326,1.3169,21.6287,21.8536,21.7411,-3.0450,-2.9275,15.2221,15.2320,15.2271,-4.9494,-10.3430,15.1705,15.1866,15.1786,-5.1635,-9.9422,14.8730,15.0977,14.9853,-3.4626,-0.8470,14.8593,14.8730,14.8662,-4.3512,-4.3502,14.8310,14.8565,14.8437,-4.5812,-4.3220,14.8310,14.7958,14.8134,0.3483,0.5288,14.8731,14.9202,14.8966,-4.5386,-1.3235,14.8172,14.8718,14.8445,-5.1436,-1.2953,14.8172,15.1287,14.9729,-3.6642,2.9491,37.3796,2920.8928,-368325.7000,445836.2539
5419.0000,14.9926,21.4074,0.0000,269619.1000,-269619.1000,12.7420,0.0000,45638.3408,45638.3408,626.1037,315257.4408,0.0000,-315257.4408,21.4130,15.8831,11089.7000,0.0000,11089.7000,-0.4021,2512.7030,0.0000,2512.7030,17.7582,0.0000,8576.9970,8576.9970,14.6658,20.3529,0.0000,54166.6000,-54166.6000,2.8781,0.0000,8964.3378,8964.3378,140.9048,63130.9378,0.0000,-63130.9378,20.6860,15.1694,616.7000,0.0000,616.7000,-0.0224,140.8744,0.0000,140.8744,0.9979,0.0000,475.8256,475.8256,14.7265,20.2493,0.0000,31211.9000,-31211.9000,1.7133,0.0000,5284.6941,5284.6941,83.7386,36496.5941,0.0000,-36496.5941,20.2731,14.7642,616.7000,0.0000,616.7000,-0.0224,141.5410,0.0000,141.5410,1.0025,0.0000,475.1590,475.1590,21.4199,14.9966,18.2082,5.1649,209177.7374,20.6429,14.6397,17.6413,4.3444,104266.1602,21.2362,14.6499,17.9430,4.7664,100094.9427,21.4074,21.4130,21.4102,-2.7067,9.9355,21.4130,21.4199,21.4164,-2.7426,9.5333,21.4199,21.5477,21.4838,-2.5386,1.0901,20.6811,20.6860,20.6836,-1.4312,3.9682,20.6860,20.6925,20.6893,-1.4809,3.9458,20.2493,20.2919,20.2706,-0.4166,-0.5573,20.2493,20.2731,20.2612,-2.0099,1.1561,20.2731,20.2858,20.2795,-2.0951,1.1337,21.4074,21.6202,21.5138,-2.7627,-2.8065,15.0206,15.0258,15.0232,-2.4788,-9.9190,14.9764,14.9842,14.9803,-2.4116,-9.5169,14.6658,14.8173,14.7416,-2.9607,-1.0736,14.6572,14.6658,14.6615,-2.4883,-3.9517,14.6397,14.6543,14.6470,-2.3933,-3.9293,14.6397,14.7624,14.7010,-1.3745,0.5737,14.6786,14.7084,14.6935,-2.4702,-1.1396,14.6499,14.6769,14.6634,-2.2042,-1.1172,14.6499,14.8762,14.7630,-2.5519,2.8230,34.7107,2712.3428,-342674.5000,413538.8403
5420.0000,14.6744,21.0820,0.0000,201110.7000,-201110.7000,9.5043,0.0000,33780.4206,33780.4206,466.3313,234891.1206,0.0000,-234891.1206,21.0928,15.5686,11066.5000,0.0000,11066.5000,-0.4013,2516.3908,0.0000,2516.3908,17.7705,0.0000,8550.1092,8550.1092,14.3483,20.0315,0.0000,35832.5000,-35832.5000,1.9039,0.0000,5901.7799,5901.7799,93.1285,41734.2799,0.0000,-41734.2799,20.4367,14.9247,666.8000,0.0000,666.8000,-0.0242,152.7525,0.0000,152.7525,1.0806,0.0000,514.0475,514.0475,14.4551,19.9753,0.0000,28762.5000,-28762.5000,1.5789,0.0000,4853.7522,4853.7522,77.1505,33616.2522,0.0000,-33616.2522,20.0220,14.5179,666.8000,0.0000,666.8000,-0.0242,153.4848,0.0000,153.4848,1.0863,0.0000,513.3152,513.3152,21.1058,14.5875,17.8466,3.8914,157602.7522,20.4036,14.2859,17.3447,3.2871,78889.8576,20.9928,14.2474,17.6201,3.6243,76110.5507,21.0820,21.0928,21.0874,-3.9140,7.4916,21.0928,21.1058,21.0993,-3.8458,7.0904,21.1058,21.3240,21.2149,-3.2634,0.8216,20.4211,20.4367,20.4289,-3.0917,2.7256,20.4367,20.4555,20.4461,-2.9530,2.7014,19.9753,20.1854,20.0804,-2.3143,-0.6419,19.9753,20.0220,19.9987,-3.1872,0.9369,20.0220,20.0445,20.0333,-2.9898,0.9127,21.0820,21.4229,21.2524,-3.1722,-2.0127,14.6585,14.6705,14.6645,-4.3474,-7.4731,14.5865,14.6069,14.5967,-4.6477,-7.0718,14.3483,14.5790,14.4637,-3.3719,-0.8030,14.3284,14.3483,14.3384,-3.9180,-2.7070,14.2859,14.3231,14.3045,-4.1519,-2.6828,14.2859,14.5525,14.4192,-3.4200,0.6605,14.3235,14.3851,14.3543,-4.1117,-0.9183,14.2474,14.3183,14.2828,-4.6109,-0.8941,14.2474,14.6889,14.4682,-3.5771,2.0313,25.9807,2030.1688,-253305.6000,312603.1605
5421.0000,14.4406,20.8430,0.0000,189707.8000,-189707.8000,8.9654,0.0000,31686.2484,31686.2484,438.9504,221394.0484,0.0000,-221394.0484,20.8515,15.3318,9392.9000,0.0000,9392.9000,-0.3406,2141.6307,0.0000,2141.6307,15.1436,0.0000,7251.2693,7251.2693,14.1336,19.8143,0.0000,26614.2000,-26614.2000,1.4141,0.0000,4369.5491,4369.5491,69.0769,30983.7491,0.0000,-30983.7491,20.3265,14.8166,418.0000,0.0000,418.0000,-0.0152,95.8779,0.0000,95.8779,0.6795,0.0000,322.1221,322.1221,14.2238,19.7418,0.0000,26342.4000,-26342.4000,1.4460,0.0000,4432.9954,4432.9954,70.6343,30775.3954,0.0000,-30775.3954,19.7913,14.2916,418.0000,0.0000,418.0000,-0.0152,96.4748,0.0000,96.4748,0.6832,0.0000,321.5252,321.5252,20.8621,14.3943,17.6282,3.5277,142873.8498,20.2583,14.0895,17.1739,3.0282,72677.5120,20.7871,14.0634,17.4252,3.3006,69313.2398,20.8430,20.8515,20.8473,-2.9162,7.0584,20.8515,20.8621,20.8568,-2.9450,6.7178,20.8621,21.0398,20.9509,-3.2044,0.9905,20.3191,20.3265,20.3228,-1.2998,2.4046,20.3265,20.3365,20.3315,-1.4019,2.3895,19.7418,19.9772,19.8595,-2.6845,-0.6651,19.7418,19.7913,19.7665,-2.8199,0.7809,19.7913,19.8163,19.8038,-2.7876,0.7658,20.8430,21.1769,21.0100,-2.9448,-1.9070,14.4380,14.4459,14.4420,-2.7042,-7.0439,14.3808,14.3926,14.3867,-2.5526,-6.7033,14.1336,14.3017,14.2177,-2.9876,-0.9760,14.1188,14.1336,14.1262,-2.5792,-2.3901,14.0895,14.1144,14.1019,-2.4631,-2.3749,14.0895,14.2973,14.1934,-2.7440,0.6796,14.1109,14.1587,14.1348,-2.6680,-0.7664,14.0634,14.1072,14.0853,-2.4025,-0.7512,14.0634,14.4211,14.2423,-2.7447,1.9215,23.6411,1847.3493,-232435.5000,284864.6017
5422.0000,14.2178,20.6154,0.0000,161498.2000,-161498.2000,7.6323,0.0000,26831.0986,26831.0986,373.0955,188329.2986,0.0000,-188329.2986,20.6248,15.1093,9149.8000,0.0000,9149.8000,-0.3318,2091.5681,0.0000,2091.5681,14.7966,0.0000,7058.2319,7058.2319,13.9257,19.6039,0.0000,19050.9000,-19050.9000,1.0122,0.0000,3118.3063,3118.3063,49.4022,22169.2063,0.0000,-22169.2063,20.1866,14.6794,341.7000,0.0000,341.7000,-0.0124,78.5031,0.0000,78.5031,0.5563,0.0000,263.1969,263.1969,14.0176,19.5337,0.0000,23160.0000,-23160.0000,1.2713,0.0000,3887.9757,3887.9757,62.0838,27047.9757,0.0000,-27047.9757,19.5875,14.0917,341.7000,0.0000,341.7000,-0.0124,79.0538,0.0000,79.0538,0.5602,0.0000,262.6462,262.6462,20.6364,14.1462,17.3913,2.9542,119647.0022,20.0939,13.8693,16.9816,2.5500,61200.6970,20.5898,13.8320,17.2109,2.7685,58137.8572,20.6154,20.6248,20.6201,-2.7601,6.0281,20.6248,20.6364,20.6306,-2.7482,5.6963,20.6364,20.8042,20.7203,-2.8016,0.9167,20.1743,20.1866,20.1805,-1.7359,1.9289,20.1866,20.2016,20.1941,-1.6763,1.9165,19.5337,19.7676,19.6507,-2.5384,-0.6326,19.5337,19.5875,19.5606,-2.5043,0.6387,19.5875,19.6145,19.6010,-2.4666,0.6263,20.6154,20.9706,20.7930,-2.6368,-1.6042,14.2049,14.2146,14.2098,-2.8207,-6.0158,14.1361,14.1522,14.1442,-2.9459,-5.6840,13.9257,14.0830,14.0043,-2.5929,-0.9044,13.9074,13.9257,13.9165,-2.5489,-1.9166,13.8693,13.9024,13.8858,-2.6261,-1.9042,13.8693,14.0809,13.9751,-2.6525,0.6449,13.8965,13.9525,13.9245,-2.5564,-0.6264,13.8320,13.8925,13.8623,-2.7104,-0.6140,13.8320,14.2299,14.0309,-2.5689,1.6165,19.8072,1547.7649,-193875.9000,238985.5564
5423.0000,14.0279,20.4213,0.0000,147850.9000,-147850.9000,6.9873,0.0000,24452.9517,24452.9517,341.0627,172303.8517,0.0000,-172303.8517,20.4301,14.9183,9170.5000,0.0000,9170.5000,-0.3325,2100.9636,0.0000,2100.9636,14.8728,0.0000,7069.5364,7069.5364,13.7441,19.4202,0.0000,13970.4000,-13970.4000,0.7423,0.0000,2280.7357,2280.7357,36.1966,16251.1357,0.0000,-16251.1357,20.0846,14.5792,334.6000,0.0000,334.6000,-0.0121,76.9627,0.0000,76.9627,0.5457,0.0000,257.6373,257.6373,13.8344,19.3488,0.0000,19830.4000,-19830.4000,1.0886,0.0000,3321.9542,3321.9542,53.1460,23152.3542,0.0000,-23152.3542,19.4082,13.9160,334.6000,0.0000,334.6000,-0.0121,77.5753,0.0000,77.5753,0.5500,0.0000,257.0247,257.0247,20.4411,13.9596,17.2004,2.6114,105762.5794,19.9647,13.6881,16.8264,2.2760,54623.9560,20.4342,13.6428,17.0385,2.4626,51715.5109,20.4213,20.4301,20.4257,-2.3645,5.5124,20.4301,20.4411,20.4356,-2.3717,5.1799,20.4411,20.5863,20.5137,-2.5116,0.9492,20.0746,20.0846,20.0796,-1.2363,1.6915,20.0846,20.0974,20.0910,-1.2633,1.6794,19.3488,19.5786,19.4637,-2.2749,-0.5770,19.3488,19.4082,19.3785,-2.2158,0.5115,19.4082,19.4379,19.4231,-2.1656,0.4994,20.4213,20.7715,20.5964,-2.3912,-1.4749,14.0171,14.0257,14.0214,-2.2922,-5.5043,13.9452,13.9591,13.9522,-2.3353,-5.1717,13.7441,13.8803,13.8122,-2.3375,-0.9411,13.7261,13.7441,13.7351,-2.2086,-1.6834,13.6881,13.7199,13.7040,-2.2130,-1.6712,13.6881,13.8881,13.7881,-2.2754,0.5851,13.7116,13.7721,13.7419,-2.2225,-0.5034,13.6428,13.7065,13.6747,-2.2820,-0.4913,13.6428,14.0360,13.8394,-2.3296,1.4830,17.6012,1375.3793,-171812.0000,212102.0463
5424.0000,13.8595,20.2493,0.0000,131668.9000,-131668.9000,6.2226,0.0000,21689.9546,21689.9546,303.3533,153358.8546,0.0000,-153358.8546,20.2581,14.7495,9169.5000,0.0000,9169.5000,-0.3325,2104.8905,0.0000,2104.8905,14.9082,0.0000,7064.6095,7064.6095,13.5853,19.2596,0.0000,11483.6000,-11483.6000,0.6102,0.0000,1870.5183,1870.5183,29.7315,13354.1183,0.0000,-13354.1183,19.9499,14.4472,330.1000,0.0000,330.1000,-0.0120,76.0465,0.0000,76.0465,0.5391,0.0000,254.0535,254.0535,13.6751,19.1881,0.0000,16728.6000,-16728.6000,0.9183,0.0000,2797.2532,2797.2532,44.8244,19525.8532,0.0000,-19525.8532,19.2510,13.7619,330.1000,0.0000,330.1000,-0.0120,76.6751,0.0000,76.6751,0.5439,0.0000,253.4249,253.4249,20.2690,13.7830,17.0260,2.2838,92493.8460,19.8298,13.5285,16.6792,1.9969,47925.0043,20.2843,13.4696,16.8769,2.1596,45351.2263,20.2493,20.2581,20.2537,-2.0946,4.9069,20.2581,20.2690,20.2636,-2.0949,4.5744,20.2690,20.4039,20.3365,-2.1574,0.8771,19.9345,19.9499,19.9422,-1.6764,1.4873,19.9499,19.9685,19.9592,-1.6085,1.4753,19.1881,19.4178,19.3029,-1.9588,-0.4966,19.1881,19.2510,19.2195,-1.9371,0.4217,19.2510,19.2828,19.2669,-1.9031,0.4097,20.2493,20.5962,20.4227,-2.1142,-1.3157,13.8492,13.8578,13.8535,-2.0446,-4.9014,13.7693,13.7837,13.7765,-2.1390,-4.5689,13.5853,13.7110,13.6481,-1.9985,-0.8716,13.5674,13.5853,13.5764,-1.9339,-1.4818,13.5285,13.5603,13.5444,-1.9447,-1.4698,13.5285,13.7279,13.6282,-1.9480,0.5020,13.5461,13.6115,13.5788,-1.9860,-0.4162,13.4696,13.5398,13.5047,-2.0706,-0.4043,13.4696,13.8657,13.6676,-2.0921,1.3211,15.4599,1208.0616,-150051.4000,185770.0766
5425.0000,13.7335,20.1207,0.0000,126665.8000,-126665.8000,5.9861,0.0000,20803.8988,20803.8988,291.5038,147469.6988,0.0000,-147469.6988,20.1275,14.6214,9153.1000,0.0000,9153.1000,-0.3319,2104.2947,0.0000,2104.2947,14.9144,0.0000,7048.8053,7048.8053,13.4845,19.1577,0.0000,11153.5000,-11153.5000,0.5926,0.0000,1814.1661,1814.1661,28.8584,12967.6661,0.0000,-12967.6661,19.8172,14.3170,343.6000,0.0000,343.6000,-0.0125,79.2793,0.0000,79.2793,0.5621,0.0000,264.3207,264.3207,13.5463,19.0581,0.0000,15141.9000,-15141.9000,0.8312,0.0000,2528.2643,2528.2643,40.5664,17670.1643,0.0000,-17670.1643,19.1157,13.6293,343.6000,0.0000,343.6000,-0.0125,79.9398,0.0000,79.9398,0.5673,0.0000,263.6602,263.6602,20.1363,13.6829,16.9096,2.1674,87778.3855,19.7031,13.4478,16.5755,1.8907,45377.5039,20.1379,13.3859,16.7619,2.0409,42858.7615,20.1207,20.1275,20.1241,-1.5822,4.7124,20.1275,20.1363,20.1319,-1.6069,4.3805,20.1363,20.2489,20.1926,-1.7548,0.8539,19.8018,19.8172,19.8095,-1.6199,1.4466,19.8172,19.8364,19.8268,-1.6167,1.4341,19.0581,19.2749,19.1665,-1.6647,-0.4467,19.0581,19.1157,19.0869,-1.6188,0.3845,19.1157,19.1462,19.1310,-1.6587,0.3720,20.1207,20.4276,20.2741,-1.8124,-1.2737,13.7387,13.7446,13.7417,-1.3681,-4.7085,13.6623,13.6717,13.6670,-1.3392,-4.3766,13.4845,13.5768,13.5307,-1.4363,-0.8501,13.4731,13.4845,13.4788,-1.1959,-1.4427,13.4478,13.4658,13.4568,-1.0754,-1.4303,13.4478,13.5959,13.5219,-1.3020,0.4506,13.4364,13.4877,13.4621,-1.4278,-0.3806,13.3859,13.4299,13.4079,-1.1861,-0.3682,13.3859,13.6924,13.5392,-1.5684,1.2776,14.7719,1154.2945,-143120.9000,176014.6508
5426.0000,13.6341,20.0192,0.0000,117451.8000,-117451.8000,5.5507,0.0000,19245.5533,19245.5533,270.0762,136697.3533,0.0000,-136697.3533,20.0250,14.5209,9169.0000,0.0000,9169.0000,-0.3325,2110.4567,0.0000,2110.4567,14.9654,0.0000,7058.5433,7058.5433,13.4137,19.0861,0.0000,11802.9000,-11802.9000,0.6271,0.0000,1917.8900,1917.8900,30.5264,13720.7900,0.0000,-13720.7900,19.6717,14.1743,332.7000,0.0000,332.7000,-0.0121,76.8953,0.0000,76.8953,0.5452,0.0000,255.8047,255.8047,13.4527,18.9636,0.0000,14024.3000,-14024.3000,0.7698,0.0000,2339.2141,2339.2141,37.5677,16363.5141,0.0000,-16363.5141,19.0089,13.5246,332.7000,0.0000,332.7000,-0.0121,77.5031,0.0000,77.5031,0.5503,0.0000,255.1969,255.1969,20.0325,13.5836,16.8081,2.0240,81970.6212,19.5720,13.3842,16.4781,1.7478,41947.9571,19.9945,13.3157,16.6551,1.8865,39616.2813,20.0192,20.0250,20.0221,-1.2494,4.3731,20.0250,20.0325,20.0288,-1.2636,4.0406,20.0325,20.1317,20.0821,-1.3521,0.7451,19.6539,19.6717,19.6628,-1.7891,1.3722,19.6717,19.6938,19.6828,-1.7568,1.3602,18.9636,19.1552,19.0594,-1.3110,-0.3974,18.9636,19.0089,18.9863,-1.2335,0.3724,19.0089,19.0343,19.0216,-1.3391,0.3603,20.0192,20.2883,20.1537,-1.4713,-1.1776,13.6468,13.6521,13.6494,-1.1314,-4.3692,13.5658,13.5748,13.5703,-1.1861,-4.0367,13.4137,13.4865,13.4501,-0.9905,-0.7412,13.4052,13.4137,13.4094,-0.8554,-1.3683,13.3842,13.3984,13.3913,-0.8097,-1.3562,13.3842,13.5051,13.4446,-0.9506,0.4014,13.3565,13.3956,13.3761,-1.0565,-0.3685,13.3157,13.3508,13.3333,-0.9192,-0.3564,13.3157,13.5677,13.4417,-1.1950,1.1815,13.8442,1081.8014,-133444.6000,163534.8596
5427.0000,13.5412,19.9243,0.0000,108435.8000,-108435.8000,5.1246,0.0000,17729.5191,17729.5191,249.1825,126165.3191,0.0000,-126165.3191,19.9302,14.4278,9176.6000,0.0000,9176.6000,-0.3328,2114.5380,0.0000,2114.5380,14.9977,0.0000,7062.0620,7062.0620,13.3262,18.9977,0.0000,9181.9000,-9181.9000,0.4879,0.0000,1490.1770,1490.1770,23.7409,10672.0770,0.0000,-10672.0770,19.6216,14.1252,339.5000,0.0000,339.5000,-0.0123,78.5132,0.0000,78.5132,0.5574,0.0000,260.9868,260.9868,13.3758,18.8861,0.0000,12847.2000,-12847.2000,0.7052,0.0000,2141.0575,2141.0575,34.4116,14988.2575,0.0000,-14988.2575,18.9276,13.4449,339.5000,0.0000,339.5000,-0.0123,79.1645,0.0000,79.1645,0.5623,0.0000,260.3355,260.3355,19.9377,13.4762,16.7069,1.8338,74270.7972,19.4915,13.2818,16.3867,1.5861,38067.5469,19.9040,13.2057,16.5549,1.7110,35930.1316,19.9243,19.9302,19.9272,-1.1637,4.0426,19.9302,19.9377,19.9339,-1.1633,3.7098,19.9377,20.0285,19.9831,-1.2137,0.7297,19.6154,19.6216,19.6185,-0.5529,1.2175,19.6216,19.6314,19.6265,-0.6978,1.2052,18.8861,19.0527,18.9694,-1.1044,-0.3842,18.8861,18.9276,18.9068,-0.9769,0.3210,18.9276,18.9500,18.9388,-1.0175,0.3087,19.9243,20.1762,20.0502,-1.2674,-1.0820,13.5512,13.5572,13.5542,-1.1679,-4.0397,13.4621,13.4726,13.4673,-1.2610,-3.7069,13.3262,13.4044,13.3653,-1.0420,-0.7268,13.3139,13.3262,13.3201,-1.0973,-1.2147,13.2818,13.3056,13.2937,-1.1957,-1.2024,13.2818,13.4276,13.3547,-1.1033,0.3870,13.2676,13.3128,13.2902,-1.0545,-0.3182,13.2057,13.2605,13.2331,-1.2275,-0.3059,13.2057,13.4816,13.3437,-1.2016,1.0849,12.5832,983.2689,-120609.3000,148268.4757
5428.0000,13.5114,19.8939,0.0000,130188.8000,-130188.8000,6.1526,0.0000,21271.3740,21271.3740,298.9893,151460.1740,0.0000,-151460.1740,19.8956,14.3939,9153.6000,0.0000,9153.6000,-0.3319,2110.0877,0.0000,2110.0877,14.9785,0.0000,7043.5123,7043.5123,13.3229,18.9943,0.0000,11595.7000,-11595.7000,0.6161,0.0000,1881.8377,1881.8377,29.9718,13477.5377,0.0000,-13477.5377,19.5719,14.0765,335.3000,0.0000,335.3000,-0.0122,77.5873,0.0000,77.5873,0.5509,0.0000,257.7127,257.7127,13.3164,18.8262,0.0000,11944.2000,-11944.2000,0.6557,0.0000,1989.2698,1989.2698,31.9907,13933.4698,0.0000,-13933.4698,18.8604,13.3791,335.3000,0.0000,335.3000,-0.0122,78.2484,0.0000,78.2484,0.5560,0.0000,257.0516,257.0516,19.8981,13.5382,16.7181,2.1405,86691.2647,19.4682,13.3220,16.3951,1.8617,44681.8127,19.8361,13.2801,16.5581,1.9859,41703.6254,19.8939,19.8956,19.8948,-0.4102,4.8030,19.8956,19.8981,19.8968,-0.4658,4.4711,19.8981,19.9429,19.9205,-0.7737,0.9370,19.5666,19.5719,19.5693,-0.6127,1.5531,19.5719,19.5789,19.5754,-0.6346,1.5410,18.8262,18.9720,18.8991,-0.8673,-0.3439,18.8262,18.8604,18.8433,-0.7852,0.3118,18.8604,18.8797,18.8700,-0.8483,0.2996,19.8939,20.0485,19.9712,-0.9726,-1.3496,13.5574,13.5573,13.5573,0.0194,-4.8043,13.4977,13.4953,13.4965,0.3337,-4.4724,13.3229,13.3454,13.3341,-0.3946,-0.9383,13.3231,13.3229,13.3230,0.0171,-1.5545,13.3220,13.3172,13.3196,0.2937,-1.5423,13.3220,13.3537,13.3379,-0.2222,0.3425,13.2646,13.2756,13.2701,-0.2612,-0.3131,13.2801,13.2600,13.2700,0.4272,-0.3010,13.2801,13.3480,13.3141,-0.3758,1.3483,14.7882,1155.5735,-143904.5000,173076.7028
5429.0000,13.4982,19.8804,0.0000,140615.2000,-140615.2000,6.6453,0.0000,22967.8322,22967.8322,322.8719,163583.0322,0.0000,-163583.0322,19.8811,14.3797,9164.7000,0.0000,9164.7000,-0.3323,2113.0039,0.0000,2113.0039,15.0034,0.0000,7051.6961,7051.6961,13.3142,18.9855,0.0000,7135.4000,-7135.4000,0.3791,0.0000,1157.8463,1157.8463,18.4429,8293.2463,0.0000,-8293.2463,19.6662,14.1689,410.5000,0.0000,410.5000,-0.0149,94.8830,0.0000,94.8830,0.6749,0.0000,315.6170,315.6170,13.3124,18.8222,0.0000,12234.0000,-12234.0000,0.6716,0.0000,2037.4459,2037.4459,32.7652,14271.4459,0.0000,-14271.4459,18.8327,13.3519,410.5000,0.0000,410.5000,-0.0149,95.8297,0.0000,95.8297,0.6813,0.0000,314.6703,314.6703,19.8821,13.5469,16.7145,2.2124,89601.7718,19.4946,13.3017,16.3982,1.9464,46714.4765,19.8058,13.2983,16.5520,2.0453,42951.8718,19.8804,19.8811,19.8808,-0.1874,5.1792,19.8811,19.8821,19.8816,-0.2026,4.8468,19.8821,19.8992,19.8906,-0.3787,1.1799,19.6770,19.6662,19.6716,1.2162,1.5590,19.6662,19.6548,19.6605,1.0079,1.5441,18.8222,18.8938,18.8580,-0.5147,-0.4116,18.8222,18.8327,18.8274,-0.2101,0.2600,18.8327,18.8437,18.8382,-0.4027,0.2451,19.8804,19.9666,19.9235,-0.5938,-1.4662,13.5495,13.5499,13.5497,-0.1106,-5.1833,13.4923,13.4926,13.4925,-0.0675,-4.8509,13.3142,13.3232,13.3187,-0.2052,-1.1840,13.3131,13.3142,13.3136,-0.1317,-1.5631,13.3017,13.3049,13.3033,-0.2152,-1.5482,13.3017,13.3336,13.3176,-0.2627,0.4075,13.2882,13.2798,13.2840,0.1494,-0.2641,13.2983,13.2844,13.2913,0.2385,-0.2492,13.2983,13.3149,13.3066,-0.1086,1.4621,15.3285,1197.7874,-149998.9000,179268.1202
5430.0000,13.6605,20.0461,0.0000,227037.6000,-227037.6000,10.7296,0.0000,37225.2718,37225.2718,521.2650,264262.8718,0.0000,-264262.8718,20.0412,14.5368,9180.7000,0.0000,9180.7000,-0.3329,2112.7522,0.0000,2112.7522,15.0324,0.0000,7067.9478,7067.9478,13.4893,19.1625,0.0000,2064.8000,-2064.8000,0.1097,0.0000,335.8717,335.8717,5.3367,2400.6717,0.0000,-2400.6717,19.9424,14.4398,399.3000,0.0000,399.3000,-0.0145,91.9964,0.0000,91.9964,0.6556,0.0000,307.3036,307.3036,13.3639,18.8741,0.0000,13574.3000,-13574.3000,0.7451,0.0000,2261.9360,2261.9360,36.3547,15836.2360,0.0000,-15836.2360,18.8437,13.3627,399.3000,0.0000,399.3000,-0.0145,93.2027,0.0000,93.2027,0.6629,0.0000,306.0973,306.0973,20.0355,13.8443,16.9399,3.3085,133993.7861,19.7157,13.5204,16.6181,2.9796,71510.2314,19.8954,13.6137,16.7546,3.0212,63445.2650,20.0461,20.0412,20.0437,1.9476,8.2653,20.0412,20.0355,20.0384,1.8734,7.9324,20.0355,19.9993,20.0174,1.5114,2.3211,19.9616,19.9424,19.9520,3.3654,2.4308,19.9424,19.9192,19.9308,3.2439,2.4164,18.8741,18.8623,18.8682,0.1047,-0.5763,18.8741,18.8437,18.8589,0.3610,0.1688,18.8437,18.8416,18.8426,0.0350,0.1543,20.0461,19.9614,20.0038,0.9501,-2.4643,13.7496,13.7437,13.7466,2.3580,-8.2833,13.7274,13.7166,13.7220,2.7519,-7.9504,13.4893,13.4469,13.4681,1.7849,-2.3391,13.5016,13.4893,13.4954,2.1754,-2.4488,13.5204,13.4960,13.5082,2.4546,-2.4344,13.5204,13.3755,13.4480,1.5543,0.5583,13.4010,13.3293,13.3651,0.9604,-0.1868,13.6137,13.4042,13.5089,2.6076,-0.1723,13.6137,13.3790,13.4963,2.2711,2.4463,23.0843,1803.8388,-232697.4000,268949.2824
5431.0000,13.8870,20.2774,0.0000,277821.1000,-277821.1000,13.1296,0.0000,45795.5306,45795.5306,638.5354,323616.6306,0.0000,-323616.6306,20.2717,14.7628,15515.1000,0.0000,15515.1000,-0.5626,3560.9856,0.0000,3560.9856,25.3516,0.0000,11954.1144,11954.1144,13.7090,19.3848,0.0000,5052.4000,-5052.4000,0.2685,0.0000,824.4154,824.4154,13.0675,5876.8154,0.0000,-5876.8154,20.1285,14.6224,716.7000,0.0000,716.7000,-0.0260,164.7672,0.0000,164.7672,1.1726,0.0000,551.9328,551.9328,13.5209,19.0324,0.0000,14708.4000,-14708.4000,0.8074,0.0000,2455.1827,2455.1827,39.3938,17163.5827,0.0000,-17163.5827,18.9265,13.4439,716.7000,0.0000,716.7000,-0.0260,167.1219,0.0000,167.1219,1.1897,0.0000,549.5781,549.5781,20.2647,14.0501,17.1574,4.0218,162884.3530,19.9101,13.7338,16.8220,3.5973,86335.6722,20.0493,13.8423,16.9458,3.6152,75919.5140,20.2774,20.2717,20.2745,2.7673,10.1209,20.2717,20.2647,20.2682,2.7551,9.5583,20.2647,20.2117,20.2382,2.6458,2.7629,20.1385,20.1285,20.1335,2.1718,3.0313,20.1285,20.1153,20.1219,2.2879,3.0053,19.0324,18.9134,18.9729,1.2455,-0.6189,19.0324,18.9265,18.9795,1.4366,0.1885,18.9265,18.8926,18.9095,0.7889,0.1625,20.2774,20.1118,20.1946,2.2838,-3.0087,13.9741,13.9686,13.9714,2.6934,-10.1455,13.9360,13.9278,13.9319,2.5142,-9.5829,13.7090,13.6578,13.6834,2.5796,-2.7875,13.7209,13.7090,13.7150,2.6310,-3.0559,13.7338,13.7132,13.7235,2.5797,-3.0299,13.7338,13.5375,13.6357,2.2464,0.5943,13.6139,13.4746,13.5442,2.1427,-0.2131,13.8423,13.6375,13.7399,2.7687,-0.1871,13.8423,13.6094,13.7259,2.7514,2.9841,28.3069,2211.9433,-280633.4000,325139.5392
5432.0000,14.2045,20.6017,0.0000,301303.9000,-301303.9000,14.2393,0.0000,50042.3007,50042.3007,693.5343,351346.2007,0.0000,-351346.2007,20.5944,15.0794,18912.3000,0.0000,18912.3000,-0.6858,4324.6927,0.0000,4324.6927,30.8110,0.0000,14587.6073,14587.6073,14.0655,19.7453,0.0000,48875.9000,-48875.9000,2.5970,0.0000,8016.4804,8016.4804,126.5236,56892.3804,0.0000,-56892.3804,20.0483,14.5437,1151.4000,0.0000,1151.4000,-0.0418,264.9497,0.0000,264.9497,1.8793,0.0000,886.4503,886.4503,13.8771,19.3918,0.0000,15703.3000,-15703.3000,0.8620,0.0000,2631.8835,2631.8835,42.0643,18335.1835,0.0000,-18335.1835,19.3047,13.8145,1151.4000,0.0000,1151.4000,-0.0418,267.2743,0.0000,267.2743,1.9091,0.0000,884.1257,884.1257,20.5853,14.3335,17.4594,5.0397,204106.1206,20.0083,14.0987,17.0535,4.2874,102898.2465,20.1838,14.1804,17.1821,4.3555,91465.7185,20.6017,20.5944,20.5980,3.8855,10.9508,20.5944,20.5853,20.5898,3.8625,10.2650,20.5853,20.4772,20.5312,3.5177,1.8005,20.0450,20.0483,20.0466,-1.0665,4.3975,20.0483,20.0518,20.0500,-0.8862,4.3557,19.3918,18.8144,19.1031,1.5525,-0.1587,19.3918,19.3047,19.3483,4.4323,0.7033,19.3047,19.2581,19.2814,4.4690,0.6616,20.6017,20.3701,20.4859,3.4973,-3.2885,14.3050,14.2976,14.3013,3.9631,-10.9653,14.2653,14.2534,14.2593,3.9329,-10.2795,14.0655,13.9473,14.0064,3.8798,-1.8150,14.0790,14.0655,14.0723,4.2929,-4.4120,14.0987,14.0745,14.0866,4.3631,-4.3703,14.0987,13.4661,13.7824,1.7526,0.1441,14.0684,13.9596,14.0140,5.6506,-0.7179,14.1804,14.0840,14.1322,4.7159,-0.6761,14.1804,13.8928,14.0366,3.7317,3.2740,35.2900,2757.6111,-344668.0000,398470.0857
5433.0000,14.4233,20.8253,0.0000,311174.4000,-311174.4000,14.7058,0.0000,51952.7640,51952.7640,717.7542,363127.1640,0.0000,-363127.1640,20.8203,15.3012,21498.9000,0.0000,21498.9000,-0.7796,4903.5888,0.0000,4903.5888,34.8806,0.0000,16595.3112,16595.3112,14.2507,19.9327,0.0000,64265.8000,-64265.8000,3.4147,0.0000,10569.5027,10569.5027,166.6050,74835.3027,0.0000,-74835.3027,20.1628,14.6560,1237.5000,0.0000,1237.5000,-0.0449,284.3849,0.0000,284.3849,2.0219,0.0000,953.1151,953.1151,14.2209,19.7388,0.0000,15659.0000,-15659.0000,0.8596,0.0000,2635.0630,2635.0630,41.9603,18294.0630,0.0000,-18294.0630,19.6528,14.1557,1237.5000,0.0000,1237.5000,-0.0449,286.0809,0.0000,286.0809,2.0416,0.0000,951.4191,951.4191,20.8141,14.5115,17.6628,5.4352,220126.0706,20.1581,14.2676,17.2128,4.5719,109725.3452,20.4374,14.2997,17.3686,4.7637,100038.5601,20.8253,20.8203,20.8228,2.6940,11.3065,20.8203,20.8141,20.8172,2.7256,10.5269,20.8141,20.7100,20.7620,2.7667,1.4715,20.1668,20.1628,20.1648,1.4074,4.8862,20.1628,20.1581,20.1604,1.3140,4.8413,20.1581,18.1173,19.1377,0.3986,0.0118,19.7169,19.6528,19.6848,4.0430,0.8713,19.6528,19.6172,19.6350,4.2488,0.8265,20.8253,20.6368,20.7310,2.9399,-3.3994,14.5135,14.5088,14.5112,2.5140,-11.3182,14.4622,14.4552,14.4587,2.3876,-10.5387,14.2507,14.1614,14.2061,2.3905,-1.4833,14.2568,14.2507,14.2538,2.1720,-4.8980,14.2634,14.2531,14.2583,2.0532,-4.8531,14.2209,13.4066,13.8138,0.3598,-0.0236,14.2638,14.2209,14.2424,2.7373,-0.8831,14.2997,14.2696,14.2847,1.8211,-0.8383,14.2997,14.1373,14.2185,2.1764,3.3876,37.8752,2959.6196,-367125.3000,429889.9759
