Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5434.0000,14.6032,21.0092,0.0000,322875.3000,-322875.3000,15.2588,0.0000,54140.0826,54140.0826,745.8251,377015.3826,0.0000,-377015.3826,21.0053,15.4829,25369.2000,0.0000,25369.2000,-0.9199,5774.3074,0.0000,5774.3074,41.0420,0.0000,19594.8926,19594.8926,14.3987,20.0825,0.0000,74898.7000,-74898.7000,3.9796,0.0000,12345.4539,12345.4539,194.3194,87244.1539,0.0000,-87244.1539,20.2741,14.7652,1275.7000,0.0000,1275.7000,-0.0463,292.7872,0.0000,292.7872,2.0812,0.0000,982.9128,982.9128,14.3823,19.9018,0.0000,17513.1000,-17513.1000,0.9613,0.0000,2952.7762,2952.7762,46.9463,20465.8762,0.0000,-20465.8762,19.7871,14.2875,1275.7000,0.0000,1275.7000,-0.0463,294.4474,0.0000,294.4474,2.0950,0.0000,981.2526,981.2526,21.0004,14.6764,17.8384,5.7779,234005.3701,20.2697,14.4216,17.3456,4.8088,115410.4101,20.6211,14.4356,17.5283,5.0862,106810.5560,21.0092,21.0053,21.0073,2.2079,11.7609,21.0053,21.0004,21.0029,2.2221,10.8409,21.0004,20.9002,20.9503,2.2538,1.2473,20.2776,20.2741,20.2759,1.3218,5.2269,20.2741,20.2697,20.2719,1.3263,5.1807,20.2697,18.3540,19.3118,2.0831,0.0640,19.8051,19.7871,19.7961,1.3242,1.0254,19.7871,19.7748,19.7809,1.7427,0.9791,21.0092,20.8580,20.9336,2.4261,-3.4979,14.6957,14.6919,14.6938,2.1857,-11.7689,14.6349,14.6290,14.6320,2.0723,-10.8490,14.3987,14.3182,14.3584,1.8204,-1.2553,14.4033,14.3987,14.4010,1.7582,-5.2349,14.4082,14.4001,14.4042,1.7421,-5.1887,14.3823,13.4596,13.9209,1.2749,-0.0721,14.4067,14.3823,14.3945,1.8171,-1.0334,14.4356,14.4122,14.4239,1.6622,-0.9871,14.4356,14.3043,14.3700,1.8096,3.4899,40.3246,3151.0197,-387366.5000,456226.3362
5435.0000,14.7899,21.2000,0.0000,334569.3000,-334569.3000,15.8114,0.0000,56354.4306,56354.4306,773.7658,390923.7306,0.0000,-390923.7306,21.1962,15.6702,26661.2000,0.0000,26661.2000,-0.9668,6055.4460,0.0000,6055.4460,43.0315,0.0000,20605.7540,20605.7540,14.5611,20.2469,0.0000,90158.5000,-90158.5000,4.7905,0.0000,14897.1130,14897.1130,234.0552,105055.6130,0.0000,-105055.6130,20.3756,14.8648,1486.0000,0.0000,1486.0000,-0.0539,340.6559,0.0000,340.6559,2.4208,0.0000,1145.3441,1145.3441,14.5556,20.0768,0.0000,19893.2000,-19893.2000,1.0920,0.0000,3361.1533,3361.1533,53.3367,23254.3533,0.0000,-23254.3533,19.9124,14.4103,1486.0000,0.0000,1486.0000,-0.0539,342.4858,0.0000,342.4858,2.4361,0.0000,1143.5142,1143.5142,21.1912,14.8617,18.0265,6.2146,251690.1594,20.3718,14.5962,17.4840,5.1037,122487.9756,20.7714,14.6101,17.6907,5.4444,114332.8745,21.2000,21.1962,21.1981,2.2841,12.1967,21.1962,21.1912,21.1937,2.2844,11.2299,21.1912,21.0636,21.1274,2.1188,0.9203,20.3785,20.3756,20.3770,1.2024,5.7107,20.3756,20.3718,20.3737,1.2103,5.6568,20.3718,18.9085,19.6402,3.9442,0.1583,19.9288,19.9124,19.9206,1.4840,1.2503,19.9124,19.9036,19.9080,1.5143,1.1965,21.2000,21.0586,21.1293,2.3435,-3.6147,14.8890,14.8851,14.8871,2.3138,-12.1989,14.8282,14.8218,14.8250,2.3111,-11.2321,14.5611,14.4540,14.5075,1.7808,-0.9224,14.5658,14.5611,14.5634,1.9421,-5.7129,14.5713,14.5630,14.5671,1.9482,-5.6590,14.5556,13.7183,14.1370,2.5887,-0.1605,14.5785,14.5556,14.5671,2.0643,-1.2525,14.6101,14.5860,14.5981,2.0832,-1.1986,14.6101,14.4684,14.5392,2.0243,3.6126,43.3278,3385.6981,-414987.8000,488511.0095
5436.0000,14.8841,21.2964,0.0000,340473.6000,-340473.6000,16.0905,0.0000,57480.0815,57480.0815,788.4060,397953.6815,0.0000,-397953.6815,21.2945,15.7667,23107.5000,0.0000,23107.5000,-0.8379,5242.5735,0.0000,5242.5735,37.2065,0.0000,17864.9265,17864.9265,14.6339,20.3206,0.0000,83764.3000,-83764.3000,4.4507,0.0000,13855.8949,13855.8949,217.6055,97620.1949,0.0000,-97620.1949,20.5097,14.9964,1760.9000,0.0000,1760.9000,-0.0639,403.0555,0.0000,403.0555,2.8649,0.0000,1357.8445,1357.8445,14.6368,20.1587,0.0000,19752.5000,-19752.5000,1.0843,0.0000,3340.7127,3340.7127,52.9709,23093.2127,0.0000,-23093.2127,20.0581,14.5533,1760.9000,0.0000,1760.9000,-0.0639,405.1563,0.0000,405.1563,2.8821,0.0000,1355.7437,1355.7437,21.2920,14.9590,18.1255,6.2301,252320.9091,20.5048,14.6487,17.5767,5.1849,124437.8333,20.9415,14.6613,17.8014,5.5604,116768.3636,21.2964,21.2945,21.2954,1.1561,12.3816,21.2945,21.2920,21.2932,1.1825,11.5437,21.2920,21.2214,21.2567,1.5416,1.2138,20.5136,20.5097,20.5117,1.6065,5.6645,20.5097,20.5048,20.5072,1.5931,5.6006,20.5048,19.1317,19.8182,2.1302,0.0914,20.0789,20.0581,20.0685,1.7664,1.1756,20.0581,20.0473,20.0527,1.7280,1.1118,21.2964,21.2095,21.2530,1.4734,-3.7088,14.9736,14.9718,14.9727,1.0150,-12.3871,14.9190,14.9160,14.9175,1.0978,-11.5492,14.6339,14.5800,14.6070,1.1815,-1.2193,14.6360,14.6339,14.6350,0.8447,-5.6700,14.6353,14.6319,14.6336,0.7839,-5.6061,14.6368,13.8749,14.2559,1.4162,-0.0969,14.6472,14.6368,14.6420,0.8860,-1.1811,14.6613,14.6526,14.6569,0.6920,-1.1173,14.6613,14.5907,14.6260,1.0282,3.7033,43.2227,3377.4854,-417361.1000,493527.1060
5437.0000,15.0484,21.4644,0.0000,352000.5000,-352000.5000,16.6352,0.0000,59664.0259,59664.0259,815.6145,411664.5259,0.0000,-411664.5259,21.4612,15.9305,26664.0000,0.0000,26664.0000,-0.9669,6038.3091,0.0000,6038.3091,42.8802,0.0000,20625.6909,20625.6909,14.7848,20.4734,0.0000,101246.3000,-101246.3000,5.3796,0.0000,16786.3686,16786.3686,263.1026,118032.6686,0.0000,-118032.6686,20.5829,15.0683,1683.5000,0.0000,1683.5000,-0.0610,385.0175,0.0000,385.0175,2.7343,0.0000,1298.4825,1298.4825,14.7917,20.3152,0.0000,21918.4000,-21918.4000,1.2032,0.0000,3714.1709,3714.1709,58.7854,25632.5709,0.0000,-25632.5709,20.1963,14.6889,1683.5000,0.0000,1683.5000,-0.0610,386.7284,0.0000,386.7284,2.7502,0.0000,1296.7716,1296.7716,21.4571,15.1217,18.2894,6.6758,270369.4252,20.5804,14.8165,17.6985,5.4663,131190.4977,21.0499,14.8366,17.9432,5.8924,123740.5348,21.4644,21.4612,21.4628,2.0015,12.8265,21.4612,21.4571,21.4592,1.9842,11.8596,21.4571,21.3392,21.3982,1.6890,0.7951,20.5849,20.5829,20.5839,0.8533,6.1747,20.5829,20.5804,20.5817,0.8800,6.1136,20.5804,19.6292,20.1048,3.4404,0.2126,20.2122,20.1963,20.2043,1.6203,1.4157,20.1963,20.1878,20.1921,1.6638,1.3547,21.4644,21.3565,21.4105,1.8824,-3.8087,15.1503,15.1469,15.1486,2.1047,-12.8254,15.0921,15.0867,15.0894,2.0564,-11.8586,14.7848,14.6801,14.7325,1.4964,-0.7941,14.7889,14.7848,14.7869,1.8147,-6.1736,14.7935,14.7861,14.7898,1.8667,-6.1126,14.7917,14.1538,14.4728,2.5993,-0.2115,14.8104,14.7917,14.8010,1.9009,-1.4147,14.8366,14.8158,14.8262,2.0241,-1.3537,14.8366,14.7169,14.7767,1.8009,3.8098,46.4105,3626.5789,-445134.2000,525300.4577
5438.0000,15.1677,21.5865,0.0000,359409.9000,-359409.9000,16.9854,0.0000,61097.4999,61097.4999,833.7064,420507.3999,0.0000,-420507.3999,21.5841,16.0512,25368.4000,0.0000,25368.4000,-0.9199,5737.1382,0.0000,5737.1382,40.7119,0.0000,19631.2618,19631.2618,14.8899,20.5798,0.0000,103528.7000,-103528.7000,5.5009,0.0000,17192.6132,17192.6132,269.2085,120721.3132,0.0000,-120721.3132,20.6914,15.1747,1144.5000,0.0000,1144.5000,-0.0415,261.4253,0.0000,261.4253,1.8571,0.0000,883.0747,883.0747,14.9093,20.4340,0.0000,22707.7000,-22707.7000,1.2465,0.0000,3853.6085,3853.6085,60.9149,26561.3085,0.0000,-26561.3085,20.3483,14.8380,1144.5000,0.0000,1144.5000,-0.0415,262.4513,0.0000,262.4513,1.8664,0.0000,882.0487,882.0487,21.5812,15.2386,18.4099,6.8649,278026.5127,20.6878,14.9128,17.8003,5.6255,135011.5188,21.1902,14.9372,18.0637,6.0910,127910.3410,21.5865,21.5841,21.5853,1.4596,13.0914,21.5841,21.5812,21.5827,1.4719,12.1715,21.5812,21.4746,21.5279,1.5473,0.8066,20.6942,20.6914,20.6928,1.2958,6.3075,20.6914,20.6878,20.6896,1.2839,6.2660,20.6878,19.9502,20.3190,2.5661,0.2047,20.3658,20.3483,20.3570,1.8249,1.4512,20.3483,20.3394,20.3439,1.8131,1.4097,21.5865,21.4981,21.5423,1.5725,-3.8939,15.2652,15.2631,15.2642,1.3756,-13.0889,15.2095,15.2058,15.2076,1.4081,-12.1690,14.8899,14.7981,14.8440,1.3277,-0.8041,14.8927,14.8899,14.8913,1.2419,-6.3050,14.8956,14.8908,14.8932,1.2291,-6.2635,14.9093,14.3803,14.6448,2.0578,-0.2022,14.9224,14.9093,14.9159,1.3672,-1.4487,14.9372,14.9249,14.9311,1.2472,-1.4072,14.9372,14.8476,14.8924,1.3775,3.8965,47.4699,3709.3655,-457988.9000,540948.3725
5439.0000,15.2682,21.6892,0.0000,366145.7000,-366145.7000,17.3037,0.0000,62395.6622,62395.6622,850.0174,428541.3622,0.0000,-428541.3622,21.6873,16.1525,24082.9000,0.0000,24082.9000,-0.8733,5440.2640,0.0000,5440.2640,38.5899,0.0000,18642.6360,18642.6360,14.9794,20.6704,0.0000,105951.6000,-105951.6000,5.6296,0.0000,17619.3959,17619.3959,275.6345,123570.9959,0.0000,-123570.9959,20.7851,15.2666,1103.6000,0.0000,1103.6000,-0.0400,251.8156,0.0000,251.8156,1.7883,0.0000,851.7844,851.7844,15.0069,20.5326,0.0000,23669.3000,-23669.3000,1.2993,0.0000,4021.7679,4021.7679,63.5047,27691.0679,0.0000,-27691.0679,20.4735,14.9609,1103.6000,0.0000,1103.6000,-0.0400,252.7094,0.0000,252.7094,1.7962,0.0000,850.8906,850.8906,21.6849,15.3401,18.5125,7.0331,284840.7003,20.7820,14.9972,17.8896,5.7713,138510.8027,21.3079,15.0298,18.1688,6.2634,131530.6163,21.6892,21.6873,21.6882,1.2238,13.3299,21.6873,21.6849,21.6861,1.2295,12.4566,21.6849,21.5944,21.6396,1.3296,0.8169,20.7875,20.7851,20.7863,1.1095,6.4466,20.7851,20.7820,20.7836,1.1154,6.4065,20.7820,20.1900,20.4860,1.9971,0.1987,20.4872,20.4735,20.4803,1.4696,1.4980,20.4735,20.4664,20.4699,1.5032,1.4580,21.6892,21.6166,21.6529,1.3165,-3.9738,15.3637,15.3619,15.3628,1.1723,-13.3262,15.3115,15.3084,15.3099,1.2162,-12.4529,14.9794,14.9011,14.9403,1.1428,-0.8133,14.9817,14.9794,14.9805,1.0583,-6.4429,14.9839,14.9799,14.9819,1.0519,-6.4029,15.0069,14.5621,14.7845,1.6673,-0.1951,15.0176,15.0069,15.0123,1.1448,-1.4943,15.0298,15.0191,15.0244,1.1084,-1.4543,15.0298,14.9542,14.9920,1.1832,3.9775,48.4916,3789.2041,-469476.5000,554882.1193
5440.0000,15.3536,21.7766,0.0000,367333.9000,-367333.9000,17.3599,0.0000,62729.3483,62729.3483,853.3575,430063.2483,0.0000,-430063.2483,21.7749,16.2387,20533.4000,0.0000,20533.4000,-0.7446,4634.0023,0.0000,4634.0023,32.8603,0.0000,15899.3977,15899.3977,15.0613,20.7533,0.0000,108855.6000,-108855.6000,5.7839,0.0000,18125.4494,18125.4494,283.2999,126981.0494,0.0000,-126981.0494,20.8600,15.3402,1406.7000,0.0000,1406.7000,-0.0510,320.7042,0.0000,320.7042,2.2768,0.0000,1085.9958,1085.9958,15.0968,20.6234,0.0000,26146.0000,-26146.0000,1.4352,0.0000,4447.6958,4447.6958,70.1594,30593.6958,0.0000,-30593.6958,20.5842,15.0695,1406.7000,0.0000,1406.7000,-0.0510,321.7085,0.0000,321.7085,2.2858,0.0000,1084.9915,1084.9915,21.7729,15.4286,18.6008,7.1695,290364.4957,20.8577,15.0741,17.9659,5.8822,141173.0599,21.3983,15.1167,18.2575,6.3888,134165.5511,21.7766,21.7749,21.7757,1.0377,13.3677,21.7749,21.7729,21.7739,1.0418,12.6231,21.7729,21.6919,21.7324,1.1012,0.7569,20.8619,20.8600,20.8610,0.8832,6.5408,20.8600,20.8577,20.8589,0.8902,6.4898,20.8577,20.3479,20.6028,1.3909,0.1612,20.5956,20.5842,20.5899,1.3038,1.5964,20.5842,20.5783,20.5812,1.3248,1.5454,21.7766,21.7158,21.7462,1.1067,-3.9922,15.4465,15.4450,15.4457,0.9822,-13.3599,15.4024,15.3997,15.4011,1.0815,-12.6153,15.0613,14.9872,15.0242,0.9952,-0.7491,15.0634,15.0613,15.0623,0.9687,-6.5330,15.0648,15.0612,15.0630,0.9602,-6.4820,15.0968,14.6789,14.8878,1.2287,-0.1534,15.1061,15.0968,15.1014,1.0577,-1.5886,15.1167,15.1073,15.1120,1.0378,-1.5376,15.1167,15.0484,15.0825,1.0744,3.9999,49.2091,3845.2667,-478988.7000,565703.1067
5441.0000,15.4550,21.8803,0.0000,381330.7000,-381330.7000,18.0213,0.0000,65281.9792,65281.9792,886.3886,446612.6792,0.0000,-446612.6792,21.8784,16.3403,13432.6000,0.0000,13432.6000,-0.4871,3028.0731,0.0000,3028.0731,21.4734,0.0000,10404.5269,10404.5269,15.1605,20.8538,0.0000,107209.3000,-107209.3000,5.6964,0.0000,17879.1191,17879.1191,279.1157,125088.4191,0.0000,-125088.4191,20.9899,15.4677,920.9000,0.0000,920.9000,-0.0334,209.6434,0.0000,209.6434,1.4891,0.0000,711.2566,711.2566,15.2102,20.7380,0.0000,29304.6000,-29304.6000,1.6086,0.0000,4992.2870,4992.2870,78.6453,34296.8870,0.0000,-34296.8870,20.7150,15.1978,920.9000,0.0000,920.9000,-0.0334,210.2946,0.0000,210.2946,1.4943,0.0000,710.6054,710.6054,21.8762,15.5559,18.7160,7.4555,301946.2237,20.9858,15.1680,18.0769,6.1765,148235.8206,21.5075,15.2344,18.3709,6.6599,139857.3814,21.8803,21.8784,21.8793,1.2319,13.8522,21.8784,21.8762,21.8773,1.2291,13.3651,21.8762,21.8035,21.8399,1.2784,0.9789,20.9931,20.9899,20.9915,1.5563,6.6753,20.9899,20.9858,20.9879,1.5384,6.6419,20.9858,20.2915,20.6387,0.4143,0.0359,20.7282,20.7150,20.7216,1.5710,1.6445,20.7150,20.7083,20.7116,1.5550,1.6111,21.8803,21.8164,21.8483,1.2149,-4.1691,15.5477,15.5459,15.5468,1.2017,-13.8416,15.5222,15.5188,15.5205,1.4226,-13.3545,15.1605,15.0911,15.1258,1.2075,-0.9682,15.1630,15.1605,15.1618,1.1817,-6.6646,15.1659,15.1615,15.1637,1.1966,-6.6312,15.2102,14.6148,14.9125,0.2793,-0.0252,15.2218,15.2102,15.2160,1.3645,-1.6339,15.2344,15.2223,15.2283,1.3858,-1.6005,15.2344,15.1538,15.1941,1.3275,4.1798,50.7481,3965.5290,-502570.2000,590039.4256
5442.0000,15.2186,21.6384,0.0000,287186.7000,-287186.7000,13.5722,0.0000,48880.6745,48880.6745,668.0163,336067.3745,0.0000,-336067.3745,21.6441,16.1101,11073.3000,0.0000,11073.3000,-0.4015,2502.6135,0.0000,2502.6135,17.6792,0.0000,8570.6865,8570.6865,14.9231,20.6134,0.0000,82439.4000,-82439.4000,4.3803,0.0000,13697.4338,13697.4338,214.7222,96136.8338,0.0000,-96136.8338,20.7513,15.2334,778.9000,0.0000,778.9000,-0.0282,177.7947,0.0000,177.7947,1.2574,0.0000,601.1053,601.1053,14.9561,20.4812,0.0000,30625.8000,-30625.8000,1.6811,0.0000,5200.4232,5200.4232,82.2048,35826.2232,0.0000,-35826.2232,20.5072,14.9939,778.9000,0.0000,778.9000,-0.0282,178.2889,0.0000,178.2889,1.2618,0.0000,600.6111,600.6111,21.6507,15.2088,18.4298,5.8820,238220.1648,20.7574,14.8976,17.8275,4.8155,115572.3549,21.3666,14.8932,18.1299,5.3197,111712.7162,21.6384,21.6441,21.6412,-2.8919,10.5286,21.6441,21.6507,21.6474,-2.7931,10.1271,21.6507,21.7955,21.7231,-1.4277,0.5393,20.7430,20.7513,20.7471,-2.9672,4.9196,20.7513,20.7611,20.7562,-2.8139,4.8913,20.4812,20.6753,20.5782,-0.7475,-0.2222,20.4812,20.5072,20.4942,-2.7626,1.4590,20.5072,20.5188,20.5130,-2.4155,1.4307,21.6384,21.7651,21.7017,-1.7876,-3.0436,15.2482,15.2552,15.2517,-3.5801,-10.5075,15.2023,15.2139,15.2081,-3.7878,-10.1060,14.9231,15.0821,15.0026,-1.5053,-0.5182,14.9149,14.9231,14.9190,-2.9478,-4.8985,14.8976,14.9130,14.9053,-3.1362,-4.8703,14.8976,14.9150,14.9063,-0.0935,0.2432,14.9319,14.9630,14.9474,-3.2594,-1.4379,14.8932,14.9306,14.9119,-3.8366,-1.4097,14.8932,15.0929,14.9931,-2.4440,3.0646,39.3471,3074.6359,-387620.8000,465505.2359
5443.0000,15.0441,21.4600,0.0000,276133.5000,-276133.5000,13.0498,0.0000,46799.6675,46799.6675,641.2726,322933.1675,0.0000,-322933.1675,21.4644,15.9337,11070.4000,0.0000,11070.4000,-0.4014,2506.9042,0.0000,2506.9042,17.7258,0.0000,8563.4958,8563.4958,14.7446,20.4326,0.0000,66147.1000,-66147.1000,3.5146,0.0000,10960.2390,10960.2390,172.1075,77107.3390,0.0000,-77107.3390,20.6710,15.1547,610.6000,0.0000,610.6000,-0.0221,139.5048,0.0000,139.5048,0.9887,0.0000,471.0952,471.0952,14.8060,20.3297,0.0000,28841.6000,-28841.6000,1.5832,0.0000,4888.2135,4888.2135,77.3871,33729.8135,0.0000,-33729.8135,20.3505,14.8402,610.6000,0.0000,610.6000,-0.0221,140.0163,0.0000,140.0163,0.9918,0.0000,470.5837,470.5837,21.4699,15.0515,18.2607,5.4101,219110.1198,20.6680,14.7239,17.6960,4.5094,108225.0495,21.2436,14.7303,17.9870,4.9411,103764.0413,21.4600,21.4644,21.4622,-2.1784,10.1317,21.4644,21.4699,21.4672,-2.1931,9.7303,21.4699,21.6092,21.5395,-2.2335,0.8793,20.6681,20.6710,20.6695,-0.9547,4.3939,20.6710,20.6750,20.6730,-1.0223,4.3718,20.3297,20.5805,20.4551,-1.5045,-0.3487,20.3297,20.3505,20.3401,-1.8779,1.2345,20.3505,20.3613,20.3559,-1.9136,1.2124,21.4600,21.6101,21.5351,-2.0295,-2.9181,15.0788,15.0831,15.0810,-2.0788,-10.1162,15.0370,15.0435,15.0403,-2.0442,-9.7147,14.7446,14.8884,14.8165,-2.2647,-0.8638,14.7378,14.7446,14.7412,-2.1646,-4.3784,14.7239,14.7357,14.7298,-2.1366,-4.3563,14.7239,14.8927,14.8083,-1.2010,0.3643,14.7556,14.7802,14.7679,-2.1855,-1.2189,14.7303,14.7540,14.7422,-2.0671,-1.1968,14.7303,14.9099,14.8201,-2.1055,2.9336,36.3445,2840.0124,-358830.6000,431099.2106
5444.0000,14.7148,21.1233,0.0000,204521.1000,-204521.1000,9.6655,0.0000,34386.7845,34386.7845,474.4042,238907.8845,0.0000,-238907.8845,21.1342,15.6094,11092.7000,0.0000,11092.7000,-0.4022,2521.1790,0.0000,2521.1790,17.8011,0.0000,8571.5210,8571.5210,14.3922,20.0759,0.0000,39047.8000,-39047.8000,2.0748,0.0000,6435.5795,6435.5795,101.5194,45483.3795,0.0000,-45483.3795,20.4526,14.9404,663.4000,0.0000,663.4000,-0.0241,151.9459,0.0000,151.9459,1.0753,0.0000,511.4541,511.4541,14.5233,20.0441,0.0000,26889.1000,-26889.1000,1.4760,0.0000,4541.3835,4541.3835,72.1332,31430.4835,0.0000,-31430.4835,20.0929,14.5875,663.4000,0.0000,663.4000,-0.0241,152.5766,0.0000,152.5766,1.0797,0.0000,510.8234,510.8234,21.1475,14.6221,17.8848,3.9667,160649.3994,20.4518,14.3272,17.3895,3.3507,80417.0662,21.0401,14.2796,17.6599,3.6986,77670.7680,21.1233,21.1342,21.1288,-4.0427,7.5903,21.1342,21.1475,21.1409,-3.9559,7.1881,21.1475,21.3771,21.2623,-3.3641,0.8051,20.4397,20.4526,20.4462,-2.7139,2.8799,20.4526,20.4682,20.4604,-2.5841,2.8558,20.0441,20.3667,20.2054,-3.0313,-0.5484,20.0441,20.0929,20.0685,-3.2956,0.9276,20.0929,20.1161,20.1045,-3.0522,0.9036,21.1233,21.4424,21.2828,-3.0624,-2.0751,14.6969,14.7093,14.7031,-4.5782,-7.5741,14.6245,14.6457,14.6351,-4.9079,-7.1719,14.3922,14.6442,14.5182,-3.6173,-0.7889,14.3713,14.3922,14.3818,-4.3552,-2.8637,14.3272,14.3665,14.3469,-4.6393,-2.8396,14.3272,14.6700,14.4986,-3.7558,0.5646,14.3650,14.4325,14.3987,-4.4729,-0.9114,14.2796,14.3590,14.3193,-5.1216,-0.8873,14.2796,14.7347,14.5071,-3.7952,2.0914,26.4439,2066.3665,-258038.5000,318737.2336
5445.0000,14.4767,20.8799,0.0000,194057.7000,-194057.7000,9.1710,0.0000,32440.8670,32440.8670,449.1368,226498.5670,0.0000,-226498.5670,20.8884,15.3680,9374.2000,0.0000,9374.2000,-0.3399,2136.4792,0.0000,2136.4792,15.1056,0.0000,7237.7208,7237.7208,14.1670,19.8480,0.0000,27619.6000,-27619.6000,1.4675,0.0000,4536.8473,4536.8473,71.6997,32156.4473,0.0000,-32156.4473,20.3629,14.8524,427.2000,0.0000,427.2000,-0.0155,97.9470,0.0000,97.9470,0.6944,0.0000,329.2530,329.2530,14.2775,19.7960,0.0000,24814.4000,-24814.4000,1.3621,0.0000,4178.5357,4178.5357,66.5429,28992.9357,0.0000,-28992.9357,19.8502,14.3494,427.2000,0.0000,427.2000,-0.0155,98.5303,0.0000,98.5303,0.6976,0.0000,328.6697,328.6697,20.8989,14.4341,17.6665,3.5800,144991.9932,20.3171,14.1229,17.2200,3.0872,74093.1009,20.8415,14.0942,17.4678,3.3628,70619.2850,20.8799,20.8884,20.8841,-2.9706,7.1955,20.8884,20.8989,20.8936,-3.0020,6.8556,20.8989,21.0752,20.9870,-3.3397,1.0407,20.3572,20.3629,20.3601,-1.0573,2.5082,20.3629,20.3708,20.3669,-1.1470,2.4927,19.7960,20.0973,19.9466,-3.1417,-0.6085,19.7960,19.8502,19.8231,-2.9804,0.7536,19.8502,19.8774,19.8638,-2.9231,0.7381,20.8799,21.2017,21.0408,-2.9398,-1.9755,14.4756,14.4834,14.4795,-2.7166,-7.1837,14.4198,14.4313,14.4255,-2.5473,-6.8437,14.1670,14.3389,14.2529,-3.2199,-1.0289,14.1521,14.1670,14.1596,-2.7002,-2.4964,14.1229,14.1478,14.1353,-2.5712,-2.4809,14.1229,14.3746,14.2488,-3.0332,0.6204,14.1449,14.1962,14.1706,-2.7717,-0.7418,14.0942,14.1406,14.1174,-2.4547,-0.7263,14.0942,14.4523,14.2733,-2.8407,1.9873,23.9946,1874.9682,-236263.1000,289704.3792
5446.0000,14.2455,20.6437,0.0000,166146.5000,-166146.5000,7.8519,0.0000,27621.6064,27621.6064,383.9262,193768.1064,0.0000,-193768.1064,20.6532,15.1372,9162.7000,0.0000,9162.7000,-0.3323,2093.8410,0.0000,2093.8410,14.8105,0.0000,7068.8590,7068.8590,13.9365,19.6149,0.0000,16352.1000,-16352.1000,0.8688,0.0000,2676.9804,2676.9804,42.4096,19029.0804,0.0000,-19029.0804,20.2840,14.7749,334.0000,0.0000,334.0000,-0.0121,76.6480,0.0000,76.6480,0.5435,0.0000,257.3520,257.3520,14.0555,19.5719,0.0000,22162.5000,-22162.5000,1.2166,0.0000,3722.1725,3722.1725,59.4136,25884.6725,0.0000,-25884.6725,19.6350,14.1383,334.0000,0.0000,334.0000,-0.0121,77.2291,0.0000,77.2291,0.5471,0.0000,256.7709,256.7709,20.6649,14.1835,17.4242,2.9569,119755.7532,20.1799,13.8737,17.0268,2.5893,62142.7971,20.6561,13.8455,17.2508,2.7964,58724.6528,20.6437,20.6532,20.6484,-2.8625,6.1848,20.6532,20.6649,20.6590,-2.8492,5.8525,20.6649,20.8188,20.7419,-2.9771,1.0621,20.2771,20.2840,20.2805,-0.9782,1.9309,20.2840,20.2926,20.2883,-0.9668,1.9188,19.5719,19.8400,19.7059,-2.9226,-0.6361,19.5719,19.6350,19.6035,-2.6690,0.5805,19.6350,19.6663,19.6506,-2.5912,0.5684,20.6437,20.9936,20.8186,-2.6989,-1.6672,14.2339,14.2436,14.2387,-2.9238,-6.1755,14.1664,14.1825,14.1744,-3.0485,-5.8432,13.9365,14.0887,14.0126,-2.9185,-1.0528,13.9163,13.9365,13.9264,-2.8321,-1.9216,13.8737,13.9108,13.8923,-2.9515,-1.9095,13.8737,14.1185,13.9961,-3.0676,0.6454,13.9208,13.9844,13.9526,-2.6491,-0.5712,13.8455,13.9161,13.8808,-2.8739,-0.5591,13.8455,14.2526,14.0490,-2.7245,1.6764,19.8525,1551.3035,-194830.4000,240623.2031
5447.0000,14.0562,20.4503,0.0000,152104.3000,-152104.3000,7.1883,0.0000,25173.3789,25173.3789,350.9387,177277.6789,0.0000,-177277.6789,20.4589,14.9465,9182.6000,0.0000,9182.6000,-0.3330,2103.0435,0.0000,2103.0435,14.8870,0.0000,7079.5565,7079.5565,13.7625,19.4389,0.0000,12807.6000,-12807.6000,0.6805,0.0000,2091.4558,2091.4558,33.1853,14899.0558,0.0000,-14899.0558,20.1562,14.6496,339.2000,0.0000,339.2000,-0.0123,77.9561,0.0000,77.9561,0.5525,0.0000,261.2439,261.2439,13.8661,19.3807,0.0000,18807.7000,-18807.7000,1.0324,0.0000,3151.7805,3151.7805,50.4073,21959.4805,0.0000,-21959.4805,19.4477,13.9547,339.2000,0.0000,339.2000,-0.0123,78.6050,0.0000,78.6050,0.5572,0.0000,260.5950,260.5950,20.4696,14.0052,17.2374,2.6299,106509.8102,20.0386,13.7108,16.8747,2.3169,55604.8969,20.4890,13.6753,17.0822,2.4948,52390.4662,20.4503,20.4589,20.4546,-2.3577,5.6534,20.4589,20.4696,20.4642,-2.3695,5.3204,20.4696,20.6010,20.5353,-2.5114,1.0486,20.1436,20.1562,20.1499,-1.5944,1.7291,20.1562,20.1714,20.1638,-1.5203,1.7168,19.3807,19.6324,19.5066,-2.4244,-0.5615,19.3807,19.4477,19.4142,-2.3020,0.4709,19.4477,19.4816,19.4647,-2.2628,0.4586,20.4503,20.7900,20.6202,-2.4135,-1.5349,14.0507,14.0588,14.0547,-2.2390,-5.6479,13.9814,13.9945,13.9879,-2.2690,-5.3149,13.7625,13.8837,13.8231,-2.3052,-1.0431,13.7458,13.7625,13.7542,-2.0967,-1.7236,13.7108,13.7393,13.7251,-2.0360,-1.7113,13.7108,13.9137,13.8122,-2.2370,0.5670,13.7449,13.8081,13.7765,-2.1435,-0.4654,13.6753,13.7392,13.7073,-2.1121,-0.4531,13.6753,14.0468,13.8611,-2.2865,1.5404,17.7685,1388.4584,-173858.6000,214505.1733
5448.0000,13.8825,20.2728,0.0000,133775.6000,-133775.6000,6.3221,0.0000,22048.9925,22048.9925,308.2645,155824.5925,0.0000,-155824.5925,20.2818,14.7727,9154.1000,0.0000,9154.1000,-0.3319,2100.7821,0.0000,2100.7821,14.8777,0.0000,7053.3179,7053.3179,13.5964,19.2709,0.0000,10466.9000,-10466.9000,0.5561,0.0000,1705.1810,1705.1810,27.1012,12172.0810,0.0000,-12172.0810,20.0141,14.5101,335.6000,0.0000,335.6000,-0.0122,77.2559,0.0000,77.2559,0.5476,0.0000,258.3441,258.3441,13.7141,19.2274,0.0000,14651.2000,-14651.2000,0.8042,0.0000,2450.9680,2450.9680,39.2593,17102.1680,0.0000,-17102.1680,19.2978,13.8077,335.6000,0.0000,335.6000,-0.0122,77.9092,0.0000,77.9092,0.5526,0.0000,257.6908,257.6908,20.2929,13.8154,17.0541,2.2597,91518.8775,19.9064,13.5374,16.7219,1.9997,47991.9099,20.3537,13.4796,16.9167,2.1582,45323.0928,20.2728,20.2818,20.2773,-2.1579,4.9601,20.2818,20.2929,20.2873,-2.1528,4.6282,20.2929,20.4175,20.3552,-2.1916,0.9651,19.9983,20.0141,20.0062,-1.7531,1.5212,20.0141,20.0334,20.0238,-1.7085,1.5091,19.2274,19.4752,19.3513,-1.8921,-0.4446,19.2274,19.2978,19.2626,-1.8480,0.3596,19.2978,19.3336,19.3157,-1.8160,0.3475,20.2728,20.6139,20.4434,-2.1517,-1.3620,13.8737,13.8826,13.8781,-2.1493,-4.9584,13.7941,13.8092,13.8016,-2.2667,-4.6265,13.5964,13.7131,13.6548,-2.0500,-0.9633,13.5781,13.5964,13.5873,-2.0325,-1.5195,13.5374,13.5706,13.5540,-2.0827,-1.5073,13.5374,13.7640,13.6507,-1.9677,0.4463,13.5763,13.6520,13.6141,-1.9775,-0.3579,13.4796,13.5681,13.5239,-2.2314,-0.3457,13.4796,13.8821,13.6808,-2.1932,1.3637,15.3241,1197.4460,-149068.4000,184833.8803
5449.0000,13.7403,20.1276,0.0000,126457.3000,-126457.3000,5.9763,0.0000,20772.9724,20772.9724,291.0679,147230.2724,0.0000,-147230.2724,20.1354,14.6291,9161.9000,0.0000,9161.9000,-0.3322,2106.1262,0.0000,2106.1262,14.9242,0.0000,7055.7738,7055.7738,13.4644,19.1374,0.0000,9583.6000,-9583.6000,0.5092,0.0000,1558.3764,1558.3764,24.7976,11141.9764,0.0000,-11141.9764,19.8810,14.3796,331.0000,0.0000,331.0000,-0.0120,76.3151,0.0000,76.3151,0.5410,0.0000,254.6849,254.6849,13.5856,19.0977,0.0000,11463.5000,-11463.5000,0.6293,0.0000,1914.9200,1914.9200,30.7128,13378.4200,0.0000,-13378.4200,19.1735,13.6860,331.0000,0.0000,331.0000,-0.0120,76.9552,0.0000,76.9552,0.5461,0.0000,254.0448,254.0448,20.1453,13.6918,16.9185,2.0769,84114.1063,19.7941,13.4169,16.6055,1.8471,44330.4132,20.2347,13.3465,16.7906,1.9951,41897.2325,20.1276,20.1354,20.1315,-1.7776,4.6671,20.1354,20.1453,20.1404,-1.7919,4.3349,20.1453,20.2540,20.1997,-1.8952,0.9556,19.8658,19.8810,19.8734,-1.6204,1.4649,19.8810,19.9001,19.8906,-1.6256,1.4528,19.0977,19.3533,19.2255,-1.5360,-0.3494,19.0977,19.1735,19.1356,-1.5504,0.2798,19.1735,19.2119,19.1927,-1.5022,0.2678,20.1276,20.4440,20.2858,-1.9198,-1.3091,13.7427,13.7498,13.7462,-1.6102,-4.6692,13.6633,13.6748,13.6690,-1.6183,-4.3369,13.4644,13.5629,13.5136,-1.7213,-0.9577,13.4496,13.4644,13.4570,-1.5901,-1.4669,13.4169,13.4419,13.4294,-1.5219,-1.4549,13.4169,13.6386,13.5278,-1.5018,0.3474,13.4412,13.5203,13.4807,-1.6280,-0.2819,13.3465,13.4303,13.3884,-1.6529,-0.2699,13.3465,13.7064,13.5264,-1.8815,1.3071,14.1828,1108.2623,-137680.5000,170341.7521
5450.0000,13.6211,20.0059,0.0000,114345.3000,-114345.3000,5.4039,0.0000,18730.8128,18730.8128,262.9446,133076.1128,0.0000,-133076.1128,20.0132,14.5092,9190.1000,0.0000,9190.1000,-0.3333,2115.6047,0.0000,2115.6047,14.9983,0.0000,7074.4953,7074.4953,13.3625,19.0344,0.0000,10655.3000,-10655.3000,0.5662,0.0000,1730.1757,1730.1757,27.5561,12385.4757,0.0000,-12385.4757,19.7029,14.2049,342.3000,0.0000,342.3000,-0.0124,79.0851,0.0000,79.0851,0.5605,0.0000,263.2149,263.2149,13.4795,18.9907,0.0000,8883.0000,-8883.0000,0.4876,0.0000,1482.1008,1482.1008,23.7963,10365.1008,0.0000,-10365.1008,19.0654,13.5800,342.3000,0.0000,342.3000,-0.0124,79.6853,0.0000,79.6853,0.5657,0.0000,262.6147,262.6147,20.0224,13.5696,16.7960,1.8742,75904.0161,19.6592,13.3223,16.4907,1.6565,39755.4365,20.1077,13.2292,16.6684,1.7980,37758.5941,20.0059,20.0132,20.0095,-1.4899,4.2089,20.0132,20.0224,20.0178,-1.4973,3.8756,20.0224,20.1245,20.0735,-1.5409,0.8259,19.6811,19.7029,19.6920,-2.2075,1.3920,19.7029,19.7293,19.7161,-2.1239,1.3796,18.9907,19.2679,19.1293,-1.1800,-0.2469,18.9907,19.0654,19.0280,-1.3166,0.2407,19.0654,19.1048,19.0851,-1.3166,0.2283,20.0059,20.2992,20.1526,-1.6261,-1.1950,13.6309,13.6376,13.6343,-1.3694,-4.2124,13.5439,13.5555,13.5497,-1.4584,-3.8792,13.3625,13.4494,13.4059,-1.3182,-0.8294,13.3504,13.3625,13.3565,-1.2316,-1.3956,13.3223,13.3428,13.3325,-1.1874,-1.3831,13.3223,13.5537,13.4380,-1.1015,0.2434,13.3271,13.4055,13.3663,-1.3994,-0.2442,13.2292,13.3136,13.2714,-1.4305,-0.2318,13.2292,13.5629,13.3961,-1.5919,1.1914,12.8652,1005.3018,-124008.9000,153418.0467
5451.0000,13.5109,19.8934,0.0000,103351.6000,-103351.6000,4.8843,0.0000,16886.2738,16886.2738,237.4791,120237.8738,0.0000,-120237.8738,19.9008,14.3990,9158.0000,0.0000,9158.0000,-0.3321,2110.9749,0.0000,2110.9749,14.9696,0.0000,7047.0251,7047.0251,13.2510,18.9216,0.0000,8395.5000,-8395.5000,0.4461,0.0000,1361.1286,1361.1286,21.7032,9756.6286,0.0000,-9756.6286,19.6241,14.1276,333.7000,0.0000,333.7000,-0.0121,77.1696,0.0000,77.1696,0.5477,0.0000,256.5304,256.5304,13.4033,18.9138,0.0000,7248.0000,-7248.0000,0.3979,0.0000,1208.2850,1208.2850,19.4144,8456.2850,0.0000,-8456.2850,18.9853,13.5014,333.7000,0.0000,333.7000,-0.0121,77.7581,0.0000,77.7581,0.5523,0.0000,255.9419,255.9419,19.9102,13.4484,16.6793,1.6529,66944.0835,19.5706,13.1982,16.3844,1.4671,35209.3567,20.0197,13.0885,16.5541,1.5957,33509.3490,19.8934,19.9008,19.8971,-1.3755,3.8028,19.9008,19.9102,19.9055,-1.3733,3.4708,19.9102,20.0078,19.9590,-1.3996,0.7848,19.6141,19.6241,19.6191,-0.8981,1.2309,19.6241,19.6386,19.6313,-1.0408,1.2188,18.9138,19.1830,19.0484,-0.9940,-0.2138,18.9138,18.9853,18.9495,-0.9659,0.1841,18.9853,19.0244,19.0048,-0.9875,0.1720,19.8934,20.1780,20.0357,-1.4292,-1.0815,13.5212,13.5284,13.5248,-1.3394,-3.8077,13.4245,13.4373,13.4309,-1.4521,-3.4756,13.2510,13.3432,13.2971,-1.3317,-0.7896,13.2357,13.2510,13.2433,-1.3835,-1.2357,13.1982,13.2269,13.2125,-1.4663,-1.2236,13.1982,13.4861,13.3421,-1.1752,0.2090,13.2248,13.3117,13.2682,-1.2017,-0.1889,13.0885,13.2059,13.1472,-1.5173,-0.1768,13.0885,13.4490,13.2688,-1.5545,1.0767,11.4055,891.2388,-109169.7000,135662.7893
5452.0000,13.4537,19.8350,0.0000,125055.1000,-125055.1000,5.9100,0.0000,20405.0493,20405.0493,287.1428,145460.1493,0.0000,-145460.1493,19.8383,14.3378,9158.0000,0.0000,9158.0000,-0.3321,2112.5143,0.0000,2112.5143,14.9914,0.0000,7045.4857,7045.4857,13.2199,18.8902,0.0000,8493.4000,-8493.4000,0.4513,0.0000,1376.4101,1376.4101,21.9467,9869.8101,0.0000,-9869.8101,19.6001,14.1041,333.2000,0.0000,333.2000,-0.0121,77.0758,0.0000,77.0758,0.5474,0.0000,256.1242,256.1242,13.3163,18.8261,0.0000,5934.8000,-5934.8000,0.3258,0.0000,988.4211,988.4211,15.8958,6923.2211,0.0000,-6923.2211,18.9192,13.4367,333.2000,0.0000,333.2000,-0.0121,77.7033,0.0000,77.7033,0.5520,0.0000,255.4967,255.4967,19.8428,13.5019,16.6724,1.9115,77416.4565,19.5501,13.2094,16.3798,1.7203,41287.5390,19.9415,13.1455,16.5435,1.8438,38720.4286,19.8350,19.8383,19.8367,-0.7472,4.5591,19.8383,19.8428,19.8406,-0.8017,4.2270,19.8428,19.8985,19.8707,-1.0840,1.0616,19.5978,19.6001,19.5989,-0.2619,1.5129,19.6001,19.6042,19.6021,-0.3709,1.5008,18.8261,19.1174,18.9717,-0.9435,-0.1874,18.8261,18.9192,18.8726,-0.9463,0.1384,18.9192,18.9619,18.9405,-0.7940,0.1263,19.8350,20.0331,19.9341,-1.2443,-1.3509,13.5045,13.5056,13.5050,-0.2569,-4.5694,13.4399,13.4392,13.4395,0.0858,-4.2373,13.2199,13.2567,13.2383,-0.7274,-1.0719,13.2171,13.2199,13.2185,-0.3178,-1.5232,13.2094,13.2100,13.2097,-0.0522,-1.5112,13.2094,13.3794,13.2944,-0.5940,0.1771,13.1707,13.2411,13.2059,-0.7705,-0.1487,13.1455,13.1472,13.1464,-0.0282,-0.1366,13.1455,13.2770,13.2113,-0.7121,1.3406,13.3146,1040.4198,-129658.9000,157424.4242
5453.0000,13.4384,19.8193,0.0000,132863.6000,-132863.6000,6.2790,0.0000,21671.3823,21671.3823,304.9589,154534.9823,0.0000,-154534.9823,19.8202,14.3200,9194.1000,0.0000,9194.1000,-0.3334,2121.2904,0.0000,2121.2904,15.0627,0.0000,7072.8096,7072.8096,13.2399,18.9105,0.0000,9466.0000,-9466.0000,0.5030,0.0000,1534.4503,1534.4503,24.4569,11000.4503,0.0000,-11000.4503,19.5612,14.0660,421.0000,0.0000,421.0000,-0.0153,97.4304,0.0000,97.4304,0.6919,0.0000,323.5696,323.5696,13.2582,18.7675,0.0000,5744.8000,-5744.8000,0.3153,0.0000,956.1711,956.1711,15.3858,6700.9711,0.0000,-6700.9711,18.8462,13.3651,421.0000,0.0000,421.0000,-0.0153,98.2649,0.0000,98.2649,0.6981,0.0000,322.7351,322.7351,19.8215,13.5159,16.6687,2.0218,81881.1368,19.5150,13.2392,16.3771,1.8110,43463.4419,19.8465,13.2180,16.5322,1.9128,40168.0177,19.8193,19.8202,19.8198,-0.2220,4.8329,19.8202,19.8215,19.8209,-0.2560,4.4995,19.8215,19.8441,19.8328,-0.4752,1.1329,19.5570,19.5612,19.5591,-0.4986,1.6358,19.5612,19.5662,19.5637,-0.4823,1.6205,18.7675,19.0415,18.9045,-0.8299,-0.1750,18.7675,18.8462,18.8068,-0.8121,0.1403,18.8462,18.8935,18.8698,-0.8712,0.1251,19.8193,19.9289,19.8741,-0.7415,-1.4461,13.5055,13.5055,13.5055,-0.0124,-4.8447,13.4458,13.4453,13.4455,0.0544,-4.5113,13.2399,13.2395,13.2397,-0.0015,-1.1446,13.2422,13.2399,13.2411,0.2537,-1.6476,13.2392,13.2345,13.2368,0.3089,-1.6323,13.2392,13.3124,13.2758,-0.2428,0.1633,13.1844,13.2000,13.1922,-0.1835,-0.1521,13.2180,13.1642,13.1911,0.5217,-0.1368,13.2180,13.2116,13.2148,0.0246,1.4343,14.1303,1104.1641,-138038.3000,165512.5964
5454.0000,13.5867,19.9707,0.0000,216900.5000,-216900.5000,10.2505,0.0000,35501.5871,35501.5871,497.7974,252402.0871,0.0000,-252402.0871,19.9660,14.4630,9158.2000,0.0000,9158.2000,-0.3321,2109.4176,0.0000,2109.4176,15.0074,0.0000,7048.7824,7048.7824,13.4110,19.0834,0.0000,1397.9000,-1397.9000,0.0743,0.0000,227.1406,227.1406,3.6120,1625.0406,0.0000,-1625.0406,19.8794,14.3780,385.4000,0.0000,385.4000,-0.0140,88.8592,0.0000,88.8592,0.6337,0.0000,296.5408,296.5408,13.2780,18.7875,0.0000,7468.4000,-7468.4000,0.4100,0.0000,1243.3171,1243.3171,20.0009,8711.7171,0.0000,-8711.7171,18.8181,13.3377,385.4000,0.0000,385.4000,-0.0140,89.9860,0.0000,89.9860,0.6397,0.0000,295.4140,295.4140,19.9605,13.7906,16.8756,3.0480,123445.0610,19.7205,13.4407,16.5806,2.7921,67009.6735,19.8985,13.5352,16.7169,2.8292,59413.8115,19.9707,19.9660,19.9684,1.7748,7.8408,19.9660,19.9605,19.9633,1.6999,7.5087,19.9605,19.9286,19.9446,1.3303,2.3213,19.9024,19.8794,19.8909,3.9863,2.3956,19.8794,19.8531,19.8663,3.6335,2.3816,18.7875,18.9000,18.8437,-0.7511,-0.3850,18.7875,18.8181,18.8028,-0.0669,0.0250,18.8181,18.9008,18.8595,-0.1435,0.0110,19.9707,19.9031,19.9369,0.7393,-2.4098,13.6832,13.6777,13.6804,2.0929,-7.8663,13.6592,13.6488,13.6540,2.4975,-7.5342,13.4110,13.3686,13.3898,1.7933,-2.3469,13.4231,13.4110,13.4170,2.1056,-2.4211,13.4407,13.4175,13.4291,2.3023,-2.4072,13.4407,13.2880,13.3644,1.0504,0.3594,13.1353,13.2068,13.1711,-0.2736,-0.0505,13.5352,13.0579,13.2966,1.2546,-0.0366,13.5352,13.2864,13.4108,2.3470,2.3842,21.3843,1671.0006,-215837.8000,249868.5459
5455.0000,13.8311,20.2203,0.0000,271170.8000,-271170.8000,12.8153,0.0000,44640.3615,44640.3615,622.9505,315811.1615,0.0000,-315811.1615,20.2140,14.7062,15519.6000,0.0000,15519.6000,-0.5628,3564.3871,0.0000,3564.3871,25.3837,0.0000,11955.2129,11955.2129,13.6635,19.3387,0.0000,5540.4000,-5540.4000,0.2944,0.0000,903.4564,903.4564,14.3252,6443.8564,0.0000,-6443.8564,20.0616,14.5567,718.4000,0.0000,718.4000,-0.0261,165.2862,0.0000,165.2862,1.1763,0.0000,553.1138,553.1138,13.3746,18.8849,0.0000,10425.8000,-10425.8000,0.5723,0.0000,1737.4937,1737.4937,27.9216,12163.2937,0.0000,-12163.2937,18.8102,13.3299,718.4000,0.0000,718.4000,-0.0261,167.7533,0.0000,167.7533,1.1929,0.0000,550.6467,550.6467,20.2063,14.0063,17.1063,3.8578,156240.6255,19.8856,13.6938,16.7897,3.4674,83218.3483,20.0189,13.8061,16.9125,3.4792,73062.5283,20.2203,20.2140,20.2172,2.9844,9.8387,20.2140,20.2063,20.2102,2.9614,9.2759,20.2063,20.1498,20.1780,2.7992,2.7424,20.0712,20.0616,20.0664,2.0989,3.0368,20.0616,20.0486,20.0551,2.2606,3.0107,18.8849,18.8502,18.8675,0.2689,-0.4739,18.8849,18.8102,18.8475,0.5218,0.0984,18.8102,18.8466,18.8284,-0.3932,0.0724,20.2203,20.0475,20.1339,2.3590,-2.9766,13.9248,13.9187,13.9218,2.8940,-9.8684,13.8867,13.8776,13.8821,2.7348,-9.3056,13.6635,13.6049,13.6342,2.9311,-2.7721,13.6772,13.6635,13.6703,3.0383,-3.0665,13.6938,13.6696,13.6817,3.0300,-3.0404,13.6938,13.4225,13.5581,2.3200,0.4441,13.3453,13.2086,13.2769,1.2595,-0.1282,13.8061,13.3492,13.5777,3.3739,-0.1021,13.8061,13.5377,13.6719,3.1331,2.9469,27.2557,2129.8019,-270180.6000,312521.5020
5456.0000,14.1640,20.5603,0.0000,295450.6000,-295450.6000,13.9627,0.0000,49022.7771,49022.7771,679.8123,344473.3771,0.0000,-344473.3771,20.5524,15.0382,18934.1000,0.0000,18934.1000,-0.6866,4331.7476,0.0000,4331.7476,30.8694,0.0000,14602.3524,14602.3524,14.0338,19.7133,0.0000,49777.2000,-49777.2000,2.6448,0.0000,8160.5221,8160.5221,128.8332,57937.7221,0.0000,-57937.7221,20.0008,14.4971,1154.7000,0.0000,1154.7000,-0.0419,265.8557,0.0000,265.8557,1.8863,0.0000,888.8443,888.8443,13.8152,19.3293,0.0000,12581.2000,-12581.2000,0.6906,0.0000,2107.1153,2107.1153,33.6967,14688.3153,0.0000,-14688.3153,19.2194,13.7308,1154.7000,0.0000,1154.7000,-0.0419,268.3129,0.0000,268.3129,1.9176,0.0000,886.3871,886.3871,20.5426,14.2949,17.4188,4.9171,199141.0364,19.9878,14.0683,17.0281,4.1929,100629.3837,20.1366,14.1635,17.1500,4.2308,88846.5483,20.5603,20.5524,20.5564,4.0751,10.7091,20.5524,20.5426,20.5475,4.0531,10.0225,20.5426,20.4268,20.4847,3.6829,1.7586,19.9982,20.0008,19.9995,-0.8251,4.4034,20.0008,20.0033,20.0021,-0.6581,4.3616,19.3293,18.5128,18.9211,0.6278,-0.0459,19.3293,19.2194,19.2744,5.1326,0.6448,19.2194,19.1690,19.1942,4.3962,0.6029,20.5603,20.3158,20.4381,3.6527,-3.2536,14.2666,14.2587,14.2627,4.0955,-10.7270,14.2264,14.2138,14.2201,4.0608,-10.0404,14.0338,13.9079,13.9709,4.0448,-1.7765,14.0477,14.0338,14.0408,4.4525,-4.4214,14.0683,14.0434,14.0559,4.4971,-4.3795,14.0683,13.1329,13.6006,0.4945,0.0280,14.0066,13.8440,13.9253,7.8063,-0.6627,14.1635,14.0252,14.0944,6.2172,-0.6208,14.1635,13.8499,14.0067,4.0221,3.2357,34.4854,2694.7353,-336565.5000,388616.9684
5457.0000,14.4534,20.8560,0.0000,311623.4000,-311623.4000,14.7270,0.0000,52065.3464,52065.3464,718.5972,363688.7464,0.0000,-363688.7464,20.8495,15.3299,21505.5000,0.0000,21505.5000,-0.7798,4903.4779,0.0000,4903.4779,34.9100,0.0000,16602.0221,16602.0221,14.2889,19.9714,0.0000,76346.3000,-76346.3000,4.0566,0.0000,12563.4657,12563.4657,197.8971,88909.7657,0.0000,-88909.7657,20.1235,14.6175,1244.4000,0.0000,1244.4000,-0.0451,286.1004,0.0000,286.1004,2.0344,0.0000,958.2996,958.2996,14.2613,19.7796,0.0000,15777.9000,-15777.9000,0.8661,0.0000,2656.3522,2656.3522,42.2762,18434.2522,0.0000,-18434.2522,19.5362,14.0414,1244.4000,0.0000,1244.4000,-0.0451,288.0714,0.0000,288.0714,2.0553,0.0000,956.3286,956.3286,20.8413,14.5471,17.6942,5.6285,227955.7514,20.1188,14.3368,17.2278,4.6534,111680.7109,20.3777,14.3781,17.3779,4.8285,101399.0551,20.8560,20.8495,20.8528,3.5590,11.3140,20.8495,20.8413,20.8454,3.5767,10.5341,20.8413,20.6809,20.7611,3.3173,1.1443,20.1275,20.1235,20.1255,1.5027,5.2009,20.1235,20.1188,20.1211,1.4189,5.1558,20.1188,18.4308,19.2748,4.2501,0.1479,19.5829,19.5362,19.5595,3.4232,1.0140,19.5362,19.5081,19.5221,3.9394,0.9689,20.8560,20.6245,20.7403,3.6288,-3.4131,14.5511,14.5448,14.5479,3.4243,-11.3220,14.5033,14.4934,14.4984,3.3395,-10.5422,14.2889,14.1467,14.2178,2.9618,-1.1524,14.2970,14.2889,14.2930,3.0251,-5.2089,14.3080,14.2942,14.3011,2.9410,-5.1638,14.2613,13.3811,13.8212,2.6441,-0.1559,14.3208,14.2613,14.2911,4.3955,-1.0220,14.3781,14.3337,14.3559,3.1380,-0.9769,14.3781,14.1494,14.2638,3.0839,3.4050,39.2097,3063.8982,-379753.3000,441035.5174
5458.0000,14.6904,21.0983,0.0000,326419.0000,-326419.0000,15.4263,0.0000,54849.4848,54849.4848,754.1620,381268.4848,0.0000,-381268.4848,21.0932,15.5691,25375.7000,0.0000,25375.7000,-0.9202,5770.1026,0.0000,5770.1026,41.0373,0.0000,19605.5974,19605.5974,14.4852,20.1701,0.0000,91461.1000,-91461.1000,4.8597,0.0000,15095.0288,15095.0288,237.3274,106556.1288,0.0000,-106556.1288,20.2697,14.7608,1266.1000,0.0000,1266.1000,-0.0459,290.5988,0.0000,290.5988,2.0666,0.0000,975.5012,975.5012,14.4843,20.0047,0.0000,19074.7000,-19074.7000,1.0471,0.0000,3220.0502,3220.0502,51.1348,22294.7502,0.0000,-22294.7502,19.8073,14.3072,1266.1000,0.0000,1266.1000,-0.0459,292.1627,0.0000,292.1627,2.0825,0.0000,973.9373,973.9373,21.0868,14.7633,17.9250,6.1188,247812.2456,20.2643,14.5295,17.3969,4.9943,119862.2527,20.6211,14.5436,17.5824,5.2928,111147.7809,21.0983,21.0932,21.0958,2.9142,11.8902,21.0932,21.0868,21.0900,2.9334,10.9701,21.0868,20.8974,20.9921,2.7691,0.8096,20.2739,20.2697,20.2718,1.7467,5.6692,20.2697,20.2643,20.2670,1.7416,5.6233,20.2643,19.0111,19.6377,4.3614,0.2044,19.8424,19.8073,19.8249,3.1838,1.2515,19.8073,19.7883,19.7978,3.3082,1.2055,21.0983,20.9051,21.0017,3.1365,-3.5360,14.7889,14.7839,14.7864,2.8597,-11.8915,14.7312,14.7234,14.7273,2.7451,-10.9713,14.4852,14.3300,14.4076,2.2717,-0.8108,14.4909,14.4852,14.4880,2.3361,-5.6705,14.4986,14.4887,14.4937,2.3060,-5.6246,14.4843,13.6858,14.0850,3.1655,-0.2056,14.5117,14.4843,14.4980,2.4789,-1.2527,14.5436,14.5194,14.5315,2.1013,-1.2068,14.5436,14.3758,14.4597,2.3462,3.5348,42.5947,3328.4092,-409046.9000,478822.2793
5459.0000,14.8951,21.3076,0.0000,340163.2000,-340163.2000,16.0758,0.0000,57442.9805,57442.9805,787.1618,397606.1805,0.0000,-397606.1805,21.3034,15.7755,26672.8000,0.0000,26672.8000,-0.9672,6050.8588,0.0000,6050.8588,43.0026,0.0000,20621.9412,20621.9412,14.6588,20.3458,0.0000,102682.8000,-102682.8000,5.4559,0.0000,16991.7384,16991.7384,266.6664,119674.5384,0.0000,-119674.5384,20.4156,14.9040,1490.8000,0.0000,1490.8000,-0.0541,341.5993,0.0000,341.5993,2.4288,0.0000,1149.2007,1149.2007,14.6595,20.1817,0.0000,22041.3000,-22041.3000,1.2099,0.0000,3728.8625,3728.8625,59.1035,25770.1625,0.0000,-25770.1625,20.0420,14.5375,1490.8000,0.0000,1490.8000,-0.0541,343.0745,0.0000,343.0745,2.4434,0.0000,1147.7255,1147.7255,21.2981,14.9646,18.1313,6.5342,264633.8084,20.4106,14.6963,17.5534,5.3059,127341.1135,20.8397,14.7044,17.7720,5.6968,119632.3177,21.3076,21.3034,21.3055,2.5129,12.4083,21.3034,21.2981,21.3007,2.5250,11.4410,21.2981,21.0820,21.1900,2.3708,0.6079,20.4196,20.4156,20.4176,1.7416,6.0638,20.4156,20.4106,20.4131,1.7453,6.0097,20.4106,19.4781,19.9443,3.6828,0.2321,20.0685,20.0420,20.0552,2.7619,1.4420,20.0420,20.0278,20.0349,2.8433,1.3879,21.3076,21.1469,21.2273,2.7039,-3.6676,14.9980,14.9938,14.9959,2.5103,-12.4044,14.9391,14.9323,14.9357,2.4958,-11.4371,14.6588,14.4808,14.5698,1.9393,-0.6040,14.6635,14.6588,14.6612,2.0711,-6.0599,14.6697,14.6614,14.6655,2.0558,-6.0059,14.6595,13.9966,14.3281,2.9151,-0.2282,14.6793,14.6595,14.6694,2.0506,-1.4381,14.7044,14.6848,14.6946,1.9498,-1.3840,14.7044,14.5616,14.6330,2.0728,3.6714,45.4346,3550.3265,-435232.9000,511607.2396
5460.0000,15.0466,21.4626,0.0000,352566.0000,-352566.0000,16.6619,0.0000,59757.2505,59757.2505,816.9852,412323.2505,0.0000,-412323.2505,21.4596,15.9289,23119.9000,0.0000,23119.9000,-0.8384,5235.8079,0.0000,5235.8079,37.1765,0.0000,17884.0921,17884.0921,14.7899,20.4785,0.0000,102326.2000,-102326.2000,5.4370,0.0000,16966.7402,16966.7402,265.9372,119292.9402,0.0000,-119292.9402,20.5758,15.0613,1761.8000,0.0000,1761.8000,-0.0639,402.9574,0.0000,402.9574,2.8649,0.0000,1358.8426,1358.8426,14.7952,20.3188,0.0000,24391.3000,-24391.3000,1.3389,0.0000,4133.3954,4133.3954,65.4197,28524.6954,0.0000,-28524.6954,20.2341,14.7260,1761.8000,0.0000,1761.8000,-0.0639,404.5388,0.0000,404.5388,2.8788,0.0000,1357.2612,1357.2612,21.4558,15.1279,18.2918,6.7711,274230.5488,20.5704,14.8123,17.6914,5.5453,133088.0877,21.0379,14.8286,17.9332,5.9798,125574.8989,21.4626,21.4596,21.4611,1.8593,12.8456,21.4596,21.4558,21.4577,1.8759,12.0073,21.4558,21.2960,21.3759,2.2247,0.7714,20.5801,20.5758,20.5780,1.9172,6.2084,20.5758,20.5704,20.5731,1.9132,6.1445,20.5704,19.6957,20.1331,2.2595,0.1521,20.2552,20.2341,20.2447,2.2683,1.4910,20.2341,20.2229,20.2285,2.3187,1.4271,21.4626,21.3426,21.4026,2.0979,-3.8163,15.1474,15.1445,15.1460,1.7930,-12.8406,15.0978,15.0929,15.0953,1.9088,-12.0023,14.7899,14.6570,14.7235,1.8365,-0.7664,14.7934,14.7899,14.7917,1.5567,-6.2034,14.7967,14.7906,14.7936,1.5280,-6.1395,14.7952,14.1611,14.4782,1.7930,-0.1471,14.8101,14.7952,14.8026,1.5899,-1.4860,14.8286,14.8139,14.8212,1.5101,-1.4221,14.8286,14.7177,14.7731,1.6736,3.8213,46.8636,3661.9890,-452640.0000,532893.5354
5461.0000,15.2560,21.6767,0.0000,367219.4000,-367219.4000,17.3545,0.0000,62559.9510,62559.9510,851.8113,429779.3510,0.0000,-429779.3510,21.6727,16.1382,26672.6000,0.0000,26672.6000,-0.9672,6026.2290,0.0000,6026.2290,42.8058,0.0000,20646.3710,20646.3710,14.9726,20.6635,0.0000,120254.1000,-120254.1000,6.3895,0.0000,19995.7501,19995.7501,312.7069,140249.8501,0.0000,-140249.8501,20.6980,15.1812,1685.8000,0.0000,1685.8000,-0.0611,385.0395,0.0000,385.0395,2.7358,0.0000,1300.7605,1300.7605,14.9895,20.5150,0.0000,28170.2000,-28170.2000,1.5463,0.0000,4785.4772,4785.4772,75.5688,32955.6772,0.0000,-32955.6772,20.4323,14.9204,1685.8000,0.0000,1685.8000,-0.0611,386.2077,0.0000,386.2077,2.7477,0.0000,1299.5923,1299.5923,21.6678,15.3316,18.4997,7.3017,295719.8400,20.6942,15.0031,17.8487,5.9025,141659.5344,21.2016,15.0306,18.1161,6.4001,134402.7062,21.6767,21.6727,21.6747,2.5599,13.4183,21.6727,21.6678,21.6703,2.5472,12.4511,21.6678,21.3841,21.5260,1.7928,0.3507,20.7010,20.6980,20.6995,1.4486,6.7402,20.6980,20.6942,20.6961,1.4660,6.6791,20.6942,20.0098,20.3520,2.6237,0.2255,20.4507,20.4323,20.4415,2.3566,1.7719,20.4323,20.4226,20.4274,2.3823,1.7107,21.6767,21.5401,21.6084,2.4654,-3.9361,15.3685,15.3644,15.3665,2.6426,-13.4048,15.3152,15.3087,15.3119,2.5954,-12.4376,14.9726,14.7257,14.8492,1.4986,-0.3371,14.9771,14.9726,14.9749,2.1928,-6.7267,14.9833,14.9753,14.9793,2.2224,-6.6655,14.9895,14.3813,14.6854,2.4828,-0.2120,15.0080,14.9895,14.9987,2.3481,-1.7583,15.0306,15.0111,15.0209,2.3914,-1.6972,15.0306,14.8880,14.9593,2.2286,3.9497,50.5813,3952.4936,-485599.5000,571782.0806
5462.0000,15.4375,21.8624,0.0000,381079.9000,-381079.9000,18.0095,0.0000,65211.0049,65211.0049,885.2176,446290.9049,0.0000,-446290.9049,21.8591,16.3213,25381.6000,0.0000,25381.6000,-0.9204,5722.9063,0.0000,5722.9063,40.6263,0.0000,19658.6937,19658.6937,15.1308,20.8237,0.0000,127031.2000,-127031.2000,6.7496,0.0000,21174.8783,21174.8783,330.5927,148206.0783,0.0000,-148206.0783,20.8474,15.3278,1139.3000,0.0000,1139.3000,-0.0413,259.7785,0.0000,259.7785,1.8460,0.0000,879.5215,879.5215,15.1632,20.6905,0.0000,30871.2000,-30871.2000,1.6946,0.0000,5255.9818,5255.9818,82.8368,36127.1818,0.0000,-36127.1818,20.6234,15.1079,1139.3000,0.0000,1139.3000,-0.0413,260.4388,0.0000,260.4388,1.8523,0.0000,878.8612,878.8612,21.8549,15.5145,18.6847,7.6839,311197.1497,20.8430,15.1557,17.9993,6.2032,148876.8319,21.3874,15.1950,18.2912,6.7541,141836.5997,21.8624,21.8591,21.8607,2.2265,13.9292,21.8591,21.8549,21.8570,2.2351,13.0088,21.8549,21.5003,21.6776,1.8117,0.2834,20.8509,20.8474,20.8492,1.7879,7.0331,20.8474,20.8430,20.8452,1.7810,6.9917,20.8430,20.2221,20.5325,2.1606,0.2049,20.6400,20.6234,20.6317,2.2771,1.8995,20.6234,20.6148,20.6191,2.2946,1.8582,21.8624,21.7392,21.8008,2.3037,-4.0803,15.5496,15.5464,15.5480,2.1726,-13.9110,15.5003,15.4950,15.4976,2.2231,-12.9906,15.1308,14.8180,14.9744,1.4934,-0.2653,15.1345,15.1308,15.1326,1.8855,-7.0149,15.1399,15.1333,15.1366,1.8803,-6.9736,15.1632,14.5662,14.8647,2.1457,-0.1867,15.1784,15.1632,15.1708,2.0582,-1.8814,15.1950,15.1799,15.1874,1.9919,-1.8400,15.1950,15.0679,15.1314,2.0589,4.0985,52.9490,4137.5106,-511322.1000,601910.5813
5463.0000,15.5637,21.9915,0.0000,389142.5000,-389142.5000,18.3905,0.0000,66798.0037,66798.0037,905.0646,455940.5037,0.0000,-455940.5037,21.9893,16.4492,24085.6000,0.0000,24085.6000,-0.8734,5423.0291,0.0000,5423.0291,38.4634,0.0000,18662.5709,18662.5709,15.2383,20.9326,0.0000,126607.4000,-126607.4000,6.7271,0.0000,21140.0066,21140.0066,329.7190,147747.4066,0.0000,-147747.4066,20.9708,15.4490,1113.2000,0.0000,1113.2000,-0.0404,253.4747,0.0000,253.4747,1.8003,0.0000,859.7253,859.7253,15.2818,20.8103,0.0000,32244.2000,-32244.2000,1.7700,0.0000,5498.1721,5498.1721,86.5428,37742.3721,0.0000,-37742.3721,20.7629,15.2448,1113.2000,0.0000,1113.2000,-0.0404,254.0699,0.0000,254.0699,1.8054,0.0000,859.1301,859.1301,21.9864,15.6397,18.8131,7.8375,317418.6829,20.9672,15.2545,18.1108,6.3491,152378.7675,21.5449,15.3027,18.4238,6.9375,145687.7483,21.9915,21.9893,21.9904,1.5471,14.2212,21.9893,21.9864,21.9879,1.5614,13.3478,21.9864,21.6990,21.8427,1.9750,0.3810,20.9737,20.9708,20.9723,1.4673,7.1082,20.9708,20.9672,20.9690,1.4761,7.0678,20.9672,20.3603,20.6638,1.5655,0.1522,20.7747,20.7629,20.7688,1.6367,1.9222,20.7629,20.7567,20.7598,1.6798,1.8818,21.9915,21.9006,21.9461,1.7352,-4.1693,15.6696,15.6675,15.6685,1.4365,-14.2024,15.6219,15.6185,15.6202,1.4614,-13.3290,15.2383,14.9862,15.1122,1.6453,-0.3622,15.2408,15.2383,15.2396,1.2724,-7.0893,15.2439,15.2396,15.2418,1.2510,-7.0490,15.2818,14.6983,14.9900,1.4944,-0.1334,15.2919,15.2818,15.2868,1.3825,-1.9034,15.3027,15.2929,15.2978,1.3137,-1.8630,15.3027,15.2119,15.2573,1.5009,4.1882,53.8500,4207.9131,-521682.1000,615485.1986
