Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5464.0000,15.7261,22.1577,0.0000,398882.9000,-398882.9000,18.8508,0.0000,68745.1370,68745.1370,928.5199,467628.0370,0.0000,-467628.0370,22.1548,16.6119,20538.3000,0.0000,20538.3000,-0.7448,4616.0862,0.0000,4616.0862,32.7461,0.0000,15922.2138,15922.2138,15.3847,21.0809,0.0000,137630.6000,-137630.6000,7.3128,0.0000,23034.0361,23034.0361,358.5973,160664.6361,0.0000,-160664.6361,21.0933,15.5692,1398.5000,0.0000,1398.5000,-0.0507,318.0004,0.0000,318.0004,2.2582,0.0000,1080.4996,1080.4996,15.4432,20.9735,0.0000,36492.7000,-36492.7000,2.0032,0.0000,6235.7651,6235.7651,97.9631,42728.4651,0.0000,-42728.4651,20.9276,15.4066,1398.5000,0.0000,1398.5000,-0.0507,318.5920,0.0000,318.5920,2.2641,0.0000,1079.9080,1079.9080,22.1514,15.8087,18.9800,8.2514,334183.6394,21.0899,15.4025,18.2462,6.6590,159816.8160,21.6841,15.4704,18.5773,7.2753,152780.3017,22.1577,22.1548,22.1563,1.9833,14.5752,22.1548,22.1514,22.1531,1.9761,13.8304,22.1514,21.7437,21.9475,1.2464,0.1701,21.0960,21.0933,21.0946,1.4588,7.4829,21.0933,21.0899,21.0916,1.4610,7.4322,21.0899,20.4884,20.7891,1.4948,0.1467,20.9404,20.9276,20.9340,1.9758,2.1499,20.9276,20.9211,20.9244,1.9683,2.0991,22.1577,22.0587,22.1082,1.9382,-4.2757,15.8373,15.8345,15.8359,2.0015,-14.5485,15.8003,15.7955,15.7979,2.1265,-13.8038,15.3847,15.0047,15.1947,0.9775,-0.1434,15.3880,15.3847,15.3864,1.7537,-7.4563,15.3926,15.3868,15.3897,1.7666,-7.4056,15.4432,14.7896,15.1164,1.5069,-0.1200,15.4559,15.4432,15.4496,1.9460,-2.1232,15.4704,15.4572,15.4638,1.9850,-2.0725,15.4704,15.3596,15.4150,1.8850,4.3023,56.4443,4410.6346,-549670.9000,646780.7570
5465.0000,15.8130,22.2466,0.0000,409422.3000,-409422.3000,19.3489,0.0000,70713.5922,70713.5922,954.1160,480135.8922,0.0000,-480135.8922,22.2451,16.7007,13436.1000,0.0000,13436.1000,-0.4872,3016.9083,0.0000,3016.9083,21.3790,0.0000,10419.1917,10419.1917,15.4680,21.1653,0.0000,126517.1000,-126517.1000,6.7223,0.0000,21202.2418,21202.2418,329.8569,147719.3418,0.0000,-147719.3418,21.2380,15.7112,920.6000,0.0000,920.6000,-0.0334,208.9947,0.0000,208.9947,1.4842,0.0000,711.6053,711.6053,15.5218,21.0528,0.0000,37982.4000,-37982.4000,2.0850,0.0000,6497.0497,6497.0497,101.9877,44479.4497,0.0000,-44479.4497,21.0436,15.5204,920.6000,0.0000,920.6000,-0.0334,209.4487,0.0000,209.4487,1.4873,0.0000,711.1513,711.1513,22.2433,15.9151,19.0792,8.3174,336856.0927,21.2309,15.4719,18.3514,6.8123,163495.2414,21.8249,15.5558,18.6904,7.4157,155729.7136,22.2466,22.2451,22.2459,1.0634,14.9266,22.2451,22.2433,22.2442,1.0814,14.4394,22.2433,22.0410,22.1422,2.3308,0.6383,21.2412,21.2380,21.2396,1.7311,7.3606,21.2380,21.2339,21.2359,1.7237,7.3272,21.0528,20.5719,20.8124,0.2625,-0.0333,21.0528,21.0436,21.0482,1.3603,2.0516,21.0436,21.0388,21.0412,1.3918,2.0182,22.2466,22.1836,22.2151,1.2723,-4.4223,15.9123,15.9110,15.9116,0.8960,-14.9019,15.8879,15.8856,15.8868,1.0540,-14.4147,15.4680,15.2763,15.3721,2.1226,-0.6136,15.4699,15.4680,15.4689,0.9780,-7.3359,15.4719,15.4687,15.4703,0.9556,-7.3025,15.4719,14.8735,15.1727,0.6613,0.0581,15.5481,15.5403,15.5442,1.1235,-2.0269,15.5558,15.5485,15.5522,1.0485,-1.9935,15.5558,15.4845,15.5201,1.2508,4.4470,56.4793,4413.3756,-558644.5000,656081.0477
5466.0000,15.5730,22.0010,0.0000,318654.7000,-318654.7000,15.0593,0.0000,54710.9988,54710.9988,743.0359,373365.6988,0.0000,-373365.6988,22.0062,16.4659,11095.5000,0.0000,11095.5000,-0.4023,2497.7670,0.0000,2497.7670,17.6353,0.0000,8597.7330,8597.7330,15.2322,20.9264,0.0000,98224.4000,-98224.4000,5.2190,0.0000,16399.2203,16399.2203,256.1879,114623.6203,0.0000,-114623.6203,21.0082,15.4857,779.8000,0.0000,779.8000,-0.0283,177.4853,0.0000,177.4853,1.2549,0.0000,602.3147,602.3147,15.2705,20.7988,0.0000,38844.3000,-38844.3000,2.1323,0.0000,6622.6227,6622.6227,104.3151,45466.9227,0.0000,-45466.9227,20.8208,15.3017,779.8000,0.0000,779.8000,-0.0283,177.8602,0.0000,177.8602,1.2580,0.0000,601.9398,601.9398,22.0123,15.5779,18.7951,6.7258,272392.9297,21.0055,15.2101,18.1078,5.4521,130849.3043,21.6724,15.2348,18.4536,6.0562,127180.0353,22.0010,22.0062,22.0036,-2.9416,11.7209,22.0062,22.0123,22.0092,-2.8538,11.3186,22.0123,22.1408,22.0765,-0.8102,0.3427,21.0012,21.0082,21.0047,-2.8526,5.5617,21.0082,21.0166,21.0124,-2.7150,5.5334,20.7988,20.8136,20.8062,-0.0921,-0.3204,20.7988,20.8208,20.8098,-2.8952,1.8119,20.8208,20.8308,20.8258,-2.6176,1.7836,22.0010,22.1220,22.0615,-1.8716,-3.3384,15.6131,15.6194,15.6162,-3.5832,-11.6881,15.5724,15.5827,15.5775,-3.7500,-11.2857,15.2322,15.3777,15.3049,-0.8291,-0.3099,15.2249,15.2322,15.2285,-2.9190,-5.5289,15.2101,15.2236,15.2168,-3.0772,-5.5006,15.2101,15.1756,15.1928,0.2250,0.3532,15.2642,15.2893,15.2768,-3.2453,-1.7791,15.2348,15.2636,15.2492,-3.6741,-1.7508,15.2348,15.4123,15.3236,-2.3905,3.3712,44.9600,3513.2397,-443068.3000,530422.2693
5467.0000,15.3774,21.8009,0.0000,298667.4000,-298667.4000,14.1147,0.0000,51032.9956,51032.9956,695.2824,349700.3956,0.0000,-349700.3956,21.8054,16.2686,11063.3000,0.0000,11063.3000,-0.4012,2495.9493,0.0000,2495.9493,17.6356,0.0000,8567.3507,8567.3507,15.0371,20.7288,0.0000,80636.7000,-80636.7000,4.2845,0.0000,13421.6757,13421.6757,210.0936,94058.3757,0.0000,-94058.3757,20.8947,15.3742,617.2000,0.0000,617.2000,-0.0224,140.6563,0.0000,140.6563,0.9961,0.0000,476.5437,476.5437,15.1054,20.6321,0.0000,36088.8000,-36088.8000,1.9810,0.0000,6139.7457,6139.7457,96.8772,42228.5457,0.0000,-42228.5457,20.6502,15.1342,617.2000,0.0000,617.2000,-0.0224,141.0460,0.0000,141.0460,0.9985,0.0000,476.1540,476.1540,21.8110,15.3856,18.5983,6.0990,247011.5152,20.8909,15.0172,17.9541,5.0179,120429.2870,21.5281,15.0449,18.2865,5.5386,116310.0653,21.8009,21.8054,21.8031,-2.4373,10.9973,21.8054,21.8110,21.8082,-2.4441,10.5961,21.8110,21.9951,21.9030,-2.1118,0.6289,20.8909,20.8947,20.8928,-1.3684,4.9135,20.8947,20.8996,20.8972,-1.4090,4.8911,20.6321,20.7908,20.7115,-1.1618,-0.4248,20.6321,20.6502,20.6412,-2.0532,1.5563,20.6502,20.6595,20.6549,-2.0811,1.5339,21.8009,21.9554,21.8781,-2.2309,-3.1175,15.4160,15.4206,15.4183,-2.4065,-10.9703,15.3767,15.3837,15.3802,-2.3995,-10.5692,15.0371,15.2281,15.1326,-2.0972,-0.6020,15.0305,15.0371,15.0338,-2.3683,-4.8865,15.0172,15.0289,15.0231,-2.3567,-4.8641,15.0172,15.1611,15.0892,-1.2688,0.4517,15.0673,15.0890,15.0781,-2.4150,-1.5293,15.0449,15.0663,15.0556,-2.3545,-1.5070,15.0449,15.2267,15.1358,-2.2840,3.1444,40.8581,3192.7129,-403095.2000,483750.8674
5468.0000,15.0125,21.4276,0.0000,221547.4000,-221547.4000,10.4701,0.0000,37519.3475,37519.3475,515.0619,259066.7475,0.0000,-259066.7475,21.4388,15.9084,11090.3000,0.0000,11090.3000,-0.4022,2512.1222,0.0000,2512.1222,17.7223,0.0000,8578.1778,8578.1778,14.6649,20.3519,0.0000,50999.9000,-50999.9000,2.7098,0.0000,8440.1457,8440.1457,132.7624,59440.0457,0.0000,-59440.0457,20.6197,15.1043,667.4000,0.0000,667.4000,-0.0242,152.5710,0.0000,152.5710,1.0787,0.0000,514.8290,514.8290,14.7806,20.3040,0.0000,32543.3000,-32543.3000,1.7864,0.0000,5513.8437,5513.8437,87.3381,38057.1437,0.0000,-38057.1437,20.3482,14.8379,667.4000,0.0000,667.4000,-0.0242,153.0451,0.0000,153.0451,1.0820,0.0000,514.3549,514.3549,21.4523,14.9211,18.1867,4.5144,182831.5824,20.6321,14.6064,17.6193,3.7485,89963.9562,21.2841,14.5730,17.9285,4.1749,87672.0342,21.4276,21.4388,21.4332,-4.4827,8.2455,21.4388,21.4523,21.4455,-4.3946,7.8433,21.4523,21.7793,21.6158,-3.4843,0.5854,20.6055,20.6197,20.6126,-3.3994,3.2952,20.6197,20.6368,20.6283,-3.2632,3.2710,20.3040,20.6066,20.4553,-3.1095,-0.5998,20.3040,20.3482,20.3261,-3.8199,1.1866,20.3482,20.3695,20.3588,-3.5902,1.1624,21.4276,21.7619,21.5948,-3.4379,-2.2247,14.9959,15.0085,15.0022,-5.0395,-8.2201,14.9278,14.9489,14.9383,-5.3500,-7.8179,14.6649,15.0139,14.8394,-3.5563,-0.5600,14.6456,14.6649,14.6553,-4.5857,-3.2698,14.6064,14.6422,14.6243,-4.8300,-3.2456,14.6064,14.9281,14.7673,-3.9030,0.6252,14.6430,14.7012,14.6721,-4.9180,-1.1612,14.5730,14.6388,14.6059,-5.4450,-1.1370,14.5730,15.0269,14.7999,-4.0714,2.2501,29.9759,2342.3567,-292665.5000,360467.5727
5469.0000,14.7409,21.1500,0.0000,208316.3000,-208316.3000,9.8448,0.0000,35046.9995,35046.9995,483.1041,243363.2995,0.0000,-243363.2995,21.1590,15.6337,9378.9000,0.0000,9378.9000,-0.3401,2131.0731,0.0000,2131.0731,15.0557,0.0000,7247.8269,7247.8269,14.4024,20.0862,0.0000,36249.6000,-36249.6000,1.9261,0.0000,5975.3054,5975.3054,94.2121,42224.9054,0.0000,-42224.9054,20.5170,15.0035,417.3000,0.0000,417.3000,-0.0151,95.5086,0.0000,95.5086,0.6768,0.0000,321.7914,321.7914,14.5133,20.0340,0.0000,28477.4000,-28477.4000,1.5632,0.0000,4809.0450,4809.0450,76.3913,33286.4450,0.0000,-33286.4450,20.0821,14.5768,417.3000,0.0000,417.3000,-0.0151,95.9877,0.0000,95.9877,0.6792,0.0000,321.3123,321.3123,21.1701,14.6895,17.9298,4.0005,162018.4867,20.4903,14.3572,17.4237,3.4073,81775.7508,21.0726,14.3383,17.7054,3.7414,78568.8435,21.1500,21.1590,21.1545,-3.3812,7.7340,21.1590,21.1701,21.1645,-3.4090,7.3939,21.1701,21.4086,21.2894,-3.9575,0.9120,20.5112,20.5170,20.5141,-1.2073,2.8381,20.5170,20.5249,20.5209,-1.3131,2.8229,20.0340,20.3360,20.1850,-3.2799,-0.6341,20.0340,20.0821,20.0580,-3.2531,0.9291,20.0821,20.1062,20.0942,-3.2123,0.9140,21.1500,21.4910,21.3205,-3.3276,-2.1109,14.7374,14.7459,14.7416,-3.1623,-7.7164,14.6835,14.6961,14.6898,-3.0176,-7.3763,14.4024,14.6396,14.5210,-3.8607,-0.8944,14.3870,14.4024,14.3947,-3.1632,-2.8205,14.3572,14.3836,14.3704,-3.0818,-2.8054,14.3572,14.6230,14.4901,-3.3624,0.6516,14.3870,14.4348,14.4109,-3.1701,-0.9116,14.3383,14.3838,14.3611,-2.9727,-0.8965,14.3383,14.7231,14.5307,-3.2670,2.1284,26.6849,2085.1978,-262829.8000,322363.0810
5470.0000,14.4756,20.8787,0.0000,177882.5000,-177882.5000,8.4066,0.0000,29736.0556,29736.0556,411.7722,207618.5556,0.0000,-207618.5556,20.8890,15.3686,9194.1000,0.0000,9194.1000,-0.3334,2095.4181,0.0000,2095.4181,14.8107,0.0000,7098.6819,7098.6819,14.1439,19.8246,0.0000,24441.2000,-24441.2000,1.2987,0.0000,4013.3889,4013.3889,63.4514,28454.5889,0.0000,-28454.5889,20.3775,14.8667,343.2000,0.0000,343.2000,-0.0124,78.6746,0.0000,78.6746,0.5574,0.0000,264.5254,264.5254,14.2687,19.7871,0.0000,23407.5000,-23407.5000,1.2849,0.0000,3941.2127,3941.2127,62.7693,27348.7127,0.0000,-27348.7127,19.8451,14.3444,343.2000,0.0000,343.2000,-0.0124,79.1611,0.0000,79.1611,0.5605,0.0000,264.0389,264.0389,20.9015,14.4060,17.6538,3.2884,133180.0638,20.3269,14.0855,17.2062,2.8438,68251.2916,20.8725,14.0516,17.4621,3.1078,65264.1536,20.8787,20.8890,20.8839,-3.2839,6.6083,20.8890,20.9015,20.8952,-3.2679,6.2749,20.9015,21.1016,21.0015,-3.4914,0.9590,20.3670,20.3775,20.3723,-1.7290,2.2576,20.3775,20.3903,20.3839,-1.6718,2.2452,19.7871,20.0857,19.9364,-3.0180,-0.5900,19.7871,19.8451,19.8161,-2.9373,0.6950,19.8451,19.8738,19.8595,-2.8500,0.6825,20.8787,21.2516,21.0651,-3.0997,-1.7983,14.4614,14.4718,14.4666,-3.3367,-6.5967,14.3961,14.4131,14.4046,-3.4595,-6.2633,14.1439,14.3402,14.2420,-3.3847,-0.9474,14.1245,14.1439,14.1342,-3.1613,-2.2460,14.0855,14.1204,14.1029,-3.2463,-2.2336,14.0855,14.3622,14.2238,-3.2319,0.6016,14.1241,14.1865,14.1553,-3.1028,-0.6833,14.0516,14.1200,14.0858,-3.3394,-0.6709,14.0516,14.4891,14.2704,-3.1591,1.8099,21.9738,1717.0613,-215850.7000,266695.5090
5471.0000,14.2529,20.6513,0.0000,163505.0000,-163505.0000,7.7271,0.0000,27187.2777,27187.2777,377.8196,190692.2777,0.0000,-190692.2777,20.6607,15.1445,9158.2000,0.0000,9158.2000,-0.3321,2092.6354,0.0000,2092.6354,14.8032,0.0000,7065.5646,7065.5646,13.9344,19.6127,0.0000,17268.5000,-17268.5000,0.9175,0.0000,2826.9150,2826.9150,44.7820,20095.4150,0.0000,-20095.4150,20.2711,14.7622,333.8000,0.0000,333.8000,-0.0121,76.6134,0.0000,76.6134,0.5431,0.0000,257.1866,257.1866,14.0567,19.5731,0.0000,19716.5000,-19716.5000,1.0823,0.0000,3311.4148,3311.4148,52.8558,23027.9148,0.0000,-23027.9148,19.6386,14.1418,333.8000,0.0000,333.8000,-0.0121,77.1796,0.0000,77.1796,0.5468,0.0000,256.6204,256.6204,20.6723,14.1990,17.4356,2.8884,116981.4632,20.1898,13.8803,17.0351,2.5338,60811.9708,20.6944,13.8446,17.2695,2.7508,57766.2386,20.6513,20.6607,20.6560,-2.7683,6.0641,20.6607,20.6723,20.6665,-2.7786,5.7320,20.6723,20.8314,20.7518,-3.0313,1.0467,20.2621,20.2711,20.2666,-1.2934,1.9642,20.2711,20.2826,20.2768,-1.3101,1.9521,19.5731,19.8588,19.7160,-2.6780,-0.5467,19.5731,19.6386,19.6058,-2.5558,0.5356,19.6386,19.6712,19.6549,-2.4871,0.5235,20.6513,21.0165,20.8339,-2.8091,-1.6630,14.2446,14.2536,14.2491,-2.6433,-6.0577,14.1780,14.1924,14.1852,-2.6655,-5.7256,13.9344,14.0837,14.0090,-2.8295,-1.0403,13.9166,13.9344,13.9255,-2.5367,-1.9579,13.8803,13.9113,13.8958,-2.5176,-1.9458,13.8803,14.1284,14.0043,-2.6666,0.5531,13.9168,13.9818,13.9493,-2.5038,-0.5292,13.8446,13.9116,13.8781,-2.5252,-0.5171,13.8446,14.2507,14.0476,-2.7064,1.6694,19.4314,1518.3952,-190664.2000,235559.6726
5472.0000,14.0618,20.4560,0.0000,147184.4000,-147184.4000,6.9558,0.0000,24362.3564,24362.3564,339.6041,171546.7564,0.0000,-171546.7564,20.4649,14.9524,9155.1000,0.0000,9155.1000,-0.3320,2096.5996,0.0000,2096.5996,14.8410,0.0000,7058.5004,7058.5004,13.7627,19.4390,0.0000,13454.9000,-13454.9000,0.7149,0.0000,2197.1644,2197.1644,34.8622,15652.0644,0.0000,-15652.0644,20.1384,14.6320,329.8000,0.0000,329.8000,-0.0120,75.8114,0.0000,75.8114,0.5373,0.0000,253.9886,253.9886,13.8787,19.3935,0.0000,16889.3000,-16889.3000,0.9271,0.0000,2830.7111,2830.7111,45.2657,19720.0111,0.0000,-19720.0111,19.4616,13.9683,329.8000,0.0000,329.8000,-0.0120,76.4141,0.0000,76.4141,0.5417,0.0000,253.3859,253.3859,20.4761,14.0079,17.2420,2.5385,102808.6359,20.0450,13.7106,16.8778,2.2374,53697.3354,20.5189,13.6692,17.0941,2.4194,50807.4941,20.4560,20.4649,20.4605,-2.3772,5.4577,20.4649,20.4761,20.4705,-2.3827,5.1257,20.4761,20.6135,20.5448,-2.5161,1.0047,20.1253,20.1384,20.1318,-1.6445,1.7196,20.1384,20.1543,20.1463,-1.5927,1.7077,19.3935,19.6642,19.5288,-2.2761,-0.4902,19.3935,19.4616,19.4275,-2.1695,0.4369,19.4616,19.4961,19.4789,-2.1420,0.4250,20.4560,20.8090,20.6325,-2.4479,-1.4981,14.0564,14.0650,14.0607,-2.2915,-5.4539,13.9841,13.9983,13.9912,-2.3595,-5.1219,13.7627,13.8859,13.8243,-2.2477,-1.0010,13.7460,13.7627,13.7544,-2.0829,-1.7159,13.7106,13.7398,13.7252,-2.0765,-1.7039,13.7106,13.9384,13.8245,-2.1882,0.4939,13.7446,13.8107,13.7777,-2.0892,-0.4332,13.6692,13.7383,13.7037,-2.1220,-0.4212,13.6692,14.0502,13.8597,-2.2860,1.5019,17.1622,1341.0782,-167713.9000,207313.4654
5473.0000,13.9026,20.2933,0.0000,140607.7000,-140607.7000,6.6450,0.0000,23186.0781,23186.0781,324.0199,163793.7781,0.0000,-163793.7781,20.3012,14.7918,9196.7000,0.0000,9196.7000,-0.3335,2110.0866,0.0000,2110.0866,14.9457,0.0000,7086.6134,7086.6134,13.6066,19.2812,0.0000,8537.3000,-8537.3000,0.4536,0.0000,1391.0270,1391.0270,22.1050,9928.3270,0.0000,-9928.3270,20.0916,14.5862,344.9000,0.0000,344.9000,-0.0125,79.3254,0.0000,79.3254,0.5629,0.0000,265.5746,265.5746,13.7293,19.2427,0.0000,14716.8000,-14716.8000,0.8079,0.0000,2462.3664,2462.3664,39.4356,17179.1664,0.0000,-17179.1664,19.3166,13.8262,344.9000,0.0000,344.9000,-0.0125,80.0502,0.0000,80.0502,0.5678,0.0000,264.8498,264.8498,20.3110,13.8679,17.0895,2.3158,93787.8839,19.9547,13.5516,16.7532,2.0712,49709.7404,20.3866,13.5189,16.9527,2.2215,46651.7847,20.2933,20.3012,20.2973,-1.9875,5.2051,20.3012,20.3110,20.3061,-2.0020,4.8716,20.3110,20.4200,20.3655,-2.1815,1.0976,20.0870,20.0916,20.0893,-0.5307,1.5513,20.0916,20.0986,20.0951,-0.6359,1.5388,19.2427,19.4876,19.3651,-1.9934,-0.4740,19.2427,19.3166,19.2797,-1.8026,0.3338,19.3166,19.3539,19.3353,-1.7505,0.3213,20.2933,20.6170,20.4552,-2.1581,-1.4399,13.9045,13.9118,13.9081,-1.8590,-5.2050,13.8319,13.8437,13.8378,-1.8688,-4.8715,13.6066,13.7081,13.6574,-2.0323,-1.0976,13.5898,13.6066,13.5982,-1.9027,-1.5512,13.5516,13.5817,13.5666,-1.9316,-1.5387,13.5516,13.7686,13.6601,-2.0020,0.4741,13.6038,13.6734,13.6386,-1.6964,-0.3337,13.5189,13.5951,13.5570,-1.7887,-0.3212,13.5189,13.8692,13.6940,-2.0169,1.4400,15.7718,1232.4272,-153975.3000,190149.4091
5474.0000,13.7879,20.1762,0.0000,129608.2000,-129608.2000,6.1252,0.0000,21314.4608,21314.4608,298.3597,150922.6608,0.0000,-150922.6608,20.1824,14.6752,9164.8000,0.0000,9164.8000,-0.3323,2105.6494,0.0000,2105.6494,14.9252,0.0000,7059.1506,7059.1506,13.5344,19.2082,0.0000,12924.8000,-12924.8000,0.6867,0.0000,2103.7552,2103.7552,33.4443,15028.5552,0.0000,-15028.5552,19.8408,14.3401,332.0000,0.0000,332.0000,-0.0120,76.5816,0.0000,76.5816,0.5421,0.0000,255.4184,255.4184,13.6044,19.1167,0.0000,13025.0000,-13025.0000,0.7150,0.0000,2176.2211,2176.2211,34.8969,15201.2211,0.0000,-15201.2211,19.1791,13.6914,332.0000,0.0000,332.0000,-0.0120,77.1826,0.0000,77.1826,0.5476,0.0000,254.8174,254.8174,20.1902,13.7622,16.9762,2.1948,88888.7041,19.7763,13.5112,16.6437,1.9252,46205.1653,20.2006,13.4653,16.8330,2.0697,43464.7159,20.1762,20.1824,20.1793,-1.4416,4.7930,20.1824,20.1902,20.1863,-1.4638,4.4606,20.1902,20.2871,20.2387,-1.5492,0.8754,19.8128,19.8408,19.8268,-3.1862,1.5622,19.8408,19.8728,19.8568,-2.8939,1.5501,19.1167,19.3627,19.2397,-1.5316,-0.3620,19.1167,19.1791,19.1479,-1.6081,0.3530,19.1791,19.2132,19.1961,-1.6975,0.3409,20.1762,20.4534,20.3148,-1.7121,-1.3322,13.8044,13.8097,13.8071,-1.2378,-4.7922,13.7309,13.7395,13.7352,-1.2564,-4.4599,13.5344,13.6025,13.5684,-1.0911,-0.8746,13.5272,13.5344,13.5308,-0.8315,-1.5614,13.5112,13.5208,13.5160,-0.6287,-1.5493,13.5112,13.6494,13.5803,-0.9809,0.3628,13.5080,13.5581,13.5331,-1.2914,-0.3522,13.4653,13.5015,13.4834,-0.9061,-0.3402,13.4653,13.7095,13.5874,-1.3053,1.3329,15.0069,1172.6567,-145729.2000,178558.5853
5475.0000,13.6773,20.0633,0.0000,119733.4000,-119733.4000,5.6585,0.0000,19639.3217,19639.3217,275.4206,139372.7217,0.0000,-139372.7217,20.0696,14.5646,9159.5000,0.0000,9159.5000,-0.3321,2107.1789,0.0000,2107.1789,14.9394,0.0000,7052.3211,7052.3211,13.4249,19.0975,0.0000,8200.2000,-8200.2000,0.4357,0.0000,1332.6857,1332.6857,21.2128,9532.8857,0.0000,-9532.8857,19.8197,14.3195,341.1000,0.0000,341.1000,-0.0124,78.7001,0.0000,78.7001,0.5588,0.0000,262.3999,262.3999,13.5217,19.0332,0.0000,11741.7000,-11741.7000,0.6445,0.0000,1959.9872,1959.9872,31.4548,13701.6872,0.0000,-13701.6872,19.0867,13.6008,341.1000,0.0000,341.1000,-0.0124,79.3858,0.0000,79.3858,0.5637,0.0000,261.7142,261.7142,20.0777,13.6344,16.8561,1.9580,79299.9731,19.6973,13.3746,16.5359,1.7293,41502.2610,20.1105,13.3187,16.7146,1.8575,39008.4589,20.0633,20.0696,20.0665,-1.3796,4.4324,20.0696,20.0777,20.0737,-1.3772,4.1003,20.0777,20.1642,20.1209,-1.4384,0.9094,19.8187,19.8197,19.8192,-0.1098,1.3451,19.8197,19.8251,19.8224,-0.4332,1.3327,19.0332,19.2358,19.1345,-1.2876,-0.3691,19.0332,19.0867,19.0600,-1.0792,0.2754,19.0867,19.1167,19.1017,-1.1574,0.2630,20.0633,20.3237,20.1935,-1.4820,-1.2261,13.6875,13.6941,13.6908,-1.4213,-4.4334,13.6050,13.6164,13.6107,-1.5198,-4.1012,13.4249,13.5020,13.4635,-1.2843,-0.9103,13.4109,13.4249,13.4179,-1.3796,-1.3460,13.3746,13.4025,13.3885,-1.5566,-1.3336,13.3746,13.5638,13.4692,-1.3591,0.3682,13.4070,13.4656,13.4363,-1.1863,-0.2763,13.3187,13.3979,13.3583,-1.5280,-0.2640,13.3187,13.6167,13.4677,-1.4625,1.2251,13.4286,1049.3275,-129833.6000,159810.6931
5476.0000,13.6443,20.0296,0.0000,143080.7000,-143080.7000,6.7619,0.0000,23450.6952,23450.6952,328.8882,166531.3952,0.0000,-166531.3952,20.0313,14.5270,9193.1000,0.0000,9193.1000,-0.3334,2115.8491,0.0000,2115.8491,15.0160,0.0000,7077.2509,7077.2509,13.4306,19.1032,0.0000,11696.4000,-11696.4000,0.6215,0.0000,1901.0332,1901.0332,30.2438,13597.4332,0.0000,-13597.4332,19.7334,14.2349,334.6000,0.0000,334.6000,-0.0121,77.2784,0.0000,77.2784,0.5483,0.0000,257.3216,257.3216,13.4431,18.9539,0.0000,10882.0000,-10882.0000,0.5973,0.0000,1814.8936,1814.8936,29.1495,12696.8936,0.0000,-12696.8936,19.0030,13.5188,334.6000,0.0000,334.6000,-0.0121,77.9512,0.0000,77.9512,0.5536,0.0000,256.6488,256.6488,20.0338,13.6974,16.8656,2.3000,93151.4138,19.6497,13.4330,16.5413,2.0309,48742.4967,20.0097,13.4155,16.7126,2.1543,45239.6195,20.0296,20.0313,20.0305,-0.4523,5.2495,20.0313,20.0338,20.0326,-0.5139,4.9161,20.0338,20.0744,20.0541,-0.8246,1.1046,19.7247,19.7334,19.7291,-1.1052,1.7260,19.7334,19.7437,19.7386,-1.0297,1.7139,18.9539,19.1444,19.0492,-1.0479,-0.3189,18.9539,19.0030,18.9784,-1.0015,0.2784,19.0030,19.0298,19.0164,-1.0476,0.2663,20.0296,20.1822,20.1059,-1.0746,-1.5124,13.6950,13.6948,13.6949,0.0316,-5.2545,13.6407,13.6386,13.6397,0.3311,-4.9211,13.4306,13.4460,13.4383,-0.3221,-1.1096,13.4318,13.4306,13.4312,0.1419,-1.7311,13.4330,13.4261,13.4295,0.4770,-1.7189,13.4330,13.4696,13.4513,-0.2337,0.3139,13.3945,13.4137,13.4041,-0.4064,-0.2835,13.4155,13.3889,13.4022,0.5120,-0.2713,13.4155,13.4684,13.4419,-0.3284,1.5074,15.9034,1242.7156,-155796.8000,187133.5300
5477.0000,13.6268,20.0117,0.0000,151054.4000,-151054.4000,7.1387,0.0000,24747.3949,24747.3949,347.1420,175801.7949,0.0000,-175801.7949,20.0126,14.5086,9168.6000,0.0000,9168.6000,-0.3325,2110.6703,0.0000,2110.6703,14.9834,0.0000,7057.9297,7057.9297,13.4224,19.0950,0.0000,7659.5000,-7659.5000,0.4070,0.0000,1244.7683,1244.7683,19.8059,8904.2683,0.0000,-8904.2683,19.8010,14.3012,419.0000,0.0000,419.0000,-0.0152,96.6946,0.0000,96.6946,0.6874,0.0000,322.3054,322.3054,13.4336,18.9444,0.0000,11144.6000,-11144.6000,0.6118,0.0000,1858.4948,1858.4948,29.8508,13003.0948,0.0000,-13003.0948,18.9626,13.4792,419.0000,0.0000,419.0000,-0.0152,97.6611,0.0000,97.6611,0.6940,0.0000,321.3389,321.3389,20.0137,13.6914,16.8526,2.3465,95034.9606,19.6576,13.4106,16.5341,2.0867,50081.8018,19.9633,13.4259,16.6946,2.1838,45859.0038,20.0117,20.0126,20.0121,-0.2390,5.5376,20.0126,20.0137,20.0131,-0.2525,5.2051,20.0137,20.0303,20.0220,-0.4054,1.3078,19.8083,19.8010,19.8047,0.8944,1.7148,19.8010,19.7939,19.7975,0.6930,1.6996,18.9444,19.0460,18.9952,-0.6688,-0.3789,18.9444,18.9626,18.9535,-0.3190,0.2328,18.9626,18.9800,18.9713,-0.5615,0.2176,20.0117,20.0970,20.0543,-0.6401,-1.6011,13.6792,13.6799,13.6795,-0.2029,-5.5449,13.6252,13.6263,13.6258,-0.1857,-5.2124,13.4224,13.4291,13.4258,-0.1692,-1.3151,13.4215,13.4224,13.4220,-0.1290,-1.7221,13.4106,13.4137,13.4121,-0.2280,-1.7069,13.4106,13.4482,13.4294,-0.2818,0.3716,13.4176,13.4109,13.4142,0.1049,-0.2401,13.4259,13.4134,13.4197,0.1931,-0.2249,13.4259,13.4421,13.4340,-0.1136,1.5938,16.2544,1270.1406,-159851.9000,190975.7661
5478.0000,13.7868,20.1751,0.0000,236509.4000,-236509.4000,11.1772,0.0000,38893.6727,38893.6727,543.4663,275403.0727,0.0000,-275403.0727,20.1704,14.6635,9159.8000,0.0000,9159.8000,-0.3322,2104.7913,0.0000,2104.7913,14.9726,0.0000,7055.0087,7055.0087,13.6012,19.2757,0.0000,2470.3000,-2470.3000,0.1313,0.0000,402.4681,402.4681,6.3875,2872.7681,0.0000,-2872.7681,20.0694,14.5644,391.3000,0.0000,391.3000,-0.0142,90.0204,0.0000,90.0204,0.6414,0.0000,301.2796,301.2796,13.4737,18.9848,0.0000,12697.6000,-12697.6000,0.6970,0.0000,2118.4184,2118.4184,34.0103,14816.0184,0.0000,-14816.0184,18.9625,13.4791,391.3000,0.0000,391.3000,-0.0142,91.2048,0.0000,91.2048,0.6485,0.0000,300.0952,300.0952,20.1650,13.9763,17.0706,3.4317,138982.1355,19.8610,13.6312,16.7461,3.1090,74615.5297,20.0396,13.7357,16.8877,3.1460,66065.6069,20.1751,20.1704,20.1727,1.9202,8.5918,20.1704,20.1650,20.1677,1.8476,8.2596,20.1650,20.1308,20.1479,1.5013,2.4371,20.0871,20.0694,20.0782,3.2833,2.5684,20.0694,20.0482,20.0588,3.1356,2.5542,18.9848,18.9934,18.9891,-0.0916,-0.5511,18.9848,18.9625,18.9737,0.2254,0.1459,18.9625,18.9670,18.9647,-0.0974,0.1317,20.1751,20.0943,20.1347,0.9513,-2.5855,13.8742,13.8687,13.8714,2.2980,-8.6125,13.8526,13.8426,13.8476,2.6587,-8.2803,13.6012,13.5595,13.5803,1.8477,-2.4579,13.6131,13.6012,13.6071,2.2165,-2.5891,13.6312,13.6078,13.6195,2.4846,-2.5749,13.6312,13.4822,13.5567,1.5179,0.5304,13.5101,13.4466,13.4784,0.7559,-0.1666,13.7357,13.5130,13.6243,2.4521,-0.1524,13.7357,13.5118,13.6237,2.2719,2.5647,23.9330,1870.1556,-241734.9000,279663.2721
5479.0000,14.0205,20.4138,0.0000,288382.9000,-288382.9000,13.6287,0.0000,47687.1497,47687.1497,663.3573,336070.0497,0.0000,-336070.0497,20.4081,14.8967,15537.7000,0.0000,15537.7000,-0.5634,3560.5865,0.0000,3560.5865,25.3463,0.0000,11977.1135,11977.1135,13.8360,19.5132,0.0000,6792.3000,-6792.3000,0.3609,0.0000,1110.3422,1110.3422,17.5754,7902.6422,0.0000,-7902.6422,20.2453,14.7369,717.6000,0.0000,717.6000,-0.0260,164.7518,0.0000,164.7518,1.1721,0.0000,552.8482,552.8482,13.6349,19.1474,0.0000,14597.1000,-14597.1000,0.8013,0.0000,2439.7250,2439.7250,39.0995,17036.8250,0.0000,-17036.8250,19.0450,13.5600,717.6000,0.0000,717.6000,-0.0260,167.0937,0.0000,167.0937,1.1893,0.0000,550.5063,550.5063,20.4012,14.1875,17.2943,4.1943,169867.2194,20.0416,13.8619,16.9518,3.7542,90100.5923,20.1853,13.9762,17.0808,3.7720,79211.5531,20.4138,20.4081,20.4110,2.8571,10.4933,20.4081,20.4012,20.4047,2.8420,9.9299,20.4012,20.3482,20.3747,2.7197,2.8422,20.2542,20.2453,20.2497,2.0515,3.2031,20.2453,20.2335,20.2394,2.1616,3.1771,19.1474,19.0308,19.0891,1.1891,-0.6030,19.1474,19.0450,19.0962,1.4613,0.1982,19.0450,19.0140,19.0295,0.7641,0.1722,20.4138,20.2496,20.3317,2.3601,-3.1354,14.1074,14.1019,14.1046,2.7961,-10.5194,14.0709,14.0627,14.0668,2.6283,-9.9559,13.8360,13.7830,13.8095,2.7473,-2.8682,13.8481,13.8360,13.8420,2.8169,-3.2291,13.8619,13.8408,13.8514,2.7801,-3.2031,13.8619,13.6481,13.7550,2.3752,0.5770,13.7444,13.6007,13.6726,2.3256,-0.2243,13.9762,13.7686,13.8724,2.9757,-0.1982,13.9762,13.7454,13.8608,2.8428,3.1094,29.4859,2304.0713,-292799.4000,339179.3649
5480.0000,14.3548,20.7553,0.0000,311520.1000,-311520.1000,14.7222,0.0000,51925.2584,51925.2584,717.6796,363445.3584,0.0000,-363445.3584,20.7478,15.2300,18938.5000,0.0000,18938.5000,-0.6867,4323.1433,0.0000,4323.1433,30.7997,0.0000,14615.3567,14615.3567,14.2090,19.8905,0.0000,55288.0000,-55288.0000,2.9377,0.0000,9087.3507,9087.3507,143.1960,64375.3507,0.0000,-64375.3507,20.1662,14.6594,1152.1000,0.0000,1152.1000,-0.0418,264.7489,0.0000,264.7489,1.8776,0.0000,887.3511,887.3511,14.0575,19.5738,0.0000,15756.7000,-15756.7000,0.8649,0.0000,2646.3846,2646.3846,42.2119,18403.0846,0.0000,-18403.0846,19.4810,13.9872,1152.1000,0.0000,1152.1000,-0.0418,266.8785,0.0000,266.8785,1.9073,0.0000,885.2215,885.2215,20.7386,14.4863,17.6124,5.2858,214074.3927,20.1426,14.2419,17.1923,4.4897,107751.8543,20.3290,14.3268,17.3279,4.5669,95905.6555,20.7553,20.7478,20.7516,4.0923,11.3091,20.7478,20.7386,20.7432,4.0671,10.6223,20.7386,20.6222,20.6804,3.6708,1.7451,20.1632,20.1662,20.1647,-1.0437,4.6828,20.1662,20.1695,20.1679,-0.8812,4.6410,19.5738,18.8082,19.1910,1.2113,-0.0935,19.5738,19.4810,19.5274,5.1853,0.7714,19.4810,19.4323,19.4567,5.1365,0.7296,20.7553,20.5207,20.6380,3.6782,-3.4131,14.4572,14.4495,14.4533,4.1902,-11.3233,14.4194,14.4073,14.4134,4.1639,-10.6365,14.2090,14.0821,14.1456,4.0379,-1.7593,14.2222,14.2090,14.2156,4.4904,-4.6970,14.2419,14.2183,14.2301,4.5529,-4.6552,14.2419,13.4664,13.8542,1.1793,0.0793,14.2223,14.1172,14.1697,5.9820,-0.7856,14.3268,14.2355,14.2811,4.9149,-0.7438,14.3268,14.0394,14.1831,3.8718,3.3989,36.9539,2887.6325,-361322.1000,417731.9024
5481.0000,14.6567,21.0639,0.0000,328264.0000,-328264.0000,15.5135,0.0000,55114.6813,55114.6813,757.9279,383378.6813,0.0000,-383378.6813,21.0574,15.5340,21516.4000,0.0000,21516.4000,-0.7802,4894.5097,0.0000,4894.5097,34.8410,0.0000,16621.8903,16621.8903,14.4781,20.1628,0.0000,85315.5000,-85315.5000,4.5331,0.0000,14079.2299,14079.2299,221.3066,99394.7299,0.0000,-99394.7299,20.2914,14.7822,1241.4000,0.0000,1241.4000,-0.0450,284.8582,0.0000,284.8582,2.0252,0.0000,956.5418,956.5418,14.4693,19.9896,0.0000,18990.0000,-18990.0000,1.0424,0.0000,3205.1685,3205.1685,50.8960,22195.1685,0.0000,-22195.1685,19.7987,14.2989,1241.4000,0.0000,1241.4000,-0.0450,286.4917,0.0000,286.4917,2.0433,0.0000,954.9083,954.9083,21.0493,14.7559,17.9026,6.0591,245393.3267,20.2869,14.5202,17.4036,4.9967,119921.1575,20.5805,14.5610,17.5707,5.2158,109531.0511,21.0639,21.0574,21.0606,3.7121,11.9319,21.0574,21.0493,21.0534,3.7256,11.1517,21.0493,20.8711,20.9602,3.3589,1.0423,20.2952,20.2914,20.2933,1.5343,5.5754,20.2914,20.2869,20.2892,1.4460,5.5304,20.2869,18.7137,19.5003,3.7149,0.1387,19.8397,19.7987,19.8192,3.5039,1.1812,19.7987,19.7746,19.7867,3.9645,1.1361,21.0639,20.8361,20.9500,3.7472,-3.5816,14.7591,14.7528,14.7559,3.6341,-11.9352,14.7148,14.7049,14.7099,3.5605,-11.1550,14.4781,14.3178,14.3980,3.0280,-1.0456,14.4860,14.4781,14.4820,3.1974,-5.5787,14.4973,14.4836,14.4904,3.1236,-5.5337,14.4693,13.6248,14.0471,2.3098,-0.1420,14.5145,14.4693,14.4919,3.8701,-1.1845,14.5610,14.5230,14.5420,3.1302,-1.1395,14.5610,14.3362,14.4486,3.1864,3.5783,42.1081,3290.3854,-408570.3000,474845.5353
5482.0000,14.9256,21.3388,0.0000,345122.5000,-345122.5000,16.3102,0.0000,58323.6025,58323.6025,798.4579,403446.1025,0.0000,-403446.1025,21.3333,15.8049,25391.4000,0.0000,25391.4000,-0.9207,5758.2557,0.0000,5758.2557,40.9552,0.0000,19633.1443,19633.1443,14.7046,20.3921,0.0000,104642.4000,-104642.4000,5.5600,0.0000,17328.1076,17328.1076,271.7473,121970.5076,0.0000,-121970.5076,20.4515,14.9393,1274.1000,0.0000,1274.1000,-0.0462,291.8251,0.0000,291.8251,2.0752,0.0000,982.2749,982.2749,14.7128,20.2355,0.0000,24185.5000,-24185.5000,1.3276,0.0000,4094.3127,4094.3127,64.8520,28279.8127,0.0000,-28279.8127,20.0798,14.5746,1274.1000,0.0000,1274.1000,-0.0462,293.0772,0.0000,293.0772,2.0884,0.0000,981.0228,981.0228,21.3264,15.0056,18.1660,6.6772,270426.0482,20.4461,14.7451,17.5956,5.4202,130083.8172,20.8328,14.7682,17.8005,5.7659,121083.2126,21.3388,21.3333,21.3360,3.3056,12.5982,21.3333,21.3264,21.3299,3.3189,11.6775,21.3264,21.0614,21.1939,2.8023,0.5851,20.4558,20.4515,20.4537,1.9172,6.1452,20.4515,20.4461,20.4488,1.9088,6.0990,20.4461,19.2007,19.8234,3.8810,0.1831,20.1101,20.0798,20.0950,3.3097,1.5107,20.0798,20.0637,20.0717,3.4224,1.4645,21.3388,21.1362,21.2375,3.4519,-3.7120,15.0321,15.0267,15.0294,3.2820,-12.5910,14.9796,14.9711,14.9754,3.1861,-11.6703,14.7046,14.4809,14.5928,2.3330,-0.5779,14.7107,14.7046,14.7076,2.7044,-6.1380,14.7196,14.7089,14.7143,2.6834,-6.0918,14.7128,13.8621,14.2875,2.8830,-0.1758,14.7386,14.7128,14.7257,2.8036,-1.5035,14.7682,14.7438,14.7560,2.5644,-1.4573,14.7682,14.5833,14.6757,2.7227,3.7192,46.3496,3621.8242,-446010.8000,521593.0780
5483.0000,15.1694,21.5881,0.0000,360685.8000,-360685.8000,17.0457,0.0000,61316.8380,61316.8380,835.9724,422002.6380,0.0000,-422002.6380,21.5834,16.0505,26682.9000,0.0000,26682.9000,-0.9676,6034.4655,0.0000,6034.4655,42.8897,0.0000,20648.4345,20648.4345,14.9094,20.5995,0.0000,119376.6000,-119376.6000,6.3429,0.0000,19830.3950,19830.3950,310.3108,139206.9950,0.0000,-139206.9950,20.6185,15.1031,1489.9000,0.0000,1489.9000,-0.0540,340.6033,0.0000,340.6033,2.4217,0.0000,1149.2967,1149.2967,14.9245,20.4493,0.0000,29213.5000,-29213.5000,1.6036,0.0000,4958.6250,4958.6250,78.3588,34172.1250,0.0000,-34172.1250,20.3356,14.8255,1489.9000,0.0000,1489.9000,-0.0540,341.7067,0.0000,341.7067,2.4333,0.0000,1148.1933,1148.1933,21.5774,15.2427,18.4100,7.2143,292180.5968,20.6132,14.9439,17.7785,5.8109,139460.6269,21.0723,14.9672,18.0197,6.2575,131408.2364,21.5881,21.5834,21.5857,2.9955,13.2001,21.5834,21.5774,21.5804,3.0056,12.2325,21.5774,21.1576,21.3675,2.0771,0.2742,20.6227,20.6185,20.6206,1.9962,6.6171,20.6185,20.6132,20.6158,1.9980,6.5631,20.6132,19.5776,20.0954,3.2652,0.1853,20.3590,20.3356,20.3473,3.0275,1.7889,20.3356,20.3233,20.3294,3.0922,1.7349,21.5881,21.4102,21.4992,3.1399,-3.8456,15.2814,15.2767,15.2790,2.9950,-13.1839,15.2281,15.2205,15.2243,2.9861,-12.2163,14.9094,14.5534,14.7314,1.6552,-0.2580,14.9146,14.9094,14.9120,2.4487,-6.6009,14.9220,14.9130,14.9175,2.4351,-6.5469,14.9245,14.0991,14.5118,2.6897,-0.1691,14.9440,14.9245,14.9342,2.4987,-1.7728,14.9672,14.9477,14.9574,2.4132,-1.7187,14.9672,14.8030,14.8851,2.5088,3.8618,49.9696,3904.6953,-479613.2000,563049.4601
5484.0000,15.3477,21.7705,0.0000,373886.0000,-373886.0000,17.6695,0.0000,63838.9637,63838.9637,867.9963,437724.9637,0.0000,-437724.9637,21.7672,16.2310,23133.2000,0.0000,23133.2000,-0.8389,5221.1713,0.0000,5221.1713,37.0685,0.0000,17912.0287,17912.0287,15.0666,20.7587,0.0000,120016.5000,-120016.5000,6.3769,0.0000,19985.5094,19985.5094,312.2511,140002.0094,0.0000,-140002.0094,20.7922,15.2737,1762.2000,0.0000,1762.2000,-0.0639,402.0600,0.0000,402.0600,2.8582,0.0000,1360.1400,1360.1400,15.0851,20.6115,0.0000,32918.5000,-32918.5000,1.8070,0.0000,5598.9247,5598.9247,88.3222,38517.4247,0.0000,-38517.4247,20.5545,15.0403,1762.2000,0.0000,1762.2000,-0.0639,403.1471,0.0000,403.1471,2.8685,0.0000,1359.0529,1359.0529,21.7630,15.4307,18.5968,7.5040,303911.6450,20.7869,15.0831,17.9350,6.0833,145998.6031,21.2949,15.1151,18.2050,6.5910,138411.1505,21.7705,21.7672,21.7688,2.1915,13.6794,21.7672,21.7630,21.7651,2.2105,12.8406,21.7630,21.4030,21.5830,2.5826,0.3972,20.7965,20.7922,20.7944,2.0796,6.7741,20.7922,20.7869,20.7896,2.0786,6.7102,20.7869,19.6436,20.2152,1.4283,0.0738,20.5736,20.5545,20.5640,2.5974,1.8807,20.5545,20.5444,20.5494,2.6371,1.8168,21.7705,21.6366,21.7036,2.4488,-3.9901,15.4561,15.4529,15.4545,2.0997,-13.6600,15.4108,15.4054,15.4081,2.2002,-12.8211,15.0666,14.7532,14.9099,2.1364,-0.3777,15.0705,15.0666,15.0686,1.8713,-6.7547,15.0752,15.0685,15.0719,1.8449,-6.6908,15.0851,14.1095,14.5973,1.0134,-0.0543,15.0991,15.0851,15.0921,1.8870,-1.8613,15.1151,15.1012,15.1081,1.8009,-1.7974,15.1151,14.9891,15.0521,1.9975,4.0095,51.7379,4042.8713,-500163.4000,588321.3985
5485.0000,15.5582,21.9859,0.0000,387214.9000,-387214.9000,18.2994,0.0000,66458.0449,66458.0449,900.0299,453672.9449,0.0000,-453672.9449,21.9821,16.4422,26681.9000,0.0000,26681.9000,-0.9675,6008.0700,0.0000,6008.0700,42.6578,0.0000,20673.8300,20673.8300,15.2356,20.9299,0.0000,134579.0000,-134579.0000,7.1507,0.0000,22470.0907,22470.0907,350.3800,157049.0907,0.0000,-157049.0907,20.9299,15.4088,1685.3000,0.0000,1685.3000,-0.0611,383.9179,0.0000,383.9179,2.7274,0.0000,1301.3821,1301.3821,15.2722,20.8007,0.0000,36222.4000,-36222.4000,1.9884,0.0000,6175.7542,6175.7542,97.2090,42398.1542,0.0000,-42398.1542,20.7325,15.2150,1685.3000,0.0000,1685.3000,-0.0611,384.7748,0.0000,384.7748,2.7357,0.0000,1300.5252,1300.5252,21.9774,15.6276,18.8025,7.9668,322654.4109,20.9259,15.2589,18.0924,6.3992,153580.6840,21.4743,15.3048,18.3895,6.9665,146296.9798,21.9859,21.9821,21.9840,2.5788,14.2027,21.9821,21.9774,21.9797,2.5729,13.2352,21.9774,21.3114,21.6444,0.7234,0.0608,20.9331,20.9299,20.9315,1.6372,7.2115,20.9299,20.9259,20.9279,1.6520,7.1504,20.9259,19.8747,20.4003,2.2153,0.1241,20.7463,20.7325,20.7394,2.0986,2.1124,20.7325,20.7253,20.7289,2.1477,2.0513,21.9859,21.8493,21.9176,2.5652,-4.0967,15.6752,15.6714,15.6733,2.6222,-14.1762,15.6251,15.6190,15.6220,2.5642,-13.2086,15.2356,14.6461,14.9409,0.3556,-0.0343,15.2395,15.2356,15.2376,2.0219,-7.1850,15.2450,15.2381,15.2415,2.0294,-7.1239,15.2722,14.2448,14.7585,1.9280,-0.0975,15.2872,15.2722,15.2797,2.2463,-2.0859,15.3048,15.2893,15.2971,2.2620,-2.0248,15.3048,15.1691,15.2370,2.2131,4.1232,54.9275,4292.1085,-527963.8000,622532.0747
5486.0000,15.7534,22.1857,0.0000,403049.5000,-403049.5000,19.0478,0.0000,69510.2835,69510.2835,938.1833,472559.7835,0.0000,-472559.7835,22.1823,16.6389,25394.5000,0.0000,25394.5000,-0.9209,5705.8591,0.0000,5705.8591,40.4923,0.0000,19688.6409,19688.6409,15.3978,21.0942,0.0000,142287.6000,-142287.6000,7.5603,0.0000,23818.3967,23818.3967,370.7267,166105.9967,0.0000,-166105.9967,21.0906,15.5666,1143.0000,0.0000,1143.0000,-0.0414,259.9108,0.0000,259.9108,1.8466,0.0000,883.0892,883.0892,15.4574,20.9878,0.0000,39447.4000,-39447.4000,2.1654,0.0000,6741.9138,6741.9138,105.8934,46189.3138,0.0000,-46189.3138,20.9315,15.4103,1143.0000,0.0000,1143.0000,-0.0414,260.3754,0.0000,260.3754,1.8512,0.0000,882.6246,882.6246,22.1781,15.8267,19.0024,8.3985,340139.8101,21.0862,15.4243,18.2552,6.7382,161716.7179,21.6706,15.4861,18.5784,7.3601,154562.7950,22.1857,22.1823,22.1840,2.3958,14.7885,22.1823,22.1781,22.1802,2.4013,13.8676,21.0942,22.1415,21.6178,-0.3382,-0.0172,21.0942,21.0906,21.0924,1.9237,7.5431,21.0906,21.0862,21.0884,1.9188,7.5016,21.0862,20.0091,20.5477,1.7607,0.0964,20.9461,20.9315,20.9388,2.3884,2.2618,20.9315,20.9240,20.9278,2.3822,2.2203,22.1857,22.0598,22.1227,2.4578,-4.2593,15.8723,15.8689,15.8706,2.3636,-14.7566,15.8267,15.8212,15.8240,2.4191,-13.8358,15.8267,14.2836,15.0552,1.3618,0.0491,15.4088,15.4051,15.4070,2.0263,-7.5112,15.4145,15.4079,15.4112,2.0304,-7.4698,15.4574,14.3001,14.8788,1.4337,-0.0645,15.4711,15.4574,15.4643,2.2098,-2.2299,15.4861,15.4723,15.4792,2.1802,-2.1885,15.4861,15.3562,15.4211,2.2050,4.2911,57.6436,4504.3502,-557104.0000,656419.3230
5487.0000,15.9344,22.3709,0.0000,417403.2000,-417403.2000,19.7261,0.0000,72309.7498,72309.7498,972.8977,489712.9498,0.0000,-489712.9498,22.3679,16.8213,24096.5000,0.0000,24096.5000,-0.8738,5403.4777,0.0000,5403.4777,38.3286,0.0000,18693.0223,18693.0223,15.5480,21.2463,0.0000,149268.5000,-149268.5000,7.9312,0.0000,25047.1585,25047.1585,389.1975,174315.6585,0.0000,-174315.6585,21.2431,15.7163,1104.3000,0.0000,1104.3000,-0.0400,250.6839,0.0000,250.6839,1.7804,0.0000,853.6161,853.6161,15.6303,21.1625,0.0000,42133.4000,-42133.4000,2.3128,0.0000,7217.5000,7217.5000,113.1362,49350.9000,0.0000,-49350.9000,21.1137,15.5892,1104.3000,0.0000,1104.3000,-0.0400,251.0460,0.0000,251.0460,1.7840,0.0000,853.2540,853.2540,22.3617,16.0115,19.1866,8.7740,355347.7947,21.2391,15.5773,18.4082,7.0404,168970.2357,21.8572,15.6554,18.7563,7.7120,161951.6246,22.3709,22.3679,22.3694,2.2200,15.3120,22.3679,22.3642,22.3660,2.2249,14.4382,21.2463,21.8612,21.5538,-0.7911,-0.0699,21.2463,21.2431,21.2447,1.8205,7.8613,21.2431,21.2391,21.2411,1.8248,7.8212,21.2391,20.1215,20.6803,1.5828,0.0835,21.1262,21.1137,21.1200,2.1686,2.3964,21.1137,21.1073,21.1105,2.1872,2.3563,22.3709,22.2576,22.3143,2.2933,-4.4141,16.0533,16.0503,16.0518,2.1689,-15.2763,16.0115,16.0067,16.0091,2.2161,-14.4025,16.0115,14.5606,15.2860,2.7683,0.1056,15.5646,15.5613,15.5630,1.8651,-7.8256,15.5696,15.5639,15.5667,1.8588,-7.7855,15.6303,14.3282,14.9793,1.1949,-0.0479,15.6424,15.6303,15.6363,2.0585,-2.3607,15.6554,15.6433,15.6494,2.0358,-2.3207,15.6554,15.5365,15.5960,2.0923,4.4498,60.0804,4694.7695,-582500.0000,686269.6549
5488.0000,16.0845,22.5245,0.0000,424937.0000,-424937.0000,20.0821,0.0000,73890.4215,73890.4215,991.6951,498827.4215,0.0000,-498827.4215,22.5221,16.9729,20547.0000,0.0000,20547.0000,-0.7451,4599.9890,0.0000,4599.9890,32.6090,0.0000,15947.0110,15947.0110,15.6823,21.3824,0.0000,153825.8000,-153825.8000,8.1733,0.0000,25867.9135,25867.9135,401.3522,179693.7135,0.0000,-179693.7135,21.3796,15.8503,1408.3000,0.0000,1408.3000,-0.0511,319.2103,0.0000,319.2103,2.2662,0.0000,1089.0897,1089.0897,15.7779,21.3118,0.0000,44930.1000,-44930.1000,2.4664,0.0000,7711.8408,7711.8408,120.6796,52641.9408,0.0000,-52641.9408,21.2779,15.7505,1408.3000,0.0000,1408.3000,-0.0511,319.5704,0.0000,319.5704,2.2699,0.0000,1088.7296,1088.7296,22.5129,16.1650,19.3389,9.0301,365720.6913,21.3761,15.7043,18.5402,7.2616,174277.3122,22.0205,15.7984,18.9095,7.9662,167290.9182,22.5245,22.5221,22.5233,1.8392,15.5771,22.5221,22.5190,22.5206,1.8468,14.8320,21.3824,21.6436,21.5130,-0.5098,-0.1053,21.3824,21.3796,21.3810,1.6268,8.0681,21.3796,21.3761,21.3778,1.6324,8.0170,21.3761,20.1593,20.7677,1.0367,0.0504,21.2887,21.2779,21.2833,1.9534,2.5168,21.2779,21.2724,21.2751,1.9695,2.4657,22.5245,22.4300,22.4773,1.9496,-4.5050,16.2001,16.1977,16.1989,1.7571,-15.5374,16.1650,16.1611,16.1631,1.8406,-14.7923,16.1650,14.9414,15.5532,3.2064,0.1450,15.6984,15.6957,15.6971,1.6002,-8.0284,15.7023,15.6975,15.6999,1.5889,-7.9773,15.7779,14.2349,15.0064,0.3096,-0.0107,15.7877,15.7779,15.7828,1.7502,-2.4771,15.7984,15.7885,15.7934,1.7208,-2.4260,15.7984,15.6973,15.7478,1.8146,4.5447,61.6298,4815.8396,-600329.3000,707288.9218
5489.0000,16.1982,22.6410,0.0000,440392.4000,-440392.4000,20.8125,0.0000,76795.7270,76795.7270,1028.8327,517188.1270,0.0000,-517188.1270,22.6392,17.0880,13442.6000,0.0000,13442.6000,-0.4875,3005.7603,0.0000,3005.7603,21.2942,0.0000,10436.8397,10436.8397,15.8103,21.5121,0.0000,145464.7000,-145464.7000,7.7291,0.0000,24512.8954,24512.8954,379.7692,169977.5954,0.0000,-169977.5954,21.5096,15.9780,921.6000,0.0000,921.6000,-0.0334,208.5934,0.0000,208.5934,1.4805,0.0000,713.0066,713.0066,15.8335,21.3679,0.0000,47117.3000,-47117.3000,2.5864,0.0000,8093.3291,8093.3291,126.5855,55210.6291,0.0000,-55210.6291,21.3624,15.8335,921.6000,0.0000,921.6000,-0.0334,208.9328,0.0000,208.9328,1.4824,0.0000,712.6672,712.6672,22.6370,16.2986,19.4678,9.2276,373719.4302,21.4907,15.8161,18.6534,7.4352,178444.4538,22.1577,15.9245,19.0411,8.1671,171508.9166,22.6410,22.6392,22.6401,1.3918,16.1084,22.6392,22.6370,22.6381,1.4008,15.6210,22.6370,21.5159,22.0765,6.7823,0.3341,21.5123,21.5096,21.5110,1.5506,8.0632,21.5096,21.5063,21.5079,1.5525,8.0297,21.3679,20.4786,20.9233,1.8601,-0.1233,21.3679,21.3624,21.3652,0.9706,2.4632,21.3624,21.3595,21.3610,1.0181,2.4297,22.6410,22.5699,22.6055,1.5291,-4.7041,16.3059,16.3042,16.3050,1.2633,-16.0695,16.2842,16.2814,16.2828,1.4273,-15.5821,15.8103,15.5385,15.6744,1.4446,-0.2952,15.8127,15.8103,15.8115,1.3634,-8.0243,15.8161,15.8120,15.8141,1.3601,-7.9909,15.8161,14.7514,15.2837,3.3292,0.1621,15.9146,15.9059,15.9102,1.5194,-2.4243,15.9245,15.9157,15.9201,1.5106,-2.3909,15.9245,15.8391,15.8818,1.5987,4.7430,62.5045,4884.1867,-617688.6000,723672.8006
5490.0000,15.9393,22.3759,0.0000,345115.6000,-345115.6000,16.3098,0.0000,59794.0671,59794.0671,806.8872,404909.6671,0.0000,-404909.6671,22.3810,16.8342,11088.9000,0.0000,11088.9000,-0.4021,2486.2642,0.0000,2486.2642,17.5409,0.0000,8602.6358,8602.6358,15.5587,21.2571,0.0000,113118.0000,-113118.0000,6.0104,0.0000,18984.3962,18984.3962,295.4943,132102.3962,0.0000,-132102.3962,21.2747,15.7473,779.6000,0.0000,779.6000,-0.0283,176.9125,0.0000,176.9125,1.2504,0.0000,602.6875,602.6875,15.5840,21.1157,0.0000,47568.8000,-47568.8000,2.6112,0.0000,8143.5698,8143.5698,127.8106,55712.3698,0.0000,-55712.3698,21.1342,15.6093,779.6000,0.0000,779.6000,-0.0283,177.1897,0.0000,177.1897,1.2527,0.0000,602.4103,602.4103,22.3870,15.9457,19.1664,7.5062,304001.0481,21.2598,15.5377,18.3987,6.0013,144030.2607,21.9906,15.5931,18.7918,6.7097,140904.4423,22.3759,22.3810,22.3784,-3.1753,12.7414,22.3810,22.3870,22.3840,-3.0840,12.3393,22.3870,21.9135,22.1503,0.8726,0.1029,21.2682,21.2747,21.2715,-2.9080,6.1133,21.2747,21.2826,21.2786,-2.7848,6.0850,21.1157,20.9450,21.0304,1.2745,-0.4411,21.1157,21.1342,21.1250,-2.9167,2.1701,21.1342,21.1429,21.1385,-2.7023,2.1419,22.3759,22.4995,22.4377,-2.0426,-3.5685,15.9829,15.9891,15.9860,-3.8677,-12.6955,15.9449,15.9550,15.9499,-4.0348,-12.2934,15.5587,15.7572,15.6579,-0.2163,-0.0570,15.5517,15.5587,15.5552,-3.1110,-6.0674,15.5377,15.5507,15.5442,-3.2740,-6.0391,15.5377,15.3398,15.4388,1.8532,0.4869,15.6179,15.6400,15.6290,-3.4117,-2.1243,15.5931,15.6181,15.6056,-3.8134,-2.0960,15.5931,15.7642,15.6786,-2.4696,3.6143,50.0722,3912.7155,-493154.3000,588935.7511
5491.0000,15.7216,22.1531,0.0000,320381.6000,-320381.6000,15.1409,0.0000,55209.7692,55209.7692,747.7144,375591.3692,0.0000,-375591.3692,22.1578,16.6148,11094.4000,0.0000,11094.4000,-0.4023,2493.4435,0.0000,2493.4435,17.6045,0.0000,8600.9565,8600.9565,15.3472,21.0428,0.0000,93569.6000,-93569.6000,4.9717,0.0000,15650.5609,15650.5609,244.1475,109220.1609,0.0000,-109220.1609,21.1292,15.6044,615.6000,0.0000,615.6000,-0.0223,139.9232,0.0000,139.9232,0.9902,0.0000,475.6768,475.6768,15.4164,20.9463,0.0000,44215.0000,-44215.0000,2.4271,0.0000,7552.6610,7552.6610,118.7499,51767.6610,0.0000,-51767.6610,20.9615,15.4398,615.6000,0.0000,615.6000,-0.0223,140.1863,0.0000,140.1863,0.9920,0.0000,475.4137,475.4137,22.1635,15.7255,18.9445,6.7728,274296.8098,21.1236,15.3278,18.2257,5.4874,131697.4942,21.8299,15.3798,18.6048,6.1070,128246.5989,22.1531,22.1578,22.1554,-2.7090,11.8447,22.1578,22.1635,22.1606,-2.7135,11.4424,22.1635,22.1519,22.1577,0.0720,0.3960,21.1247,21.1292,21.1269,-1.7621,5.3677,21.1292,21.1349,21.1320,-1.7872,5.3454,20.9463,21.0128,20.9796,-0.6309,-0.5460,20.9463,20.9615,20.9539,-2.0821,1.8811,20.9615,20.9693,20.9654,-2.1072,1.8588,22.1531,22.3152,22.2342,-2.4736,-3.2962,15.7605,15.7653,15.7629,-2.7101,-11.8054,15.7231,15.7304,15.7267,-2.7115,-11.4031,15.3472,15.6476,15.4974,-1.9552,-0.3567,15.3405,15.3472,15.3438,-2.5681,-5.3284,15.3278,15.3394,15.3336,-2.5591,-5.3061,15.3278,15.4054,15.3666,-0.8888,0.5853,15.4001,15.4199,15.4100,-2.6606,-1.8418,15.3798,15.3996,15.3897,-2.6229,-1.8195,15.3798,15.5670,15.4734,-2.4940,3.3355,45.2344,3534.6794,-445840.6000,534240.9030
5492.0000,15.3383,21.7609,0.0000,240940.9000,-240940.9000,11.3866,0.0000,41129.9112,41129.9112,561.4703,282070.8112,0.0000,-282070.8112,21.7717,16.2354,11068.7000,0.0000,11068.7000,-0.4014,2498.0861,0.0000,2498.0861,17.6115,0.0000,8570.6139,8570.6139,14.9757,20.6666,0.0000,64519.0000,-64519.0000,3.4281,0.0000,10728.6814,10728.6814,168.1864,75247.6814,0.0000,-75247.6814,20.8099,15.2910,659.1000,0.0000,659.1000,-0.0239,150.3489,0.0000,150.3489,1.0621,0.0000,508.7511,508.7511,15.0764,20.6028,0.0000,39858.6000,-39858.6000,2.1880,0.0000,6778.5794,6778.5794,107.0210,46637.1794,0.0000,-46637.1794,20.6397,15.1239,659.1000,0.0000,659.1000,-0.0239,150.6393,0.0000,150.6393,1.0644,0.0000,508.4607,508.4607,21.7846,15.2519,18.5183,5.1493,208547.4301,20.8323,14.9257,17.8790,4.1903,100566.5604,21.5464,14.9184,18.2324,4.7020,98743.0454,21.7609,21.7717,21.7663,-4.7139,9.0011,21.7717,21.7846,21.7782,-4.6333,8.5997,21.7846,22.1638,21.9742,-2.2320,0.3230,20.7955,20.8099,20.8027,-3.9302,3.7511,20.8099,20.8274,20.8187,-3.7994,3.7272,20.6028,20.8591,20.7309,-3.0180,-0.6871,20.6028,20.6397,20.6212,-4.0322,1.5009,20.6397,20.6576,20.6486,-3.8401,1.4770,21.7609,22.0968,21.9288,-3.7024,-2.3855,15.3241,15.3362,15.3301,-5.2402,-8.9640,15.2615,15.2814,15.2714,-5.5122,-8.5626,14.9757,15.5375,15.2566,-2.9233,-0.2858,14.9588,14.9757,14.9673,-4.5621,-3.7139,14.9257,14.9567,14.9412,-4.7539,-3.6900,14.9257,15.1914,15.0586,-3.7351,0.7242,14.9724,15.0195,14.9960,-5.0138,-1.4637,14.9184,14.9699,14.9441,-5.3945,-1.4398,14.9184,15.3464,15.1324,-4.1333,2.4227,34.0893,2663.7845,-332931.6000,407857.0360
5493.0000,15.0687,21.4851,0.0000,227236.2000,-227236.2000,10.7390,0.0000,38535.5134,38535.5134,528.1470,265771.7134,0.0000,-265771.7134,21.4933,15.9620,9413.7000,0.0000,9413.7000,-0.3414,2131.0647,0.0000,2131.0647,15.0494,0.0000,7282.6353,7282.6353,14.7214,20.4092,0.0000,50206.4000,-50206.4000,2.6677,0.0000,8315.9973,8315.9973,130.6615,58522.3973,0.0000,-58522.3973,20.6858,15.1692,428.8000,0.0000,428.8000,-0.0155,97.9522,0.0000,97.9522,0.6938,0.0000,330.8478,330.8478,14.8160,20.3398,0.0000,36056.8000,-36056.8000,1.9793,0.0000,6111.8443,6111.8443,96.7634,42168.6443,0.0000,-42168.6443,20.3748,14.8640,428.8000,0.0000,428.8000,-0.0155,98.3005,0.0000,98.3005,0.6953,0.0000,330.4995,330.4995,21.5033,15.0119,18.2576,4.6407,187947.9638,20.6764,14.6842,17.6803,3.8554,92529.8516,21.3090,14.6940,18.0015,4.2561,89378.6283,21.4851,21.4933,21.4892,-3.3613,8.4755,21.4933,21.5033,21.4983,-3.3948,8.1341,21.5033,21.8300,21.6667,-3.7289,0.6274,20.6797,20.6858,20.6827,-1.4654,3.2951,20.6858,20.6940,20.6899,-1.5717,3.2795,20.3398,20.5968,20.4683,-3.1878,-0.7241,20.3398,20.3748,20.3573,-3.2031,1.2552,20.3748,20.3926,20.3837,-3.2147,1.2397,21.4851,21.8108,21.6480,-3.4070,-2.2635,15.0679,15.0755,15.0717,-3.1366,-8.4456,15.0188,15.0302,15.0245,-2.9977,-8.1043,14.7214,15.1046,14.9130,-4.1643,-0.5976,14.7085,14.7214,14.7150,-3.0625,-3.2652,14.6842,14.7063,14.6953,-2.9851,-3.2497,14.6842,14.9036,14.7939,-3.2111,0.7539,14.7280,14.7621,14.7451,-3.0455,-1.2253,14.6940,14.7263,14.7101,-2.8416,-1.2098,14.6940,15.0436,14.8688,-3.1983,2.2933,30.8209,2408.3880,-303228.1000,369856.4436
