Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5494.0000,14.7930,21.2033,0.0000,195736.9000,-195736.9000,9.2503,0.0000,32972.1942,32972.1942,454.1039,228709.0942,0.0000,-228709.0942,21.2129,15.6866,9168.5000,0.0000,9168.5000,-0.3325,2082.0150,0.0000,2082.0150,14.7080,0.0000,7086.4850,7086.4850,14.4645,20.1491,0.0000,37640.6000,-37640.6000,2.0000,0.0000,6210.3885,6210.3885,97.8511,43850.9885,0.0000,-43850.9885,20.5126,14.9992,333.1000,0.0000,333.1000,-0.0121,76.2413,0.0000,76.2413,0.5398,0.0000,256.8587,256.8587,14.5653,20.0865,0.0000,29976.6000,-29976.6000,1.6455,0.0000,5065.4433,5065.4433,80.4168,35042.0433,0.0000,-35042.0433,20.1286,14.6224,333.1000,0.0000,333.1000,-0.0121,76.5786,0.0000,76.5786,0.5420,0.0000,256.5214,256.5214,21.2246,14.7149,17.9697,3.8868,157416.8631,20.4921,14.4170,17.4546,3.2646,78350.3615,21.0898,14.4058,17.7478,3.5918,75428.1805,21.2033,21.2129,21.2081,-3.4105,7.3016,21.2129,21.2246,21.2187,-3.3917,6.9691,21.2246,21.5099,21.3672,-3.6312,0.6995,20.5017,20.5126,20.5072,-2.1367,2.6995,20.5126,20.5258,20.5192,-2.0774,2.6874,20.0865,20.3541,20.2203,-3.0096,-0.6564,20.0865,20.1286,20.1076,-3.0312,0.9891,20.1286,20.1495,20.1390,-2.9702,0.9770,21.2033,21.5612,21.3822,-3.2246,-1.9488,14.7788,14.7887,14.7837,-3.4926,-7.2792,14.7193,14.7354,14.7273,-3.6037,-6.9467,14.4645,14.7604,14.6124,-3.6447,-0.6771,14.4484,14.4645,14.4565,-3.1373,-2.6771,14.4170,14.4459,14.4315,-3.2012,-2.6650,14.4170,14.6547,14.5359,-3.1320,0.6788,14.4567,14.5025,14.4796,-3.2210,-0.9667,14.4058,14.4546,14.4302,-3.3957,-0.9546,14.4058,14.8091,14.6074,-3.1717,1.9712,25.8108,2016.8905,-253519.4000,311195.4050
5495.0000,14.5482,20.9530,0.0000,180373.7000,-180373.7000,8.5243,0.0000,30205.2011,30205.2011,417.6850,210578.9011,0.0000,-210578.9011,20.9623,15.4406,9159.8000,0.0000,9159.8000,-0.3322,2085.8785,0.0000,2085.8785,14.7455,0.0000,7073.9215,7073.9215,14.2284,19.9101,0.0000,26922.5000,-26922.5000,1.4305,0.0000,4426.3551,4426.3551,69.9114,31348.8551,0.0000,-31348.8551,20.4100,14.8985,341.0000,0.0000,341.0000,-0.0124,78.1412,0.0000,78.1412,0.5538,0.0000,262.8588,262.8588,14.3382,19.8572,0.0000,24724.9000,-24724.9000,1.3572,0.0000,4166.4989,4166.4989,66.3064,28891.3989,0.0000,-28891.3989,19.9072,14.4052,341.0000,0.0000,341.0000,-0.0124,78.5967,0.0000,78.5967,0.5566,0.0000,262.4033,262.4033,20.9738,14.4776,17.7257,3.3887,137243.8730,20.3586,14.1774,17.2680,2.9020,69648.6659,20.9131,14.1594,17.5362,3.1708,66586.1905,20.9530,20.9623,20.9576,-3.0397,6.7086,20.9623,20.9738,20.9680,-3.0428,6.3764,20.9738,21.1866,21.0802,-3.4815,0.8989,20.4027,20.4100,20.4063,-1.2342,2.3294,20.4100,20.4194,20.4147,-1.2791,2.3170,19.8572,20.1256,19.9914,-2.7800,-0.6044,19.8572,19.9072,19.8822,-2.7375,0.7529,19.9072,19.9319,19.9195,-2.6670,0.7405,20.9530,21.3132,21.1331,-3.0242,-1.8157,14.5341,14.5433,14.5387,-2.9747,-6.6947,14.4722,14.4868,14.4795,-3.0084,-6.3625,14.2284,14.4385,14.3334,-3.3846,-0.8850,14.2113,14.2284,14.2198,-2.8731,-2.3155,14.1774,14.2076,14.1925,-2.9016,-2.3031,14.1774,14.4181,14.2977,-2.8912,0.6183,14.2183,14.2713,14.2448,-2.8514,-0.7389,14.1594,14.2151,14.1873,-2.9495,-0.7266,14.1594,14.5662,14.3628,-2.9700,1.8296,22.6213,1767.6634,-222179.3000,273478.7295
5496.0000,14.3247,20.7245,0.0000,163537.6000,-163537.6000,7.7286,0.0000,27239.3489,27239.3489,378.0780,190776.9489,0.0000,-190776.9489,20.7339,15.2164,9189.7000,0.0000,9189.7000,-0.3332,2098.0879,0.0000,2098.0879,14.8403,0.0000,7091.6121,7091.6121,14.0126,19.6918,0.0000,18734.7000,-18734.7000,0.9954,0.0000,3070.4302,3070.4302,48.6013,21805.1302,0.0000,-21805.1302,20.3092,14.7997,334.7000,0.0000,334.7000,-0.0121,76.7863,0.0000,76.7863,0.5443,0.0000,257.9137,257.9137,14.1317,19.6488,0.0000,20853.9000,-20853.9000,1.1447,0.0000,3505.5378,3505.5378,55.9095,24359.4378,0.0000,-24359.4378,19.7075,14.2095,334.7000,0.0000,334.7000,-0.0121,77.3250,0.0000,77.3250,0.5479,0.0000,257.3750,257.3750,20.7455,14.2562,17.5009,2.9390,119030.9100,20.2291,13.9566,17.0929,2.5567,61361.6614,20.7414,13.9345,17.3380,2.7746,58266.7381,20.7245,20.7339,20.7292,-2.7741,6.0765,20.7339,20.7455,20.7397,-2.7729,5.7432,20.7455,20.9145,20.8300,-3.0372,0.9876,20.3007,20.3092,20.3050,-1.2409,1.9830,20.3092,20.3199,20.3146,-1.2259,1.9709,19.6488,19.9128,19.7808,-2.5595,-0.5655,19.6488,19.7075,19.6782,-2.4798,0.5793,19.7075,19.7366,19.7221,-2.4005,0.5671,20.7245,21.0864,20.9054,-2.7649,-1.6522,14.3101,14.3194,14.3147,-2.7205,-6.0680,14.2424,14.2575,14.2500,-2.7879,-5.7347,14.0126,14.1756,14.0941,-2.9064,-0.9791,13.9943,14.0126,14.0034,-2.6295,-1.9745,13.9566,13.9893,13.9730,-2.6669,-1.9624,13.9566,14.1972,14.0769,-2.6825,0.5740,14.0046,14.0658,14.0352,-2.5472,-0.5708,13.9345,14.0001,13.9673,-2.6722,-0.5586,13.9345,14.3441,14.1393,-2.7152,1.6607,19.7189,1540.8611,-193267.1000,238659.3095
5497.0000,14.1484,20.5445,0.0000,156619.8000,-156619.8000,7.4017,0.0000,25977.6028,25977.6028,361.5466,182597.4028,0.0000,-182597.4028,20.5523,15.0382,9176.2000,0.0000,9176.2000,-0.3327,2099.3362,0.0000,2099.3362,14.8614,0.0000,7076.8638,7076.8638,13.8522,19.5296,0.0000,15026.1000,-15026.1000,0.7984,0.0000,2456.9033,2456.9033,38.9457,17483.0033,0.0000,-17483.0033,20.2012,14.6937,330.1000,0.0000,330.1000,-0.0120,75.8253,0.0000,75.8253,0.5375,0.0000,254.2747,254.2747,13.9617,19.4772,0.0000,17760.3000,-17760.3000,0.9749,0.0000,2979.5572,2979.5572,47.6041,20739.8572,0.0000,-20739.8572,19.5379,14.0432,330.1000,0.0000,330.1000,-0.0120,76.4147,0.0000,76.4147,0.5417,0.0000,253.6853,253.6853,20.5620,14.1078,17.3349,2.7102,109761.8298,20.1087,13.8082,16.9585,2.3811,57145.2016,20.5811,13.7884,17.1847,2.5671,53908.0700,20.5445,20.5523,20.5484,-2.2000,5.8008,20.5523,20.5620,20.5572,-2.2209,5.4680,20.5620,20.6904,20.6262,-2.4767,1.0589,20.1914,20.2012,20.1963,-1.3290,1.8572,20.2012,20.2133,20.2073,-1.3123,1.8453,19.4772,19.7273,19.6022,-2.1725,-0.5063,19.4772,19.5379,19.5076,-2.0764,0.4686,19.5379,19.5688,19.5534,-2.0536,0.4567,20.5445,20.8698,20.7072,-2.4105,-1.6009,14.1464,14.1535,14.1500,-2.0058,-5.7968,14.0809,14.0921,14.0865,-1.9900,-5.4641,13.8522,13.9685,13.9104,-2.2347,-1.0549,13.8380,13.8522,13.8451,-1.9279,-1.8533,13.8082,13.8324,13.8203,-1.8598,-1.8413,13.8082,14.0125,13.9104,-2.0278,0.5102,13.8492,13.9059,13.8775,-1.9202,-0.4647,13.7884,13.8441,13.8163,-1.8404,-0.4527,13.7884,14.1300,13.9592,-2.1905,1.6049,18.3198,1431.5363,-179569.8000,220815.1014
5498.0000,13.9943,20.3871,0.0000,145239.5000,-145239.5000,6.8639,0.0000,24001.9648,24001.9648,334.8850,169241.4648,0.0000,-169241.4648,20.3944,14.8832,9164.8000,0.0000,9164.8000,-0.3323,2100.5170,0.0000,2100.5170,14.8773,0.0000,7064.2830,7064.2830,13.7025,19.3782,0.0000,11416.8000,-11416.8000,0.6066,0.0000,1862.7407,1862.7407,29.5715,13279.5407,0.0000,-13279.5407,20.1085,14.6028,344.3000,0.0000,344.3000,-0.0125,79.1719,0.0000,79.1719,0.5614,0.0000,265.1281,265.1281,13.8202,19.3344,0.0000,15223.8000,-15223.8000,0.8357,0.0000,2549.8473,2549.8473,40.7977,17773.6473,0.0000,-17773.6473,19.3974,13.9054,344.3000,0.0000,344.3000,-0.0125,79.8344,0.0000,79.8344,0.5663,0.0000,264.4656,264.4656,20.4036,13.9595,17.1815,2.4391,98784.2467,20.0003,13.6537,16.8270,2.1620,51888.4971,20.4407,13.6321,17.0364,2.3194,48706.5637,20.3871,20.3944,20.3907,-1.9201,5.3724,20.3944,20.4036,20.3990,-1.9264,5.0401,20.4036,20.5098,20.4567,-2.0637,1.0656,20.0993,20.1085,20.1039,-1.1327,1.6722,20.1085,20.1202,20.1144,-1.1386,1.6598,19.3344,19.5677,19.4511,-1.8421,-0.4599,19.3344,19.3974,19.3659,-1.7270,0.3757,19.3974,19.4295,19.4135,-1.7057,0.3633,20.3871,20.6869,20.5370,-2.0712,-1.4915,13.9962,14.0032,13.9997,-1.8315,-5.3715,13.9262,13.9377,13.9319,-1.8833,-5.0391,13.7025,13.8017,13.7521,-1.9271,-1.0647,13.6875,13.7025,13.6950,-1.8290,-1.6713,13.6537,13.6806,13.6671,-1.8661,-1.6588,13.6537,13.8613,13.7575,-1.8626,0.4609,13.7079,13.7697,13.7388,-1.6921,-0.3748,13.6321,13.7011,13.6666,-1.8237,-0.3623,13.6321,13.9625,13.7973,-1.9714,1.4924,16.5745,1295.1515,-162026.7000,199379.3076
5499.0000,13.8600,20.2498,0.0000,134127.6000,-134127.6000,6.3387,0.0000,22095.2586,22095.2586,308.9497,156222.8586,0.0000,-156222.8586,20.2568,14.7482,9190.5000,0.0000,9190.5000,-0.3333,2109.7422,0.0000,2109.7422,14.9491,0.0000,7080.7578,7080.7578,13.5722,19.2464,0.0000,9620.0000,-9620.0000,0.5111,0.0000,1566.6723,1566.6723,24.9024,11186.6723,0.0000,-11186.6723,20.0002,14.4965,332.7000,0.0000,332.7000,-0.0121,76.6007,0.0000,76.6007,0.5432,0.0000,256.0993,256.0993,13.6933,19.2064,0.0000,12949.8000,-12949.8000,0.7109,0.0000,2165.8315,2165.8315,34.6986,15115.6315,0.0000,-15115.6315,19.2742,13.7846,332.7000,0.0000,332.7000,-0.0121,77.2577,0.0000,77.2577,0.5482,0.0000,255.4423,255.4423,20.2655,13.8297,17.0476,2.2075,89403.4748,19.8939,13.5257,16.7098,1.9659,47181.1925,20.3136,13.4971,16.9054,2.1043,44189.3996,20.2498,20.2568,20.2533,-1.6761,4.9554,20.2568,20.2655,20.2611,-1.6812,4.6222,20.2655,20.3598,20.3126,-1.7559,1.0205,19.9882,20.0002,19.9942,-1.3418,1.5316,20.0002,20.0149,20.0075,-1.3073,1.5196,19.2064,19.4360,19.3212,-1.5845,-0.4013,19.2064,19.2742,19.2403,-1.5338,0.3095,19.2742,19.3085,19.2913,-1.4915,0.2975,20.2498,20.5297,20.3898,-1.7944,-1.3833,13.8668,13.8734,13.8701,-1.5811,-4.9565,13.7924,13.8033,13.7979,-1.6353,-4.6233,13.5722,13.6608,13.6165,-1.6543,-1.0216,13.5580,13.5722,13.5651,-1.5858,-1.5327,13.5257,13.5505,13.5381,-1.5744,-1.5207,13.5257,13.7292,13.6275,-1.5865,0.4002,13.5795,13.6470,13.6133,-1.5324,-0.3106,13.4971,13.5712,13.5342,-1.6155,-0.2986,13.4971,13.8119,13.6545,-1.7407,1.3822,15.0781,1178.2262,-146841.5000,180774.0669
5500.0000,13.8154,20.2043,0.0000,157880.4000,-157880.4000,7.4613,0.0000,25980.7433,25980.7433,363.3411,183861.1433,0.0000,-183861.1433,20.2064,14.6987,9180.0000,0.0000,9180.0000,-0.3329,2108.5574,0.0000,2108.5574,14.9585,0.0000,7071.4426,7071.4426,13.5752,19.2494,0.0000,12054.0000,-12054.0000,0.6405,0.0000,1963.1471,1963.1471,31.1867,14017.1471,0.0000,-14017.1471,19.9209,14.4188,339.9000,0.0000,339.9000,-0.0123,78.3306,0.0000,78.3306,0.5557,0.0000,261.5694,261.5694,13.6073,19.1196,0.0000,11659.5000,-11659.5000,0.6400,0.0000,1948.1361,1948.1361,31.2373,13607.6361,0.0000,-13607.6361,19.1736,13.6861,339.9000,0.0000,339.9000,-0.0123,79.0243,0.0000,79.0243,0.5610,0.0000,260.8757,260.8757,20.2092,13.8785,17.0439,2.5275,102362.1881,19.8350,13.5759,16.7054,2.2490,53975.3994,20.2023,13.5798,16.8910,2.3795,49970.2890,20.2043,20.2064,20.2053,-0.5968,5.7827,20.2064,20.2092,20.2078,-0.6613,5.4498,20.2092,20.2527,20.2310,-1.0029,1.2576,19.9142,19.9209,19.9176,-0.9422,1.8981,19.9209,19.9300,19.9255,-1.0074,1.8858,19.1196,19.3227,19.2212,-1.2247,-0.3500,19.1196,19.1736,19.1466,-1.1477,0.2900,19.1736,19.2044,19.1890,-1.2520,0.2777,20.2043,20.3674,20.2858,-1.2721,-1.6786,13.8624,13.8627,13.8626,-0.1090,-5.7889,13.8123,13.8113,13.8118,0.1506,-5.4560,13.5752,13.5926,13.5839,-0.4110,-1.2639,13.5760,13.5752,13.5756,0.1095,-1.9044,13.5759,13.5706,13.5732,0.4055,-1.8920,13.5759,13.6255,13.6007,-0.3410,0.3438,13.5646,13.5862,13.5754,-0.4742,-0.2963,13.5798,13.5594,13.5696,0.4096,-0.2839,13.5798,13.6514,13.6156,-0.4872,1.6724,17.4312,1362.1014,-171734.1000,206307.8764
5501.0000,13.7851,20.1733,0.0000,163974.2000,-163974.2000,7.7493,0.0000,26964.2613,26964.2613,377.2549,190938.4613,0.0000,-190938.4613,20.1747,14.6676,9165.1000,0.0000,9165.1000,-0.3323,2105.9060,0.0000,2105.9060,14.9439,0.0000,7059.1940,7059.1940,13.5552,19.2292,0.0000,7971.5000,-7971.5000,0.4236,0.0000,1297.8935,1297.8935,20.6245,9269.3935,0.0000,-9269.3935,19.9723,14.4692,415.3000,0.0000,415.3000,-0.0151,95.6494,0.0000,95.6494,0.6797,0.0000,319.6506,319.6506,13.5874,19.0995,0.0000,11717.0000,-11717.0000,0.6432,0.0000,1957.3046,1957.3046,31.3888,13674.3046,0.0000,-13674.3046,19.1240,13.6374,415.3000,0.0000,415.3000,-0.0151,96.6115,0.0000,96.6115,0.6863,0.0000,318.6885,318.6885,20.1763,13.8572,17.0168,2.5437,103018.8272,19.8327,13.5411,16.6869,2.2793,54704.2895,20.1416,13.5767,16.8591,2.3784,49945.7120,20.1733,20.1747,20.1740,-0.3956,6.0021,20.1747,20.1763,20.1755,-0.4074,5.6697,20.1763,20.1970,20.1867,-0.5522,1.4429,19.9774,19.9723,19.9749,0.6740,1.8665,19.9723,19.9674,19.9699,0.5181,1.8514,19.0995,19.2138,19.1566,-0.7966,-0.4028,19.0995,19.1240,19.1118,-0.4383,0.2403,19.1240,19.1445,19.1342,-0.6789,0.2253,20.1733,20.2702,20.2218,-0.7906,-1.7472,13.8335,13.8347,13.8341,-0.3609,-6.0106,13.7828,13.7847,13.7837,-0.3563,-5.6782,13.5552,13.5661,13.5607,-0.2980,-1.4514,13.5533,13.5552,13.5542,-0.2755,-1.8750,13.5411,13.5458,13.5435,-0.3764,-1.8599,13.5411,13.5942,13.5677,-0.4161,0.3943,13.5771,13.5765,13.5768,-0.0006,-0.2488,13.5767,13.5732,13.5749,0.0470,-0.2338,13.5767,13.6135,13.5951,-0.2656,1.7387,17.5771,1373.4968,-173667.0000,207668.8287
5502.0000,13.9413,20.3329,0.0000,248588.1000,-248588.1000,11.7480,0.0000,41029.5252,41029.5252,571.8123,289617.6252,0.0000,-289617.6252,20.3286,14.8186,9186.9000,0.0000,9186.9000,-0.3331,2107.1745,0.0000,2107.1745,14.9855,0.0000,7079.7255,7079.7255,13.7379,19.4140,0.0000,3925.2000,-3925.2000,0.2086,0.0000,640.7516,640.7516,10.1548,4565.9516,0.0000,-4565.9516,20.2105,14.7027,388.6000,0.0000,388.6000,-0.0141,89.2534,0.0000,89.2534,0.6355,0.0000,299.3466,299.3466,13.6187,19.1311,0.0000,13037.6000,-13037.6000,0.7157,0.0000,2178.6768,2178.6768,34.9259,15216.2768,0.0000,-15216.2768,19.1184,13.6319,388.6000,0.0000,388.6000,-0.0141,90.4064,0.0000,90.4064,0.6426,0.0000,298.1936,298.1936,20.3235,14.1322,17.2279,3.6294,146992.5294,20.0171,13.7668,16.8920,3.2976,79143.5538,20.2027,13.8836,17.0431,3.3339,70012.6997,20.3329,20.3286,20.3307,1.8738,9.0232,20.3286,20.3235,20.3260,1.7993,8.6900,20.3235,20.2919,20.3077,1.4432,2.5346,20.2252,20.2105,20.2178,2.9142,2.7431,20.2105,20.1928,20.2017,2.7794,2.7290,19.1311,19.1514,19.1413,-0.2029,-0.5539,19.1311,19.1184,19.1247,0.1390,0.1618,19.1184,19.1256,19.1220,-0.1657,0.1477,20.3329,20.2611,20.2970,0.8902,-2.7249,14.0256,14.0204,14.0230,2.2624,-9.0450,14.0046,13.9953,13.9999,2.5916,-8.7118,13.7379,13.6972,13.7176,1.8761,-2.5564,13.7493,13.7379,13.7436,2.2677,-2.7649,13.7668,13.7444,13.7556,2.5422,-2.7508,13.7668,13.6200,13.6934,1.5000,0.5321,13.6770,13.6149,13.6459,0.8164,-0.1836,13.8836,13.6807,13.7822,2.4831,-0.1695,13.8836,13.6765,13.7800,2.2145,2.7031,25.2753,1975.0468,-255586.8000,296148.7830
5503.0000,14.1757,20.5723,0.0000,299513.9000,-299513.9000,14.1548,0.0000,49710.8802,49710.8802,689.6602,349224.7802,0.0000,-349224.7802,20.5669,15.0525,15543.5000,0.0000,15543.5000,-0.5636,3555.4593,0.0000,3555.4593,25.3042,0.0000,11988.0407,11988.0407,13.9799,19.6588,0.0000,9130.8000,-9130.8000,0.4852,0.0000,1495.7350,1495.7350,23.6394,10626.5350,0.0000,-10626.5350,20.3779,14.8670,714.8000,0.0000,714.8000,-0.0259,163.8590,0.0000,163.8590,1.1654,0.0000,550.9410,550.9410,13.7955,19.3095,0.0000,16004.7000,-16004.7000,0.8785,0.0000,2679.8803,2679.8803,42.8756,18684.5803,0.0000,-18684.5803,19.2176,13.7291,714.8000,0.0000,714.8000,-0.0259,166.0987,0.0000,166.0987,1.1822,0.0000,548.7013,548.7013,20.5602,14.3429,17.4515,4.4121,178689.2767,20.1809,14.0057,17.0933,3.9440,94655.7142,20.3354,14.1275,17.2315,3.9649,83261.9299,20.5723,20.5669,20.5696,2.8652,10.9017,20.5669,20.5602,20.5635,2.8484,10.3380,20.5602,20.5081,20.5342,2.7152,2.8865,20.3859,20.3779,20.3819,1.9625,3.3717,20.3779,20.3673,20.3726,2.0449,3.3458,19.3095,19.1888,19.2491,1.2839,-0.6283,19.3095,19.2176,19.2635,1.6573,0.2502,19.2176,19.1878,19.2027,0.9569,0.2243,20.5723,20.4146,20.4934,2.3533,-3.2531,14.2609,14.2555,14.2582,2.8201,-10.9267,14.2258,14.2178,14.2218,2.6598,-10.3631,13.9799,13.9262,13.9531,2.8244,-2.9116,13.9918,13.9799,13.9858,2.9057,-3.3968,14.0057,13.9850,13.9954,2.8758,-3.3708,14.0057,13.7932,13.8994,2.4690,0.6033,13.9338,13.8004,13.8671,2.6514,-0.2753,14.1275,13.9550,14.0413,3.1094,-0.2493,14.1275,13.9056,14.0166,2.8369,3.2280,30.9524,2418.6627,-307676.3000,356606.9208
5504.0000,14.5536,20.9585,0.0000,323782.5000,-323782.5000,15.3017,0.0000,54227.3506,54227.3506,746.6938,378009.8506,0.0000,-378009.8506,20.9503,15.4288,18934.8000,0.0000,18934.8000,-0.6866,4312.4327,0.0000,4312.4327,30.7313,0.0000,14622.3673,14622.3673,14.4030,20.0868,0.0000,68470.4000,-68470.4000,3.6381,0.0000,11286.6271,11286.6271,177.4427,79757.0271,0.0000,-79757.0271,20.2931,14.7838,1160.6000,0.0000,1160.6000,-0.0421,266.3124,0.0000,266.3124,1.8882,0.0000,894.2876,894.2876,14.3154,19.8342,0.0000,18982.4000,-18982.4000,1.0420,0.0000,3197.9308,3197.9308,50.8615,22180.3308,0.0000,-22180.3308,19.7459,14.2470,1160.6000,0.0000,1160.6000,-0.0421,268.0103,0.0000,268.0103,1.9170,0.0000,892.5897,892.5897,20.9403,14.6884,17.8143,5.7191,231623.0666,20.2815,14.4384,17.3600,4.8106,115455.4424,20.4941,14.5248,17.5094,4.9145,103204.7841,20.9585,20.9503,20.9544,4.6260,11.7682,20.9503,20.9403,20.9453,4.5896,11.0815,20.9403,20.7911,20.8657,3.9834,1.4761,20.2901,20.2931,20.2916,-1.1073,5.1141,20.2931,20.2963,20.2947,-0.9575,5.0721,19.8342,18.8123,19.3232,0.8765,-0.0509,19.8342,19.7459,19.7900,6.3362,0.9911,19.7459,19.7003,19.7231,6.2627,0.9490,20.9585,20.7072,20.8328,4.0783,-3.5335,14.6622,14.6537,14.6580,4.8069,-11.7756,14.6282,14.6147,14.6215,4.8055,-11.0890,14.4030,14.2384,14.3207,4.4192,-1.4835,14.4168,14.4030,14.4099,5.1002,-5.1216,14.4384,14.4138,14.4261,5.1804,-5.0795,14.4384,13.4932,13.9658,0.7831,0.0434,14.4390,14.3512,14.3951,6.3544,-0.9986,14.5248,14.4475,14.4861,5.3509,-0.9565,14.5248,14.2192,14.3720,4.2718,3.5261,39.8819,3116.4274,-389979.3000,450283.2930
5505.0000,14.8636,21.2754,0.0000,340090.0000,-340090.0000,16.0723,0.0000,57386.7068,57386.7068,786.2729,397476.7068,0.0000,-397476.7068,21.2690,15.7417,21530.0000,0.0000,21530.0000,-0.7807,4886.0580,0.0000,4886.0580,34.7738,0.0000,16643.9420,16643.9420,14.6659,20.3529,0.0000,96416.5000,-96416.5000,5.1230,0.0000,15956.5247,15956.5247,250.3059,112373.0247,0.0000,-112373.0247,20.4426,14.9305,1241.6000,0.0000,1241.6000,-0.0450,284.4101,0.0000,284.4101,2.0222,0.0000,957.1899,957.1899,14.6775,20.1998,0.0000,22446.5000,-22446.5000,1.2322,0.0000,3798.2559,3798.2559,60.1777,26244.7559,0.0000,-26244.7559,20.0257,14.5214,1241.6000,0.0000,1241.6000,-0.0450,285.7808,0.0000,285.7808,2.0366,0.0000,955.8192,955.8192,21.2610,14.9617,18.1113,6.4660,261871.4529,20.4375,14.7084,17.5730,5.2927,127024.2176,20.7683,14.7512,17.7597,5.5588,116735.2093,21.2754,21.2690,21.2722,3.8173,12.3798,21.2690,21.2610,21.2650,3.8399,11.5991,21.2610,21.0333,21.1471,3.3785,0.8207,20.4469,20.4426,20.4447,1.8308,5.9437,20.4426,20.4375,20.4401,1.7370,5.8987,20.4375,18.8744,19.6559,3.9977,0.1502,20.0558,20.0257,20.0407,3.0075,1.3824,20.0257,20.0074,20.0165,3.5235,1.3374,21.2754,21.0439,21.1596,3.9260,-3.6925,14.9692,14.9630,14.9661,3.7006,-12.3766,14.9268,14.9172,14.9220,3.6093,-11.5959,14.6659,14.4665,14.5662,2.9450,-0.8175,14.6731,14.6659,14.6695,3.1151,-5.9405,14.6835,14.6712,14.6774,3.0148,-5.8955,14.6775,13.7108,14.1942,2.7383,-0.1470,14.7136,14.6775,14.6955,3.6080,-1.3792,14.7512,14.7201,14.7356,2.9935,-1.3341,14.7512,14.5307,14.6409,3.2280,3.6958,44.8087,3501.4136,-434939.8000,505630.8798
5506.0000,15.1108,21.5281,0.0000,354862.4000,-354862.4000,16.7705,0.0000,60240.5615,60240.5615,822.1321,415102.9615,0.0000,-415102.9615,21.5233,15.9914,25409.0000,0.0000,25409.0000,-0.9214,5750.1673,0.0000,5750.1673,40.8749,0.0000,19658.8327,19658.8327,14.8638,20.5534,0.0000,111293.0000,-111293.0000,5.9134,0.0000,18474.5513,18474.5513,289.2500,129767.5513,0.0000,-129767.5513,20.5997,15.0847,1270.9000,0.0000,1270.9000,-0.0461,290.6001,0.0000,290.6001,2.0660,0.0000,980.2999,980.2999,14.8850,20.4095,0.0000,26107.5000,-26107.5000,1.4331,0.0000,4429.2150,4429.2150,70.0244,30536.7150,0.0000,-30536.7150,20.2635,14.7548,1270.9000,0.0000,1270.9000,-0.0461,291.7211,0.0000,291.7211,2.0771,0.0000,979.1789,979.1789,21.5171,15.1880,18.3526,6.9628,281993.4652,20.5946,14.9018,17.7482,5.6365,135276.2927,21.0208,14.9294,17.9751,6.0312,126654.3103,21.5281,21.5233,21.5257,3.0422,12.9593,21.5233,21.5171,21.5202,3.0626,12.0379,21.5171,21.2169,21.3670,2.6363,0.4862,20.6038,20.5997,20.6018,1.8773,6.3996,20.5997,20.5946,20.5972,1.8784,6.3535,20.5946,19.3802,19.9874,3.9823,0.1926,20.2875,20.2635,20.2755,2.8163,1.6257,20.2635,20.2509,20.2572,2.8869,1.5796,21.5281,21.3399,21.4340,3.2938,-3.8112,15.2174,15.2126,15.2150,2.9863,-12.9488,15.1655,15.1581,15.1618,2.8763,-12.0275,14.8638,14.6193,14.7416,2.0990,-0.4757,14.8690,14.8638,14.8664,2.3586,-6.3891,14.8763,14.8674,14.8718,2.3295,-6.3431,14.8850,14.0134,14.4492,3.0606,-0.1821,14.9055,14.8850,14.8953,2.3928,-1.6153,14.9294,14.9100,14.9197,2.2036,-1.5692,14.9294,14.7657,14.8476,2.4761,3.8216,48.2154,3767.6155,-464312.1000,543924.0682
5507.0000,15.3278,21.7502,0.0000,368880.7000,-368880.7000,17.4330,0.0000,62953.6856,62953.6856,856.0361,431834.3856,0.0000,-431834.3856,21.7461,16.2103,26695.1000,0.0000,26695.1000,-0.9680,6026.4794,0.0000,6026.4794,42.8080,0.0000,20668.6206,20668.6206,15.0422,20.7340,0.0000,123128.8000,-123128.8000,6.5423,0.0000,20495.9587,20495.9587,320.2849,143624.7587,0.0000,-143624.7587,20.7529,15.2351,1488.8000,0.0000,1488.8000,-0.0540,339.8328,0.0000,339.8328,2.4153,0.0000,1148.9672,1148.9672,15.0684,20.5947,0.0000,29622.9000,-29622.9000,1.6261,0.0000,5037.3219,5037.3219,79.4755,34660.2219,0.0000,-34660.2219,20.4835,14.9707,1488.8000,0.0000,1488.8000,-0.0540,340.8761,0.0000,340.8761,2.4257,0.0000,1147.9239,1147.9239,21.7409,15.3999,18.5704,7.4053,299912.7824,20.7482,15.0748,17.9115,5.9630,143113.0236,21.2441,15.1051,18.1746,6.4524,135500.6466,21.7502,21.7461,21.7481,2.6666,13.4924,21.7461,21.7409,21.7435,2.6772,12.5244,21.7409,21.3230,21.5319,1.9728,0.2617,20.7566,20.7529,20.7548,1.8292,6.8040,20.7529,20.7482,20.7506,1.8337,6.7500,20.7482,19.7942,20.2712,3.4078,0.2099,20.5032,20.4835,20.4934,2.6112,1.8360,20.4835,20.4732,20.4784,2.6512,1.7820,21.7502,21.5927,21.6714,2.8476,-3.9406,15.4392,15.4351,15.4371,2.6633,-13.4758,15.3861,15.3795,15.3828,2.6495,-12.5078,15.0422,14.6967,14.8694,1.5254,-0.2451,15.0466,15.0422,15.0444,2.1303,-6.7874,15.0527,15.0450,15.0489,2.1187,-6.7334,15.0684,14.3046,14.6865,2.8462,-0.1933,15.0849,15.0684,15.0767,2.1716,-1.8194,15.1051,15.0884,15.0968,2.1193,-1.7654,15.1051,14.9626,15.0338,2.2304,3.9571,51.2143,4001.9589,-491959.7000,578526.4527
5508.0000,15.4722,21.8979,0.0000,379943.7000,-379943.7000,17.9558,0.0000,65072.1244,65072.1244,883.0096,445015.8244,0.0000,-445015.8244,21.8952,16.3568,23147.0000,0.0000,23147.0000,-0.8394,5217.0096,0.0000,5217.0096,37.0160,0.0000,17929.9904,17929.9904,15.1664,20.8598,0.0000,120412.9000,-120412.9000,6.3980,0.0000,20082.9266,20082.9266,313.4645,140495.8266,0.0000,-140495.8266,20.9073,15.3866,1763.6000,0.0000,1763.6000,-0.0640,401.8572,0.0000,401.8572,2.8556,0.0000,1361.7428,1361.7428,15.1979,20.7255,0.0000,31737.2000,-31737.2000,1.7422,0.0000,5405.8391,5405.8391,85.1702,37143.0391,0.0000,-37143.0391,20.6628,15.1466,1763.6000,0.0000,1763.6000,-0.0640,402.9704,0.0000,402.9704,2.8654,0.0000,1360.6296,1360.6296,21.8919,15.5550,18.7235,7.5825,307090.5600,20.9026,15.1832,18.0429,6.1593,147822.2882,21.4421,15.2228,18.3325,6.6975,140648.0031,21.8979,21.8952,21.8966,1.7740,13.8816,21.8952,21.8919,21.8936,1.7938,13.0423,21.8919,21.5969,21.7444,2.5464,0.4779,20.9110,20.9073,20.9092,1.8458,6.8759,20.9073,20.9026,20.9050,1.8459,6.8120,20.9026,19.9424,20.4225,1.8083,0.1110,20.6786,20.6628,20.6707,2.1226,1.8531,20.6628,20.6544,20.6586,2.1573,1.7892,21.8979,21.7880,21.8429,2.0522,-4.0742,15.5784,15.5759,15.5771,1.6723,-13.8648,15.5325,15.5282,15.5303,1.7632,-13.0254,15.1664,14.9180,15.0422,2.0673,-0.4611,15.1694,15.1664,15.1679,1.4734,-6.8591,15.1725,15.1674,15.1700,1.4439,-6.7951,15.1979,14.4131,14.8055,1.4185,-0.0941,15.2093,15.1979,15.2036,1.5141,-1.8363,15.2228,15.2116,15.2172,1.4361,-1.7723,15.2228,15.1208,15.1718,1.6479,4.0910,52.2463,4082.5999,-505419.6000,595560.8513
5509.0000,15.6450,22.0747,0.0000,390893.1000,-390893.1000,18.4733,0.0000,67233.3016,67233.3016,909.3517,458126.4016,0.0000,-458126.4016,22.0717,16.5302,26692.9000,0.0000,26692.9000,-0.9679,6004.7354,0.0000,6004.7354,42.6081,0.0000,20688.1646,20688.1646,15.3064,21.0016,0.0000,132320.3000,-132320.3000,7.0307,0.0000,22117.7460,22117.7460,344.6513,154438.0460,0.0000,-154438.0460,21.0187,15.4959,1687.6000,0.0000,1687.6000,-0.0612,384.0589,0.0000,384.0589,2.7272,0.0000,1303.5411,1303.5411,15.3524,20.8817,0.0000,33539.3000,-33539.3000,1.8411,0.0000,5724.2740,5724.2740,90.0235,39263.5740,0.0000,-39263.5740,20.8117,15.2928,1687.6000,0.0000,1687.6000,-0.0612,384.9547,0.0000,384.9547,2.7356,0.0000,1302.6453,1302.6453,22.0678,15.7175,18.8927,7.9390,321530.2357,21.0154,15.3293,18.1724,6.3978,153547.6792,21.5935,15.3810,18.4873,6.9901,146791.5784,22.0747,22.0717,22.0732,2.1142,14.3065,22.0717,22.0678,22.0698,2.1087,13.3385,22.0678,21.6728,21.8703,1.5022,0.2112,21.0212,21.0187,21.0199,1.3189,7.2419,21.0187,21.0154,21.0170,1.3350,7.1807,21.0154,20.2296,20.6225,2.3960,0.1794,20.8238,20.8117,20.8177,1.7571,2.0205,20.8117,20.8054,20.8085,1.7922,1.9593,22.0747,21.9641,22.0194,2.1125,-4.1668,15.7581,15.7550,15.7566,2.1477,-14.2852,15.7069,15.7020,15.7044,2.0835,-13.3173,15.3064,14.9707,15.1386,1.1458,-0.1899,15.3097,15.3064,15.3081,1.6735,-7.2206,15.3138,15.3081,15.3109,1.6836,-7.1594,15.3524,14.6274,14.9899,2.2079,-0.1582,15.3653,15.3524,15.3588,1.8561,-1.9993,15.3810,15.3676,15.3743,1.8781,-1.9381,15.3810,15.2700,15.3255,1.8370,4.1880,54.7588,4278.9327,-526684.6000,621869.4933
5510.0000,15.8071,22.2406,0.0000,404018.5000,-404018.5000,19.0935,0.0000,69770.1085,69770.1085,940.9990,473788.6085,0.0000,-473788.6085,22.2378,16.6935,25403.6000,0.0000,25403.6000,-0.9212,5704.5083,0.0000,5704.5083,40.4624,0.0000,19699.0917,19699.0917,15.4478,21.1448,0.0000,138041.6000,-138041.6000,7.3347,0.0000,23126.0755,23126.0755,359.7775,161167.6755,0.0000,-161167.6755,21.1551,15.6299,1144.7000,0.0000,1144.7000,-0.0415,260.1100,0.0000,260.1100,1.8472,0.0000,884.5900,884.5900,15.5092,21.0401,0.0000,36150.7000,-36150.7000,1.9844,0.0000,6182.7012,6182.7012,97.0556,42333.4012,0.0000,-42333.4012,20.9825,15.4604,1144.7000,0.0000,1144.7000,-0.0415,260.6131,0.0000,260.6131,1.8521,0.0000,884.0869,884.0869,22.2343,15.8833,19.0588,8.2888,335694.7600,21.1513,15.4671,18.3092,6.6767,160240.1839,21.7574,15.5351,18.6463,7.3087,153483.3048,22.2406,22.2378,22.2392,1.9856,14.7911,22.2378,22.2343,22.2361,1.9894,13.8699,22.2343,21.7491,21.9917,1.4474,0.1657,21.1581,21.1551,21.1566,1.6321,7.5004,21.1551,21.1513,21.1532,1.6258,7.4588,21.1513,20.4095,20.7804,1.8879,0.1499,20.9958,20.9825,20.9892,2.0511,2.1344,20.9825,20.9757,20.9791,2.0410,2.0928,22.2406,22.1376,22.1891,2.0301,-4.3025,15.9214,15.9186,15.9200,1.9551,-14.7656,15.8745,15.8700,15.8723,2.0080,-13.8444,15.4478,15.0135,15.2306,1.0934,-0.1402,15.4509,15.4478,15.4493,1.6874,-7.4749,15.4554,15.4499,15.4527,1.6930,-7.4333,15.5092,14.7676,15.1384,1.7745,-0.1244,15.5215,15.5092,15.5153,1.8710,-2.1089,15.5351,15.5227,15.5289,1.8485,-2.0673,15.5351,15.4266,15.4808,1.8569,4.3280,56.9343,4448.9236,-550517.8000,649418.2487
5511.0000,15.9002,22.3359,0.0000,408765.7000,-408765.7000,19.3179,0.0000,70753.1911,70753.1911,953.1173,479518.8911,0.0000,-479518.8911,22.3343,16.7883,24115.5000,0.0000,24115.5000,-0.8745,5409.6762,0.0000,5409.6762,38.3329,0.0000,18705.8238,18705.8238,15.5290,21.2271,0.0000,134576.9000,-134576.9000,7.1506,0.0000,22575.0189,22575.0189,350.9700,157151.9189,0.0000,-157151.9189,21.2574,15.7303,1110.4000,0.0000,1110.4000,-0.0403,252.0287,0.0000,252.0287,1.7888,0.0000,858.3713,858.3713,15.6005,21.1324,0.0000,36714.5000,-36714.5000,2.0154,0.0000,6286.7399,6286.7399,98.5936,43001.2399,0.0000,-43001.2399,21.0966,15.5725,1110.4000,0.0000,1110.4000,-0.0403,252.4808,0.0000,252.4808,1.7927,0.0000,857.9192,857.9192,22.3323,15.9751,19.1537,8.3334,337501.0716,21.2545,15.5389,18.3967,6.7430,161832.5983,21.8902,15.6149,18.7526,7.4033,155469.3382,22.3359,22.3343,22.3351,1.1399,14.9593,22.3343,22.3323,22.3333,1.1560,14.0848,22.3323,21.9859,22.1591,2.0025,0.3204,21.2596,21.2574,21.2585,1.2121,7.4710,21.2574,21.2545,21.2559,1.2223,7.4307,21.2545,20.4991,20.8768,1.1461,0.0897,21.1054,21.0966,21.1010,1.3327,2.1051,21.0966,21.0920,21.0943,1.3729,2.0648,22.3359,22.2683,22.3021,1.3462,-4.3586,16.0055,16.0041,16.0048,1.0055,-14.9347,15.9591,15.9568,15.9579,1.0162,-14.0602,15.5290,15.2137,15.3714,1.6808,-0.2958,15.5308,15.5290,15.5299,0.9548,-7.4464,15.5328,15.5297,15.5312,0.9308,-7.4061,15.6005,14.8368,15.2187,0.9512,-0.0651,15.6076,15.6005,15.6040,1.0529,-2.0805,15.6149,15.6082,15.6116,0.9804,-2.0402,15.6149,15.5462,15.5806,1.1864,4.3832,57.1079,4462.4944,-553720.8000,654803.0081
5512.0000,16.0430,22.4821,0.0000,418572.8000,-418572.8000,19.7814,0.0000,72708.6254,72708.6254,976.6116,491281.4254,0.0000,-491281.4254,22.4797,16.9313,20560.1000,0.0000,20560.1000,-0.7456,4604.9872,0.0000,4604.9872,32.6431,0.0000,15955.1128,15955.1128,15.6595,21.3593,0.0000,144816.0000,-144816.0000,7.6946,0.0000,24343.7947,24343.7947,377.8118,169159.7947,0.0000,-169159.7947,21.3690,15.8399,1400.0000,0.0000,1400.0000,-0.0508,317.3661,0.0000,317.3661,2.2525,0.0000,1082.6339,1082.6339,15.7467,21.2801,0.0000,40420.6000,-40420.6000,2.2188,0.0000,6934.9029,6934.9029,108.5621,47355.5029,0.0000,-47355.5029,21.2422,15.7154,1400.0000,0.0000,1400.0000,-0.0508,317.8133,0.0000,317.8133,2.2570,0.0000,1082.1867,1082.1867,22.4768,16.1250,19.3009,8.7253,353373.7902,21.3661,15.6724,18.5192,7.0390,168935.9451,22.0099,15.7697,18.8898,7.7147,162009.0845,22.4821,22.4797,22.4809,1.7422,15.3104,22.4797,22.4768,22.4783,1.7322,14.5649,22.4768,22.0313,22.2541,1.1287,0.1410,21.3714,21.3690,21.3702,1.3305,7.8356,21.3690,21.3661,21.3675,1.3293,7.7849,21.3661,20.5908,20.9784,1.2086,0.0921,21.2527,21.2422,21.2474,1.7491,2.3109,21.2422,21.2368,21.2395,1.7346,2.2602,22.4821,22.4008,22.4414,1.6640,-4.4710,16.1540,16.1516,16.1528,1.7686,-15.2791,16.1182,16.1141,16.1161,1.8919,-14.5335,15.6595,15.2269,15.4432,0.8495,-0.1097,15.6623,15.6595,15.6609,1.5632,-7.8043,15.6660,15.6611,15.6636,1.5796,-7.7535,15.7467,14.8638,15.3052,1.0274,-0.0608,15.7574,15.7467,15.7520,1.7687,-2.2796,15.7697,15.7584,15.7640,1.8223,-2.2288,15.7697,15.6746,15.7222,1.6911,4.5023,59.5641,4654.4216,-580449.3000,684318.8197
5513.0000,16.1484,22.5899,0.0000,434181.4000,-434181.4000,20.5190,0.0000,75618.3784,75618.3784,1014.0312,509799.7784,0.0000,-509799.7784,22.5882,17.0379,13457.3000,0.0000,13457.3000,-0.4880,3010.6647,0.0000,3010.6647,21.3284,0.0000,10446.6353,10446.6353,15.7632,21.4644,0.0000,138544.1000,-138544.1000,7.3614,0.0000,23328.7500,23328.7500,361.6637,161872.8500,0.0000,-161872.8500,21.5198,15.9880,925.2000,0.0000,925.2000,-0.0335,209.3848,0.0000,209.3848,1.4865,0.0000,715.8152,715.8152,15.8397,21.3743,0.0000,42145.1000,-42145.1000,2.3135,0.0000,7239.8685,7239.8685,113.2212,49384.9685,0.0000,-49384.9685,21.3653,15.8363,925.2000,0.0000,925.2000,-0.0335,209.7422,0.0000,209.7422,1.4888,0.0000,715.4578,715.4578,22.5862,16.2541,19.4201,8.9366,361932.1622,21.5112,15.7683,18.6397,7.2947,175071.9970,22.1485,15.8847,19.0166,7.9563,167081.8941,22.5899,22.5882,22.5891,1.2881,15.8404,22.5882,22.5862,22.5872,1.2972,15.3524,22.5862,22.3314,22.4588,2.4530,0.5331,21.5230,21.5198,21.5214,1.8069,7.8944,21.5198,21.5158,21.5178,1.7960,7.8609,21.3743,20.6690,21.0216,0.5043,-0.0428,21.3743,21.3653,21.3698,1.4594,2.2707,21.3653,21.3608,21.3630,1.4734,2.2371,22.5899,22.5252,22.5576,1.3842,-4.6786,16.2520,16.2504,16.2512,1.1701,-15.8100,16.2297,16.2269,16.2283,1.3359,-15.3220,15.7632,15.5088,15.6360,2.3091,-0.5026,15.7654,15.7632,15.7643,1.2309,-7.8640,15.7683,15.7645,15.7664,1.2229,-7.8304,15.7683,15.0192,15.3937,1.0504,0.0732,15.8753,15.8666,15.8710,1.4176,-2.2402,15.8847,15.8759,15.8803,1.3856,-2.2067,15.8847,15.8057,15.8452,1.4672,4.7090,60.6230,4737.1668,-599562.9000,704086.0533
5514.0000,15.8736,22.3087,0.0000,337315.6000,-337315.6000,15.9412,0.0000,58347.4086,58347.4086,788.3772,395663.0086,0.0000,-395663.0086,22.3143,16.7686,11072.1000,0.0000,11072.1000,-0.4015,2484.2647,0.0000,2484.2647,17.5251,0.0000,8587.8353,8587.8353,15.4963,21.1939,0.0000,105381.4000,-105381.4000,5.5993,0.0000,17668.2519,17668.2519,275.2246,123049.6519,0.0000,-123049.6519,21.2692,15.7420,776.1000,0.0000,776.1000,-0.0281,176.1290,0.0000,176.1290,1.2446,0.0000,599.9710,599.9710,15.5523,21.0837,0.0000,41866.0000,-41866.0000,2.2982,0.0000,7164.2573,7164.2573,112.4892,49030.2573,0.0000,-49030.2573,21.1071,15.5827,776.1000,0.0000,776.1000,-0.0281,176.4476,0.0000,176.4476,1.2470,0.0000,599.6524,599.6524,22.3208,15.8778,19.0993,7.1732,290515.5210,21.2637,15.4731,18.3684,5.8021,139251.2505,21.9761,15.5256,18.7509,6.4634,135731.2710,22.3087,22.3143,22.3115,-3.3677,12.4097,22.3143,22.3208,22.3175,-3.2718,12.0082,22.3208,22.4625,22.3917,-0.8274,0.3177,21.2620,21.2692,21.2656,-3.1034,5.9170,21.2692,21.2779,21.2736,-2.9647,5.8889,21.0837,21.0215,21.0526,0.3563,-0.3460,21.0837,21.1071,21.0954,-3.3288,1.9522,21.1071,21.1180,21.1125,-3.0405,1.9240,22.3087,22.4436,22.3762,-2.2067,-3.5315,15.9121,15.9189,15.9155,-4.0683,-12.3733,15.8724,15.8834,15.8779,-4.2457,-11.9718,15.4963,15.6482,15.5723,-0.7863,-0.2814,15.4886,15.4963,15.4925,-3.2982,-5.8807,15.4731,15.4874,15.4803,-3.4700,-5.8525,15.4731,15.4023,15.4377,0.5132,0.3824,15.5560,15.5823,15.5691,-3.6596,-1.9158,15.5256,15.5556,15.5406,-4.1165,-1.8876,15.5256,15.7167,15.6212,-2.7208,3.5679,47.8720,3740.7893,-471938.7000,565498.0425
5515.0000,15.6335,22.0629,0.0000,311466.4000,-311466.4000,14.7196,0.0000,53556.7149,53556.7149,726.5783,365023.1149,0.0000,-365023.1149,22.0683,16.5269,11105.1000,0.0000,11105.1000,-0.4027,2498.2532,0.0000,2498.2532,17.6358,0.0000,8606.8468,8606.8468,15.2585,20.9531,0.0000,84050.5000,-84050.5000,4.4659,0.0000,14038.6448,14038.6448,219.2477,98089.1448,0.0000,-98089.1448,21.1272,15.6025,618.5000,0.0000,618.5000,-0.0224,140.5854,0.0000,140.5854,0.9950,0.0000,477.9146,477.9146,15.3511,20.8804,0.0000,38379.6000,-38379.6000,2.1068,0.0000,6550.2745,6550.2745,103.0722,44929.8745,0.0000,-44929.8745,20.9012,15.3806,618.5000,0.0000,618.5000,-0.0224,140.9424,0.0000,140.9424,0.9970,0.0000,477.5576,477.5576,22.0748,15.6357,18.8552,6.3912,258845.1411,21.1244,15.2355,18.1799,5.2606,126255.2174,21.8004,15.2871,18.5438,5.8185,122187.6024,22.0629,22.0683,22.0656,-2.9844,11.4736,22.0683,22.0748,22.0715,-2.9862,11.0709,22.0748,22.2900,22.1824,-2.5428,0.6485,21.1226,21.1272,21.1249,-1.7158,5.1145,21.1272,21.1331,21.1301,-1.7483,5.0920,20.8804,21.0293,20.9548,-1.1973,-0.4666,20.8804,20.9012,20.8908,-2.4869,1.6402,20.9012,20.9118,20.9065,-2.5041,1.6178,22.0629,22.2434,22.1531,-2.7087,-3.2460,15.6666,15.6720,15.6693,-2.9884,-11.4444,15.6269,15.6353,15.6311,-2.9963,-11.0417,15.2585,15.4782,15.3684,-2.4782,-0.6193,15.2507,15.2585,15.2546,-2.8872,-5.0852,15.2355,15.2492,15.2423,-2.8886,-5.0628,15.2355,15.3921,15.3138,-1.5130,0.4958,15.3133,15.3385,15.3259,-2.9525,-1.6110,15.2871,15.3124,15.2998,-2.9242,-1.5885,15.2871,15.4990,15.3931,-2.7701,3.2752,42.7236,3338.4804,-421554.4000,507287.9609
5516.0000,15.2606,21.6813,0.0000,234222.8000,-234222.8000,11.0692,0.0000,39906.9693,39906.9693,545.4849,274129.7693,0.0000,-274129.7693,21.6922,16.1573,11089.5000,0.0000,11089.5000,-0.4021,2504.9541,0.0000,2504.9541,17.6639,0.0000,8584.5459,8584.5459,14.8975,20.5874,0.0000,58722.1000,-58722.1000,3.1201,0.0000,9752.8980,9752.8980,153.0146,68474.9980,0.0000,-68474.9980,20.8035,15.2847,668.1000,0.0000,668.1000,-0.0242,152.4130,0.0000,152.4130,1.0767,0.0000,515.6870,515.6870,15.0165,20.5423,0.0000,35270.0000,-35270.0000,1.9361,0.0000,5993.6329,5993.6329,94.6909,41263.6329,0.0000,-41263.6329,20.5833,15.0686,668.1000,0.0000,668.1000,-0.0242,152.7942,0.0000,152.7942,1.0797,0.0000,515.3058,515.3058,21.7053,15.1750,18.4401,4.8741,197401.4002,20.8256,14.8464,17.8360,4.0165,96396.2210,21.5135,14.8378,18.1756,4.4844,94172.5372,21.6813,21.6922,21.6868,-4.5892,8.7183,21.6922,21.7053,21.6987,-4.5163,8.3162,21.7053,22.0969,21.9011,-3.4122,0.4788,20.7883,20.8035,20.7959,-3.9881,3.5989,20.8035,20.8220,20.8127,-3.8478,3.5747,20.5423,20.8469,20.6946,-3.1582,-0.6052,20.5423,20.5833,20.5628,-3.9752,1.3309,20.5833,20.6033,20.5933,-3.7967,1.3066,21.6813,22.0194,21.8504,-3.6714,-2.3508,15.2458,15.2578,15.2518,-5.0555,-8.6886,15.1817,15.2016,15.1917,-5.3199,-8.2865,14.8975,15.2987,15.0981,-3.2788,-0.4491,14.8805,14.8975,14.8890,-4.4300,-3.5693,14.8464,14.8777,14.8621,-4.6064,-3.5450,14.8464,15.1547,15.0006,-3.7973,0.6349,14.8976,14.9491,14.9234,-4.8756,-1.3012,14.8378,14.8943,14.8661,-5.2511,-1.2769,14.8378,15.2706,15.0542,-4.1069,2.3805,32.3217,2525.6664,-315789.2000,387970.1584
5517.0000,14.9926,21.4073,0.0000,221017.8000,-221017.8000,10.4451,0.0000,37411.5339,37411.5339,513.4224,258429.3339,0.0000,-258429.3339,21.4156,15.8857,9404.4000,0.0000,9404.4000,-0.3410,2130.7851,0.0000,2130.7851,15.0493,0.0000,7273.6149,7273.6149,14.6475,20.3343,0.0000,45102.5000,-45102.5000,2.3965,0.0000,7462.1840,7462.1840,117.3386,52564.6840,0.0000,-52564.6840,20.6739,15.1575,416.3000,0.0000,416.3000,-0.0151,95.1097,0.0000,95.1097,0.6736,0.0000,321.1903,321.1903,14.7558,20.2789,0.0000,31989.6000,-31989.6000,1.7560,0.0000,5418.3478,5418.3478,85.8411,37407.9478,0.0000,-37407.9478,20.3187,14.8089,416.3000,0.0000,416.3000,-0.0151,95.4964,0.0000,95.4964,0.6755,0.0000,320.8036,320.8036,21.4259,14.9419,18.1839,4.3924,177892.3974,20.6637,14.6092,17.6365,3.6913,88592.1811,21.2771,14.6156,17.9463,4.0614,85288.5549,21.4073,21.4156,21.4114,-3.3399,8.2154,21.4156,21.4259,21.4208,-3.3716,7.8744,21.4259,21.7152,21.5706,-4.0057,0.7612,20.6672,20.6739,20.6706,-1.5297,3.1577,20.6739,20.6828,20.6783,-1.6393,3.1426,20.2789,20.5718,20.4253,-3.2664,-0.6511,20.2789,20.3187,20.2988,-3.2032,1.1049,20.3187,20.3389,20.3288,-3.2091,1.0898,21.4073,21.7356,21.5714,-3.3834,-2.2297,14.9912,14.9990,14.9951,-3.1158,-8.1921,14.9406,14.9523,14.9465,-2.9765,-7.8511,14.6475,14.9279,14.7877,-3.7635,-0.7379,14.6343,14.6475,14.6409,-3.0113,-3.1344,14.6092,14.6318,14.6205,-2.9328,-3.1193,14.6092,14.8570,14.7331,-3.2449,0.6744,14.6541,14.6926,14.6734,-3.0342,-1.0816,14.6156,14.6519,14.6337,-2.8209,-1.0665,14.6156,14.9691,14.7923,-3.1772,2.2530,29.2351,2284.4684,-287872.9000,351773.1334
5518.0000,14.7275,21.1362,0.0000,189575.4000,-189575.4000,8.9592,0.0000,31883.6669,31883.6669,439.5832,221459.0669,0.0000,-221459.0669,21.1458,15.6207,9164.6000,0.0000,9164.6000,-0.3323,2082.6863,0.0000,2082.6863,14.7159,0.0000,7081.9137,7081.9137,14.4019,20.0858,0.0000,34266.9000,-34266.9000,1.8207,0.0000,5648.4444,5648.4444,89.0525,39915.3444,0.0000,-39915.3444,20.4900,14.9770,345.5000,0.0000,345.5000,-0.0125,79.0999,0.0000,79.0999,0.5600,0.0000,266.4001,266.4001,14.5120,20.0327,0.0000,27038.7000,-27038.7000,1.4842,0.0000,4566.0160,4566.0160,72.5296,31604.7160,0.0000,-31604.7160,20.0785,14.5733,345.5000,0.0000,345.5000,-0.0125,79.4755,0.0000,79.4755,0.5625,0.0000,266.0245,266.0245,21.1575,14.6554,17.9064,3.6865,149303.1714,20.4707,14.3543,17.4125,3.1210,74904.7176,21.0544,14.3389,17.6967,3.4267,71961.2400,21.1362,21.1458,21.1410,-3.2808,7.0540,21.1458,21.1575,21.1516,-3.2652,6.7217,21.1575,21.4074,21.2825,-3.4944,0.7684,20.4780,20.4900,20.4840,-2.2686,2.5891,20.4900,20.5047,20.4973,-2.2015,2.5766,20.0327,20.3246,20.1787,-2.9942,-0.5986,20.0327,20.0785,20.0556,-2.9525,0.8857,20.0785,20.1013,20.0899,-2.9009,0.8731,21.1362,21.4913,21.3138,-3.1269,-1.9051,14.7144,14.7242,14.7193,-3.3453,-7.0360,14.6535,14.6695,14.6615,-3.4559,-6.7037,14.4019,14.6392,14.5206,-3.2407,-0.7503,14.3859,14.4019,14.3939,-2.9980,-2.5710,14.3543,14.3830,14.3687,-3.0563,-2.5585,14.3543,14.6091,14.4817,-3.0510,0.6166,14.3939,14.4429,14.4184,-3.0940,-0.8676,14.3389,14.3913,14.3651,-3.2591,-0.8551,14.3389,14.7394,14.5392,-3.0726,1.9231,24.5403,1917.6156,-241025.4000,296169.1290
5519.0000,14.4927,20.8963,0.0000,173958.4000,-173958.4000,8.2211,0.0000,29092.0507,29092.0507,402.6521,203050.4507,0.0000,-203050.4507,20.9056,15.3849,9191.4000,0.0000,9191.4000,-0.3333,2094.4114,0.0000,2094.4114,14.8088,0.0000,7096.9886,7096.9886,14.1745,19.8557,0.0000,25118.0000,-25118.0000,1.3346,0.0000,4126.3898,4126.3898,65.2083,29244.3898,0.0000,-29244.3898,20.3751,14.8643,332.6000,0.0000,332.6000,-0.0121,76.2468,0.0000,76.2468,0.5403,0.0000,256.3532,256.3532,14.2933,19.8119,0.0000,22150.0000,-22150.0000,1.2159,0.0000,3730.5793,3730.5793,59.3971,25880.5793,0.0000,-25880.5793,19.8654,14.3643,332.6000,0.0000,332.6000,-0.0121,76.6980,0.0000,76.6980,0.5432,0.0000,255.9020,255.9020,20.9170,14.4259,17.6714,3.2189,130366.5941,20.3309,14.1236,17.2272,2.7703,66488.3833,20.8806,14.0977,17.4891,3.0272,63572.1140,20.8963,20.9056,20.9009,-2.9149,6.4551,20.9056,20.9170,20.9113,-2.9180,6.1218,20.9170,21.1122,21.0146,-3.2497,0.9147,20.3667,20.3751,20.3709,-1.3827,2.2493,20.3751,20.3860,20.3805,-1.4270,2.2373,19.8119,20.1026,19.9572,-2.6895,-0.5398,19.8119,19.8654,19.8387,-2.6350,0.6760,19.8654,19.8919,19.8787,-2.5661,0.6640,20.8963,21.2523,21.0743,-2.9073,-1.7660,14.4802,14.4893,14.4848,-2.8478,-6.4445,14.4163,14.4309,14.4236,-2.8887,-6.1112,14.1745,14.3610,14.2678,-3.0684,-0.9041,14.1576,14.1745,14.1661,-2.7672,-2.2387,14.1236,14.1537,14.1387,-2.7928,-2.2267,14.1236,14.3830,14.2533,-2.7737,0.5505,14.1619,14.2191,14.1905,-2.7677,-0.6654,14.0977,14.1582,14.1280,-2.8793,-0.6534,14.0977,14.5050,14.3013,-2.8874,1.7766,21.5356,1682.8194,-211369.8000,260427.0914
5520.0000,14.2596,20.6581,0.0000,156461.3000,-156461.3000,7.3942,0.0000,26020.2256,26020.2256,361.5846,182481.5256,0.0000,-182481.5256,20.6683,15.1520,9179.1000,0.0000,9179.1000,-0.3329,2097.2279,0.0000,2097.2279,14.8338,0.0000,7081.8721,7081.8721,13.9225,19.6007,0.0000,13580.6000,-13580.6000,0.7216,0.0000,2222.8107,2222.8107,35.2227,15803.4107,0.0000,-15803.4107,20.3471,14.8369,340.2000,0.0000,340.2000,-0.0123,78.0141,0.0000,78.0141,0.5535,0.0000,262.1859,262.1859,14.0829,19.5996,0.0000,18139.2000,-18139.2000,0.9957,0.0000,3047.4443,3047.4443,48.6288,21186.6443,0.0000,-21186.6443,19.6728,14.1754,340.2000,0.0000,340.2000,-0.0123,78.6277,0.0000,78.6277,0.5572,0.0000,261.5723,261.5723,20.6810,14.1895,17.4353,2.7059,109588.9601,20.2441,13.8490,17.0465,2.3991,57579.4297,20.7427,13.8251,17.2839,2.5952,54499.3006,20.6581,20.6683,20.6632,-2.8858,5.8003,20.6683,20.6810,20.6747,-2.8730,5.4674,20.6810,20.8372,20.7591,-3.1010,1.0904,20.3448,20.3471,20.3460,-0.3178,1.8120,20.3471,20.3508,20.3490,-0.3979,1.7997,19.5996,19.8847,19.7421,-2.6133,-0.5347,19.5996,19.6728,19.6362,-2.4606,0.4610,19.6728,19.7078,19.6903,-2.2903,0.4487,20.6581,21.0340,20.8461,-2.7713,-1.5939,14.2411,14.2514,14.2462,-2.8959,-5.7962,14.1687,14.1856,14.1771,-2.9913,-5.4634,13.9225,14.0846,14.0036,-3.2053,-1.0864,13.8990,13.9225,13.9108,-3.0981,-1.8079,13.8490,13.8925,13.8708,-3.2500,-1.7956,13.8490,14.1459,13.9975,-3.1050,0.5388,13.9276,14.0087,13.9682,-2.7004,-0.4569,13.8251,13.9207,13.8729,-3.0951,-0.4446,13.8251,14.2896,14.0574,-2.9617,1.5980,18.2011,1422.2588,-178321.6000,221667.6904
5521.0000,14.0816,20.4762,0.0000,149376.4000,-149376.4000,7.0594,0.0000,24736.8231,24736.8231,344.6771,174113.2231,0.0000,-174113.2231,20.4845,14.9716,9170.1000,0.0000,9170.1000,-0.3325,2099.5647,0.0000,2099.5647,14.8639,0.0000,7070.5353,7070.5353,13.7623,19.4386,0.0000,12504.6000,-12504.6000,0.6644,0.0000,2041.9693,2041.9693,32.3984,14546.5693,0.0000,-14546.5693,20.1884,14.6811,335.4000,0.0000,335.4000,-0.0122,77.0541,0.0000,77.0541,0.5459,0.0000,258.3459,258.3459,13.9011,19.4161,0.0000,14631.2000,-14631.2000,0.8032,0.0000,2452.8788,2452.8788,39.2148,17084.0788,0.0000,-17084.0788,19.4968,14.0029,335.4000,0.0000,335.4000,-0.0122,77.6793,0.0000,77.6793,0.5507,0.0000,257.7207,257.7207,20.4949,14.0505,17.2727,2.5071,101539.1673,20.1081,13.7173,16.9127,2.2377,53703.6059,20.5749,13.6909,17.1329,2.4104,50617.3790,20.4762,20.4845,20.4804,-2.2239,5.5122,20.4845,20.4949,20.4897,-2.2489,5.1796,20.4949,20.6183,20.5566,-2.4605,1.0946,20.1727,20.1884,20.1806,-2.0134,1.7590,20.1884,20.2065,20.1975,-1.8460,1.7468,19.4161,19.7101,19.5631,-2.1782,-0.4319,19.4161,19.4968,19.4564,-2.1865,0.3713,19.4968,19.5371,19.5170,-2.1094,0.3591,20.4762,20.8158,20.6460,-2.4314,-1.5472,14.0820,14.0893,14.0856,-1.9558,-5.5124,14.0134,14.0249,14.0191,-1.9242,-5.1799,13.7623,13.8750,13.8186,-2.2494,-1.0949,13.7475,13.7623,13.7549,-1.8986,-1.7593,13.7173,13.7410,13.7291,-1.7269,-1.7471,13.7173,13.9528,13.8350,-1.9774,0.4316,13.7675,13.8411,13.8043,-1.9952,-0.3716,13.6909,13.7595,13.7252,-1.8001,-0.3594,13.6909,14.0544,13.8726,-2.2465,1.5470,17.0207,1330.0251,-166671.3000,205860.1522
5522.0000,13.9354,20.3268,0.0000,137813.6000,-137813.6000,6.5129,0.0000,22742.9695,22742.9695,317.6226,160556.5695,0.0000,-160556.5695,20.3342,14.8242,9193.2000,0.0000,9193.2000,-0.3334,2108.4828,0.0000,2108.4828,14.9363,0.0000,7084.7172,7084.7172,13.6338,19.3087,0.0000,10929.0000,-10929.0000,0.5807,0.0000,1781.4064,1781.4064,28.2977,12710.4064,0.0000,-12710.4064,20.0527,14.5480,330.9000,0.0000,330.9000,-0.0120,76.1398,0.0000,76.1398,0.5397,0.0000,254.7602,254.7602,13.7668,19.2805,0.0000,12360.7000,-12360.7000,0.6785,0.0000,2069.0367,2069.0367,33.1229,14429.7367,0.0000,-14429.7367,19.3555,13.8644,330.9000,0.0000,330.9000,-0.0120,76.7654,0.0000,76.7654,0.5445,0.0000,254.1346,254.1346,20.3435,13.9114,17.1275,2.2710,91974.8952,19.9742,13.5906,16.7824,2.0285,48683.4254,20.4204,13.5563,16.9883,2.1812,45805.0484,20.3268,20.3342,20.3305,-1.8257,5.0789,20.3342,20.3435,20.3388,-1.8381,4.7456,20.3435,20.4472,20.3953,-1.9637,1.0382,20.0388,20.0527,20.0458,-1.6441,1.6189,20.0527,20.0704,20.0615,-1.6576,1.6069,19.2805,19.5570,19.4187,-1.7589,-0.3704,19.2805,19.3555,19.3180,-1.6878,0.3081,19.3555,19.3954,19.3755,-1.7248,0.2961,20.3268,20.6321,20.4795,-2.0274,-1.4340,13.9434,13.9503,13.9469,-1.6917,-5.0811,13.8703,13.8816,13.8759,-1.7452,-4.7478,13.6338,13.7236,13.6787,-1.7060,-1.0404,13.6206,13.6338,13.6272,-1.5581,-1.6211,13.5906,13.6137,13.6022,-1.5494,-1.6091,13.5906,13.8153,13.7030,-1.6112,0.3682,13.6392,13.7092,13.6742,-1.5868,-0.3103,13.5563,13.6302,13.5932,-1.6099,-0.2983,13.5563,13.8824,13.7193,-1.8672,1.4318,15.5040,1211.5047,-151248.3000,186463.3690
5523.0000,13.8054,20.1941,0.0000,127239.4000,-127239.4000,6.0132,0.0000,20933.5477,20933.5477,292.9698,148172.9477,0.0000,-148172.9477,20.2012,14.6937,9188.0000,0.0000,9188.0000,-0.3332,2110.5212,0.0000,2110.5212,14.9566,0.0000,7077.4788,7077.4788,13.5061,19.1796,0.0000,8061.5000,-8061.5000,0.4283,0.0000,1311.6385,1311.6385,20.8623,9373.1385,0.0000,-9373.1385,19.9774,14.4742,343.4000,0.0000,343.4000,-0.0125,79.0852,0.0000,79.0852,0.5610,0.0000,264.3148,264.3148,13.6516,19.1643,0.0000,10881.0000,-10881.0000,0.5973,0.0000,1818.9686,1818.9686,29.1537,12699.9686,0.0000,-12699.9686,19.2418,13.7528,343.4000,0.0000,343.4000,-0.0125,79.7731,0.0000,79.7731,0.5662,0.0000,263.6269,263.6269,20.2101,13.7834,16.9967,2.0445,82801.2483,19.8775,13.4557,16.6666,1.8386,44126.7590,20.2977,13.4201,16.8589,1.9691,41351.5342,20.1941,20.2012,20.1976,-1.6209,4.6900,20.2012,20.2101,20.2056,-1.6247,4.3568,20.2101,20.3017,20.2559,-1.6998,1.0164,19.9690,19.9774,19.9732,-0.8924,1.4447,19.9774,19.9889,19.9832,-0.9630,1.4323,19.1643,19.4208,19.2926,-1.5401,-0.3493,19.1643,19.2418,19.2030,-1.4049,0.2480,19.2418,19.2821,19.2619,-1.3877,0.2356,20.1941,20.4785,20.3363,-1.7447,-1.3233,13.8168,13.8236,13.8202,-1.5460,-4.6935,13.7384,13.7498,13.7441,-1.6080,-4.3603,13.5061,13.5913,13.5487,-1.5860,-1.0199,13.4913,13.5061,13.4987,-1.5677,-1.4482,13.4557,13.4828,13.4693,-1.6212,-1.4358,13.4557,13.6907,13.5732,-1.5828,0.3457,13.5218,13.5978,13.5598,-1.3983,-0.2515,13.4201,13.5097,13.4649,-1.5656,-0.2391,13.4201,13.7408,13.5804,-1.6934,1.3198,14.0330,1096.5559,-136307.1000,168279.5415
