Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5524.0000,13.7247,20.1117,0.0000,120357.9000,-120357.9000,5.6880,0.0000,19763.7961,19763.7961,276.8889,140121.6961,0.0000,-140121.6961,20.1165,14.6105,9170.7000,0.0000,9170.7000,-0.3325,2108.6117,0.0000,2108.6117,14.9540,0.0000,7062.0883,7062.0883,13.4878,19.1610,0.0000,15363.0000,-15363.0000,0.8163,0.0000,2498.9760,2498.9760,39.7375,17861.9760,0.0000,-17861.9760,19.6946,14.1968,333.5000,0.0000,333.5000,-0.0121,77.0594,0.0000,77.0594,0.5454,0.0000,256.4406,256.4406,13.5354,19.0471,0.0000,9461.3000,-9461.3000,0.5194,0.0000,1579.5732,1579.5732,25.3470,11040.8732,0.0000,-11040.8732,19.1143,13.6278,333.5000,0.0000,333.5000,-0.0121,77.5914,0.0000,77.5914,0.5507,0.0000,255.9086,255.9086,20.1226,13.7197,16.9212,2.0327,82323.1697,19.6850,13.4833,16.5842,1.7719,42526.3174,20.1174,13.4243,16.7708,1.9123,40158.8416,20.1117,20.1165,20.1141,-1.0255,4.4246,20.1165,20.1226,20.1195,-1.0565,4.0921,20.1226,20.2042,20.1634,-1.1336,0.7586,19.6635,19.6946,19.6791,-3.5671,1.5749,19.6946,19.7307,19.7127,-3.2816,1.5628,19.0471,19.3530,19.2000,-1.1337,-0.2150,19.0471,19.1143,19.0807,-1.4940,0.3044,19.1143,19.1512,19.1327,-1.5764,0.2923,20.1117,20.3409,20.2263,-1.3447,-1.2634,13.7581,13.7616,13.7599,-0.7454,-4.4269,13.6836,13.6889,13.6862,-0.7159,-4.0943,13.4878,13.5252,13.5065,-0.5270,-0.7609,13.4865,13.4878,13.4871,-0.1572,-1.5772,13.4833,13.4810,13.4821,0.1382,-1.5651,13.4833,13.5909,13.5371,-0.4536,0.2128,13.4497,13.4969,13.4733,-1.0606,-0.3066,13.4243,13.4424,13.4333,-0.3983,-0.2945,13.4243,13.5955,13.5099,-0.8690,1.2611,13.9977,1093.8004,-135344.5000,165008.3287
5525.0000,13.6323,20.0174,0.0000,111377.1000,-111377.1000,5.2636,0.0000,18249.3936,18249.3936,256.0930,129626.4936,0.0000,-129626.4936,20.0231,14.5190,9189.9000,0.0000,9189.9000,-0.3332,2115.3152,0.0000,2115.3152,15.0017,0.0000,7074.5848,7074.5848,13.3836,19.0557,0.0000,7294.9000,-7294.9000,0.3876,0.0000,1184.8719,1184.8719,18.8674,8479.7719,0.0000,-8479.7719,19.7690,14.2697,421.1000,0.0000,421.1000,-0.0153,97.2158,0.0000,97.2158,0.6912,0.0000,323.8842,323.8842,13.4930,19.0043,0.0000,9607.3000,-9607.3000,0.5274,0.0000,1603.1895,1603.1895,25.7353,11210.4895,0.0000,-11210.4895,19.0463,13.5612,421.1000,0.0000,421.1000,-0.0153,98.0520,0.0000,98.0520,0.6965,0.0000,323.0480,323.0480,20.0303,13.5955,16.8129,1.7817,72157.8295,19.6528,13.3249,16.4889,1.5769,37845.4771,20.0632,13.2676,16.6654,1.6934,35561.8765,20.0174,20.0231,20.0202,-1.1499,4.1133,20.0231,20.0303,20.0267,-1.1378,3.7800,20.0303,20.1041,20.0672,-1.1787,0.8726,19.7816,19.7690,19.7753,1.1438,1.2602,19.7690,19.7604,19.7647,0.6104,1.2450,19.0043,19.2148,19.1096,-1.1090,-0.3057,19.0043,19.0463,19.0253,-0.6854,0.2217,19.0463,19.0754,19.0609,-0.8844,0.2065,20.0174,20.2404,20.1289,-1.1929,-1.1503,13.6505,13.6569,13.6537,-1.2985,-4.1164,13.5622,13.5739,13.5681,-1.4431,-3.7831,13.3836,13.4515,13.4175,-1.0904,-0.8757,13.3689,13.3836,13.3762,-1.3556,-1.2633,13.3249,13.3579,13.3414,-1.7159,-1.2481,13.3249,13.5408,13.4329,-1.2747,0.3025,13.3756,13.4287,13.4021,-0.8762,-0.2248,13.2676,13.3621,13.3148,-1.4472,-0.2096,13.2676,13.5442,13.4059,-1.2721,1.1472,12.3073,961.7109,-118247.2000,145565.1831
5526.0000,13.5576,19.9410,0.0000,119020.2000,-119020.2000,5.6248,0.0000,19467.5813,19467.5813,273.5020,138487.7813,0.0000,-138487.7813,19.9454,14.4428,9191.2000,0.0000,9191.2000,-0.3333,2117.5256,0.0000,2117.5256,15.0219,0.0000,7073.6744,7073.6744,13.2886,18.9597,0.0000,2503.7000,-2503.7000,0.1330,0.0000,406.1262,406.1262,6.4729,2909.8262,0.0000,-2909.8262,19.8758,14.3745,389.8000,0.0000,389.8000,-0.0141,89.8775,0.0000,89.8775,0.6392,0.0000,299.9225,299.9225,13.3927,18.9032,0.0000,11005.7000,-11005.7000,0.6041,0.0000,1834.5032,1834.5032,29.4801,12840.2032,0.0000,-12840.2032,18.9770,13.4934,389.8000,0.0000,389.8000,-0.0141,90.8393,0.0000,90.8393,0.6453,0.0000,298.9607,298.9607,19.9511,13.5761,16.7636,1.8215,73769.4910,19.6619,13.2405,16.4512,1.6513,39630.2310,19.9920,13.2383,16.6152,1.7367,36470.8142,19.9410,19.9454,19.9432,-0.9463,4.4036,19.9454,19.9511,19.9483,-0.9636,4.0703,19.9511,20.0064,19.9787,-1.0844,1.0701,19.8907,19.8758,19.8832,1.2854,1.2031,19.8758,19.8580,19.8669,1.2166,1.1890,18.9032,19.0945,18.9988,-1.3535,-0.4111,18.9032,18.9770,18.9401,-1.0453,0.1930,18.9770,19.0089,18.9929,-0.8367,0.1789,19.9410,20.1360,20.0385,-1.1077,-1.2212,13.5908,13.5943,13.5925,-0.7554,-4.4073,13.5165,13.5211,13.5188,-0.6122,-4.0740,13.2886,13.3499,13.3192,-1.2035,-1.0738,13.2756,13.2886,13.2821,-1.1530,-1.2069,13.2405,13.2626,13.2515,-1.1016,-1.1927,13.2405,13.4078,13.3241,-1.3294,0.4074,13.3014,13.3616,13.3315,-0.8697,-0.1968,13.2383,13.2866,13.2624,-0.6496,-0.1826,13.2383,13.4249,13.3316,-0.9136,1.2175,12.6706,990.0974,-122558.8000,149870.5362
5527.0000,13.5688,19.9525,0.0000,152648.6000,-152648.6000,7.2140,0.0000,24974.5601,24974.5601,350.6075,177623.1601,0.0000,-177623.1601,19.9521,14.4493,9170.9000,0.0000,9170.9000,-0.3326,2112.6854,0.0000,2112.6854,15.0038,0.0000,7058.2146,7058.2146,13.3342,19.0058,0.0000,1514.4000,-1514.4000,0.0805,0.0000,245.8070,245.8070,3.9137,1760.2070,0.0000,-1760.2070,19.9096,14.4077,502.7000,0.0000,502.7000,-0.0182,115.8635,0.0000,115.8635,0.8232,0.0000,386.8365,386.8365,13.3287,18.8386,0.0000,12451.7000,-12451.7000,0.6835,0.0000,2074.0714,2074.0714,33.3504,14525.7714,0.0000,-14525.7714,18.9003,13.4182,502.7000,0.0000,502.7000,-0.0182,117.2578,0.0000,117.2578,0.8330,0.0000,385.4422,385.4422,19.9519,13.6934,16.8226,2.2676,91837.3615,19.6787,13.3431,16.5109,2.0660,49583.1670,19.9233,13.4026,16.6630,2.1263,44652.7323,19.9525,19.9521,19.9523,0.0917,5.6123,19.9521,19.9519,19.9520,0.0278,5.2798,19.9519,19.9620,19.9569,-0.2803,1.4753,19.9125,19.9096,19.9111,0.3186,1.5558,19.9096,19.9043,19.9069,0.4656,1.5375,18.8386,18.9731,18.9058,-1.1394,-0.4915,18.8386,18.9003,18.8694,-0.8700,0.1920,18.9003,18.9363,18.9183,-0.9182,0.1737,19.9525,20.0304,19.9914,-0.5858,-1.6017,13.6373,13.6354,13.6364,0.5119,-5.6200,13.5912,13.5863,13.5887,0.8267,-5.2874,13.3342,13.3289,13.3316,0.1316,-1.4829,13.3400,13.3342,13.3371,0.6467,-1.5634,13.3431,13.3274,13.3352,0.9932,-1.5451,13.3431,13.3287,13.3359,0.1244,0.4839,13.3243,13.3288,13.3265,-0.0769,-0.1996,13.4026,13.3148,13.3587,1.1447,-0.1814,13.4026,13.3339,13.3683,0.4250,1.5941,15.8921,1241.8286,-156438.4000,186073.2608
5528.0000,13.6292,20.0141,0.0000,166801.4000,-166801.4000,7.8829,0.0000,27328.7580,27328.7580,383.1420,194130.1580,0.0000,-194130.1580,20.0117,14.5078,12649.3000,0.0000,12649.3000,-0.4587,2911.9796,0.0000,2911.9796,20.6928,0.0000,9737.3204,9737.3204,13.4219,19.0945,0.0000,5595.3000,-5595.3000,0.2973,0.0000,909.3026,909.3026,14.4628,6504.6026,0.0000,-6504.6026,19.8486,14.3478,603.9000,0.0000,603.9000,-0.0219,139.2875,0.0000,139.2875,0.9885,0.0000,464.6125,464.6125,13.3572,18.8673,0.0000,11894.2000,-11894.2000,0.6529,0.0000,1981.8282,1981.8282,31.8555,13876.0282,0.0000,-13876.0282,18.8688,13.3873,603.9000,0.0000,603.9000,-0.0219,140.9168,0.0000,140.9168,1.0017,0.0000,462.9832,462.9832,20.0087,13.7331,16.8709,2.4894,100821.0181,19.6662,13.4335,16.5499,2.2252,53403.9905,19.8864,13.5023,16.6944,2.2792,47862.7020,20.0141,20.0117,20.0129,0.7145,6.1299,20.0117,20.0087,20.0102,0.6852,5.6712,20.0087,19.9902,19.9994,0.4958,1.5059,19.8425,19.8486,19.8455,-0.8079,1.8032,19.8486,19.8551,19.8518,-0.6821,1.7813,18.8673,18.9021,18.8847,-0.2723,-0.4402,18.8673,18.8688,18.8681,-0.0339,0.2127,18.8688,18.8867,18.8778,-0.5063,0.1908,20.0141,19.9952,20.0046,0.1424,-1.7530,13.7031,13.7005,13.7018,0.7724,-6.1398,13.6415,13.6381,13.6398,0.5995,-5.6811,13.4219,13.3896,13.4058,0.8783,-1.5158,13.4300,13.4219,13.4260,1.0554,-1.8131,13.4335,13.4188,13.4262,1.0800,-1.7912,13.4335,13.3519,13.3927,0.6687,0.4303,13.4154,13.3674,13.3914,0.7655,-0.2226,13.5023,13.4185,13.4604,1.2101,-0.2007,13.5023,13.3780,13.4402,0.8509,1.7431,17.5886,1374.3943,-170433.8000,202087.7106
5529.0000,13.7780,20.1661,0.0000,208229.5000,-208229.5000,9.8407,0.0000,34235.9904,34235.9904,478.4903,242465.4904,0.0000,-242465.4904,20.1612,14.6544,15813.8000,0.0000,15813.8000,-0.5734,3634.1729,0.0000,3634.1729,25.8496,0.0000,12179.6271,12179.6271,13.6093,19.2839,0.0000,12161.0000,-12161.0000,0.6462,0.0000,1981.5313,1981.5313,31.4448,14142.5313,0.0000,-14142.5313,19.8816,14.3801,776.2000,0.0000,776.2000,-0.0281,178.9590,0.0000,178.9590,1.2715,0.0000,597.2410,597.2410,13.4675,18.9786,0.0000,14108.4000,-14108.4000,0.7745,0.0000,2353.6284,2353.6284,37.7865,16462.0284,0.0000,-16462.0284,18.9319,13.4491,776.2000,0.0000,776.2000,-0.0281,180.9846,0.0000,180.9846,1.2880,0.0000,595.2154,595.2154,20.1551,13.8982,17.0267,3.1675,128285.5860,19.7178,13.6377,16.6778,2.7702,66485.8656,19.9186,13.7171,16.8178,2.8256,59336.6998,20.1661,20.1612,20.1636,1.8020,7.6403,20.1612,20.1551,20.1582,1.7684,7.0668,20.1551,20.1056,20.1304,1.5626,1.7510,19.8841,19.8816,19.8828,0.4327,2.3972,19.8816,19.8791,19.8803,0.3266,2.3690,18.9786,18.8981,18.9383,0.6297,-0.4661,18.9786,18.9319,18.9552,1.0345,0.3084,18.9319,18.9180,18.9249,0.5521,0.2802,20.1661,20.0460,20.1061,1.2066,-2.2005,13.8654,13.8602,13.8628,1.9256,-7.6521,13.8102,13.8015,13.8058,1.9866,-7.0787,13.6093,13.5448,13.5771,2.0500,-1.7629,13.6224,13.6093,13.6158,2.2737,-2.4091,13.6377,13.6134,13.6256,2.3891,-2.3809,13.6377,13.4387,13.5382,1.7385,0.4542,13.5900,13.5083,13.5492,1.8866,-0.3203,13.7171,13.6036,13.6603,2.3951,-0.2921,13.7171,13.4907,13.6039,1.9586,2.1886,22.4283,1752.5786,-217132.7000,254108.1515
5530.0000,14.0159,20.4090,0.0000,231062.7000,-231062.7000,10.9198,0.0000,38204.4303,38204.4303,531.4751,269267.1303,0.0000,-269267.1303,20.4020,14.8906,18865.7000,0.0000,18865.7000,-0.6841,4323.5309,0.0000,4323.5309,30.7788,0.0000,14542.1691,14542.1691,13.8940,19.5719,0.0000,40228.3000,-40228.3000,2.1375,0.0000,6581.6671,6581.6671,104.0961,46809.9671,0.0000,-46809.9671,19.8212,14.3210,725.3000,0.0000,725.3000,-0.0263,167.3414,0.0000,167.3414,1.1876,0.0000,557.9586,557.9586,13.7487,19.2623,0.0000,18234.8000,-18234.8000,1.0010,0.0000,3051.6639,3051.6639,48.8430,21286.4639,0.0000,-21286.4639,19.1980,13.7099,725.3000,0.0000,725.3000,-0.0263,168.5779,0.0000,168.5779,1.2025,0.0000,556.7221,556.7221,20.3931,14.1115,17.2523,3.9846,161377.0003,19.7497,13.9312,16.8405,3.3218,79723.9903,19.9704,13.9982,16.9843,3.4095,71599.5017,20.4090,20.4020,20.4055,2.9015,8.4950,20.4020,20.3931,20.3975,2.8712,7.8109,20.3931,20.2754,20.3342,2.4433,1.1501,19.8180,19.8212,19.8196,-0.7799,3.2876,19.8212,19.8249,19.8231,-0.7081,3.2613,19.2623,18.9076,19.0849,1.7522,-0.2911,19.2623,19.1980,19.2301,3.3008,0.7099,19.1980,19.1667,19.1824,3.0896,0.6836,20.4090,20.1969,20.3030,2.3591,-2.4248,14.1147,14.1074,14.1111,2.9791,-8.4961,14.0586,14.0468,14.0527,2.9612,-7.8120,13.8940,13.7522,13.8231,2.9519,-1.1512,13.9085,13.8940,13.9012,3.4272,-3.2887,13.9312,13.9051,13.9182,3.5138,-3.2624,13.9312,13.5245,13.7278,2.2713,0.2900,13.9172,13.8402,13.8787,3.9596,-0.7110,13.9982,13.9251,13.9617,3.6197,-0.6847,13.9982,13.6950,13.8466,2.9115,2.4237,28.0146,2189.0976,-269209.5000,312700.4923
5531.0000,14.2201,20.6177,0.0000,242058.1000,-242058.1000,11.4394,0.0000,40217.3798,40217.3798,557.6360,282275.4798,0.0000,-282275.4798,20.6118,15.0966,18849.9000,0.0000,18849.9000,-0.6835,4309.5659,0.0000,4309.5659,30.6580,0.0000,14540.3341,14540.3341,14.0920,19.7722,0.0000,58222.7000,-58222.7000,3.0936,0.0000,9553.2211,9553.2211,150.8325,67775.9211,0.0000,-67775.9211,19.8966,14.3949,831.1000,0.0000,831.1000,-0.0301,191.5830,0.0000,191.5830,1.3619,0.0000,639.5170,639.5170,14.0007,19.5166,0.0000,21475.0000,-21475.0000,1.1788,0.0000,3604.3946,3604.3946,57.5375,25079.3946,0.0000,-25079.3946,19.4722,13.9787,831.1000,0.0000,831.1000,-0.0301,192.5404,0.0000,192.5404,1.3731,0.0000,638.5596,638.5596,20.6044,14.2867,17.4456,4.5029,182365.6637,19.8479,14.1124,16.9802,3.6791,88298.6844,20.1416,14.1421,17.1419,3.8485,80818.1619,20.6177,20.6118,20.6148,2.5082,8.9045,20.6118,20.6044,20.6081,2.5245,8.2209,20.6044,20.4367,20.5205,2.2311,0.7369,19.9000,19.8966,19.8983,0.9323,3.8305,19.8966,19.8927,19.8947,0.8467,3.8004,19.5166,18.9570,19.2368,1.8153,-0.1911,19.5166,19.4722,19.4944,3.1717,0.9877,19.4722,19.4481,19.4601,3.3350,0.9576,20.6177,20.4036,20.5107,2.4892,-2.5350,14.3109,14.3054,14.3082,2.3613,-8.8973,14.2545,14.2455,14.2500,2.3645,-8.2138,14.0920,13.9239,14.0080,2.2137,-0.7297,14.1004,14.0920,14.0962,2.3357,-3.8233,14.1124,14.0981,14.1053,2.2409,-3.7932,14.1124,13.6429,13.8776,1.7909,0.1983,14.1090,14.0731,14.0911,2.5456,-0.9805,14.1421,14.1132,14.1276,1.9855,-0.9504,14.1421,13.9216,14.0318,2.2184,2.5422,31.3363,2448.6632,-301243.7000,351482.5100
5532.0000,14.3733,20.7742,0.0000,251666.2000,-251666.2000,11.8935,0.0000,41967.1707,41967.1707,580.5526,293633.3707,0.0000,-293633.3707,20.7700,15.2519,18704.7000,0.0000,18704.7000,-0.6783,4268.6994,0.0000,4268.6994,30.3404,0.0000,14436.0006,14436.0006,14.2197,19.9014,0.0000,64862.7000,-64862.7000,3.4464,0.0000,10662.7805,10662.7805,168.1708,75525.4805,0.0000,-75525.4805,20.0023,14.4986,752.5000,0.0000,752.5000,-0.0273,173.2509,0.0000,173.2509,1.2319,0.0000,579.2491,579.2491,14.1390,19.6561,0.0000,24527.6000,-24527.6000,1.3464,0.0000,4123.4399,4123.4399,65.7335,28651.0399,0.0000,-28651.0399,19.6340,14.1374,752.5000,0.0000,752.5000,-0.0273,173.9987,0.0000,173.9987,1.2387,0.0000,578.5013,578.5013,20.7647,14.4274,17.5960,4.8142,194975.0686,19.9530,14.2318,17.0924,3.9115,93876.6661,20.3097,14.2396,17.2747,4.1501,87151.4469,20.7742,20.7700,20.7721,1.8820,9.2724,20.7700,20.7647,20.7673,1.9043,8.5942,20.7647,20.5941,20.6794,1.8996,0.6174,20.0067,20.0023,20.0045,1.2646,4.0638,20.0023,19.9970,19.9997,1.2500,4.0366,19.6561,19.1378,19.3970,1.9158,-0.2177,19.6561,19.6340,19.6451,1.8012,1.1287,19.6340,19.6214,19.6277,2.0049,1.1014,20.7742,20.5989,20.6866,2.1061,-2.6211,14.4584,14.4544,14.4564,1.7719,-9.2602,14.4021,14.3957,14.3989,1.7798,-8.5819,14.2197,14.0699,14.1448,1.6344,-0.6052,14.2249,14.2197,14.2223,1.5047,-4.0516,14.2318,14.2230,14.2274,1.4573,-4.0243,14.2318,13.8247,14.0283,1.8006,0.2299,14.2217,14.2037,14.2127,1.4507,-1.1165,14.2396,14.2238,14.2317,1.2391,-1.0892,14.2396,14.0881,14.1639,1.5761,2.6333,33.3019,2602.2549,-320846.8000,376003.1816
5533.0000,14.5063,20.9102,0.0000,262465.8000,-262465.8000,12.4039,0.0000,43907.9718,43907.9718,606.0810,306373.7718,0.0000,-306373.7718,20.9067,15.3860,18716.9000,0.0000,18716.9000,-0.6787,4264.9001,0.0000,4264.9001,30.2993,0.0000,14451.9999,14451.9999,14.3286,20.0116,0.0000,69110.0000,-69110.0000,3.6721,0.0000,11379.3813,11379.3813,179.2779,80489.3813,0.0000,-80489.3813,20.1060,14.6002,723.9000,0.0000,723.9000,-0.0263,166.4660,0.0000,166.4660,1.1834,0.0000,557.4340,557.4340,14.2555,19.7737,0.0000,27749.5000,-27749.5000,1.5233,0.0000,4671.5516,4671.5516,74.3795,32421.0516,0.0000,-32421.0516,19.7577,14.2587,723.9000,0.0000,723.9000,-0.0263,167.1427,0.0000,167.1427,1.1891,0.0000,556.7573,556.7573,20.9022,14.5606,17.7314,5.0937,206293.5409,20.0546,14.3385,17.1966,4.1321,99170.3591,20.4504,14.3419,17.3961,4.4158,92731.0880,20.9102,20.9067,20.9084,1.6273,9.6871,20.9067,20.9022,20.9045,1.6375,9.0084,20.9022,20.7392,20.8207,1.6885,0.5744,20.1100,20.1060,20.1080,1.2314,4.2465,20.1060,20.1009,20.1034,1.2349,4.2202,19.7737,19.3525,19.5631,1.9879,-0.2779,19.7737,19.7577,19.7657,1.4389,1.2454,19.7577,19.7492,19.7534,1.5002,1.2191,20.9102,20.7651,20.8376,1.8053,-2.7168,14.5920,14.5886,14.5903,1.5986,-9.6706,14.5377,14.5321,14.5349,1.6239,-8.9919,14.3286,14.1917,14.2601,1.3744,-0.5579,14.3328,14.3286,14.3307,1.2906,-4.2299,14.3385,14.3311,14.3348,1.2789,-4.2037,14.3385,14.0199,14.1792,1.8045,0.2944,14.3262,14.3119,14.3191,1.2665,-1.2288,14.3419,14.3277,14.3348,1.2265,-1.2026,14.3419,14.2151,14.2785,1.3665,2.7333,35.1407,2745.9464,-339160.6000,398194.9880
5534.0000,14.5814,20.9869,0.0000,275694.6000,-275694.6000,13.0291,0.0000,46204.4590,46204.4590,637.1924,321899.0590,0.0000,-321899.0590,20.9851,15.4629,18675.4000,0.0000,18675.4000,-0.6772,4251.6935,0.0000,4251.6935,30.1799,0.0000,14423.7065,14423.7065,14.3680,20.0515,0.0000,56895.1000,-56895.1000,3.0230,0.0000,9373.6450,9373.6450,147.6585,66268.7450,0.0000,-66268.7450,20.2587,14.7501,606.2000,0.0000,606.2000,-0.0220,139.1543,0.0000,139.1543,0.9897,0.0000,467.0457,467.0457,14.3219,19.8409,0.0000,30782.2000,-30782.2000,1.6897,0.0000,5186.2273,5186.2273,82.5193,35968.4273,0.0000,-35968.4273,19.8309,14.3305,606.2000,0.0000,606.2000,-0.0220,139.8468,0.0000,139.8468,0.9942,0.0000,466.3532,466.3532,20.9826,14.6384,17.8105,5.1419,208245.3098,20.1776,14.3699,17.2737,4.2363,101670.8497,20.5859,14.3787,17.4823,4.5277,95082.1654,20.9869,20.9851,20.9860,0.9193,10.1996,20.9851,20.9826,20.9839,0.9411,9.5224,20.9826,20.9028,20.9427,1.4553,1.0121,20.2650,20.2587,20.2618,1.8399,4.0351,20.2587,20.2509,20.2548,1.8096,4.0131,19.8409,19.6180,19.7294,1.9899,-0.5257,19.8409,19.8309,19.8359,0.8296,1.1640,19.8309,19.8255,19.8282,0.8853,1.1420,20.9869,20.8928,20.9399,1.2168,-2.8295,14.6590,14.6574,14.6582,0.8027,-10.1843,14.6044,14.6018,14.6031,0.8061,-9.5071,14.3680,14.3143,14.3412,0.9607,-0.9968,14.3696,14.3680,14.3688,0.4428,-4.0198,14.3699,14.3675,14.3687,0.3915,-3.9978,14.3699,14.2308,14.3004,1.4450,0.5410,14.3719,14.3648,14.3684,0.5780,-1.1487,14.3787,14.3727,14.3757,0.4765,-1.1267,14.3787,14.3094,14.3440,0.7733,2.8448,35.4393,2769.2745,-343484.1000,404998.3248
5535.0000,14.5772,20.9826,0.0000,241371.9000,-241371.9000,11.4070,0.0000,40448.0993,40448.0993,558.1447,281819.9993,0.0000,-281819.9993,20.9827,15.4607,18680.1000,0.0000,18680.1000,-0.6774,4252.8747,0.0000,4252.8747,30.1576,0.0000,14427.2253,14427.2253,14.3619,20.0453,0.0000,60371.7000,-60371.7000,3.2078,0.0000,9945.5131,9945.5131,156.7072,70317.2131,0.0000,-70317.2131,20.1651,14.6582,562.9000,0.0000,562.9000,-0.0204,129.3544,0.0000,129.3544,0.9172,0.0000,433.5456,433.5456,14.3395,19.8585,0.0000,33161.6000,-33161.6000,1.8203,0.0000,5588.2884,5588.2884,88.9049,38749.8884,0.0000,-38749.8884,19.8559,14.3549,562.9000,0.0000,562.9000,-0.0204,129.8199,0.0000,129.8199,0.9223,0.0000,433.0801,433.0801,20.9828,14.5841,17.7834,4.7888,193945.3274,20.1172,14.3591,17.2382,3.8784,93082.5484,20.5739,14.3420,17.4580,4.1976,88149.2135,20.9826,20.9827,20.9827,-0.0572,9.0044,20.9827,20.9828,20.9828,-0.0303,8.3270,20.9828,20.9500,20.9664,0.2684,0.4685,20.1606,20.1651,20.1628,-1.2120,3.6763,20.1651,20.1701,20.1676,-1.0695,3.6559,19.8585,19.7563,19.8074,0.9240,-0.5353,19.8585,19.8559,19.8572,0.2401,1.2851,19.8559,19.8541,19.8550,0.3061,1.2646,20.9826,20.9528,20.9677,0.3192,-2.4026,14.6397,14.6402,14.6400,-0.2371,-8.9787,14.5713,14.5727,14.5720,-0.3923,-8.3014,14.3619,14.3446,14.3532,0.1285,-0.4429,14.3615,14.3619,14.3617,-0.1026,-3.6507,14.3591,14.3599,14.3595,-0.1284,-3.6302,14.3591,14.3175,14.3383,0.4405,0.5609,14.3464,14.3492,14.3478,-0.2651,-1.2594,14.3420,14.3463,14.3441,-0.3979,-1.2390,14.3420,14.3440,14.3430,-0.0297,2.4283,32.8296,2565.3493,-315099.3000,375177.0892
5536.0000,14.5903,20.9960,0.0000,241265.8000,-241265.8000,11.4020,0.0000,40443.0605,40443.0605,557.8836,281708.8605,0.0000,-281708.8605,20.9956,15.4733,18691.8000,0.0000,18691.8000,-0.6778,4254.9213,0.0000,4254.9213,30.1774,0.0000,14436.8787,14436.8787,14.3711,20.0546,0.0000,59620.4000,-59620.4000,3.1679,0.0000,9823.0922,9823.0922,154.7531,69443.4922,0.0000,-69443.4922,20.1691,14.6622,586.6000,0.0000,586.6000,-0.0213,134.7944,0.0000,134.7944,0.9570,0.0000,451.8056,451.8056,14.3537,19.8730,0.0000,35245.1000,-35245.1000,1.9347,0.0000,5940.4148,5940.4148,94.4927,41185.5148,0.0000,-41185.5148,19.8712,14.3700,586.6000,0.0000,586.6000,-0.0213,135.2616,0.0000,135.2616,0.9608,0.0000,451.3384,451.3384,20.9952,14.6026,17.7989,4.8047,194591.8881,20.1193,14.3706,17.2449,3.8887,93327.9088,20.5846,14.3581,17.4714,4.2118,88448.1906,20.9960,20.9956,20.9958,0.1415,9.0233,20.9956,20.9952,20.9954,0.1359,8.3455,20.9952,20.9713,20.9832,0.1865,0.4534,20.1693,20.1691,20.1692,0.0599,3.6213,20.1691,20.1690,20.1690,0.0007,3.6000,19.8730,19.8252,19.8491,0.4859,-0.6091,19.8730,19.8712,19.8721,0.1623,1.3256,19.8712,19.8702,19.8707,0.1723,1.3043,20.9960,20.9763,20.9861,0.2052,-2.3787,14.6558,14.6554,14.6556,0.1715,-8.9949,14.5900,14.5892,14.5896,0.1947,-8.3171,14.3711,14.3559,14.3635,0.1064,-0.4249,14.3715,14.3711,14.3713,0.0982,-3.5928,14.3706,14.3697,14.3702,0.1118,-3.5715,14.3706,14.3497,14.3601,0.2465,0.6376,14.3567,14.3557,14.3562,0.0840,-1.2971,14.3581,14.3565,14.3573,0.1419,-1.2758,14.3581,14.3468,14.3525,0.0976,2.4071,32.9679,2576.1606,-316266.3000,376367.9876
5537.0000,14.5729,20.9782,0.0000,242048.2000,-242048.2000,11.4390,0.0000,40557.2415,40557.2415,559.7416,282605.4415,0.0000,-282605.4415,20.9787,15.4567,15370.1000,0.0000,15370.1000,-0.5574,3499.4484,0.0000,3499.4484,24.8106,0.0000,11870.6516,11870.6516,14.3419,20.0251,0.0000,48201.0000,-48201.0000,2.5611,0.0000,7938.1680,7938.1680,125.1173,56139.1680,0.0000,-56139.1680,20.2430,14.7347,390.3000,0.0000,390.3000,-0.0142,89.6103,0.0000,89.6103,0.6367,0.0000,300.6897,300.6897,14.3470,19.8661,0.0000,37260.8000,-37260.8000,2.0454,0.0000,6279.6403,6279.6403,99.8985,43540.4403,0.0000,-43540.4403,19.8669,14.3658,390.3000,0.0000,390.3000,-0.0142,90.0021,0.0000,90.0021,0.6392,0.0000,300.2979,300.2979,20.9793,14.5980,17.7886,4.6976,190254.6523,20.1640,14.3357,17.2498,3.8614,92674.7657,20.6041,14.3413,17.4727,4.1494,87136.5720,20.9782,20.9787,20.9785,-0.2263,9.0594,20.9787,20.9793,20.9790,-0.2152,8.5020,20.9793,20.9820,20.9807,-0.0483,0.7721,20.2467,20.2430,20.2449,0.8959,3.3332,20.2430,20.2385,20.2408,0.8483,3.3191,19.8661,19.8560,19.8611,0.1277,-0.8035,19.8661,19.8669,19.8665,-0.0838,1.2418,19.8669,19.8672,19.8671,-0.0606,1.2277,20.9782,20.9842,20.9812,-0.0763,-2.3796,14.6316,14.6322,14.6319,-0.3034,-9.0310,14.5767,14.5773,14.5770,-0.1691,-8.4737,14.3419,14.3556,14.3487,-0.1947,-0.7438,14.3404,14.3419,14.3411,-0.3806,-3.3049,14.3357,14.3387,14.3372,-0.4148,-3.2908,14.3357,14.3493,14.3425,-0.2298,0.8319,14.3437,14.3453,14.3445,-0.1584,-1.2135,14.3413,14.3434,14.3423,-0.1980,-1.1994,14.3413,14.3503,14.3458,-0.0978,2.4079,32.0624,2505.3990,-311359.3000,370065.9899
5538.0000,14.5349,20.9394,0.0000,230014.8000,-230014.8000,10.8703,0.0000,38505.7031,38505.7031,531.8524,268520.5031,0.0000,-268520.5031,20.9405,15.4192,9179.3000,0.0000,9179.3000,-0.3329,2090.8312,0.0000,2090.8312,14.8205,0.0000,7088.4688,7088.4688,14.3155,19.9983,0.0000,44996.3000,-44996.3000,2.3908,0.0000,7407.4699,7407.4699,116.7844,52403.7699,0.0000,-52403.7699,20.2352,14.7271,396.0000,0.0000,396.0000,-0.0144,90.9271,0.0000,90.9271,0.6454,0.0000,305.0729,305.0729,14.3275,19.8465,0.0000,37935.8000,-37935.8000,2.0824,0.0000,6391.9047,6391.9047,101.7074,44327.7047,0.0000,-44327.7047,19.8491,14.3483,396.0000,0.0000,396.0000,-0.0144,91.3355,0.0000,91.3355,0.6485,0.0000,304.6645,304.6645,20.9419,14.5719,17.7569,4.5443,184045.2886,20.1551,14.3097,17.2324,3.7531,90075.5159,20.5787,14.3222,17.4505,4.0170,84357.3477,20.9394,20.9405,20.9400,-0.4820,8.5969,20.9405,20.9419,20.9412,-0.4735,8.2641,20.9419,20.9655,20.9537,-0.3423,0.7731,20.2347,20.2352,20.2349,-0.1368,3.1639,20.2352,20.2356,20.2354,-0.0816,3.1496,19.8465,19.8554,19.8510,-0.1392,-0.8456,19.8465,19.8491,19.8478,-0.2431,1.2368,19.8491,19.8503,19.8497,-0.2267,1.2224,20.9394,20.9704,20.9549,-0.3351,-2.2733,14.5856,14.5869,14.5862,-0.5678,-8.5663,14.5507,14.5519,14.5513,-0.3273,-8.2334,14.3155,14.3364,14.3259,-0.2921,-0.7425,14.3141,14.3155,14.3148,-0.3352,-3.1333,14.3097,14.3122,14.3109,-0.3342,-3.1189,14.3097,14.3272,14.3184,-0.3078,0.8763,14.3252,14.3278,14.3265,-0.2344,-1.2062,14.3222,14.3249,14.3236,-0.2431,-1.1918,14.3222,14.3414,14.3318,-0.1858,2.3040,30.6757,2397.0440,-302975.6000,358478.1521
5539.0000,14.4280,20.8302,0.0000,219079.8000,-219079.8000,10.3535,0.0000,36581.1055,36581.1055,506.4394,255660.9055,0.0000,-255660.9055,20.8335,15.3142,9197.8000,0.0000,9197.8000,-0.3335,2097.5738,0.0000,2097.5738,14.8575,0.0000,7100.2262,7100.2262,14.1747,19.8558,0.0000,26829.6000,-26829.6000,1.4256,0.0000,4407.5807,4407.5807,69.6264,31237.1807,0.0000,-31237.1807,20.3204,14.8106,388.4000,0.0000,388.4000,-0.0141,89.0946,0.0000,89.0946,0.6331,0.0000,299.3054,299.3054,14.2207,19.7386,0.0000,34859.9000,-34859.9000,1.9136,0.0000,5866.1337,5866.1337,93.4586,40726.0337,0.0000,-40726.0337,19.7561,14.2571,388.4000,0.0000,388.4000,-0.0141,89.6801,0.0000,89.6801,0.6362,0.0000,298.7199,298.7199,20.8374,14.4455,17.6415,4.0575,164328.1433,20.1763,14.1440,17.1601,3.4463,82710.8965,20.5710,14.1622,17.3666,3.6614,76889.2414,20.8302,20.8335,20.8318,-1.3219,8.1907,20.8335,20.8374,20.8355,-1.2932,7.8571,20.8374,20.8884,20.8629,-1.1127,1.1917,20.3260,20.3204,20.3232,1.0480,2.6172,20.3204,20.3139,20.3172,0.9695,2.6032,19.7386,19.7998,19.7692,-1.0037,-0.9518,19.7386,19.7561,19.7474,-1.2290,0.9618,19.7561,19.7640,19.7601,-1.0989,0.9477,20.8302,20.9247,20.8774,-0.9519,-2.1628,14.4579,14.4618,14.4599,-1.5420,-8.1683,14.4151,14.4215,14.4183,-1.6217,-7.8347,14.1747,14.2419,14.2083,-1.4368,-1.1693,14.1654,14.1747,14.1700,-1.7640,-2.5948,14.1440,14.1618,14.1529,-1.9239,-2.5808,14.1440,14.2288,14.1864,-1.6104,0.9742,14.1899,14.2122,14.2011,-1.5305,-0.9394,14.1622,14.1889,14.1756,-1.8035,-0.9253,14.1622,14.3017,14.2319,-1.2223,2.1852,27.3701,2138.7401,-270794.7000,323928.2812
5540.0000,14.2034,20.6006,0.0000,160984.4000,-160984.4000,7.6080,0.0000,26736.5302,26736.5302,371.8774,187720.9302,0.0000,-187720.9302,20.6099,15.0947,9171.6000,0.0000,9171.6000,-0.3326,2096.9069,0.0000,2096.9069,14.8352,0.0000,7074.6931,7074.6931,13.9291,19.6074,0.0000,12867.8000,-12867.8000,0.6837,0.0000,2106.3443,2106.3443,33.3740,14974.1443,0.0000,-14974.1443,20.2714,14.7626,394.8000,0.0000,394.8000,-0.0143,90.6137,0.0000,90.6137,0.6428,0.0000,304.1863,304.1863,13.9886,19.5044,0.0000,32017.4000,-32017.4000,1.7575,0.0000,5373.0858,5373.0858,85.8271,37390.4858,0.0000,-37390.4858,19.5515,14.0565,394.8000,0.0000,394.8000,-0.0143,91.3774,0.0000,91.3774,0.6475,0.0000,303.4226,303.4226,20.6210,14.1199,17.3704,2.9991,121463.1477,20.0369,13.8422,16.9395,2.5720,61727.1446,20.4259,13.8358,17.1308,2.7361,57458.8166,20.6006,20.6099,20.6053,-2.7511,6.1091,20.6099,20.6210,20.6155,-2.6719,5.7765,20.6210,20.7485,20.6848,-2.1670,0.9325,20.2658,20.2714,20.2686,-0.6757,1.6163,20.2714,20.2771,20.2743,-0.5347,1.6019,19.5044,19.6449,19.5746,-2.3651,-0.9815,19.5044,19.5515,19.5279,-2.6650,0.7760,19.5515,19.5732,19.5623,-2.4031,0.7617,20.6006,20.8593,20.7300,-1.7965,-1.4988,14.1852,14.1963,14.1908,-3.2648,-6.0855,14.1134,14.1327,14.1230,-3.5803,-5.7530,13.9291,14.0790,14.0041,-2.4817,-0.9090,13.9025,13.9291,13.9158,-3.0847,-1.5927,13.8422,13.8947,13.8684,-3.4499,-1.5784,13.8422,14.0054,13.9238,-3.1860,1.0051,13.9076,13.9661,13.9368,-3.2058,-0.7524,13.8358,13.9047,13.8702,-3.7016,-0.7381,13.8358,14.2319,14.0338,-2.4080,1.5224,20.0734,1568.5613,-195908.4000,240649.1089
5541.0000,14.0384,20.4320,0.0000,152321.0000,-152321.0000,7.1986,0.0000,25198.5507,25198.5507,351.3407,177519.5507,0.0000,-177519.5507,20.4394,14.9274,9179.8000,0.0000,9179.8000,-0.3329,2102.8709,0.0000,2102.8709,14.8907,0.0000,7076.9291,7076.9291,13.7634,19.4397,0.0000,8104.0000,-8104.0000,0.4306,0.0000,1323.3837,1323.3837,20.9973,9427.3837,0.0000,-9427.3837,20.2333,14.7252,442.9000,0.0000,442.9000,-0.0161,101.6983,0.0000,101.6983,0.7216,0.0000,341.2017,341.2017,13.7991,19.3131,0.0000,29252.1000,-29252.1000,1.6057,0.0000,4898.2706,4898.2706,78.3940,34150.3706,0.0000,-34150.3706,19.3611,13.8698,442.9000,0.0000,442.9000,-0.0161,102.7414,0.0000,102.7414,0.7283,0.0000,340.1586,340.1586,20.4486,13.9825,17.2155,2.7310,110606.3421,19.9268,13.7016,16.8142,2.3663,56791.7325,20.3018,13.6897,16.9958,2.5134,52781.3628,20.4320,20.4394,20.4357,-2.0632,5.7755,20.4394,20.4486,20.4440,-2.0864,5.4426,20.4486,20.5661,20.5073,-2.1582,1.0077,20.2289,20.2333,20.2311,-0.4700,1.4383,20.2333,20.2389,20.2361,-0.4775,1.4222,19.3131,19.4560,19.3845,-2.3109,-0.9431,19.3131,19.3611,19.3371,-2.3198,0.6627,19.3611,19.3855,19.3733,-2.2980,0.6466,20.4320,20.7181,20.5751,-1.8860,-1.4230,14.0304,14.0372,14.0338,-1.9115,-5.7561,13.9647,13.9753,13.9700,-1.8638,-5.4232,13.7634,13.8849,13.8241,-2.1885,-0.9883,13.7443,13.7634,13.7538,-1.9717,-1.4189,13.7016,13.7331,13.7174,-1.8401,-1.4028,13.7016,13.8106,13.7561,-2.0404,0.9625,13.7356,13.7818,13.7587,-2.1673,-0.6433,13.6897,13.7321,13.7109,-1.9395,-0.6272,13.6897,14.0431,13.8664,-2.0371,1.4424,18.4335,1440.4217,-179611.5000,220179.4374
5542.0000,13.9177,20.3088,0.0000,140174.9000,-140174.9000,6.6245,0.0000,23123.0055,23123.0055,322.9727,163297.9055,0.0000,-163297.9055,20.3147,14.8050,9201.0000,0.0000,9201.0000,-0.3336,2110.7452,0.0000,2110.7452,14.9576,0.0000,7090.2548,7090.2548,13.6704,19.3457,0.0000,11275.5000,-11275.5000,0.5991,0.0000,1838.8438,1838.8438,29.1950,13114.3438,0.0000,-13114.3438,20.0050,14.5012,338.6000,0.0000,338.6000,-0.0123,77.9548,0.0000,77.9548,0.5519,0.0000,260.6452,260.6452,13.6890,19.2021,0.0000,25292.7000,-25292.7000,1.3884,0.0000,4229.9562,4229.9562,67.7696,29522.6562,0.0000,-29522.6562,19.2344,13.7456,338.6000,0.0000,338.6000,-0.0123,78.6650,0.0000,78.6650,0.5582,0.0000,259.9350,259.9350,20.3221,13.8721,17.0971,2.5350,102667.9394,19.7833,13.6376,16.7105,2.1739,52172.9768,20.1610,13.6113,16.8862,2.3168,48652.5342,20.3088,20.3147,20.3118,-1.5129,5.3006,20.3147,20.3221,20.3184,-1.5328,4.9670,20.3221,20.4275,20.3748,-1.6166,0.8401,19.9772,20.0050,19.9911,-2.9135,1.4392,20.0050,20.0364,20.0207,-2.6166,1.4269,19.2021,19.3168,19.2595,-1.5266,-0.7741,19.2021,19.2344,19.2183,-1.4514,0.6143,19.2344,19.2524,19.2434,-1.5845,0.6020,20.3088,20.5742,20.4415,-1.6290,-1.3239,13.9214,13.9266,13.9240,-1.3416,-5.2840,13.8533,13.8619,13.8576,-1.3737,-4.9503,13.6704,13.7592,13.7148,-1.3364,-0.8234,13.6600,13.6704,13.6652,-1.0869,-1.4225,13.6376,13.6527,13.6451,-0.8886,-1.4102,13.6376,13.7050,13.6713,-1.0408,0.7908,13.6385,13.6680,13.6532,-1.2894,-0.5976,13.6113,13.6362,13.6238,-1.0688,-0.5853,13.6113,13.8828,13.7471,-1.4575,1.3406,17.1813,1342.5745,-166864.9000,203493.4504
5543.0000,13.8177,20.2067,0.0000,130742.7000,-130742.7000,6.1788,0.0000,21516.1725,21516.1725,301.0013,152258.8725,0.0000,-152258.8725,20.2119,14.7042,9171.9000,0.0000,9171.9000,-0.3326,2106.5624,0.0000,2106.5624,14.9341,0.0000,7065.3376,7065.3376,13.6004,19.2750,0.0000,13161.3000,-13161.3000,0.6993,0.0000,2144.2521,2144.2521,34.0650,15305.5521,0.0000,-15305.5521,19.8306,14.3302,338.3000,0.0000,338.3000,-0.0123,78.0441,0.0000,78.0441,0.5530,0.0000,260.2559,260.2559,13.6110,19.1233,0.0000,21352.6000,-21352.6000,1.1721,0.0000,3567.8630,3567.8630,57.2061,24920.4630,0.0000,-24920.4630,19.1484,13.6613,338.3000,0.0000,338.3000,-0.0123,78.6760,0.0000,78.6760,0.5586,0.0000,259.6240,259.6240,20.2185,13.7692,16.9938,2.3625,95682.6606,19.6644,13.5723,16.6183,2.0085,48203.9971,20.0616,13.5212,16.7914,2.1563,45282.6630,20.2067,20.2119,20.2093,-1.2536,4.9220,20.2119,20.2185,20.2152,-1.2623,4.5894,20.2185,20.3155,20.2670,-1.3178,0.7429,19.8109,19.8306,19.8208,-2.0717,1.4422,19.8306,19.8565,19.8436,-2.1546,1.4299,19.1233,19.2224,19.1729,-1.0617,-0.6215,19.1233,19.1484,19.1359,-1.0112,0.5506,19.1484,19.1621,19.1553,-1.0812,0.5383,20.2067,20.4469,20.3268,-1.4014,-1.2568,13.8258,13.8307,13.8282,-1.1730,-4.9090,13.7537,13.7619,13.7578,-1.2208,-4.5765,13.6004,13.6724,13.6364,-0.9630,-0.7299,13.5924,13.6004,13.5964,-0.8472,-1.4292,13.5723,13.5860,13.5791,-0.8135,-1.4170,13.5723,13.6379,13.6051,-0.8158,0.6345,13.5519,13.5792,13.5656,-1.0747,-0.5376,13.5212,13.5494,13.5353,-1.0848,-0.5253,13.5212,13.7677,13.6445,-1.2550,1.2697,16.0537,1254.4569,-155408.1000,189169.3206
5544.0000,13.7117,20.0683,295.5000,111610.8000,-111315.3000,5.2900,60.9276,18321.8152,18382.7428,257.5442,129932.6152,234.5724,-129698.0428,20.0764,14.5713,9176.4000,0.0000,9176.4000,-0.3328,2110.9006,0.0000,2110.9006,14.9612,0.0000,7065.4994,7065.4994,13.4977,19.1711,0.0000,11503.7000,-11503.7000,0.6112,0.0000,1871.4775,1871.4775,29.7663,13375.1775,0.0000,-13375.1775,19.7112,14.2130,305.3000,0.0000,305.3000,-0.0111,70.5298,0.0000,70.5298,0.5002,0.0000,234.7702,234.7702,13.5201,19.0316,0.0000,18112.6000,-18112.6000,0.9943,0.0000,3023.3977,3023.3977,48.5222,21135.9977,0.0000,-21135.9977,19.0632,13.5778,305.3000,0.0000,305.3000,-0.0111,71.0739,0.0000,71.0739,0.5047,0.0000,234.2261,234.2261,20.0865,13.6288,16.8576,2.0112,81454.2324,19.5554,13.4483,16.5018,1.7118,41083.8552,19.9713,13.3693,16.6703,1.8505,38861.4313,20.0683,20.0764,20.0724,-1.6692,4.2215,20.0764,20.0865,20.0815,-1.6308,3.8888,20.0865,20.2131,20.1498,-1.4311,0.6185,19.6952,19.7112,19.7032,-1.4365,1.2297,19.7112,19.7321,19.7216,-1.4887,1.2186,19.0316,19.1456,19.0886,-1.0337,-0.5255,19.0316,19.0632,19.0474,-1.0846,0.4687,19.0632,19.0786,19.0709,-1.0349,0.4577,20.0683,20.3536,20.2110,-1.4148,-1.0685,13.7100,13.7168,13.7134,-1.4023,-4.2107,13.6237,13.6361,13.6299,-1.5608,-3.8779,13.4977,13.5962,13.5470,-1.0960,-0.6076,13.4832,13.4977,13.4905,-1.2952,-1.2189,13.4483,13.4765,13.4624,-1.4259,-1.2078,13.4483,13.5640,13.5061,-1.2115,0.5364,13.4253,13.4686,13.4470,-1.4485,-0.4579,13.3693,13.4215,13.3954,-1.7052,-0.4468,13.3693,13.6915,13.5304,-1.3935,1.0793,13.7439,1073.9692,-131144.6000,161399.5190
5545.0000,13.6211,20.0059,0.0000,106966.6000,-106966.6000,5.0551,0.0000,17522.1162,17522.1162,245.9308,124488.7162,0.0000,-124488.7162,20.0100,14.5061,9209.9000,0.0000,9209.9000,-0.3340,2120.2422,0.0000,2120.2422,15.0421,0.0000,7089.6578,7089.6578,13.4408,19.1135,0.0000,14790.4000,-14790.4000,0.7859,0.0000,2404.2493,2404.2493,38.2551,17194.6493,0.0000,-17194.6493,19.5298,14.0352,313.4000,0.0000,313.4000,-0.0114,72.5557,0.0000,72.5557,0.5143,0.0000,240.8443,240.8443,13.4369,18.9477,0.0000,16340.7000,-16340.7000,0.8970,0.0000,2725.1053,2725.1053,43.7717,19065.8053,0.0000,-19065.8053,18.9779,13.4942,313.4000,0.0000,313.4000,-0.0114,73.0343,0.0000,73.0343,0.5187,0.0000,240.3657,240.3657,20.0154,13.5441,16.7797,1.9664,79638.6620,19.4373,13.4194,16.4283,1.6458,39498.1054,19.8541,13.3331,16.5936,1.7833,37450.1490,20.0059,20.0100,20.0079,-0.7946,4.0237,20.0100,20.0154,20.0127,-0.8470,3.6898,20.0154,20.1233,20.0694,-0.9875,0.4991,19.5057,19.5298,19.5178,-2.2542,1.2850,19.5298,19.5588,19.5443,-2.1564,1.2736,18.9477,19.0757,19.0117,-0.9457,-0.4281,18.9477,18.9779,18.9628,-1.0381,0.4689,18.9779,18.9935,18.9857,-1.0454,0.4576,20.0059,20.2359,20.1209,-1.1034,-1.0314,13.6299,13.6350,13.6325,-0.9940,-4.0137,13.5418,13.5504,13.5461,-1.0280,-3.6797,13.4408,13.5272,13.4840,-0.7772,-0.4891,13.4338,13.4408,13.4373,-0.6591,-1.2750,13.4194,13.4284,13.4239,-0.4821,-1.2636,13.4194,13.4920,13.4557,-0.6260,0.4381,13.3563,13.3843,13.3703,-0.9424,-0.4589,13.3331,13.3528,13.3429,-0.6502,-0.4475,13.3331,13.5678,13.4504,-0.9822,1.0414,13.4256,1049.0966,-128261.0000,156586.9164
5546.0000,13.5479,19.9312,0.0000,97131.9000,-97131.9000,4.5904,0.0000,15883.8240,15883.8240,223.1876,113015.7240,0.0000,-113015.7240,19.9363,14.4338,9178.1000,0.0000,9178.1000,-0.3328,2114.7327,0.0000,2114.7327,15.0031,0.0000,7063.3673,7063.3673,13.4031,19.0754,0.0000,16736.1000,-16736.1000,0.8893,0.0000,2719.0991,2719.0991,43.2779,19455.1991,0.0000,-19455.1991,19.3781,13.8865,308.4000,0.0000,308.4000,-0.0112,71.5265,0.0000,71.5265,0.5073,0.0000,236.8735,236.8735,13.3796,18.8899,0.0000,14809.3000,-14809.3000,0.8129,0.0000,2468.1537,2468.1537,39.6665,17277.4537,0.0000,-17277.4537,18.9123,13.4299,308.4000,0.0000,308.4000,-0.0112,71.9258,0.0000,71.9258,0.5110,0.0000,236.4742,236.4742,19.9427,13.4577,16.7002,1.8335,74255.7219,19.3175,13.3854,16.3514,1.5094,36226.3412,19.7529,13.2765,16.5147,1.6479,34606.2576,19.9312,19.9363,19.9337,-0.9123,3.6566,19.9363,19.9427,19.9395,-0.8999,3.3237,19.9427,20.0658,20.0043,-0.8028,0.3551,19.3580,19.3781,19.3681,-1.8236,1.2443,19.3781,19.4040,19.3911,-1.8664,1.2331,18.8899,19.0128,18.9513,-0.7452,-0.3502,18.8899,18.9123,18.9011,-0.7618,0.4628,18.9123,18.9247,18.9185,-0.8278,0.4516,19.9312,20.1533,20.0423,-0.9662,-0.9338,13.5575,13.5625,13.5600,-0.8910,-3.6466,13.4603,13.4695,13.4649,-0.9970,-3.3137,13.4031,13.4830,13.4431,-0.5106,-0.3451,13.3981,13.4031,13.4006,-0.4592,-1.2343,13.3854,13.3937,13.3895,-0.4315,-1.2231,13.3854,13.4511,13.4182,-0.4687,0.3602,13.3010,13.3226,13.3118,-0.7226,-0.4528,13.2765,13.2977,13.2871,-0.6909,-0.4416,13.2765,13.4916,13.3840,-0.8179,0.9438,12.5337,979.3992,-118882.4000,145088.3207
5547.0000,13.4721,19.8538,0.0000,86842.5000,-86842.5000,4.1041,0.0000,14176.0484,14176.0484,199.4497,101018.5484,0.0000,-101018.5484,19.8597,14.3587,9179.4000,0.0000,9179.4000,-0.3329,2116.9225,0.0000,2116.9225,15.0195,0.0000,7062.4775,7062.4775,13.3231,18.9946,0.0000,13912.4000,-13912.4000,0.7392,0.0000,2257.8172,2257.8172,35.9707,16170.2172,0.0000,-16170.2172,19.3235,13.8329,304.2000,0.0000,304.2000,-0.0110,70.5982,0.0000,70.5982,0.5014,0.0000,233.6018,233.6018,13.3214,18.8313,0.0000,12650.9000,-12650.9000,0.6944,0.0000,2107.0842,2107.0842,33.8836,14757.9842,0.0000,-14757.9842,18.8562,13.3749,304.2000,0.0000,304.2000,-0.0110,70.9943,0.0000,70.9943,0.5045,0.0000,233.2057,233.2057,19.8673,13.3448,16.6060,1.6097,65193.2166,19.2520,13.2777,16.2648,1.3270,31846.9807,19.7069,13.1425,16.4247,1.4580,30618.7286,19.8538,19.8597,19.8567,-0.9462,3.2706,19.8597,19.8673,19.8635,-0.9345,2.9377,19.8673,20.0020,19.9346,-0.8569,0.3463,19.3160,19.3235,19.3197,-0.6005,1.0855,19.3235,19.3355,19.3295,-0.7604,1.0745,18.8313,18.9602,18.8957,-0.6877,-0.3076,18.8313,18.8562,18.8437,-0.7091,0.3868,18.8562,18.8687,18.8624,-0.6936,0.3758,19.8538,20.0848,19.9693,-0.8976,-0.8335,13.4701,13.4768,13.4735,-1.0615,-3.2629,13.3561,13.3692,13.3626,-1.2512,-2.9301,13.3231,13.4425,13.3828,-0.7439,-0.3386,13.3101,13.3231,13.3166,-1.0307,-1.0779,13.2777,13.3047,13.2912,-1.2031,-1.0668,13.2777,13.4180,13.3479,-0.8661,0.3153,13.2012,13.2412,13.2212,-1.1105,-0.3792,13.1425,13.1960,13.1693,-1.4388,-0.3682,13.1425,13.4540,13.2983,-1.0522,0.8412,11.0252,861.5213,-103618.0000,127658.9259
5548.0000,13.3928,19.7728,0.0000,80507.4000,-80507.4000,3.8047,0.0000,13117.6043,13117.6043,184.8089,93625.0043,0.0000,-93625.0043,19.7795,14.2800,9213.1000,0.0000,9213.1000,-0.3341,2126.6885,0.0000,2126.6885,15.0897,0.0000,7086.4115,7086.4115,13.2057,18.8758,0.0000,8484.4000,-8484.4000,0.4508,0.0000,1374.6822,1374.6822,21.9296,9859.0822,0.0000,-9859.0822,19.3787,13.8871,315.9000,0.0000,315.9000,-0.0115,73.2654,0.0000,73.2654,0.5210,0.0000,242.6346,242.6346,13.2488,18.7580,0.0000,11235.1000,-11235.1000,0.6167,0.0000,1869.7910,1869.7910,30.0901,13104.8910,0.0000,-13104.8910,18.7959,13.3159,315.9000,0.0000,315.9000,-0.0115,73.7785,0.0000,73.7785,0.5243,0.0000,242.1215,242.1215,19.7881,13.2396,16.5138,1.4080,57022.6280,19.2442,13.1265,16.1853,1.1838,28411.0599,19.6955,12.9839,16.3397,1.2987,27272.9498,19.7728,19.7795,19.7761,-0.9897,3.0351,19.7795,19.7881,19.7838,-0.9788,2.7010,19.7881,19.9142,19.8512,-1.0246,0.4434,19.3907,19.3787,19.3847,0.7673,0.8942,19.3787,19.3684,19.3736,0.5153,0.8827,18.7580,18.9028,18.8304,-0.8052,-0.3214,18.7580,18.7959,18.7769,-0.8227,0.2954,18.7959,18.8130,18.8045,-0.7164,0.2839,19.7728,20.0210,19.8969,-0.8906,-0.7696,13.3836,13.3907,13.3872,-1.0586,-3.0301,13.2590,13.2725,13.2657,-1.1863,-2.6960,13.2057,13.3590,13.2823,-1.2297,-0.4384,13.1827,13.2057,13.1942,-1.4944,-0.8892,13.1265,13.1735,13.1500,-1.7211,-0.8778,13.1265,13.3434,13.2349,-1.3797,0.3263,13.0790,13.1425,13.1108,-1.3494,-0.2904,12.9839,13.0693,13.0266,-1.7386,-0.2790,12.9839,13.4009,13.1924,-1.2946,0.7746,9.6949,757.5696,-90382.0000,112706.6377
5549.0000,13.3201,19.6986,0.0000,73614.4000,-73614.4000,3.4789,0.0000,11974.1950,11974.1950,168.8988,85588.5950,0.0000,-85588.5950,19.7053,14.2073,9178.4000,0.0000,9178.4000,-0.3328,2120.5223,0.0000,2120.5223,15.0485,0.0000,7057.8777,7057.8777,13.1416,18.8110,0.0000,10088.0000,-10088.0000,0.5360,0.0000,1633.0658,1633.0658,26.0625,11721.0658,0.0000,-11721.0658,19.2293,13.7406,387.5000,0.0000,387.5000,-0.0141,90.0311,0.0000,90.0311,0.6387,0.0000,297.4689,297.4689,13.1421,18.6504,0.0000,11722.2000,-11722.2000,0.6435,0.0000,1948.6068,1948.6068,31.3927,13670.8068,0.0000,-13670.8068,18.7014,13.2233,387.5000,0.0000,387.5000,-0.0141,90.6042,0.0000,90.6042,0.6436,0.0000,296.8958,296.8958,19.7141,13.1848,16.4495,1.3361,54112.7039,19.1472,13.1063,16.1267,1.1126,26701.7449,19.5692,12.9817,16.2754,1.2132,25477.9068,19.6986,19.7053,19.7019,-0.9123,2.7934,19.7053,19.7141,19.7097,-0.9112,2.4606,19.7141,19.8561,19.7851,-0.8139,0.3119,19.1954,19.2293,19.2124,-2.0964,0.8479,19.2293,19.2614,19.2454,-1.5639,0.8338,18.6504,18.8421,18.7463,-1.0323,-0.3122,18.6504,18.7014,18.6759,-1.2360,0.3313,18.7014,18.7254,18.7134,-1.1156,0.3172,19.6986,19.9596,19.8291,-0.8349,-0.6855,13.3269,13.3321,13.3295,-0.7124,-2.7862,13.1978,13.2075,13.2026,-0.7783,-2.4534,13.1416,13.2891,13.2153,-0.8257,-0.3047,13.1299,13.1416,13.1357,-0.7224,-0.8407,13.1063,13.1195,13.1129,-0.4647,-0.8266,13.1063,13.2339,13.1701,-0.7994,0.3194,13.0105,13.0517,13.0311,-0.9782,-0.3241,12.9817,13.0009,12.9913,-0.4430,-0.3100,12.9817,13.2718,13.1267,-0.8094,0.6927,9.2666,724.1084,-85471.2000,106292.3556
5550.0000,13.3191,19.5527,1064.6000,82384.7000,-81320.1000,3.9488,220.9307,13400.4554,13621.3861,191.6883,95785.1554,843.6693,-94941.4861,19.5641,14.0688,9176.3000,0.0000,9176.3000,-0.3328,2123.5617,0.0000,2123.5617,15.0597,0.0000,7052.7383,7052.7383,13.1550,18.8246,0.0000,12050.3000,-12050.3000,0.6403,0.0000,1951.0869,1951.0869,31.1244,14001.3869,0.0000,-14001.3869,19.1724,13.6849,304.2000,0.0000,304.2000,-0.0110,70.7253,0.0000,70.7253,0.5024,0.0000,233.4747,233.4747,13.0961,18.6040,0.0000,12840.2000,-12840.2000,0.7048,0.0000,2133.3991,2133.3991,34.3838,14973.5991,0.0000,-14973.5991,18.6304,13.1538,304.2000,0.0000,304.2000,-0.0110,71.1885,0.0000,71.1885,0.5059,0.0000,233.0115,233.0115,19.5784,13.3013,16.4399,1.4763,59789.2806,19.0765,13.1662,16.1214,1.2510,30024.4075,19.5062,13.0364,16.2713,1.3695,28758.6783,19.5527,19.5641,19.5584,-1.7493,3.1574,19.5641,19.5784,19.5712,-1.6877,2.8247,19.5784,19.7789,19.6786,-1.3019,0.3551,19.1651,19.1724,19.1687,-0.5433,0.9954,19.1724,19.1865,19.1795,-0.8124,0.9844,18.6040,18.7511,18.6775,-0.8464,-0.3327,18.6040,18.6304,18.6172,-0.7254,0.3721,18.6304,18.6477,18.6391,-0.9141,0.3611,19.5527,19.8980,19.7253,-1.2693,-0.7914,13.3631,13.3606,13.3619,0.3733,-3.1495,13.2906,13.2797,13.2852,0.9794,-2.8168,13.1550,13.2145,13.1848,-0.3854,-0.3472,13.1585,13.1550,13.1567,0.2368,-0.9875,13.1662,13.1525,13.1594,0.5442,-0.9765,13.1662,13.1704,13.1683,-0.0382,0.3406,13.0235,13.0265,13.0250,-0.0907,-0.3642,13.0364,13.0194,13.0279,0.4251,-0.3532,13.0364,13.1554,13.0959,-0.3887,0.7993,10.5344,823.1720,-96425.9000,118572.3665
5551.0000,13.2784,19.6560,0.0000,88752.5000,-88752.5000,4.1944,0.0000,14422.5862,14422.5862,203.5340,103175.0862,0.0000,-103175.0862,19.6490,14.1521,9215.5000,0.0000,9215.5000,-0.3342,2130.5003,0.0000,2130.5003,15.1519,0.0000,7084.9997,7084.9997,13.1623,18.8320,0.0000,9971.7000,-9971.7000,0.5298,0.0000,1614.6991,1614.6991,25.7570,11586.3991,0.0000,-11586.3991,19.2193,13.7308,317.9000,0.0000,317.9000,-0.0115,73.8692,0.0000,73.8692,0.5254,0.0000,244.0308,244.0308,13.1112,18.6192,0.0000,12901.6000,-12901.6000,0.7082,0.0000,2143.9483,2143.9483,34.5470,15045.5483,0.0000,-15045.5483,18.6186,13.1422,317.9000,0.0000,317.9000,-0.0115,74.4052,0.0000,74.4052,0.5292,0.0000,243.4948,243.4948,19.6419,13.2288,16.4354,1.5498,62768.3766,19.0687,13.1555,16.1121,1.2861,30866.7678,19.4254,13.0860,16.2557,1.3788,28955.0390,19.6560,19.6490,19.6525,1.1195,3.3443,19.6490,19.6419,19.6455,0.8792,3.0102,19.6419,19.6727,19.6573,-0.2742,0.4726,19.2283,19.2193,19.2238,0.6477,1.0024,19.2193,19.2118,19.2156,0.4189,0.9909,18.6192,18.6773,18.6483,-0.3701,-0.3625,18.6192,18.6186,18.6189,0.0040,0.3457,18.6186,18.6233,18.6210,-0.2353,0.3342,19.6560,19.7407,19.6984,-0.3421,-0.8500,13.3214,13.3244,13.3229,-0.4871,-3.3379,13.2214,13.2290,13.2252,-0.7407,-3.0037,13.1623,13.1815,13.1719,-0.1722,-0.4661,13.1633,13.1623,13.1628,0.0563,-0.9959,13.1555,13.1566,13.1561,-0.0569,-0.9844,13.1555,13.1677,13.1616,-0.0979,0.3690,13.0654,13.0497,13.0575,0.3760,-0.3392,13.0860,13.0627,13.0744,0.5436,-0.3277,13.0860,13.0993,13.0927,-0.0559,0.8565,10.8093,844.6527,-101774.5000,122590.1834
5552.0000,13.2989,19.6299,427.3000,102830.3000,-102403.0000,4.8819,88.7049,16718.2343,16806.9393,236.8635,119548.5343,338.5951,-119209.9393,19.6314,14.1348,12156.1000,0.0000,12156.1000,-0.4408,2810.9121,0.0000,2810.9121,19.9646,0.0000,9345.1879,9345.1879,13.1558,18.8255,0.0000,10819.4000,-10819.4000,0.5749,0.0000,1751.8092,1751.8092,27.9474,12571.2092,0.0000,-12571.2092,19.2483,13.7592,305.5000,0.0000,305.5000,-0.0111,70.9633,0.0000,70.9633,0.5046,0.0000,234.5367,234.5367,13.1182,18.6263,0.0000,11382.0000,-11382.0000,0.6248,0.0000,1891.5679,1891.5679,30.4783,13273.5679,0.0000,-13273.5679,18.6234,13.1468,305.5000,0.0000,305.5000,-0.0111,71.4988,0.0000,71.4988,0.5086,0.0000,234.0012,234.0012,19.6326,13.2770,16.4548,1.7004,68865.4407,19.1167,13.1469,16.1318,1.4375,34498.8180,19.4640,13.0840,16.2740,1.5362,32261.0604,19.6299,19.6314,19.6306,-0.2811,3.8653,19.6314,19.6326,19.6320,-0.1800,3.4245,19.6326,19.6503,19.6414,-0.2084,0.6152,19.2518,19.2483,19.2501,0.2997,1.1901,19.2483,19.2430,19.2456,0.3462,1.1790,18.6263,18.6499,18.6381,-0.1395,-0.3193,18.6263,18.6234,18.6248,0.0542,0.3055,18.6234,18.6229,18.6231,0.0093,0.2944,19.6299,19.7076,19.6688,-0.3743,-1.0166,13.3546,13.3526,13.3536,0.3540,-3.8634,13.2574,13.2541,13.2558,0.3516,-3.4226,13.1558,13.1675,13.1617,-0.1404,-0.6133,13.1547,13.1558,13.1553,-0.1078,-1.1881,13.1469,13.1490,13.1480,-0.1146,-1.1771,13.1469,13.1619,13.1544,-0.1039,0.3212,13.0824,13.0719,13.0772,0.2197,-0.3036,13.0840,13.0799,13.0819,0.0748,-0.2925,13.0840,13.0950,13.0895,-0.0553,1.0185,12.0944,945.0726,-111837.3000,135625.3191
5553.0000,13.3154,19.6938,0.0000,117205.4000,-117205.4000,5.5390,0.0000,19062.6582,19062.6582,268.7493,136268.0582,0.0000,-136268.0582,19.6903,14.1926,15169.3000,0.0000,15169.3000,-0.5501,3505.2387,0.0000,3505.2387,24.9191,0.0000,11664.0613,11664.0613,13.1605,18.8302,0.0000,8019.1000,-8019.1000,0.4261,0.0000,1298.4853,1298.4853,20.7135,9317.5853,0.0000,-9317.5853,19.3566,13.8654,312.4000,0.0000,312.4000,-0.0113,72.4727,0.0000,72.4727,0.5158,0.0000,239.9273,239.9273,13.1306,18.6388,0.0000,12766.6000,-12766.6000,0.7008,0.0000,2121.9567,2121.9567,34.1861,14888.5567,0.0000,-14888.5567,18.6328,13.1561,312.4000,0.0000,312.4000,-0.0113,73.1053,0.0000,73.1053,0.5201,0.0000,239.2947,239.2947,19.6861,13.2864,16.4862,1.8568,75201.2113,19.1629,13.1563,16.1596,1.5685,37643.4099,19.4630,13.1316,16.2973,1.6533,34719.5213,19.6938,19.6903,19.6920,0.7242,4.3977,19.6903,19.6861,19.6882,0.6620,3.8477,19.6861,19.6602,19.6731,0.3660,0.8011,19.3720,19.3566,19.3643,1.3618,1.2272,19.3566,19.3392,19.3479,1.2170,1.2158,18.6388,18.6387,18.6387,-0.0094,-0.4090,18.6388,18.6328,18.6358,0.1159,0.2918,18.6328,18.6305,18.6317,0.0860,0.2805,19.6938,19.6676,19.6807,0.1271,-1.1413,13.3767,13.3754,13.3761,0.2540,-4.3971,13.2604,13.2600,13.2602,0.0370,-3.8470,13.1605,13.1615,13.1610,-0.0250,-0.8004,13.1612,13.1605,13.1608,0.0503,-1.2265,13.1563,13.1546,13.1555,0.0736,-1.2152,13.1563,13.1551,13.1557,-0.0012,0.4097,13.1109,13.0961,13.1035,0.3013,-0.2911,13.1316,13.1091,13.1203,0.4461,-0.2798,13.1316,13.0841,13.1078,0.2048,1.1420,13.2516,1035.4956,-122197.0000,147564.1425
