Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5554.0000,13.3288,19.7075,0.0000,121645.7000,-121645.7000,5.7489,0.0000,19791.0406,19791.0406,278.9606,141436.7406,0.0000,-141436.7406,19.7067,14.2087,18148.5000,0.0000,18148.5000,-0.6581,4192.8482,0.0000,4192.8482,29.7902,0.0000,13955.6518,13955.6518,13.1400,18.8095,0.0000,2860.9000,-2860.9000,0.1520,0.0000,463.1187,463.1187,7.3899,3324.0187,0.0000,-3324.0187,19.5363,14.0415,308.9000,0.0000,308.9000,-0.0112,71.5085,0.0000,71.5085,0.5093,0.0000,237.3915,237.3915,13.1343,18.6425,0.0000,14841.6000,-14841.6000,0.8147,0.0000,2466.9435,2466.9435,39.7429,17308.5435,0.0000,-17308.5435,18.6396,13.1628,308.9000,0.0000,308.9000,-0.0112,72.2803,0.0000,72.2803,0.5142,0.0000,236.6197,236.6197,19.7054,13.2742,16.4898,1.8482,74851.4993,19.2129,13.1178,16.1654,1.5764,37834.0621,19.4851,13.1109,16.2980,1.6486,34620.6938,19.7075,19.7067,19.7071,0.1651,4.6033,19.7067,19.7054,19.7061,0.1989,3.9452,19.7054,19.6887,19.6971,0.2717,0.9277,19.5649,19.5363,19.5506,2.2313,1.0797,19.5363,19.5030,19.5196,2.0556,1.0685,18.6425,18.6399,18.6412,0.0134,-0.5408,18.6425,18.6396,18.6411,0.0467,0.2739,18.6396,18.6376,18.6386,0.0673,0.2627,19.7075,19.6794,19.6935,0.1376,-1.1455,13.3843,13.3839,13.3841,0.0799,-4.6020,13.2453,13.2467,13.2460,-0.1880,-3.9439,13.1400,13.1514,13.1457,-0.2012,-0.9264,13.1365,13.1400,13.1383,-0.2893,-1.0784,13.1178,13.1270,13.1224,-0.4156,-1.0672,13.1178,13.1459,13.1318,-0.3046,0.5421,13.1176,13.1113,13.1145,0.1152,-0.2726,13.1109,13.1157,13.1133,-0.1014,-0.2614,13.1109,13.1080,13.1095,0.0027,1.1468,13.3430,1042.6402,-120581.9000,147306.2552
5555.0000,13.3926,19.7726,0.0000,129227.2000,-129227.2000,6.1072,0.0000,21055.7434,21055.7434,296.3724,150282.9434,0.0000,-150282.9434,19.7694,14.2701,18151.7000,0.0000,18151.7000,-0.6582,4190.5090,0.0000,4190.5090,29.7890,0.0000,13961.1910,13961.1910,13.2668,18.9376,0.0000,16949.8000,-16949.8000,0.9006,0.0000,2748.6047,2748.6047,43.7789,19698.4047,0.0000,-19698.4047,19.2709,13.7813,358.0000,0.0000,358.0000,-0.0130,83.1360,0.0000,83.1360,0.5888,0.0000,274.8640,274.8640,13.1994,18.7082,0.0000,18959.0000,-18959.0000,1.0407,0.0000,3153.5448,3153.5448,50.7686,22112.5448,0.0000,-22112.5448,18.6901,13.2122,358.0000,0.0000,358.0000,-0.0130,83.7180,0.0000,83.7180,0.5959,0.0000,274.2820,274.2820,19.7652,13.3859,16.5755,2.2370,90599.9698,19.1347,13.3127,16.2237,1.8374,44098.7566,19.3880,13.3218,16.3549,1.9145,40204.4731,19.7726,19.7694,19.7710,0.7537,4.9048,19.7694,19.7652,19.7673,0.7217,4.2465,19.7652,19.7151,19.7401,0.5029,0.5644,19.2371,19.2709,19.2540,-3.5959,1.4650,19.2709,19.3042,19.2875,-2.8177,1.4520,18.7082,18.6539,18.6811,0.4639,-0.5118,18.7082,18.6901,18.6992,0.6840,0.5289,18.6901,18.6825,18.6863,0.5586,0.5159,19.7726,19.6906,19.7316,0.4434,-1.2024,13.4729,13.4685,13.4707,1.0281,-4.8944,13.3585,13.3490,13.3537,1.2829,-4.2362,13.2668,13.1764,13.2216,0.8988,-0.5540,13.2824,13.2668,13.2746,1.6284,-1.4546,13.3127,13.2779,13.2953,2.0693,-1.4417,13.3127,13.1778,13.2452,1.3517,0.5222,13.2617,13.2212,13.2415,1.5159,-0.5186,13.3218,13.2630,13.2924,2.1444,-0.5056,13.3218,13.0863,13.2040,1.1246,1.2128,16.0029,1250.4869,-146268.3000,174903.1995
5556.0000,13.4587,19.8401,0.0000,132928.1000,-132928.1000,6.2821,0.0000,21692.2071,21692.2071,304.9860,154620.3071,0.0000,-154620.3071,19.8368,14.3362,18139.2000,0.0000,18139.2000,-0.6578,4184.3204,0.0000,4184.3204,29.7442,0.0000,13954.8796,13954.8796,13.3692,19.0411,0.0000,19383.8000,-19383.8000,1.0299,0.0000,3147.7767,3147.7767,50.0903,22531.5767,0.0000,-22531.5767,19.2748,13.7852,370.2000,0.0000,370.2000,-0.0134,85.9651,0.0000,85.9651,0.6110,0.0000,284.2349,284.2349,13.3076,18.8173,0.0000,21246.3000,-21246.3000,1.1663,0.0000,3538.1649,3538.1649,56.8965,24784.4649,0.0000,-24784.4649,18.7890,13.3091,370.2000,0.0000,370.2000,-0.0134,86.4674,0.0000,86.4674,0.6158,0.0000,283.7326,283.7326,19.8324,13.4318,16.6321,2.3753,96200.9668,19.1249,13.3937,16.2593,1.9142,45941.6515,19.4168,13.3735,16.3952,2.0185,42387.7351,19.8401,19.8368,19.8385,0.7975,5.0584,19.8368,19.8324,19.8346,0.7955,4.4006,19.8324,19.7594,19.7959,0.6563,0.5038,19.2771,19.2748,19.2759,0.2476,1.5338,19.2748,19.2765,19.2756,-0.1606,1.5203,18.8173,18.7120,18.7647,0.9923,-0.5580,18.8173,18.7890,18.8032,1.2384,0.6083,18.7890,18.7757,18.7823,1.1422,0.5949,19.8401,19.7285,19.7843,0.6188,-1.2237,13.5280,13.5253,13.5267,0.6590,-5.0446,13.4115,13.4069,13.4092,0.6527,-4.3868,13.3692,13.2502,13.3097,1.0466,-0.4900,13.3801,13.3692,13.3746,1.1903,-1.5199,13.3937,13.3765,13.3851,1.0672,-1.5065,13.3937,13.2893,13.3415,1.1448,0.5718,13.3523,13.3252,13.3388,1.1578,-0.5944,13.3735,13.3533,13.3634,0.8404,-0.5810,13.3735,13.1874,13.2805,0.9052,1.2375,16.8632,1317.7175,-154678.6000,184530.3533
5557.0000,13.5689,19.9526,0.0000,141358.9000,-141358.9000,6.6805,0.0000,23127.5409,23127.5409,324.4685,164486.4409,0.0000,-164486.4409,19.9474,14.4448,18162.2000,0.0000,18162.2000,-0.6586,4184.2229,0.0000,4184.2229,29.7558,0.0000,13977.9771,13977.9771,13.5104,19.1839,0.0000,34968.7000,-34968.7000,1.8580,0.0000,5689.8923,5689.8923,90.4000,40658.5923,0.0000,-40658.5923,19.2210,13.7325,440.8000,0.0000,440.8000,-0.0160,102.4249,0.0000,102.4249,0.7275,0.0000,338.3751,338.3751,13.4393,18.9502,0.0000,24943.3000,-24943.3000,1.3692,0.0000,4159.8576,4159.8576,66.8028,29103.1576,0.0000,-29103.1576,18.9246,13.4420,440.8000,0.0000,440.8000,-0.0160,102.7892,0.0000,102.7892,0.7322,0.0000,338.0108,338.0108,19.9407,13.5560,16.7484,2.8022,113490.6288,19.1393,13.5427,16.3410,2.2107,53057.2172,19.4373,13.5268,16.4821,2.3347,49028.3527,19.9526,19.9474,19.9500,1.3294,5.3842,19.9474,19.9407,19.9441,1.3045,4.7256,19.9407,19.7272,19.8340,0.4428,0.1171,19.2161,19.2210,19.2186,-0.7089,1.9751,19.2210,19.2266,19.2238,-0.6422,1.9591,18.9502,18.7968,18.8735,1.2960,-0.4988,18.9502,18.9246,18.9374,1.6031,0.8704,18.9246,18.9115,18.9181,1.6209,0.8544,19.9526,19.7839,19.8683,0.9966,-1.2963,13.6495,13.6440,13.6467,1.4323,-5.3617,13.5488,13.5382,13.5435,1.6038,-4.7031,13.5104,13.1986,13.3545,0.5240,-0.0945,13.5225,13.5104,13.5164,1.6945,-1.9525,13.5427,13.5207,13.5317,1.7525,-1.9365,13.5427,13.3925,13.4676,1.5047,0.5214,13.4962,13.4682,13.4822,1.7135,-0.8478,13.5268,13.4972,13.5120,1.7766,-0.8319,13.5268,13.2637,13.3953,1.3690,1.3188,19.7189,1540.8608,-182227.1000,215576.1987
5558.0000,13.6659,20.0516,0.0000,149786.1000,-149786.1000,7.0788,0.0000,24562.1210,24562.1210,344.0582,174348.2210,0.0000,-174348.2210,20.0473,14.5427,18138.9000,0.0000,18138.9000,-0.6578,4174.0090,0.0000,4174.0090,29.6750,0.0000,13964.8910,13964.8910,13.6025,19.2770,0.0000,38770.8000,-38770.8000,2.0600,0.0000,6316.7585,6316.7585,100.2851,45087.5585,0.0000,-45087.5585,19.2848,13.7951,370.5000,0.0000,370.5000,-0.0134,86.0245,0.0000,86.0245,0.6119,0.0000,284.4755,284.4755,13.5451,19.0569,0.0000,27600.3000,-27600.3000,1.5151,0.0000,4608.3970,4608.3970,73.9272,32208.6970,0.0000,-32208.6970,19.0381,13.5532,370.5000,0.0000,370.5000,-0.0134,86.2784,0.0000,86.2784,0.6143,0.0000,284.2216,284.2216,20.0415,13.6436,16.8425,3.0372,123004.6749,19.2041,13.6197,16.4119,2.3859,57260.4078,19.5255,13.5944,16.5600,2.5340,53213.2180,20.0516,20.0473,20.0494,1.1829,5.7092,20.0473,20.0415,20.0444,1.1937,5.0514,20.0415,19.6967,19.8691,0.4072,0.0668,19.2902,19.2848,19.2875,0.8152,2.1268,19.2848,19.2792,19.2820,0.6858,2.1134,19.0569,18.9130,18.9849,1.3284,-0.5451,19.0569,19.0381,19.0475,1.3116,0.9700,19.0381,19.0281,19.0331,1.3717,0.9566,20.0516,19.8729,19.9622,1.1171,-1.3696,13.7381,13.7342,13.7362,1.0626,-5.6828,13.6397,13.6328,13.6363,1.1028,-5.0251,13.6025,13.1613,13.3819,0.3131,-0.0404,13.6095,13.6025,13.6060,1.0638,-2.1005,13.6197,13.6083,13.6140,0.9766,-2.0870,13.6197,13.5127,13.5662,1.1732,0.5714,13.5806,13.5648,13.5727,1.0755,-0.9436,13.5944,13.5810,13.5877,0.8967,-0.9302,13.5944,13.3875,13.4910,1.1380,1.3960,21.2139,1657.6848,-197277.3000,233478.3007
5559.0000,13.7485,20.1360,0.0000,154940.3000,-154940.3000,7.3223,0.0000,25456.7777,25456.7777,356.1223,180397.0777,0.0000,-180397.0777,20.1324,14.6262,18153.4000,0.0000,18153.4000,-0.6583,4173.2242,0.0000,4173.2242,29.6603,0.0000,13980.1758,13980.1758,13.6559,19.3311,0.0000,44089.7000,-44089.7000,2.3427,0.0000,7188.8035,7188.8035,114.0849,51278.5035,0.0000,-51278.5035,19.3281,13.8374,308.2000,0.0000,308.2000,-0.0112,71.5226,0.0000,71.5226,0.5086,0.0000,236.6774,236.6774,13.6204,19.1328,0.0000,28723.9000,-28723.9000,1.5767,0.0000,4800.0597,4800.0597,76.9442,33523.9597,0.0000,-33523.9597,19.1204,13.6339,308.2000,0.0000,308.2000,-0.0112,71.6999,0.0000,71.6999,0.5103,0.0000,236.5001,236.5001,20.1289,13.7197,16.9243,3.2231,130537.5220,19.2665,13.6829,16.4747,2.5271,60651.3422,19.6077,13.6520,16.6298,2.6956,56607.1153,20.1360,20.1324,20.1342,1.0067,5.9005,20.1324,20.1277,20.1301,1.0174,5.2422,19.3311,20.2970,19.8140,-0.6817,-0.0383,19.3311,19.3281,19.3296,0.4910,2.3043,19.3281,19.3241,19.3261,0.5156,2.2932,19.1328,19.0140,19.0734,1.0507,-0.5231,19.1328,19.1204,19.1266,0.9379,1.0536,19.1204,19.1137,19.1171,0.9964,1.0424,20.1360,19.9698,20.0529,1.0779,-1.4218,13.8162,13.8129,13.8146,0.9294,-5.8716,13.7197,13.7140,13.7168,0.9556,-5.2134,13.7197,13.1584,13.4391,0.6735,0.0672,13.6755,13.6706,13.6730,0.7926,-2.2755,13.6829,13.6747,13.6788,0.7652,-2.2643,13.6829,13.5990,13.6410,0.8859,0.5520,13.6422,13.6318,13.6370,0.7598,-1.0247,13.6520,13.6423,13.6471,0.7001,-1.0136,13.6520,13.4879,13.5699,0.9359,1.4507,22.3926,1749.7882,-208984.1000,247795.9795
5560.0000,13.7660,20.1401,184.5000,152971.9000,-152787.4000,7.2389,38.0072,25143.6962,25181.7034,352.2617,178115.5962,146.4928,-177969.1034,20.1399,14.6335,18148.4000,0.0000,18148.4000,-0.6581,4171.7158,0.0000,4171.7158,29.6195,0.0000,13976.6842,13976.6842,13.6682,19.3435,0.0000,34508.9000,-34508.9000,1.8336,0.0000,5627.6393,5627.6393,89.3131,40136.5393,0.0000,-40136.5393,19.3734,13.8819,303.1000,0.0000,303.1000,-0.0110,70.3012,0.0000,70.3012,0.4999,0.0000,232.7988,232.7988,13.6328,19.1453,0.0000,30039.9000,-30039.9000,1.6490,0.0000,5020.6810,5020.6810,80.4751,35060.5810,0.0000,-35060.5810,19.1425,13.6555,303.1000,0.0000,303.1000,-0.0110,70.4948,0.0000,70.4948,0.5013,0.0000,232.6052,232.6052,20.1394,13.7193,16.9293,3.0697,124324.6200,19.3001,13.6645,16.4823,2.4252,58204.8754,19.6792,13.6097,16.6445,2.6119,54850.3222,20.1401,20.1399,20.1400,0.0529,5.8596,20.1399,20.1394,20.1396,0.0985,5.2015,20.1394,19.7185,19.9289,1.3698,0.1808,19.3771,19.3734,19.3752,0.5343,2.0144,19.3734,19.3688,19.3711,0.5260,2.0034,19.1453,19.0962,19.1208,0.5551,-0.6743,19.1453,19.1425,19.1439,0.1922,0.9747,19.1425,19.1404,19.1414,0.2775,0.9637,20.1401,20.0557,20.0979,0.5260,-1.3793,13.8135,13.8135,13.8135,-0.0300,-5.8314,13.7085,13.7091,13.7088,-0.1135,-5.1733,13.6682,13.3548,13.5115,0.8569,-0.1526,13.6677,13.6682,13.6679,-0.0786,-1.9862,13.6645,13.6665,13.6655,-0.1777,-1.9752,13.6645,13.6503,13.6574,0.1814,0.7025,13.6163,13.6198,13.6180,-0.2458,-0.9465,13.6097,13.6159,13.6128,-0.4314,-0.9355,13.6097,13.5690,13.5893,0.2173,1.4075,21.3577,1668.9222,-198581.6000,237379.8176
5561.0000,13.7386,20.0267,1170.4000,133005.1000,-131834.7000,6.3466,241.2119,21847.7248,22088.9367,308.9094,154852.8248,929.1881,-153923.6367,20.0320,14.5277,15170.1000,0.0000,15170.1000,-0.5501,3491.4647,0.0000,3491.4647,24.7563,0.0000,11678.6353,11678.6353,13.6127,19.2874,0.0000,25971.2000,-25971.2000,1.3799,0.0000,4231.9906,4231.9906,67.2198,30203.1906,0.0000,-30203.1906,19.3660,13.8746,316.7000,0.0000,316.7000,-0.0115,73.4620,0.0000,73.4620,0.5220,0.0000,243.2380,243.2380,13.5915,19.1037,0.0000,31466.0000,-31466.0000,1.7273,0.0000,5256.5853,5256.5853,84.2966,36722.5853,0.0000,-36722.5853,19.1104,13.6241,316.7000,0.0000,316.7000,-0.0115,73.6861,0.0000,73.6861,0.5236,0.0000,243.0139,243.0139,20.0386,13.6834,16.8610,2.6875,108842.0157,19.2814,13.5915,16.4365,2.1655,51972.8227,19.6657,13.5302,16.5979,2.3351,49037.7001,20.0267,20.0320,20.0294,-1.3519,5.1897,20.0320,20.0386,20.0353,-1.2756,4.6396,20.0386,19.9020,19.9703,0.4830,0.1992,19.3649,19.3660,19.3655,-0.1349,1.5792,19.3660,19.3667,19.3663,-0.0738,1.5677,19.1037,19.1145,19.1091,-0.1578,-0.8005,19.1037,19.1104,19.1070,-0.4616,0.9267,19.1104,19.1131,19.1118,-0.3748,0.9153,20.0267,20.1029,20.0648,-0.4164,-1.1569,13.7691,13.7712,13.7702,-0.5394,-5.1587,13.6760,13.6786,13.6773,-0.3976,-4.6086,13.6127,13.4789,13.5458,0.3978,-0.1682,13.6064,13.6127,13.6095,-0.7212,-1.5482,13.5915,13.6044,13.5979,-0.8319,-1.5367,13.5915,13.6277,13.6096,-0.5935,0.8315,13.5455,13.5579,13.5517,-0.8176,-0.8957,13.5302,13.5444,13.5373,-0.9275,-0.8843,13.5302,13.5971,13.5636,-0.3267,1.1879,18.8366,1471.9172,-173468.4000,209852.5385
5562.0000,13.6365,20.0203,13.4000,123771.7000,-123758.3000,5.8500,2.7663,20282.2442,20285.0105,284.6526,144053.9442,10.6337,-144043.3105,20.0208,14.5167,9172.3000,0.0000,9172.3000,-0.3326,2111.3194,0.0000,2111.3194,14.9893,0.0000,7060.9806,7060.9806,13.5261,19.1998,0.0000,14037.2000,-14037.2000,0.7458,0.0000,2284.5534,2284.5534,36.3236,16321.7534,0.0000,-16321.7534,19.4810,13.9874,306.5000,0.0000,306.5000,-0.0111,70.9992,0.0000,70.9992,0.5053,0.0000,235.5008,235.5008,13.5178,19.0293,0.0000,31683.3000,-31683.3000,1.7392,0.0000,5288.5183,5288.5183,84.8754,36971.8183,0.0000,-36971.8183,19.0439,13.5589,306.5000,0.0000,306.5000,-0.0111,71.3697,0.0000,71.3697,0.5070,0.0000,235.1303,235.1303,20.0218,13.5701,16.7959,2.4516,99290.6643,19.2925,13.4834,16.3879,1.9867,47681.0054,19.6336,13.4484,16.5410,2.1153,44421.8129,20.0203,20.0208,20.0206,-0.1225,4.7851,20.0208,20.0218,20.0213,-0.1858,4.4525,20.0218,19.9792,20.0005,0.3470,0.4623,19.4981,19.4810,19.4896,1.4809,1.2082,19.4810,19.4628,19.4719,1.2574,1.1971,19.0293,19.0735,19.0514,-0.7124,-0.9310,19.0293,19.0439,19.0366,-0.8663,0.8082,19.0439,19.0507,19.0473,-0.7944,0.7971,20.0203,20.0699,20.0451,-0.2537,-1.0650,13.6422,13.6488,13.6455,-1.5209,-4.7553,13.5675,13.5765,13.5720,-1.2870,-4.4227,13.5261,13.5437,13.5349,-0.1481,-0.4326,13.5134,13.5261,13.5198,-1.1001,-1.1784,13.4834,13.5089,13.4961,-1.2452,-1.1673,13.4834,13.5455,13.5144,-1.1652,0.9607,13.4673,13.4836,13.4755,-0.9366,-0.7785,13.4484,13.4659,13.4572,-0.9835,-0.7673,13.4484,13.5829,13.5157,-0.5955,1.0947,16.6180,1298.5524,-159693.5000,191393.4827
5563.0000,13.5675,19.9156,350.5000,111746.3000,-111395.8000,5.2993,72.4393,18282.0696,18354.5089,257.6958,130028.3696,278.0607,-129750.3089,19.9215,14.4193,9198.7000,0.0000,9198.7000,-0.3336,2119.8449,0.0000,2119.8449,15.0346,0.0000,7078.8551,7078.8551,13.4279,19.1005,0.0000,7897.9000,-7897.9000,0.4196,0.0000,1283.6101,1283.6101,20.4301,9181.5101,0.0000,-9181.5101,19.5786,14.0831,302.3000,0.0000,302.3000,-0.0110,69.9457,0.0000,69.9457,0.4976,0.0000,232.3543,232.3543,13.4186,18.9293,0.0000,29118.9000,-29118.9000,1.5984,0.0000,4855.1200,4855.1200,78.0003,33974.0200,0.0000,-33974.0200,18.9526,13.4695,302.3000,0.0000,302.3000,-0.0110,70.4689,0.0000,70.4689,0.5005,0.0000,231.8311,231.8311,19.9285,13.4826,16.7056,2.1368,86542.2604,19.2822,13.3659,16.3241,1.7652,42363.6225,19.6086,13.3321,16.4704,1.8726,39325.4651,19.9156,19.9215,19.9185,-1.2482,4.3491,19.9215,19.9285,19.9250,-1.1790,4.0156,19.9285,19.9841,19.9563,-0.5496,0.5346,19.5956,19.5786,19.5871,1.1606,0.9543,19.5786,19.5576,19.5681,1.1440,0.9433,18.9293,18.9978,18.9635,-1.0776,-0.9132,18.9293,18.9526,18.9410,-1.1713,0.6853,18.9526,18.9637,18.9582,-1.0926,0.6743,19.9156,20.0664,19.9910,-0.6703,-0.9501,13.5656,13.5701,13.5678,-0.9545,-4.3231,13.4865,13.4942,13.4903,-1.0023,-3.9895,13.4279,13.5130,13.4704,-0.7947,-0.5086,13.4098,13.4279,13.4188,-1.2346,-0.9283,13.3659,13.4017,13.3838,-1.3721,-0.9173,13.3659,13.4402,13.4031,-1.3607,0.9392,13.3624,13.3879,13.3752,-1.2269,-0.6592,13.3321,13.3606,13.3464,-1.3542,-0.6483,13.3321,13.5562,13.4441,-0.8801,0.9762,14.5821,1139.4626,-138609.3000,168231.3479
5564.0000,13.5728,19.4769,3621.2000,81911.6000,-78290.4000,4.0594,748.3430,13402.6828,14151.0259,197.4791,95314.2828,2872.8570,-92441.4259,19.5083,14.0140,9194.4000,0.0000,9194.4000,-0.3334,2129.1517,0.0000,2129.1517,15.0470,0.0000,7065.2483,7065.2483,13.3433,19.0150,0.0000,6143.0000,-6143.0000,0.3264,0.0000,997.2153,997.2153,15.8844,7140.2153,0.0000,-7140.2153,19.5082,14.0141,317.9000,0.0000,317.9000,-0.0115,73.6163,0.0000,73.6163,0.5226,0.0000,244.2837,244.2837,13.3049,18.8146,0.0000,26306.6000,-26306.6000,1.4441,0.0000,4380.7305,4380.7305,70.4608,30687.3305,0.0000,-30687.3305,18.8447,13.3637,317.9000,0.0000,317.9000,-0.0115,74.2019,0.0000,74.2019,0.5269,0.0000,243.6981,243.6981,19.5462,13.5435,16.5449,1.5645,63361.8519,19.1739,13.2576,16.2158,1.3878,33306.3437,19.5408,13.1775,16.3592,1.4926,31344.6930,19.4769,19.5083,19.4926,-5.1570,3.3891,19.5083,19.5462,19.5273,-4.8165,3.0557,19.5462,19.9654,19.7558,-2.4360,0.3190,19.4847,19.5082,19.4965,-1.1102,0.6454,19.5082,19.5252,19.5167,-0.6366,0.6339,18.8146,18.9042,18.8594,-1.2735,-0.8257,18.8146,18.8447,18.8296,-1.3605,0.6183,18.8447,18.8593,18.8520,-1.2983,0.6068,19.4769,20.1577,19.8173,-2.1127,-0.6703,13.5796,13.5788,13.5792,0.1212,-3.3635,13.5372,13.5319,13.5346,0.5170,-3.0301,13.3433,13.4790,13.4111,-0.7324,-0.2933,13.3197,13.3433,13.3315,-1.0708,-0.6197,13.2576,13.3066,13.2821,-1.2443,-0.6082,13.2576,13.3359,13.2968,-1.2996,0.8514,13.2227,13.2604,13.2416,-1.6291,-0.5927,13.1775,13.2199,13.1987,-1.7981,-0.5812,13.1775,13.5438,13.3607,-1.0238,0.6960,11.6145,907.5744,-100909.8000,128012.8887
5565.0000,13.4463,19.6376,1322.5000,77782.8000,-76460.3000,3.7447,273.8740,12689.4903,12963.3643,182.0785,90472.2903,1048.6260,-89423.6643,19.6264,14.1299,9176.7000,0.0000,9176.7000,-0.3328,2122.0949,0.0000,2122.0949,15.0992,0.0000,7054.6051,7054.6051,13.2657,18.9365,0.0000,6719.3000,-6719.3000,0.3570,0.0000,1089.5952,1089.5952,17.3688,7808.8952,0.0000,-7808.8952,19.3492,13.8582,385.7000,0.0000,385.7000,-0.0140,89.4851,0.0000,89.4851,0.6346,0.0000,296.2149,296.2149,13.2351,18.7442,0.0000,22802.2000,-22802.2000,1.2517,0.0000,3794.2692,3794.2692,61.0684,26596.4692,0.0000,-26596.4692,18.7668,13.2874,385.7000,0.0000,385.7000,-0.0140,90.1119,0.0000,90.1119,0.6402,0.0000,295.5881,295.5881,19.6166,13.3179,16.4673,1.4975,60646.7393,19.0930,13.1985,16.1458,1.2612,30269.0387,19.3756,13.1816,16.2786,1.3253,27831.2534,19.6376,19.6264,19.6320,1.6656,3.1141,19.6264,19.6166,19.6215,1.1209,2.7814,19.6166,19.7671,19.6919,-0.7885,0.2850,19.3053,19.3492,19.3272,-2.0590,0.6420,19.3492,19.3970,19.3731,-1.7501,0.6280,18.7442,18.8216,18.7829,-0.9399,-0.7033,18.7442,18.7668,18.7555,-0.9113,0.5483,18.7668,18.7792,18.7730,-0.9698,0.5344,19.6376,19.8809,19.7592,-0.7174,-0.6306,13.4381,13.4491,13.4436,-1.6534,-3.0925,13.3285,13.3547,13.3416,-2.3453,-2.7597,13.2657,13.4286,13.3472,-0.7885,-0.2634,13.2452,13.2657,13.2555,-0.9341,-0.6204,13.1985,13.2311,13.2148,-0.8285,-0.6064,13.1985,13.2579,13.2282,-0.8435,0.7250,13.1892,13.2036,13.1964,-0.5615,-0.5267,13.1816,13.1865,13.1840,-0.1940,-0.5127,13.1816,13.4328,13.3072,-0.6619,0.6523,10.6622,833.1607,-96033.7000,118747.0314
5566.0000,13.3796,19.4420,1867.2000,64855.7000,-62988.5000,3.1622,387.1015,10564.1230,10951.2245,153.6769,75419.8230,1480.0985,-73939.7245,19.4593,13.9660,9195.7000,0.0000,9195.7000,-0.3335,2130.6871,0.0000,2130.6871,15.1071,0.0000,7065.0129,7065.0129,13.1914,18.8614,0.0000,5749.0000,-5749.0000,0.3055,0.0000,931.2968,931.2968,14.8561,6680.2968,0.0000,-6680.2968,19.2635,13.7741,315.5000,0.0000,315.5000,-0.0114,73.2729,0.0000,73.2729,0.5202,0.0000,242.2271,242.2271,13.1606,18.6690,0.0000,18393.3000,-18393.3000,1.0097,0.0000,3058.1658,3058.1658,49.2577,21451.4658,0.0000,-21451.4658,18.6966,13.2186,315.5000,0.0000,315.5000,-0.0114,73.7736,0.0000,73.7736,0.5242,0.0000,241.7264,241.7264,19.4787,13.2441,16.3614,1.2234,49547.4937,19.0191,13.1049,16.0620,1.0445,25067.6304,19.3642,13.0224,16.1933,1.1200,23519.6855,19.4420,19.4593,19.4506,-2.2051,2.6310,19.4593,19.4787,19.4690,-1.8577,2.2975,19.4787,19.7282,19.6035,-1.0836,0.2371,19.2402,19.2635,19.2518,-0.9269,0.5425,19.2635,19.2995,19.2815,-1.1221,0.5311,18.6690,18.7568,18.7129,-0.8609,-0.5678,18.6690,18.6966,18.6828,-0.8936,0.4418,18.6966,18.7101,18.7034,-0.8569,0.4304,19.4420,19.8941,19.6681,-1.1166,-0.5312,13.3588,13.3666,13.3627,-0.9928,-2.6140,13.2572,13.2701,13.2636,-0.9575,-2.2806,13.1914,13.3795,13.2855,-0.7614,-0.2201,13.1671,13.1914,13.1793,-0.9365,-0.5256,13.1049,13.1536,13.1292,-1.0494,-0.5141,13.1049,13.1910,13.1480,-0.9855,0.5848,13.0806,13.1187,13.0996,-1.1847,-0.4249,13.0224,13.0767,13.0496,-1.6392,-0.4134,13.0224,13.4416,13.2320,-0.9238,0.5481,8.9111,696.3240,-77304.1000,98134.8096
5567.0000,13.3430,19.2434,2507.0000,56798.9000,-54291.9000,2.8147,520.0581,9243.8878,9763.9459,136.7896,66042.7878,1986.9419,-64055.8459,19.2645,13.7751,9197.5000,0.0000,9197.5000,-0.3335,2136.0365,0.0000,2136.0365,15.1432,0.0000,7061.4635,7061.4635,13.1057,18.7748,0.0000,5368.3000,-5368.3000,0.2852,0.0000,868.6050,868.6050,13.8683,6236.9050,0.0000,-6236.9050,19.1912,13.7032,307.9000,0.0000,307.9000,-0.0112,71.5695,0.0000,71.5695,0.5082,0.0000,236.3305,236.3305,13.0749,18.5826,0.0000,14481.0000,-14481.0000,0.7949,0.0000,2405.4733,2405.4733,38.7782,16886.4733,0.0000,-16886.4733,18.6212,13.1447,307.9000,0.0000,307.9000,-0.0112,72.0624,0.0000,72.0624,0.5121,0.0000,235.8376,235.8376,19.2924,13.2357,16.2640,1.0206,41336.2102,18.9759,13.0037,15.9898,0.9058,21738.5821,19.3600,12.8798,16.1199,0.9828,20638.9273,19.2434,19.2645,19.2539,-2.3905,2.3286,19.2645,19.2924,19.2784,-2.3159,1.9951,19.2924,19.6637,19.4780,-1.5300,0.2256,19.1674,19.1912,19.1793,-0.8923,0.5108,19.1912,19.2225,19.2068,-0.9180,0.4997,18.5826,18.6986,18.6406,-0.8893,-0.4441,18.5826,18.6212,18.6019,-0.9928,0.3509,18.6212,18.6392,18.6302,-0.8992,0.3397,19.2434,19.8636,19.5535,-1.3993,-0.4861,13.3244,13.3284,13.3264,-0.4552,-2.3163,13.2454,13.2486,13.2470,-0.2176,-1.9828,13.1057,13.3254,13.2156,-0.8603,-0.2133,13.0761,13.1057,13.0909,-1.0831,-0.4985,13.0037,13.0617,13.0327,-1.1815,-0.4874,13.0037,13.1212,13.0625,-1.0480,0.4563,12.9553,13.0124,12.9838,-1.4136,-0.3386,12.8798,12.9488,12.9143,-1.6489,-0.3274,12.8798,13.4109,13.1454,-1.0625,0.4984,7.7488,605.4994,-64327.9000,83713.7196
5568.0000,13.4391,18.5350,6069.5000,47037.2000,-40967.7000,2.5387,1257.0704,7672.3655,8929.4359,123.5925,54709.5655,4812.4296,-49897.1359,18.6162,13.1397,9176.9000,0.0000,9176.9000,-0.3328,2147.9364,0.0000,2147.9364,15.1481,0.0000,7028.9636,7028.9636,13.0256,18.6938,0.0000,9636.0000,-9636.0000,0.5120,0.0000,1557.4294,1557.4294,24.8851,11193.4294,0.0000,-11193.4294,18.9514,13.4683,330.4000,0.0000,330.4000,-0.0120,77.0204,0.0000,77.0204,0.5459,0.0000,253.3796,253.3796,12.9701,18.4769,0.0000,11425.0000,-11425.0000,0.6272,0.0000,1895.7207,1895.7207,30.5926,13320.7207,0.0000,-13320.7207,18.5271,13.0525,330.4000,0.0000,330.4000,-0.0120,77.4170,0.0000,77.4170,0.5501,0.0000,252.9830,252.9830,18.7179,13.6150,16.1665,0.8070,32682.1416,18.9045,12.9688,15.9367,0.8448,20275.4067,19.4279,12.7177,16.0728,0.9550,20056.0248,18.5350,18.6162,18.5756,-8.2026,2.0849,18.6162,18.7179,18.6670,-7.3947,1.7521,18.7179,19.9108,19.3144,-1.9920,0.0916,18.8785,18.9514,18.9149,-3.2063,0.6036,18.9514,19.0279,18.9897,-2.6368,0.5916,18.4769,18.6562,18.5665,-0.9102,-0.2940,18.4769,18.5271,18.5020,-1.2225,0.3331,18.5271,18.5508,18.5390,-1.1181,0.3211,18.5350,20.0487,19.2918,-3.1745,-0.4538,13.4700,13.4537,13.4618,1.6180,-2.0749,13.6018,13.5330,13.5674,3.8503,-1.7421,13.0256,13.3315,13.1786,-0.4630,-0.0816,13.0042,13.0256,13.0149,-0.9338,-0.5936,12.9688,12.9946,12.9817,-0.6321,-0.5816,12.9688,13.0642,13.0165,-0.5715,0.3040,12.8102,12.8815,12.8458,-1.6821,-0.3231,12.7177,12.8009,12.7593,-1.8879,-0.3111,12.7177,13.3736,13.0457,-1.2198,0.4638,7.3203,572.0165,-52191.0000,73013.5731
5569.0000,13.3268,19.0824,2878.8000,49362.9000,-46484.1000,2.4826,597.3455,8030.6679,8628.0134,120.7266,57393.5679,2281.4545,-55112.1134,19.0235,13.5388,9198.9000,0.0000,9198.9000,-0.3336,2142.5246,0.0000,2142.5246,15.3162,0.0000,7056.3754,7056.3754,12.9900,18.6578,0.0000,9006.0000,-9006.0000,0.4785,0.0000,1454.9025,1454.9025,23.2510,10460.9025,0.0000,-10460.9025,18.8522,13.3710,342.6000,0.0000,342.6000,-0.0124,79.9599,0.0000,79.9599,0.5679,0.0000,262.6401,262.6401,12.9348,18.4414,0.0000,9222.3000,-9222.3000,0.5062,0.0000,1529.6635,1529.6635,24.6925,10751.9635,0.0000,-10751.9635,18.4698,12.9964,342.6000,0.0000,342.6000,-0.0124,80.3317,0.0000,80.3317,0.5711,0.0000,262.2683,262.2683,18.9669,13.2796,16.1233,0.8419,34098.7632,18.8095,12.9682,15.8888,0.7783,18678.4850,19.0655,12.9536,16.0095,0.8143,17100.7279,19.0824,19.0235,19.0529,5.7437,2.0198,19.0235,18.9669,18.9952,3.9435,1.6862,18.9669,19.4654,19.2162,-1.2017,0.1318,18.8322,18.8522,18.8422,-0.8948,0.6103,18.8522,18.8931,18.8726,-1.4294,0.5979,18.4414,18.5933,18.5174,-0.6101,-0.2312,18.4414,18.4698,18.4556,-0.5767,0.2750,18.4698,18.4888,18.4793,-0.7365,0.2626,19.0824,19.3927,19.2375,-0.6719,-0.4628,13.3701,13.3808,13.3755,-1.0591,-2.0131,13.2785,13.3365,13.3075,-3.1526,-1.6795,12.9900,13.2648,13.1274,-0.6337,-0.1250,12.9819,12.9900,12.9860,-0.3656,-0.6036,12.9682,12.9737,12.9709,-0.1464,-0.5911,12.9682,13.0236,12.9959,-0.2655,0.2379,12.8649,12.8561,12.8605,0.1604,-0.2683,12.9536,12.8585,12.9060,1.7546,-0.2559,12.9536,13.0950,13.0243,-0.2744,0.4695,6.8995,539.1375,-54828.3000,69877.9761
5570.0000,13.2673,18.8356,3543.0000,45873.8000,-42330.8000,2.3523,735.8916,7452.7253,8188.6169,114.3779,53326.5253,2807.1084,-50519.4169,18.8624,13.3810,9207.0000,0.0000,9207.0000,-0.3339,2148.5708,0.0000,2148.5708,15.2464,0.0000,7058.4292,7058.4292,12.9637,18.6313,0.0000,8602.5000,-8602.5000,0.4571,0.0000,1389.2241,1389.2241,22.2062,9991.7241,0.0000,-9991.7241,18.8080,13.3277,333.7000,0.0000,333.7000,-0.0121,77.9243,0.0000,77.9243,0.5539,0.0000,255.7757,255.7757,12.9325,18.4391,0.0000,7723.4000,-7723.4000,0.4240,0.0000,1281.0166,1281.0166,20.6787,9004.4166,0.0000,-9004.4166,18.4479,12.9750,333.7000,0.0000,333.7000,-0.0121,78.2658,0.0000,78.2658,0.5567,0.0000,255.4342,255.4342,18.8850,13.2626,16.0738,0.7698,31175.4190,18.7582,12.9328,15.8455,0.7178,17227.2338,19.1080,12.8229,15.9655,0.7745,16263.4593,18.8356,18.8624,18.8490,-2.4778,1.9064,18.8624,18.8850,18.8737,-1.4833,1.5725,18.8850,19.3570,19.1210,-1.1652,0.1349,18.7966,18.8080,18.8023,-0.4977,0.5920,18.8080,18.8278,18.8179,-0.6769,0.5799,18.4391,18.5422,18.4906,-0.3392,-0.1869,18.4391,18.4479,18.4435,-0.1623,0.2371,18.4479,18.4579,18.4529,-0.3352,0.2250,18.8356,19.4361,19.1358,-1.2438,-0.4459,13.2880,13.2988,13.2934,-1.0066,-1.9015,13.2574,13.2682,13.2628,-0.5566,-1.5676,12.9637,13.1999,13.0818,-0.5672,-0.1300,12.9562,12.9637,12.9600,-0.3299,-0.5871,12.9328,12.9484,12.9406,-0.3826,-0.5750,12.9328,13.0116,12.9722,-0.3025,0.1917,12.8743,12.8673,12.8708,0.1078,-0.2322,12.8229,12.8688,12.8459,-0.7429,-0.2201,12.8229,13.1342,12.9786,-0.5682,0.4508,6.4302,502.4666,-48782.3000,64666.1122
5571.0000,13.2624,18.6162,4254.7000,42563.2000,-38308.5000,2.2328,883.7849,6914.1018,7797.8867,108.6030,49477.3018,3370.9151,-46106.3867,18.6464,13.1694,9183.9000,0.0000,9183.9000,-0.3330,2148.7870,0.0000,2148.7870,15.2408,0.0000,7035.1130,7035.1130,12.9365,18.6038,0.0000,10507.7000,-10507.7000,0.5583,0.0000,1696.2719,1696.2719,27.1215,12203.9719,0.0000,-12203.9719,18.7218,13.2433,339.6000,0.0000,339.6000,-0.0123,79.3847,0.0000,79.3847,0.5640,0.0000,260.2153,260.2153,12.9039,18.4102,0.0000,6438.7000,-6438.7000,0.3534,0.0000,1067.6123,1067.6123,17.2390,7506.3123,0.0000,-7506.3123,18.4281,12.9556,339.6000,0.0000,339.6000,-0.0123,79.6688,0.0000,79.6688,0.5667,0.0000,259.9312,259.9312,18.6875,13.3698,16.0287,0.7057,28580.1354,18.7134,12.9116,15.8125,0.6929,16630.4355,19.0751,12.7879,15.9315,0.7509,15769.1377,18.6162,18.6464,18.6313,-2.6436,1.8012,18.6464,18.6875,18.6669,-2.5111,1.4682,18.6875,19.3963,19.0419,-0.9707,0.0747,18.6973,18.7218,18.7095,-1.1363,0.6330,18.7218,18.7495,18.7357,-1.0090,0.6207,18.4102,18.5304,18.4703,-0.2618,-0.1225,18.4102,18.4281,18.4192,-0.3105,0.2310,18.4281,18.4362,18.4322,-0.2669,0.2186,18.6162,19.3987,19.0074,-1.5662,-0.4316,13.3072,13.3054,13.3063,0.1389,-1.7972,13.3605,13.3385,13.3495,1.0299,-1.4642,12.9365,13.1770,13.0567,-0.3190,-0.0708,12.9292,12.9365,12.9328,-0.3444,-0.6291,12.9116,12.9229,12.9173,-0.2984,-0.6168,12.9116,12.9985,12.9551,-0.2229,0.1264,12.8279,12.8512,12.8395,-0.3943,-0.2270,12.7879,12.8205,12.8042,-0.5192,-0.2147,12.7879,13.0850,12.9365,-0.5249,0.4356,6.2542,488.7099,-45391.8000,60979.7086
5572.0000,13.2104,18.8648,3788.0000,55464.3000,-51676.3000,2.8182,787.5222,8998.9315,9786.4538,136.9663,64463.2315,3000.4778,-61462.7538,18.8401,13.3592,9196.5000,0.0000,9196.5000,-0.3335,2146.6958,0.0000,2146.6958,15.3060,0.0000,7049.8042,7049.8042,12.9407,18.6080,0.0000,12336.2000,-12336.2000,0.6555,0.0000,1991.5611,1991.5611,31.8377,14327.7611,0.0000,-14327.7611,18.7160,13.2376,336.1000,0.0000,336.1000,-0.0122,78.5721,0.0000,78.5721,0.5588,0.0000,257.5279,257.5279,12.8886,18.3948,0.0000,5721.3000,-5721.3000,0.3141,0.0000,948.5070,948.5070,15.3179,6669.8070,0.0000,-6669.8070,18.4082,12.9361,336.1000,0.0000,336.1000,-0.0122,78.8670,0.0000,78.8670,0.5610,0.0000,257.2330,257.2330,18.8155,13.2721,16.0438,0.9054,36667.5171,18.7009,12.9465,15.8237,0.8458,20300.1450,18.8898,12.9778,15.9338,0.8690,18249.1370,18.8648,18.8401,18.8525,2.6526,2.2319,18.8401,18.8155,18.8278,1.9251,1.8984,18.8155,19.1080,18.9618,-0.9835,0.1834,18.7173,18.7160,18.7167,0.0694,0.8389,18.7160,18.7205,18.7183,-0.2265,0.8267,18.3948,18.5166,18.4557,-0.1931,-0.0879,18.3948,18.4082,18.4015,-0.2297,0.2261,18.4082,18.4162,18.4122,-0.2578,0.2139,18.8648,19.0625,18.9637,-0.5445,-0.5864,13.2849,13.2873,13.2861,-0.2604,-2.2305,13.2548,13.2719,13.2633,-1.0566,-1.8970,12.9407,13.0914,13.0160,-0.5080,-0.1821,12.9423,12.9407,12.9415,0.0876,-0.8375,12.9465,12.9379,12.9422,0.2845,-0.8253,12.9465,12.9606,12.9536,-0.0347,0.0893,12.8835,12.8600,12.8717,0.3722,-0.2247,12.9778,12.8804,12.9291,1.4907,-0.2126,12.9778,12.9190,12.9484,0.1271,0.5878,7.5363,588.8943,-59865.1000,75216.7991
5573.0000,13.0602,19.3655,393.1000,65454.0000,-65060.9000,3.1137,81.9300,10582.8730,10664.8030,151.0187,76036.8730,311.1700,-75725.7030,19.3160,13.8255,9209.6000,0.0000,9209.6000,-0.3340,2137.5357,0.0000,2137.5357,15.2880,0.0000,7072.0643,7072.0643,12.9510,18.6185,0.0000,9355.4000,-9355.4000,0.4971,0.0000,1510.5510,1510.5510,24.1451,10865.9510,0.0000,-10865.9510,18.7498,13.2707,412.0000,0.0000,412.0000,-0.0149,96.2763,0.0000,96.2763,0.6851,0.0000,315.7237,315.7237,12.9354,18.4420,0.0000,6130.0000,-6130.0000,0.3365,0.0000,1016.7629,1016.7629,16.4120,7146.7629,0.0000,-7146.7629,18.4183,12.9459,412.0000,0.0000,412.0000,-0.0149,96.6652,0.0000,96.6652,0.6879,0.0000,315.3348,315.3348,19.2535,12.8955,16.0745,1.0849,43938.9453,18.7019,12.9492,15.8256,0.8835,21203.1094,18.7398,13.1056,15.9227,0.8653,18170.4829,19.3655,19.3160,19.3408,5.8761,2.4600,19.3160,19.2535,19.2848,5.4978,2.1260,19.2535,18.9630,19.1083,1.7513,0.3343,18.7570,18.7498,18.7534,0.4266,0.8314,18.7498,18.7428,18.7463,0.3214,0.8164,18.4420,18.4624,18.4522,-0.0589,-0.1392,18.4420,18.4183,18.4301,0.3288,0.1973,18.4183,18.4162,18.4172,0.0446,0.1824,19.3655,18.8301,19.0978,1.6021,-0.6538,13.0870,13.1063,13.0967,-2.3026,-2.4601,12.9145,12.9710,12.9428,-3.8850,-2.1261,12.9510,13.0164,12.9837,-0.4065,-0.3344,12.9530,12.9510,12.9520,0.1111,-0.8314,12.9492,12.9472,12.9482,0.0557,-0.8165,12.9492,12.9560,12.9526,-0.0286,0.1391,12.9917,12.9209,12.9563,1.0036,-0.1974,13.1056,12.9954,13.0505,1.4485,-0.1825,13.1056,12.8865,12.9961,0.5590,0.6537,7.8473,613.1978,-70512.7000,83312.5377
5574.0000,13.1359,19.3985,1459.1000,146228.4000,-144769.3000,6.9865,303.7222,23684.2405,23987.9626,338.5797,169912.6405,1155.3778,-168757.2626,19.3959,13.9039,9184.0000,0.0000,9184.0000,-0.3330,2129.5745,0.0000,2129.5745,15.1495,0.0000,7054.4255,7054.4255,13.0190,18.6872,0.0000,1627.3000,-1627.3000,0.0865,0.0000,262.9907,262.9907,4.2000,1890.2907,0.0000,-1890.2907,19.2048,13.7165,399.6000,0.0000,399.6000,-0.0145,92.8696,0.0000,92.8696,0.6641,0.0000,306.7304,306.7304,12.9550,18.4618,0.0000,7402.6000,-7402.6000,0.4064,0.0000,1228.0994,1228.0994,19.8198,8630.6994,0.0000,-8630.6994,18.4295,12.9569,399.6000,0.0000,399.6000,-0.0145,93.7431,0.0000,93.7431,0.6671,0.0000,305.8569,305.8569,19.3897,13.2058,16.2978,2.0958,84878.0989,19.0272,13.0344,16.0308,1.8279,43869.4463,19.1014,13.1469,16.1242,1.8162,38140.3422,19.3985,19.3959,19.3972,0.6641,5.3884,19.3959,19.3897,19.3928,1.2867,5.0554,19.3897,19.2875,19.3386,2.7630,1.4967,19.2547,19.2048,19.2297,5.7323,1.5832,19.2048,19.1478,19.1763,5.1731,1.5687,18.4618,18.4524,18.4571,0.0426,-0.3292,18.4618,18.4295,18.4456,0.1706,0.0771,18.4295,18.4201,18.4248,0.0746,0.0626,19.3985,19.1281,19.2633,1.9802,-1.5981,13.1795,13.1758,13.1777,0.9613,-5.4026,13.1464,13.1320,13.1392,2.3539,-5.0695,13.0190,13.0065,13.0127,0.3339,-1.5109,13.0263,13.0190,13.0227,0.8358,-1.5973,13.0344,13.0200,13.0272,0.9369,-1.5828,13.0344,12.9535,12.9940,0.4830,0.3151,13.0328,12.9603,12.9966,0.4698,-0.0912,13.1469,13.0472,13.0971,0.5452,-0.0767,13.1469,12.9998,13.0734,0.9163,1.5840,14.8793,1162.6863,-143816.0000,166887.8874
5575.0000,13.2998,19.6778,0.0000,200799.2000,-200799.2000,9.4896,0.0000,32646.7627,32646.7627,459.9442,233445.9627,0.0000,-233445.9627,19.6684,14.1711,15565.5000,0.0000,15565.5000,-0.5644,3597.7155,0.0000,3597.7155,25.6491,0.0000,11967.7845,11967.7845,13.1467,18.8162,0.0000,2118.6000,-2118.6000,0.1126,0.0000,342.9872,342.9872,5.4695,2461.5872,0.0000,-2461.5872,19.5064,14.0122,718.8000,0.0000,718.8000,-0.0261,166.4566,0.0000,166.4566,1.1874,0.0000,552.3434,552.3434,13.0051,18.5122,0.0000,7954.6000,-7954.6000,0.4367,0.0000,1320.3753,1320.3753,21.2980,9274.9753,0.0000,-9274.9753,18.4312,12.9586,718.8000,0.0000,718.8000,-0.0261,168.6213,0.0000,168.6213,1.1998,0.0000,550.1787,550.1787,19.6568,13.3863,16.5216,2.8133,113940.5203,19.3204,13.1633,16.2418,2.4862,59669.0853,19.3550,13.2968,16.3259,2.4463,51371.3271,19.6778,19.6684,19.6731,3.3137,7.3175,19.6684,19.6568,19.6626,3.2399,6.7531,19.6568,19.5678,19.6123,3.2865,2.0420,19.5285,19.5064,19.5175,3.4554,2.1545,19.5064,19.4757,19.4910,3.7816,2.1285,18.5122,18.4599,18.4860,0.3329,-0.3841,18.5122,18.4312,18.4717,0.2983,0.0525,18.4312,18.4240,18.4276,0.0174,0.0264,19.6778,19.3663,19.5221,3.1066,-2.1721,13.3608,13.3547,13.3577,2.1561,-7.3402,13.3020,13.2933,13.2976,1.8955,-6.7758,13.1467,13.1096,13.1281,1.3762,-2.0647,13.1565,13.1467,13.1516,1.5389,-2.1773,13.1633,13.1461,13.1547,1.5217,-2.1512,13.1633,13.0069,13.0851,1.0830,0.3614,13.0160,12.9961,13.0061,0.0980,-0.0752,13.2968,13.0464,13.1716,0.8832,-0.0492,13.2968,13.1123,13.2046,1.5667,2.1493,19.9621,1559.8642,-193869.3000,224980.9326
5576.0000,13.5377,19.9207,0.0000,228698.7000,-228698.7000,10.8081,0.0000,37389.7573,37389.7573,524.4039,266088.4573,0.0000,-266088.4573,19.9134,14.4113,18996.5000,0.0000,18996.5000,-0.6889,4378.1659,0.0000,4378.1659,31.1911,0.0000,14618.3341,14618.3341,13.4180,19.0904,0.0000,27214.0000,-27214.0000,1.4460,0.0000,4422.3511,4422.3511,70.2917,31636.3511,0.0000,-31636.3511,19.4770,13.9835,1155.6000,0.0000,1155.6000,-0.0419,267.7017,0.0000,267.7017,1.9015,0.0000,887.8983,887.8983,13.1427,18.6510,0.0000,7328.1000,-7328.1000,0.4023,0.0000,1218.1734,1218.1734,19.6213,8546.2734,0.0000,-8546.2734,18.5751,13.0996,1155.6000,0.0000,1155.6000,-0.0419,270.6138,0.0000,270.6138,1.9289,0.0000,884.9862,884.9862,19.9040,13.6303,16.7672,3.5501,143778.1274,19.4459,13.4516,16.4488,3.0528,73267.4900,19.5404,13.5364,16.5384,3.0577,64211.9453,19.9207,19.9134,19.9170,2.9271,8.3021,19.9134,19.9040,19.9087,2.9530,7.6133,19.9040,19.8073,19.8557,2.9202,1.6714,19.4748,19.4770,19.4759,-0.5177,3.1174,19.4770,19.4780,19.4775,-0.1795,3.0755,18.6510,18.3909,18.5209,0.4047,-0.0935,18.6510,18.5751,18.6131,1.6894,0.3088,18.5751,18.5355,18.5553,1.5248,0.2669,19.9207,19.6474,19.7840,3.1449,-2.5060,13.6209,13.6131,13.6170,3.1121,-8.3236,13.5622,13.5495,13.5558,3.0996,-7.6347,13.4180,13.3229,13.3704,2.9076,-1.6929,13.4324,13.4180,13.4252,3.2857,-3.1389,13.4516,13.4250,13.4383,3.4059,-3.0970,13.4516,12.8569,13.1543,0.8182,0.0720,13.3386,13.2050,13.2718,3.1903,-0.3303,13.5364,13.3733,13.4549,3.4016,-0.2884,13.5364,13.2851,13.4107,2.4718,2.4845,25.1793,1967.5484,-241933.1000,281257.5627
5577.0000,13.7101,20.0968,0.0000,242098.6000,-242098.6000,11.4414,0.0000,39741.0131,39741.0131,555.9868,281839.6131,0.0000,-281839.6131,20.0918,14.5863,21570.1000,0.0000,21570.1000,-0.7822,4961.0131,0.0000,4961.0131,35.3039,0.0000,16609.0869,16609.0869,13.5722,19.2464,0.0000,33308.7000,-33308.7000,1.7698,0.0000,5424.5172,5424.5172,86.1252,38733.2172,0.0000,-38733.2172,19.6066,14.1105,1241.8000,0.0000,1241.8000,-0.0450,287.2310,0.0000,287.2310,2.0441,0.0000,954.5690,954.5690,13.4303,18.9410,0.0000,7045.6000,-7045.6000,0.3868,0.0000,1174.8948,1174.8948,18.8669,8220.4948,0.0000,-8220.4948,18.8183,13.3378,1241.8000,0.0000,1241.8000,-0.0450,289.9438,0.0000,289.9438,2.0687,0.0000,951.8562,951.8562,20.0853,13.7728,16.9290,3.8252,154918.5915,19.5879,13.5844,16.5861,3.2741,78578.2815,19.7699,13.6163,16.6931,3.3560,70475.7884,20.0968,20.0918,20.0943,2.1225,8.7878,20.0918,20.0853,20.0885,2.1537,8.0056,20.0853,20.0081,20.0467,2.2887,1.6428,19.6131,19.6066,19.6098,1.5995,3.4126,19.6066,19.5989,19.6027,1.4946,3.3676,18.9410,18.1593,18.5501,0.3359,-0.0259,18.9410,18.8183,18.8797,3.2011,0.3608,18.8183,18.7573,18.7878,2.7892,0.3158,20.0968,19.8904,19.9936,2.5126,-2.6535,13.7877,13.7830,13.7854,2.0155,-8.8103,13.7173,13.7099,13.7136,1.8871,-8.0281,13.5722,13.5052,13.5387,2.0139,-1.6653,13.5795,13.5722,13.5758,1.8015,-3.4351,13.5844,13.5724,13.5784,1.6746,-3.3901,13.5844,12.7345,13.1595,0.0462,0.0034,13.5275,13.4365,13.4820,2.5206,-0.3833,13.6163,13.5528,13.5845,1.5483,-0.3383,13.6163,13.4663,13.5413,1.5587,2.6310,27.0668,2115.0368,-258399.2000,303972.6614
5578.0000,13.8526,20.2423,0.0000,255218.2000,-255218.2000,12.0614,0.0000,42035.5829,42035.5829,586.7756,297253.7829,0.0000,-297253.7829,20.2384,14.7302,25450.1000,0.0000,25450.1000,-0.9229,5843.4820,0.0000,5843.4820,41.5583,0.0000,19606.6180,19606.6180,13.6916,19.3671,0.0000,38386.8000,-38386.8000,2.0396,0.0000,6262.1286,6262.1286,99.3163,44648.9286,0.0000,-44648.9286,19.7151,14.2169,1280.5000,0.0000,1280.5000,-0.0464,295.8048,0.0000,295.8048,2.1042,0.0000,984.6952,984.6952,13.6000,19.1122,0.0000,8019.5000,-8019.5000,0.4402,0.0000,1339.8337,1339.8337,21.4800,9359.3337,0.0000,-9359.3337,19.0368,13.5520,1280.5000,0.0000,1280.5000,-0.0464,298.1947,0.0000,298.1947,2.1263,0.0000,982.3053,982.3053,20.2333,13.9041,17.0687,4.0763,165090.9500,19.7035,13.7023,16.7029,3.4785,83484.4234,19.9505,13.7061,16.8283,3.6195,76009.6953,20.2423,20.2384,20.2404,1.7463,9.2877,20.2384,20.2333,20.2359,1.7615,8.3648,20.2333,20.1693,20.2013,1.8494,1.6021,19.7200,19.7151,19.7176,1.2837,3.6417,19.7151,19.7088,19.7120,1.3019,3.5953,19.1122,18.0245,18.5683,0.2033,-0.0115,19.1122,19.0368,19.0745,2.3350,0.4287,19.0368,18.9881,19.0125,2.6947,0.3823,20.2423,20.0831,20.1627,2.0242,-2.7737,13.9344,13.9305,13.9324,1.7585,-9.3097,13.8529,13.8468,13.8499,1.6281,-8.3868,13.6916,13.6398,13.6657,1.5157,-1.6240,13.6969,13.6916,13.6942,1.4124,-3.6637,13.6996,13.6902,13.6949,1.3893,-3.6172,13.6000,12.7485,13.1742,0.1618,-0.0104,13.6531,13.6000,13.6266,1.7279,-0.4507,13.7061,13.6648,13.6854,1.2012,-0.4042,13.7061,13.5893,13.6477,1.2676,2.7517,28.9511,2262.2778,-273613.4000,324585.0687
5579.0000,13.9848,20.3773,0.0000,267020.5000,-267020.5000,12.6191,0.0000,44117.2282,44117.2282,614.4832,311137.7282,0.0000,-311137.7282,20.3738,14.8631,26751.2000,0.0000,26751.2000,-0.9701,6132.6608,0.0000,6132.6608,43.6004,0.0000,20618.5392,20618.5392,13.8079,19.4848,0.0000,45243.9000,-45243.9000,2.4040,0.0000,7393.0603,7393.0603,117.1133,52636.9603,0.0000,-52636.9603,19.8026,14.3027,1491.6000,0.0000,1491.6000,-0.0541,344.2176,0.0000,344.2176,2.4476,0.0000,1147.3824,1147.3824,13.7297,19.2432,0.0000,8700.5000,-8700.5000,0.4776,0.0000,1455.7468,1455.7468,23.3077,10156.2468,0.0000,-10156.2468,19.1067,13.6205,1491.6000,0.0000,1491.6000,-0.0541,347.0636,0.0000,347.0636,2.4696,0.0000,1144.5364,1144.5364,20.3693,14.0401,17.2047,4.3467,176040.5569,19.7979,13.8303,16.8141,3.6884,88522.4873,20.0859,13.8244,16.9552,3.8701,81271.7250,20.3773,20.3738,20.3756,1.6152,9.7160,20.3738,20.3693,20.3716,1.6216,8.7460,20.3693,20.3097,20.3395,1.6513,1.5347,19.8062,19.8026,19.8044,1.0311,3.9387,19.8026,19.7979,19.8002,1.0483,3.8846,19.7979,17.5820,18.6899,1.4505,0.0386,19.1189,19.1067,19.1128,0.4455,0.5162,19.1067,19.0913,19.0990,1.0278,0.4621,20.3773,20.2442,20.3107,1.7700,-2.9031,14.0717,14.0682,14.0700,1.6435,-9.7372,13.9900,13.9842,13.9871,1.6397,-8.7672,13.8079,13.7580,13.7829,1.3988,-1.5559,13.8128,13.8079,13.8103,1.3845,-3.9599,13.8145,13.8060,13.8103,1.3755,-3.9058,13.7297,12.7983,13.2640,1.0673,-0.0598,13.7673,13.7297,13.7485,1.4556,-0.5374,13.8244,13.7838,13.8041,1.4159,-0.4833,13.8244,13.7028,13.7636,1.3831,2.8819,30.8731,2412.4686,-291230.5000,345834.7693
5580.0000,14.1191,20.5145,0.0000,281362.7000,-281362.7000,13.2969,0.0000,46635.4166,46635.4166,648.0505,327998.1166,0.0000,-327998.1166,20.5112,14.9978,23190.3000,0.0000,23190.3000,-0.8409,5307.9781,0.0000,5307.9781,37.7310,0.0000,17882.3219,17882.3219,13.9436,19.6220,0.0000,49711.3000,-49711.3000,2.6413,0.0000,8139.0039,8139.0039,128.7376,57850.3039,0.0000,-57850.3039,19.9279,14.4256,1767.8000,0.0000,1767.8000,-0.0641,407.3598,0.0000,407.3598,2.8975,0.0000,1360.4402,1360.4402,13.8737,19.3884,0.0000,11010.3000,-11010.3000,0.6044,0.0000,1845.2604,1845.2604,29.4991,12855.5604,0.0000,-12855.5604,19.2906,13.8006,1767.8000,0.0000,1767.8000,-0.0641,410.4283,0.0000,410.4283,2.9242,0.0000,1357.3717,1357.3717,20.5070,14.1967,17.3518,4.6795,189520.6757,19.9217,13.9605,16.9411,3.9786,95487.0862,20.2208,13.9637,17.0922,4.1761,87698.1733,20.5145,20.5112,20.5129,1.6405,10.2179,20.5112,20.5070,20.5091,1.6427,9.3769,20.5070,20.4492,20.4781,1.6558,1.5902,19.9329,19.9279,19.9304,1.5043,4.2315,19.9279,19.9217,19.9248,1.4874,4.1674,19.9217,17.5559,18.7388,0.5738,0.0145,19.3456,19.2906,19.3181,2.4606,0.6188,19.2906,19.2639,19.2772,2.1346,0.5547,20.5145,20.3932,20.4539,1.7108,-3.0791,14.2085,14.2051,14.2068,1.6347,-10.2369,14.1439,14.1378,14.1409,1.8392,-9.3959,13.9436,13.8887,13.9161,1.5909,-1.6092,13.9489,13.9436,13.9462,1.6233,-4.2505,13.9510,13.9416,13.9463,1.6250,-4.1864,13.8737,12.7734,13.3236,0.7020,-0.0335,13.9111,13.8737,13.8924,1.7192,-0.6378,13.9637,13.9234,13.9435,1.6660,-0.5737,13.9637,13.8314,13.8975,1.5991,3.0601,32.9746,2576.6827,-315358.4000,372705.9352
5581.0000,14.3019,20.7013,0.0000,292928.1000,-292928.1000,13.8435,0.0000,48764.5127,48764.5127,675.2862,341692.6127,0.0000,-341692.6127,20.6970,15.1801,26750.5000,0.0000,26750.5000,-0.9700,6109.9318,0.0000,6109.9318,43.4471,0.0000,20640.5682,20640.5682,14.1127,19.7931,0.0000,68734.1000,-68734.1000,3.6521,0.0000,11281.3651,11281.3651,178.0995,80015.4651,0.0000,-80015.4651,19.9815,14.4782,1690.1000,0.0000,1690.1000,-0.0613,389.2121,0.0000,389.2121,2.7657,0.0000,1300.8879,1300.8879,14.0686,19.5851,0.0000,12801.3000,-12801.3000,0.7027,0.0000,2150.2963,2150.2963,34.3026,14951.5963,0.0000,-14951.5963,19.3349,13.8442,1690.1000,0.0000,1690.1000,-0.0613,392.1819,0.0000,392.1819,2.7888,0.0000,1297.9181,1297.9181,20.6914,14.3678,17.5296,5.1507,208604.5842,19.9791,14.1636,17.0714,4.2632,102317.3834,20.3092,14.1656,17.2374,4.5037,94578.5117,20.7013,20.6970,20.6991,2.2312,10.6589,20.6970,20.6914,20.6942,2.2174,9.6888,20.6914,20.5950,20.6432,1.9763,1.1360,19.9833,19.9815,19.9824,0.6118,4.7881,19.9815,19.9791,19.9803,0.6535,4.7268,19.9791,18.2896,19.1344,4.7569,0.1653,19.3384,19.3349,19.3367,0.2078,0.8680,19.3349,19.3293,19.3321,0.6459,0.8067,20.7013,20.5574,20.6293,2.1011,-3.1846,14.3983,14.3939,14.3961,2.2683,-10.6714,14.3272,14.3202,14.3237,2.1897,-9.7014,14.1127,14.0246,14.0686,1.8241,-1.1485,14.1185,14.1127,14.1156,2.0277,-4.8006,14.1245,14.1139,14.1192,2.0700,-4.7394,14.0686,13.1203,13.5944,3.2523,-0.1778,14.1052,14.0686,14.0869,2.3308,-0.8805,14.1656,14.1247,14.1451,2.4166,-0.8192,14.1656,13.9924,14.0790,2.1734,3.1721,36.2851,2835.3687,-344332.8000,405500.4793
5582.0000,14.4332,20.8354,0.0000,301524.5000,-301524.5000,14.2498,0.0000,50353.6134,50353.6134,695.9447,351878.1134,0.0000,-351878.1134,20.8324,15.3131,25458.3000,0.0000,25458.3000,-0.9232,5805.8816,0.0000,5805.8816,41.2506,0.0000,19652.4184,19652.4184,14.2279,19.9097,0.0000,72014.8000,-72014.8000,3.8264,0.0000,11839.9400,11839.9400,186.7302,83854.7400,0.0000,-83854.7400,20.0978,14.5923,1148.0000,0.0000,1148.0000,-0.0416,264.0157,0.0000,264.0157,1.8773,0.0000,883.9843,883.9843,14.2079,19.7257,0.0000,13101.3000,-13101.3000,0.7192,0.0000,2204.3167,2204.3167,35.1138,15305.6167,0.0000,-15305.6167,19.5091,14.0149,1148.0000,0.0000,1148.0000,-0.0416,265.8404,0.0000,265.8404,1.8932,0.0000,882.1596,882.1596,20.8284,14.4921,17.6602,5.3673,217375.6889,20.0930,14.2674,17.1802,4.4412,106588.2720,20.4641,14.2627,17.3634,4.7277,99281.4932,20.8354,20.8324,20.8339,1.6100,10.9600,20.8324,20.8284,20.8304,1.6275,10.0368,20.8284,20.7451,20.7868,1.7162,1.1424,20.1017,20.0978,20.0998,1.3996,4.9688,20.0978,20.0930,20.0954,1.3723,4.9271,20.0930,18.8314,19.4622,3.9401,0.1834,19.5440,19.5091,19.5265,2.2749,0.9026,19.5091,19.4928,19.5009,2.0210,0.8610,20.8354,20.7183,20.7769,1.7641,-3.2898,14.5215,14.5187,14.5201,1.4801,-10.9717,14.4536,14.4488,14.4512,1.5224,-10.0485,14.2279,14.1568,14.1924,1.4766,-1.1541,14.2317,14.2279,14.2298,1.3615,-4.9805,14.2352,14.2286,14.2319,1.3446,-4.9388,14.2079,13.4538,13.8308,2.8366,-0.1951,14.2320,14.2079,14.2199,1.5893,-0.9143,14.2627,14.2423,14.2525,1.2795,-0.8727,14.2627,14.1467,14.2047,1.5011,3.2781,37.5031,2930.5479,-358886.3000,423245.4542
5583.0000,14.5822,20.9878,0.0000,314018.2000,-314018.2000,14.8402,0.0000,52628.2800,52628.2800,725.4135,366646.4800,0.0000,-366646.4800,20.9845,15.4624,24157.5000,0.0000,24157.5000,-0.8760,5499.8000,0.0000,5499.8000,39.0757,0.0000,18657.7000,18657.7000,14.3725,20.0560,0.0000,81490.6000,-81490.6000,4.3299,0.0000,13426.7235,13426.7235,211.4015,94917.3235,0.0000,-94917.3235,20.2077,14.7001,1107.4000,0.0000,1107.4000,-0.0402,254.3552,0.0000,254.3552,1.8082,0.0000,853.0448,853.0448,14.3577,19.8770,0.0000,15837.3000,-15837.3000,0.8694,0.0000,2669.4385,2669.4385,42.4535,18506.7385,0.0000,-18506.7385,19.7274,14.2289,1107.4000,0.0000,1107.4000,-0.0402,255.7807,0.0000,255.7807,1.8221,0.0000,851.6193,851.6193,20.9803,14.6500,17.8152,5.7522,232965.5584,20.2034,14.4092,17.3063,4.7386,113725.9760,20.6031,14.4099,17.5065,5.0649,106362.2119,20.9878,20.9845,20.9861,1.8207,11.4160,20.9845,20.9803,20.9824,1.8177,10.5400,20.9803,20.8838,20.9321,1.7368,0.9984,20.2111,20.2077,20.2094,1.3064,5.3283,20.2077,20.2034,20.2055,1.3127,5.2882,20.2034,19.2562,19.7298,3.2128,0.1993,19.7612,19.7274,19.7443,2.6114,1.0687,19.7274,19.7098,19.7186,2.6101,1.0285,20.9878,20.8714,20.9296,1.8263,-3.4242,14.6748,14.6715,14.6731,1.8298,-11.4227,14.6151,14.6094,14.6122,1.9268,-10.5467,14.3725,14.2832,14.3278,1.6182,-1.0051,14.3770,14.3725,14.3747,1.7328,-5.3350,14.3826,14.3745,14.3785,1.7527,-5.2949,14.3577,13.7238,14.0408,2.5168,-0.2060,14.3807,14.3577,14.3692,1.7850,-1.0754,14.4099,14.3866,14.3983,1.7423,-1.0352,14.4099,14.2840,14.3470,1.7003,3.4175,40.0088,3126.3441,-384973.8000,453053.7464
