Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_pir4:EFT [C],hp_pir4:ExFT [C],hp_pir4:MFT [C],hp_pir4:Q [W/m],hp_pir4:M_flow [kg/s],hp_pir5:EFT [C],hp_pir5:ExFT [C],hp_pir5:MFT [C],hp_pir5:Q [W/m],hp_pir5:M_flow [kg/s],hp_pir6:EFT [C],hp_pir6:ExFT [C],hp_pir6:MFT [C],hp_pir6:Q [W/m],hp_pir6:M_flow [kg/s],hp_pir7:EFT [C],hp_pir7:ExFT [C],hp_pir7:MFT [C],hp_pir7:Q [W/m],hp_pir7:M_flow [kg/s],hp_pir8:EFT [C],hp_pir8:ExFT [C],hp_pir8:MFT [C],hp_pir8:Q [W/m],hp_pir8:M_flow [kg/s],hp_pir9:EFT [C],hp_pir9:ExFT [C],hp_pir9:MFT [C],hp_pir9:Q [W/m],hp_pir9:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],hp_por4:EFT [C],hp_por4:ExFT [C],hp_por4:MFT [C],hp_por4:Q [W/m],hp_por4:M_flow [kg/s],hp_por5:EFT [C],hp_por5:ExFT [C],hp_por5:MFT [C],hp_por5:Q [W/m],hp_por5:M_flow [kg/s],hp_por6:EFT [C],hp_por6:ExFT [C],hp_por6:MFT [C],hp_por6:Q [W/m],hp_por6:M_flow [kg/s],hp_por7:EFT [C],hp_por7:ExFT [C],hp_por7:MFT [C],hp_por7:Q [W/m],hp_por7:M_flow [kg/s],hp_por8:EFT [C],hp_por8:ExFT [C],hp_por8:MFT [C],hp_por8:Q [W/m],hp_por8:M_flow [kg/s],hp_por9:EFT [C],hp_por9:ExFT [C],hp_por9:MFT [C],hp_por9:Q [W/m],hp_por9:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5584.0000,14.7420,21.1511,0.0000,322237.8000,-322237.8000,15.2287,0.0000,54214.4253,54214.4253,745.1419,376452.2253,0.0000,-376452.2253,21.1476,15.6225,20597.6000,0.0000,20597.6000,-0.7469,4680.7810,0.0000,4680.7810,33.2535,0.0000,15916.8190,15916.8190,14.5286,20.2140,0.0000,93810.5000,-93810.5000,4.9845,0.0000,15492.9283,15492.9283,243.5091,109303.4283,0.0000,-109303.4283,20.3147,14.8051,1412.0000,0.0000,1412.0000,-0.0512,323.9182,0.0000,323.9182,2.3023,0.0000,1088.0818,1088.0818,14.5227,20.0435,0.0000,19513.1000,-19513.1000,1.0711,0.0000,3295.6009,3295.6009,52.3161,22808.7009,0.0000,-22808.7009,19.9399,14.4373,1412.0000,0.0000,1412.0000,-0.0512,325.3264,0.0000,325.3264,2.3166,0.0000,1086.6736,1086.6736,21.1433,14.8180,17.9806,6.1549,249271.6357,20.3108,14.5626,17.4367,5.0341,120817.5400,20.7418,14.5693,17.6555,5.4056,113518.3725,21.1511,21.1476,21.1493,1.9530,11.7086,21.1476,21.1433,21.1454,1.9513,10.9617,21.1433,21.0131,21.0782,1.7471,0.7442,20.3178,20.3147,20.3163,1.2733,5.7287,20.3147,20.3108,20.3128,1.2777,5.6775,20.3108,19.6053,19.9580,2.7380,0.2282,19.9665,19.9399,19.9532,2.5050,1.2993,19.9399,19.9256,19.9327,2.5680,1.2481,21.1511,21.0312,21.0911,1.9333,-3.5201,14.8375,14.8341,14.8358,1.9468,-11.7077,14.7900,14.7840,14.7870,2.0930,-10.9608,14.5286,14.4048,14.4667,1.6596,-0.7433,14.5331,14.5286,14.5309,1.8680,-5.7278,14.5387,14.5307,14.5347,1.8678,-5.6766,14.5227,13.9658,14.2442,2.4389,-0.2273,14.5436,14.5227,14.5331,1.9617,-1.2984,14.5693,14.5479,14.5586,1.9186,-1.2472,14.5693,14.4357,14.5025,1.8599,3.5209,42.5250,3322.9618,-412139.8000,483607.5481
5585.0000,14.8724,21.2844,0.0000,335330.4000,-335330.4000,15.8474,0.0000,56595.7180,56595.7180,776.2466,391926.1180,0.0000,-391926.1180,21.2817,15.7542,13474.7000,0.0000,13474.7000,-0.4886,3057.5402,0.0000,3057.5402,21.7095,0.0000,10417.1598,10417.1598,14.6485,20.3354,0.0000,92226.8000,-92226.8000,4.9004,0.0000,15259.1092,15259.1092,239.5565,107485.9092,0.0000,-107485.9092,20.4691,14.9565,924.0000,0.0000,924.0000,-0.0335,211.5941,0.0000,211.5941,1.5045,0.0000,712.4059,712.4059,14.6568,20.1789,0.0000,22094.7000,-22094.7000,1.2128,0.0000,3737.7693,3737.7693,59.2496,25832.4693,0.0000,-25832.4693,20.1148,14.6090,924.0000,0.0000,924.0000,-0.0335,212.4585,0.0000,212.4585,1.5118,0.0000,711.5415,711.5415,21.2784,14.9691,18.1237,6.4307,260441.8180,20.4637,14.6685,17.5661,5.3161,127585.3748,20.9020,14.6907,17.7963,5.6978,119654.3288,21.2844,21.2817,21.2831,1.5977,12.1547,21.2817,21.2784,21.2800,1.6080,11.6661,21.2784,21.1759,21.2271,1.7810,0.9636,20.4735,20.4691,20.4713,1.8546,5.8639,20.4691,20.4637,20.4664,1.8374,5.8304,20.4637,19.7133,20.0885,1.5580,0.1224,20.1362,20.1148,20.1255,2.0634,1.3353,20.1148,20.1036,20.1092,2.1133,1.3018,21.2844,21.1835,21.2340,1.7073,-3.6927,14.9635,14.9609,14.9622,1.5093,-12.1516,14.9351,14.9304,14.9327,1.7420,-11.6630,14.6485,14.5552,14.6019,1.6150,-0.9605,14.6519,14.6485,14.6502,1.4237,-5.8609,14.6560,14.6501,14.6531,1.4126,-5.8273,14.6568,14.0608,14.3588,1.3661,-0.1194,14.6732,14.6568,14.6650,1.5748,-1.3322,14.6907,14.6748,14.6827,1.4817,-1.2987,14.6907,14.5814,14.6360,1.5954,3.6958,43.9237,3432.2606,-434329.2000,507681.5216
5586.0000,14.6303,21.0369,0.0000,241343.2000,-241343.2000,11.4057,0.0000,40495.0969,40495.0969,559.1683,281838.2969,0.0000,-281838.2969,21.0438,15.5206,11122.1000,0.0000,11122.1000,-0.4033,2530.4213,0.0000,2530.4213,17.8890,0.0000,8591.6787,8591.6787,14.3816,20.0652,0.0000,58868.9000,-58868.9000,3.1279,0.0000,9700.8104,9700.8104,152.9886,68569.7104,0.0000,-68569.7104,20.2893,14.7801,781.3000,0.0000,781.3000,-0.0283,179.2857,0.0000,179.2857,1.2696,0.0000,602.0143,602.0143,14.3902,19.9097,0.0000,22795.0000,-22795.0000,1.2513,0.0000,3843.6910,3843.6910,61.1381,26638.6910,0.0000,-26638.6910,19.9419,14.4393,781.3000,0.0000,781.3000,-0.0283,180.0082,0.0000,180.0082,1.2754,0.0000,601.2918,601.2918,21.0518,14.5968,17.8243,4.7104,190772.8727,20.2898,14.3444,17.3171,3.9047,93712.1583,20.8281,14.2851,17.5566,4.2972,90241.1796,21.0369,21.0438,21.0403,-2.9457,8.8369,21.0438,21.0518,21.0478,-2.8191,8.4336,21.0518,21.1578,21.1048,-1.4926,0.7712,20.2813,20.2893,20.2853,-2.2611,3.8991,20.2893,20.2986,20.2939,-2.0976,3.8707,19.9097,20.1323,20.0210,-0.8308,-0.2159,19.9097,19.9419,19.9258,-2.4271,1.0354,19.9419,19.9552,19.9485,-1.9556,1.0071,21.0369,21.1703,21.1036,-1.5893,-2.5687,14.6463,14.6551,14.6507,-3.7762,-8.8270,14.5894,14.6044,14.5969,-4.0687,-8.4237,14.3816,14.5159,14.4488,-1.8640,-0.7612,14.3699,14.3816,14.3758,-3.3283,-3.8892,14.3444,14.3669,14.3556,-3.6058,-3.8608,14.3444,14.3617,14.3530,-0.0856,0.2258,14.3489,14.3964,14.3727,-3.5437,-1.0255,14.2851,14.3464,14.3157,-4.4456,-0.9972,14.2851,14.5455,14.4153,-2.6802,2.5787,31.5771,2467.4757,-310322.4000,374726.2105
5587.0000,14.4611,20.8640,0.0000,235458.0000,-235458.0000,11.1275,0.0000,39347.1027,39347.1027,544.6474,274805.1027,0.0000,-274805.1027,20.8690,15.3490,11116.0000,0.0000,11116.0000,-0.4031,2534.0064,0.0000,2534.0064,17.9327,0.0000,8581.9936,8581.9936,14.1943,19.8756,0.0000,40892.7000,-40892.7000,2.1728,0.0000,6719.8180,6719.8180,106.1515,47612.5180,0.0000,-47612.5180,20.2688,14.7600,613.2000,0.0000,613.2000,-0.0222,140.7447,0.0000,140.7447,0.9988,0.0000,472.4553,472.4553,14.2480,19.7662,0.0000,21749.9000,-21749.9000,1.1939,0.0000,3661.2076,3661.2076,58.3154,25411.1076,0.0000,-25411.1076,19.7962,14.2964,613.2000,0.0000,613.2000,-0.0222,141.5192,0.0000,141.5192,1.0033,0.0000,471.6808,471.6808,20.8752,14.4642,17.6697,4.2881,173668.7166,20.2433,14.1654,17.2043,3.6588,87810.1861,20.7385,14.1283,17.4334,3.9792,83563.6985,20.8640,20.8690,20.8665,-2.1141,8.6327,20.8690,20.8752,20.8721,-2.1360,8.2296,20.8752,20.9747,20.9250,-2.1863,1.2063,20.2680,20.2688,20.2684,-0.2201,3.3790,20.2688,20.2704,20.2696,-0.3097,3.3568,19.7662,20.0093,19.8877,-1.6247,-0.3890,19.7662,19.7962,19.7812,-1.7615,0.8049,19.7962,19.8116,19.8039,-1.7620,0.7827,20.8640,21.0293,20.9467,-1.9106,-2.4949,14.4900,14.4946,14.4923,-1.9277,-8.6286,14.4409,14.4479,14.4444,-1.8570,-8.2255,14.1943,14.3048,14.2495,-2.4206,-1.2021,14.1851,14.1943,14.1897,-2.2621,-3.3749,14.1654,14.1813,14.1733,-2.2165,-3.3527,14.1654,14.3319,14.2486,-1.2764,0.3931,14.1682,14.2068,14.1875,-2.2510,-0.8008,14.1283,14.1646,14.1464,-2.0594,-0.7786,14.1283,14.3456,14.2369,-2.1688,2.4990,28.9745,2264.1052,-285758.2000,345042.6011
5588.0000,14.1736,20.5702,0.0000,167435.7000,-167435.7000,7.9129,0.0000,27788.2460,27788.2460,386.8652,195223.9460,0.0000,-195223.9460,20.5819,15.0672,11102.5000,0.0000,11102.5000,-0.4026,2539.1798,0.0000,2539.1798,17.9504,0.0000,8563.3202,8563.3202,13.8586,19.5360,0.0000,18784.8000,-18784.8000,0.9981,0.0000,3071.7670,3071.7670,48.7244,21856.5670,0.0000,-21856.5670,20.1646,14.6578,664.2000,0.0000,664.2000,-0.0241,152.6339,0.0000,152.6339,1.0821,0.0000,511.5661,511.5661,14.0147,19.5307,0.0000,20386.8000,-20386.8000,1.1191,0.0000,3422.3070,3422.3070,54.6514,23809.1070,0.0000,-23809.1070,19.5949,14.0990,664.2000,0.0000,664.2000,-0.0241,153.6521,0.0000,153.6521,1.0888,0.0000,510.5479,510.5479,20.5961,14.0668,17.3314,2.9783,120619.7699,20.0961,13.7645,16.9303,2.5993,62383.2600,20.5895,13.6883,17.1389,2.8331,59495.1723,20.5702,20.5819,20.5760,-3.5216,6.2208,20.5819,20.5961,20.5890,-3.4335,5.8182,20.5961,20.7571,20.6766,-3.0141,1.0285,20.1557,20.1646,20.1602,-1.3224,2.0266,20.1646,20.1751,20.1698,-1.2202,2.0026,19.5307,19.8099,19.6703,-2.6407,-0.5519,19.5307,19.5949,19.5628,-2.6519,0.5672,19.5949,19.6247,19.6098,-2.3588,0.5431,20.5702,20.8992,20.7347,-2.5744,-1.6921,14.1512,14.1646,14.1579,-4.0512,-6.2142,14.0640,14.0877,14.0759,-4.4637,-5.8116,13.8586,14.0509,13.9547,-3.5739,-1.0219,13.8301,13.8586,13.8444,-4.1832,-2.0200,13.7645,13.8201,13.7923,-4.6140,-1.9960,13.7645,14.1118,13.9382,-3.7629,0.5585,13.8238,13.9179,13.8708,-3.8377,-0.5606,13.6883,13.8114,13.7499,-4.8016,-0.5365,13.6883,14.2065,13.9474,-3.5097,1.6987,20.0293,1565.1189,-194176.4000,242498.2023
5589.0000,13.9594,20.3514,0.0000,158421.5000,-158421.5000,7.4869,0.0000,26158.7237,26158.7237,365.3401,184580.2237,0.0000,-184580.2237,20.3607,14.8502,9430.7000,0.0000,9430.7000,-0.3420,2162.2953,0.0000,2162.2953,15.3032,0.0000,7268.4047,7268.4047,13.6434,19.3184,0.0000,10495.6000,-10495.6000,0.5577,0.0000,1710.9975,1710.9975,27.1861,12206.5975,0.0000,-12206.5975,20.1297,14.6235,429.5000,0.0000,429.5000,-0.0156,98.7395,0.0000,98.7395,0.7007,0.0000,330.7605,330.7605,13.7717,19.2855,0.0000,18664.1000,-18664.1000,1.0245,0.0000,3124.3299,3124.3299,50.0202,21788.4299,0.0000,-21788.4299,19.3744,13.8828,429.5000,0.0000,429.5000,-0.0156,99.6173,0.0000,99.6173,0.7059,0.0000,329.8827,329.8827,20.3724,13.9204,17.1464,2.6716,108201.4779,19.9925,13.5813,16.7869,2.3892,57341.7475,20.4305,13.5265,16.9785,2.5729,54031.1185,20.3514,20.3607,20.3560,-2.6711,5.8790,20.3607,20.3724,20.3666,-2.7000,5.5370,20.3724,20.5056,20.4390,-2.8828,1.1890,20.1266,20.1297,20.1281,-0.4030,1.7467,20.1297,20.1343,20.1320,-0.4732,1.7311,19.2855,19.5749,19.4302,-2.9135,-0.5878,19.2855,19.3744,19.3299,-2.8259,0.4367,19.3744,19.4168,19.3956,-2.6011,0.4212,20.3514,20.6960,20.5237,-2.5627,-1.6079,13.9577,13.9660,13.9618,-2.3827,-5.8755,13.8903,13.9025,13.8964,-2.1819,-5.5336,13.6434,13.7801,13.7117,-2.9488,-1.1856,13.6232,13.6434,13.6333,-2.5633,-1.7433,13.5813,13.6142,13.5978,-2.3642,-1.7277,13.5813,13.8281,13.7047,-2.8332,0.5912,13.6110,13.6948,13.6529,-2.6465,-0.4333,13.5265,13.6008,13.5636,-2.2639,-0.4177,13.5265,13.9353,13.7309,-2.6295,1.6113,18.0995,1414.3221,-177291.5000,219574.3439
5590.0000,13.7861,20.1744,0.0000,129793.4000,-129793.4000,6.1339,0.0000,21344.0135,21344.0135,298.8976,151137.4135,0.0000,-151137.4135,20.1835,14.6763,9197.1000,0.0000,9197.1000,-0.3335,2113.0421,0.0000,2113.0421,14.9663,0.0000,7084.0579,7084.0579,13.5035,19.1769,0.0000,11269.1000,-11269.1000,0.5988,0.0000,1833.4600,1833.4600,29.1643,13102.5600,0.0000,-13102.5600,19.8905,14.3889,334.1000,0.0000,334.1000,-0.0121,77.0213,0.0000,77.0213,0.5453,0.0000,257.0787,257.0787,13.5946,19.1068,0.0000,15698.2000,-15698.2000,0.8617,0.0000,2622.5708,2622.5708,42.0608,18320.7708,0.0000,-18320.7708,19.1844,13.6966,334.1000,0.0000,334.1000,-0.0121,77.6659,0.0000,77.6659,0.5507,0.0000,256.4341,256.4341,20.1950,13.7236,16.9593,2.2300,90314.8354,19.7933,13.4543,16.6238,1.9659,47182.1366,20.2292,13.3778,16.8035,2.1248,44621.7047,20.1744,20.1835,20.1789,-2.1535,4.8297,20.1835,20.1950,20.1893,-2.1559,4.4961,20.1950,20.3294,20.2622,-2.1499,0.8778,19.8621,19.8905,19.8763,-3.0555,1.4766,19.8905,19.9226,19.9065,-2.7369,1.4645,19.1068,19.3864,19.2466,-2.2314,-0.4653,19.1068,19.1844,19.1456,-2.2410,0.3964,19.1844,19.2257,19.2051,-2.3155,0.3843,20.1744,20.5249,20.3496,-2.1165,-1.3043,13.7849,13.7938,13.7894,-2.0978,-4.8255,13.7032,13.7187,13.7109,-2.2545,-4.4920,13.5035,13.6186,13.5611,-1.8346,-0.8736,13.4879,13.5035,13.4957,-1.6771,-1.4724,13.4543,13.4804,13.4674,-1.5899,-1.4603,13.4543,13.6546,13.5545,-1.8296,0.4695,13.4525,13.5228,13.4876,-2.0104,-0.3922,13.3778,13.4447,13.4113,-1.8549,-0.3801,13.3778,13.7576,13.5677,-1.9856,1.3084,15.1441,1183.3800,-146895.4000,182118.6767
5591.0000,13.6295,20.0144,0.0000,114262.8000,-114262.8000,5.4000,0.0000,18720.9651,18720.9651,262.8336,132983.7651,0.0000,-132983.7651,20.0239,14.5197,9182.9000,0.0000,9182.9000,-0.3330,2113.6851,0.0000,2113.6851,14.9773,0.0000,7069.2149,7069.2149,13.3499,19.0216,0.0000,7359.5000,-7359.5000,0.3910,0.0000,1194.8040,1194.8040,19.0357,8554.3040,0.0000,-8554.3040,19.8145,14.3143,340.9000,0.0000,340.9000,-0.0124,78.6588,0.0000,78.6588,0.5581,0.0000,262.2412,262.2412,13.4664,18.9775,0.0000,12235.8000,-12235.8000,0.6717,0.0000,2041.2082,2041.2082,32.7782,14277.0082,0.0000,-14277.0082,19.0544,13.5692,340.9000,0.0000,340.9000,-0.0124,79.3699,0.0000,79.3699,0.5633,0.0000,261.5301,261.5301,20.0358,13.5463,16.7910,1.8865,76403.4817,19.6861,13.2796,16.4828,1.6762,40227.7049,20.1302,13.1770,16.6536,1.8192,38203.0143,20.0144,20.0239,20.0191,-1.9447,4.2444,20.0239,20.0358,20.0298,-1.9409,3.9114,20.0358,20.1625,20.0991,-1.9846,0.8589,19.8056,19.8145,19.8100,-0.8159,1.2499,19.8145,19.8288,19.8216,-1.0408,1.2376,18.9775,19.2337,19.1056,-1.7181,-0.3904,18.9775,19.0544,19.0160,-1.5807,0.2813,19.0544,19.0949,19.0747,-1.5895,0.2689,20.0144,20.3712,20.1928,-1.9091,-1.1556,13.6222,13.6318,13.6270,-1.9759,-4.2439,13.5291,13.5458,13.5374,-2.1102,-3.9109,13.3499,13.4681,13.4090,-1.8511,-0.8585,13.3290,13.3499,13.3395,-1.9015,-1.2495,13.2796,13.3192,13.2994,-2.0436,-1.2371,13.2796,13.5240,13.4018,-1.8588,0.3908,13.3004,13.3862,13.3433,-1.7580,-0.2808,13.1770,13.2880,13.2325,-2.1736,-0.2685,13.1770,13.6211,13.3991,-2.0515,1.1560,12.8772,1006.2426,-123993.4000,154834.2010
5592.0000,13.4909,19.8729,0.0000,94068.6000,-94068.6000,4.4456,0.0000,15362.3573,15362.3573,216.1606,109430.9573,0.0000,-109430.9573,19.8830,14.3816,9207.3000,0.0000,9207.3000,-0.3339,2122.7779,0.0000,2122.7779,15.0481,0.0000,7084.5221,7084.5221,13.2235,18.8938,0.0000,9746.5000,-9746.5000,0.5179,0.0000,1579.5607,1579.5607,25.1944,11326.0607,0.0000,-11326.0607,19.5556,14.0605,335.4000,0.0000,335.4000,-0.0122,77.6254,0.0000,77.6254,0.5497,0.0000,257.7746,257.7746,13.3416,18.8516,0.0000,8623.2000,-8623.2000,0.4734,0.0000,1436.5639,1436.5639,23.0977,10059.7639,0.0000,-10059.7639,18.9368,13.4539,335.4000,0.0000,335.4000,-0.0122,78.1998,0.0000,78.1998,0.5552,0.0000,257.2002,257.2002,19.8960,13.3712,16.6336,1.5779,63905.4487,19.5241,13.1646,16.3444,1.3841,33219.0016,20.0013,13.0165,16.5089,1.5202,31924.4124,19.8729,19.8830,19.8780,-1.7198,3.4873,19.8830,19.8960,19.8895,-1.7089,3.1534,19.8960,20.0391,19.9676,-1.6038,0.6141,19.5151,19.5556,19.5354,-3.3308,1.1320,19.5556,19.6009,19.5782,-2.9538,1.1198,18.8516,19.1576,19.0046,-1.2351,-0.2345,18.8516,18.9368,18.8942,-1.4859,0.2389,18.9368,18.9797,18.9582,-1.4218,0.2267,19.8729,20.2430,20.0579,-1.6437,-0.9583,13.4821,13.4921,13.4871,-1.7038,-3.4881,13.3678,13.3869,13.3774,-1.9479,-3.1542,13.2235,13.3541,13.2888,-1.4672,-0.6149,13.2050,13.2235,13.2142,-1.5275,-1.1328,13.1646,13.1957,13.1802,-1.4546,-1.1206,13.1646,13.4364,13.3005,-1.2386,0.2337,13.1487,13.2492,13.1990,-1.7580,-0.2397,13.0165,13.1324,13.0745,-1.9234,-0.2275,13.0165,13.4863,13.2514,-1.7982,0.9575,10.8242,845.8195,-102560.2000,129048.8628
5593.0000,13.3776,19.7573,0.0000,90463.0000,-90463.0000,4.2752,0.0000,14734.5250,14734.5250,207.6878,105197.5250,0.0000,-105197.5250,19.7660,14.2668,9206.2000,0.0000,9206.2000,-0.3338,2125.4299,0.0000,2125.4299,15.0738,0.0000,7080.7701,7080.7701,13.1280,18.7973,0.0000,8942.0000,-8942.0000,0.4751,0.0000,1447.2796,1447.2796,23.1034,10389.2796,0.0000,-10389.2796,19.4457,13.9527,331.1000,0.0000,331.1000,-0.0120,76.7298,0.0000,76.7298,0.5444,0.0000,254.3702,254.3702,13.2467,18.7559,0.0000,6455.2000,-6455.2000,0.3543,0.0000,1074.2767,1074.2767,17.2887,7529.4767,0.0000,-7529.4767,18.8432,13.3622,331.1000,0.0000,331.1000,-0.0120,77.2842,0.0000,77.2842,0.5489,0.0000,253.8158,253.8158,19.7775,13.2794,16.5285,1.4688,59485.0608,19.4171,13.0814,16.2493,1.2888,30932.1894,19.9219,12.8994,16.4107,1.4286,29999.8441,19.7573,19.7660,19.7617,-1.4199,3.3368,19.7660,19.7775,19.7718,-1.4376,3.0030,19.7775,19.9093,19.8434,-1.5149,0.6296,19.4310,19.4457,19.4384,-1.1869,1.1047,19.4457,19.4688,19.4573,-1.4761,1.0927,18.7559,19.0904,18.9232,-0.9988,-0.1731,18.7559,18.8432,18.7996,-1.1579,0.1812,18.8432,18.8888,18.8660,-1.1290,0.1692,19.7573,20.1082,19.9327,-1.5270,-0.9384,13.3817,13.3894,13.3855,-1.2421,-3.3405,13.2709,13.2835,13.2772,-1.2251,-3.0067,13.1280,13.2391,13.1835,-1.2865,-0.6333,13.1139,13.1280,13.1209,-1.1423,-1.1084,13.0814,13.1047,13.0931,-1.0675,-1.0964,13.0814,13.3660,13.2237,-0.9429,0.1694,13.0361,13.1375,13.0868,-1.3701,-0.1849,12.8994,13.0135,12.9564,-1.4406,-0.1729,12.8994,13.3357,13.1176,-1.6313,0.9347,10.1575,793.7185,-95991.8000,120417.0942
5594.0000,13.2835,19.6612,0.0000,81222.0000,-81222.0000,3.8385,0.0000,13200.4233,13200.4233,186.3351,94422.4233,0.0000,-94422.4233,19.6693,14.1720,9190.4000,0.0000,9190.4000,-0.3333,2124.1909,0.0000,2124.1909,15.0708,0.0000,7066.2091,7066.2091,13.0442,18.7126,0.0000,8919.9000,-8919.9000,0.4739,0.0000,1442.0529,1442.0529,23.0378,10361.9529,0.0000,-10361.9529,19.3190,13.8286,344.0000,0.0000,344.0000,-0.0125,79.8391,0.0000,79.8391,0.5665,0.0000,264.1609,264.1609,13.1649,18.6734,0.0000,4841.3000,-4841.3000,0.2658,0.0000,804.9773,804.9773,12.9653,5646.2773,0.0000,-5646.2773,18.7638,13.2844,344.0000,0.0000,344.0000,-0.0125,80.3724,0.0000,80.3724,0.5710,0.0000,263.6276,263.6276,19.6800,13.1804,16.4302,1.3061,52895.0782,19.3146,12.9963,16.1555,1.1427,27423.8913,19.8268,12.7967,16.3117,1.2714,26699.0174,19.6612,19.6693,19.6653,-1.1793,2.9914,19.6693,19.6800,19.6747,-1.1879,2.6581,19.6800,19.8038,19.7419,-1.2408,0.5481,19.2978,19.3190,19.3084,-1.5845,1.0221,19.3190,19.3449,19.3320,-1.5281,1.0096,18.6734,19.0505,18.8620,-0.7552,-0.1157,18.6734,18.7638,18.7186,-0.9936,0.1500,18.7638,18.8115,18.7876,-0.9622,0.1375,19.6612,19.9916,19.8264,-1.2993,-0.8471,13.2971,13.3042,13.3006,-1.0407,-2.9959,13.1740,13.1876,13.1808,-1.1798,-2.6627,13.0442,13.1493,13.0967,-1.0637,-0.5527,13.0306,13.0442,13.0374,-1.0247,-1.0266,12.9963,13.0207,13.0085,-1.0364,-1.0141,12.9963,13.3323,13.1643,-0.7329,0.1112,12.9448,13.0445,12.9947,-1.1280,-0.1546,12.7967,12.9150,12.8559,-1.2301,-0.1421,12.7967,13.2100,13.0033,-1.3946,0.8426,9.1044,711.4286,-85104.8000,107017.9869
5595.0000,13.2130,19.5893,0.0000,73423.1000,-73423.1000,3.4699,0.0000,11913.4062,11913.4062,168.3408,85336.5062,0.0000,-85336.5062,19.5960,14.1001,9211.9000,0.0000,9211.9000,-0.3340,2130.9971,0.0000,2130.9971,15.1252,0.0000,7080.9029,7080.9029,13.0527,18.7212,0.0000,14611.5000,-14611.5000,0.7764,0.0000,2362.4711,2362.4711,37.7255,16973.9711,0.0000,-16973.9711,19.0589,13.5736,333.7000,0.0000,333.7000,-0.0121,77.6894,0.0000,77.6894,0.5504,0.0000,256.0106,256.0106,12.9548,18.4616,0.0000,3838.4000,-3838.4000,0.2107,0.0000,636.7934,636.7934,10.2788,4475.1934,0.0000,-4475.1934,18.6139,13.1375,333.7000,0.0000,333.7000,-0.0121,78.1077,0.0000,78.1077,0.5545,0.0000,255.5923,255.5923,19.6052,13.1273,16.3663,1.2643,51203.9738,19.1084,13.0619,16.0852,1.0621,25490.3043,19.6531,12.8272,16.2401,1.1990,25178.8602,19.5893,19.5960,19.5927,-0.8928,2.6995,19.5960,19.6052,19.6006,-0.9099,2.3655,19.6052,19.7459,19.6756,-0.8169,0.3161,19.0177,19.0589,19.0383,-3.2755,1.0925,19.0589,19.1069,19.0829,-3.0216,1.0804,18.4616,19.2357,18.8486,-0.1769,-0.0126,18.4616,18.6139,18.5377,-2.1989,0.1981,18.6139,18.6775,18.6457,-1.7288,0.1860,19.5893,19.8886,19.7389,-1.0723,-0.7704,13.2515,13.2559,13.2537,-0.5824,-2.7025,13.1234,13.1319,13.1276,-0.6576,-2.3685,13.0527,13.0982,13.0754,-0.2731,-0.3191,13.0552,13.0527,13.0539,0.1839,-1.0955,13.0619,13.0494,13.0556,0.5522,-1.0834,13.0619,13.2616,13.1618,-0.0473,0.0096,12.8626,12.9402,12.9014,-1.1418,-0.2011,12.8272,12.8450,12.8361,-0.2548,-0.1890,12.8272,13.0619,12.9445,-0.7262,0.7674,8.8609,692.4008,-81993.7000,101873.1384
5596.0000,13.1645,19.5397,0.0000,94217.3000,-94217.3000,4.4526,0.0000,15270.2210,15270.2210,215.9184,109487.5210,0.0000,-109487.5210,19.5435,14.0486,9208.9000,0.0000,9208.9000,-0.3339,2131.6238,0.0000,2131.6238,15.1348,0.0000,7077.2762,7077.2762,12.9731,18.6407,0.0000,5884.2000,-5884.2000,0.3126,0.0000,950.3633,950.3633,15.1929,6834.5633,0.0000,-6834.5633,19.3069,13.8167,339.9000,0.0000,339.9000,-0.0123,78.8989,0.0000,78.8989,0.5626,0.0000,261.0011,261.0011,13.1196,18.6277,0.0000,3220.0000,-3220.0000,0.1768,0.0000,535.1382,535.1382,8.6214,3755.1382,0.0000,-3755.1382,18.5286,13.0540,339.9000,0.0000,339.9000,-0.0123,79.6415,0.0000,79.6415,0.5660,0.0000,260.2585,260.2585,19.5486,13.1576,16.3531,1.3949,56491.7906,19.2416,12.9194,16.0805,1.2418,29804.1430,19.7067,12.7553,16.2310,1.3654,28674.3187,19.5397,19.5435,19.5416,-0.6323,3.4379,19.5435,19.5486,19.5461,-0.6747,3.1040,19.5486,19.6227,19.5857,-1.1011,0.8123,19.3498,19.3069,19.3284,3.4839,1.1249,19.3069,19.2687,19.2878,2.4567,1.1126,18.6277,18.9657,18.7967,-0.6429,-0.1097,18.6277,18.5286,18.5782,0.4722,0.0671,18.5286,18.6301,18.5794,-0.8165,0.0548,19.5397,19.7648,19.6523,-1.0621,-1.0147,13.2144,13.2172,13.2158,-0.4744,-3.4479,13.1245,13.1249,13.1247,-0.0514,-3.1140,12.9731,13.0323,13.0027,-0.8941,-0.8223,12.9602,12.9731,12.9666,-1.0700,-1.1349,12.9194,12.9508,12.9351,-1.4709,-1.1226,12.9194,13.2875,13.1034,-0.7198,0.0996,12.8798,12.9027,12.8913,-0.1382,-0.0771,12.7553,12.8467,12.8010,-0.4399,-0.0648,12.7553,12.9836,12.8694,-0.9223,1.0047,9.8251,767.7504,-93432.8000,114970.2522
5597.0000,13.1680,19.5433,0.0000,104504.8000,-104504.8000,4.9388,0.0000,16938.9334,16938.9334,239.4193,121443.7334,0.0000,-121443.7334,19.5432,14.0484,9190.6000,0.0000,9190.6000,-0.3333,2127.3940,0.0000,2127.3940,15.1151,0.0000,7063.2060,7063.2060,13.0454,18.7138,0.0000,15317.8000,-15317.8000,0.8139,0.0000,2476.4216,2476.4216,39.5383,17794.2216,0.0000,-17794.2216,19.1259,13.6393,416.6000,0.0000,416.6000,-0.0151,96.9117,0.0000,96.9117,0.6873,0.0000,319.6883,319.6883,12.9007,18.4070,0.0000,3595.7000,-3595.7000,0.1974,0.0000,596.1894,596.1894,9.6285,4191.8894,0.0000,-4191.8894,18.5161,13.0418,416.6000,0.0000,416.6000,-0.0151,97.6279,0.0000,97.6279,0.6945,0.0000,318.9721,318.9721,19.5435,13.2407,16.3921,1.6766,67904.2485,19.1474,13.0733,16.1103,1.4542,34901.7220,19.5201,12.9909,16.2555,1.5632,32827.2242,19.5433,19.5432,19.5433,0.0039,3.7987,19.5432,19.5435,19.5434,-0.0487,3.4655,19.5435,19.5717,19.5576,-0.3546,0.6722,19.1018,19.1259,19.1139,-2.6044,1.4860,19.1259,19.1474,19.1366,-1.8410,1.4709,18.4070,19.1480,18.7775,-0.2481,-0.0188,18.4070,18.5161,18.4615,-1.4239,0.1786,18.5161,18.5420,18.5290,-0.6238,0.1635,19.5433,19.6603,19.6018,-0.6248,-1.1401,13.2649,13.2618,13.2633,0.5578,-3.8072,13.1970,13.1897,13.1934,0.8124,-3.4739,13.0454,13.0177,13.0315,0.3317,-0.6806,13.0546,13.0454,13.0500,0.9897,-1.4945,13.0733,13.0486,13.0609,1.5026,-1.4794,13.0733,13.1327,13.1030,-0.0220,0.0104,12.8815,12.8878,12.8846,-0.0964,-0.1870,12.9909,12.8674,12.9291,1.5304,-0.1719,12.9909,12.8523,12.9216,0.6134,1.1317,11.8334,924.6767,-113394.5000,135633.1947
5598.0000,13.3130,19.6913,0.0000,188509.2000,-188509.2000,8.9088,0.0000,30658.0414,30658.0414,431.8822,219167.2414,0.0000,-219167.2414,19.6860,14.1884,9209.7000,0.0000,9209.7000,-0.3340,2128.2342,0.0000,2128.2342,15.1465,0.0000,7081.4658,7081.4658,13.1686,18.8384,0.0000,1095.3000,-1095.3000,0.0582,0.0000,177.3753,177.3753,2.8280,1272.6753,0.0000,-1272.6753,19.5839,14.0882,386.3000,0.0000,386.3000,-0.0140,89.3759,0.0000,89.3759,0.6388,0.0000,296.9241,296.9241,13.0941,18.6020,0.0000,5399.6000,-5399.6000,0.2964,0.0000,897.1251,897.1251,14.4566,6296.7251,0.0000,-6296.7251,18.1525,12.6856,386.3000,0.0000,386.3000,-0.0140,90.9314,0.0000,90.9314,0.6441,0.0000,295.3686,295.3686,19.6798,13.5137,16.5967,2.6136,105849.3497,19.4456,13.1888,16.3172,2.3868,57283.5538,19.6229,13.2655,16.4442,2.4252,50928.9739,19.6913,19.6860,19.6887,1.7388,6.8115,19.6860,19.6798,19.6829,1.6679,6.4776,19.6798,19.6455,19.6626,1.2511,2.0269,19.6229,19.5839,19.6034,5.8919,2.0851,19.5839,19.5412,19.5626,5.1242,2.0711,18.6046,18.7914,18.6980,-0.9751,-0.3027,18.1525,18.7283,18.4404,-0.2712,-0.0063,19.6229,18.1525,18.8877,4.3124,-0.0203,19.6913,19.6229,19.6571,0.6512,-2.0973,13.4211,13.4155,13.4183,1.8539,-6.8355,13.3928,13.3817,13.3873,2.3236,-6.5015,13.1686,13.1305,13.1496,1.4086,-2.0509,13.1783,13.1686,13.1735,1.4746,-2.1091,13.1888,13.1723,13.1805,1.4272,-2.0950,13.1888,13.0987,13.1437,0.4759,0.2787,12.6724,13.0231,12.8477,-0.4615,-0.0177,13.2655,12.6226,12.9441,0.1639,-0.0037,13.2655,12.9752,13.1204,2.3824,2.0733,18.4348,1440.5213,-185021.8000,214061.8773
5599.0000,13.5543,19.9377,0.0000,245073.5000,-245073.5000,11.5820,0.0000,40082.4591,40082.4591,561.9992,285155.9591,0.0000,-285155.9591,19.9308,14.4284,15587.9000,0.0000,15587.9000,-0.5652,3591.8496,0.0000,3591.8496,25.5885,0.0000,11996.0504,11996.0504,13.3975,19.0697,0.0000,3196.6000,-3196.6000,0.1698,0.0000,519.3080,519.3080,8.2573,3715.9080,0.0000,-3715.9080,19.8002,14.3004,720.5000,0.0000,720.5000,-0.0261,166.2748,0.0000,166.2748,1.1843,0.0000,554.2252,554.2252,13.1265,18.6347,0.0000,7705.5000,-7705.5000,0.4230,0.0000,1280.6871,1280.6871,20.6332,8986.1871,0.0000,-8986.1871,18.3408,12.8701,720.5000,0.0000,720.5000,-0.0261,169.2071,0.0000,169.2071,1.2072,0.0000,551.2929,551.2929,19.9223,13.7352,16.8288,3.4049,137898.0616,19.6426,13.4281,16.5354,3.0780,73872.8984,19.7545,13.5394,16.6469,3.0783,64644.1617,19.9377,19.9308,19.9342,2.9471,8.8857,19.9308,19.9223,19.9265,2.9240,8.3204,19.9223,19.8623,19.8923,2.7554,2.5418,19.8127,19.8002,19.8064,2.4337,2.7116,19.8002,19.7826,19.7914,2.7452,2.6855,18.6347,18.6949,18.6648,-0.4173,-0.3964,18.6347,18.3408,18.4878,0.5556,0.0265,18.3408,19.4250,18.8829,-0.0737,0.0004,19.9377,19.7545,19.8461,2.2646,-2.6963,13.6561,13.6496,13.6529,2.8148,-8.9158,13.6138,13.6039,13.6088,2.6577,-8.3505,13.3975,13.3408,13.3692,2.6339,-2.5719,13.4115,13.3975,13.4045,2.7716,-2.7417,13.4281,13.4029,13.4155,2.8195,-2.7156,13.4281,13.1670,13.2976,1.8401,0.3663,12.7618,12.8646,12.8132,-0.4326,-0.0567,13.5394,12.6692,13.1043,1.9176,-0.0305,13.5394,13.2357,13.3876,3.2086,2.6662,24.2291,1893.2932,-238946.7000,276415.1217
5600.0000,13.8818,20.2721,0.0000,270410.4000,-270410.4000,12.7793,0.0000,44568.5579,44568.5579,621.0729,314978.9579,0.0000,-314978.9579,20.2636,14.7549,18988.2000,0.0000,18988.2000,-0.6886,4358.5286,0.0000,4358.5286,31.0711,0.0000,14629.6714,14629.6714,13.7651,19.4414,0.0000,44651.2000,-44651.2000,2.3725,0.0000,7291.7203,7291.7203,115.4438,51942.9203,0.0000,-51942.9203,19.7303,14.2318,1162.4000,0.0000,1162.4000,-0.0422,268.4751,0.0000,268.4751,1.9053,0.0000,893.9249,893.9249,13.4196,18.9302,0.0000,8577.4000,-8577.4000,0.4708,0.0000,1430.1619,1430.1619,22.9685,10007.5619,0.0000,-10007.5619,18.7447,13.2656,1162.4000,0.0000,1162.4000,-0.0422,271.6467,0.0000,271.6467,1.9426,0.0000,890.7533,890.7533,20.2530,14.0145,17.1337,4.4113,178658.4007,19.7334,13.8113,16.7723,3.7688,90451.8354,19.8452,13.9120,16.8786,3.7759,79292.9391,20.2721,20.2636,20.2679,4.0100,9.7820,20.2636,20.2530,20.2583,3.9876,9.0934,20.2530,20.1332,20.1931,3.6143,1.6685,19.7271,19.7303,19.7287,-0.9548,4.0410,19.7303,19.7334,19.7318,-0.7349,3.9988,19.7334,17.8089,18.7711,1.2676,0.0389,18.8447,18.7447,18.7947,3.6876,0.5097,18.7447,18.7673,18.7560,-1.5479,0.4676,20.2721,20.0133,20.1427,3.5632,-2.9974,13.9885,13.9801,13.9843,3.9840,-9.8032,13.9441,13.9307,13.9374,3.9490,-9.1147,13.7651,13.6350,13.7000,3.9765,-1.6898,13.7801,13.7651,13.7726,4.4258,-4.0622,13.8024,13.7754,13.7889,4.4896,-4.0201,13.4196,13.2158,13.3177,0.2270,-0.0601,13.6446,13.4196,13.5321,8.6590,-0.5310,13.9120,13.6773,13.7946,8.3150,-0.4888,13.9120,13.5581,13.7351,4.1773,2.9761,31.1158,2431.4328,-302326.0000,348403.1752
5601.0000,14.1551,20.5513,0.0000,286000.0000,-286000.0000,13.5161,0.0000,47444.6735,47444.6735,658.2860,333444.6735,0.0000,-333444.6735,20.5445,15.0305,21590.4000,0.0000,21590.4000,-0.7829,4939.8999,0.0000,4939.8999,35.1777,0.0000,16650.5001,16650.5001,14.0069,19.6860,0.0000,66536.2000,-66536.2000,3.5353,0.0000,10903.7156,10903.7156,172.2793,77439.9156,0.0000,-77439.9156,19.8577,14.3567,1246.7000,0.0000,1246.7000,-0.0452,287.5166,0.0000,287.5166,2.0454,0.0000,959.1834,959.1834,13.9321,19.4472,0.0000,10943.5000,-10943.5000,0.6007,0.0000,1835.3051,1835.3051,29.3116,12778.8051,0.0000,-12778.8051,19.1261,13.6394,1246.7000,0.0000,1246.7000,-0.0452,290.0133,0.0000,290.0133,2.0722,0.0000,956.6867,956.6867,20.5360,14.2417,17.3888,5.0289,203671.3449,19.8522,14.0661,16.9591,4.1606,99855.2507,20.0742,14.1048,17.0895,4.2924,90140.2991,20.5513,20.5445,20.5479,3.3636,10.3613,20.5445,20.5360,20.5403,3.3866,9.5784,20.5360,20.3863,20.4611,3.2183,1.1890,19.8623,19.8577,19.8600,1.5684,4.7243,19.8577,19.8522,19.8549,1.4695,4.6791,19.8522,18.4837,19.1680,4.7726,0.2047,19.2023,19.1261,19.1642,4.4435,0.8054,19.1261,19.0878,19.1069,4.2189,0.7602,20.5513,20.3118,20.4316,3.4697,-3.1548,14.2495,14.2432,14.2463,3.1457,-10.3752,14.1956,14.1857,14.1907,3.0403,-9.5923,14.0069,13.8741,13.9405,2.8860,-1.2029,14.0152,14.0069,14.0111,2.8617,-4.7382,14.0262,14.0119,14.0191,2.7618,-4.6930,13.9321,13.2103,13.5712,3.0431,-0.2186,14.0223,13.9321,13.9772,5.3554,-0.8194,14.1048,14.0447,14.0747,3.3637,-0.7742,14.1048,13.8642,13.9845,2.9937,3.1409,35.1900,2749.7953,-339395.9000,393666.8947
5602.0000,14.3790,20.7800,0.0000,296364.6000,-296364.6000,14.0059,0.0000,49427.6717,49427.6717,683.3708,345792.2717,0.0000,-345792.2717,20.7747,15.2565,25479.8000,0.0000,25479.8000,-0.9239,5814.5715,0.0000,5814.5715,41.3656,0.0000,19665.2285,19665.2285,14.1998,19.8812,0.0000,81998.5000,-81998.5000,4.3569,0.0000,13475.7528,13475.7528,212.5246,95474.2528,0.0000,-95474.2528,19.9846,14.4812,1273.8000,0.0000,1273.8000,-0.0462,293.3323,0.0000,293.3323,2.0863,0.0000,980.4677,980.4677,14.1801,19.6977,0.0000,14701.3000,-14701.3000,0.8070,0.0000,2472.7048,2472.7048,39.3963,17174.0048,0.0000,-17174.0048,19.4848,13.9910,1273.8000,0.0000,1273.8000,-0.0462,295.0565,0.0000,295.0565,2.1065,0.0000,978.7435,978.7435,20.7679,14.4393,17.6036,5.4706,221559.6823,19.9794,14.2517,17.1156,4.4560,106944.4851,20.3096,14.2510,17.2803,4.7135,98982.7293,20.7800,20.7747,20.7774,2.7531,10.7850,20.7747,20.7679,20.7713,2.7723,9.8610,20.7679,20.5855,20.6767,2.5853,0.7843,19.9887,19.9846,19.9866,1.5122,5.1412,19.9846,19.9794,19.9820,1.5171,5.0950,19.9794,19.0358,19.5076,4.0827,0.2541,19.5392,19.4848,19.5120,4.1807,1.0611,19.4848,19.4551,19.4699,4.3642,1.0149,20.7800,20.5788,20.6794,2.9752,-3.2209,14.4731,14.4679,14.4705,2.6895,-10.7906,14.4078,14.3998,14.4038,2.5560,-9.8667,14.1998,14.0464,14.1231,2.1873,-0.7899,14.2060,14.1998,14.2029,2.2987,-5.1468,14.2143,14.2035,14.2089,2.2744,-5.1006,14.1801,13.5162,13.8482,3.3261,-0.2597,14.2144,14.1801,14.1973,2.6396,-1.0667,14.2510,14.2245,14.2377,1.9512,-1.0205,14.2510,14.0804,14.1657,2.1707,3.2153,38.2371,2987.8984,-365037.0000,427486.8967
5603.0000,14.6018,21.0078,0.0000,316733.3000,-316733.3000,14.9685,0.0000,53108.3568,53108.3568,731.4220,369841.6568,0.0000,-369841.6568,21.0029,15.4804,26769.8000,0.0000,26769.8000,-0.9707,6093.2692,0.0000,6093.2692,43.3329,0.0000,20676.5308,20676.5308,14.3974,20.0812,0.0000,95395.6000,-95395.6000,5.0687,0.0000,15723.6325,15723.6325,247.4447,111119.2325,0.0000,-111119.2325,20.1482,14.6417,1494.3000,0.0000,1494.3000,-0.0542,343.4569,0.0000,343.4569,2.4435,0.0000,1150.8431,1150.8431,14.3801,19.8996,0.0000,18187.4000,-18187.4000,0.9984,0.0000,3066.3870,3066.3870,48.7516,21253.7870,0.0000,-21253.7870,19.7629,14.2637,1494.3000,0.0000,1494.3000,-0.0542,345.0010,0.0000,345.0010,2.4595,0.0000,1149.2990,1149.2990,20.9966,14.6685,17.8325,6.0135,243545.4562,20.1422,14.4425,17.2924,4.8746,116990.8970,20.5405,14.4368,17.4886,5.2202,109623.6101,21.0078,21.0029,21.0053,2.7347,11.5419,21.0029,20.9966,20.9997,2.7401,10.5712,20.9966,20.7670,20.8818,2.4590,0.5929,20.1530,20.1482,20.1506,1.9631,5.6617,20.1482,20.1422,20.1452,1.9535,5.6075,20.1422,19.4410,19.7916,3.4107,0.2857,19.7975,19.7629,19.7802,3.2207,1.2841,19.7629,19.7437,19.7533,3.4037,1.2299,21.0078,20.8265,20.9171,2.8522,-3.4266,14.7051,14.7001,14.7026,2.7848,-11.5421,14.6422,14.6339,14.6381,2.8111,-10.5714,14.3974,14.2006,14.2990,2.1068,-0.5931,14.4032,14.3974,14.4003,2.3663,-5.6618,14.4111,14.4009,14.4060,2.3625,-5.6076,14.3801,13.8256,14.1029,3.0576,-0.2859,14.4054,14.3801,14.3928,2.3432,-1.2843,14.4368,14.4116,14.4242,2.2342,-1.2301,14.4368,14.2706,14.3537,2.2531,3.4264,41.9854,3280.7967,-400557.9000,470159.9634
5604.0000,14.7737,21.1835,0.0000,330645.2000,-330645.2000,15.6260,0.0000,55671.5798,55671.5798,764.6831,386316.7798,0.0000,-386316.7798,21.1798,15.6541,23211.6000,0.0000,23211.6000,-0.8417,5272.9135,0.0000,5272.9135,37.4650,0.0000,17938.6865,17938.6865,14.5496,20.2353,0.0000,96646.6000,-96646.6000,5.1352,0.0000,15966.3870,15966.3870,250.8973,112612.9870,0.0000,-112612.9870,20.3221,14.8123,1769.2000,0.0000,1769.2000,-0.0642,405.8268,0.0000,405.8268,2.8869,0.0000,1363.3732,1363.3732,14.5381,20.0591,0.0000,21638.2000,-21638.2000,1.1878,0.0000,3655.2027,3655.2027,58.0152,25293.4027,0.0000,-25293.4027,19.9756,14.4724,1769.2000,0.0000,1769.2000,-0.0642,407.4562,0.0000,407.4562,2.9013,0.0000,1361.7438,1361.7438,21.1752,14.8516,18.0134,6.3170,255839.1577,20.3159,14.5773,17.4466,5.1593,123824.3811,20.7518,14.5794,17.6656,5.5494,116538.0013,21.1835,21.1798,21.1816,2.1116,12.0433,21.1798,21.1752,21.1775,2.1294,11.2016,21.1752,20.9887,21.0819,2.3992,0.7121,20.3270,20.3221,20.3246,2.0831,5.8473,20.3221,20.3159,20.3190,2.0812,5.7832,20.3159,19.6330,19.9744,2.1906,0.1888,20.0007,19.9756,19.9881,2.4931,1.3766,19.9756,19.9620,19.9688,2.5843,1.3124,21.1835,21.0411,21.1123,2.3392,-3.5827,14.8749,14.8714,14.8731,2.0418,-12.0405,14.8224,14.8163,14.8194,2.1717,-11.1988,14.5496,14.3899,14.4698,2.0447,-0.7093,14.5539,14.5496,14.5518,1.8121,-5.8445,14.5585,14.5511,14.5548,1.7798,-5.7803,14.5381,13.9934,14.2657,1.9496,-0.1859,14.5568,14.5381,14.5474,1.8502,-1.3737,14.5794,14.5609,14.5701,1.7447,-1.3096,14.5794,14.4454,14.5124,1.8989,3.5855,43.8472,3426.2839,-422180.0000,496201.5402
5605.0000,14.9794,21.3938,0.0000,344381.3000,-344381.3000,16.2751,0.0000,58274.4847,58274.4847,797.3678,402655.7847,0.0000,-402655.7847,21.3896,15.8602,26768.4000,0.0000,26768.4000,-0.9707,6066.7470,0.0000,6066.7470,43.1099,0.0000,20701.6530,20701.6530,14.7285,20.4164,0.0000,112122.6000,-112122.6000,5.9575,0.0000,18573.5854,18573.5854,291.2613,130696.1854,0.0000,-130696.1854,20.4510,14.9388,1692.8000,0.0000,1692.8000,-0.0614,387.7280,0.0000,387.7280,2.7560,0.0000,1305.0720,1305.0720,14.7271,20.2499,0.0000,24970.9000,-24970.9000,1.3707,0.0000,4228.0220,4228.0220,66.9638,29198.9220,0.0000,-29198.9220,20.1749,14.6679,1692.8000,0.0000,1692.8000,-0.0614,388.9609,0.0000,388.9609,2.7684,0.0000,1303.8391,1303.8391,21.3844,15.0486,18.2165,6.7911,275039.0243,20.4467,14.7609,17.6038,5.4850,131640.3105,20.9256,14.7701,17.8479,5.9381,124700.4849,21.3938,21.3896,21.3917,2.5190,12.5806,21.3896,21.3844,21.3870,2.5121,11.6100,21.3844,21.0923,21.2383,1.8710,0.3550,20.4544,20.4510,20.4527,1.5303,6.3125,20.4510,20.4467,20.4489,1.5514,6.2511,20.4467,19.8926,20.1697,2.3402,0.2485,20.1951,20.1749,20.1850,2.3602,1.6192,20.1749,20.1642,20.1696,2.4074,1.5578,21.3938,21.2467,21.3202,2.4934,-3.6945,15.0893,15.0851,15.0872,2.5672,-12.5705,15.0315,15.0248,15.0282,2.5040,-11.5998,14.7285,14.4749,14.6017,1.5764,-0.3449,14.7332,14.7285,14.7309,2.1454,-6.3024,14.7396,14.7312,14.7354,2.1637,-6.2410,14.7271,14.2046,14.4659,2.3992,-0.2383,14.7466,14.7271,14.7369,2.2701,-1.6091,14.7701,14.7497,14.7599,2.2744,-1.5477,14.7701,14.6206,14.6953,2.1917,3.7046,47.1673,3685.7207,-451320.8000,531379.8198
5606.0000,15.1566,21.5751,0.0000,358009.4000,-358009.4000,16.9192,0.0000,60842.8738,60842.8738,830.0703,418852.2738,0.0000,-418852.2738,21.5716,16.0389,25474.8000,0.0000,25474.8000,-0.9238,5761.9939,0.0000,5761.9939,40.9191,0.0000,19712.8061,19712.8061,14.8836,20.5734,0.0000,118076.1000,-118076.1000,6.2738,0.0000,19606.5281,19606.5281,306.9619,137682.6281,0.0000,-137682.6281,20.6007,15.0856,1148.0000,0.0000,1148.0000,-0.0416,262.4953,0.0000,262.4953,1.8660,0.0000,885.5047,885.5047,14.8962,20.4208,0.0000,27402.4000,-27402.4000,1.5042,0.0000,4649.5539,4649.5539,73.5023,32051.9539,0.0000,-32051.9539,20.3583,14.8478,1148.0000,0.0000,1148.0000,-0.0416,263.2237,0.0000,263.2237,1.8726,0.0000,884.7763,884.7763,21.5672,15.2283,18.3978,7.1507,289603.8897,20.5959,14.9102,17.7531,5.7725,138539.2463,21.1105,14.9300,18.0203,6.2748,131771.1601,21.5751,21.5716,21.5733,2.1758,13.0810,21.5716,21.5672,21.5694,2.1854,12.1572,21.5672,21.2284,21.3978,1.9086,0.3121,20.6044,20.6007,20.6026,1.7924,6.5859,20.6007,20.5959,20.5983,1.7873,6.5443,20.5959,20.0774,20.3366,1.9990,0.2269,20.3757,20.3583,20.3670,2.1803,1.7311,20.3583,20.3493,20.3538,2.2067,1.6895,21.5751,21.4456,21.5103,2.2783,-3.8382,15.2658,15.2624,15.2641,2.1189,-13.0669,15.2126,15.2070,15.2098,2.1755,-12.1431,14.8836,14.5868,14.7352,1.5947,-0.2980,14.8875,14.8836,14.8856,1.8507,-6.5718,14.8931,14.8863,14.8897,1.8457,-6.5302,14.8962,14.3852,14.6407,2.0941,-0.2128,14.9124,14.8962,14.9043,2.0046,-1.7170,14.9300,14.9140,14.9220,1.9400,-1.6754,14.9300,14.7976,14.8638,2.0173,3.8523,49.3911,3859.4930,-475717.1000,559914.2961
5607.0000,15.2900,21.7115,0.0000,366341.8000,-366341.8000,17.3130,0.0000,62462.4982,62462.4982,850.4084,428804.2982,0.0000,-428804.2982,21.7090,16.1739,24182.8000,0.0000,24182.8000,-0.8769,5461.5340,0.0000,5461.5340,38.7560,0.0000,18721.2660,18721.2660,14.9979,20.6891,0.0000,119280.9000,-119280.9000,6.3378,0.0000,19841.7260,19841.7260,310.3023,139122.6260,0.0000,-139122.6260,20.7256,15.2083,1113.7000,0.0000,1113.7000,-0.0404,254.2912,0.0000,254.2912,1.8068,0.0000,859.4088,859.4088,15.0214,20.5472,0.0000,28862.9000,-28862.9000,1.5844,0.0000,4905.1421,4905.1421,77.4377,33768.0421,0.0000,-33768.0421,20.4994,14.9862,1113.7000,0.0000,1113.7000,-0.0404,254.9468,0.0000,254.9468,1.8124,0.0000,858.7532,858.7532,21.7058,15.3609,18.5334,7.3349,297061.4493,20.7217,15.0170,17.8694,5.9353,142448.1355,21.2688,15.0454,18.1571,6.4750,135974.1553,21.7115,21.7090,21.7103,1.6364,13.3823,21.7090,21.7058,21.7074,1.6489,12.5054,21.7058,21.4132,21.5595,1.9355,0.3666,20.7287,20.7256,20.7272,1.4879,6.7045,20.7256,20.7217,20.7237,1.4971,6.6641,20.7217,20.2216,20.4716,1.6131,0.1901,20.5123,20.4994,20.5059,1.6594,1.7745,20.4994,20.4926,20.4960,1.6999,1.7341,21.7115,21.6112,21.6614,1.8065,-3.9307,15.3943,15.3919,15.3931,1.5409,-13.3669,15.3435,15.3396,15.3416,1.5744,-12.4900,14.9979,14.7428,14.8704,1.6151,-0.3513,15.0007,14.9979,14.9993,1.3564,-6.6891,15.0043,14.9994,15.0019,1.3380,-6.6487,15.0214,14.5341,14.7777,1.6374,-0.1747,15.0330,15.0214,15.0272,1.4670,-1.7591,15.0454,15.0341,15.0397,1.4048,-1.7187,15.0454,14.9448,14.9951,1.5682,3.9460,50.4971,3945.9163,-488075.4000,575483.7401
5608.0000,15.4147,21.8391,0.0000,370764.8000,-370764.8000,17.5220,0.0000,63410.3108,63410.3108,861.4558,434175.1108,0.0000,-434175.1108,21.8367,16.2993,20618.4000,0.0000,20618.4000,-0.7477,4650.0553,0.0000,4650.0553,32.9874,0.0000,15968.3447,15968.3447,15.1105,20.8031,0.0000,124065.8000,-124065.8000,6.5921,0.0000,20673.9975,20673.9975,322.9111,144739.7975,0.0000,-144739.7975,20.8311,15.3118,1404.5000,0.0000,1404.5000,-0.0509,320.3071,0.0000,320.3071,2.2749,0.0000,1084.1929,1084.1929,15.1454,20.6725,0.0000,31815.5000,-31815.5000,1.7465,0.0000,5415.5101,5415.5101,85.3745,37231.0101,0.0000,-37231.0101,20.6331,15.1174,1404.5000,0.0000,1404.5000,-0.0509,321.0268,0.0000,321.0268,2.2815,0.0000,1083.4732,1083.4732,21.8338,15.4896,18.6617,7.5557,306006.9535,20.8279,15.1264,17.9771,6.1113,146671.1136,21.3945,15.1684,18.2815,6.6735,140142.8614,21.8391,21.8367,21.8379,1.5241,13.5385,21.8367,21.8338,21.8353,1.5272,12.7909,21.8338,21.5391,21.6864,1.5156,0.2853,20.8337,20.8311,20.8324,1.2539,6.8774,20.8311,20.8279,20.8295,1.2613,6.8265,20.8279,20.3351,20.5815,1.3100,0.1569,20.6447,20.6331,20.6389,1.5891,1.9033,20.6331,20.6271,20.6301,1.6023,1.8524,21.8391,21.7514,21.7952,1.5991,-3.9835,15.5180,15.5158,15.5169,1.4774,-13.5183,15.4762,15.4723,15.4742,1.5848,-12.7706,15.1105,14.8438,14.9771,1.2725,-0.2651,15.1132,15.1105,15.1118,1.3421,-6.8572,15.1165,15.1117,15.1141,1.3381,-6.8063,15.1454,14.6348,14.8901,1.3400,-0.1367,15.1562,15.1454,15.1508,1.4757,-1.8831,15.1684,15.1573,15.1629,1.4700,-1.8322,15.1684,15.0734,15.1209,1.5024,4.0037,51.7786,4046.0521,-503218.7000,592820.9285
5609.0000,15.5336,21.9608,0.0000,385840.1000,-385840.1000,18.2345,0.0000,66182.0378,66182.0378,897.2442,452022.1378,0.0000,-452022.1378,21.9586,16.4191,13495.5000,0.0000,13495.5000,-0.4894,3039.6079,0.0000,3039.6079,21.5575,0.0000,10455.8921,10455.8921,15.2234,20.9175,0.0000,121024.9000,-121024.9000,6.4305,0.0000,20203.1350,20203.1350,315.1525,141228.0350,0.0000,-141228.0350,20.9825,15.4605,928.0000,0.0000,928.0000,-0.0337,211.2771,0.0000,211.2771,1.5011,0.0000,716.7229,716.7229,15.2731,20.8016,0.0000,34222.3000,-34222.3000,1.8786,0.0000,5834.8142,5834.8142,91.8495,40057.1142,0.0000,-40057.1142,20.7782,15.2599,928.0000,0.0000,928.0000,-0.0337,211.7643,0.0000,211.7643,1.5049,0.0000,716.2357,716.2357,21.9560,15.6341,18.7951,7.8228,316824.9102,20.9780,15.2314,18.1047,6.4000,153598.9211,21.5372,15.2961,18.4166,6.9506,145962.1774,21.9608,21.9586,21.9597,1.4540,14.0542,21.9586,21.9560,21.9573,1.4569,13.5648,21.9560,21.7580,21.8570,2.0423,0.5714,20.9861,20.9825,20.9843,1.8174,7.0019,20.9825,20.9780,20.9803,1.8033,6.9682,20.9780,20.2636,20.6208,0.4585,0.0384,20.7908,20.7782,20.7845,1.7414,1.9170,20.7782,20.7718,20.7750,1.7330,1.8833,21.9608,21.8820,21.9214,1.5067,-4.1803,15.6346,15.6325,15.6336,1.3920,-14.0328,15.6099,15.6062,15.6081,1.5995,-13.5434,15.2234,15.0382,15.1308,1.8384,-0.5500,15.2261,15.2234,15.2248,1.3470,-6.9805,15.2297,15.2250,15.2273,1.3507,-6.9468,15.2731,14.5476,14.9104,0.2288,-0.0170,15.2843,15.2731,15.2787,1.5278,-1.8956,15.2961,15.2848,15.2904,1.5233,-1.8619,15.2961,15.2034,15.2498,1.5386,4.2017,53.1952,4156.7444,-525735.8000,616386.0088
5610.0000,15.2786,21.6999,0.0000,287885.8000,-287885.8000,13.6052,0.0000,49071.7906,49071.7906,670.0028,336957.5906,0.0000,-336957.5906,21.7059,16.1708,11106.7000,0.0000,11106.7000,-0.4028,2508.4629,0.0000,2508.4629,17.7151,0.0000,8598.2371,8598.2371,14.9714,20.6622,0.0000,90524.5000,-90524.5000,4.8099,0.0000,15052.0452,15052.0452,235.8465,105576.5452,0.0000,-105576.5452,20.7338,15.2163,777.5000,0.0000,777.5000,-0.0282,177.5102,0.0000,177.5102,1.2553,0.0000,599.9898,599.9898,14.9895,20.5150,0.0000,34274.6000,-34274.6000,1.8814,0.0000,5822.4798,5822.4798,92.0075,40097.0798,0.0000,-40097.0798,20.5411,15.0272,777.5000,0.0000,777.5000,-0.0282,177.8996,0.0000,177.8996,1.2585,0.0000,599.6004,599.6004,21.7130,15.2654,18.4892,6.0905,246663.3690,20.7390,14.9455,17.8423,4.9253,118208.0904,21.3886,14.9368,18.1627,5.4850,115184.7082,21.6999,21.7059,21.7029,-3.1151,10.5862,21.7059,21.7130,21.7095,-3.0069,10.1834,21.7130,21.8739,21.7935,-0.7826,0.2647,20.7254,20.7338,20.7296,-3.0896,5.0746,20.7338,20.7438,20.7388,-2.9302,5.0464,20.5150,20.6409,20.5780,-0.5334,-0.2435,20.5150,20.5411,20.5281,-3.1107,1.6379,20.5411,20.5529,20.5470,-2.7675,1.6097,21.6999,21.8342,21.7670,-1.8787,-3.0190,15.3096,15.3172,15.3134,-3.8800,-10.5574,15.2629,15.2754,15.2692,-4.1060,-10.1546,14.9714,15.1585,15.0649,-0.8108,-0.2359,14.9629,14.9714,14.9671,-3.1255,-5.0458,14.9455,14.9614,14.9535,-3.3210,-5.0176,14.9455,14.9085,14.9270,0.1849,0.2723,14.9732,15.0032,14.9882,-3.5220,-1.6091,14.9368,14.9722,14.9545,-4.0700,-1.5809,14.9368,15.1452,15.0410,-2.5352,3.0478,40.6834,3179.0614,-400023.2000,480056.1676
5611.0000,15.0797,21.4964,0.0000,274385.0000,-274385.0000,12.9672,0.0000,46543.6663,46543.6663,637.4722,320928.6663,0.0000,-320928.6663,21.5015,15.9700,11127.6000,0.0000,11127.6000,-0.4035,2518.8292,0.0000,2518.8292,17.8038,0.0000,8608.7708,8608.7708,14.7624,20.4507,0.0000,69596.6000,-69596.6000,3.6979,0.0000,11534.9654,11534.9654,181.1209,81131.5654,0.0000,-81131.5654,20.6560,15.1400,620.0000,0.0000,620.0000,-0.0225,141.6766,0.0000,141.6766,1.0041,0.0000,478.3234,478.3234,14.8197,20.3435,0.0000,31242.0000,-31242.0000,1.7150,0.0000,5295.9502,5295.9502,83.8317,36537.9502,0.0000,-36537.9502,20.3652,14.8546,620.0000,0.0000,620.0000,-0.0225,142.1479,0.0000,142.1479,1.0066,0.0000,477.8521,477.8521,21.5076,15.0782,18.2929,5.4898,222335.3305,20.6526,14.7387,17.6957,4.5446,109071.5971,21.2624,14.7400,18.0012,5.0123,105257.5644,21.4964,21.5015,21.4989,-2.4772,10.0929,21.5015,21.5076,21.5045,-2.4889,9.6894,21.5076,21.6880,21.5978,-2.3771,0.7236,20.6532,20.6560,20.6546,-0.9214,4.4215,20.6560,20.6599,20.6579,-0.9917,4.3990,20.3435,20.5691,20.4563,-1.4842,-0.3828,20.3435,20.3652,20.3544,-2.1121,1.3322,20.3652,20.3764,20.3708,-2.1418,1.3097,21.4964,21.6662,21.5813,-2.2576,-2.8743,15.1128,15.1177,15.1153,-2.4066,-10.0724,15.0694,15.0770,15.0732,-2.3804,-9.6689,14.7624,14.9571,14.8597,-2.4921,-0.7031,14.7545,14.7624,14.7585,-2.5336,-4.4011,14.7387,14.7526,14.7456,-2.5242,-4.3786,14.7387,14.9034,14.8211,-1.2948,0.4032,14.7676,14.7940,14.7808,-2.5189,-1.3118,14.7400,14.7661,14.7531,-2.4467,-1.2893,14.7400,14.9474,14.8437,-2.3965,2.8947,36.8151,2876.7839,-362856.0000,436664.4921
5612.0000,14.7198,21.1283,0.0000,200820.1000,-200820.1000,9.4906,0.0000,33768.5630,33768.5630,465.9315,234588.6630,0.0000,-234588.6630,21.1405,15.6155,11128.6000,0.0000,11128.6000,-0.4035,2529.1612,0.0000,2529.1612,17.8505,0.0000,8599.4388,8599.4388,14.3739,20.0574,0.0000,38858.5000,-38858.5000,2.0647,0.0000,6402.6260,6402.6260,101.0350,45261.1260,0.0000,-45261.1260,20.4395,14.9274,669.9000,0.0000,669.9000,-0.0243,153.4578,0.0000,153.4578,1.0860,0.0000,516.4422,516.4422,14.5100,20.0307,0.0000,27045.2000,-27045.2000,1.4846,0.0000,4567.0023,4567.0023,72.5533,31612.2023,0.0000,-31612.2023,20.0838,14.5785,669.9000,0.0000,669.9000,-0.0243,154.0879,0.0000,154.0879,1.0901,0.0000,515.8121,515.8121,21.1553,14.6137,17.8845,3.9210,158798.9530,20.4400,14.3013,17.3706,3.3115,79476.9776,21.0592,14.2427,17.6509,3.6772,77220.4665,21.1283,21.1405,21.1344,-4.4148,7.4610,21.1405,21.1553,21.1479,-4.3200,7.0574,21.1553,21.4241,21.2897,-3.7342,0.7636,20.4264,20.4395,20.4329,-2.6910,2.8283,20.4395,20.4551,20.4473,-2.5580,2.8040,20.0307,20.3631,20.1969,-3.1467,-0.5528,20.0307,20.0838,20.0572,-3.6018,0.9318,20.0838,20.1090,20.0964,-3.3281,0.9076,21.1283,21.4840,21.3062,-3.3358,-2.0296,14.6963,14.7101,14.7032,-4.9891,-7.4440,14.6201,14.6436,14.6318,-5.3428,-7.0404,14.3739,14.6737,14.5238,-4.0696,-0.7466,14.3505,14.3739,14.3622,-4.7982,-2.8113,14.3013,14.3454,14.3234,-5.1118,-2.7870,14.3013,14.6694,14.4853,-4.0675,0.5698,14.3366,14.4107,14.3736,-4.9294,-0.9148,14.2427,14.3300,14.2863,-5.6483,-0.8905,14.2427,14.7550,14.4988,-4.1780,2.0466,26.0924,2038.8978,-254255.4000,315496.3971
5613.0000,14.4426,20.8450,0.0000,188523.6000,-188523.6000,8.9095,0.0000,31489.9348,31489.9348,436.3429,220013.5348,0.0000,-220013.5348,20.8552,15.3354,9421.6000,0.0000,9421.6000,-0.3416,2148.0855,0.0000,2148.0855,15.1807,0.0000,7273.5145,7273.5145,14.0931,19.7732,0.0000,24140.9000,-24140.9000,1.2827,0.0000,3961.1190,3961.1190,62.6643,28102.0190,0.0000,-28102.0190,20.3754,14.8646,416.9000,0.0000,416.9000,-0.0151,95.5718,0.0000,95.5718,0.6777,0.0000,321.3282,321.3282,14.2367,19.7548,0.0000,22426.8000,-22426.8000,1.2311,0.0000,3774.6465,3774.6465,60.1392,26201.4465,0.0000,-26201.4465,19.8225,14.3222,416.9000,0.0000,416.9000,-0.0151,96.1859,0.0000,96.1859,0.6808,0.0000,320.7141,320.7141,20.8678,14.3900,17.6289,3.4088,138056.8634,20.3258,14.0351,17.1805,2.9794,71504.4832,20.8767,13.9918,17.4343,3.2608,68476.0268,20.8450,20.8552,20.8501,-3.4471,6.9768,20.8552,20.8678,20.8615,-3.4722,6.6351,20.8678,21.0627,20.9652,-3.9317,1.1095,20.3713,20.3754,20.3733,-0.7350,2.3922,20.3754,20.3815,20.3785,-0.8465,2.3770,19.7548,20.0936,19.9242,-3.3063,-0.5700,19.7548,19.8225,19.7887,-3.2567,0.6611,19.8225,19.8557,19.8391,-3.1206,0.6460,20.8450,21.2180,21.0315,-3.3307,-1.9327,14.4346,14.4440,14.4393,-3.2002,-6.9686,14.3739,14.3881,14.3810,-3.0423,-6.6269,14.0931,14.2932,14.1931,-4.0070,-1.1013,14.0736,14.0931,14.0833,-3.3814,-2.3840,14.0351,14.0685,14.0518,-3.2928,-2.3689,14.0351,14.3510,14.1930,-3.5432,0.5782,14.0660,14.1356,14.1008,-3.3085,-0.6529,13.9918,14.0599,14.0259,-3.1592,-0.6378,13.9918,14.4373,14.2146,-3.4468,1.9409,22.8389,1784.6647,-224835.9000,278037.3735
